"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 10, 06:00 pm",6,0,0,-18.9927,0,1,1,1,0,0,0,1,0,0.0156605,0,0,0.539896,0,0,13.2172,293,320.581,204,0,320.581,204,293,0.1122,13.2172,293,280.872,1.7,6.2507,-6.2507,0,-1.4068e-06,0,0,15.6,19,11,997,252.323,95.2132,12.475,1,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,7531
"Nov 10, 07:00 pm",1,0,0,-5.78939,0,0,0,0,0,0,0,1,0,0.0157693,0,0,0.541533,0,0,-0.537101,300.511,299.382,0,204,393,0,293,0,0,296.1,281.46,1.7,6.41755,-6.41755,0,0,0,0,15.1,20,11,997,261.281,106.531,12.0141,1,0.0157693,0,0,0,-273.15,0,0,0,-273.15,0,7532
"Nov 10, 08:00 pm",1,0,0,-6.14793,0,0,0,0,0,0,0,1,0,0.015677,0,0,0.540178,0,0,-0.242729,291.05,290.533,0,204,393,0,293,0,0,295.174,282.212,1.7,6.4058,-6.4058,0,0,0,0,14.5,21,11,997,270.42,118.123,11.6875,1.5,0.015677,0,0,0,-273.15,0,0,0,-273.15,0,7533
"Nov 10, 09:00 pm",1,0,0,-5.97113,0,0,0,0,0,0,0,1,0,0.0155329,0,0,0.538106,0,0,-0.184896,285.736,285.339,0,204,393,0,293,0,0,291.005,278.909,1.7,6.15905,-6.15905,0,0,0,0,13.9,22,11,997,280.689,129.692,11.5562,1.6,0.0155329,0,0,0,-273.15,0,0,0,-273.15,0,7534
"Nov 10, 10:00 pm",1,0,0,-5.7233,0,0,0,0,0,0,0,1,0,0.0153903,0,0,0.536065,0,0,-0.168873,281.258,280.894,0,204,393,0,293,0,0,286.52,274.952,1.7,5.89343,-5.89343,0,0,0,0,13.4,23,11,997,293.729,140.803,11.2125,1.6,0.0153903,0,0,0,-273.15,0,0,0,-273.15,0,7535
"Nov 10, 11:00 pm",1,0,0,-5.48855,0,0,0,0,0,0,0,1,0,0.0152557,0,0,0.534151,0,0,-0.160094,277.062,276.715,0,204,393,0,293,0,0,282.157,271.02,1.7,5.64962,-5.64962,0,0,0,0,12.8,0,11,997,312.798,150.568,11.0031,2.1,0.0152557,0,0,0,-273.15,0,0,0,-273.15,0,7536
"Nov 11, 12:00 am",1,0,0,-5.27185,0,0,0,0,0,0,0,1,0,0.0151297,0,0,0.532368,0,0,-0.152935,273.047,272.714,0,204,393,0,293,0,0,277.965,267.216,1.7,5.42569,-5.42569,0,0,0,0,12.2,1,11,997,342.89,156.877,10.6375,3.3,0.0151297,0,0,0,-273.15,0,0,0,-273.15,0,7537
"Nov 11, 01:00 am",1,0,0,-5.06646,0,0,0,0,0,0,0,1,0,0.0150117,0,0,0.530708,0,0,-0.146255,269.188,268.868,0,204,393,0,293,0,0,273.939,263.558,1.7,5.21356,-5.21356,0,0,0,0,12,2,11,997,20.4815,156.536,10.0469,4,0.0150117,0,0,0,-273.15,0,0,0,-273.15,0,7538
"Nov 11, 02:00 am",1,0,0,-4.87313,0,0,0,0,0,0,0,1,0,0.0149009,0,0,0.52916,0,0,-0.140029,265.478,265.17,0,204,393,0,293,0,0,270.068,260.037,1.7,5.01395,-5.01395,0,0,0,0,11.7,3,11,997,49.4346,149.778,9.59062,3.5,0.0149009,0,0,0,-273.15,0,0,0,-273.15,0,7539
"Nov 11, 03:00 am",1,0,0,-4.69297,0,0,0,0,0,0,0,1,0,0.0147967,0,0,0.527713,0,0,-0.13429,261.906,261.609,0,204,393,0,293,0,0,266.345,256.642,1.7,4.82801,-4.82801,0,0,0,0,11.5,4,11,997,67.7557,139.834,9.23438,3.7,0.0147967,0,0,0,-273.15,0,0,0,-273.15,0,7540
"Nov 11, 04:00 am",1,0,0,-4.52345,0,0,0,0,0,0,0,1,0,0.0146986,0,0,0.526361,0,0,-0.12892,258.463,258.177,0,204,393,0,293,0,0,262.759,253.366,1.7,4.65308,-4.65308,0,0,0,0,11.4,5,11,997,80.446,128.663,9.525,4.2,0.0146986,0,0,0,-273.15,0,0,0,-273.15,0,7541
"Nov 11, 05:00 am",1,0,0,-4.36466,0,0,0,0,0,0,0,1,0,0.014606,0,0,0.525095,0,0,-0.123923,255.141,254.864,0,204,393,0,293,0,0,259.302,250.2,1.7,4.48925,-4.48925,0,0,0,0,11.3,6,11,997,90.5658,117.09,9.425,4.7,0.014606,0,0,0,-273.15,0,0,0,-273.15,0,7542
"Nov 11, 06:00 am",1,0,0,-4.21406,0,0,0,0,0,0,0,1,0,0.0145187,0,0,0.523916,0,0,-0.119201,251.932,251.665,0,204,393,0,293,0,0,255.966,247.142,1.7,4.3339,-4.3339,0,0,0,0,11.3,7,11,997,99.6643,105.527,9.65938,4.7,0.0145187,0,0,0,-273.15,0,0,0,-273.15,0,7543
"Nov 11, 07:00 am",1,0,0,-4.07329,0,0,0,0,0,0,0,1,0,0.0144376,0,0,0.522868,0,0,-0.114824,248.831,248.572,0,204,393,0,293,0,0,252.744,244.182,1.7,4.18872,-4.18872,0,0,0,0,11.3,8,11,997,108.653,94.2692,9.65938,5.8,0.0144376,0,0,0,-273.15,0,0,0,-273.15,0,7544
"Nov 11, 08:00 am",1,0,0,-3.93982,0,0,0,0,0,0,0,1,0,0.0143628,0,0,0.521957,0,0,-0.110701,245.83,245.58,0,204,393,0,293,0,0,249.629,241.315,1.7,4.0511,-4.0511,0,0,0,0,11.7,9,11,997,118.207,84.0318,10.1375,8.7,0.0143628,0,0,0,-273.15,0,0,0,-273.15,0,7545
"Nov 11, 09:00 am",2,0,0,-0.398536,14.3033,0.794628,0.947111,0.991904,0.915665,37.3799,0.06,1,0,0.0143979,0.663941,0,0.522212,7.0632,5.61261,0.0238908,244.245,244.299,0,204,393,0,293,0,0,246.866,245.223,1.7,4.09994,-0.373495,3.72645,0,0,18,12.6,10,11,997,128.935,74.4367,11.1156,11.9,0.0743979,0,0,0,-273.15,0,0,0,-273.15,0,7546
"Nov 11, 10:00 am",2,0,0,24.9226,116.128,0.695377,0.895336,0.989999,1,45.9427,0.06,1,0,0.0153004,0.684136,0,0.534461,65.5308,45.5686,0.95331,254.332,256.456,0,204,393,0,293,0,0,247.45,292.278,1.7,5.65737,25.5178,31.1752,0,0,167,14.6,11,11,997,141.391,66.2588,12.2953,11.1,0.0753004,0,0,0,-273.15,0,0,0,-273.15,0,7547
"Nov 11, 11:00 am",2,0,0,30.3008,153.267,0.603412,0.828479,0.987962,1,52.8853,0.06,1,0,0.0160229,0.631748,0,0.544835,99.6696,60.1419,1.03975,280.997,283.237,0,204,393,0,293,0,0,259.633,319.812,1.7,6.89698,31.0975,37.9945,0,0,254,16,12,11,997,155.917,60.2135,12.7969,10.3,0.0760229,0,0,0,-273.15,0,0,0,-273.15,0,7548
"Nov 11, 12:00 pm",2,0,0,20.3801,122.954,0.546461,0.774012,0.98647,1,56.8754,0.06,1,0,0.0163577,0.589323,0,0.549562,88.29,48.2471,0.547972,302.255,303.405,0,204,393,0,293,0,0,279.042,321.658,1.7,7.44403,20.9891,28.4331,0,0,225,17.3,13,11,997,172.258,57.0272,13.7844,10.3,0.0763577,0,0,0,-273.15,0,0,0,-273.15,0,7549
"Nov 11, 01:00 pm",2,0,0,1.01366,33.5191,0.549493,0.777229,0.986555,1,56.6678,0.06,1,0,0.0160796,0.591824,0,0.545792,23.9364,13.1529,-0.216479,307.931,307.479,0,204,393,0,293,0,0,295.003,300.373,1.7,6.96126,0.822935,7.78419,0,0,61,17.9,14,11,997,189.298,57.1972,14.0719,9.6,0.0760796,0,0,0,-273.15,0,0,0,-273.15,0,7550
"Nov 11, 02:00 pm",2,0,0,-5.7962,2.44344,0.61086,0.834763,0.988142,1,52.3483,0.06,1,0,0.0159051,0.636655,0,0.543462,1.5696,0.958806,-0.331372,300.834,300.137,0,204,393,0,293,0,0,300.217,289.062,1.7,6.77261,-6.16218,0.610429,0,0,4,18,15,11,997,205.493,60.6946,14.1719,12.4,0.0759051,0,0,0,-273.15,0,0,0,-273.15,0,7551
"Nov 11, 03:00 pm",2,0,0,-3.95507,9.86025,0.704303,0.900742,0.99018,1,45.2267,0.06,1,0,0.0158767,0.688393,0,0.542968,5.4936,3.86916,-0.136181,294.508,294.219,0,204,393,0,293,0,0,298.248,289.594,1.7,6.75747,-4.09397,2.6635,0,0,14,17.8,16,11,997,219.808,66.9841,14.2062,11.1,0.0758767,0,0,0,-273.15,0,0,0,-273.15,0,7552
"Nov 11, 04:00 pm",1,0,0,-6.18691,0,0,0,0,0,0,0,1,0,0.0156684,0,0,0.540054,0,0,-0.208005,290.639,290.195,0,204,393,0,293,0,0,294.919,283.052,1.7,6.40333,-6.40333,0,0,0,0,17.1,17,11,997,232.065,75.3343,14.0531,6.8,0.0156684,0,0,0,-273.15,0,0,0,-273.15,0,7553
"Nov 11, 05:00 pm",1,0,0,-5.95364,0,0,0,0,0,0,0,1,0,0.0155256,0,0,0.538001,0,0,-0.184968,285.529,285.133,0,204,393,0,293,0,0,290.767,278.697,1.7,6.14177,-6.14177,0,0,0,0,16.3,18,11,997,242.638,85.0268,13.4094,6.1,0.0155256,0,0,0,-273.15,0,0,0,-273.15,0,7554
"Nov 11, 06:00 pm",1,0,0,-5.70878,0,0,0,0,0,0,0,1,0,0.0153836,0,0,0.53597,0,0,-0.168518,281.055,280.692,0,204,393,0,293,0,0,286.302,274.759,1.7,5.87857,-5.87857,0,0,0,0,15.7,19,11,997,252.091,95.3665,12.575,6.1,0.0153836,0,0,0,-273.15,0,0,0,-273.15,0,7555
"Nov 11, 07:00 pm",1,0,0,-5.46936,0,0,0,0,0,0,0,1,0,0.0152498,0,0,0.534067,0,0,-0.159453,276.871,276.525,0,204,393,0,293,0,0,281.952,270.849,1.7,5.62976,-5.62976,0,0,0,0,15.1,20,11,997,261.032,106.673,12.0141,4,0.0152498,0,0,0,-273.15,0,0,0,-273.15,0,7556
"Nov 11, 08:00 pm",1,0,0,-5.24794,0,0,0,0,0,0,0,1,0,0.0151246,0,0,0.532295,0,0,-0.152124,272.872,272.541,0,204,393,0,293,0,0,277.773,267.07,1.7,5.40094,-5.40094,0,0,0,0,14.5,21,11,997,270.147,118.261,11.6875,2.9,0.0151246,0,0,0,-273.15,0,0,0,-273.15,0,7557
"Nov 11, 09:00 pm",1,0,0,-5.04467,0,0,0,0,0,0,0,1,0,0.0150071,0,0,0.530644,0,0,-0.145581,269.033,268.714,0,204,393,0,293,0,0,273.763,263.426,1.7,5.19108,-5.19108,0,0,0,0,13.8,22,11,997,280.379,129.835,11.5344,3.1,0.0150071,0,0,0,-273.15,0,0,0,-273.15,0,7558
"Nov 11, 10:00 pm",1,0,0,-4.85256,0,0,0,0,0,0,0,1,0,0.0148969,0,0,0.529104,0,0,-0.139415,265.339,265.032,0,204,393,0,293,0,0,269.91,259.92,1.7,4.99276,-4.99276,0,0,0,0,13.2,23,11,997,293.37,140.966,11.4031,2.3,0.0148969,0,0,0,-273.15,0,0,0,-273.15,0,7559
"Nov 11, 11:00 pm",1,0,0,-4.67307,0,0,0,0,0,0,0,1,0,0.0147933,0,0,0.527665,0,0,-0.133698,261.782,261.486,0,204,393,0,293,0,0,266.202,256.539,1.7,4.80751,-4.80751,0,0,0,0,12.3,0,11,997,312.409,150.771,11.5969,1.2,0.0147933,0,0,0,-273.15,0,0,0,-273.15,0,7560
"Nov 12, 12:00 am",1,0,0,-4.50738,0,0,0,0,0,0,0,1,0,0.0146955,0,0,0.526319,0,0,-0.128474,258.352,258.066,0,204,393,0,293,0,0,262.631,253.271,1.7,4.63656,-4.63656,0,0,0,0,12,1,11,997,342.644,157.137,11.4531,2,0.0146955,0,0,0,-273.15,0,0,0,-273.15,0,7561
"Nov 12, 01:00 am",1,0,0,-4.35266,0,0,0,0,0,0,0,1,0,0.0146032,0,0,0.525057,0,0,-0.123615,255.039,254.763,0,204,393,0,293,0,0,259.187,250.11,1.7,4.47695,-4.47695,0,0,0,0,11.2,2,11,997,20.6132,156.807,11.0437,1.9,0.0146032,0,0,0,-273.15,0,0,0,-273.15,0,7562
"Nov 12, 02:00 am",1,0,0,-4.20891,0,0,0,0,0,0,0,1,0,0.014516,0,0,0.523881,0,0,-0.119124,251.836,251.569,0,204,393,0,293,0,0,255.86,247.048,1.7,4.32869,-4.32869,0,0,0,0,10.4,3,11,997,49.7331,150.011,10.1656,2.4,0.014516,0,0,0,-273.15,0,0,0,-273.15,0,7563
"Nov 12, 03:00 am",1,0,0,-4.07418,0,0,0,0,0,0,0,1,0,0.014435,0,0,0.522835,0,0,-0.11493,248.734,248.475,0,204,393,0,293,0,0,252.644,244.079,1.7,4.18974,-4.18974,0,0,0,0,9.6,4,11,997,68.0504,140.036,9.44375,3.1,0.014435,0,0,0,-273.15,0,0,0,-273.15,0,7564
"Nov 12, 04:00 am",1,0,0,-3.94307,0,0,0,0,0,0,0,1,0,0.0143603,0,0,0.521928,0,0,-0.110813,245.73,245.479,0,204,393,0,293,0,0,249.529,241.209,1.7,4.05447,-4.05447,0,0,0,0,9,5,11,997,80.7075,128.85,8.76563,2.4,0.0143603,0,0,0,-273.15,0,0,0,-273.15,0,7565
"Nov 12, 05:00 am",1,0,0,-3.82108,0,0,0,0,0,0,0,1,0,0.0142914,0,0,0.521153,0,0,-0.107051,242.819,242.577,0,204,393,0,293,0,0,246.514,238.42,1.7,3.9287,-3.9287,0,0,0,0,8.3,6,11,997,90.798,117.273,8.14375,2.3,0.0142914,0,0,0,-273.15,0,0,0,-273.15,0,7566
"Nov 12, 06:00 am",1,0,0,-3.70116,0,0,0,0,0,0,0,1,0,0.0142267,0,0,0.520454,0,0,-0.103329,239.998,239.762,0,204,393,0,293,0,0,243.591,235.722,1.7,3.80502,-3.80502,0,0,0,0,8.4,7,11,997,99.8742,105.714,8.24375,1.6,0.0142267,0,0,0,-273.15,0,0,0,-273.15,0,7567
"Nov 12, 07:00 am",1,0,0,-3.58856,0,0,0,0,0,0,0,1,0,0.0141652,0,0,0.519802,0,0,-0.0998793,237.262,237.034,0,204,393,0,293,0,0,240.758,233.102,1.7,3.68894,-3.68894,0,0,0,0,8.4,8,11,997,108.845,94.4659,8.24375,2,0.0141652,0,0,0,-273.15,0,0,0,-273.15,0,7568
"Nov 12, 08:00 am",1,0,0,-3.47986,0,0,0,0,0,0,0,1,0,0.0141068,0,0,0.519193,0,0,-0.0965583,234.608,234.387,0,204,393,0,293,0,0,238.01,230.56,1.7,3.57689,-3.57689,0,0,0,1,8.8,9,11,997,118.383,84.2388,8.25313,2.6,0.0141068,0,0,0,-273.15,0,0,0,-273.15,0,7569
"Nov 12, 09:00 am",1,0,0,-3.37598,0,0,0,0,0,0,0,1,0,0.0140511,0,0,0.518625,0,0,-0.0934023,232.033,231.818,0,204,393,0,293,0,0,235.344,228.092,1.7,3.46983,-3.46983,0,0,0,1,9.3,10,11,997,129.09,74.6658,8.20625,2.6,0.0140511,0,0,0,-273.15,0,0,0,-273.15,0,7570
"Nov 12, 10:00 am",2,0,0,1.16756,18.013,0.692807,0.893748,0.989947,1,46.1473,0.06,1,0,0.0141225,0.682887,0,0.519214,10.2024,7.0683,0.0767471,231.244,231.421,0,204,393,0,293,0,0,233.077,234.486,1.7,3.5851,1.24175,4.82685,0,0,26,10.5,11,11,997,141.514,66.5084,9.01563,3.5,0.0741225,0,0,0,-273.15,0,0,0,-273.15,0,7571
"Nov 12, 11:00 am",2,0,0,18.1066,93.642,0.600269,0.825775,0.987885,1,53.1108,0.06,1,0,0.0146684,0.629637,0,0.525718,61.2144,36.7451,0.68059,239.669,241.217,0,204,393,0,293,0,0,233.946,267.783,1.7,4.53973,18.5964,23.1361,0,0,156,11.9,12,11,997,155.988,60.48,10.3375,5.4,0.0746684,0,0,0,-273.15,0,0,0,-273.15,0,7572
"Nov 12, 12:00 pm",2,0,0,7.54526,52.6567,0.542853,0.77013,0.986368,1,57.122,0.06,1,0,0.0145882,0.586307,0,0.524607,38.0628,20.6625,0.188276,253.613,254.034,0,204,393,0,293,0,0,242.043,261.159,1.7,4.36762,7.74693,12.1146,0,0,97,12.6,13,11,997,172.258,57.3006,9.86563,4.4,0.0745882,0,0,0,-273.15,0,0,0,-273.15,0,7573
"Nov 12, 01:00 pm",2,0,0,-3.51954,1.09155,0.545774,0.773277,0.986451,1,56.9224,0.06,1,0,0.014394,0.588752,0,0.522349,0.7848,0.428324,-0.246448,253.433,252.882,0,204,393,0,293,0,0,248.886,243.559,1.7,4.03979,-3.78762,0.252177,0,0,2,12.6,14,11,997,189.22,57.4625,9.63125,3.5,0.074394,0,0,0,-273.15,0,0,0,-273.15,0,7574
"Nov 12, 02:00 pm",2,0,0,9.82945,60.1362,0.607436,0.831896,0.98806,1,52.5956,0.06,1,0,0.0148422,0.634416,0,0.528035,38.8476,23.5974,0.35888,252.578,253.38,0,204,393,0,293,0,0,250.379,266.944,1.7,4.83946,10.1311,14.9706,0,0,99,13.1,15,11,997,205.352,60.9382,9.58438,4.7,0.0748422,0,0,0,-273.15,0,0,0,-273.15,0,7575
"Nov 12, 03:00 pm",2,0,0,-2.31635,7.0138,0.70138,0.89899,0.990121,1,45.4622,0.06,1,0,0.0145637,0.687013,0,0.524482,3.924,2.75222,-0.140253,257.878,257.566,0,204,393,0,293,0,0,253.89,252.318,1.7,4.35929,-2.46848,1.89081,0,0,10,13.1,16,11,997,219.627,67.1997,9.35,4.7,0.0745637,0,0,0,-273.15,0,0,0,-273.15,0,7576
"Nov 12, 04:00 pm",2,0,0,7.77292,53.6363,0.800543,0.949679,0.992013,0.849966,36.8181,0.06,1,0,0.0149251,0.618042,0,0.529207,26.2908,21.0469,0.279766,257.626,258.247,0,204,393,0,293,0,0,255.5,268.691,1.7,4.98825,8.01962,13.0079,0,0,67,13,17,11,997,231.861,75.5221,9.48438,3.7,0.0749251,0,0,0,-273.15,0,0,0,-273.15,0,7577
"Nov 12, 05:00 pm",2,0,0,-4.2348,72.0284,0.88924,0.982281,0.993669,0,27.2221,0.0048034,1,0,0.014617,0,0,0.525264,31.7844,28.264,-0.209038,260.723,260.259,0,204,393,0,293,0,0,258.268,252.493,1.7,4.46601,-4.46601,0,0,0,81,12.4,18,11,997,242.42,85.1874,9.19687,5.6,0.0194204,0,0,0,-273.15,0,0,0,-273.15,0,7578
"Nov 12, 06:00 pm",1,0,0,-4.23551,0,0,0,0,0,0,0,1,0,0.0145721,0,0,0.524638,0,0,-0.166163,254.976,254.605,0,204,393,0,293,0,0,257.754,248.352,1.7,4.4107,-4.4107,0,0,0,0,11.7,19,11,997,251.861,95.514,8.65312,6.8,0.0145721,0,0,0,-273.15,0,0,0,-273.15,0,7579
"Nov 12, 07:00 pm",1,0,0,-4.16474,0,0,0,0,0,0,0,1,0,0.014494,0,0,0.523592,0,0,-0.125301,251.183,250.902,0,204,393,0,293,0,0,254.962,246.139,1.7,4.29198,-4.29198,0,0,0,0,10.9,20,11,997,260.785,106.809,8.00937,7.8,0.014494,0,0,0,-273.15,0,0,0,-273.15,0,7580
"Nov 12, 08:00 pm",1,0,0,-4.04014,0,0,0,0,0,0,0,1,0,0.0144157,0,0,0.522594,0,0,-0.115073,248.004,247.744,0,204,393,0,293,0,0,251.852,243.335,1.7,4.15603,-4.15603,0,0,0,0,10.2,21,11,997,269.875,118.393,6.99687,7.3,0.0144157,0,0,0,-273.15,0,0,0,-273.15,0,7581
"Nov 12, 09:00 pm",1,0,0,-3.91007,0,0,0,0,0,0,0,1,0,0.0143428,0,0,0.521728,0,0,-0.109957,245.009,244.761,0,204,393,0,293,0,0,248.775,240.515,1.7,4.02063,-4.02063,0,0,0,0,9.4,22,11,997,280.07,129.971,6.66562,9.6,0.0143428,0,0,0,-273.15,0,0,0,-273.15,0,7582
"Nov 12, 10:00 pm",1,0,0,-3.79434,0,0,0,0,0,0,0,1,0,0.0142751,0,0,0.520976,0,0,-0.106304,242.116,241.875,0,204,393,0,293,0,0,245.786,237.74,1.7,3.90121,-3.90121,0,0,0,0,8.7,23,11,997,293.012,141.121,6.59062,10.3,0.0142751,0,0,0,-273.15,0,0,0,-273.15,0,7583
"Nov 12, 11:00 pm",1,0,0,-3.67859,0,0,0,0,0,0,0,1,0,0.0142111,0,0,0.520288,0,0,-0.10266,239.311,239.077,0,204,393,0,293,0,0,242.883,235.056,1.7,3.78178,-3.78178,0,0,0,0,7.9,0,11,997,312.017,150.967,6.49375,8.1,0.0142111,0,0,0,-273.15,0,0,0,-273.15,0,7584
"Nov 13, 12:00 am",1,0,0,-3.57042,0,0,0,0,0,0,0,1,0,0.0141502,0,0,0.519644,0,0,-0.0993479,236.59,236.363,0,204,393,0,293,0,0,240.068,232.445,1.7,3.67027,-3.67027,0,0,0,0,7.2,1,11,997,342.388,157.39,5.95,9,0.0141502,0,0,0,-273.15,0,0,0,-273.15,0,7585
"Nov 13, 01:00 am",1,0,0,-3.46534,0,0,0,0,0,0,0,1,0,0.0140923,0,0,0.519044,0,0,-0.0961293,233.947,233.726,0,204,393,0,293,0,0,237.334,229.91,1.7,3.56196,-3.56196,0,0,0,0,6.5,2,11,997,20.7359,157.074,5.71875,5.6,0.0140923,0,0,0,-273.15,0,0,0,-273.15,0,7586
"Nov 13, 02:00 am",1,0,0,-3.36703,0,0,0,0,0,0,0,1,0,0.014037,0,0,0.518483,0,0,-0.0931509,231.378,231.164,0,204,393,0,293,0,0,234.68,227.442,1.7,3.46065,-3.46065,0,0,0,0,5.9,3,11,997,50.0243,150.242,5.275,5.1,0.014037,0,0,0,-273.15,0,0,0,-273.15,0,7587
"Nov 13, 03:00 am",1,0,0,-3.27477,0,0,0,0,0,0,0,1,0,0.0139842,0,0,0.517958,0,0,-0.0903756,228.88,228.671,0,204,393,0,293,0,0,232.099,225.038,1.7,3.36559,-3.36559,0,0,0,0,5.2,4,11,997,68.3381,140.236,4.73125,5.8,0.0139842,0,0,0,-273.15,0,0,0,-273.15,0,7588
"Nov 13, 04:00 am",1,0,0,-3.18466,0,0,0,0,0,0,0,1,0,0.0139339,0,0,0.517469,0,0,-0.0876469,226.448,226.245,0,204,393,0,293,0,0,229.589,222.7,1.7,3.27273,-3.27273,0,0,0,0,4.9,5,11,997,80.9626,129.035,4.35313,5.4,0.0139339,0,0,0,-273.15,0,0,0,-273.15,0,7589
"Nov 13, 05:00 am",1,0,0,-3.09876,0,0,0,0,0,0,0,1,0,0.0138858,0,0,0.517012,0,0,-0.0850619,224.081,223.883,0,204,393,0,293,0,0,227.147,220.423,1.7,3.18423,-3.18423,0,0,0,0,4.6,6,11,997,91.0241,117.455,3.81875,2.4,0.0138858,0,0,0,-273.15,0,0,0,-273.15,0,7590
"Nov 13, 06:00 am",1,0,0,-3.01776,0,0,0,0,0,0,0,1,0,0.0138398,0,0,0.516585,0,0,-0.0826473,221.775,221.582,0,204,393,0,293,0,0,224.769,218.201,1.7,3.1008,-3.1008,0,0,0,0,4.3,7,11,997,100.078,105.9,3.20625,2.1,0.0138398,0,0,0,-273.15,0,0,0,-273.15,0,7591
"Nov 13, 07:00 am",1,0,0,-2.93829,0,0,0,0,0,0,0,1,0,0.0137958,0,0,0.516187,0,0,-0.0802662,219.528,219.34,0,204,393,0,293,0,0,222.453,216.038,1.7,3.01893,-3.01893,0,0,0,0,4.3,8,11,997,109.032,94.6618,3.3625,2.4,0.0137958,0,0,0,-273.15,0,0,0,-273.15,0,7592
"Nov 13, 08:00 am",1,0,0,-2.86452,0,0,0,0,0,0,0,1,0,0.0137536,0,0,0.515817,0,0,-0.0780872,217.338,217.155,0,204,393,0,293,0,0,220.195,213.925,1.7,2.94297,-2.94297,0,0,0,0,4.3,9,11,997,118.553,84.4444,3.05,1.2,0.0137536,0,0,0,-273.15,0,0,0,-273.15,0,7593
"Nov 13, 09:00 am",2,0,0,120.795,532.892,0.790641,0.945351,0.991831,0.894416,37.7546,0.06,1,0,0.171556,0.64728,0,2.58722,264.478,209.107,9.44781,264.318,273.788,0,447.365,393,0,293,0,0,235.548,344.387,3.72804,7.58562,127.765,135.351,0,0,674,6.7,10,11,997,129.238,74.8931,4.825,1.4,0.231556,0,0,0,-273.15,0,0,0,-273.15,0,7594
"Nov 13, 10:00 am",2,6,0,55.0194,560.678,0.693051,0.893897,0.989952,1,46.1278,0.06,1,0,0.31161,0.683005,0,3.78562,317.452,220.01,84.2013,298.342,362.296,454.248,81.5849,372.231,454.248,293,0.249836,82.5574,287.413,391.242,4.46527,11.4863,138.782,150.268,0,0,809,9.1,11,11,997,141.63,66.7552,6.05313,2.3,0.621446,0,0,0,-273.15,0,0,0,-273.15,0,7595
"Nov 13, 11:00 am",6,0,0,5.5925,531.518,0.597211,0.823112,0.98781,1,53.3296,0.06,1,0,0.233385,0.627559,0,3.12788,349.236,208.568,113.612,293,388.502,485.166,0,388.502,485.166,293,0.266841,113.612,292.473,392.358,4.04305,11.708,119.18,130.888,-0.000138895,0,890,11.3,12,11,997,156.054,60.7427,7.31563,3.1,0.560226,0,0,0,-273.15,0,0,0,-273.15,0,7596
"Nov 13, 12:00 pm",6,0,0,0.876261,498.873,0.539322,0.766277,0.986266,1,57.3625,0.06,1,0,0.150503,0.583313,0,2.33991,362.97,195.758,101.596,293,391.911,418.007,0,391.911,418.007,293,0.229904,101.596,292.923,392.595,3.4834,11.7297,102.458,114.188,-0.000132945,0,925,13,13,11,997,172.254,57.5693,8.15625,4.2,0.440407,0,0,0,-273.15,0,0,0,-273.15,0,7597
"Nov 13, 01:00 pm",6,0,0,0.193737,476.519,0.542115,0.76933,0.986346,1,57.1722,0.06,1,0,0.13121,0.585685,0,2.13677,344.92,186.986,97.6088,293,392.513,399.024,0,392.513,399.024,293,0.219463,97.6088,292.986,392.674,3.3252,11.7261,97.7889,109.515,-0.000129238,0,879,14.2,14,11,997,189.139,57.7223,8.8875,4.4,0.410673,0,0,0,-273.15,0,0,0,-273.15,0,7598
"Nov 13, 02:00 pm",6,0,0,-0.141986,421.628,0.604052,0.829026,0.987978,1,52.8394,0.06,1,0,0.113887,0.632175,0,1.94569,273.895,165.447,93.0388,293,392.488,380.442,0,392.488,380.442,293,0.209243,93.0388,292.997,392.364,3.17035,11.708,92.8834,104.591,-0.000123128,0,698,14.7,15,11,997,205.21,61.176,9.19219,6.1,0.38313,0,0,0,-273.15,0,0,0,-273.15,0,7599
"Nov 13, 03:00 pm",6,0,0,-0.0382013,477.76,0.698479,0.897233,0.990062,1,45.6949,0.06,1,0,0.224018,0.68563,0,3.04383,268.402,187.473,116.866,293,392.395,478.351,0,392.395,478.351,293,0.263093,116.866,293,392.379,3.98626,11.7261,116.811,128.537,-0.00015438,0,684,14.8,16,11,997,219.446,67.4094,9.40938,8.1,0.54711,0,0,0,-273.15,0,0,0,-273.15,0,7600
"Nov 13, 04:00 pm",6,0,0,0.173158,552.347,0.798189,0.948664,0.99197,0.842463,37.0425,0.06,1,0,0.245384,0.611905,0,3.23242,271.541,216.741,120.71,293,392.544,493.298,0,392.544,493.298,293,0.271314,120.71,293,392.661,4.11082,11.7582,120.867,132.625,-0.000159923,0,692,14.2,17,11,997,231.658,75.7039,9.00469,10.3,0.576698,0,0,0,-273.15,0,0,0,-273.15,0,7601
"Nov 13, 05:00 pm",6,0,0,-38.9974,335.465,0.887474,0.981736,0.993635,0,27.4424,0.00404666,1,0,0.0159363,0,0,0.543395,148.327,131.637,33.6844,293,361.493,204,0,361.493,204,293,0.1122,33.6844,293,297.506,1.7,6.57786,-6.57786,0,-2.15442e-05,0,378,12.9,18,11,997,242.204,85.342,8.68125,7.6,0.132183,0,0,0,-273.15,0,0,0,-273.15,0,7602
"Nov 13, 06:00 pm",6,0,0,-19.0053,0,1,1,1,0,0,0,1,0,0.0156589,0,0,0.539875,0,0,13.1898,293,320.525,204,0,320.525,204,293,0.1122,13.1898,293,280.778,1.7,6.29149,-6.29149,0,-1.39822e-06,0,0,12.3,19,11,997,251.632,95.6557,9.09688,7.3,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7603
"Nov 13, 07:00 pm",1,0,0,-5.83072,0,0,0,0,0,0,0,1,0,0.0157664,0,0,0.541494,0,0,-0.537847,300.436,299.305,0,204,393,0,293,0,0,296.077,281.354,1.7,6.46008,-6.46008,0,0,0,0,11.6,20,11,997,260.54,106.939,8.86563,7.6,0.0157664,0,0,0,-273.15,0,0,0,-273.15,0,7604
"Nov 13, 08:00 pm",1,0,0,-6.1808,0,0,0,0,0,0,0,1,0,0.0156733,0,0,0.540127,0,0,-0.243535,290.953,290.435,0,204,393,0,293,0,0,295.114,282.084,1.7,6.43953,-6.43953,0,0,0,0,11,21,11,997,269.605,118.518,8.26563,5.8,0.0156733,0,0,0,-273.15,0,0,0,-273.15,0,7605
"Nov 13, 09:00 pm",1,0,0,-6.00139,0,0,0,0,0,0,0,1,0,0.0155286,0,0,0.538045,0,0,-0.185715,285.618,285.219,0,204,393,0,293,0,0,290.917,278.759,1.7,6.19015,-6.19015,0,0,0,0,10.4,22,11,997,279.762,130.101,8.2125,5.8,0.0155286,0,0,0,-273.15,0,0,0,-273.15,0,7606
"Nov 13, 10:00 pm",1,0,0,-5.74812,0,0,0,0,0,0,0,1,0,0.0153855,0,0,0.535997,0,0,-0.169519,281.121,280.755,0,204,393,0,293,0,0,286.409,274.788,1.7,5.91889,-5.91889,0,0,0,0,9.8,23,11,997,292.653,141.27,8.00313,4.2,0.0153855,0,0,0,-273.15,0,0,0,-273.15,0,7607
"Nov 13, 11:00 pm",1,0,0,-5.50938,0,0,0,0,0,0,0,1,0,0.0152506,0,0,0.534079,0,0,-0.160625,276.909,276.561,0,204,393,0,293,0,0,282.026,270.844,1.7,5.67097,-5.67097,0,0,0,0,9.1,0,11,997,311.62,151.156,7.61563,3.7,0.0152506,0,0,0,-273.15,0,0,0,-273.15,0,7608
"Nov 14, 12:00 am",1,0,0,-5.28914,0,0,0,0,0,0,0,1,0,0.0151243,0,0,0.532293,0,0,-0.153363,272.88,272.546,0,204,393,0,293,0,0,277.817,267.03,1.7,5.4434,-5.4434,0,0,0,0,8.5,1,11,997,342.122,157.637,7.17188,4.2,0.0151243,0,0,0,-273.15,0,0,0,-273.15,0,7609
"Nov 14, 01:00 am",1,0,0,-5.08335,0,0,0,0,0,0,0,1,0,0.015006,0,0,0.530629,0,0,-0.146702,269.01,268.688,0,204,393,0,293,0,0,273.777,263.36,1.7,5.2309,-5.2309,0,0,0,0,8,2,11,997,20.849,157.337,6.4375,4.4,0.015006,0,0,0,-273.15,0,0,0,-273.15,0,7610
"Nov 14, 02:00 am",1,0,0,-4.89528,0,0,0,0,0,0,0,1,0,0.0148948,0,0,0.529075,0,0,-0.140697,265.285,264.975,0,204,393,0,293,0,0,269.893,259.815,1.7,5.03679,-5.03679,0,0,0,0,7.5,3,11,997,50.3076,150.469,6.25,8.5,0.0148948,0,0,0,-273.15,0,0,0,-273.15,0,7611
"Nov 14, 03:00 am",1,0,0,-4.71282,0,0,0,0,0,0,0,1,0,0.0147903,0,0,0.527626,0,0,-0.134834,261.695,261.397,0,204,393,0,293,0,0,266.154,256.407,1.7,4.84841,-4.84841,0,0,0,0,7.1,4,11,997,68.6186,140.435,5.92812,6.8,0.0147903,0,0,0,-273.15,0,0,0,-273.15,0,7612
"Nov 14, 04:00 am",1,0,0,-4.54281,0,0,0,0,0,0,0,1,0,0.0146919,0,0,0.526271,0,0,-0.129437,258.237,257.95,0,204,393,0,293,0,0,262.553,253.117,1.7,4.67296,-4.67296,0,0,0,0,6.8,5,11,997,81.211,129.22,5.62813,6.5,0.0146919,0,0,0,-273.15,0,0,0,-273.15,0,7613
"Nov 14, 05:00 am",1,0,0,-4.38212,0,0,0,0,0,0,0,1,0,0.0145991,0,0,0.525003,0,0,-0.124373,254.901,254.624,0,204,393,0,293,0,0,259.081,249.94,1.7,4.50717,-4.50717,0,0,0,0,6.6,6,11,997,91.244,117.636,5.6625,5.6,0.0145991,0,0,0,-273.15,0,0,0,-273.15,0,7614
"Nov 14, 06:00 am",1,0,0,-4.2298,0,0,0,0,0,0,0,1,0,0.0145117,0,0,0.523826,0,0,-0.119594,251.68,251.412,0,204,393,0,293,0,0,255.731,246.872,1.7,4.35003,-4.35003,0,0,0,0,6.5,7,11,997,100.276,106.085,5.5625,3.5,0.0145117,0,0,0,-273.15,0,0,0,-273.15,0,7615
"Nov 14, 07:00 am",1,0,0,-4.08811,0,0,0,0,0,0,0,1,0,0.0144307,0,0,0.522781,0,0,-0.115197,248.568,248.309,0,204,393,0,293,0,0,252.497,243.9,1.7,4.20392,-4.20392,0,0,0,0,6.5,8,11,997,109.212,94.8569,5.32813,3.7,0.0144307,0,0,0,-273.15,0,0,0,-273.15,0,7616
"Nov 14, 08:00 am",1,0,0,-3.95311,0,0,0,0,0,0,0,1,0,0.0143561,0,0,0.521881,0,0,-0.111022,245.557,245.306,0,204,393,0,293,0,0,249.37,241.025,1.7,4.06472,-4.06472,0,0,0,0,6.7,9,11,997,118.716,84.6484,5.7625,2.8,0.0143561,0,0,0,-273.15,0,0,0,-273.15,0,7617
"Nov 14, 09:00 am",2,0,0,-0.562543,14.1974,0.788742,0.944504,0.991796,0.883792,37.9319,0.06,1,0,0.0143863,0.638996,0,0.522088,7.0632,5.57104,0.0177608,243.904,243.944,0,204,393,0,293,0,0,246.586,244.632,1.7,4.10326,-0.543389,3.55987,0,0,18,7.5,10,11,997,129.38,75.1185,6.48438,1.4,0.0743863,0,0,0,-273.15,0,0,0,-273.15,0,7618
"Nov 14, 10:00 am",2,0,0,24.4657,114.879,0.6879,0.890677,0.989846,1,46.5359,0.06,1,0,0.0152707,0.680471,0,0.534037,65.5308,45.0786,0.936812,253.723,255.812,0,204,393,0,293,0,0,247.063,291.07,1.7,5.61974,25.055,30.6747,0,0,167,9.5,11,11,997,141.74,66.9992,8.09375,1.2,0.0752707,0,0,0,-273.15,0,0,0,-273.15,0,7619
"Nov 14, 11:00 am",2,0,0,29.4619,150.937,0.594238,0.820494,0.987736,1,53.5416,0.06,1,0,0.0159617,0.625516,0,0.543941,99.6696,59.2275,1.00976,279.85,282.029,0,204,393,0,293,0,0,258.962,317.657,1.7,6.80571,30.2421,37.0478,0,0,254,10.8,12,11,997,156.114,61.0016,8.14375,2.3,0.0759617,0,0,0,-273.15,0,0,0,-273.15,0,7620
"Nov 14, 12:00 pm",2,0,0,19.568,120.571,0.535871,0.762456,0.986166,1,57.597,0.06,1,0,0.0162727,0.580346,0,0.548333,88.29,47.312,0.521183,300.411,301.507,0,204,393,0,293,0,0,277.861,318.954,1.7,7.30802,20.1493,27.4573,0,0,225,12.1,13,11,997,172.245,57.8331,8.70156,1.5,0.0762727,0,0,0,-273.15,0,0,0,-273.15,0,7621
"Nov 14, 01:00 pm",2,0,0,0.852179,32.8496,0.538518,0.765391,0.986243,1,57.4172,0.06,1,0,0.0160046,0.582625,0,0.544713,23.9364,12.8902,-0.213826,305.731,305.283,0,204,393,0,293,0,0,293.277,298.223,1.7,6.84888,0.661259,7.51014,0,0,61,12.6,14,11,997,189.056,57.9765,9.1625,1.2,0.0760046,0,0,0,-273.15,0,0,0,-273.15,0,7622
"Nov 14, 02:00 pm",2,0,0,-5.70713,2.40283,0.600708,0.826154,0.987896,1,53.0794,0.06,1,0,0.0158358,0.629933,0,0.54246,1.5696,0.942871,-0.322893,298.761,298.08,0,204,393,0,293,0,0,298.247,287.228,1.7,6.65719,-6.06325,0.593945,0,0,4,12.6,15,11,997,205.068,61.4079,8.92813,0.9,0.0758358,0,0,0,-273.15,0,0,0,-273.15,0,7623
"Nov 14, 03:00 pm",2,0,0,-3.89415,9.73843,0.695602,0.895474,0.990004,1,45.9248,0.06,1,0,0.0158077,0.684245,0,0.541973,5.4936,3.82136,-0.133332,292.573,292.29,0,204,393,0,293,0,0,296.275,287.738,1.7,6.64481,-4.03006,2.61475,0,0,14,12.4,16,11,997,219.265,67.6131,8.65,0.8,0.0758077,0,0,0,-273.15,0,0,0,-273.15,0,7624
"Nov 14, 04:00 pm",1,0,0,-6.09723,0,0,0,0,0,0,0,1,0,0.0156046,0,0,0.539137,0,0,-0.204427,288.767,288.331,0,204,393,0,293,0,0,292.994,281.275,1.7,6.30986,-6.30986,0,0,0,0,11.8,17,11,997,231.457,75.8798,8.44063,1.7,0.0156046,0,0,0,-273.15,0,0,0,-273.15,0,7625
"Nov 14, 05:00 pm",1,0,0,-5.87156,0,0,0,0,0,0,0,1,0,0.0154654,0,0,0.537139,0,0,-0.182059,283.731,283.339,0,204,393,0,293,0,0,288.904,276.974,1.7,6.05673,-6.05673,0,0,0,0,11,18,11,997,241.99,85.4906,7.40625,1.9,0.0154654,0,0,0,-273.15,0,0,0,-273.15,0,7626
"Nov 14, 06:00 pm",1,0,0,-5.63261,0,0,0,0,0,0,0,1,0,0.0153269,0,0,0.535163,0,0,-0.165947,279.315,278.956,0,204,393,0,293,0,0,284.502,273.087,1.7,5.79981,-5.79981,0,0,0,0,10.3,19,11,997,251.405,95.7913,7.40938,1.2,0.0153269,0,0,0,-273.15,0,0,0,-273.15,0,7627
"Nov 14, 07:00 pm",1,0,0,-5.40465,0,0,0,0,0,0,0,1,0,0.0151961,0,0,0.533306,0,0,-0.157313,275.182,274.84,0,204,393,0,293,0,0,280.21,269.217,1.7,5.56292,-5.56292,0,0,0,0,9.7,20,11,997,260.297,107.063,7.04375,1.4,0.0151961,0,0,0,-273.15,0,0,0,-273.15,0,7628
"Nov 14, 08:00 pm",1,0,0,-5.18847,0,0,0,0,0,0,0,1,0,0.0150736,0,0,0.531578,0,0,-0.150129,271.228,270.9,0,204,393,0,293,0,0,276.082,265.478,1.7,5.33947,-5.33947,0,0,0,0,9,21,11,997,269.337,118.637,6.65625,0.6,0.0150736,0,0,0,-273.15,0,0,0,-273.15,0,7629
"Nov 14, 09:00 pm",1,0,0,-4.99003,0,0,0,0,0,0,0,1,0,0.0149587,0,0,0.529966,0,0,-0.143739,267.43,267.115,0,204,393,0,293,0,0,272.118,261.872,1.7,5.13459,-5.13459,0,0,0,0,8.3,22,11,997,279.457,130.225,6.19063,0.6,0.0149587,0,0,0,-273.15,0,0,0,-273.15,0,7630
"Nov 14, 10:00 pm",1,0,0,-4.8047,0,0,0,0,0,0,0,1,0,0.0148506,0,0,0.528461,0,0,-0.137817,263.773,263.469,0,204,393,0,293,0,0,268.306,258.395,1.7,4.9433,-4.9433,0,0,0,0,7.7,23,11,997,292.296,141.411,5.98125,0.8,0.0148506,0,0,0,-273.15,0,0,0,-273.15,0,7631
"Nov 14, 11:00 pm",1,0,0,-4.63155,0,0,0,0,0,0,0,1,0,0.0147489,0,0,0.527054,0,0,-0.132315,260.248,259.955,0,204,393,0,293,0,0,264.635,255.04,1.7,4.76461,-4.76461,0,0,0,0,7,0,11,997,311.22,151.338,5.35938,0.7,0.0147489,0,0,0,-273.15,0,0,0,-273.15,0,7632
"Nov 15, 12:00 am",1,0,0,-4.46851,0,0,0,0,0,0,0,1,0,0.014653,0,0,0.525738,0,0,-0.127155,256.846,256.563,0,204,393,0,293,0,0,261.097,251.799,1.7,4.59637,-4.59637,0,0,0,0,6.3,1,11,997,341.844,157.878,5.05,0.4,0.014653,0,0,0,-273.15,0,0,0,-273.15,0,7633
"Nov 15, 01:00 am",1,0,0,-4.3153,0,0,0,0,0,0,0,1,0,0.0145624,0,0,0.524504,0,0,-0.122333,253.561,253.288,0,204,393,0,293,0,0,257.682,248.665,1.7,4.4383,-4.4383,0,0,0,0,5.7,2,11,997,20.9522,157.595,5.23125,0.4,0.0145624,0,0,0,-273.15,0,0,0,-273.15,0,7634
"Nov 15, 02:00 am",1,0,0,-4.17277,0,0,0,0,0,0,0,1,0,0.0144773,0,0,0.523373,0,0,-0.117887,250.385,250.12,0,204,393,0,293,0,0,254.383,245.63,1.7,4.2913,-4.2913,0,0,0,0,5,3,11,997,50.5828,150.694,4.6875,0.3,0.0144773,0,0,0,-273.15,0,0,0,-273.15,0,7635
"Nov 15, 03:00 am",1,0,0,-4.03975,0,0,0,0,0,0,0,1,0,0.0143989,0,0,0.522392,0,0,-0.113763,247.309,247.053,0,204,393,0,293,0,0,251.193,242.686,1.7,4.15413,-4.15413,0,0,0,0,4.3,4,11,997,68.8917,140.632,3.9875,0.7,0.0143989,0,0,0,-273.15,0,0,0,-273.15,0,7636
"Nov 15, 04:00 am",1,0,0,-3.91066,0,0,0,0,0,0,0,1,0,0.0143266,0,0,0.521543,0,0,-0.109724,244.329,244.081,0,204,393,0,293,0,0,248.105,239.837,1.7,4.02097,-4.02097,0,0,0,0,3.9,5,11,997,81.4527,129.404,3.74375,1,0.0143266,0,0,0,-273.15,0,0,0,-273.15,0,7637
"Nov 15, 05:00 am",1,0,0,-3.78977,0,0,0,0,0,0,0,1,0,0.0142595,0,0,0.520807,0,0,-0.106,241.442,241.201,0,204,393,0,293,0,0,245.113,237.072,1.7,3.89633,-3.89633,0,0,0,0,3.5,6,11,997,91.4576,117.817,3.1875,0.8,0.0142595,0,0,0,-273.15,0,0,0,-273.15,0,7638
"Nov 15, 06:00 am",1,0,0,-3.67489,0,0,0,0,0,0,0,1,0,0.0141958,0,0,0.520126,0,0,-0.10247,238.641,238.408,0,204,393,0,293,0,0,242.213,234.387,1.7,3.77789,-3.77789,0,0,0,0,3.3,7,11,997,100.468,106.27,2.90937,0.5,0.0141958,0,0,0,-273.15,0,0,0,-273.15,0,7639
"Nov 15, 07:00 am",1,0,0,-3.5643,0,0,0,0,0,0,0,1,0,0.0141353,0,0,0.51949,0,0,-0.0990746,235.923,235.697,0,204,393,0,293,0,0,239.4,231.783,1.7,3.66387,-3.66387,0,0,0,0,3,8,11,997,109.386,95.051,2.96094,1.2,0.0141353,0,0,0,-273.15,0,0,0,-273.15,0,7640
"Nov 15, 08:00 am",1,0,0,-3.45932,0,0,0,0,0,0,0,1,0,0.0140778,0,0,0.518896,0,0,-0.0958757,233.285,233.065,0,204,393,0,293,0,0,236.67,229.253,1.7,3.55567,-3.55567,0,0,0,0,2.9,9,11,997,118.873,84.8508,2.82188,1.6,0.0140778,0,0,0,-273.15,0,0,0,-273.15,0,7641
"Nov 15, 09:00 am",2,0,0,114.971,525.654,0.786908,0.943681,0.991762,0.873179,38.1025,0.06,1,0,0.159231,0.63075,0,2.44722,262.123,206.267,8.87778,277.872,286.935,0,431.602,393,0,293,0,0,250.484,355.831,3.59669,8.57137,121.532,130.103,0,0,668,5.9,10,11,997,129.516,75.3418,4.9625,2.3,0.219231,0,0,0,-273.15,0,0,0,-273.15,0,7642
"Nov 15, 10:00 am",6,0,0,39.6598,544.339,0.685566,0.889198,0.989798,1,46.7199,0.06,1,0,0.284628,0.679308,0,3.57,311.566,213.599,94.3004,293,367.928,519.944,0,367.928,519.944,293,0.285969,94.3004,288.573,392.386,4.33287,11.5962,133.503,145.099,-7.18868e-05,0,794,8.2,11,11,997,141.844,67.2403,5.7,2.4,0.630598,0,0,0,-273.15,0,0,0,-273.15,0,7643
"Nov 15, 11:00 am",6,0,0,4.96099,521.575,0.591354,0.817926,0.987664,1,53.7468,0.06,1,0,0.214289,0.623513,0,2.95623,346.097,204.666,110.96,293,388.982,471.326,0,388.982,471.326,293,0.25923,110.96,292.447,392.4,3.92772,11.7119,115.9,127.612,-0.000136979,0,882,10.1,12,11,997,156.168,61.2565,7.13125,2.6,0.533518,0,0,0,-273.15,0,0,0,-273.15,0,7644
"Nov 15, 12:00 pm",6,0,0,0.842911,480.849,0.532502,0.758674,0.986067,1,57.8253,0.06,1,0,0.12848,0.57741,0,2.1073,354.337,188.685,96.389,293,391.999,396.209,0,391.999,396.209,293,0.217915,96.389,292.913,392.678,3.30174,11.7296,97.2191,108.949,-0.00012635,0,903,11.5,13,11,997,172.231,58.092,7.59375,2.4,0.406395,0,0,0,-273.15,0,0,0,-273.15,0,7645
"Nov 15, 01:00 pm",6,0,0,0.135115,488.439,0.534983,0.761465,0.98614,1,57.6572,0.06,1,0,0.137698,0.579576,0,2.20612,358.261,191.664,99.2431,293,392.537,405.599,0,392.537,405.599,293,0.223079,99.2431,292.984,392.653,3.37999,11.7196,99.3641,111.084,-0.000131465,0,913,12.4,14,11,997,188.971,58.225,8.025,2.1,0.420777,0,0,0,-273.15,0,0,0,-273.15,0,7646
"Nov 15, 02:00 pm",6,0,0,-0.185896,535.873,0.597406,0.823283,0.987815,1,53.3157,0.06,1,0,0.24467,0.627692,0,3.22649,351.983,210.277,120.496,293,392.456,492.887,0,392.456,492.887,293,0.271088,120.496,292.997,392.343,4.10739,11.6964,120.292,131.989,-0.000159365,0,897,12.8,15,11,997,204.924,61.6338,8.26875,1.5,0.575758,0,0,0,-273.15,0,0,0,-273.15,0,7647
"Nov 15, 03:00 pm",6,0,0,-0.0342284,592.301,0.69275,0.893713,0.989946,1,46.1518,0.06,1,0,0.440908,0.682859,0,4.75884,335.502,232.419,147.062,293,392.354,602.205,0,392.354,602.205,293,0.331213,147.062,293,392.341,5.01837,11.7033,147.006,158.709,-0.000194116,0,855,12.6,16,11,997,219.085,67.8108,8.30313,1,0.832121,0,0,0,-273.15,0,0,0,-273.15,0,7648
"Nov 15, 04:00 pm",6,0,0,0.193344,582.443,0.793519,0.946624,0.991884,0.828358,37.4844,0.06,1,0,0.274074,0.600314,0,3.47715,288.022,228.551,125.293,293,392.511,512.208,0,392.511,512.208,293,0.281714,125.293,293,392.628,4.2684,11.733,125.469,137.202,-0.000165887,0,734,11.8,17,11,997,231.257,76.0497,7.97188,2.1,0.615788,0,0,0,-273.15,0,0,0,-273.15,0,7649
"Nov 15, 05:00 pm",6,0,0,-38.9895,335.901,0.88395,0.980636,0.993566,0,27.8775,0.00262341,1,0,0.0159359,0,0,0.543389,149.112,131.807,33.6704,293,361.466,204,0,361.466,204,293,0.1122,33.6704,293,297.484,1.7,6.58371,-6.58371,0,-2.15184e-05,0,380,10.4,18,11,997,241.777,85.6331,7.50937,2.9,0.130759,0,0,0,-273.15,0,0,0,-273.15,0,7650
"Nov 15, 06:00 pm",6,0,0,-19.004,0,1,1,1,0,0,0,1,0,0.0156586,0,0,0.539871,0,0,13.1786,293,320.502,204,0,320.502,204,293,0.1122,13.1786,293,280.756,1.7,6.30148,-6.30148,0,-1.3947e-06,0,0,9.8,19,11,997,251.181,95.921,7.69063,2.7,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7651
"Nov 15, 07:00 pm",1,0,0,-5.84032,0,0,0,0,0,0,0,1,0,0.0157657,0,0,0.541484,0,0,-0.537884,300.413,299.283,0,204,393,0,293,0,0,296.069,281.329,1.7,6.46978,-6.46978,0,0,0,0,9.2,20,11,997,260.056,107.181,7.325,4.7,0.0157657,0,0,0,-273.15,0,0,0,-273.15,0,7652
"Nov 15, 08:00 pm",1,0,0,-6.19141,0,0,0,0,0,0,0,1,0,0.0156722,0,0,0.540112,0,0,-0.243826,290.927,290.407,0,204,393,0,293,0,0,295.097,282.046,1.7,6.45045,-6.45045,0,0,0,0,8.6,21,11,997,269.071,118.75,6.64688,4.2,0.0156722,0,0,0,-273.15,0,0,0,-273.15,0,7653
"Nov 15, 09:00 pm",1,0,0,-6.01111,0,0,0,0,0,0,0,1,0,0.0155273,0,0,0.538027,0,0,-0.185993,285.583,285.185,0,204,393,0,293,0,0,290.892,278.714,1.7,6.20015,-6.20015,0,0,0,0,8,22,11,997,279.154,130.342,6.51563,4,0.0155273,0,0,0,-273.15,0,0,0,-273.15,0,7654
"Nov 15, 10:00 pm",1,0,0,-5.76036,0,0,0,0,0,0,0,1,0,0.0153839,0,0,0.535975,0,0,-0.169906,281.078,280.712,0,204,393,0,293,0,0,286.376,274.73,1.7,5.93153,-5.93153,0,0,0,0,7.4,23,11,997,291.939,141.545,6.15,3.7,0.0153839,0,0,0,-273.15,0,0,0,-273.15,0,7655
"Nov 15, 11:00 pm",1,0,0,-5.51937,0,0,0,0,0,0,0,1,0,0.0152488,0,0,0.534054,0,0,-0.160895,276.857,276.508,0,204,393,0,293,0,0,281.985,270.782,1.7,5.68123,-5.68123,0,0,0,0,6.7,0,11,997,310.818,151.512,5.60625,2.7,0.0152488,0,0,0,-273.15,0,0,0,-273.15,0,7656
"Nov 16, 12:00 am",1,0,0,-5.29744,0,0,0,0,0,0,0,1,0,0.0151224,0,0,0.532266,0,0,-0.153574,272.822,272.487,0,204,393,0,293,0,0,277.768,266.963,1.7,5.45191,-5.45191,0,0,0,0,6.1,1,11,997,341.556,158.113,5.31875,2.6,0.0151224,0,0,0,-273.15,0,0,0,-273.15,0,7657
"Nov 16, 01:00 am",1,0,0,-5.08994,0,0,0,0,0,0,0,1,0,0.015004,0,0,0.530601,0,0,-0.146861,268.946,268.625,0,204,393,0,293,0,0,273.721,263.289,1.7,5.23764,-5.23764,0,0,0,0,5.7,2,11,997,21.045,157.85,4.91875,2.4,0.015004,0,0,0,-273.15,0,0,0,-273.15,0,7658
"Nov 16, 02:00 am",1,0,0,-4.89791,0,0,0,0,0,0,0,1,0,0.0148928,0,0,0.529048,0,0,-0.140715,265.219,264.909,0,204,393,0,293,0,0,269.832,259.748,1.7,5.03942,-5.03942,0,0,0,0,5.3,3,11,997,50.8495,150.917,4.75313,3.1,0.0148928,0,0,0,-273.15,0,0,0,-273.15,0,7659
"Nov 16, 03:00 am",1,0,0,-4.72105,0,0,0,0,0,0,0,1,0,0.0147882,0,0,0.527596,0,0,-0.135103,261.626,261.327,0,204,393,0,293,0,0,266.09,256.326,1.7,4.85692,-4.85692,0,0,0,0,4.9,4,11,997,69.1572,140.827,4.35313,6.1,0.0147882,0,0,0,-273.15,0,0,0,-273.15,0,7660
"Nov 16, 04:00 am",1,0,0,-4.54917,0,0,0,0,0,0,0,1,0,0.0146897,0,0,0.526241,0,0,-0.129612,258.161,257.873,0,204,393,0,293,0,0,262.484,253.033,1.7,4.6795,-4.6795,0,0,0,0,4.7,5,11,997,81.6875,129.586,4.66094,5.1,0.0146897,0,0,0,-273.15,0,0,0,-273.15,0,7661
"Nov 16, 05:00 am",1,0,0,-4.38746,0,0,0,0,0,0,0,1,0,0.0145968,0,0,0.524972,0,0,-0.124501,254.821,254.543,0,204,393,0,293,0,0,259.007,249.854,1.7,4.51263,-4.51263,0,0,0,0,4.5,6,11,997,91.6647,117.996,4.46094,3.3,0.0145968,0,0,0,-273.15,0,0,0,-273.15,0,7662
"Nov 16, 06:00 am",1,0,0,-4.23648,0,0,0,0,0,0,0,1,0,0.0145094,0,0,0.523795,0,0,-0.119784,251.596,251.327,0,204,393,0,293,0,0,255.653,246.778,1.7,4.3569,-4.3569,0,0,0,0,4.4,7,11,997,100.654,106.454,4.36094,2.8,0.0145094,0,0,0,-273.15,0,0,0,-273.15,0,7663
"Nov 16, 07:00 am",1,0,0,-4.09512,0,0,0,0,0,0,0,1,0,0.0144283,0,0,0.522752,0,0,-0.115395,248.478,248.218,0,204,393,0,293,0,0,252.413,243.801,1.7,4.21113,-4.21113,0,0,0,0,4.2,8,11,997,109.554,95.2441,4.16094,2.4,0.0144283,0,0,0,-273.15,0,0,0,-273.15,0,7664
"Nov 16, 08:00 am",1,0,0,-3.96262,0,0,0,0,0,0,0,1,0,0.0143536,0,0,0.521853,0,0,-0.111309,245.46,245.208,0,204,393,0,293,0,0,249.281,240.915,1.7,4.07452,-4.07452,0,0,0,0,4.2,9,11,997,119.024,85.0514,4.16094,3.7,0.0143536,0,0,0,-273.15,0,0,0,-273.15,0,7665
"Nov 16, 09:00 am",2,6,0,106.865,517.542,0.786538,0.943507,0.991755,0.885485,38.1359,0.06,1,0,0.159993,0.639575,0,2.44567,258.199,203.083,16.1202,281.926,297.192,80.8448,349.911,384.039,80.8448,293,0.0444646,8.88482,261.139,364.748,3.58963,9.36837,120.549,129.918,0,0,658,7.3,10,11,997,129.646,75.563,6.59688,2.7,0.264457,0,0,0,-273.15,0,0,0,-273.15,0,7666
"Nov 16, 10:00 am",6,0,0,32.048,554.851,0.683314,0.887759,0.989751,1,46.8969,0.06,1,0,0.309983,0.678177,0,3.7761,318.629,217.723,104.317,293,373.272,535.082,0,373.272,535.082,293,0.294295,104.317,289.057,392.575,4.45901,11.5941,136.061,147.655,-9.09634e-05,0,812,9.8,11,11,997,141.941,67.4784,7.69063,2,0.664278,0,0,0,-273.15,0,0,0,-273.15,0,7667
"Nov 16, 11:00 am",6,0,0,3.68163,524.407,0.588561,0.815411,0.987594,1,53.9451,0.06,1,0,0.216555,0.621551,0,2.97679,349.628,205.777,112.543,293,389.951,472.993,0,389.951,472.993,293,0.260146,112.543,292.529,392.395,3.94161,11.6936,116.208,127.901,-0.000141664,0,891,11.8,12,11,997,156.216,61.5073,8.59688,2,0.536701,0,0,0,-273.15,0,0,0,-273.15,0,7668
"Nov 16, 12:00 pm",6,0,0,0.650063,493.23,0.529217,0.754936,0.98597,1,58.0474,0.06,1,0,0.137748,0.574507,0,2.20669,365.717,193.544,98.843,293,392.145,405.662,0,392.145,405.662,293,0.223114,98.843,292.928,392.644,3.38051,11.7125,99.4798,111.192,-0.000129936,0,932,13.3,13,11,997,172.214,58.3457,8.80781,2.3,0.420862,0,0,0,-273.15,0,0,0,-273.15,0,7669
"Nov 16, 01:00 pm",6,0,0,0.0960995,499.622,0.531513,0.757554,0.986038,1,57.8923,0.06,1,0,0.145991,0.57654,0,2.29319,368.856,196.052,101.232,293,392.541,413.709,0,392.541,413.709,293,0.22754,101.232,292.987,392.621,3.44757,11.718,101.314,113.032,-0.00013411,0,940,14.3,14,11,997,188.883,58.4678,9.06563,3.7,0.433531,0,0,0,-273.15,0,0,0,-273.15,0,7670
"Nov 16, 02:00 pm",6,0,0,0.0218781,547.804,0.594147,0.820413,0.987734,1,53.5481,0.06,1,0,0.25688,0.625453,0,3.33159,361.793,214.958,122.714,293,392.627,501.041,0,392.627,501.041,293,0.275573,122.714,292.998,392.653,4.17534,11.7282,122.718,134.446,-0.000162841,0,922,14.8,15,11,997,204.78,61.8536,9.25313,4,0.592453,0,0,0,-273.15,0,0,0,-273.15,0,7671
"Nov 16, 03:00 pm",6,0,0,-0.105115,598.854,0.689924,0.89195,0.989888,1,46.3759,0.06,1,0,0.451201,0.681472,0,4.83162,340.603,234.99,148.532,293,392.558,606.904,0,392.558,606.904,293,0.333797,148.532,293,392.508,5.05753,11.7346,148.405,160.139,-0.000196836,0,868,14.7,16,11,997,218.906,68.0023,9.075,4,0.844998,0,0,0,-273.15,0,0,0,-273.15,0,7672
"Nov 16, 04:00 pm",6,0,0,0.100201,575.205,0.791203,0.945601,0.991841,0.821765,37.7019,0.06,1,0,0.255509,0.594867,0,3.31984,285.275,225.71,122.45,293,392.596,500.131,0,392.596,500.131,293,0.275072,122.45,293,392.652,4.16776,11.7341,122.534,134.268,-0.000162393,0,727,13.8,17,11,997,231.058,76.2135,9.03438,4,0.590581,0,0,0,-273.15,0,0,0,-273.15,0,7673
"Nov 16, 05:00 pm",6,0,0,-38.9966,326.411,0.882193,0.980081,0.993532,0,28.092,0.00195752,1,0,0.0159364,0,0,0.543395,145.188,128.084,33.6878,293,361.5,204,0,361.5,204,293,0.1122,33.6878,293,297.509,1.7,6.57381,-6.57381,0,-2.15504e-05,0,370,12.4,18,11,997,241.566,85.7696,8.25937,3.7,0.130094,0,0,0,-273.15,0,0,0,-273.15,0,7674
"Nov 16, 06:00 pm",6,0,0,-19.0036,0,1,1,1,0,0,0,1,0,0.0156591,0,0,0.539877,0,0,13.1928,293,320.531,204,0,320.531,204,293,0.1122,13.1928,293,280.788,1.7,6.28678,-6.28678,0,-1.39914e-06,0,0,11.8,19,11,997,250.958,96.0446,8.12813,2.9,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7675
"Nov 16, 07:00 pm",1,0,0,-5.82471,0,0,0,0,0,0,0,1,0,0.0157668,0,0,0.541499,0,0,-0.537695,300.444,299.314,0,204,393,0,293,0,0,296.079,281.368,1.7,6.45385,-6.45385,0,0,0,0,11.2,20,11,997,259.818,107.293,7.68437,2.8,0.0157668,0,0,0,-273.15,0,0,0,-273.15,0,7676
"Nov 16, 08:00 pm",1,0,0,-6.17485,0,0,0,0,0,0,0,1,0,0.0156738,0,0,0.540134,0,0,-0.243358,290.966,290.448,0,204,393,0,293,0,0,295.122,282.103,1.7,6.43338,-6.43338,0,0,0,0,10.5,21,11,997,268.808,118.857,7.53125,1.9,0.0156738,0,0,0,-273.15,0,0,0,-273.15,0,7677
"Nov 16, 09:00 pm",1,0,0,-5.99095,0,0,0,0,0,0,0,1,0,0.0155295,0,0,0.538057,0,0,-0.185359,285.637,285.239,0,204,393,0,293,0,0,290.929,278.791,1.7,6.17933,-6.17933,0,0,0,0,9.9,22,11,997,278.853,130.452,7.32187,0.8,0.0155295,0,0,0,-273.15,0,0,0,-273.15,0,7678
"Nov 16, 10:00 pm",1,0,0,-5.74086,0,0,0,0,0,0,0,1,0,0.0153864,0,0,0.536011,0,0,-0.169322,281.147,280.782,0,204,393,0,293,0,0,286.428,274.822,1.7,5.91143,-5.91143,0,0,0,0,9.3,23,11,997,291.584,141.673,6.95625,0.6,0.0153864,0,0,0,-273.15,0,0,0,-273.15,0,7679
"Nov 16, 11:00 pm",1,0,0,-5.50277,0,0,0,0,0,0,0,1,0,0.0152517,0,0,0.534094,0,0,-0.16045,276.941,276.593,0,204,393,0,293,0,0,282.051,270.883,1.7,5.66418,-5.66418,0,0,0,0,8.7,0,11,997,310.412,151.678,6.43437,0.4,0.0152517,0,0,0,-273.15,0,0,0,-273.15,0,7680
"Nov 17, 12:00 am",1,0,0,-5.28411,0,0,0,0,0,0,0,1,0,0.0151255,0,0,0.532309,0,0,-0.15324,272.916,272.582,0,204,393,0,293,0,0,277.847,267.072,1.7,5.43825,-5.43825,0,0,0,0,8,1,11,997,341.258,158.34,6.125,0.5,0.0151255,0,0,0,-273.15,0,0,0,-273.15,0,7681
"Nov 17, 01:00 am",1,0,0,-5.07947,0,0,0,0,0,0,0,1,0,0.0150072,0,0,0.530646,0,0,-0.146613,269.048,268.727,0,204,393,0,293,0,0,273.811,263.402,1.7,5.22693,-5.22693,0,0,0,0,7.4,2,11,997,21.1272,158.1,6.15,0.6,0.0150072,0,0,0,-273.15,0,0,0,-273.15,0,7682
"Nov 17, 02:00 am",1,0,0,-4.88856,0,0,0,0,0,0,0,1,0,0.0148962,0,0,0.529094,0,0,-0.140483,265.327,265.018,0,204,393,0,293,0,0,269.931,259.867,1.7,5.02984,-5.02984,0,0,0,0,6.8,3,11,997,51.1075,151.136,5.62813,0.5,0.0148962,0,0,0,-273.15,0,0,0,-273.15,0,7683
"Nov 17, 03:00 am",1,0,0,-4.71107,0,0,0,0,0,0,0,1,0,0.0147916,0,0,0.527644,0,0,-0.13483,261.742,261.444,0,204,393,0,293,0,0,266.196,256.454,1.7,4.84667,-4.84667,0,0,0,0,6.2,4,11,997,69.4149,141.02,5.02812,0.6,0.0147916,0,0,0,-273.15,0,0,0,-273.15,0,7684
"Nov 17, 04:00 am",1,0,0,-4.54201,0,0,0,0,0,0,0,1,0,0.0146932,0,0,0.526289,0,0,-0.12945,258.284,257.996,0,204,393,0,293,0,0,262.597,253.163,1.7,4.67218,-4.67218,0,0,0,0,5.9,5,11,997,81.9151,129.767,5.04063,0.4,0.0146932,0,0,0,-273.15,0,0,0,-273.15,0,7685
"Nov 17, 05:00 am",1,0,0,-4.38373,0,0,0,0,0,0,0,1,0,0.0146003,0,0,0.525019,0,0,-0.124457,254.947,254.669,0,204,393,0,293,0,0,259.126,249.983,1.7,4.50887,-4.50887,0,0,0,0,5.6,6,11,997,91.8653,118.175,5.13125,0.3,0.0146003,0,0,0,-273.15,0,0,0,-273.15,0,7686
"Nov 17, 06:00 am",1,0,0,-4.23522,0,0,0,0,0,0,0,1,0,0.0145128,0,0,0.523839,0,0,-0.119806,251.722,251.454,0,204,393,0,293,0,0,255.776,246.906,1.7,4.35567,-4.35567,0,0,0,0,5.3,7,11,997,100.833,106.637,5.22188,0.7,0.0145128,0,0,0,-273.15,0,0,0,-273.15,0,7687
"Nov 17, 07:00 am",1,0,0,-4.09497,0,0,0,0,0,0,0,1,0,0.0144315,0,0,0.522792,0,0,-0.115431,248.604,248.344,0,204,393,0,293,0,0,252.538,243.928,1.7,4.21102,-4.21102,0,0,0,0,5.1,8,11,997,109.716,95.436,5.06094,0.5,0.0144315,0,0,0,-273.15,0,0,0,-273.15,0,7688
"Nov 17, 08:00 am",1,0,0,-3.96214,0,0,0,0,0,0,0,1,0,0.0143567,0,0,0.521888,0,0,-0.111315,245.586,245.335,0,204,393,0,293,0,0,249.406,241.043,1.7,4.07404,-4.07404,0,0,0,0,5.1,9,11,997,119.169,85.2501,5.02187,0.8,0.0143567,0,0,0,-273.15,0,0,0,-273.15,0,7689
"Nov 17, 09:00 am",2,6,0,106.6,521.912,0.784829,0.942734,0.991723,0.876676,38.2942,0.06,1,0,0.159312,0.632678,0,2.43722,260.946,204.798,16.1017,281.888,297.1,81.4828,348.408,384.016,81.4828,293,0.0448155,8.92776,261.155,364.695,3.58242,9.3377,120.267,129.604,0,0,665,8,10,11,997,129.769,75.7819,7.29688,0.7,0.264127,0,0,0,-273.15,0,0,0,-273.15,0,7690
"Nov 17, 10:00 am",6,0,0,32.0619,552.409,0.681145,0.886363,0.989706,1,47.0668,0.06,1,0,0.303753,0.67708,0,3.72587,318.236,216.765,103.439,293,373.152,531.413,0,373.152,531.413,293,0.292277,103.439,289.011,392.578,4.42844,11.5718,135.196,146.767,-8.99356e-05,0,811,10.3,11,11,997,142.032,67.7133,8.50313,1.1,0.65603,0,0,0,-273.15,0,0,0,-273.15,0,7691
"Nov 17, 11:00 am",6,0,0,3.741,523.172,0.585858,0.812953,0.987526,1,54.1363,0.06,1,0,0.212702,0.619635,0,2.94168,350.413,205.293,111.806,293,389.906,470.124,0,389.906,470.124,293,0.258568,111.806,292.517,392.404,3.9177,11.6764,115.53,127.206,-0.000140611,0,893,12.2,12,11,997,156.258,61.754,9.075,1.2,0.531271,0,0,0,-273.15,0,0,0,-273.15,0,7692
"Nov 17, 12:00 pm",6,0,0,0.670637,488.671,0.526018,0.751245,0.985874,1,58.2632,0.06,1,0,0.131309,0.571644,0,2.13788,364.54,191.754,97.2532,293,392.144,399.14,0,392.144,399.14,293,0.219527,97.2532,292.924,392.667,3.32616,11.7044,97.9108,109.615,-0.000127845,0,929,13.6,13,11,997,172.191,58.5943,9.69375,1.9,0.410836,0,0,0,-273.15,0,0,0,-273.15,0,7693
"Nov 17, 01:00 pm",6,0,0,0.115773,489.558,0.52811,0.753664,0.985937,1,58.1222,0.06,1,0,0.134,0.57352,0,2.16674,363.755,192.102,98.3645,293,392.568,401.878,0,392.568,401.878,293,0.221033,98.3645,292.986,392.665,3.34898,11.7085,98.4662,110.175,-0.000130378,0,927,14.5,14,11,997,188.793,58.7047,9.8125,2.7,0.415033,0,0,0,-273.15,0,0,0,-273.15,0,7694
"Nov 17, 02:00 pm",6,0,0,-0.19649,539.522,0.590933,0.817549,0.987654,1,53.7767,0.06,1,0,0.244276,0.623218,0,3.22306,358.261,211.708,120.442,293,392.465,492.616,0,392.465,492.616,293,0.270939,120.442,292.998,392.346,4.10514,11.7132,120.227,131.941,-0.000159322,0,913,14.9,15,11,997,204.635,62.0672,9.82187,5.4,0.575215,0,0,0,-273.15,0,0,0,-273.15,0,7695
"Nov 17, 03:00 pm",6,0,0,0.14514,589.554,0.687126,0.890187,0.98983,1,46.597,0.06,1,0,0.424747,0.680086,0,4.64273,336.679,231.341,145.457,293,392.53,594.516,0,392.53,594.516,293,0.326984,145.457,293,392.617,4.9543,11.7508,145.581,157.332,-0.000192656,0,858,14.8,16,11,997,218.727,68.1875,9.64375,6.1,0.811731,0,0,0,-273.15,0,0,0,-273.15,0,7696
"Nov 17, 04:00 pm",6,0,0,0.038848,587.733,0.788903,0.944576,0.991799,0.815483,37.9169,0.06,1,0,0.266335,0.589654,0,3.41202,292.338,230.626,124.228,293,392.624,507.24,0,392.624,507.24,293,0.278982,124.228,293,392.643,4.227,11.7408,124.249,135.99,-0.000164839,0,745,14,17,11,997,230.861,76.3711,9.39063,5.4,0.605317,0,0,0,-273.15,0,0,0,-273.15,0,7697
"Nov 17, 05:00 pm",6,0,0,-38.9981,323.122,0.880441,0.979524,0.993499,0,28.3044,0.00132252,1,0,0.0159362,0,0,0.543393,144.011,126.793,33.687,293,361.498,204,0,361.498,204,293,0.1122,33.687,293,297.5,1.7,6.57653,-6.57653,0,-2.15489e-05,0,367,12.6,18,11,997,241.357,85.9,8.61563,5.8,0.129459,0,0,0,-273.15,0,0,0,-273.15,0,7698
"Nov 17, 06:00 pm",6,0,0,-19.0086,0,1,1,1,0,0,0,1,0,0.0156588,0,0,0.539874,0,0,13.1884,293,320.522,204,0,320.522,204,293,0.1122,13.1884,293,280.768,1.7,6.29644,-6.29644,0,-1.39777e-06,0,0,12,19,11,997,250.738,96.1621,8.71875,6.8,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7699
