"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 17, 07:00 pm",1,0,0,-5.83409,0,0,0,0,0,0,0,1,0,0.0157662,0,0,0.541491,0,0,-0.537904,300.43,299.299,0,204,393,0,293,0,0,296.075,281.346,1.7,6.46354,-6.46354,0,0,0,0,11.3,20,11,997,259.582,107.398,8.25313,8.5,0.0157662,0,0,0,-273.15,0,0,0,-273.15,0,7700
"Nov 17, 08:00 pm",1,0,0,-6.18581,0,0,0,0,0,0,0,1,0,0.0156729,0,0,0.540121,0,0,-0.243697,290.945,290.426,0,204,393,0,293,0,0,295.109,282.069,1.7,6.44472,-6.44472,0,0,0,0,10.6,21,11,997,268.548,118.957,7.55313,7.3,0.0156729,0,0,0,-273.15,0,0,0,-273.15,0,7701
"Nov 17, 09:00 pm",1,0,0,-6.00542,0,0,0,0,0,0,0,1,0,0.0155281,0,0,0.538038,0,0,-0.18583,285.605,285.207,0,204,393,0,293,0,0,290.908,278.742,1.7,6.19429,-6.19429,0,0,0,0,10,22,11,997,278.554,130.556,7.42188,6.8,0.0155281,0,0,0,-273.15,0,0,0,-273.15,0,7702
"Nov 17, 10:00 pm",1,0,0,-5.75714,0,0,0,0,0,0,0,1,0,0.0153847,0,0,0.535987,0,0,-0.16984,281.103,280.737,0,204,393,0,293,0,0,286.397,274.758,1.7,5.92825,-5.92825,0,0,0,0,9.3,23,11,997,291.23,141.793,6.87813,7.6,0.0153847,0,0,0,-273.15,0,0,0,-273.15,0,7703
"Nov 17, 11:00 pm",1,0,0,-5.51844,0,0,0,0,0,0,0,1,0,0.0152496,0,0,0.534066,0,0,-0.160905,276.884,276.535,0,204,393,0,293,0,0,282.008,270.808,1.7,5.68032,-5.68032,0,0,0,0,8.6,0,11,997,310.005,151.837,6.88125,8.1,0.0152496,0,0,0,-273.15,0,0,0,-273.15,0,7704
"Nov 18, 12:00 am",1,0,0,-5.29664,0,0,0,0,0,0,0,1,0,0.0151232,0,0,0.532278,0,0,-0.153567,272.848,272.513,0,204,393,0,293,0,0,277.793,266.99,1.7,5.45111,-5.45111,0,0,0,0,8,1,11,997,340.949,158.561,6.82813,8.5,0.0151232,0,0,0,-273.15,0,0,0,-273.15,0,7705
"Nov 18, 01:00 am",1,0,0,-5.09089,0,0,0,0,0,0,0,1,0,0.0150048,0,0,0.530612,0,0,-0.146914,268.972,268.65,0,204,393,0,293,0,0,273.747,263.314,1.7,5.23865,-5.23865,0,0,0,0,7.4,2,11,997,21.1982,158.345,6.30625,9.3,0.0150048,0,0,0,-273.15,0,0,0,-273.15,0,7706
"Nov 18, 02:00 am",1,0,0,-4.89776,0,0,0,0,0,0,0,1,0,0.0148936,0,0,0.529059,0,0,-0.140711,265.244,264.934,0,204,393,0,293,0,0,269.857,259.773,1.7,5.03927,-5.03927,0,0,0,0,6.9,3,11,997,51.3564,151.353,5.72813,9.3,0.0148936,0,0,0,-273.15,0,0,0,-273.15,0,7707
"Nov 18, 03:00 am",1,0,0,-4.72038,0,0,0,0,0,0,0,1,0,0.0147889,0,0,0.527607,0,0,-0.135079,261.652,261.353,0,204,393,0,293,0,0,266.115,256.353,1.7,4.85622,-4.85622,0,0,0,0,6.3,4,11,997,69.6645,141.212,5.3625,12.8,0.0147889,0,0,0,-273.15,0,0,0,-273.15,0,7708
"Nov 18, 04:00 am",1,0,0,-4.55202,0,0,0,0,0,0,0,1,0,0.0146903,0,0,0.526249,0,0,-0.129732,258.186,257.898,0,204,393,0,293,0,0,262.509,253.053,1.7,4.68248,-4.68248,0,0,0,0,6,5,11,997,82.1356,129.947,5.14063,16,0.0146903,0,0,0,-273.15,0,0,0,-273.15,0,7709
"Nov 18, 05:00 am",1,0,0,-4.3907,0,0,0,0,0,0,0,1,0,0.0145974,0,0,0.52498,0,0,-0.124616,254.843,254.564,0,204,393,0,293,0,0,259.031,249.871,1.7,4.516,-4.516,0,0,0,0,5.7,6,11,997,92.0592,118.353,4.52812,13.4,0.0145974,0,0,0,-273.15,0,0,0,-273.15,0,7710
"Nov 18, 06:00 am",1,0,0,-4.23857,0,0,0,0,0,0,0,1,0,0.0145099,0,0,0.523802,0,0,-0.119839,251.615,251.346,0,204,393,0,293,0,0,255.674,246.796,1.7,4.35905,-4.35905,0,0,0,0,5.5,7,11,997,101.006,106.819,4.32813,11.1,0.0145099,0,0,0,-273.15,0,0,0,-273.15,0,7711
"Nov 18, 07:00 am",1,0,0,-4.09532,0,0,0,0,0,0,0,1,0,0.0144288,0,0,0.522758,0,0,-0.11538,248.496,248.237,0,204,393,0,293,0,0,252.433,243.821,1.7,4.21131,-4.21131,0,0,0,0,5.3,8,11,997,109.872,95.6267,3.89375,8.5,0.0144288,0,0,0,-273.15,0,0,0,-273.15,0,7712
"Nov 18, 08:00 am",1,0,0,-3.96113,0,0,0,0,0,0,0,1,0,0.0143542,0,0,0.521859,0,0,-0.111244,245.48,245.228,0,204,393,0,293,0,0,249.301,240.938,1.7,4.07295,-4.07295,0,0,0,0,5.3,9,11,997,119.307,85.4468,4.12813,8.1,0.0143542,0,0,0,-273.15,0,0,0,-273.15,0,7713
"Nov 18, 09:00 am",2,6,0,102.137,500.458,0.78319,0.941989,0.991693,0.867892,38.4455,0.06,1,0,0.134136,0.62583,0,2.18075,250.744,196.38,13.947,280.129,294.24,75.5762,331.513,383.287,75.5762,293,0.0415669,7.47338,259.781,362.628,3.39241,9.23508,113.699,122.934,0,0,639,7.7,10,11,997,129.886,75.9985,5.90312,6.8,0.235703,0,0,0,-273.15,0,0,0,-273.15,0,7714
"Nov 18, 10:00 am",6,0,0,35.2915,521.52,0.679062,0.885012,0.989663,1,47.2296,0.06,1,0,0.241712,0.676018,0,3.20546,301.363,204.644,91.855,293,370.03,491.99,0,370.03,491.99,293,0.270594,91.855,287.722,392.628,4.09991,11.5699,126.773,138.343,-7.39086e-05,0,768,9.7,11,11,997,142.117,67.945,7.12187,5.8,0.572307,0,0,0,-273.15,0,0,0,-273.15,0,7715
"Nov 18, 11:00 am",6,0,0,4.15892,319.038,0.58325,0.810556,0.987459,1,54.3206,0.06,1,0,0.0384082,0.617766,0,0.947162,214.643,125.19,61.4636,293,388.093,263.668,0,388.093,263.668,293,0.145018,61.4636,292.011,392.845,2.19723,11.7278,65.6105,77.3383,-7.45188e-05,0,547,10.9,12,11,997,156.295,61.9963,7.61875,5.1,0.243426,0,0,0,-273.15,0,0,0,-273.15,0,7716
"Nov 18, 12:00 pm",6,0,0,1.11227,333.615,0.522907,0.747609,0.98578,1,58.4725,0.06,1,0,0.0351634,0.568822,0,0.893366,250.351,130.91,61.6365,293,391.081,255.876,0,391.081,255.876,293,0.140732,61.6365,292.666,392.459,2.1323,11.7251,62.7397,74.4648,-7.93491e-05,0,638,12.1,13,11,997,172.165,58.8376,7.80313,6.1,0.235895,0,0,0,-273.15,0,0,0,-273.15,0,7717
"Nov 18, 01:00 pm",6,0,0,-28.1346,76.0923,0.524775,0.749798,0.985837,1,58.3469,0.06,1,0,0.0164595,0.570521,0,0.550836,56.898,29.8586,38.0227,293,369.906,204,0,369.906,204,293,0.1122,38.0227,292.874,325.056,1.7,7.80498,9.22999,17.035,-3.04978e-05,0,145,12.3,14,11,997,188.7,58.9356,7.6125,6.8,0.18866,0,0,0,-273.15,0,0,0,-273.15,0,7718
"Nov 18, 02:00 pm",6,0,0,-20.2566,28.2128,0.587766,0.814691,0.987574,1,54.0014,0.06,1,0,0.0159377,0.62099,0,0.543611,18.8352,11.0707,20.7708,293,335.923,204,0,335.923,204,293,0.1122,20.7708,292.946,297.096,1.7,6.82174,0.0530368,6.87478,-5.30231e-06,0,48,12.1,15,11,997,204.49,62.2746,7.80313,6.5,0.188138,0,0,0,-273.15,0,0,0,-273.15,0,7719
"Nov 18, 03:00 pm",2,0,0,-5.50434,1.36871,0.684356,0.888426,0.989773,1,46.8151,0.06,1,0,0.0159997,0.678701,0,0.544879,0.7848,0.537082,-0.772993,313.408,311.81,0,204,393,0,293,0,0,300.597,286.898,1.7,6.767,-6.40248,0.364518,0,0,2,11.2,16,11,997,218.549,68.3665,8.7,6.1,0.0759997,0,0,0,-273.15,0,0,0,-273.15,0,7720
"Nov 18, 04:00 pm",1,0,0,-6.59525,0,0,0,0,0,0,0,1,0,0.0159488,0,0,0.544107,0,0,-0.316373,300.002,299.336,0,204,393,0,293,0,0,303.008,288.749,1.7,6.94256,-6.94256,0,0,0,0,10.3,17,11,997,230.665,76.5225,7.33125,7.6,0.0159488,0,0,0,-273.15,0,0,0,-273.15,0,7721
"Nov 18, 05:00 pm",1,0,0,-6.48871,0,0,0,0,0,0,0,1,0,0.0157942,0,0,0.541865,0,0,-0.21122,293.554,293.106,0,204,393,0,293,0,0,299.023,285.91,1.7,6.70538,-6.70538,0,0,0,0,9.3,18,11,997,241.15,86.0243,7.03438,6.5,0.0157942,0,0,0,-273.15,0,0,0,-273.15,0,7722
"Nov 18, 06:00 pm",1,0,0,-6.21672,0,0,0,0,0,0,0,1,0,0.0156332,0,0,0.539545,0,0,-0.186351,288.581,288.183,0,204,393,0,293,0,0,294.219,281.749,1.7,6.40477,-6.40477,0,0,0,0,9.2,19,11,997,250.52,96.2735,7.71562,5.6,0.0156332,0,0,0,-273.15,0,0,0,-273.15,0,7723
"Nov 18, 07:00 pm",1,0,0,-5.93889,0,0,0,0,0,0,0,1,0,0.0154813,0,0,0.537367,0,0,-0.174787,284.017,283.641,0,204,393,0,293,0,0,289.488,277.535,1.7,6.11477,-6.11477,0,0,0,0,9,20,11,997,259.349,107.498,7.59375,6.8,0.0154813,0,0,0,-273.15,0,0,0,-273.15,0,7724
"Nov 18, 08:00 pm",1,0,0,-5.6746,0,0,0,0,0,0,0,1,0,0.0153398,0,0,0.535347,0,0,-0.165733,279.686,279.328,0,204,393,0,293,0,0,284.951,273.472,1.7,5.84127,-5.84127,0,0,0,0,8.8,21,11,997,268.29,119.051,7.31563,4.2,0.0153398,0,0,0,-273.15,0,0,0,-273.15,0,7725
"Nov 18, 09:00 pm",1,0,0,-5.4355,0,0,0,0,0,0,0,1,0,0.0152077,0,0,0.533472,0,0,-0.157963,275.548,275.205,0,204,393,0,293,0,0,280.612,269.563,1.7,5.59436,-5.59436,0,0,0,0,8.7,22,11,997,278.259,130.653,7.05937,3.3,0.0152077,0,0,0,-273.15,0,0,0,-273.15,0,7726
"Nov 18, 10:00 pm",1,0,0,-5.2156,0,0,0,0,0,0,0,1,0,0.0150843,0,0,0.531729,0,0,-0.150897,271.577,271.248,0,204,393,0,293,0,0,276.457,265.803,1.7,5.36735,-5.36735,0,0,0,0,8.5,23,11,997,290.879,141.906,6.9375,2.7,0.0150843,0,0,0,-273.15,0,0,0,-273.15,0,7727
"Nov 18, 11:00 pm",1,0,0,-5.01194,0,0,0,0,0,0,0,1,0,0.0149686,0,0,0.530105,0,0,-0.144374,267.762,267.445,0,204,393,0,293,0,0,272.472,262.185,1.7,5.15713,-5.15713,0,0,0,0,8.4,0,11,997,309.596,151.989,6.99375,2.9,0.0149686,0,0,0,-273.15,0,0,0,-273.15,0,7728
"Nov 19, 12:00 am",1,0,0,-4.82317,0,0,0,0,0,0,0,1,0,0.01486,0,0,0.528591,0,0,-0.138361,264.091,263.786,0,204,393,0,293,0,0,268.642,258.697,1.7,4.96231,-4.96231,0,0,0,0,8.2,1,11,997,340.629,158.775,6.79375,3.5,0.01486,0,0,0,-273.15,0,0,0,-273.15,0,7729
"Nov 19, 01:00 am",1,0,0,-4.64666,0,0,0,0,0,0,0,1,0,0.0147577,0,0,0.527176,0,0,-0.132759,260.555,260.261,0,204,393,0,293,0,0,264.956,255.333,1.7,4.78016,-4.78016,0,0,0,0,8.2,2,11,997,21.2576,158.586,6.79375,5.1,0.0147577,0,0,0,-273.15,0,0,0,-273.15,0,7730
"Nov 19, 02:00 am",1,0,0,-4.4787,0,0,0,0,0,0,0,1,0,0.0146614,0,0,0.525853,0,0,-0.127434,257.145,256.861,0,204,393,0,293,0,0,261.406,252.09,1.7,4.60683,-4.60683,0,0,0,0,8.3,3,11,997,51.5958,151.567,6.81563,5.1,0.0146614,0,0,0,-273.15,0,0,0,-273.15,0,7731
"Nov 19, 03:00 am",1,0,0,-4.32272,0,0,0,0,0,0,0,1,0,0.0145705,0,0,0.524613,0,0,-0.122544,253.854,253.581,0,204,393,0,293,0,0,257.982,248.954,1.7,4.44592,-4.44592,0,0,0,0,8.3,4,11,997,69.9058,141.402,6.97188,6.5,0.0145705,0,0,0,-273.15,0,0,0,-273.15,0,7732
"Nov 19, 04:00 am",1,0,0,-4.17395,0,0,0,0,0,0,0,1,0,0.0144852,0,0,0.523476,0,0,-0.117887,250.676,250.411,0,204,393,0,293,0,0,254.678,245.924,1.7,4.29246,-4.29246,0,0,0,0,8.4,5,11,997,82.3487,130.126,7.11094,6.1,0.0144852,0,0,0,-273.15,0,0,0,-273.15,0,7733
"Nov 19, 05:00 am",1,0,0,-4.03349,0,0,0,0,0,0,0,1,0,0.0144065,0,0,0.522482,0,0,-0.113518,247.604,247.348,0,204,393,0,293,0,0,251.486,242.994,1.7,4.1476,-4.1476,0,0,0,0,8.4,6,11,997,92.2464,118.53,7.38437,4.7,0.0144065,0,0,0,-273.15,0,0,0,-273.15,0,7734
"Nov 19, 06:00 am",1,0,0,-3.9027,0,0,0,0,0,0,0,1,0,0.014334,0,0,0.521627,0,0,-0.109491,244.632,244.384,0,204,393,0,293,0,0,248.4,240.152,1.7,4.01276,-4.01276,0,0,0,0,8.5,7,11,997,101.173,107,7.95313,5.4,0.014334,0,0,0,-273.15,0,0,0,-273.15,0,7735
"Nov 19, 07:00 am",1,0,0,-3.7771,0,0,0,0,0,0,0,1,0,0.0142669,0,0,0.520887,0,0,-0.105615,241.754,241.514,0,204,393,0,293,0,0,245.414,237.403,1.7,3.88325,-3.88325,0,0,0,0,8.5,8,11,997,110.021,95.8161,7.64063,3.5,0.0142669,0,0,0,-273.15,0,0,0,-273.15,0,7736
"Nov 19, 08:00 am",1,0,0,-3.6593,0,0,0,0,0,0,0,1,0,0.0142034,0,0,0.520205,0,0,-0.102017,238.965,238.733,0,204,393,0,293,0,0,242.523,234.734,1.7,3.76183,-3.76183,0,0,0,0,8.6,9,11,997,119.439,85.6414,7.74063,3.1,0.0142034,0,0,0,-273.15,0,0,0,-273.15,0,7737
"Nov 19, 09:00 am",2,0,0,101.994,492.338,0.78025,0.940649,0.991638,0.830971,38.7165,0.06,1,0,0.115424,0.598258,0,1.97999,247.604,193.193,7.17009,278.303,286.438,0,387.977,393,0,293,0,0,253.211,355.404,3.23314,8.59051,106.989,115.579,0,0,631,11.7,10,11,997,129.996,76.2125,9.78594,3.5,0.175424,0,0,0,-273.15,0,0,0,-273.15,0,7738
"Nov 19, 10:00 am",6,0,0,43.1673,522.694,0.677065,0.883707,0.989621,1,47.3853,0.06,1,0,0.235318,0.674993,0,3.14978,302.933,205.105,84.3008,293,364.564,487.692,0,364.564,487.692,293,0.26823,84.3008,287.328,392.344,4.0641,11.5202,126.924,138.444,-5.8747e-05,0,772,14.2,11,11,997,142.195,68.1732,10.45,5.4,0.563548,0,0,0,-273.15,0,0,0,-273.15,0,7739
"Nov 19, 11:00 am",6,0,0,6.20688,494.206,0.580736,0.808223,0.987394,1,54.4977,0.06,1,0,0.170745,0.615947,0,2.54428,333.932,193.927,101.6,293,387.978,436.407,0,387.978,436.407,293,0.240024,101.6,292.182,392.526,3.63673,11.6659,107.783,119.449,-0.000122889,0,851,16.3,12,11,997,156.326,62.2342,11.4562,4.2,0.470769,0,0,0,-273.15,0,0,0,-273.15,0,7740
"Nov 19, 12:00 pm",6,0,0,0.897811,466.857,0.519885,0.744032,0.985688,1,58.6754,0.06,1,0,0.110083,0.566048,0,1.90246,352.375,183.195,91.1481,293,391.636,376.129,0,391.636,376.129,293,0.206871,91.1481,292.854,392.389,3.13441,11.6635,92.0334,103.697,-0.000118633,0,898,18,13,11,997,172.134,59.0755,12.1406,4,0.376954,0,0,0,-273.15,0,0,0,-273.15,0,7741
"Nov 19, 01:00 pm",6,0,0,0.212175,457.885,0.52151,0.74596,0.985738,1,58.5664,0.06,1,0,0.104358,0.567543,0,1.83622,344.527,179.674,90.1073,293,392.253,369.383,0,392.253,369.383,293,0.203161,90.1073,292.969,392.434,3.07819,11.666,90.307,101.973,-0.000118703,0,878,19.1,14,11,997,188.605,59.1605,12.4984,4.7,0.367519,0,0,0,-273.15,0,0,0,-273.15,0,7742
"Nov 19, 02:00 pm",6,0,0,0.203614,439.069,0.584646,0.811841,0.987495,1,54.222,0.06,1,0,0.120012,0.618768,0,2.01427,294.692,172.291,94.73,293,392.537,387.153,0,392.537,387.153,293,0.212934,94.73,292.994,392.714,3.22628,11.6875,94.9204,106.608,-0.000125487,0,751,19.6,15,11,997,204.344,62.4756,12.7641,5.8,0.392947,0,0,0,-273.15,0,0,0,-273.15,0,7743
"Nov 19, 03:00 pm",6,0,0,0.0734498,269.92,0.681615,0.886667,0.989716,1,47.03,0.06,1,0,0.0308786,0.677318,0,0.819683,155.39,105.917,59.9721,293,392.655,244.793,0,392.655,244.793,293,0.134636,59.9721,292.998,392.676,2.03994,11.7009,60.0383,71.7392,-7.96264e-05,0,396,19.1,16,11,997,218.372,68.5391,12.4984,8.1,0.225515,0,0,0,-273.15,0,0,0,-273.15,0,7744
"Nov 19, 04:00 pm",6,0,0,-0.183506,447.08,0.784352,0.942525,0.991714,0.803872,38.3393,0.06,1,0,0.103824,0.579947,0,1.82997,223.668,175.434,90.2443,293,392.559,368.737,0,392.559,368.737,293,0.202805,90.2443,293,392.449,3.07281,11.6958,90.0468,101.743,-0.000119594,0,570,18.3,17,11,997,230.471,76.6677,12.5187,11.1,0.36663,0,0,0,-273.15,0,0,0,-273.15,0,7745
"Nov 19, 05:00 pm",6,0,0,-38.9486,249.933,0.876957,0.978404,0.993432,0,28.7225,0.000146247,1,0,0.0159372,0,0,0.543408,111.834,98.0736,33.6492,293,361.425,204,0,361.425,204,293,0.1122,33.6492,293,297.549,1.7,6.55995,-6.55995,0,-2.14795e-05,0,285,17,18,11,997,240.945,86.1423,12.3125,16,0.128283,0,0,0,-273.15,0,0,0,-273.15,0,7746
"Nov 19, 06:00 pm",6,0,0,-18.9858,0,1,1,1,0,0,0,1,0,0.0156597,0,0,0.539885,0,0,13.1891,293,320.524,204,0,320.524,204,293,0.1122,13.1891,293,280.825,1.7,6.27158,-6.27158,0,-1.39799e-06,0,0,16.4,19,11,997,250.305,96.3788,12.4937,14.1,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,7747
"Nov 19, 07:00 pm",1,0,0,-5.80962,0,0,0,0,0,0,0,1,0,0.0157676,0,0,0.54151,0,0,-0.5371,300.459,299.33,0,204,393,0,293,0,0,296.083,281.405,1.7,6.4379,-6.4379,0,0,0,0,15.8,20,11,997,259.118,107.591,12.2844,12.8,0.0157676,0,0,0,-273.15,0,0,0,-273.15,0,7748
"Nov 19, 08:00 pm",1,0,0,-6.15933,0,0,0,0,0,0,0,1,0,0.0156751,0,0,0.540151,0,0,-0.242878,290.994,290.477,0,204,393,0,293,0,0,295.137,282.15,1.7,6.41734,-6.41734,0,0,0,0,15.3,21,11,997,268.036,119.139,12.0969,9.6,0.0156751,0,0,0,-273.15,0,0,0,-273.15,0,7749
"Nov 19, 09:00 pm",1,0,0,-5.98396,0,0,0,0,0,0,0,1,0,0.0155307,0,0,0.538074,0,0,-0.185239,285.674,285.277,0,204,393,0,293,0,0,290.955,278.833,1.7,6.17224,-6.17224,0,0,0,0,14.7,22,11,997,277.966,130.743,11.5359,11.9,0.0155307,0,0,0,-273.15,0,0,0,-273.15,0,7750
"Nov 19, 10:00 pm",1,0,0,-5.73343,0,0,0,0,0,0,0,1,0,0.0153878,0,0,0.536031,0,0,-0.169134,281.188,280.823,0,204,393,0,293,0,0,286.461,274.87,1.7,5.90381,-5.90381,0,0,0,0,14.1,23,11,997,290.53,142.012,11.4438,11.1,0.0153878,0,0,0,-273.15,0,0,0,-273.15,0,7751
"Nov 19, 11:00 pm",1,0,0,-5.49345,0,0,0,0,0,0,0,1,0,0.0152533,0,0,0.534117,0,0,-0.160164,276.987,276.64,0,204,393,0,293,0,0,282.09,270.941,1.7,5.65457,-5.65457,0,0,0,0,13.5,0,11,997,309.185,152.132,11,9,0.0152533,0,0,0,-273.15,0,0,0,-273.15,0,7752
"Nov 20, 12:00 am",1,0,0,-5.27086,0,0,0,0,0,0,0,1,0,0.0151275,0,0,0.532336,0,0,-0.15281,272.972,272.638,0,204,393,0,293,0,0,277.893,267.144,1.7,5.42455,-5.42455,0,0,0,0,12.9,1,11,997,340.3,158.982,10.5172,7.3,0.0151275,0,0,0,-273.15,0,0,0,-273.15,0,7753
"Nov 20, 01:00 am",1,0,0,-5.0652,0,0,0,0,0,0,0,1,0,0.0150095,0,0,0.530677,0,0,-0.146176,269.116,268.795,0,204,393,0,293,0,0,273.866,263.487,1.7,5.21221,-5.21221,0,0,0,0,12.1,2,11,997,21.305,158.822,10.225,6.1,0.0150095,0,0,0,-273.15,0,0,0,-273.15,0,7754
"Nov 20, 02:00 am",1,0,0,-4.8748,0,0,0,0,0,0,0,1,0,0.0148987,0,0,0.529129,0,0,-0.14009,265.406,265.097,0,204,393,0,293,0,0,269.996,259.961,1.7,5.01569,-5.01569,0,0,0,0,11.2,3,11,997,51.8254,151.778,10.0281,5.6,0.0148987,0,0,0,-273.15,0,0,0,-273.15,0,7755
"Nov 20, 03:00 am",1,0,0,-4.69943,0,0,0,0,0,0,0,1,0,0.0147943,0,0,0.527681,0,0,-0.134526,261.83,261.532,0,204,393,0,293,0,0,266.272,256.555,1.7,4.83472,-4.83472,0,0,0,0,10.4,4,11,997,70.1386,141.59,10.2437,8.1,0.0147943,0,0,0,-273.15,0,0,0,-273.15,0,7756
"Nov 20, 04:00 am",1,0,0,-4.53021,0,0,0,0,0,0,0,1,0,0.0146961,0,0,0.526328,0,0,-0.129128,258.38,258.093,0,204,393,0,293,0,0,262.682,253.274,1.7,4.66005,-4.66005,0,0,0,0,9.9,5,11,997,82.5543,130.304,9.82187,6.8,0.0146961,0,0,0,-273.15,0,0,0,-273.15,0,7757
"Nov 20, 05:00 am",1,0,0,-4.36972,0,0,0,0,0,0,0,1,0,0.0146035,0,0,0.525062,0,0,-0.124044,255.053,254.776,0,204,393,0,293,0,0,259.22,250.107,1.7,4.49443,-4.49443,0,0,0,0,9.5,6,11,997,92.4266,118.706,9.26563,4.2,0.0146035,0,0,0,-273.15,0,0,0,-273.15,0,7758
"Nov 20, 06:00 am",1,0,0,-4.22123,0,0,0,0,0,0,0,1,0,0.0145161,0,0,0.523882,0,0,-0.119409,251.84,251.572,0,204,393,0,293,0,0,255.88,247.041,1.7,4.34129,-4.34129,0,0,0,0,9.2,7,11,997,101.333,107.18,9.18047,4.7,0.0145161,0,0,0,-273.15,0,0,0,-273.15,0,7759
"Nov 20, 07:00 am",1,0,0,-4.08241,0,0,0,0,0,0,0,1,0,0.0144349,0,0,0.522835,0,0,-0.1151,248.732,248.473,0,204,393,0,293,0,0,252.652,244.07,1.7,4.19813,-4.19813,0,0,0,0,8.8,8,11,997,110.164,96.0041,8.78047,5.6,0.0144349,0,0,0,-273.15,0,0,0,-273.15,0,7760
"Nov 20, 08:00 am",1,0,0,-3.9501,0,0,0,0,0,0,0,1,0,0.0143601,0,0,0.521927,0,0,-0.110998,245.723,245.472,0,204,393,0,293,0,0,249.531,241.194,1.7,4.06168,-4.06168,0,0,0,0,8.8,9,11,997,119.565,85.8338,8.72188,6.8,0.0143601,0,0,0,-273.15,0,0,0,-273.15,0,7761
"Nov 20, 09:00 am",2,0,0,94.6796,465.699,0.778761,0.939961,0.991611,0.820518,38.8527,0.06,1,0,0.0967337,0.590284,0,1.7592,234.655,182.74,6.33759,282.036,289.643,0,364.816,393,0,293,0,0,258.494,358.021,3.04013,8.91007,98.9587,107.869,0,0,598,11.2,10,11,997,130.1,76.424,9.79375,7.3,0.156734,0,0,0,-273.15,0,0,0,-273.15,0,7762
"Nov 20, 10:00 am",6,0,0,40.6466,501.64,0.675155,0.882451,0.989581,1,47.5338,0.06,1,0,0.213075,0.674006,0,2.94902,291.553,196.844,81.0069,293,364.164,471.392,0,364.164,471.392,293,0.259266,81.0069,288.33,392.081,3.92827,11.5613,121.112,132.674,-5.58355e-05,0,743,13.2,11,11,997,142.268,68.398,10.3094,9.6,0.532341,0,0,0,-273.15,0,0,0,-273.15,0,7763
"Nov 20, 11:00 am",6,0,0,6.41442,486.366,0.578319,0.805958,0.987332,1,54.6676,0.06,1,0,0.160719,0.614183,0,2.44433,330.008,190.85,99.1187,293,387.604,427.532,0,387.604,427.532,293,0.235143,99.1187,292.29,392.554,3.56277,11.7095,105.507,117.217,-0.000118975,0,841,14.9,12,11,997,156.352,62.4676,10.7594,10.3,0.455862,0,0,0,-273.15,0,0,0,-273.15,0,7764
"Nov 20, 12:00 pm",6,0,0,1.02123,448.2,0.516955,0.740519,0.985598,1,58.8718,0.06,1,0,0.0938863,0.563323,0,1.712,340.211,175.874,86.3391,293,391.598,356.431,0,391.598,356.431,293,0.196037,86.3391,292.867,392.533,2.97026,11.7252,87.3485,99.0738,-0.00011229,0,867,16.1,13,11,997,172.1,59.3079,11.2953,14.1,0.349923,0,0,0,-273.15,0,0,0,-273.15,0,7765
"Nov 20, 01:00 pm",6,0,0,0.209521,450.417,0.518316,0.742156,0.98564,1,58.7806,0.06,1,0,0.0967395,0.564593,0,1.74625,340.996,176.744,87.8814,293,392.31,360.039,0,392.31,360.039,293,0.198021,87.8814,292.97,392.506,3.00032,11.7096,88.0786,99.7881,-0.000115899,0,869,16.9,14,11,997,188.508,59.3792,11.5094,9.6,0.354761,0,0,0,-273.15,0,0,0,-273.15,0,7766
"Nov 20, 02:00 pm",6,0,0,0.029737,495.501,0.581574,0.809003,0.987416,1,54.4386,0.06,1,0,0.177909,0.616556,0,2.61372,334.325,194.435,108.159,293,392.467,442.368,0,392.467,442.368,293,0.243302,108.159,292.994,392.506,3.6864,11.7067,108.173,119.88,-0.000143081,0,852,17.3,15,11,997,204.198,62.6702,11.4406,7.6,0.481211,0,0,0,-273.15,0,0,0,-273.15,0,7767
"Nov 20, 03:00 pm",6,0,0,0.0229252,377.472,0.678907,0.884911,0.98966,1,47.2417,0.06,1,0,0.0978988,0.675939,0,1.76007,218.174,148.12,88.4088,293,392.494,361.488,0,392.494,361.488,293,0.198818,88.4088,292.999,392.495,3.0124,11.7005,88.4196,100.12,-0.000117014,0,556,16.9,16,11,997,218.196,68.7053,11.3531,7.3,0.356717,0,0,0,-273.15,0,0,0,-273.15,0,7768
"Nov 20, 04:00 pm",6,0,0,0.0290688,514.662,0.782161,0.941526,0.991674,0.800285,38.5412,0.0596055,1,0,0.158043,0.572931,0,2.41683,258.199,201.953,103.979,293,392.535,424.963,0,392.535,424.963,293,0.23373,103.979,293,392.571,3.54136,11.7121,103.993,115.705,-0.000137733,0,658,16.2,17,11,997,230.278,76.8065,11.0438,6.5,0.451378,0,0,0,-273.15,0,0,0,-273.15,0,7769
"Nov 20, 05:00 pm",6,0,0,-38.9668,86,1,1,1,0,0,0,1,0,0.0159371,0,0,0.543406,33.7464,33.7464,33.6691,293,361.463,204,0,361.463,204,293,0.1122,33.6691,293,297.546,1.7,6.55999,-6.55999,0,-2.15159e-05,0,86,14.9,18,11,997,240.743,86.2542,10.0562,4.7,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,7770
"Nov 20, 06:00 pm",6,0,0,-18.9928,0,1,1,1,0,0,0,1,0,0.0156596,0,0,0.539885,0,0,13.1954,293,320.536,204,0,320.536,204,293,0.1122,13.1954,293,280.82,1.7,6.2728,-6.2728,0,-1.39995e-06,0,0,14.1,19,11,997,250.092,96.4778,10.4672,3.7,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,7771
"Nov 20, 07:00 pm",1,0,0,-5.81348,0,0,0,0,0,0,0,1,0,0.0157675,0,0,0.541509,0,0,-0.537398,300.462,299.333,0,204,393,0,293,0,0,296.085,281.398,1.7,6.44216,-6.44216,0,0,0,0,13.3,20,11,997,258.891,107.678,9.8625,4,0.0157675,0,0,0,-273.15,0,0,0,-273.15,0,7772
"Nov 20, 08:00 pm",1,0,0,-6.16765,0,0,0,0,0,0,0,1,0,0.0156747,0,0,0.540146,0,0,-0.243206,290.99,290.472,0,204,393,0,293,0,0,295.137,282.133,1.7,6.42602,-6.42602,0,0,0,0,12.5,21,11,997,267.785,119.22,9.25781,3.5,0.0156747,0,0,0,-273.15,0,0,0,-273.15,0,7773
"Nov 20, 09:00 pm",1,0,0,-5.9875,0,0,0,0,0,0,0,1,0,0.0155304,0,0,0.538069,0,0,-0.185315,285.664,285.266,0,204,393,0,293,0,0,290.95,278.82,1.7,6.17584,-6.17584,0,0,0,0,11.7,22,11,997,277.677,130.827,8.73125,2.3,0.0155304,0,0,0,-273.15,0,0,0,-273.15,0,7774
"Nov 20, 10:00 pm",1,0,0,-5.73709,0,0,0,0,0,0,0,1,0,0.0153874,0,0,0.536025,0,0,-0.169228,281.176,280.811,0,204,393,0,293,0,0,286.453,274.855,1.7,5.90757,-5.90757,0,0,0,0,10.9,23,11,997,290.183,142.111,8.4,1.6,0.0153874,0,0,0,-273.15,0,0,0,-273.15,0,7775
"Nov 20, 11:00 pm",1,0,0,-5.5023,0,0,0,0,0,0,0,1,0,0.0152526,0,0,0.534107,0,0,-0.160476,276.971,276.623,0,204,393,0,293,0,0,282.078,270.912,1.7,5.66375,-5.66375,0,0,0,0,10,0,11,997,308.774,152.269,7.65625,1.7,0.0152526,0,0,0,-273.15,0,0,0,-273.15,0,7776
"Nov 21, 12:00 am",1,0,0,-5.28231,0,0,0,0,0,0,0,1,0,0.0151265,0,0,0.532322,0,0,-0.153192,272.946,272.612,0,204,393,0,293,0,0,277.876,267.104,1.7,5.4364,-5.4364,0,0,0,0,9.2,1,11,997,339.96,159.182,7.325,1.5,0.0151265,0,0,0,-273.15,0,0,0,-273.15,0,7777
"Nov 21, 01:00 am",1,0,0,-5.07983,0,0,0,0,0,0,0,1,0,0.0150081,0,0,0.530659,0,0,-0.146647,269.079,268.758,0,204,393,0,293,0,0,273.841,263.432,1.7,5.22733,-5.22733,0,0,0,0,8.6,2,11,997,21.3401,159.054,7.19375,2.7,0.0150081,0,0,0,-273.15,0,0,0,-273.15,0,7778
"Nov 21, 02:00 am",1,0,0,-4.88813,0,0,0,0,0,0,0,1,0,0.0148971,0,0,0.529107,0,0,-0.140476,265.358,265.048,0,204,393,0,293,0,0,269.961,259.898,1.7,5.02941,-5.02941,0,0,0,0,7.9,3,11,997,52.045,151.986,7.275,2.6,0.0148971,0,0,0,-273.15,0,0,0,-273.15,0,7779
"Nov 21, 03:00 am",1,0,0,-4.71168,0,0,0,0,0,0,0,1,0,0.0147925,0,0,0.527656,0,0,-0.134861,261.772,261.474,0,204,393,0,293,0,0,266.226,256.484,1.7,4.84731,-4.84731,0,0,0,0,7.2,4,11,997,70.3627,141.777,6.49687,3.7,0.0147925,0,0,0,-273.15,0,0,0,-273.15,0,7780
"Nov 21, 04:00 am",1,0,0,-4.54332,0,0,0,0,0,0,0,1,0,0.014694,0,0,0.5263,0,0,-0.129504,258.313,258.025,0,204,393,0,293,0,0,262.627,253.191,1.7,4.67355,-4.67355,0,0,0,0,6.8,5,11,997,82.7522,130.48,5.62813,3.7,0.014694,0,0,0,-273.15,0,0,0,-273.15,0,7781
"Nov 21, 05:00 am",1,0,0,-4.38352,0,0,0,0,0,0,0,1,0,0.0146011,0,0,0.52503,0,0,-0.124443,254.975,254.698,0,204,393,0,293,0,0,259.155,250.012,1.7,4.50865,-4.50865,0,0,0,0,6.4,6,11,997,92.5999,118.881,5.22813,2.3,0.0146011,0,0,0,-273.15,0,0,0,-273.15,0,7782
"Nov 21, 06:00 am",1,0,0,-4.23501,0,0,0,0,0,0,0,1,0,0.0145136,0,0,0.52385,0,0,-0.119798,251.752,251.483,0,204,393,0,293,0,0,255.805,246.936,1.7,4.35546,-4.35546,0,0,0,0,6.1,7,11,997,101.486,107.358,5.24062,3.3,0.0145136,0,0,0,-273.15,0,0,0,-273.15,0,7783
"Nov 21, 07:00 am",1,0,0,-4.09382,0,0,0,0,0,0,0,1,0,0.0144323,0,0,0.522802,0,0,-0.115392,248.634,248.374,0,204,393,0,293,0,0,252.567,243.959,1.7,4.20983,-4.20983,0,0,0,0,5.9,8,11,997,110.3,96.1907,4.9625,3.1,0.0144323,0,0,0,-273.15,0,0,0,-273.15,0,7784
"Nov 21, 08:00 am",1,0,0,-3.96078,0,0,0,0,0,0,0,1,0,0.0143575,0,0,0.521897,0,0,-0.111274,245.617,245.366,0,204,393,0,293,0,0,249.436,241.076,1.7,4.07265,-4.07265,0,0,0,0,5.8,9,11,997,119.684,86.0237,5.09688,3.1,0.0143575,0,0,0,-273.15,0,0,0,-273.15,0,7785
"Nov 21, 09:00 am",2,0,0,85.6006,426.762,0.777344,0.939304,0.991584,0.810121,38.9819,0.06,1,0,0.0732029,0.582382,0,1.4665,215.428,167.461,5.2626,278.133,285.071,0,333.75,393,0,293,0,0,256.448,353.731,2.78125,8.61975,88.9067,97.5265,0,0,549,8.5,10,11,997,130.197,76.6327,6.85938,1.9,0.133203,0,0,0,-273.15,0,0,0,-273.15,0,7786
"Nov 21, 10:00 am",2,6,0,49.0647,492.793,0.675985,0.882997,0.989598,1,47.4692,0.06,1,0,0.21011,0.674435,0,2.91678,286.06,193.372,70.3697,298.254,359.574,396.607,71.7022,369.703,396.607,293,0.218134,69.0366,289.705,391.433,3.90257,11.5605,118.857,130.417,0,0,729,10.6,11,11,997,142.333,68.6192,7.55313,1.6,0.488243,0,0,0,-273.15,0,0,0,-273.15,0,7787
"Nov 21, 11:00 am",6,0,0,6.66023,475.776,0.576,0.803765,0.987272,1,54.8303,0.06,1,0,0.149845,0.612474,0,2.33333,324.122,186.694,96.0187,293,386.901,417.448,0,386.901,417.448,293,0.229596,96.0187,292.629,392.596,3.47873,11.6983,102.647,114.345,-0.000113596,0,826,12.2,12,11,997,156.372,62.6963,8.68437,1.7,0.439442,0,0,0,-273.15,0,0,0,-273.15,0,7788
"Nov 21, 12:00 pm",6,0,0,1.05783,462.192,0.514118,0.737075,0.98551,1,59.0615,0.06,1,0,0.103107,0.560654,0,1.82162,352.768,181.364,88.9483,293,391.426,367.887,0,391.426,367.887,293,0.202338,88.9483,292.93,392.452,3.06572,11.6891,89.9934,101.683,-0.00011529,0,899,13.5,13,11,997,172.061,59.5347,9.20313,1.9,0.365444,0,0,0,-273.15,0,0,0,-273.15,0,7789
"Nov 21, 01:00 pm",6,0,0,0.198925,467.798,0.515196,0.738388,0.985544,1,58.9894,0.06,1,0,0.108407,0.561672,0,1.88313,356.299,183.564,91.2291,293,392.208,374.161,0,392.208,374.161,293,0.205788,91.2291,292.985,392.402,3.118,11.6876,91.4151,103.103,-0.000120076,0,908,14.4,14,11,997,188.409,59.5917,9.4,2.4,0.374195,0,0,0,-273.15,0,0,0,-273.15,0,7790
"Nov 21, 02:00 pm",6,0,0,0.0532922,512.599,0.578554,0.806179,0.987338,1,54.6511,0.06,1,0,0.196851,0.614355,0,2.79448,347.666,201.144,111.847,293,392.391,457.825,0,392.391,457.825,293,0.251804,111.847,292.997,392.446,3.81521,11.6897,111.884,123.574,-0.000147738,0,886,14.8,15,11,997,204.052,62.8583,9.64375,2,0.508655,0,0,0,-273.15,0,0,0,-273.15,0,7791
"Nov 21, 03:00 pm",6,0,0,0.0799823,560.595,0.67623,0.883159,0.989604,1,47.4503,0.06,1,0,0.353464,0.674563,0,4.11304,325.3,219.977,136.623,293,392.52,558.472,0,392.52,558.472,293,0.307159,136.623,293,392.578,4.65393,11.7056,136.683,148.389,-0.000180918,0,829,14.7,16,11,997,218.02,68.865,9.075,1.5,0.720623,0,0,0,-273.15,0,0,0,-273.15,0,7792
"Nov 21, 04:00 pm",6,0,0,0.120292,482.044,0.780006,0.940536,0.991634,0.797529,38.7389,0.0590966,1,0,0.121138,0.565466,0,2.02677,242.503,189.154,95.132,293,392.639,388.375,0,392.639,388.375,293,0.213606,95.132,293,392.714,3.23646,11.7206,95.2395,106.96,-0.000126269,0,618,13.8,17,11,997,230.087,76.9389,8.8,3.3,0.393841,0,0,0,-273.15,0,0,0,-273.15,0,7793
"Nov 21, 05:00 pm",6,0,0,-39.0218,238,1,1,1,0,0,0,1,0,0.0159374,0,0,0.54341,93.3912,93.3912,33.7126,293,361.548,204,0,361.548,204,293,0.1122,33.7126,293,297.563,1.7,6.5742,-6.5742,0,-2.15961e-05,0,238,12.5,18,11,997,240.542,86.3598,8.125,3.3,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,7794
"Nov 21, 06:00 pm",6,0,0,-19.0198,0,1,1,1,0,0,0,1,0,0.0156592,0,0,0.539879,0,0,13.2099,293,320.566,204,0,320.566,204,293,0.1122,13.2099,293,280.795,1.7,6.28653,-6.28653,0,-1.4045e-06,0,0,12,19,11,997,249.882,96.5707,8.32813,3.3,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7795
"Nov 21, 07:00 pm",1,0,0,-5.82395,0,0,0,0,0,0,0,1,0,0.0157672,0,0,0.541504,0,0,-0.538126,300.464,299.332,0,204,393,0,293,0,0,296.086,281.373,1.7,6.45363,-6.45363,0,0,0,0,11.4,20,11,997,258.666,107.759,7.9625,3.1,0.0157672,0,0,0,-273.15,0,0,0,-273.15,0,7796
"Nov 21, 08:00 pm",1,0,0,-6.17577,0,0,0,0,0,0,0,1,0,0.0156742,0,0,0.54014,0,0,-0.243473,290.979,290.461,0,204,393,0,293,0,0,295.133,282.113,1.7,6.43444,-6.43444,0,0,0,0,10.8,21,11,997,267.537,119.295,8.22188,2.7,0.0156742,0,0,0,-273.15,0,0,0,-273.15,0,7797
"Nov 21, 09:00 pm",1,0,0,-5.997,0,0,0,0,0,0,0,1,0,0.0155296,0,0,0.538059,0,0,-0.18561,285.646,285.248,0,204,393,0,293,0,0,290.94,278.792,1.7,6.18566,-6.18566,0,0,0,0,10.2,22,11,997,277.392,130.904,7.3875,2.4,0.0155296,0,0,0,-273.15,0,0,0,-273.15,0,7798
"Nov 21, 10:00 pm",1,0,0,-5.74574,0,0,0,0,0,0,0,1,0,0.0153865,0,0,0.536012,0,0,-0.169479,281.151,280.786,0,204,393,0,293,0,0,286.436,274.82,1.7,5.91647,-5.91647,0,0,0,0,9.6,23,11,997,289.84,142.203,7.4125,2,0.0153865,0,0,0,-273.15,0,0,0,-273.15,0,7799
"Nov 21, 11:00 pm",1,0,0,-5.50613,0,0,0,0,0,0,0,1,0,0.0152517,0,0,0.534094,0,0,-0.160533,276.941,276.593,0,204,393,0,293,0,0,282.055,270.88,1.7,5.66763,-5.66763,0,0,0,0,9,0,11,997,308.363,152.397,7.20313,1.5,0.0152517,0,0,0,-273.15,0,0,0,-273.15,0,7800
"Nov 22, 12:00 am",1,0,0,-5.28546,0,0,0,0,0,0,0,1,0,0.0151255,0,0,0.532309,0,0,-0.153254,272.915,272.581,0,204,393,0,293,0,0,277.849,267.07,1.7,5.43961,-5.43961,0,0,0,0,8.4,1,11,997,339.611,159.374,6.91562,1.5,0.0151255,0,0,0,-273.15,0,0,0,-273.15,0,7801
"Nov 22, 01:00 am",1,0,0,-5.07815,0,0,0,0,0,0,0,1,0,0.0150073,0,0,0.530647,0,0,-0.146538,269.048,268.727,0,204,393,0,293,0,0,273.811,263.405,1.7,5.22553,-5.22553,0,0,0,0,8.1,2,11,997,21.3625,159.28,6.85,1.4,0.0150073,0,0,0,-273.15,0,0,0,-273.15,0,7802
"Nov 22, 02:00 am",1,0,0,-4.88701,0,0,0,0,0,0,0,1,0,0.0148963,0,0,0.529095,0,0,-0.140423,265.329,265.02,0,204,393,0,293,0,0,269.931,259.871,1.7,5.02823,-5.02823,0,0,0,0,7.7,3,11,997,52.254,152.191,6.60625,1.9,0.0148963,0,0,0,-273.15,0,0,0,-273.15,0,7803
"Nov 22, 03:00 am",1,0,0,-4.70842,0,0,0,0,0,0,0,1,0,0.0147918,0,0,0.527646,0,0,-0.134739,261.745,261.447,0,204,393,0,293,0,0,266.198,256.461,1.7,4.84392,-4.84392,0,0,0,0,7.3,4,11,997,70.5779,141.961,6.28438,2.6,0.0147918,0,0,0,-273.15,0,0,0,-273.15,0,7804
"Nov 22, 04:00 am",1,0,0,-4.53769,0,0,0,0,0,0,0,1,0,0.0146935,0,0,0.526292,0,0,-0.129303,258.29,258.003,0,204,393,0,293,0,0,262.601,253.176,1.7,4.66771,-4.66771,0,0,0,0,7.1,5,11,997,82.9423,130.655,6.00625,1.7,0.0146935,0,0,0,-273.15,0,0,0,-273.15,0,7805
"Nov 22, 05:00 am",1,0,0,-4.37823,0,0,0,0,0,0,0,1,0,0.0146007,0,0,0.525024,0,0,-0.124279,254.957,254.68,0,204,393,0,293,0,0,259.133,250.001,1.7,4.50318,-4.50318,0,0,0,0,6.9,6,11,997,92.7662,119.054,5.72813,1,0.0146007,0,0,0,-273.15,0,0,0,-273.15,0,7806
"Nov 22, 06:00 am",1,0,0,-4.22796,0,0,0,0,0,0,0,1,0,0.0145133,0,0,0.523846,0,0,-0.119575,251.738,251.47,0,204,393,0,293,0,0,255.786,246.931,1.7,4.34818,-4.34818,0,0,0,0,6.8,7,11,997,101.633,107.536,6.175,0.9,0.0145133,0,0,0,-273.15,0,0,0,-273.15,0,7807
"Nov 22, 07:00 am",1,0,0,-4.08691,0,0,0,0,0,0,0,1,0,0.0144322,0,0,0.5228,0,0,-0.115186,248.627,248.367,0,204,393,0,293,0,0,252.553,243.96,1.7,4.2027,-4.2027,0,0,0,0,6.7,8,11,997,110.43,96.3756,6.3875,1,0.0144322,0,0,0,-273.15,0,0,0,-273.15,0,7808
"Nov 22, 08:00 am",1,0,0,-3.95454,0,0,0,0,0,0,0,1,0,0.0143575,0,0,0.521896,0,0,-0.1111,245.615,245.364,0,204,393,0,293,0,0,249.428,241.081,1.7,4.06622,-4.06622,0,0,0,0,6.7,9,11,997,119.797,86.2111,6.23125,1,0.0143575,0,0,0,-273.15,0,0,0,-273.15,0,7809
"Nov 22, 09:00 am",2,0,0,94.0571,477.275,0.776056,0.938703,0.99156,0.801414,39.0991,0.0596298,1,0,0.0964672,0.572188,0,1.7565,241.326,187.283,6.29376,281.689,289.25,0,364.688,393,0,293,0,0,258.304,357.265,3.03906,8.84616,98.3147,107.161,0,0,615,9.3,10,11,997,130.288,76.8386,7.81563,1.2,0.156097,0,0,0,-273.15,0,0,0,-273.15,0,7810
"Nov 22, 10:00 am",6,0,0,41.5533,507.059,0.671602,0.880092,0.989506,1,47.8092,0.06,1,0,0.215523,0.672154,0,2.97127,296.262,198.97,81.2065,293,364.073,473.184,0,364.073,473.184,293,0.260251,81.2065,288.184,392.378,3.9432,11.5351,122.203,133.738,-5.58339e-05,0,755,11.4,11,11,997,142.393,68.8366,8.66562,1.1,0.535774,0,0,0,-273.15,0,0,0,-273.15,0,7811
"Nov 22, 11:00 am",6,0,0,6.28916,480.253,0.57378,0.801647,0.987214,1,54.9858,0.06,1,0,0.151301,0.610824,0,2.34856,328.439,188.451,97.1693,293,387.654,418.89,0,387.654,418.89,293,0.230389,97.1693,292.262,392.595,3.49075,11.6777,103.433,115.111,-0.000116754,0,837,13.2,12,11,997,156.386,62.9203,9.7625,2,0.441691,0,0,0,-273.15,0,0,0,-273.15,0,7812
"Nov 22, 12:00 pm",6,0,0,1.04541,443.874,0.511375,0.733707,0.985424,1,59.2445,0.06,1,0,0.0879568,0.558043,0,1.63951,340.603,174.176,84.4738,293,391.613,348.673,0,391.613,348.673,293,0.19177,84.4738,292.856,392.585,2.90561,11.6901,85.5077,97.1978,-0.000109896,0,868,14.6,13,11,997,172.018,59.7559,10.4594,2.4,0.339727,0,0,0,-273.15,0,0,0,-273.15,0,7813
"Nov 22, 01:00 pm",6,0,0,0.163343,393.332,0.512151,0.734664,0.985449,1,59.1928,0.06,1,0,0.0591062,0.558785,0,1.25973,301.363,154.343,74.411,293,392.279,304.952,0,392.279,304.952,293,0.167724,74.411,292.964,392.441,2.54127,11.6806,74.5641,86.2447,-9.80755e-05,0,768,15.3,14,11,997,188.308,59.7979,10.6125,2.6,0.28683,0,0,0,-273.15,0,0,0,-273.15,0,7814
"Nov 22, 02:00 pm",6,0,0,0.0432045,419.602,0.575585,0.803371,0.987261,1,54.8594,0.06,1,0,0.10035,0.612167,0,1.78917,286.06,164.652,89.0759,293,392.415,364.523,0,392.415,364.523,293,0.200488,89.0759,292.991,392.471,3.03769,11.6882,89.1062,100.794,-0.000117715,0,729,15.6,15,11,997,203.905,63.0398,10.7563,3.3,0.360838,0,0,0,-273.15,0,0,0,-273.15,0,7815
"Nov 22, 03:00 pm",6,0,0,0.145688,233.735,0.673587,0.881414,0.989548,1,47.6555,0.06,1,0,0.0180465,0.673192,0,0.57489,136.163,91.7175,49.8886,293,392.487,204,0,392.487,204,293,0.1122,49.8886,292.997,392.569,1.7,11.7143,50.0292,61.7435,-6.60216e-05,0,347,15.1,16,11,997,217.846,69.0182,10.5688,3.3,0.190246,0,0,0,-273.15,0,0,0,-273.15,0,7816
"Nov 22, 04:00 pm",6,0,0,-0.0222689,503.281,0.777868,0.939547,0.991594,0.794963,38.9342,0.0586199,1,0,0.134913,0.558489,0,2.17649,253.883,197.487,98.6151,293,392.592,402.799,0,392.592,402.799,293,0.221539,98.6151,292.999,392.661,3.35666,11.7173,98.5773,110.295,-0.000130771,0,647,14.4,17,11,997,229.898,77.0649,9.86875,4,0.415072,0,0,0,-273.15,0,0,0,-273.15,0,7817
"Nov 22, 05:00 pm",6,0,0,-39.001,296,1,1,1,0,0,0,1,0,0.0159371,0,0,0.543406,116.15,116.15,33.6941,293,361.512,204,0,361.512,204,293,0.1122,33.6941,293,297.548,1.7,6.57097,-6.57097,0,-2.15621e-05,0,296,13.2,18,11,997,240.344,86.4593,9.7625,4.7,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,7818
"Nov 22, 06:00 pm",6,0,0,-19.0096,0,1,1,1,0,0,0,1,0,0.0156592,0,0,0.53988,0,0,13.2017,293,320.549,204,0,320.549,204,293,0.1122,13.2017,293,280.798,1.7,6.28407,-6.28407,0,-1.40193e-06,0,0,12.7,19,11,997,249.675,96.6573,9.73125,4.7,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7819
"Nov 22, 07:00 pm",1,0,0,-5.81892,0,0,0,0,0,0,0,1,0,0.0157673,0,0,0.541505,0,0,-0.537719,300.459,299.328,0,204,393,0,293,0,0,296.084,281.383,1.7,6.44805,-6.44805,0,0,0,0,12.2,20,11,997,258.445,107.833,9.15312,3.5,0.0157673,0,0,0,-273.15,0,0,0,-273.15,0,7820
"Nov 22, 08:00 pm",1,0,0,-6.17289,0,0,0,0,0,0,0,1,0,0.0156743,0,0,0.540141,0,0,-0.243367,290.981,290.463,0,204,393,0,293,0,0,295.132,282.118,1.7,6.43144,-6.43144,0,0,0,0,11.7,21,11,997,267.292,119.363,8.80937,3.7,0.0156743,0,0,0,-273.15,0,0,0,-273.15,0,7821
"Nov 22, 09:00 pm",1,0,0,-5.99495,0,0,0,0,0,0,0,1,0,0.0155298,0,0,0.538061,0,0,-0.185559,285.65,285.252,0,204,393,0,293,0,0,290.942,278.797,1.7,6.18356,-6.18356,0,0,0,0,11.2,22,11,997,277.11,130.974,8.54375,4.2,0.0155298,0,0,0,-273.15,0,0,0,-273.15,0,7822
"Nov 22, 10:00 pm",1,0,0,-5.74329,0,0,0,0,0,0,0,1,0,0.0153867,0,0,0.536015,0,0,-0.169406,281.156,280.791,0,204,393,0,293,0,0,286.439,274.828,1.7,5.91394,-5.91394,0,0,0,0,10.7,23,11,997,289.5,142.287,8.12187,3.5,0.0153867,0,0,0,-273.15,0,0,0,-273.15,0,7823
"Nov 22, 11:00 pm",1,0,0,-5.50472,0,0,0,0,0,0,0,1,0,0.0152519,0,0,0.534097,0,0,-0.160502,276.948,276.6,0,204,393,0,293,0,0,282.06,270.888,1.7,5.66619,-5.66619,0,0,0,0,10.2,0,11,997,307.952,152.517,7.85625,3.5,0.0152519,0,0,0,-273.15,0,0,0,-273.15,0,7824
"Nov 23, 12:00 am",1,0,0,-5.28296,0,0,0,0,0,0,0,1,0,0.0151258,0,0,0.532313,0,0,-0.153174,272.923,272.589,0,204,393,0,293,0,0,277.855,267.081,1.7,5.43702,-5.43702,0,0,0,0,9.7,1,11,997,339.252,159.559,7.825,3.5,0.0151258,0,0,0,-273.15,0,0,0,-273.15,0,7825
"Nov 23, 01:00 am",1,0,0,-5.07867,0,0,0,0,0,0,0,1,0,0.0150075,0,0,0.53065,0,0,-0.146582,269.057,268.736,0,204,393,0,293,0,0,273.819,263.412,1.7,5.22609,-5.22609,0,0,0,0,9.2,2,11,997,21.3717,159.502,7.6375,4.7,0.0150075,0,0,0,-273.15,0,0,0,-273.15,0,7826
"Nov 23, 02:00 am",1,0,0,-4.88471,0,0,0,0,0,0,0,1,0,0.0148966,0,0,0.5291,0,0,-0.140341,265.338,265.029,0,204,393,0,293,0,0,269.939,259.883,1.7,5.02584,-5.02584,0,0,0,0,8.7,3,11,997,52.4523,152.394,7.52812,3.7,0.0148966,0,0,0,-273.15,0,0,0,-273.15,0,7827
"Nov 23, 03:00 am",1,0,0,-4.70737,0,0,0,0,0,0,0,1,0,0.0147921,0,0,0.527651,0,0,-0.134713,261.756,261.458,0,204,393,0,293,0,0,266.207,256.473,1.7,4.84285,-4.84285,0,0,0,0,8.2,4,11,997,70.784,142.143,7.10625,5.4,0.0147921,0,0,0,-273.15,0,0,0,-273.15,0,7828
"Nov 23, 04:00 am",1,0,0,-4.53698,0,0,0,0,0,0,0,1,0,0.0146938,0,0,0.526296,0,0,-0.129291,258.301,258.014,0,204,393,0,293,0,0,262.611,253.187,1.7,4.66698,-4.66698,0,0,0,0,7.9,5,11,997,83.1245,130.829,6.80625,4.4,0.0146938,0,0,0,-273.15,0,0,0,-273.15,0,7829
"Nov 23, 05:00 am",1,0,0,-4.37643,0,0,0,0,0,0,0,1,0,0.0146011,0,0,0.525029,0,0,-0.12422,254.969,254.692,0,204,393,0,293,0,0,259.144,250.015,1.7,4.50132,-4.50132,0,0,0,0,7.7,6,11,997,92.9252,119.226,6.7625,3.3,0.0146011,0,0,0,-273.15,0,0,0,-273.15,0,7830
"Nov 23, 06:00 am",1,0,0,-4.2275,0,0,0,0,0,0,0,1,0,0.0145136,0,0,0.52385,0,0,-0.119573,251.751,251.483,0,204,393,0,293,0,0,255.798,246.945,1.7,4.34772,-4.34772,0,0,0,0,7.5,7,11,997,101.773,107.712,7.03125,4.4,0.0145136,0,0,0,-273.15,0,0,0,-273.15,0,7831
"Nov 23, 07:00 am",1,0,0,-4.08559,0,0,0,0,0,0,0,1,0,0.0144326,0,0,0.522805,0,0,-0.115146,248.64,248.381,0,204,393,0,293,0,0,252.566,243.976,1.7,4.20135,-4.20135,0,0,0,0,7.4,8,11,997,110.553,96.5589,7.0875,4,0.0144326,0,0,0,-273.15,0,0,0,-273.15,0,7832
"Nov 23, 08:00 am",1,0,0,-3.95302,0,0,0,0,0,0,0,1,0,0.0143579,0,0,0.521901,0,0,-0.111054,245.63,245.379,0,204,393,0,293,0,0,249.441,241.098,1.7,4.06466,-4.06466,0,0,0,0,7.4,9,11,997,119.903,86.3959,6.93125,4.7,0.0143579,0,0,0,-273.15,0,0,0,-273.15,0,7833
"Nov 23, 09:00 am",2,0,0,93.6232,487.433,0.774934,0.938178,0.991539,0.79552,39.201,0.0586372,1,0,0.0996761,0.558201,0,1.79554,246.82,191.269,6.33651,281.588,289.114,0,368.958,393,0,293,0,0,258.385,356.02,3.07465,8.79143,97.975,106.766,0,0,629,10,10,11,997,130.372,77.0416,8.82813,5.1,0.158313,0,0,0,-273.15,0,0,0,-273.15,0,7834
"Nov 23, 10:00 am",6,0,0,42.1192,517.21,0.669961,0.878993,0.989471,1,47.936,0.06,1,0,0.229258,0.67129,0,3.09504,302.933,202.953,83.1017,293,364.221,483.178,0,364.221,483.178,293,0.265748,83.1017,288.318,392.33,4.02648,11.5792,124.661,136.24,-5.73694e-05,0,772,12.2,11,11,997,142.446,69.0502,9.7,6.1,0.555005,0,0,0,-273.15,0,0,0,-273.15,0,7835
"Nov 23, 11:00 am",6,0,0,6.13722,490.484,0.57166,0.799608,0.987158,1,55.1339,0.06,1,0,0.161097,0.609236,0,2.44812,336.679,192.466,99.4401,293,387.824,427.867,0,387.824,427.867,293,0.235327,99.4401,292.311,392.561,3.56556,11.7049,105.552,117.257,-0.000119899,0,858,14.1,12,11,997,156.395,63.1395,10.35,6.8,0.456424,0,0,0,-273.15,0,0,0,-273.15,0,7836
"Nov 23, 12:00 pm",6,0,0,0.957384,459.891,0.508729,0.73042,0.985341,1,59.4208,0.06,1,0,0.0978836,0.555496,0,1.75996,354.73,180.461,87.5976,293,391.633,361.49,0,391.633,361.49,293,0.198819,87.5976,292.872,392.495,3.01241,11.7026,88.543,100.246,-0.000114005,0,904,15.5,13,11,997,171.971,59.9712,10.8906,5.8,0.356703,0,0,0,-273.15,0,0,0,-273.15,0,7837
"Nov 23, 01:00 pm",6,0,0,0.234187,451.645,0.509182,0.730986,0.985355,1,59.3906,0.06,1,0,0.0926084,0.555934,0,1.69648,348.059,177.225,86.608,293,392.324,354.766,0,392.324,354.766,293,0.195121,86.608,292.971,392.541,2.95638,11.6955,86.8302,98.5257,-0.000114252,0,887,16.4,14,11,997,188.204,59.9977,11.3219,4.7,0.34773,0,0,0,-273.15,0,0,0,-273.15,0,7838
"Nov 23, 02:00 pm",6,0,0,-0.0137852,511.395,0.57267,0.800582,0.987185,1,55.0633,0.06,1,0,0.190748,0.609995,0,2.73691,350.413,200.671,110.738,293,392.458,452.957,0,392.458,452.957,293,0.249127,110.738,292.994,392.468,3.77464,11.7009,110.708,122.408,-0.000146466,0,893,16.9,15,11,997,203.757,63.2147,11.3531,5.8,0.499875,0,0,0,-273.15,0,0,0,-273.15,0,7839
"Nov 23, 03:00 pm",6,0,0,0.0594673,560.939,0.67098,0.879676,0.989493,1,47.8573,0.06,1,0,0.349459,0.671827,0,4.08223,328.046,220.113,136.117,293,392.536,556.311,0,392.536,556.311,293,0.305971,136.117,292.999,392.58,4.63592,11.7206,136.157,147.878,-0.000180305,0,836,16.8,16,11,997,217.672,69.1647,11.4094,5.4,0.71543,0,0,0,-273.15,0,0,0,-273.15,0,7840
"Nov 23, 04:00 pm",6,0,0,-0.0111551,550.005,0.775747,0.938559,0.991555,0.792589,39.1272,0.0581754,1,0,0.174111,0.551996,0,2.5767,278.212,215.822,107.455,293,392.542,439.138,0,392.542,439.138,293,0.241526,107.455,293,392.52,3.65948,11.7039,107.429,119.133,-0.000142357,0,709,16.1,17,11,997,229.711,77.1844,10.9438,5.1,0.473812,0,0,0,-273.15,0,0,0,-273.15,0,7841
"Nov 23, 05:00 pm",6,0,0,-38.9548,303,1,1,1,0,0,0,1,0,0.0159368,0,0,0.543402,118.897,118.897,33.6567,293,361.439,204,0,361.439,204,293,0.1122,33.6567,293,297.531,1.7,6.55994,-6.55994,0,-2.14932e-05,0,303,14.8,18,11,997,240.149,86.5525,10.3078,4.7,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,7842
"Nov 23, 06:00 pm",6,0,0,-18.992,0,1,1,1,0,0,0,1,0,0.0156594,0,0,0.539881,0,0,13.1867,293,320.519,204,0,320.519,204,293,0.1122,13.1867,293,280.805,1.7,6.28062,-6.28062,0,-1.39723e-06,0,0,13.9,19,11,997,249.471,96.7376,10.6187,7.3,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7843
"Nov 23, 07:00 pm",1,0,0,-5.81855,0,0,0,0,0,0,0,1,0,0.0157671,0,0,0.541502,0,0,-0.53735,300.447,299.317,0,204,393,0,293,0,0,296.08,281.383,1.7,6.44721,-6.44721,0,0,0,0,13,20,11,997,258.227,107.902,9.71875,5.6,0.0157671,0,0,0,-273.15,0,0,0,-273.15,0,7844
"Nov 23, 08:00 pm",1,0,0,-6.17093,0,0,0,0,0,0,0,1,0,0.0156742,0,0,0.540138,0,0,-0.243247,290.974,290.456,0,204,393,0,293,0,0,295.125,282.115,1.7,6.42935,-6.42935,0,0,0,0,12.1,21,11,997,267.052,119.426,8.89688,4,0.0156742,0,0,0,-273.15,0,0,0,-273.15,0,7845
"Nov 23, 09:00 pm",1,0,0,-6.00044,0,0,0,0,0,0,0,1,0,0.0155293,0,0,0.538055,0,0,-0.18579,285.642,285.244,0,204,393,0,293,0,0,290.935,278.781,1.7,6.1893,-6.1893,0,0,0,0,11.1,22,11,997,276.832,131.038,8.6,7.3,0.0155293,0,0,0,-273.15,0,0,0,-273.15,0,7846
"Nov 23, 10:00 pm",1,0,0,-5.75319,0,0,0,0,0,0,0,1,0,0.015386,0,0,0.536005,0,0,-0.169773,281.141,280.775,0,204,393,0,293,0,0,286.429,274.799,1.7,5.92424,-5.92424,0,0,0,0,10.2,23,11,997,289.163,142.365,7.93437,8.1,0.015386,0,0,0,-273.15,0,0,0,-273.15,0,7847
"Nov 23, 11:00 pm",1,0,0,-5.51615,0,0,0,0,0,0,0,1,0,0.0152509,0,0,0.534084,0,0,-0.160875,276.923,276.574,0,204,393,0,293,0,0,282.044,270.849,1.7,5.67801,-5.67801,0,0,0,0,9.3,0,11,997,307.542,152.63,7.425,8.1,0.0152509,0,0,0,-273.15,0,0,0,-273.15,0,7848
"Nov 24, 12:00 am",1,0,0,-5.29297,0,0,0,0,0,0,0,1,0,0.0151246,0,0,0.532297,0,0,-0.15346,272.889,272.555,0,204,393,0,293,0,0,277.831,267.036,1.7,5.44732,-5.44732,0,0,0,0,8.4,1,11,997,338.884,159.736,6.75937,5.6,0.0151246,0,0,0,-273.15,0,0,0,-273.15,0,7849
"Nov 24, 01:00 am",1,0,0,-5.08869,0,0,0,0,0,0,0,1,0,0.0150061,0,0,0.530631,0,0,-0.146867,269.016,268.694,0,204,393,0,293,0,0,273.787,263.36,1.7,5.2364,-5.2364,0,0,0,0,7.5,2,11,997,21.3675,159.718,6.09375,5.8,0.0150061,0,0,0,-273.15,0,0,0,-273.15,0,7850
"Nov 24, 02:00 am",1,0,0,-4.8991,0,0,0,0,0,0,0,1,0,0.0148948,0,0,0.529076,0,0,-0.140799,265.287,264.977,0,204,393,0,293,0,0,269.9,259.814,1.7,5.04071,-5.04071,0,0,0,0,6.4,3,11,997,52.6395,152.593,4.91563,5.6,0.0148948,0,0,0,-273.15,0,0,0,-273.15,0,7851
"Nov 24, 03:00 am",1,0,0,-4.72251,0,0,0,0,0,0,0,1,0,0.0147901,0,0,0.527623,0,0,-0.135171,261.693,261.394,0,204,393,0,293,0,0,266.157,256.391,1.7,4.85845,-4.85845,0,0,0,0,5.4,4,11,997,70.9807,142.324,4.38438,6.8,0.0147901,0,0,0,-273.15,0,0,0,-273.15,0,7852
"Nov 24, 04:00 am",1,0,0,-4.55308,0,0,0,0,0,0,0,1,0,0.0146915,0,0,0.526265,0,0,-0.129764,258.226,257.938,0,204,393,0,293,0,0,262.55,253.092,1.7,4.68357,-4.68357,0,0,0,0,4.8,5,11,997,83.2987,131.001,3.78438,5.8,0.0146915,0,0,0,-273.15,0,0,0,-273.15,0,7853
"Nov 24, 05:00 am",1,0,0,-4.39525,0,0,0,0,0,0,0,1,0,0.0145983,0,0,0.524993,0,0,-0.124785,254.88,254.602,0,204,393,0,293,0,0,259.071,249.903,1.7,4.52072,-4.52072,0,0,0,0,4.2,6,11,997,93.077,119.397,3.34062,6.1,0.0145983,0,0,0,-273.15,0,0,0,-273.15,0,7854
"Nov 24, 06:00 am",1,0,0,-4.24516,0,0,0,0,0,0,0,1,0,0.0145107,0,0,0.523812,0,0,-0.120069,251.648,251.379,0,204,393,0,293,0,0,255.712,246.82,1.7,4.36588,-4.36588,0,0,0,0,3.8,7,11,997,101.906,107.886,3.175,5.6,0.0145107,0,0,0,-273.15,0,0,0,-273.15,0,7855
"Nov 24, 07:00 am",1,0,0,-4.10347,0,0,0,0,0,0,0,1,0,0.0144294,0,0,0.522766,0,0,-0.115645,248.523,248.263,0,204,393,0,293,0,0,252.466,243.837,1.7,4.21973,-4.21973,0,0,0,0,3.4,8,11,997,110.67,96.7404,3.24375,4.7,0.0144294,0,0,0,-273.15,0,0,0,-273.15,0,7856
"Nov 24, 08:00 am",1,0,0,-3.97066,0,0,0,0,0,0,0,1,0,0.0143545,0,0,0.521863,0,0,-0.111542,245.499,245.247,0,204,393,0,293,0,0,249.328,240.946,1.7,4.08279,-4.08279,0,0,0,0,3.3,9,11,997,120.002,86.5779,2.90937,5.4,0.0143545,0,0,0,-273.15,0,0,0,-273.15,0,7857
"Nov 24, 09:00 am",2,0,0,87.6394,468.199,0.773883,0.937684,0.99152,0.789671,39.2962,0.0576543,1,0,0.0868266,0.544511,0,1.64186,237.402,183.721,5.69656,279.029,286.113,0,353.52,393,0,293,0,0,257.1,352.132,2.946,8.58122,91.4571,100.038,0,0,605,5.5,10,11,997,130.45,77.2415,4.5625,7.8,0.144481,0,0,0,-273.15,0,0,0,-273.15,0,7858
"Nov 24, 10:00 am",2,6,0,47.6448,497.901,0.671026,0.879705,0.989494,1,47.8537,0.06,1,0,0.219998,0.67185,0,3.00505,291.161,195.376,72.4873,298.491,360.602,403.147,72.1244,370.504,403.147,293,0.221731,71.1543,290.823,391.53,3.9606,11.6815,119.582,131.264,0,0,742,7.3,11,11,997,142.494,69.2599,5.03438,7.3,0.501729,0,0,0,-273.15,0,0,0,-273.15,0,7859
"Nov 24, 11:00 am",6,0,0,6.03945,450.587,0.569642,0.797651,0.987105,1,55.2747,0.06,1,0,0.121949,0.607712,0,2.03587,310.388,176.81,89.6598,293,387.017,389.289,0,387.017,389.289,293,0.214109,89.6598,292.802,392.704,3.24407,11.7802,95.6695,107.45,-0.00010633,0,791,8.8,12,11,997,156.399,63.3536,6.14375,7.8,0.396058,0,0,0,-273.15,0,0,0,-273.15,0,7860
"Nov 24, 12:00 pm",6,0,0,0.932102,340.66,0.506181,0.727219,0.985259,1,59.5902,0.06,1,0,0.0343703,0.553016,0,0.879904,264.085,133.675,61.2325,293,391.201,253.869,0,391.201,253.869,293,0.139628,61.2325,292.951,392.498,2.11558,11.7679,62.1565,73.9243,-7.90164e-05,0,673,9.9,13,11,997,171.92,60.1807,6.85312,8.7,0.233998,0,0,0,-273.15,0,0,0,-273.15,0,7861
"Nov 24, 01:00 pm",6,0,0,-27.1663,86.0697,0.506292,0.72736,0.985263,1,59.5828,0.06,1,0,0.0165161,0.553125,0,0.55166,66.708,33.7737,38.5032,293,370.833,204,0,370.833,204,293,0.1122,38.5032,292.982,327.731,1.7,7.9564,10.7247,18.6811,-3.16135e-05,0,170,9.9,14,11,997,188.099,60.191,7.0875,7.3,0.188716,0,0,0,-273.15,0,0,0,-273.15,0,7862
"Nov 24, 02:00 pm",6,0,0,23.1081,413.682,0.56981,0.797815,0.987109,1,55.263,0.06,1,0,0.0805194,0.60784,0,1.54732,284.882,162.329,63.8719,293,370.747,338.8,0,370.747,338.8,293,0.18634,63.8719,292.994,390.16,2.82333,11.8077,86.8623,98.67,-5.23306e-05,0,726,10.3,15,11,997,203.61,63.3829,7.56563,6.8,0.326859,0,0,0,-273.15,0,0,0,-273.15,0,7863
"Nov 24, 03:00 pm",6,0,0,5.1381,329.526,0.668409,0.877947,0.989438,1,48.0556,0.06,1,0,0.0604735,0.670469,0,1.27896,193.453,129.306,69.8535,293,385.855,307.313,0,385.855,307.313,293,0.169022,69.8535,292.998,392.415,2.56094,11.7352,74.9604,86.6956,-8.08641e-05,0,493,10.2,16,11,997,217.5,69.3045,7.30937,4.4,0.289496,0,0,0,-273.15,0,0,0,-273.15,0,7864
"Nov 24, 04:00 pm",6,0,0,1.69476,424.732,0.773646,0.937572,0.991515,0.790409,39.3176,0.0577634,1,0,0.070155,0.545984,0,1.4111,215.428,166.665,77.5453,293,390.759,323.047,0,390.759,323.047,293,0.177676,77.5453,293,392.738,2.69206,11.7683,79.2279,90.9962,-9.91945e-05,0,549,9.5,17,11,997,229.526,77.2974,6.92188,5.4,0.305594,0,0,0,-273.15,0,0,0,-273.15,0,7865
"Nov 24, 05:00 pm",6,0,0,-38.7846,134,1,1,1,0,0,0,1,0,0.0159373,0,0,0.543409,52.5816,52.5816,33.4248,293,360.987,204,0,360.987,204,293,0.1122,33.4248,293,297.557,1.7,6.60294,-6.60294,0,-2.107e-05,0,134,8.4,18,11,997,239.956,86.6395,6.525,4.2,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,7866
