"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 24, 06:00 pm",6,0,0,-18.939,0,1,1,1,0,0,0,1,0,0.0156582,0,0,0.539866,0,0,13.0935,293,320.328,204,0,320.328,204,293,0.1122,13.0935,293,280.735,1.7,6.31782,-6.31782,0,-1.36832e-06,0,0,7.8,19,11,997,249.269,96.8117,6.39375,4.2,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,7867
"Nov 24, 07:00 pm",1,0,0,-5.8466,0,0,0,0,0,0,0,1,0,0.0157639,0,0,0.541458,0,0,-0.53603,300.318,299.191,0,204,393,0,293,0,0,296.036,281.295,1.7,6.47376,-6.47376,0,0,0,0,7.2,20,11,997,258.012,107.964,6.02812,2.3,0.0157639,0,0,0,-273.15,0,0,0,-273.15,0,7868
"Nov 24, 08:00 pm",1,0,0,-6.19277,0,0,0,0,0,0,0,1,0,0.0156701,0,0,0.54008,0,0,-0.24348,290.857,290.339,0,204,393,0,293,0,0,295.039,281.987,1.7,6.45138,-6.45138,0,0,0,0,6.7,21,11,997,266.815,119.482,5.60625,1.9,0.0156701,0,0,0,-273.15,0,0,0,-273.15,0,7869
"Nov 24, 09:00 pm",1,0,0,-6.01496,0,0,0,0,0,0,0,1,0,0.015525,0,0,0.537993,0,0,-0.186071,285.517,285.118,0,204,393,0,293,0,0,290.829,278.643,1.7,6.20408,-6.20408,0,0,0,0,6.1,22,11,997,276.559,131.095,5.39687,2.4,0.015525,0,0,0,-273.15,0,0,0,-273.15,0,7870
"Nov 24, 10:00 pm",1,0,0,-5.76366,0,0,0,0,0,0,0,1,0,0.0153815,0,0,0.535942,0,0,-0.169988,281.009,280.642,0,204,393,0,293,0,0,286.311,274.657,1.7,5.93492,-5.93492,0,0,0,0,5.6,23,11,997,288.831,142.435,5.13125,2.4,0.0153815,0,0,0,-273.15,0,0,0,-273.15,0,7871
"Nov 24, 11:00 pm",1,0,0,-5.52577,0,0,0,0,0,0,0,1,0,0.0152463,0,0,0.534019,0,0,-0.1611,276.784,276.435,0,204,393,0,293,0,0,281.916,270.7,1.7,5.68785,-5.68785,0,0,0,0,5,0,11,997,307.133,152.735,4.96094,3.1,0.0152463,0,0,0,-273.15,0,0,0,-273.15,0,7872
"Nov 25, 12:00 am",1,0,0,-5.30422,0,0,0,0,0,0,0,1,0,0.0151198,0,0,0.53223,0,0,-0.153776,272.743,272.408,0,204,393,0,293,0,0,277.696,266.876,1.7,5.4589,-5.4589,0,0,0,0,4.5,1,11,997,338.508,159.906,4.46094,3.5,0.0151198,0,0,0,-273.15,0,0,0,-273.15,0,7873
"Nov 25, 01:00 am",1,0,0,-5.09708,0,0,0,0,0,0,0,1,0,0.0150013,0,0,0.530564,0,0,-0.147063,268.862,268.54,0,204,393,0,293,0,0,273.643,263.196,1.7,5.245,-5.245,0,0,0,0,4.3,2,11,997,21.3494,159.93,4.14375,4.4,0.0150013,0,0,0,-273.15,0,0,0,-273.15,0,7874
"Nov 25, 02:00 am",1,0,0,-4.90146,0,0,0,0,0,0,0,1,0,0.0148902,0,0,0.529012,0,0,-0.14077,265.13,264.82,0,204,393,0,293,0,0,269.749,259.656,1.7,5.04303,-5.04303,0,0,0,0,4.2,3,11,997,52.8152,152.789,4.04375,4.2,0.0148902,0,0,0,-273.15,0,0,0,-273.15,0,7875
"Nov 25, 03:00 am",1,0,0,-4.71997,0,0,0,0,0,0,0,1,0,0.0147857,0,0,0.527562,0,0,-0.134996,261.538,261.239,0,204,393,0,293,0,0,266.004,256.241,1.7,4.85572,-4.85572,0,0,0,0,4.1,4,11,997,71.168,142.502,4.06094,5.1,0.0147857,0,0,0,-273.15,0,0,0,-273.15,0,7876
"Nov 25, 04:00 am",1,0,0,-4.54869,0,0,0,0,0,0,0,1,0,0.0146872,0,0,0.526207,0,0,-0.12957,258.075,257.787,0,204,393,0,293,0,0,262.397,252.947,1.7,4.67898,-4.67898,0,0,0,0,4,5,11,997,83.4647,131.171,3.76563,4.7,0.0146872,0,0,0,-273.15,0,0,0,-273.15,0,7877
"Nov 25, 05:00 am",1,0,0,-4.38621,0,0,0,0,0,0,0,1,0,0.0145944,0,0,0.52494,0,0,-0.124443,254.735,254.457,0,204,393,0,293,0,0,258.921,249.769,1.7,4.51133,-4.51133,0,0,0,0,4,6,11,997,93.2215,119.567,3.76563,3.1,0.0145944,0,0,0,-273.15,0,0,0,-273.15,0,7878
"Nov 25, 06:00 am",1,0,0,-4.23853,0,0,0,0,0,0,0,1,0,0.014507,0,0,0.523764,0,0,-0.11986,251.51,251.241,0,204,393,0,293,0,0,255.567,246.688,1.7,4.35904,-4.35904,0,0,0,0,3.9,7,11,997,102.032,108.059,3.86094,6.5,0.014507,0,0,0,-273.15,0,0,0,-273.15,0,7879
"Nov 25, 07:00 am",1,0,0,-4.0958,0,0,0,0,0,0,0,1,0,0.014426,0,0,0.522723,0,0,-0.115401,248.39,248.13,0,204,393,0,293,0,0,252.327,243.712,1.7,4.21182,-4.21182,0,0,0,0,3.9,8,11,997,110.78,96.9201,3.74375,6.1,0.014426,0,0,0,-273.15,0,0,0,-273.15,0,7880
"Nov 25, 08:00 am",1,0,0,-3.96106,0,0,0,0,0,0,0,1,0,0.0143515,0,0,0.521829,0,0,-0.111227,245.372,245.121,0,204,393,0,293,0,0,249.194,240.83,1.7,4.07287,-4.07287,0,0,0,0,3.9,9,11,997,120.095,86.757,3.5875,4.2,0.0143515,0,0,0,-273.15,0,0,0,-273.15,0,7881
"Nov 25, 09:00 am",2,0,0,85.6158,469.152,0.772903,0.937222,0.991502,0.783873,39.3847,0.0566818,1,0,0.0851077,0.531125,0,1.62158,238.187,184.095,5.5388,278.121,285.053,0,351.697,393,0,293,0,0,256.68,350.074,2.93081,8.43871,89.3388,97.7775,0,0,607,6.7,10,11,997,130.522,77.4383,5.37187,4.7,0.14179,0,0,0,-273.15,0,0,0,-273.15,0,7882
"Nov 25, 10:00 am",2,6,0,49.7374,512.21,0.669555,0.878718,0.989463,1,47.9672,0.06,1,0,0.237195,0.671075,0,3.15875,300.186,200.991,74.0946,298.179,360.06,413.773,73.9247,370.226,413.773,293,0.227575,72.6807,290.285,391.341,4.06415,11.6354,123.245,134.88,0,0,765,9.1,11,11,997,142.535,69.4654,6.2875,6.1,0.52477,0,0,0,-273.15,0,0,0,-273.15,0,7883
"Nov 25, 11:00 am",6,0,0,6.1801,480.297,0.567726,0.795779,0.987054,1,55.4082,0.06,1,0,0.149762,0.606254,0,2.33241,331.97,188.468,96.3624,293,387.239,417.348,0,387.239,417.348,293,0.229541,96.3624,292.735,392.597,3.4779,11.747,102.513,114.26,-0.000114802,0,846,11.2,12,11,997,156.398,63.5627,7.29375,6.1,0.439303,0,0,0,-273.15,0,0,0,-273.15,0,7884
"Nov 25, 12:00 pm",6,0,0,1.05175,442.277,0.503732,0.724109,0.985181,1,59.7528,0.06,1,0,0.0830527,0.550607,0,1.57824,344.527,173.549,82.7825,293,391.536,341.979,0,391.536,341.979,293,0.188088,82.7825,292.948,392.631,2.84982,11.7348,83.8227,95.5575,-0.000107532,0,878,12.8,13,11,997,171.866,60.3842,8.03438,5.1,0.331141,0,0,0,-273.15,0,0,0,-273.15,0,7885
"Nov 25, 01:00 pm",6,0,0,0.27254,332.802,0.503482,0.723791,0.985173,1,59.7693,0.06,1,0,0.0310337,0.550361,0,0.822411,259.376,130.591,59.8689,293,392.334,245.211,0,392.334,245.211,293,0.134866,59.8689,292.985,392.664,2.04342,11.7383,60.134,71.8724,-7.89935e-05,0,661,13.5,14,11,997,187.991,60.3778,8.42188,5.1,0.2259,0,0,0,-273.15,0,0,0,-273.15,0,7886
"Nov 25, 02:00 pm",6,0,0,-0.00872658,480.822,0.567007,0.795072,0.987034,1,55.4582,0.06,1,0,0.151783,0.605704,0,2.35302,332.755,188.675,102.573,293,392.541,419.19,0,392.541,419.19,293,0.230554,102.573,292.996,392.601,3.49325,11.7324,102.549,114.281,-0.000135887,0,848,14,15,11,997,203.462,63.5444,8.29688,5.8,0.442337,0,0,0,-273.15,0,0,0,-273.15,0,7887
"Nov 25, 03:00 pm",6,0,0,0.0570573,418.836,0.665876,0.876228,0.989384,1,48.2504,0.06,1,0,0.133056,0.66912,0,2.15661,246.82,164.351,98.1879,293,392.624,400.914,0,392.624,400.914,293,0.220503,98.1879,292.999,392.667,3.34095,11.7397,98.2312,109.971,-0.000130287,0,629,13.9,16,11,997,217.329,69.4376,8.43125,6.8,0.413559,0,0,0,-273.15,0,0,0,-273.15,0,7888
"Nov 25, 04:00 pm",6,0,0,-0.132793,486.086,0.771565,0.936589,0.991477,0.788424,39.5054,0.0573841,1,0,0.108272,0.540448,0,1.88156,247.212,190.74,91.5065,293,392.532,374,0,392.532,374,293,0.2057,91.5065,293,392.411,3.11667,11.7245,91.3606,103.085,-0.000121204,0,630,13.2,17,11,997,229.343,77.4039,8.43437,6.8,0.371356,0,0,0,-273.15,0,0,0,-273.15,0,7889
"Nov 25, 05:00 pm",6,0,0,-38.9531,278,1,1,1,0,0,0,1,0,0.0159363,0,0,0.543396,109.087,109.087,33.6298,293,361.387,204,0,361.387,204,293,0.1122,33.6298,293,297.499,1.7,6.58418,-6.58418,0,-2.14439e-05,0,278,11.9,18,11,997,239.766,86.7202,7.91562,6.8,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,7890
"Nov 25, 06:00 pm",6,0,0,-18.9903,0,1,1,1,0,0,0,1,0,0.0156587,0,0,0.539873,0,0,13.1669,293,320.478,204,0,320.478,204,293,0.1122,13.1669,293,280.767,1.7,6.29861,-6.29861,0,-1.39107e-06,0,0,11.3,19,11,997,249.071,96.8796,7.70625,5.1,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7891
"Nov 25, 07:00 pm",1,0,0,-5.83078,0,0,0,0,0,0,0,1,0,0.015766,0,0,0.541487,0,0,-0.537243,300.409,299.279,0,204,393,0,293,0,0,296.067,281.347,1.7,6.45939,-6.45939,0,0,0,0,10.8,20,11,997,257.801,108.02,7.3625,4.2,0.015766,0,0,0,-273.15,0,0,0,-273.15,0,7892
"Nov 25, 08:00 pm",1,0,0,-6.18427,0,0,0,0,0,0,0,1,0,0.0156726,0,0,0.540116,0,0,-0.243572,290.934,290.415,0,204,393,0,293,0,0,295.098,282.063,1.7,6.44303,-6.44303,0,0,0,0,10.2,21,11,997,266.582,119.531,6.99687,5.1,0.0156726,0,0,0,-273.15,0,0,0,-273.15,0,7893
"Nov 25, 09:00 pm",1,0,0,-6.00206,0,0,0,0,0,0,0,1,0,0.0155279,0,0,0.538035,0,0,-0.185706,285.597,285.199,0,204,393,0,293,0,0,290.898,278.738,1.7,6.19081,-6.19081,0,0,0,0,9.6,22,11,997,276.289,131.146,6.67031,3.7,0.0155279,0,0,0,-273.15,0,0,0,-273.15,0,7894
"Nov 25, 10:00 pm",1,0,0,-5.74929,0,0,0,0,0,0,0,1,0,0.0153848,0,0,0.535987,0,0,-0.169545,281.1,280.734,0,204,393,0,293,0,0,286.389,274.766,1.7,5.92008,-5.92008,0,0,0,0,9.1,23,11,997,288.503,142.499,6.6,2.9,0.0153848,0,0,0,-273.15,0,0,0,-273.15,0,7895
"Nov 25, 11:00 pm",1,0,0,-5.51174,0,0,0,0,0,0,0,1,0,0.0152498,0,0,0.534068,0,0,-0.160703,276.887,276.538,0,204,393,0,293,0,0,282.005,270.819,1.7,5.67341,-5.67341,0,0,0,0,8.5,0,11,997,306.726,152.832,6,3.1,0.0152498,0,0,0,-273.15,0,0,0,-273.15,0,7896
"Nov 26, 12:00 am",1,0,0,-5.29087,0,0,0,0,0,0,0,1,0,0.0151236,0,0,0.532282,0,0,-0.153409,272.856,272.522,0,204,393,0,293,0,0,277.795,267.004,1.7,5.44518,-5.44518,0,0,0,0,8,1,11,997,338.123,160.068,5.5,3.5,0.0151236,0,0,0,-273.15,0,0,0,-273.15,0,7897
"Nov 26, 01:00 am",1,0,0,-5.08502,0,0,0,0,0,0,0,1,0,0.0150052,0,0,0.530618,0,0,-0.146745,268.985,268.663,0,204,393,0,293,0,0,273.753,263.332,1.7,5.23261,-5.23261,0,0,0,0,7.3,2,11,997,21.3172,160.136,4.87813,3.1,0.0150052,0,0,0,-273.15,0,0,0,-273.15,0,7898
"Nov 26, 02:00 am",1,0,0,-4.89231,0,0,0,0,0,0,0,1,0,0.0148942,0,0,0.529066,0,0,-0.140558,265.26,264.951,0,204,393,0,293,0,0,269.869,259.796,1.7,5.03366,-5.03366,0,0,0,0,6.6,3,11,997,52.9792,152.981,4.64687,2.4,0.0148942,0,0,0,-273.15,0,0,0,-273.15,0,7899
"Nov 26, 03:00 am",1,0,0,-4.71474,0,0,0,0,0,0,0,1,0,0.0147896,0,0,0.527616,0,0,-0.134917,261.672,261.374,0,204,393,0,293,0,0,266.131,256.38,1.7,4.85042,-4.85042,0,0,0,0,5.9,4,11,997,71.3455,142.679,4.41563,3.3,0.0147896,0,0,0,-273.15,0,0,0,-273.15,0,7900
"Nov 26, 04:00 am",1,0,0,-4.54423,0,0,0,0,0,0,0,1,0,0.0146912,0,0,0.526261,0,0,-0.129487,258.212,257.924,0,204,393,0,293,0,0,262.529,253.089,1.7,4.67444,-4.67444,0,0,0,0,5.6,5,11,997,83.6223,131.34,4.42812,2.6,0.0146912,0,0,0,-273.15,0,0,0,-273.15,0,7901
"Nov 26, 05:00 am",1,0,0,-4.38495,0,0,0,0,0,0,0,1,0,0.0145983,0,0,0.524992,0,0,-0.124465,254.874,254.596,0,204,393,0,293,0,0,259.056,249.909,1.7,4.5101,-4.5101,0,0,0,0,5.2,6,11,997,93.3584,119.735,4.18437,1.7,0.0145983,0,0,0,-273.15,0,0,0,-273.15,0,7902
"Nov 26, 06:00 am",1,0,0,-4.23498,0,0,0,0,0,0,0,1,0,0.0145108,0,0,0.523814,0,0,-0.119769,251.65,251.381,0,204,393,0,293,0,0,255.704,246.834,1.7,4.3554,-4.3554,0,0,0,0,5,7,11,997,102.152,108.231,4.0625,1,0.0145108,0,0,0,-273.15,0,0,0,-273.15,0,7903
"Nov 26, 07:00 am",1,0,0,-4.09509,0,0,0,0,0,0,0,1,0,0.0144297,0,0,0.522769,0,0,-0.115422,248.532,248.272,0,204,393,0,293,0,0,252.466,243.855,1.7,4.21113,-4.21113,0,0,0,0,4.7,8,11,997,110.884,97.0978,3.7625,0.8,0.0144297,0,0,0,-273.15,0,0,0,-273.15,0,7904
"Nov 26, 08:00 am",1,0,0,-3.96208,0,0,0,0,0,0,0,1,0,0.014355,0,0,0.521868,0,0,-0.111302,245.514,245.262,0,204,393,0,293,0,0,249.335,240.971,1.7,4.07397,-4.07397,0,0,0,0,4.7,9,11,997,120.182,86.933,3.99687,0.8,0.014355,0,0,0,-273.15,0,0,0,-273.15,0,7905
"Nov 26, 09:00 am",2,0,0,86.2483,484.813,0.771996,0.936793,0.991485,0.77813,39.4666,0.0557204,1,0,0.0909082,0.518044,0,1.69384,246.427,190.241,5.7014,278.587,285.563,0,359.57,393,0,293,0,0,257.103,349.489,2.99642,8.38399,90.1692,98.5532,0,0,628,7.3,10,11,997,130.587,77.6318,5.81563,0.7,0.146629,0,0,0,-273.15,0,0,0,-273.15,0,7906
"Nov 26, 10:00 am",2,6,0,49.6161,524.52,0.668178,0.877789,0.989433,1,48.0734,0.06,1,0,0.256739,0.670345,0,3.32674,308.034,205.822,77.3197,298.278,361.08,425.219,75.4638,371.118,425.219,293,0.23387,75.8423,290.876,391.741,4.17236,11.6174,126.354,137.972,0,0,785,9.4,11,11,997,142.57,69.6668,6.43125,0.4,0.55061,0,0,0,-273.15,0,0,0,-273.15,0,7907
"Nov 26, 11:00 am",6,0,0,5.57653,488.384,0.565915,0.793995,0.987005,1,55.5342,0.06,1,0,0.158067,0.604866,0,2.41717,338.641,191.642,98.6795,293,387.734,425.019,0,387.734,425.019,293,0.23376,98.6795,292.834,392.575,3.54182,11.6893,104.228,115.918,-0.000118764,0,863,11.2,12,11,997,156.391,63.7666,7.68437,0.6,0.451827,0,0,0,-273.15,0,0,0,-273.15,0,7908
"Nov 26, 12:00 pm",6,0,0,0.913072,452.248,0.501384,0.721097,0.985105,1,59.9084,0.06,1,0,0.0886413,0.548274,0,1.64791,353.945,177.462,84.7114,293,391.637,349.567,0,391.637,349.567,293,0.192262,84.7114,292.968,392.579,2.91306,11.6851,85.6127,97.2979,-0.000110256,0,902,12.6,13,11,997,171.807,60.5817,8.42031,0.8,0.340903,0,0,0,-273.15,0,0,0,-273.15,0,7909
"Nov 26, 01:00 pm",6,0,0,0.240716,442.667,0.500754,0.720284,0.985084,1,59.9501,0.06,1,0,0.0820821,0.547645,0,1.56596,346.882,173.702,83.2077,293,392.384,340.619,0,392.384,340.619,293,0.18734,83.2077,292.993,392.639,2.83849,11.6903,83.4369,95.1272,-0.000109896,0,884,13.6,14,11,997,187.882,60.5579,8.20938,1.1,0.329422,0,0,0,-273.15,0,0,0,-273.15,0,7910
"Nov 26, 02:00 pm",6,0,0,0.0873673,344.764,0.564262,0.792356,0.986961,1,55.6489,0.06,1,0,0.0486485,0.603591,0,1.10725,239.756,135.285,69.8912,293,392.582,285.505,0,392.582,285.505,293,0.157028,69.8912,292.998,392.663,2.37921,11.6877,69.9693,81.657,-9.26631e-05,0,611,13.8,15,11,997,203.315,63.6989,8.25313,1,0.265676,0,0,0,-273.15,0,0,0,-273.15,0,7911
"Nov 26, 03:00 pm",6,0,0,-0.0657685,528.717,0.663383,0.874521,0.989331,1,48.4416,0.06,1,0,0.28373,0.667781,0,3.55754,312.743,207.468,126.929,293,392.624,518.273,0,392.624,518.273,293,0.28505,126.929,293,392.626,4.31894,11.6992,126.844,138.543,-0.000168422,0,797,13.7,16,11,997,217.159,69.564,8.03594,0.9,0.62878,0,0,0,-273.15,0,0,0,-273.15,0,7912
"Nov 26, 04:00 pm",6,0,0,0.0712391,513.26,0.769505,0.935608,0.991438,0.786637,39.6905,0.0570376,1,0,0.124652,0.535384,0,2.06549,261.731,201.403,96.0823,293,392.663,392.153,0,392.663,392.153,293,0.215684,96.0823,293,392.7,3.26795,11.6876,96.1404,107.828,-0.00012759,0,667,12.9,17,11,997,229.162,77.5038,8.13437,0.7,0.397374,0,0,0,-273.15,0,0,0,-273.15,0,7913
"Nov 26, 05:00 pm",6,0,0,-39.0167,183,1,1,1,0,0,0,1,0,0.0159375,0,0,0.543411,71.8092,71.8092,33.7143,293,361.551,204,0,361.551,204,293,0.1122,33.7143,293,297.569,1.7,6.56732,-6.56732,0,-2.15991e-05,0,183,11.6,18,11,997,239.578,86.7947,7.45938,0.5,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,7914
"Nov 26, 06:00 pm",6,0,0,-19.0188,0,1,1,1,0,0,0,1,0,0.0156593,0,0,0.539881,0,0,13.2125,293,320.572,204,0,320.572,204,293,0.1122,13.2125,293,280.803,1.7,6.28292,-6.28292,0,-1.40531e-06,0,0,10.9,19,11,997,248.876,96.9411,7.38437,0.6,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7915
"Nov 26, 07:00 pm",1,0,0,-5.81833,0,0,0,0,0,0,0,1,0,0.0157675,0,0,0.541509,0,0,-0.537982,300.471,299.34,0,204,393,0,293,0,0,296.088,281.386,1.7,6.44779,-6.44779,0,0,0,0,10.2,20,11,997,257.594,108.069,6.91875,0.4,0.0157675,0,0,0,-273.15,0,0,0,-273.15,0,7916
"Nov 26, 08:00 pm",1,0,0,-6.17288,0,0,0,0,0,0,0,1,0,0.0156746,0,0,0.540145,0,0,-0.243413,290.99,290.472,0,204,393,0,293,0,0,295.14,282.126,1.7,6.43149,-6.43149,0,0,0,0,9.5,21,11,997,266.354,119.575,6.60938,0.4,0.0156746,0,0,0,-273.15,0,0,0,-273.15,0,7917
"Nov 26, 09:00 pm",1,0,0,-5.99356,0,0,0,0,0,0,0,1,0,0.0155301,0,0,0.538066,0,0,-0.185513,285.659,285.261,0,204,393,0,293,0,0,290.95,278.808,1.7,6.18212,-6.18212,0,0,0,0,8.8,22,11,997,276.025,131.19,6.14375,0.2,0.0155301,0,0,0,-273.15,0,0,0,-273.15,0,7918
"Nov 26, 10:00 pm",1,0,0,-5.74726,0,0,0,0,0,0,0,1,0,0.0153868,0,0,0.536017,0,0,-0.169577,281.164,280.799,0,204,393,0,293,0,0,286.448,274.83,1.7,5.91811,-5.91811,0,0,0,0,8,23,11,997,288.181,142.555,5.89063,0.3,0.0153868,0,0,0,-273.15,0,0,0,-273.15,0,7919
"Nov 26, 11:00 pm",1,0,0,-5.50951,0,0,0,0,0,0,0,1,0,0.0152519,0,0,0.534098,0,0,-0.160675,276.951,276.603,0,204,393,0,293,0,0,282.067,270.885,1.7,5.67116,-5.67116,0,0,0,0,7.3,0,11,997,306.321,152.922,5.65938,0.2,0.0152519,0,0,0,-273.15,0,0,0,-273.15,0,7920
"Nov 27, 12:00 am",1,0,0,-5.28895,0,0,0,0,0,0,0,1,0,0.0151256,0,0,0.532311,0,0,-0.15337,272.922,272.588,0,204,393,0,293,0,0,277.859,267.073,1.7,5.44322,-5.44322,0,0,0,0,6.6,1,11,997,337.73,160.222,5.35,0.1,0.0151256,0,0,0,-273.15,0,0,0,-273.15,0,7921
"Nov 27, 01:00 am",1,0,0,-5.08491,0,0,0,0,0,0,0,1,0,0.0150072,0,0,0.530646,0,0,-0.146774,269.051,268.729,0,204,393,0,293,0,0,273.818,263.399,1.7,5.23254,-5.23254,0,0,0,0,6,2,11,997,21.2704,160.337,4.90625,0.1,0.0150072,0,0,0,-273.15,0,0,0,-273.15,0,7922
"Nov 27, 02:00 am",1,0,0,-4.89488,0,0,0,0,0,0,0,1,0,0.014896,0,0,0.529092,0,0,-0.140679,265.325,265.015,0,204,393,0,293,0,0,269.934,259.857,1.7,5.03637,-5.03637,0,0,0,0,5.4,3,11,997,53.1311,153.171,4.38438,0.1,0.014896,0,0,0,-273.15,0,0,0,-273.15,0,7923
"Nov 27, 03:00 am",1,0,0,-4.71623,0,0,0,0,0,0,0,1,0,0.0147914,0,0,0.527641,0,0,-0.134972,261.735,261.437,0,204,393,0,293,0,0,266.195,256.442,1.7,4.85197,-4.85197,0,0,0,0,4.9,4,11,997,71.5131,142.853,4.275,0.1,0.0147914,0,0,0,-273.15,0,0,0,-273.15,0,7924
"Nov 27, 04:00 am",1,0,0,-4.54797,0,0,0,0,0,0,0,1,0,0.0146928,0,0,0.526284,0,0,-0.129626,258.273,257.985,0,204,393,0,293,0,0,262.592,253.145,1.7,4.67832,-4.67832,0,0,0,0,4.6,5,11,997,83.7715,131.508,4.2875,0.1,0.0146928,0,0,0,-273.15,0,0,0,-273.15,0,7925
"Nov 27, 05:00 am",1,0,0,-4.39096,0,0,0,0,0,0,0,1,0,0.0145998,0,0,0.525012,0,0,-0.12468,254.931,254.652,0,204,393,0,293,0,0,259.116,249.958,1.7,4.51633,-4.51633,0,0,0,0,4.3,6,11,997,93.4879,119.901,3.83125,0.1,0.0145998,0,0,0,-273.15,0,0,0,-273.15,0,7926
"Nov 27, 06:00 am",1,0,0,-4.24243,0,0,0,0,0,0,0,1,0,0.0145121,0,0,0.523831,0,0,-0.120017,251.701,251.432,0,204,393,0,293,0,0,255.76,246.875,1.7,4.3631,-4.3631,0,0,0,0,4,7,11,997,102.264,108.401,3.92188,0.1,0.0145121,0,0,0,-273.15,0,0,0,-273.15,0,7927
"Nov 27, 07:00 am",1,0,0,-4.10256,0,0,0,0,0,0,0,1,0,0.0144307,0,0,0.522783,0,0,-0.115651,248.577,248.316,0,204,393,0,293,0,0,252.517,243.891,1.7,4.21884,-4.21884,0,0,0,0,3.8,8,11,997,110.98,97.2734,3.76094,0.1,0.0144307,0,0,0,-273.15,0,0,0,-273.15,0,7928
"Nov 27, 08:00 am",1,0,0,-3.96943,0,0,0,0,0,0,0,1,0,0.0143558,0,0,0.521878,0,0,-0.111519,245.553,245.301,0,204,393,0,293,0,0,249.38,241.001,1.7,4.08154,-4.08154,0,0,0,0,3.8,9,11,997,120.262,87.1057,3.76094,0.2,0.0143558,0,0,0,-273.15,0,0,0,-273.15,0,7929
"Nov 27, 09:00 am",2,0,0,77.7408,448.816,0.771161,0.936397,0.991469,0.772448,39.5417,0.0547708,1,0,0.071772,0.505275,0,1.4522,228.377,176.115,4.78861,275.113,281.455,0,333.618,393,0,293,0,0,255.481,344.494,2.78015,8.10395,80.8827,88.9867,0,0,582,6.2,10,11,997,130.646,77.8219,5.18437,0.3,0.126543,0,0,0,-273.15,0,0,0,-273.15,0,7930
"Nov 27, 10:00 am",2,6,0,54.9053,500.17,0.666893,0.876919,0.989406,1,48.1722,0.06,1,0,0.204043,0.669662,0,2.86434,294.3,196.267,65.8334,297.09,355.222,392.312,72.2103,366.487,392.312,293,0.215772,64.4738,287.533,390.404,3.87102,11.4241,120.008,131.433,0,0,750,8.3,11,11,997,142.599,69.864,6.03438,0.5,0.479814,0,0,0,-273.15,0,0,0,-273.15,0,7931
"Nov 27, 11:00 am",6,0,0,8.07639,473.37,0.564207,0.792302,0.98696,1,55.6528,0.06,1,0,0.138447,0.603548,0,2.21453,329.224,185.75,92.3871,293,385.846,406.492,0,385.846,406.492,293,0.22357,92.3871,292.245,392.633,3.38743,11.6835,100.426,112.109,-0.000106928,0,839,10.1,12,11,997,156.379,63.9653,7.05313,0.8,0.422017,0,0,0,-273.15,0,0,0,-273.15,0,7932
"Nov 27, 12:00 pm",6,0,0,1.43757,439.241,0.499137,0.718186,0.985031,1,60.0571,0.06,1,0,0.0785838,0.546021,0,1.52143,345.312,172.358,80.9849,293,391.225,335.676,0,391.225,335.676,293,0.184622,80.9849,292.845,392.671,2.7973,11.7,82.411,94.1111,-0.000104555,0,880,11.5,13,11,997,171.745,60.773,7.75,1,0.323205,0,0,0,-273.15,0,0,0,-273.15,0,7933
"Nov 27, 01:00 pm",6,0,0,0.306591,452.283,0.498109,0.716844,0.984998,1,60.125,0.06,1,0,0.0868925,0.544982,0,1.62627,356.299,177.476,84.7332,293,392.286,347.227,0,392.286,347.227,293,0.190975,84.7332,292.962,392.598,2.89356,11.6933,85.0277,96.7211,-0.000111697,0,908,12.5,14,11,997,187.771,60.7313,8.51563,1.1,0.337867,0,0,0,-273.15,0,0,0,-273.15,0,7934
"Nov 27, 02:00 pm",6,0,0,0.0315594,495.311,0.561577,0.789672,0.986888,1,55.8351,0.06,1,0,0.163659,0.601501,0,2.47335,346.097,194.36,105.187,293,392.51,430.015,0,392.51,430.015,293,0.236508,105.187,292.992,392.554,3.58346,11.7046,105.203,116.908,-0.000139265,0,882,12.9,15,11,997,203.167,63.8466,8.68125,1.7,0.460167,0,0,0,-273.15,0,0,0,-273.15,0,7935
"Nov 27, 03:00 pm",6,0,0,0.0359431,532.711,0.660931,0.872827,0.989278,1,48.6291,0.06,1,0,0.288312,0.666452,0,3.59537,316.274,209.036,127.572,293,392.586,521.105,0,392.586,521.105,293,0.286608,127.572,292.999,392.619,4.34254,11.7224,127.59,139.312,-0.000169153,0,806,12.8,16,11,997,216.99,69.6835,9.20625,1.9,0.63492,0,0,0,-273.15,0,0,0,-273.15,0,7936
"Nov 27, 04:00 pm",6,0,0,0.101042,507.297,0.767469,0.934632,0.9914,0.785047,39.8728,0.0567239,1,0,0.116273,0.53079,0,1.97243,259.376,199.063,93.8586,293,392.673,383.039,0,392.673,383.039,293,0.210672,93.8586,293,392.735,3.192,11.7139,93.9469,105.661,-0.00012466,0,661,12.1,17,11,997,228.983,77.5971,8.89688,1.6,0.383668,0,0,0,-273.15,0,0,0,-273.15,0,7937
"Nov 27, 05:00 pm",6,0,0,-39.0326,263,1,1,1,0,0,0,1,0,0.0159374,0,0,0.54341,103.201,103.201,33.7209,293,361.564,204,0,361.564,204,293,0.1122,33.7209,293,297.562,1.7,6.5774,-6.5774,0,-2.16112e-05,0,263,10.8,18,11,997,239.394,86.863,8.22188,1.5,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,7938
"Nov 27, 06:00 pm",6,0,0,-19.0289,0,1,1,1,0,0,0,1,0,0.0156589,0,0,0.539875,0,0,13.2103,293,320.567,204,0,320.567,204,293,0.1122,13.2103,293,280.777,1.7,6.2957,-6.2957,0,-1.40461e-06,0,0,10.1,19,11,997,248.685,96.9964,7.9125,1.6,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,7939
"Nov 27, 07:00 pm",1,0,0,-5.82629,0,0,0,0,0,0,0,1,0,0.015767,0,0,0.541501,0,0,-0.538166,300.457,299.326,0,204,393,0,293,0,0,296.084,281.365,1.7,6.45605,-6.45605,0,0,0,0,9.4,20,11,997,257.391,108.113,7.29062,0.9,0.015767,0,0,0,-273.15,0,0,0,-273.15,0,7940
"Nov 27, 08:00 pm",1,0,0,-6.17868,0,0,0,0,0,0,0,1,0,0.0156739,0,0,0.540135,0,0,-0.243548,290.972,290.453,0,204,393,0,293,0,0,295.128,282.102,1.7,6.43743,-6.43743,0,0,0,0,8.7,21,11,997,266.129,119.612,6.90312,0.7,0.0156739,0,0,0,-273.15,0,0,0,-273.15,0,7941
"Nov 27, 09:00 pm",1,0,0,-5.99912,0,0,0,0,0,0,0,1,0,0.0155293,0,0,0.538054,0,0,-0.185664,285.637,285.239,0,204,393,0,293,0,0,290.933,278.78,1.7,6.18783,-6.18783,0,0,0,0,8,22,11,997,275.766,131.228,6.125,0.4,0.0155293,0,0,0,-273.15,0,0,0,-273.15,0,7942
"Nov 27, 10:00 pm",1,0,0,-5.74957,0,0,0,0,0,0,0,1,0,0.015386,0,0,0.536005,0,0,-0.169607,281.14,280.774,0,204,393,0,293,0,0,286.427,274.804,1.7,5.92044,-5.92044,0,0,0,0,7.3,23,11,997,287.863,142.605,5.81563,0.3,0.015386,0,0,0,-273.15,0,0,0,-273.15,0,7943
"Nov 27, 11:00 pm",1,0,0,-5.51258,0,0,0,0,0,0,0,1,0,0.015251,0,0,0.534085,0,0,-0.160756,276.925,276.577,0,204,393,0,293,0,0,282.044,270.856,1.7,5.67431,-5.67431,0,0,0,0,6.6,0,11,997,305.92,153.004,5.6625,0.3,0.015251,0,0,0,-273.15,0,0,0,-273.15,0,7944
"Nov 28, 12:00 am",1,0,0,-5.29311,0,0,0,0,0,0,0,1,0,0.0151247,0,0,0.532298,0,0,-0.1535,272.893,272.559,0,204,393,0,293,0,0,277.833,267.039,1.7,5.44751,-5.44751,0,0,0,0,5.9,1,11,997,337.33,160.369,5.19688,0.3,0.0151247,0,0,0,-273.15,0,0,0,-273.15,0,7945
"Nov 28, 01:00 am",1,0,0,-5.08941,0,0,0,0,0,0,0,1,0,0.0150062,0,0,0.530632,0,0,-0.146909,269.019,268.697,0,204,393,0,293,0,0,273.79,263.361,1.7,5.23717,-5.23717,0,0,0,0,5.3,2,11,997,21.2089,160.532,4.90938,0.5,0.0150062,0,0,0,-273.15,0,0,0,-273.15,0,7946
"Nov 28, 02:00 am",1,0,0,-4.89803,0,0,0,0,0,0,0,1,0,0.0148949,0,0,0.529078,0,0,-0.140754,265.29,264.98,0,204,393,0,293,0,0,269.902,259.818,1.7,5.03959,-5.03959,0,0,0,0,4.7,3,11,997,53.2707,153.357,4.66094,0.5,0.0148949,0,0,0,-273.15,0,0,0,-273.15,0,7947
"Nov 28, 03:00 am",1,0,0,-4.72086,0,0,0,0,0,0,0,1,0,0.0147902,0,0,0.527625,0,0,-0.135111,261.697,261.398,0,204,393,0,293,0,0,266.16,256.398,1.7,4.85675,-4.85675,0,0,0,0,4,4,11,997,71.6707,143.025,3.96094,0.7,0.0147902,0,0,0,-273.15,0,0,0,-273.15,0,7948
"Nov 28, 04:00 am",1,0,0,-4.55222,0,0,0,0,0,0,0,1,0,0.0146916,0,0,0.526267,0,0,-0.129745,258.231,257.943,0,204,393,0,293,0,0,262.554,253.098,1.7,4.6827,-4.6827,0,0,0,0,3.7,5,11,997,83.9121,131.673,3.66094,0.8,0.0146916,0,0,0,-273.15,0,0,0,-273.15,0,7949
"Nov 28, 05:00 am",1,0,0,-4.39398,0,0,0,0,0,0,0,1,0,0.0145985,0,0,0.524995,0,0,-0.124748,254.886,254.608,0,204,393,0,293,0,0,259.075,249.91,1.7,4.51942,-4.51942,0,0,0,0,3.4,6,11,997,93.6097,120.066,3.36094,1,0.0145985,0,0,0,-273.15,0,0,0,-273.15,0,7950
"Nov 28, 06:00 am",1,0,0,-4.24536,0,0,0,0,0,0,0,1,0,0.0145108,0,0,0.523814,0,0,-0.120089,251.654,251.385,0,204,393,0,293,0,0,255.717,246.825,1.7,4.36611,-4.36611,0,0,0,0,3.2,7,11,997,102.369,108.568,3.12188,2.3,0.0145108,0,0,0,-273.15,0,0,0,-273.15,0,7951
"Nov 28, 07:00 am",1,0,0,-4.10449,0,0,0,0,0,0,0,1,0,0.0144295,0,0,0.522767,0,0,-0.115689,248.528,248.268,0,204,393,0,293,0,0,252.472,243.841,1.7,4.2208,-4.2208,0,0,0,0,2.9,8,11,997,111.07,97.4469,2.86094,2.3,0.0144295,0,0,0,-273.15,0,0,0,-273.15,0,7952
"Nov 28, 08:00 am",1,0,0,-3.97105,0,0,0,0,0,0,0,1,0,0.0143546,0,0,0.521865,0,0,-0.111551,245.504,245.251,0,204,393,0,293,0,0,249.333,240.95,1.7,4.0832,-4.0832,0,0,0,0,2.9,9,11,997,120.335,87.2752,2.86094,2.7,0.0143546,0,0,0,-273.15,0,0,0,-273.15,0,7953
"Nov 28, 09:00 am",2,0,0,77.3582,458.388,0.770399,0.936035,0.991455,0.766831,39.6102,0.0538335,1,0,0.0741806,0.49282,0,1.48476,233.478,179.871,4.82066,274.969,281.281,0,337.569,393,0,293,0,0,255.484,343.276,2.81308,8.0705,80.5737,88.6441,0,0,595,5.2,10,11,997,130.698,78.0085,4.65312,2.9,0.128014,0,0,0,-273.15,0,0,0,-273.15,0,7954
"Nov 28, 10:00 am",2,6,0,55.0777,497.946,0.665703,0.876108,0.98938,1,48.2637,0.06,1,0,0.199826,0.669026,0,2.82534,293.515,195.394,64.918,297.018,354.777,389.446,71.8584,366.125,389.446,293,0.214195,63.5773,287.469,390.292,3.8442,11.4685,119.255,130.724,0,0,748,6.9,11,11,997,142.622,70.0567,5.65,2.8,0.474021,0,0,0,-273.15,0,0,0,-273.15,0,7955
"Nov 28, 11:00 am",6,0,0,7.00665,338.688,0.562605,0.790703,0.986916,1,55.7639,0.06,1,0,0.0435924,0.602304,0,1.02995,236.225,132.901,61.3402,293,384.145,275.217,0,384.145,275.217,293,0.151369,61.3402,292.043,392.747,2.29347,11.735,68.3119,80.0469,-6.84914e-05,0,602,7.8,12,11,997,156.362,64.1586,5.925,3.3,0.254962,0,0,0,-273.15,0,0,0,-273.15,0,7956
"Nov 28, 12:00 pm",6,0,0,-37.6071,0,0.496995,0.715383,0.984961,1,60.1986,0.06,1,0,0.0159261,0.54385,0,0.543246,0,0,32.1781,293,358.552,204,0,358.552,204,293,0.1122,32.1781,292.656,297.298,1.7,6.58848,-6.58848,0,-1.8886e-05,0,0,7.4,13,11,997,171.68,60.958,5.36875,3.3,0.188126,0,0,0,-273.15,0,0,0,-273.15,0,7957
"Nov 28, 01:00 pm",6,0,0,-18.4297,0,0.495549,0.713477,0.984913,1,60.294,0.06,1,0,0.0156525,0.542375,0,0.539784,0,0,12.5683,293,319.249,204,0,319.249,204,293,0.1122,12.5683,292.853,280.553,1.7,6.31237,-6.31237,0,-1.21269e-06,0,0,7,14,11,997,187.658,60.8979,5.125,2.8,0.187852,0,0,0,-273.15,0,0,0,-273.15,0,7958
"Nov 28, 02:00 pm",2,0,0,18.5115,116.821,0.558953,0.78702,0.986817,1,56.0166,0.06,1,0,0.0169152,0.599438,0,0.557627,82.0116,45.8406,0.483207,309.339,310.342,0,204,393,0,293,0,0,297.721,326.057,1.7,8.54015,18.9385,27.4786,0,0,209,7.4,15,11,997,203.019,63.9874,5.13438,3.1,0.0769152,0,0,0,-273.15,0,0,0,-273.15,0,7959
"Nov 28, 03:00 pm",2,0,0,-4.83763,8.56078,0.658522,0.871148,0.989226,1,48.8128,0.06,1,0,0.0162761,0.665135,0,0.548807,5.1012,3.35925,-0.365685,315.059,314.303,0,204,393,0,293,0,0,307.351,302.515,1.7,7.47848,-5.24412,2.23435,0,0,13,6.9,16,11,997,216.823,69.7962,4.55625,4.7,0.076276,0,0,0,-273.15,0,0,0,-273.15,0,7960
"Nov 28, 04:00 pm",1,0,0,-6.99703,0,0,0,0,0,0,0,1,0,0.0161438,0,0,0.546935,0,0,-0.320507,305.495,304.825,0,204,393,0,293,0,0,308.566,294.25,1.7,7.34699,-7.34699,0,0,0,0,6.3,17,11,997,228.807,77.6837,4.1125,7.3,0.0161438,0,0,0,-273.15,0,0,0,-273.15,0,7961
"Nov 28, 05:00 pm",1,0,0,-6.85137,0,0,0,0,0,0,0,1,0,0.0159766,0,0,0.544502,0,0,-0.225938,298.719,298.242,0,204,393,0,293,0,0,304.425,290.65,1.7,7.08363,-7.08363,0,0,0,0,5.4,18,11,997,239.212,86.9251,4.15,8.7,0.0159766,0,0,0,-273.15,0,0,0,-273.15,0,7962
"Nov 28, 06:00 pm",1,0,0,-6.56094,0,0,0,0,0,0,0,1,0,0.0158012,0,0,0.541967,0,0,-0.198127,293.451,293.03,0,204,393,0,293,0,0,299.361,286.278,1.7,6.76097,-6.76097,0,0,0,0,5.1,19,11,997,248.497,97.0454,3.92812,10.3,0.0158012,0,0,0,-273.15,0,0,0,-273.15,0,7963
"Nov 28, 07:00 pm",1,0,0,-6.26374,0,0,0,0,0,0,0,1,0,0.0156361,0,0,0.539588,0,0,-0.185524,288.633,288.237,0,204,393,0,293,0,0,294.368,281.833,1.7,6.45047,-6.45047,0,0,0,0,4.6,20,11,997,257.191,108.15,3.42812,10.3,0.0156361,0,0,0,-273.15,0,0,0,-273.15,0,7964
"Nov 28, 08:00 pm",1,0,0,-5.97584,0,0,0,0,0,0,0,1,0,0.0154829,0,0,0.53739,0,0,-0.175527,284.067,283.69,0,204,393,0,293,0,0,289.583,277.558,1.7,6.15239,-6.15239,0,0,0,0,4.2,21,11,997,265.91,119.643,3.02812,8.1,0.0154829,0,0,0,-273.15,0,0,0,-273.15,0,7965
"Nov 28, 09:00 pm",1,0,0,-5.70915,0,0,0,0,0,0,0,1,0,0.0153404,0,0,0.535356,0,0,-0.166678,279.715,279.355,0,204,393,0,293,0,0,285.013,273.466,1.7,5.87677,-5.87677,0,0,0,0,3.7,22,11,997,275.512,131.26,2.52813,4.7,0.0153404,0,0,0,-273.15,0,0,0,-273.15,0,7966
"Nov 28, 10:00 pm",1,0,0,-5.46887,0,0,0,0,0,0,0,1,0,0.0152075,0,0,0.533469,0,0,-0.158933,275.552,275.207,0,204,393,0,293,0,0,280.647,269.531,1.7,5.62871,-5.62871,0,0,0,0,3.3,23,11,997,287.551,142.647,2.20625,3.3,0.0152075,0,0,0,-273.15,0,0,0,-273.15,0,7967
"Nov 28, 11:00 pm",1,0,0,-5.25171,0,0,0,0,0,0,0,1,0,0.0150832,0,0,0.531714,0,0,-0.15199,271.555,271.224,0,204,393,0,293,0,0,276.467,265.739,1.7,5.40458,-5.40458,0,0,0,0,2.8,0,11,997,305.522,153.077,1.70625,4.2,0.0150832,0,0,0,-273.15,0,0,0,-273.15,0,7968
"Nov 29, 12:00 am",1,0,0,-5.04577,0,0,0,0,0,0,0,1,0,0.0149668,0,0,0.530081,0,0,-0.145354,267.713,267.394,0,204,393,0,293,0,0,272.454,262.097,1.7,5.19196,-5.19196,0,0,0,0,2.4,1,11,997,336.924,160.507,1.30625,3.1,0.0149668,0,0,0,-273.15,0,0,0,-273.15,0,7969
"Nov 29, 01:00 am",1,0,0,-4.85559,0,0,0,0,0,0,0,1,0,0.0148574,0,0,0.528557,0,0,-0.13928,264.017,263.71,0,204,393,0,293,0,0,268.599,258.586,1.7,4.99566,-4.99566,0,0,0,0,2,2,11,997,21.1324,160.722,0.90625,3.1,0.0148574,0,0,0,-273.15,0,0,0,-273.15,0,7970
"Nov 29, 02:00 am",1,0,0,-4.6784,0,0,0,0,0,0,0,1,0,0.0147545,0,0,0.527133,0,0,-0.133659,260.457,260.16,0,204,393,0,293,0,0,264.888,255.198,1.7,4.81281,-4.81281,0,0,0,0,1.6,3,11,997,53.3976,153.54,0.81875,3.7,0.0147545,0,0,0,-273.15,0,0,0,-273.15,0,7971
"Nov 29, 03:00 am",1,0,0,-4.51067,0,0,0,0,0,0,0,1,0,0.0146576,0,0,0.525802,0,0,-0.128346,257.022,256.737,0,204,393,0,293,0,0,261.314,251.93,1.7,4.63973,-4.63973,0,0,0,0,1.3,4,11,997,71.818,143.194,0.51875,3.1,0.0146576,0,0,0,-273.15,0,0,0,-273.15,0,7972
"Nov 29, 04:00 am",1,0,0,-4.35421,0,0,0,0,0,0,0,1,0,0.0145661,0,0,0.524555,0,0,-0.123432,253.708,253.432,0,204,393,0,293,0,0,257.866,248.77,1.7,4.47832,-4.47832,0,0,0,0,0.9,5,11,997,84.0441,131.837,-0.115625,2.6,0.0145661,0,0,0,-273.15,0,0,0,-273.15,0,7973
"Nov 29, 05:00 am",1,0,0,-4.20532,0,0,0,0,0,0,0,1,0,0.0144803,0,0,0.523414,0,0,-0.118767,250.505,250.239,0,204,393,0,293,0,0,254.538,245.716,1.7,4.32473,-4.32473,0,0,0,0,0.9,6,11,997,93.7239,120.229,0.196875,2.6,0.0144803,0,0,0,-273.15,0,0,0,-273.15,0,7974
"Nov 29, 06:00 am",1,0,0,-4.06645,0,0,0,0,0,0,0,1,0,0.0144013,0,0,0.522421,0,0,-0.114455,247.409,247.151,0,204,393,0,293,0,0,251.322,242.758,1.7,4.18152,-4.18152,0,0,0,0,0.7,7,11,997,102.467,108.734,0.23125,3.1,0.0144013,0,0,0,-273.15,0,0,0,-273.15,0,7975
"Nov 29, 07:00 am",1,0,0,-3.93649,0,0,0,0,0,0,0,1,0,0.0143284,0,0,0.521565,0,0,-0.110446,244.411,244.161,0,204,393,0,293,0,0,248.211,239.89,1.7,4.04753,-4.04753,0,0,0,0,0.6,8,11,997,111.153,97.618,0.053125,4.7,0.0143284,0,0,0,-273.15,0,0,0,-273.15,0,7976
"Nov 29, 08:00 am",1,0,0,-3.81047,0,0,0,0,0,0,0,1,0,0.0142608,0,0,0.520823,0,0,-0.106538,241.507,241.265,0,204,393,0,293,0,0,245.2,237.115,1.7,3.91755,-3.91755,0,0,0,0,0.6,9,11,997,120.402,87.4411,-0.025,4.4,0.0142608,0,0,0,-273.15,0,0,0,-273.15,0,7977
"Nov 29, 09:00 am",2,0,0,13.7921,100.832,0.769711,0.935706,0.991442,0.761285,39.672,0.0529094,1,0,0.0147743,0.480682,0,0.52709,51.4044,39.5665,0.554924,245.335,246.587,0,204,393,0,293,0,0,243.546,267.942,1.7,4.8063,14.2126,19.0189,0,0,131,1.7,10,11,997,130.744,78.1915,0.91875,3.1,0.0676838,0,0,0,-273.15,0,0,0,-273.15,0,7978
"Nov 29, 10:00 am",2,0,0,50.6936,227.086,0.662057,0.873607,0.989302,1,48.5431,0.06,1,0,0.0203691,0.667063,0,0.634817,134.593,89.1084,1.98615,273.621,277.63,0,219.348,393,0,293,0,0,252.317,338.93,1.8279,7.77189,51.669,59.4409,0,0,343,3.4,11,11,997,142.639,70.2449,2.30625,3.7,0.0803691,0,0,0,-273.15,0,0,0,-273.15,0,7979
"Nov 29, 11:00 am",2,0,0,10.7072,74.6274,0.561108,0.7892,0.986876,1,55.8675,0.06,1,0,0.0159057,0.601134,0,0.543106,52.1892,29.2838,0.0722689,304.099,304.251,0,204,393,0,293,0,0,276.592,306.673,1.7,6.67155,10.9319,17.6035,0,0,133,4.3,12,11,997,156.34,64.3464,1.87813,4.2,0.0759057,0,0,0,-273.15,0,0,0,-273.15,0,7980
"Nov 29, 12:00 pm",2,0,0,25.7665,166.8,0.494956,0.712692,0.984893,1,60.3331,0.06,1,0,0.0171298,0.541768,0,0.560769,132.239,65.4524,0.811521,310.886,312.567,0,204,393,0,293,0,0,293.533,338.881,1.7,8.98747,26.4725,35.46,0,0,337,5.7,13,11,997,171.611,61.1368,2.80937,4,0.0771298,0,0,0,-273.15,0,0,0,-273.15,0,7981
"Nov 29, 01:00 pm",2,0,0,7.30211,75.9337,0.493076,0.710188,0.984831,1,60.4571,0.06,1,0,0.0169437,0.539829,0,0.558153,60.4296,29.7964,0.0666483,324.617,324.753,0,204,393,0,293,0,0,308.971,326.85,1.7,8.65755,7.42741,16.085,0,0,154,6.1,14,11,997,187.544,61.0577,3.2875,4,0.0769437,0,0,0,-273.15,0,0,0,-273.15,0,7982
"Nov 29, 02:00 pm",1,0,0,-7.46395,0,0,0,0,0,0,0,1,0,0.0165197,0,0,0.552423,0,0,-0.464927,320.379,319.425,0,204,393,0,293,0,0,317.277,304.67,1.7,7.99079,-7.99079,0,0,0,0,5.6,15,11,997,202.872,64.1211,2.86562,4.2,0.0165197,0,0,0,-273.15,0,0,0,-273.15,0,7983
"Nov 29, 03:00 pm",2,0,0,9.99583,76.1141,0.656156,0.869486,0.989175,1,48.9926,0.06,1,0,0.0172706,0.663831,0,0.562817,45.5184,29.8672,0.434334,317.268,318.161,0,204,393,0,293,0,0,316.955,332.017,1.7,9.46235,10.3644,19.8268,0,0,116,5.6,16,11,997,216.657,69.9019,2.70937,6.5,0.0772706,0,0,0,-273.15,0,0,0,-273.15,0,7984
"Nov 29, 04:00 pm",2,6,0,11.02,209.619,0.762252,0.9321,0.991302,0.745489,40.3368,0.0555618,1,0,0.0178415,0.49239,0,0.571261,107.91,82.2546,18.5267,298.188,336.407,170,34,347.58,170,293,0.0935,18.3766,312.396,366.463,1.7,11.141,29.3612,40.5022,0,0,275,5.5,17,11,997,228.633,77.7637,2.6875,5.1,0.166903,0,0,0,-273.15,0,0,0,-273.15,0,7985
"Nov 29, 05:00 pm",6,0,0,-26.0267,25,1,1,1,0,0,0,1,0,0.0161584,0,0,0.546755,9.81,9.81,19.2264,293,332.81,204,0,332.81,204,293,0.1122,19.2264,301.252,300.632,1.7,7.09647,-7.09647,0,-4.23034e-06,0,25,4.7,18,11,997,239.034,86.981,2.12187,4.4,0.128358,0,0,0,-273.15,0,0,0,-273.15,0,7986
"Nov 29, 06:00 pm",1,0,0,-6.17543,0,0,0,0,0,0,0,1,0,0.0160809,0,0,0.546062,0,0,-0.708529,313.444,311.979,0,204,393,0,293,0,0,304.062,289.142,1.7,7.00659,-7.00659,0,0,0,0,4.4,19,11,997,248.312,97.0881,2.05625,2.8,0.0160809,0,0,0,-273.15,0,0,0,-273.15,0,7987
"Nov 29, 07:00 pm",1,0,0,-6.77448,0,0,0,0,0,0,0,1,0,0.0160074,0,0,0.544955,0,0,-0.29952,301.085,300.456,0,204,393,0,293,0,0,304.902,290.46,1.7,7.09952,-7.09952,0,0,0,0,4.1,20,11,997,256.996,108.181,1.67812,3.5,0.0160074,0,0,0,-273.15,0,0,0,-273.15,0,7988
"Nov 29, 08:00 pm",1,0,0,-6.61259,0,0,0,0,0,0,0,1,0,0.0158429,0,0,0.54257,0,0,-0.210997,294.855,294.408,0,204,393,0,293,0,0,300.534,287.244,1.7,6.82811,-6.82811,0,0,0,0,3.8,21,11,997,265.695,119.668,1.53437,2.8,0.0158429,0,0,0,-273.15,0,0,0,-273.15,0,7989
"Nov 29, 09:00 pm",1,0,0,-6.32728,0,0,0,0,0,0,0,1,0,0.0156768,0,0,0.540173,0,0,-0.189293,289.851,289.447,0,204,393,0,293,0,0,295.597,282.934,1.7,6.51817,-6.51817,0,0,0,0,3.5,22,11,997,275.263,131.285,1.23438,2.3,0.0156768,0,0,0,-273.15,0,0,0,-273.15,0,7990
"Nov 29, 10:00 pm",1,0,0,-6.03968,0,0,0,0,0,0,0,1,0,0.015521,0,0,0.537936,0,0,-0.177933,285.216,284.834,0,204,393,0,293,0,0,290.776,278.638,1.7,6.21872,-6.21872,0,0,0,0,3.2,23,11,997,287.244,142.683,1.09063,1.6,0.015521,0,0,0,-273.15,0,0,0,-273.15,0,7991
"Nov 29, 11:00 pm",1,0,0,-5.77175,0,0,0,0,0,0,0,1,0,0.015376,0,0,0.535863,0,0,-0.168815,280.814,280.449,0,204,393,0,293,0,0,286.159,274.502,1.7,5.94153,-5.94153,0,0,0,0,2.9,0,11,997,305.129,153.144,0.7125,1.5,0.015376,0,0,0,-273.15,0,0,0,-273.15,0,7992
"Nov 30, 12:00 am",1,0,0,-5.52997,0,0,0,0,0,0,0,1,0,0.0152406,0,0,0.533938,0,0,-0.160957,276.603,276.254,0,204,393,0,293,0,0,281.746,270.521,1.7,5.69186,-5.69186,0,0,0,0,2.5,1,11,997,336.512,160.637,0.546875,1.9,0.0152406,0,0,0,-273.15,0,0,0,-273.15,0,7993
"Nov 30, 01:00 am",1,0,0,-5.30525,0,0,0,0,0,0,0,1,0,0.0151142,0,0,0.532151,0,0,-0.153702,272.563,272.228,0,204,393,0,293,0,0,277.52,266.696,1.7,5.45984,-5.45984,0,0,0,0,2.3,2,11,997,21.0406,160.905,0.346875,1.6,0.0151142,0,0,0,-273.15,0,0,0,-273.15,0,7994
"Nov 30, 02:00 am",1,0,0,-5.09764,0,0,0,0,0,0,0,1,0,0.0149958,0,0,0.530488,0,0,-0.147025,268.683,268.36,0,204,393,0,293,0,0,273.466,263.016,1.7,5.24551,-5.24551,0,0,0,0,2.1,3,11,997,53.5115,153.719,0.225,1.9,0.0149958,0,0,0,-273.15,0,0,0,-273.15,0,7995
"Nov 30, 03:00 am",1,0,0,-4.90497,0,0,0,0,0,0,0,1,0,0.0148847,0,0,0.528936,0,0,-0.140866,264.949,264.639,0,204,393,0,293,0,0,269.571,259.469,1.7,5.04664,-5.04664,0,0,0,0,1.8,4,11,997,71.9548,143.362,0.08125,2.6,0.0148847,0,0,0,-273.15,0,0,0,-273.15,0,7996
"Nov 30, 04:00 am",1,0,0,-4.72298,0,0,0,0,0,0,0,1,0,0.0147802,0,0,0.527488,0,0,-0.135059,261.354,261.055,0,204,393,0,293,0,0,265.824,256.052,1.7,4.8588,-4.8588,0,0,0,0,1.7,5,11,997,84.1673,131.999,0.059375,2.8,0.0147802,0,0,0,-273.15,0,0,0,-273.15,0,7997
"Nov 30, 05:00 am",1,0,0,-4.55269,0,0,0,0,0,0,0,1,0,0.0146818,0,0,0.526133,0,0,-0.129666,257.888,257.6,0,204,393,0,293,0,0,262.215,252.754,1.7,4.68307,-4.68307,0,0,0,0,1.6,6,11,997,93.8303,120.391,0.19375,3.3,0.0146818,0,0,0,-273.15,0,0,0,-273.15,0,7998
"Nov 30, 06:00 am",1,0,0,-4.39236,0,0,0,0,0,0,0,1,0,0.014589,0,0,0.524866,0,0,-0.124618,254.544,254.266,0,204,393,0,293,0,0,258.735,249.569,1.7,4.51766,-4.51766,0,0,0,0,1.5,7,11,997,102.559,108.899,0.015625,3.1,0.014589,0,0,0,-273.15,0,0,0,-273.15,0,7999
"Nov 30, 07:00 am",1,0,0,-4.24224,0,0,0,0,0,0,0,1,0,0.0145017,0,0,0.523695,0,0,-0.119924,251.314,251.045,0,204,393,0,293,0,0,255.377,246.488,1.7,4.36281,-4.36281,0,0,0,0,1.3,8,11,997,111.23,97.7869,0.3625,3.5,0.0145017,0,0,0,-273.15,0,0,0,-273.15,0,8000
"Nov 30, 08:00 am",1,0,0,-4.1003,0,0,0,0,0,0,0,1,0,0.0144209,0,0,0.522659,0,0,-0.115503,248.191,247.931,0,204,393,0,293,0,0,252.134,243.507,1.7,4.21642,-4.21642,0,0,0,0,1.4,9,11,997,120.462,87.6033,0.775,4,0.0144209,0,0,0,-273.15,0,0,0,-273.15,0,8001
"Nov 30, 09:00 am",1,0,0,-3.96463,0,0,0,0,0,0,0,1,0,0.0143466,0,0,0.521773,0,0,-0.111282,245.171,244.92,0,204,393,0,293,0,0,248.998,240.625,1.7,4.0765,-4.0765,0,0,0,0,1.6,10,11,997,130.783,78.3708,0.896875,4.7,0.0143466,0,0,0,-273.15,0,0,0,-273.15,0,8002
"Nov 30, 10:00 am",1,0,0,-3.83656,0,0,0,0,0,0,0,1,0,0.014278,0,0,0.521008,0,0,-0.107338,242.248,242.004,0,204,393,0,293,0,0,245.964,237.831,1.7,3.94445,-3.94445,0,0,0,0,1.9,11,11,997,142.65,70.4285,0.884375,5.1,0.014278,0,0,0,-273.15,0,0,0,-273.15,0,8003
"Nov 30, 11:00 am",1,0,0,-3.71353,0,0,0,0,0,0,0,1,0,0.0142134,0,0,0.520313,0,0,-0.103552,239.417,239.181,0,204,393,0,293,0,0,243.028,235.127,1.7,3.8176,-3.8176,0,0,0,1,2.4,12,11,997,156.313,64.5286,1.38438,4,0.0142134,0,0,0,-273.15,0,0,0,-273.15,0,8004
"Nov 30, 12:00 pm",2,0,0,33.3052,188.335,0.493024,0.710118,0.984829,1,60.4605,0.06,1,0,0.015455,0.539776,0,0.53681,149.897,73.9027,1.26538,250.378,253.209,0,204,393,0,293,0,0,242.79,301.161,1.7,5.98251,33.9084,39.8909,0,0,382,4.7,13,11,997,171.538,61.3091,2.59062,2.3,0.075455,0,0,0,-273.15,0,0,0,-273.15,0,8005
"Nov 30, 01:00 pm",2,0,0,11.896,83.9081,0.49069,0.706981,0.984751,1,60.614,0.06,1,0,0.0152006,0.537349,0,0.533032,67.1004,32.9255,0.294384,275.594,276.235,0,204,393,0,293,0,0,256.136,286.785,1.7,5.46331,12.2292,17.6925,0,0,171,5.8,14,11,997,187.428,61.2106,3.37813,1.6,0.0752006,0,0,0,-273.15,0,0,0,-273.15,0,8006
"Nov 30, 02:00 pm",2,0,0,47.6467,247.037,0.553895,0.781832,0.986678,1,56.3653,0.06,1,0,0.0198165,0.595403,0,0.617506,175.01,96.9374,1.75619,294.879,298.411,0,214.169,393,0,293,0,0,271.849,352.174,1.78475,9.0252,48.6916,57.7168,0,0,446,6.7,15,11,997,202.725,64.2478,3.73125,1.4,0.0798165,0,0,0,-273.15,0,0,0,-273.15,0,8007
"Nov 30, 03:00 pm",2,6,0,47.38,461.051,0.651202,0.865958,0.989066,1,49.3676,0.06,1,0,0.165888,0.661065,0,2.49447,277.819,180.917,61.2929,297.526,355.699,364.935,67.051,366.572,364.935,293,0.200714,60.0678,291.897,391.43,3.59988,11.6955,107.902,119.598,0,0,708,7.3,16,11,997,216.493,70.0008,4.56563,2.3,0.426602,0,0,0,-273.15,0,0,0,-273.15,0,8008
"Nov 30, 04:00 pm",6,0,0,7.09791,466.808,0.761514,0.931738,0.991288,0.781482,40.4022,0.0559815,1,0,0.0818822,0.51979,0,1.56346,240.541,183.175,76.4064,293,384.769,340.352,0,384.769,340.352,293,0.187194,76.4064,292.922,392.639,2.83627,11.7498,83.463,95.2127,-8.64518e-05,0,613,7.4,17,11,997,228.462,77.837,4.5875,2.1,0.325057,0,0,0,-273.15,0,0,0,-273.15,0,8009
"Nov 30, 05:00 pm",6,0,0,-37.9375,127,1,1,1,0,0,0,1,0,0.0159358,0,0,0.543388,49.8348,49.8348,32.5094,293,359.2,204,0,359.2,204,293,0.1122,32.5094,292.976,297.5,1.7,6.60449,-6.60449,0,-1.94515e-05,0,127,6.5,18,11,997,238.858,87.0308,4.07813,1.4,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,8010
"Nov 30, 06:00 pm",6,0,0,-18.6044,0,1,1,1,0,0,0,1,0,0.0156577,0,0,0.539859,0,0,12.7423,293,319.607,204,0,319.607,204,293,0.1122,12.7423,292.99,280.717,1.7,6.31779,-6.31779,0,-1.26287e-06,0,0,6.3,19,11,997,248.132,97.1246,4.03438,1.1,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,8011
"Nov 30, 07:00 pm",1,0,0,-5.85213,0,0,0,0,0,0,0,1,0,0.0157578,0,0,0.541369,0,0,-0.527672,299.961,298.851,0,204,393,0,293,0,0,295.905,281.216,1.7,6.46871,-6.46871,0,0,0,0,6,20,11,997,256.805,108.206,4.04688,0.9,0.0157578,0,0,0,-273.15,0,0,0,-273.15,0,8012
"Nov 30, 08:00 pm",1,0,0,-6.18382,0,0,0,0,0,0,0,1,0,0.0156627,0,0,0.539974,0,0,-0.24177,290.616,290.1,0,204,393,0,293,0,0,294.824,281.802,1.7,6.44037,-6.44037,0,0,0,0,5.7,21,11,997,265.485,119.686,3.98125,0.9,0.0156627,0,0,0,-273.15,0,0,0,-273.15,0,8013
"Nov 30, 09:00 pm",1,0,0,-6.00133,0,0,0,0,0,0,0,1,0,0.015518,0,0,0.537893,0,0,-0.185383,285.302,284.904,0,204,393,0,293,0,0,290.609,278.449,1.7,6.1897,-6.1897,0,0,0,0,5.4,22,11,997,275.02,131.303,3.91563,1,0.015518,0,0,0,-273.15,0,0,0,-273.15,0,8014
"Nov 30, 10:00 pm",1,0,0,-5.75192,0,0,0,0,0,0,0,1,0,0.0153749,0,0,0.535848,0,0,-0.16957,280.806,280.44,0,204,393,0,293,0,0,286.099,274.466,1.7,5.92275,-5.92275,0,0,0,0,5.1,23,11,997,286.944,142.712,3.69375,1.4,0.0153749,0,0,0,-273.15,0,0,0,-273.15,0,8015
"Nov 30, 11:00 pm",1,0,0,-5.50976,0,0,0,0,0,0,0,1,0,0.0152404,0,0,0.533935,0,0,-0.160546,276.593,276.244,0,204,393,0,293,0,0,281.714,270.526,1.7,5.67127,-5.67127,0,0,0,0,4.8,0,11,997,304.741,153.202,3.70625,0.8,0.0152404,0,0,0,-273.15,0,0,0,-273.15,0,8016
"Dec 1, 12:00 am",1,0,0,-5.28954,0,0,0,0,0,0,0,1,0,0.0151144,0,0,0.532153,0,0,-0.1533,272.564,272.23,0,204,393,0,293,0,0,277.504,266.712,1.7,5.44373,-5.44373,0,0,0,0,4.5,1,12,997,336.094,160.759,3.40625,1.2,0.0151144,0,0,0,-273.15,0,0,0,-273.15,0,8017
"Dec 1, 01:00 am",1,0,0,-5.08421,0,0,0,0,0,0,0,1,0,0.0149963,0,0,0.530493,0,0,-0.146671,268.693,268.372,0,204,393,0,293,0,0,273.463,263.04,1.7,5.23172,-5.23172,0,0,0,0,4.2,2,12,998,20.9333,161.083,3.575,1.9,0.0149963,0,0,0,-273.15,0,0,0,-273.15,0,8018
"Dec 1, 02:00 am",1,0,0,-4.89069,0,0,0,0,0,0,0,1,0,0.0148855,0,0,0.528946,0,0,-0.140452,264.97,264.66,0,204,393,0,293,0,0,269.579,259.505,1.7,5.03194,-5.03194,0,0,0,0,3.9,3,12,998,53.6121,153.895,3.43125,1.7,0.0148855,0,0,0,-273.15,0,0,0,-273.15,0,8019
"Dec 1, 03:00 am",1,0,0,-4.70896,0,0,0,0,0,0,0,1,0,0.0147813,0,0,0.527502,0,0,-0.134654,261.385,261.087,0,204,393,0,293,0,0,265.842,256.099,1.7,4.84437,-4.84437,0,0,0,0,3.6,4,12,998,72.081,143.527,3.2875,1,0.0147813,0,0,0,-273.15,0,0,0,-273.15,0,8020
"Dec 1, 04:00 am",1,0,0,-4.53858,0,0,0,0,0,0,0,1,0,0.0146832,0,0,0.526151,0,0,-0.129261,257.93,257.643,0,204,393,0,293,0,0,262.244,252.812,1.7,4.66856,-4.66856,0,0,0,0,3.5,5,12,998,84.2815,132.158,3.42188,0.6,0.0146832,0,0,0,-273.15,0,0,0,-273.15,0,8021
"Dec 1, 05:00 am",1,0,0,-4.38115,0,0,0,0,0,0,0,1,0,0.0145905,0,0,0.524886,0,0,-0.124328,254.596,254.318,0,204,393,0,293,0,0,258.774,249.633,1.7,4.50616,-4.50616,0,0,0,0,3.4,6,12,998,93.9288,120.55,3.24375,1.7,0.0145905,0,0,0,-273.15,0,0,0,-273.15,0,8022
"Dec 1, 06:00 am",1,0,0,-4.23162,0,0,0,0,0,0,0,1,0,0.0145034,0,0,0.523716,0,0,-0.119642,251.374,251.105,0,204,393,0,293,0,0,255.426,246.559,1.7,4.35191,-4.35191,0,0,0,0,3.3,7,12,998,102.642,109.06,3.14375,1.9,0.0145034,0,0,0,-273.15,0,0,0,-273.15,0,8023
"Dec 1, 07:00 am",1,0,0,-4.09048,0,0,0,0,0,0,0,1,0,0.0144226,0,0,0.522681,0,0,-0.115241,248.258,247.999,0,204,393,0,293,0,0,252.19,243.586,1.7,4.20634,-4.20634,0,0,0,0,3.2,8,12,998,111.299,97.9532,2.96563,1.5,0.0144226,0,0,0,-273.15,0,0,0,-273.15,0,8024
"Dec 1, 08:00 am",1,0,0,-3.95723,0,0,0,0,0,0,0,1,0,0.0143484,0,0,0.521794,0,0,-0.111115,245.244,244.993,0,204,393,0,293,0,0,249.062,240.705,1.7,4.06893,-4.06893,0,0,0,0,3.3,9,12,998,120.515,87.7618,3.14375,1.2,0.0143484,0,0,0,-273.15,0,0,0,-273.15,0,8025
"Dec 1, 09:00 am",1,0,0,-3.82608,0,0,0,0,0,0,0,1,0,0.0142799,0,0,0.521029,0,0,-0.10702,242.327,242.085,0,204,393,0,293,0,0,246.035,237.924,1.7,3.93364,-3.93364,0,0,0,1,4.2,10,12,998,130.816,78.5463,3.575,1.7,0.0142799,0,0,0,-273.15,0,0,0,-273.15,0,8026
"Dec 1, 10:00 am",2,0,0,-1.963,7.26191,0.660174,0.872301,0.989262,1,48.6869,0.06,1,0,0.0142669,0.666039,0,0.520826,4.3164,2.84957,-0.0368525,240.179,240.095,0,204,393,0,293,0,0,243.234,238.655,1.7,3.8958,-1.99787,1.89793,0,0,11,5.2,11,12,998,142.656,70.6074,4.18437,2.1,0.0742669,0,0,0,-273.15,0,0,0,-273.15,0,8027
"Dec 1, 11:00 am",2,0,0,8.5558,56.4018,0.558434,0.786493,0.986803,1,56.0524,0.06,1,0,0.0145625,0.599028,0,0.524259,39.6324,22.1321,0.349426,243.188,243.979,0,204,393,0,293,0,0,242.016,257.512,1.7,4.40559,8.85215,13.2577,0,0,101,6.1,12,12,998,156.281,64.7052,5.1625,2.9,0.0745625,0,0,0,-273.15,0,0,0,-273.15,0,8028
"Dec 1, 12:00 pm",2,0,0,8.40879,62.8734,0.491198,0.707667,0.984768,1,60.5806,0.06,1,0,0.0146875,0.537879,0,0.525933,50.2272,24.6715,0.283714,252.295,252.93,0,204,393,0,293,0,0,245.601,263.683,1.7,4.59731,8.67299,13.2703,0,0,128,6.9,13,12,998,171.462,61.475,5.49375,2.9,0.0746875,0,0,0,-273.15,0,0,0,-273.15,0,8029
"Dec 1, 01:00 pm",2,0,0,43.1508,244.686,0.488395,0.703864,0.984673,1,60.7649,0.06,1,0,0.0163013,0.534937,0,0.549214,196.592,96.0148,1.555,271.974,275.355,0,204,393,0,293,0,0,253.982,331.121,1.7,7.45829,43.9036,51.3619,0,0,501,8.4,14,12,998,187.31,61.3565,6.44687,2.7,0.0763013,0,0,0,-273.15,0,0,0,-273.15,0,8030
"Dec 1, 02:00 pm",2,6,0,53.9019,318.219,0.545829,0.773197,0.98645,1,56.917,0.06,1,0,0.0328646,0.588692,0,0.853397,228.769,124.869,9.93573,304.188,322.543,73.5223,177.123,375.005,73.5223,293,0.0404373,8.04061,279.561,375.84,2.08871,10.3845,63.1371,73.5216,0,0,583,9.3,15,12,998,202.578,64.3673,7.1125,1.9,0.133302,0,0,0,-273.15,0,0,0,-273.15,0,8031
"Dec 1, 03:00 pm",6,0,0,6.81545,177.226,0.651564,0.866219,0.989074,1,49.3403,0.06,1,0,0.0173641,0.66127,0,0.564423,106.733,69.5433,29.2074,293,352.72,204,0,352.72,204,293,0.1122,29.2074,290.548,368.12,1.7,10.0653,35.9216,45.9869,-1.42803e-05,0,272,9.5,16,12,998,216.331,70.0926,6.76563,1.9,0.189564,0,0,0,-273.15,0,0,0,-273.15,0,8032
"Dec 1, 04:00 pm",6,0,0,-27.2734,0.759585,0.759585,0.930788,0.991252,0.780698,40.5724,0.0558003,1,0,0.0158347,0.517041,0,0.542036,0.3924,0.298061,21.5859,293,337.561,204,0,337.561,204,293,0.1122,21.5859,291.95,292.712,1.7,6.45701,-6.3029,0.15411,-5.93286e-06,0,1,8.8,17,12,998,228.293,77.9036,6.53438,1.9,0.183835,0,0,0,-273.15,0,0,0,-273.15,0,8033
"Dec 1, 05:00 pm",1,0,0,-5.69485,0,0,0,0,0,0,0,1,0,0.0159515,0,0,0.544194,0,0,-0.815345,312.033,310.344,0,204,393,0,293,0,0,299.763,283.999,1.7,6.66766,-6.66766,0,0,0,0,8,18,12,998,238.686,87.0744,5.96875,2.1,0.0159515,0,0,0,-273.15,0,0,0,-273.15,0,8034
"Dec 1, 06:00 pm",1,0,0,-6.53472,0,0,0,0,0,0,0,1,0,0.0159035,0,0,0.543451,0,0,-0.30589,298.507,297.862,0,204,393,0,293,0,0,301.761,287.584,1.7,6.8693,-6.8693,0,0,0,0,7.3,19,12,998,247.955,97.1549,5.65938,3,0.0159035,0,0,0,-273.15,0,0,0,-273.15,0,8035
"Dec 1, 07:00 pm",1,0,0,-6.41821,0,0,0,0,0,0,0,1,0,0.0157497,0,0,0.541224,0,0,-0.20683,292.246,291.806,0,204,393,0,293,0,0,297.707,284.736,1.7,6.62998,-6.62998,0,0,0,0,6.6,20,12,998,256.619,108.225,5.35,2.9,0.0157497,0,0,0,-273.15,0,0,0,-273.15,0,8036
"Dec 1, 08:00 pm",1,0,0,-6.15,0,0,0,0,0,0,0,1,0,0.0155914,0,0,0.538945,0,0,-0.183819,287.349,286.956,0,204,393,0,293,0,0,292.94,280.59,1.7,6.33544,-6.33544,0,0,0,0,6,21,12,998,265.281,119.699,4.59375,1.7,0.0155914,0,0,0,-273.15,0,0,0,-273.15,0,8037
