"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 1, 09:00 pm",1,0,0,-5.87756,0,0,0,0,0,0,0,1,0,0.015442,0,0,0.536806,0,0,-0.172702,282.837,282.465,0,204,393,0,293,0,0,288.259,276.413,1.7,6.05133,-6.05133,0,0,0,0,5.3,22,12,998,274.783,131.316,3.65938,1.3,0.015442,0,0,0,-273.15,0,0,0,-273.15,0,8038
"Dec 1, 10:00 pm",1,0,0,-5.62436,0,0,0,0,0,0,0,1,0,0.0153028,0,0,0.534821,0,0,-0.164119,278.548,278.192,0,204,393,0,293,0,0,283.768,272.376,1.7,5.78943,-5.78943,0,0,0,0,4.6,23,12,998,286.651,142.734,3.11562,1,0.0153028,0,0,0,-273.15,0,0,0,-273.15,0,8039
"Dec 1, 11:00 pm",1,0,0,-5.39856,0,0,0,0,0,0,0,1,0,0.0151725,0,0,0.532974,0,0,-0.15681,274.439,274.098,0,204,393,0,293,0,0,279.469,268.481,1.7,5.55629,-5.55629,0,0,0,0,3.9,0,12,998,304.357,153.253,2.65,1.7,0.0151725,0,0,0,-273.15,0,0,0,-273.15,0,8040
"Dec 2, 12:00 am",1,0,0,-5.187,0,0,0,0,0,0,0,1,0,0.0150506,0,0,0.531256,0,0,-0.149974,270.489,270.161,0,204,393,0,293,0,0,275.345,264.735,1.7,5.33785,-5.33785,0,0,0,0,3.3,1,12,998,335.671,160.873,2.20625,2.3,0.0150506,0,0,0,-273.15,0,0,0,-273.15,0,8041
"Dec 2, 01:00 am",1,0,0,-4.9906,0,0,0,0,0,0,0,1,0,0.0149362,0,0,0.529653,0,0,-0.143657,266.691,266.375,0,204,393,0,293,0,0,271.382,261.126,1.7,5.13509,-5.13509,0,0,0,0,2.4,2,12,998,20.8103,161.255,1.22813,2.4,0.0149362,0,0,0,-273.15,0,0,0,-273.15,0,8042
"Dec 2, 02:00 am",1,0,0,-4.80705,0,0,0,0,0,0,0,1,0,0.0148286,0,0,0.528157,0,0,-0.137786,263.032,262.727,0,204,393,0,293,0,0,267.57,257.645,1.7,4.94563,-4.94563,0,0,0,0,1.4,3,12,998,53.6992,154.067,0.228125,2.1,0.0148286,0,0,0,-273.15,0,0,0,-273.15,0,8043
"Dec 2, 03:00 am",1,0,0,-4.63612,0,0,0,0,0,0,0,1,0,0.0147273,0,0,0.526758,0,0,-0.132355,259.503,259.209,0,204,393,0,293,0,0,263.897,254.283,1.7,4.76923,-4.76923,0,0,0,0,0.5,4,12,998,72.1964,143.689,-0.28125,2.9,0.0147273,0,0,0,-273.15,0,0,0,-273.15,0,8044
"Dec 2, 04:00 am",1,0,0,-4.47318,0,0,0,0,0,0,0,1,0,0.0146317,0,0,0.525449,0,0,-0.127183,256.097,255.814,0,204,393,0,293,0,0,260.355,251.039,1.7,4.60108,-4.60108,0,0,0,0,-0.1,5,12,998,84.3868,132.316,-0.725,2.7,0.0146317,0,0,0,-273.15,0,0,0,-273.15,0,8045
"Dec 2, 05:00 am",1,0,0,-4.32002,0,0,0,0,0,0,0,1,0,0.0145415,0,0,0.524222,0,0,-0.122359,252.808,252.534,0,204,393,0,293,0,0,256.937,247.902,1.7,4.44305,-4.44305,0,0,0,0,-0.6,6,12,998,94.0194,120.707,-1.225,2.7,0.0145415,0,0,0,-273.15,0,0,0,-273.15,0,8046
"Dec 2, 06:00 am",1,0,0,-4.17546,0,0,0,0,0,0,0,1,0,0.0144575,0,0,0.523122,0,0,-0.117836,249.628,249.363,0,204,393,0,293,0,0,253.634,244.866,1.7,4.29394,-4.29394,0,0,0,0,-1,7,12,998,102.719,109.22,-1.54688,2.8,0.0144575,0,0,0,-273.15,0,0,0,-273.15,0,8047
"Dec 2, 07:00 am",1,0,0,-4.03894,0,0,0,0,0,0,0,1,0,0.01438,0,0,0.522165,0,0,-0.113588,246.552,246.296,0,204,393,0,293,0,0,250.442,241.927,1.7,4.15314,-4.15314,0,0,0,0,-1.4,8,12,998,111.362,98.117,-1.79062,2.5,0.01438,0,0,0,-273.15,0,0,0,-273.15,0,8048
"Dec 2, 08:00 am",1,0,0,-3.90945,0,0,0,0,0,0,0,1,0,0.0143085,0,0,0.521342,0,0,-0.109577,243.574,243.325,0,204,393,0,293,0,0,247.352,239.079,1.7,4.01961,-4.01961,0,0,0,0,-1.5,9,12,998,120.562,87.9164,-1.96875,3.5,0.0143085,0,0,0,-273.15,0,0,0,-273.15,0,8049
"Dec 2, 09:00 am",2,0,0,36.7083,250.396,0.768087,0.934929,0.991412,0.745119,39.8176,0.0502226,1,0,0.015733,0.446199,0,0.540855,127.922,98.2556,1.39734,255.693,258.796,0,204,393,0,293,0,0,247.23,311.017,1.7,6.52268,37.3188,43.8415,0,0,326,0.1,10,12,998,130.843,78.7178,-0.446875,4.2,0.0659556,0,0,0,-273.15,0,0,0,-273.15,0,8050
"Dec 2, 10:00 am",2,6,0,85.9917,489.265,0.663861,0.874825,0.989341,1,48.4041,0.06,1,0,0.158734,0.668019,0,2.43612,289.199,191.988,33.2868,294.201,326.332,218.37,211.026,370.8,218.37,293,0.120104,29.0329,274.03,380.896,3.57831,10.5555,117.699,128.255,0,0,737,2.3,11,12,998,142.655,70.7814,1.3625,5,0.338838,0,0,0,-273.15,0,0,0,-273.15,0,8051
"Dec 2, 11:00 am",6,0,0,17.6433,469.768,0.557257,0.785293,0.986771,1,56.1337,0.06,1,0,0.122623,0.598095,0,2.0449,330.793,184.337,81.0316,293,378.176,390.507,0,378.176,390.507,293,0.214779,81.0316,290.142,392.689,3.25423,11.7034,98.5475,110.251,-7.9311e-05,0,843,4.2,12,12,998,156.244,64.876,2.79375,6.6,0.397402,0,0,0,-273.15,0,0,0,-273.15,0,8052
"Dec 2, 12:00 pm",6,0,0,3.43126,437.106,0.489481,0.705342,0.98471,1,60.6935,0.06,1,0,0.0710532,0.536081,0,1.42332,350.413,171.52,76.7437,293,389.389,324.53,0,389.389,324.53,293,0.178492,76.7437,292.373,392.737,2.70442,11.7874,80.1614,91.9488,-9.55185e-05,0,893,5.5,13,12,998,171.383,61.6343,3.3125,7.6,0.309545,0,0,0,-273.15,0,0,0,-273.15,0,8053
"Dec 2, 01:00 pm",6,0,0,0.892222,431.738,0.486191,0.70084,0.984598,1,60.9095,0.06,1,0,0.0676826,0.532599,0,1.378,348.451,169.414,77.5452,293,391.874,319.18,0,391.874,319.18,293,0.175549,77.5452,292.836,392.771,2.65983,11.8028,78.4267,90.2296,-0.0001014,0,888,6.4,14,12,998,187.191,61.4954,3.50938,7.9,0.303231,0,0,0,-273.15,0,0,0,-273.15,0,8054
"Dec 2, 02:00 pm",6,0,0,-0.0133828,453.01,0.549103,0.776818,0.986545,1,56.6945,0.06,1,0,0.11571,0.591504,0,1.96631,323.73,177.761,93.4002,293,392.348,382.493,0,392.348,382.493,293,0.210371,93.4002,292.961,392.353,3.18744,11.7737,93.3728,105.146,-0.000123269,0,825,6.9,15,12,998,202.431,64.4797,3.61875,7,0.386081,0,0,0,-273.15,0,0,0,-273.15,0,8055
"Dec 2, 03:00 pm",6,0,0,-6.5016,198.698,0.649341,0.864618,0.989025,1,49.5081,0.06,1,0,0.0176507,0.660015,0,0.568737,120.074,77.9692,47.2335,293,387.488,204,0,387.488,204,293,0.1122,47.2335,292.989,377.487,1.7,10.7824,40.6785,51.4609,-5.65601e-05,0,306,6.2,16,12,998,216.17,70.1775,3.30937,7.3,0.189851,0,0,0,-273.15,0,0,0,-273.15,0,8056
"Dec 2, 04:00 pm",6,0,0,-27.6312,65.161,0.757686,0.929847,0.991216,0.780117,40.7394,0.0556524,1,0,0.0162928,0.514747,0,0.548476,33.7464,25.5692,33.9513,293,362.013,204,0,362.013,204,293,0.1122,33.9513,292.995,316.412,1.7,7.50588,5.65579,13.1617,-2.20386e-05,0,86,5.1,17,12,998,228.127,77.9635,2.83437,4.8,0.184145,0,0,0,-273.15,0,0,0,-273.15,0,8057
"Dec 2, 05:00 pm",6,0,0,-22.0438,121,1,1,1,0,0,0,1,0,0.0157161,0,0,0.540592,47.4804,47.4804,16.179,293,326.632,204,0,326.632,204,293,0.1122,16.179,292.998,284.316,1.7,6.40412,-6.40412,0,-2.55064e-06,0,121,3.8,18,12,998,238.518,87.1118,2.00312,5.2,0.127916,0,0,0,-273.15,0,0,0,-273.15,0,8058
"Dec 2, 06:00 pm",1,0,0,-5.83766,0,0,0,0,0,0,0,1,0,0.0158317,0,0,0.542446,0,0,-0.630175,304.422,303.104,0,204,393,0,293,0,0,297.493,282.303,1.7,6.58235,-6.58235,0,0,0,0,3.7,19,12,998,247.782,97.1789,2.45,4.2,0.0158317,0,0,0,-273.15,0,0,0,-273.15,0,8059
"Dec 2, 07:00 pm",1,0,0,-6.34287,0,0,0,0,0,0,0,1,0,0.015752,0,0,0.541263,0,0,-0.265417,293.571,293.008,0,204,393,0,293,0,0,297.471,283.97,1.7,6.62789,-6.62789,0,0,0,0,3.6,20,12,998,256.437,108.238,2.6625,4.6,0.015752,0,0,0,-273.15,0,0,0,-273.15,0,8060
"Dec 2, 08:00 pm",1,0,0,-6.18099,0,0,0,0,0,0,0,1,0,0.0156032,0,0,0.539116,0,0,-0.193916,287.897,287.483,0,204,393,0,293,0,0,293.287,280.777,1.7,6.37859,-6.37859,0,0,0,0,3.5,21,12,998,265.081,119.705,2.5625,4.4,0.0156032,0,0,0,-273.15,0,0,0,-273.15,0,8061
"Dec 2, 09:00 pm",1,0,0,-5.91567,0,0,0,0,0,0,0,1,0,0.0154543,0,0,0.536982,0,0,-0.175217,283.239,282.862,0,204,393,0,293,0,0,288.662,276.728,1.7,6.09226,-6.09226,0,0,0,0,3.4,22,12,998,274.551,131.322,2.85313,3.4,0.0154543,0,0,0,-273.15,0,0,0,-273.15,0,8062
"Dec 2, 10:00 pm",1,0,0,-5.65986,0,0,0,0,0,0,0,1,0,0.0153141,0,0,0.534982,0,0,-0.165376,278.905,278.548,0,204,393,0,293,0,0,284.153,272.693,1.7,5.82623,-5.82623,0,0,0,0,3.3,23,12,998,286.364,142.749,2.9875,3.5,0.0153141,0,0,0,-273.15,0,0,0,-273.15,0,8063
"Dec 2, 11:00 pm",1,0,0,-5.42664,0,0,0,0,0,0,0,1,0,0.0151829,0,0,0.533121,0,0,-0.15765,274.771,274.429,0,204,393,0,293,0,0,279.828,268.787,1.7,5.58521,-5.58521,0,0,0,0,3.2,0,12,998,303.98,153.296,3.16094,4.4,0.0151829,0,0,0,-273.15,0,0,0,-273.15,0,8064
"Dec 3, 12:00 am",1,0,0,-5.21111,0,0,0,0,0,0,0,1,0,0.0150602,0,0,0.53139,0,0,-0.150685,270.804,270.474,0,204,393,0,293,0,0,275.682,265.026,1.7,5.36267,-5.36267,0,0,0,0,3.1,1,12,998,335.245,160.979,3.06094,6.1,0.0150602,0,0,0,-273.15,0,0,0,-273.15,0,8065
"Dec 3, 01:00 am",1,0,0,-5.007,0,0,0,0,0,0,0,1,0,0.0149452,0,0,0.529779,0,0,-0.1441,266.991,266.674,0,204,393,0,293,0,0,271.7,261.413,1.7,5.15191,-5.15191,0,0,0,0,3.4,2,12,998,20.6715,161.421,3.16563,7,0.0149452,0,0,0,-273.15,0,0,0,-273.15,0,8066
"Dec 3, 02:00 am",1,0,0,-4.81487,0,0,0,0,0,0,0,1,0,0.0148374,0,0,0.528278,0,0,-0.137948,263.325,263.02,0,204,393,0,293,0,0,267.874,257.936,1.7,4.95358,-4.95358,0,0,0,0,3.8,3,12,998,53.7725,154.235,3.09687,6.9,0.0148374,0,0,0,-273.15,0,0,0,-273.15,0,8067
"Dec 3, 03:00 am",1,0,0,-4.63424,0,0,0,0,0,0,0,1,0,0.014736,0,0,0.526876,0,0,-0.132214,259.797,259.504,0,204,393,0,293,0,0,264.194,254.587,1.7,4.76718,-4.76718,0,0,0,0,4.2,4,12,998,72.3008,143.849,3.41875,6.1,0.014736,0,0,0,-273.15,0,0,0,-273.15,0,8068
"Dec 3, 04:00 am",1,0,0,-4.46634,0,0,0,0,0,0,0,1,0,0.0146404,0,0,0.525566,0,0,-0.126938,256.397,256.115,0,204,393,0,293,0,0,260.652,251.353,1.7,4.59396,-4.59396,0,0,0,0,4.4,5,12,998,84.483,132.472,3.61875,5.6,0.0146404,0,0,0,-273.15,0,0,0,-273.15,0,8069
"Dec 3, 05:00 am",1,0,0,-4.30829,0,0,0,0,0,0,0,1,0,0.0145502,0,0,0.52434,0,0,-0.121991,253.117,252.844,0,204,393,0,293,0,0,257.237,248.23,1.7,4.43093,-4.43093,0,0,0,0,4.7,6,12,998,94.1021,120.863,3.99687,5.2,0.0145502,0,0,0,-273.15,0,0,0,-273.15,0,8070
"Dec 3, 06:00 am",1,0,0,-4.1599,0,0,0,0,0,0,0,1,0,0.0144661,0,0,0.52323,0,0,-0.117372,249.95,249.686,0,204,393,0,293,0,0,253.943,245.211,1.7,4.27789,-4.27789,0,0,0,0,4.9,7,12,998,102.788,109.378,4.50938,4.6,0.0144661,0,0,0,-273.15,0,0,0,-273.15,0,8071
"Dec 3, 07:00 am",1,0,0,-4.02165,0,0,0,0,0,0,0,1,0,0.0143886,0,0,0.522267,0,0,-0.113101,246.888,246.633,0,204,393,0,293,0,0,250.761,242.286,1.7,4.13535,-4.13535,0,0,0,0,5.1,8,12,998,111.418,98.278,4.475,5.6,0.0143886,0,0,0,-273.15,0,0,0,-273.15,0,8072
"Dec 3, 08:00 am",1,0,0,-3.89092,0,0,0,0,0,0,0,1,0,0.014317,0,0,0.521434,0,0,-0.109068,243.923,243.676,0,204,393,0,293,0,0,247.684,239.454,1.7,4.00056,-4.00056,0,0,0,0,5.1,9,12,998,120.603,88.0668,4.7875,4,0.014317,0,0,0,-273.15,0,0,0,-273.15,0,8073
"Dec 3, 09:00 am",2,0,0,-1.35675,15.3539,0.767693,0.93474,0.991404,0.739905,39.8528,0.0493578,1,0,0.0143228,0.435355,0,0.521413,7.848,6.02486,-0.0131622,241.986,241.956,0,204,393,0,293,0,0,244.884,241.445,1.7,3.99082,-1.36787,2.62295,0,0,20,6.6,10,12,998,130.864,78.8853,6.2875,3,0.0636806,0,0,0,-273.15,0,0,0,-273.15,0,8074
"Dec 3, 10:00 am",2,0,0,6.40258,42.1548,0.658669,0.871251,0.989229,1,48.8016,0.06,1,0,0.0145406,0.665215,0,0.523979,25.1136,16.5415,0.266345,244.58,245.182,0,204,393,0,293,0,0,243.755,255.465,1.7,4.3652,6.63849,11.0037,0,0,64,8.1,11,12,998,142.649,70.9506,6.77188,2.3,0.0745406,0,0,0,-273.15,0,0,0,-273.15,0,8075
"Dec 3, 11:00 am",2,0,0,6.84543,49.5007,0.556188,0.784197,0.986741,1,56.2074,0.06,1,0,0.0146533,0.597242,0,0.525487,34.9236,19.4241,0.233665,251.659,252.183,0,204,393,0,293,0,0,246.474,261.053,1.7,4.53586,7.06502,11.6009,0,0,89,9.3,12,12,998,156.202,65.0409,7.65938,2.1,0.0746533,0,0,0,-273.15,0,0,0,-273.15,0,8076
"Dec 3, 12:00 pm",2,0,0,6.25123,53.178,0.487872,0.703148,0.984655,1,60.7992,0.06,1,0,0.0147708,0.534384,0,0.527104,42.7716,20.867,0.180514,257.167,257.569,0,204,393,0,293,0,0,251.135,264.325,1.7,4.72102,6.42999,11.151,0,0,109,10.4,13,12,998,171.3,61.787,8.05625,0.9,0.0747708,0,0,0,-273.15,0,0,0,-273.15,0,8077
"Dec 3, 01:00 pm",1,0,0,-4.08071,0,0,0,0,0,0,0,1,0,0.0145351,0,0,0.524156,0,0,-0.224652,257.802,257.302,0,204,393,0,293,0,0,255.175,248.896,1.7,4.3269,-4.3269,0,0,0,0,10,14,12,998,187.071,61.6271,7.5,0.6,0.0145351,0,0,0,-273.15,0,0,0,-273.15,0,8078
"Dec 3, 02:00 pm",1,0,0,-4.11154,0,0,0,0,0,0,0,1,0,0.0144935,0,0,0.523589,0,0,-0.161419,252.043,251.682,0,204,393,0,293,0,0,254.731,245.561,1.7,4.28164,-4.28164,0,0,0,0,9.5,15,12,998,202.285,64.585,7.54688,0.4,0.0144935,0,0,0,-273.15,0,0,0,-273.15,0,8079
"Dec 3, 03:00 pm",1,0,0,-4.04516,0,0,0,0,0,0,0,1,0,0.0144207,0,0,0.522655,0,0,-0.121446,248.349,248.075,0,204,393,0,293,0,0,252.027,243.426,1.7,4.16848,-4.16848,0,0,0,0,8.9,16,12,998,216.011,70.2553,6.79062,0.5,0.0144207,0,0,0,-273.15,0,0,0,-273.15,0,8080
"Dec 3, 04:00 pm",1,0,0,-3.92567,0,0,0,0,0,0,0,1,0,0.0143482,0,0,0.52179,0,0,-0.111481,245.256,245.004,0,204,393,0,293,0,0,249.008,240.702,1.7,4.03793,-4.03793,0,0,0,0,8.4,17,12,998,227.963,78.0167,6.68125,1,0.0143482,0,0,0,-273.15,0,0,0,-273.15,0,8081
"Dec 3, 05:00 pm",1,0,0,-3.80346,0,0,0,0,0,0,0,1,0,0.0142803,0,0,0.521032,0,0,-0.106668,242.341,242.099,0,204,393,0,293,0,0,246.017,237.953,1.7,3.91072,-3.91072,0,0,0,0,8,18,12,998,238.353,87.1432,6.67188,1.2,0.0142803,0,0,0,-273.15,0,0,0,-273.15,0,8082
"Dec 3, 06:00 pm",1,0,0,-3.68412,0,0,0,0,0,0,0,1,0,0.0142161,0,0,0.520341,0,0,-0.102815,239.53,239.296,0,204,393,0,293,0,0,243.109,235.271,1.7,3.78746,-3.78746,0,0,0,0,8,19,12,998,247.614,97.1968,7.21875,0.8,0.0142161,0,0,0,-273.15,0,0,0,-273.15,0,8083
"Dec 3, 07:00 pm",1,0,0,-3.57081,0,0,0,0,0,0,0,1,0,0.0141552,0,0,0.519696,0,0,-0.0993192,236.807,236.58,0,204,393,0,293,0,0,240.288,232.666,1.7,3.67062,-3.67062,0,0,0,0,8.1,20,12,998,256.26,108.245,7.24063,1,0.0141552,0,0,0,-273.15,0,0,0,-273.15,0,8084
"Dec 3, 08:00 pm",1,0,0,-3.46603,0,0,0,0,0,0,0,1,0,0.0140971,0,0,0.519093,0,0,-0.0961523,234.165,233.945,0,204,393,0,293,0,0,237.553,230.13,1.7,3.56266,-3.56266,0,0,0,0,7.7,21,12,998,264.887,119.706,6.91875,1,0.0140971,0,0,0,-273.15,0,0,0,-273.15,0,8085
"Dec 3, 09:00 pm",1,0,0,-3.36175,0,0,0,0,0,0,0,1,0,0.0140419,0,0,0.518531,0,0,-0.0929655,231.599,231.385,0,204,393,0,293,0,0,234.898,227.673,1.7,3.45516,-3.45516,0,0,0,0,8.2,22,12,998,274.326,131.322,7.34062,1.5,0.0140419,0,0,0,-273.15,0,0,0,-273.15,0,8086
"Dec 3, 10:00 pm",1,0,0,-3.26598,0,0,0,0,0,0,0,1,0,0.0139892,0,0,0.518006,0,0,-0.0900929,229.108,228.9,0,204,393,0,293,0,0,232.321,225.28,1.7,3.35651,-3.35651,0,0,0,0,8.2,23,12,998,286.084,142.758,6.95,1.2,0.0139892,0,0,0,-273.15,0,0,0,-273.15,0,8087
"Dec 3, 11:00 pm",1,0,0,-3.17413,0,0,0,0,0,0,0,1,0,0.0139389,0,0,0.517516,0,0,-0.0873394,226.685,226.482,0,204,393,0,293,0,0,229.817,222.952,1.7,3.26189,-3.26189,0,0,0,0,8.2,0,12,998,303.61,153.332,7.10625,1.9,0.0139389,0,0,0,-273.15,0,0,0,-273.15,0,8088
"Dec 4, 12:00 am",1,0,0,-3.08669,0,0,0,0,0,0,0,1,0,0.0138909,0,0,0.517059,0,0,-0.0847233,224.327,224.13,0,204,393,0,293,0,0,227.382,220.686,1.7,3.17181,-3.17181,0,0,0,0,8.3,1,12,998,334.816,161.076,7.28438,1.2,0.0138909,0,0,0,-273.15,0,0,0,-273.15,0,8089
"Dec 4, 01:00 am",1,0,0,-3.0061,0,0,0,0,0,0,0,1,0,0.013845,0,0,0.516632,0,0,-0.0823416,222.031,221.839,0,204,393,0,293,0,0,225.013,218.473,1.7,3.08883,-3.08883,0,0,0,0,7.8,2,12,998,20.5169,161.581,6.8625,1.9,0.013845,0,0,0,-273.15,0,0,0,-273.15,0,8090
"Dec 4, 02:00 am",1,0,0,-2.93152,0,0,0,0,0,0,0,1,0,0.0138009,0,0,0.516233,0,0,-0.0801488,219.792,219.604,0,204,393,0,293,0,0,222.705,216.309,1.7,3.01205,-3.01205,0,0,0,0,7.1,3,12,998,53.8317,154.399,6.24062,1,0.0138009,0,0,0,-273.15,0,0,0,-273.15,0,8091
"Dec 4, 03:00 am",1,0,0,-2.85474,0,0,0,0,0,0,0,1,0,0.0137589,0,0,0.515862,0,0,-0.0778318,217.607,217.424,0,204,393,0,293,0,0,220.455,214.207,1.7,2.93293,-2.93293,0,0,0,0,7.3,4,12,998,72.3941,144.006,6.51875,1.2,0.0137589,0,0,0,-273.15,0,0,0,-273.15,0,8092
"Dec 4, 04:00 am",1,0,0,-2.78517,0,0,0,0,0,0,0,1,0,0.0137185,0,0,0.515515,0,0,-0.075785,215.477,215.298,0,204,393,0,293,0,0,218.261,212.149,1.7,2.8613,-2.8613,0,0,0,0,7,5,12,998,84.5699,132.625,5.82813,1,0.0137185,0,0,0,-273.15,0,0,0,-273.15,0,8093
"Dec 4, 05:00 am",1,0,0,-2.71669,0,0,0,0,0,0,0,1,0,0.0136797,0,0,0.515193,0,0,-0.0737603,213.397,213.223,0,204,393,0,293,0,0,216.12,210.142,1.7,2.79078,-2.79078,0,0,0,0,7,6,12,998,94.1768,121.016,6.0625,0.8,0.0136797,0,0,0,-273.15,0,0,0,-273.15,0,8094
"Dec 4, 06:00 am",1,0,0,-2.64944,0,0,0,0,0,0,0,1,0,0.0136426,0,0,0.514893,0,0,-0.0717642,211.367,211.197,0,204,393,0,293,0,0,214.031,208.185,1.7,2.72152,-2.72152,0,0,0,0,6.8,7,12,998,102.85,109.533,6.175,1.7,0.0136426,0,0,0,-273.15,0,0,0,-273.15,0,8095
"Dec 4, 07:00 am",1,0,0,-2.58666,0,0,0,0,0,0,0,1,0,0.013607,0,0,0.514615,0,0,-0.0699317,209.385,209.219,0,204,393,0,293,0,0,211.992,206.27,1.7,2.6569,-2.6569,0,0,0,0,6.7,8,12,998,111.467,98.4363,6.15312,1.6,0.013607,0,0,0,-273.15,0,0,0,-273.15,0,8096
"Dec 4, 08:00 am",1,0,0,-2.52664,0,0,0,0,0,0,0,1,0,0.0135727,0,0,0.514356,0,0,-0.0681849,207.448,207.286,0,204,393,0,293,0,0,210,204.397,1.7,2.59512,-2.59512,0,0,0,0,6.7,9,12,998,120.636,88.213,5.99687,1.3,0.0135727,0,0,0,-273.15,0,0,0,-273.15,0,8097
"Dec 4, 09:00 am",1,0,0,-2.46541,0,0,0,0,0,0,0,1,0,0.0135398,0,0,0.514118,0,0,-0.0663738,205.556,205.398,0,204,393,0,293,0,0,208.054,202.572,1.7,2.53207,-2.53207,0,0,0,0,7.3,10,12,998,130.878,79.0487,6.44063,1.3,0.0135398,0,0,0,-273.15,0,0,0,-273.15,0,8098
"Dec 4, 10:00 am",1,0,0,-2.40616,0,0,0,0,0,0,0,1,0,0.0135083,0,0,0.513897,0,0,-0.0646392,203.709,203.554,0,204,393,0,293,0,0,206.154,200.79,1.7,2.47106,-2.47106,0,0,0,1,8.2,11,12,998,142.637,71.1147,6.95,1,0.0135083,0,0,0,-273.15,0,0,0,-273.15,0,8099
"Dec 4, 11:00 am",1,0,0,-2.3507,0,0,0,0,0,0,0,1,0,0.0134779,0,0,0.513694,0,0,-0.0630464,201.905,201.753,0,204,393,0,293,0,0,204.298,199.045,1.7,2.414,-2.414,0,0,0,0,8.5,12,12,998,156.156,65.2,7.17188,1,0.0134779,0,0,0,-273.15,0,0,0,-273.15,0,8100
"Dec 4, 12:00 pm",1,0,0,-2.30254,0,0,0,0,0,0,0,1,0,0.0134486,0,0,0.513507,0,0,-0.0617042,200.138,199.99,0,204,393,0,293,0,0,202.483,197.328,1.7,2.3645,-2.3645,0,0,0,0,8.7,13,12,998,171.215,61.933,7.37187,0.3,0.0134486,0,0,0,-273.15,0,0,0,-273.15,0,8101
"Dec 4, 01:00 pm",2,0,0,-2.0614,0.964125,0.482063,0.695097,0.984456,1,61.1798,0.06,1,0,0.0134246,0.528157,0,0.513353,0.7848,0.378323,-0.0532873,198.48,198.351,0,204,393,0,293,0,0,200.72,196.043,1.7,2.31445,-2.11463,0.199814,0,0,2,9.1,14,12,998,186.95,61.7518,7.77188,0.6,0.0734246,0,0,0,-273.15,0,0,0,-273.15,0,8102
"Dec 4, 02:00 pm",1,0,0,-2.20285,0,0,0,0,0,0,0,1,0,0.0133952,0,0,0.513188,0,0,-0.0597367,196.91,196.766,0,204,393,0,293,0,0,199.061,194.168,1.7,2.26299,-2.26299,0,0,0,1,9.2,15,12,998,202.14,64.6829,7.87187,0.3,0.0133952,0,0,0,-273.15,0,0,0,-273.15,0,8103
"Dec 4, 03:00 pm",1,0,0,-2.1621,0,0,0,0,0,0,0,1,0,0.0133693,0,0,0.513046,0,0,-0.0584009,195.21,195.069,0,204,393,0,293,0,0,197.402,192.519,1.7,2.22082,-2.22082,0,0,0,0,9.2,16,12,998,215.854,70.3261,7.09062,0.1,0.0133693,0,0,0,-273.15,0,0,0,-273.15,0,8104
"Dec 4, 04:00 pm",1,0,0,-2.1187,0,0,0,0,0,0,0,1,0,0.0133441,0,0,0.512916,0,0,-0.0565512,193.567,193.43,0,204,393,0,293,0,0,195.74,190.951,1.7,2.17549,-2.17549,0,0,0,0,8.8,17,12,998,227.803,78.0631,7.47188,0.1,0.0133441,0,0,0,-273.15,0,0,0,-273.15,0,8105
"Dec 4, 05:00 pm",1,0,0,-2.07083,0,0,0,0,0,0,0,1,0,0.0133198,0,0,0.512798,0,0,-0.0550148,191.968,191.835,0,204,393,0,293,0,0,194.104,189.414,1.7,2.12606,-2.12606,0,0,0,0,8.5,18,12,998,238.191,87.1685,7.17188,0.4,0.0133198,0,0,0,-273.15,0,0,0,-273.15,0,8106
"Dec 4, 06:00 pm",1,0,0,-2.03019,0,0,0,0,0,0,0,1,0,0.0132962,0,0,0.512691,0,0,-0.0538667,190.405,190.274,0,204,393,0,293,0,0,192.5,187.895,1.7,2.08426,-2.08426,0,0,0,0,8.1,19,12,998,247.449,97.2085,6.14688,0.5,0.0132962,0,0,0,-273.15,0,0,0,-273.15,0,8107
"Dec 4, 07:00 pm",1,0,0,-1.98873,0,0,0,0,0,0,0,1,0,0.0132735,0,0,0.512597,0,0,-0.0526855,188.871,188.743,0,204,393,0,293,0,0,190.929,186.407,1.7,2.04161,-2.04161,0,0,0,0,7.6,20,12,998,256.087,108.246,6.35,0.8,0.0132735,0,0,0,-273.15,0,0,0,-273.15,0,8108
"Dec 4, 08:00 pm",1,0,0,-1.94854,0,0,0,0,0,0,0,1,0,0.0132517,0,0,0.512513,0,0,-0.0515387,187.368,187.242,0,204,393,0,293,0,0,189.388,184.949,1.7,2.00027,-2.00027,0,0,0,0,7.2,21,12,998,264.698,119.701,6.02812,1.5,0.0132517,0,0,0,-273.15,0,0,0,-273.15,0,8109
"Dec 4, 09:00 pm",1,0,0,-1.913,0,0,0,0,0,0,0,1,0,0.0132305,0,0,0.51244,0,0,-0.0505578,185.893,185.769,0,204,393,0,293,0,0,187.878,183.512,1.7,1.96375,-1.96375,0,0,0,0,6.9,22,12,998,274.108,131.316,5.9625,1,0.0132305,0,0,0,-273.15,0,0,0,-273.15,0,8110
"Dec 4, 10:00 pm",1,0,0,-1.87643,0,0,0,0,0,0,0,1,0,0.01321,0,0,0.512377,0,0,-0.0495177,184.444,184.322,0,204,393,0,293,0,0,186.395,182.103,1.7,1.92613,-1.92613,0,0,0,0,6.5,23,12,998,285.812,142.76,5.64063,1.5,0.01321,0,0,0,-273.15,0,0,0,-273.15,0,8111
"Dec 4, 11:00 pm",1,0,0,-1.84298,0,0,0,0,0,0,0,1,0,0.0131902,0,0,0.512323,0,0,-0.0485809,183.02,182.901,0,204,393,0,293,0,0,184.939,180.717,1.7,1.89174,-1.89174,0,0,0,0,6.1,0,12,998,303.246,153.36,5.475,1.3,0.0131902,0,0,0,-273.15,0,0,0,-273.15,0,8112
"Dec 5, 12:00 am",1,0,0,-1.81096,0,0,0,0,0,0,0,1,0,0.0131711,0,0,0.512279,0,0,-0.0476856,181.621,181.503,0,204,393,0,293,0,0,183.509,179.352,1.7,1.85882,-1.85882,0,0,0,0,5.7,1,12,998,334.385,161.165,4.84062,1.2,0.0131711,0,0,0,-273.15,0,0,0,-273.15,0,8113
"Dec 5, 01:00 am",1,0,0,-1.77699,0,0,0,0,0,0,0,1,0,0.0131526,0,0,0.512243,0,0,-0.0467062,180.245,180.13,0,204,393,0,293,0,0,182.104,178.016,1.7,1.82386,-1.82386,0,0,0,0,5.3,2,12,998,20.3463,161.734,5.14375,2.1,0.0131526,0,0,0,-273.15,0,0,0,-273.15,0,8114
"Dec 5, 02:00 am",1,0,0,-1.74638,0,0,0,0,0,0,0,1,0,0.0131347,0,0,0.512216,0,0,-0.0458526,178.895,178.781,0,204,393,0,293,0,0,180.723,176.699,1.7,1.79239,-1.79239,0,0,0,0,4.8,3,12,998,53.8767,154.56,4.40938,2.8,0.0131347,0,0,0,-273.15,0,0,0,-273.15,0,8115
"Dec 5, 03:00 am",1,0,0,-1.71655,0,0,0,0,0,0,0,1,0,0.0131173,0,0,0.512197,0,0,-0.0450212,177.566,177.454,0,204,393,0,293,0,0,179.366,175.403,1.7,1.76173,-1.76173,0,0,0,0,4.3,4,12,998,72.4762,144.16,4.14375,3.7,0.0131173,0,0,0,-273.15,0,0,0,-273.15,0,8116
"Dec 5, 04:00 am",1,0,0,-1.68779,0,0,0,0,0,0,0,1,0,0.0131006,0,0,0.512185,0,0,-0.0442157,176.259,176.149,0,204,393,0,293,0,0,178.031,174.128,1.7,1.73216,-1.73216,0,0,0,0,4.1,5,12,998,84.6476,132.777,3.86562,3,0.0131006,0,0,0,-273.15,0,0,0,-273.15,0,8117
"Dec 5, 05:00 am",1,0,0,-1.66008,0,0,0,0,0,0,0,1,0,0.0130843,0,0,0.512181,0,0,-0.0434411,174.972,174.864,0,204,393,0,293,0,0,176.718,172.873,1.7,1.70367,-1.70367,0,0,0,0,3.8,6,12,998,94.2434,121.167,3.64375,2.7,0.0130843,0,0,0,-273.15,0,0,0,-273.15,0,8118
"Dec 5, 06:00 am",1,0,0,-1.63113,0,0,0,0,0,0,0,1,0,0.0130686,0,0,0.512184,0,0,-0.0426161,173.707,173.6,0,204,393,0,293,0,0,175.427,171.641,1.7,1.67389,-1.67389,0,0,0,0,3.7,7,12,998,102.905,109.685,3.54375,3.7,0.0130686,0,0,0,-273.15,0,0,0,-273.15,0,8119
"Dec 5, 07:00 am",1,0,0,-1.60386,0,0,0,0,0,0,0,1,0,0.0130534,0,0,0.512194,0,0,-0.0418543,172.462,172.358,0,204,393,0,293,0,0,174.156,170.428,1.7,1.64585,-1.64585,0,0,0,0,3.5,8,12,998,111.509,98.5917,3.34375,4.4,0.0130534,0,0,0,-273.15,0,0,0,-273.15,0,8120
"Dec 5, 08:00 am",1,0,0,-1.57705,0,0,0,0,0,0,0,1,0,0.0130386,0,0,0.51221,0,0,-0.0411082,171.238,171.135,0,204,393,0,293,0,0,172.907,169.234,1.7,1.6183,-1.6183,0,0,0,0,3.5,9,12,998,120.664,88.3549,3.34375,4.2,0.0130386,0,0,0,-273.15,0,0,0,-273.15,0,8121
"Dec 5, 09:00 am",1,0,0,-1.54804,0,0,0,0,0,0,0,1,0,0.0130244,0,0,0.512233,0,0,-0.0402792,170.035,169.934,0,204,393,0,293,0,0,171.677,168.066,1.7,1.58845,-1.58845,0,0,0,0,4,10,12,998,130.886,79.2078,3.84375,5.9,0.0130244,0,0,0,-273.15,0,0,0,-273.15,0,8122
"Dec 5, 10:00 am",2,0,0,15.8414,70.357,0.657542,0.870462,0.989205,1,48.8873,0.06,1,0,0.013331,0.664596,0,0.512695,41.9868,27.6081,0.561186,175.389,176.782,0,204,393,0,293,0,0,171.622,202.408,1.7,2.12793,16.2203,18.3482,0,0,107,5.2,11,12,998,142.619,71.2737,4.65312,5.9,0.073331,0,0,0,-273.15,0,0,0,-273.15,0,8123
"Dec 5, 11:00 am",2,0,0,15.6366,78.7208,0.554372,0.782325,0.986691,1,56.3326,0.06,1,0,0.013465,0.595786,0,0.513405,55.7208,30.89,0.49173,191.947,193.142,0,204,393,0,293,0,0,178.601,214.777,1.7,2.35363,16.0502,18.4039,0,0,142,6.1,12,12,998,156.105,65.353,4.77187,5.2,0.073465,0,0,0,-273.15,0,0,0,-273.15,0,8124
"Dec 5, 12:00 pm",2,0,0,-1.51668,1.45495,0.484983,0.69917,0.984556,1,60.9887,0.06,1,0,0.0132764,0.531307,0,0.512624,1.1772,0.570922,-0.189244,198.441,197.985,0,204,393,0,293,0,0,188.43,189.773,1.7,2.01797,-1.71464,0.303335,0,0,3,6.2,13,12,998,171.126,62.0722,4.71562,3.4,0.0732763,0,0,0,-273.15,0,0,0,-273.15,0,8125
"Dec 5, 01:00 pm",2,0,0,3.70602,29.2886,0.480141,0.692388,0.984389,1,61.3054,0.06,1,0,0.0134131,0.526063,0,0.513143,23.9364,11.4929,0.072449,194.809,194.984,0,204,393,0,293,0,0,192.307,198.147,1.7,2.27148,3.77449,6.04597,0,0,61,6.6,14,12,998,186.827,61.8692,4.80312,3.7,0.0734131,0,0,0,-273.15,0,0,0,-273.15,0,8126
"Dec 5, 02:00 pm",2,0,0,20.0556,102.522,0.542442,0.769685,0.986356,1,57.15,0.06,1,0,0.0138471,0.585961,0,0.516416,74.1636,40.2295,0.689972,203.965,205.611,0,204,393,0,293,0,0,195.61,235.02,1.7,3.04688,20.526,23.5729,0,0,189,7.1,15,12,998,201.995,64.7737,5.225,3.2,0.0738471,0,0,0,-273.15,0,0,0,-273.15,0,8127
"Dec 5, 03:00 pm",2,0,0,46.3123,201.896,0.642981,0.859967,0.988884,1,49.9855,0.06,1,0,0.0149712,0.656371,0,0.530779,123.214,79.224,1.54965,232.692,236.242,0,204,393,0,293,0,0,207.741,297.688,1.7,5.00962,46.9907,52.0003,0,0,314,7.3,16,12,998,215.699,70.3899,5.425,3.9,0.0749712,0,0,0,-273.15,0,0,0,-273.15,0,8128
"Dec 5, 04:00 pm",2,0,0,-1.29855,9.02627,0.75219,0.927088,0.991112,0.779598,41.2196,0.055408,1,0,0.0141192,0.510572,0,0.519333,4.7088,3.54191,-0.389104,255.775,254.905,0,204,393,0,293,0,0,230.669,240.226,1.7,3.50315,-1.69475,1.8084,0,0,12,6.8,17,12,998,227.646,78.1029,4.84688,3.2,0.0695272,0,0,0,-273.15,0,0,0,-273.15,0,8129
"Dec 5, 05:00 pm",1,0,0,-3.33827,0,0,0,0,0,0,0,1,0,0.014187,0,0,0.520048,0,0,-0.297282,243.618,242.945,0,204,393,0,293,0,0,240.478,231.441,1.7,3.67148,-3.67148,0,0,0,0,6.2,18,12,998,238.033,87.1878,4.40312,3,0.014187,0,0,0,-273.15,0,0,0,-273.15,0,8130
"Dec 5, 06:00 pm",1,0,0,-3.533,0,0,0,0,0,0,0,1,0,0.0141582,0,0,0.519731,0,0,-0.137226,237.895,237.582,0,204,393,0,293,0,0,240.222,232.19,1.7,3.67699,-3.67699,0,0,0,0,5.8,19,12,998,247.289,97.214,4.70625,2.4,0.0141582,0,0,0,-273.15,0,0,0,-273.15,0,8131
"Dec 5, 07:00 pm",1,0,0,-3.48368,0,0,0,0,0,0,0,1,0,0.014105,0,0,0.519175,0,0,-0.103271,234.694,234.457,0,204,393,0,293,0,0,237.908,230.366,1.7,3.58844,-3.58844,0,0,0,0,5.6,20,12,998,255.92,108.241,4.74062,3.1,0.014105,0,0,0,-273.15,0,0,0,-273.15,0,8132
"Dec 5, 08:00 pm",1,0,0,-3.39166,0,0,0,0,0,0,0,1,0,0.01405,0,0,0.518614,0,0,-0.0949913,232.014,231.796,0,204,393,0,293,0,0,235.306,228.007,1.7,3.48728,-3.48728,0,0,0,0,5.4,21,12,998,264.516,119.689,4.61875,3.7,0.01405,0,0,0,-273.15,0,0,0,-273.15,0,8133
"Dec 5, 09:00 pm",1,0,0,-3.29756,0,0,0,0,0,0,0,1,0,0.0139968,0,0,0.518082,0,0,-0.0912227,229.482,229.272,0,204,393,0,293,0,0,232.718,225.61,1.7,3.38926,-3.38926,0,0,0,0,5,22,12,998,273.896,131.304,4.14063,3.7,0.0139968,0,0,0,-273.15,0,0,0,-273.15,0,8134
"Dec 5, 10:00 pm",1,0,0,-3.20746,0,0,0,0,0,0,0,1,0,0.0139459,0,0,0.517584,0,0,-0.0883588,227.031,226.827,0,204,393,0,293,0,0,230.192,223.258,1.7,3.29626,-3.29626,0,0,0,0,4.4,23,12,998,285.548,142.756,3.775,3,0.0139459,0,0,0,-273.15,0,0,0,-273.15,0,8135
"Dec 5, 11:00 pm",1,0,0,-3.11864,0,0,0,0,0,0,0,1,0,0.0138973,0,0,0.51712,0,0,-0.0856463,224.648,224.449,0,204,393,0,293,0,0,227.733,220.97,1.7,3.20469,-3.20469,0,0,0,0,4.5,0,12,998,302.89,153.381,3.64063,2.5,0.0138973,0,0,0,-273.15,0,0,0,-273.15,0,8136
"Dec 6, 12:00 am",1,0,0,-3.03524,0,0,0,0,0,0,0,1,0,0.0138508,0,0,0.516686,0,0,-0.0831517,222.329,222.136,0,204,393,0,293,0,0,225.34,218.738,1.7,3.11878,-3.11878,0,0,0,0,4.3,1,12,998,333.952,161.245,3.51875,2.9,0.0138508,0,0,0,-273.15,0,0,0,-273.15,0,8137
"Dec 6, 01:00 am",1,0,0,-2.95656,0,0,0,0,0,0,0,1,0,0.0138063,0,0,0.516282,0,0,-0.0808187,220.07,219.881,0,204,393,0,293,0,0,223.01,216.56,1.7,3.03775,-3.03775,0,0,0,0,4,2,12,998,20.1597,161.881,2.98438,2.5,0.0138063,0,0,0,-273.15,0,0,0,-273.15,0,8138
"Dec 6, 02:00 am",1,0,0,-2.88004,0,0,0,0,0,0,0,1,0,0.0137637,0,0,0.515905,0,0,-0.0785394,217.867,217.683,0,204,393,0,293,0,0,220.739,214.438,1.7,2.95894,-2.95894,0,0,0,0,3.9,3,12,998,53.9071,154.717,3.19688,3.2,0.0137637,0,0,0,-273.15,0,0,0,-273.15,0,8139
"Dec 6, 03:00 am",1,0,0,-2.8076,0,0,0,0,0,0,0,1,0,0.0137229,0,0,0.515554,0,0,-0.0763975,215.719,215.539,0,204,393,0,293,0,0,218.526,212.367,1.7,2.88435,-2.88435,0,0,0,0,3.7,4,12,998,72.5468,144.312,3.23125,4.4,0.0137229,0,0,0,-273.15,0,0,0,-273.15,0,8140
"Dec 6, 04:00 am",1,0,0,-2.73743,0,0,0,0,0,0,0,1,0,0.0136839,0,0,0.515227,0,0,-0.074323,213.623,213.448,0,204,393,0,293,0,0,216.368,210.346,1.7,2.81208,-2.81208,0,0,0,0,3.7,5,12,998,84.716,132.925,3.30938,4.8,0.0136839,0,0,0,-273.15,0,0,0,-273.15,0,8141
"Dec 6, 05:00 am",1,0,0,-2.67021,0,0,0,0,0,0,0,1,0,0.0136464,0,0,0.514923,0,0,-0.0723441,211.578,211.407,0,204,393,0,293,0,0,214.262,208.372,1.7,2.74288,-2.74288,0,0,0,0,3.7,6,12,998,94.3019,121.315,3.54375,5.6,0.0136464,0,0,0,-273.15,0,0,0,-273.15,0,8142
"Dec 6, 06:00 am",1,0,0,-2.60642,0,0,0,0,0,0,0,1,0,0.0136104,0,0,0.514641,0,0,-0.0704791,209.582,209.414,0,204,393,0,293,0,0,212.207,206.443,1.7,2.67721,-2.67721,0,0,0,0,3.6,7,12,998,102.952,109.836,3.44375,6.6,0.0136104,0,0,0,-273.15,0,0,0,-273.15,0,8143
"Dec 6, 07:00 am",1,0,0,-2.54444,0,0,0,0,0,0,0,1,0,0.0135758,0,0,0.51438,0,0,-0.0686637,207.631,207.467,0,204,393,0,293,0,0,210.201,204.559,1.7,2.6134,-2.6134,0,0,0,0,3.6,8,12,998,111.544,98.7441,3.44375,5.2,0.0135758,0,0,0,-273.15,0,0,0,-273.15,0,8144
"Dec 6, 08:00 am",1,0,0,-2.48515,0,0,0,0,0,0,0,1,0,0.0135426,0,0,0.514138,0,0,-0.066935,205.725,205.565,0,204,393,0,293,0,0,208.241,202.716,1.7,2.55237,-2.55237,0,0,0,0,3.6,9,12,998,120.684,88.4922,3.44375,6.1,0.0135426,0,0,0,-273.15,0,0,0,-273.15,0,8145
"Dec 6, 09:00 am",1,0,0,-2.4239,0,0,0,0,0,0,0,1,0,0.0135108,0,0,0.513915,0,0,-0.0651219,203.863,203.707,0,204,393,0,293,0,0,206.326,200.923,1.7,2.48929,-2.48929,0,0,0,1,4.7,10,12,998,130.888,79.3625,4.30937,7.6,0.0135108,0,0,0,-273.15,0,0,0,-273.15,0,8146
"Dec 6, 10:00 am",1,0,0,-2.36568,0,0,0,0,0,0,0,1,0,0.0134803,0,0,0.51371,0,0,-0.0634295,202.047,201.895,0,204,393,0,293,0,0,204.456,199.171,1.7,2.42936,-2.42936,0,0,0,0,5.3,11,12,998,142.596,71.4274,4.75313,7,0.0134803,0,0,0,-273.15,0,0,0,-273.15,0,8147
"Dec 6, 11:00 am",1,0,0,-2.31086,0,0,0,0,0,0,0,1,0,0.0134509,0,0,0.513521,0,0,-0.0618651,200.272,200.123,0,204,393,0,293,0,0,202.63,197.455,1.7,2.37298,-2.37298,0,0,0,1,5.8,12,12,998,156.049,65.4998,4.78438,6.1,0.0134509,0,0,0,-273.15,0,0,0,-273.15,0,8148
"Dec 6, 12:00 pm",2,0,0,-1.78997,2.41852,0.483704,0.697394,0.984512,1,61.0724,0.06,1,0,0.0134328,0.529933,0,0.513393,1.962,0.949028,-0.043301,198.717,198.613,0,204,393,0,293,0,0,200.878,196.738,1.7,2.33579,-1.83287,0.502921,0,0,5,6.3,13,12,998,171.034,62.2046,4.81563,5.6,0.0734328,0,0,0,-273.15,0,0,0,-273.15,0,8149
"Dec 6, 01:00 pm",1,0,0,-2.21213,0,0,0,0,0,0,0,1,0,0.0133997,0,0,0.513215,0,0,-0.0613755,197.324,197.176,0,204,393,0,293,0,0,199.329,194.51,1.7,2.27417,-2.27417,0,0,0,1,6.7,14,12,998,186.703,61.9793,4.66875,5.2,0.0133997,0,0,0,-273.15,0,0,0,-273.15,0,8150
"Dec 6, 02:00 pm",1,0,0,-2.16895,0,0,0,0,0,0,0,1,0,0.0133744,0,0,0.513074,0,0,-0.0596325,195.562,195.418,0,204,393,0,293,0,0,197.728,192.817,1.7,2.22901,-2.22901,0,0,0,0,6.4,15,12,998,201.85,64.8571,4.29063,6.6,0.0133744,0,0,0,-273.15,0,0,0,-273.15,0,8151
"Dec 6, 03:00 pm",1,0,0,-2.12687,0,0,0,0,0,0,0,1,0,0.0133491,0,0,0.512941,0,0,-0.0569665,193.898,193.76,0,204,393,0,293,0,0,196.072,191.265,1.7,2.18409,-2.18409,0,0,0,0,6.1,16,12,998,215.546,70.4465,3.9125,6.4,0.0133491,0,0,0,-273.15,0,0,0,-273.15,0,8152
"Dec 6, 04:00 pm",1,0,0,-2.08493,0,0,0,0,0,0,0,1,0,0.0133245,0,0,0.51282,0,0,-0.0555013,192.287,192.153,0,204,393,0,293,0,0,194.431,189.712,1.7,2.14066,-2.14066,0,0,0,0,5.6,17,12,998,227.491,78.1359,4.50625,4.8,0.0133245,0,0,0,-273.15,0,0,0,-273.15,0,8153
"Dec 6, 05:00 pm",1,0,0,-2.04289,0,0,0,0,0,0,0,1,0,0.0133008,0,0,0.512711,0,0,-0.0542425,190.712,190.58,0,204,393,0,293,0,0,192.819,188.186,1.7,2.09734,-2.09734,0,0,0,0,5.4,18,12,998,237.88,87.201,4.30625,7,0.0133008,0,0,0,-273.15,0,0,0,-273.15,0,8154
"Dec 6, 06:00 pm",1,0,0,-2.00244,0,0,0,0,0,0,0,1,0,0.0132779,0,0,0.512614,0,0,-0.0530782,189.168,189.039,0,204,393,0,293,0,0,191.238,186.687,1.7,2.05572,-2.05572,0,0,0,0,5.2,19,12,998,247.133,97.2135,4.10625,6.9,0.0132779,0,0,0,-273.15,0,0,0,-273.15,0,8155
"Dec 6, 07:00 pm",1,0,0,-1.96336,0,0,0,0,0,0,0,1,0,0.0132557,0,0,0.512528,0,0,-0.051966,187.654,187.527,0,204,393,0,293,0,0,189.687,185.216,1.7,2.01552,-2.01552,0,0,0,0,5,20,12,998,255.758,108.23,3.90625,6.6,0.0132557,0,0,0,-273.15,0,0,0,-273.15,0,8156
"Dec 6, 08:00 pm",1,0,0,-1.92607,0,0,0,0,0,0,0,1,0,0.0132344,0,0,0.512453,0,0,-0.0509119,186.168,186.043,0,204,393,0,293,0,0,188.166,183.771,1.7,1.97718,-1.97718,0,0,0,0,4.7,21,12,998,264.339,119.672,3.68437,5.6,0.0132344,0,0,0,-273.15,0,0,0,-273.15,0,8157
"Dec 6, 09:00 pm",1,0,0,-1.88951,0,0,0,0,0,0,0,1,0,0.0132137,0,0,0.512388,0,0,-0.0498743,184.709,184.586,0,204,393,0,293,0,0,186.673,182.353,1.7,1.93957,-1.93957,0,0,0,0,4.6,22,12,998,273.691,131.286,3.6625,4,0.0132137,0,0,0,-273.15,0,0,0,-273.15,0,8158
"Dec 6, 10:00 pm",1,0,0,-1.8574,0,0,0,0,0,0,0,1,0,0.0131937,0,0,0.512332,0,0,-0.0489897,183.275,183.154,0,204,393,0,293,0,0,185.207,180.953,1.7,1.90658,-1.90658,0,0,0,0,3.7,23,12,998,285.292,142.746,3.075,3.5,0.0131937,0,0,0,-273.15,0,0,0,-273.15,0,8159
"Dec 6, 11:00 pm",1,0,0,-1.82102,0,0,0,0,0,0,0,1,0,0.0131744,0,0,0.512286,0,0,-0.0479314,181.866,181.748,0,204,393,0,293,0,0,183.767,179.587,1.7,1.86912,-1.86912,0,0,0,0,4.2,0,12,998,302.543,153.395,3.34062,2.8,0.0131744,0,0,0,-273.15,0,0,0,-273.15,0,8160
"Dec 7, 12:00 am",1,0,0,-1.78923,0,0,0,0,0,0,0,1,0,0.0131557,0,0,0.512249,0,0,-0.0470445,180.483,180.367,0,204,393,0,293,0,0,182.352,178.239,1.7,1.83644,-1.83644,0,0,0,0,3.7,1,12,998,333.518,161.318,3.075,2.9,0.0131557,0,0,0,-273.15,0,0,0,-273.15,0,8161
"Dec 7, 01:00 am",1,0,0,-1.75711,0,0,0,0,0,0,0,1,0,0.0131377,0,0,0.51222,0,0,-0.0461415,179.123,179.009,0,204,393,0,293,0,0,180.963,176.915,1.7,1.80342,-1.80342,0,0,0,0,3.7,2,12,998,19.9573,162.022,2.99688,2.5,0.0131377,0,0,0,-273.15,0,0,0,-273.15,0,8162
"Dec 7, 02:00 am",1,0,0,-1.72719,0,0,0,0,0,0,0,1,0,0.0131202,0,0,0.512199,0,0,-0.0453068,177.787,177.674,0,204,393,0,293,0,0,179.597,175.611,1.7,1.77265,-1.77265,0,0,0,0,3.4,3,12,998,53.9227,154.87,2.4625,2.4,0.0131202,0,0,0,-273.15,0,0,0,-273.15,0,8163
"Dec 7, 03:00 am",1,0,0,-1.69925,0,0,0,0,0,0,0,1,0,0.0131032,0,0,0.512187,0,0,-0.044535,176.471,176.36,0,204,393,0,293,0,0,178.254,174.326,1.7,1.74394,-1.74394,0,0,0,0,2.7,4,12,998,72.606,144.461,2.15313,2.5,0.0131032,0,0,0,-273.15,0,0,0,-273.15,0,8164
"Dec 7, 04:00 am",1,0,0,-1.66953,0,0,0,0,0,0,0,1,0,0.0130869,0,0,0.512181,0,0,-0.0436857,175.176,175.068,0,204,393,0,293,0,0,176.933,173.066,1.7,1.71337,-1.71337,0,0,0,0,2.8,5,12,998,84.7748,133.072,1.8625,2.5,0.0130869,0,0,0,-273.15,0,0,0,-273.15,0,8165
"Dec 7, 05:00 am",1,0,0,-1.63968,0,0,0,0,0,0,0,1,0,0.013071,0,0,0.512183,0,0,-0.0428339,173.904,173.798,0,204,393,0,293,0,0,175.634,171.829,1.7,1.68266,-1.68266,0,0,0,0,2.8,6,12,998,94.3522,121.462,2.01875,3.5,0.013071,0,0,0,-273.15,0,0,0,-273.15,0,8166
"Dec 7, 06:00 am",1,0,0,-1.61206,0,0,0,0,0,0,0,1,0,0.0130557,0,0,0.512192,0,0,-0.04207,172.654,172.549,0,204,393,0,293,0,0,174.356,170.61,1.7,1.65427,-1.65427,0,0,0,0,2.7,7,12,998,102.992,109.983,1.91875,3.7,0.0130557,0,0,0,-273.15,0,0,0,-273.15,0,8167
"Dec 7, 07:00 am",1,0,0,-1.58575,0,0,0,0,0,0,0,1,0,0.0130408,0,0,0.512208,0,0,-0.041347,171.424,171.32,0,204,393,0,293,0,0,173.1,169.409,1.7,1.62724,-1.62724,0,0,0,0,2.5,8,12,998,111.572,98.8933,2.26563,3.4,0.0130408,0,0,0,-273.15,0,0,0,-273.15,0,8168
"Dec 7, 08:00 am",1,0,0,-1.55928,0,0,0,0,0,0,0,1,0,0.0130264,0,0,0.51223,0,0,-0.0406071,170.212,170.111,0,204,393,0,293,0,0,171.864,168.228,1.7,1.60002,-1.60002,0,0,0,0,2.5,9,12,998,120.699,88.6249,2.34375,3.5,0.0130264,0,0,0,-273.15,0,0,0,-273.15,0,8169
"Dec 7, 09:00 am",1,0,0,-1.53002,0,0,0,0,0,0,0,1,0,0.0130126,0,0,0.512258,0,0,-0.0397655,169.022,168.922,0,204,393,0,293,0,0,170.648,167.074,1.7,1.56991,-1.56991,0,0,0,0,3.1,10,12,998,130.884,79.5128,2.86562,5.6,0.0130126,0,0,0,-273.15,0,0,0,-273.15,0,8170
"Dec 7, 10:00 am",2,0,0,-0.373782,4.59753,0.65679,0.869933,0.989188,1,48.9444,0.06,1,0,0.0130171,0.664182,0,0.51221,2.7468,1.80407,0.000756135,168.29,168.292,0,204,393,0,293,0,0,169.53,168.328,1.7,1.57093,-0.372698,1.19823,0,0,7,4.1,11,12,998,142.567,71.5759,3.08437,7.3,0.0730171,0,0,0,-273.15,0,0,0,-273.15,0,8171
"Dec 7, 11:00 am",2,0,0,23.8792,114.468,0.552985,0.780886,0.986653,1,56.428,0.06,1,0,0.0134803,0.594667,0,0.513684,81.2268,44.9172,0.826218,177.338,179.381,0,204,393,0,293,0,0,170.489,216.892,1.7,2.38865,24.3221,26.7108,0,0,207,5.5,12,12,998,155.989,65.6405,4.40625,5.9,0.0734803,0,0,0,-273.15,0,0,0,-273.15,0,8172
"Dec 7, 12:00 pm",2,0,0,-1.24979,1.93015,0.482538,0.695763,0.984472,1,61.1487,0.06,1,0,0.0131646,0.528672,0,0.512283,1.5696,0.757391,-0.151243,192.207,191.839,0,204,393,0,293,0,0,179.736,185.174,1.7,1.82501,-1.42459,0.400412,0,0,4,5.8,13,12,998,170.94,62.33,4.70625,6.1,0.0731646,0,0,0,-273.15,0,0,0,-273.15,0,8173
"Dec 7, 01:00 pm",1,0,0,-1.71793,0,0,0,0,0,0,0,1,0,0.0131922,0,0,0.512334,0,0,-0.143749,186.06,185.708,0,204,393,0,293,0,0,184.459,179.296,1.7,1.87298,-1.87298,0,0,0,0,5.7,14,12,998,186.579,62.0822,4.60625,7,0.0131922,0,0,0,-273.15,0,0,0,-273.15,0,8174
"Dec 7, 02:00 pm",2,0,0,-1.34473,2.15349,0.538372,0.765231,0.986239,1,57.4271,0.06,1,0,0.0131921,0.582501,0,0.512313,1.5696,0.845029,-0.0505005,183.257,183.133,0,204,393,0,293,0,0,184.351,180.864,1.7,1.88868,-1.39645,0.49223,0,0,4,5.9,15,12,998,201.707,64.9332,4.80625,6.9,0.0731921,0,0,0,-273.15,0,0,0,-273.15,0,8175
"Dec 7, 03:00 pm",1,0,0,-1.8003,0,0,0,0,0,0,0,1,0,0.0131702,0,0,0.512278,0,0,-0.0531849,181.868,181.737,0,204,393,0,293,0,0,183.365,179.339,1.7,1.85434,-1.85434,0,0,0,0,5.5,16,12,998,215.396,70.4961,4.17188,6.4,0.0131702,0,0,0,-273.15,0,0,0,-273.15,0,8176
"Dec 7, 04:00 pm",1,0,0,-1.77521,0,0,0,0,0,0,0,1,0,0.013153,0,0,0.512244,0,0,-0.04914,180.345,180.223,0,204,393,0,293,0,0,182.118,178,1.7,1.82474,-1.82474,0,0,0,0,5.1,17,12,998,227.34,78.1622,4.00625,6.4,0.013153,0,0,0,-273.15,0,0,0,-273.15,0,8177
"Dec 7, 05:00 pm",1,0,0,-1.74728,0,0,0,0,0,0,0,1,0,0.0131353,0,0,0.512217,0,0,-0.0463477,178.954,178.839,0,204,393,0,293,0,0,180.767,176.735,1.7,1.79383,-1.79383,0,0,0,0,4.7,18,12,998,237.73,87.2083,3.52812,6.4,0.0131353,0,0,0,-273.15,0,0,0,-273.15,0,8178
"Dec 7, 06:00 pm",1,0,0,-1.71726,0,0,0,0,0,0,0,1,0,0.013118,0,0,0.512197,0,0,-0.0451221,177.617,177.505,0,204,393,0,293,0,0,179.415,175.45,1.7,1.76254,-1.76254,0,0,0,0,4.5,19,12,998,246.982,97.2069,3.32813,5,0.013118,0,0,0,-273.15,0,0,0,-273.15,0,8179
"Dec 7, 07:00 pm",1,0,0,-1.68732,0,0,0,0,0,0,0,1,0,0.0131012,0,0,0.512185,0,0,-0.0442067,176.308,176.198,0,204,393,0,293,0,0,178.081,174.179,1.7,1.73168,-1.73168,0,0,0,0,4.4,20,12,998,255.601,108.213,3.4625,3.9,0.0131012,0,0,0,-273.15,0,0,0,-273.15,0,8180
"Dec 7, 08:00 pm",1,0,0,-1.65907,0,0,0,0,0,0,0,1,0,0.013085,0,0,0.512181,0,0,-0.043408,175.022,174.914,0,204,393,0,293,0,0,176.768,172.925,1.7,1.70262,-1.70262,0,0,0,0,4.2,21,12,998,264.168,119.65,3.41875,2.8,0.013085,0,0,0,-273.15,0,0,0,-273.15,0,8181
"Dec 7, 09:00 pm",1,0,0,-1.63019,0,0,0,0,0,0,0,1,0,0.0130692,0,0,0.512184,0,0,-0.0425907,173.758,173.652,0,204,393,0,293,0,0,175.477,171.694,1.7,1.67292,-1.67292,0,0,0,0,4.1,22,12,998,273.493,131.262,3.31875,3.1,0.0130692,0,0,0,-273.15,0,0,0,-273.15,0,8182
"Dec 7, 10:00 pm",1,0,0,-1.6026,0,0,0,0,0,0,0,1,0,0.013054,0,0,0.512193,0,0,-0.0418201,172.515,172.41,0,204,393,0,293,0,0,174.207,170.482,1.7,1.64456,-1.64456,0,0,0,0,4,23,12,998,285.043,142.729,3.53125,2.8,0.013054,0,0,0,-273.15,0,0,0,-273.15,0,8183
"Dec 7, 11:00 pm",1,0,0,-1.57552,0,0,0,0,0,0,0,1,0,0.0130393,0,0,0.51221,0,0,-0.0410656,171.292,171.189,0,204,393,0,293,0,0,172.959,169.29,1.7,1.61672,-1.61672,0,0,0,0,3.9,0,12,998,302.204,153.401,3.43125,3.1,0.0130393,0,0,0,-273.15,0,0,0,-273.15,0,8184
"Dec 8, 12:00 am",1,0,0,-1.54986,0,0,0,0,0,0,0,1,0,0.013025,0,0,0.512232,0,0,-0.0403579,170.088,169.987,0,204,393,0,293,0,0,171.73,168.116,1.7,1.59035,-1.59035,0,0,0,0,3.8,1,12,998,333.085,161.381,3.33125,2.8,0.013025,0,0,0,-273.15,0,0,0,-273.15,0,8185
"Dec 8, 01:00 am",1,0,0,-1.52444,0,0,0,0,0,0,0,1,0,0.0130112,0,0,0.512261,0,0,-0.0396516,168.904,168.804,0,204,393,0,293,0,0,170.522,166.96,1.7,1.56422,-1.56422,0,0,0,0,3.7,2,12,998,19.739,162.155,3.075,3.2,0.0130112,0,0,0,-273.15,0,0,0,-273.15,0,8186
"Dec 8, 02:00 am",1,0,0,-1.49948,0,0,0,0,0,0,0,1,0,0.0129978,0,0,0.512295,0,0,-0.0389572,167.738,167.64,0,204,393,0,293,0,0,169.332,165.823,1.7,1.53856,-1.53856,0,0,0,0,3.8,3,12,998,53.9235,155.018,3.33125,2.9,0.0129978,0,0,0,-273.15,0,0,0,-273.15,0,8187
"Dec 8, 03:00 am",1,0,0,-1.47599,0,0,0,0,0,0,0,1,0,0.0129848,0,0,0.512335,0,0,-0.038313,166.59,166.494,0,204,393,0,293,0,0,168.161,164.702,1.7,1.51442,-1.51442,0,0,0,0,3.8,4,12,998,72.6535,144.607,3.56562,2.4,0.0129848,0,0,0,-273.15,0,0,0,-273.15,0,8188
"Dec 8, 04:00 am",1,0,0,-1.452,0,0,0,0,0,0,0,1,0,0.0129722,0,0,0.51238,0,0,-0.0376451,165.46,165.365,0,204,393,0,293,0,0,167.008,163.6,1.7,1.48976,-1.48976,0,0,0,0,3.8,5,12,998,84.8242,133.215,3.64375,2.9,0.0129722,0,0,0,-273.15,0,0,0,-273.15,0,8189
"Dec 8, 05:00 am",1,0,0,-1.42994,0,0,0,0,0,0,0,1,0,0.0129601,0,0,0.512431,0,0,-0.0370434,164.347,164.254,0,204,393,0,293,0,0,165.873,162.512,1.7,1.4671,-1.4671,0,0,0,0,3.9,6,12,998,94.3943,121.605,3.5875,2.3,0.0129601,0,0,0,-273.15,0,0,0,-273.15,0,8190
"Dec 8, 06:00 am",1,0,0,-1.40784,0,0,0,0,0,0,0,1,0,0.0129483,0,0,0.512487,0,0,-0.0364346,163.25,163.158,0,204,393,0,293,0,0,164.756,161.441,1.7,1.44439,-1.44439,0,0,0,0,4,7,12,998,103.025,110.127,3.84375,2.1,0.0129483,0,0,0,-273.15,0,0,0,-273.15,0,8191
"Dec 8, 07:00 am",1,0,0,-1.38804,0,0,0,0,0,0,0,1,0,0.0129368,0,0,0.512547,0,0,-0.0359016,162.169,162.078,0,204,393,0,293,0,0,163.654,160.382,1.7,1.42405,-1.42405,0,0,0,0,4,8,12,998,111.593,99.0394,3.84375,1.5,0.0129368,0,0,0,-273.15,0,0,0,-273.15,0,8192
"Dec 8, 08:00 am",1,0,0,-1.37416,0,0,0,0,0,0,0,1,0,0.0129256,0,0,0.512613,0,0,-0.0355664,161.1,161.01,0,204,393,0,293,0,0,162.568,159.325,1.7,1.40984,-1.40984,0,0,0,0,4.1,9,12,998,120.706,88.7529,3.7875,0.4,0.0129256,0,0,0,-273.15,0,0,0,-273.15,0,8193
"Dec 8, 09:00 am",1,0,0,-1.35493,0,0,0,0,0,0,0,1,0,0.0129148,0,0,0.512683,0,0,-0.035011,160.042,159.953,0,204,393,0,293,0,0,161.494,158.29,1.7,1.39005,-1.39005,0,0,0,0,4.8,10,12,998,130.874,79.6585,4.175,0.2,0.0129148,0,0,0,-273.15,0,0,0,-273.15,0,8194
"Dec 8, 10:00 am",1,0,0,-1.33061,0,0,0,0,0,0,0,1,0,0.0129043,0,0,0.512757,0,0,-0.0342778,159.001,158.913,0,204,393,0,293,0,0,160.434,157.281,1.7,1.36498,-1.36498,0,0,0,1,5.5,11,12,998,142.533,71.7189,4.40625,0.3,0.0129043,0,0,0,-273.15,0,0,0,-273.15,0,8195
"Dec 8, 11:00 am",1,0,0,-1.30591,0,0,0,0,0,0,0,1,0,0.0128943,0,0,0.512835,0,0,-0.0335714,157.98,157.894,0,204,393,0,293,0,0,159.39,156.292,1.7,1.33958,-1.33958,0,0,0,0,5.8,12,12,998,155.925,65.775,4.70625,0.6,0.0128943,0,0,0,-273.15,0,0,0,-273.15,0,8196
"Dec 8, 12:00 pm",1,0,0,-1.28298,0,0,0,0,0,0,0,1,0,0.0128845,0,0,0.512916,0,0,-0.0329524,156.978,156.894,0,204,393,0,293,0,0,158.365,155.317,1.7,1.31602,-1.31602,0,0,0,1,6.7,13,12,998,170.842,62.4485,5.60625,0.6,0.0128845,0,0,0,-273.15,0,0,0,-273.15,0,8197
"Dec 8, 01:00 pm",2,0,0,-0.341904,4.74967,0.474967,0.684972,0.984206,1,61.6428,0.06,1,0,0.0128874,0.520332,0,0.51286,3.924,1.86377,-0.000374182,156.348,156.347,0,204,393,0,293,0,0,157.419,156.329,1.7,1.31181,-0.342032,0.969779,0,0,10,7.7,14,12,998,186.453,62.1777,5.2,1.2,0.0728874,0,0,0,-273.15,0,0,0,-273.15,0,8198
"Dec 8, 02:00 pm",2,0,0,17.2445,85.2961,0.536453,0.763105,0.986183,1,57.5575,0.06,1,0,0.0131687,0.58085,0,0.512217,62.3916,33.4702,0.594387,162.956,164.458,0,204,393,0,293,0,0,158.021,192.412,1.7,1.81343,17.6277,19.4412,0,0,159,9,15,12,998,201.564,65.0019,5.95313,1.7,0.0731687,0,0,0,-273.15,0,0,0,-273.15,0,8199
"Dec 8, 03:00 pm",2,0,0,72.3504,303.27,0.637122,0.855587,0.988753,1,50.4224,0.06,1,0,0.0341868,0.652941,0,0.92432,186.782,119.003,3.18591,201.534,207.194,0,274.201,393,0,293,0,0,172.178,282.187,2.28501,3.9143,73.7878,77.7021,0,0,476,9.9,16,12,998,215.248,70.5385,6.22812,1.6,0.0941868,0,0,0,-273.15,0,0,0,-273.15,0,8200
"Dec 8, 04:00 pm",2,0,0,56.3312,317.485,0.747024,0.924448,0.991014,0.780918,41.6668,0.0554614,1,0,0.0269879,0.510422,0,0.777096,166.77,124.581,1.93969,258.499,262.046,0,247.439,393,0,293,0,0,211.852,311.011,2.06199,5.37341,58.2155,63.5889,0,0,425,10,17,12,998,227.193,78.1818,6.40625,0.8,0.0824493,0,0,0,-273.15,0,0,0,-273.15,0,8201
"Dec 8, 05:00 pm",2,0,0,-3.40725,41,1,1,1,0,0,0,1,0,0.014488,0,0,0.523637,16.0884,16.0884,-0.670151,276.587,275.129,0,204,393,0,293,0,0,247.793,251.16,1.7,4.09048,-4.09048,0,0,0,41,9.4,18,12,998,237.584,87.2096,6.04062,1,0.014488,0,0,0,-273.15,0,0,0,-273.15,0,8202
"Dec 8, 06:00 pm",1,0,0,-4.03506,0,0,0,0,0,0,0,1,0,0.0146096,0,0,0.525161,0,0,-0.338047,260.374,259.625,0,204,393,0,293,0,0,258.194,247.094,1.7,4.42062,-4.42062,0,0,0,0,8.8,19,12,998,246.836,97.1943,5.75313,0.7,0.0146096,0,0,0,-273.15,0,0,0,-273.15,0,8203
"Dec 8, 07:00 pm",1,0,0,-4.23858,0,0,0,0,0,0,0,1,0,0.0145561,0,0,0.524421,0,0,-0.156217,254.162,253.813,0,204,393,0,293,0,0,257.221,247.921,1.7,4.40195,-4.40195,0,0,0,0,8.2,20,12,998,255.449,108.191,5.62187,0.3,0.0145561,0,0,0,-273.15,0,0,0,-273.15,0,8204
"Dec 8, 08:00 pm",1,0,0,-4.15196,0,0,0,0,0,0,0,1,0,0.0144772,0,0,0.523372,0,0,-0.123194,250.514,250.237,0,204,393,0,293,0,0,254.329,245.546,1.7,4.2768,-4.2768,0,0,0,0,7.6,21,12,998,264.003,119.621,4.94375,0.4,0.0144772,0,0,0,-273.15,0,0,0,-273.15,0,8205
"Dec 8, 09:00 pm",1,0,0,-4.02665,0,0,0,0,0,0,0,1,0,0.0143999,0,0,0.522403,0,0,-0.114345,247.367,247.109,0,204,393,0,293,0,0,251.212,242.721,1.7,4.14177,-4.14177,0,0,0,0,6.9,22,12,998,273.303,131.233,4.24375,0.4,0.0143999,0,0,0,-273.15,0,0,0,-273.15,0,8206
"Dec 8, 10:00 pm",1,0,0,-3.90008,0,0,0,0,0,0,0,1,0,0.0143279,0,0,0.521558,0,0,-0.109599,244.383,244.135,0,204,393,0,293,0,0,248.143,239.896,1.7,4.01028,-4.01028,0,0,0,0,6.3,23,12,998,284.804,142.706,3.95625,0.8,0.0143279,0,0,0,-273.15,0,0,0,-273.15,0,8207
"Dec 8, 11:00 pm",1,0,0,-3.77974,0,0,0,0,0,0,0,1,0,0.0142609,0,0,0.520822,0,0,-0.105752,241.501,241.261,0,204,393,0,293,0,0,245.161,237.141,1.7,3.88605,-3.88605,0,0,0,0,5.7,0,12,998,301.874,153.4,3.59062,0.9,0.0142609,0,0,0,-273.15,0,0,0,-273.15,0,8208
"Dec 9, 12:00 am",1,0,0,-3.66645,0,0,0,0,0,0,0,1,0,0.0141974,0,0,0.520142,0,0,-0.102259,238.707,238.473,0,204,393,0,293,0,0,242.269,234.462,1.7,3.76924,-3.76924,0,0,0,0,5.1,1,12,998,332.654,161.437,3.225,0.4,0.0141974,0,0,0,-273.15,0,0,0,-273.15,0,8209
"Dec 9, 01:00 am",1,0,0,-3.56099,0,0,0,0,0,0,0,1,0,0.0141369,0,0,0.519506,0,0,-0.099046,235.993,235.766,0,204,393,0,293,0,0,239.463,231.854,1.7,3.66055,-3.66055,0,0,0,0,4.1,2,12,998,19.505,162.282,2.69375,0.3,0.0141369,0,0,0,-273.15,0,0,0,-273.15,0,8210
"Dec 9, 02:00 am",1,0,0,-3.84153,0,0,0,0,0,0,0,1,0,0.0140685,0,0,0.518816,0,0,-0.110437,233.206,232.952,0,204,393,0,293,0,0,236.709,228.56,1.7,3.95345,-3.95345,0,0,0,0,3,3,12,998,53.9091,155.162,2.0625,0,0.0140685,0,0,0,-273.15,0,0,0,-273.15,0,8211
"Dec 9, 03:00 am",1,0,0,-3.3601,0,0,0,0,0,0,0,1,0,0.0140194,0,0,0.518307,0,0,-0.090784,230.398,230.189,0,204,393,0,293,0,0,233.897,226.553,1.7,3.45084,-3.45084,0,0,0,0,1.9,4,12,998,72.6892,144.749,1.43125,0.7,0.0140194,0,0,0,-273.15,0,0,0,-273.15,0,8212
"Dec 9, 04:00 am",1,0,0,-3.26602,0,0,0,0,0,0,0,1,0,0.0139661,0,0,0.517781,0,0,-0.0886363,227.981,227.776,0,204,393,0,293,0,0,231.237,224.204,1.7,3.3549,-3.3549,0,0,0,0,1.3,5,12,998,84.864,133.356,0.675,0.5,0.0139661,0,0,0,-273.15,0,0,0,-273.15,0,8213
"Dec 9, 05:00 am",1,0,0,-3.17732,0,0,0,0,0,0,0,1,0,0.013916,0,0,0.517298,0,0,-0.0871481,225.575,225.373,0,204,393,0,293,0,0,228.718,221.84,1.7,3.26486,-3.26486,0,0,0,0,0.7,6,12,998,94.4281,121.746,0.309375,0.4,0.013916,0,0,0,-273.15,0,0,0,-273.15,0,8214
"Dec 9, 06:00 am",1,0,0,-3.09704,0,0,0,0,0,0,0,1,0,0.0138681,0,0,0.516848,0,0,-0.0849604,223.214,223.016,0,204,393,0,293,0,0,226.279,219.552,1.7,3.18241,-3.18241,0,0,0,0,0.3,7,12,998,103.05,110.269,-0.090625,0.1,0.0138681,0,0,0,-273.15,0,0,0,-273.15,0,8215
"Dec 9, 07:00 am",1,0,0,-3.0176,0,0,0,0,0,0,0,1,0,0.0138224,0,0,0.516428,0,0,-0.0825981,220.907,220.714,0,204,393,0,293,0,0,223.903,217.328,1.7,3.10059,-3.10059,0,0,0,0,-0.1,8,12,998,111.608,99.1821,-0.646875,0.1,0.0138224,0,0,0,-273.15,0,0,0,-273.15,0,8216
"Dec 9, 08:00 am",1,0,0,-2.93548,0,0,0,0,0,0,0,1,0,0.0137788,0,0,0.516038,0,0,-0.0800951,218.66,218.472,0,204,393,0,293,0,0,221.587,215.17,1.7,3.01595,-3.01595,0,0,0,0,-0.2,9,12,998,120.707,88.8759,-0.66875,0.4,0.0137788,0,0,0,-273.15,0,0,0,-273.15,0,8217
