"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 9, 09:00 am",2,0,0,54.7701,418.706,0.766862,0.93434,0.991389,0.710778,39.9271,0.0445396,1,0,0.0434157,0.377224,0,1.0646,214.25,164.3,2.87348,239.24,243.804,0,291.592,393,0,293,0,0,224.906,298.237,2.42993,5.43821,56.5399,61.9781,0,0,546,1.8,10,12,998,130.858,79.7996,0.70625,0.4,0.0879553,0,0,0,-273.15,0,0,0,-273.15,0,8218
"Dec 9, 10:00 am",2,6,0,94.4802,478.017,0.660245,0.872315,0.989263,1,48.6801,0.06,1,0,0.141068,0.66605,0,2.25841,284.098,187.574,22.0137,293.577,315.905,139.007,275.155,376.775,139.007,293,0.0764536,17.0139,264.374,372.184,3.45134,9.71057,115.228,124.938,0,0,724,3.7,11,12,998,142.493,71.8565,1.74688,0.3,0.277522,0,0,0,-273.15,0,0,0,-273.15,0,8219
"Dec 9, 11:00 am",6,0,0,22.719,458.181,0.552025,0.779887,0.986626,1,56.4939,0.06,1,0,0.107383,0.59389,0,1.87369,325.692,179.79,72.7017,293,373.107,373.724,0,373.107,373.724,293,0.205548,72.7017,288.71,392.355,3.11437,11.5625,95.2131,106.776,-6.31408e-05,0,830,5.5,12,12,998,155.856,65.9031,2.76563,0.8,0.372931,0,0,0,-273.15,0,0,0,-273.15,0,8220
"Dec 9, 12:00 pm",6,0,0,4.75473,426.72,0.48054,0.692952,0.984403,1,61.2793,0.06,1,0,0.0616951,0.526499,0,1.29642,348.451,167.445,71.7478,293,387.582,309.55,0,387.582,309.55,293,0.170253,71.7478,291.988,392.363,2.57958,11.6739,76.4856,88.1595,-8.60812e-05,0,888,6.8,13,12,998,170.742,62.56,3.3625,0.6,0.291948,0,0,0,-273.15,0,0,0,-273.15,0,8221
"Dec 9, 01:00 pm",6,0,0,1.31716,428.465,0.473442,0.682755,0.984152,1,61.742,0.06,1,0,0.0608741,0.518619,0,1.28468,355.122,168.13,74.1725,293,391.044,308.043,0,391.044,308.043,293,0.169424,74.1725,292.721,392.392,2.56702,11.716,75.4793,87.1953,-9.54173e-05,0,905,7.7,14,12,998,186.327,62.2658,3.95,1.3,0.290298,0,0,0,-273.15,0,0,0,-273.15,0,8222
"Dec 9, 02:00 pm",6,0,0,0.556961,472.599,0.534615,0.761052,0.986129,1,57.6822,0.06,1,0,0.122753,0.579256,0,2.04466,346.882,185.448,95.1365,293,392.221,390.132,0,392.221,390.132,293,0.214573,95.1365,292.932,392.701,3.2511,11.7419,95.68,107.422,-0.00012525,0,884,8.1,15,12,998,201.423,65.0632,4.11563,1.2,0.397326,0,0,0,-273.15,0,0,0,-273.15,0,8223
"Dec 9, 03:00 pm",6,0,0,0.0770898,517.76,0.635288,0.854197,0.988711,1,50.5586,0.06,1,0,0.244376,0.651853,0,3.22366,319.806,203.169,120.616,293,392.602,492.608,0,392.602,492.608,293,0.270935,120.616,292.989,392.67,4.10507,11.7604,120.676,132.436,-0.00015998,0,815,8,16,12,998,215.102,70.5739,4.25,1.7,0.575311,0,0,0,-273.15,0,0,0,-273.15,0,8224
"Dec 9, 04:00 pm",6,0,0,-0.04341,496.425,0.745382,0.923599,0.990983,0.781766,41.808,0.055545,1,0,0.0959769,0.51126,0,1.73709,261.338,194.797,87.9046,293,392.586,359.073,0,392.586,359.073,293,0.19749,87.9046,292.998,392.518,2.99228,11.7427,87.8491,99.5919,-0.000116555,0,666,7.2,17,12,998,227.048,78.1947,3.37187,1.7,0.349012,0,0,0,-273.15,0,0,0,-273.15,0,8225
"Dec 9, 05:00 pm",6,0,0,-39.0014,273,1,1,1,0,0,0,1,0,0.0159359,0,0,0.54339,107.125,107.125,33.654,293,361.434,204,0,361.434,204,293,0.1122,33.654,292.999,297.478,1.7,6.61096,-6.61096,0,-2.14883e-05,0,273,5.8,18,12,998,237.442,87.2049,2.675,1.5,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,8226
"Dec 9, 06:00 pm",6,0,0,-19.0154,0,1,1,1,0,0,0,1,0,0.0156578,0,0,0.53986,0,0,13.1645,293,320.473,204,0,320.473,204,293,0.1122,13.1645,293,280.708,1.7,6.32741,-6.32741,0,-1.39031e-06,0,0,5.3,19,12,998,246.694,97.1757,2.72188,1.6,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,8227
"Dec 9, 07:00 pm",1,0,0,-5.85793,0,0,0,0,0,0,0,1,0,0.0157644,0,0,0.541466,0,0,-0.538147,300.375,299.244,0,204,393,0,293,0,0,296.057,281.28,1.7,6.48784,-6.48784,0,0,0,0,4.7,20,12,998,255.302,108.162,2.5125,1.3,0.0157644,0,0,0,-273.15,0,0,0,-273.15,0,8228
"Dec 9, 08:00 pm",1,0,0,-6.20848,0,0,0,0,0,0,0,1,0,0.0156704,0,0,0.540086,0,0,-0.244262,290.88,290.36,0,204,393,0,293,0,0,295.068,281.982,1.7,6.46799,-6.46799,0,0,0,0,4.1,21,12,998,263.844,119.587,2.06875,1.3,0.0156704,0,0,0,-273.15,0,0,0,-273.15,0,8229
"Dec 9, 09:00 pm",1,0,0,-6.02925,0,0,0,0,0,0,0,1,0,0.015525,0,0,0.537994,0,0,-0.186522,285.525,285.125,0,204,393,0,293,0,0,290.849,278.634,1.7,6.21884,-6.21884,0,0,0,0,3.5,22,12,998,273.119,131.198,1.85938,1.3,0.015525,0,0,0,-273.15,0,0,0,-273.15,0,8230
"Dec 9, 10:00 pm",1,0,0,-5.77575,0,0,0,0,0,0,0,1,0,0.0153813,0,0,0.535939,0,0,-0.17034,281.006,280.638,0,204,393,0,293,0,0,286.32,274.64,1.7,5.94735,-5.94735,0,0,0,0,2.9,23,12,998,284.573,142.677,1.3375,0.9,0.0153813,0,0,0,-273.15,0,0,0,-273.15,0,8231
"Dec 9, 11:00 pm",1,0,0,-5.53729,0,0,0,0,0,0,0,1,0,0.0152459,0,0,0.534013,0,0,-0.161426,276.773,276.423,0,204,393,0,293,0,0,281.916,270.676,1.7,5.6997,-5.6997,0,0,0,0,2.4,0,12,998,301.553,153.393,0.8375,1.3,0.0152459,0,0,0,-273.15,0,0,0,-273.15,0,8232
"Dec 10, 12:00 am",1,0,0,-5.31617,0,0,0,0,0,0,0,1,0,0.0151191,0,0,0.53222,0,0,-0.154129,272.723,272.387,0,204,393,0,293,0,0,277.686,266.842,1.7,5.47121,-5.47121,0,0,0,0,1.8,1,12,998,332.224,161.484,1.01875,1.9,0.0151191,0,0,0,-273.15,0,0,0,-273.15,0,8233
"Dec 10, 01:00 am",1,0,0,-5.10398,0,0,0,0,0,0,0,1,0,0.0150005,0,0,0.530553,0,0,-0.147213,268.835,268.512,0,204,393,0,293,0,0,273.625,263.163,1.7,5.25203,-5.25203,0,0,0,0,1.6,2,12,998,19.2556,162.402,1.05313,0.8,0.0150005,0,0,0,-273.15,0,0,0,-273.15,0,8234
"Dec 10, 02:00 am",1,0,0,-4.90979,0,0,0,0,0,0,0,1,0,0.0148891,0,0,0.528997,0,0,-0.141004,265.098,264.788,0,204,393,0,293,0,0,269.725,259.614,1.7,5.05159,-5.05159,0,0,0,0,1.5,3,12,998,53.8795,155.302,0.875,1,0.0148891,0,0,0,-273.15,0,0,0,-273.15,0,8235
"Dec 10, 03:00 am",1,0,0,-4.72857,0,0,0,0,0,0,0,1,0,0.0147844,0,0,0.527545,0,0,-0.135248,261.499,261.2,0,204,393,0,293,0,0,265.973,256.192,1.7,4.86458,-4.86458,0,0,0,0,1.4,4,12,998,72.713,144.889,0.4625,1.3,0.0147844,0,0,0,-273.15,0,0,0,-273.15,0,8236
"Dec 10, 04:00 am",1,0,0,-4.55822,0,0,0,0,0,0,0,1,0,0.0146858,0,0,0.526188,0,0,-0.129852,258.029,257.74,0,204,393,0,293,0,0,262.36,252.889,1.7,4.68879,-4.68879,0,0,0,0,1.3,5,12,998,84.8942,133.495,0.596875,1.7,0.0146858,0,0,0,-273.15,0,0,0,-273.15,0,8237
"Dec 10, 05:00 am",1,0,0,-4.39684,0,0,0,0,0,0,0,1,0,0.0145928,0,0,0.524918,0,0,-0.124759,254.681,254.403,0,204,393,0,293,0,0,258.876,249.702,1.7,4.52228,-4.52228,0,0,0,0,1.3,6,12,998,94.4538,121.884,0.675,1,0.0145928,0,0,0,-273.15,0,0,0,-273.15,0,8238
"Dec 10, 06:00 am",1,0,0,-4.24635,0,0,0,0,0,0,0,1,0,0.0145053,0,0,0.523742,0,0,-0.120054,251.449,251.179,0,204,393,0,293,0,0,255.515,246.619,1.7,4.36705,-4.36705,0,0,0,0,1.3,7,12,998,103.068,110.408,0.596875,1.5,0.0145053,0,0,0,-273.15,0,0,0,-273.15,0,8239
"Dec 10, 07:00 am",1,0,0,-4.10424,0,0,0,0,0,0,0,1,0,0.0144242,0,0,0.522701,0,0,-0.115631,248.323,248.063,0,204,393,0,293,0,0,252.268,243.635,1.7,4.22049,-4.22049,0,0,0,0,1.3,8,12,998,111.616,99.3214,0.596875,0.9,0.0144242,0,0,0,-273.15,0,0,0,-273.15,0,8240
"Dec 10, 08:00 am",1,0,0,-3.97115,0,0,0,0,0,0,0,1,0,0.0143496,0,0,0.521808,0,0,-0.111523,245.299,245.047,0,204,393,0,293,0,0,249.129,240.744,1.7,4.08326,-4.08326,0,0,0,0,1.4,9,12,998,120.702,88.9939,0.4625,0.7,0.0143496,0,0,0,-273.15,0,0,0,-273.15,0,8241
"Dec 10, 09:00 am",2,0,0,51.3606,414.934,0.766975,0.934394,0.991391,0.706326,39.917,0.0438044,1,0,0.0440241,0.368696,0,1.06172,212.288,162.82,2.76929,264.295,268.609,0,287.79,393,0,293,0,0,251.439,319.179,2.39825,6.8564,53.1747,60.0311,0,0,541,3.9,10,12,998,130.835,79.9359,2.41563,1.9,0.0878285,0,0,0,-273.15,0,0,0,-273.15,0,8242
"Dec 10, 10:00 am",2,6,0,75.6588,477.661,0.660665,0.872619,0.989272,1,48.6486,0.06,1,0,0.169719,0.666289,0,2.52987,283.705,187.434,39.2971,301.109,337.216,229.203,206.086,375.146,229.203,293,0.126062,35.4302,283.429,385.002,3.62741,11.0762,113.812,124.888,0,0,723,6.5,11,12,998,142.449,71.9885,3.375,2.7,0.355781,0,0,0,-273.15,0,0,0,-273.15,0,8243
"Dec 10, 11:00 am",6,0,0,11.8154,456.26,0.551705,0.779552,0.986617,1,56.5159,0.06,1,0,0.116733,0.59363,0,1.97789,324.515,179.036,82.8143,293,381.428,383.637,0,381.428,383.637,293,0.211,82.8143,292.525,392.729,3.19697,11.7362,94.5452,106.281,-8.71857e-05,0,827,8.8,12,12,998,155.783,66.0247,4.7375,2.1,0.387733,0,0,0,-273.15,0,0,0,-273.15,0,8244
"Dec 10, 12:00 pm",6,0,0,2.17731,386.167,0.47971,0.691776,0.984374,1,61.3335,0.06,1,0,0.0441875,0.525591,0,1.03897,315.882,151.532,65.7394,293,389.923,276.372,0,389.923,276.372,293,0.152005,65.7394,292.886,392.756,2.3031,11.7382,67.9056,79.6437,-8.27035e-05,0,805,10.4,13,12,998,170.639,62.6643,5.55625,2,0.256192,0,0,0,-273.15,0,0,0,-273.15,0,8245
"Dec 10, 01:00 pm",6,0,0,0.713816,330.886,0.47202,0.680672,0.984101,1,61.8345,0.06,1,0,0.0241186,0.517011,0,0.696173,275.072,129.84,54.6619,293,391.834,225.088,0,391.834,225.088,293,0.123798,54.6619,292.961,392.924,1.87573,11.7598,55.3687,67.1285,-7.14209e-05,0,701,11.6,14,12,998,186.2,62.3465,6.13125,2.7,0.207917,0,0,0,-273.15,0,0,0,-273.15,0,8246
"Dec 10, 02:00 pm",6,0,0,-6.47366,226.997,0.532857,0.759076,0.986078,1,57.8013,0.06,1,0,0.0176584,0.577721,0,0.568857,167.162,89.0737,47.2559,293,387.53,204,0,387.53,204,293,0.1122,47.2559,292.984,377.787,1.7,10.7308,40.729,51.4598,-5.66363e-05,0,426,11.8,15,12,998,201.283,65.1172,6.33125,2.4,0.189858,0,0,0,-273.15,0,0,0,-273.15,0,8247
"Dec 10, 03:00 pm",6,0,0,4.54645,271.145,0.633517,0.852846,0.988671,1,50.6899,0.06,1,0,0.0257793,0.650795,0,0.727673,167.947,106.397,52.9288,293,386.82,230.322,0,386.82,230.322,293,0.126677,52.9288,292.993,392.036,1.91935,11.7631,57.4798,69.2429,-6.25134e-05,0,428,11.3,16,12,998,214.958,70.6021,5.9875,2.1,0.212456,0,0,0,-273.15,0,0,0,-273.15,0,8248
"Dec 10, 04:00 pm",6,0,0,1.61385,500.567,0.743784,0.922768,0.990952,0.782817,41.9452,0.0556611,1,0,0.100253,0.51254,0,1.788,264.085,196.422,87.3624,293,390.644,364.399,0,390.644,364.399,293,0.20042,87.3624,292.998,392.487,3.03666,11.7143,88.9601,100.674,-0.000111497,0,673,10.8,17,12,998,226.907,78.201,5.87813,1.9,0.356333,0,0,0,-273.15,0,0,0,-273.15,0,8249
"Dec 10, 05:00 pm",6,0,0,-38.7325,266,1,1,1,0,0,0,1,0,0.0159362,0,0,0.543395,104.378,104.378,33.3828,293,360.905,204,0,360.905,204,293,0.1122,33.3828,292.999,297.497,1.7,6.59176,-6.59176,0,-2.0994e-05,0,266,9.5,18,12,998,237.304,87.1944,5.04688,2.5,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,8250
"Dec 10, 06:00 pm",6,0,0,-18.9112,0,1,1,1,0,0,0,1,0,0.0156583,0,0,0.539868,0,0,13.0715,293,320.282,204,0,320.282,204,293,0.1122,13.0715,293,280.742,1.7,6.31076,-6.31076,0,-1.36156e-06,0,0,8.7,19,12,998,246.557,97.1512,5.34062,2.9,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,8251
"Dec 10, 07:00 pm",1,0,0,-5.847,0,0,0,0,0,0,0,1,0,0.0157636,0,0,0.541453,0,0,-0.535514,300.3,299.173,0,204,393,0,293,0,0,296.029,281.294,1.7,6.47349,-6.47349,0,0,0,0,7.9,20,12,998,255.162,108.128,4.775,3.1,0.0157636,0,0,0,-273.15,0,0,0,-273.15,0,8252
"Dec 10, 08:00 pm",1,0,0,-6.19307,0,0,0,0,0,0,0,1,0,0.0156697,0,0,0.540074,0,0,-0.243426,290.844,290.326,0,204,393,0,293,0,0,295.028,281.976,1.7,6.45162,-6.45162,0,0,0,0,7.2,21,12,998,263.692,119.548,4.3875,2.5,0.0156697,0,0,0,-273.15,0,0,0,-273.15,0,8253
"Dec 10, 09:00 pm",1,0,0,-6.01166,0,0,0,0,0,0,0,1,0,0.0155247,0,0,0.53799,0,0,-0.185924,285.506,285.107,0,204,393,0,293,0,0,290.817,278.637,1.7,6.20062,-6.20062,0,0,0,0,6.4,22,12,998,272.944,131.157,3.66563,1.7,0.0155247,0,0,0,-273.15,0,0,0,-273.15,0,8254
"Dec 10, 10:00 pm",1,0,0,-5.76394,0,0,0,0,0,0,0,1,0,0.0153812,0,0,0.535937,0,0,-0.170018,281,280.633,0,204,393,0,293,0,0,286.3,274.647,1.7,5.93524,-5.93524,0,0,0,0,5.6,23,12,998,284.352,142.642,3.4125,2.1,0.0153812,0,0,0,-273.15,0,0,0,-273.15,0,8255
"Dec 10, 11:00 pm",1,0,0,-5.52291,0,0,0,0,0,0,0,1,0,0.0152461,0,0,0.534016,0,0,-0.160994,276.776,276.427,0,204,393,0,293,0,0,281.907,270.695,1.7,5.68488,-5.68488,0,0,0,0,4.8,0,12,998,301.243,153.378,2.925,1.2,0.0152461,0,0,0,-273.15,0,0,0,-273.15,0,8256
"Dec 11, 12:00 am",1,0,0,-5.30427,0,0,0,0,0,0,0,1,0,0.0151196,0,0,0.532227,0,0,-0.153795,272.736,272.401,0,204,393,0,293,0,0,277.687,266.868,1.7,5.45897,-5.45897,0,0,0,0,4,1,12,998,331.798,161.522,2.20313,1.7,0.0151196,0,0,0,-273.15,0,0,0,-273.15,0,8257
"Dec 11, 01:00 am",1,0,0,-5.09968,0,0,0,0,0,0,0,1,0,0.015001,0,0,0.53056,0,0,-0.147174,268.854,268.531,0,204,393,0,293,0,0,273.636,263.183,1.7,5.24771,-5.24771,0,0,0,0,3,2,12,998,18.9909,162.515,1.51563,1.5,0.015001,0,0,0,-273.15,0,0,0,-273.15,0,8258
"Dec 11, 02:00 am",1,0,0,-4.91166,0,0,0,0,0,0,0,1,0,0.0148895,0,0,0.529003,0,0,-0.141155,265.116,264.805,0,204,393,0,293,0,0,269.74,259.626,1.7,5.05364,-5.05364,0,0,0,0,1.8,3,12,998,53.8345,155.437,0.159375,1.9,0.0148895,0,0,0,-273.15,0,0,0,-273.15,0,8259
"Dec 11, 03:00 am",1,0,0,-4.73367,0,0,0,0,0,0,0,1,0,0.0147847,0,0,0.527549,0,0,-0.13546,261.512,261.212,0,204,393,0,293,0,0,265.988,256.197,1.7,4.8699,-4.8699,0,0,0,0,0.7,4,12,998,72.7249,145.025,-0.70625,1.5,0.0147847,0,0,0,-273.15,0,0,0,-273.15,0,8260
"Dec 11, 04:00 am",1,0,0,-4.56493,0,0,0,0,0,0,0,1,0,0.0146859,0,0,0.526189,0,0,-0.130082,258.037,257.747,0,204,393,0,293,0,0,262.372,252.888,1.7,4.69574,-4.69574,0,0,0,0,0,5,12,998,84.9147,133.63,-1.48438,0.5,0.0146859,0,0,0,-273.15,0,0,0,-273.15,0,8261
"Dec 11, 05:00 am",1,0,0,-4.4075,0,0,0,0,0,0,0,1,0,0.0145926,0,0,0.524916,0,0,-0.125116,254.681,254.402,0,204,393,0,293,0,0,258.884,249.688,1.7,4.53331,-4.53331,0,0,0,0,-0.6,6,12,998,94.4711,122.019,-1.92813,0.4,0.0145926,0,0,0,-273.15,0,0,0,-273.15,0,8262
"Dec 11, 06:00 am",1,0,0,-4.25892,0,0,0,0,0,0,0,1,0,0.0145049,0,0,0.523737,0,0,-0.120453,251.439,251.169,0,204,393,0,293,0,0,255.515,246.593,1.7,4.38004,-4.38004,0,0,0,0,-1.1,7,12,998,103.078,110.543,-2.27187,0.5,0.0145049,0,0,0,-273.15,0,0,0,-273.15,0,8263
"Dec 11, 07:00 am",1,0,0,-4.11861,0,0,0,0,0,0,0,1,0,0.0144235,0,0,0.522693,0,0,-0.11607,248.302,248.041,0,204,393,0,293,0,0,252.26,243.596,1.7,4.23531,-4.23531,0,0,0,0,-1.6,8,12,998,111.617,99.4572,-2.61562,0.8,0.0144235,0,0,0,-273.15,0,0,0,-273.15,0,8264
"Dec 11, 08:00 am",1,0,0,-3.98503,0,0,0,0,0,0,0,1,0,0.0143487,0,0,0.521798,0,0,-0.111917,245.266,245.013,0,204,393,0,293,0,0,249.11,240.695,1.7,4.09755,-4.09755,0,0,0,0,-1.7,9,12,998,120.691,89.1069,-2.79375,1.7,0.0143487,0,0,0,-273.15,0,0,0,-273.15,0,8265
"Dec 11, 09:00 am",2,0,0,50.6139,418.869,0.76716,0.934483,0.991394,0.701999,39.9005,0.0430904,1,0,0.0443162,0.3605,0,1.06679,214.25,164.364,2.73863,263.987,268.242,0,288.63,393,0,293,0,0,251.348,318.001,2.40525,6.82767,52.4257,59.2534,0,0,546,0.2,10,12,998,130.807,80.0674,-1.05,2.7,0.0874065,0,0,0,-273.15,0,0,0,-273.15,0,8266
"Dec 11, 10:00 am",2,6,0,76.1294,478.334,0.660682,0.872632,0.989272,1,48.6473,0.06,1,0,0.16932,0.666299,0,2.52672,284.098,187.698,39.017,300.769,336.693,228.759,206.36,374.946,228.759,293,0.125818,35.1326,283.093,384.779,3.626,11.0855,113.98,125.066,0,0,724,2,11,12,998,142.399,72.1147,0.359375,3.2,0.355137,0,0,0,-273.15,0,0,0,-273.15,0,8267
"Dec 11, 11:00 am",6,0,0,12.0606,457.737,0.55149,0.779327,0.986611,1,56.5307,0.06,1,0,0.117372,0.593455,0,1.98511,325.692,179.616,82.8337,293,381.29,384.36,0,381.29,384.36,293,0.211398,82.8337,292.435,392.726,3.203,11.7858,94.8082,106.594,-8.69419e-05,0,830,3.7,12,12,998,155.706,66.1399,1.825,3.7,0.38877,0,0,0,-273.15,0,0,0,-273.15,0,8268
"Dec 11, 12:00 pm",6,0,0,2.12842,425.346,0.478993,0.690757,0.984348,1,61.3803,0.06,1,0,0.0620322,0.524803,0,1.30076,348.451,166.906,73.7045,293,389.884,309.988,0,389.884,309.988,293,0.170493,73.7045,292.872,392.384,2.58323,11.7723,75.8203,87.5927,-9.26526e-05,0,888,4.9,13,12,998,170.534,62.7616,2.32188,4.2,0.292525,0,0,0,-273.15,0,0,0,-273.15,0,8269
"Dec 11, 01:00 pm",6,0,0,0.616047,425.986,0.470702,0.678729,0.984053,1,61.9201,0.06,1,0,0.0587166,0.51551,0,1.25423,355.122,167.157,73.7956,293,391.713,304.271,0,391.713,304.271,293,0.167349,73.7956,292.965,392.442,2.53559,11.7695,74.4014,86.171,-9.61932e-05,0,905,5.7,14,12,998,186.072,62.4198,2.65312,3.4,0.286066,0,0,0,-273.15,0,0,0,-273.15,0,8270
"Dec 11, 02:00 pm",6,0,0,0.324795,469.566,0.531183,0.75718,0.986028,1,57.9146,0.06,1,0,0.118068,0.576249,0,1.99258,346.882,184.258,94.0741,293,392.403,385.025,0,392.403,385.025,293,0.211764,94.0741,292.991,392.722,3.20854,11.793,94.3854,106.178,-0.000124292,0,884,6.1,15,12,998,201.143,65.1637,3.20937,4.2,0.389831,0,0,0,-273.15,0,0,0,-273.15,0,8271
"Dec 11, 03:00 pm",6,0,0,-0.182625,514.925,0.63181,0.851535,0.988632,1,50.8162,0.06,1,0,0.240009,0.649769,0,3.18579,319.806,202.057,119.711,293,392.457,489.67,0,392.457,489.67,293,0.269319,119.711,292.999,392.356,4.08059,11.7795,119.511,131.29,-0.000158331,0,815,5.9,16,12,998,214.817,70.6233,3.0875,4.2,0.569328,0,0,0,-273.15,0,0,0,-273.15,0,8272
"Dec 11, 04:00 pm",6,0,0,0.102814,494.326,0.742231,0.921957,0.990922,0.78407,42.0782,0.0558097,1,0,0.096329,0.514263,0,1.74132,261.338,193.973,87.8798,293,392.443,359.519,0,392.443,359.519,293,0.197735,87.8798,293,392.504,2.99599,11.7823,87.971,99.7533,-0.000116199,0,666,5.1,17,12,998,226.77,78.2006,2.9125,4.2,0.349874,0,0,0,-273.15,0,0,0,-273.15,0,8273
"Dec 11, 05:00 pm",6,0,0,-38.9946,273,1,1,1,0,0,0,1,0,0.0159353,0,0,0.543381,107.125,107.125,33.6257,293,361.379,204,0,361.379,204,293,0.1122,33.6257,293,297.443,1.7,6.63165,-6.63165,0,-2.14364e-05,0,273,3.8,18,12,998,237.171,87.178,2.39375,5,0.128135,0,0,0,-273.15,0,0,0,-273.15,0,8274
"Dec 11, 06:00 pm",6,0,0,-19.0118,0,1,1,1,0,0,0,1,0,0.0156572,0,0,0.539852,0,0,13.1442,293,320.432,204,0,320.432,204,293,0.1122,13.1442,293,280.672,1.7,6.34389,-6.34389,0,-1.38401e-06,0,0,3.5,19,12,998,246.426,97.1209,2.875,4.2,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,8275
"Dec 11, 07:00 pm",1,0,0,-5.8727,0,0,0,0,0,0,0,1,0,0.0157632,0,0,0.541449,0,0,-0.53815,300.337,299.206,0,204,393,0,293,0,0,296.045,281.24,1.7,6.50271,-6.50271,0,0,0,0,3.3,20,12,998,255.026,108.089,3.14375,4,0.0157632,0,0,0,-273.15,0,0,0,-273.15,0,8276
"Dec 11, 08:00 pm",1,0,0,-6.21931,0,0,0,0,0,0,0,1,0,0.0156689,0,0,0.540065,0,0,-0.244469,290.838,290.317,0,204,393,0,293,0,0,295.039,281.932,1.7,6.47903,-6.47903,0,0,0,0,3.1,21,12,998,263.546,119.503,2.7875,3.7,0.0156689,0,0,0,-273.15,0,0,0,-273.15,0,8277
"Dec 11, 09:00 pm",1,0,0,-6.03579,0,0,0,0,0,0,0,1,0,0.0155234,0,0,0.537972,0,0,-0.186642,285.478,285.078,0,204,393,0,293,0,0,290.811,278.582,1.7,6.22548,-6.22548,0,0,0,0,2.9,22,12,998,272.776,131.111,2.50938,3.2,0.0155234,0,0,0,-273.15,0,0,0,-273.15,0,8278
"Dec 11, 10:00 pm",1,0,0,-5.78157,0,0,0,0,0,0,0,1,0,0.0153796,0,0,0.535915,0,0,-0.170478,280.956,280.588,0,204,393,0,293,0,0,286.276,274.584,1.7,5.95332,-5.95332,0,0,0,0,2.7,23,12,998,284.14,142.602,2.3875,3.5,0.0153796,0,0,0,-273.15,0,0,0,-273.15,0,8279
"Dec 11, 11:00 pm",1,0,0,-5.54001,0,0,0,0,0,0,0,1,0,0.0152442,0,0,0.533989,0,0,-0.16146,276.72,276.37,0,204,393,0,293,0,0,281.868,270.621,1.7,5.70244,-5.70244,0,0,0,0,2.5,0,12,998,300.944,153.356,2.34375,4.2,0.0152442,0,0,0,-273.15,0,0,0,-273.15,0,8280
"Dec 12, 12:00 am",1,0,0,-5.31457,0,0,0,0,0,0,0,1,0,0.0151175,0,0,0.532198,0,0,-0.154015,272.671,272.335,0,204,393,0,293,0,0,277.635,266.793,1.7,5.46948,-5.46948,0,0,0,0,2.3,1,12,998,331.376,161.553,2.26094,4,0.0151175,0,0,0,-273.15,0,0,0,-273.15,0,8281
"Dec 12, 01:00 am",1,0,0,-5.103,0,0,0,0,0,0,0,1,0,0.014999,0,0,0.530531,0,0,-0.147162,268.785,268.462,0,204,393,0,293,0,0,273.575,263.114,1.7,5.251,-5.251,0,0,0,0,2.7,2,12,998,18.7113,162.62,2.46563,4.6,0.014999,0,0,0,-273.15,0,0,0,-273.15,0,8282
"Dec 12, 02:00 am",1,0,0,-4.90525,0,0,0,0,0,0,0,1,0,0.0148878,0,0,0.528979,0,0,-0.140826,265.05,264.74,0,204,393,0,293,0,0,269.675,259.572,1.7,5.04686,-5.04686,0,0,0,0,3.2,3,12,998,53.7739,155.568,3.04375,5.6,0.0148878,0,0,0,-273.15,0,0,0,-273.15,0,8283
"Dec 12, 03:00 am",1,0,0,-4.71985,0,0,0,0,0,0,0,1,0,0.0147834,0,0,0.52753,0,0,-0.134929,261.457,261.158,0,204,393,0,293,0,0,265.926,256.162,1.7,4.85553,-4.85553,0,0,0,0,3.6,4,12,998,72.7247,145.158,3.20937,5.6,0.0147834,0,0,0,-273.15,0,0,0,-273.15,0,8284
"Dec 12, 04:00 am",1,0,0,-4.54714,0,0,0,0,0,0,0,1,0,0.014685,0,0,0.526177,0,0,-0.12948,257.996,257.708,0,204,393,0,293,0,0,262.319,252.87,1.7,4.67732,-4.67732,0,0,0,0,3.9,5,12,998,84.9254,133.763,3.50938,6.1,0.014685,0,0,0,-273.15,0,0,0,-273.15,0,8285
"Dec 12, 05:00 am",1,0,0,-4.38956,0,0,0,0,0,0,0,1,0,0.0145921,0,0,0.524908,0,0,-0.124569,254.656,254.378,0,204,393,0,293,0,0,258.842,249.684,1.7,4.51481,-4.51481,0,0,0,0,3.2,6,12,998,94.4801,122.152,3.12188,5.9,0.0145921,0,0,0,-273.15,0,0,0,-273.15,0,8286
"Dec 12, 06:00 am",1,0,0,-4.23098,0,0,0,0,0,0,0,1,0,0.0145051,0,0,0.523738,0,0,-0.119541,251.431,251.163,0,204,393,0,293,0,0,255.488,246.622,1.7,4.35115,-4.35115,0,0,0,0,4.4,7,12,998,103.081,110.676,4.16563,4.6,0.0145051,0,0,0,-273.15,0,0,0,-273.15,0,8287
"Dec 12, 07:00 am",1,0,0,-4.08834,0,0,0,0,0,0,0,1,0,0.0144243,0,0,0.522701,0,0,-0.115136,248.319,248.06,0,204,393,0,293,0,0,252.251,243.652,1.7,4.20408,-4.20408,0,0,0,0,4.4,8,12,998,111.611,99.5893,4.24375,4,0.0144243,0,0,0,-273.15,0,0,0,-273.15,0,8288
"Dec 12, 08:00 am",1,0,0,-3.95392,0,0,0,0,0,0,0,1,0,0.01435,0,0,0.521812,0,0,-0.11101,245.308,245.057,0,204,393,0,293,0,0,249.124,240.774,1.7,4.06551,-4.06551,0,0,0,0,4.7,9,12,998,120.673,89.2147,4.46562,4.4,0.01435,0,0,0,-273.15,0,0,0,-273.15,0,8289
"Dec 12, 09:00 am",1,0,0,-3.82677,0,0,0,0,0,0,0,1,0,0.0142814,0,0,0.521045,0,0,-0.107077,242.393,242.15,0,204,393,0,293,0,0,246.098,237.988,1.7,3.9344,-3.9344,0,0,0,0,4.8,10,12,998,130.773,80.1939,4.64375,5.6,0.0142814,0,0,0,-273.15,0,0,0,-273.15,0,8290
"Dec 12, 10:00 am",1,0,0,-3.69685,0,0,0,0,0,0,0,1,0,0.0142171,0,0,0.520352,0,0,-0.103033,239.572,239.337,0,204,393,0,293,0,0,243.17,235.304,1.7,3.80039,-3.80039,0,0,0,1,6.9,11,12,998,142.343,72.2353,6.43125,6.9,0.0142171,0,0,0,-273.15,0,0,0,-273.15,0,8291
"Dec 12, 11:00 am",1,0,0,-3.58023,0,0,0,0,0,0,0,1,0,0.014156,0,0,0.519705,0,0,-0.0995092,236.844,236.617,0,204,393,0,293,0,0,240.337,232.695,1.7,3.68022,-3.68022,0,0,0,1,7.4,12,12,998,155.625,66.2485,6.775,5.2,0.014156,0,0,0,-273.15,0,0,0,-273.15,0,8292
"Dec 12, 12:00 pm",1,0,0,-3.46906,0,0,0,0,0,0,0,1,0,0.0140979,0,0,0.519101,0,0,-0.0961593,234.199,233.978,0,204,393,0,293,0,0,237.594,230.164,1.7,3.56569,-3.56569,0,0,0,1,8.2,13,12,998,170.427,62.8516,7.02812,5,0.0140979,0,0,0,-273.15,0,0,0,-273.15,0,8293
"Dec 12, 01:00 pm",1,0,0,-3.3636,0,0,0,0,0,0,0,1,0,0.0140426,0,0,0.518539,0,0,-0.0929803,231.633,231.419,0,204,393,0,293,0,0,234.935,227.707,1.7,3.45702,-3.45702,0,0,0,1,8.9,14,12,998,185.944,62.4855,7.57187,4.8,0.0140426,0,0,0,-273.15,0,0,0,-273.15,0,8294
"Dec 12, 02:00 pm",1,0,0,-3.26606,0,0,0,0,0,0,0,1,0,0.0139899,0,0,0.518014,0,0,-0.0900722,229.142,228.934,0,204,393,0,293,0,0,232.356,225.315,1.7,3.35656,-3.35656,0,0,0,0,9.1,15,12,998,201.005,65.2029,7.85,5.6,0.0139899,0,0,0,-273.15,0,0,0,-273.15,0,8295
"Dec 12, 03:00 pm",1,0,0,-3.17588,0,0,0,0,0,0,0,1,0,0.0139396,0,0,0.517523,0,0,-0.0873993,226.718,226.516,0,204,393,0,293,0,0,229.851,222.983,1.7,3.2637,-3.2637,0,0,0,0,8.9,16,12,998,214.679,70.6373,7.57187,7.6,0.0139396,0,0,0,-273.15,0,0,0,-273.15,0,8296
"Dec 12, 04:00 pm",2,0,0,-0.45692,14.0738,0.740724,0.921165,0.990893,0.785524,42.2069,0.0559905,1,0,0.0139621,0.516427,0,0.517654,7.4556,5.52254,0.0137359,225.374,225.406,0,204,393,0,293,0,0,227.604,225.963,1.7,3.29423,-0.442242,2.85199,0,0,19,9,17,12,998,226.637,78.1936,7.67188,8.1,0.0699526,0,0,0,-273.15,0,0,0,-273.15,0,8297
"Dec 12, 05:00 pm",1,0,0,-3.03903,0,0,0,0,0,0,0,1,0,0.0138764,0,0,0.516927,0,0,-0.0977923,224.743,224.515,0,204,393,0,293,0,0,226.339,220.542,1.7,3.14054,-3.14054,0,0,0,0,8.6,18,12,998,237.042,87.1557,7.27188,7.9,0.0138764,0,0,0,-273.15,0,0,0,-273.15,0,8298
"Dec 12, 06:00 pm",1,0,0,-2.9796,0,0,0,0,0,0,0,1,0,0.0138382,0,0,0.516571,0,0,-0.0915191,221.943,221.729,0,204,393,0,293,0,0,224.602,217.987,1.7,3.07286,-3.07286,0,0,0,0,8.3,19,12,998,246.299,97.0847,7.3625,7.6,0.0138382,0,0,0,-273.15,0,0,0,-273.15,0,8299
"Dec 12, 07:00 pm",1,0,0,-2.91507,0,0,0,0,0,0,0,1,0,0.0137959,0,0,0.516188,0,0,-0.0813707,219.57,219.379,0,204,393,0,293,0,0,222.419,216.032,1.7,2.99704,-2.99704,0,0,0,0,8.1,20,12,998,254.897,108.044,7.31875,7.3,0.0137959,0,0,0,-273.15,0,0,0,-273.15,0,8300
"Dec 12, 08:00 pm",1,0,0,-2.84326,0,0,0,0,0,0,0,1,0,0.0137542,0,0,0.515821,0,0,-0.0778044,217.37,217.188,0,204,393,0,293,0,0,220.198,213.97,1.7,2.92146,-2.92146,0,0,0,0,7.9,21,12,998,263.407,119.453,6.88438,8.6,0.0137542,0,0,0,-273.15,0,0,0,-273.15,0,8301
"Dec 12, 09:00 pm",1,0,0,-2.77195,0,0,0,0,0,0,0,1,0,0.0137141,0,0,0.515479,0,0,-0.0754411,215.245,215.067,0,204,393,0,293,0,0,218.016,211.93,1.7,2.84774,-2.84774,0,0,0,0,7.7,22,12,998,272.615,131.06,6.84062,8.3,0.0137141,0,0,0,-273.15,0,0,0,-273.15,0,8302
"Dec 12, 10:00 pm",1,0,0,-2.70431,0,0,0,0,0,0,0,1,0,0.0136757,0,0,0.515159,0,0,-0.073409,213.174,213.001,0,204,393,0,293,0,0,215.886,209.933,1.7,2.77805,-2.77805,0,0,0,0,7.4,23,12,998,283.937,142.555,6.38438,8.6,0.0136757,0,0,0,-273.15,0,0,0,-273.15,0,8303
"Dec 12, 11:00 pm",1,0,0,-2.6407,0,0,0,0,0,0,0,1,0,0.0136387,0,0,0.514862,0,0,-0.0715441,211.152,210.982,0,204,393,0,293,0,0,213.806,207.978,1.7,2.71256,-2.71256,0,0,0,0,6.9,0,12,998,300.655,153.328,6.275,10.2,0.0136387,0,0,0,-273.15,0,0,0,-273.15,0,8304
"Dec 13, 12:00 am",1,0,0,-2.57763,0,0,0,0,0,0,0,1,0,0.0136032,0,0,0.514586,0,0,-0.0696817,209.176,209.011,0,204,393,0,293,0,0,211.774,206.07,1.7,2.64762,-2.64762,0,0,0,0,6.8,1,12,998,330.959,161.575,6.01875,10.5,0.0136032,0,0,0,-273.15,0,0,0,-273.15,0,8305
"Dec 13, 01:00 am",1,0,0,-2.52136,0,0,0,0,0,0,0,1,0,0.0135691,0,0,0.51433,0,0,-0.0680613,207.244,207.082,0,204,393,0,293,0,0,209.789,204.197,1.7,2.58972,-2.58972,0,0,0,0,5.8,2,12,998,18.4172,162.718,5.33125,10.9,0.0135691,0,0,0,-273.15,0,0,0,-273.15,0,8306
"Dec 13, 02:00 am",1,0,0,-2.46911,0,0,0,0,0,0,0,1,0,0.0135362,0,0,0.514092,0,0,-0.0665608,205.351,205.193,0,204,393,0,293,0,0,207.848,202.357,1.7,2.53596,-2.53596,0,0,0,0,4.5,3,12,998,53.6978,155.694,4.26563,12.2,0.0135362,0,0,0,-273.15,0,0,0,-273.15,0,8307
"Dec 13, 03:00 am",1,0,0,-2.41922,0,0,0,0,0,0,0,1,0,0.0135044,0,0,0.513872,0,0,-0.0651109,203.495,203.34,0,204,393,0,293,0,0,205.946,200.553,1.7,2.48462,-2.48462,0,0,0,0,3.2,4,12,998,72.7124,145.287,3.04375,14.4,0.0135044,0,0,0,-273.15,0,0,0,-273.15,0,8308
"Dec 13, 04:00 am",1,0,0,-2.36793,0,0,0,0,0,0,0,1,0,0.0134739,0,0,0.513669,0,0,-0.0635873,201.676,201.523,0,204,393,0,293,0,0,204.082,198.79,1.7,2.43179,-2.43179,0,0,0,0,2.5,5,12,998,84.9264,133.892,2.34375,14.4,0.0134739,0,0,0,-273.15,0,0,0,-273.15,0,8309
"Dec 13, 05:00 am",1,0,0,-2.31748,0,0,0,0,0,0,0,1,0,0.0134445,0,0,0.513482,0,0,-0.0620989,199.895,199.746,0,204,393,0,293,0,0,202.257,197.065,1.7,2.37984,-2.37984,0,0,0,0,1.8,6,12,998,94.4808,122.281,1.64375,10.2,0.0134445,0,0,0,-273.15,0,0,0,-273.15,0,8310
"Dec 13, 06:00 am",1,0,0,-2.26984,0,0,0,0,0,0,0,1,0,0.0134162,0,0,0.51331,0,0,-0.0607203,198.15,198.004,0,204,393,0,293,0,0,200.468,195.372,1.7,2.33081,-2.33081,0,0,0,0,1.2,7,12,998,103.076,110.805,1.04375,11.4,0.0134162,0,0,0,-273.15,0,0,0,-273.15,0,8311
"Dec 13, 07:00 am",1,0,0,-2.22277,0,0,0,0,0,0,0,1,0,0.0133889,0,0,0.513154,0,0,-0.0593543,196.44,196.297,0,204,393,0,293,0,0,198.716,193.713,1.7,2.28237,-2.28237,0,0,0,0,0.7,8,12,998,111.598,99.7176,0.54375,9.1,0.0133889,0,0,0,-273.15,0,0,0,-273.15,0,8312
"Dec 13, 08:00 am",1,0,0,-2.17595,0,0,0,0,0,0,0,1,0,0.0133626,0,0,0.513011,0,0,-0.0579908,194.765,194.625,0,204,393,0,293,0,0,196.999,192.091,1.7,2.23417,-2.23417,0,0,0,0,0.6,9,12,998,120.649,89.3173,0.44375,7,0.0133626,0,0,0,-273.15,0,0,0,-273.15,0,8313
"Dec 13, 09:00 am",2,0,0,51.1287,419.185,0.767738,0.934761,0.991405,0.693741,39.8488,0.041728,1,0,0.0388451,0.345102,0,1.00247,214.25,164.488,2.55382,214.119,218.398,0,285.975,393,0,293,0,0,200.313,271.952,2.38312,4.12455,52.6407,56.7652,0,0,546,2.4,10,12,998,130.733,80.3154,2.24375,7,0.0805731,0,0,0,-273.15,0,0,0,-273.15,0,8314
"Dec 13, 10:00 am",2,0,0,109.751,475.484,0.656746,0.869902,0.989187,1,48.9478,0.06,1,0,0.138001,0.664157,0,2.23176,284.098,186.58,7.26148,282.729,290.426,0,413.026,393,0,293,0,0,241.242,351.236,3.44188,7.9966,115.922,123.918,0,0,724,4.3,11,12,998,142.283,72.35,3.28438,8.8,0.198001,0,0,0,-273.15,0,0,0,-273.15,0,8315
"Dec 13, 11:00 am",6,0,0,38.4521,457.641,0.551375,0.779207,0.986608,1,56.5386,0.06,1,0,0.0932816,0.593362,0,1.70891,325.692,179.578,57.1442,293,359.475,357.041,0,359.475,357.041,293,0.196373,57.1442,285.028,391.994,2.97534,11.4869,95.0681,106.555,-3.447e-05,0,830,5.9,12,12,998,155.54,66.3505,4.25938,8.8,0.349654,0,0,0,-273.15,0,0,0,-273.15,0,8316
"Dec 13, 12:00 pm",6,0,0,8.81743,424.374,0.477899,0.689195,0.98431,1,61.4518,0.06,1,0,0.0572826,0.523595,0,1.23457,348.451,166.524,66.7086,293,383.37,302.017,0,383.37,302.017,293,0.16611,66.7086,290.995,392.452,2.51681,11.7057,75.4856,87.1914,-7.32596e-05,0,888,7.1,13,12,998,170.317,62.9344,4.9125,9.1,0.283392,0,0,0,-273.15,0,0,0,-273.15,0,8317
"Dec 13, 01:00 pm",6,0,0,2.55126,423.885,0.468381,0.67528,0.983969,1,62.0707,0.06,1,0,0.0556128,0.512846,0,1.21009,355.122,166.333,71.0023,293,389.828,298.808,0,389.828,298.808,293,0.164344,71.0023,292.426,392.504,2.49006,11.761,73.5421,85.3031,-8.9155e-05,0,905,7.9,14,12,998,185.815,62.5438,5.63438,9.1,0.279957,0,0,0,-273.15,0,0,0,-273.15,0,8318
"Dec 13, 02:00 pm",6,0,0,0.697255,466.833,0.528092,0.753643,0.985936,1,58.1234,0.06,1,0,0.115029,0.573504,0,1.9587,346.882,183.185,92.6239,293,391.75,381.753,0,391.75,381.753,293,0.209964,92.6239,292.856,392.348,3.18127,11.7498,93.3077,105.058,-0.000120823,0,884,8.2,15,12,998,200.869,65.2345,6.0125,5.2,0.384993,0,0,0,-273.15,0,0,0,-273.15,0,8319
"Dec 13, 03:00 pm",6,0,0,0.149755,512.306,0.628596,0.849045,0.988558,1,51.0534,0.06,1,0,0.233493,0.647821,0,3.12839,319.806,201.029,118.338,293,392.25,485.124,0,392.25,485.124,293,0.266818,118.338,292.975,392.359,4.0427,11.7603,118.47,130.231,-0.000155883,0,815,8.1,16,12,998,214.544,70.6443,5.9125,4.2,0.560312,0,0,0,-273.15,0,0,0,-273.15,0,8320
"Dec 13, 04:00 pm",6,0,0,0.124777,492.35,0.739264,0.920394,0.990865,0.787179,42.3312,0.0562033,1,0,0.0981424,0.519033,0,1.76298,261.338,193.198,88.3989,293,392.404,361.793,0,392.404,361.793,293,0.198986,88.3989,292.996,392.488,3.01494,11.7643,88.5119,100.276,-0.000116797,0,666,7.3,17,12,998,226.507,78.18,5.50313,4.4,0.353332,0,0,0,-273.15,0,0,0,-273.15,0,8321
"Dec 13, 05:00 pm",6,0,0,-38.9765,273,1,1,1,0,0,0,1,0,0.0159356,0,0,0.543386,107.125,107.125,33.6208,293,361.369,204,0,361.369,204,293,0.1122,33.6208,292.999,297.463,1.7,6.61731,-6.61731,0,-2.14274e-05,0,273,6,18,12,998,236.918,87.1277,4.75,4.8,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,8322
"Dec 13, 06:00 pm",6,0,0,-19.0055,0,1,1,1,0,0,0,1,0,0.0156575,0,0,0.539857,0,0,13.1484,293,320.44,204,0,320.44,204,293,0.1122,13.1484,293,280.695,1.7,6.3331,-6.3331,0,-1.3853e-06,0,0,5.6,19,12,998,246.177,97.0428,4.89687,5.2,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,8323
"Dec 13, 07:00 pm",1,0,0,-5.86609,0,0,0,0,0,0,0,1,0,0.0157637,0,0,0.541456,0,0,-0.538052,300.352,299.22,0,204,393,0,293,0,0,296.049,281.258,1.7,6.49592,-6.49592,0,0,0,0,5.2,20,12,998,254.774,107.994,4.65312,6.1,0.0157637,0,0,0,-273.15,0,0,0,-273.15,0,8324
"Dec 13, 08:00 pm",1,0,0,-6.21314,0,0,0,0,0,0,0,1,0,0.0156696,0,0,0.540074,0,0,-0.244319,290.856,290.335,0,204,393,0,293,0,0,295.051,281.955,1.7,6.4727,-6.4727,0,0,0,0,4.7,21,12,998,263.275,119.397,4.075,4.8,0.0156696,0,0,0,-273.15,0,0,0,-273.15,0,8325
"Dec 13, 09:00 pm",1,0,0,-6.02861,0,0,0,0,0,0,0,1,0,0.0155243,0,0,0.537984,0,0,-0.186434,285.5,285.1,0,204,393,0,293,0,0,290.827,278.612,1.7,6.21809,-6.21809,0,0,0,0,4.3,22,12,998,272.463,131.003,3.90938,3.5,0.0155243,0,0,0,-273.15,0,0,0,-273.15,0,8326
"Dec 13, 10:00 pm",1,0,0,-5.77873,0,0,0,0,0,0,0,1,0,0.0153804,0,0,0.535927,0,0,-0.170427,280.982,280.614,0,204,393,0,293,0,0,286.297,274.613,1.7,5.95043,-5.95043,0,0,0,0,3.9,23,12,998,283.744,142.503,3.5875,5,0.0153804,0,0,0,-273.15,0,0,0,-273.15,0,8327
"Dec 13, 11:00 pm",1,0,0,-5.53942,0,0,0,0,0,0,0,1,0,0.015245,0,0,0.534,0,0,-0.161489,276.747,276.396,0,204,393,0,293,0,0,281.892,270.647,1.7,5.7019,-5.7019,0,0,0,0,3.5,0,12,998,300.378,153.293,3.26563,6.6,0.015245,0,0,0,-273.15,0,0,0,-273.15,0,8328
"Dec 14, 12:00 am",1,0,0,-5.31672,0,0,0,0,0,0,0,1,0,0.0151182,0,0,0.532208,0,0,-0.154122,272.696,272.36,0,204,393,0,293,0,0,277.661,266.815,1.7,5.47174,-5.47174,0,0,0,0,3.1,1,12,998,330.548,161.588,2.63125,7.6,0.0151182,0,0,0,-273.15,0,0,0,-273.15,0,8329
"Dec 14, 01:00 am",1,0,0,-5.1049,0,0,0,0,0,0,0,1,0,0.0149996,0,0,0.530541,0,0,-0.147232,268.807,268.485,0,204,393,0,293,0,0,273.599,263.134,1.7,5.25297,-5.25297,0,0,0,0,3.3,2,12,998,18.109,162.809,2.675,7.6,0.0149996,0,0,0,-273.15,0,0,0,-273.15,0,8330
"Dec 14, 02:00 am",1,0,0,-4.90724,0,0,0,0,0,0,0,1,0,0.0148884,0,0,0.528987,0,0,-0.14089,265.071,264.761,0,204,393,0,293,0,0,269.698,259.591,1.7,5.04892,-5.04892,0,0,0,0,3.6,3,12,998,53.6059,155.815,3.20937,8.3,0.0148884,0,0,0,-273.15,0,0,0,-273.15,0,8331
"Dec 14, 03:00 am",1,0,0,-4.72261,0,0,0,0,0,0,0,1,0,0.0147839,0,0,0.527538,0,0,-0.135021,261.476,261.178,0,204,393,0,293,0,0,265.948,256.178,1.7,4.85838,-4.85838,0,0,0,0,3.8,4,12,998,72.6879,145.413,3.64375,8.6,0.0147839,0,0,0,-273.15,0,0,0,-273.15,0,8332
"Dec 14, 04:00 am",1,0,0,-4.54982,0,0,0,0,0,0,0,1,0,0.0146855,0,0,0.526183,0,0,-0.129564,258.013,257.725,0,204,393,0,293,0,0,262.338,252.884,1.7,4.68009,-4.68009,0,0,0,0,4,5,12,998,84.9176,134.018,3.76563,8.8,0.0146855,0,0,0,-273.15,0,0,0,-273.15,0,8333
"Dec 14, 05:00 am",1,0,0,-4.38842,0,0,0,0,0,0,0,1,0,0.0145927,0,0,0.524916,0,0,-0.1245,254.672,254.394,0,204,393,0,293,0,0,258.86,249.703,1.7,4.51359,-4.51359,0,0,0,0,4.2,6,12,998,94.4732,122.407,3.65312,9.8,0.0145927,0,0,0,-273.15,0,0,0,-273.15,0,8334
"Dec 14, 06:00 am",1,0,0,-4.23507,0,0,0,0,0,0,0,1,0,0.0145054,0,0,0.523743,0,0,-0.119698,251.447,251.179,0,204,393,0,293,0,0,255.505,246.632,1.7,4.35541,-4.35541,0,0,0,0,4.4,7,12,998,103.065,110.93,4.00938,8.8,0.0145054,0,0,0,-273.15,0,0,0,-273.15,0,8335
"Dec 14, 07:00 am",1,0,0,-4.09268,0,0,0,0,0,0,0,1,0,0.0144245,0,0,0.522705,0,0,-0.115284,248.331,248.072,0,204,393,0,293,0,0,252.266,243.658,1.7,4.20857,-4.20857,0,0,0,0,4.4,8,12,998,111.578,99.8421,4.0875,9.1,0.0144245,0,0,0,-273.15,0,0,0,-273.15,0,8336
"Dec 14, 08:00 am",1,0,0,-3.95836,0,0,0,0,0,0,0,1,0,0.0143502,0,0,0.521814,0,0,-0.111144,245.317,245.065,0,204,393,0,293,0,0,249.136,240.777,1.7,4.07008,-4.07008,0,0,0,0,4.6,9,12,998,120.618,89.4146,4.36562,9.8,0.0143502,0,0,0,-273.15,0,0,0,-273.15,0,8337
"Dec 14, 09:00 am",2,0,0,-3.54675,2.30439,0.76813,0.934949,0.991412,0.689817,39.8138,0.0410809,1,0,0.01429,0.337899,0,0.521129,1.1772,0.904242,-0.0962974,242.508,242.29,0,204,393,0,293,0,0,246.128,238.548,1.7,3.94846,-3.64292,0.305543,0,0,3,5.7,10,12,998,130.688,80.4318,5.15312,11.8,0.0553709,0,0,0,-273.15,0,0,0,-273.15,0,8338
"Dec 14, 10:00 am",2,0,0,-0.250514,14.4552,0.657053,0.870118,0.989194,1,48.9245,0.06,1,0,0.0143239,0.664327,0,0.521393,8.6328,5.67221,0.0267643,241.197,241.258,0,204,393,0,293,0,0,243.571,242.301,1.7,3.99112,-0.222926,3.7682,0,0,22,7.2,11,12,998,142.218,72.4587,6.02812,13.3,0.0743239,0,0,0,-273.15,0,0,0,-273.15,0,8339
"Dec 14, 11:00 am",2,0,0,16.7649,95.4048,0.551473,0.779309,0.986611,1,56.5319,0.06,1,0,0.0148933,0.593441,0,0.528718,67.8852,37.4369,0.64646,248.297,249.75,0,204,393,0,293,0,0,243.724,274.443,1.7,4.9743,17.2423,22.2166,0,0,173,9.2,12,12,998,155.451,66.4458,6.54375,13.7,0.0748933,0,0,0,-273.15,0,0,0,-273.15,0,8340
"Dec 14, 12:00 pm",2,0,0,5.54063,50.6172,0.477521,0.688654,0.984297,1,61.4764,0.06,1,0,0.0147641,0.523177,0,0.527031,41.5944,19.8622,0.123282,260.882,261.155,0,204,393,0,293,0,0,250.853,265.736,1.7,4.71553,5.67592,10.3914,0,0,106,10.6,13,12,998,170.204,63.01,7.7875,16.3,0.0747641,0,0,0,-273.15,0,0,0,-273.15,0,8341
"Dec 14, 01:00 pm",2,0,0,8.65149,70.1071,0.467381,0.673782,0.983932,1,62.1356,0.06,1,0,0.0150427,0.511689,0,0.53084,58.86,27.51,0.245626,264.494,265.035,0,204,393,0,293,0,0,257.399,274.051,1.7,5.18618,8.89042,14.0766,0,0,150,11.7,14,12,998,185.686,62.5945,8.65312,16.3,0.0750427,0,0,0,-273.15,0,0,0,-273.15,0,8342
"Dec 14, 02:00 pm",2,0,0,-2.26512,10.5335,0.526677,0.75201,0.985894,1,58.2188,0.06,1,0,0.0148177,0.572237,0,0.527952,7.848,4.13336,-0.170581,267.022,266.647,0,204,393,0,293,0,0,262.665,260.413,1.7,4.81126,-2.446,2.36526,0,0,20,11.2,15,12,998,200.734,65.2588,8.3875,13,0.0748177,0,0,0,-273.15,0,0,0,-273.15,0,8343
"Dec 14, 03:00 pm",2,0,0,-1.17355,14.4231,0.627093,0.84787,0.988523,1,51.164,0.06,1,0,0.0148551,0.646902,0,0.52842,9.0252,5.65964,-0.0663673,263.097,262.95,0,204,393,0,293,0,0,263.715,260.504,1.7,4.90331,-1.24208,3.66123,0,0,23,10.4,16,12,998,214.411,70.6442,8.05625,12.6,0.0748551,0,0,0,-273.15,0,0,0,-273.15,0,8344
"Dec 14, 04:00 pm",2,0,0,9.35874,74.5233,0.737854,0.919646,0.990838,0.789032,42.4511,0.0564479,1,0,0.0152362,0.52208,0,0.533541,39.6324,29.2429,0.373104,265.935,266.755,0,204,393,0,293,0,0,263.737,280.393,1.7,5.5884,9.67874,15.2671,0,0,101,10.1,17,12,998,226.381,78.1598,7.36563,12.2,0.0716842,0,0,0,-273.15,0,0,0,-273.15,0,8345
"Dec 14, 05:00 pm",2,0,0,-4.65529,9,1,1,1,0,0,0,1,0,0.0148619,0,0,0.528639,3.5316,3.5316,-0.23742,270.061,269.541,0,204,393,0,293,0,0,267.036,260.927,1.7,4.92034,-4.92034,0,0,0,9,9.5,18,12,998,236.798,87.0938,6.84375,10.2,0.0148619,0,0,0,-273.15,0,0,0,-273.15,0,8346
"Dec 14, 06:00 pm",1,0,0,-4.65723,0,0,0,0,0,0,0,1,0,0.0148114,0,0,0.527921,0,0,-0.186249,263.617,263.206,0,204,393,0,293,0,0,266.602,256.35,1.7,4.85451,-4.85451,0,0,0,0,9.2,19,12,998,246.061,96.9953,6.85625,9.5,0.0148114,0,0,0,-273.15,0,0,0,-273.15,0,8347
"Dec 14, 07:00 pm",1,0,0,-4.5692,0,0,0,0,0,0,0,1,0,0.0147204,0,0,0.526662,0,0,-0.138848,259.437,259.129,0,204,393,0,293,0,0,263.542,253.96,1.7,4.71033,-4.71033,0,0,0,0,9,20,12,998,254.656,107.938,6.57813,9.5,0.0147204,0,0,0,-273.15,0,0,0,-273.15,0,8348
"Dec 14, 08:00 pm",1,0,0,-4.421,0,0,0,0,0,0,0,1,0,0.0146275,0,0,0.525389,0,0,-0.127016,255.958,255.675,0,204,393,0,293,0,0,260.131,250.905,1.7,4.54895,-4.54895,0,0,0,0,8.7,21,12,998,263.149,119.337,6.59062,10.9,0.0146275,0,0,0,-273.15,0,0,0,-273.15,0,8349
"Dec 14, 09:00 pm",1,0,0,-4.2709,0,0,0,0,0,0,0,1,0,0.0145385,0,0,0.524181,0,0,-0.121153,252.688,252.417,0,204,393,0,293,0,0,256.765,247.829,1.7,4.39275,-4.39275,0,0,0,0,8.4,22,12,998,272.319,130.941,6.44687,11.8,0.0145385,0,0,0,-273.15,0,0,0,-273.15,0,8350
"Dec 14, 10:00 pm",1,0,0,-4.12746,0,0,0,0,0,0,0,1,0,0.0144557,0,0,0.523097,0,0,-0.116486,249.542,249.28,0,204,393,0,293,0,0,253.502,244.834,1.7,4.24458,-4.24458,0,0,0,0,8.2,23,12,998,283.561,142.446,6.24687,12.6,0.0144557,0,0,0,-273.15,0,0,0,-273.15,0,8351
"Dec 14, 11:00 pm",1,0,0,-3.99067,0,0,0,0,0,0,0,1,0,0.0143791,0,0,0.522152,0,0,-0.112199,246.502,246.249,0,204,393,0,293,0,0,250.347,241.933,1.7,4.10346,-4.10346,0,0,0,0,7.9,0,12,998,300.113,153.252,5.63438,9.8,0.0143791,0,0,0,-273.15,0,0,0,-273.15,0,8352
"Dec 15, 12:00 am",1,0,0,-3.8638,0,0,0,0,0,0,0,1,0,0.0143086,0,0,0.521341,0,0,-0.108292,243.559,243.314,0,204,393,0,293,0,0,247.294,239.117,1.7,3.97265,-3.97265,0,0,0,0,7.6,1,12,998,330.143,161.594,5.64687,11.4,0.0143086,0,0,0,-273.15,0,0,0,-273.15,0,8353
"Dec 15, 01:00 am",1,0,0,-3.74352,0,0,0,0,0,0,0,1,0,0.0142428,0,0,0.520627,0,0,-0.104598,240.707,240.469,0,204,393,0,293,0,0,244.337,236.386,1.7,3.84866,-3.84866,0,0,0,0,6.9,2,12,998,17.7872,162.892,5.41563,8.6,0.0142428,0,0,0,-273.15,0,0,0,-273.15,0,8354
"Dec 15, 02:00 am",1,0,0,-3.63106,0,0,0,0,0,0,0,1,0,0.0141802,0,0,0.51996,0,0,-0.101165,237.94,237.709,0,204,393,0,293,0,0,241.472,233.733,1.7,3.73274,-3.73274,0,0,0,0,6.2,3,12,998,53.4984,155.931,5.10625,7.9,0.0141802,0,0,0,-273.15,0,0,0,-273.15,0,8355
"Dec 15, 03:00 am",1,0,0,-3.52534,0,0,0,0,0,0,0,1,0,0.0141207,0,0,0.519337,0,0,-0.0979497,235.252,235.028,0,204,393,0,293,0,0,238.692,231.153,1.7,3.62379,-3.62379,0,0,0,0,5.4,4,12,998,72.6512,145.535,4.69688,7.6,0.0141207,0,0,0,-273.15,0,0,0,-273.15,0,8356
"Dec 15, 04:00 am",1,0,0,-3.42289,0,0,0,0,0,0,0,1,0,0.014064,0,0,0.518756,0,0,-0.0948204,232.641,232.423,0,204,393,0,293,0,0,235.993,228.647,1.7,3.51818,-3.51818,0,0,0,0,5,5,12,998,84.899,134.141,4.375,6.6,0.014064,0,0,0,-273.15,0,0,0,-273.15,0,8357
"Dec 15, 05:00 am",1,0,0,-3.32479,0,0,0,0,0,0,0,1,0,0.0140099,0,0,0.518213,0,0,-0.0918384,230.104,229.892,0,204,393,0,293,0,0,233.37,226.211,1.7,3.41708,-3.41708,0,0,0,0,4.6,6,12,998,94.4572,122.53,4.20937,3.5,0.0140099,0,0,0,-273.15,0,0,0,-273.15,0,8358
"Dec 15, 06:00 am",1,0,0,-3.23267,0,0,0,0,0,0,0,1,0,0.0139584,0,0,0.517705,0,0,-0.0890682,227.637,227.431,0,204,393,0,293,0,0,230.821,223.839,1.7,3.32217,-3.32217,0,0,0,0,4.3,7,12,998,103.045,111.052,3.90938,4,0.0139584,0,0,0,-273.15,0,0,0,-273.15,0,8359
"Dec 15, 07:00 am",1,0,0,-3.14457,0,0,0,0,0,0,0,1,0,0.0139091,0,0,0.517232,0,0,-0.086423,225.235,225.035,0,204,393,0,293,0,0,228.342,221.529,1.7,3.23141,-3.23141,0,0,0,0,4,8,12,998,111.552,99.9627,3.96094,3.9,0.0139091,0,0,0,-273.15,0,0,0,-273.15,0,8360
"Dec 15, 08:00 am",1,0,0,-3.05936,0,0,0,0,0,0,0,1,0,0.0138621,0,0,0.516791,0,0,-0.0838625,222.898,222.702,0,204,393,0,293,0,0,225.93,219.281,1.7,3.14362,-3.14362,0,0,0,0,4,9,12,998,120.581,89.5066,3.96094,3.5,0.0138621,0,0,0,-273.15,0,0,0,-273.15,0,8361
"Dec 15, 09:00 am",2,0,0,41.2369,365.849,0.768589,0.93517,0.991421,0.686035,39.7726,0.0404572,1,0,0.0280894,0.331025,0,0.801058,186.782,143.559,1.89971,237.805,241.297,0,252.498,393,0,293,0,0,227.304,289.619,2.10415,5.16913,42.3525,47.5217,0,0,476,6,10,12,998,130.637,80.543,5.6875,3.7,0.0685467,0,0,0,-273.15,0,0,0,-273.15,0,8362
"Dec 15, 10:00 am",2,6,0,95.7303,446.002,0.659767,0.871985,0.989252,1,48.7167,0.06,1,0,0.116616,0.665791,0,1.99035,265.262,175.011,12.8038,292.396,306.491,64.1162,324.101,384.236,64.1162,293,0.0352639,7.23224,260.362,366.234,3.23514,9.30141,107.223,116.525,0,0,676,8.1,11,12,998,142.147,72.5615,7.00625,5.9,0.21188,0,0,0,-273.15,0,0,0,-273.15,0,8363
"Dec 15, 11:00 am",6,0,0,26.9653,436.925,0.551673,0.779519,0.986616,1,56.5181,0.06,1,0,0.0909572,0.593604,0,1.67859,310.781,171.45,63.5654,293,367.346,353.353,0,367.346,353.353,293,0.194344,63.5654,288.535,392.518,2.94461,11.5827,90.1905,101.773,-4.77248e-05,0,792,10,12,12,998,155.359,66.5343,8.20313,6.9,0.345301,0,0,0,-273.15,0,0,0,-273.15,0,8364
"Dec 15, 12:00 pm",6,0,0,6.20867,411.872,0.477256,0.688274,0.984287,1,61.4937,0.06,1,0,0.0527744,0.522883,0,1.169,338.641,161.618,66.6256,293,385.699,293.637,0,385.699,293.637,293,0.1615,66.6256,291.861,392.561,2.44697,11.6995,72.8081,84.5076,-7.68749e-05,0,863,11.5,13,12,998,170.09,63.0782,9.03906,5.9,0.274275,0,0,0,-273.15,0,0,0,-273.15,0,8365
"Dec 15, 01:00 pm",6,0,0,1.85235,411.443,0.466488,0.672439,0.983899,1,62.1934,0.06,1,0,0.0497107,0.510653,0,1.12333,346.097,161.45,68.8718,293,390.525,287.645,0,390.525,287.645,293,0.158204,68.8718,292.661,392.634,2.39704,11.7313,70.7137,82.4449,-8.7691e-05,0,882,12.4,14,12,998,185.557,62.6376,9.04062,6.1,0.267915,0,0,0,-273.15,0,0,0,-273.15,0,8366
"Dec 15, 02:00 pm",6,0,0,0.653657,397.166,0.525352,0.750471,0.985854,1,58.308,0.06,1,0,0.0648635,0.571043,0,1.33966,296.654,155.848,76.6185,293,392.095,314.619,0,392.095,314.619,293,0.173041,76.6185,292.902,392.791,2.62183,11.7345,77.2615,88.9959,-0.000100622,0,756,12.9,15,12,998,200.6,65.2756,9.30625,4.2,0.297904,0,0,0,-273.15,0,0,0,-273.15,0,8367
"Dec 15, 03:00 pm",6,0,0,-3.49481,221.484,0.62566,0.846745,0.98849,1,51.2693,0.06,1,0,0.0178311,0.646022,0,0.571531,138.91,86.9102,48.489,293,389.855,204,0,389.855,204,293,0.1122,48.489,292.968,384.512,1.7,11.1763,44.9696,56.1459,-6.09197e-05,0,354,12.4,16,12,998,214.282,70.637,8.76719,3.5,0.190031,0,0,0,-273.15,0,0,0,-273.15,0,8368
"Dec 15, 04:00 pm",6,0,0,2.79897,469.147,0.736495,0.918921,0.990812,0.791083,42.5663,0.056724,1,0,0.085608,0.525568,0,1.61042,249.959,184.093,82.226,293,389.962,345.532,0,389.962,345.532,293,0.190042,82.226,292.989,392.304,2.87943,11.7326,85.021,96.7536,-0.000103527,0,637,11.7,17,12,998,226.259,78.1331,8.575,3.4,0.332374,0,0,0,-273.15,0,0,0,-273.15,0,8369
"Dec 15, 05:00 pm",6,0,0,-38.6057,260,1,1,1,0,0,0,1,0,0.0159375,0,0,0.543412,102.024,102.024,33.2498,293,360.646,204,0,360.646,204,293,0.1122,33.2498,292.997,297.568,1.7,6.58532,-6.58532,0,-2.07541e-05,0,260,10.4,18,12,998,236.683,87.0542,7.74375,2.5,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,8370
"Dec 15, 06:00 pm",6,0,0,-18.8647,0,1,1,1,0,0,0,1,0,0.0156588,0,0,0.539874,0,0,13.0358,293,320.209,204,0,320.209,204,293,0.1122,13.0358,292.999,280.775,1.7,6.29747,-6.29747,0,-1.35061e-06,0,0,10,19,12,998,245.95,96.9421,8.4375,2.1,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,8371
"Dec 15, 07:00 pm",1,0,0,-5.83059,0,0,0,0,0,0,0,1,0,0.0157639,0,0,0.541457,0,0,-0.534076,300.281,299.158,0,204,393,0,293,0,0,296.021,281.325,1.7,6.45517,-6.45517,0,0,0,0,9.6,20,12,998,254.545,107.877,8.58438,1.9,0.0157639,0,0,0,-273.15,0,0,0,-273.15,0,8372
"Dec 15, 08:00 pm",1,0,0,-6.17691,0,0,0,0,0,0,0,1,0,0.0156702,0,0,0.540082,0,0,-0.2428,290.852,290.334,0,204,393,0,293,0,0,295.023,282.006,1.7,6.43475,-6.43475,0,0,0,0,9.3,21,12,998,263.031,119.271,8.20625,2.3,0.0156702,0,0,0,-273.15,0,0,0,-273.15,0,8373
"Dec 15, 09:00 pm",1,0,0,-5.99669,0,0,0,0,0,0,0,1,0,0.0155256,0,0,0.538002,0,0,-0.185475,285.527,285.129,0,204,393,0,293,0,0,290.824,278.675,1.7,6.18519,-6.18519,0,0,0,0,8.9,22,12,998,272.183,130.874,7.92344,2.4,0.0155256,0,0,0,-273.15,0,0,0,-273.15,0,8374
"Dec 15, 10:00 pm",1,0,0,-5.74486,0,0,0,0,0,0,0,1,0,0.0153826,0,0,0.535957,0,0,-0.169407,281.033,280.668,0,204,393,0,293,0,0,286.319,274.703,1.7,5.91551,-5.91551,0,0,0,0,8.5,23,12,998,283.388,142.383,7.48438,2,0.0153826,0,0,0,-273.15,0,0,0,-273.15,0,8375
"Dec 15, 11:00 pm",1,0,0,-5.50637,0,0,0,0,0,0,0,1,0,0.0152479,0,0,0.53404,0,0,-0.160523,276.824,276.476,0,204,393,0,293,0,0,281.938,270.762,1.7,5.66786,-5.66786,0,0,0,0,8.2,0,12,998,299.859,153.204,7.2625,2.3,0.0152479,0,0,0,-273.15,0,0,0,-273.15,0,8376
"Dec 16, 12:00 am",1,0,0,-5.28436,0,0,0,0,0,0,0,1,0,0.0151218,0,0,0.532257,0,0,-0.153188,272.798,272.464,0,204,393,0,293,0,0,277.732,266.954,1.7,5.43844,-5.43844,0,0,0,0,7.8,1,12,998,329.747,161.591,6.70625,2.1,0.0151218,0,0,0,-273.15,0,0,0,-273.15,0,8377
"Dec 16, 01:00 am",1,0,0,-5.07668,0,0,0,0,0,0,0,1,0,0.0150037,0,0,0.530597,0,0,-0.146464,268.932,268.611,0,204,393,0,293,0,0,273.695,263.29,1.7,5.22398,-5.22398,0,0,0,0,7.7,2,12,998,17.4524,162.968,6.91875,2.4,0.0150037,0,0,0,-273.15,0,0,0,-273.15,0,8378
"Dec 16, 02:00 am",1,0,0,-4.88269,0,0,0,0,0,0,0,1,0,0.0148929,0,0,0.529049,0,0,-0.140245,265.215,264.907,0,204,393,0,293,0,0,269.816,259.763,1.7,5.02373,-5.02373,0,0,0,0,7.7,3,12,998,53.3752,156.042,6.99687,2.8,0.0148929,0,0,0,-273.15,0,0,0,-273.15,0,8379
"Dec 16, 03:00 am",1,0,0,-4.70021,0,0,0,0,0,0,0,1,0,0.0147888,0,0,0.527605,0,0,-0.134429,261.637,261.34,0,204,393,0,293,0,0,266.086,256.364,1.7,4.83538,-4.83538,0,0,0,0,7.6,4,12,998,72.6022,145.653,6.6625,2,0.0147888,0,0,0,-273.15,0,0,0,-273.15,0,8380
"Dec 16, 04:00 am",1,0,0,-4.53002,0,0,0,0,0,0,0,1,0,0.0146907,0,0,0.526254,0,0,-0.129051,258.189,257.902,0,204,393,0,293,0,0,262.493,253.083,1.7,4.65978,-4.65978,0,0,0,0,7.6,5,12,998,84.8706,134.26,6.27187,1.7,0.0146907,0,0,0,-273.15,0,0,0,-273.15,0,8381
"Dec 16, 05:00 am",1,0,0,-4.37013,0,0,0,0,0,0,0,1,0,0.0145981,0,0,0.524989,0,0,-0.124025,254.863,254.586,0,204,393,0,293,0,0,259.031,249.915,1.7,4.49483,-4.49483,0,0,0,0,7.6,6,12,998,94.433,122.649,6.58437,1.7,0.0145981,0,0,0,-273.15,0,0,0,-273.15,0,8382
"Dec 16, 06:00 am",1,0,0,-4.21954,0,0,0,0,0,0,0,1,0,0.014511,0,0,0.523815,0,0,-0.119313,251.65,251.383,0,204,393,0,293,0,0,255.69,246.852,1.7,4.33949,-4.33949,0,0,0,0,7.7,7,12,998,103.019,111.171,6.68437,1.6,0.014511,0,0,0,-273.15,0,0,0,-273.15,0,8383
"Dec 16, 07:00 am",1,0,0,-4.07871,0,0,0,0,0,0,0,1,0,0.0144302,0,0,0.522774,0,0,-0.114939,248.545,248.286,0,204,393,0,293,0,0,252.464,243.887,1.7,4.19426,-4.19426,0,0,0,0,7.7,8,12,998,111.519,100.079,6.60625,2,0.0144302,0,0,0,-273.15,0,0,0,-273.15,0,8384
"Dec 16, 08:00 am",1,0,0,-3.94682,0,0,0,0,0,0,0,1,0,0.0143557,0,0,0.521876,0,0,-0.110874,245.539,245.288,0,204,393,0,293,0,0,249.345,241.013,1.7,4.05828,-4.05828,0,0,0,0,7.7,9,12,998,120.539,89.5933,6.29375,2.7,0.0143557,0,0,0,-273.15,0,0,0,-273.15,0,8385
"Dec 16, 09:00 am",1,0,0,-3.81752,0,0,0,0,0,0,0,1,0,0.0142871,0,0,0.521106,0,0,-0.106834,242.629,242.387,0,204,393,0,293,0,0,246.326,238.237,1.7,3.9249,-3.9249,0,0,0,0,8.2,10,12,998,130.58,80.6488,6.79375,3.4,0.0142871,0,0,0,-273.15,0,0,0,-273.15,0,8386
"Dec 16, 10:00 am",1,0,0,-3.69361,0,0,0,0,0,0,0,1,0,0.0142226,0,0,0.52041,0,0,-0.103022,239.813,239.579,0,204,393,0,293,0,0,243.404,235.549,1.7,3.79714,-3.79714,0,0,0,1,9,11,12,998,142.072,72.6582,7.67188,3.2,0.0142226,0,0,0,-273.15,0,0,0,-273.15,0,8387
