"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 16, 11:00 am",2,0,0,-2.39451,5.51976,0.551976,0.779835,0.986625,1,56.4973,0.06,1,0,0.0141958,0.59385,0,0.520082,3.924,2.16595,-0.0544574,237.545,237.42,0,204,393,0,293,0,0,240.662,235.278,1.7,3.7337,-2.44745,1.28625,0,0,10,10.4,12,12,998,155.262,66.6161,7.74375,3,0.0741958,0,0,0,-273.15,0,0,0,-273.15,0,8388
"Dec 16, 12:00 pm",2,0,0,30.0058,176.528,0.477103,0.688055,0.984282,1,61.5036,0.06,1,0,0.0152737,0.522714,0,0.534192,145.188,69.2696,1.13734,248.123,250.676,0,204,393,0,293,0,0,240.788,294.048,1.7,5.60061,30.6076,36.2082,0,0,370,12.4,13,12,998,169.974,63.139,8.9625,2.5,0.0752737,0,0,0,-273.15,0,0,0,-273.15,0,8389
"Dec 16, 01:00 pm",2,0,0,45.6854,272.437,0.465704,0.671256,0.983871,1,62.2442,0.06,1,0,0.0166715,0.509739,0,0.555509,229.554,106.904,1.60414,283.687,287.119,0,204.487,393,0,293,0,0,255.566,342.808,1.70405,7.8529,46.6404,54.4933,0,0,585,14,14,12,998,185.428,62.6732,9.70313,2.7,0.0766715,0,0,0,-273.15,0,0,0,-273.15,0,8390
"Dec 16, 02:00 pm",2,0,0,-3.96297,5.24119,0.524119,0.749031,0.985817,1,58.3911,0.06,1,0,0.0154289,0.569926,0,0.53666,3.924,2.05664,-0.576187,303.191,301.979,0,204,393,0,293,0,0,280.176,282.763,1.7,5.75805,-4.58592,1.17213,0,0,10,14.3,15,12,998,200.468,65.2849,9.84688,3.2,0.0754289,0,0,0,-273.15,0,0,0,-273.15,0,8391
"Dec 16, 03:00 pm",2,0,0,39.0728,196.655,0.624301,0.845671,0.988459,1,51.3691,0.06,1,0,0.0176333,0.645182,0,0.568333,123.606,77.1673,1.42021,305.54,308.497,0,204,393,0,293,0,0,291.625,355.058,1.7,9.91065,39.8763,49.787,0,0,315,14.7,16,12,998,214.155,70.6228,9.77812,3.2,0.0776333,0,0,0,-273.15,0,0,0,-273.15,0,8392
"Dec 16, 04:00 pm",6,0,0,13.1388,223.497,0.735188,0.918221,0.990787,0.793329,42.6769,0.0570312,1,0,0.0175699,0.529498,0,0.567408,119.29,87.7003,23.0837,293,340.563,204,0,340.563,204,293,0.1122,23.0837,297.172,370.294,1.7,10.4896,35.9475,46.4371,-7.21428e-06,0,304,14.5,17,12,998,226.141,78.0999,9.57813,3.7,0.186801,0,0,0,-273.15,0,0,0,-273.15,0,8393
"Dec 16, 05:00 pm",6,0,0,-25.7282,29,1,1,1,0,0,0,1,0,0.0159381,0,0,0.54353,11.3796,11.3796,19.5512,293,333.466,204,0,333.466,204,293,0.1122,19.5512,294.771,295.524,1.7,6.61761,-6.61761,0,-4.44279e-06,0,29,13.6,18,12,998,236.573,87.009,9.49844,4.6,0.128138,0,0,0,-273.15,0,0,0,-273.15,0,8394
"Dec 16, 06:00 pm",1,0,0,-5.82632,0,0,0,0,0,0,0,1,0,0.0159725,0,0,0.544492,0,0,-0.752024,311.348,309.789,0,204,393,0,293,0,0,300.674,285.43,1.7,6.71617,-6.71617,0,0,0,0,13,19,12,998,245.845,96.8834,8.78125,5,0.0159725,0,0,0,-273.15,0,0,0,-273.15,0,8395
"Dec 16, 07:00 pm",1,0,0,-6.54126,0,0,0,0,0,0,0,1,0,0.0159136,0,0,0.543595,0,0,-0.297176,298.596,297.969,0,204,393,0,293,0,0,302.073,287.986,1.7,6.86474,-6.86474,0,0,0,0,12.4,20,12,998,254.439,107.811,8.57187,5.6,0.0159136,0,0,0,-273.15,0,0,0,-273.15,0,8396
"Dec 16, 08:00 pm",1,0,0,-6.40849,0,0,0,0,0,0,0,1,0,0.0157582,0,0,0.541346,0,0,-0.205256,292.453,292.017,0,204,393,0,293,0,0,297.936,285.004,1.7,6.61836,-6.61836,0,0,0,0,11.8,21,12,998,262.919,119.2,8.3625,5.6,0.0157582,0,0,0,-273.15,0,0,0,-273.15,0,8397
"Dec 16, 09:00 pm",1,0,0,-6.14315,0,0,0,0,0,0,0,1,0,0.0155995,0,0,0.539061,0,0,-0.183521,287.58,287.187,0,204,393,0,293,0,0,293.165,280.835,1.7,6.32826,-6.32826,0,0,0,0,11.2,22,12,998,272.056,130.803,7.99687,6.4,0.0155995,0,0,0,-273.15,0,0,0,-273.15,0,8398
"Dec 16, 10:00 pm",1,0,0,-5.86985,0,0,0,0,0,0,0,1,0,0.0154502,0,0,0.536922,0,0,-0.172509,283.075,282.703,0,204,393,0,293,0,0,288.489,276.662,1.7,6.04343,-6.04343,0,0,0,0,10.6,23,12,998,283.225,142.315,7.7875,6.6,0.0154502,0,0,0,-273.15,0,0,0,-273.15,0,8399
"Dec 16, 11:00 pm",1,0,0,-5.6206,0,0,0,0,0,0,0,1,0,0.0153107,0,0,0.534933,0,0,-0.164092,278.79,278.435,0,204,393,0,293,0,0,284.003,272.624,1.7,5.78565,-5.78565,0,0,0,0,9.9,0,12,998,299.618,153.15,7.00937,8.1,0.0153107,0,0,0,-273.15,0,0,0,-273.15,0,8400
"Dec 17, 12:00 am",1,0,0,-5.38968,0,0,0,0,0,0,0,1,0,0.0151806,0,0,0.533087,0,0,-0.156561,274.685,274.344,0,204,393,0,293,0,0,279.708,268.74,1.7,5.54715,-5.54715,0,0,0,0,9.3,1,12,998,329.359,161.58,6.4875,6.9,0.0151806,0,0,0,-273.15,0,0,0,-273.15,0,8401
"Dec 17, 01:00 am",1,0,0,-5.17685,0,0,0,0,0,0,0,1,0,0.0150587,0,0,0.531368,0,0,-0.149691,270.744,270.417,0,204,393,0,293,0,0,275.59,265.004,1.7,5.32741,-5.32741,0,0,0,0,8.5,2,12,998,17.1052,163.035,5.84375,6.1,0.0150587,0,0,0,-273.15,0,0,0,-273.15,0,8402
"Dec 17, 02:00 am",1,0,0,-4.98177,0,0,0,0,0,0,0,1,0,0.0149442,0,0,0.529765,0,0,-0.14345,266.953,266.638,0,204,393,0,293,0,0,271.634,261.4,1.7,5.12605,-5.12605,0,0,0,0,7.5,3,12,998,53.2363,156.148,5.46875,7.3,0.0149442,0,0,0,-273.15,0,0,0,-273.15,0,8403
"Dec 17, 03:00 am",1,0,0,-4.79848,0,0,0,0,0,0,0,1,0,0.0148367,0,0,0.528268,0,0,-0.137588,263.3,262.997,0,204,393,0,293,0,0,267.829,257.925,1.7,4.93686,-4.93686,0,0,0,0,6.6,4,12,998,72.541,145.767,5.0375,7.9,0.0148367,0,0,0,-273.15,0,0,0,-273.15,0,8404
"Dec 17, 04:00 am",1,0,0,-4.62254,0,0,0,0,0,0,0,1,0,0.0147355,0,0,0.52687,0,0,-0.131956,259.78,259.488,0,204,393,0,293,0,0,264.164,254.58,1.7,4.75523,-4.75523,0,0,0,0,6.1,5,12,998,84.8323,134.376,4.77187,5.9,0.0147355,0,0,0,-273.15,0,0,0,-273.15,0,8405
"Dec 17, 05:00 am",1,0,0,-4.45944,0,0,0,0,0,0,0,1,0,0.0146401,0,0,0.525561,0,0,-0.126807,256.386,256.104,0,204,393,0,293,0,0,260.631,251.346,1.7,4.58695,-4.58695,0,0,0,0,5.6,6,12,998,94.4004,122.765,4.19375,5.6,0.0146401,0,0,0,-273.15,0,0,0,-273.15,0,8406
"Dec 17, 06:00 am",1,0,0,-4.3053,0,0,0,0,0,0,0,1,0,0.01455,0,0,0.524336,0,0,-0.121964,253.108,252.835,0,204,393,0,293,0,0,257.223,248.222,1.7,4.42793,-4.42793,0,0,0,0,5.3,7,12,998,102.985,111.286,4.12813,5.6,0.01455,0,0,0,-273.15,0,0,0,-273.15,0,8407
"Dec 17, 07:00 am",1,0,0,-4.16028,0,0,0,0,0,0,0,1,0,0.0144658,0,0,0.523226,0,0,-0.117434,249.941,249.677,0,204,393,0,293,0,0,253.931,245.199,1.7,4.27835,-4.27835,0,0,0,0,4.9,8,12,998,111.48,100.191,4.11875,5,0.0144658,0,0,0,-273.15,0,0,0,-273.15,0,8408
"Dec 17, 08:00 am",1,0,0,-4.02347,0,0,0,0,0,0,0,1,0,0.0143883,0,0,0.522263,0,0,-0.113187,246.876,246.621,0,204,393,0,293,0,0,250.75,242.271,1.7,4.13726,-4.13726,0,0,0,0,4.8,9,12,998,120.49,89.6747,3.94063,4.8,0.0143883,0,0,0,-273.15,0,0,0,-273.15,0,8409
"Dec 17, 09:00 am",2,0,0,1.03263,43.1037,0.769708,0.935705,0.991442,0.678907,39.6723,0.0392825,1,0,0.0144737,0.318263,0,0.523162,21.9744,16.9139,0.0793564,245.813,245.992,0,204,393,0,293,0,0,248.036,249.048,1.7,4.27334,1.10973,5.38306,0,0,56,5.7,10,12,998,130.517,80.7493,4.60625,5.6,0.0537562,0,0,0,-273.15,0,0,0,-273.15,0,8410
"Dec 17, 10:00 am",2,0,0,40.9599,186.353,0.658493,0.871128,0.989225,1,48.815,0.06,1,0,0.0160331,0.665119,0,0.545285,111.049,73.1251,1.53715,262.577,265.96,0,204,393,0,293,0,0,250.319,322.412,1.7,7.02706,41.6098,48.6369,0,0,283,7.5,11,12,998,141.992,72.7487,5.85938,6.1,0.0760331,0,0,0,-273.15,0,0,0,-273.15,0,8411
"Dec 17, 11:00 am",2,0,0,12.394,81.1996,0.552378,0.780255,0.986636,1,56.4697,0.06,1,0,0.0156333,0.594176,0,0.539174,57.6828,31.8627,0.252429,291.271,291.809,0,204,393,0,293,0,0,267.844,300.507,1.7,6.20378,12.7283,18.9321,0,0,147,8.4,12,12,998,155.162,66.691,6.29062,7.3,0.0756333,0,0,0,-273.15,0,0,0,-273.15,0,8412
"Dec 17, 12:00 pm",2,6,0,51.2652,323.42,0.478432,0.689927,0.984328,1,61.4168,0.06,1,0,0.0272113,0.524161,0,0.754699,265.262,126.91,5.55433,305.377,315.928,35.7059,199.565,383.543,35.7059,293,0.0196383,3.66471,286.506,369.457,1.96059,10.5011,56.0229,66.524,0,0,676,9.9,13,12,998,169.855,63.1925,7.55625,5.2,0.10685,0,0,0,-273.15,0,0,0,-273.15,0,8413
"Dec 17, 01:00 pm",6,0,0,20.4404,343.192,0.46503,0.670234,0.983846,1,62.2879,0.06,1,0,0.0274952,0.50895,0,0.758808,289.591,134.669,36.7182,293,357.912,235.172,0,357.912,235.172,293,0.129344,36.7182,294.425,392.836,1.95976,11.8306,56.709,68.5396,-2.11407e-05,0,738,11.1,14,12,998,185.298,62.7011,8.2875,5.6,0.21684,0,0,0,-273.15,0,0,0,-273.15,0,8414
"Dec 17, 02:00 pm",6,0,0,-4.81475,192.456,0.522978,0.747693,0.985783,1,58.4678,0.06,1,0,0.0173697,0.568887,0,0.564407,144.403,75.5197,37.8123,293,369.5,204,0,369.5,204,293,0.1122,37.8123,293.563,365.588,1.7,10.0001,32.9621,42.9622,-3.00174e-05,0,368,11.5,15,12,998,200.338,65.2868,8.84375,5,0.18957,0,0,0,-273.15,0,0,0,-273.15,0,8415
"Dec 17, 03:00 pm",6,0,0,-11.9012,115.258,0.623016,0.844652,0.988429,1,51.4633,0.06,1,0,0.01678,0.644385,0,0.555624,72.594,45.2272,32.4791,293,359.141,204,0,359.141,204,293,0.1122,32.4791,293.24,339.825,1.7,8.69901,20.4447,29.1437,-1.93994e-05,0,185,11.2,16,12,998,214.032,70.6016,8.7,5.2,0.18898,0,0,0,-273.15,0,0,0,-273.15,0,8416
"Dec 17, 04:00 pm",6,0,0,4.64437,213.575,0.733935,0.917548,0.990763,0.795769,42.7827,0.0573693,1,0,0.0172318,0.53387,0,0.562491,114.188,83.8069,30.1818,293,354.637,204,0,354.637,204,293,0.1122,30.1818,293.102,359.807,1.7,9.90512,34.8369,44.742,-1.57005e-05,0,291,10.4,17,12,998,226.027,78.0602,8.60312,6.9,0.186801,0,0,0,-273.15,0,0,0,-273.15,0,8417
"Dec 17, 05:00 pm",6,0,0,-27.0013,213,1,1,1,0,0,0,1,0,0.0158569,0,0,0.542391,83.5812,83.5812,21.0683,293,336.522,204,0,336.522,204,293,0.1122,21.0683,293.044,292.736,1.7,6.51822,-6.51822,0,-5.52714e-06,0,213,9.4,18,12,998,236.468,86.958,7.525,8.3,0.128057,0,0,0,-273.15,0,0,0,-273.15,0,8418
"Dec 17, 06:00 pm",1,0,0,-5.7558,0,0,0,0,0,0,0,1,0,0.015958,0,0,0.544285,0,0,-0.792114,311.699,310.058,0,204,393,0,293,0,0,300.097,284.436,1.7,6.69908,-6.69908,0,0,0,0,9,19,12,998,245.745,96.8192,7.51563,8.1,0.015958,0,0,0,-273.15,0,0,0,-273.15,0,8419
"Dec 17, 07:00 pm",1,0,0,-6.5467,0,0,0,0,0,0,0,1,0,0.0159051,0,0,0.543474,0,0,-0.302428,298.475,297.837,0,204,393,0,293,0,0,301.833,287.675,1.7,6.87683,-6.87683,0,0,0,0,8.6,20,12,998,254.34,107.74,7.27188,8.3,0.0159051,0,0,0,-273.15,0,0,0,-273.15,0,8420
"Dec 17, 08:00 pm",1,0,0,-6.42064,0,0,0,0,0,0,0,1,0,0.0157506,0,0,0.541237,0,0,-0.206306,292.259,291.82,0,204,393,0,293,0,0,297.737,284.768,1.7,6.63175,-6.63175,0,0,0,0,8.2,21,12,998,262.815,119.125,7.18437,7.9,0.0157506,0,0,0,-273.15,0,0,0,-273.15,0,8421
"Dec 17, 09:00 pm",1,0,0,-6.15039,0,0,0,0,0,0,0,1,0,0.0155922,0,0,0.538956,0,0,-0.183729,287.369,286.976,0,204,393,0,293,0,0,292.963,280.613,1.7,6.33571,-6.33571,0,0,0,0,7.8,22,12,998,271.936,130.726,7.09688,6.1,0.0155922,0,0,0,-273.15,0,0,0,-273.15,0,8422
"Dec 17, 10:00 pm",1,0,0,-5.87628,0,0,0,0,0,0,0,1,0,0.0154429,0,0,0.536818,0,0,-0.172636,282.859,282.487,0,204,393,0,293,0,0,288.281,276.437,1.7,6.04999,-6.04999,0,0,0,0,7.4,23,12,998,283.072,142.241,7.00938,6.6,0.0154429,0,0,0,-273.15,0,0,0,-273.15,0,8423
"Dec 17, 11:00 pm",1,0,0,-5.62236,0,0,0,0,0,0,0,1,0,0.0153036,0,0,0.534833,0,0,-0.164045,278.571,278.216,0,204,393,0,293,0,0,283.79,272.403,1.7,5.78735,-5.78735,0,0,0,0,7,0,12,998,299.39,153.09,6.45313,6.1,0.0153036,0,0,0,-273.15,0,0,0,-273.15,0,8424
"Dec 18, 12:00 am",1,0,0,-5.39445,0,0,0,0,0,0,0,1,0,0.0151734,0,0,0.532987,0,0,-0.15667,274.465,274.124,0,204,393,0,293,0,0,279.492,268.513,1.7,5.55203,-5.55203,0,0,0,0,6.6,1,12,998,328.981,161.562,5.89687,8.1,0.0151734,0,0,0,-273.15,0,0,0,-273.15,0,8425
"Dec 18, 01:00 am",1,0,0,-5.17834,0,0,0,0,0,0,0,1,0,0.0150518,0,0,0.531272,0,0,-0.149668,270.521,270.194,0,204,393,0,293,0,0,275.371,264.779,1.7,5.32887,-5.32887,0,0,0,0,6.4,2,12,998,16.7462,163.095,5.85313,7.6,0.0150518,0,0,0,-273.15,0,0,0,-273.15,0,8426
"Dec 18, 02:00 am",1,0,0,-4.97741,0,0,0,0,0,0,0,1,0,0.0149377,0,0,0.529673,0,0,-0.14321,266.732,266.417,0,204,393,0,293,0,0,271.414,261.185,1.7,5.12143,-5.12143,0,0,0,0,6.4,3,12,998,53.0817,156.248,5.61875,8.3,0.0149377,0,0,0,-273.15,0,0,0,-273.15,0,8427
"Dec 18, 03:00 am",1,0,0,-4.78998,0,0,0,0,0,0,0,1,0,0.0148305,0,0,0.528182,0,0,-0.137234,263.086,262.783,0,204,393,0,293,0,0,267.611,257.722,1.7,4.92799,-4.92799,0,0,0,0,6.4,4,12,998,72.4674,145.877,5.69688,9.5,0.0148305,0,0,0,-273.15,0,0,0,-273.15,0,8428
"Dec 18, 04:00 am",1,0,0,-4.61406,0,0,0,0,0,0,0,1,0,0.0147296,0,0,0.526789,0,0,-0.131654,259.573,259.281,0,204,393,0,293,0,0,263.951,254.382,1.7,4.74644,-4.74644,0,0,0,0,6.5,5,12,998,84.7842,134.489,5.875,10.9,0.0147296,0,0,0,-273.15,0,0,0,-273.15,0,8429
"Dec 18, 05:00 am",1,0,0,-4.44724,0,0,0,0,0,0,0,1,0,0.0146346,0,0,0.525487,0,0,-0.126381,256.187,255.906,0,204,393,0,293,0,0,260.424,251.162,1.7,4.57431,-4.57431,0,0,0,0,6.5,6,12,998,94.3596,122.877,6.03125,9.1,0.0146346,0,0,0,-273.15,0,0,0,-273.15,0,8430
"Dec 18, 06:00 am",1,0,0,-4.29175,0,0,0,0,0,0,0,1,0,0.0145449,0,0,0.524268,0,0,-0.121514,252.92,252.648,0,204,393,0,293,0,0,257.024,248.049,1.7,4.41391,-4.41391,0,0,0,0,6.6,7,12,998,102.944,111.396,6.13125,9.5,0.0145449,0,0,0,-273.15,0,0,0,-273.15,0,8431
"Dec 18, 07:00 am",1,0,0,-4.14474,0,0,0,0,0,0,0,1,0,0.0144614,0,0,0.52317,0,0,-0.116932,249.764,249.501,0,204,393,0,293,0,0,253.743,245.04,1.7,4.26229,-4.26229,0,0,0,0,6.6,8,12,998,111.434,100.3,6.44375,8.3,0.0144614,0,0,0,-273.15,0,0,0,-273.15,0,8432
"Dec 18, 08:00 am",1,0,0,-4.00683,0,0,0,0,0,0,0,1,0,0.0143843,0,0,0.522214,0,0,-0.112658,246.713,246.459,0,204,393,0,293,0,0,250.573,242.128,1.7,4.12007,-4.12007,0,0,0,0,6.7,9,12,998,120.435,89.7509,6.62187,7.3,0.0143843,0,0,0,-273.15,0,0,0,-273.15,0,8433
"Dec 18, 09:00 am",2,0,0,33.5101,331.257,0.770365,0.936018,0.991454,0.675569,39.6133,0.0387325,1,0,0.0220955,0.312373,0,0.677624,168.732,129.985,1.46403,258.148,261.028,0,229.735,393,0,293,0,0,250.45,303.855,1.91446,6.21139,34.3924,40.6038,0,0,430,8.8,10,12,998,130.449,80.8443,8.33125,7.3,0.060828,0,0,0,-273.15,0,0,0,-273.15,0,8434
"Dec 18, 10:00 am",2,6,0,80.0752,416.91,0.662813,0.874096,0.989318,1,48.484,0.06,1,0,0.103379,0.667448,0,1.83137,246.82,163.595,20.1558,297.599,320.089,126.649,244.005,377.372,126.649,293,0.0696569,16.0602,275.388,377.168,3.08878,10.3653,98.8296,109.195,0,0,629,11,11,12,998,141.908,72.8331,9.04688,6.6,0.233036,0,0,0,-273.15,0,0,0,-273.15,0,8435
"Dec 18, 11:00 am",6,0,0,19.5119,411.896,0.55288,0.780778,0.98665,1,56.4352,0.06,1,0,0.079606,0.594583,0,1.53545,292.338,161.628,65.1416,293,372.52,337.456,0,372.52,337.456,293,0.185601,65.1416,290.858,392.647,2.81213,11.6621,84.4392,96.1013,-5.577e-05,0,745,13.1,12,12,998,155.059,66.7589,9.58438,8.3,0.325207,0,0,0,-273.15,0,0,0,-273.15,0,8436
"Dec 18, 12:00 pm",6,0,0,4.7021,398.884,0.477134,0.6881,0.984283,1,61.5016,0.06,1,0,0.0479494,0.522749,0,1.09688,328.046,156.522,65.4214,293,386.975,284.184,0,386.975,284.184,293,0.156301,65.4214,292.425,392.676,2.3682,11.7193,70.1026,81.8219,-7.75171e-05,0,836,14.7,13,12,998,169.735,63.2386,10.2469,9.8,0.264251,0,0,0,-273.15,0,0,0,-273.15,0,8437
"Dec 18, 01:00 pm",6,0,0,1.4327,410.588,0.464466,0.669377,0.983825,1,62.3244,0.06,1,0,0.0488567,0.508289,0,1.11045,346.882,161.115,68.7521,293,390.912,285.94,0,390.912,285.94,293,0.157267,68.7521,292.825,392.658,2.38283,11.7183,70.1744,81.8927,-8.82138e-05,0,884,15.9,14,12,998,185.169,62.7215,10.7437,8.1,0.266124,0,0,0,-273.15,0,0,0,-273.15,0,8438
"Dec 18, 02:00 pm",6,0,0,0.315959,462.432,0.521932,0.746459,0.985751,1,58.5381,0.06,1,0,0.108201,0.567931,0,1.88077,347.666,181.458,91.0426,293,392.076,373.924,0,392.076,373.924,293,0.205658,91.0426,292.954,392.411,3.11604,11.7107,91.3449,103.056,-0.000119521,0,886,15.3,15,12,998,200.209,65.2813,10.3781,7.9,0.373859,0,0,0,-273.15,0,0,0,-273.15,0,8439
"Dec 18, 03:00 pm",6,0,0,0.0382423,511.747,0.621807,0.843688,0.988401,1,51.5518,0.06,1,0,0.228125,0.643631,0,3.08063,322.945,200.81,117.506,293,392.329,481.309,0,392.329,481.309,293,0.26472,117.506,292.992,392.372,4.01091,11.7202,117.527,129.247,-0.000155026,0,823,15.3,16,12,998,213.912,70.5734,10.3,7.9,0.552845,0,0,0,-273.15,0,0,0,-273.15,0,8440
"Dec 18, 04:00 pm",6,0,0,0.0231462,494.598,0.732738,0.916901,0.99074,0.7984,42.8836,0.0577379,1,0,0.113628,0.538684,0,1.94277,264.87,194.08,92.8385,293,392.358,380.152,0,392.358,380.152,293,0.209084,92.8385,292.999,392.357,3.16794,11.699,92.8489,104.548,-0.000122551,0,675,16.1,17,12,998,225.918,78.0142,10.7094,7.3,0.38045,0,0,0,-273.15,0,0,0,-273.15,0,8441
"Dec 18, 05:00 pm",6,0,0,-38.907,267,1,1,1,0,0,0,1,0,0.0159367,0,0,0.543402,104.771,104.771,33.6004,293,361.329,204,0,361.329,204,293,0.1122,33.6004,293,297.524,1.7,6.56436,-6.56436,0,-2.13899e-05,0,267,14.9,18,12,998,236.368,86.9014,9.93906,7,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,8442
"Dec 18, 06:00 pm",6,0,0,-18.9696,0,1,1,1,0,0,0,1,0,0.0156594,0,0,0.539882,0,0,13.1656,293,320.475,204,0,320.475,204,293,0.1122,13.1656,293,280.809,1.7,6.2781,-6.2781,0,-1.39065e-06,0,0,14.3,19,12,998,245.651,96.7496,10.2375,7,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,8443
"Dec 18, 07:00 pm",1,0,0,-5.81498,0,0,0,0,0,0,0,1,0,0.0157669,0,0,0.5415,0,0,-0.536699,300.429,299.3,0,204,393,0,293,0,0,296.073,281.387,1.7,6.44279,-6.44279,0,0,0,0,13.8,20,12,998,254.248,107.663,10.4406,6.4,0.0157669,0,0,0,-273.15,0,0,0,-273.15,0,8444
"Dec 18, 08:00 pm",1,0,0,-6.16894,0,0,0,0,0,0,0,1,0,0.0156739,0,0,0.540135,0,0,-0.243121,290.966,290.448,0,204,393,0,293,0,0,295.116,282.111,1.7,6.42721,-6.42721,0,0,0,0,13.2,21,12,998,262.718,119.045,10.3875,7.3,0.0156739,0,0,0,-273.15,0,0,0,-273.15,0,8445
"Dec 18, 09:00 pm",1,0,0,-5.98958,0,0,0,0,0,0,0,1,0,0.0155295,0,0,0.538057,0,0,-0.185368,285.639,285.242,0,204,393,0,293,0,0,290.928,278.794,1.7,6.17798,-6.17798,0,0,0,0,12.7,22,12,998,271.826,130.644,10.2391,7.3,0.0155295,0,0,0,-273.15,0,0,0,-273.15,0,8446
"Dec 18, 10:00 pm",1,0,0,-5.73675,0,0,0,0,0,0,0,1,0,0.0153866,0,0,0.536013,0,0,-0.169189,281.151,280.786,0,204,393,0,293,0,0,286.429,274.831,1.7,5.90719,-5.90719,0,0,0,0,12.1,23,12,998,282.93,142.163,9.75625,5.2,0.0153866,0,0,0,-273.15,0,0,0,-273.15,0,8447
"Dec 18, 11:00 pm",1,0,0,-5.49594,0,0,0,0,0,0,0,1,0,0.0152521,0,0,0.534099,0,0,-0.160211,276.949,276.601,0,204,393,0,293,0,0,282.055,270.9,1.7,5.65711,-5.65711,0,0,0,0,11.6,0,12,998,299.175,153.024,9.56875,3.9,0.0152521,0,0,0,-273.15,0,0,0,-273.15,0,8448
"Dec 19, 12:00 am",1,0,0,-5.27507,0,0,0,0,0,0,0,1,0,0.0151261,0,0,0.532317,0,0,-0.15294,272.931,272.597,0,204,393,0,293,0,0,277.856,267.098,1.7,5.42889,-5.42889,0,0,0,0,11,1,12,998,328.612,161.535,9.20313,3.7,0.0151261,0,0,0,-273.15,0,0,0,-273.15,0,8449
"Dec 19, 01:00 am",1,0,0,-5.07022,0,0,0,0,0,0,0,1,0,0.015008,0,0,0.530657,0,0,-0.146331,269.071,268.751,0,204,393,0,293,0,0,273.826,263.436,1.7,5.21739,-5.21739,0,0,0,0,10,2,12,998,16.3763,163.147,8.75,2.7,0.015008,0,0,0,-273.15,0,0,0,-273.15,0,8450
"Dec 19, 02:00 am",1,0,0,-4.87951,0,0,0,0,0,0,0,1,0,0.0148972,0,0,0.529108,0,0,-0.140222,265.357,265.048,0,204,393,0,293,0,0,269.952,259.907,1.7,5.02053,-5.02053,0,0,0,0,9,3,12,998,52.9116,156.343,7.98438,1.7,0.0148972,0,0,0,-273.15,0,0,0,-273.15,0,8451
"Dec 19, 03:00 am",1,0,0,-4.70517,0,0,0,0,0,0,0,1,0,0.0147927,0,0,0.527659,0,0,-0.134695,261.777,261.479,0,204,393,0,293,0,0,266.224,256.495,1.7,4.84064,-4.84064,0,0,0,0,8,4,12,998,72.3816,145.983,7.45313,2.7,0.0147927,0,0,0,-273.15,0,0,0,-273.15,0,8452
"Dec 19, 04:00 am",1,0,0,-4.5381,0,0,0,0,0,0,0,1,0,0.0146943,0,0,0.526304,0,0,-0.129374,258.322,258.035,0,204,393,0,293,0,0,262.63,253.205,1.7,4.6682,-4.6682,0,0,0,0,7.4,5,12,998,84.7263,134.597,7.16563,2.9,0.0146943,0,0,0,-273.15,0,0,0,-273.15,0,8453
"Dec 19, 05:00 am",1,0,0,-4.38067,0,0,0,0,0,0,0,1,0,0.0146015,0,0,0.525035,0,0,-0.124392,254.987,254.709,0,204,393,0,293,0,0,259.163,250.026,1.7,4.50575,-4.50575,0,0,0,0,6.9,6,12,998,94.3105,122.986,6.50938,2.7,0.0146015,0,0,0,-273.15,0,0,0,-273.15,0,8454
"Dec 19, 06:00 am",1,0,0,-4.23176,0,0,0,0,0,0,0,1,0,0.0145139,0,0,0.523855,0,0,-0.119713,251.765,251.497,0,204,393,0,293,0,0,255.815,246.953,1.7,4.35212,-4.35212,0,0,0,0,6.5,7,12,998,102.895,111.503,6.42188,2.5,0.0145139,0,0,0,-273.15,0,0,0,-273.15,0,8455
"Dec 19, 07:00 am",1,0,0,-4.09242,0,0,0,0,0,0,0,1,0,0.0144327,0,0,0.522807,0,0,-0.115372,248.649,248.389,0,204,393,0,293,0,0,252.58,243.976,1.7,4.20842,-4.20842,0,0,0,0,6.1,8,12,998,111.381,100.403,6.02187,3,0.0144327,0,0,0,-273.15,0,0,0,-273.15,0,8456
"Dec 19, 08:00 am",1,0,0,-3.95945,0,0,0,0,0,0,0,1,0,0.0143579,0,0,0.521901,0,0,-0.111246,245.633,245.382,0,204,393,0,293,0,0,249.45,241.093,1.7,4.07129,-4.07129,0,0,0,0,6,9,12,998,120.374,89.822,5.84375,2.5,0.0143579,0,0,0,-273.15,0,0,0,-273.15,0,8457
"Dec 19, 09:00 am",2,0,0,36.8502,367.037,0.771086,0.936361,0.991468,0.672385,39.5485,0.0382081,1,0,0.0281071,0.306808,0,0.793852,186.782,144.025,1.74206,258.623,261.78,0,249.235,393,0,293,0,0,249.855,304.96,2.07696,6.22385,37.9642,44.188,0,0,476,7.8,10,12,998,130.376,80.9338,7.09688,2.9,0.0663152,0,0,0,-273.15,0,0,0,-273.15,0,8458
"Dec 19, 10:00 am",2,6,0,82.499,440.583,0.663528,0.874588,0.989333,1,48.4293,0.06,1,0,0.12694,0.667834,0,2.09224,260.554,172.885,23.7818,299.675,323.93,139.295,256.46,378.918,139.295,293,0.0766121,19.2625,277.562,379.063,3.29796,10.5406,104.921,115.462,0,0,664,9.7,11,12,998,141.819,72.9112,8.29375,3.9,0.263553,0,0,0,-273.15,0,0,0,-273.15,0,8459
"Dec 19, 11:00 am",6,0,0,16.6946,429.501,0.553481,0.781402,0.986667,1,56.3939,0.06,1,0,0.0955765,0.595069,0,1.73279,304.502,168.536,72.0733,293,375.604,358.73,0,375.604,358.73,293,0.197301,72.0733,292.034,392.505,2.98942,11.6877,88.6029,100.291,-6.6454e-05,0,776,11.5,12,12,998,154.952,66.8199,9.03906,3.4,0.352878,0,0,0,-273.15,0,0,0,-273.15,0,8460
"Dec 19, 12:00 pm",6,0,0,3.64986,409.061,0.477317,0.688362,0.984289,1,61.4897,0.06,1,0,0.0531497,0.522952,0,1.17419,336.287,160.516,68.593,293,388.104,294.217,0,388.104,294.217,293,0.161819,68.593,292.759,392.562,2.45181,11.716,72.226,83.9419,-8.31803e-05,0,857,12.8,13,12,998,169.613,63.2772,9.51875,4.2,0.274969,0,0,0,-273.15,0,0,0,-273.15,0,8461
"Dec 19, 01:00 pm",6,0,0,1.08441,416.219,0.464012,0.668687,0.983808,1,62.3537,0.06,1,0,0.0512657,0.507756,0,1.14639,351.983,163.324,70.1372,293,391.254,290.622,0,391.254,290.622,293,0.159842,70.1372,292.929,392.605,2.42185,11.7175,71.2114,82.9289,-9.06017e-05,0,897,13.8,14,12,998,185.039,62.7342,9.89375,4.2,0.271108,0,0,0,-273.15,0,0,0,-273.15,0,8462
"Dec 19, 02:00 pm",6,0,0,0.212158,463.673,0.520981,0.745334,0.985722,1,58.6019,0.06,1,0,0.108733,0.567058,0,1.88689,349.236,181.945,91.2699,293,392.155,374.54,0,392.155,374.54,293,0.205997,91.2699,292.982,392.405,3.12117,11.7051,91.4684,103.174,-0.000120005,0,890,14.2,15,12,998,200.083,65.2684,9.98125,4.6,0.374731,0,0,0,-273.15,0,0,0,-273.15,0,8463
"Dec 19, 03:00 pm",6,0,0,0.00847831,515.782,0.620677,0.842783,0.988374,1,51.6344,0.06,1,0,0.233351,0.642923,0,3.12711,326.084,202.393,118.42,293,392.335,485.019,0,392.335,485.019,293,0.266761,118.42,292.997,392.36,4.04183,11.7122,118.411,130.123,-0.00015625,0,831,14.2,16,12,998,213.796,70.5382,9.98125,4.4,0.560112,0,0,0,-273.15,0,0,0,-273.15,0,8464
"Dec 19, 04:00 pm",6,0,0,0.0286803,489.438,0.731597,0.916282,0.990718,0.801221,42.9796,0.0581366,1,0,0.113269,0.543941,0,1.93869,262.516,192.056,92.7377,293,392.356,379.746,0,392.356,379.746,293,0.20886,92.7377,292.999,392.36,3.16455,11.7132,92.7537,104.467,-0.000122414,0,669,13.5,17,12,998,225.813,77.9618,9.51563,5.6,0.380266,0,0,0,-273.15,0,0,0,-273.15,0,8465
"Dec 19, 05:00 pm",6,0,0,-38.9198,284,1,1,1,0,0,0,1,0,0.0159362,0,0,0.543394,111.442,111.442,33.5952,293,361.319,204,0,361.319,204,293,0.1122,33.5952,293,297.492,1.7,6.58317,-6.58317,0,-2.13805e-05,0,284,12.2,18,12,998,236.273,86.8393,8.68437,7.9,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,8466
"Dec 19, 06:00 pm",6,0,0,-18.9781,0,1,1,1,0,0,0,1,0,0.0156587,0,0,0.539872,0,0,13.1527,293,320.449,204,0,320.449,204,293,0.1122,13.1527,293,280.763,1.7,6.29999,-6.29999,0,-1.38664e-06,0,0,11.5,19,12,998,245.562,96.6747,8.92188,7.3,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,8467
"Dec 19, 07:00 pm",1,0,0,-5.83898,0,0,0,0,0,0,0,1,0,0.0157654,0,0,0.541479,0,0,-0.537226,300.391,299.261,0,204,393,0,293,0,0,296.061,281.328,1.7,6.46759,-6.46759,0,0,0,0,10.7,20,12,998,254.161,107.582,8.39531,9.5,0.0157654,0,0,0,-273.15,0,0,0,-273.15,0,8468
"Dec 19, 08:00 pm",1,0,0,-6.19292,0,0,0,0,0,0,0,1,0,0.0156717,0,0,0.540104,0,0,-0.243813,290.912,290.393,0,204,393,0,293,0,0,295.084,282.031,1.7,6.45194,-6.45194,0,0,0,0,10,21,12,998,262.628,118.96,7.8125,11.4,0.0156717,0,0,0,-273.15,0,0,0,-273.15,0,8469
"Dec 19, 09:00 pm",1,0,0,-6.01304,0,0,0,0,0,0,0,1,0,0.0155268,0,0,0.538019,0,0,-0.186055,285.568,285.169,0,204,393,0,293,0,0,290.877,278.695,1.7,6.20215,-6.20215,0,0,0,0,9.2,22,12,998,271.724,130.558,6.7,10.2,0.0155268,0,0,0,-273.15,0,0,0,-273.15,0,8470
"Dec 19, 10:00 pm",1,0,0,-5.76299,0,0,0,0,0,0,0,1,0,0.0153832,0,0,0.535966,0,0,-0.169991,281.06,280.694,0,204,393,0,293,0,0,286.36,274.709,1.7,5.93425,-5.93425,0,0,0,0,8.5,23,12,998,282.799,142.08,6.3125,10.2,0.0153832,0,0,0,-273.15,0,0,0,-273.15,0,8471
"Dec 19, 11:00 pm",1,0,0,-5.52423,0,0,0,0,0,0,0,1,0,0.0152481,0,0,0.534043,0,0,-0.161061,276.837,276.487,0,204,393,0,293,0,0,281.967,270.754,1.7,5.68627,-5.68627,0,0,0,0,7.7,0,12,998,298.972,152.952,5.59062,10.2,0.0152481,0,0,0,-273.15,0,0,0,-273.15,0,8472
"Dec 20, 12:00 am",1,0,0,-5.30307,0,0,0,0,0,0,0,1,0,0.0151215,0,0,0.532254,0,0,-0.153754,272.797,272.461,0,204,393,0,293,0,0,277.747,266.931,1.7,5.45772,-5.45772,0,0,0,0,7,1,12,998,328.255,161.501,5.04688,10.9,0.0151215,0,0,0,-273.15,0,0,0,-273.15,0,8473
"Dec 20, 01:00 am",1,0,0,-5.0957,0,0,0,0,0,0,0,1,0,0.015003,0,0,0.530588,0,0,-0.147031,268.916,268.594,0,204,393,0,293,0,0,273.696,263.252,1.7,5.24357,-5.24357,0,0,0,0,6.5,2,12,998,15.9961,163.191,5.09375,11.4,0.015003,0,0,0,-273.15,0,0,0,-273.15,0,8474
"Dec 20, 02:00 am",1,0,0,-4.89959,0,0,0,0,0,0,0,1,0,0.0148919,0,0,0.529035,0,0,-0.140719,265.186,264.876,0,204,393,0,293,0,0,269.803,259.714,1.7,5.0411,-5.0411,0,0,0,0,6.1,3,12,998,52.726,156.432,4.85,9.1,0.0148919,0,0,0,-273.15,0,0,0,-273.15,0,8475
"Dec 20, 03:00 am",1,0,0,-4.71954,0,0,0,0,0,0,0,1,0,0.0147873,0,0,0.527584,0,0,-0.135005,261.594,261.295,0,204,393,0,293,0,0,266.059,256.297,1.7,4.8553,-4.8553,0,0,0,0,5.7,4,12,998,72.2835,146.085,4.60625,10.6,0.0147873,0,0,0,-273.15,0,0,0,-273.15,0,8476
"Dec 20, 04:00 am",1,0,0,-4.54882,0,0,0,0,0,0,0,1,0,0.0146888,0,0,0.526229,0,0,-0.129594,258.131,257.843,0,204,393,0,293,0,0,262.453,253.003,1.7,4.67913,-4.67913,0,0,0,0,5.5,5,12,998,84.6586,134.702,4.71875,10.9,0.0146888,0,0,0,-273.15,0,0,0,-273.15,0,8477
"Dec 20, 05:00 am",1,0,0,-4.38674,0,0,0,0,0,0,0,1,0,0.014596,0,0,0.524961,0,0,-0.124474,254.791,254.513,0,204,393,0,293,0,0,258.976,249.824,1.7,4.51189,-4.51189,0,0,0,0,5.3,6,12,998,94.2532,123.09,4.51875,8.3,0.014596,0,0,0,-273.15,0,0,0,-273.15,0,8478
"Dec 20, 06:00 am",1,0,0,-4.23532,0,0,0,0,0,0,0,1,0,0.0145086,0,0,0.523785,0,0,-0.119741,251.566,251.298,0,204,393,0,293,0,0,255.623,246.751,1.7,4.35571,-4.35571,0,0,0,0,5.2,7,12,998,102.839,111.606,4.41875,7.6,0.0145086,0,0,0,-273.15,0,0,0,-273.15,0,8479
"Dec 20, 07:00 am",1,0,0,-4.09304,0,0,0,0,0,0,0,1,0,0.0144276,0,0,0.522743,0,0,-0.11532,248.45,248.19,0,204,393,0,293,0,0,252.384,243.776,1.7,4.20897,-4.20897,0,0,0,0,5,8,12,998,111.322,100.502,4.21875,6.4,0.0144276,0,0,0,-273.15,0,0,0,-273.15,0,8480
"Dec 20, 08:00 am",1,0,0,-3.95884,0,0,0,0,0,0,0,1,0,0.0143531,0,0,0.521846,0,0,-0.111176,245.434,245.183,0,204,393,0,293,0,0,249.253,240.895,1.7,4.0706,-4.0706,0,0,0,0,5.1,9,12,998,120.307,90.0422,4.1625,6.1,0.0143531,0,0,0,-273.15,0,0,0,-273.15,0,8481
"Dec 20, 09:00 am",2,0,0,11.929,145.111,0.771869,0.936733,0.991482,0.669358,39.478,0.0377098,1,0,0.0148195,0.301567,0,0.527704,73.7712,56.9417,0.489482,248.522,249.622,0,204,393,0,293,0,0,247.371,268.312,1.7,4.85718,12.3146,17.1718,0,0,188,7.6,10,12,998,130.298,81.0177,5.80312,5,0.0525293,0,0,0,-273.15,0,0,0,-273.15,0,8482
"Dec 20, 10:00 am",2,0,0,83.7348,368.002,0.660686,0.872657,0.989273,1,48.6478,0.06,1,0,0.0719571,0.666318,0,1.44479,218.567,144.404,4.96201,289.281,295.811,0,329.822,393,0,293,0,0,262.106,360.287,2.74852,9.07297,87.1459,96.2189,0,0,557,10,11,12,998,141.725,72.9829,7.10938,4.6,0.131957,0,0,0,-273.15,0,0,0,-273.15,0,8483
"Dec 20, 11:00 am",6,0,0,32.4685,384.6,0.554178,0.782125,0.986686,1,56.3459,0.06,1,0,0.0578263,0.595631,0,1.24354,272.326,150.917,46.4381,293,356.677,303.43,0,356.677,303.43,293,0.166886,46.4381,288.243,391.978,2.52858,11.5432,78.3476,89.8908,-2.57495e-05,0,694,11.9,12,12,998,154.842,66.8739,7.75937,4.2,0.284713,0,0,0,-273.15,0,0,0,-273.15,0,8484
"Dec 20, 12:00 pm",6,0,0,9.51069,387.343,0.477611,0.688783,0.9843,1,61.4705,0.06,1,0,0.0422081,0.523277,0,1.00833,318.236,151.993,58.4042,293,380.897,272.283,0,380.897,272.283,293,0.149756,58.4042,291.573,392.77,2.26903,11.6822,67.8524,79.5346,-6.07707e-05,0,811,13.5,13,12,998,169.489,63.3083,8.34375,4.4,0.251964,0,0,0,-273.15,0,0,0,-273.15,0,8485
"Dec 20, 01:00 pm",6,0,0,2.90221,342.189,0.463671,0.668165,0.983795,1,62.3758,0.06,1,0,0.0251091,0.507353,0,0.715036,289.591,134.275,53.5045,293,388.601,228.234,0,388.601,228.234,293,0.125529,53.5045,292.505,392.898,1.90195,11.7301,56.3948,68.1249,-6.55426e-05,0,738,14.4,14,12,998,184.91,62.7394,8.61875,4.8,0.210638,0,0,0,-273.15,0,0,0,-273.15,0,8486
"Dec 20, 02:00 pm",6,0,0,1.16263,339.123,0.520128,0.74432,0.985696,1,58.6592,0.06,1,0,0.0363398,0.566271,0,0.912884,255.845,133.072,62.4659,293,391.314,258.668,0,391.314,258.668,293,0.142267,62.4659,292.819,392.891,2.15556,11.7359,63.619,75.3549,-8.07876e-05,0,652,14.9,15,12,998,199.959,65.248,9.00156,5.9,0.238607,0,0,0,-273.15,0,0,0,-273.15,0,8487
"Dec 20, 03:00 pm",6,0,0,0.34489,361.242,0.619625,0.841938,0.98835,1,51.7112,0.06,1,0,0.0704317,0.642263,0,1.41481,228.769,141.751,78.9902,293,392.348,323.481,0,392.348,323.481,293,0.177915,78.9902,292.945,392.753,2.69568,11.7181,79.3234,91.0415,-0.000104251,0,583,14.9,16,12,998,213.682,70.4962,9.00156,4.4,0.308346,0,0,0,-273.15,0,0,0,-273.15,0,8488
"Dec 20, 04:00 pm",6,0,0,0.0425149,507.708,0.730515,0.915693,0.990697,0.804228,43.0704,0.0585651,1,0,0.131349,0.549641,0,2.13827,272.718,199.224,97.7568,293,392.621,399.166,0,392.621,399.166,293,0.219542,97.7568,292.987,392.678,3.32639,11.7171,97.785,109.502,-0.000129708,0,695,14.4,17,12,998,225.712,77.903,8.69687,3.7,0.409455,0,0,0,-273.15,0,0,0,-273.15,0,8489
"Dec 20, 05:00 pm",6,0,0,-39.0088,295,1,1,1,0,0,0,1,0,0.0159371,0,0,0.543405,115.758,115.758,33.701,293,361.526,204,0,361.526,204,293,0.1122,33.701,292.997,297.548,1.7,6.57248,-6.57248,0,-2.15747e-05,0,295,13.1,18,12,998,236.183,86.7715,7.86563,4.2,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,8490
"Dec 20, 06:00 pm",6,0,0,-19.0137,0,1,1,1,0,0,0,1,0,0.0156591,0,0,0.539878,0,0,13.2032,293,320.552,204,0,320.552,204,293,0.1122,13.2032,292.999,280.791,1.7,6.28693,-6.28693,0,-1.40238e-06,0,0,12,19,12,998,245.479,96.5945,7.46875,3.1,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,8491
"Dec 20, 07:00 pm",1,0,0,-5.82845,0,0,0,0,0,0,0,1,0,0.0157668,0,0,0.541499,0,0,-0.538145,300.454,299.322,0,204,393,0,293,0,0,296.082,281.362,1.7,6.45816,-6.45816,0,0,0,0,11,20,12,998,254.081,107.496,7.17188,3.7,0.0157668,0,0,0,-273.15,0,0,0,-273.15,0,8492
"Dec 20, 08:00 pm",1,0,0,-6.18535,0,0,0,0,0,0,0,1,0,0.0156735,0,0,0.54013,0,0,-0.243806,290.965,290.446,0,204,393,0,293,0,0,295.125,282.086,1.7,6.44439,-6.44439,0,0,0,0,9.9,21,12,998,262.546,118.87,6.38437,3.9,0.0156735,0,0,0,-273.15,0,0,0,-273.15,0,8493
"Dec 20, 09:00 pm",1,0,0,-6.00762,0,0,0,0,0,0,0,1,0,0.0155287,0,0,0.538046,0,0,-0.185955,285.623,285.224,0,204,393,0,293,0,0,290.926,278.755,1.7,6.19663,-6.19663,0,0,0,0,8.9,22,12,998,271.631,130.468,5.69687,3.4,0.0155287,0,0,0,-273.15,0,0,0,-273.15,0,8494
"Dec 20, 10:00 pm",1,0,0,-5.75777,0,0,0,0,0,0,0,1,0,0.0153852,0,0,0.535994,0,0,-0.169861,281.119,280.753,0,204,393,0,293,0,0,286.414,274.773,1.7,5.9289,-5.9289,0,0,0,0,7.8,23,12,998,282.678,141.992,4.75313,2.1,0.0153852,0,0,0,-273.15,0,0,0,-273.15,0,8495
"Dec 20, 11:00 pm",1,0,0,-5.51977,0,0,0,0,0,0,0,1,0,0.0152501,0,0,0.534072,0,0,-0.160951,276.899,276.55,0,204,393,0,293,0,0,282.024,270.821,1.7,5.6817,-5.6817,0,0,0,0,6.7,0,12,998,298.784,152.875,4.35625,1.6,0.0152501,0,0,0,-273.15,0,0,0,-273.15,0,8496
"Dec 21, 12:00 am",1,0,0,-5.30136,0,0,0,0,0,0,0,1,0,0.0151235,0,0,0.532282,0,0,-0.153747,272.861,272.526,0,204,393,0,293,0,0,277.808,266.996,1.7,5.45602,-5.45602,0,0,0,0,5.7,1,12,998,327.91,161.459,3.74687,1.9,0.0151235,0,0,0,-273.15,0,0,0,-273.15,0,8497
"Dec 21, 01:00 am",1,0,0,-5.09613,0,0,0,0,0,0,0,1,0,0.0150049,0,0,0.530615,0,0,-0.147089,268.98,268.658,0,204,393,0,293,0,0,273.759,263.315,1.7,5.24407,-5.24407,0,0,0,0,4.5,2,12,998,15.6065,163.226,2.9375,1,0.0150049,0,0,0,-273.15,0,0,0,-273.15,0,8498
"Dec 21, 02:00 am",1,0,0,-4.90735,0,0,0,0,0,0,0,1,0,0.0148935,0,0,0.529058,0,0,-0.141042,265.246,264.935,0,204,393,0,293,0,0,269.866,259.762,1.7,5.04921,-5.04921,0,0,0,0,3.2,3,12,998,52.5252,156.516,2.02813,0.8,0.0148935,0,0,0,-273.15,0,0,0,-273.15,0,8499
"Dec 21, 03:00 am",1,0,0,-4.73197,0,0,0,0,0,0,0,1,0,0.0147885,0,0,0.527602,0,0,-0.135456,261.645,261.345,0,204,393,0,293,0,0,266.117,256.331,1.7,4.86821,-4.86821,0,0,0,0,1.9,4,12,998,72.1731,146.182,1.11875,1,0.0147885,0,0,0,-273.15,0,0,0,-273.15,0,8500
"Dec 21, 04:00 am",1,0,0,-4.56431,0,0,0,0,0,0,0,1,0,0.0146897,0,0,0.526241,0,0,-0.130106,258.169,257.88,0,204,393,0,293,0,0,262.503,253.021,1.7,4.69515,-4.69515,0,0,0,0,1.2,5,12,998,84.5811,134.803,0.496875,0.9,0.0146897,0,0,0,-273.15,0,0,0,-273.15,0,8501
"Dec 21, 05:00 am",1,0,0,-4.40682,0,0,0,0,0,0,0,1,0,0.0145963,0,0,0.524966,0,0,-0.125123,254.814,254.535,0,204,393,0,293,0,0,259.015,249.822,1.7,4.53264,-4.53264,0,0,0,0,0.5,6,12,998,94.1877,123.191,0.03125,0.5,0.0145963,0,0,0,-273.15,0,0,0,-273.15,0,8502
"Dec 21, 06:00 am",1,0,0,-4.25861,0,0,0,0,0,0,0,1,0,0.0145085,0,0,0.523784,0,0,-0.120468,251.572,251.302,0,204,393,0,293,0,0,255.647,246.727,1.7,4.37974,-4.37974,0,0,0,0,0,7,12,998,102.777,111.705,-0.703125,0.8,0.0145085,0,0,0,-273.15,0,0,0,-273.15,0,8503
"Dec 21, 07:00 am",1,0,0,-4.11951,0,0,0,0,0,0,0,1,0,0.0144269,0,0,0.522736,0,0,-0.116128,248.435,248.174,0,204,393,0,293,0,0,252.392,243.729,1.7,4.23627,-4.23627,0,0,0,0,-0.6,8,12,998,111.256,100.597,-1.06875,0.4,0.0144269,0,0,0,-273.15,0,0,0,-273.15,0,8504
"Dec 21, 08:00 am",1,0,0,-3.98651,0,0,0,0,0,0,0,1,0,0.0143519,0,0,0.521834,0,0,-0.111993,245.398,245.145,0,204,393,0,293,0,0,249.242,240.825,1.7,4.09911,-4.09911,0,0,0,0,-0.7,9,12,998,120.234,90.1306,-1.09063,0.4,0.0143519,0,0,0,-273.15,0,0,0,-273.15,0,8505
"Dec 21, 09:00 am",2,0,0,27.2085,289.768,0.772714,0.937133,0.991498,0.666492,39.4018,0.037238,1,0,0.0154153,0.29665,0,0.536219,147.15,113.705,1.05554,254.094,256.445,0,204.052,393,0,293,0,0,248.419,296.082,1.70043,5.92184,27.8087,33.7306,0,0,375,1.1,10,12,998,130.214,81.0959,0.475,1.2,0.0526533,0,0,0,-273.15,0,0,0,-273.15,0,8506
"Dec 21, 10:00 am",2,6,0,85.8519,437.037,0.665201,0.875736,0.989369,1,48.301,0.06,1,0,0.114524,0.668734,0,1.9634,257.807,171.493,20.2852,293.79,315.865,129.815,254.947,376.581,129.815,293,0.0713982,15.7033,271.491,375.275,3.20635,10.1755,104.512,114.687,0,0,657,2.8,11,12,998,141.627,73.0482,1.78437,2,0.245922,0,0,0,-273.15,0,0,0,-273.15,0,8507
"Dec 21, 11:00 am",6,0,0,21.4844,418.449,0.554971,0.782945,0.986708,1,56.2912,0.06,1,0,0.0817746,0.596268,0,1.56364,295.87,164.199,65.0069,293,371.638,340.724,0,371.638,340.724,293,0.187398,65.0069,289.637,392.614,2.83937,11.6454,86.2613,97.9068,-5.44569e-05,0,754,4.3,12,12,998,154.728,66.9209,2.58125,2.1,0.329173,0,0,0,-273.15,0,0,0,-273.15,0,8508
"Dec 21, 12:00 pm",6,0,0,5.1293,401.054,0.478015,0.689361,0.984314,1,61.4442,0.06,1,0,0.048644,0.523724,0,1.10749,329.224,157.374,65.5871,293,386.755,285.615,0,386.755,285.615,293,0.157088,65.5871,292.104,392.659,2.38012,11.7251,70.6953,82.4204,-7.73594e-05,0,839,5.5,13,12,998,169.364,63.3319,3.39063,1.3,0.265732,0,0,0,-273.15,0,0,0,-273.15,0,8509
"Dec 21, 01:00 pm",6,0,0,1.54264,418.024,0.463441,0.667814,0.983787,1,62.3906,0.06,1,0,0.0513983,0.507083,0,1.14842,353.945,164.033,69.8889,293,390.837,290.903,0,390.837,290.903,293,0.159997,69.8889,292.73,392.605,2.42419,11.757,71.421,83.178,-8.95398e-05,0,902,6.3,14,12,998,184.782,62.7369,3.87813,2.5,0.271395,0,0,0,-273.15,0,0,0,-273.15,0,8510
"Dec 21, 02:00 pm",6,0,0,0.37521,463.8,0.519373,0.74342,0.985673,1,58.7098,0.06,1,0,0.107531,0.565573,0,1.87306,350.413,181.995,90.828,293,392.05,373.145,0,392.05,373.145,293,0.20523,90.828,292.93,392.414,3.10954,11.7418,91.1898,102.932,-0.00011918,0,893,6.7,15,12,998,199.836,65.2203,4.12187,1.9,0.372761,0,0,0,-273.15,0,0,0,-273.15,0,8511
"Dec 21, 03:00 pm",6,0,0,0.030538,521.526,0.618655,0.841155,0.988327,1,51.782,0.06,1,0,0.240197,0.641651,0,3.18746,330.793,204.647,119.557,293,392.311,489.806,0,392.311,489.806,293,0.269393,119.557,292.988,392.346,4.08171,11.7416,119.57,131.312,-0.000157676,0,843,6.6,16,12,998,213.573,70.4472,4.17812,1.3,0.56959,0,0,0,-273.15,0,0,0,-273.15,0,8512
"Dec 21, 04:00 pm",6,0,0,0.186788,517.21,0.729492,0.915135,0.990677,0.807419,43.1562,0.0590229,1,0,0.144697,0.555786,0,2.27971,278.212,202.953,100.864,293,392.483,412.463,0,392.483,412.463,293,0.226855,100.864,292.998,392.617,3.43719,11.7616,101.037,112.798,-0.000133469,0,709,5.8,17,12,998,225.616,77.838,3.69063,1.6,0.430574,0,0,0,-273.15,0,0,0,-273.15,0,8513
"Dec 21, 05:00 pm",6,0,0,-39.0112,312,1,1,1,0,0,0,1,0,0.0159354,0,0,0.543383,122.429,122.429,33.6565,293,361.439,204,0,361.439,204,293,0.1122,33.6565,293,297.455,1.7,6.61935,-6.61935,0,-2.14929e-05,0,312,4.6,18,12,998,236.098,86.6983,2.88125,2.3,0.128135,0,0,0,-273.15,0,0,0,-273.15,0,8514
"Dec 21, 06:00 pm",6,0,0,-19.0201,0,1,1,1,0,0,0,1,0,0.0156573,0,0,0.539855,0,0,13.1589,293,320.462,204,0,320.462,204,293,0.1122,13.1589,293,280.684,1.7,6.33795,-6.33795,0,-1.38858e-06,0,0,4.1,19,12,998,245.403,96.5092,2.77187,3,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,8515
"Dec 21, 07:00 pm",1,0,0,-5.86842,0,0,0,0,0,0,0,1,0,0.0157637,0,0,0.541456,0,0,-0.538367,300.357,299.225,0,204,393,0,293,0,0,296.051,281.253,1.7,6.49868,-6.49868,0,0,0,0,3.7,20,12,998,254.008,107.406,2.45,2.9,0.0157637,0,0,0,-273.15,0,0,0,-273.15,0,8516
"Dec 21, 08:00 pm",1,0,0,-6.21445,0,0,0,0,0,0,0,1,0,0.0156696,0,0,0.540075,0,0,-0.244374,290.857,290.337,0,204,393,0,293,0,0,295.053,281.955,1.7,6.47407,-6.47407,0,0,0,0,3.3,21,12,998,262.471,118.776,2.20625,2,0.0156696,0,0,0,-273.15,0,0,0,-273.15,0,8517
"Dec 21, 09:00 pm",1,0,0,-6.02713,0,0,0,0,0,0,0,1,0,0.0155244,0,0,0.537986,0,0,-0.186361,285.501,285.102,0,204,393,0,293,0,0,290.829,278.617,1.7,6.21653,-6.21653,0,0,0,0,2.8,22,12,998,271.546,130.373,1.55,0.6,0.0155244,0,0,0,-273.15,0,0,0,-273.15,0,8518
"Dec 21, 10:00 pm",1,0,0,-5.77565,0,0,0,0,0,0,0,1,0,0.0153806,0,0,0.53593,0,0,-0.170307,280.986,280.619,0,204,393,0,293,0,0,286.299,274.621,1.7,5.94722,-5.94722,0,0,0,0,2.4,23,12,998,282.568,141.899,1.4625,0.7,0.0153806,0,0,0,-273.15,0,0,0,-273.15,0,8519
"Dec 21, 11:00 pm",1,0,0,-5.53218,0,0,0,0,0,0,0,1,0,0.0152454,0,0,0.534006,0,0,-0.161225,276.755,276.405,0,204,393,0,293,0,0,281.896,270.665,1.7,5.69437,-5.69437,0,0,0,0,1.9,0,12,998,298.608,152.792,0.884375,0.2,0.0152454,0,0,0,-273.15,0,0,0,-273.15,0,8520
"Dec 22, 12:00 am",1,0,0,-5.31497,0,0,0,0,0,0,0,1,0,0.0151186,0,0,0.532213,0,0,-0.15411,272.709,272.373,0,204,393,0,293,0,0,277.669,266.828,1.7,5.47,-5.47,0,0,0,0,1.5,1,12,998,327.576,161.409,0.640625,1.2,0.0151186,0,0,0,-273.15,0,0,0,-273.15,0,8521
"Dec 22, 01:00 am",1,0,0,-5.10647,0,0,0,0,0,0,0,1,0,0.0149999,0,0,0.530545,0,0,-0.147333,268.819,268.496,0,204,393,0,293,0,0,273.61,263.142,1.7,5.25465,-5.25465,0,0,0,0,1.6,2,12,998,15.2084,163.254,0.740625,1.9,0.0149999,0,0,0,-273.15,0,0,0,-273.15,0,8522
"Dec 22, 02:00 am",1,0,0,-4.91087,0,0,0,0,0,0,0,1,0,0.0148886,0,0,0.52899,0,0,-0.141035,265.08,264.769,0,204,393,0,293,0,0,269.708,259.595,1.7,5.05271,-5.05271,0,0,0,0,1.8,3,12,998,52.3092,156.594,1.01875,2.7,0.0148886,0,0,0,-273.15,0,0,0,-273.15,0,8523
"Dec 22, 03:00 am",1,0,0,-4.72606,0,0,0,0,0,0,0,1,0,0.014784,0,0,0.527539,0,0,-0.135132,261.482,261.183,0,204,393,0,293,0,0,265.956,256.179,1.7,4.86194,-4.86194,0,0,0,0,2.1,4,12,998,72.0506,146.275,1.31875,2.7,0.014784,0,0,0,-273.15,0,0,0,-273.15,0,8524
"Dec 22, 04:00 am",1,0,0,-4.55463,0,0,0,0,0,0,0,1,0,0.0146855,0,0,0.526183,0,0,-0.129719,258.015,257.727,0,204,393,0,293,0,0,262.344,252.88,1.7,4.68507,-4.68507,0,0,0,0,2.2,5,12,998,84.4939,134.899,1.41875,3.2,0.0146855,0,0,0,-273.15,0,0,0,-273.15,0,8525
"Dec 22, 05:00 am",1,0,0,-4.3918,0,0,0,0,0,0,0,1,0,0.0145926,0,0,0.524915,0,0,-0.12459,254.671,254.393,0,204,393,0,293,0,0,258.863,249.698,1.7,4.51706,-4.51706,0,0,0,0,2.3,6,12,998,94.1141,123.288,1.44062,1.7,0.0145926,0,0,0,-273.15,0,0,0,-273.15,0,8526
"Dec 22, 06:00 am",1,0,0,-4.24027,0,0,0,0,0,0,0,1,0,0.0145052,0,0,0.523741,0,0,-0.119861,251.443,251.174,0,204,393,0,293,0,0,255.505,246.621,1.7,4.36077,-4.36077,0,0,0,0,2.5,7,12,998,102.707,111.799,1.71875,2.3,0.0145052,0,0,0,-273.15,0,0,0,-273.15,0,8527
"Dec 22, 07:00 am",1,0,0,-4.09747,0,0,0,0,0,0,0,1,0,0.0144243,0,0,0.522701,0,0,-0.115424,248.323,248.063,0,204,393,0,293,0,0,252.262,243.643,1.7,4.21351,-4.21351,0,0,0,0,2.6,8,12,998,111.184,100.687,1.89687,2.1,0.0144243,0,0,0,-273.15,0,0,0,-273.15,0,8528
"Dec 22, 08:00 am",1,0,0,-3.96411,0,0,0,0,0,0,0,1,0,0.0143498,0,0,0.52181,0,0,-0.111316,245.304,245.052,0,204,393,0,293,0,0,249.128,240.758,1.7,4.07601,-4.07601,0,0,0,0,2.6,9,12,998,120.155,90.2138,2.05312,2.1,0.0143498,0,0,0,-273.15,0,0,0,-273.15,0,8529
"Dec 22, 09:00 am",2,0,0,28.9985,310.995,0.773619,0.93756,0.991515,0.663788,39.32,0.0367932,1,0,0.0180882,0.292056,0,0.595488,157.745,122.034,1.18881,254.851,257.357,0,215.383,393,0,293,0,0,248.543,297.311,1.79486,5.93557,29.7052,35.6408,0,0,402,5.2,10,12,998,130.125,81.1684,3.87187,1.7,0.0548814,0,0,0,-273.15,0,0,0,-273.15,0,8530
"Dec 22, 10:00 am",2,6,0,87.18,450.988,0.666157,0.876388,0.98939,1,48.2277,0.06,1,0,0.129445,0.669246,0,2.12587,265.655,176.968,22.5778,295.323,318.582,137.681,262.409,377.637,137.681,293,0.0757244,17.73,273.166,376.623,3.33408,10.2747,108.164,118.439,0,0,677,7.9,11,12,998,141.524,73.1071,5.63438,3.1,0.26517,0,0,0,-273.15,0,0,0,-273.15,0,8531
"Dec 22, 11:00 am",6,0,0,19.3806,421.897,0.555859,0.783859,0.986732,1,56.2301,0.06,1,0,0.0867798,0.596979,0,1.62606,297.832,165.552,68.0077,293,373.571,347.476,0,373.571,347.476,293,0.191112,68.0077,290.521,392.57,2.89563,11.6386,87.1928,98.8314,-5.97341e-05,0,759,10.4,12,12,998,154.612,66.9608,6.88437,2.9,0.337892,0,0,0,-273.15,0,0,0,-273.15,0,8532
"Dec 22, 12:00 pm",6,0,0,4.48126,413.448,0.478528,0.690094,0.984332,1,61.4107,0.06,1,0,0.0550216,0.52429,0,1.20157,339.034,162.237,68.9009,293,387.441,297.738,0,387.441,297.738,293,0.163756,68.9009,292.366,392.521,2.48115,11.6961,73.3632,85.0593,-8.24262e-05,0,864,12.4,13,12,998,169.237,63.348,8.025,3.4,0.278778,0,0,0,-273.15,0,0,0,-273.15,0,8533
"Dec 22, 01:00 pm",6,0,0,1.35488,408.652,0.463324,0.667635,0.983782,1,62.3982,0.06,1,0,0.047511,0.506944,0,1.09011,346.097,160.355,68.2199,293,391.066,283.252,0,391.066,283.252,293,0.155789,68.2199,292.812,392.678,2.36043,11.7259,69.5651,81.291,-8.77989e-05,0,882,13.7,14,12,998,184.654,62.7267,8.62187,5,0.2633,0,0,0,-273.15,0,0,0,-273.15,0,8534
"Dec 22, 02:00 pm",6,0,0,0.27359,464.771,0.518718,0.742637,0.985653,1,58.7537,0.06,1,0,0.108176,0.564966,0,1.88049,351.59,182.376,91.0778,293,392.119,373.896,0,392.119,373.896,293,0.205643,91.0778,292.95,392.412,3.1158,11.6986,91.3377,103.036,-0.000119668,0,896,14.5,15,12,998,199.717,65.1852,9.03125,3.9,0.373818,0,0,0,-273.15,0,0,0,-273.15,0,8535
"Dec 22, 03:00 pm",6,0,0,0.211016,526.338,0.617768,0.840437,0.988306,1,51.8467,0.06,1,0,0.2444,0.641089,0,3.22387,334.325,206.535,120.495,293,392.505,492.625,0,392.505,492.625,293,0.270944,120.495,292.991,392.662,4.10521,11.7184,120.689,132.407,-0.000159516,0,852,14.6,16,12,998,213.467,70.3914,9.44375,2.8,0.575344,0,0,0,-273.15,0,0,0,-273.15,0,8536
"Dec 22, 04:00 pm",6,0,0,-0.0306079,531.827,0.72853,0.914608,0.990658,0.810792,43.2367,0.0595096,1,0,0.165636,0.562375,0,2.49309,286.452,208.689,105.693,293,392.58,431.764,0,392.58,431.764,293,0.23747,105.693,292.999,392.55,3.59803,11.7138,105.648,117.361,-0.000140125,0,730,13.9,17,12,998,225.525,77.7669,9.2125,3.5,0.462616,0,0,0,-273.15,0,0,0,-273.15,0,8537
"Dec 22, 05:00 pm",6,0,0,-38.9755,326,1,1,1,0,0,0,1,0,0.0159365,0,0,0.543397,127.922,127.922,33.6643,293,361.454,204,0,361.454,204,293,0.1122,33.6643,293,297.513,1.7,6.57427,-6.57427,0,-2.15072e-05,0,326,12.4,18,12,998,236.019,86.6197,8.25937,3.7,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,8538
"Dec 22, 06:00 pm",6,0,0,-18.9952,0,1,1,1,0,0,0,1,0,0.0156591,0,0,0.539878,0,0,13.1852,293,320.516,204,0,320.516,204,293,0.1122,13.1852,293,280.791,1.7,6.28559,-6.28559,0,-1.39676e-06,0,0,11.8,19,12,998,245.332,96.4188,8.63594,2.7,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,8539
"Dec 22, 07:00 pm",1,0,0,-5.82483,0,0,0,0,0,0,0,1,0,0.0157667,0,0,0.541497,0,0,-0.53753,300.438,299.308,0,204,393,0,293,0,0,296.077,281.367,1.7,6.45376,-6.45376,0,0,0,0,11.1,20,12,998,253.942,107.31,8.13125,2.8,0.0157667,0,0,0,-273.15,0,0,0,-273.15,0,8540
"Dec 22, 08:00 pm",1,0,0,-6.1765,0,0,0,0,0,0,0,1,0,0.0156736,0,0,0.540131,0,0,-0.243402,290.961,290.443,0,204,393,0,293,0,0,295.118,282.097,1.7,6.43509,-6.43509,0,0,0,0,10.5,21,12,998,262.404,118.678,7.76563,2.5,0.0156736,0,0,0,-273.15,0,0,0,-273.15,0,8541
"Dec 22, 09:00 pm",1,0,0,-5.99605,0,0,0,0,0,0,0,1,0,0.0155291,0,0,0.538051,0,0,-0.185551,285.629,285.231,0,204,393,0,293,0,0,290.924,278.776,1.7,6.18464,-6.18464,0,0,0,0,9.9,22,12,998,271.471,130.274,7.32187,1.9,0.0155291,0,0,0,-273.15,0,0,0,-273.15,0,8542
"Dec 22, 10:00 pm",1,0,0,-5.74714,0,0,0,0,0,0,0,1,0,0.0153859,0,0,0.536003,0,0,-0.169534,281.134,280.769,0,204,393,0,293,0,0,286.419,274.801,1.7,5.91793,-5.91793,0,0,0,0,9.2,23,12,998,282.469,141.802,6.93437,1.9,0.0153859,0,0,0,-273.15,0,0,0,-273.15,0,8543
"Dec 22, 11:00 pm",1,0,0,-5.51045,0,0,0,0,0,0,0,1,0,0.015251,0,0,0.534084,0,0,-0.160696,276.922,276.573,0,204,393,0,293,0,0,282.038,270.854,1.7,5.67212,-5.67212,0,0,0,0,8.6,0,12,998,298.447,152.703,6.56875,2.3,0.015251,0,0,0,-273.15,0,0,0,-273.15,0,8544
"Dec 23, 12:00 am",1,0,0,-5.2903,0,0,0,0,0,0,0,1,0,0.0151247,0,0,0.532297,0,0,-0.153411,272.891,272.557,0,204,393,0,293,0,0,277.829,267.04,1.7,5.44461,-5.44461,0,0,0,0,7.9,1,12,998,327.256,161.352,6.3375,2.5,0.0151247,0,0,0,-273.15,0,0,0,-273.15,0,8545
"Dec 23, 01:00 am",1,0,0,-5.08483,0,0,0,0,0,0,0,1,0,0.0150063,0,0,0.530633,0,0,-0.146753,269.02,268.698,0,204,393,0,293,0,0,273.788,263.368,1.7,5.23243,-5.23243,0,0,0,0,7,2,12,998,14.8028,163.273,5.4375,1.7,0.0150063,0,0,0,-273.15,0,0,0,-273.15,0,8546
"Dec 23, 02:00 am",1,0,0,-4.89715,0,0,0,0,0,0,0,1,0,0.014895,0,0,0.529079,0,0,-0.140759,265.294,264.984,0,204,393,0,293,0,0,269.903,259.822,1.7,5.03872,-5.03872,0,0,0,0,6,3,12,998,52.0783,156.665,4.90625,2.7,0.014895,0,0,0,-273.15,0,0,0,-273.15,0,8547
"Dec 23, 03:00 am",1,0,0,-4.72128,0,0,0,0,0,0,0,1,0,0.0147903,0,0,0.527626,0,0,-0.135151,261.7,261.401,0,204,393,0,293,0,0,266.163,256.399,1.7,4.85721,-4.85721,0,0,0,0,5,4,12,998,71.916,146.363,3.90625,3.5,0.0147903,0,0,0,-273.15,0,0,0,-273.15,0,8548
"Dec 23, 04:00 am",1,0,0,-4.55331,0,0,0,0,0,0,0,1,0,0.0146916,0,0,0.526267,0,0,-0.12979,258.233,257.945,0,204,393,0,293,0,0,262.556,253.098,1.7,4.68383,-4.68383,0,0,0,0,4.5,5,12,998,84.3971,134.992,3.5625,4.2,0.0146916,0,0,0,-273.15,0,0,0,-273.15,0,8549
"Dec 23, 05:00 am",1,0,0,-4.39292,0,0,0,0,0,0,0,1,0,0.0145986,0,0,0.524996,0,0,-0.1247,254.888,254.61,0,204,393,0,293,0,0,259.077,249.914,1.7,4.51831,-4.51831,0,0,0,0,3.9,6,12,998,94.0324,123.38,3.275,1.9,0.0145986,0,0,0,-273.15,0,0,0,-273.15,0,8550
"Dec 23, 06:00 am",1,0,0,-4.2428,0,0,0,0,0,0,0,1,0,0.014511,0,0,0.523816,0,0,-0.119992,251.658,251.389,0,204,393,0,293,0,0,255.719,246.833,1.7,4.36344,-4.36344,0,0,0,0,3.6,7,12,998,102.63,111.889,3.56094,1.7,0.014511,0,0,0,-273.15,0,0,0,-273.15,0,8551
"Dec 23, 07:00 am",1,0,0,-4.10255,0,0,0,0,0,0,0,1,0,0.0144297,0,0,0.522769,0,0,-0.115632,248.534,248.274,0,204,393,0,293,0,0,252.475,243.849,1.7,4.2188,-4.2188,0,0,0,0,3.2,8,12,998,111.106,100.772,3.16094,1.2,0.0144297,0,0,0,-273.15,0,0,0,-273.15,0,8552
"Dec 23, 08:00 am",1,0,0,-3.96949,0,0,0,0,0,0,0,1,0,0.0143548,0,0,0.521867,0,0,-0.111513,245.511,245.259,0,204,393,0,293,0,0,249.338,240.958,1.7,4.0816,-4.0816,0,0,0,0,3.2,9,12,998,120.071,90.2917,3.04375,1,0.0143548,0,0,0,-273.15,0,0,0,-273.15,0,8553
"Dec 23, 09:00 am",2,0,0,21.4965,243.993,0.774583,0.938013,0.991533,0.661249,39.2328,0.0363758,1,0,0.0151823,0.287782,0,0.532764,123.606,95.743,0.845075,252.133,254.021,0,204,393,0,293,0,0,248.127,285.955,1.7,5.50848,22.0447,27.5532,0,0,315,4.5,10,12,998,130.031,81.235,3.875,1.6,0.0515581,0,0,0,-273.15,0,0,0,-273.15,0,8554
