"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 23, 10:00 am",2,6,0,89.8305,424.804,0.665837,0.876171,0.989383,1,48.2523,0.06,1,0,0.108802,0.669076,0,1.89428,250.351,166.693,13.3813,295.374,310.125,65.3135,311.747,384.862,65.3135,293,0.0359224,7.96997,269.901,371.504,3.14217,9.92349,101.61,111.534,0,0,638,6.6,11,12,998,141.418,73.1595,4.88125,2.7,0.204724,0,0,0,-273.15,0,0,0,-273.15,0,8555
"Dec 23, 11:00 am",6,0,0,23.2454,438.79,0.55684,0.784865,0.986759,1,56.1625,0.06,1,0,0.102117,0.597762,0,1.81094,309.211,172.181,68.2928,293,369.79,366.988,0,369.79,366.988,293,0.201844,68.2928,291.21,392.443,3.05824,11.6813,91.242,102.923,-5.46155e-05,0,788,8.4,12,12,998,154.492,66.9935,6.05625,3.9,0.363961,0,0,0,-273.15,0,0,0,-273.15,0,8556
"Dec 23, 12:00 pm",6,0,0,4.99374,409.673,0.479149,0.69098,0.984354,1,61.3701,0.06,1,0,0.0537343,0.524975,0,1.1828,335.502,160.756,67.6865,293,386.581,295.336,0,386.581,295.336,293,0.162435,67.6865,292.563,392.545,2.46113,11.7355,72.6571,84.3926,-7.9549e-05,0,855,9.8,13,12,998,169.109,63.3565,6.59688,4.6,0.276169,0,0,0,-273.15,0,0,0,-273.15,0,8557
"Dec 23, 01:00 pm",6,0,0,1.48565,415.134,0.463319,0.667628,0.983782,1,62.3985,0.06,1,0,0.0503194,0.506939,0,1.13235,351.59,162.899,69.3536,293,390.796,288.803,0,390.796,288.803,293,0.158842,69.3536,292.871,392.623,2.40669,11.7509,70.8287,82.5797,-8.87818e-05,0,896,10.8,14,12,998,184.526,62.709,6.97188,5.6,0.269161,0,0,0,-273.15,0,0,0,-273.15,0,8558
"Dec 23, 02:00 pm",6,0,0,0.367432,386.55,0.518164,0.741972,0.985635,1,58.7909,0.06,1,0,0.0575144,0.564451,0,1.23715,292.73,151.682,73.5253,293,392.023,302.149,0,392.023,302.149,293,0.166182,73.5253,292.962,392.477,2.51791,11.7349,73.8822,85.6171,-9.64251e-05,0,746,11.2,15,12,998,199.599,65.1428,7.29375,4.8,0.283696,0,0,0,-273.15,0,0,0,-273.15,0,8559
"Dec 23, 03:00 pm",6,0,0,0.267613,356.605,0.616964,0.839784,0.988287,1,51.9052,0.06,1,0,0.0666004,0.640579,0,1.3633,226.807,139.932,77.6238,293,392.483,317.427,0,392.483,317.427,293,0.174585,77.6238,292.99,392.77,2.64523,11.7567,77.8808,89.6375,-0.000102717,0,578,11,16,12,998,213.365,70.3288,7.17188,4.8,0.301185,0,0,0,-273.15,0,0,0,-273.15,0,8560
"Dec 23, 04:00 pm",6,0,0,0.10589,288.871,0.727635,0.914115,0.990641,0.814451,43.3115,0.06,1,0,0.0210271,0.569251,0,0.635898,155.783,113.353,52.6484,293,392.672,214.86,0,392.672,214.86,293,0.118173,52.6484,292.997,392.75,1.7905,11.7783,52.7481,64.5264,-6.99257e-05,0,397,10.2,17,12,998,225.438,77.6896,6.45,5.6,0.1992,0,0,0,-273.15,0,0,0,-273.15,0,8561
"Dec 23, 05:00 pm",6,0,0,-39.0808,27.4555,0.831985,0.962474,0.992591,0,33.6968,2.47747e-05,1,0,0.0159394,0,0,0.543441,12.9492,10.7735,33.7361,293,361.594,204,0,361.594,204,293,0.1122,33.7361,292.999,297.668,1.7,6.60749,-6.60749,0,-2.16394e-05,0,33,9,18,12,998,235.945,86.5356,5.79688,5.6,0.128164,0,0,0,-273.15,0,0,0,-273.15,0,8562
"Dec 23, 06:00 pm",6,0,0,-19.0655,0,1,1,1,0,0,0,1,0,0.0156584,0,0,0.539868,0,0,13.225,293,320.597,204,0,320.597,204,293,0.1122,13.225,292.999,280.749,1.7,6.319,-6.319,0,-1.40922e-06,0,0,8.1,19,12,998,245.267,96.3235,5.6,5.2,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,8563
"Dec 23, 07:00 pm",1,0,0,-5.8505,0,0,0,0,0,0,0,1,0,0.0157659,0,0,0.541487,0,0,-0.539507,300.451,299.317,0,204,393,0,293,0,0,296.083,281.311,1.7,6.48209,-6.48209,0,0,0,0,7.1,20,12,998,253.882,107.21,4.99062,3.7,0.0157659,0,0,0,-273.15,0,0,0,-273.15,0,8564
"Dec 23, 08:00 pm",1,0,0,-6.20243,0,0,0,0,0,0,0,1,0,0.0156724,0,0,0.540114,0,0,-0.244349,290.939,290.418,0,204,393,0,293,0,0,295.115,282.039,1.7,6.46207,-6.46207,0,0,0,0,6.2,21,12,998,262.344,118.575,4.24687,2.4,0.0156724,0,0,0,-273.15,0,0,0,-273.15,0,8565
"Dec 23, 09:00 pm",1,0,0,-6.02239,0,0,0,0,0,0,0,1,0,0.0155272,0,0,0.538025,0,0,-0.186359,285.585,285.185,0,204,393,0,293,0,0,290.903,278.702,1.7,6.21181,-6.21181,0,0,0,0,5.3,22,12,998,271.404,130.17,3.50313,1.6,0.0155272,0,0,0,-273.15,0,0,0,-273.15,0,8566
"Dec 23, 10:00 pm",1,0,0,-5.77264,0,0,0,0,0,0,0,1,0,0.0153834,0,0,0.535969,0,0,-0.170286,281.07,280.703,0,204,393,0,293,0,0,286.379,274.708,1.7,5.9442,-5.9442,0,0,0,0,4.3,23,12,998,282.381,141.7,2.7375,1.3,0.0153834,0,0,0,-273.15,0,0,0,-273.15,0,8567
"Dec 23, 11:00 pm",1,0,0,-5.53683,0,0,0,0,0,0,0,1,0,0.0152479,0,0,0.534042,0,0,-0.161469,276.838,276.487,0,204,393,0,293,0,0,281.978,270.74,1.7,5.69929,-5.69929,0,0,0,0,3.4,0,12,998,298.299,152.609,2.07188,2,0.0152479,0,0,0,-273.15,0,0,0,-273.15,0,8568
"Dec 24, 12:00 am",1,0,0,-5.31581,0,0,0,0,0,0,0,1,0,0.0151211,0,0,0.532248,0,0,-0.154145,272.787,272.451,0,204,393,0,293,0,0,277.749,266.906,1.7,5.47086,-5.47086,0,0,0,0,2.4,1,12,998,326.949,161.287,1.38438,1.7,0.0151211,0,0,0,-273.15,0,0,0,-273.15,0,8569
"Dec 24, 01:00 am",1,0,0,-5.11101,0,0,0,0,0,0,0,1,0,0.0150022,0,0,0.530577,0,0,-0.147509,268.896,268.573,0,204,393,0,293,0,0,273.688,263.213,1.7,5.25938,-5.25938,0,0,0,0,1.6,2,12,998,14.3905,163.284,0.35,2,0.0150022,0,0,0,-273.15,0,0,0,-273.15,0,8570
"Dec 24, 02:00 am",1,0,0,-4.91883,0,0,0,0,0,0,0,1,0,0.0148906,0,0,0.529018,0,0,-0.14133,265.151,264.84,0,204,393,0,293,0,0,269.784,259.656,1.7,5.06097,-5.06097,0,0,0,0,0.7,3,12,998,51.8328,156.731,-0.471875,1.6,0.0148906,0,0,0,-273.15,0,0,0,-273.15,0,8571
"Dec 24, 03:00 am",1,0,0,-4.74007,0,0,0,0,0,0,0,1,0,0.0147856,0,0,0.527561,0,0,-0.135629,261.544,261.243,0,204,393,0,293,0,0,266.026,256.222,1.7,4.87648,-4.87648,0,0,0,0,-0.1,4,12,998,71.7694,146.446,-1.0375,2,0.0147856,0,0,0,-273.15,0,0,0,-273.15,0,8572
"Dec 24, 04:00 am",1,0,0,-4.57002,0,0,0,0,0,0,0,1,0,0.0146867,0,0,0.5262,0,0,-0.130217,258.064,257.775,0,204,393,0,293,0,0,262.405,252.91,1.7,4.70097,-4.70097,0,0,0,0,-0.6,5,12,998,84.2907,135.08,-1.14688,1.7,0.0146867,0,0,0,-273.15,0,0,0,-273.15,0,8573
"Dec 24, 05:00 am",1,0,0,-4.41101,0,0,0,0,0,0,0,1,0,0.0145933,0,0,0.524925,0,0,-0.125201,254.706,254.427,0,204,393,0,293,0,0,258.913,249.71,1.7,4.5369,-4.5369,0,0,0,0,-1.2,6,12,998,93.9426,123.468,-1.59063,1,0.0145933,0,0,0,-273.15,0,0,0,-273.15,0,8574
"Dec 24, 06:00 am",1,0,0,-4.26123,0,0,0,0,0,0,0,1,0,0.0145055,0,0,0.523745,0,0,-0.120504,251.462,251.191,0,204,393,0,293,0,0,255.541,246.614,1.7,4.38239,-4.38239,0,0,0,0,-1.5,7,12,998,102.546,111.974,-1.96875,1.2,0.0145055,0,0,0,-273.15,0,0,0,-273.15,0,8575
"Dec 24, 07:00 am",1,0,0,-4.12023,0,0,0,0,0,0,0,1,0,0.0144241,0,0,0.5227,0,0,-0.116107,248.324,248.063,0,204,393,0,293,0,0,252.283,243.617,1.7,4.23697,-4.23697,0,0,0,0,-1.9,8,12,998,111.021,100.853,-2.05625,1,0.0144241,0,0,0,-273.15,0,0,0,-273.15,0,8576
"Dec 24, 08:00 am",1,0,0,-3.98714,0,0,0,0,0,0,0,1,0,0.0143492,0,0,0.521804,0,0,-0.111981,245.287,245.034,0,204,393,0,293,0,0,249.132,240.713,1.7,4.09972,-4.09972,0,0,0,0,-2,9,12,998,119.981,90.3643,-2.07813,0.7,0.0143492,0,0,0,-273.15,0,0,0,-273.15,0,8577
"Dec 24, 09:00 am",2,0,0,19.2456,225.701,0.775604,0.938492,0.991552,0.658877,39.1402,0.0359863,1,0,0.0150888,0.283829,0,0.53144,114.188,88.565,0.761782,251.076,252.781,0,204,393,0,293,0,0,247.75,281.653,1.7,5.3734,19.764,25.1374,0,0,291,-0.2,10,12,998,129.932,81.2957,-0.825,0.2,0.0510751,0,0,0,-273.15,0,0,0,-273.15,0,8578
"Dec 24, 10:00 am",2,0,0,75.2782,332.359,0.664718,0.875437,0.989359,1,48.3393,0.06,1,0,0.0557085,0.668499,0,1.21978,196.2,130.418,4.05463,292.51,298.301,0,302.683,393,0,293,0,0,264.108,360.486,2.52236,9.12865,78.0554,87.1841,0,0,500,1.6,11,12,998,141.307,73.2053,0.740625,0.3,0.115708,0,0,0,-273.15,0,0,0,-273.15,0,8579
"Dec 24, 11:00 am",6,0,0,34.4235,404.486,0.557912,0.785961,0.986789,1,56.0885,0.06,1,0,0.0695182,0.598614,0,1.4047,284.49,158.72,49.6192,293,356.946,322.798,0,356.946,322.798,293,0.177539,49.6192,288.503,392.244,2.68999,11.5645,83.4478,95.0123,-2.77413e-05,0,725,3.1,12,12,998,154.37,67.0191,1.85,0.1,0.307057,0,0,0,-273.15,0,0,0,-273.15,0,8580
"Dec 24, 12:00 pm",6,0,0,8.98468,388.702,0.479879,0.692015,0.984379,1,61.3225,0.06,1,0,0.0436226,0.525775,0,1.03052,317.844,152.527,59.5484,293,381.592,275.319,0,381.592,275.319,293,0.151426,59.5484,291.722,392.759,2.29433,11.7186,68.4761,80.1947,-6.29177e-05,0,810,4.2,13,12,998,168.98,63.3576,2.0125,0.9,0.255048,0,0,0,-273.15,0,0,0,-273.15,0,8581
"Dec 24, 01:00 pm",6,0,0,2.89847,392.987,0.463428,0.667794,0.983786,1,62.3915,0.06,1,0,0.0409879,0.507067,0,0.988634,332.755,154.208,63.5332,293,389.12,269.462,0,389.12,269.462,293,0.148204,63.5332,292.59,392.812,2.24552,11.7753,66.4185,78.1938,-7.86494e-05,0,848,5,14,12,998,184.399,62.6836,2.5,2.3,0.249192,0,0,0,-273.15,0,0,0,-273.15,0,8582
"Dec 24, 02:00 pm",6,0,0,0.98102,407.957,0.517712,0.74143,0.985622,1,58.8211,0.06,1,0,0.068093,0.56403,0,1.38352,309.211,160.082,77.5438,293,391.684,319.825,0,391.684,319.825,293,0.175904,77.5438,292.877,392.771,2.66521,11.7778,78.5133,90.2911,-0.000101021,0,788,5.3,15,12,998,199.484,65.0931,2.72188,2.3,0.303997,0,0,0,-273.15,0,0,0,-273.15,0,8583
"Dec 24, 03:00 pm",6,0,0,0.0408045,414.734,0.616247,0.8392,0.98827,1,51.9574,0.06,1,0,0.112149,0.640122,0,1.92597,264.085,162.742,92.3887,293,392.317,378.476,0,392.317,378.476,293,0.208162,92.3887,292.971,392.382,3.15396,11.7588,92.4157,104.175,-0.00012186,0,673,5.1,16,12,998,213.266,70.2595,2.67812,2.4,0.38031,0,0,0,-273.15,0,0,0,-273.15,0,8584
"Dec 24, 04:00 pm",6,0,0,0.0989731,330.736,0.726892,0.913706,0.990626,0.820555,43.3735,0.06,1,0,0.0352212,0.573252,0,0.894249,178.542,129.781,62.5345,293,392.387,255.984,0,392.387,255.984,293,0.140791,62.5345,292.993,392.437,2.1332,11.7712,62.6259,74.3971,-8.25955e-05,0,455,4.3,17,12,998,225.357,77.6062,2.34688,2.4,0.236013,0,0,0,-273.15,0,0,0,-273.15,0,8585
"Dec 24, 05:00 pm",6,0,0,-38.9882,44.0626,0.831371,0.962238,0.99258,0,33.7602,0.000567876,1,0,0.0159366,0,0,0.543401,20.7972,17.2902,33.6153,293,361.359,204,0,361.359,204,293,0.1122,33.6153,292.997,297.514,1.7,6.63216,-6.63216,0,-2.14173e-05,0,53,3.1,18,12,998,235.877,86.4462,1.61562,2.4,0.128704,0,0,0,-273.15,0,0,0,-273.15,0,8586
"Dec 24, 06:00 pm",6,0,0,-19.0174,0,1,1,1,0,0,0,1,0,0.0156573,0,0,0.539854,0,0,13.1512,293,320.446,204,0,320.446,204,293,0.1122,13.1512,292.999,280.685,1.7,6.34258,-6.34258,0,-1.38617e-06,0,0,2.5,19,12,998,245.208,96.2233,1.25,1.5,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,8587
"Dec 24, 07:00 pm",1,0,0,-5.87396,0,0,0,0,0,0,0,1,0,0.0157633,0,0,0.54145,0,0,-0.538452,300.347,299.215,0,204,393,0,293,0,0,296.048,281.239,1.7,6.50435,-6.50435,0,0,0,0,1.9,20,12,998,253.829,107.106,0.571875,1.5,0.0157633,0,0,0,-273.15,0,0,0,-273.15,0,8588
"Dec 24, 08:00 pm",1,0,0,-6.22154,0,0,0,0,0,0,0,1,0,0.015669,0,0,0.540066,0,0,-0.244593,290.843,290.322,0,204,393,0,293,0,0,295.044,281.932,1.7,6.48141,-6.48141,0,0,0,0,1.2,21,12,998,262.292,118.469,0.028125,1,0.015669,0,0,0,-273.15,0,0,0,-273.15,0,8589
"Dec 24, 09:00 pm",1,0,0,-6.04039,0,0,0,0,0,0,0,1,0,0.0155234,0,0,0.537971,0,0,-0.186815,285.479,285.079,0,204,393,0,293,0,0,290.815,278.577,1.7,6.23028,-6.23028,0,0,0,0,0.6,22,12,998,271.346,130.063,-0.18125,0.8,0.0155234,0,0,0,-273.15,0,0,0,-273.15,0,8590
"Dec 24, 10:00 pm",1,0,0,-5.79077,0,0,0,0,0,0,0,1,0,0.0153792,0,0,0.535911,0,0,-0.170811,280.951,280.583,0,204,393,0,293,0,0,286.277,274.567,1.7,5.96287,-5.96287,0,0,0,0,0,23,12,998,282.304,141.594,-0.859375,1.3,0.0153792,0,0,0,-273.15,0,0,0,-273.15,0,8591
"Dec 24, 11:00 pm",1,0,0,-5.54857,0,0,0,0,0,0,0,1,0,0.0152436,0,0,0.533982,0,0,-0.161727,276.707,276.357,0,204,393,0,293,0,0,281.862,270.598,1.7,5.71128,-5.71128,0,0,0,0,-0.7,0,12,998,298.165,152.51,-1.40313,0.8,0.0152436,0,0,0,-273.15,0,0,0,-273.15,0,8592
"Dec 25, 12:00 am",1,0,0,-5.32492,0,0,0,0,0,0,0,1,0,0.0151167,0,0,0.532187,0,0,-0.154337,272.651,272.314,0,204,393,0,293,0,0,277.624,266.76,1.7,5.48016,-5.48016,0,0,0,0,-1.3,1,12,998,326.657,161.215,-1.69062,0.6,0.0151167,0,0,0,-273.15,0,0,0,-273.15,0,8593
"Dec 25, 01:00 am",1,0,0,-5.12013,0,0,0,0,0,0,0,1,0,0.0149977,0,0,0.530514,0,0,-0.147739,268.753,268.43,0,204,393,0,293,0,0,273.555,263.06,1.7,5.26873,-5.26873,0,0,0,0,-1.4,2,12,998,13.9725,163.286,-1.79062,2.3,0.0149977,0,0,0,-273.15,0,0,0,-273.15,0,8594
"Dec 25, 02:00 am",1,0,0,-4.92591,0,0,0,0,0,0,0,1,0,0.0148861,0,0,0.528956,0,0,-0.141489,265.003,264.691,0,204,393,0,293,0,0,269.644,259.499,1.7,5.06821,-5.06821,0,0,0,0,-1.6,3,12,998,51.573,156.79,-1.99063,3.1,0.0148861,0,0,0,-273.15,0,0,0,-273.15,0,8595
"Dec 25, 03:00 am",1,0,0,-4.74184,0,0,0,0,0,0,0,1,0,0.0147812,0,0,0.527501,0,0,-0.135594,261.392,261.092,0,204,393,0,293,0,0,265.881,256.07,1.7,4.87819,-4.87819,0,0,0,0,-1.7,4,12,998,71.6109,146.524,-1.93438,2.7,0.0147812,0,0,0,-273.15,0,0,0,-273.15,0,8596
"Dec 25, 04:00 am",1,0,0,-4.57194,0,0,0,0,0,0,0,1,0,0.0146823,0,0,0.526141,0,0,-0.130227,257.912,257.623,0,204,393,0,293,0,0,262.257,252.756,1.7,4.70289,-4.70289,0,0,0,0,-1.8,5,12,998,84.1747,135.164,-2.03437,4.2,0.0146823,0,0,0,-273.15,0,0,0,-273.15,0,8597
"Dec 25, 05:00 am",1,0,0,-4.4097,0,0,0,0,0,0,0,1,0,0.0145891,0,0,0.524869,0,0,-0.125105,254.554,254.275,0,204,393,0,293,0,0,258.763,249.56,1.7,4.53549,-4.53549,0,0,0,0,-1.8,6,12,998,93.8449,123.552,-2.03437,3.7,0.0145891,0,0,0,-273.15,0,0,0,-273.15,0,8598
"Dec 25, 06:00 am",1,0,0,-4.25918,0,0,0,0,0,0,0,1,0,0.0145015,0,0,0.523693,0,0,-0.120402,251.312,251.042,0,204,393,0,293,0,0,255.391,246.467,1.7,4.38023,-4.38023,0,0,0,0,-1.9,7,12,998,102.455,112.055,-2.13438,4.8,0.0145015,0,0,0,-273.15,0,0,0,-273.15,0,8599
"Dec 25, 07:00 am",1,0,0,-4.11624,0,0,0,0,0,0,0,1,0,0.0144203,0,0,0.522653,0,0,-0.115947,248.177,247.916,0,204,393,0,293,0,0,252.135,243.475,1.7,4.23281,-4.23281,0,0,0,0,-1.9,8,12,998,110.93,100.928,-2.05625,5.2,0.0144203,0,0,0,-273.15,0,0,0,-273.15,0,8600
"Dec 25, 08:00 am",1,0,0,-3.98085,0,0,0,0,0,0,0,1,0,0.0143458,0,0,0.521765,0,0,-0.111751,245.144,244.892,0,204,393,0,293,0,0,248.986,240.579,1.7,4.09319,-4.09319,0,0,0,0,-1.9,9,12,998,119.886,90.4315,-2.13438,3.4,0.0143458,0,0,0,-273.15,0,0,0,-273.15,0,8601
"Dec 25, 09:00 am",1,0,0,-3.84984,0,0,0,0,0,0,0,1,0,0.014277,0,0,0.520998,0,0,-0.107677,242.21,241.966,0,204,393,0,293,0,0,245.941,237.779,1.7,3.95806,-3.95806,0,0,0,0,-1.3,10,12,998,129.828,81.3505,-1.76875,3,0.014277,0,0,0,-273.15,0,0,0,-273.15,0,8602
"Dec 25, 10:00 am",1,0,0,-3.72638,0,0,0,0,0,0,0,1,0,0.0142122,0,0,0.520301,0,0,-0.103897,239.37,239.133,0,204,393,0,293,0,0,242.994,235.065,1.7,3.8308,-3.8308,0,0,0,1,-0.6,11,12,998,141.192,73.2446,-1.30313,3.4,0.0142122,0,0,0,-273.15,0,0,0,-273.15,0,8603
"Dec 25, 11:00 am",2,0,0,-3.36668,1.11815,0.559074,0.787144,0.98682,1,56.0082,0.06,1,0,0.0141576,0.599534,0,0.519715,0.7848,0.438761,-0.0910897,236.713,236.504,0,204,393,0,293,0,0,240.158,232.913,1.7,3.72076,-3.45771,0.263052,0,0,2,0.4,12,12,998,154.245,67.0376,-0.615625,3.4,0.0741576,0,0,0,-273.15,0,0,0,-273.15,0,8604
"Dec 25, 12:00 pm",2,0,0,-3.31656,0.961429,0.480714,0.693198,0.984409,1,61.2679,0.06,1,0,0.0141005,0.526689,0,0.519124,0.7848,0.377265,-0.0914249,234.269,234.059,0,204,393,0,293,0,0,237.509,230.433,1.7,3.60707,-3.40837,0.198701,0,0,2,1.3,13,12,998,168.849,63.351,0.3625,3.4,0.0741005,0,0,0,-273.15,0,0,0,-273.15,0,8605
"Dec 25, 01:00 pm",2,0,0,-2.71799,3.7092,0.46365,0.668133,0.983795,1,62.3771,0.06,1,0,0.0140616,0.507329,0,0.518708,3.1392,1.45549,-0.0701444,232.01,231.848,0,204,393,0,293,0,0,235.008,229.051,1.7,3.52601,-2.7876,0.738411,0,0,8,2.3,14,12,998,184.273,62.6507,0.7375,3.5,0.0740616,0,0,0,-273.15,0,0,0,-273.15,0,8606
"Dec 25, 02:00 pm",2,0,0,3.74195,34.6633,0.517363,0.74101,0.985611,1,58.8445,0.06,1,0,0.0141978,0.563704,0,0.51994,26.2908,13.6019,0.168858,232.581,232.969,0,204,393,0,293,0,0,233.248,239.688,1.7,3.77041,3.89704,7.66744,0,0,67,3.1,15,12,998,199.371,65.0361,1.30312,3.7,0.0741978,0,0,0,-273.15,0,0,0,-273.15,0,8607
"Dec 25, 03:00 pm",2,0,0,79.3487,357.057,0.615616,0.838685,0.988255,1,52.0033,0.06,1,0,0.0567496,0.63972,0,1.24809,227.592,140.109,4.39673,266.528,272.862,0,310.032,393,0,293,0,0,242.956,341.487,2.5836,7.65964,81.971,89.6307,0,0,580,3.8,16,12,998,213.172,70.1835,1.3,3.7,0.11675,0,0,0,-273.15,0,0,0,-273.15,0,8608
"Dec 25, 04:00 pm",2,6,0,58.6944,489.439,0.724022,0.912111,0.99057,0.767187,43.6123,0.06,1,0,0.0845958,0.535032,0,1.59885,265.262,192.056,33.6558,300.564,342.763,220.274,124.985,366.362,220.274,293,0.121151,31.715,282.2,386.923,2.87716,11.0947,91.6736,102.768,0,0,676,4,17,12,998,225.28,77.5168,1.34375,3.1,0.265747,0,0,0,-273.15,0,0,0,-273.15,0,8609
"Dec 25, 05:00 pm",6,0,0,-30.7653,251.736,0.830812,0.962022,0.99257,0,33.8178,0.00113843,1,0,0.0158511,0,0,0.542155,118.897,98.7812,25.0352,293,344.457,204,0,344.457,204,293,0.1122,25.0352,290.453,295.435,1.7,6.47286,-6.47286,0,-9.1352e-06,0,303,3.3,18,12,998,235.814,86.3515,0.8,3.1,0.12919,0,0,0,-273.15,0,0,0,-273.15,0,8610
"Dec 25, 06:00 pm",6,0,0,-15.3362,0,1,1,1,0,0,0,1,0,0.0156156,0,0,0.539259,0,0,9.39767,293,312.709,204,0,312.709,204,293,0.1122,9.39767,291.909,279.378,1.7,6.27227,-6.27227,0,-5.1334e-07,0,0,2.9,19,12,998,245.156,96.1182,0.55625,4.6,0.127816,0,0,0,-273.15,0,0,0,-273.15,0,8611
"Dec 25, 07:00 pm",1,0,0,-5.87066,0,0,0,0,0,0,0,1,0,0.0156799,0,0,0.540241,0,0,-0.452318,296.019,295.063,0,204,393,0,293,0,0,294.062,279.78,1.7,6.39276,-6.39276,0,0,0,0,2.5,20,12,998,253.782,106.997,0.078125,3.2,0.0156799,0,0,0,-273.15,0,0,0,-273.15,0,8612
"Dec 25, 08:00 pm",1,0,0,-6.07532,0,0,0,0,0,0,0,1,0,0.0155743,0,0,0.538704,0,0,-0.224676,287.76,287.28,0,204,393,0,293,0,0,292.206,279.509,1.7,6.31147,-6.31147,0,0,0,0,2.2,21,12,998,262.247,118.358,0.0125,3,0.0155743,0,0,0,-273.15,0,0,0,-273.15,0,8613
"Dec 25, 09:00 pm",1,0,0,-5.87592,0,0,0,0,0,0,0,1,0,0.0154329,0,0,0.536677,0,0,-0.179136,282.705,282.32,0,204,393,0,293,0,0,287.963,276.04,1.7,6.05755,-6.05755,0,0,0,0,1.8,22,12,998,271.297,129.951,-0.3875,2.5,0.0154329,0,0,0,-273.15,0,0,0,-273.15,0,8614
"Dec 25, 10:00 pm",1,0,0,-5.63458,0,0,0,0,0,0,0,1,0,0.0152947,0,0,0.534707,0,0,-0.16537,278.326,277.968,0,204,393,0,293,0,0,283.531,272.104,1.7,5.80113,-5.80113,0,0,0,0,1.4,23,12,998,282.238,141.483,-0.7875,2.8,0.0152947,0,0,0,-273.15,0,0,0,-273.15,0,8615
"Dec 25, 11:00 pm",1,0,0,-5.40467,0,0,0,0,0,0,0,1,0,0.0151647,0,0,0.532865,0,0,-0.157042,274.197,273.856,0,204,393,0,293,0,0,279.234,268.227,1.7,5.56266,-5.56266,0,0,0,0,1,0,12,998,298.045,152.406,-1.10938,2.4,0.0151647,0,0,0,-273.15,0,0,0,-273.15,0,8616
"Dec 26, 12:00 am",1,0,0,-5.18903,0,0,0,0,0,0,0,1,0,0.015043,0,0,0.53115,0,0,-0.149945,270.244,269.916,0,204,393,0,293,0,0,275.105,264.487,1.7,5.33984,-5.33984,0,0,0,0,0.6,1,12,998,326.379,161.136,-1.43125,1.7,0.015043,0,0,0,-273.15,0,0,0,-273.15,0,8617
"Dec 26, 01:00 am",1,0,0,-4.98766,0,0,0,0,0,0,0,1,0,0.0149289,0,0,0.529552,0,0,-0.143459,266.447,266.131,0,204,393,0,293,0,0,271.14,260.886,1.7,5.13193,-5.13193,0,0,0,0,0.2,2,12,998,13.55,163.28,-1.44062,0.9,0.0149289,0,0,0,-273.15,0,0,0,-273.15,0,8618
"Dec 26, 02:00 am",1,0,0,-4.80206,0,0,0,0,0,0,0,1,0,0.0148217,0,0,0.528061,0,0,-0.137555,262.792,262.488,0,204,393,0,293,0,0,267.329,257.412,1.7,4.94039,-4.94039,0,0,0,0,-0.3,3,12,998,51.2991,156.843,-1.78437,0.7,0.0148217,0,0,0,-273.15,0,0,0,-273.15,0,8619
"Dec 26, 03:00 am",1,0,0,-4.62899,0,0,0,0,0,0,0,1,0,0.0147206,0,0,0.526667,0,0,-0.132075,259.269,258.976,0,204,393,0,293,0,0,263.66,254.057,1.7,4.76181,-4.76181,0,0,0,0,-0.8,4,12,998,71.4406,146.597,-2.20625,0.6,0.0147206,0,0,0,-273.15,0,0,0,-273.15,0,8620
"Dec 26, 04:00 am",1,0,0,-4.46611,0,0,0,0,0,0,0,1,0,0.0146254,0,0,0.525362,0,0,-0.126931,255.869,255.586,0,204,393,0,293,0,0,260.122,250.818,1.7,4.59375,-4.59375,0,0,0,0,-1,5,12,998,84.0492,135.243,-2.40625,1.3,0.0146254,0,0,0,-273.15,0,0,0,-273.15,0,8621
"Dec 26, 05:00 am",1,0,0,-4.31253,0,0,0,0,0,0,0,1,0,0.0145354,0,0,0.52414,0,0,-0.122103,252.586,252.312,0,204,393,0,293,0,0,256.709,247.687,1.7,4.4353,-4.4353,0,0,0,0,-1.3,6,12,998,93.7393,123.632,-2.47187,1.2,0.0145354,0,0,0,-273.15,0,0,0,-273.15,0,8622
"Dec 26, 06:00 am",1,0,0,-4.16751,0,0,0,0,0,0,0,1,0,0.0144519,0,0,0.523052,0,0,-0.117569,249.412,249.148,0,204,393,0,293,0,0,253.412,244.658,1.7,4.28571,-4.28571,0,0,0,0,-1.4,7,12,998,102.357,112.132,-2.72813,1,0.0144519,0,0,0,-273.15,0,0,0,-273.15,0,8623
"Dec 26, 07:00 am",1,0,0,-4.03079,0,0,0,0,0,0,0,1,0,0.0143748,0,0,0.522102,0,0,-0.11332,246.342,246.086,0,204,393,0,293,0,0,250.225,241.725,1.7,4.14471,-4.14471,0,0,0,0,-1.6,8,12,998,110.834,100.999,-2.5375,1.2,0.0143748,0,0,0,-273.15,0,0,0,-273.15,0,8624
"Dec 26, 08:00 am",1,0,0,-3.90161,0,0,0,0,0,0,0,1,0,0.0143038,0,0,0.52129,0,0,-0.109341,243.37,243.122,0,204,393,0,293,0,0,247.142,238.883,1.7,4.01153,-4.01153,0,0,0,0,-1.6,9,12,998,119.785,90.4932,-2.45937,2.1,0.0143038,0,0,0,-273.15,0,0,0,-273.15,0,8625
"Dec 26, 09:00 am",1,0,0,-3.7748,0,0,0,0,0,0,0,1,0,0.0142376,0,0,0.520573,0,0,-0.105377,240.491,240.252,0,204,393,0,293,0,0,244.157,236.136,1.7,3.88071,-3.88071,0,0,0,1,-0.9,10,12,998,129.719,81.3993,-1.8375,2,0.0142376,0,0,0,-273.15,0,0,0,-273.15,0,8626
"Dec 26, 10:00 am",2,0,0,-3.33108,1.33437,0.667183,0.877117,0.989412,1,48.15,0.06,1,0,0.0141842,0.669817,0,0.519992,0.7848,0.523605,-0.0893677,237.831,237.627,0,204,393,0,293,0,0,241.29,234.114,1.7,3.77094,-3.42022,0.35072,0,0,2,0.4,11,12,998,141.073,73.2771,-0.771875,2.4,0.0741842,0,0,0,-273.15,0,0,0,-273.15,0,8627
"Dec 26, 11:00 am",2,0,0,-2.6934,3.92227,0.560324,0.78841,0.986854,1,55.9218,0.06,1,0,0.0141437,0.600519,0,0.519548,2.7468,1.5391,-0.0678657,235.664,235.509,0,204,393,0,293,0,0,238.69,232.827,1.7,3.68476,-2.7605,0.924259,0,0,7,1.6,12,12,998,154.116,67.0488,0.115625,3.1,0.0741437,0,0,0,-273.15,0,0,0,-273.15,0,8628
"Dec 26, 12:00 pm",2,0,0,26.2439,155.093,0.481656,0.694525,0.984441,1,61.2064,0.06,1,0,0.015067,0.527715,0,0.531252,126.353,60.8586,0.998391,244.619,246.872,0,204,393,0,293,0,0,238.507,285.299,1.7,5.29542,26.8206,32.116,0,0,322,3.2,13,12,998,168.717,63.3369,1.24688,1.9,0.075067,0,0,0,-273.15,0,0,0,-273.15,0,8629
"Dec 26, 01:00 pm",2,0,0,66.8247,388.355,0.463985,0.668644,0.983807,1,62.3555,0.06,1,0,0.0400884,0.507723,0,0.98631,328.439,152.391,3.1699,286.314,291.371,0,273.21,393,0,293,0,0,256.26,352.195,2.27675,8.42864,68.9436,77.3722,0,0,837,4.8,14,12,998,184.147,62.6102,2.53438,2.4,0.100088,0,0,0,-273.15,0,0,0,-273.15,0,8630
"Dec 26, 02:00 pm",2,6,0,45.2806,436.333,0.513937,0.736849,0.985504,1,59.0735,0.06,1,0,0.0700009,0.560479,0,1.41286,333.148,171.217,39.9515,297.538,349.127,268.858,55.3984,360.327,268.858,293,0.147872,39.2116,286.384,389.813,2.70213,11.3936,84.5705,95.9641,0,0,849,5.8,15,12,998,199.261,64.9718,2.9875,2,0.277873,0,0,0,-273.15,0,0,0,-273.15,0,8631
"Dec 26, 03:00 pm",6,0,0,13.6427,495.749,0.615074,0.838241,0.988242,1,52.0427,0.06,1,0,0.192978,0.639373,0,2.75906,316.274,194.532,99.1165,293,382.188,455.027,0,382.188,455.027,293,0.250265,99.1165,291.7,392.454,3.79189,11.703,112.675,124.379,-0.0001061,0,806,6.2,16,12,998,213.081,70.1008,3.46562,1.7,0.503242,0,0,0,-273.15,0,0,0,-273.15,0,8632
"Dec 26, 04:00 pm",6,0,0,2.2089,483.989,0.72562,0.913002,0.990601,0.833621,43.4795,0.06,1,0,0.134145,0.581917,0,2.16841,261.731,189.917,96.5714,293,390.814,402.064,0,390.814,402.064,293,0.221135,96.5714,292.788,392.656,3.35054,11.7499,98.7662,110.516,-0.000123669,0,667,5.9,17,12,998,225.208,77.4215,2.775,1.3,0.41528,0,0,0,-273.15,0,0,0,-273.15,0,8633
"Dec 26, 05:00 pm",6,0,0,-38.8127,215.881,0.83031,0.961828,0.992561,0,33.8694,0.00173593,1,0,0.0159337,0,0,0.543357,102.024,84.7115,33.448,293,361.032,204,0,361.032,204,293,0.1122,33.448,292.945,297.416,1.7,6.61492,-6.61492,0,-2.11122e-05,0,260,4.8,18,12,998,235.757,86.2516,2.14375,2.1,0.12987,0,0,0,-273.15,0,0,0,-273.15,0,8634
"Dec 26, 06:00 pm",6,0,0,-18.9361,0,1,1,1,0,0,0,1,0,0.0156565,0,0,0.539842,0,0,13.0726,293,320.285,204,0,320.285,204,293,0.1122,13.0726,292.977,280.656,1.7,6.3367,-6.3367,0,-1.36189e-06,0,0,4.3,19,12,998,245.109,96.0085,1.8,3.2,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,8635
"Dec 26, 07:00 pm",1,0,0,-5.86752,0,0,0,0,0,0,0,1,0,0.0157619,0,0,0.541429,0,0,-0.536348,300.26,299.132,0,204,393,0,293,0,0,296.007,281.223,1.7,6.49524,-6.49524,0,0,0,0,3.8,20,12,998,253.743,106.884,1.53437,2.5,0.0157619,0,0,0,-273.15,0,0,0,-273.15,0,8636
"Dec 26, 08:00 pm",1,0,0,-6.21432,0,0,0,0,0,0,0,1,0,0.0156674,0,0,0.540043,0,0,-0.244057,290.788,290.268,0,204,393,0,293,0,0,294.99,281.895,1.7,6.47356,-6.47356,0,0,0,0,3.4,21,12,998,262.211,118.243,1.60313,3,0.0156674,0,0,0,-273.15,0,0,0,-273.15,0,8637
"Dec 26, 09:00 pm",1,0,0,-6.03348,0,0,0,0,0,0,0,1,0,0.0155219,0,0,0.53795,0,0,-0.186566,285.433,285.033,0,204,393,0,293,0,0,290.763,278.539,1.7,6.2231,-6.2231,0,0,0,0,2.9,22,12,998,271.257,129.836,1.025,2.9,0.0155219,0,0,0,-273.15,0,0,0,-273.15,0,8638
"Dec 26, 10:00 pm",1,0,0,-5.78167,0,0,0,0,0,0,0,1,0,0.0153781,0,0,0.535894,0,0,-0.170503,280.911,280.543,0,204,393,0,293,0,0,286.23,274.538,1.7,5.95345,-5.95345,0,0,0,0,2.4,23,12,998,282.182,141.369,0.525,3.4,0.0153781,0,0,0,-273.15,0,0,0,-273.15,0,8639
"Dec 26, 11:00 pm",1,0,0,-5.54065,0,0,0,0,0,0,0,1,0,0.0152427,0,0,0.533968,0,0,-0.161486,276.675,276.324,0,204,393,0,293,0,0,281.822,270.574,1.7,5.70312,-5.70312,0,0,0,0,1.9,0,12,998,297.939,152.296,0.259375,3.5,0.0152427,0,0,0,-273.15,0,0,0,-273.15,0,8640
"Dec 27, 12:00 am",1,0,0,-5.31667,0,0,0,0,0,0,0,1,0,0.015116,0,0,0.532176,0,0,-0.154086,272.624,272.288,0,204,393,0,293,0,0,277.59,266.743,1.7,5.47166,-5.47166,0,0,0,0,1.4,1,12,998,326.115,161.05,-0.00625002,3.2,0.015116,0,0,0,-273.15,0,0,0,-273.15,0,8641
"Dec 27, 01:00 am",1,0,0,-5.10895,0,0,0,0,0,0,0,1,0,0.0149973,0,0,0.530508,0,0,-0.147374,268.734,268.411,0,204,393,0,293,0,0,273.528,263.054,1.7,5.25717,-5.25717,0,0,0,0,1,2,12,998,13.1238,163.265,-0.40625,3.5,0.0149973,0,0,0,-273.15,0,0,0,-273.15,0,8642
"Dec 27, 02:00 am",1,0,0,-4.9172,0,0,0,0,0,0,0,1,0,0.0148858,0,0,0.528952,0,0,-0.141244,264.992,264.681,0,204,393,0,293,0,0,269.624,259.497,1.7,5.05926,-5.05926,0,0,0,0,0.5,3,12,998,51.0116,156.889,-0.4375,5.2,0.0148858,0,0,0,-273.15,0,0,0,-273.15,0,8643
"Dec 27, 03:00 am",1,0,0,-4.73398,0,0,0,0,0,0,0,1,0,0.0147811,0,0,0.5275,0,0,-0.135379,261.387,261.087,0,204,393,0,293,0,0,265.868,256.073,1.7,4.87012,-4.87012,0,0,0,0,0.1,4,12,998,71.2586,146.665,-0.759375,3.9,0.0147811,0,0,0,-273.15,0,0,0,-273.15,0,8644
"Dec 27, 04:00 am",1,0,0,-4.56557,0,0,0,0,0,0,0,1,0,0.0146824,0,0,0.526141,0,0,-0.13006,257.912,257.623,0,204,393,0,293,0,0,262.25,252.763,1.7,4.69636,-4.69636,0,0,0,0,-0.2,5,12,998,83.9145,135.317,-0.66875,6.1,0.0146824,0,0,0,-273.15,0,0,0,-273.15,0,8645
"Dec 27, 05:00 am",1,0,0,-4.40422,0,0,0,0,0,0,0,1,0,0.0145893,0,0,0.524871,0,0,-0.124961,254.559,254.28,0,204,393,0,293,0,0,258.761,249.57,1.7,4.52986,-4.52986,0,0,0,0,-0.4,6,12,998,93.6259,123.706,-0.946875,5.2,0.0145893,0,0,0,-273.15,0,0,0,-273.15,0,8646
"Dec 27, 06:00 am",1,0,0,-4.25309,0,0,0,0,0,0,0,1,0,0.0145018,0,0,0.523696,0,0,-0.120226,251.32,251.051,0,204,393,0,293,0,0,255.394,246.482,1.7,4.37397,-4.37397,0,0,0,0,-0.6,7,12,998,102.253,112.203,-1.225,4.8,0.0145018,0,0,0,-273.15,0,0,0,-273.15,0,8647
"Dec 27, 07:00 am",1,0,0,-4.1102,0,0,0,0,0,0,0,1,0,0.0144207,0,0,0.522658,0,0,-0.115774,248.19,247.929,0,204,393,0,293,0,0,252.142,243.495,1.7,4.22659,-4.22659,0,0,0,0,-0.8,8,12,998,110.731,101.064,-1.50312,3.4,0.0144207,0,0,0,-273.15,0,0,0,-273.15,0,8648
"Dec 27, 08:00 am",1,0,0,-3.97597,0,0,0,0,0,0,0,1,0,0.0143463,0,0,0.52177,0,0,-0.111624,245.162,244.909,0,204,393,0,293,0,0,248.998,240.601,1.7,4.08818,-4.08818,0,0,0,0,-0.8,9,12,998,119.679,90.5493,-1.50312,2.7,0.0143463,0,0,0,-273.15,0,0,0,-273.15,0,8649
"Dec 27, 09:00 am",2,0,0,-3.00304,8.56902,0.779002,0.940073,0.991615,0.652784,38.8307,0.0349883,1,0,0.0143028,0.273884,0,0.521248,4.3164,3.36248,-0.0752815,242.558,242.387,0,204,393,0,293,0,0,246.019,239.463,1.7,3.99807,-3.07713,0.920931,0,0,11,-0.2,10,12,998,129.606,81.4421,-1.1375,2.5,0.049291,0,0,0,-273.15,0,0,0,-273.15,0,8650
"Dec 27, 10:00 am",2,0,0,-0.511553,13.3704,0.668521,0.878023,0.989441,1,48.0469,0.06,1,0,0.0143201,0.670529,0,0.52136,7.848,5.24656,0.0138981,241.494,241.525,0,204,393,0,293,0,0,243.669,242.067,1.7,4.01459,-0.49662,3.51797,0,0,20,0.6,11,12,998,140.951,73.303,-0.49375,3.4,0.0743201,0,0,0,-273.15,0,0,0,-273.15,0,8651
"Dec 27, 11:00 am",2,0,0,21.5706,116.264,0.561662,0.789757,0.986891,1,55.8292,0.06,1,0,0.0150761,0.601568,0,0.531279,81.2268,45.622,0.823669,250.093,251.939,0,204,393,0,293,0,0,244.17,283.237,1.7,5.32345,22.1213,27.4447,0,0,207,2.5,12,12,998,153.986,67.0528,0.703125,3.5,0.0750761,0,0,0,-273.15,0,0,0,-273.15,0,8652
"Dec 27, 12:00 pm",2,0,0,36.0453,211.906,0.482702,0.695993,0.984478,1,61.138,0.06,1,0,0.0160984,0.52885,0,0.546055,172.264,83.1519,1.26723,276.885,279.628,0,204,393,0,293,0,0,255.392,324.627,1.7,7.09593,36.879,43.9749,0,0,439,4.3,13,12,998,168.585,63.3153,1.95625,3.2,0.0760984,0,0,0,-273.15,0,0,0,-273.15,0,8653
"Dec 27, 01:00 pm",2,0,0,7.65599,70.5938,0.464433,0.669327,0.983824,1,62.3265,0.06,1,0,0.0156984,0.50825,0,0.540171,59.6448,27.701,0.00737831,297.103,297.119,0,204,393,0,293,0,0,275.392,297.379,1.7,6.31663,7.76241,14.079,0,0,152,5,14,12,998,184.023,62.5621,2.5,3.5,0.0756984,0,0,0,-273.15,0,0,0,-273.15,0,8654
"Dec 27, 02:00 pm",2,0,0,-2.04845,17.5773,0.51698,0.740548,0.985599,1,58.8701,0.06,1,0,0.0156068,0.563346,0,0.53907,13.3416,6.89734,-0.270051,293.136,292.563,0,204,393,0,293,0,0,286.713,283.351,1.7,6.21574,-2.33015,3.88559,0,0,34,5.2,15,12,998,199.154,64.9004,2.54375,3.5,0.0756068,0,0,0,-273.15,0,0,0,-273.15,0,8655
"Dec 27, 03:00 pm",2,0,0,12.4496,81.13,0.614621,0.83787,0.988232,1,52.0756,0.06,1,0,0.0162714,0.639083,0,0.548331,51.7968,31.8354,0.469463,293.462,294.457,0,204,393,0,293,0,0,289.583,310.419,1.7,7.50038,12.8451,20.3455,0,0,132,5.4,16,12,998,212.995,70.0115,2.82188,3.7,0.0762714,0,0,0,-273.15,0,0,0,-273.15,0,8656
"Dec 27, 04:00 pm",2,0,0,1.59107,37.7049,0.725094,0.91271,0.990591,0.840569,43.5233,0.06,1,0,0.0160561,0.586574,0,0.545416,20.4048,14.7954,-0.0155054,301.316,301.284,0,204,393,0,293,0,0,294.972,300.767,1.7,7.09799,1.58061,8.6786,0,0,52,5,17,12,998,225.141,77.3203,2.57813,4.8,0.0760561,0,0,0,-273.15,0,0,0,-273.15,0,8657
"Dec 27, 05:00 pm",2,0,0,-6.3202,19.9168,0.829865,0.961656,0.992552,0,33.9151,0.00235983,1,0,0.0157884,0,0,0.5418,9.4176,7.81534,-0.312666,297.451,296.79,0,204,393,0,293,0,0,297.692,286.241,1.7,6.66495,-6.66495,0,0,0,24,4.1,18,12,998,235.706,86.1465,2.225,5,0.0181483,0,0,0,-273.15,0,0,0,-273.15,0,8658
"Dec 27, 06:00 pm",1,0,0,-6.25259,0,0,0,0,0,0,0,1,0,0.0156667,0,0,0.540032,0,0,-0.223072,290.312,289.836,0,204,393,0,293,0,0,295.095,282.173,1.7,6.48558,-6.48558,0,0,0,0,3.8,19,12,998,245.069,95.8942,2.00312,4.4,0.0156667,0,0,0,-273.15,0,0,0,-273.15,0,8659
"Dec 27, 07:00 pm",1,0,0,-6.03173,0,0,0,0,0,0,0,1,0,0.0155176,0,0,0.537888,0,0,-0.183159,285.233,284.84,0,204,393,0,293,0,0,290.647,278.462,1.7,6.2172,-6.2172,0,0,0,0,3.5,20,12,998,253.71,106.767,1.85938,4.8,0.0155176,0,0,0,-273.15,0,0,0,-273.15,0,8660
"Dec 27, 08:00 pm",1,0,0,-5.77022,0,0,0,0,0,0,0,1,0,0.0153737,0,0,0.535831,0,0,-0.169566,280.761,280.395,0,204,393,0,293,0,0,286.086,274.421,1.7,5.94093,-5.94093,0,0,0,0,3.2,21,12,998,262.182,118.124,1.325,3.4,0.0153737,0,0,0,-273.15,0,0,0,-273.15,0,8661
"Dec 27, 09:00 pm",1,0,0,-5.52762,0,0,0,0,0,0,0,1,0,0.0152386,0,0,0.53391,0,0,-0.160968,276.542,276.192,0,204,393,0,293,0,0,281.681,270.458,1.7,5.68953,-5.68953,0,0,0,0,2.9,22,12,998,271.227,129.717,1.18125,3.4,0.0152386,0,0,0,-273.15,0,0,0,-273.15,0,8662
"Dec 27, 10:00 pm",1,0,0,-5.30311,0,0,0,0,0,0,0,1,0,0.0151123,0,0,0.532125,0,0,-0.153636,272.502,272.167,0,204,393,0,293,0,0,277.458,266.637,1.7,5.45764,-5.45764,0,0,0,0,2.6,23,12,998,282.138,141.251,0.959375,3,0.0151123,0,0,0,-273.15,0,0,0,-273.15,0,8663
"Dec 27, 11:00 pm",1,0,0,-5.0969,0,0,0,0,0,0,0,1,0,0.014994,0,0,0.530462,0,0,-0.147008,268.623,268.301,0,204,393,0,293,0,0,273.405,262.955,1.7,5.24476,-5.24476,0,0,0,0,2.2,0,12,998,297.847,152.182,0.6375,3.9,0.014994,0,0,0,-273.15,0,0,0,-273.15,0,8664
"Dec 28, 12:00 am",1,0,0,-4.90335,0,0,0,0,0,0,0,1,0,0.014883,0,0,0.528912,0,0,-0.140805,264.89,264.58,0,204,393,0,293,0,0,269.511,259.411,1.7,5.04495,-5.04495,0,0,0,0,1.9,1,12,998,325.868,160.957,0.571875,4.6,0.014883,0,0,0,-273.15,0,0,0,-273.15,0,8665
"Dec 28, 01:00 am",1,0,0,-4.72052,0,0,0,0,0,0,0,1,0,0.0147786,0,0,0.527465,0,0,-0.134966,261.296,260.997,0,204,393,0,293,0,0,265.765,255.997,1.7,4.85624,-4.85624,0,0,0,0,1.8,2,12,998,12.6951,163.242,0.471875,4.4,0.0147786,0,0,0,-273.15,0,0,0,-273.15,0,8666
"Dec 28, 02:00 am",1,0,0,-4.5494,0,0,0,0,0,0,0,1,0,0.0146803,0,0,0.526112,0,0,-0.129549,257.833,257.545,0,204,393,0,293,0,0,262.157,252.703,1.7,4.67966,-4.67966,0,0,0,0,1.6,3,12,998,50.7108,156.928,0.19375,3.7,0.0146803,0,0,0,-273.15,0,0,0,-273.15,0,8667
"Dec 28, 03:00 am",1,0,0,-4.39117,0,0,0,0,0,0,0,1,0,0.0145875,0,0,0.524846,0,0,-0.124592,254.491,254.212,0,204,393,0,293,0,0,258.68,249.516,1.7,4.51645,-4.51645,0,0,0,0,1.4,4,12,998,71.0651,146.728,-0.084375,5.2,0.0145875,0,0,0,-273.15,0,0,0,-273.15,0,8668
"Dec 28, 04:00 am",1,0,0,-4.23966,0,0,0,0,0,0,0,1,0,0.0145003,0,0,0.523677,0,0,-0.119836,251.262,250.993,0,204,393,0,293,0,0,255.324,246.439,1.7,4.36014,-4.36014,0,0,0,0,1.3,5,12,998,83.7704,135.387,0.05,4.4,0.0145003,0,0,0,-273.15,0,0,0,-273.15,0,8669
"Dec 28, 05:00 am",1,0,0,-4.09872,0,0,0,0,0,0,0,1,0,0.0144195,0,0,0.522642,0,0,-0.115455,248.141,247.881,0,204,393,0,293,0,0,252.081,243.458,1.7,4.2148,-4.2148,0,0,0,0,1.2,6,12,998,93.5048,123.776,0.028125,5.6,0.0144195,0,0,0,-273.15,0,0,0,-273.15,0,8670
"Dec 28, 06:00 am",1,0,0,-3.96615,0,0,0,0,0,0,0,1,0,0.0143453,0,0,0.521759,0,0,-0.111354,245.12,244.868,0,204,393,0,293,0,0,248.947,240.57,1.7,4.07809,-4.07809,0,0,0,0,1.1,7,12,998,102.142,112.27,0.084375,6.4,0.0143453,0,0,0,-273.15,0,0,0,-273.15,0,8671
"Dec 28, 07:00 am",1,0,0,-3.83823,0,0,0,0,0,0,0,1,0,0.0142767,0,0,0.520995,0,0,-0.107391,242.195,241.952,0,204,393,0,293,0,0,245.913,237.776,1.7,3.94618,-3.94618,0,0,0,0,1.1,8,12,998,110.622,101.124,0.00625002,5.9,0.0142767,0,0,0,-273.15,0,0,0,-273.15,0,8672
"Dec 28, 08:00 am",1,0,0,-3.7186,0,0,0,0,0,0,0,1,0,0.014212,0,0,0.520298,0,0,-0.103727,239.362,239.125,0,204,393,0,293,0,0,242.975,235.063,1.7,3.82286,-3.82286,0,0,0,0,0.9,9,12,998,119.567,90.5997,0.11875,5,0.014212,0,0,0,-273.15,0,0,0,-273.15,0,8673
"Dec 28, 09:00 am",1,0,0,-3.60217,0,0,0,0,0,0,0,1,0,0.0141506,0,0,0.519649,0,0,-0.10015,236.614,236.385,0,204,393,0,293,0,0,240.128,232.436,1.7,3.70282,-3.70282,0,0,0,1,1.5,10,12,998,129.488,81.4787,1.03125,5.6,0.0141506,0,0,0,-273.15,0,0,0,-273.15,0,8674
"Dec 28, 10:00 am",1,0,0,-3.49217,0,0,0,0,0,0,0,1,0,0.0140922,0,0,0.519044,0,0,-0.096804,233.951,233.729,0,204,393,0,293,0,0,237.369,229.886,1.7,3.58945,-3.58945,0,0,0,0,2,11,12,998,140.824,73.3222,1.21875,5.6,0.0140922,0,0,0,-273.15,0,0,0,-273.15,0,8675
"Dec 28, 11:00 am",1,0,0,-3.38841,0,0,0,0,0,0,0,1,0,0.0140366,0,0,0.51848,0,0,-0.0936739,231.366,231.151,0,204,393,0,293,0,0,234.692,227.408,1.7,3.48254,-3.48254,0,0,0,1,2.4,12,12,998,153.853,67.0495,1.4625,6.6,0.0140366,0,0,0,-273.15,0,0,0,-273.15,0,8676
"Dec 28, 12:00 pm",2,0,0,-3.10252,0.967701,0.483851,0.697597,0.984517,1,61.0628,0.06,1,0,0.0139888,0.530091,0,0.517997,0.7848,0.379726,-0.0836422,228.928,228.735,0,204,393,0,293,0,0,232.108,225.373,1.7,3.38749,-3.1862,0.201289,0,0,2,3.1,13,12,998,168.451,63.2861,2.1625,6.1,0.0739888,0,0,0,-273.15,0,0,0,-273.15,0,8677
"Dec 28, 01:00 pm",2,0,0,5.79381,48.8244,0.464994,0.67018,0.983844,1,62.2901,0.06,1,0,0.0141866,0.508909,0,0.519782,41.202,19.1587,0.246621,230.049,230.618,0,204,393,0,293,0,0,230.308,240.49,1.7,3.7391,6.01093,9.75003,0,0,105,4.5,14,12,998,183.899,62.5065,2.54688,4.4,0.0741866,0,0,0,-273.15,0,0,0,-273.15,0,8678
"Dec 28, 02:00 pm",2,0,0,4.32266,37.2202,0.516947,0.740509,0.985598,1,58.8723,0.06,1,0,0.0142098,0.563316,0,0.520063,28.2528,14.6052,0.1456,236.149,236.482,0,204,393,0,293,0,0,232.186,242.231,1.7,3.76454,4.46281,8.22734,0,0,72,5.4,15,12,998,199.049,64.8218,3.13438,2.9,0.0742098,0,0,0,-273.15,0,0,0,-273.15,0,8679
"Dec 28, 03:00 pm",2,0,0,40.4021,188.578,0.614259,0.837573,0.988223,1,52.1019,0.06,1,0,0.0156089,0.638851,0,0.539218,120.467,73.9978,1.44859,252.835,256.064,0,204,393,0,293,0,0,237.958,310.609,1.7,6.21771,41.0559,47.2736,0,0,307,5.9,16,12,998,212.913,69.9157,3.7125,2.4,0.0756088,0,0,0,-273.15,0,0,0,-273.15,0,8680
"Dec 28, 04:00 pm",2,0,0,0.999422,23.9132,0.724643,0.912459,0.990582,0.847786,43.5608,0.06,1,0,0.0148088,0.591442,0,0.527777,12.9492,9.38355,-0.217963,275.886,275.412,0,204,393,0,293,0,0,255.44,267.617,1.7,4.75371,0.796114,5.54983,0,0,33,5.8,17,12,998,225.079,77.2133,3.84688,2.1,0.0748088,0,0,0,-273.15,0,0,0,-273.15,0,8681
"Dec 28, 05:00 pm",1,0,0,-4.38291,0,0,0,0,0,0,0,1,0,0.0147745,0,0,0.527428,0,0,-0.32191,266.911,266.204,0,204,393,0,293,0,0,264.076,254.454,1.7,4.74097,-4.74097,0,0,0,0,5.1,18,12,998,235.66,86.0364,3.77187,1.3,0.0147745,0,0,0,-273.15,0,0,0,-273.15,0,8682
"Dec 28, 06:00 pm",1,0,0,-4.52731,0,0,0,0,0,0,0,1,0,0.0147209,0,0,0.526673,0,0,-0.174194,260.293,259.907,0,204,393,0,293,0,0,263.372,253.439,1.7,4.71076,-4.71076,0,0,0,0,5,19,12,998,245.035,95.7753,3.90625,1,0.0147209,0,0,0,-273.15,0,0,0,-273.15,0,8683
"Dec 28, 07:00 pm",1,0,0,-4.4354,0,0,0,0,0,0,0,1,0,0.0146335,0,0,0.525472,0,0,-0.133357,256.315,256.018,0,204,393,0,293,0,0,260.34,251.014,1.7,4.57076,-4.57076,0,0,0,0,5,20,12,998,253.684,106.646,4.14063,2.1,0.0146335,0,0,0,-273.15,0,0,0,-273.15,0,8684
"Dec 28, 08:00 pm",1,0,0,-4.29172,0,0,0,0,0,0,0,1,0,0.0145449,0,0,0.524268,0,0,-0.122718,252.949,252.675,0,204,393,0,293,0,0,257.02,248.031,1.7,4.41531,-4.41531,0,0,0,0,4.9,21,12,998,262.16,118.002,4.11875,1.9,0.0145449,0,0,0,-273.15,0,0,0,-273.15,0,8685
"Dec 28, 09:00 pm",1,0,0,-4.14853,0,0,0,0,0,0,0,1,0,0.0144615,0,0,0.523171,0,0,-0.117259,249.775,249.511,0,204,393,0,293,0,0,253.75,245.038,1.7,4.26644,-4.26644,0,0,0,0,4.9,22,12,998,271.205,129.594,4.04063,3,0.0144615,0,0,0,-273.15,0,0,0,-273.15,0,8686
"Dec 28, 10:00 pm",1,0,0,-4.01205,0,0,0,0,0,0,0,1,0,0.0143843,0,0,0.522215,0,0,-0.112863,246.717,246.462,0,204,393,0,293,0,0,250.58,242.123,1.7,4.12551,-4.12551,0,0,0,0,4.8,23,12,998,282.105,141.128,3.8625,3.5,0.0143843,0,0,0,-273.15,0,0,0,-273.15,0,8687
"Dec 28, 11:00 pm",1,0,0,-3.88253,0,0,0,0,0,0,0,1,0,0.0143131,0,0,0.521391,0,0,-0.108832,243.758,243.512,0,204,393,0,293,0,0,247.511,239.297,1.7,3.99193,-3.99193,0,0,0,0,4.8,0,12,998,297.77,152.064,3.70625,3.9,0.0143131,0,0,0,-273.15,0,0,0,-273.15,0,8688
"Dec 29, 12:00 am",1,0,0,-3.76074,0,0,0,0,0,0,0,1,0,0.014247,0,0,0.520672,0,0,-0.105088,240.893,240.654,0,204,393,0,293,0,0,244.54,236.554,1.7,3.86637,-3.86637,0,0,0,0,4.7,1,12,998,325.635,160.857,3.45,4.6,0.014247,0,0,0,-273.15,0,0,0,-273.15,0,8689
"Dec 29, 01:00 am",1,0,0,-3.64483,0,0,0,0,0,0,0,1,0,0.0141841,0,0,0.520002,0,0,-0.101536,238.115,237.883,0,204,393,0,293,0,0,241.662,233.894,1.7,3.74689,-3.74689,0,0,0,0,4.7,2,12,998,12.2648,163.21,3.1375,4.8,0.0141841,0,0,0,-273.15,0,0,0,-273.15,0,8690
"Dec 29, 02:00 am",1,0,0,-3.53455,0,0,0,0,0,0,0,1,0,0.0141244,0,0,0.519376,0,0,-0.0981702,235.42,235.195,0,204,393,0,293,0,0,238.871,231.312,1.7,3.63321,-3.63321,0,0,0,0,4.7,3,12,998,50.3971,156.961,3.1375,4.4,0.0141244,0,0,0,-273.15,0,0,0,-273.15,0,8691
"Dec 29, 03:00 am",1,0,0,-3.43095,0,0,0,0,0,0,0,1,0,0.0140675,0,0,0.518791,0,0,-0.0950336,232.803,232.585,0,204,393,0,293,0,0,236.163,228.802,1.7,3.52645,-3.52645,0,0,0,0,4.7,4,12,998,70.8604,146.785,3.21562,6.1,0.0140675,0,0,0,-273.15,0,0,0,-273.15,0,8692
"Dec 29, 04:00 am",1,0,0,-3.33174,0,0,0,0,0,0,0,1,0,0.0140133,0,0,0.518246,0,0,-0.0920319,230.261,230.049,0,204,393,0,293,0,0,233.534,226.362,1.7,3.42422,-3.42422,0,0,0,0,4.7,5,12,998,83.6172,135.451,3.29375,6.1,0.0140133,0,0,0,-273.15,0,0,0,-273.15,0,8693
"Dec 29, 05:00 am",1,0,0,-3.23628,0,0,0,0,0,0,0,1,0,0.0139616,0,0,0.517737,0,0,-0.0891475,227.79,227.584,0,204,393,0,293,0,0,230.98,223.991,1.7,3.32586,-3.32586,0,0,0,0,4.8,6,12,998,93.376,123.842,3.39375,3.9,0.0139616,0,0,0,-273.15,0,0,0,-273.15,0,8694
"Dec 29, 06:00 am",1,0,0,-3.14647,0,0,0,0,0,0,0,1,0,0.0139123,0,0,0.517262,0,0,-0.0864596,225.388,225.187,0,204,393,0,293,0,0,228.498,221.681,1.7,3.23334,-3.23334,0,0,0,0,4.8,7,12,998,102.024,112.331,3.8625,4.2,0.0139123,0,0,0,-273.15,0,0,0,-273.15,0,8695
"Dec 29, 07:00 am",1,0,0,-3.06101,0,0,0,0,0,0,0,1,0,0.0138651,0,0,0.516819,0,0,-0.0839111,223.05,222.854,0,204,393,0,293,0,0,226.083,219.432,1.7,3.14532,-3.14532,0,0,0,0,4.8,8,12,998,110.507,101.179,4.01875,4.2,0.0138651,0,0,0,-273.15,0,0,0,-273.15,0,8696
"Dec 29, 08:00 am",1,0,0,-2.97909,0,0,0,0,0,0,0,1,0,0.0138201,0,0,0.516406,0,0,-0.0814697,220.773,220.582,0,204,393,0,293,0,0,223.734,217.241,1.7,3.06094,-3.06094,0,0,0,0,4.9,9,12,998,119.45,90.6445,4.11875,4.4,0.0138201,0,0,0,-273.15,0,0,0,-273.15,0,8697
"Dec 29, 09:00 am",1,0,0,-2.89814,0,0,0,0,0,0,0,1,0,0.013777,0,0,0.516021,0,0,-0.0790456,218.556,218.37,0,204,393,0,293,0,0,221.446,215.111,1.7,2.97755,-2.97755,0,0,0,1,5.6,10,12,998,129.365,81.5092,4.42812,5,0.013777,0,0,0,-273.15,0,0,0,-273.15,0,8698
"Dec 29, 10:00 am",2,0,0,-2.49147,1.34281,0.671404,0.87996,0.989502,1,47.8245,0.06,1,0,0.0137441,0.67205,0,0.515723,0.7848,0.526918,-0.0645098,216.525,216.373,0,204,393,0,293,0,0,219.242,213.7,1.7,2.90984,-2.55573,0.354115,0,0,2,6.6,11,12,998,140.694,73.3346,5.35,4.8,0.0737441,0,0,0,-273.15,0,0,0,-273.15,0,8699
"Dec 29, 11:00 am",2,0,0,2.33133,23.1482,0.564591,0.792684,0.98697,1,55.6261,0.06,1,0,0.0138285,0.603845,0,0.51633,16.0884,9.08337,0.11126,216.586,216.847,0,204,393,0,293,0,0,217.572,221.455,1.7,3.04883,2.43611,5.48495,0,0,41,8.3,12,12,998,153.717,67.039,6.34688,5,0.0738285,0,0,0,-273.15,0,0,0,-273.15,0,8700
"Dec 29, 12:00 pm",2,0,0,21.8093,126.612,0.485102,0.699335,0.984561,1,60.9809,0.06,1,0,0.0144136,0.531435,0,0.522586,102.416,49.6824,0.793352,226.902,228.736,0,204,393,0,293,0,0,219.354,260.69,1.7,4.0717,22.3312,26.4029,0,0,261,9.9,13,12,998,168.317,63.2493,7.55625,6.6,0.0744136,0,0,0,-273.15,0,0,0,-273.15,0,8701
"Dec 29, 01:00 pm",2,0,0,-2.14694,4.65669,0.465669,0.671202,0.983869,1,62.2465,0.06,1,0,0.0139909,0.509697,0,0.518027,3.924,1.82728,-0.206553,239.159,238.687,0,204,393,0,293,0,0,228.465,230.576,1.7,3.30834,-2.37697,0.931362,0,0,10,9.7,14,12,998,183.777,62.4433,7.5125,6.6,0.0739909,0,0,0,-273.15,0,0,0,-273.15,0,8702
"Dec 29, 02:00 pm",1,0,0,-3.13632,0,0,0,0,0,0,0,1,0,0.0139982,0,0,0.518103,0,0,-0.185868,232.251,231.823,0,204,393,0,293,0,0,232.116,224.418,1.7,3.33807,-3.33807,0,0,0,1,9.4,15,12,998,198.948,64.7361,7.2125,7.9,0.0139982,0,0,0,-273.15,0,0,0,-273.15,0,8703
"Dec 29, 03:00 pm",2,0,0,-2.62137,2.45596,0.61399,0.837351,0.988217,1,52.1215,0.06,1,0,0.0139777,0.638678,0,0.517875,1.5696,0.963718,-0.0859435,228.524,228.325,0,204,393,0,293,0,0,230.913,224.868,1.7,3.32463,-2.70912,0.615505,0,0,4,9.4,16,12,998,212.835,69.8135,7.13437,8.8,0.0739777,0,0,0,-273.15,0,0,0,-273.15,0,8704
"Dec 29, 04:00 pm",1,0,0,-3.13526,0,0,0,0,0,0,0,1,0,0.0139226,0,0,0.517361,0,0,-0.0927261,226.217,226.002,0,204,393,0,293,0,0,228.908,222.249,1.7,3.22958,-3.22958,0,0,0,0,9,17,12,998,225.023,77.1006,6.57813,8.8,0.0139226,0,0,0,-273.15,0,0,0,-273.15,0,8705
"Dec 29, 05:00 pm",1,0,0,-3.06118,0,0,0,0,0,0,0,1,0,0.0138772,0,0,0.516931,0,0,-0.086724,223.718,223.516,0,204,393,0,293,0,0,226.667,219.985,1.7,3.14868,-3.14868,0,0,0,0,8.5,18,12,998,235.62,85.9212,6.54688,9.5,0.0138772,0,0,0,-273.15,0,0,0,-273.15,0,8706
"Dec 29, 06:00 pm",1,0,0,-2.98464,0,0,0,0,0,0,0,1,0,0.0138322,0,0,0.516515,0,0,-0.0821792,221.398,221.206,0,204,393,0,293,0,0,224.346,217.841,1.7,3.06726,-3.06726,0,0,0,0,8,19,12,998,245.008,95.6521,7.0625,9.8,0.0138322,0,0,0,-273.15,0,0,0,-273.15,0,8707
"Dec 29, 07:00 pm",1,0,0,-2.90605,0,0,0,0,0,0,0,1,0,0.0137889,0,0,0.516126,0,0,-0.0794265,219.168,218.982,0,204,393,0,293,0,0,222.06,215.712,1.7,2.98585,-2.98585,0,0,0,0,8,20,12,998,253.666,106.521,6.75,8.3,0.0137889,0,0,0,-273.15,0,0,0,-273.15,0,8708
"Dec 29, 08:00 pm",1,0,0,-2.83143,0,0,0,0,0,0,0,1,0,0.0137473,0,0,0.515762,0,0,-0.077147,217.001,216.82,0,204,393,0,293,0,0,219.828,213.627,1.7,2.90893,-2.90893,0,0,0,0,7.9,21,12,998,262.147,117.876,6.9625,9.1,0.0137473,0,0,0,-273.15,0,0,0,-273.15,0,8709
"Dec 29, 09:00 pm",1,0,0,-2.76024,0,0,0,0,0,0,0,1,0,0.0137075,0,0,0.515423,0,0,-0.0750388,214.889,214.712,0,204,393,0,293,0,0,217.652,211.59,1.7,2.83561,-2.83561,0,0,0,0,7.7,22,12,998,271.192,129.468,6.7625,8.6,0.0137075,0,0,0,-273.15,0,0,0,-273.15,0,8710
"Dec 29, 10:00 pm",1,0,0,-2.69214,0,0,0,0,0,0,0,1,0,0.0136693,0,0,0.515108,0,0,-0.0730343,212.828,212.656,0,204,393,0,293,0,0,215.53,209.601,1.7,2.76549,-2.76549,0,0,0,0,7.5,23,12,998,282.083,141.002,6.32813,7.6,0.0136693,0,0,0,-273.15,0,0,0,-273.15,0,8711
"Dec 29, 11:00 pm",1,0,0,-2.62707,0,0,0,0,0,0,0,1,0,0.0136327,0,0,0.514814,0,0,-0.0711259,210.816,210.648,0,204,393,0,293,0,0,213.459,207.658,1.7,2.69851,-2.69851,0,0,0,0,7.3,0,12,998,297.706,151.94,6.3625,7.6,0.0136327,0,0,0,-273.15,0,0,0,-273.15,0,8712
"Dec 30, 12:00 am",1,0,0,-2.56423,0,0,0,0,0,0,0,1,0,0.0135975,0,0,0.514542,0,0,-0.0692843,208.851,208.686,0,204,393,0,293,0,0,211.437,205.76,1.7,2.63382,-2.63382,0,0,0,0,7.1,1,12,998,325.419,160.751,6.1625,4.8,0.0135975,0,0,0,-273.15,0,0,0,-273.15,0,8713
"Dec 30, 01:00 am",1,0,0,-2.50602,0,0,0,0,0,0,0,1,0,0.0135636,0,0,0.51429,0,0,-0.0675995,206.93,206.769,0,204,393,0,293,0,0,209.462,203.901,1.7,2.57391,-2.57391,0,0,0,0,6.7,2,12,998,11.8341,163.17,5.7625,6.6,0.0135636,0,0,0,-273.15,0,0,0,-273.15,0,8714
"Dec 30, 02:00 am",1,0,0,-2.44923,0,0,0,0,0,0,0,1,0,0.0135311,0,0,0.514056,0,0,-0.0659445,205.051,204.894,0,204,393,0,293,0,0,207.532,202.083,1.7,2.51545,-2.51545,0,0,0,0,6.4,3,12,998,50.0711,156.987,5.54063,5.9,0.0135311,0,0,0,-273.15,0,0,0,-273.15,0,8715
"Dec 30, 03:00 am",1,0,0,-2.39479,0,0,0,0,0,0,0,1,0,0.0134998,0,0,0.51384,0,0,-0.0643602,203.213,203.059,0,204,393,0,293,0,0,205.644,200.303,1.7,2.45942,-2.45942,0,0,0,0,6.1,4,12,998,70.6445,146.836,5.39687,5.6,0.0134998,0,0,0,-273.15,0,0,0,-273.15,0,8716
"Dec 30, 04:00 am",1,0,0,-2.34225,0,0,0,0,0,0,0,1,0,0.0134697,0,0,0.513641,0,0,-0.0628351,201.414,201.264,0,204,393,0,293,0,0,203.798,198.561,1.7,2.40535,-2.40535,0,0,0,0,5.9,5,12,998,83.455,135.511,5.04063,5.6,0.0134697,0,0,0,-273.15,0,0,0,-273.15,0,8717
"Dec 30, 05:00 am",1,0,0,-2.29251,0,0,0,0,0,0,0,1,0,0.0134406,0,0,0.513457,0,0,-0.0613989,199.654,199.506,0,204,393,0,293,0,0,201.991,196.854,1.7,2.35416,-2.35416,0,0,0,0,5.7,6,12,998,93.2397,123.902,4.84062,7.9,0.0134406,0,0,0,-273.15,0,0,0,-273.15,0,8718
"Dec 30, 06:00 am",1,0,0,-2.2424,0,0,0,0,0,0,0,1,0,0.0134128,0,0,0.51329,0,0,-0.059944,197.929,197.784,0,204,393,0,293,0,0,200.222,195.184,1.7,2.30258,-2.30258,0,0,0,0,5.6,7,12,998,101.9,112.388,4.74062,5.9,0.0134128,0,0,0,-273.15,0,0,0,-273.15,0,8719
"Dec 30, 07:00 am",1,0,0,-2.19509,0,0,0,0,0,0,0,1,0,0.0133858,0,0,0.513136,0,0,-0.0585784,196.241,196.099,0,204,393,0,293,0,0,198.49,193.548,1.7,2.2539,-2.2539,0,0,0,0,5.5,8,12,998,110.387,101.228,4.64063,5.6,0.0133858,0,0,0,-273.15,0,0,0,-273.15,0,8720
"Dec 30, 08:00 am",1,0,0,-2.14889,0,0,0,0,0,0,0,1,0,0.0133599,0,0,0.512997,0,0,-0.0572512,194.587,194.448,0,204,393,0,293,0,0,196.793,191.945,1.7,2.20637,-2.20637,0,0,0,0,5.5,9,12,998,119.328,90.6835,4.64063,6.1,0.0133599,0,0,0,-273.15,0,0,0,-273.15,0,8721
"Dec 30, 09:00 am",1,0,0,-2.10036,0,0,0,0,0,0,0,1,0,0.013335,0,0,0.512871,0,0,-0.0558305,192.968,192.833,0,204,393,0,293,0,0,195.132,190.382,1.7,2.1564,-2.1564,0,0,0,1,6.6,10,12,998,129.238,81.5335,4.49062,4.6,0.013335,0,0,0,-273.15,0,0,0,-273.15,0,8722
"Dec 30, 10:00 am",2,0,0,-1.72123,1.34589,0.672945,0.880987,0.989534,1,47.7052,0.06,1,0,0.0133178,0.672857,0,0.512777,0.7848,0.528127,-0.0424722,191.514,191.411,0,204,393,0,293,0,0,193.53,189.54,1.7,2.11882,-1.76347,0.355354,0,0,2,7.6,11,12,998,140.561,73.3402,5.4125,4.6,0.0733178,0,0,0,-273.15,0,0,0,-273.15,0,8723
"Dec 30, 11:00 am",2,0,0,-1.75771,1.13236,0.566179,0.794256,0.987012,1,55.5158,0.06,1,0,0.0132959,0.605069,0,0.512681,0.7848,0.444338,-0.0457441,190.282,190.171,0,204,393,0,293,0,0,192.095,188.149,1.7,2.07241,-1.80356,0.268855,0,0,2,8.8,12,12,998,153.579,67.0213,6.14375,5.2,0.0732959,0,0,0,-273.15,0,0,0,-273.15,0,8724
"Dec 30, 12:00 pm",2,0,0,0.407521,12.1613,0.486454,0.701203,0.984607,1,60.8922,0.06,1,0,0.0133193,0.532879,0,0.512721,9.81,4.77211,0.0309089,189.779,189.854,0,204,393,0,293,0,0,190.885,191.221,1.7,2.10496,0.437999,2.54296,0,0,25,9.8,13,12,998,168.182,63.205,6.59688,5,0.0733193,0,0,0,-273.15,0,0,0,-273.15,0,8725
"Dec 30, 01:00 pm",2,0,0,39.798,220.167,0.466456,0.67239,0.983898,1,62.1955,0.06,1,0,0.0143279,0.510615,0,0.52237,185.213,86.3936,1.38444,205.015,208.305,0,204,393,0,293,0,0,193.171,266.974,1.7,3.87859,40.2353,44.1138,0,0,472,11.4,14,12,998,183.656,62.3727,7.49375,5,0.0743279,0,0,0,-273.15,0,0,0,-273.15,0,8726
"Dec 30, 02:00 pm",2,0,0,81.8696,412.728,0.517203,0.740818,0.985606,1,58.8552,0.06,1,0,0.0572765,0.563555,0,1.26564,313.135,161.955,4.15272,259.433,265.387,0,314.957,393,0,293,0,0,220.556,329.504,2.62465,6.36352,84.9069,91.2704,0,0,798,12.6,15,12,998,198.849,64.6433,8.45938,5.2,0.117276,0,0,0,-273.15,0,0,0,-273.15,0,8727
"Dec 30, 03:00 pm",2,6,0,75.0826,465.572,0.608591,0.832824,0.988087,1,52.5113,0.06,1,0,0.121189,0.635142,0,2.03729,300.186,182.691,31.0184,302.219,335.447,194.631,197.114,372.927,194.631,293,0.107047,27.9313,275.459,381.178,3.26455,10.4926,105.547,116.04,0,0,765,13,16,12,998,212.762,69.7048,8.85938,4.2,0.288237,0,0,0,-273.15,0,0,0,-273.15,0,8728
"Dec 30, 04:00 pm",6,0,0,13.5839,335.198,0.72397,0.912085,0.990569,0.862993,43.6167,0.06,1,0,0.0399728,0.601796,0,0.973037,181.681,131.532,54.0492,293,376.059,267.467,0,376.059,267.467,293,0.147107,54.0492,290.313,392.803,2.22889,11.6373,67.518,79.1553,-5.03721e-05,0,463,12.7,17,12,998,224.971,76.9823,8.48125,4.4,0.247079,0,0,0,-273.15,0,0,0,-273.15,0,8729
"Dec 30, 05:00 pm",6,0,0,-36.0443,52.2198,0.828885,0.961275,0.992534,0,34.0156,0.00438428,1,0,0.0159051,0,0,0.542939,24.7212,20.491,30.5847,293,355.429,204,0,355.429,204,293,0.1122,30.5847,292.012,296.814,1.7,6.52146,-6.52146,0,-1.63132e-05,0,63,11.7,18,12,998,235.587,85.8012,8.34062,4.6,0.132489,0,0,0,-273.15,0,0,0,-273.15,0,8730
"Dec 30, 06:00 pm",6,0,0,-17.707,0,1,1,1,0,0,0,1,0,0.0156429,0,0,0.539646,0,0,11.8653,293,317.804,204,0,317.804,204,293,0.1122,11.8653,292.578,280.284,1.7,6.26553,-6.26553,0,-1.02318e-06,0,0,11.2,19,12,998,244.987,95.5245,7.91875,4.4,0.127843,0,0,0,-273.15,0,0,0,-273.15,0,8731
"Dec 30, 07:00 pm",1,0,0,-5.82683,0,0,0,0,0,0,0,1,0,0.0157364,0,0,0.541058,0,0,-0.507693,298.905,297.836,0,204,393,0,293,0,0,295.359,280.819,1.7,6.41832,-6.41832,0,0,0,0,10.7,20,12,998,253.654,106.392,7.80937,4.4,0.0157364,0,0,0,-273.15,0,0,0,-273.15,0,8732
"Dec 30, 08:00 pm",1,0,0,-6.13318,0,0,0,0,0,0,0,1,0,0.0156392,0,0,0.539635,0,0,-0.236753,289.856,289.351,0,204,393,0,293,0,0,294.101,281.209,1.7,6.38382,-6.38382,0,0,0,0,10.2,21,12,998,262.141,117.747,7.46562,6.4,0.0156392,0,0,0,-273.15,0,0,0,-273.15,0,8733
"Dec 30, 09:00 pm",1,0,0,-5.94701,0,0,0,0,0,0,0,1,0,0.0154959,0,0,0.537576,0,0,-0.183132,284.624,284.231,0,204,393,0,293,0,0,289.898,277.844,1.7,6.13299,-6.13299,0,0,0,0,9.7,22,12,998,271.188,129.338,7.27812,6.1,0.0154959,0,0,0,-273.15,0,0,0,-273.15,0,8734
"Dec 30, 10:00 pm",1,0,0,-5.70137,0,0,0,0,0,0,0,1,0,0.0153546,0,0,0.535558,0,0,-0.167899,280.174,279.812,0,204,393,0,293,0,0,285.425,273.887,1.7,5.87049,-5.87049,0,0,0,0,9.2,23,12,998,282.072,140.873,6.93437,6.9,0.0153546,0,0,0,-273.15,0,0,0,-273.15,0,8735
"Dec 30, 11:00 pm",1,0,0,-5.46505,0,0,0,0,0,0,0,1,0,0.0152216,0,0,0.533669,0,0,-0.159155,275.997,275.651,0,204,393,0,293,0,0,281.078,269.973,1.7,5.62516,-5.62516,0,0,0,0,8.7,0,12,998,297.657,151.812,6.43437,5.9,0.0152216,0,0,0,-273.15,0,0,0,-273.15,0,8736
"Dec 31, 12:00 am",1,0,0,-5.24369,0,0,0,0,0,0,0,1,0,0.0150972,0,0,0.531911,0,0,-0.151835,272.001,271.67,0,204,393,0,293,0,0,276.904,266.197,1.7,5.3964,-5.3964,0,0,0,0,8.2,1,12,998,325.219,160.637,6.24687,4.2,0.0150972,0,0,0,-273.15,0,0,0,-273.15,0,8737
"Dec 31, 01:00 am",1,0,0,-5.04102,0,0,0,0,0,0,0,1,0,0.0149806,0,0,0.530272,0,0,-0.145317,268.164,267.846,0,204,393,0,293,0,0,272.897,262.556,1.7,5.18717,-5.18717,0,0,0,0,7.6,2,12,998,11.4039,163.121,5.95937,4.4,0.0149806,0,0,0,-273.15,0,0,0,-273.15,0,8738
"Dec 31, 02:00 am",1,0,0,-4.85247,0,0,0,0,0,0,0,1,0,0.0148709,0,0,0.528743,0,0,-0.139296,264.471,264.164,0,204,393,0,293,0,0,269.045,259.045,1.7,4.99256,-4.99256,0,0,0,0,7,3,12,998,49.7333,157.005,5.35938,4.8,0.0148709,0,0,0,-273.15,0,0,0,-273.15,0,8739
"Dec 31, 03:00 am",1,0,0,-4.67656,0,0,0,0,0,0,0,1,0,0.0147678,0,0,0.527314,0,0,-0.133703,260.912,260.616,0,204,393,0,293,0,0,265.338,255.657,1.7,4.81102,-4.81102,0,0,0,0,6.5,4,12,998,70.4177,146.882,5.25,6.4,0.0147678,0,0,0,-273.15,0,0,0,-273.15,0,8740
"Dec 31, 04:00 am",1,0,0,-4.50801,0,0,0,0,0,0,0,1,0,0.0146706,0,0,0.525979,0,0,-0.12834,257.479,257.193,0,204,393,0,293,0,0,261.765,252.392,1.7,4.63705,-4.63705,0,0,0,0,6.2,5,12,998,83.2839,135.566,5.02812,5.2,0.0146706,0,0,0,-273.15,0,0,0,-273.15,0,8741
"Dec 31, 05:00 am",1,0,0,-4.35168,0,0,0,0,0,0,0,1,0,0.0145789,0,0,0.524728,0,0,-0.123427,254.167,253.891,0,204,393,0,293,0,0,258.32,249.234,1.7,4.47578,-4.47578,0,0,0,0,5.9,6,12,998,93.096,123.957,4.9625,6.1,0.0145789,0,0,0,-273.15,0,0,0,-273.15,0,8742
"Dec 31, 06:00 am",1,0,0,-4.20291,0,0,0,0,0,0,0,1,0,0.0144927,0,0,0.523575,0,0,-0.118765,250.966,250.7,0,204,393,0,293,0,0,254.993,246.183,1.7,4.32231,-4.32231,0,0,0,0,5.7,7,12,998,101.769,112.44,5.075,5.6,0.0144927,0,0,0,-273.15,0,0,0,-273.15,0,8743
"Dec 31, 07:00 am",1,0,0,-4.06248,0,0,0,0,0,0,0,1,0,0.014413,0,0,0.522562,0,0,-0.11439,247.872,247.615,0,204,393,0,293,0,0,251.78,243.23,1.7,4.17747,-4.17747,0,0,0,0,5.5,8,12,998,110.261,101.273,4.79688,4.2,0.014413,0,0,0,-273.15,0,0,0,-273.15,0,8744
"Dec 31, 08:00 am",1,0,0,-3.93222,0,0,0,0,0,0,0,1,0,0.0143397,0,0,0.521693,0,0,-0.11039,244.878,244.629,0,204,393,0,293,0,0,248.672,240.365,1.7,4.0432,-4.0432,0,0,0,0,5.4,9,12,998,119.201,90.7167,5.00938,6.1,0.0143397,0,0,0,-273.15,0,0,0,-273.15,0,8745
"Dec 31, 09:00 am",2,0,0,-1.63562,22.7434,0.784255,0.942481,0.991713,0.647111,38.3481,0.034068,1,0,0.0143371,0.265067,0,0.521579,11.3796,8.92451,-0.0234123,242.818,242.765,0,204,393,0,293,0,0,245.824,241.856,1.7,4.02249,-1.6569,2.36559,0,0,29,6.4,10,12,998,129.107,81.5515,5.85313,5.6,0.0484052,0,0,0,-273.15,0,0,0,-273.15,0,8746
"Dec 31, 10:00 am",1,0,0,-3.71325,0,0,0,0,0,0,0,1,0,0.014237,0,0,0.520568,0,0,-0.116296,241.365,241.1,0,204,393,0,293,0,0,243.83,236.567,1.7,3.83333,-3.83333,0,0,0,1,6.6,11,12,998,140.423,73.339,6.05312,5.6,0.014237,0,0,0,-273.15,0,0,0,-273.15,0,8747
"Dec 31, 11:00 am",1,0,0,-3.61574,0,0,0,0,0,0,0,1,0,0.0141813,0,0,0.519972,0,0,-0.108753,238.18,237.932,0,204,393,0,293,0,0,241.469,233.661,1.7,3.72626,-3.72626,0,0,0,1,7.2,12,12,998,153.439,66.9962,6.2625,3.7,0.0141813,0,0,0,-273.15,0,0,0,-273.15,0,8748
"Dec 31, 12:00 pm",1,0,0,-3.51559,0,0,0,0,0,0,0,1,0,0.0141231,0,0,0.519361,0,0,-0.0989674,235.386,235.16,0,204,393,0,293,0,0,238.782,231.245,1.7,3.61525,-3.61525,0,0,0,1,7.7,13,12,998,168.046,63.1532,6.68437,3.7,0.0141231,0,0,0,-273.15,0,0,0,-273.15,0,8749
"Dec 31, 01:00 pm",2,0,0,-3.23901,0.93471,0.467355,0.673743,0.983931,1,62.1373,0.06,1,0,0.0140716,0.511659,0,0.518826,0.7848,0.36678,-0.0881408,232.832,232.63,0,204,393,0,293,0,0,236.114,229.121,1.7,3.51492,-3.32725,0.187667,0,0,2,8.1,14,12,998,183.536,62.2946,7.08438,3.7,0.0740716,0,0,0,-273.15,0,0,0,-273.15,0,8750
"Dec 31, 02:00 pm",2,0,0,2.16128,26.9097,0.517494,0.741167,0.985615,1,58.8357,0.06,1,0,0.0141696,0.563827,0,0.519679,20.4048,10.5594,0.113453,232.519,232.779,0,204,393,0,293,0,0,233.971,237.296,1.7,3.68512,2.26852,5.95365,0,0,52,8.7,15,12,998,198.754,64.5434,7.21562,4,0.0741697,0,0,0,-273.15,0,0,0,-273.15,0,8751
"Dec 31, 03:00 pm",2,0,0,33.001,156.501,0.613731,0.837139,0.98821,1,52.1402,0.06,1,0,0.0152629,0.638512,0,0.534133,100.062,61.4111,1.21793,246.943,249.682,0,204,393,0,293,0,0,236.311,296.271,1.7,5.58446,33.6273,39.2117,0,0,255,9.3,16,12,998,212.693,69.5898,8.12813,4.4,0.0752629,0,0,0,-273.15,0,0,0,-273.15,0,8752
"Dec 31, 04:00 pm",2,0,0,1.19847,23.16,0.723751,0.911962,0.990565,0.870968,43.635,0.06,1,0,0.0146392,0.607273,0,0.525437,12.5568,9.08799,-0.14839,266.821,266.495,0,204,393,0,293,0,0,250.065,261.067,1.7,4.45948,1.05941,5.51889,0,0,32,9.1,17,12,998,224.926,76.8584,8.00625,5.6,0.0746392,0,0,0,-273.15,0,0,0,-273.15,0,8753
"Dec 31, 05:00 pm",1,0,0,-4.08904,0,0,0,0,0,0,0,1,0,0.0145865,0,0,0.524848,0,0,-0.283346,259.646,259.018,0,204,393,0,293,0,0,257.231,248.479,1.7,4.40147,-4.40147,0,0,0,0,8.6,18,12,998,235.559,85.6762,7.58438,4.8,0.0145865,0,0,0,-273.15,0,0,0,-273.15,0,8754
"Dec 31, 06:00 pm",1,0,0,-4.20487,0,0,0,0,0,0,0,1,0,0.0145382,0,0,0.524179,0,0,-0.159985,253.621,253.264,0,204,393,0,293,0,0,256.515,247.222,1.7,4.37288,-4.37288,0,0,0,0,7.9,19,12,998,244.973,95.3927,7.19688,4.6,0.0145382,0,0,0,-273.15,0,0,0,-273.15,0,8755
"Dec 31, 07:00 pm",1,0,0,-4.12693,0,0,0,0,0,0,0,1,0,0.0144615,0,0,0.523171,0,0,-0.123214,249.925,249.648,0,204,393,0,293,0,0,253.697,244.95,1.7,4.25192,-4.25192,0,0,0,0,7.3,20,12,998,253.649,106.259,6.59688,5,0.0144615,0,0,0,-273.15,0,0,0,-273.15,0,8756
"Dec 31, 08:00 pm",1,0,0,-4.0019,0,0,0,0,0,0,0,1,0,0.0143855,0,0,0.522228,0,0,-0.113684,246.785,246.529,0,204,393,0,293,0,0,250.607,242.159,1.7,4.11637,-4.11637,0,0,0,0,6.7,21,12,998,262.143,117.614,5.99687,3.7,0.0143855,0,0,0,-273.15,0,0,0,-273.15,0,8757
"Dec 31, 09:00 pm",1,0,0,-3.87675,0,0,0,0,0,0,0,1,0,0.0143144,0,0,0.521406,0,0,-0.108887,243.817,243.571,0,204,393,0,293,0,0,247.557,239.354,1.7,3.98624,-3.98624,0,0,0,0,6,22,12,998,271.194,129.205,5.60938,3.1,0.0143144,0,0,0,-273.15,0,0,0,-273.15,0,8758
"Dec 31, 10:00 pm",1,0,0,-3.75637,0,0,0,0,0,0,0,1,0,0.0142483,0,0,0.520687,0,0,-0.105024,240.953,240.714,0,204,393,0,293,0,0,244.593,236.617,1.7,3.86194,-3.86194,0,0,0,0,5.4,23,12,998,282.072,140.74,5.16563,1.7,0.0142483,0,0,0,-273.15,0,0,0,-273.15,0,8759
"Dec 31, 11:00 pm",1,0,0,-3.6435,0,0,0,0,0,0,0,1,0,0.0141855,0,0,0.520016,0,0,-0.101546,238.176,237.944,0,204,393,0,293,0,0,241.719,233.955,1.7,3.74556,-3.74556,0,0,0,0,4.8,0,12,998,297.621,151.68,4.56563,1,0.0141855,0,0,0,-273.15,0,0,0,-273.15,0,8760
