"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 1, 12:00 am",1,0,0,-2.23087,0,0,0,0,0,0,0,1,0,0.0107261,0,0.17424,0.421934,0,0,-0.0418856,171.119,171.014,0,204,393,0,293,0,0,170.364,169.546,1.7,1.66588,-1.66588,0,0,0,0,4.1,1,1,998,325.035,160.518,3.86562,1.3,0.0107261,0,0,0,-273.15,0,0,0,-273.15,0,1
"Jan 1, 01:00 am",1,0,0,-2.12928,0,0,0,0,0,0,0,1,0,0.0107144,0,0.166072,0.421973,0,0,-0.0629777,169.468,169.31,0,204,393,0,293,0,0,169.869,166.882,1.7,1.6089,-1.6089,0,0,0,0,9.4,2,1,998,10.9753,163.064,8.22812,2.3,0.0107144,0,0,0,-273.15,0,0,0,-273.15,0,2
"Jan 1, 02:00 am",1,0,0,-2.12368,0,0,0,0,0,0,0,1,0,0.0107056,0,0.164995,0.422042,0,0,-0.0487591,167.772,167.649,0,204,393,0,293,0,0,168.782,165.841,1.7,1.59164,-1.59164,0,0,0,0,9.4,3,1,999,49.3841,157.017,7.29062,1.8,0.0107056,0,0,0,-273.15,0,0,0,-273.15,0,3
"Jan 1, 03:00 am",1,0,0,-2.10443,0,0,0,0,0,0,0,1,0,0.0106959,0,0.164129,0.422131,0,0,-0.0414527,166.441,166.336,0,204,393,0,293,0,0,167.521,164.847,1.7,1.56831,-1.56831,0,0,0,0,9.2,4,1,999,70.1802,146.922,6.93437,1.5,0.0106959,0,0,0,-273.15,0,0,0,-273.15,0,4
"Jan 1, 04:00 am",1,0,0,-2.07418,0,0,0,0,0,0,0,1,0,0.0106861,0,0.162896,0.422227,0,0,-0.0402309,165.23,165.129,0,204,393,0,293,0,0,166.27,163.687,1.7,1.54135,-1.54135,0,0,0,0,9.2,5,1,999,83.104,135.615,6.93437,1.8,0.0106861,0,0,0,-273.15,0,0,0,-273.15,0,5
"Jan 1, 05:00 am",1,0,0,-2.0457,0,0,0,0,0,0,0,1,0,0.0106766,0,0.161748,0.422327,0,0,-0.0399235,164.037,163.936,0,204,393,0,293,0,0,165.046,162.501,1.7,1.51668,-1.51668,0,0,0,0,9.1,6,1,999,92.9449,124.007,6.75625,1.8,0.0106766,0,0,0,-273.15,0,0,0,-273.15,0,6
"Jan 1, 06:00 am",1,0,0,-2.01727,0,0,0,0,0,0,0,1,0,0.0106675,0,0.160618,0.42243,0,0,-0.0394393,162.853,162.753,0,204,393,0,293,0,0,163.841,161.332,1.7,1.49178,-1.49178,0,0,0,0,9,7,1,999,101.632,112.486,6.73438,2.1,0.0106675,0,0,0,-273.15,0,0,0,-273.15,0,7
"Jan 1, 07:00 am",1,0,0,-1.99119,0,0,0,0,0,0,0,1,0,0.0106586,0,0.159402,0.422539,0,0,-0.0388817,161.683,161.584,0,204,393,0,293,0,0,162.653,160.181,1.7,1.46947,-1.46947,0,0,0,0,9,8,1,999,110.129,101.311,6.65625,1.6,0.0106586,0,0,0,-273.15,0,0,0,-273.15,0,8
"Jan 1, 08:00 am",1,0,0,-1.96224,0,0,0,0,0,0,0,1,0,0.0106501,0,0.158204,0.422651,0,0,-0.0382801,160.527,160.43,0,204,393,0,293,0,0,161.481,159.047,1.7,1.44419,-1.44419,0,0,0,0,9,9,1,999,119.07,90.744,6.5,2.3,0.0106501,0,0,0,-273.15,0,0,0,-273.15,0,9
"Jan 1, 09:00 am",1,0,0,-1.93237,0,0,0,0,0,0,0,1,0,0.0106419,0,0.156499,0.422767,0,0,-0.0376258,159.389,159.293,0,204,393,0,293,0,0,160.327,157.932,1.7,1.4197,-1.4197,0,0,0,0,9.5,10,1,999,128.971,81.5633,6.92188,2,0.0106419,0,0,0,-273.15,0,0,0,-273.15,0,10
"Jan 1, 10:00 am",2,0,0,32.5891,135.243,0.676216,0.88315,0.989603,1,47.4513,0.06,1,0,0.0109426,0.674556,0.19023,0.422005,78.48,53.0694,0.616566,163.878,165.43,0,204,393,0,293,0,0,159.927,193.209,1.7,2.20696,33.5913,35.7983,0,0,200,10.4,11,1,999,140.283,73.331,7.50937,3.7,0.0709426,0,0,0,-273.15,0,0,0,-273.15,0,11
"Jan 1, 11:00 am",2,0,0,-0.161341,10.2527,0.569595,0.797605,0.987103,1,55.278,0.06,1,0,0.0108145,0.607677,0.195132,0.422096,7.0632,4.02317,0.344314,183.93,184.78,0,204,393,0,293,0,0,166.37,199.971,1.7,1.81528,0.629501,2.44478,0,0,18,11.1,12,1,999,153.296,66.9639,7.42813,3,0.0708145,0,0,0,-273.15,0,0,0,-273.15,0,12
"Jan 1, 12:00 pm",2,0,0,0.940898,14.6836,0.489455,0.705307,0.984709,1,60.6953,0.06,1,0,0.0107852,0.536053,0.172497,0.421599,11.772,5.76186,-0.196358,184.643,184.161,0,204,393,0,293,0,0,174.654,176.134,1.7,1.7443,1.34437,3.08866,0,0,30,11.9,13,1,999,167.91,63.0938,7.91562,2.8,0.0707852,0,0,0,-273.15,0,0,0,-273.15,0,13
"Jan 1, 01:00 pm",2,0,0,7.86998,52.457,0.468366,0.675257,0.983968,1,62.0717,0.06,1,0,0.0108768,0.512829,0.180687,0.421381,43.9488,20.5841,0.0650823,181.276,181.436,0,204,393,0,293,0,0,177.597,184.62,1.7,2.01296,8.54317,10.5561,0,0,112,12.6,14,1,999,183.417,62.2091,8.30313,3.3,0.0708768,0,0,0,-273.15,0,0,0,-273.15,0,14
"Jan 1, 02:00 pm",2,0,0,21.9559,115.49,0.517893,0.741648,0.985627,1,58.809,0.06,1,0,0.0111014,0.564199,0.205718,0.42234,87.5052,45.3183,0.502334,188.243,189.467,0,204,393,0,293,0,0,180.067,211.021,1.7,2.55048,23.0181,25.5686,0,0,223,13.3,15,1,999,198.662,64.4367,8.6125,3.7,0.0711014,0,0,0,-273.15,0,0,0,-273.15,0,15
"Jan 1, 03:00 pm",2,0,0,55.4277,244.27,0.613744,0.837149,0.988211,1,52.1393,0.06,1,0,0.0118377,0.63852,0.25888,0.430695,156.175,95.8516,1.30337,210.673,213.745,0,204,393,0,293,0,0,188.152,265.656,1.7,4.18617,57.017,61.2032,0,0,398,13.8,16,1,999,212.628,69.4686,8.87813,3.3,0.0718377,0,0,0,-273.15,0,0,0,-273.15,0,16
"Jan 1, 04:00 pm",2,0,0,111.817,516.658,0.72361,0.911884,0.990562,0.87918,43.6467,0.06,1,0,0.0516625,0.612944,0.332492,1.10239,280.174,202.736,4.87357,266.939,273.674,0,322.992,393,0,293,0,0,217.764,339.876,2.6916,7.18095,117.085,124.266,0,0,714,14.2,17,1,999,224.885,76.7291,9.43437,4.7,0.111663,0,0,0,-273.15,0,0,0,-273.15,0,17
"Jan 1, 05:00 pm",2,0,0,-6.30808,80.9168,0.825682,0.960022,0.992475,0,34.3423,0.0550052,1,0,0.0123915,0,0.303481,0.434543,38.4552,31.7518,-0.258589,315.231,314.695,0,204,393,0,293,0,0,262.849,307.191,1.7,5.41758,-5.41758,0,0,0,98,13.6,18,1,999,235.537,85.5465,9.30313,3.5,0.0673967,0,0,0,-273.15,0,0,0,-273.15,0,18
"Jan 1, 06:00 pm",1,0,0,-5.3238,0,0,0,0,0,0,0,1,0,0.0124536,0,0.264782,0.436235,0,0,-0.934329,294.573,292.594,0,204,393,0,293,0,0,282.977,262.827,1.7,5.53307,-5.53307,0,0,0,0,13,19,1,999,244.965,95.2569,8.97656,4,0.0124536,0,0,0,-273.15,0,0,0,-273.15,0,19
"Jan 1, 07:00 pm",1,0,0,-6.44292,0,0,0,0,0,0,0,1,0,0.0124851,0,0.271518,0.436652,0,0,-0.290434,278.655,278.027,0,204,393,0,293,0,0,282.9,268.757,1.7,5.77961,-5.77961,0,0,0,0,12.4,20,1,999,253.652,106.123,10.1344,3,0.0124851,0,0,0,-273.15,0,0,0,-273.15,0,20
"Jan 1, 08:00 pm",1,0,0,-6.45097,0,0,0,0,0,0,0,1,0,0.012401,0,0.272365,0.43545,0,0,-0.126699,273.719,273.443,0,204,393,0,293,0,0,278.516,269.635,1.7,5.60133,-5.60133,0,0,0,0,11.9,21,1,999,262.153,117.478,10.65,3,0.012401,0,0,0,-273.15,0,0,0,-273.15,0,21
"Jan 1, 09:00 pm",1,0,0,-6.22144,0,0,0,0,0,0,0,1,0,0.0123072,0,0.269415,0.434165,0,0,-0.128397,270.517,270.236,0,204,393,0,293,0,0,274.542,266.33,1.7,5.38822,-5.38822,0,0,0,0,11.3,22,1,999,271.208,129.069,9.65938,3.3,0.0123072,0,0,0,-273.15,0,0,0,-273.15,0,22
"Jan 1, 10:00 pm",1,0,0,-6.01256,0,0,0,0,0,0,0,1,0,0.0122217,0,0.266322,0.433009,0,0,-0.131545,267.152,266.863,0,204,393,0,293,0,0,270.924,262.806,1.7,5.19485,-5.19485,0,0,0,0,10.7,23,1,999,282.083,140.603,9.45,2.3,0.0122217,0,0,0,-273.15,0,0,0,-273.15,0,23
"Jan 1, 11:00 pm",1,0,0,-5.82886,0,0,0,0,0,0,0,1,0,0.0121417,0,0.263486,0.431935,0,0,-0.127754,263.784,263.502,0,204,393,0,293,0,0,267.438,259.534,1.7,5.01801,-5.01801,0,0,0,0,10.1,0,1,999,297.6,151.543,8.92813,1.8,0.0121417,0,0,0,-273.15,0,0,0,-273.15,0,24
"Jan 2, 12:00 am",1,0,0,-5.65639,0,0,0,0,0,0,0,1,0,0.0120659,0,0.260676,0.430925,0,0,-0.123243,260.514,260.241,0,204,393,0,293,0,0,264.051,256.391,1.7,4.85157,-4.85157,0,0,0,0,9.6,1,1,999,324.867,160.392,8.42813,1.6,0.0120659,0,0,0,-273.15,0,0,0,-273.15,0,25
"Jan 2, 01:00 am",1,0,0,-5.49718,0,0,0,0,0,0,0,1,0,0.0119936,0,0.258164,0.429971,0,0,-0.119275,257.341,257.076,0,204,393,0,293,0,0,260.762,253.33,1.7,4.69786,-4.69786,0,0,0,0,8.9,2,1,999,10.5493,162.998,7.72812,1.8,0.0119936,0,0,0,-273.15,0,0,0,-273.15,0,26
"Jan 2, 02:00 am",1,0,0,-5.34954,0,0,0,0,0,0,0,1,0,0.0119248,0,0.256049,0.429071,0,0,-0.115667,254.255,253.996,0,204,393,0,293,0,0,257.565,250.344,1.7,4.55466,-4.55466,0,0,0,0,7.9,3,1,999,49.0242,157.021,6.49375,3,0.0119248,0,0,0,-273.15,0,0,0,-273.15,0,27
"Jan 2, 03:00 am",1,0,0,-5.20433,0,0,0,0,0,0,0,1,0,0.0118594,0,0.25349,0.428226,0,0,-0.11219,251.249,250.997,0,204,393,0,293,0,0,254.458,247.436,1.7,4.41551,-4.41551,0,0,0,0,7.4,4,1,999,69.9323,146.957,6.30625,4.5,0.0118594,0,0,0,-273.15,0,0,0,-273.15,0,28
"Jan 2, 04:00 am",1,0,0,-5.06294,0,0,0,0,0,0,0,1,0,0.0117988,0,0.250912,0.427489,0,0,-0.108734,248.323,248.078,0,204,393,0,293,0,0,251.434,244.609,1.7,4.28024,-4.28024,0,0,0,0,7,5,1,999,82.9155,135.659,5.90625,4,0.0117988,0,0,0,-273.15,0,0,0,-273.15,0,29
"Jan 2, 05:00 am",1,0,0,-4.92976,0,0,0,0,0,0,0,1,0,0.0117433,0,0.248412,0.426882,0,0,-0.105477,245.475,245.236,0,204,393,0,293,0,0,248.491,241.855,1.7,4.15309,-4.15309,0,0,0,0,6.6,6,1,999,92.7867,124.052,5.58437,4.7,0.0117433,0,0,0,-273.15,0,0,0,-273.15,0,30
"Jan 2, 06:00 am",1,0,0,-4.80026,0,0,0,0,0,0,0,1,0,0.0116923,0,0.245881,0.426382,0,0,-0.102382,242.701,242.468,0,204,393,0,293,0,0,245.626,239.171,1.7,4.02986,-4.02986,0,0,0,0,6.3,7,1,999,101.489,112.527,5.28438,3.7,0.0116923,0,0,0,-273.15,0,0,0,-273.15,0,31
"Jan 2, 07:00 am",1,0,0,-4.67847,0,0,0,0,0,0,0,1,0,0.0116439,0,0.243421,0.425928,0,0,-0.0994547,239.997,239.771,0,204,393,0,293,0,0,242.835,236.553,1.7,3.91425,-3.91425,0,0,0,0,6,8,1,999,109.992,101.344,4.98438,4.5,0.0116439,0,0,0,-273.15,0,0,0,-273.15,0,32
"Jan 2, 08:00 am",1,0,0,-4.55743,0,0,0,0,0,0,0,1,0,0.0115977,0,0.240715,0.425505,0,0,-0.0966003,237.361,237.141,0,204,393,0,293,0,0,240.117,234.002,1.7,3.80027,-3.80027,0,0,0,0,6,9,1,999,118.933,90.7653,4.98438,2.6,0.0115977,0,0,0,-273.15,0,0,0,-273.15,0,33
"Jan 2, 09:00 am",2,0,0,-3.8873,3.92214,0.784429,0.94256,0.991716,0.52758,38.3321,0.06,1,0,0.0115625,0.380633,0.238228,0.425193,1.962,1.53905,-0.0817693,234.888,234.701,0,204,393,0,293,0,0,237.483,232.096,1.7,3.71147,-3.12566,0.585813,0,0,5,6.4,10,1,999,128.831,81.5687,5.38438,2.8,0.0715625,0,0,0,-273.15,0,0,0,-273.15,0,34
"Jan 2, 10:00 am",2,0,0,29.8784,136.945,0.677943,0.884282,0.989639,1,47.3169,0.06,1,0,0.0121821,0.675445,0.269228,0.433506,79.2648,53.737,0.66136,238.623,240.126,0,204,393,0,293,0,0,235.876,265.072,1.7,5.06688,31.2295,36.2964,0,0,202,7.6,11,1,999,140.139,73.3162,6.19375,2.7,0.0721821,0,0,0,-273.15,0,0,0,-273.15,0,35
"Jan 2, 11:00 am",2,0,0,54.2005,265.71,0.571419,0.799375,0.987152,1,55.1507,0.06,1,0,0.0131891,0.609055,0.325374,0.448573,182.466,104.265,1.54489,266.768,270.15,0,204,393,0,293,0,0,243.08,323.726,1.7,7.32783,56.1751,63.5029,0,0,465,8.4,12,1,999,153.152,66.9243,5.5875,3,0.0731891,0,0,0,-273.15,0,0,0,-273.15,0,36
"Jan 2, 12:00 pm",2,6,0,62.0961,366.144,0.492792,0.709766,0.98482,1,60.4754,0.06,1,0,0.0162543,0.539504,0.368045,0.506625,291.553,143.675,4.7739,304.096,313.821,34,179.714,382.853,34,293,0.0187,3.14721,265.557,367.803,1.78095,9.83863,67.6789,77.5175,0,0,743,9.8,13,1,999,167.774,63.0269,6.59688,2.3,0.0949543,0,0,0,-273.15,0,0,0,-273.15,0,37
"Jan 2, 01:00 pm",6,0,0,0.212955,167.138,0.469488,0.67693,0.984009,1,61.9989,0.06,1,0,0.0138589,0.51412,0.358067,0.457097,139.694,65.5849,23.8454,293,342.085,204,0,342.085,204,293,0.1122,23.8454,281.483,357.1,1.7,8.77343,24.9451,33.7185,-9.99613e-06,0,356,10.3,14,1,999,183.3,62.1162,6.8625,3.3,0.186059,0,0,0,-273.15,0,0,0,-273.15,0,38
"Jan 2, 02:00 pm",6,0,0,-26.7189,2.07361,0.518402,0.742258,0.985643,1,58.7749,0.06,1,0,0.0130514,0.564672,0.310344,0.444177,1.5696,0.813683,19.8915,293,334.152,204,0,334.152,204,293,0.1122,19.8915,286.417,306.928,1.7,6.54318,-6.08371,0.459464,-5.89075e-06,0,4,9.8,15,1,999,198.573,64.323,7.84688,3.7,0.185251,0,0,0,-273.15,0,0,0,-273.15,0,39
"Jan 2, 03:00 pm",2,6,0,39.4755,213.811,0.61089,0.834718,0.988141,1,52.3446,0.06,1,0,0.0141715,0.636622,0.337326,0.462025,137.34,83.8996,3.0401,317.376,323.681,34,170,382.386,34,293,0.0187,2.91671,296.795,333.049,1.7,9.67174,43.7446,53.4163,0,0,350,10.2,16,1,999,212.568,69.3412,6.99687,2.7,0.0928715,0,0,0,-273.15,0,0,0,-273.15,0,40
"Jan 2, 04:00 pm",6,0,0,-18.8519,36.1775,0.723549,0.91185,0.990561,0.887621,43.6517,0.06,1,0,0.0136673,0.618805,0.33593,0.453451,19.62,14.196,18.4878,293,331.317,204,0,331.317,204,293,0.1122,18.4878,298.392,331.881,1.7,8.1295,0.655076,8.78458,-4.75521e-06,0,50,9.8,17,1,999,224.85,76.5944,6.83125,3.5,0.185867,0,0,0,-273.15,0,0,0,-273.15,0,41
"Jan 2, 05:00 pm",6,0,0,-21.1234,23.9413,0.825564,0.959975,0.992473,0,34.3543,0.0557846,1,0,0.0130668,0,0.304751,0.444499,11.3796,9.39458,13.4408,293,321.04,204,0,321.04,204,293,0.1122,13.4408,294.887,299.144,1.7,6.78675,-6.78675,0,-1.86339e-06,0,29,9.1,18,1,999,235.521,85.4121,6.52188,2.7,0.181051,0,0,0,-273.15,0,0,0,-273.15,0,42
"Jan 2, 06:00 pm",1,0,0,-6.96101,0,0,0,0,0,0,0,1,0,0.0128945,0,0.292615,0.442253,0,0,-0.63439,306.238,304.913,0,204,393,0,293,0,0,297.497,285.52,1.7,6.64036,-6.64036,0,0,0,0,8.6,19,1,999,244.963,95.117,6.56875,3,0.0128945,0,0,0,-273.15,0,0,0,-273.15,0,43
"Jan 2, 07:00 pm",1,0,0,-7.38457,0,0,0,0,0,0,0,1,0,0.0128626,0,0.29132,0.441889,0,0,-0.317754,293.775,293.101,0,204,393,0,293,0,0,297.278,283.346,1.7,6.68023,-6.68023,0,0,0,0,8.1,20,1,999,253.661,105.983,5.75625,2.1,0.0128626,0,0,0,-273.15,0,0,0,-273.15,0,44
"Jan 2, 08:00 pm",1,0,0,-7.34406,0,0,0,0,0,0,0,1,0,0.012762,0,0.290653,0.440451,0,0,-0.169295,287.835,287.473,0,204,393,0,293,0,0,292.909,282.444,1.7,6.47129,-6.47129,0,0,0,0,7.5,21,1,999,262.171,117.339,5.54688,1.6,0.012762,0,0,0,-273.15,0,0,0,-273.15,0,45
"Jan 2, 09:00 pm",1,0,0,-7.07801,0,0,0,0,0,0,0,1,0,0.0126492,0,0.287405,0.438872,0,0,-0.152657,283.842,283.514,0,204,393,0,293,0,0,288.466,278.976,1.7,6.20231,-6.20231,0,0,0,0,7,22,1,999,271.231,128.93,5.59375,1.3,0.0126492,0,0,0,-273.15,0,0,0,-273.15,0,46
"Jan 2, 10:00 pm",1,0,0,-6.81436,0,0,0,0,0,0,0,1,0,0.012544,0,0.283845,0.437413,0,0,-0.150903,279.99,279.664,0,204,393,0,293,0,0,284.327,275.13,1.7,5.95123,-5.95123,0,0,0,0,6.5,23,1,999,282.104,140.463,5.64063,1,0.012544,0,0,0,-273.15,0,0,0,-273.15,0,47
"Jan 2, 11:00 pm",1,0,0,-6.58294,0,0,0,0,0,0,0,1,0,0.0124456,0,0.280577,0.436058,0,0,-0.146084,276.198,275.881,0,204,393,0,293,0,0,280.365,271.457,1.7,5.72753,-5.72753,0,0,0,0,5.9,0,1,999,297.592,151.403,4.9625,0.7,0.0124456,0,0,0,-273.15,0,0,0,-273.15,0,48
"Jan 3, 12:00 am",1,0,0,-6.36592,0,0,0,0,0,0,0,1,0,0.0123529,0,0.277351,0.434789,0,0,-0.140665,272.521,272.214,0,204,393,0,293,0,0,276.537,267.924,1.7,5.51732,-5.51732,0,0,0,0,5.4,1,1,999,324.716,160.26,4.85313,0.4,0.0123529,0,0,0,-273.15,0,0,0,-273.15,0,49
"Jan 3, 01:00 am",1,0,0,-6.16158,0,0,0,0,0,0,0,1,0,0.0122653,0,0.274141,0.433599,0,0,-0.135517,268.963,268.666,0,204,393,0,293,0,0,272.836,264.506,1.7,5.31994,-5.31994,0,0,0,0,5,2,1,999,10.1268,162.923,4.76563,0.2,0.0122653,0,0,0,-273.15,0,0,0,-273.15,0,50
"Jan 3, 02:00 am",1,0,0,-5.97128,0,0,0,0,0,0,0,1,0,0.0121824,0,0.270934,0.43248,0,0,-0.130782,265.517,265.229,0,204,393,0,293,0,0,269.254,261.188,1.7,5.13694,-5.13694,0,0,0,0,4.7,3,1,999,48.654,157.018,4.62187,0.2,0.0121824,0,0,0,-273.15,0,0,0,-273.15,0,51
"Jan 3, 03:00 am",1,0,0,-5.79489,0,0,0,0,0,0,0,1,0,0.0121037,0,0.267825,0.431428,0,0,-0.126442,262.173,261.894,0,204,393,0,293,0,0,265.784,257.963,1.7,4.96785,-4.96785,0,0,0,0,4.4,4,1,999,69.6742,146.985,4.0875,0.5,0.0121037,0,0,0,-273.15,0,0,0,-273.15,0,52
"Jan 3, 04:00 am",1,0,0,-5.6212,0,0,0,0,0,0,0,1,0,0.0120291,0,0.264608,0.430439,0,0,-0.122217,258.926,258.654,0,204,393,0,293,0,0,262.419,254.833,1.7,4.8019,-4.8019,0,0,0,0,4.3,5,1,999,82.7186,135.697,4.14375,0.3,0.0120291,0,0,0,-273.15,0,0,0,-273.15,0,53
"Jan 3, 05:00 am",1,0,0,-5.45903,0,0,0,0,0,0,0,1,0,0.0119583,0,0.261593,0.429508,0,0,-0.118191,255.774,255.51,0,204,393,0,293,0,0,259.152,251.793,1.7,4.64691,-4.64691,0,0,0,0,4.1,6,1,999,92.6214,124.092,3.94375,0.2,0.0119583,0,0,0,-273.15,0,0,0,-273.15,0,54
"Jan 3, 06:00 am",1,0,0,-5.305,0,0,0,0,0,0,0,1,0,0.0118908,0,0.258559,0.42863,0,0,-0.114451,252.711,252.455,0,204,393,0,293,0,0,255.981,248.836,1.7,4.50039,-4.50039,0,0,0,0,4,7,1,999,101.339,112.562,3.76563,0.2,0.0118908,0,0,0,-273.15,0,0,0,-273.15,0,55
"Jan 3, 07:00 am",1,0,0,-5.15731,0,0,0,0,0,0,0,1,0,0.0118273,0,0.255505,0.427826,0,0,-0.110882,249.732,249.483,0,204,393,0,293,0,0,252.899,245.958,1.7,4.3604,-4.3604,0,0,0,0,4,8,1,999,109.85,101.372,3.96094,0.3,0.0118273,0,0,0,-273.15,0,0,0,-273.15,0,56
"Jan 3, 08:00 am",1,0,0,-5.01764,0,0,0,0,0,0,0,1,0,0.0117691,0,0.252532,0.427156,0,0,-0.107524,246.834,246.591,0,204,393,0,293,0,0,249.903,243.156,1.7,4.22833,-4.22833,0,0,0,0,4,9,1,999,118.792,90.7807,3.96094,0.4,0.0117691,0,0,0,-273.15,0,0,0,-273.15,0,57
"Jan 3, 09:00 am",2,0,0,7.46896,88.0271,0.785956,0.943252,0.991744,0.526531,38.1908,0.06,1,0,0.0119579,0.380166,0.260179,0.429729,43.9488,34.5418,0.170296,246.168,246.552,0,204,393,0,293,0,0,247.309,253.28,1.7,4.61955,8.51207,13.1316,0,0,112,6,10,1,999,128.687,81.5678,5.76563,0.6,0.0719579,0,0,0,-273.15,0,0,0,-273.15,0,58
"Jan 3, 10:00 am",2,0,0,108.914,462.216,0.679729,0.885446,0.989677,1,47.1775,0.06,1,0,0.0536563,0.676359,0.351694,1.11527,266.832,181.374,4.88669,277.313,284.008,0,319.376,393,0,293,0,0,254.182,349.271,2.66146,9.29477,113.379,122.674,0,0,680,8.4,11,1,999,139.992,73.2944,7.30625,0.7,0.113656,0,0,0,-273.15,0,0,0,-273.15,0,59
"Jan 3, 11:00 am",6,0,0,42.7861,442.602,0.573319,0.801205,0.987202,1,55.018,0.06,1,0,0.0638251,0.61048,0.392817,1.24528,302.933,173.677,51.5024,293,356.67,336.558,0,356.67,336.558,293,0.185107,51.5024,278.964,392.869,2.80465,11.2067,94.8197,106.026,-3.59938e-05,0,772,10.5,12,1,999,153.005,66.8774,7.375,1.5,0.308932,0,0,0,-273.15,0,0,0,-273.15,0,60
"Jan 3, 12:00 pm",6,0,0,11.9215,435.672,0.492842,0.709875,0.984823,1,60.4724,0.06,1,0,0.0498391,0.539588,0.391341,1.05423,346.882,170.958,67.7264,293,382.847,308.513,0,382.847,308.513,293,0.169682,67.7264,287.546,392.533,2.57094,11.5074,80.7394,92.2467,-9.27125e-05,0,884,12.3,13,1,999,167.637,62.9526,8.15938,1.6,0.279521,0,0,0,-273.15,0,0,0,-273.15,0,61
"Jan 3, 01:00 pm",6,0,0,3.49242,379.401,0.470721,0.678758,0.984054,1,61.9189,0.06,1,0,0.0286845,0.515532,0.390413,0.730871,316.274,148.877,60.4961,293,389.478,255.57,0,389.478,255.57,293,0.140564,60.4961,290.088,392.821,2.12975,11.6496,65.1013,76.7509,-9.50947e-05,0,806,13.6,14,1,999,183.185,62.016,8.83438,2.2,0.229248,0,0,0,-273.15,0,0,0,-273.15,0,62
"Jan 3, 02:00 pm",6,0,0,1.26474,457.776,0.51902,0.742999,0.985662,1,58.7335,0.06,1,0,0.0800591,0.565246,0.389981,1.44148,346.097,179.631,87.4937,293,391.577,361.28,0,391.577,361.28,293,0.198704,87.4937,291.523,392.779,3.01066,11.6757,89.8601,101.536,-0.000143393,0,882,14.3,15,1,999,198.487,64.2024,9.3,2,0.338763,0,0,0,-273.15,0,0,0,-273.15,0,63
"Jan 3, 03:00 pm",6,0,0,0.506185,534.232,0.614059,0.837409,0.988218,1,52.1164,0.06,1,0,0.20128,0.638723,0.390068,2.6508,341.388,209.632,120.59,293,392.388,493.63,0,392.388,493.63,293,0.271496,120.59,292.216,392.883,4.11358,11.7013,122.196,133.897,-0.000200797,0,870,14.5,16,1,999,212.513,69.2076,9.26563,1.5,0.532776,0,0,0,-273.15,0,0,0,-273.15,0,64
"Jan 3, 04:00 pm",6,0,0,0.0137028,416.053,0.72357,0.911861,0.990561,0.896281,43.65,0.06,1,0,0.0824187,0.62485,0.39067,1.4692,225.63,163.259,89.1908,293,392.477,364.749,0,392.477,364.749,293,0.200612,89.1908,292.107,392.775,3.03957,11.7011,90.3113,102.012,-0.000148773,0,575,13.7,17,1,999,224.821,76.4543,8.62187,1.9,0.343031,0,0,0,-273.15,0,0,0,-273.15,0,65
"Jan 3, 05:00 pm",6,0,0,-46.5074,238.572,0.825507,0.959953,0.992472,0,34.3601,0.0565868,1,0,0.0135108,0,0.330741,0.450864,113.404,93.6155,38.8217,293,371.446,204,0,371.446,204,293,0.1122,38.8217,291.446,330.588,1.7,7.33091,-7.33091,0,-4.08038e-05,0,289,12.4,18,1,999,235.511,85.2731,8.025,3.3,0.182298,0,0,0,-273.15,0,0,0,-273.15,0,66
"Jan 3, 06:00 pm",6,0,0,-27.0277,0,1,1,1,0,0,0,1,0,0.0128902,0,0.293779,0.441915,0,0,20.1966,293,334.767,204,0,334.767,204,293,0.1122,20.1966,291.447,290.915,1.7,6.40125,-6.40125,0,-6.15884e-06,0,0,11.6,19,1,999,244.968,94.9732,8.24063,5,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,67
"Jan 3, 07:00 pm",1,0,0,-6.49162,0,0,0,0,0,0,0,1,0,0.0128569,0,0.285585,0.441762,0,0,-0.86362,308.846,307.049,0,204,393,0,293,0,0,296.752,280.641,1.7,6.49306,-6.49306,0,0,0,0,10.8,20,1,999,253.678,105.84,8.02656,4.5,0.0128569,0,0,0,-273.15,0,0,0,-273.15,0,68
"Jan 3, 08:00 pm",1,0,0,-7.32197,0,0,0,0,0,0,0,1,0,0.0128561,0,0.288262,0.441808,0,0,-0.338886,293.496,292.777,0,204,393,0,293,0,0,297.192,282.327,1.7,6.65334,-6.65334,0,0,0,0,10.1,21,1,999,262.197,117.196,7.52188,2.7,0.0128561,0,0,0,-273.15,0,0,0,-273.15,0,69
"Jan 3, 09:00 pm",1,0,0,-7.32313,0,0,0,0,0,0,0,1,0,0.0127564,0,0.288586,0.440373,0,0,-0.16315,287.469,287.12,0,204,393,0,293,0,0,292.677,282.284,1.7,6.45048,-6.45048,0,0,0,0,9.3,22,1,999,271.264,128.788,7.19063,2.4,0.0127564,0,0,0,-273.15,0,0,0,-273.15,0,70
"Jan 3, 10:00 pm",1,0,0,-7.05545,0,0,0,0,0,0,0,1,0,0.012643,0,0.285622,0.438784,0,0,-0.150544,283.59,283.266,0,204,393,0,293,0,0,288.208,278.792,1.7,6.18387,-6.18387,0,0,0,0,8.5,23,1,999,282.137,140.32,6.78125,2.7,0.012643,0,0,0,-273.15,0,0,0,-273.15,0,71
"Jan 3, 11:00 pm",1,0,0,-6.79545,0,0,0,0,0,0,0,1,0,0.012538,0,0.282349,0.43733,0,0,-0.150547,279.765,279.44,0,204,393,0,293,0,0,284.085,274.912,1.7,5.93729,-5.93729,0,0,0,0,7.7,0,1,999,297.598,151.258,6.29375,2.4,0.012538,0,0,0,-273.15,0,0,0,-273.15,0,72
"Jan 4, 12:00 am",1,0,0,-6.5684,0,0,0,0,0,0,0,1,0,0.01244,0,0.279189,0.43598,0,0,-0.145862,275.979,275.662,0,204,393,0,293,0,0,280.137,271.24,1.7,5.71766,-5.71766,0,0,0,0,7,1,1,999,324.549,160.088,5.90625,2.6,0.01244,0,0,0,-273.15,0,0,0,-273.15,0,73
"Jan 4, 01:00 am",1,0,0,-6.35872,0,0,0,0,0,0,0,1,0,0.0123475,0,0.276387,0.434715,0,0,-0.14052,272.306,271.999,0,204,393,0,293,0,0,276.317,267.71,1.7,5.51336,-5.51336,0,0,0,0,6.1,2,1,999,9.60625,162.82,5.00625,2.4,0.0123475,0,0,0,-273.15,0,0,0,-273.15,0,74
"Jan 4, 02:00 am",1,0,0,-6.16277,0,0,0,0,0,0,0,1,0,0.0122599,0,0.273804,0.433526,0,0,-0.135577,268.748,268.451,0,204,393,0,293,0,0,272.618,264.286,1.7,5.32237,-5.32237,0,0,0,0,5.1,3,1,999,48.18,157.004,4.1625,2.4,0.0122599,0,0,0,-273.15,0,0,0,-273.15,0,75
"Jan 4, 03:00 am",1,0,0,-5.98093,0,0,0,0,0,0,0,1,0,0.0121769,0,0.271323,0.432406,0,0,-0.131052,265.297,265.009,0,204,393,0,293,0,0,269.034,260.957,1.7,5.1455,-5.1455,0,0,0,0,4.1,4,1,999,69.3394,147.011,3.31875,3.7,0.0121769,0,0,0,-273.15,0,0,0,-273.15,0,76
"Jan 4, 04:00 am",1,0,0,-5.80265,0,0,0,0,0,0,0,1,0,0.0120983,0,0.268419,0.431355,0,0,-0.126672,261.946,261.665,0,204,393,0,293,0,0,265.56,257.725,1.7,4.97374,-4.97374,0,0,0,0,3.6,5,1,999,82.4622,135.738,2.975,4.5,0.0120983,0,0,0,-273.15,0,0,0,-273.15,0,77
"Jan 4, 05:00 am",1,0,0,-5.63292,0,0,0,0,0,0,0,1,0,0.0120236,0,0.265617,0.430366,0,0,-0.122436,258.692,258.42,0,204,393,0,293,0,0,262.188,254.59,1.7,4.81029,-4.81029,0,0,0,0,3.1,6,1,999,92.4061,124.134,2.70937,4.7,0.0120236,0,0,0,-273.15,0,0,0,-273.15,0,78
"Jan 4, 06:00 am",1,0,0,-5.46862,0,0,0,0,0,0,0,1,0,0.0119528,0,0.262806,0.429435,0,0,-0.118394,255.533,255.269,0,204,393,0,293,0,0,258.915,251.545,1.7,4.65245,-4.65245,0,0,0,0,2.7,7,1,999,101.145,112.6,2.30938,3,0.0119528,0,0,0,-273.15,0,0,0,-273.15,0,79
"Jan 4, 07:00 am",1,0,0,-5.31311,0,0,0,0,0,0,0,1,0,0.0118854,0,0.25998,0.428559,0,0,-0.114579,252.465,252.208,0,204,393,0,293,0,0,255.736,248.585,1.7,4.50366,-4.50366,0,0,0,0,2.4,8,1,999,109.665,101.398,2.0875,2.1,0.0118854,0,0,0,-273.15,0,0,0,-273.15,0,80
"Jan 4, 08:00 am",1,0,0,-5.16478,0,0,0,0,0,0,0,1,0,0.011822,0,0.257028,0.427764,0,0,-0.110991,249.482,249.232,0,204,393,0,293,0,0,252.649,245.704,1.7,4.36266,-4.36266,0,0,0,0,2.3,9,1,999,118.609,90.7918,2.14375,2,0.011822,0,0,0,-273.15,0,0,0,-273.15,0,81
"Jan 4, 09:00 am",2,0,0,7.32955,88.2466,0.787916,0.944134,0.99178,0.525545,38.0089,0.06,1,0,0.0120152,0.379822,0.264902,0.430484,43.9488,34.6279,0.168364,248.741,249.12,0,204,393,0,293,0,0,249.97,255.744,1.7,4.76453,8.38794,13.1525,0,0,112,4,10,1,999,128.503,81.5582,3.29688,2.2,0.0720152,0,0,0,-273.15,0,0,0,-273.15,0,82
"Jan 4, 10:00 am",2,0,0,109.194,463.762,0.682003,0.886917,0.989724,1,46.9996,0.06,1,0,0.0547415,0.677515,0.356964,1.12861,266.832,181.98,4.94631,280.009,286.732,0,320.786,393,0,293,0,0,256.857,351.753,2.67321,9.55114,113.743,123.294,0,0,680,5.9,11,1,999,139.805,73.2582,4.80625,1.9,0.114741,0,0,0,-273.15,0,0,0,-273.15,0,83
"Jan 4, 11:00 am",6,0,0,39.8906,444.42,0.575674,0.803455,0.987263,1,54.8532,0.06,1,0,0.0697618,0.612233,0.396201,1.32003,302.933,174.39,54.998,293,358.951,346.475,0,358.951,346.475,293,0.190561,54.998,280.856,393.125,2.88729,11.3151,95.4524,106.768,-4.11802e-05,0,772,7.7,12,1,999,152.82,66.8094,5.90312,2.4,0.320323,0,0,0,-273.15,0,0,0,-273.15,0,84
"Jan 4, 12:00 pm",6,0,0,10.6033,437.471,0.494877,0.712587,0.984891,1,60.3383,0.06,1,0,0.0524812,0.541686,0.394667,1.09067,346.882,171.664,69.6997,293,383.839,313.84,0,383.839,313.84,293,0.172612,69.6997,288.299,392.501,2.61533,11.5775,81.4104,92.9879,-9.7471e-05,0,884,9.2,13,1,999,167.466,62.8501,6.15312,2.3,0.285093,0,0,0,-273.15,0,0,0,-273.15,0,85
"Jan 4, 01:00 pm",6,0,0,3.04906,380.449,0.472021,0.680674,0.984101,1,61.8344,0.06,1,0,0.0295206,0.517012,0.394023,0.744818,316.274,149.288,61.2976,293,389.802,258.038,0,389.802,258.038,293,0.141921,61.2976,290.39,392.806,2.15032,11.7119,65.4719,77.1838,-9.69828e-05,0,806,10.2,14,1,999,183.043,61.8814,6.7625,3.7,0.231442,0,0,0,-273.15,0,0,0,-273.15,0,86
"Jan 4, 02:00 pm",6,0,0,1.06118,458.274,0.519585,0.743674,0.985679,1,58.6956,0.06,1,0,0.0807988,0.56577,0.393684,1.45024,346.097,179.827,87.846,293,391.666,362.387,0,391.666,362.387,293,0.199313,87.846,291.629,392.776,3.01989,11.7191,90.0215,101.741,-0.000144222,0,882,10.8,15,1,999,198.385,64.0432,7.20625,2.4,0.340112,0,0,0,-273.15,0,0,0,-273.15,0,87
"Jan 4, 03:00 pm",6,0,0,0.444221,534.378,0.614228,0.837547,0.988222,1,52.1042,0.06,1,0,0.201495,0.638831,0.393978,2.65265,341.388,209.69,120.651,293,392.402,493.805,0,392.402,493.805,293,0.271593,120.651,292.236,392.885,4.11504,11.7489,122.208,133.956,-0.000200951,0,870,10.8,16,1,999,212.451,69.0332,6.97188,2,0.533088,0,0,0,-273.15,0,0,0,-273.15,0,88
"Jan 4, 04:00 pm",6,0,0,-0.00704883,416.076,0.72361,0.911883,0.990562,0.905229,43.6467,0.06,1,0,0.0851899,0.631105,0.394574,1.50174,225.63,163.268,90.1905,293,392.475,368.846,0,392.475,368.846,293,0.202865,90.1905,292.112,392.768,3.07372,11.7358,91.3035,103.039,-0.000150434,0,575,10,17,1,999,224.792,76.2729,6.5625,2,0.348055,0,0,0,-273.15,0,0,0,-273.15,0,89
"Jan 4, 05:00 pm",6,0,0,-46.53,238.572,0.825509,0.959954,0.992472,0,34.3598,0.0574114,1,0,0.0135099,0,0.334499,0.45085,113.404,93.6157,38.8127,293,371.429,204,0,371.429,204,293,0.1122,38.8127,291.428,330.553,1.7,7.34992,-7.34992,0,-4.07768e-05,0,289,8.8,18,1,999,235.508,85.0939,5.675,2.2,0.183121,0,0,0,-273.15,0,0,0,-273.15,0,90
"Jan 4, 06:00 pm",6,0,0,-27.037,0,1,1,1,0,0,0,1,0,0.0128892,0,0.297313,0.441902,0,0,20.1793,293,334.733,204,0,334.733,204,293,0.1122,20.1793,291.43,290.867,1.7,6.41585,-6.41585,0,-6.14345e-06,0,0,8.2,19,1,999,244.983,94.7889,6.09062,2.6,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,91
"Jan 4, 07:00 pm",1,0,0,-6.51592,0,0,0,0,0,0,0,1,0,0.0128556,0,0.288904,0.441745,0,0,-0.863911,308.8,307.003,0,204,393,0,293,0,0,296.723,280.589,1.7,6.50642,-6.50642,0,0,0,0,7.6,20,1,999,253.708,105.657,6.11562,2.3,0.0128556,0,0,0,-273.15,0,0,0,-273.15,0,92
"Jan 4, 08:00 pm",1,0,0,-7.34976,0,0,0,0,0,0,0,1,0,0.0128542,0,0.291461,0.441782,0,0,-0.339318,293.442,292.722,0,204,393,0,293,0,0,297.144,282.263,1.7,6.67037,-6.67037,0,0,0,0,7,21,1,999,262.239,117.015,5.59375,2.4,0.0128542,0,0,0,-273.15,0,0,0,-273.15,0,93
"Jan 4, 09:00 pm",1,0,0,-7.34442,0,0,0,0,0,0,0,1,0,0.0127543,0,0.291559,0.440344,0,0,-0.163645,287.402,287.052,0,204,393,0,293,0,0,292.615,282.205,1.7,6.46185,-6.46185,0,0,0,0,6.4,22,1,999,271.316,128.607,5.38438,1.6,0.0127543,0,0,0,-273.15,0,0,0,-273.15,0,94
"Jan 4, 10:00 pm",1,0,0,-7.0749,0,0,0,0,0,0,0,1,0,0.0126406,0,0.288376,0.438752,0,0,-0.150927,283.512,283.187,0,204,393,0,293,0,0,288.134,278.704,1.7,6.19405,-6.19405,0,0,0,0,5.8,23,1,999,282.191,140.138,4.8625,1.9,0.0126406,0,0,0,-273.15,0,0,0,-273.15,0,95
"Jan 4, 11:00 pm",1,0,0,-6.81314,0,0,0,0,0,0,0,1,0,0.0125354,0,0.284881,0.437295,0,0,-0.150905,279.677,279.351,0,204,393,0,293,0,0,284.001,274.815,1.7,5.94648,-5.94648,0,0,0,0,5.2,0,1,999,297.623,151.072,4.34062,1.8,0.0125354,0,0,0,-273.15,0,0,0,-273.15,0,96
"Jan 5, 12:00 am",1,0,0,-6.58271,0,0,0,0,0,0,0,1,0,0.0124373,0,0.281608,0.435944,0,0,-0.146148,275.882,275.565,0,204,393,0,293,0,0,280.042,271.136,1.7,5.7238,-5.7238,0,0,0,0,4.6,1,1,999,324.435,159.943,4.20937,1.6,0.0124373,0,0,0,-273.15,0,0,0,-273.15,0,97
"Jan 5, 01:00 am",1,0,0,-6.37418,0,0,0,0,0,0,0,1,0,0.0123447,0,0.278165,0.434676,0,0,-0.140819,272.201,271.894,0,204,393,0,293,0,0,276.216,267.597,1.7,5.52289,-5.52289,0,0,0,0,4.3,2,1,999,9.19498,162.726,3.3625,3.5,0.0123447,0,0,0,-273.15,0,0,0,-273.15,0,98
"Jan 5, 02:00 am",1,0,0,-6.17277,0,0,0,0,0,0,0,1,0,0.0122571,0,0.274838,0.433487,0,0,-0.135791,268.636,268.338,0,204,393,0,293,0,0,272.513,264.166,1.7,5.32894,-5.32894,0,0,0,0,4,3,1,999,47.7893,156.984,2.98438,4.5,0.0122571,0,0,0,-273.15,0,0,0,-273.15,0,99
"Jan 5, 03:00 am",1,0,0,-5.97778,0,0,0,0,0,0,0,1,0,0.0121743,0,0.271523,0.432372,0,0,-0.130913,265.182,264.894,0,204,393,0,293,0,0,268.926,260.846,1.7,5.14148,-5.14148,0,0,0,0,3.8,4,1,999,69.0595,147.026,2.8625,3.5,0.0121743,0,0,0,-273.15,0,0,0,-273.15,0,100
"Jan 5, 04:00 am",1,0,0,-5.79321,0,0,0,0,0,0,0,1,0,0.0120959,0,0.268211,0.431324,0,0,-0.126307,261.837,261.557,0,204,393,0,293,0,0,265.452,257.629,1.7,4.96466,-4.96466,0,0,0,0,3.7,5,1,999,82.247,135.764,2.68438,2.7,0.0120959,0,0,0,-273.15,0,0,0,-273.15,0,101
"Jan 5, 05:00 am",1,0,0,-5.62308,0,0,0,0,0,0,0,1,0,0.0120214,0,0.264994,0.430337,0,0,-0.122117,258.592,258.321,0,204,393,0,293,0,0,262.085,254.5,1.7,4.80231,-4.80231,0,0,0,0,3.6,6,1,999,92.2254,124.162,2.58437,4.5,0.0120214,0,0,0,-273.15,0,0,0,-273.15,0,102
"Jan 5, 06:00 am",1,0,0,-5.45736,0,0,0,0,0,0,0,1,0,0.0119508,0,0.261873,0.42941,0,0,-0.11812,255.44,255.177,0,204,393,0,293,0,0,258.819,251.46,1.7,4.6442,-4.6442,0,0,0,0,3.5,7,1,999,100.983,112.623,2.875,3.7,0.0119508,0,0,0,-273.15,0,0,0,-273.15,0,103
"Jan 5, 07:00 am",1,0,0,-5.30299,0,0,0,0,0,0,0,1,0,0.0118836,0,0.258842,0.428536,0,0,-0.114335,252.378,252.122,0,204,393,0,293,0,0,255.647,248.505,1.7,4.49728,-4.49728,0,0,0,0,3.4,8,1,999,109.511,101.413,2.61875,4.7,0.0118836,0,0,0,-273.15,0,0,0,-273.15,0,104
"Jan 5, 08:00 am",1,0,0,-5.15163,0,0,0,0,0,0,0,1,0,0.0118205,0,0.255688,0.427746,0,0,-0.110701,249.402,249.153,0,204,393,0,293,0,0,252.567,245.632,1.7,4.35392,-4.35392,0,0,0,0,3.5,9,1,999,118.458,90.7936,2.5625,3.3,0.0118205,0,0,0,-273.15,0,0,0,-273.15,0,105
"Jan 5, 09:00 am",2,0,0,-4.78144,1.57908,0.789538,0.94486,0.99181,0.525136,37.8576,0.06,1,0,0.0117669,0.37983,0.252113,0.42713,0.7848,0.619629,-0.102177,246.548,246.317,0,204,393,0,293,0,0,249.584,243.074,1.7,4.22407,-3.98872,0.235354,0,0,2,4.3,10,1,999,128.35,81.5429,3.12813,2.8,0.0717669,0,0,0,-273.15,0,0,0,-273.15,0,106
"Jan 5, 10:00 am",2,0,0,43.1483,192.178,0.683909,0.88814,0.989764,1,46.8501,0.06,1,0,0.0128042,0.678477,0.29704,0.442696,110.264,75.4108,0.974448,252.243,254.413,0,204,393,0,293,0,0,247.935,289.576,1.7,6.45966,44.7049,51.1645,0,0,281,4.9,11,1,999,139.651,73.221,3.72813,2.4,0.0728042,0,0,0,-273.15,0,0,0,-273.15,0,107
"Jan 5, 11:00 am",2,0,0,-3.89572,9.82128,0.577722,0.805396,0.987317,1,54.7095,0.06,1,0,0.0121932,0.613744,0.295659,0.432216,6.6708,3.85387,0.327834,278.121,278.835,0,204,393,0,293,0,0,256.736,290.539,1.7,5.18202,-2.81673,2.36529,0,0,17,6.1,12,1,999,152.67,66.7462,4.77187,2,0.0721932,0,0,0,-273.15,0,0,0,-273.15,0,108
"Jan 5, 12:00 pm",2,0,0,-4.37659,4.47125,0.496805,0.715134,0.984955,1,60.2111,0.06,1,0,0.012123,0.543658,0.26466,0.431671,3.5316,1.75452,-0.461265,273.732,272.727,0,204,393,0,293,0,0,266.134,257.454,1.7,4.909,-3.95515,0.953857,0,0,9,6.7,13,1,999,167.329,62.7591,5.37187,1.9,0.072123,0,0,0,-273.15,0,0,0,-273.15,0,109
"Jan 5, 01:00 pm",2,0,0,6.66845,64.8662,0.473476,0.682804,0.984153,1,61.7398,0.06,1,0,0.0123865,0.518657,0.275261,0.435501,53.7588,25.4535,0.0472104,266.328,266.432,0,204,393,0,293,0,0,266.609,268.596,1.7,5.55173,7.64992,13.2016,0,0,137,7.4,14,1,999,182.932,61.7648,4.9,1.8,0.0723865,0,0,0,-273.15,0,0,0,-273.15,0,110
"Jan 5, 02:00 pm",2,0,0,60.9124,324.229,0.520432,0.744682,0.985705,1,58.6388,0.06,1,0,0.0141348,0.566552,0.339737,0.463555,244.465,127.228,1.55162,280.906,284.223,0,204.487,393,0,293,0,0,268.27,335.565,1.70405,9.22426,62.8568,72.081,0,0,623,8.3,15,1,999,198.308,63.9075,5.56563,2.4,0.0741348,0,0,0,-273.15,0,0,0,-273.15,0,111
"Jan 5, 03:00 pm",2,6,0,55.596,409.843,0.609885,0.833933,0.988118,1,52.4184,0.06,1,0,0.0609679,0.636007,0.392901,1.19261,263.693,160.822,35.0194,299.774,341.73,234.638,92.0079,366.232,234.638,293,0.129051,33.6691,284.177,390.877,2.72205,11.5285,90.7577,102.286,0,0,672,9.2,16,1,999,212.407,68.8863,5.99687,2.3,0.250019,0,0,0,-273.15,0,0,0,-273.15,0,112
"Jan 5, 04:00 pm",6,0,0,15.2483,529.105,0.72381,0.911995,0.990566,0.914283,43.6301,0.06,1,0,0.184019,0.637498,0.39502,2.49985,286.844,207.621,104.378,293,382.18,479.229,0,382.18,479.229,293,0.263576,104.378,290.619,392.619,3.99357,11.6817,120.676,132.358,-0.00014083,0,731,9.4,17,1,999,224.775,76.1214,6.11875,2.3,0.507595,0,0,0,-273.15,0,0,0,-273.15,0,113
"Jan 5, 05:00 pm",6,0,0,-45.3672,66.873,0.825593,0.959987,0.992474,0,34.3514,0.0582575,1,0,0.0134922,0,0.334018,0.450579,31.7844,26.241,37.6472,293,369.181,204,0,369.181,204,293,0.1122,37.6472,290.944,330.015,1.7,7.31153,-7.31153,0,-3.73707e-05,0,81,8.7,18,1,999,235.512,84.9449,5.41875,3.3,0.18395,0,0,0,-273.15,0,0,0,-273.15,0,114
"Jan 5, 06:00 pm",6,0,0,-26.4639,0,1,1,1,0,0,0,1,0,0.0128787,0,0.297032,0.441752,0,0,19.601,293,333.567,204,0,333.567,204,293,0.1122,19.601,291.187,290.379,1.7,6.40306,-6.40306,0,-5.64274e-06,0,0,8,19,1,999,245.003,94.6368,4.71875,4.2,0.125079,0,0,0,-273.15,0,0,0,-273.15,0,115
"Jan 5, 07:00 pm",1,0,0,-6.52209,0,0,0,0,0,0,0,1,0,0.0128453,0,0.288773,0.441602,0,0,-0.849812,308.056,306.286,0,204,393,0,293,0,0,296.379,280.261,1.7,6.49595,-6.49595,0,0,0,0,7.4,20,1,999,253.74,105.507,4.275,4.2,0.0128453,0,0,0,-273.15,0,0,0,-273.15,0,116
"Jan 5, 08:00 pm",1,0,0,-7.33169,0,0,0,0,0,0,0,1,0,0.012842,0,0.291298,0.441609,0,0,-0.334221,292.939,292.229,0,204,393,0,293,0,0,296.676,281.921,1.7,6.64682,-6.64682,0,0,0,0,6.8,21,1,999,262.282,116.866,3.90938,2.6,0.012842,0,0,0,-273.15,0,0,0,-273.15,0,117
"Jan 5, 09:00 pm",1,0,0,-7.3304,0,0,0,0,0,0,0,1,0,0.0127419,0,0.291427,0.44017,0,0,-0.16298,286.964,286.615,0,204,393,0,293,0,0,292.154,281.784,1.7,6.44776,-6.44776,0,0,0,0,6.1,22,1,999,271.368,128.458,3.6,4,0.0127419,0,0,0,-273.15,0,0,0,-273.15,0,118
"Jan 5, 10:00 pm",1,0,0,-7.05927,0,0,0,0,0,0,0,1,0,0.0126289,0,0.288236,0.438588,0,0,-0.150723,283.08,282.756,0,204,393,0,293,0,0,287.689,278.274,1.7,6.1788,-6.1788,0,0,0,0,5.5,23,1,999,282.248,139.988,3.15625,4.2,0.0126289,0,0,0,-273.15,0,0,0,-273.15,0,119
"Jan 5, 11:00 pm",1,0,0,-6.79711,0,0,0,0,0,0,0,1,0,0.0125243,0,0.284755,0.437141,0,0,-0.150496,279.25,278.925,0,204,393,0,293,0,0,283.565,274.397,1.7,5.93054,-5.93054,0,0,0,0,4.9,0,1,999,297.659,150.919,2.63438,3.5,0.0125243,0,0,0,-273.15,0,0,0,-273.15,0,120
"Jan 6, 12:00 am",1,0,0,-6.57138,0,0,0,0,0,0,0,1,0,0.0124265,0,0.281595,0.435796,0,0,-0.145799,275.464,275.147,0,204,393,0,293,0,0,279.614,270.725,1.7,5.71222,-5.71222,0,0,0,0,4.2,1,1,999,324.337,159.792,2.16875,4,0.0124265,0,0,0,-273.15,0,0,0,-273.15,0,121
"Jan 6, 01:00 am",1,0,0,-6.36222,0,0,0,0,0,0,0,1,0,0.0123343,0,0.278579,0.434536,0,0,-0.140509,271.789,271.482,0,204,393,0,293,0,0,275.793,267.191,1.7,5.50924,-5.50924,0,0,0,0,3.5,2,1,999,8.79013,162.625,1.39063,5,0.0123343,0,0,0,-273.15,0,0,0,-273.15,0,122
"Jan 6, 02:00 am",1,0,0,-6.16444,0,0,0,0,0,0,0,1,0,0.0122471,0,0.275784,0.433352,0,0,-0.135531,268.229,267.932,0,204,393,0,293,0,0,272.094,263.767,1.7,5.31713,-5.31713,0,0,0,0,2.7,3,1,999,47.3905,156.956,0.590625,5.2,0.0122471,0,0,0,-273.15,0,0,0,-273.15,0,123
"Jan 6, 03:00 am",1,0,0,-5.97985,0,0,0,0,0,0,0,1,0,0.0121644,0,0.2732,0.432239,0,0,-0.130922,264.778,264.49,0,204,393,0,293,0,0,268.509,260.441,1.7,5.13778,-5.13778,0,0,0,0,1.8,4,1,999,68.7705,147.033,-0.153125,6.2,0.0121644,0,0,0,-273.15,0,0,0,-273.15,0,124
"Jan 6, 04:00 am",1,0,0,-5.79881,0,0,0,0,0,0,0,1,0,0.0120861,0,0.270195,0.431194,0,0,-0.12647,261.428,261.148,0,204,393,0,293,0,0,265.035,257.213,1.7,4.96354,-4.96354,0,0,0,0,1.4,5,1,999,82.0239,135.784,-0.475,5.7,0.0120861,0,0,0,-273.15,0,0,0,-273.15,0,125
"Jan 6, 05:00 am",1,0,0,-5.6267,0,0,0,0,0,0,0,1,0,0.0120119,0,0.267293,0.430211,0,0,-0.122185,258.178,257.907,0,204,393,0,293,0,0,261.665,254.083,1.7,4.79802,-4.79802,0,0,0,0,1,6,1,999,92.0381,124.184,-0.640625,4.5,0.0120119,0,0,0,-273.15,0,0,0,-273.15,0,126
"Jan 6, 06:00 am",1,0,0,-5.46413,0,0,0,0,0,0,0,1,0,0.0119413,0,0.264379,0.429286,0,0,-0.118191,255.023,254.76,0,204,393,0,293,0,0,258.394,251.041,1.7,4.64234,-4.64234,0,0,0,0,0.7,7,1,999,100.814,112.64,-1.01875,4.2,0.0119413,0,0,0,-273.15,0,0,0,-273.15,0,127
"Jan 6, 07:00 am",1,0,0,-5.31048,0,0,0,0,0,0,0,1,0,0.0118741,0,0.261553,0.428414,0,0,-0.114461,251.957,251.701,0,204,393,0,293,0,0,255.218,248.08,1.7,4.49548,-4.49548,0,0,0,0,0.4,8,1,999,109.352,101.422,-1.1625,4.5,0.0118741,0,0,0,-273.15,0,0,0,-273.15,0,128
"Jan 6, 08:00 am",1,0,0,-5.16262,0,0,0,0,0,0,0,1,0,0.0118115,0,0.258602,0.42764,0,0,-0.110895,248.975,248.725,0,204,393,0,293,0,0,252.133,245.199,1.7,4.35497,-4.35497,0,0,0,0,0.3,9,1,999,118.301,90.7892,-1.18438,4.7,0.0118115,0,0,0,-273.15,0,0,0,-273.15,0,129
"Jan 6, 09:00 am",2,0,0,7.39242,88.6145,0.791201,0.9456,0.991841,0.525051,37.7021,0.06,1,0,0.0120049,0.380078,0.266434,0.430349,43.9488,34.7723,0.169557,248.245,248.626,0,204,393,0,293,0,0,249.457,255.305,1.7,4.75927,8.45693,13.2162,0,0,112,2.1,10,1,999,128.194,81.5212,0.38125,4.7,0.0720049,0,0,0,-273.15,0,0,0,-273.15,0,130
"Jan 6, 10:00 am",2,0,0,110.143,466.39,0.685868,0.88939,0.989804,1,46.6961,0.06,1,0,0.0559542,0.679459,0.358892,1.14513,266.832,183.012,5.03123,279.864,286.653,0,323.18,393,0,293,0,0,256.489,351.818,2.69317,9.57644,114.772,124.349,0,0,680,4.1,11,1,999,139.494,73.177,1.6,3.7,0.115954,0,0,0,-273.15,0,0,0,-273.15,0,131
"Jan 6, 11:00 am",6,0,0,40.0604,447.637,0.57984,0.807386,0.987371,1,54.5607,0.06,1,0,0.0725793,0.615295,0.397994,1.35514,302.933,175.653,56.0831,293,359.345,351.127,0,359.345,351.127,293,0.19312,56.0831,280.873,393.116,2.92606,11.3569,96.7213,108.078,-4.2485e-05,0,772,6,12,1,999,152.517,66.6758,2.71875,4.5,0.325699,0,0,0,-273.15,0,0,0,-273.15,0,132
"Jan 6, 12:00 pm",6,0,0,10.4798,440.96,0.498824,0.717778,0.985021,1,60.0778,0.06,1,0,0.055397,0.545704,0.396442,1.13043,346.882,173.033,71.1989,293,384.101,319.616,0,384.101,319.616,293,0.175789,71.1989,288.377,392.463,2.66346,11.6308,82.7939,94.4248,-0.000100127,0,884,7.5,13,1,999,167.192,62.6607,2.96875,5.7,0.291186,0,0,0,-273.15,0,0,0,-273.15,0,133
"Jan 6, 01:00 pm",6,0,0,2.97436,382.881,0.475039,0.685077,0.984209,1,61.6381,0.06,1,0,0.0309035,0.520413,0.395704,0.767694,316.274,150.243,62.3298,293,389.912,262.069,0,389.912,262.069,293,0.144138,62.3298,290.45,392.781,2.18391,11.7528,66.4354,78.1883,-9.88321e-05,0,806,8.6,14,1,999,182.822,61.6411,3.83438,7,0.235042,0,0,0,-273.15,0,0,0,-273.15,0,134
"Jan 6, 02:00 pm",6,0,0,1.02049,459.865,0.521389,0.745818,0.985734,1,58.5745,0.06,1,0,0.0824239,0.567433,0.395373,1.46949,346.097,180.451,88.4688,293,391.698,364.829,0,391.698,364.829,293,0.200656,88.4688,291.653,392.769,3.04025,11.7842,90.6096,102.394,-0.000145337,0,882,9.2,15,1,999,198.234,63.7652,4.66875,7.8,0.34308,0,0,0,-273.15,0,0,0,-273.15,0,135
"Jan 6, 03:00 pm",6,0,0,0.43841,535.188,0.615158,0.83831,0.988244,1,52.0366,0.06,1,0,0.202655,0.639427,0.395573,2.66269,341.388,210.008,120.899,293,392.412,494.769,0,392.412,494.769,293,0.272123,120.899,292.24,392.894,4.12307,11.8287,122.456,134.285,-0.000201406,0,870,9.3,16,1,999,212.368,68.7335,4.69063,8.6,0.534778,0,0,0,-273.15,0,0,0,-273.15,0,136
"Jan 6, 04:00 pm",6,0,0,-0.0309072,416.353,0.724093,0.912153,0.990571,0.92353,43.6066,0.06,1,0,0.0912956,0.64406,0.396263,1.57219,225.63,163.377,92.3235,293,392.476,377.567,0,392.476,377.567,293,0.207662,92.3235,292.129,392.755,3.14639,11.8067,93.418,105.225,-0.000153993,0,575,8.4,17,1,999,224.764,75.9649,4.025,7.5,0.358958,0,0,0,-273.15,0,0,0,-273.15,0,137
"Jan 6, 05:00 pm",6,0,0,-46.5507,238.639,0.82574,0.960044,0.992476,0,34.3365,0.0591245,1,0,0.013509,0,0.336141,0.450837,113.404,93.6418,38.8031,293,371.41,204,0,371.41,204,293,0.1122,38.8031,291.42,330.509,1.7,7.37489,-7.37489,0,-4.07481e-05,0,289,7.2,18,1,999,235.522,84.7917,3.37187,5.7,0.184834,0,0,0,-273.15,0,0,0,-273.15,0,138
"Jan 6, 06:00 pm",6,0,0,-27.0389,0,1,1,1,0,0,0,1,0,0.0128885,0,0.298955,0.441891,0,0,20.1623,293,334.698,204,0,334.698,204,293,0.1122,20.1623,291.421,290.822,1.7,6.42919,-6.42919,0,-6.12829e-06,0,0,6.6,19,1,999,245.03,94.481,3.1625,3,0.125088,0,0,0,-273.15,0,0,0,-273.15,0,139
"Jan 6, 07:00 pm",1,0,0,-6.53502,0,0,0,0,0,0,0,1,0,0.0128546,0,0.290548,0.441731,0,0,-0.863973,308.76,306.963,0,204,393,0,293,0,0,296.704,280.547,1.7,6.52004,-6.52004,0,0,0,0,6,20,1,999,253.779,105.353,2.875,2.7,0.0128546,0,0,0,-273.15,0,0,0,-273.15,0,140
"Jan 6, 08:00 pm",1,0,0,-7.36278,0,0,0,0,0,0,0,1,0,0.012853,0,0.2931,0.441765,0,0,-0.33945,293.4,292.679,0,204,393,0,293,0,0,297.11,282.217,1.7,6.67777,-6.67777,0,0,0,0,5.4,21,1,999,262.333,116.714,2.66563,1.8,0.012853,0,0,0,-273.15,0,0,0,-273.15,0,141
"Jan 6, 09:00 pm",1,0,0,-7.36136,0,0,0,0,0,0,0,1,0,0.0127527,0,0.293186,0.440322,0,0,-0.16396,287.354,287.003,0,204,393,0,293,0,0,292.571,282.148,1.7,6.47338,-6.47338,0,0,0,0,4.8,22,1,999,271.429,128.307,2.3,1.8,0.0127527,0,0,0,-273.15,0,0,0,-273.15,0,142
"Jan 6, 10:00 pm",1,0,0,-7.08361,0,0,0,0,0,0,0,1,0,0.0126391,0,0.289892,0.43873,0,0,-0.151144,283.456,283.131,0,204,393,0,293,0,0,288.082,278.643,1.7,6.19767,-6.19767,0,0,0,0,4.3,23,1,999,282.315,139.835,2.1125,1.1,0.0126391,0,0,0,-273.15,0,0,0,-273.15,0,143
"Jan 6, 11:00 pm",1,0,0,-6.82253,0,0,0,0,0,0,0,1,0,0.0125337,0,0.286395,0.437272,0,0,-0.151039,279.617,279.291,0,204,393,0,293,0,0,283.941,274.752,1.7,5.95071,-5.95071,0,0,0,0,3.7,0,1,999,297.709,150.762,1.5125,1.1,0.0125337,0,0,0,-273.15,0,0,0,-273.15,0,144
"Jan 7, 12:00 am",1,0,0,-6.59054,0,0,0,0,0,0,0,1,0,0.0124356,0,0.283117,0.43592,0,0,-0.146304,275.818,275.5,0,204,393,0,293,0,0,279.977,271.068,1.7,5.72652,-5.72652,0,0,0,0,3.1,1,1,999,324.255,159.635,0.990625,0.7,0.0124356,0,0,0,-273.15,0,0,0,-273.15,0,145
"Jan 7, 01:00 am",1,0,0,-6.37556,0,0,0,0,0,0,0,1,0,0.012343,0,0.279676,0.434654,0,0,-0.140822,272.134,271.827,0,204,393,0,293,0,0,276.147,267.531,1.7,5.51902,-5.51902,0,0,0,0,2.8,2,1,999,8.39249,162.515,0.76875,0.7,0.012343,0,0,0,-273.15,0,0,0,-273.15,0,146
"Jan 7, 02:00 am",1,0,0,-6.17238,0,0,0,0,0,0,0,1,0,0.0122555,0,0.276458,0.433465,0,0,-0.135705,268.57,268.272,0,204,393,0,293,0,0,272.44,264.105,1.7,5.32285,-5.32285,0,0,0,0,2.4,3,1,999,46.9843,156.92,0.68125,0.5,0.0122555,0,0,0,-273.15,0,0,0,-273.15,0,147
"Jan 7, 03:00 am",1,0,0,-5.98267,0,0,0,0,0,0,0,1,0,0.0121726,0,0.273243,0.432349,0,0,-0.130983,265.116,264.828,0,204,393,0,293,0,0,268.852,260.781,1.7,5.14049,-5.14049,0,0,0,0,2.1,4,1,999,68.4726,147.034,0.615625,0.7,0.0121726,0,0,0,-273.15,0,0,0,-273.15,0,148
"Jan 7, 04:00 am",1,0,0,-5.80255,0,0,0,0,0,0,0,1,0,0.0120941,0,0.270026,0.431299,0,0,-0.126554,261.767,261.487,0,204,393,0,293,0,0,265.376,257.552,1.7,4.96795,-4.96795,0,0,0,0,1.9,5,1,999,81.7933,135.798,0.18125,0.9,0.0120941,0,0,0,-273.15,0,0,0,-273.15,0,149
"Jan 7, 05:00 am",1,0,0,-5.63007,0,0,0,0,0,0,0,1,0,0.0120196,0,0.26691,0.430313,0,0,-0.122314,258.515,258.244,0,204,393,0,293,0,0,262.005,254.418,1.7,4.80284,-4.80284,0,0,0,0,1.7,6,1,999,91.8443,124.2,0.29375,0.7,0.0120196,0,0,0,-273.15,0,0,0,-273.15,0,150
"Jan 7, 06:00 am",1,0,0,-5.46633,0,0,0,0,0,0,0,1,0,0.0119488,0,0.263784,0.429384,0,0,-0.118292,255.359,255.095,0,204,393,0,293,0,0,258.734,251.374,1.7,4.64669,-4.64669,0,0,0,0,1.6,7,1,999,100.641,112.652,0.428125,0.6,0.0119488,0,0,0,-273.15,0,0,0,-273.15,0,151
"Jan 7, 07:00 am",1,0,0,-5.31121,0,0,0,0,0,0,0,1,0,0.0118815,0,0.260747,0.42851,0,0,-0.114515,252.292,252.035,0,204,393,0,293,0,0,255.558,248.414,1.7,4.49905,-4.49905,0,0,0,0,1.5,8,1,999,109.188,101.425,0.484375,0.5,0.0118815,0,0,0,-273.15,0,0,0,-273.15,0,152
"Jan 7, 08:00 am",1,0,0,-5.1634,0,0,0,0,0,0,0,1,0,0.0118185,0,0.257691,0.427722,0,0,-0.110943,249.31,249.06,0,204,393,0,293,0,0,252.472,245.533,1.7,4.35895,-4.35895,0,0,0,0,1.5,9,1,999,118.141,90.7787,0.40625,0.6,0.0118185,0,0,0,-273.15,0,0,0,-273.15,0,153
"Jan 7, 09:00 am",2,0,0,45.4066,359.978,0.792903,0.946353,0.991873,0.52529,37.5424,0.06,1,0,0.0129411,0.380566,0.303497,0.444763,178.15,141.255,1.02939,255.225,257.508,0,204,393,0,293,0,0,250.756,294.324,1.7,6.75704,46.9999,53.757,0,0,454,3.4,10,1,999,128.034,81.4931,1.8375,0.6,0.0729411,0,0,0,-273.15,0,0,0,-273.15,0,154
"Jan 7, 10:00 am",2,6,0,94.5597,470.779,0.691306,0.892788,0.989916,1,46.2652,0.06,1,0,0.0797043,0.682133,0.382751,1.42037,267.224,184.734,21.1594,294.166,316.351,140.931,216.562,377.035,140.931,293,0.077512,17.5199,268.154,377.74,2.9791,10.5688,115.447,126.016,0,0,681,5.7,11,1,999,139.335,73.126,2.96562,0.7,0.217216,0,0,0,-273.15,0,0,0,-273.15,0,155
"Jan 7, 11:00 am",6,0,0,23.8277,459.8,0.582026,0.809423,0.987428,1,54.4068,0.06,1,0,0.090665,0.616883,0.396179,1.56775,309.996,180.426,75.0075,293,374.696,377.7,0,374.696,377.7,293,0.207735,75.0075,286.3,392.728,3.1475,11.4949,99.8066,111.301,-8.53292e-05,0,790,7.9,12,1,999,152.364,66.5982,4.38438,1,0.3584,0,0,0,-273.15,0,0,0,-273.15,0,156
"Jan 7, 12:00 pm",6,0,0,5.07867,445.829,0.500931,0.720513,0.98509,1,59.9384,0.06,1,0,0.063176,0.547822,0.39428,1.23259,349.236,174.943,78.0158,293,388.324,333.816,0,388.324,333.816,293,0.183599,78.0158,290.307,392.388,2.7818,11.6229,84.2148,95.8378,-0.000119804,0,890,9.7,13,1,999,167.054,62.555,5.48125,1.2,0.306775,0,0,0,-273.15,0,0,0,-273.15,0,157
"Jan 7, 01:00 pm",6,0,0,1.24372,355.148,0.476709,0.687488,0.984268,1,61.5293,0.06,1,0,0.0251406,0.522277,0.393642,0.669733,292.338,139.36,58.7551,293,390.919,244.343,0,390.919,244.343,293,0.134388,58.7551,291.065,392.384,2.03619,11.6609,61.1236,72.7845,-9.50513e-05,0,745,10.2,14,1,999,182.715,61.5102,5.98125,1,0.219529,0,0,0,-273.15,0,0,0,-273.15,0,158
"Jan 7, 02:00 pm",6,0,0,-19.9452,157.259,0.522456,0.747078,0.985767,1,58.5028,0.06,1,0,0.0141897,0.568411,0.367367,0.461861,118.112,61.7086,44.5815,293,382.464,204,0,382.464,204,293,0.1122,44.5815,291.151,365.682,1.7,9.56177,25.5141,35.0758,-6.0524e-05,0,301,10.2,15,1,999,198.163,63.6164,5.59062,1.6,0.18639,0,0,0,-273.15,0,0,0,-273.15,0,159
"Jan 7, 03:00 pm",6,0,0,-17.1706,109.608,0.615772,0.838813,0.988259,1,51.9919,0.06,1,0,0.0137349,0.63982,0.344949,0.454743,69.8472,43.01,35.2045,293,364.451,204,0,364.451,204,293,0.1122,35.2045,291.296,341.926,1.7,8.61171,18.9069,27.5186,-3.08326e-05,0,178,9.8,16,1,999,212.334,68.575,5.425,1.8,0.185935,0,0,0,-273.15,0,0,0,-273.15,0,160
"Jan 7, 04:00 pm",6,0,0,34.2179,525.957,0.724459,0.912357,0.990579,0.93296,43.5761,0.06,1,0,0.150642,0.650786,0.39036,2.19294,284.882,206.386,87.0494,293,372.947,448.414,0,372.947,448.414,293,0.246627,87.0494,292.238,387.468,3.73678,11.8235,122.489,134.313,-9.49397e-05,0,726,9.5,17,1,999,224.759,75.8035,5.20313,1.2,0.457269,0,0,0,-273.15,0,0,0,-273.15,0,161
"Jan 7, 05:00 pm",6,0,0,-43.5284,248.611,0.82595,0.960127,0.99248,0,34.315,0.06,1,0,0.0135292,0,0.33569,0.451196,118.112,97.555,35.5929,293,365.205,204,0,365.205,204,293,0.1122,35.5929,291.421,331.5,1.7,7.40359,-7.40359,0,-3.1819e-05,0,301,8.6,18,1,999,235.539,84.6342,4.85,1.5,0.185729,0,0,0,-273.15,0,0,0,-273.15,0,162
"Jan 7, 06:00 pm",6,0,0,-26.1075,0,0.906773,0.987458,0.994019,0,24.9368,1.16915e-05,1,0,0.0128969,0,0.298261,0.442002,0,0,19.1752,293,332.707,204,0,332.707,204,293,0.1122,19.1752,291.424,291.43,1.7,6.42237,-6.42237,0,-5.29157e-06,0,0,7.8,19,1,999,245.063,94.3219,4.9875,1.6,0.125109,0,0,0,-273.15,0,0,0,-273.15,0,163
"Jan 7, 07:00 pm",1,0,0,-6.54526,0,0,0,0,0,0,0,1,0,0.0128499,0,0.289498,0.441663,0,0,-0.837995,308.085,306.34,0,204,393,0,293,0,0,296.493,280.685,1.7,6.49991,-6.49991,0,0,0,0,7.1,20,1,999,253.826,105.197,4.83437,1.8,0.0128499,0,0,0,-273.15,0,0,0,-273.15,0,164
"Jan 7, 08:00 pm",1,0,0,-7.33909,0,0,0,0,0,0,0,1,0,0.0128453,0,0.291863,0.441655,0,0,-0.334515,293.084,292.374,0,204,393,0,293,0,0,296.791,282.061,1.7,6.65261,-6.65261,0,0,0,0,6.4,21,1,999,262.392,116.559,4.2125,1.9,0.0128453,0,0,0,-273.15,0,0,0,-273.15,0,165
"Jan 7, 09:00 pm",1,0,0,-7.33076,0,0,0,0,0,0,0,1,0,0.0127453,0,0.291971,0.440218,0,0,-0.163489,287.095,286.745,0,204,393,0,293,0,0,292.279,281.899,1.7,6.44678,-6.44678,0,0,0,0,5.7,22,1,999,271.499,128.153,3.66875,1.5,0.0127453,0,0,0,-273.15,0,0,0,-273.15,0,166
