"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 7, 10:00 pm",1,0,0,-7.0635,0,0,0,0,0,0,0,1,0,0.0126322,0,0.288997,0.438634,0,0,-0.15085,283.204,282.879,0,204,393,0,293,0,0,287.811,278.396,1.7,6.18051,-6.18051,0,0,0,0,4.9,23,1,999,282.392,139.679,3.025,1.6,0.0126322,0,0,0,-273.15,0,0,0,-273.15,0,167
"Jan 7, 11:00 pm",1,0,0,-6.80386,0,0,0,0,0,0,0,1,0,0.0125274,0,0.285617,0.437183,0,0,-0.15067,279.372,279.046,0,204,393,0,293,0,0,283.684,274.515,1.7,5.93446,-5.93446,0,0,0,0,4.2,0,1,999,297.771,150.601,2.55937,1.5,0.0125274,0,0,0,-273.15,0,0,0,-273.15,0,168
"Jan 8, 12:00 am",1,0,0,-6.57655,0,0,0,0,0,0,0,1,0,0.0124295,0,0.282453,0.435837,0,0,-0.145963,275.581,275.264,0,204,393,0,293,0,0,279.731,270.839,1.7,5.71457,-5.71457,0,0,0,0,3.5,1,1,999,324.189,159.473,2.01563,1.5,0.0124295,0,0,0,-273.15,0,0,0,-273.15,0,169
"Jan 8, 01:00 am",1,0,0,-6.36947,0,0,0,0,0,0,0,1,0,0.0123371,0,0.279541,0.434573,0,0,-0.140616,271.903,271.596,0,204,393,0,293,0,0,275.906,267.305,1.7,5.51324,-5.51324,0,0,0,0,2.7,2,1,999,8.0028,162.397,1.1375,1.2,0.0123371,0,0,0,-273.15,0,0,0,-273.15,0,170
"Jan 8, 02:00 am",1,0,0,-6.16707,0,0,0,0,0,0,0,1,0,0.0122498,0,0.276635,0.433388,0,0,-0.135703,268.34,268.043,0,204,393,0,293,0,0,272.204,263.874,1.7,5.31696,-5.31696,0,0,0,0,2,3,1,999,46.5714,156.877,0.671875,1.3,0.0122498,0,0,0,-273.15,0,0,0,-273.15,0,171
"Jan 8, 03:00 am",1,0,0,-5.98293,0,0,0,0,0,0,0,1,0,0.012167,0,0.273947,0.432274,0,0,-0.130973,264.887,264.598,0,204,393,0,293,0,0,268.617,260.55,1.7,5.1383,-5.1383,0,0,0,0,1.2,4,1,999,68.1661,147.029,0.028125,1.9,0.012167,0,0,0,-273.15,0,0,0,-273.15,0,172
"Jan 8, 04:00 am",1,0,0,-5.80147,0,0,0,0,0,0,0,1,0,0.0120886,0,0.270941,0.431227,0,0,-0.126531,261.536,261.256,0,204,393,0,293,0,0,265.141,257.321,1.7,4.96368,-4.96368,0,0,0,0,0.8,5,1,999,81.5552,135.807,-0.371875,1.3,0.0120886,0,0,0,-273.15,0,0,0,-273.15,0,173
"Jan 8, 05:00 am",1,0,0,-5.6306,0,0,0,0,0,0,0,1,0,0.0120142,0,0.268142,0.430242,0,0,-0.122284,258.284,258.013,0,204,393,0,293,0,0,261.768,254.189,1.7,4.79908,-4.79908,0,0,0,0,0.3,6,1,999,91.6442,124.211,-0.48125,0.7,0.0120142,0,0,0,-273.15,0,0,0,-273.15,0,174
"Jan 8, 06:00 am",1,0,0,-5.46862,0,0,0,0,0,0,0,1,0,0.0119435,0,0.265224,0.429315,0,0,-0.118319,255.127,254.863,0,204,393,0,293,0,0,258.496,251.142,1.7,4.64402,-4.64402,0,0,0,0,0,7,1,999,100.461,112.659,-0.78125,0.4,0.0119435,0,0,0,-273.15,0,0,0,-273.15,0,175
"Jan 8, 07:00 am",1,0,0,-5.31461,0,0,0,0,0,0,0,1,0,0.0118763,0,0.262289,0.428442,0,0,-0.114576,252.058,251.801,0,204,393,0,293,0,0,255.318,248.179,1.7,4.49716,-4.49716,0,0,0,0,-0.2,8,1,999,109.019,101.422,-0.746875,0.2,0.0118763,0,0,0,-273.15,0,0,0,-273.15,0,176
"Jan 8, 08:00 am",1,0,0,-5.16801,0,0,0,0,0,0,0,1,0,0.0118135,0,0.259335,0.427663,0,0,-0.111025,249.073,248.823,0,204,393,0,293,0,0,252.231,245.295,1.7,4.35794,-4.35794,0,0,0,0,-0.3,9,1,999,117.977,90.762,-0.846875,0.3,0.0118135,0,0,0,-273.15,0,0,0,-273.15,0,177
"Jan 8, 09:00 am",2,0,0,7.48418,88.9999,0.794642,0.947118,0.991905,0.525854,37.3785,0.06,1,0,0.0120091,0.381295,0.267262,0.430407,43.9488,34.9236,0.171649,248.357,248.743,0,204,393,0,293,0,0,249.554,255.497,1.7,4.76311,8.55308,13.3162,0,0,112,1.5,10,1,999,127.87,81.4584,0.40625,0.6,0.0720091,0,0,0,-273.15,0,0,0,-273.15,0,178
"Jan 8, 10:00 am",2,0,0,111.165,469.159,0.689939,0.891959,0.989888,1,46.3747,0.06,1,0,0.0573521,0.68148,0.360118,1.16363,266.832,184.098,5.1277,280.379,287.24,0,325.701,393,0,293,0,0,256.754,352.522,2.71417,9.57437,115.885,125.459,0,0,680,3.6,11,1,999,139.173,73.0682,1.88125,0.9,0.117352,0,0,0,-273.15,0,0,0,-273.15,0,179
"Jan 8, 11:00 am",6,0,0,39.4878,451.062,0.584278,0.811503,0.987485,1,54.248,0.06,1,0,0.0770695,0.618504,0.398625,1.40986,302.933,176.997,58.0543,293,360.274,358.239,0,360.274,358.239,293,0.197032,58.0543,281.332,393.172,2.98533,11.3388,98.1346,109.473,-4.51921e-05,0,772,5.5,12,1,999,152.208,66.5134,3,1.8,0.334101,0,0,0,-273.15,0,0,0,-273.15,0,180
"Jan 8, 12:00 pm",6,0,0,10.047,444.763,0.503126,0.723335,0.985161,1,59.793,0.06,1,0,0.0592216,0.550007,0.396961,1.18148,346.882,174.525,73.2173,293,384.577,326.868,0,384.577,326.868,293,0.179778,73.2173,288.626,392.416,2.7239,11.6062,84.3838,95.99,-0.000104014,0,884,7,13,1,999,166.917,62.442,3.5625,2.4,0.298999,0,0,0,-273.15,0,0,0,-273.15,0,181
"Jan 8, 01:00 pm",6,0,0,2.80242,385.659,0.478485,0.690033,0.984331,1,61.4135,0.06,1,0,0.0327248,0.524243,0.396223,0.797293,316.274,151.333,63.6676,293,390.083,267.192,0,390.083,267.192,293,0.146956,63.6676,290.583,392.747,2.2266,11.7318,67.6033,79.3351,-0.0001013,0,806,8.1,14,1,999,182.609,61.3723,4.27188,3.5,0.239681,0,0,0,-273.15,0,0,0,-273.15,0,182
"Jan 8, 02:00 pm",6,0,0,0.943333,461.845,0.523634,0.748463,0.985802,1,58.4237,0.06,1,0,0.0848021,0.569485,0.3959,1.49741,346.097,181.228,89.3673,293,391.746,368.345,0,391.746,368.345,293,0.20259,89.3673,291.705,392.759,3.06954,11.7737,91.4329,103.207,-0.000146951,0,882,8.7,15,1,999,198.097,63.461,4.79375,5.2,0.347392,0,0,0,-273.15,0,0,0,-273.15,0,183
"Jan 8, 03:00 pm",6,0,0,0.428419,536.343,0.616486,0.839395,0.988276,1,51.94,0.06,1,0,0.20502,0.640275,0.396119,2.68311,341.388,210.461,121.401,293,392.43,496.724,0,392.43,496.724,293,0.273198,121.401,292.254,392.911,4.13937,11.804,122.949,134.753,-0.000202312,0,870,8.8,16,1,999,212.305,68.4108,4.7375,4.2,0.538218,0,0,0,-273.15,0,0,0,-273.15,0,184
"Jan 8, 04:00 pm",6,0,0,-0.0576913,416.823,0.724909,0.912607,0.990587,0.942563,43.5387,0.06,1,0,0.0985273,0.657672,0.396695,1.65362,225.63,163.561,94.7384,293,392.485,387.404,0,392.485,387.404,293,0.213072,94.7384,292.152,392.75,3.22836,11.7627,95.8069,107.57,-0.00015805,0,575,8,17,1,999,224.76,75.6373,4.25,2.4,0.371599,0,0,0,-273.15,0,0,0,-273.15,0,185
"Jan 8, 05:00 pm",6,0,0,-46.549,238.791,0.826267,0.960252,0.992486,0,34.2828,0.06,1,0,0.0135088,0,0.336656,0.450832,113.404,93.7017,38.8027,293,371.41,204,0,371.41,204,293,0.1122,38.8027,291.419,330.497,1.7,7.37203,-7.37203,0,-4.07469e-05,0,289,6.7,18,1,999,235.562,84.4727,3.49687,4,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,186
"Jan 8, 06:00 pm",6,0,0,-27.0483,0,0.907067,0.987541,0.994025,0,24.8969,0.00091834,1,0,0.0128881,0,0.300199,0.441886,0,0,20.157,293,334.688,204,0,334.688,204,293,0.1122,20.157,291.415,290.802,1.7,6.43974,-6.43974,0,-6.1236e-06,0,0,5.4,19,1,999,245.103,94.1594,3.13438,4.2,0.126006,0,0,0,-273.15,0,0,0,-273.15,0,187
"Jan 8, 07:00 pm",1,0,0,-6.54686,0,0,0,0,0,0,0,1,0,0.012854,0,0.291683,0.441723,0,0,-0.864198,308.743,306.945,0,204,393,0,293,0,0,296.693,280.523,1.7,6.52832,-6.52832,0,0,0,0,4.9,20,1,999,253.88,105.038,2.63438,3.3,0.012854,0,0,0,-273.15,0,0,0,-273.15,0,188
"Jan 8, 08:00 pm",1,0,0,-7.37441,0,0,0,0,0,0,0,1,0,0.0128522,0,0.294018,0.441754,0,0,-0.339675,293.377,292.656,0,204,393,0,293,0,0,297.092,282.188,1.7,6.68642,-6.68642,0,0,0,0,4.5,21,1,999,262.458,116.403,2.3125,2.6,0.0128522,0,0,0,-273.15,0,0,0,-273.15,0,189
"Jan 8, 09:00 pm",1,0,0,-7.37037,0,0,0,0,0,0,0,1,0,0.0127519,0,0.293994,0.44031,0,0,-0.164153,287.325,286.974,0,204,393,0,293,0,0,292.548,282.114,1.7,6.47974,-6.47974,0,0,0,0,4,22,1,999,271.577,127.997,2.125,2.4,0.0127519,0,0,0,-273.15,0,0,0,-273.15,0,190
"Jan 8, 10:00 pm",1,0,0,-7.10082,0,0,0,0,0,0,0,1,0,0.0126379,0,0.290686,0.438713,0,0,-0.151511,283.421,283.095,0,204,393,0,293,0,0,288.052,278.596,1.7,6.21242,-6.21242,0,0,0,0,3.5,23,1,999,282.48,139.521,1.9375,3.7,0.0126379,0,0,0,-273.15,0,0,0,-273.15,0,191
"Jan 8, 11:00 pm",1,0,0,-6.83667,0,0,0,0,0,0,0,1,0,0.0125324,0,0.287073,0.437253,0,0,-0.151425,279.572,279.244,0,204,393,0,293,0,0,283.905,274.693,1.7,5.96281,-5.96281,0,0,0,0,3,0,1,999,297.847,150.437,1.90625,3.7,0.0125324,0,0,0,-273.15,0,0,0,-273.15,0,192
"Jan 9, 12:00 am",1,0,0,-6.6071,0,0,0,0,0,0,0,1,0,0.012434,0,0.283575,0.435898,0,0,-0.146658,275.763,275.444,0,204,393,0,293,0,0,279.933,271.001,1.7,5.74177,-5.74177,0,0,0,0,2.6,1,1,999,324.139,159.305,1.6625,5,0.012434,0,0,0,-273.15,0,0,0,-273.15,0,193
"Jan 9, 01:00 am",1,0,0,-6.38889,0,0,0,0,0,0,0,1,0,0.0123413,0,0.280125,0.434631,0,0,-0.141126,272.07,271.762,0,204,393,0,293,0,0,276.094,267.456,1.7,5.53101,-5.53101,0,0,0,0,2.3,2,1,999,7.62176,162.271,1.83125,4.5,0.0123413,0,0,0,-273.15,0,0,0,-273.15,0,194
"Jan 9, 02:00 am",1,0,0,-6.18601,0,0,0,0,0,0,0,1,0,0.0122536,0,0.276795,0.43344,0,0,-0.135972,268.498,268.2,0,204,393,0,293,0,0,272.379,264.024,1.7,5.3355,-5.3355,0,0,0,0,2,3,1,999,46.1525,156.826,1.53125,5.2,0.0122536,0,0,0,-273.15,0,0,0,-273.15,0,195
"Jan 9, 03:00 am",1,0,0,-5.99379,0,0,0,0,0,0,0,1,0,0.0121707,0,0.273574,0.432323,0,0,-0.131214,265.038,264.749,0,204,393,0,293,0,0,268.783,260.693,1.7,5.15062,-5.15062,0,0,0,0,1.7,4,1,999,67.8515,147.017,1.15313,5.5,0.0121707,0,0,0,-273.15,0,0,0,-273.15,0,196
"Jan 9, 04:00 am",1,0,0,-5.81046,0,0,0,0,0,0,0,1,0,0.0120921,0,0.270354,0.431273,0,0,-0.126692,261.683,261.403,0,204,393,0,293,0,0,265.3,257.463,1.7,4.9748,-4.9748,0,0,0,0,1.5,5,1,999,81.3099,135.809,0.875,5.2,0.0120921,0,0,0,-273.15,0,0,0,-273.15,0,197
"Jan 9, 05:00 am",1,0,0,-5.63658,0,0,0,0,0,0,0,1,0,0.0120176,0,0.267236,0.430286,0,0,-0.122408,258.428,258.156,0,204,393,0,293,0,0,261.924,254.327,1.7,4.80827,-4.80827,0,0,0,0,1.3,6,1,999,91.4379,124.215,0.596875,4.5,0.0120176,0,0,0,-273.15,0,0,0,-273.15,0,198
"Jan 9, 06:00 am",1,0,0,-5.47084,0,0,0,0,0,0,0,1,0,0.0119468,0,0.264108,0.429358,0,0,-0.118358,255.269,255.005,0,204,393,0,293,0,0,258.648,251.282,1.7,4.65011,-4.65011,0,0,0,0,1.2,7,1,999,100.277,112.659,0.496875,3.7,0.0119468,0,0,0,-273.15,0,0,0,-273.15,0,199
"Jan 9, 07:00 am",1,0,0,-5.3162,0,0,0,0,0,0,0,1,0,0.0118795,0,0.261069,0.428483,0,0,-0.114591,252.2,251.943,0,204,393,0,293,0,0,255.469,248.319,1.7,4.50297,-4.50297,0,0,0,0,1.1,8,1,999,108.846,101.413,0.553125,5,0.0118795,0,0,0,-273.15,0,0,0,-273.15,0,200
"Jan 9, 08:00 am",1,0,0,-5.16677,0,0,0,0,0,0,0,1,0,0.0118165,0,0.25801,0.427698,0,0,-0.111004,249.215,248.966,0,204,393,0,293,0,0,252.381,245.437,1.7,4.36125,-4.36125,0,0,0,0,1.1,9,1,999,117.808,90.7391,0.63125,5,0.0118165,0,0,0,-273.15,0,0,0,-273.15,0,201
"Jan 9, 09:00 am",2,0,0,-4.6796,2.38925,0.796418,0.947894,0.991937,0.526744,37.2106,0.06,1,0,0.0117649,0.382266,0.254546,0.427108,1.1772,0.937543,-0.099899,246.373,246.147,0,204,393,0,293,0,0,249.392,242.991,1.7,4.23475,-3.87636,0.358391,0,0,3,1.9,10,1,999,127.703,81.4173,1.35312,3.5,0.0717649,0,0,0,-273.15,0,0,0,-273.15,0,202
"Jan 9, 10:00 am",2,0,0,30.2622,139.794,0.692048,0.893276,0.989931,1,46.2076,0.06,1,0,0.0124709,0.682516,0.285941,0.437418,79.2648,54.855,0.683875,249.886,251.416,0,204,393,0,293,0,0,247.444,276.501,1.7,5.75213,31.6873,37.4394,0,0,202,3.2,11,1,999,139.008,73.0034,1.87188,4.5,0.0724709,0,0,0,-273.15,0,0,0,-273.15,0,203
"Jan 9, 11:00 am",2,0,0,3.28221,39.8884,0.586594,0.813625,0.987544,1,54.0843,0.06,1,0,0.0122013,0.620158,0.292199,0.432583,26.6832,15.6522,0.388011,269.516,270.368,0,204,393,0,293,0,0,253.36,284.361,1.7,5.19771,4.50913,9.70684,0,0,68,3.8,12,1,999,152.052,66.4214,2.47187,4.7,0.0722013,0,0,0,-273.15,0,0,0,-273.15,0,204
"Jan 9, 12:00 pm",2,0,0,4.80591,50.5406,0.505406,0.726238,0.985234,1,59.6417,0.06,1,0,0.0122654,0.552256,0.278232,0.433676,39.24,19.8321,-0.0819298,271.809,271.63,0,204,393,0,293,0,0,261.636,269.354,1.7,5.2559,5.69651,10.9524,0,0,100,4.4,13,1,999,166.781,62.3217,2.68125,5,0.0722654,0,0,0,-273.15,0,0,0,-273.15,0,205
"Jan 9, 01:00 pm",2,0,0,-4.36766,7.2055,0.480367,0.692707,0.984397,1,61.2906,0.06,1,0,0.012161,0.52631,0.2733,0.432128,5.886,2.82744,-0.155516,269.518,269.177,0,204,393,0,293,0,0,265.299,264.326,1.7,5.06632,-3.57821,1.48811,0,0,15,4.8,14,1,999,182.506,61.2274,2.84688,3.7,0.072161,0,0,0,-273.15,0,0,0,-273.15,0,206
"Jan 9, 02:00 pm",2,0,0,10.9885,79.788,0.524921,0.749969,0.985841,1,58.3371,0.06,1,0,0.0124776,0.570653,0.282951,0.436842,59.6448,31.3088,0.173624,267.352,267.732,0,204,393,0,293,0,0,265.749,274.27,1.7,5.76278,12.1037,17.8665,0,0,152,5.2,15,1,999,198.035,63.2993,2.85625,3,0.0724776,0,0,0,-273.15,0,0,0,-273.15,0,207
"Jan 9, 03:00 pm",2,0,0,-4.56092,6.7903,0.6173,0.840057,0.988295,1,51.8807,0.06,1,0,0.0122565,0.640793,0.282234,0.433339,4.3164,2.66452,0.017033,272.702,272.74,0,204,393,0,293,0,0,267.35,273.863,1.7,5.30637,-3.59897,1.7074,0,0,11,5.1,16,1,999,212.281,68.2411,2.67812,3.3,0.0722565,0,0,0,-273.15,0,0,0,-273.15,0,208
"Jan 9, 04:00 pm",2,0,0,-5.07077,2.90178,0.725444,0.912904,0.990598,0.952331,43.4942,0.06,1,0,0.012182,0.66471,0.270704,0.432469,1.5696,1.13866,-0.231634,269.119,268.612,0,204,393,0,293,0,0,268.548,261.122,1.7,5.11677,-4.3599,0.756876,0,0,4,4.7,17,1,999,224.767,75.4665,2.825,2.8,0.072182,0,0,0,-273.15,0,0,0,-273.15,0,209
"Jan 9, 05:00 pm",2,0,0,-5.79173,7.43986,0.826651,0.960402,0.992493,0,34.2438,0.06,1,0,0.0121193,0,0.268201,0.431637,3.5316,2.9194,-0.167751,263.786,263.416,0,204,393,0,293,0,0,266.578,258.055,1.7,5.00955,-5.00955,0,0,0,9,4.2,18,1,999,235.592,84.3072,2.48125,3,0.0721193,0,0,0,-273.15,0,0,0,-273.15,0,210
"Jan 9, 06:00 pm",1,0,0,-5.67977,0,0,0,0,0,0,0,1,0,0.012049,0,0.266047,0.430704,0,0,-0.131362,259.886,259.595,0,204,393,0,293,0,0,263.393,255.462,1.7,4.86456,-4.86456,0,0,0,0,3.6,19,1,999,245.15,93.9937,2.42812,5,0.012049,0,0,0,-273.15,0,0,0,-273.15,0,211
"Jan 9, 07:00 pm",1,0,0,-5.5237,0,0,0,0,0,0,0,1,0,0.0119776,0,0.263197,0.429761,0,0,-0.119381,256.618,256.352,0,204,393,0,293,0,0,260.073,252.604,1.7,4.70675,-4.70675,0,0,0,0,3.4,20,1,999,253.94,104.875,2.61875,5.5,0.0119776,0,0,0,-273.15,0,0,0,-273.15,0,212
"Jan 9, 08:00 pm",1,0,0,-5.36483,0,0,0,0,0,0,0,1,0,0.0119089,0,0.260355,0.428864,0,0,-0.115421,253.534,253.276,0,204,393,0,293,0,0,256.851,249.633,1.7,4.55465,-4.55465,0,0,0,0,3.1,21,1,999,262.532,116.243,2.31875,5.2,0.0119089,0,0,0,-273.15,0,0,0,-273.15,0,213
"Jan 9, 09:00 pm",1,0,0,-5.21393,0,0,0,0,0,0,0,1,0,0.0118439,0,0.257578,0.428033,0,0,-0.112137,250.529,250.277,0,204,393,0,293,0,0,253.732,246.718,1.7,4.41083,-4.41083,0,0,0,0,2.8,22,1,999,271.664,127.838,2.33125,5,0.0118439,0,0,0,-273.15,0,0,0,-273.15,0,214
"Jan 9, 10:00 pm",1,0,0,-5.07124,0,0,0,0,0,0,0,1,0,0.0117841,0,0.254889,0.427321,0,0,-0.108756,247.6,247.355,0,204,393,0,293,0,0,250.701,243.886,1.7,4.27475,-4.27475,0,0,0,0,2.5,23,1,999,282.578,139.36,2.03125,4.7,0.0117841,0,0,0,-273.15,0,0,0,-273.15,0,215
"Jan 9, 11:00 pm",1,0,0,-4.93741,0,0,0,0,0,0,0,1,0,0.0117293,0,0.252595,0.426739,0,0,-0.10553,244.748,244.51,0,204,393,0,293,0,0,247.752,241.128,1.7,4.14627,-4.14627,0,0,0,0,1.9,0,1,999,297.935,150.269,1.74375,3.7,0.0117293,0,0,0,-273.15,0,0,0,-273.15,0,216
"Jan 10, 12:00 am",1,0,0,-4.80815,0,0,0,0,0,0,0,1,0,0.0116788,0,0.249846,0.426254,0,0,-0.10247,241.969,241.737,0,204,393,0,293,0,0,244.883,238.437,1.7,4.02408,-4.02408,0,0,0,0,1.8,1,1,999,324.105,159.132,1.40937,4,0.0116788,0,0,0,-273.15,0,0,0,-273.15,0,217
"Jan 10, 01:00 am",1,0,0,-4.68449,0,0,0,0,0,0,0,1,0,0.0116306,0,0.247384,0.425805,0,0,-0.0994743,239.262,239.035,0,204,393,0,293,0,0,242.087,235.819,1.7,3.90653,-3.90653,0,0,0,0,1.5,2,1,999,7.25,162.137,1.10938,3.7,0.0116306,0,0,0,-273.15,0,0,0,-273.15,0,218
"Jan 10, 02:00 am",1,0,0,-4.56722,0,0,0,0,0,0,0,1,0,0.0115846,0,0.244776,0.425387,0,0,-0.0967085,236.622,236.401,0,204,393,0,293,0,0,239.364,233.26,1.7,3.79607,-3.79607,0,0,0,0,1.4,3,1,999,45.7283,156.767,1.24375,5.5,0.0115846,0,0,0,-273.15,0,0,0,-273.15,0,219
"Jan 10, 03:00 am",1,0,0,-4.4535,0,0,0,0,0,0,0,1,0,0.0115406,0,0.24234,0.424998,0,0,-0.0940298,234.046,233.831,0,204,393,0,293,0,0,236.708,230.764,1.7,3.68864,-3.68864,0,0,0,0,1.2,4,1,999,67.5292,146.998,1.04375,4,0.0115406,0,0,0,-273.15,0,0,0,-273.15,0,220
"Jan 10, 04:00 am",1,0,0,-4.34457,0,0,0,0,0,0,0,1,0,0.0114986,0,0.239863,0.424636,0,0,-0.0914513,231.533,231.323,0,204,393,0,293,0,0,234.118,228.328,1.7,3.58621,-3.58621,0,0,0,0,1.1,5,1,999,81.0576,135.805,0.94375,3,0.0114986,0,0,0,-273.15,0,0,0,-273.15,0,221
"Jan 10, 05:00 am",1,0,0,-4.23733,0,0,0,0,0,0,0,1,0,0.0114584,0,0.237556,0.424302,0,0,-0.088881,229.08,228.875,0,204,393,0,293,0,0,231.59,225.954,1.7,3.48489,-3.48489,0,0,0,0,0.9,6,1,999,91.2257,124.214,0.74375,3.5,0.0114584,0,0,0,-273.15,0,0,0,-273.15,0,222
"Jan 10, 06:00 am",1,0,0,-4.14243,0,0,0,0,0,0,0,1,0,0.0114198,0,0.235085,0.42399,0,0,-0.0867473,226.686,226.485,0,204,393,0,293,0,0,229.124,223.623,1.7,3.39687,-3.39687,0,0,0,0,0.9,7,1,999,100.087,112.653,0.74375,4.2,0.0114198,0,0,0,-273.15,0,0,0,-273.15,0,223
"Jan 10, 07:00 am",1,0,0,-4.04711,0,0,0,0,0,0,0,1,0,0.0113829,0,0.232777,0.423703,0,0,-0.0845467,224.342,224.145,0,204,393,0,293,0,0,226.714,221.345,1.7,3.30777,-3.30777,0,0,0,0,0.8,8,1,999,108.668,101.398,0.64375,3.7,0.0113829,0,0,0,-273.15,0,0,0,-273.15,0,224
"Jan 10, 08:00 am",1,0,0,-3.955,0,0,0,0,0,0,0,1,0,0.0113474,0,0.23042,0.423438,0,0,-0.0823731,222.05,221.858,0,204,393,0,293,0,0,224.359,219.121,1.7,3.22207,-3.22207,0,0,0,0,0.8,9,1,999,117.636,90.7099,0.4875,3,0.0113474,0,0,0,-273.15,0,0,0,-273.15,0,225
"Jan 10, 09:00 am",2,0,0,-3.06485,5.58759,0.798227,0.94868,0.991971,0.527958,37.0388,0.06,1,0,0.0113248,0.383478,0.22831,0.423276,2.7468,2.19257,-0.0633707,219.947,219.799,0,204,393,0,293,0,0,222.079,217.786,1.7,3.16325,-2.32244,0.840803,0,0,7,1.4,10,1,999,127.533,81.3698,1.0875,3.5,0.0713248,0,0,0,-273.15,0,0,0,-273.15,0,226
"Jan 10, 10:00 am",2,0,0,10.8406,57.6188,0.694203,0.894612,0.989975,1,46.0363,0.06,1,0,0.0115049,0.683567,0.240357,0.424871,32.5692,22.6096,0.238621,220.738,221.295,0,204,393,0,293,0,0,220.368,231.062,1.7,3.59501,11.8602,15.4552,0,0,83,2.2,11,1,999,138.841,72.9318,1.73125,5.5,0.0715049,0,0,0,-273.15,0,0,0,-273.15,0,227
"Jan 10, 11:00 am",2,0,0,-3.67508,1.76692,0.588973,0.815784,0.987604,1,53.9159,0.06,1,0,0.0113762,0.621842,0.23835,0.423668,1.1772,0.693339,0.0565421,227.439,227.57,0,204,393,0,293,0,0,221.797,230.229,1.7,3.26454,-2.83339,0.431147,0,0,3,2.9,12,1,999,151.894,66.3222,2.43125,6.8,0.0713762,0,0,0,-273.15,0,0,0,-273.15,0,228
"Jan 10, 12:00 pm",2,0,0,-2.28443,7.10877,0.507769,0.729219,0.98531,1,59.4846,0.06,1,0,0.011353,0.554565,0.227328,0.42348,5.4936,2.78948,-0.155797,225.167,224.805,0,204,393,0,293,0,0,223.497,219.247,1.7,3.19653,-1.64958,1.54695,0,0,14,3.7,13,1,999,166.644,62.1941,2.60625,6.2,0.071353,0,0,0,-273.15,0,0,0,-273.15,0,229
"Jan 10, 01:00 pm",2,0,0,61.5176,333.305,0.482352,0.695503,0.984466,1,61.1609,0.06,1,0,0.0126449,0.528472,0.290047,0.441626,271.148,130.789,1.30101,232.737,235.704,0,204,393,0,293,0,0,224.24,284.51,1.7,6.07852,63.0398,69.1183,0,0,691,5.2,14,1,999,182.405,61.0754,3.79375,6.8,0.0726449,0,0,0,-273.15,0,0,0,-273.15,0,230
"Jan 10, 02:00 pm",2,0,0,53.9038,283.685,0.526318,0.751594,0.985883,1,58.243,0.06,1,0,0.0132667,0.571914,0.34625,0.449467,211.504,111.318,1.81524,278.546,282.471,0,204,393,0,293,0,0,239.057,343.807,1.7,7.60701,56.0574,63.6644,0,0,539,6.1,15,1,999,197.976,63.1312,4.30312,8.1,0.0732667,0,0,0,-273.15,0,0,0,-273.15,0,231
"Jan 10, 03:00 pm",2,6,0,81.6332,507.315,0.6127,0.836241,0.988185,1,52.214,0.06,1,0,0.0915517,0.637811,0.386252,1.56198,324.907,199.071,33.5846,303.877,337.918,209.181,166.675,374.126,209.181,293,0.115049,31.2687,274.484,382.454,3.13213,10.9184,116.057,126.976,0,0,828,7,16,1,999,212.262,68.0658,4.8125,9.4,0.266601,0,0,0,-273.15,0,0,0,-273.15,0,232
"Jan 10, 04:00 pm",6,0,0,15.9206,433.459,0.726063,0.913247,0.99061,0.962253,43.4427,0.06,1,0,0.10769,0.671896,0.396938,1.75571,234.263,170.089,85.6347,293,380.749,399.944,0,380.749,399.944,293,0.219969,85.6347,288.698,392.474,3.33287,11.667,102.615,114.282,-0.000111963,0,597,7.2,17,1,999,224.78,75.291,5.09062,9.4,0.387659,0,0,0,-273.15,0,0,0,-273.15,0,233
"Jan 10, 05:00 pm",6,0,0,-44.7915,186.925,0.827102,0.960579,0.992502,0,34.1979,0.06,1,0,0.0134712,0,0.335521,0.450271,88.6824,73.3493,37.0779,293,368.081,204,0,368.081,204,293,0.1122,37.0779,290.234,329.475,1.7,7.28797,-7.28797,0,-3.57751e-05,0,226,6.7,18,1,999,235.628,84.1378,5.05937,8.4,0.185671,0,0,0,-273.15,0,0,0,-273.15,0,234
"Jan 10, 06:00 pm",6,0,0,-26.0983,0,0.9078,0.987748,0.99404,0,24.7969,0.00278718,1,0,0.0128647,0,0.298739,0.441553,0,0,19.2255,293,332.809,204,0,332.809,204,293,0.1122,19.2255,290.825,289.784,1.7,6.40186,-6.40186,0,-5.33232e-06,0,0,5.8,19,1,999,245.203,93.8248,4.31563,12.2,0.127852,0,0,0,-273.15,0,0,0,-273.15,0,235
"Jan 10, 07:00 pm",1,0,0,-6.53623,0,0,0,0,0,0,0,1,0,0.0128335,0,0.2904,0.441439,0,0,-0.843668,307.426,305.668,0,204,393,0,293,0,0,296.011,279.794,1.7,6.49786,-6.49786,0,0,0,0,5.4,20,1,999,254.008,104.711,4.15,11.1,0.0128335,0,0,0,-273.15,0,0,0,-273.15,0,236
"Jan 10, 08:00 pm",1,0,0,-7.34054,0,0,0,0,0,0,0,1,0,0.0128289,0,0.292647,0.441425,0,0,-0.331068,292.428,291.724,0,204,393,0,293,0,0,296.209,281.506,1.7,6.6471,-6.6471,0,0,0,0,5.1,21,1,999,262.613,116.081,4.00625,10.2,0.0128289,0,0,0,-273.15,0,0,0,-273.15,0,237
"Jan 10, 09:00 pm",1,0,0,-7.3222,0,0,0,0,0,0,0,1,0,0.012729,0,0.29242,0.439989,0,0,-0.162381,286.494,286.146,0,204,393,0,293,0,0,291.679,281.33,1.7,6.4355,-6.4355,0,0,0,0,4.7,22,1,999,271.76,127.677,3.99687,7.8,0.012729,0,0,0,-273.15,0,0,0,-273.15,0,238
"Jan 10, 10:00 pm",1,0,0,-7.04435,0,0,0,0,0,0,0,1,0,0.0126165,0,0.289025,0.438417,0,0,-0.150258,282.619,282.295,0,204,393,0,293,0,0,287.219,277.825,1.7,6.16073,-6.16073,0,0,0,0,4.3,23,1,999,282.686,139.196,3.51875,6,0.0126165,0,0,0,-273.15,0,0,0,-273.15,0,239
"Jan 10, 11:00 pm",1,0,0,-6.78305,0,0,0,0,0,0,0,1,0,0.0125125,0,0.285238,0.436978,0,0,-0.150021,278.8,278.475,0,204,393,0,293,0,0,283.103,273.958,1.7,5.91439,-5.91439,0,0,0,0,4,0,1,999,298.036,150.098,2.82813,5.7,0.0125125,0,0,0,-273.15,0,0,0,-273.15,0,240
"Jan 11, 12:00 am",1,0,0,-6.55519,0,0,0,0,0,0,0,1,0,0.0124153,0,0.281771,0.435642,0,0,-0.145347,275.022,274.706,0,204,393,0,293,0,0,279.162,270.295,1.7,5.69503,-5.69503,0,0,0,0,3.6,1,1,999,324.086,158.954,2.27187,6.3,0.0124153,0,0,0,-273.15,0,0,0,-273.15,0,241
"Jan 11, 01:00 am",1,0,0,-6.33982,0,0,0,0,0,0,0,1,0,0.0123237,0,0.278455,0.434392,0,0,-0.139905,271.358,271.053,0,204,393,0,293,0,0,275.352,266.777,1.7,5.48674,-5.48674,0,0,0,0,3.2,2,1,999,6.88809,161.995,1.79375,5,0.0123237,0,0,0,-273.15,0,0,0,-273.15,0,242
"Jan 11, 02:00 am",1,0,0,-6.13912,0,0,0,0,0,0,0,1,0,0.0122371,0,0.275258,0.433218,0,0,-0.134826,267.814,267.518,0,204,393,0,293,0,0,271.665,263.371,1.7,5.29302,-5.29302,0,0,0,0,2.8,3,1,999,45.2995,156.699,1.55,5,0.0122371,0,0,0,-273.15,0,0,0,-273.15,0,243
"Jan 11, 03:00 am",1,0,0,-5.95258,0,0,0,0,0,0,0,1,0,0.0121551,0,0.272271,0.432114,0,0,-0.130207,264.379,264.092,0,204,393,0,293,0,0,268.096,260.062,1.7,5.11312,-5.11312,0,0,0,0,2.3,4,1,999,67.1994,146.972,1.20625,6.3,0.0121551,0,0,0,-273.15,0,0,0,-273.15,0,244
"Jan 11, 04:00 am",1,0,0,-5.77051,0,0,0,0,0,0,0,1,0,0.0120774,0,0.269073,0.431078,0,0,-0.125756,261.046,260.767,0,204,393,0,293,0,0,264.638,256.851,1.7,4.93854,-4.93854,0,0,0,0,2.1,5,1,999,80.7985,135.795,1.24062,5.5,0.0120774,0,0,0,-273.15,0,0,0,-273.15,0,245
"Jan 11, 05:00 am",1,0,0,-5.59889,0,0,0,0,0,0,0,1,0,0.0120037,0,0.265977,0.430103,0,0,-0.1215,257.812,257.542,0,204,393,0,293,0,0,261.284,253.737,1.7,4.77422,-4.77422,0,0,0,0,1.9,6,1,999,91.0076,124.207,1.11875,5,0.0120037,0,0,0,-273.15,0,0,0,-273.15,0,246
"Jan 11, 06:00 am",1,0,0,-5.43678,0,0,0,0,0,0,0,1,0,0.0119337,0,0.262868,0.429186,0,0,-0.11754,254.674,254.411,0,204,393,0,293,0,0,258.031,250.709,1.7,4.61969,-4.61969,0,0,0,0,1.8,7,1,999,99.892,112.642,1.72187,6,0.0119337,0,0,0,-273.15,0,0,0,-273.15,0,247
"Jan 11, 07:00 am",1,0,0,-5.28273,0,0,0,0,0,0,0,1,0,0.011867,0,0.259953,0.428323,0,0,-0.113809,251.623,251.368,0,204,393,0,293,0,0,254.871,247.764,1.7,4.47274,-4.47274,0,0,0,0,1.6,8,1,999,108.486,101.377,1.52188,5.7,0.011867,0,0,0,-273.15,0,0,0,-273.15,0,248
"Jan 11, 08:00 am",1,0,0,-5.13445,0,0,0,0,0,0,0,1,0,0.0118052,0,0.256914,0.427565,0,0,-0.110231,248.657,248.409,0,204,393,0,293,0,0,251.802,244.9,1.7,4.3321,-4.3321,0,0,0,0,1.6,9,1,999,117.459,90.6745,1.44375,5.2,0.0118052,0,0,0,-273.15,0,0,0,-273.15,0,249
"Jan 11, 09:00 am",2,0,0,40.5653,321.628,0.80007,0.949476,0.992005,0.529498,36.8632,0.06,1,0,0.0127921,0.384932,0.29804,0.442397,157.745,126.207,0.917743,253.734,255.775,0,204,393,0,293,0,0,249.977,288.829,1.7,6.46898,42.1121,48.581,0,0,402,3.4,10,1,999,127.359,81.3157,2.4625,7.5,0.0727921,0,0,0,-273.15,0,0,0,-273.15,0,250
"Jan 11, 10:00 am",2,6,0,92.5218,422.61,0.69853,0.89724,0.990063,1,45.6896,0.06,1,0,0.0530224,0.685636,0.377016,1.08914,237.402,165.832,10.9349,294.529,307.697,64.7421,248.197,384.177,64.7421,293,0.0356081,7.24663,265.374,371.376,2.60782,10.3536,103.35,113.703,0,0,605,5.1,11,1,999,138.671,72.8534,3.38125,8.1,0.148631,0,0,0,-273.15,0,0,0,-273.15,0,251
"Jan 11, 11:00 am",6,0,0,29.5245,445.925,0.591412,0.817978,0.987666,1,53.7427,0.06,1,0,0.082943,0.623553,0.39673,1.47839,295.87,174.981,67.1935,293,368.678,366.641,0,368.678,366.641,293,0.201653,67.1935,285.488,392.731,3.05534,11.5525,97.5574,109.11,-6.58425e-05,0,754,7.3,12,1,999,151.735,66.216,4.56563,7.8,0.344596,0,0,0,-273.15,0,0,0,-273.15,0,252
"Jan 11, 12:00 pm",6,0,0,6.6558,423.479,0.510215,0.732271,0.985388,1,59.3218,0.06,1,0,0.0549827,0.55693,0.395045,1.1243,325.692,166.173,73.0839,293,386.668,318.574,0,386.668,318.574,293,0.175216,73.0839,289.935,392.481,2.65478,11.6899,80.8569,92.5468,-0.000108476,0,830,9,13,1,999,166.508,62.0595,5.40625,6.8,0.290198,0,0,0,-273.15,0,0,0,-273.15,0,253
"Jan 11, 01:00 pm",6,0,0,1.79218,334.748,0.484441,0.698418,0.984538,1,61.0242,0.06,1,0,0.0210373,0.530725,0.394473,0.595389,271.148,131.355,55.0354,293,390.472,229.987,0,390.472,229.987,293,0.126493,55.0354,290.822,392.657,1.91656,11.7579,57.9557,69.7136,-8.82477e-05,0,691,9.6,14,1,999,182.306,60.9166,5.69375,7.3,0.20753,0,0,0,-273.15,0,0,0,-273.15,0,254
"Jan 11, 02:00 pm",6,0,0,-9.4026,219.047,0.527824,0.753335,0.985928,1,58.1414,0.06,1,0,0.0144924,0.573265,0.381476,0.466877,162.846,85.954,47.0021,293,387.05,204,0,387.05,204,293,0.1122,47.0021,291.065,379.675,1.7,10.6537,38.6207,49.2744,-7.03183e-05,0,415,9.8,15,1,999,197.922,62.9569,5.7375,5.2,0.186692,0,0,0,-273.15,0,0,0,-273.15,0,255
"Jan 11, 03:00 pm",6,0,0,8.36105,348.626,0.619229,0.841618,0.98834,1,51.7402,0.06,1,0,0.0416917,0.642013,0.392297,0.936146,220.921,136.801,66.4435,293,386.49,290.21,0,386.49,290.21,293,0.159616,66.4435,291.738,390.254,2.41842,11.8229,76.0049,87.8278,-9.82578e-05,0,563,9.8,16,1,999,212.249,67.8852,5.7375,8.8,0.261307,0,0,0,-273.15,0,0,0,-273.15,0,256
"Jan 11, 04:00 pm",6,0,0,-31.554,69.0427,0.726766,0.913636,0.990624,0.97232,43.3841,0.06,1,0,0.0138678,0.679224,0.35294,0.456613,37.278,27.0924,40.6753,293,375.008,204,0,375.008,204,293,0.1122,40.6753,291.368,349.597,1.7,8.57144,9.83035,18.4018,-4.66179e-05,0,95,9,17,1,999,224.799,75.1111,5.48438,9.9,0.186068,0,0,0,-273.15,0,0,0,-273.15,0,257
"Jan 11, 05:00 pm",6,0,0,-32.448,302.909,0.827619,0.960781,0.992511,0,34.1451,0.06,1,0,0.0130721,0,0.309154,0.444476,143.618,118.861,25.2584,293,344.901,204,0,344.901,204,293,0.1122,25.2584,291.399,303.31,1.7,6.70788,-6.70788,0,-1.18171e-05,0,366,8.2,18,1,999,235.67,83.9647,4.91875,9.9,0.185272,0,0,0,-273.15,0,0,0,-273.15,0,258
"Jan 11, 06:00 pm",6,0,0,-17.5548,0,0.90824,0.987871,0.994049,0,24.7368,0.00374793,1,0,0.0127878,0,0.2914,0.440645,0,0,10.4592,293,314.905,204,0,314.905,204,293,0.1122,10.4592,291.411,283.213,1.7,6.36618,-6.36618,0,-8.88411e-07,0,0,7.1,19,1,999,245.263,93.6529,4.13125,12.2,0.128736,0,0,0,-273.15,0,0,0,-273.15,0,259
"Jan 11, 07:00 pm",1,0,0,-6.79604,0,0,0,0,0,0,0,1,0,0.0127573,0,0.28832,0.440385,0,0,-0.552659,297.168,296,0,204,393,0,293,0,0,293.152,278.773,1.7,6.39962,-6.39962,0,0,0,0,6.3,20,1,999,254.083,104.543,3.87813,10.2,0.0127573,0,0,0,-273.15,0,0,0,-273.15,0,260
"Jan 11, 08:00 pm",1,0,0,-7.14636,0,0,0,0,0,0,0,1,0,0.012707,0,0.28914,0.4397,0,0,-0.245729,287.014,286.488,0,204,393,0,293,0,0,291.218,278.925,1.7,6.36611,-6.36611,0,0,0,0,5.6,21,1,999,262.702,115.917,3.33437,8.4,0.012707,0,0,0,-273.15,0,0,0,-273.15,0,261
"Jan 11, 09:00 pm",1,0,0,-7.01302,0,0,0,0,0,0,0,1,0,0.0126064,0,0.287756,0.43828,0,0,-0.15397,282.113,281.782,0,204,393,0,293,0,0,286.877,277.179,1.7,6.13677,-6.13677,0,0,0,0,4.9,22,1,999,271.864,127.514,2.94688,7,0.0126064,0,0,0,-273.15,0,0,0,-273.15,0,262
"Jan 11, 10:00 pm",1,0,0,-6.76429,0,0,0,0,0,0,0,1,0,0.0125023,0,0.284769,0.436837,0,0,-0.146347,278.335,278.018,0,204,393,0,293,0,0,282.684,273.619,1.7,5.8933,-5.8933,0,0,0,0,4.1,23,1,999,282.803,139.03,2.38125,7,0.0125023,0,0,0,-273.15,0,0,0,-273.15,0,263
"Jan 11, 11:00 pm",1,0,0,-6.53439,0,0,0,0,0,0,0,1,0,0.0124051,0,0.281586,0.435503,0,0,-0.144266,274.619,274.305,0,204,393,0,293,0,0,278.741,269.925,1.7,5.6739,-5.6739,0,0,0,0,3.4,0,1,999,298.149,149.924,1.91563,6.6,0.0124051,0,0,0,-273.15,0,0,0,-273.15,0,264
"Jan 12, 12:00 am",1,0,0,-6.32614,0,0,0,0,0,0,0,1,0,0.0123139,0,0.278681,0.434258,0,0,-0.139631,270.969,270.664,0,204,393,0,293,0,0,274.944,266.394,1.7,5.47211,-5.47211,0,0,0,0,2.6,1,1,999,324.083,158.771,1.35,7.3,0.0123139,0,0,0,-273.15,0,0,0,-273.15,0,265
"Jan 12, 01:00 am",1,0,0,-6.13115,0,0,0,0,0,0,0,1,0,0.0122276,0,0.2758,0.433089,0,0,-0.134695,267.428,267.132,0,204,393,0,293,0,0,271.266,262.987,1.7,5.28311,-5.28311,0,0,0,0,1.9,2,1,999,6.53656,161.845,0.9625,9.1,0.0122276,0,0,0,-273.15,0,0,0,-273.15,0,266
"Jan 12, 02:00 am",1,0,0,-5.94693,0,0,0,0,0,0,0,1,0,0.0121459,0,0.273341,0.43199,0,0,-0.130083,263.995,263.708,0,204,393,0,293,0,0,267.7,259.68,1.7,5.10368,-5.10368,0,0,0,0,0.9,3,1,999,44.8669,156.624,0.275,8.4,0.0121459,0,0,0,-273.15,0,0,0,-273.15,0,267
"Jan 12, 03:00 am",1,0,0,-5.77155,0,0,0,0,0,0,0,1,0,0.0120683,0,0.270879,0.430957,0,0,-0.125743,260.662,260.384,0,204,393,0,293,0,0,264.242,256.467,1.7,4.93333,-4.93333,0,0,0,0,0,4,1,999,66.8626,146.939,-0.3125,7.3,0.0120683,0,0,0,-273.15,0,0,0,-273.15,0,268
"Jan 12, 04:00 am",1,0,0,-5.60303,0,0,0,0,0,0,0,1,0,0.0119947,0,0.268199,0.429985,0,0,-0.121595,257.426,257.156,0,204,393,0,293,0,0,260.888,253.347,1.7,4.77075,-4.77075,0,0,0,0,-0.6,5,1,999,80.533,135.778,-0.75625,6.2,0.0119947,0,0,0,-273.15,0,0,0,-273.15,0,269
"Jan 12, 05:00 am",1,0,0,-5.44254,0,0,0,0,0,0,0,1,0,0.0119248,0,0.265507,0.429071,0,0,-0.117649,254.283,254.02,0,204,393,0,293,0,0,257.63,250.315,1.7,4.6164,-4.6164,0,0,0,0,-1.1,6,1,999,90.7839,124.194,-1.33438,5,0.0119248,0,0,0,-273.15,0,0,0,-273.15,0,270
"Jan 12, 06:00 am",1,0,0,-5.29039,0,0,0,0,0,0,0,1,0,0.0118583,0,0.262798,0.428213,0,0,-0.113939,251.228,250.972,0,204,393,0,293,0,0,254.467,247.366,1.7,4.47066,-4.47066,0,0,0,0,-1.5,7,1,999,99.6922,112.625,-1.53906,4.7,0.0118583,0,0,0,-273.15,0,0,0,-273.15,0,271
"Jan 12, 07:00 am",1,0,0,-5.14734,0,0,0,0,0,0,0,1,0,0.0117967,0,0.26017,0.427466,0,0,-0.110476,248.256,248.007,0,204,393,0,293,0,0,251.391,244.492,1.7,4.33393,-4.33393,0,0,0,0,-1.9,8,1,999,108.299,101.35,-1.93906,5.7,0.0117967,0,0,0,-273.15,0,0,0,-273.15,0,272
"Jan 12, 08:00 am",1,0,0,-5.00634,0,0,0,0,0,0,0,1,0,0.0117406,0,0.257414,0.426854,0,0,-0.107104,245.362,245.12,0,204,393,0,293,0,0,248.401,241.696,1.7,4.19976,-4.19976,0,0,0,0,-2.1,9,1,999,117.279,90.6328,-2.13906,3.5,0.0117406,0,0,0,-273.15,0,0,0,-273.15,0,273
"Jan 12, 09:00 am",2,0,0,2.67885,52.9283,0.801944,0.95028,0.992039,0.531361,36.6839,0.06,1,0,0.0118266,0.386627,0.260802,0.427935,25.8984,20.7691,0.0632985,243.862,244.006,0,204,393,0,293,0,0,245.688,246.85,1.7,4.38759,3.64229,8.02988,0,0,66,-0.7,10,1,999,127.183,81.2551,-0.778125,3,0.0718266,0,0,0,-273.15,0,0,0,-273.15,0,274
"Jan 12, 10:00 am",2,0,0,103.676,433.16,0.698646,0.897335,0.990065,1,45.6815,0.06,1,0,0.0462954,0.68571,0.351402,1.01475,243.288,169.972,4.33528,270.279,276.542,0,305.473,393,0,293,0,0,250.348,341.035,2.54561,8.96622,107.585,116.552,0,0,620,0.9,11,1,999,138.499,72.7681,0.509375,3.7,0.106295,0,0,0,-273.15,0,0,0,-273.15,0,275
"Jan 12, 11:00 am",2,6,0,51.4369,419.731,0.597057,0.822974,0.987806,1,53.3405,0.06,1,0,0.0530899,0.627451,0.400377,1.09941,275.857,164.702,40.1724,297.208,349.042,270.004,45.5729,360.497,270.004,293,0.148502,39.516,276.603,391.896,2.62981,11.2152,92.1279,103.343,0,0,703,2.2,12,1,999,151.574,66.1026,1.18438,3.7,0.261592,0,0,0,-273.15,0,0,0,-273.15,0,276
"Jan 12, 12:00 pm",6,0,0,14.8648,444.034,0.512742,0.73539,0.985467,1,59.1534,0.06,1,0,0.0593999,0.559348,0.400554,1.18451,339.818,174.239,69.9225,293,380.522,327.454,0,380.522,327.454,293,0.1801,69.9225,286.909,392.365,2.72879,11.574,85.8863,97.4603,-9.09617e-05,0,866,3.4,13,1,999,166.372,61.9176,1.60313,2.8,0.2995,0,0,0,-273.15,0,0,0,-273.15,0,277
"Jan 12, 01:00 pm",6,0,0,4.1538,382.492,0.48663,0.701446,0.984613,1,60.8806,0.06,1,0,0.0328386,0.533067,0.400369,0.79928,308.426,150.09,62.9617,293,388.935,267.584,0,388.935,267.584,293,0.147171,62.9617,289.952,392.74,2.22987,11.7451,68.2627,80.0078,-9.78919e-05,0,786,4.1,14,1,999,182.21,60.751,1.75625,4.2,0.24001,0,0,0,-273.15,0,0,0,-273.15,0,278
"Jan 12, 02:00 pm",6,0,0,1.48142,447.905,0.529439,0.755189,0.985977,1,58.0325,0.06,1,0,0.0780128,0.574704,0.400309,1.41702,331.97,175.758,86.5935,293,391.426,358.146,0,391.426,358.146,293,0.19698,86.5935,291.443,392.777,2.98455,11.7955,89.2133,101.009,-0.000141496,0,846,4.5,15,1,999,197.872,62.7764,2.15625,4.7,0.334993,0,0,0,-273.15,0,0,0,-273.15,0,279
"Jan 12, 03:00 pm",6,0,0,0.464622,523.57,0.620343,0.842515,0.988367,1,51.6588,0.06,1,0,0.192296,0.642714,0.40052,2.57226,331.186,205.449,118.615,293,392.29,486.052,0,392.29,486.052,293,0.267328,118.615,292.17,392.785,4.05043,11.8296,120.215,132.045,-0.000197132,0,844,4.5,16,1,999,212.241,67.6994,2.15625,4.5,0.519625,0,0,0,-273.15,0,0,0,-273.15,0,280
"Jan 12, 04:00 pm",6,0,0,-0.191258,350.681,0.727554,0.91407,0.990639,0.982522,43.3183,0.06,1,0,0.0641332,0.686688,0.400601,1.2443,189.137,137.607,81.7601,293,392.23,335.247,0,392.23,335.247,293,0.184386,81.7601,291.994,392.408,2.79373,11.7822,82.711,94.4932,-0.000135721,0,482,3.9,17,1,999,224.824,74.9268,1.7125,3.5,0.308519,0,0,0,-273.15,0,0,0,-273.15,0,281
"Jan 12, 05:00 pm",6,0,0,-46.45,269.994,0.828203,0.961009,0.992522,0,34.0854,0.06,1,0,0.0135056,0,0.340604,0.450788,127.922,105.946,38.6619,293,371.138,204,0,371.138,204,293,0.1122,38.6619,291.39,330.328,1.7,7.39609,-7.39609,0,-4.03255e-05,0,326,2.8,18,1,999,235.719,83.7879,1.39375,4.5,0.185706,0,0,0,-273.15,0,0,0,-273.15,0,282
"Jan 12, 06:00 pm",6,0,0,-27.0001,0,0.908727,0.988008,0.994059,0,24.6699,0.00472526,1,0,0.0128864,0,0.304113,0.441862,0,0,20.0671,293,334.506,204,0,334.506,204,293,0.1122,20.0671,291.391,290.711,1.7,6.46523,-6.46523,0,-6.04411e-06,0,0,1.6,19,1,999,245.329,93.4781,0.6625,5.5,0.129812,0,0,0,-273.15,0,0,0,-273.15,0,283
"Jan 12, 07:00 pm",1,0,0,-6.58997,0,0,0,0,0,0,0,1,0,0.0128514,0,0.295594,0.441686,0,0,-0.862879,308.611,306.816,0,204,393,0,293,0,0,296.633,280.433,1.7,6.55648,-6.55648,0,0,0,0,1.1,20,1,999,254.165,104.374,0.1625,6,0.0128514,0,0,0,-273.15,0,0,0,-273.15,0,284
"Jan 12, 08:00 pm",1,0,0,-7.40779,0,0,0,0,0,0,0,1,0,0.0128487,0,0.298003,0.441705,0,0,-0.339796,293.258,292.537,0,204,393,0,293,0,0,296.99,282.069,1.7,6.70589,-6.70589,0,0,0,0,0.6,21,1,999,262.799,115.751,-0.18125,2.8,0.0128487,0,0,0,-273.15,0,0,0,-273.15,0,285
"Jan 12, 09:00 pm",1,0,0,-7.4025,0,0,0,0,0,0,0,1,0,0.0127479,0,0.298056,0.440254,0,0,-0.164785,287.196,286.843,0,204,393,0,293,0,0,292.424,281.968,1.7,6.49825,-6.49825,0,0,0,0,0,22,1,999,271.976,127.349,-0.46875,2.6,0.0127479,0,0,0,-273.15,0,0,0,-273.15,0,286
"Jan 12, 10:00 pm",1,0,0,-7.12527,0,0,0,0,0,0,0,1,0,0.0126337,0,0.294735,0.438655,0,0,-0.152039,283.275,282.948,0,204,393,0,293,0,0,287.911,278.438,1.7,6.22324,-6.22324,0,0,0,0,-0.5,23,1,999,282.931,138.861,-0.96875,2,0.0126337,0,0,0,-273.15,0,0,0,-273.15,0,287
"Jan 12, 11:00 pm",1,0,0,-6.85782,0,0,0,0,0,0,0,1,0,0.012528,0,0.291112,0.437192,0,0,-0.151811,279.414,279.085,0,204,393,0,293,0,0,283.747,274.527,1.7,5.97024,-5.97024,0,0,0,0,-1,0,1,999,298.274,149.746,-1.3125,1.5,0.012528,0,0,0,-273.15,0,0,0,-273.15,0,288
"Jan 13, 12:00 am",1,0,0,-6.62073,0,0,0,0,0,0,0,1,0,0.0124295,0,0.287715,0.435837,0,0,-0.146883,275.596,275.277,0,204,393,0,293,0,0,279.762,270.831,1.7,5.74119,-5.74119,0,0,0,0,-1.5,1,1,999,324.094,158.583,-1.57813,0.7,0.0124295,0,0,0,-273.15,0,0,0,-273.15,0,289
"Jan 13, 01:00 am",1,0,0,-6.40331,0,0,0,0,0,0,0,1,0,0.0123367,0,0.283732,0.434568,0,0,-0.141346,271.897,271.588,0,204,393,0,293,0,0,275.915,267.28,1.7,5.5331,-5.5331,0,0,0,0,-1.3,2,1,999,6.19588,161.688,-1.37812,1.2,0.0123367,0,0,0,-273.15,0,0,0,-273.15,0,290
"Jan 13, 02:00 am",1,0,0,-6.19664,0,0,0,0,0,0,0,1,0,0.0122491,0,0.279867,0.433379,0,0,-0.136177,268.318,268.02,0,204,393,0,293,0,0,272.195,263.841,1.7,5.33565,-5.33565,0,0,0,0,-1.1,3,1,999,44.4312,156.541,-1.17813,1.6,0.0122491,0,0,0,-273.15,0,0,0,-273.15,0,291
"Jan 13, 03:00 am",1,0,0,-6.00146,0,0,0,0,0,0,0,1,0,0.0121661,0,0.276117,0.432262,0,0,-0.131324,264.853,264.564,0,204,393,0,293,0,0,268.595,260.507,1.7,5.14955,-5.14955,0,0,0,0,-0.9,4,1,999,66.5192,146.899,-1.05625,2.1,0.0121661,0,0,0,-273.15,0,0,0,-273.15,0,292
"Jan 13, 04:00 am",1,0,0,-5.81822,0,0,0,0,0,0,0,1,0,0.0120876,0,0.272471,0.431213,0,0,-0.126801,261.495,261.214,0,204,393,0,293,0,0,265.109,257.272,1.7,4.9753,-4.9753,0,0,0,0,-0.7,5,1,999,80.2611,135.755,-0.778125,3.5,0.0120876,0,0,0,-273.15,0,0,0,-273.15,0,293
"Jan 13, 05:00 am",1,0,0,-5.64046,0,0,0,0,0,0,0,1,0,0.0120131,0,0.268929,0.430228,0,0,-0.122461,258.237,257.964,0,204,393,0,293,0,0,261.73,254.135,1.7,4.80631,-4.80631,0,0,0,0,-0.5,6,1,999,90.5547,124.175,-0.578125,2.8,0.0120131,0,0,0,-273.15,0,0,0,-273.15,0,294
"Jan 13, 06:00 am",1,0,0,-5.47564,0,0,0,0,0,0,0,1,0,0.0119424,0,0.265589,0.4293,0,0,-0.1184,255.076,254.811,0,204,393,0,293,0,0,258.452,251.088,1.7,4.6498,-4.6498,0,0,0,0,-0.4,7,1,999,99.4876,112.601,-0.439063,3.7,0.0119424,0,0,0,-273.15,0,0,0,-273.15,0,295
"Jan 13, 07:00 am",1,0,0,-5.31892,0,0,0,0,0,0,0,1,0,0.0118752,0,0.262337,0.428427,0,0,-0.114623,252.005,251.748,0,204,393,0,293,0,0,255.271,248.123,1.7,4.50132,-4.50132,0,0,0,0,-0.3,8,1,999,108.108,101.316,-0.339063,4.7,0.0118752,0,0,0,-273.15,0,0,0,-273.15,0,296
"Jan 13, 08:00 am",1,0,0,-5.168,0,0,0,0,0,0,0,1,0,0.0118124,0,0.259173,0.42765,0,0,-0.110987,249.019,248.769,0,204,393,0,293,0,0,252.181,245.241,1.7,4.35843,-4.35843,0,0,0,0,-0.2,9,1,999,117.095,90.5848,-0.239063,4,0.0118124,0,0,0,-273.15,0,0,0,-273.15,0,297
"Jan 13, 09:00 am",2,0,0,-4.44425,4.01924,0.803848,0.951091,0.992074,0.533548,36.5009,0.06,1,0,0.0117652,0.388564,0.256057,0.427111,1.962,1.57715,-0.0946203,246.218,246.004,0,204,393,0,293,0,0,249.196,243.043,1.7,4.24383,-3.63101,0.612823,0,0,5,0.5,10,1,999,127.003,81.188,0.34375,3.7,0.0717652,0,0,0,-273.15,0,0,0,-273.15,0,298
"Jan 13, 10:00 am",2,0,0,24.1869,114.953,0.700931,0.898719,0.990112,1,45.4983,0.06,1,0,0.0123225,0.686799,0.281915,0.435131,64.3536,45.1074,0.549359,248.815,250.047,0,204,393,0,293,0,0,247.149,270.397,1.7,5.44155,25.5382,30.9797,0,0,164,1.3,11,1,999,138.325,72.676,1.14375,4,0.0723225,0,0,0,-273.15,0,0,0,-273.15,0,299
"Jan 13, 11:00 am",2,0,0,25.0637,133.609,0.596468,0.82246,0.987792,1,53.3827,0.06,1,0,0.0126444,0.62705,0.308197,0.439398,87.8976,52.4281,0.835438,268.679,270.508,0,204,393,0,293,0,0,252.228,299.846,1.7,6.17208,26.703,32.875,0,0,224,3.2,12,1,999,151.413,65.9822,2.49688,4.2,0.0726444,0,0,0,-273.15,0,0,0,-273.15,0,300
"Jan 13, 12:00 pm",2,0,0,23.4182,144.297,0.515347,0.738572,0.985548,1,58.9793,0.06,1,0,0.0129387,0.561814,0.316657,0.44339,109.872,56.6222,0.596783,287.489,288.765,0,204,393,0,293,0,0,264.813,308.952,1.7,6.75768,25.0535,31.8112,0,0,280,4.4,13,1,999,166.237,61.7688,3.30625,3,0.0729387,0,0,0,-273.15,0,0,0,-273.15,0,301
"Jan 13, 01:00 pm",2,0,0,-5.31685,6.84489,0.48892,0.70458,0.984691,1,60.7303,0.06,1,0,0.0125609,0.535491,0.298778,0.437353,5.4936,2.68593,-0.187702,295.887,295.489,0,204,393,0,293,0,0,278.213,289.96,1.7,5.93154,-4.49325,1.43829,0,0,14,4.7,14,1,999,182.116,60.5786,3.52812,2.8,0.0725609,0,0,0,-273.15,0,0,0,-273.15,0,302
"Jan 13, 02:00 pm",2,0,0,-6.02119,1.59348,0.531161,0.757154,0.986028,1,57.9161,0.06,1,0,0.0125218,0.576229,0.282217,0.437121,1.1772,0.625283,-0.429348,286.115,285.195,0,204,393,0,293,0,0,283.794,271.519,1.7,5.85724,-5.49693,0.360306,0,0,3,4.6,15,1,999,197.826,62.5898,3.6625,2.8,0.0725218,0,0,0,-273.15,0,0,0,-273.15,0,303
"Jan 13, 03:00 pm",2,0,0,-6.15868,1.86467,0.621557,0.843489,0.988395,1,51.57,0.06,1,0,0.0124793,0.643475,0.282503,0.436543,1.1772,0.731697,-0.198282,277.898,277.468,0,204,393,0,293,0,0,281.662,271.307,1.7,5.8252,-5.35438,0.470829,0,0,3,4.1,16,1,999,212.239,67.5083,2.69375,2.3,0.0724793,0,0,0,-273.15,0,0,0,-273.15,0,304
"Jan 13, 04:00 pm",2,0,0,0.334366,26.9518,0.728426,0.91455,0.990656,0.99285,43.2454,0.06,1,0,0.01255,0.694282,0.287616,0.437616,14.5188,10.5759,0.0216425,275.007,275.054,0,204,393,0,293,0,0,278.021,276.336,1.7,5.98204,1.3606,7.34264,0,0,37,3.6,17,1,999,224.855,74.7383,2.50625,2.1,0.07255,0,0,0,-273.15,0,0,0,-273.15,0,305
"Jan 13, 05:00 pm",2,0,0,-6.49464,14.9194,0.828854,0.961263,0.992534,0,34.0188,0.06,1,0,0.0123757,0,0.2844,0.435026,7.0632,5.85436,-0.0861467,275.511,275.324,0,204,393,0,293,0,0,275.998,272.933,1.7,5.58818,-5.58818,0,0,0,18,3.1,18,1,999,235.774,83.6075,2.1625,2.2,0.0723757,0,0,0,-273.15,0,0,0,-273.15,0,306
"Jan 13, 06:00 pm",1,0,0,-6.18241,0,0,0,0,0,0,0,1,0,0.0122894,0,0.277217,0.433925,0,0,-0.192098,271.486,271.067,0,204,393,0,293,0,0,274.028,264.996,1.7,5.39474,-5.39474,0,0,0,1,2.6,19,1,999,245.403,93.3006,1.58437,2.7,0.0122894,0,0,0,-273.15,0,0,0,-273.15,0,307
"Jan 13, 07:00 pm",1,0,0,-6.07375,0,0,0,0,0,0,0,1,0,0.0122142,0,0.274479,0.432912,0,0,-0.147689,267.018,266.694,0,204,393,0,293,0,0,270.765,262.089,1.7,5.24412,-5.24412,0,0,0,0,2.3,20,1,999,254.253,104.202,1.51875,5.2,0.0122142,0,0,0,-273.15,0,0,0,-273.15,0,308
"Jan 13, 08:00 pm",1,0,0,-5.90582,0,0,0,0,0,0,0,1,0,0.0121347,0,0.271777,0.431842,0,0,-0.128531,263.46,263.176,0,204,393,0,293,0,0,267.2,259.194,1.7,5.06634,-5.06634,0,0,0,0,1.9,21,1,999,262.903,115.583,1.43125,4.2,0.0121347,0,0,0,-273.15,0,0,0,-273.15,0,309
"Jan 13, 09:00 pm",1,0,0,-5.7206,0,0,0,0,0,0,0,1,0,0.0120579,0,0.268219,0.430819,0,0,-0.123738,260.179,259.904,0,204,393,0,293,0,0,263.75,256.049,1.7,4.88974,-4.88974,0,0,0,0,2.1,22,1,999,272.097,127.181,1.39687,3,0.0120579,0,0,0,-273.15,0,0,0,-273.15,0,310
"Jan 13, 10:00 pm",1,0,0,-5.55023,0,0,0,0,0,0,0,1,0,0.0119852,0,0.265139,0.42986,0,0,-0.120182,256.986,256.718,0,204,393,0,293,0,0,260.422,252.95,1.7,4.72738,-4.72738,0,0,0,0,1.9,23,1,999,283.069,138.69,1.5875,2.8,0.0119852,0,0,0,-273.15,0,0,0,-273.15,0,311
"Jan 13, 11:00 pm",1,0,0,-5.39343,0,0,0,0,0,0,0,1,0,0.011916,0,0.262156,0.428957,0,0,-0.116505,253.874,253.614,0,204,393,0,293,0,0,257.197,249.94,1.7,4.57799,-4.57799,0,0,0,0,1.7,0,1,999,298.41,149.565,1.23125,4.7,0.011916,0,0,0,-273.15,0,0,0,-273.15,0,312
"Jan 14, 12:00 am",1,0,0,-5.23925,0,0,0,0,0,0,0,1,0,0.0118506,0,0.259266,0.428116,0,0,-0.112808,250.847,250.594,0,204,393,0,293,0,0,254.064,247.017,1.7,4.43085,-4.43085,0,0,0,0,1.5,1,1,999,324.12,158.39,0.953125,3,0.0118506,0,0,0,-273.15,0,0,0,-273.15,0,313
"Jan 14, 01:00 am",1,0,0,-5.09808,0,0,0,0,0,0,0,1,0,0.0117899,0,0.25688,0.427386,0,0,-0.109338,247.904,247.657,0,204,393,0,293,0,0,251.016,244.174,1.7,4.29515,-4.29515,0,0,0,0,0.9,2,1,999,5.86645,161.522,0.5875,2.4,0.0117899,0,0,0,-273.15,0,0,0,-273.15,0,314
"Jan 14, 02:00 am",1,0,0,-4.96578,0,0,0,0,0,0,0,1,0,0.0117346,0,0.254672,0.426793,0,0,-0.106185,245.037,244.797,0,204,393,0,293,0,0,248.05,241.398,1.7,4.16799,-4.16799,0,0,0,0,0.2,3,1,999,43.9931,156.449,-0.190625,2.3,0.0117346,0,0,0,-273.15,0,0,0,-273.15,0,315
"Jan 14, 03:00 am",1,0,0,-4.83991,0,0,0,0,0,0,0,1,0,0.0116835,0,0.252535,0.426299,0,0,-0.10321,242.24,242.006,0,204,393,0,293,0,0,245.162,238.687,1.7,4.04714,-4.04714,0,0,0,0,-0.5,4,1,999,66.1695,146.852,-0.65625,1.6,0.0116835,0,0,0,-273.15,0,0,0,-273.15,0,316
"Jan 14, 04:00 am",1,0,0,-4.71574,0,0,0,0,0,0,0,1,0,0.0116349,0,0.250052,0.425844,0,0,-0.100217,239.514,239.286,0,204,393,0,293,0,0,242.35,236.049,1.7,3.92914,-3.92914,0,0,0,0,-0.8,5,1,999,79.9833,135.726,-0.878125,1.3,0.0116349,0,0,0,-273.15,0,0,0,-273.15,0,317
"Jan 14, 05:00 am",1,0,0,-4.59933,0,0,0,0,0,0,0,1,0,0.0115884,0,0.247741,0.425421,0,0,-0.0974319,236.855,236.633,0,204,393,0,293,0,0,239.607,233.472,1.7,3.8185,-3.8185,0,0,0,0,-1.2,6,1,999,90.3202,124.149,-1.27813,1,0.0115884,0,0,0,-273.15,0,0,0,-273.15,0,318
"Jan 14, 06:00 am",1,0,0,-4.48697,0,0,0,0,0,0,0,1,0,0.011544,0,0.245284,0.425027,0,0,-0.0947792,234.261,234.043,0,204,393,0,293,0,0,236.933,230.956,1.7,3.71252,-3.71252,0,0,0,0,-1.4,7,1,999,99.2784,112.572,-1.86875,0.9,0.011544,0,0,0,-273.15,0,0,0,-273.15,0,319
"Jan 14, 07:00 am",1,0,0,-4.38089,0,0,0,0,0,0,0,1,0,0.0115016,0,0.242993,0.424662,0,0,-0.092266,231.727,231.515,0,204,393,0,293,0,0,234.323,228.497,1.7,3.61236,-3.61236,0,0,0,0,-1.7,8,1,999,107.913,101.277,-2.40313,0.6,0.0115016,0,0,0,-273.15,0,0,0,-273.15,0,320
"Jan 14, 08:00 am",1,0,0,-4.27654,0,0,0,0,0,0,0,1,0,0.0114609,0,0.240552,0.424322,0,0,-0.0898261,229.252,229.045,0,204,393,0,293,0,0,231.776,226.095,1.7,3.51449,-3.51449,0,0,0,0,-1.8,9,1,999,116.908,90.5305,-2.50312,0.7,0.0114609,0,0,0,-273.15,0,0,0,-273.15,0,321
"Jan 14, 09:00 am",2,0,0,3.53813,53.1814,0.805779,0.951909,0.99211,0.536058,36.3144,0.06,1,0,0.0115415,0.390741,0.244016,0.425079,25.8984,20.8684,0.0782256,228.161,228.342,0,204,393,0,293,0,0,229.486,231.827,1.7,3.70037,4.45377,8.15414,0,0,66,0.1,10,1,999,126.82,81.1145,-0.99375,1.1,0.0715415,0,0,0,-273.15,0,0,0,-273.15,0,322
"Jan 14, 10:00 am",2,0,0,106.019,436.018,0.703256,0.900116,0.990158,1,45.3112,0.06,1,0,0.0458058,0.6879,0.336041,1.01503,243.288,171.094,4.36712,255.303,261.681,0,308.07,393,0,293,0,0,234.622,327.989,2.56725,7.87047,109.825,117.695,0,0,620,2.2,11,1,999,138.148,72.5771,0.0125,1.4,0.105806,0,0,0,-273.15,0,0,0,-273.15,0,323
"Jan 14, 11:00 am",2,6,0,66.8407,424.643,0.604044,0.828999,0.987977,1,52.8395,0.06,1,0,0.0422603,0.632155,0.393117,0.949992,275.857,166.63,27.2806,298.729,336.611,201.988,92.2637,362.252,201.988,293,0.111094,25.9947,266.563,387.327,2.4521,10.6397,94.6984,105.338,0,0,703,4,12,1,999,151.25,65.8549,1.34375,1.2,0.213354,0,0,0,-273.15,0,0,0,-273.15,0,324
"Jan 14, 12:00 pm",6,0,0,21.9098,448.614,0.51803,0.741812,0.985631,1,58.7998,0.06,1,0,0.0567166,0.564326,0.398434,1.15,339.818,176.036,64.9809,293,375.753,322.817,0,375.753,322.817,293,0.177549,64.9809,283.282,392.823,2.69014,11.4115,87.9302,99.3417,-7.57978e-05,0,866,5.5,13,1,999,166.103,61.6129,2.14063,1.1,0.294266,0,0,0,-273.15,0,0,0,-273.15,0,325
"Jan 14, 01:00 pm",6,0,0,6.11779,386.169,0.491309,0.707816,0.984772,1,60.5733,0.06,1,0,0.0336633,0.537995,0.397649,0.81281,308.426,151.533,62.6716,293,387.712,269.997,0,387.712,269.997,293,0.148498,62.6716,288.632,392.801,2.24998,11.5978,69.926,81.5238,-9.50452e-05,0,786,6.6,14,1,999,182.025,60.3996,2.61562,0.7,0.242162,0,0,0,-273.15,0,0,0,-273.15,0,326
"Jan 14, 02:00 pm",6,0,0,2.3183,450.91,0.532991,0.759226,0.986082,1,57.7923,0.06,1,0,0.0801871,0.577838,0.397404,1.44324,331.97,176.937,87.1349,293,391.123,361.567,0,391.123,361.567,293,0.198862,87.1349,290.991,392.764,3.01306,11.658,90.583,102.241,-0.000141532,0,846,7.2,15,1,999,197.784,62.3972,2.90312,0.4,0.339049,0,0,0,-273.15,0,0,0,-273.15,0,327
"Jan 14, 03:00 pm",6,0,0,0.758058,525.704,0.622872,0.844537,0.988426,1,51.4739,0.06,1,0,0.195687,0.644295,0.397595,2.60218,331.186,206.286,119.294,293,392.266,488.959,0,392.266,488.959,293,0.268927,119.294,292.065,392.827,4.07466,11.731,121.178,132.909,-0.000198168,0,844,7.3,16,1,999,212.242,67.3121,2.925,0.8,0.524615,0,0,0,-273.15,0,0,0,-273.15,0,328
"Jan 14, 04:00 pm",6,0,0,0.147882,351.562,0.729383,0.915075,0.990675,1,43.1653,0.06,1,0,0.0678616,0.699696,0.397946,1.2917,189.137,137.953,83.5022,293,392.442,341.615,0,392.442,341.615,293,0.187888,83.5022,291.996,392.815,2.84679,11.7415,84.7838,96.5253,-0.000139187,0,482,6.8,17,1,999,224.892,74.5456,2.7375,1.1,0.31575,0,0,0,-273.15,0,0,0,-273.15,0,329
"Jan 14, 05:00 pm",6,0,0,-46.5606,270.44,0.829571,0.961542,0.992547,0,33.9453,0.06,1,0,0.0135098,0,0.337994,0.45085,127.922,106.121,38.8142,293,371.432,204,0,371.432,204,293,0.1122,38.8142,291.395,330.575,1.7,7.36699,-7.36699,0,-4.07813e-05,0,326,5.5,18,1,999,235.835,83.4237,1.90625,1.2,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,330
"Jan 14, 06:00 pm",6,0,0,-27.0664,0,0.909845,0.98832,0.994082,0,24.5161,0.00672674,1,0,0.0128882,0,0.301483,0.441886,0,0,20.1741,293,334.722,204,0,334.722,204,293,0.1122,20.1741,291.4,290.826,1.7,6.43681,-6.43681,0,-6.13877e-06,0,0,4.2,19,1,999,245.483,93.1203,1.23125,1.4,0.131815,0,0,0,-273.15,0,0,0,-273.15,0,331
