"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 14, 07:00 pm",1,0,0,-6.54984,0,0,0,0,0,0,0,1,0,0.0128539,0,0.293152,0.441721,0,0,-0.865066,308.763,306.963,0,204,393,0,293,0,0,296.688,280.518,1.7,6.5273,-6.5273,0,0,0,0,3.5,20,1,999,254.349,104.027,0.921875,1.2,0.0128539,0,0,0,-273.15,0,0,0,-273.15,0,332
"Jan 14, 08:00 pm",1,0,0,-7.38601,0,0,0,0,0,0,0,1,0,0.012852,0,0.295798,0.441751,0,0,-0.340166,293.379,292.657,0,204,393,0,293,0,0,297.089,282.177,1.7,6.69237,-6.69237,0,0,0,0,2.8,21,1,999,263.015,115.412,0.6125,1.6,0.012852,0,0,0,-273.15,0,0,0,-273.15,0,333
"Jan 14, 09:00 pm",1,0,0,-7.3857,0,0,0,0,0,0,0,1,0,0.0127514,0,0.29587,0.440303,0,0,-0.164574,287.317,286.965,0,204,393,0,293,0,0,292.539,282.094,1.7,6.48893,-6.48893,0,0,0,0,2.2,22,1,999,272.226,127.012,0.16875,1.9,0.0127514,0,0,0,-273.15,0,0,0,-273.15,0,334
"Jan 14, 10:00 pm",1,0,0,-7.11209,0,0,0,0,0,0,0,1,0,0.0126372,0,0.292768,0.438705,0,0,-0.151796,283.403,283.076,0,204,393,0,293,0,0,288.034,278.572,1.7,6.21671,-6.21671,0,0,0,0,1.5,23,1,999,283.215,138.517,-0.0625,1.6,0.0126372,0,0,0,-273.15,0,0,0,-273.15,0,335
"Jan 14, 11:00 pm",1,0,0,-6.84867,0,0,0,0,0,0,0,1,0,0.0125316,0,0.289254,0.437242,0,0,-0.151663,279.547,279.219,0,204,393,0,293,0,0,283.879,274.664,1.7,5.96744,-5.96744,0,0,0,0,0.9,0,1,999,298.559,149.382,-0.50625,1.6,0.0125316,0,0,0,-273.15,0,0,0,-273.15,0,336
"Jan 15, 12:00 am",1,0,0,-6.61888,0,0,0,0,0,0,0,1,0,0.012433,0,0.286065,0.435885,0,0,-0.146913,275.732,275.413,0,204,393,0,293,0,0,279.899,270.965,1.7,5.74512,-5.74512,0,0,0,0,0.2,1,1,999,324.16,158.192,-0.89375,1.6,0.012433,0,0,0,-273.15,0,0,0,-273.15,0,337
"Jan 15, 01:00 am",1,0,0,-6.40453,0,0,0,0,0,0,0,1,0,0.0123401,0,0.28271,0.434614,0,0,-0.141473,272.031,271.723,0,204,393,0,293,0,0,276.052,267.41,1.7,5.53799,-5.53799,0,0,0,0,-0.2,2,1,999,5.54861,161.35,-1.05938,2,0.0123401,0,0,0,-273.15,0,0,0,-273.15,0,338
"Jan 15, 02:00 am",1,0,0,-6.20304,0,0,0,0,0,0,0,1,0,0.0122522,0,0.279578,0.433421,0,0,-0.136383,268.45,268.151,0,204,393,0,293,0,0,272.328,263.965,1.7,5.34324,-5.34324,0,0,0,0,-0.7,3,1,999,43.5532,156.35,-1.48125,2.3,0.0122522,0,0,0,-273.15,0,0,0,-273.15,0,339
"Jan 15, 03:00 am",1,0,0,-6.01283,0,0,0,0,0,0,0,1,0,0.012169,0,0.276555,0.4323,0,0,-0.13165,264.978,264.688,0,204,393,0,293,0,0,268.722,260.623,1.7,5.1597,-5.1597,0,0,0,0,-1.2,4,1,999,65.8142,146.798,-1.98125,2.6,0.012169,0,0,0,-273.15,0,0,0,-273.15,0,340
"Jan 15, 04:00 am",1,0,0,-5.8329,0,0,0,0,0,0,0,1,0,0.0120901,0,0.273425,0.431246,0,0,-0.127201,261.611,261.33,0,204,393,0,293,0,0,265.228,257.377,1.7,4.98703,-4.98703,0,0,0,0,-1.5,5,1,999,79.6997,135.69,-2.59375,3.7,0.0120901,0,0,0,-273.15,0,0,0,-273.15,0,341
"Jan 15, 05:00 am",1,0,0,-5.66033,0,0,0,0,0,0,0,1,0,0.0120153,0,0.27029,0.430256,0,0,-0.122958,258.342,258.069,0,204,393,0,293,0,0,261.84,254.226,1.7,4.82189,-4.82189,0,0,0,0,-1.7,6,1,999,90.0807,124.118,-2.40313,4.5,0.0120153,0,0,0,-273.15,0,0,0,-273.15,0,342
"Jan 15, 06:00 am",1,0,0,-5.49618,0,0,0,0,0,0,0,1,0,0.0119443,0,0.267252,0.429324,0,0,-0.118921,255.168,254.903,0,204,393,0,293,0,0,258.551,251.165,1.7,4.66501,-4.66501,0,0,0,0,-1.9,7,1,999,99.0647,112.537,-2.75938,4.7,0.0119443,0,0,0,-273.15,0,0,0,-273.15,0,343
"Jan 15, 07:00 am",1,0,0,-5.34076,0,0,0,0,0,0,0,1,0,0.0118767,0,0.264303,0.428447,0,0,-0.115129,252.084,251.826,0,204,393,0,293,0,0,255.357,248.188,1.7,4.51676,-4.51676,0,0,0,0,-2.1,8,1,999,107.714,101.232,-3.19375,5.2,0.0118767,0,0,0,-273.15,0,0,0,-273.15,0,344
"Jan 15, 08:00 am",1,0,0,-5.19237,0,0,0,0,0,0,0,1,0,0.0118136,0,0.261334,0.427664,0,0,-0.111541,249.085,248.834,0,204,393,0,293,0,0,252.254,245.29,1.7,4.37577,-4.37577,0,0,0,0,-2.2,9,1,999,116.717,90.4699,-3.45,6,0.0118136,0,0,0,-273.15,0,0,0,-273.15,0,345
"Jan 15, 09:00 am",2,0,0,-4.45867,4.03869,0.807738,0.952733,0.992146,0.53889,36.1245,0.06,1,0,0.0117662,0.393159,0.258423,0.427122,1.962,1.58478,-0.0949616,246.27,246.056,0,204,393,0,293,0,0,249.255,243.088,1.7,4.26056,-3.63749,0.623072,0,0,5,-1.7,10,1,999,126.635,81.0345,-2.6375,4.5,0.0717662,0,0,0,-273.15,0,0,0,-273.15,0,346
"Jan 15, 10:00 am",2,0,0,53.4172,230.032,0.705619,0.901525,0.990206,1,45.1204,0.06,1,0,0.0130811,0.689009,0.313502,0.447214,127.922,90.2645,1.21114,253.958,256.646,0,204,393,0,293,0,0,247.93,299.908,1.7,7.12033,55.0727,62.193,0,0,326,-1.1,11,1,999,137.97,72.4714,-2.0375,3.7,0.0730811,0,0,0,-273.15,0,0,0,-273.15,0,347
"Jan 15, 11:00 am",2,0,0,8.33901,64.3869,0.601747,0.82705,0.987922,1,53.0049,0.06,1,0,0.0125981,0.630632,0.324489,0.437924,41.9868,25.2654,0.695244,287.911,289.404,0,204,393,0,293,0,0,259.579,313.009,1.7,6.14395,9.78923,15.9332,0,0,107,-0.4,12,1,999,151.087,65.7205,-1.41562,2.4,0.0725981,0,0,0,-273.15,0,0,0,-273.15,0,348
"Jan 15, 12:00 pm",2,0,0,-5.50947,2.08315,0.520788,0.745104,0.985716,1,58.6149,0.06,1,0,0.0123669,0.56688,0.288045,0.434824,1.5696,0.817428,-0.470964,289.887,288.881,0,204,393,0,293,0,0,274.447,273.935,1.7,5.46224,-4.99886,0.463383,0,0,4,0,13,1,999,165.969,61.4501,-1.25,1.9,0.0723669,0,0,0,-273.15,0,0,0,-273.15,0,349
"Jan 15, 01:00 pm",2,0,0,-5.83823,1.48139,0.493795,0.711148,0.984855,1,60.4097,0.06,1,0,0.012368,0.540573,0.280203,0.435029,1.1772,0.581296,-0.369734,277.612,276.811,0,204,393,0,293,0,0,277.841,264.843,1.7,5.56309,-5.24886,0.314233,0,0,3,0,14,1,999,181.936,60.2139,-0.78125,1.8,0.072368,0,0,0,-273.15,0,0,0,-273.15,0,350
"Jan 15, 02:00 pm",2,0,0,32.0015,181.34,0.534927,0.761402,0.986138,1,57.6611,0.06,1,0,0.0133135,0.579527,0.317895,0.44946,133.024,71.1579,0.737748,277.683,279.274,0,204,393,0,293,0,0,275.907,304.476,1.7,7.66959,33.5683,41.2379,0,0,339,1,15,1,999,197.747,62.1987,-0.09375,2.1,0.0733135,0,0,0,-273.15,0,0,0,-273.15,0,351
"Jan 15, 03:00 pm",2,6,0,56.0844,285.711,0.621112,0.843056,0.988383,1,51.6008,0.06,1,0,0.0149015,0.643138,0.379066,0.475891,180.504,112.113,4.59346,302.894,312.402,34,171.58,382.761,34,293,0.0187,3.10168,283.214,367.934,1.71317,10.9473,61.1628,72.1101,0,0,460,1.4,16,1,999,212.251,67.111,-0.1625,3.3,0.0936015,0,0,0,-273.15,0,0,0,-273.15,0,352
"Jan 15, 04:00 pm",6,0,0,9.62983,175.302,0.730423,0.915644,0.990695,1,43.0781,0.06,1,0,0.0144383,0.700145,0.38831,0.466111,94.176,68.7884,27.1503,293,348.656,204,0,348.656,204,293,0.1122,27.1503,289.959,377.975,1.7,10.5918,37.5701,48.1619,-1.45722e-05,0,240,1.7,17,1,999,224.935,74.3488,-0.253125,5.2,0.186638,0,0,0,-273.15,0,0,0,-273.15,0,353
"Jan 15, 05:00 pm",6,0,0,-33.9604,253.258,0.830355,0.961845,0.992561,0,33.8648,0.06,1,0,0.0133435,0,0.333477,0.448405,119.682,99.3785,26.0531,293,346.48,204,0,346.48,204,293,0.1122,26.0531,290.676,321.286,1.7,7.13966,-7.13966,0,-1.29292e-05,0,305,1.3,18,1,999,235.903,83.2366,-0.575,5,0.185544,0,0,0,-273.15,0,0,0,-273.15,0,354
"Jan 15, 06:00 pm",6,0,0,-20.7575,0,0.910473,0.988495,0.994095,0,24.4291,0.00774943,1,0,0.0128417,0,0.302416,0.441282,0,0,13.6249,293,321.417,204,0,321.417,204,293,0.1122,13.6249,291.033,287.798,1.7,6.41987,-6.41987,0,-1.93962e-06,0,0,0.6,19,1,999,245.569,92.9374,-1.275,6,0.132791,0,0,0,-273.15,0,0,0,-273.15,0,355
"Jan 15, 07:00 pm",1,0,0,-6.74644,0,0,0,0,0,0,0,1,0,0.0127874,0,0.295239,0.440796,0,0,-0.672485,301.594,300.182,0,204,393,0,293,0,0,294.302,279.356,1.7,6.47501,-6.47501,0,0,0,0,0.3,20,1,999,254.452,103.851,-1.65313,7.5,0.0127874,0,0,0,-273.15,0,0,0,-273.15,0,356
"Jan 15, 08:00 pm",1,0,0,-7.27584,0,0,0,0,0,0,0,1,0,0.0127563,0,0.296288,0.440398,0,0,-0.285726,289.319,288.709,0,204,393,0,293,0,0,293.314,279.896,1.7,6.51632,-6.51632,0,0,0,0,-0.1,21,1,999,263.133,115.24,-1.89688,8.1,0.0127563,0,0,0,-273.15,0,0,0,-273.15,0,357
"Jan 15, 09:00 pm",1,0,0,-7.19551,0,0,0,0,0,0,0,1,0,0.0126557,0,0.295124,0.438967,0,0,-0.15901,283.91,283.568,0,204,393,0,293,0,0,288.872,278.835,1.7,6.29737,-6.29737,0,0,0,0,-0.4,22,1,999,272.363,126.841,-1.9625,8.1,0.0126557,0,0,0,-273.15,0,0,0,-273.15,0,358
"Jan 15, 10:00 pm",1,0,0,-6.9293,0,0,0,0,0,0,0,1,0,0.0125475,0,0.291707,0.437462,0,0,-0.148937,280.061,279.74,0,204,393,0,293,0,0,284.534,275.287,1.7,6.03585,-6.03585,0,0,0,0,-0.8,23,1,999,283.372,138.342,-2.20625,8.4,0.0125475,0,0,0,-273.15,0,0,0,-273.15,0,359
"Jan 15, 11:00 pm",1,0,0,-6.68261,0,0,0,0,0,0,0,1,0,0.0124469,0,0.288002,0.436076,0,0,-0.147558,276.278,275.958,0,204,393,0,293,0,0,280.491,271.498,1.7,5.80243,-5.80243,0,0,0,0,-1.1,0,1,999,298.719,149.195,-2.27187,8.4,0.0124469,0,0,0,-273.15,0,0,0,-273.15,0,360
"Jan 16, 12:00 am",1,0,0,-6.4587,0,0,0,0,0,0,0,1,0,0.0123528,0,0.284596,0.434788,0,0,-0.142781,272.553,272.241,0,204,393,0,293,0,0,276.608,267.893,1.7,5.58666,-5.58666,0,0,0,0,-1.5,1,1,999,324.215,157.989,-2.75,6.6,0.0123528,0,0,0,-273.15,0,0,0,-273.15,0,361
"Jan 16, 01:00 am",1,0,0,-6.24688,0,0,0,0,0,0,0,1,0,0.0122641,0,0.281021,0.433582,0,0,-0.137409,268.942,268.641,0,204,393,0,293,0,0,272.855,264.429,1.7,5.38285,-5.38285,0,0,0,0,-1.6,2,1,999,5.24268,161.17,-2.69375,5.2,0.0122641,0,0,0,-273.15,0,0,0,-273.15,0,362
"Jan 16, 02:00 am",1,0,0,-6.05027,0,0,0,0,0,0,0,1,0,0.0121802,0,0.27756,0.43245,0,0,-0.13246,265.45,265.158,0,204,393,0,293,0,0,269.223,261.071,1.7,5.19426,-5.19426,0,0,0,0,-1.7,3,1,999,43.1124,156.242,-2.87188,5.7,0.0121802,0,0,0,-273.15,0,0,0,-273.15,0,363
"Jan 16, 03:00 am",1,0,0,-5.86356,0,0,0,0,0,0,0,1,0,0.0121007,0,0.274204,0.431387,0,0,-0.127878,262.065,261.782,0,204,393,0,293,0,0,265.707,257.812,1.7,5.0155,-5.0155,0,0,0,0,-1.8,4,1,999,65.4534,146.737,-3.20625,5.5,0.0121007,0,0,0,-273.15,0,0,0,-273.15,0,364
"Jan 16, 04:00 am",1,0,0,-5.68311,0,0,0,0,0,0,0,1,0,0.0120254,0,0.270849,0.430389,0,0,-0.123456,258.782,258.508,0,204,393,0,293,0,0,262.3,254.652,1.7,4.8431,-4.8431,0,0,0,0,-1.8,5,1,999,79.4107,135.648,-3.12812,3.3,0.0120254,0,0,0,-273.15,0,0,0,-273.15,0,365
"Jan 16, 05:00 am",1,0,0,-5.51473,0,0,0,0,0,0,0,1,0,0.0119539,0,0.267698,0.42945,0,0,-0.11931,255.598,255.332,0,204,393,0,293,0,0,258.997,251.585,1.7,4.6823,-4.6823,0,0,0,0,-1.9,6,1,999,89.8362,124.08,-2.99375,2.2,0.0119539,0,0,0,-273.15,0,0,0,-273.15,0,366
"Jan 16, 06:00 am",1,0,0,-5.35657,0,0,0,0,0,0,0,1,0,0.0118859,0,0.26453,0.428566,0,0,-0.115485,252.506,252.247,0,204,393,0,293,0,0,255.792,248.601,1.7,4.53206,-4.53206,0,0,0,0,-1.9,7,1,999,98.8467,112.495,-3.07188,2.4,0.0118859,0,0,0,-273.15,0,0,0,-273.15,0,367
"Jan 16, 07:00 am",1,0,0,-5.20646,0,0,0,0,0,0,0,1,0,0.0118221,0,0.261448,0.427764,0,0,-0.111877,249.499,249.248,0,204,393,0,293,0,0,252.68,245.696,1.7,4.38973,-4.38973,0,0,0,0,-1.9,8,1,999,107.511,101.18,-2.68125,3,0.0118221,0,0,0,-273.15,0,0,0,-273.15,0,368
"Jan 16, 08:00 am",1,0,0,-5.06317,0,0,0,0,0,0,0,1,0,0.0117637,0,0.258449,0.427096,0,0,-0.108432,246.574,246.33,0,204,393,0,293,0,0,249.654,242.87,1.7,4.25405,-4.25405,0,0,0,0,-1.9,9,1,999,116.523,90.4031,-2.68125,3,0.0117637,0,0,0,-273.15,0,0,0,-273.15,0,369
"Jan 16, 09:00 am",2,0,0,7.72028,86.6403,0.809722,0.953561,0.992182,0.542041,35.9312,0.06,1,0,0.0119574,0.395817,0.266899,0.429728,41.9868,33.9976,0.175828,245.935,246.332,0,204,393,0,293,0,0,247.038,253.278,1.7,4.66621,8.79063,13.4568,0,0,107,-0.4,10,1,999,126.447,80.948,-1.80625,2.8,0.0719574,0,0,0,-273.15,0,0,0,-273.15,0,370
"Jan 16, 10:00 am",2,0,0,-3.71724,5.66415,0.708019,0.902944,0.990254,1,44.926,0.06,1,0,0.0118028,0.690127,0.264804,0.427447,3.1392,2.22261,0.0362604,250.988,251.069,0,204,393,0,293,0,0,247.261,252.905,1.7,4.3235,-2.78962,1.53389,0,0,8,0.8,11,1,999,137.789,72.359,-0.29375,5,0.0718028,0,0,0,-273.15,0,0,0,-273.15,0,371
"Jan 16, 11:00 am",2,0,0,42.4949,203.705,0.604466,0.829379,0.987988,1,52.8096,0.06,1,0,0.0128211,0.63245,0.300493,0.442855,132.239,79.9338,0.88031,256.763,258.713,0,204,393,0,293,0,0,249.151,290.207,1.7,6.49411,44.0601,50.5542,0,0,337,2.2,12,1,999,150.923,65.5793,0.246875,4.7,0.0728211,0,0,0,-273.15,0,0,0,-273.15,0,372
"Jan 16, 12:00 pm",2,0,0,61.8989,329.357,0.523619,0.748446,0.985802,1,58.4247,0.06,1,0,0.014853,0.569471,0.36212,0.478567,246.82,129.24,1.89862,292.216,296.163,0,207.932,393,0,293,0,0,260.81,355.44,1.73277,9.34012,64.2581,73.5982,0,0,629,4,13,1,999,165.836,61.2803,1.65625,5,0.074853,0,0,0,-273.15,0,0,0,-273.15,0,373
"Jan 16, 01:00 pm",2,6,0,44.6503,410.01,0.49578,0.713781,0.984921,1,60.2788,0.06,1,0,0.0311602,0.542611,0.394131,0.773457,324.515,160.888,30.7005,297.466,345.311,223.866,39.918,356.766,223.866,293,0.123126,30.2725,281.233,389.221,2.1982,11.3762,75.9233,87.2995,0,0,827,6.1,14,1,999,181.85,60.0217,2.81875,5.5,0.214286,0,0,0,-273.15,0,0,0,-273.15,0,374
"Jan 16, 02:00 pm",6,0,0,15.2081,390.913,0.536968,0.763677,0.986198,1,57.5225,0.06,1,0,0.0462051,0.581294,0.397061,1.00259,285.667,153.394,61.327,293,376.805,300.64,0,376.805,300.64,293,0.165352,61.327,287.952,392.604,2.50534,11.6075,77.5595,89.1671,-7.33181e-05,0,728,7,15,1,999,197.714,61.9945,3.25,3.3,0.271557,0,0,0,-273.15,0,0,0,-273.15,0,375
"Jan 16, 03:00 pm",6,0,0,-18.3479,133.295,0.625797,0.846853,0.988494,1,51.2593,0.06,1,0,0.0141176,0.646106,0.368061,0.460737,83.5812,52.3049,41.8431,293,377.244,204,0,377.244,204,293,0.1122,41.8431,289.773,363.43,1.7,9.39328,24.4012,33.7945,-5.0536e-05,0,213,7.3,16,1,999,212.265,66.9051,3.08125,4.2,0.186318,0,0,0,-273.15,0,0,0,-273.15,0,376
"Jan 16, 04:00 pm",6,0,0,-3.64886,157.283,0.731548,0.916256,0.990717,1,42.9837,0.06,1,0,0.0139979,0.700629,0.361709,0.459073,84.366,61.7178,36.1863,293,366.355,204,0,366.355,204,293,0.1122,36.1863,290.598,355.869,1.7,9.62054,33.6207,43.2413,-3.33644e-05,0,215,6.8,17,1,999,224.985,74.1481,2.97188,5.7,0.186198,0,0,0,-273.15,0,0,0,-273.15,0,377
"Jan 16, 05:00 pm",6,0,0,-33.6218,115.537,0.831204,0.962173,0.992577,0,33.7774,0.06,1,0,0.0132325,0,0.321798,0.446888,54.5436,45.3368,25.9684,293,346.312,204,0,346.312,204,293,0.1122,25.9684,291.006,313.71,1.7,6.98961,-6.98961,0,-1.28077e-05,0,139,5.7,18,1,999,235.978,83.0463,2.575,4.2,0.185433,0,0,0,-273.15,0,0,0,-273.15,0,378
"Jan 16, 06:00 pm",6,0,0,-19.5907,0,0.911148,0.988681,0.994109,0,24.3355,0.00878578,1,0,0.0128274,0,0.297114,0.441128,0,0,12.4816,293,319.071,204,0,319.071,204,293,0.1122,12.4816,291.207,286.457,1.7,6.38845,-6.38845,0,-1.49787e-06,0,0,4.5,19,1,999,245.662,92.752,1.84375,2.8,0.133813,0,0,0,-273.15,0,0,0,-273.15,0,379
"Jan 16, 07:00 pm",1,0,0,-6.74195,0,0,0,0,0,0,0,1,0,0.0127793,0,0.290892,0.440685,0,0,-0.627731,300.147,298.826,0,204,393,0,293,0,0,293.952,279.341,1.7,6.42955,-6.42955,0,0,0,0,4.4,20,1,999,254.561,103.672,2.36875,4,0.0127793,0,0,0,-273.15,0,0,0,-273.15,0,380
"Jan 16, 08:00 pm",1,0,0,-7.20169,0,0,0,0,0,0,0,1,0,0.0127421,0,0.291365,0.440196,0,0,-0.271914,288.631,288.05,0,204,393,0,293,0,0,292.673,279.665,1.7,6.44362,-6.44362,0,0,0,0,4.3,21,1,999,263.259,115.066,2.26875,3.7,0.0127421,0,0,0,-273.15,0,0,0,-273.15,0,381
"Jan 16, 09:00 pm",1,0,0,-7.09551,0,0,0,0,0,0,0,1,0,0.0126422,0,0.289697,0.438779,0,0,-0.156593,283.405,283.068,0,204,393,0,293,0,0,288.289,278.398,1.7,6.21441,-6.21441,0,0,0,0,4.3,22,1,999,272.509,126.667,2.425,2.2,0.0126422,0,0,0,-273.15,0,0,0,-273.15,0,382
"Jan 16, 10:00 pm",1,0,0,-6.83124,0,0,0,0,0,0,0,1,0,0.012536,0,0.286001,0.437303,0,0,-0.147034,279.603,279.285,0,204,393,0,293,0,0,284.021,274.88,1.7,5.95618,-5.95618,0,0,0,0,4.2,23,1,999,283.537,138.165,2.48125,1.6,0.012536,0,0,0,-273.15,0,0,0,-273.15,0,383
"Jan 16, 11:00 pm",1,0,0,-6.59227,0,0,0,0,0,0,0,1,0,0.0124371,0,0.282145,0.435941,0,0,-0.145488,275.869,275.553,0,204,393,0,293,0,0,280.036,271.147,1.7,5.73076,-5.73076,0,0,0,0,4.1,0,1,999,298.89,149.005,2.45937,2.1,0.0124371,0,0,0,-273.15,0,0,0,-273.15,0,384
"Jan 17, 12:00 am",1,0,0,-6.37373,0,0,0,0,0,0,0,1,0,0.0123445,0,0.278471,0.434674,0,0,-0.140859,272.193,271.886,0,204,393,0,293,0,0,276.208,267.587,1.7,5.52141,-5.52141,0,0,0,0,4,1,1,999,324.283,157.782,2.35938,2.3,0.0123445,0,0,0,-273.15,0,0,0,-273.15,0,385
"Jan 17, 01:00 am",1,0,0,-6.17231,0,0,0,0,0,0,0,1,0,0.0122569,0,0.275042,0.433485,0,0,-0.13574,268.628,268.33,0,204,393,0,293,0,0,272.504,264.16,1.7,5.32772,-5.32772,0,0,0,0,3.8,2,1,999,4.94887,160.982,1.925,3.3,0.0122569,0,0,0,-273.15,0,0,0,-273.15,0,386
"Jan 17, 02:00 am",1,0,0,-5.9792,0,0,0,0,0,0,0,1,0,0.0121741,0,0.271725,0.432369,0,0,-0.130929,265.175,264.886,0,204,393,0,293,0,0,268.918,260.839,1.7,5.14222,-5.14222,0,0,0,0,3.6,3,1,999,42.6713,156.126,1.88125,3.3,0.0121741,0,0,0,-273.15,0,0,0,-273.15,0,387
"Jan 17, 03:00 am",1,0,0,-5.79825,0,0,0,0,0,0,0,1,0,0.0120956,0,0.268513,0.43132,0,0,-0.126436,261.828,261.548,0,204,393,0,293,0,0,265.443,257.615,1.7,4.96878,-4.96878,0,0,0,0,3.4,4,1,999,65.0877,146.668,1.60313,4,0.0120956,0,0,0,-273.15,0,0,0,-273.15,0,388
"Jan 17, 04:00 am",1,0,0,-5.62406,0,0,0,0,0,0,0,1,0,0.0120212,0,0.265296,0.430334,0,0,-0.122175,258.58,258.308,0,204,393,0,293,0,0,262.074,254.486,1.7,4.8023,-4.8023,0,0,0,0,3.3,5,1,999,79.1164,135.599,1.425,3.5,0.0120212,0,0,0,-273.15,0,0,0,-273.15,0,389
"Jan 17, 05:00 am",1,0,0,-5.45749,0,0,0,0,0,0,0,1,0,0.0119505,0,0.262071,0.429406,0,0,-0.11809,255.428,255.164,0,204,393,0,293,0,0,258.807,251.448,1.7,4.6436,-4.6436,0,0,0,0,3.3,6,1,999,89.5869,124.036,1.58125,2.6,0.0119505,0,0,0,-273.15,0,0,0,-273.15,0,390
"Jan 17, 06:00 am",1,0,0,-5.30091,0,0,0,0,0,0,0,1,0,0.0118833,0,0.259043,0.428533,0,0,-0.114269,252.367,252.111,0,204,393,0,293,0,0,255.635,248.496,1.7,4.49444,-4.49444,0,0,0,0,3.2,7,1,999,98.6245,112.447,2.10625,2.2,0.0118833,0,0,0,-273.15,0,0,0,-273.15,0,391
"Jan 17, 07:00 am",1,0,0,-5.15503,0,0,0,0,0,0,0,1,0,0.0118202,0,0.256413,0.427742,0,0,-0.110749,249.391,249.142,0,204,393,0,293,0,0,252.552,245.621,1.7,4.35486,-4.35486,0,0,0,0,2.8,8,1,999,107.305,101.122,2.4875,1.9,0.0118202,0,0,0,-273.15,0,0,0,-273.15,0,392
"Jan 17, 08:00 am",1,0,0,-5.01206,0,0,0,0,0,0,0,1,0,0.0117625,0,0.253127,0.427083,0,0,-0.107348,246.495,246.253,0,204,393,0,293,0,0,249.56,242.822,1.7,4.22053,-4.22053,0,0,0,0,3.1,9,1,999,116.326,90.3299,2.475,2.7,0.0117625,0,0,0,-273.15,0,0,0,-273.15,0,393
"Jan 17, 09:00 am",2,0,0,-4.39445,3.24692,0.81173,0.954394,0.992219,0.545512,35.7347,0.06,1,0,0.0117181,0.398714,0.249996,0.426633,1.5696,1.27409,-0.0934065,243.761,243.55,0,204,393,0,293,0,0,246.663,240.602,1.7,4.10948,-3.60148,0.507998,0,0,4,3.8,10,1,999,126.256,80.8551,3.09687,3.7,0.0717181,0,0,0,-273.15,0,0,0,-273.15,0,394
"Jan 17, 10:00 am",2,0,0,1.404,24.1555,0.710455,0.904372,0.990302,1,44.7281,0.06,1,0,0.0117715,0.691253,0.252803,0.427234,13.3416,9.4786,0.0392113,242.381,242.47,0,204,393,0,293,0,0,244.102,244.42,1.7,4.23218,2.31993,6.55211,0,0,34,4.5,11,1,999,137.607,72.24,3.64063,4.5,0.0717716,0,0,0,-273.15,0,0,0,-273.15,0,395
"Jan 17, 11:00 am",2,0,0,-4.37077,1.82171,0.607236,0.831727,0.988055,1,52.6101,0.06,1,0,0.0116803,0.634284,0.249889,0.426256,1.1772,0.714838,-0.0396473,243.468,243.378,0,204,393,0,293,0,0,242.957,242.41,1.7,3.99703,-3.54362,0.45341,0,0,3,5.1,12,1,999,150.758,65.4312,4.31875,2.6,0.0716803,0,0,0,-273.15,0,0,0,-273.15,0,396
"Jan 17, 12:00 pm",2,0,0,-4.24737,1.57957,0.526523,0.751831,0.98589,1,58.2292,0.06,1,0,0.0116337,0.572098,0.243254,0.425833,1.1772,0.619823,-0.135048,240.801,240.493,0,204,393,0,293,0,0,241.943,235.96,1.7,3.88125,-3.52665,0.354599,0,0,3,5.5,13,1,999,165.704,61.1038,4.40625,3.7,0.0716337,0,0,0,-273.15,0,0,0,-273.15,0,397
"Jan 17, 01:00 pm",1,0,0,-4.52762,0,0,0,0,0,0,0,1,0,0.0115923,0,0.240431,0.425456,0,0,-0.110903,237.444,237.191,0,204,393,0,293,0,0,239.823,233.516,1.7,3.78732,-3.78732,0,0,0,0,5.8,14,1,999,181.767,59.8231,4.8625,3.3,0.0115923,0,0,0,-273.15,0,0,0,-273.15,0,398
"Jan 17, 02:00 pm",2,0,0,-3.73239,3.23468,0.539114,0.766048,0.98626,1,57.3767,0.06,1,0,0.0115612,0.583135,0.238398,0.425183,2.3544,1.26929,-0.0818884,234.754,234.567,0,204,393,0,293,0,0,237.296,231.957,1.7,3.71085,-2.97069,0.740168,0,0,6,6.1,15,1,999,197.686,61.7845,5.00625,4.2,0.0715612,0,0,0,-273.15,0,0,0,-273.15,0,399
"Jan 17, 03:00 pm",2,0,0,-2.68957,6.90149,0.627408,0.848117,0.988531,1,51.1409,0.06,1,0,0.0115405,0.647095,0.237249,0.425007,4.3164,2.70814,-0.049091,232.919,232.806,0,204,393,0,293,0,0,234.923,231.424,1.7,3.65591,-1.90348,1.75243,0,0,11,6.5,16,1,999,212.285,66.6943,5.17188,6.2,0.0715405,0,0,0,-273.15,0,0,0,-273.15,0,400
"Jan 17, 04:00 pm",2,0,0,100.649,406.68,0.732756,0.916911,0.99074,1,42.8821,0.06,1,0,0.0402816,0.701146,0.328201,0.932298,217.782,159.581,3.86825,254.549,260.454,0,294.887,393,0,293,0,0,237.739,324.71,2.45739,7.92314,103.967,111.89,0,0,555,7,17,1,999,225.041,73.9437,5.59375,6,0.100282,0,0,0,-273.15,0,0,0,-273.15,0,401
"Jan 17, 05:00 pm",2,0,0,-6.67234,286.249,0.832118,0.962526,0.992594,0,33.683,0.06,1,0,0.0124482,0,0.31729,0.435296,134.986,112.324,0.130736,309.025,309.302,0,204,393,0,293,0,0,264.255,314.002,1.7,5.69989,-5.69989,0,0,0,344,6.9,18,1,999,236.059,82.8528,4.32188,5.7,0.0724482,0,0,0,-273.15,0,0,0,-273.15,0,402
"Jan 17, 06:00 pm",1,0,0,-5.5076,0,0,0,0,0,0,0,1,0,0.0124527,0,0.273491,0.436198,0,0,-0.867208,294.114,292.275,0,204,393,0,293,0,0,282.555,264.652,1.7,5.58345,-5.58345,0,0,0,0,6.3,19,1,999,245.762,92.5642,4.1125,4,0.0124527,0,0,0,-273.15,0,0,0,-273.15,0,403
"Jan 17, 07:00 pm",1,0,0,-6.48707,0,0,0,0,0,0,0,1,0,0.0124784,0,0.278033,0.436558,0,0,-0.298723,278.74,278.094,0,204,393,0,293,0,0,282.676,268.558,1.7,5.81132,-5.81132,0,0,0,0,6,20,1,999,254.677,103.492,3.8125,3.7,0.0124784,0,0,0,-273.15,0,0,0,-273.15,0,404
"Jan 17, 08:00 pm",1,0,0,-6.50245,0,0,0,0,0,0,0,1,0,0.0123957,0,0.278702,0.435379,0,0,-0.131794,273.595,273.308,0,204,393,0,293,0,0,278.368,269.337,1.7,5.63595,-5.63595,0,0,0,0,5.6,21,1,999,263.393,114.89,3.49062,2.7,0.0123957,0,0,0,-273.15,0,0,0,-273.15,0,405
"Jan 17, 09:00 pm",1,0,0,-6.274,0,0,0,0,0,0,0,1,0,0.0123018,0,0.275594,0.434092,0,0,-0.129684,270.314,270.03,0,204,393,0,293,0,0,274.364,266.089,1.7,5.42034,-5.42034,0,0,0,0,5.2,22,1,999,272.662,126.493,3.16875,3,0.0123018,0,0,0,-273.15,0,0,0,-273.15,0,406
"Jan 17, 10:00 pm",1,0,0,-6.06752,0,0,0,0,0,0,0,1,0,0.0122156,0,0.272269,0.432926,0,0,-0.132527,266.922,266.631,0,204,393,0,293,0,0,270.711,262.548,1.7,5.22992,-5.22992,0,0,0,0,4.8,23,1,999,283.712,137.985,2.925,4.5,0.0122156,0,0,0,-273.15,0,0,0,-273.15,0,407
"Jan 17, 11:00 pm",1,0,0,-5.8812,0,0,0,0,0,0,0,1,0,0.012135,0,0.269081,0.431846,0,0,-0.128864,263.525,263.241,0,204,393,0,293,0,0,267.195,259.242,1.7,5.05183,-5.05183,0,0,0,0,4.5,0,1,999,299.071,148.812,2.9375,5.5,0.012135,0,0,0,-273.15,0,0,0,-273.15,0,408
"Jan 18, 12:00 am",1,0,0,-5.70547,0,0,0,0,0,0,0,1,0,0.0120587,0,0.266136,0.43083,0,0,-0.124275,260.225,259.95,0,204,393,0,293,0,0,263.778,256.072,1.7,4.88252,-4.88252,0,0,0,0,4.1,1,1,999,324.364,157.57,2.5375,5.2,0.0120587,0,0,0,-273.15,0,0,0,-273.15,0,409
"Jan 18, 01:00 am",1,0,0,-5.53822,0,0,0,0,0,0,0,1,0,0.0119862,0,0.263287,0.429873,0,0,-0.120106,257.027,256.759,0,204,393,0,293,0,0,260.462,252.99,1.7,4.72177,-4.72177,0,0,0,0,3.7,2,1,999,4.66739,160.788,2.60625,4,0.0119862,0,0,0,-273.15,0,0,0,-273.15,0,410
"Jan 18, 02:00 am",1,0,0,-5.37808,0,0,0,0,0,0,0,1,0,0.0119173,0,0.26053,0.428973,0,0,-0.116154,253.921,253.661,0,204,393,0,293,0,0,257.242,249.997,1.7,4.56798,-4.56798,0,0,0,0,3.3,3,1,999,42.2305,156.003,2.20625,2.7,0.0119173,0,0,0,-273.15,0,0,0,-273.15,0,411
"Jan 18, 03:00 am",1,0,0,-5.22992,0,0,0,0,0,0,0,1,0,0.0118518,0,0.257856,0.428131,0,0,-0.11257,250.902,250.65,0,204,393,0,293,0,0,254.115,247.08,1.7,4.42623,-4.42623,0,0,0,0,2.9,4,1,999,64.7176,146.592,2.35313,3.5,0.0118518,0,0,0,-273.15,0,0,0,-273.15,0,412
"Jan 18, 04:00 am",1,0,0,-5.08401,0,0,0,0,0,0,0,1,0,0.0117913,0,0.255055,0.427401,0,0,-0.109092,247.965,247.719,0,204,393,0,293,0,0,251.077,244.242,1.7,4.28721,-4.28721,0,0,0,0,2.7,5,1,999,78.8171,135.543,2.3875,1.8,0.0117913,0,0,0,-273.15,0,0,0,-273.15,0,413
"Jan 18, 05:00 am",1,0,0,-4.9477,0,0,0,0,0,0,0,1,0,0.0117361,0,0.252335,0.426808,0,0,-0.105774,245.107,244.867,0,204,393,0,293,0,0,248.121,241.48,1.7,4.15765,-4.15765,0,0,0,0,2.5,6,1,999,89.3332,123.986,2.1875,1.4,0.0117361,0,0,0,-273.15,0,0,0,-273.15,0,414
"Jan 18, 06:00 am",1,0,0,-4.819,0,0,0,0,0,0,0,1,0,0.0116852,0,0.249687,0.426315,0,0,-0.102704,242.323,242.09,0,204,393,0,293,0,0,245.245,238.785,1.7,4.03567,-4.03567,0,0,0,0,2.3,7,1,999,98.3983,112.393,1.9875,2.1,0.0116852,0,0,0,-273.15,0,0,0,-273.15,0,415
"Jan 18, 07:00 am",1,0,0,-4.69435,0,0,0,0,0,0,0,1,0,0.0116368,0,0.247006,0.425862,0,0,-0.0997538,239.61,239.382,0,204,393,0,293,0,0,242.445,236.158,1.7,3.91793,-3.91793,0,0,0,0,2.2,8,1,999,107.095,101.059,1.73125,1.3,0.0116368,0,0,0,-273.15,0,0,0,-273.15,0,416
"Jan 18, 08:00 am",1,0,0,-4.57495,0,0,0,0,0,0,0,1,0,0.0115906,0,0.24429,0.42544,0,0,-0.0969066,236.965,236.743,0,204,393,0,293,0,0,239.716,233.596,1.7,3.80565,-3.80565,0,0,0,0,2.2,9,1,999,116.125,90.2505,1.80938,2,0.0115906,0,0,0,-273.15,0,0,0,-273.15,0,417
"Jan 18, 09:00 am",2,0,0,-4.21234,1.62752,0.81376,0.95523,0.992256,0.549299,35.535,0.06,1,0,0.0115504,0.401849,0.241158,0.425085,0.7848,0.638639,-0.0888057,234.428,234.224,0,204,393,0,293,0,0,237.067,231.356,1.7,3.70347,-3.44684,0.256637,0,0,2,2.9,10,1,999,126.062,80.7558,2.43125,2.2,0.0715504,0,0,0,-273.15,0,0,0,-273.15,0,418
"Jan 18, 10:00 am",2,0,0,56.9786,239.542,0.712924,0.905808,0.990352,1,44.5267,0.06,1,0,0.0128398,0.692385,0.299235,0.444036,131.846,93.9965,1.25817,242.637,245.47,0,204,393,0,293,0,0,236.039,291.61,1.7,6.52393,58.5578,65.0817,0,0,336,3.9,11,1,999,137.423,72.1142,2.57188,2,0.0728398,0,0,0,-273.15,0,0,0,-273.15,0,419
"Jan 18, 11:00 am",2,6,0,95.6548,461.599,0.613013,0.836481,0.988192,1,52.1907,0.06,1,0,0.0484695,0.637999,0.37653,1.03959,295.477,181.131,10.0498,293.29,306.443,57.0867,250.996,383.855,57.0867,293,0.0313977,6.1197,256.548,372.787,2.56735,9.91392,105.656,115.57,0,0,753,5.9,12,1,999,150.592,65.2763,3.55625,4,0.139867,0,0,0,-273.15,0,0,0,-273.15,0,420
"Jan 18, 12:00 pm",6,0,0,29.3521,395.534,0.529497,0.755256,0.985978,1,58.0285,0.06,1,0,0.0372856,0.574756,0.395667,0.871915,293.123,155.208,47.678,293,363.43,280.465,0,363.43,280.465,293,0.154256,47.678,280.774,392.673,2.33721,11.3624,77.8441,89.2066,-4.05984e-05,0,747,7.7,13,1,999,165.573,60.9205,4.575,6.2,0.251541,0,0,0,-273.15,0,0,0,-273.15,0,421
"Jan 18, 01:00 pm",6,0,0,10.5687,407.48,0.501822,0.721662,0.985119,1,59.8794,0.06,1,0,0.0422786,0.548712,0.394494,0.945404,318.629,159.895,64.461,293,383.385,291.793,0,383.385,291.793,293,0.160486,64.461,287.641,392.638,2.43161,11.6043,76.1319,87.7362,-8.92714e-05,0,812,9.4,14,1,999,181.687,59.6181,5.49375,6.4,0.262765,0,0,0,-273.15,0,0,0,-273.15,0,422
"Jan 18, 02:00 pm",6,0,0,3.7468,423.346,0.541363,0.768511,0.986325,1,57.2235,0.06,1,0,0.0660311,0.585049,0.393979,1.26906,306.857,166.121,80.6007,293,389.962,338.704,0,389.962,338.704,293,0.186287,80.6007,290.572,392.792,2.82253,11.7214,85.4674,97.1888,-0.000127932,0,782,10.4,15,1,999,197.663,61.5689,5.86875,5.7,0.312318,0,0,0,-273.15,0,0,0,-273.15,0,423
"Jan 18, 03:00 pm",6,0,0,1.02639,378.728,0.629116,0.84945,0.98857,1,51.0151,0.06,1,0,0.066477,0.648138,0.393685,1.27432,236.225,148.613,82.4137,293,391.849,339.31,0,391.849,339.31,293,0.186621,82.4137,291.594,392.818,2.82759,11.7629,84.5587,96.3216,-0.00013579,0,602,10.8,16,1,999,212.311,66.4789,6.03438,6.4,0.313098,0,0,0,-273.15,0,0,0,-273.15,0,424
"Jan 18, 04:00 pm",6,0,0,0.293328,284.81,0.734047,0.917608,0.990765,1,42.7733,0.06,1,0,0.0328652,0.701697,0.393871,0.799266,152.251,111.76,65.2236,293,392.229,267.443,0,392.229,267.443,293,0.147094,65.2236,291.65,392.82,2.22869,11.7822,66.6391,78.4213,-0.000108269,0,388,10.5,17,1,999,225.103,73.7354,6.04688,8.1,0.239959,0,0,0,-273.15,0,0,0,-273.15,0,425
"Jan 18, 05:00 pm",6,0,0,-46.5114,222.437,0.833098,0.962902,0.992612,0,33.5817,0.06,1,0,0.0135111,0,0.333863,0.450874,104.771,87.2843,38.7779,293,371.362,204,0,371.362,204,293,0.1122,38.7779,291.369,330.66,1.7,7.36541,-7.36541,0,-4.06724e-05,0,267,9.5,18,1,999,236.146,82.6564,5.35938,6.8,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,426
"Jan 18, 06:00 pm",6,0,0,-27.0494,0,0.912633,0.98909,0.994139,0,24.1282,0.0108965,1,0,0.0128888,0,0.297212,0.441894,0,0,20.1818,293,334.738,204,0,334.738,204,293,0.1122,20.1818,291.399,290.878,1.7,6.42619,-6.42619,0,-6.14564e-06,0,0,8.3,19,1,999,245.868,92.3742,5.01875,7,0.135985,0,0,0,-273.15,0,0,0,-273.15,0,427
"Jan 18, 07:00 pm",1,0,0,-6.5213,0,0,0,0,0,0,0,1,0,0.0128548,0,0.288337,0.441734,0,0,-0.86493,308.796,306.996,0,204,393,0,293,0,0,296.71,280.549,1.7,6.51516,-6.51516,0,0,0,0,8.1,20,1,999,254.8,103.31,5.20938,6.4,0.0128548,0,0,0,-273.15,0,0,0,-273.15,0,428
"Jan 18, 08:00 pm",1,0,0,-7.35443,0,0,0,0,0,0,0,1,0,0.0128536,0,0.290585,0.441774,0,0,-0.339602,293.42,292.7,0,204,393,0,293,0,0,297.133,282.229,1.7,6.67839,-6.67839,0,0,0,0,7.8,21,1,999,263.533,114.713,5.06563,6.8,0.0128536,0,0,0,-273.15,0,0,0,-273.15,0,429
"Jan 18, 09:00 pm",1,0,0,-7.34984,0,0,0,0,0,0,0,1,0,0.0127536,0,0.290369,0.440334,0,0,-0.163723,287.376,287.025,0,204,393,0,293,0,0,292.601,282.173,1.7,6.47142,-6.47142,0,0,0,0,7.5,22,1,999,272.823,126.316,5.07813,6.6,0.0127536,0,0,0,-273.15,0,0,0,-273.15,0,430
"Jan 18, 10:00 pm",1,0,0,-7.07361,0,0,0,0,0,0,0,1,0,0.0126401,0,0.286766,0.438744,0,0,-0.150877,283.485,283.16,0,204,393,0,293,0,0,288.119,278.676,1.7,6.19826,-6.19826,0,0,0,0,7.3,23,1,999,283.895,137.804,4.95625,6.8,0.0126401,0,0,0,-273.15,0,0,0,-273.15,0,431
"Jan 18, 11:00 pm",1,0,0,-6.80949,0,0,0,0,0,0,0,1,0,0.012535,0,0.282961,0.437288,0,0,-0.150754,279.653,279.327,0,204,393,0,293,0,0,283.986,274.791,1.7,5.94932,-5.94932,0,0,0,0,7,0,1,999,299.264,148.617,4.96875,7.5,0.012535,0,0,0,-273.15,0,0,0,-273.15,0,432
"Jan 19, 12:00 am",1,0,0,-6.57493,0,0,0,0,0,0,0,1,0,0.012437,0,0.279273,0.43594,0,0,-0.145934,275.862,275.545,0,204,393,0,293,0,0,280.031,271.119,1.7,5.7239,-5.7239,0,0,0,0,6.8,1,1,999,324.458,157.354,5.39375,7.3,0.012437,0,0,0,-273.15,0,0,0,-273.15,0,433
"Jan 19, 01:00 am",1,0,0,-6.36198,0,0,0,0,0,0,0,1,0,0.0123446,0,0.27584,0.434675,0,0,-0.140498,272.187,271.881,0,204,393,0,293,0,0,276.208,267.59,1.7,5.51845,-5.51845,0,0,0,0,6.5,2,1,999,4.39838,160.587,4.70313,9.4,0.0123446,0,0,0,-273.15,0,0,0,-273.15,0,434
"Jan 19, 02:00 am",1,0,0,-6.1547,0,0,0,0,0,0,0,1,0,0.0122573,0,0.272423,0.43349,0,0,-0.135331,268.632,268.335,0,204,393,0,293,0,0,272.511,264.174,1.7,5.31883,-5.31883,0,0,0,0,6.3,3,1,999,41.7908,155.871,4.58125,7.3,0.0122573,0,0,0,-273.15,0,0,0,-273.15,0,435
"Jan 19, 03:00 am",1,0,0,-5.96021,0,0,0,0,0,0,0,1,0,0.0121747,0,0.26912,0.432378,0,0,-0.130458,265.19,264.903,0,204,393,0,293,0,0,268.933,260.867,1.7,5.13185,-5.13185,0,0,0,0,6.1,4,1,999,64.3433,146.509,4.85,6.2,0.0121747,0,0,0,-273.15,0,0,0,-273.15,0,436
"Jan 19, 04:00 am",1,0,0,-5.7771,0,0,0,0,0,0,0,1,0,0.0120965,0,0.265816,0.431332,0,0,-0.125947,261.855,261.577,0,204,393,0,293,0,0,265.469,257.656,1.7,4.95656,-4.95656,0,0,0,0,6,5,1,999,78.5132,135.481,4.67188,6,0.0120965,0,0,0,-273.15,0,0,0,-273.15,0,437
"Jan 19, 05:00 am",1,0,0,-5.60579,0,0,0,0,0,0,0,1,0,0.0120223,0,0.262715,0.430348,0,0,-0.121755,258.62,258.35,0,204,393,0,293,0,0,262.111,254.537,1.7,4.79264,-4.79264,0,0,0,0,5.8,6,1,999,89.0751,123.929,4.47188,6.6,0.0120223,0,0,0,-273.15,0,0,0,-273.15,0,438
"Jan 19, 06:00 am",1,0,0,-5.44024,0,0,0,0,0,0,0,1,0,0.0119518,0,0.2595,0.429423,0,0,-0.117741,255.478,255.216,0,204,393,0,293,0,0,258.855,251.508,1.7,4.63499,-4.63499,0,0,0,0,5.8,7,1,999,98.1682,112.333,4.94063,6.3,0.0119518,0,0,0,-273.15,0,0,0,-273.15,0,439
"Jan 19, 07:00 am",1,0,0,-5.28545,0,0,0,0,0,0,0,1,0,0.0118848,0,0.25648,0.428552,0,0,-0.113955,252.426,252.171,0,204,393,0,293,0,0,255.694,248.563,1.7,4.48762,-4.48762,0,0,0,0,5.7,8,1,999,106.882,100.989,4.91875,7,0.0118848,0,0,0,-273.15,0,0,0,-273.15,0,440
"Jan 19, 08:00 am",1,0,0,-5.13661,0,0,0,0,0,0,0,1,0,0.0118219,0,0.25344,0.427761,0,0,-0.110376,249.46,249.212,0,204,393,0,293,0,0,252.623,245.698,1.7,4.34643,-4.34643,0,0,0,0,5.7,9,1,999,115.922,90.1647,4.84062,6.8,0.0118219,0,0,0,-273.15,0,0,0,-273.15,0,441
"Jan 19, 09:00 am",2,0,0,-2.55546,16.3162,0.815812,0.956069,0.992294,0.553402,35.3323,0.06,1,0,0.011809,0.405221,0.25246,0.427615,7.848,6.40249,-0.0526407,247.001,246.882,0,204,393,0,293,0,0,249.702,245.457,1.7,4.31194,-1.71752,2.59443,0,0,20,6.2,10,1,999,125.866,80.6501,4.95,7,0.071809,0,0,0,-273.15,0,0,0,-273.15,0,442
"Jan 19, 10:00 am",2,0,0,-4.37744,2.14628,0.715426,0.90725,0.990401,1,44.3219,0.06,1,0,0.011744,0.693522,0.249852,0.426878,1.1772,0.842199,-0.0707047,245.758,245.598,0,204,393,0,293,0,0,247.405,243.498,1.7,4.15286,-3.56878,0.584084,0,0,3,6.6,11,1,999,137.237,71.9819,4.725,7.8,0.071744,0,0,0,-273.15,0,0,0,-273.15,0,443
"Jan 19, 11:00 am",1,0,0,-4.77082,0,0,0,0,0,0,0,1,0,0.0116886,0,0.245418,0.426345,0,0,-0.115659,243.231,242.969,0,204,393,0,293,0,0,245.322,239.185,1.7,4.01892,-4.01892,0,0,0,1,6.7,12,1,999,150.426,65.1147,4.74687,7.8,0.0116886,0,0,0,-273.15,0,0,0,-273.15,0,444
"Jan 19, 12:00 pm",2,0,0,-4.31736,1.59762,0.53254,0.758717,0.986068,1,57.8228,0.06,1,0,0.0116487,0.577443,0.242398,0.425975,1.1772,0.626906,-0.101568,240.213,239.982,0,204,393,0,293,0,0,242.843,236.686,1.7,3.92214,-3.56014,0.362002,0,0,3,7.1,13,1,999,165.443,60.7306,5.69375,9.4,0.0716487,0,0,0,-273.15,0,0,0,-273.15,0,445
"Jan 19, 01:00 pm",2,0,0,4.38217,43.9073,0.504682,0.72532,0.985211,1,59.6898,0.06,1,0,0.0117541,0.551545,0.247926,0.427125,34.1388,17.2292,0.101381,239.191,239.421,0,204,393,0,293,0,0,240.465,243.686,1.7,4.17247,5.33022,9.50269,0,0,87,8.2,14,1,999,181.609,59.4068,6.79375,9.4,0.0717541,0,0,0,-273.15,0,0,0,-273.15,0,446
"Jan 19, 02:00 pm",2,0,0,23.2024,128.86,0.543714,0.771062,0.986392,1,57.0632,0.06,1,0,0.0121956,0.587031,0.27282,0.433333,92.9988,50.5648,0.598386,246.81,248.157,0,204,393,0,293,0,0,240.725,270.41,1.7,5.11254,24.5705,29.6831,0,0,237,9.2,15,1,999,197.644,61.3478,7.71562,8.1,0.0721956,0,0,0,-273.15,0,0,0,-273.15,0,447
"Jan 19, 03:00 pm",2,0,0,-4.79181,1.89276,0.630921,0.850849,0.988612,1,50.8819,0.06,1,0,0.0118515,0.649233,0.266081,0.427924,1.1772,0.742721,0.075984,260.458,260.627,0,204,393,0,293,0,0,247.048,263.838,1.7,4.36803,-3.88584,0.482198,0,0,3,9.2,16,1,999,212.342,66.2589,7.71562,7.8,0.0718515,0,0,0,-273.15,0,0,0,-273.15,0,448
"Jan 19, 04:00 pm",2,0,0,6.25302,42.6544,0.73542,0.918346,0.990791,1,42.6573,0.06,1,0,0.0120253,0.70228,0.257852,0.430563,22.7592,16.7376,-0.0903005,257.215,257.014,0,204,393,0,293,0,0,252.211,254.307,1.7,4.70659,7.04788,11.7545,0,0,58,9.4,17,1,999,225.171,73.5236,7.91562,7.3,0.0720253,0,0,0,-273.15,0,0,0,-273.15,0,449
"Jan 19, 05:00 pm",2,0,0,-5.26619,7.50727,0.834141,0.963301,0.992631,0,33.4735,0.06,1,0,0.0118906,0,0.257901,0.428543,3.5316,2.94585,-0.0826214,256.669,256.485,0,204,393,0,293,0,0,253.735,254.036,1.7,4.46081,-4.46081,0,0,0,9,9,18,1,999,236.24,82.457,7.51563,6.8,0.0718906,0,0,0,-273.15,0,0,0,-273.15,0,450
"Jan 19, 06:00 pm",1,0,0,-5.02296,0,0,0,0,0,0,0,1,0,0.0118347,0,0.250315,0.427924,0,0,-0.194553,252.45,252.014,0,204,393,0,293,0,0,253.472,245.485,1.7,4.33905,-4.33905,0,0,0,0,8.5,19,1,999,245.981,92.182,7.01563,7.8,0.0118347,0,0,0,-273.15,0,0,0,-273.15,0,451
"Jan 19, 07:00 pm",1,0,0,-5.00767,0,0,0,0,0,0,0,1,0,0.0117884,0,0.248906,0.427375,0,0,-0.129353,248.047,247.755,0,204,393,0,293,0,0,251.046,243.528,1.7,4.25336,-4.25336,0,0,0,0,7.9,20,1,999,254.93,103.125,6.80625,7.5,0.0117884,0,0,0,-273.15,0,0,0,-273.15,0,452
"Jan 19, 08:00 pm",1,0,0,-4.90908,0,0,0,0,0,0,0,1,0,0.0117356,0,0.247317,0.426803,0,0,-0.10412,244.981,244.746,0,204,393,0,293,0,0,248.077,241.408,1.7,4.13454,-4.13454,0,0,0,0,7.2,21,1,999,263.681,114.534,6.10625,8.8,0.0117356,0,0,0,-273.15,0,0,0,-273.15,0,453
"Jan 19, 09:00 pm",1,0,0,-4.77653,0,0,0,0,0,0,0,1,0,0.0116848,0,0.244529,0.426312,0,0,-0.100608,242.259,242.031,0,204,393,0,293,0,0,245.192,238.793,1.7,4.00908,-4.00908,0,0,0,0,7.2,22,1,999,272.991,126.138,5.79375,8.4,0.0116848,0,0,0,-273.15,0,0,0,-273.15,0,454
"Jan 19, 10:00 pm",1,0,0,-4.65321,0,0,0,0,0,0,0,1,0,0.0116367,0,0.242168,0.425861,0,0,-0.0986954,239.588,239.364,0,204,393,0,293,0,0,242.411,236.168,1.7,3.89268,-3.89268,0,0,0,0,6.8,23,1,999,284.088,137.62,5.39375,7.8,0.0116367,0,0,0,-273.15,0,0,0,-273.15,0,455
"Jan 19, 11:00 pm",1,0,0,-4.53813,0,0,0,0,0,0,0,1,0,0.0115908,0,0.239888,0.425443,0,0,-0.0961688,236.967,236.747,0,204,393,0,293,0,0,239.706,233.62,1.7,3.78352,-3.78352,0,0,0,0,6.4,0,1,999,299.466,148.419,5.38438,9.1,0.0115908,0,0,0,-273.15,0,0,0,-273.15,0,456
"Jan 20, 12:00 am",1,0,0,-4.4274,0,0,0,0,0,0,0,1,0,0.011547,0,0.237677,0.425053,0,0,-0.0935485,234.406,234.192,0,204,393,0,293,0,0,237.067,231.137,1.7,3.67833,-3.67833,0,0,0,0,6,1,1,999,324.564,157.134,4.98438,8.6,0.011547,0,0,0,-273.15,0,0,0,-273.15,0,457
"Jan 20, 01:00 am",1,0,0,-4.32221,0,0,0,0,0,0,0,1,0,0.011505,0,0.235633,0.424691,0,0,-0.0910461,231.907,231.697,0,204,393,0,293,0,0,234.491,228.712,1.7,3.57821,-3.57821,0,0,0,0,5.5,2,1,999,4.14192,160.378,4.48438,7.5,0.011505,0,0,0,-273.15,0,0,0,-273.15,0,458
"Jan 20, 02:00 am",1,0,0,-4.22231,0,0,0,0,0,0,0,1,0,0.0114648,0,0.233646,0.424354,0,0,-0.0886991,229.464,229.26,0,204,393,0,293,0,0,231.975,226.341,1.7,3.48331,-3.48331,0,0,0,0,5,3,1,999,41.3527,155.731,4.0625,7.5,0.0114648,0,0,0,-273.15,0,0,0,-273.15,0,459
"Jan 20, 03:00 am",1,0,0,-4.12617,0,0,0,0,0,0,0,1,0,0.0114262,0,0.231713,0.424042,0,0,-0.0864574,227.077,226.876,0,204,393,0,293,0,0,229.517,224.021,1.7,3.39207,-3.39207,0,0,0,0,4.5,4,1,999,63.9655,146.418,3.64063,6.6,0.0114262,0,0,0,-273.15,0,0,0,-273.15,0,460
"Jan 20, 04:00 am",1,0,0,-4.03152,0,0,0,0,0,0,0,1,0,0.0113893,0,0.229521,0.423753,0,0,-0.0842523,224.742,224.546,0,204,393,0,293,0,0,227.117,221.754,1.7,3.30323,-3.30323,0,0,0,0,4.3,5,1,999,78.2049,135.412,3.44063,5.7,0.0113893,0,0,0,-273.15,0,0,0,-273.15,0,461
"Jan 20, 05:00 am",1,0,0,-3.94301,0,0,0,0,0,0,0,1,0,0.0113539,0,0.227591,0.423485,0,0,-0.0821673,222.459,222.267,0,204,393,0,293,0,0,224.768,219.535,1.7,3.21973,-3.21973,0,0,0,0,3.9,6,1,999,88.8129,123.866,2.65,5,0.0113539,0,0,0,-273.15,0,0,0,-273.15,0,462
"Jan 20, 06:00 am",1,0,0,-3.85443,0,0,0,0,0,0,0,1,0,0.0113199,0,0.22529,0.423238,0,0,-0.080138,220.225,220.038,0,204,393,0,293,0,0,222.474,217.363,1.7,3.13749,-3.13749,0,0,0,0,3.9,7,1,999,97.9344,112.267,2.9625,5.2,0.0113199,0,0,0,-273.15,0,0,0,-273.15,0,463
"Jan 20, 07:00 am",1,0,0,-3.77079,0,0,0,0,0,0,0,1,0,0.0112872,0,0.22325,0.423011,0,0,-0.0781811,218.04,217.856,0,204,393,0,293,0,0,220.229,215.239,1.7,3.05934,-3.05934,0,0,0,0,3.7,8,1,999,106.665,100.912,3.075,4.2,0.0112872,0,0,0,-273.15,0,0,0,-273.15,0,464
"Jan 20, 08:00 am",1,0,0,-3.68936,0,0,0,0,0,0,0,1,0,0.0112559,0,0.221045,0.422803,0,0,-0.076316,215.901,215.721,0,204,393,0,293,0,0,218.033,213.158,1.7,2.98405,-2.98405,0,0,0,0,3.7,9,1,999,115.716,90.0728,2.84063,5.2,0.0112559,0,0,0,-273.15,0,0,0,-273.15,0,465
"Jan 20, 09:00 am",2,0,0,-2.98039,4.08941,0.817883,0.95691,0.992332,0.557818,35.1266,0.06,1,0,0.0112343,0.40883,0.218591,0.422666,1.962,1.60469,-0.0613425,213.914,213.769,0,204,393,0,293,0,0,215.904,211.783,1.7,2.92642,-2.27038,0.656043,0,0,5,4.6,10,1,999,125.668,80.538,3.6625,6.4,0.0712343,0,0,0,-273.15,0,0,0,-273.15,0,466
"Jan 20, 10:00 am",2,0,0,68.6809,279.286,0.717959,0.908698,0.990451,1,44.1138,0.06,1,0,0.0143963,0.694664,0.287652,0.48197,152.644,109.592,1.5761,224.9,228.365,0,213.68,393,0,293,0,0,215.808,283.057,1.78067,5.86748,70.2619,76.1294,0,0,389,5.5,11,1,999,137.049,71.843,4.17188,5.5,0.0743963,0,0,0,-273.15,0,0,0,-273.15,0,467
"Jan 20, 11:00 am",2,0,0,59.4786,275.895,0.615836,0.838865,0.98826,1,51.9873,0.06,1,0,0.0132602,0.63986,0.347526,0.449732,175.795,108.261,1.95582,276.098,280.341,0,204,393,0,293,0,0,232.408,346.737,1.7,7.58299,61.6889,69.2719,0,0,448,7,12,1,999,150.259,64.9464,4.8125,5.5,0.0732602,0,0,0,-273.15,0,0,0,-273.15,0,468
"Jan 20, 12:00 pm",2,6,0,57.5772,334.209,0.539047,0.765923,0.986257,1,57.3806,0.06,1,0,0.0151918,0.583039,0.370418,0.485651,243.288,131.144,7.91747,306.621,322.897,68,141.658,373.763,68,293,0.0374,6.8184,264.088,368.872,1.74715,9.75913,66.7075,76.4667,0,0,620,8.2,13,1,999,165.314,60.534,5.85625,5,0.112592,0,0,0,-273.15,0,0,0,-273.15,0,469
"Jan 20, 01:00 pm",6,0,0,31.0398,403.567,0.507631,0.729045,0.985306,1,59.4938,0.06,1,0,0.0345128,0.55443,0.392114,0.828688,311.958,158.36,44.568,293,360.679,273.302,0,360.679,273.302,293,0.150316,44.568,281.358,391.345,2.27752,11.3909,76.4085,87.7993,-3.51038e-05,0,795,10,14,1,999,181.535,59.1893,6.875,5.5,0.244829,0,0,0,-273.15,0,0,0,-273.15,0,470
"Jan 20, 02:00 pm",6,0,0,12.7592,475.164,0.546166,0.773696,0.986462,1,56.8956,0.06,1,0,0.0937026,0.589078,0.393018,1.60126,341.388,186.454,84.3695,293,383.469,381.535,0,383.469,381.535,293,0.209844,84.3695,288.555,392.715,3.17946,11.6286,98.2076,109.836,-0.000117055,0,870,11.1,15,1,999,197.629,61.1213,7.50625,6.6,0.363547,0,0,0,-273.15,0,0,0,-273.15,0,471
"Jan 20, 03:00 pm",6,0,0,-16.972,147.448,0.632822,0.852313,0.988655,1,50.7413,0.06,1,0,0.014207,0.650378,0.367854,0.462181,91.4292,57.8585,44.0203,293,381.397,204,0,381.397,204,293,0.1122,44.0203,290.172,367.384,1.7,9.67214,27.9577,37.6299,-5.8384e-05,0,233,11.2,16,1,999,212.38,66.0345,7.29375,6.8,0.186407,0,0,0,-273.15,0,0,0,-273.15,0,472
"Jan 20, 04:00 pm",6,0,0,-37.8112,0.736875,0.736875,0.919124,0.99082,1,42.5341,0.06,1,0,0.0132395,0.702895,0.317814,0.446893,0.3924,0.28915,30.6316,293,355.521,204,0,355.521,204,293,0.1122,30.6316,290.806,314.667,1.7,6.93251,-6.72927,0.203242,-2.06566e-05,0,1,10.2,17,1,999,225.246,73.3083,6.84062,7.5,0.185439,0,0,0,-273.15,0,0,0,-273.15,0,473
"Jan 20, 05:00 pm",6,0,0,-21.3612,79.3486,0.835248,0.963723,0.992652,0,33.3583,0.06,1,0,0.0128224,0,0.291695,0.441055,37.278,31.1364,14.3894,293,322.981,204,0,322.981,204,293,0.1122,14.3894,291.121,286.202,1.7,6.35738,-6.35738,0,-2.27794e-06,0,95,9.4,18,1,999,236.34,82.2549,6.04062,8.4,0.185022,0,0,0,-273.15,0,0,0,-273.15,0,474
"Jan 20, 06:00 pm",2,0,0,-6.65625,1.82858,0.914292,0.989544,0.994174,0,23.8946,0.0130533,1,0,0.0127923,0,0.286663,0.440867,0.7848,0.717537,-0.682326,301.851,300.419,0,204,393,0,293,0,0,294.448,279.28,1.7,6.42773,-6.42773,0,0,0,2,8.4,19,1,999,246.101,91.9877,5.50937,7.8,0.0258456,0,0,0,-273.15,0,0,0,-273.15,0,475
"Jan 20, 07:00 pm",1,0,0,-7.20374,0,0,0,0,0,0,0,1,0,0.0127631,0,0.288005,0.440493,0,0,-0.284153,289.515,288.909,0,204,393,0,293,0,0,293.509,280.137,1.7,6.47153,-6.47153,0,0,0,0,8,20,1,999,255.066,102.94,5.5,6.3,0.0127631,0,0,0,-273.15,0,0,0,-273.15,0,476
"Jan 20, 08:00 pm",1,0,0,-7.12389,0,0,0,0,0,0,0,1,0,0.0126633,0,0.287108,0.439073,0,0,-0.157193,284.154,283.816,0,204,393,0,293,0,0,289.101,279.131,1.7,6.25203,-6.25203,0,0,0,0,7.5,21,1,999,263.835,114.354,5.625,5,0.0126633,0,0,0,-273.15,0,0,0,-273.15,0,477
"Jan 20, 09:00 pm",1,0,0,-6.862,0,0,0,0,0,0,0,1,0,0.0125559,0,0.283832,0.437578,0,0,-0.147446,280.349,280.03,0,204,393,0,293,0,0,284.803,275.616,1.7,5.99468,-5.99468,0,0,0,0,7,22,1,999,273.167,125.958,5.20313,5.2,0.0125559,0,0,0,-273.15,0,0,0,-273.15,0,478
"Jan 20, 10:00 pm",1,0,0,-6.61969,0,0,0,0,0,0,0,1,0,0.012456,0,0.280373,0.436201,0,0,-0.146234,276.603,276.286,0,204,393,0,293,0,0,280.798,271.86,1.7,5.76493,-5.76493,0,0,0,0,6.5,23,1,999,284.289,137.435,4.78125,4.7,0.012456,0,0,0,-273.15,0,0,0,-273.15,0,479
"Jan 20, 11:00 pm",1,0,0,-6.3985,0,0,0,0,0,0,0,1,0,0.0123626,0,0.277107,0.434921,0,0,-0.141542,272.912,272.603,0,204,393,0,293,0,0,276.953,268.288,1.7,5.55146,-5.55146,0,0,0,0,6,0,1,999,299.679,148.218,4.59375,3.3,0.0123626,0,0,0,-273.15,0,0,0,-273.15,0,480
"Jan 21, 12:00 am",1,0,0,-6.19197,0,0,0,0,0,0,0,1,0,0.0122743,0,0.27388,0.433721,0,0,-0.13628,269.334,269.036,0,204,393,0,293,0,0,273.233,264.853,1.7,5.35184,-5.35184,0,0,0,0,5.6,1,1,999,324.683,156.909,4.81875,2.7,0.0122743,0,0,0,-273.15,0,0,0,-273.15,0,481
"Jan 21, 01:00 am",1,0,0,-6.0018,0,0,0,0,0,0,0,1,0,0.0121908,0,0.270972,0.432593,0,0,-0.1315,265.871,265.581,0,204,393,0,293,0,0,269.632,261.52,1.7,5.1679,-5.1679,0,0,0,0,5,2,1,999,3.89806,160.163,4.14063,2.8,0.0121908,0,0,0,-273.15,0,0,0,-273.15,0,482
"Jan 21, 02:00 am",1,0,0,-5.8233,0,0,0,0,0,0,0,1,0,0.0121115,0,0.268163,0.431532,0,0,-0.127124,262.51,262.229,0,204,393,0,293,0,0,266.143,258.279,1.7,4.99563,-4.99563,0,0,0,0,4.4,3,1,999,40.9168,155.583,4.0875,3.7,0.0121115,0,0,0,-273.15,0,0,0,-273.15,0,483
"Jan 21, 03:00 am",1,0,0,-5.65356,0,0,0,0,0,0,0,1,0,0.0120363,0,0.265347,0.430533,0,0,-0.122965,259.246,258.974,0,204,393,0,293,0,0,262.759,255.13,1.7,4.8323,-4.8323,0,0,0,0,3.9,4,1,999,63.5844,146.32,3.86094,4.7,0.0120363,0,0,0,-273.15,0,0,0,-273.15,0,484
"Jan 21, 04:00 am",1,0,0,-5.4912,0,0,0,0,0,0,0,1,0,0.0119648,0,0.262415,0.429593,0,0,-0.118981,256.075,255.81,0,204,393,0,293,0,0,259.474,252.07,1.7,4.67688,-4.67688,0,0,0,0,3.6,5,1,999,77.8925,135.337,3.52187,6,0.0119648,0,0,0,-273.15,0,0,0,-273.15,0,485
"Jan 21, 05:00 am",1,0,0,-5.33543,0,0,0,0,0,0,0,1,0,0.0118969,0,0.259574,0.428709,0,0,-0.115168,252.993,252.736,0,204,393,0,293,0,0,256.284,249.096,1.7,4.52787,-4.52787,0,0,0,0,3.3,6,1,999,88.5467,123.797,3.26094,6,0.0118969,0,0,0,-273.15,0,0,0,-273.15,0,486
"Jan 21, 06:00 am",1,0,0,-5.18632,0,0,0,0,0,0,0,1,0,0.0118328,0,0.256716,0.427894,0,0,-0.111536,249.998,249.747,0,204,393,0,293,0,0,253.183,246.203,1.7,4.38574,-4.38574,0,0,0,0,3.1,7,1,999,97.697,112.195,3.06094,5.7,0.0118328,0,0,0,-273.15,0,0,0,-273.15,0,487
"Jan 21, 07:00 am",1,0,0,-5.04489,0,0,0,0,0,0,0,1,0,0.0117739,0,0.253939,0.427209,0,0,-0.108113,247.084,246.84,0,204,393,0,293,0,0,250.169,243.388,1.7,4.25117,-4.25117,0,0,0,0,2.9,8,1,999,106.445,100.83,2.86094,5.7,0.0117739,0,0,0,-273.15,0,0,0,-273.15,0,488
"Jan 21, 08:00 am",1,0,0,-4.90892,0,0,0,0,0,0,0,1,0,0.0117202,0,0.25103,0.426649,0,0,-0.104855,244.247,244.01,0,204,393,0,293,0,0,247.238,240.646,1.7,4.12265,-4.12265,0,0,0,0,2.9,9,1,999,115.507,89.8404,2.86094,6.3,0.0117202,0,0,0,-273.15,0,0,0,-273.15,0,489
"Jan 21, 09:00 am",1,0,0,-4.75681,0,0,0,0,0,0,0,1,0,0.0116706,0,0.245475,0.426178,0,0,-0.101291,241.489,241.259,0,204,393,0,293,0,0,244.401,237.99,1.7,3.98684,-3.98684,0,0,0,0,5.5,10,1,999,125.467,80.4196,5.1875,7.8,0.0116706,0,0,0,-273.15,0,0,0,-273.15,0,490
"Jan 21, 10:00 am",2,0,0,115.402,471.941,0.720521,0.91015,0.990502,1,43.9025,0.06,1,0,0.060132,0.695809,0.343597,1.20619,257.022,185.19,5.28017,267.281,274.285,0,333.417,393,0,293,0,0,248.043,340.273,2.77847,8.91449,119.942,128.857,0,0,655,7.5,11,1,999,136.86,71.6976,5.85938,8.8,0.120132,0,0,0,-273.15,0,0,0,-273.15,0,491
"Jan 21, 11:00 am",2,6,0,44.6251,340.845,0.62198,0.843823,0.988405,1,51.5391,0.06,1,0,0.0265738,0.643736,0.392908,0.697852,215.035,133.748,29.7837,297.695,346.774,211.447,39.1188,357.902,211.447,293,0.116296,29.308,274.39,392.214,2.08805,11.1083,74.9901,86.0984,0,0,548,9.2,12,1,999,150.092,64.7714,6.54375,8.6,0.20287,0,0,0,-273.15,0,0,0,-273.15,0,492
"Jan 21, 12:00 pm",6,0,0,13.4267,288.81,0.538825,0.76573,0.986252,1,57.3963,0.06,1,0,0.0146296,0.582888,0.390583,0.4697,210.326,113.329,40.2157,293,374.126,204,0,374.126,204,293,0.1122,40.2157,283.575,391.69,1.7,11.3799,54.6783,66.0582,-4.51304e-05,0,536,11.6,13,1,999,165.186,60.3309,7.30313,10.8,0.18683,0,0,0,-273.15,0,0,0,-273.15,0,493
"Jan 21, 01:00 pm",6,0,0,8.40836,405.981,0.510668,0.732832,0.985402,1,59.2917,0.06,1,0,0.0454989,0.557365,0.390706,0.992305,311.958,159.307,67.6348,293,385.42,299.036,0,385.42,299.036,293,0.16447,67.6348,288.49,392.407,2.49197,11.647,77.1451,88.792,-9.78076e-05,0,795,12.9,14,1,999,181.463,58.9658,8.05625,17.4,0.269969,0,0,0,-273.15,0,0,0,-273.15,0,494
"Jan 21, 02:00 pm",6,0,0,3.01148,440.62,0.548717,0.77641,0.986534,1,56.7209,0.06,1,0,0.0795549,0.591187,0.390522,1.43571,315.097,172.899,86.3547,293,390.538,360.608,0,390.538,360.608,293,0.198335,86.3547,290.975,392.742,3.00507,11.7424,90.4734,102.216,-0.000138649,0,803,13.7,15,1,999,197.62,60.8894,8.23125,15.1,0.337889,0,0,0,-273.15,0,0,0,-273.15,0,495
"Jan 21, 03:00 pm",6,0,0,0.965993,497.063,0.634819,0.85384,0.9887,1,50.5935,0.06,1,0,0.168194,0.651573,0.390592,2.35458,307.249,195.048,113.225,293,392.195,464.434,0,392.195,464.434,293,0.255439,113.225,292.029,392.92,3.87028,11.7942,115.293,127.088,-0.000187825,0,783,14,16,1,999,212.423,65.8058,8.60938,13.3,0.483633,0,0,0,-273.15,0,0,0,-273.15,0,496
"Jan 21, 04:00 pm",6,0,0,-22.2019,118.146,0.73841,0.919941,0.990849,1,42.4039,0.06,1,0,0.0141438,0.703541,0.361503,0.46108,62.784,46.3603,44.5732,293,382.448,204,0,382.448,204,293,0.1122,44.5732,291.377,363.343,1.7,9.41557,23.2008,32.6164,-6.0492e-05,0,160,13.6,17,1,999,225.327,73.0897,8.2875,11.5,0.186344,0,0,0,-273.15,0,0,0,-273.15,0,497
"Jan 21, 05:00 pm",6,0,0,-37.2552,306.965,0.836418,0.964166,0.992673,0,33.2362,0.06,1,0,0.0132099,0,0.31332,0.446459,144.011,120.453,29.9265,293,354.135,204,0,354.135,204,293,0.1122,29.9265,291.413,312.205,1.7,6.89943,-6.89943,0,-1.93134e-05,0,367,12.3,18,1,999,236.447,82.0502,7.45625,12.2,0.18541,0,0,0,-273.15,0,0,0,-273.15,0,498
