"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 21, 06:00 pm",6,0,0,-20.7453,3.66074,0.915186,0.989786,0.994193,0,23.7679,0.0141471,1,0,0.0128215,0,0.289971,0.441062,1.5696,1.43648,13.7504,293,321.674,204,0,321.674,204,293,0.1122,13.7504,291.426,285.769,1.7,6.36458,-6.36458,0,-1.99273e-06,0,4,10.7,19,1,999,246.226,91.7914,6.71562,10.4,0.139169,0,0,0,-273.15,0,0,0,-273.15,0,499
"Jan 21, 07:00 pm",1,0,0,-6.67763,0,0,0,0,0,0,0,1,0,0.0127915,0,0.285013,0.440857,0,0,-0.656828,301.168,299.788,0,204,393,0,293,0,0,294.391,279.421,1.7,6.42267,-6.42267,0,0,0,0,10.1,20,1,999,255.209,102.752,7.05313,9.4,0.0127915,0,0,0,-273.15,0,0,0,-273.15,0,500
"Jan 21, 08:00 pm",1,0,0,-7.18955,0,0,0,0,0,0,0,1,0,0.0127581,0,0.286482,0.440421,0,0,-0.277171,289.256,288.665,0,204,393,0,293,0,0,293.279,280.112,1.7,6.45458,-6.45458,0,0,0,0,9.4,21,1,999,263.996,114.172,6.66562,8.8,0.0127581,0,0,0,-273.15,0,0,0,-273.15,0,501
"Jan 21, 09:00 pm",1,0,0,-7.10414,0,0,0,0,0,0,0,1,0,0.0126581,0,0.285552,0.438999,0,0,-0.156868,283.975,283.638,0,204,393,0,293,0,0,288.891,278.958,1.7,6.23759,-6.23759,0,0,0,0,8.8,22,1,999,273.351,125.777,6.06563,9.1,0.0126581,0,0,0,-273.15,0,0,0,-273.15,0,502
"Jan 21, 10:00 pm",1,0,0,-6.84308,0,0,0,0,0,0,0,1,0,0.0125512,0,0.282379,0.437512,0,0,-0.147311,280.171,279.853,0,204,393,0,293,0,0,284.613,275.439,1.7,5.98078,-5.98078,0,0,0,0,8.2,23,1,999,284.498,137.248,5.93437,8.1,0.0125512,0,0,0,-273.15,0,0,0,-273.15,0,503
"Jan 21, 11:00 pm",1,0,0,-6.60659,0,0,0,0,0,0,0,1,0,0.0124516,0,0.279142,0.43614,0,0,-0.145955,276.43,276.113,0,204,393,0,293,0,0,280.619,271.693,1.7,5.75588,-5.75588,0,0,0,0,7.5,0,1,999,299.901,148.014,5.625,9.4,0.0124516,0,0,0,-273.15,0,0,0,-273.15,0,504
"Jan 22, 12:00 am",1,0,0,-6.38928,0,0,0,0,0,0,0,1,0,0.0123584,0,0.275985,0.434863,0,0,-0.141347,272.745,272.436,0,204,393,0,293,0,0,276.782,268.123,1.7,5.54599,-5.54599,0,0,0,0,6.9,1,1,999,324.813,156.68,5.3375,8.8,0.0123584,0,0,0,-273.15,0,0,0,-273.15,0,505
"Jan 22, 01:00 am",1,0,0,-6.18815,0,0,0,0,0,0,0,1,0,0.0122703,0,0.272968,0.433666,0,0,-0.136208,269.17,268.871,0,204,393,0,293,0,0,273.067,264.688,1.7,5.35113,-5.35113,0,0,0,0,6.3,2,1,999,3.66681,159.942,5.05,9.9,0.0122703,0,0,0,-273.15,0,0,0,-273.15,0,506
"Jan 22, 02:00 am",1,0,0,-5.99476,0,0,0,0,0,0,0,1,0,0.0121869,0,0.270064,0.432541,0,0,-0.13137,265.707,265.418,0,204,393,0,293,0,0,269.47,261.358,1.7,5.1639,-5.1639,0,0,0,0,5.7,3,1,999,40.4837,155.427,4.68437,7.8,0.0121869,0,0,0,-273.15,0,0,0,-273.15,0,507
"Jan 22, 03:00 am",1,0,0,-5.8166,0,0,0,0,0,0,0,1,0,0.0121078,0,0.267156,0.431483,0,0,-0.126928,262.351,262.07,0,204,393,0,293,0,0,265.984,258.123,1.7,4.99224,-4.99224,0,0,0,0,5.2,4,1,999,63.2005,146.215,4.10625,10.4,0.0121078,0,0,0,-273.15,0,0,0,-273.15,0,508
"Jan 22, 04:00 am",1,0,0,-5.64119,0,0,0,0,0,0,0,1,0,0.0120329,0,0.264138,0.430489,0,0,-0.12266,259.092,258.82,0,204,393,0,293,0,0,262.605,254.983,1.7,4.82384,-4.82384,0,0,0,0,4.9,5,1,999,77.5762,135.254,4.19688,8.4,0.0120329,0,0,0,-273.15,0,0,0,-273.15,0,509
"Jan 22, 05:00 am",1,0,0,-5.4763,0,0,0,0,0,0,0,1,0,0.0119617,0,0.261219,0.429553,0,0,-0.118575,255.93,255.665,0,204,393,0,293,0,0,259.326,251.936,1.7,4.66576,-4.66576,0,0,0,0,4.6,6,1,999,88.2768,123.721,3.89687,7.3,0.0119617,0,0,0,-273.15,0,0,0,-273.15,0,510
"Jan 22, 06:00 am",1,0,0,-5.31936,0,0,0,0,0,0,0,1,0,0.0118941,0,0.258284,0.428672,0,0,-0.114758,252.858,252.601,0,204,393,0,293,0,0,256.144,248.972,1.7,4.51592,-4.51592,0,0,0,0,4.4,7,1,999,97.4562,112.116,4.0875,6.8,0.0118941,0,0,0,-273.15,0,0,0,-273.15,0,511
"Jan 22, 07:00 am",1,0,0,-5.16819,0,0,0,0,0,0,0,1,0,0.0118303,0,0.255437,0.427863,0,0,-0.111106,249.873,249.623,0,204,393,0,293,0,0,253.052,246.091,1.7,4.37167,-4.37167,0,0,0,0,4.2,8,1,999,106.222,100.741,3.8875,4,0.0118303,0,0,0,-273.15,0,0,0,-273.15,0,512
"Jan 22, 08:00 am",1,0,0,-5.02535,0,0,0,0,0,0,0,1,0,0.0117719,0,0.252463,0.427186,0,0,-0.10765,246.97,246.727,0,204,393,0,293,0,0,250.049,243.288,1.7,4.23636,-4.23636,0,0,0,0,4.2,9,1,999,115.295,89.7654,3.96562,3.7,0.0117719,0,0,0,-273.15,0,0,0,-273.15,0,513
"Jan 22, 09:00 am",2,0,0,4.21162,59.1897,0.822079,0.958595,0.992409,0.567579,34.7066,0.06,1,0,0.0118927,0.416749,0.256578,0.428807,28.2528,23.226,0.0977777,245.735,245.956,0,204,393,0,293,0,0,247.369,250.038,1.7,4.49173,5.18769,9.67942,0,0,72,6.4,10,1,999,125.265,80.2949,5.30625,2.8,0.0718927,0,0,0,-273.15,0,0,0,-273.15,0,514
"Jan 22, 10:00 am",2,0,0,107.043,440.375,0.723111,0.911605,0.990552,1,43.688,0.06,1,0,0.0508718,0.696957,0.347672,1.0779,238.972,172.803,4.67148,274.269,280.796,0,314.295,393,0,293,0,0,252.945,345.707,2.61913,9.18025,111.256,120.436,0,0,609,8.9,11,1,999,136.67,71.5458,6.55625,3.7,0.110872,0,0,0,-273.15,0,0,0,-273.15,0,515
"Jan 22, 11:00 am",2,6,0,53.4265,516.239,0.624986,0.84621,0.988475,1,51.3187,0.06,1,0,0.134284,0.645603,0.393262,2.01804,324.122,202.572,65.3516,298.124,358.984,372.346,55.8942,369.303,372.346,293,0.20479,64.362,281.905,393.712,3.56866,11.43,119.352,130.782,0,0,826,11.2,12,1,999,149.924,64.59,7.60625,3.7,0.399074,0,0,0,-273.15,0,0,0,-273.15,0,516
"Jan 22, 12:00 pm",6,0,0,8.56239,434.735,0.542063,0.769274,0.986345,1,57.1758,0.06,1,0,0.0689517,0.585641,0.391124,1.30637,314.705,170.59,78.6102,293,386.362,343.851,0,386.362,343.851,293,0.189118,78.6102,289.541,392.797,2.86542,11.627,88.2775,99.9045,-0.000115941,0,802,13,13,1,999,165.059,60.1213,8.23438,3,0.31807,0,0,0,-273.15,0,0,0,-273.15,0,517
"Jan 22, 01:00 pm",6,0,0,1.77128,429.015,0.51379,0.736675,0.9855,1,59.0834,0.06,1,0,0.0623541,0.560343,0.389348,1.22159,327.654,168.345,79.7993,293,390.827,332.192,0,390.827,332.192,293,0.182706,79.7993,291.252,392.419,2.76827,11.6572,82.674,94.3312,-0.000128859,0,835,14.5,14,1,999,181.395,58.7362,8.79688,3,0.30506,0,0,0,-273.15,0,0,0,-273.15,0,518
"Jan 22, 02:00 pm",6,0,0,0.790877,453.223,0.551367,0.779198,0.986608,1,56.5392,0.06,1,0,0.0917297,0.593355,0.388693,1.57727,322.553,177.845,91.9345,293,391.921,378.217,0,391.921,378.217,293,0.208019,91.9345,291.931,392.691,3.15181,11.6988,93.8262,105.525,-0.000151691,0,822,15.5,15,1,999,197.615,60.6524,9.25,3,0.359749,0,0,0,-273.15,0,0,0,-273.15,0,519
"Jan 22, 03:00 pm",6,0,0,0.393036,541.372,0.636909,0.855426,0.988748,1,50.4383,0.06,1,0,0.225397,0.652815,0.388709,2.85586,333.54,212.434,125.473,293,392.5,513,0,392.5,513,293,0.28215,125.473,292.336,392.978,4.275,11.7209,126.959,138.68,-0.000209386,0,850,15.9,16,1,999,212.472,65.5729,9.9625,3,0.567547,0,0,0,-273.15,0,0,0,-273.15,0,520
"Jan 22, 04:00 pm",6,0,0,0.064882,276.029,0.740025,0.920796,0.99088,1,42.2664,0.06,1,0,0.0299009,0.704217,0.388865,0.750791,146.365,108.314,63.3756,293,392.545,258.99,0,392.545,258.99,293,0.142445,63.3756,291.783,392.891,2.15825,11.7299,64.5466,76.2765,-0.000105851,0,373,15.3,17,1,999,225.414,72.8677,9.59688,5,0.232345,0,0,0,-273.15,0,0,0,-273.15,0,521
"Jan 22, 05:00 pm",6,0,0,-46.5538,272.236,0.83765,0.964632,0.992696,0,33.1072,0.06,1,0,0.0135151,0,0.329163,0.450934,127.53,106.825,38.869,293,371.537,204,0,371.537,204,293,0.1122,38.869,291.461,330.799,1.7,7.334,-7.334,0,-4.09462e-05,0,325,14.1,18,1,999,236.56,81.8428,9.56875,5,0.185715,0,0,0,-273.15,0,0,0,-273.15,0,522
"Jan 22, 06:00 pm",6,0,0,-27.0857,4.5806,0.91612,0.990038,0.994212,0,23.6347,0.0152503,1,0,0.0128918,0,0.293041,0.441937,1.962,1.79743,20.259,293,334.893,204,0,334.893,204,293,0.1122,20.259,291.455,291.026,1.7,6.40032,-6.40032,0,-6.21459e-06,0,5,12.4,19,1,999,246.359,91.5932,8.65,6.3,0.140342,0,0,0,-273.15,0,0,0,-273.15,0,523
"Jan 22, 07:00 pm",1,0,0,-6.48703,0,0,0,0,0,0,0,1,0,0.0128579,0,0.284672,0.441777,0,0,-0.865677,308.943,307.142,0,204,393,0,293,0,0,296.788,280.675,1.7,6.4941,-6.4941,0,0,0,0,11.7,20,1,999,255.358,102.563,9.31719,7.3,0.0128579,0,0,0,-273.15,0,0,0,-273.15,0,524
"Jan 22, 08:00 pm",1,0,0,-7.32497,0,0,0,0,0,0,0,1,0,0.0128574,0,0.287454,0.441828,0,0,-0.339727,293.556,292.835,0,204,393,0,293,0,0,297.249,282.358,1.7,6.66014,-6.66014,0,0,0,0,10.9,21,1,999,264.165,113.988,8.55625,5.7,0.0128574,0,0,0,-273.15,0,0,0,-273.15,0,525
"Jan 22, 09:00 pm",1,0,0,-7.32782,0,0,0,0,0,0,0,1,0,0.0127577,0,0.287788,0.440392,0,0,-0.163339,287.517,287.167,0,204,393,0,293,0,0,292.733,282.325,1.7,6.4581,-6.4581,0,0,0,0,10.1,22,1,999,273.542,125.595,8.14688,5.5,0.0127577,0,0,0,-273.15,0,0,0,-273.15,0,526
"Jan 22, 10:00 pm",1,0,0,-7.05366,0,0,0,0,0,0,0,1,0,0.0126444,0,0.284724,0.438804,0,0,-0.150493,283.636,283.313,0,204,393,0,293,0,0,288.262,278.839,1.7,6.18511,-6.18511,0,0,0,0,9.4,23,1,999,284.715,137.059,7.525,4,0.0126444,0,0,0,-273.15,0,0,0,-273.15,0,527
"Jan 22, 11:00 pm",1,0,0,-6.79471,0,0,0,0,0,0,0,1,0,0.0125393,0,0.281454,0.437349,0,0,-0.150474,279.814,279.489,0,204,393,0,293,0,0,284.138,274.962,1.7,5.93957,-5.93957,0,0,0,0,8.6,0,1,999,300.133,147.808,6.88125,4,0.0125393,0,0,0,-273.15,0,0,0,-273.15,0,528
"Jan 23, 12:00 am",1,0,0,-6.56669,0,0,0,0,0,0,0,1,0,0.0124413,0,0.278399,0.435999,0,0,-0.14583,276.029,275.712,0,204,393,0,293,0,0,280.19,271.29,1.7,5.71866,-5.71866,0,0,0,0,7.8,1,1,999,324.955,156.447,6.47188,3.7,0.0124413,0,0,0,-273.15,0,0,0,-273.15,0,529
"Jan 23, 01:00 am",1,0,0,-6.35835,0,0,0,0,0,0,0,1,0,0.0123488,0,0.275387,0.434733,0,0,-0.140518,272.357,272.05,0,204,393,0,293,0,0,276.372,267.76,1.7,5.51645,-5.51645,0,0,0,0,7.1,2,1,999,3.44813,159.714,6.08437,5.2,0.0123488,0,0,0,-273.15,0,0,0,-273.15,0,530
"Jan 23, 02:00 am",1,0,0,-6.1563,0,0,0,0,0,0,0,1,0,0.0122613,0,0.272598,0.433545,0,0,-0.135451,268.8,268.503,0,204,393,0,293,0,0,272.675,264.341,1.7,5.31996,-5.31996,0,0,0,0,6.3,3,1,999,40.054,155.264,5.675,3.5,0.0122613,0,0,0,-273.15,0,0,0,-273.15,0,531
"Jan 23, 03:00 am",1,0,0,-5.96537,0,0,0,0,0,0,0,1,0,0.0121786,0,0.269922,0.432429,0,0,-0.130655,265.356,265.068,0,204,393,0,293,0,0,269.094,261.028,1.7,5.13443,-5.13443,0,0,0,0,5.5,4,1,999,62.8144,146.102,5.1875,1.9,0.0121786,0,0,0,-273.15,0,0,0,-273.15,0,532
"Jan 23, 04:00 am",1,0,0,-5.78646,0,0,0,0,0,0,0,1,0,0.0121001,0,0.266821,0.43138,0,0,-0.126223,262.016,261.737,0,204,393,0,293,0,0,265.627,257.81,1.7,4.9627,-4.9627,0,0,0,0,5.2,5,1,999,77.2564,135.165,5.16094,2.6,0.0121001,0,0,0,-273.15,0,0,0,-273.15,0,533
"Jan 23, 05:00 am",1,0,0,-5.61563,0,0,0,0,0,0,0,1,0,0.0120257,0,0.263924,0.430393,0,0,-0.122043,258.773,258.502,0,204,393,0,293,0,0,262.264,254.684,1.7,4.79855,-4.79855,0,0,0,0,4.8,6,1,999,88.0034,123.639,4.76094,2.2,0.0120257,0,0,0,-273.15,0,0,0,-273.15,0,534
"Jan 23, 06:00 am",1,0,0,-5.45424,0,0,0,0,0,0,0,1,0,0.0119549,0,0.261015,0.429464,0,0,-0.118083,255.624,255.361,0,204,393,0,293,0,0,259.001,251.645,1.7,4.64404,-4.64404,0,0,0,0,4.5,7,1,999,97.2121,112.031,4.46094,2.4,0.0119549,0,0,0,-273.15,0,0,0,-273.15,0,535
"Jan 23, 07:00 am",1,0,0,-5.29937,0,0,0,0,0,0,0,1,0,0.0118877,0,0.25809,0.428589,0,0,-0.114319,252.564,252.308,0,204,393,0,293,0,0,255.832,248.691,1.7,4.49627,-4.49627,0,0,0,0,4.3,8,1,999,105.996,100.647,4.14375,2.1,0.0118877,0,0,0,-273.15,0,0,0,-273.15,0,536
"Jan 23, 08:00 am",1,0,0,-5.15037,0,0,0,0,0,0,0,1,0,0.0118244,0,0.255042,0.427791,0,0,-0.110704,249.588,249.339,0,204,393,0,293,0,0,252.754,245.819,1.7,4.35492,-4.35492,0,0,0,0,4.3,9,1,999,115.081,89.6842,3.90938,1.6,0.0118244,0,0,0,-273.15,0,0,0,-273.15,0,537
"Jan 23, 09:00 am",2,0,0,-4.62139,2.4726,0.824201,0.959438,0.992448,0.57292,34.4924,0.06,1,0,0.0117734,0.421057,0.251947,0.427202,1.1772,0.97025,-0.098655,246.762,246.54,0,204,393,0,293,0,0,249.774,243.428,1.7,4.23461,-3.82608,0.40853,0,0,3,4.8,10,1,999,125.06,80.1639,4.40938,2.1,0.0717734,0,0,0,-273.15,0,0,0,-273.15,0,538
"Jan 23, 10:00 am",2,0,0,17.8993,88.5389,0.725728,0.913062,0.990603,1,43.4705,0.06,1,0,0.0121885,0.698107,0.270823,0.43309,47.8728,34.7427,0.407043,248.156,249.07,0,204,393,0,293,0,0,247.536,264.327,1.7,5.11891,19.1352,24.2541,0,0,122,6.2,11,1,999,136.478,71.3875,5.2625,2,0.0721885,0,0,0,-273.15,0,0,0,-273.15,0,539
"Jan 23, 11:00 am",2,0,0,78.2363,354.284,0.624839,0.846097,0.988471,1,51.3296,0.06,1,0,0.023739,0.645515,0.344286,0.653823,222.491,139.021,2.60381,275.646,280.33,0,244.588,393,0,293,0,0,253.828,340.857,2.03823,8.80134,80.9387,89.7401,0,0,567,7.5,12,1,999,149.756,64.402,6.25,2.6,0.083739,0,0,0,-273.15,0,0,0,-273.15,0,540
"Jan 23, 12:00 pm",2,6,0,57.9354,444.313,0.549212,0.776917,0.986547,1,56.6868,0.06,1,0,0.0537853,0.591582,0.391343,1.1021,317.452,174.348,33.5939,300.86,342.895,224.161,90.7108,366.452,224.161,293,0.123289,32.35,278.444,390.049,2.62393,11.1897,91.9535,103.143,0,0,809,9.3,13,1,999,164.933,59.9054,6.56563,1.6,0.237074,0,0,0,-273.15,0,0,0,-273.15,0,541
"Jan 23, 01:00 pm",6,0,0,13.5353,355.177,0.516996,0.740568,0.9856,1,58.869,0.06,1,0,0.0283158,0.563362,0.393413,0.725285,269.579,139.371,52.3781,293,377.432,254.765,0,377.432,254.765,293,0.140121,52.3781,287.294,392.839,2.12304,11.5587,66.9578,78.5165,-6.35345e-05,0,687,10.5,14,1,999,181.33,58.5006,7.29688,2,0.228436,0,0,0,-273.15,0,0,0,-273.15,0,542
"Jan 23, 02:00 pm",6,0,0,-34.0585,53.7489,0.554112,0.782057,0.986684,1,56.3504,0.06,1,0,0.0136944,0.595578,0.343608,0.453871,38.0628,21.0911,38.0313,293,369.923,204,0,369.923,204,293,0.1122,38.0313,289.418,342.35,1.7,7.94401,4.61736,12.5614,-3.84723e-05,0,97,10.9,15,1,999,197.616,60.4102,7.54062,2,0.185894,0,0,0,-273.15,0,0,0,-273.15,0,543
"Jan 23, 03:00 pm",6,0,0,34.8189,440.334,0.639091,0.85707,0.988797,1,50.2759,0.06,1,0,0.0686774,0.654102,0.385399,1.30531,270.364,172.787,65.0775,293,370.893,344.516,0,370.893,344.516,293,0.189484,65.0775,291.25,384.342,2.87097,11.7964,101.224,113.02,-6.74629e-05,0,689,11.2,16,1,999,212.527,65.3359,7.52812,1.9,0.318161,0,0,0,-273.15,0,0,0,-273.15,0,544
"Jan 23, 04:00 pm",6,0,0,-25.8328,78.6222,0.741719,0.921688,0.990913,1,42.1219,0.06,1,0,0.0139482,0.704922,0.355208,0.457983,41.5944,30.8514,37.9655,293,369.796,204,0,369.796,204,293,0.1122,37.9655,291.133,353.703,1.7,8.78713,12.9607,21.7478,-3.82823e-05,0,106,10.7,17,1,999,225.508,72.6427,7.18437,1.4,0.186148,0,0,0,-273.15,0,0,0,-273.15,0,545
"Jan 23, 05:00 pm",6,0,0,-32.4168,52.0144,0.838942,0.965118,0.99272,0,32.9714,0.06,1,0,0.0131103,0,0.309966,0.445016,24.3288,20.4105,25.1517,293,344.689,204,0,344.689,204,293,0.1122,25.1517,291.286,305.954,1.7,6.72684,-6.72684,0,-1.16727e-05,0,62,9.8,18,1,999,236.68,81.6331,6.05,1.4,0.18531,0,0,0,-273.15,0,0,0,-273.15,0,546
"Jan 23, 06:00 pm",6,0,0,-17.8916,3.66838,0.917094,0.990299,0.994233,0,23.4951,0.0163622,1,0,0.0127962,0,0.290149,0.440745,1.5696,1.43947,10.8429,293,315.697,204,0,315.697,204,293,0.1122,10.8429,291.36,283.92,1.7,6.32735,-6.32735,0,-9.88332e-07,0,4,8.9,19,1,999,246.497,91.3933,5.4625,0.8,0.141358,0,0,0,-273.15,0,0,0,-273.15,0,547
"Jan 23, 07:00 pm",1,0,0,-6.73722,0,0,0,0,0,0,0,1,0,0.0127629,0,0.286693,0.440462,0,0,-0.566261,297.772,296.577,0,204,393,0,293,0,0,293.312,278.937,1.7,6.36337,-6.36337,0,0,0,0,8,20,1,999,255.514,102.373,4.5625,0.5,0.0127629,0,0,0,-273.15,0,0,0,-273.15,0,548
"Jan 23, 08:00 pm",1,0,0,-7.11386,0,0,0,0,0,0,0,1,0,0.0127157,0,0.287922,0.439823,0,0,-0.249682,287.383,286.849,0,204,393,0,293,0,0,291.527,279.161,1.7,6.34261,-6.34261,0,0,0,0,7,21,1,999,264.339,113.804,3.79688,0.3,0.0127157,0,0,0,-273.15,0,0,0,-273.15,0,549
"Jan 23, 09:00 pm",1,0,0,-6.99652,0,0,0,0,0,0,0,1,0,0.0126155,0,0.28685,0.438408,0,0,-0.153774,282.443,282.112,0,204,393,0,293,0,0,287.202,277.519,1.7,6.12331,-6.12331,0,0,0,0,6.1,22,1,999,273.74,125.411,3.05312,0.4,0.0126155,0,0,0,-273.15,0,0,0,-273.15,0,550
"Jan 23, 10:00 pm",1,0,0,-6.74761,0,0,0,0,0,0,0,1,0,0.0125114,0,0.283985,0.436964,0,0,-0.145943,278.676,278.361,0,204,393,0,293,0,0,283.015,273.977,1.7,5.87902,-5.87902,0,0,0,0,5.2,23,1,999,284.941,136.868,2.46562,0.2,0.0125114,0,0,0,-273.15,0,0,0,-273.15,0,551
"Jan 23, 11:00 pm",1,0,0,-6.52528,0,0,0,0,0,0,0,1,0,0.0124141,0,0.281015,0.435626,0,0,-0.144116,274.97,274.656,0,204,393,0,293,0,0,279.08,270.285,1.7,5.6667,-5.6667,0,0,0,0,4.3,0,1,999,300.374,147.599,1.95625,0.4,0.0124141,0,0,0,-273.15,0,0,0,-273.15,0,552
"Jan 24, 12:00 am",1,0,0,-6.31847,0,0,0,0,0,0,0,1,0,0.0123228,0,0.278216,0.434379,0,0,-0.139598,271.324,271.019,0,204,393,0,293,0,0,275.29,266.753,1.7,5.46608,-5.46608,0,0,0,0,3.4,1,1,999,325.108,156.21,1.44688,0.4,0.0123228,0,0,0,-273.15,0,0,0,-273.15,0,553
"Jan 24, 01:00 am",1,0,0,-6.12053,0,0,0,0,0,0,0,1,0,0.0122365,0,0.275553,0.433209,0,0,-0.134548,267.786,267.491,0,204,393,0,293,0,0,271.617,263.354,1.7,5.27326,-5.27326,0,0,0,0,2.5,2,1,999,3.24195,159.479,1.25,0.1,0.0122365,0,0,0,-273.15,0,0,0,-273.15,0,554
"Jan 24, 02:00 am",1,0,0,-5.94007,0,0,0,0,0,0,0,1,0,0.0121546,0,0.2731,0.432107,0,0,-0.129964,264.358,264.072,0,204,393,0,293,0,0,268.056,260.051,1.7,5.09759,-5.09759,0,0,0,0,1.5,3,1,999,39.6282,155.092,0.40625,0.1,0.0121546,0,0,0,-273.15,0,0,0,-273.15,0,555
"Jan 24, 03:00 am",1,0,0,-5.76938,0,0,0,0,0,0,0,1,0,0.0120768,0,0.27074,0.43107,0,0,-0.125784,261.029,260.75,0,204,393,0,293,0,0,264.602,256.836,1.7,4.93173,-4.93173,0,0,0,0,0.5,4,1,999,62.4262,145.982,-0.359375,0.1,0.0120768,0,0,0,-273.15,0,0,0,-273.15,0,556
"Jan 24, 04:00 am",1,0,0,-5.60352,0,0,0,0,0,0,0,1,0,0.012003,0,0.267951,0.430094,0,0,-0.121717,257.792,257.522,0,204,393,0,293,0,0,261.251,253.712,1.7,4.77225,-4.77225,0,0,0,0,0,5,1,999,76.9333,135.069,-0.703125,0.1,0.012003,0,0,0,-273.15,0,0,0,-273.15,0,557
"Jan 24, 05:00 am",1,0,0,-5.44633,0,0,0,0,0,0,0,1,0,0.0119328,0,0.265256,0.429175,0,0,-0.117824,254.647,254.384,0,204,393,0,293,0,0,257.995,250.676,1.7,4.62125,-4.62125,0,0,0,0,-0.5,6,1,999,87.7266,123.551,-0.96875,0.1,0.0119328,0,0,0,-273.15,0,0,0,-273.15,0,558
"Jan 24, 06:00 am",1,0,0,-5.29676,0,0,0,0,0,0,0,1,0,0.011866,0,0.26254,0.42831,0,0,-0.114166,251.588,251.332,0,204,393,0,293,0,0,254.83,247.72,1.7,4.47813,-4.47813,0,0,0,0,-0.9,7,1,999,96.965,111.94,-1.525,0.3,0.011866,0,0,0,-273.15,0,0,0,-273.15,0,559
"Jan 24, 07:00 am",1,0,0,-5.15368,0,0,0,0,0,0,0,1,0,0.011804,0,0.259908,0.427551,0,0,-0.110695,248.611,248.362,0,204,393,0,293,0,0,251.752,244.842,1.7,4.34137,-4.34137,0,0,0,0,-1.3,8,1,999,105.768,100.546,-1.76875,0.3,0.011804,0,0,0,-273.15,0,0,0,-273.15,0,560
"Jan 24, 08:00 am",1,0,0,-5.01454,0,0,0,0,0,0,0,1,0,0.0117472,0,0.257041,0.426922,0,0,-0.107334,245.713,245.471,0,204,393,0,293,0,0,248.758,242.04,1.7,4.20945,-4.20945,0,0,0,0,-1.4,9,1,999,114.864,89.5965,-1.7125,0.6,0.0117472,0,0,0,-273.15,0,0,0,-273.15,0,561
"Jan 24, 09:00 am",2,0,0,4.46388,59.4963,0.826338,0.96028,0.992488,0.578564,34.2756,0.06,1,0,0.0118705,0.425594,0.26173,0.428533,28.2528,23.3464,0.103011,244.522,244.755,0,204,393,0,293,0,0,246.09,249.051,1.7,4.47436,5.46171,9.93608,0,0,72,0.5,10,1,999,124.853,80.0268,-0.28125,0.6,0.0718705,0,0,0,-273.15,0,0,0,-273.15,0,562
"Jan 24, 10:00 am",2,0,0,108.276,443.578,0.728371,0.91452,0.990655,1,43.25,0.06,1,0,0.0521976,0.699258,0.35394,1.09673,238.972,174.06,4.77319,273.595,280.207,0,317.194,393,0,293,0,0,251.891,345.42,2.64328,9.11894,112.594,121.713,0,0,609,2.6,11,1,999,136.284,71.223,0.803125,0.6,0.112198,0,0,0,-273.15,0,0,0,-273.15,0,563
"Jan 24, 11:00 am",2,6,0,54.3303,521.308,0.631124,0.851003,0.988616,1,50.8668,0.06,1,0,0.139743,0.649353,0.40019,2.072,324.122,204.561,66.4977,298.103,359.185,377.459,56.6695,369.51,377.459,293,0.207603,65.4832,281.618,393.695,3.61774,11.3961,121.437,132.833,0,0,826,4.6,12,1,999,149.588,64.2076,1.94375,0.5,0.407345,0,0,0,-273.15,0,0,0,-273.15,0,564
"Jan 24, 12:00 pm",6,0,0,8.53519,440.077,0.548725,0.776418,0.986534,1,56.7204,0.06,1,0,0.0742744,0.591193,0.398403,1.37241,314.705,172.686,80.8101,293,386.586,352.576,0,386.586,352.576,293,0.193917,80.8101,289.532,392.785,2.93813,11.6149,90.4761,102.091,-0.000119742,0,802,6.1,13,1,999,164.809,59.6832,2.89687,0.5,0.328191,0,0,0,-273.15,0,0,0,-273.15,0,565
"Jan 24, 01:00 pm",6,0,0,2.04882,434.438,0.520285,0.744507,0.985701,1,58.6486,0.06,1,0,0.066305,0.566417,0.397232,1.27227,327.654,170.474,81.6985,293,391.107,339.067,0,391.107,339.067,293,0.186487,81.6985,291.266,392.811,2.82555,11.6801,84.879,96.559,-0.00013266,0,835,7.4,14,1,999,181.268,58.2593,3.80625,0.5,0.312792,0,0,0,-273.15,0,0,0,-273.15,0,566
"Jan 24, 02:00 pm",6,0,0,0.479978,457.815,0.556953,0.784981,0.986762,1,56.1547,0.06,1,0,0.0976561,0.597852,0.396442,1.64404,322.553,179.647,94.0942,293,392.118,386.285,0,392.118,386.285,293,0.212457,94.0942,291.939,392.73,3.21904,11.703,95.6991,107.402,-0.000155853,0,822,8.2,15,1,999,197.621,60.1631,4.37187,0.7,0.370113,0,0,0,-273.15,0,0,0,-273.15,0,567
"Jan 24, 03:00 pm",6,0,0,0.337077,545.161,0.641365,0.858769,0.988848,1,50.1063,0.06,1,0,0.233317,0.655432,0.396615,2.92162,333.54,213.921,127.006,293,392.534,519.082,0,392.534,519.082,293,0.285495,127.006,292.331,392.964,4.32568,11.7471,128.464,140.211,-0.000212081,0,850,8.4,16,1,999,212.588,65.0948,4.72812,0.9,0.578812,0,0,0,-273.15,0,0,0,-273.15,0,568
"Jan 24, 04:00 pm",6,0,0,0.0532651,277.322,0.743491,0.922615,0.990947,1,41.9704,0.06,1,0,0.0306008,0.705656,0.396764,0.76237,146.365,108.821,63.8692,293,392.535,261.033,0,392.535,261.033,293,0.143568,63.8692,291.761,392.879,2.17528,11.7345,65.0558,76.7903,-0.000106656,0,373,7.8,17,1,999,225.608,72.4146,4.3625,1.1,0.234169,0,0,0,-273.15,0,0,0,-273.15,0,569
"Jan 24, 05:00 pm",6,0,0,-46.5935,273.096,0.840294,0.965624,0.992745,0,32.8288,0.06,1,0,0.0135132,0,0.336996,0.450907,127.53,107.163,38.8503,293,371.501,204,0,371.501,204,293,0.1122,38.8503,291.42,330.732,1.7,7.36603,-7.36603,0,-4.08899e-05,0,325,6.6,18,1,999,236.806,81.421,3.94375,1.2,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,570
"Jan 24, 06:00 pm",6,0,0,-27.1055,4.59054,0.918108,0.99057,0.994254,0,23.349,0.0174821,1,0,0.0128898,0,0.300634,0.441908,1.962,1.80133,20.2241,293,334.823,204,0,334.823,204,293,0.1122,20.2241,291.415,290.929,1.7,6.42909,-6.42909,0,-6.1834e-06,0,5,5.1,19,1,999,246.642,91.1917,3.225,1.1,0.142572,0,0,0,-273.15,0,0,0,-273.15,0,571
"Jan 24, 07:00 pm",1,0,0,-6.53523,0,0,0,0,0,0,0,1,0,0.0128553,0,0.292045,0.44174,0,0,-0.866275,308.851,307.049,0,204,393,0,293,0,0,296.724,280.57,1.7,6.51787,-6.51787,0,0,0,0,4.6,20,1,999,255.676,102.181,2.95937,0.9,0.0128553,0,0,0,-273.15,0,0,0,-273.15,0,572
"Jan 24, 08:00 pm",1,0,0,-7.3687,0,0,0,0,0,0,0,1,0,0.012854,0,0.294496,0.441779,0,0,-0.340321,293.449,292.727,0,204,393,0,293,0,0,297.149,282.241,1.7,6.67988,-6.67988,0,0,0,0,4.1,21,1,999,264.521,113.618,2.92812,0.9,0.012854,0,0,0,-273.15,0,0,0,-273.15,0,573
"Jan 24, 09:00 pm",1,0,0,-7.36838,0,0,0,0,0,0,0,1,0,0.0127537,0,0.294485,0.440335,0,0,-0.164162,287.391,287.04,0,204,393,0,293,0,0,292.608,282.181,1.7,6.47607,-6.47607,0,0,0,0,3.6,22,1,999,273.945,125.226,2.74062,1,0.0127537,0,0,0,-273.15,0,0,0,-273.15,0,574
"Jan 24, 10:00 pm",1,0,0,-7.09503,0,0,0,0,0,0,0,1,0,0.0126398,0,0.291184,0.43874,0,0,-0.151393,283.488,283.162,0,204,393,0,293,0,0,288.114,278.669,1.7,6.20482,-6.20482,0,0,0,0,3.1,23,1,999,285.174,136.675,2.55312,1,0.0126398,0,0,0,-273.15,0,0,0,-273.15,0,575
"Jan 24, 11:00 pm",1,0,0,-6.83502,0,0,0,0,0,0,0,1,0,0.0125342,0,0.287571,0.437278,0,0,-0.151368,279.642,279.315,0,204,393,0,293,0,0,283.969,274.767,1.7,5.9594,-5.9594,0,0,0,0,2.6,0,1,999,300.624,147.388,2.20937,1.4,0.0125342,0,0,0,-273.15,0,0,0,-273.15,0,576
"Jan 25, 12:00 am",1,0,0,-6.60221,0,0,0,0,0,0,0,1,0,0.0124359,0,0.284181,0.435924,0,0,-0.146591,275.834,275.516,0,204,393,0,293,0,0,279.999,271.077,1.7,5.73473,-5.73473,0,0,0,0,2.1,1,1,999,325.271,155.969,1.94375,1.1,0.0124359,0,0,0,-273.15,0,0,0,-273.15,0,577
"Jan 25, 01:00 am",1,0,0,-6.38704,0,0,0,0,0,0,0,1,0,0.0123431,0,0.280417,0.434656,0,0,-0.141078,272.144,271.836,0,204,393,0,293,0,0,276.163,267.533,1.7,5.52813,-5.52813,0,0,0,0,2.1,2,1,999,3.04816,159.238,1.94375,1.8,0.0123431,0,0,0,-273.15,0,0,0,-273.15,0,578
"Jan 25, 02:00 am",1,0,0,-6.17881,0,0,0,0,0,0,0,1,0,0.0122556,0,0.276881,0.433467,0,0,-0.135846,268.574,268.276,0,204,393,0,293,0,0,272.451,264.106,1.7,5.32791,-5.32791,0,0,0,0,2,3,1,999,39.2068,154.913,1.6875,1.1,0.0122556,0,0,0,-273.15,0,0,0,-273.15,0,579
"Jan 25, 03:00 am",1,0,0,-5.98538,0,0,0,0,0,0,0,1,0,0.0121727,0,0.273457,0.43235,0,0,-0.130995,265.119,264.83,0,204,393,0,293,0,0,268.859,260.783,1.7,5.14244,-5.14244,0,0,0,0,1.9,4,1,999,62.0366,145.854,1.74375,1.1,0.0121727,0,0,0,-273.15,0,0,0,-273.15,0,580
"Jan 25, 04:00 am",1,0,0,-5.80065,0,0,0,0,0,0,0,1,0,0.0120942,0,0.270033,0.431301,0,0,-0.126466,261.77,261.49,0,204,393,0,293,0,0,265.382,257.559,1.7,4.96593,-4.96593,0,0,0,0,1.9,5,1,999,76.6072,134.966,1.74375,0.8,0.0120942,0,0,0,-273.15,0,0,0,-273.15,0,581
"Jan 25, 05:00 am",1,0,0,-5.62931,0,0,0,0,0,0,0,1,0,0.0120197,0,0.266813,0.430315,0,0,-0.122248,258.521,258.249,0,204,393,0,293,0,0,262.011,254.426,1.7,4.80235,-4.80235,0,0,0,0,1.8,6,1,999,87.4466,123.456,1.33125,1,0.0120197,0,0,0,-273.15,0,0,0,-273.15,0,582
"Jan 25, 06:00 am",1,0,0,-5.46503,0,0,0,0,0,0,0,1,0,0.011949,0,0.263581,0.429386,0,0,-0.118268,255.365,255.101,0,204,393,0,293,0,0,258.741,251.382,1.7,4.64607,-4.64607,0,0,0,0,1.8,7,1,999,96.7148,111.843,1.40937,1.1,0.011949,0,0,0,-273.15,0,0,0,-273.15,0,583
"Jan 25, 07:00 am",1,0,0,-5.31077,0,0,0,0,0,0,0,1,0,0.0118817,0,0.260544,0.428512,0,0,-0.114506,252.299,252.042,0,204,393,0,293,0,0,255.565,248.421,1.7,4.49931,-4.49931,0,0,0,0,1.7,8,1,999,105.536,100.439,1.23125,1.6,0.0118817,0,0,0,-273.15,0,0,0,-273.15,0,584
"Jan 25, 08:00 am",1,0,0,-5.16237,0,0,0,0,0,0,0,1,0,0.0118186,0,0.257488,0.427723,0,0,-0.110929,249.317,249.068,0,204,393,0,293,0,0,252.48,245.541,1.7,4.35862,-4.35862,0,0,0,0,1.7,9,1,999,114.645,89.5022,0.996875,1.6,0.0118186,0,0,0,-273.15,0,0,0,-273.15,0,585
"Jan 25, 09:00 am",2,0,0,-4.35401,4.14244,0.828488,0.96112,0.992527,0.584507,34.0563,0.06,1,0,0.0117728,0.43036,0.25404,0.427193,1.962,1.62549,-0.0926795,246.533,246.324,0,204,393,0,293,0,0,249.504,243.433,1.7,4.24558,-3.54603,0.699548,0,0,5,2.8,10,1,999,124.644,79.8835,1.78437,1.2,0.0717728,0,0,0,-273.15,0,0,0,-273.15,0,586
"Jan 25, 10:00 am",2,0,0,46.0234,197.38,0.731038,0.915978,0.990707,1,43.0266,0.06,1,0,0.012885,0.70041,0.300571,0.443991,105.948,77.452,1.04424,252.993,255.315,0,204,393,0,293,0,0,248.036,292.858,1.7,6.63702,47.6111,54.2481,0,0,270,4.6,11,1,999,136.089,71.0521,2.95937,1.5,0.072885,0,0,0,-273.15,0,0,0,-273.15,0,587
"Jan 25, 11:00 am",2,0,0,-5.28688,3.78627,0.631045,0.850945,0.988614,1,50.8727,0.06,1,0,0.0121982,0.649308,0.298372,0.432232,2.3544,1.48573,0.314419,280.271,280.954,0,204,393,0,293,0,0,257.595,292.155,1.7,5.2024,-4.2377,0.964698,0,0,6,5,12,1,999,149.419,64.0069,3.20313,1,0.0721982,0,0,0,-273.15,0,0,0,-273.15,0,588
"Jan 25, 12:00 pm",2,0,0,-4.91354,1.65643,0.552145,0.780011,0.986629,1,56.4857,0.06,1,0,0.0121306,0.593987,0.265934,0.43178,1.1772,0.649985,-0.510225,274.701,273.591,0,204,393,0,293,0,0,267.346,256.688,1.7,4.93489,-4.54881,0.386082,0,0,3,4.9,13,1,999,164.686,59.4548,3.65,1.1,0.0721306,0,0,0,-273.15,0,0,0,-273.15,0,589
"Jan 25, 01:00 pm",2,0,0,-5.25613,2.09462,0.523654,0.748487,0.985803,1,58.4223,0.06,1,0,0.0121299,0.569503,0.265691,0.431807,1.5696,0.821928,-0.228468,264.499,263.996,0,204,393,0,293,0,0,267.147,256.521,1.7,5.01874,-4.55065,0.46809,0,0,4,5.3,14,1,999,181.21,58.0122,3.58125,0.8,0.0721299,0,0,0,-273.15,0,0,0,-273.15,0,590
"Jan 25, 02:00 pm",2,0,0,-4.95905,3.35932,0.559886,0.787967,0.986843,1,55.9521,0.06,1,0,0.0120772,0.600175,0.265704,0.431086,2.3544,1.3182,-0.104697,260.313,260.081,0,204,393,0,293,0,0,263.861,256.896,1.7,4.91033,-4.11918,0.791148,0,0,6,5.3,15,1,999,197.631,59.911,4.28438,1,0.0720772,0,0,0,-273.15,0,0,0,-273.15,0,591
"Jan 25, 03:00 pm",2,0,0,50.2179,231.743,0.64373,0.86052,0.988901,1,49.9295,0.06,1,0,0.0134224,0.656804,0.317095,0.451946,141.264,90.9358,1.17491,267.499,270.062,0,204,393,0,293,0,0,262.153,310.672,1.7,7.81472,51.9123,59.727,0,0,360,6.5,16,1,999,212.655,64.85,5.17188,0.9,0.0734224,0,0,0,-273.15,0,0,0,-273.15,0,592
"Jan 25, 04:00 pm",2,0,0,30.036,145.341,0.745339,0.923577,0.990982,1,41.8118,0.06,1,0,0.0135664,0.706416,0.349464,0.452438,76.518,57.0318,1.19734,303.624,306.137,0,204,393,0,293,0,0,273.727,344.503,1.7,8.28051,32.0077,40.2882,0,0,195,6.4,17,1,999,225.714,72.1836,5.07188,0.9,0.0735664,0,0,0,-273.15,0,0,0,-273.15,0,593
"Jan 25, 05:00 pm",2,0,0,-7.5001,338.365,0.841705,0.966149,0.992771,0,32.6794,0.06,1,0,0.0129558,0,0.314448,0.442719,157.745,132.775,-0.344408,317.776,317.065,0,204,393,0,293,0,0,293.193,307.07,1.7,6.77739,-6.77739,0,0,0,402,6.5,18,1,999,236.938,81.2068,5.17188,1.3,0.0729558,0,0,0,-273.15,0,0,0,-273.15,0,594
"Jan 25, 06:00 pm",1,0,0,-7.18235,0,0,0,0,0,0,0,1,0,0.0129476,0,0.294581,0.443096,0,0,-0.58491,303.19,301.964,0,204,393,0,293,0,0,300.953,284.007,1.7,6.80496,-6.80496,0,0,0,1,5.8,19,1,999,246.794,90.9885,4.55,1.2,0.0129476,0,0,0,-273.15,0,0,0,-273.15,0,595
"Jan 25, 07:00 pm",1,0,0,-7.59779,0,0,0,0,0,0,0,1,0,0.0128891,0,0.295936,0.442252,0,0,-0.234594,292.883,292.385,0,204,393,0,293,0,0,298.005,285.316,1.7,6.77599,-6.77599,0,0,0,0,5.6,20,1,999,255.845,101.989,4.6625,1.5,0.0128891,0,0,0,-273.15,0,0,0,-273.15,0,596
"Jan 25, 08:00 pm",1,0,0,-7.40309,0,0,0,0,0,0,0,1,0,0.0127728,0,0.293634,0.440597,0,0,-0.156894,288.174,287.839,0,204,393,0,293,0,0,293.237,283.227,1.7,6.50701,-6.50701,0,0,0,0,5.4,21,1,999,264.709,113.431,4.54063,1.1,0.0127728,0,0,0,-273.15,0,0,0,-273.15,0,597
"Jan 25, 09:00 pm",1,0,0,-7.11475,0,0,0,0,0,0,0,1,0,0.0126583,0,0.289539,0.438998,0,0,-0.155555,284.26,283.926,0,204,393,0,293,0,0,288.833,279.301,1.7,6.2348,-6.2348,0,0,0,0,5.3,22,1,999,274.158,125.04,4.59688,1.2,0.0126583,0,0,0,-273.15,0,0,0,-273.15,0,598
"Jan 25, 10:00 pm",1,0,0,-6.85022,0,0,0,0,0,0,0,1,0,0.0125528,0,0.285538,0.437535,0,0,-0.152617,280.344,280.014,0,204,393,0,293,0,0,284.696,275.43,1.7,5.98281,-5.98281,0,0,0,0,5.2,23,1,999,285.415,136.481,4.65312,1.2,0.0125528,0,0,0,-273.15,0,0,0,-273.15,0,599
"Jan 25, 11:00 pm",1,0,0,-6.61494,0,0,0,0,0,0,0,1,0,0.0124539,0,0.28185,0.436172,0,0,-0.146854,276.523,276.204,0,204,393,0,293,0,0,280.713,271.76,1.7,5.7557,-5.7557,0,0,0,0,5,0,1,999,300.883,147.174,4.53125,1.1,0.0124539,0,0,0,-273.15,0,0,0,-273.15,0,600
"Jan 26, 12:00 am",1,0,0,-6.39679,0,0,0,0,0,0,0,1,0,0.0123605,0,0.278293,0.434893,0,0,-0.141329,272.829,272.521,0,204,393,0,293,0,0,276.867,268.214,1.7,5.54543,-5.54543,0,0,0,0,4.8,1,1,999,325.444,155.724,4.64375,1.2,0.0123605,0,0,0,-273.15,0,0,0,-273.15,0,601
"Jan 26, 01:00 am",1,0,0,-6.18787,0,0,0,0,0,0,0,1,0,0.0122724,0,0.274751,0.433695,0,0,-0.136136,269.256,268.957,0,204,393,0,293,0,0,273.149,264.781,1.7,5.3446,-5.3446,0,0,0,0,4.7,2,1,999,2.86664,158.992,4.075,0.7,0.0122724,0,0,0,-273.15,0,0,0,-273.15,0,602
"Jan 26, 02:00 am",1,0,0,-5.99274,0,0,0,0,0,0,0,1,0,0.0121891,0,0.271217,0.43257,0,0,-0.131268,265.796,265.507,0,204,393,0,293,0,0,269.553,261.454,1.7,5.15779,-5.15779,0,0,0,0,4.7,3,1,999,38.7902,154.726,4.54375,0.8,0.0121891,0,0,0,-273.15,0,0,0,-273.15,0,603
"Jan 26, 03:00 am",1,0,0,-5.81281,0,0,0,0,0,0,0,1,0,0.01211,0,0.267889,0.431512,0,0,-0.126833,262.443,262.162,0,204,393,0,293,0,0,266.07,258.221,1.7,4.98583,-4.98583,0,0,0,0,4.6,4,1,999,61.6459,145.719,4.2875,1.6,0.01211,0,0,0,-273.15,0,0,0,-273.15,0,604
"Jan 26, 04:00 am",1,0,0,-5.63867,0,0,0,0,0,0,0,1,0,0.0120351,0,0.264557,0.430517,0,0,-0.122603,259.186,258.914,0,204,393,0,293,0,0,262.694,255.081,1.7,4.81983,-4.81983,0,0,0,0,4.6,5,1,999,76.2783,134.856,4.2875,1.9,0.0120351,0,0,0,-273.15,0,0,0,-273.15,0,605
"Jan 26, 05:00 am",1,0,0,-5.47041,0,0,0,0,0,0,0,1,0,0.011964,0,0.261325,0.429582,0,0,-0.11847,256.026,255.762,0,204,393,0,293,0,0,259.419,252.037,1.7,4.65943,-4.65943,0,0,0,0,4.6,6,1,999,87.1637,123.355,4.2875,0.9,0.011964,0,0,0,-273.15,0,0,0,-273.15,0,606
"Jan 26, 06:00 am",1,0,0,-5.31309,0,0,0,0,0,0,0,1,0,0.0118963,0,0.258185,0.428702,0,0,-0.114607,252.958,252.702,0,204,393,0,293,0,0,256.24,249.079,1.7,4.50987,-4.50987,0,0,0,0,4.6,7,1,999,96.4618,111.74,4.44375,0.7,0.0118963,0,0,0,-273.15,0,0,0,-273.15,0,607
"Jan 26, 07:00 am",1,0,0,-5.16474,0,0,0,0,0,0,0,1,0,0.0118325,0,0.255128,0.427891,0,0,-0.111035,249.977,249.727,0,204,393,0,293,0,0,253.153,246.198,1.7,4.36925,-4.36925,0,0,0,0,4.6,8,1,999,105.302,100.326,4.44375,0.9,0.0118325,0,0,0,-273.15,0,0,0,-273.15,0,608
"Jan 26, 08:00 am",1,0,0,-5.02259,0,0,0,0,0,0,0,1,0,0.011774,0,0.252048,0.427209,0,0,-0.107632,247.075,246.833,0,204,393,0,293,0,0,250.153,243.395,1.7,4.23504,-4.23504,0,0,0,0,4.7,9,1,999,114.423,89.4011,4.30937,1,0.011774,0,0,0,-273.15,0,0,0,-273.15,0,609
"Jan 26, 09:00 am",2,0,0,-3.27744,9.9678,0.83065,0.96196,0.992567,0.590748,33.8344,0.06,1,0,0.0117482,0.435352,0.249647,0.426935,4.7088,3.91136,-0.0687085,244.533,244.377,0,204,393,0,293,0,0,247.281,242.344,1.7,4.16643,-2.46361,1.70282,0,0,12,5.8,10,1,999,124.433,79.7341,4.94063,1,0.0717482,0,0,0,-273.15,0,0,0,-273.15,0,610
"Jan 26, 10:00 am",2,0,0,55.8935,234.793,0.733727,0.917435,0.990759,1,42.8002,0.06,1,0,0.0131099,0.701561,0.305261,0.447764,125.568,92.1326,1.27378,253.318,256.147,0,204,393,0,293,0,0,246.36,301.646,1.7,7.1029,57.5338,64.6367,0,0,320,8.2,11,1,999,135.893,70.875,5.15312,1.6,0.0731099,0,0,0,-273.15,0,0,0,-273.15,0,611
"Jan 26, 11:00 am",2,6,0,74.4186,353.651,0.637208,0.855592,0.988753,1,50.4142,0.06,1,0,0.0233349,0.652946,0.372212,0.642172,217.782,138.772,5.90101,296.976,307.877,36.7409,204.209,382.866,36.7409,293,0.0202075,3.4081,262.8,372.35,2.00791,10.0827,80.5338,90.6165,0,0,555,10,12,1,999,149.25,63.8,6.09375,2.2,0.103542,0,0,0,-273.15,0,0,0,-273.15,0,612
"Jan 26, 12:00 pm",6,0,0,33.0616,410.604,0.555621,0.783615,0.986726,1,56.2465,0.06,1,0,0.0524721,0.596789,0.391707,1.09277,289.984,161.121,51.1174,293,360.438,314.631,0,360.438,314.631,293,0.173047,51.1174,282.223,392.476,2.62192,11.328,84.8273,96.1553,-3.99828e-05,0,739,11.5,13,1,999,164.565,59.2203,6.8125,2.3,0.285519,0,0,0,-273.15,0,0,0,-273.15,0,613
"Jan 26, 01:00 pm",6,0,0,8.35966,289.379,0.527102,0.752501,0.985907,1,58.1902,0.06,1,0,0.0147133,0.572618,0.389812,0.470799,215.428,113.552,44.0345,293,381.424,204,0,381.424,204,293,0.1122,44.0345,287.471,392.253,1.7,11.5382,53.4838,65.022,-5.84374e-05,0,549,13.2,14,1,999,181.154,57.7595,7.30156,4.2,0.186913,0,0,0,-273.15,0,0,0,-273.15,0,614
"Jan 26, 02:00 pm",6,0,0,5.01475,432.316,0.562911,0.791009,0.986925,1,55.7426,0.06,1,0,0.0789343,0.602542,0.389704,1.42852,301.363,169.641,84.4432,293,388.72,359.733,0,388.72,359.733,293,0.197853,84.4432,290.526,392.697,2.99777,11.6595,90.5561,102.216,-0.000130722,0,768,14.4,15,1,999,197.647,59.6542,7.91562,3.3,0.336787,0,0,0,-273.15,0,0,0,-273.15,0,615
"Jan 26, 03:00 pm",6,0,0,1.30857,407.741,0.646183,0.862322,0.988955,1,49.7456,0.06,1,0,0.0903886,0.658215,0.389554,1.56203,247.604,159.998,91.1886,293,391.617,376.374,0,391.617,376.374,293,0.207006,91.1886,291.707,392.738,3.13645,11.7126,93.6003,105.313,-0.000149567,0,631,14.7,16,1,999,212.728,64.6013,8.21562,4.5,0.357394,0,0,0,-273.15,0,0,0,-273.15,0,616
"Jan 26, 04:00 pm",6,0,0,-8.68693,182.332,0.747262,0.924571,0.991019,1,41.6462,0.06,1,0,0.0145238,0.707203,0.378065,0.467374,95.7456,71.5471,47.5519,293,388.089,204,0,388.089,204,293,0.1122,47.5519,291.303,380.913,1.7,10.7164,39.8819,50.5983,-7.26732e-05,0,244,14.2,17,1,999,225.827,71.9498,7.87187,4.2,0.186724,0,0,0,-273.15,0,0,0,-273.15,0,617
"Jan 26, 05:00 pm",6,0,0,-42.7016,289.209,0.843174,0.966693,0.992798,0,32.5232,0.06,1,0,0.0133901,0,0.32295,0.449091,134.593,113.485,35.1626,293,364.37,204,0,364.37,204,293,0.1122,35.1626,291.38,323.408,1.7,7.14371,-7.14371,0,-3.07273e-05,0,343,13.3,18,1,999,237.077,80.9904,7.83125,4,0.18559,0,0,0,-273.15,0,0,0,-273.15,0,618
"Jan 26, 06:00 pm",6,0,0,-24.5102,1.84049,0.920246,0.991135,0.9943,0,23.0379,0.0197433,1,0,0.0128632,0,0.291524,0.441578,0.7848,0.722209,17.62,293,329.56,204,0,329.56,204,293,0.1122,17.62,291.414,288.934,1.7,6.37643,-6.37643,0,-4.13034e-06,0,2,12,19,1,999,246.951,90.7839,7.9375,5.2,0.144807,0,0,0,-273.15,0,0,0,-273.15,0,619
"Jan 26, 07:00 pm",1,0,0,-6.5535,0,0,0,0,0,0,0,1,0,0.012831,0,0.284335,0.441404,0,0,-0.781323,305.831,304.199,0,204,393,0,293,0,0,295.815,280.165,1.7,6.45633,-6.45633,0,0,0,0,11.5,20,1,999,256.02,101.795,7.67188,5.7,0.012831,0,0,0,-273.15,0,0,0,-273.15,0,620
"Jan 26, 08:00 pm",1,0,0,-7.25913,0,0,0,0,0,0,0,1,0,0.0128175,0,0.286436,0.441261,0,0,-0.31446,291.838,291.169,0,204,393,0,293,0,0,295.655,281.464,1.7,6.56788,-6.56788,0,0,0,0,10.9,21,1,999,264.903,113.244,7.4625,4.5,0.0128175,0,0,0,-273.15,0,0,0,-273.15,0,621
"Jan 26, 09:00 pm",1,0,0,-7.22532,0,0,0,0,0,0,0,1,0,0.0127179,0,0.28615,0.439835,0,0,-0.16047,286.107,285.763,0,204,393,0,293,0,0,291.198,280.993,1.7,6.35922,-6.35922,0,0,0,0,10.3,22,1,999,274.377,124.852,7.40938,4,0.0127179,0,0,0,-273.15,0,0,0,-273.15,0,622
"Jan 26, 10:00 pm",1,0,0,-6.95535,0,0,0,0,0,0,0,1,0,0.0126074,0,0.282885,0.438291,0,0,-0.148864,282.265,281.945,0,204,393,0,293,0,0,286.812,277.505,1.7,6.09214,-6.09214,0,0,0,0,9.8,23,1,999,285.664,136.286,6.83125,3.3,0.0126074,0,0,0,-273.15,0,0,0,-273.15,0,623
"Jan 26, 11:00 pm",1,0,0,-6.7004,0,0,0,0,0,0,0,1,0,0.0125049,0,0.279473,0.436873,0,0,-0.148221,278.485,278.164,0,204,393,0,293,0,0,282.749,273.693,1.7,5.85034,-5.85034,0,0,0,0,9.2,0,1,999,301.15,146.958,6.3875,2.3,0.0125049,0,0,0,-273.15,0,0,0,-273.15,0,624
"Jan 27, 12:00 am",1,0,0,-6.47997,0,0,0,0,0,0,0,1,0,0.012409,0,0.276261,0.435555,0,0,-0.143641,274.751,274.439,0,204,393,0,293,0,0,278.855,270.072,1.7,5.63758,-5.63758,0,0,0,0,8.6,1,1,999,325.627,155.476,6.1,2.8,0.012409,0,0,0,-273.15,0,0,0,-273.15,0,625
"Jan 27, 01:00 am",1,0,0,-6.2742,0,0,0,0,0,0,0,1,0,0.0123184,0,0.273402,0.43432,0,0,-0.138455,271.127,270.825,0,204,393,0,293,0,0,275.087,266.587,1.7,5.43753,-5.43753,0,0,0,0,7.8,2,1,999,2.69721,158.739,5.84688,2.8,0.0123184,0,0,0,-273.15,0,0,0,-273.15,0,626
"Jan 27, 02:00 am",1,0,0,-6.08334,0,0,0,0,0,0,0,1,0,0.0122327,0,0.270654,0.433157,0,0,-0.133643,267.616,267.323,0,204,393,0,293,0,0,271.439,263.206,1.7,5.25231,-5.25231,0,0,0,0,7,3,1,999,38.3789,154.532,5.35938,4,0.0122327,0,0,0,-273.15,0,0,0,-273.15,0,627
"Jan 27, 03:00 am",1,0,0,-5.90126,0,0,0,0,0,0,0,1,0,0.0121514,0,0.26801,0.432065,0,0,-0.129141,264.21,263.925,0,204,393,0,293,0,0,267.902,259.922,1.7,5.07576,-5.07576,0,0,0,0,6.2,4,1,999,61.2544,145.577,4.87187,4.5,0.0121514,0,0,0,-273.15,0,0,0,-273.15,0,628
"Jan 27, 04:00 am",1,0,0,-5.7268,0,0,0,0,0,0,0,1,0,0.0120744,0,0.265047,0.431037,0,0,-0.124821,260.902,260.626,0,204,393,0,293,0,0,264.474,256.733,1.7,4.90807,-4.90807,0,0,0,0,5.8,5,1,999,75.947,134.74,4.94063,6.2,0.0120744,0,0,0,-273.15,0,0,0,-273.15,0,629
"Jan 27, 05:00 am",1,0,0,-5.55895,0,0,0,0,0,0,0,1,0,0.0120012,0,0.262183,0.430071,0,0,-0.120675,257.691,257.423,0,204,393,0,293,0,0,261.146,253.638,1.7,4.7468,-4.7468,0,0,0,0,5.4,6,1,999,86.878,123.247,5.00938,6,0.0120012,0,0,0,-273.15,0,0,0,-273.15,0,630
"Jan 27, 06:00 am",1,0,0,-5.39974,0,0,0,0,0,0,0,1,0,0.0119317,0,0.259306,0.429161,0,0,-0.116756,254.573,254.312,0,204,393,0,293,0,0,257.916,250.631,1.7,4.59439,-4.59439,0,0,0,0,5.1,7,1,999,96.2062,111.63,5.02187,6.4,0.0119317,0,0,0,-273.15,0,0,0,-273.15,0,631
"Jan 27, 07:00 am",1,0,0,-5.24904,0,0,0,0,0,0,0,1,0,0.0118655,0,0.256516,0.428303,0,0,-0.11309,251.542,251.289,0,204,393,0,293,0,0,254.778,247.703,1.7,4.4504,-4.4504,0,0,0,0,4.8,8,1,999,105.066,100.207,4.56563,7,0.0118655,0,0,0,-273.15,0,0,0,-273.15,0,632
"Jan 27, 08:00 am",1,0,0,-5.10256,0,0,0,0,0,0,0,1,0,0.0118041,0,0.253494,0.427553,0,0,-0.109561,248.594,248.348,0,204,393,0,293,0,0,251.729,244.856,1.7,4.31154,-4.31154,0,0,0,0,4.8,9,1,999,114.2,89.2933,4.56563,7.3,0.0118041,0,0,0,-273.15,0,0,0,-273.15,0,633
"Jan 27, 09:00 am",2,0,0,-2.92486,12.4923,0.832823,0.962796,0.992607,0.597282,33.6102,0.06,1,0,0.011784,0.440568,0.251489,0.427314,5.886,4.902,-0.0608808,246.083,245.945,0,204,393,0,293,0,0,248.822,244.212,1.7,4.25723,-2.09756,2.15966,0,0,15,5.9,10,1,999,124.221,79.5786,5.66563,7.5,0.071784,0,0,0,-273.15,0,0,0,-273.15,0,634
"Jan 27, 10:00 am",2,0,0,31.8996,142.133,0.736438,0.918891,0.990811,1,42.5711,0.06,1,0,0.0125184,0.702711,0.284809,0.438133,75.7332,55.7728,0.737104,250.933,252.58,0,204,393,0,293,0,0,247.358,279.494,1.7,5.84071,33.3515,39.1922,0,0,193,7,11,1,999,135.696,70.6918,6.0625,9.1,0.0725184,0,0,0,-273.15,0,0,0,-273.15,0,635
"Jan 27, 11:00 am",2,0,0,64.626,295.754,0.637402,0.855799,0.988759,1,50.4016,0.06,1,0,0.0157248,0.653106,0.348119,0.498431,182.074,116.054,1.93911,282.664,286.645,0,212.922,393,0,293,0,0,256.088,345.643,1.77435,8.87184,66.9238,75.7956,0,0,464,8.1,12,1,999,149.081,63.5869,6.38125,9.4,0.0757248,0,0,0,-273.15,0,0,0,-273.15,0,636
"Jan 27, 12:00 pm",2,6,0,61.9389,490.447,0.563085,0.791168,0.986929,1,55.7304,0.06,1,0,0.0848714,0.602666,0.390199,1.48151,341.78,192.451,42.2139,301.124,345.902,264.384,100.338,369.071,264.384,293,0.145411,40.7462,281.172,389.789,3.03935,11.3867,104.599,115.986,0,0,871,10.5,13,1,999,164.445,58.9797,7.45313,9.4,0.290283,0,0,0,-273.15,0,0,0,-273.15,0,637
"Jan 27, 01:00 pm",6,0,0,10.0655,316.783,0.530626,0.756545,0.986012,1,57.9523,0.06,1,0,0.0212058,0.575756,0.391923,0.598965,234.263,124.306,48.7818,293,379.659,230.852,0,379.659,230.852,293,0.126969,48.7818,288.482,392.678,1.92377,11.6535,59.9164,71.5699,-6.22477e-05,0,597,11.8,14,1,999,181.103,57.5013,8.05,11.5,0.208174,0,0,0,-273.15,0,0,0,-273.15,0,638
"Jan 27, 02:00 pm",6,0,0,3.77077,300.559,0.566025,0.794104,0.987008,1,55.5265,0.06,1,0,0.0228269,0.604951,0.391101,0.628498,208.364,117.94,54.7586,293,387.479,236.523,0,387.479,236.523,293,0.130088,54.7586,290.24,392.585,1.97103,11.7133,59.6343,71.3476,-8.26491e-05,0,531,12.7,15,1,999,197.667,59.3927,8.09062,12.8,0.212915,0,0,0,-273.15,0,0,0,-273.15,0,639
"Jan 27, 03:00 pm",6,0,0,2.29925,555.306,0.648722,0.864171,0.989012,1,49.5547,0.06,1,0,0.250432,0.659664,0.391461,3.06157,335.894,217.902,128.539,293,391.386,531.859,0,391.386,531.859,293,0.292523,128.539,291.977,392.898,4.43216,11.8036,131.939,143.742,-0.00020987,0,856,13.2,16,1,999,212.807,64.349,8.27812,12.8,0.602954,0,0,0,-273.15,0,0,0,-273.15,0,640
"Jan 27, 04:00 pm",6,0,0,-46.4538,0,0.74926,0.925596,0.991057,1,41.4737,0.06,1,0,0.0135063,0.708014,0.330792,0.450788,0,0,38.7606,293,371.328,204,0,371.328,204,293,0.1122,38.7606,291.346,330.446,1.7,7.33904,-7.33904,0,-4.06204e-05,0,0,12.2,17,1,999,225.946,71.7133,7.66875,11.5,0.185706,0,0,0,-273.15,0,0,0,-273.15,0,641
"Jan 27, 05:00 pm",6,0,0,-26.972,0,0.844699,0.967255,0.992826,0.501102,32.3603,0.06,1,0,0.012887,0.371417,0.294247,0.441871,0,0,20.1295,293,334.632,204,0,334.632,204,293,0.1122,20.1295,291.395,290.748,1.7,6.41143,-6.41143,0,-6.09919e-06,0,0,11,18,1,999,237.222,80.772,6.85938,10.8,0.185087,0,0,0,-273.15,0,0,0,-273.15,0,642
"Jan 27, 06:00 pm",2,0,0,-6.51514,2.76411,0.921369,0.99143,0.994324,0,22.8729,0.0208833,1,0,0.0128542,0,0.286416,0.441725,1.1772,1.08464,-0.862731,308.707,306.912,0,204,393,0,293,0,0,296.683,280.524,1.7,6.51296,-6.51296,0,0,0,3,9.9,19,1,999,247.115,90.5778,6.22812,13.9,0.0337375,0,0,0,-273.15,0,0,0,-273.15,0,643
"Jan 27, 07:00 pm",1,0,0,-7.3492,0,0,0,0,0,0,0,1,0,0.0128525,0,0.288977,0.441758,0,0,-0.338796,293.373,292.654,0,204,393,0,293,0,0,297.091,282.204,1.7,6.67779,-6.67779,0,0,0,0,9.3,20,1,999,256.201,101.599,6.01875,15.1,0.0128525,0,0,0,-273.15,0,0,0,-273.15,0,644
"Jan 27, 08:00 pm",1,0,0,-7.34201,0,0,0,0,0,0,0,1,0,0.0127526,0,0.289067,0.440321,0,0,-0.163568,287.338,286.988,0,204,393,0,293,0,0,292.563,282.138,1.7,6.46798,-6.46798,0,0,0,0,8.7,21,1,999,265.104,113.055,5.73125,10.8,0.0127526,0,0,0,-273.15,0,0,0,-273.15,0,645
"Jan 27, 09:00 pm",1,0,0,-7.06721,0,0,0,0,0,0,0,1,0,0.0126392,0,0.285785,0.438732,0,0,-0.150743,283.451,283.126,0,204,393,0,293,0,0,288.084,278.644,1.7,6.19516,-6.19516,0,0,0,0,8.2,22,1,999,274.603,124.663,5.3875,9.9,0.0126392,0,0,0,-273.15,0,0,0,-273.15,0,646
"Jan 27, 10:00 pm",1,0,0,-6.80355,0,0,0,0,0,0,0,1,0,0.0125342,0,0.2823,0.437278,0,0,-0.150621,279.622,279.296,0,204,393,0,293,0,0,283.953,274.764,1.7,5.94557,-5.94557,0,0,0,0,7.6,23,1,999,285.92,136.088,4.86562,8.6,0.0125342,0,0,0,-273.15,0,0,0,-273.15,0,647
"Jan 27, 11:00 pm",1,0,0,-6.5758,0,0,0,0,0,0,0,1,0,0.0124362,0,0.27903,0.435928,0,0,-0.145954,275.833,275.516,0,204,393,0,293,0,0,280,271.088,1.7,5.72565,-5.72565,0,0,0,0,7,0,1,999,301.425,146.739,4.42188,10.2,0.0124362,0,0,0,-273.15,0,0,0,-273.15,0,648
"Jan 28, 12:00 am",1,0,0,-6.36067,0,0,0,0,0,0,0,1,0,0.0123438,0,0.275912,0.434665,0,0,-0.140526,272.157,271.85,0,204,393,0,293,0,0,276.177,267.558,1.7,5.51692,-5.51692,0,0,0,0,6.4,1,1,999,325.82,155.223,3.97813,8.8,0.0123438,0,0,0,-273.15,0,0,0,-273.15,0,649
"Jan 28, 01:00 am",1,0,0,-6.16109,0,0,0,0,0,0,0,1,0,0.0122564,0,0.272806,0.433478,0,0,-0.135464,268.6,268.303,0,204,393,0,293,0,0,272.478,264.138,1.7,5.32401,-5.32401,0,0,0,0,5.9,2,1,999,2.53968,158.48,3.7125,10.8,0.0122564,0,0,0,-273.15,0,0,0,-273.15,0,650
"Jan 28, 02:00 am",1,0,0,-5.96946,0,0,0,0,0,0,0,1,0,0.0121737,0,0.269915,0.432364,0,0,-0.130725,265.153,264.865,0,204,393,0,293,0,0,268.896,260.821,1.7,5.13859,-5.13859,0,0,0,0,5.3,3,1,999,37.9732,154.33,3.425,8.8,0.0121737,0,0,0,-273.15,0,0,0,-273.15,0,651
"Jan 28, 03:00 am",1,0,0,-5.791,0,0,0,0,0,0,0,1,0,0.0120953,0,0.267023,0.431315,0,0,-0.12629,261.811,261.531,0,204,393,0,293,0,0,265.426,257.601,1.7,4.96658,-4.96658,0,0,0,0,4.8,4,1,999,60.8626,145.427,2.925,9.9,0.0120953,0,0,0,-273.15,0,0,0,-273.15,0,652
"Jan 28, 04:00 am",1,0,0,-5.62018,0,0,0,0,0,0,0,1,0,0.0120209,0,0.264228,0.43033,0,0,-0.122112,258.566,258.294,0,204,393,0,293,0,0,262.06,254.472,1.7,4.80208,-4.80208,0,0,0,0,4.3,5,1,999,75.6135,134.617,3.28438,9.4,0.0120209,0,0,0,-273.15,0,0,0,-273.15,0,653
"Jan 28, 05:00 am",1,0,0,-5.45657,0,0,0,0,0,0,0,1,0,0.0119502,0,0.261107,0.429402,0,0,-0.118105,255.414,255.151,0,204,393,0,293,0,0,258.795,251.433,1.7,4.64605,-4.64605,0,0,0,0,4.2,6,1,999,86.5898,123.133,3.65312,10.8,0.0119502,0,0,0,-273.15,0,0,0,-273.15,0,654
"Jan 28, 06:00 am",1,0,0,-5.30449,0,0,0,0,0,0,0,1,0,0.011883,0,0.258285,0.428528,0,0,-0.114382,252.352,252.096,0,204,393,0,293,0,0,255.624,248.475,1.7,4.50076,-4.50076,0,0,0,0,3.9,7,1,999,95.9481,111.515,3.35313,13.9,0.011883,0,0,0,-273.15,0,0,0,-273.15,0,655
"Jan 28, 07:00 am",1,0,0,-5.15562,0,0,0,0,0,0,0,1,0,0.0118199,0,0.255443,0.427738,0,0,-0.110808,249.374,249.124,0,204,393,0,293,0,0,252.542,245.599,1.7,4.35885,-4.35885,0,0,0,0,3.7,8,1,999,104.827,100.082,3.23125,12.2,0.0118199,0,0,0,-273.15,0,0,0,-273.15,0,656
"Jan 28, 08:00 am",1,0,0,-5.01274,0,0,0,0,0,0,0,1,0,0.0117622,0,0.252475,0.427079,0,0,-0.10734,246.477,246.235,0,204,393,0,293,0,0,249.546,242.802,1.7,4.22345,-4.22345,0,0,0,0,3.7,9,1,999,113.974,89.1786,3.23125,11.1,0.0117622,0,0,0,-273.15,0,0,0,-273.15,0,657
"Jan 28, 09:00 am",2,0,0,4.17411,55.1104,0.835006,0.96363,0.992647,0.604106,33.3836,0.06,1,0,0.0118811,0.446006,0.258343,0.428658,25.8984,21.6253,0.0968206,245.239,245.458,0,204,393,0,293,0,0,246.863,249.514,1.7,4.48953,5.15549,9.64502,0,0,66,4.2,10,1,999,124.006,79.4171,3.41875,11.5,0.0718811,0,0,0,-273.15,0,0,0,-273.15,0,658
"Jan 28, 10:00 am",2,0,0,4.93596,38.4368,0.73917,0.920344,0.990864,1,42.3393,0.06,1,0,0.011937,0.70386,0.265242,0.429329,20.4048,15.0826,0.197199,249.66,250.103,0,204,393,0,293,0,0,246.461,257.775,1.7,4.60275,6.01329,10.616,0,0,52,5,11,1,999,135.498,70.5026,3.75,10.4,0.071937,0,0,0,-273.15,0,0,0,-273.15,0,659
"Jan 28, 11:00 am",2,0,0,7.91839,53.8132,0.640633,0.858223,0.988832,1,50.161,0.06,1,0,0.0120484,0.655005,0.269378,0.430846,32.9616,21.1163,0.202913,254.727,255.179,0,204,393,0,293,0,0,248.671,262.965,1.7,4.81352,9.01775,13.8313,0,0,84,6,12,1,999,148.912,63.3676,4.67188,7.8,0.0720484,0,0,0,-273.15,0,0,0,-273.15,0,660
"Jan 28, 12:00 pm",2,0,0,69.4594,338.769,0.562739,0.790837,0.98692,1,55.7546,0.06,1,0,0.0177648,0.602408,0.33238,0.541567,236.225,132.933,1.85503,271.799,275.481,0,222.651,393,0,293,0,0,254.473,328.235,1.85542,8.44558,71.6343,80.0799,0,0,602,7.4,13,1,999,164.326,58.7332,4.74375,6.6,0.0777648,0,0,0,-273.15,0,0,0,-273.15,0,661
"Jan 28, 01:00 pm",2,6,0,49.6217,306.401,0.532872,0.759083,0.986078,1,57.8002,0.06,1,0,0.0143431,0.577727,0.380591,0.465277,225.63,120.232,8.69813,306.713,324.659,68,136,374.947,68,293,0.0374,7.40796,274.292,379.631,1.7,10.5555,58.9064,69.4619,0,0,575,9.3,14,1,999,181.054,57.2376,5.70625,7.3,0.111743,0,0,0,-273.15,0,0,0,-273.15,0,662
"Jan 28, 02:00 pm",6,0,0,-27.3031,12.523,0.569227,0.797246,0.987094,1,55.3037,0.06,1,0,0.0133658,0.607397,0.330469,0.448895,8.6328,4.91402,22.3531,293,339.1,204,0,339.1,204,293,0.1122,22.3531,285.079,327.714,1.7,7.09742,-4.11266,2.98476,-8.2812e-06,0,22,9.5,15,1,999,197.693,59.1267,6.0625,6.3,0.185566,0,0,0,-273.15,0,0,0,-273.15,0,663
