"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 28, 03:00 pm",6,0,0,24.4281,222.11,0.651348,0.866064,0.989069,1,49.3567,0.06,1,0,0.0138243,0.661148,0.351039,0.456746,133.808,87.1558,22.1919,293,338.777,204,0,338.777,204,293,0.1122,22.1919,288.245,347.92,1.7,9.77834,47.8445,57.6229,-8.10833e-06,0,341,9.8,16,1,999,212.893,64.0933,6.3625,7,0.186024,0,0,0,-273.15,0,0,0,-273.15,0,664
"Jan 28, 04:00 pm",6,0,0,26.7221,253.198,0.75133,0.926652,0.991096,1,41.2943,0.06,1,0,0.0146548,0.70885,0.388467,0.470182,132.239,99.3549,30.7917,293,355.835,204,0,355.835,204,293,0.1122,30.7917,289.84,386.34,1.7,11.9489,58.4788,70.4277,-2.09697e-05,0,337,9.8,17,1,999,226.071,71.4742,6.28438,6.6,0.186855,0,0,0,-273.15,0,0,0,-273.15,0,665
"Jan 28, 05:00 pm",6,0,0,-37.837,5.92395,0.846278,0.967833,0.992855,0.512437,32.1908,0.06,1,0,0.0135433,0.380057,0.336713,0.451459,2.7468,2.32456,30.5432,293,355.347,204,0,355.347,204,293,0.1122,30.5432,290.636,332.942,1.7,7.45952,-6.57606,0.883465,-2.04851e-05,0,7,8.9,18,1,999,237.373,80.5517,5.69687,6,0.185743,0,0,0,-273.15,0,0,0,-273.15,0,666
"Jan 28, 06:00 pm",6,0,0,-24.4766,0,0.922526,0.991731,0.994348,0,22.7017,0.0220287,1,0,0.0128972,0,0.298426,0.441992,0,0,17.4564,293,329.228,204,0,329.228,204,293,0.1122,17.4564,291.032,291.889,1.7,6.41894,-6.41894,0,-4.01893e-06,0,0,8,19,1,999,247.285,90.3705,5.65625,5,0.147126,0,0,0,-273.15,0,0,0,-273.15,0,667
"Jan 28, 07:00 pm",1,0,0,-6.56946,0,0,0,0,0,0,0,1,0,0.0128321,0,0.288478,0.441414,0,0,-0.797058,306.598,304.934,0,204,393,0,293,0,0,295.843,280.458,1.7,6.47543,-6.47543,0,0,0,0,7.8,20,1,999,256.388,101.403,5.45625,5.5,0.0128321,0,0,0,-273.15,0,0,0,-273.15,0,668
"Jan 28, 08:00 pm",1,0,0,-7.30123,0,0,0,0,0,0,0,1,0,0.0128227,0,0.290038,0.441337,0,0,-0.325199,292.186,291.495,0,204,393,0,293,0,0,295.923,281.456,1.7,6.61017,-6.61017,0,0,0,0,7.5,21,1,999,265.311,112.865,5.07813,7,0.0128227,0,0,0,-273.15,0,0,0,-273.15,0,669
"Jan 28, 09:00 pm",1,0,0,-7.27842,0,0,0,0,0,0,0,1,0,0.0127234,0,0.289585,0.439912,0,0,-0.162208,286.309,285.961,0,204,393,0,293,0,0,291.447,281.143,1.7,6.40179,-6.40179,0,0,0,0,7.2,22,1,999,274.835,124.473,4.62187,6.4,0.0127234,0,0,0,-273.15,0,0,0,-273.15,0,670
"Jan 28, 10:00 pm",1,0,0,-7.00326,0,0,0,0,0,0,0,1,0,0.012612,0,0.286111,0.438354,0,0,-0.149618,282.441,282.119,0,204,393,0,293,0,0,287.02,277.662,1.7,6.12932,-6.12932,0,0,0,0,6.9,23,1,999,286.183,135.89,4.24375,4.5,0.012612,0,0,0,-273.15,0,0,0,-273.15,0,671
"Jan 28, 11:00 pm",1,0,0,-6.7454,0,0,0,0,0,0,0,1,0,0.0125086,0,0.282353,0.436925,0,0,-0.149146,278.641,278.318,0,204,393,0,293,0,0,282.928,273.823,1.7,5.88604,-5.88604,0,0,0,0,6.6,0,1,999,301.708,146.518,4.49062,5.2,0.0125086,0,0,0,-273.15,0,0,0,-273.15,0,672
"Jan 29, 12:00 am",1,0,0,-6.51619,0,0,0,0,0,0,0,1,0,0.0124122,0,0.278804,0.435599,0,0,-0.14446,274.885,274.571,0,204,393,0,293,0,0,279.01,270.182,1.7,5.6656,-5.6656,0,0,0,0,6.3,1,1,999,326.021,154.967,4.50313,4.5,0.0124122,0,0,0,-273.15,0,0,0,-273.15,0,673
"Jan 29, 01:00 am",1,0,0,-6.30217,0,0,0,0,0,0,0,1,0,0.0123212,0,0.275196,0.434357,0,0,-0.139026,271.243,270.939,0,204,393,0,293,0,0,275.223,266.687,1.7,5.45968,-5.45968,0,0,0,0,6.2,2,1,999,2.39385,158.216,4.71562,4.7,0.0123212,0,0,0,-273.15,0,0,0,-273.15,0,674
"Jan 29, 02:00 am",1,0,0,-6.10267,0,0,0,0,0,0,0,1,0,0.0122352,0,0.271704,0.433192,0,0,-0.134003,267.72,267.426,0,204,393,0,293,0,0,271.56,263.3,1.7,5.26823,-5.26823,0,0,0,0,6.1,3,1,999,37.5735,154.121,4.30312,6,0.0122352,0,0,0,-273.15,0,0,0,-273.15,0,675
"Jan 29, 03:00 am",1,0,0,-5.91148,0,0,0,0,0,0,0,1,0,0.0121538,0,0.268321,0.432097,0,0,-0.12929,264.307,264.022,0,204,393,0,293,0,0,268.014,260.015,1.7,5.08497,-5.08497,0,0,0,0,6,4,1,999,60.4709,145.271,3.8125,5.5,0.0121538,0,0,0,-273.15,0,0,0,-273.15,0,676
"Jan 29, 04:00 am",1,0,0,-5.73159,0,0,0,0,0,0,0,1,0,0.0120767,0,0.264938,0.431068,0,0,-0.124842,260.998,260.721,0,204,393,0,293,0,0,264.579,256.829,1.7,4.91321,-4.91321,0,0,0,0,6,5,1,999,75.2781,134.487,3.73438,6.4,0.0120767,0,0,0,-273.15,0,0,0,-273.15,0,677
"Jan 29, 05:00 am",1,0,0,-5.56052,0,0,0,0,0,0,0,1,0,0.0120035,0,0.261758,0.430101,0,0,-0.120657,257.787,257.519,0,204,393,0,293,0,0,261.249,253.735,1.7,4.74979,-4.74979,0,0,0,0,5.9,6,1,999,86.2992,123.013,3.7125,6,0.0120035,0,0,0,-273.15,0,0,0,-273.15,0,678
"Jan 29, 06:00 am",1,0,0,-5.3969,0,0,0,0,0,0,0,1,0,0.011934,0,0.258569,0.429191,0,0,-0.11667,254.67,254.41,0,204,393,0,293,0,0,258.018,250.73,1.7,4.594,-4.594,0,0,0,0,5.9,7,1,999,95.6876,111.393,3.7125,5,0.011934,0,0,0,-273.15,0,0,0,-273.15,0,679
"Jan 29, 07:00 am",1,0,0,-5.2428,0,0,0,0,0,0,0,1,0,0.0118679,0,0.255574,0.428333,0,0,-0.112921,251.643,251.39,0,204,393,0,293,0,0,254.881,247.81,1.7,4.44727,-4.44727,0,0,0,0,5.8,8,1,999,104.586,99.9512,4.47188,4.7,0.0118679,0,0,0,-273.15,0,0,0,-273.15,0,680
"Jan 29, 08:00 am",1,0,0,-5.09613,0,0,0,0,0,0,0,1,0,0.0118064,0,0.252453,0.427579,0,0,-0.109395,248.7,248.454,0,204,393,0,293,0,0,251.836,244.967,1.7,4.30858,-4.30858,0,0,0,0,5.9,9,1,999,113.746,89.0569,4.88438,5.7,0.0118064,0,0,0,-273.15,0,0,0,-273.15,0,681
"Jan 29, 09:00 am",2,0,0,2.28539,43.5342,0.837197,0.964461,0.992687,0.611217,33.1547,0.06,1,0,0.011891,0.451663,0.256207,0.428749,20.4048,17.0828,0.0552791,247.103,247.228,0,204,393,0,293,0,0,249.061,249.749,1.7,4.48894,3.22675,7.71569,0,0,52,6.6,10,1,999,123.791,79.2497,5.58437,6,0.071891,0,0,0,-273.15,0,0,0,-273.15,0,682
"Jan 29, 10:00 am",2,0,0,-1.18271,14.8384,0.74192,0.921794,0.990916,1,42.1048,0.06,1,0,0.0118386,0.705006,0.25688,0.427952,7.848,5.82259,0.0440717,249.336,249.435,0,204,393,0,293,0,0,248.029,251.544,1.7,4.3631,-0.258137,4.10496,0,0,20,7.3,11,1,999,135.299,70.3073,5.89375,5.5,0.0718386,0,0,0,-273.15,0,0,0,-273.15,0,683
"Jan 29, 11:00 am",2,0,0,-2.54363,9.65846,0.643897,0.860644,0.988905,1,49.9169,0.06,1,0,0.0117904,0.656901,0.251068,0.427364,5.886,3.78998,-0.0738249,248.96,248.793,0,204,393,0,293,0,0,248.016,246.602,1.7,4.23301,-1.74337,2.48964,0,0,15,8.3,12,1,999,148.743,63.1424,6.85469,5,0.0717904,0,0,0,-273.15,0,0,0,-273.15,0,684
"Jan 29, 12:00 pm",2,0,0,-4.44832,1.69913,0.566377,0.794451,0.987018,1,55.502,0.06,1,0,0.0117335,0.605221,0.246719,0.426775,1.1772,0.666739,-0.120429,246.445,246.173,0,204,393,0,293,0,0,247.177,242.248,1.7,4.10578,-3.70225,0.403524,0,0,3,8.4,13,1,999,164.209,58.4809,6.91562,4.5,0.0717335,0,0,0,-273.15,0,0,0,-273.15,0,685
"Jan 29, 01:00 pm",2,0,0,-3.10969,7.53054,0.537895,0.764704,0.986225,1,57.4595,0.06,1,0,0.0117136,0.582092,0.244183,0.426598,5.4936,2.95498,-0.088765,243.361,243.16,0,204,393,0,293,0,0,245.314,240.369,1.7,4.05795,-2.33788,1.72007,0,0,14,9,14,1,999,181.01,56.9686,7.51563,2.8,0.0717136,0,0,0,-273.15,0,0,0,-273.15,0,686
"Jan 29, 02:00 pm",2,0,0,-3.77224,4.0076,0.572514,0.800432,0.98718,1,55.0743,0.06,1,0,0.0116713,0.609878,0.241914,0.426187,2.7468,1.57258,-0.0720594,241.374,241.21,0,204,393,0,293,0,0,243.172,239.019,1.7,3.95103,-2.99195,0.959083,0,0,7,9.7,15,1,999,197.724,58.8562,8.17656,3.5,0.0716713,0,0,0,-273.15,0,0,0,-273.15,0,687
"Jan 29, 03:00 pm",2,0,0,-4.24098,1.30811,0.654056,0.867999,0.989129,1,49.1519,0.06,1,0,0.0116234,0.662665,0.238542,0.425739,0.7848,0.513303,-0.0941243,239.191,238.976,0,204,393,0,293,0,0,241.106,235.941,1.7,3.83305,-3.4929,0.340148,0,0,2,9.9,16,1,999,212.984,63.8341,8.3375,3.5,0.0716234,0,0,0,-273.15,0,0,0,-273.15,0,688
"Jan 29, 04:00 pm",2,0,0,-4.06175,1.50694,0.75347,0.927736,0.991136,1,41.1081,0.06,1,0,0.0115841,0.709708,0.235985,0.425384,0.7848,0.591323,-0.093246,236.609,236.396,0,204,393,0,293,0,0,238.862,233.368,1.7,3.7401,-3.32044,0.419667,0,0,2,9.8,17,1,999,226.203,71.2327,8.2375,2.8,0.0715841,0,0,0,-273.15,0,0,0,-273.15,0,689
"Jan 29, 05:00 pm",2,0,0,11.9579,113.62,0.847912,0.968428,0.992886,0.523808,32.0147,0.06,1,0,0.0118274,0.388741,0.250628,0.42824,52.5816,44.5846,0.263239,236.966,237.567,0,204,393,0,293,0,0,236.894,247.886,1.7,4.30067,13.0312,17.3318,0,0,134,9.3,18,1,999,237.53,80.3297,8.12813,2.7,0.0718274,0,0,0,-273.15,0,0,0,-273.15,0,690
"Jan 29, 06:00 pm",2,0,0,-4.73819,1.84743,0.923716,0.992038,0.994374,0,22.5244,0.023179,1,0,0.0116402,0,0.249678,0.425861,0.7848,0.724933,0.0457033,244.187,244.291,0,204,393,0,293,0,0,238.344,246.473,1.7,3.87226,-3.87226,0,0,0,2,8.4,19,1,999,247.461,90.1619,7.30625,4.5,0.0348192,0,0,0,-273.15,0,0,0,-273.15,0,691
"Jan 29, 07:00 pm",1,0,0,-4.34138,0,0,0,0,0,0,0,1,0,0.0115897,0,0.236824,0.425428,0,0,-0.219751,240.905,240.406,0,204,393,0,293,0,0,239.927,232.71,1.7,3.73802,-3.73802,0,0,0,0,8.4,20,1,999,256.581,101.206,7.30625,4,0.0115897,0,0,0,-273.15,0,0,0,-273.15,0,692
"Jan 29, 08:00 pm",1,0,0,-4.40211,0,0,0,0,0,0,0,1,0,0.0115636,0,0.235574,0.4252,0,0,-0.132683,235.922,235.619,0,204,393,0,293,0,0,238.334,231.1,1.7,3.70094,-3.70094,0,0,0,0,8.1,21,1,999,265.524,112.674,6.69375,3.5,0.0115636,0,0,0,-273.15,0,0,0,-273.15,0,693
"Jan 29, 09:00 pm",1,0,0,-4.35083,0,0,0,0,0,0,0,1,0,0.0115245,0,0.234523,0.424859,0,0,-0.0916923,232.944,232.734,0,204,393,0,293,0,0,235.707,229.731,1.7,3.61055,-3.61055,0,0,0,0,7.6,22,1,999,275.074,124.282,6.50625,3.3,0.0115245,0,0,0,-273.15,0,0,0,-273.15,0,694
"Jan 29, 10:00 pm",1,0,0,-4.25162,0,0,0,0,0,0,0,1,0,0.0114833,0,0.232844,0.424508,0,0,-0.0873188,230.539,230.337,0,204,393,0,293,0,0,233.114,227.478,1.7,3.51376,-3.51376,0,0,0,0,6.9,23,1,999,286.453,135.689,5.80625,3.5,0.0114833,0,0,0,-273.15,0,0,0,-273.15,0,695
"Jan 29, 11:00 pm",1,0,0,-4.15205,0,0,0,0,0,0,0,1,0,0.0114439,0,0.230756,0.424184,0,0,-0.0867749,228.17,227.969,0,204,393,0,293,0,0,230.634,225.108,1.7,3.42148,-3.42148,0,0,0,0,6.5,0,1,999,301.998,146.294,5.17188,5,0.0114439,0,0,0,-273.15,0,0,0,-273.15,0,696
"Jan 30, 12:00 am",1,0,0,-4.05948,0,0,0,0,0,0,0,1,0,0.0114064,0,0.22885,0.423885,0,0,-0.085007,225.823,225.626,0,204,393,0,293,0,0,228.219,222.811,1.7,3.33416,-3.33416,0,0,0,0,6,1,1,999,326.23,154.707,4.67188,6.4,0.0114064,0,0,0,-273.15,0,0,0,-273.15,0,697
"Jan 30, 01:00 am",1,0,0,-3.97245,0,0,0,0,0,0,0,1,0,0.0113703,0,0.227216,0.423608,0,0,-0.0829454,223.522,223.329,0,204,393,0,293,0,0,225.855,220.574,1.7,3.25112,-3.25112,0,0,0,0,5.3,2,1,999,2.25949,157.946,4.28438,7,0.0113703,0,0,0,-273.15,0,0,0,-273.15,0,698
"Jan 30, 02:00 am",1,0,0,-3.89041,0,0,0,0,0,0,0,1,0,0.0113357,0,0.22584,0.423352,0,0,-0.0810144,221.27,221.08,0,204,393,0,293,0,0,223.54,218.381,1.7,3.1723,-3.1723,0,0,0,0,4.4,3,1,999,37.1802,153.905,3.54063,6.8,0.0113357,0,0,0,-273.15,0,0,0,-273.15,0,699
"Jan 30, 03:00 am",1,0,0,-3.81052,0,0,0,0,0,0,0,1,0,0.0113024,0,0.224405,0.423115,0,0,-0.079172,219.062,218.876,0,204,393,0,293,0,0,221.272,216.23,1.7,3.0959,-3.0959,0,0,0,0,3.6,4,1,999,60.0795,145.106,3.20937,6.4,0.0113024,0,0,0,-273.15,0,0,0,-273.15,0,700
"Jan 30, 04:00 am",1,0,0,-3.73082,0,0,0,0,0,0,0,1,0,0.0112704,0,0.222595,0.422898,0,0,-0.0773281,216.898,216.717,0,204,393,0,293,0,0,219.053,214.124,1.7,3.02098,-3.02098,0,0,0,0,3.2,5,1,999,74.941,134.35,2.80938,6.6,0.0112704,0,0,0,-273.15,0,0,0,-273.15,0,701
"Jan 30, 05:00 am",1,0,0,-3.65453,0,0,0,0,0,0,0,1,0,0.0112396,0,0.220936,0.422698,0,0,-0.0755395,214.779,214.601,0,204,393,0,293,0,0,216.879,212.061,1.7,2.94899,-2.94899,0,0,0,0,2.7,6,1,999,86.0064,122.886,2.075,4.7,0.0112396,0,0,0,-273.15,0,0,0,-273.15,0,702
"Jan 30, 06:00 am",1,0,0,-3.57961,0,0,0,0,0,0,0,1,0,0.0112101,0,0.21911,0.422516,0,0,-0.073817,212.702,212.527,0,204,393,0,293,0,0,214.749,210.038,1.7,2.87901,-2.87901,0,0,0,0,2.4,7,1,999,95.4249,111.265,2.24375,2.8,0.0112101,0,0,0,-273.15,0,0,0,-273.15,0,703
"Jan 30, 07:00 am",1,0,0,-3.5078,0,0,0,0,0,0,0,1,0,0.0111816,0,0.217325,0.42235,0,0,-0.0721625,210.666,210.495,0,204,393,0,293,0,0,212.661,208.055,1.7,2.81206,-2.81206,0,0,0,0,2.1,8,1,999,104.343,99.8143,1.94375,3.3,0.0111816,0,0,0,-273.15,0,0,0,-273.15,0,704
"Jan 30, 08:00 am",1,0,0,-3.43709,0,0,0,0,0,0,0,1,0,0.0111543,0,0.215371,0.4222,0,0,-0.0705544,208.671,208.503,0,204,393,0,293,0,0,210.617,206.11,1.7,2.74682,-2.74682,0,0,0,0,2,9,1,999,113.517,88.9284,1.84375,2.8,0.0111543,0,0,0,-273.15,0,0,0,-273.15,0,705
"Jan 30, 09:00 am",2,0,0,65.6949,404.589,0.839396,0.965288,0.992728,0.618611,32.9236,0.06,1,0,0.0127018,0.457537,0.280849,0.445627,189.137,158.761,1.39666,218.432,221.65,0,205.753,393,0,293,0,0,210.258,274.882,1.71461,5.49095,67.148,72.6389,0,0,482,4,10,1,999,123.573,79.0765,3.84375,3.7,0.0727018,0,0,0,-273.15,0,0,0,-273.15,0,706
"Jan 30, 10:00 am",2,6,0,131.686,561.596,0.746803,0.924315,0.99101,1,41.6842,0.06,1,0,0.102507,0.707,0.370831,1.71488,295.085,220.37,15.1365,284.906,300.625,71.7072,327.649,384.379,71.7072,293,0.0394389,8.23944,240.642,369.121,3.32797,9.1716,146.633,155.804,0,0,752,6.6,11,1,999,135.098,70.1062,5.27187,3.7,0.201945,0,0,0,-273.15,0,0,0,-273.15,0,707
"Jan 30, 11:00 am",6,0,0,37.6045,522.286,0.647194,0.86306,0.988978,1,49.6696,0.06,1,0,0.145342,0.658794,0.394625,2.14611,316.667,204.945,85.1569,293,371.981,444.302,0,371.981,444.302,293,0.244366,85.1569,280.338,392.713,3.70252,11.3101,123.706,135.016,-9.0699e-05,0,807,8.9,12,1,999,148.574,62.9113,5.4625,3.3,0.449708,0,0,0,-273.15,0,0,0,-273.15,0,708
"Jan 30, 12:00 pm",6,0,0,7.60469,470.304,0.570065,0.798063,0.987116,1,55.2452,0.06,1,0,0.100386,0.608033,0.393416,1.6756,323.73,184.547,91.8543,293,388.931,390.392,0,388.931,390.392,293,0.214715,91.8543,289.273,392.74,3.25326,11.6211,100.59,112.211,-0.000142804,0,825,10.8,13,1,999,164.093,58.2228,6.50313,2.4,0.375101,0,0,0,-273.15,0,0,0,-273.15,0,709
"Jan 30, 01:00 pm",6,0,0,1.33278,404.061,0.541637,0.76881,0.986333,1,57.2048,0.06,1,0,0.0584914,0.585281,0.391892,1.17091,292.73,158.554,78.686,293,391.52,325.111,0,391.52,325.111,293,0.178811,78.686,291.18,392.453,2.70926,11.6646,81.1338,92.7985,-0.000128813,0,746,12.1,14,1,999,180.968,56.6944,7.4125,2.1,0.297303,0,0,0,-273.15,0,0,0,-273.15,0,710
"Jan 30, 02:00 pm",6,0,0,0.424299,375.477,0.575885,0.803656,0.987269,1,54.8384,0.06,1,0,0.0542003,0.612389,0.391211,1.11309,255.845,147.337,76.9923,293,391.911,316.777,0,391.911,316.777,293,0.174227,76.9923,291.722,392.464,2.63981,11.6996,78.5282,90.2278,-0.000127013,0,652,12.8,15,1,999,197.76,58.5813,7.56563,3,0.288428,0,0,0,-273.15,0,0,0,-273.15,0,711
"Jan 30, 03:00 pm",6,0,0,0.448954,555.036,0.656847,0.869973,0.98919,1,48.9402,0.06,1,0,0.258908,0.664213,0.391667,3.12916,331.578,217.796,131.358,293,392.362,537.854,0,392.362,537.854,293,0.29582,131.358,292.342,392.852,4.48211,11.7532,132.91,144.663,-0.000218617,0,845,13,16,1,999,213.082,63.5716,7.375,2.8,0.614728,0,0,0,-273.15,0,0,0,-273.15,0,712
"Jan 30, 04:00 pm",6,0,0,0.0725164,478.346,0.75568,0.928846,0.991178,1,40.9151,0.06,1,0,0.199472,0.710587,0.39208,2.63498,248.389,187.703,120.458,293,392.578,492.087,0,392.578,492.087,293,0.270648,120.458,292.348,392.877,4.10072,11.7425,121.637,133.379,-0.000201322,0,633,12.6,17,1,999,226.341,70.9889,7.2875,2.3,0.53012,0,0,0,-273.15,0,0,0,-273.15,0,713
"Jan 30, 05:00 pm",6,0,0,0.231469,413.754,0.849597,0.969038,0.992917,0.535207,31.8321,0.06,1,0,0.0161839,0.397463,0.392959,0.500609,191.099,162.357,51.4282,293,392.499,210.27,0,392.499,210.27,293,0.115648,51.4282,291.494,392.957,1.75225,11.7469,52.7841,64.531,-8.5819e-05,0,487,11.3,18,1,999,237.694,80.106,6.69063,2.4,0.191832,0,0,0,-273.15,0,0,0,-273.15,0,714
"Jan 30, 06:00 pm",6,0,0,-46.6115,1.84988,0.924938,0.992351,0.994401,0,22.341,0.0243334,1,0,0.0135174,0,0.333934,0.450976,0.7848,0.725891,38.8777,293,371.554,204,0,371.554,204,293,0.1122,38.8777,291.441,330.933,1.7,7.36494,-7.36494,0,-4.09723e-05,0,2,9.7,19,1,999,247.642,89.8244,6.02812,2.8,0.150051,0,0,0,-273.15,0,0,0,-273.15,0,715
"Jan 30, 07:00 pm",6,0,0,-27.1334,0,1,1,1,0,0,0,1,0,0.0128921,0,0.296446,0.441939,0,0,20.2832,293,334.942,204,0,334.942,204,293,0.1122,20.2832,291.439,291.065,1.7,6.41251,-6.41251,0,-6.23628e-06,0,0,9.2,20,1,999,256.78,101.008,6.46562,2.8,0.125092,0,0,0,-273.15,0,0,0,-273.15,0,716
"Jan 30, 08:00 pm",1,0,0,-6.51007,0,0,0,0,0,0,0,1,0,0.0128573,0,0.287698,0.441768,0,0,-0.867458,308.966,307.162,0,204,393,0,293,0,0,296.782,280.647,1.7,6.50899,-6.50899,0,0,0,0,8.8,21,1,999,265.743,112.483,6.37813,4.5,0.0128573,0,0,0,-273.15,0,0,0,-273.15,0,717
"Jan 30, 09:00 pm",1,0,0,-7.33957,0,0,0,0,0,0,0,1,0,0.0128569,0,0.290059,0.441821,0,0,-0.340417,293.545,292.823,0,204,393,0,293,0,0,297.241,282.328,1.7,6.66643,-6.66643,0,0,0,0,8.4,22,1,999,275.319,124.091,5.97812,2.4,0.0128569,0,0,0,-273.15,0,0,0,-273.15,0,718
"Jan 30, 10:00 pm",1,0,0,-7.34297,0,0,0,0,0,0,0,1,0,0.012757,0,0.289974,0.440382,0,0,-0.163587,287.496,287.146,0,204,393,0,293,0,0,292.716,282.299,1.7,6.46583,-6.46583,0,0,0,0,8,23,1,999,286.73,135.487,5.96875,3.3,0.012757,0,0,0,-273.15,0,0,0,-273.15,0,719
"Jan 30, 11:00 pm",1,0,0,-7.07003,0,0,0,0,0,0,0,1,0,0.0126434,0,0.286582,0.43879,0,0,-0.150835,283.608,283.284,0,204,393,0,293,0,0,288.237,278.802,1.7,6.19531,-6.19531,0,0,0,0,7.6,0,1,999,302.296,146.069,5.88125,3.7,0.0126434,0,0,0,-273.15,0,0,0,-273.15,0,720
"Jan 31, 12:00 am",1,0,0,-6.8045,0,0,0,0,0,0,0,1,0,0.0125383,0,0.282885,0.437334,0,0,-0.150703,279.777,279.452,0,204,393,0,293,0,0,284.107,274.919,1.7,5.94457,-5.94457,0,0,0,0,7.2,1,1,999,326.448,154.444,5.325,3,0.0125383,0,0,0,-273.15,0,0,0,-273.15,0,721
"Jan 31, 01:00 am",1,0,0,-6.57664,0,0,0,0,0,0,0,1,0,0.0124402,0,0.279089,0.435983,0,0,-0.145993,275.988,275.671,0,204,393,0,293,0,0,280.154,271.244,1.7,5.72633,-5.72633,0,0,0,0,7.1,2,1,999,2.13633,157.671,4.99062,5.5,0.0124402,0,0,0,-273.15,0,0,0,-273.15,0,722
"Jan 31, 02:00 am",1,0,0,-6.35788,0,0,0,0,0,0,0,1,0,0.0123478,0,0.275447,0.434719,0,0,-0.140487,272.312,272.006,0,204,393,0,293,0,0,276.334,267.716,1.7,5.51571,-5.51571,0,0,0,0,7,3,1,999,36.7935,153.682,5.35938,5.2,0.0123478,0,0,0,-273.15,0,0,0,-273.15,0,723
"Jan 31, 03:00 am",1,0,0,-6.15349,0,0,0,0,0,0,0,1,0,0.0122604,0,0.271927,0.433533,0,0,-0.135286,268.759,268.462,0,204,393,0,293,0,0,272.638,264.303,1.7,5.3193,-5.3193,0,0,0,0,6.9,4,1,999,59.689,144.935,5.025,5.5,0.0122604,0,0,0,-273.15,0,0,0,-273.15,0,724
"Jan 31, 04:00 am",1,0,0,-5.95597,0,0,0,0,0,0,0,1,0,0.0121779,0,0.268415,0.43242,0,0,-0.130399,265.319,265.031,0,204,393,0,293,0,0,269.063,260.997,1.7,5.13001,-5.13001,0,0,0,0,6.9,5,1,999,74.6026,134.207,4.94688,3.7,0.0121779,0,0,0,-273.15,0,0,0,-273.15,0,725
"Jan 31, 05:00 am",1,0,0,-5.77348,0,0,0,0,0,0,0,1,0,0.0120997,0,0.265009,0.431374,0,0,-0.125866,261.986,261.708,0,204,393,0,293,0,0,265.601,257.79,1.7,4.95568,-4.95568,0,0,0,0,6.9,6,1,999,85.7116,122.753,4.79063,4.2,0.0120997,0,0,0,-273.15,0,0,0,-273.15,0,726
"Jan 31, 06:00 am",1,0,0,-5.59827,0,0,0,0,0,0,0,1,0,0.0120255,0,0.261703,0.430391,0,0,-0.121608,258.754,258.484,0,204,393,0,293,0,0,262.247,254.676,1.7,4.7885,-4.7885,0,0,0,0,6.9,7,1,999,95.1601,111.131,5.3375,3.5,0.0120255,0,0,0,-273.15,0,0,0,-273.15,0,727
"Jan 31, 07:00 am",1,0,0,-5.43157,0,0,0,0,0,0,0,1,0,0.0119551,0,0.258389,0.429466,0,0,-0.117535,255.617,255.355,0,204,393,0,293,0,0,258.994,251.654,1.7,4.62999,-4.62999,0,0,0,0,7,8,1,999,104.098,99.6716,5.75,2.8,0.0119551,0,0,0,-273.15,0,0,0,-273.15,0,728
"Jan 31, 08:00 am",1,0,0,-5.27595,0,0,0,0,0,0,0,1,0,0.0118881,0,0.25527,0.428595,0,0,-0.113748,252.572,252.317,0,204,393,0,293,0,0,255.838,248.716,1.7,4.48214,-4.48214,0,0,0,0,7,9,1,999,113.286,88.793,5.82813,3,0.0118881,0,0,0,-273.15,0,0,0,-273.15,0,729
"Jan 31, 09:00 am",2,0,0,7.35535,73.2193,0.841601,0.966111,0.992769,0.626283,32.6904,0.06,1,0,0.0120876,0.463625,0.264473,0.431448,34.1388,28.7313,0.170374,251.802,252.183,0,204,393,0,293,0,0,253.092,258.83,1.7,4.90641,8.41413,13.3205,0,0,87,7.5,10,1,999,123.354,78.8974,6.32813,4,0.0720876,0,0,0,-273.15,0,0,0,-273.15,0,730
"Jan 31, 10:00 am",2,0,0,-3.80562,5.97979,0.747474,0.92468,0.991023,1,41.6279,0.06,1,0,0.0119262,0.707289,0.262598,0.429001,3.1392,2.34647,0.0311928,256.66,256.73,0,204,393,0,293,0,0,253.184,258.357,1.7,4.54833,-2.8887,1.65963,0,0,8,8.4,11,1,999,134.897,69.8992,7.30625,3.7,0.0719262,0,0,0,-273.15,0,0,0,-273.15,0,731
"Jan 31, 11:00 am",2,0,0,-4.24955,3.25261,0.650522,0.86547,0.989051,1,49.419,0.06,1,0,0.0118637,0.660683,0.251993,0.428273,1.962,1.27632,-0.175277,254.205,253.813,0,204,393,0,293,0,0,253.762,248.01,1.7,4.38801,-3.54477,0.843245,0,0,5,9.2,12,1,999,148.405,62.6743,7.16875,3.5,0.0718637,0,0,0,-273.15,0,0,0,-273.15,0,732
"Jan 31, 12:00 pm",2,0,0,-4.76613,1.14761,0.573803,0.801669,0.987214,1,54.9842,0.06,1,0,0.0118169,0.610842,0.248491,0.427705,0.7848,0.45032,-0.135803,249.949,249.643,0,204,393,0,293,0,0,252.117,245.202,1.7,4.29869,-4.02361,0.275074,0,0,2,9.9,13,1,999,163.979,57.9591,7.24375,3,0.0718169,0,0,0,-273.15,0,0,0,-273.15,0,733
"Jan 31, 01:00 pm",2,0,0,8.30885,61.0902,0.545448,0.772927,0.986441,1,56.9447,0.06,1,0,0.0120326,0.58848,0.258309,0.430735,43.9488,23.9718,0.183287,248.992,249.403,0,204,393,0,293,0,0,249.839,256.55,1.7,4.75293,9.35398,14.1069,0,0,112,11,14,1,999,180.931,56.415,9.20313,2,0.0720326,0,0,0,-273.15,0,0,0,-273.15,0,734
"Jan 31, 02:00 pm",2,0,0,53.388,259.543,0.579337,0.806915,0.987358,1,54.5961,0.06,1,0,0.0132797,0.614928,0.312184,0.449971,175.795,101.845,1.34275,264.264,267.207,0,204,393,0,293,0,0,251.727,313.97,1.7,7.4482,55.179,62.6272,0,0,448,13.1,15,1,999,197.801,58.3023,8.95938,1.1,0.0732797,0,0,0,-273.15,0,0,0,-273.15,0,735
"Jan 31, 03:00 pm",2,6,0,87.6435,514.48,0.653723,0.867716,0.989121,1,49.1756,0.06,1,0,0.109476,0.662444,0.38093,1.75418,308.819,201.882,35.2322,297.513,331.288,223.581,174.414,372.912,223.581,293,0.122969,32.0687,274.077,385.024,3.31662,10.9497,122.792,133.742,0,0,787,14.5,16,1,999,213.186,63.3059,9.57813,1.5,0.292445,0,0,0,-273.15,0,0,0,-273.15,0,736
"Jan 31, 04:00 pm",6,0,0,17.699,454.775,0.757958,0.929982,0.991221,1,40.7155,0.06,1,0,0.149691,0.711487,0.389054,2.18252,235.44,178.454,96.6969,293,381.584,447.116,0,381.584,447.116,293,0.245914,96.6969,288.658,392.799,3.72597,11.5348,115.433,126.968,-0.000128777,0,600,15,17,1,999,226.486,70.7428,9.92188,1.3,0.455605,0,0,0,-273.15,0,0,0,-273.15,0,737
"Jan 31, 05:00 pm",6,0,0,2.41625,440.139,0.851333,0.969662,0.992949,0.546627,31.643,0.06,1,0,0.0212807,0.406219,0.389192,0.59995,202.871,172.711,54.9946,293,390.034,230.918,0,390.034,230.918,293,0.127005,54.9946,290.566,392.695,1.92431,11.6358,58.5227,70.1584,-8.74156e-05,0,517,14.6,18,1,999,237.864,79.8807,9.36563,1.8,0.208285,0,0,0,-273.15,0,0,0,-273.15,0,738
"Jan 31, 06:00 pm",6,0,0,-45.956,22.2285,0.926189,0.992669,0.994428,0,22.1517,0.0254915,1,0,0.0135012,0,0.329211,0.450737,9.4176,8.72248,38.293,293,370.427,204,0,370.427,204,293,0.1122,38.293,290.951,330.465,1.7,7.29383,-7.29383,0,-3.92347e-05,0,24,13.7,19,1,999,247.83,89.6707,8.85625,2.4,0.151193,0,0,0,-273.15,0,0,0,-273.15,0,739
"Jan 31, 07:00 pm",6,0,0,-26.7486,0,1,1,1,0,0,0,1,0,0.0128834,0,0.291961,0.441816,0,0,19.9513,293,334.273,204,0,334.273,204,293,0.1122,19.9513,291.205,290.698,1.7,6.36651,-6.36651,0,-5.94273e-06,0,0,13.1,20,1,999,256.985,100.81,8.4125,2.7,0.125083,0,0,0,-273.15,0,0,0,-273.15,0,740
"Jan 31, 08:00 pm",1,0,0,-6.46176,0,0,0,0,0,0,0,1,0,0.0128509,0,0.283464,0.44168,0,0,-0.859111,308.509,306.721,0,204,393,0,293,0,0,296.538,280.426,1.7,6.46524,-6.46524,0,0,0,0,12.6,21,1,999,265.968,112.29,7.79531,3.7,0.0128509,0,0,0,-273.15,0,0,0,-273.15,0,741
"Jan 31, 09:00 pm",1,0,0,-7.29351,0,0,0,0,0,0,0,1,0,0.0128499,0,0.286063,0.441722,0,0,-0.336518,293.244,292.53,0,204,393,0,293,0,0,296.948,282.145,1.7,6.62983,-6.62983,0,0,0,0,12,22,1,999,275.57,123.898,7.15625,3.5,0.0128499,0,0,0,-273.15,0,0,0,-273.15,0,742
"Jan 31, 10:00 pm",1,0,0,-7.28606,0,0,0,0,0,0,0,1,0,0.0127509,0,0.28607,0.440296,0,0,-0.162133,287.256,286.909,0,204,393,0,293,0,0,292.45,282.099,1.7,6.42128,-6.42128,0,0,0,0,11.5,23,1,999,287.013,135.284,7.20313,2.1,0.0127509,0,0,0,-273.15,0,0,0,-273.15,0,743
"Jan 31, 11:00 pm",1,0,0,-7.01689,0,0,0,0,0,0,0,1,0,0.0126382,0,0.282917,0.438718,0,0,-0.149617,283.4,283.079,0,204,393,0,293,0,0,288.003,278.628,1.7,6.15393,-6.15393,0,0,0,0,10.9,0,1,999,302.6,145.841,6.8375,2.3,0.0126382,0,0,0,-273.15,0,0,0,-273.15,0,744
"Feb 1, 12:00 am",1,0,0,-6.75571,0,0,0,0,0,0,0,1,0,0.0125339,0,0.279352,0.437274,0,0,-0.149596,279.598,279.275,0,204,393,0,293,0,0,283.904,274.771,1.7,5.90717,-5.90717,0,0,0,0,10.4,1,2,999,326.674,154.177,6.88437,1.9,0.0125339,0,0,0,-273.15,0,0,0,-273.15,0,745
"Feb 1, 01:00 am",1,0,0,-6.53191,0,0,0,0,0,0,0,1,0,0.0124366,0,0.27632,0.435934,0,0,-0.144994,275.835,275.52,0,204,393,0,293,0,0,279.977,271.12,1.7,5.69042,-5.69042,0,0,0,0,9.6,2,2,998,2.02412,157.39,6.39688,1.9,0.0124366,0,0,0,-273.15,0,0,0,-273.15,0,746
"Feb 1, 02:00 am",1,0,0,-6.31674,0,0,0,0,0,0,0,1,0,0.0123448,0,0.273544,0.434679,0,0,-0.139574,272.183,271.879,0,204,393,0,293,0,0,276.179,267.615,1.7,5.48047,-5.48047,0,0,0,0,8.7,3,2,998,36.4138,153.451,5.8875,0.5,0.0123448,0,0,0,-273.15,0,0,0,-273.15,0,747
"Feb 1, 03:00 am",1,0,0,-6.1324,0,0,0,0,0,0,0,1,0,0.0122576,0,0.270873,0.433495,0,0,-0.134835,268.649,268.353,0,204,393,0,293,0,0,272.502,264.207,1.7,5.30159,-5.30159,0,0,0,0,7.8,4,2,998,59.2995,144.757,5.3,2.9,0.0122576,0,0,0,-273.15,0,0,0,-273.15,0,748
"Feb 1, 04:00 am",1,0,0,-5.94156,0,0,0,0,0,0,0,1,0,0.0121753,0,0.267781,0.432386,0,0,-0.130257,265.215,264.928,0,204,393,0,293,0,0,268.943,260.897,1.7,5.11777,-5.11777,0,0,0,0,7.4,5,2,998,74.263,134.057,5.05625,2.3,0.0121753,0,0,0,-273.15,0,0,0,-273.15,0,749
"Feb 1, 05:00 am",1,0,0,-5.76181,0,0,0,0,0,0,0,1,0,0.0120973,0,0.264908,0.431343,0,0,-0.125692,261.886,261.608,0,204,393,0,293,0,0,265.489,257.695,1.7,4.94426,-4.94426,0,0,0,0,6.9,6,2,998,85.4151,122.614,4.55625,1.3,0.0120973,0,0,0,-273.15,0,0,0,-273.15,0,750
"Feb 1, 06:00 am",1,0,0,-5.59482,0,0,0,0,0,0,0,1,0,0.0120232,0,0.261918,0.43036,0,0,-0.121551,258.658,258.388,0,204,393,0,293,0,0,262.14,254.581,1.7,4.7843,-4.7843,0,0,0,0,6.6,7,2,998,94.8934,110.992,4.49062,2.6,0.0120232,0,0,0,-273.15,0,0,0,-273.15,0,751
"Feb 1, 07:00 am",1,0,0,-5.43415,0,0,0,0,0,0,0,1,0,0.0119527,0,0.259124,0.429435,0,0,-0.117656,255.52,255.257,0,204,393,0,293,0,0,258.889,251.552,1.7,4.63017,-4.63017,0,0,0,0,6.2,8,2,998,103.851,99.5231,4.325,2.4,0.0119527,0,0,0,-273.15,0,0,0,-273.15,0,752
"Feb 1, 08:00 am",1,0,0,-5.27822,0,0,0,0,0,0,0,1,0,0.0118858,0,0.256002,0.428565,0,0,-0.113856,252.47,252.215,0,204,393,0,293,0,0,255.733,248.611,1.7,4.48198,-4.48198,0,0,0,0,6.2,9,2,998,113.053,88.6507,4.48125,2.3,0.0118858,0,0,0,-273.15,0,0,0,-273.15,0,753
"Feb 1, 09:00 am",2,0,0,31.9022,214.328,0.843812,0.966929,0.99281,0.634229,32.4551,0.06,1,0,0.0126705,0.469925,0.288959,0.440283,99.6696,84.1024,0.726859,256.002,257.615,0,204,393,0,293,0,0,253.616,283.822,1.7,6.16361,33.3582,39.5218,0,0,254,7.6,10,2,998,123.134,78.7127,5.64687,3.2,0.0726705,0,0,0,-273.15,0,0,0,-273.15,0,754
"Feb 1, 10:00 am",2,0,0,28.9849,135.8,0.750275,0.926115,0.991076,1,41.3858,0.06,1,0,0.0130203,0.708425,0.31955,0.444783,71.0244,53.2879,1.00891,281.191,283.366,0,204,393,0,293,0,0,260.506,317.58,1.7,6.99052,30.7599,37.7504,0,0,181,9.3,11,2,998,134.695,69.6864,6.56563,1.9,0.0730203,0,0,0,-273.15,0,0,0,-273.15,0,755
"Feb 1, 11:00 am",2,0,0,2.84022,39.2327,0.653879,0.867873,0.989125,1,49.1653,0.06,1,0,0.0127254,0.662566,0.303325,0.439715,23.544,15.3949,0.0715699,298.176,298.328,0,204,393,0,293,0,0,275.427,301.193,1.7,6.24753,3.95262,10.2002,0,0,60,10.4,12,2,998,148.236,62.4316,7.35312,1.9,0.0727254,0,0,0,-273.15,0,0,0,-273.15,0,756
"Feb 1, 12:00 pm",2,0,0,42.8648,222.949,0.577587,0.805268,0.987313,1,54.719,0.06,1,0,0.0140217,0.613645,0.330714,0.460023,151.466,87.4851,0.781909,301.73,303.364,0,204,393,0,293,0,0,286.324,328.422,1.7,9.08185,44.603,53.6848,0,0,386,11.5,13,2,998,163.867,57.6898,8.0625,3.2,0.0740217,0,0,0,-273.15,0,0,0,-273.15,0,757
"Feb 1, 01:00 pm",2,6,0,46.5101,416.863,0.548504,0.776183,0.986528,1,56.7355,0.06,1,0,0.067952,0.591011,0.3868,1.26526,298.224,163.577,37.7605,302.106,345.03,246.836,86.9726,367.744,246.836,293,0.13576,36.814,296.384,387.133,2.78174,11.9818,84.6942,96.6759,0,0,760,12.8,14,2,998,180.897,56.1307,8.89375,3,0.263712,0,0,0,-273.15,0,0,0,-273.15,0,758
"Feb 1, 02:00 pm",6,0,0,7.08478,283.274,0.582869,0.810204,0.987449,1,54.3474,0.06,1,0,0.0223108,0.617491,0.390641,0.618368,190.706,111.157,48.7102,293,378.321,234.325,0,378.321,234.325,293,0.128879,48.7102,293.759,392.63,1.95271,11.8004,56.838,68.6384,-6.03023e-05,0,486,13.5,15,2,998,197.848,58.0191,9.20313,3.2,0.211189,0,0,0,-273.15,0,0,0,-273.15,0,759
"Feb 1, 03:00 pm",6,0,0,2.63484,349.888,0.662666,0.874027,0.989315,1,48.4965,0.06,1,0,0.0601563,0.667393,0.390269,1.1923,207.187,137.296,76.1525,293,387.747,327.948,0,387.747,327.948,293,0.180372,76.1525,292.869,392.438,2.7329,11.75,79.8803,91.6303,-0.000115572,0,528,13.8,16,2,998,213.295,63.0372,9.425,5.1,0.300528,0,0,0,-273.15,0,0,0,-273.15,0,760
"Feb 1, 04:00 pm",6,0,0,-37.7138,38.7754,0.760302,0.931142,0.991265,1,40.5092,0.06,1,0,0.0137209,0.712406,0.340881,0.454206,20.0124,15.2155,39.9572,293,373.63,204,0,373.63,204,293,0.1122,39.9572,291.784,341.668,1.7,8.02921,2.81038,10.8396,-4.43072e-05,0,51,13.1,17,2,998,226.636,70.4946,9.19375,5.1,0.185921,0,0,0,-273.15,0,0,0,-273.15,0,761
"Feb 1, 05:00 pm",6,0,0,-25.81,35.831,0.853119,0.9703,0.992982,0.558063,31.4475,0.06,1,0,0.0130998,0.415004,0.306295,0.444982,16.4808,14.0601,24.1912,293,342.775,204,0,342.775,204,293,0.1122,24.1912,291.618,304.545,1.7,6.88891,-1.05392,5.83499,-1.04238e-05,0,42,12.2,18,2,998,238.039,79.6539,8.48906,5.3,0.1853,0,0,0,-273.15,0,0,0,-273.15,0,762
"Feb 1, 06:00 pm",6,0,0,-17.788,0,0.927469,0.992992,0.994456,0,21.9563,0.0266526,1,0,0.0128315,0,0.289992,0.441277,0,0,10.6214,293,315.24,204,0,315.24,204,293,0.1122,10.6214,291.531,286.104,1.7,6.40148,-6.40148,0,-9.29805e-07,0,0,11.1,19,2,998,248.024,89.5097,7.81875,6,0.151684,0,0,0,-273.15,0,0,0,-273.15,0,763
"Feb 1, 07:00 pm",1,0,0,-6.77532,0,0,0,0,0,0,0,1,0,0.0127746,0,0.284862,0.440613,0,0,-0.556545,298.475,297.302,0,204,393,0,293,0,0,293.59,279.999,1.7,6.39392,-6.39392,0,0,0,0,10.7,20,2,998,257.195,100.61,7.96562,6.5,0.0127746,0,0,0,-273.15,0,0,0,-273.15,0,764
"Feb 1, 08:00 pm",1,0,0,-7.12315,0,0,0,0,0,0,0,1,0,0.0127281,0,0.284926,0.439997,0,0,-0.258105,288.016,287.464,0,204,393,0,293,0,0,292.028,279.506,1.7,6.37221,-6.37221,0,0,0,0,10.2,21,2,998,266.199,112.097,7.3875,5.3,0.0127281,0,0,0,-273.15,0,0,0,-273.15,0,765
"Feb 1, 09:00 pm",1,0,0,-7.00835,0,0,0,0,0,0,0,1,0,0.012629,0,0.283418,0.438595,0,0,-0.155662,282.942,282.607,0,204,393,0,293,0,0,287.733,277.95,1.7,6.14884,-6.14884,0,0,0,0,9.8,22,2,998,275.827,123.704,7.37813,4.7,0.012629,0,0,0,-273.15,0,0,0,-273.15,0,766
"Feb 1, 10:00 pm",1,0,0,-6.75785,0,0,0,0,0,0,0,1,0,0.0125245,0,0.280067,0.437144,0,0,-0.146019,279.156,278.841,0,204,393,0,293,0,0,283.533,274.453,1.7,5.90278,-5.90278,0,0,0,0,9.4,23,2,998,287.303,135.079,7.13437,4.9,0.0125245,0,0,0,-273.15,0,0,0,-273.15,0,767
"Feb 1, 11:00 pm",1,0,0,-6.52314,0,0,0,0,0,0,0,1,0,0.0124269,0,0.276683,0.435802,0,0,-0.144004,275.452,275.139,0,204,393,0,293,0,0,279.591,270.769,1.7,5.6794,-5.6794,0,0,0,0,8.9,0,2,998,302.912,145.61,7.65,4.3,0.0124269,0,0,0,-273.15,0,0,0,-273.15,0,768
"Feb 2, 12:00 am",1,0,0,-6.30736,0,0,0,0,0,0,0,1,0,0.0123355,0,0.273263,0.434552,0,0,-0.139314,271.814,271.509,0,204,393,0,293,0,0,275.802,267.25,1.7,5.47185,-5.47185,0,0,0,0,8.6,1,2,998,326.907,153.907,7.74063,3.8,0.0123355,0,0,0,-273.15,0,0,0,-273.15,0,769
"Feb 2, 01:00 am",1,0,0,-6.104,0,0,0,0,0,0,0,1,0,0.0122492,0,0.269877,0.433381,0,0,-0.134165,268.287,267.992,0,204,393,0,293,0,0,272.137,263.863,1.7,5.27604,-5.27604,0,0,0,0,8.4,2,2,998,1.92258,157.105,7.4625,3,0.0122492,0,0,0,-273.15,0,0,0,-273.15,0,770
"Feb 2, 02:00 am",1,0,0,-5.90966,0,0,0,0,0,0,0,1,0,0.0121675,0,0.266499,0.432281,0,0,-0.129307,264.873,264.589,0,204,393,0,293,0,0,268.589,260.584,1.7,5.08947,-5.08947,0,0,0,0,8.3,3,2,998,36.0412,153.214,7.3625,1.8,0.0121675,0,0,0,-273.15,0,0,0,-273.15,0,771
"Feb 2, 03:00 am",1,0,0,-5.72703,0,0,0,0,0,0,0,1,0,0.0120901,0,0.263226,0.431247,0,0,-0.124791,261.567,261.291,0,204,393,0,293,0,0,265.154,257.403,1.7,4.91455,-4.91455,0,0,0,0,8.2,4,2,998,58.9115,144.572,7.41875,1.1,0.0120901,0,0,0,-273.15,0,0,0,-273.15,0,772
"Feb 2, 04:00 am",1,0,0,-5.56298,0,0,0,0,0,0,0,1,0,0.0120166,0,0.260043,0.430273,0,0,-0.120771,258.359,258.091,0,204,393,0,293,0,0,261.825,254.306,1.7,4.75832,-4.75832,0,0,0,0,8.1,5,2,998,73.9224,133.9,7.39688,3.5,0.0120166,0,0,0,-273.15,0,0,0,-273.15,0,773
"Feb 2, 05:00 am",1,0,0,-5.40153,0,0,0,0,0,0,0,1,0,0.0119467,0,0.257057,0.429357,0,0,-0.116921,255.24,254.979,0,204,393,0,293,0,0,258.594,251.294,1.7,4.60413,-4.60413,0,0,0,0,7.9,6,2,998,85.1169,122.469,7.275,3.2,0.0119467,0,0,0,-273.15,0,0,0,-273.15,0,774
"Feb 2, 06:00 am",1,0,0,-5.25108,0,0,0,0,0,0,0,1,0,0.0118802,0,0.254372,0.428492,0,0,-0.11322,252.208,251.954,0,204,393,0,293,0,0,255.454,248.367,1.7,4.45999,-4.45999,0,0,0,0,7.5,7,2,998,94.6249,110.846,7.34375,3.5,0.0118802,0,0,0,-273.15,0,0,0,-273.15,0,775
"Feb 2, 07:00 am",1,0,0,-5.10148,0,0,0,0,0,0,0,1,0,0.011818,0,0.251037,0.427715,0,0,-0.109628,249.26,249.013,0,204,393,0,293,0,0,252.407,245.521,1.7,4.31905,-4.31905,0,0,0,0,7.8,8,2,998,103.603,99.3688,7.64375,3.7,0.011818,0,0,0,-273.15,0,0,0,-273.15,0,776
"Feb 2, 08:00 am",1,0,0,-4.96139,0,0,0,0,0,0,0,1,0,0.0117609,0,0.24789,0.427065,0,0,-0.106207,246.394,246.154,0,204,393,0,293,0,0,249.443,242.753,1.7,4.1871,-4.1871,0,0,0,0,8,9,2,998,112.818,88.5017,7.76563,5.1,0.0117609,0,0,0,-273.15,0,0,0,-273.15,0,777
"Feb 2, 09:00 am",2,0,0,-3.78418,5.92219,0.846028,0.967742,0.992851,0.642446,32.2178,0.06,1,0,0.0117267,0.476433,0.245575,0.426721,2.7468,2.32387,-0.0799212,243.787,243.606,0,204,393,0,293,0,0,246.588,241.147,1.7,4.10172,-2.99455,1.10717,0,0,7,8.5,10,2,998,122.912,78.5223,8.34375,6.8,0.0717267,0,0,0,-273.15,0,0,0,-273.15,0,778
"Feb 2, 10:00 am",1,0,0,-4.72173,0,0,0,0,0,0,0,1,0,0.0116696,0,0.242115,0.426166,0,0,-0.0908603,241.7,241.494,0,204,393,0,293,0,0,244.038,238.607,1.7,3.9559,-3.9559,0,0,0,0,9.2,11,2,998,134.492,69.468,8.73125,5.7,0.0116696,0,0,0,-273.15,0,0,0,-273.15,0,779
"Feb 2, 11:00 am",1,0,0,-4.57942,0,0,0,0,0,0,0,1,0,0.0116223,0,0.23853,0.425728,0,0,-0.105187,239.01,238.77,0,204,393,0,293,0,0,241.57,235.32,1.7,3.83922,-3.83922,0,0,0,0,9.4,12,2,998,148.067,62.1833,9.00937,6.2,0.0116223,0,0,0,-273.15,0,0,0,-273.15,0,780
"Feb 2, 12:00 pm",1,0,0,-4.46967,0,0,0,0,0,0,0,1,0,0.0115786,0,0.235522,0.425333,0,0,-0.0970644,236.271,236.049,0,204,393,0,293,0,0,238.968,232.873,1.7,3.73139,-3.73139,0,0,0,0,9.8,13,2,998,163.756,57.4151,9.33125,6.2,0.0115786,0,0,0,-273.15,0,0,0,-273.15,0,781
"Feb 2, 01:00 pm",1,0,0,-4.35336,0,0,0,0,0,0,0,1,0,0.011536,0,0.232056,0.424958,0,0,-0.0918129,233.723,233.512,0,204,393,0,293,0,0,236.37,230.506,1.7,3.62228,-3.62228,0,0,0,1,10.7,14,2,998,180.866,55.8414,9.7625,6.8,0.011536,0,0,0,-273.15,0,0,0,-273.15,0,782
"Feb 2, 02:00 pm",2,0,0,-3.83691,1.75943,0.586477,0.813518,0.987541,1,54.0926,0.06,1,0,0.0115013,0.620075,0.229332,0.424662,1.1772,0.690401,-0.0802818,231.342,231.157,0,204,393,0,293,0,0,233.845,228.565,1.7,3.53326,-3.10516,0.428101,0,0,3,11.3,15,2,998,197.9,57.732,9.89375,6.5,0.0715013,0,0,0,-273.15,0,0,0,-273.15,0,783
"Feb 2, 03:00 pm",1,0,0,-4.14592,0,0,0,0,0,0,0,1,0,0.0114593,0,0.22648,0.424309,0,0,-0.08308,229.197,229.005,0,204,393,0,293,0,0,231.474,226.285,1.7,3.42745,-3.42745,0,0,0,1,11.7,16,2,998,213.412,62.7656,9.78594,5.7,0.0114593,0,0,0,-273.15,0,0,0,-273.15,0,784
"Feb 2, 04:00 pm",1,0,0,-4.04412,0,0,0,0,0,0,0,1,0,0.0114214,0,0.224124,0.424003,0,0,-0.0876944,226.846,226.643,0,204,393,0,293,0,0,229.167,223.723,1.7,3.33822,-3.33822,0,0,0,1,11.4,17,2,998,226.793,70.2444,10.15,7.8,0.0114214,0,0,0,-273.15,0,0,0,-273.15,0,785
"Feb 2, 05:00 pm",2,0,0,-2.33894,10.2594,0.854951,0.97095,0.993016,0.569507,31.2457,0.06,1,0,0.0114095,0.423813,0.22346,0.423918,4.7088,4.02579,-0.0491436,224.773,224.659,0,204,393,0,293,0,0,226.878,223.213,1.7,3.30691,-1.60073,1.70618,0,0,12,11.4,18,2,998,238.221,79.4258,10.15,6.2,0.0714095,0,0,0,-273.15,0,0,0,-273.15,0,786
"Feb 2, 06:00 pm",1,0,0,-3.91001,0,0,0,0,0,0,0,1,0,0.0113642,0,0.221729,0.423563,0,0,-0.0660545,223.498,223.344,0,204,393,0,293,0,0,224.953,221.232,1.7,3.19534,-3.19534,0,0,0,1,11,19,2,998,248.224,89.3422,10.1406,4.5,0.0113642,0,0,0,-273.15,0,0,0,-273.15,0,787
"Feb 2, 07:00 pm",1,0,0,-3.79931,0,0,0,0,0,0,0,1,0,0.0113294,0,0.218926,0.423306,0,0,-0.0911918,221.249,221.036,0,204,393,0,293,0,0,223.106,217.925,1.7,3.11695,-3.11695,0,0,0,0,10.5,20,2,998,257.412,100.41,9.17188,5.1,0.0113294,0,0,0,-273.15,0,0,0,-273.15,0,788
"Feb 2, 08:00 pm",1,0,0,-3.73352,0,0,0,0,0,0,0,1,0,0.0112985,0,0.217205,0.423088,0,0,-0.0816945,218.839,218.648,0,204,393,0,293,0,0,220.993,215.886,1.7,3.04671,-3.04671,0,0,0,0,10.1,21,2,998,266.436,111.904,8.85,5.5,0.0112985,0,0,0,-273.15,0,0,0,-273.15,0,789
"Feb 2, 09:00 pm",1,0,0,-3.66196,0,0,0,0,0,0,0,1,0,0.0112675,0,0.215755,0.422879,0,0,-0.0759253,216.664,216.486,0,204,393,0,293,0,0,218.812,213.933,1.7,2.97465,-2.97465,0,0,0,0,9.5,22,2,998,276.091,123.509,8.40625,3.8,0.0112675,0,0,0,-273.15,0,0,0,-273.15,0,790
"Feb 2, 10:00 pm",1,0,0,-3.58731,0,0,0,0,0,0,0,1,0,0.0112374,0,0.21415,0.422684,0,0,-0.0739111,214.589,214.415,0,204,393,0,293,0,0,216.671,211.924,1.7,2.90393,-2.90393,0,0,0,0,9,23,2,998,287.599,134.873,8.45313,3.2,0.0112374,0,0,0,-273.15,0,0,0,-273.15,0,791
"Feb 2, 11:00 pm",1,0,0,-3.5157,0,0,0,0,0,0,0,1,0,0.0112083,0,0.212569,0.422506,0,0,-0.0724418,212.554,212.382,0,204,393,0,293,0,0,214.578,209.933,1.7,2.83667,-2.83667,0,0,0,0,8.5,0,2,998,303.229,145.378,8.03125,2.6,0.0112083,0,0,0,-273.15,0,0,0,-273.15,0,792
"Feb 3, 12:00 am",1,0,0,-3.44785,0,0,0,0,0,0,0,1,0,0.0111804,0,0.211028,0.422343,0,0,-0.0709429,210.554,210.386,0,204,393,0,293,0,0,212.527,207.98,1.7,2.77297,-2.77297,0,0,0,0,8,1,2,998,327.146,153.633,7.76563,1,0.0111804,0,0,0,-273.15,0,0,0,-273.15,0,793
"Feb 3, 01:00 am",1,0,0,-3.38374,0,0,0,0,0,0,0,1,0,0.0111534,0,0.209629,0.422196,0,0,-0.069483,208.59,208.425,0,204,393,0,293,0,0,210.516,206.063,1.7,2.71254,-2.71254,0,0,0,0,7.4,2,2,998,1.83141,156.814,7.16563,0.8,0.0111534,0,0,0,-273.15,0,0,0,-273.15,0,794
"Feb 3, 02:00 am",1,0,0,-3.32418,0,0,0,0,0,0,0,1,0,0.0111274,0,0.208475,0.422063,0,0,-0.0681263,206.661,206.499,0,204,393,0,293,0,0,208.539,204.177,1.7,2.65589,-2.65589,0,0,0,0,6.6,3,2,998,35.6759,152.97,6.44375,0.6,0.0111274,0,0,0,-273.15,0,0,0,-273.15,0,795
"Feb 3, 03:00 am",1,0,0,-3.26662,0,0,0,0,0,0,0,1,0,0.0111023,0,0.207248,0.421943,0,0,-0.066834,204.764,204.604,0,204,393,0,293,0,0,206.599,202.321,1.7,2.60155,-2.60155,0,0,0,0,5.9,4,2,998,58.5252,144.379,5.74375,0.4,0.0111023,0,0,0,-273.15,0,0,0,-273.15,0,796
"Feb 3, 04:00 am",1,0,0,-3.20833,0,0,0,0,0,0,0,1,0,0.0110781,0,0.205739,0.421837,0,0,-0.0655174,202.898,202.742,0,204,393,0,293,0,0,204.694,200.497,1.7,2.54741,-2.54741,0,0,0,0,5.5,5,2,998,73.5813,133.737,5.34375,0.3,0.0110781,0,0,0,-273.15,0,0,0,-273.15,0,797
"Feb 3, 05:00 am",1,0,0,-3.47902,0,0,0,0,0,0,0,1,0,0.011051,0,0.203924,0.421729,0,0,-0.0708722,201.01,200.84,0,204,393,0,293,0,0,202.813,198.36,1.7,2.82929,-2.82929,0,0,0,0,5.1,6,2,998,84.8172,122.317,4.94375,0,0.011051,0,0,0,-273.15,0,0,0,-273.15,0,798
"Feb 3, 06:00 am",1,0,0,-3.0877,0,0,0,0,0,0,0,1,0,0.0110301,0,0.202235,0.421652,0,0,-0.0660355,199.01,198.851,0,204,393,0,293,0,0,200.898,196.554,1.7,2.43916,-2.43916,0,0,0,0,4.9,7,2,998,94.3547,110.694,4.74375,0.2,0.0110301,0,0,0,-273.15,0,0,0,-273.15,0,799
"Feb 3, 07:00 am",1,0,0,-3.03778,0,0,0,0,0,0,0,1,0,0.0110087,0,0.200948,0.421586,0,0,-0.0592413,197.246,197.103,0,204,393,0,293,0,0,199.006,195.074,1.7,2.38773,-2.38773,0,0,0,0,4.6,8,2,998,103.352,99.2088,4.44375,0.3,0.0110087,0,0,0,-273.15,0,0,0,-273.15,0,800
"Feb 3, 08:00 am",1,0,0,-2.97997,0,0,0,0,0,0,0,1,0,0.0109876,0,0.199141,0.421528,0,0,-0.0593874,195.563,195.419,0,204,393,0,293,0,0,197.209,193.371,1.7,2.33679,-2.33679,0,0,0,0,4.6,9,2,998,112.582,88.346,4.44375,0.3,0.0109876,0,0,0,-273.15,0,0,0,-273.15,0,801
"Feb 3, 09:00 am",2,0,0,4.29409,39.8676,0.848247,0.968549,0.992892,0.650928,31.9785,0.06,1,0,0.0110497,0.483146,0.203715,0.42174,18.4428,15.644,0.0865781,195.081,195.29,0,204,393,0,293,0,0,195.639,199.317,1.7,2.48436,5.07401,7.55836,0,0,47,5.7,10,2,998,122.689,78.3263,5.54375,0.6,0.0710497,0,0,0,-273.15,0,0,0,-273.15,0,802
"Feb 3, 10:00 am",2,0,0,85.8701,334.873,0.75592,0.928966,0.991183,1,40.8941,0.06,1,0,0.0232857,0.710683,0.284923,0.663641,173.833,131.404,2.55382,215.14,219.94,0,252.869,393,0,293,0,0,198.792,284.171,2.10724,5.37999,88.0066,93.3866,0,0,443,7.6,11,2,998,134.288,69.2441,7.05312,1.4,0.0832857,0,0,0,-273.15,0,0,0,-273.15,0,803
"Feb 3, 11:00 am",2,0,0,115.732,498.811,0.660677,0.872651,0.989273,1,48.6485,0.06,1,0,0.0613565,0.666313,0.360298,1.22326,296.262,195.734,5.47563,290.439,297.497,0,336.966,393,0,293,0,0,234.506,362.121,2.80805,8.46739,121.952,130.42,0,0,755,9.4,12,2,998,147.898,61.9294,7.44687,1.3,0.121356,0,0,0,-273.15,0,0,0,-273.15,0,804
"Feb 3, 12:00 pm",6,0,0,17.0154,218.314,0.585292,0.812435,0.987511,1,54.1764,0.06,1,0,0.0139636,0.619231,0.369394,0.459375,146.365,85.6664,25.7247,293,345.828,204,0,345.828,204,293,0.1122,25.7247,272.547,369.602,1.7,9.36777,43.6795,53.0472,-1.24618e-05,0,373,10.3,13,2,998,163.647,57.135,7.95625,1.1,0.186164,0,0,0,-273.15,0,0,0,-273.15,0,805
"Feb 3, 01:00 pm",6,0,0,11.0127,229.038,0.557271,0.785307,0.986771,1,56.1327,0.06,1,0,0.0140649,0.598105,0.366767,0.460581,161.276,89.8746,31.8525,293,357.915,204,0,357.915,204,293,0.1122,31.8525,281.837,366.692,1.7,9.77842,43.9761,53.7545,-2.31214e-05,0,411,11.1,14,2,998,180.84,55.5473,8.2875,1.1,0.186265,0,0,0,-273.15,0,0,0,-273.15,0,806
"Feb 3, 02:00 pm",6,0,0,-14.6612,100.327,0.590161,0.816855,0.987634,1,53.8316,0.06,1,0,0.0136438,0.622677,0.342068,0.453453,66.708,39.3684,30.002,293,354.284,204,0,354.284,204,293,0.1122,30.002,286.604,341.229,1.7,8.24917,16.2647,24.5138,-1.94545e-05,0,170,11.4,15,2,998,197.958,57.441,8.35312,1.4,0.185844,0,0,0,-273.15,0,0,0,-273.15,0,807
"Feb 3, 03:00 pm",6,0,0,-25.6603,6.01909,0.668788,0.878203,0.989446,1,48.0264,0.06,1,0,0.0130323,0.67067,0.30566,0.443985,3.5316,2.36189,19.9474,293,334.265,204,0,334.265,204,293,0.1122,19.9474,289.016,302.792,1.7,6.60207,-5.01802,1.58405,-5.93934e-06,0,9,10.9,16,2,998,213.534,62.4912,9.41562,1.3,0.185232,0,0,0,-273.15,0,0,0,-273.15,0,808
"Feb 3, 04:00 pm",1,0,0,-6.49984,0,0,0,0,0,0,0,1,0,0.0128761,0,0.289474,0.441972,0,0,-0.89681,313.051,311.194,0,204,393,0,293,0,0,296.722,284.03,1.7,6.50102,-6.50102,0,0,0,1,10,17,2,998,226.957,69.9923,7.8125,2.1,0.0128761,0,0,0,-273.15,0,0,0,-273.15,0,809
"Feb 3, 05:00 pm",2,0,0,0.301952,48.8393,0.856829,0.971611,0.993052,0.580954,31.0376,0.06,1,0,0.0131043,0.432641,0.297783,0.445457,22.3668,19.1645,-0.21331,297.416,296.966,0,204,393,0,293,0,0,299.066,290.69,1.7,7.18168,1.10968,8.29136,0,0,57,9,18,2,998,238.409,79.1964,7.98438,2.9,0.0731043,0,0,0,-273.15,0,0,0,-273.15,0,810
"Feb 3, 06:00 pm",2,0,0,-7.71554,2.79033,0.930109,0.99365,0.994514,0,21.5482,0.0289818,1,0,0.0129038,0,0.298679,0.442349,1.1772,1.09492,-0.118139,295.074,294.824,0,204,393,0,293,0,0,296.639,291.557,1.7,6.78451,-6.78451,0,0,0,3,8.4,19,2,998,248.429,89.1691,7.22812,1.9,0.0418856,0,0,0,-273.15,0,0,0,-273.15,0,811
"Feb 3, 07:00 pm",1,0,0,-7.32531,0,0,0,0,0,0,0,1,0,0.0127873,0,0.291428,0.440798,0,0,-0.21943,290.428,289.961,0,204,393,0,293,0,0,293.885,283.328,1.7,6.51093,-6.51093,0,0,0,0,7.6,20,2,998,257.634,100.209,6.42812,1.8,0.0127873,0,0,0,-273.15,0,0,0,-273.15,0,812
"Feb 3, 08:00 pm",1,0,0,-7.1345,0,0,0,0,0,0,0,1,0,0.0126845,0,0.288473,0.439368,0,0,-0.173379,285.402,285.03,0,204,393,0,293,0,0,289.925,279.827,1.7,6.27693,-6.27693,0,0,0,0,6.9,21,2,998,266.678,111.709,5.72813,0.5,0.0126845,0,0,0,-273.15,0,0,0,-273.15,0,813
"Feb 3, 09:00 pm",1,0,0,-6.89987,0,0,0,0,0,0,0,1,0,0.0125792,0,0.285482,0.437901,0,0,-0.153302,281.289,280.958,0,204,393,0,293,0,0,285.734,276.363,1.7,6.03279,-6.03279,0,0,0,0,6.2,22,2,998,276.36,123.314,5.10625,0.6,0.0125792,0,0,0,-273.15,0,0,0,-273.15,0,814
"Feb 3, 10:00 pm",1,0,0,-6.66522,0,0,0,0,0,0,0,1,0,0.0124785,0,0.282316,0.436509,0,0,-0.147371,277.466,277.147,0,204,393,0,293,0,0,281.699,272.698,1.7,5.80459,-5.80459,0,0,0,0,5.5,23,2,998,287.901,134.666,4.40625,0.6,0.0124785,0,0,0,-273.15,0,0,0,-273.15,0,815
"Feb 3, 11:00 pm",1,0,0,-6.44349,0,0,0,0,0,0,0,1,0,0.0123837,0,0.279242,0.43521,0,0,-0.142523,273.755,273.444,0,204,393,0,293,0,0,277.821,269.109,1.7,5.58982,-5.58982,0,0,0,0,4.8,0,2,998,303.553,145.143,3.78438,0.2,0.0123837,0,0,0,-273.15,0,0,0,-273.15,0,816
"Feb 4, 12:00 am",1,0,0,-6.25024,0,0,0,0,0,0,0,1,0,0.012294,0,0.276396,0.433987,0,0,-0.137642,270.153,269.852,0,204,393,0,293,0,0,274.072,265.636,1.7,5.40254,-5.40254,0,0,0,0,4,1,2,998,327.393,153.356,2.98438,0.7,0.012294,0,0,0,-273.15,0,0,0,-273.15,0,817
"Feb 4, 01:00 am",1,0,0,-6.05522,0,0,0,0,0,0,0,1,0,0.0122093,0,0.273445,0.432842,0,0,-0.133022,266.654,266.362,0,204,393,0,293,0,0,270.443,262.261,1.7,5.21404,-5.21404,0,0,0,0,3.4,2,2,998,1.75032,156.518,2.38438,1,0.0122093,0,0,0,-273.15,0,0,0,-273.15,0,818
"Feb 4, 02:00 am",1,0,0,-5.87561,0,0,0,0,0,0,0,1,0,0.0121289,0,0.270715,0.431764,0,0,-0.128399,263.261,262.977,0,204,393,0,293,0,0,266.922,258.995,1.7,5.04013,-5.04013,0,0,0,0,2.7,3,2,998,35.3181,152.719,1.7625,1.3,0.0121289,0,0,0,-273.15,0,0,0,-273.15,0,819
"Feb 4, 03:00 am",1,0,0,-5.70761,0,0,0,0,0,0,0,1,0,0.0120525,0,0.268288,0.430748,0,0,-0.124248,259.967,259.692,0,204,393,0,293,0,0,263.505,255.816,1.7,4.87721,-4.87721,0,0,0,0,1.8,4,2,998,58.141,144.18,0.8625,1.8,0.0120525,0,0,0,-273.15,0,0,0,-273.15,0,820
"Feb 4, 04:00 am",1,0,0,-5.54051,0,0,0,0,0,0,0,1,0,0.0119801,0,0.265221,0.429794,0,0,-0.120187,256.766,256.499,0,204,393,0,293,0,0,260.191,252.728,1.7,4.71744,-4.71744,0,0,0,0,1.6,5,2,998,73.2397,133.567,0.975,1.9,0.0119801,0,0,0,-273.15,0,0,0,-273.15,0,821
"Feb 4, 05:00 am",1,0,0,-5.38479,0,0,0,0,0,0,0,1,0,0.0119112,0,0.262458,0.428894,0,0,-0.116314,253.656,253.396,0,204,393,0,293,0,0,256.971,249.727,1.7,4.56816,-4.56816,0,0,0,0,1.2,6,2,998,84.5163,122.159,0.575,2.3,0.0119112,0,0,0,-273.15,0,0,0,-273.15,0,822
"Feb 4, 06:00 am",1,0,0,-5.23292,0,0,0,0,0,0,0,1,0,0.011846,0,0.259571,0.428059,0,0,-0.112638,250.633,250.381,0,204,393,0,293,0,0,253.843,246.809,1.7,4.42332,-4.42332,0,0,0,0,1,7,2,998,94.083,110.537,0.453125,1.4,0.011846,0,0,0,-273.15,0,0,0,-273.15,0,823
"Feb 4, 07:00 am",1,0,0,-5.09001,0,0,0,0,0,0,0,1,0,0.0117858,0,0.256768,0.42734,0,0,-0.109157,247.693,247.447,0,204,393,0,293,0,0,250.801,243.969,1.7,4.28732,-4.28732,0,0,0,0,0.8,8,2,998,103.1,99.0432,0.4875,1.4,0.0117858,0,0,0,-273.15,0,0,0,-273.15,0,824
"Feb 4, 08:00 am",1,0,0,-4.95399,0,0,0,0,0,0,0,1,0,0.0117308,0,0.253937,0.426754,0,0,-0.105893,244.832,244.592,0,204,393,0,293,0,0,247.843,241.201,1.7,4.15848,-4.15848,0,0,0,0,0.7,9,2,998,112.344,88.1837,0.3875,2.3,0.0117308,0,0,0,-273.15,0,0,0,-273.15,0,825
"Feb 4, 09:00 am",2,0,0,28.223,182.851,0.850468,0.969351,0.992933,0.659672,31.7374,0.06,1,0,0.0123789,0.490062,0.283153,0.436063,84.366,71.7506,0.632526,247.8,249.22,0,204,393,0,293,0,0,245.799,272.595,1.7,5.54835,29.6139,35.1622,0,0,215,2.1,10,2,998,122.465,78.1248,1.63125,2.4,0.0723789,0,0,0,-273.15,0,0,0,-273.15,0,826
"Feb 4, 10:00 am",2,0,0,20.8462,101.674,0.758762,0.930381,0.991237,1,40.6448,0.06,1,0,0.012549,0.711804,0.306548,0.437877,52.5816,39.8969,0.777391,269.306,271.009,0,204,393,0,293,0,0,251.592,298.357,1.7,5.96599,22.4328,28.3988,0,0,134,3.2,11,2,998,134.084,69.0147,2.18438,2.1,0.072549,0,0,0,-273.15,0,0,0,-273.15,0,827
"Feb 4, 11:00 am",2,0,0,78.7118,349.325,0.664116,0.875024,0.989347,1,48.3855,0.06,1,0,0.0258537,0.668175,0.360089,0.686424,206.402,137.075,2.44164,297.125,301.327,0,248.789,393,0,293,0,0,267.638,353.313,2.07324,9.80744,81.7827,91.5902,0,0,526,4.9,12,2,998,147.729,61.6701,3.025,2.3,0.0858537,0,0,0,-273.15,0,0,0,-273.15,0,828
"Feb 4, 12:00 pm",6,0,0,35.0306,384.164,0.589209,0.815997,0.98761,1,53.8991,0.06,1,0,0.0503588,0.622008,0.397003,1.06254,255.845,150.746,46.6731,293,355.689,309.968,0,355.689,309.968,293,0.170482,46.6731,285.207,391.986,2.58306,11.5257,82.2396,93.7653,-3.16403e-05,0,652,6.3,13,2,998,163.54,56.8497,3.8,5.5,0.280841,0,0,0,-273.15,0,0,0,-273.15,0,829
"Feb 4, 01:00 pm",6,0,0,11.4643,419.318,0.561336,0.789429,0.986882,1,55.8518,0.06,1,0,0.0679517,0.601313,0.396615,1.29372,293.123,164.54,74.6901,293,382.377,342.122,0,382.377,342.122,293,0.188167,74.6901,289.788,392.762,2.85102,11.7022,87.238,98.9401,-0.000101209,0,747,7.8,14,2,998,180.817,55.2486,4.51875,4.7,0.316119,0,0,0,-273.15,0,0,0,-273.15,0,830
