"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 4, 02:00 pm",6,0,0,-17.2755,150.855,0.593916,0.820209,0.987728,1,53.5646,0.06,1,0,0.0142099,0.625293,0.370959,0.462214,99.6696,59.1954,43.6788,293,380.747,204,0,380.747,204,293,0.1122,43.6788,290.564,367.168,1.7,9.6889,27.3256,37.0145,-5.71057e-05,0,254,8.1,15,2,998,198.021,57.1462,4.58438,5.1,0.18641,0,0,0,-273.15,0,0,0,-273.15,0,831
"Feb 4, 03:00 pm",6,0,0,-37.7031,0.671958,0.671958,0.88033,0.989513,1,47.7817,0.06,1,0,0.0132411,0.67234,0.320813,0.446914,0.3924,0.263676,30.4582,293,355.18,204,0,355.18,204,293,0.1122,30.4582,290.995,314.587,1.7,6.95307,-6.77579,0.17728,-2.0321e-05,0,1,7.3,16,2,998,213.663,62.2141,5.26875,4.9,0.185441,0,0,0,-273.15,0,0,0,-273.15,0,832
"Feb 4, 04:00 pm",6,0,0,-21.1523,0.767709,0.767709,0.934747,0.991405,1,39.8514,0.06,1,0,0.0128279,0.715265,0.294932,0.441137,0.3924,0.301249,14.3547,293,322.911,204,0,322.911,204,293,0.1122,14.3547,291.208,286.486,1.7,6.38022,-6.16475,0.215473,-2.26181e-06,0,1,6.6,17,2,998,227.126,69.7385,4.1,3.8,0.185028,0,0,0,-273.15,0,0,0,-273.15,0,833
"Feb 4, 05:00 pm",2,0,0,-6.41349,1.7175,0.858751,0.972283,0.993087,0.592396,30.8234,0.06,1,0,0.0128023,0.441484,0.289915,0.441008,0.7848,0.673948,-0.672163,302.014,300.603,0,204,393,0,293,0,0,294.521,279.805,1.7,6.45784,-6.1603,0.297537,0,0,2,5.8,18,2,998,238.603,78.9658,3.6125,4.5,0.0728023,0,0,0,-273.15,0,0,0,-273.15,0,834
"Feb 4, 06:00 pm",1,0,0,-7.24606,0,0,0,0,0,0,0,1,0,0.0127685,0,0.291621,0.440566,0,0,-0.284073,289.853,289.248,0,204,393,0,293,0,0,293.675,280.493,1.7,6.5016,-6.5016,0,0,0,0,4.9,19,2,998,248.64,88.9909,3.10313,4.5,0.0127685,0,0,0,-273.15,0,0,0,-273.15,0,835
"Feb 4, 07:00 pm",1,0,0,-7.15815,0,0,0,0,0,0,0,1,0,0.0126686,0,0.290437,0.439147,0,0,-0.160823,284.425,284.08,0,204,393,0,293,0,0,289.33,279.284,1.7,6.27861,-6.27861,0,0,0,0,4.5,20,2,998,257.861,100.008,2.9375,2.4,0.0126686,0,0,0,-273.15,0,0,0,-273.15,0,836
"Feb 4, 08:00 pm",1,0,0,-6.88878,0,0,0,0,0,0,0,1,0,0.0125612,0,0.287183,0.437651,0,0,-0.148608,280.558,280.237,0,204,393,0,293,0,0,285.024,275.793,1.7,6.01086,-6.01086,0,0,0,0,4,21,2,998,266.925,111.515,2.35938,0.8,0.0125612,0,0,0,-273.15,0,0,0,-273.15,0,837
"Feb 4, 09:00 pm",1,0,0,-6.64842,0,0,0,0,0,0,0,1,0,0.0124608,0,0.28362,0.436266,0,0,-0.146758,276.793,276.475,0,204,393,0,293,0,0,280.998,272.041,1.7,5.78279,-5.78279,0,0,0,0,3.6,22,2,998,276.634,123.117,1.88125,1,0.0124608,0,0,0,-273.15,0,0,0,-273.15,0,838
"Feb 4, 10:00 pm",1,0,0,-6.43247,0,0,0,0,0,0,0,1,0,0.0123666,0,0.280224,0.434976,0,0,-0.142302,273.088,272.778,0,204,393,0,293,0,0,277.136,268.444,1.7,5.57526,-5.57526,0,0,0,0,3.2,23,2,998,288.208,134.457,1.79375,1.8,0.0123666,0,0,0,-273.15,0,0,0,-273.15,0,839
"Feb 4, 11:00 pm",1,0,0,-6.22497,0,0,0,0,0,0,0,1,0,0.0122778,0,0.276973,0.433768,0,0,-0.137105,269.49,269.19,0,204,393,0,293,0,0,273.399,264.986,1.7,5.3748,-5.3748,0,0,0,0,2.8,0,2,998,303.883,144.906,1.62812,1.4,0.0122778,0,0,0,-273.15,0,0,0,-273.15,0,840
"Feb 5, 12:00 am",1,0,0,-6.02958,0,0,0,0,0,0,0,1,0,0.0121938,0,0.27384,0.432634,0,0,-0.13215,266.008,265.717,0,204,393,0,293,0,0,269.78,261.64,1.7,5.18625,-5.18625,0,0,0,0,2.4,1,2,998,327.646,153.076,1.22813,1,0.0121938,0,0,0,-273.15,0,0,0,-273.15,0,841
"Feb 5, 01:00 am",1,0,0,-5.84571,0,0,0,0,0,0,0,1,0,0.0121143,0,0.270811,0.431568,0,0,-0.12759,262.633,262.351,0,204,393,0,293,0,0,266.274,258.391,1.7,5.00921,-5.00921,0,0,0,0,2,2,2,998,1.67901,156.218,0.828125,0.7,0.0121143,0,0,0,-273.15,0,0,0,-273.15,0,842
"Feb 5, 02:00 am",1,0,0,-5.67418,0,0,0,0,0,0,0,1,0,0.0120387,0,0.267879,0.430565,0,0,-0.123377,259.359,259.085,0,204,393,0,293,0,0,262.876,255.233,1.7,4.84446,-4.84446,0,0,0,0,1.6,3,2,998,34.968,152.462,0.19375,0.8,0.0120387,0,0,0,-273.15,0,0,0,-273.15,0,843
"Feb 5, 03:00 am",1,0,0,-5.51544,0,0,0,0,0,0,0,1,0,0.0119668,0,0.264931,0.42962,0,0,-0.119505,256.176,255.91,0,204,393,0,293,0,0,259.579,252.157,1.7,4.69284,-4.69284,0,0,0,0,1.3,4,2,998,57.759,143.974,0.20625,3.5,0.0119668,0,0,0,-273.15,0,0,0,-273.15,0,844
"Feb 5, 04:00 am",1,0,0,-5.35935,0,0,0,0,0,0,0,1,0,0.0118986,0,0.261968,0.42873,0,0,-0.115741,253.08,252.821,0,204,393,0,293,0,0,256.377,249.166,1.7,4.54397,-4.54397,0,0,0,0,1.1,5,2,998,72.8979,133.391,0.00625002,4.5,0.0118986,0,0,0,-273.15,0,0,0,-273.15,0,845
"Feb 5, 05:00 am",1,0,0,-5.2083,0,0,0,0,0,0,0,1,0,0.0118341,0,0.259097,0.427911,0,0,-0.112035,250.07,249.818,0,204,393,0,293,0,0,253.263,246.262,1.7,4.39986,-4.39986,0,0,0,0,0.9,6,2,998,84.2143,121.995,-0.19375,3.2,0.0118341,0,0,0,-273.15,0,0,0,-273.15,0,846
"Feb 5, 06:00 am",1,0,0,-5.06592,0,0,0,0,0,0,0,1,0,0.011775,0,0.256203,0.427221,0,0,-0.10856,247.144,246.899,0,204,393,0,293,0,0,250.236,243.436,1.7,4.2647,-4.2647,0,0,0,0,0.8,7,2,998,93.8099,110.374,-0.45,3.5,0.011775,0,0,0,-273.15,0,0,0,-273.15,0,847
"Feb 5, 07:00 am",1,0,0,-4.93023,0,0,0,0,0,0,0,1,0,0.0117209,0,0.253386,0.426656,0,0,-0.105311,244.296,244.057,0,204,393,0,293,0,0,247.292,240.681,1.7,4.13616,-4.13616,0,0,0,0,0.7,8,2,998,102.847,98.872,-0.39375,4,0.0117209,0,0,0,-273.15,0,0,0,-273.15,0,848
"Feb 5, 08:00 am",1,0,0,-4.79998,0,0,0,0,0,0,0,1,0,0.0116707,0,0.250539,0.426178,0,0,-0.102219,241.521,241.289,0,204,393,0,293,0,0,244.427,237.997,1.7,4.01329,-4.01329,0,0,0,0,0.7,9,2,998,112.105,88.0148,-0.2375,3.5,0.0116707,0,0,0,-273.15,0,0,0,-273.15,0,849
"Feb 5, 09:00 am",2,0,0,42.4309,256.66,0.852691,0.970147,0.992974,0.668672,31.4944,0.06,1,0,0.0126467,0.497177,0.292405,0.44045,118.112,100.713,0.946078,246.998,249.12,0,204,393,0,293,0,0,242.823,283.73,1.7,6.11635,43.956,50.0724,0,0,301,3.5,10,2,998,122.24,77.9179,1.9375,2.9,0.0726467,0,0,0,-273.15,0,0,0,-273.15,0,850
"Feb 5, 10:00 am",2,6,0,119.979,589.823,0.76501,0.933425,0.991354,1,40.0902,0.06,1,0,0.184696,0.714217,0.383591,2.44673,302.54,231.446,35.2222,292.122,319.373,193.519,275.891,380.52,193.519,293,0.106435,29.0769,265.058,379.25,3.91175,10.613,154.693,165.306,0,0,771,6.1,11,2,998,133.878,68.7799,3.67812,3,0.351132,0,0,0,-273.15,0,0,0,-273.15,0,851
"Feb 5, 11:00 am",6,0,0,20.0447,583.464,0.667579,0.877385,0.989421,1,48.1195,0.06,1,0,0.270371,0.670029,0.396169,3.22385,342.958,228.951,120.634,293,383.264,546.837,0,383.264,546.837,293,0.30076,120.634,288.392,392.793,4.55697,11.6433,141.761,153.404,-0.000166633,0,874,8.3,12,2,998,147.561,61.4054,4.94063,3.5,0.631132,0,0,0,-273.15,0,0,0,-273.15,0,852
"Feb 5, 12:00 pm",6,0,0,2.55222,545.714,0.593167,0.819544,0.98771,1,53.6179,0.06,1,0,0.195328,0.624774,0.394592,2.59931,361.008,214.138,118.353,293,391.568,488.748,0,391.568,488.748,293,0.268812,118.353,291.667,392.827,4.0729,11.7614,122.027,133.788,-0.000193934,0,920,10.1,13,2,998,163.435,56.5592,5.1,4,0.52414,0,0,0,-273.15,0,0,0,-273.15,0,853
"Feb 5, 01:00 pm",6,0,0,0.294313,447.278,0.565459,0.793544,0.986993,1,55.5659,0.06,1,0,0.0934961,0.604515,0.393182,1.59725,310.388,175.512,92.9271,293,392.328,380.636,0,392.328,380.636,293,0.20935,92.9271,292.02,392.741,3.17197,11.7624,94.3371,106.099,-0.000154554,0,791,11.3,14,2,998,180.798,54.9453,5.75313,4.9,0.362846,0,0,0,-273.15,0,0,0,-273.15,0,854
"Feb 5, 02:00 pm",6,0,0,0.175477,315.608,0.597742,0.823577,0.987823,1,53.2916,0.06,1,0,0.0319902,0.627921,0.39261,0.785105,207.187,123.845,64.7042,293,392.341,264.996,0,392.341,264.996,293,0.145748,64.7042,291.761,392.818,2.2083,11.7661,65.9985,77.7646,-0.000107642,0,528,11.7,15,2,998,198.09,56.8478,6.075,5.5,0.237738,0,0,0,-273.15,0,0,0,-273.15,0,855
"Feb 5, 03:00 pm",6,0,0,0.0406918,537.456,0.675196,0.882479,0.989582,1,47.5306,0.06,1,0,0.245251,0.674028,0.392808,3.01925,312.35,210.898,129.198,293,392.545,527.976,0,392.545,527.976,293,0.290387,129.198,292.388,392.941,4.3998,11.8085,130.343,142.151,-0.00021579,0,796,12,16,2,998,213.797,61.9344,6.14063,7.1,0.595638,0,0,0,-273.15,0,0,0,-273.15,0,856
"Feb 5, 04:00 pm",6,0,0,-0.134893,603.912,0.770297,0.935986,0.991453,1,39.6195,0.06,1,0,0.433163,0.716248,0.392912,4.39148,307.642,236.975,156.958,293,392.584,641.155,0,392.584,641.155,293,0.352635,156.958,292.505,392.762,5.34295,11.807,157.926,169.733,-0.000262357,0,784,11.8,17,2,998,227.302,69.483,6.09688,6,0.845798,0,0,0,-273.15,0,0,0,-273.15,0,857
"Feb 5, 05:00 pm",6,0,0,-0.148929,514.708,0.860715,0.972965,0.993124,0.60383,30.603,0.06,1,0,0.0561175,0.450336,0.393374,1.1389,234.655,201.971,78.2402,293,392.33,320.472,0,392.33,320.472,293,0.176259,78.2402,292.011,392.487,2.6706,11.7447,79.2103,90.955,-0.000130131,0,598,10.8,18,2,998,238.803,78.7342,5.8,4.9,0.292377,0,0,0,-273.15,0,0,0,-273.15,0,858
"Feb 5, 06:00 pm",6,0,0,-46.444,146.457,0.932845,0.994319,0.994576,0,21.1173,0.0313169,1,0,0.0135088,0,0.333892,0.450839,61.6068,57.4696,38.716,293,371.243,204,0,371.243,204,293,0.1122,38.716,291.44,330.462,1.7,7.359,-7.359,0,-4.04869e-05,0,157,9.3,19,2,998,248.856,88.8082,5.15938,4.9,0.157026,0,0,0,-273.15,0,0,0,-273.15,0,859
"Feb 5, 07:00 pm",6,0,0,-26.9968,0,1,1,1,0,0,0,1,0,0.0128893,0,0.296993,0.441903,0,0,20.1314,293,334.636,204,0,334.636,204,293,0.1122,20.1314,291.436,290.861,1.7,6.42218,-6.42218,0,-6.10088e-06,0,0,8.5,20,2,998,258.094,99.8062,5.21875,4.9,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,860
"Feb 5, 08:00 pm",1,0,0,-6.52611,0,0,0,0,0,0,0,1,0,0.0128551,0,0.288895,0.441737,0,0,-0.862674,308.755,306.96,0,204,393,0,293,0,0,296.712,280.581,1.7,6.51507,-6.51507,0,0,0,0,7.6,21,2,998,267.178,111.319,4.475,4.5,0.0128551,0,0,0,-273.15,0,0,0,-273.15,0,861
"Feb 5, 09:00 pm",1,0,0,-7.35787,0,0,0,0,0,0,0,1,0,0.0128533,0,0.291642,0.44177,0,0,-0.339256,293.412,292.692,0,204,393,0,293,0,0,297.12,282.234,1.7,6.67773,-6.67773,0,0,0,0,6.8,22,2,998,276.914,122.92,3.90938,4,0.0128533,0,0,0,-273.15,0,0,0,-273.15,0,862
"Feb 5, 10:00 pm",1,0,0,-7.35715,0,0,0,0,0,0,0,1,0,0.0127532,0,0.291935,0.440328,0,0,-0.163952,287.368,287.017,0,204,393,0,293,0,0,292.586,282.16,1.7,6.47353,-6.47353,0,0,0,0,6,23,2,998,288.521,134.247,3.73438,3.7,0.0127532,0,0,0,-273.15,0,0,0,-273.15,0,863
"Feb 5, 11:00 pm",1,0,0,-7.08673,0,0,0,0,0,0,0,1,0,0.0126394,0,0.288953,0.438734,0,0,-0.151249,283.47,283.144,0,204,393,0,293,0,0,288.098,278.651,1.7,6.20414,-6.20414,0,0,0,0,5.2,0,2,998,304.218,144.667,3.325,3.8,0.0126394,0,0,0,-273.15,0,0,0,-273.15,0,864
"Feb 6, 12:00 am",1,0,0,-6.82385,0,0,0,0,0,0,0,1,0,0.012534,0,0.285665,0.437276,0,0,-0.151139,279.628,279.301,0,204,393,0,293,0,0,283.957,274.757,1.7,5.95465,-5.95465,0,0,0,0,4.4,1,2,998,327.904,152.793,2.60313,2.9,0.012534,0,0,0,-273.15,0,0,0,-273.15,0,865
"Feb 6, 01:00 am",1,0,0,-6.59789,0,0,0,0,0,0,0,1,0,0.0124357,0,0.282593,0.435921,0,0,-0.146467,275.826,275.507,0,204,393,0,293,0,0,279.99,271.069,1.7,5.73582,-5.73582,0,0,0,0,3.6,2,2,998,1.61714,155.913,1.80312,3.5,0.0124357,0,0,0,-273.15,0,0,0,-273.15,0,866
"Feb 6, 02:00 am",1,0,0,-6.38809,0,0,0,0,0,0,0,1,0,0.0123428,0,0.279772,0.434652,0,0,-0.141157,272.136,271.828,0,204,393,0,293,0,0,276.154,267.521,1.7,5.5315,-5.5315,0,0,0,0,2.7,3,2,998,34.6257,152.198,0.825,3.8,0.0123428,0,0,0,-273.15,0,0,0,-273.15,0,867
"Feb 6, 03:00 am",1,0,0,-6.19231,0,0,0,0,0,0,0,1,0,0.012255,0,0.277065,0.433459,0,0,-0.136211,268.561,268.262,0,204,393,0,293,0,0,272.439,264.079,1.7,5.34111,-5.34111,0,0,0,0,1.8,4,2,998,57.3797,143.762,0.159375,5.3,0.012255,0,0,0,-273.15,0,0,0,-273.15,0,868
"Feb 6, 04:00 am",1,0,0,-5.99999,0,0,0,0,0,0,0,1,0,0.0121719,0,0.273943,0.43234,0,0,-0.131445,265.095,264.805,0,204,393,0,293,0,0,268.842,260.743,1.7,5.15575,-5.15575,0,0,0,0,1.4,5,2,998,72.5561,133.209,-0.1625,5.1,0.0121719,0,0,0,-273.15,0,0,0,-273.15,0,869
"Feb 6, 05:00 am",1,0,0,-5.81717,0,0,0,0,0,0,0,1,0,0.0120932,0,0.271037,0.431288,0,0,-0.12686,261.735,261.454,0,204,393,0,293,0,0,265.354,257.51,1.7,4.97929,-4.97929,0,0,0,0,0.9,6,2,998,83.9113,121.826,-0.50625,3.5,0.0120932,0,0,0,-273.15,0,0,0,-273.15,0,870
"Feb 6, 06:00 am",1,0,0,-5.64317,0,0,0,0,0,0,0,1,0,0.0120186,0,0.26802,0.4303,0,0,-0.122562,258.476,258.204,0,204,393,0,293,0,0,261.973,254.371,1.7,4.81227,-4.81227,0,0,0,0,0.6,7,2,998,93.5355,110.205,-0.884375,2.3,0.0120186,0,0,0,-273.15,0,0,0,-273.15,0,871
"Feb 6, 07:00 am",1,0,0,-5.47929,0,0,0,0,0,0,0,1,0,0.0119477,0,0.265098,0.429369,0,0,-0.11855,255.312,255.048,0,204,393,0,293,0,0,258.692,251.321,1.7,4.65529,-4.65529,0,0,0,0,0.3,8,2,998,102.592,98.6953,-1.10625,1.6,0.0119477,0,0,0,-273.15,0,0,0,-273.15,0,872
"Feb 6, 08:00 am",1,0,0,-5.32359,0,0,0,0,0,0,0,1,0,0.0118803,0,0.262053,0.428493,0,0,-0.114776,252.239,251.981,0,204,393,0,293,0,0,255.509,248.353,1.7,4.50711,-4.50711,0,0,0,0,0.2,9,2,998,111.865,87.8396,-1.20625,1.8,0.0118803,0,0,0,-273.15,0,0,0,-273.15,0,873
"Feb 6, 09:00 am",2,0,0,-4.36678,4.27457,0.854915,0.970937,0.993016,0.677924,31.2497,0.06,1,0,0.0118327,0.504487,0.258237,0.427898,1.962,1.67734,-0.093112,249.391,249.182,0,204,393,0,293,0,0,252.445,246.306,1.7,4.39047,-3.54428,0.846198,0,0,5,1.7,10,2,998,122.013,77.7058,0.1375,1.3,0.0718327,0,0,0,-273.15,0,0,0,-273.15,0,874
"Feb 6, 10:00 am",2,0,0,4.80962,37.4595,0.76448,0.933187,0.991344,1,40.1393,0.06,1,0,0.0119655,0.714027,0.263395,0.429766,19.2276,14.6991,0.119443,248.696,248.965,0,204,393,0,293,0,0,249.894,253.818,1.7,4.66913,5.82644,10.4956,0,0,49,3.6,11,2,998,133.672,68.5398,1.4125,1.1,0.0719655,0,0,0,-273.15,0,0,0,-273.15,0,875
"Feb 6, 11:00 am",2,0,0,116.507,497.931,0.671066,0.879734,0.989495,1,47.8506,0.06,1,0,0.0648457,0.671872,0.358818,1.26115,291.161,195.388,5.59726,280.882,288.071,0,338.91,393,0,293,0,0,257.171,353.62,2.82425,9.66607,121.61,131.276,0,0,742,5.9,12,2,998,147.392,61.1355,3.0875,1.6,0.124846,0,0,0,-273.15,0,0,0,-273.15,0,876
"Feb 6, 12:00 pm",6,0,0,41.311,554.766,0.597164,0.823071,0.987809,1,53.3329,0.06,1,0,0.168904,0.627527,0.396819,2.36684,364.54,217.69,83.2033,293,366.704,466.737,0,366.704,466.737,293,0.256705,83.2033,283.674,393.469,3.88947,11.439,125.167,136.606,-7.74289e-05,0,929,7.8,13,2,998,163.331,56.2637,3.81563,2.4,0.485609,0,0,0,-273.15,0,0,0,-273.15,0,877
"Feb 6, 01:00 pm",6,0,0,7.48745,539.447,0.569638,0.797647,0.987104,1,55.275,0.06,1,0,0.163354,0.607709,0.395365,2.31065,371.603,211.679,108.316,293,388.965,460.188,0,388.965,460.188,293,0.253104,108.316,290.483,392.913,3.8349,11.7086,116.931,128.639,-0.000168511,0,947,9.3,14,2,998,180.783,54.6375,4.84688,3,0.476457,0,0,0,-273.15,0,0,0,-273.15,0,878
"Feb 6, 02:00 pm",6,0,0,1.3397,563.131,0.601636,0.826955,0.987919,1,53.0129,0.06,1,0,0.225315,0.630558,0.394729,2.85543,367.286,220.973,125.122,293,392.238,513,0,392.238,513,293,0.28215,125.122,292.022,393.016,4.275,11.7578,127.578,139.336,-0.000207736,0,936,10.2,15,2,998,198.164,56.5459,5.43437,2.6,0.567465,0,0,0,-273.15,0,0,0,-273.15,0,879
"Feb 6, 03:00 pm",6,0,0,0.0506888,615.401,0.678502,0.884647,0.989651,1,47.2733,0.06,1,0,0.380337,0.675731,0.394362,4.03102,355.907,241.483,150.215,293,392.632,613.292,0,392.632,613.292,293,0.337311,150.215,292.427,392.863,5.11077,11.8041,151.374,163.178,-0.000251319,0,907,10.5,16,2,998,213.938,61.6522,5.57813,4.3,0.777647,0,0,0,-273.15,0,0,0,-273.15,0,880
"Feb 6, 04:00 pm",6,0,0,-0.25598,646.178,0.77294,0.93724,0.991502,1,39.3813,0.06,1,0,0.542088,0.717243,0.394314,5.09097,328.046,253.56,169.209,293,392.444,692.232,0,392.444,692.232,293,0.380728,169.209,292.535,392.55,5.7686,11.806,170.058,181.864,-0.00028206,0,836,10.3,17,2,998,227.484,69.2259,5.45625,5.1,0.982816,0,0,0,-273.15,0,0,0,-273.15,0,881
"Feb 6, 05:00 pm",6,0,0,0.181237,587.512,0.862719,0.973655,0.993162,0.615248,30.3767,0.06,1,0,0.0929558,0.459195,0.395275,1.59107,267.224,230.54,92.7714,293,392.358,379.875,0,392.358,379.875,293,0.208931,92.7714,292.161,392.707,3.16562,11.7854,94.0772,105.863,-0.000154386,0,681,9.3,18,2,998,239.009,78.5016,5.00313,5.3,0.361887,0,0,0,-273.15,0,0,0,-273.15,0,882
"Feb 6, 06:00 pm",6,0,0,-46.523,201.797,0.934245,0.994657,0.994607,0,20.8935,0.0324855,1,0,0.0135097,0,0.33553,0.450848,84.7584,79.1851,38.7823,293,371.37,204,0,371.37,204,293,0.1122,38.7823,291.432,330.527,1.7,7.36858,-7.36858,0,-4.06855e-05,0,216,7.8,19,2,998,249.078,88.6216,4.51875,4.7,0.158195,0,0,0,-273.15,0,0,0,-273.15,0,883
"Feb 6, 07:00 pm",6,0,0,-27.0321,0,1,1,1,0,0,0,1,0,0.012889,0,0.298458,0.441899,0,0,20.162,293,334.698,204,0,334.698,204,293,0.1122,20.162,291.428,290.852,1.7,6.42363,-6.42363,0,-6.12805e-06,0,0,7.1,20,2,998,258.331,99.6041,4.52187,2.6,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,884
"Feb 6, 08:00 pm",1,0,0,-6.53576,0,0,0,0,0,0,0,1,0,0.0128549,0,0.290143,0.441734,0,0,-0.863873,308.774,306.977,0,204,393,0,293,0,0,296.712,280.565,1.7,6.52197,-6.52197,0,0,0,0,6.4,21,2,998,267.436,111.123,4.13438,4.3,0.0128549,0,0,0,-273.15,0,0,0,-273.15,0,885
"Feb 6, 09:00 pm",1,0,0,-7.36651,0,0,0,0,0,0,0,1,0,0.0128532,0,0.292788,0.441767,0,0,-0.339681,293.411,292.69,0,204,393,0,293,0,0,297.121,282.221,1.7,6.68285,-6.68285,0,0,0,0,5.7,22,2,998,277.199,122.722,3.74687,3.5,0.0128532,0,0,0,-273.15,0,0,0,-273.15,0,886
"Feb 6, 10:00 pm",1,0,0,-7.36154,0,0,0,0,0,0,0,1,0,0.012753,0,0.292981,0.440325,0,0,-0.164022,287.361,287.01,0,204,393,0,293,0,0,292.581,282.153,1.7,6.47433,-6.47433,0,0,0,0,5,23,2,998,288.84,134.035,3.125,2.3,0.012753,0,0,0,-273.15,0,0,0,-273.15,0,887
"Feb 6, 11:00 pm",1,0,0,-7.0831,0,0,0,0,0,0,0,1,0,0.0126393,0,0.289901,0.438733,0,0,-0.151101,283.463,283.138,0,204,393,0,293,0,0,288.09,278.652,1.7,6.19708,-6.19708,0,0,0,0,4.3,0,2,998,304.559,144.426,2.81563,1.1,0.0126393,0,0,0,-273.15,0,0,0,-273.15,0,888
"Feb 7, 12:00 am",1,0,0,-6.82681,0,0,0,0,0,0,0,1,0,0.0125339,0,0.286505,0.437273,0,0,-0.151126,279.624,279.298,0,204,393,0,293,0,0,283.949,274.756,1.7,5.95468,-5.95468,0,0,0,0,3.6,1,2,998,328.168,152.506,2.35,1.8,0.0125339,0,0,0,-273.15,0,0,0,-273.15,0,889
"Feb 7, 01:00 am",1,0,0,-6.59763,0,0,0,0,0,0,0,1,0,0.0124355,0,0.28301,0.435919,0,0,-0.146467,275.822,275.504,0,204,393,0,293,0,0,279.985,271.066,1.7,5.73412,-5.73412,0,0,0,0,3.2,2,2,998,1.56442,155.603,1.95,1.4,0.0124355,0,0,0,-273.15,0,0,0,-273.15,0,890
"Feb 7, 02:00 am",1,0,0,-6.37754,0,0,0,0,0,0,0,1,0,0.012343,0,0.279777,0.434654,0,0,-0.140956,272.133,271.826,0,204,393,0,293,0,0,276.15,267.526,1.7,5.52075,-5.52075,0,0,0,0,2.7,3,2,998,34.2912,151.928,1.7625,1,0.012343,0,0,0,-273.15,0,0,0,-273.15,0,891
"Feb 7, 03:00 am",1,0,0,-6.18094,0,0,0,0,0,0,0,1,0,0.0122553,0,0.276556,0.433463,0,0,-0.13585,268.567,268.269,0,204,393,0,293,0,0,272.441,264.097,1.7,5.33119,-5.33119,0,0,0,0,2.3,4,2,998,57.0031,143.542,1.3625,2.3,0.0122553,0,0,0,-273.15,0,0,0,-273.15,0,892
"Feb 7, 04:00 am",1,0,0,-5.98778,0,0,0,0,0,0,0,1,0,0.0121724,0,0.273335,0.432346,0,0,-0.13114,265.109,264.82,0,204,393,0,293,0,0,268.85,260.767,1.7,5.1454,-5.1454,0,0,0,0,2,5,2,998,72.2145,133.02,1.14063,1.9,0.0121724,0,0,0,-273.15,0,0,0,-273.15,0,893
"Feb 7, 05:00 am",1,0,0,-5.80222,0,0,0,0,0,0,0,1,0,0.0120939,0,0.270123,0.431297,0,0,-0.126524,261.757,261.477,0,204,393,0,293,0,0,265.37,257.543,1.7,4.96724,-4.96724,0,0,0,0,1.8,6,2,998,83.6076,121.65,1.175,0.8,0.0120939,0,0,0,-273.15,0,0,0,-273.15,0,894
"Feb 7, 06:00 am",1,0,0,-5.63152,0,0,0,0,0,0,0,1,0,0.0120194,0,0.266902,0.43031,0,0,-0.122285,258.507,258.235,0,204,393,0,293,0,0,261.998,254.411,1.7,4.80428,-4.80428,0,0,0,0,1.7,7,2,998,93.26,110.031,1.54375,1.6,0.0120194,0,0,0,-273.15,0,0,0,-273.15,0,895
"Feb 7, 07:00 am",1,0,0,-5.46857,0,0,0,0,0,0,0,1,0,0.0119486,0,0.263878,0.429381,0,0,-0.118346,255.35,255.086,0,204,393,0,293,0,0,258.726,251.364,1.7,4.64865,-4.64865,0,0,0,0,1.5,8,2,998,102.336,98.5133,1.26563,1.6,0.0119486,0,0,0,-273.15,0,0,0,-273.15,0,896
"Feb 7, 08:00 am",1,0,0,-5.31324,0,0,0,0,0,0,0,1,0,0.0118813,0,0.260734,0.428507,0,0,-0.114571,252.281,252.025,0,204,393,0,293,0,0,255.549,248.401,1.7,4.50117,-4.50117,0,0,0,0,1.5,9,2,998,111.623,87.6582,1.26563,2.4,0.0118813,0,0,0,-273.15,0,0,0,-273.15,0,897
"Feb 7, 09:00 am",2,0,0,99.7738,560.569,0.857139,0.97172,0.993057,0.687422,31.0032,0.06,1,0,0.0428843,0.511989,0.348914,0.962608,256.63,219.967,3.99086,272.827,278.742,0,296.547,393,0,293,0,0,257.275,341.291,2.47122,9.30287,103.318,112.621,0,0,654,4.2,10,2,998,121.786,77.4884,3.18437,3.2,0.102884,0,0,0,-273.15,0,0,0,-273.15,0,898
"Feb 7, 10:00 am",2,6,0,61.1662,617.117,0.769472,0.935592,0.991438,1,39.6934,0.06,1,0,0.356285,0.715935,0.399152,3.8227,314.705,242.157,100.088,297.397,363.911,521.349,72.1619,374.47,521.349,293,0.286742,98.3094,284.374,394.506,4.94592,11.6458,161.723,173.369,0,0,802,6.7,11,2,998,133.466,68.2945,4.35625,3.8,0.703027,0,0,0,-273.15,0,0,0,-273.15,0,899
"Feb 7, 11:00 am",6,0,0,5.18224,505.257,0.674575,0.882068,0.989569,1,47.5788,0.06,1,0,0.190403,0.673706,0.395942,2.55619,293.908,198.263,115.533,293,390.122,484.649,0,390.122,484.649,293,0.266557,115.533,291.235,392.753,4.03874,11.7247,121.846,133.571,-0.000183966,0,749,8.7,12,2,998,147.224,60.8605,5.73125,2.4,0.51696,0,0,0,-273.15,0,0,0,-273.15,0,900
"Feb 7, 12:00 pm",6,0,0,0.813816,503.805,0.6012,0.826579,0.987908,1,53.0441,0.06,1,0,0.158119,0.630264,0.394231,2.26049,328.831,197.693,110.912,293,392.228,454.789,0,392.228,454.789,293,0.250134,110.912,292.081,392.866,3.78991,11.7564,112.843,124.599,-0.000184105,0,838,10.5,13,2,998,163.229,55.9633,6.59375,2.6,0.468253,0,0,0,-273.15,0,0,0,-273.15,0,901
"Feb 7, 01:00 pm",6,0,0,0.0459548,432.125,0.573871,0.801735,0.987216,1,54.9794,0.06,1,0,0.0867298,0.610893,0.392672,1.51968,295.477,169.566,90.6937,293,392.429,371.086,0,392.429,371.086,293,0.204098,90.6937,292.097,392.762,3.09239,11.7338,91.8528,103.587,-0.000151137,0,753,11.8,14,2,998,180.771,54.3253,7.34688,2.6,0.350827,0,0,0,-273.15,0,0,0,-273.15,0,902
"Feb 7, 02:00 pm",6,0,0,0.108359,503.249,0.605594,0.830339,0.988015,1,52.7284,0.06,1,0,0.16156,0.6332,0.392062,2.29269,326.084,197.475,112.057,293,392.515,458.077,0,392.515,458.077,293,0.251942,112.057,292.299,392.888,3.81731,11.7692,113.272,125.041,-0.000187049,0,831,12.6,15,2,998,198.243,56.2406,7.6,4.3,0.473502,0,0,0,-273.15,0,0,0,-273.15,0,903
"Feb 7, 03:00 pm",6,0,0,-0.0421441,549.589,0.681872,0.886832,0.989721,1,47.0099,0.06,1,0,0.268319,0.677449,0.391659,3.2036,316.274,215.659,133.273,293,392.581,544.425,0,392.581,544.425,293,0.299434,133.273,292.42,392.835,4.53687,11.7647,134.333,146.098,-0.000222751,0,806,13,16,2,998,214.086,61.3677,8,3.7,0.627752,0,0,0,-273.15,0,0,0,-273.15,0,904
"Feb 7, 04:00 pm",6,0,0,-0.271608,331.973,0.775638,0.938508,0.991553,1,39.1371,0.06,1,0,0.0622195,0.71825,0.391656,1.21954,167.947,130.266,81.0061,293,392.322,331.829,0,392.322,331.829,293,0.182506,81.0061,292.05,392.433,2.76524,11.7178,81.8459,93.5637,-0.000134711,0,428,12.4,17,2,998,227.672,68.9674,7.7125,4,0.304725,0,0,0,-273.15,0,0,0,-273.15,0,905
"Feb 7, 05:00 pm",6,0,0,-7.98577,281.048,0.864762,0.974353,0.9932,0.626645,30.1445,0.06,1,0,0.0145492,0.468055,0.381997,0.467792,127.53,110.283,47.7529,293,388.468,204,0,388.468,204,293,0.1122,47.7529,291.452,381.892,1.7,10.8143,40.8042,51.6185,-7.35459e-05,0,325,11.4,18,2,998,239.22,78.2682,6.79062,2.6,0.186749,0,0,0,-273.15,0,0,0,-273.15,0,906
"Feb 7, 06:00 pm",6,0,0,-43.0692,52.3972,0.935664,0.994995,0.994666,0,20.6643,0.033654,1,0,0.0134025,0,0.327197,0.449275,21.9744,20.5607,35.4786,293,364.983,204,0,364.983,204,293,0.1122,35.4786,291.444,324.095,1.7,7.18455,-7.18455,0,-3.15266e-05,0,56,9.9,19,2,998,249.306,88.4316,6.30625,2.9,0.159257,0,0,0,-273.15,0,0,0,-273.15,0,907
"Feb 7, 07:00 pm",6,0,0,-24.7633,0,1,1,1,0,0,0,1,0,0.0128665,0,0.294886,0.44162,0,0,17.8562,293,330.038,204,0,330.038,204,293,0.1122,17.8562,291.439,289.148,1.7,6.38902,-6.38902,0,-4.29479e-06,0,0,9,20,2,998,258.575,99.4016,6.5,1.9,0.125066,0,0,0,-273.15,0,0,0,-273.15,0,908
"Feb 7, 08:00 pm",1,0,0,-6.56319,0,0,0,0,0,0,0,1,0,0.0128335,0,0.288083,0.441438,0,0,-0.788959,306.119,304.472,0,204,393,0,293,0,0,295.904,280.223,1.7,6.46254,-6.46254,0,0,0,0,8,21,2,998,267.699,110.927,5.65625,0.8,0.0128335,0,0,0,-273.15,0,0,0,-273.15,0,909
"Feb 7, 09:00 pm",1,0,0,-7.28662,0,0,0,0,0,0,0,1,0,0.0128206,0,0.290521,0.441306,0,0,-0.317239,291.994,291.319,0,204,393,0,293,0,0,295.791,281.535,1.7,6.58437,-6.58437,0,0,0,0,7.1,22,2,998,277.489,122.523,4.99062,1,0.0128206,0,0,0,-273.15,0,0,0,-273.15,0,910
"Feb 7, 10:00 pm",1,0,0,-7.24834,0,0,0,0,0,0,0,1,0,0.0127209,0,0.290579,0.439877,0,0,-0.16111,286.222,285.877,0,204,393,0,293,0,0,291.317,281.096,1.7,6.3674,-6.3674,0,0,0,0,6.2,23,2,998,289.164,133.822,4.40312,0.2,0.0127209,0,0,0,-273.15,0,0,0,-273.15,0,911
"Feb 7, 11:00 pm",1,0,0,-6.98697,0,0,0,0,0,0,0,1,0,0.0126097,0,0.287723,0.438323,0,0,-0.14947,282.368,282.046,0,204,393,0,293,0,0,286.911,277.596,1.7,6.10748,-6.10748,0,0,0,0,5.3,0,2,998,304.904,144.183,4.05,0.3,0.0126097,0,0,0,-273.15,0,0,0,-273.15,0,912
"Feb 8, 12:00 am",1,0,0,-6.73628,0,0,0,0,0,0,0,1,0,0.0125065,0,0.284597,0.436896,0,0,-0.149113,278.569,278.246,0,204,393,0,293,0,0,282.83,273.756,1.7,5.86922,-5.86922,0,0,0,0,4.4,1,2,998,328.437,152.217,3.38438,0.2,0.0125065,0,0,0,-273.15,0,0,0,-273.15,0,913
"Feb 8, 01:00 am",1,0,0,-6.52224,0,0,0,0,0,0,0,1,0,0.0124099,0,0.281777,0.435568,0,0,-0.144672,274.812,274.497,0,204,393,0,293,0,0,278.915,270.106,1.7,5.66162,-5.66162,0,0,0,0,3.4,2,2,998,1.52051,155.289,2.30625,0.4,0.0124099,0,0,0,-273.15,0,0,0,-273.15,0,914
"Feb 8, 02:00 am",1,0,0,-6.31941,0,0,0,0,0,0,0,1,0,0.0123187,0,0.279204,0.434323,0,0,-0.139549,271.16,270.856,0,204,393,0,293,0,0,275.123,266.592,1.7,5.46355,-5.46355,0,0,0,0,2.3,3,2,998,33.9647,151.652,1.3625,0.4,0.0123187,0,0,0,-273.15,0,0,0,-273.15,0,915
"Feb 8, 03:00 am",1,0,0,-6.13389,0,0,0,0,0,0,0,1,0,0.0122321,0,0.276633,0.43315,0,0,-0.134817,267.621,267.325,0,204,393,0,293,0,0,271.449,263.178,1.7,5.28312,-5.28312,0,0,0,0,1.3,4,2,998,56.6297,143.317,0.3625,1.6,0.0122321,0,0,0,-273.15,0,0,0,-273.15,0,916
"Feb 8, 04:00 am",1,0,0,-5.94883,0,0,0,0,0,0,0,1,0,0.0121503,0,0.273748,0.43205,0,0,-0.130255,264.184,263.896,0,204,393,0,293,0,0,267.886,259.865,1.7,5.10436,-5.10436,0,0,0,0,0.7,5,2,998,71.8734,132.825,-0.39375,1.9,0.0121503,0,0,0,-273.15,0,0,0,-273.15,0,917
"Feb 8, 05:00 am",1,0,0,-5.77263,0,0,0,0,0,0,0,1,0,0.0120727,0,0.27097,0.431015,0,0,-0.125812,260.849,260.57,0,204,393,0,293,0,0,264.429,256.654,1.7,4.93417,-4.93417,0,0,0,0,0.1,6,2,998,83.3032,121.469,-0.8375,1.8,0.0120727,0,0,0,-273.15,0,0,0,-273.15,0,918
"Feb 8, 06:00 am",1,0,0,-5.60649,0,0,0,0,0,0,0,1,0,0.0119989,0,0.268077,0.43004,0,0,-0.12169,257.612,257.341,0,204,393,0,293,0,0,261.074,253.531,1.7,4.77473,-4.77473,0,0,0,0,-0.3,7,2,998,92.9834,109.851,-1.2375,3,0.0119989,0,0,0,-273.15,0,0,0,-273.15,0,919
"Feb 8, 07:00 am",1,0,0,-5.44387,0,0,0,0,0,0,0,1,0,0.0119289,0,0.265278,0.429124,0,0,-0.117726,254.467,254.204,0,204,393,0,293,0,0,257.817,250.498,1.7,4.6186,-4.6186,0,0,0,0,-0.7,8,2,998,102.079,98.3258,-1.325,1.4,0.0119289,0,0,0,-273.15,0,0,0,-273.15,0,920
"Feb 8, 08:00 am",1,0,0,-5.29128,0,0,0,0,0,0,0,1,0,0.0118623,0,0.262253,0.428262,0,0,-0.113971,251.411,251.155,0,204,393,0,293,0,0,254.654,247.548,1.7,4.47346,-4.47346,0,0,0,0,-0.8,9,2,998,111.381,87.4706,-1.58125,2.3,0.0118623,0,0,0,-273.15,0,0,0,-273.15,0,921
"Feb 8, 09:00 am",2,0,0,110.21,608.428,0.859361,0.972495,0.993099,0.697161,30.7551,0.06,1,0,0.0555782,0.519679,0.356462,1.14053,277.819,238.747,4.91703,275.512,282.185,0,322.551,393,0,293,0,0,257.54,346.598,2.68792,9.53435,114.537,124.072,0,0,708,1.9,10,2,998,121.557,77.2658,0.18125,2.1,0.115578,0,0,0,-273.15,0,0,0,-273.15,0,922
"Feb 8, 10:00 am",6,0,0,53.1192,663.943,0.770236,0.935957,0.991452,1,39.6249,0.06,1,0,0.457298,0.716225,0.400223,4.56363,338.249,260.531,121.349,293,369.417,655.431,0,369.417,655.431,293,0.360487,121.349,284.157,392.875,5.46192,11.4665,175.132,186.599,-0.000121186,0,862,4.2,11,2,998,133.259,68.0442,1.85625,1.4,0.877785,0,0,0,-273.15,0,0,0,-273.15,0,923
"Feb 8, 11:00 am",6,0,0,5.30507,640.81,0.678105,0.884388,0.989643,1,47.3042,0.06,1,0,0.411902,0.675528,0.398717,4.24957,370.818,251.454,151.669,293,390.953,630.508,0,390.953,630.508,293,0.34678,151.669,291.527,392.777,5.25423,11.7487,158.115,169.864,-0.000245528,0,945,6.2,12,2,998,147.056,60.5804,3.30937,1.4,0.818682,0,0,0,-273.15,0,0,0,-273.15,0,924
"Feb 8, 12:00 pm",6,0,0,0.472323,591.35,0.605271,0.830064,0.988007,1,52.7517,0.06,1,0,0.270949,0.632985,0.397111,3.22443,383.375,232.046,133.532,293,392.444,546.278,0,392.444,546.278,293,0.300453,133.532,292.289,392.81,4.55231,11.7535,135.128,146.882,-0.000222591,0,977,7.8,13,2,998,163.129,55.6581,3.89375,1.1,0.631402,0,0,0,-273.15,0,0,0,-273.15,0,925
"Feb 8, 01:00 pm",6,0,0,0.145102,558.499,0.578157,0.805805,0.987328,1,54.679,0.06,1,0,0.204835,0.614064,0.395919,2.68143,379.058,219.155,121.574,293,392.596,496.551,0,392.596,496.551,293,0.273103,121.574,292.337,392.915,4.13793,11.7362,122.839,134.575,-0.000203258,0,966,9,14,2,998,180.764,54.0089,4.3125,0.8,0.537938,0,0,0,-273.15,0,0,0,-273.15,0,926
"Feb 8, 02:00 pm",6,0,0,-0.0488366,583.402,0.609616,0.833725,0.988112,1,52.4383,0.06,1,0,0.265073,0.635845,0.39516,3.178,375.527,228.927,132.768,293,392.614,542.169,0,392.614,542.169,293,0.298193,132.768,292.409,392.856,4.51807,11.7291,133.833,145.562,-0.000222048,0,957,9.7,15,2,998,198.329,55.932,4.93437,0.8,0.623266,0,0,0,-273.15,0,0,0,-273.15,0,927
"Feb 8, 03:00 pm",6,0,0,-0.10648,640.76,0.685305,0.889031,0.989793,1,46.7404,0.06,1,0,0.442222,0.679177,0.394791,4.45178,366.894,251.434,158.022,293,392.554,645.708,0,392.554,645.708,293,0.355139,158.022,292.507,392.738,5.3809,11.7437,159.025,170.768,-0.000263979,0,935,10,16,2,998,214.239,61.081,5.07813,1.1,0.857361,0,0,0,-273.15,0,0,0,-273.15,0,928
"Feb 8, 04:00 pm",6,0,0,-0.271847,666.3,0.778388,0.939788,0.991604,1,38.8868,0.06,1,0,0.605045,0.719267,0.394951,5.47333,335.894,261.456,175.469,293,392.332,718.705,0,392.332,718.705,293,0.395287,175.469,292.557,392.433,5.9892,11.7526,176.304,188.057,-0.000291855,0,856,9.6,17,2,998,227.866,68.7075,4.83438,1.6,1.06033,0,0,0,-273.15,0,0,0,-273.15,0,929
"Feb 8, 05:00 pm",6,0,0,0.0211369,501.901,0.866841,0.975057,0.993239,0.638016,29.9064,0.06,1,0,0.0627067,0.476911,0.395714,1.22588,227.2,196.946,81.0446,293,392.117,332.714,0,392.117,332.714,293,0.182993,81.0446,292.04,392.371,2.77262,11.7318,82.1939,93.9257,-0.000134237,0,579,8.5,18,2,998,239.437,78.0339,3.96875,2.4,0.3057,0,0,0,-273.15,0,0,0,-273.15,0,930
"Feb 8, 06:00 pm",6,0,0,-46.3952,72.1568,0.937101,0.995334,0.994733,0,20.4297,0.0348222,1,0,0.0135077,0,0.336367,0.450822,30.2148,28.3143,38.6542,293,371.124,204,0,371.124,204,293,0.1122,38.6542,291.427,330.407,1.7,7.36132,-7.36132,0,-4.03026e-05,0,77,6.9,19,2,998,249.538,88.2386,2.8375,1.9,0.16053,0,0,0,-273.15,0,0,0,-273.15,0,931
"Feb 8, 07:00 pm",6,0,0,-26.9818,0,1,1,1,0,0,0,1,0,0.0128885,0,0.299585,0.441892,0,0,20.0937,293,334.56,204,0,334.56,204,293,0.1122,20.0937,291.422,290.819,1.7,6.43484,-6.43484,0,-6.06753e-06,0,0,6,20,2,998,258.823,99.1988,2.64063,3.5,0.125088,0,0,0,-273.15,0,0,0,-273.15,0,932
"Feb 8, 08:00 pm",1,0,0,-6.54472,0,0,0,0,0,0,0,1,0,0.0128539,0,0.291488,0.441721,0,0,-0.862155,308.697,306.902,0,204,393,0,293,0,0,296.681,280.541,1.7,6.52416,-6.52416,0,0,0,0,5.1,21,2,998,267.968,110.73,2.2875,2.6,0.0128539,0,0,0,-273.15,0,0,0,-273.15,0,933
"Feb 8, 09:00 pm",1,0,0,-7.37398,0,0,0,0,0,0,0,1,0,0.0128518,0,0.294327,0.441747,0,0,-0.339313,293.359,292.639,0,204,393,0,293,0,0,297.071,282.183,1.7,6.68449,-6.68449,0,0,0,0,4.2,22,2,998,277.785,122.324,2.0125,2.1,0.0128518,0,0,0,-273.15,0,0,0,-273.15,0,934
"Feb 8, 10:00 pm",1,0,0,-7.37788,0,0,0,0,0,0,0,1,0,0.0127512,0,0.294707,0.4403,0,0,-0.164391,287.309,286.958,0,204,393,0,293,0,0,292.526,282.091,1.7,6.48502,-6.48502,0,0,0,0,3.3,23,2,998,289.493,133.608,1.58125,2.9,0.0127512,0,0,0,-273.15,0,0,0,-273.15,0,935
"Feb 8, 11:00 pm",1,0,0,-7.11006,0,0,0,0,0,0,0,1,0,0.012637,0,0.291917,0.438701,0,0,-0.151822,283.397,283.071,0,204,393,0,293,0,0,288.027,278.564,1.7,6.21769,-6.21769,0,0,0,0,2.3,0,2,998,305.254,143.937,0.815625,3.2,0.012637,0,0,0,-273.15,0,0,0,-273.15,0,936
"Feb 9, 12:00 am",1,0,0,-6.84824,0,0,0,0,0,0,0,1,0,0.0125314,0,0.288718,0.437239,0,0,-0.15172,279.54,279.212,0,204,393,0,293,0,0,283.873,274.654,1.7,5.96894,-5.96894,0,0,0,0,1.4,1,2,998,328.711,151.924,0.15,2.9,0.0125314,0,0,0,-273.15,0,0,0,-273.15,0,937
"Feb 9, 01:00 am",1,0,0,-6.61554,0,0,0,0,0,0,0,1,0,0.0124329,0,0.285427,0.435884,0,0,-0.146856,275.725,275.406,0,204,393,0,293,0,0,279.894,270.958,1.7,5.74395,-5.74395,0,0,0,0,0.8,2,2,998,1.4851,154.97,-0.1375,2.3,0.0124329,0,0,0,-273.15,0,0,0,-273.15,0,938
"Feb 9, 02:00 am",1,0,0,-6.39979,0,0,0,0,0,0,0,1,0,0.01234,0,0.282288,0.434614,0,0,-0.141337,272.027,271.718,0,204,393,0,293,0,0,276.047,267.409,1.7,5.53459,-5.53459,0,0,0,0,0.2,3,2,998,33.6462,151.371,-0.425,1.8,0.01234,0,0,0,-273.15,0,0,0,-273.15,0,939
"Feb 9, 03:00 am",1,0,0,-6.20329,0,0,0,0,0,0,0,1,0,0.0122521,0,0.279365,0.433419,0,0,-0.136368,268.448,268.149,0,204,393,0,293,0,0,272.324,263.963,1.7,5.34422,-5.34422,0,0,0,0,-0.5,4,2,998,56.2594,143.084,-0.8125,3.2,0.0122521,0,0,0,-273.15,0,0,0,-273.15,0,940
"Feb 9, 04:00 am",1,0,0,-6.00976,0,0,0,0,0,0,0,1,0,0.012169,0,0.276132,0.4323,0,0,-0.131626,264.976,264.686,0,204,393,0,293,0,0,268.721,260.621,1.7,5.15807,-5.15807,0,0,0,0,-0.8,5,2,998,71.5329,132.624,-0.95625,3,0.012169,0,0,0,-273.15,0,0,0,-273.15,0,941
"Feb 9, 05:00 am",1,0,0,-5.82626,0,0,0,0,0,0,0,1,0,0.0120902,0,0.273115,0.431248,0,0,-0.127032,261.611,261.33,0,204,393,0,293,0,0,265.228,257.383,1.7,4.98131,-4.98131,0,0,0,0,-1.2,6,2,998,82.9984,121.281,-1.43438,1.9,0.0120902,0,0,0,-273.15,0,0,0,-273.15,0,942
"Feb 9, 06:00 am",1,0,0,-5.65411,0,0,0,0,0,0,0,1,0,0.0120155,0,0.270091,0.430258,0,0,-0.122777,258.347,258.074,0,204,393,0,293,0,0,261.841,254.237,1.7,4.81621,-4.81621,0,0,0,0,-1.5,7,2,998,92.706,109.665,-1.73438,1.8,0.0120155,0,0,0,-273.15,0,0,0,-273.15,0,943
"Feb 9, 07:00 am",1,0,0,-5.4902,0,0,0,0,0,0,0,1,0,0.0119445,0,0.267055,0.429327,0,0,-0.118787,255.177,254.912,0,204,393,0,293,0,0,258.556,251.178,1.7,4.65962,-4.65962,0,0,0,0,-1.7,8,2,998,101.821,98.1332,-1.77813,1.8,0.0119445,0,0,0,-273.15,0,0,0,-273.15,0,944
"Feb 9, 08:00 am",1,0,0,-5.3349,0,0,0,0,0,0,0,1,0,0.011877,0,0.264004,0.428451,0,0,-0.115008,252.096,251.839,0,204,393,0,293,0,0,255.366,248.204,1.7,4.51184,-4.51184,0,0,0,0,-1.8,9,2,998,111.137,87.277,-2.03437,2.4,0.011877,0,0,0,-273.15,0,0,0,-273.15,0,945
"Feb 9, 09:00 am",2,0,0,97.3963,531.596,0.861582,0.973264,0.993141,0.707136,30.5053,0.06,1,0,0.0402921,0.527553,0.350967,0.924344,242.111,208.598,3.79077,271.835,277.574,0,290.702,393,0,293,0,0,256.838,339.63,2.42252,9.25756,100.789,110.047,0,0,617,0.7,10,2,998,121.328,77.0383,-0.08125,4.9,0.100292,0,0,0,-273.15,0,0,0,-273.15,0,946
"Feb 9, 10:00 am",2,6,0,63.7741,631.051,0.775247,0.938324,0.991545,1,39.1725,0.06,1,0,0.380436,0.718104,0.402667,3.99231,319.414,247.625,101.934,297.032,363.295,533.283,73.8429,374.161,533.283,293,0.293306,100.056,283.862,394.243,5.05938,11.6695,166.151,177.82,0,0,814,3.1,11,2,998,133.051,67.7888,1.77187,5.7,0.733742,0,0,0,-273.15,0,0,0,-273.15,0,947
"Feb 9, 11:00 am",6,0,0,5.68846,616.217,0.681656,0.886693,0.989717,1,47.0268,0.06,1,0,0.366232,0.677339,0.39974,3.93314,354.73,241.803,145.127,293,390.591,605.688,0,390.591,605.688,293,0.333128,145.127,291.469,392.865,5.0474,11.8262,151.957,163.783,-0.000233259,0,904,5.3,12,2,998,146.889,60.2954,3.50313,6.2,0.75936,0,0,0,-273.15,0,0,0,-273.15,0,948
"Feb 9, 12:00 pm",6,0,0,0.540433,581.346,0.609377,0.833526,0.988106,1,52.4555,0.06,1,0,0.258804,0.635689,0.398021,3.12837,374.35,228.12,131.497,293,392.472,537.792,0,392.472,537.792,293,0.295785,131.497,292.264,392.885,4.4816,11.8496,133.164,145.013,-0.000219316,0,954,7,13,2,998,163.031,55.3481,3.875,7.8,0.614589,0,0,0,-273.15,0,0,0,-273.15,0,949
"Feb 9, 01:00 pm",6,0,0,0.141451,565.6,0.582492,0.809855,0.98744,1,54.374,0.06,1,0,0.216013,0.617219,0.396722,2.77694,381.02,221.941,123.874,293,392.658,505.615,0,392.658,505.615,293,0.278088,123.874,292.345,392.973,4.21346,11.8486,125.138,136.986,-0.000207352,0,971,8.3,14,2,998,180.76,53.6884,4.62813,8.6,0.554102,0,0,0,-273.15,0,0,0,-273.15,0,950
"Feb 9, 02:00 pm",6,0,0,-0.260571,598.969,0.613698,0.837111,0.98821,1,52.1426,0.06,1,0,0.293853,0.63849,0.395628,3.40156,382.982,235.035,137.398,293,392.526,561.603,0,392.526,561.603,293,0.308882,137.398,292.428,392.67,4.68003,11.8162,138.252,150.068,-0.000229399,0,976,9.1,15,2,998,198.419,55.6202,4.95938,6.5,0.662734,0,0,0,-273.15,0,0,0,-273.15,0,951
"Feb 9, 03:00 pm",6,0,0,-0.00488042,652.29,0.688797,0.891242,0.989865,1,46.4651,0.06,1,0,0.471431,0.680916,0.395367,4.6434,371.603,255.959,161.351,293,392.459,659.98,0,392.459,659.98,293,0.362989,161.351,292.517,392.669,5.49984,11.8285,162.458,174.286,-0.000269042,0,947,9.4,16,2,998,214.399,60.7922,4.94687,6.2,0.89442,0,0,0,-273.15,0,0,0,-273.15,0,952
"Feb 9, 04:00 pm",6,0,0,0.127175,688.225,0.781186,0.941079,0.991656,1,38.6307,0.06,1,0,0.662527,0.720293,0.395859,5.81014,345.704,270.06,181.429,293,392.581,741.14,0,392.581,741.14,293,0.407627,181.429,292.57,392.815,6.17616,11.8553,182.667,194.522,-0.00030324,0,881,9.1,17,2,998,228.066,68.4464,4.80313,6.5,1.13015,0,0,0,-273.15,0,0,0,-273.15,0,953
"Feb 9, 05:00 pm",6,0,0,0.0103521,640.419,0.868954,0.975768,0.993279,0.649356,29.6627,0.06,1,0,0.149229,0.485761,0.396811,2.17568,289.199,251.3,109.118,293,392.548,445.906,0,392.548,445.906,293,0.245248,109.118,292.282,392.794,3.71589,11.8183,110.254,122.072,-0.000182261,0,737,8,18,2,998,239.66,77.799,4.48438,6.8,0.454478,0,0,0,-273.15,0,0,0,-273.15,0,954
"Feb 9, 06:00 pm",6,0,0,-46.5753,231.823,0.938554,0.995673,0.9948,0,20.1898,0.0359896,1,0,0.0135088,0,0.336966,0.450832,96.9228,90.9673,38.8267,293,371.456,204,0,371.456,204,293,0.1122,38.8267,291.425,330.491,1.7,7.3745,-7.3745,0,-4.08189e-05,0,247,6.4,19,2,998,249.776,88.0431,3.43125,4.3,0.161698,0,0,0,-273.15,0,0,0,-273.15,0,955
"Feb 9, 07:00 pm",6,0,0,-27.052,0,1,1,1,0,0,0,1,0,0.0128882,0,0.299992,0.441888,0,0,20.1654,293,334.705,204,0,334.705,204,293,0.1122,20.1654,291.42,290.804,1.7,6.43619,-6.43619,0,-6.13109e-06,0,0,5.6,20,2,998,259.076,98.9958,3.33437,3.5,0.125088,0,0,0,-273.15,0,0,0,-273.15,0,956
"Feb 9, 08:00 pm",1,0,0,-6.54421,0,0,0,0,0,0,0,1,0,0.0128543,0,0.291799,0.441726,0,0,-0.864222,308.754,306.956,0,204,393,0,293,0,0,296.698,280.535,1.7,6.52526,-6.52526,0,0,0,0,4.8,21,2,998,268.241,110.533,2.6125,2.4,0.0128543,0,0,0,-273.15,0,0,0,-273.15,0,957
"Feb 9, 09:00 pm",1,0,0,-7.36903,0,0,0,0,0,0,0,1,0,0.0128526,0,0.29456,0.44176,0,0,-0.339597,293.388,292.668,0,204,393,0,293,0,0,297.098,282.203,1.7,6.67909,-6.67909,0,0,0,0,4,22,2,998,278.085,122.124,2.125,1,0.0128526,0,0,0,-273.15,0,0,0,-273.15,0,958
"Feb 9, 10:00 pm",1,0,0,-7.36909,0,0,0,0,0,0,0,1,0,0.0127522,0,0.294959,0.440314,0,0,-0.1641,287.339,286.988,0,204,393,0,293,0,0,292.553,282.132,1.7,6.47509,-6.47509,0,0,0,0,3.1,23,2,998,289.826,133.393,1.30312,0.8,0.0127522,0,0,0,-273.15,0,0,0,-273.15,0,959
"Feb 9, 11:00 pm",1,0,0,-7.09373,0,0,0,0,0,0,0,1,0,0.0126383,0,0.291973,0.43872,0,0,-0.151382,283.436,283.111,0,204,393,0,293,0,0,288.058,278.619,1.7,6.20078,-6.20078,0,0,0,0,2.3,0,2,998,305.609,143.69,0.89375,0.4,0.0126383,0,0,0,-273.15,0,0,0,-273.15,0,960
"Feb 10, 12:00 am",1,0,0,-6.83699,0,0,0,0,0,0,0,1,0,0.0125328,0,0.288676,0.437258,0,0,-0.151393,279.59,279.263,0,204,393,0,293,0,0,283.911,274.716,1.7,5.95758,-5.95758,0,0,0,0,1.5,1,2,998,328.989,151.629,0.484375,0.6,0.0125328,0,0,0,-273.15,0,0,0,-273.15,0,961
"Feb 10, 01:00 am",1,0,0,-6.61076,0,0,0,0,0,0,0,1,0,0.0124343,0,0.285276,0.435902,0,0,-0.146803,275.78,275.461,0,204,393,0,293,0,0,279.941,271.016,1.7,5.73969,-5.73969,0,0,0,0,1,2,2,998,1.45786,154.648,0.0625,1.1,0.0124343,0,0,0,-273.15,0,0,0,-273.15,0,962
"Feb 10, 02:00 am",1,0,0,-6.39699,0,0,0,0,0,0,0,1,0,0.0123414,0,0.282135,0.434632,0,0,-0.141359,272.083,271.774,0,204,393,0,293,0,0,276.099,267.465,1.7,5.53237,-5.53237,0,0,0,0,0.4,3,2,998,33.3356,151.083,-0.303125,1,0.0123414,0,0,0,-273.15,0,0,0,-273.15,0,963
"Feb 10, 03:00 am",1,0,0,-6.1948,0,0,0,0,0,0,0,1,0,0.0122536,0,0.279115,0.43344,0,0,-0.136216,268.505,268.206,0,204,393,0,293,0,0,272.379,264.026,1.7,5.33648,-5.33648,0,0,0,0,-0.2,4,2,998,55.8927,142.846,-0.825,0.7,0.0122536,0,0,0,-273.15,0,0,0,-273.15,0,964
"Feb 10, 04:00 am",1,0,0,-6.00461,0,0,0,0,0,0,0,1,0,0.0121705,0,0.275887,0.43232,0,0,-0.131469,265.038,264.749,0,204,393,0,293,0,0,268.779,260.689,1.7,5.15365,-5.15365,0,0,0,0,-0.5,5,2,998,71.1933,132.416,-1.04688,1,0.0121705,0,0,0,-273.15,0,0,0,-273.15,0,965
"Feb 10, 05:00 am",1,0,0,-5.82446,0,0,0,0,0,0,0,1,0,0.0120917,0,0.272762,0.431268,0,0,-0.127023,261.676,261.395,0,204,393,0,293,0,0,265.289,257.448,1.7,4.98074,-4.98074,0,0,0,0,-0.8,6,2,998,82.6933,121.088,-1.425,1.3,0.0120917,0,0,0,-273.15,0,0,0,-273.15,0,966
"Feb 10, 06:00 am",1,0,0,-5.65205,0,0,0,0,0,0,0,1,0,0.012017,0,0.269632,0.430278,0,0,-0.122783,258.412,258.139,0,204,393,0,293,0,0,261.906,254.301,1.7,4.81576,-4.81576,0,0,0,0,-1,7,2,998,92.4277,109.474,-1.78125,1.3,0.012017,0,0,0,-273.15,0,0,0,-273.15,0,967
"Feb 10, 07:00 am",1,0,0,-5.48855,0,0,0,0,0,0,0,1,0,0.011946,0,0.266598,0.429347,0,0,-0.118766,255.242,254.977,0,204,393,0,293,0,0,258.621,251.244,1.7,4.65953,-4.65953,0,0,0,0,-1.2,8,2,998,101.562,97.9353,-1.74688,1.4,0.011946,0,0,0,-273.15,0,0,0,-273.15,0,968
"Feb 10, 08:00 am",1,0,0,-5.33183,0,0,0,0,0,0,0,1,0,0.0118785,0,0.263443,0.42847,0,0,-0.114952,252.163,251.905,0,204,393,0,293,0,0,255.433,248.272,1.7,4.51067,-4.51067,0,0,0,0,-1.2,9,2,998,110.892,87.0776,-1.74688,1.6,0.0118785,0,0,0,-273.15,0,0,0,-273.15,0,969
"Feb 10, 09:00 am",2,0,0,101.204,543.331,0.863801,0.974025,0.993182,0.717342,30.2539,0.06,1,0,0.044495,0.535608,0.352177,0.986097,246.82,213.203,4.11319,273.185,279.205,0,300.118,393,0,293,0,0,257.302,342.051,2.50098,9.33723,104.856,114.193,0,0,629,1.8,10,2,998,121.097,76.8058,0.70625,1.6,0.104495,0,0,0,-273.15,0,0,0,-273.15,0,970
"Feb 10, 10:00 am",2,6,0,61.4747,676.986,0.778145,0.939675,0.991599,1,38.9088,0.06,1,0,0.504097,0.719177,0.401726,4.79558,341.388,265.649,117.36,297.577,366.698,587.769,78.8319,376.914,587.769,293,0.323273,115.225,285.486,394.626,5.55501,11.7009,179.348,191.049,0,0,870,4.5,11,2,998,132.842,67.5287,2.07813,2.4,0.88737,0,0,0,-273.15,0,0,0,-273.15,0,971
"Feb 10, 11:00 am",6,0,0,4.14127,654.39,0.685225,0.888981,0.989791,1,46.7467,0.06,1,0,0.455626,0.679137,0.398046,4.54116,374.742,256.783,157.323,293,391.163,652.533,0,391.163,652.533,293,0.358893,157.323,291.863,392.685,5.43777,11.7921,162.599,174.391,-0.000255739,0,955,6.8,12,2,998,146.721,60.0056,3.3625,3,0.874519,0,0,0,-273.15,0,0,0,-273.15,0,972
"Feb 10, 12:00 pm",6,0,0,0.213823,605.54,0.613516,0.836962,0.988205,1,52.1558,0.06,1,0,0.303317,0.638373,0.395853,3.47343,387.299,237.614,138.577,293,392.304,567.765,0,392.304,567.765,293,0.312271,138.577,292.36,392.58,4.73137,11.7776,139.909,151.687,-0.000230372,0,987,8.8,13,2,998,162.934,55.0336,4.58125,2.9,0.675588,0,0,0,-273.15,0,0,0,-273.15,0,973
"Feb 10, 01:00 pm",6,0,0,0.344777,581.006,0.586875,0.813881,0.987551,1,54.0645,0.06,1,0,0.239774,0.620358,0.394699,2.97463,388.476,227.987,128.203,293,392.542,523.93,0,392.542,523.93,293,0.288161,128.203,292.382,392.937,4.36608,11.7694,129.664,141.433,-0.000214117,0,990,10.2,14,2,998,180.761,53.3639,5.43437,1.9,0.587935,0,0,0,-273.15,0,0,0,-273.15,0,974
"Feb 10, 02:00 pm",6,0,0,-0.307911,603.009,0.617837,0.840493,0.988308,1,51.8416,0.06,1,0,0.30571,0.641133,0.393543,3.49134,382.982,236.621,139.169,293,392.455,569.271,0,392.455,569.271,293,0.313099,139.169,292.442,392.584,4.74393,11.7376,139.968,151.705,-0.000232037,0,976,11,15,2,998,198.516,55.3054,5.6875,1.8,0.678809,0,0,0,-273.15,0,0,0,-273.15,0,975
"Feb 10, 03:00 pm",6,0,0,0.0413148,657.036,0.692345,0.893461,0.989937,1,46.1839,0.06,1,0,0.487216,0.682661,0.393329,4.74527,372.388,257.821,163.093,293,392.411,667.451,0,392.411,667.451,293,0.367098,163.093,292.526,392.633,5.56209,11.7649,164.239,176.004,-0.000271692,0,949,11.3,16,2,998,214.565,60.5015,5.59688,2.3,0.914314,0,0,0,-273.15,0,0,0,-273.15,0,976
"Feb 10, 04:00 pm",6,0,0,0.150931,691.516,0.784032,0.94238,0.991709,1,38.3688,0.06,1,0,0.676181,0.721326,0.393845,5.88878,346.097,271.351,182.666,293,392.566,746.314,0,392.566,746.314,293,0.410473,182.666,292.575,392.805,6.21929,11.8127,183.92,195.733,-0.000305214,0,882,11,17,2,998,228.272,68.1842,5.14063,3.7,1.14665,0,0,0,-273.15,0,0,0,-273.15,0,977
"Feb 10, 05:00 pm",6,0,0,0.114875,648.969,0.871099,0.976483,0.99332,0.660661,29.4133,0.06,1,0,0.16489,0.494601,0.394935,2.32375,292.338,254.655,112.957,293,392.616,461.257,0,392.616,461.257,293,0.253691,112.957,292.311,392.911,3.84381,11.7626,114.19,125.953,-0.000188924,0,745,9.9,18,2,998,239.888,77.5634,4.66562,2.1,0.478581,0,0,0,-273.15,0,0,0,-273.15,0,978
"Feb 10, 06:00 pm",6,0,0,-46.6004,244.406,0.940022,0.996012,0.994868,0,19.9448,0.0371557,1,0,0.0135101,0,0.335141,0.450851,102.024,95.9048,38.8764,293,371.551,204,0,371.551,204,293,0.1122,38.8764,291.435,330.565,1.7,7.35735,-7.35735,0,-4.09684e-05,0,260,8.2,19,2,998,250.019,87.8453,3.74687,2.6,0.162866,0,0,0,-273.15,0,0,0,-273.15,0,979
"Feb 10, 07:00 pm",6,0,0,-27.0674,0,1,1,1,0,0,0,1,0,0.012889,0,0.298141,0.441899,0,0,20.2015,293,334.777,204,0,334.777,204,293,0.1122,20.2015,291.43,290.85,1.7,6.42276,-6.42276,0,-6.1632e-06,0,0,7.4,20,2,998,259.334,98.7925,3.72813,2.6,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,980
"Feb 10, 08:00 pm",1,0,0,-6.52442,0,0,0,0,0,0,0,1,0,0.0128554,0,0.289946,0.441743,0,0,-0.864697,308.812,307.013,0,204,393,0,293,0,0,296.724,280.577,1.7,6.51234,-6.51234,0,0,0,0,6.6,21,2,998,268.518,110.336,3.39687,1.8,0.0128554,0,0,0,-273.15,0,0,0,-273.15,0,981
"Feb 10, 09:00 pm",1,0,0,-7.35874,0,0,0,0,0,0,0,1,0,0.012854,0,0.292714,0.441779,0,0,-0.339655,293.44,292.72,0,204,393,0,293,0,0,297.143,282.251,1.7,6.67536,-6.67536,0,0,0,0,5.8,22,2,998,278.39,121.923,2.9875,1.6,0.012854,0,0,0,-273.15,0,0,0,-273.15,0,982
"Feb 10, 10:00 pm",1,0,0,-7.36256,0,0,0,0,0,0,0,1,0,0.0127537,0,0.293012,0.440336,0,0,-0.164056,287.392,287.041,0,204,393,0,293,0,0,292.607,282.183,1.7,6.47531,-6.47531,0,0,0,0,5,23,2,998,290.164,133.176,2.8125,2.1,0.0127537,0,0,0,-273.15,0,0,0,-273.15,0,983
"Feb 10, 11:00 pm",1,0,0,-7.09926,0,0,0,0,0,0,0,1,0,0.0126396,0,0.290018,0.438737,0,0,-0.151562,283.489,283.163,0,204,393,0,293,0,0,288.116,278.662,1.7,6.21327,-6.21327,0,0,0,0,4.2,0,2,998,305.968,143.44,2.24687,4,0.0126396,0,0,0,-273.15,0,0,0,-273.15,0,984
"Feb 11, 12:00 am",1,0,0,-6.8386,0,0,0,0,0,0,0,1,0,0.0125341,0,0.286822,0.437276,0,0,-0.151559,279.637,279.309,0,204,393,0,293,0,0,283.969,274.754,1.7,5.96575,-5.96575,0,0,0,0,3.3,1,2,998,329.272,151.33,1.58125,4,0.0125341,0,0,0,-273.15,0,0,0,-273.15,0,985
"Feb 11, 01:00 am",1,0,0,-6.60366,0,0,0,0,0,0,0,1,0,0.0124357,0,0.283644,0.435922,0,0,-0.146624,275.827,275.508,0,204,393,0,293,0,0,279.996,271.067,1.7,5.73806,-5.73806,0,0,0,0,2.6,2,2,998,1.43847,154.321,0.959375,2.1,0.0124357,0,0,0,-273.15,0,0,0,-273.15,0,986
"Feb 11, 02:00 am",1,0,0,-6.39345,0,0,0,0,0,0,0,1,0,0.0123428,0,0.280614,0.434651,0,0,-0.141195,272.135,271.827,0,204,393,0,293,0,0,276.155,267.52,1.7,5.53395,-5.53395,0,0,0,0,1.9,3,2,998,33.0331,150.79,0.65,2.9,0.0123428,0,0,0,-273.15,0,0,0,-273.15,0,987
"Feb 11, 03:00 am",1,0,0,-6.18831,0,0,0,0,0,0,0,1,0,0.0122551,0,0.277701,0.43346,0,0,-0.136096,268.56,268.262,0,204,393,0,293,0,0,272.438,264.084,1.7,5.33479,-5.33479,0,0,0,0,1.2,4,2,998,55.5296,142.601,0.2625,1.4,0.0122551,0,0,0,-273.15,0,0,0,-273.15,0,988
"Feb 11, 04:00 am",1,0,0,-5.99978,0,0,0,0,0,0,0,1,0,0.012172,0,0.274582,0.43234,0,0,-0.131354,265.097,264.808,0,204,393,0,293,0,0,268.84,260.75,1.7,5.15325,-5.15325,0,0,0,0,0.8,5,2,998,70.8546,132.203,0.175,2.3,0.012172,0,0,0,-273.15,0,0,0,-273.15,0,989
"Feb 11, 05:00 am",1,0,0,-5.81744,0,0,0,0,0,0,0,1,0,0.0120933,0,0.271567,0.431289,0,0,-0.126886,261.738,261.457,0,204,393,0,293,0,0,265.353,257.514,1.7,4.97776,-4.97776,0,0,0,0,0.4,6,2,998,82.388,120.89,-0.38125,1.6,0.0120933,0,0,0,-273.15,0,0,0,-273.15,0,990
"Feb 11, 06:00 am",1,0,0,-5.64667,0,0,0,0,0,0,0,1,0,0.0120186,0,0.268547,0.430299,0,0,-0.122657,258.478,258.206,0,204,393,0,293,0,0,261.972,254.371,1.7,4.81405,-4.81405,0,0,0,0,0.1,7,2,998,92.1488,109.278,-0.36875,2.1,0.0120186,0,0,0,-273.15,0,0,0,-273.15,0,991
"Feb 11, 07:00 am",1,0,0,-5.48433,0,0,0,0,0,0,0,1,0,0.0119476,0,0.265619,0.429368,0,0,-0.118694,255.312,255.047,0,204,393,0,293,0,0,258.691,251.315,1.7,4.65866,-4.65866,0,0,0,0,-0.2,8,2,998,101.302,97.7324,-0.590625,2.4,0.0119476,0,0,0,-273.15,0,0,0,-273.15,0,992
"Feb 11, 08:00 am",1,0,0,-5.32697,0,0,0,0,0,0,0,1,0,0.0118801,0,0.262467,0.428492,0,0,-0.11487,252.234,251.977,0,204,393,0,293,0,0,255.506,248.346,1.7,4.50912,-4.50912,0,0,0,0,-0.2,9,2,998,110.646,86.8725,-0.590625,2.3,0.0118801,0,0,0,-273.15,0,0,0,-273.15,0,993
