"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 11, 09:00 am",2,0,0,77.625,414.822,0.866016,0.974779,0.993224,0.727772,30.0011,0.06,1,0,0.0228093,0.543839,0.33546,0.638,187.96,162.776,2.32006,265.591,269.855,0,241.826,393,0,293,0,0,255.216,326.222,2.01522,8.6157,79.9083,88.524,0,0,479,3,10,2,998,120.866,76.5685,2.0625,3.5,0.0828093,0,0,0,-273.15,0,0,0,-273.15,0,994
"Feb 11, 10:00 am",2,6,0,83.463,679.06,0.782327,0.941598,0.991677,1,38.5253,0.06,1,0,0.462052,0.720705,0.400199,4.46656,340.603,266.463,96.8207,299.308,356.15,479.47,158.086,379.263,479.47,293,0.263709,92.4028,282.353,394.705,5.31296,11.7203,180.322,192.042,0,0,868,5.8,11,2,998,132.633,67.2637,3.53437,4,0.78576,0,0,0,-273.15,0,0,0,-273.15,0,995
"Feb 11, 11:00 am",6,0,0,5.33967,650.927,0.688812,0.891252,0.989865,1,46.4639,0.06,1,0,0.449276,0.680923,0.396775,4.49958,370.818,255.424,155.653,293,390.615,649.45,0,390.615,649.45,293,0.357197,155.653,291.72,392.697,5.41208,11.8029,162.121,173.924,-0.000250293,0,945,8,12,2,998,146.554,59.7112,4.64063,5.3,0.866473,0,0,0,-273.15,0,0,0,-273.15,0,996
"Feb 11, 12:00 pm",6,0,0,0.277744,605.333,0.617687,0.840371,0.988304,1,51.8526,0.06,1,0,0.306983,0.641038,0.394772,3.50104,384.552,237.533,139.077,293,392.255,570.112,0,392.255,570.112,293,0.313561,139.077,292.347,392.554,4.75093,11.7986,140.469,152.267,-0.000230981,0,980,9.8,13,2,998,162.84,54.7146,5.65938,6,0.680544,0,0,0,-273.15,0,0,0,-273.15,0,997
"Feb 11, 01:00 pm",6,0,0,0.336858,587.164,0.591303,0.81788,0.987663,1,53.7505,0.06,1,0,0.252224,0.623477,0.393604,3.07559,389.653,230.403,130.388,293,392.507,533.059,0,392.507,533.059,293,0.293182,130.388,292.392,392.89,4.44216,11.8148,131.836,143.651,-0.000217613,0,993,11.2,14,2,998,180.765,53.0355,6.2,6.8,0.605407,0,0,0,-273.15,0,0,0,-273.15,0,998
"Feb 11, 02:00 pm",6,0,0,-0.420438,613.323,0.622032,0.843867,0.988406,1,51.5353,0.06,1,0,0.32866,0.643771,0.392327,3.66187,386.906,240.668,142.477,293,392.331,583.578,0,392.331,583.578,293,0.320968,142.477,292.457,392.408,4.86315,11.7765,143.159,154.935,-0.000236978,0,986,12,15,2,998,198.618,54.9877,6.45313,6.5,0.709628,0,0,0,-273.15,0,0,0,-273.15,0,999
"Feb 11, 03:00 pm",6,0,0,0.169951,659.76,0.695949,0.895687,0.990011,1,45.8971,0.06,1,0,0.497232,0.684413,0.392247,4.80934,371.995,258.89,164.108,293,392.34,672.11,0,392.34,672.11,293,0.369661,164.108,292.531,392.602,5.60092,11.8082,165.379,177.187,-0.000273003,0,948,12.3,16,2,998,214.737,60.2088,6.44063,7.1,0.926893,0,0,0,-273.15,0,0,0,-273.15,0,1000
"Feb 11, 04:00 pm",6,0,0,0.18625,683.836,0.786923,0.943688,0.991762,1,38.1011,0.06,1,0,0.655314,0.722367,0.392902,5.76837,340.996,268.337,180.714,293,392.561,738.377,0,392.561,738.377,293,0.406108,180.714,292.572,392.816,6.15314,11.8368,182.001,193.838,-0.000301927,0,869,11.9,17,2,998,228.485,67.9209,6.275,7.4,1.12142,0,0,0,-273.15,0,0,0,-273.15,0,1001
"Feb 11, 05:00 pm",6,0,0,0.0636156,627.012,0.873275,0.977202,0.993361,0.671926,29.1585,0.06,1,0,0.156291,0.503425,0.393927,2.24306,281.743,246.039,110.889,293,392.587,452.951,0,392.587,452.951,293,0.249123,110.889,292.3,392.859,3.77459,11.7948,112.068,123.862,-0.000185361,0,718,10.8,18,2,998,240.122,77.3274,5.95625,6,0.465414,0,0,0,-273.15,0,0,0,-273.15,0,1002
"Feb 11, 06:00 pm",6,0,0,-46.5854,191.125,0.941502,0.996349,0.994938,0,19.6947,0.0383202,1,0,0.0135097,0,0.334271,0.450846,79.6572,74.9974,38.8557,293,371.512,204,0,371.512,204,293,0.1122,38.8557,291.439,330.536,1.7,7.36545,-7.36545,0,-4.09062e-05,0,203,9,19,2,998,250.267,87.6455,5.17188,7.1,0.16403,0,0,0,-273.15,0,0,0,-273.15,0,1003
"Feb 11, 07:00 pm",6,0,0,-27.0597,0,1,1,1,0,0,0,1,0,0.0128889,0,0.29739,0.441897,0,0,20.1883,293,334.751,204,0,334.751,204,293,0.1122,20.1883,291.434,290.836,1.7,6.43046,-6.43046,0,-6.15143e-06,0,0,8.1,20,2,998,259.597,98.5891,4.81875,7.8,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,1004
"Feb 11, 08:00 pm",1,0,0,-6.53367,0,0,0,0,0,0,0,1,0,0.0128551,0,0.289298,0.441737,0,0,-0.864537,308.793,306.994,0,204,393,0,293,0,0,296.722,280.561,1.7,6.5237,-6.5237,0,0,0,0,7.2,21,2,998,268.801,110.138,4.30937,7.1,0.0128551,0,0,0,-273.15,0,0,0,-273.15,0,1005
"Feb 11, 09:00 pm",1,0,0,-7.37247,0,0,0,0,0,0,0,1,0,0.0128533,0,0.292156,0.441769,0,0,-0.339928,293.42,292.699,0,204,393,0,293,0,0,297.133,282.22,1.7,6.69127,-6.69127,0,0,0,0,6.3,22,2,998,278.699,121.722,3.8,8.2,0.0128533,0,0,0,-273.15,0,0,0,-273.15,0,1006
"Feb 11, 10:00 pm",1,0,0,-7.3729,0,0,0,0,0,0,0,1,0,0.0127529,0,0.292551,0.440324,0,0,-0.164347,287.363,287.012,0,204,393,0,293,0,0,292.591,282.143,1.7,6.48746,-6.48746,0,0,0,0,5.4,23,2,998,290.507,132.959,3.05625,7.8,0.0127529,0,0,0,-273.15,0,0,0,-273.15,0,1007
"Feb 11, 11:00 pm",1,0,0,-7.10248,0,0,0,0,0,0,0,1,0,0.0126388,0,0.289771,0.438726,0,0,-0.151599,283.455,283.129,0,204,393,0,293,0,0,288.093,278.626,1.7,6.21732,-6.21732,0,0,0,0,4.4,0,2,998,306.331,143.189,2.36875,7.1,0.0126388,0,0,0,-273.15,0,0,0,-273.15,0,1008
"Feb 12, 12:00 am",1,0,0,-6.84239,0,0,0,0,0,0,0,1,0,0.0125332,0,0.286575,0.437264,0,0,-0.151562,279.604,279.276,0,204,393,0,293,0,0,283.942,274.72,1.7,5.97037,-5.97037,0,0,0,0,3.5,1,2,998,329.558,151.029,1.70313,7.8,0.0125332,0,0,0,-273.15,0,0,0,-273.15,0,1009
"Feb 12, 01:00 am",1,0,0,-6.61114,0,0,0,0,0,0,0,1,0,0.0124347,0,0.283391,0.435908,0,0,-0.146783,275.792,275.473,0,204,393,0,293,0,0,279.966,271.025,1.7,5.74655,-5.74655,0,0,0,0,2.8,2,2,998,1.42661,153.991,1.2375,7.1,0.0124347,0,0,0,-273.15,0,0,0,-273.15,0,1010
"Feb 12, 02:00 am",1,0,0,-6.39787,0,0,0,0,0,0,0,1,0,0.0123418,0,0.280568,0.434638,0,0,-0.141324,272.095,271.787,0,204,393,0,293,0,0,276.121,267.475,1.7,5.53862,-5.53862,0,0,0,0,1.9,3,2,998,32.7385,150.491,0.49375,6,0.0123418,0,0,0,-273.15,0,0,0,-273.15,0,1011
"Feb 12, 03:00 am",1,0,0,-6.19594,0,0,0,0,0,0,0,1,0,0.012254,0,0.277757,0.433445,0,0,-0.136238,268.517,268.219,0,204,393,0,293,0,0,272.4,264.036,1.7,5.34233,-5.34233,0,0,0,0,1.1,4,2,998,55.1704,142.351,0.00625002,4.9,0.012254,0,0,0,-273.15,0,0,0,-273.15,0,1012
"Feb 12, 04:00 am",1,0,0,-6.0017,0,0,0,0,0,0,0,1,0,0.0121709,0,0.274637,0.432326,0,0,-0.13141,265.051,264.762,0,204,393,0,293,0,0,268.798,260.701,1.7,5.15501,-5.15501,0,0,0,0,0.7,5,2,998,70.5172,131.984,-0.2375,3.7,0.0121709,0,0,0,-273.15,0,0,0,-273.15,0,1013
"Feb 12, 05:00 am",1,0,0,-5.82064,0,0,0,0,0,0,0,1,0,0.0120922,0,0.271727,0.431274,0,0,-0.126902,261.691,261.41,0,204,393,0,293,0,0,265.309,257.466,1.7,4.98039,-4.98039,0,0,0,0,0.2,6,2,998,82.0826,120.685,-0.7375,3.2,0.0120922,0,0,0,-273.15,0,0,0,-273.15,0,1014
"Feb 12, 06:00 am",1,0,0,-5.64824,0,0,0,0,0,0,0,1,0,0.0120175,0,0.268706,0.430285,0,0,-0.122683,258.43,258.158,0,204,393,0,293,0,0,261.926,254.322,1.7,4.81508,-4.81508,0,0,0,0,-0.1,7,2,998,91.8693,109.076,-1.19375,3,0.0120175,0,0,0,-273.15,0,0,0,-273.15,0,1015
"Feb 12, 07:00 am",1,0,0,-5.48621,0,0,0,0,0,0,0,1,0,0.0119465,0,0.265777,0.429353,0,0,-0.118717,255.263,254.998,0,204,393,0,293,0,0,258.643,251.265,1.7,4.66,-4.66,0,0,0,0,-0.4,8,2,998,101.041,97.5245,-1.3375,3.8,0.0119465,0,0,0,-273.15,0,0,0,-273.15,0,1016
"Feb 12, 08:00 am",1,0,0,-5.32938,0,0,0,0,0,0,0,1,0,0.011879,0,0.262624,0.428477,0,0,-0.114916,252.184,251.927,0,204,393,0,293,0,0,255.457,248.294,1.7,4.51103,-4.51103,0,0,0,0,-0.4,9,2,998,110.399,86.6618,-1.18125,4.5,0.011879,0,0,0,-273.15,0,0,0,-273.15,0,1017
"Feb 12, 09:00 am",2,0,0,111.735,580.844,0.868227,0.975524,0.993266,0.738421,29.7467,0.06,1,0,0.0579093,0.552242,0.357522,1.17113,262.516,227.923,5.07263,276.828,283.614,0,326.632,393,0,293,0,0,258.514,348.157,2.72193,9.66522,116.204,125.869,0,0,669,2.4,10,2,998,120.634,76.3265,1.07188,5.7,0.117909,0,0,0,-273.15,0,0,0,-273.15,0,1018
"Feb 12, 10:00 am",6,0,0,50.25,641.884,0.781832,0.941376,0.991668,1,38.5714,0.06,1,0,0.425023,0.720528,0.399679,4.34803,322.16,251.875,119.012,293,369.842,639.085,0,369.842,639.085,293,0.351497,119.012,284.593,393.046,5.32571,11.5521,169.931,181.483,-0.000120145,0,821,4.9,11,2,998,132.424,66.9941,2.24375,6.8,0.83652,0,0,0,-273.15,0,0,0,-273.15,0,1019
"Feb 12, 11:00 am",6,0,0,5.20078,625.251,0.692416,0.893505,0.989939,1,46.1784,0.06,1,0,0.393567,0.682696,0.397696,4.124,354.337,245.349,149.343,293,390.964,620.766,0,390.964,620.766,293,0.341421,149.343,291.53,392.816,5.17305,11.8174,155.681,167.498,-0.000241817,0,903,7.2,12,2,998,146.387,59.4121,3.52812,7.1,0.794988,0,0,0,-273.15,0,0,0,-273.15,0,1020
"Feb 12, 12:00 pm",6,0,0,0.486491,577.112,0.621888,0.843752,0.988403,1,51.5459,0.06,1,0,0.263609,0.643681,0.395885,3.16654,364.147,226.459,132.334,293,392.479,541.178,0,392.479,541.178,293,0.297648,132.334,292.283,392.855,4.50981,11.8268,133.94,145.767,-0.000220743,0,928,9,13,2,998,162.747,54.3912,4.3125,6.8,0.621257,0,0,0,-273.15,0,0,0,-273.15,0,1021
"Feb 12, 01:00 pm",6,0,0,0.15557,557.049,0.595775,0.821851,0.987775,1,53.4321,0.06,1,0,0.216048,0.626575,0.394504,2.77723,366.894,218.586,123.871,293,392.65,505.642,0,392.65,505.642,293,0.278103,123.871,292.351,392.97,4.21368,11.8197,125.141,136.961,-0.000207315,0,935,10.4,14,2,998,180.773,52.7033,5.0875,6.5,0.554151,0,0,0,-273.15,0,0,0,-273.15,0,1022
"Feb 12, 02:00 pm",6,0,0,-0.213025,586.823,0.626279,0.847232,0.988505,1,51.2239,0.06,1,0,0.285811,0.646402,0.393458,3.3399,367.679,230.269,136.145,293,392.557,556.296,0,392.557,556.296,293,0.305963,136.145,292.427,392.722,4.6358,11.8072,137.039,148.847,-0.000227447,0,937,11.2,15,2,998,198.726,54.6672,5.49687,7.4,0.651774,0,0,0,-273.15,0,0,0,-273.15,0,1023
"Feb 12, 03:00 pm",6,0,0,-0.00566129,636.64,0.699604,0.897917,0.990085,1,45.6047,0.06,1,0,0.446737,0.686168,0.393193,4.48168,357.084,249.818,158.492,293,392.507,647.955,0,392.507,647.955,293,0.356375,158.492,292.512,392.72,5.39962,11.8266,159.59,171.417,-0.000264518,0,910,11.5,16,2,998,214.916,59.9144,5.64063,8.6,0.863112,0,0,0,-273.15,0,0,0,-273.15,0,1024
"Feb 12, 04:00 pm",6,0,0,-0.278715,667.428,0.789856,0.945001,0.991816,1,37.828,0.06,1,0,0.619229,0.723412,0.393243,5.55757,331.578,261.899,176.822,293,392.31,724.413,0,392.31,724.413,293,0.398427,176.822,292.563,392.41,6.03677,11.8168,177.644,189.461,-0.000293981,0,845,11.2,17,2,998,228.703,67.6568,5.575,8.2,1.07766,0,0,0,-273.15,0,0,0,-273.15,0,1025
"Feb 12, 05:00 pm",6,0,0,0.273367,601.454,0.875479,0.977923,0.993403,0.683146,28.8982,0.06,1,0,0.144577,0.512231,0.394494,2.13073,269.579,236.011,107.69,293,392.318,441.153,0,392.318,441.153,293,0.242634,107.69,292.28,392.692,3.67627,11.8089,109.083,120.892,-0.000179073,0,687,10.1,18,2,998,240.361,77.0909,4.86563,9.1,0.44721,0,0,0,-273.15,0,0,0,-273.15,0,1026
"Feb 12, 06:00 pm",6,0,0,-46.5155,212.173,0.942993,0.996684,0.995009,0,19.4397,0.0394828,1,0,0.0135088,0,0.334852,0.450833,88.29,83.2568,38.7776,293,371.361,204,0,371.361,204,293,0.1122,38.7776,291.436,330.481,1.7,7.36867,-7.36867,0,-4.06715e-05,0,225,8.4,19,2,998,250.521,87.4441,4.025,6.8,0.165192,0,0,0,-273.15,0,0,0,-273.15,0,1027
"Feb 12, 07:00 pm",6,0,0,-27.0244,0,1,1,1,0,0,0,1,0,0.0128887,0,0.297799,0.441894,0,0,20.1502,293,334.674,204,0,334.674,204,293,0.1122,20.1502,291.432,290.823,1.7,6.43007,-6.43007,0,-6.11752e-06,0,0,7.7,20,2,998,259.864,98.3856,3.87187,6,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,1028
"Feb 12, 08:00 pm",1,0,0,-6.53081,0,0,0,0,0,0,0,1,0,0.0128548,0,0.289507,0.441734,0,0,-0.863327,308.754,306.958,0,204,393,0,293,0,0,296.709,280.56,1.7,6.51858,-6.51858,0,0,0,0,7,21,2,998,269.087,109.94,3.64063,4.3,0.0128548,0,0,0,-273.15,0,0,0,-273.15,0,1029
"Feb 12, 09:00 pm",1,0,0,-7.35912,0,0,0,0,0,0,0,1,0,0.0128532,0,0.29216,0.441768,0,0,-0.339278,293.404,292.684,0,204,393,0,293,0,0,297.115,282.226,1.7,6.67719,-6.67719,0,0,0,0,6.3,22,2,998,279.013,121.519,3.175,2.9,0.0128532,0,0,0,-273.15,0,0,0,-273.15,0,1030
"Feb 12, 10:00 pm",1,0,0,-7.36614,0,0,0,0,0,0,0,1,0,0.0127528,0,0.292343,0.440322,0,0,-0.164099,287.359,287.008,0,204,393,0,293,0,0,292.578,282.147,1.7,6.48123,-6.48123,0,0,0,0,5.6,23,2,998,290.854,132.74,2.70937,5.5,0.0127528,0,0,0,-273.15,0,0,0,-273.15,0,1031
"Feb 12, 11:00 pm",1,0,0,-7.0915,0,0,0,0,0,0,0,1,0,0.0126389,0,0.28925,0.438728,0,0,-0.151417,283.456,283.13,0,204,393,0,293,0,0,288.088,278.632,1.7,6.20803,-6.20803,0,0,0,0,4.9,0,2,998,306.698,142.935,2.24375,4.5,0.0126389,0,0,0,-273.15,0,0,0,-273.15,0,1032
"Feb 13, 12:00 am",1,0,0,-6.82915,0,0,0,0,0,0,0,1,0,0.0125336,0,0.285855,0.437269,0,0,-0.151233,279.61,279.284,0,204,393,0,293,0,0,283.944,274.737,1.7,5.95935,-5.95935,0,0,0,0,4.2,1,2,998,329.848,150.725,2.16875,4.3,0.0125336,0,0,0,-273.15,0,0,0,-273.15,0,1033
"Feb 13, 01:00 am",1,0,0,-6.59555,0,0,0,0,0,0,0,1,0,0.0124353,0,0.282365,0.435917,0,0,-0.146404,275.807,275.489,0,204,393,0,293,0,0,279.977,271.053,1.7,5.73419,-5.73419,0,0,0,0,3.8,2,2,998,1.42195,153.656,2.00312,3.7,0.0124353,0,0,0,-273.15,0,0,0,-273.15,0,1034
"Feb 13, 02:00 am",1,0,0,-6.38188,0,0,0,0,0,0,0,1,0,0.0123426,0,0.279131,0.434649,0,0,-0.140944,272.121,271.813,0,204,393,0,293,0,0,276.141,267.513,1.7,5.52731,-5.52731,0,0,0,0,3.3,3,2,998,32.4519,150.187,1.58125,4,0.0123426,0,0,0,-273.15,0,0,0,-273.15,0,1035
"Feb 13, 03:00 am",1,0,0,-6.17979,0,0,0,0,0,0,0,1,0,0.012255,0,0.275907,0.433459,0,0,-0.135877,268.553,268.255,0,204,393,0,293,0,0,272.431,264.081,1.7,5.33231,-5.33231,0,0,0,0,2.9,4,2,998,54.8151,142.094,1.41563,4.5,0.012255,0,0,0,-273.15,0,0,0,-273.15,0,1036
"Feb 13, 04:00 am",1,0,0,-5.98699,0,0,0,0,0,0,0,1,0,0.0121721,0,0.272585,0.432342,0,0,-0.13109,265.096,264.807,0,204,393,0,293,0,0,268.84,260.754,1.7,5.14716,-5.14716,0,0,0,0,2.7,5,2,998,70.181,131.759,1.45,4.9,0.0121721,0,0,0,-273.15,0,0,0,-273.15,0,1037
"Feb 13, 05:00 am",1,0,0,-5.80348,0,0,0,0,0,0,0,1,0,0.0120936,0,0.26937,0.431293,0,0,-0.126542,261.744,261.464,0,204,393,0,293,0,0,265.361,257.528,1.7,4.97111,-4.97111,0,0,0,0,2.5,6,2,998,81.7774,120.476,1.71875,4.5,0.0120936,0,0,0,-273.15,0,0,0,-273.15,0,1038
"Feb 13, 06:00 am",1,0,0,-5.63062,0,0,0,0,0,0,0,1,0,0.0120191,0,0.266149,0.430307,0,0,-0.122283,258.493,258.222,0,204,393,0,293,0,0,261.989,254.396,1.7,4.80598,-4.80598,0,0,0,0,2.4,7,2,998,91.5893,108.87,1.69688,5.1,0.0120191,0,0,0,-273.15,0,0,0,-273.15,0,1039
"Feb 13, 07:00 am",1,0,0,-5.46754,0,0,0,0,0,0,0,1,0,0.0119484,0,0.263128,0.429378,0,0,-0.118306,255.337,255.073,0,204,393,0,293,0,0,258.717,251.351,1.7,4.65018,-4.65018,0,0,0,0,2.2,8,2,998,100.779,97.3117,1.65313,5.7,0.0119484,0,0,0,-273.15,0,0,0,-273.15,0,1040
"Feb 13, 08:00 am",1,0,0,-5.31224,0,0,0,0,0,0,0,1,0,0.0118811,0,0.259879,0.428504,0,0,-0.114542,252.27,252.013,0,204,393,0,293,0,0,255.541,248.389,1.7,4.5031,-4.5031,0,0,0,0,2.3,9,2,998,110.152,86.4457,1.51875,8.6,0.0118811,0,0,0,-273.15,0,0,0,-273.15,0,1041
"Feb 13, 09:00 am",2,0,0,95.4002,490.054,0.870434,0.976262,0.993307,0.749283,29.4909,0.06,1,0,0.0381977,0.560813,0.345276,0.892639,220.921,192.297,3.62666,271.35,276.942,0,285.697,393,0,293,0,0,256.824,338.539,2.38081,9.19526,98.6476,107.843,0,0,563,5.1,10,2,998,120.401,76.0798,3.5375,8.6,0.0981977,0,0,0,-273.15,0,0,0,-273.15,0,1042
"Feb 13, 10:00 am",2,6,0,64.1978,594.087,0.78687,0.943663,0.991761,1,38.1059,0.06,1,0,0.31104,0.722347,0.397293,3.50086,296.262,233.12,92.2186,296.781,361.112,497.386,70.2938,372.311,497.386,293,0.273562,90.5173,282.971,394.027,4.73066,11.5942,156.799,168.394,0,0,755,7.9,11,2,998,132.214,66.72,4.61875,7.4,0.644602,0,0,0,-273.15,0,0,0,-273.15,0,1043
"Feb 13, 11:00 am",6,0,0,5.92565,425.973,0.696035,0.89574,0.990012,1,45.8902,0.06,1,0,0.112593,0.684454,0.39466,1.80695,240.149,167.152,95.6231,293,389.104,405.635,0,389.104,405.635,293,0.223099,95.6231,290.653,392.66,3.38029,11.7315,102.676,114.408,-0.000149183,0,612,9.7,12,2,998,146.221,59.1085,5.48125,8.2,0.395692,0,0,0,-273.15,0,0,0,-273.15,0,1044
"Feb 13, 12:00 pm",6,0,0,1.0696,440.16,0.626116,0.847104,0.988501,1,51.2358,0.06,1,0,0.110391,0.646302,0.392303,1.78297,275.857,172.719,97.6889,293,391.731,402.712,0,391.731,402.712,293,0.221491,97.6889,291.82,392.588,3.35593,11.7578,99.8708,111.629,-0.000160586,0,703,12,13,2,998,162.656,54.0636,6.53125,7.8,0.391882,0,0,0,-273.15,0,0,0,-273.15,0,1045
"Feb 13, 01:00 pm",6,0,0,0.489204,509.644,0.600288,0.825791,0.987886,1,53.1095,0.06,1,0,0.164339,0.629649,0.390895,2.3187,333.148,199.984,112.532,293,392.365,460.755,0,392.365,460.755,293,0.253415,112.532,292.226,392.886,3.83962,11.7944,114.126,125.92,-0.000187296,0,849,13.7,14,2,998,180.786,52.3674,7.1375,9.9,0.477755,0,0,0,-273.15,0,0,0,-273.15,0,1046
"Feb 13, 02:00 pm",6,0,0,-0.295802,370.779,0.630576,0.850582,0.988604,1,50.9074,0.06,1,0,0.0643114,0.649024,0.389544,1.24657,230.731,145.494,81.8834,293,392.286,335.549,0,392.286,335.549,293,0.184552,81.8834,292.045,392.425,2.79624,11.7383,82.6904,94.4287,-0.000136076,0,588,14.4,15,2,998,198.839,54.344,7.68125,10.2,0.308863,0,0,0,-273.15,0,0,0,-273.15,0,1047
"Feb 13, 03:00 pm",6,0,0,0.247243,297.5,0.703309,0.900148,0.99016,1,45.3069,0.06,1,0,0.0359527,0.687925,0.389479,0.848144,165.985,116.739,67.1936,293,392.172,275.688,0,392.172,275.688,293,0.151628,67.1936,291.859,392.704,2.2974,11.7582,68.5494,80.3076,-0.000111416,0,423,14.6,16,2,998,215.1,59.6184,7.56875,9.4,0.247581,0,0,0,-273.15,0,0,0,-273.15,0,1048
"Feb 13, 04:00 pm",6,0,0,-0.104165,420.199,0.792828,0.94632,0.991871,1,37.5494,0.06,1,0,0.140811,0.724461,0.389931,2.09396,207.972,164.886,106.694,293,392.287,437.215,0,392.287,437.215,293,0.240468,106.694,292.282,392.669,3.64346,11.766,107.688,119.454,-0.000177309,0,530,14.4,17,2,998,228.927,67.3918,7.525,9.4,0.441279,0,0,0,-273.15,0,0,0,-273.15,0,1049
"Feb 13, 05:00 pm",6,0,0,-24.8092,142.189,0.877709,0.978647,0.993446,0.694318,28.6327,0.06,1,0,0.014071,0.521015,0.358518,0.459887,63.5688,55.7949,43.8819,293,381.133,204,0,381.133,204,293,0.1122,43.8819,291.461,359.74,1.7,9.20762,19.8624,29.07,-5.78639e-05,0,162,13.1,18,2,998,240.605,76.8541,6.77188,10.2,0.186271,0,0,0,-273.15,0,0,0,-273.15,0,1050
"Feb 13, 06:00 pm",6,0,0,-36.1249,0.944493,0.944493,0.997017,0.995081,0,19.1797,0.0406431,1,0,0.0131755,0,0.31203,0.445963,0.3924,0.370619,28.8384,293,351.992,204,0,351.992,204,293,0.1122,28.8384,291.452,309.961,1.7,6.84795,-6.84795,0,-1.73528e-05,0,1,11.5,19,2,998,250.778,87.2412,6.03125,8.6,0.166019,0,0,0,-273.15,0,0,0,-273.15,0,1051
"Feb 13, 07:00 pm",6,0,0,-19.9733,0,1,1,1,0,0,0,1,0,0.0128141,0,0.289637,0.440972,0,0,12.9642,293,320.062,204,0,320.062,204,293,0.1122,12.9642,291.447,285.174,1.7,6.35598,-6.35598,0,-1.67524e-06,0,0,10.5,20,2,998,260.136,98.1821,6.20313,6.8,0.125014,0,0,0,-273.15,0,0,0,-273.15,0,1052
"Feb 13, 08:00 pm",1,0,0,-6.69883,0,0,0,0,0,0,0,1,0,0.0127841,0,0.285519,0.440754,0,0,-0.631193,300.234,298.906,0,204,393,0,293,0,0,294.112,279.307,1.7,6.41006,-6.41006,0,0,0,0,9.5,21,2,998,269.378,109.742,5.82813,6,0.0127841,0,0,0,-273.15,0,0,0,-273.15,0,1053
"Feb 13, 09:00 pm",1,0,0,-7.17111,0,0,0,0,0,0,0,1,0,0.0127467,0,0.287145,0.44026,0,0,-0.269505,288.751,288.176,0,204,393,0,293,0,0,292.808,279.865,1.7,6.42504,-6.42504,0,0,0,0,8.5,22,2,998,279.331,121.317,5.375,4,0.0127467,0,0,0,-273.15,0,0,0,-273.15,0,1054
"Feb 13, 10:00 pm",1,0,0,-7.07533,0,0,0,0,0,0,0,1,0,0.0126466,0,0.286507,0.43884,0,0,-0.156052,283.564,283.229,0,204,393,0,293,0,0,288.435,278.573,1.7,6.20491,-6.20491,0,0,0,0,7.5,23,2,998,291.205,132.519,4.92188,3,0.0126466,0,0,0,-273.15,0,0,0,-273.15,0,1055
"Feb 13, 11:00 pm",1,0,0,-6.81875,0,0,0,0,0,0,0,1,0,0.0125404,0,0.283753,0.437364,0,0,-0.146979,279.77,279.452,0,204,393,0,293,0,0,284.18,275.047,1.7,5.95154,-5.95154,0,0,0,0,6.5,0,2,998,307.068,142.68,4.23438,1.9,0.0125404,0,0,0,-273.15,0,0,0,-273.15,0,1056
"Feb 14, 12:00 am",1,0,0,-6.58902,0,0,0,0,0,0,0,1,0,0.0124413,0,0.280844,0.435999,0,0,-0.145562,276.037,275.72,0,204,393,0,293,0,0,280.199,271.312,1.7,5.73215,-5.73215,0,0,0,0,5.5,1,2,998,330.141,150.418,3.3125,2.4,0.0124413,0,0,0,-273.15,0,0,0,-273.15,0,1057
"Feb 14, 01:00 am",1,0,0,-6.37615,0,0,0,0,0,0,0,1,0,0.0123485,0,0.278114,0.434729,0,0,-0.141037,272.358,272.051,0,204,393,0,293,0,0,276.371,267.748,1.7,5.52527,-5.52527,0,0,0,0,4.5,2,2,998,1.42418,153.318,2.9375,1.8,0.0123485,0,0,0,-273.15,0,0,0,-273.15,0,1058
"Feb 14, 02:00 am",1,0,0,-6.18084,0,0,0,0,0,0,0,1,0,0.0122607,0,0.275731,0.433536,0,0,-0.136024,268.788,268.49,0,204,393,0,293,0,0,272.662,264.314,1.7,5.33414,-5.33414,0,0,0,0,3.3,3,2,998,32.1731,149.878,1.97187,1.6,0.0122607,0,0,0,-273.15,0,0,0,-273.15,0,1059
"Feb 14, 03:00 am",1,0,0,-5.99701,0,0,0,0,0,0,0,1,0,0.0121775,0,0.273347,0.432414,0,0,-0.131417,265.327,265.038,0,204,393,0,293,0,0,269.068,260.978,1.7,5.15485,-5.15485,0,0,0,0,2.2,4,2,998,54.464,141.832,1.10625,1.8,0.0121775,0,0,0,-273.15,0,0,0,-273.15,0,1060
"Feb 14, 04:00 am",1,0,0,-5.82072,0,0,0,0,0,0,0,1,0,0.0120985,0,0.270538,0.431359,0,0,-0.127057,261.966,261.685,0,204,393,0,293,0,0,265.583,257.736,1.7,4.98479,-4.98479,0,0,0,0,1.6,5,2,998,69.8464,131.529,0.50625,2.9,0.0120985,0,0,0,-273.15,0,0,0,-273.15,0,1061
"Feb 14, 05:00 am",1,0,0,-5.6515,0,0,0,0,0,0,0,1,0,0.0120236,0,0.267934,0.430366,0,0,-0.122864,258.702,258.429,0,204,393,0,293,0,0,262.2,254.588,1.7,4.8212,-4.8212,0,0,0,0,0.9,6,2,998,81.4723,120.261,0.040625,2.6,0.0120236,0,0,0,-273.15,0,0,0,-273.15,0,1062
"Feb 14, 06:00 am",1,0,0,-5.4903,0,0,0,0,0,0,0,1,0,0.0119525,0,0.265108,0.429432,0,0,-0.118883,255.531,255.266,0,204,393,0,293,0,0,258.916,251.529,1.7,4.66656,-4.66656,0,0,0,0,0.5,7,2,998,91.3089,108.658,0.109375,3.5,0.0119525,0,0,0,-273.15,0,0,0,-273.15,0,1063
"Feb 14, 07:00 am",1,0,0,-5.33728,0,0,0,0,0,0,0,1,0,0.0118847,0,0.262476,0.428551,0,0,-0.115139,252.449,252.191,0,204,393,0,293,0,0,255.725,248.552,1.7,4.51965,-4.51965,0,0,0,0,0,8,2,998,100.517,97.0941,-0.3125,3.7,0.0118847,0,0,0,-273.15,0,0,0,-273.15,0,1064
"Feb 14, 08:00 am",1,0,0,-5.18822,0,0,0,0,0,0,0,1,0,0.0118212,0,0.259509,0.427754,0,0,-0.11153,249.451,249.2,0,204,393,0,293,0,0,252.625,245.657,1.7,4.37795,-4.37795,0,0,0,0,-0.1,9,2,998,109.904,86.2244,-0.4125,3.8,0.0118212,0,0,0,-273.15,0,0,0,-273.15,0,1065
"Feb 14, 09:00 am",2,0,0,5.01987,47.9949,0.872635,0.976991,0.993349,0.760353,29.2337,0.06,1,0,0.011965,0.569547,0.265462,0.429771,21.582,18.8332,0.116634,248.297,248.559,0,204,393,0,293,0,0,249.872,253.319,1.7,4.6849,6.0415,10.7264,0,0,55,1.2,10,2,998,120.167,75.8287,0.41875,4,0.071965,0,0,0,-273.15,0,0,0,-273.15,0,1066
"Feb 14, 10:00 am",2,0,0,16.3397,81.1289,0.787659,0.944019,0.991776,1,38.0327,0.06,1,0,0.0122678,0.72263,0.283964,0.434043,40.4172,31.835,0.46457,255.26,256.295,0,204,393,0,293,0,0,249.92,273.39,1.7,5.33203,17.6729,23.0049,0,0,103,2,11,2,998,132.003,66.4414,1.21875,4.3,0.0722678,0,0,0,-273.15,0,0,0,-273.15,0,1067
"Feb 14, 11:00 am",2,0,0,22.8775,113.346,0.699669,0.897956,0.990086,1,45.5996,0.06,1,0,0.0126252,0.686198,0.302833,0.439085,63.5688,44.4771,0.6462,269.755,271.168,0,204,393,0,293,0,0,255.492,293.918,1.7,6.10031,24.4198,30.5201,0,0,162,3.2,12,2,998,146.054,58.8006,1.71563,3.5,0.0726252,0,0,0,-273.15,0,0,0,-273.15,0,1068
"Feb 14, 12:00 pm",2,0,0,-5.48381,2.52149,0.630372,0.850425,0.988599,1,50.9224,0.06,1,0,0.0122434,0.6489,0.288998,0.433026,1.5696,0.989432,-0.0722605,281.086,280.93,0,204,393,0,293,0,0,265.419,279.042,1.7,5.24937,-4.60733,0.642043,0,0,4,2.9,13,2,998,162.567,53.7318,2.19688,3.2,0.0722434,0,0,0,-273.15,0,0,0,-273.15,0,1069
"Feb 14, 01:00 pm",2,0,0,-1.75187,16.9355,0.60484,0.829697,0.987997,1,52.7827,0.06,1,0,0.0122856,0.632699,0.274146,0.433936,10.9872,6.64549,-0.305976,273.819,273.154,0,204,393,0,293,0,0,270.671,263.235,1.7,5.32589,-1.1213,4.2046,0,0,28,3.6,14,2,998,180.802,52.028,2.81875,3.2,0.0722856,0,0,0,-273.15,0,0,0,-273.15,0,1070
"Feb 14, 02:00 pm",2,0,0,-0.111509,24.7619,0.63492,0.853917,0.988703,1,50.5859,0.06,1,0,0.0123411,0.651633,0.279423,0.434704,15.3036,9.71656,-0.0239268,269.321,269.268,0,204,393,0,293,0,0,269.946,268.979,1.7,5.49509,0.836546,6.33164,0,0,39,3.9,15,2,998,198.958,54.0182,2.88438,2.9,0.0723411,0,0,0,-273.15,0,0,0,-273.15,0,1071
"Feb 14, 03:00 pm",2,0,0,1.43441,29.6965,0.70706,0.902378,0.990235,1,45.0038,0.06,1,0,0.0123719,0.689682,0.282889,0.435121,16.4808,11.6529,0.064432,269.949,270.09,0,204,393,0,293,0,0,268.976,272.852,1.7,5.56657,2.47023,8.03681,0,0,42,4,16,2,998,215.291,59.3208,2.98438,3.2,0.0723719,0,0,0,-273.15,0,0,0,-273.15,0,1072
"Feb 14, 04:00 pm",2,0,0,-5.41446,2.38752,0.795839,0.947641,0.991927,1,37.2654,0.06,1,0,0.0122255,0.725514,0.277546,0.432994,1.1772,0.936861,-0.105623,270.397,270.166,0,204,393,0,293,0,0,268.994,267.055,1.7,5.23651,-4.55681,0.679706,0,0,3,3.6,17,2,998,229.157,67.1261,2.58437,4.3,0.0722255,0,0,0,-273.15,0,0,0,-273.15,0,1073
"Feb 14, 05:00 pm",2,0,0,-5.15275,3.51985,0.879964,0.979372,0.993489,0.705437,28.362,0.06,1,0,0.0121639,0.529774,0.271439,0.432238,1.5696,1.38119,-0.178798,266.219,265.825,0,204,393,0,293,0,0,267.897,260.122,1.7,5.10791,-4.37619,0.731719,0,0,4,3.1,18,2,998,240.855,76.617,2.1625,4.7,0.0721639,0,0,0,-273.15,0,0,0,-273.15,0,1074
"Feb 14, 06:00 pm",1,0,0,-5.77962,0,0,0,0,0,0,0,1,0,0.0120904,0,0.269286,0.431248,0,0,-0.140584,262.09,261.779,0,204,393,0,293,0,0,265.179,257.353,1.7,4.96436,-4.96436,0,0,0,0,2.4,19,2,998,251.041,87.0372,1.4625,6.5,0.0120904,0,0,0,-273.15,0,0,0,-273.15,0,1075
"Feb 14, 07:00 pm",1,0,0,-5.62676,0,0,0,0,0,0,0,1,0,0.0120183,0,0.266647,0.430296,0,0,-0.127952,258.566,258.282,0,204,393,0,293,0,0,261.979,254.257,1.7,4.8065,-4.8065,0,0,0,0,1.8,20,2,998,260.413,97.9785,0.8625,5.1,0.0120183,0,0,0,-273.15,0,0,0,-273.15,0,1076
"Feb 14, 08:00 pm",1,0,0,-5.47561,0,0,0,0,0,0,0,1,0,0.0119481,0,0.264147,0.429375,0,0,-0.119075,255.328,255.062,0,204,393,0,293,0,0,258.715,251.314,1.7,4.65542,-4.65542,0,0,0,0,1.2,21,2,998,269.674,109.543,0.2625,6.2,0.0119481,0,0,0,-273.15,0,0,0,-273.15,0,1077
"Feb 14, 09:00 pm",1,0,0,-5.32551,0,0,0,0,0,0,0,1,0,0.0118806,0,0.261649,0.428498,0,0,-0.114676,252.252,251.995,0,204,393,0,293,0,0,255.526,248.369,1.7,4.51031,-4.51031,0,0,0,0,0.6,22,2,998,279.653,121.113,-0.259375,7.8,0.0118806,0,0,0,-273.15,0,0,0,-273.15,0,1078
"Feb 14, 10:00 pm",1,0,0,-5.18253,0,0,0,0,0,0,0,1,0,0.0118173,0,0.259314,0.427708,0,0,-0.111344,249.262,249.012,0,204,393,0,293,0,0,252.428,245.473,1.7,4.37279,-4.37279,0,0,0,0,-0.1,23,2,998,291.559,132.298,-0.959375,9.1,0.0118173,0,0,0,-273.15,0,0,0,-273.15,0,1079
"Feb 14, 11:00 pm",1,0,0,-5.04524,0,0,0,0,0,0,0,1,0,0.0117593,0,0.256953,0.427047,0,0,-0.10809,246.348,246.104,0,204,393,0,293,0,0,249.416,242.652,1.7,4.24108,-4.24108,0,0,0,0,-0.7,0,2,998,307.441,142.422,-1.48125,9.7,0.0117593,0,0,0,-273.15,0,0,0,-273.15,0,1080
"Feb 15, 12:00 am",1,0,0,-4.91592,0,0,0,0,0,0,0,1,0,0.0117063,0,0.254773,0.426516,0,0,-0.104985,243.508,243.27,0,204,393,0,293,0,0,246.482,239.902,1.7,4.11681,-4.11681,0,0,0,0,-1.4,1,2,998,330.437,150.108,-2.10313,9.7,0.0117063,0,0,0,-273.15,0,0,0,-273.15,0,1081
"Feb 15, 01:00 am",1,0,0,-4.78752,0,0,0,0,0,0,0,1,0,0.0116565,0,0.252144,0.426045,0,0,-0.10188,240.74,240.508,0,204,393,0,293,0,0,243.625,237.224,1.7,3.995,-3.995,0,0,0,0,-1.6,2,2,998,1.43298,152.977,-2.14687,10.7,0.0116565,0,0,0,-273.15,0,0,0,-273.15,0,1082
"Feb 15, 02:00 am",1,0,0,-4.66538,0,0,0,0,0,0,0,1,0,0.011609,0,0.249585,0.425607,0,0,-0.0989495,238.043,237.817,0,204,393,0,293,0,0,240.842,234.614,1.7,3.87936,-3.87936,0,0,0,0,-1.8,3,2,998,31.9021,149.563,-2.19062,11,0.011609,0,0,0,-273.15,0,0,0,-273.15,0,1083
"Feb 15, 03:00 am",1,0,0,-4.54873,0,0,0,0,0,0,0,1,0,0.0115636,0,0.247094,0.425199,0,0,-0.0961792,235.413,235.192,0,204,393,0,293,0,0,238.129,232.066,1.7,3.76911,-3.76911,0,0,0,0,-2,4,2,998,54.1171,141.564,-2.625,11,0.0115636,0,0,0,-273.15,0,0,0,-273.15,0,1084
"Feb 15, 04:00 am",1,0,0,-4.43641,0,0,0,0,0,0,0,1,0,0.0115202,0,0.244562,0.424821,0,0,-0.0935306,232.847,232.632,0,204,393,0,293,0,0,235.484,229.579,1.7,3.66344,-3.66344,0,0,0,0,-2.1,5,2,998,69.5133,131.293,-2.56875,11.2,0.0115202,0,0,0,-273.15,0,0,0,-273.15,0,1085
"Feb 15, 05:00 am",1,0,0,-4.3273,0,0,0,0,0,0,0,1,0,0.0114787,0,0.242094,0.42447,0,0,-0.0909635,230.343,230.133,0,204,393,0,293,0,0,232.903,227.152,1.7,3.5608,-3.5608,0,0,0,0,-2.2,6,2,998,81.1676,120.04,-2.90313,8.2,0.0114787,0,0,0,-273.15,0,0,0,-273.15,0,1086
"Feb 15, 06:00 am",1,0,0,-4.22354,0,0,0,0,0,0,0,1,0,0.011439,0,0.239582,0.424144,0,0,-0.0885196,227.898,227.694,0,204,393,0,293,0,0,230.386,224.782,1.7,3.46378,-3.46378,0,0,0,0,-2.2,7,2,998,91.0283,108.442,-2.98125,7.8,0.011439,0,0,0,-273.15,0,0,0,-273.15,0,1087
"Feb 15, 07:00 am",1,0,0,-4.12556,0,0,0,0,0,0,0,1,0,0.011401,0,0.23723,0.423843,0,0,-0.0862374,225.511,225.311,0,204,393,0,293,0,0,227.927,222.463,1.7,3.37212,-3.37212,0,0,0,0,-2.3,8,2,998,100.254,96.8718,-3.08125,8.6,0.011401,0,0,0,-273.15,0,0,0,-273.15,0,1088
"Feb 15, 08:00 am",1,0,0,-4.0311,0,0,0,0,0,0,0,1,0,0.0113646,0,0.234826,0.423565,0,0,-0.0840591,223.177,222.981,0,204,393,0,293,0,0,225.527,220.195,1.7,3.28424,-3.28424,0,0,0,0,-2.3,9,2,998,109.654,85.9979,-3.2375,10.2,0.0113646,0,0,0,-273.15,0,0,0,-273.15,0,1089
"Feb 15, 09:00 am",2,0,0,-1.29387,12.2476,0.87483,0.977711,0.993391,0.771623,28.9752,0.06,1,0,0.0113678,0.578439,0.23342,0.423602,5.4936,4.80596,-0.0258703,221.347,221.287,0,204,393,0,293,0,0,223.254,220.755,1.7,3.28085,-0.500894,2.77996,0,0,14,-0.6,10,2,998,119.932,75.5731,-1.38125,11.8,0.0713678,0,0,0,-273.15,0,0,0,-273.15,0,1090
"Feb 15, 10:00 am",2,0,0,7.98863,44.2723,0.790576,0.945322,0.99183,1,37.7606,0.06,1,0,0.0114947,0.723667,0.241699,0.424736,21.9744,17.3724,0.196742,222.749,223.207,0,204,393,0,293,0,0,221.875,231.319,1.7,3.58661,8.98526,12.5719,0,0,56,1.2,11,2,998,131.792,66.1586,-0.51875,12.5,0.0714947,0,0,0,-273.15,0,0,0,-273.15,0,1091
"Feb 15, 11:00 am",2,0,0,91.1221,374.867,0.703316,0.900152,0.99016,1,45.3064,0.06,1,0,0.0303558,0.687928,0.322161,0.778071,209.149,147.098,3.14916,247.405,252.704,0,270.595,393,0,293,0,0,227.373,316.424,2.25496,7.20419,93.9886,101.193,0,0,533,4.1,12,2,998,145.888,58.4885,1.6,15.2,0.0903558,0,0,0,-273.15,0,0,0,-273.15,0,1092
"Feb 15, 12:00 pm",2,0,0,4.64731,45.695,0.634653,0.853714,0.988697,1,50.6057,0.06,1,0,0.0124324,0.651474,0.318593,0.435352,28.2528,17.9307,0.437858,298.68,299.611,0,204,393,0,293,0,0,253.303,314.357,1.7,5.68015,6.00126,11.6814,0,0,72,5.3,13,2,998,162.48,53.396,2.01875,14.2,0.0724324,0,0,0,-273.15,0,0,0,-273.15,0,1093
"Feb 15, 01:00 pm",2,0,0,17.3623,99.3367,0.609428,0.833568,0.988108,1,52.4519,0.06,1,0,0.0128814,0.635722,0.296937,0.442503,63.9612,38.9797,-0.187622,295.738,295.342,0,204,393,0,293,0,0,274.642,289.87,1.7,6.48902,18.2913,24.7803,0,0,163,6.6,14,2,998,180.822,51.6852,2.85,13.3,0.0728814,0,0,0,-273.15,0,0,0,-273.15,0,1094
"Feb 15, 02:00 pm",2,0,0,48.8655,236.544,0.639309,0.857233,0.988802,1,50.2597,0.06,1,0,0.0142861,0.654229,0.349035,0.464133,145.188,92.82,1.16303,303.925,306.349,0,204,393,0,293,0,0,285.226,343.127,1.7,9.83175,50.8938,60.7256,0,0,370,7.5,15,2,998,199.083,53.69,3.75,12.1,0.0742861,0,0,0,-273.15,0,0,0,-273.15,0,1095
"Feb 15, 03:00 pm",2,6,0,43.3087,459.184,0.707526,0.902651,0.990244,1,44.9659,0.06,1,0,0.161708,0.689897,0.395264,2.26307,254.668,180.184,68.4221,298.029,357.8,397.329,54.1749,368.439,397.329,293,0.218531,67.6415,295.302,390.979,3.76253,12.0661,112.242,124.309,0,0,649,8.2,16,2,998,215.488,59.0219,4.29375,13.7,0.440239,0,0,0,-273.15,0,0,0,-273.15,0,1096
"Feb 15, 04:00 pm",6,0,0,5.45074,513.682,0.798884,0.948964,0.991983,1,36.9763,0.06,1,0,0.276739,0.726567,0.396626,3.26895,252.313,201.569,128.007,293,387.944,550.048,0,387.944,550.048,293,0.302526,128.007,293.057,392.766,4.58373,11.8962,134.557,146.453,-0.000195053,0,643,8.3,17,2,998,229.392,66.8597,4.39375,17.5,0.639265,0,0,0,-273.15,0,0,0,-273.15,0,1097
"Feb 15, 05:00 pm",6,0,0,-21.2347,158.803,0.882239,0.980096,0.993533,0.7165,28.0863,0.06,1,0,0.0141677,0.538505,0.369211,0.461468,70.632,62.3143,44.3617,293,382.046,204,0,382.046,204,293,0.1122,44.3617,291.585,364.298,1.7,9.5556,24.0009,33.5566,-5.96801e-05,0,180,7.2,18,2,998,241.11,76.3797,3.7625,15.2,0.186368,0,0,0,-273.15,0,0,0,-273.15,0,1098
"Feb 15, 06:00 pm",6,0,0,-37.4895,15.1602,0.947514,0.997674,0.995228,0,18.6457,0.0429555,1,0,0.0132218,0,0.320915,0.446633,6.2784,5.94887,30.0722,293,354.422,204,0,354.422,204,293,0.1122,30.0722,291.499,312.864,1.7,6.95635,-6.95635,0,-1.95862e-05,0,16,5.7,19,2,998,251.309,86.832,3.04375,12.9,0.168377,0,0,0,-273.15,0,0,0,-273.15,0,1099
"Feb 15, 07:00 pm",6,0,0,-20.9659,0,1,1,1,0,0,0,1,0,0.0128244,0,0.29583,0.441098,0,0,13.9117,293,322.004,204,0,322.004,204,293,0.1122,13.9117,291.458,285.95,1.7,6.40739,-6.40739,0,-2.06237e-06,0,0,5.3,20,2,998,260.693,97.7749,3.19063,12.1,0.125024,0,0,0,-273.15,0,0,0,-273.15,0,1100
"Feb 15, 08:00 pm",1,0,0,-6.73317,0,0,0,0,0,0,0,1,0,0.0127922,0,0.290596,0.440865,0,0,-0.663387,301.366,299.973,0,204,393,0,293,0,0,294.454,279.417,1.7,6.46702,-6.46702,0,0,0,0,4.8,21,2,998,269.973,109.345,2.925,12.9,0.0127922,0,0,0,-273.15,0,0,0,-273.15,0,1101
"Feb 15, 09:00 pm",1,0,0,-7.24697,0,0,0,0,0,0,0,1,0,0.0127588,0,0.291733,0.440431,0,0,-0.280255,289.327,288.729,0,204,393,0,293,0,0,293.357,280.088,1.7,6.497,-6.497,0,0,0,0,4.4,22,2,998,279.979,120.909,2.8375,12.1,0.0127588,0,0,0,-273.15,0,0,0,-273.15,0,1102
"Feb 15, 10:00 pm",1,0,0,-7.15936,0,0,0,0,0,0,0,1,0,0.0126581,0,0.290597,0.439,0,0,-0.158121,283.993,283.653,0,204,393,0,293,0,0,288.936,278.942,1.7,6.27625,-6.27625,0,0,0,0,4,23,2,998,291.918,132.075,2.51563,11,0.0126581,0,0,0,-273.15,0,0,0,-273.15,0,1103
"Feb 15, 11:00 pm",1,0,0,-6.89389,0,0,0,0,0,0,0,1,0,0.0125505,0,0.287294,0.437503,0,0,-0.148376,280.161,279.841,0,204,393,0,293,0,0,284.624,275.4,1.7,6.01536,-6.01536,0,0,0,0,3.5,0,2,998,307.817,142.163,2.09375,10.2,0.0125505,0,0,0,-273.15,0,0,0,-273.15,0,1104
"Feb 16, 12:00 am",1,0,0,-6.65022,0,0,0,0,0,0,0,1,0,0.0124503,0,0.283717,0.436122,0,0,-0.146876,276.394,276.075,0,204,393,0,293,0,0,280.601,271.632,1.7,5.78436,-5.78436,0,0,0,0,3.1,1,2,998,330.735,149.796,2.1625,10.2,0.0124503,0,0,0,-273.15,0,0,0,-273.15,0,1105
"Feb 16, 01:00 am",1,0,0,-6.4297,0,0,0,0,0,0,0,1,0,0.0123565,0,0.280328,0.434838,0,0,-0.142172,272.686,272.376,0,204,393,0,293,0,0,276.737,268.042,1.7,5.57198,-5.57198,0,0,0,0,2.7,2,2,998,1.44805,152.632,1.52813,9.7,0.0123565,0,0,0,-273.15,0,0,0,-273.15,0,1106
"Feb 16, 02:00 am",1,0,0,-6.22434,0,0,0,0,0,0,0,1,0,0.012268,0,0.277185,0.433635,0,0,-0.136965,269.091,268.79,0,204,393,0,293,0,0,272.999,264.588,1.7,5.37329,-5.37329,0,0,0,0,2.2,3,2,998,31.6389,149.244,1.2625,9.4,0.012268,0,0,0,-273.15,0,0,0,-273.15,0,1107
"Feb 16, 03:00 am",1,0,0,-6.03099,0,0,0,0,0,0,0,1,0,0.0121842,0,0.274048,0.432504,0,0,-0.132122,265.609,265.318,0,204,393,0,293,0,0,269.381,261.238,1.7,5.1869,-5.1869,0,0,0,0,1.8,4,2,998,53.7745,141.29,0.940625,10.2,0.0121842,0,0,0,-273.15,0,0,0,-273.15,0,1108
"Feb 16, 04:00 am",1,0,0,-5.84546,0,0,0,0,0,0,0,1,0,0.0121048,0,0.270913,0.431442,0,0,-0.127544,262.233,261.951,0,204,393,0,293,0,0,265.876,257.988,1.7,5.00855,-5.00855,0,0,0,0,1.5,5,2,998,69.1821,131.051,0.875,9.1,0.0121048,0,0,0,-273.15,0,0,0,-273.15,0,1109
"Feb 16, 05:00 am",1,0,0,-5.66698,0,0,0,0,0,0,0,1,0,0.0120296,0,0.267779,0.430445,0,0,-0.123142,258.96,258.686,0,204,393,0,293,0,0,262.479,254.838,1.7,4.83737,-4.83737,0,0,0,0,1.3,6,2,998,80.8634,119.815,0.753125,6,0.0120296,0,0,0,-273.15,0,0,0,-273.15,0,1110
"Feb 16, 06:00 am",1,0,0,-5.49951,0,0,0,0,0,0,0,1,0,0.0119583,0,0.264636,0.429507,0,0,-0.119022,255.784,255.519,0,204,393,0,293,0,0,259.185,251.779,1.7,4.67747,-4.67747,0,0,0,0,1.2,7,2,998,90.7475,108.22,1.12188,5.3,0.0119583,0,0,0,-273.15,0,0,0,-273.15,0,1111
"Feb 16, 07:00 am",1,0,0,-5.34292,0,0,0,0,0,0,0,1,0,0.0118904,0,0.261687,0.428624,0,0,-0.115225,252.7,252.442,0,204,393,0,293,0,0,255.988,248.802,1.7,4.52806,-4.52806,0,0,0,0,1,8,2,998,99.9908,96.6449,0.921875,5.5,0.0118904,0,0,0,-273.15,0,0,0,-273.15,0,1112
"Feb 16, 08:00 am",1,0,0,-5.19288,0,0,0,0,0,0,0,1,0,0.0118264,0,0.258612,0.427816,0,0,-0.111624,249.701,249.45,0,204,393,0,293,0,0,252.884,245.905,1.7,4.38578,-4.38578,0,0,0,0,1,9,2,998,109.405,85.7664,0.84375,6.2,0.0118264,0,0,0,-273.15,0,0,0,-273.15,0,1113
"Feb 16, 09:00 am",2,0,0,68.8174,342.037,0.877018,0.978423,0.993433,0.783087,28.7153,0.06,1,0,0.0169131,0.587486,0.325243,0.525885,153.036,134.215,1.76662,260.414,264.014,0,219.857,393,0,293,0,0,252.008,316.943,1.83214,8.13096,70.7187,78.8496,0,0,390,3.9,10,2,998,119.697,75.3133,3.11875,6.2,0.0769131,0,0,0,-273.15,0,0,0,-273.15,0,1114
"Feb 16, 10:00 am",2,6,0,86.1028,495.937,0.797326,0.948278,0.991954,1,37.1229,0.06,1,0,0.142288,0.726021,0.395291,2.06229,244.073,194.606,43.975,300.181,338.001,249.732,179.761,376.52,249.732,293,0.137353,40.3237,275.804,390.975,3.57911,11.3454,129.944,141.289,0,0,622,6.4,11,2,998,131.581,65.8715,4.60313,6.2,0.339641,0,0,0,-273.15,0,0,0,-273.15,0,1115
"Feb 16, 11:00 am",6,0,0,13.962,526.696,0.706975,0.902328,0.990233,1,45.0107,0.06,1,0,0.224637,0.689642,0.395848,2.85176,292.338,206.676,115.768,293,385.224,513,0,385.224,513,293,0.28215,115.768,289.898,392.874,4.275,11.7086,130.824,142.532,-0.000166724,0,745,8.8,12,2,998,145.722,58.1722,6.06563,6,0.566787,0,0,0,-273.15,0,0,0,-273.15,0,1116
"Feb 16, 12:00 pm",6,0,0,1.51686,500.943,0.638958,0.85697,0.988794,1,50.2859,0.06,1,0,0.176158,0.654023,0.393502,2.42799,307.642,196.57,114.182,293,391.486,471.945,0,391.486,471.945,293,0.25957,114.182,291.869,392.454,3.93288,11.7474,116.814,128.561,-0.000186798,0,784,10.8,13,2,998,162.394,53.0564,7.75313,5.7,0.495728,0,0,0,-273.15,0,0,0,-273.15,0,1117
"Feb 16, 01:00 pm",6,0,0,0.587438,493.697,0.614051,0.837402,0.988218,1,52.117,0.06,1,0,0.155262,0.638717,0.392292,2.23339,315.49,193.727,110.276,293,392.273,451.964,0,392.273,451.964,293,0.24858,110.276,292.208,392.813,3.76636,11.7614,111.975,123.737,-0.000183214,0,804,12.3,14,2,998,180.847,51.3391,8.47188,4,0.463842,0,0,0,-273.15,0,0,0,-273.15,0,1118
"Feb 16, 02:00 pm",6,0,0,0.0418559,421.006,0.64374,0.860528,0.988901,1,49.9288,0.06,1,0,0.101317,0.65681,0.391468,1.68444,256.63,165.203,95.5914,293,392.443,391.066,0,392.443,391.066,293,0.215087,95.5914,292.174,392.793,3.25889,11.7655,96.7412,108.507,-0.000159343,0,654,13,15,2,998,199.213,53.3594,8.78125,6.5,0.376404,0,0,0,-273.15,0,0,0,-273.15,0,1119
"Feb 16, 03:00 pm",6,0,0,0.104483,525.298,0.714691,0.906828,0.990387,1,44.3821,0.06,1,0,0.248828,0.693189,0.391208,3.04819,288.414,206.127,129.89,293,392.583,530.59,0,392.583,530.59,293,0.291825,129.89,292.403,392.924,4.42159,11.7895,131.096,142.885,-0.000217107,0,735,13.5,16,2,998,215.691,58.7216,8.96875,6.5,0.600653,0,0,0,-273.15,0,0,0,-273.15,0,1120
"Feb 16, 04:00 pm",6,0,0,-0.283595,530.899,0.801962,0.950287,0.992039,1,36.6821,0.06,1,0,0.304489,0.727622,0.391227,3.48214,259.769,208.325,138.988,293,392.462,568.49,0,392.462,568.49,293,0.31267,138.988,292.446,392.59,4.73742,11.7777,139.804,151.582,-0.000231767,0,662,13.2,17,2,998,229.634,66.5929,9.37187,7.4,0.677159,0,0,0,-273.15,0,0,0,-273.15,0,1121
"Feb 16, 05:00 pm",6,0,0,-30.9057,97.2989,0.884535,0.98082,0.993578,0.727504,27.8056,0.06,1,0,0.0139044,0.547203,0.351896,0.457174,43.164,38.1801,42.4398,293,378.384,204,0,378.384,204,293,0.1122,42.4398,291.454,351.464,1.7,8.6731,12.2192,20.8923,-5.26159e-05,0,110,11.7,18,2,998,241.37,76.1423,8.73125,8.6,0.186104,0,0,0,-273.15,0,0,0,-273.15,0,1122
"Feb 16, 06:00 pm",6,0,0,-33.5561,4.74516,0.949031,0.997996,0.995303,0,18.3718,0.0441071,1,0,0.0130932,0,0.308639,0.444784,1.962,1.862,26.3766,293,347.123,204,0,347.123,204,293,0.1122,26.3766,291.444,304.634,1.7,6.73005,-6.73005,0,-1.34005e-05,0,5,9.9,19,2,998,251.581,86.6261,8.65,9.7,0.1694,0,0,0,-273.15,0,0,0,-273.15,0,1123
"Feb 16, 07:00 pm",6,0,0,-18.1817,0,1,1,1,0,0,0,1,0,0.0127944,0,0.289303,0.440729,0,0,11.1288,293,316.287,204,0,316.287,204,293,0.1122,11.1288,291.442,283.672,1.7,6.34989,-6.34989,0,-1.06736e-06,0,0,9.5,20,2,998,260.978,97.5714,8.64063,9.1,0.124994,0,0,0,-273.15,0,0,0,-273.15,0,1124
"Feb 16, 08:00 pm",1,0,0,-6.74918,0,0,0,0,0,0,0,1,0,0.0127654,0,0.285666,0.440496,0,0,-0.572223,297.983,296.776,0,204,393,0,293,0,0,293.422,278.953,1.7,6.38638,-6.38638,0,0,0,0,9,21,2,998,270.277,109.146,8.375,7.4,0.0127654,0,0,0,-273.15,0,0,0,-273.15,0,1125
"Feb 16, 09:00 pm",1,0,0,-7.13022,0,0,0,0,0,0,0,1,0,0.0127186,0,0.286418,0.439864,0,0,-0.251263,287.504,286.967,0,204,393,0,293,0,0,291.663,279.227,1.7,6.36586,-6.36586,0,0,0,0,8.5,22,2,998,280.309,120.705,7.64063,6.5,0.0127186,0,0,0,-273.15,0,0,0,-273.15,0,1126
"Feb 16, 10:00 pm",1,0,0,-7.00647,0,0,0,0,0,0,0,1,0,0.0126185,0,0.284841,0.438448,0,0,-0.154002,282.543,282.212,0,204,393,0,293,0,0,287.33,277.608,1.7,6.14031,-6.14031,0,0,0,0,8.1,23,2,998,292.279,131.851,7.24063,6.5,0.0126185,0,0,0,-273.15,0,0,0,-273.15,0,1127
"Feb 16, 11:00 pm",1,0,0,-6.75753,0,0,0,0,0,0,0,1,0,0.0125141,0,0.281554,0.437,0,0,-0.146067,278.774,278.458,0,204,393,0,293,0,0,283.135,274.067,1.7,5.8974,-5.8974,0,0,0,0,7.6,0,2,998,308.196,141.901,6.81875,8.2,0.0125141,0,0,0,-273.15,0,0,0,-273.15,0,1128
"Feb 17, 12:00 am",1,0,0,-6.5247,0,0,0,0,0,0,0,1,0,0.0124168,0,0.278165,0.435663,0,0,-0.144089,275.065,274.752,0,204,393,0,293,0,0,279.197,270.377,1.7,5.67592,-5.67592,0,0,0,0,7.1,1,2,998,331.036,149.481,6.39687,7.8,0.0124168,0,0,0,-273.15,0,0,0,-273.15,0,1129
"Feb 17, 01:00 am",1,0,0,-6.31358,0,0,0,0,0,0,0,1,0,0.0123255,0,0.274847,0.434416,0,0,-0.139411,271.423,271.118,0,204,393,0,293,0,0,275.407,266.854,1.7,5.47266,-5.47266,0,0,0,0,6.7,2,2,998,1.46908,152.283,5.84062,9.1,0.0123255,0,0,0,-273.15,0,0,0,-273.15,0,1130
"Feb 17, 02:00 am",1,0,0,-6.11554,0,0,0,0,0,0,0,1,0,0.0122392,0,0.271872,0.433246,0,0,-0.134397,267.89,267.595,0,204,393,0,293,0,0,271.736,263.457,1.7,5.28086,-5.28086,0,0,0,0,6.1,3,2,998,31.3832,148.92,5.55312,9.1,0.0122392,0,0,0,-273.15,0,0,0,-273.15,0,1131
"Feb 17, 03:00 am",1,0,0,-5.92417,0,0,0,0,0,0,0,1,0,0.0121576,0,0.268587,0.432147,0,0,-0.129621,264.468,264.182,0,204,393,0,293,0,0,268.183,260.166,1.7,5.097,-5.097,0,0,0,0,5.9,4,2,998,53.4364,141.011,5.74375,8.6,0.0121576,0,0,0,-273.15,0,0,0,-273.15,0,1132
"Feb 17, 04:00 am",1,0,0,-5.74609,0,0,0,0,0,0,0,1,0,0.0120801,0,0.265406,0.431114,0,0,-0.125188,261.151,260.874,0,204,393,0,293,0,0,264.74,256.972,1.7,4.92637,-4.92637,0,0,0,0,5.7,5,2,998,68.8527,130.804,5.54375,10.5,0.0120801,0,0,0,-273.15,0,0,0,-273.15,0,1133
"Feb 17, 05:00 am",1,0,0,-5.57374,0,0,0,0,0,0,0,1,0,0.0120067,0,0.262324,0.430143,0,0,-0.120987,257.932,257.663,0,204,393,0,293,0,0,261.401,253.87,1.7,4.76132,-4.76132,0,0,0,0,5.5,6,2,998,80.5597,119.585,5.34375,8.6,0.0120067,0,0,0,-273.15,0,0,0,-273.15,0,1134
"Feb 17, 06:00 am",1,0,0,-5.41141,0,0,0,0,0,0,0,1,0,0.0119369,0,0.259231,0.429229,0,0,-0.117002,254.807,254.546,0,204,393,0,293,0,0,258.162,250.858,1.7,4.60649,-4.60649,0,0,0,0,5.4,7,2,998,90.4665,107.994,5.24375,8.6,0.0119369,0,0,0,-273.15,0,0,0,-273.15,0,1135
"Feb 17, 07:00 am",1,0,0,-5.25698,0,0,0,0,0,0,0,1,0,0.0118706,0,0.256227,0.428368,0,0,-0.113261,251.772,251.518,0,204,393,0,293,0,0,255.018,247.928,1.7,4.45947,-4.45947,0,0,0,0,5.3,8,2,998,99.7269,96.4136,5.14375,8.2,0.0118706,0,0,0,-273.15,0,0,0,-273.15,0,1136
"Feb 17, 08:00 am",1,0,0,-5.10901,0,0,0,0,0,0,0,1,0,0.0118088,0,0.253204,0.427607,0,0,-0.109692,248.821,248.574,0,204,393,0,293,0,0,251.963,245.079,1.7,4.31909,-4.31909,0,0,0,0,5.3,9,2,998,109.154,85.5302,5.14375,7.4,0.0118088,0,0,0,-273.15,0,0,0,-273.15,0,1137
"Feb 17, 09:00 am",1,0,0,-4.95859,0,0,0,0,0,0,0,1,0,0.0117524,0,0.249112,0.426976,0,0,-0.106097,245.952,245.713,0,204,393,0,293,0,0,249.001,242.314,1.7,4.17993,-4.17993,0,0,0,1,6.4,10,2,998,119.461,75.0493,6.16563,7.4,0.0117524,0,0,0,-273.15,0,0,0,-273.15,0,1138
"Feb 17, 10:00 am",2,0,0,-0.763167,15.1319,0.796415,0.947893,0.991937,1,37.2109,0.06,1,0,0.0117711,0.725714,0.249059,0.427185,7.4556,5.93775,-0.0129163,243.874,243.845,0,204,393,0,293,0,0,246.225,243.863,1.7,4.21224,0.0968668,4.30911,0,0,19,7.7,11,2,998,131.369,65.5804,6.60625,5.5,0.0717711,0,0,0,-273.15,0,0,0,-273.15,0,1139
"Feb 17, 11:00 am",2,0,0,20.5436,99.4903,0.710645,0.904483,0.990306,1,44.7126,0.06,1,0,0.0122093,0.69134,0.270469,0.433433,54.936,39.04,0.49895,248.02,249.141,0,204,393,0,293,0,0,245.04,267.724,1.7,5.15009,21.8398,26.9899,0,0,140,9.4,12,2,998,145.557,57.852,7.8375,6.5,0.0722093,0,0,0,-273.15,0,0,0,-273.15,0,1140
"Feb 17, 12:00 pm",2,0,0,15.0817,84.9135,0.643284,0.860192,0.988891,1,49.9628,0.06,1,0,0.0123251,0.656547,0.285233,0.434654,51.7968,33.3201,0.544148,263.82,265.021,0,204,393,0,293,0,0,249.924,284.587,1.7,5.40871,16.4675,21.8762,0,0,132,10.7,13,2,998,162.311,52.7129,8.66875,8.2,0.0723251,0,0,0,-273.15,0,0,0,-273.15,0,1141
"Feb 17, 01:00 pm",2,0,0,22.143,118.173,0.618706,0.841196,0.988328,1,51.7783,0.06,1,0,0.0126918,0.641683,0.294383,0.439966,74.9484,46.371,0.494034,276.163,277.234,0,204,393,0,293,0,0,259.355,294.475,1.7,6.15673,23.5988,29.7555,0,0,191,12,14,2,998,180.875,50.9897,9.30469,9.1,0.0726918,0,0,0,-273.15,0,0,0,-273.15,0,1142
"Feb 17, 02:00 pm",2,0,0,-5.56227,2.59284,0.64821,0.863799,0.989,1,49.5933,0.06,1,0,0.0123361,0.659373,0.282428,0.434291,1.5696,1.01743,-0.109626,284.75,284.514,0,204,393,0,293,0,0,269.705,281.389,1.7,5.40436,-4.7335,0.670865,0,0,4,11.7,15,2,998,199.35,53.0267,10.5281,9.7,0.0723361,0,0,0,-273.15,0,0,0,-273.15,0,1143
"Feb 17, 03:00 pm",2,0,0,3.81993,38.084,0.718566,0.909043,0.990463,1,44.0638,0.06,1,0,0.0125186,0.694936,0.274659,0.437238,20.7972,14.9442,-0.164333,278.249,277.894,0,204,393,0,293,0,0,274.718,272.882,1.7,5.78881,4.59642,10.3852,0,0,53,12.4,16,2,998,215.9,58.4202,10.9937,8.2,0.0725186,0,0,0,-273.15,0,0,0,-273.15,0,1144
"Feb 17, 04:00 pm",1,0,0,-6.3379,0,0,0,0,0,0,0,1,0,0.0123615,0,0.274805,0.43482,0,0,-0.116557,276.273,276.02,0,204,393,0,293,0,0,275.086,272.582,1.7,5.50004,-5.50004,0,0,0,1,11.8,17,2,998,229.881,66.3256,10.4719,8.6,0.0123615,0,0,0,-273.15,0,0,0,-273.15,0,1145
"Feb 17, 05:00 pm",1,0,0,-6.06359,0,0,0,0,0,0,0,1,0,0.012283,0,0.26785,0.43384,0,0,-0.208554,271.591,271.135,0,204,393,0,293,0,0,273.771,264.483,1.7,5.32764,-5.32764,0,0,0,1,11,18,2,998,241.635,75.9049,9.67188,7.8,0.012283,0,0,0,-273.15,0,0,0,-273.15,0,1146
"Feb 17, 06:00 pm",1,0,0,-5.98697,0,0,0,0,0,0,0,1,0,0.0122118,0,0.266088,0.43288,0,0,-0.148567,266.895,266.569,0,204,393,0,293,0,0,270.627,261.917,1.7,5.1877,-5.1877,0,0,0,0,10.1,19,2,998,251.857,86.4194,8.85,6.8,0.0122118,0,0,0,-273.15,0,0,0,-273.15,0,1147
"Feb 17, 07:00 pm",1,0,0,-5.83278,0,0,0,0,0,0,0,1,0,0.0121334,0,0.263834,0.431825,0,0,-0.126443,263.363,263.084,0,204,393,0,293,0,0,267.095,259.158,1.7,5.01901,-5.01901,0,0,0,0,9.4,20,2,998,261.267,97.368,8.30625,8.2,0.0121334,0,0,0,-273.15,0,0,0,-273.15,0,1148
"Feb 17, 08:00 pm",1,0,0,-5.66014,0,0,0,0,0,0,0,1,0,0.0120573,0,0.261041,0.430811,0,0,-0.122285,260.13,259.859,0,204,393,0,293,0,0,263.68,256.04,1.7,4.853,-4.853,0,0,0,0,8.9,21,2,998,270.584,108.947,8.19687,10.5,0.0120573,0,0,0,-273.15,0,0,0,-273.15,0,1149
"Feb 17, 09:00 pm",1,0,0,-5.49651,0,0,0,0,0,0,0,1,0,0.0119852,0,0.258404,0.42986,0,0,-0.119131,256.969,256.704,0,204,393,0,293,0,0,260.389,252.959,1.7,4.69621,-4.69621,0,0,0,0,8.3,22,2,998,280.642,120.5,7.90938,11.5,0.0119852,0,0,0,-273.15,0,0,0,-273.15,0,1150
"Feb 17, 10:00 pm",1,0,0,-5.34167,0,0,0,0,0,0,0,1,0,0.0119167,0,0.255872,0.428966,0,0,-0.115466,253.885,253.627,0,204,393,0,293,0,0,257.195,249.977,1.7,4.54721,-4.54721,0,0,0,0,7.7,23,2,998,292.644,131.626,7.54375,11.3,0.0119167,0,0,0,-273.15,0,0,0,-273.15,0,1151
"Feb 17, 11:00 pm",1,0,0,-5.19647,0,0,0,0,0,0,0,1,0,0.0118517,0,0.253533,0.428129,0,0,-0.111902,250.884,250.633,0,204,393,0,293,0,0,254.089,247.078,1.7,4.40724,-4.40724,0,0,0,0,7,0,2,998,308.578,141.638,6.84375,11.6,0.0118517,0,0,0,-273.15,0,0,0,-273.15,0,1152
"Feb 18, 12:00 am",1,0,0,-5.05658,0,0,0,0,0,0,0,1,0,0.0117914,0,0.251169,0.427403,0,0,-0.108526,247.963,247.719,0,204,393,0,293,0,0,251.068,244.254,1.7,4.27282,-4.27282,0,0,0,0,6.4,1,2,998,331.339,149.164,6.16563,10.7,0.0117914,0,0,0,-273.15,0,0,0,-273.15,0,1153
"Feb 18, 01:00 am",1,0,0,-4.92452,0,0,0,0,0,0,0,1,0,0.0117365,0,0.248987,0.426812,0,0,-0.105329,245.119,244.88,0,204,393,0,293,0,0,248.127,241.502,1.7,4.14574,-4.14574,0,0,0,0,5.7,2,2,998,1.49577,151.932,5.46562,9.7,0.0117365,0,0,0,-273.15,0,0,0,-273.15,0,1154
"Feb 18, 02:00 am",1,0,0,-4.7986,0,0,0,0,0,0,0,1,0,0.0116857,0,0.246876,0.42632,0,0,-0.102332,242.346,242.114,0,204,393,0,293,0,0,245.263,238.817,1.7,4.02473,-4.02473,0,0,0,0,5,3,2,998,31.1351,148.592,4.76563,7.4,0.0116857,0,0,0,-273.15,0,0,0,-273.15,0,1155
"Feb 18, 03:00 am",1,0,0,-4.67774,0,0,0,0,0,0,0,1,0,0.0116375,0,0.244732,0.425868,0,0,-0.0994047,239.643,239.416,0,204,393,0,293,0,0,242.472,236.2,1.7,3.90893,-3.90893,0,0,0,0,4.4,4,2,998,53.1028,140.727,4.24375,7.1,0.0116375,0,0,0,-273.15,0,0,0,-273.15,0,1156
