"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 18, 04:00 am",1,0,0,-4.56173,0,0,0,0,0,0,0,1,0,0.0115914,0,0.242443,0.425447,0,0,-0.0966679,237.006,236.785,0,204,393,0,293,0,0,239.752,233.644,1.7,3.79865,-3.79865,0,0,0,0,4,5,2,998,68.5253,130.552,3.76563,7.1,0.0115914,0,0,0,-273.15,0,0,0,-273.15,0,1157
"Feb 18, 05:00 am",1,0,0,-4.44937,0,0,0,0,0,0,0,1,0,0.0115473,0,0.240114,0.425056,0,0,-0.0940029,234.432,234.217,0,204,393,0,293,0,0,237.1,231.15,1.7,3.69221,-3.69221,0,0,0,0,3.7,6,2,998,80.2567,119.349,3.54375,6.2,0.0115473,0,0,0,-273.15,0,0,0,-273.15,0,1158
"Feb 18, 06:00 am",1,0,0,-4.34366,0,0,0,0,0,0,0,1,0,0.0115051,0,0.237847,0.424692,0,0,-0.09149,231.92,231.71,0,204,393,0,293,0,0,234.511,228.713,1.7,3.59234,-3.59234,0,0,0,0,3.4,7,2,998,90.1856,107.763,3.24375,7.8,0.0115051,0,0,0,-273.15,0,0,0,-273.15,0,1159
"Feb 18, 07:00 am",1,0,0,-4.24072,0,0,0,0,0,0,0,1,0,0.0114647,0,0.235533,0.424354,0,0,-0.0890873,229.467,229.261,0,204,393,0,293,0,0,231.985,226.331,1.7,3.49548,-3.49548,0,0,0,0,3.2,8,2,998,99.4627,96.1778,3.04375,8.2,0.0114647,0,0,0,-273.15,0,0,0,-273.15,0,1160
"Feb 18, 08:00 am",1,0,0,-4.13969,0,0,0,0,0,0,0,1,0,0.0114261,0,0.233068,0.424041,0,0,-0.0867185,227.07,226.869,0,204,393,0,293,0,0,229.519,224.006,1.7,3.40107,-3.40107,0,0,0,0,3.2,9,2,998,108.903,85.2892,3.04375,7.4,0.0114261,0,0,0,-273.15,0,0,0,-273.15,0,1161
"Feb 18, 09:00 am",2,0,0,8.04699,53.7636,0.881371,0.979821,0.993516,0.806575,28.1918,0.06,1,0,0.0115768,0.606022,0.241631,0.425459,23.9364,21.0969,0.174385,226.803,227.207,0,204,393,0,293,0,0,227.41,234.378,1.7,3.75878,9.02637,12.7851,0,0,61,4.6,10,2,998,119.225,74.7813,4.44375,6.8,0.0715768,0,0,0,-273.15,0,0,0,-273.15,0,1162
"Feb 18, 10:00 am",2,0,0,1.96412,23.1807,0.799335,0.949159,0.991991,1,36.9334,0.06,1,0,0.0115494,0.726723,0.24562,0.425124,11.3796,9.09611,0.158781,232.853,233.218,0,204,393,0,293,0,0,228.055,239.73,1.7,3.67801,2.93234,6.61035,0,0,29,5.4,11,2,998,131.156,65.2853,5.16563,6.8,0.0715494,0,0,0,-273.15,0,0,0,-273.15,0,1163
"Feb 18, 11:00 am",2,0,0,18.3655,87.862,0.714325,0.906617,0.990379,1,44.4121,0.06,1,0,0.0118541,0.693023,0.257217,0.428759,48.2652,34.4771,0.369889,237.755,238.598,0,204,393,0,293,0,0,230.808,252.872,1.7,4.34832,19.5451,23.8934,0,0,123,7,12,2,998,145.391,57.5278,6.21875,9.4,0.0718541,0,0,0,-273.15,0,0,0,-273.15,0,1164
"Feb 18, 12:00 pm",2,0,0,17.0092,89.3731,0.647632,0.863379,0.988988,1,49.6367,0.06,1,0,0.0120385,0.659043,0.273169,0.430931,54.1512,35.07,0.511116,250.578,251.725,0,204,393,0,293,0,0,236.663,270.718,1.7,4.76653,18.3461,23.1127,0,0,138,8.4,13,2,998,162.229,52.3657,7.38437,7.8,0.0720385,0,0,0,-273.15,0,0,0,-273.15,0,1165
"Feb 18, 01:00 pm",2,0,0,69.1423,314.189,0.623391,0.84495,0.988438,1,51.4358,0.06,1,0,0.0172381,0.644618,0.32871,0.53219,197.77,123.288,1.80091,272.396,275.994,0,221.274,393,0,293,0,0,247.952,327.9,1.84395,8.04482,71.4287,79.4735,0,0,504,9.8,14,2,998,180.908,50.6373,7.69063,7.1,0.0772381,0,0,0,-273.15,0,0,0,-273.15,0,1166
"Feb 18, 02:00 pm",2,6,0,40.1414,222.626,0.647169,0.862961,0.988976,1,49.6689,0.06,1,0,0.0139175,0.658718,0.364872,0.458404,134.986,87.3586,7.26611,305.204,320.263,68,136,372.476,68,293,0.0374,6.18094,270.564,365.233,1.7,9.33192,48.2175,57.5494,0,0,344,10.5,15,2,998,199.492,52.6919,7.53125,7.8,0.111318,0,0,0,-273.15,0,0,0,-273.15,0,1167
"Feb 18, 03:00 pm",6,0,0,-23.12,6.50228,0.722476,0.911249,0.99054,1,43.7407,0.06,1,0,0.0131317,0.696676,0.3175,0.445466,3.5316,2.5515,17.3709,293,329.054,204,0,329.054,204,293,0.1122,17.3709,282.892,315.256,1.7,6.6538,-4.87623,1.77757,-3.96146e-06,0,9,10.3,16,2,998,216.115,58.1177,7.01875,7.1,0.185332,0,0,0,-273.15,0,0,0,-273.15,0,1168
"Feb 18, 04:00 pm",2,0,0,-3.99752,8.89026,0.808205,0.952928,0.992154,1,36.079,0.06,1,0,0.0128758,0.729729,0.292379,0.441946,4.3164,3.48854,-0.869616,314.871,313.073,0,204,393,0,293,0,0,294.085,286.864,1.7,6.46432,-3.91863,2.54569,0,0,11,9.4,17,2,998,230.133,66.058,7.72031,6.8,0.0728758,0,0,0,-273.15,0,0,0,-273.15,0,1169
"Feb 18, 05:00 pm",2,0,0,0.882637,40.0129,0.889177,0.982262,0.993668,0.749322,27.23,0.06,1,0,0.013114,0.564494,0.298495,0.445585,17.658,15.7011,-0.238205,299.046,298.545,0,204,393,0,293,0,0,298.664,291.505,1.7,7.20098,1.66218,8.86316,0,0,45,9,18,2,998,241.905,75.6675,7.75,6.8,0.073114,0,0,0,-273.15,0,0,0,-273.15,0,1170
"Feb 18, 06:00 pm",1,0,0,-7.73848,0,0,0,0,0,0,0,1,0,0.0129159,0,0.299451,0.442516,0,0,-0.138864,296.107,295.813,0,204,393,0,293,0,0,297.085,291.889,1.7,6.8276,-6.8276,0,0,0,1,8,19,2,998,252.138,86.2121,5.8125,6.2,0.0129159,0,0,0,-273.15,0,0,0,-273.15,0,1171
"Feb 18, 07:00 pm",1,0,0,-7.37081,0,0,0,0,0,0,0,1,0,0.0128023,0,0.292057,0.44101,0,0,-0.227579,291.072,290.587,0,204,393,0,293,0,0,294.501,283.701,1.7,6.56299,-6.56299,0,0,0,0,7.4,20,2,998,261.56,97.1647,5.05625,6,0.0128023,0,0,0,-273.15,0,0,0,-273.15,0,1172
"Feb 18, 08:00 pm",1,0,0,-7.19705,0,0,0,0,0,0,0,1,0,0.012699,0,0.289093,0.439569,0,0,-0.175143,285.933,285.557,0,204,393,0,293,0,0,290.513,280.305,1.7,6.33873,-6.33873,0,0,0,0,6.8,21,2,998,270.895,108.748,4.6125,5.3,0.012699,0,0,0,-273.15,0,0,0,-273.15,0,1173
"Feb 18, 09:00 pm",1,0,0,-6.95376,0,0,0,0,0,0,0,1,0,0.0125924,0,0.285982,0.438084,0,0,-0.154419,281.788,281.456,0,204,393,0,293,0,0,286.281,276.83,1.7,6.08573,-6.08573,0,0,0,0,6.2,22,2,998,280.979,120.294,4.16875,4.7,0.0125924,0,0,0,-273.15,0,0,0,-273.15,0,1174
"Feb 18, 10:00 pm",1,0,0,-6.7074,0,0,0,0,0,0,0,1,0,0.0124908,0,0.282795,0.436679,0,0,-0.148307,277.941,277.62,0,204,393,0,293,0,0,282.213,273.146,1.7,5.84579,-5.84579,0,0,0,0,5.5,23,2,998,293.013,131.4,3.70313,2.6,0.0124908,0,0,0,-273.15,0,0,0,-273.15,0,1175
"Feb 18, 11:00 pm",1,0,0,-6.48447,0,0,0,0,0,0,0,1,0,0.0123951,0,0.279595,0.435365,0,0,-0.143392,274.21,273.898,0,204,393,0,293,0,0,278.308,269.539,1.7,5.63023,-5.63023,0,0,0,0,4.9,0,2,998,308.961,141.373,3.3375,2.3,0.0123951,0,0,0,-273.15,0,0,0,-273.15,0,1176
"Feb 19, 12:00 am",1,0,0,-6.27673,0,0,0,0,0,0,0,1,0,0.0123048,0,0.276522,0.434135,0,0,-0.138358,270.588,270.285,0,204,393,0,293,0,0,274.537,266.05,1.7,5.42913,-5.42913,0,0,0,0,4.3,1,2,998,331.644,148.845,3.05,2.3,0.0123048,0,0,0,-273.15,0,0,0,-273.15,0,1177
"Feb 19, 01:00 am",1,0,0,-6.08233,0,0,0,0,0,0,0,1,0,0.0122195,0,0.273459,0.432979,0,0,-0.133513,267.077,266.783,0,204,393,0,293,0,0,270.888,262.67,1.7,5.24144,-5.24144,0,0,0,0,3.8,2,2,998,1.52783,151.577,2.55,2.9,0.0122195,0,0,0,-273.15,0,0,0,-273.15,0,1178
"Feb 19, 02:00 am",1,0,0,-5.89691,0,0,0,0,0,0,0,1,0,0.0121386,0,0.270609,0.431893,0,0,-0.12892,263.672,263.387,0,204,393,0,293,0,0,267.352,259.391,1.7,5.06219,-5.06219,0,0,0,0,3.2,3,2,998,30.8943,148.259,2.10625,2.4,0.0121386,0,0,0,-273.15,0,0,0,-273.15,0,1179
"Feb 19, 03:00 am",1,0,0,-5.72345,0,0,0,0,0,0,0,1,0,0.0120618,0,0.267859,0.430871,0,0,-0.12462,260.368,260.092,0,204,393,0,293,0,0,263.924,256.206,1.7,4.8948,-4.8948,0,0,0,0,2.6,4,2,998,52.7738,140.438,1.6625,2.6,0.0120618,0,0,0,-273.15,0,0,0,-273.15,0,1180
"Feb 19, 04:00 am",1,0,0,-5.55817,0,0,0,0,0,0,0,1,0,0.011989,0,0.264888,0.42991,0,0,-0.120578,257.159,256.891,0,204,393,0,293,0,0,260.599,253.109,1.7,4.73656,-4.73656,0,0,0,0,2.3,5,2,998,68.2001,130.295,1.3625,3.8,0.011989,0,0,0,-273.15,0,0,0,-273.15,0,1181
"Feb 19, 05:00 am",1,0,0,-5.39785,0,0,0,0,0,0,0,1,0,0.0119197,0,0.262012,0.429005,0,0,-0.116664,254.041,253.78,0,204,393,0,293,0,0,257.37,250.101,1.7,4.58305,-4.58305,0,0,0,0,2,6,2,998,79.9545,119.109,1.375,2.9,0.0119197,0,0,0,-273.15,0,0,0,-273.15,0,1182
"Feb 19, 06:00 am",1,0,0,-5.24977,0,0,0,0,0,0,0,1,0,0.0118539,0,0.259115,0.428158,0,0,-0.11304,251.01,250.756,0,204,393,0,293,0,0,254.233,247.173,1.7,4.44209,-4.44209,0,0,0,0,1.8,7,2,998,89.9047,107.528,1.175,4.9,0.0118539,0,0,0,-273.15,0,0,0,-273.15,0,1183
"Feb 19, 07:00 am",1,0,0,-5.1052,0,0,0,0,0,0,0,1,0,0.0117931,0,0.256407,0.427422,0,0,-0.109551,248.06,247.814,0,204,393,0,293,0,0,251.182,244.323,1.7,4.30408,-4.30408,0,0,0,0,1.5,8,2,998,99.1981,95.9378,1.10938,4.7,0.0117931,0,0,0,-273.15,0,0,0,-273.15,0,1184
"Feb 19, 08:00 am",1,0,0,-4.96693,0,0,0,0,0,0,0,1,0,0.0117376,0,0.253464,0.426823,0,0,-0.106213,245.19,244.95,0,204,393,0,293,0,0,248.216,241.549,1.7,4.17332,-4.17332,0,0,0,0,1.5,9,2,998,108.652,85.0437,1.26563,5.7,0.0117376,0,0,0,-273.15,0,0,0,-273.15,0,1185
"Feb 19, 09:00 am",2,0,0,-1.20273,15.9036,0.883535,0.980506,0.993558,0.818584,27.9282,0.06,1,0,0.0117489,0.615501,0.25201,0.426961,7.0632,6.24059,-0.0228013,243.029,242.978,0,204,393,0,293,0,0,245.433,242.637,1.7,4.18198,-0.3409,3.84108,0,0,18,3.7,10,2,998,118.987,74.5093,2.84063,4.3,0.0717489,0,0,0,-273.15,0,0,0,-273.15,0,1186
"Feb 19, 10:00 am",2,0,0,109.015,427.601,0.802254,0.950412,0.992045,1,36.6541,0.06,1,0,0.0522614,0.727721,0.344424,1.09929,209.149,167.791,4.74787,268.851,275.444,0,318.084,393,0,293,0,0,249.488,340.604,2.6507,8.92723,113.178,122.105,0,0,533,7.1,11,2,998,130.943,64.9865,4.83437,4.5,0.112261,0,0,0,-273.15,0,0,0,-273.15,0,1187
"Feb 19, 11:00 am",2,6,0,64.9705,641.985,0.721332,0.910605,0.990517,1,43.8353,0.06,1,0,0.344949,0.696168,0.394737,3.74827,349.236,251.915,98.3158,297.425,363.484,515.528,72.73,374.065,515.528,293,0.28354,96.574,282.106,393.884,4.90215,11.5143,163.861,175.375,0,0,890,10.1,12,2,998,145.226,57.1999,6.46719,5.7,0.688489,0,0,0,-273.15,0,0,0,-273.15,0,1188
"Feb 19, 12:00 pm",6,0,0,6.42171,612.878,0.651997,0.86653,0.989084,1,49.3076,0.06,1,0,0.329991,0.661513,0.39236,3.67268,368.856,240.493,139.801,293,390.417,584.568,0,390.417,584.568,293,0.321512,139.801,291.157,392.922,4.8714,11.7489,147.34,159.089,-0.000223921,0,940,12.3,13,2,998,162.149,52.015,7.3,5.5,0.711503,0,0,0,-273.15,0,0,0,-273.15,0,1189
"Feb 19, 01:00 pm",6,0,0,0.370369,544.566,0.628104,0.848661,0.988547,1,51.0896,0.06,1,0,0.225216,0.647521,0.390633,2.85474,340.211,213.688,125.166,293,392.271,513,0,392.271,513,293,0.28215,125.166,292.193,392.585,4.275,11.7291,126.638,138.367,-0.000207943,0,867,13.7,14,2,998,180.944,50.282,7.68437,4.7,0.567366,0,0,0,-273.15,0,0,0,-273.15,0,1190
"Feb 19, 02:00 pm",6,0,0,0.386704,523.176,0.657256,0.870261,0.989199,1,48.909,0.06,1,0,0.213222,0.664439,0.390035,2.75327,312.35,205.294,123.152,293,392.523,503.387,0,392.523,503.387,293,0.276863,123.152,292.344,392.935,4.19489,11.7661,124.639,136.405,-0.000205605,0,796,14.6,15,2,998,199.639,52.3551,8.0375,4.7,0.550085,0,0,0,-273.15,0,0,0,-273.15,0,1191
"Feb 19, 03:00 pm",6,0,0,-0.257372,645.786,0.726419,0.913444,0.990617,1,43.413,0.06,1,0,0.497317,0.698409,0.389431,4.80982,348.844,253.407,164.399,293,392.502,672.138,0,392.502,672.138,293,0.369676,164.399,292.53,392.641,5.60115,11.7518,165.23,176.981,-0.000274352,0,889,15,16,2,998,216.336,57.8143,8.35938,3.7,0.926993,0,0,0,-273.15,0,0,0,-273.15,0,1192
"Feb 19, 04:00 pm",6,0,0,0.147224,684.793,0.811366,0.954243,0.992212,1,35.7704,0.06,1,0,0.683724,0.730778,0.389828,5.93199,331.186,268.713,183.368,293,392.571,749.143,0,392.571,749.143,293,0.412028,183.368,292.582,392.799,6.24285,11.7645,184.605,196.369,-0.000306419,0,844,14.8,17,2,998,230.391,65.7901,8.55,2.9,1.15575,0,0,0,-273.15,0,0,0,-273.15,0,1193
"Feb 19, 05:00 pm",6,0,0,-0.00289148,655.266,0.891518,0.982978,0.993714,0.760131,26.9353,0.06,1,0,0.275799,0.57308,0.390872,3.26223,288.414,257.126,134.511,293,392.567,549.564,0,392.567,549.564,293,0.30226,134.511,292.429,392.783,4.5797,11.7453,135.609,147.354,-0.000224758,0,735,13.7,18,2,998,242.18,75.4303,7.91875,3,0.638059,0,0,0,-273.15,0,0,0,-273.15,0,1194
"Feb 19, 06:00 pm",6,0,0,-46.5184,299.428,0.953591,0.998935,0.995535,0,17.5239,0.0475404,1,0,0.0135093,0,0.331075,0.450837,123.214,117.495,38.8426,293,371.487,204,0,371.487,204,293,0.1122,38.8426,291.455,330.5,1.7,7.32213,-7.32213,0,-4.08668e-05,0,314,12,19,2,998,252.423,86.0044,6.84375,1.8,0.17325,0,0,0,-273.15,0,0,0,-273.15,0,1195
"Feb 19, 07:00 pm",6,0,0,-27.012,0,1,1,1,0,0,0,1,0,0.0128899,0,0.294069,0.441913,0,0,20.1884,293,334.751,204,0,334.751,204,293,0.1122,20.1884,291.452,290.885,1.7,6.39296,-6.39296,0,-6.15149e-06,0,0,11.3,20,2,998,261.857,96.9616,7.2375,1.9,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,1196
"Feb 19, 08:00 pm",1,0,0,-6.48835,0,0,0,0,0,0,0,1,0,0.012857,0,0.285806,0.441764,0,0,-0.862894,308.832,307.037,0,204,393,0,293,0,0,296.75,280.651,1.7,6.48807,-6.48807,0,0,0,0,10.6,21,2,998,271.209,108.548,6.69375,2.4,0.012857,0,0,0,-273.15,0,0,0,-273.15,0,1197
"Feb 19, 09:00 pm",1,0,0,-7.32616,0,0,0,0,0,0,0,1,0,0.0128559,0,0.288472,0.441806,0,0,-0.338816,293.494,292.775,0,204,393,0,293,0,0,297.187,282.328,1.7,6.6567,-6.6567,0,0,0,0,9.9,22,2,998,281.319,120.088,6.30625,3,0.0128559,0,0,0,-273.15,0,0,0,-273.15,0,1198
"Feb 19, 10:00 pm",1,0,0,-7.31849,0,0,0,0,0,0,0,1,0,0.0127564,0,0.28869,0.440373,0,0,-0.163124,287.466,287.117,0,204,393,0,293,0,0,292.673,282.282,1.7,6.44547,-6.44547,0,0,0,0,9.2,23,2,998,293.383,131.173,6.075,1.3,0.0127564,0,0,0,-273.15,0,0,0,-273.15,0,1199
"Feb 19, 11:00 pm",1,0,0,-7.05138,0,0,0,0,0,0,0,1,0,0.012643,0,0.285627,0.438785,0,0,-0.150395,283.59,283.267,0,204,393,0,293,0,0,288.206,278.797,1.7,6.17964,-6.17964,0,0,0,0,8.5,0,2,998,309.347,141.106,5.6875,1.6,0.012643,0,0,0,-273.15,0,0,0,-273.15,0,1200
"Feb 20, 12:00 am",1,0,0,-6.78567,0,0,0,0,0,0,0,1,0,0.0125382,0,0.282256,0.437333,0,0,-0.150312,279.769,279.445,0,204,393,0,293,0,0,284.086,274.924,1.7,5.92764,-5.92764,0,0,0,0,7.8,1,2,998,331.95,148.522,5.3,0.7,0.0125382,0,0,0,-273.15,0,0,0,-273.15,0,1201
"Feb 20, 01:00 am",1,0,0,-6.55861,0,0,0,0,0,0,0,1,0,0.0124403,0,0.278893,0.435986,0,0,-0.145589,275.99,275.674,0,204,393,0,293,0,0,280.142,271.26,1.7,5.70867,-5.70867,0,0,0,0,7.3,2,2,998,1.56496,151.219,4.87813,0.8,0.0124403,0,0,0,-273.15,0,0,0,-273.15,0,1202
"Feb 20, 02:00 am",1,0,0,-6.34614,0,0,0,0,0,0,0,1,0,0.0123481,0,0.275783,0.434723,0,0,-0.14023,272.324,272.018,0,204,393,0,293,0,0,276.33,267.738,1.7,5.50263,-5.50263,0,0,0,0,6.7,3,2,998,30.6608,147.922,4.5125,0.6,0.0123481,0,0,0,-273.15,0,0,0,-273.15,0,1203
"Feb 20, 03:00 am",1,0,0,-6.1506,0,0,0,0,0,0,0,1,0,0.0122607,0,0.272681,0.433536,0,0,-0.135286,268.774,268.478,0,204,393,0,293,0,0,272.64,264.321,1.7,5.31386,-5.31386,0,0,0,0,6.2,4,2,998,52.4494,140.144,4.24687,1.3,0.0122607,0,0,0,-273.15,0,0,0,-273.15,0,1204
"Feb 20, 04:00 am",1,0,0,-5.9592,0,0,0,0,0,0,0,1,0,0.012178,0,0.269478,0.432422,0,0,-0.130572,265.332,265.045,0,204,393,0,293,0,0,269.067,261.007,1.7,5.12975,-5.12975,0,0,0,0,5.9,5,2,998,67.8771,130.033,4.10313,1.1,0.012178,0,0,0,-273.15,0,0,0,-273.15,0,1205
"Feb 20, 05:00 am",1,0,0,-5.77734,0,0,0,0,0,0,0,1,0,0.0120998,0,0.266384,0.431375,0,0,-0.126027,261.995,261.717,0,204,393,0,293,0,0,265.604,257.796,1.7,4.95493,-4.95493,0,0,0,0,5.6,6,2,998,79.6531,118.864,4.0375,0.6,0.0120998,0,0,0,-273.15,0,0,0,-273.15,0,1206
"Feb 20, 06:00 am",1,0,0,-5.6081,0,0,0,0,0,0,0,1,0,0.0120254,0,0.263387,0.430389,0,0,-0.121842,258.759,258.488,0,204,393,0,293,0,0,262.246,254.675,1.7,4.79271,-4.79271,0,0,0,0,5.3,7,2,998,89.624,107.288,4.05,0.8,0.0120254,0,0,0,-273.15,0,0,0,-273.15,0,1207
"Feb 20, 07:00 am",1,0,0,-5.44748,0,0,0,0,0,0,0,1,0,0.0119547,0,0.260375,0.429461,0,0,-0.117941,255.614,255.351,0,204,393,0,293,0,0,258.988,251.639,1.7,4.63939,-4.63939,0,0,0,0,5.1,8,2,998,98.9333,95.6937,3.92812,1.4,0.0119547,0,0,0,-273.15,0,0,0,-273.15,0,1208
"Feb 20, 08:00 am",1,0,0,-5.29088,0,0,0,0,0,0,0,1,0,0.0118876,0,0.257245,0.428588,0,0,-0.114145,252.557,252.302,0,204,393,0,293,0,0,255.824,248.69,1.7,4.49057,-4.49057,0,0,0,0,5.1,9,2,998,108.4,84.7939,4.00625,1,0.0118876,0,0,0,-273.15,0,0,0,-273.15,0,1209
"Feb 20, 09:00 am",2,0,0,73.154,340.991,0.88569,0.981182,0.9936,0.830761,27.6635,0.06,1,0,0.0197566,0.625114,0.3271,0.58096,151.074,133.805,2.03682,264.566,268.497,0,230.743,393,0,293,0,0,255.214,323.143,1.92286,8.41295,75.2302,83.6432,0,0,385,8.1,10,2,998,118.75,74.2336,6.225,0.7,0.0797566,0,0,0,-273.15,0,0,0,-273.15,0,1210
"Feb 20, 10:00 am",2,0,0,10.417,66.8292,0.805171,0.951652,0.992099,1,36.3732,0.06,1,0,0.0130688,0.72871,0.337057,0.444403,32.5692,26.2238,0.749855,309.694,311.263,0,204,393,0,293,0,0,272.477,335.356,1.7,7.13905,11.9705,19.1095,0,0,83,9,11,2,998,130.73,64.6839,6.1875,1.1,0.0730688,0,0,0,-273.15,0,0,0,-273.15,0,1211
"Feb 20, 11:00 am",2,0,0,35.92,171.046,0.721712,0.91082,0.990525,1,43.804,0.06,1,0,0.0140694,0.696338,0.335641,0.460175,92.9988,67.1183,0.449088,317.586,318.508,0,204,393,0,293,0,0,292.793,332.643,1.7,9.12109,37.6159,46.737,0,0,237,10.8,12,2,998,145.061,56.8684,7.44063,2.3,0.0740694,0,0,0,-273.15,0,0,0,-273.15,0,1212
"Feb 20, 12:00 pm",6,0,0,-21.5033,6.5638,0.65638,0.869644,0.989179,1,48.9756,0.06,1,0,0.0134283,0.663955,0.32192,0.449775,3.924,2.57564,14.7224,293,323.662,204,0,323.662,204,293,0.1122,14.7224,297.913,318.791,1.7,7.47235,-5.76224,1.71011,-2.43661e-06,0,10,11,13,2,998,162.071,51.6609,8.96875,3.5,0.185628,0,0,0,-273.15,0,0,0,-273.15,0,1213
"Feb 20, 01:00 pm",2,0,0,13.6258,89.8637,0.632843,0.852329,0.988655,1,50.7398,0.06,1,0,0.0136603,0.650391,0.319621,0.453493,55.7208,35.2625,-0.117641,319.347,319.106,0,204,393,0,293,0,0,302.194,316.135,1.7,8.26472,14.6697,22.9344,0,0,142,11.5,14,2,998,180.985,49.9238,10.1719,3.7,0.0736603,0,0,0,-273.15,0,0,0,-273.15,0,1214
"Feb 20, 02:00 pm",2,6,0,39.6749,255.096,0.655774,0.86917,0.989165,1,49.0201,0.06,1,0,0.0183864,0.663584,0.371112,0.541489,152.644,100.1,13.8262,307.223,332.292,116.37,102,367.133,116.37,293,0.0640035,13.3687,308.098,369.217,1.81975,12.1126,54.315,66.4276,0,0,389,12.5,15,2,998,199.793,52.0164,9.375,4.3,0.14239,0,0,0,-273.15,0,0,0,-273.15,0,1215
"Feb 20, 03:00 pm",6,0,0,-25.0415,46.7451,0.730392,0.915626,0.990694,1,43.0807,0.06,1,0,0.0140376,0.700132,0.350483,0.458941,25.1136,18.3428,28.0859,293,350.507,204,0,350.507,204,293,0.1122,28.0859,300.68,350.087,1.7,8.82991,4.01244,12.8424,-1.60747e-05,0,64,12.7,16,2,998,216.563,57.51,8.40312,4.3,0.186238,0,0,0,-273.15,0,0,0,-273.15,0,1216
"Feb 20, 04:00 pm",6,0,0,-21.9009,30.1383,0.814549,0.955553,0.992271,1,35.4572,0.06,1,0,0.0133436,0.731825,0.317381,0.448559,14.5188,11.8263,22.2227,293,338.839,204,0,338.839,204,293,0.1122,22.2227,296.02,315.454,1.7,7.46671,1.18805,8.65476,-8.14125e-06,0,37,12.1,17,2,998,230.655,65.5221,9.36563,4.7,0.185544,0,0,0,-273.15,0,0,0,-273.15,0,1217
"Feb 20, 05:00 pm",6,0,0,0.438304,113.522,0.893871,0.98369,0.99376,0.770869,26.6362,0.06,1,0,0.013404,0.581624,0.322475,0.449931,49.8348,44.5459,16.2666,293,326.81,204,0,326.81,204,293,0.1122,16.2666,293.723,319.861,1.7,8.13872,17.7702,25.9089,-3.26693e-06,0,127,11.6,18,2,998,242.459,75.1932,8.1625,4,0.185604,0,0,0,-273.15,0,0,0,-273.15,0,1218
"Feb 20, 06:00 pm",2,0,0,-7.67873,8.59597,0.955108,0.999236,0.995614,0,17.2329,0.048677,1,0,0.01311,0,0.308182,0.445019,3.5316,3.37306,-0.519316,320.177,319.109,0,204,393,0,293,0,0,300.659,303.893,1.7,7.12865,-7.12865,0,0,0,9,10.6,19,2,998,252.712,85.7964,7.63125,4.9,0.0617869,0,0,0,-273.15,0,0,0,-273.15,0,1219
"Feb 20, 07:00 pm",1,0,0,-7.63529,0,0,0,0,0,0,0,1,0,0.0130852,0,0.295769,0.445032,0,0,-0.504596,305.705,304.651,0,204,393,0,293,0,0,305.656,289.344,1.7,7.14685,-7.14685,0,0,0,0,10,20,2,998,262.157,96.7586,7.42188,5.3,0.0130852,0,0,0,-273.15,0,0,0,-273.15,0,1220
"Feb 20, 08:00 pm",1,0,0,-7.8719,0,0,0,0,0,0,0,1,0,0.013003,0,0.296304,0.443848,0,0,-0.222469,296.676,296.205,0,204,393,0,293,0,0,302.025,289.6,1.7,7.03335,-7.03335,0,0,0,0,9.5,21,2,998,271.527,108.349,7.11719,5.5,0.013003,0,0,0,-273.15,0,0,0,-273.15,0,1221
"Feb 20, 09:00 pm",1,0,0,-7.63309,0,0,0,0,0,0,0,1,0,0.0128781,0,0.293683,0.442071,0,0,-0.164399,292.004,291.654,0,204,393,0,293,0,0,297.159,286.847,1.7,6.74363,-6.74363,0,0,0,0,9,22,2,998,281.662,119.881,6.8125,4.7,0.0128781,0,0,0,-273.15,0,0,0,-273.15,0,1222
"Feb 20, 10:00 pm",1,0,0,-7.33353,0,0,0,0,0,0,0,1,0,0.0127577,0,0.289864,0.440384,0,0,-0.162261,287.92,287.573,0,204,393,0,293,0,0,292.646,282.774,1.7,6.45814,-6.45814,0,0,0,0,8.5,23,2,998,293.757,130.944,6.46875,3.2,0.0127577,0,0,0,-273.15,0,0,0,-273.15,0,1223
"Feb 20, 11:00 pm",1,0,0,-7.06239,0,0,0,0,0,0,0,1,0,0.0126464,0,0.286599,0.438833,0,0,-0.158151,283.868,283.528,0,204,393,0,293,0,0,288.376,278.806,1.7,6.19579,-6.19579,0,0,0,0,7.6,0,2,998,309.734,140.837,6.6625,2.6,0.0126464,0,0,0,-273.15,0,0,0,-273.15,0,1224
"Feb 21, 12:00 am",1,0,0,-6.80959,0,0,0,0,0,0,0,1,0,0.0125423,0,0.282907,0.43739,0,0,-0.151832,279.931,279.603,0,204,393,0,293,0,0,284.27,275.035,1.7,5.95068,-5.95068,0,0,0,0,7.3,1,2,998,332.257,148.198,6.12813,2.6,0.0125423,0,0,0,-273.15,0,0,0,-273.15,0,1225
"Feb 21, 01:00 am",1,0,0,-6.57759,0,0,0,0,0,0,0,1,0,0.0124441,0,0.27925,0.436038,0,0,-0.145849,276.132,275.816,0,204,393,0,293,0,0,280.308,271.396,1.7,5.72652,-5.72652,0,0,0,0,7.1,2,2,998,1.60689,150.858,6.1625,2.6,0.0124441,0,0,0,-273.15,0,0,0,-273.15,0,1226
"Feb 21, 02:00 am",1,0,0,-6.36424,0,0,0,0,0,0,0,1,0,0.0123514,0,0.27592,0.434769,0,0,-0.140537,272.461,272.154,0,204,393,0,293,0,0,276.482,267.865,1.7,5.52047,-5.52047,0,0,0,0,6.7,3,2,998,30.4344,147.581,6.075,3.2,0.0123514,0,0,0,-273.15,0,0,0,-273.15,0,1227
"Feb 21, 03:00 am",1,0,0,-6.16322,0,0,0,0,0,0,0,1,0,0.0122638,0,0.272599,0.433579,0,0,-0.135574,268.903,268.606,0,204,393,0,293,0,0,272.783,264.44,1.7,5.32697,-5.32697,0,0,0,0,6.4,4,2,998,52.1298,139.844,5.93125,4.3,0.0122638,0,0,0,-273.15,0,0,0,-273.15,0,1228
"Feb 21, 04:00 am",1,0,0,-5.97037,0,0,0,0,0,0,0,1,0,0.012181,0,0.269286,0.432462,0,0,-0.130795,265.455,265.167,0,204,393,0,293,0,0,269.202,261.123,1.7,5.14174,-5.14174,0,0,0,0,6.2,5,2,998,67.5564,129.766,5.65312,4.3,0.012181,0,0,0,-273.15,0,0,0,-273.15,0,1229
"Feb 21, 05:00 am",1,0,0,-5.78761,0,0,0,0,0,0,0,1,0,0.0121025,0,0.265975,0.431412,0,0,-0.126252,262.113,261.834,0,204,393,0,293,0,0,265.733,257.906,1.7,4.96678,-4.96678,0,0,0,0,6.1,6,2,998,79.3527,118.615,5.475,4.5,0.0121025,0,0,0,-273.15,0,0,0,-273.15,0,1230
"Feb 21, 06:00 am",1,0,0,-5.61559,0,0,0,0,0,0,0,1,0,0.012028,0,0.262869,0.430424,0,0,-0.122016,258.871,258.6,0,204,393,0,293,0,0,262.369,254.782,1.7,4.80212,-4.80212,0,0,0,0,5.9,7,2,998,89.3435,107.044,4.80625,4.5,0.012028,0,0,0,-273.15,0,0,0,-273.15,0,1231
"Feb 21, 07:00 am",1,0,0,-5.44949,0,0,0,0,0,0,0,1,0,0.0119573,0,0.259648,0.429495,0,0,-0.117974,255.724,255.461,0,204,393,0,293,0,0,259.107,251.748,1.7,4.64391,-4.64391,0,0,0,0,5.9,8,2,998,98.6682,95.4455,5.04063,4,0.0119573,0,0,0,-273.15,0,0,0,-273.15,0,1232
"Feb 21, 08:00 am",1,0,0,-5.29315,0,0,0,0,0,0,0,1,0,0.0118901,0,0.256519,0.42862,0,0,-0.114153,252.668,252.412,0,204,393,0,293,0,0,255.941,248.799,1.7,4.49535,-4.49535,0,0,0,0,5.9,9,2,998,108.147,84.5398,5.04063,4.3,0.0118901,0,0,0,-273.15,0,0,0,-273.15,0,1233
"Feb 21, 09:00 am",1,0,0,-5.13126,0,0,0,0,0,0,0,1,0,0.011827,0,0.252117,0.427823,0,0,-0.110281,249.699,249.451,0,204,393,0,293,0,0,252.874,245.941,1.7,4.34555,-4.34555,0,0,0,0,7.2,10,2,998,118.511,73.9541,6.2625,3.8,0.011827,0,0,0,-273.15,0,0,0,-273.15,0,1234
"Feb 21, 10:00 am",1,0,0,-4.97622,0,0,0,0,0,0,0,1,0,0.0117695,0,0.247493,0.42716,0,0,-0.106483,246.821,246.581,0,204,393,0,293,0,0,249.897,243.173,1.7,4.20344,-4.20344,0,0,0,1,8.8,11,2,998,130.516,64.3777,7.55,4.3,0.0117695,0,0,0,-273.15,0,0,0,-273.15,0,1235
"Feb 21, 11:00 am",2,0,0,-2.96024,7.25415,0.725415,0.912888,0.990597,1,43.4966,0.06,1,0,0.0117492,0.69797,0.244667,0.426947,3.924,2.84653,-0.0615157,244.357,244.218,0,204,393,0,293,0,0,247.058,242.439,1.7,4.14416,-2.15736,1.98679,0,0,10,10.6,12,2,998,144.896,56.5334,7.39688,6.8,0.0717492,0,0,0,-273.15,0,0,0,-273.15,0,1236
"Feb 21, 12:00 pm",2,0,0,33.7204,156.605,0.660779,0.872722,0.989275,1,48.6407,0.06,1,0,0.0125175,0.666369,0.278593,0.438199,92.9988,61.4517,0.773907,249.467,251.199,0,204,393,0,293,0,0,245.67,279.505,1.7,5.78683,35.1626,40.9495,0,0,237,12.8,13,2,998,161.995,51.3034,8.58125,6,0.0725175,0,0,0,-273.15,0,0,0,-273.15,0,1237
"Feb 21, 01:00 pm",2,0,0,24.137,124.971,0.637605,0.855952,0.988764,1,50.3865,0.06,1,0,0.0127069,0.653226,0.303564,0.440151,76.9104,49.0385,0.888864,274.7,276.634,0,204,393,0,293,0,0,253.383,307.385,1.7,6.25099,25.7822,32.0332,0,0,196,14.4,14,2,998,181.03,49.5628,9.7125,8.6,0.0727069,0,0,0,-273.15,0,0,0,-273.15,0,1238
"Feb 21, 02:00 pm",2,6,0,85.3225,404.333,0.662841,0.874067,0.989318,1,48.4803,0.06,1,0,0.0463683,0.667426,0.360692,0.994239,239.364,158.66,9.72553,300.936,312.94,61.8975,236.077,384.281,61.8975,293,0.0340436,7.02267,273.652,365.29,2.48312,10.4434,95.4591,105.902,0,0,610,15.8,15,2,998,199.952,51.676,10.0969,8.2,0.140412,0,0,0,-273.15,0,0,0,-273.15,0,1239
"Feb 21, 03:00 pm",6,0,0,31.4517,630.108,0.734392,0.917794,0.990772,1,42.7441,0.06,1,0,0.426842,0.701844,0.387369,4.35276,336.679,247.255,129.572,293,376.375,638.637,0,376.375,638.637,293,0.35125,129.572,290.012,392.751,5.32198,11.668,161.866,173.534,-0.000153364,0,858,16.8,16,2,998,216.796,57.205,10.3937,7.4,0.838092,0,0,0,-273.15,0,0,0,-273.15,0,1240
"Feb 21, 04:00 pm",6,0,0,2.61571,605.954,0.817751,0.956857,0.99233,1,35.1397,0.06,1,0,0.464997,0.732866,0.387324,4.60191,290.768,237.776,158.802,293,391.402,656.969,0,391.402,656.969,293,0.361333,158.802,292.245,392.687,5.47474,11.7525,162.506,174.258,-0.000259362,0,741,17,17,2,998,230.924,65.2541,10.0469,7.1,0.886329,0,0,0,-273.15,0,0,0,-273.15,0,1241
"Feb 21, 05:00 pm",6,0,0,0.333549,575.381,0.896232,0.984397,0.993807,0.781534,26.3328,0.06,1,0,0.198288,0.590123,0.387933,2.62469,251.921,225.78,120.066,293,392.461,491.1,0,392.461,491.1,293,0.270105,120.066,292.331,392.848,4.0925,11.7445,121.493,133.238,-0.000200208,0,642,16.5,18,2,998,242.743,74.9564,9.78125,5.7,0.528393,0,0,0,-273.15,0,0,0,-273.15,0,1242
"Feb 21, 06:00 pm",6,0,0,-46.5156,177.931,0.956621,0.999531,0.995693,0,16.9379,0.0498092,1,0,0.0135107,0,0.327881,0.450859,72.9864,69.8203,38.856,293,371.512,204,0,371.512,204,293,0.1122,38.856,291.462,330.574,1.7,7.31647,-7.31647,0,-4.0907e-05,0,186,15.1,19,2,998,253.005,85.5881,9.1625,5.3,0.17552,0,0,0,-273.15,0,0,0,-273.15,0,1243
"Feb 21, 07:00 pm",6,0,0,-27.0125,0,1,1,1,0,0,0,1,0,0.0128908,0,0.290958,0.441925,0,0,20.2123,293,334.799,204,0,334.799,204,293,0.1122,20.2123,291.463,290.936,1.7,6.38041,-6.38041,0,-6.1728e-06,0,0,14.3,20,2,998,262.461,96.5559,9.3,4,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,1244
"Feb 21, 08:00 pm",1,0,0,-6.46604,0,0,0,0,0,0,0,1,0,0.0128581,0,0.282794,0.44178,0,0,-0.863025,308.881,307.086,0,204,393,0,293,0,0,296.777,280.694,1.7,6.47621,-6.47621,0,0,0,0,13.5,21,2,998,271.848,108.15,9.08594,4.7,0.0128581,0,0,0,-273.15,0,0,0,-273.15,0,1245
"Feb 21, 09:00 pm",1,0,0,-7.30067,0,0,0,0,0,0,0,1,0,0.0128576,0,0.285584,0.44183,0,0,-0.33847,293.545,292.827,0,204,393,0,293,0,0,297.233,282.387,1.7,6.64098,-6.64098,0,0,0,0,12.7,22,2,998,282.008,119.674,8.48125,3.5,0.0128576,0,0,0,-273.15,0,0,0,-273.15,0,1246
"Feb 21, 10:00 pm",1,0,0,-7.30357,0,0,0,0,0,0,0,1,0,0.0127582,0,0.286024,0.440399,0,0,-0.162774,287.528,287.18,0,204,393,0,293,0,0,292.731,282.353,1.7,6.43953,-6.43953,0,0,0,0,11.8,23,2,998,294.133,130.714,8.05,3,0.0127582,0,0,0,-273.15,0,0,0,-273.15,0,1247
"Feb 21, 11:00 pm",1,0,0,-7.03295,0,0,0,0,0,0,0,1,0,0.0126451,0,0.283075,0.438815,0,0,-0.150067,283.66,283.337,0,204,393,0,293,0,0,288.274,278.875,1.7,6.16982,-6.16982,0,0,0,0,11,0,2,998,310.123,140.566,7.79688,2.4,0.0126451,0,0,0,-273.15,0,0,0,-273.15,0,1248
"Feb 22, 12:00 am",1,0,0,-6.776,0,0,0,0,0,0,0,1,0,0.0125404,0,0.279814,0.437363,0,0,-0.150097,279.848,279.524,0,204,393,0,293,0,0,284.164,275.007,1.7,5.92628,-5.92628,0,0,0,0,10.2,1,2,998,332.566,147.871,7.30937,2.6,0.0125404,0,0,0,-273.15,0,0,0,-273.15,0,1249
"Feb 22, 01:00 am",1,0,0,-6.55255,0,0,0,0,0,0,0,1,0,0.0124425,0,0.276977,0.436015,0,0,-0.145541,276.072,275.756,0,204,393,0,293,0,0,280.225,271.342,1.7,5.70924,-5.70924,0,0,0,0,9.2,2,2,998,1.65333,150.495,6.3875,2.6,0.0124425,0,0,0,-273.15,0,0,0,-273.15,0,1250
"Feb 22, 02:00 am",1,0,0,-6.34276,0,0,0,0,0,0,0,1,0,0.0123502,0,0.27429,0.434752,0,0,-0.140217,272.407,272.101,0,204,393,0,293,0,0,276.415,267.82,1.7,5.50444,-5.50444,0,0,0,0,8.2,3,2,998,30.2149,147.235,5.62187,1.9,0.0123502,0,0,0,-273.15,0,0,0,-273.15,0,1251
"Feb 22, 03:00 am",1,0,0,-6.14552,0,0,0,0,0,0,0,1,0,0.0122628,0,0.271718,0.433565,0,0,-0.135214,268.859,268.562,0,204,393,0,293,0,0,272.725,264.407,1.7,5.31207,-5.31207,0,0,0,0,7.2,4,2,998,51.8148,139.541,4.85625,1.3,0.0122628,0,0,0,-273.15,0,0,0,-273.15,0,1252
"Feb 22, 04:00 am",1,0,0,-5.95704,0,0,0,0,0,0,0,1,0,0.0121801,0,0.268728,0.43245,0,0,-0.130524,265.419,265.132,0,204,393,0,293,0,0,269.154,261.095,1.7,5.13016,-5.13016,0,0,0,0,6.7,5,2,998,67.238,129.495,4.825,1.4,0.0121801,0,0,0,-273.15,0,0,0,-273.15,0,1253
"Feb 22, 05:00 am",1,0,0,-5.7735,0,0,0,0,0,0,0,1,0,0.0121019,0,0.265952,0.431403,0,0,-0.125979,262.083,261.805,0,204,393,0,293,0,0,265.691,257.886,1.7,4.95255,-4.95255,0,0,0,0,6.1,6,2,998,79.0534,118.361,4.45937,0.1,0.0121019,0,0,0,-273.15,0,0,0,-273.15,0,1254
"Feb 22, 06:00 am",1,0,0,-5.60713,0,0,0,0,0,0,0,1,0,0.0120275,0,0.263061,0.430417,0,0,-0.121823,258.848,258.578,0,204,393,0,293,0,0,262.334,254.766,1.7,4.79286,-4.79286,0,0,0,0,5.7,7,2,998,89.0632,106.796,4.45,0.4,0.0120275,0,0,0,-273.15,0,0,0,-273.15,0,1255
"Feb 22, 07:00 am",1,0,0,-5.44619,0,0,0,0,0,0,0,1,0,0.0119568,0,0.260154,0.429488,0,0,-0.11795,255.704,255.441,0,204,393,0,293,0,0,259.077,251.729,1.7,4.63889,-4.63889,0,0,0,0,5.4,8,2,998,98.403,95.1934,4.4625,0.4,0.0119568,0,0,0,-273.15,0,0,0,-273.15,0,1256
"Feb 22, 08:00 am",1,0,0,-5.2919,0,0,0,0,0,0,0,1,0,0.0118896,0,0.257129,0.428614,0,0,-0.114183,252.647,252.391,0,204,393,0,293,0,0,255.914,248.779,1.7,4.49203,-4.49203,0,0,0,0,5.3,9,2,998,107.894,84.2817,4.59688,0.5,0.0118896,0,0,0,-273.15,0,0,0,-273.15,0,1257
"Feb 22, 09:00 am",2,0,0,-1.32464,16.0194,0.889969,0.982505,0.993683,0.855593,27.1306,0.06,1,0,0.0119037,0.644722,0.255891,0.428853,7.0632,6.28603,-0.0249963,250.345,250.289,0,204,393,0,293,0,0,252.948,249.887,1.7,4.50334,-0.450598,4.05274,0,0,18,7.3,10,2,998,118.272,73.6711,5.97188,0.8,0.0719037,0,0,0,-273.15,0,0,0,-273.15,0,1258
"Feb 22, 10:00 am",2,0,0,110.096,432.262,0.810998,0.954091,0.992206,1,35.8064,0.06,1,0,0.0554219,0.730657,0.348655,1.13831,209.149,169.62,4.9377,276.746,283.446,0,322.237,393,0,293,0,0,257.125,348.119,2.68531,9.45712,114.477,123.934,0,0,533,10.6,11,2,998,130.301,64.0681,7.94375,1.3,0.115422,0,0,0,-273.15,0,0,0,-273.15,0,1259
"Feb 22, 11:00 am",6,0,0,51.839,648.921,0.729125,0.914933,0.99067,1,43.1869,0.06,1,0,0.391716,0.699585,0.390715,4.12148,349.236,254.637,114.243,293,368.872,621.692,0,368.872,621.692,293,0.341931,114.243,283.959,393.014,5.18077,11.4299,166.71,178.14,-0.000112508,0,890,13.3,12,2,998,144.732,56.195,9.00313,3.7,0.793647,0,0,0,-273.15,0,0,0,-273.15,0,1260
"Feb 22, 12:00 pm",6,0,0,5.71251,625.28,0.665192,0.875761,0.98937,1,48.303,0.06,1,0,0.367065,0.668753,0.389169,3.93909,368.856,245.36,145.554,293,390.787,606.18,0,390.787,606.18,293,0.333399,145.554,291.396,392.866,5.0515,11.7108,152.374,164.085,-0.000234853,0,940,15.3,13,2,998,161.92,50.9428,9.90938,3.8,0.760464,0,0,0,-273.15,0,0,0,-273.15,0,1261
"Feb 22, 01:00 pm",6,0,0,0.582428,556.95,0.642388,0.859528,0.988871,1,50.0299,0.06,1,0,0.249834,0.656027,0.387815,3.05643,340.211,218.547,129.984,293,392.516,531.355,0,392.516,531.355,293,0.292245,129.984,292.264,392.926,4.42795,11.7142,131.659,143.373,-0.000216981,0,867,16.7,14,2,998,181.079,49.1993,10.8406,2.6,0.602079,0,0,0,-273.15,0,0,0,-273.15,0,1262
"Feb 22, 02:00 pm",6,0,0,0.106504,534.158,0.671053,0.879725,0.989494,1,47.8517,0.06,1,0,0.237181,0.671865,0.38713,2.95336,312.35,209.604,127.923,293,392.686,521.983,0,392.686,521.983,293,0.287091,127.923,292.382,392.973,4.34986,11.7084,129.117,140.825,-0.000214244,0,796,17.4,15,2,998,200.117,51.334,10.9937,2.3,0.584272,0,0,0,-273.15,0,0,0,-273.15,0,1263
"Feb 22, 03:00 pm",6,0,0,-0.362937,656.453,0.738417,0.919945,0.990849,1,42.4033,0.06,1,0,0.537883,0.703544,0.386409,5.06488,348.844,257.592,168.82,293,392.479,690.386,0,392.479,690.386,293,0.379712,168.82,292.549,392.565,5.75321,11.6928,169.535,181.227,-0.000281604,0,889,17.8,16,2,998,217.035,56.8993,11.3156,2.1,0.977595,0,0,0,-273.15,0,0,0,-273.15,0,1264
"Feb 22, 04:00 pm",6,0,0,0.191391,692.9,0.820972,0.958153,0.992389,1,34.8178,0.06,1,0,0.719767,0.733903,0.386853,6.1363,331.186,271.894,186.546,293,392.539,762.383,0,392.539,762.383,293,0.41931,186.546,292.594,392.775,6.35319,11.727,187.817,199.544,-0.000311539,0,844,17.6,17,2,998,231.198,64.986,11.1938,2.4,1.19908,0,0,0,-273.15,0,0,0,-273.15,0,1265
"Feb 22, 05:00 pm",6,0,0,-0.330815,660.471,0.898601,0.985098,0.993854,0.792125,26.0253,0.06,1,0,0.33007,0.598574,0.387557,3.6722,288.414,259.169,142.664,293,392.316,584.438,0,392.316,584.438,293,0.321441,142.664,292.469,392.388,4.87032,11.7116,143.42,155.132,-0.000237219,0,735,16.5,18,2,998,243.032,74.7199,10.6406,4.3,0.711511,0,0,0,-273.15,0,0,0,-273.15,0,1266
"Feb 22, 06:00 pm",6,0,0,-46.35,300.852,0.958127,0.999819,0.995774,0,16.6391,0.0509371,1,0,0.0135062,0,0.32794,0.450792,123.214,118.054,38.6927,293,371.198,204,0,371.198,204,293,0.1122,38.6927,291.471,330.303,1.7,7.30991,-7.30991,0,-4.04175e-05,0,314,14.8,19,2,998,253.302,85.3797,9.95625,5.1,0.176643,0,0,0,-273.15,0,0,0,-273.15,0,1267
"Feb 22, 07:00 pm",6,0,0,-26.9163,0,1,1,1,0,0,0,1,0,0.0128897,0,0.291407,0.441911,0,0,20.1042,293,334.581,204,0,334.581,204,293,0.1122,20.1042,291.465,290.851,1.7,6.38674,-6.38674,0,-6.07685e-06,0,0,13.8,20,2,998,262.769,96.3534,9.97188,5.7,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,1268
"Feb 22, 08:00 pm",1,0,0,-6.47753,0,0,0,0,0,0,0,1,0,0.0128568,0,0.283502,0.441762,0,0,-0.859778,308.753,306.964,0,204,393,0,293,0,0,296.736,280.665,1.7,6.48123,-6.48123,0,0,0,0,12.8,21,2,998,272.172,107.95,9.51875,5.7,0.0128568,0,0,0,-273.15,0,0,0,-273.15,0,1269
"Feb 22, 09:00 pm",1,0,0,-7.30721,0,0,0,0,0,0,0,1,0,0.0128556,0,0.286581,0.441802,0,0,-0.337689,293.468,292.751,0,204,393,0,293,0,0,297.162,282.336,1.7,6.64307,-6.64307,0,0,0,0,11.7,22,2,998,282.357,119.466,8.73125,3.5,0.0128556,0,0,0,-273.15,0,0,0,-273.15,0,1270
"Feb 22, 10:00 pm",1,0,0,-7.3101,0,0,0,0,0,0,0,1,0,0.0127561,0,0.287103,0.440369,0,0,-0.16291,287.457,287.108,0,204,393,0,293,0,0,292.657,282.278,1.7,6.44245,-6.44245,0,0,0,0,10.7,23,2,998,294.512,130.484,8.27812,3.2,0.0127561,0,0,0,-273.15,0,0,0,-273.15,0,1271
"Feb 22, 11:00 pm",1,0,0,-7.04426,0,0,0,0,0,0,0,1,0,0.0126428,0,0.284354,0.438782,0,0,-0.150364,283.583,283.26,0,204,393,0,293,0,0,288.196,278.789,1.7,6.17696,-6.17696,0,0,0,0,9.7,0,2,998,310.514,140.294,7.27812,3.2,0.0126428,0,0,0,-273.15,0,0,0,-273.15,0,1272
"Feb 23, 12:00 am",1,0,0,-6.78537,0,0,0,0,0,0,0,1,0,0.012538,0,0.281298,0.43733,0,0,-0.150343,279.763,279.438,0,204,393,0,293,0,0,284.08,274.915,1.7,5.9307,-5.9307,0,0,0,0,8.7,1,2,998,332.875,147.543,7.1375,2.6,0.012538,0,0,0,-273.15,0,0,0,-273.15,0,1273
"Feb 23, 01:00 am",1,0,0,-6.56162,0,0,0,0,0,0,0,1,0,0.0124401,0,0.278246,0.435982,0,0,-0.145719,275.981,275.665,0,204,393,0,293,0,0,280.136,271.246,1.7,5.71405,-5.71405,0,0,0,0,7.9,2,2,998,1.70402,150.129,6.25938,3.2,0.0124401,0,0,0,-273.15,0,0,0,-273.15,0,1274
"Feb 23, 02:00 am",1,0,0,-6.34594,0,0,0,0,0,0,0,1,0,0.0123478,0,0.275243,0.43472,0,0,-0.140263,272.313,272.007,0,204,393,0,293,0,0,276.323,267.724,1.7,5.50433,-5.50433,0,0,0,0,7.2,3,2,998,30.0023,146.886,5.95,1.8,0.0123478,0,0,0,-273.15,0,0,0,-273.15,0,1275
"Feb 23, 03:00 am",1,0,0,-6.15453,0,0,0,0,0,0,0,1,0,0.0122603,0,0.272455,0.433531,0,0,-0.135347,268.762,268.466,0,204,393,0,293,0,0,272.63,264.306,1.7,5.31862,-5.31862,0,0,0,0,6.4,4,2,998,51.5046,139.233,5.15,3.8,0.0122603,0,0,0,-273.15,0,0,0,-273.15,0,1276
"Feb 23, 04:00 am",1,0,0,-5.96646,0,0,0,0,0,0,0,1,0,0.0121776,0,0.26935,0.432416,0,0,-0.130763,265.317,265.029,0,204,393,0,293,0,0,269.056,260.984,1.7,5.13762,-5.13762,0,0,0,0,6,5,2,998,66.9222,129.219,4.98438,5.3,0.0121776,0,0,0,-273.15,0,0,0,-273.15,0,1277
"Feb 23, 05:00 am",1,0,0,-5.78604,0,0,0,0,0,0,0,1,0,0.0120992,0,0.266354,0.431367,0,0,-0.126258,261.975,261.695,0,204,393,0,293,0,0,265.589,257.766,1.7,4.96392,-4.96392,0,0,0,0,5.6,6,2,998,78.7551,118.103,4.74062,5.1,0.0120992,0,0,0,-273.15,0,0,0,-273.15,0,1278
"Feb 23, 06:00 am",1,0,0,-5.61456,0,0,0,0,0,0,0,1,0,0.0120248,0,0.263354,0.430381,0,0,-0.122001,258.732,258.461,0,204,393,0,293,0,0,262.227,254.643,1.7,4.7994,-4.7994,0,0,0,0,5.3,7,2,998,88.7833,106.544,4.75313,5.1,0.0120248,0,0,0,-273.15,0,0,0,-273.15,0,1279
"Feb 23, 07:00 am",1,0,0,-5.45178,0,0,0,0,0,0,0,1,0,0.0119541,0,0.260447,0.429453,0,0,-0.118011,255.584,255.321,0,204,393,0,293,0,0,258.964,251.607,1.7,4.64348,-4.64348,0,0,0,0,5,8,2,998,98.1377,94.9375,4.45313,4.7,0.0119541,0,0,0,-273.15,0,0,0,-273.15,0,1280
"Feb 23, 08:00 am",1,0,0,-5.29659,0,0,0,0,0,0,0,1,0,0.0118869,0,0.25742,0.428579,0,0,-0.114238,252.526,252.27,0,204,393,0,293,0,0,255.796,248.655,1.7,4.49574,-4.49574,0,0,0,0,4.9,9,2,998,107.641,84.0196,4.43125,5.3,0.0118869,0,0,0,-273.15,0,0,0,-273.15,0,1281
"Feb 23, 09:00 am",2,0,0,8.39428,56.2018,0.892093,0.983153,0.993725,0.868234,26.8626,0.06,1,0,0.0121094,0.654705,0.266105,0.431765,24.7212,22.0536,0.193749,251.929,252.363,0,204,393,0,293,0,0,253.075,259.848,1.7,4.96293,9.47568,14.4386,0,0,63,6.9,10,2,998,118.033,73.3847,6.19688,8.6,0.0721094,0,0,0,-273.15,0,0,0,-273.15,0,1282
"Feb 23, 10:00 am",2,0,0,10.7688,60.2291,0.813906,0.95529,0.992259,1,35.5206,0.06,1,0,0.0122559,0.731614,0.278203,0.433689,29.0376,23.6339,0.37168,259.971,260.795,0,204,393,0,293,0,0,253.788,274.443,1.7,5.27224,12.0186,17.2909,0,0,74,8.6,11,2,998,130.086,63.7552,6.80313,7.1,0.0722559,0,0,0,-273.15,0,0,0,-273.15,0,1283
"Feb 23, 11:00 am",2,0,0,26.0018,123.117,0.732838,0.916955,0.990742,1,42.8751,0.06,1,0,0.0127603,0.701182,0.297408,0.441136,65.9232,48.3111,0.646047,271.573,272.98,0,204,393,0,293,0,0,258.964,295.568,1.7,6.34531,27.5295,33.8748,0,0,168,10.3,12,2,998,144.567,55.8533,8.03438,6.2,0.0727603,0,0,0,-273.15,0,0,0,-273.15,0,1284
"Feb 23, 12:00 pm",2,0,0,30.7124,152.003,0.669617,0.878761,0.989464,1,47.9625,0.06,1,0,0.0132807,0.671109,0.321436,0.448576,89.0748,59.646,0.85465,290.985,292.803,0,204,393,0,293,0,0,269.443,321.124,1.7,7.52333,32.5056,40.0289,0,0,227,11.6,13,2,998,161.847,50.5791,8.63125,6.8,0.0732807,0,0,0,-273.15,0,0,0,-273.15,0,1285
"Feb 23, 01:00 pm",2,0,0,-4.78646,9.70784,0.64719,0.863057,0.988978,1,49.67,0.06,1,0,0.0127791,0.658791,0.303918,0.440303,5.886,3.80936,-0.0986992,305.192,304.985,0,204,393,0,293,0,0,284.093,302.417,1.7,6.38807,-3.8785,2.50957,0,0,15,11.6,14,2,998,181.132,48.8333,10.0375,5.3,0.0727791,0,0,0,-273.15,0,0,0,-273.15,0,1286
"Feb 23, 02:00 pm",2,0,0,1.37471,33.1093,0.675701,0.882811,0.989592,1,47.4914,0.06,1,0,0.012929,0.674289,0.290025,0.442925,19.2276,12.9921,-0.304437,296.848,296.205,0,204,393,0,293,0,0,291.802,286.973,1.7,6.70241,2.05802,8.76043,0,0,49,12.1,15,2,998,200.287,50.9905,8.975,5.7,0.072929,0,0,0,-273.15,0,0,0,-273.15,0,1287
"Feb 23, 03:00 pm",2,6,0,75.2757,399.45,0.736993,0.919133,0.990821,1,42.5201,0.06,1,0,0.0901664,0.702904,0.371831,1.47262,212.681,156.744,23.2245,299.963,321.683,158.455,195.791,378.098,158.455,293,0.0871503,20.9468,295.218,371.402,2.95205,11.8685,98.313,110.182,0,0,542,13.1,16,2,998,217.28,56.5931,9.0375,6.5,0.237317,0,0,0,-273.15,0,0,0,-273.15,0,1288
"Feb 23, 04:00 pm",6,0,0,13.6675,352.76,0.824207,0.95944,0.992448,1,34.4919,0.06,1,0,0.0856166,0.734933,0.391388,1.50566,167.947,138.423,75.2469,293,376.753,369.119,0,376.753,369.119,293,0.203015,75.2469,294.263,392.773,3.07599,11.8369,89.8948,101.732,-8.98517e-05,0,428,13.2,17,2,998,231.477,64.7181,9.1375,6,0.348632,0,0,0,-273.15,0,0,0,-273.15,0,1289
"Feb 23, 05:00 pm",6,0,0,-26.9287,99.1071,0.900973,0.985793,0.993901,0.80264,25.7137,0.06,1,0,0.0139871,0.606976,0.354856,0.458494,43.164,38.8896,40.8228,293,375.291,204,0,375.291,204,293,0.1122,40.8228,292.215,354.932,1.7,8.91901,14.6861,23.6051,-4.71017e-05,0,110,12.2,18,2,998,243.325,74.4837,8.29375,6,0.186187,0,0,0,-273.15,0,0,0,-273.15,0,1290
"Feb 23, 06:00 pm",6,0,0,-33.8839,0.959626,0.959626,1,0.995855,0,16.3365,0.0520605,1,0,0.0131369,0,0.309867,0.445409,0.3924,0.376557,26.598,293,347.562,204,0,347.562,204,293,0.1122,26.598,291.828,307.092,1.7,6.79344,-6.79344,0,-1.37293e-05,0,1,11,19,2,998,253.603,85.1714,7.40625,6,0.177397,0,0,0,-273.15,0,0,0,-273.15,0,1291
"Feb 23, 07:00 pm",6,0,0,-18.7021,0,1,1,1,0,0,0,1,0,0.0128096,0,0.289025,0.44093,0,0,11.6529,293,317.367,204,0,317.367,204,293,0.1122,11.6529,291.637,284.592,1.7,6.35232,-6.35232,0,-1.22288e-06,0,0,10.6,20,2,998,263.08,96.1512,7.63125,3.5,0.12501,0,0,0,-273.15,0,0,0,-273.15,0,1292
"Feb 23, 08:00 pm",1,0,0,-6.72877,0,0,0,0,0,0,0,1,0,0.012776,0,0.284892,0.440642,0,0,-0.587339,298.836,297.598,0,204,393,0,293,0,0,293.775,279.329,1.7,6.38717,-6.38717,0,0,0,0,10.1,21,2,998,272.5,107.751,7.48281,2.9,0.012776,0,0,0,-273.15,0,0,0,-273.15,0,1293
"Feb 23, 09:00 pm",1,0,0,-7.13373,0,0,0,0,0,0,0,1,0,0.012732,0,0.285562,0.440052,0,0,-0.257217,288.074,287.525,0,204,393,0,293,0,0,292.18,279.599,1.7,6.37922,-6.37922,0,0,0,0,9.7,22,2,998,282.709,119.257,8.45,3.5,0.012732,0,0,0,-273.15,0,0,0,-273.15,0,1294
"Feb 23, 10:00 pm",1,0,0,-7.01498,0,0,0,0,0,0,0,1,0,0.0126321,0,0.284192,0.438638,0,0,-0.154614,283.039,282.706,0,204,393,0,293,0,0,287.846,278.087,1.7,6.15159,-6.15159,0,0,0,0,9.2,23,2,998,294.892,130.252,7.95,2.3,0.0126321,0,0,0,-273.15,0,0,0,-273.15,0,1295
"Feb 23, 11:00 pm",1,0,0,-6.75485,0,0,0,0,0,0,0,1,0,0.0125275,0,0.280825,0.437186,0,0,-0.145852,279.268,278.953,0,204,393,0,293,0,0,283.641,274.574,1.7,5.89699,-5.89699,0,0,0,0,8.8,0,2,998,310.905,140.02,7.82344,1.1,0.0125275,0,0,0,-273.15,0,0,0,-273.15,0,1296
"Feb 24, 12:00 am",1,0,0,-6.52712,0,0,0,0,0,0,0,1,0,0.0124297,0,0.277435,0.43584,0,0,-0.144087,275.566,275.253,0,204,393,0,293,0,0,279.699,270.883,1.7,5.68088,-5.68088,0,0,0,0,8.3,1,2,998,333.185,147.212,7.51875,1.8,0.0124297,0,0,0,-273.15,0,0,0,-273.15,0,1297
"Feb 24, 01:00 am",1,0,0,-6.31238,0,0,0,0,0,0,0,1,0,0.0123382,0,0.273902,0.434588,0,0,-0.139511,271.924,271.62,0,204,393,0,293,0,0,275.911,267.356,1.7,5.47485,-5.47485,0,0,0,0,8.1,2,2,998,1.75868,149.76,7.31875,1.8,0.0123382,0,0,0,-273.15,0,0,0,-273.15,0,1298
"Feb 24, 02:00 am",1,0,0,-6.10838,0,0,0,0,0,0,0,1,0,0.0122517,0,0.270513,0.433415,0,0,-0.134308,268.393,268.099,0,204,393,0,293,0,0,272.243,263.967,1.7,5.27834,-5.27834,0,0,0,0,7.9,3,2,998,29.7962,146.534,6.9625,1.1,0.0122517,0,0,0,-273.15,0,0,0,-273.15,0,1299
"Feb 24, 03:00 am",1,0,0,-5.9191,0,0,0,0,0,0,0,1,0,0.0121699,0,0.267234,0.432312,0,0,-0.129531,264.976,264.691,0,204,393,0,293,0,0,268.692,260.681,1.7,5.09657,-5.09657,0,0,0,0,7.7,4,2,998,51.1991,138.92,6.7625,1.1,0.0121699,0,0,0,-273.15,0,0,0,-273.15,0,1300
"Feb 24, 04:00 am",1,0,0,-5.73721,0,0,0,0,0,0,0,1,0,0.0120923,0,0.263952,0.431276,0,0,-0.12508,261.664,261.387,0,204,393,0,293,0,0,265.253,257.491,1.7,4.92246,-4.92246,0,0,0,0,7.6,5,2,998,66.6089,128.938,6.42812,0.6,0.0120923,0,0,0,-273.15,0,0,0,-273.15,0,1301
"Feb 24, 05:00 am",1,0,0,-5.56806,0,0,0,0,0,0,0,1,0,0.0120186,0,0.260663,0.4303,0,0,-0.120914,258.45,258.181,0,204,393,0,293,0,0,261.92,254.393,1.7,4.76136,-4.76136,0,0,0,0,7.6,6,2,998,78.458,117.84,6.42812,1,0.0120186,0,0,0,-273.15,0,0,0,-273.15,0,1302
"Feb 24, 06:00 am",1,0,0,-5.40801,0,0,0,0,0,0,0,1,0,0.0119486,0,0.25757,0.429382,0,0,-0.11703,255.328,255.067,0,204,393,0,293,0,0,258.685,251.38,1.7,4.60891,-4.60891,0,0,0,0,7.5,7,2,998,88.5038,106.287,6.5625,1.6,0.0119486,0,0,0,-273.15,0,0,0,-273.15,0,1303
"Feb 24, 07:00 am",1,0,0,-5.25478,0,0,0,0,0,0,0,1,0,0.0118821,0,0.254355,0.428517,0,0,-0.113318,252.294,252.04,0,204,393,0,293,0,0,255.545,248.449,1.7,4.46383,-4.46383,0,0,0,0,7.6,8,2,998,97.8723,94.6779,6.6625,2.9,0.0118821,0,0,0,-273.15,0,0,0,-273.15,0,1304
"Feb 24, 08:00 am",1,0,0,-5.10999,0,0,0,0,0,0,0,1,0,0.0118196,0,0.25133,0.427734,0,0,-0.109804,249.343,249.096,0,204,393,0,293,0,0,252.492,245.598,1.7,4.32669,-4.32669,0,0,0,0,7.6,9,2,998,107.387,83.7538,6.6625,4.9,0.0118196,0,0,0,-273.15,0,0,0,-273.15,0,1305
"Feb 24, 09:00 am",1,0,0,-4.96461,0,0,0,0,0,0,0,1,0,0.0117624,0,0.247969,0.427082,0,0,-0.106326,246.472,246.232,0,204,393,0,293,0,0,249.526,242.828,1.7,4.19012,-4.19012,0,0,0,0,8,10,2,998,117.793,73.095,7.14063,3.7,0.0117624,0,0,0,-273.15,0,0,0,-273.15,0,1306
"Feb 24, 10:00 am",1,0,0,-4.83401,0,0,0,0,0,0,0,1,0,0.0117102,0,0.245317,0.426553,0,0,-0.103144,243.681,243.447,0,204,393,0,293,0,0,246.638,240.129,1.7,4.06617,-4.06617,0,0,0,0,7.8,11,2,998,129.871,63.4391,6.94063,3.7,0.0117102,0,0,0,-273.15,0,0,0,-273.15,0,1307
"Feb 24, 11:00 am",1,0,0,-4.69366,0,0,0,0,0,0,0,1,0,0.0116614,0,0.241167,0.426091,0,0,-0.0998475,240.964,240.737,0,204,393,0,293,0,0,243.837,237.509,1.7,3.9375,-3.9375,0,0,0,0,9.1,12,2,998,144.403,55.5085,8.08438,4,0.0116614,0,0,0,-273.15,0,0,0,-273.15,0,1308
"Feb 24, 12:00 pm",2,0,0,-4.05384,2.02216,0.674052,0.881722,0.989558,1,47.6194,0.06,1,0,0.0116233,0.673434,0.237306,0.425742,1.1772,0.793494,-0.0855213,238.413,238.218,0,204,393,0,293,0,0,241.127,235.496,1.7,3.8328,-3.29843,0.534366,0,0,3,10.7,13,2,998,161.776,50.2124,9.37187,3.7,0.0716233,0,0,0,-273.15,0,0,0,-273.15,0,1309
"Feb 24, 01:00 pm",1,0,0,-4.45128,0,0,0,0,0,0,0,1,0,0.0115751,0,0.234184,0.425301,0,0,-0.0892735,236.155,235.951,0,204,393,0,293,0,0,238.596,233.064,1.7,3.71115,-3.71115,0,0,0,1,11.2,14,2,998,181.189,48.4649,9.87187,4,0.0115751,0,0,0,-273.15,0,0,0,-273.15,0,1310
"Feb 24, 02:00 pm",1,0,0,-4.32963,0,0,0,0,0,0,0,1,0,0.0115323,0,0.231077,0.424925,0,0,-0.0951334,233.634,233.416,0,204,393,0,293,0,0,236.141,230.281,1.7,3.60585,-3.60585,0,0,0,1,11.4,15,2,998,200.463,50.6456,10.0719,4,0.0115323,0,0,0,-273.15,0,0,0,-273.15,0,1311
"Feb 24, 03:00 pm",1,0,0,-4.22697,0,0,0,0,0,0,0,1,0,0.0114921,0,0.228385,0.424582,0,0,-0.0901347,231.115,230.907,0,204,393,0,293,0,0,233.653,227.936,1.7,3.50759,-3.50759,0,0,0,1,11.6,16,2,998,217.531,56.2865,10.2719,4.7,0.0114921,0,0,0,-273.15,0,0,0,-273.15,0,1312
"Feb 24, 04:00 pm",1,0,0,-4.13086,0,0,0,0,0,0,0,1,0,0.0114531,0,0.22638,0.424258,0,0,-0.0866482,228.712,228.512,0,204,393,0,293,0,0,231.189,225.651,1.7,3.41537,-3.41537,0,0,0,0,11.2,17,2,998,231.761,64.4504,9.87187,4.9,0.0114531,0,0,0,-273.15,0,0,0,-273.15,0,1313
"Feb 24, 05:00 pm",1,0,0,-4.03472,0,0,0,0,0,0,0,1,0,0.0114156,0,0.22419,0.423958,0,0,-0.0843881,226.379,226.183,0,204,393,0,293,0,0,228.784,223.387,1.7,3.32501,-3.32501,0,0,0,0,11,18,2,998,243.623,74.2481,9.67188,4.3,0.0114156,0,0,0,-273.15,0,0,0,-273.15,0,1314
"Feb 24, 06:00 pm",1,0,0,-3.94445,0,0,0,0,0,0,0,1,0,0.0113796,0,0.222259,0.423679,0,0,-0.0823326,224.097,223.905,0,204,393,0,293,0,0,226.434,221.167,1.7,3.23978,-3.23978,0,0,0,0,10.6,19,2,998,253.908,84.963,9.27188,3.7,0.0113796,0,0,0,-273.15,0,0,0,-273.15,0,1315
"Feb 24, 07:00 pm",1,0,0,-3.85993,0,0,0,0,0,0,0,1,0,0.0113451,0,0.220587,0.42342,0,0,-0.0803916,221.862,221.675,0,204,393,0,293,0,0,224.136,218.993,1.7,3.15952,-3.15952,0,0,0,0,10,20,2,998,263.394,95.9493,8.75,3.5,0.0113451,0,0,0,-273.15,0,0,0,-273.15,0,1316
"Feb 24, 08:00 pm",1,0,0,-3.77781,0,0,0,0,0,0,0,1,0,0.0113119,0,0.218751,0.423182,0,0,-0.0785146,219.674,219.49,0,204,393,0,293,0,0,221.888,216.862,1.7,3.08225,-3.08225,0,0,0,0,9.6,21,2,998,272.83,107.551,8.35,5.1,0.0113119,0,0,0,-273.15,0,0,0,-273.15,0,1317
"Feb 24, 09:00 pm",1,0,0,-3.69909,0,0,0,0,0,0,0,1,0,0.01128,0,0.217067,0.422962,0,0,-0.0766928,217.53,217.35,0,204,393,0,293,0,0,219.687,214.775,1.7,3.0079,-3.0079,0,0,0,0,9.1,22,2,998,283.063,119.048,7.85,4.9,0.01128,0,0,0,-273.15,0,0,0,-273.15,0,1318
"Feb 24, 10:00 pm",1,0,0,-3.62341,0,0,0,0,0,0,0,1,0,0.0112493,0,0.215426,0.42276,0,0,-0.0749474,215.43,215.253,0,204,393,0,293,0,0,217.531,212.73,1.7,2.9365,-2.9365,0,0,0,0,8.6,23,2,998,295.275,130.019,7.6625,5.1,0.0112493,0,0,0,-273.15,0,0,0,-273.15,0,1319
"Feb 24, 11:00 pm",1,0,0,-3.55025,0,0,0,0,0,0,0,1,0,0.0112198,0,0.213828,0.422575,0,0,-0.0732683,213.371,213.198,0,204,393,0,293,0,0,215.418,210.724,1.7,2.86753,-2.86753,0,0,0,0,8.1,0,2,998,311.297,139.744,7.1625,3.2,0.0112198,0,0,0,-273.15,0,0,0,-273.15,0,1320
"Feb 25, 12:00 am",1,0,0,-3.4816,0,0,0,0,0,0,0,1,0,0.0111914,0,0.212374,0.422406,0,0,-0.0716894,211.351,211.182,0,204,393,0,293,0,0,213.347,208.754,1.7,2.80265,-2.80265,0,0,0,0,7.5,1,2,998,333.495,146.878,6.40625,3.2,0.0111914,0,0,0,-273.15,0,0,0,-273.15,0,1321
"Feb 25, 01:00 am",1,0,0,-3.41796,0,0,0,0,0,0,0,1,0,0.011164,0,0.211272,0.422253,0,0,-0.0702411,209.369,209.202,0,204,393,0,293,0,0,211.314,206.818,1.7,2.74168,-2.74168,0,0,0,0,6.6,2,2,998,1.81708,149.389,5.89687,2.3,0.011164,0,0,0,-273.15,0,0,0,-273.15,0,1322
