"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 25, 02:00 am",1,0,0,-3.3514,0,0,0,0,0,0,0,1,0,0.0111376,0,0.209576,0.422114,0,0,-0.0687592,207.422,207.258,0,204,393,0,293,0,0,209.322,204.918,1.7,2.6798,-2.6798,0,0,0,0,6.3,3,2,998,29.5966,146.178,5.59688,3,0.0111376,0,0,0,-273.15,0,0,0,-273.15,0,1323
"Feb 25, 03:00 am",1,0,0,-3.29088,0,0,0,0,0,0,0,1,0,0.0111122,0,0.208339,0.421989,0,0,-0.067334,205.511,205.35,0,204,393,0,293,0,0,207.364,203.053,1.7,2.62241,-2.62241,0,0,0,0,5.6,4,2,998,50.8984,138.603,5.05312,4.3,0.0111122,0,0,0,-273.15,0,0,0,-273.15,0,1324
"Feb 25, 04:00 am",1,0,0,-3.22924,0,0,0,0,0,0,0,1,0,0.0110877,0,0.206714,0.421877,0,0,-0.0659589,203.634,203.476,0,204,393,0,293,0,0,205.444,201.22,1.7,2.56529,-2.56529,0,0,0,0,5.3,5,2,998,66.2982,128.653,4.51875,5.7,0.0110877,0,0,0,-273.15,0,0,0,-273.15,0,1325
"Feb 25, 05:00 am",1,0,0,-3.17026,0,0,0,0,0,0,0,1,0,0.011064,0,0.20523,0.421779,0,0,-0.0646058,201.791,201.636,0,204,393,0,293,0,0,203.558,199.42,1.7,2.51036,-2.51036,0,0,0,0,4.9,6,2,998,78.1622,117.574,4.11875,5.3,0.011064,0,0,0,-273.15,0,0,0,-273.15,0,1326
"Feb 25, 06:00 am",1,0,0,-3.11046,0,0,0,0,0,0,0,1,0,0.0110413,0,0.203466,0.421693,0,0,-0.0632612,199.981,199.829,0,204,393,0,293,0,0,201.708,197.654,1.7,2.45559,-2.45559,0,0,0,0,4.8,7,2,998,88.2248,106.027,4.40938,4.7,0.0110413,0,0,0,-273.15,0,0,0,-273.15,0,1327
"Feb 25, 07:00 am",1,0,0,-3.05282,0,0,0,0,0,0,0,1,0,0.0110193,0,0.201631,0.421619,0,0,-0.0619461,198.204,198.055,0,204,393,0,293,0,0,199.892,195.92,1.7,2.40325,-2.40325,0,0,0,0,4.8,8,2,998,97.6068,94.4148,4.09688,3,0.0110193,0,0,0,-273.15,0,0,0,-273.15,0,1328
"Feb 25, 08:00 am",1,0,0,-2.99446,0,0,0,0,0,0,0,1,0,0.0109982,0,0.199619,0.421556,0,0,-0.0606434,196.46,196.314,0,204,393,0,293,0,0,198.11,194.219,1.7,2.35081,-2.35081,0,0,0,0,5,9,2,998,107.133,83.4843,4.0625,3.5,0.0109982,0,0,0,-273.15,0,0,0,-273.15,0,1329
"Feb 25, 09:00 am",1,0,0,-2.93355,0,0,0,0,0,0,0,1,0,0.0109779,0,0.197119,0.421504,0,0,-0.05928,194.75,194.606,0,204,393,0,293,0,0,196.364,192.553,1.7,2.29745,-2.29745,0,0,0,0,5.7,10,2,998,117.552,72.8021,4.7625,3.7,0.0109779,0,0,0,-273.15,0,0,0,-273.15,0,1330
"Feb 25, 10:00 am",1,0,0,-2.87507,0,0,0,0,0,0,0,1,0,0.0109584,0,0.194654,0.421463,0,0,-0.0579595,193.074,192.933,0,204,393,0,293,0,0,194.651,190.921,1.7,2.24644,-2.24644,0,0,0,0,6.4,11,2,998,129.655,63.1199,5.30625,4,0.0109584,0,0,0,-273.15,0,0,0,-273.15,0,1331
"Feb 25, 11:00 am",1,0,0,-2.8142,0,0,0,0,0,0,0,1,0,0.0109396,0,0.191911,0.421431,0,0,-0.0565958,191.432,191.294,0,204,393,0,293,0,0,192.974,189.325,1.7,2.19396,-2.19396,0,0,0,0,7.4,12,2,998,144.238,55.1607,6.22813,4.7,0.0109396,0,0,0,-273.15,0,0,0,-273.15,0,1332
"Feb 25, 12:00 pm",1,0,0,-2.75735,0,0,0,0,0,0,0,1,0,0.0109215,0,0.189306,0.421409,0,0,-0.0553312,189.825,189.69,0,204,393,0,293,0,0,191.33,187.76,1.7,2.14512,-2.14512,0,0,0,1,8.3,13,2,998,161.706,49.843,5.95625,4.9,0.0109215,0,0,0,-273.15,0,0,0,-273.15,0,1333
"Feb 25, 01:00 pm",2,0,0,13.3288,64.3704,0.656841,0.869969,0.989189,1,48.9406,0.06,1,0,0.0110858,0.664209,0.202748,0.421998,38.4552,25.2589,0.266174,190.918,191.565,0,204,393,0,293,0,0,190.083,203.128,1.7,2.54753,14.2297,16.7772,0,0,98,9.8,14,2,998,181.25,48.0942,6.90938,5.1,0.0710858,0,0,0,-273.15,0,0,0,-273.15,0,1334
"Feb 25, 02:00 pm",2,0,0,55.2991,229.493,0.685055,0.888872,0.989787,1,46.7601,0.06,1,0,0.0118963,0.679052,0.259756,0.431414,131.454,90.0532,1.29183,208.757,211.807,0,204,393,0,293,0,0,193.44,263.42,1.7,4.3624,56.7885,61.1509,0,0,335,11.6,15,2,998,200.645,50.2995,7.5375,5.1,0.0718963,0,0,0,-273.15,0,0,0,-273.15,0,1335
"Feb 25, 03:00 pm",2,0,0,108.42,433.852,0.75061,0.926285,0.991082,1,41.3568,0.06,1,0,0.047875,0.70856,0.335364,1.04818,226.807,170.244,4.76963,266.042,272.817,0,314.73,393,0,293,0,0,219.122,341.29,2.62275,7.27797,113.35,120.628,0,0,578,12.9,16,2,998,217.788,55.9796,7.9,4.7,0.107875,0,0,0,-273.15,0,0,0,-273.15,0,1336
"Feb 25, 04:00 pm",2,6,0,79.4161,476.723,0.827644,0.960788,0.992512,1,34.1418,0.06,1,0,0.109999,0.736012,0.382797,1.77729,226.022,187.066,46.4941,301.157,346.707,285.204,118.342,369.76,285.204,293,0.156862,44.6931,269.644,386.548,3.36288,10.7131,126.97,137.683,0,0,576,13.5,17,2,998,232.051,64.1829,8.42188,4,0.326861,0,0,0,-273.15,0,0,0,-273.15,0,1337
"Feb 25, 05:00 pm",6,0,0,13.5956,359.573,0.905724,0.98716,0.993997,0.823433,25.079,0.06,1,0,0.0400185,0.623624,0.390069,0.912175,155.783,141.096,61.8399,293,381.372,286.664,0,381.372,286.664,293,0.157665,61.8399,285.762,392.635,2.38886,11.4726,76.5184,87.9911,-8.19739e-05,0,397,13.4,18,2,998,243.924,74.0129,8.24375,4,0.257684,0,0,0,-273.15,0,0,0,-273.15,0,1338
"Feb 25, 06:00 pm",6,0,0,-44.1757,124.175,0.962595,1,0.99602,0,15.7205,0.054293,1,0,0.0134398,0,0.328753,0.449829,50.6196,48.7262,36.614,293,367.184,204,0,367.184,204,293,0.1122,36.614,288.823,328.947,1.7,7.15702,-7.15702,0,-3.45076e-05,0,129,12.5,19,2,998,254.216,84.7548,7.8125,4.3,0.179933,0,0,0,-273.15,0,0,0,-273.15,0,1339
"Feb 25, 07:00 pm",6,0,0,-25.6041,0,1,1,1,0,0,0,1,0,0.0128433,0,0.2917,0.441245,0,0,18.867,293,332.084,204,0,332.084,204,293,0.1122,18.867,290.134,289.009,1.7,6.29131,-6.29131,0,-5.04651e-06,0,0,11.7,20,2,998,263.711,95.7477,7.55937,2.6,0.125043,0,0,0,-273.15,0,0,0,-273.15,0,1340
"Feb 25, 08:00 pm",1,0,0,-6.42557,0,0,0,0,0,0,0,1,0,0.0128189,0,0.283969,0.441239,0,0,-0.839274,306.725,304.974,0,204,393,0,293,0,0,295.478,279.178,1.7,6.40525,-6.40525,0,0,0,0,10.9,21,2,998,273.163,107.351,6.8375,2.4,0.0128189,0,0,0,-273.15,0,0,0,-273.15,0,1341
"Feb 25, 09:00 pm",1,0,0,-7.24321,0,0,0,0,0,0,0,1,0,0.0128153,0,0.286935,0.441235,0,0,-0.325565,291.855,291.163,0,204,393,0,293,0,0,295.639,281.098,1.7,6.56362,-6.56362,0,0,0,0,10.1,22,2,998,283.42,118.839,6.58438,3.2,0.0128153,0,0,0,-273.15,0,0,0,-273.15,0,1342
"Feb 25, 10:00 pm",1,0,0,-7.22782,0,0,0,0,0,0,0,1,0,0.0127167,0,0.287148,0.439818,0,0,-0.159672,286.022,285.68,0,204,393,0,293,0,0,291.154,280.937,1.7,6.3572,-6.3572,0,0,0,0,9.3,23,2,998,295.659,129.784,6.09688,2.1,0.0127167,0,0,0,-273.15,0,0,0,-273.15,0,1343
"Feb 25, 11:00 pm",1,0,0,-6.95708,0,0,0,0,0,0,0,1,0,0.0126059,0,0.284209,0.43827,0,0,-0.148317,282.203,281.883,0,204,393,0,293,0,0,286.75,277.463,1.7,6.08869,-6.08869,0,0,0,0,8.5,0,2,998,311.69,139.467,5.76563,1.3,0.0126059,0,0,0,-273.15,0,0,0,-273.15,0,1344
"Feb 26, 12:00 am",1,0,0,-6.7071,0,0,0,0,0,0,0,1,0,0.0125032,0,0.28099,0.43685,0,0,-0.148337,278.428,278.107,0,204,393,0,293,0,0,282.684,273.634,1.7,5.85189,-5.85189,0,0,0,0,7.7,1,2,998,333.805,146.543,5.35625,1.3,0.0125032,0,0,0,-273.15,0,0,0,-273.15,0,1345
"Feb 26, 01:00 am",1,0,0,-6.48419,0,0,0,0,0,0,0,1,0,0.0124073,0,0.278088,0.435532,0,0,-0.143799,274.689,274.377,0,204,393,0,293,0,0,278.787,270.007,1.7,5.63562,-5.63562,0,0,0,0,6.8,2,2,998,1.87894,149.015,4.925,0.7,0.0124073,0,0,0,-273.15,0,0,0,-273.15,0,1346
"Feb 26, 02:00 am",1,0,0,-6.27423,0,0,0,0,0,0,0,1,0,0.0123168,0,0.275234,0.434298,0,0,-0.138433,271.063,270.761,0,204,393,0,293,0,0,275.017,266.526,1.7,5.43118,-5.43118,0,0,0,0,6,3,2,998,29.4034,145.818,4.51563,0.2,0.0123168,0,0,0,-273.15,0,0,0,-273.15,0,1347
"Feb 26, 03:00 am",1,0,0,-6.09241,0,0,0,0,0,0,0,1,0,0.0122309,0,0.272584,0.433133,0,0,-0.133791,267.551,267.258,0,204,393,0,293,0,0,271.366,263.138,1.7,5.25483,-5.25483,0,0,0,0,5.1,4,2,998,50.6024,138.282,3.85,1.6,0.0122309,0,0,0,-273.15,0,0,0,-273.15,0,1348
"Feb 26, 04:00 am",1,0,0,-5.90781,0,0,0,0,0,0,0,1,0,0.0121496,0,0.269615,0.432041,0,0,-0.129354,264.139,263.854,0,204,393,0,293,0,0,267.829,259.845,1.7,5.07694,-5.07694,0,0,0,0,4.6,5,2,998,65.9901,128.364,3.50625,1.9,0.0121496,0,0,0,-273.15,0,0,0,-273.15,0,1349
"Feb 26, 05:00 am",1,0,0,-5.72912,0,0,0,0,0,0,0,1,0,0.0120726,0,0.266654,0.431014,0,0,-0.124856,260.828,260.551,0,204,393,0,293,0,0,264.396,256.66,1.7,4.90484,-4.90484,0,0,0,0,4.2,6,2,998,77.8676,117.303,3.2625,1,0.0120726,0,0,0,-273.15,0,0,0,-273.15,0,1350
"Feb 26, 06:00 am",1,0,0,-5.55958,0,0,0,0,0,0,0,1,0,0.0119995,0,0.263687,0.430048,0,0,-0.120629,257.617,257.348,0,204,393,0,293,0,0,261.067,253.567,1.7,4.74216,-4.74216,0,0,0,0,3.9,7,2,998,87.9463,105.764,3.35313,0.4,0.0119995,0,0,0,-273.15,0,0,0,-273.15,0,1351
"Feb 26, 07:00 am",1,0,0,-5.3991,0,0,0,0,0,0,0,1,0,0.01193,0,0.260495,0.429139,0,0,-0.116707,254.499,254.239,0,204,393,0,293,0,0,257.837,250.56,1.7,4.58959,-4.58959,0,0,0,0,3.9,8,2,998,97.3414,94.1483,3.275,0.4,0.01193,0,0,0,-273.15,0,0,0,-273.15,0,1352
"Feb 26, 08:00 am",1,0,0,-5.24506,0,0,0,0,0,0,0,1,0,0.011864,0,0.257287,0.428283,0,0,-0.112982,251.47,251.217,0,204,393,0,293,0,0,254.701,247.636,1.7,4.44366,-4.44366,0,0,0,0,4,9,2,998,106.879,83.2113,3.60938,0.1,0.011864,0,0,0,-273.15,0,0,0,-273.15,0,1353
"Feb 26, 09:00 am",1,0,0,-5.09135,0,0,0,0,0,0,0,1,0,0.0118029,0,0.253222,0.427538,0,0,-0.109278,248.526,248.28,0,204,393,0,293,0,0,251.659,244.798,1.7,4.30102,-4.30102,0,0,0,0,5,10,2,998,117.311,72.5062,4.375,0.1,0.0118029,0,0,0,-273.15,0,0,0,-273.15,0,1354
"Feb 26, 10:00 am",1,0,0,-4.94398,0,0,0,0,0,0,0,1,0,0.0117471,0,0.24914,0.426921,0,0,-0.105689,245.668,245.429,0,204,393,0,293,0,0,248.705,242.044,1.7,4.16488,-4.16488,0,0,0,0,6.1,11,2,998,129.438,62.7978,5.08437,0.1,0.0117471,0,0,0,-273.15,0,0,0,-273.15,0,1355
"Feb 26, 11:00 am",1,0,0,-4.80125,0,0,0,0,0,0,0,1,0,0.011696,0,0.245142,0.426418,0,0,-0.102275,242.893,242.661,0,204,393,0,293,0,0,245.835,239.368,1.7,4.03325,-4.03325,0,0,0,0,7.2,12,2,998,144.074,54.8101,6.02812,0.4,0.011696,0,0,0,-273.15,0,0,0,-273.15,0,1356
"Feb 26, 12:00 pm",1,0,0,-4.67091,0,0,0,0,0,0,0,1,0,0.0116476,0,0.241638,0.425963,0,0,-0.099185,240.195,239.969,0,204,393,0,293,0,0,243.045,236.76,1.7,3.91258,-3.91258,0,0,0,0,7.9,13,2,998,161.638,49.4708,5.79063,0.8,0.0116476,0,0,0,-273.15,0,0,0,-273.15,0,1357
"Feb 26, 01:00 pm",2,0,0,-3.72491,3.30843,0.661685,0.87335,0.989294,1,48.5715,0.06,1,0,0.011615,0.666862,0.23863,0.425668,1.962,1.29823,-0.0782932,237.711,237.532,0,204,393,0,293,0,0,240.355,235.078,1.7,3.82424,-2.9585,0.865738,0,0,5,9,14,2,998,181.315,47.7215,6.34375,0.7,0.071615,0,0,0,-273.15,0,0,0,-273.15,0,1358
"Feb 26, 02:00 pm",2,0,0,44.1891,193.132,0.689756,0.891845,0.989884,1,46.3892,0.06,1,0,0.012599,0.68139,0.283592,0.439889,109.872,75.7849,0.986176,244.058,246.279,0,204,393,0,293,0,0,239.113,282.568,1.7,5.94452,45.6945,51.639,0,0,280,10.5,15,2,998,200.833,49.9522,6.98438,1.4,0.072599,0,0,0,-273.15,0,0,0,-273.15,0,1359
"Feb 26, 03:00 pm",2,6,0,109.792,505.007,0.749268,0.925549,0.991056,1,41.4687,0.06,1,0,0.0928291,0.707978,0.371379,1.59437,264.478,198.165,20.8879,288.12,309.846,140.622,241.809,375.894,140.622,293,0.0773423,16.2978,259.077,373.432,3.18692,10.0572,130.245,140.303,0,0,674,11.8,16,2,998,218.05,55.6724,7.50313,1.9,0.230171,0,0,0,-273.15,0,0,0,-273.15,0,1360
"Feb 26, 04:00 pm",6,0,0,27.0677,361.945,0.833976,0.963238,0.992628,1,33.4907,0.06,1,0,0.0666306,0.737975,0.391308,1.27977,170.302,142.027,65.4356,293,372.086,340.933,0,372.086,340.933,293,0.187513,65.4356,282.75,392.794,2.84111,11.3623,93.4505,104.813,-6.98744e-05,0,434,12.2,17,2,998,232.345,63.9158,7.35625,2.9,0.314144,0,0,0,-273.15,0,0,0,-273.15,0,1361
"Feb 26, 05:00 pm",6,0,0,3.86967,251.543,0.908098,0.987831,0.994046,0.833709,24.7562,0.06,1,0,0.0146685,0.631867,0.388969,0.47001,108.695,98.7055,46.0465,293,385.243,204,0,385.243,204,293,0.1122,46.0465,287.841,390.065,1.7,11.3493,51.0195,62.3688,-6.63412e-05,0,277,12,18,2,998,244.23,73.7783,7.39063,2.6,0.186869,0,0,0,-273.15,0,0,0,-273.15,0,1362
"Feb 26, 06:00 pm",6,0,0,-44.1217,34.7062,0.964061,1,0.996103,0,15.4074,0.0554021,1,0,0.01344,0,0.329546,0.449845,14.1264,13.6187,36.5237,293,367.009,204,0,367.009,204,293,0.1122,36.5237,289.638,328.102,1.7,7.18959,-7.18959,0,-3.42642e-05,0,36,11.1,19,2,998,254.527,84.5467,6.95938,2.6,0.181042,0,0,0,-273.15,0,0,0,-273.15,0,1363
"Feb 26, 07:00 pm",6,0,0,-25.5726,0,1,1,1,0,0,0,1,0,0.0128539,0,0.293515,0.441404,0,0,18.7734,293,331.895,204,0,331.895,204,293,0.1122,18.7734,290.539,289.304,1.7,6.33396,-6.33396,0,-4.97353e-06,0,0,10.3,20,2,998,264.032,95.5464,7.01875,3.8,0.125054,0,0,0,-273.15,0,0,0,-273.15,0,1364
"Feb 26, 08:00 pm",1,0,0,-6.47271,0,0,0,0,0,0,0,1,0,0.0128256,0,0.285824,0.44133,0,0,-0.831306,306.822,305.088,0,204,393,0,293,0,0,295.697,279.552,1.7,6.43491,-6.43491,0,0,0,0,9.5,21,2,998,273.499,107.152,6.76563,3.2,0.0128256,0,0,0,-273.15,0,0,0,-273.15,0,1365
"Feb 26, 09:00 pm",1,0,0,-7.26198,0,0,0,0,0,0,0,1,0,0.0128205,0,0.288626,0.441307,0,0,-0.325433,292.05,291.358,0,204,393,0,293,0,0,295.828,281.306,1.7,6.57623,-6.57623,0,0,0,0,8.7,22,2,998,283.779,118.629,6.59062,1.6,0.0128205,0,0,0,-273.15,0,0,0,-273.15,0,1366
"Feb 26, 10:00 pm",1,0,0,-7.25364,0,0,0,0,0,0,0,1,0,0.0127213,0,0.288792,0.439882,0,0,-0.160532,286.206,285.862,0,204,393,0,293,0,0,291.339,281.097,1.7,6.37811,-6.37811,0,0,0,0,7.9,23,2,998,296.045,129.549,5.86875,2.3,0.0127213,0,0,0,-273.15,0,0,0,-273.15,0,1367
"Feb 26, 11:00 pm",1,0,0,-6.98078,0,0,0,0,0,0,0,1,0,0.0126101,0,0.285839,0.438327,0,0,-0.14902,282.367,282.046,0,204,393,0,293,0,0,286.924,277.608,1.7,6.10733,-6.10733,0,0,0,0,7.1,0,2,998,312.083,139.187,5.45937,1.3,0.0126101,0,0,0,-273.15,0,0,0,-273.15,0,1368
"Feb 27, 12:00 am",1,0,0,-6.72753,0,0,0,0,0,0,0,1,0,0.012507,0,0.282611,0.436902,0,0,-0.148819,278.577,278.255,0,204,393,0,293,0,0,282.844,273.771,1.7,5.86707,-5.86707,0,0,0,0,6.3,1,2,998,334.115,146.206,5.12813,1,0.012507,0,0,0,-273.15,0,0,0,-273.15,0,1369
"Feb 27, 01:00 am",1,0,0,-6.50235,0,0,0,0,0,0,0,1,0,0.0124107,0,0.279491,0.435579,0,0,-0.144195,274.829,274.515,0,204,393,0,293,0,0,278.935,270.136,1.7,5.64922,-5.64922,0,0,0,0,5.6,2,2,998,1.94403,148.639,4.975,0.6,0.0124107,0,0,0,-273.15,0,0,0,-273.15,0,1370
"Feb 27, 02:00 am",1,0,0,-6.29733,0,0,0,0,0,0,0,1,0,0.0123198,0,0.276514,0.434338,0,0,-0.138953,271.192,270.888,0,204,393,0,293,0,0,275.154,266.64,1.7,5.45027,-5.45027,0,0,0,0,4.9,3,2,998,29.2162,145.455,4.275,0.7,0.0123198,0,0,0,-273.15,0,0,0,-273.15,0,1371
"Feb 27, 03:00 am",1,0,0,-6.10923,0,0,0,0,0,0,0,1,0,0.0122336,0,0.273643,0.43317,0,0,-0.134233,267.667,267.373,0,204,393,0,293,0,0,271.493,263.242,1.7,5.26833,-5.26833,0,0,0,0,4.2,4,2,998,50.3111,137.957,3.575,2.1,0.0122336,0,0,0,-273.15,0,0,0,-273.15,0,1372
"Feb 27, 04:00 am",1,0,0,-5.91958,0,0,0,0,0,0,0,1,0,0.0121522,0,0.270567,0.432075,0,0,-0.129585,264.246,263.961,0,204,393,0,293,0,0,267.945,259.947,1.7,5.08557,-5.08557,0,0,0,0,3.8,5,2,998,65.6847,128.071,3.4875,1.4,0.0121522,0,0,0,-273.15,0,0,0,-273.15,0,1373
"Feb 27, 05:00 am",1,0,0,-5.74447,0,0,0,0,0,0,0,1,0,0.0120748,0,0.267597,0.431044,0,0,-0.125152,260.93,260.652,0,204,393,0,293,0,0,264.504,256.753,1.7,4.91715,-4.91715,0,0,0,0,3.4,6,2,998,77.5745,117.029,3.24375,1.9,0.0120748,0,0,0,-273.15,0,0,0,-273.15,0,1374
"Feb 27, 06:00 am",1,0,0,-5.57375,0,0,0,0,0,0,0,1,0,0.0120015,0,0.264513,0.430075,0,0,-0.120982,257.71,257.441,0,204,393,0,293,0,0,261.167,253.65,1.7,4.75376,-4.75376,0,0,0,0,3.2,7,2,998,87.6683,105.496,3.16094,1.3,0.0120015,0,0,0,-273.15,0,0,0,-273.15,0,1375
"Feb 27, 07:00 am",1,0,0,-5.41338,0,0,0,0,0,0,0,1,0,0.0119318,0,0.261419,0.429162,0,0,-0.117033,254.584,254.323,0,204,393,0,293,0,0,257.929,250.635,1.7,4.60093,-4.60093,0,0,0,0,3.1,8,2,998,97.0761,93.8785,3.06094,1.6,0.0119318,0,0,0,-273.15,0,0,0,-273.15,0,1376
"Feb 27, 08:00 am",2,0,0,-5.24734,45.0602,0.958728,0.999931,0.995806,0,16.5186,0.06,1,0,0.0118658,0,0.257053,0.428307,18.4428,17.6816,-0.113043,251.549,251.296,0,204,393,0,293,0,0,254.791,247.713,1.7,4.44676,-4.44676,0,0,0,47,4.3,9,2,998,106.624,82.935,4.22188,1.1,0.0718658,0,0,0,-273.15,0,0,0,-273.15,0,1377
"Feb 27, 09:00 am",2,0,0,77.5046,323.268,0.900467,0.985645,0.993891,0.920126,25.7805,0.06,1,0,0.0225979,0.695711,0.330598,0.634333,140.872,126.85,2.30461,264.877,269.128,0,241.207,393,0,293,0,0,254.519,325.51,2.01006,8.49279,79.7583,88.2511,0,0,359,6.9,10,2,998,117.069,72.2073,6.19688,0.7,0.0825979,0,0,0,-273.15,0,0,0,-273.15,0,1378
"Feb 27, 10:00 am",2,6,0,81.2706,581.862,0.828863,0.961262,0.992534,1,34.0172,0.06,1,0,0.282614,0.736392,0.394628,3.25069,275.465,228.322,75.3868,298.58,351.23,402.987,140.17,375.548,402.987,293,0.221643,71.9589,280.125,393.565,4.52631,11.4697,156.666,168.135,0,0,702,9.8,11,2,998,129.221,62.4729,7.84688,1.3,0.564257,0,0,0,-273.15,0,0,0,-273.15,0,1379
"Feb 27, 11:00 am",6,0,0,7.98768,567.516,0.747716,0.924804,0.991027,1,41.6071,0.06,1,0,0.325037,0.707387,0.391961,3.63695,297.832,222.693,136.778,293,388.865,581.75,0,388.865,581.75,293,0.319963,136.778,290.982,392.419,4.84792,11.6555,145.875,157.53,-0.000212361,0,759,12.2,12,2,998,143.91,54.4566,8.91875,1.9,0.705,0,0,0,-273.15,0,0,0,-273.15,0,1380
"Feb 27, 12:00 pm",6,0,0,1.12515,558.175,0.687407,0.890366,0.989836,1,46.5748,0.06,1,0,0.283181,0.680227,0.390141,3.31983,318.629,219.028,135.038,293,392.078,554.606,0,392.078,554.606,293,0.305033,135.038,292.224,392.7,4.62171,11.7237,137.265,148.989,-0.000223498,0,812,14.3,13,2,998,161.572,49.096,9.76875,2.6,0.648214,0,0,0,-273.15,0,0,0,-273.15,0,1381
"Feb 27, 01:00 pm",6,0,0,-0.0302439,525.234,0.66654,0.87668,0.989398,1,48.1994,0.06,1,0,0.225253,0.669475,0.38829,2.85493,309.211,206.102,125.227,293,392.317,513,0,392.317,513,293,0.28215,125.227,292.36,392.543,4.275,11.6906,126.289,137.98,-0.000208229,0,788,15.9,14,2,998,181.384,47.3467,10.275,2.9,0.567403,0,0,0,-273.15,0,0,0,-273.15,0,1382
"Feb 27, 02:00 pm",6,0,0,0.279129,539.602,0.694469,0.894776,0.989981,1,46.0151,0.06,1,0,0.25973,0.683696,0.387451,3.13562,304.895,211.74,131.667,293,392.485,538.418,0,392.485,538.418,293,0.29613,131.667,292.419,392.852,4.48681,11.7293,133.036,144.766,-0.000219655,0,777,17,15,2,998,201.026,49.6039,10.2813,3.5,0.61586,0,0,0,-273.15,0,0,0,-273.15,0,1383
"Feb 27, 03:00 pm",6,0,0,0.0934043,507.644,0.75881,0.930405,0.991237,1,40.6406,0.06,1,0,0.242711,0.711822,0.387222,2.99855,262.516,199.199,128.884,293,392.652,526.099,0,392.652,526.099,293,0.289354,128.884,292.41,392.954,4.38416,11.7287,130.066,141.795,-0.000215712,0,669,17.3,16,2,998,218.318,55.3652,10.5031,3.5,0.592065,0,0,0,-273.15,0,0,0,-273.15,0,1384
"Feb 27, 04:00 pm",6,0,0,-0.158221,581.048,0.837245,0.964479,0.992688,1,33.1497,0.06,1,0,0.423859,0.738971,0.387121,4.32909,272.326,228.003,155.84,293,392.61,636.411,0,392.61,636.411,293,0.350026,155.84,292.513,392.78,5.30343,11.7233,156.765,168.488,-0.00026062,0,694,17.3,17,2,998,232.645,63.6492,10.1125,3,0.833886,0,0,0,-273.15,0,0,0,-273.15,0,1385
"Feb 27, 05:00 pm",6,0,0,-0.0785969,518.056,0.910468,0.988493,0.994094,0.843904,24.4299,0.06,1,0,0.185418,0.640054,0.387959,2.51105,223.276,203.285,117.375,293,392.466,480.066,0,392.466,480.066,293,0.264037,117.375,292.353,392.664,4.00055,11.724,118.389,130.113,-0.000195742,0,569,16.3,18,2,998,244.54,73.5443,9.50312,4.7,0.509454,0,0,0,-273.15,0,0,0,-273.15,0,1386
"Feb 27, 06:00 pm",6,0,0,-46.4602,81.1031,0.965513,1,0.996187,0,15.091,0.0565062,1,0,0.0135093,0,0.328428,0.450839,32.9616,31.8249,38.7954,293,371.396,204,0,371.396,204,293,0.1122,38.7954,291.469,330.482,1.7,7.3181,-7.3181,0,-4.07248e-05,0,84,14.5,19,2,998,254.842,84.339,8.91406,4.9,0.182216,0,0,0,-273.15,0,0,0,-273.15,0,1387
"Feb 27, 07:00 pm",6,0,0,-26.9823,0,1,1,1,0,0,0,1,0,0.0128905,0,0.291673,0.441921,0,0,20.174,293,334.722,204,0,334.722,204,293,0.1122,20.174,291.464,290.911,1.7,6.38447,-6.38447,0,-6.13874e-06,0,0,13.6,20,2,998,264.355,95.3455,9.14688,3.8,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,1388
"Feb 27, 08:00 pm",1,0,0,-6.4744,0,0,0,0,0,0,0,1,0,0.0128576,0,0.283624,0.441772,0,0,-0.861994,308.836,307.043,0,204,393,0,293,0,0,296.762,280.681,1.7,6.48043,-6.48043,0,0,0,0,12.7,21,2,998,273.837,106.952,8.40312,4.3,0.0128576,0,0,0,-273.15,0,0,0,-273.15,0,1389
"Feb 27, 09:00 pm",1,0,0,-7.31026,0,0,0,0,0,0,0,1,0,0.0128567,0,0.286609,0.441817,0,0,-0.338394,293.514,292.796,0,204,393,0,293,0,0,297.204,282.36,1.7,6.64686,-6.64686,0,0,0,0,11.7,22,2,998,284.14,118.419,7.55937,3.5,0.0128567,0,0,0,-273.15,0,0,0,-273.15,0,1390
"Feb 27, 10:00 pm",1,0,0,-7.31578,0,0,0,0,0,0,0,1,0,0.0127571,0,0.287032,0.440383,0,0,-0.163082,287.494,287.145,0,204,393,0,293,0,0,292.699,282.309,1.7,6.44851,-6.44851,0,0,0,0,10.8,23,2,998,296.432,129.313,6.97188,4,0.0127571,0,0,0,-273.15,0,0,0,-273.15,0,1391
"Feb 27, 11:00 pm",1,0,0,-7.05136,0,0,0,0,0,0,0,1,0,0.0126437,0,0.284279,0.438794,0,0,-0.150531,283.616,283.293,0,204,393,0,293,0,0,288.235,278.816,1.7,6.18445,-6.18445,0,0,0,0,9.8,0,2,998,312.477,138.907,6.28438,4.9,0.0126437,0,0,0,-273.15,0,0,0,-273.15,0,1392
"Feb 28, 12:00 am",1,0,0,-6.79069,0,0,0,0,0,0,0,1,0,0.0125387,0,0.281114,0.437341,0,0,-0.150482,279.792,279.467,0,204,393,0,293,0,0,284.115,274.939,1.7,5.93677,-5.93677,0,0,0,0,8.9,1,2,998,334.425,145.867,6.32187,4,0.0125387,0,0,0,-273.15,0,0,0,-273.15,0,1393
"Feb 28, 01:00 am",1,0,0,-6.56435,0,0,0,0,0,0,0,1,0,0.0124408,0,0.277957,0.435992,0,0,-0.145771,276.008,275.692,0,204,393,0,293,0,0,280.169,271.271,1.7,5.71781,-5.71781,0,0,0,0,8.2,2,2,998,2.01211,148.261,5.77812,4.5,0.0124408,0,0,0,-273.15,0,0,0,-273.15,0,1394
"Feb 28, 02:00 am",1,0,0,-6.35528,0,0,0,0,0,0,0,1,0,0.0123483,0,0.275052,0.434727,0,0,-0.140453,272.337,272.031,0,204,393,0,293,0,0,276.352,267.742,1.7,5.51449,-5.51449,0,0,0,0,7.4,3,2,998,29.035,145.09,5.44688,5.3,0.0123483,0,0,0,-273.15,0,0,0,-273.15,0,1395
"Feb 28, 03:00 am",1,0,0,-6.15753,0,0,0,0,0,0,0,1,0,0.0122609,0,0.272156,0.433538,0,0,-0.135474,268.782,268.485,0,204,393,0,293,0,0,272.657,264.321,1.7,5.32276,-5.32276,0,0,0,0,6.7,4,2,998,50.0245,137.629,5.45,6.5,0.0122609,0,0,0,-273.15,0,0,0,-273.15,0,1396
"Feb 28, 04:00 am",1,0,0,-5.96702,0,0,0,0,0,0,0,1,0,0.0121781,0,0.269055,0.432423,0,0,-0.130732,265.336,265.048,0,204,393,0,293,0,0,269.079,261.004,1.7,5.13916,-5.13916,0,0,0,0,6.3,5,2,998,65.3821,127.774,5.12813,6.8,0.0121781,0,0,0,-273.15,0,0,0,-273.15,0,1397
"Feb 28, 05:00 am",1,0,0,-5.78353,0,0,0,0,0,0,0,1,0,0.0120997,0,0.265957,0.431375,0,0,-0.126167,261.995,261.716,0,204,393,0,293,0,0,265.612,257.789,1.7,4.9627,-4.9627,0,0,0,0,6,6,2,998,77.2827,116.751,4.82813,5.1,0.0120997,0,0,0,-273.15,0,0,0,-273.15,0,1398
"Feb 28, 06:00 am",1,0,0,-5.61122,0,0,0,0,0,0,0,1,0,0.0120254,0,0.26296,0.430389,0,0,-0.121896,258.755,258.484,0,204,393,0,293,0,0,262.25,254.669,1.7,4.79733,-4.79733,0,0,0,0,5.7,7,2,998,87.391,105.226,4.52812,4.3,0.0120254,0,0,0,-273.15,0,0,0,-273.15,0,1399
"Feb 28, 07:00 am",1,0,0,-5.44757,0,0,0,0,0,0,0,1,0,0.0119547,0,0.25974,0.429461,0,0,-0.11791,255.61,255.347,0,204,393,0,293,0,0,258.99,251.635,1.7,4.64163,-4.64163,0,0,0,0,5.7,8,2,998,96.8108,93.6055,4.68437,5.5,0.0119547,0,0,0,-273.15,0,0,0,-273.15,0,1400
"Feb 28, 08:00 am",1,0,0,-5.29014,0,0,0,0,0,0,0,1,0,0.0118876,0,0.256506,0.428588,0,0,-0.114093,252.554,252.299,0,204,393,0,293,0,0,255.826,248.687,1.7,4.49233,-4.49233,0,0,0,0,5.8,9,2,998,106.369,82.6556,5.175,6,0.0118876,0,0,0,-273.15,0,0,0,-273.15,0,1401
"Feb 28, 09:00 am",1,0,0,-5.13541,0,0,0,0,0,0,0,1,0,0.0118246,0,0.252837,0.427793,0,0,-0.110349,249.586,249.338,0,204,393,0,293,0,0,252.756,245.826,1.7,4.34727,-4.34727,0,0,0,0,6.4,10,2,998,116.827,71.9057,5.93125,6,0.0118246,0,0,0,-273.15,0,0,0,-273.15,0,1402
"Feb 28, 10:00 am",1,0,0,-4.9872,0,0,0,0,0,0,0,1,0,0.011767,0,0.249152,0.427132,0,0,-0.10675,246.704,246.463,0,204,393,0,293,0,0,249.774,243.048,1.7,4.20892,-4.20892,0,0,0,0,7.1,11,2,998,129.004,62.1454,6.08437,5.5,0.011767,0,0,0,-273.15,0,0,0,-273.15,0,1403
"Feb 28, 11:00 am",2,0,0,7.52837,47.3404,0.751435,0.926705,0.991098,1,41.2852,0.06,1,0,0.0119564,0.708892,0.257059,0.429711,24.7212,18.5764,0.171623,246.064,246.451,0,204,393,0,293,0,0,247.194,253.222,1.7,4.60699,8.56165,13.1686,0,0,63,8.9,12,2,998,143.745,54.1006,6.79062,4.3,0.0719564,0,0,0,-273.15,0,0,0,-273.15,0,1404
"Feb 28, 12:00 pm",2,0,0,56.164,244.23,0.691869,0.893165,0.989928,1,46.2217,0.06,1,0,0.013268,0.682428,0.313061,0.44998,138.517,95.8358,1.39386,261.437,264.503,0,204,393,0,293,0,0,248.911,313.324,1.7,7.45022,57.9509,65.4011,0,0,353,11.5,13,2,998,161.507,48.7187,8.0625,3.2,0.073268,0,0,0,-273.15,0,0,0,-273.15,0,1405
"Feb 28, 01:00 pm",2,6,0,84.2599,438.888,0.670057,0.879053,0.989473,1,47.9283,0.06,1,0,0.0639471,0.671338,0.378938,1.22916,257.022,172.219,20.5363,301.007,324.15,129.268,202.772,378.409,129.268,293,0.0710973,17.3873,271.322,382.664,2.767,10.7632,104.855,115.618,0,0,655,13.9,14,2,998,181.457,46.97,9.09531,2.6,0.195044,0,0,0,-273.15,0,0,0,-273.15,0,1406
"Feb 28, 02:00 pm",6,0,0,21.8019,436.295,0.699191,0.897666,0.990076,1,45.6379,0.06,1,0,0.114472,0.68597,0.388404,1.82838,244.858,171.202,83.1493,293,376.651,408.406,0,376.651,408.406,293,0.224624,83.1493,287.955,392.664,3.40339,11.5276,105.912,117.44,-9.90528e-05,0,624,15.4,15,2,998,201.226,49.2546,9.775,2.6,0.399096,0,0,0,-273.15,0,0,0,-273.15,0,1407
"Feb 28, 03:00 pm",6,0,0,4.44348,389.091,0.762923,0.932428,0.991315,1,40.2774,0.06,1,0,0.0985372,0.713426,0.38789,1.65425,200.124,152.679,91.7427,293,389.468,387.62,0,389.468,387.62,293,0.213191,91.7427,291.09,392.711,3.23017,11.6417,97.2836,108.925,-0.000144181,0,510,16.2,16,2,998,218.591,55.0579,10.1844,2.3,0.371728,0,0,0,-273.15,0,0,0,-273.15,0,1408
"Feb 28, 04:00 pm",6,0,0,1.07792,507.672,0.840517,0.965707,0.992749,1,32.8052,0.06,1,0,0.274419,0.739957,0.387681,3.25171,237.01,199.211,133.556,293,392.05,548.683,0,392.05,548.683,293,0.301776,133.556,292.192,392.783,4.57236,11.6839,135.723,147.407,-0.000220926,0,604,16.7,17,2,998,232.949,63.383,10.2938,1.8,0.636194,0,0,0,-273.15,0,0,0,-273.15,0,1409
"Feb 28, 05:00 pm",6,0,0,0.230389,628.941,0.912832,0.989145,0.994143,0.854017,24.1003,0.06,1,0,0.357131,0.648183,0.387936,3.8673,270.364,246.797,146.928,293,392.576,600.235,0,392.576,600.235,293,0.330129,146.928,292.447,392.882,5.00196,11.7227,148.247,159.969,-0.00024555,0,689,16.6,18,2,998,244.853,73.3109,10.2719,2.6,0.74726,0,0,0,-273.15,0,0,0,-273.15,0,1410
"Feb 28, 06:00 pm",6,0,0,-46.5224,242.705,0.96695,1,0.996271,0,14.7715,0.0576054,1,0,0.0135104,0,0.327442,0.450852,98.4924,95.2373,38.8862,293,371.57,204,0,371.57,204,293,0.1122,38.8862,291.467,330.557,1.7,7.29624,-7.29624,0,-4.09981e-05,0,251,15.5,19,2,998,255.16,84.1315,9.71875,1.9,0.183316,0,0,0,-273.15,0,0,0,-273.15,0,1411
"Feb 28, 07:00 pm",6,0,0,-27.0115,0,1,1,1,0,0,0,1,0,0.0128909,0,0.290856,0.441927,0,0,20.2219,293,334.818,204,0,334.818,204,293,0.1122,20.2219,291.465,290.938,1.7,6.37062,-6.37062,0,-6.18136e-06,0,0,14.4,20,2,998,264.681,95.1449,9.63437,1.8,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,1412
"Feb 28, 08:00 pm",1,0,0,-6.45718,0,0,0,0,0,0,0,1,0,0.0128586,0,0.282918,0.441786,0,0,-0.862905,308.895,307.099,0,204,393,0,293,0,0,296.781,280.712,1.7,6.4667,-6.4667,0,0,0,0,13.4,21,2,998,274.177,106.752,9.025,1.9,0.0128586,0,0,0,-273.15,0,0,0,-273.15,0,1413
"Feb 28, 09:00 pm",1,0,0,-7.29902,0,0,0,0,0,0,0,1,0,0.012858,0,0.286024,0.441836,0,0,-0.338451,293.562,292.844,0,204,393,0,293,0,0,297.241,282.406,1.7,6.6378,-6.6378,0,0,0,0,12.3,22,2,998,284.503,118.208,8.55,2.1,0.012858,0,0,0,-273.15,0,0,0,-273.15,0,1414
"Feb 28, 10:00 pm",1,0,0,-7.30447,0,0,0,0,0,0,0,1,0,0.0127586,0,0.28667,0.440404,0,0,-0.16287,287.544,287.195,0,204,393,0,293,0,0,292.741,282.366,1.7,6.43831,-6.43831,0,0,0,0,11.2,23,2,998,296.82,129.075,7.91875,1.8,0.0127586,0,0,0,-273.15,0,0,0,-273.15,0,1415
"Feb 28, 11:00 pm",1,0,0,-7.04356,0,0,0,0,0,0,0,1,0,0.0126452,0,0.284027,0.438815,0,0,-0.150357,283.672,283.349,0,204,393,0,293,0,0,288.283,278.878,1.7,6.1774,-6.1774,0,0,0,0,10.1,0,2,998,312.871,138.624,7.2875,2.6,0.0126452,0,0,0,-273.15,0,0,0,-273.15,0,1416
"Mar 1, 12:00 am",1,0,0,-6.78788,0,0,0,0,0,0,0,1,0,0.0125402,0,0.281071,0.437361,0,0,-0.150462,279.851,279.526,0,204,393,0,293,0,0,284.167,274.999,1.7,5.93413,-5.93413,0,0,0,0,9,1,3,998,334.735,145.527,6.96875,2.6,0.0125402,0,0,0,-273.15,0,0,0,-273.15,0,1417
"Mar 1, 01:00 am",1,0,0,-6.56689,0,0,0,0,0,0,0,1,0,0.0124422,0,0.278436,0.43601,0,0,-0.145894,276.066,275.749,0,204,393,0,293,0,0,280.222,271.326,1.7,5.71882,-5.71882,0,0,0,0,7.8,2,3,996,2.08295,147.881,5.925,2.9,0.0124422,0,0,0,-273.15,0,0,0,-273.15,0,1418
"Mar 1, 02:00 am",1,0,0,-6.35762,0,0,0,0,0,0,0,1,0,0.0123496,0,0.275844,0.434744,0,0,-0.140572,272.392,272.085,0,204,393,0,293,0,0,276.403,267.794,1.7,5.51421,-5.51421,0,0,0,0,6.7,3,3,996,28.8595,144.721,4.98125,2.2,0.0123496,0,0,0,-273.15,0,0,0,-273.15,0,1419
"Mar 1, 03:00 am",1,0,0,-6.16137,0,0,0,0,0,0,0,1,0,0.0122621,0,0.273368,0.433555,0,0,-0.135574,268.834,268.537,0,204,393,0,293,0,0,272.705,264.372,1.7,5.32249,-5.32249,0,0,0,0,5.6,4,3,996,49.7425,137.297,4.27187,1.8,0.0122621,0,0,0,-273.15,0,0,0,-273.15,0,1420
"Mar 1, 04:00 am",1,0,0,-5.97293,0,0,0,0,0,0,0,1,0,0.0121792,0,0.270473,0.432437,0,0,-0.130883,265.385,265.097,0,204,393,0,293,0,0,269.124,261.051,1.7,5.14029,-5.14029,0,0,0,0,5,5,3,996,65.0823,127.473,3.90625,1.8,0.0121792,0,0,0,-273.15,0,0,0,-273.15,0,1421
"Mar 1, 05:00 am",1,0,0,-5.79417,0,0,0,0,0,0,0,1,0,0.0121006,0,0.267789,0.431386,0,0,-0.126434,262.039,261.76,0,204,393,0,293,0,0,265.652,257.828,1.7,4.96724,-4.96724,0,0,0,0,4.3,6,3,996,76.9924,116.469,3.75313,1.3,0.0121006,0,0,0,-273.15,0,0,0,-273.15,0,1422
"Mar 1, 06:00 am",1,0,0,-5.62461,0,0,0,0,0,0,0,1,0,0.012026,0,0.264886,0.430397,0,0,-0.122248,258.792,258.52,0,204,393,0,293,0,0,262.284,254.696,1.7,4.80436,-4.80436,0,0,0,0,3.9,7,3,996,87.1143,104.952,3.43125,1.4,0.012026,0,0,0,-273.15,0,0,0,-273.15,0,1423
"Mar 1, 07:00 am",1,0,0,-5.46036,0,0,0,0,0,0,0,1,0,0.0119552,0,0.261763,0.429467,0,0,-0.118233,255.638,255.374,0,204,393,0,293,0,0,259.018,251.655,1.7,4.64769,-4.64769,0,0,0,0,3.8,8,3,996,96.5457,93.3295,3.40937,1.2,0.0119552,0,0,0,-273.15,0,0,0,-273.15,0,1424
"Mar 1, 08:00 am",2,0,0,-5.29463,76.9036,0.961295,1,0.995947,0,15.9931,0.06,1,0,0.0118881,0,0.257475,0.428595,31.392,30.177,-0.114197,252.576,252.32,0,204,393,0,293,0,0,255.852,248.707,1.7,4.49352,-4.49352,0,0,0,80,4.9,9,3,996,106.114,82.373,3.9625,1.4,0.0718881,0,0,0,-273.15,0,0,0,-273.15,0,1425
"Mar 1, 09:00 am",2,0,0,100.789,404.345,0.904575,0.986833,0.993974,0.946767,25.2339,0.06,1,0,0.0440584,0.716777,0.346981,0.979569,175.403,158.665,4.0797,273.48,279.47,0,299.06,393,0,293,0,0,257.687,342.205,2.49217,9.32884,104.399,113.727,0,0,447,6.9,10,3,996,116.584,71.6015,4.94688,2.5,0.104058,0,0,0,-273.15,0,0,0,-273.15,0,1426
"Mar 1, 10:00 am",2,6,0,60.433,620.836,0.833336,0.962992,0.992616,1,33.5569,0.06,1,0,0.409772,0.737779,0.396967,4.18751,292.338,243.616,107.182,297.591,365.417,547.182,74.5941,375.726,547.182,293,0.30095,105.28,285.13,394.674,5.18146,11.6339,168.101,179.735,0,0,745,9,11,3,996,128.785,61.8153,6.1875,2,0.770722,0,0,0,-273.15,0,0,0,-273.15,0,1427
"Mar 1, 11:00 am",6,0,0,4.66435,535.403,0.755152,0.928581,0.991168,1,40.9613,0.06,1,0,0.274864,0.710378,0.393719,3.25578,278.212,210.092,131.719,293,390.688,549.151,0,390.688,549.151,293,0.302033,131.719,291.568,392.774,4.57626,11.7399,137.505,149.245,-0.000212116,0,709,10.9,12,3,996,143.581,53.7421,6.8375,3.2,0.636897,0,0,0,-273.15,0,0,0,-273.15,0,1428
"Mar 1, 12:00 pm",6,0,0,0.512048,358.612,0.696334,0.895923,0.990019,1,45.8664,0.06,1,0,0.0669922,0.684599,0.392445,1.28074,202.086,140.719,82.9667,293,392.242,340.149,0,392.242,340.149,293,0.187082,82.9667,291.899,392.813,2.83457,11.7415,84.5948,96.3363,-0.000137757,0,515,12,13,3,996,161.444,48.3391,7.625,3.5,0.314074,0,0,0,-273.15,0,0,0,-273.15,0,1429
"Mar 1, 01:00 pm",6,0,0,0.150397,542.368,0.67627,0.883186,0.989604,1,47.4472,0.06,1,0,0.252818,0.674583,0.39151,3.08037,314.705,212.825,130.531,293,392.534,533.486,0,392.534,533.486,293,0.293417,130.531,292.368,392.909,4.44572,11.7862,131.782,143.568,-0.00021797,0,802,13.2,14,3,996,181.534,46.5915,7.84844,5.7,0.606235,0,0,0,-273.15,0,0,0,-273.15,0,1430
"Mar 1, 02:00 pm",6,0,0,-0.000463135,597.628,0.70392,0.900513,0.990172,1,45.2576,0.06,1,0,0.367634,0.688213,0.390682,3.94179,333.148,234.509,148.497,293,392.645,606.2,0,392.645,606.2,293,0.33341,148.497,292.477,392.877,5.05166,11.7993,149.593,161.392,-0.000248505,0,849,14,15,3,996,201.43,48.9045,8.14063,7.3,0.761043,0,0,0,-273.15,0,0,0,-273.15,0,1431
"Mar 1, 03:00 pm",6,0,0,-0.0619231,594.457,0.767042,0.934426,0.991392,1,39.911,0.06,1,0,0.409089,0.71501,0.3902,4.22914,304.11,233.265,153.963,293,392.61,628.746,0,392.61,628.746,293,0.34581,153.963,292.501,392.802,5.23955,11.7913,154.996,166.787,-0.00025748,0,775,14.4,16,3,996,218.87,54.7507,8.22812,6.9,0.814899,0,0,0,-273.15,0,0,0,-273.15,0,1432
"Mar 1, 04:00 pm",6,0,0,0.605391,480.116,0.843789,0.96692,0.992809,1,32.4576,0.06,1,0,0.225586,0.740932,0.390895,2.85703,223.276,188.397,126.105,293,392.972,513,0,392.972,513,293,0.28215,126.105,292.39,393.485,4.275,11.7762,127.813,139.59,-0.000212378,0,569,14.3,17,3,996,233.257,63.1175,8.59688,3.2,0.567736,0,0,0,-273.15,0,0,0,-273.15,0,1433
"Mar 1, 05:00 pm",6,0,0,-12.7536,177.547,0.915189,0.989787,0.994193,0.864046,23.7675,0.06,1,0,0.0144292,0.656253,0.374669,0.465779,76.1256,69.6693,47.1515,293,387.333,204,0,387.333,204,293,0.1122,47.1515,291.463,376.578,1.7,10.3524,35.3682,45.7206,-7.09536e-05,0,194,13.4,18,3,996,245.171,73.0783,8.24375,2.4,0.186629,0,0,0,-273.15,0,0,0,-273.15,0,1434
"Mar 1, 06:00 pm",6,0,0,-41.4594,48.4185,0.96837,1,0.996356,0,14.449,0.0586996,1,0,0.0133449,0,0.321528,0.448427,19.62,18.9994,33.9821,293,362.073,204,0,362.073,204,293,0.1122,33.9821,291.456,320.584,1.7,7.07457,-7.07457,0,-2.78559e-05,0,50,12.1,19,3,996,255.482,83.9244,7.56875,2.2,0.184245,0,0,0,-273.15,0,0,0,-273.15,0,1435
"Mar 1, 07:00 pm",6,0,0,-23.6192,0,1,1,1,0,0,0,1,0,0.0128538,0,0.292204,0.441464,0,0,16.7051,293,327.702,204,0,327.702,204,293,0.1122,16.7051,291.448,288.181,1.7,6.36771,-6.36771,0,-3.53228e-06,0,0,10.7,20,3,996,265.009,94.9447,7.34062,1.8,0.125054,0,0,0,-273.15,0,0,0,-273.15,0,1436
"Mar 1, 08:00 pm",1,0,0,-6.58099,0,0,0,0,0,0,0,1,0,0.0128224,0,0.286083,0.441284,0,0,-0.751009,304.744,303.173,0,204,393,0,293,0,0,295.491,280.029,1.7,6.43981,-6.43981,0,0,0,0,9.7,21,3,996,274.52,106.553,6.96562,1.1,0.0128224,0,0,0,-273.15,0,0,0,-273.15,0,1437
"Mar 1, 09:00 pm",1,0,0,-7.24048,0,0,0,0,0,0,0,1,0,0.012804,0,0.288425,0.441071,0,0,-0.305503,291.254,290.604,0,204,393,0,293,0,0,295.105,281.179,1.7,6.53182,-6.53182,0,0,0,0,8.7,22,3,996,284.867,117.996,6.12187,0.7,0.012804,0,0,0,-273.15,0,0,0,-273.15,0,1438
"Mar 1, 10:00 pm",1,0,0,-7.20136,0,0,0,0,0,0,0,1,0,0.0127042,0,0.288401,0.439643,0,0,-0.159757,285.63,285.287,0,204,393,0,293,0,0,290.665,280.539,1.7,6.32703,-6.32703,0,0,0,0,7.7,23,3,996,297.21,128.837,5.27812,0.7,0.0127042,0,0,0,-273.15,0,0,0,-273.15,0,1439
"Mar 1, 11:00 pm",1,0,0,-6.94007,0,0,0,0,0,0,0,1,0,0.0125943,0,0.285647,0.438109,0,0,-0.148862,281.791,281.47,0,204,393,0,293,0,0,286.301,277.03,1.7,6.06745,-6.06745,0,0,0,0,6.7,0,3,996,313.264,138.34,4.825,0.7,0.0125943,0,0,0,-273.15,0,0,0,-273.15,0,1440
"Mar 2, 12:00 am",1,0,0,-6.69674,0,0,0,0,0,0,0,1,0,0.0124921,0,0.282658,0.436697,0,0,-0.148176,278.01,277.689,0,204,393,0,293,0,0,282.248,273.22,1.7,5.83567,-5.83567,0,0,0,0,5.7,1,3,996,335.043,145.184,4.05937,0.7,0.0124921,0,0,0,-273.15,0,0,0,-273.15,0,1441
"Mar 2, 01:00 am",1,0,0,-6.47584,0,0,0,0,0,0,0,1,0,0.0123966,0,0.279552,0.435386,0,0,-0.143563,274.275,273.962,0,204,393,0,293,0,0,278.359,269.598,1.7,5.62201,-5.62201,0,0,0,0,5,2,3,996,2.15633,147.499,3.51563,0.5,0.0123966,0,0,0,-273.15,0,0,0,-273.15,0,1442
"Mar 2, 02:00 am",1,0,0,-6.27617,0,0,0,0,0,0,0,1,0,0.0123063,0,0.276586,0.434155,0,0,-0.138426,270.651,270.348,0,204,393,0,293,0,0,274.594,266.112,1.7,5.42845,-5.42845,0,0,0,0,4.3,3,3,996,28.6897,144.35,2.89375,1.2,0.0123063,0,0,0,-273.15,0,0,0,-273.15,0,1443
"Mar 2, 03:00 am",1,0,0,-6.08443,0,0,0,0,0,0,0,1,0,0.0122208,0,0.273835,0.432998,0,0,-0.133637,267.137,266.844,0,204,393,0,293,0,0,270.945,262.728,1.7,5.24238,-5.24238,0,0,0,0,3.5,4,3,996,49.4652,136.961,2.32813,1.4,0.0122208,0,0,0,-273.15,0,0,0,-273.15,0,1444
"Mar 2, 04:00 am",1,0,0,-5.9001,0,0,0,0,0,0,0,1,0,0.0121399,0,0.270772,0.431911,0,0,-0.129038,263.729,263.445,0,204,393,0,293,0,0,267.411,259.445,1.7,5.06494,-5.06494,0,0,0,0,3.1,5,3,996,64.7852,127.169,2.08437,1.8,0.0121399,0,0,0,-273.15,0,0,0,-273.15,0,1445
"Mar 2, 05:00 am",1,0,0,-5.72593,0,0,0,0,0,0,0,1,0,0.0120631,0,0.26781,0.430888,0,0,-0.1247,260.423,260.147,0,204,393,0,293,0,0,263.982,256.259,1.7,4.89752,-4.89752,0,0,0,0,2.7,6,3,996,76.7037,116.184,1.52813,2.3,0.0120631,0,0,0,-273.15,0,0,0,-273.15,0,1446
"Mar 2, 06:00 am",1,0,0,-5.55765,0,0,0,0,0,0,0,1,0,0.0119902,0,0.264736,0.429927,0,0,-0.120569,257.213,256.945,0,204,393,0,293,0,0,260.656,253.164,1.7,4.73655,-4.73655,0,0,0,0,2.5,7,3,996,86.8383,104.674,1.64063,2.4,0.0119902,0,0,0,-273.15,0,0,0,-273.15,0,1447
"Mar 2, 07:00 am",1,0,0,-5.3969,0,0,0,0,0,0,0,1,0,0.011921,0,0.26165,0.429022,0,0,-0.116621,254.096,253.835,0,204,393,0,293,0,0,257.427,250.158,1.7,4.5833,-4.5833,0,0,0,0,2.4,8,3,996,96.2807,93.0506,1.61875,2.2,0.011921,0,0,0,-273.15,0,0,0,-273.15,0,1448
"Mar 2, 08:00 am",2,0,0,-5.23405,225.237,0.962551,1,0.996017,0,15.7297,0.06,1,0,0.0118555,0,0.257081,0.428178,91.8216,88.383,-0.112684,251.069,250.816,0,204,393,0,293,0,0,254.3,247.242,1.7,4.43307,-4.43307,0,0,0,234,3.8,9,3,996,105.858,82.0877,2.70625,4.9,0.0718555,0,0,0,-273.15,0,0,0,-273.15,0,1449
"Mar 2, 09:00 am",2,6,0,129.38,540.851,0.907467,0.987651,0.994033,0.966863,24.841,0.06,1,0,0.132304,0.732648,0.363447,1.96792,233.87,212.23,17.2627,278.373,293.522,94.7421,325.875,384.428,94.7421,293,0.0521081,10.9535,260.343,358.251,3.50514,9.99558,145.499,155.495,0,0,596,6.1,10,3,996,116.34,71.2947,4.30312,4.9,0.244412,0,0,0,-273.15,0,0,0,-273.15,0,1450
"Mar 2, 10:00 am",6,0,0,35.6437,603.881,0.83409,0.963281,0.99263,1,33.4788,0.06,1,0,0.381134,0.73801,0.396026,4.04499,284.098,236.963,126.705,293,377.547,615.401,0,377.547,615.401,293,0.338471,126.705,286.145,392.837,5.12835,11.5577,163.323,174.881,-0.000154102,0,724,8.3,11,3,996,128.566,61.4829,5.95625,3.2,0.779605,0,0,0,-273.15,0,0,0,-273.15,0,1451
"Mar 2, 11:00 am",6,0,0,3.78791,611.646,0.758866,0.930432,0.991238,1,40.6357,0.06,1,0,0.425441,0.711844,0.3943,4.34082,316.274,240.01,154.184,293,391.461,637.455,0,391.461,637.455,293,0.3506,154.184,291.718,392.765,5.31212,11.7577,159.092,170.85,-0.000252114,0,806,10.4,12,3,996,143.416,53.3812,6.65,3.2,0.836041,0,0,0,-273.15,0,0,0,-273.15,0,1452
"Mar 2, 12:00 pm",6,0,0,0.430026,601.987,0.7008,0.89864,0.990109,1,45.5088,0.06,1,0,0.37178,0.686737,0.392662,3.97113,337.072,236.22,148.902,293,392.537,608.556,0,392.537,608.556,293,0.334706,148.902,292.389,392.858,5.0713,11.7827,150.438,162.221,-0.000248659,0,859,12.1,13,3,996,161.382,47.9573,7.25625,3.7,0.766486,0,0,0,-273.15,0,0,0,-273.15,0,1453
"Mar 2, 01:00 pm",6,0,0,0.0757772,596.679,0.681141,0.88636,0.989706,1,47.0672,0.06,1,0,0.346688,0.677077,0.391229,3.79244,343.742,234.137,145.567,293,392.656,594.169,0,392.656,594.169,293,0.326793,145.567,292.46,392.904,4.9514,11.7868,146.742,158.529,-0.000243653,0,876,13.5,14,3,996,181.616,46.2114,7.875,4.9,0.733481,0,0,0,-273.15,0,0,0,-273.15,0,1454
"Mar 2, 02:00 pm",6,0,0,-0.0822229,614.403,0.708654,0.903317,0.990267,1,44.8745,0.06,1,0,0.406707,0.690421,0.390205,4.2129,340.211,241.092,153.674,293,392.621,627.492,0,392.621,627.492,293,0.34512,153.674,292.5,392.808,5.2291,11.7691,154.686,166.455,-0.00025705,0,867,14.4,15,3,996,201.64,48.5537,8.4625,4.2,0.811827,0,0,0,-273.15,0,0,0,-273.15,0,1455
"Mar 2, 03:00 pm",6,0,0,-0.260395,652.404,0.771163,0.936398,0.991469,1,39.5416,0.06,1,0,0.558268,0.716575,0.389535,5.1906,331.97,256.003,170.857,293,392.411,699.218,0,392.411,699.218,293,0.38457,170.857,292.553,392.518,5.82682,11.7601,171.685,183.445,-0.000284626,0,846,14.8,16,3,996,219.155,54.4437,8.55,4.6,1.00284,0,0,0,-273.15,0,0,0,-273.15,0,1456
"Mar 2, 04:00 pm",6,0,0,-0.153313,661.553,0.847059,0.968118,0.99287,1,32.1068,0.06,1,0,0.653008,0.741895,0.38949,5.75561,306.464,259.593,179.876,293,392.215,737.673,0,392.215,737.673,293,0.40572,179.876,292.576,392.344,6.14728,11.7798,180.811,192.591,-0.000298506,0,781,14.7,17,3,996,233.571,62.8525,8.68437,7.7,1.11873,0,0,0,-273.15,0,0,0,-273.15,0,1457
"Mar 2, 05:00 pm",6,0,0,0.4684,608.326,0.917535,0.990417,0.994242,0.873992,23.4316,0.06,1,0,0.345937,0.664262,0.390773,3.78705,260.161,238.707,145.176,293,392.472,593.737,0,392.472,593.737,293,0.326555,145.176,292.472,392.866,4.94781,11.8186,146.745,158.564,-0.000242133,0,663,13.9,18,3,996,245.492,72.8465,8.275,11.4,0.732492,0,0,0,-273.15,0,0,0,-273.15,0,1458
"Mar 2, 06:00 pm",6,0,0,-46.5623,407.304,0.969772,1,0.996442,0,14.1235,0.0597888,1,0,0.0135098,0,0.330679,0.450844,164.808,159.826,38.8673,293,371.534,204,0,371.534,204,293,0.1122,38.8673,291.458,330.527,1.7,7.34364,-7.34364,0,-4.09412e-05,0,420,12.4,19,3,996,255.806,83.7178,7.4,9.1,0.185499,0,0,0,-273.15,0,0,0,-273.15,0,1459
"Mar 2, 07:00 pm",6,0,0,-27.0366,1,1,1,1,0,0,0,1,0,0.0128896,0,0.294472,0.441908,0.3924,0.3924,20.198,293,334.77,204,0,334.77,204,293,0.1122,20.198,291.449,290.866,1.7,6.40754,-6.40754,0,-6.16004e-06,0,1,10.9,20,3,996,265.34,94.745,7.38437,5.7,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,1460
"Mar 2, 08:00 pm",1,0,0,-6.49599,0,0,0,0,0,0,0,1,0,0.0128566,0,0.286206,0.441759,0,0,-0.863497,308.829,307.033,0,204,393,0,293,0,0,296.747,280.629,1.7,6.49519,-6.49519,0,0,0,0,10.2,21,3,996,274.865,106.353,7.23125,3.9,0.0128566,0,0,0,-273.15,0,0,0,-273.15,0,1461
"Mar 2, 09:00 pm",1,0,0,-7.33462,0,0,0,0,0,0,0,1,0,0.0128555,0,0.288874,0.4418,0,0,-0.339035,293.481,292.762,0,204,393,0,293,0,0,297.18,282.308,1.7,6.66397,-6.66397,0,0,0,0,9.5,22,3,996,285.233,117.784,6.45313,4.6,0.0128555,0,0,0,-273.15,0,0,0,-273.15,0,1462
"Mar 2, 10:00 pm",1,0,0,-7.33105,0,0,0,0,0,0,0,1,0,0.0127557,0,0.289084,0.440364,0,0,-0.163397,287.448,287.098,0,204,393,0,293,0,0,292.661,282.255,1.7,6.45688,-6.45688,0,0,0,0,8.8,23,3,996,297.6,128.597,6.14375,3.2,0.0127557,0,0,0,-273.15,0,0,0,-273.15,0,1463
"Mar 2, 11:00 pm",1,0,0,-7.05886,0,0,0,0,0,0,0,1,0,0.0126423,0,0.286016,0.438775,0,0,-0.150593,283.565,283.241,0,204,393,0,293,0,0,288.187,278.766,1.7,6.18592,-6.18592,0,0,0,0,8.1,0,3,996,313.657,138.054,5.83438,2.7,0.0126423,0,0,0,-273.15,0,0,0,-273.15,0,1464
"Mar 3, 12:00 am",1,0,0,-6.80187,0,0,0,0,0,0,0,1,0,0.0125372,0,0.282634,0.437319,0,0,-0.15064,279.739,279.413,0,204,393,0,293,0,0,284.062,274.882,1.7,5.94279,-5.94279,0,0,0,0,7.4,1,3,996,335.351,144.84,5.525,3.7,0.0125372,0,0,0,-273.15,0,0,0,-273.15,0,1465
"Mar 3, 01:00 am",1,0,0,-6.57263,0,0,0,0,0,0,0,1,0,0.0124392,0,0.27926,0.43597,0,0,-0.145971,275.949,275.632,0,204,393,0,293,0,0,280.112,271.206,1.7,5.72173,-5.72173,0,0,0,0,6.9,2,3,996,2.23201,147.116,4.86875,3.9,0.0124392,0,0,0,-273.15,0,0,0,-273.15,0,1466
"Mar 3, 02:00 am",1,0,0,-6.36106,0,0,0,0,0,0,0,1,0,0.0123467,0,0.276036,0.434704,0,0,-0.140555,272.274,271.968,0,204,393,0,293,0,0,276.291,267.676,1.7,5.51693,-5.51693,0,0,0,0,6.4,3,3,996,28.5252,143.976,4.68125,4.9,0.0123467,0,0,0,-273.15,0,0,0,-273.15,0,1467
"Mar 3, 03:00 am",1,0,0,-6.16012,0,0,0,0,0,0,0,1,0,0.0122593,0,0.27293,0.433517,0,0,-0.135491,268.717,268.42,0,204,393,0,293,0,0,272.593,264.256,1.7,5.32266,-5.32266,0,0,0,0,5.9,4,3,996,49.1924,136.622,4.72813,5.3,0.0122593,0,0,0,-273.15,0,0,0,-273.15,0,1468
"Mar 3, 04:00 am",1,0,0,-5.96629,0,0,0,0,0,0,0,1,0,0.0121766,0,0.269726,0.432402,0,0,-0.130668,265.271,264.983,0,204,393,0,293,0,0,269.013,260.941,1.7,5.13603,-5.13603,0,0,0,0,5.6,5,3,996,64.491,126.862,4.74062,4.2,0.0121766,0,0,0,-273.15,0,0,0,-273.15,0,1469
"Mar 3, 05:00 am",1,0,0,-5.78437,0,0,0,0,0,0,0,1,0,0.0120982,0,0.266629,0.431354,0,0,-0.126138,261.931,261.652,0,204,393,0,293,0,0,265.545,257.727,1.7,4.96118,-4.96118,0,0,0,0,5.3,6,3,996,76.4164,115.896,4.675,3.7,0.0120982,0,0,0,-273.15,0,0,0,-273.15,0,1470
"Mar 3, 06:00 am",1,0,0,-5.6137,0,0,0,0,0,0,0,1,0,0.0120238,0,0.263523,0.430369,0,0,-0.121952,258.691,258.42,0,204,393,0,293,0,0,262.184,254.603,1.7,4.79791,-4.79791,0,0,0,0,5.1,7,3,996,86.563,104.394,4.475,4.6,0.0120238,0,0,0,-273.15,0,0,0,-273.15,0,1471
"Mar 3, 07:00 am",1,0,0,-5.44925,0,0,0,0,0,0,0,1,0,0.0119532,0,0.260301,0.429441,0,0,-0.117958,255.544,255.281,0,204,393,0,293,0,0,258.923,251.568,1.7,4.64141,-4.64141,0,0,0,0,5.1,8,3,996,96.0159,92.7689,4.1625,4.9,0.0119532,0,0,0,-273.15,0,0,0,-273.15,0,1472
"Mar 3, 08:00 am",2,0,0,-5.29148,13.493,0.963789,1,0.996087,0,15.4659,0.06,1,0,0.0118861,0,0.256856,0.428569,5.4936,5.29467,-0.11411,252.487,252.232,0,204,393,0,293,0,0,255.759,248.62,1.7,4.49246,-4.49246,0,0,0,14,5.4,9,3,996,105.602,81.7995,4.07188,6.3,0.0718861,0,0,0,-273.15,0,0,0,-273.15,0,1473
"Mar 3, 09:00 am",2,0,0,21.4843,98.1316,0.908626,0.987979,0.994057,0.973793,24.6839,0.06,1,0,0.0124112,0.738155,0.280349,0.436262,42.3792,38.5068,0.489914,254.19,255.281,0,204,393,0,293,0,0,253.363,273.256,1.7,5.62355,22.8004,28.424,0,0,108,5.9,10,3,996,116.097,70.9856,4.72813,6.3,0.0724112,0,0,0,-273.15,0,0,0,-273.15,0,1474
"Mar 3, 10:00 am",2,0,0,-0.82511,18.4127,0.836939,0.964364,0.992683,1,33.1817,0.06,1,0,0.0121499,0.738879,0.282387,0.43188,8.6328,7.22513,0.221103,267.98,268.466,0,204,393,0,293,0,0,256.95,276.693,1.7,5.06973,0.268769,5.33849,0,0,22,6.5,11,3,996,128.347,61.1481,4.70313,4.9,0.0721499,0,0,0,-273.15,0,0,0,-273.15,0,1475
"Mar 3, 11:00 am",2,0,0,1.39439,25.9275,0.762575,0.932258,0.991308,1,40.3083,0.06,1,0,0.0121782,0.713291,0.270088,0.432476,13.3416,10.174,-0.128923,267.662,267.379,0,204,393,0,293,0,0,261.923,263.43,1.7,5.05579,2.2012,7.257,0,0,34,6.8,12,3,996,143.251,53.0182,5.08125,3.2,0.0721782,0,0,0,-273.15,0,0,0,-273.15,0,1476
"Mar 3, 12:00 pm",2,0,0,-2.42325,12.6948,0.705264,0.901314,0.990199,1,45.1491,0.06,1,0,0.012141,0.688843,0.268594,0.431921,7.0632,4.98142,-0.0880227,265.104,264.91,0,204,393,0,293,0,0,263.257,262.355,1.7,5.00953,-1.57811,3.43142,0,0,18,7.4,13,3,996,161.322,47.5734,5.2125,2.5,0.072141,0,0,0,-273.15,0,0,0,-273.15,0,1477
"Mar 3, 01:00 pm",2,0,0,-4.89552,2.74405,0.686012,0.889481,0.989807,1,46.6847,0.06,1,0,0.0120622,0.679531,0.263434,0.430858,1.5696,1.07676,-0.141291,262.261,261.948,0,204,393,0,293,0,0,262.731,257.486,1.7,4.84472,-4.11302,0.731695,0,0,4,7.8,14,3,996,181.701,45.8297,6.31563,3.2,0.0720622,0,0,0,-273.15,0,0,0,-273.15,0,1478
"Mar 3, 02:00 pm",2,0,0,-5.10681,1.42678,0.713389,0.906077,0.990361,1,44.4887,0.06,1,0,0.0120011,0.692596,0.259436,0.430071,0.7848,0.559867,-0.141641,258.412,258.098,0,204,393,0,293,0,0,260.761,253.57,1.7,4.71879,-4.33103,0.387762,0,0,2,7.9,15,3,996,201.856,48.2024,6.41563,2.8,0.0720011,0,0,0,-273.15,0,0,0,-273.15,0,1479
"Mar 3, 03:00 pm",1,0,0,-5.36397,0,0,0,0,0,0,0,1,0,0.0119338,0,0.256551,0.429186,0,0,-0.123986,254.942,254.665,0,204,393,0,293,0,0,257.965,250.722,1.7,4.57702,-4.57702,0,0,0,0,7.8,16,3,996,219.445,54.1369,5.37813,2.9,0.0119338,0,0,0,-273.15,0,0,0,-273.15,0,1480
"Mar 3, 04:00 pm",2,0,0,-3.83163,5.10194,0.850324,0.969299,0.99293,1,31.7531,0.06,1,0,0.0118977,0.742846,0.25543,0.428739,2.3544,2.002,-0.0847308,252.009,251.82,0,204,393,0,293,0,0,254.98,249.262,1.7,4.49896,-3.01178,1.48718,0,0,6,7.3,17,3,996,233.888,62.5884,5.81563,3.9,0.0718977,0,0,0,-273.15,0,0,0,-273.15,0,1481
"Mar 3, 05:00 pm",2,0,0,-4.44586,2.75961,0.91987,0.991037,0.994292,0.883854,23.0929,0.06,1,0,0.0118353,0.672212,0.253561,0.427915,1.1772,1.08287,-0.0826455,249.981,249.795,0,204,393,0,293,0,0,252.305,247.294,1.7,4.36056,-3.63264,0.727918,0,0,3,7,18,3,996,245.816,72.6154,5.51563,3.7,0.0718353,0,0,0,-273.15,0,0,0,-273.15,0,1482
"Mar 3, 06:00 pm",1,0,0,-4.98666,0,0,0,0,0,0,0,1,0,0.0117714,0,0.250006,0.427177,0,0,-0.111477,247.454,247.203,0,204,393,0,293,0,0,249.857,243.623,1.7,4.21315,-4.21315,0,0,0,0,6.8,19,3,996,256.133,83.5115,5.31563,3.2,0.0117714,0,0,0,-273.15,0,0,0,-273.15,0,1483
"Mar 3, 07:00 pm",1,0,0,-4.85851,0,0,0,0,0,0,0,1,0,0.0117196,0,0.247106,0.426644,0,0,-0.112355,244.414,244.159,0,204,393,0,293,0,0,247.215,240.512,1.7,4.09429,-4.09429,0,0,0,0,6.5,20,3,996,265.673,94.5456,5.09375,3.2,0.0117196,0,0,0,-273.15,0,0,0,-273.15,0,1484
"Mar 3, 08:00 pm",1,0,0,-4.74583,0,0,0,0,0,0,0,1,0,0.0116711,0,0.244943,0.426182,0,0,-0.10266,241.535,241.301,0,204,393,0,293,0,0,244.422,237.981,1.7,3.9792,-3.9792,0,0,0,0,6,21,3,996,275.211,106.153,4.59375,4.2,0.0116711,0,0,0,-273.15,0,0,0,-273.15,0,1485
"Mar 3, 09:00 pm",1,0,0,-4.62799,0,0,0,0,0,0,0,1,0,0.0116237,0,0.242561,0.425742,0,0,-0.0980833,238.846,238.622,0,204,393,0,293,0,0,241.656,235.444,1.7,3.86557,-3.86557,0,0,0,0,5.7,22,3,996,285.601,117.572,4.29375,4.9,0.0116237,0,0,0,-273.15,0,0,0,-273.15,0,1486
"Mar 3, 10:00 pm",1,0,0,-4.51236,0,0,0,0,0,0,0,1,0,0.0115783,0,0.240198,0.425331,0,0,-0.0954108,236.242,236.023,0,204,393,0,293,0,0,238.962,232.919,1.7,3.75603,-3.75603,0,0,0,0,5.4,23,3,996,297.991,128.357,4.22813,4.9,0.0115783,0,0,0,-273.15,0,0,0,-273.15,0,1487
