"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 3, 11:00 pm",1,0,0,-4.40532,0,0,0,0,0,0,0,1,0,0.0115349,0,0.238208,0.424948,0,0,-0.0929655,233.697,233.484,0,204,393,0,293,0,0,236.335,230.446,1.7,3.65394,-3.65394,0,0,0,0,4.8,0,3,996,314.05,137.767,4.09688,5.7,0.0115349,0,0,0,-273.15,0,0,0,-273.15,0,1488
"Mar 4, 12:00 am",1,0,0,-4.30303,0,0,0,0,0,0,0,1,0,0.0114933,0,0.236383,0.424592,0,0,-0.0905948,231.209,231,0,204,393,0,293,0,0,233.771,228.029,1.7,3.55608,-3.55608,0,0,0,0,4.1,1,3,996,335.658,144.494,3.475,4.9,0.0114933,0,0,0,-273.15,0,0,0,-273.15,0,1489
"Mar 4, 01:00 am",1,0,0,-4.19919,0,0,0,0,0,0,0,1,0,0.0114536,0,0.233672,0.424263,0,0,-0.0881748,228.777,228.573,0,204,393,0,293,0,0,231.272,225.669,1.7,3.45967,-3.45967,0,0,0,0,4.3,2,3,996,2.3098,146.73,3.51875,6.9,0.0114536,0,0,0,-273.15,0,0,0,-273.15,0,1490
"Mar 4, 02:00 am",1,0,0,-4.10379,0,0,0,0,0,0,0,1,0,0.0114155,0,0.231755,0.423957,0,0,-0.0858826,226.402,226.203,0,204,393,0,293,0,0,228.826,223.365,1.7,3.36906,-3.36906,0,0,0,0,3.8,3,3,996,28.3659,143.599,3.33125,5.7,0.0114155,0,0,0,-273.15,0,0,0,-273.15,0,1491
"Mar 4, 03:00 am",1,0,0,-4.00914,0,0,0,0,0,0,0,1,0,0.011379,0,0.229471,0.423673,0,0,-0.0837044,224.081,223.886,0,204,393,0,293,0,0,226.438,221.11,1.7,3.28057,-3.28057,0,0,0,0,3.7,4,3,996,48.9241,136.28,2.60625,3.9,0.011379,0,0,0,-273.15,0,0,0,-273.15,0,1492
"Mar 4, 04:00 am",1,0,0,-3.91924,0,0,0,0,0,0,0,1,0,0.0113439,0,0.227239,0.423412,0,0,-0.0816038,221.811,221.62,0,204,393,0,293,0,0,224.104,218.904,1.7,3.19672,-3.19672,0,0,0,0,3.6,5,3,996,64.1996,126.551,2.35,4.2,0.0113439,0,0,0,-273.15,0,0,0,-273.15,0,1493
"Mar 4, 05:00 am",1,0,0,-3.83217,0,0,0,0,0,0,0,1,0,0.0113103,0,0.224952,0.423171,0,0,-0.0795952,219.59,219.404,0,204,393,0,293,0,0,221.823,216.746,1.7,3.11595,-3.11595,0,0,0,0,3.6,6,3,996,76.1308,115.604,2.58437,5.7,0.0113103,0,0,0,-273.15,0,0,0,-273.15,0,1494
"Mar 4, 06:00 am",1,0,0,-3.74868,0,0,0,0,0,0,0,1,0,0.0112781,0,0.222819,0.422949,0,0,-0.0776682,217.418,217.235,0,204,393,0,293,0,0,219.591,214.633,1.7,3.03831,-3.03831,0,0,0,0,3.5,7,3,996,86.2885,104.111,2.48438,4.9,0.0112781,0,0,0,-273.15,0,0,0,-273.15,0,1495
"Mar 4, 07:00 am",1,0,0,-3.66796,0,0,0,0,0,0,0,1,0,0.0112471,0,0.220627,0.422746,0,0,-0.0758172,215.291,215.112,0,204,393,0,293,0,0,217.407,212.564,1.7,2.9637,-2.9637,0,0,0,0,3.5,8,3,996,95.7513,92.4845,2.48438,5.7,0.0112471,0,0,0,-273.15,0,0,0,-273.15,0,1496
"Mar 4, 08:00 am",2,0,0,-3.58398,46.3204,0.965009,1,0.996157,0,15.2017,0.06,1,0,0.0112174,0,0.217748,0.42256,18.8352,18.1761,-0.073912,213.21,213.035,0,204,393,0,293,0,0,215.275,210.542,1.7,2.88814,-2.88814,0,0,0,48,4.2,9,3,996,105.346,81.5088,3.18437,6.3,0.0712174,0,0,0,-273.15,0,0,0,-273.15,0,1497
"Mar 4, 09:00 am",2,0,0,-1.72353,6.3744,0.910628,0.988537,0.994098,0.987431,24.4077,0.06,1,0,0.0112123,0.748946,0.216661,0.422534,2.7468,2.50131,-0.0349973,211.478,211.395,0,204,393,0,293,0,0,213.231,210.445,1.7,2.87065,-0.997303,1.87335,0,0,7,5,10,3,996,115.852,70.6742,3.67188,8.1,0.0712123,0,0,0,-273.15,0,0,0,-273.15,0,1498
"Mar 4, 10:00 am",1,0,0,-3.46967,0,0,0,0,0,0,0,1,0,0.0111748,0,0.214045,0.422319,0,0,-0.0538099,210.568,210.441,0,204,393,0,293,0,0,211.603,208.728,1.7,2.77187,-2.77187,0,0,0,0,5.7,11,3,996,128.127,60.8113,4.29375,6.9,0.0111748,0,0,0,-273.15,0,0,0,-273.15,0,1499
"Mar 4, 11:00 am",2,0,0,4.1809,28.3523,0.766278,0.934058,0.991378,1,39.9792,0.06,1,0,0.0112462,0.714718,0.218343,0.422784,14.5188,11.1254,0.0744001,209.853,210.029,0,204,393,0,293,0,0,210.234,213.461,1.7,2.95041,5.00115,7.95155,0,0,37,6,12,3,996,143.086,52.653,4.59375,7.3,0.0712462,0,0,0,-273.15,0,0,0,-273.15,0,1500
"Mar 4, 12:00 pm",2,0,0,-1.68137,7.09726,0.709726,0.903946,0.990288,1,44.7873,0.06,1,0,0.0112013,0.690917,0.218697,0.422496,3.924,2.78497,0.0346614,212.526,212.608,0,204,393,0,293,0,0,210.175,214.444,1.7,2.82633,-0.902148,1.92418,0,0,10,6.3,13,3,996,161.263,47.1876,4.89375,4.6,0.0712013,0,0,0,-273.15,0,0,0,-273.15,0,1501
"Mar 4, 01:00 pm",1,0,0,-3.35341,0,0,0,0,0,0,0,1,0,0.0111596,0,0.211848,0.422235,0,0,-0.107098,211.467,211.214,0,204,393,0,293,0,0,210.574,207.368,1.7,2.72068,-2.72068,0,0,0,1,6.4,14,3,996,181.79,45.4466,4.99375,3.2,0.0111596,0,0,0,-273.15,0,0,0,-273.15,0,1502
"Mar 4, 02:00 pm",2,0,0,-2.94272,1.43625,0.718123,0.908791,0.990454,1,44.1003,0.06,1,0,0.0111434,0.694737,0.209091,0.422141,0.7848,0.563583,-0.0938936,208.388,208.165,0,204,393,0,293,0,0,209.608,204.817,1.7,2.69182,-2.30028,0.391542,0,0,2,6.7,15,3,996,202.078,47.8505,5.29375,3.2,0.0711434,0,0,0,-273.15,0,0,0,-273.15,0,1503
"Mar 4, 03:00 pm",2,0,0,3.81243,26.4997,0.779402,0.940258,0.991623,1,38.7941,0.06,1,0,0.0112109,0.71964,0.21462,0.422559,13.3416,10.3985,0.0774698,207.358,207.542,0,204,393,0,293,0,0,208.028,211.11,1.7,2.85986,4.62329,7.48316,0,0,34,7.2,16,3,996,219.74,53.8305,4.54375,3.2,0.0712109,0,0,0,-273.15,0,0,0,-273.15,0,1504
"Mar 4, 04:00 pm",2,0,0,136.584,513.003,0.853582,0.970464,0.992991,1,31.3966,0.06,1,0,0.0843133,0.743784,0.324371,1.52549,235.832,201.302,7.04507,244.353,252.786,0,380.807,393,0,293,0,0,217.252,324.011,3.17339,7.1342,142.591,149.725,0,0,601,8.1,17,3,996,234.211,62.325,5.13125,2.9,0.144313,0,0,0,-273.15,0,0,0,-273.15,0,1505
"Mar 4, 05:00 pm",2,0,0,27.7085,139.251,0.922191,0.991644,0.994341,0.893633,22.7514,0.06,1,0,0.0131725,0.680099,0.342897,0.446329,59.2524,54.642,0.71601,317.975,319.456,0,204,393,0,293,0,0,258.753,341.96,1.7,7.18718,29.9748,37.162,0,0,151,8.2,18,3,996,246.144,72.3852,5.15312,2.4,0.0731725,0,0,0,-273.15,0,0,0,-273.15,0,1506
"Mar 4, 06:00 pm",2,0,0,-6.62909,86.5554,0.972533,1,0.996615,0,13.46,0.06,1,0,0.0127859,0,0.300904,0.440424,34.9236,33.9643,-0.732424,318.236,316.726,0,204,393,0,293,0,0,288.559,294.854,1.7,6.28082,-6.28082,0,0,0,89,7.8,19,3,996,256.463,83.3058,4.675,1.8,0.0727859,0,0,0,-273.15,0,0,0,-273.15,0,1507
"Mar 4, 07:00 pm",1,0,0,-6.86588,0,0,0,0,0,0,0,1,0,0.012835,0,0.287733,0.441535,0,0,-0.603926,298.873,297.601,0,204,393,0,293,0,0,297.123,278.822,1.7,6.54244,-6.54244,0,0,0,0,7.3,20,3,996,266.009,94.3466,4.175,1.7,0.012835,0,0,0,-273.15,0,0,0,-273.15,0,1508
"Mar 4, 08:00 pm",1,0,0,-7.34486,0,0,0,0,0,0,0,1,0,0.0127813,0,0.291087,0.44074,0,0,-0.214805,288.722,288.263,0,204,393,0,293,0,0,293.949,281.755,1.7,6.51869,-6.51869,0,0,0,0,6.6,21,3,996,275.56,105.954,3.7875,1,0.0127813,0,0,0,-273.15,0,0,0,-273.15,0,1509
"Mar 4, 09:00 pm",1,0,0,-7.15371,0,0,0,0,0,0,0,1,0,0.0126695,0,0.289224,0.439155,0,0,-0.147729,284.367,284.05,0,204,393,0,293,0,0,289.264,279.686,1.7,6.26498,-6.26498,0,0,0,0,6,22,3,996,285.97,117.359,3.42188,1.4,0.0126695,0,0,0,-273.15,0,0,0,-273.15,0,1510
"Mar 4, 10:00 pm",1,0,0,-6.87883,0,0,0,0,0,0,0,1,0,0.0125611,0,0.285719,0.43765,0,0,-0.1498,280.617,280.294,0,204,393,0,293,0,0,285.014,275.808,1.7,6.00762,-6.00762,0,0,0,0,5.4,23,3,996,298.382,128.115,2.82188,1.9,0.0125611,0,0,0,-273.15,0,0,0,-273.15,0,1511
"Mar 4, 11:00 pm",1,0,0,-6.64255,0,0,0,0,0,0,0,1,0,0.0124611,0,0.282356,0.436271,0,0,-0.147519,276.821,276.501,0,204,393,0,293,0,0,281.016,272.039,1.7,5.78216,-5.78216,0,0,0,0,4.8,0,3,996,314.442,137.479,2.76875,2.4,0.0124611,0,0,0,-273.15,0,0,0,-273.15,0,1512
"Mar 5, 12:00 am",1,0,0,-6.42521,0,0,0,0,0,0,0,1,0,0.0123672,0,0.279192,0.434985,0,0,-0.142221,273.107,272.797,0,204,393,0,293,0,0,277.158,268.464,1.7,5.57151,-5.57151,0,0,0,0,4.2,1,3,996,335.964,144.146,2.40312,2.2,0.0123672,0,0,0,-273.15,0,0,0,-273.15,0,1513
"Mar 5, 01:00 am",1,0,0,-6.21828,0,0,0,0,0,0,0,1,0,0.0122785,0,0.276161,0.433778,0,0,-0.136902,269.513,269.214,0,204,393,0,293,0,0,273.422,265.016,1.7,5.37075,-5.37075,0,0,0,0,3.6,2,3,996,2.3895,146.343,1.80312,1.2,0.0122785,0,0,0,-273.15,0,0,0,-273.15,0,1514
"Mar 5, 02:00 am",1,0,0,-6.02766,0,0,0,0,0,0,0,1,0,0.0121945,0,0.273343,0.432643,0,0,-0.132102,266.035,265.744,0,204,393,0,293,0,0,269.805,261.668,1.7,5.18603,-5.18603,0,0,0,0,2.9,3,3,996,28.2117,143.22,1.57188,1.2,0.0121945,0,0,0,-273.15,0,0,0,-273.15,0,1515
"Mar 5, 03:00 am",1,0,0,-5.8489,0,0,0,0,0,0,0,1,0,0.0121148,0,0.270624,0.431575,0,0,-0.127714,262.66,262.378,0,204,393,0,293,0,0,266.3,258.413,1.7,5.01318,-5.01318,0,0,0,0,2.2,4,3,996,48.6603,135.935,1.10625,1.5,0.0121148,0,0,0,-273.15,0,0,0,-273.15,0,1516
"Mar 5, 04:00 am",1,0,0,-5.67657,0,0,0,0,0,0,0,1,0,0.0120392,0,0.267583,0.430572,0,0,-0.123494,259.382,259.108,0,204,393,0,293,0,0,262.902,255.251,1.7,4.84798,-4.84798,0,0,0,0,1.9,5,3,996,63.911,126.237,0.80625,2,0.0120392,0,0,0,-273.15,0,0,0,-273.15,0,1517
"Mar 5, 05:00 am",1,0,0,-5.51125,0,0,0,0,0,0,0,1,0,0.0119675,0,0.264747,0.429628,0,0,-0.119418,256.198,255.932,0,204,393,0,293,0,0,259.604,252.182,1.7,4.68919,-4.68919,0,0,0,0,1.5,6,3,996,75.8468,115.31,0.09375,1,0.0119675,0,0,0,-273.15,0,0,0,-273.15,0,1518
"Mar 5, 06:00 am",1,0,0,-5.35435,0,0,0,0,0,0,0,1,0,0.0118992,0,0.261791,0.428739,0,0,-0.115567,253.106,252.848,0,204,393,0,293,0,0,256.401,249.199,1.7,4.53942,-4.53942,0,0,0,0,1.3,7,3,996,86.0148,103.825,0.05,0.8,0.0118992,0,0,0,-273.15,0,0,0,-273.15,0,1519
"Mar 5, 07:00 am",1,0,0,-5.20588,0,0,0,0,0,0,0,1,0,0.0118348,0,0.258814,0.427919,0,0,-0.111964,250.1,249.848,0,204,393,0,293,0,0,253.29,246.294,1.7,4.39837,-4.39837,0,0,0,0,1.2,8,3,996,95.4869,92.1977,-0.128125,1.5,0.0118348,0,0,0,-273.15,0,0,0,-273.15,0,1520
"Mar 5, 08:00 am",2,0,0,-5.05291,142.033,0.966209,1,0.996227,0,14.9372,0.06,1,0,0.0117758,0,0.254771,0.42723,57.6828,55.7336,-0.108311,247.177,246.933,0,204,393,0,293,0,0,250.272,243.476,1.7,4.25643,-4.25643,0,0,0,147,2.2,9,3,996,105.09,81.2157,1.10625,1.1,0.0717758,0,0,0,-273.15,0,0,0,-273.15,0,1521
"Mar 5, 09:00 am",1,0,0,-4.90794,0,0,0,0,0,0,0,1,0,0.011722,0,0.250816,0.426667,0,0,-0.104746,244.339,244.102,0,204,393,0,293,0,0,247.339,240.742,1.7,4.12226,-4.12226,0,0,0,0,3.2,10,3,996,115.607,70.3608,1.95,1.2,0.011722,0,0,0,-273.15,0,0,0,-273.15,0,1522
"Mar 5, 10:00 am",2,0,0,121.732,468.489,0.842606,0.966483,0.992787,1,32.5837,0.06,1,0,0.0704439,0.740581,0.351901,1.33575,218.174,183.835,5.94571,272.374,279.838,0,349.967,393,0,293,0,0,251.743,346.263,2.91639,9.24172,126.903,136.145,0,0,556,5.4,11,3,996,127.906,60.4725,3.44688,1,0.130444,0,0,0,-273.15,0,0,0,-273.15,0,1523
"Mar 5, 11:00 am",6,0,0,42.3759,379.598,0.769975,0.935832,0.991447,1,39.6484,0.06,1,0,0.0640467,0.716126,0.396464,1.24838,193.453,148.954,52.5276,293,357.798,337.043,0,357.798,337.043,293,0.185374,52.5276,278.072,393.151,2.80869,11.1877,95.4822,106.67,-3.79954e-05,0,493,7.2,12,3,996,142.92,52.2858,4.30937,1.2,0.30942,0,0,0,-273.15,0,0,0,-273.15,0,1524
"Mar 5, 12:00 pm",6,0,0,14.8376,526.354,0.714184,0.906536,0.990377,1,44.4236,0.06,1,0,0.217726,0.692959,0.395705,2.7946,289.199,206.541,115.562,293,385.958,507.805,0,385.958,507.805,293,0.279293,115.562,288.722,392.968,4.2317,11.6119,131.513,143.125,-0.000169011,0,737,8.9,13,3,996,161.205,46.7998,5.22812,1.3,0.557018,0,0,0,-273.15,0,0,0,-273.15,0,1525
"Mar 5, 01:00 pm",6,0,0,-7.4652,191.331,0.69575,0.895564,0.990007,1,45.913,0.06,1,0,0.0145089,0.684316,0.382677,0.467159,107.91,75.0783,47.1236,293,387.28,204,0,387.28,204,293,0.1122,47.1236,290.451,381.001,1.7,10.6793,40.6981,51.3773,-7.08345e-05,0,275,9.8,14,3,996,181.883,45.0621,5.65938,1.1,0.186709,0,0,0,-273.15,0,0,0,-273.15,0,1526
"Mar 5, 02:00 pm",6,0,0,8.80034,495.877,0.722853,0.91146,0.990547,1,43.7095,0.06,1,0,0.192603,0.696843,0.392858,2.57613,269.186,194.582,113.905,293,388.461,486.642,0,388.461,486.642,293,0.267653,113.905,292.011,391.47,4.05535,11.7067,123.887,135.593,-0.000175405,0,686,10.6,15,3,996,202.305,47.4983,6.225,0.6,0.520256,0,0,0,-273.15,0,0,0,-273.15,0,1527
"Mar 5, 03:00 pm",6,0,0,-14.2856,149.651,0.783516,0.942145,0.991699,1,38.4164,0.06,1,0,0.0143521,0.72114,0.374017,0.464527,74.9484,58.7232,45.5752,293,384.35,204,0,384.35,204,293,0.1122,45.5752,291.354,373.102,1.7,10.0989,32.2487,42.3476,-6.44331e-05,0,191,10.8,16,3,996,220.041,53.5246,6.1125,1.1,0.186552,0,0,0,-273.15,0,0,0,-273.15,0,1528
"Mar 5, 04:00 pm",6,0,0,14.1843,489.25,0.856831,0.971612,0.993052,1,31.0374,0.06,1,0,0.217566,0.744709,0.392233,2.79184,224.06,191.982,115.786,293,386.207,507.352,0,386.207,507.352,293,0.279043,115.786,292.344,390.846,4.22793,11.7799,131.191,142.971,-0.000170221,0,571,10.7,17,3,996,234.537,62.0624,6.0125,1.4,0.556609,0,0,0,-273.15,0,0,0,-273.15,0,1529
"Mar 5, 05:00 pm",6,0,0,0.645021,268.104,0.924497,0.992239,0.994391,0.903327,22.4073,0.06,1,0,0.0258376,0.687924,0.393794,0.6818,113.796,105.204,58.9147,293,390.346,246.538,0,390.346,246.538,293,0.135596,58.9147,291.705,392.455,2.05448,11.6978,60.6746,72.3724,-9.42307e-05,0,290,10.2,18,3,996,246.476,72.1559,5.825,1.7,0.221433,0,0,0,-273.15,0,0,0,-273.15,0,1530
"Mar 5, 06:00 pm",6,0,0,-46.0779,6.81716,0.973881,1,0.996703,0,13.1241,0.06,1,0,0.0135097,0,0.334361,0.450854,2.7468,2.67506,38.3417,293,370.521,204,0,370.521,204,293,0.1122,38.3417,291.435,330.508,1.7,7.34646,-7.34646,0,-3.93777e-05,0,7,8.9,19,3,996,256.795,83.1007,5.07187,1.4,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,1531
"Mar 5, 07:00 pm",6,0,0,-26.8707,0,0.997968,1,0.999097,0,3.65341,0.0030265,1,0,0.0128898,0,0.297875,0.441909,0,0,20.0045,293,334.38,204,0,334.38,204,293,0.1122,20.0045,291.43,290.904,1.7,6.41215,-6.41215,0,-5.98918e-06,0,0,7.7,20,3,996,266.347,94.1481,4.575,1.1,0.128116,0,0,0,-273.15,0,0,0,-273.15,0,1532
"Mar 5, 08:00 pm",1,0,0,-6.51999,0,0,0,0,0,0,0,1,0,0.0128545,0,0.289224,0.441729,0,0,-0.859027,308.656,306.868,0,204,393,0,293,0,0,296.678,280.597,1.7,6.50306,-6.50306,0,0,0,0,7.3,21,3,996,275.91,105.754,4.8,1.5,0.0128545,0,0,0,-273.15,0,0,0,-273.15,0,1533
"Mar 5, 09:00 pm",1,0,0,-7.34658,0,0,0,0,0,0,0,1,0,0.0128525,0,0.29163,0.441758,0,0,-0.338227,293.37,292.652,0,204,393,0,293,0,0,297.073,282.226,1.7,6.66532,-6.66532,0,0,0,0,6.8,22,3,996,286.34,117.145,4.76875,1.9,0.0128525,0,0,0,-273.15,0,0,0,-273.15,0,1534
"Mar 5, 10:00 pm",1,0,0,-7.34272,0,0,0,0,0,0,0,1,0,0.0127525,0,0.2916,0.440319,0,0,-0.163624,287.342,286.991,0,204,393,0,293,0,0,292.549,282.144,1.7,6.46002,-6.46002,0,0,0,0,6.3,23,3,996,298.774,127.872,4.89375,1.8,0.0127525,0,0,0,-273.15,0,0,0,-273.15,0,1535
"Mar 5, 11:00 pm",1,0,0,-7.07394,0,0,0,0,0,0,0,1,0,0.0126389,0,0.288203,0.438728,0,0,-0.150971,283.45,283.126,0,204,393,0,293,0,0,288.071,278.64,1.7,6.19375,-6.19375,0,0,0,0,5.9,0,3,996,314.833,137.189,4.3375,2.7,0.0126389,0,0,0,-273.15,0,0,0,-273.15,0,1536
"Mar 6, 12:00 am",1,0,0,-6.81874,0,0,0,0,0,0,0,1,0,0.0125336,0,0.284598,0.43727,0,0,-0.151043,279.614,279.287,0,204,393,0,293,0,0,283.939,274.745,1.7,5.95319,-5.95319,0,0,0,0,5.4,1,3,996,336.268,143.798,3.60313,5.3,0.0125336,0,0,0,-273.15,0,0,0,-273.15,0,1537
"Mar 6, 01:00 am",1,0,0,-6.58269,0,0,0,0,0,0,0,1,0,0.0124356,0,0.281008,0.435921,0,0,-0.146192,275.815,275.497,0,204,393,0,293,0,0,279.981,271.065,1.7,5.72588,-5.72588,0,0,0,0,5.1,2,3,996,2.47089,145.955,3.225,3.7,0.0124356,0,0,0,-273.15,0,0,0,-273.15,0,1538
"Mar 6, 02:00 am",1,0,0,-6.36366,0,0,0,0,0,0,0,1,0,0.0123433,0,0.277473,0.434658,0,0,-0.140522,272.136,271.83,0,204,393,0,293,0,0,276.155,267.54,1.7,5.51448,-5.51448,0,0,0,0,4.9,3,3,996,28.0623,142.839,3.3375,2.8,0.0123433,0,0,0,-273.15,0,0,0,-273.15,0,1539
"Mar 6, 03:00 am",1,0,0,-6.15912,0,0,0,0,0,0,0,1,0,0.0122559,0,0.274055,0.433472,0,0,-0.135359,268.58,268.284,0,204,393,0,293,0,0,272.454,264.125,1.7,5.31761,-5.31761,0,0,0,0,4.7,4,3,996,48.4008,135.588,2.825,2.4,0.0122559,0,0,0,-273.15,0,0,0,-273.15,0,1540
"Mar 6, 04:00 am",1,0,0,-5.96501,0,0,0,0,0,0,0,1,0,0.0121733,0,0.270642,0.432359,0,0,-0.13057,265.137,264.849,0,204,393,0,293,0,0,268.875,260.812,1.7,5.13148,-5.13148,0,0,0,0,4.6,5,3,996,63.6253,125.92,3.27187,2.2,0.0121733,0,0,0,-273.15,0,0,0,-273.15,0,1541
"Mar 6, 05:00 am",1,0,0,-5.78283,0,0,0,0,0,0,0,1,0,0.0120951,0,0.267334,0.431313,0,0,-0.126076,261.799,261.52,0,204,393,0,293,0,0,265.408,257.597,1.7,4.95715,-4.95715,0,0,0,0,4.5,6,3,996,75.5644,115.012,3.79688,2.5,0.0120951,0,0,0,-273.15,0,0,0,-273.15,0,1542
"Mar 6, 06:00 am",1,0,0,-5.60946,0,0,0,0,0,0,0,1,0,0.0120208,0,0.264125,0.430329,0,0,-0.121836,258.56,258.289,0,204,393,0,293,0,0,262.048,254.476,1.7,4.79149,-4.79149,0,0,0,0,4.4,7,3,996,85.742,103.537,4.16563,2.3,0.0120208,0,0,0,-273.15,0,0,0,-273.15,0,1543
"Mar 6, 07:00 am",1,0,0,-5.44703,0,0,0,0,0,0,0,1,0,0.0119503,0,0.260906,0.429404,0,0,-0.117864,255.416,255.153,0,204,393,0,293,0,0,258.789,251.443,1.7,4.63702,-4.63702,0,0,0,0,4.4,8,3,996,95.2228,91.9085,4.16563,3.5,0.0119503,0,0,0,-273.15,0,0,0,-273.15,0,1544
"Mar 6, 08:00 am",2,0,0,-5.27954,287.315,0.96739,1,0.996297,0,14.6724,0.06,1,0,0.0118835,0,0.256521,0.428536,116.543,112.742,-0.113845,252.362,252.107,0,204,393,0,293,0,0,255.632,248.503,1.7,4.48145,-4.48145,0,0,0,297,5.6,9,3,996,104.834,80.9202,4.6625,3.2,0.0718835,0,0,0,-273.15,0,0,0,-273.15,0,1545
"Mar 6, 09:00 am",2,6,0,144.993,661.293,0.915918,0.989981,0.994208,1,23.6621,0.06,1,0,0.307213,0.759672,0.372254,3.41599,283.313,259.491,42.9871,281.518,309.713,231.473,325.084,380.53,231.473,293,0.12731,34.7972,265.299,368.868,4.63798,10.4823,186.646,197.128,0,0,722,7.8,10,3,996,115.362,70.0454,5.925,2.7,0.494523,0,0,0,-273.15,0,0,0,-273.15,0,1546
"Mar 6, 10:00 am",6,0,0,20.7146,722.835,0.845421,0.96752,0.992839,1,32.2829,0.06,1,0,0.748935,0.741414,0.39463,6.30584,335.502,283.641,176.816,293,386.307,773.902,0,386.307,773.902,293,0.425646,176.816,289.296,392.76,6.44919,11.6593,198.636,210.295,-0.000260483,0,855,9.9,11,3,996,127.684,60.1318,6.38437,2,1.23458,0,0,0,-273.15,0,0,0,-273.15,0,1547
"Mar 6, 11:00 am",6,0,0,-14.7662,149.317,0.773663,0.937581,0.991516,1,39.316,0.06,1,0,0.0143165,0.717514,0.37275,0.463927,75.7332,58.592,45.8392,293,384.85,204,0,384.85,204,293,0.1122,45.8392,290.955,371.891,1.7,10.0205,32.0201,42.0406,-6.54976e-05,0,193,10.8,12,3,996,142.754,51.9169,6.81563,3.2,0.186516,0,0,0,-273.15,0,0,0,-273.15,0,1548
"Mar 6, 12:00 pm",6,0,0,-20.434,94.86,0.718637,0.909083,0.990464,1,44.058,0.06,1,0,0.0137697,0.694968,0.345431,0.455245,51.7968,37.2231,36.8555,293,367.651,204,0,367.651,204,293,0.1122,36.8555,291.204,344.022,1.7,8.61946,17.2494,25.8688,-3.51638e-05,0,132,11.2,13,3,996,161.149,46.4104,7.1375,4.2,0.18597,0,0,0,-273.15,0,0,0,-273.15,0,1549
"Mar 6, 01:00 pm",6,0,0,-30.4777,0.700611,0.700611,0.898526,0.990105,1,45.524,0.06,1,0,0.0130953,0.686647,0.3079,0.444885,0.3924,0.27492,23.3122,293,341.02,204,0,341.02,204,293,0.1122,23.3122,291.325,304.654,1.7,6.75625,-6.56747,0.188773,-9.35936e-06,0,1,10.7,14,3,996,181.98,44.6765,7.10625,6,0.185295,0,0,0,-273.15,0,0,0,-273.15,0,1550
"Mar 6, 02:00 pm",6,0,0,-17.082,0,0.727577,0.914084,0.99064,1,43.3163,0.06,1,0,0.0127989,0.698914,0.289351,0.440789,0,0,9.97598,293,313.906,204,0,313.906,204,293,0.1122,9.97598,291.382,284.064,1.7,6.35149,-6.35149,0,-7.72354e-07,0,0,9.8,15,3,996,202.537,47.1458,6.51875,6.9,0.184999,0,0,0,-273.15,0,0,0,-273.15,0,1551
"Mar 6, 03:00 pm",2,0,0,-5.94255,3.15048,0.787621,0.944002,0.991775,1,38.0363,0.06,1,0,0.0127787,0.722616,0.286104,0.440694,1.5696,1.23625,-0.520553,297.156,296.057,0,204,393,0,293,0,0,293.112,279.86,1.7,6.40869,-5.51536,0.893335,0,0,4,9.4,16,3,996,220.347,53.2192,6.04062,8.6,0.0727787,0,0,0,-273.15,0,0,0,-273.15,0,1552
"Mar 6, 04:00 pm",2,6,0,79.655,394.32,0.857217,0.971736,0.993059,1,30.9916,0.06,1,0,0.102844,0.74481,0.37263,1.60089,180.504,154.731,24.0856,297.626,319.144,166.666,202.442,377.813,166.666,293,0.0916661,21.6798,294.638,369.004,3.0759,11.8433,103.403,115.246,0,0,460,10.2,17,3,996,234.867,61.8008,6.45,8.1,0.25451,0,0,0,-273.15,0,0,0,-273.15,0,1553
"Mar 6, 05:00 pm",6,0,0,-36.4267,1.85357,0.926786,0.99282,0.994441,0.912938,22.0608,0.06,1,0,0.0135574,0.695685,0.334692,0.451477,0.7848,0.727342,28.6884,293,351.696,204,0,351.696,204,293,0.1122,28.6884,293.548,331.457,1.7,7.46891,-6.96291,0.506001,-1.7093e-05,0,2,9.6,18,3,996,246.81,71.9276,7.56875,5.7,0.185757,0,0,0,-273.15,0,0,0,-273.15,0,1554
"Mar 6, 06:00 pm",6,0,0,-23.7237,1.95041,0.975204,1,0.996791,0,12.7859,0.06,1,0,0.0129236,0,0.298119,0.442402,0.7848,0.76534,16.5729,293,327.433,204,0,327.433,204,293,0.1122,16.5729,292.487,292.122,1.7,6.49931,-6.49931,0,-3.45086e-06,0,2,8.7,19,3,996,257.13,82.8961,7.45,4.9,0.185124,0,0,0,-273.15,0,0,0,-273.15,0,1555
"Mar 6, 07:00 pm",2,0,0,-6.68641,1.99666,0.998328,1,0.999181,0,3.31375,0.00409587,1,0,0.0128503,0,0.289081,0.441664,0.7848,0.783488,-0.74934,306.13,304.565,0,204,393,0,293,0,0,296.393,281.56,1.7,6.52862,-6.52862,0,0,0,2,8.3,20,3,996,266.686,93.95,6.7375,4.2,0.0169462,0,0,0,-273.15,0,0,0,-273.15,0,1556
"Mar 6, 08:00 pm",1,0,0,-7.32336,0,0,0,0,0,0,0,1,0,0.0128321,0,0.290505,0.441466,0,0,-0.316385,292.451,291.778,0,204,393,0,293,0,0,296.207,282.033,1.7,6.62001,-6.62001,0,0,0,0,7.6,21,3,996,276.261,105.554,6.11562,3.2,0.0128321,0,0,0,-273.15,0,0,0,-273.15,0,1557
"Mar 6, 09:00 pm",1,0,0,-7.29492,0,0,0,0,0,0,0,1,0,0.0127315,0,0.290215,0.440024,0,0,-0.163483,286.647,286.297,0,204,393,0,293,0,0,291.749,281.443,1.7,6.41758,-6.41758,0,0,0,0,6.9,22,3,996,286.711,116.931,5.41563,4.6,0.0127315,0,0,0,-273.15,0,0,0,-273.15,0,1558
"Mar 6, 10:00 pm",1,0,0,-7.0256,0,0,0,0,0,0,0,1,0,0.0126197,0,0.287135,0.438461,0,0,-0.150778,282.745,282.421,0,204,393,0,293,0,0,287.326,277.931,1.7,6.14923,-6.14923,0,0,0,0,6.2,23,3,996,299.166,127.629,4.79375,3.9,0.0126197,0,0,0,-273.15,0,0,0,-273.15,0,1559
"Mar 6, 11:00 pm",1,0,0,-6.77392,0,0,0,0,0,0,0,1,0,0.0125157,0,0.283683,0.437023,0,0,-0.149945,278.922,278.598,0,204,393,0,293,0,0,283.221,274.082,1.7,5.91064,-5.91064,0,0,0,0,5.6,0,3,996,315.223,136.898,4.19375,5.7,0.0125157,0,0,0,-273.15,0,0,0,-273.15,0,1560
"Mar 7, 12:00 am",1,0,0,-6.54604,0,0,0,0,0,0,0,1,0,0.0124186,0,0.280538,0.435688,0,0,-0.145217,275.148,274.832,0,204,393,0,293,0,0,279.285,270.424,1.7,5.69008,-5.69008,0,0,0,0,4.9,1,3,996,336.571,143.447,3.57188,4.6,0.0124186,0,0,0,-273.15,0,0,0,-273.15,0,1561
"Mar 7, 01:00 am",1,0,0,-6.3349,0,0,0,0,0,0,0,1,0,0.012327,0,0.277752,0.434436,0,0,-0.139823,271.488,271.182,0,204,393,0,293,0,0,275.477,266.91,1.7,5.48421,-5.48421,0,0,0,0,4,2,3,996,2.55378,145.565,2.90625,3.2,0.012327,0,0,0,-273.15,0,0,0,-273.15,0,1562
"Mar 7, 02:00 am",1,0,0,-6.13918,0,0,0,0,0,0,0,1,0,0.0122403,0,0.274973,0.43326,0,0,-0.134888,267.944,267.648,0,204,393,0,293,0,0,271.793,263.5,1.7,5.29415,-5.29415,0,0,0,0,3.2,3,3,996,27.9176,142.456,2.10625,3.5,0.0122403,0,0,0,-273.15,0,0,0,-273.15,0,1563
"Mar 7, 03:00 am",1,0,0,-5.95952,0,0,0,0,0,0,0,1,0,0.012158,0,0.272399,0.432153,0,0,-0.13044,264.507,264.219,0,204,393,0,293,0,0,268.222,260.183,1.7,5.11985,-5.11985,0,0,0,0,2.3,4,3,996,48.1457,135.237,1.51875,6.6,0.012158,0,0,0,-273.15,0,0,0,-273.15,0,1564
"Mar 7, 04:00 am",1,0,0,-5.77496,0,0,0,0,0,0,0,1,0,0.0120802,0,0.269408,0.431115,0,0,-0.125947,261.168,260.889,0,204,393,0,293,0,0,264.762,256.968,1.7,4.94201,-4.94201,0,0,0,0,1.9,5,3,996,63.3424,125.6,1.275,3.2,0.0120802,0,0,0,-273.15,0,0,0,-273.15,0,1565
"Mar 7, 05:00 am",1,0,0,-5.60802,0,0,0,0,0,0,0,1,0,0.0120063,0,0.266623,0.430137,0,0,-0.121709,257.931,257.66,0,204,393,0,293,0,0,261.403,253.85,1.7,4.78129,-4.78129,0,0,0,0,1.4,6,3,996,75.2836,114.712,0.4625,3.7,0.0120063,0,0,0,-273.15,0,0,0,-273.15,0,1566
"Mar 7, 06:00 am",1,0,0,-5.44645,0,0,0,0,0,0,0,1,0,0.0119361,0,0.263717,0.429217,0,0,-0.117806,254.786,254.523,0,204,393,0,293,0,0,258.145,250.814,1.7,4.62665,-4.62665,0,0,0,0,1.1,7,3,996,85.4699,103.246,0.1625,3.5,0.0119361,0,0,0,-273.15,0,0,0,-273.15,0,1567
"Mar 7, 07:00 am",1,0,0,-5.28833,0,0,0,0,0,0,0,1,0,0.0118694,0,0.26059,0.428353,0,0,-0.113963,251.73,251.474,0,204,393,0,293,0,0,254.981,247.867,1.7,4.47626,-4.47626,0,0,0,0,1.1,8,3,996,94.959,91.6171,0.00625002,1.5,0.0118694,0,0,0,-273.15,0,0,0,-273.15,0,1568
"Mar 7, 08:00 am",2,0,0,-5.13383,1.9371,0.968552,1,0.996367,0,14.4073,0.06,1,0,0.0118074,0,0.256712,0.427592,0.7848,0.760119,-0.110198,248.762,248.514,0,204,393,0,293,0,0,251.913,245.007,1.7,4.33213,-4.33213,0,0,0,2,1.9,9,3,996,104.577,80.6227,0.3375,1.1,0.0718074,0,0,0,-273.15,0,0,0,-273.15,0,1569
"Mar 7, 09:00 am",2,6,0,147.04,651.683,0.917864,0.990502,0.994249,1,23.3828,0.06,1,0,0.273667,0.760103,0.372716,3.19151,278.604,255.72,38.4727,278.787,305.412,219.084,320.927,379.08,219.084,293,0.120496,30.5621,261.636,365.962,4.50009,10.2148,184.159,194.374,0,0,710,4.4,10,3,996,115.115,69.7282,2.44688,1.1,0.454163,0,0,0,-273.15,0,0,0,-273.15,0,1570
"Mar 7, 10:00 am",6,0,0,24.9889,769.339,0.848224,0.968541,0.992891,1,31.981,0.06,1,0,0.895262,0.742236,0.397678,7.09487,355.907,301.889,186.314,293,385.533,822.692,0,385.533,822.692,293,0.452481,186.314,288.617,392.691,6.85577,11.6573,212.415,224.073,-0.000270072,0,907,6.9,11,3,996,127.461,59.7895,4.0875,1.9,1.40774,0,0,0,-273.15,0,0,0,-273.15,0,1571
"Mar 7, 11:00 am",6,0,0,1.58277,479.62,0.777343,0.939303,0.991584,1,38.9821,0.06,1,0,0.20304,0.718881,0.395637,2.66618,242.111,188.203,120.795,293,392.259,495.153,0,392.259,495.153,293,0.272334,120.795,291.995,392.891,4.12627,11.789,123.507,135.296,-0.000200631,0,617,9.2,12,3,996,142.588,51.5462,4.825,4.2,0.535373,0,0,0,-273.15,0,0,0,-273.15,0,1572
"Mar 7, 12:00 pm",6,0,0,0.00964428,628.358,0.723081,0.911588,0.990552,1,43.6905,0.06,1,0,0.450068,0.696944,0.393723,4.50374,340.996,246.568,158.916,293,392.518,649.613,0,392.518,649.613,293,0.357287,158.916,292.456,392.727,5.41344,11.8131,160.031,171.844,-0.000265284,0,869,11,13,3,996,161.094,46.0193,5.60938,6,0.867355,0,0,0,-273.15,0,0,0,-273.15,0,1573
"Mar 7, 01:00 pm",6,0,0,0.135629,601.056,0.705464,0.901433,0.990203,1,45.1329,0.06,1,0,0.375174,0.688937,0.392348,3.99486,334.325,235.854,149.445,293,392.59,610.426,0,392.59,610.426,293,0.335734,149.445,292.477,392.85,5.08688,11.804,150.685,162.489,-0.000249828,0,852,12.4,14,3,996,182.082,44.2898,6.54062,5.7,0.770909,0,0,0,-273.15,0,0,0,-273.15,0,1574
"Mar 7, 02:00 pm",6,0,0,-0.00333822,594.622,0.732293,0.91666,0.990731,1,42.921,0.06,1,0,0.383766,0.700948,0.391397,4.05486,318.629,233.33,150.661,293,392.625,615.164,0,392.625,615.164,293,0.33834,150.661,292.488,392.846,5.12637,11.7956,151.757,163.552,-0.000252029,0,812,13.3,15,3,996,202.775,46.7932,6.65938,5.7,0.782106,0,0,0,-273.15,0,0,0,-273.15,0,1575
"Mar 7, 03:00 pm",6,0,0,0.0108399,572.411,0.791716,0.945828,0.991851,1,37.6538,0.06,1,0,0.37682,0.72407,0.390983,4.00637,283.705,224.614,149.736,293,392.633,611.336,0,392.633,611.336,293,0.336235,149.736,292.487,392.856,5.09446,11.7915,150.845,162.636,-0.000250521,0,723,13.7,16,3,996,220.658,52.9145,6.90312,5.7,0.773054,0,0,0,-273.15,0,0,0,-273.15,0,1576
"Mar 7, 04:00 pm",6,0,0,-0.0307512,450.638,0.863292,0.973851,0.993173,1,30.3118,0.06,1,0,0.19332,0.746516,0.390953,2.58113,204.833,176.83,119.178,293,392.574,486.882,0,392.574,486.882,293,0.267785,119.178,292.356,392.806,4.05735,11.7568,120.25,132.007,-0.000199164,0,522,13.6,17,3,996,235.202,61.5402,6.56875,4.2,0.521106,0,0,0,-273.15,0,0,0,-273.15,0,1577
"Mar 7, 05:00 pm",6,0,0,0.0341157,585.305,0.929055,0.993389,0.994491,0.922465,21.712,0.06,1,0,0.368856,0.703383,0.391939,3.95041,247.212,229.674,148.607,293,392.607,606.891,0,392.607,606.891,293,0.33379,148.607,292.481,392.865,5.05742,11.8066,149.742,161.549,-0.000248508,0,630,12.8,18,3,996,247.148,71.7002,6.15938,6.9,0.762646,0,0,0,-273.15,0,0,0,-273.15,0,1578
"Mar 7, 06:00 pm",6,0,0,-46.5711,322.246,0.976502,1,0.996879,0,12.4454,0.06,1,0,0.013509,0,0.331693,0.450831,129.492,126.449,38.8704,293,371.54,204,0,371.54,204,293,0.1122,38.8704,291.452,330.487,1.7,7.34681,-7.34681,0,-4.09503e-05,0,330,11.4,19,3,996,257.468,82.6922,5.54062,7.3,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,1579
"Mar 7, 07:00 pm",6,0,0,-27.0476,0,0.998655,1,0.999266,0,2.97224,0.00516039,1,0,0.0128889,0,0.295484,0.441898,0,0,20.1868,293,334.748,204,0,334.748,204,293,0.1122,20.1868,291.444,290.823,1.7,6.42667,-6.42667,0,-6.15007e-06,0,0,9.9,20,3,996,267.028,93.7524,4.97812,13.4,0.130249,0,0,0,-273.15,0,0,0,-273.15,0,1580
"Mar 7, 08:00 pm",1,0,0,-6.52477,0,0,0,0,0,0,0,1,0,0.0128554,0,0.287733,0.441742,0,0,-0.864019,308.793,306.995,0,204,393,0,293,0,0,296.73,280.575,1.7,6.51952,-6.51952,0,0,0,0,8.7,21,3,996,276.615,105.355,4.55937,10.2,0.0128554,0,0,0,-273.15,0,0,0,-273.15,0,1581
"Mar 7, 09:00 pm",1,0,0,-7.36362,0,0,0,0,0,0,0,1,0,0.0128537,0,0.290805,0.441775,0,0,-0.339654,293.431,292.71,0,204,393,0,293,0,0,297.143,282.238,1.7,6.68683,-6.68683,0,0,0,0,7.6,22,3,996,287.083,116.717,3.69375,10.2,0.0128537,0,0,0,-273.15,0,0,0,-273.15,0,1582
"Mar 7, 10:00 pm",1,0,0,-7.36098,0,0,0,0,0,0,0,1,0,0.0127535,0,0.291417,0.440333,0,0,-0.164084,287.38,287.029,0,204,393,0,293,0,0,292.606,282.167,1.7,6.47926,-6.47926,0,0,0,0,6.5,23,3,996,299.558,127.384,3.0625,6.6,0.0127535,0,0,0,-273.15,0,0,0,-273.15,0,1583
"Mar 7, 11:00 pm",1,0,0,-7.09376,0,0,0,0,0,0,0,1,0,0.0126395,0,0.288854,0.438736,0,0,-0.151382,283.479,283.154,0,204,393,0,293,0,0,288.112,278.656,1.7,6.21162,-6.21162,0,0,0,0,5.3,0,3,996,315.612,136.605,2.33125,6.3,0.0126395,0,0,0,-273.15,0,0,0,-273.15,0,1584
"Mar 8, 12:00 am",1,0,0,-6.83404,0,0,0,0,0,0,0,1,0,0.012534,0,0.285872,0.437275,0,0,-0.151402,279.632,279.305,0,204,393,0,293,0,0,283.966,274.753,1.7,5.96435,-5.96435,0,0,0,0,4.2,1,3,996,336.872,143.096,2.0125,6,0.012534,0,0,0,-273.15,0,0,0,-273.15,0,1585
"Mar 8, 01:00 am",1,0,0,-6.6099,0,0,0,0,0,0,0,1,0,0.0124355,0,0.283002,0.435918,0,0,-0.146774,275.823,275.504,0,204,393,0,293,0,0,279.994,271.056,1.7,5.74668,-5.74668,0,0,0,0,3.2,2,3,996,2.638,145.174,1.24688,7.7,0.0124355,0,0,0,-273.15,0,0,0,-273.15,0,1586
"Mar 8, 02:00 am",1,0,0,-6.39893,0,0,0,0,0,0,0,1,0,0.0123425,0,0.280491,0.434647,0,0,-0.141421,272.126,271.817,0,204,393,0,293,0,0,276.149,267.503,1.7,5.54006,-5.54006,0,0,0,0,2,3,3,996,27.7774,142.071,0.515625,6.3,0.0123425,0,0,0,-273.15,0,0,0,-273.15,0,1587
"Mar 8, 03:00 am",1,0,0,-6.2031,0,0,0,0,0,0,0,1,0,0.0122545,0,0.278095,0.433452,0,0,-0.13644,268.545,268.245,0,204,393,0,293,0,0,272.426,264.056,1.7,5.34851,-5.34851,0,0,0,0,0.8,4,3,996,47.8948,134.884,-0.684375,6.6,0.0122545,0,0,0,-273.15,0,0,0,-273.15,0,1588
"Mar 8, 04:00 am",1,0,0,-6.01025,0,0,0,0,0,0,0,1,0,0.0121713,0,0.275178,0.432331,0,0,-0.131665,265.072,264.782,0,204,393,0,293,0,0,268.822,260.714,1.7,5.1619,-5.1619,0,0,0,0,0.2,5,3,996,63.0623,125.277,-0.659375,5.3,0.0121713,0,0,0,-273.15,0,0,0,-273.15,0,1589
"Mar 8, 05:00 am",1,0,0,-5.82712,0,0,0,0,0,0,0,1,0,0.0120925,0,0.272477,0.431278,0,0,-0.127071,261.706,261.425,0,204,393,0,293,0,0,265.327,257.477,1.7,4.98442,-4.98442,0,0,0,0,-0.5,6,3,996,75.0045,114.41,-0.8125,2.9,0.0120925,0,0,0,-273.15,0,0,0,-273.15,0,1590
"Mar 8, 06:00 am",1,0,0,-5.65435,0,0,0,0,0,0,0,1,0,0.0120177,0,0.269664,0.430287,0,0,-0.122801,258.442,258.169,0,204,393,0,293,0,0,261.938,254.331,1.7,4.81795,-4.81795,0,0,0,0,-1,7,3,996,85.1988,102.952,-1.39063,1.7,0.0120177,0,0,0,-273.15,0,0,0,-273.15,0,1591
"Mar 8, 07:00 am",1,0,0,-5.4904,0,0,0,0,0,0,0,1,0,0.0119466,0,0.266628,0.429356,0,0,-0.118801,255.272,255.007,0,204,393,0,293,0,0,258.653,251.273,1.7,4.6613,-4.6613,0,0,0,0,-1.2,8,3,996,94.6954,91.3236,-1.43438,1.7,0.0119466,0,0,0,-273.15,0,0,0,-273.15,0,1592
"Mar 8, 08:00 am",1,0,0,-5.32054,0,0,0,0,0,0,0,1,0,0.0118794,0,0.262009,0.428483,0,0,-0.114711,252.194,251.937,0,204,393,0,293,0,0,255.472,248.31,1.7,4.50411,-4.50411,0,0,0,0,0.2,9,3,996,104.32,80.3231,-0.346875,1.5,0.0118794,0,0,0,-273.15,0,0,0,-273.15,0,1593
"Mar 8, 09:00 am",2,6,0,130,526.762,0.919306,0.990885,0.99428,1,23.1737,0.06,1,0,0.138094,0.76042,0.369778,2.02519,224.845,206.702,18.1933,279.868,295.582,95.5363,331.106,384.844,95.5363,293,0.052545,11.6321,261.769,360.099,3.55536,10.1227,147.057,157.18,0,0,573,1.9,10,3,996,114.869,69.4093,0.80625,1.9,0.250639,0,0,0,-273.15,0,0,0,-273.15,0,1594
"Mar 8, 10:00 am",6,0,0,34.9453,750.593,0.851013,0.969547,0.992943,1,31.678,0.06,1,0,0.812921,0.743045,0.401124,6.65915,346.097,294.533,171.221,293,381.098,796.321,0,381.098,796.321,293,0.437977,171.221,287.889,392.73,6.63601,11.6498,207.201,218.851,-0.000225598,0,882,3.6,11,3,996,127.238,59.4456,2.27187,1.7,1.3109,0,0,0,-273.15,0,0,0,-273.15,0,1595
"Mar 8, 11:00 am",6,0,0,1.84177,462.359,0.781012,0.940999,0.991652,1,38.6467,0.06,1,0,0.182402,0.720229,0.399651,2.48436,232.301,181.43,115.926,293,391.8,477.535,0,391.8,477.535,293,0.262644,115.926,291.858,392.598,3.97946,11.7596,118.911,130.671,-0.000190823,0,592,5.1,12,3,996,142.421,51.174,2.6,1.9,0.505046,0,0,0,-273.15,0,0,0,-273.15,0,1596
"Mar 8, 12:00 pm",6,0,0,0.511047,520.175,0.727517,0.91405,0.990638,1,43.3214,0.06,1,0,0.245912,0.698887,0.398688,3.0247,280.566,204.117,129.211,293,392.464,528.487,0,392.464,528.487,293,0.290668,129.211,292.305,392.918,4.40406,11.8034,130.851,142.654,-0.000215471,0,715,6.4,13,3,996,161.04,45.6268,3.43125,2.2,0.59658,0,0,0,-273.15,0,0,0,-273.15,0,1597
"Mar 8, 01:00 pm",6,0,0,-0.129309,632.885,0.710308,0.904286,0.9903,1,44.74,0.06,1,0,0.448942,0.691185,0.397637,4.49625,349.628,248.344,158.833,293,392.551,649.046,0,392.551,649.046,293,0.356976,158.833,292.493,392.732,5.40872,11.8296,159.822,171.652,-0.000265315,0,891,7.3,14,3,996,182.186,43.9021,3.78438,4.2,0.865918,0,0,0,-273.15,0,0,0,-273.15,0,1598
"Mar 8, 02:00 pm",6,0,0,-0.0415702,631.607,0.736998,0.91919,0.990822,1,42.5237,0.06,1,0,0.470903,0.702947,0.397061,4.63997,336.287,247.843,161.337,293,392.487,659.728,0,392.487,659.728,293,0.36285,161.337,292.513,392.675,5.49773,11.8071,162.413,174.22,-0.000269165,0,857,7.8,15,3,996,203.019,46.4405,3.89375,2.9,0.893753,0,0,0,-273.15,0,0,0,-273.15,0,1599
"Mar 8, 03:00 pm",6,0,0,0.174808,564.222,0.795799,0.947624,0.991926,1,37.2692,0.06,1,0,0.361237,0.7255,0.397008,3.89651,278.212,221.401,147.512,293,392.582,602.58,0,392.582,602.58,293,0.331419,147.512,292.469,392.869,5.0215,11.8193,148.807,160.626,-0.000246556,0,709,8,16,3,996,220.973,52.6104,4.01563,3.5,0.752656,0,0,0,-273.15,0,0,0,-273.15,0,1600
"Mar 8, 04:00 pm",6,0,0,-0.0727396,413.32,0.8665,0.974942,0.993233,1,29.9456,0.06,1,0,0.146322,0.747398,0.397096,2.14763,187.175,162.187,108.375,293,392.533,442.941,0,392.533,442.941,293,0.243618,108.375,292.277,392.764,3.69118,11.7903,109.428,121.218,-0.000180967,0,477,7.7,17,3,996,235.54,61.2806,3.71562,3.5,0.449939,0,0,0,-273.15,0,0,0,-273.15,0,1601
"Mar 8, 05:00 pm",6,0,0,-0.126248,538.294,0.931304,0.993944,0.994541,0.93191,21.3609,0.06,1,0,0.294608,0.711018,0.398035,3.40733,226.807,211.227,137.383,293,392.432,562.104,0,392.432,562.104,293,0.309157,137.383,292.428,392.647,4.6842,11.8054,138.38,150.186,-0.000228958,0,578,6.8,18,3,996,247.488,71.4738,3.12813,3.5,0.663766,0,0,0,-273.15,0,0,0,-273.15,0,1602
"Mar 8, 06:00 pm",6,0,0,-46.5289,352.976,0.977773,1,0.996968,0,12.1029,0.06,1,0,0.0135059,0,0.337765,0.450787,141.656,138.508,38.7679,293,371.343,204,0,371.343,204,293,0.1122,38.7679,291.42,330.338,1.7,7.38379,-7.38379,0,-4.06423e-05,0,361,5.5,19,3,996,257.807,82.4888,2.45313,7.3,0.185706,0,0,0,-273.15,0,0,0,-273.15,0,1603
"Mar 8, 07:00 pm",6,0,0,-27.0177,0,0.998948,1,0.999351,0,2.62901,0.00622013,1,0,0.0128869,0,0.301493,0.441871,0,0,20.1107,293,334.594,204,0,334.594,204,293,0.1122,20.1107,291.412,290.721,1.7,6.45032,-6.45032,0,-6.08254e-06,0,0,4.1,20,3,996,267.371,93.5552,1.44375,5.3,0.131307,0,0,0,-273.15,0,0,0,-273.15,0,1604
"Mar 8, 08:00 pm",1,0,0,-6.57009,0,0,0,0,0,0,0,1,0,0.0128527,0,0.293535,0.441704,0,0,-0.863142,308.667,306.871,0,204,393,0,293,0,0,296.663,280.48,1.7,6.54392,-6.54392,0,0,0,0,3.1,21,3,996,276.969,105.155,1.225,5.3,0.0128527,0,0,0,-273.15,0,0,0,-273.15,0,1605
"Mar 8, 09:00 pm",1,0,0,-7.40787,0,0,0,0,0,0,0,1,0,0.01285,0,0.296467,0.441722,0,0,-0.34004,293.311,292.589,0,204,393,0,293,0,0,297.035,282.112,1.7,6.71162,-6.71162,0,0,0,0,2.1,22,3,996,287.456,116.502,0.5375,7.3,0.01285,0,0,0,-273.15,0,0,0,-273.15,0,1606
"Mar 8, 10:00 pm",1,0,0,-7.40393,0,0,0,0,0,0,0,1,0,0.0127491,0,0.296936,0.440271,0,0,-0.165032,287.242,286.889,0,204,393,0,293,0,0,292.473,282.004,1.7,6.50383,-6.50383,0,0,0,0,1.1,23,3,996,299.95,127.138,0.00625002,5.7,0.0127491,0,0,0,-273.15,0,0,0,-273.15,0,1607
"Mar 8, 11:00 pm",1,0,0,-7.1385,0,0,0,0,0,0,0,1,0,0.0126345,0,0.294133,0.438666,0,0,-0.152384,283.315,282.987,0,204,393,0,293,0,0,287.956,278.464,1.7,6.23887,-6.23887,0,0,0,0,0.1,0,3,996,315.999,136.311,-0.68125,8.1,0.0126345,0,0,0,-273.15,0,0,0,-273.15,0,1608
"Mar 9, 12:00 am",1,0,0,-6.87775,0,0,0,0,0,0,0,1,0,0.0125285,0,0.291018,0.437199,0,0,-0.152393,279.442,279.112,0,204,393,0,293,0,0,283.786,274.535,1.7,5.99101,-5.99101,0,0,0,0,-0.9,1,3,996,337.171,142.743,-1.2125,9.5,0.0125285,0,0,0,-273.15,0,0,0,-273.15,0,1609
"Mar 9, 01:00 am",1,0,0,-6.63846,0,0,0,0,0,0,0,1,0,0.0124298,0,0.287293,0.435841,0,0,-0.147368,275.61,275.29,0,204,393,0,293,0,0,279.793,270.827,1.7,5.76077,-5.76077,0,0,0,0,-1.1,2,3,996,2.72336,144.781,-1.25625,7.3,0.0124298,0,0,0,-273.15,0,0,0,-273.15,0,1610
"Mar 9, 02:00 am",1,0,0,-6.41937,0,0,0,0,0,0,0,1,0,0.0123367,0,0.283724,0.434569,0,0,-0.141695,271.9,271.591,0,204,393,0,293,0,0,275.933,267.271,1.7,5.54943,-5.54943,0,0,0,0,-1.3,3,3,996,27.6415,141.685,-1.37812,7.3,0.0123367,0,0,0,-273.15,0,0,0,-273.15,0,1611
"Mar 9, 03:00 am",1,0,0,-6.21463,0,0,0,0,0,0,0,1,0,0.0122488,0,0.280271,0.433375,0,0,-0.136553,268.313,268.013,0,204,393,0,293,0,0,272.201,263.822,1.7,5.35252,-5.35252,0,0,0,0,-1.5,4,3,996,47.648,134.529,-1.73438,8.6,0.0122488,0,0,0,-273.15,0,0,0,-273.15,0,1612
"Mar 9, 04:00 am",1,0,0,-6.01657,0,0,0,0,0,0,0,1,0,0.0121657,0,0.276827,0.432256,0,0,-0.131671,264.838,264.548,0,204,393,0,293,0,0,268.59,260.48,1.7,5.16246,-5.16246,0,0,0,0,-1.6,5,3,996,62.7851,124.952,-2.225,6.6,0.0121657,0,0,0,-273.15,0,0,0,-273.15,0,1613
"Mar 9, 05:00 am",1,0,0,-5.83025,0,0,0,0,0,0,0,1,0,0.012087,0,0.273493,0.431205,0,0,-0.12704,261.471,261.19,0,204,393,0,293,0,0,265.093,257.242,1.7,4.98396,-4.98396,0,0,0,0,-1.7,6,3,996,74.7272,114.104,-2.325,5.3,0.012087,0,0,0,-273.15,0,0,0,-273.15,0,1614
"Mar 9, 06:00 am",1,0,0,-5.65269,0,0,0,0,0,0,0,1,0,0.0120124,0,0.270262,0.430217,0,0,-0.12269,258.207,257.935,0,204,393,0,293,0,0,261.704,254.099,1.7,4.8141,-4.8141,0,0,0,0,-1.8,7,3,996,84.9285,102.657,-2.34687,3.2,0.0120124,0,0,0,-273.15,0,0,0,-273.15,0,1615
"Mar 9, 07:00 am",1,0,0,-5.48554,0,0,0,0,0,0,0,1,0,0.0119415,0,0.267021,0.429289,0,0,-0.118609,255.04,254.775,0,204,393,0,293,0,0,258.419,251.047,1.7,4.6549,-4.6549,0,0,0,0,-1.8,8,3,996,94.4322,91.0282,-2.34687,2.3,0.0119415,0,0,0,-273.15,0,0,0,-273.15,0,1616
"Mar 9, 08:00 am",2,0,0,-5.31374,83.4902,0.970816,1,0.996507,0,13.8763,0.06,1,0,0.0118745,0,0.262091,0.428419,33.7464,32.7615,-0.114489,251.967,251.71,0,204,393,0,293,0,0,255.241,248.089,1.7,4.49682,-4.49682,0,0,0,86,-0.1,9,3,996,104.064,80.0217,-1.19375,2.4,0.0718745,0,0,0,-273.15,0,0,0,-273.15,0,1617
"Mar 9, 09:00 am",2,6,0,151.794,721.692,0.921702,0.991514,0.994331,1,22.8223,0.06,1,0,0.426111,0.760942,0.381561,4.19885,307.249,283.192,54.2893,283.59,315.041,262.901,352.853,382.993,262.901,293,0.144595,44.3926,266.923,372.375,5.13128,10.7338,204.759,215.493,0,0,783,2.3,10,3,996,114.621,69.0889,0.58125,2.8,0.630707,0,0,0,-273.15,0,0,0,-273.15,0,1618
"Mar 9, 10:00 am",6,0,0,14.6703,620.704,0.853788,0.970537,0.992995,1,31.3739,0.06,1,0,0.478707,0.743843,0.400542,4.69458,285.275,243.564,153.654,293,387.406,664.235,0,387.406,664.235,293,0.365329,153.654,289.834,392.635,5.53529,11.711,169.462,181.173,-0.000231565,0,727,4.2,11,3,996,127.014,59.1002,1.54375,2,0.904036,0,0,0,-273.15,0,0,0,-273.15,0,1619
"Mar 9, 11:00 am",6,0,0,1.36783,602.626,0.784669,0.942669,0.99172,1,38.3099,0.06,1,0,0.433228,0.721557,0.399086,4.39235,301.363,236.47,156.339,293,392.196,641.282,0,392.196,641.282,293,0.352705,156.339,292.206,392.74,5.34401,11.7896,158.837,170.627,-0.000259347,0,768,5.9,12,3,996,142.254,50.8004,1.99375,1.7,0.845933,0,0,0,-273.15,0,0,0,-273.15,0,1620
"Mar 9, 12:00 pm",6,0,0,0.166017,480.154,0.731942,0.91647,0.990724,1,42.9506,0.06,1,0,0.192703,0.700798,0.396947,2.57575,257.414,188.412,118.947,293,392.49,486.37,0,392.49,486.37,293,0.267504,118.947,292.302,392.788,4.05309,11.8015,120.237,132.039,-0.000198456,0,656,7.9,13,3,996,160.987,45.2329,3.05625,3.7,0.520207,0,0,0,-273.15,0,0,0,-273.15,0,1621
"Mar 9, 01:00 pm",6,0,0,-0.0703122,633.614,0.71514,0.907086,0.990395,1,44.3453,0.06,1,0,0.455482,0.693392,0.395507,4.53929,347.666,248.63,159.536,293,392.501,652.262,0,392.501,652.262,293,0.358744,159.536,292.505,392.709,5.43552,11.8212,160.577,172.398,-0.000266234,0,886,9.3,14,3,996,182.295,43.5135,3.59688,4.9,0.874226,0,0,0,-273.15,0,0,0,-273.15,0,1622
"Mar 9, 02:00 pm",6,0,0,-0.119529,465.781,0.74169,0.921673,0.990912,1,42.1245,0.06,1,0,0.179989,0.70491,0.39438,2.46234,246.427,182.773,116.072,293,392.359,475.281,0,392.359,475.281,293,0.261405,116.072,292.331,392.541,3.96068,11.7705,117.068,128.838,-0.000193163,0,628,10.1,15,3,996,203.267,46.0879,4.00625,4.2,0.501394,0,0,0,-273.15,0,0,0,-273.15,0,1623
"Mar 9, 03:00 pm",6,0,0,0.275741,439.927,0.799867,0.949388,0.992001,1,36.8826,0.06,1,0,0.162905,0.726905,0.394267,2.30527,215.82,172.627,112.298,293,392.452,459.37,0,392.452,459.37,293,0.252653,112.298,292.309,392.873,3.82808,11.7933,113.69,125.484,-0.000187225,0,550,10.5,16,3,996,221.294,52.3072,4.25,4.6,0.475558,0,0,0,-273.15,0,0,0,-273.15,0,1624
"Mar 9, 04:00 pm",6,0,0,-0.34679,322.655,0.86969,0.976014,0.993293,1,29.5774,0.06,1,0,0.0651066,0.748265,0.393967,1.25677,145.58,126.61,82.2238,293,392.287,336.943,0,392.287,336.943,293,0.185319,82.2238,292.058,392.412,2.80786,11.7428,82.9949,94.7377,-0.000136642,0,371,10.2,17,3,996,235.883,61.0221,4.10625,4.6,0.310425,0,0,0,-273.15,0,0,0,-273.15,0,1625
"Mar 9, 05:00 pm",6,0,0,-0.0501123,545.182,0.933531,0.994485,0.994591,0.941272,21.0079,0.06,1,0,0.31947,0.718588,0.395202,3.59414,229.162,213.929,140.865,293,392.174,577.944,0,392.174,577.944,293,0.317869,140.865,292.449,392.434,4.8162,11.7991,141.928,153.727,-0.000233578,0,584,9.3,18,3,996,247.831,71.2485,3.675,6,0.697339,0,0,0,-273.15,0,0,0,-273.15,0,1626
"Mar 9, 06:00 pm",6,0,0,-46.4226,134.125,0.979015,1,0.997056,0,11.7585,0.06,1,0,0.0135049,0,0.335273,0.450772,53.7588,52.6307,38.6836,293,371.18,204,0,371.18,204,293,0.1122,38.6836,291.432,330.264,1.7,7.3671,-7.3671,0,-4.03903e-05,0,137,7.8,19,3,996,258.149,82.2862,2.87813,7.3,0.185705,0,0,0,-273.15,0,0,0,-273.15,0,1627
"Mar 9, 07:00 pm",6,0,0,-26.959,0,0.999205,1,0.999436,0,2.2842,0.00727518,1,0,0.0128873,0,0.29919,0.441877,0,0,20.0734,293,334.519,204,0,334.519,204,293,0.1122,20.0734,291.424,290.734,1.7,6.43448,-6.43448,0,-6.04965e-06,0,0,6.3,20,3,996,267.716,93.3585,2.2375,4.2,0.132363,0,0,0,-273.15,0,0,0,-273.15,0,1628
"Mar 9, 08:00 pm",1,0,0,-6.54076,0,0,0,0,0,0,0,1,0,0.0128536,0,0.290632,0.441717,0,0,-0.861048,308.65,306.859,0,204,393,0,293,0,0,296.672,280.527,1.7,6.52186,-6.52186,0,0,0,0,5.9,21,3,996,277.324,104.955,2.775,3.5,0.0128536,0,0,0,-273.15,0,0,0,-273.15,0,1629
"Mar 9, 09:00 pm",1,0,0,-7.37102,0,0,0,0,0,0,0,1,0,0.0128513,0,0.292947,0.441741,0,0,-0.338805,293.336,292.617,0,204,393,0,293,0,0,297.055,282.174,1.7,6.68572,-6.68572,0,0,0,0,5.5,22,3,996,287.829,116.287,2.375,4.9,0.0128513,0,0,0,-273.15,0,0,0,-273.15,0,1630
"Mar 9, 10:00 pm",1,0,0,-7.36934,0,0,0,0,0,0,0,1,0,0.0127509,0,0.292902,0.440296,0,0,-0.164199,287.293,286.942,0,204,393,0,293,0,0,292.515,282.078,1.7,6.48256,-6.48256,0,0,0,0,5,23,3,996,300.342,126.892,1.875,6,0.0127509,0,0,0,-273.15,0,0,0,-273.15,0,1631
"Mar 9, 11:00 pm",1,0,0,-7.08987,0,0,0,0,0,0,0,1,0,0.0126372,0,0.289498,0.438704,0,0,-0.151329,283.389,283.063,0,204,393,0,293,0,0,288.023,278.568,1.7,6.20543,-6.20543,0,0,0,0,4.6,0,3,996,316.385,136.016,1.86562,4.2,0.0126372,0,0,0,-273.15,0,0,0,-273.15,0,1632
"Mar 10, 12:00 am",1,0,0,-6.8263,0,0,0,0,0,0,0,1,0,0.0125319,0,0.285791,0.437246,0,0,-0.151099,279.546,279.22,0,204,393,0,293,0,0,283.88,274.677,1.7,5.95659,-5.95659,0,0,0,0,4.2,1,3,996,337.468,142.389,1.85625,4.6,0.0125319,0,0,0,-273.15,0,0,0,-273.15,0,1633
"Mar 10, 01:00 am",1,0,0,-6.59479,0,0,0,0,0,0,0,1,0,0.0124337,0,0.282195,0.435894,0,0,-0.146357,275.745,275.428,0,204,393,0,293,0,0,279.914,270.991,1.7,5.73398,-5.73398,0,0,0,0,3.9,2,3,996,2.80969,144.388,1.47813,5.3,0.0124337,0,0,0,-273.15,0,0,0,-273.15,0,1634
"Mar 10, 02:00 am",1,0,0,-6.37462,0,0,0,0,0,0,0,1,0,0.0123412,0,0.278544,0.43463,0,0,-0.140786,272.06,271.753,0,204,393,0,293,0,0,276.082,267.456,1.7,5.52193,-5.52193,0,0,0,0,3.8,3,3,996,27.5097,141.297,1.14375,4.2,0.0123412,0,0,0,-273.15,0,0,0,-273.15,0,1635
"Mar 10, 03:00 am",1,0,0,-6.17076,0,0,0,0,0,0,0,1,0,0.0122538,0,0.275119,0.433443,0,0,-0.135609,268.498,268.2,0,204,393,0,293,0,0,272.376,264.034,1.7,5.32576,-5.32576,0,0,0,0,3.6,4,3,996,47.4053,134.172,1.17812,4.6,0.0122538,0,0,0,-273.15,0,0,0,-273.15,0,1636
"Mar 10, 04:00 am",1,0,0,-5.97347,0,0,0,0,0,0,0,1,0,0.0121712,0,0.271702,0.43233,0,0,-0.130747,265.048,264.76,0,204,393,0,293,0,0,268.79,260.717,1.7,5.1364,-5.1364,0,0,0,0,3.5,5,3,996,62.5107,124.625,1.23438,2.8,0.0121712,0,0,0,-273.15,0,0,0,-273.15,0,1637
"Mar 10, 05:00 am",1,0,0,-5.79081,0,0,0,0,0,0,0,1,0,0.0120928,0,0.26839,0.431283,0,0,-0.126209,261.705,261.426,0,204,393,0,293,0,0,265.318,257.5,1.7,4.96156,-4.96156,0,0,0,0,3.4,6,3,996,74.4515,113.797,1.13438,2.8,0.0120928,0,0,0,-273.15,0,0,0,-273.15,0,1638
"Mar 10, 06:00 am",1,0,0,-5.61812,0,0,0,0,0,0,0,1,0,0.0120185,0,0.265071,0.430299,0,0,-0.122002,258.463,258.192,0,204,393,0,293,0,0,261.953,254.373,1.7,4.79699,-4.79699,0,0,0,0,3.4,7,3,996,84.6592,102.359,1.8375,3.9,0.0120185,0,0,0,-273.15,0,0,0,-273.15,0,1639
"Mar 10, 07:00 am",1,0,0,-5.45531,0,0,0,0,0,0,0,1,0,0.0119479,0,0.261845,0.429372,0,0,-0.118038,255.313,255.05,0,204,393,0,293,0,0,258.689,251.334,1.7,4.64218,-4.64218,0,0,0,0,3.4,8,3,996,94.1692,90.7309,1.8375,5.7,0.0119479,0,0,0,-273.15,0,0,0,-273.15,0,1640
"Mar 10, 08:00 am",1,0,0,-5.28956,0,0,0,0,0,0,0,1,0,0.011881,0,0.258087,0.428503,0,0,-0.114045,252.254,251.999,0,204,393,0,293,0,0,255.524,248.389,1.7,4.4862,-4.4862,0,0,0,0,4,9,3,996,103.807,79.7185,2.28125,2.5,0.011881,0,0,0,-273.15,0,0,0,-273.15,0,1641
"Mar 10, 09:00 am",1,0,0,-5.13432,0,0,0,0,0,0,0,1,0,0.0118184,0,0.254318,0.427721,0,0,-0.110208,249.288,249.04,0,204,393,0,293,0,0,252.452,245.533,1.7,4.34091,-4.34091,0,0,0,1,4.7,10,3,996,114.373,68.7671,2.825,1.8,0.0118184,0,0,0,-273.15,0,0,0,-273.15,0,1642
"Mar 10, 10:00 am",1,0,0,-4.99012,0,0,0,0,0,0,0,1,0,0.011761,0,0.250945,0.427066,0,0,-0.106748,246.407,246.166,0,204,393,0,293,0,0,249.468,242.752,1.7,4.20563,-4.20563,0,0,0,0,5.1,11,3,996,126.789,58.7536,2.9125,1.8,0.011761,0,0,0,-273.15,0,0,0,-273.15,0,1643
"Mar 10, 11:00 am",1,0,0,-4.85237,0,0,0,0,0,0,0,1,0,0.0117087,0,0.247543,0.426539,0,0,-0.103525,243.604,243.37,0,204,393,0,293,0,0,246.57,240.042,1.7,4.07709,-4.07709,0,0,0,1,5.6,12,3,996,142.086,50.4255,3.4125,2.2,0.0117087,0,0,0,-273.15,0,0,0,-273.15,0,1644
"Mar 10, 12:00 pm",1,0,0,-4.71927,0,0,0,0,0,0,0,1,0,0.0116596,0,0.244327,0.426074,0,0,-0.100331,240.876,240.648,0,204,393,0,293,0,0,243.751,237.407,1.7,3.95256,-3.95256,0,0,0,1,6,13,3,996,160.935,44.8377,4.59375,2.2,0.0116596,0,0,0,-273.15,0,0,0,-273.15,0,1645
"Mar 10, 01:00 pm",2,0,0,-2.55395,7.91953,0.719957,0.909832,0.99049,1,43.949,0.06,1,0,0.0116465,0.695558,0.242649,0.425968,4.3164,3.10762,-0.0526823,238.575,238.455,0,204,393,0,293,0,0,241.062,236.973,1.7,3.91241,-1.75088,2.16153,0,0,11,7,14,3,996,182.408,43.1242,4.03125,2.3,0.0716465,0,0,0,-273.15,0,0,0,-273.15,0,1646
"Mar 10, 02:00 pm",2,0,0,0.930332,20.8982,0.746365,0.924108,0.991001,1,41.7235,0.06,1,0,0.0116766,0.706836,0.244785,0.426282,10.9872,8.20047,0.0426763,238.166,238.263,0,204,393,0,293,0,0,239.018,240.346,1.7,3.97666,1.81973,5.79639,0,0,28,7.9,15,3,996,203.522,45.7354,4.54063,3.5,0.0716766,0,0,0,-273.15,0,0,0,-273.15,0,1647
"Mar 10, 03:00 pm",1,0,0,-4.53625,0,0,0,0,0,0,0,1,0,0.0115899,0,0.24141,0.425424,0,0,-0.0609816,238.837,238.698,0,204,393,0,293,0,0,238.229,236.901,1.7,3.75806,-3.75806,0,0,0,1,7.7,16,3,996,221.62,52.0048,5.74687,4.6,0.0115899,0,0,0,-273.15,0,0,0,-273.15,0,1648
"Mar 10, 04:00 pm",1,0,0,-4.35389,0,0,0,0,0,0,0,1,0,0.0115464,0,0.23598,0.425047,0,0,-0.139188,235.794,235.476,0,204,393,0,293,0,0,237.16,230.711,1.7,3.66175,-3.66175,0,0,0,0,7.2,17,3,996,236.229,60.7647,5.71562,7.7,0.0115464,0,0,0,-273.15,0,0,0,-273.15,0,1649
"Mar 10, 05:00 pm",1,0,0,-4.31057,0,0,0,0,0,0,0,1,0,0.0115107,0,0.234301,0.42474,0,0,-0.104299,232.424,232.184,0,204,393,0,293,0,0,234.938,228.698,1.7,3.58466,-3.58466,0,0,0,0,6.8,18,3,996,248.177,71.0243,5.31563,6.3,0.0115107,0,0,0,-273.15,0,0,0,-273.15,0,1650
"Mar 10, 06:00 pm",1,0,0,-4.22982,0,0,0,0,0,0,0,1,0,0.0114715,0,0.232879,0.42441,0,0,-0.088673,229.824,229.62,0,204,393,0,293,0,0,232.4,226.703,1.7,3.49319,-3.49319,0,0,0,0,6.1,19,3,996,258.493,82.0842,5.00625,6,0.0114715,0,0,0,-273.15,0,0,0,-273.15,0,1651
