"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 10, 07:00 pm",1,0,0,-4.12815,0,0,0,0,0,0,0,1,0,0.0114327,0,0.230456,0.424094,0,0,-0.0857864,227.455,227.256,0,204,393,0,293,0,0,229.92,224.427,1.7,3.39766,-3.39766,0,0,0,0,6.1,20,3,996,268.062,93.1622,4.69375,4.9,0.0114327,0,0,0,-273.15,0,0,0,-273.15,0,1652
"Mar 10, 08:00 pm",1,0,0,-4.03522,0,0,0,0,0,0,0,1,0,0.0113955,0,0.228566,0.423801,0,0,-0.0842034,225.132,224.936,0,204,393,0,293,0,0,227.513,222.147,1.7,3.31018,-3.31018,0,0,0,0,5.6,21,3,996,277.681,104.756,4.19375,5.3,0.0113955,0,0,0,-273.15,0,0,0,-273.15,0,1653
"Mar 10, 09:00 pm",1,0,0,-3.94487,0,0,0,0,0,0,0,1,0,0.0113599,0,0.22663,0.42353,0,0,-0.0822769,222.848,222.657,0,204,393,0,293,0,0,225.164,219.921,1.7,3.22502,-3.22502,0,0,0,0,5.2,22,3,996,288.203,116.071,3.87187,3.5,0.0113599,0,0,0,-273.15,0,0,0,-273.15,0,1654
"Mar 10, 10:00 pm",1,0,0,-3.85918,0,0,0,0,0,0,0,1,0,0.0113258,0,0.224748,0.42328,0,0,-0.080275,220.613,220.425,0,204,393,0,293,0,0,222.866,217.747,1.7,3.14424,-3.14424,0,0,0,0,4.8,23,3,996,300.733,126.644,3.47188,2.7,0.0113258,0,0,0,-273.15,0,0,0,-273.15,0,1655
"Mar 10, 11:00 pm",1,0,0,-3.77812,0,0,0,0,0,0,0,1,0,0.011293,0,0.223017,0.42305,0,0,-0.0783917,218.424,218.24,0,204,393,0,293,0,0,220.617,215.617,1.7,3.06767,-3.06767,0,0,0,0,4.3,0,3,996,316.769,135.719,2.97188,2.3,0.011293,0,0,0,-273.15,0,0,0,-273.15,0,1656
"Mar 11, 12:00 am",1,0,0,-3.69956,0,0,0,0,0,0,0,1,0,0.0112614,0,0.221226,0.422838,0,0,-0.0765938,216.28,216.1,0,204,393,0,293,0,0,218.416,213.529,1.7,2.99387,-2.99387,0,0,0,0,3.9,1,3,996,337.763,142.034,2.65,1.7,0.0112614,0,0,0,-273.15,0,0,0,-273.15,0,1657
"Mar 11, 01:00 am",1,0,0,-3.62665,0,0,0,0,0,0,0,1,0,0.011231,0,0.219687,0.422644,0,0,-0.0749076,214.178,214.001,0,204,393,0,293,0,0,216.258,211.479,1.7,2.92494,-2.92494,0,0,0,0,3.3,2,3,996,2.89681,143.994,2.05,1.1,0.011231,0,0,0,-273.15,0,0,0,-273.15,0,1658
"Mar 11, 02:00 am",1,0,0,-3.55538,0,0,0,0,0,0,0,1,0,0.0112018,0,0.218189,0.422467,0,0,-0.0732919,212.115,211.942,0,204,393,0,293,0,0,214.143,209.468,1.7,2.85756,-2.85756,0,0,0,0,2.7,3,3,996,27.3819,140.907,1.45,1.4,0.0112018,0,0,0,-273.15,0,0,0,-273.15,0,1659
"Mar 11, 03:00 am",1,0,0,-3.48703,0,0,0,0,0,0,0,1,0,0.0111737,0,0.216731,0.422306,0,0,-0.0717207,210.092,209.922,0,204,393,0,293,0,0,212.069,207.494,1.7,2.79301,-2.79301,0,0,0,0,2.1,4,3,996,47.1667,133.812,1.00625,1.5,0.0111737,0,0,0,-273.15,0,0,0,-273.15,0,1660
"Mar 11, 04:00 am",1,0,0,-3.4195,0,0,0,0,0,0,0,1,0,0.0111466,0,0.214996,0.42216,0,0,-0.0701816,208.106,207.939,0,204,393,0,293,0,0,210.036,205.557,1.7,2.73025,-2.73025,0,0,0,0,1.8,5,3,996,62.239,124.295,1.01875,1.1,0.0111466,0,0,0,-273.15,0,0,0,-273.15,0,1661
"Mar 11, 05:00 am",1,0,0,-3.35555,0,0,0,0,0,0,0,1,0,0.0111205,0,0.213298,0.422029,0,0,-0.0687087,206.157,205.993,0,204,393,0,293,0,0,208.041,203.655,1.7,2.67099,-2.67099,0,0,0,0,1.5,6,3,996,74.1775,113.488,0.796875,0.7,0.0111205,0,0,0,-273.15,0,0,0,-273.15,0,1662
"Mar 11, 06:00 am",1,0,0,-3.29148,0,0,0,0,0,0,0,1,0,0.0110954,0,0.211532,0.421911,0,0,-0.0672635,204.244,204.083,0,204,393,0,293,0,0,206.084,201.788,1.7,2.61188,-2.61188,0,0,0,0,1.3,7,3,996,84.3908,102.06,0.128125,0.8,0.0110954,0,0,0,-273.15,0,0,0,-273.15,0,1663
"Mar 11, 07:00 am",1,0,0,-3.22832,0,0,0,0,0,0,0,1,0,0.0110712,0,0.209593,0.421808,0,0,-0.0658202,202.367,202.209,0,204,393,0,293,0,0,204.164,199.957,1.7,2.55426,-2.55426,0,0,0,0,1.3,8,3,996,93.9067,90.432,0.3625,0.7,0.0110712,0,0,0,-273.15,0,0,0,-273.15,0,1664
"Mar 11, 08:00 am",2,0,0,-3.14778,31.136,0.973,1,0.996646,0,13.3445,0.06,1,0,0.0110481,0,0.205601,0.421718,12.5568,12.2178,-0.064046,200.528,200.374,0,204,393,0,293,0,0,202.293,198.175,1.7,2.48607,-2.48607,0,0,0,32,3.3,9,3,996,103.549,79.4139,1.425,1.3,0.0710481,0,0,0,-273.15,0,0,0,-273.15,0,1665
"Mar 11, 09:00 am",2,0,0,194.502,719.933,0.924176,0.992156,0.994384,1,22.4556,0.06,1,0,0.231686,0.761476,0.33921,2.95185,305.68,282.502,14.1356,253.474,265.508,0,529.305,393,0,293,0,0,218.66,336.823,4.41088,7.63648,207.482,215.118,0,0,779,5.8,10,3,996,114.125,68.444,3.14375,0.6,0.291686,0,0,0,-273.15,0,0,0,-273.15,0,1666
"Mar 11, 10:00 am",6,0,0,61.4336,775.08,0.859291,0.972471,0.993098,1,30.7629,0.06,1,0,0.718711,0.745402,0.395316,6.15587,353.945,304.142,152.941,293,375.101,766.137,0,375.101,766.137,293,0.421375,152.941,280.233,392.51,6.38447,11.2717,215.436,226.708,-0.000175671,0,902,8.2,11,3,996,126.563,58.4059,3.90312,0.6,1.20009,0,0,0,-273.15,0,0,0,-273.15,0,1667
"Mar 11, 11:00 am",6,0,0,5.10559,708.791,0.791945,0.94593,0.991855,1,37.6323,0.06,1,0,0.701225,0.724151,0.394237,6.03341,351.198,278.13,183.5,293,391.789,755.982,0,391.789,755.982,293,0.41579,183.5,291.584,392.793,6.29985,11.6709,189.737,201.408,-0.000301994,0,895,10.5,12,3,996,141.917,50.0494,5.10938,0.4,1.17701,0,0,0,-273.15,0,0,0,-273.15,0,1668
"Mar 11, 12:00 pm",6,0,0,0.115254,655.566,0.740753,0.92118,0.990894,1,42.2044,0.06,1,0,0.534402,0.704521,0.392095,5.0434,347.274,257.244,168.329,293,392.409,688.888,0,392.409,688.888,293,0.378888,168.329,292.46,392.559,5.74073,11.6889,169.545,181.234,-0.000280405,0,885,12.4,13,3,996,160.884,44.4414,6.11094,0.6,0.97329,0,0,0,-273.15,0,0,0,-273.15,0,1669
"Mar 11, 01:00 pm",6,0,0,0.285275,589.229,0.724759,0.912524,0.990584,1,43.5512,0.06,1,0,0.36705,0.697682,0.391079,3.93769,319.021,231.213,148.25,293,392.538,605.88,0,392.538,605.88,293,0.333234,148.25,292.473,392.851,5.049,11.6781,149.635,161.313,-0.000247577,0,813,13.6,14,3,996,182.524,42.7342,6.80313,0.4,0.760284,0,0,0,-273.15,0,0,0,-273.15,0,1670
"Mar 11, 02:00 pm",6,0,0,0.0532893,481.406,0.751023,0.926496,0.99109,1,41.3209,0.06,1,0,0.202184,0.708726,0.390205,2.65849,251.528,188.904,121.067,293,392.621,494.349,0,392.621,494.349,293,0.271892,121.067,292.366,392.9,4.11958,11.6607,122.22,133.881,-0.000202509,0,641,14.4,15,3,996,203.781,45.3832,7.525,0.4,0.534076,0,0,0,-273.15,0,0,0,-273.15,0,1671
"Mar 11, 03:00 pm",6,0,0,-0.0585158,348.226,0.807948,0.952821,0.99215,1,36.104,0.06,1,0,0.0765137,0.729643,0.389516,1.39862,169.124,136.644,87.0194,293,392.523,355.695,0,392.523,355.695,293,0.195632,87.0194,292.122,392.793,2.96413,11.6373,88.0638,99.7011,-0.00014528,0,431,14.8,16,3,996,221.951,51.7034,7.925,0.4,0.332146,0,0,0,-273.15,0,0,0,-273.15,0,1672
"Mar 11, 04:00 pm",6,0,0,0.0477285,534.366,0.876009,0.978096,0.993414,1,28.8354,0.06,1,0,0.339461,0.749952,0.39007,3.74019,239.364,209.685,144.439,293,392.602,589.905,0,392.602,589.905,293,0.324448,144.439,292.47,392.908,4.91587,11.6732,145.58,157.254,-0.00024151,0,610,14.6,17,3,996,236.578,60.5086,7.80313,0.5,0.723909,0,0,0,-273.15,0,0,0,-273.15,0,1673
"Mar 11, 05:00 pm",6,0,0,0.0693934,489.59,0.937911,0.995524,0.99477,0.959751,20.2964,0.06,1,0,0.238113,0.733592,0.391034,2.96098,204.833,192.115,128.104,293,392.693,522.68,0,392.693,522.68,293,0.287474,128.104,292.4,392.97,4.35567,11.6591,129.275,140.934,-0.00021458,0,522,13.7,18,3,996,248.526,70.8011,7.37187,0.3,0.585587,0,0,0,-273.15,0,0,0,-273.15,0,1674
"Mar 11, 06:00 pm",6,0,0,-46.5769,240.446,0.981412,1,0.997235,0,11.0643,0.06,1,0,0.0135112,0,0.330972,0.450866,96.138,94.351,38.9162,293,371.628,204,0,371.628,204,293,0.1122,38.9162,291.457,330.612,1.7,7.30928,-7.30928,0,-4.10884e-05,0,245,12.2,19,3,996,258.838,81.883,6.49687,0.5,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,1675
"Mar 11, 07:00 pm",6,0,0,-27.0508,0,0.999615,1,0.999607,0,1.59035,0.0093716,1,0,0.0128905,0,0.294747,0.441921,0,0,20.2372,293,334.849,204,0,334.849,204,293,0.1122,20.2372,291.448,290.933,1.7,6.38213,-6.38213,0,-6.19509e-06,0,0,10.7,20,3,996,268.409,92.9664,5.77812,0.2,0.134462,0,0,0,-273.15,0,0,0,-273.15,0,1676
"Mar 11, 08:00 pm",1,0,0,-6.47772,0,0,0,0,0,0,0,1,0,0.0128578,0,0.286888,0.441775,0,0,-0.864141,308.896,307.098,0,204,393,0,293,0,0,296.763,280.68,1.7,6.47515,-6.47515,0,0,0,0,9.6,21,3,996,278.038,104.556,5.77188,0.2,0.0128578,0,0,0,-273.15,0,0,0,-273.15,0,1677
"Mar 11, 09:00 pm",1,0,0,-7.31329,0,0,0,0,0,0,0,1,0,0.0128572,0,0.289996,0.441824,0,0,-0.338909,293.54,292.821,0,204,393,0,293,0,0,297.215,282.375,1.7,6.63875,-6.63875,0,0,0,0,8.5,22,3,996,288.577,115.855,5.375,0.1,0.0128572,0,0,0,-273.15,0,0,0,-273.15,0,1678
"Mar 11, 10:00 pm",1,0,0,-7.32143,0,0,0,0,0,0,0,1,0,0.0127575,0,0.290638,0.440388,0,0,-0.16316,287.514,287.165,0,204,393,0,293,0,0,292.705,282.333,1.7,6.44174,-6.44174,0,0,0,0,7.4,23,3,996,301.123,126.396,4.5875,0.1,0.0127575,0,0,0,-273.15,0,0,0,-273.15,0,1679
"Mar 11, 11:00 pm",1,0,0,-7.06322,0,0,0,0,0,0,0,1,0,0.0126438,0,0.287979,0.438796,0,0,-0.150806,283.633,283.308,0,204,393,0,293,0,0,288.237,278.83,1.7,6.18376,-6.18376,0,0,0,0,6.3,0,3,996,317.151,135.421,3.8,0.3,0.0126438,0,0,0,-273.15,0,0,0,-273.15,0,1680
"Mar 12, 12:00 am",1,0,0,-6.80976,0,0,0,0,0,0,0,1,0,0.0125385,0,0.285008,0.437337,0,0,-0.150986,279.799,279.473,0,204,393,0,293,0,0,284.111,274.936,1.7,5.94281,-5.94281,0,0,0,0,5.2,1,3,996,338.056,141.677,3.325,0.4,0.0125385,0,0,0,-273.15,0,0,0,-273.15,0,1681
"Mar 12, 01:00 am",1,0,0,-6.58318,0,0,0,0,0,0,0,1,0,0.0124403,0,0.282154,0.435985,0,0,-0.146276,276.002,275.684,0,204,393,0,293,0,0,280.155,271.254,1.7,5.72254,-5.72254,0,0,0,0,4.2,2,3,996,2.98457,143.598,2.40312,0.2,0.0124403,0,0,0,-273.15,0,0,0,-273.15,0,1682
"Mar 12, 02:00 am",1,0,0,-6.3775,0,0,0,0,0,0,0,1,0,0.0123475,0,0.279551,0.434715,0,0,-0.14096,272.318,272.011,0,204,393,0,293,0,0,276.325,267.713,1.7,5.52156,-5.52156,0,0,0,0,3.1,3,3,996,27.2579,140.516,1.30312,0.2,0.0123475,0,0,0,-273.15,0,0,0,-273.15,0,1683
"Mar 12, 03:00 am",1,0,0,-6.18423,0,0,0,0,0,0,0,1,0,0.0122596,0,0.277057,0.433521,0,0,-0.136096,268.749,268.45,0,204,393,0,293,0,0,272.616,264.273,1.7,5.33301,-5.33301,0,0,0,0,2,4,3,996,46.9319,133.451,0.59375,0.3,0.0122596,0,0,0,-273.15,0,0,0,-273.15,0,1684
"Mar 12, 04:00 am",1,0,0,-5.99675,0,0,0,0,0,0,0,1,0,0.0121764,0,0.27404,0.4324,0,0,-0.131436,265.285,264.996,0,204,393,0,293,0,0,269.024,260.936,1.7,5.15221,-5.15221,0,0,0,0,1.5,5,3,996,61.9702,123.963,0.25,0.5,0.0121764,0,0,0,-273.15,0,0,0,-273.15,0,1685
"Mar 12, 05:00 am",1,0,0,-5.81637,0,0,0,0,0,0,0,1,0,0.0120976,0,0.271237,0.431347,0,0,-0.126926,261.925,261.644,0,204,393,0,293,0,0,265.539,257.701,1.7,4.97789,-4.97789,0,0,0,0,0.9,6,3,996,73.9053,113.176,-0.19375,0.1,0.0120976,0,0,0,-273.15,0,0,0,-273.15,0,1686
"Mar 12, 06:00 am",1,0,0,-5.64728,0,0,0,0,0,0,0,1,0,0.0120228,0,0.268321,0.430355,0,0,-0.122715,258.665,258.392,0,204,393,0,293,0,0,262.158,254.557,1.7,4.8155,-4.8155,0,0,0,0,0.5,7,3,996,84.1233,101.758,0.109375,0.3,0.0120228,0,0,0,-273.15,0,0,0,-273.15,0,1687
"Mar 12, 07:00 am",1,0,0,-5.48393,0,0,0,0,0,0,0,1,0,0.0119518,0,0.265183,0.429423,0,0,-0.118732,255.497,255.233,0,204,393,0,293,0,0,258.879,251.501,1.7,4.65981,-4.65981,0,0,0,0,0.4,8,3,996,93.6444,90.1315,-0.06875,0.3,0.0119518,0,0,0,-273.15,0,0,0,-273.15,0,1688
"Mar 12, 08:00 am",2,0,0,-1.36261,27.2737,0.974061,1,0.996715,0.511575,13.0784,0.06,1,0,0.0119669,0.393552,0.263985,0.42968,10.9872,10.7022,-0.0255743,253.117,253.06,0,204,393,0,293,0,0,255.806,252.657,1.7,4.67253,-0.460654,4.21187,0,0,28,2.4,9,3,996,103.292,79.1078,1.4625,0.2,0.0719669,0,0,0,-273.15,0,0,0,-273.15,0,1689
"Mar 12, 09:00 am",2,6,0,145.559,685.289,0.927319,0.992952,0.994453,1,21.9777,0.06,1,0,0.36855,0.762139,0.379249,3.81934,289.984,268.907,49.9723,284.552,314.963,249.735,336.932,382.374,249.735,293,0.137354,41.0026,267.649,372.671,4.88889,10.646,194.299,204.945,0,0,739,4.8,10,3,996,113.876,68.1199,2.76875,0.3,0.565904,0,0,0,-273.15,0,0,0,-273.15,0,1690
"Mar 12, 10:00 am",6,0,0,16.4452,806.849,0.862018,0.973414,0.993149,1,30.4561,0.06,1,0,1.12244,0.746163,0.3976,8.23121,367.286,316.608,207.045,293,388.125,887.876,0,388.125,887.876,293,0.488332,207.045,290.442,392.624,7.39896,11.629,224.612,236.241,-0.000316657,0,936,7.1,11,3,996,126.336,58.0571,3.58437,0.2,1.67078,0,0,0,-273.15,0,0,0,-273.15,0,1691
"Mar 12, 11:00 am",6,0,0,0.835802,739.872,0.795562,0.94752,0.991922,1,37.2917,0.06,1,0,0.846691,0.725417,0.395769,6.83005,364.932,290.326,196.928,293,392.421,805.832,0,392.421,805.832,293,0.443208,196.928,292.486,392.716,6.71527,11.7303,198.877,210.607,-0.000328119,0,930,9.1,12,3,996,141.748,49.6723,4.64688,0.5,1.3499,0,0,0,-273.15,0,0,0,-273.15,0,1692
"Mar 12, 12:00 pm",6,0,0,-0.106005,653.484,0.745135,0.923471,0.990978,1,41.8293,0.06,1,0,0.535102,0.706333,0.393788,5.04765,344.135,256.427,168.406,293,392.413,689.175,0,392.413,689.175,293,0.379046,168.406,292.531,392.554,5.74313,11.7176,169.405,181.123,-0.000280553,0,877,10.8,13,3,996,160.834,44.0442,5.40938,0.8,0.974149,0,0,0,-273.15,0,0,0,-273.15,0,1693
"Mar 12, 01:00 pm",6,0,0,0.124445,628.135,0.729542,0.915162,0.990678,1,43.152,0.06,1,0,0.456403,0.699765,0.392533,4.54534,337.856,246.48,159.551,293,392.445,652.716,0,392.445,652.716,293,0.358994,159.551,292.516,392.69,5.4393,11.7,160.778,172.478,-0.000265966,0,861,12.1,14,3,996,182.644,42.3437,6.24063,0.6,0.875397,0,0,0,-273.15,0,0,0,-273.15,0,1694
"Mar 12, 02:00 pm",6,0,0,-0.0634468,635.51,0.75566,0.928836,0.991178,1,40.9169,0.06,1,0,0.498677,0.710579,0.391629,4.8185,330.008,249.374,164.442,293,392.439,672.771,0,392.439,672.771,293,0.370024,164.442,292.532,392.621,5.60643,11.7235,165.477,177.2,-0.000274086,0,841,12.9,15,3,996,204.046,45.0313,6.41562,1.3,0.928702,0,0,0,-273.15,0,0,0,-273.15,0,1695
"Mar 12, 03:00 pm",6,0,0,0.236658,435.209,0.811958,0.954488,0.992223,1,35.7124,0.06,1,0,0.160339,0.730974,0.391408,2.28123,210.326,170.776,111.761,293,392.509,456.899,0,392.509,456.899,293,0.251295,111.761,292.312,392.868,3.80749,11.7274,113.105,124.833,-0.000186535,0,536,13.2,16,3,996,222.286,51.4031,6.40312,1.8,0.471633,0,0,0,-273.15,0,0,0,-273.15,0,1696
"Mar 12, 04:00 pm",6,0,0,-0.25446,605.723,0.879134,0.979106,0.993473,1,28.4619,0.06,1,0,0.51132,0.750771,0.391515,4.89864,270.364,237.686,165.884,293,392.456,678.547,0,392.456,678.547,293,0.373201,165.884,292.536,392.608,5.65456,11.7225,166.725,178.448,-0.000276583,0,689,13,17,3,996,236.931,60.2537,6.35938,1.4,0.944521,0,0,0,-273.15,0,0,0,-273.15,0,1697
"Mar 12, 05:00 pm",6,0,0,0.287319,490.712,0.940061,0.996021,0.99487,0.968871,19.9382,0.06,1,0,0.24699,0.741007,0.392782,3.03332,204.833,192.555,129.538,293,392.565,529.255,0,392.565,529.255,293,0.29109,129.538,292.404,392.915,4.41046,11.7501,130.935,142.685,-0.000216443,0,522,12,18,3,996,248.877,70.5791,5.82813,1.9,0.59808,0,0,0,-273.15,0,0,0,-273.15,0,1698
"Mar 12, 06:00 pm",6,0,0,-46.5785,322.281,0.982564,1,0.997324,0,10.715,0.06,1,0,0.0135104,0,0.332616,0.450854,128.707,126.463,38.8843,293,371.567,204,0,371.567,204,293,0.1122,38.8843,291.448,330.569,1.7,7.33636,-7.33636,0,-4.09923e-05,0,328,10.6,19,3,996,259.185,81.6825,5.44375,2,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,1699
"Mar 12, 07:00 pm",6,0,0,-27.0573,0,0.999765,1,0.999694,0,1.24158,0.0104132,1,0,0.0128895,0,0.296587,0.441907,0,0,20.2101,293,334.795,204,0,334.795,204,293,0.1122,20.2101,291.438,290.876,1.7,6.40923,-6.40923,0,-6.17084e-06,0,0,8.9,20,3,996,268.758,92.7711,4.68125,1.7,0.135503,0,0,0,-273.15,0,0,0,-273.15,0,1700
"Mar 12, 08:00 pm",1,0,0,-6.50415,0,0,0,0,0,0,0,1,0,0.0128564,0,0.288512,0.441755,0,0,-0.864235,308.838,307.04,0,204,393,0,293,0,0,296.739,280.618,1.7,6.49631,-6.49631,0,0,0,0,8,21,3,996,278.396,104.357,4.64063,0.9,0.0128564,0,0,0,-273.15,0,0,0,-273.15,0,1701
"Mar 12, 09:00 pm",1,0,0,-7.34243,0,0,0,0,0,0,0,1,0,0.0128552,0,0.291392,0.441796,0,0,-0.339331,293.477,292.757,0,204,393,0,293,0,0,297.169,282.298,1.7,6.66336,-6.66336,0,0,0,0,7.1,22,3,996,288.951,115.638,3.975,1,0.0128552,0,0,0,-273.15,0,0,0,-273.15,0,1702
"Mar 12, 10:00 pm",1,0,0,-7.34665,0,0,0,0,0,0,0,1,0,0.0127551,0,0.291909,0.440355,0,0,-0.163741,287.436,287.086,0,204,393,0,293,0,0,292.643,282.237,1.7,6.46299,-6.46299,0,0,0,0,6.1,23,3,996,301.513,126.146,3.44375,1,0.0127551,0,0,0,-273.15,0,0,0,-273.15,0,1703
"Mar 12, 11:00 pm",1,0,0,-7.08296,0,0,0,0,0,0,0,1,0,0.0126412,0,0.289031,0.43876,0,0,-0.151212,283.542,283.217,0,204,393,0,293,0,0,288.161,278.726,1.7,6.20012,-6.20012,0,0,0,0,5.2,0,3,996,317.531,135.122,2.93437,1.7,0.0126412,0,0,0,-273.15,0,0,0,-273.15,0,1704
"Mar 13, 12:00 am",1,0,0,-6.82426,0,0,0,0,0,0,0,1,0,0.0125358,0,0.285949,0.4373,0,0,-0.151236,279.7,279.373,0,204,393,0,293,0,0,284.023,274.828,1.7,5.9542,-5.9542,0,0,0,0,4.2,1,3,996,338.347,141.32,2.16875,1.5,0.0125358,0,0,0,-273.15,0,0,0,-273.15,0,1705
"Mar 13, 01:00 am",1,0,0,-6.59141,0,0,0,0,0,0,0,1,0,0.0124376,0,0.282672,0.435948,0,0,-0.146381,275.897,275.579,0,204,393,0,293,0,0,280.06,271.145,1.7,5.729,-5.729,0,0,0,0,3.6,2,3,996,3.07281,143.202,1.88125,0.9,0.0124376,0,0,0,-273.15,0,0,0,-273.15,0,1706
"Mar 13, 02:00 am",1,0,0,-6.37697,0,0,0,0,0,0,0,1,0,0.0123449,0,0.279653,0.43468,0,0,-0.140859,272.212,271.905,0,204,393,0,293,0,0,276.226,267.609,1.7,5.52054,-5.52054,0,0,0,0,2.9,3,3,996,27.1376,140.124,1.49375,0.5,0.0123449,0,0,0,-273.15,0,0,0,-273.15,0,1707
"Mar 13, 03:00 am",1,0,0,-6.18239,0,0,0,0,0,0,0,1,0,0.0122572,0,0.276636,0.433488,0,0,-0.135945,268.646,268.348,0,204,393,0,293,0,0,272.517,264.174,1.7,5.33246,-5.33246,0,0,0,0,2.3,4,3,996,46.7009,133.088,1.05,1.4,0.0122572,0,0,0,-273.15,0,0,0,-273.15,0,1708
"Mar 13, 04:00 am",1,0,0,-5.98991,0,0,0,0,0,0,0,1,0,0.0121742,0,0.273414,0.43237,0,0,-0.13124,265.186,264.897,0,204,393,0,293,0,0,268.926,260.841,1.7,5.14735,-5.14735,0,0,0,0,2,5,3,996,61.7041,123.629,0.4375,1.1,0.0121742,0,0,0,-273.15,0,0,0,-273.15,0,1709
"Mar 13, 05:00 am",1,0,0,-5.80906,0,0,0,0,0,0,0,1,0,0.0120955,0,0.270406,0.431319,0,0,-0.1267,261.831,261.551,0,204,393,0,293,0,0,265.445,257.612,1.7,4.97325,-4.97325,0,0,0,0,1.6,6,3,996,73.6348,112.863,-0.196875,0.7,0.0120955,0,0,0,-273.15,0,0,0,-273.15,0,1710
"Mar 13, 06:00 am",1,0,0,-5.63676,0,0,0,0,0,0,0,1,0,0.0120209,0,0.267287,0.43033,0,0,-0.122456,258.576,258.304,0,204,393,0,293,0,0,262.069,254.475,1.7,4.80834,-4.80834,0,0,0,0,1.4,7,3,996,83.8567,101.455,0.15,0.7,0.0120209,0,0,0,-273.15,0,0,0,-273.15,0,1711
"Mar 13, 07:00 am",1,0,0,-5.47375,0,0,0,0,0,0,0,1,0,0.01195,0,0.264156,0.4294,0,0,-0.118465,255.416,255.151,0,204,393,0,293,0,0,258.795,251.426,1.7,4.65296,-4.65296,0,0,0,0,1.3,8,3,996,93.3826,89.7358,-0.10625,0.9,0.01195,0,0,0,-273.15,0,0,0,-273.15,0,1712
"Mar 13, 08:00 am",1,0,0,-5.29621,0,0,0,0,0,0,0,1,0,0.0118832,0,0.258499,0.428531,0,0,-0.11421,252.348,252.093,0,204,393,0,293,0,0,255.629,248.479,1.7,4.49152,-4.49152,0,0,0,0,3.7,9,3,996,103.034,78.8005,1.43438,1,0.0118832,0,0,0,-273.15,0,0,0,-273.15,0,1713
"Mar 13, 09:00 am",2,6,0,152.301,729.384,0.929152,0.99341,0.994493,1,21.6952,0.06,1,0,0.450692,0.762522,0.378268,4.34651,308.034,286.21,56.5349,284.209,316.246,268.932,357.034,383.46,268.932,293,0.147913,46.3622,267.585,373.172,5.21639,10.738,207.504,218.242,0,0,785,6.2,10,3,996,113.626,67.7947,3.075,1.5,0.658605,0,0,0,-273.15,0,0,0,-273.15,0,1714
"Mar 13, 10:00 am",6,0,0,14.1507,758.366,0.864728,0.974341,0.9932,1,30.1483,0.06,1,0,0.929247,0.746912,0.396059,7.26675,344.135,297.583,195.278,293,388.654,832.506,0,388.654,832.506,293,0.457878,195.278,290.562,392.67,6.93755,11.7172,210.551,222.268,-0.000301893,0,877,8.6,11,3,996,126.108,57.7075,3.99063,1.7,1.44713,0,0,0,-273.15,0,0,0,-273.15,0,1715
"Mar 13, 11:00 am",6,0,0,0.775477,750.413,0.799162,0.949084,0.991988,1,36.9499,0.06,1,0,0.890308,0.726663,0.393964,7.06008,368.464,294.462,200.325,293,392.419,819.744,0,392.419,819.744,293,0.450859,200.325,292.489,392.701,6.8312,11.7689,202.206,213.975,-0.000333769,0,939,10.8,12,3,996,141.577,49.2944,5.175,1.5,1.40117,0,0,0,-273.15,0,0,0,-273.15,0,1716
"Mar 13, 12:00 pm",6,0,0,-0.124168,659.561,0.749501,0.92572,0.991061,1,41.4528,0.06,1,0,0.555903,0.708112,0.391855,5.17612,345.312,258.812,170.563,293,392.385,698.211,0,392.385,698.211,293,0.384016,170.563,292.54,392.516,5.81843,11.7303,171.537,183.268,-0.000283993,0,880,12.6,13,3,996,160.785,43.646,5.95938,1.5,0.999919,0,0,0,-273.15,0,0,0,-273.15,0,1717
"Mar 13, 01:00 pm",6,0,0,0.125352,634.439,0.734305,0.917747,0.99077,1,42.7515,0.06,1,0,0.475581,0.701807,0.3906,4.67029,339.034,248.954,161.752,293,392.411,661.961,0,392.411,661.961,293,0.364079,161.752,292.526,392.652,5.51634,11.7444,162.973,174.718,-0.000269455,0,864,13.9,14,3,996,182.768,41.9528,6.79062,2.3,0.89966,0,0,0,-273.15,0,0,0,-273.15,0,1718
"Mar 13, 02:00 pm",6,0,0,-0.0623458,640.912,0.760275,0.931129,0.991265,1,40.5116,0.06,1,0,0.516818,0.712396,0.389592,4.9333,330.793,251.494,166.402,293,392.405,681.034,0,392.405,681.034,293,0.374569,166.402,292.541,392.584,5.67528,11.7326,167.431,179.163,-0.000277171,0,843,14.8,15,3,996,204.316,44.6799,7.22188,2.3,0.951387,0,0,0,-273.15,0,0,0,-273.15,0,1719
"Mar 13, 03:00 pm",6,0,0,0.485543,483.854,0.815943,0.956122,0.992296,1,35.3193,0.06,1,0,0.225462,0.73228,0.389595,2.85625,232.693,189.864,125.706,293,392.674,513,0,392.674,513,293,0.28215,125.706,292.392,393.124,4.275,11.7432,127.291,139.034,-0.000210485,0,593,15.2,16,3,996,222.625,51.1038,7.3875,2.9,0.567612,0,0,0,-273.15,0,0,0,-273.15,0,1720
"Mar 13, 04:00 pm",6,0,0,-0.564283,628.15,0.882233,0.980094,0.993533,1,28.087,0.06,1,0,0.577968,0.751575,0.389314,5.31056,279.389,246.486,172.997,293,392.469,707.543,0,392.469,707.543,293,0.389149,172.997,292.559,392.505,5.89619,11.735,173.518,185.253,-0.000288513,0,712,15,17,3,996,237.287,60.0002,7.34375,2.9,1.02712,0,0,0,-273.15,0,0,0,-273.15,0,1721
"Mar 13, 05:00 pm",6,0,0,0.334659,491.82,0.942183,0.996503,0.99497,0.977911,19.5785,0.06,1,0,0.257076,0.748359,0.390518,3.11445,204.833,192.99,131.236,293,392.505,536.536,0,392.505,536.536,293,0.295095,131.236,292.416,392.86,4.47114,11.7531,132.673,144.426,-0.000219023,0,522,14.1,18,3,996,249.23,70.3583,7.06875,3.2,0.612172,0,0,0,-273.15,0,0,0,-273.15,0,1722
"Mar 13, 06:00 pm",6,0,0,-46.5447,330.518,0.983684,1,0.997414,0,10.3642,0.06,1,0,0.0135104,0,0.330502,0.450854,131.846,129.695,38.8663,293,371.532,204,0,371.532,204,293,0.1122,38.8663,291.459,330.56,1.7,7.32692,-7.32692,0,-4.09381e-05,0,336,12.6,19,3,996,259.534,81.4828,6.74063,2.9,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,1723
"Mar 13, 07:00 pm",6,0,0,-27.0414,0,0.999879,1,0.99978,0,0.891753,0.0114505,1,0,0.0128899,0,0.294497,0.441913,0,0,20.2059,293,334.786,204,0,334.786,204,293,0.1122,20.2059,291.449,290.892,1.7,6.40417,-6.40417,0,-6.16714e-06,0,0,10.9,20,3,996,269.108,92.5762,5.97812,3.7,0.13654,0,0,0,-273.15,0,0,0,-273.15,0,1724
"Mar 13, 08:00 pm",1,0,0,-6.50523,0,0,0,0,0,0,0,1,0,0.0128566,0,0.286415,0.441758,0,0,-0.864013,308.844,307.046,0,204,393,0,293,0,0,296.751,280.628,1.7,6.50433,-6.50433,0,0,0,0,10,21,3,996,278.755,104.157,6.09375,6,0.0128566,0,0,0,-273.15,0,0,0,-273.15,0,1725
"Mar 13, 09:00 pm",1,0,0,-7.34095,0,0,0,0,0,0,0,1,0,0.0128554,0,0.289393,0.441799,0,0,-0.3394,293.484,292.764,0,204,393,0,293,0,0,297.184,282.299,1.7,6.6689,-6.6689,0,0,0,0,9,22,3,996,289.325,115.421,5.5625,4.9,0.0128554,0,0,0,-273.15,0,0,0,-273.15,0,1726
"Mar 13, 10:00 pm",1,0,0,-7.34811,0,0,0,0,0,0,0,1,0,0.0127553,0,0.289803,0.440358,0,0,-0.163799,287.442,287.092,0,204,393,0,293,0,0,292.659,282.237,1.7,6.47179,-6.47179,0,0,0,0,8.1,23,3,996,301.902,125.896,5.05313,6.9,0.0127553,0,0,0,-273.15,0,0,0,-273.15,0,1727
"Mar 13, 11:00 pm",1,0,0,-7.07514,0,0,0,0,0,0,0,1,0,0.0126416,0,0.286933,0.438766,0,0,-0.151049,283.548,283.223,0,204,393,0,293,0,0,288.178,278.734,1.7,6.1994,-6.1994,0,0,0,0,7.2,0,3,996,317.909,134.823,4.7,5.3,0.0126416,0,0,0,-273.15,0,0,0,-273.15,0,1728
"Mar 14, 12:00 am",1,0,0,-6.81787,0,0,0,0,0,0,0,1,0,0.0125363,0,0.283754,0.437307,0,0,-0.151007,279.711,279.385,0,204,393,0,293,0,0,284.042,274.843,1.7,5.95519,-5.95519,0,0,0,0,6.3,1,3,996,338.635,140.962,4.19063,6.3,0.0125363,0,0,0,-273.15,0,0,0,-273.15,0,1729
"Mar 14, 01:00 am",1,0,0,-6.58555,0,0,0,0,0,0,0,1,0,0.0124381,0,0.280689,0.435955,0,0,-0.146247,275.913,275.595,0,204,393,0,293,0,0,280.081,271.162,1.7,5.7299,-5.7299,0,0,0,0,5.5,2,3,996,3.16137,142.806,3.78125,4.2,0.0124381,0,0,0,-273.15,0,0,0,-273.15,0,1730
"Mar 14, 02:00 am",1,0,0,-6.37798,0,0,0,0,0,0,0,1,0,0.0123454,0,0.277772,0.434686,0,0,-0.140898,272.23,271.923,0,204,393,0,293,0,0,276.25,267.622,1.7,5.52811,-5.52811,0,0,0,0,4.7,3,3,996,27.0206,139.731,3.45,6.3,0.0123454,0,0,0,-273.15,0,0,0,-273.15,0,1731
"Mar 14, 03:00 am",1,0,0,-6.18149,0,0,0,0,0,0,0,1,0,0.0122576,0,0.27507,0.433494,0,0,-0.135994,268.662,268.364,0,204,393,0,293,0,0,272.541,264.186,1.7,5.33703,-5.33703,0,0,0,0,3.8,4,3,996,46.4737,132.723,2.78437,7.7,0.0122576,0,0,0,-273.15,0,0,0,-273.15,0,1732
"Mar 14, 04:00 am",1,0,0,-5.98586,0,0,0,0,0,0,0,1,0,0.0121747,0,0.271959,0.432377,0,0,-0.131144,265.202,264.914,0,204,393,0,293,0,0,268.95,260.859,1.7,5.14825,-5.14825,0,0,0,0,3.4,5,3,996,61.4407,123.294,2.30625,4.9,0.0121747,0,0,0,-273.15,0,0,0,-273.15,0,1733
"Mar 14, 05:00 am",1,0,0,-5.80092,0,0,0,0,0,0,0,1,0,0.0120962,0,0.268959,0.431328,0,0,-0.126484,261.852,261.572,0,204,393,0,293,0,0,265.47,257.638,1.7,4.96992,-4.96992,0,0,0,0,3,6,3,996,73.366,112.548,2.0625,2.5,0.0120962,0,0,0,-273.15,0,0,0,-273.15,0,1734
"Mar 14, 06:00 am",1,0,0,-5.6285,0,0,0,0,0,0,0,1,0,0.0120217,0,0.265952,0.43034,0,0,-0.122231,258.603,258.332,0,204,393,0,293,0,0,262.097,254.508,1.7,4.80451,-4.80451,0,0,0,0,2.7,7,3,996,83.5912,101.151,2.30938,2.2,0.0120217,0,0,0,-273.15,0,0,0,-273.15,0,1735
"Mar 14, 07:00 am",1,0,0,-5.46356,0,0,0,0,0,0,0,1,0,0.0119509,0,0.262827,0.429411,0,0,-0.118236,255.449,255.185,0,204,393,0,293,0,0,258.827,251.466,1.7,4.64718,-4.64718,0,0,0,0,2.6,8,3,996,93.121,89.5072,2.52187,1.9,0.0119509,0,0,0,-273.15,0,0,0,-273.15,0,1736
"Mar 14, 08:00 am",2,0,0,-0.802546,29.2837,0.976122,1,0.996853,0.541437,12.5459,0.06,1,0,0.0119777,0.416582,0.261878,0.429831,11.772,11.4909,-0.0129242,253.176,253.147,0,204,393,0,293,0,0,255.781,253.195,1.7,4.68406,0.102854,4.78691,0,0,30,4.9,9,3,996,102.777,78.4921,4.50938,2.2,0.0719777,0,0,0,-273.15,0,0,0,-273.15,0,1737
"Mar 14, 09:00 am",2,6,0,149.568,729.877,0.930966,0.993858,0.994534,1,21.4124,0.06,1,0,0.471575,0.762897,0.379476,4.4567,307.642,286.404,59.2225,286.518,319.341,274.894,357.427,384.213,274.894,293,0.151192,48.9599,269.31,375.509,5.26934,10.9257,207.571,218.497,0,0,784,7.3,10,3,996,113.375,67.4688,5.1125,4.9,0.682767,0,0,0,-273.15,0,0,0,-273.15,0,1738
"Mar 14, 10:00 am",6,0,0,12.1928,706.08,0.86742,0.975253,0.99325,1,29.8398,0.06,1,0,0.750499,0.747649,0.394988,6.31135,319.414,277.066,182.064,293,388.914,773.939,0,388.914,773.939,293,0.425666,182.064,290.836,392.751,6.44949,11.7726,195.375,207.148,-0.000282951,0,814,9.7,11,3,996,125.879,57.3572,5.6375,5.3,1.23617,0,0,0,-273.15,0,0,0,-273.15,0,1739
"Mar 14, 11:00 am",6,0,0,0.779019,680.727,0.802745,0.950621,0.992054,1,36.607,0.06,1,0,0.656825,0.727888,0.392998,5.77734,332.755,267.117,180.721,293,392.485,739.001,0,392.485,739.001,293,0.40645,180.721,292.44,392.823,6.15834,11.8276,182.604,194.432,-0.000301495,0,848,11.8,12,3,996,141.406,48.9157,6.8,6.6,1.12328,0,0,0,-273.15,0,0,0,-273.15,0,1740
"Mar 14, 12:00 pm",6,0,0,-0.246543,664.14,0.753848,0.927926,0.991144,1,41.0752,0.06,1,0,0.572936,0.709858,0.390886,5.28011,345.704,260.608,172.359,293,392.401,705.443,0,392.401,705.443,293,0.387994,172.359,292.544,392.494,5.87869,11.7891,173.206,184.995,-0.00028707,0,881,13.5,13,3,996,160.737,43.2471,7.75781,6.6,1.02093,0,0,0,-273.15,0,0,0,-273.15,0,1741
"Mar 14, 01:00 pm",6,0,0,0.171034,626.711,0.739045,0.920278,0.990861,1,42.3498,0.06,1,0,0.460853,0.703808,0.389672,4.57449,332.755,245.921,160.041,293,392.422,654.883,0,392.422,654.883,293,0.360186,160.041,292.522,392.678,5.45736,11.7752,161.306,173.081,-0.000266665,0,848,14.8,14,3,996,182.895,41.5616,7.925,5.3,0.881038,0,0,0,-273.15,0,0,0,-273.15,0,1742
"Mar 14, 02:00 pm",6,0,0,-0.187024,662.373,0.764865,0.933374,0.991351,1,40.105,0.06,1,0,0.579994,0.714176,0.388546,5.32287,339.818,259.915,172.968,293,392.34,708.397,0,392.34,708.397,293,0.389619,172.968,292.56,392.473,5.90331,11.7588,173.866,185.625,-0.000287742,0,866,15.7,15,3,996,204.591,44.3291,8.5125,5.3,1.02961,0,0,0,-273.15,0,0,0,-273.15,0,1743
"Mar 14, 03:00 pm",6,0,0,0.410064,473.083,0.819902,0.957724,0.992369,1,34.925,0.06,1,0,0.212239,0.73356,0.388548,2.74486,226.415,185.638,122.939,293,392.51,502.59,0,392.51,502.59,293,0.276425,122.939,292.381,392.924,4.18825,11.7305,124.446,136.176,-0.000205196,0,577,16,16,3,996,222.97,50.8058,8.73438,2.8,0.548664,0,0,0,-273.15,0,0,0,-273.15,0,1744
"Mar 14, 04:00 pm",6,0,0,-0.445969,637.42,0.885305,0.981061,0.993592,1,27.7109,0.06,1,0,0.608033,0.752361,0.388413,5.49109,282.528,250.124,175.826,293,392.365,719.907,0,392.365,719.907,293,0.395949,175.826,292.567,392.441,5.99923,11.7211,176.462,188.183,-0.000292641,0,720,15.8,17,3,996,237.647,59.748,8.69063,2.7,1.06398,0,0,0,-273.15,0,0,0,-273.15,0,1745
"Mar 14, 05:00 pm",6,0,0,0.300591,444.754,0.944275,0.996969,0.995071,0.986873,19.2176,0.06,1,0,0.192305,0.755647,0.389846,2.57221,184.82,174.521,118.737,293,392.391,486.025,0,392.391,486.025,293,0.267314,118.737,292.357,392.752,4.0502,11.7376,120.139,131.876,-0.000197723,0,471,14.6,18,3,996,249.586,70.1386,8.27188,3.5,0.519619,0,0,0,-273.15,0,0,0,-273.15,0,1746
"Mar 14, 06:00 pm",6,0,0,-46.4968,297.401,0.984771,1,0.997503,0,10.0122,0.06,1,0,0.0135101,0,0.329848,0.450852,118.505,116.7,38.8184,293,371.44,204,0,371.44,204,293,0.1122,38.8184,291.462,330.536,1.7,7.32718,-7.32718,0,-4.07938e-05,0,302,13.2,19,3,996,259.884,81.2838,7.84844,4.2,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,1747
"Mar 14, 07:00 pm",6,0,0,-27.0146,0,0.999955,1,0.999866,0,0.541001,0.0124838,1,0,0.0128902,0,0.293876,0.441916,0,0,20.1872,293,334.748,204,0,334.748,204,293,0.1122,20.1872,291.453,290.903,1.7,6.39697,-6.39697,0,-6.15041e-06,0,0,11.5,20,3,996,269.459,92.3818,6.89063,2.9,0.137574,0,0,0,-273.15,0,0,0,-273.15,0,1748
"Mar 14, 08:00 pm",1,0,0,-6.49312,0,0,0,0,0,0,0,1,0,0.0128569,0,0.285699,0.441763,0,0,-0.863072,308.836,307.041,0,204,393,0,293,0,0,296.752,280.65,1.7,6.49343,-6.49343,0,0,0,0,10.7,21,3,996,279.114,103.958,7.18437,4.2,0.0128569,0,0,0,-273.15,0,0,0,-273.15,0,1749
"Mar 14, 09:00 pm",1,0,0,-7.32965,0,0,0,0,0,0,0,1,0,0.0128558,0,0.288465,0.441805,0,0,-0.339001,293.493,292.774,0,204,393,0,293,0,0,297.189,282.32,1.7,6.66041,-6.66041,0,0,0,0,9.9,22,3,996,289.699,115.203,6.775,4.2,0.0128558,0,0,0,-273.15,0,0,0,-273.15,0,1750
"Mar 14, 10:00 pm",1,0,0,-7.33641,0,0,0,0,0,0,0,1,0,0.0127559,0,0.288774,0.440366,0,0,-0.163544,287.459,287.109,0,204,393,0,293,0,0,292.672,282.261,1.7,6.46346,-6.46346,0,0,0,0,9.1,23,3,996,302.289,125.645,6.20938,6,0.0127559,0,0,0,-273.15,0,0,0,-273.15,0,1751
"Mar 14, 11:00 pm",1,0,0,-7.06336,0,0,0,0,0,0,0,1,0,0.0126424,0,0.285806,0.438777,0,0,-0.150791,283.571,283.247,0,204,393,0,293,0,0,288.197,278.764,1.7,6.19133,-6.19133,0,0,0,0,8.3,0,3,996,318.285,134.522,5.64375,4.6,0.0126424,0,0,0,-273.15,0,0,0,-273.15,0,1752
"Mar 15, 12:00 am",1,0,0,-6.8066,0,0,0,0,0,0,0,1,0,0.0125372,0,0.282528,0.43732,0,0,-0.150757,279.741,279.415,0,204,393,0,293,0,0,284.069,274.88,1.7,5.94798,-5.94798,0,0,0,0,7.5,1,3,996,338.92,140.603,5.39063,6,0.0125372,0,0,0,-273.15,0,0,0,-273.15,0,1753
"Mar 15, 01:00 am",1,0,0,-6.57214,0,0,0,0,0,0,0,1,0,0.0124393,0,0.279156,0.435971,0,0,-0.145954,275.95,275.633,0,204,393,0,293,0,0,280.116,271.207,1.7,5.72156,-5.72156,0,0,0,0,7,2,3,996,3.25012,142.408,5.4375,4.2,0.0124393,0,0,0,-273.15,0,0,0,-273.15,0,1754
"Mar 15, 02:00 am",1,0,0,-6.36098,0,0,0,0,0,0,0,1,0,0.0123468,0,0.27604,0.434705,0,0,-0.140503,272.276,271.969,0,204,393,0,293,0,0,276.293,267.68,1.7,5.51678,-5.51678,0,0,0,0,6.4,3,3,996,26.907,139.337,5.07188,4.9,0.0123468,0,0,0,-273.15,0,0,0,-273.15,0,1755
"Mar 15, 03:00 am",1,0,0,-6.16452,0,0,0,0,0,0,0,1,0,0.0122592,0,0.273034,0.433516,0,0,-0.135586,268.719,268.421,0,204,393,0,293,0,0,272.595,264.254,1.7,5.32678,-5.32678,0,0,0,0,5.8,4,3,996,46.2501,132.357,5.01875,7.7,0.0122592,0,0,0,-273.15,0,0,0,-273.15,0,1756
"Mar 15, 04:00 am",1,0,0,-5.9748,0,0,0,0,0,0,0,1,0,0.0121764,0,0.269926,0.4324,0,0,-0.130905,265.268,264.98,0,204,393,0,293,0,0,269.013,260.931,1.7,5.14405,-5.14405,0,0,0,0,5.4,5,3,996,61.18,122.957,4.775,9.1,0.0121764,0,0,0,-273.15,0,0,0,-273.15,0,1757
"Mar 15, 05:00 am",1,0,0,-5.7897,0,0,0,0,0,0,0,1,0,0.012098,0,0.266826,0.431352,0,0,-0.126303,261.923,261.643,0,204,393,0,293,0,0,265.542,257.713,1.7,4.96596,-4.96596,0,0,0,0,5.1,6,3,996,73.0989,112.231,4.86562,6.3,0.012098,0,0,0,-273.15,0,0,0,-273.15,0,1758
"Mar 15, 06:00 am",1,0,0,-5.61637,0,0,0,0,0,0,0,1,0,0.0120236,0,0.263721,0.430366,0,0,-0.121985,258.68,258.409,0,204,393,0,293,0,0,262.176,254.591,1.7,4.79991,-4.79991,0,0,0,0,4.9,7,3,996,83.3266,100.845,4.86094,5.7,0.0120236,0,0,0,-273.15,0,0,0,-273.15,0,1759
"Mar 15, 07:00 am",1,0,0,-5.44925,0,0,0,0,0,0,0,1,0,0.011953,0,0.260607,0.429439,0,0,-0.117921,255.533,255.27,0,204,393,0,293,0,0,258.913,251.558,1.7,4.6403,-4.6403,0,0,0,0,4.8,8,3,996,92.8599,89.2658,4.64375,3.5,0.011953,0,0,0,-273.15,0,0,0,-273.15,0,1760
"Mar 15, 08:00 am",2,0,0,9.00965,90.8723,0.977121,1,0.996922,0.556431,12.2796,0.06,1,0,0.0121951,0.428149,0.270605,0.432935,36.4932,35.6583,0.209297,254.995,255.461,0,204,393,0,293,0,0,256.12,263.451,1.7,5.14888,10.1182,15.267,0,0,93,6.2,9,3,996,102.519,78.1827,5.73125,3.2,0.0721951,0,0,0,-273.15,0,0,0,-273.15,0,1761
"Mar 15, 09:00 am",2,6,0,130.681,600.696,0.932758,0.994296,0.99458,1,21.1293,0.06,1,0,0.24789,0.763268,0.375543,2.95456,252.706,235.713,39.5132,286.665,314.278,216.159,299.117,380.58,216.159,293,0.118888,32.5761,268.66,372.967,4.29396,10.6961,169.216,179.913,0,0,644,8.6,10,3,996,113.124,67.1422,7.0375,2.9,0.426778,0,0,0,-273.15,0,0,0,-273.15,0,1762
"Mar 15, 10:00 am",6,0,0,19.9461,750.89,0.870093,0.976148,0.993301,1,29.5305,0.06,1,0,0.891113,0.748374,0.3936,7.06999,338.641,294.649,187.745,293,386.396,820.898,0,386.396,820.898,293,0.451494,187.745,289.991,392.7,6.84082,11.7275,208.78,220.508,-0.000277099,0,863,10.9,11,3,996,125.648,57.0062,7.93125,5.3,1.40261,0,0,0,-273.15,0,0,0,-273.15,0,1763
"Mar 15, 11:00 am",6,0,0,1.08655,597.475,0.806309,0.952132,0.992119,1,36.2631,0.06,1,0,0.436856,0.729093,0.391808,4.41637,290.768,234.449,156.956,293,392.302,643.082,0,392.302,643.082,293,0.353695,156.956,292.313,392.737,5.35902,11.7869,159.148,170.935,-0.000260911,0,741,12.8,12,3,996,141.234,48.5363,8.58125,5.7,0.850551,0,0,0,-273.15,0,0,0,-273.15,0,1764
"Mar 15, 12:00 pm",6,0,0,0.104462,379.087,0.758174,0.930089,0.991225,1,40.6965,0.06,1,0,0.0931224,0.711572,0.390337,1.59296,196.2,148.754,92.8993,293,392.431,380.102,0,392.431,380.102,293,0.209056,92.8993,292.145,392.732,3.16752,11.7388,94.1101,105.849,-0.000154819,0,500,14,13,3,996,160.689,42.8476,8.72656,4.6,0.362179,0,0,0,-273.15,0,0,0,-273.15,0,1765
"Mar 15, 01:00 pm",6,0,0,-9.38531,179.99,0.743762,0.922757,0.990952,1,41.9471,0.06,1,0,0.014513,0.705768,0.377377,0.467186,94.9608,70.6282,47.5532,293,388.091,204,0,388.091,204,293,0.1122,47.5532,291.457,380.299,1.7,10.6695,39.1776,49.8471,-7.26787e-05,0,242,14.3,14,3,996,183.027,41.1702,8.9875,3.7,0.186713,0,0,0,-273.15,0,0,0,-273.15,0,1766
"Mar 15, 02:00 pm",6,0,0,8.25402,472.428,0.769428,0.935571,0.991437,1,39.6975,0.06,1,0,0.181627,0.715919,0.387849,2.47816,240.934,185.381,111.518,293,388.348,477.04,0,388.348,477.04,293,0.262372,111.518,292.342,391.17,3.97533,11.7779,120.94,132.718,-0.000171335,0,614,15.1,15,3,996,204.871,43.9789,9.39688,8.1,0.503999,0,0,0,-273.15,0,0,0,-273.15,0,1767
"Mar 15, 03:00 pm",6,0,0,0.931521,388.849,0.823833,0.959292,0.992441,1,34.5297,0.06,1,0,0.114237,0.734814,0.388639,1.82356,185.213,152.584,98.3541,293,391.307,407.311,0,391.307,407.311,293,0.224021,98.3541,292.235,392.673,3.39426,11.7413,100.38,112.121,-0.000160336,0,472,15.6,16,3,996,223.318,50.509,9.19375,6.9,0.398258,0,0,0,-273.15,0,0,0,-273.15,0,1768
"Mar 15, 04:00 pm",6,0,0,-1.07094,206.097,0.888348,0.982007,0.993652,1,27.3336,0.06,1,0,0.0147581,0.753131,0.386393,0.47128,91.0368,80.8724,49.3034,293,391.388,204,0,391.388,204,293,0.1122,49.3034,291.475,390.904,1.7,11.58,49.3275,60.9075,-8.05026e-05,0,232,15.6,17,3,996,238.009,59.4971,9.19375,6.9,0.186958,0,0,0,-273.15,0,0,0,-273.15,0,1769
"Mar 15, 05:00 pm",6,0,0,1.10225,502.505,0.946336,0.99742,0.995171,0.995758,18.8556,0.06,1,0,0.294953,0.762872,0.389111,3.41013,208.364,197.183,136.453,293,391.755,562.369,0,391.755,562.369,293,0.309303,136.453,292.445,392.467,4.68641,11.7698,138.655,150.425,-0.000224413,0,531,15.1,18,3,996,249.943,69.9202,8.69375,7.7,0.664256,0,0,0,-273.15,0,0,0,-273.15,0,1770
"Mar 15, 06:00 pm",6,0,0,-46.3702,514.6,0.985823,1,0.997593,0,9.65921,0.06,1,0,0.0135085,0,0.328808,0.450827,204.833,201.929,38.6916,293,371.196,204,0,371.196,204,293,0.1122,38.6916,291.467,330.44,1.7,7.32616,-7.32616,0,-4.04142e-05,0,522,14.1,19,3,996,260.236,81.0856,8.31875,7.3,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,1771
"Mar 15, 07:00 pm",6,0,0,-26.9525,0,0.999995,1,0.999953,0,0.189457,0.013513,1,0,0.0128898,0,0.292582,0.441912,0,0,20.1236,293,334.62,204,0,334.62,204,293,0.1122,20.1236,291.459,290.871,1.7,6.40018,-6.40018,0,-6.09395e-06,0,0,12.7,20,3,996,269.811,92.1879,7.46562,7.7,0.138603,0,0,0,-273.15,0,0,0,-273.15,0,1772
"Mar 15, 08:00 pm",1,0,0,-6.48914,0,0,0,0,0,0,0,1,0,0.0128565,0,0.284642,0.441758,0,0,-0.86097,308.77,306.978,0,204,393,0,293,0,0,296.737,280.646,1.7,6.49047,-6.49047,0,0,0,0,11.7,21,3,996,279.473,103.758,7.71562,6,0.0128565,0,0,0,-273.15,0,0,0,-273.15,0,1773
"Mar 15, 09:00 pm",1,0,0,-7.32685,0,0,0,0,0,0,0,1,0,0.0128551,0,0.287502,0.441795,0,0,-0.338381,293.461,292.743,0,204,393,0,293,0,0,297.161,282.307,1.7,6.66023,-6.66023,0,0,0,0,10.8,22,3,996,290.073,114.985,7.16719,7.3,0.0128551,0,0,0,-273.15,0,0,0,-273.15,0,1774
"Mar 15, 10:00 pm",1,0,0,-7.32908,0,0,0,0,0,0,0,1,0,0.0127553,0,0.288015,0.440358,0,0,-0.163401,287.435,287.086,0,204,393,0,293,0,0,292.647,282.241,1.7,6.45866,-6.45866,0,0,0,0,9.8,23,3,996,302.676,125.393,6.20625,6.6,0.0127553,0,0,0,-273.15,0,0,0,-273.15,0,1775
"Mar 15, 11:00 pm",1,0,0,-7.05737,0,0,0,0,0,0,0,1,0,0.0126419,0,0.285262,0.43877,0,0,-0.150643,283.551,283.227,0,204,393,0,293,0,0,288.175,278.749,1.7,6.18711,-6.18711,0,0,0,0,8.8,0,3,996,318.658,134.22,5.44063,4.6,0.0126419,0,0,0,-273.15,0,0,0,-273.15,0,1776
"Mar 16, 12:00 am",1,0,0,-6.79771,0,0,0,0,0,0,0,1,0,0.0125369,0,0.282201,0.437315,0,0,-0.150555,279.725,279.4,0,204,393,0,293,0,0,284.049,274.871,1.7,5.94006,-5.94006,0,0,0,0,7.8,1,3,996,339.203,140.244,5.06563,3.7,0.0125369,0,0,0,-273.15,0,0,0,-273.15,0,1777
"Mar 16, 01:00 am",1,0,0,-6.57555,0,0,0,0,0,0,0,1,0,0.0124388,0,0.27914,0.435964,0,0,-0.146009,275.937,275.62,0,204,393,0,293,0,0,280.098,271.192,1.7,5.72511,-5.72511,0,0,0,0,7,2,3,996,3.3389,142.011,5.20313,6.3,0.0124388,0,0,0,-273.15,0,0,0,-273.15,0,1778
"Mar 16, 02:00 am",1,0,0,-6.36471,0,0,0,0,0,0,0,1,0,0.0123462,0,0.276332,0.434698,0,0,-0.140694,272.259,271.952,0,204,393,0,293,0,0,276.276,267.657,1.7,5.51968,-5.51968,0,0,0,0,6.1,3,3,996,26.7965,138.942,4.92812,6,0.0123462,0,0,0,-273.15,0,0,0,-273.15,0,1779
"Mar 16, 03:00 am",1,0,0,-6.16954,0,0,0,0,0,0,0,1,0,0.0122586,0,0.273535,0.433508,0,0,-0.135722,268.698,268.4,0,204,393,0,293,0,0,272.575,264.229,1.7,5.33018,-5.33018,0,0,0,0,5.3,4,3,996,46.03,131.99,4.44063,8.6,0.0122586,0,0,0,-273.15,0,0,0,-273.15,0,1780
"Mar 16, 04:00 am",1,0,0,-5.97689,0,0,0,0,0,0,0,1,0,0.0121758,0,0.270533,0.432392,0,0,-0.130955,265.245,264.956,0,204,393,0,293,0,0,268.99,260.906,1.7,5.14408,-5.14408,0,0,0,0,4.8,5,3,996,60.9219,122.618,4.09688,6.9,0.0121758,0,0,0,-273.15,0,0,0,-273.15,0,1781
"Mar 16, 05:00 am",1,0,0,-5.79352,0,0,0,0,0,0,0,1,0,0.0120973,0,0.267641,0.431343,0,0,-0.126357,261.898,261.619,0,204,393,0,293,0,0,265.515,257.688,1.7,4.967,-4.967,0,0,0,0,4.3,6,3,996,72.8335,111.913,3.59688,4.2,0.0120973,0,0,0,-273.15,0,0,0,-273.15,0,1782
"Mar 16, 06:00 am",1,0,0,-5.62272,0,0,0,0,0,0,0,1,0,0.0120229,0,0.264636,0.430356,0,0,-0.122132,258.653,258.381,0,204,393,0,293,0,0,262.147,254.56,1.7,4.80322,-4.80322,0,0,0,0,4,7,3,996,83.063,100.538,3.21875,4.6,0.0120229,0,0,0,-273.15,0,0,0,-273.15,0,1783
"Mar 16, 07:00 am",1,0,0,-5.45599,0,0,0,0,0,0,0,1,0,0.0119522,0,0.261517,0.429428,0,0,-0.118094,255.501,255.238,0,204,393,0,293,0,0,258.881,251.522,1.7,4.64404,-4.64404,0,0,0,0,3.9,8,3,996,92.5992,89.0138,3.11875,2.9,0.0119522,0,0,0,-273.15,0,0,0,-273.15,0,1784
"Mar 16, 08:00 am",2,0,0,0.250827,34.2335,0.9781,1,0.996991,0.571458,12.0132,0.06,1,0,0.0120014,0.439741,0.261538,0.430161,13.734,13.4332,0.0108916,253.417,253.442,0,204,393,0,293,0,0,255.866,254.344,1.7,4.73209,1.17505,5.90714,0,0,35,6.3,9,3,996,102.261,77.8725,4.50313,4.2,0.0720014,0,0,0,-273.15,0,0,0,-273.15,0,1785
"Mar 16, 09:00 am",2,6,0,151.068,755.101,0.93453,0.994722,0.994633,1,20.8458,0.06,1,0,0.545247,0.763637,0.37989,4.87631,317.059,296.301,65.3268,288.065,322.32,290.987,369.179,385.322,290.987,293,0.160043,54.2794,270.617,377.476,5.50138,11.0587,215.208,226.267,0,0,808,8.8,10,3,996,112.873,66.815,6.37813,6.9,0.76529,0,0,0,-273.15,0,0,0,-273.15,0,1786
"Mar 16, 10:00 am",6,0,0,9.76107,689.47,0.872747,0.977028,0.993351,1,29.2206,0.06,1,0,0.710374,0.749086,0.393567,6.086,309.996,270.548,179.996,293,389.595,759.433,0,389.595,759.433,293,0.417688,179.996,291.254,392.771,6.32861,11.7913,190.872,202.664,-0.000283602,0,790,11.1,11,3,996,125.417,56.6549,6.95938,7.3,1.18806,0,0,0,-273.15,0,0,0,-273.15,0,1787
"Mar 16, 11:00 am",6,0,0,0.601426,683.517,0.809854,0.953616,0.992185,1,35.9183,0.06,1,0,0.673632,0.730278,0.391519,5.8743,331.186,268.212,182.326,293,392.508,745.385,0,392.508,745.385,293,0.409962,182.326,292.475,392.815,6.21154,11.8443,184.025,195.869,-0.000304305,0,844,13.2,12,3,996,141.061,48.1565,7.84844,12.2,1.14359,0,0,0,-273.15,0,0,0,-273.15,0,1788
"Mar 16, 12:00 pm",6,0,0,-0.326255,678.605,0.762478,0.932211,0.991306,1,40.3169,0.06,1,0,0.624286,0.713253,0.389333,5.58744,349.236,266.285,177.374,293,392.342,726.426,0,392.342,726.426,293,0.399534,177.374,292.562,392.408,6.05355,11.7932,178.135,189.928,-0.000295085,0,890,14.9,13,3,996,160.642,42.4476,8.88437,10.2,1.08382,0,0,0,-273.15,0,0,0,-273.15,0,1789
"Mar 16, 01:00 pm",6,0,0,0.206246,632.442,0.748452,0.925183,0.991041,1,41.5435,0.06,1,0,0.483049,0.707687,0.388153,4.71849,331.578,248.17,162.541,293,392.368,665.495,0,392.368,665.495,293,0.366022,162.541,292.532,392.63,5.54579,11.7916,163.835,175.627,-0.000270543,0,845,16.2,14,3,996,183.161,40.7787,9.6375,10.7,0.909071,0,0,0,-273.15,0,0,0,-273.15,0,1790
"Mar 16, 02:00 pm",6,0,0,-0.116503,652.449,0.773961,0.937721,0.991521,1,39.289,0.06,1,0,0.560602,0.717625,0.387201,5.2049,330.793,256.021,170.983,293,392.347,700.217,0,392.347,700.217,293,0.385119,170.983,292.557,392.505,5.83514,11.7791,171.948,183.727,-0.000284479,0,843,17,15,3,996,205.156,43.6295,9.89063,10.7,1.00572,0,0,0,-273.15,0,0,0,-273.15,0,1791
"Mar 16, 03:00 pm",6,0,0,0.146698,451.115,0.827733,0.960826,0.992513,1,34.1334,0.06,1,0,0.185805,0.736043,0.38689,2.51452,213.858,177.017,117.311,293,392.349,480.409,0,392.349,480.409,293,0.264225,117.311,292.355,392.647,4.00341,11.7433,118.549,130.292,-0.000195188,0,545,17.3,16,3,996,223.671,50.2136,10.1125,8.6,0.51003,0,0,0,-273.15,0,0,0,-273.15,0,1792
"Mar 16, 04:00 pm",6,0,0,-0.285299,649.802,0.891361,0.98293,0.993711,1,26.9553,0.06,1,0,0.650552,0.753884,0.386966,5.74131,286.06,254.982,179.675,293,392.231,736.72,0,392.231,736.72,293,0.405196,179.675,292.579,392.356,6.13934,11.7596,180.467,192.227,-0.000298267,0,729,17.1,17,3,996,238.375,59.2478,9.71719,8.1,1.11575,0,0,0,-273.15,0,0,0,-273.15,0,1793
"Mar 16, 05:00 pm",6,0,0,0.324212,567.122,0.948365,0.997855,0.99527,1,18.4925,0.06,1,0,0.439268,0.766533,0.388218,4.43219,234.655,222.539,157.394,293,392.394,644.24,0,392.394,644.24,293,0.354332,157.394,292.517,392.708,5.36866,11.7752,158.808,170.583,-0.000262113,0,598,16.2,18,3,996,250.303,69.703,9.28594,7.3,0.8536,0,0,0,-273.15,0,0,0,-273.15,0,1794
"Mar 16, 06:00 pm",6,0,0,-46.4786,253.618,0.986841,1,0.997683,0,9.30525,0.06,1,0,0.0135088,0,0.328192,0.450829,100.847,99.5197,38.8154,293,371.434,204,0,371.434,204,293,0.1122,38.8154,291.47,330.459,1.7,7.31865,-7.31865,0,-4.07851e-05,0,257,14.7,19,3,996,260.589,80.8883,8.91875,6.3,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,1795
"Mar 16, 07:00 pm",6,0,0,-26.9934,0,0.999996,1,0.99996,0,0.162747,0.0145385,1,0,0.0128899,0,0.292272,0.441914,0,0,20.173,293,334.72,204,0,334.72,204,293,0.1122,20.173,291.461,290.876,1.7,6.39529,-6.39529,0,-6.13782e-06,0,0,13,20,3,996,270.163,91.9945,8,6.3,0.139628,0,0,0,-273.15,0,0,0,-273.15,0,1796
"Mar 16, 08:00 pm",1,0,0,-6.48455,0,0,0,0,0,0,0,1,0,0.0128571,0,0.284021,0.441765,0,0,-0.86221,308.819,307.025,0,204,393,0,293,0,0,296.755,280.656,1.7,6.48958,-6.48958,0,0,0,0,12.3,21,3,996,279.833,103.559,8.15938,7.3,0.0128571,0,0,0,-273.15,0,0,0,-273.15,0,1797
"Mar 16, 09:00 pm",1,0,0,-7.31237,0,0,0,0,0,0,0,1,0,0.0128562,0,0.286693,0.441811,0,0,-0.338376,293.494,292.776,0,204,393,0,293,0,0,297.192,282.34,1.7,6.64862,-6.64862,0,0,0,0,11.6,22,3,996,290.446,114.766,7.85,4.2,0.0128562,0,0,0,-273.15,0,0,0,-273.15,0,1798
"Mar 16, 10:00 pm",1,0,0,-7.30911,0,0,0,0,0,0,0,1,0,0.0127568,0,0.286916,0.440379,0,0,-0.162832,287.476,287.128,0,204,393,0,293,0,0,292.683,282.3,1.7,6.44199,-6.44199,0,0,0,0,10.9,23,3,996,303.061,125.141,7.93125,2.9,0.0127568,0,0,0,-273.15,0,0,0,-273.15,0,1799
"Mar 16, 11:00 pm",1,0,0,-7.04321,0,0,0,0,0,0,0,1,0,0.0126435,0,0.283855,0.438792,0,0,-0.150245,283.606,283.283,0,204,393,0,293,0,0,288.222,278.815,1.7,6.17751,-6.17751,0,0,0,0,10.2,0,3,996,319.029,133.917,7.3875,3.9,0.0126435,0,0,0,-273.15,0,0,0,-273.15,0,1800
"Mar 17, 12:00 am",1,0,0,-6.78499,0,0,0,0,0,0,0,1,0,0.0125387,0,0.280481,0.43734,0,0,-0.150328,279.788,279.463,0,204,393,0,293,0,0,284.107,274.939,1.7,5.93314,-5.93314,0,0,0,0,9.5,1,3,996,339.483,139.883,7.39063,4.6,0.0125387,0,0,0,-273.15,0,0,0,-273.15,0,1801
"Mar 17, 01:00 am",1,0,0,-6.55193,0,0,0,0,0,0,0,1,0,0.012441,0,0.277016,0.435994,0,0,-0.145511,276.008,275.692,0,204,393,0,293,0,0,280.167,271.278,1.7,5.70842,-5.70842,0,0,0,0,9.1,2,3,996,3.42758,141.613,7.14688,3.5,0.012441,0,0,0,-273.15,0,0,0,-273.15,0,1802
"Mar 17, 02:00 am",1,0,0,-6.33635,0,0,0,0,0,0,0,1,0,0.0123488,0,0.273706,0.434734,0,0,-0.139968,272.346,272.041,0,204,393,0,293,0,0,276.358,267.766,1.7,5.4998,-5.4998,0,0,0,0,8.7,3,3,996,26.689,138.546,6.74687,2.7,0.0123488,0,0,0,-273.15,0,0,0,-273.15,0,1803
"Mar 17, 03:00 am",1,0,0,-6.13564,0,0,0,0,0,0,0,1,0,0.0122617,0,0.270511,0.43355,0,0,-0.13491,268.804,268.509,0,204,393,0,293,0,0,272.673,264.361,1.7,5.30609,-5.30609,0,0,0,0,8.3,4,3,996,45.8134,131.621,6.7375,2.9,0.0122617,0,0,0,-273.15,0,0,0,-273.15,0,1804
"Mar 17, 04:00 am",1,0,0,-5.94231,0,0,0,0,0,0,0,1,0,0.0121793,0,0.267215,0.432439,0,0,-0.130145,265.373,265.087,0,204,393,0,293,0,0,269.108,261.06,1.7,5.12034,-5.12034,0,0,0,0,8.1,5,3,996,60.6665,122.279,6.85,2.3,0.0121793,0,0,0,-273.15,0,0,0,-273.15,0,1805
"Mar 17, 05:00 am",1,0,0,-5.75875,0,0,0,0,0,0,0,1,0,0.0121012,0,0.264028,0.431395,0,0,-0.125594,262.048,261.77,0,204,393,0,293,0,0,265.655,257.86,1.7,4.94415,-4.94415,0,0,0,0,7.9,6,3,996,72.5699,111.594,7.04063,1.4,0.0121012,0,0,0,-273.15,0,0,0,-273.15,0,1806
"Mar 17, 06:00 am",1,0,0,-5.58506,0,0,0,0,0,0,0,1,0,0.0120272,0,0.260836,0.430413,0,0,-0.121323,258.823,258.554,0,204,393,0,293,0,0,262.308,254.755,1.7,4.77807,-4.77807,0,0,0,0,7.8,7,3,996,82.8003,100.23,7.40938,0.9,0.0120272,0,0,0,-273.15,0,0,0,-273.15,0,1807
"Mar 17, 07:00 am",1,0,0,-5.42179,0,0,0,0,0,0,0,1,0,0.0119568,0,0.257632,0.429489,0,0,-0.117342,255.693,255.432,0,204,393,0,293,0,0,259.063,251.737,1.7,4.62271,-4.62271,0,0,0,0,7.8,8,3,996,92.3388,88.753,7.33125,0.8,0.0119568,0,0,0,-273.15,0,0,0,-273.15,0,1808
"Mar 17, 08:00 am",2,0,0,12.1152,104.759,0.979057,1,0.997059,0.586508,11.7468,0.06,1,0,0.0122702,0.451354,0.270657,0.434036,41.9868,41.1075,0.279863,255.712,256.335,0,204,393,0,293,0,0,256.366,266.812,1.7,5.2815,13.2725,18.554,0,0,107,9.3,9,3,996,102.003,77.5616,7.97188,1,0.0722702,0,0,0,-273.15,0,0,0,-273.15,0,1809
"Mar 17, 09:00 am",2,6,0,134.591,710.744,0.936422,0.995173,0.994701,1,20.5397,0.06,1,0,0.466421,0.764035,0.375979,4.49542,297.832,278.896,68.6019,286.465,326.059,379.043,261.901,376.645,379.043,293,0.208474,61.4405,271.362,377.267,5.3412,10.8089,202.278,213.086,0,0,759,12.3,10,3,996,112.62,66.4874,9.4875,1.5,0.734895,0,0,0,-273.15,0,0,0,-273.15,0,1810
"Mar 17, 10:00 am",6,0,0,13.3253,705.557,0.875381,0.977891,0.993402,1,28.9099,0.06,1,0,0.747709,0.749786,0.389032,6.29646,316.274,276.861,181.501,293,388.737,773.064,0,388.737,773.064,293,0.425185,181.501,290.539,392.744,6.4422,11.6576,195.929,207.586,-0.000281064,0,806,15.3,11,3,996,125.185,56.3033,10.1438,2,1.23289,0,0,0,-273.15,0,0,0,-273.15,0,1811
