"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 17, 11:00 am",6,0,0,0.827382,588.072,0.813378,0.955073,0.992249,1,35.5727,0.06,1,0,0.421043,0.731441,0.386351,4.31036,283.705,230.76,155.156,293,392.403,635.018,0,392.403,635.018,293,0.34926,155.156,292.339,392.771,5.29182,11.7182,157.069,168.787,-0.000258429,0,723,18,12,3,996,140.886,47.7764,11.3594,3.5,0.830303,0,0,0,-273.15,0,0,0,-273.15,0,1812
"Mar 17, 12:00 pm",6,0,0,0.10684,691.616,0.766758,0.93429,0.991387,1,39.9363,0.06,1,0,0.658776,0.714902,0.384248,5.78843,353.945,271.39,181.135,293,392.611,739.705,0,392.611,739.705,293,0.406838,181.135,292.568,392.823,6.16421,11.7053,182.312,194.017,-0.000302923,0,902,20.1,13,3,996,160.595,42.0472,11.975,2.4,1.12561,0,0,0,-273.15,0,0,0,-273.15,0,1813
"Mar 17, 01:00 pm",6,0,0,-0.342056,677.05,0.753115,0.927556,0.99113,1,41.1391,0.06,1,0,0.610967,0.709566,0.382278,5.50854,352.768,265.674,176.116,293,392.366,721.091,0,392.366,721.091,293,0.3966,176.116,292.576,392.429,6.0091,11.6766,176.837,188.513,-0.000293127,0,899,21.6,14,3,996,183.299,40.3872,11.9906,3.2,1.06757,0,0,0,-273.15,0,0,0,-273.15,0,1814
"Mar 17, 02:00 pm",6,0,0,0.00256123,663.251,0.778464,0.939824,0.991605,1,38.8798,0.06,1,0,0.59644,0.719295,0.381114,5.42189,334.325,260.26,174.46,293,392.25,715.198,0,392.25,715.198,293,0.393359,174.46,292.575,392.428,5.95998,11.6795,175.524,187.204,-0.000289716,0,852,22.7,15,3,996,205.446,43.2809,12.6219,4.2,1.0498,0,0,0,-273.15,0,0,0,-273.15,0,1815
"Mar 17, 03:00 pm",6,0,0,0.381942,553.847,0.831602,0.962327,0.992584,1,33.7363,0.06,1,0,0.359243,0.737245,0.381053,3.88231,261.338,217.33,147.101,293,392.499,601.439,0,392.499,601.439,293,0.330792,147.101,292.496,392.855,5.01199,11.6759,148.549,160.225,-0.000245469,0,666,23.1,16,3,996,224.028,49.9195,12.7094,3.2,0.750034,0,0,0,-273.15,0,0,0,-273.15,0,1816
"Mar 17, 04:00 pm",6,0,0,0.0274992,540.182,0.894341,0.983831,0.993769,1,26.5761,0.06,1,0,0.358171,0.75462,0.381189,3.87464,237.01,211.967,147.184,293,392.648,600.817,0,392.648,600.817,293,0.330449,147.184,292.495,392.888,5.00681,11.6795,148.275,159.955,-0.000246323,0,604,23,17,3,996,238.743,58.9998,12.4922,3.5,0.74862,0,0,0,-273.15,0,0,0,-273.15,0,1817
"Mar 17, 05:00 pm",6,0,0,-0.105703,435.265,0.95036,0.998275,0.99537,1,18.1286,0.06,1,0,0.1896,0.766931,0.381921,2.54824,179.719,170.798,118.372,293,392.554,483.692,0,392.554,483.692,293,0.26603,118.372,292.371,392.747,4.03076,11.6523,119.338,130.99,-0.000197743,0,458,22.1,18,3,996,250.664,69.487,12.1781,2.8,0.51563,0,0,0,-273.15,0,0,0,-273.15,0,1818
"Mar 17, 06:00 pm",6,0,0,-46.4383,342.775,0.987823,1,0.997773,0,8.95051,0.06,1,0,0.0135116,0,0.322099,0.450872,136.163,134.505,38.8439,293,371.489,204,0,371.489,204,293,0.1122,38.8439,291.503,330.581,1.7,7.26975,-7.26975,0,-4.08706e-05,0,347,20.6,19,3,996,260.943,80.6917,11.6156,3.5,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,1819
"Mar 17, 07:00 pm",6,0,0,-26.9758,0,0.99996,1,0.999873,0,0.515478,0.0155602,1,0,0.0128925,0,0.286307,0.441951,0,0,20.2254,293,334.825,204,0,334.825,204,293,0.1122,20.2254,291.493,291.024,1.7,6.34533,-6.34533,0,-6.1845e-06,0,0,18.8,20,3,996,270.516,91.8015,11.1437,2.5,0.140653,0,0,0,-273.15,0,0,0,-273.15,0,1820
"Mar 17, 08:00 pm",1,0,0,-6.4168,0,0,0,0,0,0,0,1,0,0.0128606,0,0.278689,0.441814,0,0,-0.861689,308.949,307.156,0,204,393,0,293,0,0,296.819,280.803,1.7,6.43912,-6.43912,0,0,0,0,17.5,21,3,996,280.192,103.359,11.3281,1.9,0.0128606,0,0,0,-273.15,0,0,0,-273.15,0,1821
"Mar 17, 09:00 pm",1,0,0,-7.25902,0,0,0,0,0,0,0,1,0,0.0128607,0,0.28202,0.441873,0,0,-0.337634,293.641,292.925,0,204,393,0,293,0,0,297.304,282.508,1.7,6.61097,-6.61097,0,0,0,0,16.2,22,3,996,290.818,114.548,10.6531,1.7,0.0128607,0,0,0,-273.15,0,0,0,-273.15,0,1822
"Mar 17, 10:00 pm",1,0,0,-7.27064,0,0,0,0,0,0,0,1,0,0.0127617,0,0.282894,0.440447,0,0,-0.162155,287.643,287.296,0,204,393,0,293,0,0,292.828,282.485,1.7,6.41705,-6.41705,0,0,0,0,14.9,23,3,996,303.444,124.887,10.0562,1.8,0.0127617,0,0,0,-273.15,0,0,0,-273.15,0,1823
"Mar 17, 11:00 pm",1,0,0,-7.00572,0,0,0,0,0,0,0,1,0,0.0126489,0,0.28038,0.438866,0,0,-0.149563,283.79,283.469,0,204,393,0,293,0,0,288.39,279.02,1.7,6.15159,-6.15159,0,0,0,0,13.7,0,3,996,319.397,133.613,9.87187,1.5,0.0126489,0,0,0,-273.15,0,0,0,-273.15,0,1824
"Mar 18, 12:00 am",1,0,0,-6.75798,0,0,0,0,0,0,0,1,0,0.0125442,0,0.277653,0.437416,0,0,-0.149797,279.989,279.666,0,204,393,0,293,0,0,284.294,275.157,1.7,5.91557,-5.91557,0,0,0,0,12.4,1,3,996,339.76,139.523,9.04062,2,0.0125442,0,0,0,-273.15,0,0,0,-273.15,0,1825
"Mar 18, 01:00 am",1,0,0,-6.53926,0,0,0,0,0,0,0,1,0,0.0124464,0,0.275136,0.436069,0,0,-0.145359,276.22,275.905,0,204,393,0,293,0,0,280.367,271.495,1.7,5.70224,-5.70224,0,0,0,0,11.1,2,3,996,3.51604,141.214,8.67813,2.4,0.0124464,0,0,0,-273.15,0,0,0,-273.15,0,1826
"Mar 18, 02:00 am",1,0,0,-6.34021,0,0,0,0,0,0,0,1,0,0.0123539,0,0.272867,0.434803,0,0,-0.140249,272.559,272.253,0,204,393,0,293,0,0,276.563,267.969,1.7,5.5069,-5.5069,0,0,0,0,9.7,3,3,996,26.5843,138.15,8.05937,3.9,0.0123539,0,0,0,-273.15,0,0,0,-273.15,0,1827
"Mar 18, 03:00 am",1,0,0,-6.15015,0,0,0,0,0,0,0,1,0,0.0122664,0,0.270603,0.433613,0,0,-0.135454,269.008,268.711,0,204,393,0,293,0,0,272.877,264.547,1.7,5.32081,-5.32081,0,0,0,0,8.4,4,3,996,45.6001,131.252,7.38437,5.3,0.0122664,0,0,0,-273.15,0,0,0,-273.15,0,1828
"Mar 18, 04:00 am",1,0,0,-5.96496,0,0,0,0,0,0,0,1,0,0.0121835,0,0.267921,0.432495,0,0,-0.130813,265.562,265.274,0,204,393,0,293,0,0,269.304,261.227,1.7,5.14114,-5.14114,0,0,0,0,7.6,5,3,996,60.4136,121.938,6.81875,6.3,0.0121835,0,0,0,-273.15,0,0,0,-273.15,0,1829
"Mar 18, 05:00 am",1,0,0,-5.78664,0,0,0,0,0,0,0,1,0,0.0121049,0,0.265241,0.431444,0,0,-0.126335,262.219,261.94,0,204,393,0,293,0,0,265.837,258.008,1.7,4.96847,-4.96847,0,0,0,0,6.9,6,3,996,72.3079,111.274,6.43125,5.7,0.0121049,0,0,0,-273.15,0,0,0,-273.15,0,1830
"Mar 18, 06:00 am",1,0,0,-5.61649,0,0,0,0,0,0,0,1,0,0.0120304,0,0.262449,0.430455,0,0,-0.122104,258.975,258.704,0,204,393,0,293,0,0,262.474,254.883,1.7,4.80457,-4.80457,0,0,0,0,6.4,7,3,996,82.5387,99.9211,6.00938,5.3,0.0120304,0,0,0,-273.15,0,0,0,-273.15,0,1831
"Mar 18, 07:00 am",1,0,0,-5.45049,0,0,0,0,0,0,0,1,0,0.0119596,0,0.259333,0.429525,0,0,-0.118035,255.826,255.563,0,204,393,0,293,0,0,259.212,251.848,1.7,4.64606,-4.64606,0,0,0,0,6.3,8,3,996,92.0789,88.4849,6.06563,4.2,0.0119596,0,0,0,-273.15,0,0,0,-273.15,0,1832
"Mar 18, 08:00 am",2,0,0,-4.26826,5.87995,0.979992,1,0.997128,0.601576,11.4805,0.06,1,0,0.0119136,0.462981,0.254619,0.428939,2.3544,2.30729,-0.0910981,252.95,252.746,0,204,393,0,293,0,0,256.085,249.964,1.7,4.52441,-3.45617,1.06823,0,0,6,8.8,9,3,996,101.744,77.2502,7.55,3.2,0.0719136,0,0,0,-273.15,0,0,0,-273.15,0,1833
"Mar 18, 09:00 am",2,6,0,138.752,612.521,0.93801,0.995544,0.994775,1,20.2781,0.06,1,0,0.2409,0.764376,0.36637,2.92672,256.237,240.353,35.9208,280.613,306.443,210.654,304.885,378.753,210.654,293,0.11586,28.8724,264.643,366.647,4.29616,10.337,173.383,183.72,0,0,653,11.3,10,3,996,112.367,66.1596,8.64375,2.9,0.41676,0,0,0,-273.15,0,0,0,-273.15,0,1834
"Mar 18, 10:00 am",6,0,0,24.6455,689.225,0.877994,0.978739,0.993452,1,28.5987,0.06,1,0,0.6544,0.750473,0.39059,5.77056,308.034,270.452,165.622,293,384.586,739.323,0,384.586,739.323,293,0.406628,165.622,288.558,392.819,6.16102,11.627,191.34,202.967,-0.00023533,0,785,13.7,11,3,996,124.951,55.9515,9.48125,3.9,1.12103,0,0,0,-273.15,0,0,0,-273.15,0,1835
"Mar 18, 11:00 am",6,0,0,1.51238,642.885,0.816881,0.956504,0.992314,1,35.2262,0.06,1,0,0.560883,0.732584,0.388535,5.20714,308.819,252.268,170.506,293,392.055,700.45,0,392.055,700.45,293,0.385247,170.506,292.208,392.511,5.83708,11.6954,173.112,184.808,-0.000282071,0,787,15.7,12,3,996,140.711,47.396,10.2312,2,1.00613,0,0,0,-273.15,0,0,0,-273.15,0,1836
"Mar 18, 12:00 pm",6,0,0,0.102093,656.133,0.771014,0.936327,0.991466,1,39.555,0.06,1,0,0.567581,0.716519,0.386754,5.24758,333.932,257.466,171.603,293,392.289,703.196,0,392.289,703.196,293,0.386758,171.603,292.528,392.482,5.85997,11.6924,172.787,184.479,-0.000285187,0,851,17.4,13,3,996,160.548,41.6465,10.4469,1.9,1.01434,0,0,0,-273.15,0,0,0,-273.15,0,1837
"Mar 18, 01:00 pm",6,0,0,-0.0873615,682.73,0.757747,0.929877,0.991217,1,40.734,0.06,1,0,0.632237,0.711404,0.385397,5.63426,353.552,267.903,177.915,293,392.222,729.576,0,392.222,729.576,293,0.401267,177.915,292.575,392.374,6.0798,11.685,178.903,190.588,-0.000295294,0,901,18.6,14,3,996,183.441,39.9958,11.1391,2.2,1.0935,0,0,0,-273.15,0,0,0,-273.15,0,1838
"Mar 18, 02:00 pm",6,0,0,0.106072,648.269,0.782934,0.941879,0.991688,1,38.47,0.06,1,0,0.558001,0.720929,0.384653,5.18898,324.907,254.381,170.57,293,392.269,699.111,0,392.269,699.111,293,0.384511,170.57,292.56,392.491,5.82593,11.6395,171.751,183.39,-0.00028336,0,828,19.4,15,3,996,205.741,42.9332,11.3141,0.9,1.00251,0,0,0,-273.15,0,0,0,-273.15,0,1839
"Mar 18, 03:00 pm",6,0,0,0.107849,519.642,0.835437,0.963794,0.992655,1,33.3386,0.06,1,0,0.297804,0.738422,0.384377,3.43161,244.073,203.908,137.761,293,392.343,564.187,0,392.343,564.187,293,0.310303,137.761,292.456,392.605,4.70156,11.6229,138.947,150.57,-0.000229186,0,622,19.7,16,3,996,224.388,49.6269,11.4188,0.8,0.668106,0,0,0,-273.15,0,0,0,-273.15,0,1840
"Mar 18, 04:00 pm",6,0,0,-0.196051,522.221,0.897287,0.98471,0.993828,1,26.1963,0.06,1,0,0.328417,0.755338,0.384494,3.66007,228.377,204.919,142.294,293,392.234,583.435,0,392.234,583.435,293,0.320889,142.294,292.473,392.387,4.86196,11.6092,143.174,154.784,-0.000236223,0,582,19.4,17,3,996,239.114,58.7535,11.5875,0.8,0.709306,0,0,0,-273.15,0,0,0,-273.15,0,1841
"Mar 18, 05:00 pm",6,0,0,0.450256,473.304,0.952321,0.998678,0.99547,1,17.764,0.06,1,0,0.246646,0.767318,0.385905,3.03054,195.023,185.724,129.336,293,392.463,529.005,0,392.463,529.005,293,0.290953,129.336,292.417,392.898,4.40837,11.6369,130.873,142.51,-0.000215677,0,497,18.5,18,3,996,251.027,69.2723,11.1953,0.6,0.597599,0,0,0,-273.15,0,0,0,-273.15,0,1842
"Mar 18, 06:00 pm",6,0,0,-46.4962,433.081,0.988769,1,0.997863,0,8.59512,0.06,1,0,0.0135125,0,0.325963,0.450885,171.871,169.941,38.8903,293,371.578,204,0,371.578,204,293,0.1122,38.8903,291.483,330.659,1.7,7.26929,-7.26929,0,-4.10102e-05,0,438,17,19,3,996,261.297,80.4959,10.8281,0.4,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,1843
"Mar 18, 07:00 pm",6,0,0,-27.0247,0,0.999885,1,0.999786,0,0.868606,0.0165785,1,0,0.012892,0,0.290082,0.441942,0,0,20.2481,293,334.871,204,0,334.871,204,293,0.1122,20.2481,291.473,291.009,1.7,6.3601,-6.3601,0,-6.20482e-06,0,0,15.2,20,3,996,270.869,91.6091,9.73125,0.9,0.14167,0,0,0,-273.15,0,0,0,-273.15,0,1844
"Mar 18, 08:00 pm",1,0,0,-6.44443,0,0,0,0,0,0,0,1,0,0.0128595,0,0.282329,0.4418,0,0,-0.863363,308.95,307.154,0,204,393,0,293,0,0,296.802,280.756,1.7,6.4564,-6.4564,0,0,0,0,14,21,3,996,280.552,103.16,9.70313,1,0.0128595,0,0,0,-273.15,0,0,0,-273.15,0,1845
"Mar 18, 09:00 pm",1,0,0,-7.28719,0,0,0,0,0,0,0,1,0,0.0128593,0,0.285651,0.441854,0,0,-0.338517,293.61,292.892,0,204,393,0,293,0,0,297.277,282.452,1.7,6.62743,-6.62743,0,0,0,0,12.7,22,3,996,291.19,114.328,8.95,0.9,0.0128593,0,0,0,-273.15,0,0,0,-273.15,0,1846
"Mar 18, 10:00 pm",1,0,0,-7.2988,0,0,0,0,0,0,0,1,0,0.0127599,0,0.286514,0.440423,0,0,-0.162771,287.593,287.245,0,204,393,0,293,0,0,292.783,282.42,1.7,6.43314,-6.43314,0,0,0,0,11.4,23,3,996,303.826,124.633,8.19687,1,0.0127599,0,0,0,-273.15,0,0,0,-273.15,0,1847
"Mar 18, 11:00 pm",1,0,0,-7.03494,0,0,0,0,0,0,0,1,0,0.0126467,0,0.283982,0.438836,0,0,-0.150212,283.724,283.401,0,204,393,0,293,0,0,288.329,278.936,1.7,6.16884,-6.16884,0,0,0,0,10.2,0,3,996,319.762,133.308,7.54375,0.9,0.0126467,0,0,0,-273.15,0,0,0,-273.15,0,1848
"Mar 19, 12:00 am",1,0,0,-6.78419,0,0,0,0,0,0,0,1,0,0.0125417,0,0.281242,0.437381,0,0,-0.1503,279.908,279.583,0,204,393,0,293,0,0,284.217,275.063,1.7,5.92972,-5.92972,0,0,0,0,8.9,1,3,996,340.034,139.161,6.7125,0.6,0.0125417,0,0,0,-273.15,0,0,0,-273.15,0,1849
"Mar 19, 01:00 am",1,0,0,-6.55584,0,0,0,0,0,0,0,1,0,0.0124438,0,0.278188,0.436033,0,0,-0.145775,276.126,275.81,0,204,393,0,293,0,0,280.277,271.39,1.7,5.70856,-5.70856,0,0,0,0,8.1,2,3,996,3.60415,140.816,6.225,0.7,0.0124438,0,0,0,-273.15,0,0,0,-273.15,0,1850
"Mar 19, 02:00 am",1,0,0,-6.35316,0,0,0,0,0,0,0,1,0,0.0123513,0,0.275496,0.434767,0,0,-0.14043,272.457,272.15,0,204,393,0,293,0,0,276.464,267.864,1.7,5.51084,-5.51084,0,0,0,0,7.1,3,3,996,26.4823,137.754,5.5375,1.3,0.0123513,0,0,0,-273.15,0,0,0,-273.15,0,1851
"Mar 19, 03:00 am",1,0,0,-6.15637,0,0,0,0,0,0,0,1,0,0.0122637,0,0.272809,0.433577,0,0,-0.13551,268.902,268.605,0,204,393,0,293,0,0,272.77,264.442,1.7,5.31939,-5.31939,0,0,0,0,6.2,4,3,996,45.3901,130.882,4.87187,1.2,0.0122637,0,0,0,-273.15,0,0,0,-273.15,0,1852
"Mar 19, 04:00 am",1,0,0,-5.96862,0,0,0,0,0,0,0,1,0,0.0121809,0,0.269812,0.43246,0,0,-0.130807,265.455,265.167,0,204,393,0,293,0,0,269.193,261.123,1.7,5.13822,-5.13822,0,0,0,0,5.7,5,3,996,60.1633,121.596,4.60625,1.5,0.0121809,0,0,0,-273.15,0,0,0,-273.15,0,1853
"Mar 19, 05:00 am",1,0,0,-5.78734,0,0,0,0,0,0,0,1,0,0.0121024,0,0.266816,0.43141,0,0,-0.126299,262.112,261.832,0,204,393,0,293,0,0,265.725,257.904,1.7,4.96367,-4.96367,0,0,0,0,5.3,6,3,996,72.0477,110.953,4.12813,0.9,0.0121024,0,0,0,-273.15,0,0,0,-273.15,0,1854
"Mar 19, 06:00 am",1,0,0,-5.61705,0,0,0,0,0,0,0,1,0,0.0120279,0,0.263919,0.430422,0,0,-0.12207,258.869,258.598,0,204,393,0,293,0,0,262.361,254.779,1.7,4.8,-4.8,0,0,0,0,4.9,7,3,996,82.278,99.6113,4.04063,0.7,0.0120279,0,0,0,-273.15,0,0,0,-273.15,0,1855
"Mar 19, 07:00 am",1,0,0,-5.45283,0,0,0,0,0,0,0,1,0,0.0119571,0,0.260801,0.429493,0,0,-0.118066,255.72,255.456,0,204,393,0,293,0,0,259.098,251.742,1.7,4.64336,-4.64336,0,0,0,0,4.8,8,3,996,91.8193,88.2108,4.33125,0.5,0.0119571,0,0,0,-273.15,0,0,0,-273.15,0,1856
"Mar 19, 08:00 am",2,0,0,-4.07379,6.86635,0.980907,1,0.997196,0.616653,11.2143,0.06,1,0,0.0119152,0.474617,0.255969,0.428963,2.7468,2.69435,-0.0867226,252.876,252.682,0,204,393,0,293,0,0,255.978,250.06,1.7,4.5319,-3.25311,1.27879,0,0,7,7.6,9,3,996,101.486,76.9385,5.80312,0.6,0.0719152,0,0,0,-273.15,0,0,0,-273.15,0,1857
"Mar 19, 09:00 am",2,6,0,138.329,608.937,0.939718,0.995939,0.994855,1,19.9939,0.06,1,0,0.236174,0.764741,0.367335,2.89038,254.275,238.947,35.3748,280.516,306.151,208.991,303.399,378.6,208.991,293,0.114945,28.4062,264.509,366.457,4.26992,10.3078,172.425,182.733,0,0,648,10.2,10,3,996,112.113,65.8317,7.54375,1.5,0.411119,0,0,0,-273.15,0,0,0,-273.15,0,1858
"Mar 19, 10:00 am",6,0,0,25.1077,706.229,0.880585,0.97957,0.993501,1,28.287,0.06,1,0,0.710258,0.751149,0.39173,6.09062,314.705,277.124,170.39,293,384.625,760.261,0,384.625,760.261,293,0.418144,170.39,288.593,392.786,6.33551,11.5886,196.573,208.162,-0.000242304,0,802,12.6,11,3,996,124.716,55.5997,8.10781,1.4,1.1884,0,0,0,-273.15,0,0,0,-273.15,0,1859
"Mar 19, 11:00 am",6,0,0,1.68583,733.402,0.82036,0.957908,0.992378,1,34.8791,0.06,1,0,0.847269,0.733707,0.389736,6.83346,350.806,287.787,196.674,293,392.271,806.079,0,392.271,806.079,293,0.443344,196.674,292.318,392.724,6.71733,11.6962,199.455,211.151,-0.000326743,0,894,14.8,12,3,996,140.534,47.0156,9.25313,0.9,1.35061,0,0,0,-273.15,0,0,0,-273.15,0,1860
"Mar 19, 12:00 pm",6,0,0,-0.161117,666.708,0.775242,0.938323,0.991545,1,39.173,0.06,1,0,0.603065,0.718103,0.387665,5.46152,337.464,261.616,175.277,293,392.334,717.904,0,392.334,717.904,293,0.394847,175.277,292.546,392.435,5.98254,11.668,176.199,187.867,-0.000291549,0,860,16.5,13,3,996,160.502,41.2456,10.0156,1,1.05791,0,0,0,-273.15,0,0,0,-273.15,0,1861
"Mar 19, 01:00 pm",6,0,0,-0.053063,681.539,0.762348,0.932147,0.991304,1,40.3284,0.06,1,0,0.633779,0.713203,0.386236,5.64332,350.806,267.436,178.037,293,392.208,730.185,0,392.208,730.185,293,0.401602,178.037,292.575,392.368,6.08487,11.674,179.062,190.736,-0.000295416,0,894,17.8,14,3,996,183.586,39.6047,10.6516,1.5,1.09538,0,0,0,-273.15,0,0,0,-273.15,0,1862
"Mar 19, 02:00 pm",6,0,0,0.103173,648.792,0.787368,0.943888,0.99177,1,38.0597,0.06,1,0,0.563129,0.722526,0.385385,5.22037,323.338,254.586,171.089,293,392.26,701.299,0,392.26,701.299,293,0.385715,171.089,292.56,392.482,5.84416,11.6757,172.269,183.945,-0.000284176,0,824,18.7,15,3,996,206.041,42.5866,10.9266,1.7,1.00884,0,0,0,-273.15,0,0,0,-273.15,0,1863
"Mar 19, 03:00 pm",6,0,0,0.334844,498.507,0.839236,0.965228,0.992725,1,32.9404,0.06,1,0,0.259113,0.739573,0.385339,3.1307,233.086,195.614,131.559,293,392.484,537.98,0,392.484,537.98,293,0.295889,131.559,292.428,392.853,4.48317,11.6931,132.978,144.671,-0.000219471,0,594,19,16,3,996,224.753,49.3359,11.0313,2.4,0.615003,0,0,0,-273.15,0,0,0,-273.15,0,1864
"Mar 19, 04:00 pm",6,0,0,-0.180218,436.596,0.900198,0.985567,0.993886,1,25.816,0.06,1,0,0.183584,0.75604,0.385399,2.49463,190.314,171.32,116.962,293,392.451,478.455,0,392.451,478.455,293,0.26315,116.962,292.356,392.638,3.98712,11.6605,117.864,129.525,-0.000194993,0,485,18.7,17,3,996,239.487,58.5086,11.0438,2,0.506734,0,0,0,-273.15,0,0,0,-273.15,0,1865
"Mar 19, 05:00 pm",6,0,0,0.117039,653.659,0.954246,0.999065,0.995569,1,17.3989,0.06,1,0,0.690996,0.767692,0.386762,5.97349,268.794,256.496,183.989,293,392.55,751.849,0,392.55,751.849,293,0.413517,183.989,292.589,392.794,6.26541,11.7257,185.184,196.91,-0.00030733,0,685,17.7,18,3,996,251.391,69.0588,10.5906,2.4,1.16451,0,0,0,-273.15,0,0,0,-273.15,0,1866
"Mar 19, 06:00 pm",6,0,0,-46.4955,165.276,0.989678,1,0.997952,0,8.23923,0.06,1,0,0.0135093,0,0.326741,0.450834,65.5308,64.8544,38.8626,293,371.525,204,0,371.525,204,293,0.1122,38.8626,291.478,330.486,1.7,7.29521,-7.29521,0,-4.09269e-05,0,167,16.1,19,3,996,261.653,80.301,9.92813,2.8,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,1867
"Mar 19, 07:00 pm",6,0,0,-27.0007,0,0.999773,1,0.999698,0,1.222,0.0175934,1,0,0.0128904,0,0.290823,0.441921,0,0,20.1986,293,334.771,204,0,334.771,204,293,0.1122,20.1986,291.469,290.902,1.7,6.38278,-6.38278,0,-6.16059e-06,0,0,14.4,20,3,996,271.223,91.417,8.85312,4.9,0.142684,0,0,0,-273.15,0,0,0,-273.15,0,1868
"Mar 19, 08:00 pm",1,0,0,-6.46467,0,0,0,0,0,0,0,1,0,0.0128581,0,0.282795,0.441779,0,0,-0.862311,308.859,307.065,0,204,393,0,293,0,0,296.773,280.694,1.7,6.47395,-6.47395,0,0,0,0,13.5,21,3,996,280.911,102.961,8.96875,3.9,0.0128581,0,0,0,-273.15,0,0,0,-273.15,0,1869
"Mar 19, 09:00 pm",1,0,0,-7.29611,0,0,0,0,0,0,0,1,0,0.0128576,0,0.285586,0.441829,0,0,-0.33814,293.537,292.82,0,204,393,0,293,0,0,297.224,282.39,1.7,6.63604,-6.63604,0,0,0,0,12.7,22,3,996,291.561,114.109,8.71562,2.5,0.0128576,0,0,0,-273.15,0,0,0,-273.15,0,1870
"Mar 19, 10:00 pm",1,0,0,-7.30476,0,0,0,0,0,0,0,1,0,0.0127581,0,0.285914,0.440396,0,0,-0.16278,287.524,287.176,0,204,393,0,293,0,0,292.725,282.349,1.7,6.44113,-6.44113,0,0,0,0,11.9,23,3,996,304.206,124.378,8.54062,3.9,0.0127581,0,0,0,-273.15,0,0,0,-273.15,0,1871
"Mar 19, 11:00 pm",1,0,0,-7.03401,0,0,0,0,0,0,0,1,0,0.012645,0,0.28296,0.438812,0,0,-0.150155,283.655,283.332,0,204,393,0,293,0,0,288.269,278.866,1.7,6.17136,-6.17136,0,0,0,0,11.1,0,3,996,320.124,133.003,8.2875,3.2,0.012645,0,0,0,-273.15,0,0,0,-273.15,0,1872
"Mar 20, 12:00 am",1,0,0,-6.77223,0,0,0,0,0,0,0,1,0,0.0125403,0,0.279705,0.437362,0,0,-0.150018,279.842,279.518,0,204,393,0,293,0,0,284.158,275.003,1.7,5.9228,-5.9228,0,0,0,0,10.3,1,3,996,340.305,138.8,8.03438,2.2,0.0125403,0,0,0,-273.15,0,0,0,-273.15,0,1873
"Mar 20, 01:00 am",1,0,0,-6.54481,0,0,0,0,0,0,0,1,0,0.0124426,0,0.27635,0.436017,0,0,-0.145317,276.07,275.754,0,204,393,0,293,0,0,280.223,271.346,1.7,5.70347,-5.70347,0,0,0,0,9.8,2,3,996,3.69178,140.418,7.84688,2.5,0.0124426,0,0,0,-273.15,0,0,0,-273.15,0,1874
"Mar 20, 02:00 am",1,0,0,-6.33734,0,0,0,0,0,0,0,1,0,0.0123503,0,0.273243,0.434754,0,0,-0.140052,272.41,272.105,0,204,393,0,293,0,0,276.418,267.827,1.7,5.5025,-5.5025,0,0,0,0,9.2,3,3,996,26.3828,137.357,7.55937,3.9,0.0123503,0,0,0,-273.15,0,0,0,-273.15,0,1875
"Mar 20, 03:00 am",1,0,0,-6.13865,0,0,0,0,0,0,0,1,0,0.0122631,0,0.270147,0.433569,0,0,-0.13508,268.865,268.569,0,204,393,0,293,0,0,272.735,264.416,1.7,5.31053,-5.31053,0,0,0,0,8.7,4,3,996,45.1833,130.511,6.98125,4.6,0.0122631,0,0,0,-273.15,0,0,0,-273.15,0,1876
"Mar 20, 04:00 am",1,0,0,-5.94797,0,0,0,0,0,0,0,1,0,0.0121806,0,0.266848,0.432456,0,0,-0.130317,265.43,265.143,0,204,393,0,293,0,0,269.169,261.11,1.7,5.12743,-5.12743,0,0,0,0,8.5,5,3,996,59.9155,121.253,6.70313,5.3,0.0121806,0,0,0,-273.15,0,0,0,-273.15,0,1877
"Mar 20, 05:00 am",1,0,0,-5.76779,0,0,0,0,0,0,0,1,0,0.0121023,0,0.263759,0.43141,0,0,-0.125831,262.1,261.821,0,204,393,0,293,0,0,265.713,257.903,1.7,4.95432,-4.95432,0,0,0,0,8.2,6,3,996,71.7891,110.631,7.34062,6,0.0121023,0,0,0,-273.15,0,0,0,-273.15,0,1878
"Mar 20, 06:00 am",1,0,0,-5.59327,0,0,0,0,0,0,0,1,0,0.0120282,0,0.260667,0.430426,0,0,-0.121546,258.869,258.599,0,204,393,0,293,0,0,262.361,254.793,1.7,4.78705,-4.78705,0,0,0,0,8,7,3,996,82.0183,99.3009,6.90625,3.9,0.0120282,0,0,0,-273.15,0,0,0,-273.15,0,1879
"Mar 20, 07:00 am",1,0,0,-5.42683,0,0,0,0,0,0,0,1,0,0.0119578,0,0.257462,0.429501,0,0,-0.117456,255.735,255.473,0,204,393,0,293,0,0,259.111,251.774,1.7,4.62842,-4.62842,0,0,0,0,8,8,3,996,91.5601,87.9318,6.82813,2.5,0.0119578,0,0,0,-273.15,0,0,0,-273.15,0,1880
"Mar 20, 08:00 am",1,0,0,-5.27234,0,0,0,0,0,0,0,1,0,0.0118908,0,0.254134,0.42863,0,0,-0.11369,252.691,252.437,0,204,393,0,293,0,0,255.959,248.836,1.7,4.48243,-4.48243,0,0,0,0,8.2,9,3,996,101.227,76.6265,6.95,4.9,0.0118908,0,0,0,-273.15,0,0,0,-273.15,0,1881
"Mar 20, 09:00 am",1,0,0,-5.12304,0,0,0,0,0,0,0,1,0,0.0118277,0,0.250785,0.427831,0,0,-0.110121,249.732,249.485,0,204,393,0,293,0,0,252.898,245.979,1.7,4.34186,-4.34186,0,0,0,0,8.5,10,3,996,111.858,65.5038,6.70313,6.6,0.0118277,0,0,0,-273.15,0,0,0,-273.15,0,1882
"Mar 20, 10:00 am",1,0,0,-4.9673,0,0,0,0,0,0,0,1,0,0.0117702,0,0.246479,0.427168,0,0,-0.106397,246.857,246.617,0,204,393,0,293,0,0,249.929,243.211,1.7,4.19799,-4.19799,0,0,0,0,9.8,11,3,996,124.48,55.2481,7.45625,3.9,0.0117702,0,0,0,-273.15,0,0,0,-273.15,0,1883
"Mar 20, 11:00 am",1,0,0,-4.82841,0,0,0,0,0,0,0,1,0,0.0117176,0,0.242889,0.426624,0,0,-0.102964,244.069,243.836,0,204,393,0,293,0,0,247.041,240.523,1.7,4.06878,-4.06878,0,0,0,1,10.5,12,3,996,140.355,46.6352,7.6875,4.6,0.0117176,0,0,0,-273.15,0,0,0,-273.15,0,1884
"Mar 20, 12:00 pm",1,0,0,-4.69867,0,0,0,0,0,0,0,1,0,0.0116685,0,0.24,0.426158,0,0,-0.0999095,241.356,241.129,0,204,393,0,293,0,0,244.233,237.9,1.7,3.94662,-3.94662,0,0,0,1,10.6,13,3,996,160.456,40.8447,7.475,3.9,0.0116685,0,0,0,-273.15,0,0,0,-273.15,0,1885
"Mar 20, 01:00 pm",1,0,0,-4.57573,0,0,0,0,0,0,0,1,0,0.0116216,0,0.237285,0.425723,0,0,-0.0970614,238.713,238.492,0,204,393,0,293,0,0,241.501,235.34,1.7,3.83082,-3.83082,0,0,0,0,10.6,14,3,996,183.735,39.2139,7.63125,2.4,0.0116216,0,0,0,-273.15,0,0,0,-273.15,0,1886
"Mar 20, 02:00 pm",1,0,0,-4.45504,0,0,0,0,0,0,0,1,0,0.011577,0,0.234326,0.425318,0,0,-0.0942438,236.137,235.921,0,204,393,0,293,0,0,238.843,232.847,1.7,3.71811,-3.71811,0,0,0,0,10.9,15,3,996,206.346,42.2411,9.10312,2.2,0.011577,0,0,0,-273.15,0,0,0,-273.15,0,1887
"Mar 20, 03:00 pm",1,0,0,-4.33974,0,0,0,0,0,0,0,1,0,0.0115343,0,0.231329,0.424943,0,0,-0.0915117,233.626,233.416,0,204,393,0,293,0,0,236.254,230.419,1.7,3.61099,-3.61099,0,0,0,1,11.3,16,3,996,225.122,49.0465,9.50313,1.1,0.0115343,0,0,0,-273.15,0,0,0,-273.15,0,1888
"Mar 20, 04:00 pm",1,0,0,-4.2314,0,0,0,0,0,0,0,1,0,0.0114935,0,0.228605,0.424593,0,0,-0.0889683,231.18,230.975,0,204,393,0,293,0,0,233.73,228.049,1.7,3.51005,-3.51005,0,0,0,1,11.5,17,3,996,239.863,58.2654,9.70313,1.3,0.0114935,0,0,0,-273.15,0,0,0,-273.15,0,1889
"Mar 20, 05:00 pm",1,0,0,-4.1254,0,0,0,0,0,0,0,1,0,0.0114543,0,0.226254,0.424269,0,0,-0.08663,228.791,228.591,0,204,393,0,293,0,0,231.267,225.732,1.7,3.41034,-3.41034,0,0,0,1,11.4,18,3,996,251.757,68.8467,9.60312,0.9,0.0114543,0,0,0,-273.15,0,0,0,-273.15,0,1890
"Mar 20, 06:00 pm",1,0,0,-4.03949,0,0,0,0,0,0,0,1,0,0.0114168,0,0.224593,0.423967,0,0,-0.0843574,226.459,226.263,0,204,393,0,293,0,0,228.86,223.47,1.7,3.32836,-3.32836,0,0,0,0,10.7,19,3,996,262.01,80.1069,9.37187,1.1,0.0114168,0,0,0,-273.15,0,0,0,-273.15,0,1891
"Mar 20, 07:00 pm",1,0,0,-3.94767,0,0,0,0,0,0,0,1,0,0.0113808,0,0.222442,0.423688,0,0,-0.0824915,224.175,223.983,0,204,393,0,293,0,0,226.512,221.241,1.7,3.24253,-3.24253,0,0,0,1,10.5,20,3,996,271.576,91.2255,8.78125,1.9,0.0113808,0,0,0,-273.15,0,0,0,-273.15,0,1892
"Mar 20, 08:00 pm",1,0,0,-3.86346,0,0,0,0,0,0,0,1,0,0.0113462,0,0.220768,0.423429,0,0,-0.0805046,221.937,221.75,0,204,393,0,293,0,0,224.213,219.064,1.7,3.16251,-3.16251,0,0,0,0,9.9,21,3,996,281.27,102.761,8.18125,1.9,0.0113462,0,0,0,-273.15,0,0,0,-273.15,0,1893
"Mar 20, 09:00 pm",1,0,0,-3.7831,0,0,0,0,0,0,0,1,0,0.011313,0,0.219245,0.423189,0,0,-0.0786325,219.746,219.562,0,204,393,0,293,0,0,221.961,216.931,1.7,3.08593,-3.08593,0,0,0,0,9.2,22,3,996,291.931,113.888,7.95,1.5,0.011313,0,0,0,-273.15,0,0,0,-273.15,0,1894
"Mar 20, 10:00 pm",1,0,0,-3.70634,0,0,0,0,0,0,0,1,0,0.011281,0,0.217766,0.422969,0,0,-0.0768633,217.599,217.419,0,204,393,0,293,0,0,219.756,214.839,1.7,3.01287,-3.01287,0,0,0,0,8.5,23,3,996,304.584,124.122,7.28906,2,0.011281,0,0,0,-273.15,0,0,0,-273.15,0,1895
"Mar 20, 11:00 pm",1,0,0,-3.63269,0,0,0,0,0,0,0,1,0,0.0112502,0,0.216329,0.422766,0,0,-0.0751685,215.493,215.316,0,204,393,0,293,0,0,217.595,212.786,1.7,2.94284,-2.94284,0,0,0,0,7.8,0,3,996,320.483,132.697,6.62813,2.7,0.0112502,0,0,0,-273.15,0,0,0,-273.15,0,1896
"Mar 21, 12:00 am",1,0,0,-3.56274,0,0,0,0,0,0,0,1,0,0.0112205,0,0.215038,0.42258,0,0,-0.0735572,213.427,213.254,0,204,393,0,293,0,0,215.476,210.771,1.7,2.87607,-2.87607,0,0,0,0,7,1,3,996,340.573,138.438,5.90625,2.8,0.0112205,0,0,0,-273.15,0,0,0,-273.15,0,1897
"Mar 21, 01:00 am",1,0,0,-3.49535,0,0,0,0,0,0,0,1,0,0.011192,0,0.213785,0.42241,0,0,-0.0720145,211.4,211.229,0,204,393,0,293,0,0,213.398,208.792,1.7,2.81179,-2.81179,0,0,0,0,6.2,2,3,996,3.77882,140.019,5.575,2,0.011192,0,0,0,-273.15,0,0,0,-273.15,0,1898
"Mar 21, 02:00 am",1,0,0,-3.43261,0,0,0,0,0,0,0,1,0,0.0111644,0,0.212778,0.422255,0,0,-0.0705688,209.409,209.241,0,204,393,0,293,0,0,211.356,206.847,1.7,2.75138,-2.75138,0,0,0,0,5.2,3,3,996,26.2857,136.96,4.8875,1.7,0.0111644,0,0,0,-273.15,0,0,0,-273.15,0,1899
"Mar 21, 03:00 am",1,0,0,-3.3706,0,0,0,0,0,0,0,1,0,0.0111379,0,0.211701,0.422115,0,0,-0.0691671,207.451,207.287,0,204,393,0,293,0,0,209.353,204.934,1.7,2.69198,-2.69198,0,0,0,0,4.3,4,3,996,44.9795,130.139,4.14375,2.9,0.0111379,0,0,0,-273.15,0,0,0,-273.15,0,1900
"Mar 21, 04:00 am",1,0,0,-3.30804,0,0,0,0,0,0,0,1,0,0.0111123,0,0.210241,0.421989,0,0,-0.0677364,205.529,205.367,0,204,393,0,293,0,0,207.387,203.058,1.7,2.63331,-2.63331,0,0,0,0,3.8,5,3,996,59.6702,120.909,3.64375,2.7,0.0111123,0,0,0,-273.15,0,0,0,-273.15,0,1901
"Mar 21, 05:00 am",1,0,0,-3.24861,0,0,0,0,0,0,0,1,0,0.0110876,0,0.208816,0.421877,0,0,-0.0663541,203.641,203.482,0,204,393,0,293,0,0,205.455,201.214,1.7,2.57771,-2.57771,0,0,0,0,3.3,6,3,996,71.5322,110.308,3.14375,1.7,0.0110876,0,0,0,-273.15,0,0,0,-273.15,0,1902
"Mar 21, 06:00 am",1,0,0,-3.188,0,0,0,0,0,0,0,1,0,0.0110639,0,0.207216,0.421778,0,0,-0.0649868,201.786,201.631,0,204,393,0,293,0,0,203.559,199.404,1.7,2.52153,-2.52153,0,0,0,0,3,7,3,996,81.7597,98.99,2.84375,2.2,0.0110639,0,0,0,-273.15,0,0,0,-273.15,0,1903
"Mar 21, 07:00 am",1,0,0,-3.12946,0,0,0,0,0,0,0,1,0,0.011041,0,0.20544,0.421692,0,0,-0.0636416,199.966,199.813,0,204,393,0,293,0,0,201.698,197.627,1.7,2.46806,-2.46806,0,0,0,0,2.9,8,3,996,91.3014,87.6489,2.04063,1.8,0.011041,0,0,0,-273.15,0,0,0,-273.15,0,1904
"Mar 21, 08:00 am",2,0,0,15.2419,98.2671,0.982671,1,0.997333,0.646805,10.6821,0.06,1,0,0.0112515,0.497892,0.219799,0.422985,39.24,38.56,0.310851,201.254,201.998,0,204,393,0,293,0,0,200.307,215.122,1.7,2.96763,16.2311,19.1987,0,0,100,5.5,9,3,996,100.968,76.3144,3.78125,1.8,0.0712515,0,0,0,-273.15,0,0,0,-273.15,0,1905
"Mar 21, 09:00 am",2,0,0,185.573,685.704,0.941902,0.996439,0.994957,1,19.6266,0.06,1,0,0.207446,0.765204,0.343857,2.73919,285.667,269.07,13.1234,261.599,273.142,0,508.358,393,0,293,0,0,222.319,343.991,4.23631,7.90717,197.986,205.894,0,0,728,8.1,10,3,996,111.603,65.1761,5.20938,2.2,0.267446,0,0,0,-273.15,0,0,0,-273.15,0,1906
"Mar 21, 10:00 am",6,0,0,54.0638,669.589,0.8857,0.981185,0.9936,1,27.6622,0.06,1,0,0.479741,0.752462,0.392729,4.71604,296.654,262.747,131.35,293,374.001,667.374,0,374.001,667.374,293,0.367056,131.35,280.596,392.458,5.56145,11.3034,186.404,197.707,-0.000146959,0,756,10.6,11,3,996,124.242,54.8967,6.14688,2.3,0.906797,0,0,0,-273.15,0,0,0,-273.15,0,1907
"Mar 21, 11:00 am",6,0,0,5.99768,743.695,0.827246,0.960636,0.992504,1,34.1831,0.06,1,0,0.857769,0.73589,0.391734,6.89097,352.768,291.826,195.914,293,391.484,809.784,0,391.484,809.784,293,0.445381,195.914,291.485,392.705,6.7482,11.7207,203.031,214.752,-0.000320493,0,899,12.8,12,3,996,140.176,46.2551,7.175,2,1.36315,0,0,0,-273.15,0,0,0,-273.15,0,1908
"Mar 21, 12:00 pm",6,0,0,0.410226,713.872,0.783614,0.942189,0.991701,1,38.4073,0.06,1,0,0.744999,0.721175,0.390116,6.27741,357.476,280.124,188.774,293,392.548,771.417,0,392.548,771.417,293,0.424279,188.774,292.519,392.771,6.42848,11.7421,190.276,202.018,-0.000315312,0,911,14.5,13,3,996,160.411,40.444,7.70313,1.7,1.22928,0,0,0,-273.15,0,0,0,-273.15,0,1909
"Mar 21, 01:00 pm",6,0,0,0.0739681,685.817,0.771448,0.936533,0.991474,1,39.5159,0.06,1,0,0.646022,0.716682,0.388795,5.71431,348.844,269.115,179.97,293,392.631,734.787,0,392.631,734.787,293,0.404133,179.97,292.571,392.83,6.12323,11.7398,181.13,192.87,-0.000301093,0,889,15.8,14,3,996,183.886,38.8235,8.33906,2,1.11016,0,0,0,-273.15,0,0,0,-273.15,0,1910
"Mar 21, 02:00 pm",6,0,0,-0.189105,625.755,0.796125,0.947766,0.991932,1,37.2383,0.06,1,0,0.507803,0.725613,0.387716,4.87641,308.426,245.546,165.552,293,392.489,676.948,0,392.489,676.948,293,0.372322,165.552,292.541,392.612,5.64124,11.7245,166.447,178.171,-0.000276207,0,786,16.6,15,3,996,206.655,41.8967,8.94375,2.8,0.940125,0,0,0,-273.15,0,0,0,-273.15,0,1911
"Mar 21, 03:00 pm",6,0,0,0.146609,684.998,0.846721,0.967995,0.992863,1,32.1432,0.06,1,0,0.717651,0.741796,0.387491,6.12441,317.452,268.793,186.386,293,392.553,761.616,0,392.553,761.616,293,0.418889,186.386,292.593,392.78,6.3468,11.7757,187.614,199.39,-0.000311356,0,809,17,16,3,996,225.494,48.7587,9.26563,5.3,1.19654,0,0,0,-273.15,0,0,0,-273.15,0,1912
"Mar 21, 04:00 pm",6,0,0,0.119795,530.862,0.905908,0.987212,0.994001,1,25.0542,0.06,1,0,0.341476,0.75739,0.387852,3.75478,229.946,208.31,144.807,293,392.651,591.099,0,392.651,591.099,293,0.325104,144.807,292.475,392.906,4.92582,11.7565,146.015,157.772,-0.000242358,0,586,16.7,17,3,996,240.241,58.0237,9.04375,4.9,0.726581,0,0,0,-273.15,0,0,0,-273.15,0,1913
"Mar 21, 05:00 pm",6,0,0,-0.373802,613.111,0.957985,0.999792,0.995766,1,16.6675,0.06,1,0,0.572957,0.768403,0.388567,5.28019,251.136,240.585,172.395,293,392.42,705.447,0,392.42,705.447,293,0.387996,172.395,292.558,392.496,5.87873,11.7598,173.106,184.866,-0.000287239,0,640,15.7,18,3,996,252.124,68.6359,8.74687,5.7,1.02095,0,0,0,-273.15,0,0,0,-273.15,0,1914
"Mar 21, 06:00 pm",6,0,0,-46.404,232.975,0.991384,1,0.998132,0,7.52652,0.06,1,0,0.0135061,0,0.328675,0.450788,92.214,91.4195,38.7359,293,371.281,204,0,371.281,204,293,0.1122,38.7359,291.467,330.304,1.7,7.32044,-7.32044,0,-4.05466e-05,0,235,14.1,19,3,996,262.366,79.9137,8.12344,6.9,0.185706,0,0,0,-273.15,0,0,0,-273.15,0,1915
"Mar 21, 07:00 pm",6,0,0,-26.9476,0,0.999433,1,0.999524,0,1.92906,0.019614,1,0,0.012889,0,0.292844,0.441901,0,0,20.1136,293,334.6,204,0,334.6,204,293,0.1122,20.1136,291.458,290.812,1.7,6.40515,-6.40515,0,-6.0851e-06,0,0,12.4,20,3,996,271.93,91.0344,7.63437,10.2,0.144703,0,0,0,-273.15,0,0,0,-273.15,0,1916
"Mar 21, 08:00 pm",1,0,0,-6.49832,0,0,0,0,0,0,0,1,0,0.012856,0,0.284828,0.44175,0,0,-0.860711,308.738,306.947,0,204,393,0,293,0,0,296.726,280.621,1.7,6.49878,-6.49878,0,0,0,0,11.5,21,3,996,281.629,102.562,7.35938,9.8,0.012856,0,0,0,-273.15,0,0,0,-273.15,0,1917
"Mar 21, 09:00 pm",1,0,0,-7.33543,0,0,0,0,0,0,0,1,0,0.0128543,0,0.287578,0.441783,0,0,-0.338379,293.434,292.716,0,204,393,0,293,0,0,297.141,282.279,1.7,6.66848,-6.66848,0,0,0,0,10.7,22,3,996,292.3,113.668,7.575,13.4,0.0128543,0,0,0,-273.15,0,0,0,-273.15,0,1918
"Mar 21, 10:00 pm",1,0,0,-7.33693,0,0,0,0,0,0,0,1,0,0.0127544,0,0.287977,0.440345,0,0,-0.163576,287.405,287.055,0,204,393,0,293,0,0,292.623,282.203,1.7,6.46677,-6.46677,0,0,0,0,9.8,23,3,996,304.96,123.866,6.83125,13.4,0.0127544,0,0,0,-273.15,0,0,0,-273.15,0,1919
"Mar 21, 11:00 pm",1,0,0,-7.06639,0,0,0,0,0,0,0,1,0,0.0126409,0,0.285112,0.438755,0,0,-0.150847,283.516,283.191,0,204,393,0,293,0,0,288.147,278.705,1.7,6.1968,-6.1968,0,0,0,0,8.9,0,3,996,320.839,132.39,6.00937,12.2,0.0126409,0,0,0,-273.15,0,0,0,-273.15,0,1920
"Mar 22, 12:00 am",1,0,0,-6.80731,0,0,0,0,0,0,0,1,0,0.0125358,0,0.281833,0.437299,0,0,-0.150778,279.684,279.358,0,204,393,0,293,0,0,284.017,274.82,1.7,5.9511,-5.9511,0,0,0,0,8.1,1,3,996,340.837,138.075,5.83438,13.4,0.0125358,0,0,0,-273.15,0,0,0,-273.15,0,1921
"Mar 22, 01:00 am",1,0,0,-6.57336,0,0,0,0,0,0,0,1,0,0.0124378,0,0.278567,0.435951,0,0,-0.145953,275.893,275.576,0,204,393,0,293,0,0,280.063,271.148,1.7,5.7248,-5.7248,0,0,0,0,7.5,2,3,996,3.86515,139.621,5,9.5,0.0124378,0,0,0,-273.15,0,0,0,-273.15,0,1922
"Mar 22, 02:00 am",1,0,0,-6.35798,0,0,0,0,0,0,0,1,0,0.0123454,0,0.275349,0.434687,0,0,-0.140423,272.219,271.912,0,204,393,0,293,0,0,276.24,267.624,1.7,5.51609,-5.51609,0,0,0,0,7,3,3,996,26.1908,136.564,5.04688,8.6,0.0123454,0,0,0,-273.15,0,0,0,-273.15,0,1923
"Mar 22, 03:00 am",1,0,0,-6.15874,0,0,0,0,0,0,0,1,0,0.012258,0,0.272349,0.4335,0,0,-0.135407,268.664,268.368,0,204,393,0,293,0,0,272.542,264.205,1.7,5.32321,-5.32321,0,0,0,0,6.4,4,3,996,44.7786,129.768,4.60313,9.8,0.012258,0,0,0,-273.15,0,0,0,-273.15,0,1924
"Mar 22, 04:00 am",1,0,0,-5.96516,0,0,0,0,0,0,0,1,0,0.0121754,0,0.269145,0.432386,0,0,-0.130644,265.219,264.932,0,204,393,0,293,0,0,268.964,260.889,1.7,5.13689,-5.13689,0,0,0,0,6.1,5,3,996,59.4272,120.565,4.61562,8.6,0.0121754,0,0,0,-273.15,0,0,0,-273.15,0,1925
"Mar 22, 05:00 am",1,0,0,-5.77937,0,0,0,0,0,0,0,1,0,0.0120971,0,0.266052,0.43134,0,0,-0.126025,261.881,261.602,0,204,393,0,293,0,0,265.497,257.68,1.7,4.95808,-4.95808,0,0,0,0,5.8,6,3,996,71.2769,109.985,4.39375,4.9,0.0120971,0,0,0,-273.15,0,0,0,-273.15,0,1926
"Mar 22, 06:00 am",1,0,0,-5.60495,0,0,0,0,0,0,0,1,0,0.0120229,0,0.262955,0.430357,0,0,-0.121713,258.645,258.375,0,204,393,0,293,0,0,262.137,254.564,1.7,4.79092,-4.79092,0,0,0,0,5.6,7,3,996,81.502,98.6788,5.13125,3.7,0.0120229,0,0,0,-273.15,0,0,0,-273.15,0,1927
"Mar 22, 07:00 am",1,0,0,-5.43947,0,0,0,0,0,0,0,1,0,0.0119524,0,0.259741,0.429431,0,0,-0.117692,255.505,255.242,0,204,393,0,293,0,0,258.88,251.537,1.7,4.63335,-4.63335,0,0,0,0,5.6,8,3,996,91.0431,87.3626,5.2875,3.2,0.0119524,0,0,0,-273.15,0,0,0,-273.15,0,1928
"Mar 22, 08:00 am",2,0,0,40.5206,244.897,0.98352,1,0.9974,0.661864,10.4162,0.06,1,0,0.0129857,0.509519,0.301396,0.44515,97.7076,96.0974,0.93007,260.513,262.563,0,204,393,0,293,0,0,256.899,295.488,1.7,6.87187,42.0916,48.9635,0,0,249,6.9,9,3,996,100.709,76.0024,6.74375,4.9,0.0729857,0,0,0,-273.15,0,0,0,-273.15,0,1929
"Mar 22, 09:00 am",2,6,0,100.273,475.186,0.944704,0.997061,0.995092,1,19.1408,0.06,1,0,0.138151,0.765785,0.383982,2.00056,197.377,186.463,31.7426,297.927,324.539,177.524,243.043,380.825,177.524,293,0.0976384,27.0788,274.808,382.69,3.50473,11.1316,131.659,142.791,0,0,503,9.7,10,3,996,111.346,64.8487,8.60625,4.9,0.29579,0,0,0,-273.15,0,0,0,-273.15,0,1930
"Mar 22, 10:00 am",6,0,0,18.3691,740.778,0.888223,0.981968,0.993649,1,27.3492,0.06,1,0,0.905799,0.7531,0.392023,7.14415,327.262,290.681,187.719,293,385.935,825.097,0,385.935,825.097,293,0.453804,187.719,291.05,392.703,6.87581,11.7636,207.148,218.912,-0.000274412,0,834,12.5,11,3,996,124.003,54.5457,9.25781,6.3,1.4196,0,0,0,-273.15,0,0,0,-273.15,0,1931
"Mar 22, 11:00 am",6,0,0,0.897851,692.763,0.830651,0.96196,0.992567,1,33.8344,0.06,1,0,0.72327,0.736951,0.389697,6.15615,327.262,271.84,186.538,293,392.376,763.681,0,392.376,763.681,293,0.420024,186.538,292.489,392.782,6.36401,11.8048,188.528,200.333,-0.000310536,0,834,14.9,12,3,996,139.994,45.8753,10.2906,7.3,1.20329,0,0,0,-273.15,0,0,0,-273.15,0,1932
"Mar 22, 12:00 pm",6,0,0,0.0551242,698.738,0.787754,0.944061,0.991777,1,38.0239,0.06,1,0,0.703268,0.722664,0.387611,6.04321,348.059,274.185,185.214,293,392.609,756.375,0,392.609,756.375,293,0.416006,185.214,292.582,392.798,6.30312,11.793,186.35,198.143,-0.000309735,0,887,16.9,13,3,996,160.365,40.0434,10.9625,7.7,1.17927,0,0,0,-273.15,0,0,0,-273.15,0,1933
"Mar 22, 01:00 pm",6,0,0,-0.210261,643.257,0.775944,0.938651,0.991558,1,39.1093,0.06,1,0,0.537538,0.718363,0.385767,5.06274,325.3,252.414,168.721,293,392.444,690.237,0,392.444,690.237,293,0.37963,168.721,292.552,392.555,5.75197,11.7376,169.588,181.325,-0.000281248,0,829,18.4,14,3,996,184.041,38.4337,11.525,5.7,0.977168,0,0,0,-273.15,0,0,0,-273.15,0,1934
"Mar 22, 02:00 pm",6,0,0,0.231736,675.575,0.800444,0.949637,0.992011,1,36.8275,0.06,1,0,0.644626,0.727103,0.385089,5.70617,331.186,265.096,179.698,293,392.559,734.246,0,392.559,734.246,293,0.403835,179.698,292.581,392.817,6.11872,11.7477,181.004,192.752,-0.000300215,0,844,19.3,15,3,996,206.969,41.5537,11.8,4.9,1.10846,0,0,0,-273.15,0,0,0,-273.15,0,1935
"Mar 22, 03:00 pm",6,0,0,-0.0634517,707.536,0.850404,0.969328,0.992932,1,31.7444,0.06,1,0,0.799895,0.742869,0.384409,6.57848,326.477,277.637,193.495,293,392.595,790.311,0,392.595,790.311,293,0.434671,193.495,292.612,392.751,6.58592,11.7482,194.5,206.248,-0.000323496,0,832,19.9,16,3,996,225.87,48.4726,11.5406,5.3,1.29457,0,0,0,-273.15,0,0,0,-273.15,0,1936
"Mar 22, 04:00 pm",6,0,0,-0.052219,437.087,0.908704,0.988001,0.994058,1,24.6731,0.06,1,0,0.185086,0.758039,0.384151,2.50808,188.744,171.513,117.303,293,392.466,479.776,0,392.466,479.776,293,0.263877,117.303,292.361,392.656,3.99813,11.6821,118.331,130.013,-0.000195619,0,481,19.9,17,3,996,240.621,57.7837,11.5406,3.9,0.508963,0,0,0,-273.15,0,0,0,-273.15,0,1937
"Mar 22, 05:00 pm",6,0,0,-0.0753758,589.316,0.959798,1,0.995864,1,16.3016,0.06,1,0,0.504211,0.768638,0.385071,4.85366,240.934,231.247,165.008,293,392.408,675.311,0,392.408,675.311,293,0.371421,165.008,292.544,392.605,5.62759,11.7382,166.008,177.746,-0.000274864,0,614,19.1,18,3,996,252.491,68.4264,11.2094,6.6,0.935632,0,0,0,-273.15,0,0,0,-273.15,0,1938
"Mar 22, 06:00 pm",6,0,0,-46.4127,227.209,0.99218,1,0.998221,0,7.16998,0.06,1,0,0.0135083,0,0.324989,0.45082,89.8596,89.1569,38.7843,293,371.374,204,0,371.374,204,293,0.1122,38.7843,291.487,330.413,1.7,7.29389,-7.29389,0,-4.06915e-05,0,229,17.7,19,3,996,262.724,79.7213,10.4344,6,0.185708,0,0,0,-273.15,0,0,0,-273.15,0,1939
"Mar 22, 07:00 pm",6,0,0,-26.9514,1.99841,0.999207,1,0.999436,0,2.28247,0.0206199,1,0,0.0128906,0,0.289142,0.441924,0.7848,0.784177,20.1618,293,334.697,204,0,334.697,204,293,0.1122,20.1618,291.477,290.905,1.7,6.37391,-6.37391,0,-6.12789e-06,0,2,16,20,3,996,272.284,90.8438,9.90625,6,0.145711,0,0,0,-273.15,0,0,0,-273.15,0,1940
"Mar 22, 08:00 pm",1,0,0,-6.45513,0,0,0,0,0,0,0,1,0,0.0128583,0,0.281444,0.441782,0,0,-0.860812,308.833,307.042,0,204,393,0,293,0,0,296.771,280.714,1.7,6.46711,-6.46711,0,0,0,0,14.8,21,3,996,281.987,102.363,10.1906,4.9,0.0128583,0,0,0,-273.15,0,0,0,-273.15,0,1941
"Mar 22, 09:00 pm",1,0,0,-7.28823,0,0,0,0,0,0,0,1,0,0.0128576,0,0.284649,0.44183,0,0,-0.337698,293.536,292.819,0,204,393,0,293,0,0,297.22,282.402,1.7,6.63093,-6.63093,0,0,0,0,13.6,22,3,996,292.668,113.447,9.45938,2.9,0.0128576,0,0,0,-273.15,0,0,0,-273.15,0,1942
"Mar 22, 10:00 pm",1,0,0,-7.29388,0,0,0,0,0,0,0,1,0,0.0127583,0,0.285399,0.4404,0,0,-0.162574,287.53,287.182,0,204,393,0,293,0,0,292.725,282.361,1.7,6.43188,-6.43188,0,0,0,0,12.4,23,3,996,305.334,123.609,8.72812,2.4,0.0127583,0,0,0,-273.15,0,0,0,-273.15,0,1943
"Mar 22, 11:00 pm",1,0,0,-7.03078,0,0,0,0,0,0,0,1,0,0.0126452,0,0.282973,0.438815,0,0,-0.15008,283.665,283.342,0,204,393,0,293,0,0,288.272,278.879,1.7,6.16806,-6.16806,0,0,0,0,11.1,0,3,996,321.191,132.083,7.89688,2.2,0.0126452,0,0,0,-273.15,0,0,0,-273.15,0,1944
"Mar 23, 12:00 am",1,0,0,-6.77499,0,0,0,0,0,0,0,1,0,0.0125404,0,0.280132,0.437364,0,0,-0.150152,279.852,279.527,0,204,393,0,293,0,0,284.163,275.009,1.7,5.92424,-5.92424,0,0,0,0,9.9,1,3,996,341.099,137.713,7.55625,1.8,0.0125404,0,0,0,-273.15,0,0,0,-273.15,0,1945
"Mar 23, 01:00 am",1,0,0,-6.55209,0,0,0,0,0,0,0,1,0,0.0124425,0,0.277402,0.436016,0,0,-0.145553,276.075,275.759,0,204,393,0,293,0,0,280.225,271.345,1.7,5.70733,-5.70733,0,0,0,0,8.8,2,3,996,3.95067,139.223,6.925,1.7,0.0124425,0,0,0,-273.15,0,0,0,-273.15,0,1946
"Mar 23, 02:00 am",1,0,0,-6.35083,0,0,0,0,0,0,0,1,0,0.01235,0,0.275023,0.43475,0,0,-0.140407,272.408,272.102,0,204,393,0,293,0,0,276.413,267.815,1.7,5.51016,-5.51016,0,0,0,0,7.5,3,3,996,26.098,136.167,5.9375,2.5,0.01235,0,0,0,-273.15,0,0,0,-273.15,0,1947
"Mar 23, 03:00 am",1,0,0,-6.16007,0,0,0,0,0,0,0,1,0,0.0122624,0,0.272752,0.433559,0,0,-0.135622,268.852,268.555,0,204,393,0,293,0,0,272.72,264.387,1.7,5.3234,-5.3234,0,0,0,0,6.2,4,3,996,44.5807,129.396,4.79375,3.2,0.0122624,0,0,0,-273.15,0,0,0,-273.15,0,1948
"Mar 23, 04:00 am",1,0,0,-5.97399,0,0,0,0,0,0,0,1,0,0.0121795,0,0.26996,0.432442,0,0,-0.130979,265.401,265.113,0,204,393,0,293,0,0,269.141,261.062,1.7,5.14323,-5.14323,0,0,0,0,5.5,5,3,996,59.1867,120.22,4.01563,3.9,0.0121795,0,0,0,-273.15,0,0,0,-273.15,0,1949
"Mar 23, 05:00 am",1,0,0,-5.79537,0,0,0,0,0,0,0,1,0,0.0121009,0,0.267274,0.43139,0,0,-0.126494,262.053,261.774,0,204,393,0,293,0,0,265.669,257.839,1.7,4.97027,-4.97027,0,0,0,0,4.8,6,3,996,71.0233,109.661,3.47188,3.2,0.0121009,0,0,0,-273.15,0,0,0,-273.15,0,1950
"Mar 23, 06:00 am",1,0,0,-5.62445,0,0,0,0,0,0,0,1,0,0.0120263,0,0.264478,0.430402,0,0,-0.122249,258.805,258.534,0,204,393,0,293,0,0,262.301,254.709,1.7,4.8056,-4.8056,0,0,0,0,4.3,7,3,996,81.2453,98.3674,3.675,2.7,0.0120263,0,0,0,-273.15,0,0,0,-273.15,0,1951
"Mar 23, 07:00 am",1,0,0,-5.46097,0,0,0,0,0,0,0,1,0,0.0119555,0,0.261355,0.429471,0,0,-0.118234,255.651,255.388,0,204,393,0,293,0,0,259.033,251.667,1.7,4.64971,-4.64971,0,0,0,0,4.2,8,3,996,90.7851,87.0738,3.65312,3.2,0.0119555,0,0,0,-273.15,0,0,0,-273.15,0,1952
"Mar 23, 08:00 am",2,0,0,5.82672,58.0765,0.984348,1,0.997468,0.676903,10.1505,0.06,1,0,0.0121264,0.521132,0.266854,0.431935,23.1516,22.7892,0.137087,254.547,254.852,0,204,393,0,293,0,0,256.161,260.272,1.7,5.00676,6.86944,11.8762,0,0,59,6.8,9,3,996,100.45,75.6907,5.55,2.7,0.0721264,0,0,0,-273.15,0,0,0,-273.15,0,1953
"Mar 23, 09:00 am",2,6,0,139.396,663.371,0.94632,0.997414,0.99517,1,18.8563,0.06,1,0,0.355141,0.766116,0.377175,3.71152,275.072,260.307,50.2372,287.579,318.309,247.983,328.661,382.879,247.983,293,0.136391,41.6611,269.801,375.416,4.80536,10.8645,188.561,199.425,0,0,701,9.4,10,3,996,111.089,64.5218,7.36875,3.5,0.551531,0,0,0,-273.15,0,0,0,-273.15,0,1954
"Mar 23, 10:00 am",6,0,0,14.8336,766.911,0.890721,0.982735,0.993698,1,27.036,0.06,1,0,0.998277,0.753725,0.392691,7.6179,337.856,300.936,199.155,293,388.234,853.003,0,388.234,853.003,293,0.469152,199.155,290.763,392.655,7.10836,11.7314,215.091,226.823,-0.000305272,0,861,11.8,11,3,996,123.762,54.1953,8.20625,3.5,1.52743,0,0,0,-273.15,0,0,0,-273.15,0,1955
"Mar 23, 11:00 am",6,0,0,0.602963,627.189,0.834028,0.963257,0.992629,1,33.4852,0.06,1,0,0.535211,0.737991,0.390601,5.04849,295.085,246.109,168.164,293,392.267,689.261,0,392.267,689.261,293,0.379094,168.164,292.422,392.549,5.74384,11.7604,169.866,181.626,-0.000279355,0,752,13.8,12,3,996,139.811,45.4959,9.34688,4.2,0.974305,0,0,0,-273.15,0,0,0,-273.15,0,1956
"Mar 23, 12:00 pm",6,0,0,0.141778,614.485,0.791862,0.945893,0.991853,1,37.6402,0.06,1,0,0.474002,0.724121,0.388915,4.66008,304.502,241.124,161.581,293,392.418,661.211,0,392.418,661.211,293,0.363666,161.581,292.516,392.658,5.51009,11.7899,162.813,174.603,-0.000269208,0,776,15.5,13,3,996,160.319,39.6432,10.1094,9.1,0.897668,0,0,0,-273.15,0,0,0,-273.15,0,1957
"Mar 23, 01:00 pm",6,0,0,0.118841,700.8,0.780401,0.940718,0.991641,1,38.7027,0.06,1,0,0.701779,0.720006,0.387712,6.03478,352.375,274.994,184.997,293,392.567,755.828,0,392.567,755.828,293,0.415706,184.997,292.588,392.792,6.29857,11.7993,186.198,197.997,-0.00030912,0,898,16.8,14,3,996,184.2,38.0445,10.7844,8.6,1.17748,0,0,0,-273.15,0,0,0,-273.15,0,1958
"Mar 23, 02:00 pm",6,0,0,-0.0352954,595.494,0.804721,0.951461,0.99209,1,36.4167,0.06,1,0,0.437267,0.728558,0.386984,4.41884,290.376,233.672,157.427,293,392.562,643.224,0,392.562,643.224,293,0.353773,157.427,292.519,392.744,5.3602,11.7687,158.475,170.243,-0.000263022,0,740,17.4,15,3,996,207.287,41.2121,10.9937,8.1,0.85104,0,0,0,-273.15,0,0,0,-273.15,0,1959
"Mar 23, 03:00 pm",6,0,0,0.0517874,352.72,0.854044,0.970628,0.993,1,31.3457,0.06,1,0,0.0849251,0.743916,0.386648,1.49863,162.061,138.407,90.0844,293,392.465,368.454,0,392.465,368.454,293,0.202649,90.0844,292.161,392.75,3.07045,11.7333,91.2302,102.964,-0.000150226,0,413,17.5,16,3,996,226.249,48.1883,11.6016,9.1,0.347575,0,0,0,-273.15,0,0,0,-273.15,0,1960
"Mar 23, 04:00 pm",6,0,0,-0.0125475,659.897,0.911461,0.988768,0.994115,1,24.292,0.06,1,0,0.68625,0.75867,0.387407,5.94642,284.098,258.944,183.589,293,392.566,750.08,0,392.566,750.08,293,0.412544,183.589,292.587,392.805,6.25067,11.7981,184.655,196.453,-0.000306762,0,724,17.1,17,3,996,241.003,57.5454,11.2406,9.5,1.15879,0,0,0,-273.15,0,0,0,-273.15,0,1961
"Mar 23, 05:00 pm",6,0,0,0.0436341,543.287,0.961571,1,0.995962,1,15.9357,0.06,1,0,0.385997,0.768714,0.388326,4.07036,221.706,213.186,150.951,293,392.619,616.385,0,392.619,616.385,293,0.339012,150.951,292.496,392.836,5.13655,11.7953,152.084,163.879,-0.000252486,0,565,16.2,18,3,996,252.86,68.2182,10.8875,11.4,0.785009,0,0,0,-273.15,0,0,0,-273.15,0,1962
"Mar 23, 06:00 pm",6,0,0,-46.5369,175.75,0.992938,1,0.99831,0,6.8135,0.06,1,0,0.0135096,0,0.328341,0.45084,69.4548,68.9643,38.869,293,371.537,204,0,371.537,204,293,0.1122,38.869,291.47,330.505,1.7,7.32488,-7.32488,0,-4.09462e-05,0,177,14.6,19,3,996,263.081,79.5298,9.67813,8.6,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,1963
"Mar 23, 07:00 pm",6,0,0,-27.0219,0.998942,0.998942,1,0.999349,0,2.63562,0.0216233,1,0,0.01289,0,0.292384,0.441915,0.3924,0.391985,20.1997,293,334.774,204,0,334.774,204,293,0.1122,20.1997,291.46,290.883,1.7,6.39797,-6.39797,0,-6.16157e-06,0,1,12.9,20,3,996,272.637,90.6537,9.54062,8.1,0.146713,0,0,0,-273.15,0,0,0,-273.15,0,1964
"Mar 23, 08:00 pm",1,0,0,-6.4812,0,0,0,0,0,0,0,1,0,0.0128573,0,0.28434,0.441769,0,0,-0.862988,308.845,307.049,0,204,393,0,293,0,0,296.761,280.659,1.7,6.48612,-6.48612,0,0,0,0,12,21,3,996,282.344,102.164,9.57813,5.3,0.0128573,0,0,0,-273.15,0,0,0,-273.15,0,1965
"Mar 23, 09:00 pm",1,0,0,-7.31798,0,0,0,0,0,0,0,1,0,0.0128564,0,0.287226,0.441813,0,0,-0.338663,293.508,292.79,0,204,393,0,293,0,0,297.202,282.345,1.7,6.65271,-6.65271,0,0,0,0,11.1,22,3,996,293.034,113.226,8.83438,4.6,0.0128564,0,0,0,-273.15,0,0,0,-273.15,0,1966
"Mar 23, 10:00 pm",1,0,0,-7.31509,0,0,0,0,0,0,0,1,0,0.0127569,0,0.287657,0.440381,0,0,-0.163033,287.484,287.135,0,204,393,0,293,0,0,292.691,282.302,1.7,6.44558,-6.44558,0,0,0,0,10.2,23,3,996,305.705,123.352,8.6375,2.8,0.0127569,0,0,0,-273.15,0,0,0,-273.15,0,1967
"Mar 23, 11:00 pm",1,0,0,-7.04585,0,0,0,0,0,0,0,1,0,0.0126436,0,0.284807,0.438794,0,0,-0.15031,283.61,283.287,0,204,393,0,293,0,0,288.226,278.819,1.7,6.1769,-6.1769,0,0,0,0,9.3,0,3,996,321.54,131.775,8.20625,2.4,0.0126436,0,0,0,-273.15,0,0,0,-273.15,0,1968
"Mar 24, 12:00 am",1,0,0,-6.78581,0,0,0,0,0,0,0,1,0,0.0125388,0,0.281646,0.437341,0,0,-0.15031,279.791,279.466,0,204,393,0,293,0,0,284.108,274.945,1.7,5.9299,-5.9299,0,0,0,0,8.4,1,3,996,341.356,137.35,7.61875,1.8,0.0125388,0,0,0,-273.15,0,0,0,-273.15,0,1969
"Mar 24, 01:00 am",1,0,0,-6.55294,0,0,0,0,0,0,0,1,0,0.012441,0,0.278181,0.435995,0,0,-0.145511,276.012,275.696,0,204,393,0,293,0,0,280.166,271.284,1.7,5.70539,-5.70539,0,0,0,0,8,2,3,996,4.03528,138.826,6.75,1.1,0.012441,0,0,0,-273.15,0,0,0,-273.15,0,1970
"Mar 24, 02:00 am",1,0,0,-6.34068,0,0,0,0,0,0,0,1,0,0.0123488,0,0.274972,0.434733,0,0,-0.140067,272.349,272.044,0,204,393,0,293,0,0,276.356,267.768,1.7,5.49984,-5.49984,0,0,0,0,7.5,3,3,996,26.0072,135.771,6.32813,1,0.0123488,0,0,0,-273.15,0,0,0,-273.15,0,1971
"Mar 24, 03:00 am",1,0,0,-6.14194,0,0,0,0,0,0,0,1,0,0.0122615,0,0.27177,0.433548,0,0,-0.135086,268.804,268.508,0,204,393,0,293,0,0,272.67,264.357,1.7,5.30819,-5.30819,0,0,0,0,7.1,4,3,996,44.3855,129.024,6.31875,1.4,0.0122615,0,0,0,-273.15,0,0,0,-273.15,0,1972
