"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 24, 04:00 am",1,0,0,-5.94781,0,0,0,0,0,0,0,1,0,0.0121791,0,0.268471,0.432436,0,0,-0.130293,265.368,265.081,0,204,393,0,293,0,0,269.102,261.052,1.7,5.12162,-5.12162,0,0,0,0,6.9,5,3,996,58.9485,119.876,6.275,0.8,0.0121791,0,0,0,-273.15,0,0,0,-273.15,0,1973
"Mar 24, 05:00 am",1,0,0,-5.76626,0,0,0,0,0,0,0,1,0,0.0121009,0,0.265385,0.43139,0,0,-0.125756,262.039,261.761,0,204,393,0,293,0,0,265.644,257.848,1.7,4.94709,-4.94709,0,0,0,0,6.6,6,3,996,70.7714,109.337,5.74062,0.3,0.0121009,0,0,0,-273.15,0,0,0,-273.15,0,1974
"Mar 24, 06:00 am",1,0,0,-5.59696,0,0,0,0,0,0,0,1,0,0.0120267,0,0.262183,0.430406,0,0,-0.121601,258.809,258.539,0,204,393,0,293,0,0,262.293,254.733,1.7,4.78555,-4.78555,0,0,0,0,6.5,7,3,996,80.9896,98.0559,6.03125,0.7,0.0120267,0,0,0,-273.15,0,0,0,-273.15,0,1975
"Mar 24, 07:00 am",1,0,0,-5.43423,0,0,0,0,0,0,0,1,0,0.0119562,0,0.258969,0.42948,0,0,-0.11766,255.671,255.409,0,204,393,0,293,0,0,259.043,251.705,1.7,4.63079,-4.63079,0,0,0,0,6.5,8,3,996,90.5276,86.7828,6.03125,0.9,0.0119562,0,0,0,-273.15,0,0,0,-273.15,0,1976
"Mar 24, 08:00 am",2,0,0,82.7935,451.201,0.985154,1,0.997536,0.691914,9.88506,0.06,1,0,0.0270875,0.532724,0.336302,0.712345,179.719,177.051,2.69506,270.681,275.346,0,254.987,393,0,293,0,0,259.13,333.285,2.12489,8.9767,85.3427,94.3194,0,0,458,9,9,3,996,100.191,75.3792,7.51563,1.4,0.0870875,0,0,0,-273.15,0,0,0,-273.15,0,1977
"Mar 24, 09:00 am",2,6,0,43.4169,225.634,0.948044,0.997785,0.995255,1,18.5491,0.06,1,0,0.0144343,0.766467,0.385244,0.46664,93.3912,88.539,13.1338,305.159,332.18,102,102,367.904,102,293,0.0561,12.104,277.613,385.668,1.7,10.8031,57.0591,67.8622,0,0,238,10.6,10,3,996,110.831,64.1954,8.17813,1.8,0.130534,0,0,0,-273.15,0,0,0,-273.15,0,1978
"Mar 24, 10:00 am",6,0,0,29.643,515.373,0.893195,0.983486,0.993747,1,26.7225,0.06,1,0,0.271346,0.754338,0.391474,3.23148,226.415,202.233,110.378,293,375.879,547.468,0,375.879,547.468,293,0.301108,110.378,288.869,392.426,4.56224,11.6183,140.933,152.552,-0.000129134,0,577,12.5,11,3,996,123.52,53.8456,8.51563,2.7,0.632454,0,0,0,-273.15,0,0,0,-273.15,0,1979
"Mar 24, 11:00 am",6,0,0,3.49632,528.385,0.837377,0.964529,0.992691,1,33.1359,0.06,1,0,0.307997,0.739011,0.389861,3.50913,247.604,207.338,136.904,293,390.671,570.87,0,390.671,570.87,293,0.313979,136.904,291.908,392.549,4.75725,11.7264,141.499,153.225,-0.000220392,0,631,14.4,12,3,996,139.627,45.1172,9.16562,4.9,0.681975,0,0,0,-273.15,0,0,0,-273.15,0,1980
"Mar 24, 12:00 pm",6,0,0,0.395783,307.231,0.795935,0.947684,0.991929,1,37.2563,0.06,1,0,0.0485578,0.725547,0.388755,1.03484,151.466,120.557,74.2653,293,392.019,305.203,0,392.019,305.203,293,0.167862,74.2653,291.868,392.553,2.54336,11.7033,75.7668,87.4701,-0.000122773,0,386,15.2,13,3,996,160.273,39.2434,9.575,4.2,0.27642,0,0,0,-273.15,0,0,0,-273.15,0,1981
"Mar 24, 01:00 pm",6,0,0,0.0846868,301.37,0.784818,0.942737,0.991723,1,38.2962,0.06,1,0,0.045006,0.72161,0.387853,0.984059,150.682,118.258,72.448,293,392.108,297.453,0,392.108,297.453,293,0.163599,72.448,291.916,392.605,2.47877,11.7039,73.632,85.3359,-0.000119976,0,384,16.1,14,3,996,184.361,37.6561,10.0844,4.6,0.268605,0,0,0,-273.15,0,0,0,-273.15,0,1982
"Mar 24, 02:00 pm",6,0,0,-0.198726,660.106,0.808954,0.953241,0.992168,1,36.0061,0.06,1,0,0.617796,0.729978,0.387009,5.54911,320.198,259.026,176.464,293,392.195,723.841,0,392.195,723.841,293,0.398112,176.464,292.563,392.405,6.03201,11.741,177.342,189.083,-0.000292726,0,816,17.1,15,3,996,207.61,40.8719,10.3813,5.3,1.07591,0,0,0,-273.15,0,0,0,-273.15,0,1983
"Mar 24, 03:00 pm",6,0,0,-33.6404,58.3196,0.857641,0.971895,0.993067,1,30.9473,0.06,1,0,0.013828,0.744938,0.342372,0.455937,26.6832,22.8846,41.7003,293,376.971,204,0,376.971,204,293,0.1122,41.7003,291.482,347.542,1.7,8.37537,8.67223,17.0476,-5.00462e-05,0,68,17.1,16,3,996,226.631,47.9058,9.99063,7.3,0.186028,0,0,0,-273.15,0,0,0,-273.15,0,1984
"Mar 24, 04:00 pm",6,0,0,-31.0209,5.48505,0.914175,0.989512,0.994171,1,23.9111,0.06,1,0,0.0130845,0.759284,0.30116,0.444689,2.3544,2.15233,25.4916,293,345.365,204,0,345.365,204,293,0.1122,25.4916,291.479,303.923,1.7,6.70373,-5.0695,1.63423,-1.21368e-05,0,6,16.4,17,3,996,241.386,57.3088,9.44687,8.6,0.185285,0,0,0,-273.15,0,0,0,-273.15,0,1985
"Mar 24, 05:00 pm",6,0,0,-16.4619,5.77982,0.963304,1,0.99606,1,15.5699,0.06,1,0,0.0128313,0.768789,0.285372,0.441284,2.3544,2.268,11.0658,293,316.157,204,0,316.157,204,293,0.1122,11.0658,291.474,286.111,1.7,6.40856,-4.66495,1.74362,-1.04962e-06,0,6,15.5,18,3,996,253.23,68.0113,8.85938,13.4,0.185031,0,0,0,-273.15,0,0,0,-273.15,0,1986
"Mar 24, 06:00 pm",1,0,0,-6.77267,0,0,0,0,0,0,0,1,0,0.0127851,0,0.281786,0.44075,0,0,-0.554804,299.121,297.952,0,204,393,0,293,0,0,293.746,280.727,1.7,6.39856,-6.39856,0,0,0,1,14.3,19,3,996,263.439,79.3391,8.12813,9.8,0.0127851,0,0,0,-273.15,0,0,0,-273.15,0,1987
"Mar 24, 07:00 pm",2,0,0,-7.10873,1.99728,0.99864,1,0.999262,0,2.98838,0.0226241,1,0,0.0127387,0,0.282229,0.440145,0.7848,0.783733,-0.264857,288.583,288.017,0,204,393,0,293,0,0,292.422,279.845,1.7,6.37543,-6.37543,0,0,0,2,13.1,20,3,996,272.991,90.464,7.7875,5.3,0.0353629,0,0,0,-273.15,0,0,0,-273.15,0,1988
"Mar 24, 08:00 pm",1,0,0,-7.00184,0,0,0,0,0,0,0,1,0,0.0126408,0,0.280776,0.438759,0,0,-0.157544,283.392,283.053,0,204,393,0,293,0,0,288.182,278.334,1.7,6.15351,-6.15351,0,0,0,0,12.7,21,3,996,282.701,101.964,8.325,3.7,0.0126408,0,0,0,-273.15,0,0,0,-273.15,0,1989
"Mar 24, 09:00 pm",1,0,0,-6.74979,0,0,0,0,0,0,0,1,0,0.0125364,0,0.277583,0.437308,0,0,-0.145841,279.59,279.275,0,204,393,0,293,0,0,283.98,274.894,1.7,5.90313,-5.90313,0,0,0,0,12.2,22,3,996,293.399,113.005,7.98125,2.4,0.0125364,0,0,0,-273.15,0,0,0,-273.15,0,1990
"Mar 24, 10:00 pm",1,0,0,-6.51331,0,0,0,0,0,0,0,1,0,0.0124386,0,0.274211,0.435962,0,0,-0.143725,275.895,275.583,0,204,393,0,293,0,0,280.039,271.222,1.7,5.67789,-5.67789,0,0,0,0,11.7,23,3,996,306.074,123.094,9.2,1.9,0.0124386,0,0,0,-273.15,0,0,0,-273.15,0,1991
"Mar 24, 11:00 pm",1,0,0,-6.29684,0,0,0,0,0,0,0,1,0,0.012347,0,0.270797,0.434709,0,0,-0.139124,272.264,271.961,0,204,393,0,293,0,0,276.255,267.708,1.7,5.46973,-5.46973,0,0,0,0,11.4,0,3,996,321.886,131.467,10.0719,1.7,0.012347,0,0,0,-273.15,0,0,0,-273.15,0,1992
"Mar 25, 12:00 am",1,0,0,-6.09784,0,0,0,0,0,0,0,1,0,0.0122605,0,0.267728,0.433533,0,0,-0.134106,268.743,268.449,0,204,393,0,293,0,0,272.594,264.323,1.7,5.27731,-5.27731,0,0,0,0,10.9,1,3,996,341.61,136.988,9.57187,1.5,0.0122605,0,0,0,-273.15,0,0,0,-273.15,0,1993
"Mar 25, 01:00 am",1,0,0,-5.9138,0,0,0,0,0,0,0,1,0,0.0121784,0,0.264658,0.432427,0,0,-0.129522,265.331,265.046,0,204,393,0,293,0,0,269.05,261.035,1.7,5.10023,-5.10023,0,0,0,0,10.5,2,3,996,4.11888,138.429,8.78125,2.4,0.0121784,0,0,0,-273.15,0,0,0,-273.15,0,1994
"Mar 25, 02:00 am",1,0,0,-5.74254,0,0,0,0,0,0,0,1,0,0.0121005,0,0.262,0.431385,0,0,-0.125318,262.018,261.741,0,204,393,0,293,0,0,265.612,257.837,1.7,4.93481,-4.93481,0,0,0,0,9.8,3,3,996,25.9183,135.375,8.55,4.2,0.0121005,0,0,0,-273.15,0,0,0,-273.15,0,1995
"Mar 25, 03:00 am",1,0,0,-5.57197,0,0,0,0,0,0,0,1,0,0.0120266,0,0.258599,0.430406,0,0,-0.121165,258.798,258.529,0,204,393,0,293,0,0,262.28,254.732,1.7,4.77265,-4.77265,0,0,0,0,9.9,4,3,996,44.1931,128.652,8.18125,6,0.0120266,0,0,0,-273.15,0,0,0,-273.15,0,1996
"Mar 25, 04:00 am",1,0,0,-5.40951,0,0,0,0,0,0,0,1,0,0.0119565,0,0.255614,0.429484,0,0,-0.117121,255.673,255.412,0,204,393,0,293,0,0,259.042,251.721,1.7,4.61725,-4.61725,0,0,0,0,9.7,5,3,996,58.7125,119.531,8.45,5.7,0.0119565,0,0,0,-273.15,0,0,0,-273.15,0,1997
"Mar 25, 05:00 am",1,0,0,-5.2552,0,0,0,0,0,0,0,1,0,0.0118898,0,0.252823,0.428616,0,0,-0.113344,252.639,252.385,0,204,393,0,293,0,0,255.898,248.794,1.7,4.46957,-4.46957,0,0,0,0,9.4,6,3,996,70.521,109.013,8.15,4.2,0.0118898,0,0,0,-273.15,0,0,0,-273.15,0,1998
"Mar 25, 06:00 am",1,0,0,-5.11428,0,0,0,0,0,0,0,1,0,0.0118267,0,0.250638,0.427819,0,0,-0.109924,249.687,249.44,0,204,393,0,293,0,0,252.84,245.94,1.7,4.33349,-4.33349,0,0,0,0,8.6,7,3,996,80.7349,97.7444,7.35,3.2,0.0118267,0,0,0,-273.15,0,0,0,-273.15,0,1999
"Mar 25, 07:00 am",1,0,0,-4.96669,0,0,0,0,0,0,0,1,0,0.0117692,0,0.246853,0.427157,0,0,-0.106453,246.815,246.574,0,204,393,0,293,0,0,249.876,243.167,1.7,4.19619,-4.19619,0,0,0,0,9.4,8,3,996,90.2706,86.4903,7.8375,3.5,0.0117692,0,0,0,-273.15,0,0,0,-273.15,0,2000
"Mar 25, 08:00 am",1,0,0,-4.83334,0,0,0,0,0,0,0,1,0,0.0117166,0,0.243887,0.426615,0,0,-0.103161,244.023,243.789,0,204,393,0,293,0,0,246.988,240.471,1.7,4.07045,-4.07045,0,0,0,0,9.5,9,3,996,99.9318,75.0682,7.9375,3.7,0.0117166,0,0,0,-273.15,0,0,0,-273.15,0,2001
"Mar 25, 09:00 am",1,0,0,-4.70152,0,0,0,0,0,0,0,1,0,0.0116675,0,0.24068,0.426148,0,0,-0.100036,241.305,241.078,0,204,393,0,293,0,0,244.181,237.844,1.7,3.94723,-3.94723,0,0,0,0,9.9,10,3,996,110.573,63.8698,8.18125,3.9,0.0116675,0,0,0,-273.15,0,0,0,-273.15,0,2002
"Mar 25, 10:00 am",1,0,0,-4.56525,0,0,0,0,0,0,0,1,0,0.0116209,0,0.236396,0.425716,0,0,-0.0968276,238.662,238.441,0,204,393,0,293,0,0,241.456,235.296,1.7,3.82319,-3.82319,0,0,0,0,11.4,11,3,996,123.277,53.4968,9.60312,3.7,0.0116209,0,0,0,-273.15,0,0,0,-273.15,0,2003
"Mar 25, 11:00 am",1,0,0,-4.44486,0,0,0,0,0,0,0,1,0,0.0115763,0,0.233238,0.425313,0,0,-0.09389,236.094,235.879,0,204,393,0,293,0,0,238.801,232.816,1.7,3.71137,-3.71137,0,0,0,1,11.9,12,3,996,139.44,44.7392,10.5328,4.6,0.0115763,0,0,0,-273.15,0,0,0,-273.15,0,2004
"Mar 25, 12:00 pm",1,0,0,-4.32964,0,0,0,0,0,0,0,1,0,0.0115338,0,0.230247,0.424938,0,0,-0.0912567,233.592,233.382,0,204,393,0,293,0,0,236.216,230.392,1.7,3.60443,-3.60443,0,0,0,1,12.3,13,3,996,160.227,38.8441,10.425,2.9,0.0115338,0,0,0,-273.15,0,0,0,-273.15,0,2005
"Mar 25, 01:00 pm",1,0,0,-4.22402,0,0,0,0,0,0,0,1,0,0.011493,0,0.227736,0.42459,0,0,-0.08881,231.151,230.946,0,204,393,0,293,0,0,233.697,228.025,1.7,3.50556,-3.50556,0,0,0,0,12.3,14,3,996,184.525,37.2685,10.425,3.5,0.011493,0,0,0,-273.15,0,0,0,-273.15,0,2006
"Mar 25, 02:00 pm",1,0,0,-4.11863,0,0,0,0,0,0,0,1,0,0.011454,0,0.224865,0.424266,0,0,-0.0864063,228.767,228.567,0,204,393,0,293,0,0,231.242,225.713,1.7,3.40819,-3.40819,0,0,0,0,12.7,15,3,996,207.937,40.5333,10.825,3.7,0.011454,0,0,0,-273.15,0,0,0,-273.15,0,2007
"Mar 25, 03:00 pm",1,0,0,-4.01706,0,0,0,0,0,0,0,1,0,0.0114168,0,0.222055,0.423967,0,0,-0.0840256,226.441,226.246,0,204,393,0,293,0,0,228.848,223.46,1.7,3.31443,-3.31443,0,0,0,1,13.1,16,3,996,227.016,47.6251,11.225,2.7,0.0114168,0,0,0,-273.15,0,0,0,-273.15,0,2008
"Mar 25, 04:00 pm",1,0,0,-3.9215,0,0,0,0,0,0,0,1,0,0.011381,0,0.219405,0.423689,0,0,-0.0817981,224.171,223.981,0,204,393,0,293,0,0,226.51,221.259,1.7,3.22627,-3.22627,0,0,0,1,13.4,17,3,996,241.772,57.0739,11.4469,4.2,0.011381,0,0,0,-273.15,0,0,0,-273.15,0,2009
"Mar 25, 05:00 pm",1,0,0,-3.83356,0,0,0,0,0,0,0,1,0,0.0113467,0,0.21712,0.423433,0,0,-0.0797813,221.953,221.767,0,204,393,0,293,0,0,224.227,219.103,1.7,3.14464,-3.14464,0,0,0,1,13.4,18,3,996,253.6,67.8058,9.9625,4.9,0.0113467,0,0,0,-273.15,0,0,0,-273.15,0,2010
"Mar 25, 06:00 pm",1,0,0,-3.75226,0,0,0,0,0,0,0,1,0,0.0113137,0,0.2153,0.423195,0,0,-0.0779412,219.782,219.599,0,204,393,0,293,0,0,221.993,216.987,1.7,3.06818,-3.06818,0,0,0,0,13,19,3,996,263.797,79.1493,8.23438,4.2,0.0113137,0,0,0,-273.15,0,0,0,-273.15,0,2011
"Mar 25, 07:00 pm",1,0,0,-3.6743,0,0,0,0,0,0,0,1,0,0.011282,0,0.21363,0.422976,0,0,-0.0761816,217.653,217.474,0,204,393,0,293,0,0,219.806,214.913,1.7,2.99461,-2.99461,0,0,0,1,12.5,20,3,996,273.343,90.2748,7.57813,2.7,0.011282,0,0,0,-273.15,0,0,0,-273.15,0,2012
"Mar 25, 08:00 pm",1,0,0,-3.60127,0,0,0,0,0,0,0,1,0,0.0112515,0,0.212212,0.422774,0,0,-0.0745041,215.566,215.391,0,204,393,0,293,0,0,217.663,212.879,1.7,2.92514,-2.92514,0,0,0,0,11.8,21,3,996,283.056,101.765,7.03438,2.2,0.0112515,0,0,0,-273.15,0,0,0,-273.15,0,2013
"Mar 25, 09:00 pm",1,0,0,-3.53037,0,0,0,0,0,0,0,1,0,0.0112221,0,0.210941,0.422589,0,0,-0.0728901,213.519,213.347,0,204,393,0,293,0,0,215.563,210.883,1.7,2.85737,-2.85737,0,0,0,0,11,22,3,996,293.762,112.783,7.95313,1.8,0.0112221,0,0,0,-273.15,0,0,0,-273.15,0,2014
"Mar 25, 10:00 pm",1,0,0,-3.46131,0,0,0,0,0,0,0,1,0,0.0111938,0,0.209605,0.42242,0,0,-0.0713054,211.511,211.342,0,204,393,0,293,0,0,213.503,208.925,1.7,2.79165,-2.79165,0,0,0,0,10.3,23,3,996,306.44,122.835,8.58125,2.3,0.0111938,0,0,0,-273.15,0,0,0,-273.15,0,2015
"Mar 25, 11:00 pm",1,0,0,-3.39511,0,0,0,0,0,0,0,1,0,0.0111665,0,0.208202,0.422266,0,0,-0.069783,209.541,209.375,0,204,393,0,293,0,0,211.484,207.004,1.7,2.72909,-2.72909,0,0,0,0,9.7,0,3,996,322.228,131.158,8.45,2.4,0.0111665,0,0,0,-273.15,0,0,0,-273.15,0,2016
"Mar 26, 12:00 am",1,0,0,-3.33461,0,0,0,0,0,0,0,1,0,0.0111402,0,0.207043,0.422127,0,0,-0.0683966,207.606,207.443,0,204,393,0,293,0,0,209.501,205.113,1.7,2.67151,-2.67151,0,0,0,0,8.9,1,3,996,341.861,136.626,7.3375,1.5,0.0111402,0,0,0,-273.15,0,0,0,-273.15,0,2017
"Mar 26, 01:00 am",1,0,0,-3.27728,0,0,0,0,0,0,0,1,0,0.0111148,0,0.206231,0.422001,0,0,-0.0671114,205.704,205.544,0,204,393,0,293,0,0,207.552,203.252,1.7,2.61596,-2.61596,0,0,0,0,7.8,2,3,996,4.20136,138.033,6.62813,2.3,0.0111148,0,0,0,-273.15,0,0,0,-273.15,0,2018
"Mar 26, 02:00 am",1,0,0,-3.22374,0,0,0,0,0,0,0,1,0,0.0110902,0,0.205554,0.421889,0,0,-0.0658989,203.832,203.674,0,204,393,0,293,0,0,205.636,201.419,1.7,2.5638,-2.5638,0,0,0,0,6.6,3,3,996,25.8311,134.98,5.50625,2.4,0.0110902,0,0,0,-273.15,0,0,0,-273.15,0,2019
"Mar 26, 03:00 am",1,0,0,-3.17201,0,0,0,0,0,0,0,1,0,0.0110665,0,0.204907,0.421789,0,0,-0.0647335,201.988,201.833,0,204,393,0,293,0,0,203.751,199.613,1.7,2.51338,-2.51338,0,0,0,0,5.4,4,3,996,44.0032,128.28,4.30625,2.7,0.0110665,0,0,0,-273.15,0,0,0,-273.15,0,2020
"Mar 26, 04:00 am",1,0,0,-3.11764,0,0,0,0,0,0,0,1,0,0.0110436,0,0.203766,0.421701,0,0,-0.0635076,200.174,200.021,0,204,393,0,293,0,0,201.899,197.838,1.7,2.46196,-2.46196,0,0,0,0,4.7,5,3,996,58.4788,119.186,3.68437,2.9,0.0110436,0,0,0,-273.15,0,0,0,-273.15,0,2021
"Mar 26, 05:00 am",1,0,0,-3.06406,0,0,0,0,0,0,0,1,0,0.0110215,0,0.202554,0.421626,0,0,-0.0622561,198.39,198.24,0,204,393,0,293,0,0,200.077,196.096,1.7,2.41157,-2.41157,0,0,0,0,4.1,6,3,996,70.2723,108.689,3.08437,3.7,0.0110215,0,0,0,-273.15,0,0,0,-273.15,0,2022
"Mar 26, 06:00 am",1,0,0,-3.01135,0,0,0,0,0,0,0,1,0,0.0110002,0,0.201267,0.421561,0,0,-0.0610468,196.637,196.489,0,204,393,0,293,0,0,198.286,194.382,1.7,2.36234,-2.36234,0,0,0,0,3.6,7,3,996,80.4812,97.4332,2.6625,4.6,0.0110002,0,0,0,-273.15,0,0,0,-273.15,0,2023
"Mar 26, 07:00 am",1,0,0,-2.95698,0,0,0,0,0,0,0,1,0,0.0109797,0,0.199591,0.421508,0,0,-0.0598256,194.913,194.769,0,204,393,0,293,0,0,196.528,192.699,1.7,2.31278,-2.31278,0,0,0,0,3.5,8,3,996,90.0139,86.1966,2.79688,4.6,0.0109797,0,0,0,-273.15,0,0,0,-273.15,0,2024
"Mar 26, 08:00 am",2,0,0,21.556,117.417,0.9867,1,0.99767,0.721822,9.35495,0.06,1,0,0.0112662,0.555826,0.220266,0.423231,46.6956,46.0746,0.435702,197.31,198.358,0,204,393,0,293,0,0,195.371,216.705,1.7,2.99627,22.6132,25.6094,0,0,119,6.2,9,3,996,99.6722,74.7579,5.10625,5.3,0.0712662,0,0,0,-273.15,0,0,0,-273.15,0,2025
"Mar 26, 09:00 am",2,6,0,194.783,750.994,0.950625,0.998327,0.995384,1,18.0777,0.06,1,0,0.270058,0.766982,0.347752,3.27109,309.996,294.69,24.053,260.619,279.161,97.75,461.341,384.077,97.75,293,0.0537625,10.7978,222.636,348.721,4.6591,8.0875,217.935,226.022,0,0,790,8.7,10,3,996,110.313,63.5451,7.1375,6.3,0.38382,0,0,0,-273.15,0,0,0,-273.15,0,2026
"Mar 26, 10:00 am",6,0,0,49.4993,767.845,0.898065,0.98494,0.993843,1,26.0952,0.06,1,0,0.774746,0.755527,0.392715,6.46454,335.502,301.303,165.595,293,379.475,785.406,0,379.475,785.406,293,0.431974,165.595,281.764,392.721,6.54505,11.4342,216.208,227.642,-0.000210436,0,855,11,11,3,996,123.032,53.1489,6.9375,9.5,1.26672,0,0,0,-273.15,0,0,0,-273.15,0,2027
"Mar 26, 11:00 am",6,0,0,4.06809,713.168,0.843986,0.966992,0.992813,1,32.4366,0.06,1,0,0.774312,0.74099,0.391485,6.44055,331.578,279.847,190.377,293,392.076,781.907,0,392.076,781.907,293,0.430049,190.377,291.789,392.753,6.51589,11.8003,195.564,207.364,-0.000315073,0,845,13.1,12,3,996,139.252,44.3621,7.55313,8.6,1.26436,0,0,0,-273.15,0,0,0,-273.15,0,2028
"Mar 26, 12:00 pm",6,0,0,0.298626,682.576,0.803976,0.951145,0.992077,1,36.4885,0.06,1,0,0.666619,0.728306,0.389942,5.83385,333.148,267.843,181.856,293,392.603,742.714,0,392.603,742.714,293,0.408493,181.856,292.52,392.817,6.18928,11.8252,183.246,195.071,-0.000304081,0,849,14.7,13,3,996,160.18,38.4456,8.21562,10.2,1.13511,0,0,0,-273.15,0,0,0,-273.15,0,2029
"Mar 26, 01:00 pm",6,0,0,-0.360499,670.529,0.793526,0.946627,0.991884,1,37.4838,0.06,1,0,0.632576,0.724706,0.388267,5.63623,331.578,263.116,178.166,293,392.338,729.704,0,392.338,729.704,293,0.401337,178.166,292.569,392.395,6.08087,11.7921,178.889,190.682,-0.000296379,0,845,15.9,14,3,996,184.692,36.8818,8.63437,12.2,1.09391,0,0,0,-273.15,0,0,0,-273.15,0,2030
"Mar 26, 02:00 pm",6,0,0,0.331134,582.723,0.817283,0.956667,0.992321,1,35.1863,0.06,1,0,0.414129,0.732715,0.387838,4.26342,279.781,228.66,154.328,293,392.439,631.392,0,392.439,631.392,293,0.347265,154.328,292.508,392.758,5.2616,11.7944,155.748,167.543,-0.00025723,0,713,16.6,15,3,996,208.269,40.1963,9.1,11.4,0.821394,0,0,0,-273.15,0,0,0,-273.15,0,2031
"Mar 26, 03:00 pm",6,0,0,0.0394768,668.412,0.864698,0.974331,0.993199,1,30.1518,0.06,1,0,0.678598,0.746904,0.387623,5.90262,303.325,262.285,182.958,293,392.602,747.217,0,392.602,747.217,293,0.410969,182.958,292.585,392.812,6.22681,11.8229,184.079,195.902,-0.000305922,0,773,16.9,16,3,996,227.404,47.3465,9.4,14.9,1.14957,0,0,0,-273.15,0,0,0,-273.15,0,2032
"Mar 26, 04:00 pm",6,0,0,-0.144188,757.648,0.919475,0.990932,0.994283,1,23.1505,0.06,1,0,1.06726,0.760459,0.38793,7.95638,323.338,297.301,213.332,293,392.534,871.903,0,392.534,871.903,293,0.479547,213.332,292.644,392.654,7.26586,11.8206,214.265,226.085,-0.000356233,0,824,16.5,17,3,996,242.159,56.8408,9.39063,10.7,1.60681,0,0,0,-273.15,0,0,0,-273.15,0,2033
"Mar 26, 05:00 pm",6,0,0,0.138799,550.989,0.966647,1,0.996253,1,14.8394,0.06,1,0,0.404015,0.768939,0.38903,4.19453,223.668,216.208,153.217,293,392.554,626.075,0,392.554,626.075,293,0.344341,153.217,292.502,392.794,5.21729,11.8029,154.448,166.251,-0.00025595,0,570,15.5,18,3,996,253.971,67.6017,9.09375,11.4,0.808356,0,0,0,-273.15,0,0,0,-273.15,0,2034
"Mar 26, 06:00 pm",6,0,0,-29.5514,145.266,0.994976,1,0.998577,0.519148,5.74585,0.06,1,0,0.0139446,0.400124,0.351558,0.457826,57.2904,57.0026,42.8626,293,379.191,204,0,379.191,204,293,0.1122,42.8626,291.466,353.488,1.7,8.79474,14.0134,22.8081,-5.41221e-05,0,146,13.9,19,3,996,264.155,78.9603,8.9,11.4,0.186145,0,0,0,-273.15,0,0,0,-273.15,0,2035
"Mar 26, 07:00 pm",6,0,0,-34.1845,0.997924,0.997924,1,0.999087,0,3.69225,0.0246193,1,0,0.0131134,0,0.307459,0.445072,0.3924,0.391586,27.0049,293,348.368,204,0,348.368,204,293,0.1122,27.0049,291.457,305.937,1.7,6.74056,-6.74056,0,-1.43472e-05,0,1,12.2,20,3,996,273.695,90.0861,8.05937,6.6,0.149933,0,0,0,-273.15,0,0,0,-273.15,0,2036
"Mar 26, 08:00 pm",6,0,0,-18.6141,0,1,1,1,0,0,0,1,0,0.0127998,0,0.287359,0.440798,0,0,11.5944,293,317.246,204,0,317.246,204,293,0.1122,11.5944,291.454,284.074,1.7,6.3357,-6.3357,0,-1.20483e-06,0,0,11.7,21,3,996,283.41,101.566,8.80937,6.9,0.125,0,0,0,-273.15,0,0,0,-273.15,0,2037
"Mar 26, 09:00 pm",1,0,0,-6.71627,0,0,0,0,0,0,0,1,0,0.012771,0,0.283485,0.440574,0,0,-0.586423,298.573,297.337,0,204,393,0,293,0,0,293.613,279.082,1.7,6.37873,-6.37873,0,0,0,0,11.2,22,3,996,294.123,112.561,8.7,6.9,0.012771,0,0,0,-273.15,0,0,0,-273.15,0,2038
"Mar 26, 10:00 pm",1,0,0,-7.12447,0,0,0,0,0,0,0,1,0,0.0127268,0,0.284329,0.439979,0,0,-0.255512,287.854,287.308,0,204,393,0,293,0,0,291.982,279.432,1.7,6.37229,-6.37229,0,0,0,0,10.7,23,3,996,306.804,122.576,8.74687,8.6,0.0127268,0,0,0,-273.15,0,0,0,-273.15,0,2039
"Mar 26, 11:00 pm",1,0,0,-7.00263,0,0,0,0,0,0,0,1,0,0.012627,0,0.282947,0.438567,0,0,-0.1541,282.845,282.514,0,204,393,0,293,0,0,287.65,277.907,1.7,6.1431,-6.1431,0,0,0,0,10.2,0,3,996,322.566,130.849,8.40312,5.7,0.012627,0,0,0,-273.15,0,0,0,-273.15,0,2040
"Mar 27, 12:00 am",1,0,0,-6.75061,0,0,0,0,0,0,0,1,0,0.0125225,0,0.279679,0.437117,0,0,-0.145761,279.082,278.766,0,204,393,0,293,0,0,283.452,274.386,1.7,5.89667,-5.89667,0,0,0,0,9.7,1,3,996,342.108,136.264,8.37187,5.7,0.0125225,0,0,0,-273.15,0,0,0,-273.15,0,2041
"Mar 27, 01:00 am",1,0,0,-6.51177,0,0,0,0,0,0,0,1,0,0.0124253,0,0.275771,0.435778,0,0,-0.143789,275.382,275.069,0,204,393,0,293,0,0,279.518,270.704,1.7,5.67103,-5.67103,0,0,0,0,9.7,2,3,996,4.28265,137.637,7.74687,4.6,0.0124253,0,0,0,-273.15,0,0,0,-273.15,0,2042
"Mar 27, 02:00 am",1,0,0,-6.29183,0,0,0,0,0,0,0,1,0,0.0123341,0,0.271943,0.434534,0,0,-0.138924,271.75,271.447,0,204,393,0,293,0,0,275.737,267.198,1.7,5.46055,-5.46055,0,0,0,0,9.8,3,3,996,25.7454,134.585,7.925,3.5,0.0123341,0,0,0,-273.15,0,0,0,-273.15,0,2043
"Mar 27, 03:00 am",1,0,0,-6.0897,0,0,0,0,0,0,0,1,0,0.012248,0,0.26825,0.433365,0,0,-0.133788,268.234,267.94,0,204,393,0,293,0,0,272.081,263.82,1.7,5.26705,-5.26705,0,0,0,0,9.9,4,3,996,43.8158,127.908,8.025,4.2,0.012248,0,0,0,-273.15,0,0,0,-273.15,0,2044
"Mar 27, 04:00 am",1,0,0,-5.89707,0,0,0,0,0,0,0,1,0,0.0121666,0,0.264667,0.432268,0,0,-0.129024,264.829,264.545,0,204,393,0,293,0,0,268.543,260.546,1.7,5.08301,-5.08301,0,0,0,0,10,5,3,996,58.2473,118.841,8.28125,4.2,0.0121666,0,0,0,-273.15,0,0,0,-273.15,0,2045
"Mar 27, 05:00 am",1,0,0,-5.7179,0,0,0,0,0,0,0,1,0,0.0120893,0,0.261292,0.431236,0,0,-0.124604,261.529,261.253,0,204,393,0,293,0,0,265.116,257.368,1.7,4.91197,-4.91197,0,0,0,0,10,6,3,996,70.0251,108.366,8.28125,5.3,0.0120893,0,0,0,-273.15,0,0,0,-273.15,0,2046
"Mar 27, 06:00 am",1,0,0,-5.54534,0,0,0,0,0,0,0,1,0,0.0120161,0,0.257911,0.430267,0,0,-0.12041,258.327,258.059,0,204,393,0,293,0,0,261.795,254.282,1.7,4.74775,-4.74775,0,0,0,0,10.1,7,3,996,80.2285,97.1224,9.1625,5.7,0.0120161,0,0,0,-273.15,0,0,0,-273.15,0,2047
"Mar 27, 07:00 am",1,0,0,-5.38319,0,0,0,0,0,0,0,1,0,0.0119465,0,0.254731,0.429354,0,0,-0.116439,255.219,254.959,0,204,393,0,293,0,0,258.573,251.286,1.7,4.59343,-4.59343,0,0,0,0,10.1,8,3,996,89.7577,85.9021,9.24063,6,0.0119465,0,0,0,-273.15,0,0,0,-273.15,0,2048
"Mar 27, 08:00 am",1,0,0,-5.21443,0,0,0,0,0,0,0,1,0,0.0118806,0,0.250387,0.428498,0,0,-0.112392,252.202,251.95,0,204,393,0,293,0,0,255.452,248.385,1.7,4.43642,-4.43642,0,0,0,0,11.3,9,3,996,99.4125,74.4483,10.4406,3.9,0.0118806,0,0,0,-273.15,0,0,0,-273.15,0,2049
"Mar 27, 09:00 am",2,0,0,65.4612,250.24,0.951483,0.998507,0.995427,1,17.9208,0.06,1,0,0.0151828,0.767153,0.314383,0.48965,103.201,98.1942,1.59257,261.988,265.35,0,211.865,393,0,293,0,0,254.348,316.634,1.76554,8.09752,67.2325,75.33,0,0,263,14.1,10,3,996,110.053,63.2214,11.6,3.5,0.0751828,0,0,0,-273.15,0,0,0,-273.15,0,2050
"Mar 27, 10:00 am",1,0,0,-6.90183,0,0,0,0,0,0,0,1,0,0.0125215,0,0.309153,0.436399,0,0,0.378101,300.017,300.821,0,204,393,0,293,0,0,268.645,313.585,1.7,5.90345,-5.90345,0,0,0,1,15,11,3,996,122.785,52.8022,11.4844,2.7,0.0125215,0,0,0,-273.15,0,0,0,-273.15,0,2051
"Mar 27, 11:00 am",2,0,0,-2.75159,11.0142,0.847243,0.968185,0.992873,1,32.0869,0.06,1,0,0.0125355,0.741949,0.269019,0.437345,5.1012,4.32196,-0.62561,292.029,290.699,0,204,393,0,293,0,0,282.331,270.813,1.7,5.72484,-2.51817,3.20667,0,0,13,16.2,12,3,996,139.061,43.9861,11.5906,3.5,0.0725354,0,0,0,-273.15,0,0,0,-273.15,0,2052
"Mar 27, 12:00 pm",1,0,0,-6.48329,0,0,0,0,0,0,0,1,0,0.0125053,0,0.270683,0.436886,0,0,-0.257216,280.726,280.171,0,204,393,0,293,0,0,282.879,272.057,1.7,5.79003,-5.79003,0,0,0,1,16.1,13,3,996,160.133,38.0479,11.4125,2.8,0.0125053,0,0,0,-273.15,0,0,0,-273.15,0,2053
"Mar 27, 01:00 pm",2,0,0,-2.40273,15.1585,0.797814,0.948501,0.991963,1,37.0782,0.06,1,0,0.0125214,0.726198,0.272033,0.437175,7.4556,5.94818,-0.0650924,276.203,276.061,0,204,393,0,293,0,0,279.645,274.372,1.7,5.82657,-1.50701,4.31956,0,0,19,16.7,14,3,996,184.863,36.4962,11.3094,2.8,0.0725214,0,0,0,-273.15,0,0,0,-273.15,0,2054
"Mar 27, 02:00 pm",2,0,0,28.7598,131.42,0.821376,0.958314,0.992396,1,34.7773,0.06,1,0,0.013312,0.734032,0.302893,0.449244,62.784,51.5693,0.728081,281.146,282.71,0,204,393,0,293,0,0,277.82,307.394,1.7,7.5505,30.303,37.8535,0,0,160,17.9,15,3,996,208.604,39.8609,11.8062,2.7,0.073312,0,0,0,-273.15,0,0,0,-273.15,0,2055
"Mar 27, 03:00 pm",2,0,0,6.09037,49.4849,0.868156,0.9755,0.993264,1,29.7549,0.06,1,0,0.0130781,0.74785,0.309752,0.444781,22.3668,19.4179,0.415651,300.486,301.363,0,204,393,0,293,0,0,284.284,315.197,1.7,7.08416,7.43749,14.5217,0,0,57,18.1,16,3,996,227.795,47.0697,12.0844,2.9,0.0730781,0,0,0,-273.15,0,0,0,-273.15,0,2056
"Mar 27, 04:00 pm",1,0,0,-7.05147,0,0,0,0,0,0,0,1,0,0.0128185,0,0.286764,0.441081,0,0,-0.349857,301.52,300.784,0,204,393,0,293,0,0,292.687,290.165,1.7,6.42511,-6.42511,0,0,0,0,17.8,17,3,996,242.547,56.6094,11.7062,2.2,0.0128185,0,0,0,-273.15,0,0,0,-273.15,0,2057
"Mar 27, 05:00 pm",2,0,0,-6.4582,1.93651,0.968257,1,0.996349,1,14.475,0.06,1,0,0.0127825,0.769013,0.279366,0.440764,0.7848,0.759888,-0.323557,291.781,291.093,0,204,393,0,293,0,0,293.625,281.073,1.7,6.39432,-5.80996,0.584364,0,0,2,17,18,3,996,254.343,67.3989,12.9375,2,0.0727825,0,0,0,-273.15,0,0,0,-273.15,0,2058
"Mar 27, 06:00 pm",2,0,0,-3.65926,22.8983,0.995577,1,0.998666,0.528297,5.39103,0.06,1,0,0.0127779,0.407212,0.282288,0.440729,9.0252,8.98528,-0.0935451,286.239,286.038,0,204,393,0,293,0,0,290.159,283.479,1.7,6.41078,-2.75187,3.65891,0,0,23,16.2,19,3,996,264.512,78.7722,14.0906,2.4,0.0727779,0,0,0,-273.15,0,0,0,-273.15,0,2059
"Mar 27, 07:00 pm",2,0,0,-6.95101,71.8208,0.997511,1,0.999,0,4.04309,0.0256139,1,0,0.0126289,0,0.279632,0.438551,28.2528,28.1825,-0.126761,284.17,283.898,0,204,393,0,293,0,0,286.897,280.208,1.7,6.08735,-6.08735,0,0,0,72,15.3,20,3,996,274.047,89.7854,13.8156,2.9,0.0382428,0,0,0,-273.15,0,0,0,-273.15,0,2060
"Mar 27, 08:00 pm",1,0,0,-6.66159,0,0,0,0,0,0,0,1,0,0.0125287,0,0.274271,0.437202,0,0,-0.175758,280.106,279.726,0,204,393,0,293,0,0,283.731,274.34,1.7,5.86135,-5.86135,0,0,0,0,14.8,21,3,996,283.764,101.367,12.7688,4.9,0.0125287,0,0,0,-273.15,0,0,0,-273.15,0,2061
"Mar 27, 09:00 pm",1,0,0,-6.48028,0,0,0,0,0,0,0,1,0,0.0124372,0,0.271558,0.435944,0,0,-0.150548,275.903,275.576,0,204,393,0,293,0,0,280.011,270.979,1.7,5.66133,-5.66133,0,0,0,0,14,22,3,996,294.482,112.338,12.0469,3.5,0.0124372,0,0,0,-273.15,0,0,0,-273.15,0,2062
"Mar 27, 10:00 pm",1,0,0,-6.28922,0,0,0,0,0,0,0,1,0,0.0123463,0,0.268966,0.434699,0,0,-0.138583,272.209,271.906,0,204,393,0,293,0,0,276.222,267.668,1.7,5.46784,-5.46784,0,0,0,0,13.1,23,3,996,307.165,122.317,11.225,5.7,0.0123463,0,0,0,-273.15,0,0,0,-273.15,0,2063
"Mar 27, 11:00 pm",1,0,0,-6.09423,0,0,0,0,0,0,0,1,0,0.0122596,0,0.26622,0.433521,0,0,-0.133755,268.703,268.409,0,204,393,0,293,0,0,272.558,264.292,1.7,5.27858,-5.27858,0,0,0,0,12.3,0,3,996,322.901,130.54,10.425,5.7,0.0122596,0,0,0,-273.15,0,0,0,-273.15,0,2064
"Mar 28, 12:00 am",1,0,0,-5.91276,0,0,0,0,0,0,0,1,0,0.0121775,0,0.263563,0.432415,0,0,-0.12954,265.294,265.009,0,204,393,0,293,0,0,269.014,260.995,1.7,5.10301,-5.10301,0,0,0,0,11.5,1,3,996,342.351,135.902,9.70313,9.1,0.0121775,0,0,0,-273.15,0,0,0,-273.15,0,2065
"Mar 28, 01:00 am",1,0,0,-5.73823,0,0,0,0,0,0,0,1,0,0.0120997,0,0.261224,0.431374,0,0,-0.125257,261.981,261.704,0,204,393,0,293,0,0,265.577,257.8,1.7,4.93313,-4.93313,0,0,0,0,10.5,2,3,996,4.36265,137.242,8.78125,7.3,0.0120997,0,0,0,-273.15,0,0,0,-273.15,0,2066
"Mar 28, 02:00 am",1,0,0,-5.57854,0,0,0,0,0,0,0,1,0,0.0120257,0,0.259189,0.430393,0,0,-0.121278,258.762,258.492,0,204,393,0,293,0,0,262.239,254.691,1.7,4.77729,-4.77729,0,0,0,0,9.3,3,3,996,25.6613,134.191,8.05,8.6,0.0120257,0,0,0,-273.15,0,0,0,-273.15,0,2067
"Mar 28, 03:00 am",1,0,0,-5.42803,0,0,0,0,0,0,0,1,0,0.0119552,0,0.257131,0.429467,0,0,-0.117615,255.629,255.367,0,204,393,0,293,0,0,258.995,251.661,1.7,4.63097,-4.63097,0,0,0,0,8.2,4,3,996,43.6309,127.537,7.34062,12.2,0.0119552,0,0,0,-273.15,0,0,0,-273.15,0,2068
"Mar 28, 04:00 am",1,0,0,-5.27445,0,0,0,0,0,0,0,1,0,0.0118882,0,0.25464,0.428596,0,0,-0.113896,252.58,252.325,0,204,393,0,293,0,0,255.843,248.717,1.7,4.483,-4.483,0,0,0,0,7.6,5,3,996,58.0179,118.497,6.81875,8.6,0.0118882,0,0,0,-273.15,0,0,0,-273.15,0,2069
"Mar 28, 05:00 am",1,0,0,-5.1324,0,0,0,0,0,0,0,1,0,0.0118251,0,0.252235,0.427799,0,0,-0.110345,249.615,249.367,0,204,393,0,293,0,0,252.776,245.855,1.7,4.34641,-4.34641,0,0,0,0,7,6,3,996,69.7795,108.042,6.60938,9.5,0.0118251,0,0,0,-273.15,0,0,0,-273.15,0,2070
"Mar 28, 06:00 am",1,0,0,-4.9957,0,0,0,0,0,0,0,1,0,0.0117672,0,0.249695,0.427135,0,0,-0.107058,246.73,246.488,0,204,393,0,293,0,0,249.793,243.063,1.7,4.21586,-4.21586,0,0,0,0,6.6,7,3,996,79.9767,96.812,6.13125,10.7,0.0117672,0,0,0,-273.15,0,0,0,-273.15,0,2071
"Mar 28, 07:00 am",1,0,0,-4.85931,0,0,0,0,0,0,0,1,0,0.0117145,0,0.24692,0.426594,0,0,-0.103791,243.92,243.685,0,204,393,0,293,0,0,246.891,240.349,1.7,4.08643,-4.08643,0,0,0,0,6.5,8,3,996,89.502,85.6071,6.03125,7.3,0.0117145,0,0,0,-273.15,0,0,0,-273.15,0,2072
"Mar 28, 08:00 am",2,0,0,72.3717,361.666,0.988159,1,0.997804,0.751529,8.82614,0.06,1,0,0.0185046,0.57878,0.31649,0.559085,143.618,141.918,1.93537,255.677,259.513,0,227.327,393,0,293,0,0,246.402,314.269,1.89439,7.81338,74.3257,82.1391,0,0,366,9.3,9,3,996,99.1527,74.1397,7.7375,8.1,0.0785046,0,0,0,-273.15,0,0,0,-273.15,0,2073
"Mar 28, 09:00 am",2,6,0,98.2171,623.935,0.95403,0.999022,0.995557,1,17.4398,0.06,1,0,0.349877,0.76765,0.389467,3.76118,256.63,244.832,78.7381,294.938,346.404,432.297,155.675,373.864,432.297,293,0.237764,74.4328,274.398,390.992,4.89977,11.2044,176.741,187.945,0,0,654,11.9,10,3,996,109.792,62.8988,9.00937,6.6,0.64764,0,0,0,-273.15,0,0,0,-273.15,0,2074
"Mar 28, 10:00 am",6,0,0,10.8215,770.112,0.902828,0.986331,0.993939,1,25.4677,0.06,1,0,1.03087,0.756666,0.389855,7.78048,334.717,302.192,204.973,293,389.86,862.311,0,389.86,862.311,293,0.474271,204.973,290.979,392.65,7.18592,11.7594,216.899,228.658,-0.000324674,0,853,14.5,11,3,996,122.537,52.4567,9.8125,8.6,1.56514,0,0,0,-273.15,0,0,0,-273.15,0,2075
"Mar 28, 11:00 am",6,0,0,0.666983,689.731,0.850469,0.969352,0.992933,1,31.7373,0.06,1,0,0.731652,0.742888,0.387897,6.20308,318.236,270.65,187.519,293,392.5,766.686,0,392.5,766.686,293,0.421677,187.519,292.496,392.775,6.38905,11.7903,189.273,201.063,-0.000312922,0,811,16.6,12,3,996,138.869,43.6111,10.5063,7.3,1.21333,0,0,0,-273.15,0,0,0,-273.15,0,2076
"Mar 28, 12:00 pm",6,0,0,0.0744389,675.472,0.811865,0.95445,0.992222,1,35.7214,0.06,1,0,0.654875,0.730943,0.385942,5.76579,326.477,265.055,180.802,293,392.629,738.205,0,392.629,738.205,293,0.406013,180.802,292.575,392.826,6.15171,11.7875,181.953,193.74,-0.000302472,0,832,18.5,13,3,996,160.085,37.6511,11.0781,9.5,1.12089,0,0,0,-273.15,0,0,0,-273.15,0,2077
"Mar 28, 01:00 pm",6,0,0,0.0917261,470.005,0.802056,0.950327,0.992041,1,36.6731,0.06,1,0,0.203039,0.727654,0.384616,2.66589,229.946,184.43,121.263,293,392.639,495.057,0,392.639,495.057,293,0.272281,121.263,292.379,392.903,4.12548,11.7646,122.437,134.201,-0.000202907,0,586,19.7,14,3,996,185.036,36.1118,11.575,15.8,0.535321,0,0,0,-273.15,0,0,0,-273.15,0,2078
"Mar 28, 02:00 pm",6,0,0,0.154853,229.467,0.825419,0.959918,0.992471,1,34.369,0.06,1,0,0.0179062,0.735316,0.383777,0.535141,109.087,90.0427,53.2377,293,392.516,217.627,0,392.516,217.627,293,0.119695,53.2377,291.593,392.904,1.81356,11.7255,54.4843,66.2098,-8.8869e-05,0,278,20,15,3,996,208.943,39.5274,11.6406,11.4,0.197601,0,0,0,-273.15,0,0,0,-273.15,0,2079
"Mar 28, 03:00 pm",6,0,0,-0.371724,587.435,0.871566,0.976637,0.993329,1,29.3589,0.06,1,0,0.460984,0.74877,0.383894,4.57531,264.478,230.51,160.151,293,392.479,654.933,0,392.479,654.933,293,0.360213,160.151,292.532,392.705,5.45777,11.754,160.845,172.599,-0.000267142,0,674,20.3,16,3,996,228.189,46.795,11.55,11.4,0.881197,0,0,0,-273.15,0,0,0,-273.15,0,2080
"Mar 28, 04:00 pm",6,0,0,0.215657,478.941,0.924597,0.992264,0.994393,1,22.3923,0.06,1,0,0.249768,0.761566,0.384336,3.05576,203.263,187.937,130.08,293,392.6,531.273,0,392.6,531.273,293,0.2922,130.08,292.423,392.912,4.42728,11.7509,131.375,143.126,-0.000217493,0,518,20,17,3,996,242.936,56.3798,11.6406,10.7,0.601969,0,0,0,-273.15,0,0,0,-273.15,0,2081
"Mar 28, 05:00 pm",6,0,0,-0.0728353,274.46,0.969824,1,0.996445,1,14.1112,0.06,1,0,0.040342,0.769087,0.385093,0.915277,111.049,107.698,70.0933,293,392.482,286.636,0,392.482,286.636,293,0.15765,70.0933,291.926,392.725,2.38863,11.7176,71.1117,82.8292,-0.000116927,0,283,18.8,18,3,996,254.714,67.1974,11.1437,10.7,0.257992,0,0,0,-273.15,0,0,0,-273.15,0,2082
"Mar 28, 06:00 pm",6,0,0,-33.8175,104.595,0.996138,1,0.998754,0.537406,5.03696,0.06,1,0,0.0138351,0.41427,0.342504,0.456057,41.202,41.0429,41.8123,293,377.185,204,0,377.185,204,293,0.1122,41.8123,291.485,347.884,1.7,8.39653,8.60629,17.0028,-5.04302e-05,0,105,17.3,19,3,996,264.869,78.5849,10.8937,10.7,0.186035,0,0,0,-273.15,0,0,0,-273.15,0,2083
"Mar 28, 07:00 pm",6,0,0,-32.3847,0.997062,0.997062,1,0.998914,0,4.39304,0.0266067,1,0,0.0130585,0,0.300428,0.444287,0.3924,0.391247,25.3164,293,345.016,204,0,345.016,204,293,0.1122,25.3164,291.475,302.318,1.7,6.63902,-6.63902,0,-1.18961e-05,0,1,15.6,20,3,996,274.397,89.6471,10.4047,13.4,0.151865,0,0,0,-273.15,0,0,0,-273.15,0,2084
"Mar 28, 08:00 pm",6,0,0,-17.3721,0,1,1,1,0,0,0,1,0,0.0127871,0,0.283597,0.440643,0,0,10.3457,293,314.671,204,0,314.671,204,293,0.1122,10.3457,291.469,283.077,1.7,6.32161,-6.32161,0,-8.60187e-07,0,0,14.4,21,3,996,284.115,101.168,10.1031,17.7,0.124987,0,0,0,-273.15,0,0,0,-273.15,0,2085
"Mar 28, 09:00 pm",1,0,0,-6.73082,0,0,0,0,0,0,0,1,0,0.0127591,0,0.28116,0.44041,0,0,-0.545607,297.053,295.901,0,204,393,0,293,0,0,293.159,278.882,1.7,6.35053,-6.35053,0,0,0,0,13.2,22,3,996,294.84,112.116,9.56719,9.1,0.0127591,0,0,0,-273.15,0,0,0,-273.15,0,2086
"Mar 28, 10:00 pm",1,0,0,-7.08214,0,0,0,0,0,0,0,1,0,0.0127087,0,0.282506,0.439724,0,0,-0.242716,287.034,286.514,0,204,393,0,293,0,0,291.222,279.039,1.7,6.3219,-6.3219,0,0,0,0,12,23,3,996,307.523,122.057,8.79688,8.6,0.0127087,0,0,0,-273.15,0,0,0,-273.15,0,2087
"Mar 28, 11:00 pm",1,0,0,-6.95572,0,0,0,0,0,0,0,1,0,0.0126087,0,0.281538,0.438312,0,0,-0.152781,282.185,281.856,0,204,393,0,293,0,0,286.921,277.282,1.7,6.10018,-6.10018,0,0,0,0,10.9,0,3,996,323.231,130.231,7.93125,8.6,0.0126087,0,0,0,-273.15,0,0,0,-273.15,0,2088
"Mar 29, 12:00 am",1,0,0,-6.71197,0,0,0,0,0,0,0,1,0,0.0125053,0,0.278996,0.436879,0,0,-0.145366,278.434,278.119,0,204,393,0,293,0,0,282.764,273.743,1.7,5.86028,-5.86028,0,0,0,0,9.7,1,3,996,342.591,135.54,7.47344,7.3,0.0125053,0,0,0,-273.15,0,0,0,-273.15,0,2089
"Mar 29, 01:00 am",1,0,0,-6.48921,0,0,0,0,0,0,0,1,0,0.0124087,0,0.276051,0.435552,0,0,-0.143337,274.743,274.431,0,204,393,0,293,0,0,278.851,270.074,1.7,5.6472,-5.6472,0,0,0,0,8.8,2,3,996,4.44128,136.848,6.84688,8.6,0.0124087,0,0,0,-273.15,0,0,0,-273.15,0,2090
"Mar 29, 02:00 am",1,0,0,-6.28138,0,0,0,0,0,0,0,1,0,0.0123181,0,0.273277,0.434315,0,0,-0.138715,271.117,270.814,0,204,393,0,293,0,0,275.081,266.567,1.7,5.44537,-5.44537,0,0,0,0,7.9,3,3,996,25.5785,133.798,6.10313,7.3,0.0123181,0,0,0,-273.15,0,0,0,-273.15,0,2091
"Mar 29, 03:00 am",1,0,0,-6.08868,0,0,0,0,0,0,0,1,0,0.0122323,0,0.270633,0.433152,0,0,-0.133786,267.6,267.307,0,204,393,0,293,0,0,271.429,263.184,1.7,5.25783,-5.25783,0,0,0,0,7,4,3,996,43.4483,127.167,5.51563,7.7,0.0122323,0,0,0,-273.15,0,0,0,-273.15,0,2092
"Mar 29, 04:00 am",1,0,0,-5.90411,0,0,0,0,0,0,0,1,0,0.012151,0,0.267673,0.432059,0,0,-0.129182,264.191,263.906,0,204,393,0,293,0,0,267.89,259.901,1.7,5.0798,-5.0798,0,0,0,0,6.5,5,3,996,57.7906,118.153,4.9375,9.1,0.012151,0,0,0,-273.15,0,0,0,-273.15,0,2093
"Mar 29, 05:00 am",1,0,0,-5.72549,0,0,0,0,0,0,0,1,0,0.012074,0,0.264713,0.431033,0,0,-0.124759,260.884,260.607,0,204,393,0,293,0,0,264.46,256.716,1.7,4.90785,-4.90785,0,0,0,0,6.1,6,3,996,69.5354,107.719,4.77187,7.7,0.012074,0,0,0,-273.15,0,0,0,-273.15,0,2094
"Mar 29, 06:00 am",1,0,0,-5.55516,0,0,0,0,0,0,0,1,0,0.0120009,0,0.261854,0.430067,0,0,-0.120542,257.675,257.407,0,204,393,0,293,0,0,261.132,253.626,1.7,4.74401,-4.74401,0,0,0,0,5.7,7,3,996,79.726,96.5023,4.7625,5.3,0.0120009,0,0,0,-273.15,0,0,0,-273.15,0,2095
"Mar 29, 07:00 am",1,0,0,-5.39025,0,0,0,0,0,0,0,1,0,0.0119316,0,0.258669,0.429159,0,0,-0.116514,254.562,254.301,0,204,393,0,293,0,0,257.904,250.627,1.7,4.58688,-4.58688,0,0,0,0,5.7,8,3,996,89.2467,85.3119,4.84062,3.2,0.0119316,0,0,0,-273.15,0,0,0,-273.15,0,2096
"Mar 29, 08:00 am",2,0,0,-3.07635,9.88855,0.988855,1,0.997871,0.766291,8.5623,0.06,1,0,0.0119101,0.590187,0.256207,0.42891,3.924,3.88027,-0.0642003,251.918,251.774,0,204,393,0,293,0,0,254.835,249.959,1.7,4.5251,-2.23502,2.29008,0,0,10,7.2,9,3,996,98.8927,73.8321,6.02812,3.2,0.0719101,0,0,0,-273.15,0,0,0,-273.15,0,2097
"Mar 29, 09:00 am",2,0,0,26.6513,112.629,0.954486,0.999113,0.995581,1,17.3529,0.06,1,0,0.0125417,0.767738,0.28329,0.438245,46.3032,44.1957,0.627385,255.855,257.249,0,204,393,0,293,0,0,253.138,279.993,1.7,5.87544,28.0553,33.9308,0,0,118,9.3,10,3,996,109.53,62.5776,6.87813,5.3,0.0725417,0,0,0,-273.15,0,0,0,-273.15,0,2098
"Mar 29, 10:00 am",2,0,0,56.7868,227.197,0.905168,0.987002,0.993986,1,25.1541,0.06,1,0,0.0137727,0.757217,0.339245,0.45715,98.4924,89.1522,1.60564,282.781,286.222,0,204,393,0,293,0,0,260.042,339.598,1.7,8.63895,58.8685,67.5075,0,0,251,11.3,11,3,996,122.286,52.1126,7.47188,4.6,0.0737727,0,0,0,-273.15,0,0,0,-273.15,0,2099
"Mar 29, 11:00 am",2,6,0,63.431,393.989,0.858364,0.972141,0.99308,1,30.8646,0.06,1,0,0.0832276,0.745136,0.385808,1.46335,180.112,154.601,40.0827,299.891,342.809,262.421,100.168,367.244,262.421,293,0.144332,38.6477,281.817,388.061,3.02158,11.346,103.854,115.2,0,0,459,13.2,12,3,996,138.674,43.2375,8.2,7.3,0.287559,0,0,0,-273.15,0,0,0,-273.15,0,2100
"Mar 29, 12:00 pm",6,0,0,14.4042,432.348,0.81575,0.956044,0.992293,1,35.3384,0.06,1,0,0.146469,0.732217,0.388925,2.15054,207.972,169.653,97.1239,293,382.631,443.553,0,382.631,443.553,293,0.243954,97.1239,290.035,392.737,3.69628,11.653,112.57,124.223,-0.000132335,0,530,15.2,13,3,996,160.036,37.2553,9.34062,5.7,0.450423,0,0,0,-273.15,0,0,0,-273.15,0,2101
"Mar 29, 01:00 pm",6,0,0,2.06905,307.181,0.80625,0.952107,0.992118,1,36.2688,0.06,1,0,0.0485577,0.729074,0.387671,1.03498,149.504,120.538,73.0438,293,390.464,305.269,0,390.464,305.269,293,0.167898,73.0438,291.376,392.579,2.54391,11.6676,76.2135,87.8811,-0.000117105,0,381,16.2,14,3,996,185.211,35.7286,9.40313,3.7,0.276456,0,0,0,-273.15,0,0,0,-273.15,0,2102
"Mar 29, 02:00 pm",6,0,0,0.595033,529.165,0.829412,0.96148,0.992544,1,33.9616,0.06,1,0,0.31314,0.736566,0.386799,3.54721,250.351,207.644,139.535,293,391.925,574.02,0,391.925,574.02,293,0.315711,139.535,292.309,392.496,4.7835,11.7296,141.214,152.944,-0.00023025,0,638,17.3,15,3,996,209.287,39.1957,10.2687,6.9,0.688851,0,0,0,-273.15,0,0,0,-273.15,0,2103
"Mar 29, 03:00 pm",6,0,0,0.169394,300.974,0.874926,0.977743,0.993393,1,28.9638,0.06,1,0,0.0509547,0.749666,0.386207,1.06837,134.986,118.102,75.5811,293,392.142,310.201,0,392.142,310.201,293,0.170611,75.5811,291.973,392.515,2.58501,11.6905,76.8468,88.5373,-0.00012525,0,344,17.6,16,3,996,228.585,46.5223,10.4906,5.3,0.281565,0,0,0,-273.15,0,0,0,-273.15,0,2104
"Mar 29, 04:00 pm",6,0,0,-23.6316,101.98,0.927089,0.992897,0.994448,1,22.0145,0.06,1,0,0.0141034,0.762093,0.355934,0.460425,43.164,40.0169,44.0798,293,381.51,204,0,381.51,204,293,0.1122,44.0798,291.471,361.289,1.7,9.25229,21.2443,30.4966,-5.86087e-05,0,110,17,17,3,996,243.327,56.152,10.4375,5.3,0.186303,0,0,0,-273.15,0,0,0,-273.15,0,2105
"Mar 29, 05:00 pm",6,0,0,-32.781,16.5129,0.971349,1,0.99654,1,13.7484,0.06,1,0,0.0132793,0.76916,0.313483,0.447558,6.6708,6.47967,30.1459,293,354.567,204,0,354.567,204,293,0.1122,30.1459,291.471,316.216,1.7,7.10634,-2.12243,4.98391,-1.97252e-05,0,17,15.9,18,3,996,255.086,66.9973,10.275,6.3,0.185479,0,0,0,-273.15,0,0,0,-273.15,0,2106
"Mar 29, 06:00 pm",6,0,0,-13.394,66.7763,0.996661,1,0.998841,0.546477,4.68379,0.06,1,0,0.0130495,0.421299,0.30026,0.444467,26.2908,26.203,16.627,293,327.544,204,0,327.544,204,293,0.1122,16.627,291.467,300.695,1.7,7.00631,4.03299,11.0393,-3.48405e-06,0,67,14.7,19,3,996,265.226,78.3985,9.62187,4.6,0.18525,0,0,0,-273.15,0,0,0,-273.15,0,2107
"Mar 29, 07:00 pm",2,0,0,-6.97227,4.98289,0.996577,1,0.998827,0,4.74197,0.0275981,1,0,0.0129275,0,0.29146,0.44263,1.962,1.95528,-0.662954,311.011,309.634,0,204,393,0,293,0,0,297.145,289.582,1.7,6.66774,-6.66774,0,0,0,5,13.3,20,3,996,274.747,89.5042,9.00313,4.6,0.0405256,0,0,0,-273.15,0,0,0,-273.15,0,2108
"Mar 29, 08:00 pm",1,0,0,-7.34963,0,0,0,0,0,0,0,1,0,0.0129088,0,0.287426,0.442543,0,0,-0.389572,296.993,296.17,0,204,393,0,293,0,0,299.133,284.185,1.7,6.74752,-6.74752,0,0,0,0,12.7,21,3,996,284.466,100.969,9.53594,6,0.0129088,0,0,0,-273.15,0,0,0,-273.15,0,2109
"Mar 29, 09:00 pm",1,0,0,-7.42642,0,0,0,0,0,0,0,1,0,0.0128179,0,0.287527,0.441238,0,0,-0.18511,289.928,289.533,0,204,393,0,293,0,0,295.075,284.01,1.7,6.58061,-6.58061,0,0,0,0,12.1,22,3,996,295.195,111.893,8.975,5.3,0.0128179,0,0,0,-273.15,0,0,0,-273.15,0,2110
"Mar 29, 10:00 pm",1,0,0,-7.17974,0,0,0,0,0,0,0,1,0,0.012703,0,0.28468,0.439621,0,0,-0.154025,285.764,285.434,0,204,393,0,293,0,0,290.532,280.87,1.7,6.31398,-6.31398,0,0,0,0,11.5,23,3,996,307.877,121.797,8.76563,4.9,0.012703,0,0,0,-273.15,0,0,0,-273.15,0,2111
"Mar 29, 11:00 pm",1,0,0,-6.90386,0,0,0,0,0,0,0,1,0,0.0125946,0,0.281182,0.438114,0,0,-0.152599,281.889,281.56,0,204,393,0,293,0,0,286.316,276.988,1.7,6.05114,-6.05114,0,0,0,0,10.9,0,3,996,323.557,129.921,8.32187,3.5,0.0125946,0,0,0,-273.15,0,0,0,-273.15,0,2112
"Mar 30, 12:00 am",1,0,0,-6.66576,0,0,0,0,0,0,0,1,0,0.0124937,0,0.277854,0.43672,0,0,-0.148217,278.057,277.736,0,204,393,0,293,0,0,282.3,273.257,1.7,5.8215,-5.8215,0,0,0,0,10.3,1,3,996,342.826,135.179,8.38594,4.2,0.0124937,0,0,0,-273.15,0,0,0,-273.15,0,2113
"Mar 30, 01:00 am",1,0,0,-6.4504,0,0,0,0,0,0,0,1,0,0.0123986,0,0.274469,0.435413,0,0,-0.14287,274.334,274.023,0,204,393,0,293,0,0,278.425,269.674,1.7,5.61358,-5.61358,0,0,0,0,9.9,2,3,996,4.51846,136.455,8.3375,7.3,0.0123986,0,0,0,-273.15,0,0,0,-273.15,0,2114
"Mar 30, 02:00 am",1,0,0,-6.24155,0,0,0,0,0,0,0,1,0,0.0123088,0,0.271209,0.434188,0,0,-0.137647,270.728,270.427,0,204,393,0,293,0,0,274.676,266.208,1.7,5.4118,-5.4118,0,0,0,0,9.5,3,3,996,25.4969,133.406,8.01563,6.9,0.0123088,0,0,0,-273.15,0,0,0,-273.15,0,2115
"Mar 30, 03:00 am",1,0,0,-6.04634,0,0,0,0,0,0,0,1,0,0.0122238,0,0.268065,0.433038,0,0,-0.132722,267.237,266.945,0,204,393,0,293,0,0,271.048,262.851,1.7,5.2235,-5.2235,0,0,0,0,9.1,4,3,996,43.268,126.797,7.92813,7.7,0.0122238,0,0,0,-273.15,0,0,0,-273.15,0,2116
"Mar 30, 04:00 am",1,0,0,-5.86049,0,0,0,0,0,0,0,1,0,0.0121434,0,0.26471,0.431957,0,0,-0.128126,263.853,263.571,0,204,393,0,293,0,0,267.535,259.593,1.7,5.04557,-5.04557,0,0,0,0,9,5,3,996,57.5654,117.809,7.82813,9.8,0.0121434,0,0,0,-273.15,0,0,0,-273.15,0,2117
"Mar 30, 05:00 am",1,0,0,-5.68327,0,0,0,0,0,0,0,1,0,0.0120671,0,0.261565,0.430941,0,0,-0.123756,260.572,260.297,0,204,393,0,293,0,0,264.13,256.432,1.7,4.87572,-4.87572,0,0,0,0,8.8,6,3,996,69.2929,107.397,7.82344,9.8,0.0120671,0,0,0,-273.15,0,0,0,-273.15,0,2118
"Mar 30, 06:00 am",1,0,0,-5.51273,0,0,0,0,0,0,0,1,0,0.0119947,0,0.258415,0.429986,0,0,-0.119571,257.388,257.122,0,204,393,0,293,0,0,260.828,253.366,1.7,4.71271,-4.71271,0,0,0,0,8.7,7,3,996,79.4762,96.1933,8.15312,8.1,0.0119947,0,0,0,-273.15,0,0,0,-273.15,0,2119
"Mar 30, 07:00 am",1,0,0,-5.3503,0,0,0,0,0,0,0,1,0,0.011926,0,0.255254,0.429087,0,0,-0.115596,254.298,254.039,0,204,393,0,293,0,0,257.625,250.388,1.7,4.55803,-4.55803,0,0,0,0,8.7,8,3,996,88.9918,85.0168,8.46562,6.6,0.011926,0,0,0,-273.15,0,0,0,-273.15,0,2120
"Mar 30, 08:00 am",2,0,0,0.0573932,23.7487,0.989529,1,0.997937,0.78098,8.2989,0.06,1,0,0.0119699,0.601541,0.257145,0.429741,9.4176,9.31898,0.006336,252.22,252.234,0,204,393,0,293,0,0,254.651,252.966,1.7,4.64336,0.962397,5.60575,0,0,24,9.1,9,3,996,98.6326,73.5257,8.94375,5.7,0.0719699,0,0,0,-273.15,0,0,0,-273.15,0,2121
"Mar 30, 09:00 am",1,0,0,-5.20645,0,0,0,0,0,0,0,1,0,0.0118537,0,0.253953,0.428105,0,0,-0.0645665,252.457,252.313,0,204,393,0,293,0,0,252.911,250.48,1.7,4.38413,-4.38413,0,0,0,1,9.5,10,3,996,109.267,62.2578,8.71875,6.6,0.0118537,0,0,0,-273.15,0,0,0,-273.15,0,2122
"Mar 30, 10:00 am",2,0,0,2.35952,26.3169,0.907479,0.987657,0.994033,1,24.8407,0.06,1,0,0.0119424,0.757755,0.25484,0.429416,11.3796,10.3268,0.0163674,250.612,250.649,0,204,393,0,293,0,0,251.464,251.741,1.7,4.56758,3.25757,7.82515,0,0,29,9.9,11,3,996,122.035,51.7701,8.57187,4.9,0.0719424,0,0,0,-273.15,0,0,0,-273.15,0,2123
"Mar 30, 11:00 am",2,0,0,0.0466004,18.85,0.85682,0.971608,0.993051,1,31.0386,0.06,1,0,0.0119213,0.744706,0.257466,0.429044,8.6328,7.39676,0.0602634,252.326,252.461,0,204,393,0,293,0,0,250.771,255.139,1.7,4.52074,0.987666,5.50841,0,0,22,10.3,12,3,996,138.477,42.8653,8.58125,2.5,0.0719213,0,0,0,-273.15,0,0,0,-273.15,0,2124
"Mar 30, 12:00 pm",2,0,0,-3.9135,4.09797,0.819594,0.9576,0.992364,1,34.9558,0.06,1,0,0.0118331,0.733461,0.251167,0.427856,1.962,1.60804,-0.0938167,252.311,252.101,0,204,393,0,293,0,0,251.002,249.207,1.7,4.31319,-3.13376,1.17944,0,0,5,10.8,13,3,996,159.987,36.8607,9.00313,4.6,0.0718331,0,0,0,-273.15,0,0,0,-273.15,0,2125
"Mar 30, 01:00 pm",2,0,0,1.85762,25.1223,0.810397,0.953842,0.992195,1,35.8653,0.06,1,0,0.0119093,0.730458,0.251313,0.428967,12.1644,9.85799,-0.000704083,250.044,250.042,0,204,393,0,293,0,0,250.284,250.511,1.7,4.47379,2.72705,7.20084,0,0,31,12,14,3,996,185.39,35.3467,10.1641,2.9,0.0719093,0,0,0,-273.15,0,0,0,-273.15,0,2126
"Mar 30, 02:00 pm",2,0,0,126.807,492.511,0.833352,0.962999,0.992617,1,33.5553,0.06,1,0,0.0813667,0.737784,0.353462,1.46268,231.908,193.261,6.58531,282.971,290.806,0,364.592,393,0,293,0,0,258.38,356.784,3.03827,9.83033,132.755,142.585,0,0,591,14,15,3,996,209.634,38.866,9.85938,2.4,0.141367,0,0,0,-273.15,0,0,0,-273.15,0,2127
"Mar 30, 03:00 pm",6,0,0,38.9727,688.536,0.878235,0.978817,0.993456,1,28.5698,0.06,1,0,0.663217,0.750537,0.389036,5.82256,307.642,270.182,151.47,293,376.778,742.794,0,376.778,742.794,293,0.408537,151.47,287.616,393.403,6.18995,11.5579,191.223,202.781,-0.000180975,0,784,15.6,16,3,996,228.984,46.2518,10.1313,3.7,1.13175,0,0,0,-273.15,0,0,0,-273.15,0,2128
"Mar 30, 04:00 pm",6,0,0,2.63225,478.71,0.929534,0.993508,0.994502,1,21.6376,0.06,1,0,0.242065,0.762603,0.388097,2.99372,202.086,187.846,127.769,293,391.9,525.758,0,391.9,525.758,293,0.289167,127.769,291.886,392.949,4.38132,11.7465,131.505,143.252,-0.00021073,0,515,16.4,17,3,996,243.718,55.926,11.0875,7.7,0.591232,0,0,0,-273.15,0,0,0,-273.15,0,2129
"Mar 30, 05:00 pm",6,0,0,0.0423202,723.786,0.97283,1,0.996635,1,13.3865,0.06,1,0,0.95732,0.769233,0.387739,7.406,291.946,284.014,205.553,293,392.52,840.23,0,392.52,840.23,293,0.462127,205.553,292.568,392.69,7.00192,11.8003,206.672,218.473,-0.000343155,0,744,16.7,18,3,996,255.457,66.7986,11.1922,8.6,1.47945,0,0,0,-273.15,0,0,0,-273.15,0,2130
"Mar 30, 06:00 pm",6,0,0,-0.00292806,662.103,0.997144,1,0.998929,0.555511,4.33165,0.06,1,0,0.110663,0.428301,0.387709,1.78565,260.554,259.809,98.4467,293,392.391,402.971,0,392.391,402.971,293,0.221634,98.4467,292.223,392.599,3.3581,11.736,99.5405,111.277,-0.000163936,0,664,16.4,19,3,996,265.582,78.213,10.9312,9.1,0.392297,0,0,0,-273.15,0,0,0,-273.15,0,2131
"Mar 30, 07:00 pm",6,0,0,-46.4311,2.98817,0.996057,1,0.99874,0,5.08975,0.028588,1,0,0.01351,0,0.327406,0.450853,1.1772,1.17256,38.7687,293,371.344,204,0,371.344,204,293,0.1122,38.7687,291.473,330.511,1.7,7.31723,-7.31723,0,-4.06448e-05,0,3,15.5,20,3,996,275.096,89.3571,10.1875,6.9,0.154298,0,0,0,-273.15,0,0,0,-273.15,0,2132
"Mar 30, 08:00 pm",6,0,0,-26.9739,0,1,1,1,0,0,0,1,0,0.012891,0,0.290231,0.441929,0,0,20.1739,293,334.722,204,0,334.722,204,293,0.1122,20.1739,291.471,290.946,1.7,6.38038,-6.38038,0,-6.13862e-06,0,0,15,21,3,996,284.815,100.77,10.4688,6.3,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,2133
"Mar 30, 09:00 pm",1,0,0,-6.46372,0,0,0,0,0,0,0,1,0,0.0128581,0,0.28175,0.44178,0,0,-0.861765,308.853,307.06,0,204,393,0,293,0,0,296.775,280.703,1.7,6.47588,-6.47588,0,0,0,0,14.5,22,3,996,295.548,111.67,9.8125,8.1,0.0128581,0,0,0,-273.15,0,0,0,-273.15,0,2134
"Mar 30, 10:00 pm",1,0,0,-7.29909,0,0,0,0,0,0,0,1,0,0.0128575,0,0.284106,0.441828,0,0,-0.338202,293.536,292.818,0,204,393,0,293,0,0,297.229,282.384,1.7,6.64421,-6.64421,0,0,0,0,14.1,23,3,996,308.229,121.536,10.0375,9.8,0.0128575,0,0,0,-273.15,0,0,0,-273.15,0,2135
