"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 30, 11:00 pm",1,0,0,-7.2979,0,0,0,0,0,0,0,1,0,0.0127582,0,0.284121,0.440399,0,0,-0.162683,287.522,287.174,0,204,393,0,293,0,0,292.732,282.346,1.7,6.44037,-6.44037,0,0,0,0,13.6,0,3,996,323.88,129.612,9.69375,9.1,0.0127582,0,0,0,-273.15,0,0,0,-273.15,0,2136
"Mar 31, 12:00 am",1,0,0,-7.02349,0,0,0,0,0,0,0,1,0,0.0126453,0,0.28076,0.438817,0,0,-0.149831,283.658,283.336,0,204,393,0,293,0,0,288.28,278.877,1.7,6.16815,-6.16815,0,0,0,0,13.2,1,3,996,343.058,134.819,9.05937,7.7,0.0126453,0,0,0,-273.15,0,0,0,-273.15,0,2137
"Mar 31, 01:00 am",1,0,0,-6.76238,0,0,0,0,0,0,0,1,0,0.0125408,0,0.2773,0.437369,0,0,-0.149739,279.853,279.53,0,204,393,0,293,0,0,284.175,275.02,1.7,5.92104,-5.92104,0,0,0,0,12.6,2,3,996,4.59412,136.064,8.61563,6.9,0.0125408,0,0,0,-273.15,0,0,0,-273.15,0,2138
"Mar 31, 02:00 am",1,0,0,-6.5328,0,0,0,0,0,0,0,1,0,0.0124433,0,0.274057,0.436026,0,0,-0.145047,276.088,275.773,0,204,393,0,293,0,0,280.245,271.37,1.7,5.69917,-5.69917,0,0,0,0,12,3,3,996,25.4166,133.015,8.01563,5.7,0.0124433,0,0,0,-273.15,0,0,0,-273.15,0,2139
"Mar 31, 03:00 am",1,0,0,-6.31703,0,0,0,0,0,0,0,1,0,0.0123513,0,0.270862,0.434768,0,0,-0.139577,272.437,272.133,0,204,393,0,293,0,0,276.447,267.867,1.7,5.49003,-5.49003,0,0,0,0,11.5,4,3,996,43.0898,126.429,7.90625,3.9,0.0123513,0,0,0,-273.15,0,0,0,-273.15,0,2140
"Mar 31, 04:00 am",1,0,0,-6.11451,0,0,0,0,0,0,0,1,0,0.0122645,0,0.267575,0.433587,0,0,-0.13446,268.907,268.612,0,204,393,0,293,0,0,272.774,264.475,1.7,5.29476,-5.29476,0,0,0,0,11.2,5,3,996,57.3422,117.467,7.99687,3.5,0.0122645,0,0,0,-273.15,0,0,0,-273.15,0,2141
"Mar 31, 05:00 am",1,0,0,-5.92436,0,0,0,0,0,0,0,1,0,0.0121822,0,0.264396,0.432478,0,0,-0.129746,265.487,265.201,0,204,393,0,293,0,0,269.22,261.184,1.7,5.11185,-5.11185,0,0,0,0,10.9,6,3,996,69.0518,107.076,8.00937,3.5,0.0121822,0,0,0,-273.15,0,0,0,-273.15,0,2142
"Mar 31, 06:00 am",1,0,0,-5.74439,0,0,0,0,0,0,0,1,0,0.0121042,0,0.261215,0.431435,0,0,-0.125321,262.171,261.894,0,204,393,0,293,0,0,265.777,257.99,1.7,4.93933,-4.93933,0,0,0,0,10.7,7,3,996,79.2274,95.8853,8.12187,3.9,0.0121042,0,0,0,-273.15,0,0,0,-273.15,0,2143
"Mar 31, 07:00 am",1,0,0,-5.57405,0,0,0,0,0,0,0,1,0,0.0120303,0,0.257922,0.430454,0,0,-0.121142,258.953,258.684,0,204,393,0,293,0,0,262.441,254.888,1.7,4.77704,-4.77704,0,0,0,0,10.7,8,3,996,88.7374,84.722,8.12187,5.7,0.0120303,0,0,0,-273.15,0,0,0,-273.15,0,2144
"Mar 31, 08:00 am",1,0,0,-5.40097,0,0,0,0,0,0,0,1,0,0.0119602,0,0.253995,0.429534,0,0,-0.116943,255.83,255.569,0,204,393,0,293,0,0,259.207,251.883,1.7,4.61414,-4.61414,0,0,0,0,11.4,9,3,996,98.3724,73.2206,8.43125,3.7,0.0119602,0,0,0,-273.15,0,0,0,-273.15,0,2145
"Mar 31, 09:00 am",2,0,0,-3.07524,7.65912,0.95739,0.999678,0.995734,1,16.7861,0.06,1,0,0.0119386,0.768291,0.25228,0.429282,3.1392,3.00544,-0.0641504,253.184,253.041,0,204,393,0,293,0,0,256.127,251.227,1.7,4.55648,-2.24743,2.30905,0,0,8,12.2,10,3,996,109.003,61.9395,8.7625,3.7,0.0719386,0,0,0,-273.15,0,0,0,-273.15,0,2146
"Mar 31, 10:00 am",2,0,0,118.227,447.603,0.909762,0.988297,0.99408,1,24.5275,0.06,1,0,0.0679144,0.758282,0.350757,1.29848,193.061,175.639,5.74377,281.459,288.729,0,343.244,393,0,293,0,0,260.759,354.003,2.86036,9.87441,123.31,133.184,0,0,492,14.3,11,3,996,121.781,51.4293,9.53438,4.2,0.127914,0,0,0,-273.15,0,0,0,-273.15,0,2147
"Mar 31, 11:00 am",6,0,0,31.1988,325.059,0.859944,0.972698,0.99311,1,30.6897,0.06,1,0,0.0534688,0.745585,0.387872,1.1057,148.327,127.553,52.0327,293,361.235,316.367,0,361.235,316.367,293,0.174002,52.0327,283.083,393.672,2.6364,11.2887,83.8129,95.1016,-4.16448e-05,0,378,16.2,12,3,996,138.278,42.4946,10.4188,2.5,0.287471,0,0,0,-273.15,0,0,0,-273.15,0,2148
"Mar 31, 12:00 pm",6,0,0,11.1307,386.996,0.823395,0.959118,0.992433,1,34.5739,0.06,1,0,0.0998116,0.734675,0.386012,1.66923,184.428,151.857,87.7898,293,385.091,389.615,0,385.091,389.615,293,0.214288,87.7898,289.408,392.694,3.24679,11.569,99.9967,111.566,-0.000126078,0,470,17.8,13,3,996,159.936,36.4674,11.3156,2.8,0.3741,0,0,0,-273.15,0,0,0,-273.15,0,2149
"Mar 31, 01:00 pm",6,0,0,-22.2382,107.513,0.814493,0.955531,0.99227,1,35.4627,0.06,1,0,0.0140812,0.731807,0.354325,0.460098,51.7968,42.1881,43.1562,293,379.751,204,0,379.751,204,293,0.1122,43.1562,290.517,361.055,1.7,9.14773,21.7258,30.8736,-5.51837e-05,0,132,18.2,14,3,996,185.571,34.9663,11.2469,2.4,0.186281,0,0,0,-273.15,0,0,0,-273.15,0,2150
"Mar 31, 02:00 pm",6,0,0,-25.0588,50.2344,0.83724,0.964477,0.992688,1,33.1502,0.06,1,0,0.0134357,0.73897,0.319939,0.45003,23.544,19.712,31.3336,293,356.898,204,0,356.898,204,293,0.1122,31.3336,291.005,325.674,1.7,7.62258,6.94397,14.5666,-2.2052e-05,0,60,18.5,15,3,996,209.985,38.5382,11.625,4.2,0.185636,0,0,0,-273.15,0,0,0,-273.15,0,2151
"Mar 31, 03:00 pm",6,0,0,-14.1685,45.8376,0.881493,0.979859,0.993519,1,28.177,0.06,1,0,0.0131814,0.751384,0.304559,0.446405,20.4048,17.9867,19.6206,293,333.606,204,0,333.606,204,293,0.1122,19.6206,291.248,309.375,1.7,7.23516,6.27974,13.5149,-5.65929e-06,0,52,18.5,16,3,996,229.385,45.9834,11.4688,3.2,0.185381,0,0,0,-273.15,0,0,0,-273.15,0,2152
"Mar 31, 04:00 pm",2,6,0,60.6375,413.863,0.930029,0.993629,0.994513,1,21.5597,0.06,1,0,0.145558,0.762705,0.369544,2.08234,174.618,162.4,50.7334,303.701,347.531,322.449,107.599,369.507,322.449,293,0.177347,50.2224,297.863,375.404,3.58374,11.7173,112.146,123.863,0,0,445,18.9,17,3,996,244.11,55.7019,11.4781,4.6,0.382905,0,0,0,-273.15,0,0,0,-273.15,0,2153
"Mar 31, 05:00 pm",6,0,0,-39.3929,7.79415,0.974269,1,0.996729,1,13.0258,0.06,1,0,0.0136265,0.769305,0.328918,0.452629,3.1392,3.05842,33.4874,293,361.109,204,0,361.109,204,293,0.1122,33.4874,293.795,334.81,1.7,7.60327,-5.25041,2.35286,-2.67056e-05,0,8,18.3,18,3,996,255.829,66.6013,11.5812,3.7,0.185826,0,0,0,-273.15,0,0,0,-273.15,0,2154
"Mar 31, 06:00 pm",6,0,0,-25.3637,6.98311,0.997588,1,0.999016,0.564507,3.98067,0.06,1,0,0.0129797,0.435275,0.292455,0.443203,2.7468,2.74017,19.4553,293,333.272,204,0,333.272,204,293,0.1122,19.4553,292.634,295.761,1.7,6.53113,-5.3384,1.19273,-5.5209e-06,0,7,17.4,19,3,996,265.937,78.0283,11.15,3.9,0.18518,0,0,0,-273.15,0,0,0,-273.15,0,2155
"Mar 31, 07:00 pm",2,0,0,-6.59363,4.97751,0.995502,1,0.998654,0,5.43626,0.0295767,1,0,0.0128971,0,0.282395,0.4423,1.962,1.95318,-0.825211,310.358,308.644,0,204,393,0,293,0,0,297.741,283.52,1.7,6.54536,-6.54536,0,0,0,5,16.5,20,3,996,275.443,89.2064,10.7969,4.6,0.0424738,0,0,0,-273.15,0,0,0,-273.15,0,2156
"Mar 31, 08:00 pm",1,0,0,-7.33868,0,0,0,0,0,0,0,1,0,0.0128939,0,0.284212,0.442339,0,0,-0.3525,295.18,294.434,0,204,393,0,293,0,0,298.561,283.583,1.7,6.70088,-6.70088,0,0,0,0,15.2,21,3,996,285.162,100.572,11.7625,3.9,0.0128939,0,0,0,-273.15,0,0,0,-273.15,0,2157
"Mar 31, 09:00 pm",1,0,0,-7.35786,0,0,0,0,0,0,0,1,0,0.0127954,0,0.28468,0.440919,0,0,-0.168171,288.904,288.545,0,204,393,0,293,0,0,294.131,283.557,1.7,6.50389,-6.50389,0,0,0,0,14.3,22,3,996,295.899,111.447,12.8156,3.5,0.0127954,0,0,0,-273.15,0,0,0,-273.15,0,2158
"Mar 31, 10:00 pm",1,0,0,-7.09617,0,0,0,0,0,0,0,1,0,0.0126806,0,0.2822,0.439308,0,0,-0.151692,284.961,284.636,0,204,393,0,293,0,0,289.634,280.134,1.7,6.23733,-6.23733,0,0,0,0,13.1,23,3,996,308.577,121.276,11.6938,2.9,0.0126806,0,0,0,-273.15,0,0,0,-273.15,0,2159
"Mar 31, 11:00 pm",1,0,0,-6.83877,0,0,0,0,0,0,0,1,0,0.0125738,0,0.279222,0.437826,0,0,-0.151662,281.117,280.79,0,204,393,0,293,0,0,285.482,276.236,1.7,5.99236,-5.99236,0,0,0,0,12,0,3,996,324.198,129.302,10.6328,3.9,0.0125738,0,0,0,-273.15,0,0,0,-273.15,0,2160
"Apr 1, 12:00 am",1,0,0,-6.61349,0,0,0,0,0,0,0,1,0,0.0124742,0,0.276557,0.436451,0,0,-0.14715,277.307,276.988,0,204,393,0,293,0,0,281.507,272.533,1.7,5.77296,-5.77296,0,0,0,0,10.8,1,4,996,343.286,134.459,9.00313,4.2,0.0124742,0,0,0,-273.15,0,0,0,-273.15,0,2161
"Apr 1, 01:00 am",1,0,0,-6.39885,0,0,0,0,0,0,0,1,0,0.0123803,0,0.274048,0.435164,0,0,-0.141693,273.608,273.3,0,204,393,0,293,0,0,277.661,268.981,1.7,5.56257,-5.56257,0,0,0,0,9.6,2,4,993,4.66818,135.673,8.35,2.5,0.0123803,0,0,0,-273.15,0,0,0,-273.15,0,2162
"Apr 1, 02:00 am",1,0,0,-6.20184,0,0,0,0,0,0,0,1,0,0.0122914,0,0.271549,0.433953,0,0,-0.136643,270.028,269.729,0,204,393,0,293,0,0,273.938,265.538,1.7,5.37014,-5.37014,0,0,0,0,8.5,3,4,993,25.3372,132.625,7.25,2.6,0.0122914,0,0,0,-273.15,0,0,0,-273.15,0,2163
"Apr 1, 03:00 am",1,0,0,-6.02107,0,0,0,0,0,0,0,1,0,0.0122071,0,0.269254,0.432813,0,0,-0.132147,266.555,266.265,0,204,393,0,293,0,0,270.33,262.185,1.7,5.19373,-5.19373,0,0,0,0,7.3,4,4,993,42.9137,126.061,6.12813,4.7,0.0122071,0,0,0,-273.15,0,0,0,-273.15,0,2164
"Apr 1, 04:00 am",1,0,0,-5.8379,0,0,0,0,0,0,0,1,0,0.0121273,0,0.266434,0.431743,0,0,-0.127668,263.182,262.9,0,204,393,0,293,0,0,266.833,258.934,1.7,5.01669,-5.01669,0,0,0,0,6.7,5,4,993,57.121,117.125,5.52812,3.6,0.0121273,0,0,0,-273.15,0,0,0,-273.15,0,2165
"Apr 1, 05:00 am",1,0,0,-5.66448,0,0,0,0,0,0,0,1,0,0.0120517,0,0.263828,0.430737,0,0,-0.123284,259.909,259.636,0,204,393,0,293,0,0,263.439,255.785,1.7,4.84874,-4.84874,0,0,0,0,6,6,4,993,68.8123,106.755,4.90625,1.9,0.0120517,0,0,0,-273.15,0,0,0,-273.15,0,2166
"Apr 1, 06:00 am",1,0,0,-5.50148,0,0,0,0,0,0,0,1,0,0.0119797,0,0.260997,0.429789,0,0,-0.119258,256.733,256.468,0,204,393,0,293,0,0,260.147,252.721,1.7,4.69229,-4.69229,0,0,0,0,5.6,7,4,993,78.9796,95.5783,4.50625,2.1,0.0119797,0,0,0,-273.15,0,0,0,-273.15,0,2167
"Apr 1, 07:00 am",1,0,0,-5.34322,0,0,0,0,0,0,0,1,0,0.0119114,0,0.257942,0.428897,0,0,-0.115422,253.647,253.389,0,204,393,0,293,0,0,256.952,249.743,1.7,4.54153,-4.54153,0,0,0,0,5.5,8,4,993,88.4834,84.4278,4.40625,1.9,0.0119114,0,0,0,-273.15,0,0,0,-273.15,0,2168
"Apr 1, 08:00 am",2,6,0,131.179,635.164,0.990896,1,0.998079,0.841766,7.73685,0.06,1,0,0.178793,0.648454,0.364438,2.29037,251.528,249.238,21.4509,280.772,296.817,117.405,328.32,385.255,117.405,293,0.0645728,15.0088,263.142,360.656,3.71438,10.1675,151.455,161.622,0,0,641,7.6,9,4,993,98.1121,72.9169,6.42812,2.5,0.303366,0,0,0,-273.15,0,0,0,-273.15,0,2169
"Apr 1, 09:00 am",6,0,0,31.4434,738.279,0.958804,0.999946,0.99581,1,16.5032,0.06,1,0,0.876933,0.768555,0.394924,6.99887,302.148,289.701,178.546,293,382.472,816.93,0,382.472,816.93,293,0.449311,178.546,288.578,392.685,6.80775,11.6237,211.027,222.651,-0.000242435,0,770,9.5,10,4,993,108.739,61.623,6.21875,1.6,1.38624,0,0,0,-273.15,0,0,0,-273.15,0,2170
"Apr 1, 10:00 am",6,0,0,1.72863,752.412,0.912015,0.988921,0.994126,1,24.2147,0.06,1,0,1.0211,0.758796,0.393389,7.72828,323.73,295.247,209.412,293,392.196,858.981,0,392.196,858.981,293,0.472439,209.412,292.384,392.657,7.15817,11.7855,212.246,224.032,-0.000347388,0,825,11.3,11,4,993,121.526,51.0902,7.39375,2.6,1.55354,0,0,0,-273.15,0,0,0,-273.15,0,2171
"Apr 1, 11:00 am",6,0,0,0.226539,561.833,0.863032,0.973762,0.993168,1,30.3413,0.06,1,0,0.390574,0.746444,0.391898,4.10212,255.452,220.463,151.46,293,392.556,618.883,0,392.556,618.883,293,0.340386,151.46,292.474,392.818,5.15736,11.7743,152.789,164.564,-0.000253025,0,651,12.8,12,4,993,138.076,42.1256,7.72188,3.4,0.790959,0,0,0,-273.15,0,0,0,-273.15,0,2172
"Apr 1, 12:00 pm",6,0,0,-0.274591,636.907,0.827152,0.960599,0.992502,1,34.1927,0.06,1,0,0.562788,0.735861,0.390375,5.21826,302.148,249.922,171.315,293,392.404,701.147,0,392.404,701.147,293,0.385631,171.315,292.551,392.512,5.84289,11.7756,172.132,183.908,-0.000285352,0,770,14,13,4,993,159.884,36.0754,8.0625,5.4,1.00842,0,0,0,-273.15,0,0,0,-273.15,0,2173
"Apr 1, 01:00 pm",6,0,0,0.224667,700.669,0.818539,0.957175,0.992344,1,35.0612,0.06,1,0,0.741916,0.733121,0.389799,6.26016,335.894,274.943,188.433,293,392.514,770.304,0,392.514,770.304,293,0.423667,188.433,292.594,392.761,6.4192,11.8188,189.747,201.566,-0.000314535,0,856,14.8,14,4,993,185.754,34.5874,8.55,8.4,1.22558,0,0,0,-273.15,0,0,0,-273.15,0,2174
"Apr 1, 02:00 pm",6,0,0,-0.230882,635.01,0.841073,0.965914,0.992759,1,32.7464,0.06,1,0,0.567473,0.740124,0.388993,5.24684,296.262,249.178,171.78,293,392.393,703.135,0,392.393,703.135,293,0.386724,171.78,292.556,392.5,5.85946,11.7854,172.637,184.422,-0.000286064,0,755,15.3,15,4,993,210.339,38.2125,8.81563,8.8,1.0142,0,0,0,-273.15,0,0,0,-273.15,0,2175
"Apr 1, 03:00 pm",6,0,0,0.124295,759.071,0.884698,0.980871,0.993581,1,27.7856,0.06,1,0,1.03661,0.752207,0.389081,7.80497,336.679,297.859,211.029,293,392.446,863.301,0,392.446,863.301,293,0.474816,211.029,292.639,392.644,7.19418,11.8153,212.237,224.052,-0.000351786,0,858,15.4,16,4,993,229.787,45.7171,8.99375,7.8,1.57143,0,0,0,-273.15,0,0,0,-273.15,0,2176
"Apr 1, 04:00 pm",6,0,0,-27.9117,83.1511,0.934282,0.994665,0.994608,1,20.8876,0.06,1,0,0.0139848,0.763574,0.352886,0.458478,34.9236,32.6285,43.1848,293,379.806,204,0,379.806,204,293,0.1122,43.1848,291.469,355.492,1.7,8.91202,16.0022,24.9142,-5.52878e-05,0,89,14.5,17,4,993,244.503,55.4795,8.5625,5.6,0.186185,0,0,0,-273.15,0,0,0,-273.15,0,2177
"Apr 1, 05:00 pm",6,0,0,-32.1286,11.708,0.975664,1,0.996822,1,12.6663,0.06,1,0,0.0131949,0.769378,0.311195,0.446308,4.7088,4.59421,28.2063,293,350.745,204,0,350.745,204,293,0.1122,28.2063,291.463,310.979,1.7,6.95712,-3.42245,3.53468,-1.6275e-05,0,12,13.3,18,4,993,256.2,66.4053,8.14375,6.6,0.185395,0,0,0,-273.15,0,0,0,-273.15,0,2178
"Apr 1, 06:00 pm",6,0,0,-18.9563,8.98193,0.997993,1,0.999103,0.573469,3.63099,0.06,1,0,0.0128647,0.442224,0.291164,0.441716,3.5316,3.52451,13.3643,293,320.883,204,0,320.883,204,293,0.1122,13.3643,291.457,288.595,1.7,6.44912,-4.89049,1.55862,-1.83231e-06,0,9,12.2,19,4,993,266.292,77.8444,8.05937,7,0.185065,0,0,0,-273.15,0,0,0,-273.15,0,2179
"Apr 1, 07:00 pm",2,0,0,-6.74292,1.98983,0.994914,1,0.998568,0,5.78137,0.0305644,1,0,0.0128095,0,0.285834,0.441084,0.7848,0.780808,-0.632115,302.14,300.813,0,204,393,0,293,0,0,294.647,281.277,1.7,6.44878,-6.44878,0,0,0,2,11,20,4,993,275.789,89.0525,7.5625,5.6,0.0433739,0,0,0,-273.15,0,0,0,-273.15,0,2180
"Apr 1, 08:00 pm",1,0,0,-7.18636,0,0,0,0,0,0,0,1,0,0.0127756,0,0.286099,0.440666,0,0,-0.290787,290.241,289.622,0,204,393,0,293,0,0,293.942,280.646,1.7,6.46932,-6.46932,0,0,0,0,10.3,21,4,993,285.507,100.373,7.72188,3,0.0127756,0,0,0,-273.15,0,0,0,-273.15,0,2181
"Apr 1, 09:00 pm",1,0,0,-7.12744,0,0,0,0,0,0,0,1,0,0.0126773,0,0.285472,0.439268,0,0,-0.161027,284.721,284.375,0,204,393,0,293,0,0,289.636,279.567,1.7,6.26543,-6.26543,0,0,0,0,9.5,22,4,993,296.247,111.223,7.54688,3.6,0.0126773,0,0,0,-273.15,0,0,0,-273.15,0,2182
"Apr 1, 10:00 pm",1,0,0,-6.86896,0,0,0,0,0,0,0,1,0,0.0125698,0,0.28247,0.437771,0,0,-0.147955,280.866,280.547,0,204,393,0,293,0,0,285.338,276.12,1.7,6.0068,-6.0068,0,0,0,0,8.8,23,4,993,308.922,121.015,7.55,3,0.0125698,0,0,0,-273.15,0,0,0,-273.15,0,2183
"Apr 1, 11:00 pm",1,0,0,-6.63034,0,0,0,0,0,0,0,1,0,0.0124694,0,0.279227,0.436384,0,0,-0.14645,277.116,276.798,0,204,393,0,293,0,0,281.324,272.37,1.7,5.77972,-5.77972,0,0,0,0,8.1,0,4,993,324.512,128.993,6.77188,3.4,0.0124694,0,0,0,-273.15,0,0,0,-273.15,0,2184
"Apr 2, 12:00 am",1,0,0,-6.41403,0,0,0,0,0,0,0,1,0,0.0123753,0,0.276157,0.435095,0,0,-0.14199,273.42,273.11,0,204,393,0,293,0,0,277.472,268.783,1.7,5.57067,-5.57067,0,0,0,0,7.4,1,4,993,343.51,134.1,6.30625,3.6,0.0123753,0,0,0,-273.15,0,0,0,-273.15,0,2185
"Apr 2, 01:00 am",1,0,0,-6.20706,0,0,0,0,0,0,0,1,0,0.0122866,0,0.272918,0.433887,0,0,-0.136764,269.832,269.532,0,204,393,0,293,0,0,273.745,265.337,1.7,5.37068,-5.37068,0,0,0,0,7,2,4,993,4.74057,135.284,6.0625,3,0.0122866,0,0,0,-273.15,0,0,0,-273.15,0,2186
"Apr 2, 02:00 am",1,0,0,-6.01495,0,0,0,0,0,0,0,1,0,0.0122026,0,0.269793,0.432752,0,0,-0.131886,266.359,266.069,0,204,393,0,293,0,0,270.137,261.997,1.7,5.18545,-5.18545,0,0,0,0,6.6,3,4,993,25.2588,132.237,5.81875,3.6,0.0122026,0,0,0,-273.15,0,0,0,-273.15,0,2187
"Apr 2, 03:00 am",1,0,0,-5.83553,0,0,0,0,0,0,0,1,0,0.0121229,0,0.266767,0.431683,0,0,-0.127457,262.992,262.71,0,204,393,0,293,0,0,266.641,258.751,1.7,5.01296,-5.01296,0,0,0,0,6.2,4,4,993,42.7396,125.695,5.41875,5.6,0.0121229,0,0,0,-273.15,0,0,0,-273.15,0,2188
"Apr 2, 04:00 am",1,0,0,-5.65835,0,0,0,0,0,0,0,1,0,0.0120474,0,0.263529,0.43068,0,0,-0.123133,259.723,259.449,0,204,393,0,293,0,0,263.252,255.601,1.7,4.8435,-4.8435,0,0,0,0,6.1,5,4,993,56.9017,116.785,5.475,4.9,0.0120474,0,0,0,-273.15,0,0,0,-273.15,0,2189
"Apr 2, 05:00 am",1,0,0,-5.49098,0,0,0,0,0,0,0,1,0,0.0119758,0,0.260497,0.429737,0,0,-0.118975,256.551,256.286,0,204,393,0,293,0,0,259.963,252.547,1.7,4.68327,-4.68327,0,0,0,0,5.9,6,4,993,68.5743,106.435,5.19688,3.6,0.0119758,0,0,0,-273.15,0,0,0,-273.15,0,2190
"Apr 2, 06:00 am",1,0,0,-5.3341,0,0,0,0,0,0,0,1,0,0.0119076,0,0.257448,0.428848,0,0,-0.115146,253.472,253.214,0,204,393,0,293,0,0,256.772,249.576,1.7,4.53388,-4.53388,0,0,0,0,5.8,7,4,993,78.7328,95.2724,5.33125,4.4,0.0119076,0,0,0,-273.15,0,0,0,-273.15,0,2191
"Apr 2, 07:00 am",1,0,0,-5.18504,0,0,0,0,0,0,0,1,0,0.0118431,0,0.254379,0.428023,0,0,-0.111559,250.478,250.228,0,204,393,0,293,0,0,253.674,246.683,1.7,4.39257,-4.39257,0,0,0,0,5.8,8,4,993,88.23,84.1343,5.25313,6.1,0.0118431,0,0,0,-273.15,0,0,0,-273.15,0,2192
"Apr 2, 08:00 am",2,0,0,103.839,468.941,0.991418,1,0.998135,0.824555,7.51162,0.06,1,0,0.0471857,0.63523,0.3451,1.0254,185.605,184.012,4.32167,272.395,278.599,0,306.242,393,0,293,0,0,255.876,342.067,2.55202,9.26211,107.628,116.89,0,0,473,8.4,9,4,993,97.8517,72.6148,6.91562,7.8,0.107186,0,0,0,-273.15,0,0,0,-273.15,0,2193
"Apr 2, 09:00 am",2,6,0,64.5115,789.759,0.960778,1,0.995918,1,16.1002,0.06,1,0,1.03649,0.76868,0.397122,7.69298,322.553,309.902,161.332,297.653,371.799,752.439,96.9015,381.474,752.439,293,0.413841,158.053,286.936,395.338,7.07784,11.8423,226.373,238.215,0,0,822,9.7,10,4,993,108.474,61.3083,7.47344,8.2,1.51033,0,0,0,-273.15,0,0,0,-273.15,0,2194
"Apr 2, 10:00 am",6,0,0,1.72734,353.81,0.914238,0.989529,0.994173,1,23.9023,0.06,1,0,0.0884733,0.759298,0.393742,1.53997,151.859,138.835,90.7746,293,391.863,373.676,0,391.863,373.676,293,0.205522,90.7746,291.713,392.726,3.11397,11.7857,93.6314,105.417,-0.000149608,0,387,10.7,11,4,993,121.269,50.7531,7.34062,12,0.353995,0,0,0,-273.15,0,0,0,-273.15,0,2195
"Apr 2, 11:00 am",6,0,0,0.316064,667.75,0.866082,0.974801,0.993225,1,29.9935,0.06,1,0,0.676611,0.747284,0.391944,5.8914,302.54,262.025,182.569,293,392.493,746.497,0,392.493,746.497,293,0.410573,182.569,292.499,392.81,6.22081,11.8277,183.979,195.807,-0.000304621,0,771,12.8,12,4,993,137.872,41.7585,8.34688,7.8,1.14718,0,0,0,-273.15,0,0,0,-273.15,0,2196
"Apr 2, 12:00 pm",6,0,0,-0.0618,741.131,0.830865,0.962043,0.992571,1,33.8123,0.06,1,0,0.901961,0.737017,0.390077,7.12061,350.021,290.82,201.506,293,392.561,823.333,0,392.561,823.333,293,0.452833,201.506,292.614,392.705,6.8611,11.8084,202.531,214.339,-0.000336663,0,892,14.5,13,4,993,159.831,35.685,9.10938,6.1,1.41479,0,0,0,-273.15,0,0,0,-273.15,0,2197
"Apr 2, 01:00 pm",6,0,0,0.0603216,703.265,0.822532,0.958775,0.992418,1,34.6609,0.06,1,0,0.755281,0.734401,0.388854,6.33425,335.502,275.961,189.714,293,392.579,775.003,0,392.579,775.003,293,0.426252,189.714,292.598,392.766,6.45836,11.8064,190.86,202.666,-0.000317074,0,855,15.7,14,4,993,185.94,34.2101,9.7625,7.8,1.24153,0,0,0,-273.15,0,0,0,-273.15,0,2198
"Apr 2, 02:00 pm",6,0,0,0.0581467,503.531,0.844851,0.967311,0.992829,1,32.3441,0.06,1,0,0.269956,0.741246,0.388052,3.21647,233.87,197.586,133.547,293,392.578,545.558,0,392.578,545.558,293,0.300057,133.547,292.431,392.815,4.54632,11.7627,134.697,146.46,-0.000223198,0,596,16.4,15,4,993,210.697,37.8889,9.525,7,0.630013,0,0,0,-273.15,0,0,0,-273.15,0,2199
"Apr 2, 03:00 pm",6,0,0,-23.8391,102.991,0.88785,0.981853,0.993642,1,27.3957,0.06,1,0,0.0141007,0.753006,0.356867,0.460371,45.5184,40.4135,44.2166,293,381.77,204,0,381.77,204,293,0.1122,44.2166,291.477,361.176,1.7,9.25939,21.1722,30.4316,-5.91271e-05,0,116,16,16,4,993,230.192,45.4531,9.59375,7.8,0.186301,0,0,0,-273.15,0,0,0,-273.15,0,2200
"Apr 2, 04:00 pm",6,0,0,13.9471,224.78,0.936583,0.995212,0.994709,1,20.5147,0.06,1,0,0.0145064,0.764071,0.375108,0.467448,94.176,88.2036,40.7921,293,375.232,204,0,375.232,204,293,0.1122,40.7921,291.475,378.924,1.7,11.404,55.9898,67.3938,-4.7001e-05,0,240,15.6,17,4,993,244.896,55.2591,9.58438,7,0.186706,0,0,0,-273.15,0,0,0,-273.15,0,2201
"Apr 2, 05:00 pm",6,0,0,-40.4331,2.93105,0.977015,1,0.996915,1,12.3082,0.06,1,0,0.0135061,0.769449,0.327896,0.450935,1.1772,1.15014,33.3362,293,360.814,204,0,360.814,204,293,0.1122,33.3362,291.47,329.841,1.7,7.39526,-6.51029,0.884976,-2.63602e-05,0,3,14.6,18,4,993,256.57,66.2106,8.89688,5.6,0.185706,0,0,0,-273.15,0,0,0,-273.15,0,2202
"Apr 2, 06:00 pm",6,0,0,-24.5607,3.99344,0.998359,1,0.999189,0.582396,3.28274,0.06,1,0,0.0129138,0.449146,0.293288,0.442265,1.5696,1.56702,18.2689,293,330.874,204,0,330.874,204,293,0.1122,18.2689,291.464,292.469,1.7,6.43572,-5.73189,0.703823,-4.59222e-06,0,4,13.5,19,4,993,266.645,77.6615,8.10938,8.8,0.185114,0,0,0,-273.15,0,0,0,-273.15,0,2203
"Apr 2, 07:00 pm",1,0,0,-6.56828,0,0,0,0,0,0,0,1,0,0.0128529,0,0.284553,0.441695,0,0,-0.804563,307.797,306.121,0,204,393,0,293,0,0,296.41,281.479,1.7,6.49353,-6.49353,0,0,0,1,12.5,20,4,993,276.134,88.896,7.1875,8.2,0.0128529,0,0,0,-273.15,0,0,0,-273.15,0,2204
"Apr 2, 08:00 pm",1,0,0,-7.29729,0,0,0,0,0,0,0,1,0,0.0128453,0,0.286559,0.441655,0,0,-0.334157,293.161,292.452,0,204,393,0,293,0,0,296.756,282.142,1.7,6.62926,-6.62926,0,0,0,0,11.5,21,4,993,285.85,100.175,7.35938,6.1,0.0128453,0,0,0,-273.15,0,0,0,-273.15,0,2205
"Apr 2, 09:00 pm",1,0,0,-7.29805,0,0,0,0,0,0,0,1,0,0.0127464,0,0.286935,0.440234,0,0,-0.164283,287.15,286.798,0,204,393,0,293,0,0,292.308,281.918,1.7,6.43266,-6.43266,0,0,0,0,10.5,22,4,993,296.592,111,7.21875,7,0.0127464,0,0,0,-273.15,0,0,0,-273.15,0,2206
"Apr 2, 10:00 pm",1,0,0,-7.03311,0,0,0,0,0,0,0,1,0,0.0126339,0,0.284213,0.438659,0,0,-0.150392,283.255,282.931,0,204,393,0,293,0,0,287.863,278.455,1.7,6.16637,-6.16637,0,0,0,0,9.5,23,4,993,309.264,120.754,6.375,6.6,0.0126339,0,0,0,-273.15,0,0,0,-273.15,0,2207
"Apr 2, 11:00 pm",1,0,0,-6.77745,0,0,0,0,0,0,0,1,0,0.0125294,0,0.281276,0.437212,0,0,-0.150048,279.438,279.113,0,204,393,0,293,0,0,283.75,274.596,1.7,5.92259,-5.92259,0,0,0,0,8.4,0,4,993,324.822,128.683,5.66562,5.6,0.0125294,0,0,0,-273.15,0,0,0,-273.15,0,2208
"Apr 3, 12:00 am",1,0,0,-6.5524,0,0,0,0,0,0,0,1,0,0.0124319,0,0.278441,0.435869,0,0,-0.145453,275.662,275.346,0,204,393,0,293,0,0,279.81,270.932,1.7,5.70392,-5.70392,0,0,0,0,7.4,1,4,993,343.73,133.742,5.05625,4.9,0.0124319,0,0,0,-273.15,0,0,0,-273.15,0,2209
"Apr 3, 01:00 am",1,0,0,-6.34619,0,0,0,0,0,0,0,1,0,0.0123397,0,0.275856,0.434609,0,0,-0.140204,271.996,271.69,0,204,393,0,293,0,0,275.999,267.407,1.7,5.50242,-5.50242,0,0,0,0,6.3,2,4,993,4.81124,134.896,4.65938,5.4,0.0123397,0,0,0,-273.15,0,0,0,-273.15,0,2210
"Apr 3, 02:00 am",1,0,0,-6.15107,0,0,0,0,0,0,0,1,0,0.0122525,0,0.273595,0.433425,0,0,-0.135295,268.445,268.148,0,204,393,0,293,0,0,272.307,263.989,1.7,5.31117,-5.31117,0,0,0,0,5,3,4,993,25.1813,131.851,3.51563,4.1,0.0122525,0,0,0,-273.15,0,0,0,-273.15,0,2211
"Apr 3, 03:00 am",1,0,0,-5.97256,0,0,0,0,0,0,0,1,0,0.0121697,0,0.271435,0.43231,0,0,-0.130827,265,264.711,0,204,393,0,293,0,0,268.728,260.665,1.7,5.13657,-5.13657,0,0,0,0,3.7,4,4,993,42.5674,125.329,2.52813,6.1,0.0121697,0,0,0,-273.15,0,0,0,-273.15,0,2212
"Apr 3, 04:00 am",1,0,0,-5.79108,0,0,0,0,0,0,0,1,0,0.0120915,0,0.268643,0.431265,0,0,-0.126396,261.652,261.373,0,204,393,0,293,0,0,265.259,257.44,1.7,4.96117,-4.96117,0,0,0,0,3.1,5,4,993,56.6843,116.445,1.85,3.9,0.0120915,0,0,0,-273.15,0,0,0,-273.15,0,2213
"Apr 3, 05:00 am",1,0,0,-5.62128,0,0,0,0,0,0,0,1,0,0.0120171,0,0.266061,0.43028,0,0,-0.122108,258.406,258.134,0,204,393,0,293,0,0,261.892,254.314,1.7,4.79683,-4.79683,0,0,0,0,2.4,6,4,993,68.3377,106.117,1.07188,2.3,0.0120171,0,0,0,-273.15,0,0,0,-273.15,0,2214
"Apr 3, 06:00 am",1,0,0,-5.462,0,0,0,0,0,0,0,1,0,0.0119464,0,0.263358,0.429353,0,0,-0.118198,255.253,254.989,0,204,393,0,293,0,0,258.624,251.27,1.7,4.64377,-4.64377,0,0,0,0,1.9,7,4,993,78.487,94.9679,0.728125,2.8,0.0119464,0,0,0,-273.15,0,0,0,-273.15,0,2215
"Apr 3, 07:00 am",1,0,0,-5.30744,0,0,0,0,0,0,0,1,0,0.0118792,0,0.260321,0.42848,0,0,-0.114464,252.187,251.931,0,204,393,0,293,0,0,255.451,248.31,1.7,4.49672,-4.49672,0,0,0,0,1.8,8,4,993,87.977,83.8418,0.628125,3.6,0.0118792,0,0,0,-273.15,0,0,0,-273.15,0,2216
"Apr 3, 08:00 am",2,0,0,104.903,466.242,0.992004,1,0.998201,0.838893,7.2503,0.06,1,0,0.0488806,0.646318,0.351726,1.04845,184.428,182.953,4.43796,274.476,280.767,0,309.321,393,0,293,0,0,257.73,344.285,2.57768,9.42854,108.818,118.246,0,0,470,4.3,9,4,993,97.5911,72.3145,2.7375,2.5,0.108881,0,0,0,-273.15,0,0,0,-273.15,0,2217
"Apr 3, 09:00 am",2,6,0,59.6956,697.544,0.962129,1,0.995993,1,15.8186,0.06,1,0,0.707846,0.768738,0.400713,5.98699,284.49,273.716,138.325,298.094,370.518,660.158,86.3879,380.045,660.158,293,0.363087,135.762,287.166,395.467,6.22122,11.8236,198.592,210.416,0,0,725,6.4,10,4,993,108.207,60.9955,4.13438,3.6,1.13093,0,0,0,-273.15,0,0,0,-273.15,0,2218
"Apr 3, 10:00 am",6,0,0,2.41671,826.62,0.91643,0.990121,0.994219,1,23.5904,0.06,1,0,1.37167,0.759788,0.396654,9.38951,353.945,324.366,231.083,293,392.01,949.758,0,392.01,949.758,293,0.522367,231.083,292.382,392.628,7.91465,11.8342,234.615,246.449,-0.000381952,0,902,8.2,11,4,993,121.01,50.4181,5.15312,3.2,1.95403,0,0,0,-273.15,0,0,0,-273.15,0,2219
"Apr 3, 11:00 am",6,0,0,0.0995634,770.019,0.869096,0.975815,0.993282,1,29.6462,0.06,1,0,1.06426,0.748104,0.394996,7.94169,347.666,302.155,213.008,293,392.48,871.079,0,392.48,871.079,293,0.479093,213.008,292.623,392.646,7.25899,11.8328,214.211,226.044,-0.00035532,0,886,9.8,12,4,993,137.665,41.3933,5.89375,3.9,1.60336,0,0,0,-273.15,0,0,0,-273.15,0,2220
"Apr 3, 12:00 pm",6,0,0,0.0323077,752.748,0.834532,0.96345,0.992638,1,33.4329,0.06,1,0,0.951324,0.738146,0.393647,7.37528,353.945,295.378,205.085,293,392.509,838.419,0,392.509,838.419,293,0.46113,205.085,292.622,392.678,6.98682,11.8151,206.217,218.032,-0.000342299,0,902,11.1,13,4,993,159.777,35.2962,6.56875,3.6,1.47245,0,0,0,-273.15,0,0,0,-273.15,0,2221
"Apr 3, 01:00 pm",6,0,0,0.0622197,712.419,0.826473,0.960332,0.99249,1,34.2619,0.06,1,0,0.791158,0.735647,0.392747,6.53106,338.249,279.553,192.698,293,392.558,787.364,0,392.558,787.364,293,0.43305,192.698,292.599,392.746,6.56137,11.7947,193.858,205.653,-0.00032193,0,862,12,14,4,993,186.128,33.8345,7.07813,3,1.28421,0,0,0,-273.15,0,0,0,-273.15,0,2222
"Apr 3, 02:00 pm",6,0,0,0.0212767,579.575,0.848572,0.968668,0.992898,1,31.9433,0.06,1,0,0.425302,0.742337,0.392173,4.33882,268.009,227.425,155.937,293,392.559,637.158,0,392.559,637.158,293,0.350437,155.937,292.505,392.763,5.30965,11.7659,157.06,168.826,-0.000260519,0,683,12.5,15,4,993,211.057,37.5676,7.34375,2.8,0.835738,0,0,0,-273.15,0,0,0,-273.15,0,2223
"Apr 3, 03:00 pm",6,0,0,-0.0907045,743.942,0.890948,0.982804,0.993703,1,27.0074,0.06,1,0,0.980658,0.753781,0.391956,7.52446,327.654,291.923,207.252,293,392.525,847.135,0,392.525,847.135,293,0.465924,207.252,292.628,392.674,7.05946,11.7931,208.253,220.046,-0.000346019,0,835,12.7,16,4,993,230.598,45.1913,7.62187,3.2,1.50658,0,0,0,-273.15,0,0,0,-273.15,0,2224
"Apr 3, 04:00 pm",6,0,0,0.0180549,718.208,0.938834,0.995738,0.994813,1,20.1433,0.06,1,0,0.91693,0.764555,0.392282,7.19833,300.186,281.825,202.56,293,392.524,827.967,0,392.524,827.967,293,0.455382,202.56,292.619,392.69,6.89972,11.7976,203.673,215.471,-0.000338179,0,765,12.4,17,4,993,245.289,55.0405,7.32187,3.4,1.43231,0,0,0,-273.15,0,0,0,-273.15,0,2225
"Apr 3, 05:00 pm",6,0,0,0.0625878,560.579,0.978323,1,0.997007,1,11.9516,0.06,1,0,0.428793,0.76952,0.393218,4.36226,224.845,219.971,156.335,293,392.535,638.943,0,392.535,638.943,293,0.351419,156.335,292.505,392.752,5.32452,11.7688,157.504,169.272,-0.000261066,0,573,11.5,18,4,993,256.94,66.0173,6.96875,2.6,0.840212,0,0,0,-273.15,0,0,0,-273.15,0,2226
"Apr 3, 06:00 pm",6,0,0,-21.2093,189.751,0.998687,1,0.999275,0.59129,2.93605,0.06,1,0,0.0141713,0.456044,0.366326,0.46153,74.556,74.4581,44.8088,293,382.896,204,0,382.896,204,293,0.1122,44.8088,291.446,364.6,1.7,9.49831,24.4579,33.9562,-6.14045e-05,0,190,10.2,19,4,993,266.997,77.4793,6.37187,2.5,0.186371,0,0,0,-273.15,0,0,0,-273.15,0,2227
"Apr 3, 07:00 pm",6,0,0,-37.6616,6.95546,0.993637,1,0.998397,0,6.46692,0.0325372,1,0,0.0132244,0,0.317855,0.446672,2.7468,2.72932,30.3188,293,354.906,204,0,354.906,204,293,0.1122,30.3188,291.438,313.086,1.7,6.90096,-6.90096,0,-2.00537e-05,0,7,8.8,20,4,993,276.477,88.7371,5.51875,0.9,0.157962,0,0,0,-273.15,0,0,0,-273.15,0,2228
"Apr 3, 08:00 pm",6,0,0,-21.0408,0,1,1,1,0,0,0,1,0,0.0128256,0,0.292881,0.441115,0,0,14.0531,293,322.294,204,0,322.294,204,293,0.1122,14.0531,291.435,286.064,1.7,6.35534,-6.35534,0,-2.12475e-06,0,0,8.2,21,4,993,286.191,99.9762,5.23125,0.7,0.125026,0,0,0,-273.15,0,0,0,-273.15,0,2229
"Apr 3, 09:00 pm",1,0,0,-7.1315,0,0,0,0,0,0,0,1,0,0.012783,0,0.287378,0.44073,0,0,-0.677612,301.472,300.048,0,204,393,0,293,0,0,294.492,279.037,1.7,6.89405,-6.89405,0,0,0,0,7.5,22,4,993,296.935,110.776,4.60938,0,0.012783,0,0,0,-273.15,0,0,0,-273.15,0,2230
"Apr 3, 10:00 pm",1,0,0,-7.17146,0,0,0,0,0,0,0,1,0,0.0127571,0,0.288894,0.440415,0,0,-0.283541,289.12,288.515,0,204,393,0,293,0,0,293.339,279.756,1.7,6.43476,-6.43476,0,0,0,0,6.8,23,4,993,309.602,120.493,4.37813,0.3,0.0127571,0,0,0,-273.15,0,0,0,-273.15,0,2231
"Apr 3, 11:00 pm",1,0,0,-7.101,0,0,0,0,0,0,0,1,0,0.0126572,0,0.288298,0.438988,0,0,-0.152954,283.842,283.514,0,204,393,0,293,0,0,288.835,278.968,1.7,6.22043,-6.22043,0,0,0,0,6.2,0,4,993,325.127,128.374,3.93437,0.3,0.0126572,0,0,0,-273.15,0,0,0,-273.15,0,2232
"Apr 4, 12:00 am",1,0,0,-6.83851,0,0,0,0,0,0,0,1,0,0.0125497,0,0.285199,0.437492,0,0,-0.146177,280.109,279.793,0,204,393,0,293,0,0,284.534,275.422,1.7,5.96533,-5.96533,0,0,0,0,5.5,1,4,993,343.946,133.385,3.625,0.3,0.0125497,0,0,0,-273.15,0,0,0,-273.15,0,2233
"Apr 4, 01:00 am",1,0,0,-6.59514,0,0,0,0,0,0,0,1,0,0.0124503,0,0.281417,0.436122,0,0,-0.145766,276.382,276.066,0,204,393,0,293,0,0,280.549,271.656,1.7,5.73645,-5.73645,0,0,0,0,5.3,2,4,993,4.88011,134.51,3.81563,0.2,0.0124503,0,0,0,-273.15,0,0,0,-273.15,0,2234
"Apr 4, 02:00 am",1,0,0,-6.37756,0,0,0,0,0,0,0,1,0,0.0123573,0,0.277952,0.434849,0,0,-0.141084,272.702,272.394,0,204,393,0,293,0,0,276.72,268.093,1.7,5.52726,-5.52726,0,0,0,0,5,3,4,993,25.1045,131.465,3.51563,0.1,0.0123573,0,0,0,-273.15,0,0,0,-273.15,0,2235
"Apr 4, 03:00 am",1,0,0,-6.17882,0,0,0,0,0,0,0,1,0,0.0122693,0,0.274519,0.433653,0,0,-0.135983,269.134,268.836,0,204,393,0,293,0,0,273.014,264.662,1.7,5.33628,-5.33628,0,0,0,0,4.8,4,4,993,42.3971,124.966,3.55,0.4,0.0122693,0,0,0,-273.15,0,0,0,-273.15,0,2236
"Apr 4, 04:00 am",1,0,0,-5.9862,0,0,0,0,0,0,0,1,0,0.0121861,0,0.271091,0.432531,0,0,-0.131197,265.676,265.388,0,204,393,0,293,0,0,269.425,261.335,1.7,5.15166,-5.15166,0,0,0,0,4.7,5,4,993,56.4687,116.107,3.7625,0.5,0.0121861,0,0,0,-273.15,0,0,0,-273.15,0,2237
"Apr 4, 05:00 am",1,0,0,-5.80257,0,0,0,0,0,0,0,1,0,0.0121073,0,0.267771,0.431476,0,0,-0.126624,262.325,262.045,0,204,393,0,293,0,0,265.947,258.11,1.7,4.97583,-4.97583,0,0,0,0,4.6,6,4,993,68.1026,105.8,3.6625,0.3,0.0121073,0,0,0,-273.15,0,0,0,-273.15,0,2238
"Apr 4, 06:00 am",1,0,0,-5.63001,0,0,0,0,0,0,0,1,0,0.0120325,0,0.264551,0.430484,0,0,-0.12236,259.075,258.803,0,204,393,0,293,0,0,262.576,254.978,1.7,4.811,-4.811,0,0,0,0,4.5,7,4,993,78.2421,94.6649,3.79688,0.3,0.0120325,0,0,0,-273.15,0,0,0,-273.15,0,2239
"Apr 4, 07:00 am",1,0,0,-5.45608,0,0,0,0,0,0,0,1,0,0.0119618,0,0.260275,0.429553,0,0,-0.118148,255.921,255.657,0,204,393,0,293,0,0,259.311,251.941,1.7,4.64846,-4.64846,0,0,0,0,5.5,8,4,993,87.7245,83.5504,4.40625,0.1,0.0119618,0,0,0,-273.15,0,0,0,-273.15,0,2240
"Apr 4, 08:00 am",2,0,0,119.398,522.091,0.992568,1,0.998266,0.853127,6.9896,0.06,1,0,0.0703891,0.657327,0.36009,1.32786,206.402,204.868,5.87589,283.308,290.652,0,346.608,393,0,293,0,0,263.287,355.76,2.8884,10.063,124.603,134.666,0,0,526,7.3,9,4,993,97.3305,72.016,5.65938,0.5,0.130389,0,0,0,-273.15,0,0,0,-273.15,0,2241
"Apr 4, 09:00 am",6,0,0,39.6512,797.276,0.962894,1,0.996036,1,15.6571,0.06,1,0,1.1774,0.768771,0.395626,8.49797,324.907,312.851,188.46,293,378.66,902.819,0,378.66,902.819,293,0.49655,188.46,288.875,393.162,7.52349,11.593,228.918,240.511,-0.00023512,0,828,9.3,10,4,993,107.94,60.6849,6.64375,0.8,1.73395,0,0,0,-273.15,0,0,0,-273.15,0,2242
"Apr 4, 10:00 am",6,0,0,1.54238,802.849,0.918591,0.990699,0.994264,1,23.279,0.06,1,0,1.26044,0.760266,0.393268,8.87969,342.958,315.038,225.133,293,392.264,922.789,0,392.264,922.789,293,0.507534,225.133,292.479,392.619,7.68991,11.7318,227.781,239.512,-0.000373969,0,874,11.4,11,4,993,120.749,50.0854,7.41562,0.8,1.82797,0,0,0,-273.15,0,0,0,-273.15,0,2243
"Apr 4, 11:00 am",6,0,0,0.0902749,748.237,0.872071,0.976805,0.993339,1,29.2998,0.06,1,0,0.978165,0.748905,0.391314,7.51187,336.679,293.608,207.006,293,392.494,846.407,0,392.494,846.407,293,0.465524,207.006,292.62,392.667,7.05339,11.6967,208.188,219.885,-0.000345405,0,858,13.3,12,4,993,137.455,41.0302,8.22188,0.5,1.50369,0,0,0,-273.15,0,0,0,-273.15,0,2244
"Apr 4, 12:00 pm",6,0,0,0.0124793,750.984,0.838152,0.964821,0.992705,1,33.0545,0.06,1,0,0.950751,0.739246,0.389634,7.37233,351.59,294.686,205.057,293,392.516,838.246,0,392.516,838.246,293,0.461035,205.057,292.627,392.679,6.98538,11.6907,206.155,217.846,-0.000342294,0,896,14.9,13,4,993,159.721,34.9091,8.9625,0.6,1.47179,0,0,0,-273.15,0,0,0,-273.15,0,2245
"Apr 4, 01:00 pm",6,0,0,0.0924304,692.519,0.830359,0.961847,0.992561,1,33.8644,0.06,1,0,0.728004,0.736861,0.38844,6.1825,327.262,271.745,187.351,293,392.579,765.345,0,392.579,765.345,293,0.42094,187.351,292.594,392.779,6.37787,11.7104,188.527,200.238,-0.000313126,0,834,16.1,14,4,993,186.318,33.4608,9.57656,1.2,1.20894,0,0,0,-273.15,0,0,0,-273.15,0,2246
"Apr 4, 02:00 pm",6,0,0,-0.104229,600.827,0.852237,0.969985,0.992966,1,31.5442,0.06,1,0,0.481841,0.743398,0.387438,4.71066,276.642,235.765,162.637,293,392.504,664.92,0,392.504,664.92,293,0.365706,162.637,292.534,392.658,5.541,11.6507,163.616,175.267,-0.000271422,0,705,16.9,15,4,993,211.422,37.2485,9.94687,0.6,0.907547,0,0,0,-273.15,0,0,0,-273.15,0,2247
"Apr 4, 03:00 pm",6,0,0,0.0191168,728.603,0.893992,0.983726,0.993762,1,26.6208,0.06,1,0,0.922519,0.754534,0.387105,7.22721,319.806,285.904,202.95,293,392.51,829.68,0,392.51,829.68,293,0.456324,202.95,292.627,392.687,6.914,11.6788,204.045,215.724,-0.00033874,0,815,17.3,16,4,993,231.006,44.9317,10.2687,0.8,1.43884,0,0,0,-273.15,0,0,0,-273.15,0,2248
"Apr 4, 04:00 pm",6,0,0,-0.0494782,768.827,0.941037,0.996243,0.994916,1,19.7736,0.06,1,0,1.14036,0.765022,0.38707,8.31177,320.591,301.688,218.106,293,392.494,891.795,0,392.494,891.795,293,0.490488,218.106,292.653,392.633,7.43163,11.667,219.131,230.798,-0.000363922,0,817,17.3,17,4,993,245.682,54.8238,10.3859,0.6,1.69085,0,0,0,-273.15,0,0,0,-273.15,0,2249
"Apr 4, 05:00 pm",6,0,0,0.199383,537.793,0.979587,1,0.997098,1,11.5967,0.06,1,0,0.375314,0.769591,0.387906,3.99582,215.428,211.03,149.44,293,392.575,610.504,0,392.575,610.504,293,0.335777,149.44,292.491,392.842,5.08754,11.6783,150.728,162.407,-0.000249743,0,549,16.6,18,4,993,257.31,65.8254,10.5844,1,0.771091,0,0,0,-273.15,0,0,0,-273.15,0,2250
"Apr 4, 06:00 pm",6,0,0,-18.6388,205.789,0.998978,1,0.99936,0.600151,2.59106,0.06,1,0,0.0142459,0.462918,0.36439,0.462754,80.8344,80.7518,45.4584,293,384.128,204,0,384.128,204,293,0.1122,45.4584,291.474,368.113,1.7,9.68202,27.6994,37.3815,-6.39655e-05,0,206,15.3,19,4,993,267.348,77.298,9.51875,0.9,0.186446,0,0,0,-273.15,0,0,0,-273.15,0,2251
"Apr 4, 07:00 pm",6,0,0,-38.7221,2.97885,0.992951,1,0.998312,0,6.80712,0.0335226,1,0,0.0132611,0,0.314665,0.447206,1.1772,1.1689,31.3926,293,357.014,204,0,357.014,204,293,0.1122,31.3926,291.466,315.372,1.7,6.91118,-6.91118,0,-2.21721e-05,0,3,13.9,20,4,993,276.818,88.5762,9.29062,0.4,0.158984,0,0,0,-273.15,0,0,0,-273.15,0,2252
"Apr 4, 08:00 pm",6,0,0,-21.7771,0,1,1,1,0,0,0,1,0,0.0128356,0,0.28818,0.441242,0,0,14.8598,293,323.943,204,0,323.943,204,293,0.1122,14.8598,291.463,286.784,1.7,6.32429,-6.32429,0,-2.50417e-06,0,0,13.3,21,4,993,286.53,99.778,9.62813,0.6,0.125036,0,0,0,-273.15,0,0,0,-273.15,0,2253
"Apr 4, 09:00 pm",1,0,0,-6.59556,0,0,0,0,0,0,0,1,0,0.0128055,0,0.282638,0.44105,0,0,-0.690396,302.58,301.132,0,204,393,0,293,0,0,294.843,279.771,1.7,6.39048,-6.39048,0,0,0,0,12.7,22,4,993,297.275,110.553,9.41875,0.6,0.0128055,0,0,0,-273.15,0,0,0,-273.15,0,2254
"Apr 4, 10:00 pm",1,0,0,-7.17125,0,0,0,0,0,0,0,1,0,0.0127781,0,0.284316,0.440704,0,0,-0.287138,290.105,289.493,0,204,393,0,293,0,0,294.036,280.631,1.7,6.45562,-6.45562,0,0,0,0,12,23,4,993,309.936,120.231,9.5,1.6,0.0127781,0,0,0,-273.15,0,0,0,-273.15,0,2255
"Apr 4, 11:00 pm",1,0,0,-7.10073,0,0,0,0,0,0,0,1,0,0.0126789,0,0.283589,0.43929,0,0,-0.157209,284.712,284.374,0,204,393,0,293,0,0,289.655,279.69,1.7,6.24124,-6.24124,0,0,0,0,11.4,0,4,993,325.428,128.065,9.2125,1.3,0.0126789,0,0,0,-273.15,0,0,0,-273.15,0,2256
"Apr 5, 12:00 am",1,0,0,-6.84365,0,0,0,0,0,0,0,1,0,0.0125713,0,0.280439,0.437791,0,0,-0.147105,280.916,280.598,0,204,393,0,293,0,0,285.368,276.196,1.7,5.98785,-5.98785,0,0,0,0,10.8,1,4,993,344.158,133.029,8.76875,1.6,0.0125713,0,0,0,-273.15,0,0,0,-273.15,0,2257
"Apr 5, 01:00 am",1,0,0,-6.60697,0,0,0,0,0,0,0,1,0,0.0124711,0,0.276984,0.436409,0,0,-0.146084,277.179,276.863,0,204,393,0,293,0,0,281.375,272.443,1.7,5.7639,-5.7639,0,0,0,0,10.3,2,4,993,4.94713,134.125,8.26875,2.3,0.0124711,0,0,0,-273.15,0,0,0,-273.15,0,2258
"Apr 5, 02:00 am",1,0,0,-6.38724,0,0,0,0,0,0,0,1,0,0.0123775,0,0.273722,0.435125,0,0,-0.141458,273.494,273.186,0,204,393,0,293,0,0,277.539,268.873,1.7,5.55192,-5.55192,0,0,0,0,9.8,3,4,993,25.0283,131.082,8.2375,1.7,0.0123775,0,0,0,-273.15,0,0,0,-273.15,0,2259
"Apr 5, 03:00 am",1,0,0,-6.18708,0,0,0,0,0,0,0,1,0,0.0122889,0,0.27039,0.433919,0,0,-0.136302,269.92,269.622,0,204,393,0,293,0,0,273.827,265.439,1.7,5.35911,-5.35911,0,0,0,0,9.5,4,4,993,42.2285,124.603,8.40625,3.2,0.0122889,0,0,0,-273.15,0,0,0,-273.15,0,2260
"Apr 5, 04:00 am",1,0,0,-5.99307,0,0,0,0,0,0,0,1,0,0.0122052,0,0.26717,0.432787,0,0,-0.131468,266.459,266.17,0,204,393,0,293,0,0,270.232,262.109,1.7,5.17234,-5.17234,0,0,0,0,9.2,5,4,993,56.2549,115.77,8.575,3.2,0.0122052,0,0,0,-273.15,0,0,0,-273.15,0,2261
"Apr 5, 05:00 am",1,0,0,-5.80385,0,0,0,0,0,0,0,1,0,0.012126,0,0.263852,0.431725,0,0,-0.126762,263.105,262.825,0,204,393,0,293,0,0,266.75,258.886,1.7,4.9908,-4.9908,0,0,0,0,9.1,6,4,993,67.8689,105.484,8.70938,1.6,0.012126,0,0,0,-273.15,0,0,0,-273.15,0,2262
"Apr 5, 06:00 am",1,0,0,-5.62949,0,0,0,0,0,0,0,1,0,0.0120508,0,0.260636,0.430725,0,0,-0.122416,259.856,259.585,0,204,393,0,293,0,0,263.376,255.758,1.7,4.82409,-4.82409,0,0,0,0,9,7,4,993,77.9983,94.3633,8.84375,1.6,0.0120508,0,0,0,-273.15,0,0,0,-273.15,0,2263
"Apr 5, 07:00 am",1,0,0,-5.45664,0,0,0,0,0,0,0,1,0,0.0119796,0,0.256359,0.429787,0,0,-0.11825,256.704,256.44,0,204,393,0,293,0,0,260.112,252.721,1.7,4.66269,-4.66269,0,0,0,0,10,8,4,993,87.4725,83.2603,9.29688,2.8,0.0119796,0,0,0,-273.15,0,0,0,-273.15,0,2264
"Apr 5, 08:00 am",2,6,0,130.141,603.853,0.993179,1,0.99834,0.889375,6.6955,0.06,1,0,0.18623,0.685308,0.36355,2.3557,238.579,236.952,23.0141,283.894,300.764,118.208,333.627,385.931,118.208,293,0.0650146,16.2983,266.481,364.034,3.7653,10.4047,151.982,162.386,0,0,608,11.8,9,4,993,97.0699,71.7195,10.4719,2.6,0.311244,0,0,0,-273.15,0,0,0,-273.15,0,2265
"Apr 5, 09:00 am",6,0,0,27.2493,720.262,0.964206,1,0.996111,1,15.3761,0.06,1,0,0.834543,0.768829,0.390381,6.7719,293.123,282.631,177.39,293,383.389,802.94,0,383.389,802.94,293,0.441617,177.39,289.471,392.708,6.69117,11.6217,205.673,217.295,-0.000245689,0,747,13.9,10,4,993,107.673,60.3764,11.9469,1.9,1.33616,0,0,0,-273.15,0,0,0,-273.15,0,2266
"Apr 5, 10:00 am",6,0,0,1.40811,798.266,0.920722,0.99126,0.99431,1,22.9682,0.06,1,0,1.24505,0.760731,0.388523,8.80805,340.211,313.239,224.089,293,392.221,918.935,0,392.221,918.935,293,0.505414,224.089,292.474,392.624,7.65779,11.7091,226.582,238.291,-0.000371921,0,867,15.9,11,4,993,120.487,49.755,12.5016,1.3,1.81046,0,0,0,-273.15,0,0,0,-273.15,0,2267
"Apr 5, 11:00 am",6,0,0,0.0684783,776.132,0.875008,0.97777,0.993394,1,28.9541,0.06,1,0,1.10097,0.749687,0.386542,8.12126,348.059,304.554,215.478,293,392.479,881.189,0,392.479,881.189,293,0.484654,215.478,292.641,392.637,7.34324,11.7001,216.62,228.32,-0.000359435,0,887,17.8,12,4,993,137.243,40.6694,13.3469,1.4,1.64562,0,0,0,-273.15,0,0,0,-273.15,0,2268
"Apr 5, 12:00 pm",6,0,0,0.0578717,736.509,0.841725,0.966156,0.992771,1,32.6773,0.06,1,0,0.897999,0.740318,0.384895,7.09996,343.35,289.006,201.121,293,392.522,822.098,0,392.522,822.098,293,0.452154,201.121,292.626,392.697,6.85082,11.7082,202.248,213.957,-0.000335765,0,875,19.4,13,4,993,159.664,34.5239,13.9703,2.3,1.41015,0,0,0,-273.15,0,0,0,-273.15,0,2269
"Apr 5, 01:00 pm",6,0,0,0.00685085,734.921,0.83419,0.963319,0.992632,1,33.4684,0.06,1,0,0.884076,0.738041,0.383635,7.02716,345.704,288.383,200.093,293,392.541,817.731,0,392.541,817.731,293,0.449752,200.093,292.626,392.705,6.81442,11.6731,201.166,212.839,-0.000334176,0,881,20.6,14,4,993,186.51,33.0889,14.5844,1.5,1.39383,0,0,0,-273.15,0,0,0,-273.15,0,2270
"Apr 5, 02:00 pm",6,0,0,0.108053,661.567,0.855844,0.971265,0.993033,1,31.1469,0.06,1,0,0.651185,0.744429,0.382876,5.74434,303.325,259.599,180.426,293,392.614,736.783,0,392.614,736.783,293,0.40523,180.426,292.586,392.823,6.13985,11.6529,181.6,193.253,-0.000301757,0,773,21.4,15,4,993,211.789,36.9317,14.3687,1.2,1.11642,0,0,0,-273.15,0,0,0,-273.15,0,2271
"Apr 5, 03:00 pm",6,0,0,-0.181317,816.252,0.89698,0.984619,0.993822,1,26.2361,0.06,1,0,1.32108,0.755264,0.382325,9.15879,357.084,320.297,229.378,293,392.526,937.565,0,392.526,937.565,293,0.515661,229.378,292.675,392.63,7.81304,11.6575,230.251,241.909,-0.000382967,0,910,21.8,16,4,993,231.415,44.6745,14.6906,1.2,1.89674,0,0,0,-273.15,0,0,0,-273.15,0,2272
"Apr 5, 04:00 pm",6,0,0,-0.164098,624.392,0.94319,0.996728,0.995018,1,19.4057,0.06,1,0,0.600702,0.765473,0.382067,5.44737,259.769,245.011,175.02,293,392.322,716.937,0,392.322,716.937,293,0.394316,175.02,292.575,392.431,5.97448,11.6297,175.92,187.549,-0.000291056,0,662,21.8,17,4,993,246.075,54.6089,14.3781,1.5,1.05502,0,0,0,-273.15,0,0,0,-273.15,0,2273
"Apr 5, 05:00 pm",6,0,0,0.234074,568.868,0.980807,1,0.997189,1,11.2436,0.06,1,0,0.450732,0.769661,0.382926,4.50803,227.592,223.224,158.816,293,392.413,649.932,0,392.413,649.932,293,0.357463,158.816,292.53,392.692,5.4161,11.6859,160.121,171.807,-0.000264576,0,580,21.2,18,4,993,257.678,65.6348,14.325,3.4,0.868195,0,0,0,-273.15,0,0,0,-273.15,0,2274
"Apr 5, 06:00 pm",6,0,0,-15.538,224.827,0.999231,1,0.999445,0.60898,2.24789,0.06,1,0,0.0143311,0.469769,0.363297,0.46416,88.29,88.2221,46.112,293,385.367,204,0,385.367,204,293,0.1122,46.112,291.499,372.053,1.7,9.96193,31.482,41.444,-6.66089e-05,0,225,20,19,4,993,267.698,77.1176,13.9063,2.5,0.186531,0,0,0,-273.15,0,0,0,-273.15,0,2275
"Apr 5, 07:00 pm",6,0,0,-39.9251,55.5651,0.992234,1,0.998227,0,7.14543,0.0345076,1,0,0.0133028,0,0.312166,0.447813,21.9744,21.8037,32.5716,293,359.321,204,0,359.321,204,293,0.1122,32.5716,291.492,317.94,1.7,6.95742,-6.95742,0,-2.46572e-05,0,56,18.6,20,4,993,277.158,88.4137,13.4438,2.3,0.16001,0,0,0,-273.15,0,0,0,-273.15,0,2276
"Apr 5, 08:00 pm",6,0,0,-22.6152,0,1,1,1,0,0,0,1,0,0.0128462,0,0.284367,0.441375,0,0,15.7484,293,325.755,204,0,325.755,204,293,0.1122,15.7484,291.486,287.555,1.7,6.31376,-6.31376,0,-2.97049e-06,0,0,17.6,21,4,993,286.867,99.5799,13.4203,2.6,0.125046,0,0,0,-273.15,0,0,0,-273.15,0,2277
"Apr 5, 09:00 pm",1,0,0,-6.54558,0,0,0,0,0,0,0,1,0,0.0128158,0,0.27887,0.441193,0,0,-0.71815,303.681,302.177,0,204,393,0,293,0,0,295.199,279.994,1.7,6.38807,-6.38807,0,0,0,0,16.5,22,4,993,297.612,110.329,12.8281,2.5,0.0128158,0,0,0,-273.15,0,0,0,-273.15,0,2278
"Apr 5, 10:00 pm",1,0,0,-7.1626,0,0,0,0,0,0,0,1,0,0.0127934,0,0.281041,0.44092,0,0,-0.295201,290.745,290.116,0,204,393,0,293,0,0,294.624,281,1.7,6.46787,-6.46787,0,0,0,0,15.5,23,4,993,310.266,119.97,12.6875,2.8,0.0127934,0,0,0,-273.15,0,0,0,-273.15,0,2279
"Apr 5, 11:00 pm",1,0,0,-7.1103,0,0,0,0,0,0,0,1,0,0.0126944,0,0.280894,0.439506,0,0,-0.15764,285.26,284.922,0,204,393,0,293,0,0,290.239,280.225,1.7,6.26043,-6.26043,0,0,0,0,14.5,0,4,993,325.724,127.757,11.6875,2.3,0.0126944,0,0,0,-273.15,0,0,0,-273.15,0,2280
"Apr 6, 12:00 am",1,0,0,-6.85031,0,0,0,0,0,0,0,1,0,0.0125862,0,0.278179,0.437998,0,0,-0.147086,281.465,281.148,0,204,393,0,293,0,0,285.937,276.749,1.7,6.00225,-6.00225,0,0,0,0,13.5,1,4,993,344.365,132.674,11.2734,1.8,0.0125862,0,0,0,-273.15,0,0,0,-273.15,0,2281
"Apr 6, 01:00 am",1,0,0,-6.61283,0,0,0,0,0,0,0,1,0,0.0124856,0,0.275139,0.436607,0,0,-0.146271,277.729,277.412,0,204,393,0,293,0,0,281.937,272.99,1.7,5.77631,-5.77631,0,0,0,0,12.6,2,4,993,5.01224,133.742,10.4125,1.8,0.0124856,0,0,0,-273.15,0,0,0,-273.15,0,2282
"Apr 6, 02:00 am",1,0,0,-6.39739,0,0,0,0,0,0,0,1,0,0.0123913,0,0.27229,0.435314,0,0,-0.141787,274.04,273.732,0,204,393,0,293,0,0,278.095,269.412,1.7,5.56733,-5.56733,0,0,0,0,11.7,3,4,993,24.9528,130.701,9.78594,1.4,0.0123913,0,0,0,-273.15,0,0,0,-273.15,0,2283
"Apr 6, 03:00 am",1,0,0,-6.19569,0,0,0,0,0,0,0,1,0,0.0123024,0,0.269162,0.434101,0,0,-0.136635,270.461,270.162,0,204,393,0,293,0,0,274.378,265.971,1.7,5.37227,-5.37227,0,0,0,0,11.2,4,4,993,42.0617,124.243,9.0125,1.6,0.0123024,0,0,0,-273.15,0,0,0,-273.15,0,2284
"Apr 6, 04:00 am",1,0,0,-6.00451,0,0,0,0,0,0,0,1,0,0.0122181,0,0.26604,0.432961,0,0,-0.131812,266.993,266.704,0,204,393,0,293,0,0,270.777,262.634,1.7,5.18799,-5.18799,0,0,0,0,10.8,5,4,993,56.0429,115.435,8.76875,2.1,0.0122181,0,0,0,-273.15,0,0,0,-273.15,0,2285
"Apr 6, 05:00 am",1,0,0,-5.81828,0,0,0,0,0,0,0,1,0,0.0121384,0,0.263028,0.431891,0,0,-0.127194,263.632,263.351,0,204,393,0,293,0,0,267.288,259.401,1.7,5.00847,-5.00847,0,0,0,0,10.4,6,4,993,67.6366,105.17,8.8375,1.1,0.0121384,0,0,0,-273.15,0,0,0,-273.15,0,2286
"Apr 6, 06:00 am",1,0,0,-5.64332,0,0,0,0,0,0,0,1,0,0.0120628,0,0.259697,0.430884,0,0,-0.122839,260.374,260.102,0,204,393,0,293,0,0,263.908,256.263,1.7,4.84153,-4.84153,0,0,0,0,10.4,7,4,993,77.7554,94.0636,8.99375,1.4,0.0120628,0,0,0,-273.15,0,0,0,-273.15,0,2287
"Apr 6, 07:00 am",1,0,0,-5.46939,0,0,0,0,0,0,0,1,0,0.0119911,0,0.255729,0.429939,0,0,-0.118609,257.213,256.949,0,204,393,0,293,0,0,260.634,253.221,1.7,4.67791,-4.67791,0,0,0,0,11.1,8,4,993,87.2211,82.9718,9.30313,1.2,0.0119911,0,0,0,-273.15,0,0,0,-273.15,0,2288
"Apr 6, 08:00 am",2,6,0,123.84,557.463,0.993695,1,0.998405,0.901046,6.43691,0.06,1,0,0.144512,0.694346,0.359442,2.02282,220.136,218.748,18.9329,282.258,297.642,105.651,315.096,384.978,105.651,293,0.0581079,13.0723,265.843,361.013,3.50622,10.2262,141.662,151.888,0,0,561,12.9,9,4,993,96.8092,71.4251,10.7906,1.2,0.26262,0,0,0,-273.15,0,0,0,-273.15,0,2289
"Apr 6, 09:00 am",6,0,0,26.433,379.438,0.965492,1,0.996185,1,15.0958,0.06,1,0,0.0966449,0.768886,0.390198,1.63562,154.213,148.892,75.6799,293,373.703,386.013,0,373.703,386.013,293,0.212307,75.6799,285.959,392.7,3.21677,11.4262,103.054,114.481,-8.40673e-05,0,393,13.5,10,4,993,107.404,60.0704,10.7656,1.1,0.368952,0,0,0,-273.15,0,0,0,-273.15,0,2290
"Apr 6, 10:00 am",6,0,0,6.77636,616.444,0.92282,0.991807,0.994355,1,22.6582,0.06,1,0,0.540438,0.761185,0.389107,5.08269,262.123,241.892,164.608,293,389.942,691.872,0,389.942,691.872,293,0.38053,164.608,291.374,392.533,5.7656,11.6483,172.477,184.125,-0.000261167,0,668,15.1,11,4,993,120.223,49.427,11.1156,1.4,0.980968,0,0,0,-273.15,0,0,0,-273.15,0,2291
"Apr 6, 11:00 am",6,0,0,0.602838,609.266,0.877905,0.97871,0.99345,1,28.6094,0.06,1,0,0.516078,0.75045,0.387458,4.92882,272.326,239.076,166.047,293,392.245,680.74,0,392.245,680.74,293,0.374407,166.047,292.43,392.575,5.67283,11.6784,167.736,179.415,-0.000275719,0,694,16.8,12,4,993,137.028,40.3109,12.0344,1.4,0.950485,0,0,0,-273.15,0,0,0,-273.15,0,2292
"Apr 6, 12:00 pm",6,0,0,0.122287,753.117,0.845249,0.967457,0.992836,1,32.3014,0.06,1,0,0.967498,0.741363,0.386035,7.45774,349.628,295.523,206.182,293,392.471,843.249,0,392.471,843.249,293,0.463787,206.182,292.624,392.669,7.02708,11.7123,207.378,219.09,-0.000343873,0,891,18.3,13,4,993,159.604,34.1407,12.1281,1.9,1.49129,0,0,0,-273.15,0,0,0,-273.15,0,2293
"Apr 6, 01:00 pm",6,0,0,0.0530496,722.326,0.837965,0.964751,0.992702,1,33.0741,0.06,1,0,0.840525,0.739189,0.384809,6.79695,338.249,283.441,196.684,293,392.544,803.775,0,392.544,803.775,293,0.442076,196.684,292.617,392.723,6.69812,11.7092,197.807,209.516,-0.0003285,0,862,19.5,14,4,993,186.704,32.719,12.5469,2.3,1.3426,0,0,0,-273.15,0,0,0,-273.15,0,2294
