"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 6, 02:00 pm",6,0,0,0.296551,250.083,0.859392,0.972506,0.9931,1,30.7516,0.06,1,0,0.0256095,0.74543,0.383981,0.677727,114.188,98.1326,60.0913,293,392.48,245.739,0,392.48,245.739,293,0.135156,60.0913,291.753,392.896,2.04782,11.6703,61.4807,73.151,-0.000100239,0,291,19.9,15,4,993,212.158,36.6174,12.7125,2.8,0.220766,0,0,0,-273.15,0,0,0,-273.15,0,2295
"Apr 6, 03:00 pm",6,0,0,-39.3426,32.3969,0.899913,0.985483,0.99388,1,25.8534,0.06,1,0,0.0136979,0.755971,0.333262,0.453848,14.1264,12.7125,40.576,293,374.818,204,0,374.818,204,293,0.1122,40.576,291.496,340.696,1.7,7.88341,1.72689,9.6103,-4.62941e-05,0,36,19.4,16,4,993,231.825,44.4196,14.0875,3,0.185898,0,0,0,-273.15,0,0,0,-273.15,0,2296
"Apr 6, 04:00 pm",6,0,0,-12.9047,75.6234,0.945292,0.997193,0.99512,1,19.0398,0.06,1,0,0.013381,0.765908,0.315708,0.449369,31.392,29.6746,27.0373,293,348.432,204,0,348.432,204,293,0.1122,27.0373,291.493,321.413,1.7,7.79323,14.9348,22.728,-1.43971e-05,0,80,18.9,17,4,993,246.468,54.3959,12.4937,2.5,0.185581,0,0,0,-273.15,0,0,0,-273.15,0,2297
"Apr 6, 05:00 pm",6,0,0,18.6017,178.721,0.981984,1,0.997279,1,10.8924,0.06,1,0,0.0139851,0.76973,0.347212,0.459281,71.4168,70.1301,24.2436,293,342.88,204,0,342.88,204,293,0.1122,24.2436,291.492,353.078,1.7,9.98638,43.9949,53.9813,-1.04895e-05,0,182,18.6,18,4,993,258.045,65.4456,12.5063,1.9,0.186185,0,0,0,-273.15,0,0,0,-273.15,0,2298
"Apr 6, 06:00 pm",6,0,0,9.59854,270.85,0.999446,1,0.999529,0.617779,1.90667,0.06,1,0,0.0143055,0.476596,0.363746,0.46417,106.34,106.282,29.6391,293,353.57,204,0,353.57,204,293,0.1122,29.6391,291.487,369.614,1.7,10.402,40.2513,50.6534,-1.87825e-05,0,271,17.8,19,4,993,268.046,76.938,12.6047,1.2,0.186505,0,0,0,-273.15,0,0,0,-273.15,0,2299
"Apr 6, 07:00 pm",6,0,0,-33.9927,0,0.991486,1,0.998143,0,7.48175,0.0354923,1,0,0.0133638,0,0.317649,0.448768,0,0,26.1878,293,346.748,204,0,346.748,204,293,0.1122,26.1878,291.481,321.505,1.7,7.08392,-7.08392,0,-1.31241e-05,0,0,16.7,20,4,993,277.495,88.2497,12.4031,1.1,0.161056,0,0,0,-273.15,0,0,0,-273.15,0,2300
"Apr 6, 08:00 pm",6,0,0,-20.8764,0,1,1,1,0,0,0,1,0,0.0128637,0,0.287268,0.441595,0,0,13.8771,293,321.933,204,0,321.933,204,293,0.1122,13.8771,291.477,288.868,1.7,6.32988,-6.32988,0,-2.0473e-06,0,0,16,21,4,993,287.202,99.382,12.5625,1.1,0.125064,0,0,0,-273.15,0,0,0,-273.15,0,2301
"Apr 6, 09:00 pm",1,0,0,-6.602,0,0,0,0,0,0,0,1,0,0.0128053,0,0.280376,0.441043,0,0,-0.670979,302.357,300.949,0,204,393,0,293,0,0,294.774,280.185,1.7,6.37889,-6.37889,0,0,0,0,15.2,22,4,993,297.946,110.106,11.8797,1.5,0.0128053,0,0,0,-273.15,0,0,0,-273.15,0,2302
"Apr 6, 10:00 pm",1,0,0,-7.14546,0,0,0,0,0,0,0,1,0,0.012777,0,0.281771,0.440687,0,0,-0.28642,290.077,289.467,0,204,393,0,293,0,0,293.971,280.622,1.7,6.43808,-6.43808,0,0,0,0,14.4,23,4,993,310.593,119.709,11.1578,2.3,0.012777,0,0,0,-273.15,0,0,0,-273.15,0,2303
"Apr 6, 11:00 pm",1,0,0,-7.07996,0,0,0,0,0,0,0,1,0,0.0126781,0,0.281241,0.439279,0,0,-0.157183,284.687,284.35,0,204,393,0,293,0,0,289.616,279.661,1.7,6.22874,-6.22874,0,0,0,0,13.6,0,4,993,326.016,127.449,10.1234,2.1,0.0126781,0,0,0,-273.15,0,0,0,-273.15,0,2304
"Apr 7, 12:00 am",1,0,0,-6.82638,0,0,0,0,0,0,0,1,0,0.0125709,0,0.278211,0.437785,0,0,-0.146814,280.895,280.578,0,204,393,0,293,0,0,285.343,276.182,1.7,5.97811,-5.97811,0,0,0,0,12.9,1,4,993,344.569,132.32,9.38437,2.8,0.0125709,0,0,0,-273.15,0,0,0,-273.15,0,2305
"Apr 7, 01:00 am",1,0,0,-6.58691,0,0,0,0,0,0,0,1,0,0.0124711,0,0.27477,0.436408,0,0,-0.145647,277.168,276.852,0,204,393,0,293,0,0,281.36,272.443,1.7,5.75115,-5.75115,0,0,0,0,12.4,2,4,993,5.07539,133.361,8.9625,2.8,0.0124711,0,0,0,-273.15,0,0,0,-273.15,0,2306
"Apr 7, 02:00 am",1,0,0,-6.3698,0,0,0,0,0,0,0,1,0,0.0123777,0,0.27152,0.435127,0,0,-0.141037,273.494,273.187,0,204,393,0,293,0,0,277.535,268.884,1.7,5.54176,-5.54176,0,0,0,0,11.9,3,4,993,24.8778,130.321,8.61875,2.5,0.0123777,0,0,0,-273.15,0,0,0,-273.15,0,2307
"Apr 7, 03:00 am",1,0,0,-6.16294,0,0,0,0,0,0,0,1,0,0.0122895,0,0.268204,0.433927,0,0,-0.135775,269.931,269.634,0,204,393,0,293,0,0,273.833,265.465,1.7,5.34211,-5.34211,0,0,0,0,11.6,4,4,993,41.8965,123.884,9.02188,1.9,0.0122895,0,0,0,-273.15,0,0,0,-273.15,0,2308
"Apr 7, 04:00 am",1,0,0,-5.97001,0,0,0,0,0,0,0,1,0,0.0122061,0,0.264895,0.432799,0,0,-0.130898,266.485,266.197,0,204,393,0,293,0,0,270.251,262.152,1.7,5.1567,-5.1567,0,0,0,0,11.4,5,4,993,55.8326,115.101,8.66562,1.9,0.0122061,0,0,0,-273.15,0,0,0,-273.15,0,2309
"Apr 7, 05:00 am",1,0,0,-5.78579,0,0,0,0,0,0,0,1,0,0.012127,0,0.261691,0.431739,0,0,-0.126364,263.144,262.865,0,204,393,0,293,0,0,266.782,258.936,1.7,4.97992,-4.97992,0,0,0,0,11.2,6,4,993,67.4057,104.858,8.3875,1.3,0.012127,0,0,0,-273.15,0,0,0,-273.15,0,2310
"Apr 7, 06:00 am",1,0,0,-5.61136,0,0,0,0,0,0,0,1,0,0.0120521,0,0.258378,0.430743,0,0,-0.122073,259.905,259.634,0,204,393,0,293,0,0,263.421,255.815,1.7,4.81352,-4.81352,0,0,0,0,11.2,7,4,993,77.5135,93.7656,8.66094,1.4,0.0120521,0,0,0,-273.15,0,0,0,-273.15,0,2311
"Apr 7, 07:00 am",2,0,0,-5.4416,164.773,0.998622,1,0.999257,0,3.00846,0.06,1,0,0.011981,0,0.254532,0.429806,64.746,64.6568,-0.117935,256.761,256.499,0,204,393,0,293,0,0,260.164,252.787,1.7,4.65373,-4.65373,0,0,0,165,11.8,8,4,993,86.9701,82.685,9.14375,2.1,0.071981,0,0,0,-273.15,0,0,0,-273.15,0,2312
"Apr 7, 08:00 am",2,0,0,48.2981,211.749,0.994129,1,0.998461,0.895139,6.2116,0.06,1,0,0.0132441,0.689832,0.303946,0.449262,83.5812,83.0905,1.11285,263.15,265.592,0,204,393,0,293,0,0,258.384,304.515,1.7,7.39547,49.923,57.3185,0,0,213,13,9,4,993,96.5484,71.133,9.79688,3.9,0.0732441,0,0,0,-273.15,0,0,0,-273.15,0,2313
"Apr 7, 09:00 am",2,6,0,104.061,730.533,0.967593,1,0.99631,1,14.6257,0.06,1,0,0.654028,0.768982,0.38636,5.6293,296.262,286.661,105.322,293.908,349.198,539.599,180.308,377.183,539.599,293,0.296779,99.7069,279.959,389.907,5.99922,11.4397,208.998,220.437,0,0,755,14.5,10,4,993,107.134,59.7668,10.5938,3.4,1.01081,0,0,0,-273.15,0,0,0,-273.15,0,2314
"Apr 7, 10:00 am",6,0,0,6.14089,666.843,0.924886,0.992338,0.994399,1,22.3489,0.06,1,0,0.685514,0.761627,0.38793,5.94384,282.92,261.669,180.324,293,390.893,750.117,0,390.893,750.117,293,0.412564,180.324,291.688,392.802,6.25097,11.7314,187.563,199.294,-0.00029157,0,721,16.5,11,4,993,119.956,49.1018,10.5234,4.4,1.15808,0,0,0,-273.15,0,0,0,-273.15,0,2315
"Apr 7, 11:00 am",6,0,0,0.376475,390.177,0.880761,0.979626,0.993505,1,28.2657,0.06,1,0,0.1221,0.751194,0.386233,1.90558,173.833,153.105,101.838,293,392.45,416.592,0,392.45,416.592,293,0.229126,101.838,292.155,392.814,3.4716,11.7052,103.307,115.012,-0.000169779,0,443,18,12,4,993,136.81,39.9548,11.4766,4.4,0.411226,0,0,0,-273.15,0,0,0,-273.15,0,2316
"Apr 7, 12:00 pm",6,0,0,0.221367,226.609,0.848724,0.968722,0.992901,1,31.9269,0.06,1,0,0.0177365,0.742381,0.384921,0.531799,104.771,88.9214,53.0063,293,392.409,216.929,0,392.409,216.929,293,0.119311,53.0063,291.55,392.893,1.80774,11.6904,54.3232,66.0136,-8.82989e-05,0,267,18.9,13,4,993,159.543,33.7595,11.7906,3.6,0.197047,0,0,0,-273.15,0,0,0,-273.15,0,2317
"Apr 7, 01:00 pm",6,0,0,-0.334774,295.431,0.841684,0.966141,0.99277,1,32.6816,0.06,1,0,0.0465356,0.740306,0.383884,1.00606,137.732,115.927,73.4074,293,392.285,300.819,0,392.285,300.819,293,0.165451,73.4074,291.967,392.633,2.50683,11.668,74.1535,85.8216,-0.000121988,0,351,19.9,14,4,993,186.9,32.3512,12.4,4.9,0.271986,0,0,0,-273.15,0,0,0,-273.15,0,2318
"Apr 7, 02:00 pm",6,0,0,-0.0193954,766.238,0.862881,0.97371,0.993165,1,30.3584,0.06,1,0,1.04612,0.746403,0.382855,7.85211,348.451,300.672,211.647,293,392.429,865.985,0,392.429,865.985,293,0.476292,211.647,292.645,392.648,7.21654,11.7363,212.686,224.422,-0.0003527,0,888,21.3,15,4,993,212.531,36.3055,13.6437,5.2,1.58242,0,0,0,-273.15,0,0,0,-273.15,0,2319
"Apr 7, 03:00 pm",6,0,0,-0.079444,612.091,0.902789,0.986319,0.993938,1,25.4729,0.06,1,0,0.541354,0.756656,0.382161,5.0864,266.047,240.184,169.037,293,392.392,691.91,0,392.392,691.91,293,0.38055,169.037,292.56,392.538,5.76591,11.7146,170.023,181.737,-0.00028149,0,678,21.8,16,4,993,232.236,44.1671,13.7531,7.4,0.981905,0,0,0,-273.15,0,0,0,-273.15,0,2320
"Apr 7, 04:00 pm",6,0,0,0.196928,490.725,0.947345,0.997638,0.99522,1,18.6759,0.06,1,0,0.277244,0.766326,0.381978,3.2735,203.263,192.56,134.588,293,392.453,550.547,0,392.453,550.547,293,0.302801,134.588,292.447,392.751,4.58789,11.7083,135.856,147.564,-0.000224389,0,518,22.1,17,4,993,246.861,54.1848,13.975,7.8,0.640045,0,0,0,-273.15,0,0,0,-273.15,0,2321
"Apr 7, 05:00 pm",6,0,0,-46.4371,0,0.983117,1,0.997368,1,10.5432,0.06,1,0,0.0135114,0.769799,0.320931,0.450869,0,0,38.8428,293,371.487,204,0,371.487,204,293,0.1122,38.8428,291.509,330.572,1.7,7.2738,-7.2738,0,-4.08674e-05,0,0,21.7,18,4,993,258.411,65.2577,13.9656,9.2,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,2322
"Apr 7, 06:00 pm",6,0,0,-18.2028,60.9772,0.999626,1,0.999613,0.626548,1.56753,0.06,1,0,0.0130839,0.483401,0.296255,0.444858,23.9364,23.9274,22.1675,293,338.728,204,0,338.728,204,293,0.1122,22.1675,291.503,303.269,1.7,6.99,4.57655,11.5666,-8.08235e-06,0,61,20.7,19,4,993,268.392,76.7593,13.6297,7.4,0.185284,0,0,0,-273.15,0,0,0,-273.15,0,2323
"Apr 7, 07:00 pm",1,0,0,-6.79142,0,0,0,0,0,0,0,1,0,0.0129806,0,0.285678,0.443371,0,0,-0.835402,316.962,315.24,0,204,393,0,293,0,0,299.018,290.223,1.7,6.70047,-6.70047,0,0,0,0,19.5,20,4,993,277.831,88.0844,13.6406,6.6,0.0129806,0,0,0,-273.15,0,0,0,-273.15,0,2324
"Apr 7, 08:00 pm",1,0,0,-7.41388,0,0,0,0,0,0,0,1,0,0.0129888,0,0.283454,0.443682,0,0,-0.435186,300.237,299.322,0,204,393,0,293,0,0,302.183,285.983,1.7,6.8815,-6.8815,0,0,0,0,18.4,21,4,993,287.533,99.1843,13.8687,7,0.0129888,0,0,0,-273.15,0,0,0,-273.15,0,2325
"Apr 7, 09:00 pm",1,0,0,-7.56262,0,0,0,0,0,0,0,1,0,0.0128982,0,0.284878,0.442367,0,0,-0.188544,292.658,292.257,0,204,393,0,293,0,0,298.029,286.659,1.7,6.72817,-6.72817,0,0,0,0,17.3,22,4,993,298.277,109.882,13.3937,5.8,0.0128982,0,0,0,-273.15,0,0,0,-273.15,0,2326
"Apr 7, 10:00 pm",1,0,0,-7.31213,0,0,0,0,0,0,0,1,0,0.0127783,0,0.282554,0.440672,0,0,-0.155903,288.464,288.131,0,204,393,0,293,0,0,293.357,283.535,1.7,6.45479,-6.45479,0,0,0,0,16.2,23,4,993,310.915,119.448,13.1141,5.8,0.0127783,0,0,0,-273.15,0,0,0,-273.15,0,2327
"Apr 7, 11:00 pm",1,0,0,-7.0373,0,0,0,0,0,0,0,1,0,0.0126655,0,0.27947,0.439099,0,0,-0.156023,284.536,284.2,0,204,393,0,293,0,0,289.059,279.544,1.7,6.19332,-6.19332,0,0,0,0,15.1,0,4,993,326.303,127.142,12.5219,5.8,0.0126655,0,0,0,-273.15,0,0,0,-273.15,0,2328
"Apr 8, 12:00 am",1,0,0,-6.78888,0,0,0,0,0,0,0,1,0,0.012561,0,0.276589,0.437648,0,0,-0.151623,280.628,280.301,0,204,393,0,293,0,0,284.968,275.737,1.7,5.95181,-5.95181,0,0,0,0,14,1,4,993,344.768,131.967,12.125,5.6,0.012561,0,0,0,-273.15,0,0,0,-273.15,0,2329
"Apr 8, 01:00 am",1,0,0,-6.56491,0,0,0,0,0,0,0,1,0,0.0124625,0,0.273881,0.43629,0,0,-0.145852,276.836,276.519,0,204,393,0,293,0,0,281.017,272.097,1.7,5.73255,-5.73255,0,0,0,0,12.9,2,4,993,5.13653,132.982,11.4937,5.4,0.0124625,0,0,0,-273.15,0,0,0,-273.15,0,2330
"Apr 8, 02:00 am",1,0,0,-6.35455,0,0,0,0,0,0,0,1,0,0.0123695,0,0.271293,0.435016,0,0,-0.14054,273.167,272.861,0,204,393,0,293,0,0,277.198,268.571,1.7,5.52688,-5.52688,0,0,0,0,11.8,3,4,993,24.8032,129.944,11.175,4.6,0.0123695,0,0,0,-273.15,0,0,0,-273.15,0,2331
"Apr 8, 03:00 am",1,0,0,-6.154,0,0,0,0,0,0,0,1,0,0.0122816,0,0.268399,0.433819,0,0,-0.135529,269.613,269.317,0,204,393,0,293,0,0,273.503,265.152,1.7,5.33231,-5.33231,0,0,0,0,11.1,4,4,993,41.7329,123.528,10.3969,4.1,0.0122816,0,0,0,-273.15,0,0,0,-273.15,0,2332
"Apr 8, 04:00 am",1,0,0,-5.96506,0,0,0,0,0,0,0,1,0,0.0121984,0,0.265511,0.432695,0,0,-0.130805,266.169,265.882,0,204,393,0,293,0,0,269.926,261.837,1.7,5.14956,-5.14956,0,0,0,0,10.5,5,4,993,55.624,114.77,10.3438,4.4,0.0121984,0,0,0,-273.15,0,0,0,-273.15,0,2333
"Apr 8, 05:00 am",1,0,0,-5.78283,0,0,0,0,0,0,0,1,0,0.0121195,0,0.262518,0.431639,0,0,-0.126298,262.83,262.551,0,204,393,0,293,0,0,266.46,258.622,1.7,4.97405,-4.97405,0,0,0,0,10.1,6,4,993,67.1763,104.548,10.0805,3.6,0.0121195,0,0,0,-273.15,0,0,0,-273.15,0,2334
"Apr 8, 06:00 am",1,0,0,-5.61189,0,0,0,0,0,0,0,1,0,0.0120447,0,0.259308,0.430645,0,0,-0.122061,259.59,259.319,0,204,393,0,293,0,0,263.1,255.499,1.7,4.81082,-4.81082,0,0,0,0,10,7,4,993,77.2727,93.4696,9.98047,5.2,0.0120447,0,0,0,-273.15,0,0,0,-273.15,0,2335
"Apr 8, 07:00 am",2,0,0,-5.43566,163.735,0.998387,1,0.999196,0,3.25497,0.06,1,0,0.011974,0,0.25494,0.429713,64.3536,64.2498,-0.117793,256.446,256.184,0,204,393,0,293,0,0,259.847,252.475,1.7,4.64625,-4.64625,0,0,0,164,11.1,8,4,993,86.7198,82.3999,10.6313,5.4,0.071974,0,0,0,-273.15,0,0,0,-273.15,0,2336
"Apr 8, 08:00 am",2,6,0,135.746,646.552,0.994695,1,0.998538,0.939262,5.90416,0.06,1,0,0.270467,0.723892,0.365228,3.09318,255.06,253.707,38.6998,281.799,307.799,228.799,296.222,379.196,228.799,293,0.12584,32.1152,267.301,366.933,4.37518,10.4802,173.177,183.657,0,0,650,12.9,9,4,993,96.2877,70.8432,11.4937,5.4,0.456306,0,0,0,-273.15,0,0,0,-273.15,0,2337
"Apr 8, 09:00 am",6,0,0,23.0134,878.93,0.967985,1,0.996333,1,14.5373,0.06,1,0,1.58094,0.769,0.389372,10.3196,356.299,344.892,229.42,293,386.869,997.774,0,386.869,997.774,293,0.548775,229.42,290.017,392.654,8.31478,11.7117,253.51,265.222,-0.000341942,0,908,14.9,10,4,993,106.864,59.4659,12.4781,5.4,2.18971,0,0,0,-273.15,0,0,0,-273.15,0,2338
"Apr 8, 10:00 am",6,0,0,0.807051,755.439,0.926919,0.992854,0.994444,1,22.0405,0.06,1,0,1.05515,0.762057,0.387485,7.89693,319.806,296.434,212.232,293,392.408,868.57,0,392.408,868.57,293,0.477714,212.232,292.539,392.647,7.23809,11.7778,214.122,225.9,-0.000353531,0,815,16.9,11,4,993,119.688,48.7792,12.4469,5.6,1.59286,0,0,0,-273.15,0,0,0,-273.15,0,2339
"Apr 8, 11:00 am",6,0,0,-0.0750275,618.504,0.883576,0.980519,0.993559,1,27.9232,0.06,1,0,0.548369,0.75192,0.385422,5.12976,274.68,242.701,169.763,293,392.382,694.962,0,392.382,694.962,293,0.382229,169.763,292.55,392.525,5.79135,11.7269,170.765,182.491,-0.000282641,0,700,18.7,12,4,993,136.589,39.6014,13.3875,5.2,0.990598,0,0,0,-273.15,0,0,0,-273.15,0,2340
"Apr 8, 12:00 pm",6,0,0,0.164654,719.213,0.852148,0.969954,0.992964,1,31.5539,0.06,1,0,0.843345,0.743373,0.384168,6.812,331.186,282.219,196.799,293,392.492,804.695,0,392.492,804.695,293,0.442582,196.799,292.618,392.713,6.70579,11.7619,198.032,209.794,-0.000328357,0,844,20.1,13,4,993,159.48,33.3806,13.6938,7.4,1.34593,0,0,0,-273.15,0,0,0,-273.15,0,2341
"Apr 8, 01:00 pm",6,0,0,0.0317048,706.708,0.845345,0.967492,0.992838,1,32.2911,0.06,1,0,0.791484,0.741392,0.383245,6.5328,328.046,277.312,192.748,293,392.57,787.469,0,392.57,787.469,293,0.433108,192.748,292.612,392.749,6.56224,11.7519,193.845,205.597,-0.000322092,0,836,21,14,4,993,187.097,31.9855,14.0469,7.4,1.28459,0,0,0,-273.15,0,0,0,-273.15,0,2342
"Apr 8, 02:00 pm",6,0,0,0.0464643,673.989,0.866309,0.974878,0.99323,1,29.9674,0.06,1,0,0.698534,0.747346,0.382649,6.01634,305.287,264.473,184.792,293,392.611,754.631,0,392.611,754.631,293,0.415047,184.792,292.596,392.799,6.28859,11.7506,185.902,197.653,-0.000309043,0,778,21.6,15,4,993,212.906,35.996,13.7484,8.4,1.17358,0,0,0,-273.15,0,0,0,-273.15,0,2343
"Apr 8, 03:00 pm",6,0,0,-0.0483251,694.602,0.905609,0.987127,0.993995,1,25.0946,0.06,1,0,0.801812,0.75732,0.382294,6.58887,300.971,272.562,193.648,293,392.593,790.956,0,392.593,790.956,293,0.435026,193.648,292.615,392.747,6.5913,11.7559,194.661,206.416,-0.000323734,0,767,21.9,16,4,993,232.648,43.9169,13.8141,9.7,1.29684,0,0,0,-273.15,0,0,0,-273.15,0,2344
"Apr 8, 04:00 pm",6,0,0,0.0075002,374.043,0.949347,0.998063,0.995319,1,18.3142,0.06,1,0,0.114828,0.76673,0.382009,1.82975,154.606,146.774,99.7665,293,392.472,408.02,0,392.472,408.02,293,0.224411,99.7665,292.254,392.699,3.40017,11.6859,100.85,112.536,-0.000166397,0,394,21.9,17,4,993,247.253,53.9756,13.8141,7.8,0.399239,0,0,0,-273.15,0,0,0,-273.15,0,2345
"Apr 8, 05:00 pm",6,0,0,-0.0766899,430.099,0.984207,1,0.997457,1,10.1962,0.06,1,0,0.185221,0.769867,0.382675,2.50929,171.479,168.771,117.24,293,392.392,479.892,0,392.392,479.892,293,0.263941,117.24,292.364,392.653,3.9991,11.6944,118.237,129.931,-0.000195235,0,437,21.3,18,4,993,258.776,65.0712,13.6437,7.4,0.509162,0,0,0,-273.15,0,0,0,-273.15,0,2346
"Apr 8, 06:00 pm",6,0,0,-11.619,242.944,0.999769,1,0.999696,0.635287,1.2306,0.06,1,0,0.0144446,0.490185,0.368249,0.466043,95.3532,95.3312,46.9991,293,387.045,204,0,387.045,204,293,0.1122,46.9991,291.5,377.216,1.7,10.389,36.3409,46.7299,-7.03057e-05,0,243,20.1,19,4,993,268.737,76.5814,12.9906,6.1,0.186645,0,0,0,-273.15,0,0,0,-273.15,0,2347
"Apr 8, 07:00 pm",6,0,0,-41.5517,15.8385,0.989906,1,0.997975,0,8.1479,0.037461,1,0,0.0133557,0,0.315276,0.448588,6.2784,6.21502,34.1124,293,362.327,204,0,362.327,204,293,0.1122,34.1124,291.492,321.201,1.7,7.05379,-7.05379,0,-2.8164e-05,0,16,18.6,20,4,993,278.164,87.9181,12.1938,5.2,0.163017,0,0,0,-273.15,0,0,0,-273.15,0,2348
"Apr 8, 08:00 pm",6,0,0,-23.7246,0,1,1,1,0,0,0,1,0,0.0128582,0,0.285517,0.441523,0,0,16.8778,293,328.053,204,0,328.053,204,293,0.1122,16.8778,291.485,288.46,1.7,6.32632,-6.32632,0,-3.6405e-06,0,0,17.3,21,4,993,287.863,98.9869,12.1828,2.6,0.125058,0,0,0,-273.15,0,0,0,-273.15,0,2349
"Apr 8, 09:00 pm",1,0,0,-6.51958,0,0,0,0,0,0,0,1,0,0.0128269,0,0.279717,0.441347,0,0,-0.75478,305.027,303.449,0,204,393,0,293,0,0,295.608,280.192,1.7,6.40484,-6.40484,0,0,0,0,15.9,22,4,993,298.605,109.659,11.3687,1.9,0.0128269,0,0,0,-273.15,0,0,0,-273.15,0,2350
"Apr 8, 10:00 pm",1,0,0,-7.1985,0,0,0,0,0,0,0,1,0,0.01281,0,0.28241,0.441155,0,0,-0.306358,291.478,290.827,0,204,393,0,293,0,0,295.301,281.368,1.7,6.51201,-6.51201,0,0,0,0,14.6,23,4,993,311.234,119.188,10.6938,2.3,0.01281,0,0,0,-273.15,0,0,0,-273.15,0,2351
"Apr 8, 11:00 pm",1,0,0,-7.16822,0,0,0,0,0,0,0,1,0,0.0127108,0,0.282853,0.439735,0,0,-0.159237,285.853,285.511,0,204,393,0,293,0,0,290.886,280.773,1.7,6.31278,-6.31278,0,0,0,0,13.2,0,4,993,326.586,126.836,9.7625,2.5,0.0127108,0,0,0,-273.15,0,0,0,-273.15,0,2352
"Apr 9, 12:00 am",1,0,0,-6.91524,0,0,0,0,0,0,0,1,0,0.012601,0,0.280431,0.438201,0,0,-0.148365,282.03,281.71,0,204,393,0,293,0,0,286.54,277.279,1.7,6.06033,-6.06033,0,0,0,0,11.9,1,4,993,344.963,131.616,8.69687,3.6,0.012601,0,0,0,-273.15,0,0,0,-273.15,0,2353
"Apr 9, 01:00 am",1,0,0,-6.66811,0,0,0,0,0,0,0,1,0,0.0124991,0,0.277352,0.436794,0,0,-0.147645,278.262,277.942,0,204,393,0,293,0,0,282.504,273.483,1.7,5.82501,-5.82501,0,0,0,0,11,2,4,993,5.19562,132.605,8.96875,3,0.0124991,0,0,0,-273.15,0,0,0,-273.15,0,2354
"Apr 9, 02:00 am",1,0,0,-6.44842,0,0,0,0,0,0,0,1,0,0.0124038,0,0.274688,0.435485,0,0,-0.14297,274.542,274.231,0,204,393,0,293,0,0,278.628,269.882,1.7,5.61097,-5.61097,0,0,0,0,9.9,3,4,993,24.7289,129.569,7.94687,1.6,0.0124038,0,0,0,-273.15,0,0,0,-273.15,0,2355
"Apr 9, 03:00 am",1,0,0,-6.2417,0,0,0,0,0,0,0,1,0,0.0123139,0,0.271534,0.434258,0,0,-0.137699,270.936,270.635,0,204,393,0,293,0,0,274.88,266.417,1.7,5.41089,-5.41089,0,0,0,0,9.4,4,4,993,41.5708,123.173,7.44687,1.4,0.0123139,0,0,0,-273.15,0,0,0,-273.15,0,2356
"Apr 9, 04:00 am",1,0,0,-6.05486,0,0,0,0,0,0,0,1,0,0.0122287,0,0.268592,0.433103,0,0,-0.132967,267.443,267.151,0,204,393,0,293,0,0,271.251,263.051,1.7,5.23043,-5.23043,0,0,0,0,8.8,5,4,993,55.417,114.44,6.45625,3.4,0.0122287,0,0,0,-273.15,0,0,0,-273.15,0,2357
"Apr 9, 05:00 am",1,0,0,-5.86708,0,0,0,0,0,0,0,1,0,0.012148,0,0.265547,0.43202,0,0,-0.128387,264.053,263.77,0,204,393,0,293,0,0,267.734,259.787,1.7,5.04951,-5.04951,0,0,0,0,8.4,6,4,993,66.9482,104.239,6.36875,2.3,0.012148,0,0,0,-273.15,0,0,0,-273.15,0,2358
"Apr 9, 06:00 am",1,0,0,-5.69007,0,0,0,0,0,0,0,1,0,0.0120716,0,0.262294,0.431001,0,0,-0.123937,260.766,260.492,0,204,393,0,293,0,0,264.326,256.624,1.7,4.88016,-4.88016,0,0,0,0,8.3,7,4,993,77.0328,93.1757,6.26875,2.5,0.0120716,0,0,0,-273.15,0,0,0,-273.15,0,2359
"Apr 9, 07:00 am",2,0,0,-5.50914,138.741,0.998134,1,0.999135,0,3.5005,0.06,1,0,0.0119993,0,0.257779,0.430046,54.5436,54.4418,-0.119522,257.58,257.315,0,204,393,0,293,0,0,261.027,253.561,1.7,4.71127,-4.71127,0,0,0,139,9.5,8,4,993,86.47,82.1169,7.46875,2.6,0.0719993,0,0,0,-273.15,0,0,0,-273.15,0,2360
"Apr 9, 08:00 am",2,6,0,136.798,658.785,0.995144,1,0.998601,0.948343,5.64853,0.06,1,0,0.304092,0.730936,0.369178,3.33074,259.769,258.507,42.781,283.312,310.8,238.805,305.44,380.406,238.805,293,0.131343,35.678,268.93,369.138,4.53538,10.6401,178.313,188.953,0,0,662,11.3,9,4,993,96.027,70.5559,8.72188,4.4,0.495435,0,0,0,-273.15,0,0,0,-273.15,0,2361
"Apr 9, 09:00 am",6,0,0,19.9581,846.104,0.969191,1,0.996406,1,14.2592,0.06,1,0,1.42188,0.769057,0.391056,9.62126,342.565,332.011,222.569,293,387.391,962.313,0,387.391,962.313,293,0.529272,222.569,290.34,392.622,8.01928,11.7199,243.616,255.335,-0.00033532,0,873,13.3,10,4,993,106.593,59.1676,9.94063,4.1,2.01115,0,0,0,-273.15,0,0,0,-273.15,0,2362
"Apr 9, 10:00 am",6,0,0,0.761598,839.743,0.928919,0.993355,0.994488,1,21.733,0.06,1,0,1.47001,0.762476,0.389401,9.82785,354.73,329.515,237.581,293,392.41,972.296,0,392.41,972.296,293,0.534763,237.581,292.589,392.634,8.10247,11.8192,239.428,251.247,-0.000395772,0,904,15.1,11,4,993,119.418,48.4595,10.4125,6.4,2.06477,0,0,0,-273.15,0,0,0,-273.15,0,2363
"Apr 9, 11:00 am",6,0,0,0.0473664,751.625,0.88635,0.981387,0.993613,1,27.5818,0.06,1,0,1.00675,0.752627,0.387614,7.65593,332.755,294.938,209.06,293,392.5,854.748,0,392.5,854.748,293,0.470111,209.06,292.633,392.66,7.1229,11.7925,210.186,221.978,-0.000348873,0,848,16.8,12,4,993,136.365,39.2508,11.2531,6.6,1.53686,0,0,0,-273.15,0,0,0,-273.15,0,2364
"Apr 9, 12:00 pm",6,0,0,-0.0046193,766.548,0.855522,0.971151,0.993027,1,31.1825,0.06,1,0,1.03489,0.744338,0.386134,7.7964,351.59,300.793,211.033,293,392.501,862.808,0,392.501,862.808,293,0.474544,211.033,292.642,392.655,7.19007,11.7909,212.101,223.892,-0.000352172,0,896,18.2,13,4,993,159.414,33.0039,11.8719,8.2,1.56944,0,0,0,-273.15,0,0,0,-273.15,0,2365
"Apr 9, 01:00 pm",6,0,0,0.0285012,743.678,0.848948,0.968803,0.992905,1,31.9026,0.06,1,0,0.933464,0.742447,0.385098,7.28364,343.742,291.819,203.786,293,392.519,833.019,0,392.519,833.019,293,0.45816,203.786,292.631,392.685,6.94182,11.7762,204.884,216.66,-0.000340195,0,876,19.2,14,4,993,187.297,31.6221,12.325,7.8,1.45162,0,0,0,-273.15,0,0,0,-273.15,0,2366
"Apr 9, 02:00 pm",6,0,0,0.0393027,711.396,0.869678,0.97601,0.993293,1,29.5788,0.06,1,0,0.831686,0.748262,0.384391,6.74974,320.983,279.152,195.993,293,392.552,800.883,0,392.552,800.883,293,0.440486,195.993,292.617,392.728,6.67402,11.7772,197.101,208.879,-0.000327398,0,818,19.9,15,4,993,213.283,35.6892,12.5562,9.7,1.33217,0,0,0,-273.15,0,0,0,-273.15,0,2367
"Apr 9, 03:00 pm",6,0,0,-0.0821811,771.208,0.908372,0.987908,0.994051,1,24.7187,0.06,1,0,1.11707,0.757962,0.384119,8.1994,333.148,302.622,216.612,293,392.508,885.549,0,392.508,885.549,293,0.487052,216.612,292.654,392.64,7.37958,11.7818,217.594,229.376,-0.000361533,0,849,20.1,16,4,993,233.061,43.6691,12.8734,9.7,1.66412,0,0,0,-273.15,0,0,0,-273.15,0,2368
"Apr 9, 04:00 pm",6,0,0,-0.0619908,505.14,0.951299,0.998469,0.995417,1,17.9549,0.06,1,0,0.307382,0.767117,0.384113,3.50391,208.364,198.217,139.317,293,392.379,570.341,0,392.379,570.341,293,0.313688,139.317,292.462,392.546,4.75284,11.7231,140.333,152.056,-0.000231941,0,531,19.9,17,4,993,247.644,53.7683,12.5562,8.8,0.68107,0,0,0,-273.15,0,0,0,-273.15,0,2369
"Apr 9, 05:00 pm",6,0,0,-8.07377,170.449,0.985254,1,0.997544,1,9.85153,0.06,1,0,0.0145463,0.769935,0.373635,0.467735,67.8852,66.8842,47.7893,293,388.537,204,0,388.537,204,293,0.1122,47.7893,291.495,381.749,1.7,10.7729,40.7236,51.4965,-7.37049e-05,0,173,19.2,18,4,993,259.14,64.886,12.1688,8.8,0.186746,0,0,0,-273.15,0,0,0,-273.15,0,2370
"Apr 9, 06:00 pm",6,0,0,1.62602,306.962,0.999878,1,0.999779,0.643997,0.895995,0.06,1,0,0.0146028,0.496946,0.377107,0.468818,120.467,120.452,45.849,293,384.869,204,0,384.869,204,293,0.1122,45.849,291.488,383.836,1.7,11.2609,48.5973,59.8582,-6.55371e-05,0,307,18,19,4,993,269.08,76.4043,11.4766,9.7,0.186803,0,0,0,-273.15,0,0,0,-273.15,0,2371
"Apr 9, 07:00 pm",6,0,0,-43.2922,0,0.989074,1,0.997892,0,8.47751,0.0384453,1,0,0.013464,0,0.32366,0.450219,0,0,35.5881,293,365.196,204,0,365.196,204,293,0.1122,35.5881,291.48,327.62,1.7,7.26046,-7.26046,0,-3.18066e-05,0,0,16.5,20,4,993,278.495,87.751,11.3828,7.4,0.164109,0,0,0,-273.15,0,0,0,-273.15,0,2372
"Apr 9, 08:00 pm",6,0,0,-25.3902,0,1,1,1,0,0,0,1,0,0.0128842,0,0.288795,0.441847,0,0,18.5368,293,331.417,204,0,331.417,204,293,0.1122,18.5368,291.477,290.411,1.7,6.36442,-6.36442,0,-4.79227e-06,0,0,15.9,21,4,993,288.189,98.7896,12.0719,4.6,0.125084,0,0,0,-273.15,0,0,0,-273.15,0,2373
"Apr 9, 09:00 pm",1,0,0,-6.4894,0,0,0,0,0,0,0,1,0,0.012845,0,0.280667,0.441597,0,0,-0.811763,307.2,305.508,0,204,393,0,293,0,0,296.269,280.599,1.7,6.44198,-6.44198,0,0,0,0,15.4,22,4,993,298.929,109.435,12.0406,5.2,0.012845,0,0,0,-273.15,0,0,0,-273.15,0,2374
"Apr 9, 10:00 pm",1,0,0,-7.24617,0,0,0,0,0,0,0,1,0,0.0128374,0,0.282881,0.441544,0,0,-0.324621,292.672,291.983,0,204,393,0,293,0,0,296.408,281.963,1.7,6.57954,-6.57954,0,0,0,0,14.8,23,4,993,311.548,118.927,11.8313,4.4,0.0128374,0,0,0,-273.15,0,0,0,-273.15,0,2375
"Apr 9, 11:00 pm",1,0,0,-7.22486,0,0,0,0,0,0,0,1,0,0.0127386,0,0.282689,0.440124,0,0,-0.160893,286.827,286.482,0,204,393,0,293,0,0,291.956,281.701,1.7,6.37106,-6.37106,0,0,0,0,14.3,0,4,993,326.863,126.53,11.2531,3,0.0127386,0,0,0,-273.15,0,0,0,-273.15,0,2376
"Apr 10, 12:00 am",1,0,0,-6.95986,0,0,0,0,0,0,0,1,0,0.0126273,0,0.279552,0.438567,0,0,-0.148724,282.991,282.671,0,204,393,0,293,0,0,287.558,278.238,1.7,6.10801,-6.10801,0,0,0,0,13.7,1,4,993,345.154,131.267,11.0437,3.6,0.0126273,0,0,0,-273.15,0,0,0,-273.15,0,2377
"Apr 10, 01:00 am",1,0,0,-6.70083,0,0,0,0,0,0,0,1,0,0.0125243,0,0.2755,0.437141,0,0,-0.148349,279.214,278.893,0,204,393,0,293,0,0,283.496,274.419,1.7,5.86464,-5.86464,0,0,0,0,13.7,2,4,993,5.25261,132.23,11.1219,3.9,0.0125243,0,0,0,-273.15,0,0,0,-273.15,0,2378
"Apr 10, 02:00 am",1,0,0,-6.47225,0,0,0,0,0,0,0,1,0,0.0124281,0,0.271557,0.435818,0,0,-0.143591,275.482,275.17,0,204,393,0,293,0,0,279.606,270.804,1.7,5.64611,-5.64611,0,0,0,0,13.8,3,4,993,24.6549,129.196,11.2219,4.4,0.0124281,0,0,0,-273.15,0,0,0,-273.15,0,2379
"Apr 10, 03:00 am",1,0,0,-6.25745,0,0,0,0,0,0,0,1,0,0.0123374,0,0.267872,0.434578,0,0,-0.138133,271.866,271.564,0,204,393,0,293,0,0,275.845,267.335,1.7,5.43965,-5.43965,0,0,0,0,13.8,4,4,993,41.4101,122.82,11.4563,4.1,0.0123374,0,0,0,-273.15,0,0,0,-273.15,0,2380
"Apr 10, 04:00 am",1,0,0,-6.05528,0,0,0,0,0,0,0,1,0,0.0122517,0,0.264305,0.433415,0,0,-0.133043,268.369,268.077,0,204,393,0,293,0,0,272.208,263.977,1.7,5.24572,-5.24572,0,0,0,0,13.8,5,4,993,55.2117,114.112,11.6516,3.9,0.0122517,0,0,0,-273.15,0,0,0,-273.15,0,2381
"Apr 10, 05:00 am",1,0,0,-5.8642,0,0,0,0,0,0,0,1,0,0.0121706,0,0.260741,0.432323,0,0,-0.128321,264.984,264.701,0,204,393,0,293,0,0,268.689,260.721,1.7,5.06319,-5.06319,0,0,0,0,13.9,6,4,993,66.7215,103.933,11.9469,4.1,0.0121706,0,0,0,-273.15,0,0,0,-273.15,0,2382
"Apr 10, 06:00 am",1,0,0,-5.68341,0,0,0,0,0,0,0,1,0,0.0120938,0,0.257388,0.431296,0,0,-0.123879,261.703,261.429,0,204,393,0,293,0,0,265.282,257.563,1.7,4.89045,-4.89045,0,0,0,0,13.9,7,4,993,76.794,92.8839,12.8453,4.1,0.0120938,0,0,0,-273.15,0,0,0,-273.15,0,2383
"Apr 10, 07:00 am",2,0,0,-5.50082,188.596,0.997865,1,0.999074,0,3.74503,0.06,1,0,0.0120211,0,0.252773,0.430334,74.1636,74.0052,-0.119444,258.523,258.257,0,204,393,0,293,0,0,261.987,254.507,1.7,4.72024,-4.72024,0,0,0,189,15.2,8,4,993,86.2208,81.836,13.4812,4.4,0.0720211,0,0,0,-273.15,0,0,0,-273.15,0,2384
"Apr 10, 08:00 am",2,0,0,67.5587,275.752,0.995495,1,0.998653,0.935994,5.44062,0.06,1,0,0.016835,0.721456,0.319658,0.522023,108.695,108.205,1.74332,268.93,272.473,0,218.076,393,0,293,0,0,260.897,324.436,1.8173,8.61482,69.4504,78.0652,0,0,277,16.8,9,4,993,95.7664,70.2712,14.4562,2.8,0.076835,0,0,0,-273.15,0,0,0,-273.15,0,2385
"Apr 10, 09:00 am",1,0,0,-7.30119,0,0,0,0,0,0,0,1,0,0.012703,0,0.314409,0.438869,0,0,0.339889,307.986,308.701,0,204,393,0,293,0,0,275.948,320.015,1.7,6.30156,-6.30156,0,0,0,0,16.5,10,4,993,106.321,58.8723,13.8438,3,0.012703,0,0,0,-273.15,0,0,0,-273.15,0,2386
"Apr 10, 10:00 am",2,0,0,-1.233,17.6868,0.930886,0.993841,0.994532,1,21.4266,0.06,1,0,0.0127742,0.762882,0.277025,0.440703,7.4556,6.94032,-0.605894,299.351,298.076,0,204,393,0,293,0,0,289.798,279.236,1.7,6.24172,-0.947072,5.29464,0,0,19,17,11,4,993,119.146,48.1429,14.7344,2.5,0.0727742,0,0,0,-273.15,0,0,0,-273.15,0,2387
"Apr 10, 11:00 am",2,0,0,4.16498,40.8978,0.889082,0.982233,0.993666,1,27.2419,0.06,1,0,0.0130063,0.753315,0.289366,0.444085,18.0504,16.0483,0.0196036,290.95,290.992,0,204,393,0,293,0,0,290.824,292.168,1.7,6.9126,5.17683,12.0894,0,0,46,17.6,12,4,993,136.138,38.903,14.9438,4.6,0.0730063,0,0,0,-273.15,0,0,0,-273.15,0,2388
"Apr 10, 12:00 pm",2,0,0,39.2039,172.628,0.858845,0.972316,0.993089,1,30.8129,0.06,1,0,0.0141474,0.745277,0.330837,0.46171,78.8724,67.7392,1.03813,300.501,302.675,0,204,393,0,293,0,0,291.81,335.886,1.7,9.45737,41.027,50.4844,0,0,201,18.7,13,4,993,159.346,32.6297,15.3797,4.4,0.0741474,0,0,0,-273.15,0,0,0,-273.15,0,2389
"Apr 10, 01:00 pm",2,6,0,52.9408,747.555,0.851429,0.969696,0.992951,1,31.6325,0.06,1,0,1.00217,0.743165,0.383747,7.48087,344.527,293.341,152.545,297.123,368.099,744.13,89.4454,378.79,744.13,293,0.409272,150.161,296.564,392.513,6.94646,12.1189,205.882,218.001,0,0,878,20.8,14,4,993,187.497,31.261,15.2922,5.2,1.47145,0,0,0,-273.15,0,0,0,-273.15,0,2390
"Apr 10, 02:00 pm",6,0,0,-41.305,20.9516,0.872985,0.977106,0.993356,1,29.1926,0.06,1,0,0.0136422,0.74915,0.327943,0.452942,9.4176,8.22142,39.3109,293,372.388,204,0,372.388,204,293,0.1122,39.3109,292.026,337.24,1.7,7.6873,-1.52822,6.15908,-4.22906e-05,0,24,21.3,15,4,993,213.663,35.3849,16.2609,7,0.185842,0,0,0,-273.15,0,0,0,-273.15,0,2391
"Apr 10, 03:00 pm",6,0,0,-10.7641,80.1748,0.911077,0.988662,0.994107,1,24.3453,0.06,1,0,0.0133742,0.758583,0.312413,0.449295,34.5312,31.4606,25.9878,293,346.351,204,0,346.351,204,293,0.1122,25.9878,291.767,320.65,1.7,7.81925,16.0462,23.8655,-1.28355e-05,0,88,21.4,16,4,993,233.474,43.4237,16.3609,5.6,0.185574,0,0,0,-273.15,0,0,0,-273.15,0,2392
"Apr 10, 04:00 pm",6,0,0,8.26322,132.495,0.953201,0.998856,0.995515,1,17.598,0.06,1,0,0.0137176,0.76749,0.330316,0.454935,54.5436,51.991,21.5094,293,337.408,204,0,337.408,204,293,0.1122,21.5094,291.639,339.212,1.7,9.04282,30.8598,39.9026,-7.40232e-06,0,139,21.8,17,4,993,248.034,53.5629,15.7062,4.7,0.185918,0,0,0,-273.15,0,0,0,-273.15,0,2393
"Apr 10, 05:00 pm",6,0,0,-24.7027,0.986259,0.986259,1,0.997631,1,9.50926,0.06,1,0,0.0131879,0.770002,0.302249,0.446326,0.3924,0.387008,17.2818,293,328.874,204,0,328.874,204,293,0.1122,17.2818,291.57,310.035,1.7,6.8713,-6.5733,0.297997,-3.90219e-06,0,1,21.1,18,4,993,259.501,64.7021,16.2563,5.4,0.185388,0,0,0,-273.15,0,0,0,-273.15,0,2394
"Apr 10, 06:00 pm",2,0,0,-4.67654,10.9995,0.999952,1,0.999861,0.652678,0.563845,0.06,1,0,0.0129818,0.503687,0.284864,0.443453,4.3164,4.31619,-0.746379,314.087,312.543,0,204,393,0,293,0,0,298.17,290.083,1.7,6.667,-4.49299,2.17401,0,0,11,20,19,4,993,269.42,76.2281,15.7813,5.6,0.0729818,0,0,0,-273.15,0,0,0,-273.15,0,2395
"Apr 10, 07:00 pm",1,0,0,-7.41551,0,0,0,0,0,0,0,1,0,0.012965,0,0.282756,0.443322,0,0,-0.389899,299.253,298.431,0,204,393,0,293,0,0,300.879,286.499,1.7,6.83073,-6.83073,0,0,0,0,19.4,20,4,993,278.824,87.5832,15.65,10.2,0.012965,0,0,0,-273.15,0,0,0,-273.15,0,2396
"Apr 10, 08:00 pm",1,0,0,-7.47034,0,0,0,0,0,0,0,1,0,0.0128724,0,0.282078,0.442002,0,0,-0.194779,292.056,291.641,0,204,393,0,293,0,0,297.065,285.826,1.7,6.65437,-6.65437,0,0,0,0,19.1,21,4,993,288.513,98.5926,15.5063,8.4,0.0128724,0,0,0,-273.15,0,0,0,-273.15,0,2397
"Apr 10, 09:00 pm",1,0,0,-7.22903,0,0,0,0,0,0,0,1,0,0.0127568,0,0.279271,0.440373,0,0,-0.157657,287.724,287.387,0,204,393,0,293,0,0,292.544,282.717,1.7,6.38548,-6.38548,0,0,0,0,18.5,22,4,993,299.25,109.212,15.2969,6.1,0.0127568,0,0,0,-273.15,0,0,0,-273.15,0,2398
"Apr 10, 10:00 pm",1,0,0,-6.9749,0,0,0,0,0,0,0,1,0,0.0126459,0,0.277251,0.438826,0,0,-0.15448,283.795,283.463,0,204,393,0,293,0,0,288.285,278.845,1.7,6.13735,-6.13735,0,0,0,0,16.5,23,4,993,311.858,118.667,14.5078,7.4,0.0126459,0,0,0,-273.15,0,0,0,-273.15,0,2399
"Apr 10, 11:00 pm",1,0,0,-6.71703,0,0,0,0,0,0,0,1,0,0.0125431,0,0.273049,0.437401,0,0,-0.149804,279.927,279.603,0,204,393,0,293,0,0,284.237,275.085,1.7,5.8907,-5.8907,0,0,0,0,16.7,0,4,993,327.136,126.225,14.5906,7,0.0125431,0,0,0,-273.15,0,0,0,-273.15,0,2400
"Apr 11, 12:00 am",1,0,0,-6.48494,0,0,0,0,0,0,0,1,0,0.0124463,0,0.269131,0.436068,0,0,-0.143837,276.179,275.867,0,204,393,0,293,0,0,280.331,271.497,1.7,5.66734,-5.66734,0,0,0,0,16.8,1,4,993,345.34,130.919,14.6906,6.6,0.0124463,0,0,0,-273.15,0,0,0,-273.15,0,2401
"Apr 11, 01:00 am",1,0,0,-6.27206,0,0,0,0,0,0,0,1,0,0.0123549,0,0.266176,0.434817,0,0,-0.138473,272.56,272.258,0,204,393,0,293,0,0,276.556,268.022,1.7,5.46041,-5.46041,0,0,0,0,16.1,2,4,993,5.30746,131.857,14.4594,4.6,0.0123549,0,0,0,-273.15,0,0,0,-273.15,0,2402
"Apr 11, 02:00 am",1,0,0,-6.07619,0,0,0,0,0,0,0,1,0,0.0122684,0,0.263434,0.433641,0,0,-0.13364,269.055,268.762,0,204,393,0,293,0,0,272.907,264.648,1.7,5.27018,-5.27018,0,0,0,0,15.3,3,4,993,24.5811,128.826,13.7766,4.1,0.0122684,0,0,0,-273.15,0,0,0,-273.15,0,2403
"Apr 11, 03:00 am",1,0,0,-5.88331,0,0,0,0,0,0,0,1,0,0.0121867,0,0.260278,0.432538,0,0,-0.128928,265.657,265.373,0,204,393,0,293,0,0,269.377,261.378,1.7,5.08443,-5.08443,0,0,0,0,15,4,4,993,41.2509,122.47,13.5156,2.5,0.0121867,0,0,0,-273.15,0,0,0,-273.15,0,2404
"Apr 11, 04:00 am",1,0,0,-5.71005,0,0,0,0,0,0,0,1,0,0.0121091,0,0.257329,0.431499,0,0,-0.124578,262.363,262.087,0,204,393,0,293,0,0,265.956,258.204,1.7,4.91789,-4.91789,0,0,0,0,14.6,5,4,993,55.0079,113.787,13.3109,3.9,0.0121091,0,0,0,-273.15,0,0,0,-273.15,0,2405
"Apr 11, 05:00 am",1,0,0,-5.53825,0,0,0,0,0,0,0,1,0,0.0120355,0,0.254266,0.430523,0,0,-0.120435,259.164,258.897,0,204,393,0,293,0,0,262.64,255.12,1.7,4.75336,-4.75336,0,0,0,0,14.4,6,4,993,66.4962,103.629,13.0328,2.8,0.0120355,0,0,0,-273.15,0,0,0,-273.15,0,2406
"Apr 11, 06:00 am",1,0,0,-5.37737,0,0,0,0,0,0,0,1,0,0.0119655,0,0.251195,0.429603,0,0,-0.116454,256.059,255.799,0,204,393,0,293,0,0,259.422,252.127,1.7,4.59991,-4.59991,0,0,0,0,14.3,7,4,993,76.5562,92.5946,12.9328,3,0.0119655,0,0,0,-273.15,0,0,0,-273.15,0,2407
"Apr 11, 07:00 am",2,0,0,-5.20816,110.731,0.997578,1,0.999014,0,3.98852,0.06,1,0,0.0118994,0,0.246644,0.428741,43.5564,43.4509,-0.112389,253.045,252.794,0,204,393,0,293,0,0,256.307,249.229,1.7,4.44315,-4.44315,0,0,0,111,15.7,8,4,993,85.9722,81.5574,14.1766,2.8,0.0718994,0,0,0,-273.15,0,0,0,-273.15,0,2408
"Apr 11, 08:00 am",2,6,0,136.904,585.62,0.995952,1,0.998724,0.957775,5.15653,0.06,1,0,0.191796,0.738297,0.357781,2.4574,230.731,229.797,23.7539,282.997,300.662,113.921,352.213,386.195,113.921,293,0.0626563,16.1545,264.038,364.548,3.88444,10.2506,159.408,169.659,0,0,588,17.5,9,4,993,95.5058,69.9892,14.8828,2.1,0.314453,0,0,0,-273.15,0,0,0,-273.15,0,2409
"Apr 11, 09:00 am",6,0,0,27.58,844.256,0.971526,1,0.996551,1,13.7057,0.06,1,0,1.38662,0.769169,0.385286,9.46493,340.996,331.286,214.603,293,384.913,954.37,0,384.913,954.37,293,0.524904,214.603,289.774,392.614,7.95309,11.5969,243.218,254.815,-0.000307041,0,869,18.7,10,4,993,106.049,58.5799,15.3797,1.9,1.97153,0,0,0,-273.15,0,0,0,-273.15,0,2410
"Apr 11, 10:00 am",6,0,0,1.12557,679.093,0.93282,0.994313,0.994575,1,21.1213,0.06,1,0,0.757337,0.763278,0.383969,6.34583,285.667,266.476,189.527,293,392.393,775.776,0,392.393,775.776,293,0.426677,189.527,292.467,392.758,6.4648,11.6671,191.728,203.395,-0.000315617,0,728,20.3,11,4,993,118.872,47.8294,14.9875,1.5,1.24401,0,0,0,-273.15,0,0,0,-273.15,0,2411
"Apr 11, 11:00 am",6,0,0,-0.00581882,721.443,0.891771,0.983055,0.993719,1,26.9033,0.06,1,0,0.891877,0.753986,0.382578,7.068,317.452,283.094,200.712,293,392.55,820.185,0,392.55,820.185,293,0.451102,200.712,292.619,392.705,6.83487,11.6812,201.768,213.449,-0.000335267,0,809,21.6,12,4,993,135.907,38.5583,14.9594,2.1,1.40298,0,0,0,-273.15,0,0,0,-273.15,0,2412
"Apr 11, 12:00 pm",6,0,0,-0.0685349,377.606,0.862115,0.973447,0.993151,1,30.4451,0.06,1,0,0.109008,0.74619,0.381125,1.76796,171.871,148.173,97.9337,293,392.379,400.925,0,392.379,400.925,293,0.220509,97.9337,292.242,392.558,3.34104,11.6263,98.9388,110.565,-0.000163042,0,438,22.6,13,4,993,159.276,32.258,15.3344,3,0.389516,0,0,0,-273.15,0,0,0,-273.15,0,2413
"Apr 11, 01:00 pm",6,0,0,0.0393642,744.7,0.855977,0.971311,0.993036,1,31.1322,0.06,1,0,0.948709,0.744467,0.380232,7.36188,341.388,292.22,204.774,293,392.455,837.628,0,392.455,837.628,293,0.460696,204.774,292.639,392.673,6.98023,11.6834,205.865,217.548,-0.000341421,0,870,23.8,14,4,993,187.699,30.9024,15.4406,3.2,1.4694,0,0,0,-273.15,0,0,0,-273.15,0,2414
"Apr 11, 02:00 pm",6,0,0,0.131852,346.988,0.876231,0.978168,0.993418,1,28.809,0.06,1,0,0.0828277,0.75001,0.379466,1.474,155.39,136.158,89.313,293,392.45,365.354,0,392.45,365.354,293,0.200945,89.313,292.174,392.747,3.04462,11.6047,90.5151,102.12,-0.000148898,0,396,24.3,15,4,993,214.044,35.0834,15.7062,2.1,0.343772,0,0,0,-273.15,0,0,0,-273.15,0,2415
"Apr 11, 03:00 pm",6,0,0,-0.0126314,275.032,0.913726,0.989389,0.994162,1,23.9746,0.06,1,0,0.0391555,0.759183,0.379176,0.897375,118.112,107.922,69.2893,293,392.347,283.756,0,392.347,283.756,293,0.156066,69.2893,291.938,392.717,2.36463,11.5859,70.3469,81.9328,-0.000115283,0,301,24.4,16,4,993,233.887,43.1808,15.7672,1.7,0.255221,0,0,0,-273.15,0,0,0,-273.15,0,2416
"Apr 11, 04:00 pm",6,0,0,-29.645,74.4941,0.955052,0.999225,0.995611,1,17.2437,0.06,1,0,0.0139454,0.767847,0.34101,0.457842,30.6072,29.2315,42.7694,293,379.013,204,0,379.013,204,293,0.1122,42.7694,291.521,353.465,1.7,8.65429,13.791,22.4453,-5.37876e-05,0,78,23.9,17,4,993,248.423,53.3593,15.3844,1.2,0.186145,0,0,0,-273.15,0,0,0,-273.15,0,2417
"Apr 11, 05:00 pm",6,0,0,-33.5785,1.97444,0.987221,1,0.997717,1,9.16952,0.06,1,0,0.0131262,0.770069,0.296915,0.445265,0.7848,0.774771,27.0941,293,348.545,204,0,348.545,204,293,0.1122,27.0941,291.515,306.68,1.7,6.66608,-6.06946,0.596627,-1.44849e-05,0,2,22.9,18,4,993,259.861,64.5196,16.7672,1,0.185326,0,0,0,-273.15,0,0,0,-273.15,0,2418
"Apr 11, 06:00 pm",6,0,0,-2.99576,101.999,0.999992,1,0.999942,0.661332,0.23427,0.06,1,0,0.013148,0.510407,0.298208,0.446081,40.0248,40.0245,15.1314,293,324.497,204,0,324.497,204,293,0.1122,15.1314,291.511,306.434,1.7,7.37881,13.0499,20.4288,-2.64118e-06,0,102,22.1,19,4,993,269.759,76.0527,14.6,1.2,0.185348,0,0,0,-273.15,0,0,0,-273.15,0,2419
"Apr 11, 07:00 pm",2,0,0,-7.20344,1.97467,0.987333,1,0.997728,0,9.12921,0.0404143,1,0,0.0129878,0,0.289409,0.443392,0.7848,0.774859,-0.534847,313.122,312.014,0,204,393,0,293,0,0,297.633,296.011,1.7,6.74686,-6.74686,0,0,0,2,21.1,20,4,993,279.15,87.4147,13.9516,1.1,0.053402,0,0,0,-273.15,0,0,0,-273.15,0,2420
"Apr 11, 08:00 pm",1,0,0,-7.30489,0,0,0,0,0,0,0,1,0,0.0129584,0,0.281811,0.443236,0,0,-0.427135,299.896,298.997,0,204,393,0,293,0,0,300.86,285.894,1.7,6.76971,-6.76971,0,0,0,0,19.7,21,4,993,288.834,98.3959,13.5281,1.3,0.0129584,0,0,0,-273.15,0,0,0,-273.15,0,2421
"Apr 11, 09:00 pm",1,0,0,-7.4534,0,0,0,0,0,0,0,1,0,0.0128744,0,0.2828,0.442034,0,0,-0.200147,292.092,291.666,0,204,393,0,293,0,0,297.168,285.678,1.7,6.64038,-6.64038,0,0,0,0,18.3,22,4,993,299.567,108.989,12.9094,1.2,0.0128744,0,0,0,-273.15,0,0,0,-273.15,0,2422
"Apr 11, 10:00 pm",1,0,0,-7.23487,0,0,0,0,0,0,0,1,0,0.0127585,0,0.281046,0.440397,0,0,-0.155939,287.746,287.413,0,204,393,0,293,0,0,292.595,282.803,1.7,6.3832,-6.3832,0,0,0,0,16.9,23,4,993,312.164,118.408,12.6812,1.2,0.0127585,0,0,0,-273.15,0,0,0,-273.15,0,2423
"Apr 11, 11:00 pm",1,0,0,-6.96973,0,0,0,0,0,0,0,1,0,0.0126474,0,0.278375,0.438847,0,0,-0.154038,283.846,283.515,0,204,393,0,293,0,0,288.33,278.914,1.7,6.12786,-6.12786,0,0,0,0,15.5,0,4,993,327.404,125.92,11.6719,1.2,0.0126474,0,0,0,-273.15,0,0,0,-273.15,0,2424
"Apr 12, 12:00 am",1,0,0,-6.72772,0,0,0,0,0,0,0,1,0,0.0125441,0,0.275842,0.437416,0,0,-0.150043,279.982,279.658,0,204,393,0,293,0,0,284.274,275.137,1.7,5.89198,-5.89198,0,0,0,0,14.1,1,4,993,345.522,130.572,11.2875,0.9,0.0125441,0,0,0,-273.15,0,0,0,-273.15,0,2425
"Apr 12, 01:00 am",1,0,0,-6.51298,0,0,0,0,0,0,0,1,0,0.0124468,0,0.273474,0.436074,0,0,-0.144638,276.222,275.908,0,204,393,0,293,0,0,280.359,271.519,1.7,5.6811,-5.6811,0,0,0,0,12.7,2,4,993,5.36014,131.487,10.5125,0.9,0.0124468,0,0,0,-273.15,0,0,0,-273.15,0,2426
"Apr 12, 02:00 am",1,0,0,-6.31395,0,0,0,0,0,0,0,1,0,0.0123546,0,0.271325,0.434813,0,0,-0.139622,272.578,272.274,0,204,393,0,293,0,0,276.569,268.009,1.7,5.48549,-5.48549,0,0,0,0,11.2,3,4,993,24.5075,128.458,9.40312,1,0.0123546,0,0,0,-273.15,0,0,0,-273.15,0,2427
"Apr 12, 03:00 am",1,0,0,-6.12464,0,0,0,0,0,0,0,1,0,0.0122674,0,0.268548,0.433628,0,0,-0.134894,269.042,268.747,0,204,393,0,293,0,0,272.9,264.598,1.7,5.30198,-5.30198,0,0,0,0,10.4,4,4,993,41.0929,122.123,8.99375,2.5,0.0122674,0,0,0,-273.15,0,0,0,-273.15,0,2428
"Apr 12, 04:00 am",1,0,0,-5.94305,0,0,0,0,0,0,0,1,0,0.0121848,0,0.265878,0.432513,0,0,-0.130345,265.61,265.323,0,204,393,0,293,0,0,269.342,261.289,1.7,5.12596,-5.12596,0,0,0,0,9.6,5,4,993,54.8058,113.464,8.19375,3.9,0.0121848,0,0,0,-273.15,0,0,0,-273.15,0,2429
"Apr 12, 05:00 am",1,0,0,-5.76243,0,0,0,0,0,0,0,1,0,0.0121066,0,0.263001,0.431466,0,0,-0.125841,262.279,262.001,0,204,393,0,293,0,0,265.89,258.083,1.7,4.95163,-4.95163,0,0,0,0,9.1,6,4,993,66.2723,103.327,7.69375,2.6,0.0121066,0,0,0,-273.15,0,0,0,-273.15,0,2430
"Apr 12, 06:00 am",1,0,0,-5.59074,0,0,0,0,0,0,0,1,0,0.0120324,0,0.259805,0.430481,0,0,-0.121532,259.05,258.78,0,204,393,0,293,0,0,262.542,254.974,1.7,4.78752,-4.78752,0,0,0,0,9,7,4,993,76.3194,92.3076,7.28125,2.6,0.0120324,0,0,0,-273.15,0,0,0,-273.15,0,2431
"Apr 12, 07:00 am",2,0,0,-5.41806,68.812,0.997275,1,0.998954,0,4.23095,0.06,1,0,0.0119621,0,0.255341,0.429558,27.0756,27.0018,-0.117318,255.918,255.656,0,204,393,0,293,0,0,259.302,251.96,1.7,4.62687,-4.62687,0,0,0,69,10.2,8,4,993,85.7243,81.2812,7.66094,4.4,0.0719621,0,0,0,-273.15,0,0,0,-273.15,0,2432
"Apr 12, 08:00 am",2,6,0,117.242,478.243,0.99634,1,0.998787,0.968762,4.90326,0.06,1,0,0.099789,0.746813,0.355872,1.63619,188.352,187.663,13.9166,279.24,292.717,85.5,297.493,383.592,85.5,293,0.047025,8.8368,263.483,356.416,3.19161,9.99533,130.154,140.149,0,0,480,11.9,9,4,993,95.2454,69.71,8.54062,3.2,0.206814,0,0,0,-273.15,0,0,0,-273.15,0,2433
"Apr 12, 09:00 am",6,0,0,41.2512,816.056,0.972653,1,0.996623,1,13.4304,0.06,1,0,1.18412,0.769224,0.390377,8.53374,329.224,320.22,192.496,293,380.185,905.156,0,380.185,905.156,293,0.497836,192.496,287.987,392.606,7.54297,11.6215,234.7,246.321,-0.000248543,0,839,13.7,10,4,993,105.776,58.2906,9.67656,4.6,1.74195,0,0,0,-273.15,0,0,0,-273.15,0,2434
"Apr 12, 10:00 am",6,0,0,1.85146,771.143,0.934719,0.99477,0.994623,1,20.8172,0.06,1,0,1.12405,0.763666,0.388935,8.23368,323.73,302.597,216.342,293,392.183,887.534,0,392.183,887.534,293,0.488144,216.342,292.421,392.63,7.39612,11.7967,219.286,231.083,-0.000358794,0,825,15.5,11,4,993,118.597,47.5191,10.1875,6.4,1.67219,0,0,0,-273.15,0,0,0,-273.15,0,2435
"Apr 12, 11:00 am",6,0,0,-0.0847972,629.67,0.894418,0.983854,0.993771,1,26.5663,0.06,1,0,0.587515,0.754639,0.387051,5.36829,276.25,247.082,173.705,293,392.325,711.528,0,392.325,711.528,293,0.39134,173.705,292.551,392.455,5.9294,11.7559,174.702,186.458,-0.000288887,0,704,17.1,12,4,993,135.674,38.2167,11.0063,7,1.03886,0,0,0,-273.15,0,0,0,-273.15,0,2436
"Apr 12, 12:00 pm",6,0,0,0.0374688,626.501,0.865333,0.974547,0.993211,1,30.0793,0.06,1,0,0.559729,0.747079,0.385607,5.19957,284.098,245.839,170.799,293,392.295,699.849,0,392.295,699.849,293,0.384917,170.799,292.558,392.493,5.83207,11.7476,171.913,183.661,-0.000283885,0,724,18.5,13,4,993,159.203,31.889,11.625,7.4,1.00465,0,0,0,-273.15,0,0,0,-273.15,0,2437
"Apr 12, 01:00 pm",6,0,0,0.120622,776.899,0.859401,0.972509,0.9931,1,30.7506,0.06,1,0,1.08449,0.745433,0.384852,8.04087,354.73,304.855,214.279,293,392.438,876.672,0,392.438,876.672,293,0.48217,214.279,292.649,392.635,7.3056,11.7816,215.467,227.249,-0.000357147,0,904,19.4,14,4,993,187.902,30.5462,11.7437,8.2,1.62666,0,0,0,-273.15,0,0,0,-273.15,0,2438
"Apr 12, 02:00 pm",6,0,0,0.196739,331.54,0.879415,0.979196,0.993479,1,28.4281,0.06,1,0,0.0707598,0.750845,0.384428,1.32798,147.935,130.096,84.683,293,392.441,346.449,0,392.441,346.449,293,0.190547,84.683,292.114,392.781,2.88708,11.7135,85.9685,97.682,-0.000141153,0,377,19.6,15,4,993,214.428,34.7845,11.7484,8.4,0.321307,0,0,0,-273.15,0,0,0,-273.15,0,2439
"Apr 12, 03:00 pm",6,0,0,-16.7626,133.782,0.916317,0.990091,0.994216,1,23.6065,0.06,1,0,0.0143016,0.759763,0.362902,0.463678,57.2904,52.4962,45.8464,293,384.864,204,0,384.864,204,293,0.1122,45.8464,291.494,370.674,1.7,9.9065,29.9781,39.8846,-6.55267e-05,0,146,19.1,16,4,993,234.3,42.9403,11.3656,8.8,0.186502,0,0,0,-273.15,0,0,0,-273.15,0,2440
"Apr 12, 04:00 pm",6,0,0,-34.3017,22.9645,0.956854,0.999576,0.995706,1,16.8921,0.06,1,0,0.0134108,0.76819,0.318357,0.44952,9.4176,9.01127,33.3387,293,360.819,204,0,360.819,204,293,0.1122,33.3387,291.491,324.148,1.7,7.36655,-0.444185,6.92236,-2.63659e-05,0,24,18.5,17,4,993,248.811,53.1577,11.1563,9.7,0.185611,0,0,0,-273.15,0,0,0,-273.15,0,2441
"Apr 12, 05:00 pm",6,0,0,4.1938,124.506,0.988142,1,0.997803,1,8.83245,0.06,1,0,0.0135666,0.770135,0.326744,0.45249,49.4424,48.8561,23.6937,293,341.782,204,0,341.782,204,293,0.1122,23.6937,291.487,331.285,1.7,8.67293,28.9528,37.6258,-9.81219e-06,0,126,17.8,18,4,993,260.22,64.3383,10.7687,7,0.185767,0,0,0,-273.15,0,0,0,-273.15,0,2442
"Apr 12, 06:00 pm",6,0,0,-6.64293,113,0.999999,1,0.999977,0.669958,0.0926076,0.06,1,0,0.0135342,0.517082,0.326343,0.451871,44.3412,44.3411,20.3638,293,335.104,204,0,335.104,204,293,0.1122,20.3638,291.481,329.833,1.7,8.19576,14.7323,22.928,-6.309e-06,0,113,16.7,19,4,993,270.095,75.8782,10.0594,7,0.185734,0,0,0,-273.15,0,0,0,-273.15,0,2443
"Apr 12, 07:00 pm",6,0,0,-21.7671,1.97285,0.986426,1,0.997646,0,9.45108,0.041399,1,0,0.0130416,0,0.29923,0.444178,0.7848,0.774147,14.2595,293,322.716,204,0,322.716,204,293,0.1122,14.2595,291.475,300.758,1.7,6.65817,-6.65817,0,-2.21794e-06,0,2,15.5,20,4,993,279.474,87.2459,9.71875,5.6,0.166641,0,0,0,-273.15,0,0,0,-273.15,0,2444
"Apr 12, 08:00 pm",1,0,0,-6.71517,0,0,0,0,0,0,0,1,0,0.0128591,0,0.285355,0.441745,0,0,-0.698476,307.261,305.804,0,204,393,0,293,0,0,296.155,284.434,1.7,6.4952,-6.4952,0,0,0,0,14.3,21,4,993,289.151,98.1995,10.0031,4.7,0.0128591,0,0,0,-273.15,0,0,0,-273.15,0,2445
"Apr 12, 09:00 pm",1,0,0,-7.25719,0,0,0,0,0,0,0,1,0,0.0128454,0,0.284924,0.441654,0,0,-0.342312,293.509,292.783,0,204,393,0,293,0,0,296.736,282.214,1.7,6.60551,-6.60551,0,0,0,0,13.1,22,4,993,299.881,108.767,9.50625,4.1,0.0128454,0,0,0,-273.15,0,0,0,-273.15,0,2446
"Apr 12, 10:00 pm",1,0,0,-7.27164,0,0,0,0,0,0,0,1,0,0.0127494,0,0.285497,0.440277,0,0,-0.168045,287.308,286.948,0,204,393,0,293,0,0,292.418,281.944,1.7,6.41551,-6.41551,0,0,0,0,11.9,23,4,993,312.466,118.148,8.69687,2.8,0.0127494,0,0,0,-273.15,0,0,0,-273.15,0,2447
"Apr 12, 11:00 pm",1,0,0,-7.01934,0,0,0,0,0,0,0,1,0,0.0126375,0,0.283083,0.438709,0,0,-0.15019,283.375,283.052,0,204,393,0,293,0,0,287.984,278.582,1.7,6.15635,-6.15635,0,0,0,0,10.7,0,4,993,327.668,125.617,8.2,3.4,0.0126375,0,0,0,-273.15,0,0,0,-273.15,0,2448
"Apr 13, 12:00 am",1,0,0,-6.76566,0,0,0,0,0,0,0,1,0,0.012533,0,0.280372,0.437262,0,0,-0.149685,279.567,279.244,0,204,393,0,293,0,0,283.874,274.738,1.7,5.91362,-5.91362,0,0,0,0,9.4,1,4,993,345.7,130.228,7.60312,2.6,0.012533,0,0,0,-273.15,0,0,0,-273.15,0,2449
"Apr 13, 01:00 am",1,0,0,-6.53989,0,0,0,0,0,0,0,1,0,0.0124355,0,0.277225,0.43592,0,0,-0.145197,275.8,275.484,0,204,393,0,293,0,0,279.944,271.079,1.7,5.69544,-5.69544,0,0,0,0,8.7,2,4,993,5.4106,131.119,7.29375,2.6,0.0124355,0,0,0,-273.15,0,0,0,-273.15,0,2450
"Apr 13, 02:00 am",1,0,0,-6.33088,0,0,0,0,0,0,0,1,0,0.0123436,0,0.274334,0.434662,0,0,-0.139889,272.142,271.837,0,204,393,0,293,0,0,276.141,267.563,1.7,5.49214,-5.49214,0,0,0,0,7.9,3,4,993,24.434,128.093,6.72813,2.5,0.0123436,0,0,0,-273.15,0,0,0,-273.15,0,2451
"Apr 13, 03:00 am",1,0,0,-6.12958,0,0,0,0,0,0,0,1,0,0.0122567,0,0.27114,0.433482,0,0,-0.134816,268.601,268.306,0,204,393,0,293,0,0,272.462,264.16,1.7,5.29779,-5.29779,0,0,0,0,7.5,4,4,993,40.9363,121.778,6.17188,2.1,0.0122567,0,0,0,-273.15,0,0,0,-273.15,0,2452
