"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 13, 04:00 am",1,0,0,-5.94346,0,0,0,0,0,0,0,1,0,0.0121743,0,0.268054,0.432372,0,0,-0.130144,265.171,264.884,0,204,393,0,293,0,0,268.899,260.857,1.7,5.11859,-5.11859,0,0,0,0,7.1,5,4,993,54.6051,113.143,5.85,3.2,0.0121743,0,0,0,-273.15,0,0,0,-273.15,0,2453
"Apr 13, 05:00 am",1,0,0,-5.76069,0,0,0,0,0,0,0,1,0,0.0120963,0,0.264968,0.431329,0,0,-0.125668,261.843,261.565,0,204,393,0,293,0,0,265.446,257.653,1.7,4.9429,-4.9429,0,0,0,0,6.8,6,4,993,66.0497,103.027,5.70625,1.9,0.0120963,0,0,0,-273.15,0,0,0,-273.15,0,2454
"Apr 13, 06:00 am",1,0,0,-5.58845,0,0,0,0,0,0,0,1,0,0.0120223,0,0.261774,0.430349,0,0,-0.121387,258.616,258.346,0,204,393,0,293,0,0,262.099,254.545,1.7,4.77827,-4.77827,0,0,0,0,6.7,7,4,993,76.0837,92.0233,6.30937,1.9,0.0120223,0,0,0,-273.15,0,0,0,-273.15,0,2455
"Apr 13, 07:00 am",2,0,0,-5.41361,261.202,0.996955,1,0.998894,0,4.47228,0.06,1,0,0.0119523,0,0.257208,0.42943,102.809,102.496,-0.117148,255.486,255.225,0,204,393,0,293,0,0,258.86,251.534,1.7,4.6158,-4.6158,0,0,0,262,8,8,4,993,85.477,81.0075,6.98438,2.3,0.0719523,0,0,0,-273.15,0,0,0,-273.15,0,2456
"Apr 13, 08:00 am",2,6,0,138.225,589.054,0.996707,1,0.99885,0.97962,4.65103,0.06,1,0,0.221174,0.75523,0.369422,2.67489,231.908,231.145,26.9694,286.165,304.993,121.431,362.961,387.069,121.431,293,0.0667868,18.8088,267.154,368.135,4.03659,10.5881,163.979,174.568,0,0,591,10,9,4,993,94.9851,69.4339,8.125,1.7,0.347961,0,0,0,-273.15,0,0,0,-273.15,0,2457
"Apr 13, 09:00 am",6,0,0,22.2131,845.218,0.973753,1,0.996695,1,13.1561,0.06,1,0,1.43209,0.769279,0.392251,9.6656,340.603,331.664,220.148,293,386.22,964.502,0,386.22,964.502,293,0.530476,220.148,290.722,392.618,8.03752,11.7084,243.434,255.142,-0.000323737,0,868,12.2,10,4,993,105.502,58.0046,9.85625,2.1,2.02257,0,0,0,-273.15,0,0,0,-273.15,0,2458
"Apr 13, 10:00 am",6,0,0,0.707904,769.873,0.936585,0.995213,0.994709,1,20.5143,0.06,1,0,1.13213,0.764071,0.390224,8.27236,322.553,302.098,217.283,293,392.367,889.638,0,392.367,889.638,293,0.489301,217.283,292.568,392.63,7.41365,11.7437,219.081,230.824,-0.000361651,0,822,14.3,11,4,993,118.319,47.2122,10.1984,1.7,1.68143,0,0,0,-273.15,0,0,0,-273.15,0,2459
"Apr 13, 11:00 am",6,0,0,0.200759,649.443,0.89702,0.984631,0.993822,1,26.2309,0.06,1,0,0.641428,0.755274,0.388367,5.6875,284.098,254.841,179.455,293,392.59,733.004,0,392.59,733.004,293,0.403152,179.455,292.571,392.824,6.10836,11.7334,180.741,192.475,-0.000299993,0,724,16.2,12,4,993,135.437,37.8783,11.1219,2.1,1.10458,0,0,0,-273.15,0,0,0,-273.15,0,2460
"Apr 13, 12:00 pm",6,0,0,-0.143878,756.461,0.868497,0.975615,0.993271,1,29.7156,0.06,1,0,1.00971,0.747942,0.386568,7.67072,341.78,296.835,209.368,293,392.545,855.597,0,392.545,855.597,293,0.470578,209.368,292.638,392.67,7.12997,11.7182,210.297,222.016,-0.000349694,0,871,17.8,13,4,993,159.127,31.5227,11.7062,1.9,1.54029,0,0,0,-273.15,0,0,0,-273.15,0,2461
"Apr 13, 01:00 pm",6,0,0,0.0331613,728.174,0.862765,0.973671,0.993163,1,30.3715,0.06,1,0,0.889121,0.746371,0.385426,7.05359,331.186,285.735,200.465,293,392.533,819.32,0,392.533,819.32,293,0.450626,200.465,292.624,392.701,6.82766,11.6946,201.57,213.265,-0.000334745,0,844,18.9,14,4,993,188.106,30.1926,11.7906,1.5,1.39975,0,0,0,-273.15,0,0,0,-273.15,0,2462
"Apr 13, 02:00 pm",6,0,0,-0.0593312,777.516,0.882538,0.980191,0.993539,1,28.05,0.06,1,0,1.11745,0.751653,0.384539,8.20121,345.704,305.097,216.62,293,392.501,885.651,0,392.501,885.651,293,0.487108,216.62,292.653,392.638,7.38043,11.7003,217.627,229.327,-0.000361497,0,881,19.7,15,4,993,214.813,34.4884,11.8094,1.8,1.66455,0,0,0,-273.15,0,0,0,-273.15,0,2463
"Apr 13, 03:00 pm",6,0,0,0.126724,672.599,0.91885,0.990767,0.99427,1,23.2414,0.06,1,0,0.732781,0.760322,0.384318,6.2092,287.237,263.928,187.748,293,392.569,767.053,0,392.569,767.053,293,0.421879,187.748,292.6,392.773,6.39211,11.7255,188.945,200.67,-0.000313724,0,732,20,16,4,993,234.713,42.7023,12.1875,3.6,1.21466,0,0,0,-273.15,0,0,0,-273.15,0,2464
"Apr 13, 04:00 pm",6,0,0,-0.165179,365.229,0.958605,0.999908,0.995799,1,16.5433,0.06,1,0,0.10782,0.768518,0.383939,1.75522,149.504,143.316,97.5784,293,392.384,399.448,0,392.384,399.448,293,0.219697,97.5784,292.232,392.524,3.32874,11.6448,98.4959,110.141,-0.000162467,0,381,19.9,17,4,993,249.198,52.9579,12.0094,2.6,0.387517,0,0,0,-273.15,0,0,0,-273.15,0,2465
"Apr 13, 05:00 pm",6,0,0,0.667363,460.884,0.989021,1,0.997887,1,8.49815,0.06,1,0,0.225543,0.7702,0.385593,2.85677,182.858,180.851,125.821,293,392.761,513,0,392.761,513,293,0.28215,125.821,292.401,393.348,4.275,11.7179,127.573,139.291,-0.000211033,0,466,19.2,18,4,993,260.576,64.1584,11.8563,3,0.567693,0,0,0,-273.15,0,0,0,-273.15,0,2466
"Apr 13, 06:00 pm",6,0,0,-7.24618,257.993,0.999974,1,0.999897,0.678557,0.41667,0.06,1,0,0.0145892,0.523677,0.376766,0.468441,101.239,101.237,48.3674,293,389.626,204,0,389.626,204,293,0.1122,48.3674,291.488,383.667,1.7,10.8721,42.1431,53.0152,-7.62556e-05,0,258,18,19,4,993,270.429,75.7045,11.5938,2.3,0.186789,0,0,0,-273.15,0,0,0,-273.15,0,2467
"Apr 13, 07:00 pm",6,0,0,-43.6422,79.8252,0.985496,1,0.997565,0,9.77015,0.0423841,1,0,0.0134203,0,0.321233,0.449536,31.7844,31.3234,36.1187,293,366.224,204,0,366.224,204,293,0.1122,36.1187,291.48,325.128,1.7,7.15249,-7.15249,0,-3.31859e-05,0,81,16.5,20,4,993,279.795,87.0767,11.0313,1.6,0.168004,0,0,0,-273.15,0,0,0,-273.15,0,2468
"Apr 13, 08:00 pm",6,0,0,-25.1182,0,1,1,1,0,0,0,1,0,0.0128723,0,0.288405,0.441697,0,0,18.2897,293,330.917,204,0,330.917,204,293,0.1122,18.2897,291.475,289.535,1.7,6.34653,-6.34653,0,-4.60755e-06,0,0,15.5,21,4,993,289.466,98.0034,11.3594,1.9,0.125072,0,0,0,-273.15,0,0,0,-273.15,0,2469
"Apr 13, 09:00 pm",1,0,0,-6.49615,0,0,0,0,0,0,0,1,0,0.0128403,0,0.281432,0.441533,0,0,-0.800703,306.677,305.006,0,204,393,0,293,0,0,296.107,280.413,1.7,6.4329,-6.4329,0,0,0,0,14.5,22,4,993,300.19,108.544,11.0625,2.5,0.0128403,0,0,0,-273.15,0,0,0,-273.15,0,2470
"Apr 13, 10:00 pm",1,0,0,-7.24867,0,0,0,0,0,0,0,1,0,0.0128302,0,0.284068,0.441441,0,0,-0.320199,292.365,291.684,0,204,393,0,293,0,0,296.127,281.801,1.7,6.57262,-6.57262,0,0,0,0,13.5,23,4,993,312.763,117.89,10.4531,3.9,0.0128302,0,0,0,-273.15,0,0,0,-273.15,0,2471
"Apr 13, 11:00 pm",1,0,0,-7.23454,0,0,0,0,0,0,0,1,0,0.0127308,0,0.284303,0.440014,0,0,-0.161038,286.566,286.221,0,204,393,0,293,0,0,291.675,281.436,1.7,6.37536,-6.37536,0,0,0,0,12.5,0,4,993,327.926,125.315,10.0781,5.6,0.0127308,0,0,0,-273.15,0,0,0,-273.15,0,2472
"Apr 14, 12:00 am",1,0,0,-6.97668,0,0,0,0,0,0,0,1,0,0.0126194,0,0.281557,0.438457,0,0,-0.149378,282.717,282.395,0,204,393,0,293,0,0,287.279,277.941,1.7,6.1185,-6.1185,0,0,0,0,11.5,1,4,993,345.874,129.885,9.70313,8.8,0.0126194,0,0,0,-273.15,0,0,0,-273.15,0,2473
"Apr 14, 01:00 am",1,0,0,-6.72229,0,0,0,0,0,0,0,1,0,0.0125162,0,0.278231,0.43703,0,0,-0.148896,278.923,278.601,0,204,393,0,293,0,0,283.206,274.11,1.7,5.87711,-5.87711,0,0,0,0,10.8,2,4,993,5.45883,130.754,9.55,8.2,0.0125162,0,0,0,-273.15,0,0,0,-273.15,0,2474
"Apr 14, 02:00 am",1,0,0,-6.50011,0,0,0,0,0,0,0,1,0,0.0124198,0,0.275008,0.435704,0,0,-0.144208,275.175,274.862,0,204,393,0,293,0,0,279.3,270.478,1.7,5.66253,-5.66253,0,0,0,0,10.2,3,4,993,24.3605,127.73,9.02812,9.2,0.0124198,0,0,0,-273.15,0,0,0,-273.15,0,2475
"Apr 14, 03:00 am",1,0,0,-6.29234,0,0,0,0,0,0,0,1,0,0.0123288,0,0.271718,0.43446,0,0,-0.138925,271.54,271.236,0,204,393,0,293,0,0,275.523,266.984,1.7,5.46187,-5.46187,0,0,0,0,9.8,4,4,993,40.7808,121.435,8.35469,12,0.0123288,0,0,0,-273.15,0,0,0,-273.15,0,2476
"Apr 14, 04:00 am",1,0,0,-6.0888,0,0,0,0,0,0,0,1,0,0.0122428,0,0.268445,0.433294,0,0,-0.133811,268.021,267.728,0,204,393,0,293,0,0,271.867,263.605,1.7,5.26551,-5.26551,0,0,0,0,9.5,5,4,993,54.4059,112.825,8.09375,8.8,0.0122428,0,0,0,-273.15,0,0,0,-273.15,0,2477
"Apr 14, 05:00 am",1,0,0,-5.89943,0,0,0,0,0,0,0,1,0,0.0121614,0,0.265283,0.432199,0,0,-0.129044,264.615,264.331,0,204,393,0,293,0,0,268.327,260.33,1.7,5.08325,-5.08325,0,0,0,0,9.2,6,4,993,65.8285,102.731,7.325,7.8,0.0121614,0,0,0,-273.15,0,0,0,-273.15,0,2478
"Apr 14, 06:00 am",1,0,0,-5.72078,0,0,0,0,0,0,0,1,0,0.0120842,0,0.261904,0.431168,0,0,-0.12466,261.313,261.037,0,204,393,0,293,0,0,264.899,257.149,1.7,4.91278,-4.91278,0,0,0,0,9.2,7,4,993,75.8491,91.7416,7.09062,10.2,0.0120842,0,0,0,-273.15,0,0,0,-273.15,0,2479
"Apr 14, 07:00 am",2,0,0,-5.54194,16.9425,0.99662,1,0.998834,0,4.71247,0.06,1,0,0.0120112,0,0.258106,0.430202,6.6708,6.64825,-0.120313,258.11,257.843,0,204,393,0,293,0,0,261.579,254.067,1.7,4.74358,-4.74358,0,0,0,17,9.7,8,4,993,85.2304,80.7365,7.04375,7.4,0.0720112,0,0,0,-273.15,0,0,0,-273.15,0,2480
"Apr 14, 08:00 am",2,0,0,82.7325,316.055,0.997018,1,0.998905,0.988412,4.42562,0.06,1,0,0.0273867,0.762052,0.336602,0.716629,124.391,124.02,2.71259,273.131,277.803,0,255.419,393,0,293,0,0,261.614,335.554,2.12849,9.2047,85.3049,94.5096,0,0,317,11,9,4,993,94.7249,69.1608,8.03125,10.5,0.0873867,0,0,0,-273.15,0,0,0,-273.15,0,2481
"Apr 14, 09:00 am",2,6,0,72.0651,851.403,0.975261,1,0.996795,1,12.771,0.06,1,0,1.30333,0.769357,0.39349,8.94564,342.565,334.09,172.928,295.984,369.672,813.877,104.036,380.66,813.877,293,0.447632,168.915,286.724,394.924,7.64927,11.8432,245.192,257.035,0,0,873,12.8,10,4,993,105.228,57.7219,9.12813,10.9,1.81097,0,0,0,-273.15,0,0,0,-273.15,0,2482
"Apr 14, 10:00 am",6,0,0,1.62716,615.601,0.938416,0.995641,0.994793,1,20.2128,0.06,1,0,0.557383,0.764465,0.389906,5.18557,257.414,241.562,170.143,293,392.057,698.94,0,392.057,698.94,293,0.384417,170.143,292.277,392.505,5.8245,11.7921,172.873,184.666,-0.000281486,0,656,14.4,11,4,993,118.04,46.9089,9.63437,11.3,1.0018,0,0,0,-273.15,0,0,0,-273.15,0,2483
"Apr 14, 11:00 am",6,0,0,0.406358,542.446,0.899579,0.985386,0.993873,1,25.8973,0.06,1,0,0.362724,0.755891,0.388545,3.90709,236.617,212.856,147.6,293,392.506,603.435,0,392.506,603.435,293,0.331889,147.6,292.456,392.853,5.02862,11.797,149.099,160.896,-0.000246336,0,603,16,12,4,993,135.197,37.5434,10.4531,10.9,0.754613,0,0,0,-273.15,0,0,0,-273.15,0,2484
"Apr 14, 12:00 pm",6,0,0,-8.2399,175.193,0.871608,0.976651,0.99333,1,29.354,0.06,1,0,0.0145475,0.748781,0.376447,0.467754,78.8724,68.7458,47.8993,293,388.744,204,0,388.744,204,293,0.1122,47.8993,291.475,381.828,1.7,10.8006,40.6749,51.4755,-7.41861e-05,0,201,16.6,13,4,993,159.048,31.1594,11.1313,9.7,0.186748,0,0,0,-273.15,0,0,0,-273.15,0,2485
"Apr 14, 01:00 pm",6,0,0,-5.90099,169.749,0.866069,0.974796,0.993225,1,29.995,0.06,1,0,0.0143825,0.74728,0.368659,0.465152,76.9104,66.6097,44.1725,293,381.686,204,0,381.686,204,293,0.1122,44.1725,291.479,374.024,1.7,10.4609,39.3152,49.7761,-5.89596e-05,0,196,16.9,14,4,993,188.311,29.8417,11.1187,11.5,0.186583,0,0,0,-273.15,0,0,0,-273.15,0,2486
"Apr 14, 02:00 pm",6,0,0,-25.5174,66.4198,0.885598,0.981153,0.993598,1,27.6748,0.06,1,0,0.0137241,0.752436,0.336612,0.454468,29.43,26.0631,36.0432,293,366.078,204,0,366.078,204,293,0.1122,36.0432,291.482,341.48,1.7,8.32907,11.2818,19.6108,-3.29874e-05,0,75,17.2,15,4,993,215.199,34.1951,10.95,11.3,0.185924,0,0,0,-273.15,0,0,0,-273.15,0,2487
"Apr 14, 03:00 pm",6,0,0,-16.8883,55.2796,0.921326,0.991418,0.994323,1,22.8792,0.06,1,0,0.0133383,0.760863,0.315657,0.448681,23.544,21.6917,24.988,293,344.363,204,0,344.363,204,293,0.1122,24.988,291.48,319.015,1.7,7.59164,8.91278,16.5044,-1.14534e-05,0,60,16.7,16,4,993,235.126,42.4667,12.2859,10.5,0.185538,0,0,0,-273.15,0,0,0,-273.15,0,2488
"Apr 14, 04:00 pm",6,0,0,-12.7778,36.4916,0.960307,1,0.995892,1,16.1974,0.06,1,0,0.0131352,0.76866,0.303517,0.445744,14.9112,14.3193,15.7396,293,325.737,204,0,325.737,204,293,0.1122,15.7396,291.48,306.145,1.7,7.15043,3.85626,11.0067,-2.9656e-06,0,38,16.6,17,4,993,249.583,52.76,10.5844,7.8,0.185335,0,0,0,-273.15,0,0,0,-273.15,0,2489
"Apr 14, 05:00 pm",2,0,0,-6.47594,1.97972,0.989859,1,0.997971,1,8.16676,0.06,1,0,0.0129606,0.770264,0.291129,0.443078,0.7848,0.776841,-0.629472,312.376,311.071,0,204,393,0,293,0,0,297.505,292.121,1.7,6.72518,-6.1268,0.598373,0,0,2,15.9,18,4,993,260.93,63.9799,9.41562,9.2,0.0729606,0,0,0,-273.15,0,0,0,-273.15,0,2490
"Apr 14, 06:00 pm",2,0,0,1.42425,45.9962,0.999917,1,0.999818,0.687128,0.737798,0.06,1,0,0.0131815,0.53025,0.294774,0.446555,18.0504,18.0489,-0.185567,300.137,299.747,0,204,393,0,293,0,0,300.348,294.394,1.7,7.32052,2.2499,9.57043,0,0,46,15.3,19,4,993,270.761,75.5316,8.97188,9.7,0.0731815,0,0,0,-273.15,0,0,0,-273.15,0,2491
"Apr 14, 07:00 pm",2,0,0,-7.80523,1.96909,0.984545,1,0.997485,0,10.0863,0.0433694,1,0,0.0129671,0,0.294941,0.443226,0.7848,0.772671,-0.13139,298.015,297.737,0,204,393,0,293,0,0,298.757,294.065,1.7,6.90454,-6.90454,0,0,0,2,14.4,20,4,993,280.113,86.9072,8.61875,8.4,0.0563364,0,0,0,-273.15,0,0,0,-273.15,0,2492
"Apr 14, 08:00 pm",1,0,0,-7.42112,0,0,0,0,0,0,0,1,0,0.0128515,0,0.287384,0.441699,0,0,-0.234623,292.94,292.442,0,204,393,0,293,0,0,296.306,285.353,1.7,6.63731,-6.63731,0,0,0,0,13.5,21,4,993,289.777,97.8077,8.65625,9.7,0.0128515,0,0,0,-273.15,0,0,0,-273.15,0,2493
"Apr 14, 09:00 pm",1,0,0,-7.25669,0,0,0,0,0,0,0,1,0,0.0127469,0,0.284747,0.440238,0,0,-0.178167,287.679,287.298,0,204,393,0,293,0,0,292.316,281.963,1.7,6.41626,-6.41626,0,0,0,0,12.6,22,4,993,300.496,108.322,7.99063,9.2,0.0127469,0,0,0,-273.15,0,0,0,-273.15,0,2494
"Apr 14, 10:00 pm",1,0,0,-7.01095,0,0,0,0,0,0,0,1,0,0.0126383,0,0.281948,0.438721,0,0,-0.156,283.488,283.153,0,204,393,0,293,0,0,288.046,278.489,1.7,6.15816,-6.15816,0,0,0,0,11.7,23,4,993,313.055,117.632,7.44219,5.8,0.0126383,0,0,0,-273.15,0,0,0,-273.15,0,2495
"Apr 14, 11:00 pm",1,0,0,-6.76473,0,0,0,0,0,0,0,1,0,0.0125346,0,0.278939,0.437284,0,0,-0.149857,279.611,279.287,0,204,393,0,293,0,0,283.941,274.774,1.7,5.91775,-5.91775,0,0,0,0,10.8,0,4,993,328.179,125.014,7.12813,5.8,0.0125346,0,0,0,-273.15,0,0,0,-273.15,0,2496
"Apr 15, 12:00 am",1,0,0,-6.54227,0,0,0,0,0,0,0,1,0,0.0124369,0,0.276018,0.435939,0,0,-0.145,275.848,275.533,0,204,393,0,293,0,0,280.002,271.132,1.7,5.70176,-5.70176,0,0,0,0,9.9,1,4,993,346.043,129.544,6.85312,7,0.0124369,0,0,0,-273.15,0,0,0,-273.15,0,2497
"Apr 15, 01:00 am",1,0,0,-6.33066,0,0,0,0,0,0,0,1,0,0.0123449,0,0.273017,0.43468,0,0,-0.139877,272.193,271.888,0,204,393,0,293,0,0,276.199,267.612,1.7,5.49645,-5.49645,0,0,0,0,9.2,2,4,993,5.50478,130.391,6.3875,6.6,0.0123449,0,0,0,-273.15,0,0,0,-273.15,0,2498
"Apr 15, 02:00 am",1,0,0,-6.13375,0,0,0,0,0,0,0,1,0,0.0122579,0,0.270241,0.433498,0,0,-0.13491,268.651,268.356,0,204,393,0,293,0,0,272.517,264.206,1.7,5.30515,-5.30515,0,0,0,0,8.4,3,4,993,24.2869,127.371,6.05625,7,0.0122579,0,0,0,-273.15,0,0,0,-273.15,0,2499
"Apr 15, 03:00 am",1,0,0,-5.94663,0,0,0,0,0,0,0,1,0,0.0121754,0,0.267046,0.432387,0,0,-0.130263,265.218,264.931,0,204,393,0,293,0,0,268.954,260.898,1.7,5.12536,-5.12536,0,0,0,0,8.1,4,4,993,40.6266,121.096,5.9125,10.5,0.0121754,0,0,0,-273.15,0,0,0,-273.15,0,2500
"Apr 15, 04:00 am",1,0,0,-5.76577,0,0,0,0,0,0,0,1,0,0.0120974,0,0.264062,0.431343,0,0,-0.125789,261.888,261.61,0,204,393,0,293,0,0,265.498,257.692,1.7,4.95121,-4.95121,0,0,0,0,7.7,5,4,993,54.2083,112.51,5.43437,9.2,0.0120974,0,0,0,-273.15,0,0,0,-273.15,0,2501
"Apr 15, 05:00 am",1,0,0,-5.59775,0,0,0,0,0,0,0,1,0,0.0120232,0,0.261071,0.43036,0,0,-0.121615,258.657,258.387,0,204,393,0,293,0,0,262.147,254.576,1.7,4.79019,-4.79019,0,0,0,0,7.4,6,4,993,65.6086,102.436,5.44688,12.7,0.0120232,0,0,0,-273.15,0,0,0,-273.15,0,2502
"Apr 15, 06:00 am",1,0,0,-5.43151,0,0,0,0,0,0,0,1,0,0.0119528,0,0.25786,0.429437,0,0,-0.117587,255.519,255.256,0,204,393,0,293,0,0,258.897,251.551,1.7,4.63183,-4.63183,0,0,0,0,7.4,7,4,993,75.6155,91.4627,5.2125,10.9,0.0119528,0,0,0,-273.15,0,0,0,-273.15,0,2503
"Apr 15, 07:00 am",2,0,0,-5.26315,385.556,0.996268,1,0.998775,0,4.95149,0.06,1,0,0.0118862,0,0.253594,0.428571,151.859,151.292,-0.113473,252.474,252.22,0,204,393,0,293,0,0,255.747,248.624,1.7,4.47489,-4.47489,0,0,0,387,8.5,8,4,993,84.9846,80.4683,5.92188,8.8,0.0718862,0,0,0,-273.15,0,0,0,-273.15,0,2504
"Apr 15, 08:00 am",2,0,0,87.5785,328.127,0.997347,1,0.998968,1,4.1745,0.06,1,0,0.0307215,0.771034,0.335721,0.774408,129.1,128.757,3.01643,269.008,274.017,0,266.243,393,0,293,0,0,256.304,333.597,2.21869,8.9355,90.3406,99.2761,0,0,329,9.6,9,4,993,94.4651,68.8908,6.55313,9.7,0.0907215,0,0,0,-273.15,0,0,0,-273.15,0,2505
"Apr 15, 09:00 am",2,6,0,41.0333,225.583,0.97655,1,0.996882,1,12.4318,0.06,1,0,0.0143473,0.769424,0.384533,0.465601,90.6444,88.5188,15.9105,299.941,332.737,136,68,357.653,136,293,0.0748,15.1948,274.566,385.428,1.7,10.7099,57.3986,68.1085,0,0,231,10.8,10,4,993,104.953,57.4426,7.12813,10.5,0.149147,0,0,0,-273.15,0,0,0,-273.15,0,2506
"Apr 15, 10:00 am",6,0,0,23.8128,272.662,0.940213,0.996055,0.994877,1,19.9127,0.06,1,0,0.0287063,0.764848,0.390877,0.73282,113.796,106.992,45.5907,293,366.525,256.396,0,366.525,256.396,293,0.141018,45.5907,284.282,391.855,2.13663,11.5134,70.3195,81.8329,-4.22258e-05,0,290,11.8,11,4,993,117.759,46.6091,7.65938,12,0.229724,0,0,0,-273.15,0,0,0,-273.15,0,2507
"Apr 15, 11:00 am",6,0,0,12.4785,780.31,0.902093,0.986118,0.993924,1,25.5655,0.06,1,0,1.09568,0.756491,0.390728,8.09948,339.426,306.194,206.28,293,388.561,880.322,0,388.561,880.322,293,0.484177,206.28,291.134,392.643,7.33602,11.799,219.834,231.633,-0.000318298,0,865,13.7,12,4,993,134.953,37.2119,8.3875,14.1,1.63985,0,0,0,-273.15,0,0,0,-273.15,0,2508
"Apr 15, 12:00 pm",6,0,0,0.853186,467.945,0.874664,0.977657,0.993388,1,28.9948,0.06,1,0,0.217287,0.749596,0.389725,2.78777,209.934,183.622,123.878,293,392.468,506.657,0,392.468,506.657,293,0.278661,123.878,292.268,392.954,4.22214,11.8072,125.835,137.642,-0.000206593,0,535,14.9,13,4,993,158.966,30.799,8.88437,14.6,0.555949,0,0,0,-273.15,0,0,0,-273.15,0,2509
"Apr 15, 01:00 pm",6,0,0,0.0225595,488.553,0.869311,0.975887,0.993286,1,29.6214,0.06,1,0,0.251765,0.748163,0.388784,3.07185,220.529,191.708,130.515,293,392.658,532.719,0,392.658,532.719,293,0.292995,130.515,292.396,392.927,4.43932,11.7986,131.63,143.429,-0.000218469,0,562,15.8,14,4,993,188.516,29.4935,9.31563,13.2,0.60476,0,0,0,-273.15,0,0,0,-273.15,0,2510
"Apr 15, 02:00 pm",6,0,0,-0.141097,688.661,0.888595,0.982083,0.993656,1,27.3027,0.06,1,0,0.766823,0.753193,0.387805,6.39788,304.11,270.231,190.781,293,392.62,779.016,0,392.62,779.016,293,0.428459,190.781,292.599,392.771,6.4918,11.8166,191.719,203.536,-0.000319115,0,775,16.7,15,4,993,215.587,33.9047,9.66875,12,1.25528,0,0,0,-273.15,0,0,0,-273.15,0,2511
"Apr 15, 03:00 pm",6,0,0,0.0304587,353.794,0.923745,0.992045,0.994375,1,22.5202,0.06,1,0,0.0927205,0.761384,0.387387,1.58838,150.289,138.829,92.8205,293,392.49,379.542,0,392.49,379.542,293,0.208748,92.8205,292.183,392.734,3.16285,11.7546,93.9474,105.702,-0.000154865,0,383,16.8,16,4,993,235.538,42.2337,9.84687,12.9,0.361468,0,0,0,-273.15,0,0,0,-273.15,0,2512
"Apr 15, 04:00 pm",6,0,0,-45.1887,5.77175,0.961959,1,0.995984,1,15.8545,0.06,1,0,0.0135435,0.768731,0.328798,0.451383,2.3544,2.26484,39.127,293,372.034,204,0,372.034,204,293,0.1122,39.127,291.477,332.365,1.7,7.42983,-5.68878,1.74105,-4.17279e-05,0,6,15.9,17,4,993,249.966,52.564,9.57187,15.5,0.185744,0,0,0,-273.15,0,0,0,-273.15,0,2513
"Apr 15, 05:00 pm",6,0,0,-27.5671,0,0.990657,1,0.998053,1,7.83838,0.06,1,0,0.0129081,0.770328,0.29115,0.442167,0,0,20.7279,293,335.837,204,0,335.837,204,293,0.1122,20.7279,291.473,292.132,1.7,6.41918,-6.41918,0,-6.64425e-06,0,0,15.2,18,4,993,261.281,63.8026,9.34062,17.3,0.185108,0,0,0,-273.15,0,0,0,-273.15,0,2514
"Apr 15, 06:00 pm",2,0,0,-6.08378,1.99966,0.99983,1,0.999739,0.695672,1.05588,0.06,1,0,0.0128771,0.536801,0.282833,0.442045,0.7848,0.784667,-0.871097,309.867,308.057,0,204,393,0,293,0,0,297.067,281.485,1.7,6.52224,-6.10103,0.42121,0,0,2,14.2,19,4,993,271.09,75.3596,8.65312,13.6,0.0728771,0,0,0,-273.15,0,0,0,-273.15,0,2515
"Apr 15, 07:00 pm",1,0,0,-7.34429,0,0,0,0,0,0,0,1,0,0.0128748,0,0.285641,0.442068,0,0,-0.344663,294.4,293.669,0,204,393,0,293,0,0,297.833,283.053,1.7,6.69221,-6.69221,0,0,0,0,13.3,20,4,993,280.428,86.7376,8.69063,11.3,0.0128748,0,0,0,-273.15,0,0,0,-273.15,0,2516
"Apr 15, 08:00 pm",1,0,0,-7.35058,0,0,0,0,0,0,0,1,0,0.0127756,0,0.285866,0.440641,0,0,-0.167688,288.228,287.87,0,204,393,0,293,0,0,293.414,282.89,1.7,6.4922,-6.4922,0,0,0,0,12.5,21,4,993,290.085,97.6123,8.4375,10.9,0.0127756,0,0,0,-273.15,0,0,0,-273.15,0,2517
"Apr 15, 09:00 pm",1,0,0,-7.08096,0,0,0,0,0,0,0,1,0,0.0126618,0,0.282947,0.439047,0,0,-0.151725,284.28,283.954,0,204,393,0,293,0,0,288.938,279.444,1.7,6.21965,-6.21965,0,0,0,0,11.7,22,4,993,300.799,108.101,9.5125,8.2,0.0126618,0,0,0,-273.15,0,0,0,-273.15,0,2518
"Apr 15, 10:00 pm",1,0,0,-6.81432,0,0,0,0,0,0,0,1,0,0.0125561,0,0.279578,0.437581,0,0,-0.150938,280.44,280.115,0,204,393,0,293,0,0,284.796,275.577,1.7,5.966,-5.966,0,0,0,0,11,23,4,993,313.343,117.374,9.67188,6.4,0.0125561,0,0,0,-273.15,0,0,0,-273.15,0,2519
"Apr 15, 11:00 pm",1,0,0,-6.58595,0,0,0,0,0,0,0,1,0,0.0124574,0,0.276515,0.436219,0,0,-0.146273,276.648,276.331,0,204,393,0,293,0,0,280.833,271.897,1.7,5.74478,-5.74478,0,0,0,0,10.2,0,4,993,328.428,124.715,8.91094,7,0.0124574,0,0,0,-273.15,0,0,0,-273.15,0,2520
"Apr 16, 12:00 am",1,0,0,-6.37016,0,0,0,0,0,0,0,1,0,0.0123643,0,0.273496,0.434945,0,0,-0.140878,272.968,272.66,0,204,393,0,293,0,0,277.004,268.361,1.7,5.5351,-5.5351,0,0,0,0,9.5,1,4,993,346.208,129.206,8.64063,5.8,0.0123643,0,0,0,-273.15,0,0,0,-273.15,0,2521
"Apr 16, 01:00 am",1,0,0,-6.16467,0,0,0,0,0,0,0,1,0,0.0122764,0,0.270601,0.433749,0,0,-0.13568,269.407,269.109,0,204,393,0,293,0,0,273.299,264.942,1.7,5.33543,-5.33543,0,0,0,0,8.8,2,4,993,5.54843,130.032,8.09688,3.4,0.0122764,0,0,0,-273.15,0,0,0,-273.15,0,2522
"Apr 16, 02:00 am",1,0,0,-5.97455,0,0,0,0,0,0,0,1,0,0.0121932,0,0.267814,0.432625,0,0,-0.130919,265.959,265.671,0,204,393,0,293,0,0,269.713,261.624,1.7,5.15114,-5.15114,0,0,0,0,8.1,3,4,993,24.2133,127.014,7.63125,2.8,0.0121932,0,0,0,-273.15,0,0,0,-273.15,0,2523
"Apr 16, 03:00 am",1,0,0,-5.79614,0,0,0,0,0,0,0,1,0,0.0121142,0,0.264811,0.431568,0,0,-0.12654,262.614,262.334,0,204,393,0,293,0,0,266.241,258.399,1.7,4.97962,-4.97962,0,0,0,0,7.7,4,4,993,40.4735,120.759,7.30937,3.9,0.0121142,0,0,0,-273.15,0,0,0,-273.15,0,2524
"Apr 16, 04:00 am",1,0,0,-5.62431,0,0,0,0,0,0,0,1,0,0.0120394,0,0.261908,0.430574,0,0,-0.122336,259.366,259.094,0,204,393,0,293,0,0,262.873,255.268,1.7,4.81446,-4.81446,0,0,0,0,7.3,5,4,993,54.012,112.197,7.14375,3.6,0.0120394,0,0,0,-273.15,0,0,0,-273.15,0,2525
"Apr 16, 05:00 am",1,0,0,-5.45908,0,0,0,0,0,0,0,1,0,0.0119683,0,0.258893,0.429639,0,0,-0.118271,256.213,255.949,0,204,393,0,293,0,0,259.606,252.229,1.7,4.65639,-4.65639,0,0,0,0,7.1,6,4,993,65.3901,102.145,6.94375,2.8,0.0119683,0,0,0,-273.15,0,0,0,-273.15,0,2526
"Apr 16, 06:00 am",1,0,0,-5.30358,0,0,0,0,0,0,0,1,0,0.0119007,0,0.255863,0.428758,0,0,-0.114459,253.15,252.894,0,204,393,0,293,0,0,256.434,249.274,1.7,4.50831,-4.50831,0,0,0,0,7,7,4,993,75.3831,91.1867,6.84375,3.2,0.0119007,0,0,0,-273.15,0,0,0,-273.15,0,2527
"Apr 16, 07:00 am",2,0,0,-5.1447,83.6557,0.995901,1,0.998716,0,5.1893,0.06,1,0,0.011837,0,0.251767,0.427947,32.9616,32.8265,-0.110651,250.175,249.927,0,204,393,0,293,0,0,253.359,246.407,1.7,4.36053,-4.36053,0,0,0,84,8,8,4,993,84.7395,80.2031,7.84375,3.4,0.071837,0,0,0,-273.15,0,0,0,-273.15,0,2528
"Apr 16, 08:00 am",2,0,0,36.5974,146.655,0.997655,1,0.99903,1,3.92451,0.06,1,0,0.0127297,0.771082,0.289581,0.441323,57.6828,57.5475,0.830286,254.57,256.415,0,204,393,0,293,0,0,251.425,286.334,1.7,6.28279,38.0911,44.3739,0,0,147,9.2,9,4,993,94.2054,68.6242,7.95,4.9,0.0727297,0,0,0,-273.15,0,0,0,-273.15,0,2529
"Apr 16, 09:00 am",2,0,0,-4.70619,4.88448,0.976895,1,0.996906,1,12.3403,0.06,1,0,0.0121846,0.769443,0.288213,0.432141,1.962,1.91667,0.255949,276.515,277.073,0,204,393,0,293,0,0,258.579,286.351,1.7,5.14139,-3.66663,1.47477,0,0,5,9.6,10,4,993,104.678,57.1668,8.11563,4.7,0.0721847,0,0,0,-273.15,0,0,0,-273.15,0,2530
"Apr 16, 10:00 am",2,6,0,98.6431,398.086,0.943332,0.99675,0.995027,1,19.374,0.06,1,0,0.0684813,0.765496,0.355388,1.2698,165.593,156.209,10.8267,290.592,302.042,75.7485,259.88,383.485,75.7485,293,0.0416616,7.7099,272.385,354.098,2.7969,10.2685,109.309,119.578,0,0,422,10.9,11,4,993,117.476,46.3131,8.32187,6.6,0.170143,0,0,0,-273.15,0,0,0,-273.15,0,2531
"Apr 16, 11:00 am",6,0,0,-22.0438,33.4688,0.904562,0.986829,0.993974,1,25.2356,0.06,1,0,0.0135203,0.757075,0.337213,0.451241,14.5188,13.1332,23.6558,293,341.707,204,0,341.707,204,293,0.1122,23.6558,285,336.845,1.7,7.47725,2.46553,9.94278,-9.76668e-06,0,37,11.4,12,4,993,134.706,36.8841,8.5875,5.8,0.18572,0,0,0,-273.15,0,0,0,-273.15,0,2532
"Apr 16, 12:00 pm",6,0,0,56.2433,666.148,0.877666,0.978633,0.993445,1,28.6379,0.06,1,0,0.48628,0.750388,0.386886,4.74852,297.832,261.397,126.969,293,371.249,668.966,0,371.249,668.966,293,0.367931,126.969,290.747,388.001,5.57471,11.7612,184.388,196.149,-0.000132798,0,759,13.2,13,4,993,158.881,30.4417,9.45,2.6,0.914211,0,0,0,-273.15,0,0,0,-273.15,0,2533
"Apr 16, 01:00 pm",6,0,0,-27.1551,76.7792,0.872491,0.976943,0.993347,1,29.2505,0.06,1,0,0.0139448,0.749018,0.351969,0.457877,34.5312,30.1282,40.186,293,374.069,204,0,374.069,204,293,0.1122,40.186,291.128,353.687,1.7,8.76094,13.8056,22.5665,-4.50354e-05,0,88,13.7,14,4,993,188.722,29.1482,9.67656,1.9,0.186145,0,0,0,-273.15,0,0,0,-273.15,0,2534
"Apr 16, 02:00 pm",6,0,0,30.9102,772.957,0.891531,0.982982,0.993714,1,26.9338,0.06,1,0,0.939574,0.753926,0.387273,7.32077,340.211,303.308,184.686,293,383.395,835.906,0,383.395,835.906,293,0.459749,184.686,292.549,390.117,6.96589,11.802,216.87,228.672,-0.00025583,0,867,14.9,15,4,993,215.975,33.6172,10.1344,2.5,1.45932,0,0,0,-273.15,0,0,0,-273.15,0,2535
"Apr 16, 03:00 pm",6,0,0,-25.2878,90.7584,0.926106,0.992648,0.994426,1,22.1643,0.06,1,0,0.0140406,0.761886,0.355235,0.459412,38.4552,35.6136,42.5555,293,378.605,204,0,378.605,204,293,0.1122,42.5555,291.461,358.188,1.7,9.07797,18.0555,27.1335,-5.30256e-05,0,98,14.8,16,4,993,235.949,42.0031,11.5969,3.6,0.186241,0,0,0,-273.15,0,0,0,-273.15,0,2536
"Apr 16, 04:00 pm",6,0,0,-33.0196,9.63561,0.963561,1,0.996074,1,15.5148,0.06,1,0,0.013211,0.7688,0.311249,0.446526,3.924,3.78101,28.4836,293,351.292,204,0,351.292,204,293,0.1122,28.4836,291.463,312.051,1.7,6.93968,-4.03283,2.90685,-1.67424e-05,0,10,14.2,17,4,993,250.347,52.3698,12.7156,3.4,0.185411,0,0,0,-273.15,0,0,0,-273.15,0,2537
"Apr 16, 05:00 pm",6,0,0,50.4109,375.746,0.991415,1,0.998135,1,7.51314,0.06,1,0,0.060373,0.770391,0.378681,1.19954,148.72,147.443,50.1055,293,356.138,330.299,0,356.138,330.299,293,0.181665,50.1055,292.051,380.576,2.7525,11.8912,101.697,113.589,-3.44465e-05,0,379,14.4,18,4,993,261.63,63.6266,12.525,3.2,0.302038,0,0,0,-273.15,0,0,0,-273.15,0,2538
"Apr 16, 06:00 pm",6,0,0,-24.6641,90.974,0.999714,1,0.999662,0.704189,1.37079,0.06,1,0,0.0139276,0.54333,0.350628,0.457663,35.7084,35.6982,34.5109,293,363.103,204,0,363.103,204,293,0.1122,34.5109,291.465,352.284,1.7,8.69612,10.6998,19.3959,-2.91198e-05,0,91,13.8,19,4,993,271.416,75.1885,10.5969,3.4,0.186128,0,0,0,-273.15,0,0,0,-273.15,0,2539
"Apr 16, 07:00 pm",6,0,0,-30.7573,3.93033,0.982582,1,0.997325,0,10.7094,0.0453411,1,0,0.0130998,0,0.305901,0.44486,1.5696,1.54226,23.4741,293,341.344,204,0,341.344,204,293,0.1122,23.4741,291.46,305.1,1.7,6.69538,-6.69538,0,-9.54993e-06,0,4,12.9,20,4,993,280.74,86.5679,9.38437,3,0.170641,0,0,0,-273.15,0,0,0,-273.15,0,2540
"Apr 16, 08:00 pm",6,0,0,-17.1061,0,1,1,1,0,0,0,1,0,0.012796,0,0.286667,0.440749,0,0,10.0533,293,314.066,204,0,314.066,204,293,0.1122,10.0533,291.456,283.783,1.7,6.31478,-6.31478,0,-7.90218e-07,0,0,12.1,21,4,993,290.39,97.4174,9.6,2.3,0.124996,0,0,0,-273.15,0,0,0,-273.15,0,2541
"Apr 16, 09:00 pm",1,0,0,-6.73862,0,0,0,0,0,0,0,1,0,0.0127587,0,0.283357,0.440403,0,0,-0.540807,296.991,295.849,0,204,393,0,293,0,0,293.126,278.985,1.7,6.34449,-6.34449,0,0,0,0,11.2,22,4,993,301.097,107.88,9.0125,2.1,0.0127587,0,0,0,-273.15,0,0,0,-273.15,0,2542
"Apr 16, 10:00 pm",1,0,0,-7.08518,0,0,0,0,0,0,0,1,0,0.0127079,0,0.284172,0.439712,0,0,-0.242768,287.016,286.497,0,204,393,0,293,0,0,291.189,279.022,1.7,6.31925,-6.31925,0,0,0,0,10.4,23,4,993,313.626,117.117,8.44687,3.6,0.0127079,0,0,0,-273.15,0,0,0,-273.15,0,2543
"Apr 16, 11:00 pm",1,0,0,-6.95062,0,0,0,0,0,0,0,1,0,0.0126081,0,0.282887,0.438304,0,0,-0.152796,282.163,281.834,0,204,393,0,293,0,0,286.892,277.262,1.7,6.09045,-6.09045,0,0,0,0,9.6,0,4,993,328.671,124.416,7.88125,2.3,0.0126081,0,0,0,-273.15,0,0,0,-273.15,0,2544
"Apr 17, 12:00 am",1,0,0,-6.70529,0,0,0,0,0,0,0,1,0,0.0125049,0,0.279933,0.436873,0,0,-0.145157,278.415,278.101,0,204,393,0,293,0,0,282.737,273.733,1.7,5.85017,-5.85017,0,0,0,0,8.8,1,4,993,346.369,128.869,8.175,2.1,0.0125049,0,0,0,-273.15,0,0,0,-273.15,0,2545
"Apr 17, 01:00 am",1,0,0,-6.4776,0,0,0,0,0,0,0,1,0,0.0124085,0,0.27668,0.435549,0,0,-0.143035,274.73,274.419,0,204,393,0,293,0,0,278.829,270.073,1.7,5.63316,-5.63316,0,0,0,0,8.2,2,4,993,5.58976,129.675,7.34062,1.7,0.0124085,0,0,0,-273.15,0,0,0,-273.15,0,2546
"Apr 17, 02:00 am",1,0,0,-6.26988,0,0,0,0,0,0,0,1,0,0.012318,0,0.273599,0.434314,0,0,-0.138406,271.113,270.81,0,204,393,0,293,0,0,275.066,266.574,1.7,5.4325,-5.4325,0,0,0,0,7.6,3,4,993,24.1396,126.661,6.74062,1.6,0.012318,0,0,0,-273.15,0,0,0,-273.15,0,2547
"Apr 17, 03:00 am",1,0,0,-6.07618,0,0,0,0,0,0,0,1,0,0.0122324,0,0.270329,0.433154,0,0,-0.133501,267.604,267.31,0,204,393,0,293,0,0,271.424,263.198,1.7,5.24616,-5.24616,0,0,0,0,7.3,4,4,993,40.3215,120.425,6.51875,2.8,0.0122324,0,0,0,-273.15,0,0,0,-273.15,0,2548
"Apr 17, 04:00 am",1,0,0,-5.88785,0,0,0,0,0,0,0,1,0,0.0121514,0,0.26717,0.432065,0,0,-0.128814,264.202,263.918,0,204,393,0,293,0,0,267.893,259.925,1.7,5.06498,-5.06498,0,0,0,0,7,5,4,993,53.8172,111.888,6.375,2.3,0.0121514,0,0,0,-273.15,0,0,0,-273.15,0,2549
"Apr 17, 05:00 am",1,0,0,-5.7088,0,0,0,0,0,0,0,1,0,0.0120747,0,0.264011,0.431042,0,0,-0.124354,260.905,260.63,0,204,393,0,293,0,0,264.472,256.752,1.7,4.89327,-4.89327,0,0,0,0,6.8,6,4,993,65.1729,101.857,6.25313,1.7,0.0120747,0,0,0,-273.15,0,0,0,-273.15,0,2550
"Apr 17, 06:00 am",1,0,0,-5.53843,0,0,0,0,0,0,0,1,0,0.0120018,0,0.26074,0.430079,0,0,-0.120167,257.707,257.44,0,204,393,0,293,0,0,261.155,253.671,1.7,4.73085,-4.73085,0,0,0,0,6.8,7,4,993,75.1518,90.9138,6.40938,1.5,0.0120018,0,0,0,-273.15,0,0,0,-273.15,0,2551
"Apr 17, 07:00 am",2,0,0,-5.36239,45.7939,0.995519,1,0.998657,0,5.42587,0.06,1,0,0.0119329,0,0.255994,0.429177,18.0504,17.9695,-0.115912,254.605,254.346,0,204,393,0,293,0,0,257.947,250.689,1.7,4.56778,-4.56778,0,0,0,46,8.3,8,4,993,84.4951,79.9409,7.12813,0.9,0.0719329,0,0,0,-273.15,0,0,0,-273.15,0,2552
"Apr 17, 08:00 am",2,6,0,147.509,694.595,0.997981,1,0.9991,1,3.64075,0.06,1,0,0.406208,0.771136,0.3739,4.0614,273.11,272.559,53.278,284.728,316.004,259.117,345.379,383.027,259.117,293,0.142514,43.8204,268.81,373.116,5.03747,10.7189,199.461,210.18,0,0,696,10.4,9,4,993,93.9461,68.361,8.44687,0.8,0.608722,0,0,0,-273.15,0,0,0,-273.15,0,2553
"Apr 17, 09:00 am",6,0,0,14.9603,835.118,0.97789,1,0.996976,1,12.0709,0.06,1,0,1.39177,0.769496,0.392048,9.48479,335.11,327.7,224.443,293,388.816,955.127,0,388.816,955.127,293,0.52532,224.443,290.841,392.614,7.95939,11.6568,240.507,252.164,-0.000348123,0,854,12.4,10,4,993,104.402,56.8948,9.86094,0.8,1.97709,0,0,0,-273.15,0,0,0,-273.15,0,2554
"Apr 17, 10:00 am",6,0,0,0.584411,835.176,0.943702,0.996842,0.995043,1,19.3172,0.06,1,0,1.46827,0.765579,0.390246,9.82011,347.274,327.723,237.534,293,392.43,971.897,0,392.43,971.897,293,0.534544,237.534,292.607,392.632,8.09914,11.6927,239.205,250.898,-0.000395846,0,885,14.3,11,4,993,117.191,46.0209,9.76875,0.5,2.06281,0,0,0,-273.15,0,0,0,-273.15,0,2555
"Apr 17, 11:00 am",6,0,0,0.208402,446.238,0.906987,0.987518,0.994023,1,24.9078,0.06,1,0,0.196079,0.757641,0.389279,2.60538,193.061,175.104,119.687,293,392.523,489.228,0,392.523,489.228,293,0.269075,119.687,292.358,392.82,4.0769,11.6707,120.995,132.666,-0.000199819,0,492,15.2,12,4,993,134.456,36.5601,10.2,0.8,0.525154,0,0,0,-273.15,0,0,0,-273.15,0,2556
"Apr 17, 12:00 pm",6,0,0,-0.189261,782.865,0.880613,0.979579,0.993502,1,28.2836,0.06,1,0,1.1413,0.751156,0.387711,8.31626,348.844,307.196,218.187,293,392.503,892.04,0,392.503,892.04,293,0.490622,218.187,292.651,392.641,7.43366,11.6796,219.073,230.752,-0.000364125,0,889,16.7,13,4,993,158.792,30.0876,11.3094,0.7,1.69192,0,0,0,-273.15,0,0,0,-273.15,0,2557
"Apr 17, 01:00 pm",6,0,0,0.00736288,773.164,0.87561,0.977966,0.993406,1,28.8827,0.06,1,0,1.08961,0.749847,0.386439,8.06589,346.489,303.389,214.74,293,392.489,878.081,0,392.489,878.081,293,0.482944,214.74,292.648,392.639,7.31734,11.6746,215.821,227.496,-0.000358273,0,883,17.9,14,4,993,188.929,28.8057,11.65,0.8,1.63256,0,0,0,-273.15,0,0,0,-273.15,0,2558
"Apr 17, 02:00 pm",6,0,0,-0.00758755,779.919,0.894403,0.98385,0.993771,1,26.5682,0.06,1,0,1.14219,0.754635,0.385379,8.32055,342.173,306.04,218.201,293,392.484,892.28,0,392.484,892.28,293,0.490754,218.201,292.655,392.631,7.43567,11.6865,219.262,230.949,-0.00036401,0,872,18.9,15,4,993,216.365,33.3326,11.7906,1.2,1.69294,0,0,0,-273.15,0,0,0,-273.15,0,2559
"Apr 17, 03:00 pm",6,0,0,0.175309,644.316,0.92841,0.993228,0.994477,1,21.8117,0.06,1,0,0.645358,0.76237,0.385303,5.71042,272.326,252.83,179.835,293,392.594,734.531,0,392.594,734.531,293,0.403992,179.835,292.581,392.821,6.12109,11.6643,181.085,192.75,-0.000300648,0,694,19.1,16,4,993,236.359,41.7751,11.7953,0.9,1.10935,0,0,0,-273.15,0,0,0,-273.15,0,2560
"Apr 17, 04:00 pm",6,0,0,-44.5174,8.68604,0.965115,1,0.996164,1,15.1784,0.06,1,0,0.013559,0.768869,0.327314,0.451621,3.5316,3.4084,39.3469,293,372.457,204,0,372.457,204,293,0.1122,39.3469,291.489,333.226,1.7,7.41472,-4.79411,2.62062,-4.24014e-05,0,9,18.1,17,4,993,250.727,52.1776,11.3031,1,0.185759,0,0,0,-273.15,0,0,0,-273.15,0,2561
"Apr 17, 05:00 pm",6,0,0,9.39326,162.71,0.992134,1,0.998216,1,7.19113,0.06,1,0,0.0137962,0.770453,0.339408,0.456091,64.3536,63.8474,29.2568,293,352.817,204,0,352.817,204,293,0.1122,29.2568,291.485,343.834,1.7,9.39878,39.7927,49.1914,-1.80907e-05,0,164,17.3,18,4,993,261.977,63.4519,10.8937,0.9,0.185996,0,0,0,-273.15,0,0,0,-273.15,0,2562
"Apr 17, 06:00 pm",6,0,0,-28.7029,3.99828,0.999569,1,0.999585,0.712678,1.68243,0.06,1,0,0.0132546,0.549838,0.311657,0.447335,1.5696,1.56892,21.7651,293,337.921,204,0,337.921,204,293,0.1122,21.7651,291.477,314.22,1.7,7.01016,-6.14751,0.862653,-7.66189e-06,0,4,16,19,4,993,271.739,75.0182,10.2188,1,0.185455,0,0,0,-273.15,0,0,0,-273.15,0,2563
"Apr 17, 07:00 pm",6,0,0,-18.1718,3.92629,0.981573,1,0.997247,0,11.0162,0.0463274,1,0,0.0128521,0,0.287683,0.441477,1.5696,1.54068,11.0639,293,316.153,204,0,316.153,204,293,0.1122,11.0639,291.471,287.91,1.7,6.34268,-6.34268,0,-1.04909e-06,0,4,14.8,20,4,993,281.049,86.3982,9.83906,0.8,0.171379,0,0,0,-273.15,0,0,0,-273.15,0,2564
"Apr 17, 08:00 pm",1,0,0,-6.69357,0,0,0,0,0,0,0,1,0,0.0127813,0,0.281873,0.440708,0,0,-0.583022,299.403,298.175,0,204,393,0,293,0,0,293.852,280.061,1.7,6.35543,-6.35543,0,0,0,0,13.6,21,4,993,290.69,97.223,9.61563,1.1,0.0127813,0,0,0,-273.15,0,0,0,-273.15,0,2565
"Apr 17, 09:00 pm",1,0,0,-7.09948,0,0,0,0,0,0,0,1,0,0.0127401,0,0.282927,0.440167,0,0,-0.264205,288.503,287.939,0,204,393,0,293,0,0,292.482,279.788,1.7,6.36261,-6.36261,0,0,0,0,12.4,22,4,993,301.391,107.659,8.72812,0.9,0.0127401,0,0,0,-273.15,0,0,0,-273.15,0,2566
"Apr 17, 10:00 pm",1,0,0,-7.00983,0,0,0,0,0,0,0,1,0,0.0126411,0,0.28241,0.438763,0,0,-0.155502,283.373,283.039,0,204,393,0,293,0,0,288.18,278.391,1.7,6.15359,-6.15359,0,0,0,0,11.2,23,4,993,313.905,116.861,7.68437,1.3,0.0126411,0,0,0,-273.15,0,0,0,-273.15,0,2567
"Apr 17, 11:00 pm",1,0,0,-6.7564,0,0,0,0,0,0,0,1,0,0.0125362,0,0.280013,0.437306,0,0,-0.145906,279.595,279.28,0,204,393,0,293,0,0,283.971,274.902,1.7,5.90142,-5.90142,0,0,0,0,9.9,0,4,993,328.909,124.119,7.20469,0.3,0.0125362,0,0,0,-273.15,0,0,0,-273.15,0,2568
"Apr 18, 12:00 am",1,0,0,-6.52677,0,0,0,0,0,0,0,1,0,0.0124382,0,0.27736,0.435956,0,0,-0.144152,275.893,275.58,0,204,393,0,293,0,0,280.025,271.212,1.7,5.68087,-5.68087,0,0,0,0,8.7,1,4,993,346.525,128.535,6.825,0.1,0.0124382,0,0,0,-273.15,0,0,0,-273.15,0,2569
"Apr 18, 01:00 am",1,0,0,-6.32579,0,0,0,0,0,0,0,1,0,0.0123461,0,0.274869,0.434696,0,0,-0.139865,272.249,271.944,0,204,393,0,293,0,0,276.231,267.674,1.7,5.48526,-5.48526,0,0,0,0,7.5,2,4,993,5.62875,129.321,5.85938,0.2,0.0123461,0,0,0,-273.15,0,0,0,-273.15,0,2570
"Apr 18, 02:00 am",1,0,0,-6.13711,0,0,0,0,0,0,0,1,0,0.0122589,0,0.272505,0.433512,0,0,-0.135137,268.705,268.409,0,204,393,0,293,0,0,272.554,264.256,1.7,5.30095,-5.30095,0,0,0,0,6.3,3,4,993,24.0657,126.311,5.20625,0.4,0.0122589,0,0,0,-273.15,0,0,0,-273.15,0,2571
"Apr 18, 03:00 am",1,0,0,-5.95081,0,0,0,0,0,0,0,1,0,0.0121764,0,0.269727,0.4324,0,0,-0.130462,265.266,264.979,0,204,393,0,293,0,0,268.989,260.945,1.7,5.12046,-5.12046,0,0,0,0,5.6,4,4,993,40.1705,120.095,4.81875,0.3,0.0121764,0,0,0,-273.15,0,0,0,-273.15,0,2572
"Apr 18, 04:00 am",1,0,0,-5.77831,0,0,0,0,0,0,0,1,0,0.0120981,0,0.267051,0.431353,0,0,-0.126096,261.931,261.652,0,204,393,0,293,0,0,265.53,257.729,1.7,4.9537,-4.9537,0,0,0,0,4.9,5,4,993,53.6239,111.581,3.88438,0.5,0.0120981,0,0,0,-273.15,0,0,0,-273.15,0,2573
"Apr 18, 05:00 am",1,0,0,-5.61116,0,0,0,0,0,0,0,1,0,0.0120237,0,0.264258,0.430367,0,0,-0.121994,258.69,258.419,0,204,393,0,293,0,0,262.173,254.602,1.7,4.79291,-4.79291,0,0,0,0,4.4,6,4,993,64.9571,101.572,3.54063,0.6,0.0120237,0,0,0,-273.15,0,0,0,-273.15,0,2574
"Apr 18, 06:00 am",1,0,0,-5.44726,0,0,0,0,0,0,0,1,0,0.0119531,0,0.261037,0.42944,0,0,-0.117963,255.543,255.28,0,204,393,0,293,0,0,258.915,251.567,1.7,4.6369,-4.6369,0,0,0,0,4.4,7,4,993,74.9216,90.644,3.85313,0.6,0.0119531,0,0,0,-273.15,0,0,0,-273.15,0,2575
"Apr 18, 07:00 am",1,0,0,-5.29062,0,0,0,0,0,0,0,1,0,0.011886,0,0.25791,0.428568,0,0,-0.1141,252.486,252.231,0,204,393,0,293,0,0,255.751,248.621,1.7,4.48796,-4.48796,0,0,0,0,4.4,8,4,993,84.2517,79.6819,4.24375,0.2,0.011886,0,0,0,-273.15,0,0,0,-273.15,0,2576
"Apr 18, 08:00 am",2,0,0,5.05018,35.9356,0.99821,1,0.999153,1,3.42817,0.06,1,0,0.0120352,0.771177,0.264773,0.430699,14.1264,14.1011,0.118393,251.305,251.57,0,204,393,0,293,0,0,252.938,256.357,1.7,4.80337,6.07109,10.8745,0,0,36,4.9,9,4,993,93.6872,68.1013,4.5875,0.1,0.0720352,0,0,0,-273.15,0,0,0,-273.15,0,2577
"Apr 18, 09:00 am",2,6,0,133.157,580.828,0.979474,1,0.99709,1,11.6261,0.06,1,0,0.208232,0.769585,0.371445,2.66487,232.693,227.917,33.0375,282.103,307.125,199.422,292.563,378.216,199.422,293,0.109682,26.5372,263.96,367.686,4.09987,10.2789,165.123,175.401,0,0,593,7.3,10,4,993,104.126,56.6265,6.20625,0.9,0.377914,0,0,0,-273.15,0,0,0,-273.15,0,2578
"Apr 18, 10:00 am",6,0,0,25.5696,608.834,0.945394,0.997215,0.995125,1,19.0219,0.06,1,0,0.466348,0.765929,0.394871,4.6173,252.706,238.906,144.782,293,382.932,658.864,0,382.932,658.864,293,0.362375,144.782,287.931,392.645,5.49053,11.5599,171.425,182.985,-0.00019856,0,644,9.4,11,4,993,116.905,45.7327,6.74375,1.1,0.888723,0,0,0,-273.15,0,0,0,-273.15,0,2579
"Apr 18, 11:00 am",6,0,0,2.51168,706.578,0.909366,0.988186,0.994072,1,24.5821,0.06,1,0,0.830549,0.758191,0.393206,6.74456,304.895,277.261,194.853,293,392.031,800.674,0,392.031,800.674,293,0.440371,194.853,292.175,392.723,6.67229,11.7436,198.473,210.217,-0.0003222,0,777,11.5,12,4,993,134.202,36.2399,8.14063,1.5,1.33092,0,0,0,-273.15,0,0,0,-273.15,0,2580
"Apr 18, 12:00 pm",6,0,0,0.104451,590.181,0.883504,0.980496,0.993558,1,27.932,0.06,1,0,0.469637,0.751901,0.391568,4.63177,262.123,231.587,161.18,293,392.48,659.13,0,392.48,659.13,293,0.362521,161.18,292.49,392.677,5.49275,11.7464,162.384,174.131,-0.000268868,0,668,13,13,4,993,158.7,29.7369,8.85938,2.3,0.892159,0,0,0,-273.15,0,0,0,-273.15,0,2581
"Apr 18, 01:00 pm",6,0,0,0.524006,472.723,0.878667,0.978956,0.993464,1,28.518,0.06,1,0,0.225505,0.75065,0.390988,2.85652,211.111,185.496,125.855,293,392.786,513,0,392.786,513,293,0.28215,125.855,292.385,393.254,4.275,11.7601,127.483,139.243,-0.000211191,0,538,14,14,4,993,189.135,28.4663,9.625,3,0.567655,0,0,0,-273.15,0,0,0,-273.15,0,2582
"Apr 18, 02:00 pm",6,0,0,-0.506889,740.201,0.897213,0.984688,0.993826,1,26.2059,0.06,1,0,0.974108,0.75532,0.389659,7.49122,323.73,290.455,207.049,293,392.648,845.191,0,392.648,845.191,293,0.464855,207.049,292.63,392.704,7.04326,11.7636,207.623,219.386,-0.000346513,0,825,14.9,15,4,993,216.755,33.0509,10.1344,2.8,1.49896,0,0,0,-273.15,0,0,0,-273.15,0,2583
"Apr 18, 03:00 pm",6,0,0,-0.073799,302.463,0.930656,0.993785,0.994527,1,21.4626,0.06,1,0,0.0552657,0.762835,0.38915,1.12741,127.53,118.687,77.8372,293,392.329,318.822,0,392.329,318.822,293,0.175352,77.8372,292.021,392.486,2.65685,11.6693,78.869,90.5383,-0.00012946,0,325,14.8,16,4,993,236.768,41.5495,9.95625,1.9,0.290618,0,0,0,-273.15,0,0,0,-273.15,0,2584
"Apr 18, 04:00 pm",6,0,0,0.087613,353.783,0.966621,1,0.996252,1,14.8453,0.06,1,0,0.0965146,0.768937,0.3901,1.63118,143.618,138.825,93.8624,293,392.267,384.719,0,392.267,384.719,293,0.211595,93.8624,292.186,392.691,3.20599,11.6937,95.0537,106.747,-0.000155923,0,366,14.2,17,4,993,251.104,51.9871,9.59062,1.8,0.36811,0,0,0,-273.15,0,0,0,-273.15,0,2585
"Apr 18, 05:00 pm",6,0,0,0.0159678,432.867,0.992815,1,0.998296,1,6.87249,0.06,1,0,0.18911,0.770515,0.390766,2.54393,171.086,169.857,118.064,293,392.391,483.276,0,392.391,483.276,293,0.265802,118.064,292.351,392.724,4.0273,11.6958,119.182,130.877,-0.000196602,0,436,13.7,18,4,993,262.321,63.2785,9.325,1.4,0.514912,0,0,0,-273.15,0,0,0,-273.15,0,2586
"Apr 18, 06:00 pm",6,0,0,0.209078,625.622,0.999397,1,0.999508,0.721139,1.99067,0.06,1,0,0.214756,0.556323,0.391747,2.76625,245.642,245.494,123.531,293,392.584,504.609,0,392.584,504.609,293,0.277535,123.531,292.377,392.955,4.20507,11.7293,124.845,136.574,-0.00020648,0,626,13,19,4,993,272.059,74.8487,8.85938,1.7,0.552291,0,0,0,-273.15,0,0,0,-273.15,0,2587
"Apr 18, 07:00 pm",6,0,0,-46.5746,64.7161,0.980547,1,0.997169,0,11.3196,0.047314,1,0,0.0135112,0,0.331393,0.450866,25.8984,25.3946,38.8999,293,371.597,204,0,371.597,204,293,0.1122,38.8999,291.454,330.611,1.7,7.32098,-7.32098,0,-4.10394e-05,0,66,11.8,20,4,993,281.355,86.2286,8.3625,1.5,0.173025,0,0,0,-273.15,0,0,0,-273.15,0,2588
"Apr 18, 08:00 pm",6,0,0,-27.0448,0,1,1,1,0,0,0,1,0,0.0128905,0,0.294639,0.441921,0,0,20.2307,293,334.836,204,0,334.836,204,293,0.1122,20.2307,291.449,290.931,1.7,6.38274,-6.38274,0,-6.18924e-06,0,0,10.8,21,4,993,290.988,97.029,8.37813,0.6,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,2589
"Apr 18, 09:00 pm",1,0,0,-6.48145,0,0,0,0,0,0,0,1,0,0.0128576,0,0.286672,0.441773,0,0,-0.864043,308.888,307.091,0,204,393,0,293,0,0,296.762,280.675,1.7,6.47952,-6.47952,0,0,0,0,9.8,22,4,993,301.68,107.439,8.00313,0.8,0.0128576,0,0,0,-273.15,0,0,0,-273.15,0,2590
"Apr 18, 10:00 pm",1,0,0,-7.32268,0,0,0,0,0,0,0,1,0,0.0128568,0,0.289769,0.441819,0,0,-0.339118,293.532,292.813,0,204,393,0,293,0,0,297.211,282.359,1.7,6.64912,-6.64912,0,0,0,0,8.7,23,4,993,314.179,116.606,7.1375,0.8,0.0128568,0,0,0,-273.15,0,0,0,-273.15,0,2591
"Apr 18, 11:00 pm",1,0,0,-7.32205,0,0,0,0,0,0,0,1,0,0.0127572,0,0.290305,0.440384,0,0,-0.163237,287.5,287.151,0,204,393,0,293,0,0,292.698,282.316,1.7,6.44356,-6.44356,0,0,0,0,7.7,0,4,993,329.142,123.824,6.68437,0.4,0.0127572,0,0,0,-273.15,0,0,0,-273.15,0,2592
"Apr 19, 12:00 am",1,0,0,-7.05734,0,0,0,0,0,0,0,1,0,0.0126437,0,0.287552,0.438794,0,0,-0.150593,283.621,283.297,0,204,393,0,293,0,0,288.228,278.825,1.7,6.17914,-6.17914,0,0,0,0,6.7,1,4,993,346.677,128.203,5.84062,0.4,0.0126437,0,0,0,-273.15,0,0,0,-273.15,0,2593
"Apr 19, 01:00 am",1,0,0,-6.79852,0,0,0,0,0,0,0,1,0,0.0125386,0,0.284064,0.437339,0,0,-0.150645,279.794,279.469,0,204,393,0,293,0,0,284.106,274.941,1.7,5.93453,-5.93453,0,0,0,0,6.1,2,4,993,5.66537,128.97,5.31875,0.4,0.0125386,0,0,0,-273.15,0,0,0,-273.15,0,2594
"Apr 19, 02:00 am",1,0,0,-6.57112,0,0,0,0,0,0,0,1,0,0.0124405,0,0.280902,0.435989,0,0,-0.145944,276.005,275.689,0,204,393,0,293,0,0,280.156,271.267,1.7,5.71453,-5.71453,0,0,0,0,5.4,3,4,993,23.9916,125.964,4.775,0.3,0.0124405,0,0,0,-273.15,0,0,0,-273.15,0,2595
"Apr 19, 03:00 am",1,0,0,-6.35742,0,0,0,0,0,0,0,1,0,0.0123481,0,0.277471,0.434724,0,0,-0.140494,272.331,272.025,0,204,393,0,293,0,0,276.338,267.739,1.7,5.50828,-5.50828,0,0,0,0,5.1,4,4,993,40.0206,119.768,4.7875,0.3,0.0123481,0,0,0,-273.15,0,0,0,-273.15,0,2596
"Apr 19, 04:00 am",1,0,0,-6.16015,0,0,0,0,0,0,0,1,0,0.0122606,0,0.274258,0.433535,0,0,-0.135487,268.776,268.479,0,204,393,0,293,0,0,272.642,264.318,1.7,5.3181,-5.3181,0,0,0,0,4.7,5,4,993,53.4319,111.278,4.62187,0.6,0.0122606,0,0,0,-273.15,0,0,0,-273.15,0,2597
"Apr 19, 05:00 am",1,0,0,-5.96905,0,0,0,0,0,0,0,1,0,0.0121778,0,0.270944,0.432419,0,0,-0.130772,265.328,265.041,0,204,393,0,293,0,0,269.064,260.999,1.7,5.13468,-5.13468,0,0,0,0,4.5,6,4,993,64.7427,101.289,4.42188,0.6,0.0121778,0,0,0,-273.15,0,0,0,-273.15,0,2598
"Apr 19, 06:00 am",1,0,0,-5.79065,0,0,0,0,0,0,0,1,0,0.0120994,0,0.26763,0.43137,0,0,-0.126324,261.986,261.706,0,204,393,0,293,0,0,265.596,257.777,1.7,4.96418,-4.96418,0,0,0,0,4.4,7,4,993,74.6926,90.3774,4.36094,1.4,0.0120994,0,0,0,-273.15,0,0,0,-273.15,0,2599
"Apr 19, 07:00 am",2,0,0,-0.938537,32.8255,0.994712,1,0.99854,0.503529,5.89511,0.06,1,0,0.0121269,0.388071,0.268463,0.431811,12.9492,12.8807,-0.0153169,259.569,259.535,0,204,393,0,293,0,0,262.358,259.514,1.7,5.01036,-0.0117157,4.99864,0,0,33,5,8,4,993,84.009,79.4261,4.96094,1,0.0721269,0,0,0,-273.15,0,0,0,-273.15,0,2600
"Apr 19, 08:00 am",2,0,0,23.4707,102.841,0.998458,1,0.999214,1,3.18191,0.06,1,0,0.0126882,0.771224,0.293304,0.440156,40.4172,40.3549,0.587591,264.362,265.654,0,204,393,0,293,0,0,261.002,286.586,1.7,6.21988,24.9028,31.1227,0,0,103,6.4,9,4,993,93.4287,67.8451,5.93125,1.1,0.0726882,0,0,0,-273.15,0,0,0,-273.15,0,2601
"Apr 19, 09:00 am",2,0,0,14.0456,72.5051,0.979798,1,0.997114,1,11.5362,0.06,1,0,0.0127512,0.769603,0.306845,0.440481,29.0376,28.451,0.551754,281.824,283.014,0,204,393,0,293,0,0,266.631,302.014,1.7,6.38326,15.5127,21.896,0,0,74,7.5,10,4,993,103.849,56.3621,6.32813,2.1,0.0727512,0,0,0,-273.15,0,0,0,-273.15,0,2602
"Apr 19, 10:00 am",2,0,0,22.2581,103.229,0.947051,0.997574,0.995206,1,18.7284,0.06,1,0,0.01318,0.766267,0.31472,0.446873,42.7716,40.5069,0.475052,293.287,294.295,0,204,393,0,293,0,0,276.601,310.216,1.7,7.25941,23.7797,31.0391,0,0,109,8.6,11,4,993,116.617,45.4486,6.37344,2.1,0.07318,0,0,0,-273.15,0,0,0,-273.15,0,2603
"Apr 19, 11:00 am",2,0,0,-5.44443,6.3819,0.9117,0.988834,0.99412,1,24.2586,0.06,1,0,0.0127927,0.758725,0.303219,0.440585,2.7468,2.50426,-0.115559,301.51,301.267,0,204,393,0,293,0,0,286.891,298.138,1.7,6.44785,-4.54781,1.90004,0,0,7,8.8,12,4,993,133.944,35.9238,6.45625,1.8,0.0727927,0,0,0,-273.15,0,0,0,-273.15,0,2604
"Apr 19, 12:00 pm",2,6,0,68.4691,301.874,0.887865,0.981849,0.993642,1,27.3907,0.06,1,0,0.042423,0.753003,0.361274,0.885211,133.416,118.455,9.15873,303.443,313.724,70.5985,202.422,383.868,70.5985,293,0.0388292,7.58148,294.338,357.566,2.27517,11.3358,77.8619,89.1977,0,0,340,10.4,13,4,993,158.604,29.3896,7.19687,2.1,0.141252,0,0,0,-273.15,0,0,0,-273.15,0,2605
"Apr 19, 01:00 pm",6,0,0,6.0192,166.634,0.881662,0.979913,0.993522,1,28.1565,0.06,1,0,0.0146012,0.751427,0.381705,0.468354,74.1636,65.3872,31.3538,293,356.938,204,0,356.938,204,293,0.1122,31.3538,295.215,381.275,1.7,10.8809,38.2528,49.1337,-2.20931e-05,0,189,11.4,14,4,993,189.342,28.1299,7.80625,2.3,0.186801,0,0,0,-273.15,0,0,0,-273.15,0,2606
"Apr 19, 02:00 pm",6,0,0,-31.9494,21.599,0.89996,0.985497,0.993881,1,25.8471,0.06,1,0,0.0135605,0.755983,0.332925,0.451717,9.4176,8.47547,29.9054,293,354.094,204,0,354.094,204,293,0.1122,29.9054,293.324,331.25,1.7,7.6729,-1.26559,6.40731,-1.92741e-05,0,24,11.3,15,4,993,217.146,32.7723,9.19063,4.1,0.18576,0,0,0,-273.15,0,0,0,-273.15,0,2607
"Apr 19, 03:00 pm",6,0,0,-20.1462,19.5898,0.932846,0.994319,0.994576,1,21.1171,0.06,1,0,0.0130585,0.763283,0.30402,0.444439,8.2404,7.68703,18.4028,293,331.145,204,0,331.145,204,293,0.1122,18.4028,292.385,300.894,1.7,6.86436,-0.99698,5.86738,-4.69149e-06,0,21,11.2,16,4,993,237.176,41.3265,9.48125,4.4,0.185258,0,0,0,-273.15,0,0,0,-273.15,0,2608
"Apr 19, 04:00 pm",2,6,0,57.0122,296.83,0.966872,1,0.996267,1,14.7868,0.06,1,0,0.0432382,0.768949,0.365171,0.939028,120.467,116.476,20.3236,306.621,332.549,165.476,122.228,368.29,165.476,293,0.0910119,19.9507,298.299,362.538,2.39754,11.4672,78.0969,89.5641,0,0,307,11.4,17,4,993,251.478,51.7986,8.19687,3.4,0.19425,0,0,0,-273.15,0,0,0,-273.15,0,2609
