"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 19, 05:00 pm",6,0,0,-25.3325,44.7056,0.993458,1,0.998374,1,6.55731,0.06,1,0,0.013888,0.770576,0.349172,0.456754,17.658,17.5425,29.4525,293,353.202,204,0,353.202,204,293,0.1122,29.4525,295.404,347.157,1.7,8.48417,5.03365,13.5178,-1.84428e-05,0,45,10.7,18,4,993,262.662,63.1065,9.05937,4.1,0.186088,0,0,0,-273.15,0,0,0,-273.15,0,2610
"Apr 19, 06:00 pm",6,0,0,-27.7659,0.999198,0.999198,1,0.999433,0.729572,2.29542,0.06,1,0,0.013102,0.562787,0.307826,0.444919,0.3924,0.392085,20.499,293,335.376,204,0,335.376,204,293,0.1122,20.499,293.411,303.205,1.7,6.78293,-6.56227,0.22066,-6.43213e-06,0,1,9.6,19,4,993,272.376,74.6802,8.35,3.9,0.185302,0,0,0,-273.15,0,0,0,-273.15,0,2611
"Apr 19, 07:00 pm",1,0,0,-6.70844,0,0,0,0,0,0,0,1,0,0.0129412,0,0.292845,0.442898,0,0,-0.875465,314.036,312.225,0,204,393,0,293,0,0,299.184,285.807,1.7,6.67676,-6.67676,0,0,0,0,8.7,20,4,993,281.657,86.0591,7.45,3.4,0.0129412,0,0,0,-273.15,0,0,0,-273.15,0,2612
"Apr 19, 08:00 pm",1,0,0,-7.49068,0,0,0,0,0,0,0,1,0,0.0129492,0,0.292858,0.443124,0,0,-0.387329,297.605,296.788,0,204,393,0,293,0,0,300.747,284.909,1.7,6.86465,-6.86465,0,0,0,0,8.4,21,4,993,291.281,96.8355,6.8375,1.8,0.0129492,0,0,0,-273.15,0,0,0,-273.15,0,2613
"Apr 19, 09:00 pm",1,0,0,-7.55353,0,0,0,0,0,0,0,1,0,0.0128501,0,0.293424,0.441688,0,0,-0.174804,290.853,290.481,0,204,393,0,293,0,0,296.243,285.319,1.7,6.67468,-6.67468,0,0,0,0,7.8,22,4,993,301.966,107.219,6.31563,1.6,0.0128501,0,0,0,-273.15,0,0,0,-273.15,0,2614
"Apr 19, 10:00 pm",1,0,0,-7.28121,0,0,0,0,0,0,0,1,0,0.0127308,0,0.290398,0.440008,0,0,-0.155216,286.807,286.475,0,204,393,0,293,0,0,291.604,281.895,1.7,6.39641,-6.39641,0,0,0,0,7.1,23,4,993,314.448,116.352,5.77187,1.4,0.0127308,0,0,0,-273.15,0,0,0,-273.15,0,2615
"Apr 19, 11:00 pm",1,0,0,-7.00779,0,0,0,0,0,0,0,1,0,0.01262,0,0.287418,0.438466,0,0,-0.155561,282.878,282.544,0,204,393,0,293,0,0,287.339,277.897,1.7,6.13602,-6.13602,0,0,0,0,5.9,0,4,993,329.371,123.53,4.80625,1,0.01262,0,0,0,-273.15,0,0,0,-273.15,0,2616
"Apr 20, 12:00 am",1,0,0,-6.75806,0,0,0,0,0,0,0,1,0,0.0125172,0,0.283405,0.437044,0,0,-0.150647,278.981,278.655,0,204,393,0,293,0,0,283.271,274.116,1.7,5.89654,-5.89654,0,0,0,0,5.9,1,4,993,346.825,127.874,4.57188,1.3,0.0125172,0,0,0,-273.15,0,0,0,-273.15,0,2617
"Apr 20, 01:00 am",1,0,0,-6.52982,0,0,0,0,0,0,0,1,0,0.0124204,0,0.279774,0.435713,0,0,-0.144713,275.207,274.892,0,204,393,0,293,0,0,279.341,270.501,1.7,5.67605,-5.67605,0,0,0,0,5.7,2,4,993,5.69962,128.622,4.7625,1.2,0.0124204,0,0,0,-273.15,0,0,0,-273.15,0,2618
"Apr 20, 02:00 am",1,0,0,-6.31738,0,0,0,0,0,0,0,1,0,0.012329,0,0.276579,0.434464,0,0,-0.139354,271.56,271.256,0,204,393,0,293,0,0,275.543,266.998,1.7,5.47037,-5.47037,0,0,0,0,5.2,3,4,993,23.9172,125.62,4.18437,0.8,0.012329,0,0,0,-273.15,0,0,0,-273.15,0,2619
"Apr 20, 03:00 am",1,0,0,-6.11783,0,0,0,0,0,0,0,1,0,0.0122426,0,0.273075,0.433291,0,0,-0.134409,268.029,267.734,0,204,393,0,293,0,0,271.872,263.6,1.7,5.27899,-5.27899,0,0,0,0,5.1,4,4,993,39.8717,119.444,3.85,1.1,0.0122426,0,0,0,-273.15,0,0,0,-273.15,0,2620
"Apr 20, 04:00 am",1,0,0,-5.92444,0,0,0,0,0,0,0,1,0,0.0121609,0,0.26979,0.432192,0,0,-0.129638,264.607,264.321,0,204,393,0,293,0,0,268.317,260.308,1.7,5.09313,-5.09313,0,0,0,0,4.9,5,4,993,53.2413,110.978,3.88438,0.4,0.0121609,0,0,0,-273.15,0,0,0,-273.15,0,2621
"Apr 20, 05:00 am",1,0,0,-5.74635,0,0,0,0,0,0,0,1,0,0.0120834,0,0.266504,0.431157,0,0,-0.125197,261.29,261.013,0,204,393,0,293,0,0,264.873,257.114,1.7,4.92285,-4.92285,0,0,0,0,4.8,6,4,993,64.5297,101.011,3.94063,0.6,0.0120834,0,0,0,-273.15,0,0,0,-273.15,0,2622
"Apr 20, 06:00 am",1,0,0,-5.57693,0,0,0,0,0,0,0,1,0,0.0120098,0,0.263207,0.430184,0,0,-0.121078,258.071,257.802,0,204,393,0,293,0,0,261.536,254.009,1.7,4.76155,-4.76155,0,0,0,0,4.8,7,4,993,74.4647,90.1142,3.70625,0.9,0.0120098,0,0,0,-273.15,0,0,0,-273.15,0,2623
"Apr 20, 07:00 am",1,0,0,-5.41172,0,0,0,0,0,0,0,1,0,0.01194,0,0.259692,0.429269,0,0,-0.117061,254.945,254.683,0,204,393,0,293,0,0,258.298,250.995,1.7,4.60526,-4.60526,0,0,0,0,5.1,8,4,993,83.7673,79.1738,4.00625,0.8,0.01194,0,0,0,-273.15,0,0,0,-273.15,0,2624
"Apr 20, 08:00 am",1,0,0,-5.25278,0,0,0,0,0,0,0,1,0,0.0118737,0,0.255956,0.428408,0,0,-0.113171,251.91,251.656,0,204,393,0,293,0,0,255.157,248.07,1.7,4.45612,-4.45612,0,0,0,1,5.7,9,4,993,93.1706,67.5927,4.29375,0.9,0.0118737,0,0,0,-273.15,0,0,0,-273.15,0,2625
"Apr 20, 09:00 am",2,0,0,6.56828,41.19,0.980713,1,0.997182,1,11.2711,0.06,1,0,0.0120549,0.769655,0.263402,0.430994,16.4808,16.1629,0.152372,251.01,251.351,0,204,393,0,293,0,0,252.407,257.361,1.7,4.82987,7.61002,12.4399,0,0,42,7.1,10,4,993,103.573,56.1016,5.61562,1.4,0.0720549,0,0,0,-273.15,0,0,0,-273.15,0,2626
"Apr 20, 10:00 am",2,0,0,22.1934,97.7134,0.948674,0.997921,0.995286,1,18.4367,0.06,1,0,0.0124888,0.766595,0.286867,0.437263,40.4172,38.3427,0.614947,259.953,261.313,0,204,393,0,293,0,0,252.978,283.466,1.7,5.76344,23.6299,29.3933,0,0,103,8.8,11,4,993,116.328,45.1687,7.2375,1.4,0.0724888,0,0,0,-273.15,0,0,0,-273.15,0,2627
"Apr 20, 11:00 am",2,0,0,-4.54966,4.56994,0.913989,0.989461,0.994168,1,23.9375,0.06,1,0,0.0121315,0.759242,0.278073,0.431552,1.962,1.79325,0.0483014,272.99,273.096,0,204,393,0,293,0,0,259.667,275.286,1.7,4.97705,-3.61554,1.36151,0,0,5,9.4,12,4,993,133.683,35.6118,7.8375,1.6,0.0721315,0,0,0,-273.15,0,0,0,-273.15,0,2628
"Apr 20, 12:00 pm",2,0,0,23.9829,106.695,0.889121,0.982245,0.993667,1,27.237,0.06,1,0,0.0127698,0.753325,0.288005,0.441303,47.088,41.8669,0.332647,272.669,273.392,0,204,393,0,293,0,0,265.181,285.225,1.7,6.3096,25.2298,31.5394,0,0,120,10.5,13,4,993,158.504,29.0459,6.98438,2.8,0.0727698,0,0,0,-273.15,0,0,0,-273.15,0,2629
"Apr 20, 01:00 pm",2,6,0,85.456,364.606,0.882823,0.98027,0.993545,1,28.0115,0.06,1,0,0.054571,0.751718,0.368617,1.08648,162.061,143.071,11.3678,297.766,310.581,70.7812,238.059,384.498,70.7812,293,0.0389297,8.25643,276.731,369.122,2.57367,10.8082,96.7418,107.55,0,0,413,12.2,14,4,993,189.548,27.7966,7.74687,3.9,0.153501,0,0,0,-273.15,0,0,0,-273.15,0,2630
"Apr 20, 02:00 pm",6,0,0,12.9046,195.874,0.902645,0.986278,0.993935,1,25.492,0.06,1,0,0.0145774,0.756622,0.384138,0.468451,85.1508,76.861,33.3435,293,360.829,204,0,360.829,204,293,0.1122,33.3435,288.062,385.985,1.7,11.023,47.1318,58.1547,-2.63769e-05,0,217,12.8,15,4,993,217.536,32.4968,8.03438,3.6,0.186777,0,0,0,-273.15,0,0,0,-273.15,0,2631
"Apr 20, 03:00 pm",6,0,0,-9.49217,126.222,0.93498,0.994832,0.994635,1,20.7752,0.06,1,0,0.0141293,0.763723,0.362884,0.461024,52.974,49.5296,36.7802,293,367.505,204,0,367.505,204,293,0.1122,36.7802,289.756,363.728,1.7,9.55125,28.2756,37.8269,-3.49582e-05,0,135,12.6,16,4,993,237.582,41.106,9.475,3.9,0.186329,0,0,0,-273.15,0,0,0,-273.15,0,2632
"Apr 20, 04:00 pm",6,0,0,-31.2639,14.5423,0.969489,1,0.996424,1,14.1898,0.06,1,0,0.0132958,0.769071,0.318428,0.447811,5.886,5.70641,27.8863,293,350.112,204,0,350.112,204,293,0.1122,27.8863,290.608,318.069,1.7,7.12066,-2.73203,4.38863,-1.57462e-05,0,15,12.8,17,4,993,251.85,51.6119,8.26875,4.6,0.185496,0,0,0,-273.15,0,0,0,-273.15,0,2633
"Apr 20, 05:00 pm",6,0,0,51.0635,415.519,0.994064,1,0.998452,1,6.2457,0.06,1,0,0.0928826,0.770636,0.382426,1.59504,164.023,163.05,61.5466,293,359.98,381.524,0,359.98,381.524,293,0.209838,61.5466,291.844,382.985,3.17937,11.8673,113.785,125.652,-4.75022e-05,0,418,13,18,4,993,263,62.9357,8.46875,2.3,0.362721,0,0,0,-273.15,0,0,0,-273.15,0,2634
"Apr 20, 06:00 pm",6,0,0,5.78916,302.689,0.998973,1,0.999359,0.737976,2.59656,0.06,1,0,0.0214179,0.569228,0.391506,0.60241,118.897,118.775,49.0877,293,380.018,231.288,0,380.018,231.288,293,0.127209,49.0877,291.528,392.692,1.9274,11.7012,55.9088,67.6101,-6.31442e-05,0,303,12.6,19,4,993,272.69,74.5125,7.75625,1.7,0.208626,0,0,0,-273.15,0,0,0,-273.15,0,2635
"Apr 20, 07:00 pm",6,0,0,-44.1532,6.84916,0.978451,1,0.997016,0,11.9161,0.049288,1,0,0.0135107,0,0.331401,0.450861,2.7468,2.68761,36.353,293,366.678,204,0,366.678,204,293,0.1122,36.353,291.401,330.625,1.7,7.32866,-7.32866,0,-3.38069e-05,0,7,11.8,20,4,993,281.956,85.8898,7.425,2.5,0.174999,0,0,0,-273.15,0,0,0,-273.15,0,2636
"Apr 20, 08:00 pm",6,0,0,-26.1509,0,1,1,1,0,0,0,1,0,0.0128896,0,0.294714,0.441906,0,0,19.2747,293,332.908,204,0,332.908,204,293,0.1122,19.2747,291.422,290.907,1.7,6.39474,-6.39474,0,-5.37232e-06,0,0,10.7,21,4,993,291.571,96.6426,7.34062,2.1,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,2637
"Apr 20, 09:00 pm",1,0,0,-6.52044,0,0,0,0,0,0,0,1,0,0.0128493,0,0.286767,0.441657,0,0,-0.83826,307.997,306.251,0,204,393,0,293,0,0,296.473,280.578,1.7,6.48552,-6.48552,0,0,0,0,9.6,22,4,993,302.247,107,6.7875,3.2,0.0128493,0,0,0,-273.15,0,0,0,-273.15,0,2638
"Apr 20, 10:00 pm",1,0,0,-7.32334,0,0,0,0,0,0,0,1,0,0.0128445,0,0.289538,0.441645,0,0,-0.332921,293.031,292.324,0,204,393,0,293,0,0,296.75,282.057,1.7,6.64311,-6.64311,0,0,0,0,8.6,23,4,993,314.712,116.099,6.17813,3.9,0.0128445,0,0,0,-273.15,0,0,0,-273.15,0,2639
"Apr 20, 11:00 pm",1,0,0,-7.32202,0,0,0,0,0,0,0,1,0,0.0127445,0,0.290048,0.440206,0,0,-0.163215,287.065,286.716,0,204,393,0,293,0,0,292.244,281.875,1.7,6.44451,-6.44451,0,0,0,0,7.5,0,4,993,329.594,123.238,5.54688,4.7,0.0127445,0,0,0,-273.15,0,0,0,-273.15,0,2640
"Apr 21, 12:00 am",1,0,0,-7.0584,0,0,0,0,0,0,0,1,0,0.0126314,0,0.287384,0.438623,0,0,-0.150863,283.176,282.852,0,204,393,0,293,0,0,287.783,278.365,1.7,6.18106,-6.18106,0,0,0,0,6.4,1,4,993,346.968,127.547,5.07188,5.6,0.0126314,0,0,0,-273.15,0,0,0,-273.15,0,2641
"Apr 21, 01:00 am",1,0,0,-6.8013,0,0,0,0,0,0,0,1,0,0.0125266,0,0.284321,0.437173,0,0,-0.150666,279.344,279.018,0,204,393,0,293,0,0,283.659,274.485,1.7,5.93641,-5.93641,0,0,0,0,5.4,2,4,993,5.73147,128.277,4.30625,5.2,0.0125266,0,0,0,-273.15,0,0,0,-273.15,0,2642
"Apr 21, 02:00 am",1,0,0,-6.57585,0,0,0,0,0,0,0,1,0,0.0124288,0,0.281579,0.435827,0,0,-0.145965,275.553,275.236,0,204,393,0,293,0,0,279.705,270.809,1.7,5.7169,-5.7169,0,0,0,0,4.3,3,4,993,23.8426,125.28,3.51875,4.4,0.0124288,0,0,0,-273.15,0,0,0,-273.15,0,2643
"Apr 21, 03:00 am",1,0,0,-6.36616,0,0,0,0,0,0,0,1,0,0.0123365,0,0.278456,0.434565,0,0,-0.140624,271.875,271.568,0,204,393,0,293,0,0,275.883,267.274,1.7,5.5137,-5.5137,0,0,0,0,3.7,4,4,993,39.7237,119.123,2.99688,5.8,0.0123365,0,0,0,-273.15,0,0,0,-273.15,0,2644
"Apr 21, 04:00 am",1,0,0,-6.16414,0,0,0,0,0,0,0,1,0,0.0122492,0,0.275452,0.433381,0,0,-0.135534,268.314,268.017,0,204,393,0,293,0,0,272.183,263.851,1.7,5.31796,-5.31796,0,0,0,0,3.1,5,4,993,53.0521,110.682,2.475,4.7,0.0122492,0,0,0,-273.15,0,0,0,-273.15,0,2645
"Apr 21, 05:00 am",1,0,0,-5.97238,0,0,0,0,0,0,0,1,0,0.0121667,0,0.272351,0.432269,0,0,-0.130728,264.865,264.577,0,204,393,0,293,0,0,268.599,260.534,1.7,5.13306,-5.13306,0,0,0,0,2.7,6,4,993,64.318,100.735,2.46563,4.1,0.0121667,0,0,0,-273.15,0,0,0,-273.15,0,2646
"Apr 21, 06:00 am",1,0,0,-5.7905,0,0,0,0,0,0,0,1,0,0.0120885,0,0.269037,0.431225,0,0,-0.126226,261.522,261.242,0,204,393,0,293,0,0,265.129,257.315,1.7,4.95903,-4.95903,0,0,0,0,2.6,7,4,993,74.2381,89.7539,2.56094,4.7,0.0120885,0,0,0,-273.15,0,0,0,-273.15,0,2647
"Apr 21, 07:00 am",2,0,0,-4.72065,5.96309,0.993848,1,0.998424,0.529565,6.35892,0.06,1,0,0.0120335,0.40809,0.266216,0.430509,2.3544,2.33991,-0.101556,258.436,258.211,0,204,393,0,293,0,0,261.791,255.122,1.7,4.8319,-3.87701,0.954896,0,0,6,3,8,4,993,83.5266,78.9249,2.84375,4.9,0.0720335,0,0,0,-273.15,0,0,0,-273.15,0,2648
"Apr 21, 08:00 am",2,0,0,99.591,373.587,0.998895,1,0.999335,1,2.69349,0.06,1,0,0.0440371,0.771317,0.35489,0.976447,146.758,146.595,4.05706,279.547,285.489,0,297.571,393,0,293,0,0,263.68,347.569,2.47976,9.81859,103.253,113.072,0,0,374,4.8,9,4,993,92.9131,67.3441,4.01875,4.7,0.104037,0,0,0,-273.15,0,0,0,-273.15,0,2649
"Apr 21, 09:00 am",6,0,0,53.1558,751.907,0.981602,1,0.997249,1,11.0076,0.06,1,0,0.914987,0.769707,0.397258,7.2014,300.578,295.048,161.656,293,373.258,829.344,0,373.258,829.344,293,0.456139,161.656,286.925,392.853,6.9112,11.6108,215.49,227.101,-0.000177647,0,766,7.3,10,4,993,103.296,55.8452,5.26875,3.4,1.43113,0,0,0,-273.15,0,0,0,-273.15,0,2650
"Apr 21, 10:00 am",6,0,0,2.31908,297.432,0.950261,0.998254,0.995365,1,18.147,0.06,1,0,0.0500925,0.766912,0.395619,1.05651,122.821,116.712,74.3127,293,391.074,308.525,0,391.074,308.525,293,0.169689,74.3127,291.309,392.541,2.57104,11.7352,77.7727,89.5079,-0.000120588,0,313,8.6,11,4,993,116.037,44.893,5.31875,4.7,0.279781,0,0,0,-273.15,0,0,0,-273.15,0,2651
"Apr 21, 11:00 am",6,0,0,0.43001,395.812,0.916231,0.990068,0.994215,1,23.6188,0.06,1,0,0.13456,0.759744,0.3945,2.03229,169.517,155.317,104.682,293,391.932,430.607,0,391.932,430.607,293,0.236834,104.682,292.067,392.508,3.58839,11.7728,106.228,118.001,-0.000172761,0,432,9.9,12,4,993,133.419,35.304,5.8375,6.4,0.431394,0,0,0,-273.15,0,0,0,-273.15,0,2652
"Apr 21, 12:00 pm",6,0,0,0.474093,213.151,0.891846,0.983078,0.99372,1,26.8939,0.06,1,0,0.0148017,0.754004,0.393202,0.47202,93.7836,83.6405,49.6919,293,392.118,204,0,392.118,204,293,0.1122,49.6919,291.388,392.806,1.7,11.7722,51.2932,63.0653,-8.23074e-05,0,239,10.9,13,4,993,158.4,28.7058,6.68125,4.7,0.187002,0,0,0,-273.15,0,0,0,-273.15,0,2653
"Apr 21, 01:00 pm",6,0,0,-0.133375,566.203,0.887465,0.981734,0.993634,1,27.4436,0.06,1,0,0.41593,0.752909,0.39262,4.27565,250.351,222.178,154.531,293,392.424,632.323,0,392.424,632.323,293,0.347777,154.531,292.483,392.789,5.26935,11.7859,155.494,167.28,-0.000257491,0,638,12.1,14,4,993,189.754,27.4665,7.17813,4.1,0.823707,0,0,0,-273.15,0,0,0,-273.15,0,2654
"Apr 21, 02:00 pm",6,0,0,-0.107502,831.036,0.905268,0.98703,0.993988,1,25.1406,0.06,1,0,1.4045,0.75724,0.39131,9.5364,360.223,326.099,234.155,293,392.506,957.298,0,392.506,957.298,293,0.526514,234.155,292.67,392.633,7.97748,11.8016,235.133,246.935,-0.00039079,0,918,13.3,15,4,993,217.927,32.2243,7.675,3.2,1.99101,0,0,0,-273.15,0,0,0,-273.15,0,2655
"Apr 21, 03:00 pm",6,0,0,-0.00643012,803.058,0.937057,0.995324,0.99473,1,20.437,0.06,1,0,1.29838,0.764173,0.390341,9.05468,336.287,315.12,227.919,293,392.48,932.06,0,392.48,932.06,293,0.512633,227.919,292.664,392.62,7.76717,11.8086,228.997,240.806,-0.000380193,0,857,14.2,16,4,993,237.986,40.8881,8.18437,4.6,1.87101,0,0,0,-273.15,0,0,0,-273.15,0,2656
"Apr 21, 04:00 pm",6,0,0,0.161259,653.384,0.970852,1,0.996509,1,13.8675,0.06,1,0,0.692213,0.769136,0.390352,5.98043,264.085,256.388,184.148,293,392.574,752.303,0,392.574,752.303,293,0.413767,184.148,292.584,392.794,6.26919,11.7955,185.402,197.197,-0.000307744,0,673,14.3,17,4,993,252.22,51.427,8.12813,4.9,1.16598,0,0,0,-273.15,0,0,0,-273.15,0,2657
"Apr 21, 05:00 pm",6,0,0,-0.243886,423.714,0.994635,1,0.998529,1,5.93778,0.06,1,0,0.177462,0.770695,0.390523,2.43949,167.162,166.266,115.536,293,392.373,473.017,0,392.373,473.017,293,0.260159,115.536,292.337,392.484,3.94181,11.7457,116.394,128.14,-0.000192326,0,426,13.7,18,4,993,263.335,62.7661,7.91875,6.1,0.497622,0,0,0,-273.15,0,0,0,-273.15,0,2658
"Apr 21, 06:00 pm",6,0,0,0.189186,464.407,0.998725,1,0.999285,0.746352,2.89399,0.06,1,0,0.0903844,0.575645,0.391575,1.56178,182.466,182.233,91.8383,293,392.299,376.294,0,392.299,376.294,293,0.206962,91.8383,292.164,392.702,3.13578,11.7631,93.1386,104.902,-0.000152656,0,465,12.8,19,4,993,273.001,74.3457,7.72188,6.6,0.357346,0,0,0,-273.15,0,0,0,-273.15,0,2659
"Apr 21, 07:00 pm",6,0,0,-46.4879,326.446,0.977383,1,0.99694,0,12.2089,0.0502753,1,0,0.0135106,0,0.331665,0.450861,131.062,128.097,38.7801,293,371.366,204,0,371.366,204,293,0.1122,38.7801,291.453,330.559,1.7,7.34807,-7.34807,0,-4.06789e-05,0,334,11.5,20,4,993,282.251,85.7208,7.28125,6.6,0.175986,0,0,0,-273.15,0,0,0,-273.15,0,2660
"Apr 21, 08:00 pm",6,0,0,-27.0212,0,1,1,1,0,0,0,1,0,0.01289,0,0.295029,0.441913,0,0,20.1745,293,334.723,204,0,334.723,204,293,0.1122,20.1745,291.447,290.899,1.7,6.4117,-6.4117,0,-6.13916e-06,0,0,10.4,21,4,993,291.857,96.4503,7.19687,6.1,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,2661
"Apr 21, 09:00 pm",1,0,0,-6.50962,0,0,0,0,0,0,0,1,0,0.0128562,0,0.287247,0.441752,0,0,-0.863414,308.815,307.018,0,204,393,0,293,0,0,296.738,280.618,1.7,6.50511,-6.50511,0,0,0,0,9.2,22,4,993,302.524,106.782,6.23125,4.7,0.0128562,0,0,0,-273.15,0,0,0,-273.15,0,2662
"Apr 21, 10:00 pm",1,0,0,-7.34729,0,0,0,0,0,0,0,1,0,0.0128547,0,0.290321,0.441789,0,0,-0.339352,293.462,292.742,0,204,393,0,293,0,0,297.163,282.28,1.7,6.67193,-6.67193,0,0,0,0,8.1,23,4,993,314.971,115.847,5.52188,4.4,0.0128547,0,0,0,-273.15,0,0,0,-273.15,0,2663
"Apr 21, 11:00 pm",1,0,0,-7.34936,0,0,0,0,0,0,0,1,0,0.0127547,0,0.290938,0.440349,0,0,-0.16384,287.42,287.069,0,204,393,0,293,0,0,292.635,282.215,1.7,6.46914,-6.46914,0,0,0,0,7,0,4,993,329.811,122.948,4.57813,3.6,0.0127547,0,0,0,-273.15,0,0,0,-273.15,0,2664
"Apr 22, 12:00 am",1,0,0,-7.08289,0,0,0,0,0,0,0,1,0,0.0126408,0,0.288274,0.438754,0,0,-0.151193,283.524,283.199,0,204,393,0,293,0,0,288.15,278.707,1.7,6.20264,-6.20264,0,0,0,0,5.9,1,4,993,347.106,127.223,3.94688,3.9,0.0126408,0,0,0,-273.15,0,0,0,-273.15,0,2665
"Apr 22, 01:00 am",1,0,0,-6.81868,0,0,0,0,0,0,0,1,0,0.0125356,0,0.284988,0.437297,0,0,-0.151067,279.683,279.357,0,204,393,0,293,0,0,284.012,274.815,1.7,5.95177,-5.95177,0,0,0,0,5.1,2,4,993,5.76092,127.936,3.69375,2.6,0.0125356,0,0,0,-273.15,0,0,0,-273.15,0,2666
"Apr 22, 02:00 am",1,0,0,-6.58934,0,0,0,0,0,0,0,1,0,0.0124373,0,0.281924,0.435944,0,0,-0.146276,275.885,275.567,0,204,393,0,293,0,0,280.048,271.135,1.7,5.72943,-5.72943,0,0,0,0,4.3,3,4,993,23.7677,124.944,3.3625,2.1,0.0124373,0,0,0,-273.15,0,0,0,-273.15,0,2667
"Apr 22, 03:00 am",1,0,0,-6.37959,0,0,0,0,0,0,0,1,0,0.0123446,0,0.278582,0.434676,0,0,-0.140944,272.201,271.893,0,204,393,0,293,0,0,276.218,267.592,1.7,5.52694,-5.52694,0,0,0,0,3.9,4,4,993,39.5766,118.807,3.11875,3.9,0.0123446,0,0,0,-273.15,0,0,0,-273.15,0,2668
"Apr 22, 04:00 am",1,0,0,-6.17942,0,0,0,0,0,0,0,1,0,0.0122569,0,0.275462,0.433485,0,0,-0.13593,268.632,268.334,0,204,393,0,293,0,0,272.51,264.159,1.7,5.33354,-5.33354,0,0,0,0,3.4,5,4,993,52.8643,110.388,2.54063,4.7,0.0122569,0,0,0,-273.15,0,0,0,-273.15,0,2669
"Apr 22, 05:00 am",1,0,0,-5.9848,0,0,0,0,0,0,0,1,0,0.0121741,0,0.272247,0.432368,0,0,-0.131077,265.174,264.886,0,204,393,0,293,0,0,268.92,260.834,1.7,5.14612,-5.14612,0,0,0,0,3.1,6,4,993,64.1078,100.463,2.24062,3.4,0.0121741,0,0,0,-273.15,0,0,0,-273.15,0,2670
"Apr 22, 06:00 am",1,0,0,-5.80101,0,0,0,0,0,0,0,1,0,0.0120955,0,0.26893,0.431319,0,0,-0.126485,261.824,261.545,0,204,393,0,293,0,0,265.442,257.611,1.7,4.97012,-4.97012,0,0,0,0,3,7,4,993,74.0128,89.5624,2.375,3.2,0.0120955,0,0,0,-273.15,0,0,0,-273.15,0,2671
"Apr 22, 07:00 am",2,0,0,47.5733,347.688,0.993395,1,0.998367,0.542312,6.58868,0.06,1,0,0.01338,0.417889,0.317077,0.451187,137.34,136.433,1.10772,267.994,270.409,0,204,393,0,293,0,0,263.462,308.71,1.7,7.7631,49.2507,57.0138,0,0,350,4.8,8,4,993,83.2868,78.6796,3.15938,2.6,0.0733801,0,0,0,-273.15,0,0,0,-273.15,0,2672
"Apr 22, 08:00 am",2,6,0,97.1043,723.35,0.999103,1,0.999401,1,2.42747,0.06,1,0,0.690059,0.771368,0.395994,5.81131,284.098,283.843,110.438,295.404,352.149,550.543,179.329,378.682,550.543,293,0.302799,104.878,283.13,391.271,6.08227,11.7101,207.237,218.947,0,0,724,6.9,9,4,993,92.6562,67.0994,4.86875,3.9,1.05286,0,0,0,-273.15,0,0,0,-273.15,0,2673
"Apr 22, 09:00 am",6,0,0,4.67415,815.446,0.982464,1,0.997316,1,10.7457,0.06,1,0,1.3579,0.769759,0.395678,9.32781,325.692,319.981,228.714,293,391.363,946.592,0,391.363,946.592,293,0.520626,228.714,292.183,392.624,7.88827,11.8056,234.503,246.308,-0.000373259,0,830,9.1,10,4,993,103.019,55.593,6.20938,2.6,1.93853,0,0,0,-273.15,0,0,0,-273.15,0,2674
"Apr 22, 10:00 am",6,0,0,0.150362,807.137,0.951813,0.998574,0.995444,1,17.8592,0.06,1,0,1.3332,0.767218,0.393615,9.21425,332.755,316.721,229.931,293,392.459,940.5,0,392.459,940.5,293,0.517275,229.931,292.644,392.62,7.8375,11.8155,231.178,242.994,-0.000383392,0,848,11.1,11,4,993,115.745,44.6218,6.64688,3,1.91048,0,0,0,-273.15,0,0,0,-273.15,0,2675
"Apr 22, 11:00 am",6,0,0,0.233061,539.117,0.918428,0.990655,0.994261,1,23.3026,0.06,1,0,0.362627,0.76023,0.392251,3.90637,230.339,211.55,147.703,293,392.581,603.373,0,392.581,603.373,293,0.331855,147.703,292.477,392.862,5.02811,11.7853,149.041,160.826,-0.000246869,0,587,12.5,12,4,993,133.151,35.0006,7.26563,3.9,0.754482,0,0,0,-273.15,0,0,0,-273.15,0,2676
"Apr 22, 12:00 pm",6,0,0,-0.177966,299.663,0.894515,0.983884,0.993773,1,26.5538,0.06,1,0,0.0515487,0.754662,0.390475,1.07658,131.454,117.588,76.0852,293,392.401,311.407,0,392.401,311.407,293,0.171274,76.0852,291.993,392.561,2.59506,11.7231,77.0159,88.7389,-0.000126723,0,335,13.6,13,4,993,158.292,28.3694,7.74063,4.6,0.282823,0,0,0,-273.15,0,0,0,-273.15,0,2677
"Apr 22, 01:00 pm",6,0,0,-0.0724016,600.934,0.890273,0.982598,0.993689,1,27.0924,0.06,1,0,0.504338,0.753613,0.38971,4.8545,264.87,235.807,164.927,293,392.353,675.373,0,392.353,675.373,293,0.371455,164.927,292.537,392.597,5.62811,11.7627,165.944,177.707,-0.000274437,0,675,14.7,14,4,993,189.96,27.1397,8.21562,4.4,0.935793,0,0,0,-273.15,0,0,0,-273.15,0,2678
"Apr 22, 02:00 pm",6,0,0,0.17583,494.767,0.907829,0.987756,0.99404,1,24.793,0.06,1,0,0.274134,0.757836,0.389178,3.24924,213.858,194.146,134.108,293,392.479,548.432,0,392.479,548.432,293,0.301637,134.108,292.431,392.777,4.57026,11.7516,135.38,147.131,-0.000223702,0,545,15.3,15,4,993,218.317,31.955,8.34688,4.4,0.635772,0,0,0,-273.15,0,0,0,-273.15,0,2679
"Apr 22, 03:00 pm",6,0,0,-0.2356,609.462,0.939078,0.995794,0.994824,1,20.1027,0.06,1,0,0.552927,0.764606,0.388697,5.15781,254.668,239.153,170.26,293,392.391,696.927,0,392.391,696.927,293,0.38331,170.26,292.553,392.524,5.80773,11.7479,171.11,182.858,-0.000283519,0,649,15.6,16,4,993,238.389,40.6727,8.4125,4.1,0.996237,0,0,0,-273.15,0,0,0,-273.15,0,2680
"Apr 22, 04:00 pm",6,0,0,0.0786487,797.179,0.97217,1,0.996592,1,13.5491,0.06,1,0,1.29574,0.7692,0.388647,9.04256,321.768,312.813,227.663,293,392.439,931.417,0,392.439,931.417,293,0.512279,227.663,292.666,392.614,7.76181,11.7952,228.821,240.616,-0.000379465,0,820,15.8,17,4,993,252.586,51.244,8.3,4.7,1.86802,0,0,0,-273.15,0,0,0,-273.15,0,2681
"Apr 22, 05:00 pm",6,0,0,0.121864,677.711,0.99517,1,0.998605,1,5.63365,0.06,1,0,0.782874,0.770754,0.389155,6.48588,267.224,265.934,191.98,293,392.545,784.545,0,392.545,784.545,293,0.4315,191.98,292.602,392.746,6.53787,11.7811,193.188,204.969,-0.000320648,0,681,15.4,18,4,993,263.667,62.5979,8.525,4.4,1.27437,0,0,0,-273.15,0,0,0,-273.15,0,2682
"Apr 22, 06:00 pm",6,0,0,0.225392,332.485,0.998453,1,0.999212,0.754697,3.1876,0.06,1,0,0.0292609,0.582039,0.390094,0.740134,130.669,130.467,62.8684,293,392.477,257.103,0,392.477,257.103,293,0.141407,62.8684,291.783,392.858,2.14252,11.7303,64.2066,75.9369,-0.000104866,0,333,14.1,19,4,993,273.308,74.1798,8.00625,3.6,0.230668,0,0,0,-273.15,0,0,0,-273.15,0,2683
"Apr 22, 07:00 pm",6,0,0,-46.5512,0.976304,0.976304,1,0.996865,0,12.4979,0.0512625,1,0,0.0135154,0,0.330758,0.450942,0.3924,0.383102,38.8527,293,371.506,204,0,371.506,204,293,0.1122,38.8527,291.459,330.811,1.7,7.34114,-7.34114,0,-4.0897e-05,0,1,12.6,20,4,993,282.543,85.5521,7.67813,3.4,0.176978,0,0,0,-273.15,0,0,0,-273.15,0,2684
"Apr 22, 08:00 pm",6,0,0,-27.0847,0,1,1,1,0,0,0,1,0,0.012892,0,0.294004,0.44194,0,0,20.2563,293,334.888,204,0,334.888,204,293,0.1122,20.2563,291.453,291.042,1.7,6.39814,-6.39814,0,-6.21214e-06,0,0,11.5,21,4,993,292.139,96.2586,7.75,3.2,0.125092,0,0,0,-273.15,0,0,0,-273.15,0,2685
"Apr 22, 09:00 pm",1,0,0,-6.49056,0,0,0,0,0,0,0,1,0,0.0128579,0,0.286046,0.441776,0,0,-0.865672,308.946,307.145,0,204,393,0,293,0,0,296.783,280.681,1.7,6.49282,-6.49282,0,0,0,0,10.4,22,4,993,302.797,106.565,7.275,3.2,0.0128579,0,0,0,-273.15,0,0,0,-273.15,0,2686
"Apr 22, 10:00 pm",1,0,0,-7.33012,0,0,0,0,0,0,0,1,0,0.0128573,0,0.289137,0.441825,0,0,-0.339896,293.556,292.835,0,204,393,0,293,0,0,297.242,282.356,1.7,6.65964,-6.65964,0,0,0,0,9.3,23,4,993,315.225,115.597,6.72188,2.3,0.0128573,0,0,0,-273.15,0,0,0,-273.15,0,2687
"Apr 22, 11:00 pm",1,0,0,-7.33497,0,0,0,0,0,0,0,1,0,0.0127574,0,0.289782,0.440388,0,0,-0.163527,287.512,287.163,0,204,393,0,293,0,0,292.723,282.318,1.7,6.45852,-6.45852,0,0,0,0,8.2,0,4,993,330.024,122.66,5.93437,1.9,0.0127574,0,0,0,-273.15,0,0,0,-273.15,0,2688
"Apr 23, 12:00 am",1,0,0,-7.0616,0,0,0,0,0,0,0,1,0,0.0126439,0,0.287134,0.438798,0,0,-0.150696,283.627,283.303,0,204,393,0,293,0,0,288.246,278.827,1.7,6.18489,-6.18489,0,0,0,0,7.1,1,4,993,347.241,126.901,5.5375,0.9,0.0126439,0,0,0,-273.15,0,0,0,-273.15,0,2689
"Apr 23, 01:00 am",1,0,0,-6.80006,0,0,0,0,0,0,0,1,0,0.0125388,0,0.28365,0.437342,0,0,-0.150602,279.8,279.475,0,204,393,0,293,0,0,284.119,274.948,1.7,5.93743,-5.93743,0,0,0,0,6.5,2,4,993,5.78796,127.598,5.01563,0.7,0.0125388,0,0,0,-273.15,0,0,0,-273.15,0,2690
"Apr 23, 02:00 am",1,0,0,-6.5716,0,0,0,0,0,0,0,1,0,0.0124408,0,0.280384,0.435992,0,0,-0.145915,276.012,275.696,0,204,393,0,293,0,0,280.168,271.274,1.7,5.71676,-5.71676,0,0,0,0,5.9,3,4,993,23.6924,124.611,4.57188,0.6,0.0124408,0,0,0,-273.15,0,0,0,-273.15,0,2691
"Apr 23, 03:00 am",1,0,0,-6.36068,0,0,0,0,0,0,0,1,0,0.0123483,0,0.277054,0.434726,0,0,-0.140558,272.338,272.032,0,204,393,0,293,0,0,276.348,267.743,1.7,5.51304,-5.51304,0,0,0,0,5.5,4,4,993,39.4304,118.493,3.9375,0.8,0.0123483,0,0,0,-273.15,0,0,0,-273.15,0,2692
"Apr 23, 04:00 am",1,0,0,-6.16256,0,0,0,0,0,0,0,1,0,0.0122607,0,0.273733,0.433537,0,0,-0.135569,268.78,268.483,0,204,393,0,293,0,0,272.652,264.319,1.7,5.32239,-5.32239,0,0,0,0,5.2,5,4,993,52.6778,110.099,3.6375,1.6,0.0122607,0,0,0,-273.15,0,0,0,-273.15,0,2693
"Apr 23, 05:00 am",1,0,0,-5.972,0,0,0,0,0,0,0,1,0,0.0121779,0,0.270523,0.43242,0,0,-0.130837,265.331,265.043,0,204,393,0,293,0,0,269.072,260.998,1.7,5.13913,-5.13913,0,0,0,0,4.9,6,4,993,63.8989,100.195,3.49375,1.8,0.0121779,0,0,0,-273.15,0,0,0,-273.15,0,2694
"Apr 23, 06:00 am",1,0,0,-5.79014,0,0,0,0,0,0,0,1,0,0.0120995,0,0.267105,0.431371,0,0,-0.126314,261.987,261.708,0,204,393,0,293,0,0,265.603,257.779,1.7,4.96546,-4.96546,0,0,0,0,4.9,7,4,993,73.7887,89.3649,3.72813,2.6,0.0120995,0,0,0,-273.15,0,0,0,-273.15,0,2695
"Apr 23, 07:00 am",2,0,0,9.79604,98.3001,0.99293,1,0.998309,0.554872,6.81695,0.06,1,0,0.0123734,0.427543,0.277593,0.43539,38.8476,38.573,0.230881,261.473,261.983,0,204,393,0,293,0,0,262.649,270.614,1.7,5.5466,10.945,16.4916,0,0,99,6.7,8,4,993,83.0481,78.4381,4.66875,3.9,0.0723734,0,0,0,-273.15,0,0,0,-273.15,0,2696
"Apr 23, 08:00 am",2,0,0,4.48668,36.9725,0.999256,1,0.999454,1,2.21086,0.06,1,0,0.0123611,0.771409,0.284304,0.434949,14.5188,14.508,0.245797,269.357,269.895,0,204,393,0,293,0,0,263.442,278.923,1.7,5.533,5.6586,11.1916,0,0,37,7.6,9,4,993,92.3999,66.8587,5.17812,6.1,0.0723611,0,0,0,-273.15,0,0,0,-273.15,0,2697
"Apr 23, 09:00 am",2,6,0,110.732,467.221,0.983622,1,0.997409,1,10.3812,0.06,1,0,0.132811,0.769831,0.371427,1.89535,186.39,183.337,19.9752,294.826,310.899,103.232,300.995,386.317,103.232,293,0.0567778,14.8267,275.399,369.441,3.36856,10.9686,130.17,141.139,0,0,475,9.9,10,4,993,102.742,55.3451,6.30625,7,0.249588,0,0,0,-273.15,0,0,0,-273.15,0,2698
"Apr 23, 10:00 am",6,0,0,14.7082,235.472,0.95333,0.998882,0.995521,1,17.5736,0.06,1,0,0.0198572,0.767515,0.39213,0.573339,96.9228,92.3994,43.5277,293,372.453,225.689,0,372.453,225.689,293,0.124129,43.5277,289.213,392.785,1.88074,11.6793,59.2386,70.9179,-4.69018e-05,0,247,11.7,11,4,993,115.451,44.355,6.54375,9.2,0.203986,0,0,0,-273.15,0,0,0,-273.15,0,2699
"Apr 23, 11:00 am",6,0,0,8.06619,677.546,0.920579,0.991223,0.994307,1,22.9891,0.06,1,0,0.739928,0.7607,0.39071,6.25027,288.806,265.869,181.296,293,389.02,769.781,0,389.02,769.781,293,0.42338,181.296,292.027,392.775,6.41484,11.8102,190.437,202.247,-0.000282359,0,736,13.9,12,4,993,132.88,34.7016,7.9625,9.7,1.22331,0,0,0,-273.15,0,0,0,-273.15,0,2700
"Apr 23, 12:00 pm",6,0,0,0.100092,639.652,0.897128,0.984663,0.993825,1,26.2169,0.06,1,0,0.619083,0.7553,0.388698,5.55675,279.781,250.999,176.609,293,392.203,724.368,0,392.203,724.368,293,0.398402,176.609,292.526,392.412,6.0364,11.784,177.796,189.58,-0.000293017,0,713,15.5,13,4,993,158.18,28.037,8.46875,9.7,1.07748,0,0,0,-273.15,0,0,0,-273.15,0,2701
"Apr 23, 01:00 pm",6,0,0,0.0946526,620.648,0.893019,0.983433,0.993743,1,26.7449,0.06,1,0,0.559562,0.754295,0.387714,5.19856,272.718,243.542,170.745,293,392.275,699.781,0,392.275,699.781,293,0.38488,170.745,292.552,392.489,5.83151,11.7778,171.925,183.703,-0.000283685,0,695,16.5,14,4,993,190.164,26.8163,8.84375,9.2,1.00444,0,0,0,-273.15,0,0,0,-273.15,0,2702
"Apr 23, 02:00 pm",6,0,0,0.106869,795.626,0.910328,0.988454,0.994092,1,24.4493,0.06,1,0,1.23254,0.758411,0.386638,8.74911,342.958,312.204,223.794,293,392.428,915.703,0,392.428,915.703,293,0.503637,223.794,292.662,392.616,7.63086,11.8052,224.974,236.779,-0.000372932,0,874,17.7,15,4,993,218.707,31.6888,9.34063,8.4,1.79617,0,0,0,-273.15,0,0,0,-273.15,0,2703
"Apr 23, 03:00 pm",6,0,0,0.00547276,787.654,0.941044,0.996245,0.994916,1,19.7724,0.06,1,0,1.22692,0.765023,0.386115,8.72276,328.439,309.075,223.557,293,392.474,914.279,0,392.474,914.279,293,0.502853,223.557,292.662,392.621,7.61899,11.817,224.633,236.45,-0.000372872,0,837,18.2,16,4,993,238.789,40.4598,9.68438,12,1.78977,0,0,0,-273.15,0,0,0,-273.15,0,2704
"Apr 23, 04:00 pm",7,0,0,0.010009,848.841,0.973441,1,0.996674,1,13.2346,0.06,0.978398,0,1.47053,0.769264,0.385929,9.82988,342.173,333.085,237.807,293,392.492,972.367,0,392.492,972.367,293,0.534802,237.807,292.683,392.634,8.10306,11.8103,238.885,250.695,-0.000396782,0,872,18.4,17,4,993,252.949,51.0628,9.57187,8.8,2.06533,0,0,0,-273.15,0,0,0,-273.15,0,2705
"Apr 23, 05:00 pm",6,0,0,0.0300111,729.827,0.995671,1,0.99868,1,5.3334,0.06,1,0,0.989582,0.770812,0.386455,7.56955,287.629,286.384,207.847,293,392.504,849.754,0,392.504,849.754,293,0.467364,207.847,292.636,392.664,7.08128,11.7966,208.951,220.748,-0.000346876,0,733,17.9,18,4,993,263.996,62.431,9.4625,8.8,1.51695,0,0,0,-273.15,0,0,0,-273.15,0,2706
"Apr 23, 06:00 pm",6,0,0,-0.0953261,399.264,0.998159,1,0.999141,0.763011,3.47729,0.06,1,0,0.0588627,0.588409,0.38712,1.17552,156.96,156.671,79.4743,293,392.286,325.679,0,392.286,325.679,293,0.179124,79.4743,292.048,392.443,2.714,11.7096,80.477,92.1866,-0.000132071,0,400,16.7,19,4,993,273.612,74.0148,9.12188,7.8,0.297986,0,0,0,-273.15,0,0,0,-273.15,0,2707
"Apr 23, 07:00 pm",6,0,0,-46.3835,258.432,0.975214,1,0.996792,0,12.7831,0.0522498,1,0,0.01351,0,0.327607,0.450857,103.986,101.409,38.7109,293,371.233,204,0,371.233,204,293,0.1122,38.7109,291.474,330.495,1.7,7.32401,-7.32401,0,-4.04717e-05,0,265,15.3,20,4,993,282.831,85.3837,8.58125,7.8,0.17796,0,0,0,-273.15,0,0,0,-273.15,0,2708
"Apr 23, 08:00 pm",6,0,0,-26.9664,0,1,1,1,0,0,0,1,0,0.012891,0,0.291391,0.441928,0,0,20.1504,293,334.674,204,0,334.674,204,293,0.1122,20.1504,291.466,290.947,1.7,6.39113,-6.39113,0,-6.11771e-06,0,0,13.9,21,4,993,292.417,96.0676,8.275,7,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,2709
"Apr 23, 09:00 pm",1,0,0,-6.48589,0,0,0,0,0,0,0,1,0,0.0128572,0,0.283934,0.441767,0,0,-0.8618,308.825,307.032,0,204,393,0,293,0,0,296.757,280.676,1.7,6.49058,-6.49058,0,0,0,0,12.4,22,4,993,303.064,106.348,8.025,8.2,0.0128572,0,0,0,-273.15,0,0,0,-273.15,0,2710
"Apr 23, 10:00 pm",1,0,0,-7.32915,0,0,0,0,0,0,0,1,0,0.0128559,0,0.287418,0.441806,0,0,-0.338899,293.498,292.779,0,204,393,0,293,0,0,297.192,282.327,1.7,6.66344,-6.66344,0,0,0,0,10.9,23,4,993,315.474,115.347,7.07187,8.4,0.0128559,0,0,0,-273.15,0,0,0,-273.15,0,2711
"Apr 23, 11:00 pm",1,0,0,-7.33658,0,0,0,0,0,0,0,1,0,0.0127559,0,0.288458,0.440367,0,0,-0.163659,287.463,287.113,0,204,393,0,293,0,0,292.675,282.261,1.7,6.46487,-6.46487,0,0,0,0,9.4,0,4,993,330.232,122.373,6.50937,7.8,0.0127559,0,0,0,-273.15,0,0,0,-273.15,0,2712
"Apr 24, 12:00 am",1,0,0,-7.0681,0,0,0,0,0,0,0,1,0,0.0126423,0,0.286119,0.438776,0,0,-0.150931,283.573,283.248,0,204,393,0,293,0,0,288.198,278.762,1.7,6.19512,-6.19512,0,0,0,0,8,1,4,993,347.371,126.583,5.5,5.4,0.0126423,0,0,0,-273.15,0,0,0,-273.15,0,2713
"Apr 24, 01:00 am",1,0,0,-6.81252,0,0,0,0,0,0,0,1,0,0.0125371,0,0.283363,0.437317,0,0,-0.150928,279.739,279.412,0,204,393,0,293,0,0,284.065,274.873,1.7,5.95116,-5.95116,0,0,0,0,6.7,2,4,993,5.81259,127.264,4.5125,4.9,0.0125371,0,0,0,-273.15,0,0,0,-273.15,0,2714
"Apr 24, 02:00 am",1,0,0,-6.59041,0,0,0,0,0,0,0,1,0,0.0124387,0,0.280924,0.435963,0,0,-0.146387,275.941,275.623,0,204,393,0,293,0,0,280.104,271.186,1.7,5.7341,-5.7341,0,0,0,0,5.3,3,4,993,23.6167,124.282,3.89375,4.9,0.0124387,0,0,0,-273.15,0,0,0,-273.15,0,2715
"Apr 24, 03:00 am",1,0,0,-6.38107,0,0,0,0,0,0,0,1,0,0.0123459,0,0.278001,0.434693,0,0,-0.14107,272.254,271.946,0,204,393,0,293,0,0,276.274,267.64,1.7,5.53057,-5.53057,0,0,0,0,4.5,4,4,993,39.2851,118.184,3.25,6.1,0.0123459,0,0,0,-273.15,0,0,0,-273.15,0,2716
"Apr 24, 04:00 am",1,0,0,-6.18056,0,0,0,0,0,0,0,1,0,0.0122582,0,0.275199,0.433502,0,0,-0.135979,268.683,268.385,0,204,393,0,293,0,0,272.564,264.208,1.7,5.33563,-5.33563,0,0,0,0,3.7,5,4,993,52.4927,109.813,2.37188,5.2,0.0122582,0,0,0,-273.15,0,0,0,-273.15,0,2717
"Apr 24, 05:00 am",1,0,0,-5.98607,0,0,0,0,0,0,0,1,0,0.0121753,0,0.272194,0.432384,0,0,-0.131108,265.225,264.936,0,204,393,0,293,0,0,268.971,260.883,1.7,5.14761,-5.14761,0,0,0,0,3.2,6,4,993,63.6915,99.93,2.49688,3.2,0.0121753,0,0,0,-273.15,0,0,0,-273.15,0,2718
"Apr 24, 06:00 am",1,0,0,-5.80127,0,0,0,0,0,0,0,1,0,0.0120967,0,0.268877,0.431335,0,0,-0.126499,261.874,261.594,0,204,393,0,293,0,0,265.493,257.661,1.7,4.97057,-4.97057,0,0,0,0,3.1,7,4,993,73.566,89.1632,2.55312,2.5,0.0120967,0,0,0,-273.15,0,0,0,-273.15,0,2719
"Apr 24, 07:00 am",2,0,0,38.2157,273.917,0.992453,1,0.998253,0.567241,7.0437,0.06,1,0,0.0131093,0.437049,0.308433,0.446807,108.302,107.485,0.888871,266.386,268.331,0,204,393,0,293,0,0,263.266,299.39,1.7,7.1702,39.806,46.9762,0,0,276,4.3,8,4,993,82.8104,78.2003,3.675,3.4,0.0731093,0,0,0,-273.15,0,0,0,-273.15,0,2720
"Apr 24, 08:00 am",2,6,0,102.758,676.607,0.99942,1,0.999518,1,1.95213,0.06,1,0,0.524931,0.771459,0.392271,4.87541,265.655,265.501,90.9864,292.976,344.532,500.409,168.639,373.982,500.409,293,0.275225,86.3834,280.585,386.724,5.5754,11.4087,193.414,204.823,0,0,677,6.1,9,4,993,92.1444,66.622,4.92812,2.1,0.860155,0,0,0,-273.15,0,0,0,-273.15,0,2721
"Apr 24, 09:00 am",6,0,0,8.09842,801.067,0.984112,1,0.997449,1,10.2271,0.06,1,0,1.26623,0.769861,0.396881,8.90851,319.414,314.339,220.962,293,390.36,924.511,0,390.36,924.511,293,0.508481,220.962,291.81,392.602,7.70426,11.8148,230.182,241.997,-0.000353514,0,814,7.9,10,4,993,102.465,55.1015,5.94688,3.6,1.83471,0,0,0,-273.15,0,0,0,-273.15,0,2722
"Apr 24, 10:00 am",6,0,0,0.349568,722.792,0.954812,0.999178,0.995598,1,17.2902,0.06,1,0,0.945067,0.767801,0.395118,7.34334,297.047,283.624,204.514,293,392.456,836.555,0,392.456,836.555,293,0.460105,204.514,292.58,392.677,6.97129,11.7963,205.97,217.767,-0.000340995,0,757,9.7,11,4,993,115.156,44.0929,6.575,2.1,1.46517,0,0,0,-273.15,0,0,0,-273.15,0,2723
"Apr 24, 11:00 am",6,0,0,-0.0378491,817.498,0.922684,0.991772,0.994352,1,22.6783,0.06,1,0,1.35545,0.761156,0.393307,9.31535,347.666,320.786,231.299,293,392.488,945.798,0,392.488,945.798,293,0.520189,231.299,292.663,392.625,7.88165,11.813,232.355,244.168,-0.000385894,0,886,11.4,12,4,993,132.605,34.4072,7.57187,3,1.93564,0,0,0,-273.15,0,0,0,-273.15,0,2724
"Apr 24, 12:00 pm",6,0,0,0.00847153,780.027,0.899685,0.985417,0.993876,1,25.8833,0.06,1,0,1.14638,0.755917,0.391821,8.34072,340.211,306.082,218.465,293,392.48,893.397,0,392.48,893.397,293,0.491369,218.465,292.647,392.63,7.44498,11.8079,219.565,231.373,-0.000364423,0,867,12.8,13,4,993,158.064,27.7085,8.03438,3.9,1.69775,0,0,0,-273.15,0,0,0,-273.15,0,2725
"Apr 24, 01:00 pm",6,0,0,-0.00852045,820.464,0.895703,0.984239,0.993796,1,26.4011,0.06,1,0,1.33637,0.754953,0.390663,9.22863,359.438,321.95,230.164,293,392.479,941.248,0,392.479,941.248,293,0.517686,230.164,292.667,392.622,7.84373,11.8166,231.241,243.057,-0.000383931,0,916,13.9,14,4,993,190.368,26.4963,8.275,4.9,1.91406,0,0,0,-273.15,0,0,0,-273.15,0,2726
"Apr 24, 02:00 pm",6,0,0,0.000810596,797.757,0.912765,0.989127,0.994142,1,24.1097,0.06,1,0,1.24513,0.758966,0.389918,8.80799,342.958,313.04,224.687,293,392.476,918.876,0,392.476,918.876,293,0.505382,224.687,292.66,392.621,7.6573,11.8154,225.771,237.587,-0.000374774,0,874,14.6,15,4,993,219.096,31.4258,8.27188,5.8,1.81052,0,0,0,-273.15,0,0,0,-273.15,0,2727
"Apr 24, 03:00 pm",6,0,0,0.0455076,729.847,0.942955,0.996676,0.995007,1,19.4461,0.06,1,0,0.967784,0.765424,0.389628,7.45918,303.718,286.392,206.27,293,392.501,843.333,0,392.501,843.333,293,0.463833,206.27,292.629,392.67,7.02777,11.8105,207.401,219.211,-0.000344223,0,774,14.9,16,4,993,239.186,40.2494,8.41562,6.6,1.49162,0,0,0,-273.15,0,0,0,-273.15,0,2728
"Apr 24, 04:00 pm",6,0,0,-0.0326146,760.241,0.974667,1,0.996755,1,12.924,0.06,1,0,1.1181,0.769326,0.389712,8.20438,306.072,298.318,216.64,293,392.491,885.83,0,392.491,885.83,293,0.487206,216.64,292.647,392.636,7.38191,11.8132,217.691,229.504,-0.000361454,0,780,14.8,17,4,993,253.309,50.8835,8.55,6.4,1.6653,0,0,0,-273.15,0,0,0,-273.15,0,2729
"Apr 24, 05:00 pm",6,0,0,0.0906491,282.903,0.996138,1,0.998754,1,5.03715,0.06,1,0,0.0450197,0.770868,0.389862,0.984234,111.442,111.011,72.6375,293,392.343,297.481,0,392.343,297.481,293,0.163615,72.6375,291.948,392.613,2.47901,11.7371,73.8379,85.575,-0.000120843,0,284,14.2,18,4,993,264.321,62.2653,8.34062,6.6,0.268634,0,0,0,-273.15,0,0,0,-273.15,0,2730
"Apr 24, 06:00 pm",6,0,0,-0.161983,309.332,0.997844,1,0.99907,0.771293,3.76296,0.06,1,0,0.0251622,0.594754,0.390801,0.669967,121.644,121.382,59.5101,293,392.106,244.338,0,392.106,244.338,293,0.134386,59.5101,291.714,392.427,2.03615,11.7326,60.4597,72.1922,-9.85474e-05,0,310,13,19,4,993,273.912,73.8507,7.76563,7,0.219548,0,0,0,-273.15,0,0,0,-273.15,0,2731
"Apr 24, 07:00 pm",6,0,0,-46.388,285.416,0.974117,1,0.996718,0,13.0644,0.0532368,1,0,0.013511,0,0.331572,0.450877,114.973,111.997,38.6737,293,371.161,204,0,371.161,204,293,0.1122,38.6737,291.453,330.561,1.7,7.34923,-7.34923,0,-4.03607e-05,0,293,11.6,20,4,993,283.115,85.2158,7.225,5.6,0.178948,0,0,0,-273.15,0,0,0,-273.15,0,2732
"Apr 24, 08:00 pm",6,0,0,-26.9873,0,1,1,1,0,0,0,1,0,0.0128907,0,0.294973,0.441922,0,0,20.1438,293,334.661,204,0,334.661,204,293,0.1122,20.1438,291.447,290.952,1.7,6.40583,-6.40583,0,-6.11185e-06,0,0,10.5,21,4,993,292.69,95.8773,7.45313,3.9,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,2733
"Apr 24, 09:00 pm",1,0,0,-6.5016,0,0,0,0,0,0,0,1,0,0.0128564,0,0.287059,0.441755,0,0,-0.862478,308.809,307.014,0,204,393,0,293,0,0,296.736,280.642,1.7,6.49644,-6.49644,0,0,0,0,9.4,22,4,993,303.328,106.133,6.82187,2.8,0.0128564,0,0,0,-273.15,0,0,0,-273.15,0,2734
"Apr 24, 10:00 pm",1,0,0,-7.34023,0,0,0,0,0,0,0,1,0,0.012855,0,0.290125,0.441793,0,0,-0.339114,293.47,292.75,0,204,393,0,293,0,0,297.164,282.295,1.7,6.66531,-6.66531,0,0,0,0,8.3,23,4,993,315.718,115.099,6.1125,3,0.012855,0,0,0,-273.15,0,0,0,-273.15,0,2735
"Apr 24, 11:00 pm",1,0,0,-7.34902,0,0,0,0,0,0,0,1,0,0.0127548,0,0.290843,0.440351,0,0,-0.163864,287.43,287.079,0,204,393,0,293,0,0,292.64,282.224,1.7,6.46919,-6.46919,0,0,0,0,7.1,0,4,993,330.434,122.089,5.30312,3.9,0.0127548,0,0,0,-273.15,0,0,0,-273.15,0,2736
"Apr 25, 12:00 am",1,0,0,-7.08505,0,0,0,0,0,0,0,1,0,0.012641,0,0.288173,0.438756,0,0,-0.15132,283.532,283.207,0,204,393,0,293,0,0,288.157,278.711,1.7,6.20528,-6.20528,0,0,0,0,6,1,4,993,347.497,126.267,4.59375,5.2,0.012641,0,0,0,-273.15,0,0,0,-273.15,0,2737
"Apr 25, 01:00 am",1,0,0,-6.82025,0,0,0,0,0,0,0,1,0,0.0125357,0,0.28457,0.437299,0,0,-0.151142,279.689,279.362,0,204,393,0,293,0,0,284.021,274.817,1.7,5.95486,-5.95486,0,0,0,0,5.5,2,4,993,5.83479,126.934,4.09375,4.4,0.0125357,0,0,0,-273.15,0,0,0,-273.15,0,2738
"Apr 25, 02:00 am",1,0,0,-6.5861,0,0,0,0,0,0,0,1,0,0.0124376,0,0.281194,0.435948,0,0,-0.1462,275.89,275.572,0,204,393,0,293,0,0,280.058,271.141,1.7,5.72864,-5.72864,0,0,0,0,5,3,4,993,23.5407,123.958,3.75,3,0.0124376,0,0,0,-273.15,0,0,0,-273.15,0,2739
"Apr 25, 03:00 am",1,0,0,-6.37197,0,0,0,0,0,0,0,1,0,0.012345,0,0.277755,0.434681,0,0,-0.140723,272.209,271.902,0,204,393,0,293,0,0,276.229,267.607,1.7,5.52198,-5.52198,0,0,0,0,4.7,4,4,993,39.1407,117.879,3.45,3.6,0.012345,0,0,0,-273.15,0,0,0,-273.15,0,2740
"Apr 25, 04:00 am",1,0,0,-6.16652,0,0,0,0,0,0,0,1,0,0.0122575,0,0.274436,0.433493,0,0,-0.135589,268.648,268.351,0,204,393,0,293,0,0,272.525,264.185,1.7,5.32389,-5.32389,0,0,0,0,4.4,5,4,993,52.3089,109.531,3.4625,2.8,0.0122575,0,0,0,-273.15,0,0,0,-273.15,0,2741
"Apr 25, 05:00 am",1,0,0,-5.97281,0,0,0,0,0,0,0,1,0,0.0121748,0,0.271124,0.432378,0,0,-0.130757,265.199,264.911,0,204,393,0,293,0,0,268.941,260.869,1.7,5.13776,-5.13776,0,0,0,0,4.2,6,4,993,63.4855,99.6691,3.34062,2.3,0.0121748,0,0,0,-273.15,0,0,0,-273.15,0,2742
"Apr 25, 06:00 am",1,0,0,-5.7887,0,0,0,0,0,0,0,1,0,0.0120964,0,0.267708,0.431331,0,0,-0.126217,261.857,261.578,0,204,393,0,293,0,0,265.471,257.651,1.7,4.96184,-4.96184,0,0,0,0,4.2,7,4,993,73.3446,88.9587,3.41875,2.1,0.0120964,0,0,0,-273.15,0,0,0,-273.15,0,2743
"Apr 25, 07:00 am",2,0,0,44.1644,304.533,0.991963,1,0.998196,0.579413,7.26888,0.06,1,0,0.0132801,0.446402,0.312812,0.449561,120.467,119.499,1.02785,267.427,269.671,0,204,393,0,293,0,0,263.407,305.337,1.7,7.53516,45.8093,53.3445,0,0,307,5.7,8,4,993,82.574,77.9664,4.21562,3.2,0.0732801,0,0,0,-273.15,0,0,0,-273.15,0,2744
"Apr 25, 08:00 am",2,6,0,78.4775,360.838,0.999551,1,0.999576,1,1.71628,0.06,1,0,0.0606739,0.771503,0.385245,1.17618,141.656,141.593,19.7172,300.098,322.342,130.227,192.577,377.796,130.227,293,0.0716251,16.9233,277.824,381.104,2.69003,11.1273,98.1121,109.239,0,0,361,7.2,9,4,993,91.8897,66.3896,4.93437,3.9,0.192299,0,0,0,-273.15,0,0,0,-273.15,0,2745
"Apr 25, 09:00 am",6,0,0,25.1561,861.785,0.984897,1,0.997514,1,9.97048,0.06,1,0,1.56917,0.769912,0.39521,10.2648,343.35,338.164,222.391,293,384.416,994.683,0,384.416,994.683,293,0.547076,222.391,291.276,392.656,8.28902,11.7927,248.564,260.357,-0.000314854,0,875,9.5,10,4,993,102.188,54.8623,6.14063,3.6,2.17624,0,0,0,-273.15,0,0,0,-273.15,0,2746
"Apr 25, 10:00 am",7,0,0,0.627838,842.464,0.956259,0.999461,0.995674,1,17.009,0.06,0.99,0,1.47615,0.768077,0.392893,9.85482,345.704,330.583,237.827,293,392.376,973.658,0,392.376,973.658,293,0.535512,237.827,292.626,392.636,8.11381,11.8238,239.55,251.374,-0.000395918,0,881,11.8,11,4,993,114.86,43.8354,6.72188,3.6,2.07166,0,0,0,-273.15,0,0,0,-273.15,0,2747
"Apr 25, 11:00 am",6,0,0,0.0251187,757.365,0.924743,0.992301,0.994396,1,22.3703,0.06,1,0,1.07001,0.761597,0.390561,7.96992,321.376,297.19,213.42,293,392.49,872.673,0,392.49,872.673,293,0.47997,213.42,292.639,392.644,7.27227,11.8058,214.533,226.339,-0.000356077,0,819,14,12,4,993,132.327,34.1175,7.59375,4.7,1.60998,0,0,0,-273.15,0,0,0,-273.15,0,2748
"Apr 25, 12:00 pm",6,0,0,-0.017282,790.315,0.902186,0.986145,0.993926,1,25.5531,0.06,1,0,1.19781,0.756513,0.388651,8.58568,343.742,310.119,221.754,293,392.481,906.839,0,392.481,906.839,293,0.498761,221.754,292.656,392.625,7.55699,11.793,222.817,234.61,-0.000369917,0,876,15.8,13,4,993,157.943,27.3841,8.69063,4.7,1.75657,0,0,0,-273.15,0,0,0,-273.15,0,2749
"Apr 25, 01:00 pm",6,0,0,-0.0032571,821.07,0.898326,0.985017,0.993848,1,26.0612,0.06,1,0,1.34354,0.75559,0.387283,9.26126,358.654,322.188,230.585,293,392.48,942.962,0,392.48,942.962,293,0.518629,230.585,292.671,392.622,7.85801,11.7862,231.655,243.442,-0.00038464,0,914,17.1,14,4,993,190.571,26.1798,9.13125,4.7,1.92217,0,0,0,-273.15,0,0,0,-273.15,0,2750
"Apr 25, 02:00 pm",6,0,0,0.00129843,794.343,0.915141,0.989774,0.994192,1,23.7742,0.06,1,0,1.23215,0.7595,0.386221,8.74727,340.603,311.7,223.89,293,392.478,915.603,0,392.478,915.603,293,0.503582,223.89,292.663,392.622,7.63002,11.7745,224.962,236.736,-0.000373455,0,868,18.1,15,4,993,219.484,31.166,9.50625,4.9,1.79573,0,0,0,-273.15,0,0,0,-273.15,0,2751
"Apr 25, 03:00 pm",6,0,0,0.0656454,713.333,0.944812,0.997087,0.995097,1,19.124,0.06,1,0,0.902925,0.765809,0.385736,7.12562,296.262,279.912,201.485,293,392.516,823.634,0,392.516,823.634,293,0.452999,201.485,292.626,392.692,6.86362,11.7359,202.623,214.359,-0.000336337,0,755,18.6,16,4,993,239.581,40.0416,9.69375,3,1.41592,0,0,0,-273.15,0,0,0,-273.15,0,2752
"Apr 25, 04:00 pm",6,0,0,-0.00834813,717.249,0.97585,1,0.996834,1,12.6176,0.06,1,0,0.932853,0.769387,0.385732,7.28049,288.414,281.449,203.758,293,392.527,832.834,0,392.527,832.834,293,0.458059,203.758,292.63,392.685,6.94029,11.7218,204.821,216.543,-0.0003402,0,735,18.6,17,4,993,253.666,50.706,9.69375,2.3,1.45091,0,0,0,-273.15,0,0,0,-273.15,0,2753
"Apr 25, 05:00 pm",6,0,0,0.0257376,569.043,0.996573,1,0.998826,1,4.74499,0.06,1,0,0.453651,0.770925,0.38621,4.52723,224.06,223.292,159.329,293,392.509,651.364,0,392.509,651.364,293,0.35825,159.329,292.526,392.704,5.42803,11.706,160.436,172.142,-0.000265927,0,571,18.1,18,4,993,264.642,62.101,9.89688,2.5,0.871901,0,0,0,-273.15,0,0,0,-273.15,0,2754
"Apr 25, 06:00 pm",6,0,0,0.158411,338.156,0.99751,1,0.999,0.779542,4.04452,0.06,1,0,0.0350917,0.601073,0.387211,0.834627,133.024,132.692,66.8125,293,392.41,273.429,0,392.41,273.429,293,0.150386,66.8125,291.867,392.769,2.27857,11.6855,68.0723,79.7577,-0.000111299,0,339,16.8,19,4,993,274.208,73.6875,9.6125,2.6,0.245477,0,0,0,-273.15,0,0,0,-273.15,0,2755
"Apr 25, 07:00 pm",6,0,0,-46.4924,308.445,0.973011,1,0.996646,0,13.3417,0.0542235,1,0,0.0135146,0,0.327859,0.450928,124.391,121.034,38.8226,293,371.448,204,0,371.448,204,293,0.1122,38.8226,291.474,330.755,1.7,7.32162,-7.32162,0,-4.08064e-05,0,317,15.3,20,4,993,283.395,85.0483,9.28438,4.1,0.179938,0,0,0,-273.15,0,0,0,-273.15,0,2756
"Apr 25, 08:00 pm",6,0,0,-27.0409,0,1,1,1,0,0,0,1,0,0.0128925,0,0.291073,0.441948,0,0,20.242,293,334.859,204,0,334.859,204,293,0.1122,20.242,291.468,291.058,1.7,6.37757,-6.37757,0,-6.19939e-06,0,0,14.3,21,4,993,292.959,95.6878,9.3,2.8,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,2757
"Apr 25, 09:00 pm",1,0,0,-6.45683,0,0,0,0,0,0,0,1,0,0.0128591,0,0.283048,0.441794,0,0,-0.86406,308.954,307.156,0,204,393,0,293,0,0,296.8,280.737,1.7,6.46725,-6.46725,0,0,0,0,13.3,22,4,993,303.586,105.918,9.2375,1.9,0.0128591,0,0,0,-273.15,0,0,0,-273.15,0,2758
"Apr 25, 10:00 pm",1,0,0,-7.29849,0,0,0,0,0,0,0,1,0,0.0128589,0,0.286046,0.441848,0,0,-0.338928,293.597,292.878,0,204,393,0,293,0,0,297.273,282.426,1.7,6.63777,-6.63777,0,0,0,0,12.3,23,4,993,315.957,114.852,8.8625,1.9,0.0128589,0,0,0,-273.15,0,0,0,-273.15,0,2759
"Apr 25, 11:00 pm",1,0,0,-7.29983,0,0,0,0,0,0,0,1,0,0.0127596,0,0.286602,0.440418,0,0,-0.162765,287.575,287.227,0,204,393,0,293,0,0,292.773,282.402,1.7,6.43381,-6.43381,0,0,0,0,11.3,0,4,993,330.631,121.807,8.175,1.1,0.0127596,0,0,0,-273.15,0,0,0,-273.15,0,2760
"Apr 26, 12:00 am",1,0,0,-7.03918,0,0,0,0,0,0,0,1,0,0.0126462,0,0.283859,0.43883,0,0,-0.150198,283.707,283.384,0,204,393,0,293,0,0,288.316,278.919,1.7,6.17347,-6.17347,0,0,0,0,10.3,1,4,993,347.618,125.955,7.87813,1.8,0.0126462,0,0,0,-273.15,0,0,0,-273.15,0,2761
"Apr 26, 01:00 am",1,0,0,-6.79234,0,0,0,0,0,0,0,1,0,0.0125411,0,0.280579,0.437373,0,0,-0.150568,279.888,279.563,0,204,393,0,293,0,0,284.204,275.032,1.7,5.9404,-5.9404,0,0,0,0,9.5,2,4,993,5.85456,126.607,7.23438,5.2,0.0125411,0,0,0,-273.15,0,0,0,-273.15,0,2762
"Apr 26, 02:00 am",1,0,0,-6.56466,0,0,0,0,0,0,0,1,0,0.0124431,0,0.277522,0.436024,0,0,-0.145936,276.1,275.783,0,204,393,0,293,0,0,280.261,271.357,1.7,5.71979,-5.71979,0,0,0,0,8.7,3,4,993,23.4642,123.637,7.05937,4.9,0.0124431,0,0,0,-273.15,0,0,0,-273.15,0,2763
"Apr 26, 03:00 am",1,0,0,-6.35009,0,0,0,0,0,0,0,1,0,0.0123507,0,0.274203,0.43476,0,0,-0.140364,272.428,272.122,0,204,393,0,293,0,0,276.447,267.835,1.7,5.51216,-5.51216,0,0,0,0,8.3,4,4,993,38.9971,117.577,6.81563,4.7,0.0123507,0,0,0,-273.15,0,0,0,-273.15,0,2764
"Apr 26, 04:00 am",1,0,0,-6.14899,0,0,0,0,0,0,0,1,0,0.0122634,0,0.271,0.433573,0,0,-0.13524,268.877,268.581,0,204,393,0,293,0,0,272.755,264.424,1.7,5.31801,-5.31801,0,0,0,0,7.9,5,4,993,52.1265,109.253,6.72813,5.2,0.0122634,0,0,0,-273.15,0,0,0,-273.15,0,2765
"Apr 26, 05:00 am",1,0,0,-5.95716,0,0,0,0,0,0,0,1,0,0.0121807,0,0.267801,0.432458,0,0,-0.130484,265.438,265.151,0,204,393,0,293,0,0,269.181,261.114,1.7,5.13343,-5.13343,0,0,0,0,7.6,6,4,993,63.281,99.412,6.89687,5.2,0.0121807,0,0,0,-273.15,0,0,0,-273.15,0,2766
"Apr 26, 06:00 am",1,0,0,-5.77335,0,0,0,0,0,0,0,1,0,0.0121024,0,0.264499,0.431411,0,0,-0.125941,262.104,261.825,0,204,393,0,293,0,0,265.72,257.905,1.7,4.95739,-4.95739,0,0,0,0,7.5,7,4,993,73.1245,88.7526,6.95313,4.6,0.0121024,0,0,0,-273.15,0,0,0,-273.15,0,2767
