"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 26, 07:00 am",2,0,0,65.1197,424.346,0.991462,1,0.99814,0.591385,7.49245,0.06,1,0,0.0158006,0.4556,0.329519,0.500093,167.947,166.513,1.63145,271.788,275.169,0,213.076,393,0,293,0,0,264.351,325.834,1.77563,8.87344,66.9901,75.8635,0,0,428,9,8,4,993,82.3387,77.7365,7.51563,5.2,0.0758006,0,0,0,-273.15,0,0,0,-273.15,0,2768
"Apr 26, 08:00 am",2,6,0,80.0377,730.753,0.999662,1,0.999632,1,1.48934,0.06,1,0,0.760724,0.771547,0.393588,6.29194,286.844,286.747,129.587,294.151,360.802,676.895,90.5336,373.949,676.895,293,0.372292,126.564,284.273,392.935,6.39524,11.6521,209.587,221.239,0,0,731,10.7,9,4,993,91.6358,66.1613,8.94219,5.8,1.19302,0,0,0,-273.15,0,0,0,-273.15,0,2769
"Apr 26, 09:00 am",7,0,0,4.35434,863.435,0.985657,1,0.997579,1,9.71582,0.06,0.97846,0,1.51435,0.769962,0.392429,10.0236,343.742,338.812,237.969,293,391.604,982.341,0,391.604,982.341,293,0.540287,237.969,292.211,392.643,8.18617,11.8255,243.428,255.253,-0.000390211,0,876,12.2,10,4,993,101.911,54.6277,9.77812,5.8,2.11464,0,0,0,-273.15,0,0,0,-273.15,0,2770
"Apr 26, 10:00 am",6,0,0,0.180546,713.465,0.957671,0.999732,0.995749,1,16.7302,0.06,1,0,0.910248,0.768344,0.390907,7.16373,292.338,279.964,202.022,293,392.507,825.914,0,392.507,825.914,293,0.454252,202.022,292.601,392.691,6.88261,11.814,203.294,215.108,-0.000337173,0,745,13.7,11,4,993,114.563,43.5827,9.87187,6.1,1.4245,0,0,0,-273.15,0,0,0,-273.15,0,2771
"Apr 26, 11:00 am",6,0,0,-0.0567632,789.596,0.926756,0.992813,0.99444,1,22.0653,0.06,1,0,1.22152,0.762023,0.389604,8.69742,334.325,309.838,223.261,293,392.491,912.907,0,392.491,912.907,293,0.502099,223.261,292.657,392.626,7.60756,11.8165,224.287,236.103,-0.000372501,0,852,14.9,12,4,993,132.045,33.8326,10.2906,6.6,1.78362,0,0,0,-273.15,0,0,0,-273.15,0,2772
"Apr 26, 12:00 pm",6,0,0,-18.6187,125.744,0.904631,0.986848,0.993975,1,25.2264,0.06,1,0,0.0142406,0.757091,0.364565,0.462668,54.5436,49.3418,45.3672,293,383.955,204,0,383.955,204,293,0.1122,45.3672,291.471,367.859,1.7,9.72634,27.6299,37.3562,-6.36019e-05,0,139,14.9,13,4,993,157.817,27.0639,10.7203,6.1,0.186441,0,0,0,-273.15,0,0,0,-273.15,0,2773
"Apr 26, 01:00 pm",6,0,0,-35.6463,13.5133,0.900886,0.985768,0.9939,1,25.7252,0.06,1,0,0.0133296,0.756204,0.318489,0.448277,5.886,5.30262,31.997,293,358.197,204,0,358.197,204,293,0.1122,31.997,291.466,319.39,1.7,7.16852,-3.15866,4.00986,-2.34249e-05,0,15,14,14,4,993,190.772,25.8669,10.0156,6.1,0.18553,0,0,0,-273.15,0,0,0,-273.15,0,2774
"Apr 26, 02:00 pm",6,0,0,-16.2987,29.3586,0.917457,0.990396,0.99424,1,23.4429,0.06,1,0,0.0130175,0.760015,0.299187,0.443947,12.5568,11.5203,17.4436,293,329.202,204,0,329.202,204,293,0.1122,17.4436,291.466,298.778,1.7,6.8744,1.88122,8.75562,-4.01027e-06,0,32,13.9,15,4,993,219.871,30.9094,11.6344,5.4,0.185218,0,0,0,-273.15,0,0,0,-273.15,0,2775
"Apr 26, 03:00 pm",2,0,0,1.45981,30.2917,0.946615,0.99748,0.995184,1,18.8061,0.06,1,0,0.0131445,0.766178,0.297632,0.445858,12.5568,11.8865,-0.496895,312.251,311.222,0,204,393,0,293,0,0,297.35,296.438,1.7,7.11392,1.99322,9.10714,0,0,32,13.9,16,4,993,239.973,39.8363,12.025,5.2,0.0731445,0,0,0,-273.15,0,0,0,-273.15,0,2776
"Apr 26, 04:00 pm",2,0,0,-5.76226,6.83892,0.976988,1,0.996913,1,12.3154,0.06,1,0,0.0130678,0.769448,0.296973,0.44471,2.7468,2.68359,-0.274354,303.278,302.703,0,204,393,0,293,0,0,301.287,294.572,1.7,7.07183,-5.00695,2.06488,0,0,7,13.2,17,4,993,254.019,50.5303,11.7937,6.1,0.0730678,0,0,0,-273.15,0,0,0,-273.15,0,2777
"Apr 26, 05:00 pm",2,0,0,1.78402,33.8972,0.996976,1,0.998898,1,4.45702,0.06,1,0,0.0132112,0.77098,0.301445,0.446951,13.3416,13.3013,-0.00953805,298.545,298.525,0,204,393,0,293,0,0,299.916,298.777,1.7,7.43515,2.81985,10.255,0,0,34,12.9,18,4,993,264.96,61.9379,11.1031,7.4,0.0732112,0,0,0,-273.15,0,0,0,-273.15,0,2778
"Apr 26, 06:00 pm",2,0,0,2.00799,44.872,0.997156,1,0.998931,0.787757,4.32186,0.06,1,0,0.0132402,0.607365,0.307633,0.447274,17.658,17.6078,0.115884,300.413,300.656,0,204,393,0,293,0,0,298.813,304.909,1.7,7.52187,3.17248,10.6944,0,0,45,12.4,19,4,993,274.501,73.5253,10.6031,7,0.0732402,0,0,0,-273.15,0,0,0,-273.15,0,2779
"Apr 26, 07:00 pm",2,0,0,-7.79934,1.9438,0.9719,1,0.996575,0,13.6148,0.0552097,1,0,0.0129864,0,0.299142,0.443476,0.7848,0.762747,-0.178759,300.938,300.562,0,204,393,0,293,0,0,299.255,295.416,1.7,6.94204,-6.94204,0,0,0,2,11.6,20,4,993,283.671,84.8814,9.95938,6.6,0.0681961,0,0,0,-273.15,0,0,0,-273.15,0,2780
"Apr 26, 08:00 pm",1,0,0,-7.4766,0,0,0,0,0,0,0,1,0,0.012884,0,0.290686,0.442162,0,0,-0.267876,294.606,294.039,0,204,393,0,293,0,0,297.648,285.913,1.7,6.7188,-6.7188,0,0,0,0,11,21,4,993,293.224,95.499,9.59375,6.6,0.012884,0,0,0,-273.15,0,0,0,-273.15,0,2781
"Apr 26, 09:00 pm",1,0,0,-7.35713,0,0,0,0,0,0,0,1,0,0.0127812,0,0.288231,0.440719,0,0,-0.182906,288.898,288.508,0,204,393,0,293,0,0,293.652,283.042,1.7,6.50871,-6.50871,0,0,0,0,10.4,22,4,993,303.84,105.705,9.30625,7.8,0.0127812,0,0,0,-273.15,0,0,0,-273.15,0,2782
"Apr 26, 10:00 pm",1,0,0,-7.11379,0,0,0,0,0,0,0,1,0,0.01267,0,0.28505,0.439161,0,0,-0.15746,284.652,284.314,0,204,393,0,293,0,0,289.293,279.622,1.7,6.25107,-6.25107,0,0,0,0,9.9,23,4,993,316.191,114.607,8.72812,7.8,0.01267,0,0,0,-273.15,0,0,0,-273.15,0,2783
"Apr 26, 11:00 pm",1,0,0,-6.85478,0,0,0,0,0,0,0,1,0,0.012564,0,0.281658,0.437689,0,0,-0.151919,280.736,280.408,0,204,393,0,293,0,0,285.126,275.845,1.7,5.99996,-5.99996,0,0,0,0,9.3,0,4,993,330.823,121.527,8.55781,8.2,0.012564,0,0,0,-273.15,0,0,0,-273.15,0,2784
"Apr 27, 12:00 am",1,0,0,-6.61885,0,0,0,0,0,0,0,1,0,0.0124645,0,0.278378,0.436318,0,0,-0.146853,276.927,276.608,0,204,393,0,293,0,0,281.136,272.162,1.7,5.7716,-5.7716,0,0,0,0,8.7,1,4,993,347.735,125.646,8.30937,7,0.0124645,0,0,0,-273.15,0,0,0,-273.15,0,2785
"Apr 27, 01:00 am",1,0,0,-6.40063,0,0,0,0,0,0,0,1,0,0.0123708,0,0.274813,0.435034,0,0,-0.141518,273.232,272.924,0,204,393,0,293,0,0,277.288,268.608,1.7,5.56148,-5.56148,0,0,0,0,8.5,2,4,993,5.87192,126.284,7.79688,8.2,0.0123708,0,0,0,-273.15,0,0,0,-273.15,0,2786
"Apr 27, 02:00 am",1,0,0,-6.19204,0,0,0,0,0,0,0,1,0,0.0122824,0,0.27148,0.433831,0,0,-0.136315,269.656,269.357,0,204,393,0,293,0,0,273.567,265.173,1.7,5.36024,-5.36024,0,0,0,0,8.2,3,4,993,23.3873,123.32,7.65312,6.6,0.0122824,0,0,0,-273.15,0,0,0,-273.15,0,2787
"Apr 27, 03:00 am",1,0,0,-5.99267,0,0,0,0,0,0,0,1,0,0.0121989,0,0.268053,0.432702,0,0,-0.131336,266.194,265.906,0,204,393,0,293,0,0,269.969,261.848,1.7,5.16872,-5.16872,0,0,0,0,8.1,4,4,993,38.8543,117.28,7.7875,4.7,0.0121989,0,0,0,-273.15,0,0,0,-273.15,0,2788
"Apr 27, 04:00 am",1,0,0,-5.80981,0,0,0,0,0,0,0,1,0,0.0121196,0,0.264836,0.43164,0,0,-0.12679,262.842,262.562,0,204,393,0,293,0,0,266.484,258.621,1.7,4.99336,-4.99336,0,0,0,0,7.9,5,4,993,51.9454,108.979,7.74375,5.4,0.0121196,0,0,0,-273.15,0,0,0,-273.15,0,2789
"Apr 27, 05:00 am",1,0,0,-5.63249,0,0,0,0,0,0,0,1,0,0.0120446,0,0.26151,0.430643,0,0,-0.122492,259.59,259.318,0,204,393,0,293,0,0,263.11,255.487,1.7,4.82411,-4.82411,0,0,0,0,7.9,6,4,993,63.078,99.159,7.88047,4.6,0.0120446,0,0,0,-273.15,0,0,0,-273.15,0,2790
"Apr 27, 06:00 am",1,0,0,-5.46541,0,0,0,0,0,0,0,1,0,0.0119733,0,0.258282,0.429705,0,0,-0.118387,256.434,256.17,0,204,393,0,293,0,0,259.837,252.447,1.7,4.6649,-4.6649,0,0,0,0,7.9,7,4,993,72.9059,88.5458,7.74375,4.1,0.0119733,0,0,0,-273.15,0,0,0,-273.15,0,2791
"Apr 27, 07:00 am",2,0,0,66.9407,424.126,0.99095,1,0.998084,0.603153,7.71435,0.06,1,0,0.0163584,0.46464,0.324704,0.512914,167.947,166.427,1.69902,266.638,270.128,0,216.403,393,0,293,0,0,258.719,321.896,1.80336,8.50978,68.819,77.3288,0,0,428,9.5,8,4,993,82.1047,77.5107,8.64063,6.4,0.0763584,0,0,0,-273.15,0,0,0,-273.15,0,2792
"Apr 27, 08:00 am",2,6,0,89.2549,730.826,0.999761,1,0.999691,1,1.25167,0.06,1,0,0.740181,0.771592,0.395232,6.07345,286.844,286.776,120.399,298.358,358.555,564.248,181.093,381.878,564.248,293,0.310336,114.394,283.908,395.557,6.21118,11.8381,209.436,221.274,0,0,731,11.5,9,4,993,91.3829,65.9374,9.85938,5.2,1.11052,0,0,0,-273.15,0,0,0,-273.15,0,2793
"Apr 27, 09:00 am",7,0,0,3.17377,864.079,0.986392,1,0.997643,1,9.46314,0.06,0.973111,0,1.50326,0.770011,0.391284,9.97471,343.742,339.065,237.969,293,391.842,979.825,0,391.842,979.825,293,0.538904,237.969,292.349,392.642,8.16521,11.8237,242.239,254.063,-0.00039204,0,876,13.3,10,4,993,101.635,54.3976,10.6828,6.1,2.10217,0,0,0,-273.15,0,0,0,-273.15,0,2794
"Apr 27, 10:00 am",6,0,0,0.138569,714.491,0.959048,0.999991,0.995824,1,16.4538,0.06,1,0,0.915909,0.7686,0.389639,7.19306,292.338,280.366,202.454,293,392.51,827.657,0,392.51,827.657,293,0.455211,202.454,292.609,392.688,6.89714,11.81,203.68,215.49,-0.000337912,0,745,14.9,11,4,993,114.265,43.3349,10.6031,7,1.43112,0,0,0,-273.15,0,0,0,-273.15,0,2795
"Apr 27, 11:00 am",6,0,0,-0.0568584,791.273,0.928724,0.993306,0.994484,1,21.7633,0.06,1,0,1.23204,0.762435,0.38802,8.74678,334.325,310.495,223.914,293,392.49,915.576,0,392.49,915.576,293,0.503567,223.914,292.66,392.625,7.6298,11.7988,224.934,236.732,-0.000373589,0,852,16.4,12,4,993,131.76,33.5526,11.0875,6.1,1.79561,0,0,0,-273.15,0,0,0,-273.15,0,2796
"Apr 27, 12:00 pm",6,0,0,-18.5115,126.076,0.90702,0.987528,0.994024,1,24.9033,0.06,1,0,0.0142436,0.757649,0.363649,0.462718,54.5436,49.4721,45.3925,293,384.003,204,0,384.003,204,293,0.1122,45.3925,291.477,367.999,1.7,9.72224,27.7603,37.4825,-6.37025e-05,0,139,15.9,13,4,993,157.686,26.748,12.3844,5.2,0.186444,0,0,0,-273.15,0,0,0,-273.15,0,2797
"Apr 27, 01:00 pm",6,0,0,-35.6628,13.5508,0.903385,0.986491,0.99395,1,25.3933,0.06,1,0,0.0133318,0.756797,0.317241,0.44831,5.886,5.31733,32.0462,293,358.294,204,0,358.294,204,293,0.1122,32.0462,291.474,319.516,1.7,7.15451,-3.13037,4.02414,-2.35287e-05,0,15,15.3,14,4,993,190.972,25.5576,13.3469,4.4,0.185532,0,0,0,-273.15,0,0,0,-273.15,0,2798
"Apr 27, 02:00 pm",6,0,0,-16.3021,29.4308,0.919712,0.990995,0.994288,1,23.116,0.06,1,0,0.0130192,0.760511,0.297599,0.443971,12.5568,11.5486,17.4948,293,329.306,204,0,329.306,204,293,0.1122,17.4948,291.475,298.879,1.7,6.85961,1.92326,8.78287,-4.0449e-06,0,32,15.5,15,4,993,220.256,30.6561,13.5469,3.9,0.185219,0,0,0,-273.15,0,0,0,-273.15,0,2799
"Apr 27, 03:00 pm",2,0,0,1.4972,30.3477,0.948365,0.997855,0.99527,1,18.4926,0.06,1,0,0.0131468,0.766532,0.296037,0.445889,12.5568,11.9084,-0.497191,312.351,311.322,0,204,393,0,293,0,0,297.387,296.529,1.7,7.10295,2.02524,9.12819,0,0,32,15.5,16,4,993,240.362,39.6336,13.5469,4.6,0.0731468,0,0,0,-273.15,0,0,0,-273.15,0,2800
"Apr 27, 04:00 pm",2,0,0,-5.74152,6.84659,0.978084,1,0.99699,1,12.0176,0.06,1,0,0.0130704,0.769507,0.295067,0.444748,2.7468,2.6866,-0.274423,303.375,302.799,0,204,393,0,293,0,0,301.361,294.665,1.7,7.06031,-4.99295,2.06736,0,0,7,15.1,17,4,993,254.369,50.3564,13.1859,5.4,0.0730704,0,0,0,-273.15,0,0,0,-273.15,0,2801
"Apr 27, 05:00 pm",2,0,0,1.8033,33.9098,0.997348,1,0.998968,1,4.17333,0.06,1,0,0.0132144,0.771034,0.299974,0.446997,13.3416,13.3062,-0.00925352,298.643,298.624,0,204,393,0,293,0,0,300.004,298.882,1.7,7.42531,2.83424,10.2596,0,0,34,14.4,18,4,993,265.273,61.7761,12.525,5.8,0.0732144,0,0,0,-273.15,0,0,0,-273.15,0,2802
"Apr 27, 06:00 pm",2,0,0,2.11944,44.8554,0.996786,1,0.998863,0.795936,4.59489,0.06,1,0,0.0132464,0.61363,0.306163,0.447365,17.658,17.6012,0.118612,300.537,300.786,0,204,393,0,293,0,0,298.916,305.121,1.7,7.5195,3.28115,10.8006,0,0,45,14,19,4,993,274.789,73.364,12.125,5.8,0.0732464,0,0,0,-273.15,0,0,0,-273.15,0,2803
"Apr 27, 07:00 pm",2,0,0,-7.79366,1.94157,0.970784,1,0.996505,0,13.8838,0.0561952,1,0,0.0129911,0,0.297672,0.44354,0.7848,0.761872,-0.177987,301.126,300.751,0,204,393,0,293,0,0,299.392,295.629,1.7,6.94098,-6.94098,0,0,0,2,13.2,20,4,993,283.943,84.715,11.4031,7,0.0691863,0,0,0,-273.15,0,0,0,-273.15,0,2804
"Apr 27, 08:00 pm",1,0,0,-7.46918,0,0,0,0,0,0,0,1,0,0.0128888,0,0.289378,0.442229,0,0,-0.268598,294.788,294.219,0,204,393,0,293,0,0,297.814,286.072,1.7,6.71681,-6.71681,0,0,0,0,12.4,21,4,993,293.485,95.3112,10.6031,5.8,0.0128888,0,0,0,-273.15,0,0,0,-273.15,0,2805
"Apr 27, 09:00 pm",1,0,0,-7.35186,0,0,0,0,0,0,0,1,0,0.0127861,0,0.287252,0.440788,0,0,-0.182987,289.071,288.68,0,204,393,0,293,0,0,293.824,283.212,1.7,6.50695,-6.50695,0,0,0,0,11.5,22,4,993,304.089,105.492,9.78125,5.6,0.0127861,0,0,0,-273.15,0,0,0,-273.15,0,2806
"Apr 27, 10:00 pm",1,0,0,-7.11158,0,0,0,0,0,0,0,1,0,0.0126748,0,0.284392,0.439228,0,0,-0.157437,284.825,284.487,0,204,393,0,293,0,0,289.465,279.797,1.7,6.25114,-6.25114,0,0,0,0,10.7,23,4,993,316.42,114.363,9.05937,5.4,0.0126748,0,0,0,-273.15,0,0,0,-273.15,0,2807
"Apr 27, 11:00 pm",1,0,0,-6.85708,0,0,0,0,0,0,0,1,0,0.0125685,0,0.281207,0.437753,0,0,-0.152024,280.91,280.582,0,204,393,0,293,0,0,285.3,276.016,1.7,6.00395,-6.00395,0,0,0,0,9.9,0,4,993,331.01,121.249,8.25937,6.4,0.0125685,0,0,0,-273.15,0,0,0,-273.15,0,2808
"Apr 28, 12:00 am",1,0,0,-6.6237,0,0,0,0,0,0,0,1,0,0.0124689,0,0.278237,0.436378,0,0,-0.147052,277.097,276.778,0,204,393,0,293,0,0,281.308,272.328,1.7,5.77714,-5.77714,0,0,0,0,9,1,4,993,347.848,125.339,7.4375,5.4,0.0124689,0,0,0,-273.15,0,0,0,-273.15,0,2809
"Apr 28, 01:00 am",1,0,0,-6.40566,0,0,0,0,0,0,0,1,0,0.012375,0,0.275302,0.435091,0,0,-0.141689,273.399,273.09,0,204,393,0,293,0,0,277.455,268.772,1.7,5.56498,-5.56498,0,0,0,0,8.2,2,4,993,5.88685,125.965,7.2625,3.9,0.012375,0,0,0,-273.15,0,0,0,-273.15,0,2810
"Apr 28, 02:00 am",1,0,0,-6.20446,0,0,0,0,0,0,0,1,0,0.0122862,0,0.272591,0.433882,0,0,-0.136627,269.818,269.519,0,204,393,0,293,0,0,273.728,265.327,1.7,5.3691,-5.3691,0,0,0,0,7.3,3,4,993,23.31,123.007,6.3625,3.4,0.0122862,0,0,0,-273.15,0,0,0,-273.15,0,2811
"Apr 28, 03:00 am",1,0,0,-6.01355,0,0,0,0,0,0,0,1,0,0.0122022,0,0.269567,0.432747,0,0,-0.131901,266.346,266.056,0,204,393,0,293,0,0,270.122,261.984,1.7,5.18486,-5.18486,0,0,0,0,6.8,4,4,993,38.7124,116.987,5.8625,4.1,0.0122022,0,0,0,-273.15,0,0,0,-273.15,0,2812
"Apr 28, 04:00 am",1,0,0,-5.83229,0,0,0,0,0,0,0,1,0,0.0121226,0,0.266649,0.43168,0,0,-0.127409,262.979,262.698,0,204,393,0,293,0,0,266.627,258.739,1.7,5.01009,-5.01009,0,0,0,0,6.3,5,4,993,51.7657,108.709,5.44063,4.4,0.0121226,0,0,0,-273.15,0,0,0,-273.15,0,2813
"Apr 28, 05:00 am",1,0,0,-5.65625,0,0,0,0,0,0,0,1,0,0.0120472,0,0.263624,0.430677,0,0,-0.123068,259.712,259.439,0,204,393,0,293,0,0,263.238,255.593,1.7,4.84102,-4.84102,0,0,0,0,6,6,4,993,62.8764,98.9099,5.45313,3.2,0.0120472,0,0,0,-273.15,0,0,0,-273.15,0,2814
"Apr 28, 06:00 am",1,0,0,-5.48637,0,0,0,0,0,0,0,1,0,0.0119756,0,0.26049,0.429735,0,0,-0.118878,256.542,256.277,0,204,393,0,293,0,0,259.952,252.541,1.7,4.67861,-4.67861,0,0,0,0,5.9,7,4,993,72.6888,88.3394,5.11875,1.2,0.0119756,0,0,0,-273.15,0,0,0,-273.15,0,2815
"Apr 28, 07:00 am",2,0,0,11.7265,98.0522,0.990426,1,0.998029,0.614712,7.93455,0.06,1,0,0.0122822,0.473518,0.273885,0.43419,38.8476,38.4757,0.271641,256.471,257.074,0,204,393,0,293,0,0,257.205,267.247,1.7,5.32934,12.8896,18.2189,0,0,99,6.7,8,4,993,81.872,77.289,5.29375,1.4,0.0722822,0,0,0,-273.15,0,0,0,-273.15,0,2816
"Apr 28, 08:00 am",2,0,0,56.6254,220.964,0.999838,1,0.999745,1,1.03255,0.06,1,0,0.0136578,0.771634,0.331269,0.455603,86.7204,86.7063,1.47689,274.647,277.841,0,204,393,0,293,0,0,259.881,327.881,1.7,8.35474,58.5508,66.9055,0,0,221,8.4,9,4,993,91.131,65.7179,6.8375,1.7,0.0736578,0,0,0,-273.15,0,0,0,-273.15,0,2817
"Apr 28, 09:00 am",2,6,0,61.6187,308.121,0.987568,1,0.997749,1,9.04241,0.06,1,0,0.0362538,0.770093,0.385795,0.850161,122.429,120.907,20.1454,301.274,329.843,150.073,126.065,368.968,150.073,293,0.0825404,18.5944,278.14,384.336,2.30116,11.0869,82.0226,93.1095,0,0,312,9.4,10,4,993,101.359,54.1723,6.50937,3.6,0.178794,0,0,0,-273.15,0,0,0,-273.15,0,2818
"Apr 28, 10:00 am",6,0,0,14.4593,212.246,0.960391,1,0.995897,1,16.1799,0.06,1,0,0.014679,0.768664,0.391619,0.470313,86.7204,83.2855,37.145,293,368.211,204,0,368.211,204,293,0.1122,37.145,286.657,391.339,1.7,11.4593,52.5593,64.0185,-3.59609e-05,0,221,10.6,11,4,993,113.966,43.092,7.00625,4.4,0.186879,0,0,0,-273.15,0,0,0,-273.15,0,2819
"Apr 28, 11:00 am",6,0,0,9.15346,302.46,0.930645,0.993782,0.994526,1,21.4644,0.06,1,0,0.0512155,0.762833,0.392141,1.07275,127.53,118.685,68.6505,293,383.303,311.053,0,383.303,311.053,293,0.171079,68.6505,289.923,392.299,2.59211,11.6463,78.8906,90.537,-9.49071e-05,0,325,11.6,12,4,993,131.472,33.2776,7.69375,3.6,0.282295,0,0,0,-273.15,0,0,0,-273.15,0,2820
"Apr 28, 12:00 pm",6,0,0,2.97913,344.645,0.909354,0.988183,0.994072,1,24.5838,0.06,1,0,0.0819189,0.758188,0.391406,1.4636,148.72,135.239,86.7307,293,390.049,364.115,0,390.049,364.115,293,0.200263,86.7307,291.469,392.725,3.03429,11.7187,90.8177,102.536,-0.000137902,0,379,12.9,13,4,993,157.551,26.4366,8.36875,4.4,0.342182,0,0,0,-273.15,0,0,0,-273.15,0,2821
"Apr 28, 01:00 pm",6,0,0,0.77099,246.384,0.905823,0.987188,0.993999,1,25.0656,0.06,1,0,0.0255444,0.75737,0.390291,0.676645,106.733,96.6811,59.5948,293,391.776,245.552,0,391.776,245.552,293,0.135054,59.5948,291.496,392.903,2.04627,11.7452,61.4781,73.2233,-9.80528e-05,0,272,13.9,14,4,993,191.17,25.252,8.50937,5.8,0.220598,0,0,0,-273.15,0,0,0,-273.15,0,2822
"Apr 28, 02:00 pm",6,0,0,-44.3554,9.21907,0.921907,0.99157,0.994335,1,22.7935,0.06,1,0,0.0135642,0.760988,0.332209,0.451719,3.924,3.61756,39.2099,293,372.193,204,0,372.193,204,293,0.1122,39.2099,291.36,333.6,1.7,7.49352,-4.7406,2.75292,-4.19809e-05,0,10,13.8,15,4,993,220.64,30.4061,8.64375,6.4,0.185764,0,0,0,-273.15,0,0,0,-273.15,0,2823
"Apr 28, 03:00 pm",6,0,0,-7.96005,87.4057,0.950062,0.998212,0.995355,1,18.1836,0.06,1,0,0.0133676,0.766872,0.320253,0.449238,36.1008,34.298,25.4473,293,345.277,204,0,345.277,204,293,0.1122,25.4473,291.413,320.462,1.7,7.94136,18.3608,26.3022,-1.20757e-05,0,92,13.8,16,4,993,240.748,39.4333,9.03438,5.2,0.185568,0,0,0,-273.15,0,0,0,-273.15,0,2824
"Apr 28, 04:00 pm",6,0,0,-15.7708,28.395,0.979137,1,0.997065,1,11.7241,0.06,1,0,0.0131541,0.769565,0.307869,0.44602,11.3796,11.1422,16.2946,293,326.867,204,0,326.867,204,293,0.1122,16.2946,291.438,307.395,1.7,7.15141,1.42324,8.57465,-3.28345e-06,0,29,13.6,17,4,993,254.714,50.1843,8.75625,6.1,0.185354,0,0,0,-273.15,0,0,0,-273.15,0,2825
"Apr 28, 05:00 pm",2,6,0,34.0388,158.628,0.997659,1,0.999031,1,3.92105,0.06,1,0,0.0141519,0.771082,0.336439,0.46149,62.3916,62.2455,3.12008,315.608,322.079,34,170,382.237,34,293,0.0187,2.84346,298.651,335.712,1.7,9.66008,38.3363,47.9964,0,0,159,13.6,18,4,993,265.583,61.6156,8.6,5.4,0.0928519,0,0,0,-273.15,0,0,0,-273.15,0,2826
"Apr 28, 06:00 pm",6,0,0,35.9455,627.732,0.996399,1,0.998797,0.804079,4.86352,0.06,1,0,0.328481,0.619866,0.389371,3.65774,247.212,246.322,104,293,366.762,582.922,0,366.762,582.922,293,0.320607,104,297.072,390.029,4.85768,11.9877,140.699,152.686,-9.6931e-05,0,630,13.2,19,4,993,275.074,73.2037,8.5125,5.8,0.709088,0,0,0,-273.15,0,0,0,-273.15,0,2827
"Apr 28, 07:00 pm",6,0,0,-44.1644,314.172,0.969666,1,0.996435,0,14.1484,0.0571799,1,0,0.0135498,0,0.331981,0.451486,127.138,123.281,36.2073,293,366.396,204,0,366.396,204,293,0.1122,36.2073,292.488,331.686,1.7,7.45025,-7.45025,0,-3.34201e-05,0,324,12.4,20,4,993,284.211,84.5492,8.41562,6.4,0.18293,0,0,0,-273.15,0,0,0,-273.15,0,2828
"Apr 28, 08:00 pm",6,0,0,-26.4826,0,1,1,1,0,0,0,1,0,0.012914,0,0.295432,0.442253,0,0,19.5291,293,333.421,204,0,333.421,204,293,0.1122,19.5291,291.965,292.035,1.7,6.45596,-6.45596,0,-5.58237e-06,0,0,11.1,21,4,993,293.741,95.1242,8.13125,7.4,0.125114,0,0,0,-273.15,0,0,0,-273.15,0,2829
"Apr 28, 09:00 pm",1,0,0,-6.56167,0,0,0,0,0,0,0,1,0,0.012864,0,0.287147,0.441858,0,0,-0.841186,308.732,306.981,0,204,393,0,293,0,0,296.953,281.266,1.7,6.52711,-6.52711,0,0,0,0,9.9,22,4,993,304.333,105.281,7.32187,7.4,0.012864,0,0,0,-273.15,0,0,0,-273.15,0,2830
"Apr 28, 10:00 pm",1,0,0,-7.35962,0,0,0,0,0,0,0,1,0,0.0128596,0,0.289927,0.441856,0,0,-0.337986,293.647,292.93,0,204,393,0,293,0,0,297.326,282.516,1.7,6.68394,-6.68394,0,0,0,0,8.7,23,4,993,316.643,114.122,6.43437,6.6,0.0128596,0,0,0,-273.15,0,0,0,-273.15,0,2831
"Apr 28, 11:00 pm",1,0,0,-7.35437,0,0,0,0,0,0,0,1,0,0.0127593,0,0.290684,0.440414,0,0,-0.164627,287.602,287.25,0,204,393,0,293,0,0,292.81,282.371,1.7,6.47588,-6.47588,0,0,0,0,7.4,0,4,993,331.191,120.974,5.91563,3.6,0.0127593,0,0,0,-273.15,0,0,0,-273.15,0,2832
"Apr 29, 12:00 am",1,0,0,-7.08869,0,0,0,0,0,0,0,1,0,0.0126454,0,0.28813,0.438818,0,0,-0.151466,283.693,283.367,0,204,393,0,293,0,0,288.324,278.868,1.7,6.20918,-6.20918,0,0,0,0,6.2,1,4,993,347.956,125.037,5.10625,3.4,0.0126454,0,0,0,-273.15,0,0,0,-273.15,0,2833
"Apr 29, 01:00 am",1,0,0,-6.83044,0,0,0,0,0,0,0,1,0,0.0125398,0,0.284837,0.437355,0,0,-0.151361,279.847,279.52,0,204,393,0,293,0,0,284.182,274.971,1.7,5.96431,-5.96431,0,0,0,0,5.4,2,4,993,5.89937,125.65,4.69688,4.4,0.0125398,0,0,0,-273.15,0,0,0,-273.15,0,2834
"Apr 29, 02:00 am",1,0,0,-6.60397,0,0,0,0,0,0,0,1,0,0.0124412,0,0.281866,0.435997,0,0,-0.146686,276.04,275.722,0,204,393,0,293,0,0,280.213,271.278,1.7,5.74462,-5.74462,0,0,0,0,4.5,3,4,993,23.2322,122.699,4.1875,4.9,0.0124412,0,0,0,-273.15,0,0,0,-273.15,0,2835
"Apr 29, 03:00 am",1,0,0,-6.39033,0,0,0,0,0,0,0,1,0,0.0123483,0,0.278624,0.434726,0,0,-0.14125,272.347,272.039,0,204,393,0,293,0,0,276.375,267.73,1.7,5.53779,-5.53779,0,0,0,0,4,4,4,993,38.5712,116.698,3.21875,5.4,0.0123483,0,0,0,-273.15,0,0,0,-273.15,0,2836
"Apr 29, 04:00 am",1,0,0,-6.18584,0,0,0,0,0,0,0,1,0,0.0122604,0,0.275398,0.433533,0,0,-0.136065,268.774,268.475,0,204,393,0,293,0,0,272.661,264.297,1.7,5.34027,-5.34027,0,0,0,0,3.6,5,4,993,51.5874,108.443,3.13125,4.9,0.0122604,0,0,0,-273.15,0,0,0,-273.15,0,2837
"Apr 29, 05:00 am",1,0,0,-5.99145,0,0,0,0,0,0,0,1,0,0.0121774,0,0.272181,0.432413,0,0,-0.1312,265.314,265.025,0,204,393,0,293,0,0,269.065,260.97,1.7,5.15309,-5.15309,0,0,0,0,3.3,6,4,993,62.6765,98.6651,3.22187,4.1,0.0121774,0,0,0,-273.15,0,0,0,-273.15,0,2838
"Apr 29, 06:00 am",1,0,0,-5.80533,0,0,0,0,0,0,0,1,0,0.0120987,0,0.268861,0.431362,0,0,-0.126597,261.961,261.681,0,204,393,0,293,0,0,265.583,257.744,1.7,4.97476,-4.97476,0,0,0,0,3.2,7,4,993,72.4732,88.1338,3.04375,2.8,0.0120987,0,0,0,-273.15,0,0,0,-273.15,0,2839
"Apr 29, 07:00 am",2,0,0,69.1074,423.674,0.989893,1,0.997974,0.626058,8.153,0.06,1,0,0.0181368,0.482232,0.337179,0.547038,167.947,166.25,1.85802,272.793,276.469,0,222.858,393,0,293,0,0,264.465,328.933,1.85715,9.03365,71.1373,80.1709,0,0,428,4.6,8,4,993,81.6407,77.0716,3.89687,2.8,0.0781368,0,0,0,-273.15,0,0,0,-273.15,0,2840
"Apr 29, 08:00 am",2,6,0,76.6767,730.929,0.999903,1,0.999803,1,0.796994,0.06,1,0,0.777244,0.771679,0.398792,6.37794,286.844,286.817,132.902,294.693,362.48,681.876,90.5685,375.092,681.876,293,0.375032,129.875,284.949,393.466,6.43704,11.7094,209.621,221.33,0,0,731,6.3,9,4,993,90.8802,65.5029,4.89375,3.6,1.21228,0,0,0,-273.15,0,0,0,-273.15,0,2841
"Apr 29, 09:00 am",7,0,0,3.89848,865.301,0.987786,1,0.997769,1,8.96403,0.06,0.974462,0,1.50957,0.770109,0.396975,10.0026,343.742,339.544,237.969,293,391.706,981.265,0,391.706,981.265,293,0.539696,237.969,292.256,392.642,8.17721,11.8214,242.987,254.808,-0.000390991,0,876,7.9,10,4,993,101.084,53.9516,6.025,2.5,2.10927,0,0,0,-273.15,0,0,0,-273.15,0,2842
"Apr 29, 10:00 am",6,0,0,0.160808,716.466,0.9617,1,0.995969,1,15.9087,0.06,1,0,0.924009,0.76872,0.39555,7.23497,292.338,281.141,203.05,293,392.504,830.148,0,392.504,830.148,293,0.456582,203.05,292.599,392.685,6.9179,11.8004,204.319,216.119,-0.000338866,0,745,9.3,11,4,993,113.666,42.8541,6.40938,2.1,1.44059,0,0,0,-273.15,0,0,0,-273.15,0,2843
"Apr 29, 11:00 am",6,0,0,-0.054688,794.508,0.932521,0.994241,0.994568,1,21.1687,0.06,1,0,1.25179,0.763217,0.39425,8.83901,334.325,311.765,225.121,293,392.487,920.545,0,392.487,920.545,293,0.5063,225.121,292.654,392.624,7.67121,11.7801,226.164,237.944,-0.000375578,0,852,10.5,12,4,993,131.181,33.0077,6.98438,1.5,1.81809,0,0,0,-273.15,0,0,0,-273.15,0,2844
"Apr 29, 12:00 pm",6,0,0,-18.359,126.717,0.911632,0.988815,0.994119,1,24.2681,0.06,1,0,0.0142476,0.758709,0.369541,0.462784,54.5436,49.7237,45.4269,293,384.068,204,0,384.068,204,293,0.1122,45.4269,291.447,368.209,1.7,9.75659,27.9692,37.7258,-6.38396e-05,0,139,10.5,13,4,993,157.411,26.1296,6.82813,1.8,0.186448,0,0,0,-273.15,0,0,0,-273.15,0,2845
"Apr 29, 01:00 pm",6,0,0,-35.7481,13.623,0.908201,0.98786,0.994048,1,24.7421,0.06,1,0,0.013333,0.757922,0.323451,0.448328,5.886,5.34567,32.1007,293,358.4,204,0,358.4,204,293,0.1122,32.1007,291.442,319.623,1.7,7.19237,-3.14077,4.0516,-2.36442e-05,0,15,9.5,14,4,993,191.365,24.9502,7.625,2.1,0.185533,0,0,0,-273.15,0,0,0,-273.15,0,2846
"Apr 29, 02:00 pm",6,0,0,-16.3374,29.5694,0.924043,0.992122,0.994381,1,22.4755,0.06,1,0,0.013019,0.761447,0.303834,0.443968,12.5568,11.603,17.5299,293,329.377,204,0,329.377,204,293,0.1122,17.5299,291.442,298.904,1.7,6.89149,1.94361,8.83509,-4.06876e-06,0,32,9.6,15,4,993,221.021,30.1594,7.95938,1.2,0.185219,0,0,0,-273.15,0,0,0,-273.15,0,2847
"Apr 29, 03:00 pm",2,0,0,1.48326,30.4546,0.951707,0.998553,0.995438,1,17.8791,0.06,1,0,0.0131464,0.767198,0.302985,0.445883,12.5568,11.9504,-0.498702,312.385,311.352,0,204,393,0,293,0,0,297.362,296.527,1.7,7.13452,2.03379,9.16831,0,0,32,8.9,16,4,993,241.13,39.2357,7.65,1.1,0.0731464,0,0,0,-273.15,0,0,0,-273.15,0,2848
"Apr 29, 04:00 pm",2,0,0,-5.78435,6.86105,0.98015,1,0.99714,1,11.4351,0.06,1,0,0.0130692,0.769623,0.301244,0.44473,2.7468,2.69228,-0.27586,303.374,302.795,0,204,393,0,293,0,0,301.341,294.627,1.7,7.08793,-5.01589,2.07204,0,0,7,9.2,17,4,993,255.056,50.0141,7.6375,1.6,0.0730692,0,0,0,-273.15,0,0,0,-273.15,0,2849
"Apr 29, 05:00 pm",2,0,0,1.7667,33.9322,0.998006,1,0.999106,1,3.61919,0.06,1,0,0.0132127,0.77114,0.306021,0.446972,13.3416,13.315,-0.0103816,298.608,298.586,0,204,393,0,293,0,0,299.969,298.82,1.7,7.45014,2.81758,10.2677,0,0,34,8.6,18,4,993,265.888,61.4565,7.0375,1.9,0.0732127,0,0,0,-273.15,0,0,0,-273.15,0,2850
"Apr 29, 06:00 pm",2,0,0,2.26596,44.8199,0.995998,1,0.998731,0.812182,5.12766,0.06,1,0,0.0132493,0.626072,0.312592,0.44741,17.658,17.5873,0.122334,300.512,300.77,0,204,393,0,293,0,0,298.862,305.235,1.7,7.55788,3.45305,11.0109,0,0,45,8,19,4,993,275.354,73.0444,6.51563,2.1,0.0732493,0,0,0,-273.15,0,0,0,-273.15,0,2851
"Apr 29, 07:00 pm",2,0,0,-7.84408,1.93709,0.968545,1,0.996367,0,14.4087,0.0581634,1,0,0.0129905,0,0.303962,0.44353,0.7848,0.760114,-0.177713,301.188,300.814,0,204,393,0,293,0,0,299.364,295.713,1.7,6.96983,-6.96983,0,0,0,2,7.3,20,4,993,284.475,84.3841,5.81563,2.3,0.0711539,0,0,0,-273.15,0,0,0,-273.15,0,2852
"Apr 29, 08:00 pm",1,0,0,-7.51847,0,0,0,0,0,0,0,1,0,0.0128875,0,0.295637,0.442212,0,0,-0.271333,294.807,294.232,0,204,393,0,293,0,0,297.806,286.008,1.7,6.74733,-6.74733,0,0,0,0,6.4,21,4,993,293.993,94.9382,4.99375,2.3,0.0128875,0,0,0,-273.15,0,0,0,-273.15,0,2853
"Apr 29, 09:00 pm",1,0,0,-7.39785,0,0,0,0,0,0,0,1,0,0.0127845,0,0.293289,0.440765,0,0,-0.1844,289.035,288.641,0,204,393,0,293,0,0,293.797,283.138,1.7,6.53324,-6.53324,0,0,0,0,5.7,22,4,993,304.572,105.071,4.60625,1.9,0.0127845,0,0,0,-273.15,0,0,0,-273.15,0,2854
"Apr 29, 10:00 pm",1,0,0,-7.15937,0,0,0,0,0,0,0,1,0,0.0126724,0,0.290304,0.439195,0,0,-0.158442,284.76,284.42,0,204,393,0,293,0,0,289.41,279.706,1.7,6.27921,-6.27921,0,0,0,0,5,23,4,993,316.861,113.881,3.90625,2.3,0.0126724,0,0,0,-273.15,0,0,0,-273.15,0,2855
"Apr 29, 11:00 pm",1,0,0,-6.89799,0,0,0,0,0,0,0,1,0,0.0125657,0,0.287096,0.437713,0,0,-0.152919,280.819,280.489,0,204,393,0,293,0,0,285.217,275.904,1.7,6.02515,-6.02515,0,0,0,0,4.2,0,4,993,331.367,120.702,3.18437,1.9,0.0125657,0,0,0,-273.15,0,0,0,-273.15,0,2856
"Apr 30, 12:00 am",1,0,0,-6.67043,0,0,0,0,0,0,0,1,0,0.0124653,0,0.284203,0.436329,0,0,-0.148036,276.984,276.662,0,204,393,0,293,0,0,281.199,272.188,1.7,5.80399,-5.80399,0,0,0,0,3.2,1,4,993,348.06,124.737,2.18438,3,0.0124653,0,0,0,-273.15,0,0,0,-273.15,0,2857
"Apr 30, 01:00 am",1,0,0,-6.45289,0,0,0,0,0,0,0,1,0,0.0123709,0,0.280602,0.435034,0,0,-0.142778,273.258,272.947,0,204,393,0,293,0,0,277.324,268.599,1.7,5.59472,-5.59472,0,0,0,0,3,2,4,993,5.90949,125.339,2.0625,4.9,0.0123709,0,0,0,-273.15,0,0,0,-273.15,0,2858
"Apr 30, 02:00 am",1,0,0,-6.24953,0,0,0,0,0,0,0,1,0,0.0122816,0,0.277547,0.433819,0,0,-0.137632,269.649,269.347,0,204,393,0,293,0,0,273.572,265.129,1.7,5.39778,-5.39778,0,0,0,0,2.4,3,4,993,23.154,122.395,1.15,5.8,0.0122816,0,0,0,-273.15,0,0,0,-273.15,0,2859
"Apr 30, 03:00 am",1,0,0,-6.04973,0,0,0,0,0,0,0,1,0,0.0121973,0,0.274084,0.43268,0,0,-0.132656,266.153,265.861,0,204,393,0,293,0,0,269.942,261.769,1.7,5.20595,-5.20595,0,0,0,0,2.3,4,4,993,38.4309,116.414,1.3625,4.9,0.0121973,0,0,0,-273.15,0,0,0,-273.15,0,2860
"Apr 30, 04:00 am",1,0,0,-5.8675,0,0,0,0,0,0,0,1,0,0.0121173,0,0.271254,0.431608,0,0,-0.128068,262.767,262.484,0,204,393,0,293,0,0,266.423,258.509,1.7,5.02984,-5.02984,0,0,0,0,1.7,5,4,993,51.4104,108.182,0.7625,4.9,0.0121173,0,0,0,-273.15,0,0,0,-273.15,0,2861
"Apr 30, 05:00 am",1,0,0,-5.68618,0,0,0,0,0,0,0,1,0,0.0120416,0,0.267685,0.430603,0,0,-0.123669,259.482,259.207,0,204,393,0,293,0,0,263.016,255.346,1.7,4.85733,-4.85733,0,0,0,0,1.9,6,4,993,62.478,98.4245,1.04062,3.9,0.0120416,0,0,0,-273.15,0,0,0,-273.15,0,2862
"Apr 30, 06:00 am",1,0,0,-5.51772,0,0,0,0,0,0,0,1,0,0.0119697,0,0.264532,0.429657,0,0,-0.119486,256.296,256.029,0,204,393,0,293,0,0,259.711,252.277,1.7,4.69642,-4.69642,0,0,0,0,1.8,7,4,993,72.2592,87.9298,0.8625,3,0.0119697,0,0,0,-273.15,0,0,0,-273.15,0,2863
"Apr 30, 07:00 am",2,0,0,36.1631,230.518,0.98935,1,0.997919,0.637188,8.36964,0.06,1,0,0.0128893,0.490778,0.302735,0.44357,91.4292,90.4554,0.830982,260.512,262.344,0,204,393,0,293,0,0,257.572,291.868,1.7,6.68514,37.7084,44.3936,0,0,233,2.3,8,4,993,81.4108,76.8585,1.3625,3.4,0.0728893,0,0,0,-273.15,0,0,0,-273.15,0,2864
"Apr 30, 08:00 am",2,0,0,78.5327,303.985,0.99995,1,0.999858,1,0.573744,0.06,1,0,0.0264232,0.771721,0.374497,0.694946,119.29,119.284,2.93162,299.389,304.409,0,249.842,393,0,293,0,0,269.005,366.064,2.08202,10.3031,81.7506,92.0537,0,0,304,2.9,9,4,993,90.6306,65.2924,1.65,3.6,0.0864232,0,0,0,-273.15,0,0,0,-273.15,0,2865
"Apr 30, 09:00 am",6,0,0,-26.6521,0.988447,0.988447,1,0.997832,1,8.71774,0.06,1,0,0.0133714,0.770157,0.337132,0.448894,0.3924,0.387867,19.0202,293,332.394,204,0,332.394,204,293,0.1122,19.0202,285.359,328.044,1.7,7.06083,-6.76211,0.298718,-5.16736e-06,0,1,3.4,10,4,993,100.809,53.7358,2.22813,4.1,0.185571,0,0,0,-273.15,0,0,0,-273.15,0,2866
"Apr 30, 10:00 am",6,0,0,-18.3823,0,0.962974,1,0.996041,1,15.6401,0.06,1,0,0.0127901,0.768775,0.297254,0.440474,0,0,11.4,293,316.846,204,0,316.846,204,293,0.1122,11.4,288.374,287.114,1.7,6.21954,-6.21954,0,-1.1461e-06,0,0,4.5,11,4,993,113.366,42.6214,3.17188,4.6,0.18499,0,0,0,-273.15,0,0,0,-273.15,0,2867
"Apr 30, 11:00 am",2,0,0,32.9373,143.89,0.934352,0.994682,0.99461,1,20.8763,0.06,1,0,0.0138816,0.763588,0.327276,0.457558,60.4296,56.4625,0.336958,306.035,306.736,0,204,393,0,293,0,0,293.278,317.765,1.7,8.80331,34.3108,43.1141,0,0,154,5.6,12,4,993,130.887,32.743,4.19375,3.9,0.0738816,0,0,0,-273.15,0,0,0,-273.15,0,2868
"Apr 30, 12:00 pm",2,6,0,44.6265,292.41,0.916646,0.990176,0.994223,1,23.5579,0.06,1,0,0.0484018,0.759834,0.388808,1.01313,125.176,114.742,30.0196,301.177,339.661,219.299,79.3402,363.637,219.299,293,0.120614,29.3492,299.257,382.395,2.48866,12.0549,75.1298,87.1847,0,0,319,6.9,13,4,993,157.265,25.8273,4.0875,3.9,0.229016,0,0,0,-273.15,0,0,0,-273.15,0,2869
"Apr 30, 01:00 pm",6,0,0,11.9207,483.485,0.910518,0.988507,0.994096,1,24.423,0.06,1,0,0.278309,0.758455,0.396681,3.27959,208.364,189.719,119.072,293,381.56,550.731,0,381.56,550.731,293,0.302902,119.072,294.57,392.773,4.58943,11.8908,132.003,143.894,-0.000158494,0,531,8.4,14,4,993,191.559,24.6523,4.9625,3.9,0.641211,0,0,0,-273.15,0,0,0,-273.15,0,2870
"Apr 30, 02:00 pm",6,0,0,-24.9312,93.5381,0.92612,0.992652,0.994426,1,22.1621,0.06,1,0,0.0140663,0.761889,0.362237,0.459796,39.6324,36.7044,42.8716,293,379.208,204,0,379.208,204,293,0.1122,42.8716,291.961,359.058,1.7,9.20514,18.7595,27.9646,-5.41543e-05,0,101,9,15,4,993,221.4,29.916,5.32813,3.4,0.186266,0,0,0,-273.15,0,0,0,-273.15,0,2871
"Apr 30, 03:00 pm",6,0,0,21.2845,322.215,0.9533,0.998876,0.99552,1,17.5792,0.06,1,0,0.0472185,0.767509,0.38885,1.01747,132.631,126.437,62.6166,293,377.803,303.158,0,377.803,303.158,293,0.166737,62.6166,292.178,386.562,2.52632,11.8466,85.1952,97.0418,-7.66061e-05,0,338,9.9,16,4,993,241.508,39.0405,5.91562,2.8,0.273956,0,0,0,-273.15,0,0,0,-273.15,0,2872
"Apr 30, 04:00 pm",6,0,0,3.93436,368.902,0.981122,1,0.997213,1,11.1507,0.06,1,0,0.115465,0.769679,0.394292,1.83654,147.542,144.757,94.6569,293,387.502,408.756,0,387.502,408.756,293,0.224816,94.6569,292.293,392.697,3.4063,11.7427,99.6738,111.416,-0.000142934,0,376,10.3,17,4,993,255.393,49.8456,6.31563,2.1,0.400281,0,0,0,-273.15,0,0,0,-273.15,0,2873
"Apr 30, 05:00 pm",6,0,0,0.913764,220.623,0.998292,1,0.999173,1,3.34892,0.06,1,0,0.0184065,0.771192,0.394157,0.544969,86.7204,86.5723,52.9702,293,391.171,219.686,0,391.171,219.686,293,0.120827,52.9702,291.578,392.842,1.83072,11.7522,55.0117,66.7639,-8.61202e-05,0,221,10.1,18,4,993,266.19,61.2986,6.42813,2.6,0.199234,0,0,0,-273.15,0,0,0,-273.15,0,2874
"Apr 30, 06:00 pm",6,0,0,-44.4838,9.95583,0.995583,1,0.998666,0.820246,5.38723,0.06,1,0,0.0135619,0.632247,0.336645,0.451683,3.924,3.90667,39.0251,293,371.838,204,0,371.838,204,293,0.1122,39.0251,291.452,333.381,1.7,7.50394,-5.03396,2.46998,-4.14179e-05,0,10,9.4,19,4,993,275.63,72.8861,6.11875,2.3,0.185762,0,0,0,-273.15,0,0,0,-273.15,0,2875
"Apr 30, 07:00 pm",6,0,0,-27.8073,76.4266,0.967425,1,0.996299,0,14.6645,0.0591457,1,0,0.0129159,0,0.298751,0.442272,30.9996,29.9898,20.9057,293,336.195,204,0,336.195,204,293,0.1122,20.9057,291.442,292.711,1.7,6.45197,-6.45197,0,-6.81202e-06,0,79,8.5,20,4,993,284.734,84.2198,5.6875,3,0.184262,0,0,0,-273.15,0,0,0,-273.15,0,2876
"Apr 30, 08:00 pm",1,0,0,-6.50748,0,0,0,0,0,0,0,1,0,0.0128688,0,0.288967,0.441922,0,0,-0.889172,310.148,308.301,0,204,393,0,293,0,0,297.132,281.193,1.7,6.52657,-6.52657,0,0,0,0,8.1,21,4,993,294.239,94.7532,5.99063,3,0.0128688,0,0,0,-273.15,0,0,0,-273.15,0,2877
"Apr 30, 09:00 pm",1,0,0,-7.37046,0,0,0,0,0,0,0,1,0,0.0128726,0,0.291197,0.442043,0,0,-0.351792,294.269,293.523,0,204,393,0,293,0,0,297.868,282.683,1.7,6.70707,-6.70707,0,0,0,0,7.7,22,4,993,304.807,104.862,5.66875,2.6,0.0128726,0,0,0,-273.15,0,0,0,-273.15,0,2878
"Apr 30, 10:00 pm",1,0,0,-7.38313,0,0,0,0,0,0,0,1,0,0.0127731,0,0.291271,0.440607,0,0,-0.165314,288.067,287.713,0,204,393,0,293,0,0,293.333,282.82,1.7,6.50293,-6.50293,0,0,0,0,7.3,23,4,993,317.074,113.643,5.425,2.1,0.0127731,0,0,0,-273.15,0,0,0,-273.15,0,2879
"Apr 30, 11:00 pm",1,0,0,-7.11186,0,0,0,0,0,0,0,1,0,0.0126583,0,0.287784,0.438997,0,0,-0.151489,284.158,283.832,0,204,393,0,293,0,0,288.818,279.337,1.7,6.23338,-6.23338,0,0,0,0,7,0,4,993,331.538,120.432,4.96875,2.8,0.0126583,0,0,0,-273.15,0,0,0,-273.15,0,2880
"May 1, 12:00 am",1,0,0,-6.8473,0,0,0,0,0,0,0,1,0,0.0125521,0,0.284159,0.437525,0,0,-0.151718,280.309,279.981,0,204,393,0,293,0,0,284.662,275.424,1.7,5.98378,-5.98378,0,0,0,0,6.5,1,5,993,348.16,124.441,5.64063,3.9,0.0125521,0,0,0,-273.15,0,0,0,-273.15,0,2881
"May 1, 01:00 am",1,0,0,-6.61002,0,0,0,0,0,0,0,1,0,0.0124532,0,0.280449,0.436162,0,0,-0.146868,276.497,276.178,0,204,393,0,293,0,0,280.686,271.73,1.7,5.75569,-5.75569,0,0,0,0,6.3,2,5,993,5.91721,125.032,6.14375,3.7,0.0124532,0,0,0,-273.15,0,0,0,-273.15,0,2882
"May 1, 02:00 am",1,0,0,-6.38917,0,0,0,0,0,0,0,1,0,0.01236,0,0.277004,0.434886,0,0,-0.141201,272.804,272.496,0,204,393,0,293,0,0,276.843,268.19,1.7,5.54217,-5.54217,0,0,0,0,6,3,5,993,23.0753,122.096,5.84375,2.5,0.01236,0,0,0,-273.15,0,0,0,-273.15,0,2883
"May 1, 03:00 am",1,0,0,-6.18183,0,0,0,0,0,0,0,1,0,0.012272,0,0.273573,0.433689,0,0,-0.135968,269.234,268.936,0,204,393,0,293,0,0,273.128,264.763,1.7,5.34249,-5.34249,0,0,0,0,5.8,4,5,993,38.2913,116.134,5.64375,1.9,0.012272,0,0,0,-273.15,0,0,0,-273.15,0,2884
"May 1, 04:00 am",1,0,0,-5.98665,0,0,0,0,0,0,0,1,0,0.0121887,0,0.270253,0.432565,0,0,-0.131135,265.779,265.49,0,204,393,0,293,0,0,269.535,261.439,1.7,5.15493,-5.15493,0,0,0,0,5.6,5,5,993,51.2348,107.925,5.44375,1.4,0.0121887,0,0,0,-273.15,0,0,0,-273.15,0,2885
"May 1, 05:00 am",1,0,0,-5.80093,0,0,0,0,0,0,0,1,0,0.0121099,0,0.266935,0.43151,0,0,-0.126567,262.429,262.149,0,204,393,0,293,0,0,266.056,258.215,1.7,4.97703,-4.97703,0,0,0,0,5.5,6,5,993,62.2812,98.1882,5.34375,0.8,0.0121099,0,0,0,-273.15,0,0,0,-273.15,0,2886
"May 1, 06:00 am",1,0,0,-5.62809,0,0,0,0,0,0,0,1,0,0.0120351,0,0.263611,0.430517,0,0,-0.122313,259.181,258.909,0,204,393,0,293,0,0,262.685,255.085,1.7,4.81229,-4.81229,0,0,0,0,5.5,7,5,993,72.0468,87.7278,5.34375,1.1,0.0120351,0,0,0,-273.15,0,0,0,-273.15,0,2887
"May 1, 07:00 am",2,0,0,7.03991,68.227,0.988797,1,0.997865,0.648099,8.58443,0.06,1,0,0.012239,0.499155,0.271881,0.433484,27.0756,26.7723,0.166265,258.235,258.604,0,204,393,0,293,0,0,259.745,265.015,1.7,5.24128,8.12222,13.3635,0,0,69,6.7,8,5,993,81.1825,76.6497,6.54375,1.7,0.072239,0,0,0,-273.15,0,0,0,-273.15,0,2888
"May 1, 08:00 am",2,6,0,123.262,551.99,0.999982,1,0.999915,1,0.343392,0.06,1,0,0.201177,0.771765,0.373674,2.57922,216.605,216.601,34.1782,286.555,312.263,200.624,280.273,379.248,200.624,293,0.110343,28.2377,270.031,371.198,4.00747,10.6628,156.502,167.165,0,0,552,8.9,9,5,993,90.3824,65.0866,8.88047,1.6,0.37152,0,0,0,-273.15,0,0,0,-273.15,0,2889
"May 1, 09:00 am",6,0,0,21.1878,482.673,0.989084,1,0.997893,1,8.47372,0.06,1,0,0.224426,0.770204,0.394043,2.85084,191.491,189.401,111.994,293,382.376,513,0,382.376,513,293,0.28215,111.994,288.513,393.446,4.275,11.6374,134.24,145.877,-0.000151754,0,488,10.9,10,5,993,100.535,53.5249,10.1187,2.7,0.566576,0,0,0,-273.15,0,0,0,-273.15,0,2890
"May 1, 10:00 am",6,0,0,2.43476,485.964,0.964215,1,0.996112,1,15.3743,0.06,1,0,0.264055,0.768829,0.391757,3.17052,197.77,190.692,131.327,293,391.691,541.609,0,391.691,541.609,293,0.297885,131.327,291.758,392.907,4.5134,11.7432,134.867,146.61,-0.000215714,0,504,12.9,11,5,993,113.066,42.3938,10.7906,4.4,0.62194,0,0,0,-273.15,0,0,0,-273.15,0,2891
"May 1, 11:00 am",6,0,0,0.186069,728.315,0.936138,0.995107,0.994688,1,20.5872,0.06,1,0,0.954035,0.763974,0.389528,7.38928,305.287,285.791,205.265,293,392.498,839.256,0,392.498,839.256,293,0.461591,205.265,292.552,392.686,6.9938,11.8009,206.536,218.337,-0.000342525,0,778,15,12,5,993,130.59,32.4836,11.9141,6.4,1.47563,0,0,0,-273.15,0,0,0,-273.15,0,2892
"May 1, 12:00 pm",6,0,0,0.129273,662.285,0.916023,0.990012,0.99421,1,23.6486,0.06,1,0,0.694927,0.759697,0.388031,5.99588,283.705,259.88,184.427,293,392.591,753.306,0,392.591,753.306,293,0.414319,184.427,292.583,392.796,6.27755,11.7909,185.64,197.43,-0.000308309,0,723,16.5,13,5,993,157.115,25.5296,12.3594,7.2,1.16925,0,0,0,-273.15,0,0,0,-273.15,0,2893
"May 1, 01:00 pm",6,0,0,-0.144686,841.578,0.912774,0.989129,0.994142,1,24.1084,0.06,1,0,1.47086,0.758968,0.386465,9.83135,361.793,330.235,237.924,293,392.531,972.439,0,392.531,972.439,293,0.534841,237.924,292.682,392.643,8.10366,11.7902,238.848,250.638,-0.000397281,0,922,17.9,14,5,993,191.75,24.3583,12.5875,5.8,2.0657,0,0,0,-273.15,0,0,0,-273.15,0,2894
"May 1, 02:00 pm",7,0,0,-0.00259735,851.103,0.928139,0.99316,0.994471,1,21.8535,0.06,0.984822,0,1.4715,0.762313,0.385297,9.83418,359.831,333.973,237.883,293,392.501,972.586,0,392.501,972.586,293,0.534922,237.883,292.683,392.635,8.10488,11.7814,238.946,250.728,-0.000396978,0,917,19,15,5,993,221.777,29.6759,12.9844,6,2.06643,0,0,0,-273.15,0,0,0,-273.15,0,2895
"May 1, 03:00 pm",7,0,0,-0.00024338,859.359,0.954843,0.999184,0.9956,1,17.2841,0.06,0.968762,0,1.47317,0.767807,0.384768,9.84152,353.16,337.212,237.969,293,392.499,972.96,0,392.499,972.96,293,0.535128,237.969,292.684,392.635,8.108,11.7939,239.032,250.826,-0.000397103,0,900,19.5,16,5,993,241.883,38.8479,12.9375,8.3,2.0683,0,0,0,-273.15,0,0,0,-273.15,0,2896
"May 1, 04:00 pm",7,0,0,-0.000723382,852.423,0.982054,1,0.997284,1,10.871,0.06,0.973279,0,1.46919,0.769734,0.384661,9.82398,340.603,334.491,237.748,293,392.498,972.066,0,392.498,972.066,293,0.534636,237.748,292.684,392.634,8.10055,11.7784,238.811,250.589,-0.000396729,0,868,19.6,17,5,993,255.726,49.679,13.0375,6.4,2.06383,0,0,0,-273.15,0,0,0,-273.15,0,2897
"May 1, 05:00 pm",6,0,0,-0.00982546,808.827,0.998552,1,0.999238,1,3.08329,0.06,1,0,1.3666,0.771243,0.385068,9.3658,317.844,317.384,231.939,293,392.486,948.433,0,392.486,948.433,293,0.521638,231.939,292.676,392.623,7.90361,11.7848,232.995,244.78,-0.000386948,0,810,19.2,18,5,993,266.487,61.142,12.8719,7.4,1.94823,0,0,0,-273.15,0,0,0,-273.15,0,2898
"May 1, 06:00 pm",6,0,0,0.0534389,694.618,0.995155,1,0.998603,0.828268,5.64213,0.06,1,0,0.469369,0.638389,0.386076,4.62998,273.895,272.568,161.133,293,392.473,658.991,0,392.473,658.991,293,0.362445,161.133,292.532,392.67,5.49159,11.7372,162.267,174.005,-0.000268752,0,698,18.2,19,5,993,275.901,72.7289,12.0281,5.4,0.891814,0,0,0,-273.15,0,0,0,-273.15,0,2899
"May 1, 07:00 pm",6,0,0,-46.4448,356.567,0.966307,1,0.996233,0,14.9155,0.06,1,0,0.0135089,0,0.32608,0.45083,144.796,139.917,38.8108,293,371.425,204,0,371.425,204,293,0.1122,38.8108,291.481,330.453,1.7,7.29647,-7.29647,0,-4.07712e-05,0,369,16.7,20,5,993,284.988,84.0562,11.1531,4.6,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,2900
"May 1, 08:00 pm",6,0,0,-26.9665,0,0.910094,0.988389,0.994087,0,24.4817,0.000126299,1,0,0.0128907,0,0.289997,0.441926,0,0,20.1783,293,334.73,204,0,334.73,204,293,0.1122,20.1783,291.473,290.918,1.7,6.37022,-6.37022,0,-6.14249e-06,0,0,15.2,21,5,993,294.482,94.5693,11.0984,3.4,0.125217,0,0,0,-273.15,0,0,0,-273.15,0,2901
"May 1, 09:00 pm",1,0,0,-6.44962,0,0,0,0,0,0,0,1,0,0.0128586,0,0.28198,0.441786,0,0,-0.861217,308.853,307.061,0,204,393,0,293,0,0,296.774,280.722,1.7,6.46023,-6.46023,0,0,0,0,14.3,22,5,993,305.036,104.655,10.55,2.3,0.0128586,0,0,0,-273.15,0,0,0,-273.15,0,2902
"May 1, 10:00 pm",1,0,0,-7.29113,0,0,0,0,0,0,0,1,0,0.0128579,0,0.284869,0.441834,0,0,-0.337857,293.549,292.833,0,204,393,0,293,0,0,297.229,282.411,1.7,6.63325,-6.63325,0,0,0,0,13.4,23,5,993,317.282,113.407,10.0406,3.2,0.0128579,0,0,0,-273.15,0,0,0,-273.15,0,2903
"May 1, 11:00 pm",1,0,0,-7.29626,0,0,0,0,0,0,0,1,0,0.0127585,0,0.285299,0.440403,0,0,-0.162702,287.54,287.192,0,204,393,0,293,0,0,292.736,282.366,1.7,6.43473,-6.43473,0,0,0,0,12.5,0,5,993,331.704,120.164,9.64844,3.4,0.0127585,0,0,0,-273.15,0,0,0,-273.15,0,2904
"May 2, 12:00 am",1,0,0,-7.0314,0,0,0,0,0,0,0,1,0,0.0126454,0,0.282559,0.438819,0,0,-0.150102,283.673,283.35,0,204,393,0,293,0,0,288.284,278.886,1.7,6.17012,-6.17012,0,0,0,0,11.5,1,5,993,348.256,124.149,9.3125,3.7,0.0126454,0,0,0,-273.15,0,0,0,-273.15,0,2905
"May 2, 01:00 am",1,0,0,-6.77314,0,0,0,0,0,0,0,1,0,0.0125407,0,0.279194,0.437368,0,0,-0.15009,279.86,279.536,0,204,393,0,293,0,0,284.177,275.018,1.7,5.92557,-5.92557,0,0,0,0,10.8,2,5,993,5.92254,124.73,8.57344,3.7,0.0125407,0,0,0,-273.15,0,0,0,-273.15,0,2906
"May 2, 02:00 am",1,0,0,-6.5501,0,0,0,0,0,0,0,1,0,0.0124429,0,0.276255,0.436021,0,0,-0.145484,276.085,275.769,0,204,393,0,293,0,0,280.24,271.355,1.7,5.70925,-5.70925,0,0,0,0,9.9,3,5,993,22.9961,121.801,8.10312,4.4,0.0124429,0,0,0,-273.15,0,0,0,-273.15,0,2907
"May 2, 03:00 am",1,0,0,-6.33664,0,0,0,0,0,0,0,1,0,0.0123507,0,0.272939,0.434759,0,0,-0.140082,272.422,272.117,0,204,393,0,293,0,0,276.435,267.837,1.7,5.50288,-5.50288,0,0,0,0,9.5,4,5,993,38.1526,115.858,8.09375,4.6,0.0123507,0,0,0,-273.15,0,0,0,-273.15,0,2908
"May 2, 04:00 am",1,0,0,-6.13489,0,0,0,0,0,0,0,1,0,0.0122635,0,0.26985,0.433575,0,0,-0.134947,268.879,268.583,0,204,393,0,293,0,0,272.751,264.434,1.7,5.30767,-5.30767,0,0,0,0,9,5,5,993,51.0606,107.672,7.4375,3.7,0.0122635,0,0,0,-273.15,0,0,0,-273.15,0,2909
"May 2, 05:00 am",1,0,0,-5.94088,0,0,0,0,0,0,0,1,0,0.0121811,0,0.266663,0.432463,0,0,-0.130116,265.448,265.161,0,204,393,0,293,0,0,269.185,261.135,1.7,5.1208,-5.1208,0,0,0,0,8.7,6,5,993,62.086,97.9564,7.1375,2.2,0.0121811,0,0,0,-273.15,0,0,0,-273.15,0,2910
"May 2, 06:00 am",1,0,0,-5.75902,0,0,0,0,0,0,0,1,0,0.012103,0,0.26337,0.431418,0,0,-0.125603,262.123,261.845,0,204,393,0,293,0,0,265.732,257.935,1.7,4.94671,-4.94671,0,0,0,0,8.6,7,5,993,71.836,87.5282,6.88125,2,0.012103,0,0,0,-273.15,0,0,0,-273.15,0,2911
"May 2, 07:00 am",2,0,0,96.7506,553.412,0.988236,1,0.997811,0.658786,8.79732,0.06,1,0,0.0414457,0.507359,0.350359,0.937029,219.744,217.159,3.84092,281.774,287.51,0,290.998,393,0,293,0,0,266.999,348.67,2.42499,9.9499,100.227,110.177,0,0,560,10.4,8,5,993,80.9557,76.4455,7.74375,2.5,0.101446,0,0,0,-273.15,0,0,0,-273.15,0,2912
"May 2, 08:00 am",6,0,0,50.3035,749.998,0.999998,1,0.99997,1,0.122805,0.06,1,0,0.946749,0.771807,0.392016,7.36293,294.3,294.299,164.583,293,373.775,838.689,0,373.775,838.689,293,0.461279,164.583,287.838,392.91,6.98907,11.6035,215.539,227.142,-0.000183142,0,750,12.4,9,5,993,90.1354,64.8854,9.04062,3.7,1.46803,0,0,0,-273.15,0,0,0,-273.15,0,2913
"May 2, 09:00 am",6,0,0,2.5392,825.407,0.989696,1,0.997954,1,8.23205,0.06,1,0,1.42428,0.770251,0.390109,9.62548,327.262,323.89,234.04,293,392.003,961.983,0,392.003,961.983,293,0.529091,234.04,292.419,392.628,8.01653,11.8028,237.674,249.476,-0.000386788,0,834,14.4,10,5,993,100.262,53.319,10.4156,5,2.01337,0,0,0,-273.15,0,0,0,-273.15,0,2914
"May 2, 10:00 am",7,0,0,0.0791609,850.536,0.965421,1,0.996181,1,15.1113,0.06,0.977119,0,1.47042,0.768883,0.38804,9.82945,345.704,333.75,237.79,293,392.487,972.349,0,392.487,972.349,293,0.534792,237.79,292.671,392.634,8.10291,11.7982,238.945,250.743,-0.000396717,0,881,16.4,11,5,993,112.765,42.1715,10.9312,5,2.06521,0,0,0,-273.15,0,0,0,-273.15,0,2915
"May 2, 11:00 am",7,0,0,0.00271534,849.718,0.937879,0.995516,0.994769,1,20.3017,0.06,0.983763,0,1.47145,0.76435,0.386246,9.83393,355.514,333.429,237.871,293,392.497,972.574,0,392.497,972.574,293,0.534916,237.871,292.682,392.634,8.10478,11.7763,238.942,250.719,-0.000396928,0,906,18.1,12,5,993,130.29,32.2296,11.4203,4.4,2.06636,0,0,0,-273.15,0,0,0,-273.15,0,2916
"May 2, 12:00 pm",6,0,0,0.00205095,841.013,0.918136,0.990578,0.994255,1,23.3449,0.06,1,0,1.47427,0.760165,0.384663,9.84638,359.438,330.013,238.03,293,392.499,973.207,0,392.499,973.207,293,0.535264,238.03,292.684,392.636,8.11005,11.769,239.096,250.865,-0.00039721,0,916,19.6,13,5,993,156.959,25.2368,11.8656,5,2.06953,0,0,0,-273.15,0,0,0,-273.15,0,2917
"May 2, 01:00 pm",7,0,0,-1.17285e-05,845.434,0.914972,0.989728,0.994188,1,23.7983,0.06,0.995328,0,1.47306,0.759463,0.383501,9.84103,362.578,331.748,237.965,293,392.5,972.934,0,392.5,972.934,293,0.535114,237.965,292.686,392.636,8.10778,11.7485,239.025,250.773,-0.000397106,0,924,20.7,14,5,993,191.938,24.0682,12.4188,4.2,2.06817,0,0,0,-273.15,0,0,0,-273.15,0,2918
"May 2, 02:00 pm",7,0,0,-0.000465584,853.832,0.9301,0.993648,0.994514,1,21.5496,0.06,0.980703,0,1.47071,0.76272,0.382656,9.83065,360.223,335.044,237.836,293,392.5,972.406,0,392.5,972.406,293,0.534823,237.836,292.686,392.635,8.10338,11.7217,238.892,250.613,-0.000396888,0,918,21.5,15,5,993,222.15,29.4393,12.75,3,2.06553,0,0,0,-273.15,0,0,0,-273.15,0,2919
"May 2, 03:00 pm",7,0,0,-0.000691755,856.878,0.956337,0.999476,0.995678,1,16.9938,0.06,0.970798,0,1.47315,0.768092,0.382338,9.84142,351.59,336.239,237.969,293,392.499,972.955,0,392.499,972.955,293,0.535125,237.969,292.687,392.635,8.10795,11.697,239.024,250.72,-0.000397107,0,896,21.8,16,5,993,242.253,38.6578,12.4641,2,2.06827,0,0,0,-273.15,0,0,0,-273.15,0,2920
"May 2, 04:00 pm",7,0,0,-0.000325808,846.318,0.982948,1,0.997355,1,10.5961,0.06,0.9802,0,1.47065,0.769789,0.382338,9.83039,337.856,332.095,237.83,293,392.499,972.393,0,392.499,972.393,293,0.534816,237.83,292.687,392.634,8.10327,11.6962,238.885,250.581,-0.000396872,0,861,21.8,17,5,993,256.054,49.5142,12.3078,2,2.06546,0,0,0,-273.15,0,0,0,-273.15,0,2921
"May 2, 05:00 pm",6,0,0,-0.0120117,799.03,0.998787,1,0.999303,1,2.82239,0.06,1,0,1.31797,0.771292,0.382844,9.14455,313.92,313.539,229.093,293,392.484,936.817,0,392.484,936.817,293,0.515249,229.093,292.674,392.62,7.80681,11.6914,230.139,241.83,-0.000382181,0,800,21.3,18,5,993,266.779,60.9868,12.2375,1.9,1.89321,0,0,0,-273.15,0,0,0,-273.15,0,2922
"May 2, 06:00 pm",6,0,0,0.0802398,681.381,0.994717,1,0.998541,0.836245,5.89229,0.06,1,0,0.455264,0.644498,0.383881,4.53782,268.794,267.374,159.49,293,392.489,652.155,0,392.489,652.155,293,0.358685,159.49,292.53,392.697,5.43462,11.6785,160.643,172.322,-0.000266095,0,685,20.3,19,5,993,276.168,72.5727,11.7062,2.3,0.873949,0,0,0,-273.15,0,0,0,-273.15,0,2923
