"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 2, 07:00 pm",6,0,0,-46.424,353.264,0.965201,1,0.996169,0,15.1596,0.06,1,0,0.01351,0,0.323922,0.450847,143.618,138.621,38.8292,293,371.461,204,0,371.461,204,293,0.1122,38.8292,291.493,330.508,1.7,7.26449,-7.26449,0,-4.08264e-05,0,366,18.8,20,5,993,285.238,83.8934,11.4172,1.3,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,2924
"May 2, 08:00 pm",6,0,0,-26.9558,0,0.908369,0.987907,0.994051,0,24.719,0.00110507,1,0,0.0128919,0,0.287852,0.441943,0,0,20.2042,293,334.783,204,0,334.783,204,293,0.1122,20.2042,291.485,290.988,1.7,6.34087,-6.34087,0,-6.16558e-06,0,0,17.3,21,5,993,294.719,94.3865,11.2844,0.7,0.126197,0,0,0,-273.15,0,0,0,-273.15,0,2925
"May 2, 09:00 pm",1,0,0,-6.42177,0,0,0,0,0,0,0,1,0,0.0128601,0,0.280151,0.441808,0,0,-0.861057,308.915,307.123,0,204,393,0,293,0,0,296.801,280.79,1.7,6.43825,-6.43825,0,0,0,0,16.1,22,5,993,305.26,104.449,10.475,0.7,0.0128601,0,0,0,-273.15,0,0,0,-273.15,0,2926
"May 2, 10:00 pm",1,0,0,-7.26551,0,0,0,0,0,0,0,1,0,0.0128599,0,0.283474,0.441862,0,0,-0.337541,293.617,292.901,0,204,393,0,293,0,0,297.278,282.489,1.7,6.61227,-6.61227,0,0,0,0,14.8,23,5,993,317.484,113.172,10.0734,0.9,0.0128599,0,0,0,-273.15,0,0,0,-273.15,0,2927
"May 2, 11:00 pm",1,0,0,-7.27043,0,0,0,0,0,0,0,1,0,0.012761,0,0.28424,0.440437,0,0,-0.162164,287.619,287.272,0,204,393,0,293,0,0,292.799,282.463,1.7,6.41218,-6.41218,0,0,0,0,13.6,0,5,993,331.865,119.9,10.0063,0.6,0.012761,0,0,0,-273.15,0,0,0,-273.15,0,2928
"May 3, 12:00 am",1,0,0,-7.01556,0,0,0,0,0,0,0,1,0,0.0126479,0,0.281823,0.438854,0,0,-0.149757,283.764,283.442,0,204,393,0,293,0,0,288.36,278.989,1.7,6.15661,-6.15661,0,0,0,0,12.3,1,5,993,348.348,123.861,8.94063,1,0.0126479,0,0,0,-273.15,0,0,0,-273.15,0,2929
"May 3, 01:00 am",1,0,0,-6.75994,0,0,0,0,0,0,0,1,0,0.0125434,0,0.278566,0.437405,0,0,-0.149901,279.958,279.635,0,204,393,0,293,0,0,284.263,275.123,1.7,5.91444,-5.91444,0,0,0,0,11.5,2,5,993,5.92551,124.432,8.76563,1.1,0.0125434,0,0,0,-273.15,0,0,0,-273.15,0,2930
"May 3, 02:00 am",1,0,0,-6.53821,0,0,0,0,0,0,0,1,0,0.0124456,0,0.275633,0.436059,0,0,-0.145279,276.189,275.874,0,204,393,0,293,0,0,280.336,271.467,1.7,5.69938,-5.69938,0,0,0,0,10.6,3,5,993,22.9165,121.511,8.56875,1.4,0.0124456,0,0,0,-273.15,0,0,0,-273.15,0,2931
"May 3, 03:00 am",1,0,0,-6.32946,0,0,0,0,0,0,0,1,0,0.0123535,0,0.272426,0.434797,0,0,-0.139957,272.531,272.226,0,204,393,0,293,0,0,276.537,267.951,1.7,5.49741,-5.49741,0,0,0,0,10.1,4,5,993,38.0146,115.588,7.99063,1.9,0.0123535,0,0,0,-273.15,0,0,0,-273.15,0,2932
"May 3, 04:00 am",1,0,0,-6.12932,0,0,0,0,0,0,0,1,0,0.0122663,0,0.269338,0.433612,0,0,-0.134887,268.991,268.695,0,204,393,0,293,0,0,272.858,264.548,1.7,5.30385,-5.30385,0,0,0,0,9.6,5,5,993,50.8879,107.424,7.725,1.7,0.0122663,0,0,0,-273.15,0,0,0,-273.15,0,2933
"May 3, 05:00 am",1,0,0,-5.93995,0,0,0,0,0,0,0,1,0,0.0121838,0,0.266255,0.432499,0,0,-0.13014,265.561,265.274,0,204,393,0,293,0,0,269.296,261.248,1.7,5.12133,-5.12133,0,0,0,0,9.2,6,5,993,61.8924,97.729,7.0125,1.4,0.0121838,0,0,0,-273.15,0,0,0,-273.15,0,2934
"May 3, 06:00 am",1,0,0,-5.7583,0,0,0,0,0,0,0,1,0,0.0121056,0,0.262961,0.431454,0,0,-0.125651,262.236,261.958,0,204,393,0,293,0,0,265.845,258.046,1.7,4.94746,-4.94746,0,0,0,0,9.1,7,5,993,71.6269,87.3313,6.75625,1.2,0.0121056,0,0,0,-273.15,0,0,0,-273.15,0,2935
"May 3, 07:00 am",2,0,0,94.4903,532.352,0.987666,1,0.997758,0.669247,9.00825,0.06,1,0,0.0389831,0.515388,0.348563,0.900266,211.504,208.895,3.65194,281.125,286.694,0,285.286,393,0,293,0,0,266.883,347.362,2.37738,9.84914,97.8127,107.662,0,0,539,10.9,8,5,993,80.7306,76.2458,7.85312,0.7,0.0989831,0,0,0,-273.15,0,0,0,-273.15,0,2936
"May 3, 08:00 am",2,6,0,53.5078,741.999,0.999999,1,0.999976,1,0.098888,0.06,1,0,0.959822,0.771812,0.395091,7.29574,291.161,291.16,158.915,298.37,373.295,732.898,91.852,382.34,732.898,293,0.403094,155.906,290.438,396.4,6.87292,11.8449,212.876,224.721,0,0,742,12.9,9,5,993,89.89,64.689,9.38437,0.3,1.42292,0,0,0,-273.15,0,0,0,-273.15,0,2937
"May 3, 09:00 am",6,0,0,0.947103,825.898,0.990286,1,0.998014,1,7.9928,0.06,1,0,1.44499,0.770298,0.389505,9.71707,327.262,324.082,235.933,293,392.306,966.628,0,392.306,966.628,293,0.531645,235.933,292.616,392.631,8.05523,11.6737,237.966,249.64,-0.00039223,0,834,15,10,5,993,99.9903,53.118,10.7813,0.4,2.03664,0,0,0,-273.15,0,0,0,-273.15,0,2938
"May 3, 10:00 am",7,0,0,0.0191797,849.636,0.966594,1,0.99625,1,14.8513,0.06,0.97729,0,1.47028,0.768936,0.387512,9.82879,344.92,333.397,237.796,293,392.493,972.315,0,392.493,972.315,293,0.534773,237.796,292.679,392.634,8.10262,11.6511,238.888,250.539,-0.000396768,0,879,16.9,11,5,993,112.464,41.9545,10.8453,0.3,2.06505,0,0,0,-273.15,0,0,0,-273.15,0,2939
"May 3, 11:00 am",7,0,0,0.00226908,848.436,0.939575,0.995909,0.994847,1,20.0198,0.06,0.984451,0,1.47161,0.764712,0.385612,9.83463,354.337,332.926,237.88,293,392.497,972.61,0,392.497,972.61,293,0.534936,237.88,292.683,392.634,8.10509,11.6855,238.949,250.634,-0.000396943,0,903,18.7,12,5,993,129.988,31.981,11.5125,0.9,2.06654,0,0,0,-273.15,0,0,0,-273.15,0,2940
"May 3, 12:00 pm",7,0,0,0.00181109,841.979,0.920196,0.991122,0.994298,1,23.0453,0.06,0.997674,0,1.47306,0.760617,0.384134,9.84104,359.046,330.393,237.963,293,392.499,972.936,0,392.499,972.936,293,0.535115,237.963,292.685,392.635,8.1078,11.691,239.027,250.718,-0.000397095,0,915,20.1,13,5,993,156.797,24.949,12.1313,1.3,2.06818,0,0,0,-273.15,0,0,0,-273.15,0,2941
"May 3, 01:00 pm",6,0,0,-0.00669255,784.129,0.91711,0.990304,0.994233,1,23.4928,0.06,1,0,1.18729,0.759939,0.382947,8.53585,335.502,307.692,221.098,293,392.485,904.119,0,392.485,904.119,293,0.497266,221.098,292.662,392.625,7.53433,11.6758,222.151,233.827,-0.000368848,0,855,21.2,14,5,993,192.123,23.7822,12.2156,1.4,1.74456,0,0,0,-273.15,0,0,0,-273.15,0,2942
"May 3, 02:00 pm",6,0,0,0.0130619,759.583,0.932004,0.994115,0.994557,1,21.2506,0.06,1,0,1.08927,0.763112,0.382215,8.06421,319.806,298.06,214.713,293,392.487,877.986,0,392.487,877.986,293,0.482892,214.713,292.653,392.639,7.31655,11.6691,215.784,227.453,-0.000358213,0,815,21.9,15,5,993,222.521,29.206,12.6812,1.5,1.63216,0,0,0,-273.15,0,0,0,-273.15,0,2943
"May 3, 03:00 pm",6,0,0,-0.0180558,805.493,0.957781,0.999753,0.995755,1,16.7084,0.06,1,0,1.33581,0.768364,0.38179,9.22605,330.008,316.076,230.141,293,392.483,941.111,0,392.483,941.111,293,0.517611,230.141,292.677,392.621,7.84259,11.6842,231.177,242.861,-0.000383923,0,841,22.3,16,5,993,242.619,38.4703,12.6906,1.9,1.91342,0,0,0,-273.15,0,0,0,-273.15,0,2944
"May 3, 04:00 pm",6,0,0,-0.00169441,797.865,0.983804,1,0.997423,1,10.326,0.06,1,0,1.30546,0.769842,0.381786,9.0872,318.236,313.082,228.339,293,392.479,933.783,0,392.479,933.783,293,0.513581,228.339,292.674,392.619,7.78153,11.632,229.392,241.024,-0.000380886,0,811,22.3,17,5,993,256.378,49.3511,12.3,0.7,1.87904,0,0,0,-273.15,0,0,0,-273.15,0,2945
"May 3, 05:00 pm",6,0,0,0.00370124,775.222,0.998997,1,0.999366,1,2.56632,0.06,1,0,1.20086,0.771341,0.382417,8.60006,304.502,304.197,221.938,293,392.478,907.622,0,392.478,907.622,293,0.499192,221.938,292.664,392.622,7.56352,11.6396,223,234.64,-0.0003702,0,776,21.7,18,5,993,267.067,60.8329,12.2469,0.8,1.76005,0,0,0,-273.15,0,0,0,-273.15,0,2946
"May 3, 06:00 pm",6,0,0,0.0488413,682.068,0.994268,1,0.998479,0.844177,6.13763,0.06,1,0,0.471554,0.650571,0.383432,4.64415,269.186,267.643,161.384,293,392.47,660.037,0,392.47,660.037,293,0.36302,161.384,292.537,392.667,5.50031,11.6169,162.504,174.121,-0.000269154,0,686,20.7,19,5,993,276.431,72.4176,12.1063,0.7,0.894574,0,0,0,-273.15,0,0,0,-273.15,0,2947
"May 3, 07:00 pm",6,0,0,-46.3978,348.04,0.9641,1,0.996105,0,15.3989,0.06,1,0,0.0135101,0,0.323395,0.450847,141.656,136.571,38.8206,293,371.444,204,0,371.444,204,293,0.1122,38.8206,291.496,330.508,1.7,7.24813,-7.24813,0,-4.08006e-05,0,361,19.3,20,5,993,285.484,83.7315,11.9562,0.5,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,2948
"May 3, 08:00 pm",6,0,0,-26.9407,0,0.906665,0.987427,0.994017,0,24.9515,0.00208167,1,0,0.0128923,0,0.287349,0.441949,0,0,20.205,293,334.784,204,0,334.784,204,293,0.1122,20.205,291.487,291.012,1.7,6.32615,-6.32615,0,-6.16632e-06,0,0,17.8,21,5,993,294.952,94.2049,12.2531,0.2,0.127174,0,0,0,-273.15,0,0,0,-273.15,0,2949
"May 3, 09:00 pm",1,0,0,-6.40649,0,0,0,0,0,0,0,1,0,0.0128607,0,0.279867,0.441817,0,0,-0.860561,308.93,307.14,0,204,393,0,293,0,0,296.806,280.823,1.7,6.42319,-6.42319,0,0,0,0,16.4,22,5,993,305.479,104.244,11.7906,0.2,0.0128607,0,0,0,-273.15,0,0,0,-273.15,0,2950
"May 3, 10:00 pm",1,0,0,-7.24883,0,0,0,0,0,0,0,1,0,0.0128608,0,0.283303,0.441875,0,0,-0.337162,293.644,292.928,0,204,393,0,293,0,0,297.292,282.529,1.7,6.59584,-6.59584,0,0,0,0,15,23,5,993,317.681,112.94,11.25,0.2,0.0128608,0,0,0,-273.15,0,0,0,-273.15,0,2951
"May 3, 11:00 pm",1,0,0,-7.26444,0,0,0,0,0,0,0,1,0,0.0127618,0,0.28428,0.440449,0,0,-0.16203,287.653,287.307,0,204,393,0,293,0,0,292.821,282.503,1.7,6.40599,-6.40599,0,0,0,0,13.6,0,5,993,332.02,119.639,10.7484,0.3,0.0127618,0,0,0,-273.15,0,0,0,-273.15,0,2952
"May 4, 12:00 am",1,0,0,-7.00918,0,0,0,0,0,0,0,1,0,0.0126489,0,0.281968,0.438867,0,0,-0.14971,283.801,283.479,0,204,393,0,293,0,0,288.388,279.028,1.7,6.14973,-6.14973,0,0,0,0,12.2,1,5,993,348.435,123.576,10.2469,0.5,0.0126489,0,0,0,-273.15,0,0,0,-273.15,0,2953
"May 4, 01:00 am",1,0,0,-6.76201,0,0,0,0,0,0,0,1,0,0.0125442,0,0.278918,0.437416,0,0,-0.149992,279.995,279.671,0,204,393,0,293,0,0,284.294,275.158,1.7,5.91541,-5.91541,0,0,0,0,11.2,2,5,993,5.92612,124.139,9.325,0.9,0.0125442,0,0,0,-273.15,0,0,0,-273.15,0,2954
"May 4, 02:00 am",1,0,0,-6.54154,0,0,0,0,0,0,0,1,0,0.0124464,0,0.276086,0.436069,0,0,-0.145434,276.223,275.907,0,204,393,0,293,0,0,280.367,271.496,1.7,5.70129,-5.70129,0,0,0,0,10.2,3,5,993,22.8364,121.226,8.71562,1.1,0.0124464,0,0,0,-273.15,0,0,0,-273.15,0,2955
"May 4, 03:00 am",1,0,0,-6.33172,0,0,0,0,0,0,0,1,0,0.0123542,0,0.272984,0.434807,0,0,-0.140037,272.562,272.256,0,204,393,0,293,0,0,276.566,267.98,1.7,5.4978,-5.4978,0,0,0,0,9.6,4,5,993,37.8775,115.322,8.50625,1.2,0.0123542,0,0,0,-273.15,0,0,0,-273.15,0,2956
"May 4, 04:00 am",1,0,0,-6.13358,0,0,0,0,0,0,0,1,0,0.0122669,0,0.269999,0.433621,0,0,-0.134977,269.019,268.724,0,204,393,0,293,0,0,272.886,264.575,1.7,5.3059,-5.3059,0,0,0,0,9,5,5,993,50.7166,107.181,8.53125,1.3,0.0122669,0,0,0,-273.15,0,0,0,-273.15,0,2957
"May 4, 05:00 am",1,0,0,-5.94459,0,0,0,0,0,0,0,1,0,0.0121844,0,0.266911,0.432507,0,0,-0.130264,265.587,265.3,0,204,393,0,293,0,0,269.321,261.271,1.7,5.1238,-5.1238,0,0,0,0,8.6,6,5,993,61.7006,97.5062,7.975,1.2,0.0121844,0,0,0,-273.15,0,0,0,-273.15,0,2958
"May 4, 06:00 am",1,0,0,-5.76496,0,0,0,0,0,0,0,1,0,0.0121061,0,0.263612,0.431459,0,0,-0.125812,262.258,261.98,0,204,393,0,293,0,0,265.868,258.064,1.7,4.952,-4.952,0,0,0,0,8.5,7,5,993,71.4197,87.1376,7.875,1.7,0.0121061,0,0,0,-273.15,0,0,0,-273.15,0,2959
"May 4, 07:00 am",2,0,0,92.5729,514.273,0.987088,1,0.997705,0.679479,9.21718,0.06,1,0,0.0370203,0.523239,0.348115,0.870439,204.44,201.801,3.49687,280.509,285.935,0,280.581,393,0,293,0,0,266.717,346.146,2.33818,9.81543,95.7747,105.59,0,0,521,10.2,8,5,993,80.5073,76.0506,9.18437,1.5,0.0970203,0,0,0,-273.15,0,0,0,-273.15,0,2960
"May 4, 08:00 am",2,6,0,54.8574,707.989,0.999985,1,0.999922,1,0.317593,0.06,1,0,0.812847,0.77177,0.395595,6.54408,277.819,277.815,147.241,298.103,371.63,692.311,87.9492,381.035,692.311,293,0.380771,144.486,289.785,396.118,6.50217,11.8824,202.527,214.409,0,0,708,12.1,9,5,993,89.6461,64.4974,10.1469,1.6,1.25362,0,0,0,-273.15,0,0,0,-273.15,0,2961
"May 4, 09:00 am",6,0,0,1.42874,794.663,0.990852,1,0.998074,1,7.75604,0.06,1,0,1.27849,0.770344,0.390538,8.96322,314.705,311.826,225.94,293,392.15,927.23,0,392.15,927.23,293,0.509977,225.94,292.55,392.623,7.72692,11.7527,228.46,240.213,-0.000374474,0,802,14,10,5,993,99.7195,52.9221,11.1875,1.9,1.84847,0,0,0,-273.15,0,0,0,-273.15,0,2962
"May 4, 10:00 am",6,0,0,0.0407324,820.639,0.967734,1,0.996318,1,14.5943,0.06,1,0,1.41579,0.768989,0.388558,9.58691,332.755,322.019,234.728,293,392.479,959.911,0,392.479,959.911,293,0.527951,234.728,292.671,392.626,7.99925,11.7823,235.846,247.629,-0.000391546,0,848,15.9,11,5,993,112.163,41.7429,11.1344,3.6,2.00374,0,0,0,-273.15,0,0,0,-273.15,0,2963
"May 4, 11:00 am",6,0,0,-0.000855598,817.926,0.941226,0.996286,0.994925,1,19.7415,0.06,1,0,1.38005,0.765062,0.386864,9.42655,340.996,320.954,232.708,293,392.484,951.6,0,392.484,951.6,293,0.52338,232.708,292.674,392.623,7.93,11.771,233.779,245.55,-0.000388212,0,869,17.5,12,5,993,129.682,31.738,11.5625,3.9,1.96343,0,0,0,-273.15,0,0,0,-273.15,0,2964
"May 4, 12:00 pm",6,0,0,-0.000774705,816.148,0.922201,0.991646,0.994341,1,22.75,0.06,1,0,1.34939,0.761052,0.385383,9.28786,347.274,320.256,230.931,293,392.482,944.356,0,392.482,944.356,293,0.519396,230.931,292.674,392.622,7.86964,11.7344,231.997,243.732,-0.000385231,0,885,18.9,13,5,993,156.631,24.6661,12.025,2.6,1.92879,0,0,0,-273.15,0,0,0,-273.15,0,2965
"May 4, 01:00 pm",6,0,0,0.00141548,820.836,0.91919,0.990857,0.994277,1,23.1921,0.06,1,0,1.36992,0.760397,0.384329,9.38082,350.413,322.096,232.123,293,392.483,949.217,0,392.483,949.217,293,0.522069,232.123,292.677,392.623,7.91014,11.7335,233.187,244.921,-0.00038723,0,893,19.9,14,5,993,192.305,23.5003,12.2437,3,1.95199,0,0,0,-273.15,0,0,0,-273.15,0,2966
"May 4, 02:00 pm",6,0,0,0.00401054,826.459,0.933851,0.994562,0.994598,1,20.9566,0.06,1,0,1.41665,0.763487,0.383596,9.59073,347.274,324.302,234.799,293,392.488,960.105,0,392.488,960.105,293,0.528058,234.799,292.681,392.627,8.00087,11.7376,235.863,247.601,-0.000391734,0,885,20.6,15,5,993,222.887,28.9762,12.6703,3.6,2.00471,0,0,0,-273.15,0,0,0,-273.15,0,2967
"May 4, 03:00 pm",6,0,0,0.00619039,831.606,0.959176,1,0.99583,1,16.4279,0.06,1,0,1.47415,0.768612,0.383183,9.84584,340.211,326.322,238.017,293,392.497,973.18,0,392.497,973.18,293,0.535249,238.017,292.686,392.634,8.10983,11.7333,239.082,250.815,-0.000397169,0,867,21,16,5,993,242.98,38.2852,12.4844,3.4,2.0694,0,0,0,-273.15,0,0,0,-273.15,0,2968
"May 4, 04:00 pm",6,0,0,-0.00996962,811.329,0.984623,1,0.997491,1,10.0608,0.06,1,0,1.37345,0.769894,0.383273,9.39674,323.338,318.366,232.337,293,392.487,950.047,0,392.487,950.047,293,0.522526,232.337,292.678,392.623,7.91706,11.7215,233.386,245.108,-0.00038762,0,824,20.9,17,5,993,256.697,49.1899,12.8922,3,1.95597,0,0,0,-273.15,0,0,0,-273.15,0,2969
"May 4, 05:00 pm",6,0,0,0.00842675,761.378,0.999184,1,0.999428,1,2.31514,0.06,1,0,1.1341,0.771389,0.383794,8.28164,299.009,298.765,217.671,293,392.483,890.125,0,392.483,890.125,293,0.489569,217.671,292.656,392.631,7.41771,11.7204,218.743,230.464,-0.000363119,0,762,20.4,18,5,993,267.35,60.6803,13.0953,3.2,1.68367,0,0,0,-273.15,0,0,0,-273.15,0,2970
"May 4, 06:00 pm",6,0,0,0.179579,637.033,0.993811,1,0.998419,0.85206,6.37806,0.06,1,0,0.388317,0.656607,0.384933,4.08645,251.528,249.972,151.17,293,392.563,617.651,0,392.563,617.651,293,0.339708,151.17,292.502,392.82,5.1471,11.705,152.428,164.133,-0.000252575,0,641,19.4,19,5,993,276.689,72.2636,12.4469,3.2,0.788025,0,0,0,-273.15,0,0,0,-273.15,0,2971
"May 4, 07:00 pm",6,0,0,-46.4889,312.014,0.963006,1,0.996043,0,15.6332,0.06,1,0,0.0135108,0,0.32481,0.450858,127.138,122.434,38.8717,293,371.543,204,0,371.543,204,293,0.1122,38.8717,291.488,330.556,1.7,7.28528,-7.28528,0,-4.09543e-05,0,324,18,20,5,993,285.724,83.5705,12.2578,3.7,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,2972
"May 4, 08:00 pm",6,0,0,-26.9936,0,0.904983,0.986949,0.993982,0,25.179,0.00305579,1,0,0.0128916,0,0.28868,0.441938,0,0,20.2232,293,334.821,204,0,334.821,204,293,0.1122,20.2232,291.48,290.973,1.7,6.35813,-6.35813,0,-6.18259e-06,0,0,16.5,21,5,993,295.179,94.0245,12.2031,2.7,0.128147,0,0,0,-273.15,0,0,0,-273.15,0,2973
"May 4, 09:00 pm",1,0,0,-6.43539,0,0,0,0,0,0,0,1,0,0.0128596,0,0.280858,0.441801,0,0,-0.862174,308.919,307.126,0,204,393,0,293,0,0,296.8,280.759,1.7,6.45097,-6.45097,0,0,0,0,15.4,22,5,993,305.693,104.041,11.7281,2,0.0128596,0,0,0,-273.15,0,0,0,-273.15,0,2974
"May 4, 10:00 pm",1,0,0,-7.26849,0,0,0,0,0,0,0,1,0,0.0128596,0,0.283876,0.441859,0,0,-0.337743,293.604,292.887,0,204,393,0,293,0,0,297.273,282.469,1.7,6.61405,-6.61405,0,0,0,0,14.4,23,5,993,317.872,112.71,11.3531,1.1,0.0128596,0,0,0,-273.15,0,0,0,-273.15,0,2975
"May 4, 11:00 pm",1,0,0,-7.27862,0,0,0,0,0,0,0,1,0,0.0127605,0,0.284539,0.440431,0,0,-0.162224,287.604,287.257,0,204,393,0,293,0,0,292.789,282.446,1.7,6.41935,-6.41935,0,0,0,0,13.3,0,5,993,332.171,119.38,10.5656,1.2,0.0127605,0,0,0,-273.15,0,0,0,-273.15,0,2976
"May 5, 12:00 am",1,0,0,-7.01151,0,0,0,0,0,0,0,1,0,0.0126476,0,0.281915,0.43885,0,0,-0.14966,283.749,283.427,0,204,393,0,293,0,0,288.347,278.977,1.7,6.15213,-6.15213,0,0,0,0,12.2,1,5,993,348.518,123.295,9.85625,0.8,0.0126476,0,0,0,-273.15,0,0,0,-273.15,0,2977
"May 5, 01:00 am",1,0,0,-6.75305,0,0,0,0,0,0,0,1,0,0.0125432,0,0.278352,0.437403,0,0,-0.149647,279.947,279.624,0,204,393,0,293,0,0,284.252,275.121,1.7,5.90805,-5.90805,0,0,0,0,11.7,2,5,993,5.9244,123.85,9.5125,0.8,0.0125432,0,0,0,-273.15,0,0,0,-273.15,0,2978
"May 5, 02:00 am",1,0,0,-6.52649,0,0,0,0,0,0,0,1,0,0.0124457,0,0.275112,0.43606,0,0,-0.144964,276.185,275.87,0,204,393,0,293,0,0,280.328,271.473,1.7,5.68918,-5.68918,0,0,0,0,11.1,3,5,993,22.7558,120.945,9.49844,0.7,0.0124457,0,0,0,-273.15,0,0,0,-273.15,0,2979
"May 5, 03:00 am",1,0,0,-6.31585,0,0,0,0,0,0,0,1,0,0.0123537,0,0.27181,0.4348,0,0,-0.1396,272.536,272.231,0,204,393,0,293,0,0,276.535,267.967,1.7,5.48563,-5.48563,0,0,0,0,10.7,4,5,993,37.7412,115.061,9.37187,0.8,0.0123537,0,0,0,-273.15,0,0,0,-273.15,0,2980
"May 5, 04:00 am",1,0,0,-6.11125,0,0,0,0,0,0,0,1,0,0.0122669,0,0.268524,0.43362,0,0,-0.134456,269.005,268.71,0,204,393,0,293,0,0,272.865,264.576,1.7,5.28825,-5.28825,0,0,0,0,10.4,5,5,993,50.5467,106.942,9.07187,0.3,0.0122669,0,0,0,-273.15,0,0,0,-273.15,0,2981
"May 5, 05:00 am",1,0,0,-5.9243,0,0,0,0,0,0,0,1,0,0.0121845,0,0.26524,0.432509,0,0,-0.129752,265.586,265.301,0,204,393,0,293,0,0,269.312,261.286,1.7,5.10889,-5.10889,0,0,0,0,10.2,6,5,993,61.5104,97.288,8.91094,0.5,0.0121845,0,0,0,-273.15,0,0,0,-273.15,0,2982
"May 5, 06:00 am",1,0,0,-5.74094,0,0,0,0,0,0,0,1,0,0.0121066,0,0.261955,0.431467,0,0,-0.125285,262.27,261.993,0,204,393,0,293,0,0,265.871,258.093,1.7,4.93331,-4.93331,0,0,0,0,10.1,7,5,993,71.2142,86.9472,9.24063,0.2,0.0121066,0,0,0,-273.15,0,0,0,-273.15,0,2983
"May 5, 07:00 am",2,0,0,76.6267,423.21,0.986504,1,0.997653,0.689479,9.42404,0.06,1,0,0.0231224,0.530912,0.335515,0.64054,168.34,166.068,2.32439,275.392,279.626,0,241.016,393,0,293,0,0,265.338,335.078,2.00847,9.22156,78.9457,88.1673,0,0,429,11.9,8,5,993,80.2857,75.8601,10.1812,0.4,0.0831224,0,0,0,-273.15,0,0,0,-273.15,0,2984
"May 5, 08:00 am",2,6,0,68.2199,661.971,0.999957,1,0.999868,1,0.534068,0.06,1,0,0.588093,0.771729,0.391452,5.30644,259.769,259.758,120.548,295.823,363.388,619.55,82.6705,375.124,619.55,293,0.340752,118.064,285.931,394.249,5.85184,11.5506,188.912,200.462,0,0,662,14,9,5,993,89.404,64.3106,11.6563,0.2,0.988845,0,0,0,-273.15,0,0,0,-273.15,0,2985
"May 5, 09:00 am",6,0,0,4.02241,764.366,0.991395,1,0.998133,1,7.52184,0.06,1,0,1.1179,0.770389,0.388392,8.2045,302.54,299.937,214.346,293,391.485,885.963,0,391.485,885.963,293,0.487279,214.346,292.197,392.64,7.38302,11.6095,219.459,231.068,-0.000350651,0,771,16,10,5,993,99.4499,52.7313,12.3672,0.2,1.66518,0,0,0,-273.15,0,0,0,-273.15,0,2986
"May 5, 10:00 am",6,0,0,0.140554,801.232,0.968841,1,0.996385,1,14.3404,0.06,1,0,1.31701,0.76904,0.386325,9.14026,324.515,314.403,228.981,293,392.46,936.599,0,392.46,936.599,293,0.515129,228.981,292.649,392.619,7.80499,11.5958,230.193,241.789,-0.000381818,0,827,18,11,5,993,111.862,41.5368,12.7656,0.1,1.89214,0,0,0,-273.15,0,0,0,-273.15,0,2987
"May 5, 11:00 am",6,0,0,0.00874197,817.437,0.942834,0.996649,0.995001,1,19.4669,0.06,1,0,1.38239,0.765399,0.384434,9.43708,340.211,320.762,232.837,293,392.482,952.149,0,392.482,952.149,293,0.523682,232.837,292.677,392.623,7.93457,11.6022,233.909,245.511,-0.000388411,0,867,19.8,12,5,993,129.375,31.5006,13.6281,0.2,1.96607,0,0,0,-273.15,0,0,0,-273.15,0,2988
"May 5, 12:00 pm",6,0,0,0.00245368,823.42,0.924152,0.99215,0.994384,1,22.4591,0.06,1,0,1.39167,0.761471,0.382852,9.47883,349.628,323.11,233.376,293,392.485,954.316,0,392.485,954.316,293,0.524874,233.376,292.68,392.624,7.95264,11.6025,234.436,246.039,-0.000389338,0,891,21.3,13,5,993,156.459,24.3884,14.2687,0.3,1.97655,0,0,0,-273.15,0,0,0,-273.15,0,2989
"May 5, 01:00 pm",6,0,0,0.00429848,830.932,0.921211,0.991388,0.99432,1,22.8962,0.06,1,0,1.42709,0.760838,0.38159,9.6373,353.945,326.058,235.391,293,392.49,962.504,0,392.49,962.504,293,0.529377,235.391,292.684,392.628,8.02087,11.6291,236.448,248.077,-0.000392737,0,902,22.5,14,5,993,192.483,23.2226,14.7656,0.7,2.01647,0,0,0,-273.15,0,0,0,-273.15,0,2990
"May 5, 02:00 pm",7,0,0,0.00435115,842.079,0.935643,0.99499,0.994666,1,20.6677,0.06,0.992814,0,1.47321,0.763867,0.380753,9.84167,353.16,330.432,237.967,293,392.497,972.968,0,392.497,972.968,293,0.535133,237.967,292.689,392.634,8.10807,11.5706,239.022,250.592,-0.00039709,0,900,23.3,15,5,993,223.251,28.7498,14.9016,0.2,2.06834,0,0,0,-273.15,0,0,0,-273.15,0,2991
"May 5, 03:00 pm",7,0,0,0.000692735,847.182,0.960524,1,0.995904,1,16.1526,0.06,0.980238,0,1.47067,0.768669,0.38033,9.83047,346.097,332.434,237.832,293,392.499,972.397,0,392.499,972.397,293,0.534818,237.832,292.689,392.634,8.10331,11.601,238.881,250.482,-0.000396878,0,882,23.7,16,5,993,243.336,38.1027,15.2234,0.5,2.06548,0,0,0,-273.15,0,0,0,-273.15,0,2992
"May 5, 04:00 pm",7,0,0,0.000601403,834.639,0.985406,1,0.997557,1,9.80065,0.06,0.993908,0,1.47309,0.769945,0.380225,9.84117,332.363,327.512,237.966,293,392.5,972.942,0,392.5,972.942,293,0.535118,237.966,292.689,392.634,8.10785,11.6152,239.015,250.63,-0.000397105,0,847,23.8,17,5,993,257.011,49.0305,15.1281,0.7,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,2993
"May 5, 05:00 pm",6,0,0,-0.0102595,781.49,0.999348,1,0.999489,1,2.06893,0.06,1,0,1.23193,0.771436,0.380834,8.74622,306.857,306.657,223.889,293,392.483,915.546,0,392.483,915.546,293,0.50355,223.889,292.669,392.621,7.62955,11.6348,224.931,236.566,-0.000373495,0,782,23.2,18,5,993,267.628,60.5291,15.1531,1.1,1.79548,0,0,0,-273.15,0,0,0,-273.15,0,2994
"May 5, 06:00 pm",6,0,0,0.126801,649.648,0.993346,1,0.99836,0.859894,6.61351,0.06,1,0,0.427081,0.662604,0.38192,4.35075,256.63,254.922,156.099,293,392.522,638.066,0,392.522,638.066,293,0.350936,156.099,292.523,392.751,5.31722,11.6193,157.293,168.912,-0.000260605,0,654,22.2,19,5,993,276.942,72.1107,15.1297,1.1,0.838017,0,0,0,-273.15,0,0,0,-273.15,0,2995
"May 5, 07:00 pm",6,0,0,-46.4182,338.596,0.96192,1,0.995982,0,15.8625,0.06,1,0,0.0135113,0,0.321877,0.450866,138.125,132.865,38.8565,293,371.513,204,0,371.513,204,293,0.1122,38.8565,291.504,330.572,1.7,7.23851,-7.23851,0,-4.09086e-05,0,352,20.8,20,5,993,285.96,83.4105,14.7062,0.8,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,2996
"May 5, 08:00 pm",6,0,0,-26.9585,0.903324,0.903324,0.986473,0.993949,0,25.4015,0.0040271,1,0,0.0128929,0,0.285802,0.441957,0.3924,0.354464,20.2325,293,334.84,204,0,334.84,204,293,0.1122,20.2325,291.496,291.046,1.7,6.32238,-6.32238,0,-6.19091e-06,0,1,19.3,21,5,993,295.402,93.8454,13.5969,0.6,0.12912,0,0,0,-273.15,0,0,0,-273.15,0,2997
"May 5, 09:00 pm",1,0,0,-6.39598,0,0,0,0,0,0,0,1,0,0.0128615,0,0.2781,0.441827,0,0,-0.861098,308.972,307.181,0,204,393,0,293,0,0,296.828,280.847,1.7,6.41941,-6.41941,0,0,0,0,18.1,22,5,993,305.901,103.84,13.6469,0.7,0.0128615,0,0,0,-273.15,0,0,0,-273.15,0,2998
"May 5, 10:00 pm",1,0,0,-7.23483,0,0,0,0,0,0,0,1,0,0.012862,0,0.281339,0.441892,0,0,-0.337093,293.679,292.964,0,204,393,0,293,0,0,297.327,282.564,1.7,6.58865,-6.58865,0,0,0,0,16.9,23,5,993,318.058,112.482,13.3062,0.5,0.012862,0,0,0,-273.15,0,0,0,-273.15,0,2999
"May 5, 11:00 pm",1,0,0,-7.25546,0,0,0,0,0,0,0,1,0,0.0127631,0,0.282115,0.440467,0,0,-0.161803,287.694,287.348,0,204,393,0,293,0,0,292.864,282.547,1.7,6.40433,-6.40433,0,0,0,0,15.7,0,5,993,332.316,119.125,12.4187,1.1,0.0127631,0,0,0,-273.15,0,0,0,-273.15,0,3000
"May 6, 12:00 am",1,0,0,-6.99588,0,0,0,0,0,0,0,1,0,0.0126504,0,0.2796,0.438888,0,0,-0.149447,283.847,283.526,0,204,393,0,293,0,0,288.438,279.08,1.7,6.14442,-6.14442,0,0,0,0,14.5,1,5,993,348.597,123.018,11.8828,1.4,0.0126504,0,0,0,-273.15,0,0,0,-273.15,0,3001
"May 6, 01:00 am",1,0,0,-6.74267,0,0,0,0,0,0,0,1,0,0.012546,0,0.276356,0.437441,0,0,-0.149512,280.05,279.728,0,204,393,0,293,0,0,284.352,275.226,1.7,5.90453,-5.90453,0,0,0,0,13.7,2,5,993,5.92036,123.565,11.4344,1.6,0.012546,0,0,0,-273.15,0,0,0,-273.15,0,3002
"May 6, 02:00 am",1,0,0,-6.51672,0,0,0,0,0,0,0,1,0,0.0124486,0,0.273543,0.436099,0,0,-0.14482,276.292,275.978,0,204,393,0,293,0,0,280.434,271.584,1.7,5.68476,-5.68476,0,0,0,0,12.7,3,5,993,22.6748,120.67,10.9812,0.9,0.0124486,0,0,0,-273.15,0,0,0,-273.15,0,3003
"May 6, 03:00 am",1,0,0,-6.30734,0,0,0,0,0,0,0,1,0,0.0123566,0,0.270352,0.43484,0,0,-0.13944,272.647,272.343,0,204,393,0,293,0,0,276.646,268.084,1.7,5.48206,-5.48206,0,0,0,0,12.2,4,5,993,37.6057,114.804,10.7156,1,0.0123566,0,0,0,-273.15,0,0,0,-273.15,0,3004
"May 6, 04:00 am",1,0,0,-6.10777,0,0,0,0,0,0,0,1,0,0.0122697,0,0.267276,0.433659,0,0,-0.134411,269.12,268.826,0,204,393,0,293,0,0,272.98,264.693,1.7,5.28907,-5.28907,0,0,0,0,11.7,5,5,993,50.3784,106.708,10.5281,0.8,0.0122697,0,0,0,-273.15,0,0,0,-273.15,0,3005
"May 6, 05:00 am",1,0,0,-5.92159,0,0,0,0,0,0,0,1,0,0.0121874,0,0.264203,0.432547,0,0,-0.12976,265.702,265.417,0,204,393,0,293,0,0,269.43,261.401,1.7,5.1098,-5.1098,0,0,0,0,11.3,6,5,993,61.3221,97.0746,10.1281,1,0.0121874,0,0,0,-273.15,0,0,0,-273.15,0,3006
"May 6, 06:00 am",1,0,0,-5.74101,0,0,0,0,0,0,0,1,0,0.0121094,0,0.260812,0.431503,0,0,-0.125324,262.387,262.11,0,204,393,0,293,0,0,265.991,258.207,1.7,4.93738,-4.93738,0,0,0,0,11.3,7,5,993,71.0106,86.7603,10.1281,1.2,0.0121094,0,0,0,-273.15,0,0,0,-273.15,0,3007
"May 6, 07:00 am",2,0,0,88.4473,478.167,0.985912,1,0.997601,0.699244,9.62879,0.06,1,0,0.0329509,0.538403,0.342653,0.806731,190.314,187.633,3.17027,279.28,284.399,0,270.208,393,0,293,0,0,266.459,343.566,2.25173,9.63783,91.3843,101.022,0,0,485,13,8,5,993,80.0661,75.6744,11.2031,0.7,0.0929509,0,0,0,-273.15,0,0,0,-273.15,0,3008
"May 6, 08:00 am",2,6,0,57.9595,678.942,0.999915,1,0.999815,1,0.748249,0.06,1,0,0.691193,0.771688,0.392092,5.88768,266.44,266.417,135.528,297.538,369.164,654.867,84.6114,379.196,654.867,293,0.360177,132.964,288.706,395.659,6.16232,11.7543,193.836,205.591,0,0,679,14.9,9,5,993,89.1636,64.1287,12.1656,0.8,1.11137,0,0,0,-273.15,0,0,0,-273.15,0,3009
"May 6, 09:00 am",6,0,0,2.19785,764.767,0.991916,1,0.998191,1,7.29029,0.06,1,0,1.13094,0.770434,0.387574,8.26688,302.54,300.095,216.224,293,391.939,889.367,0,391.939,889.367,293,0.489152,216.224,292.445,392.637,7.41139,11.6972,219.506,231.203,-0.000356894,0,771,16.8,10,5,993,99.1818,52.5457,12.8156,1.3,1.68009,0,0,0,-273.15,0,0,0,-273.15,0,3010
"May 6, 10:00 am",6,0,0,0.0586618,799.211,0.969916,1,0.996451,1,14.0896,0.06,1,0,1.30638,0.769091,0.385588,9.09145,323.338,313.61,228.37,293,392.469,934.012,0,392.469,934.012,293,0.513707,228.37,292.66,392.62,7.78343,11.698,229.497,241.195,-0.000380863,0,824,18.7,11,5,993,111.562,41.3361,13.2313,1.4,1.88008,0,0,0,-273.15,0,0,0,-273.15,0,3011
"May 6, 11:00 am",6,0,0,0.00315615,806.516,0.944398,0.996996,0.995076,1,19.1962,0.06,1,0,1.32645,0.765723,0.3839,9.18337,335.11,316.477,229.58,293,392.478,938.866,0,392.478,938.866,293,0.516376,229.58,292.673,392.62,7.82388,11.6887,230.645,242.334,-0.000382951,0,854,20.3,12,5,993,129.065,31.2689,13.4641,1.5,1.90283,0,0,0,-273.15,0,0,0,-273.15,0,3012
"May 6, 12:00 pm",6,0,0,0.00109047,805.664,0.926051,0.992634,0.994425,1,22.1727,0.06,1,0,1.30195,0.761874,0.382421,9.07107,341.388,316.143,228.129,293,392.479,932.928,0,392.479,932.928,293,0.51311,228.129,292.673,392.62,7.7744,11.6737,229.187,240.861,-0.000380535,0,870,21.7,13,5,993,156.281,24.1159,14.1219,1.5,1.87506,0,0,0,-273.15,0,0,0,-273.15,0,3013
"May 6, 01:00 pm",6,0,0,0.000664296,806.855,0.923175,0.991899,0.994362,1,22.6052,0.06,1,0,1.30464,0.761262,0.381259,9.08346,342.958,316.61,228.29,293,392.479,933.584,0,392.479,933.584,293,0.513471,228.29,292.675,392.62,7.77986,11.6787,229.344,241.023,-0.000380808,0,874,22.8,14,5,993,192.658,22.9491,14.3625,2,1.87811,0,0,0,-273.15,0,0,0,-273.15,0,3014
"May 6, 02:00 pm",6,0,0,0.00099918,812.709,0.93738,0.9954,0.994745,1,20.3839,0.06,1,0,1.35006,0.764243,0.380523,9.29087,340.211,318.907,230.968,293,392.481,944.514,0,392.481,944.514,293,0.519483,230.968,292.679,392.621,7.87095,11.7026,232.02,243.722,-0.000385291,0,867,23.5,15,5,993,223.61,28.5268,14.3984,3.4,1.92954,0,0,0,-273.15,0,0,0,-273.15,0,3015
"May 6, 03:00 pm",6,0,0,-0.000622796,799.277,0.961826,1,0.995976,1,15.8823,0.06,1,0,1.30552,0.768725,0.380097,9.08748,326.084,313.636,228.344,293,392.48,933.797,0,392.48,933.797,293,0.513588,228.344,292.676,392.619,7.78164,11.7078,229.392,241.1,-0.0003809,0,831,23.9,16,5,993,243.688,37.9227,14.525,4.2,1.87911,0,0,0,-273.15,0,0,0,-273.15,0,3016
"May 6, 04:00 pm",6,0,0,0.00597917,771.172,0.986154,1,0.997622,1,9.54559,0.06,1,0,1.17437,0.769995,0.380095,8.47446,306.857,302.608,220.265,293,392.48,900.758,0,392.48,900.758,293,0.495417,220.265,292.664,392.625,7.50632,11.6856,221.321,233.007,-0.000367423,0,782,23.9,17,5,993,257.32,48.8729,13.9781,3,1.72979,0,0,0,-273.15,0,0,0,-273.15,0,3017
"May 6, 05:00 pm",6,0,0,-0.1234,610.689,0.999491,1,0.999549,1,1.82778,0.06,1,0,0.573267,0.771482,0.380525,5.28208,239.756,239.634,172.299,293,392.35,705.581,0,392.35,705.581,293,0.388069,172.299,292.571,392.478,5.87984,11.6386,173.235,184.874,-0.00028669,0,611,23.3,18,5,993,267.902,60.3793,13.5344,2.2,1.02134,0,0,0,-273.15,0,0,0,-273.15,0,3018
"May 6, 06:00 pm",6,0,0,0.257945,560.974,0.992875,1,0.998303,0.867674,6.84392,0.06,1,0,0.274892,0.668561,0.381775,3.25516,221.706,220.126,134.176,293,392.438,548.948,0,392.438,548.948,293,0.301922,134.176,292.446,392.761,4.57457,11.6629,135.505,147.168,-0.000223639,0,565,22.3,19,5,993,277.19,71.959,13.1594,3,0.636814,0,0,0,-273.15,0,0,0,-273.15,0,3019
"May 6, 07:00 pm",6,0,0,-46.4373,259.428,0.960844,1,0.995922,0,16.0867,0.06,1,0,0.0135116,0,0.321681,0.450872,105.948,101.799,38.8461,293,371.493,204,0,371.493,204,293,0.1122,38.8461,291.505,330.586,1.7,7.268,-7.268,0,-4.08774e-05,0,270,21,20,5,993,286.191,83.2516,12.9531,4.6,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,3020
"May 6, 08:00 pm",6,0,0,-26.9768,0.90169,0.90169,0.986001,0.993916,0,25.6189,0.00499525,1,0,0.0128925,0,0.28546,0.441951,0.3924,0.353823,20.2265,293,334.828,204,0,334.828,204,293,0.1122,20.2265,291.497,291.02,1.7,6.34827,-6.34827,0,-6.18551e-06,0,1,19.6,21,5,993,295.62,93.6676,11.8656,5.8,0.130088,0,0,0,-273.15,0,0,0,-273.15,0,3021
"May 6, 09:00 pm",1,0,0,-6.41394,0,0,0,0,0,0,0,1,0,0.0128607,0,0.27827,0.441816,0,0,-0.861629,308.949,307.157,0,204,393,0,293,0,0,296.821,280.805,1.7,6.43763,-6.43763,0,0,0,0,17.9,22,5,993,306.105,103.641,11.65,2.3,0.0128607,0,0,0,-273.15,0,0,0,-273.15,0,3022
"May 6, 10:00 pm",1,0,0,-7.26222,0,0,0,0,0,0,0,1,0,0.0128606,0,0.28202,0.441872,0,0,-0.337681,293.643,292.927,0,204,393,0,293,0,0,297.305,282.508,1.7,6.61421,-6.61421,0,0,0,0,16.2,23,5,993,318.239,112.257,10.7703,2.3,0.0128606,0,0,0,-273.15,0,0,0,-273.15,0,3023
"May 6, 11:00 pm",1,0,0,-7.27269,0,0,0,0,0,0,0,1,0,0.0127616,0,0.283312,0.440446,0,0,-0.162257,287.643,287.296,0,204,393,0,293,0,0,292.826,282.482,1.7,6.41775,-6.41775,0,0,0,0,14.5,0,5,993,332.456,118.873,9.8125,1.5,0.0127616,0,0,0,-273.15,0,0,0,-273.15,0,3024
"May 7, 12:00 am",1,0,0,-7.01893,0,0,0,0,0,0,0,1,0,0.0126485,0,0.281314,0.438861,0,0,-0.149882,283.785,283.463,0,204,393,0,293,0,0,288.384,279.005,1.7,6.16186,-6.16186,0,0,0,0,12.8,1,5,993,348.672,122.746,8.81563,2,0.0126485,0,0,0,-273.15,0,0,0,-273.15,0,3025
"May 7, 01:00 am",1,0,0,-6.76888,0,0,0,0,0,0,0,1,0,0.0125437,0,0.278577,0.437409,0,0,-0.150127,279.976,279.651,0,204,393,0,293,0,0,284.284,275.133,1.7,5.92355,-5.92355,0,0,0,0,11.5,2,5,993,5.91403,123.286,8.76563,2.6,0.0125437,0,0,0,-273.15,0,0,0,-273.15,0,3026
"May 7, 02:00 am",1,0,0,-6.55173,0,0,0,0,0,0,0,1,0,0.0124457,0,0.276159,0.436059,0,0,-0.145641,276.199,275.883,0,204,393,0,293,0,0,280.35,271.465,1.7,5.71139,-5.71139,0,0,0,0,10.1,3,5,993,22.5934,120.399,7.75625,3.2,0.0124457,0,0,0,-273.15,0,0,0,-273.15,0,3027
"May 7, 03:00 am",1,0,0,-6.3431,0,0,0,0,0,0,0,1,0,0.0123533,0,0.273259,0.434795,0,0,-0.140317,272.532,272.226,0,204,393,0,293,0,0,276.543,267.94,1.7,5.50845,-5.50845,0,0,0,0,9.3,4,5,993,37.471,114.553,7.34688,3.6,0.0123533,0,0,0,-273.15,0,0,0,-273.15,0,3028
"May 7, 04:00 am",1,0,0,-6.1454,0,0,0,0,0,0,0,1,0,0.0122659,0,0.270477,0.433607,0,0,-0.135255,268.982,268.686,0,204,393,0,293,0,0,272.855,264.528,1.7,5.31628,-5.31628,0,0,0,0,8.5,5,5,993,50.2115,106.479,7.09375,3.6,0.0122659,0,0,0,-273.15,0,0,0,-273.15,0,3029
"May 7, 05:00 am",1,0,0,-5.95325,0,0,0,0,0,0,0,1,0,0.0121833,0,0.267491,0.432492,0,0,-0.130454,265.543,265.256,0,204,393,0,293,0,0,269.284,261.22,1.7,5.13059,-5.13059,0,0,0,0,8,6,5,993,61.1355,96.866,6.75,2.3,0.0121833,0,0,0,-273.15,0,0,0,-273.15,0,3030
"May 7, 06:00 am",1,0,0,-5.77068,0,0,0,0,0,0,0,1,0,0.0121049,0,0.264297,0.431444,0,0,-0.1259,262.21,261.932,0,204,393,0,293,0,0,265.824,258.014,1.7,4.9554,-4.9554,0,0,0,0,7.8,7,5,993,70.809,86.5773,6.08125,1.5,0.0121049,0,0,0,-273.15,0,0,0,-273.15,0,3031
"May 7, 07:00 am",2,0,0,76.9653,413.832,0.985315,1,0.997549,0.708771,9.83137,0.06,1,0,0.0234183,0.545711,0.338315,0.645905,164.808,162.388,2.34914,275.434,279.695,0,242.037,393,0,293,0,0,265.304,335.251,2.01697,9.30572,79.311,88.6167,0,0,420,9.4,8,5,993,79.8484,75.4934,7.13437,2.7,0.0834183,0,0,0,-273.15,0,0,0,-273.15,0,3032
"May 7, 08:00 am",2,6,0,66.9406,627.912,0.99986,1,0.999763,1,0.960071,0.06,1,0,0.498096,0.771648,0.394056,4.75914,246.427,246.393,111.391,295.863,361.972,585.354,78.7591,373.784,585.354,293,0.321945,109.153,285.614,393.819,5.53428,11.6343,178.494,190.128,0,0,628,11.1,9,5,993,88.925,63.9518,7.89688,1.9,0.880041,0,0,0,-273.15,0,0,0,-273.15,0,3033
"May 7, 09:00 am",6,0,0,4.98238,731.41,0.992415,1,0.998248,1,7.06146,0.06,1,0,0.967467,0.770478,0.391665,7.45881,289.199,287.005,203.29,293,391.134,843.455,0,391.134,843.455,293,0.4639,203.29,292.085,392.66,7.02879,11.7543,209.377,221.131,-0.000330272,0,737,12.9,10,5,993,98.9152,52.3653,9.22812,2.5,1.49137,0,0,0,-273.15,0,0,0,-273.15,0,3034
"May 7, 10:00 am",6,0,0,0.179171,768.028,0.970959,1,0.996516,1,13.8422,0.06,1,0,1.15181,0.769141,0.389916,8.36682,310.388,301.374,218.755,293,392.452,894.847,0,392.452,894.847,293,0.492166,218.755,292.621,392.63,7.45706,11.7798,220.02,231.799,-0.00036471,0,791,14.6,11,5,993,111.262,41.141,9.20938,3.2,1.70398,0,0,0,-273.15,0,0,0,-273.15,0,3035
"May 7, 11:00 am",6,0,0,0.00353357,779.437,0.945919,0.997329,0.99515,1,18.9294,0.06,1,0,1.19278,0.766036,0.388333,8.5619,323.338,305.851,221.428,293,392.477,905.543,0,392.477,905.543,293,0.498049,221.428,292.655,392.624,7.5462,11.7828,222.51,234.293,-0.000369343,0,824,16.1,12,5,993,128.754,31.043,9.92813,4.2,1.75083,0,0,0,-273.15,0,0,0,-273.15,0,3036
"May 7, 12:00 pm",6,0,0,0.00153302,784.073,0.927897,0.9931,0.994465,1,21.8907,0.06,1,0,1.19657,0.762262,0.386961,8.57982,331.578,307.67,221.668,293,392.477,906.519,0,392.477,906.519,293,0.498586,221.668,292.658,392.624,7.55433,11.7823,222.743,234.525,-0.000369746,0,845,17.4,13,5,993,156.098,23.8487,10.0562,5.2,1.75516,0,0,0,-273.15,0,0,0,-273.15,0,3037
"May 7, 01:00 pm",6,0,0,0.0138091,762.268,0.925082,0.992388,0.994404,1,22.3192,0.06,1,0,1.09326,0.761669,0.386017,8.08369,323.338,299.114,214.976,293,392.485,879.08,0,392.485,879.08,293,0.483494,214.976,292.649,392.639,7.32566,11.7643,216.061,227.826,-0.000358639,0,824,18.3,14,5,993,192.828,22.6799,10.3312,4.6,1.63675,0,0,0,-273.15,0,0,0,-273.15,0,3038
"May 7, 02:00 pm",6,0,0,-0.0101659,773.788,0.939063,0.995791,0.994823,1,20.1053,0.06,1,0,1.1598,0.764603,0.385272,8.40496,323.338,303.634,219.336,293,392.482,896.94,0,392.482,896.94,293,0.493317,219.336,292.657,392.628,7.4745,11.7654,220.394,232.16,-0.000365891,0,824,19,15,5,993,223.964,28.3073,10.875,5.2,1.71312,0,0,0,-273.15,0,0,0,-273.15,0,3039
"May 7, 03:00 pm",6,0,0,0.014694,749.277,0.963081,1,0.996047,1,15.6174,0.06,1,0,1.06683,0.76878,0.384963,7.95424,305.287,294.016,213.2,293,392.488,871.785,0,392.488,871.785,293,0.479482,213.2,292.647,392.643,7.26487,11.7511,214.283,226.034,-0.000355699,0,778,19.3,16,5,993,244.034,37.7453,10.7844,4.4,1.60631,0,0,0,-273.15,0,0,0,-273.15,0,3040
"May 7, 04:00 pm",6,0,0,-0.194891,623.701,0.986868,1,0.997685,1,9.29571,0.06,1,0,0.609417,0.770044,0.384908,5.49934,247.997,244.74,175.864,293,392.312,720.473,0,392.312,720.473,293,0.39626,175.864,292.573,392.418,6.00394,11.7183,176.742,188.461,-0.000292401,0,632,19.1,17,5,993,257.624,48.7171,10.8188,4.8,1.06568,0,0,0,-273.15,0,0,0,-273.15,0,3041
"May 7, 05:00 pm",6,0,0,0.264652,685.735,0.999614,1,0.999607,1,1.59175,0.06,1,0,0.815553,0.771527,0.385754,6.66315,269.186,269.083,194.512,293,392.466,795.561,0,392.466,795.561,293,0.437558,194.512,292.612,392.718,6.62967,11.7533,195.851,207.604,-0.000324378,0,686,18.6,18,5,993,268.17,60.2309,10.5531,4.6,1.31311,0,0,0,-273.15,0,0,0,-273.15,0,3042
"May 7, 06:00 pm",6,0,0,0.140331,547.804,0.992398,1,0.998246,0.8754,7.06921,0.06,1,0,0.260984,0.674475,0.386722,3.14556,216.605,214.958,132.028,293,392.587,539.299,0,392.587,539.299,293,0.296615,132.028,292.427,392.863,4.49416,11.7284,133.256,144.984,-0.000220699,0,552,17.7,19,5,993,277.434,71.8084,10.1609,4.2,0.617599,0,0,0,-273.15,0,0,0,-273.15,0,3043
"May 7, 07:00 pm",6,0,0,-46.5207,193.875,0.959777,1,0.995863,0,16.3057,0.06,1,0,0.0135111,0,0.326519,0.450864,79.2648,76.0766,38.8792,293,371.557,204,0,371.557,204,293,0.1122,38.8792,291.48,330.58,1.7,7.30382,-7.30382,0,-4.0977e-05,0,202,16.4,20,5,993,286.417,83.0937,9.68125,4.4,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,3044
"May 7, 08:00 pm",6,0,0,-27.0175,0.900082,0.900082,0.985533,0.993884,0,25.8312,0.00595986,1,0,0.0128912,0,0.29024,0.441931,0.3924,0.353192,20.2252,293,334.825,204,0,334.825,204,293,0.1122,20.2252,291.472,290.954,1.7,6.37525,-6.37525,0,-6.18434e-06,0,1,15,21,5,993,295.832,93.4913,8.98438,3.6,0.131051,0,0,0,-273.15,0,0,0,-273.15,0,3045
"May 7, 09:00 pm",1,0,0,-6.46244,0,0,0,0,0,0,0,1,0,0.0128586,0,0.282814,0.441786,0,0,-0.863146,308.904,307.108,0,204,393,0,293,0,0,296.786,280.714,1.7,6.47262,-6.47262,0,0,0,0,13.5,22,5,993,306.303,103.443,8.34375,3.2,0.0128586,0,0,0,-273.15,0,0,0,-273.15,0,3046
"May 7, 10:00 pm",1,0,0,-7.30735,0,0,0,0,0,0,0,1,0,0.0128579,0,0.286332,0.441834,0,0,-0.338763,293.563,292.845,0,204,393,0,293,0,0,297.244,282.397,1.7,6.64539,-6.64539,0,0,0,0,12,23,5,993,318.414,112.034,7.46875,3,0.0128579,0,0,0,-273.15,0,0,0,-273.15,0,3047
"May 7, 11:00 pm",1,0,0,-7.31298,0,0,0,0,0,0,0,1,0,0.0127583,0,0.287289,0.4404,0,0,-0.163109,287.538,287.189,0,204,393,0,293,0,0,292.739,282.354,1.7,6.44488,-6.44488,0,0,0,0,10.6,0,5,993,332.591,118.624,6.38125,2,0.0127583,0,0,0,-273.15,0,0,0,-273.15,0,3048
"May 8, 12:00 am",1,0,0,-7.04876,0,0,0,0,0,0,0,1,0,0.0126449,0,0.285067,0.438811,0,0,-0.150472,283.661,283.338,0,204,393,0,293,0,0,288.274,278.866,1.7,6.17908,-6.17908,0,0,0,0,9.1,1,5,993,348.743,122.477,5.89688,1.5,0.0126449,0,0,0,-273.15,0,0,0,-273.15,0,3049
"May 8, 01:00 am",1,0,0,-6.79311,0,0,0,0,0,0,0,1,0,0.0125399,0,0.281899,0.437356,0,0,-0.150543,279.838,279.513,0,204,393,0,293,0,0,284.155,274.985,1.7,5.93654,-5.93654,0,0,0,0,8.2,2,5,993,5.90544,123.011,5.23125,1.7,0.0125399,0,0,0,-273.15,0,0,0,-273.15,0,3050
"May 8, 02:00 am",1,0,0,-6.57131,0,0,0,0,0,0,0,1,0,0.0124417,0,0.278945,0.436005,0,0,-0.145988,276.051,275.734,0,204,393,0,293,0,0,280.208,271.308,1.7,5.72155,-5.72155,0,0,0,0,7.3,3,5,993,22.5116,120.134,5.03438,2.7,0.0124417,0,0,0,-273.15,0,0,0,-273.15,0,3051
"May 8, 03:00 am",1,0,0,-6.36399,0,0,0,0,0,0,0,1,0,0.0123491,0,0.275821,0.434737,0,0,-0.140711,272.374,272.067,0,204,393,0,293,0,0,276.39,267.771,1.7,5.52076,-5.52076,0,0,0,0,6.7,4,5,993,37.3372,114.307,4.5125,4.8,0.0123491,0,0,0,-273.15,0,0,0,-273.15,0,3052
"May 8, 04:00 am",1,0,0,-6.15987,0,0,0,0,0,0,0,1,0,0.0122617,0,0.272715,0.433549,0,0,-0.135555,268.814,268.517,0,204,393,0,293,0,0,272.692,264.351,1.7,5.32321,-5.32321,0,0,0,0,6.2,5,5,993,50.0462,106.255,4.24687,3.4,0.0122617,0,0,0,-273.15,0,0,0,-273.15,0,3053
"May 8, 05:00 am",1,0,0,-5.96828,0,0,0,0,0,0,0,1,0,0.0121789,0,0.269617,0.432433,0,0,-0.130705,265.367,265.079,0,204,393,0,293,0,0,269.111,261.038,1.7,5.13843,-5.13843,0,0,0,0,5.8,6,5,993,60.9509,96.6622,4.2375,3,0.0121789,0,0,0,-273.15,0,0,0,-273.15,0,3054
"May 8, 06:00 am",1,0,0,-5.78368,0,0,0,0,0,0,0,1,0,0.0121005,0,0.266203,0.431385,0,0,-0.126152,262.027,261.748,0,204,393,0,293,0,0,265.644,257.823,1.7,4.96198,-4.96198,0,0,0,0,5.8,7,5,993,70.6093,86.3981,4.55,2.7,0.0121005,0,0,0,-273.15,0,0,0,-273.15,0,3055
"May 8, 07:00 am",2,0,0,25.5083,153.615,0.984712,1,0.997498,0.718059,10.0317,0.06,1,0,0.0127672,0.552833,0.293117,0.441389,61.2144,60.2785,0.593518,264.297,265.601,0,204,393,0,293,0,0,263.097,286.708,1.7,6.39764,26.9263,33.324,0,0,156,7,8,5,993,79.6327,75.3172,5.20313,3.2,0.0727672,0,0,0,-273.15,0,0,0,-273.15,0,3056
"May 8, 08:00 am",2,0,0,80.002,308.935,0.999789,1,0.999709,1,1.17774,0.06,1,0,0.0276205,0.771606,0.365767,0.715088,121.252,121.226,2.94348,297.445,302.422,0,253.214,393,0,293,0,0,271.778,362.801,2.11012,10.3797,83.159,93.5387,0,0,309,8.6,9,5,993,88.6885,63.7799,6.17813,4.2,0.0876205,0,0,0,-273.15,0,0,0,-273.15,0,3057
"May 8, 09:00 am",6,0,0,34.5993,394.178,0.992892,1,0.998305,1,6.83542,0.06,1,0,0.125233,0.770522,0.394226,1.93986,155.783,154.676,72.3813,293,364.22,420.852,0,364.22,420.852,293,0.231468,72.3813,288.403,393.053,3.5071,11.6229,107.558,119.181,-6.2992e-05,0,397,10.3,10,5,993,98.6503,52.1902,7.01875,4.8,0.416701,0,0,0,-273.15,0,0,0,-273.15,0,3058
"May 8, 10:00 am",6,0,0,7.24574,506.396,0.971969,1,0.996579,1,13.598,0.06,1,0,0.302534,0.76919,0.392409,3.46827,204.44,198.71,132.758,293,388.421,567.435,0,388.421,567.435,293,0.312089,132.758,291.671,392.59,4.72863,11.744,141.102,152.846,-0.000204273,0,521,12,11,5,993,110.963,40.9514,7.39063,5.2,0.674623,0,0,0,-273.15,0,0,0,-273.15,0,3059
"May 8, 11:00 am",6,0,0,0.617872,513.489,0.947397,0.997649,0.995223,1,18.6667,0.06,1,0,0.322591,0.766337,0.390747,3.61732,212.681,201.493,140.956,293,391.919,579.897,0,391.919,579.897,293,0.318943,140.956,292.348,392.426,4.83247,11.7381,142.673,154.412,-0.000232568,0,542,13.5,12,5,993,128.441,30.8229,7.875,3.9,0.701534,0,0,0,-273.15,0,0,0,-273.15,0,3060
"May 8, 12:00 pm",6,0,0,0.521246,459.267,0.92969,0.993547,0.994505,1,21.6134,0.06,1,0,0.218372,0.762636,0.390043,2.79688,193.846,180.216,124.069,293,392.457,507.496,0,392.457,507.496,293,0.279123,124.069,292.367,392.938,4.22914,11.7479,125.692,137.439,-0.000206867,0,494,14.6,13,5,993,155.91,23.5869,8.27188,3,0.557495,0,0,0,-273.15,0,0,0,-273.15,0,3061
"May 8, 01:00 pm",6,0,0,-0.0802316,381.896,0.926933,0.992858,0.994444,1,22.0383,0.06,1,0,0.120405,0.76206,0.38888,1.888,161.669,149.856,101.458,293,392.548,414.605,0,392.548,414.605,293,0.228033,101.458,292.245,392.813,3.45505,11.724,102.475,114.199,-0.000169466,0,412,15.5,14,5,993,192.994,22.4151,8.85938,3.7,0.408438,0,0,0,-273.15,0,0,0,-273.15,0,3062
"May 8, 02:00 pm",6,0,0,0.0301471,267.156,0.940691,0.996165,0.9949,1,19.832,0.06,1,0,0.0359215,0.764949,0.388168,0.847632,111.442,104.832,67.3472,293,392.416,275.599,0,392.416,275.599,293,0.151579,67.3472,291.871,392.77,2.29666,11.7113,68.4799,80.1913,-0.000112203,0,284,15.9,15,5,993,224.315,28.0912,9.025,3.9,0.247501,0,0,0,-273.15,0,0,0,-273.15,0,3063
"May 8, 03:00 pm",6,0,0,-15.9234,135.965,0.964291,1,0.996116,1,15.3577,0.06,1,0,0.0143266,0.768833,0.36731,0.464095,55.3284,53.3527,46.0302,293,385.212,204,0,385.212,204,293,0.1122,46.0302,291.477,371.839,1.7,9.99469,31.0246,41.0193,-6.62746e-05,0,141,16,16,5,993,244.375,37.5703,9.125,3.4,0.186527,0,0,0,-273.15,0,0,0,-273.15,0,3064
"May 8, 04:00 pm",6,0,0,13.6865,373.293,0.987548,1,0.997747,1,9.05107,0.06,1,0,0.0954936,0.770092,0.385497,1.62111,148.327,146.48,86.1519,293,384.745,383.868,0,384.745,383.868,293,0.211128,86.1519,292.19,389.758,3.1989,11.7506,101.053,112.803,-0.000122826,0,378,16,17,5,993,257.922,48.5631,9.125,3,0.366621,0,0,0,-273.15,0,0,0,-273.15,0,3065
"May 8, 05:00 pm",6,0,0,1.44965,298.916,0.999718,1,0.999664,1,1.36092,0.06,1,0,0.0567282,0.771571,0.388433,1.14713,117.328,117.295,76.2725,293,389.645,321.632,0,389.645,321.632,293,0.176897,76.2725,292.032,392.476,2.68026,11.6909,78.8101,90.5011,-0.000120295,0,299,15.5,18,5,993,268.433,60.0839,8.85938,3.6,0.293626,0,0,0,-273.15,0,0,0,-273.15,0,3066
"May 8, 06:00 pm",6,0,0,-24.2735,109.111,0.991918,1,0.998191,0.883068,7.2893,0.06,1,0,0.0140729,0.680346,0.357122,0.459922,43.164,42.8152,43.4223,293,380.258,204,0,380.258,204,293,0.1122,43.4223,291.469,359.815,1.7,9.18263,19.9465,29.1291,-5.61568e-05,0,110,14.5,19,5,993,277.672,71.6592,8.64063,4.6,0.186273,0,0,0,-273.15,0,0,0,-273.15,0,3067
"May 8, 07:00 pm",6,0,0,-35.9617,1.91745,0.958723,0.999931,0.995806,0,16.5195,0.06,1,0,0.0131772,0,0.310231,0.445988,0.7848,0.752406,28.6912,293,351.702,204,0,351.702,204,293,0.1122,28.6912,291.463,310.062,1.7,6.82864,-6.82864,0,-1.70978e-05,0,2,13.3,20,5,993,286.638,82.9369,8.45625,5.2,0.185377,0,0,0,-273.15,0,0,0,-273.15,0,3068
"May 8, 08:00 pm",6,0,0,-19.9209,0,0.898501,0.985069,0.993852,0,26.0383,0.00692055,1,0,0.0128151,0,0.288009,0.440985,0,0,12.9295,293,319.991,204,0,319.991,204,293,0.1122,12.9295,291.456,285.234,1.7,6.34132,-6.34132,0,-1.66205e-06,0,0,12.1,21,5,993,296.04,93.3164,7.56875,5,0.131936,0,0,0,-273.15,0,0,0,-273.15,0,3069
"May 8, 09:00 pm",1,0,0,-6.67981,0,0,0,0,0,0,0,1,0,0.0127848,0,0.283773,0.440764,0,0,-0.629658,300.23,298.906,0,204,393,0,293,0,0,294.119,279.352,1.7,6.39512,-6.39512,0,0,0,0,11.2,22,5,993,306.496,103.247,7.68437,4.8,0.0127848,0,0,0,-273.15,0,0,0,-273.15,0,3070
"May 8, 10:00 pm",1,0,0,-7.1553,0,0,0,0,0,0,0,1,0,0.0127474,0,0.285285,0.44027,0,0,-0.268997,288.773,288.199,0,204,393,0,293,0,0,292.823,279.902,1.7,6.41521,-6.41521,0,0,0,0,10.3,23,5,993,318.584,111.813,7.64375,5,0.0127474,0,0,0,-273.15,0,0,0,-273.15,0,3071
"May 8, 11:00 pm",1,0,0,-7.06113,0,0,0,0,0,0,0,1,0,0.0126475,0,0.284543,0.438853,0,0,-0.155805,283.595,283.26,0,204,393,0,293,0,0,288.462,278.61,1.7,6.19735,-6.19735,0,0,0,0,9.4,0,5,993,332.72,118.378,7.60312,4.8,0.0126475,0,0,0,-273.15,0,0,0,-273.15,0,3072
"May 9, 12:00 am",1,0,0,-6.80666,0,0,0,0,0,0,0,1,0,0.0125415,0,0.28169,0.437379,0,0,-0.14675,279.807,279.49,0,204,393,0,293,0,0,284.216,275.089,1.7,5.94643,-5.94643,0,0,0,0,8.5,1,5,993,348.809,122.213,7.09375,4.2,0.0125415,0,0,0,-273.15,0,0,0,-273.15,0,3073
"May 9, 01:00 am",1,0,0,-6.57508,0,0,0,0,0,0,0,1,0,0.0124427,0,0.278262,0.436017,0,0,-0.145276,276.08,275.765,0,204,393,0,293,0,0,280.246,271.362,1.7,5.72693,-5.72693,0,0,0,0,8,2,5,993,5.89461,122.741,6.90625,6.7,0.0124427,0,0,0,-273.15,0,0,0,-273.15,0,3074
"May 9, 02:00 am",1,0,0,-6.35732,0,0,0,0,0,0,0,1,0,0.0123502,0,0.274914,0.434752,0,0,-0.140608,272.411,272.104,0,204,393,0,293,0,0,276.429,267.811,1.7,5.51715,-5.51715,0,0,0,0,7.6,3,5,993,22.4293,119.874,6.81875,5.8,0.0123502,0,0,0,-273.15,0,0,0,-273.15,0,3075
"May 9, 03:00 am",1,0,0,-6.14854,0,0,0,0,0,0,0,1,0,0.0122629,0,0.271399,0.433566,0,0,-0.135258,268.856,268.559,0,204,393,0,293,0,0,272.736,264.402,1.7,5.31617,-5.31617,0,0,0,0,7.5,4,5,993,37.2042,114.066,6.95313,3.9,0.0122629,0,0,0,-273.15,0,0,0,-273.15,0,3076
"May 9, 04:00 am",1,0,0,-5.95895,0,0,0,0,0,0,0,1,0,0.0121802,0,0.268413,0.432451,0,0,-0.130446,265.417,265.13,0,204,393,0,293,0,0,269.159,261.095,1.7,5.13306,-5.13306,0,0,0,0,7,5,5,993,49.8824,106.036,6.45313,3.7,0.0121802,0,0,0,-273.15,0,0,0,-273.15,0,3077
"May 9, 05:00 am",1,0,0,-5.77554,0,0,0,0,0,0,0,1,0,0.0121019,0,0.264897,0.431404,0,0,-0.12599,262.083,261.804,0,204,393,0,293,0,0,265.698,257.883,1.7,4.95824,-4.95824,0,0,0,0,7.1,6,5,993,60.7681,96.4633,6.475,4.4,0.0121019,0,0,0,-273.15,0,0,0,-273.15,0,3078
"May 9, 06:00 am",1,0,0,-5.59906,0,0,0,0,0,0,0,1,0,0.0120277,0,0.261486,0.43042,0,0,-0.12165,258.849,258.578,0,204,393,0,293,0,0,262.343,254.77,1.7,4.79008,-4.79008,0,0,0,0,7.2,7,5,993,70.4118,86.2231,7.04375,3.6,0.0120277,0,0,0,-273.15,0,0,0,-273.15,0,3079
