"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 9, 07:00 am",1,0,0,-5.43334,0,0,0,0,0,0,0,1,0,0.0119572,0,0.258066,0.429494,0,0,-0.117574,255.711,255.449,0,204,393,0,293,0,0,259.091,251.747,1.7,4.63292,-4.63292,0,0,0,1,7.4,8,5,993,79.4192,75.146,6.93125,3.9,0.0119572,0,0,0,-273.15,0,0,0,-273.15,0,3080
"May 9, 08:00 am",2,0,0,0.963612,21.9936,0.999707,1,0.999658,1,1.38619,0.06,1,0,0.0120215,0.771566,0.260494,0.430439,8.6328,8.63027,0.0270393,253.763,253.823,0,204,393,0,293,0,0,256.097,255.303,1.7,4.76129,1.89754,6.65883,0,0,22,8.2,9,5,993,88.4541,63.613,7.2625,3,0.0720215,0,0,0,-273.15,0,0,0,-273.15,0,3081
"May 9, 09:00 am",2,0,0,36.8152,149.002,0.993348,1,0.998361,1,6.61225,0.06,1,0,0.0128924,0.770565,0.298599,0.443589,58.86,58.4685,0.902612,261.95,263.937,0,204,393,0,293,0,0,255.635,295.862,1.7,6.6464,38.4074,45.0538,0,0,150,9.6,10,5,993,98.3873,52.0203,8.11563,3,0.0728924,0,0,0,-273.15,0,0,0,-273.15,0,3082
"May 9, 10:00 am",2,6,0,76.766,310.626,0.973749,1,0.996696,1,13.1491,0.06,1,0,0.028024,0.769281,0.366521,0.724068,125.176,121.89,6.55317,295.689,306.333,44.5082,211.289,382.819,44.5082,293,0.0244795,4.09779,268.845,366.672,2.13164,10.2342,83.5331,93.7673,0,0,319,11,11,5,993,110.665,40.7675,7.71875,3.2,0.112504,0,0,0,-273.15,0,0,0,-273.15,0,3083
"May 9, 11:00 am",6,0,0,32.9312,344.426,0.948832,0.997954,0.995294,1,18.408,0.06,1,0,0.0714628,0.766626,0.391571,1.33965,142.441,135.153,58.5706,293,362.629,348.681,0,362.629,348.681,293,0.191775,58.5706,285.172,392.769,2.90568,11.4655,92.1462,103.612,-4.87698e-05,0,363,12.2,12,5,993,128.126,30.6088,8.17656,3.4,0.323238,0,0,0,-273.15,0,0,0,-273.15,0,3084
"May 9, 12:00 pm",6,0,0,7.70616,251.487,0.931432,0.993975,0.994544,1,21.3408,0.06,1,0,0.0257862,0.762995,0.39099,0.681337,105.948,98.6834,54.8622,293,383.991,246.592,0,383.991,246.592,293,0.135625,54.8622,289.253,392.898,2.05493,11.6316,63.6633,75.2949,-7.69726e-05,0,270,13,13,5,993,155.716,23.3306,9.17188,3.2,0.221412,0,0,0,-273.15,0,0,0,-273.15,0,3085
"May 9, 01:00 pm",6,0,0,-43.5755,5.57237,0.928728,0.993308,0.994484,1,21.7626,0.06,1,0,0.0135157,0.762436,0.331434,0.450985,2.3544,2.1866,37.4432,293,368.787,204,0,368.787,204,293,0.1122,37.4432,290.318,331.841,1.7,7.35835,-5.69121,1.66714,-3.6794e-05,0,6,12.8,14,5,993,193.155,22.1548,9.12813,3.7,0.185716,0,0,0,-273.15,0,0,0,-273.15,0,3086
"May 9, 02:00 pm",6,0,0,-26.735,0,0.942268,0.996522,0.994974,1,19.5641,0.06,1,0,0.0128881,0.76528,0.293396,0.441877,0,0,19.9095,293,334.189,204,0,334.189,204,293,0.1122,19.9095,290.886,291.36,1.7,6.37385,-6.37385,0,-5.90643e-06,0,0,12.3,15,5,993,224.66,27.8787,10.3469,3.9,0.185088,0,0,0,-273.15,0,0,0,-273.15,0,3087
"May 9, 03:00 pm",1,0,0,-6.4642,0,0,0,0,0,0,0,1,0,0.0128478,0,0.285221,0.441634,0,0,-0.864492,308.666,306.867,0,204,393,0,293,0,0,296.42,280.417,1.7,6.46738,-6.46738,0,0,0,0,10.9,16,5,993,244.71,37.3979,9.9625,3.9,0.0128478,0,0,0,-273.15,0,0,0,-273.15,0,3088
"May 9, 04:00 pm",1,0,0,-7.2962,0,0,0,0,0,0,0,1,0,0.0128486,0,0.286477,0.441705,0,0,-0.340239,293.255,292.533,0,204,393,0,293,0,0,296.928,282.029,1.7,6.63561,-6.63561,0,0,0,0,11.5,17,5,993,258.214,48.4109,9.78125,5.6,0.0128486,0,0,0,-273.15,0,0,0,-273.15,0,3089
"May 9, 05:00 pm",1,0,0,-7.30503,0,0,0,0,0,0,0,1,0,0.0127497,0,0.286855,0.440279,0,0,-0.162707,287.217,286.869,0,204,393,0,293,0,0,292.425,282.042,1.7,6.438,-6.438,0,0,0,0,10.7,18,5,993,268.691,59.9383,9.05937,6.4,0.0127497,0,0,0,-273.15,0,0,0,-273.15,0,3090
"May 9, 06:00 pm",1,0,0,-7.03375,0,0,0,0,0,0,0,1,0,0.0126367,0,0.28391,0.438698,0,0,-0.149931,283.351,283.029,0,204,393,0,293,0,0,287.965,278.569,1.7,6.16756,-6.16756,0,0,0,0,9.9,19,5,993,277.905,71.5111,8.65,5.4,0.0126367,0,0,0,-273.15,0,0,0,-273.15,0,3091
"May 9, 07:00 pm",1,0,0,-6.76636,0,0,0,0,0,0,0,1,0,0.0125324,0,0.279814,0.437254,0,0,-0.149805,279.542,279.218,0,204,393,0,293,0,0,283.858,274.707,1.7,5.91635,-5.91635,0,0,0,0,9.9,20,5,993,286.854,82.7814,8.25937,4.8,0.0125324,0,0,0,-273.15,0,0,0,-273.15,0,3092
"May 9, 08:00 pm",1,0,0,-6.53681,0,0,0,0,0,0,0,1,0,0.0124351,0,0.276466,0.435913,0,0,-0.145034,275.775,275.46,0,204,393,0,293,0,0,279.925,271.058,1.7,5.6948,-5.6948,0,0,0,0,9.4,21,5,993,296.242,93.1431,7.8375,4.2,0.0124351,0,0,0,-273.15,0,0,0,-273.15,0,3093
"May 9, 09:00 pm",1,0,0,-6.32375,0,0,0,0,0,0,0,1,0,0.0123432,0,0.273266,0.434657,0,0,-0.139658,272.122,271.817,0,204,393,0,293,0,0,276.125,267.549,1.7,5.48848,-5.48848,0,0,0,0,8.9,22,5,993,306.683,103.054,7.3375,3.9,0.0123432,0,0,0,-273.15,0,0,0,-273.15,0,3094
"May 9, 10:00 pm",1,0,0,-6.1259,0,0,0,0,0,0,0,1,0,0.0122563,0,0.27039,0.433477,0,0,-0.134684,268.586,268.291,0,204,393,0,293,0,0,272.446,264.148,1.7,5.2966,-5.2966,0,0,0,0,8.2,23,5,993,318.748,111.595,6.6375,3.9,0.0122563,0,0,0,-273.15,0,0,0,-273.15,0,3095
"May 9, 11:00 pm",1,0,0,-5.93939,0,0,0,0,0,0,0,1,0,0.012174,0,0.267832,0.432368,0,0,-0.130074,265.158,264.872,0,204,393,0,293,0,0,268.883,260.846,1.7,5.11525,-5.11525,0,0,0,0,7.3,0,5,993,332.845,118.136,6.12813,3.2,0.012174,0,0,0,-273.15,0,0,0,-273.15,0,3096
"May 10, 12:00 am",1,0,0,-5.7577,0,0,0,0,0,0,0,1,0,0.0120961,0,0.264853,0.431326,0,0,-0.125605,261.832,261.555,0,204,393,0,293,0,0,265.432,257.644,1.7,4.94027,-4.94027,0,0,0,0,6.9,1,5,993,348.872,121.953,5.41563,2,0.0120961,0,0,0,-273.15,0,0,0,-273.15,0,3097
"May 10, 01:00 am",1,0,0,-5.59062,0,0,0,0,0,0,0,1,0,0.012022,0,0.262288,0.430345,0,0,-0.121442,258.606,258.336,0,204,393,0,293,0,0,262.083,254.534,1.7,4.77873,-4.77873,0,0,0,0,6.2,2,5,993,5.88158,122.476,5.575,1.9,0.012022,0,0,0,-273.15,0,0,0,-273.15,0,3098
"May 10, 02:00 am",1,0,0,-5.43656,0,0,0,0,0,0,0,1,0,0.0119515,0,0.260124,0.429419,0,0,-0.117695,255.47,255.207,0,204,393,0,293,0,0,258.831,251.502,1.7,4.62917,-4.62917,0,0,0,0,5.2,3,5,993,22.3466,119.618,4.73125,2,0.0119515,0,0,0,-273.15,0,0,0,-273.15,0,3099
"May 10, 03:00 am",1,0,0,-5.28937,0,0,0,0,0,0,0,1,0,0.0118844,0,0.257515,0.428546,0,0,-0.114155,252.416,252.16,0,204,393,0,293,0,0,255.673,248.547,1.7,4.48818,-4.48818,0,0,0,0,4.7,4,5,993,37.0722,113.83,4.3875,4.4,0.0118844,0,0,0,-273.15,0,0,0,-273.15,0,3100
"May 10, 04:00 am",1,0,0,-5.14544,0,0,0,0,0,0,0,1,0,0.0118213,0,0.254993,0.427755,0,0,-0.110664,249.443,249.194,0,204,393,0,293,0,0,252.6,245.673,1.7,4.35016,-4.35016,0,0,0,0,4.2,5,5,993,49.7203,105.823,3.80937,4.2,0.0118213,0,0,0,-273.15,0,0,0,-273.15,0,3101
"May 10, 05:00 am",1,0,0,-5.00596,0,0,0,0,0,0,0,1,0,0.0117636,0,0.252555,0.427095,0,0,-0.107255,246.549,246.307,0,204,393,0,293,0,0,249.609,242.879,1.7,4.21636,-4.21636,0,0,0,0,3.7,6,5,993,60.5873,96.2694,3.46563,1.9,0.0117636,0,0,0,-273.15,0,0,0,-273.15,0,3102
"May 10, 06:00 am",1,0,0,-4.87269,0,0,0,0,0,0,0,1,0,0.0117108,0,0.249773,0.42656,0,0,-0.104026,243.734,243.498,0,204,393,0,293,0,0,246.7,240.157,1.7,4.09013,-4.09013,0,0,0,0,3.6,7,5,993,70.2163,86.0523,3.05312,1.5,0.0117108,0,0,0,-273.15,0,0,0,-273.15,0,3103
"May 10, 07:00 am",2,0,0,27.527,154.408,0.983491,1,0.997398,0.735906,10.4255,0.06,1,0,0.0123351,0.566517,0.278586,0.435441,61.6068,60.5897,0.615517,246.608,247.992,0,204,393,0,293,0,0,244.68,270.818,1.7,5.43092,28.8942,34.3251,0,0,157,4.7,8,5,993,79.2079,74.9796,3.68437,2,0.0723351,0,0,0,-273.15,0,0,0,-273.15,0,3104
"May 10, 08:00 am",2,6,0,109.609,433.835,0.99962,1,0.99961,1,1.57999,0.06,1,0,0.074402,0.771529,0.368559,1.37129,170.302,170.237,12.2732,285.858,299.434,70.6155,282.55,383.777,70.6155,293,0.0388385,7.48894,258.751,364.547,2.94304,9.87487,121.468,131.343,0,0,434,6.5,9,5,993,88.2218,63.4512,5.09375,1.9,0.17324,0,0,0,-273.15,0,0,0,-273.15,0,3105
"May 10, 09:00 am",6,0,0,41.5058,718.505,0.993783,1,0.998416,1,6.39202,0.06,1,0,0.778087,0.770608,0.39597,6.47186,283.705,281.942,163.223,293,378.357,784.851,0,378.357,784.851,293,0.431668,163.223,286.882,392.737,6.54043,11.5957,205.671,217.266,-0.000202233,0,723,8.4,10,5,993,98.1263,51.8558,6.8375,3,1.26976,0,0,0,-273.15,0,0,0,-273.15,0,3106
"May 10, 10:00 am",6,0,0,2.60237,574.599,0.973896,1,0.996704,1,13.1202,0.06,1,0,0.450729,0.769287,0.394705,4.50864,231.516,225.473,157.951,293,391.882,650.077,0,391.882,650.077,293,0.357542,157.951,292.036,392.71,5.41731,11.7769,161.676,173.453,-0.000260421,0,590,10,11,5,993,110.368,40.5893,6.48438,3.6,0.868271,0,0,0,-273.15,0,0,0,-273.15,0,3107
"May 10, 11:00 am",6,0,0,-0.00400284,510.271,0.950225,0.998247,0.995363,1,18.1535,0.06,1,0,0.317036,0.766905,0.393124,3.57609,210.719,200.23,140.684,293,392.298,576.437,0,392.298,576.437,293,0.317041,140.684,292.394,392.479,4.80364,11.7698,141.788,153.558,-0.000233845,0,537,11.3,12,5,993,127.809,30.4006,6.6125,4.6,0.694076,0,0,0,-273.15,0,0,0,-273.15,0,3108
"May 10, 12:00 pm",6,0,0,0.363715,530.014,0.933123,0.994386,0.994582,1,21.073,0.06,1,0,0.34781,0.763339,0.392257,3.80055,222.883,207.977,145.499,293,392.507,594.834,0,392.507,594.834,293,0.327159,145.499,292.462,392.872,4.95695,11.7901,146.967,158.757,-0.000242835,0,568,12.5,13,5,993,155.517,23.0799,7.57813,4.4,0.734969,0,0,0,-273.15,0,0,0,-273.15,0,3109
"May 10, 01:00 pm",6,0,0,-0.306445,428.015,0.930468,0.993739,0.994522,1,21.4921,0.06,1,0,0.177579,0.762796,0.391168,2.44054,180.504,167.953,115.574,293,392.383,473.12,0,392.383,473.12,293,0.260216,115.574,292.334,392.497,3.94266,11.7434,116.371,128.114,-0.000192427,0,460,13.1,14,5,993,193.312,21.8989,7.86563,5,0.497795,0,0,0,-273.15,0,0,0,-273.15,0,3110
"May 10, 02:00 pm",6,0,0,0.265144,316.17,0.943792,0.996862,0.995047,1,19.3016,0.06,1,0,0.0642348,0.765598,0.391161,1.24549,131.454,124.065,81.8613,293,392.318,335.345,0,392.318,335.345,293,0.184439,81.8613,292.063,392.78,2.79454,11.7456,83.2385,94.984,-0.000136124,0,335,13.2,15,5,993,225,27.6697,7.96562,4.2,0.308674,0,0,0,-273.15,0,0,0,-273.15,0,3111
"May 10, 03:00 pm",6,0,0,-0.202032,589.614,0.96658,1,0.996249,1,14.8545,0.06,1,0,0.506439,0.768936,0.390991,4.86779,239.364,231.364,165.232,293,392.394,676.327,0,392.394,676.327,293,0.37198,165.232,292.536,392.612,5.63606,11.7817,166.123,177.904,-0.000275162,0,610,13.5,16,5,993,245.039,37.228,7.875,5.4,0.938419,0,0,0,-273.15,0,0,0,-273.15,0,3112
"May 10, 04:00 pm",6,0,0,0.191977,641.74,0.988814,1,0.997867,1,8.57783,0.06,1,0,0.656727,0.770184,0.391105,5.77655,254.668,251.819,180.855,293,392.565,738.921,0,392.565,738.921,293,0.406407,180.855,292.575,392.812,6.15768,11.8055,182.141,193.947,-0.000302185,0,649,13.6,17,5,993,258.501,48.2606,7.975,5.4,1.12313,0,0,0,-273.15,0,0,0,-273.15,0,3113
"May 10, 05:00 pm",6,0,0,0.00794291,641.918,0.999872,1,0.999774,1,0.915128,0.06,1,0,0.661765,0.771656,0.391537,5.8057,251.921,251.889,181.462,293,392.635,740.845,0,392.635,740.845,293,0.407465,181.462,292.576,392.823,6.17371,11.8066,182.565,194.371,-0.000303615,0,642,13.2,18,5,993,268.943,59.7941,7.73125,5.2,1.12923,0,0,0,-273.15,0,0,0,-273.15,0,3114
"May 10, 06:00 pm",6,0,0,0.0393977,536.105,0.990951,1,0.998085,0.89822,7.71368,0.06,1,0,0.264291,0.691946,0.392413,3.1718,212.288,210.367,132.639,293,392.617,541.624,0,392.617,541.624,293,0.297893,132.639,292.418,392.852,4.51353,11.7784,133.785,145.563,-0.000221847,0,541,12.3,19,5,993,278.133,71.3644,7.53438,4.4,0.622184,0,0,0,-273.15,0,0,0,-273.15,0,3115
"May 10, 07:00 pm",6,0,0,-46.5579,302.303,0.956655,0.999537,0.995695,0,16.9312,0.06,1,0,0.0135096,0,0.332044,0.450842,123.998,118.624,38.8665,293,371.532,204,0,371.532,204,293,0.1122,38.8665,291.451,330.522,1.7,7.33535,-7.33535,0,-4.09386e-05,0,316,11.1,20,5,993,287.065,82.6271,7.42813,3.2,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,3116
"May 10, 08:00 pm",6,0,0,-27.0334,8.95427,0.895427,0.984157,0.993791,0,26.4366,0.0088285,1,0,0.0128896,0,0.295639,0.441909,3.924,3.51366,20.1977,293,334.77,204,0,334.77,204,293,0.1122,20.1977,291.443,290.875,1.7,6.40038,-6.40038,0,-6.15977e-06,0,10,9.8,21,5,993,296.439,92.9714,6.90938,1.7,0.133918,0,0,0,-273.15,0,0,0,-273.15,0,3117
"May 10, 09:00 pm",1,0,0,-6.49613,0,0,0,0,0,0,0,1,0,0.0128566,0,0.287474,0.441759,0,0,-0.863488,308.832,307.035,0,204,393,0,293,0,0,296.742,280.634,1.7,6.49088,-6.49088,0,0,0,0,9,22,5,993,306.865,102.862,7.20313,1.5,0.0128566,0,0,0,-273.15,0,0,0,-273.15,0,3118
"May 10, 10:00 pm",1,0,0,-7.33102,0,0,0,0,0,0,0,1,0,0.0128556,0,0.290356,0.441801,0,0,-0.338967,293.484,292.765,0,204,393,0,293,0,0,297.174,282.316,1.7,6.65517,-6.65517,0,0,0,0,8.1,23,5,993,318.907,111.38,6.92813,1.2,0.0128556,0,0,0,-273.15,0,0,0,-273.15,0,3119
"May 10, 11:00 pm",1,0,0,-7.33548,0,0,0,0,0,0,0,1,0,0.0127557,0,0.290667,0.440363,0,0,-0.163472,287.451,287.102,0,204,393,0,293,0,0,292.656,282.259,1.7,6.45591,-6.45591,0,0,0,0,7.3,0,5,993,332.964,117.898,6.3625,1.4,0.0127557,0,0,0,-273.15,0,0,0,-273.15,0,3120
"May 11, 12:00 am",1,0,0,-7.06715,0,0,0,0,0,0,0,1,0,0.0126421,0,0.2878,0.438772,0,0,-0.150858,283.564,283.24,0,204,393,0,293,0,0,288.18,278.759,1.7,6.18829,-6.18829,0,0,0,0,6.4,1,5,993,348.931,121.697,5.61875,1.3,0.0126421,0,0,0,-273.15,0,0,0,-273.15,0,3121
"May 11, 01:00 am",1,0,0,-6.79703,0,0,0,0,0,0,0,1,0,0.0125372,0,0.283792,0.437319,0,0,-0.150573,279.734,279.409,0,204,393,0,293,0,0,284.055,274.882,1.7,5.93386,-5.93386,0,0,0,0,6.3,2,5,993,5.86636,122.217,5.59688,0.7,0.0125372,0,0,0,-273.15,0,0,0,-273.15,0,3122
"May 11, 02:00 am",1,0,0,-6.56798,0,0,0,0,0,0,0,1,0,0.0124392,0,0.280005,0.43597,0,0,-0.145749,275.949,275.633,0,204,393,0,293,0,0,280.106,271.215,1.7,5.71429,-5.71429,0,0,0,0,6.2,3,5,993,22.2636,119.369,6.04375,1.2,0.0124392,0,0,0,-273.15,0,0,0,-273.15,0,3123
"May 11, 03:00 am",1,0,0,-6.34944,0,0,0,0,0,0,0,1,0,0.012347,0,0.276263,0.434708,0,0,-0.140268,272.28,271.974,0,204,393,0,293,0,0,276.29,267.693,1.7,5.50427,-5.50427,0,0,0,0,6.2,4,5,993,36.941,113.6,6.12187,1,0.012347,0,0,0,-273.15,0,0,0,-273.15,0,3124
"May 11, 04:00 am",1,0,0,-6.15047,0,0,0,0,0,0,0,1,0,0.0122597,0,0.272742,0.433522,0,0,-0.135217,268.73,268.434,0,204,393,0,293,0,0,272.599,264.279,1.7,5.31344,-5.31344,0,0,0,0,6.1,5,5,993,49.5597,105.614,5.94375,2,0.0122597,0,0,0,-273.15,0,0,0,-273.15,0,3125
"May 11, 05:00 am",1,0,0,-5.9569,0,0,0,0,0,0,0,1,0,0.0121771,0,0.269226,0.432409,0,0,-0.13047,265.29,265.003,0,204,393,0,293,0,0,269.027,260.968,1.7,5.12822,-5.12822,0,0,0,0,6.1,6,5,993,60.4085,96.0805,5.86562,2,0.0121771,0,0,0,-273.15,0,0,0,-273.15,0,3126
"May 11, 06:00 am",1,0,0,-5.77409,0,0,0,0,0,0,0,1,0,0.0120989,0,0.265818,0.431364,0,0,-0.125923,261.956,261.677,0,204,393,0,293,0,0,265.566,257.759,1.7,4.95355,-4.95355,0,0,0,0,6.1,7,5,993,70.0231,85.8859,5.7875,2,0.0120989,0,0,0,-273.15,0,0,0,-273.15,0,3127
"May 11, 07:00 am",2,0,0,-3.93829,7.863,0.982875,1,0.997349,0.744461,10.6188,0.06,1,0,0.0120606,0.573074,0.263053,0.430878,3.1392,3.08544,-0.0837703,259.016,258.83,0,204,393,0,293,0,0,262.261,256.372,1.7,4.85791,-3.08972,1.76819,0,0,8,7.2,8,5,993,78.9989,74.8182,6.41875,2.2,0.0720606,0,0,0,-273.15,0,0,0,-273.15,0,3128
"May 11, 08:00 am",2,0,0,37.2034,150.926,0.999509,1,0.999557,1,1.79535,0.06,1,0,0.0130122,0.771488,0.301522,0.445353,59.2524,59.2233,0.87624,264.413,266.335,0,204,393,0,293,0,0,260.523,297.125,1.7,6.91595,38.7742,45.6901,0,0,151,8.5,9,5,993,87.992,63.2945,7.17188,2.3,0.0730122,0,0,0,-273.15,0,0,0,-273.15,0,3129
"May 11, 09:00 am",2,6,0,86.2684,385.829,0.994404,1,0.998498,1,6.06197,0.06,1,0,0.0693033,0.770671,0.376994,1.2893,152.251,151.399,19.7552,296.25,317.771,135.375,203.8,376.897,135.375,293,0.0744563,16.6912,274.567,376.899,2.82646,10.8452,105.834,116.679,0,0,388,11,10,5,993,97.8674,51.6966,8.26563,2.6,0.20376,0,0,0,-273.15,0,0,0,-273.15,0,3130
"May 11, 10:00 am",6,0,0,-9.68289,105.28,0.974814,1,0.996765,1,12.8866,0.06,1,0,0.0139775,0.769333,0.358807,0.458613,42.3792,41.3118,31.5891,293,357.399,204,0,357.399,204,293,0.1122,31.5891,286.318,359.515,1.7,8.94729,22.8353,31.7826,-2.25745e-05,0,108,12.1,11,5,993,110.073,40.4167,8.19375,3.6,0.186177,0,0,0,-273.15,0,0,0,-273.15,0,3131
"May 11, 11:00 am",6,0,0,21.2296,228.378,0.951577,0.998526,0.995432,1,17.9033,0.06,1,0,0.0144334,0.767172,0.375695,0.466412,94.176,89.6157,35.0569,293,364.164,204,0,364.164,204,293,0.1122,35.0569,288.885,377.725,1.7,11.2487,57.5019,68.7506,-3.04629e-05,0,240,13.7,12,5,993,127.492,30.1984,8.77812,4.6,0.186633,0,0,0,-273.15,0,0,0,-273.15,0,3132
"May 11, 12:00 pm",6,0,0,10.5137,241.169,0.934763,0.994781,0.994625,1,20.8101,0.06,1,0,0.0237786,0.763675,0.387445,0.645979,101.239,94.6347,49.0171,293,376.922,239.94,0,376.922,239.94,293,0.131967,49.0171,290.475,391.124,1.9995,11.6933,60.5769,72.2701,-5.87613e-05,0,258,15,13,5,993,155.312,22.8349,9.53125,5,0.215746,0,0,0,-273.15,0,0,0,-273.15,0,3133
"May 11, 01:00 pm",6,0,0,4.40399,304.814,0.932154,0.994151,0.99456,1,21.2269,0.06,1,0,0.0568425,0.763142,0.387491,1.14882,128.315,119.609,74.1097,293,386.973,321.934,0,386.973,321.934,293,0.177063,74.1097,291.552,392.439,2.68278,11.6851,79.5937,91.2788,-0.000110696,0,327,16.3,14,5,993,193.463,21.6476,9.89375,6.7,0.293906,0,0,0,-273.15,0,0,0,-273.15,0,3134
"May 11, 02:00 pm",6,0,0,1.80216,446.165,0.945264,0.997187,0.995118,1,19.0447,0.06,1,0,0.201939,0.765902,0.387096,2.65651,185.213,175.075,119.451,293,391.4,494.18,0,391.4,494.18,293,0.271799,119.451,292.245,392.86,4.11817,11.7483,122.342,134.09,-0.000195085,0,472,17.3,15,5,993,225.334,27.4642,9.87812,7.2,0.533738,0,0,0,-273.15,0,0,0,-273.15,0,3135
"May 11, 03:00 pm",6,0,0,0.0521974,727.68,0.96766,1,0.996313,1,14.6112,0.06,1,0,0.974825,0.768985,0.386259,7.49492,295.085,285.542,206.672,293,392.453,845.416,0,392.453,845.416,293,0.464979,206.672,292.618,392.682,7.04513,11.7816,207.796,219.577,-0.000344569,0,752,18.1,16,5,993,245.362,37.0606,10.2094,6.9,1.4998,0,0,0,-273.15,0,0,0,-273.15,0,3136
"May 11, 04:00 pm",6,0,0,0.101248,664.878,0.989401,1,0.997925,1,8.34935,0.06,1,0,0.735524,0.770229,0.385902,6.22452,263.693,260.898,188.002,293,392.576,768.031,0,392.576,768.031,293,0.422417,188.002,292.597,392.773,6.40026,11.7721,189.179,200.951,-0.000314196,0,672,18.5,17,5,993,258.783,48.1121,10.375,6.7,1.21794,0,0,0,-273.15,0,0,0,-273.15,0,3137
"May 11, 05:00 pm",6,0,0,-0.0594999,701.948,0.999925,1,0.999827,1,0.700294,0.06,1,0,0.879359,0.771697,0.385857,7.00242,275.465,275.444,199.771,293,392.561,816.242,0,392.561,816.242,293,0.448933,199.771,292.622,392.71,6.80201,11.7757,200.784,212.56,-0.000333765,0,702,18.5,18,5,993,269.19,59.6514,10.2188,6.9,1.38829,0,0,0,-273.15,0,0,0,-273.15,0,3138
"May 11, 06:00 pm",6,0,0,-0.203991,561.595,0.990467,1,0.998033,0.905699,7.91784,0.06,1,0,0.319665,0.697672,0.386145,3.59552,222.491,220.37,141.151,293,392.346,578.055,0,392.346,578.055,293,0.31793,141.151,292.465,392.46,4.81712,11.7155,142.03,153.746,-0.000234841,0,567,17.9,19,5,993,278.356,71.219,10.0094,5.4,0.697595,0,0,0,-273.15,0,0,0,-273.15,0,3139
"May 11, 07:00 pm",6,0,0,-46.3606,356.455,0.955644,0.999341,0.995642,0,17.129,0.06,1,0,0.0135075,0,0.325895,0.450811,146.365,139.873,38.7251,293,371.26,204,0,371.26,204,293,0.1122,38.7251,291.482,330.368,1.7,7.29562,-7.29562,0,-4.05143e-05,0,373,16.8,20,5,993,287.271,82.4741,9.6125,4.4,0.185708,0,0,0,-273.15,0,0,0,-273.15,0,3140
"May 11, 08:00 pm",6,0,0,-26.9257,16.0909,0.893937,0.98371,0.993761,0,26.6278,0.0097749,1,0,0.0128905,0,0.289663,0.441923,7.0632,6.31405,20.1329,293,334.639,204,0,334.639,204,293,0.1122,20.1329,291.475,290.899,1.7,6.37397,-6.37397,0,-6.10219e-06,0,18,15.5,21,5,993,296.631,92.8013,9.32813,4.6,0.134865,0,0,0,-273.15,0,0,0,-273.15,0,3141
"May 11, 09:00 pm",1,0,0,-6.46092,0,0,0,0,0,0,0,1,0,0.0128579,0,0.282173,0.441776,0,0,-0.86012,308.803,307.014,0,204,393,0,293,0,0,296.758,280.706,1.7,6.4695,-6.4695,0,0,0,0,14.1,22,5,993,307.042,102.672,8.7875,3.9,0.0128579,0,0,0,-273.15,0,0,0,-273.15,0,3142
"May 11, 10:00 pm",1,0,0,-7.30114,0,0,0,0,0,0,0,1,0,0.0128568,0,0.28557,0.441818,0,0,-0.337826,293.513,292.797,0,204,393,0,293,0,0,297.198,282.376,1.7,6.64072,-6.64072,0,0,0,0,12.7,23,5,993,319.061,111.168,7.62187,3.7,0.0128568,0,0,0,-273.15,0,0,0,-273.15,0,3143
"May 11, 11:00 pm",1,0,0,-7.30938,0,0,0,0,0,0,0,1,0,0.0127572,0,0.286407,0.440384,0,0,-0.163017,287.5,287.151,0,204,393,0,293,0,0,292.698,282.316,1.7,6.44428,-6.44428,0,0,0,0,11.4,0,5,993,333.079,117.663,6.86875,3.9,0.0127572,0,0,0,-273.15,0,0,0,-273.15,0,3144
"May 12, 12:00 am",1,0,0,-7.04525,0,0,0,0,0,0,0,1,0,0.0126439,0,0.284078,0.438797,0,0,-0.150453,283.624,283.3,0,204,393,0,293,0,0,288.237,278.826,1.7,6.179,-6.179,0,0,0,0,10,1,5,993,348.986,121.446,5.78125,3.2,0.0126439,0,0,0,-273.15,0,0,0,-273.15,0,3145
"May 12, 01:00 am",1,0,0,-6.78926,0,0,0,0,0,0,0,1,0,0.0125389,0,0.281441,0.437343,0,0,-0.150456,279.802,279.477,0,204,393,0,293,0,0,284.118,274.95,1.7,5.9342,-5.9342,0,0,0,0,8.6,2,5,993,5.849,121.962,5.31875,2.2,0.0125389,0,0,0,-273.15,0,0,0,-273.15,0,3146
"May 12, 02:00 am",1,0,0,-6.56973,0,0,0,0,0,0,0,1,0,0.0124408,0,0.279331,0.435992,0,0,-0.145934,276.016,275.699,0,204,393,0,293,0,0,280.169,271.275,1.7,5.7186,-5.7186,0,0,0,0,6.9,3,5,993,22.1803,119.124,4.47813,1.7,0.0124408,0,0,0,-273.15,0,0,0,-273.15,0,3147
"May 12, 03:00 am",1,0,0,-6.36311,0,0,0,0,0,0,0,1,0,0.0123482,0,0.276523,0.434725,0,0,-0.140702,272.34,272.033,0,204,393,0,293,0,0,276.35,267.738,1.7,5.51746,-5.51746,0,0,0,0,6,4,5,993,36.8108,113.375,3.65625,2.3,0.0123482,0,0,0,-273.15,0,0,0,-273.15,0,3148
"May 12, 04:00 am",1,0,0,-6.16752,0,0,0,0,0,0,0,1,0,0.0122606,0,0.273936,0.433535,0,0,-0.135735,268.778,268.481,0,204,393,0,293,0,0,272.65,264.311,1.7,5.32681,-5.32681,0,0,0,0,5,5,5,993,49.4009,105.41,3.04688,2.5,0.0122606,0,0,0,-273.15,0,0,0,-273.15,0,3149
"May 12, 05:00 am",1,0,0,-5.97588,0,0,0,0,0,0,0,1,0,0.0121777,0,0.271146,0.432418,0,0,-0.130949,265.325,265.037,0,204,393,0,293,0,0,269.066,260.989,1.7,5.14095,-5.14095,0,0,0,0,4.3,6,5,993,60.2318,95.8968,2.7375,1.2,0.0121777,0,0,0,-273.15,0,0,0,-273.15,0,3150
"May 12, 06:00 am",1,0,0,-5.79429,0,0,0,0,0,0,0,1,0,0.0120992,0,0.267937,0.431368,0,0,-0.126397,261.979,261.7,0,204,393,0,293,0,0,265.593,257.769,1.7,4.96679,-4.96679,0,0,0,0,4.1,7,5,993,69.8322,85.724,2.5375,1.1,0.0120992,0,0,0,-273.15,0,0,0,-273.15,0,3151
"May 12, 07:00 am",2,0,0,104.758,523.542,0.982256,1,0.9973,0.752768,10.8096,0.06,1,0,0.0510171,0.579441,0.360186,1.07319,209.149,205.438,4.54456,284.344,290.668,0,311.122,393,0,293,0,0,267.704,353.337,2.59269,10.1993,108.84,119.039,0,0,533,5.4,8,5,993,78.7924,74.6618,3.525,1.4,0.111017,0,0,0,-273.15,0,0,0,-273.15,0,3152
"May 12, 08:00 am",6,0,0,42.4727,688.582,0.999393,1,0.999507,1,1.99593,0.06,1,0,0.7453,0.77145,0.398308,6.28651,270.364,270.2,153.617,293,374.78,772.694,0,374.78,772.694,293,0.424982,153.617,288.475,393.274,6.43912,11.6492,196.796,208.445,-0.000175109,0,689,6.8,9,5,993,87.7645,63.1429,4.14375,2.3,1.23028,0,0,0,-273.15,0,0,0,-273.15,0,3153
"May 12, 09:00 am",6,0,0,2.46225,704.172,0.994593,1,0.998523,1,5.96071,0.06,1,0,0.866946,0.770691,0.396801,6.93769,277.819,276.317,197.57,293,391.965,812.417,0,391.965,812.417,293,0.44683,197.57,292.313,392.713,6.77014,11.8013,201.154,212.955,-0.000326268,0,708,8.1,10,5,993,97.6108,51.5427,4.58438,2.2,1.37378,0,0,0,-273.15,0,0,0,-273.15,0,3154
"May 12, 10:00 am",6,0,0,0.265534,527.854,0.975701,1,0.996824,1,12.6566,0.06,1,0,0.351645,0.769379,0.395961,3.82808,212.288,207.13,146.183,293,392.595,597.069,0,392.595,597.069,293,0.328388,146.183,292.442,392.885,4.97558,11.7953,147.566,159.362,-0.000244398,0,541,9,11,5,993,109.779,40.2499,4.9375,2.5,0.740033,0,0,0,-273.15,0,0,0,-273.15,0,3155
"May 12, 11:00 am",6,0,0,-0.104272,674.644,0.952887,0.998793,0.995498,1,17.6575,0.06,1,0,0.762391,0.767429,0.394773,6.3735,277.819,264.73,190.385,293,392.61,777.483,0,392.61,777.483,293,0.427616,190.385,292.589,392.771,6.47903,11.777,191.385,203.162,-0.000318389,0,708,10.1,12,5,993,127.174,30.0023,5.4125,1.5,1.25001,0,0,0,-273.15,0,0,0,-273.15,0,3156
"May 12, 12:00 pm",6,0,0,-0.12663,786.536,0.936353,0.995158,0.994698,1,20.5522,0.06,1,0,1.21749,0.764021,0.393724,8.67849,329.616,308.637,223.055,293,392.509,911.883,0,392.509,911.883,293,0.501536,223.055,292.652,392.628,7.59903,11.7808,224.024,235.805,-0.00037229,0,840,11,13,5,993,155.102,22.5957,5.92188,1.6,1.77903,0,0,0,-273.15,0,0,0,-273.15,0,3157
"May 12, 01:00 pm",6,0,0,0.0350584,737.691,0.933786,0.994546,0.994597,1,20.9672,0.06,1,0,0.993266,0.763474,0.393108,7.58814,309.996,289.47,208.097,293,392.498,850.833,0,392.498,850.833,293,0.467958,208.097,292.628,392.663,7.09028,11.7732,209.229,221.003,-0.00034725,0,790,11.6,14,5,993,193.609,21.4009,6.13125,1.7,1.52122,0,0,0,-273.15,0,0,0,-273.15,0,3158
"May 12, 02:00 pm",6,0,0,-0.0250036,762.083,0.946687,0.997496,0.995188,1,18.7934,0.06,1,0,1.11242,0.766193,0.392669,8.1769,315.882,299.041,216.26,293,392.488,884.298,0,392.488,884.298,293,0.486364,216.26,292.643,392.636,7.36915,11.7942,217.329,229.123,-0.000360804,0,805,12,15,5,993,225.663,27.2622,6.29688,2.6,1.65879,0,0,0,-273.15,0,0,0,-273.15,0,3159
"May 12, 03:00 pm",6,0,0,0.058275,707.15,0.968698,1,0.996376,1,14.3734,0.06,1,0,0.889287,0.769033,0.392605,7.05448,286.452,277.486,200.451,293,392.52,819.377,0,392.52,819.377,293,0.450657,200.451,292.615,392.699,6.82814,11.7899,201.606,213.396,-0.000334635,0,730,12.1,16,5,993,245.679,36.8958,6.39688,2.7,1.39994,0,0,0,-273.15,0,0,0,-273.15,0,3160
"May 12, 04:00 pm",6,0,0,-0.248591,624.664,0.989959,1,0.997981,1,8.1264,0.06,1,0,0.612556,0.770272,0.392403,5.51801,247.604,245.118,176.19,293,392.321,721.74,0,392.321,721.74,293,0.396957,176.19,292.563,392.416,6.0145,11.7672,177.04,188.808,-0.000292996,0,631,12,17,5,993,259.058,47.9655,6.76563,3.4,1.06951,0,0,0,-273.15,0,0,0,-273.15,0,3161
"May 12, 05:00 pm",6,0,0,0.163312,585.978,0.999963,1,0.999879,1,0.490917,0.06,1,0,0.499813,0.771737,0.393193,4.82576,229.946,229.938,164.411,293,392.347,673.302,0,392.347,673.302,293,0.370316,164.411,292.53,392.597,5.61085,11.7724,165.679,177.452,-0.000273544,0,586,11.4,18,5,993,269.431,59.5102,6.79062,3,0.930129,0,0,0,-273.15,0,0,0,-273.15,0,3162
"May 12, 06:00 pm",6,0,0,0.256052,574.19,0.989983,1,0.997983,0.91311,8.11657,0.06,1,0,0.345813,0.703345,0.394381,3.78614,227.592,225.312,145.296,293,392.562,593.66,0,392.562,593.66,293,0.326513,145.296,292.465,392.886,4.94717,11.808,146.664,158.472,-0.000242756,0,580,10.5,19,5,993,278.573,71.075,6.125,4.6,0.732326,0,0,0,-273.15,0,0,0,-273.15,0,3163
"May 12, 07:00 pm",6,0,0,-46.5802,319.808,0.95465,0.999146,0.99559,0,17.3213,0.06,1,0,0.0135093,0,0.333933,0.450837,131.454,125.493,38.8754,293,371.55,204,0,371.55,204,293,0.1122,38.8754,291.441,330.516,1.7,7.34291,-7.34291,0,-4.09655e-05,0,335,9.3,20,5,993,287.471,82.3225,5.55,2.2,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,3164
"May 12, 08:00 pm",6,0,0,-27.0536,21.4195,0.892478,0.98327,0.993733,0,26.8136,0.0107156,1,0,0.0128889,0,0.297497,0.441898,9.4176,8.405,20.1933,293,334.761,204,0,334.761,204,293,0.1122,20.1933,291.433,290.836,1.7,6.41923,-6.41923,0,-6.15586e-06,0,24,8,21,5,993,296.818,92.633,4.71875,3,0.135805,0,0,0,-273.15,0,0,0,-273.15,0,3165
"May 12, 09:00 pm",1,0,0,-6.52393,0,0,0,0,0,0,0,1,0,0.0128554,0,0.289423,0.441743,0,0,-0.864248,308.802,307.004,0,204,393,0,293,0,0,296.724,280.581,1.7,6.51308,-6.51308,0,0,0,0,7.1,22,5,993,307.213,102.485,4.75625,3,0.0128554,0,0,0,-273.15,0,0,0,-273.15,0,3166
"May 12, 10:00 pm",1,0,0,-7.36036,0,0,0,0,0,0,0,1,0,0.0128539,0,0.292395,0.441777,0,0,-0.339628,293.437,292.716,0,204,393,0,293,0,0,297.14,282.248,1.7,6.67805,-6.67805,0,0,0,0,6.1,23,5,993,319.209,110.959,4.06875,2.7,0.0128539,0,0,0,-273.15,0,0,0,-273.15,0,3167
"May 12, 11:00 pm",1,0,0,-7.36579,0,0,0,0,0,0,0,1,0,0.0127535,0,0.292897,0.440333,0,0,-0.164173,287.387,287.036,0,204,393,0,293,0,0,292.603,282.173,1.7,6.47904,-6.47904,0,0,0,0,5.1,0,5,993,333.188,117.432,3.5375,3.4,0.0127535,0,0,0,-273.15,0,0,0,-273.15,0,3168
"May 13, 12:00 am",1,0,0,-7.09906,0,0,0,0,0,0,0,1,0,0.0126395,0,0.29001,0.438735,0,0,-0.151579,283.482,283.156,0,204,393,0,293,0,0,288.111,278.654,1.7,6.21311,-6.21311,0,0,0,0,4.2,1,5,993,349.037,121.2,3.18437,4.4,0.0126395,0,0,0,-273.15,0,0,0,-273.15,0,3169
"May 13, 01:00 am",1,0,0,-6.82379,0,0,0,0,0,0,0,1,0,0.0125343,0,0.285459,0.43728,0,0,-0.151185,279.633,279.306,0,204,393,0,293,0,0,283.971,274.761,1.7,5.9553,-5.9553,0,0,0,0,4.6,2,5,993,5.82954,121.713,3.19375,3.4,0.0125343,0,0,0,-273.15,0,0,0,-273.15,0,3170
"May 13, 02:00 am",1,0,0,-6.58353,0,0,0,0,0,0,0,1,0,0.0124363,0,0.281142,0.435931,0,0,-0.14603,275.835,275.518,0,204,393,0,293,0,0,280.008,271.092,1.7,5.72605,-5.72605,0,0,0,0,5,3,5,993,22.0966,118.886,3.51563,3,0.0124363,0,0,0,-273.15,0,0,0,-273.15,0,3171
"May 13, 03:00 am",1,0,0,-6.36698,0,0,0,0,0,0,0,1,0,0.0123438,0,0.277182,0.434666,0,0,-0.140527,272.16,271.853,0,204,393,0,293,0,0,276.181,267.563,1.7,5.51879,-5.51879,0,0,0,0,5.2,4,5,993,36.6816,113.155,3.79375,4.8,0.0123438,0,0,0,-273.15,0,0,0,-273.15,0,3172
"May 13, 04:00 am",1,0,0,-6.15985,0,0,0,0,0,0,0,1,0,0.0122565,0,0.273234,0.43348,0,0,-0.135402,268.603,268.306,0,204,393,0,293,0,0,272.483,264.144,1.7,5.32122,-5.32122,0,0,0,0,5.5,5,5,993,49.2438,105.212,4.25,6.2,0.0122565,0,0,0,-273.15,0,0,0,-273.15,0,3173
"May 13, 05:00 am",1,0,0,-5.96467,0,0,0,0,0,0,0,1,0,0.0121739,0,0.269611,0.432367,0,0,-0.130552,265.159,264.871,0,204,393,0,293,0,0,268.903,260.833,1.7,5.13468,-5.13468,0,0,0,0,5.6,6,5,993,60.0571,95.7181,4.0375,6.4,0.0121739,0,0,0,-273.15,0,0,0,-273.15,0,3174
"May 13, 06:00 am",1,0,0,-5.77939,0,0,0,0,0,0,0,1,0,0.0120957,0,0.266096,0.431322,0,0,-0.125987,261.822,261.543,0,204,393,0,293,0,0,265.438,257.622,1.7,4.9579,-4.9579,0,0,0,0,5.7,7,5,993,69.6435,85.5666,4.68437,6.4,0.0120957,0,0,0,-273.15,0,0,0,-273.15,0,3175
"May 13, 07:00 am",2,0,0,5.78077,53.0082,0.981634,1,0.997252,0.760826,10.998,0.06,1,0,0.0122752,0.585615,0.273035,0.433949,21.1896,20.8004,0.138616,260.601,260.908,0,204,393,0,293,0,0,262.382,266.314,1.7,5.33423,6.84681,12.181,0,0,54,7,8,5,993,78.5883,74.5104,5.98438,5.6,0.0722752,0,0,0,-273.15,0,0,0,-273.15,0,3176
"May 13, 08:00 am",2,0,0,7.18403,45.9663,0.999267,1,0.999458,1,2.19374,0.06,1,0,0.0123703,0.771412,0.2819,0.435175,18.0504,18.0372,0.272799,266.56,267.159,0,204,393,0,293,0,0,262.261,277.169,1.7,5.53678,8.37732,13.9141,0,0,46,8.3,9,5,993,87.5396,62.9965,6.19063,6,0.0723703,0,0,0,-273.15,0,0,0,-273.15,0,3177
"May 13, 09:00 am",2,0,0,-1.36221,15.9195,0.994969,1,0.998576,1,5.74979,0.06,1,0,0.0122514,0.770731,0.275233,0.433349,6.2784,6.24681,-0.00190998,271.306,271.302,0,204,393,0,293,0,0,265.2,271.764,1.7,5.24172,-0.427106,4.81462,0,0,16,9.7,10,5,993,97.3567,51.3943,6.96562,5.4,0.0722514,0,0,0,-273.15,0,0,0,-273.15,0,3178
"May 13, 10:00 am",2,0,0,50.1504,199.218,0.976558,1,0.996883,1,12.4304,0.06,1,0,0.0136321,0.769425,0.318642,0.454894,80.0496,78.1731,1.10117,278.38,280.749,0,204,393,0,293,0,0,268.394,317.837,1.7,8.25671,51.8916,60.1483,0,0,204,12,11,5,993,109.487,40.0889,7.78125,6.7,0.0736321,0,0,0,-273.15,0,0,0,-273.15,0,3179
"May 13, 11:00 am",2,0,0,12.3501,71.5618,0.954157,0.999048,0.995564,1,17.416,0.06,1,0,0.0132822,0.767675,0.331357,0.447654,29.43,28.0808,0.704358,309.036,310.508,0,204,393,0,293,0,0,281.218,333.119,1.7,7.61871,13.9382,21.5569,0,0,75,13.5,12,5,993,126.855,29.8124,8.73438,6.4,0.0732822,0,0,0,-273.15,0,0,0,-273.15,0,3180
"May 13, 12:00 pm",2,0,0,20.4853,101.293,0.937894,0.995519,0.994769,1,20.2992,0.06,1,0,0.0137576,0.764353,0.324211,0.455046,42.3792,39.7472,0.222591,317.1,317.558,0,204,393,0,293,0,0,297.135,324.896,1.7,8.49079,21.8901,30.3809,0,0,108,14.7,13,5,993,154.886,22.3623,9.3875,7.2,0.0737576,0,0,0,-273.15,0,0,0,-273.15,0,3181
"May 13, 01:00 pm",2,6,0,14.5626,116.572,0.932573,0.994246,0.99458,1,21.1561,0.06,1,0,0.0141075,0.76323,0.343358,0.460324,49.05,45.7427,9.44379,307.961,327.529,102,102,362.041,102,293,0.0561,9.18552,305.835,344.82,1.7,9.79678,25.1155,34.9123,0,0,125,15.7,14,5,993,193.749,21.1589,9.7625,6,0.130207,0,0,0,-273.15,0,0,0,-273.15,0,3182
"May 13, 02:00 pm",6,0,0,-2.41605,100.494,0.948059,0.99779,0.995255,1,18.5477,0.06,1,0,0.014017,0.766471,0.345408,0.459071,41.5944,39.4339,22.1261,293,338.645,204,0,338.645,204,293,0.1122,22.1261,300.068,348.288,1.7,9.45597,20.769,30.225,-8.0385e-06,0,106,16.3,15,5,993,225.985,27.0638,9.97187,5,0.186217,0,0,0,-273.15,0,0,0,-273.15,0,3183
"May 13, 03:00 pm",6,0,0,32.7053,352.969,0.969696,1,0.996437,1,14.1414,0.06,1,0,0.0786193,0.769081,0.382251,1.42489,142.834,138.505,60.8961,293,363.227,359.302,0,363.227,359.302,293,0.197616,60.8961,295.544,387.338,2.99418,11.9524,94.5692,106.522,-5.15619e-05,0,364,17.3,16,5,993,245.989,36.7335,10.2687,5.8,0.336235,0,0,0,-273.15,0,0,0,-273.15,0,3184
"May 13, 04:00 pm",6,0,0,6.49085,477.415,0.990488,1,0.998035,1,7.90904,0.06,1,0,0.272339,0.770314,0.38667,3.23446,189.137,187.338,125.023,293,386.343,546.988,0,386.343,546.988,293,0.300844,125.023,293.218,392.807,4.55823,11.7619,132.547,144.309,-0.00018432,0,482,17.8,17,5,993,259.327,47.8207,11.0422,4.8,0.633183,0,0,0,-273.15,0,0,0,-273.15,0,3185
"May 13, 05:00 pm",6,0,0,0.70652,415.995,0.999987,1,0.999929,1,0.287057,0.06,1,0,0.166331,0.771776,0.386831,2.33702,163.238,163.236,112.457,293,391.932,462.587,0,391.932,462.587,293,0.254423,112.457,292.466,392.917,3.8549,11.7298,114.252,125.982,-0.000185594,0,416,17.6,18,5,993,269.667,59.3706,10.6469,4.4,0.480754,0,0,0,-273.15,0,0,0,-273.15,0,3186
"May 13, 06:00 pm",6,0,0,-0.284397,548.184,0.989501,1,0.997935,0.920449,8.30982,0.06,1,0,0.311965,0.708963,0.386956,3.53819,217.39,215.107,139.969,293,392.343,573.231,0,392.343,573.231,293,0.315277,139.969,292.484,392.534,4.77693,11.7356,140.767,152.503,-0.000232858,0,554,17.2,19,5,993,278.785,70.9323,10.5594,6.9,0.687243,0,0,0,-273.15,0,0,0,-273.15,0,3187
"May 13, 07:00 pm",6,0,0,-46.3922,313.759,0.953675,0.998951,0.995539,0,17.5081,0.06,1,0,0.0135078,0,0.326438,0.450815,129.1,123.119,38.7464,293,371.301,204,0,371.301,204,293,0.1122,38.7464,291.485,330.385,1.7,7.30488,-7.30488,0,-4.0578e-05,0,329,16.3,20,5,993,287.666,82.1723,10.1281,6.4,0.185708,0,0,0,-273.15,0,0,0,-273.15,0,3188
"May 13, 08:00 pm",6,0,0,-26.9419,9.80159,0.891054,0.982837,0.993705,0,26.994,0.0116502,1,0,0.0128904,0,0.290077,0.441921,4.3164,3.84614,20.1416,293,334.657,204,0,334.657,204,293,0.1122,20.1416,291.475,290.892,1.7,6.38065,-6.38065,0,-6.10994e-06,0,11,15.1,21,5,993,296.999,92.4665,9.39688,6.4,0.136741,0,0,0,-273.15,0,0,0,-273.15,0,3189
"May 13, 09:00 pm",1,0,0,-6.46026,0,0,0,0,0,0,0,1,0,0.0128579,0,0.282169,0.441777,0,0,-0.860404,308.807,307.017,0,204,393,0,293,0,0,296.761,280.701,1.7,6.46926,-6.46926,0,0,0,0,14.1,22,5,993,307.379,102.3,9.80313,4.2,0.0128579,0,0,0,-273.15,0,0,0,-273.15,0,3190
"May 13, 10:00 pm",1,0,0,-7.29513,0,0,0,0,0,0,0,1,0,0.012857,0,0.285156,0.441822,0,0,-0.337671,293.516,292.799,0,204,393,0,293,0,0,297.203,282.383,1.7,6.63599,-6.63599,0,0,0,0,13.1,23,5,993,319.352,110.752,9.6625,3.7,0.012857,0,0,0,-273.15,0,0,0,-273.15,0,3191
"May 13, 11:00 pm",1,0,0,-7.2999,0,0,0,0,0,0,0,1,0,0.0127576,0,0.285687,0.44039,0,0,-0.162727,287.508,287.16,0,204,393,0,293,0,0,292.706,282.333,1.7,6.43704,-6.43704,0,0,0,0,12.1,0,5,993,333.293,117.205,9.20938,3.7,0.0127576,0,0,0,-273.15,0,0,0,-273.15,0,3192
"May 14, 12:00 am",1,0,0,-7.03606,0,0,0,0,0,0,0,1,0,0.0126444,0,0.283047,0.438805,0,0,-0.150203,283.639,283.316,0,204,393,0,293,0,0,288.251,278.849,1.7,6.17317,-6.17317,0,0,0,0,11,1,5,993,349.084,120.958,8.1875,3.9,0.0126444,0,0,0,-273.15,0,0,0,-273.15,0,3193
"May 14, 01:00 am",1,0,0,-6.7828,0,0,0,0,0,0,0,1,0,0.0125395,0,0.280201,0.437352,0,0,-0.150315,279.822,279.497,0,204,393,0,293,0,0,284.138,274.974,1.7,5.93193,-5.93193,0,0,0,0,9.8,2,5,993,5.808,121.469,7.65156,4.2,0.0125395,0,0,0,-273.15,0,0,0,-273.15,0,3194
"May 14, 02:00 am",1,0,0,-6.56206,0,0,0,0,0,0,0,1,0,0.0124415,0,0.277673,0.436002,0,0,-0.145795,276.04,275.724,0,204,393,0,293,0,0,280.195,271.302,1.7,5.71656,-5.71656,0,0,0,0,8.5,3,5,993,22.0127,118.652,6.78125,4.4,0.0124415,0,0,0,-273.15,0,0,0,-273.15,0,3195
"May 14, 03:00 am",1,0,0,-6.35187,0,0,0,0,0,0,0,1,0,0.0123491,0,0.274769,0.434738,0,0,-0.140447,272.369,272.062,0,204,393,0,293,0,0,276.382,267.773,1.7,5.51208,-5.51208,0,0,0,0,7.7,4,5,993,36.5533,112.941,6.29375,4.4,0.0123491,0,0,0,-273.15,0,0,0,-273.15,0,3196
"May 14, 04:00 am",1,0,0,-6.15196,0,0,0,0,0,0,0,1,0,0.0122617,0,0.271879,0.43355,0,0,-0.135353,268.815,268.518,0,204,393,0,293,0,0,272.689,264.358,1.7,5.31804,-5.31804,0,0,0,0,7,5,5,993,49.0884,105.019,5.90625,3.9,0.0122617,0,0,0,-273.15,0,0,0,-273.15,0,3197
"May 14, 05:00 am",1,0,0,-5.9631,0,0,0,0,0,0,0,1,0,0.012179,0,0.268886,0.432435,0,0,-0.130625,265.372,265.085,0,204,393,0,293,0,0,269.113,261.044,1.7,5.13574,-5.13574,0,0,0,0,6.5,6,5,993,59.8847,95.5447,5.5625,4.2,0.012179,0,0,0,-273.15,0,0,0,-273.15,0,3198
"May 14, 06:00 am",1,0,0,-5.7805,0,0,0,0,0,0,0,1,0,0.0121007,0,0.265578,0.431387,0,0,-0.126118,262.034,261.755,0,204,393,0,293,0,0,265.649,257.83,1.7,4.96096,-4.96096,0,0,0,0,6.4,7,5,993,69.4574,85.4139,5.61875,4.4,0.0121007,0,0,0,-273.15,0,0,0,-273.15,0,3199
"May 14, 07:00 am",2,0,0,59.16,299.208,0.98101,1,0.997204,0.768633,11.1837,0.06,1,0,0.0137456,0.591595,0.325464,0.457184,119.682,117.409,1.38095,270.265,273.263,0,204,393,0,293,0,0,263.981,320.423,1.7,8.55628,60.9025,69.4588,0,0,305,7.8,8,5,993,78.3868,74.3641,6.8625,3.7,0.0737456,0,0,0,-273.15,0,0,0,-273.15,0,3200
"May 14, 08:00 am",2,6,0,80.1932,534.546,0.999152,1,0.999417,1,2.36029,0.06,1,0,0.261217,0.771381,0.394236,3.08451,209.934,209.756,70.2364,296.989,347.522,392.223,136.073,373.504,392.223,293,0.215723,66.9995,282.352,392.301,4.40247,11.5972,150.204,161.802,0,0,535,9.3,9,5,993,87.3175,62.8553,7.7375,2.6,0.53694,0,0,0,-273.15,0,0,0,-273.15,0,3201
"May 14, 09:00 am",6,0,0,9.25042,662.887,0.995325,1,0.998628,1,5.54212,0.06,1,0,0.6982,0.770771,0.393732,6.01643,261.338,260.117,178.401,293,389.334,754.865,0,389.334,754.865,293,0.415176,178.401,291.538,392.805,6.29054,11.7339,188.757,200.491,-0.000279619,0,666,11,10,5,993,97.1052,51.2513,9.04688,2,1.17338,0,0,0,-273.15,0,0,0,-273.15,0,3202
"May 14, 10:00 am",6,0,0,0.484275,359.678,0.977386,1,0.99694,1,12.2081,0.06,1,0,0.100669,0.769469,0.392486,1.67736,144.403,141.138,95.2584,293,392.314,390.243,0,392.314,390.243,293,0.214633,95.2584,292.068,392.772,3.25202,11.7431,96.858,108.601,-0.000158389,0,368,12,11,5,993,109.196,39.9336,9.10938,3.6,0.375303,0,0,0,-273.15,0,0,0,-273.15,0,3203
"May 14, 11:00 am",6,0,0,-6.4427,178.657,0.955386,0.999291,0.995628,1,17.1791,0.06,1,0,0.0145993,0.767911,0.382812,0.468625,73.3788,70.1051,48.2332,293,389.374,204,0,389.374,204,293,0.1122,48.2332,291.417,384.133,1.7,10.9942,42.8403,53.8345,-7.56589e-05,0,187,12.7,12,5,993,126.536,29.6286,9.10625,4.4,0.186799,0,0,0,-273.15,0,0,0,-273.15,0,3204
"May 14, 12:00 pm",6,0,0,4.29375,215.119,0.939385,0.995865,0.994839,1,20.0514,0.06,1,0,0.0147357,0.764672,0.387841,0.471017,89.8596,84.4128,47.3813,293,387.767,204,0,387.767,204,293,0.1122,47.3813,291.441,389.673,1.7,11.7105,52.8376,64.5481,-7.19372e-05,0,229,13.2,13,5,993,154.666,22.1348,9.21562,5.2,0.186936,0,0,0,-273.15,0,0,0,-273.15,0,3205
"May 14, 01:00 pm",6,0,0,2.01145,484.373,0.936891,0.995285,0.994723,1,20.4641,0.06,1,0,0.265377,0.764137,0.390435,3.18054,202.871,190.068,130.352,293,390.867,542.397,0,390.867,542.397,293,0.298318,130.352,292.416,392.753,4.51998,11.7839,133.454,145.238,-0.000210658,0,517,14.1,14,5,993,193.883,20.9217,9.49063,6.9,0.623695,0,0,0,-273.15,0,0,0,-273.15,0,3206
"May 14, 02:00 pm",6,0,0,-13.6209,146.205,0.949383,0.99807,0.995321,1,18.3078,0.06,1,0,0.0143843,0.766737,0.372031,0.465041,60.4296,57.3708,46.4194,293,385.949,204,0,385.949,204,293,0.1122,46.4194,291.465,374.521,1.7,10.2332,33.7551,43.9883,-6.78759e-05,0,154,14,15,5,993,226.301,26.869,9.39063,6.4,0.186584,0,0,0,-273.15,0,0,0,-273.15,0,3207
"May 14, 03:00 pm",6,0,0,-27.3202,59.2099,0.970653,1,0.996496,1,13.915,0.06,1,0,0.0136528,0.769126,0.337022,0.453326,23.9364,23.234,36.3434,293,366.66,204,0,366.66,204,293,0.1122,36.3434,291.462,337.697,1.7,8.14437,9.72547,17.8698,-3.37814e-05,0,61,13.3,16,5,993,246.293,36.5737,9.12031,6.9,0.185853,0,0,0,-273.15,0,0,0,-273.15,0,3208
"May 14, 04:00 pm",6,0,0,-7.83047,91.171,0.990989,1,0.998089,1,7.69732,0.06,1,0,0.0135082,0.770355,0.329355,0.451411,36.1008,35.7755,26.1676,293,346.708,204,0,346.708,204,293,0.1122,26.1676,291.458,328.556,1.7,8.26041,19.2994,27.5599,-1.30949e-05,0,92,12.6,17,5,993,259.59,47.6779,10.2563,6.2,0.185708,0,0,0,-273.15,0,0,0,-273.15,0,3209
"May 14, 05:00 pm",6,0,0,-8.08488,68.9999,0.999999,1,0.999978,1,0.0887701,0.06,1,0,0.0134172,0.771814,0.324838,0.45005,27.0756,27.0756,20.032,293,334.436,204,0,334.436,204,293,0.1122,20.032,291.455,323.173,1.7,7.94747,12.9498,20.8973,-6.01326e-06,0,69,12,18,5,993,269.897,59.2324,9.03125,6.4,0.185617,0,0,0,-273.15,0,0,0,-273.15,0,3210
"May 14, 06:00 pm",6,0,0,54.3808,579.567,0.989022,1,0.997887,0.927713,8.49753,0.06,1,0,0.280938,0.714524,0.387982,3.30793,229.946,227.422,95.2511,293,364.145,554.43,0,364.145,554.43,293,0.304937,95.2511,292.43,387.176,4.62025,11.9067,150.592,162.499,-8.27259e-05,0,586,11.6,19,5,993,278.992,70.7912,9.02188,8.9,0.645874,0,0,0,-273.15,0,0,0,-273.15,0,3211
"May 14, 07:00 pm",6,0,0,-43.0224,131.475,0.952718,0.998759,0.99549,0,17.6893,0.06,1,0,0.013528,0,0.333391,0.451177,54.1512,51.5908,35.0687,293,364.187,204,0,364.187,204,293,0.1122,35.0687,291.448,331.408,1.7,7.40938,-7.40938,0,-3.04923e-05,0,138,10.7,20,5,993,287.856,82.0236,8.825,8.6,0.185728,0,0,0,-273.15,0,0,0,-273.15,0,3212
"May 14, 08:00 pm",6,0,0,-25.8988,16.014,0.889664,0.982412,0.993677,0,27.1689,0.0125782,1,0,0.012897,0,0.296137,0.442004,7.0632,6.28387,18.9613,293,332.275,204,0,332.275,204,293,0.1122,18.9613,291.443,291.41,1.7,6.42433,-6.42433,0,-5.12071e-06,0,18,9.8,21,5,993,297.174,92.3019,8.47188,7.4,0.137675,0,0,0,-273.15,0,0,0,-273.15,0,3213
"May 14, 09:00 pm",1,0,0,-6.54132,0,0,0,0,0,0,0,1,0,0.0128488,0,0.28687,0.441648,0,0,-0.831336,307.89,306.158,0,204,393,0,293,0,0,296.449,280.694,1.7,6.49661,-6.49661,0,0,0,0,9.6,22,5,993,307.539,102.117,8.42813,7.7,0.0128488,0,0,0,-273.15,0,0,0,-273.15,0,3214
"May 14, 10:00 pm",1,0,0,-7.32676,0,0,0,0,0,0,0,1,0,0.0128434,0,0.288766,0.441628,0,0,-0.332707,292.994,292.288,0,204,393,0,293,0,0,296.715,282.025,1.7,6.64893,-6.64893,0,0,0,0,9.3,23,5,993,319.489,110.549,8.12813,10.5,0.0128434,0,0,0,-273.15,0,0,0,-273.15,0,3215
"May 14, 11:00 pm",1,0,0,-7.31213,0,0,0,0,0,0,0,1,0,0.0127437,0,0.288326,0.440196,0,0,-0.163085,287.029,286.68,0,204,393,0,293,0,0,292.215,281.84,1.7,6.44046,-6.44046,0,0,0,0,9.1,0,5,993,333.392,116.982,8.63125,10,0.0127437,0,0,0,-273.15,0,0,0,-273.15,0,3216
"May 15, 12:00 am",1,0,0,-7.03815,0,0,0,0,0,0,0,1,0,0.0126311,0,0.284842,0.438619,0,0,-0.150286,283.149,282.825,0,204,393,0,293,0,0,287.762,278.353,1.7,6.16907,-6.16907,0,0,0,0,8.8,1,5,993,349.127,120.721,8.64375,10.4,0.0126311,0,0,0,-273.15,0,0,0,-273.15,0,3217
"May 15, 01:00 am",1,0,0,-6.76906,0,0,0,0,0,0,0,1,0,0.012527,0,0.28033,0.437178,0,0,-0.149803,279.334,279.01,0,204,393,0,293,0,0,283.654,274.497,1.7,5.91722,-5.91722,0,0,0,0,9.2,2,5,993,5.78443,121.23,8.45781,10.2,0.012527,0,0,0,-273.15,0,0,0,-273.15,0,3218
"May 15, 02:00 am",1,0,0,-6.52968,0,0,0,0,0,0,0,1,0,0.0124299,0,0.275937,0.435843,0,0,-0.144795,275.568,275.253,0,204,393,0,293,0,0,279.724,270.856,1.7,5.68925,-5.68925,0,0,0,0,9.7,3,5,993,21.9284,118.425,8.91875,9.2,0.0124299,0,0,0,-273.15,0,0,0,-273.15,0,3219
"May 15, 03:00 am",1,0,0,-6.3117,0,0,0,0,0,0,0,1,0,0.0123385,0,0.271906,0.434592,0,0,-0.139255,271.922,271.618,0,204,393,0,293,0,0,275.929,267.359,1.7,5.48076,-5.48076,0,0,0,0,10,4,5,993,36.4261,112.732,9.14063,10.8,0.0123385,0,0,0,-273.15,0,0,0,-273.15,0,3220
"May 15, 04:00 am",1,0,0,-6.1035,0,0,0,0,0,0,0,1,0,0.0122521,0,0.2681,0.43342,0,0,-0.134084,268.398,268.104,0,204,393,0,293,0,0,272.261,263.975,1.7,5.28158,-5.28158,0,0,0,0,10.2,5,5,993,48.9348,104.832,9.2625,9.2,0.0122521,0,0,0,-273.15,0,0,0,-273.15,0,3221
"May 15, 05:00 am",1,0,0,-5.90748,0,0,0,0,0,0,0,1,0,0.0121704,0,0.264408,0.432319,0,0,-0.129228,264.987,264.703,0,204,393,0,293,0,0,268.714,260.698,1.7,5.09445,-5.09445,0,0,0,0,10.4,6,5,993,59.7144,95.3765,9.89219,8.3,0.0121704,0,0,0,-273.15,0,0,0,-273.15,0,3222
"May 15, 06:00 am",1,0,0,-5.72387,0,0,0,0,0,0,0,1,0,0.012093,0,0.260927,0.431285,0,0,-0.12472,261.684,261.408,0,204,393,0,293,0,0,265.28,257.519,1.7,4.91928,-4.91928,0,0,0,0,10.5,7,5,993,69.2737,85.2659,10.4805,8,0.012093,0,0,0,-273.15,0,0,0,-273.15,0,3223
"May 15, 07:00 am",2,0,0,59.8085,299.018,0.980386,1,0.997157,0.776187,11.3667,0.06,1,0,0.0137547,0.597382,0.320792,0.457359,119.682,117.335,1.39527,270.05,273.08,0,204,393,0,293,0,0,263.662,320.731,1.7,8.5582,61.5353,70.0935,0,0,305,12.5,8,5,993,78.1879,74.2229,11.7969,8.9,0.0737547,0,0,0,-273.15,0,0,0,-273.15,0,3224
"May 15, 08:00 am",2,6,0,80.1601,534.47,0.99901,1,0.99937,1,2.54989,0.06,1,0,0.260445,0.771344,0.388548,3.07886,209.934,209.726,70.2519,297.022,347.62,391.779,136.05,373.559,391.779,293,0.215479,67.0043,282.23,392.438,4.39857,11.6066,150.164,161.771,0,0,535,14.8,9,5,993,87.0981,62.7192,13.0031,11.3,0.535924,0,0,0,-273.15,0,0,0,-273.15,0,3225
"May 15, 09:00 am",6,0,0,9.27243,663.112,0.995664,1,0.998679,1,5.33778,0.06,1,0,0.698502,0.770811,0.387183,6.01816,261.338,260.205,178.453,293,389.347,754.978,0,389.347,754.978,293,0.415238,178.453,291.531,392.804,6.29148,11.7606,188.808,200.569,-0.000279773,0,666,17.2,10,5,993,96.8565,51.1137,13.9188,11.3,1.17374,0,0,0,-273.15,0,0,0,-273.15,0,3226
"May 15, 10:00 am",6,0,0,0.495859,359.972,0.978185,1,0.996997,1,11.9897,0.06,1,0,0.101013,0.769513,0.385424,1.68113,144.403,141.253,95.3762,293,392.323,390.689,0,392.323,390.689,293,0.214879,95.3762,292.086,392.778,3.25574,11.7331,96.9629,108.696,-0.000158611,0,368,18.7,11,5,993,108.909,39.7841,13.3875,12.3,0.375892,0,0,0,-273.15,0,0,0,-273.15,0,3227
"May 15, 11:00 am",6,0,0,-6.34506,178.88,0.956576,0.999522,0.995691,1,16.9467,0.06,1,0,0.0146029,0.768137,0.375457,0.468682,73.3788,70.1924,48.2619,293,389.428,204,0,389.428,204,293,0.1122,48.2619,291.455,384.259,1.7,10.9756,42.9418,53.9174,-7.57862e-05,0,187,19.8,12,5,993,126.217,29.451,13.6281,12.1,0.186803,0,0,0,-273.15,0,0,0,-273.15,0,3228
"May 15, 12:00 pm",6,0,0,4.39046,215.45,0.940828,0.996196,0.994906,1,19.8088,0.06,1,0,0.0147423,0.764978,0.380186,0.471123,89.8596,84.5425,47.4588,293,387.913,204,0,387.913,204,293,0.1122,47.4588,291.482,389.925,1.7,11.688,52.9851,64.6731,-7.22707e-05,0,229,20.7,13,5,993,154.44,21.9134,13.7859,10.8,0.186942,0,0,0,-273.15,0,0,0,-273.15,0,3229
"May 15, 01:00 pm",6,0,0,1.81625,485.135,0.938366,0.99563,0.994791,1,20.221,0.06,1,0,0.2681,0.764454,0.381997,3.20199,202.871,190.367,130.926,293,390.952,544.282,0,390.952,544.282,293,0.299355,130.926,292.434,392.759,4.53568,11.7241,133.803,145.527,-0.000211946,0,517,22.1,14,5,993,194.011,20.6892,13.975,10.2,0.627456,0,0,0,-273.15,0,0,0,-273.15,0,3230
"May 15, 02:00 pm",6,0,0,-13.5066,146.401,0.950659,0.998337,0.995385,1,18.0737,0.06,1,0,0.0143881,0.766991,0.363528,0.4651,60.4296,57.4479,46.458,293,386.022,204,0,386.022,204,293,0.1122,46.458,291.51,374.659,1.7,10.1823,33.8797,44.062,-6.8036e-05,0,154,22.2,15,5,993,226.611,26.6778,14.2313,9.2,0.186588,0,0,0,-273.15,0,0,0,-273.15,0,3231
"May 15, 03:00 pm",6,0,0,-27.2929,59.2659,0.971572,1,0.996554,1,13.6944,0.06,1,0,0.0136569,0.769171,0.328674,0.453389,23.9364,23.2559,36.4127,293,366.794,204,0,366.794,204,293,0.1122,36.4127,291.506,337.886,1.7,8.09427,9.79352,17.8878,-3.39665e-05,0,61,21.4,16,5,993,246.589,36.4165,13.5875,9.8,0.185857,0,0,0,-273.15,0,0,0,-273.15,0,3232
"May 15, 04:00 pm",6,0,0,-7.82399,91.2147,0.991465,1,0.99814,1,7.49131,0.06,1,0,0.013512,0.770395,0.320894,0.451468,36.1008,35.7927,26.2529,293,346.877,204,0,346.877,204,293,0.1122,26.2529,291.503,328.738,1.7,8.21288,19.3616,27.5745,-1.3219e-05,0,92,20.8,17,5,993,259.846,47.5369,13.4172,9.8,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,3233
"May 15, 05:00 pm",6,0,0,-8.09259,68.9999,0.999998,1,0.999974,1,0.103891,0.06,1,0,0.0134206,0.771811,0.316568,0.4501,27.0756,27.0756,20.1195,293,334.612,204,0,334.612,204,293,0.1122,20.1195,291.499,323.334,1.7,7.89678,13.0004,20.8972,-6.09032e-06,0,69,20,18,5,993,270.121,59.0959,14.6094,9.5,0.185621,0,0,0,-273.15,0,0,0,-273.15,0,3234
"May 15, 06:00 pm",6,0,0,54.2957,579.289,0.988548,1,0.997841,0.934899,8.67966,0.06,1,0,0.289686,0.720026,0.379337,3.37541,229.946,227.313,96.6165,293,364.404,560.25,0,364.404,560.25,293,0.308138,96.6165,292.452,387.187,4.66875,11.8252,151.846,163.671,-8.45089e-05,0,586,19.8,19,5,993,279.193,70.6515,12.925,8.6,0.657824,0,0,0,-273.15,0,0,0,-273.15,0,3235
