"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 15, 07:00 pm",6,0,0,-43.0021,131.346,0.951782,0.998568,0.995442,0,17.865,0.06,1,0,0.0135293,0,0.32479,0.451196,54.1512,51.5401,35.138,293,364.322,204,0,364.322,204,293,0.1122,35.138,291.493,331.444,1.7,7.35129,-7.35129,0,-3.06655e-05,0,138,18.9,20,5,993,288.04,81.8765,12.3375,9.5,0.185729,0,0,0,-273.15,0,0,0,-273.15,0,3236
"May 15, 08:00 pm",6,0,0,-25.8707,15.9896,0.88831,0.981995,0.993651,0,27.3384,0.0134991,1,0,0.0128994,0,0.287727,0.44204,7.0632,6.27431,19.0159,293,332.385,204,0,332.385,204,293,0.1122,19.0159,291.488,291.532,1.7,6.37086,-6.37086,0,-5.16393e-06,0,18,17.9,21,5,993,297.345,92.1393,11.8062,7.7,0.138599,0,0,0,-273.15,0,0,0,-273.15,0,3237
"May 15, 09:00 pm",1,0,0,-6.46721,0,0,0,0,0,0,0,1,0,0.0128526,0,0.279336,0.441701,0,0,-0.830388,308.02,306.29,0,204,393,0,293,0,0,296.524,280.85,1.7,6.4469,-6.4469,0,0,0,0,16.9,22,5,993,307.694,101.937,11.7437,6.9,0.0128526,0,0,0,-273.15,0,0,0,-273.15,0,3238
"May 15, 10:00 pm",1,0,0,-7.2575,0,0,0,0,0,0,0,1,0,0.0128484,0,0.282111,0.441699,0,0,-0.331568,293.151,292.447,0,204,393,0,293,0,0,296.84,282.213,1.7,6.60185,-6.60185,0,0,0,0,15.8,23,5,993,319.621,110.349,11.0344,5.8,0.0128484,0,0,0,-273.15,0,0,0,-273.15,0,3239
"May 15, 11:00 pm",1,0,0,-7.25835,0,0,0,0,0,0,0,1,0,0.0127494,0,0.282651,0.440275,0,0,-0.161974,287.216,286.869,0,204,393,0,293,0,0,292.377,282.058,1.7,6.40557,-6.40557,0,0,0,0,14.7,0,5,993,333.487,116.763,10.4031,6.4,0.0127494,0,0,0,-273.15,0,0,0,-273.15,0,3240
"May 16, 12:00 am",1,0,0,-6.9927,0,0,0,0,0,0,0,1,0,0.0126372,0,0.280032,0.438705,0,0,-0.149426,283.362,283.041,0,204,393,0,293,0,0,287.954,278.59,1.7,6.13971,-6.13971,0,0,0,0,13.6,1,5,993,349.167,120.489,10.0063,5.8,0.0126372,0,0,0,-273.15,0,0,0,-273.15,0,3241
"May 16, 01:00 am",1,0,0,-6.74531,0,0,0,0,0,0,0,1,0,0.0125331,0,0.277423,0.437262,0,0,-0.149417,279.566,279.243,0,204,393,0,293,0,0,283.864,274.741,1.7,5.90335,-5.90335,0,0,0,0,12.2,2,5,993,5.75887,120.997,9.7,6.4,0.0125331,0,0,0,-273.15,0,0,0,-273.15,0,3242
"May 16, 02:00 am",1,0,0,-6.52998,0,0,0,0,0,0,0,1,0,0.0124356,0,0.275123,0.435921,0,0,-0.145065,275.804,275.489,0,204,393,0,293,0,0,279.943,271.084,1.7,5.69275,-5.69275,0,0,0,0,10.7,3,5,993,21.844,118.203,8.825,7.4,0.0124356,0,0,0,-273.15,0,0,0,-273.15,0,3243
"May 16, 03:00 am",1,0,0,-6.32191,0,0,0,0,0,0,0,1,0,0.0123438,0,0.272234,0.434665,0,0,-0.139789,272.149,271.844,0,204,393,0,293,0,0,276.149,267.57,1.7,5.49038,-5.49038,0,0,0,0,9.9,4,5,993,36.3,112.529,8.41562,8,0.0123438,0,0,0,-273.15,0,0,0,-273.15,0,3244
"May 16, 04:00 am",1,0,0,-6.12467,0,0,0,0,0,0,0,1,0,0.0122569,0,0.269465,0.433485,0,0,-0.134733,268.611,268.315,0,204,393,0,293,0,0,272.473,264.169,1.7,5.29863,-5.29863,0,0,0,0,9.1,5,5,993,48.7831,104.65,8.08438,7.7,0.0122569,0,0,0,-273.15,0,0,0,-273.15,0,3245
"May 16, 05:00 am",1,0,0,-5.93606,0,0,0,0,0,0,0,1,0,0.0121747,0,0.266594,0.432377,0,0,-0.130014,265.183,264.896,0,204,393,0,293,0,0,268.913,260.871,1.7,5.11615,-5.11615,0,0,0,0,8.5,6,5,993,59.5465,95.2136,7.71875,6.9,0.0121747,0,0,0,-273.15,0,0,0,-273.15,0,3246
"May 16, 06:00 am",1,0,0,-5.75624,0,0,0,0,0,0,0,1,0,0.0120967,0,0.2633,0.431335,0,0,-0.125556,261.859,261.581,0,204,393,0,293,0,0,265.465,257.669,1.7,4.94414,-4.94414,0,0,0,0,8.4,7,5,993,69.0925,85.1227,7.38437,8.6,0.0120967,0,0,0,-273.15,0,0,0,-273.15,0,3247
"May 16, 07:00 am",2,0,0,114.453,548.666,0.979761,1,0.997111,0.783487,11.5471,0.06,1,0,0.0646165,0.602972,0.360189,1.25231,219.744,215.296,5.46691,287.603,294.623,0,335.599,393,0,293,0,0,268.741,358.625,2.79666,10.4888,119.329,129.818,0,0,560,10.3,8,5,993,77.9919,74.0868,8.58125,7.4,0.124616,0,0,0,-273.15,0,0,0,-273.15,0,3248
"May 16, 08:00 am",6,0,0,34.0094,737.138,0.998832,1,0.999316,1,2.76986,0.06,1,0,0.976336,0.771302,0.392866,7.50727,289.591,289.253,176.596,293,378.607,846.54,0,378.607,846.54,293,0.465597,176.596,290.053,393.378,7.0545,11.7232,211.378,223.101,-0.000220053,0,738,12.2,9,5,993,86.8816,62.5884,9.77812,8,1.50193,0,0,0,-273.15,0,0,0,-273.15,0,3249
"May 16, 09:00 am",6,0,0,1.33263,821.687,0.995984,1,0.998729,1,5.13685,0.06,1,0,1.4171,0.770849,0.390548,9.5931,323.73,322.43,234.287,293,392.268,960.275,0,392.268,960.275,293,0.528151,234.287,292.541,392.628,8.00229,11.8337,236.711,248.545,-0.0003892,0,825,14,10,5,993,96.6107,50.9815,10.7188,7.7,2.00525,0,0,0,-273.15,0,0,0,-273.15,0,3250
"May 16, 10:00 am",7,0,0,0.0417996,872.25,0.978956,1,0.997052,1,11.7752,0.06,0.952679,0,1.47347,0.769555,0.388781,9.8429,349.628,342.271,237.968,293,392.492,973.032,0,392.492,973.032,293,0.535168,237.968,292.675,392.634,8.1086,11.8443,239.088,250.932,-0.000397046,0,891,15.7,11,5,993,108.623,39.6404,10.8562,10.8,2.06864,0,0,0,-273.15,0,0,0,-273.15,0,3251
"May 16, 11:00 am",6,0,0,-0.00417673,822.687,0.957727,0.999743,0.995752,1,16.7191,0.06,1,0,1.42263,0.768354,0.387082,9.61744,337.072,322.823,235.142,293,392.491,961.482,0,392.491,961.482,293,0.528815,235.142,292.678,392.628,8.01235,11.8318,236.21,248.042,-0.000392327,0,859,17.3,12,5,993,125.898,29.2796,11.2844,11.8,2.01144,0,0,0,-273.15,0,0,0,-273.15,0,3252
"May 16, 12:00 pm",7,0,0,0.00639911,869.673,0.942224,0.996512,0.994972,1,19.5715,0.06,0.960642,0,1.47329,0.765271,0.385824,9.84205,362.185,341.26,237.968,293,392.496,972.987,0,392.496,972.987,293,0.535143,237.968,292.683,392.635,8.10822,11.8353,239.042,250.878,-0.000397081,0,923,18.5,13,5,993,154.21,21.698,11.8594,15.3,2.06843,0,0,0,-273.15,0,0,0,-273.15,0,3253
"May 16, 01:00 pm",7,0,0,0.000539896,875.885,0.939791,0.995959,0.994857,1,19.9835,0.06,0.954399,0,1.47317,0.764758,0.384874,9.84154,365.717,343.697,237.968,293,392.498,972.96,0,392.498,972.96,293,0.535128,237.968,292.684,392.635,8.108,11.8264,239.033,250.859,-0.0003971,0,932,19.4,14,5,993,194.133,20.4617,12.4469,15.3,2.0683,0,0,0,-273.15,0,0,0,-273.15,0,3254
"May 16, 02:00 pm",7,0,0,0.000208807,865.265,0.951887,0.99859,0.995447,1,17.8454,0.06,0.962964,0,1.47316,0.767233,0.38424,9.84151,356.692,339.53,237.969,293,392.499,972.958,0,392.499,972.958,293,0.535127,237.969,292.685,392.635,8.10799,11.8201,239.031,250.851,-0.000397103,0,909,20,15,5,993,226.913,26.4902,12.9297,15.3,2.06829,0,0,0,-273.15,0,0,0,-273.15,0,3255
"May 16, 03:00 pm",6,0,0,-0.0112877,787.687,0.972453,1,0.99661,1,13.4797,0.06,1,0,1.24846,0.769214,0.383898,8.82347,317.844,309.088,224.905,293,392.482,919.707,0,392.482,919.707,293,0.505839,224.905,292.667,392.621,7.66423,11.7988,225.956,237.755,-0.000375183,0,810,20.3,16,5,993,246.879,36.2619,12.7219,12.8,1.8143,0,0,0,-273.15,0,0,0,-273.15,0,3256
"May 16, 04:00 pm",6,0,0,0.00411421,819.321,0.991914,1,0.998191,1,7.29106,0.06,1,0,1.41712,0.770434,0.384018,9.59286,324.122,321.502,234.82,293,392.486,960.214,0,392.486,960.214,293,0.528118,234.82,292.681,392.627,8.00178,11.8102,235.886,247.696,-0.000391752,0,826,20.2,17,5,993,260.096,47.3978,12.9344,13.9,2.00524,0,0,0,-273.15,0,0,0,-273.15,0,3257
"May 16, 05:00 pm",6,0,0,0.266517,515.993,0.999987,1,0.999928,1,0.290875,0.06,1,0,0.330548,0.771775,0.384895,3.67524,202.478,202.476,143.147,293,392.612,584.565,0,392.612,584.565,293,0.321511,143.147,292.474,392.908,4.87138,11.7723,144.493,156.266,-0.000239398,0,516,19.5,18,5,993,270.339,58.9609,12.3906,13.2,0.712059,0,0,0,-273.15,0,0,0,-273.15,0,3258
"May 16, 06:00 pm",6,0,0,-31.4622,71.1416,0.988078,1,0.997797,0.942005,8.85616,0.06,1,0,0.0138966,0.725466,0.344639,0.457043,28.2528,27.916,42.4664,293,378.435,204,0,378.435,204,293,0.1122,42.4664,291.49,351.047,1.7,8.59708,11.655,20.2521,-5.27101e-05,0,72,18.2,19,5,993,279.388,70.5134,12.4188,13.2,0.186097,0,0,0,-273.15,0,0,0,-273.15,0,3259
"May 16, 07:00 pm",6,0,0,-33.3933,357.526,0.950868,0.99838,0.995396,0,18.035,0.06,1,0,0.0130899,0,0.30102,0.444736,147.542,140.293,26.2955,293,346.962,204,0,346.962,204,293,0.1122,26.2955,291.482,304.373,1.7,6.67548,-6.67548,0,-1.32813e-05,0,376,16.9,20,5,993,288.219,81.731,12.2125,11.3,0.18529,0,0,0,-273.15,0,0,0,-273.15,0,3260
"May 16, 08:00 pm",6,0,0,-18.0648,3.54797,0.886993,0.981587,0.993625,0,27.5022,0.0144123,1,0,0.0127952,0,0.283111,0.440743,1.5696,1.39222,11.0714,293,316.168,204,0,316.168,204,293,0.1122,11.0714,291.474,283.689,1.7,6.30914,-6.30914,0,-1.05118e-06,0,4,15.4,21,5,993,297.51,91.9786,10.7906,8.3,0.139407,0,0,0,-273.15,0,0,0,-273.15,0,3261
"May 16, 09:00 pm",1,0,0,-6.70072,0,0,0,0,0,0,0,1,0,0.0127671,0,0.280178,0.440519,0,0,-0.568451,297.962,296.762,0,204,393,0,293,0,0,293.441,279.049,1.7,6.35226,-6.35226,0,0,0,0,14.3,22,5,993,307.843,101.76,10.8625,8.3,0.0127671,0,0,0,-273.15,0,0,0,-273.15,0,3262
"May 16, 10:00 pm",1,0,0,-7.08154,0,0,0,0,0,0,0,1,0,0.0127206,0,0.281564,0.439892,0,0,-0.249618,287.552,287.019,0,204,393,0,293,0,0,291.695,279.324,1.7,6.33246,-6.33246,0,0,0,0,13.2,23,5,993,319.747,110.152,10.3875,5.6,0.0127206,0,0,0,-273.15,0,0,0,-273.15,0,3263
"May 16, 11:00 pm",1,0,0,-6.96926,0,0,0,0,0,0,0,1,0,0.0126208,0,0.280833,0.438481,0,0,-0.15326,282.622,282.293,0,204,393,0,293,0,0,287.387,277.707,1.7,6.1165,-6.1165,0,0,0,0,12,0,5,993,333.576,116.548,9.57813,6.7,0.0126208,0,0,0,-273.15,0,0,0,-273.15,0,3264
"May 17, 12:00 am",1,0,0,-6.72661,0,0,0,0,0,0,0,1,0,0.0125168,0,0.278191,0.437038,0,0,-0.145528,278.869,278.554,0,204,393,0,293,0,0,283.216,274.176,1.7,5.87779,-5.87779,0,0,0,0,10.9,1,5,993,349.203,120.262,8.63437,7.4,0.0125168,0,0,0,-273.15,0,0,0,-273.15,0,3265
"May 17, 01:00 am",1,0,0,-6.5004,0,0,0,0,0,0,0,1,0,0.0124198,0,0.274813,0.435703,0,0,-0.143653,275.173,274.861,0,204,393,0,293,0,0,279.297,270.496,1.7,5.66294,-5.66294,0,0,0,0,10.4,2,5,993,5.73136,120.769,8.2125,10.2,0.0124198,0,0,0,-273.15,0,0,0,-273.15,0,3266
"May 17, 02:00 am",1,0,0,-6.28653,0,0,0,0,0,0,0,1,0,0.0123289,0,0.271617,0.434461,0,0,-0.13889,271.543,271.24,0,204,393,0,293,0,0,275.522,266.988,1.7,5.4564,-5.4564,0,0,0,0,9.9,3,5,993,21.7594,117.986,8.025,8,0.0123289,0,0,0,-273.15,0,0,0,-273.15,0,3267
"May 17, 03:00 am",1,0,0,-6.08782,0,0,0,0,0,0,0,1,0,0.0122429,0,0.268239,0.433295,0,0,-0.133781,268.026,267.732,0,204,393,0,293,0,0,271.869,263.61,1.7,5.26523,-5.26523,0,0,0,0,9.7,4,5,993,36.175,112.332,8.17656,9.8,0.0122429,0,0,0,-273.15,0,0,0,-273.15,0,3268
"May 17, 04:00 am",1,0,0,-5.89814,0,0,0,0,0,0,0,1,0,0.0121615,0,0.265076,0.4322,0,0,-0.129052,264.62,264.336,0,204,393,0,293,0,0,268.331,260.334,1.7,5.08269,-5.08269,0,0,0,0,9.4,5,5,993,48.6332,104.473,7.99375,8.9,0.0121615,0,0,0,-273.15,0,0,0,-273.15,0,3269
"May 17, 05:00 am",1,0,0,-5.71632,0,0,0,0,0,0,0,1,0,0.0120844,0,0.261914,0.431171,0,0,-0.124564,261.319,261.043,0,204,393,0,293,0,0,264.903,257.158,1.7,4.90821,-4.90821,0,0,0,0,9.2,6,5,993,59.3809,95.056,8.02812,6.7,0.0120844,0,0,0,-273.15,0,0,0,-273.15,0,3270
"May 17, 06:00 am",1,0,0,-5.54388,0,0,0,0,0,0,0,1,0,0.0120113,0,0.258641,0.430203,0,0,-0.120323,258.118,257.85,0,204,393,0,293,0,0,261.582,254.075,1.7,4.74368,-4.74368,0,0,0,0,9.2,7,5,993,68.914,84.9844,8.45781,6,0.0120113,0,0,0,-273.15,0,0,0,-273.15,0,3271
"May 17, 07:00 am",2,0,0,61.1895,298.636,0.979136,1,0.997065,0.790533,11.7246,0.06,1,0,0.0136791,0.608367,0.320148,0.45635,119.682,117.185,1.41717,266.754,269.844,0,204,393,0,293,0,0,260.085,318.623,1.7,8.38615,62.9052,71.2914,0,0,305,10.9,8,5,993,77.7987,73.9559,9.41562,6.2,0.0736791,0,0,0,-273.15,0,0,0,-273.15,0,3272
"May 17, 08:00 am",2,6,0,83.3198,534.305,0.998701,1,0.999279,1,2.92012,0.06,1,0,0.248088,0.771274,0.38951,2.98936,209.934,209.661,67.2117,296.131,345.473,384.836,136,372.274,384.836,293,0.21166,63.9489,279.845,391.484,4.3403,11.4529,150.253,161.706,0,0,535,12.8,9,5,993,86.6682,62.4628,10.4172,6.9,0.519748,0,0,0,-273.15,0,0,0,-273.15,0,3273
"May 17, 09:00 am",6,0,0,11.0495,663.527,0.996286,1,0.998778,1,4.9394,0.06,1,0,0.689738,0.770887,0.389659,5.96903,261.338,260.368,176.825,293,388.891,751.863,0,388.891,751.863,293,0.413525,176.825,291.167,392.783,6.26553,11.7453,188.969,200.714,-0.000274681,0,666,14.8,10,5,993,96.3681,50.8548,11.2844,6.7,1.16326,0,0,0,-273.15,0,0,0,-273.15,0,3274
"May 17, 10:00 am",6,0,0,0.622886,360.529,0.979698,1,0.997106,1,11.5648,0.06,1,0,0.10128,0.769597,0.388166,1.68409,144.403,141.472,95.4224,293,392.282,391.048,0,392.282,391.048,293,0.215077,95.4224,292.035,392.783,3.25874,11.7298,97.1463,108.876,-0.000158562,0,368,16.1,11,5,993,108.34,39.5026,11.0219,6.4,0.376357,0,0,0,-273.15,0,0,0,-273.15,0,3275
"May 17, 11:00 am",6,0,0,-6.23924,179.303,0.958839,0.999952,0.995812,1,16.4961,0.06,1,0,0.0146051,0.768562,0.378525,0.468722,73.3788,70.3585,48.2781,293,389.458,204,0,389.458,204,293,0.1122,48.2781,291.424,384.381,1.7,10.9996,43.0752,54.0748,-7.58583e-05,0,187,17,12,5,993,125.58,29.1145,11.1797,8.6,0.186805,0,0,0,-273.15,0,0,0,-273.15,0,3276
"May 17, 12:00 pm",6,0,0,4.50551,216.078,0.943573,0.996813,0.995037,1,19.3395,0.06,1,0,0.014748,0.765552,0.383604,0.47122,89.8596,84.7891,47.5276,293,388.043,204,0,388.043,204,293,0.1122,47.5276,291.458,390.191,1.7,11.7298,53.1807,64.9105,-7.25678e-05,0,229,17.7,13,5,993,153.975,21.4888,11.5281,9.2,0.186948,0,0,0,-273.15,0,0,0,-273.15,0,3277
"May 17, 01:00 pm",6,0,0,1.62232,486.582,0.941165,0.996272,0.994922,1,19.7519,0.06,1,0,0.271769,0.765049,0.385482,3.23081,202.871,190.935,131.641,293,391.027,546.81,0,391.027,546.81,293,0.300746,131.641,292.428,392.761,4.55675,11.7404,134.334,146.075,-0.000213418,0,517,18.8,14,5,993,194.247,20.2391,12.1203,7.4,0.632515,0,0,0,-273.15,0,0,0,-273.15,0,3278
"May 17, 02:00 pm",6,0,0,-13.4366,146.773,0.953069,0.99883,0.995508,1,17.6231,0.06,1,0,0.0143896,0.767464,0.367194,0.465127,60.4296,57.5936,46.4798,293,386.063,204,0,386.063,204,293,0.1122,46.4798,291.491,374.745,1.7,10.2163,33.9847,44.201,-6.81263e-05,0,154,18.8,15,5,993,227.208,26.3062,12.1203,8,0.18659,0,0,0,-273.15,0,0,0,-273.15,0,3279
"May 17, 03:00 pm",6,0,0,-27.3226,59.371,0.973296,1,0.996665,1,13.2709,0.06,1,0,0.0136577,0.769256,0.332208,0.453401,23.9364,23.2972,36.4408,293,366.848,204,0,366.848,204,293,0.1122,36.4408,291.488,337.947,1.7,8.11785,9.80366,17.9215,-3.40415e-05,0,61,18.1,16,5,993,247.161,36.1098,11.9281,7.4,0.185858,0,0,0,-273.15,0,0,0,-273.15,0,3280
"May 17, 04:00 pm",6,0,0,-7.84872,91.2952,0.992339,1,0.998239,1,7.09663,0.06,1,0,0.013512,0.770472,0.324594,0.451467,36.1008,35.8242,26.2724,293,346.916,204,0,346.916,204,293,0.1122,26.2724,291.484,328.753,1.7,8.2327,19.3689,27.6016,-1.32475e-05,0,92,17.3,17,5,993,260.339,47.2606,13.1594,6.9,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,3281
"May 17, 05:00 pm",6,0,0,-8.12456,68.9977,0.999966,1,0.999883,1,0.472135,0.06,1,0,0.0134198,0.771741,0.320018,0.450089,27.0756,27.0747,20.1237,293,334.621,204,0,334.621,204,293,0.1122,20.1237,291.481,323.308,1.7,7.91025,12.9844,20.8946,-6.09407e-06,0,69,16.7,18,5,993,270.551,58.8276,14.6688,6,0.18562,0,0,0,-273.15,0,0,0,-273.15,0,3282
"May 17, 06:00 pm",6,0,0,54.4047,578.742,0.987615,1,0.997753,0.949026,9.027,0.06,1,0,0.30539,0.730842,0.382911,3.49475,229.946,227.098,98.79,293,364.691,570.46,0,364.691,570.46,293,0.313753,98.79,292.455,387.17,4.75383,11.8289,154.144,165.973,-8.70895e-05,0,586,16.4,19,5,993,279.578,70.3769,12.7281,5.8,0.679143,0,0,0,-273.15,0,0,0,-273.15,0,3283
"May 17, 07:00 pm",6,0,0,-43.0814,131.097,0.949976,0.998195,0.995351,0,18.1993,0.06,1,0,0.0135272,0,0.328272,0.451164,54.1512,51.4423,35.1954,293,364.433,204,0,364.433,204,293,0.1122,35.1954,291.475,331.343,1.7,7.3647,-7.3647,0,-3.08097e-05,0,138,15.5,20,5,993,288.392,81.5871,11.2422,5.8,0.185727,0,0,0,-273.15,0,0,0,-273.15,0,3284
"May 17, 08:00 pm",6,0,0,-25.8944,15.9428,0.885713,0.981189,0.9936,0,27.6606,0.0153173,1,0,0.0128981,0,0.291131,0.442021,7.0632,6.25597,19.0118,293,332.377,204,0,332.377,204,293,0.1122,19.0118,291.47,291.457,1.7,6.38824,-6.38824,0,-5.16073e-06,0,18,14.6,21,5,993,297.669,91.8201,11.0063,5.6,0.140415,0,0,0,-273.15,0,0,0,-273.15,0,3285
"May 17, 09:00 pm",1,0,0,-6.49389,0,0,0,0,0,0,0,1,0,0.0128512,0,0.282436,0.441682,0,0,-0.831027,307.977,306.246,0,204,393,0,293,0,0,296.497,280.788,1.7,6.46386,-6.46386,0,0,0,0,13.9,22,5,993,307.987,101.585,10.5016,5.6,0.0128512,0,0,0,-273.15,0,0,0,-273.15,0,3286
"May 17, 10:00 pm",1,0,0,-7.274,0,0,0,0,0,0,0,1,0,0.0128468,0,0.28479,0.441677,0,0,-0.331792,293.097,292.392,0,204,393,0,293,0,0,296.795,282.154,1.7,6.6092,-6.6092,0,0,0,0,13.2,23,5,993,319.868,109.959,10.3094,3.2,0.0128468,0,0,0,-273.15,0,0,0,-273.15,0,3287
"May 17, 11:00 pm",1,0,0,-7.26707,0,0,0,0,0,0,0,1,0,0.0127477,0,0.284909,0.440252,0,0,-0.162033,287.158,286.811,0,204,393,0,293,0,0,292.322,282.001,1.7,6.40645,-6.40645,0,0,0,0,12.5,0,5,993,333.661,116.337,9.64844,2.7,0.0127477,0,0,0,-273.15,0,0,0,-273.15,0,3288
"May 18, 12:00 am",1,0,0,-7.00329,0,0,0,0,0,0,0,1,0,0.0126354,0,0.281862,0.43868,0,0,-0.149571,283.302,282.98,0,204,393,0,293,0,0,287.893,278.527,1.7,6.14405,-6.14405,0,0,0,0,11.8,1,5,993,349.235,120.04,8.9875,3.9,0.0126354,0,0,0,-273.15,0,0,0,-273.15,0,3289
"May 18, 01:00 am",1,0,0,-6.74182,0,0,0,0,0,0,0,1,0,0.0125315,0,0.278309,0.437241,0,0,-0.149331,279.503,279.18,0,204,393,0,293,0,0,283.803,274.682,1.7,5.89669,-5.89669,0,0,0,0,11.3,2,5,993,5.70196,120.547,8.64375,2.6,0.0125315,0,0,0,-273.15,0,0,0,-273.15,0,3290
"May 18, 02:00 am",1,0,0,-6.51609,0,0,0,0,0,0,0,1,0,0.0124345,0,0.274973,0.435905,0,0,-0.144613,275.747,275.433,0,204,393,0,293,0,0,279.885,271.042,1.7,5.67895,-5.67895,0,0,0,0,10.8,3,5,993,21.6747,117.776,8.37813,2.7,0.0124345,0,0,0,-273.15,0,0,0,-273.15,0,3291
"May 18, 03:00 am",1,0,0,-6.29933,0,0,0,0,0,0,0,1,0,0.0123431,0,0.271471,0.434655,0,0,-0.139146,272.106,271.802,0,204,393,0,293,0,0,276.1,267.548,1.7,5.46988,-5.46988,0,0,0,0,10.6,4,5,993,36.0511,112.14,8.64688,1.9,0.0123431,0,0,0,-273.15,0,0,0,-273.15,0,3292
"May 18, 04:00 am",1,0,0,-6.09837,0,0,0,0,0,0,0,1,0,0.0122566,0,0.268089,0.433481,0,0,-0.134038,268.585,268.291,0,204,393,0,293,0,0,272.437,264.166,1.7,5.27651,-5.27651,0,0,0,0,10.4,5,5,993,48.4853,104.302,8.68125,1.9,0.0122566,0,0,0,-273.15,0,0,0,-273.15,0,3293
"May 18, 05:00 am",1,0,0,-5.91017,0,0,0,0,0,0,0,1,0,0.0121747,0,0.264812,0.432377,0,0,-0.129388,265.174,264.889,0,204,393,0,293,0,0,268.893,260.882,1.7,5.09593,-5.09593,0,0,0,0,10.2,6,5,993,59.2177,94.9038,8.40312,2.3,0.0121747,0,0,0,-273.15,0,0,0,-273.15,0,3294
"May 18, 06:00 am",1,0,0,-5.72784,0,0,0,0,0,0,0,1,0,0.0120972,0,0.261325,0.431341,0,0,-0.124925,261.866,261.59,0,204,393,0,293,0,0,265.461,257.696,1.7,4.92208,-4.92208,0,0,0,0,10.3,7,5,993,68.7382,84.8511,8.38594,2.2,0.0120972,0,0,0,-273.15,0,0,0,-273.15,0,3295
"May 18, 07:00 am",1,0,0,-5.55351,0,0,0,0,0,0,0,1,0,0.0120237,0,0.25773,0.430367,0,0,-0.120623,258.658,258.39,0,204,393,0,293,0,0,262.134,254.609,1.7,4.75673,-4.75673,0,0,0,0,10.6,8,5,993,77.6084,73.8301,8.56875,2.2,0.0120237,0,0,0,-273.15,0,0,0,-273.15,0,3296
"May 18, 08:00 am",1,0,0,-5.38626,0,0,0,0,0,0,0,1,0,0.0119539,0,0.254023,0.429451,0,0,-0.116533,255.547,255.287,0,204,393,0,293,0,0,258.91,251.613,1.7,4.59902,-4.59902,0,0,0,0,11.1,9,5,993,86.458,62.3425,8.83438,2.2,0.0119539,0,0,0,-273.15,0,0,0,-273.15,0,3297
"May 18, 09:00 am",2,0,0,-3.5308,5.97943,0.996572,1,0.998826,1,4.74553,0.06,1,0,0.0119227,0.770924,0.251727,0.429068,2.3544,2.34633,-0.0744575,252.827,252.66,0,204,393,0,293,0,0,255.828,250.472,1.7,4.5229,-2.71405,1.80884,0,0,6,12,10,5,993,96.1287,50.7335,9.57813,3.9,0.0719227,0,0,0,-273.15,0,0,0,-273.15,0,3298
"May 18, 10:00 am",2,0,0,1.254,22.5495,0.980414,1,0.997159,1,11.3586,0.06,1,0,0.0119748,0.769638,0.254385,0.429812,9.0252,8.84843,0.0486062,252.035,252.144,0,204,393,0,293,0,0,253.369,254.395,1.7,4.62694,2.18314,6.81009,0,0,23,12.9,11,5,993,108.061,39.3705,9.81406,4.4,0.0719748,0,0,0,-273.15,0,0,0,-273.15,0,3299
"May 18, 11:00 am",2,0,0,109.342,408.923,0.959913,1,0.995871,1,16.278,0.06,1,0,0.0549761,0.768643,0.346912,1.13119,167.162,160.461,4.89054,279.647,286.289,0,320.883,393,0,293,0,0,258.8,350.469,2.67403,9.58781,113.75,123.338,0,0,426,14.5,12,5,993,125.263,28.9557,10.6719,4.8,0.114976,0,0,0,-273.15,0,0,0,-273.15,0,3300
"May 18, 12:00 pm",6,0,0,51.872,803.144,0.944875,0.997101,0.995099,1,19.113,0.06,1,0,1.09957,0.765822,0.387616,8.12945,333.54,315.154,177.182,293,375.509,882.955,0,375.509,882.955,293,0.485625,177.182,286.826,392.823,7.35796,11.5593,229.792,241.351,-0.000205491,0,850,16.4,13,5,993,153.735,21.2858,11.0875,6.2,1.64519,0,0,0,-273.15,0,0,0,-273.15,0,3301
"May 18, 01:00 pm",6,0,0,-4.07586,185.671,0.94249,0.996571,0.994985,1,19.526,0.06,1,0,0.0145971,0.765327,0.378714,0.468574,77.3028,72.8571,47.7999,293,388.557,204,0,388.557,204,293,0.1122,47.7999,290.793,384.707,1.7,10.9791,44.7804,55.7595,-7.37509e-05,0,197,17,14,5,993,194.355,20.0214,11.4531,5.6,0.186797,0,0,0,-273.15,0,0,0,-273.15,0,3302
"May 18, 02:00 pm",6,0,0,-42.602,4.77103,0.954205,0.999057,0.995567,1,17.4067,0.06,1,0,0.0134506,0.767684,0.322981,0.45002,1.962,1.87215,36.3817,293,366.734,204,0,366.734,204,293,0.1122,36.3817,291.136,327.178,1.7,7.25476,-5.81754,1.43722,-3.38835e-05,0,5,16.7,15,5,993,227.495,26.1259,10.9188,7.2,0.185651,0,0,0,-273.15,0,0,0,-273.15,0,3303
"May 18, 03:00 pm",6,0,0,-25.6434,0,0.974102,1,0.996718,1,13.068,0.06,1,0,0.0128833,0.769297,0.288872,0.441844,0,0,18.7951,293,331.939,204,0,331.939,204,293,0.1122,18.7951,291.304,290.497,1.7,6.37067,-6.37067,0,-4.99039e-06,0,0,15.9,16,5,993,247.436,35.9603,10.275,6,0.185083,0,0,0,-273.15,0,0,0,-273.15,0,3304
"May 18, 04:00 pm",1,0,0,-6.4783,0,0,0,0,0,0,0,1,0,0.0128451,0,0.280547,0.441597,0,0,-0.820388,307.463,305.753,0,204,393,0,293,0,0,296.265,280.591,1.7,6.4418,-6.4418,0,0,0,0,15.5,17,5,993,260.576,47.1254,11.5938,5.2,0.0128451,0,0,0,-273.15,0,0,0,-273.15,0,3305
"May 18, 05:00 pm",2,0,0,-2.20921,17.9988,0.999936,1,0.99984,1,0.647624,0.06,1,0,0.0129743,0.771707,0.288024,0.443556,7.0632,7.06275,-0.204664,293.703,293.269,0,204,393,0,293,0,0,296.629,287.184,1.7,6.86114,-1.41077,5.45037,0,0,18,14.8,18,5,993,270.757,58.696,12.925,4.6,0.0729742,0,0,0,-273.15,0,0,0,-273.15,0,3306
"May 18, 06:00 pm",2,0,0,-6.0837,4.93579,0.987158,1,0.997712,0.95596,9.19213,0.06,1,0,0.0128417,0.736151,0.288998,0.441529,1.962,1.9368,-0.0921554,291.074,290.877,0,204,393,0,293,0,0,293.511,288.407,1.7,6.58169,-5.15591,1.42578,0,0,5,14.5,19,5,993,279.762,70.242,12.625,4.6,0.0728417,0,0,0,-273.15,0,0,0,-273.15,0,3307
"May 18, 07:00 pm",1,0,0,-7.11721,0,0,0,0,0,0,0,1,0,0.0127123,0,0.282798,0.439734,0,0,-0.183418,287.602,287.21,0,204,393,0,293,0,0,290.66,281.695,1.7,6.29741,-6.29741,0,0,0,0,14,20,5,993,288.56,81.445,12.125,4.2,0.0127123,0,0,0,-273.15,0,0,0,-273.15,0,3308
"May 18, 08:00 pm",1,0,0,-6.88942,0,0,0,0,0,0,0,1,0,0.0126124,0,0.2788,0.438363,0,0,-0.174026,282.937,282.563,0,204,393,0,293,0,0,287.076,277.285,1.7,6.06867,-6.06867,0,0,0,0,13.5,21,5,993,297.823,91.6637,11.6641,3.6,0.0126124,0,0,0,-273.15,0,0,0,-273.15,0,3309
"May 18, 09:00 pm",1,0,0,-6.67756,0,0,0,0,0,0,0,1,0,0.0125138,0,0.275622,0.436998,0,0,-0.150826,278.809,278.483,0,204,393,0,293,0,0,283.104,273.921,1.7,5.84345,-5.84345,0,0,0,0,13.1,22,5,993,308.125,101.412,11.3031,3.4,0.0125138,0,0,0,-273.15,0,0,0,-273.15,0,3310
"May 18, 10:00 pm",1,0,0,-6.46425,0,0,0,0,0,0,0,1,0,0.012418,0,0.272421,0.435679,0,0,-0.142588,275.071,274.761,0,204,393,0,293,0,0,279.199,270.426,1.7,5.63408,-5.63408,0,0,0,0,12.6,23,5,993,319.984,109.769,10.8031,5.4,0.012418,0,0,0,-273.15,0,0,0,-273.15,0,3311
"May 18, 11:00 pm",1,0,0,-6.25316,0,0,0,0,0,0,0,1,0,0.0123275,0,0.269149,0.434442,0,0,-0.137833,271.471,271.17,0,204,393,0,293,0,0,275.438,266.95,1.7,5.43068,-5.43068,0,0,0,0,12.2,0,5,993,333.741,116.13,10.4422,5.2,0.0123275,0,0,0,-273.15,0,0,0,-273.15,0,3312
"May 19, 12:00 am",1,0,0,-6.05613,0,0,0,0,0,0,0,1,0,0.0122419,0,0.2661,0.433282,0,0,-0.133065,267.976,267.684,0,204,393,0,293,0,0,271.803,263.583,1.7,5.2404,-5.2404,0,0,0,0,11.7,1,5,993,349.263,119.824,9.98125,5,0.0122419,0,0,0,-273.15,0,0,0,-273.15,0,3313
"May 19, 01:00 am",1,0,0,-5.86992,0,0,0,0,0,0,0,1,0,0.0121609,0,0.263162,0.432192,0,0,-0.12845,264.587,264.304,0,204,393,0,293,0,0,268.282,260.32,1.7,5.06065,-5.06065,0,0,0,0,11.2,2,5,993,5.67069,120.331,9.48125,4.4,0.0121609,0,0,0,-273.15,0,0,0,-273.15,0,3314
"May 19, 02:00 am",1,0,0,-5.6944,0,0,0,0,0,0,0,1,0,0.0120841,0,0.260537,0.431167,0,0,-0.124112,261.3,261.026,0,204,393,0,293,0,0,264.869,257.154,1.7,4.89073,-4.89073,0,0,0,0,10.5,3,5,993,21.5898,117.571,8.85938,3,0.0120841,0,0,0,-273.15,0,0,0,-273.15,0,3315
"May 19, 03:00 am",1,0,0,-5.5295,0,0,0,0,0,0,0,1,0,0.0120111,0,0.25769,0.430201,0,0,-0.120069,258.109,257.842,0,204,393,0,293,0,0,261.559,254.074,1.7,4.73245,-4.73245,0,0,0,0,10.1,4,5,993,35.9284,111.954,8.45938,3.6,0.0120111,0,0,0,-273.15,0,0,0,-273.15,0,3316
"May 19, 04:00 am",1,0,0,-5.36877,0,0,0,0,0,0,0,1,0,0.0119418,0,0.254831,0.429292,0,0,-0.116167,255.008,254.748,0,204,393,0,293,0,0,258.347,251.083,1.7,4.57848,-4.57848,0,0,0,0,9.8,5,5,993,48.3394,104.137,8.15938,2.3,0.0119418,0,0,0,-273.15,0,0,0,-273.15,0,3317
"May 19, 05:00 am",1,0,0,-5.22059,0,0,0,0,0,0,0,1,0,0.0118757,0,0.252058,0.428435,0,0,-0.112523,251.994,251.742,0,204,393,0,293,0,0,255.226,248.173,1.7,4.43697,-4.43697,0,0,0,0,9.5,6,5,993,59.057,94.757,6.60938,2.5,0.0118757,0,0,0,-273.15,0,0,0,-273.15,0,3318
"May 19, 06:00 am",1,0,0,-5.07556,0,0,0,0,0,0,0,1,0,0.011814,0,0.249157,0.427669,0,0,-0.109054,249.062,248.817,0,204,393,0,293,0,0,252.194,245.34,1.7,4.29919,-4.29919,0,0,0,0,9.4,7,5,993,68.5653,84.7226,7.2125,2.7,0.011814,0,0,0,-273.15,0,0,0,-273.15,0,3319
"May 19, 07:00 am",2,0,0,116.983,540.773,0.977889,1,0.996976,0.803856,12.0711,0.06,1,0,0.0644633,0.618564,0.347464,1.25781,216.997,212.199,5.53281,275.512,282.657,0,338.872,393,0,293,0,0,255.967,348.152,2.82393,9.45788,121.801,131.259,0,0,553,11.7,8,5,993,77.4213,73.7095,8.53594,3,0.124463,0,0,0,-273.15,0,0,0,-273.15,0,3320
"May 19, 08:00 am",6,0,0,53.0845,752.736,0.998323,1,0.99918,1,3.3185,0.06,1,0,0.88666,0.771198,0.39022,7.05634,295.87,295.373,162.458,293,374.424,820.926,0,374.424,820.926,293,0.451509,162.458,285.673,392.92,6.84105,11.5055,216.286,227.791,-0.000183617,0,754,13.9,9,5,993,86.251,62.2274,9.8375,3.7,1.39817,0,0,0,-273.15,0,0,0,-273.15,0,3321
"May 19, 09:00 am",7,0,0,3.1542,843.328,0.996841,1,0.998873,1,4.5553,0.06,0.995437,0,1.49471,0.770961,0.388416,9.93733,331.97,330.922,237.965,293,392.019,977.958,0,392.019,977.958,293,0.537877,237.965,292.295,392.638,8.14965,11.7516,242.212,253.964,-0.000393392,0,846,16,10,5,993,95.8928,50.6176,11.0781,2.7,2.09259,0,0,0,-273.15,0,0,0,-273.15,0,3322
"May 19, 10:00 am",7,0,0,0.0982137,872.2,0.981102,1,0.997211,1,11.1566,0.06,0.952483,0,1.47344,0.769678,0.386456,9.84275,348.844,342.251,237.968,293,392.492,973.028,0,392.492,973.028,293,0.535165,237.968,292.668,392.635,8.10856,11.7693,239.137,250.906,-0.00039705,0,889,17.9,11,5,993,107.784,39.2442,10.7125,3.7,2.0686,0,0,0,-273.15,0,0,0,-273.15,0,3323
"May 19, 11:00 am",7,0,0,0.00303112,864.855,0.960949,1,0.995928,1,16.0648,0.06,0.961353,0,1.47318,0.768687,0.384662,9.84158,353.16,339.369,237.968,293,392.498,972.963,0,392.498,972.963,293,0.53513,237.968,292.684,392.635,8.10803,11.752,239.035,250.787,-0.000397099,0,900,19.6,12,5,993,124.947,28.8031,11.6313,3.6,2.06831,0,0,0,-273.15,0,0,0,-273.15,0,3324
"May 19, 12:00 pm",6,0,0,-0.00274416,829.757,0.946131,0.997376,0.995161,1,18.8919,0.06,1,0,1.44956,0.766079,0.383179,9.73719,344.135,325.597,236.658,293,392.496,967.632,0,392.496,967.632,293,0.532198,236.658,292.684,392.631,8.0636,11.7195,237.713,249.433,-0.000394891,0,877,21,13,5,993,153.492,21.0892,12.3281,2.6,2.04176,0,0,0,-273.15,0,0,0,-273.15,0,3325
"May 19, 01:00 pm",7,0,0,0.00311038,852.221,0.943766,0.996856,0.995046,1,19.306,0.06,0.978787,0,1.47039,0.765593,0.382021,9.82926,354.337,334.411,237.813,293,392.498,972.335,0,392.498,972.335,293,0.534784,237.813,292.687,392.634,8.10279,11.7212,238.871,250.592,-0.000396836,0,903,22.1,14,5,993,194.455,19.8089,12.4906,3.2,2.06517,0,0,0,-273.15,0,0,0,-273.15,0,3326
"May 19, 02:00 pm",6,0,0,-0.0113576,802.449,0.955297,0.999273,0.995623,1,17.1964,0.06,1,0,1.31709,0.767894,0.381366,9.14054,329.616,314.881,229.042,293,392.484,936.604,0,392.484,936.604,293,0.515132,229.042,292.676,392.62,7.80503,11.7117,230.084,241.795,-0.000382099,0,840,22.7,15,5,993,227.774,25.9492,12.9344,3.4,1.89222,0,0,0,-273.15,0,0,0,-273.15,0,3327
"May 19, 03:00 pm",6,0,0,0.000190563,788.673,0.974873,1,0.996769,1,12.8712,0.06,1,0,1.25551,0.769336,0.381045,8.85629,317.452,309.475,225.325,293,392.478,921.47,0,392.478,921.47,293,0.506808,225.325,292.671,392.62,7.67892,11.7124,226.378,238.09,-0.000375852,0,809,23,16,5,993,247.704,35.8134,13.5078,3.9,1.82231,0,0,0,-273.15,0,0,0,-273.15,0,3328
"May 19, 04:00 pm",6,0,0,0.169252,647.513,0.993119,1,0.998332,1,6.72541,0.06,1,0,0.677687,0.770543,0.381277,5.89739,255.845,254.084,182.836,293,392.582,746.877,0,392.582,746.877,293,0.410782,182.836,292.594,392.802,6.22398,11.7172,184.066,195.783,-0.000305598,0,652,22.9,17,5,993,260.806,46.9922,14.1109,5.6,1.14847,0,0,0,-273.15,0,0,0,-273.15,0,3329
"May 19, 05:00 pm",6,0,0,-0.0602629,684.93,0.999898,1,0.999798,1,0.8173,0.06,1,0,0.814539,0.771675,0.381973,6.65763,268.794,268.767,194.68,293,392.588,795.214,0,392.588,795.214,293,0.437367,194.68,292.617,392.741,6.62678,11.7208,195.68,207.4,-0.00032543,0,685,22.2,18,5,993,270.956,58.5661,14.2313,5.2,1.31191,0,0,0,-273.15,0,0,0,-273.15,0,3330
"May 19, 06:00 pm",6,0,0,0.208252,468.687,0.98671,1,0.997671,0.962804,9.35152,0.06,1,0,0.213486,0.741391,0.383298,2.75545,186.39,183.913,123.36,293,392.644,503.587,0,392.644,503.587,293,0.276973,123.36,292.393,392.952,4.19656,11.706,124.645,136.351,-0.000206437,0,475,21,19,5,993,279.939,70.1088,14.3203,5.4,0.550459,0,0,0,-273.15,0,0,0,-273.15,0,3331
"May 19, 07:00 pm",6,0,0,-46.5205,226.635,0.948263,0.997834,0.995265,0,18.5109,0.06,1,0,0.0135132,0,0.323358,0.450897,93.7836,88.9315,38.9215,293,371.638,204,0,371.638,204,293,0.1122,38.9215,291.497,330.687,1.7,7.2723,-7.2723,0,-4.11046e-05,0,239,19.5,20,5,993,288.722,81.3047,13.4844,2.7,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,3332
"May 19, 08:00 pm",6,0,0,-27.0224,7.94944,0.883272,0.980423,0.993553,0,27.9604,0.0171005,1,0,0.0128928,0,0.28717,0.441954,3.5316,3.11936,20.2707,293,334.917,204,0,334.917,204,293,0.1122,20.2707,291.488,291.048,1.7,6.34554,-6.34554,0,-6.2251e-06,0,9,18,21,5,993,297.971,91.5096,13.0391,2.2,0.142193,0,0,0,-273.15,0,0,0,-273.15,0,3333
"May 19, 09:00 pm",1,0,0,-6.41058,0,0,0,0,0,0,0,1,0,0.0128611,0,0.278593,0.441821,0,0,-0.863013,308.997,307.202,0,204,393,0,293,0,0,296.834,280.811,1.7,6.4349,-6.4349,0,0,0,0,17.6,22,5,993,308.258,101.243,13.6938,2,0.0128611,0,0,0,-273.15,0,0,0,-273.15,0,3334
"May 19, 10:00 pm",1,0,0,-7.24634,0,0,0,0,0,0,0,1,0,0.0128617,0,0.280998,0.441888,0,0,-0.337639,293.672,292.956,0,204,393,0,293,0,0,297.335,282.538,1.7,6.6019,-6.6019,0,0,0,0,17.2,23,5,993,320.094,109.582,13.6844,1.9,0.0128617,0,0,0,-273.15,0,0,0,-273.15,0,3335
"May 19, 11:00 pm",1,0,0,-7.24871,0,0,0,0,0,0,0,1,0,0.0127632,0,0.280951,0.440468,0,0,-0.161562,287.682,287.337,0,204,393,0,293,0,0,292.868,282.542,1.7,6.40132,-6.40132,0,0,0,0,16.8,0,5,993,333.816,115.928,14.1047,2,0.0127632,0,0,0,-273.15,0,0,0,-273.15,0,3336
"May 20, 12:00 am",1,0,0,-6.97573,0,0,0,0,0,0,0,1,0,0.0126509,0,0.277618,0.438895,0,0,-0.148774,283.847,283.527,0,204,393,0,293,0,0,288.444,279.1,1.7,6.13049,-6.13049,0,0,0,0,16.4,1,5,993,349.288,119.612,13.8609,1.6,0.0126509,0,0,0,-273.15,0,0,0,-273.15,0,3337
"May 20, 01:00 am",1,0,0,-6.70946,0,0,0,0,0,0,0,1,0,0.0125471,0,0.273453,0.437457,0,0,-0.148594,280.07,279.749,0,204,393,0,293,0,0,284.37,275.273,1.7,5.88055,-5.88055,0,0,0,0,16.5,2,5,993,5.63762,120.12,13.4922,1.1,0.0125471,0,0,0,-273.15,0,0,0,-273.15,0,3338
"May 20, 02:00 am",1,0,0,-6.4791,0,0,0,0,0,0,0,1,0,0.0124503,0,0.269613,0.436122,0,0,-0.143837,276.336,276.024,0,204,393,0,293,0,0,280.473,271.656,1.7,5.65992,-5.65992,0,0,0,0,16.5,3,5,993,21.5049,117.372,13.375,1,0.0124503,0,0,0,-273.15,0,0,0,-273.15,0,3339
"May 20, 03:00 am",1,0,0,-6.26343,0,0,0,0,0,0,0,1,0,0.012359,0,0.265924,0.434872,0,0,-0.138402,272.717,272.416,0,204,393,0,293,0,0,276.708,268.184,1.7,5.45263,-5.45263,0,0,0,0,16.5,4,5,993,35.8069,111.774,13.8438,0.9,0.012359,0,0,0,-273.15,0,0,0,-273.15,0,3340
"May 20, 04:00 am",1,0,0,-6.05924,0,0,0,0,0,0,0,1,0,0.0122727,0,0.262355,0.4337,0,0,-0.133272,269.218,268.926,0,204,393,0,293,0,0,273.068,264.824,1.7,5.25666,-5.25666,0,0,0,0,16.5,5,5,993,48.1955,103.977,14.3906,0.7,0.0122727,0,0,0,-273.15,0,0,0,-273.15,0,3341
"May 20, 05:00 am",1,0,0,-5.86792,0,0,0,0,0,0,0,1,0,0.0121911,0,0.258896,0.432598,0,0,-0.128526,265.831,265.548,0,204,393,0,293,0,0,269.546,261.567,1.7,5.0735,-5.0735,0,0,0,0,16.5,6,5,993,58.8988,94.6156,14.2734,0.5,0.0121911,0,0,0,-273.15,0,0,0,-273.15,0,3342
"May 20, 06:00 am",1,0,0,-5.69005,0,0,0,0,0,0,0,1,0,0.0121137,0,0.255642,0.431561,0,0,-0.124157,262.548,262.274,0,204,393,0,293,0,0,266.136,258.404,1.7,4.9034,-4.9034,0,0,0,0,16.4,7,5,993,68.3952,84.5993,15.775,1,0.0121137,0,0,0,-273.15,0,0,0,-273.15,0,3343
"May 20, 07:00 am",2,0,0,2.53291,35.1817,0.977268,1,0.996932,0.810132,12.2399,0.06,1,0,0.0122185,0.623366,0.259237,0.433108,14.1264,13.8053,0.0642088,260.788,260.93,0,204,393,0,293,0,0,263.047,263.693,1.7,5.1125,3.49325,8.60575,0,0,36,17.7,8,5,993,77.2373,73.594,16.8406,0.5,0.0722185,0,0,0,-273.15,0,0,0,-273.15,0,3344
"May 20, 08:00 am",2,6,0,121.291,506.072,0.998169,1,0.999143,1,3.46686,0.06,1,0,0.157805,0.771169,0.360363,2.14047,198.947,198.583,22.1703,290.15,307.361,108.009,323.792,386.496,108.009,293,0.0594049,15.8022,271.458,369.781,3.59834,10.6349,142.506,153.141,0,0,507,20.4,9,5,993,86.0475,62.1175,17.6656,0.5,0.27721,0,0,0,-273.15,0,0,0,-273.15,0,3345
"May 20, 09:00 am",6,0,0,17.4951,305.111,0.997094,1,0.99892,1,4.3688,0.06,1,0,0.0506142,0.770997,0.380985,1.06465,120.074,119.726,62.4221,293,375.783,309.986,0,375.783,309.986,293,0.170493,62.4221,288.639,392.53,2.58322,11.4164,80.8915,92.308,-7.28645e-05,0,306,22.2,10,5,993,95.6605,50.5071,18.2938,0.8,0.281107,0,0,0,-273.15,0,0,0,-273.15,0,3346
"May 20, 10:00 am",6,0,0,5.55546,466.338,0.981764,1,0.997262,1,10.9589,0.06,1,0,0.235916,0.769717,0.379307,2.94419,186.39,182.991,122.721,293,388.964,521.388,0,388.964,521.388,293,0.286764,122.721,291.523,392.394,4.3449,11.5199,129.331,140.851,-0.000190918,0,475,24.2,11,5,993,107.511,39.1237,18.4969,1.3,0.58268,0,0,0,-273.15,0,0,0,-273.15,0,3347
"May 20, 11:00 am",6,0,0,-24.6934,94.271,0.961949,1,0.995983,1,15.8565,0.06,1,0,0.0140513,0.76873,0.344953,0.459572,38.4552,36.9919,43.3894,293,380.196,204,0,380.196,204,293,0.1122,43.3894,291.293,358.928,1.7,8.99454,19.4423,28.4368,-5.60361e-05,0,98,25.2,12,5,993,124.633,28.6569,18.5594,0.9,0.186251,0,0,0,-273.15,0,0,0,-273.15,0,3348
"May 20, 12:00 pm",6,0,0,25.0922,702.928,0.947342,0.997637,0.99522,1,18.6764,0.06,1,0,0.744061,0.766326,0.374399,6.27659,291.161,275.829,173.41,293,384.827,771.937,0,384.827,771.937,293,0.424566,173.41,292.556,390.371,6.43281,11.6556,199.719,211.375,-0.000247655,0,742,27.3,13,5,993,153.244,20.8989,19.0969,2,1.22863,0,0,0,-273.15,0,0,0,-273.15,0,3349
"May 20, 01:00 pm",6,0,0,1.25673,580.227,0.944995,0.997127,0.995105,1,19.092,0.06,1,0,0.478427,0.765846,0.374885,4.68865,240.934,227.681,160.504,293,391.501,663.297,0,391.501,663.297,293,0.364813,160.504,292.548,392.663,5.52747,11.5749,162.794,174.369,-0.000262656,0,614,28.8,14,5,993,194.548,19.6014,19.5422,1.9,0.90324,0,0,0,-273.15,0,0,0,-273.15,0,3350
"May 20, 02:00 pm",6,0,0,0.142665,570.938,0.956344,0.999477,0.995679,1,16.9923,0.06,1,0,0.454653,0.768093,0.373854,4.53378,234.263,224.036,159.326,293,392.437,651.851,0,392.437,651.851,293,0.358518,159.326,292.546,392.701,5.43209,11.5733,160.507,172.081,-0.000265553,0,597,29.8,15,5,993,228.045,25.7763,19.7219,2.2,0.873172,0,0,0,-273.15,0,0,0,-273.15,0,3351
"May 20, 03:00 pm",6,0,0,-1.21917,200.976,0.97561,1,0.996818,1,12.6804,0.06,1,0,0.0147572,0.769375,0.371241,0.471252,80.8344,78.8628,49.4766,293,391.713,204,0,391.713,204,293,0.1122,49.4766,291.554,390.819,1.7,11.3742,49.3009,60.6751,-8.1304e-05,0,206,29.9,16,5,993,247.963,35.669,19.0016,1.6,0.186957,0,0,0,-273.15,0,0,0,-273.15,0,3352
"May 20, 04:00 pm",6,0,0,-35.0048,47.6868,0.993475,1,0.998377,1,6.54872,0.06,1,0,0.0137726,0.770578,0.326706,0.455071,18.8352,18.7123,40.8097,293,375.266,204,0,375.266,204,293,0.1122,40.8097,291.55,344.511,1.7,8.07141,6.34787,14.4193,-4.70589e-05,0,48,29.2,17,5,993,261.029,46.861,18.2625,1.4,0.185973,0,0,0,-273.15,0,0,0,-273.15,0,3353
"May 20, 05:00 pm",6,0,0,29.7826,315.954,0.999853,1,0.999758,1,0.981125,0.06,1,0,0.0364292,0.771644,0.365817,0.857786,123.998,123.98,52.9049,293,371.409,278.141,0,371.409,278.141,293,0.152978,52.9049,291.935,383.399,2.31784,11.7031,83.9655,95.6685,-5.55554e-05,0,316,28.9,18,5,993,271.15,58.4379,18.4312,2.2,0.249407,0,0,0,-273.15,0,0,0,-273.15,0,3354
"May 20, 06:00 pm",6,0,0,6.2731,408.316,0.986271,1,0.997632,0.969553,9.50513,0.06,1,0,0.148606,0.746558,0.37585,2.16979,162.454,160.223,100.787,293,385.493,445.235,0,385.493,445.235,293,0.244879,100.787,292.331,392.783,3.7103,11.5689,108.047,119.616,-0.000145975,0,414,27.9,19,5,993,280.112,69.9773,17.7047,1.9,0.453485,0,0,0,-273.15,0,0,0,-273.15,0,3355
"May 20, 07:00 pm",6,0,0,-45.6253,179.067,0.947445,0.997659,0.995225,0,18.6581,0.06,1,0,0.0135128,0,0.31583,0.450884,74.1636,70.2659,38.078,293,370.013,204,0,370.013,204,293,0.1122,38.078,291.536,330.642,1.7,7.20622,-7.20622,0,-3.86077e-05,0,189,26.6,20,5,993,288.878,81.1663,17.3031,2.3,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,3356
"May 20, 08:00 pm",6,0,0,-26.6603,1.76422,0.882111,0.980056,0.993531,0,28.1019,0.0179776,1,0,0.0128944,0,0.279759,0.441977,0.7848,0.692281,19.9656,293,334.302,204,0,334.302,204,293,0.1122,19.9656,291.527,291.113,1.7,6.2962,-6.2962,0,-5.95517e-06,0,2,25.1,21,5,993,298.113,91.3579,16.6625,3.2,0.143072,0,0,0,-273.15,0,0,0,-273.15,0,3357
"May 20, 09:00 pm",1,0,0,-6.35095,0,0,0,0,0,0,0,1,0,0.0128617,0,0.27217,0.44183,0,0,-0.852055,308.775,307.002,0,204,393,0,293,0,0,296.795,280.925,1.7,6.38317,-6.38317,0,0,0,0,23.8,22,5,993,308.385,101.076,16.3,1.5,0.0128617,0,0,0,-273.15,0,0,0,-273.15,0,3358
"May 20, 10:00 pm",1,0,0,-7.18308,0,0,0,0,0,0,0,1,0,0.0128618,0,0.275477,0.441889,0,0,-0.334068,293.632,292.924,0,204,393,0,293,0,0,297.275,282.61,1.7,6.55393,-6.55393,0,0,0,0,22.5,23,5,993,320.199,109.399,15.7031,1.3,0.0128618,0,0,0,-273.15,0,0,0,-273.15,0,3359
"May 20, 11:00 pm",1,0,0,-7.19589,0,0,0,0,0,0,0,1,0,0.0127638,0,0.276461,0.440476,0,0,-0.16051,287.697,287.354,0,204,393,0,293,0,0,292.845,282.586,1.7,6.36338,-6.36338,0,0,0,0,21.1,0,5,993,333.887,115.73,14.85,1.2,0.0127638,0,0,0,-273.15,0,0,0,-273.15,0,3360
"May 21, 12:00 am",1,0,0,-6.93625,0,0,0,0,0,0,0,1,0,0.012652,0,0.274088,0.43891,0,0,-0.148124,283.883,283.564,0,204,393,0,293,0,0,288.453,279.152,1.7,6.10286,-6.10286,0,0,0,0,19.8,1,5,993,349.31,119.405,14.0187,1,0.012652,0,0,0,-273.15,0,0,0,-273.15,0,3361
"May 21, 01:00 am",1,0,0,-6.68935,0,0,0,0,0,0,0,1,0,0.0125483,0,0.271086,0.437474,0,0,-0.148311,280.119,279.799,0,204,393,0,293,0,0,284.401,275.329,1.7,5.86853,-5.86853,0,0,0,0,18.8,2,5,993,5.6028,119.915,13.4484,1.2,0.0125483,0,0,0,-273.15,0,0,0,-273.15,0,3362
"May 21, 02:00 am",1,0,0,-6.47374,0,0,0,0,0,0,0,1,0,0.0124514,0,0.268293,0.436138,0,0,-0.143927,276.389,276.076,0,204,393,0,293,0,0,280.514,271.704,1.7,5.65932,-5.65932,0,0,0,0,17.8,3,5,993,21.4199,117.18,12.7219,1.6,0.0124514,0,0,0,-273.15,0,0,0,-273.15,0,3363
"May 21, 03:00 am",1,0,0,-6.26579,0,0,0,0,0,0,0,1,0,0.01236,0,0.265229,0.434887,0,0,-0.138633,272.766,272.464,0,204,393,0,293,0,0,276.754,268.223,1.7,5.45765,-5.45765,0,0,0,0,17.2,4,5,993,35.6867,111.6,12.825,1.7,0.01236,0,0,0,-273.15,0,0,0,-273.15,0,3364
"May 21, 04:00 am",1,0,0,-6.07121,0,0,0,0,0,0,0,1,0,0.0122735,0,0.262175,0.43371,0,0,-0.133646,269.26,268.967,0,204,393,0,293,0,0,273.112,264.852,1.7,5.2696,-5.2696,0,0,0,0,16.7,5,5,993,48.0537,103.823,13.2234,2.6,0.0122735,0,0,0,-273.15,0,0,0,-273.15,0,3365
"May 21, 05:00 am",1,0,0,-5.88248,0,0,0,0,0,0,0,1,0,0.0121917,0,0.259125,0.432605,0,0,-0.128956,265.862,265.579,0,204,393,0,293,0,0,269.584,261.583,1.7,5.08764,-5.08764,0,0,0,0,16.3,6,5,993,58.7433,94.4796,12.8625,2,0.0121917,0,0,0,-273.15,0,0,0,-273.15,0,3366
"May 21, 06:00 am",1,0,0,-5.70552,0,0,0,0,0,0,0,1,0,0.012114,0,0.255862,0.431565,0,0,-0.124546,262.569,262.293,0,204,393,0,293,0,0,266.167,258.41,1.7,4.91843,-4.91843,0,0,0,0,16.2,7,5,993,68.228,84.481,12.6844,3,0.012114,0,0,0,-273.15,0,0,0,-273.15,0,3367
"May 21, 07:00 am",2,0,0,19.8679,110.362,0.976651,1,0.996889,0.81615,12.4056,0.06,1,0,0.0126365,0.62797,0.276881,0.439343,44.3412,43.3059,0.463495,263.873,264.892,0,204,393,0,293,0,0,263.521,281.517,1.7,6.03291,21.1619,27.1948,0,0,113,17.6,8,5,993,77.0565,73.4838,13.0688,2.6,0.0726365,0,0,0,-273.15,0,0,0,-273.15,0,3368
"May 21, 08:00 am",2,6,0,114.039,552.893,0.998003,1,0.999105,1,3.62136,0.06,1,0,0.240331,0.77114,0.37227,2.84293,217.39,216.955,42.7323,295.305,324.615,219.263,280.466,382.714,219.263,293,0.120595,36.5634,277.554,380.781,4.16441,11.2216,156.081,167.303,0,0,554,19.5,9,5,993,85.8475,62.0129,14.1875,2.3,0.420926,0,0,0,-273.15,0,0,0,-273.15,0,3369
"May 21, 09:00 am",6,0,0,13.2132,712.095,0.997332,1,0.998965,1,4.18609,0.06,1,0,0.879075,0.771032,0.382584,7.00296,280.174,279.426,189.529,293,387.714,816.497,0,387.714,816.497,293,0.449073,189.529,291.687,392.711,6.80414,11.6527,203.794,215.446,-0.000287444,0,714,21.5,10,5,993,95.4321,50.4021,15.1719,2.5,1.38815,0,0,0,-273.15,0,0,0,-273.15,0,3370
"May 21, 10:00 am",6,0,0,0.497482,741.712,0.9824,1,0.997311,1,10.7656,0.06,1,0,1.03534,0.769755,0.380845,7.79874,296.262,291.048,210.787,293,392.376,862.957,0,392.376,862.957,293,0.474627,210.787,292.592,392.654,7.19131,11.6954,212.34,224.035,-0.000350901,0,755,23.2,11,5,993,107.242,39.009,15.3094,3.6,1.56997,0,0,0,-273.15,0,0,0,-273.15,0,3371
"May 21, 11:00 am",6,0,0,0.17381,333.168,0.962912,1,0.996037,1,15.6533,0.06,1,0,0.0783724,0.768772,0.379464,1.42102,135.77,130.735,87.6525,293,392.442,358.595,0,392.442,358.595,293,0.197227,87.6525,292.153,392.756,2.98829,11.6082,88.8972,100.505,-0.000146105,0,346,24.3,12,5,993,124.321,28.517,16.0187,2.2,0.335599,0,0,0,-273.15,0,0,0,-273.15,0,3372
"May 21, 12:00 pm",6,0,0,0.165431,241.87,0.948509,0.997886,0.995278,1,18.4665,0.06,1,0,0.0254389,0.766562,0.378618,0.674738,100.062,94.9097,59.9013,293,392.398,245.177,0,392.398,245.177,293,0.134847,59.9013,291.772,392.906,2.04314,11.6163,61.1379,72.7541,-9.97618e-05,0,255,25,13,5,993,152.992,20.715,16.2109,2.6,0.220286,0,0,0,-273.15,0,0,0,-273.15,0,3373
"May 21, 01:00 pm",6,0,0,-0.289787,284.799,0.946176,0.997385,0.995163,1,18.884,0.06,1,0,0.046239,0.766089,0.377876,1.00179,118.112,111.755,73.2651,293,392.307,300.166,0,392.307,300.166,293,0.165091,73.2651,291.999,392.639,2.50139,11.5779,74.0364,85.6143,-0.000121803,0,301,25.6,14,5,993,194.633,19.3991,16.4984,2.2,0.27133,0,0,0,-273.15,0,0,0,-273.15,0,3374
"May 21, 02:00 pm",6,0,0,-0.0146812,396.342,0.957349,0.999671,0.995732,1,16.7942,0.06,1,0,0.141229,0.768283,0.377361,2.09804,162.454,155.525,106.83,293,392.313,437.653,0,392.313,437.653,293,0.240709,106.83,292.315,392.656,3.64711,11.6154,107.872,119.487,-0.000177624,0,414,26.3,15,5,993,228.308,25.607,16.6906,4.2,0.441939,0,0,0,-273.15,0,0,0,-273.15,0,3375
"May 21, 03:00 pm",6,0,0,0.0504078,565.285,0.976312,1,0.996866,1,12.4957,0.06,1,0,0.442657,0.769412,0.377148,4.45463,227.2,221.818,157.921,293,392.463,645.921,0,392.463,645.921,293,0.355257,157.921,292.537,392.724,5.38268,11.6495,159.02,170.669,-0.000263343,0,579,26.7,16,5,993,248.215,35.5273,16.6219,4.8,0.857914,0,0,0,-273.15,0,0,0,-273.15,0,3376
"May 21, 04:00 pm",6,0,0,0.02416,677.779,0.993811,1,0.998419,1,6.37803,0.06,1,0,0.785173,0.77061,0.377122,6.49839,267.617,265.96,192.211,293,392.564,785.322,0,392.564,785.322,293,0.431927,192.211,292.619,392.75,6.54435,11.6736,193.278,204.952,-0.000321156,0,682,26.8,17,5,993,261.244,46.7318,16.6828,5.2,1.2771,0,0,0,-273.15,0,0,0,-273.15,0,3377
"May 21, 05:00 pm",6,0,0,0.0583339,644.873,0.999802,1,0.999719,1,1.13906,0.06,1,0,0.673076,0.771613,0.37759,5.87088,253.098,253.048,182.486,293,392.621,745.136,0,392.621,745.136,293,0.409825,182.486,292.598,392.812,6.20946,11.6642,183.591,195.255,-0.000305245,0,645,26.4,18,5,993,271.337,58.3115,16.5562,4.2,1.1429,0,0,0,-273.15,0,0,0,-273.15,0,3378
"May 21, 06:00 pm",6,0,0,0.0420983,337.158,0.985842,1,0.997595,0.976204,9.65293,0.06,1,0,0.0757353,0.751652,0.378219,1.38917,134.201,132.301,86.723,293,392.528,354.466,0,392.528,354.466,293,0.194956,86.723,292.153,392.784,2.95388,11.6134,87.8307,99.4441,-0.000144799,0,342,25.5,19,5,993,280.278,69.8476,16.4375,3.6,0.330691,0,0,0,-273.15,0,0,0,-273.15,0,3379
"May 21, 07:00 pm",6,0,0,-46.4126,105.078,0.946652,0.997488,0.995186,0,18.7994,0.06,1,0,0.0135152,0,0.318377,0.450931,43.5564,41.2328,38.8639,293,371.527,204,0,371.527,204,293,0.1122,38.8639,291.523,330.756,1.7,7.23462,-7.23462,0,-4.09307e-05,0,111,24.3,20,5,993,289.028,81.0299,16.0187,2.2,0.185715,0,0,0,-273.15,0,0,0,-273.15,0,3380
"May 21, 08:00 pm",6,0,0,-26.9767,0,0.880992,0.9797,0.993509,0,28.2377,0.0188442,1,0,0.0128951,0,0.281927,0.441986,0,0,20.2816,293,334.939,204,0,334.939,204,293,0.1122,20.2816,291.516,291.179,1.7,6.30457,-6.30457,0,-6.23486e-06,0,0,23.1,21,5,993,298.25,91.2085,16.0297,1.7,0.143939,0,0,0,-273.15,0,0,0,-273.15,0,3381
"May 21, 09:00 pm",1,0,0,-6.36572,0,0,0,0,0,0,0,1,0,0.0128635,0,0.274387,0.441855,0,0,-0.861922,309.077,307.285,0,204,393,0,293,0,0,296.878,280.925,1.7,6.40278,-6.40278,0,0,0,0,21.7,22,5,993,308.506,100.913,16.075,1.7,0.0128635,0,0,0,-273.15,0,0,0,-273.15,0,3382
"May 21, 10:00 pm",1,0,0,-7.21489,0,0,0,0,0,0,0,1,0,0.0128645,0,0.277738,0.441928,0,0,-0.337271,293.771,293.056,0,204,393,0,293,0,0,297.409,282.646,1.7,6.58156,-6.58156,0,0,0,0,20.4,23,5,993,320.299,109.22,15.3609,1.9,0.0128645,0,0,0,-273.15,0,0,0,-273.15,0,3383
"May 21, 11:00 pm",1,0,0,-7.22936,0,0,0,0,0,0,0,1,0,0.0127662,0,0.278645,0.44051,0,0,-0.161333,287.789,287.444,0,204,393,0,293,0,0,292.96,282.654,1.7,6.3899,-6.3899,0,0,0,0,19.1,0,5,993,333.952,115.537,14.9984,2,0.0127662,0,0,0,-273.15,0,0,0,-273.15,0,3384
"May 22, 12:00 am",1,0,0,-6.97384,0,0,0,0,0,0,0,1,0,0.0126537,0,0.276254,0.438934,0,0,-0.148892,283.957,283.637,0,204,393,0,293,0,0,288.546,279.205,1.7,6.13353,-6.13353,0,0,0,0,17.8,1,5,993,349.328,119.204,14.675,3,0.0126537,0,0,0,-273.15,0,0,0,-273.15,0,3385
"May 22, 01:00 am",1,0,0,-6.72445,0,0,0,0,0,0,0,1,0,0.0125494,0,0.273333,0.437489,0,0,-0.14914,280.173,279.851,0,204,393,0,293,0,0,284.472,275.358,1.7,5.8965,-5.8965,0,0,0,0,16.7,2,5,993,5.56627,119.716,13.8875,3.4,0.0125494,0,0,0,-273.15,0,0,0,-273.15,0,3386
"May 22, 02:00 am",1,0,0,-6.50511,0,0,0,0,0,0,0,1,0,0.0124521,0,0.270629,0.436147,0,0,-0.14463,276.423,276.109,0,204,393,0,293,0,0,280.565,271.718,1.7,5.68313,-5.68313,0,0,0,0,15.6,3,5,993,21.335,116.993,13.6469,3.7,0.0124521,0,0,0,-273.15,0,0,0,-273.15,0,3387
"May 22, 03:00 am",1,0,0,-6.29882,0,0,0,0,0,0,0,1,0,0.0123602,0,0.267545,0.434888,0,0,-0.139345,272.783,272.479,0,204,393,0,293,0,0,276.785,268.218,1.7,5.48321,-5.48321,0,0,0,0,15,4,5,993,35.5679,111.432,13.3984,5.2,0.0123602,0,0,0,-273.15,0,0,0,-273.15,0,3388
"May 22, 04:00 am",1,0,0,-6.09689,0,0,0,0,0,0,0,1,0,0.0122733,0,0.264477,0.433708,0,0,-0.13423,269.259,268.965,0,204,393,0,293,0,0,273.125,264.834,1.7,5.28775,-5.28775,0,0,0,0,14.5,5,5,993,47.9141,103.675,13.25,3.9,0.0122733,0,0,0,-273.15,0,0,0,-273.15,0,3389
"May 22, 05:00 am",1,0,0,-5.90458,0,0,0,0,0,0,0,1,0,0.0121912,0,0.260996,0.432599,0,0,-0.129384,265.849,265.564,0,204,393,0,293,0,0,269.583,261.557,1.7,5.10357,-5.10357,0,0,0,0,14.5,6,5,993,58.5904,94.3492,13.0938,3.9,0.0121912,0,0,0,-273.15,0,0,0,-273.15,0,3390
"May 22, 06:00 am",1,0,0,-5.72358,0,0,0,0,0,0,0,1,0,0.0121133,0,0.257724,0.431556,0,0,-0.124896,262.544,262.268,0,204,393,0,293,0,0,266.152,258.376,1.7,4.93029,-4.93029,0,0,0,0,14.4,7,5,993,68.0639,84.3677,13.5406,4.2,0.0121133,0,0,0,-273.15,0,0,0,-273.15,0,3391
"May 22, 07:00 am",2,0,0,18.1978,102.484,0.976038,1,0.996847,0.821909,12.5682,0.06,1,0,0.0125936,0.632375,0.277391,0.438688,41.202,40.2147,0.424897,263.547,264.482,0,204,393,0,293,0,0,263.449,279.789,1.7,5.95954,19.4712,25.4308,0,0,105,15.5,8,5,993,76.8791,73.3788,14.6016,4.8,0.0725936,0,0,0,-273.15,0,0,0,-273.15,0,3392
"May 22, 08:00 am",2,6,0,113.467,539.817,0.997814,1,0.999064,1,3.78865,0.06,1,0,0.216245,0.771108,0.372851,2.66416,212.288,211.824,39.4204,293.964,322.16,210.159,274.465,381.79,210.159,293,0.115587,33.5808,276.539,378.942,4.03853,11.1552,152.184,163.339,0,0,541,17.2,9,5,993,85.6513,61.9135,15.1687,4.6,0.391832,0,0,0,-273.15,0,0,0,-273.15,0,3393
