"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 22, 09:00 am",6,0,0,15.3111,685.32,0.997555,1,0.999009,1,4.00727,0.06,1,0,0.768058,0.771066,0.385121,6.40732,269.579,268.92,179.29,293,386.852,779.902,0,386.852,779.902,293,0.428946,179.29,291.295,392.764,6.49919,11.7005,195.654,207.355,-0.000267131,0,687,19.1,10,5,993,95.2075,50.3025,15.8969,5.8,1.257,0,0,0,-273.15,0,0,0,-273.15,0,3394
"May 22, 10:00 am",7,0,0,0.660211,845.388,0.98301,1,0.997359,1,10.5768,0.06,0.984251,0,1.47766,0.769792,0.383179,9.86151,337.464,331.73,237.868,293,392.359,974,0,392.359,974,293,0.5357,237.868,292.609,392.64,8.11666,11.754,239.588,251.342,-0.000395854,0,860,21,11,5,993,106.976,38.9001,16.2734,5.8,2.07336,0,0,0,-273.15,0,0,0,-273.15,0,3395
"May 22, 11:00 am",6,0,0,0.00987977,809.625,0.963839,1,0.99609,1,15.4552,0.06,1,0,1.35788,0.768813,0.38137,9.32636,329.616,317.697,231.435,293,392.486,946.372,0,392.486,946.372,293,0.520505,231.435,292.676,392.622,7.88644,11.7513,232.498,244.249,-0.000386106,0,840,22.7,12,5,993,124.011,28.3834,16.6063,7.7,1.93839,0,0,0,-273.15,0,0,0,-273.15,0,3396
"May 22, 12:00 pm",6,0,0,0.172869,550.786,0.949632,0.998123,0.995334,1,18.2623,0.06,1,0,0.400659,0.766787,0.380165,4.17153,227.592,216.129,152.778,293,392.553,624.289,0,392.553,624.289,293,0.343359,152.778,292.516,392.798,5.20241,11.7117,154.013,165.725,-0.000255212,0,580,23.9,13,5,993,152.737,20.5376,17.1422,9.5,0.804018,0,0,0,-273.15,0,0,0,-273.15,0,3397
"May 22, 01:00 pm",6,0,0,-0.184771,593.964,0.947311,0.99763,0.995218,1,18.6821,0.06,1,0,0.512611,0.76632,0.379048,4.90676,246.035,233.071,166.04,293,392.463,679.128,0,392.463,679.128,293,0.373521,166.04,292.556,392.6,5.6594,11.6987,166.908,178.607,-0.000276882,0,627,24.8,14,5,993,194.709,19.2021,17.0656,10,0.946131,0,0,0,-273.15,0,0,0,-273.15,0,3398
"May 22, 02:00 pm",6,0,0,-5.51741,182.079,0.958311,0.999853,0.995784,1,16.6024,0.06,1,0,0.0146235,0.768463,0.370706,0.469017,74.556,71.4478,48.4232,293,389.732,204,0,389.732,204,293,0.1122,48.4232,291.527,385.108,1.7,10.9832,43.9218,54.905,-7.6505e-05,0,190,25.1,15,5,993,228.562,25.4415,17.3266,7.7,0.186823,0,0,0,-273.15,0,0,0,-273.15,0,3399
"May 22, 03:00 pm",6,0,0,4.91557,515.846,0.976981,1,0.996912,1,12.3172,0.06,1,0,0.321107,0.769447,0.377461,3.60696,207.187,202.418,138.069,293,390.13,579.133,0,390.13,579.133,293,0.318523,138.069,292.481,391.735,4.82611,11.6695,144.081,155.75,-0.000219885,0,528,25.5,16,5,993,248.458,35.3883,17.4531,8.6,0.69963,0,0,0,-273.15,0,0,0,-273.15,0,3400
"May 22, 04:00 pm",6,0,0,-25.819,89.4713,0.994126,1,0.99846,1,6.21339,0.06,1,0,0.0140333,0.770642,0.344007,0.459276,35.316,35.1085,43.1608,293,379.76,204,0,379.76,204,293,0.1122,43.1608,291.527,357.816,1.7,8.98182,18.0743,27.0561,-5.52003e-05,0,90,25.1,17,5,993,261.453,46.6047,17.4828,6.7,0.186233,0,0,0,-273.15,0,0,0,-273.15,0,3401
"May 22, 05:00 pm",6,0,0,-23.647,50.9871,0.999746,1,0.999681,1,1.29107,0.06,1,0,0.013433,0.771585,0.313007,0.450005,20.0124,20.0073,30.8046,293,355.86,204,0,355.86,204,293,0.1122,30.8046,291.524,324.944,1.7,7.61495,7.82239,15.4373,-2.0995e-05,0,51,24.5,18,5,993,271.517,58.187,16.5313,6.9,0.185633,0,0,0,-273.15,0,0,0,-273.15,0,3402
"May 22, 06:00 pm",6,0,0,42.3304,378.402,0.985423,1,0.997559,0.982755,9.7949,0.06,1,0,0.0678127,0.756669,0.37118,1.29465,150.682,148.485,57.0862,293,361.998,343.087,0,361.998,343.087,293,0.188698,57.0862,292.119,383.058,2.85906,11.7858,100.568,112.354,-4.66952e-05,0,384,23.7,19,5,993,280.438,69.7198,16.6688,6.2,0.316511,0,0,0,-273.15,0,0,0,-273.15,0,3403
"May 22, 07:00 pm",6,0,0,-40.6469,16.0801,0.945887,0.997323,0.995149,0,18.935,0.06,1,0,0.0135467,0,0.321741,0.451513,6.6708,6.30983,32.6787,293,359.53,204,0,359.53,204,293,0.1122,32.6787,291.514,332.254,1.7,7.36613,-7.36613,0,-2.48913e-05,0,17,22.6,20,5,993,289.173,80.8954,16.5063,6.9,0.185747,0,0,0,-273.15,0,0,0,-273.15,0,3404
"May 22, 08:00 pm",6,0,0,-25.1246,1.75983,0.879915,0.979356,0.993488,0,28.3679,0.0196998,1,0,0.0129079,0,0.284593,0.442153,0.7848,0.690557,18.2576,293,330.851,204,0,330.851,204,293,0.1122,18.2576,291.507,292.118,1.7,6.3448,-6.3448,0,-4.58385e-06,0,2,21.4,21,5,993,298.382,91.0615,16.3609,5.4,0.144808,0,0,0,-273.15,0,0,0,-273.15,0,3405
"May 22, 09:00 pm",1,0,0,-6.4381,0,0,0,0,0,0,0,1,0,0.0128507,0,0.27561,0.441674,0,0,-0.809317,307.552,305.866,0,204,393,0,293,0,0,296.392,281.045,1.7,6.40309,-6.40309,0,0,0,0,20.6,22,5,993,308.622,100.752,17.0063,4.2,0.0128507,0,0,0,-273.15,0,0,0,-273.15,0,3406
"May 22, 10:00 pm",1,0,0,-7.19206,0,0,0,0,0,0,0,1,0,0.0128451,0,0.277861,0.441653,0,0,-0.326833,292.983,292.29,0,204,393,0,293,0,0,296.653,282.196,1.7,6.54591,-6.54591,0,0,0,0,19.8,23,5,993,320.393,109.045,16.1281,2.7,0.0128451,0,0,0,-273.15,0,0,0,-273.15,0,3407
"May 22, 11:00 pm",1,0,0,-7.18931,0,0,0,0,0,0,0,1,0,0.012747,0,0.278054,0.440242,0,0,-0.160518,287.119,286.775,0,204,393,0,293,0,0,292.237,282.002,1.7,6.35142,-6.35142,0,0,0,0,19,0,5,993,334.013,115.349,15.2891,3.2,0.012747,0,0,0,-273.15,0,0,0,-273.15,0,3408
"May 23, 12:00 am",1,0,0,-6.92681,0,0,0,0,0,0,0,1,0,0.012636,0,0.275259,0.438688,0,0,-0.148064,283.298,282.98,0,204,393,0,293,0,0,287.858,278.565,1.7,6.08935,-6.08935,0,0,0,0,18.1,1,5,993,349.343,119.009,15.2094,3.2,0.012636,0,0,0,-273.15,0,0,0,-273.15,0,3409
"May 23, 01:00 am",1,0,0,-6.67485,0,0,0,0,0,0,0,1,0,0.0125331,0,0.271537,0.437263,0,0,-0.14784,279.539,279.219,0,204,393,0,293,0,0,283.814,274.759,1.7,5.85203,-5.85203,0,0,0,0,17.8,2,5,993,5.52809,119.523,15.2609,4.4,0.0125331,0,0,0,-273.15,0,0,0,-273.15,0,3410
"May 23, 02:00 am",1,0,0,-6.45025,0,0,0,0,0,0,0,1,0,0.012437,0,0.268131,0.43594,0,0,-0.143224,275.82,275.508,0,204,393,0,293,0,0,279.937,271.153,1.7,5.63575,-5.63575,0,0,0,0,17.4,3,5,993,21.2502,116.813,15.1344,4.2,0.012437,0,0,0,-273.15,0,0,0,-273.15,0,3411
"May 23, 03:00 am",1,0,0,-6.24184,0,0,0,0,0,0,0,1,0,0.0123463,0,0.264558,0.434699,0,0,-0.137896,272.213,271.912,0,204,393,0,293,0,0,276.19,267.689,1.7,5.43538,-5.43538,0,0,0,0,17.3,4,5,993,35.4504,111.27,14.4875,5.6,0.0123463,0,0,0,-273.15,0,0,0,-273.15,0,3412
"May 23, 04:00 am",1,0,0,-6.04293,0,0,0,0,0,0,0,1,0,0.0122606,0,0.2611,0.433535,0,0,-0.132896,268.723,268.432,0,204,393,0,293,0,0,272.563,264.335,1.7,5.2444,-5.2444,0,0,0,0,17.2,5,5,993,47.7767,103.532,13.9969,6.2,0.0122606,0,0,0,-273.15,0,0,0,-273.15,0,3413
"May 23, 05:00 am",1,0,0,-5.85229,0,0,0,0,0,0,0,1,0,0.0121794,0,0.257543,0.432441,0,0,-0.128156,265.343,265.061,0,204,393,0,293,0,0,269.053,261.085,1.7,5.06225,-5.06225,0,0,0,0,17.3,6,5,993,58.4402,94.2242,14.3312,6.9,0.0121794,0,0,0,-273.15,0,0,0,-273.15,0,3414
"May 23, 06:00 am",1,0,0,-5.67451,0,0,0,0,0,0,0,1,0,0.0121025,0,0.254511,0.431412,0,0,-0.123748,262.068,261.794,0,204,393,0,293,0,0,265.651,257.932,1.7,4.89143,-4.89143,0,0,0,0,17,7,5,993,67.9029,84.2596,15.4375,7.2,0.0121025,0,0,0,-273.15,0,0,0,-273.15,0,3415
"May 23, 07:00 am",1,0,0,-5.49617,0,0,0,0,0,0,0,1,0,0.0120297,0,0.25053,0.430446,0,0,-0.119422,258.892,258.627,0,204,393,0,293,0,0,262.359,254.876,1.7,4.72338,-4.72338,0,0,0,0,17.7,8,5,993,76.7052,73.2789,16.0594,6.9,0.0120297,0,0,0,-273.15,0,0,0,-273.15,0,3416
"May 23, 08:00 am",1,0,0,-5.32999,0,0,0,0,0,0,0,1,0,0.0119605,0,0.246859,0.429537,0,0,-0.115303,255.814,255.557,0,204,393,0,293,0,0,259.167,251.915,1.7,4.56658,-4.56658,0,0,0,0,18.2,9,5,993,85.4588,61.8193,16.0906,6.9,0.0119605,0,0,0,-273.15,0,0,0,-273.15,0,3417
"May 23, 09:00 am",2,0,0,-3.47189,5.98658,0.997764,1,0.999053,1,3.8324,0.06,1,0,0.01193,0.771099,0.244599,0.429163,2.3544,2.34914,-0.073181,253.127,252.963,0,204,393,0,293,0,0,256.117,250.808,1.7,4.49024,-2.67882,1.81142,0,0,6,19.1,10,5,993,94.9871,50.2082,16.9516,8.3,0.0719301,0,0,0,-273.15,0,0,0,-273.15,0,3418
"May 23, 10:00 am",2,0,0,1.33081,22.6227,0.983595,1,0.997406,1,10.3925,0.06,1,0,0.0119834,0.769829,0.247206,0.429925,9.0252,8.87714,0.0503622,252.374,252.486,0,204,393,0,293,0,0,253.693,254.784,1.7,4.59738,2.2365,6.83388,0,0,23,20.1,11,5,993,106.715,38.7968,15.4906,8.6,0.0719834,0,0,0,-273.15,0,0,0,-273.15,0,3419
"May 23, 11:00 am",2,0,0,109.964,410.975,0.964731,1,0.996141,1,15.2622,0.06,1,0,0.0558284,0.768852,0.339802,1.1424,167.162,161.267,4.94918,280.232,286.918,0,322.366,393,0,293,0,0,259.235,351.152,2.68638,9.58863,114.402,123.99,0,0,426,21.9,12,5,993,123.704,28.2561,15.8062,8.3,0.115828,0,0,0,-273.15,0,0,0,-273.15,0,3420
"May 23, 12:00 pm",6,0,0,50.7487,808.105,0.950711,0.998348,0.995388,1,18.0639,0.06,1,0,1.13761,0.767001,0.379638,8.31313,333.54,317.1,180.243,293,375.955,893.129,0,375.955,893.129,293,0.491221,180.243,287.09,392.846,7.44274,11.5068,231.709,243.216,-0.000211248,0,850,24,13,5,993,152.479,20.3667,16.2656,8,1.68883,0,0,0,-273.15,0,0,0,-273.15,0,3421
"May 23, 01:00 pm",6,0,0,-3.74217,186.835,0.9484,0.997863,0.995272,1,18.4862,0.06,1,0,0.0146113,0.76654,0.371142,0.468806,77.3028,73.314,47.9453,293,388.831,204,0,388.831,204,293,0.1122,47.9453,290.882,385.251,1.7,10.9624,45.2356,56.1981,-7.43881e-05,0,197,24.7,14,5,993,194.778,19.0104,16.4969,7.4,0.186811,0,0,0,-273.15,0,0,0,-273.15,0,3422
"May 23, 02:00 pm",6,0,0,-42.7206,4.79615,0.959231,1,0.995833,1,16.4168,0.06,1,0,0.0134594,0.768615,0.3151,0.45015,1.962,1.88201,36.5886,293,367.135,204,0,367.135,204,293,0.1122,36.5886,291.203,327.633,1.7,7.20502,-5.75848,1.44654,-3.44389e-05,0,5,24.6,15,5,993,228.806,25.2797,16.3969,7.4,0.185659,0,0,0,-273.15,0,0,0,-273.15,0,3423
"May 23, 03:00 pm",6,0,0,-25.7354,0,0.977619,1,0.996957,1,12.1449,0.06,1,0,0.012888,0.769482,0.280707,0.441908,0,0,18.9763,293,332.305,204,0,332.305,204,293,0.1122,18.9763,291.36,290.767,1.7,6.31304,-6.31304,0,-5.13253e-06,0,0,23.9,16,5,993,248.693,35.2519,16.0094,5.8,0.185088,0,0,0,-273.15,0,0,0,-273.15,0,3424
"May 23, 04:00 pm",1,0,0,-6.39556,0,0,0,0,0,0,0,1,0,0.0128507,0,0.27233,0.441675,0,0,-0.823296,307.763,306.047,0,204,393,0,293,0,0,296.401,280.799,1.7,6.39057,-6.39057,0,0,0,0,23.5,17,5,993,261.654,46.4796,15.6875,6.4,0.0128507,0,0,0,-273.15,0,0,0,-273.15,0,3425
"May 23, 05:00 pm",2,0,0,-2.13716,17.9943,0.999685,1,0.999645,1,1.43713,0.06,1,0,0.0129821,0.771557,0.279438,0.443668,7.0632,7.06098,-0.204633,293.965,293.532,0,204,393,0,293,0,0,296.858,287.436,1.7,6.81683,-1.36889,5.44794,0,0,18,23.2,18,5,993,271.691,58.0643,15.4656,6.2,0.0729821,0,0,0,-273.15,0,0,0,-273.15,0,3426
"May 23, 06:00 pm",2,0,0,-5.977,4.92508,0.985016,1,0.997524,0.989202,9.93101,0.06,1,0,0.0128517,0.761606,0.280729,0.441669,1.962,1.9326,-0.0898318,291.363,291.172,0,204,393,0,293,0,0,293.783,288.764,1.7,6.54777,-5.07589,1.47188,0,0,5,22.7,19,5,993,280.592,69.5939,17.075,8.9,0.0728517,0,0,0,-273.15,0,0,0,-273.15,0,3427
"May 23, 07:00 pm",1,0,0,-7.05487,0,0,0,0,0,0,0,1,0,0.0127224,0,0.274679,0.439875,0,0,-0.181725,287.952,287.564,0,204,393,0,293,0,0,290.979,282.094,1.7,6.26183,-6.26183,0,0,0,0,22.1,20,5,993,289.312,80.7631,18.35,7.7,0.0127224,0,0,0,-273.15,0,0,0,-273.15,0,3428
"May 23, 08:00 pm",1,0,0,-6.82927,0,0,0,0,0,0,0,1,0,0.0126232,0,0.270587,0.438514,0,0,-0.173072,283.321,282.948,0,204,393,0,293,0,0,287.441,277.692,1.7,6.03633,-6.03633,0,0,0,0,21.7,21,5,993,298.508,90.9172,18.2625,8.6,0.0126232,0,0,0,-273.15,0,0,0,-273.15,0,3429
"May 23, 09:00 pm",1,0,0,-6.62857,0,0,0,0,0,0,0,1,0,0.0125251,0,0.26807,0.437154,0,0,-0.149895,279.219,278.895,0,204,393,0,293,0,0,283.504,274.355,1.7,5.81996,-5.81996,0,0,0,0,20.7,22,5,993,308.733,100.595,17.9656,9.2,0.0125251,0,0,0,-273.15,0,0,0,-273.15,0,3430
"May 23, 10:00 pm",1,0,0,-6.41515,0,0,0,0,0,0,0,1,0,0.0124298,0,0.265319,0.435841,0,0,-0.141655,275.506,275.198,0,204,393,0,293,0,0,279.627,270.887,1.7,5.60888,-5.60888,0,0,0,0,19.8,23,5,993,320.482,108.873,17.6125,8.9,0.0124298,0,0,0,-273.15,0,0,0,-273.15,0,3431
"May 23, 11:00 pm",1,0,0,-6.21123,0,0,0,0,0,0,0,1,0,0.0123395,0,0.262705,0.434606,0,0,-0.136984,271.932,271.633,0,204,393,0,293,0,0,275.891,267.434,1.7,5.41043,-5.41043,0,0,0,0,18.8,0,5,993,334.07,115.165,16.6906,8,0.0123395,0,0,0,-273.15,0,0,0,-273.15,0,3432
"May 24, 12:00 am",1,0,0,-6.01786,0,0,0,0,0,0,0,1,0,0.0122542,0,0.260203,0.433448,0,0,-0.132352,268.46,268.169,0,204,393,0,293,0,0,272.279,264.086,1.7,5.22205,-5.22205,0,0,0,0,17.8,1,5,993,349.354,118.818,15.7297,6,0.0122542,0,0,0,-273.15,0,0,0,-273.15,0,3433
"May 24, 01:00 am",1,0,0,-5.84467,0,0,0,0,0,0,0,1,0,0.0121731,0,0.25833,0.432356,0,0,-0.128018,265.089,264.807,0,204,393,0,293,0,0,268.776,260.834,1.7,5.05187,-5.05187,0,0,0,0,16.3,2,5,993,5.48832,119.336,14.3078,6,0.0121731,0,0,0,-273.15,0,0,0,-273.15,0,3434
"May 24, 02:00 am",1,0,0,-5.68607,0,0,0,0,0,0,0,1,0,0.0120959,0,0.256647,0.431324,0,0,-0.124139,261.81,261.536,0,204,393,0,293,0,0,265.376,257.66,1.7,4.89602,-4.89602,0,0,0,0,14.7,3,5,993,21.1654,116.638,13.2937,9.5,0.0120959,0,0,0,-273.15,0,0,0,-273.15,0,3435
"May 24, 03:00 am",1,0,0,-5.52602,0,0,0,0,0,0,0,1,0,0.0120227,0,0.254216,0.430354,0,0,-0.120257,258.618,258.35,0,204,393,0,293,0,0,262.075,254.575,1.7,4.74124,-4.74124,0,0,0,0,13.9,4,5,993,35.3343,111.114,12.9625,12.5,0.0120227,0,0,0,-273.15,0,0,0,-273.15,0,3436
"May 24, 04:00 am",1,0,0,-5.36802,0,0,0,0,0,0,0,1,0,0.0119532,0,0.251673,0.429441,0,0,-0.116303,255.514,255.255,0,204,393,0,293,0,0,258.865,251.583,1.7,4.58881,-4.58881,0,0,0,0,13.3,5,5,993,47.6416,103.395,12.6359,10.5,0.0119532,0,0,0,-273.15,0,0,0,-273.15,0,3437
"May 24, 05:00 am",1,0,0,-5.21521,0,0,0,0,0,0,0,1,0,0.011887,0,0.248695,0.428581,0,0,-0.112507,252.5,252.248,0,204,393,0,293,0,0,255.747,248.678,1.7,4.44322,-4.44322,0,0,0,0,13.2,6,5,993,58.2929,94.1048,12.575,10.8,0.011887,0,0,0,-273.15,0,0,0,-273.15,0,3438
"May 24, 06:00 am",1,0,0,-5.06682,0,0,0,0,0,0,0,1,0,0.0118248,0,0.245382,0.427796,0,0,-0.108894,249.573,249.328,0,204,393,0,293,0,0,252.719,245.854,1.7,4.30339,-4.30339,0,0,0,0,13.5,7,5,993,67.7451,84.1566,12.3281,11.8,0.0118248,0,0,0,-273.15,0,0,0,-273.15,0,3439
"May 24, 07:00 am",2,0,0,116.127,518.607,0.974824,1,0.996765,0.832652,12.8838,0.06,1,0,0.0633396,0.640587,0.344147,1.24316,208.757,203.501,5.45541,275.745,282.831,0,336.831,393,0,293,0,0,256.388,348.172,2.80693,9.4916,120.869,130.36,0,0,532,14.9,8,5,993,76.5348,73.1842,12.7906,11.3,0.12334,0,0,0,-273.15,0,0,0,-273.15,0,3440
"May 24, 08:00 am",6,0,0,52.6894,723.084,0.997357,1,0.99897,1,4.16633,0.06,1,0,0.777172,0.771035,0.387402,6.46941,284.49,283.738,153.858,293,373.689,784.914,0,373.689,784.914,293,0.431703,153.858,285.474,392.985,6.54095,11.5097,207.262,218.772,-0.000170851,0,725,16.6,9,5,993,85.2702,61.7303,13.7875,8.9,1.26887,0,0,0,-273.15,0,0,0,-273.15,0,3441
"May 24, 09:00 am",6,0,0,3.43964,461.057,0.997959,1,0.999095,1,3.66157,0.06,1,0,0.219359,0.771132,0.386386,2.8057,181.289,180.919,123.238,293,391.656,508.44,0,391.656,508.44,293,0.279642,123.238,291.685,392.966,4.237,11.7315,127.781,139.512,-0.000202288,0,462,18,10,5,993,94.771,50.1193,14.4063,9.8,0.559001,0,0,0,-273.15,0,0,0,-273.15,0,3442
"May 24, 10:00 am",6,0,0,0.149027,714.497,0.984156,1,0.997452,1,10.2128,0.06,1,0,0.921121,0.769864,0.38479,7.22016,284.882,280.369,202.853,293,392.511,829.276,0,392.511,829.276,293,0.456102,202.853,292.541,392.704,6.91063,11.7764,204.069,215.846,-0.000338587,0,726,19.5,11,5,993,106.458,38.6994,14.3047,9.5,1.43722,0,0,0,-273.15,0,0,0,-273.15,0,3443
"May 24, 11:00 am",6,0,0,-31.2519,67.5912,0.965588,1,0.996191,1,15.0746,0.06,1,0,0.013896,0.768891,0.342822,0.457033,27.468,26.5228,42.4201,293,378.347,204,0,378.347,204,293,0.1122,42.4201,291.488,351.021,1.7,8.5776,11.8155,20.3931,-5.25466e-05,0,70,19.9,12,5,993,123.4,28.1352,14.275,9.2,0.186096,0,0,0,-273.15,0,0,0,-273.15,0,3444
"May 24, 12:00 pm",6,0,0,-19.9513,59.0084,0.951749,0.998561,0.99544,1,17.8712,0.06,1,0,0.0134014,0.767206,0.315887,0.449583,24.3288,23.1549,29.3165,293,352.935,204,0,352.935,204,293,0.1122,29.3165,291.494,322.936,1.7,7.6822,10.0824,17.7646,-1.81977e-05,0,62,20,13,5,993,152.218,20.2024,14.4531,8.6,0.185601,0,0,0,-273.15,0,0,0,-273.15,0,3445
"May 24, 01:00 pm",6,0,0,48.8912,561.121,0.949444,0.998083,0.995324,1,18.2966,0.06,1,0,0.317978,0.766749,0.377684,3.58917,231.908,220.184,107.019,293,369.362,578.468,0,369.362,578.468,293,0.318157,107.019,292.47,386.883,4.82057,11.7944,157.032,168.826,-0.000106727,0,591,21.1,14,5,993,194.838,18.8241,14.85,6.7,0.696136,0,0,0,-273.15,0,0,0,-273.15,0,3446
"May 24, 02:00 pm",6,0,0,-10.6131,144.977,0.96011,1,0.995881,1,16.2376,0.06,1,0,0.0144018,0.768652,0.364892,0.465382,59.2524,56.8889,43.1507,293,379.74,204,0,379.74,204,293,0.1122,43.1507,291.507,375.126,1.7,10.2319,33.4958,43.7277,-5.51634e-05,0,151,21.4,15,5,993,229.042,25.1217,14.7594,8.3,0.186602,0,0,0,-273.15,0,0,0,-273.15,0,3447
"May 24, 03:00 pm",6,0,0,15.2563,767.906,0.978224,1,0.997,1,11.9789,0.06,1,0,1.08119,0.769515,0.381005,8.0273,308.034,301.326,203.702,293,387.851,876.21,0,387.851,876.21,293,0.481915,203.702,292.653,391.552,7.30175,11.7683,220.107,231.875,-0.000309807,0,785,22.1,16,5,993,248.919,35.1181,14.7563,7.7,1.62311,0,0,0,-273.15,0,0,0,-273.15,0,3448
"May 24, 04:00 pm",6,0,0,0.633175,813.663,0.994698,1,0.998538,1,5.9024,0.06,1,0,1.39314,0.770702,0.381588,9.48543,320.983,319.282,232.634,293,392.155,954.652,0,392.155,954.652,293,0.525059,232.634,292.682,392.625,7.95544,11.753,234.318,246.071,-0.000385606,0,818,22.5,17,5,993,261.848,46.3567,15.0781,7.4,1.97819,0,0,0,-273.15,0,0,0,-273.15,0,3449
"May 24, 05:00 pm",6,0,0,-0.0403888,303.885,0.999621,1,0.999611,1,1.5772,0.06,1,0,0.0585406,0.77153,0.381315,1.17124,119.29,119.244,79.3099,293,392.266,325.076,0,392.266,325.076,293,0.178792,79.3099,292.065,392.441,2.70896,11.6527,80.348,92.0006,-0.000131746,0,304,22.2,18,5,993,271.858,57.9435,14.8563,7.4,0.297332,0,0,0,-273.15,0,0,0,-273.15,0,3450
"May 24, 06:00 pm",6,0,0,-43.6706,11.8155,0.984622,1,0.997491,0.99554,10.0612,0.06,1,0,0.0135776,0.76646,0.324802,0.451927,4.7088,4.63639,39.3516,293,372.466,204,0,372.466,204,293,0.1122,39.3516,291.507,334.197,1.7,7.48391,-3.93031,3.55361,-4.24158e-05,0,12,21.4,19,5,993,280.74,69.4699,14.2125,8.3,0.185778,0,0,0,-273.15,0,0,0,-273.15,0,3451
"May 24, 07:00 pm",6,0,0,-28.0555,216.277,0.944442,0.997006,0.995079,0,19.1886,0.06,1,0,0.012928,0,0.286845,0.442446,89.8596,84.8671,21.2568,293,336.901,204,0,336.901,204,293,0.1122,21.2568,291.502,293.47,1.7,6.39162,-6.39162,0,-7.15146e-06,0,229,20.5,20,5,993,289.446,80.6329,14.0547,7.2,0.185128,0,0,0,-273.15,0,0,0,-273.15,0,3452
"May 24, 08:00 pm",2,0,0,-6.39727,69.3533,0.87789,0.978705,0.99345,0,28.6111,0.0213754,1,0,0.0128788,0,0.277489,0.44206,30.9996,27.2142,-0.896788,310.802,308.941,0,204,393,0,293,0,0,297.38,281.622,1.7,6.4637,-6.4637,0,0,0,79,19.4,21,5,993,298.628,90.7754,14.0875,5.6,0.0342542,0,0,0,-273.15,0,0,0,-273.15,0,3453
"May 24, 09:00 pm",1,0,0,-7.28478,0,0,0,0,0,0,0,1,0,0.0128861,0,0.280567,0.442233,0,0,-0.354699,294.779,294.027,0,204,393,0,293,0,0,298.302,283.089,1.7,6.66242,-6.66242,0,0,0,0,18.2,22,5,993,308.838,100.44,14.0594,5,0.0128861,0,0,0,-273.15,0,0,0,-273.15,0,3454
"May 24, 10:00 pm",1,0,0,-7.31204,0,0,0,0,0,0,0,1,0,0.0127879,0,0.281495,0.440815,0,0,-0.164204,288.561,288.21,0,204,393,0,293,0,0,293.819,283.342,1.7,6.46497,-6.46497,0,0,0,0,17.1,23,5,993,320.566,108.706,13.8188,3.4,0.0127879,0,0,0,-273.15,0,0,0,-273.15,0,3455
"May 24, 11:00 pm",1,0,0,-7.04633,0,0,0,0,0,0,0,1,0,0.0126737,0,0.279009,0.439212,0,0,-0.15003,284.689,284.367,0,204,393,0,293,0,0,289.338,279.911,1.7,6.19713,-6.19713,0,0,0,0,15.9,0,5,993,334.122,114.986,13.2828,2.6,0.0126737,0,0,0,-273.15,0,0,0,-273.15,0,3456
"May 25, 12:00 am",1,0,0,-6.78869,0,0,0,0,0,0,0,1,0,0.0125678,0,0.276153,0.437743,0,0,-0.150523,280.878,280.553,0,204,393,0,293,0,0,285.217,276.028,1.7,5.95202,-5.95202,0,0,0,0,14.7,1,5,993,349.362,118.634,12.5125,2.5,0.0125678,0,0,0,-273.15,0,0,0,-273.15,0,3457
"May 25, 01:00 am",1,0,0,-6.55917,0,0,0,0,0,0,0,1,0,0.0124693,0,0.272785,0.436383,0,0,-0.145909,277.096,276.78,0,204,393,0,293,0,0,281.275,272.357,1.7,5.73071,-5.73071,0,0,0,0,14.2,2,5,993,5.44701,119.155,12.5594,3,0.0124693,0,0,0,-273.15,0,0,0,-273.15,0,3458
"May 25, 02:00 am",1,0,0,-6.34276,0,0,0,0,0,0,0,1,0,0.0123764,0,0.26968,0.43511,0,0,-0.140356,273.429,273.124,0,204,393,0,293,0,0,277.462,268.84,1.7,5.52052,-5.52052,0,0,0,0,13.6,3,5,993,21.0809,116.47,11.8813,1.9,0.0123764,0,0,0,-273.15,0,0,0,-273.15,0,3459
"May 25, 03:00 am",1,0,0,-6.14254,0,0,0,0,0,0,0,1,0,0.0122885,0,0.266376,0.433913,0,0,-0.135257,269.883,269.587,0,204,393,0,293,0,0,273.775,265.432,1.7,5.32763,-5.32763,0,0,0,0,13.3,4,5,993,35.2198,110.964,11.3859,2.5,0.0122885,0,0,0,-273.15,0,0,0,-273.15,0,3460
"May 25, 04:00 am",1,0,0,-5.94845,0,0,0,0,0,0,0,1,0,0.0122054,0,0.263077,0.43279,0,0,-0.130468,266.448,266.161,0,204,393,0,293,0,0,270.206,262.127,1.7,5.14111,-5.14111,0,0,0,0,13.1,5,5,993,47.5088,103.264,11.6156,2.2,0.0122054,0,0,0,-273.15,0,0,0,-273.15,0,3461
"May 25, 05:00 am",1,0,0,-5.76041,0,0,0,0,0,0,0,1,0,0.0121267,0,0.259786,0.431735,0,0,-0.125797,263.12,262.842,0,204,393,0,293,0,0,266.75,258.929,1.7,4.96069,-4.96069,0,0,0,0,13,6,5,993,58.1484,93.9909,11.9844,1,0.0121267,0,0,0,-273.15,0,0,0,-273.15,0,3462
"May 25, 06:00 am",1,0,0,-5.58461,0,0,0,0,0,0,0,1,0,0.0120522,0,0.256069,0.430744,0,0,-0.121439,259.896,259.627,0,204,393,0,293,0,0,263.404,255.826,1.7,4.79424,-4.79424,0,0,0,0,13.4,7,5,993,67.5907,84.0588,12.6187,1.5,0.0120522,0,0,0,-273.15,0,0,0,-273.15,0,3463
"May 25, 07:00 am",2,0,0,-4.49134,3.89691,0.974226,1,0.996726,0.837634,13.0366,0.06,1,0,0.0120011,0.644395,0.253081,0.430082,1.5696,1.52915,-0.0963542,256.932,256.718,0,204,393,0,293,0,0,260.187,253.776,1.7,4.67439,-3.68902,0.985373,0,0,4,14.1,8,5,993,76.3681,73.0948,13.0063,1.5,0.0720011,0,0,0,-273.15,0,0,0,-273.15,0,3464
"May 25, 08:00 am",2,0,0,40.1383,160.541,0.997152,1,0.99893,1,4.32524,0.06,1,0,0.0130257,0.771005,0.295001,0.445692,63.1764,62.9965,0.933105,262.456,264.507,0,204,393,0,293,0,0,258.435,297.373,1.7,6.87314,41.6975,48.5706,0,0,161,14.8,9,5,993,85.0857,61.6465,13.3938,1.3,0.0730257,0,0,0,-273.15,0,0,0,-273.15,0,3465
"May 25, 09:00 am",2,6,0,99.9304,520.072,0.998219,1,0.999155,1,3.41877,0.06,1,0,0.197009,0.771178,0.37733,2.55377,204.44,204.076,46.8174,294.384,330.553,280.152,199.076,374.666,280.152,293,0.154084,42.6337,275.957,383.537,3.99357,11.058,146.321,157.379,0,0,521,16.9,10,5,993,94.5594,50.0357,14.7906,2.6,0.411093,0,0,0,-273.15,0,0,0,-273.15,0,3466
"May 25, 10:00 am",6,0,0,16.173,754.275,0.984693,1,0.997497,1,10.0377,0.06,1,0,1.02276,0.769899,0.384888,7.7403,300.578,295.978,198.987,293,387.425,860.02,0,387.425,860.02,293,0.473011,198.987,290.896,392.651,7.16683,11.6531,216.22,227.873,-0.000300006,0,766,19.2,11,5,993,106.206,38.6076,14.9813,3,1.55577,0,0,0,-273.15,0,0,0,-273.15,0,3467
"May 25, 11:00 am",6,0,0,0.728408,744.136,0.966411,1,0.996239,1,14.8922,0.06,1,0,1.03912,0.768928,0.382948,7.81758,302.148,291.999,211.04,293,392.37,864.047,0,392.37,864.047,293,0.475226,211.04,292.552,392.65,7.20039,11.6927,212.834,224.526,-0.000351283,0,770,21.2,12,5,993,123.099,28.0205,16.0438,2.6,1.57435,0,0,0,-273.15,0,0,0,-273.15,0,3468
"May 25, 12:00 pm",6,0,0,0.210734,269.626,0.952744,0.998764,0.995491,1,17.6845,0.06,1,0,0.0374333,0.767401,0.381384,0.871061,111.049,105.801,68.2746,293,392.389,279.475,0,392.389,279.475,293,0.153711,68.2746,291.903,392.726,2.32896,11.6249,69.5672,81.1921,-0.000113688,0,283,22.3,13,5,993,151.954,20.0448,16.4406,2.5,0.251144,0,0,0,-273.15,0,0,0,-273.15,0,3469
"May 25, 01:00 pm",6,0,0,-0.208539,826.886,0.950444,0.998292,0.995374,1,18.1132,0.06,1,0,1.44542,0.766948,0.380332,9.71883,341.388,324.47,236.333,293,392.459,966.686,0,392.459,966.686,293,0.531677,236.333,292.685,392.635,8.05571,11.6836,237.168,248.852,-0.000394066,0,870,23.7,14,5,993,194.889,18.6432,16.825,2.6,2.0371,0,0,0,-273.15,0,0,0,-273.15,0,3470
"May 25, 02:00 pm",6,0,0,-0.134082,510.264,0.96095,1,0.995928,1,16.0647,0.06,1,0,0.321235,0.768687,0.379161,3.60713,208.364,200.228,141.347,293,392.319,579.026,0,392.319,579.026,293,0.318464,141.347,292.479,392.443,4.82521,11.6397,142.273,153.913,-0.000235043,0,531,24.5,15,5,993,229.267,24.9675,16.8438,4.6,0.699699,0,0,0,-273.15,0,0,0,-273.15,0,3471
"May 25, 03:00 pm",6,0,0,0.347498,227.081,0.978799,1,0.997041,1,11.8191,0.06,1,0,0.0204602,0.769547,0.378549,0.584384,91.0368,89.1067,55.5184,293,392.192,227.738,0,392.192,227.738,293,0.125256,55.5184,291.679,392.684,1.89781,11.6303,56.9415,68.5718,-9.20927e-05,0,232,24.8,16,5,993,249.137,34.9871,17.2219,4.8,0.205716,0,0,0,-273.15,0,0,0,-273.15,0,3472
"May 25, 04:00 pm",6,0,0,-0.101328,669.607,0.994958,1,0.998574,1,5.75612,0.06,1,0,0.759714,0.77073,0.37893,6.35873,264.085,262.754,189.874,293,392.472,776.543,0,392.472,776.543,293,0.427099,189.874,292.612,392.764,6.47119,11.6953,190.817,202.512,-0.000316677,0,673,25.1,17,5,993,262.034,46.2359,16.975,6,1.24681,0,0,0,-273.15,0,0,0,-273.15,0,3473
"May 25, 05:00 pm",6,0,0,-9.92758,161.928,0.999554,1,0.999578,1,1.71127,0.06,1,0,0.0144948,0.771504,0.365698,0.466869,63.5688,63.5404,47.4697,293,387.934,204,0,387.934,204,293,0.1122,47.4697,291.525,379.458,1.7,10.5137,38.5081,49.0217,-7.23178e-05,0,162,24.6,18,5,993,272.019,57.8247,16.9438,5.2,0.186695,0,0,0,-273.15,0,0,0,-273.15,0,3474
"May 25, 06:00 pm",6,0,0,8.03615,274.603,0.98424,1,0.997459,1,10.1856,0.06,1,0,0.0339873,0.769869,0.37731,0.817767,109.48,107.754,62.086,293,386.607,270.818,0,386.607,270.818,293,0.14895,62.086,291.885,390.152,2.25682,11.6825,71.2742,82.9567,-9.20375e-05,0,279,23.9,19,5,993,280.882,69.348,17.1422,5.2,0.242937,0,0,0,-273.15,0,0,0,-273.15,0,3475
"May 25, 07:00 pm",6,0,0,-45.1853,125.52,0.943762,0.996855,0.995046,0,19.3067,0.06,1,0,0.0135269,0,0.320451,0.451144,52.1892,49.2542,37.497,293,368.891,204,0,368.891,204,293,0.1122,37.497,291.515,331.333,1.7,7.29251,-7.29251,0,-3.69456e-05,0,133,22.9,20,5,993,289.573,80.5049,16.7672,4.8,0.185727,0,0,0,-273.15,0,0,0,-273.15,0,3476
"May 25, 08:00 pm",6,0,0,-26.6434,51.7397,0.876943,0.978399,0.993431,0,28.7242,0.0221942,1,0,0.0128994,0,0.283702,0.442042,23.1516,20.3026,19.8942,293,334.158,204,0,334.158,204,293,0.1122,19.8942,291.509,291.503,1.7,6.3249,-6.3249,0,-5.8931e-06,0,59,21.7,21,5,993,298.742,90.6364,16.6219,3,0.147294,0,0,0,-273.15,0,0,0,-273.15,0,3477
"May 25, 09:00 pm",1,0,0,-6.38214,0,0,0,0,0,0,0,1,0,0.0128613,0,0.275156,0.441824,0,0,-0.852774,308.835,307.06,0,204,393,0,293,0,0,296.797,280.97,1.7,6.40453,-6.40453,0,0,0,0,21,22,5,993,308.937,100.289,17.0938,2,0.0128613,0,0,0,-273.15,0,0,0,-273.15,0,3478
"May 25, 10:00 pm",1,0,0,-7.20295,0,0,0,0,0,0,0,1,0,0.0128616,0,0.277766,0.441887,0,0,-0.33558,293.648,292.936,0,204,393,0,293,0,0,297.29,282.578,1.7,6.56755,-6.56755,0,0,0,0,20.3,23,5,993,320.644,108.542,16.5891,1.3,0.0128616,0,0,0,-273.15,0,0,0,-273.15,0,3479
"May 25, 11:00 pm",1,0,0,-7.21169,0,0,0,0,0,0,0,1,0,0.0127636,0,0.278026,0.440474,0,0,-0.160853,287.69,287.346,0,204,393,0,293,0,0,292.851,282.57,1.7,6.37398,-6.37398,0,0,0,0,19.6,0,5,993,334.169,114.812,16.475,1.6,0.0127636,0,0,0,-273.15,0,0,0,-273.15,0,3480
"May 26, 12:00 am",1,0,0,-6.94663,0,0,0,0,0,0,0,1,0,0.0126517,0,0.275021,0.438906,0,0,-0.14825,283.87,283.552,0,204,393,0,293,0,0,288.45,279.137,1.7,6.11005,-6.11005,0,0,0,0,18.9,1,5,993,349.367,118.455,16.1656,1.7,0.0126517,0,0,0,-273.15,0,0,0,-273.15,0,3481
"May 26, 01:00 am",1,0,0,-6.69631,0,0,0,0,0,0,0,1,0,0.0125479,0,0.271384,0.437468,0,0,-0.1484,280.104,279.784,0,204,393,0,293,0,0,284.393,275.311,1.7,5.8745,-5.8745,0,0,0,0,18.5,2,5,993,5.40423,118.98,15.6875,2.7,0.0125479,0,0,0,-273.15,0,0,0,-273.15,0,3482
"May 26, 02:00 am",1,0,0,-6.46985,0,0,0,0,0,0,0,1,0,0.0124512,0,0.267965,0.436135,0,0,-0.143794,276.373,276.061,0,204,393,0,293,0,0,280.505,271.692,1.7,5.6564,-5.6564,0,0,0,0,18.1,3,5,993,20.9966,116.308,15.4438,2.5,0.0124512,0,0,0,-273.15,0,0,0,-273.15,0,3483
"May 26, 03:00 am",1,0,0,-6.26032,0,0,0,0,0,0,0,1,0,0.0123599,0,0.264487,0.434885,0,0,-0.138402,272.755,272.454,0,204,393,0,293,0,0,276.746,268.219,1.7,5.45452,-5.45452,0,0,0,0,17.9,4,5,993,35.1067,110.82,15.7125,3.4,0.0123599,0,0,0,-273.15,0,0,0,-273.15,0,3484
"May 26, 04:00 am",1,0,0,-6.05569,0,0,0,0,0,0,0,1,0,0.0122737,0,0.261024,0.433713,0,0,-0.133259,269.256,268.964,0,204,393,0,293,0,0,273.109,264.86,1.7,5.25771,-5.25771,0,0,0,0,17.8,5,5,993,47.3783,103.139,15.2609,2.2,0.0122737,0,0,0,-273.15,0,0,0,-273.15,0,3485
"May 26, 05:00 am",1,0,0,-5.86253,0,0,0,0,0,0,0,1,0,0.0121921,0,0.25757,0.432612,0,0,-0.128416,265.871,265.588,0,204,393,0,293,0,0,269.589,261.608,1.7,5.0726,-5.0726,0,0,0,0,17.8,6,5,993,58.0069,93.8826,14.9094,1.4,0.0121921,0,0,0,-273.15,0,0,0,-273.15,0,3486
"May 26, 06:00 am",1,0,0,-5.68174,0,0,0,0,0,0,0,1,0,0.0121148,0,0.254324,0.431576,0,0,-0.123957,262.592,262.318,0,204,393,0,293,0,0,266.182,258.453,1.7,4.89948,-4.89948,0,0,0,0,17.7,7,5,993,67.4395,83.9662,15.9813,1.4,0.0121148,0,0,0,-273.15,0,0,0,-273.15,0,3487
"May 26, 07:00 am",1,0,0,-5.50672,0,0,0,0,0,0,0,1,0,0.0120416,0,0.250652,0.430603,0,0,-0.119705,259.412,259.146,0,204,393,0,293,0,0,262.883,255.391,1.7,4.73376,-4.73376,0,0,0,0,18.1,8,5,993,76.2051,73.0105,16.5766,1.4,0.0120416,0,0,0,-273.15,0,0,0,-273.15,0,3488
"May 26, 08:00 am",1,0,0,-5.34166,0,0,0,0,0,0,0,1,0,0.011972,0,0.246972,0.429688,0,0,-0.115663,256.327,256.07,0,204,393,0,293,0,0,259.686,252.42,1.7,4.57819,-4.57819,0,0,0,0,18.6,9,5,993,84.9054,61.5678,16.725,1.7,0.011972,0,0,0,-273.15,0,0,0,-273.15,0,3489
"May 26, 09:00 am",2,0,0,-3.48333,5.98986,0.998309,1,0.999177,1,3.33234,0.06,1,0,0.0119413,0.771195,0.244704,0.42931,2.3544,2.35042,-0.0734865,253.633,253.469,0,204,393,0,293,0,0,256.63,251.306,1.7,4.50279,-2.69016,1.81263,0,0,6,19.5,10,5,993,94.3524,49.9574,16.375,2,0.0719413,0,0,0,-273.15,0,0,0,-273.15,0,3490
"May 26, 10:00 am",2,0,0,1.32952,22.6598,0.985207,1,0.99754,1,9.86749,0.06,1,0,0.0119949,0.769932,0.247313,0.430076,9.0252,8.89169,0.0503961,252.875,252.988,0,204,393,0,293,0,0,254.201,255.285,1.7,4.61037,2.23563,6.84599,0,0,23,20.5,11,5,993,105.959,38.5214,16.5156,3,0.0719949,0,0,0,-273.15,0,0,0,-273.15,0,3491
"May 26, 11:00 am",2,0,0,110.254,412.027,0.9672,1,0.996286,1,14.7153,0.06,1,0,0.0563164,0.768964,0.340146,1.14863,167.162,161.679,4.98109,280.845,287.553,0,323.127,393,0,293,0,0,259.782,351.787,2.69273,9.60343,114.722,124.326,0,0,426,22.2,12,5,993,122.803,27.9121,17.3563,3.4,0.116316,0,0,0,-273.15,0,0,0,-273.15,0,3492
"May 26, 12:00 pm",6,0,0,49.6464,810.643,0.953697,0.998956,0.99554,1,17.5037,0.06,1,0,1.16218,0.767586,0.379368,8.43038,333.54,318.096,182.327,293,376.298,899.544,0,376.298,899.544,293,0.494749,182.327,287.334,392.871,7.4962,11.4717,232.695,244.166,-0.000215415,0,850,24.3,13,5,993,151.689,19.8938,18.1281,3.9,1.71693,0,0,0,-273.15,0,0,0,-273.15,0,3493
"May 26, 01:00 pm",6,0,0,-3.60456,187.426,0.951401,0.99849,0.995423,1,17.9361,0.06,1,0,0.0146186,0.767137,0.371106,0.468926,77.3028,73.5459,48.029,293,388.989,204,0,388.989,204,293,0.1122,48.029,290.921,385.532,1.7,10.9622,45.4577,56.4198,-7.47558e-05,0,197,25,14,5,993,194.932,18.4678,18.2031,4.4,0.186819,0,0,0,-273.15,0,0,0,-273.15,0,3494
"May 26, 02:00 pm",6,0,0,-42.8144,4.80875,0.96175,1,0.995972,1,15.8982,0.06,1,0,0.0134631,0.768722,0.315084,0.450205,1.962,1.88695,36.691,293,367.333,204,0,367.333,204,293,0.1122,36.691,291.223,327.834,1.7,7.20202,-5.75147,1.45054,-3.4716e-05,0,5,24.8,15,5,993,229.483,24.8171,18.0812,5.4,0.185663,0,0,0,-273.15,0,0,0,-273.15,0,3495
"May 26, 03:00 pm",6,0,0,-25.8029,0,0.979344,1,0.99708,1,11.6657,0.06,1,0,0.0128893,0.769577,0.280573,0.441926,0,0,19.0527,293,332.46,204,0,332.46,204,293,0.1122,19.0527,291.371,290.848,1.7,6.30675,-6.30675,0,-5.1933e-06,0,0,24.1,16,5,993,249.346,34.8588,17.4594,4.2,0.185089,0,0,0,-273.15,0,0,0,-273.15,0,3496
"May 26, 04:00 pm",1,0,0,-6.38874,0,0,0,0,0,0,0,1,0,0.0128519,0,0.272158,0.441692,0,0,-0.825423,307.865,306.145,0,204,393,0,293,0,0,296.437,280.837,1.7,6.38691,-6.38691,0,0,0,0,23.7,17,5,993,262.213,46.1173,17.2938,5.6,0.0128519,0,0,0,-273.15,0,0,0,-273.15,0,3497
"May 26, 05:00 pm",2,0,0,-2.13679,17.9907,0.999485,1,0.999546,1,1.8393,0.06,1,0,0.0129837,0.77148,0.27938,0.443691,7.0632,7.05956,-0.205324,294.031,293.596,0,204,393,0,293,0,0,296.916,287.479,1.7,6.81583,-1.36952,5.44631,0,0,18,23.3,18,5,993,272.173,57.7079,17.7141,6,0.0729837,0,0,0,-273.15,0,0,0,-273.15,0,3498
"May 26, 06:00 pm",2,0,0,-5.95783,4.91936,0.983873,1,0.997429,1,10.304,0.06,1,0,0.0128538,0.769846,0.280597,0.4417,1.962,1.93036,-0.0894323,291.424,291.234,0,204,393,0,293,0,0,293.842,288.839,1.7,6.54288,-5.0568,1.48608,0,0,5,22.9,19,5,993,281.018,69.2281,17.1969,5.4,0.0728538,0,0,0,-273.15,0,0,0,-273.15,0,3499
"May 26, 07:00 pm",1,0,0,-7.05376,0,0,0,0,0,0,0,1,0,0.0127243,0,0.274973,0.439901,0,0,-0.181528,288.025,287.637,0,204,393,0,293,0,0,291.041,282.175,1.7,6.25955,-6.25955,0,0,0,0,21.9,20,5,993,289.694,80.3792,18.3062,4.6,0.0127243,0,0,0,-273.15,0,0,0,-273.15,0,3500
"May 26, 08:00 pm",1,0,0,-6.8231,0,0,0,0,0,0,0,1,0,0.0126252,0,0.27056,0.438542,0,0,-0.173072,283.395,283.022,0,204,393,0,293,0,0,287.51,277.767,1.7,6.03029,-6.03029,0,0,0,0,21.8,21,5,993,298.851,90.5002,18.3625,4.6,0.0126252,0,0,0,-273.15,0,0,0,-273.15,0,3501
"May 26, 09:00 pm",1,0,0,-6.6136,0,0,0,0,0,0,0,1,0,0.0125274,0,0.267426,0.437186,0,0,-0.149556,279.297,278.974,0,204,393,0,293,0,0,283.579,274.445,1.7,5.80693,-5.80693,0,0,0,0,21.4,22,5,993,309.031,100.142,18.2359,3.9,0.0125274,0,0,0,-273.15,0,0,0,-273.15,0,3502
"May 26, 10:00 pm",1,0,0,-6.39431,0,0,0,0,0,0,0,1,0,0.0124324,0,0.264062,0.435877,0,0,-0.141104,275.596,275.289,0,204,393,0,293,0,0,279.712,270.995,1.7,5.59192,-5.59192,0,0,0,0,21.1,23,5,993,320.718,108.383,18.0922,3.6,0.0124324,0,0,0,-273.15,0,0,0,-273.15,0,3503
"May 26, 11:00 pm",1,0,0,-6.18123,0,0,0,0,0,0,0,1,0,0.0123425,0,0.260732,0.434648,0,0,-0.136251,272.038,271.74,0,204,393,0,293,0,0,275.989,267.564,1.7,5.38664,-5.38664,0,0,0,0,20.8,0,5,993,334.212,114.643,18.0656,2.6,0.0123425,0,0,0,-273.15,0,0,0,-273.15,0,3504
"May 27, 12:00 am",1,0,0,-5.99183,0,0,0,0,0,0,0,1,0,0.0122575,0,0.257615,0.433493,0,0,-0.131699,268.585,268.296,0,204,393,0,293,0,0,272.395,264.232,1.7,5.20445,-5.20445,0,0,0,0,20.4,1,5,993,349.369,118.281,17.8219,4.4,0.0122575,0,0,0,-273.15,0,0,0,-273.15,0,3505
"May 27, 01:00 am",1,0,0,-5.8072,0,0,0,0,0,0,0,1,0,0.012177,0,0.254711,0.432408,0,0,-0.127227,265.232,264.952,0,204,393,0,293,0,0,268.914,261.001,1.7,5.02629,-5.02629,0,0,0,0,19.9,2,5,993,5.36002,118.811,17.7125,3.9,0.012177,0,0,0,-273.15,0,0,0,-273.15,0,3506
"May 27, 02:00 am",1,0,0,-5.63266,0,0,0,0,0,0,0,1,0,0.0121007,0,0.251913,0.431388,0,0,-0.122879,261.979,261.707,0,204,393,0,293,0,0,265.538,257.869,1.7,4.85793,-4.85793,0,0,0,0,19.4,3,5,993,20.9126,116.152,17.4469,3.2,0.0121007,0,0,0,-273.15,0,0,0,-273.15,0,3507
"May 27, 03:00 am",1,0,0,-5.46547,0,0,0,0,0,0,0,1,0,0.0120282,0,0.248895,0.430427,0,0,-0.118771,258.823,258.56,0,204,393,0,293,0,0,262.266,254.828,1.7,4.69788,-4.69788,0,0,0,0,19.2,4,5,993,34.9953,110.682,17.5203,3,0.0120282,0,0,0,-273.15,0,0,0,-273.15,0,3508
"May 27, 04:00 am",1,0,0,-5.30807,0,0,0,0,0,0,0,1,0,0.0119593,0,0.245968,0.429521,0,0,-0.114917,255.759,255.503,0,204,393,0,293,0,0,259.09,251.872,1.7,4.54751,-4.54751,0,0,0,0,19,5,5,993,47.2504,103.02,17.3203,3,0.0119593,0,0,0,-273.15,0,0,0,-273.15,0,3509
"May 27, 05:00 am",1,0,0,-5.15837,0,0,0,0,0,0,0,1,0,0.0118937,0,0.242916,0.428668,0,0,-0.111294,252.781,252.532,0,204,393,0,293,0,0,256.007,248.996,1.7,4.40547,-4.40547,0,0,0,0,19,6,5,993,57.8684,93.7799,17.3203,3.9,0.0118937,0,0,0,-273.15,0,0,0,-273.15,0,3510
"May 27, 06:00 am",1,0,0,-5.01523,0,0,0,0,0,0,0,1,0,0.0118317,0,0.239948,0.427881,0,0,-0.107841,249.884,249.642,0,204,393,0,293,0,0,253.011,246.199,1.7,4.26983,-4.26983,0,0,0,0,19,7,5,993,67.2919,83.8787,16.8516,4.2,0.0118317,0,0,0,-273.15,0,0,0,-273.15,0,3511
"May 27, 07:00 am",1,0,0,-4.87492,0,0,0,0,0,0,0,1,0,0.0117749,0,0.236746,0.427219,0,0,-0.10447,247.067,246.832,0,204,393,0,293,0,0,250.1,243.479,1.7,4.13788,-4.13788,0,0,0,0,19.3,8,5,993,76.046,72.9314,17.1516,4.4,0.0117749,0,0,0,-273.15,0,0,0,-273.15,0,3512
"May 27, 08:00 am",1,0,0,-4.73876,0,0,0,0,0,0,0,1,0,0.011723,0,0.233415,0.426677,0,0,-0.101188,244.328,244.099,0,204,393,0,293,0,0,247.269,240.835,1.7,4.01061,-4.01061,0,0,0,0,19.8,9,5,993,84.7293,61.4943,17.6125,4.4,0.011723,0,0,0,-273.15,0,0,0,-273.15,0,3513
"May 27, 09:00 am",2,0,0,-2.90167,5.9908,0.998466,1,0.999216,1,3.17408,0.06,1,0,0.0117037,0.771225,0.231599,0.426506,2.3544,2.35079,-0.0604392,241.961,241.824,0,204,393,0,293,0,0,244.561,240.047,1.7,3.95664,-2.14366,1.81299,0,0,6,20.6,10,5,993,94.1502,49.8844,17.2406,3.9,0.0717037,0,0,0,-273.15,0,0,0,-273.15,0,3514
"May 27, 10:00 am",2,0,0,1.91017,22.671,0.985697,1,0.997582,1,9.70208,0.06,1,0,0.0117543,0.769964,0.234602,0.427051,9.0252,8.89612,0.0615247,241.519,241.659,0,204,393,0,293,0,0,242.457,244.402,1.7,4.06944,2.78025,6.84969,0,0,23,21.6,11,5,993,105.716,38.4409,17.7719,4.6,0.0717543,0,0,0,-273.15,0,0,0,-273.15,0,3515
"May 27, 11:00 am",2,0,0,111.347,412.349,0.967956,1,0.996331,1,14.5438,0.06,1,0,0.0548766,0.768999,0.328469,1.13532,167.162,161.806,4.94065,269.762,276.506,0,323.361,393,0,293,0,0,248.306,341.947,2.69467,8.74642,115.682,124.429,0,0,426,23.3,12,5,993,122.51,27.8099,18.4562,4.4,0.114877,0,0,0,-273.15,0,0,0,-273.15,0,3516
"May 27, 12:00 pm",2,6,0,68.7167,812.796,0.95623,0.999455,0.995673,1,17.014,0.06,1,0,1.08785,0.768071,0.379953,7.94847,333.54,318.941,164.082,297.683,371.821,765.094,99.3213,381.496,765.094,293,0.420801,160.762,285.523,394.759,7.20346,11.5631,233.406,244.97,0,0,850,25.3,13,5,993,151.422,19.7495,19.2844,3.7,1.56865,0,0,0,-273.15,0,0,0,-273.15,0,3517
"May 27, 01:00 pm",6,0,0,-3.62361,187.606,0.952315,0.998677,0.995469,1,17.7652,0.06,1,0,0.0146194,0.767317,0.370139,0.468951,77.3028,73.6166,48.119,293,389.158,204,0,389.158,204,293,0.1122,48.119,290.832,385.623,1.7,10.9629,45.5243,56.4872,-7.51532e-05,0,197,26,14,5,993,194.965,18.298,19.2031,5.2,0.186819,0,0,0,-273.15,0,0,0,-273.15,0,3518
"May 27, 02:00 pm",6,0,0,-42.8562,4.81256,0.962512,1,0.996015,1,15.7381,0.06,1,0,0.0134631,0.768755,0.314591,0.450205,1.962,1.88845,36.7447,293,367.437,204,0,367.437,204,293,0.1122,36.7447,291.178,327.875,1.7,7.1954,-5.74365,1.45175,-3.48616e-05,0,5,25.3,15,5,993,229.689,24.6706,19.4406,5.6,0.185663,0,0,0,-273.15,0,0,0,-273.15,0,3519
"May 27, 03:00 pm",6,0,0,-25.8157,0,0.97986,1,0.997118,1,11.5186,0.06,1,0,0.0128889,0.769606,0.279409,0.44192,0,0,19.0781,293,332.511,204,0,332.511,204,293,0.1122,19.0781,291.353,290.846,1.7,6.29956,-6.29956,0,-5.21359e-06,0,0,25.2,16,5,993,249.546,34.7333,19.4969,6.2,0.185089,0,0,0,-273.15,0,0,0,-273.15,0,3520
"May 27, 04:00 pm",1,0,0,-6.37246,0,0,0,0,0,0,0,1,0,0.0128522,0,0.270999,0.441696,0,0,-0.826079,307.887,306.166,0,204,393,0,293,0,0,296.438,280.837,1.7,6.37547,-6.37547,0,0,0,0,24.8,17,5,993,262.384,46.0009,19.3312,5.6,0.0128522,0,0,0,-273.15,0,0,0,-273.15,0,3521
"May 27, 05:00 pm",2,0,0,-2.12163,17.9895,0.999414,1,0.999516,1,1.96129,0.06,1,0,0.0129844,0.771457,0.278246,0.443701,7.0632,7.05906,-0.205094,294.049,293.615,0,204,393,0,293,0,0,296.928,287.503,1.7,6.80388,-1.35812,5.44576,0,0,18,24.4,18,5,993,272.32,57.5932,19.1266,5.2,0.0729844,0,0,0,-273.15,0,0,0,-273.15,0,3522
"May 27, 06:00 pm",2,0,0,-5.93753,4.9176,0.983519,1,0.9974,1,10.4165,0.06,1,0,0.0128549,0.769824,0.279587,0.441715,1.962,1.92967,-0.0889312,291.451,291.262,0,204,393,0,293,0,0,293.862,288.882,1.7,6.52508,-5.03958,1.4855,0,0,5,23.9,19,5,993,281.147,69.1104,18.9781,3,0.0728549,0,0,0,-273.15,0,0,0,-273.15,0,3523
"May 27, 07:00 pm",1,0,0,-7.02878,0,0,0,0,0,0,0,1,0,0.0127258,0,0.273453,0.439922,0,0,-0.180924,288.066,287.679,0,204,393,0,293,0,0,291.073,282.236,1.7,6.23931,-6.23931,0,0,0,0,23.4,20,5,993,289.81,80.2559,18.8297,2.3,0.0127258,0,0,0,-273.15,0,0,0,-273.15,0,3524
"May 27, 08:00 pm",1,0,0,-6.80626,0,0,0,0,0,0,0,1,0,0.0126268,0,0.269473,0.438564,0,0,-0.172633,283.45,283.079,0,204,393,0,293,0,0,287.553,277.837,1.7,6.01689,-6.01689,0,0,0,0,22.9,21,5,993,298.954,90.3668,18.6422,2.6,0.0126268,0,0,0,-273.15,0,0,0,-273.15,0,3525
"May 27, 09:00 pm",1,0,0,-6.60334,0,0,0,0,0,0,0,1,0,0.0125291,0,0.266443,0.437209,0,0,-0.149401,279.361,279.038,0,204,393,0,293,0,0,283.633,274.513,1.7,5.8,-5.8,0,0,0,0,22.4,22,5,993,309.12,99.9978,18.4937,3.2,0.0125291,0,0,0,-273.15,0,0,0,-273.15,0,3526
"May 27, 10:00 pm",1,0,0,-6.38511,0,0,0,0,0,0,0,1,0,0.0124342,0,0.262976,0.435901,0,0,-0.140994,275.663,275.356,0,204,393,0,293,0,0,279.774,271.065,1.7,5.58643,-5.58643,0,0,0,0,22.2,23,5,993,320.786,108.228,18.45,3.4,0.0124342,0,0,0,-273.15,0,0,0,-273.15,0,3527
"May 27, 11:00 pm",1,0,0,-6.17355,0,0,0,0,0,0,0,1,0,0.0123444,0,0.259651,0.434674,0,0,-0.136114,272.108,271.811,0,204,393,0,293,0,0,276.058,267.639,1.7,5.38262,-5.38262,0,0,0,0,21.9,0,5,993,334.25,114.479,18.4234,2.7,0.0123444,0,0,0,-273.15,0,0,0,-273.15,0,3528
"May 28, 12:00 am",1,0,0,-5.97572,0,0,0,0,0,0,0,1,0,0.0122596,0,0.256547,0.433522,0,0,-0.131358,268.661,268.373,0,204,393,0,293,0,0,272.468,264.319,1.7,5.19176,-5.19176,0,0,0,0,21.5,1,5,993,349.367,118.114,18.2188,2,0.0122596,0,0,0,-273.15,0,0,0,-273.15,0,3529
"May 28, 01:00 am",1,0,0,-5.80432,0,0,0,0,0,0,0,1,0,0.012179,0,0.254171,0.432435,0,0,-0.1271,265.316,265.036,0,204,393,0,293,0,0,268.991,261.09,1.7,5.0252,-5.0252,0,0,0,0,20.5,2,5,993,5.31447,118.649,17.9219,3.6,0.012179,0,0,0,-273.15,0,0,0,-273.15,0,3530
"May 28, 02:00 am",1,0,0,-5.62138,0,0,0,0,0,0,0,1,0,0.0121028,0,0.250532,0.431417,0,0,-0.12275,262.066,261.794,0,204,393,0,293,0,0,265.625,257.959,1.7,4.85134,-4.85134,0,0,0,0,20.8,3,5,993,20.8289,116.003,18.0656,3,0.0121028,0,0,0,-273.15,0,0,0,-273.15,0,3531
"May 28, 03:00 am",1,0,0,-5.45214,0,0,0,0,0,0,0,1,0,0.0120305,0,0.247529,0.430458,0,0,-0.118441,258.916,258.653,0,204,393,0,293,0,0,262.358,254.932,1.7,4.689,-4.689,0,0,0,0,20.6,4,5,993,34.8855,110.55,17.8656,1.9,0.0120305,0,0,0,-273.15,0,0,0,-273.15,0,3532
"May 28, 04:00 am",1,0,0,-5.29244,0,0,0,0,0,0,0,1,0,0.0119618,0,0.244508,0.429554,0,0,-0.114545,255.862,255.606,0,204,393,0,293,0,0,259.189,251.987,1.7,4.53664,-4.53664,0,0,0,0,20.5,5,5,993,47.125,102.906,17.9219,1.5,0.0119618,0,0,0,-273.15,0,0,0,-273.15,0,3533
"May 28, 05:00 am",1,0,0,-5.14433,0,0,0,0,0,0,0,1,0,0.0118963,0,0.241465,0.428701,0,0,-0.110975,252.893,252.645,0,204,393,0,293,0,0,256.114,249.119,1.7,4.3962,-4.3962,0,0,0,0,20.5,6,5,993,57.7331,93.6827,17.9219,2.3,0.0118963,0,0,0,-273.15,0,0,0,-273.15,0,3534
"May 28, 06:00 am",1,0,0,-5.00283,0,0,0,0,0,0,0,1,0,0.0118344,0,0.238396,0.427914,0,0,-0.107598,250.005,249.763,0,204,393,0,293,0,0,253.127,246.326,1.7,4.26262,-4.26262,0,0,0,0,20.6,7,5,993,67.1477,83.7964,17.8656,3.7,0.0118344,0,0,0,-273.15,0,0,0,-273.15,0,3535
"May 28, 07:00 am",1,0,0,-4.86581,0,0,0,0,0,0,0,1,0,0.0117775,0,0.235303,0.427248,0,0,-0.104308,247.194,246.958,0,204,393,0,293,0,0,250.223,243.61,1.7,4.13365,-4.13365,0,0,0,0,20.8,8,5,993,75.8908,72.8574,17.9094,5,0.0117775,0,0,0,-273.15,0,0,0,-273.15,0,3536
"May 28, 08:00 am",1,0,0,-4.72817,0,0,0,0,0,0,0,1,0,0.0117255,0,0.231978,0.426701,0,0,-0.101008,244.459,244.23,0,204,393,0,293,0,0,247.399,240.972,1.7,4.00485,-4.00485,0,0,0,0,21.3,9,5,993,84.5577,61.426,18.1359,3.6,0.0117255,0,0,0,-273.15,0,0,0,-273.15,0,3537
"May 28, 09:00 am",2,0,0,-2.88846,5.99167,0.998611,1,0.999254,1,3.02017,0.06,1,0,0.0117064,0.771255,0.230068,0.426531,2.3544,2.35113,-0.0601377,242.099,241.963,0,204,393,0,293,0,0,244.697,240.194,1.7,3.94882,-2.1355,1.81332,0,0,6,22.2,10,5,993,93.9529,49.8167,18.45,3.2,0.0717063,0,0,0,-273.15,0,0,0,-273.15,0,3538
"May 28, 10:00 am",2,0,0,1.9283,22.6818,0.986166,1,0.997623,1,9.54158,0.06,1,0,0.0117574,0.769996,0.232978,0.427086,9.0252,8.90034,0.0619468,241.666,241.806,0,204,393,0,293,0,0,242.601,244.562,1.7,4.06012,2.7931,6.85323,0,0,23,23.3,11,5,993,105.48,38.3659,18.8469,2.6,0.0717574,0,0,0,-273.15,0,0,0,-273.15,0,3539
"May 28, 11:00 am",2,0,0,111.458,412.657,0.968679,1,0.996375,1,14.3778,0.06,1,0,0.0550184,0.769033,0.32679,1.13715,167.162,161.927,4.95117,269.956,276.708,0,323.584,393,0,293,0,0,248.471,342.161,2.69654,8.72959,115.797,124.527,0,0,426,25.1,12,5,993,122.223,27.7139,18.6156,3.2,0.115018,0,0,0,-273.15,0,0,0,-273.15,0,3540
"May 28, 12:00 pm",2,6,0,68.3854,813.533,0.957098,0.999622,0.995719,1,16.8433,0.06,1,0,1.09567,0.768236,0.378104,7.98527,333.54,319.23,164.725,297.723,371.965,766.977,99.4261,381.597,766.977,293,0.421837,161.397,285.637,394.801,7.22003,11.5313,233.713,245.244,0,0,850,27.1,13,5,993,151.153,19.6119,19.1313,2.5,1.57751,0,0,0,-273.15,0,0,0,-273.15,0,3541
"May 28, 01:00 pm",6,0,0,-3.54474,187.778,0.953186,0.998853,0.995514,1,17.6008,0.06,1,0,0.0146232,0.767487,0.368281,0.469013,77.3028,73.684,48.1595,293,389.235,204,0,389.235,204,293,0.1122,48.1595,290.859,385.769,1.7,10.9138,45.6377,56.5515,-7.53322e-05,0,197,27.9,14,5,993,194.99,18.1338,19.775,1.7,0.186823,0,0,0,-273.15,0,0,0,-273.15,0,3542
"May 28, 02:00 pm",6,0,0,-42.8672,4.81618,0.963235,1,0.996056,1,15.5845,0.06,1,0,0.0134659,0.768786,0.312206,0.450247,1.962,1.88987,36.8053,293,367.554,204,0,367.554,204,293,0.1122,36.8053,291.2,328.023,1.7,7.15544,-5.70254,1.4529,-3.50266e-05,0,5,27.7,15,5,993,229.884,24.528,20.1219,1.3,0.185666,0,0,0,-273.15,0,0,0,-273.15,0,3543
"May 28, 03:00 pm",6,0,0,-25.8367,0,0.980347,1,0.997154,1,11.3779,0.06,1,0,0.0128907,0.769634,0.277511,0.441945,0,0,19.1373,293,332.63,204,0,332.63,204,293,0.1122,19.1373,291.368,290.953,1.7,6.2687,-6.2687,0,-5.26102e-06,0,0,27.1,16,5,993,249.737,34.6105,19.7953,1.6,0.185091,0,0,0,-273.15,0,0,0,-273.15,0,3544
"May 28, 04:00 pm",1,0,0,-6.33459,0,0,0,0,0,0,0,1,0,0.0128545,0,0.269089,0.441728,0,0,-0.826687,307.995,306.273,0,204,393,0,293,0,0,296.481,280.928,1.7,6.34468,-6.34468,0,0,0,0,26.7,17,5,993,262.547,45.8868,19.9813,1.5,0.0128545,0,0,0,-273.15,0,0,0,-273.15,0,3545
"May 28, 05:00 pm",2,0,0,-2.0868,17.9882,0.999343,1,0.999487,1,2.0772,0.06,1,0,0.0129876,0.771435,0.276465,0.443746,7.0632,7.05856,-0.204784,294.153,293.719,0,204,393,0,293,0,0,297.006,287.616,1.7,6.77455,-1.32933,5.44522,0,0,18,26.2,18,5,993,272.46,57.4806,19.7156,1.5,0.0729876,0,0,0,-273.15,0,0,0,-273.15,0,3546
"May 28, 06:00 pm",2,0,0,-5.90866,4.91591,0.983181,1,0.997373,1,10.5231,0.06,1,0,0.0128584,0.769803,0.277935,0.441765,1.962,1.929,-0.0883278,291.568,291.38,0,204,393,0,293,0,0,293.961,289.017,1.7,6.50094,-5.01599,1.48495,0,0,5,25.6,19,5,993,281.27,68.9949,19.5453,0.9,0.0728584,0,0,0,-273.15,0,0,0,-273.15,0,3547
"May 28, 07:00 pm",1,0,0,-6.99526,0,0,0,0,0,0,0,1,0,0.0127298,0,0.271507,0.439979,0,0,-0.180232,288.199,287.813,0,204,393,0,293,0,0,291.191,282.391,1.7,6.21197,-6.21197,0,0,0,0,25.4,20,5,993,289.92,80.1351,19.5406,0.5,0.0127298,0,0,0,-273.15,0,0,0,-273.15,0,3548
"May 28, 08:00 pm",1,0,0,-6.76857,0,0,0,0,0,0,0,1,0,0.0126314,0,0.267555,0.438628,0,0,-0.171756,283.603,283.234,0,204,393,0,293,0,0,287.688,278.019,1.7,5.98512,-5.98512,0,0,0,0,24.9,21,5,993,299.051,90.2364,19.3922,0.3,0.0126314,0,0,0,-273.15,0,0,0,-273.15,0,3549
"May 28, 09:00 pm",1,0,0,-6.56455,0,0,0,0,0,0,0,1,0,0.0125341,0,0.265079,0.437279,0,0,-0.148492,279.537,279.216,0,204,393,0,293,0,0,283.786,274.722,1.7,5.76524,-5.76524,0,0,0,0,23.9,22,5,993,309.203,99.8573,18.9781,0.1,0.0125341,0,0,0,-273.15,0,0,0,-273.15,0,3550
"May 28, 10:00 pm",1,0,0,-6.77845,0,0,0,0,0,0,0,1,0,0.0124293,0,0.262039,0.435828,0,0,-0.150276,275.786,275.459,0,204,393,0,293,0,0,279.933,270.851,1.7,5.99171,-5.99171,0,0,0,0,22.9,23,5,993,320.849,108.077,18.6422,0,0.0124293,0,0,0,-273.15,0,0,0,-273.15,0,3551
"May 28, 11:00 pm",1,0,0,-6.56096,0,0,0,0,0,0,0,1,0,0.0123348,0,0.259018,0.434541,0,0,-0.148952,271.917,271.592,0,204,393,0,293,0,0,276.115,266.975,1.7,5.78342,-5.78342,0,0,0,0,21.9,0,5,993,334.285,114.32,18.3062,0,0.0123348,0,0,0,-273.15,0,0,0,-273.15,0,3552
"May 29, 12:00 am",1,0,0,-5.95848,0,0,0,0,0,0,0,1,0,0.0122546,0,0.256778,0.433459,0,0,-0.131358,268.25,267.962,0,204,393,0,293,0,0,272.328,263.905,1.7,5.17237,-5.17237,0,0,0,0,20.9,1,5,993,349.363,117.952,18.0094,0.4,0.0122546,0,0,0,-273.15,0,0,0,-273.15,0,3553
"May 29, 01:00 am",1,0,0,-5.80299,0,0,0,0,0,0,0,1,0,0.0121733,0,0.255877,0.432359,0,0,-0.122987,264.99,264.719,0,204,393,0,293,0,0,268.728,260.916,1.7,5.01347,-5.01347,0,0,0,0,18.7,2,5,993,5.26762,118.492,16.5906,0.7,0.0121733,0,0,0,-273.15,0,0,0,-273.15,0,3554
"May 29, 02:00 am",1,0,0,-5.64455,0,0,0,0,0,0,0,1,0,0.012096,0,0.255003,0.431326,0,0,-0.122516,261.801,261.53,0,204,393,0,293,0,0,265.333,257.708,1.7,4.8588,-4.8588,0,0,0,0,16.3,3,5,993,20.7457,115.86,14.5031,0.4,0.012096,0,0,0,-273.15,0,0,0,-273.15,0,3555
