"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 29, 03:00 am",1,0,0,-5.48987,0,0,0,0,0,0,0,1,0,0.0120232,0,0.253094,0.430361,0,0,-0.119619,258.636,258.37,0,204,393,0,293,0,0,262.059,254.615,1.7,4.70856,-4.70856,0,0,0,0,15,4,5,993,34.7774,110.425,14.1016,0.5,0.0120232,0,0,0,-273.15,0,0,0,-273.15,0,3556
"May 29, 04:00 am",1,0,0,-5.33935,0,0,0,0,0,0,0,1,0,0.011954,0,0.250775,0.429452,0,0,-0.1158,255.547,255.289,0,204,393,0,293,0,0,258.872,251.634,1.7,4.56293,-4.56293,0,0,0,0,14.2,5,5,993,47.0021,102.799,13.6141,0.5,0.011954,0,0,0,-273.15,0,0,0,-273.15,0,3557
"May 29, 05:00 am",1,0,0,-5.19151,0,0,0,0,0,0,0,1,0,0.0118881,0,0.247914,0.428595,0,0,-0.112079,252.546,252.295,0,204,393,0,293,0,0,255.772,248.739,1.7,4.42195,-4.42195,0,0,0,0,14,6,5,993,57.6009,93.5911,12.9453,0.5,0.0118881,0,0,0,-273.15,0,0,0,-273.15,0,3558
"May 29, 06:00 am",1,0,0,-5.04276,0,0,0,0,0,0,0,1,0,0.0118261,0,0.244298,0.427811,0,0,-0.108435,249.63,249.386,0,204,393,0,293,0,0,252.761,245.927,1.7,4.28274,-4.28274,0,0,0,0,14.6,7,5,993,67.0072,83.7194,12.8031,0.5,0.0118261,0,0,0,-273.15,0,0,0,-273.15,0,3559
"May 29, 07:00 am",2,6,0,129.284,582.335,0.972178,1,0.996593,0.879144,13.5462,0.06,1,0,0.133316,0.67624,0.350567,1.95438,235.048,228.508,16.7476,276.408,290.876,99.2498,318.3,383.957,99.2498,293,0.0545874,10.7881,258.512,355.774,3.47958,9.67838,144.854,154.532,0,0,599,15.9,8,5,993,75.7397,72.7886,13.6344,0.8,0.247903,0,0,0,-273.15,0,0,0,-273.15,0,3560
"May 29, 08:00 am",6,0,0,40.2241,775.13,0.996311,1,0.998782,1,4.92279,0.06,1,0,0.991131,0.77089,0.386308,7.59095,305.287,304.161,181.835,293,380.454,852.256,0,380.454,852.256,293,0.468741,181.835,287.133,392.648,7.10213,11.443,223.032,234.475,-0.00023619,0,778,17.5,9,5,993,84.3906,61.3627,14.0625,0.7,1.51987,0,0,0,-273.15,0,0,0,-273.15,0,3561
"May 29, 09:00 am",7,0,0,2.20643,878.896,0.998745,1,0.999291,1,2.87068,0.06,0.950867,0,1.48674,0.771283,0.385047,9.90203,345.312,344.879,237.968,293,392.194,976.133,0,392.194,976.133,293,0.536873,237.968,292.402,392.635,8.13444,11.6786,241.251,252.93,-0.000394747,0,880,19.2,10,5,993,93.7608,49.7541,14.9813,1.3,2.08361,0,0,0,-273.15,0,0,0,-273.15,0,3562
"May 29, 10:00 am",6,0,0,0.0700975,828.754,0.986612,1,0.997662,1,9.38606,0.06,1,0,1.46664,0.770026,0.383286,9.81275,329.616,325.203,237.598,293,392.494,971.497,0,392.494,971.497,293,0.534323,237.598,292.675,392.633,8.09581,11.6872,238.728,250.415,-0.000396446,0,840,20.9,11,5,993,105.249,38.2965,15.1187,1.6,2.06097,0,0,0,-273.15,0,0,0,-273.15,0,3563
"May 29, 11:00 am",6,0,0,-0.00408007,818.149,0.969371,1,0.996417,1,14.2174,0.06,1,0,1.40533,0.769065,0.381692,9.54011,331.186,321.042,234.164,293,392.49,957.49,0,392.49,957.49,293,0.526619,234.164,292.682,392.626,7.97908,11.688,235.214,246.902,-0.000390691,0,844,22.4,12,5,993,121.94,27.6242,15.9156,2.2,1.99195,0,0,0,-273.15,0,0,0,-273.15,0,3564
"May 29, 12:00 pm",7,0,0,0.00768963,873.118,0.956317,0.999472,0.995677,1,16.9975,0.06,0.952648,0,1.47325,0.768088,0.380331,9.84186,358.261,342.611,237.968,293,392.497,972.977,0,392.497,972.977,293,0.535137,237.968,292.689,392.634,8.10814,11.6706,239.024,250.695,-0.000397087,0,913,23.7,13,5,993,150.884,19.4811,15.8875,1.9,2.06839,0,0,0,-273.15,0,0,0,-273.15,0,3565
"May 29, 01:00 pm",6,0,0,-0.0110452,793.742,0.954017,0.99902,0.995557,1,17.4428,0.06,1,0,1.2728,0.767648,0.379251,8.93657,326.477,311.464,226.39,293,392.484,925.768,0,392.484,925.768,293,0.509172,226.39,292.674,392.62,7.71473,11.6695,227.425,239.095,-0.00037767,0,832,24.7,14,5,993,195.005,17.9753,15.7938,2.5,1.84197,0,0,0,-273.15,0,0,0,-273.15,0,3566
"May 29, 02:00 pm",6,0,0,0.315807,465.574,0.963922,1,0.996095,1,15.4373,0.06,1,0,0.235165,0.768816,0.378983,2.93676,189.529,182.691,127.452,293,392.614,520.464,0,392.614,520.464,293,0.286255,127.452,292.422,392.952,4.3372,11.6254,128.831,140.456,-0.000213159,0,483,25.1,15,5,993,230.068,24.3894,15.9594,2,0.58142,0,0,0,-273.15,0,0,0,-273.15,0,3567
"May 29, 03:00 pm",7,0,0,-0.298872,842.513,0.980807,1,0.997189,1,11.2436,0.06,0.983629,0,1.46901,0.769661,0.378444,9.82314,337.072,330.602,237.876,293,392.553,972.016,0,392.553,972.016,293,0.534609,237.876,292.691,392.649,8.10014,11.6704,238.616,250.286,-0.000397367,0,859,25.5,16,5,993,249.919,34.4906,16.2422,2.7,2.06362,0,0,0,-273.15,0,0,0,-273.15,0,3568
"May 29, 04:00 pm",6,0,0,0.293312,467.045,0.995832,1,0.998705,1,5.23308,0.06,1,0,0.239582,0.770831,0.378766,2.973,184.036,183.269,128.279,293,392.625,523.778,0,392.625,523.778,293,0.288078,128.279,292.426,392.943,4.36482,11.6352,129.634,141.269,-0.000214586,0,469,25.3,17,5,993,262.702,45.775,16.0812,2.7,0.58766,0,0,0,-273.15,0,0,0,-273.15,0,3569
"May 29, 05:00 pm",6,0,0,-46.2567,0.999272,0.999272,1,0.99946,1,2.18704,0.06,1,0,0.0135198,0.771414,0.318635,0.450998,0.3924,0.392114,38.9815,293,371.754,204,0,371.754,204,293,0.1122,38.9815,291.523,331.027,1.7,7.26247,-6.95999,0.302482,-4.1286e-05,0,1,24.3,18,5,993,272.593,57.3702,15.3156,4.4,0.18572,0,0,0,-273.15,0,0,0,-273.15,0,3570
"May 29, 06:00 pm",6,0,0,-8.40917,81.5773,0.982859,1,0.997347,1,10.6237,0.06,1,0,0.0133159,0.769783,0.307178,0.448453,32.5692,32.0109,24.5203,293,343.431,204,0,343.431,204,293,0.1122,24.5203,291.518,317.269,1.7,7.71681,16.9247,24.6415,-1.08414e-05,0,83,23.3,19,5,993,281.387,68.8817,15.2531,3.4,0.185516,0,0,0,-273.15,0,0,0,-273.15,0,3571
"May 29, 07:00 pm",6,0,0,0.195128,182.622,0.941351,0.996315,0.994931,0.508239,19.7203,0.06,1,0,0.0134786,0.388848,0.317325,0.451147,76.1256,71.6609,18.4391,293,331.219,204,0,331.219,204,293,0.1122,18.4391,291.511,326.198,1.7,8.20392,19.6612,27.8652,-4.71863e-06,0,194,22.1,20,5,993,290.024,80.0167,14.4438,2.6,0.185679,0,0,0,-273.15,0,0,0,-273.15,0,3572
"May 29, 08:00 pm",6,0,0,-20.6921,57.6581,0.873608,0.977311,0.993368,0,29.1194,0.025328,1,0,0.0130605,0,0.294721,0.444496,25.8984,22.625,13.1716,293,320.488,204,0,320.488,204,293,0.1122,13.1716,291.504,301.809,1.7,6.64989,-6.64989,0,-1.7555e-06,0,66,20.8,21,5,993,299.142,90.109,14.0031,1.7,0.150588,0,0,0,-273.15,0,0,0,-273.15,0,3573
"May 29, 09:00 pm",1,0,0,-6.69771,0,0,0,0,0,0,0,1,0,0.0128596,0,0.280839,0.441743,0,0,-0.660234,306.728,305.349,0,204,393,0,293,0,0,295.992,285.138,1.7,6.44565,-6.44565,0,0,0,0,19.2,22,5,993,309.28,99.7204,13.9266,1.6,0.0128596,0,0,0,-273.15,0,0,0,-273.15,0,3574
"May 29, 10:00 pm",1,0,0,-7.19364,0,0,0,0,0,0,0,1,0,0.0128427,0,0.280189,0.441614,0,0,-0.339104,293.438,292.719,0,204,393,0,293,0,0,296.566,282.243,1.7,6.55509,-6.55509,0,0,0,0,17.6,23,5,993,320.907,107.931,13.1859,2.7,0.0128427,0,0,0,-273.15,0,0,0,-273.15,0,3575
"May 29, 11:00 pm",1,0,0,-7.21282,0,0,0,0,0,0,0,1,0,0.0127478,0,0.281118,0.440255,0,0,-0.167937,287.262,286.902,0,204,393,0,293,0,0,292.319,281.892,1.7,6.37226,-6.37226,0,0,0,0,16,0,5,993,334.315,114.166,12.4844,1.9,0.0127478,0,0,0,-273.15,0,0,0,-273.15,0,3576
"May 30, 12:00 am",1,0,0,-6.97138,0,0,0,0,0,0,0,1,0,0.0126368,0,0.279165,0.438699,0,0,-0.149385,283.339,283.018,0,204,393,0,293,0,0,287.923,278.567,1.7,6.12144,-6.12144,0,0,0,0,14.4,1,5,993,349.355,117.796,11.6656,2.7,0.0126368,0,0,0,-273.15,0,0,0,-273.15,0,3577
"May 30, 01:00 am",1,0,0,-6.71652,0,0,0,0,0,0,0,1,0,0.0125332,0,0.275961,0.437264,0,0,-0.148635,279.555,279.234,0,204,393,0,293,0,0,283.846,274.755,1.7,5.87896,-5.87896,0,0,0,0,13.6,2,5,993,5.21954,118.343,11.7641,2.2,0.0125332,0,0,0,-273.15,0,0,0,-273.15,0,3578
"May 30, 02:00 am",1,0,0,-6.49143,0,0,0,0,0,0,0,1,0,0.0124364,0,0.272952,0.435932,0,0,-0.144089,275.815,275.502,0,204,393,0,293,0,0,279.942,271.126,1.7,5.6609,-5.6609,0,0,0,0,12.8,3,5,993,20.6629,115.723,11.4719,1.6,0.0124364,0,0,0,-273.15,0,0,0,-273.15,0,3579
"May 30, 03:00 am",1,0,0,-6.286,0,0,0,0,0,0,0,1,0,0.0123451,0,0.26977,0.434682,0,0,-0.138884,272.185,271.882,0,204,393,0,293,0,0,276.169,267.635,1.7,5.46228,-5.46228,0,0,0,0,12.3,4,5,993,34.6711,110.305,10.6594,2.3,0.0123451,0,0,0,-273.15,0,0,0,-273.15,0,3580
"May 30, 04:00 am",1,0,0,-6.08758,0,0,0,0,0,0,0,1,0,0.0122587,0,0.266494,0.43351,0,0,-0.133922,268.669,268.375,0,204,393,0,293,0,0,272.517,264.253,1.7,5.2712,-5.2712,0,0,0,0,12,5,5,993,46.8819,102.697,10.1641,2.5,0.0122587,0,0,0,-273.15,0,0,0,-273.15,0,3581
"May 30, 05:00 am",1,0,0,-5.89275,0,0,0,0,0,0,0,1,0,0.0121771,0,0.263125,0.432409,0,0,-0.129058,265.263,264.979,0,204,393,0,293,0,0,268.98,260.981,1.7,5.08409,-5.08409,0,0,0,0,11.9,6,5,993,57.4719,93.5051,9.94687,1.1,0.0121771,0,0,0,-273.15,0,0,0,-273.15,0,3582
"May 30, 06:00 am",1,0,0,-5.70586,0,0,0,0,0,0,0,1,0,0.0120999,0,0.259025,0.431377,0,0,-0.124392,261.967,261.692,0,204,393,0,293,0,0,265.56,257.814,1.7,4.90761,-4.90761,0,0,0,0,12.6,7,5,993,66.8704,83.6474,10.3344,1.1,0.0120999,0,0,0,-273.15,0,0,0,-273.15,0,3583
"May 30, 07:00 am",2,6,0,123.363,585.891,0.971627,1,0.996558,0.882218,13.6803,0.06,1,0,0.183025,0.67858,0.363167,2.28937,236.617,229.904,23.1267,286.849,303.56,120.349,321.258,386.133,120.349,293,0.0661918,16.9543,270.932,365.834,3.68005,10.632,145.382,156.014,0,0,603,14.2,8,5,993,75.5928,72.7248,11.3094,1.3,0.309217,0,0,0,-273.15,0,0,0,-273.15,0,3584
"May 30, 08:00 am",6,0,0,24.7702,719.184,0.996099,1,0.998747,1,5.06228,0.06,1,0,0.860674,0.770864,0.388239,6.90903,283.313,282.208,180.126,293,383.832,811.124,0,383.832,811.124,293,0.446118,180.126,290.323,392.698,6.75937,11.6212,205.922,217.544,-0.000251861,0,722,16,9,5,993,84.2282,61.3044,12.1328,1.4,1.36679,0,0,0,-273.15,0,0,0,-273.15,0,3585
"May 30, 09:00 am",7,0,0,1.14479,861.025,0.998869,1,0.999327,1,2.72569,0.06,0.966561,0,1.48347,0.771311,0.38634,9.88722,338.249,337.866,237.969,293,392.271,975.326,0,392.271,975.326,293,0.536429,237.969,292.557,392.639,8.12772,11.6989,240.187,251.886,-0.000395346,0,862,18,10,5,993,93.5739,49.6966,13.7813,1.3,2.0799,0,0,0,-273.15,0,0,0,-273.15,0,3586
"May 30, 10:00 am",6,0,0,0.116549,691.913,0.987037,1,0.997701,1,9.2356,0.06,1,0,0.834965,0.770056,0.384067,6.76728,275.072,271.507,196.228,293,392.538,801.963,0,392.538,801.963,293,0.441079,196.228,292.612,392.722,6.68302,11.6627,197.413,209.075,-0.000327698,0,701,20.2,11,5,993,105.023,38.2326,13.7938,1.1,1.33604,0,0,0,-273.15,0,0,0,-273.15,0,3587
"May 30, 11:00 am",6,0,0,-0.0308679,495.686,0.970031,1,0.996458,1,14.0627,0.06,1,0,0.29131,0.769096,0.382641,3.38212,200.516,194.507,136.92,293,392.478,559.934,0,392.478,559.934,293,0.307964,136.92,292.455,392.668,4.66611,11.6335,137.961,149.595,-0.000228391,0,511,21.4,12,5,993,121.663,27.5405,14.3687,1.5,0.659273,0,0,0,-273.15,0,0,0,-273.15,0,3588
"May 30, 12:00 pm",6,0,0,-0.0370684,429.743,0.957112,0.999625,0.995719,1,16.8411,0.06,1,0,0.183663,0.768239,0.381583,2.49535,176.188,168.631,116.899,293,392.386,478.527,0,392.386,478.527,293,0.26319,116.899,292.365,392.619,3.98773,11.6165,117.933,129.549,-0.000194643,0,449,22.3,13,5,993,150.614,19.3571,14.2922,1.6,0.506853,0,0,0,-273.15,0,0,0,-273.15,0,3589
"May 30, 01:00 pm",7,0,0,-0.0164964,872.693,0.954806,0.999177,0.995598,1,17.2912,0.06,0.953441,0,1.47467,0.7678,0.380437,9.84814,358.654,342.445,237.968,293,392.466,973.295,0,392.466,973.295,293,0.535312,237.968,292.689,392.634,8.11079,11.6885,238.999,250.687,-0.000396851,0,914,23.6,14,5,993,195.01,17.8225,14.9672,2.5,2.06998,0,0,0,-273.15,0,0,0,-273.15,0,3590
"May 30, 02:00 pm",6,0,0,0.0492702,576.814,0.964572,1,0.996132,1,15.2968,0.06,1,0,0.470383,0.768845,0.379634,4.63654,234.655,226.342,161.262,293,392.479,659.474,0,392.479,659.474,293,0.362711,161.262,292.542,392.669,5.49562,11.6518,162.37,174.022,-0.000269,0,598,24.3,15,5,993,230.242,24.2547,14.8469,3,0.893093,0,0,0,-273.15,0,0,0,-273.15,0,3591
"May 30, 03:00 pm",6,0,0,-2.76656,194.285,0.98124,1,0.997222,1,11.1158,0.06,1,0,0.0147087,0.769686,0.375146,0.470445,77.6952,76.2376,49.1015,293,391.008,204,0,391.008,204,293,0.1122,49.1015,291.523,388.781,1.7,11.2956,47.3834,58.679,-7.95743e-05,0,198,24.3,16,5,993,250.091,34.3735,14.4562,3.4,0.186909,0,0,0,-273.15,0,0,0,-273.15,0,3592
"May 30, 04:00 pm",6,0,0,2.43512,361.553,0.996013,1,0.998733,1,5.11797,0.06,1,0,0.101637,0.770853,0.379149,1.68822,142.441,141.873,94.1914,293,390.952,391.572,0,390.952,391.572,293,0.215364,94.1914,292.229,392.238,3.2631,11.6491,97.7143,109.363,-0.000152477,0,363,24.2,17,5,993,262.85,45.6656,14.5906,4.2,0.377002,0,0,0,-273.15,0,0,0,-273.15,0,3593
"May 30, 05:00 pm",6,0,0,0.309488,727.418,0.999201,1,0.999434,1,2.29078,0.06,1,0,0.987319,0.771394,0.379917,7.55811,285.667,285.439,207.145,293,392.262,849.083,0,392.262,849.083,293,0.466996,207.145,292.644,392.672,7.07569,11.6836,208.502,220.186,-0.000344074,0,728,24.1,18,5,993,272.72,57.2619,14.3344,3.4,1.51432,0,0,0,-273.15,0,0,0,-273.15,0,3594
"May 30, 06:00 pm",6,0,0,-45.4925,3.93021,0.982553,1,0.997323,1,10.7184,0.06,1,0,0.0135315,0.769764,0.320857,0.451184,1.5696,1.54222,39.0343,293,371.855,204,0,371.855,204,293,0.1122,39.0343,291.515,331.684,1.7,7.30906,-6.12192,1.18714,-4.14458e-05,0,4,22.8,19,5,993,281.498,68.7708,13.8937,3,0.185731,0,0,0,-273.15,0,0,0,-273.15,0,3595
"May 30, 07:00 pm",6,0,0,-26.836,3.76331,0.940827,0.996196,0.994906,0.51467,19.8091,0.06,1,0,0.0129141,0.393711,0.28485,0.442264,1.5696,1.47672,20.6635,293,335.707,204,0,335.707,204,293,0.1122,20.6635,291.508,292.462,1.7,6.34413,-5.76273,0.581401,-6.58412e-06,0,4,21.5,20,5,993,290.121,79.901,13.2188,1,0.185114,0,0,0,-273.15,0,0,0,-273.15,0,3596
"May 30, 08:00 pm",2,0,0,-6.39286,1.74578,0.872889,0.977074,0.993354,0,29.2039,0.0260729,1,0,0.0128741,0,0.276648,0.441995,0.7848,0.685043,-0.870212,309.99,308.182,0,204,393,0,293,0,0,297.131,281.63,1.7,6.42835,-6.42835,0,0,0,2,20.2,21,5,993,299.228,89.8475,12.9344,0.5,0.038947,0,0,0,-273.15,0,0,0,-273.15,0,3597
"May 30, 09:00 pm",1,0,0,-7.23327,0,0,0,0,0,0,0,1,0,0.0128776,0,0.279675,0.442112,0,0,-0.347076,294.41,293.675,0,204,393,0,293,0,0,297.916,282.97,1.7,6.60512,-6.60512,0,0,0,0,18.9,22,5,993,309.352,99.5873,13.0016,0.3,0.0128776,0,0,0,-273.15,0,0,0,-273.15,0,3598
"May 30, 10:00 pm",1,0,0,-7.27092,0,0,0,0,0,0,0,1,0,0.0127795,0,0.280685,0.440697,0,0,-0.16355,288.283,287.934,0,204,393,0,293,0,0,293.477,283.081,1.7,6.42643,-6.42643,0,0,0,0,17.6,23,5,993,320.96,107.789,12.2094,0.8,0.0127795,0,0,0,-273.15,0,0,0,-273.15,0,3599
"May 30, 11:00 pm",1,0,0,-7.01377,0,0,0,0,0,0,0,1,0,0.0126661,0,0.278303,0.439107,0,0,-0.149738,284.418,284.097,0,204,393,0,293,0,0,289.034,279.646,1.7,6.16697,-6.16697,0,0,0,0,16.3,0,5,993,334.34,114.017,11.5734,1,0.0126661,0,0,0,-273.15,0,0,0,-273.15,0,3600
"May 31, 12:00 am",1,0,0,-6.77349,0,0,0,0,0,0,0,1,0,0.0125607,0,0.275667,0.437644,0,0,-0.150261,280.614,280.29,0,204,393,0,293,0,0,284.932,275.769,1.7,5.93838,-5.93838,0,0,0,0,14.9,1,5,993,349.345,117.647,11.15,3.2,0.0125607,0,0,0,-273.15,0,0,0,-273.15,0,3601
"May 31, 01:00 am",1,0,0,-6.54509,0,0,0,0,0,0,0,1,0,0.0124625,0,0.272619,0.43629,0,0,-0.145694,276.836,276.52,0,204,393,0,293,0,0,281.002,272.101,1.7,5.71708,-5.71708,0,0,0,0,14.1,2,5,993,5.1703,118.199,10.975,2.7,0.0124625,0,0,0,-273.15,0,0,0,-273.15,0,3602
"May 31, 02:00 am",1,0,0,-6.33745,0,0,0,0,0,0,0,1,0,0.0123698,0,0.269727,0.43502,0,0,-0.140226,273.173,272.868,0,204,393,0,293,0,0,277.197,268.586,1.7,5.51497,-5.51497,0,0,0,0,13.3,3,5,993,20.5807,115.593,10.175,3.2,0.0123698,0,0,0,-273.15,0,0,0,-273.15,0,3603
"May 31, 03:00 am",1,0,0,-6.13938,0,0,0,0,0,0,0,1,0,0.0122821,0,0.266632,0.433826,0,0,-0.13522,269.628,269.332,0,204,393,0,293,0,0,273.513,265.175,1.7,5.32357,-5.32357,0,0,0,0,12.8,4,5,993,34.5667,110.192,10.6125,4.8,0.0122821,0,0,0,-273.15,0,0,0,-273.15,0,3604
"May 31, 04:00 am",1,0,0,-5.94793,0,0,0,0,0,0,0,1,0,0.0121991,0,0.263437,0.432705,0,0,-0.130448,266.192,265.906,0,204,393,0,293,0,0,269.947,261.87,1.7,5.13933,-5.13933,0,0,0,0,12.5,5,5,993,46.7645,102.601,10.1563,4.8,0.0121991,0,0,0,-273.15,0,0,0,-273.15,0,3605
"May 31, 05:00 am",1,0,0,-5.76056,0,0,0,0,0,0,0,1,0,0.0121206,0,0.26004,0.431654,0,0,-0.125787,262.864,262.586,0,204,393,0,293,0,0,266.492,258.67,1.7,4.95994,-4.95994,0,0,0,0,12.5,6,5,993,57.3463,93.4247,10.1563,3,0.0121206,0,0,0,-273.15,0,0,0,-273.15,0,3606
"May 31, 06:00 am",1,0,0,-5.5867,0,0,0,0,0,0,0,1,0,0.0120462,0,0.256427,0.430664,0,0,-0.121456,259.639,259.369,0,204,393,0,293,0,0,263.146,255.566,1.7,4.7951,-4.7951,0,0,0,0,12.8,7,5,993,66.7374,83.5807,10.2219,4.6,0.0120462,0,0,0,-273.15,0,0,0,-273.15,0,3607
"May 31, 07:00 am",2,0,0,-2.58138,11.6496,0.970804,1,0.996506,0.862092,13.8791,0.06,1,0,0.012036,0.663064,0.255394,0.430572,4.7088,4.57132,-0.0529651,257.01,256.892,0,204,393,0,293,0,0,259.977,255.503,1.7,4.76368,-1.7326,3.03108,0,0,12,13.5,8,5,993,75.4501,72.6662,10.5313,6,0.072036,0,0,0,-273.15,0,0,0,-273.15,0,3608
"May 31, 08:00 am",2,0,0,82.0032,309.721,0.995888,1,0.998714,1,5.19766,0.06,1,0,0.0267521,0.770838,0.332913,0.705819,122.036,121.535,2.68536,273.558,278.217,0,253.543,393,0,293,0,0,260.815,336.231,2.11286,9.11,84.5734,93.6834,0,0,311,15,9,5,993,84.0706,61.2512,11.3672,5.8,0.0867521,0,0,0,-273.15,0,0,0,-273.15,0,3609
"May 31, 09:00 am",2,6,0,71.5281,761.243,0.999007,1,0.999369,1,2.55407,0.06,1,0,0.905473,0.771344,0.388232,7.04567,299.009,298.712,146.985,295.982,366.945,718.478,94.0021,378.242,718.478,293,0.395163,143.776,285.796,394.405,6.77067,11.68,218.729,230.409,0,0,762,17.2,10,5,993,93.3924,49.6443,12.3563,4.8,1.36064,0,0,0,-273.15,0,0,0,-273.15,0,3610
"May 31, 10:00 am",6,0,0,2.85397,725.769,0.987441,1,0.997737,1,9.09026,0.06,1,0,0.948416,0.770084,0.385148,7.36116,288.414,284.792,203.629,293,391.925,837.69,0,391.925,837.69,293,0.46073,203.629,292.264,392.676,6.98075,11.7479,207.566,219.314,-0.000336011,0,735,19.1,11,5,993,104.804,38.174,12.7719,6,1.46915,0,0,0,-273.15,0,0,0,-273.15,0,3611
"May 31, 11:00 am",6,0,0,0.0785621,824.09,0.970659,1,0.996497,1,13.9136,0.06,1,0,1.43485,0.769127,0.383282,9.67193,333.148,323.373,235.817,293,392.486,964.29,0,392.486,964.29,293,0.530359,235.817,292.664,392.631,8.03575,11.7604,236.954,248.715,-0.000393415,0,849,20.9,12,5,993,121.391,27.463,13.4781,5.8,2.02521,0,0,0,-273.15,0,0,0,-273.15,0,3612
"May 31, 12:00 pm",7,0,0,0.00873366,886.028,0.957868,0.99977,0.99576,1,16.6908,0.06,0.938669,0,1.47317,0.768381,0.381493,9.8415,362.97,347.677,237.967,293,392.498,972.958,0,392.498,972.958,293,0.535127,237.967,292.687,392.634,8.10799,11.7365,239.028,250.764,-0.000397094,0,925,22.6,13,5,993,150.345,19.2399,13.85,4.8,2.06829,0,0,0,-273.15,0,0,0,-273.15,0,3613
"May 31, 01:00 pm",7,0,0,0.000864629,860.956,0.955556,0.999324,0.995637,1,17.1461,0.06,0.966476,0,1.47312,0.767943,0.380015,9.8413,353.552,337.839,237.969,293,392.5,972.948,0,392.5,972.948,293,0.535121,237.969,292.689,392.635,8.1079,11.7269,239.017,250.744,-0.000397112,0,901,24,14,5,993,195.007,17.6756,14.2344,5.2,2.06824,0,0,0,-273.15,0,0,0,-273.15,0,3614
"May 31, 02:00 pm",7,0,0,0.00103215,831.991,0.965187,1,0.996168,1,15.1628,0.06,1,0,1.47833,0.768873,0.37896,9.86426,338.249,326.473,238.258,293,392.501,974.116,0,392.501,974.116,293,0.535764,238.258,292.691,392.635,8.11763,11.7141,239.302,251.016,-0.000397603,0,862,25,15,5,993,230.405,24.124,14.8047,5,2.0741,0,0,0,-273.15,0,0,0,-273.15,0,3615
"May 31, 03:00 pm",6,0,0,0.158828,376.952,0.981646,1,0.997253,1,10.9944,0.06,1,0,0.11903,0.76971,0.378484,1.87372,150.682,147.916,100.981,293,392.469,413.003,0,392.469,413.003,293,0.227152,100.981,292.272,392.757,3.44169,11.647,102.205,113.852,-0.000168413,0,384,25.3,16,5,993,250.253,34.2594,15.0266,5.8,0.406182,0,0,0,-273.15,0,0,0,-273.15,0,3616
"May 31, 04:00 pm",6,0,0,0.0140543,635.563,0.996181,1,0.998761,1,5.00914,0.06,1,0,0.641779,0.770874,0.378661,5.68951,250.351,249.395,179.491,293,392.593,733.131,0,392.593,733.131,293,0.403222,179.491,292.59,392.831,6.10942,11.6977,180.554,192.252,-0.00030007,0,638,25.4,17,5,993,262.989,45.5585,15.0875,6.4,1.105,0,0,0,-273.15,0,0,0,-273.15,0,3617
"May 31, 05:00 pm",6,0,0,0.102385,514.553,0.999131,1,0.99941,1,2.38842,0.06,1,0,0.328138,0.771375,0.378894,3.65755,202.086,201.91,142.895,293,392.682,583.098,0,392.682,583.098,293,0.320704,142.895,292.484,392.927,4.85915,11.6936,144.055,155.749,-0.000239304,0,515,25.2,18,5,993,272.839,57.156,15.1219,8,0.708842,0,0,0,-273.15,0,0,0,-273.15,0,3618
"May 31, 06:00 pm",6,0,0,-46.0458,1.96453,0.982264,1,0.997301,1,10.8072,0.06,1,0,0.013524,0.769747,0.319185,0.451066,0.7848,0.770881,39.0305,293,371.848,204,0,371.848,204,293,0.1122,39.0305,291.521,331.267,1.7,7.28843,-6.69505,0.593383,-4.14343e-05,0,2,24,19,5,993,281.602,68.6623,14.5859,7.2,0.185724,0,0,0,-273.15,0,0,0,-273.15,0,3619
"May 31, 07:00 pm",6,0,0,-21.6018,47.0168,0.940336,0.996083,0.994883,0.520945,19.892,0.06,1,0,0.0130204,0.398457,0.290149,0.443878,19.62,18.4494,21.6934,293,337.777,204,0,337.777,204,293,0.1122,21.6934,291.515,299.288,1.7,6.73061,0.620681,7.35129,-7.58857e-06,0,50,22.8,20,5,993,290.213,79.7879,14.2062,6.9,0.18522,0,0,0,-273.15,0,0,0,-273.15,0,3620
"May 31, 08:00 pm",2,0,0,-6.62726,32.272,0.872217,0.976853,0.993341,0,29.2827,0.0268011,1,0,0.0129415,0,0.280372,0.442867,14.5188,12.6635,-0.851458,314.451,312.691,0,204,393,0,293,0,0,298.352,287.015,1.7,6.59344,-6.59344,0,0,0,37,21.6,21,5,993,299.309,89.7606,13.7484,5.8,0.0397427,0,0,0,-273.15,0,0,0,-273.15,0,3621
"May 31, 09:00 pm",1,0,0,-7.34408,0,0,0,0,0,0,0,1,0,0.0129484,0,0.280698,0.44311,0,0,-0.402552,298.115,297.266,0,204,393,0,293,0,0,300.642,284.892,1.7,6.78069,-6.78069,0,0,0,0,19.9,22,5,993,309.419,99.4579,13.5719,5.6,0.0129484,0,0,0,-273.15,0,0,0,-273.15,0,3622
"May 31, 10:00 pm",1,0,0,-7.45321,0,0,0,0,0,0,0,1,0,0.0128549,0,0.282426,0.441757,0,0,-0.179236,291.074,290.692,0,204,393,0,293,0,0,296.382,285.369,1.7,6.61806,-6.61806,0,0,0,0,18.3,23,5,993,321.008,107.651,13.0266,5,0.0128549,0,0,0,-273.15,0,0,0,-273.15,0,3623
"May 31, 11:00 pm",1,0,0,-7.20693,0,0,0,0,0,0,0,1,0,0.0127373,0,0.280419,0.440098,0,0,-0.153761,287.001,286.672,0,204,393,0,293,0,0,291.794,282.124,1.7,6.35557,-6.35557,0,0,0,0,16.8,0,5,993,334.362,113.874,12.5031,6.2,0.0127373,0,0,0,-273.15,0,0,0,-273.15,0,3624
"Jun 1, 12:00 am",1,0,0,-6.94196,0,0,0,0,0,0,0,1,0,0.0126272,0,0.277802,0.438566,0,0,-0.154005,283.115,282.783,0,204,393,0,293,0,0,287.566,278.173,1.7,6.10227,-6.10227,0,0,0,0,15.3,1,6,993,349.332,117.503,11.55,6.4,0.0126272,0,0,0,-273.15,0,0,0,-273.15,0,3625
"Jun 1, 01:00 am",1,0,0,-6.70522,0,0,0,0,0,0,0,1,0,0.0125249,0,0.275289,0.43715,0,0,-0.149552,279.253,278.929,0,204,393,0,293,0,0,283.53,274.415,1.7,5.87102,-5.87102,0,0,0,0,13.9,2,6,994,5.11997,118.062,11.8687,6.9,0.0125249,0,0,0,-273.15,0,0,0,-273.15,0,3626
"Jun 1, 02:00 am",1,0,0,-6.49088,0,0,0,0,0,0,0,1,0,0.0124284,0,0.273042,0.435821,0,0,-0.144037,275.503,275.19,0,204,393,0,293,0,0,279.628,270.812,1.7,5.65999,-5.65999,0,0,0,0,12.4,3,6,994,20.499,115.469,10.9156,5.9,0.0124284,0,0,0,-273.15,0,0,0,-273.15,0,3627
"Jun 1, 03:00 am",1,0,0,-6.29367,0,0,0,0,0,0,0,1,0,0.012337,0,0.270907,0.434572,0,0,-0.139035,271.872,271.568,0,204,393,0,293,0,0,275.85,267.314,1.7,5.46615,-5.46615,0,0,0,0,10.9,4,6,994,34.4641,110.085,10.1187,7.6,0.012337,0,0,0,-273.15,0,0,0,-273.15,0,3628
"Jun 1, 04:00 am",1,0,0,-6.09688,0,0,0,0,0,0,0,1,0,0.0122506,0,0.267938,0.4334,0,0,-0.13416,268.349,268.054,0,204,393,0,293,0,0,272.195,263.922,1.7,5.27569,-5.27569,0,0,0,0,10.3,5,6,994,46.6498,102.511,9.51875,7.9,0.0122506,0,0,0,-273.15,0,0,0,-273.15,0,3629
"Jun 1, 05:00 am",1,0,0,-5.90315,0,0,0,0,0,0,0,1,0,0.0121691,0,0.264562,0.432302,0,0,-0.129268,264.936,264.651,0,204,393,0,293,0,0,268.654,260.645,1.7,5.08966,-5.08966,0,0,0,0,10.2,6,6,994,57.224,93.3498,9.49687,5.9,0.0121691,0,0,0,-273.15,0,0,0,-273.15,0,3630
"Jun 1, 06:00 am",2,0,0,-5.71355,313.332,0.918864,0.990771,0.99427,0,23.2395,0.06,1,0,0.012092,0,0.260352,0.431271,133.808,122.952,-0.124521,261.633,261.358,0,204,393,0,293,0,0,265.229,257.474,1.7,4.91079,-4.91079,0,0,0,341,11,7,6,994,66.6083,83.5191,10.0625,5.6,0.072092,0,0,0,-273.15,0,0,0,-273.15,0,3631
"Jun 1, 07:00 am",2,6,0,129.064,651.353,0.97072,1,0.996501,0.910177,13.8983,0.06,1,0,0.283004,0.700046,0.367296,3.12808,263.3,255.591,40.3327,284.242,310.385,238.253,284.584,379.696,238.253,293,0.131039,34.3298,271.455,368.232,4.35697,10.7209,168.213,178.934,0,0,671,12.5,8,6,994,75.3117,72.6126,10.3125,5.9,0.474043,0,0,0,-273.15,0,0,0,-273.15,0,3632
"Jun 1, 08:00 am",6,0,0,20.2774,824.421,0.995678,1,0.998681,1,5.32886,0.06,1,0,1.3286,0.770812,0.38979,9.19961,324.907,323.503,216.307,293,386.91,940.304,0,386.91,940.304,293,0.517167,216.307,290.471,392.615,7.83587,11.7009,237.659,249.36,-0.000322674,0,828,14.5,9,6,994,83.9178,61.203,11.6875,3.6,1.90576,0,0,0,-273.15,0,0,0,-273.15,0,3633
"Jun 1, 09:00 am",7,0,0,0.783909,904.173,0.999086,1,0.999395,1,2.44949,0.06,0.919352,0,1.47781,0.771364,0.387923,9.86223,355.122,354.798,237.966,293,392.393,974.047,0,392.393,974.047,293,0.535726,237.966,292.592,392.634,8.11706,11.7769,239.829,251.606,-0.000396281,0,905,16.5,10,6,994,93.2166,49.597,12.2031,3.8,2.07354,0,0,0,-273.15,0,0,0,-273.15,0,3634
"Jun 1, 10:00 am",7,0,0,0.0227523,932.506,0.987824,1,0.997773,1,8.95011,0.06,0.890105,0,1.47319,0.770112,0.385929,9.84164,370.426,365.915,237.965,293,392.496,972.968,0,392.496,972.968,293,0.535132,237.965,292.68,392.635,8.10806,11.7725,239.055,250.828,-0.000397077,0,944,18.4,11,6,994,104.591,38.1209,12.8531,4.5,2.06833,0,0,0,-273.15,0,0,0,-273.15,0,3635
"Jun 1, 11:00 am",7,0,0,0.00139119,946.005,0.971257,1,0.996534,1,13.7704,0.06,0.878379,0,1.4731,0.769156,0.384028,9.84123,382.198,371.212,237.965,293,392.499,972.945,0,392.499,972.945,293,0.53512,237.965,292.685,392.635,8.10788,11.7675,239.027,250.795,-0.000397095,0,974,20.2,12,6,994,121.126,27.3916,13.4031,5.6,2.06822,0,0,0,-273.15,0,0,0,-273.15,0,3636
"Jun 1, 12:00 pm",7,0,0,0.000352098,879.024,0.958587,0.999905,0.995799,1,16.5469,0.06,0.945988,0,1.47314,0.768515,0.382444,9.84138,359.831,344.929,237.968,293,392.499,972.952,0,392.499,972.952,293,0.535124,237.968,292.687,392.635,8.10794,11.7416,239.024,250.766,-0.000397105,0,917,21.7,13,6,994,150.077,19.1295,13.6531,4.5,2.06826,0,0,0,-273.15,0,0,0,-273.15,0,3637
"Jun 1, 01:00 pm",6,0,0,0.0122985,748.756,0.956266,0.999462,0.995674,1,17.0076,0.06,1,0,1.06194,0.768079,0.381374,7.93016,307.249,293.812,212.881,293,392.495,870.421,0,392.495,870.421,293,0.478731,212.881,292.651,392.645,7.2535,11.721,213.95,225.671,-0.000355215,0,783,22.7,14,6,994,194.993,17.5345,13.7938,4.8,1.60067,0,0,0,-273.15,0,0,0,-273.15,0,3638
"Jun 1, 02:00 pm",7,0,0,-0.0116249,869.189,0.965766,1,0.996201,1,15.0354,0.06,0.956145,0,1.47316,0.768899,0.380544,9.84148,353.16,341.07,237.968,293,392.499,972.956,0,392.499,972.956,293,0.535126,237.968,292.689,392.635,8.10797,11.7417,239.006,250.747,-0.000397103,0,900,23.5,15,6,994,230.556,23.9974,14.0469,6.3,2.06829,0,0,0,-273.15,0,0,0,-273.15,0,3639
"Jun 1, 03:00 pm",7,0,0,0.00025898,940.781,0.982026,1,0.997282,1,10.8796,0.06,0.882398,0,1.47304,0.769733,0.380015,9.84093,375.919,369.162,237.965,293,392.5,972.929,0,392.5,972.929,293,0.535111,237.965,292.689,392.635,8.10774,11.7269,239.012,250.739,-0.000397107,0,958,24,16,6,994,250.406,34.1481,14.2344,5.3,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,3640
"Jun 1, 04:00 pm",7,0,0,-5.93402e-05,919.618,0.996335,1,0.998786,1,4.90663,0.06,0.901334,0,1.47306,0.770894,0.380015,9.84103,362.185,360.858,237.966,293,392.5,972.934,0,392.5,972.934,293,0.535114,237.966,292.689,392.635,8.10778,11.723,239.013,250.736,-0.000397108,0,923,24,17,6,994,263.12,45.454,14.2344,5,2.06817,0,0,0,-273.15,0,0,0,-273.15,0,3641
"Jun 1, 05:00 pm",7,0,0,4.72717e-05,868.186,0.999063,1,0.999388,1,2.47995,0.06,0.954211,0,1.47311,0.771358,0.380332,9.84124,340.996,340.676,237.968,293,392.5,972.945,0,392.5,972.945,293,0.53512,237.968,292.689,392.635,8.10787,11.734,239.017,250.751,-0.000397112,0,869,23.7,18,6,994,272.952,57.0524,14.2078,5.9,2.06823,0,0,0,-273.15,0,0,0,-273.15,0,3642
"Jun 1, 06:00 pm",6,0,0,0.00228176,758.098,0.981992,1,0.997279,1,10.89,0.06,1,0,1.11145,0.769731,0.381262,8.17213,302.933,297.478,216.197,293,392.49,884.03,0,392.49,884.03,293,0.486216,216.197,292.657,392.635,7.36692,11.7228,217.255,228.978,-0.00036071,0,772,22.8,19,6,994,281.7,68.5563,14.05,5.3,1.65766,0,0,0,-273.15,0,0,0,-273.15,0,3643
"Jun 1, 07:00 pm",6,0,0,0.0752623,545.129,0.939877,0.995978,0.994862,0.527061,19.9691,0.06,1,0,0.0464512,0.403084,0.382257,1.00484,227.592,213.908,73.4072,293,392.34,300.643,0,392.34,300.643,293,0.165354,73.4072,291.986,392.594,2.50536,11.6573,74.5657,86.2231,-0.000122117,0,580,21.4,20,6,994,290.299,79.6776,13.1187,5.3,0.271805,0,0,0,-273.15,0,0,0,-273.15,0,3644
"Jun 1, 08:00 pm",6,0,0,-46.3978,115.922,0.871591,0.976646,0.993329,0,29.3559,0.0275121,1,0,0.0135134,0,0.322928,0.450909,52.1892,45.4877,38.7742,293,371.355,204,0,371.355,204,293,0.1122,38.7742,291.499,330.665,1.7,7.29115,-7.29115,0,-4.06612e-05,0,133,19.9,21,6,994,299.383,89.6738,12.4,7.2,0.153226,0,0,0,-273.15,0,0,0,-273.15,0,3645
"Jun 1, 09:00 pm",6,0,0,-26.9823,0,1,1,1,0,0,0,1,0,0.0128932,0,0.286882,0.441959,0,0,20.2184,293,334.811,204,0,334.811,204,293,0.1122,20.2184,291.49,291.078,1.7,6.35524,-6.35524,0,-6.17824e-06,0,0,18.3,22,6,994,309.48,99.3325,12.675,5.3,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,3646
"Jun 1, 10:00 pm",1,0,0,-6.4325,0,0,0,0,0,0,0,1,0,0.0128602,0,0.27952,0.441808,0,0,-0.862279,308.955,307.162,0,204,393,0,293,0,0,296.817,280.792,1.7,6.45268,-6.45268,0,0,0,0,16.7,23,6,994,321.051,107.518,12.1688,4.5,0.0128602,0,0,0,-273.15,0,0,0,-273.15,0,3647
"Jun 1, 11:00 pm",1,0,0,-7.27343,0,0,0,0,0,0,0,1,0,0.0128601,0,0.283045,0.441865,0,0,-0.338208,293.631,292.913,0,204,393,0,293,0,0,297.299,282.479,1.7,6.62243,-6.62243,0,0,0,0,15.2,0,6,994,334.379,113.736,11.5281,3,0.0128601,0,0,0,-273.15,0,0,0,-273.15,0,3648
"Jun 2, 12:00 am",1,0,0,-7.28172,0,0,0,0,0,0,0,1,0,0.012761,0,0.284236,0.440438,0,0,-0.162411,287.622,287.275,0,204,393,0,293,0,0,292.812,282.457,1.7,6.42367,-6.42367,0,0,0,0,13.6,1,6,994,349.316,117.365,10.3188,1.8,0.012761,0,0,0,-273.15,0,0,0,-273.15,0,3649
"Jun 2, 01:00 am",1,0,0,-7.01613,0,0,0,0,0,0,0,1,0,0.0126481,0,0.281295,0.438855,0,0,-0.149759,283.763,283.441,0,204,393,0,293,0,0,288.369,278.987,1.7,6.15896,-6.15896,0,0,0,0,12.8,2,6,994,5.06862,117.931,9.51875,1.8,0.0126481,0,0,0,-273.15,0,0,0,-273.15,0,3650
"Jun 2, 02:00 am",1,0,0,-6.75884,0,0,0,0,0,0,0,1,0,0.0125435,0,0.278044,0.437406,0,0,-0.149778,279.959,279.636,0,204,393,0,293,0,0,284.269,275.128,1.7,5.91502,-5.91502,0,0,0,0,12,3,6,994,20.418,115.352,9.42188,1.7,0.0125435,0,0,0,-273.15,0,0,0,-273.15,0,3651
"Jun 2, 03:00 am",1,0,0,-6.53663,0,0,0,0,0,0,0,1,0,0.0124458,0,0.27469,0.436061,0,0,-0.14521,276.193,275.877,0,204,393,0,293,0,0,280.343,271.471,1.7,5.701,-5.701,0,0,0,0,11.5,4,6,994,34.3635,109.985,9.39063,3.2,0.0124458,0,0,0,-273.15,0,0,0,-273.15,0,3652
"Jun 2, 04:00 am",1,0,0,-6.32144,0,0,0,0,0,0,0,1,0,0.0123538,0,0.271279,0.434801,0,0,-0.139771,272.538,272.233,0,204,393,0,293,0,0,276.547,267.962,1.7,5.49319,-5.49319,0,0,0,0,11.2,5,6,994,46.538,102.427,9.40312,2.8,0.0123538,0,0,0,-273.15,0,0,0,-273.15,0,3653
"Jun 2, 05:00 am",1,0,0,-6.11743,0,0,0,0,0,0,0,1,0,0.0122668,0,0.267781,0.43362,0,0,-0.134561,269.003,268.708,0,204,393,0,293,0,0,272.873,264.57,1.7,5.29706,-5.29706,0,0,0,0,11.1,6,6,994,57.1052,93.2805,9.30313,2.5,0.0122668,0,0,0,-273.15,0,0,0,-273.15,0,3654
"Jun 2, 06:00 am",2,0,0,-5.92354,1.83605,0.918025,0.990548,0.994252,0,23.3609,0.06,1,0,0.0121846,0,0.263972,0.43251,0.7848,0.720466,-0.12973,265.583,265.297,0,204,393,0,293,0,0,269.32,261.281,1.7,5.11247,-5.11247,0,0,0,2,11.4,7,6,994,66.4831,83.4627,9.29062,3.2,0.0721846,0,0,0,-273.15,0,0,0,-273.15,0,3655
"Jun 2, 07:00 am",2,0,0,93.7607,409.232,0.969744,1,0.99644,0.868183,14.13,0.06,1,0,0.0388839,0.667705,0.349225,0.897346,165.593,160.583,3.6289,284.272,289.803,0,284.287,393,0,293,0,0,270.229,350.035,2.36906,10.1384,97.0835,107.222,0,0,422,13,8,6,994,75.1778,72.5641,10.3047,3.8,0.0988839,0,0,0,-273.15,0,0,0,-273.15,0,3656
"Jun 2, 08:00 am",6,0,0,46.3739,657.01,0.99547,1,0.998649,1,5.45579,0.06,1,0,0.634816,0.770788,0.389421,5.65638,258.984,257.811,140.185,293,371.954,731.671,0,371.954,731.671,293,0.402419,140.185,288.212,393.173,6.09726,11.5704,187.147,198.717,-0.000149209,0,660,15.1,9,6,994,83.7701,61.1597,11.5844,2.7,1.09724,0,0,0,-273.15,0,0,0,-273.15,0,3657
"Jun 2, 09:00 am",6,0,0,3.05305,778.362,0.999181,1,0.999427,1,2.31843,0.06,1,0,1.19339,0.771389,0.386926,8.56551,305.68,305.429,219.754,293,391.739,905.83,0,391.739,905.83,293,0.498207,219.754,292.345,392.632,7.54859,11.7144,223.89,235.605,-0.000361301,0,779,17.4,10,6,994,93.0464,49.5547,13.025,2.1,1.75159,0,0,0,-273.15,0,0,0,-273.15,0,3658
"Jun 2, 10:00 am",6,0,0,0.214516,678.885,0.988188,1,0.997807,1,8.81523,0.06,1,0,0.785227,0.770138,0.385139,6.49874,269.579,266.394,192.155,293,392.534,785.352,0,392.534,785.352,293,0.431944,192.155,292.592,392.744,6.5446,11.7181,193.442,205.16,-0.00032087,0,687,19.2,11,6,994,104.385,38.0731,13.1063,2.7,1.27717,0,0,0,-273.15,0,0,0,-273.15,0,3659
"Jun 2, 11:00 am",6,0,0,-0.00569703,566.574,0.971826,1,0.99657,1,13.633,0.06,1,0,0.444325,0.769183,0.383379,4.46569,228.769,222.324,158.252,293,392.539,646.755,0,392.539,646.755,293,0.355715,158.252,292.526,392.727,5.38962,11.6906,159.317,171.008,-0.000264283,0,583,20.8,12,6,994,120.867,27.3261,14.0031,3.2,0.86004,0,0,0,-273.15,0,0,0,-273.15,0,3660
"Jun 2, 12:00 pm",6,0,0,0.0244829,673.407,0.959269,1,0.995835,1,16.4092,0.06,1,0,0.762395,0.768616,0.381671,6.37349,275.465,264.245,190.31,293,392.574,777.482,0,392.574,777.482,293,0.427615,190.31,292.609,392.762,6.47901,11.7086,191.394,203.103,-0.000318037,0,702,22.5,13,6,994,149.809,19.0259,14.6094,4.2,1.25001,0,0,0,-273.15,0,0,0,-273.15,0,3661
"Jun 2, 01:00 pm",6,0,0,-0.112519,762.679,0.956937,0.999592,0.99571,1,16.8756,0.06,1,0,1.12679,0.768206,0.38021,8.24635,312.743,299.275,217.269,293,392.516,888.162,0,392.516,888.162,293,0.488489,217.269,292.659,392.639,7.40135,11.6979,218.207,229.905,-0.000362685,0,797,23.8,14,6,994,194.97,17.3994,14.9719,3.8,1.67528,0,0,0,-273.15,0,0,0,-273.15,0,3662
"Jun 2, 02:00 pm",6,0,0,0.0399065,719.901,0.96631,1,0.996233,1,14.9146,0.06,1,0,0.942616,0.768923,0.379284,7.33064,292.338,282.489,204.454,293,392.514,835.792,0,392.514,835.792,293,0.459686,204.454,292.639,392.678,6.96493,11.6685,205.544,217.213,-0.000341281,0,745,24.7,15,6,994,230.696,23.8748,15.1297,2.8,1.4623,0,0,0,-273.15,0,0,0,-273.15,0,3663
"Jun 2, 03:00 pm",7,0,0,-0.042015,897.896,0.982381,1,0.99731,1,10.7712,0.06,0.924243,0,1.47276,0.769754,0.378538,9.8397,358.654,352.335,237.966,293,392.507,972.865,0,392.507,972.865,293,0.535076,237.966,292.691,392.637,8.10721,11.6989,238.966,250.665,-0.000397162,0,914,25.4,16,6,994,250.55,34.0399,15.2828,4.2,2.06784,0,0,0,-273.15,0,0,0,-273.15,0,3664
"Jun 2, 04:00 pm",7,0,0,-0.000703003,908.788,0.996478,1,0.99881,1,4.81043,0.06,0.911864,0,1.47302,0.770912,0.378325,9.84085,357.869,356.608,237.966,293,392.501,972.924,0,392.501,972.924,293,0.535108,237.966,292.691,392.634,8.1077,11.6772,239.007,250.684,-0.000397116,0,912,25.6,17,6,994,263.243,45.3519,15.4438,3,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,3665
"Jun 2, 05:00 pm",7,0,0,5.36071e-05,861.136,0.998998,1,0.999366,1,2.56538,0.06,0.961856,0,1.47309,0.771342,0.378642,9.84117,338.249,337.91,237.969,293,392.5,972.941,0,392.5,972.941,293,0.535117,237.969,292.691,392.634,8.10784,11.6906,239.011,250.702,-0.000397116,0,862,25.3,18,6,994,273.057,56.9513,14.8312,3.6,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,3666
"Jun 2, 06:00 pm",6,0,0,-0.00249065,764.773,0.981737,1,0.99726,1,10.9669,0.06,1,0,1.14314,0.769715,0.379464,8.32511,305.68,300.097,218.272,293,392.488,892.532,0,392.488,892.532,293,0.490892,218.272,292.662,392.63,7.43776,11.6717,219.318,230.989,-0.000364156,0,779,24.5,19,6,994,281.791,68.4528,14.8125,2.8,1.69403,0,0,0,-273.15,0,0,0,-273.15,0,3667
"Jun 2, 07:00 pm",6,0,0,0.0813103,538.306,0.939452,0.995881,0.994842,0.533013,20.0403,0.06,1,0,0.0463155,0.407588,0.380254,1.00289,224.845,211.231,73.3345,293,392.34,300.345,0,392.34,300.345,293,0.16519,73.3345,291.992,392.595,2.50288,11.603,74.4922,86.0952,-0.000121996,0,573,23.3,20,6,994,290.379,79.5701,14.9016,2.4,0.271505,0,0,0,-273.15,0,0,0,-273.15,0,3668
"Jun 2, 08:00 pm",6,0,0,-46.3724,64.455,0.871013,0.976454,0.993318,0,29.4234,0.0282051,1,0,0.0135142,0,0.321065,0.45092,29.0376,25.2921,38.7811,293,371.368,204,0,371.368,204,293,0.1122,38.7811,291.509,330.699,1.7,7.26477,-7.26477,0,-4.06821e-05,0,74,21.7,21,6,994,299.452,89.5875,14.2781,3.6,0.153919,0,0,0,-273.15,0,0,0,-273.15,0,3669
"Jun 2, 09:00 pm",6,0,0,-26.9743,0,1,1,1,0,0,0,1,0,0.012894,0,0.28482,0.441971,0,0,20.2334,293,334.842,204,0,334.842,204,293,0.1122,20.2334,291.501,291.124,1.7,6.33902,-6.33902,0,-6.1917e-06,0,0,20.3,22,6,994,309.536,99.211,14.5969,5,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,3670
"Jun 2, 10:00 pm",1,0,0,-6.40932,0,0,0,0,0,0,0,1,0,0.0128613,0,0.277251,0.441825,0,0,-0.861994,308.996,307.202,0,204,393,0,293,0,0,296.84,280.84,1.7,6.43683,-6.43683,0,0,0,0,18.9,23,6,994,321.089,107.39,13.8219,4.5,0.0128613,0,0,0,-273.15,0,0,0,-273.15,0,3671
"Jun 2, 11:00 pm",1,0,0,-7.25773,0,0,0,0,0,0,0,1,0,0.0128615,0,0.280676,0.441885,0,0,-0.337986,293.678,292.961,0,204,393,0,293,0,0,297.339,282.531,1.7,6.61478,-6.61478,0,0,0,0,17.5,0,6,994,334.392,113.604,13.4375,5.3,0.0128615,0,0,0,-273.15,0,0,0,-273.15,0,3672
"Jun 3, 12:00 am",1,0,0,-7.2685,0,0,0,0,0,0,0,1,0,0.0127626,0,0.281661,0.44046,0,0,-0.162206,287.675,287.328,0,204,393,0,293,0,0,292.865,282.514,1.7,6.41924,-6.41924,0,0,0,0,16.1,1,6,994,349.297,117.233,13.3656,5,0.0127626,0,0,0,-273.15,0,0,0,-273.15,0,3673
"Jun 3, 01:00 am",1,0,0,-7.00492,0,0,0,0,0,0,0,1,0,0.0126498,0,0.278938,0.43888,0,0,-0.149547,283.822,283.501,0,204,393,0,293,0,0,288.429,279.05,1.7,6.15576,-6.15576,0,0,0,0,15.1,2,6,994,5.01632,117.807,12.9906,5.3,0.0126498,0,0,0,-273.15,0,0,0,-273.15,0,3674
"Jun 3, 02:00 am",1,0,0,-6.75134,0,0,0,0,0,0,0,1,0,0.0125453,0,0.275901,0.437431,0,0,-0.149639,280.023,279.7,0,204,393,0,293,0,0,284.335,275.193,1.7,5.91484,-5.91484,0,0,0,0,14.1,3,6,994,20.3378,115.241,12.1469,5.6,0.0125453,0,0,0,-273.15,0,0,0,-273.15,0,3675
"Jun 3, 03:00 am",1,0,0,-6.52483,0,0,0,0,0,0,0,1,0,0.0124478,0,0.27266,0.436088,0,0,-0.144989,276.26,275.946,0,204,393,0,293,0,0,280.414,271.544,1.7,5.69605,-5.69605,0,0,0,0,13.5,4,6,994,34.265,109.891,11.2734,5.6,0.0124478,0,0,0,-273.15,0,0,0,-273.15,0,3676
"Jun 3, 04:00 am",1,0,0,-6.31032,0,0,0,0,0,0,0,1,0,0.0123558,0,0.269363,0.434829,0,0,-0.139499,272.612,272.308,0,204,393,0,293,0,0,276.623,268.044,1.7,5.48848,-5.48848,0,0,0,0,13.1,5,6,994,46.4291,102.349,11.225,4.8,0.0123558,0,0,0,-273.15,0,0,0,-273.15,0,3677
"Jun 3, 05:00 am",1,0,0,-6.10295,0,0,0,0,0,0,0,1,0,0.0122691,0,0.265769,0.43365,0,0,-0.134245,269.086,268.792,0,204,393,0,293,0,0,272.956,264.661,1.7,5.28928,-5.28928,0,0,0,0,13.1,6,6,994,56.99,93.2168,12.0844,3.8,0.0122691,0,0,0,-273.15,0,0,0,-273.15,0,3678
"Jun 3, 06:00 am",2,0,0,-5.90469,204.538,0.91721,0.99033,0.994235,0,23.4785,0.06,1,0,0.0121871,0,0.261553,0.432544,87.5052,80.2606,-0.129294,265.675,265.391,0,204,393,0,293,0,0,269.413,261.386,1.7,5.10162,-5.10162,0,0,0,223,13.8,7,6,994,66.362,83.4114,12.4719,4.5,0.0721871,0,0,0,-273.15,0,0,0,-273.15,0,3679
"Jun 3, 07:00 am",2,6,0,106.7,486.706,0.969533,1,0.996427,0.892371,14.1786,0.06,1,0,0.102166,0.6863,0.355833,1.59531,196.985,190.983,14.7974,284.907,298.232,95.2397,275.976,384.098,95.2397,293,0.0523818,10.5497,272.073,359.378,3.09346,10.4496,120.627,131.077,0,0,502,15.4,8,6,994,75.0484,72.5205,13.2516,3.6,0.214548,0,0,0,-273.15,0,0,0,-273.15,0,3680
"Jun 3, 08:00 am",6,0,0,33.1612,632.988,0.995264,1,0.998619,1,5.57839,0.06,1,0,0.560685,0.770764,0.386399,5.21139,249.566,248.384,145.778,293,378.313,701.343,0,378.313,701.343,293,0.385739,145.778,289.016,392.492,5.84453,11.5979,179.848,191.446,-0.000180438,0,636,17.4,9,6,994,83.6275,61.1213,14.0797,5.9,1.00642,0,0,0,-273.15,0,0,0,-273.15,0,3681
"Jun 3, 09:00 am",6,0,0,2.60243,738.459,0.999268,1,0.999459,1,2.19216,0.06,1,0,1.01471,0.771413,0.384928,7.69644,289.984,289.771,208.118,293,391.816,857.159,0,391.816,857.159,293,0.471437,208.118,292.358,392.646,7.14299,11.7363,211.797,223.533,-0.000342688,0,739,19.3,10,6,994,92.8821,49.5174,15.0422,4.8,1.54615,0,0,0,-273.15,0,0,0,-273.15,0,3682
"Jun 3, 10:00 am",7,0,0,0.0894894,838.275,0.988532,1,0.99784,1,8.68567,0.06,0.99,0,1.47269,0.770163,0.382866,9.83946,332.755,328.939,237.906,293,392.484,972.859,0,392.484,972.859,293,0.535072,237.906,292.672,392.635,8.10715,11.7507,239.053,250.803,-0.000396881,0,848,21.3,11,6,994,104.185,38.0305,15.2844,5.3,2.06777,0,0,0,-273.15,0,0,0,-273.15,0,3683
"Jun 3, 11:00 am",6,0,0,0.278672,472.569,0.972364,1,0.996605,1,13.5014,0.06,1,0,0.246916,0.76921,0.382125,3.0327,190.706,185.436,129.577,293,392.604,529.195,0,392.604,529.195,293,0.291058,129.577,292.424,392.919,4.40996,11.711,130.928,142.639,-0.000216669,0,486,22.1,12,6,994,120.615,27.2666,15.3813,6.9,0.597974,0,0,0,-273.15,0,0,0,-273.15,0,3684
"Jun 3, 12:00 pm",6,0,0,-0.0372575,319.651,0.959913,1,0.995871,1,16.2779,0.06,1,0,0.0680929,0.768643,0.381406,1.29456,130.669,125.431,83.6916,293,392.552,341.986,0,392.552,341.986,293,0.188092,83.6916,292.112,392.827,2.84989,11.6818,84.73,96.4118,-0.000139803,0,333,22.5,13,6,994,149.544,18.9292,15.3906,8.1,0.316185,0,0,0,-273.15,0,0,0,-273.15,0,3685
"Jun 3, 01:00 pm",6,0,0,-0.101819,659.766,0.95757,0.999713,0.995744,1,16.7503,0.06,1,0,0.715406,0.768325,0.380217,6.11173,270.364,258.892,186.243,293,392.582,760.795,0,392.582,760.795,293,0.418437,186.243,292.603,392.792,6.33996,11.7198,187.193,198.913,-0.000311292,0,689,23.9,14,6,994,194.937,17.2702,16.2047,7.4,1.19384,0,0,0,-273.15,0,0,0,-273.15,0,3686
"Jun 3, 02:00 pm",6,0,0,0.096683,409.932,0.966821,1,0.996264,1,14.8005,0.06,1,0,0.156184,0.768947,0.379676,2.24202,166.378,160.857,110.861,293,392.587,452.84,0,392.587,452.84,293,0.249062,110.861,292.334,392.854,3.77366,11.6665,112.024,123.691,-0.000185314,0,424,24.3,15,6,994,230.824,23.7564,15.7062,5.9,0.465246,0,0,0,-273.15,0,0,0,-273.15,0,3687
"Jun 3, 03:00 pm",6,0,0,0.0115975,442.22,0.982712,1,0.997336,1,10.6694,0.06,1,0,0.201208,0.769774,0.379432,2.65002,176.58,173.527,120.845,293,392.604,493.531,0,392.604,493.531,293,0.271442,120.845,292.389,392.891,4.11276,11.6586,121.918,133.577,-0.00020207,0,450,24.6,16,6,994,250.683,33.9346,15.225,4.5,0.53265,0,0,0,-273.15,0,0,0,-273.15,0,3688
"Jun 3, 04:00 pm",6,0,0,-0.204378,392.664,0.996608,1,0.998832,1,4.72056,0.06,1,0,0.13848,0.770929,0.379233,2.071,154.606,154.081,106.289,293,392.462,434.745,0,392.462,434.745,293,0.23911,106.289,292.306,392.634,3.62288,11.6375,107.148,118.786,-0.000177239,0,394,24.5,17,6,994,263.358,45.2523,15.125,5,0.437589,0,0,0,-273.15,0,0,0,-273.15,0,3689
"Jun 3, 05:00 pm",6,0,0,0.128075,482.486,0.998935,1,0.999347,1,2.64469,0.06,1,0,0.268455,0.771326,0.379604,3.20467,189.529,189.327,133.177,293,392.497,544.52,0,392.497,544.52,293,0.299486,133.177,292.446,392.811,4.53767,11.6664,134.367,146.033,-0.000222227,0,483,24.4,18,6,994,273.155,56.8525,15.2594,5,0.627941,0,0,0,-273.15,0,0,0,-273.15,0,3690
"Jun 3, 06:00 pm",6,0,0,-0.035542,373.952,0.981501,1,0.997241,1,11.0378,0.06,1,0,0.116484,0.769701,0.38015,1.84713,149.504,146.739,100.258,293,392.481,409.994,0,392.481,409.994,293,0.225497,100.258,292.263,392.737,3.41662,11.6539,101.291,112.945,-0.000167244,0,381,23.7,19,6,994,281.876,68.3519,15.0281,5.6,0.40198,0,0,0,-273.15,0,0,0,-273.15,0,3691
"Jun 3, 07:00 pm",6,0,0,-33.3062,108.931,0.93906,0.99579,0.994823,0.538797,20.1058,0.06,1,0,0.0138462,0.411965,0.337572,0.45623,45.5184,42.7445,41.9357,293,377.421,204,0,377.421,204,293,0.1122,41.9357,291.513,348.447,1.7,8.37888,9.23037,17.6093,-5.08556e-05,0,116,22.5,20,6,994,290.453,79.4656,14.4531,7.4,0.186046,0,0,0,-273.15,0,0,0,-273.15,0,3692
"Jun 3, 08:00 pm",6,0,0,-32.5162,50.488,0.870483,0.976278,0.993308,0,29.4852,0.0288794,1,0,0.0130659,0,0.294855,0.444393,22.7592,19.8115,25.5092,293,345.4,204,0,345.4,204,293,0.1122,25.5092,291.507,302.765,1.7,6.59753,-6.59753,0,-1.21612e-05,0,58,21.3,21,6,994,299.515,89.5021,13.9562,7.6,0.154145,0,0,0,-273.15,0,0,0,-273.15,0,3693
"Jun 3, 09:00 pm",6,0,0,-17.4696,0,1,1,1,0,0,0,1,0,0.0127907,0,0.27866,0.440691,0,0,10.5138,293,315.018,204,0,315.018,204,293,0.1122,10.5138,291.496,283.312,1.7,6.27093,-6.27093,0,-9.02193e-07,0,0,19.3,22,6,994,309.587,99.0935,13.9094,7.4,0.124991,0,0,0,-273.15,0,0,0,-273.15,0,3694
"Jun 3, 10:00 pm",1,0,0,-6.68086,0,0,0,0,0,0,0,1,0,0.0127631,0,0.276989,0.440465,0,0,-0.549258,297.321,296.161,0,204,393,0,293,0,0,293.26,279.029,1.7,6.31958,-6.31958,0,0,0,0,17.3,23,6,994,321.123,107.267,12.5344,6.3,0.0127631,0,0,0,-273.15,0,0,0,-273.15,0,3695
"Jun 3, 11:00 pm",1,0,0,-7.05003,0,0,0,0,0,0,0,1,0,0.0127138,0,0.279312,0.439796,0,0,-0.243766,287.239,286.718,0,204,393,0,293,0,0,291.392,279.205,1.7,6.30233,-6.30233,0,0,0,0,15.2,0,6,994,334.402,113.477,11.6844,5.9,0.0127138,0,0,0,-273.15,0,0,0,-273.15,0,3696
"Jun 4, 12:00 am",1,0,0,-6.93315,0,0,0,0,0,0,0,1,0,0.0126142,0,0.279332,0.438389,0,0,-0.1525,282.383,282.055,0,204,393,0,293,0,0,287.109,277.488,1.7,6.08512,-6.08512,0,0,0,0,13.2,1,6,994,349.276,117.108,10.3875,4.5,0.0126142,0,0,0,-273.15,0,0,0,-273.15,0,3697
"Jun 4, 01:00 am",1,0,0,-6.69632,0,0,0,0,0,0,0,1,0,0.0125109,0,0.277116,0.436955,0,0,-0.145077,278.641,278.328,0,204,393,0,293,0,0,282.962,273.96,1.7,5.85096,-5.85096,0,0,0,0,11.7,2,6,994,4.96313,117.689,10.2547,4.5,0.0125109,0,0,0,-273.15,0,0,0,-273.15,0,3698
"Jun 4, 02:00 am",1,0,0,-6.47744,0,0,0,0,0,0,0,1,0,0.0124143,0,0.275018,0.435628,0,0,-0.143173,274.957,274.646,0,204,393,0,293,0,0,279.056,270.295,1.7,5.63893,-5.63893,0,0,0,0,10,3,6,994,20.2583,115.137,9.0625,3.2,0.0124143,0,0,0,-273.15,0,0,0,-273.15,0,3699
"Jun 4, 03:00 am",1,0,0,-6.27102,0,0,0,0,0,0,0,1,0,0.0123236,0,0.27225,0.43439,0,0,-0.138568,271.337,271.034,0,204,393,0,293,0,0,275.295,266.792,1.7,5.43849,-5.43849,0,0,0,0,9.1,4,6,994,34.1685,109.803,8.70938,2.8,0.0123236,0,0,0,-273.15,0,0,0,-273.15,0,3700
"Jun 4, 04:00 am",1,0,0,-6.07715,0,0,0,0,0,0,0,1,0,0.0122379,0,0.269402,0.433228,0,0,-0.133588,267.825,267.532,0,204,393,0,293,0,0,271.65,263.417,1.7,5.25042,-5.25042,0,0,0,0,8.4,5,6,994,46.3232,102.277,8.0875,2.8,0.0122379,0,0,0,-273.15,0,0,0,-273.15,0,3701
"Jun 4, 05:00 am",1,0,0,-5.89187,0,0,0,0,0,0,0,1,0,0.0121567,0,0.266135,0.432136,0,0,-0.128939,264.423,264.138,0,204,393,0,293,0,0,268.12,260.141,1.7,5.07269,-5.07269,0,0,0,0,8.2,6,6,994,56.8784,93.1586,7.65312,4,0.0121567,0,0,0,-273.15,0,0,0,-273.15,0,3702
"Jun 4, 06:00 am",2,0,0,-5.70978,45.8209,0.916417,0.990118,0.994218,0,23.5922,0.06,1,0,0.0120798,0,0.262342,0.43111,19.62,17.9801,-0.124441,261.123,260.848,0,204,393,0,293,0,0,264.7,256.966,1.7,4.90009,-4.90009,0,0,0,50,8.6,7,6,994,66.245,83.3653,8.05313,5.3,0.0720798,0,0,0,-273.15,0,0,0,-273.15,0,3703
"Jun 4, 07:00 am",2,0,0,45.9178,209.247,0.968736,1,0.996378,0.873253,14.3648,0.06,1,0,0.0133089,0.671562,0.309885,0.450069,84.7584,82.1085,1.06717,267.027,269.357,0,204,393,0,293,0,0,262.72,306.377,1.7,7.57984,47.5611,55.1409,0,0,216,9.4,8,6,994,74.9236,72.4819,8.38437,6.9,0.0733089,0,0,0,-273.15,0,0,0,-273.15,0,3704
"Jun 4, 08:00 am",2,6,0,96.6424,580.204,0.995204,1,0.99861,1,5.61331,0.06,1,0,0.328933,0.770758,0.39091,3.52081,228.769,227.672,67.4738,299.375,342.289,339.822,219.613,380.734,339.822,293,0.186902,62.0967,282.328,390.592,4.66196,11.7025,163.777,175.48,0,0,583,11,9,6,994,83.4901,61.0877,9.04688,5,0.575836,0,0,0,-273.15,0,0,0,-273.15,0,3705
"Jun 4, 09:00 am",6,0,0,5.15341,236.845,0.999347,1,0.999489,1,2.07076,0.06,1,0,0.0225363,0.771436,0.392064,0.623075,92.9988,92.9381,53.718,293,386.176,235.466,0,386.176,235.466,293,0.129506,53.718,290.658,392.604,1.96222,11.7072,59.9885,71.6958,-7.89212e-05,0,237,11.8,10,6,994,92.7239,49.485,8.75313,5.9,0.212043,0,0,0,-273.15,0,0,0,-273.15,0,3706
"Jun 4, 10:00 am",6,0,0,2.31831,586.392,0.988857,1,0.997871,1,8.56151,0.06,1,0,0.496551,0.770187,0.391179,4.8054,232.693,230.1,162.041,293,391.195,671.865,0,391.195,671.865,293,0.369526,162.041,292.274,392.613,5.59887,11.7691,165.451,177.22,-0.000263577,0,593,13.3,11,6,994,103.993,37.9931,9.62813,5,0.926077,0,0,0,-273.15,0,0,0,-273.15,0,3707
"Jun 4, 11:00 am",6,0,0,0.208187,807.485,0.972873,1,0.996637,1,13.3759,0.06,1,0,1.34713,0.769235,0.389604,9.27764,325.692,316.857,230.636,293,392.415,943.828,0,392.415,943.828,293,0.519105,230.636,292.649,392.62,7.86523,11.8117,231.926,243.738,-0.000384236,0,830,14.9,12,6,994,120.371,27.213,10.7203,5.6,1.92623,0,0,0,-273.15,0,0,0,-273.15,0,3708
