"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 4, 12:00 pm",6,0,0,-0.157239,623.379,0.960522,1,0.995904,1,16.153,0.06,1,0,0.604137,0.768669,0.388398,5.4679,254.668,244.614,175.34,293,392.311,718.337,0,392.311,718.337,293,0.395086,175.34,292.565,392.425,5.98614,11.7586,176.269,188.027,-0.000291522,0,649,15.8,13,6,994,149.28,18.8392,11.1516,5.9,1.05922,0,0,0,-273.15,0,0,0,-273.15,0,3709
"Jun 4, 01:00 pm",6,0,0,0.300041,488.664,0.958165,0.999826,0.995776,1,16.6315,0.06,1,0,0.275224,0.768436,0.387998,3.25778,200.124,191.752,134.196,293,392.412,549.179,0,392.412,549.179,293,0.302048,134.196,292.434,392.755,4.57649,11.761,135.588,147.349,-0.000223558,0,510,16.4,14,6,994,194.895,17.1472,11.4,7.2,0.637273,0,0,0,-273.15,0,0,0,-273.15,0,3710
"Jun 4, 02:00 pm",6,0,0,0.138237,445.925,0.967298,1,0.996292,1,14.6931,0.06,1,0,0.204885,0.768969,0.387794,2.68183,180.896,174.981,121.562,293,392.58,496.586,0,392.58,496.586,293,0.273122,121.562,292.375,392.913,4.13822,11.7629,122.792,134.555,-0.000203175,0,461,16.7,15,6,994,230.94,23.6421,11.5438,7.9,0.538008,0,0,0,-273.15,0,0,0,-273.15,0,3711
"Jun 4, 03:00 pm",6,0,0,-0.27069,500.356,0.983018,1,0.99736,1,10.5741,0.06,1,0,0.3018,0.769793,0.387233,3.46185,199.732,196.34,138.573,293,392.467,566.763,0,392.467,566.763,293,0.31172,138.573,292.453,392.608,4.72303,11.7539,139.387,151.141,-0.000231094,0,509,17,16,6,994,250.806,33.8324,11.6875,9.2,0.67352,0,0,0,-273.15,0,0,0,-273.15,0,3712
"Jun 4, 04:00 pm",6,0,0,0.271085,446.534,0.996727,1,0.998853,1,4.63702,0.06,1,0,0.207072,0.770945,0.387476,2.70066,175.795,175.22,121.952,293,392.541,498.388,0,392.541,498.388,293,0.274113,121.952,292.378,392.909,4.15323,11.7703,123.315,135.085,-0.00020367,0,448,17,17,6,994,263.465,45.1554,11.4531,9.8,0.541185,0,0,0,-273.15,0,0,0,-273.15,0,3713
"Jun 4, 05:00 pm",6,0,0,-0.192389,288.675,0.998875,1,0.999329,1,2.71791,0.06,1,0,0.0488844,0.771312,0.387445,1.03939,113.404,113.276,74.7421,293,392.413,305.871,0,392.413,305.871,293,0.168229,74.7421,291.985,392.603,2.54892,11.7238,75.6474,87.3712,-0.000124516,0,289,16.5,18,6,994,273.246,56.7563,11.4219,9.5,0.277113,0,0,0,-273.15,0,0,0,-273.15,0,3714
"Jun 4, 06:00 pm",6,0,0,-40.4769,26.4946,0.981283,1,0.997225,1,11.1029,0.06,1,0,0.0136602,0.769689,0.335318,0.453247,10.5948,10.3965,40.1805,293,374.059,204,0,374.059,204,293,0.1122,40.1805,291.475,338.704,1.7,7.81825,0.183812,8.00207,-4.50178e-05,0,27,15.6,19,6,994,281.954,68.2537,11.0688,10.2,0.18586,0,0,0,-273.15,0,0,0,-273.15,0,3715
"Jun 4, 07:00 pm",6,0,0,-28.3496,9.38701,0.938701,0.995707,0.994807,0.544408,20.1654,0.06,1,0,0.012995,0.416214,0.297496,0.443415,3.924,3.68346,22.8494,293,340.094,204,0,340.094,204,293,0.1122,22.8494,291.469,297.982,1.7,6.57309,-5.03998,1.53311,-8.82851e-06,0,10,14.5,20,6,994,290.521,79.3639,10.5938,10.8,0.185195,0,0,0,-273.15,0,0,0,-273.15,0,3716
"Jun 4, 08:00 pm",1,0,0,-6.50665,0,0,0,0,0,0,0,1,0,0.012914,0,0.28586,0.442526,0,0,-0.941196,314.123,312.177,0,204,393,0,293,0,0,298.315,283.737,1.7,6.58588,-6.58588,0,0,0,0,13.4,21,6,994,299.573,89.4179,10.1578,10.3,0.012914,0,0,0,-273.15,0,0,0,-273.15,0,3717
"Jun 4, 09:00 pm",1,0,0,-7.41374,0,0,0,0,0,0,0,1,0,0.0129305,0,0.287601,0.442863,0,0,-0.390876,296.947,296.121,0,204,393,0,293,0,0,300.094,284.097,1.7,6.81094,-6.81094,0,0,0,0,12.6,22,6,994,309.632,98.9802,10.0219,8.4,0.0129305,0,0,0,-273.15,0,0,0,-273.15,0,3718
"Jun 4, 10:00 pm",1,0,0,-7.48945,0,0,0,0,0,0,0,1,0,0.0128331,0,0.288596,0.441449,0,0,-0.172107,290.2,289.834,0,204,393,0,293,0,0,295.597,284.742,1.7,6.62474,-6.62474,0,0,0,0,11.8,23,6,994,321.151,107.149,9.37813,6.9,0.0128331,0,0,0,-273.15,0,0,0,-273.15,0,3719
"Jun 4, 11:00 pm",1,0,0,-7.21705,0,0,0,0,0,0,0,1,0,0.0127151,0,0.285709,0.439788,0,0,-0.153278,286.212,285.883,0,204,393,0,293,0,0,290.986,281.351,1.7,6.34684,-6.34684,0,0,0,0,11,0,6,994,334.407,113.356,8.96875,5.6,0.0127151,0,0,0,-273.15,0,0,0,-273.15,0,3720
"Jun 5, 12:00 am",1,0,0,-6.94687,0,0,0,0,0,0,0,1,0,0.0126056,0,0.282334,0.438266,0,0,-0.154076,282.323,281.991,0,204,393,0,293,0,0,286.76,277.377,1.7,6.09152,-6.09152,0,0,0,0,10.2,1,6,994,349.253,116.989,8.79375,7.2,0.0126056,0,0,0,-273.15,0,0,0,-273.15,0,3721
"Jun 5, 01:00 am",1,0,0,-6.69355,0,0,0,0,0,0,0,1,0,0.0125042,0,0.278045,0.436864,0,0,-0.149125,278.46,278.137,0,204,393,0,293,0,0,282.73,273.633,1.7,5.84936,-5.84936,0,0,0,0,10.5,2,6,994,4.90913,117.578,8.78125,6.6,0.0125042,0,0,0,-273.15,0,0,0,-273.15,0,3722
"Jun 5, 02:00 am",1,0,0,-6.45804,0,0,0,0,0,0,0,1,0,0.0124089,0,0.273935,0.435555,0,0,-0.142974,274.725,274.414,0,204,393,0,293,0,0,278.84,270.064,1.7,5.62305,-5.62305,0,0,0,0,10.8,3,6,994,20.1797,115.04,9.39375,3.8,0.0124089,0,0,0,-273.15,0,0,0,-273.15,0,3723
"Jun 5, 03:00 am",1,0,0,-6.24734,0,0,0,0,0,0,0,1,0,0.0123187,0,0.270048,0.434324,0,0,-0.13762,271.121,270.82,0,204,393,0,293,0,0,275.083,266.605,1.7,5.42153,-5.42153,0,0,0,0,11,4,6,994,34.0743,109.721,9.28125,5.6,0.0123187,0,0,0,-273.15,0,0,0,-273.15,0,3724
"Jun 5, 04:00 am",1,0,0,-6.04736,0,0,0,0,0,0,0,1,0,0.0122336,0,0.266375,0.43317,0,0,-0.132761,267.631,267.34,0,204,393,0,293,0,0,271.453,263.245,1.7,5.23039,-5.23039,0,0,0,0,11.1,5,6,994,46.2204,102.211,9.49844,6.9,0.0122336,0,0,0,-273.15,0,0,0,-273.15,0,3725
"Jun 5, 05:00 am",1,0,0,-5.85664,0,0,0,0,0,0,0,1,0,0.012153,0,0.26292,0.432086,0,0,-0.128064,264.249,263.967,0,204,393,0,293,0,0,267.94,259.992,1.7,5.04786,-5.04786,0,0,0,0,11.1,6,6,994,56.7705,93.1059,9.92813,6.3,0.012153,0,0,0,-273.15,0,0,0,-273.15,0,3726
"Jun 5, 06:00 am",2,0,0,-5.67379,57.6859,0.915649,0.989911,0.994202,0,23.702,0.06,1,0,0.0120767,0,0.259046,0.431068,24.7212,22.6359,-0.123558,260.973,260.699,0,204,393,0,293,0,0,264.539,256.84,1.7,4.87479,-4.87479,0,0,0,63,11.6,7,6,994,66.1321,83.3242,10.5063,7.4,0.0720767,0,0,0,-273.15,0,0,0,-273.15,0,3727
"Jun 5, 07:00 am",2,0,0,73.6627,321.46,0.968252,1,0.996349,0.875406,14.4761,0.06,1,0,0.0209369,0.673198,0.330628,0.600855,130.277,126.141,2.12603,273.189,277.197,0,233.637,393,0,293,0,0,263.808,331.581,1.94698,9.08423,75.8335,84.9178,0,0,332,13.2,8,6,994,74.8035,72.4482,11.5594,7.4,0.0809369,0,0,0,-273.15,0,0,0,-273.15,0,3728
"Jun 5, 08:00 am",2,6,0,66.2743,448.742,0.994993,1,0.99858,1,5.73584,0.06,1,0,0.155672,0.770734,0.389438,2.19617,176.972,176.086,57.7639,300.105,349.667,327.473,116.315,373.102,327.473,293,0.18011,55.4406,283.778,394.141,3.69823,11.6436,124.072,135.716,0,0,451,15.5,9,6,994,83.358,61.0589,12.6094,8.4,0.395782,0,0,0,-273.15,0,0,0,-273.15,0,3729
"Jun 5, 09:00 am",6,0,0,-38.826,12.9924,0.999418,1,0.999518,1,1.95429,0.06,1,0,0.0135222,0.771458,0.328545,0.451086,5.1012,5.09823,34.817,293,363.698,204,0,363.698,204,293,0.1122,34.817,289.529,333.002,1.7,7.38306,-3.44999,3.93307,-2.98679e-05,0,13,16.5,10,6,994,92.5718,49.4573,12.3594,8.6,0.185722,0,0,0,-273.15,0,0,0,-273.15,0,3730
"Jun 5, 10:00 am",6,0,0,22.5577,211.681,0.989163,1,0.997901,1,8.44281,0.06,1,0,0.0140595,0.77021,0.351814,0.460438,83.9736,83.0636,29.7358,293,353.76,204,0,353.76,204,293,0.1122,29.7358,290.514,357.918,1.7,10.4218,53.5546,63.9764,-1.896e-05,0,214,18.5,11,6,994,103.807,37.9609,12.9531,9.5,0.18626,0,0,0,-273.15,0,0,0,-273.15,0,3731
"Jun 5, 11:00 am",6,0,0,22.1487,333.86,0.973354,1,0.996669,1,13.2563,0.06,1,0,0.0710729,0.769259,0.380942,1.33337,134.593,131.007,65.9039,293,371.199,347.459,0,371.199,347.459,293,0.191103,65.9039,291.721,389.834,2.89549,11.7552,89.023,100.778,-6.8844e-05,0,343,20.4,12,6,994,120.134,27.1652,13.6812,10.6,0.322176,0,0,0,-273.15,0,0,0,-273.15,0,3732
"Jun 5, 12:00 pm",6,0,0,-22.7323,89.3819,0.961095,1,0.995936,1,16.0346,0.06,1,0,0.0140386,0.768694,0.348371,0.459381,36.4932,35.0734,39.832,293,373.389,204,0,373.389,204,293,0.1122,39.832,291.357,358.19,1.7,9.04056,17.9202,26.9607,-4.39119e-05,0,93,21.3,13,6,994,149.02,18.7561,13.9562,10.6,0.186239,0,0,0,-273.15,0,0,0,-273.15,0,3733
"Jun 5, 01:00 pm",6,0,0,-18.6374,68.0694,0.958723,0.999931,0.995806,1,16.5195,0.06,1,0,0.0135247,0.76854,0.320752,0.451455,27.8604,26.7104,30.4199,293,355.105,204,0,355.105,204,293,0.1122,30.4199,291.435,330.195,1.7,7.95548,12.5725,20.528,-2.02473e-05,0,71,22,14,6,994,194.843,17.0302,13.875,9.4,0.185725,0,0,0,-273.15,0,0,0,-273.15,0,3734
"Jun 5, 02:00 pm",6,0,0,47.057,703.549,0.967743,1,0.996319,1,14.5923,0.06,1,0,0.706453,0.768989,0.377111,6.06839,285.275,276.073,152.287,293,375.51,758.885,0,375.51,758.885,293,0.417387,152.287,292.582,388.925,6.32404,11.8017,200.495,212.297,-0.000176622,0,727,23.5,15,6,994,231.045,23.5321,14.75,7.9,1.18384,0,0,0,-273.15,0,0,0,-273.15,0,3735
"Jun 5, 03:00 pm",6,0,0,2.61123,474.934,0.983301,1,0.997383,1,10.4854,0.06,1,0,0.256181,0.76981,0.379794,3.10731,189.529,186.364,128.111,293,390.384,535.878,0,390.384,535.878,293,0.294733,128.111,292.435,392.892,4.46565,11.6948,131.77,143.465,-0.00020506,0,483,24.3,16,6,994,250.92,33.7333,15.0031,8.1,0.610914,0,0,0,-273.15,0,0,0,-273.15,0,3736
"Jun 5, 04:00 pm",6,0,0,-0.0197649,386.772,0.996835,1,0.998872,1,4.55982,0.06,1,0,0.132435,0.77096,0.379084,2.01085,152.251,151.769,104.338,293,392.136,428.258,0,392.136,428.258,293,0.235542,104.338,292.296,392.489,3.56881,11.6261,105.382,117.008,-0.000172882,0,388,24.5,17,6,994,263.563,45.0612,14.9688,5,0.427976,0,0,0,-273.15,0,0,0,-273.15,0,3737
"Jun 5, 05:00 pm",6,0,0,-4.90613,183.783,0.998819,1,0.999312,1,2.78502,0.06,1,0,0.0146406,0.7713,0.372483,0.469309,72.2016,72.1163,48.4674,293,389.815,204,0,389.815,204,293,0.1122,48.4674,291.522,385.842,1.7,11.0363,44.587,55.6233,-7.67028e-05,0,184,24.1,18,6,994,273.33,56.6627,15.1938,4.5,0.186841,0,0,0,-273.15,0,0,0,-273.15,0,3738
"Jun 5, 06:00 pm",6,0,0,4.32534,396.358,0.981084,1,0.99721,1,11.162,0.06,1,0,0.135359,0.769677,0.379316,2.04063,158.53,155.531,102.622,293,389.889,431.586,0,389.889,431.586,293,0.237372,102.622,292.299,391.695,3.59655,11.6564,108.052,119.708,-0.000162647,0,404,23.6,19,6,994,282.027,68.1582,14.6156,5.3,0.432731,0,0,0,-273.15,0,0,0,-273.15,0,3739
"Jun 5, 07:00 pm",6,0,0,-45.9388,0,0.938377,0.995632,0.994792,0.549842,20.2193,0.06,1,0,0.013514,0.42033,0.320419,0.45092,0,0,38.3244,293,370.488,204,0,370.488,204,293,0.1122,38.3244,291.512,330.68,1.7,7.26807,-7.26807,0,-3.93268e-05,0,0,22.3,20,6,994,290.583,79.2654,14.2922,5.3,0.185714,0,0,0,-273.15,0,0,0,-273.15,0,3740
"Jun 5, 08:00 pm",6,0,0,-26.8006,5.21738,0.869564,0.975972,0.993291,0,29.592,0.0301699,1,0,0.0128944,0,0.283893,0.441977,2.3544,2.0473,20.0649,293,334.502,204,0,334.502,204,293,0.1122,20.0649,291.506,291.144,1.7,6.32752,-6.32752,0,-6.04221e-06,0,6,21.2,21,6,994,299.625,89.3352,13.7391,2.8,0.155264,0,0,0,-273.15,0,0,0,-273.15,0,3741
"Jun 5, 09:00 pm",1,0,0,-6.40182,0,0,0,0,0,0,0,1,0,0.0128606,0,0.276638,0.441815,0,0,-0.856781,308.857,307.074,0,204,393,0,293,0,0,296.799,280.864,1.7,6.4247,-6.4247,0,0,0,0,19.5,22,6,994,309.672,98.871,13.6406,2.7,0.0128606,0,0,0,-273.15,0,0,0,-273.15,0,3742
"Jun 5, 10:00 pm",1,0,0,-7.24312,0,0,0,0,0,0,0,1,0,0.0128603,0,0.280342,0.441868,0,0,-0.33659,293.62,292.906,0,204,393,0,293,0,0,297.275,282.519,1.7,6.59975,-6.59975,0,0,0,0,17.8,23,6,994,321.175,107.035,12.4875,2.4,0.0128603,0,0,0,-273.15,0,0,0,-273.15,0,3743
"Jun 5, 11:00 pm",1,0,0,-7.25714,0,0,0,0,0,0,0,1,0,0.0127615,0,0.28152,0.440444,0,0,-0.161964,287.636,287.289,0,204,393,0,293,0,0,292.811,282.482,1.7,6.40823,-6.40823,0,0,0,0,16.2,0,6,994,334.409,113.24,11.5906,2.4,0.0127615,0,0,0,-273.15,0,0,0,-273.15,0,3744
"Jun 6, 12:00 am",1,0,0,-6.99898,0,0,0,0,0,0,0,1,0,0.0126487,0,0.279533,0.438864,0,0,-0.149498,283.786,283.465,0,204,393,0,293,0,0,288.38,279.016,1.7,6.14778,-6.14778,0,0,0,0,14.5,1,6,994,349.226,116.876,10.7109,2.2,0.0126487,0,0,0,-273.15,0,0,0,-273.15,0,3745
"Jun 6, 01:00 am",1,0,0,-6.76005,0,0,0,0,0,0,0,1,0,0.0125439,0,0.277433,0.437412,0,0,-0.149903,279.986,279.662,0,204,393,0,293,0,0,284.286,275.149,1.7,5.91852,-5.91852,0,0,0,0,12.6,2,6,994,4.8544,117.474,9.70938,3.4,0.0125439,0,0,0,-273.15,0,0,0,-273.15,0,3746
"Jun 6, 02:00 am",1,0,0,-6.54605,0,0,0,0,0,0,0,1,0,0.012446,0,0.275541,0.436063,0,0,-0.145603,276.212,275.896,0,204,393,0,293,0,0,280.357,271.478,1.7,5.70786,-5.70786,0,0,0,0,10.7,3,6,994,20.1021,114.949,9.05937,3.6,0.012446,0,0,0,-273.15,0,0,0,-273.15,0,3747
"Jun 6, 03:00 am",1,0,0,-6.33827,0,0,0,0,0,0,0,1,0,0.0123537,0,0.272959,0.4348,0,0,-0.140259,272.546,272.24,0,204,393,0,293,0,0,276.553,267.956,1.7,5.50464,-5.50464,0,0,0,0,9.6,4,6,994,33.9822,109.646,8.27188,3,0.0123537,0,0,0,-273.15,0,0,0,-273.15,0,3748
"Jun 6, 04:00 am",1,0,0,-6.14366,0,0,0,0,0,0,0,1,0,0.0122663,0,0.270178,0.433612,0,0,-0.135232,268.998,268.701,0,204,393,0,293,0,0,272.869,264.544,1.7,5.31558,-5.31558,0,0,0,0,8.8,5,6,994,46.1207,102.151,8.09688,4.2,0.0122663,0,0,0,-273.15,0,0,0,-273.15,0,3749
"Jun 6, 05:00 am",1,0,0,-5.94648,0,0,0,0,0,0,0,1,0,0.0121838,0,0.266775,0.432499,0,0,-0.130335,265.56,265.273,0,204,393,0,293,0,0,269.301,261.24,1.7,5.1262,-5.1262,0,0,0,0,8.7,6,6,994,56.6664,93.0588,8.30937,2.5,0.0121838,0,0,0,-273.15,0,0,0,-273.15,0,3750
"Jun 6, 06:00 am",2,0,0,-5.75316,311.983,0.914905,0.98971,0.994187,0,23.8077,0.06,1,0,0.0121058,0,0.262649,0.431456,133.808,122.422,-0.125472,262.233,261.956,0,204,393,0,293,0,0,265.85,258.05,1.7,4.9432,-4.9432,0,0,0,341,9.4,7,6,994,66.0236,83.2882,8.65781,1.2,0.0721058,0,0,0,-273.15,0,0,0,-273.15,0,3751
"Jun 6, 07:00 am",2,6,0,128.999,649.714,0.968278,1,0.996351,0.918205,14.4694,0.06,1,0,0.29037,0.706114,0.369919,3.18278,263.3,254.948,41.4876,284.878,311.526,240.006,287.458,380.111,240.006,293,0.132003,35.3264,272.164,369.141,4.39553,10.7223,169.308,180.031,0,0,671,10.9,8,6,994,74.6883,72.4194,9.41562,0.9,0.482373,0,0,0,-273.15,0,0,0,-273.15,0,3752
"Jun 6, 08:00 am",6,0,0,19.3109,823.585,0.994668,1,0.998534,1,5.91947,0.06,1,0,1.33074,0.770699,0.391601,9.20896,324.907,323.175,217.002,293,387.152,940.76,0,387.152,940.76,293,0.517418,217.002,290.619,392.615,7.83966,11.6743,237.396,249.07,-0.000325333,0,828,12.8,9,6,994,83.2314,61.0349,10.5344,1.5,1.90816,0,0,0,-273.15,0,0,0,-273.15,0,3753
"Jun 6, 09:00 am",7,0,0,0.734027,904.532,0.999483,1,0.999545,1,1.84282,0.06,0.918561,0,1.47763,0.771479,0.389824,9.86141,355.122,354.938,237.966,293,392.397,974.004,0,392.397,974.004,293,0.535702,237.966,292.596,392.634,8.1167,11.7416,239.786,251.527,-0.000396313,0,905,14.7,10,6,994,92.4259,49.4345,11.4187,1.5,2.07333,0,0,0,-273.15,0,0,0,-273.15,0,3754
"Jun 6, 10:00 am",7,0,0,0.0216879,934.042,0.989451,1,0.99793,1,8.32963,0.06,0.888484,0,1.47322,0.770232,0.38783,9.84176,370.426,366.518,237.965,293,392.496,972.974,0,392.496,972.974,293,0.535136,237.965,292.678,392.635,8.10812,11.7618,239.061,250.823,-0.000397072,0,944,16.6,11,6,994,103.629,37.9337,11.7172,2.7,2.06835,0,0,0,-273.15,0,0,0,-273.15,0,3755
"Jun 6, 11:00 am",7,0,0,0.00125715,948.488,0.973807,1,0.996698,1,13.1427,0.06,0.875911,0,1.47312,0.769282,0.386035,9.84129,382.198,372.187,237.964,293,392.498,972.949,0,392.498,972.949,293,0.535122,237.964,292.683,392.635,8.10791,11.7546,239.033,250.788,-0.000397088,0,974,18.3,12,6,994,119.904,27.1232,12.9094,3.2,2.06824,0,0,0,-273.15,0,0,0,-273.15,0,3756
"Jun 6, 12:00 pm",7,0,0,0.000568061,881.817,0.961633,1,0.995966,1,15.9227,0.06,0.94278,0,1.47315,0.768717,0.384556,9.84142,359.831,346.025,237.967,293,392.498,972.955,0,392.498,972.955,293,0.535125,237.967,292.684,392.635,8.10796,11.7447,239.03,250.775,-0.000397097,0,917,19.7,13,6,994,148.763,18.6798,13.3719,3.4,2.06827,0,0,0,-273.15,0,0,0,-273.15,0,3757
"Jun 6, 01:00 pm",6,0,0,0.009465,751.089,0.959245,1,0.995834,1,16.4141,0.06,1,0,1.07464,0.768615,0.383589,7.99259,307.249,294.727,213.74,293,392.493,873.952,0,392.493,873.952,293,0.480674,213.74,292.65,392.642,7.28293,11.7192,214.813,226.532,-0.00035663,0,783,20.6,14,6,994,194.782,16.9195,13.5688,3.2,1.61531,0,0,0,-273.15,0,0,0,-273.15,0,3758
"Jun 6, 02:00 pm",7,0,0,-0.00911171,871.34,0.968155,1,0.996343,1,14.4983,0.06,0.953649,0,1.47322,0.769008,0.382761,9.84174,353.16,341.914,237.968,293,392.497,972.971,0,392.497,972.971,293,0.535134,237.968,292.686,392.635,8.10809,11.7314,239.016,250.747,-0.000397092,0,900,21.4,15,6,994,231.137,23.4263,13.5875,3.6,2.06835,0,0,0,-273.15,0,0,0,-273.15,0,3759
"Jun 6, 03:00 pm",7,0,0,0.00077461,942.252,0.983561,1,0.997404,1,10.4033,0.06,0.881018,0,1.47307,0.769827,0.382339,9.84109,375.919,369.74,237.965,293,392.499,972.937,0,392.499,972.937,293,0.535116,237.965,292.687,392.635,8.10781,11.748,239.021,250.769,-0.0003971,0,958,21.8,16,6,994,251.023,33.6374,13.7531,5.3,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,3760
"Jun 6, 04:00 pm",7,0,0,5.87958e-05,920.169,0.996932,1,0.99889,1,4.48895,0.06,0.900824,0,1.47309,0.770974,0.382233,9.84117,362.185,361.074,237.966,293,392.499,972.941,0,392.499,972.941,293,0.535118,237.966,292.687,392.635,8.10784,11.7495,239.021,250.77,-0.000397102,0,923,21.9,17,6,994,263.653,44.9696,13.6969,5.6,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,3761
"Jun 6, 05:00 pm",7,0,0,-0.000184318,867.928,0.998767,1,0.999297,1,2.84604,0.06,0.954672,0,1.47314,0.771288,0.382655,9.84139,340.996,340.575,237.968,293,392.499,972.953,0,392.499,972.953,293,0.535124,237.968,292.686,392.635,8.10794,11.75,239.025,250.774,-0.000397106,0,869,21.5,18,6,994,273.406,56.5718,13.375,5.3,2.06826,0,0,0,-273.15,0,0,0,-273.15,0,3762
"Jun 6, 06:00 pm",6,0,0,0.00298541,757.257,0.980903,1,0.997196,1,11.2153,0.06,1,0,1.10692,0.769666,0.383586,8.1502,302.933,297.148,215.897,293,392.489,882.805,0,392.489,882.805,293,0.485543,215.897,292.653,392.636,7.35671,11.7416,216.963,228.705,-0.000360206,0,772,20.6,19,6,994,282.092,68.0655,12.9438,5,1.65247,0,0,0,-273.15,0,0,0,-273.15,0,3763
"Jun 6, 07:00 pm",6,0,0,-0.0346243,544.09,0.938086,0.995564,0.994778,0.555094,20.2674,0.06,1,0,0.0553904,0.424311,0.384399,1.12909,227.592,213.501,77.8645,293,392.292,319.063,0,392.292,319.063,293,0.175485,77.8645,292.037,392.478,2.65886,11.6715,78.9192,90.5907,-0.00012941,0,580,19.3,20,6,994,290.639,79.17,12.2687,5.6,0.290875,0,0,0,-273.15,0,0,0,-273.15,0,3764
"Jun 6, 08:00 pm",6,0,0,-46.3663,115.6,0.869176,0.975842,0.993284,0,29.637,0.0307848,1,0,0.0135114,0,0.325041,0.450878,52.1892,45.3616,38.7306,293,371.271,204,0,371.271,204,293,0.1122,38.7306,291.487,330.564,1.7,7.2955,-7.2955,0,-4.05307e-05,0,133,17.8,21,6,994,299.671,89.2542,11.9406,4.5,0.156496,0,0,0,-273.15,0,0,0,-273.15,0,3765
"Jun 6, 09:00 pm",6,0,0,-26.9569,0,1,1,1,0,0,0,1,0,0.0128923,0,0.28915,0.441947,0,0,20.1801,293,334.734,204,0,334.734,204,293,0.1122,20.1801,291.478,291.026,1.7,6.35938,-6.35938,0,-6.14412e-06,0,0,16.1,22,6,994,309.707,98.7662,11.6469,2.2,0.125092,0,0,0,-273.15,0,0,0,-273.15,0,3766
"Jun 6, 10:00 pm",1,0,0,-6.45026,0,0,0,0,0,0,0,1,0,0.012859,0,0.281907,0.441793,0,0,-0.861553,308.896,307.103,0,204,393,0,293,0,0,296.787,280.756,1.7,6.46136,-6.46136,0,0,0,0,14.4,23,6,994,321.194,106.926,11.0406,2.7,0.012859,0,0,0,-273.15,0,0,0,-273.15,0,3767
"Jun 6, 11:00 pm",1,0,0,-7.29687,0,0,0,0,0,0,0,1,0,0.0128583,0,0.285619,0.44184,0,0,-0.338428,293.578,292.86,0,204,393,0,293,0,0,297.249,282.422,1.7,6.63706,-6.63706,0,0,0,0,12.7,0,6,994,334.406,113.13,10.0437,2.8,0.0128583,0,0,0,-273.15,0,0,0,-273.15,0,3768
"Jun 7, 12:00 am",1,0,0,-7.30981,0,0,0,0,0,0,0,1,0,0.0127587,0,0.286886,0.440406,0,0,-0.163115,287.557,287.208,0,204,393,0,293,0,0,292.751,282.372,1.7,6.44317,-6.44317,0,0,0,0,11,1,6,994,349.198,116.769,9.28125,2.8,0.0127587,0,0,0,-273.15,0,0,0,-273.15,0,3769
"Jun 7, 01:00 am",1,0,0,-7.03962,0,0,0,0,0,0,0,1,0,0.0126456,0,0.283931,0.43882,0,0,-0.150351,283.681,283.357,0,204,393,0,293,0,0,288.294,278.887,1.7,6.17378,-6.17378,0,0,0,0,10.2,2,6,994,4.799,117.376,8.71562,2.2,0.0126456,0,0,0,-273.15,0,0,0,-273.15,0,3770
"Jun 7, 02:00 am",1,0,0,-6.7844,0,0,0,0,0,0,0,1,0,0.0125406,0,0.280667,0.437367,0,0,-0.150308,279.863,279.538,0,204,393,0,293,0,0,284.18,275.016,1.7,5.93189,-5.93189,0,0,0,0,9.4,3,6,994,20.0254,114.864,8.4625,2.8,0.0125406,0,0,0,-273.15,0,0,0,-273.15,0,3771
"Jun 7, 03:00 am",1,0,0,-6.55444,0,0,0,0,0,0,0,1,0,0.0124428,0,0.277304,0.43602,0,0,-0.145597,276.083,275.767,0,204,393,0,293,0,0,280.24,271.351,1.7,5.71003,-5.71003,0,0,0,0,8.9,4,6,994,33.8925,109.577,7.88437,2.4,0.0124428,0,0,0,-273.15,0,0,0,-273.15,0,3772
"Jun 7, 04:00 am",1,0,0,-6.33886,0,0,0,0,0,0,0,1,0,0.0123506,0,0.273885,0.434758,0,0,-0.140073,272.419,272.113,0,204,393,0,293,0,0,276.431,267.836,1.7,5.50179,-5.50179,0,0,0,0,8.6,5,6,994,46.0243,102.097,7.6625,2,0.0123506,0,0,0,-273.15,0,0,0,-273.15,0,3773
"Jun 7, 05:00 am",1,0,0,-6.13284,0,0,0,0,0,0,0,1,0,0.0122635,0,0.270378,0.433575,0,0,-0.134866,268.876,268.58,0,204,393,0,293,0,0,272.747,264.435,1.7,5.3037,-5.3037,0,0,0,0,8.5,6,6,994,56.5661,93.0171,7.71875,1.4,0.0122635,0,0,0,-273.15,0,0,0,-273.15,0,3774
"Jun 7, 06:00 am",2,0,0,-5.93072,262.372,0.914188,0.989515,0.994172,0,23.9094,0.06,1,0,0.0121813,0,0.266041,0.432466,112.619,102.955,-0.129849,265.449,265.163,0,204,393,0,293,0,0,269.187,261.145,1.7,5.11254,-5.11254,0,0,0,287,9.3,7,6,994,65.9194,83.2572,8.44063,1.1,0.0721813,0,0,0,-273.15,0,0,0,-273.15,0,3775
"Jun 7, 07:00 am",2,6,0,120.355,594.249,0.967832,1,0.996324,0.919305,14.5712,0.06,1,0,0.224318,0.706941,0.36835,2.69215,240.934,233.183,34.8307,285.197,309.654,218.994,265.679,378.594,218.994,293,0.120447,29.7566,273.85,367.331,4.03895,10.748,154.106,164.854,0,0,614,10.9,8,6,994,74.5779,72.3955,10.0406,1.4,0.404764,0,0,0,-273.15,0,0,0,-273.15,0,3776
"Jun 7, 08:00 am",6,0,0,21.8488,768.732,0.994478,1,0.998508,1,6.024,0.06,1,0,1.06688,0.770679,0.391379,7.96024,303.325,301.65,197.883,293,385.643,872.674,0,385.643,872.674,293,0.479971,197.883,290.389,392.643,7.27228,11.6814,220.794,232.475,-0.000287507,0,773,13,9,6,994,83.1103,61.0156,11.125,2.4,1.60685,0,0,0,-273.15,0,0,0,-273.15,0,3777
"Jun 7, 09:00 am",7,0,0,0.944143,851.609,0.999541,1,0.999571,1,1.73642,0.06,0.975758,0,1.47625,0.7715,0.3894,9.85543,334.325,334.171,237.756,293,392.343,973.706,0,392.343,973.706,293,0.535538,237.756,292.572,392.635,8.11421,11.7788,239.784,251.563,-0.000395546,0,852,15.1,10,6,994,92.2865,49.4164,11.975,3.2,2.07179,0,0,0,-273.15,0,0,0,-273.15,0,3778
"Jun 7, 10:00 am",7,0,0,0.0285546,888.77,0.989721,1,0.997957,1,8.22204,0.06,0.933701,0,1.47327,0.770253,0.387302,9.842,352.375,348.753,237.966,293,392.495,972.987,0,392.495,972.987,293,0.535143,237.966,292.677,392.635,8.10822,11.7508,239.068,250.819,-0.000397072,0,898,17.1,11,6,994,103.458,37.9115,11.7875,2.4,2.06842,0,0,0,-273.15,0,0,0,-273.15,0,3779
"Jun 7, 11:00 am",7,0,0,0.00165692,902.138,0.974231,1,0.996726,1,13.0353,0.06,0.920869,0,1.47315,0.769304,0.385296,9.84144,363.362,353.999,237.966,293,392.498,972.956,0,392.498,972.956,293,0.535126,237.966,292.683,392.635,8.10797,11.7494,239.033,250.783,-0.000397093,0,926,19,12,6,994,119.684,27.0869,12.4375,3.2,2.06827,0,0,0,-273.15,0,0,0,-273.15,0,3780
"Jun 7, 12:00 pm",7,0,0,0.000701747,871.695,0.962136,1,0.995994,1,15.8173,0.06,0.953691,0,1.47316,0.768738,0.383711,9.84149,355.514,342.053,237.968,293,392.499,972.958,0,392.499,972.958,293,0.535127,237.968,292.685,392.635,8.10799,11.7435,239.029,250.773,-0.000397101,0,906,20.5,13,6,994,148.509,18.6102,13.4688,3.8,2.06829,0,0,0,-273.15,0,0,0,-273.15,0,3781
"Jun 7, 01:00 pm",6,0,0,-0.00893236,781.22,0.95973,1,0.995861,1,16.3154,0.06,1,0,1.21517,0.768636,0.382524,8.66755,319.414,306.551,222.848,293,392.483,911.289,0,392.483,911.289,293,0.501209,222.848,292.665,392.622,7.59407,11.7288,223.897,235.626,-0.000371756,0,814,21.6,14,6,994,194.711,16.815,13.5922,4.2,1.77638,0,0,0,-273.15,0,0,0,-273.15,0,3782
"Jun 7, 02:00 pm",6,0,0,-0.00176668,808.727,0.968536,1,0.996366,1,14.4109,0.06,1,0,1.35521,0.769026,0.381475,9.31422,327.654,317.345,231.267,293,392.481,945.737,0,392.481,945.737,293,0.520155,231.267,292.679,392.621,7.88114,11.7273,232.319,244.046,-0.000385789,0,835,22.6,15,6,994,231.217,23.3249,13.8891,4.5,1.93536,0,0,0,-273.15,0,0,0,-273.15,0,3783
"Jun 7, 03:00 pm",6,0,0,0.0037303,774.249,0.983799,1,0.997423,1,10.3277,0.06,1,0,1.188,0.769841,0.381045,8.53921,308.819,303.815,221.131,293,392.48,904.303,0,392.48,904.303,293,0.497366,221.131,292.665,392.624,7.53585,11.7012,222.189,233.89,-0.000368869,0,787,23,16,6,994,251.116,33.5447,14.3281,3.4,1.74537,0,0,0,-273.15,0,0,0,-273.15,0,3784
"Jun 7, 04:00 pm",7,0,0,0.00801407,829.521,0.99702,1,0.998906,1,4.42441,0.06,1,0,1.47707,0.770986,0.38086,9.85872,326.477,325.504,238.174,293,392.495,973.835,0,392.495,973.835,293,0.535609,238.174,292.689,392.635,8.11529,11.7272,239.232,250.959,-0.000397417,0,832,23.2,17,6,994,263.734,44.8809,14.8406,4.8,2.07268,0,0,0,-273.15,0,0,0,-273.15,0,3785
"Jun 7, 05:00 pm",6,0,0,-0.0088751,777.003,0.998718,1,0.999283,1,2.90098,0.06,1,0,1.20789,0.771277,0.381257,8.63323,305.287,304.896,222.394,293,392.484,909.425,0,392.484,909.425,293,0.500184,222.394,292.666,392.623,7.57855,11.7203,223.439,235.159,-0.000371005,0,778,22.8,18,6,994,273.476,56.4836,14.5187,4.8,1.76807,0,0,0,-273.15,0,0,0,-273.15,0,3786
"Jun 7, 06:00 pm",6,0,0,0.143358,661.02,0.980742,1,0.997184,1,11.2627,0.06,1,0,0.720903,0.769657,0.382315,6.14266,264.478,259.384,186.705,293,392.569,762.79,0,392.569,762.79,293,0.419535,186.705,292.601,392.778,6.35658,11.7254,187.912,199.637,-0.000311983,0,674,21.9,19,6,994,282.151,67.9758,14.2828,5.6,1.20044,0,0,0,-273.15,0,0,0,-273.15,0,3787
"Jun 7, 07:00 pm",6,0,0,0.253178,397.64,0.937829,0.995504,0.994766,0.560161,20.3099,0.06,1,0,0.0184891,0.428153,0.383104,0.546574,166.378,156.034,53.7998,293,392.477,220.017,0,392.477,220.017,293,0.121009,53.7998,291.611,392.854,1.83347,11.6624,55.1439,66.8063,-8.97388e-05,0,424,20.6,20,6,994,290.689,79.0777,13.8422,3.2,0.199498,0,0,0,-273.15,0,0,0,-273.15,0,3788
"Jun 7, 08:00 pm",6,0,0,-46.5005,45.1794,0.868835,0.975728,0.993277,0,29.6765,0.0313785,1,0,0.013519,0,0.324073,0.451,20.4048,17.7284,38.8741,293,371.547,204,0,371.547,204,293,0.1122,38.8741,291.494,330.971,1.7,7.2898,-7.2898,0,-4.09616e-05,0,52,19.1,21,6,994,299.712,89.1753,13.3188,2.4,0.157098,0,0,0,-273.15,0,0,0,-273.15,0,3789
"Jun 7, 09:00 pm",6,0,0,-27.0771,0,1,1,1,0,0,0,1,0,0.012895,0,0.287849,0.441981,0,0,20.3146,293,335.005,204,0,335.005,204,293,0.1122,20.3146,291.486,291.212,1.7,6.35272,-6.35272,0,-6.2646e-06,0,0,17.5,22,6,994,309.736,98.6657,13.4375,2.8,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,3790
"Jun 7, 10:00 pm",1,0,0,-6.431,0,0,0,0,0,0,0,1,0,0.0128613,0,0.280289,0.441823,0,0,-0.865633,309.087,307.287,0,204,393,0,293,0,0,296.853,280.823,1.7,6.45262,-6.45262,0,0,0,0,16,23,6,994,321.208,106.823,12.7969,3,0.0128613,0,0,0,-273.15,0,0,0,-273.15,0,3791
"Jun 7, 11:00 pm",1,0,0,-7.27923,0,0,0,0,0,0,0,1,0,0.0128617,0,0.283822,0.441888,0,0,-0.339412,293.704,292.984,0,204,393,0,293,0,0,297.362,282.514,1.7,6.62695,-6.62695,0,0,0,0,14.5,0,6,994,334.4,113.026,12.3906,2.5,0.0128617,0,0,0,-273.15,0,0,0,-273.15,0,3792
"Jun 8, 12:00 am",1,0,0,-7.29798,0,0,0,0,0,0,0,1,0,0.0127623,0,0.285019,0.440456,0,0,-0.162846,287.677,287.329,0,204,393,0,293,0,0,292.872,282.5,1.7,6.43759,-6.43759,0,0,0,0,12.9,1,6,994,349.167,116.669,11.2984,3.2,0.0127623,0,0,0,-273.15,0,0,0,-273.15,0,3793
"Jun 8, 01:00 am",1,0,0,-7.02965,0,0,0,0,0,0,0,1,0,0.0126492,0,0.282281,0.438871,0,0,-0.150123,283.808,283.486,0,204,393,0,293,0,0,288.42,279.022,1.7,6.16936,-6.16936,0,0,0,0,11.9,2,6,994,4.74302,117.285,10.8062,2.5,0.0126492,0,0,0,-273.15,0,0,0,-273.15,0,3794
"Jun 8, 02:00 am",1,0,0,-6.77214,0,0,0,0,0,0,0,1,0,0.0125443,0,0.27934,0.437418,0,0,-0.15007,279.996,279.672,0,204,393,0,293,0,0,284.311,275.157,1.7,5.92406,-5.92406,0,0,0,0,10.8,3,6,994,19.9499,114.786,9.8625,1.7,0.0125443,0,0,0,-273.15,0,0,0,-273.15,0,3795
"Jun 8, 03:00 am",1,0,0,-6.54452,0,0,0,0,0,0,0,1,0,0.0124466,0,0.275984,0.436071,0,0,-0.145383,276.223,275.908,0,204,393,0,293,0,0,280.377,271.499,1.7,5.70453,-5.70453,0,0,0,0,10.3,4,6,994,33.8052,109.514,9.28438,1.7,0.0124466,0,0,0,-273.15,0,0,0,-273.15,0,3796
"Jun 8, 04:00 am",1,0,0,-6.33092,0,0,0,0,0,0,0,1,0,0.0123544,0,0.272674,0.434809,0,0,-0.13994,272.565,272.259,0,204,393,0,293,0,0,276.574,267.986,1.7,5.49797,-5.49797,0,0,0,0,9.9,5,6,994,45.9311,102.048,9.04062,1.5,0.0123544,0,0,0,-273.15,0,0,0,-273.15,0,3797
"Jun 8, 05:00 am",1,0,0,-6.1251,0,0,0,0,0,0,0,1,0,0.0122673,0,0.269065,0.433626,0,0,-0.134742,269.026,268.73,0,204,393,0,293,0,0,272.896,264.588,1.7,5.30043,-5.30043,0,0,0,0,9.9,6,6,994,56.4697,92.9809,9.19687,1.2,0.0122673,0,0,0,-273.15,0,0,0,-273.15,0,3798
"Jun 8, 06:00 am",2,0,0,-5.93343,3.65399,0.913497,0.989327,0.994157,0,24.0069,0.06,1,0,0.0121849,0,0.26546,0.432514,1.5696,1.43382,-0.129942,265.601,265.315,0,204,393,0,293,0,0,269.337,261.294,1.7,5.11738,-5.11738,0,0,0,4,10,7,6,994,65.8197,83.2312,9.375,1.7,0.0721849,0,0,0,-273.15,0,0,0,-273.15,0,3799
"Jun 8, 07:00 am",2,0,0,-3.59203,8.70204,0.966893,1,0.996268,0.880358,14.7843,0.06,1,0,0.0121545,0.676951,0.263852,0.432139,3.5316,3.41468,-0.0758979,262.664,262.496,0,204,393,0,293,0,0,265.948,260.341,1.7,5.04492,-2.73335,2.31157,0,0,9,10.4,8,6,994,74.4725,72.3763,9.61875,2.7,0.0721545,0,0,0,-273.15,0,0,0,-273.15,0,3800
"Jun 8, 08:00 am",2,0,0,104.397,392.746,0.994294,1,0.998483,1,6.12385,0.06,1,0,0.0508764,0.770659,0.355006,1.07054,154.998,154.114,4.54511,286.254,292.578,0,310.509,393,0,293,0,0,268.744,355.233,2.58757,10.2663,108.503,118.769,0,0,395,12.1,9,6,994,82.9949,61.0009,10.7328,2.8,0.110876,0,0,0,-273.15,0,0,0,-273.15,0,3801
"Jun 8, 09:00 am",6,0,0,39.9538,660.731,0.999593,1,0.999596,1,1.63516,0.06,1,0,0.665625,0.771519,0.390948,5.83414,259.376,259.271,147.793,293,374.789,743.315,0,374.789,743.315,293,0.408823,147.793,288.863,393.39,6.19429,11.604,188.428,200.032,-0.000168505,0,661,13.9,10,6,994,92.1537,49.4029,11.1266,2.7,1.13445,0,0,0,-273.15,0,0,0,-273.15,0,3802
"Jun 8, 10:00 am",7,0,0,2.42356,855.338,0.989974,1,0.997982,1,8.12009,0.06,0.978723,0,1.49235,0.770273,0.388759,9.92657,339.034,335.635,237.765,293,391.997,977.361,0,391.997,977.361,293,0.537548,237.765,292.439,392.644,8.14467,11.7548,241.275,253.03,-0.000392895,0,864,15.7,11,6,994,103.295,37.8942,11.9891,2.5,2.0899,0,0,0,-273.15,0,0,0,-273.15,0,3803
"Jun 8, 11:00 am",6,0,0,0.0629973,765.083,0.974628,1,0.996752,1,12.9341,0.06,1,0,1.14032,0.769324,0.387067,8.31161,308.034,300.219,218.072,293,392.48,891.789,0,392.48,891.789,293,0.490484,218.072,292.643,392.63,7.43158,11.7551,219.21,230.965,-0.000363767,0,785,17.3,12,6,994,119.471,27.0562,12.5344,3.4,1.69081,0,0,0,-273.15,0,0,0,-273.15,0,3804
"Jun 8, 12:00 pm",6,0,0,0.130863,352.313,0.962605,1,0.99602,1,15.7184,0.06,1,0,0.0945931,0.768759,0.385683,1.60956,143.618,138.248,93.3819,293,392.422,382.114,0,392.422,382.114,293,0.210163,93.3819,292.192,392.714,3.18429,11.6752,94.6039,106.279,-0.000155595,0,366,18.4,13,6,994,148.261,18.5475,13.0094,2.8,0.364756,0,0,0,-273.15,0,0,0,-273.15,0,3805
"Jun 8, 01:00 pm",6,0,0,-38.8838,33.6063,0.960179,1,0.995885,1,16.2235,0.06,1,0,0.0137018,0.768655,0.334323,0.453908,13.734,13.1871,40.6025,293,374.868,204,0,374.868,204,293,0.1122,40.6025,291.491,340.923,1.7,7.91513,2.2212,10.1363,-4.63804e-05,0,35,18.6,14,6,994,194.631,16.7167,13.0531,3.4,0.185902,0,0,0,-273.15,0,0,0,-273.15,0,3806
"Jun 8, 02:00 pm",6,0,0,19.432,217.999,0.968885,1,0.996387,1,14.3303,0.06,1,0,0.0142228,0.769042,0.358304,0.46298,88.29,85.5428,34.3126,293,362.717,204,0,362.717,204,293,0.1122,34.3126,291.494,365.223,1.7,10.7718,55.0143,65.786,-2.86416e-05,0,225,19.1,15,6,994,231.284,23.2278,13.1625,3.2,0.186423,0,0,0,-273.15,0,0,0,-273.15,0,3807
"Jun 8, 03:00 pm",6,0,0,-36.1036,0,0.984014,1,0.997441,1,10.2587,0.06,1,0,0.0134265,0.769855,0.319048,0.449811,0,0,28.1818,293,350.696,204,0,350.696,204,293,0.1122,28.1818,291.492,324.905,1.7,7.22986,-7.22986,0,-1.62341e-05,0,0,18.6,16,6,994,251.199,33.4553,14.8109,2.2,0.185626,0,0,0,-273.15,0,0,0,-273.15,0,3808
"Jun 8, 04:00 pm",6,0,0,-22.3046,0,0.997098,1,0.99892,1,4.3662,0.06,1,0,0.0128852,0.770997,0.286938,0.441876,0,0,15.3258,293,324.894,204,0,324.894,204,293,0.1122,15.3258,291.487,290.43,1.7,6.34525,-6.34525,0,-2.74224e-06,0,0,17.7,17,6,994,263.807,44.795,15.9813,2.1,0.185085,0,0,0,-273.15,0,0,0,-273.15,0,3809
"Jun 8, 05:00 pm",1,0,0,-6.55847,0,0,0,0,0,0,0,1,0,0.012822,0,0.279667,0.441273,0,0,-0.717932,304.271,302.769,0,204,393,0,293,0,0,295.361,280.624,1.7,6.39544,-6.39544,0,0,0,0,16.3,18,6,994,273.538,56.3981,14.7375,2.1,0.012822,0,0,0,-273.15,0,0,0,-273.15,0,3810
"Jun 8, 06:00 pm",1,0,0,-7.17393,0,0,0,0,0,0,0,1,0,0.0128017,0,0.2822,0.441037,0,0,-0.302267,291.165,290.521,0,204,393,0,293,0,0,294.957,281.187,1.7,6.48358,-6.48358,0,0,0,0,14.6,19,6,994,282.204,67.889,13.5063,1.4,0.0128017,0,0,0,-273.15,0,0,0,-273.15,0,3811
"Jun 8, 07:00 pm",1,0,0,-7.1174,0,0,0,0,0,0,0,1,0,0.0127035,0,0.281,0.439633,0,0,-0.158548,285.582,285.242,0,204,393,0,293,0,0,290.583,280.52,1.7,6.26798,-6.26798,0,0,0,0,14.7,20,6,994,290.733,78.9888,13.2156,0.9,0.0127035,0,0,0,-273.15,0,0,0,-273.15,0,3812
"Jun 8, 08:00 pm",1,0,0,-6.85242,0,0,0,0,0,0,0,1,0,0.0125951,0,0.27779,0.438121,0,0,-0.146874,281.784,281.467,0,204,393,0,293,0,0,286.27,277.078,1.7,6.00543,-6.00543,0,0,0,0,14.2,21,6,994,299.747,89.0985,12.2469,0.5,0.0125951,0,0,0,-273.15,0,0,0,-273.15,0,3813
"Jun 8, 09:00 pm",1,0,0,-6.60288,0,0,0,0,0,0,0,1,0,0.0124944,0,0.27455,0.436729,0,0,-0.145952,278.056,277.74,0,204,393,0,293,0,0,282.266,273.331,1.7,5.76809,-5.76809,0,0,0,0,13.5,22,6,994,309.76,98.5696,11.5469,0.1,0.0124944,0,0,0,-273.15,0,0,0,-273.15,0,3814
"Jun 8, 10:00 pm",1,0,0,-6.39134,0,0,0,0,0,0,0,1,0,0.0124,0,0.2716,0.435433,0,0,-0.141597,274.376,274.068,0,204,393,0,293,0,0,278.427,269.757,1.7,5.56352,-5.56352,0,0,0,0,12.7,23,6,994,321.218,106.725,11.2937,0.2,0.0124,0,0,0,-273.15,0,0,0,-273.15,0,3815
"Jun 8, 11:00 pm",1,0,0,-6.19193,0,0,0,0,0,0,0,1,0,0.0123108,0,0.268786,0.434216,0,0,-0.136634,270.8,270.502,0,204,393,0,293,0,0,274.712,266.314,1.7,5.36985,-5.36985,0,0,0,0,11.9,0,6,994,334.391,112.928,10.5328,0.2,0.0123108,0,0,0,-273.15,0,0,0,-273.15,0,3816
"Jun 9, 12:00 am",1,0,0,-6.00896,0,0,0,0,0,0,0,1,0,0.0122263,0,0.266079,0.433071,0,0,-0.132005,267.333,267.043,0,204,393,0,293,0,0,271.112,262.971,1.7,5.19253,-5.19253,0,0,0,0,11.1,1,6,994,349.134,116.575,9.85,0.6,0.0122263,0,0,0,-273.15,0,0,0,-273.15,0,3817
"Jun 9, 01:00 am",1,0,0,-5.82938,0,0,0,0,0,0,0,1,0,0.0121461,0,0.26337,0.431994,0,0,-0.127581,263.966,263.685,0,204,393,0,293,0,0,267.622,259.724,1.7,5.01875,-5.01875,0,0,0,0,10.4,2,6,994,4.68653,117.2,9.4625,0.6,0.0121461,0,0,0,-273.15,0,0,0,-273.15,0,3818
"Jun 9, 02:00 am",1,0,0,-5.66135,0,0,0,0,0,0,0,1,0,0.01207,0,0.260867,0.43098,0,0,-0.123368,260.697,260.424,0,204,393,0,293,0,0,264.233,256.573,1.7,4.85598,-4.85598,0,0,0,0,9.6,3,6,994,19.8755,114.715,9.44375,0.8,0.01207,0,0,0,-273.15,0,0,0,-273.15,0,3819
"Jun 9, 03:00 am",1,0,0,-5.50038,0,0,0,0,0,0,0,1,0,0.0119977,0,0.25814,0.430025,0,0,-0.119414,257.522,257.256,0,204,393,0,293,0,0,260.944,253.507,1.7,4.70128,-4.70128,0,0,0,0,9.1,4,6,994,33.7203,109.457,8.70938,1,0.0119977,0,0,0,-273.15,0,0,0,-273.15,0,3820
"Jun 9, 04:00 am",1,0,0,-5.34469,0,0,0,0,0,0,0,1,0,0.011929,0,0.255293,0.429125,0,0,-0.115601,254.434,254.176,0,204,393,0,293,0,0,257.749,250.526,1.7,4.55236,-4.55236,0,0,0,0,8.8,5,6,994,45.8413,102.006,8.01875,0.9,0.011929,0,0,0,-273.15,0,0,0,-273.15,0,3821
"Jun 9, 05:00 am",1,0,0,-5.19492,0,0,0,0,0,0,0,1,0,0.0118636,0,0.252324,0.428278,0,0,-0.111933,251.433,251.182,0,204,393,0,293,0,0,254.645,247.629,1.7,4.4099,-4.4099,0,0,0,0,8.7,6,6,994,56.3773,92.9502,7.99687,1,0.0118636,0,0,0,-273.15,0,0,0,-273.15,0,3822
"Jun 9, 06:00 am",2,0,0,-5.04384,311.276,0.912833,0.989145,0.994143,0,24.1001,0.06,1,0,0.011803,0,0.248392,0.427539,133.808,122.145,-0.108283,248.516,248.273,0,204,393,0,293,0,0,251.633,244.817,1.7,4.26947,-4.26947,0,0,0,341,9.6,7,6,994,65.7245,83.2101,8.35,1.4,0.071803,0,0,0,-273.15,0,0,0,-273.15,0,3823
"Jun 9, 07:00 am",2,6,0,143.028,648.725,0.966803,1,0.996263,0.901258,14.8037,0.06,1,0,0.212086,0.69302,0.361858,2.61158,263.3,254.56,24.6383,280.166,297.866,120.007,360.412,385.997,120.007,293,0.066004,16.6641,260.122,362.358,4.0035,10.0386,166.383,176.421,0,0,671,11.3,8,6,994,74.3722,72.3619,9.50313,1.3,0.33809,0,0,0,-273.15,0,0,0,-273.15,0,3824
"Jun 9, 08:00 am",6,0,0,29.402,823.127,0.994115,1,0.998459,1,6.21893,0.06,1,0,1.26097,0.770641,0.390795,8.89211,324.907,322.995,206.845,293,384.494,924.316,0,384.494,924.316,293,0.508374,206.845,289.049,392.6,7.70264,11.6075,237.306,248.913,-0.000293333,0,828,13.4,9,6,994,82.8852,60.9907,9.84531,1.5,1.82935,0,0,0,-273.15,0,0,0,-273.15,0,3825
"Jun 9, 09:00 am",7,0,0,1.28652,904.673,0.999639,1,0.99962,1,1.5391,0.06,0.920405,0,1.48045,0.771537,0.388969,9.87401,355.122,354.994,237.966,293,392.333,974.669,0,392.333,974.669,293,0.536068,237.966,292.526,392.634,8.12224,11.7518,240.339,252.091,-0.000395819,0,905,15.5,10,6,994,92.0274,49.394,10.8906,2.1,2.07652,0,0,0,-273.15,0,0,0,-273.15,0,3826
"Jun 9, 10:00 am",7,0,0,0.0388356,934.758,0.99021,1,0.998007,1,8.02384,0.06,0.887725,0,1.47324,0.770292,0.386668,9.84187,370.426,366.799,237.965,293,392.495,972.98,0,392.495,972.98,293,0.535139,237.965,292.676,392.635,8.10817,11.7461,239.074,250.82,-0.000397068,0,944,17.7,11,6,994,103.14,37.8817,11.6063,2.4,2.06838,0,0,0,-273.15,0,0,0,-273.15,0,3827
"Jun 9, 11:00 am",7,0,0,0.00103646,949.648,0.974998,1,0.996777,1,12.839,0.06,0.874544,0,1.4731,0.769343,0.384661,9.84123,382.198,372.642,237.964,293,392.498,972.946,0,392.498,972.946,293,0.53512,237.964,292.684,392.634,8.10788,11.6943,239.028,250.723,-0.00039709,0,974,19.6,12,6,994,119.268,27.0311,12.6469,1.3,2.06822,0,0,0,-273.15,0,0,0,-273.15,0,3828
"Jun 9, 12:00 pm",7,0,0,0.000458714,883.107,0.963039,1,0.996045,1,15.6262,0.06,0.941025,0,1.47313,0.768778,0.382972,9.84134,359.831,346.531,237.967,293,392.499,972.951,0,392.499,972.951,293,0.535123,237.967,292.686,392.634,8.10793,11.6695,239.025,250.694,-0.000397099,0,917,21.2,13,6,994,148.017,18.4914,13.4656,1.1,2.06825,0,0,0,-273.15,0,0,0,-273.15,0,3829
"Jun 9, 01:00 pm",6,0,0,0.00944578,752.145,0.960594,1,0.995908,1,16.1383,0.06,1,0,1.08006,0.768672,0.381793,8.01919,307.249,295.142,214.106,293,392.493,875.452,0,392.493,875.452,293,0.481499,214.106,292.653,392.641,7.29543,11.6943,215.173,226.867,-0.000357241,0,783,22.3,14,6,994,194.542,16.6249,13.9797,2.7,1.62156,0,0,0,-273.15,0,0,0,-273.15,0,3830
"Jun 9, 02:00 pm",7,0,0,-0.00792302,872.283,0.969203,1,0.996407,1,14.2565,0.06,0.95248,0,1.4732,0.769057,0.38086,9.84167,353.16,342.284,237.968,293,392.498,972.966,0,392.498,972.966,293,0.535131,237.968,292.688,392.635,8.10805,11.7165,239.01,250.727,-0.000397095,0,900,23.2,15,6,994,231.339,23.1352,14.3328,3.8,2.06834,0,0,0,-273.15,0,0,0,-273.15,0,3831
"Jun 9, 03:00 pm",7,0,0,0.000305297,942.871,0.984207,1,0.997457,1,10.1962,0.06,0.880199,0,1.47305,0.769867,0.380332,9.84098,375.919,369.982,237.965,293,392.5,972.931,0,392.5,972.931,293,0.535112,237.965,292.689,392.635,8.10776,11.7002,239.013,250.714,-0.000397105,0,958,23.7,16,6,994,251.271,33.3692,15.0281,3.2,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,3832
"Jun 9, 04:00 pm",7,0,0,6.70738e-05,920.385,0.997166,1,0.998933,1,4.31431,0.06,0.900364,0,1.47307,0.771007,0.38012,9.84105,362.185,361.159,237.966,293,392.5,972.935,0,392.5,972.935,293,0.535114,237.966,292.689,392.634,8.10779,11.6982,239.013,250.712,-0.000397107,0,923,23.9,17,6,994,263.872,44.712,14.6812,3.2,2.06818,0,0,0,-273.15,0,0,0,-273.15,0,3833
"Jun 9, 05:00 pm",7,0,0,-2.67283e-05,867.815,0.998636,1,0.999261,1,2.9927,0.06,0.954642,0,1.47311,0.77126,0.380543,9.84127,340.996,340.531,237.968,293,392.5,972.946,0,392.5,972.946,293,0.53512,237.968,292.689,392.635,8.10788,11.7075,239.017,250.725,-0.000397111,0,869,23.5,18,6,994,273.593,56.3156,14.75,3.6,2.06823,0,0,0,-273.15,0,0,0,-273.15,0,3834
"Jun 9, 06:00 pm",6,0,0,0.00374065,756.929,0.980478,1,0.997164,1,11.34,0.06,1,0,1.10562,0.769642,0.381474,8.14386,302.933,297.019,215.812,293,392.49,882.45,0,392.49,882.45,293,0.485347,215.812,292.656,392.636,7.35375,11.7263,216.872,228.598,-0.00036007,0,772,22.6,19,6,994,282.25,67.8052,14.7094,5.6,1.65097,0,0,0,-273.15,0,0,0,-273.15,0,3835
"Jun 9, 07:00 pm",6,0,0,-0.0897993,543.702,0.937418,0.995408,0.994747,0.569722,20.3777,0.06,1,0,0.0606555,0.43541,0.382357,1.19912,227.592,213.349,80.267,293,392.267,328.992,0,392.267,328.992,293,0.180946,80.267,292.073,392.42,2.7416,11.6355,81.2588,92.8943,-0.00013334,0,580,21.2,20,6,994,290.772,78.9032,14.1688,4.2,0.301601,0,0,0,-273.15,0,0,0,-273.15,0,3836
"Jun 9, 08:00 pm",6,0,0,-46.3257,115.483,0.868296,0.975547,0.993267,0,29.7388,0.0325004,1,0,0.0135112,0,0.323125,0.450874,52.1892,45.3157,38.7149,293,371.24,204,0,371.24,204,293,0.1122,38.7149,291.497,330.543,1.7,7.27658,-7.27658,0,-4.04837e-05,0,133,19.6,21,6,994,299.777,89.0243,14.2875,4,0.158212,0,0,0,-273.15,0,0,0,-273.15,0,3837
"Jun 9, 09:00 pm",6,0,0,-26.9319,0,1,1,1,0,0,0,1,0,0.0128928,0,0.286749,0.441954,0,0,20.1761,293,334.726,204,0,334.726,204,293,0.1122,20.1761,291.491,291.047,1.7,6.34595,-6.34595,0,-6.14057e-06,0,0,18.4,22,6,994,309.78,98.478,14.3766,3.4,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,3838
"Jun 9, 10:00 pm",1,0,0,-6.42467,0,0,0,0,0,0,0,1,0,0.0128601,0,0.279,0.441807,0,0,-0.860583,308.911,307.12,0,204,393,0,293,0,0,296.805,280.799,1.7,6.44447,-6.44447,0,0,0,0,17.2,23,6,994,321.223,106.631,13.2938,3.6,0.0128601,0,0,0,-273.15,0,0,0,-273.15,0,3839
"Jun 9, 11:00 pm",1,0,0,-7.27039,0,0,0,0,0,0,0,1,0,0.0128598,0,0.282094,0.44186,0,0,-0.337719,293.615,292.898,0,204,393,0,293,0,0,297.283,282.478,1.7,6.62212,-6.62212,0,0,0,0,16.1,0,6,994,334.378,112.836,13.3656,5.6,0.0128598,0,0,0,-273.15,0,0,0,-273.15,0,3840
"Jun 10, 12:00 am",1,0,0,-7.27744,0,0,0,0,0,0,0,1,0,0.0127607,0,0.282853,0.440434,0,0,-0.162382,287.611,287.264,0,204,393,0,293,0,0,292.803,282.445,1.7,6.42417,-6.42417,0,0,0,0,14.9,1,6,994,349.098,116.488,12.8687,5,0.0127607,0,0,0,-273.15,0,0,0,-273.15,0,3841
"Jun 10, 01:00 am",1,0,0,-7.00588,0,0,0,0,0,0,0,1,0,0.012648,0,0.279711,0.438855,0,0,-0.149534,283.755,283.434,0,204,393,0,293,0,0,288.364,278.984,1.7,6.15399,-6.15399,0,0,0,0,14.3,2,6,994,4.62961,117.123,12.1125,4,0.012648,0,0,0,-273.15,0,0,0,-273.15,0,3842
"Jun 10, 02:00 am",1,0,0,-6.75116,0,0,0,0,0,0,0,1,0,0.0125436,0,0.276255,0.437407,0,0,-0.14956,279.957,279.634,0,204,393,0,293,0,0,284.27,275.13,1.7,5.91334,-5.91334,0,0,0,0,13.7,3,6,994,19.8023,114.651,11.8641,5.3,0.0125436,0,0,0,-273.15,0,0,0,-273.15,0,3843
"Jun 10, 03:00 am",1,0,0,-6.52231,0,0,0,0,0,0,0,1,0,0.0124462,0,0.272701,0.436066,0,0,-0.144892,276.196,275.882,0,204,393,0,293,0,0,280.35,271.483,1.7,5.69328,-5.69328,0,0,0,0,13.4,4,6,994,33.638,109.407,11.6812,5.9,0.0124462,0,0,0,-273.15,0,0,0,-273.15,0,3844
"Jun 10, 04:00 am",1,0,0,-6.30771,0,0,0,0,0,0,0,1,0,0.0123543,0,0.269195,0.434809,0,0,-0.139406,272.551,272.247,0,204,393,0,293,0,0,276.56,267.985,1.7,5.48636,-5.48636,0,0,0,0,13.2,5,6,994,45.7549,101.969,12.1844,6.3,0.0123543,0,0,0,-273.15,0,0,0,-273.15,0,3845
"Jun 10, 05:00 am",1,0,0,-6.09983,0,0,0,0,0,0,0,1,0,0.0122676,0,0.265497,0.43363,0,0,-0.134161,269.026,268.732,0,204,393,0,293,0,0,272.896,264.603,1.7,5.28704,-5.28704,0,0,0,0,13.3,6,6,994,56.289,92.9248,12.05,4.8,0.0122676,0,0,0,-273.15,0,0,0,-273.15,0,3846
"Jun 10, 06:00 am",2,0,0,-5.90295,31.0147,0.912198,0.988971,0.99413,0,24.1891,0.06,1,0,0.0121857,0,0.261915,0.432525,13.3416,12.1702,-0.129238,265.617,265.332,0,204,393,0,293,0,0,269.35,261.33,1.7,5.09859,-5.09859,0,0,0,34,13.4,7,6,994,65.6338,83.194,13.2437,3.8,0.0721857,0,0,0,-273.15,0,0,0,-273.15,0,3847
"Jun 10, 07:00 am",2,0,0,42.6996,195.146,0.966072,1,0.996219,0.882414,14.9677,0.06,1,0,0.0133544,0.678499,0.305889,0.450553,79.2648,76.5755,1.00148,270.918,273.094,0,204,393,0,293,0,0,267.192,307.556,1.7,7.63632,44.3201,51.9564,0,0,202,14.6,8,6,994,74.277,72.3521,14.2094,4.2,0.0733544,0,0,0,-273.15,0,0,0,-273.15,0,3848
"Jun 10, 08:00 am",2,6,0,96.1951,748.555,0.994097,1,0.998457,1,6.22811,0.06,1,0,0.800786,0.770639,0.385972,6.39268,295.477,293.733,118.744,295.703,353.591,580.247,184.916,379.749,580.247,293,0.319136,112.902,285.02,391.286,6.37636,11.7494,214.613,226.362,0,0,753,16.6,9,6,994,82.7813,60.9851,15.2328,6.3,1.17992,0,0,0,-273.15,0,0,0,-273.15,0,3849
"Jun 10, 09:00 am",6,0,0,3.42542,605.806,0.999681,1,0.999642,1,1.44831,0.06,1,0,0.543691,0.771555,0.385588,5.10149,237.794,237.718,167.176,293,391.208,693.065,0,391.208,693.065,293,0.381185,167.176,292.143,392.532,5.77554,11.7239,171.689,183.413,-0.000271996,0,606,18.5,10,6,994,91.908,49.3895,15.4531,7.2,0.984877,0,0,0,-273.15,0,0,0,-273.15,0,3850
"Jun 10, 10:00 am",6,0,0,0.12197,422.913,0.990429,1,0.998029,1,7.93336,0.06,1,0,0.175955,0.770309,0.384013,2.42586,167.555,165.951,114.931,293,392.148,471.673,0,392.148,471.673,293,0.25942,114.931,292.299,392.416,3.93061,11.7,116.134,127.834,-0.000190477,0,427,19.8,11,6,994,102.993,37.874,15.2297,9.4,0.495375,0,0,0,-273.15,0,0,0,-273.15,0,3851
"Jun 10, 11:00 am",6,0,0,0.219409,720.777,0.975341,1,0.9968,1,12.7502,0.06,1,0,0.947165,0.769361,0.382547,7.35401,289.984,282.833,204.562,293,392.41,837.171,0,392.41,837.171,293,0.460444,204.562,292.629,392.665,6.97642,11.758,205.843,217.601,-0.000340765,0,739,21.6,12,6,994,119.074,27.0115,15.8188,9.2,1.46761,0,0,0,-273.15,0,0,0,-273.15,0,3852
"Jun 10, 12:00 pm",6,0,0,0.0488488,570.357,0.96344,1,0.996067,1,15.5407,0.06,1,0,0.452982,0.768795,0.381249,4.52282,232.301,223.808,159.236,293,392.502,651.034,0,392.502,651.034,293,0.358069,159.236,292.533,392.705,5.42528,11.7136,160.349,172.063,-0.000265735,0,592,22.8,13,6,994,147.779,18.4421,15.7687,8.1,0.871051,0,0,0,-273.15,0,0,0,-273.15,0,3853
"Jun 10, 01:00 pm",6,0,0,0.0960975,641.93,0.960973,1,0.995929,1,16.0599,0.06,1,0,0.654911,0.768688,0.38013,5.76598,262.123,251.893,180.752,293,392.601,738.217,0,392.601,738.217,293,0.406019,180.752,292.591,392.82,6.1518,11.7234,181.904,193.627,-0.000302226,0,668,24,14,6,994,194.444,16.5395,15.7969,8.1,1.12093,0,0,0,-273.15,0,0,0,-273.15,0,3854
"Jun 10, 02:00 pm",6,0,0,-45.5869,3.87796,0.969491,1,0.996424,1,14.1894,0.06,1,0,0.0135326,0.769071,0.320813,0.451202,1.5696,1.52171,39.0929,293,371.968,204,0,371.968,204,293,0.1122,39.0929,291.515,331.747,1.7,7.33029,-6.15998,1.1703,-4.16239e-05,0,4,22.9,15,6,994,231.382,23.0471,14.9312,9.8,0.185733,0,0,0,-273.15,0,0,0,-273.15,0,3855
"Jun 10, 03:00 pm",6,0,0,-27.1058,0.984379,0.984379,1,0.997471,1,10.1403,0.06,1,0,0.0129091,0.769878,0.284007,0.442188,0.3924,0.38627,20.6423,293,335.665,204,0,335.665,204,293,0.1122,20.6423,291.51,292.138,1.7,6.36044,-6.06306,0.297381,-6.56438e-06,0,1,22,16,6,994,251.333,33.2865,16.1406,8.4,0.185109,0,0,0,-273.15,0,0,0,-273.15,0,3856
"Jun 10, 04:00 pm",1,0,0,-6.40021,0,0,0,0,0,0,0,1,0,0.0128706,0,0.27543,0.441949,0,0,-0.872462,309.799,307.986,0,204,393,0,293,0,0,297.085,281.349,1.7,6.44444,-6.44444,0,0,0,0,21.1,17,6,994,263.928,44.632,14.9672,6.9,0.0128706,0,0,0,-273.15,0,0,0,-273.15,0,3857
"Jun 10, 05:00 pm",2,0,0,-5.55863,5.99161,0.998602,1,0.999252,1,3.02951,0.06,1,0,0.012919,0.771253,0.279367,0.442721,2.3544,2.35111,-0.303925,294.537,293.894,0,204,393,0,293,0,0,297.85,284.592,1.7,6.70172,-4.88842,1.8133,0,0,6,20.7,18,6,994,273.641,56.2359,14.6453,6.3,0.072919,0,0,0,-273.15,0,0,0,-273.15,0,3858
"Jun 10, 06:00 pm",1,0,0,-7.31551,0,0,0,0,0,0,0,1,0,0.0127984,0,0.279635,0.440941,0,0,-0.150266,289.454,289.134,0,204,393,0,293,0,0,293.831,284.729,1.7,6.46562,-6.46562,0,0,0,1,20.1,19,6,994,282.29,67.7246,14.1625,3.6,0.0127984,0,0,0,-273.15,0,0,0,-273.15,0,3859
"Jun 10, 07:00 pm",2,0,0,43.4508,317.732,0.937263,0.995372,0.99474,0.574208,20.4032,0.06,1,0,0.014187,0.43882,0.325823,0.462637,133.024,124.678,1.06739,294.657,296.907,0,204,393,0,293,0,0,291.196,331.432,1.7,9.51661,45.1946,54.7112,0,0,339,19.6,20,6,994,290.804,78.8211,13.975,4.2,0.074187,0,0,0,-273.15,0,0,0,-273.15,0,3860
"Jun 10, 08:00 pm",2,0,0,-8.58847,123.27,0.868097,0.97548,0.993263,0,29.7618,0.0330274,1,0,0.0132409,0,0.320904,0.446575,55.7208,48.3711,0.182787,320.043,320.422,0,204,393,0,293,0,0,299.97,326.575,1.7,7.54665,-7.54665,0,0,0,142,18.8,21,6,994,299.801,88.9527,13.4484,6.6,0.0462683,0,0,0,-273.15,0,0,0,-273.15,0,3861
"Jun 10, 09:00 pm",1,0,0,-7.54211,0,0,0,0,0,0,0,1,0,0.013152,0,0.289881,0.445955,0,0,-0.595712,311.428,310.193,0,204,393,0,293,0,0,307.789,292.275,1.7,7.18975,-7.18975,0,0,0,0,18.3,22,6,994,309.794,98.391,14.3156,5.6,0.013152,0,0,0,-273.15,0,0,0,-273.15,0,3862
"Jun 10, 10:00 pm",1,0,0,-7.93276,0,0,0,0,0,0,0,1,0,0.0130931,0,0.29001,0.445133,0,0,-0.27007,300.336,299.768,0,204,393,0,293,0,0,305.36,291.702,1.7,7.17021,-7.17021,0,0,0,0,17.7,23,6,994,321.224,106.543,13.4031,5.3,0.0130931,0,0,0,-273.15,0,0,0,-273.15,0,3863
