"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 10, 11:00 pm",1,0,0,-7.76245,0,0,0,0,0,0,0,1,0,0.012969,0,0.288176,0.443352,0,0,-0.169527,295.077,294.718,0,204,393,0,293,0,0,300.448,289.776,1.7,6.89601,-6.89601,0,0,0,0,17.2,0,6,994,334.361,112.75,13.5281,6.3,0.012969,0,0,0,-273.15,0,0,0,-273.15,0,3864
"Jun 11, 12:00 am",1,0,0,-7.45943,0,0,0,0,0,0,0,1,0,0.0128436,0,0.284501,0.441587,0,0,-0.164148,290.945,290.595,0,204,393,0,293,0,0,295.812,285.765,1.7,6.60367,-6.60367,0,0,0,0,16.6,1,6,994,349.061,116.407,13.2406,6.3,0.0128436,0,0,0,-273.15,0,0,0,-273.15,0,3865
"Jun 11, 01:00 am",1,0,0,-7.17458,0,0,0,0,0,0,0,1,0,0.0127281,0,0.280834,0.439971,0,0,-0.161045,286.848,286.504,0,204,393,0,293,0,0,291.466,281.714,1.7,6.33027,-6.33027,0,0,0,0,16,2,6,994,4.57234,117.052,13.1484,4,0.0127281,0,0,0,-273.15,0,0,0,-273.15,0,3866
"Jun 11, 02:00 am",1,0,0,-6.91165,0,0,0,0,0,0,0,1,0,0.0126203,0,0.277498,0.43847,0,0,-0.154703,282.852,282.519,0,204,393,0,293,0,0,287.293,277.882,1.7,6.07384,-6.07384,0,0,0,0,15.3,3,6,994,19.7304,114.593,12.6438,2.8,0.0126203,0,0,0,-273.15,0,0,0,-273.15,0,3867
"Jun 11, 03:00 am",1,0,0,-6.66997,0,0,0,0,0,0,0,1,0,0.0125188,0,0.273896,0.437066,0,0,-0.148426,278.999,278.678,0,204,393,0,293,0,0,283.27,274.195,1.7,5.83956,-5.83956,0,0,0,0,15,4,6,994,33.5583,109.364,12.7734,3.2,0.0125188,0,0,0,-273.15,0,0,0,-273.15,0,3868
"Jun 11, 04:00 am",1,0,0,-6.44458,0,0,0,0,0,0,0,1,0,0.0124232,0,0.270312,0.435751,0,0,-0.142771,275.279,274.968,0,204,393,0,293,0,0,279.39,270.626,1.7,5.62205,-5.62205,0,0,0,0,14.8,5,6,994,45.672,101.938,12.6906,2.7,0.0124232,0,0,0,-273.15,0,0,0,-273.15,0,3869
"Jun 11, 05:00 am",1,0,0,-6.22889,0,0,0,0,0,0,0,1,0,0.012333,0,0.266643,0.434519,0,0,-0.13742,271.681,271.381,0,204,393,0,293,0,0,275.645,267.172,1.7,5.41477,-5.41477,0,0,0,0,14.8,6,6,994,56.2048,92.9049,12.7688,1.8,0.012333,0,0,0,-273.15,0,0,0,-273.15,0,3870
"Jun 11, 06:00 am",1,0,0,-6.02617,0,0,0,0,0,0,0,1,0,0.0122479,0,0.262883,0.433363,0,0,-0.132359,268.202,267.911,0,204,393,0,293,0,0,272.025,263.831,1.7,5.22099,-5.22099,0,0,0,0,15,7,6,994,65.5479,83.1828,13.5938,1.8,0.0122479,0,0,0,-273.15,0,0,0,-273.15,0,3871
"Jun 11, 07:00 am",1,0,0,-5.82987,0,0,0,0,0,0,0,1,0,0.0121674,0,0.259026,0.432279,0,0,-0.127524,264.834,264.553,0,204,393,0,293,0,0,268.525,260.596,1.7,5.03416,-5.03416,0,0,0,0,15.4,8,6,994,74.187,72.347,13.9937,1,0.0121674,0,0,0,-273.15,0,0,0,-273.15,0,3872
"Jun 11, 08:00 am",1,0,0,-5.65095,0,0,0,0,0,0,0,1,0,0.012091,0,0.255272,0.431259,0,0,-0.123089,261.574,261.302,0,204,393,0,293,0,0,265.138,257.458,1.7,4.86468,-4.86468,0,0,0,1,15.8,9,6,994,82.6834,60.984,13.7297,1.4,0.012091,0,0,0,-273.15,0,0,0,-273.15,0,3873
"Jun 11, 09:00 am",2,0,0,-4.62923,2.99915,0.999717,1,0.999664,1,1.36284,0.06,1,0,0.0120369,0.771571,0.252169,0.430553,1.1772,1.17687,-0.0995929,258.561,258.34,0,204,393,0,293,0,0,261.88,255.295,1.7,4.74086,-3.83283,0.908036,0,0,3,16.5,10,6,994,91.7954,49.3896,14.625,2.8,0.0720369,0,0,0,-273.15,0,0,0,-273.15,0,3874
"Jun 11, 10:00 am",2,0,0,8.66442,49.5316,0.990632,1,0.998051,1,7.84869,0.06,1,0,0.0122682,0.770326,0.261973,0.433911,19.62,19.4362,0.210805,258.475,258.943,0,204,393,0,293,0,0,259.272,266.903,1.7,5.2267,9.74551,14.9722,0,0,50,17.8,11,6,994,102.855,37.871,14.9094,3.2,0.0722682,0,0,0,-273.15,0,0,0,-273.15,0,3875
"Jun 11, 11:00 am",2,0,0,101.888,384.409,0.975658,1,0.996821,1,12.6678,0.06,1,0,0.0476586,0.769377,0.348878,1.02612,154.606,150.842,4.3995,288.338,294.578,0,304.345,393,0,293,0,0,265.949,357.645,2.53621,10.0348,106.02,116.055,0,0,394,19.7,12,6,994,118.89,26.9973,15.5594,2.4,0.107659,0,0,0,-273.15,0,0,0,-273.15,0,3876
"Jun 11, 12:00 pm",6,0,0,40.3637,598.525,0.963808,1,0.996088,1,15.4618,0.06,1,0,0.47208,0.768811,0.382462,4.65386,243.68,234.861,128.076,293,372.755,661.423,0,372.755,661.423,293,0.363783,128.076,288.041,393.13,5.51186,11.4781,169.086,180.564,-0.000139032,0,621,21.6,13,6,994,147.547,18.3994,15.975,2.7,0.895863,0,0,0,-273.15,0,0,0,-273.15,0,3877
"Jun 11, 01:00 pm",6,0,0,3.15562,361.456,0.961318,1,0.995948,1,15.9883,0.06,1,0,0.0991402,0.768703,0.381286,1.66069,147.542,141.835,93.1659,293,390.706,388.344,0,390.706,388.344,293,0.213589,93.1659,291.541,392.723,3.2362,11.6239,97.4053,109.029,-0.000150083,0,376,22.5,14,6,994,194.337,16.4605,16.4453,4.5,0.37273,0,0,0,-273.15,0,0,0,-273.15,0,3878
"Jun 11, 02:00 pm",6,0,0,0.720131,528.513,0.969748,1,0.99644,1,14.129,0.06,1,0,0.353429,0.769083,0.380644,3.84098,213.858,207.388,146.039,293,392.338,598.124,0,392.338,598.124,293,0.328968,146.039,292.355,392.884,4.98437,11.6776,147.821,159.499,-0.000242934,0,545,23.5,15,6,994,231.412,22.9636,17.1328,4.8,0.742397,0,0,0,-273.15,0,0,0,-273.15,0,3879
"Jun 11, 03:00 pm",6,0,0,-0.144287,828.975,0.984531,1,0.997483,1,10.091,0.06,1,0,1.46921,0.769888,0.37939,9.82407,330.401,325.29,237.833,293,392.531,972.069,0,392.531,972.069,293,0.534638,237.833,292.677,392.645,8.10058,11.7049,238.732,250.437,-0.000397125,0,842,24.6,16,6,994,251.385,33.2072,17.4125,4.5,2.06385,0,0,0,-273.15,0,0,0,-273.15,0,3880
"Jun 11, 04:00 pm",6,0,0,0.310519,462.736,0.997277,1,0.998954,1,4.22944,0.06,1,0,0.232522,0.771023,0.379093,2.91496,182.074,181.578,126.983,293,392.629,518.461,0,392.629,518.461,293,0.285154,126.983,292.419,392.958,4.32051,11.6438,128.357,140.001,-0.000212439,0,464,25,17,6,994,263.976,44.555,17.2656,3.2,0.577676,0,0,0,-273.15,0,0,0,-273.15,0,3881
"Jun 11, 05:00 pm",6,0,0,-46.2513,0.998574,0.998574,1,0.999244,1,3.06031,0.06,1,0,0.0135202,0.771247,0.318871,0.451005,0.3924,0.39184,38.9893,293,371.769,204,0,371.769,204,293,0.1122,38.9893,291.522,331.053,1.7,7.24812,-6.94591,0.302206,-4.13095e-05,0,1,24.1,18,6,994,273.681,56.1593,18.7094,2.4,0.18572,0,0,0,-273.15,0,0,0,-273.15,0,3882
"Jun 11, 06:00 pm",6,0,0,-26.6242,1.96058,0.980291,1,0.99715,1,11.3943,0.06,1,0,0.0129076,0.769631,0.282517,0.442171,0.7848,0.769332,20.4959,293,335.37,204,0,335.37,204,293,0.1122,20.4959,291.517,292.004,1.7,6.32007,-5.72797,0.592102,-6.42932e-06,0,2,23.3,19,6,994,282.324,67.6471,20.5266,2.8,0.185108,0,0,0,-273.15,0,0,0,-273.15,0,3883
"Jun 11, 07:00 pm",1,0,0,-6.38658,0,0,0,0,0,0,0,1,0,0.0128714,0,0.274617,0.441958,0,0,-0.86402,309.67,307.874,0,204,393,0,293,0,0,297.046,281.489,1.7,6.4221,-6.4221,0,0,0,0,22,20,6,994,290.83,78.7424,20.0469,3.8,0.0128714,0,0,0,-273.15,0,0,0,-273.15,0,3884
"Jun 11, 08:00 pm",2,0,0,-7.22169,37.3216,0.867945,0.975429,0.99326,0,29.7793,0.0335309,1,0,0.0128736,0,0.276837,0.442056,16.8732,14.645,-0.343848,294.222,293.494,0,204,393,0,293,0,0,297.762,282.882,1.7,6.59952,-6.59952,0,0,0,43,21.5,21,6,994,299.82,88.8839,19.5859,4.5,0.0464045,0,0,0,-273.15,0,0,0,-273.15,0,3885
"Jun 11, 09:00 pm",1,0,0,-7.23538,0,0,0,0,0,0,0,1,0,0.0127761,0,0.277189,0.440649,0,0,-0.162563,288.142,287.794,0,204,393,0,293,0,0,293.333,282.966,1.7,6.40214,-6.40214,0,0,0,0,20.8,22,6,994,309.803,98.3086,18.4562,3.4,0.0127761,0,0,0,-273.15,0,0,0,-273.15,0,3886
"Jun 11, 10:00 pm",1,0,0,-6.9756,0,0,0,0,0,0,0,1,0,0.0126634,0,0.274306,0.439069,0,0,-0.148754,284.301,283.981,0,204,393,0,293,0,0,288.91,279.554,1.7,6.14182,-6.14182,0,0,0,0,20,23,6,994,321.221,106.461,18.1641,4.5,0.0126634,0,0,0,-273.15,0,0,0,-273.15,0,3887
"Jun 11, 11:00 pm",1,0,0,-6.71972,0,0,0,0,0,0,0,1,0,0.012559,0,0.271181,0.437621,0,0,-0.148964,280.523,280.201,0,204,393,0,293,0,0,284.832,275.715,1.7,5.89905,-5.89905,0,0,0,0,19.1,0,6,994,334.341,112.669,17.5375,4.2,0.012559,0,0,0,-273.15,0,0,0,-273.15,0,3888
"Jun 12, 12:00 am",1,0,0,-6.49802,0,0,0,0,0,0,0,1,0,0.0124615,0,0.268377,0.436277,0,0,-0.144467,276.779,276.465,0,204,393,0,293,0,0,280.927,272.079,1.7,5.6837,-5.6837,0,0,0,0,18.1,1,6,994,349.022,116.332,17.3578,4.5,0.0124615,0,0,0,-273.15,0,0,0,-273.15,0,3889
"Jun 12, 01:00 am",1,0,0,-6.28875,0,0,0,0,0,0,0,1,0,0.0123695,0,0.265722,0.435016,0,0,-0.139152,273.144,272.841,0,204,393,0,293,0,0,277.149,268.588,1.7,5.4793,-5.4793,0,0,0,0,17.1,2,6,994,4.51479,116.988,16.3578,3.2,0.0123695,0,0,0,-273.15,0,0,0,-273.15,0,3890
"Jun 12, 02:00 am",1,0,0,-6.09728,0,0,0,0,0,0,0,1,0,0.0122823,0,0.263283,0.43383,0,0,-0.134274,269.626,269.332,0,204,393,0,293,0,0,273.49,265.201,1.7,5.29235,-5.29235,0,0,0,0,16,3,6,994,19.66,114.542,15.4922,3.4,0.0122823,0,0,0,-273.15,0,0,0,-273.15,0,3891
"Jun 12, 03:00 am",1,0,0,-5.91199,0,0,0,0,0,0,0,1,0,0.0121998,0,0.260423,0.432715,0,0,-0.129706,266.212,265.927,0,204,393,0,293,0,0,269.947,261.912,1.7,5.11329,-5.11329,0,0,0,0,15.4,4,6,994,33.4812,109.326,15.2047,4,0.0121998,0,0,0,-273.15,0,0,0,-273.15,0,3892
"Jun 12, 04:00 am",1,0,0,-5.72982,0,0,0,0,0,0,0,1,0,0.0121217,0,0.257567,0.431668,0,0,-0.125179,262.901,262.625,0,204,393,0,293,0,0,266.512,258.726,1.7,4.93734,-4.93734,0,0,0,0,14.9,5,6,994,45.5928,101.913,14.7047,2.2,0.0121217,0,0,0,-273.15,0,0,0,-273.15,0,3893
"Jun 12, 05:00 am",1,0,0,-5.55792,0,0,0,0,0,0,0,1,0,0.0120476,0,0.254392,0.430683,0,0,-0.120883,259.692,259.423,0,204,393,0,293,0,0,263.183,255.637,1.7,4.77296,-4.77296,0,0,0,0,14.8,6,6,994,56.1249,92.8902,14.6047,2,0.0120476,0,0,0,-273.15,0,0,0,-273.15,0,3894
"Jun 12, 06:00 am",2,0,0,-5.38592,261.462,0.911016,0.988645,0.994106,0,24.3538,0.06,1,0,0.0119774,0,0.25037,0.429758,112.619,102.598,-0.116701,256.579,256.319,0,204,393,0,293,0,0,259.959,252.641,1.7,4.6115,-4.6115,0,0,0,287,15.6,7,6,994,65.4667,83.1764,15.4047,2,0.0719774,0,0,0,-273.15,0,0,0,-273.15,0,3895
"Jun 12, 07:00 am",2,6,0,126.971,574.57,0.965663,1,0.996196,0.902907,15.057,0.06,1,0,0.159786,0.694242,0.35613,2.15375,233.478,225.461,20.4913,282.72,298.74,110.03,323.727,385.361,110.03,293,0.0605165,14.2383,265.744,362.197,3.61464,10.2296,146.301,156.53,0,0,595,17.1,8,6,994,74.1023,72.3465,16.1625,1.7,0.280302,0,0,0,-273.15,0,0,0,-273.15,0,3896
"Jun 12, 08:00 am",6,0,0,30.482,736.273,0.993621,1,0.998395,1,6.47492,0.06,1,0,0.890922,0.770592,0.38494,7.07115,290.768,288.914,179.606,293,382.534,821.176,0,382.534,821.176,293,0.451647,179.606,289.061,392.687,6.84314,11.5484,211.086,222.634,-0.000244207,0,741,19,9,6,994,82.5914,60.9872,16.6172,1.8,1.40257,0,0,0,-273.15,0,0,0,-273.15,0,3897
"Jun 12, 09:00 am",6,0,0,1.70692,476.88,0.999749,1,0.999683,1,1.28277,0.06,1,0,0.252255,0.771586,0.383756,3.07604,187.175,187.128,129.917,293,392.152,533.153,0,392.152,533.153,293,0.293234,129.917,292.118,392.9,4.44295,11.6766,132.709,144.385,-0.000215331,0,477,20.5,10,6,994,91.6898,49.3939,16.75,3.6,0.605489,0,0,0,-273.15,0,0,0,-273.15,0,3898
"Jun 12, 10:00 am",6,0,0,0.300714,216.989,0.990819,1,0.99807,1,7.76989,0.06,1,0,0.0172655,0.770341,0.382307,0.522436,85.9356,85.1466,52.5483,293,392.454,214.953,0,392.454,214.953,293,0.118224,52.5483,291.506,392.931,1.79127,11.6556,53.9364,65.5919,-8.76112e-05,0,219,21.4,11,6,994,102.724,37.8726,16.7906,3.2,0.195489,0,0,0,-273.15,0,0,0,-273.15,0,3899
"Jun 12, 11:00 am",6,0,0,-2.88721,194.214,0.975949,1,0.996841,1,12.5916,0.06,1,0,0.0147187,0.769392,0.377786,0.470626,78.0876,76.2095,49.1526,293,391.104,204,0,391.104,204,293,0.1122,49.1526,291.474,389.209,1.7,11.3178,47.3172,58.635,-7.98086e-05,0,199,22.2,12,6,994,118.715,26.9884,17.7469,2.2,0.186919,0,0,0,-273.15,0,0,0,-273.15,0,3900
"Jun 12, 12:00 pm",6,0,0,2.24722,459.896,0.964143,1,0.996108,1,15.3897,0.06,1,0,0.225185,0.768826,0.379922,2.85459,187.175,180.463,123.821,293,391.266,513,0,391.266,513,293,0.28215,123.821,292.398,392.27,4.275,11.5944,127.151,138.745,-0.00020169,0,477,23.6,13,6,994,147.322,18.3633,18.2875,1.7,0.567335,0,0,0,-273.15,0,0,0,-273.15,0,3901
"Jun 12, 01:00 pm",6,0,0,-22.5977,104.818,0.961629,1,0.995965,1,15.9235,0.06,1,0,0.0141282,0.768717,0.350019,0.460822,42.7716,41.1304,44.1869,293,381.714,204,0,381.714,204,293,0.1122,44.1869,291.516,362.462,1.7,9.23931,22.3783,31.6176,-5.90144e-05,0,109,23.7,14,6,994,194.222,16.3881,18.075,1.8,0.186328,0,0,0,-273.15,0,0,0,-273.15,0,3902
"Jun 12, 02:00 pm",6,0,0,-1.6037,155.196,0.969976,1,0.996454,1,14.0754,0.06,1,0,0.0140908,0.769094,0.347672,0.460555,62.784,60.899,37.643,293,369.173,204,0,369.173,204,293,0.1122,37.643,291.518,359.618,1.7,9.74336,37.0937,46.837,-3.73589e-05,0,160,23.7,15,6,994,231.429,22.8846,20.0672,2.1,0.186291,0,0,0,-273.15,0,0,0,-273.15,0,3903
"Jun 12, 03:00 pm",6,0,0,-21.9649,57.1103,0.984661,1,0.997494,1,10.0483,0.06,1,0,0.0136028,0.769896,0.32365,0.452674,22.7592,22.4101,30.4313,293,355.127,204,0,355.127,204,293,0.1122,30.4313,291.516,334.479,1.7,7.97693,9.27652,17.2535,-2.02691e-05,0,58,23.2,16,6,994,251.426,33.1315,20.5438,2.1,0.185803,0,0,0,-273.15,0,0,0,-273.15,0,3904
"Jun 12, 04:00 pm",6,0,0,42.2404,471.732,0.997319,1,0.998962,1,4.19643,0.06,1,0,0.17852,0.77103,0.374563,2.45356,185.605,185.108,87.656,293,369.144,475.227,0,369.144,475.227,293,0.261375,87.656,292.363,386.576,3.96022,11.6875,131.036,142.723,-8.69295e-05,0,473,23.7,17,6,994,264.015,44.4811,19.3641,1.8,0.499894,0,0,0,-273.15,0,0,0,-273.15,0,3905
"Jun 12, 05:00 pm",6,0,0,5.72261,455.339,0.998551,1,0.999238,1,3.08513,0.06,1,0,0.225487,0.771242,0.380544,2.85651,178.934,178.675,119.423,293,387.971,513,0,387.971,513,293,0.28215,119.423,292.411,393.126,4.275,11.625,126.177,137.802,-0.000182075,0,456,23.8,18,6,994,273.714,56.0857,17.3937,1.8,0.567637,0,0,0,-273.15,0,0,0,-273.15,0,3906
"Jun 12, 06:00 pm",6,0,0,0.270389,501.876,0.980227,1,0.997145,1,11.4128,0.06,1,0,0.306161,0.769627,0.380463,3.49467,200.909,196.936,138.647,293,392.058,569.551,0,392.058,569.551,293,0.313253,138.647,292.468,392.596,4.74626,11.5887,139.979,151.567,-0.000229384,0,512,23.4,19,6,994,282.35,67.5729,16.9156,1.3,0.679413,0,0,0,-273.15,0,0,0,-273.15,0,3907
"Jun 12, 07:00 pm",6,0,0,-16.0396,232.389,0.937054,0.995323,0.99473,0.582571,20.4374,0.06,1,0,0.0143136,0.445185,0.359754,0.46387,97.3152,91.1896,45.9046,293,384.974,204,0,384.974,204,293,0.1122,45.9046,291.514,371.23,1.7,9.83971,30.7565,40.5962,-6.5763e-05,0,248,22.6,20,6,994,290.851,78.6674,16.5063,0.8,0.186514,0,0,0,-273.15,0,0,0,-273.15,0,3908
"Jun 12, 08:00 pm",6,0,0,-39.6007,114.555,0.86784,0.975394,0.993258,0,29.7914,0.0340105,1,0,0.013296,0,0.308699,0.447716,51.7968,44.9513,32.317,293,358.824,204,0,358.824,204,293,0.1122,32.317,291.508,317.505,1.7,6.89407,-6.89407,0,-2.41062e-05,0,132,21.5,21,6,994,299.833,88.8182,16.0313,0.3,0.159506,0,0,0,-273.15,0,0,0,-273.15,0,3909
"Jun 12, 09:00 pm",6,0,0,-22.4101,0,1,1,1,0,0,0,1,0,0.0128461,0,0.281809,0.441377,0,0,15.5931,293,325.439,204,0,325.439,204,293,0.1122,15.5931,291.499,287.517,1.7,6.26617,-6.26617,0,-2.88521e-06,0,0,20,22,6,994,309.807,98.2309,15.7813,0.2,0.125046,0,0,0,-273.15,0,0,0,-273.15,0,3910
"Jun 12, 10:00 pm",1,0,0,-6.49439,0,0,0,0,0,0,0,1,0,0.0128165,0,0.276843,0.441204,0,0,-0.711376,303.548,302.058,0,204,393,0,293,0,0,295.166,280.077,1.7,6.33523,-6.33523,0,0,0,0,18.5,23,6,994,321.213,106.384,15.2969,0.1,0.0128165,0,0,0,-273.15,0,0,0,-273.15,0,3911
"Jun 12, 11:00 pm",1,0,0,-7.11175,0,0,0,0,0,0,0,1,0,0.0127939,0,0.279532,0.440927,0,0,-0.292523,290.733,290.111,0,204,393,0,293,0,0,294.582,281.079,1.7,6.41948,-6.41948,0,0,0,0,17,0,6,994,334.317,112.595,14.4219,0.1,0.0127939,0,0,0,-273.15,0,0,0,-273.15,0,3912
"Jun 13, 12:00 am",1,0,0,-7.06784,0,0,0,0,0,0,0,1,0,0.0126953,0,0.280004,0.439519,0,0,-0.156761,285.292,284.956,0,204,393,0,293,0,0,290.228,280.287,1.7,6.2205,-6.2205,0,0,0,0,15.4,1,6,994,348.98,116.265,13.6812,0.1,0.0126953,0,0,0,-273.15,0,0,0,-273.15,0,3913
"Jun 13, 01:00 am",1,0,0,-7.27487,0,0,0,0,0,0,0,1,0,0.0125763,0,0.276622,0.437853,0,0,-0.157408,281.432,281.093,0,204,393,0,293,0,0,285.944,276.344,1.7,6.44191,-6.44191,0,0,0,0,14.6,2,6,994,4.45704,116.93,13.1938,0,0.0125763,0,0,0,-273.15,0,0,0,-273.15,0,3914
"Jun 13, 02:00 am",1,0,0,-6.57088,0,0,0,0,0,0,0,1,0,0.0124816,0,0.273587,0.436558,0,0,-0.149346,277.437,277.113,0,204,393,0,293,0,0,281.85,272.58,1.7,5.74187,-5.74187,0,0,0,0,13.7,3,6,994,19.591,114.497,12.6453,0.3,0.0124816,0,0,0,-273.15,0,0,0,-273.15,0,3915
"Jun 13, 03:00 am",1,0,0,-6.36999,0,0,0,0,0,0,0,1,0,0.0123877,0,0.270601,0.435265,0,0,-0.137504,273.792,273.493,0,204,393,0,293,0,0,277.916,269.313,1.7,5.54114,-5.54114,0,0,0,0,13.2,4,6,994,33.4069,109.295,12.6531,0.8,0.0123877,0,0,0,-273.15,0,0,0,-273.15,0,3916
"Jun 13, 04:00 am",1,0,0,-6.164,0,0,0,0,0,0,0,1,0,0.0122986,0,0.267243,0.434051,0,0,-0.135022,270.292,269.997,0,204,393,0,293,0,0,274.196,265.856,1.7,5.34575,-5.34575,0,0,0,0,12.9,5,6,994,45.5171,101.894,11.8062,1,0.0122986,0,0,0,-273.15,0,0,0,-273.15,0,3917
"Jun 13, 05:00 am",1,0,0,-5.96316,0,0,0,0,0,0,0,1,0,0.0122151,0,0.263811,0.432921,0,0,-0.130921,266.854,266.566,0,204,393,0,293,0,0,270.618,262.522,1.7,5.15367,-5.15367,0,0,0,0,12.8,6,6,994,56.0492,92.8809,11.5891,0.3,0.0122151,0,0,0,-273.15,0,0,0,-273.15,0,3918
"Jun 13, 06:00 am",2,0,0,-5.77204,288.619,0.910471,0.988494,0.994095,0,24.4295,0.06,1,0,0.0121361,0,0.259566,0.431861,124.391,113.254,-0.126117,263.517,263.239,0,204,393,0,293,0,0,267.158,259.318,1.7,4.97334,-4.97334,0,0,0,317,13.6,7,6,994,65.3902,83.1749,12.0375,0.3,0.0721361,0,0,0,-273.15,0,0,0,-273.15,0,3919
"Jun 13, 07:00 am",2,6,0,124.383,613.103,0.965516,1,0.996187,0.922442,15.0895,0.06,1,0,0.243915,0.709256,0.364005,2.84943,249.174,240.582,36.8095,284.673,309.851,224.949,274.518,379.036,224.949,293,0.123722,31.3054,272.569,367.772,4.16223,10.5963,160.046,170.642,0,0,635,15.3,8,6,994,74.023,72.3505,12.8391,0.2,0.427637,0,0,0,-273.15,0,0,0,-273.15,0,3920
"Jun 13, 08:00 am",6,0,0,21.4142,797.758,0.993472,1,0.998376,1,6.55028,0.06,1,0,1.19938,0.770577,0.386929,8.59929,315.097,313.04,207.25,293,386.204,908.159,0,386.204,908.159,293,0.499488,207.25,290.393,392.621,7.56799,11.5024,229.719,241.222,-0.000304667,0,803,17.2,9,6,994,82.5055,60.9947,13.9188,0.1,1.75887,0,0,0,-273.15,0,0,0,-273.15,0,3921
"Jun 13, 09:00 am",7,0,0,0.877839,881.804,0.999778,1,0.999702,1,1.20815,0.06,0.942081,0,1.47894,0.7716,0.384964,9.86721,346.097,346.02,237.967,293,392.369,974.304,0,392.369,974.304,293,0.535867,237.967,292.585,392.634,8.1192,11.6113,239.914,251.525,-0.000396094,0,882,19.3,10,6,994,91.5914,49.4026,15.55,0.3,2.07481,0,0,0,-273.15,0,0,0,-273.15,0,3922
"Jun 13, 10:00 am",7,0,0,0.0264621,916.666,0.99099,1,0.998089,1,7.69702,0.06,0.904694,0,1.4732,0.770355,0.382865,9.84165,362.97,359.7,237.966,293,392.497,972.969,0,392.497,972.969,293,0.535133,237.966,292.683,392.634,8.10807,11.6379,239.05,250.688,-0.000397082,0,925,21.3,11,6,994,102.602,37.8787,15.8312,0.7,2.06833,0,0,0,-273.15,0,0,0,-273.15,0,3923
"Jun 13, 11:00 am",7,0,0,0.00190317,933.26,0.976213,1,0.996859,1,12.5218,0.06,0.889655,0,1.47307,0.769406,0.380859,9.84106,375.134,366.211,237.965,293,392.499,972.936,0,392.499,972.936,293,0.535115,237.965,292.688,392.634,8.1078,11.6573,239.017,250.674,-0.000397101,0,956,23.2,12,6,994,118.55,26.9847,16.2469,1.4,2.06818,0,0,0,-273.15,0,0,0,-273.15,0,3924
"Jun 13, 12:00 pm",7,0,0,0.000397419,932.619,0.964446,1,0.996125,1,15.3242,0.06,0.890818,0,1.47304,0.76884,0.379275,9.84095,379.451,365.96,237.965,293,392.5,972.93,0,392.5,972.93,293,0.535112,237.965,292.69,392.634,8.10775,11.6347,239.01,250.644,-0.000397105,0,967,24.7,13,6,994,147.104,18.3339,16.4969,1.2,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,3925
"Jun 13, 01:00 pm",7,0,0,0.000372357,933.049,0.961906,1,0.995981,1,15.8656,0.06,0.890456,0,1.47303,0.768728,0.377902,9.84086,380.628,366.128,237.965,293,392.5,972.926,0,392.5,972.926,293,0.535109,237.965,292.692,392.634,8.10771,11.6168,239.005,250.622,-0.000397109,0,970,26,14,6,994,194.098,16.3222,16.8203,1.1,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,3926
"Jun 13, 02:00 pm",7,0,0,0.000226709,935.249,0.970175,1,0.996467,1,14.0286,0.06,0.887866,0,1.47301,0.769103,0.376951,9.8408,378.274,366.992,237.965,293,392.501,972.922,0,392.501,972.922,293,0.535107,237.965,292.693,392.634,8.10769,11.6025,239.002,250.604,-0.000397111,0,964,26.9,15,6,994,231.433,22.8104,16.9391,1,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,3927
"Jun 13, 03:00 pm",7,0,0,0.000853477,883.34,0.984771,1,0.997503,1,10.0121,0.06,0.939198,0,1.47304,0.769904,0.376424,9.84091,351.983,346.622,237.967,293,392.501,972.927,0,392.501,972.927,293,0.53511,237.967,292.693,392.634,8.10773,11.6374,239.002,250.64,-0.000397117,0,897,27.4,16,6,994,251.456,33.0593,16.9312,2.1,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,3928
"Jun 13, 04:00 pm",7,0,0,-0.000424917,893.628,0.997353,1,0.998969,1,4.16968,0.06,0.92691,0,1.47303,0.771035,0.376318,9.84087,351.59,350.66,237.966,293,392.501,972.926,0,392.501,972.926,293,0.535109,237.966,292.693,392.634,8.10771,11.6091,239,250.609,-0.000397117,0,896,27.5,17,6,994,264.045,44.4104,16.7969,1.3,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,3929
"Jun 13, 05:00 pm",6,0,0,0.171184,639.061,0.998533,1,0.999233,1,3.10401,0.06,1,0,0.653221,0.771239,0.376852,5.75615,251.136,250.768,180.589,293,392.599,737.567,0,392.599,737.567,293,0.405662,180.589,292.595,392.817,6.14639,11.5953,181.806,193.402,-0.000301943,0,640,27.1,18,6,994,273.74,56.0153,17.1,1.3,1.11888,0,0,0,-273.15,0,0,0,-273.15,0,3930
"Jun 13, 06:00 pm",6,0,0,0.671536,209.759,0.980183,1,0.997142,1,11.4256,0.06,1,0,0.0148179,0.769625,0.377978,0.472271,83.9736,82.3095,49.9902,293,392.678,204,0,392.678,204,293,0.1122,49.9902,291.532,393.398,1.7,11.6094,51.738,63.3474,-8.37106e-05,0,214,25.9,19,6,994,282.371,67.5021,16.9156,1,0.187018,0,0,0,-273.15,0,0,0,-273.15,0,3931
"Jun 13, 07:00 pm",6,0,0,-9.08962,286.722,0.937,0.99531,0.994728,0.586441,20.4463,0.06,1,0,0.0145457,0.448135,0.367998,0.467728,120.074,112.51,47.9133,293,388.771,204,0,388.771,204,293,0.1122,47.9133,291.524,381.69,1.7,10.6208,39.7988,50.4196,-7.42474e-05,0,306,24.5,20,6,994,290.865,78.596,16.3359,1.2,0.186746,0,0,0,-273.15,0,0,0,-273.15,0,3932
"Jun 13, 08:00 pm",6,0,0,-42.9052,137.977,0.867781,0.975374,0.993257,0,29.7983,0.0344655,1,0,0.0134003,0,0.313108,0.449238,62.3916,54.1422,35.489,293,365.003,204,0,365.003,204,293,0.1122,35.489,291.516,323.902,1.7,7.06162,-7.06162,0,-3.15531e-05,0,159,23.1,21,6,994,299.841,88.7556,16.0297,1.5,0.160066,0,0,0,-273.15,0,0,0,-273.15,0,3933
"Jun 13, 09:00 pm",6,0,0,-24.6292,0,1,1,1,0,0,0,1,0,0.0128695,0,0.281854,0.441667,0,0,17.8632,293,330.053,204,0,330.053,204,293,0.1122,17.8632,291.508,289.278,1.7,6.29034,-6.29034,0,-4.29974e-06,0,0,21.5,22,6,994,309.806,98.1581,16.4219,1.3,0.12507,0,0,0,-273.15,0,0,0,-273.15,0,3934
"Jun 13, 10:00 pm",1,0,0,-6.44348,0,0,0,0,0,0,0,1,0,0.0128389,0,0.275683,0.441513,0,0,-0.784674,306.232,304.594,0,204,393,0,293,0,0,295.997,280.464,1.7,6.37976,-6.37976,0,0,0,0,20,23,6,994,321.201,106.312,15.6641,1.7,0.0128389,0,0,0,-273.15,0,0,0,-273.15,0,3935
"Jun 13, 11:00 pm",1,0,0,-7.17958,0,0,0,0,0,0,0,1,0,0.0128274,0,0.278894,0.441401,0,0,-0.314704,292.195,291.527,0,204,393,0,293,0,0,295.949,281.808,1.7,6.51538,-6.51538,0,0,0,0,18.4,0,6,994,334.29,112.527,14.8844,2.1,0.0128274,0,0,0,-273.15,0,0,0,-273.15,0,3936
"Jun 14, 12:00 am",1,0,0,-7.16897,0,0,0,0,0,0,0,1,0,0.0127286,0,0.279609,0.439983,0,0,-0.159575,286.478,286.136,0,204,393,0,293,0,0,291.541,281.389,1.7,6.32502,-6.32502,0,0,0,0,16.9,1,6,994,348.937,116.203,13.9703,3.2,0.0127286,0,0,0,-273.15,0,0,0,-273.15,0,3937
"Jun 14, 01:00 am",1,0,0,-6.91099,0,0,0,0,0,0,0,1,0,0.0126184,0,0.277104,0.438443,0,0,-0.148126,282.66,282.341,0,204,393,0,293,0,0,287.188,277.92,1.7,6.06735,-6.06735,0,0,0,0,15.7,2,6,994,4.39918,116.88,13.3172,3,0.0126184,0,0,0,-273.15,0,0,0,-273.15,0,3938
"Jun 14, 02:00 am",1,0,0,-6.66254,0,0,0,0,0,0,0,1,0,0.0125161,0,0.274343,0.437028,0,0,-0.147575,278.899,278.58,0,204,393,0,293,0,0,283.151,274.126,1.7,5.82981,-5.82981,0,0,0,0,14.5,3,6,994,19.5235,114.459,12.3906,1.7,0.0125161,0,0,0,-273.15,0,0,0,-273.15,0,3939
"Jun 14, 03:00 am",1,0,0,-6.43976,0,0,0,0,0,0,0,1,0,0.0124206,0,0.271157,0.435715,0,0,-0.142883,275.185,274.874,0,204,393,0,293,0,0,279.28,270.528,1.7,5.6145,-5.6145,0,0,0,0,13.9,4,6,994,33.3354,109.27,12.1422,1.2,0.0124206,0,0,0,-273.15,0,0,0,-273.15,0,3940
"Jun 14, 04:00 am",1,0,0,-6.23184,0,0,0,0,0,0,0,1,0,0.0123304,0,0.268011,0.434483,0,0,-0.137568,271.584,271.284,0,204,393,0,293,0,0,275.537,267.071,1.7,5.41315,-5.41315,0,0,0,0,13.4,5,6,994,45.4452,101.881,12.2672,1,0.0123304,0,0,0,-273.15,0,0,0,-273.15,0,3941
"Jun 14, 05:00 am",1,0,0,-6.03045,0,0,0,0,0,0,0,1,0,0.0122452,0,0.264562,0.433327,0,0,-0.132512,268.1,267.809,0,204,393,0,293,0,0,271.916,263.725,1.7,5.2196,-5.2196,0,0,0,0,13.3,6,6,994,55.9779,92.8768,12.4406,0.6,0.0122452,0,0,0,-273.15,0,0,0,-273.15,0,3942
"Jun 14, 06:00 am",2,0,0,-5.8356,255.698,0.909957,0.988351,0.994084,0,24.5006,0.06,1,0,0.0121647,0,0.26028,0.432244,110.264,100.336,-0.12766,264.729,264.447,0,204,393,0,293,0,0,268.417,260.487,1.7,5.03566,-5.03566,0,0,0,281,14.1,7,6,994,65.3187,83.178,12.9281,0.7,0.0721647,0,0,0,-273.15,0,0,0,-273.15,0,3943
"Jun 14, 07:00 am",2,6,0,121.863,573.21,0.965,1,0.996157,0.902997,15.2027,0.06,1,0,0.192788,0.694283,0.364325,2.35403,233.086,224.928,24.549,289.322,306.579,123.223,323.063,386.63,123.223,293,0.0677727,18.2745,273.758,368.309,3.71905,10.8471,145.322,156.17,0,0,594,15.6,8,6,994,73.9491,72.3589,13.7641,1.5,0.320561,0,0,0,-273.15,0,0,0,-273.15,0,3944
"Jun 14, 08:00 am",6,0,0,21.7298,783.739,0.993331,1,0.998359,1,6.62054,0.06,1,0,1.15827,0.770564,0.386792,8.40146,309.604,307.539,202.555,293,385.267,897.128,0,385.267,897.128,293,0.49342,202.555,291.212,392.618,7.47607,11.6586,225.32,236.978,-0.000291978,0,789,17.4,9,6,994,82.4258,61.0066,13.8453,1.8,1.71169,0,0,0,-273.15,0,0,0,-273.15,0,3945
"Jun 14, 09:00 am",7,0,0,0.728207,866.829,0.999802,1,0.999719,1,1.13904,0.06,0.958171,0,1.48025,0.771613,0.384865,9.87289,340.211,340.144,237.968,293,392.343,974.579,0,392.343,974.579,293,0.536018,237.968,292.62,392.635,8.12149,11.7176,239.763,251.481,-0.000395898,0,867,19.4,10,6,994,91.5001,49.4155,14.4781,2.2,2.07627,0,0,0,-273.15,0,0,0,-273.15,0,3946
"Jun 14, 10:00 am",6,0,0,0.0155377,823.642,0.991146,1,0.998106,1,7.63012,0.06,1,0,1.4412,0.770368,0.38286,9.70008,326.084,323.197,236.185,293,392.492,965.731,0,392.492,965.731,293,0.531152,236.185,292.681,392.63,8.04776,11.7229,237.258,248.981,-0.000394078,0,831,21.3,11,6,994,102.489,37.8893,14.6984,3.2,2.03235,0,0,0,-273.15,0,0,0,-273.15,0,3947
"Jun 14, 11:00 am",6,0,0,0.0180363,746.01,0.976453,1,0.996876,1,12.4585,0.06,1,0,1.05585,0.769419,0.381163,7.90017,299.794,292.734,212.464,293,392.494,868.72,0,392.494,868.72,293,0.477796,212.464,292.651,392.646,7.23933,11.6984,213.537,225.235,-0.000354511,0,764,22.9,12,6,994,118.395,26.9862,15.2437,3.4,1.59365,0,0,0,-273.15,0,0,0,-273.15,0,3948
"Jun 14, 12:00 pm",7,0,0,-0.0130274,843.161,0.964716,1,0.99614,1,15.2656,0.06,0.985172,0,1.47171,0.768852,0.379593,9.83507,342.958,330.857,237.889,293,392.499,972.63,0,392.499,972.63,293,0.534947,237.889,292.69,392.635,8.10525,11.6863,238.922,250.608,-0.000396972,0,874,24.4,13,6,994,146.894,18.311,15.7672,2.8,2.06666,0,0,0,-273.15,0,0,0,-273.15,0,3949
"Jun 14, 01:00 pm",6,0,0,-0.00270834,825.524,0.962149,1,0.995995,1,15.8144,0.06,1,0,1.44303,0.768739,0.378319,9.7082,336.679,323.936,236.296,293,392.496,966.145,0,392.496,966.145,293,0.53138,236.296,292.689,392.63,8.05121,11.6868,237.335,249.022,-0.000394294,0,858,25.6,14,6,994,193.967,16.263,16.1469,3.6,2.03441,0,0,0,-273.15,0,0,0,-273.15,0,3950
"Jun 14, 02:00 pm",6,0,0,-0.00439389,779.186,0.970344,1,0.996477,1,13.9885,0.06,1,0,1.20833,0.769111,0.377455,8.63533,315.097,305.753,222.421,293,392.484,909.538,0,392.484,909.538,293,0.500246,222.421,292.671,392.623,7.57949,11.7005,223.457,235.158,-0.000371048,0,803,26.4,15,6,994,231.425,22.7409,16.0094,6.3,1.76858,0,0,0,-273.15,0,0,0,-273.15,0,3951
"Jun 14, 03:00 pm",6,0,0,0.0145717,584.023,0.984861,1,0.997511,1,9.98243,0.06,1,0,0.49215,0.769909,0.377064,4.77681,232.693,229.17,163.719,293,392.448,669.746,0,392.448,669.746,293,0.36836,163.719,292.553,392.626,5.58121,11.6581,164.782,176.44,-0.00027293,0,593,26.7,16,6,994,251.477,32.9908,16.0359,5.9,0.92051,0,0,0,-273.15,0,0,0,-273.15,0,3952
"Jun 14, 04:00 pm",6,0,0,0.265283,470.763,0.997379,1,0.998974,1,4.14916,0.06,1,0,0.246405,0.771039,0.377376,3.02856,185.213,184.727,129.454,293,392.581,528.819,0,392.581,528.819,293,0.29085,129.454,292.434,392.92,4.40682,11.6574,130.775,142.432,-0.000216369,0,472,26.6,17,6,994,264.067,44.343,15.5844,5.6,0.597255,0,0,0,-273.15,0,0,0,-273.15,0,3953
"Jun 14, 05:00 pm",6,0,0,-24.8514,95.858,0.998521,1,0.99923,1,3.11696,0.06,1,0,0.0140758,0.771236,0.345323,0.459958,37.6704,37.6147,44.0267,293,381.409,204,0,381.409,204,293,0.1122,44.0267,291.531,359.93,1.7,9.0924,19.9174,29.0098,-5.8408e-05,0,96,25.8,18,6,994,273.759,55.9481,15.9562,6.6,0.186276,0,0,0,-273.15,0,0,0,-273.15,0,3954
"Jun 14, 06:00 pm",6,0,0,20.5374,328.353,0.980158,1,0.99714,1,11.4328,0.06,1,0,0.0520452,0.769623,0.373282,1.08517,131.454,128.846,65.6811,293,379.017,313.269,0,379.017,313.269,293,0.172298,65.6811,292.039,386.836,2.61057,11.7035,87.4591,99.1626,-8.26091e-05,0,335,24.9,19,6,994,282.385,67.4346,15.7984,4.5,0.284343,0,0,0,-273.15,0,0,0,-273.15,0,3955
"Jun 14, 07:00 pm",6,0,0,-3.14447,305.455,0.936979,0.995306,0.994727,0.590098,20.4497,0.06,1,0,0.0146361,0.450927,0.372504,0.469299,127.922,119.861,45.1448,293,383.533,204,0,383.533,204,293,0.1122,45.1448,291.52,385.466,1.7,11.0368,43.0116,54.0484,-6.27209e-05,0,326,23.8,20,6,994,290.874,78.5284,15.2844,4.2,0.186836,0,0,0,-273.15,0,0,0,-273.15,0,3956
"Jun 14, 08:00 pm",6,0,0,-42.8722,2.6033,0.867768,0.97537,0.993257,0,29.7998,0.0348954,1,0,0.0134418,0,0.316231,0.449848,1.1772,1.02154,35.3115,293,364.659,204,0,364.659,204,293,0.1122,35.3115,291.513,326.405,1.7,7.14869,-7.14869,0,-3.11024e-05,0,3,22.4,21,6,994,299.843,88.6963,14.5094,4,0.160537,0,0,0,-273.15,0,0,0,-273.15,0,3957
"Jun 14, 09:00 pm",6,0,0,-25.0049,0,1,1,1,0,0,0,1,0,0.0128782,0,0.282989,0.441773,0,0,18.2105,293,330.756,204,0,330.756,204,293,0.1122,18.2105,291.505,289.94,1.7,6.31873,-6.31873,0,-4.54934e-06,0,0,21,22,6,994,309.801,98.09,14.5938,4.2,0.125078,0,0,0,-273.15,0,0,0,-273.15,0,3958
"Jun 14, 10:00 pm",1,0,0,-6.4497,0,0,0,0,0,0,0,1,0,0.0128429,0,0.276203,0.441568,0,0,-0.798647,306.76,305.094,0,204,393,0,293,0,0,296.156,280.56,1.7,6.40145,-6.40145,0,0,0,0,19.6,23,6,994,321.184,106.246,13.8578,3.6,0.0128429,0,0,0,-273.15,0,0,0,-273.15,0,3959
"Jun 14, 11:00 pm",1,0,0,-7.19865,0,0,0,0,0,0,0,1,0,0.0128337,0,0.279142,0.44149,0,0,-0.319528,292.475,291.796,0,204,393,0,293,0,0,296.215,281.929,1.7,6.53921,-6.53921,0,0,0,0,18.3,0,6,994,334.26,112.465,13.1437,3.2,0.0128337,0,0,0,-273.15,0,0,0,-273.15,0,3960
"Jun 15, 12:00 am",1,0,0,-7.18158,0,0,0,0,0,0,0,1,0,0.0127351,0,0.279839,0.440075,0,0,-0.159905,286.7,286.357,0,204,393,0,293,0,0,291.791,281.602,1.7,6.337,-6.337,0,0,0,0,16.9,1,6,994,348.892,116.149,12.9156,2.1,0.0127351,0,0,0,-273.15,0,0,0,-273.15,0,3961
"Jun 15, 01:00 am",1,0,0,-6.9259,0,0,0,0,0,0,0,1,0,0.0126244,0,0.276917,0.438527,0,0,-0.148194,282.881,282.562,0,204,393,0,293,0,0,287.424,278.141,1.7,6.08288,-6.08288,0,0,0,0,16.1,2,6,994,4.34129,116.836,12.35,3.8,0.0126244,0,0,0,-273.15,0,0,0,-273.15,0,3962
"Jun 15, 02:00 am",1,0,0,-6.67929,0,0,0,0,0,0,0,1,0,0.0125217,0,0.273822,0.437105,0,0,-0.147979,279.115,278.795,0,204,393,0,293,0,0,283.38,274.329,1.7,5.8487,-5.8487,0,0,0,0,15.2,3,6,994,19.4576,114.428,12.4266,4.5,0.0125217,0,0,0,-273.15,0,0,0,-273.15,0,3963
"Jun 15, 03:00 am",1,0,0,-6.46095,0,0,0,0,0,0,0,1,0,0.0124257,0,0.270513,0.435784,0,0,-0.143442,275.39,275.078,0,204,393,0,293,0,0,279.502,270.715,1.7,5.63838,-5.63838,0,0,0,0,14.7,4,6,994,33.2669,109.251,11.6531,6.3,0.0124257,0,0,0,-273.15,0,0,0,-273.15,0,3964
"Jun 15, 04:00 am",1,0,0,-6.25185,0,0,0,0,0,0,0,1,0,0.0123351,0,0.267143,0.434547,0,0,-0.138105,271.776,271.474,0,204,393,0,293,0,0,275.749,267.244,1.7,5.43659,-5.43659,0,0,0,0,14.4,5,6,994,45.377,101.873,11.6656,7.2,0.0123351,0,0,0,-273.15,0,0,0,-273.15,0,3965
"Jun 15, 05:00 am",1,0,0,-6.04932,0,0,0,0,0,0,0,1,0,0.0122496,0,0.263684,0.433386,0,0,-0.132963,268.28,267.988,0,204,393,0,293,0,0,272.116,263.889,1.7,5.24187,-5.24187,0,0,0,0,14.3,6,6,994,55.9109,92.878,11.8,5.9,0.0122496,0,0,0,-273.15,0,0,0,-273.15,0,3966
"Jun 15, 06:00 am",2,0,0,-5.85169,190.99,0.909476,0.988217,0.994074,0,24.567,0.06,1,0,0.0121688,0,0.259605,0.432298,82.404,74.9444,-0.12803,264.898,264.616,0,204,393,0,293,0,0,268.604,260.643,1.7,5.05436,-5.05436,0,0,0,210,14.9,7,6,994,65.2521,83.1858,11.9312,4.8,0.0721688,0,0,0,-273.15,0,0,0,-273.15,0,3967
"Jun 15, 07:00 am",2,6,0,126.754,649.375,0.964896,1,0.996151,0.922194,15.2253,0.06,1,0,0.309511,0.70904,0.365808,3.30076,264.085,254.815,44.1646,286.771,314.343,246.492,289.028,380.988,246.492,293,0.13557,37.9001,274.705,371.101,4.46266,10.9312,169.751,180.683,0,0,673,16.8,8,6,994,73.8808,72.3718,12.5812,5,0.505082,0,0,0,-273.15,0,0,0,-273.15,0,3968
"Jun 15, 08:00 am",6,0,0,16.1239,628.695,0.9932,1,0.998342,1,6.68565,0.06,1,0,0.574963,0.770551,0.38515,5.29584,248.389,246.7,161.263,293,386.169,706.934,0,386.169,706.934,293,0.388814,161.263,290.536,392.462,5.89112,11.6458,178.449,190.095,-0.000236888,0,633,18.7,9,6,994,82.3523,61.0225,13.3875,5.6,1.02378,0,0,0,-273.15,0,0,0,-273.15,0,3969
"Jun 15, 09:00 am",6,0,0,1.22819,497.912,0.999824,1,0.999735,1,1.07549,0.06,1,0,0.294687,0.771626,0.383311,3.40814,195.415,195.381,136.758,293,391.988,562.212,0,391.988,562.212,293,0.309217,136.758,292.238,392.622,4.6851,11.6954,139.065,150.761,-0.000225948,0,498,20.7,10,6,994,91.416,49.4325,14.6453,6.3,0.663904,0,0,0,-273.15,0,0,0,-273.15,0,3970
"Jun 15, 10:00 am",6,0,0,0.245515,333.072,0.991286,1,0.998121,1,7.56923,0.06,1,0,0.0787556,0.77038,0.381781,1.42564,131.846,130.698,87.7039,293,392.341,359.193,0,392.341,359.193,293,0.197556,87.7039,292.112,392.753,2.99327,11.6593,89.0275,100.687,-0.000145903,0,336,22.1,11,6,994,102.385,37.9042,14.7563,4.5,0.336311,0,0,0,-273.15,0,0,0,-273.15,0,3971
"Jun 15, 11:00 am",6,0,0,-0.0155052,232.447,0.976666,1,0.99689,1,12.4016,0.06,1,0,0.0226208,0.76943,0.379988,0.624438,93.3912,91.212,57.4829,293,392.253,235.643,0,392.253,235.643,293,0.129604,57.4829,291.702,392.617,1.96369,11.6382,58.5431,70.1813,-9.5464e-05,0,238,23.4,12,6,994,118.251,26.9928,15.3141,5.3,0.212225,0,0,0,-273.15,0,0,0,-273.15,0,3972
"Jun 15, 12:00 pm",6,0,0,-0.0701101,232.554,0.964953,1,0.996154,1,15.2138,0.06,1,0,0.0227824,0.768862,0.379218,0.62739,94.5684,91.2541,57.5371,293,392.115,236.215,0,392.115,236.215,293,0.129918,57.5371,291.716,392.574,1.96846,11.6235,58.5383,70.1618,-9.52963e-05,0,241,24.1,13,6,994,146.692,18.2946,15.7016,4.5,0.212701,0,0,0,-273.15,0,0,0,-273.15,0,3973
"Jun 15, 01:00 pm",6,0,0,-0.178692,506.201,0.96236,1,0.996006,1,15.7702,0.06,1,0,0.314741,0.768748,0.378256,3.55895,206.402,198.633,140.17,293,392.192,574.983,0,392.192,574.983,293,0.316241,140.17,292.475,392.487,4.79152,11.6555,141.044,152.699,-0.000232511,0,526,25.4,14,6,994,193.828,16.2104,16.1812,7.2,0.690982,0,0,0,-273.15,0,0,0,-273.15,0,3974
"Jun 15, 02:00 pm",6,0,0,0.346525,479.419,0.970485,1,0.996486,1,13.9552,0.06,1,0,0.25956,0.769118,0.377737,3.13424,193.846,188.124,131.614,293,392.468,538.294,0,392.468,538.294,293,0.296062,131.614,292.443,392.85,4.48578,11.6718,133.018,144.69,-0.000219498,0,494,26.2,15,6,994,231.405,22.6762,16.5906,7.6,0.615621,0,0,0,-273.15,0,0,0,-273.15,0,3975
"Jun 15, 03:00 pm",6,0,0,0.0443473,442.234,0.984931,1,0.997517,1,9.95929,0.06,1,0,0.20115,0.769914,0.377533,2.64951,176.188,173.533,120.835,293,392.606,493.482,0,392.606,493.482,293,0.271415,120.835,292.393,392.892,4.11235,11.6698,121.935,133.605,-0.000202062,0,449,26.4,16,6,994,251.486,32.926,16.5562,8.8,0.532565,0,0,0,-273.15,0,0,0,-273.15,0,3976
"Jun 15, 04:00 pm",7,0,0,-0.244065,900.65,0.997397,1,0.998978,1,4.13486,0.06,0.919191,0,1.47136,0.771041,0.377069,9.83349,354.337,353.415,237.966,293,392.538,972.544,0,392.538,972.544,293,0.534899,237.966,292.692,392.646,8.10453,11.7209,238.756,250.477,-0.000397401,0,903,26.8,17,6,994,264.081,44.2789,17.2687,8.8,2.06626,0,0,0,-273.15,0,0,0,-273.15,0,3977
"Jun 15, 05:00 pm",6,0,0,-0.013358,804.802,0.998514,1,0.999228,1,3.12403,0.06,1,0,1.34698,0.771235,0.377039,9.27685,316.274,315.804,230.812,293,392.491,943.777,0,392.491,943.777,293,0.519078,230.812,292.683,392.621,7.86481,11.7226,231.837,243.559,-0.000385101,0,806,26.8,18,6,994,273.77,55.8842,17.2687,10.1,1.92606,0,0,0,-273.15,0,0,0,-273.15,0,3978
"Jun 15, 06:00 pm",6,0,0,0.0157576,754.717,0.980152,1,0.99714,1,11.4344,0.06,1,0,1.09568,0.769623,0.377673,8.09546,302.148,296.151,215.144,293,392.488,879.738,0,392.488,879.738,293,0.483856,215.144,292.659,392.637,7.33115,11.7225,216.202,227.925,-0.000358938,0,770,26.2,19,6,994,282.393,67.3706,16.9813,10.8,1.63953,0,0,0,-273.15,0,0,0,-273.15,0,3979
"Jun 15, 07:00 pm",6,0,0,0.250522,444.134,0.936991,0.995308,0.994727,0.593539,20.4477,0.06,1,0,0.0339422,0.453558,0.378457,0.816434,185.998,174.278,66.061,293,392.408,270.359,0,392.408,270.359,293,0.148698,66.061,291.888,392.775,2.25299,11.6612,67.384,79.0452,-0.000110042,0,474,25.1,20,6,994,290.877,78.4645,16.975,10.8,0.24264,0,0,0,-273.15,0,0,0,-273.15,0,3980
"Jun 15, 08:00 pm",6,0,0,-46.4345,184.841,0.8678,0.975381,0.993258,0,29.796,0.0352997,1,0,0.0135172,0,0.319114,0.450967,83.5812,72.5318,38.8446,293,371.49,204,0,371.49,204,293,0.1122,38.8446,291.52,330.857,1.7,7.27066,-7.27066,0,-4.08728e-05,0,213,23.7,21,6,994,299.841,88.6405,16.0438,9.8,0.161017,0,0,0,-273.15,0,0,0,-273.15,0,3981
"Jun 15, 09:00 pm",6,0,0,-27.0135,0,1,1,1,0,0,0,1,0,0.0128953,0,0.282788,0.441987,0,0,20.2904,293,334.956,204,0,334.956,204,293,0.1122,20.2904,291.512,291.202,1.7,6.32968,-6.32968,0,-6.24275e-06,0,0,22.3,22,6,994,309.79,98.0269,16.4406,7.6,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,3982
"Jun 15, 10:00 pm",1,0,0,-6.39447,0,0,0,0,0,0,0,1,0,0.0128626,0,0.275187,0.441842,0,0,-0.863383,309.081,307.286,0,204,393,0,293,0,0,296.876,280.882,1.7,6.43075,-6.43075,0,0,0,0,20.9,23,6,994,321.163,106.185,16.3297,8.8,0.0128626,0,0,0,-273.15,0,0,0,-273.15,0,3983
"Jun 15, 11:00 pm",1,0,0,-7.2433,0,0,0,0,0,0,0,1,0,0.0128634,0,0.278626,0.441911,0,0,-0.338245,293.742,293.025,0,204,393,0,293,0,0,297.398,282.584,1.7,6.60787,-6.60787,0,0,0,0,19.5,0,6,994,334.227,112.409,15.4766,7.9,0.0128634,0,0,0,-273.15,0,0,0,-273.15,0,3984
"Jun 16, 12:00 am",1,0,0,-7.25627,0,0,0,0,0,0,0,1,0,0.0127647,0,0.27963,0.440489,0,0,-0.161938,287.741,287.394,0,204,393,0,293,0,0,292.931,282.586,1.7,6.41383,-6.41383,0,0,0,0,18.1,1,6,994,348.846,116.101,14.975,7.6,0.0127647,0,0,0,-273.15,0,0,0,-273.15,0,3985
"Jun 16, 01:00 am",1,0,0,-6.98707,0,0,0,0,0,0,0,1,0,0.0126521,0,0.27671,0.438912,0,0,-0.149134,283.896,283.576,0,204,393,0,293,0,0,288.504,279.135,1.7,6.14529,-6.14529,0,0,0,0,17.3,2,6,994,4.28345,116.799,14.4875,6.6,0.0126521,0,0,0,-273.15,0,0,0,-273.15,0,3986
"Jun 16, 02:00 am",1,0,0,-6.72761,0,0,0,0,0,0,0,1,0,0.0125479,0,0.273586,0.437468,0,0,-0.149058,280.11,279.788,0,204,393,0,293,0,0,284.419,275.298,1.7,5.89863,-5.89863,0,0,0,0,16.4,3,6,994,19.3935,114.404,14.2906,4.5,0.0125479,0,0,0,-273.15,0,0,0,-273.15,0,3987
"Jun 16, 03:00 am",1,0,0,-6.49899,0,0,0,0,0,0,0,1,0,0.0124507,0,0.270259,0.436129,0,0,-0.144358,276.363,276.05,0,204,393,0,293,0,0,280.511,271.667,1.7,5.67801,-5.67801,0,0,0,0,15.9,4,6,994,33.2013,109.239,13.8297,3.6,0.0124507,0,0,0,-273.15,0,0,0,-273.15,0,3988
"Jun 16, 04:00 am",1,0,0,-6.28285,0,0,0,0,0,0,0,1,0,0.0123592,0,0.266874,0.434875,0,0,-0.13887,272.732,272.429,0,204,393,0,293,0,0,276.733,268.183,1.7,5.46912,-5.46912,0,0,0,0,15.6,5,6,994,45.3128,101.871,13.7641,2.5,0.0123592,0,0,0,-273.15,0,0,0,-273.15,0,3989
"Jun 16, 05:00 am",1,0,0,-6.07968,0,0,0,0,0,0,0,1,0,0.0122726,0,0.263398,0.433698,0,0,-0.13373,269.221,268.928,0,204,393,0,293,0,0,273.081,264.812,1.7,5.27384,-5.27384,0,0,0,0,15.5,6,6,994,55.8485,92.8843,13.8594,2.2,0.0122726,0,0,0,-273.15,0,0,0,-273.15,0,3990
"Jun 16, 06:00 am",2,0,0,-5.88119,231.802,0.909027,0.988092,0.994065,0,24.6287,0.06,1,0,0.0121909,0,0.259195,0.432595,100.062,90.9591,-0.128831,265.824,265.54,0,204,393,0,293,0,0,269.553,261.548,1.7,5.08595,-5.08595,0,0,0,255,16.2,7,6,994,65.1905,83.1983,14.7547,2.5,0.0721909,0,0,0,-273.15,0,0,0,-273.15,0,3991
"Jun 16, 07:00 am",2,6,0,123.386,624.108,0.964618,1,0.996135,0.921834,15.286,0.06,1,0,0.272641,0.708752,0.363573,3.04263,253.883,244.9,40.4789,286.531,312.957,235.527,278.681,380.157,235.527,293,0.12954,34.7489,274.946,369.954,4.28507,10.8531,162.729,173.582,0,0,647,17.9,8,6,994,73.818,72.389,15.2437,2.5,0.462181,0,0,0,-273.15,0,0,0,-273.15,0,3992
"Jun 16, 08:00 am",6,0,0,17.4974,552.151,0.993078,1,0.998327,1,6.74555,0.06,1,0,0.371474,0.770539,0.384594,3.97195,218.174,216.664,136.792,293,384.816,609.007,0,384.816,609.007,293,0.334954,136.792,290.075,392.851,5.07506,11.6109,155.337,166.948,-0.000195316,0,556,19.5,9,6,994,82.2852,61.0427,16.2188,3.8,0.766428,0,0,0,-273.15,0,0,0,-273.15,0,3993
"Jun 16, 09:00 am",6,0,0,-4.55394,182.971,0.999842,1,0.999749,1,1.01756,0.06,1,0,0.0146147,0.771637,0.375479,0.468892,71.8092,71.7979,47.9374,293,388.816,204,0,388.816,204,293,0.1122,47.9374,290.977,385.214,1.7,10.9818,44.4201,55.4019,-7.43533e-05,0,183,20.6,10,6,994,91.3393,49.4536,16.3422,4.2,0.186815,0,0,0,-273.15,0,0,0,-273.15,0,3994
"Jun 16, 10:00 am",6,0,0,-23.4531,90.2185,0.991412,1,0.998135,1,7.51442,0.06,1,0,0.0139505,0.770391,0.344155,0.458028,35.7084,35.4017,41.0741,293,375.772,204,0,375.772,204,293,0.1122,41.0741,291.243,353.681,1.7,8.87989,18.3933,27.2732,-4.79336e-05,0,91,21.2,11,6,994,102.289,37.9235,16.3172,4.8,0.18615,0,0,0,-273.15,0,0,0,-273.15,0,3995
"Jun 16, 11:00 am",6,0,0,23.5381,285.242,0.976855,1,0.996903,1,12.3513,0.06,1,0,0.0273563,0.76944,0.374235,0.709566,114.581,111.929,49.5376,293,373.83,252.255,0,373.83,252.255,293,0.13874,49.5376,291.673,384.94,2.10213,11.792,74.3305,86.1225,-5.51963e-05,0,292,22.2,12,6,994,118.118,27.0044,16.8875,5,0.226097,0,0,0,-273.15,0,0,0,-273.15,0,3996
"Jun 16, 12:00 pm",6,0,0,1.37836,193.032,0.965159,1,0.996166,1,15.1688,0.06,1,0,0.0147448,0.768871,0.377908,0.471146,78.48,75.7457,44.409,293,382.136,204,0,382.136,204,293,0.1122,44.409,291.46,390.105,1.7,11.4357,46.803,58.2387,-5.98608e-05,0,200,23,13,6,994,146.499,18.2846,19.2891,6.3,0.186945,0,0,0,-273.15,0,0,0,-273.15,0,3997
"Jun 16, 01:00 pm",6,0,0,-1.80569,185.77,0.962537,1,0.996016,1,15.7327,0.06,1,0,0.0146227,0.768756,0.372015,0.46904,75.7332,72.896,45.765,293,384.71,204,0,384.71,204,293,0.1122,45.765,291.492,385.012,1.7,11.0359,45.0033,56.0392,-6.51972e-05,0,193,23.8,14,6,994,193.682,16.1646,17.7062,6.3,0.186823,0,0,0,-273.15,0,0,0,-273.15,0,3998
"Jun 16, 02:00 pm",6,0,0,6.4836,441.621,0.970597,1,0.996493,1,13.9286,0.06,1,0,0.191757,0.769124,0.378594,2.56798,178.542,173.292,114.038,293,388.737,485.718,0,388.737,485.718,293,0.267145,114.038,292.37,391.988,4.04765,11.6661,121.617,133.283,-0.000176596,0,455,24.6,15,6,994,231.371,22.6164,17.725,5.3,0.518902,0,0,0,-273.15,0,0,0,-273.15,0,3999
"Jun 16, 03:00 pm",6,0,0,0.436003,300.419,0.984981,1,0.997521,1,9.94265,0.06,1,0,0.0565133,0.769917,0.378508,1.14421,119.682,117.885,77.6574,293,391.415,321.224,0,391.415,321.224,293,0.176673,77.6574,292.061,392.485,2.67686,11.6038,79.1575,90.7613,-0.000126867,0,305,24.9,16,6,994,251.485,32.865,17.6344,4.5,0.293186,0,0,0,-273.15,0,0,0,-273.15,0,4000
"Jun 16, 04:00 pm",6,0,0,0.160263,364.054,0.997407,1,0.99898,1,4.12674,0.06,1,0,0.108266,0.771043,0.378963,1.76003,143.226,142.855,97.2994,293,391.986,400.007,0,391.986,400.007,293,0.220004,97.2994,292.246,392.501,3.33339,11.6231,98.5239,110.147,-0.000160748,0,365,24.6,17,6,994,264.086,44.2181,19.6,5.6,0.38827,0,0,0,-273.15,0,0,0,-273.15,0,4001
"Jun 16, 05:00 pm",6,0,0,-0.0465527,360.463,0.998513,1,0.999228,1,3.12524,0.06,1,0,0.105198,0.771235,0.37865,1.72694,141.656,141.446,96.4677,293,392.089,396.151,0,392.089,396.151,293,0.217883,96.4677,292.24,392.403,3.30126,11.6029,97.4849,109.088,-0.000159695,0,361,24.8,18,6,994,273.774,55.8236,17.7297,4.2,0.383081,0,0,0,-273.15,0,0,0,-273.15,0,4002
"Jun 16, 06:00 pm",6,0,0,0.224147,569.477,0.980166,1,0.997141,1,11.4304,0.06,1,0,0.45359,0.769624,0.379437,4.52684,227.984,223.463,159.053,293,392.35,651.336,0,392.35,651.336,293,0.358235,159.053,292.537,392.685,5.4278,11.6484,160.334,171.982,-0.000264647,0,581,24.5,19,6,994,282.394,67.3102,17.1563,3.4,0.871824,0,0,0,-273.15,0,0,0,-273.15,0,4003
"Jun 16, 07:00 pm",6,0,0,-18.1193,211.77,0.937036,0.995319,0.994729,0.59676,20.4404,0.06,1,0,0.0142574,0.456025,0.356138,0.462941,88.6824,83.0986,45.497,293,384.202,204,0,384.202,204,293,0.1122,45.497,291.519,368.613,1.7,9.65995,28.2351,37.8951,-6.41199e-05,0,226,23.6,20,6,994,290.875,78.4046,18.7172,2.2,0.186457,0,0,0,-273.15,0,0,0,-273.15,0,4004
"Jun 16, 08:00 pm",6,0,0,-38.802,0,0.867878,0.975407,0.993259,0,29.7871,0.035678,1,0,0.0132688,0,0.306022,0.447319,0,0,31.547,293,357.316,204,0,357.316,204,293,0.1122,31.547,291.513,315.803,1.7,6.86614,-6.86614,0,-2.24879e-05,0,0,22.5,21,6,994,299.832,88.5883,20.0391,2.7,0.161147,0,0,0,-273.15,0,0,0,-273.15,0,4005
"Jun 16, 09:00 pm",6,0,0,-21.8416,0,1,1,1,0,0,0,1,0,0.0128398,0,0.279891,0.441299,0,0,15.0153,293,324.26,204,0,324.26,204,293,0.1122,15.0153,291.507,287.036,1.7,6.26434,-6.26434,0,-2.58201e-06,0,0,21.4,22,6,994,309.775,97.9687,18.9781,1.4,0.12504,0,0,0,-273.15,0,0,0,-273.15,0,4006
"Jun 16, 10:00 pm",1,0,0,-6.51249,0,0,0,0,0,0,0,1,0,0.0128107,0,0.275037,0.441123,0,0,-0.692721,302.85,301.397,0,204,393,0,293,0,0,294.961,279.964,1.7,6.33639,-6.33639,0,0,0,0,20.1,23,6,994,321.139,106.13,17.7563,1.5,0.0128107,0,0,0,-273.15,0,0,0,-273.15,0,4007
"Jun 16, 11:00 pm",1,0,0,-7.09792,0,0,0,0,0,0,0,1,0,0.0127852,0,0.277301,0.440803,0,0,-0.286875,290.347,289.736,0,204,393,0,293,0,0,294.237,280.875,1.7,6.40682,-6.40682,0,0,0,0,18.9,0,6,994,334.191,112.359,17.1031,1.4,0.0127852,0,0,0,-273.15,0,0,0,-273.15,0,4008
"Jun 17, 12:00 am",1,0,0,-7.04423,0,0,0,0,0,0,0,1,0,0.0126866,0,0.277259,0.439397,0,0,-0.156094,284.976,284.641,0,204,393,0,293,0,0,289.896,279.985,1.7,6.20589,-6.20589,0,0,0,0,17.7,1,6,994,348.797,116.06,15.9813,1.7,0.0126866,0,0,0,-273.15,0,0,0,-273.15,0,4009
"Jun 17, 01:00 am",1,0,0,-6.78633,0,0,0,0,0,0,0,1,0,0.0125798,0,0.274248,0.437908,0,0,-0.145946,281.21,280.895,0,204,393,0,293,0,0,285.645,276.523,1.7,5.95112,-5.95112,0,0,0,0,17,2,6,994,4.22573,116.769,15.6328,1.3,0.0125798,0,0,0,-273.15,0,0,0,-273.15,0,4010
"Jun 17, 02:00 am",1,0,0,-6.53982,0,0,0,0,0,0,0,1,0,0.0124805,0,0.271051,0.436538,0,0,-0.144627,277.507,277.193,0,204,393,0,293,0,0,281.683,272.816,1.7,5.71614,-5.71614,0,0,0,0,16.3,3,6,994,19.3311,114.386,15.5969,0.4,0.0124805,0,0,0,-273.15,0,0,0,-273.15,0,4011
"Jun 17, 03:00 am",1,0,0,-6.32839,0,0,0,0,0,0,0,1,0,0.0123874,0,0.267722,0.43526,0,0,-0.140101,273.861,273.556,0,204,393,0,293,0,0,277.883,269.283,1.7,5.5128,-5.5128,0,0,0,0,15.9,4,6,994,33.1387,109.233,15.0797,0.5,0.0123874,0,0,0,-273.15,0,0,0,-273.15,0,4012
"Jun 17, 04:00 am",1,0,0,-6.13308,0,0,0,0,0,0,0,1,0,0.0122994,0,0.264522,0.434061,0,0,-0.13522,270.32,270.025,0,204,393,0,293,0,0,274.206,265.872,1.7,5.32464,-5.32464,0,0,0,0,15.5,5,6,994,45.2524,101.874,13.9766,0.8,0.0122994,0,0,0,-273.15,0,0,0,-273.15,0,4013
"Jun 17, 05:00 am",1,0,0,-5.93536,0,0,0,0,0,0,0,1,0,0.0122162,0,0.260915,0.432936,0,0,-0.130313,266.889,266.602,0,204,393,0,293,0,0,270.647,262.574,1.7,5.13542,-5.13542,0,0,0,0,15.6,6,6,994,55.7907,92.8958,14.1938,0.5,0.0122162,0,0,0,-273.15,0,0,0,-273.15,0,4014
"Jun 17, 06:00 am",2,0,0,-5.74876,40.8876,0.908613,0.987976,0.994056,0,24.6856,0.06,1,0,0.0121375,0,0.257105,0.43188,17.658,16.0443,-0.125587,263.568,263.291,0,204,393,0,293,0,0,267.2,259.384,1.7,4.95818,-4.95818,0,0,0,45,16,7,6,994,65.134,83.2154,14.4375,0.5,0.0721375,0,0,0,-273.15,0,0,0,-273.15,0,4015
"Jun 17, 07:00 am",2,0,0,40.8571,186.978,0.963806,1,0.996088,0.881977,15.4623,0.06,1,0,0.0132365,0.678074,0.299328,0.448759,76.1256,73.3703,0.953849,268.582,270.662,0,204,393,0,293,0,0,265.074,303.718,1.7,7.31141,42.4391,49.7505,0,0,194,17.1,8,6,994,73.7608,72.4105,14.9516,0.6,0.0732365,0,0,0,-273.15,0,0,0,-273.15,0,4016
"Jun 17, 08:00 am",2,6,0,101.867,789.549,0.993143,1,0.998335,1,6.71309,0.06,1,0,0.921763,0.770546,0.382281,7.01695,311.958,309.819,125.726,294.843,353.318,608.885,194.272,380.089,608.885,293,0.334887,119.266,283.876,390.726,6.69297,11.5224,227.207,238.73,0,0,795,19.5,9,6,994,82.2244,61.0668,14.7344,0.4,1.31665,0,0,0,-273.15,0,0,0,-273.15,0,4017
"Jun 17, 09:00 am",6,0,0,-2.33805,188.973,0.999858,1,0.999762,1,0.965306,0.06,1,0,0.01463,0.771647,0.376628,0.469144,74.1636,74.1531,47.4924,293,387.976,204,0,387.976,204,293,0.1122,47.4924,290.628,386.241,1.7,11.0091,46.2109,57.22,-7.24158e-05,0,189,20.4,10,6,994,91.2701,49.4787,14.9312,0.5,0.18683,0,0,0,-273.15,0,0,0,-273.15,0,4018
