"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 17, 10:00 am",6,0,0,5.025,336.126,0.991523,1,0.998147,1,7.46571,0.06,1,0,0.0762184,0.7704,0.381492,1.39562,133.024,131.896,83.8836,293,389.203,355.449,0,389.203,355.449,293,0.195497,83.8836,291.791,391.784,2.96207,11.5902,90.0225,101.613,-0.000131129,0,339,21.5,11,6,994,102.203,37.9469,14.7031,0.7,0.331715,0,0,0,-273.15,0,0,0,-273.15,0,4019
"Jun 17, 11:00 am",6,0,0,-27.9872,79.1385,0.977018,1,0.996915,1,12.3074,0.06,1,0,0.0139724,0.769449,0.34453,0.458291,31.7844,31.0539,42.4063,293,378.32,204,0,378.32,204,293,0.1122,42.4063,291.379,354.918,1.7,8.76523,15.1292,23.8944,-5.24978e-05,0,81,21.9,12,6,994,117.996,27.021,15.025,1.2,0.186172,0,0,0,-273.15,0,0,0,-273.15,0,4020
"Jun 17, 12:00 pm",6,0,0,15.0114,217.2,0.965333,1,0.996176,1,15.1306,0.06,1,0,0.0143887,0.768879,0.36192,0.46556,88.29,85.2293,38.29,293,370.422,204,0,370.422,204,293,0.1122,38.29,291.451,373.44,1.7,11.0027,54.5284,65.531,-3.92259e-05,0,225,23.1,13,6,994,146.315,18.2811,15.5609,2.1,0.186589,0,0,0,-273.15,0,0,0,-273.15,0,4021
"Jun 17, 01:00 pm",6,0,0,13.1465,455.348,0.962681,1,0.996024,1,15.7022,0.06,1,0,0.215599,0.768762,0.37862,2.7744,185.605,178.679,111.542,293,383.287,505.489,0,383.287,505.489,293,0.278019,111.542,292.382,391.945,4.21241,11.6384,125.723,137.361,-0.00015415,0,473,24.6,14,6,994,193.53,16.1255,16.2406,1.7,0.553618,0,0,0,-273.15,0,0,0,-273.15,0,4022
"Jun 17, 02:00 pm",6,0,0,1.39175,615.411,0.97068,1,0.996498,1,13.9087,0.06,1,0,0.585374,0.769128,0.377782,5.35532,248.782,241.487,171.711,293,391.369,710.627,0,391.369,710.627,293,0.390845,171.711,292.575,392.479,5.92189,11.5876,174.147,185.735,-0.000280265,0,634,25.9,15,6,994,231.325,22.5615,17.0719,1.5,1.03622,0,0,0,-273.15,0,0,0,-273.15,0,4023
"Jun 17, 03:00 pm",6,0,0,0.280936,396.96,0.985012,1,0.997524,1,9.93249,0.06,1,0,0.142116,0.769919,0.377256,2.10672,158.137,155.767,107.011,293,392.272,438.587,0,392.272,438.587,293,0.241223,107.011,292.317,392.658,3.65489,11.5762,108.352,119.928,-0.000177783,0,403,26.4,16,6,994,251.474,32.8079,17.2984,1.8,0.443339,0,0,0,-273.15,0,0,0,-273.15,0,4024
"Jun 17, 04:00 pm",7,0,0,-0.0486418,896.671,0.99741,1,0.99898,1,4.12477,0.06,0.923666,0,1.47476,0.771043,0.376532,9.84853,352.768,351.854,237.966,293,392.464,973.313,0,392.464,973.313,293,0.535322,237.966,292.693,392.637,8.11094,11.635,238.951,250.586,-0.000396828,0,899,27.3,17,6,994,264.082,44.1609,17.6125,2.1,2.07009,0,0,0,-273.15,0,0,0,-273.15,0,4025
"Jun 17, 05:00 pm",6,0,0,-0.158352,618.082,0.998517,1,0.999229,1,3.12064,0.06,1,0,0.596004,0.771235,0.376373,5.41923,242.896,242.535,174.57,293,392.333,715.015,0,392.333,715.015,293,0.393258,174.57,292.582,392.44,5.95846,11.5959,175.456,187.052,-0.000290367,0,619,27.2,18,6,994,273.772,55.7665,17.5516,2.4,1.04926,0,0,0,-273.15,0,0,0,-273.15,0,4026
"Jun 17, 06:00 pm",6,0,0,0.32131,641.05,0.980199,1,0.997143,1,11.4209,0.06,1,0,0.654866,0.769626,0.377263,5.76573,256.63,251.548,180.595,293,392.521,738.204,0,392.521,738.204,293,0.406012,180.595,292.595,392.804,6.1517,11.6344,181.963,193.598,-0.000301492,0,654,26.7,19,6,994,282.389,67.2534,17.7156,2.7,1.12088,0,0,0,-273.15,0,0,0,-273.15,0,4027
"Jun 17, 07:00 pm",6,0,0,-0.101845,489.173,0.937113,0.995337,0.994733,0.599758,20.4278,0.06,1,0,0.05026,0.458326,0.377504,1.05866,204.833,191.951,75.4383,293,392.403,308.752,0,392.403,308.752,293,0.169813,75.4383,292.029,392.569,2.57293,11.5751,76.4013,87.9764,-0.000125652,0,522,25.9,20,6,994,290.867,78.3486,17.775,2.8,0.280073,0,0,0,-273.15,0,0,0,-273.15,0,4028
"Jun 17, 08:00 pm",6,0,0,-46.3323,138.88,0.868,0.975448,0.993261,0,29.773,0.0360297,1,0,0.0135143,0,0.317902,0.450922,62.784,54.4965,38.789,293,371.383,204,0,371.383,204,293,0.1122,38.789,291.525,330.696,1.7,7.22777,-7.22777,0,-4.07058e-05,0,160,24.7,21,6,994,299.819,88.5398,17.5125,2.2,0.161744,0,0,0,-273.15,0,0,0,-273.15,0,4029
"Jun 17, 09:00 pm",6,0,0,-26.9449,0,1,1,1,0,0,0,1,0,0.0128951,0,0.281822,0.441987,0,0,20.2466,293,334.868,204,0,334.868,204,293,0.1122,20.2466,291.517,291.18,1.7,6.3062,-6.3062,0,-6.20347e-06,0,0,23.2,22,6,994,309.755,97.9156,17.9266,2.8,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,4030
"Jun 17, 10:00 pm",1,0,0,-6.37325,0,0,0,0,0,0,0,1,0,0.0128631,0,0.274485,0.441849,0,0,-0.861081,309.045,307.254,0,204,393,0,293,0,0,296.867,280.919,1.7,6.4089,-6.4089,0,0,0,0,21.6,23,6,994,321.11,106.081,16.8344,3,0.0128631,0,0,0,-273.15,0,0,0,-273.15,0,4031
"Jun 17, 11:00 pm",1,0,0,-7.22943,0,0,0,0,0,0,0,1,0,0.0128636,0,0.278128,0.441915,0,0,-0.337463,293.747,293.031,0,204,393,0,293,0,0,297.39,282.615,1.7,6.5949,-6.5949,0,0,0,0,20,0,6,994,334.152,112.316,16.4453,4.8,0.0128636,0,0,0,-273.15,0,0,0,-273.15,0,4032
"Jun 18, 12:00 am",1,0,0,-7.24353,0,0,0,0,0,0,0,1,0,0.0127651,0,0.279229,0.440495,0,0,-0.161755,287.756,287.41,0,204,393,0,293,0,0,292.934,282.607,1.7,6.4024,-6.4024,0,0,0,0,18.5,1,6,994,348.748,116.025,15.6875,4.5,0.0127651,0,0,0,-273.15,0,0,0,-273.15,0,4033
"Jun 18, 01:00 am",1,0,0,-6.98461,0,0,0,0,0,0,0,1,0,0.0126525,0,0.276939,0.438917,0,0,-0.149145,283.915,283.594,0,204,393,0,293,0,0,288.511,279.154,1.7,6.1421,-6.1421,0,0,0,0,17.1,2,6,994,4.16823,116.745,14.3656,4.5,0.0126525,0,0,0,-273.15,0,0,0,-273.15,0,4034
"Jun 18, 02:00 am",1,0,0,-6.73368,0,0,0,0,0,0,0,1,0,0.0125481,0,0.274333,0.43747,0,0,-0.149302,280.126,279.803,0,204,393,0,293,0,0,284.428,275.306,1.7,5.90238,-5.90238,0,0,0,0,15.7,3,6,994,19.2705,114.375,13.825,3.8,0.0125481,0,0,0,-273.15,0,0,0,-273.15,0,4035
"Jun 18, 03:00 am",1,0,0,-6.51234,0,0,0,0,0,0,0,1,0,0.0124507,0,0.271308,0.436128,0,0,-0.144762,276.371,276.057,0,204,393,0,293,0,0,280.517,271.662,1.7,5.68809,-5.68809,0,0,0,0,14.9,4,6,994,33.0793,109.232,13.2984,4.5,0.0124507,0,0,0,-273.15,0,0,0,-273.15,0,4036
"Jun 18, 04:00 am",1,0,0,-6.29793,0,0,0,0,0,0,0,1,0,0.0123589,0,0.268228,0.434871,0,0,-0.139292,272.729,272.425,0,204,393,0,293,0,0,276.733,268.167,1.7,5.47988,-5.47988,0,0,0,0,14.3,5,6,994,45.1961,101.884,13.2063,3,0.0123589,0,0,0,-273.15,0,0,0,-273.15,0,4037
"Jun 18, 05:00 am",1,0,0,-6.09494,0,0,0,0,0,0,0,1,0,0.0122721,0,0.264744,0.433691,0,0,-0.134098,269.208,268.914,0,204,393,0,293,0,0,273.073,264.788,1.7,5.28473,-5.28473,0,0,0,0,14.2,6,6,994,55.7374,92.9123,12.8328,2.7,0.0122721,0,0,0,-273.15,0,0,0,-273.15,0,4038
"Jun 18, 06:00 am",2,0,0,-5.8947,314.249,0.908233,0.987869,0.994049,0,24.7378,0.06,1,0,0.0121902,0,0.260533,0.432586,135.77,123.311,-0.129131,265.802,265.517,0,204,393,0,293,0,0,269.536,261.518,1.7,5.09506,-5.09506,0,0,0,346,14.9,7,6,994,65.0826,83.237,14.1187,2.8,0.0721902,0,0,0,-273.15,0,0,0,-273.15,0,4039
"Jun 18, 07:00 am",2,6,0,124.137,632.466,0.964125,1,0.996107,0.920647,15.3927,0.06,1,0,0.285113,0.707819,0.365505,3.12842,257.414,248.18,41.7722,286.745,313.564,239.583,281.526,380.463,239.583,293,0.13177,35.8961,275.092,370.414,4.34258,10.9042,164.771,175.675,0,0,656,16.5,8,6,994,73.7094,72.4362,14.7031,3.4,0.476884,0,0,0,-273.15,0,0,0,-273.15,0,4040
"Jun 18, 08:00 am",6,0,0,17.739,791.312,0.992863,1,0.998301,1,6.84946,0.06,1,0,1.1883,0.770519,0.385823,8.54527,312.743,310.511,208.786,293,387.159,905.075,0,387.159,905.075,293,0.497791,208.786,290.95,392.621,7.54229,11.6693,227.585,239.255,-0.000313056,0,797,18.3,9,6,994,82.17,61.095,15.4875,3.2,1.74609,0,0,0,-273.15,0,0,0,-273.15,0,4041
"Jun 18, 09:00 am",7,0,0,0.68718,871.888,0.999871,1,0.999773,1,0.918772,0.06,0.952487,0,1.4781,0.771655,0.383912,9.86344,342.173,342.129,237.968,293,392.389,974.102,0,392.389,974.102,293,0.535756,237.968,292.61,392.634,8.11751,11.7421,239.72,251.462,-0.000396251,0,872,20.3,10,6,994,91.2084,49.5077,16.3156,4.2,2.07385,0,0,0,-273.15,0,0,0,-273.15,0,4042
"Jun 18, 10:00 am",7,0,0,0.020269,903.365,0.991619,1,0.998158,1,7.42316,0.06,0.918301,0,1.47317,0.770408,0.382021,9.84152,357.476,354.48,237.966,293,392.498,972.96,0,392.498,972.96,293,0.535128,237.966,292.684,392.635,8.108,11.7424,239.041,250.783,-0.00039709,0,911,22.1,11,6,994,102.125,37.9744,16.0844,5.3,2.0683,0,0,0,-273.15,0,0,0,-273.15,0,4043
"Jun 18, 11:00 am",7,0,0,0.00115655,912.664,0.977157,1,0.996924,1,12.2701,0.06,0.909921,0,1.47307,0.769457,0.380121,9.84108,366.502,358.129,237.966,293,392.5,972.936,0,392.5,972.936,293,0.535115,237.966,292.689,392.635,8.1078,11.7276,239.015,250.742,-0.000397107,0,934,23.9,12,6,994,117.884,27.0423,16.8297,5.6,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4044
"Jun 18, 12:00 pm",7,0,0,0.000730212,917.202,0.965476,1,0.996185,1,15.0993,0.06,0.906072,0,1.47305,0.768886,0.378642,9.84097,372.78,359.91,237.966,293,392.5,972.93,0,392.5,972.93,293,0.535112,237.966,292.691,392.635,8.10775,11.728,239.009,250.737,-0.000397111,0,950,25.3,13,6,994,146.14,18.2838,17.6437,7.4,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4045
"Jun 18, 01:00 pm",7,0,0,0.000357772,909.84,0.962793,1,0.996031,1,15.6785,0.06,0.913471,0,1.47303,0.768767,0.377375,9.8409,370.818,357.021,237.966,293,392.501,972.926,0,392.501,972.926,293,0.53511,237.966,292.692,392.635,8.10772,11.7122,239.005,250.717,-0.000397115,0,945,26.5,14,6,994,193.37,16.0932,17.75,6.9,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,4046
"Jun 18, 02:00 pm",7,0,0,0.000270736,913.462,0.970735,1,0.996502,1,13.8955,0.06,0.909375,0,1.47302,0.76913,0.37653,9.84084,369.248,358.442,237.966,293,392.501,972.923,0,392.501,972.923,293,0.535108,237.966,292.693,392.635,8.10769,11.7032,239.001,250.705,-0.000397117,0,941,27.3,15,6,994,231.267,22.5117,18.1984,6.9,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,4047
"Jun 18, 03:00 pm",7,0,0,0.000333668,911.146,0.985023,1,0.997525,1,9.9288,0.06,0.910778,0,1.47301,0.76992,0.376107,9.8408,362.97,357.534,237.966,293,392.501,972.921,0,392.501,972.921,293,0.535107,237.966,292.694,392.635,8.10768,11.712,239,250.712,-0.000397118,0,925,27.7,16,6,994,251.452,32.7547,18.1297,8.8,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,4048
"Jun 18, 04:00 pm",7,0,0,0.000122386,876.719,0.997405,1,0.998979,1,4.12893,0.06,0.945184,0,1.47304,0.771043,0.376002,9.84095,344.92,344.024,237.968,293,392.501,972.928,0,392.501,972.928,293,0.535111,237.968,292.694,392.635,8.10773,11.7157,239.001,250.717,-0.000397122,0,879,27.8,17,6,994,264.07,44.1071,18.3859,9.8,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4049
"Jun 18, 05:00 pm",6,0,0,-0.00578845,819.791,0.998527,1,0.999232,1,3.11027,0.06,1,0,1.42624,0.771237,0.376416,9.63351,322.16,321.686,235.354,293,392.495,962.307,0,392.495,962.307,293,0.529269,235.354,292.69,392.628,8.01923,11.7122,236.384,248.096,-0.000392714,0,821,27.4,18,6,994,273.762,55.7129,17.7125,8.8,2.01551,0,0,0,-273.15,0,0,0,-273.15,0,4050
"Jun 18, 06:00 pm",6,0,0,0.0605366,710.682,0.98025,1,0.997147,1,11.406,0.06,1,0,0.907231,0.769629,0.377393,7.14798,284.49,278.871,201.824,293,392.523,824.966,0,392.523,824.966,293,0.453731,201.824,292.637,392.691,6.87472,11.6991,202.928,214.627,-0.000336944,0,725,26.5,19,6,994,282.378,67.2003,17.5547,8.1,1.42096,0,0,0,-273.15,0,0,0,-273.15,0,4051
"Jun 18, 07:00 pm",6,0,0,-0.0687675,499.539,0.937222,0.995362,0.994738,0.60253,20.4099,0.06,1,0,0.0548555,0.460458,0.378188,1.12185,209.149,196.019,77.6373,293,392.326,318.015,0,392.326,318.015,293,0.174908,77.6373,292.055,392.493,2.65013,11.6227,78.6359,90.2586,-0.000129119,0,533,25.2,20,6,994,290.853,78.2966,17.2313,7.4,0.289764,0,0,0,-273.15,0,0,0,-273.15,0,4052
"Jun 18, 08:00 pm",6,0,0,-46.326,152.797,0.868166,0.975504,0.993265,0,29.7538,0.0363544,1,0,0.013513,0,0.318888,0.450902,69.0624,59.9576,38.7521,293,371.312,204,0,371.312,204,293,0.1122,38.7521,291.52,330.626,1.7,7.25453,-7.25453,0,-4.0595e-05,0,176,23.7,21,6,994,299.801,88.4951,17.1375,6.9,0.162067,0,0,0,-273.15,0,0,0,-273.15,0,4053
"Jun 18, 09:00 pm",6,0,0,-26.93,0,1,1,1,0,0,0,1,0,0.0128944,0,0.282407,0.441976,0,0,20.2158,293,334.806,204,0,334.806,204,293,0.1122,20.2158,291.514,291.131,1.7,6.31959,-6.31959,0,-6.17594e-06,0,0,22.6,22,6,994,309.73,97.8676,17.6781,5.3,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,4054
"Jun 18, 10:00 pm",1,0,0,-6.38459,0,0,0,0,0,0,0,1,0,0.0128622,0,0.27445,0.441837,0,0,-0.860495,308.994,307.204,0,204,393,0,293,0,0,296.853,280.884,1.7,6.41976,-6.41976,0,0,0,0,21.6,23,6,994,321.077,106.037,16.8344,6.6,0.0128622,0,0,0,-273.15,0,0,0,-273.15,0,4055
"Jun 18, 11:00 pm",1,0,0,-7.22392,0,0,0,0,0,0,0,1,0,0.0128629,0,0.277574,0.441905,0,0,-0.337005,293.708,292.993,0,204,393,0,293,0,0,297.363,282.59,1.7,6.59076,-6.59076,0,0,0,0,20.5,0,6,994,334.11,112.279,16.75,5.3,0.0128629,0,0,0,-273.15,0,0,0,-273.15,0,4056
"Jun 19, 12:00 am",1,0,0,-7.23675,0,0,0,0,0,0,0,1,0,0.0127645,0,0.27826,0.440486,0,0,-0.161425,287.728,287.382,0,204,393,0,293,0,0,292.908,282.588,1.7,6.39866,-6.39866,0,0,0,0,19.4,1,6,994,348.697,115.997,16.3922,6.3,0.0127645,0,0,0,-273.15,0,0,0,-273.15,0,4057
"Jun 19, 01:00 am",1,0,0,-6.96442,0,0,0,0,0,0,0,1,0,0.0126523,0,0.274719,0.438915,0,0,-0.148649,283.895,283.576,0,204,393,0,293,0,0,288.496,279.148,1.7,6.12915,-6.12915,0,0,0,0,19.2,2,6,994,4.11101,116.729,16.5438,6.6,0.0126523,0,0,0,-273.15,0,0,0,-273.15,0,4058
"Jun 19, 02:00 am",1,0,0,-6.70206,0,0,0,0,0,0,0,1,0,0.0125486,0,0.270876,0.437477,0,0,-0.148459,280.122,279.801,0,204,393,0,293,0,0,284.427,275.326,1.7,5.88199,-5.88199,0,0,0,0,19,3,6,994,19.2119,114.37,16.6172,5.9,0.0125486,0,0,0,-273.15,0,0,0,-273.15,0,4059
"Jun 19, 03:00 am",1,0,0,-6.47835,0,0,0,0,0,0,0,1,0,0.0124517,0,0.267244,0.436141,0,0,-0.143866,276.39,276.078,0,204,393,0,293,0,0,280.534,271.706,1.7,5.66742,-5.66742,0,0,0,0,18.8,4,6,994,33.0231,109.239,16.0656,8.4,0.0124517,0,0,0,-273.15,0,0,0,-273.15,0,4060
"Jun 19, 04:00 am",1,0,0,-6.26193,0,0,0,0,0,0,0,1,0,0.0123604,0,0.263553,0.434892,0,0,-0.138446,272.771,272.469,0,204,393,0,293,0,0,276.771,268.231,1.7,5.45938,-5.45938,0,0,0,0,18.8,5,6,994,45.1438,101.899,15.7141,7.6,0.0123604,0,0,0,-273.15,0,0,0,-273.15,0,4061
"Jun 19, 05:00 am",1,0,0,-6.05384,0,0,0,0,0,0,0,1,0,0.0122742,0,0.25999,0.43372,0,0,-0.133163,269.272,268.98,0,204,393,0,293,0,0,273.132,264.878,1.7,5.25933,-5.25933,0,0,0,0,18.8,6,6,994,55.6888,92.9339,15.4797,4.5,0.0122742,0,0,0,-273.15,0,0,0,-273.15,0,4062
"Jun 19, 06:00 am",2,0,0,-5.85396,261.472,0.907888,0.987772,0.994042,0,24.785,0.06,1,0,0.0121928,0,0.255701,0.432621,113.011,102.601,-0.128183,265.891,265.609,0,204,393,0,293,0,0,269.617,261.633,1.7,5.07028,-5.07028,0,0,0,288,19.6,7,6,994,65.0365,83.263,16.2016,4.5,0.0721928,0,0,0,-273.15,0,0,0,-273.15,0,4063
"Jun 19, 07:00 am",2,6,0,119.766,591.842,0.963912,1,0.996095,0.919824,15.4385,0.06,1,0,0.22363,0.707178,0.357684,2.68475,240.934,232.239,34.8672,285.453,309.937,218.916,264.854,378.644,218.916,293,0.120404,29.8281,274.225,367.509,4.03142,10.7162,153.526,164.242,0,0,614,21.2,8,6,994,73.6637,72.466,16.9813,3.8,0.404034,0,0,0,-273.15,0,0,0,-273.15,0,4064
"Jun 19, 08:00 am",6,0,0,21.6472,768.405,0.992771,1,0.99829,1,6.89337,0.06,1,0,1.06813,0.770511,0.380613,7.96621,303.718,301.522,198.037,293,385.679,872.996,0,385.679,872.996,293,0.480148,198.037,290.459,392.643,7.27496,11.6173,220.709,232.326,-0.000287946,0,774,23.2,9,6,994,82.1221,61.127,17.3406,4.5,1.60828,0,0,0,-273.15,0,0,0,-273.15,0,4065
"Jun 19, 09:00 am",7,0,0,0.926092,851.9,0.999883,1,0.999783,1,0.878008,0.06,0.974601,0,1.47587,0.771663,0.378628,9.85369,334.325,334.286,237.745,293,392.348,973.613,0,392.348,973.613,293,0.535487,237.745,292.586,392.634,8.11344,11.6861,239.718,251.404,-0.000395563,0,852,25.3,10,6,994,91.1542,49.5405,17.6437,3.8,2.07136,0,0,0,-273.15,0,0,0,-273.15,0,4066
"Jun 19, 10:00 am",7,0,0,0.0283482,885.589,0.991701,1,0.998167,1,7.38681,0.06,0.936438,0,1.47313,0.770415,0.376423,9.84133,350.413,347.505,237.967,293,392.499,972.949,0,392.499,972.949,293,0.535122,237.967,292.689,392.634,8.10791,11.6764,239.03,250.706,-0.0003971,0,893,27.4,11,6,994,102.057,38.006,17.7125,4.2,2.06825,0,0,0,-273.15,0,0,0,-273.15,0,4067
"Jun 19, 11:00 am",7,0,0,0.0014416,891.27,0.97727,1,0.996932,1,12.2394,0.06,0.931453,0,1.47301,0.769463,0.374523,9.84078,357.869,349.735,237.966,293,392.502,972.92,0,392.502,972.92,293,0.535106,237.966,292.695,392.634,8.10767,11.6649,238.996,250.661,-0.000397122,0,912,29.2,12,6,994,117.784,27.0684,18.4969,4.8,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,4068
"Jun 19, 12:00 pm",7,0,0,0.000849324,891.236,0.965587,1,0.996191,1,15.0749,0.06,0.932155,0,1.47298,0.768891,0.372833,9.84066,362.185,349.721,237.966,293,392.502,972.913,0,392.502,972.913,293,0.535102,237.966,292.697,392.634,8.10761,11.6641,238.99,250.654,-0.000397127,0,923,30.8,13,6,994,145.976,18.2929,19.6672,6.6,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4069
"Jun 19, 01:00 pm",7,0,0,0.000338835,881.991,0.962873,1,0.996035,1,15.6617,0.06,0.941978,0,1.47297,0.76877,0.37146,9.84059,359.438,346.093,237.967,293,392.503,972.909,0,392.503,972.909,293,0.5351,237.967,292.699,392.634,8.10758,11.6438,238.985,250.629,-0.000397131,0,916,32.1,14,6,994,193.206,16.0677,19.9906,5.9,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,4070
"Jun 19, 02:00 pm",7,0,0,-9.75012e-05,880.481,0.970762,1,0.996503,1,13.8891,0.06,0.943004,0,1.47296,0.769132,0.370509,9.84054,355.907,345.501,237.967,293,392.503,972.907,0,392.503,972.907,293,0.535099,237.967,292.7,392.634,8.10755,11.6088,238.981,250.59,-0.000397133,0,907,33,15,6,994,231.196,22.467,20.1484,3.8,2.06806,0,0,0,-273.15,0,0,0,-273.15,0,4071
"Jun 19, 03:00 pm",7,0,0,0.000363279,882.573,0.985014,1,0.997524,1,9.93154,0.06,0.939809,0,1.47295,0.769919,0.369876,9.84049,351.59,346.322,237.967,293,392.503,972.904,0,392.503,972.904,293,0.535097,237.967,292.7,392.634,8.10753,11.6111,238.979,250.59,-0.000397135,0,896,33.6,16,6,994,251.42,32.7055,20.3187,4.5,2.06804,0,0,0,-273.15,0,0,0,-273.15,0,4072
"Jun 19, 04:00 pm",7,0,0,0.000304913,869.726,0.997392,1,0.998977,1,4.13918,0.06,0.952349,0,1.47297,0.771041,0.369664,9.84059,342.173,341.28,237.968,293,392.503,972.909,0,392.503,972.909,293,0.5351,237.968,292.701,392.634,8.10757,11.6221,238.98,250.602,-0.000397138,0,872,33.8,17,6,994,264.05,44.057,20.9875,5.9,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,4073
"Jun 19, 05:00 pm",6,0,0,-0.0116885,800.831,0.998542,1,0.999236,1,3.09417,0.06,1,0,1.32862,0.771241,0.369961,9.1932,314.705,314.246,229.732,293,392.489,939.379,0,392.489,939.379,293,0.516659,229.732,292.69,392.62,7.82816,11.6252,230.734,242.359,-0.000383286,0,802,33.5,18,6,994,273.744,55.6629,20.7656,6.6,1.90528,0,0,0,-273.15,0,0,0,-273.15,0,4074
"Jun 19, 06:00 pm",6,0,0,0.10096,688.185,0.980321,1,0.997152,1,11.3856,0.06,1,0,0.820631,0.769633,0.370767,6.6904,275.465,270.044,195.084,293,392.544,797.235,0,392.544,797.235,293,0.438479,195.084,292.633,392.727,6.64362,11.6271,196.207,207.835,-0.000325829,0,702,32.8,19,6,994,282.361,67.151,20.925,7.9,1.31911,0,0,0,-273.15,0,0,0,-273.15,0,4075
"Jun 19, 07:00 pm",6,0,0,0.0963996,455.558,0.937362,0.995395,0.994745,0.605072,20.3869,0.06,1,0,0.0401744,0.462419,0.371569,0.912747,190.706,178.761,69.9557,293,392.43,286.232,0,392.43,286.232,293,0.157427,69.9557,291.975,392.698,2.38526,11.5636,71.0988,82.6625,-0.00011658,0,486,31.6,20,6,994,290.833,78.2488,20.7016,6.6,0.257602,0,0,0,-273.15,0,0,0,-273.15,0,4076
"Jun 19, 08:00 pm",6,0,0,-46.3394,121.573,0.868376,0.975574,0.993268,0,29.7295,0.0366516,1,0,0.0135178,0,0.312273,0.450975,54.936,47.7051,38.8437,293,371.489,204,0,371.489,204,293,0.1122,38.8437,291.555,330.863,1.7,7.19924,-7.19924,0,-4.08701e-05,0,140,30.2,21,6,994,299.777,88.4543,20.2781,4.8,0.162369,0,0,0,-273.15,0,0,0,-273.15,0,4077
"Jun 19, 09:00 pm",6,0,0,-26.9514,0,1,1,1,0,0,0,1,0,0.0128976,0,0.276059,0.442021,0,0,20.313,293,335.002,204,0,335.002,204,293,0.1122,20.313,291.548,291.319,1.7,6.2666,-6.2666,0,-6.26309e-06,0,0,28.8,22,6,994,309.701,97.8247,20.675,3.8,0.125098,0,0,0,-273.15,0,0,0,-273.15,0,4078
"Jun 19, 10:00 pm",1,0,0,-6.3093,0,0,0,0,0,0,0,1,0,0.0128665,0,0.268507,0.441896,0,0,-0.861181,309.181,307.39,0,204,393,0,293,0,0,296.937,281.051,1.7,6.36533,-6.36533,0,0,0,0,27.4,23,6,994,321.041,105.999,20.0562,3.2,0.0128665,0,0,0,-273.15,0,0,0,-273.15,0,4079
"Jun 19, 11:00 pm",1,0,0,-7.16342,0,0,0,0,0,0,0,1,0,0.0128684,0,0.271985,0.441982,0,0,-0.336493,293.894,293.18,0,204,393,0,293,0,0,297.511,282.789,1.7,6.54945,-6.54945,0,0,0,0,26,0,6,994,334.065,112.248,19.5547,3.8,0.0128684,0,0,0,-273.15,0,0,0,-273.15,0,4080
"Jun 20, 12:00 am",1,0,0,-7.17672,0,0,0,0,0,0,0,1,0,0.0127709,0,0.273033,0.440577,0,0,-0.160239,287.936,287.594,0,204,393,0,293,0,0,293.094,282.831,1.7,6.35587,-6.35587,0,0,0,0,24.6,1,6,994,348.644,115.976,19.6,3,0.0127709,0,0,0,-273.15,0,0,0,-273.15,0,4081
"Jun 20, 01:00 am",1,0,0,-6.92281,0,0,0,0,0,0,0,1,0,0.0126591,0,0.270887,0.439009,0,0,-0.147735,284.134,283.816,0,204,393,0,293,0,0,288.707,279.414,1.7,6.10018,-6.10018,0,0,0,0,23.1,2,6,994,4.05418,116.719,18.5688,3.2,0.0126591,0,0,0,-273.15,0,0,0,-273.15,0,4082
"Jun 20, 02:00 am",1,0,0,-6.67809,0,0,0,0,0,0,0,1,0,0.0125554,0,0.268415,0.437571,0,0,-0.148133,280.379,280.059,0,204,393,0,293,0,0,284.661,275.593,1.7,5.86642,-5.86642,0,0,0,0,21.6,3,6,994,19.1553,114.372,18.0063,3,0.0125554,0,0,0,-273.15,0,0,0,-273.15,0,4083
"Jun 20, 03:00 am",1,0,0,-6.45478,0,0,0,0,0,0,0,1,0,0.0124586,0,0.265424,0.436237,0,0,-0.143578,276.655,276.343,0,204,393,0,293,0,0,280.783,271.98,1.7,5.65001,-5.65001,0,0,0,0,20.8,4,6,994,32.9701,109.251,17.675,2.4,0.0124586,0,0,0,-273.15,0,0,0,-273.15,0,4084
"Jun 20, 04:00 am",1,0,0,-6.24789,0,0,0,0,0,0,0,1,0,0.0123673,0,0.262269,0.434987,0,0,-0.138214,273.044,272.743,0,204,393,0,293,0,0,277.032,268.514,1.7,5.44967,-5.44967,0,0,0,0,20.3,5,6,994,45.0957,101.919,17.3312,2.7,0.0123673,0,0,0,-273.15,0,0,0,-273.15,0,4085
"Jun 20, 05:00 am",1,0,0,-6.05006,0,0,0,0,0,0,0,1,0,0.012281,0,0.258806,0.433812,0,0,-0.133216,269.55,269.258,0,204,393,0,293,0,0,273.403,265.155,1.7,5.25978,-5.25978,0,0,0,0,20.2,6,6,994,55.645,92.9604,17.1531,3.6,0.012281,0,0,0,-273.15,0,0,0,-273.15,0,4086
"Jun 20, 06:00 am",2,0,0,-5.849,212.373,0.907578,0.987685,0.994035,0,24.8272,0.06,1,0,0.0121996,0,0.254728,0.432712,91.8216,83.3353,-0.128231,266.167,265.885,0,204,393,0,293,0,0,269.893,261.91,1.7,5.06878,-5.06878,0,0,0,234,20.8,7,6,994,64.9955,83.2934,18.1828,2.7,0.0721996,0,0,0,-273.15,0,0,0,-273.15,0,4087
"Jun 20, 07:00 am",2,6,0,115.088,536.68,0.96352,1,0.996072,0.898562,15.5228,0.06,1,0,0.153644,0.690815,0.354897,2.04027,218.567,210.593,20.7276,288.301,304.123,113.171,302.985,385.78,113.171,293,0.0622438,15.3491,274.023,365.595,3.46796,10.706,134.781,145.487,0,0,557,22.1,8,6,994,73.6238,72.5,18.7406,2.7,0.275887,0,0,0,-273.15,0,0,0,-273.15,0,4088
"Jun 20, 08:00 am",6,0,0,25.4519,716.722,0.99269,1,0.998281,1,6.93184,0.06,1,0,0.860061,0.770504,0.38004,6.90503,283.313,281.242,178.691,293,383.18,810.812,0,383.18,810.812,293,0.445947,178.691,290.646,392.706,6.75677,11.5761,205.122,216.698,-0.000246379,0,722,23.8,9,6,994,82.0808,61.1629,19.5812,2.4,1.36601,0,0,0,-273.15,0,0,0,-273.15,0,4089
"Jun 20, 09:00 am",6,0,0,1.09116,798.913,0.999892,1,0.999792,1,0.843063,0.06,1,0,1.31194,0.77167,0.378291,9.11723,313.528,313.494,228.125,293,392.229,935.405,0,392.229,935.405,293,0.514473,228.125,292.566,392.623,7.79504,11.651,230.263,241.914,-0.000378681,0,799,25.6,10,6,994,91.1077,49.577,20.0141,2.7,1.88641,0,0,0,-273.15,0,0,0,-273.15,0,4090
"Jun 20, 10:00 am",7,0,0,0.0468331,839.036,0.991768,1,0.998174,1,7.35668,0.06,0.988104,0,1.47265,0.770421,0.376528,9.8392,331.97,329.238,237.923,293,392.492,972.842,0,392.492,972.842,293,0.535063,237.923,292.689,392.634,8.10702,11.6287,239.006,250.634,-0.000396976,0,846,27.3,11,6,994,101.998,38.0415,19.9562,2,2.06771,0,0,0,-273.15,0,0,0,-273.15,0,4091
"Jun 20, 11:00 am",7,0,0,0.00220168,847.37,0.977359,1,0.996939,1,12.2154,0.06,0.97904,0,1.47035,0.769468,0.374945,9.82907,340.211,332.508,237.818,293,392.501,972.324,0,392.501,972.324,293,0.534778,237.818,292.695,392.634,8.1027,11.641,238.85,250.491,-0.000396868,0,867,28.8,12,6,994,117.696,27.0992,20.3234,3.2,2.06513,0,0,0,-273.15,0,0,0,-273.15,0,4092
"Jun 20, 12:00 pm",7,0,0,0.000849658,847.855,0.965666,1,0.996196,1,15.0574,0.06,0.979232,0,1.47037,0.768894,0.373572,9.82913,344.527,332.698,237.821,293,392.502,972.326,0,392.502,972.326,293,0.534779,237.821,292.696,392.634,8.10271,11.6506,238.847,250.497,-0.000396877,0,878,30.1,13,6,994,145.822,18.3081,20.7641,4.8,2.06515,0,0,0,-273.15,0,0,0,-273.15,0,4093
"Jun 20, 01:00 pm",6,0,0,-0.00962203,810.778,0.96292,1,0.996038,1,15.6517,0.06,1,0,1.36663,0.768772,0.372288,9.36593,330.401,318.149,231.95,293,392.49,948.437,0,392.49,948.437,293,0.52164,231.95,292.69,392.622,7.90364,11.6222,232.962,244.584,-0.000386998,0,842,31.3,14,6,994,193.035,16.0491,21.3,4,1.94827,0,0,0,-273.15,0,0,0,-273.15,0,4094
"Jun 20, 02:00 pm",6,0,0,0.0491503,723.217,0.970761,1,0.996503,1,13.8893,0.06,1,0,0.958179,0.769132,0.371571,7.41021,292.338,283.79,205.591,293,392.512,840.464,0,392.512,840.464,293,0.462255,205.591,292.651,392.673,7.00387,11.6091,206.663,218.272,-0.000343158,0,745,32,15,6,994,231.113,22.4275,21.4531,4.5,1.48043,0,0,0,-273.15,0,0,0,-273.15,0,4095
"Jun 20, 03:00 pm",6,0,0,0.306632,248.217,0.984987,1,0.997522,1,9.94069,0.06,1,0,0.0282056,0.769918,0.371848,0.722364,98.8848,97.4002,62.0733,293,392.454,253.915,0,392.454,253.915,293,0.139653,62.0733,291.844,392.858,2.11596,11.5595,63.4306,74.9902,-0.000103492,0,252,31.4,16,6,994,251.378,32.6604,21.2047,4,0.227859,0,0,0,-273.15,0,0,0,-273.15,0,4096
"Jun 20, 04:00 pm",6,0,0,-0.179236,481.73,0.997371,1,0.998973,1,4.15548,0.06,1,0,0.269032,0.771037,0.372342,3.20919,189.529,189.031,133.311,293,392.524,544.908,0,392.524,544.908,293,0.2997,133.311,292.461,392.831,4.5409,11.5868,134.163,145.75,-0.000222568,0,483,31.3,17,6,994,264.021,44.0106,20.675,4.8,0.628732,0,0,0,-273.15,0,0,0,-273.15,0,4097
"Jun 20, 05:00 pm",6,0,0,-0.297053,359.483,0.998563,1,0.999241,1,3.07238,0.06,1,0,0.104603,0.771245,0.37243,1.72045,141.264,141.061,96.5217,293,392.321,395.387,0,392.321,395.387,293,0.217463,96.5217,292.255,392.413,3.29489,11.5259,97.2666,108.793,-0.000160512,0,360,30.7,18,6,994,273.72,55.6165,20.4266,3.2,0.382066,0,0,0,-273.15,0,0,0,-273.15,0,4098
"Jun 20, 06:00 pm",6,0,0,0.113095,288.24,0.980409,1,0.997159,1,11.3599,0.06,1,0,0.0485465,0.769638,0.373244,1.03463,115.366,113.105,74.3543,293,392.144,305.16,0,392.144,305.16,293,0.167838,74.3543,292.032,392.527,2.543,11.5321,75.5182,87.0503,-0.000123221,0,294,29.9,19,6,994,282.337,67.1055,20.4078,2.7,0.276384,0,0,0,-273.15,0,0,0,-273.15,0,4099
"Jun 20, 07:00 pm",6,0,0,-45.6139,4.68767,0.937533,0.995435,0.994752,0.607381,20.3587,0.06,1,0,0.0135315,0.464207,0.314711,0.451193,1.962,1.83944,38.9043,293,371.605,204,0,371.605,204,293,0.1122,38.9043,291.547,331.633,1.7,7.24403,-6.39015,0.85388,-4.10526e-05,0,5,28.6,20,6,994,290.808,78.2051,19.9672,2.5,0.185732,0,0,0,-273.15,0,0,0,-273.15,0,4100
"Jun 20, 08:00 pm",6,0,0,-27.1838,0.868629,0.868629,0.975659,0.993273,0,29.7003,0.0369209,1,0,0.012905,0,0.278028,0.442125,0.3924,0.34085,20.5136,293,335.406,204,0,335.406,204,293,0.1122,20.5136,291.54,291.839,1.7,6.29049,-6.29049,0,-6.44555e-06,0,1,27.4,21,6,994,299.749,88.4175,19.5484,3.8,0.162026,0,0,0,-273.15,0,0,0,-273.15,0,4101
"Jun 20, 09:00 pm",1,0,0,-6.32796,0,0,0,0,0,0,0,1,0,0.0128694,0,0.27023,0.441935,0,0,-0.868768,309.552,307.746,0,204,393,0,293,0,0,297.04,281.198,1.7,6.38673,-6.38673,0,0,0,0,25.9,22,6,994,309.667,97.787,19.8062,4.2,0.0128694,0,0,0,-273.15,0,0,0,-273.15,0,4102
"Jun 20, 10:00 pm",1,0,0,-7.19133,0,0,0,0,0,0,0,1,0,0.0128725,0,0.273757,0.442041,0,0,-0.340698,294.102,293.379,0,204,393,0,293,0,0,297.695,282.861,1.7,6.57614,-6.57614,0,0,0,0,24.4,23,6,994,321,105.967,19.1266,4.8,0.0128725,0,0,0,-273.15,0,0,0,-273.15,0,4103
"Jun 20, 11:00 pm",1,0,0,-7.2197,0,0,0,0,0,0,0,1,0,0.0127746,0,0.274943,0.440628,0,0,-0.161482,288.081,287.736,0,204,393,0,293,0,0,293.262,282.938,1.7,6.39327,-6.39327,0,0,0,0,22.9,0,6,994,334.017,112.224,18.3687,6.6,0.0127746,0,0,0,-273.15,0,0,0,-273.15,0,4104
"Jun 21, 12:00 am",1,0,0,-6.9641,0,0,0,0,0,0,0,1,0,0.012662,0,0.272778,0.439049,0,0,-0.148675,284.252,283.933,0,204,393,0,293,0,0,288.851,279.505,1.7,6.13564,-6.13564,0,0,0,0,21.4,1,6,994,348.59,115.962,17.3375,7.2,0.012662,0,0,0,-273.15,0,0,0,-273.15,0,4105
"Jun 21, 01:00 am",1,0,0,-6.71128,0,0,0,0,0,0,0,1,0,0.0125578,0,0.269866,0.437604,0,0,-0.148893,280.475,280.154,0,204,393,0,293,0,0,284.782,275.667,1.7,5.89514,-5.89514,0,0,0,0,20.3,2,6,994,3.9978,116.716,17.2141,6.9,0.0125578,0,0,0,-273.15,0,0,0,-273.15,0,4106
"Jun 21, 02:00 am",1,0,0,-6.48987,0,0,0,0,0,0,0,1,0,0.0124604,0,0.267174,0.436262,0,0,-0.144304,276.734,276.421,0,204,393,0,293,0,0,280.882,272.038,1.7,5.67959,-5.67959,0,0,0,0,19.2,3,6,994,19.1008,114.38,16.4656,6.3,0.0124604,0,0,0,-273.15,0,0,0,-273.15,0,4107
"Jun 21, 03:00 am",1,0,0,-6.27823,0,0,0,0,0,0,0,1,0,0.0123687,0,0.264105,0.435004,0,0,-0.13891,273.104,272.802,0,204,393,0,293,0,0,277.11,268.553,1.7,5.47418,-5.47418,0,0,0,0,18.6,4,6,994,32.9205,109.269,16.0219,5.3,0.0123687,0,0,0,-273.15,0,0,0,-273.15,0,4108
"Jun 21, 04:00 am",1,0,0,-6.0743,0,0,0,0,0,0,0,1,0,0.012282,0,0.260948,0.433825,0,0,-0.133726,269.594,269.302,0,204,393,0,293,0,0,273.461,265.185,1.7,5.27697,-5.27697,0,0,0,0,18.2,5,6,994,45.0518,101.945,15.7781,3.4,0.012282,0,0,0,-273.15,0,0,0,-273.15,0,4109
"Jun 21, 05:00 am",1,0,0,-5.87889,0,0,0,0,0,0,0,1,0,0.0122,0,0.257484,0.432718,0,0,-0.128838,266.199,265.916,0,204,393,0,293,0,0,269.931,261.924,1.7,5.08961,-5.08961,0,0,0,0,18.2,6,6,994,55.606,92.9919,16.325,2.5,0.0122,0,0,0,-273.15,0,0,0,-273.15,0,4110
"Jun 21, 06:00 am",2,0,0,-5.69409,104.34,0.907306,0.987608,0.99403,0,24.8644,0.06,1,0,0.0121224,0,0.2536,0.431677,45.126,40.9431,-0.124267,262.911,262.637,0,204,393,0,293,0,0,266.518,258.763,1.7,4.91457,-4.91457,0,0,0,115,18.7,7,6,994,64.9599,83.3282,16.9031,3.2,0.0721224,0,0,0,-273.15,0,0,0,-273.15,0,4111
"Jun 21, 07:00 am",2,0,0,93.641,403.494,0.962994,1,0.996042,0.876589,15.6359,0.06,1,0,0.0381349,0.6739,0.339037,0.887127,164.416,158.331,3.58514,281.551,287.058,0,283.1,393,0,293,0,0,267.499,347.488,2.35917,9.81713,96.8823,106.699,0,0,419,20.1,8,6,994,73.5898,72.5379,17.1703,2.1,0.0981349,0,0,0,-273.15,0,0,0,-273.15,0,4112
"Jun 21, 08:00 am",2,6,0,50.8872,585.714,0.992736,1,0.998286,1,6.91023,0.06,1,0,0.445887,0.770508,0.384839,4.41266,231.516,229.834,114.038,298.368,368.365,563.405,73.8157,377.893,563.405,293,0.309873,112.14,289.359,395.803,5.31017,11.7444,165.345,177.089,0,0,590,21.9,9,6,994,82.0461,61.2025,17.7594,3,0.81576,0,0,0,-273.15,0,0,0,-273.15,0,4113
"Jun 21, 09:00 am",6,0,0,3.03368,696.93,0.999899,1,0.999799,1,0.81398,0.06,1,0,0.848756,0.771675,0.380232,6.8412,273.503,273.475,195.261,293,391.547,806.533,0,391.547,806.533,293,0.443593,195.261,292.405,392.714,6.72111,11.6783,199.356,211.034,-0.000319825,0,697,23.8,10,6,994,91.0688,49.6172,18.4484,4,1.35235,0,0,0,-273.15,0,0,0,-273.15,0,4114
"Jun 21, 10:00 am",6,0,0,0.045905,755.768,0.991821,1,0.99818,1,7.33282,0.06,1,0,1.10432,0.770426,0.378202,8.13754,299.009,296.563,215.702,293,392.48,882.098,0,392.48,882.098,293,0.485154,215.702,292.646,392.64,7.35082,11.6881,216.792,228.48,-0.000359813,0,762,25.7,11,6,994,101.948,38.0809,17.9656,5,1.64947,0,0,0,-273.15,0,0,0,-273.15,0,4115
"Jun 21, 11:00 am",6,0,0,-0.0130366,791.713,0.977423,1,0.996943,1,12.198,0.06,1,0,1.27224,0.769471,0.376294,8.93396,317.844,310.668,226.353,293,392.483,925.628,0,392.483,925.628,293,0.509095,226.353,292.677,392.62,7.71356,11.6738,227.376,239.05,-0.000377602,0,810,27.5,12,6,994,117.618,27.1346,18.3594,4.8,1.84133,0,0,0,-273.15,0,0,0,-273.15,0,4116
"Jun 21, 12:00 pm",6,0,0,0.00121553,808.303,0.965714,1,0.996198,1,15.0468,0.06,1,0,1.35387,0.768896,0.374715,9.30815,328.439,317.178,231.194,293,392.483,945.417,0,392.483,945.417,293,0.519979,231.194,292.686,392.621,7.87848,11.6516,232.225,243.877,-0.000385682,0,837,29,13,6,994,145.679,18.3295,18.5313,4,1.93385,0,0,0,-273.15,0,0,0,-273.15,0,4117
"Jun 21, 01:00 pm",6,0,0,0.188888,637.462,0.962934,1,0.996039,1,15.6486,0.06,1,0,0.641319,0.768773,0.3739,5.68681,259.769,250.14,179.458,293,392.598,732.954,0,392.598,732.954,293,0.403125,179.458,292.597,392.823,6.10795,11.6182,180.683,192.301,-0.000300046,0,662,29.9,14,6,994,192.86,16.0374,18.5719,3.4,1.10444,0,0,0,-273.15,0,0,0,-273.15,0,4118
"Jun 21, 02:00 pm",6,0,0,-0.109959,706.693,0.970733,1,0.996501,1,13.8962,0.06,1,0,0.891804,0.76913,0.372866,7.06756,285.667,277.306,200.759,293,392.576,820.153,0,392.576,820.153,293,0.451084,200.759,292.641,392.708,6.83461,11.6084,201.676,213.285,-0.000335512,0,728,30.8,15,6,994,231.019,22.3932,18.5734,3.2,1.40289,0,0,0,-273.15,0,0,0,-273.15,0,4119
"Jun 21, 03:00 pm",6,0,0,-0.00875586,573.235,0.98494,1,0.997518,1,9.95622,0.06,1,0,0.464372,0.769915,0.372469,4.59739,228.377,224.937,160.608,293,392.511,656.578,0,392.511,656.578,293,0.361118,160.608,292.552,392.685,5.47148,11.5503,161.632,173.183,-0.000268073,0,582,31.1,16,6,994,251.325,32.6195,18.5609,1.7,0.88549,0,0,0,-273.15,0,0,0,-273.15,0,4120
"Jun 21, 04:00 pm",6,0,0,-0.142298,601.398,0.997343,1,0.998967,1,4.1778,0.06,1,0,0.54584,0.771033,0.37223,5.11411,236.617,235.988,169.513,293,392.392,693.858,0,392.392,693.858,293,0.381622,169.513,292.576,392.531,5.78215,11.5547,170.4,181.955,-0.000282282,0,603,31.2,17,6,994,263.984,43.968,18.6219,2.2,0.987463,0,0,0,-273.15,0,0,0,-273.15,0,4121
"Jun 21, 05:00 pm",6,0,0,0.179481,679.04,0.998588,1,0.999248,1,3.04496,0.06,1,0,0.792434,0.77125,0.372673,6.53795,266.832,266.455,192.705,293,392.511,787.793,0,392.511,787.793,293,0.433286,192.705,292.626,392.735,6.56494,11.5901,193.914,205.504,-0.000321646,0,680,31,18,6,994,273.689,55.5739,18.2656,2.5,1.28572,0,0,0,-273.15,0,0,0,-273.15,0,4122
"Jun 21, 06:00 pm",6,0,0,-0.0964451,499.083,0.980516,1,0.997167,1,11.3289,0.06,1,0,0.299851,0.769644,0.373403,3.44708,199.732,195.84,138.24,293,392.45,565.504,0,392.45,565.504,293,0.311027,138.24,292.478,392.609,4.71254,11.5439,139.183,150.727,-0.000230464,0,509,30.1,19,6,994,282.308,67.0639,18.0688,1.8,0.670879,0,0,0,-273.15,0,0,0,-273.15,0,4123
"Jun 21, 07:00 pm",6,0,0,0.138586,452.926,0.937735,0.995483,0.994762,0.609455,20.3254,0.06,1,0,0.0404948,0.465818,0.37429,0.917567,189.529,177.728,70.0648,293,392.323,287.006,0,392.323,287.006,293,0.157853,70.0648,291.968,392.674,2.39171,11.5298,71.2592,82.789,-0.000116518,0,483,29,20,6,994,290.777,78.1656,17.7109,1.5,0.258348,0,0,0,-273.15,0,0,0,-273.15,0,4124
"Jun 21, 08:00 pm",6,0,0,-46.3315,94.7128,0.868925,0.975758,0.993279,0,29.6661,0.0371619,1,0,0.0135171,0,0.314879,0.450964,42.7716,37.1653,38.8159,293,371.435,204,0,371.435,204,293,0.1122,38.8159,291.542,330.836,1.7,7.20943,-7.20943,0,-4.07865e-05,0,109,27.7,21,6,994,299.715,88.3848,17.3484,2.1,0.162879,0,0,0,-273.15,0,0,0,-273.15,0,4125
"Jun 21, 09:00 pm",6,0,0,-26.9645,0,1,1,1,0,0,0,1,0,0.0128965,0,0.279058,0.442006,0,0,20.2888,293,334.953,204,0,334.953,204,293,0.1122,20.2888,291.532,291.263,1.7,6.29359,-6.29359,0,-6.24135e-06,0,0,25.9,22,6,994,309.629,97.7546,17.2672,3.8,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,4126
"Jun 21, 10:00 pm",1,0,0,-6.34834,0,0,0,0,0,0,0,1,0,0.0128646,0,0.271909,0.44187,0,0,-0.861723,309.123,307.331,0,204,393,0,293,0,0,296.903,280.976,1.7,6.39351,-6.39351,0,0,0,0,24.1,23,6,994,320.956,105.941,16.5219,3,0.0128646,0,0,0,-273.15,0,0,0,-273.15,0,4127
"Jun 21, 11:00 pm",1,0,0,-7.19209,0,0,0,0,0,0,0,1,0,0.0128661,0,0.275689,0.44195,0,0,-0.337015,293.82,293.106,0,204,393,0,293,0,0,297.45,282.702,1.7,6.5657,-6.5657,0,0,0,0,22.4,0,6,994,333.967,112.206,15.9156,1.5,0.0128661,0,0,0,-273.15,0,0,0,-273.15,0,4128
"Jun 22, 12:00 am",1,0,0,-7.21844,0,0,0,0,0,0,0,1,0,0.0127678,0,0.277131,0.440533,0,0,-0.161079,287.847,287.503,0,204,393,0,293,0,0,293.01,282.719,1.7,6.38405,-6.38405,0,0,0,0,20.6,1,6,994,348.535,115.955,15.5219,2.4,0.0127678,0,0,0,-273.15,0,0,0,-273.15,0,4129
"Jun 22, 01:00 am",1,0,0,-6.94813,0,0,0,0,0,0,0,1,0,0.0126559,0,0.274757,0.438964,0,0,-0.148391,284.022,283.704,0,204,393,0,293,0,0,288.606,279.286,1.7,6.1126,-6.1126,0,0,0,0,19.3,2,6,994,3.94196,116.72,15.7062,1.1,0.0126559,0,0,0,-273.15,0,0,0,-273.15,0,4130
"Jun 22, 02:00 am",1,0,0,-6.70589,0,0,0,0,0,0,0,1,0,0.0125518,0,0.272064,0.437521,0,0,-0.14862,280.254,279.933,0,204,393,0,293,0,0,284.541,275.456,1.7,5.88193,-5.88193,0,0,0,0,18,3,6,994,19.0485,114.395,15.4609,1.7,0.0125518,0,0,0,-273.15,0,0,0,-273.15,0,4131
"Jun 22, 03:00 am",1,0,0,-6.49185,0,0,0,0,0,0,0,1,0,0.0124545,0,0.269045,0.43618,0,0,-0.144392,276.514,276.201,0,204,393,0,293,0,0,280.648,271.815,1.7,5.67521,-5.67521,0,0,0,0,17.2,4,6,994,32.8743,109.293,15.2469,3.6,0.0124545,0,0,0,-273.15,0,0,0,-273.15,0,4132
"Jun 22, 04:00 am",1,0,0,-6.28068,0,0,0,0,0,0,0,1,0,0.0123628,0,0.265866,0.434925,0,0,-0.139019,272.88,272.577,0,204,393,0,293,0,0,276.878,268.326,1.7,5.47064,-5.47064,0,0,0,0,16.7,5,6,994,45.0121,101.976,15.3328,3.4,0.0123628,0,0,0,-273.15,0,0,0,-273.15,0,4133
"Jun 22, 05:00 am",1,0,0,-6.07988,0,0,0,0,0,0,0,1,0,0.0122762,0,0.26239,0.433747,0,0,-0.133832,269.367,269.074,0,204,393,0,293,0,0,273.229,264.954,1.7,5.27765,-5.27765,0,0,0,0,16.6,6,6,994,55.5718,93.0282,14.8031,3.6,0.0122762,0,0,0,-273.15,0,0,0,-273.15,0,4134
"Jun 22, 06:00 am",2,0,0,-5.88043,249.444,0.90707,0.987542,0.994025,0,24.8965,0.06,1,0,0.0121944,0,0.258187,0.432642,107.91,97.8819,-0.128864,265.968,265.684,0,204,393,0,293,0,0,269.701,261.691,1.7,5.08872,-5.08872,0,0,0,275,17.3,7,6,994,64.9297,83.3673,15.0344,3.4,0.0721944,0,0,0,-273.15,0,0,0,-273.15,0,4135
"Jun 22, 07:00 am",2,6,0,121.817,583.706,0.963211,1,0.996055,0.895568,15.5888,0.06,1,0,0.208331,0.688501,0.362385,2.45183,237.794,229.046,26.0176,290.6,308.251,128.084,325.352,386.959,128.084,293,0.0704461,19.6278,275.123,369.674,3.77863,10.9667,146.739,157.705,0,0,606,18.8,8,6,994,73.5617,72.5798,15.1281,3.2,0.338777,0,0,0,-273.15,0,0,0,-273.15,0,4136
"Jun 22, 08:00 am",6,0,0,19.6471,765.266,0.992563,1,0.998266,1,6.99225,0.06,1,0,1.08552,0.770492,0.383451,8.04868,302.54,300.29,198.991,293,385.658,877.406,0,385.658,877.406,293,0.482573,198.991,291.542,392.628,7.31171,11.703,219.668,231.371,-0.000289208,0,771,20.6,9,6,994,82.0181,61.2458,16.0688,5.9,1.6281,0,0,0,-273.15,0,0,0,-273.15,0,4137
"Jun 22, 09:00 am",7,0,0,0.636243,853.919,0.999905,1,0.999805,1,0.790802,0.06,0.972208,0,1.48014,0.77168,0.381488,9.87236,335.11,335.078,237.969,293,392.346,974.545,0,392.346,974.545,293,0.536,237.969,292.637,392.635,8.12121,11.7269,239.659,251.386,-0.000395926,0,854,22.6,10,6,994,91.0377,49.6611,15.9203,4.5,2.07614,0,0,0,-273.15,0,0,0,-273.15,0,4138
"Jun 22, 10:00 am",7,0,0,0.0160604,889.699,0.991861,1,0.998185,1,7.31526,0.06,0.932151,0,1.47316,0.770429,0.379486,9.84146,351.983,349.118,237.966,293,392.498,972.957,0,392.498,972.957,293,0.535126,237.966,292.688,392.635,8.10797,11.6931,239.028,250.721,-0.000397094,0,897,24.5,11,6,994,101.908,38.1241,15.6719,3.2,2.06828,0,0,0,-273.15,0,0,0,-273.15,0,4139
"Jun 22, 11:00 am",7,0,0,0.000959144,894.379,0.977463,1,0.996946,1,12.1872,0.06,0.928281,0,1.47305,0.769473,0.377691,9.84097,359.046,350.954,237.966,293,392.501,972.931,0,392.501,972.931,293,0.535112,237.966,292.692,392.634,8.10775,11.6757,239.007,250.682,-0.000397113,0,915,26.2,12,6,994,117.553,27.1745,16.4344,3.2,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4140
"Jun 22, 12:00 pm",7,0,0,0.000653767,896.198,0.965731,1,0.996199,1,15.0431,0.06,0.927055,0,1.47303,0.768897,0.376213,9.84087,364.147,351.668,237.966,293,392.501,972.925,0,392.501,972.925,293,0.535109,237.966,292.693,392.634,8.10771,11.6713,239.001,250.672,-0.000397117,0,928,27.6,13,6,994,145.546,18.357,16.7016,3.8,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,4141
"Jun 22, 01:00 pm",7,0,0,0.000713164,873.365,0.962916,1,0.996038,1,15.6524,0.06,0.951457,0,1.47304,0.768772,0.374945,9.84093,355.907,342.708,237.968,293,392.502,972.927,0,392.502,972.927,293,0.53511,237.968,292.695,392.634,8.10773,11.6767,238.999,250.675,-0.000397124,0,907,28.8,14,6,994,192.68,16.0326,17.1594,5.3,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,4142
"Jun 22, 02:00 pm",7,0,0,0.000213986,856.136,0.970676,1,0.996498,1,13.9097,0.06,0.970098,0,1.47304,0.769127,0.3741,9.84092,346.097,335.948,237.969,293,392.502,972.927,0,392.502,972.927,293,0.53511,237.969,292.696,392.634,8.10772,11.6645,238.996,250.66,-0.000397128,0,882,29.6,15,6,994,230.912,22.3643,17.4906,5,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,4143
"Jun 22, 03:00 pm",6,0,0,-0.00829438,815.476,0.984874,1,0.997512,1,9.9781,0.06,1,0,1.39719,0.76991,0.373665,9.50357,324.907,319.993,233.707,293,392.493,955.596,0,392.493,955.596,293,0.525578,233.707,292.691,392.625,7.9633,11.6407,234.725,246.366,-0.000389947,0,828,30,16,6,994,251.262,32.5828,17.8125,3.8,1.98277,0,0,0,-273.15,0,0,0,-273.15,0,4144
"Jun 22, 04:00 pm",6,0,0,0.213168,438.815,0.997307,1,0.99896,1,4.20608,0.06,1,0,0.197066,0.771028,0.373881,2.61398,172.656,172.191,119.906,293,392.536,490.056,0,392.536,490.056,293,0.269531,119.906,292.397,392.83,4.0838,11.5989,121.165,132.764,-0.000200233,0,440,29.8,17,6,994,263.939,43.9292,17.4172,4.2,0.526597,0,0,0,-273.15,0,0,0,-273.15,0,4145
"Jun 22, 05:00 pm",6,0,0,-0.0531529,651.099,0.998619,1,0.999256,1,3.01195,0.06,1,0,0.6946,0.771256,0.374419,5.99395,255.845,255.491,184.436,293,392.612,753.174,0,392.612,753.174,293,0.414246,184.436,292.607,392.806,6.27645,11.6327,185.417,197.049,-0.000308451,0,652,29.4,18,6,994,273.651,55.5351,17.7984,4.2,1.16885,0,0,0,-273.15,0,0,0,-273.15,0,4146
"Jun 22, 06:00 pm",6,0,0,0.0955164,525.623,0.98064,1,0.997176,1,11.2926,0.06,1,0,0.349531,0.769651,0.375281,3.81283,210.326,206.254,145.981,293,392.662,595.823,0,392.662,595.823,293,0.327703,145.981,292.502,392.895,4.96519,11.6223,147.122,158.744,-0.000244375,0,536,28.6,19,6,994,282.272,67.0264,17.6234,4,0.737234,0,0,0,-273.15,0,0,0,-273.15,0,4147
"Jun 22, 07:00 pm",6,0,0,-5.88539,297.335,0.937967,0.995537,0.994773,0.611291,20.2871,0.06,1,0,0.0146199,0.467252,0.368232,0.468953,124.391,116.674,48.4863,293,389.85,204,0,389.85,204,293,0.1122,48.4863,291.54,384.952,1.7,10.9116,43.6047,54.5163,-7.67873e-05,0,317,27.3,20,6,994,290.741,78.1304,17.2609,3.6,0.18682,0,0,0,-273.15,0,0,0,-273.15,0,4148
"Jun 22, 08:00 pm",6,0,0,-43.943,41.7246,0.869262,0.975871,0.993285,0,29.627,0.0373743,1,0,0.0134381,0,0.312301,0.449801,18.8352,16.3727,36.5045,293,366.972,204,0,366.972,204,293,0.1122,36.5045,291.532,326.138,1.7,7.10017,-7.10017,0,-3.42125e-05,0,48,25.9,21,6,994,299.676,88.3563,16.9156,1.5,0.163012,0,0,0,-273.15,0,0,0,-273.15,0,4149
"Jun 22, 09:00 pm",6,0,0,-25.3521,0,1,1,1,0,0,0,1,0,0.0128793,0,0.279245,0.441791,0,0,18.6357,293,331.617,204,0,331.617,204,293,0.1122,18.6357,291.525,289.984,1.7,6.27417,-6.27417,0,-4.86753e-06,0,0,24.6,22,6,994,309.587,97.7274,17.725,1.3,0.125079,0,0,0,-273.15,0,0,0,-273.15,0,4150
"Jun 22, 10:00 pm",1,0,0,-6.38492,0,0,0,0,0,0,0,1,0,0.0128484,0,0.272547,0.441645,0,0,-0.808462,307.194,305.508,0,204,393,0,293,0,0,296.307,280.689,1.7,6.36145,-6.36145,0,0,0,0,23.2,23,6,994,320.909,105.92,16.8719,1,0.0128484,0,0,0,-273.15,0,0,0,-273.15,0,4151
"Jun 22, 11:00 pm",1,0,0,-7.16141,0,0,0,0,0,0,0,1,0,0.0128414,0,0.275595,0.441599,0,0,-0.321412,292.768,292.085,0,204,393,0,293,0,0,296.469,282.158,1.7,6.5168,-6.5168,0,0,0,0,21.9,0,6,994,333.914,112.195,16.5094,2,0.0128414,0,0,0,-273.15,0,0,0,-273.15,0,4152
"Jun 23, 12:00 am",1,0,0,-7.15611,0,0,0,0,0,0,0,1,0,0.0127432,0,0.276353,0.440189,0,0,-0.159493,286.98,286.639,0,204,393,0,293,0,0,292.067,281.894,1.7,6.32333,-6.32333,0,0,0,0,20.5,1,6,994,348.479,115.954,15.9688,2,0.0127432,0,0,0,-273.15,0,0,0,-273.15,0,4153
"Jun 23, 01:00 am",1,0,0,-6.884,0,0,0,0,0,0,0,1,0,0.0126331,0,0.273256,0.438648,0,0,-0.147271,283.178,282.861,0,204,393,0,293,0,0,287.716,278.468,1.7,6.0529,-6.0529,0,0,0,0,19.9,2,6,994,3.88675,116.731,15.6031,0.9,0.0126331,0,0,0,-273.15,0,0,0,-273.15,0,4154
"Jun 23, 02:00 am",1,0,0,-6.62714,0,0,0,0,0,0,0,1,0,0.0125311,0,0.269889,0.437235,0,0,-0.146692,279.442,279.125,0,204,393,0,293,0,0,283.693,274.699,1.7,5.8091,-5.8091,0,0,0,0,19.3,3,6,994,18.9984,114.417,15.3156,0.3,0.0125311,0,0,0,-273.15,0,0,0,-273.15,0,4155
"Jun 23, 03:00 am",1,0,0,-6.40738,0,0,0,0,0,0,0,1,0,0.0124356,0,0.26651,0.435921,0,0,-0.142168,275.752,275.443,0,204,393,0,293,0,0,279.842,271.12,1.7,5.59766,-5.59766,0,0,0,0,18.9,4,6,994,32.8316,109.324,15.1891,0.3,0.0124356,0,0,0,-273.15,0,0,0,-273.15,0,4156
"Jun 23, 04:00 am",1,0,0,-6.20082,0,0,0,0,0,0,0,1,0,0.0123455,0,0.263063,0.434689,0,0,-0.136998,272.17,271.871,0,204,393,0,293,0,0,276.119,267.676,1.7,5.39886,-5.39886,0,0,0,0,18.7,5,6,994,44.9768,102.013,15.4969,0.4,0.0123455,0,0,0,-273.15,0,0,0,-273.15,0,4157
"Jun 23, 05:00 am",1,0,0,-5.99869,0,0,0,0,0,0,0,1,0,0.0122604,0,0.259528,0.433533,0,0,-0.131927,268.704,268.414,0,204,393,0,293,0,0,272.517,264.348,1.7,5.20485,-5.20485,0,0,0,0,18.7,6,6,994,55.5426,93.0693,15.1453,0.1,0.0122604,0,0,0,-273.15,0,0,0,-273.15,0,4158
"Jun 23, 06:00 am",2,0,0,-5.8102,15.4168,0.906871,0.987485,0.994021,0,24.9235,0.06,1,0,0.0121799,0,0.255577,0.432447,6.6708,6.04956,-0.127191,265.349,265.069,0,204,393,0,293,0,0,269.034,261.123,1.7,5.02622,-5.02622,0,0,0,17,19.2,7,6,994,64.9049,83.4105,16.2313,0.4,0.0721799,0,0,0,-273.15,0,0,0,-273.15,0,4159
"Jun 23, 07:00 am",2,0,0,28.4135,138.633,0.962732,1,0.996027,0.872555,15.6914,0.06,1,0,0.0129395,0.670789,0.285367,0.443942,56.5056,54.3998,0.665641,268.145,269.599,0,204,393,0,293,0,0,266.554,292.935,1.7,6.64924,29.8415,36.4908,0,0,144,20.4,8,6,994,73.5395,72.6255,16.65,0.8,0.0729395,0,0,0,-273.15,0,0,0,-273.15,0,4160
"Jun 23, 08:00 am",2,0,0,52.8228,212.398,0.992516,1,0.99826,1,7.01409,0.06,1,0,0.0141108,0.770488,0.339146,0.461762,83.9736,83.3452,1.57423,295.71,299.03,0,204,393,0,293,0,0,273.241,349.727,1.7,9.28651,54.9299,64.2164,0,0,214,21.7,9,6,994,81.9967,61.2927,17.4422,0.7,0.0741108,0,0,0,-273.15,0,0,0,-273.15,0,4161
"Jun 23, 09:00 am",2,6,0,50.3564,398.965,0.999911,1,0.999811,1,0.76423,0.06,1,0,0.122139,0.771685,0.37772,1.88978,156.568,156.554,58.5614,297.422,353.887,360.678,52.5238,365.145,360.678,293,0.198373,57.8166,289.208,390.192,3.44334,11.4719,109.338,120.81,0,0,399,23.5,10,6,994,91.0144,49.7084,18.0313,0.6,0.380511,0,0,0,-273.15,0,0,0,-273.15,0,4162
"Jun 23, 10:00 am",6,0,0,9.80438,464.202,0.991885,1,0.998187,1,7.30404,0.06,1,0,0.225451,0.770432,0.379295,2.85633,183.643,182.153,117.929,293,386.85,513,0,386.85,513,293,0.28215,117.929,291.859,393.555,4.275,11.5701,128.766,140.336,-0.000175699,0,468,25.3,11,6,994,101.877,38.171,18.1516,0.6,0.567601,0,0,0,-273.15,0,0,0,-273.15,0,4163
"Jun 23, 11:00 am",6,0,0,0.569549,478.964,0.977478,1,0.996947,1,12.1831,0.06,1,0,0.260569,0.769474,0.377067,3.14226,192.276,187.946,131.476,293,392.246,539.008,0,392.246,539.008,293,0.296454,131.476,292.351,392.937,4.49173,11.5246,133.095,144.619,-0.000218317,0,490,26.9,12,6,994,117.499,27.2188,18.2281,0.4,0.617024,0,0,0,-273.15,0,0,0,-273.15,0,4164
"Jun 23, 12:00 pm",6,0,0,-0.18578,501.207,0.965716,1,0.996199,1,15.0464,0.06,1,0,0.304036,0.768896,0.375176,3.4787,203.656,196.673,138.89,293,392.443,568.2,0,392.443,568.2,293,0.31251,138.89,292.462,392.588,4.735,11.4734,139.748,151.222,-0.000231518,0,519,28.4,13,6,994,145.425,18.3905,18.8687,0.2,0.676546,0,0,0,-273.15,0,0,0,-273.15,0,4165
"Jun 23, 01:00 pm",6,0,0,0.239731,532.465,0.962866,1,0.996035,1,15.6631,0.06,1,0,0.363942,0.76877,0.374297,3.91565,216.997,208.939,147.836,293,392.55,604.113,0,392.55,604.113,293,0.332262,147.836,292.508,392.856,5.03428,11.5087,149.117,160.626,-0.000246942,0,553,29.5,14,6,994,192.496,16.0347,19.1094,0.4,0.756204,0,0,0,-273.15,0,0,0,-273.15,0,4166
"Jun 23, 02:00 pm",6,0,0,0.0606893,518.296,0.970591,1,0.996493,1,13.9299,0.06,1,0,0.33441,0.769123,0.373401,3.7034,209.542,203.379,143.81,293,392.674,586.881,0,392.674,586.881,293,0.322785,143.81,292.497,392.922,4.89068,11.5154,144.908,156.424,-0.000240799,0,534,30.4,15,6,994,230.793,22.3407,19.3844,0.6,0.717195,0,0,0,-273.15,0,0,0,-273.15,0,4167
"Jun 23, 03:00 pm",6,0,0,-0.164331,395.885,0.984789,1,0.997505,1,10.0063,0.06,1,0,0.141828,0.769905,0.372651,2.10386,157.745,155.345,107.236,293,392.536,438.273,0,392.536,438.273,293,0.24105,107.236,292.328,392.7,3.65228,11.488,108.113,119.601,-0.000179077,0,402,30.8,16,6,994,251.189,32.5504,19.2375,0.7,0.442878,0,0,0,-273.15,0,0,0,-273.15,0,4168
"Jun 23, 04:00 pm",6,0,0,-33.2743,57.8412,0.997263,1,0.998952,1,4.2403,0.06,1,0,0.0138464,0.771021,0.32965,0.456229,22.7592,22.6969,41.9375,293,377.424,204,0,377.424,204,293,0.1122,41.9375,291.554,348.426,1.7,8.26299,9.2368,17.4998,-5.08618e-05,0,58,30,17,6,994,263.885,43.8943,18.4375,0.8,0.186046,0,0,0,-273.15,0,0,0,-273.15,0,4169
