"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 23, 05:00 pm",6,0,0,-28.5333,16.9771,0.998654,1,0.999265,1,2.9734,0.06,1,0,0.0131558,0.771264,0.291928,0.445773,6.6708,6.66182,26.4087,293,347.186,204,0,347.186,204,293,0.1122,26.4087,291.55,308.287,1.7,6.7854,-1.64738,5.13802,-1.34479e-05,0,17,29.2,18,6,994,273.606,55.5002,20.0594,1,0.185356,0,0,0,-273.15,0,0,0,-273.15,0,4170
"Jun 23, 06:00 pm",6,0,0,-15.3549,15.6925,0.980781,1,0.997187,1,11.2511,0.06,1,0,0.0129216,0.769659,0.277735,0.442595,6.2784,6.15774,12.8813,293,319.892,204,0,319.892,204,293,0.1122,12.8813,291.545,292.169,1.7,6.48419,-1.74483,4.73936,-1.64386e-06,0,16,28.3,19,6,994,282.23,66.9929,17.8312,0.9,0.185122,0,0,0,-273.15,0,0,0,-273.15,0,4171
"Jun 23, 07:00 pm",2,0,0,2.97394,57.2319,0.938228,0.995597,0.994785,0.612885,20.2439,0.06,1,0,0.0131066,0.468505,0.281366,0.445406,23.9364,22.4578,-0.344133,305.372,304.653,0,204,393,0,293,0,0,295.357,294.373,1.7,6.92484,3.59674,10.5216,0,0,61,27.4,20,6,994,290.699,78.0996,17.5172,1.1,0.0731066,0,0,0,-273.15,0,0,0,-273.15,0,4172
"Jun 23, 08:00 pm",1,0,0,-7.40892,0,0,0,0,0,0,0,1,0,0.0129395,0,0.280125,0.442845,0,0,-0.237981,299.506,299.004,0,204,393,0,293,0,0,297.846,291.912,1.7,6.67369,-6.67369,0,0,0,0,26.4,21,6,994,299.633,88.332,17.2984,0.9,0.0129395,0,0,0,-273.15,0,0,0,-273.15,0,4173
"Jun 23, 09:00 pm",1,0,0,-7.21172,0,0,0,0,0,0,0,1,0,0.0128463,0,0.274523,0.441634,0,0,-0.250889,292.863,292.33,0,204,393,0,293,0,0,296.098,284.688,1.7,6.4914,-6.4914,0,0,0,0,25.1,22,6,994,309.54,97.7057,17.3266,1,0.0128463,0,0,0,-273.15,0,0,0,-273.15,0,4174
"Jun 23, 10:00 pm",1,0,0,-7.09238,0,0,0,0,0,0,0,1,0,0.0127461,0,0.272941,0.440229,0,0,-0.172729,287.517,287.147,0,204,393,0,293,0,0,292.157,281.967,1.7,6.28774,-6.28774,0,0,0,0,23.8,23,6,994,320.857,105.906,16.925,0.9,0.0127461,0,0,0,-273.15,0,0,0,-273.15,0,4175
"Jun 23, 11:00 pm",1,0,0,-6.85852,0,0,0,0,0,0,0,1,0,0.0126393,0,0.270773,0.438735,0,0,-0.151531,283.462,283.136,0,204,393,0,293,0,0,287.953,278.599,1.7,6.04072,-6.04072,0,0,0,0,22.4,0,6,994,333.858,112.189,16.6578,0.6,0.0126393,0,0,0,-273.15,0,0,0,-273.15,0,4176
"Jun 24, 12:00 am",1,0,0,-6.62688,0,0,0,0,0,0,0,1,0,0.0125374,0,0.268239,0.437323,0,0,-0.146841,279.68,279.362,0,204,393,0,293,0,0,283.937,274.931,1.7,5.81471,-5.81471,0,0,0,0,21.1,1,6,994,348.422,115.96,15.8266,0.6,0.0125374,0,0,0,-273.15,0,0,0,-273.15,0,4177
"Jun 24, 01:00 am",1,0,0,-6.41686,0,0,0,0,0,0,0,1,0,0.0124415,0,0.265804,0.436002,0,0,-0.142409,275.988,275.679,0,204,393,0,293,0,0,280.081,271.348,1.7,5.60982,-5.60982,0,0,0,0,19.8,2,6,994,3.83224,116.749,15.7375,0.8,0.0124415,0,0,0,-273.15,0,0,0,-273.15,0,4178
"Jun 24, 02:00 am",1,0,0,-6.22648,0,0,0,0,0,0,0,1,0,0.0123508,0,0.263596,0.43476,0,0,-0.137716,272.396,272.096,0,204,393,0,293,0,0,276.349,267.879,1.7,5.42334,-5.42334,0,0,0,0,18.4,3,6,994,18.9507,114.445,15.2359,1.7,0.0123508,0,0,0,-273.15,0,0,0,-273.15,0,4179
"Jun 24, 03:00 am",1,0,0,-6.0357,0,0,0,0,0,0,0,1,0,0.012265,0,0.260766,0.433594,0,0,-0.132969,268.908,268.617,0,204,393,0,293,0,0,272.734,264.518,1.7,5.23849,-5.23849,0,0,0,0,17.7,4,6,994,32.7925,109.36,14.7313,2.1,0.012265,0,0,0,-273.15,0,0,0,-273.15,0,4180
"Jun 24, 04:00 am",1,0,0,-5.8517,0,0,0,0,0,0,0,1,0,0.0121837,0,0.257839,0.432498,0,0,-0.128285,265.526,265.244,0,204,393,0,293,0,0,269.228,261.266,1.7,5.06081,-5.06081,0,0,0,0,17.2,5,6,994,44.9459,102.055,14.2313,2,0.0121837,0,0,0,-273.15,0,0,0,-273.15,0,4181
"Jun 24, 05:00 am",1,0,0,-5.66976,0,0,0,0,0,0,0,1,0,0.0121068,0,0.254599,0.431469,0,0,-0.123742,262.25,261.976,0,204,393,0,293,0,0,265.829,258.115,1.7,4.88639,-4.88639,0,0,0,0,17.1,6,6,994,55.5184,93.1152,14.6,1.2,0.0121068,0,0,0,-273.15,0,0,0,-273.15,0,4182
"Jun 24, 06:00 am",2,0,0,-5.49399,195.85,0.906711,0.98744,0.994017,0,24.9452,0.06,1,0,0.0120339,0,0.250727,0.430502,84.7584,76.8514,-0.119373,259.075,258.81,0,204,393,0,293,0,0,262.538,255.064,1.7,4.72048,-4.72048,0,0,0,216,17.7,7,6,994,64.8855,83.4579,15.3953,1.3,0.0720339,0,0,0,-273.15,0,0,0,-273.15,0,4183
"Jun 24, 07:00 am",2,0,0,116.059,499.61,0.962639,1,0.996022,0.870213,15.7111,0.06,1,0,0.0660022,0.668985,0.349058,1.27138,203.656,196.047,5.57831,285.367,292.487,0,338.63,393,0,293,0,0,266.095,356.961,2.82192,10.1727,120.98,131.152,0,0,519,19.1,8,6,994,73.5234,72.675,15.8969,2,0.126002,0,0,0,-273.15,0,0,0,-273.15,0,4184
"Jun 24, 08:00 am",6,0,0,36.7139,677.865,0.992482,1,0.998256,1,7.0303,0.06,1,0,0.723707,0.770485,0.38365,6.16442,268.009,265.994,156.003,293,376.806,764.756,0,376.806,764.756,293,0.420616,156.003,288.976,393.482,6.37297,11.5108,193.434,204.944,-0.00018651,0,683,20.9,9,6,994,81.9821,61.3431,16.4469,1.7,1.20432,0,0,0,-273.15,0,0,0,-273.15,0,4185
"Jun 24, 09:00 am",6,0,0,2.02632,800.929,0.999911,1,0.999812,1,0.762318,0.06,1,0,1.31126,0.771685,0.381127,9.11439,314.312,314.285,227.787,293,392.102,935.294,0,392.102,935.294,293,0.514412,227.787,292.442,392.625,7.79412,11.6543,230.875,242.529,-0.000377177,0,801,22.9,10,6,994,90.9989,49.7592,17.3531,1.8,1.88567,0,0,0,-273.15,0,0,0,-273.15,0,4186
"Jun 24, 10:00 am",7,0,0,0.0768322,844.104,0.991896,1,0.998189,1,7.29917,0.06,0.982161,0,1.47147,0.770432,0.379167,9.83403,333.932,331.226,237.853,293,392.49,972.581,0,392.49,972.581,293,0.534919,237.853,292.681,392.633,8.10484,11.6609,238.974,250.635,-0.000396838,0,851,24.8,11,6,994,101.855,38.2215,17.7297,2.1,2.06639,0,0,0,-273.15,0,0,0,-273.15,0,4187
"Jun 24, 11:00 am",7,0,0,0.00322294,859.195,0.977468,1,0.996946,1,12.1858,0.06,0.966164,0,1.47311,0.769473,0.377268,9.84122,344.92,337.148,237.969,293,392.5,972.944,0,392.5,972.944,293,0.535119,237.969,292.692,392.634,8.10786,11.6388,239.01,250.649,-0.000397115,0,879,26.6,12,6,994,117.457,27.2674,18.8656,2,2.06823,0,0,0,-273.15,0,0,0,-273.15,0,4188
"Jun 24, 12:00 pm",7,0,0,0.000130637,872,0.96567,1,0.996196,1,15.0566,0.06,0.952492,0,1.47306,0.768894,0.375684,9.84101,354.337,342.173,237.968,293,392.501,972.933,0,392.501,972.933,293,0.535113,237.968,292.694,392.634,8.10777,11.5949,239.001,250.596,-0.00039712,0,903,28.1,13,6,994,145.316,18.43,19.1938,1.2,2.06817,0,0,0,-273.15,0,0,0,-273.15,0,4189
"Jun 24, 01:00 pm",7,0,0,0.0010961,863.617,0.962783,1,0.99603,1,15.6806,0.06,0.961991,0,1.47305,0.768766,0.374417,9.84095,351.983,338.883,237.969,293,392.502,972.929,0,392.502,972.929,293,0.535111,237.969,292.695,392.634,8.10774,11.6223,238.998,250.62,-0.000397125,0,897,29.3,14,6,994,192.309,16.0438,19.9641,2.5,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4190
"Jun 24, 02:00 pm",7,0,0,8.29428e-05,834.612,0.970479,1,0.996486,1,13.9566,0.06,0.994862,0,1.47298,0.769118,0.373572,9.84066,337.464,327.502,237.966,293,392.502,972.914,0,392.502,972.914,293,0.535103,237.966,292.696,392.634,8.10762,11.6024,238.991,250.593,-0.000397123,0,860,30.1,15,6,994,230.663,22.3226,20.3734,2.1,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4191
"Jun 24, 03:00 pm",7,0,0,0.000438942,841.905,0.984684,1,0.997496,1,10.0407,0.06,0.985022,0,1.47157,0.769898,0.373044,9.83444,335.502,330.363,237.888,293,392.502,972.597,0,392.502,972.597,293,0.534928,237.888,292.697,392.634,8.10497,11.6248,238.912,250.537,-0.000396994,0,855,30.6,16,6,994,251.106,32.5225,20.3656,3.4,2.0665,0,0,0,-273.15,0,0,0,-273.15,0,4192
"Jun 24, 04:00 pm",6,0,0,-0.0102219,781.813,0.997211,1,0.998942,1,4.28039,0.06,1,0,1.23226,0.771014,0.372913,8.74771,307.642,306.784,223.915,293,392.486,915.625,0,392.486,915.625,293,0.503594,223.915,292.678,392.621,7.6302,11.6045,224.93,236.534,-0.000373558,0,784,30.7,17,6,994,263.823,43.8634,19.8016,2.8,1.79585,0,0,0,-273.15,0,0,0,-273.15,0,4193
"Jun 24, 05:00 pm",6,0,0,0.150761,656.142,0.998693,1,0.999276,1,2.92936,0.06,1,0,0.710643,0.771272,0.373449,6.08486,257.807,257.47,185.806,293,392.575,759.067,0,392.575,759.067,293,0.417487,185.806,292.611,392.783,6.32556,11.5891,186.99,198.579,-0.000310522,0,657,30.3,18,6,994,273.554,55.4692,19.9094,2.4,1.18813,0,0,0,-273.15,0,0,0,-273.15,0,4194
"Jun 24, 06:00 pm",6,0,0,0.0242069,646.439,0.98094,1,0.997199,1,11.2045,0.06,1,0,0.674075,0.769668,0.374424,5.87661,258.592,253.663,182.597,293,392.632,745.511,0,392.632,745.511,293,0.410031,182.597,292.603,392.814,6.21259,11.5788,183.658,195.236,-0.000305493,0,659,29.4,19,6,994,282.182,66.9635,19.4391,1.7,1.14411,0,0,0,-273.15,0,0,0,-273.15,0,4195
"Jun 24, 07:00 pm",6,0,0,-0.0995377,475.829,0.938518,0.995665,0.994798,0.614236,20.1958,0.06,1,0,0.0497833,0.469575,0.37508,1.052,198.947,186.715,75.21,293,392.421,307.759,0,392.421,307.759,293,0.169267,75.21,292.034,392.574,2.56466,11.5099,76.167,87.6769,-0.000125315,0,507,28.2,20,6,994,290.652,78.0732,18.9031,1.1,0.279051,0,0,0,-273.15,0,0,0,-273.15,0,4196
"Jun 24, 08:00 pm",6,0,0,-46.3023,123.548,0.870058,0.976137,0.9933,0,29.5346,0.0377114,1,0,0.0135154,0,0.315738,0.450937,55.7208,48.4803,38.8021,293,371.409,204,0,371.409,204,293,0.1122,38.8021,291.537,330.745,1.7,7.19171,-7.19171,0,-4.07451e-05,0,142,26.8,21,6,994,299.585,88.3121,18.1672,0.6,0.163427,0,0,0,-273.15,0,0,0,-273.15,0,4197
"Jun 24, 09:00 pm",6,0,0,-26.9304,0,1,1,1,0,0,0,1,0,0.0128964,0,0.27968,0.442004,0,0,20.27,293,334.915,204,0,334.915,204,293,0.1122,20.27,291.529,291.251,1.7,6.27536,-6.27536,0,-6.22442e-06,0,0,25.3,22,6,994,309.488,97.6893,18.8156,0.9,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,4198
"Jun 24, 10:00 pm",1,0,0,-6.33209,0,0,0,0,0,0,0,1,0,0.012865,0,0.272355,0.441876,0,0,-0.860499,309.108,307.318,0,204,393,0,293,0,0,296.896,281.002,1.7,6.37407,-6.37407,0,0,0,0,23.7,23,6,994,320.802,105.897,18.6609,0.8,0.012865,0,0,0,-273.15,0,0,0,-273.15,0,4199
"Jun 24, 11:00 pm",1,0,0,-7.1856,0,0,0,0,0,0,0,1,0,0.0128664,0,0.275921,0.441953,0,0,-0.336592,293.828,293.114,0,204,393,0,293,0,0,297.446,282.725,1.7,6.55797,-6.55797,0,0,0,0,22.2,0,6,994,333.8,112.191,18.0203,1.1,0.0128664,0,0,0,-273.15,0,0,0,-273.15,0,4200
"Jun 25, 12:00 am",1,0,0,-7.19835,0,0,0,0,0,0,0,1,0,0.0127685,0,0.277054,0.440543,0,0,-0.160713,287.862,287.519,0,204,393,0,293,0,0,293.016,282.747,1.7,6.36395,-6.36395,0,0,0,0,20.7,1,6,994,348.364,115.973,17.9656,0.8,0.0127685,0,0,0,-273.15,0,0,0,-273.15,0,4201
"Jun 25, 01:00 am",1,0,0,-6.93969,0,0,0,0,0,0,0,1,0,0.0126565,0,0.274265,0.438973,0,0,-0.148122,284.048,283.73,0,204,393,0,293,0,0,288.621,279.32,1.7,6.10566,-6.10566,0,0,0,0,19.8,2,6,994,3.77853,116.773,17.7297,1.1,0.0126565,0,0,0,-273.15,0,0,0,-273.15,0,4202
"Jun 25, 02:00 am",1,0,0,-6.69332,0,0,0,0,0,0,0,1,0,0.0125527,0,0.271258,0.437533,0,0,-0.148424,280.284,279.963,0,204,393,0,293,0,0,284.566,275.492,1.7,5.87202,-5.87202,0,0,0,0,18.8,3,6,994,18.9053,114.48,17.3547,1.4,0.0125527,0,0,0,-273.15,0,0,0,-273.15,0,4203
"Jun 25, 03:00 am",1,0,0,-6.47278,0,0,0,0,0,0,0,1,0,0.0124557,0,0.267939,0.436197,0,0,-0.143946,276.552,276.239,0,204,393,0,293,0,0,280.681,271.867,1.7,5.6596,-5.6596,0,0,0,0,18.3,4,6,994,32.7571,109.402,17.675,2.1,0.0124557,0,0,0,-273.15,0,0,0,-273.15,0,4204
"Jun 25, 04:00 am",1,0,0,-6.26152,0,0,0,0,0,0,0,1,0,0.0123643,0,0.26467,0.434945,0,0,-0.138523,272.931,272.629,0,204,393,0,293,0,0,276.921,268.393,1.7,5.45522,-5.45522,0,0,0,0,17.9,5,6,994,44.9195,102.102,17.3531,1.8,0.0123643,0,0,0,-273.15,0,0,0,-273.15,0,4205
"Jun 25, 05:00 am",1,0,0,-6.05646,0,0,0,0,0,0,0,1,0,0.012278,0,0.261104,0.433771,0,0,-0.1333,269.43,269.138,0,204,393,0,293,0,0,273.283,265.035,1.7,5.25825,-5.25825,0,0,0,0,17.9,6,6,994,55.4991,93.1657,16.8062,1.1,0.012278,0,0,0,-273.15,0,0,0,-273.15,0,4206
"Jun 25, 06:00 am",2,0,0,-5.85765,188.571,0.90659,0.987406,0.994015,0,24.9618,0.06,1,0,0.0121965,0,0.257022,0.432671,81.6192,73.9951,-0.128327,266.046,265.764,0,204,393,0,293,0,0,269.767,261.788,1.7,5.06955,-5.06955,0,0,0,208,18.5,7,6,994,64.8716,83.5093,17.875,1,0.0721965,0,0,0,-273.15,0,0,0,-273.15,0,4207
"Jun 25, 07:00 am",2,6,0,112.453,524.797,0.962931,1,0.996039,0.889715,15.6483,0.06,1,0,0.136669,0.68399,0.355068,1.89743,213.858,205.931,18.8105,287.192,302.216,108.165,293.841,385.254,108.165,293,0.0594908,13.8259,273.396,363.629,3.35005,10.5873,130.274,140.861,0,0,545,20.1,8,6,994,73.5132,72.7283,18.2641,1.3,0.25616,0,0,0,-273.15,0,0,0,-273.15,0,4208
"Jun 25, 08:00 am",6,0,0,28.092,713.578,0.992459,1,0.998253,1,7.04084,0.06,1,0,0.838483,0.770482,0.381912,6.79119,282.136,280.008,175.135,293,382.194,803.956,0,382.194,803.956,293,0.442176,175.135,290.249,392.718,6.69964,11.5489,204.192,215.741,-0.000236375,0,719,22,9,6,994,81.9742,61.397,18.6406,1.4,1.34066,0,0,0,-273.15,0,0,0,-273.15,0,4209
"Jun 25, 09:00 am",6,0,0,1.29064,803.93,0.999913,1,0.999813,1,0.757087,0.06,1,0,1.33567,0.771686,0.379979,9.22576,315.49,315.462,229.441,293,392.196,941.137,0,392.196,941.137,293,0.517625,229.441,292.541,392.624,7.84281,11.6531,231.785,243.438,-0.000380617,0,804,24,10,6,994,90.9912,49.8134,19.1953,2.1,1.9133,0,0,0,-273.15,0,0,0,-273.15,0,4210
"Jun 25, 10:00 am",7,0,0,0.0532789,856.995,0.991893,1,0.998188,1,7.30069,0.06,0.967668,0,1.47349,0.770432,0.377901,9.84291,339.034,336.285,237.969,293,392.492,973.032,0,392.492,973.032,293,0.535167,237.969,292.686,392.634,8.1086,11.6458,239.062,250.708,-0.000397049,0,864,26,11,6,994,101.843,38.2756,19.2422,2.1,2.06865,0,0,0,-273.15,0,0,0,-273.15,0,4211
"Jun 25, 11:00 am",7,0,0,0.00222323,876.758,0.977434,1,0.996944,1,12.1952,0.06,0.946742,0,1.47307,0.769472,0.376001,9.84106,351.983,344.04,237.968,293,392.501,972.935,0,392.501,972.935,293,0.535114,237.968,292.694,392.634,8.10779,11.6263,239.004,250.63,-0.000397118,0,897,27.8,12,6,994,117.427,27.3204,20.2219,2.1,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4212
"Jun 25, 12:00 pm",7,0,0,0.000641793,897.035,0.965592,1,0.996191,1,15.0738,0.06,0.925962,0,1.47301,0.768891,0.374311,9.84077,364.54,351.996,237.966,293,392.502,972.919,0,392.502,972.919,293,0.535106,237.966,292.696,392.634,8.10766,11.6142,238.995,250.609,-0.000397121,0,929,29.4,13,6,994,145.219,18.4753,20.025,2.2,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,4213
"Jun 25, 01:00 pm",7,0,0,0.000441039,900.095,0.962668,1,0.996024,1,15.705,0.06,0.922898,0,1.47299,0.768761,0.372938,9.84067,366.894,353.197,237.966,293,392.502,972.914,0,392.502,972.914,293,0.535103,237.966,292.697,392.634,8.10762,11.5999,238.99,250.589,-0.000397125,0,935,30.7,14,6,994,192.12,16.0599,20.4266,2.2,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4214
"Jun 25, 02:00 pm",7,0,0,-0.000176605,902.414,0.970338,1,0.996477,1,13.99,0.06,0.91995,0,1.47297,0.769111,0.371987,9.84061,364.932,354.107,237.966,293,392.502,972.911,0,392.502,972.911,293,0.535101,237.966,292.698,392.634,8.10759,11.561,238.986,250.547,-0.000397127,0,930,31.6,15,6,994,230.522,22.3101,20.2719,1.3,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,4215
"Jun 25, 03:00 pm",7,0,0,0.000854067,896.934,0.98456,1,0.997486,1,10.0814,0.06,0.924763,0,1.47296,0.76989,0.37146,9.84057,357.476,351.957,237.966,293,392.503,972.909,0,392.503,972.909,293,0.5351,237.966,292.699,392.634,8.10757,11.5963,238.985,250.581,-0.000397129,0,911,32.1,16,6,994,251.013,32.499,20.4203,2.7,2.06806,0,0,0,-273.15,0,0,0,-273.15,0,4216
"Jun 25, 04:00 pm",7,0,0,9.57767e-05,875.498,0.997151,1,0.99893,1,4.32632,0.06,0.946035,0,1.47299,0.771005,0.371248,9.84068,344.527,343.545,237.968,293,392.503,972.914,0,392.503,972.914,293,0.535103,237.968,292.699,392.634,8.10762,11.5963,238.985,250.581,-0.000397133,0,878,32.3,17,6,994,263.754,43.8366,20.1125,2.8,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4217
"Jun 25, 05:00 pm",6,0,0,-0.0065515,816.967,0.998737,1,0.999289,1,2.8799,0.06,1,0,1.41331,0.771281,0.371555,9.57578,320.983,320.578,234.626,293,392.495,959.33,0,392.495,959.33,293,0.527632,234.626,292.694,392.626,7.99442,11.6172,235.638,247.256,-0.000391499,0,818,32,18,6,994,273.495,55.4423,19.8906,4,2.00094,0,0,0,-273.15,0,0,0,-273.15,0,4218
"Jun 25, 06:00 pm",6,0,0,0.0672514,706.403,0.981115,1,0.997212,1,11.1528,0.06,1,0,0.89192,0.769679,0.372434,7.06818,282.528,277.192,200.667,293,392.528,820.194,0,392.528,820.194,293,0.451107,200.667,292.641,392.697,6.83495,11.588,201.761,213.349,-0.000335044,0,720,31.2,19,6,994,282.128,66.9383,19.7547,2.7,1.40303,0,0,0,-273.15,0,0,0,-273.15,0,4219
"Jun 25, 07:00 pm",6,0,0,-0.134348,502.278,0.938837,0.995739,0.994813,0.61534,20.1428,0.06,1,0,0.0606652,0.470461,0.373082,1.19923,209.934,197.094,80.3009,293,392.303,329.005,0,392.303,329.005,293,0.180953,80.3009,292.103,392.428,2.74171,11.5095,81.2155,92.725,-0.00013349,0,535,30,20,6,994,290.6,78.0513,19.2969,2,0.301618,0,0,0,-273.15,0,0,0,-273.15,0,4220
"Jun 25, 08:00 pm",6,0,0,-46.2306,138.412,0.870516,0.976289,0.993309,0,29.4813,0.0378356,1,0,0.0135142,0,0.313873,0.450918,62.3916,54.3129,38.748,293,371.304,204,0,371.304,204,293,0.1122,38.748,291.546,330.667,1.7,7.17903,-7.17903,0,-4.05827e-05,0,159,28.5,21,6,994,299.532,88.2966,18.7344,0.8,0.16355,0,0,0,-273.15,0,0,0,-273.15,0,4221
"Jun 25, 09:00 pm",6,0,0,-26.8848,0,1,1,1,0,0,0,1,0,0.0128965,0,0.27831,0.442007,0,0,20.2406,293,334.856,204,0,334.856,204,293,0.1122,20.2406,291.536,291.249,1.7,6.26229,-6.26229,0,-6.19814e-06,0,0,26.6,22,6,994,309.433,97.6784,19.2172,0.7,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,4222
"Jun 25, 10:00 pm",1,0,0,-6.32543,0,0,0,0,0,0,0,1,0,0.0128651,0,0.271425,0.441878,0,0,-0.8592,309.087,307.3,0,204,393,0,293,0,0,296.893,281.021,1.7,6.36891,-6.36891,0,0,0,0,24.6,23,6,994,320.744,105.895,18.35,0.8,0.0128651,0,0,0,-273.15,0,0,0,-273.15,0,4223
"Jun 25, 11:00 pm",1,0,0,-7.177,0,0,0,0,0,0,0,1,0,0.0128665,0,0.275406,0.441955,0,0,-0.336204,293.828,293.115,0,204,393,0,293,0,0,297.442,282.738,1.7,6.55074,-6.55074,0,0,0,0,22.7,0,6,994,333.74,112.199,17.7781,0.8,0.0128665,0,0,0,-273.15,0,0,0,-273.15,0,4224
"Jun 26, 12:00 am",1,0,0,-7.19609,0,0,0,0,0,0,0,1,0,0.0127686,0,0.27706,0.440544,0,0,-0.160685,287.868,287.524,0,204,393,0,293,0,0,293.014,282.754,1.7,6.36169,-6.36169,0,0,0,0,20.7,1,6,994,348.305,115.992,16.7938,0.5,0.0127686,0,0,0,-273.15,0,0,0,-273.15,0,4225
"Jun 26, 01:00 am",1,0,0,-6.9442,0,0,0,0,0,0,0,1,0,0.0126564,0,0.275001,0.438972,0,0,-0.148301,284.052,283.733,0,204,393,0,293,0,0,288.619,279.319,1.7,6.10782,-6.10782,0,0,0,0,19.1,2,6,994,3.72568,116.805,15.975,0.6,0.0126564,0,0,0,-273.15,0,0,0,-273.15,0,4226
"Jun 26, 02:00 am",1,0,0,-6.7084,0,0,0,0,0,0,0,1,0,0.0125522,0,0.272718,0.437528,0,0,-0.148847,280.281,279.96,0,204,393,0,293,0,0,284.559,275.477,1.7,5.88243,-5.88243,0,0,0,0,17.4,3,6,994,18.8625,114.521,14.4312,0.9,0.0125522,0,0,0,-273.15,0,0,0,-273.15,0,4227
"Jun 26, 03:00 am",1,0,0,-6.49175,0,0,0,0,0,0,0,1,0,0.012455,0,0.269804,0.436187,0,0,-0.144484,276.536,276.223,0,204,393,0,293,0,0,280.667,271.836,1.7,5.67258,-5.67258,0,0,0,0,16.5,4,6,994,32.7253,109.451,14.2734,1.4,0.012455,0,0,0,-273.15,0,0,0,-273.15,0,4228
"Jun 26, 04:00 am",1,0,0,-6.2854,0,0,0,0,0,0,0,1,0,0.0123633,0,0.266729,0.434931,0,0,-0.139114,272.901,272.598,0,204,393,0,293,0,0,276.896,268.345,1.7,5.47246,-5.47246,0,0,0,0,15.9,5,6,994,44.8976,102.155,14.1422,1.8,0.0123633,0,0,0,-273.15,0,0,0,-273.15,0,4229
"Jun 26, 05:00 am",1,0,0,-6.08274,0,0,0,0,0,0,0,1,0,0.0122766,0,0.263249,0.433752,0,0,-0.133935,269.385,269.092,0,204,393,0,293,0,0,273.246,264.97,1.7,5.27762,-5.27762,0,0,0,0,15.8,6,6,994,55.485,93.2209,13.8469,1.5,0.0122766,0,0,0,-273.15,0,0,0,-273.15,0,4230
"Jun 26, 06:00 am",2,0,0,-5.88165,158.639,0.906507,0.987382,0.994013,0,24.973,0.06,1,0,0.0121948,0,0.259153,0.432648,68.67,62.2498,-0.128883,265.984,265.701,0,204,393,0,293,0,0,269.715,261.709,1.7,5.0866,-5.0866,0,0,0,175,16.4,7,6,994,64.8633,83.5648,14.7203,1,0.0721948,0,0,0,-273.15,0,0,0,-273.15,0,4231
"Jun 26, 07:00 am",2,6,0,108.398,500.702,0.962889,1,0.996036,0.88741,15.6574,0.06,1,0,0.113048,0.682217,0.354741,1.69168,204.048,196.475,16.0971,285.739,299.614,99.914,281.12,384.488,99.914,293,0.0549527,11.6398,272.653,360.825,3.17528,10.464,123.581,134.045,0,0,520,17.8,8,6,994,73.5092,72.7852,15.1437,1.1,0.228001,0,0,0,-273.15,0,0,0,-273.15,0,4232
"Jun 26, 08:00 am",6,0,0,31.8773,693.722,0.992449,1,0.998252,1,7.04565,0.06,1,0,0.753502,0.770482,0.384423,6.33044,274.288,272.216,165.396,293,380.433,775.395,0,380.433,775.395,293,0.426467,165.396,289.633,392.765,6.46162,11.5306,198.207,209.738,-0.000214739,0,699,19.6,9,6,994,81.9731,61.4542,15.6938,0.9,1.23997,0,0,0,-273.15,0,0,0,-273.15,0,4233
"Jun 26, 09:00 am",6,0,0,1.66765,778.932,0.999913,1,0.999813,1,0.757908,0.06,1,0,1.20768,0.771686,0.382715,8.63275,305.68,305.653,221.49,293,392.1,909.455,0,392.1,909.455,293,0.5002,221.49,292.474,392.628,7.57879,11.646,224.222,235.868,-0.00036674,0,779,21.4,10,6,994,90.9915,49.8708,16.6344,1.2,1.76788,0,0,0,-273.15,0,0,0,-273.15,0,4234
"Jun 26, 10:00 am",6,0,0,0.0666588,826.232,0.991875,1,0.998186,1,7.30862,0.06,1,0,1.4563,0.770431,0.380749,9.76704,326.869,324.214,237.008,293,392.486,969.162,0,392.486,969.162,293,0.533039,237.008,292.679,392.631,8.07635,11.6592,238.125,249.784,-0.000395401,0,833,23.3,11,6,994,101.841,38.3332,16.1906,1.5,2.04934,0,0,0,-273.15,0,0,0,-273.15,0,4235
"Jun 26, 11:00 am",7,0,0,0.00476014,849.338,0.977374,1,0.99694,1,12.2113,0.06,0.976763,0,1.46996,0.769468,0.378957,9.82733,340.996,333.28,237.791,293,392.499,972.236,0,392.499,972.236,293,0.53473,237.791,292.69,392.634,8.10197,11.6499,238.84,250.49,-0.000396805,0,869,25,12,6,994,117.408,27.3775,16.9141,1.7,2.06469,0,0,0,-273.15,0,0,0,-273.15,0,4236
"Jun 26, 12:00 pm",7,0,0,0.000885471,847.693,0.965482,1,0.996185,1,15.0979,0.06,0.979478,0,1.47047,0.768886,0.377479,9.82958,344.527,332.635,237.823,293,392.5,972.35,0,392.5,972.35,293,0.534793,237.823,292.692,392.634,8.10292,11.6471,238.863,250.51,-0.00039687,0,878,26.4,13,6,994,145.134,18.5265,17.4937,2.1,2.06526,0,0,0,-273.15,0,0,0,-273.15,0,4237
"Jun 26, 01:00 pm",7,0,0,0.000803538,843.168,0.962521,1,0.996015,1,15.7362,0.06,0.98516,0,1.47164,0.768755,0.376318,9.83476,343.742,330.859,237.889,293,392.501,972.614,0,392.501,972.614,293,0.534938,237.889,292.693,392.634,8.10512,11.6505,238.925,250.575,-0.000396986,0,876,27.5,14,6,994,191.927,16.0829,18.3594,2.8,2.06658,0,0,0,-273.15,0,0,0,-273.15,0,4238
"Jun 26, 02:00 pm",7,0,0,0.000682715,839.197,0.97017,1,0.996466,1,14.0298,0.06,0.989598,0,1.47257,0.769103,0.375473,9.83883,339.426,329.301,237.941,293,392.501,972.821,0,392.501,972.821,293,0.535051,237.941,292.694,392.634,8.10684,11.6582,238.973,250.632,-0.000397076,0,865,28.3,15,6,994,230.37,22.3031,18.9641,3.8,2.06762,0,0,0,-273.15,0,0,0,-273.15,0,4239
"Jun 26, 03:00 pm",7,0,0,6.44085e-05,832.816,0.984416,1,0.997474,1,10.1283,0.06,0.996193,0,1.47298,0.769881,0.374945,9.84064,331.97,326.797,237.965,293,392.502,972.913,0,392.502,972.913,293,0.535102,237.965,292.695,392.634,8.10761,11.6427,238.994,250.637,-0.000397118,0,846,28.8,16,6,994,250.911,32.4801,18.9562,3.2,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,4240
"Jun 26, 04:00 pm",6,0,0,-0.0110235,805.642,0.997082,1,0.998917,1,4.37803,0.06,1,0,1.35175,0.770995,0.374926,9.29852,317.059,316.134,231.084,293,392.489,944.913,0,392.489,944.913,293,0.519702,231.084,292.686,392.621,7.87428,11.6337,232.104,243.738,-0.000385539,0,808,28.8,17,6,994,263.676,43.814,18.8,3,1.93146,0,0,0,-273.15,0,0,0,-273.15,0,4241
"Jun 26, 05:00 pm",6,0,0,0.0235843,744.095,0.998785,1,0.999302,1,2.82507,0.06,1,0,1.05664,0.771292,0.375248,7.90404,292.338,291.983,212.515,293,392.493,868.938,0,392.493,868.938,293,0.477916,212.515,292.658,392.645,7.24115,11.6308,213.573,225.204,-0.00035459,0,745,28.5,18,6,994,273.429,55.4195,18.7344,3.2,1.59456,0,0,0,-273.15,0,0,0,-273.15,0,4242
"Jun 26, 06:00 pm",6,0,0,0.150197,644.718,0.981306,1,0.997227,1,11.0961,0.06,1,0,0.667513,0.76969,0.376214,5.83885,257.807,252.987,181.917,293,392.594,743.031,0,392.594,743.031,293,0.408667,181.917,292.599,392.809,6.19193,11.6118,183.11,194.722,-0.00030413,0,657,27.7,19,6,994,282.069,66.9174,18.4813,2.2,1.13618,0,0,0,-273.15,0,0,0,-273.15,0,4243
"Jun 26, 07:00 pm",6,0,0,0.0495543,442.355,0.939183,0.995819,0.994829,0.616196,20.0852,0.06,1,0,0.038729,0.471161,0.37697,0.890882,184.82,173.58,69.1293,293,392.478,282.706,0,392.478,282.706,293,0.155488,69.1293,291.942,392.733,2.35588,11.5404,70.2438,81.7842,-0.00011531,0,471,26.5,20,6,994,290.543,78.034,17.9063,1.1,0.254217,0,0,0,-273.15,0,0,0,-273.15,0,4244
"Jun 26, 08:00 pm",6,0,0,-46.379,114.103,0.871013,0.976454,0.993318,0,29.4234,0.0379297,1,0,0.013517,0,0.317626,0.450963,51.4044,44.7739,38.8509,293,371.503,204,0,371.503,204,293,0.1122,38.8509,291.527,330.845,1.7,7.21414,-7.21414,0,-4.08918e-05,0,131,25.1,21,6,994,299.474,88.2856,17.3266,0.8,0.163647,0,0,0,-273.15,0,0,0,-273.15,0,4245
"Jun 26, 09:00 pm",6,0,0,-26.9876,0,1,1,1,0,0,0,1,0,0.0128961,0,0.281676,0.442,0,0,20.2994,293,334.974,204,0,334.974,204,293,0.1122,20.2994,291.518,291.249,1.7,6.29793,-6.29793,0,-6.25087e-06,0,0,23.4,22,6,994,309.374,97.673,17.1891,1.4,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,4246
"Jun 26, 10:00 pm",1,0,0,-6.36585,0,0,0,0,0,0,0,1,0,0.0128639,0,0.274409,0.441861,0,0,-0.862602,309.12,307.326,0,204,393,0,293,0,0,296.89,280.948,1.7,6.40356,-6.40356,0,0,0,0,21.7,23,6,994,320.682,105.898,16.1922,1.8,0.0128639,0,0,0,-273.15,0,0,0,-273.15,0,4247
"Jun 26, 11:00 pm",1,0,0,-7.22248,0,0,0,0,0,0,0,1,0,0.0128649,0,0.278274,0.441933,0,0,-0.337844,293.797,293.08,0,204,393,0,293,0,0,297.429,282.654,1.7,6.58795,-6.58795,0,0,0,0,19.9,0,6,994,333.677,112.213,15.4469,2.2,0.0128649,0,0,0,-273.15,0,0,0,-273.15,0,4248
"Jun 27, 12:00 am",1,0,0,-7.23457,0,0,0,0,0,0,0,1,0,0.0127665,0,0.279604,0.440515,0,0,-0.161548,287.805,287.459,0,204,393,0,293,0,0,292.976,282.664,1.7,6.39197,-6.39197,0,0,0,0,18.2,1,6,994,348.245,116.019,14.6844,1.3,0.0127665,0,0,0,-273.15,0,0,0,-273.15,0,4249
"Jun 27, 01:00 am",1,0,0,-6.97036,0,0,0,0,0,0,0,1,0,0.0126542,0,0.276905,0.438941,0,0,-0.148778,283.971,283.651,0,204,393,0,293,0,0,288.56,279.224,1.7,6.12767,-6.12767,0,0,0,0,17.2,2,6,994,3.67379,116.843,14.6219,1.2,0.0126542,0,0,0,-273.15,0,0,0,-273.15,0,4250
"Jun 27, 02:00 am",1,0,0,-6.71666,0,0,0,0,0,0,0,1,0,0.0125501,0,0.273995,0.437498,0,0,-0.148872,280.192,279.87,0,204,393,0,293,0,0,284.485,275.388,1.7,5.88618,-5.88618,0,0,0,0,16.1,3,6,994,18.8222,114.569,13.9906,0.8,0.0125501,0,0,0,-273.15,0,0,0,-273.15,0,4251
"Jun 27, 03:00 am",1,0,0,-6.49516,0,0,0,0,0,0,0,1,0,0.0124528,0,0.270665,0.436158,0,0,-0.144354,276.449,276.135,0,204,393,0,293,0,0,280.584,271.754,1.7,5.67282,-5.67282,0,0,0,0,15.6,4,6,994,32.6973,109.505,13.5688,1.1,0.0124528,0,0,0,-273.15,0,0,0,-273.15,0,4252
"Jun 27, 04:00 am",1,0,0,-6.28666,0,0,0,0,0,0,0,1,0,0.0123611,0,0.267379,0.434901,0,0,-0.139053,272.816,272.513,0,204,393,0,293,0,0,276.811,268.262,1.7,5.47139,-5.47139,0,0,0,0,15.2,5,6,994,44.8803,102.213,13.7156,1.5,0.0123611,0,0,0,-273.15,0,0,0,-273.15,0,4253
"Jun 27, 05:00 am",1,0,0,-6.0835,0,0,0,0,0,0,0,1,0,0.0122745,0,0.263898,0.433723,0,0,-0.133914,269.3,269.007,0,204,393,0,293,0,0,273.159,264.886,1.7,5.27611,-5.27611,0,0,0,0,15.1,6,6,994,55.476,93.2806,13.6156,1.2,0.0122745,0,0,0,-273.15,0,0,0,-273.15,0,4254
"Jun 27, 06:00 am",2,0,0,-5.88261,161.351,0.906464,0.98737,0.994012,0,24.9788,0.06,1,0,0.0121927,0,0.259801,0.43262,69.8472,63.314,-0.128886,265.899,265.616,0,204,393,0,293,0,0,269.628,261.624,1.7,5.08532,-5.08532,0,0,0,178,15.7,7,6,994,64.8606,83.6241,13.4344,0.5,0.0721927,0,0,0,-273.15,0,0,0,-273.15,0,4255
"Jun 27, 07:00 am",2,6,0,105.508,484.324,0.962872,1,0.996035,0.884933,15.6609,0.06,1,0,0.0984701,0.680312,0.353448,1.55578,197.377,190.049,14.3115,284.708,297.756,94.2324,272.215,383.931,94.2324,293,0.0518278,10.2067,272.111,358.757,3.05373,10.3343,118.965,129.299,0,0,503,17.1,8,6,994,73.5113,72.8456,13.9359,0.4,0.210298,0,0,0,-273.15,0,0,0,-273.15,0,4256
"Jun 27, 08:00 am",6,0,0,34.0111,655.018,0.992451,1,0.998252,1,7.0447,0.06,1,0,0.628647,0.770482,0.384714,5.61954,258.984,257.029,151.677,293,378.362,729.284,0,378.362,729.284,293,0.401106,151.677,289.06,392.374,6.07737,11.4482,186.588,198.036,-0.000187951,0,660,18.9,9,6,994,81.9789,61.5148,14.9547,0.4,1.08975,0,0,0,-273.15,0,0,0,-273.15,0,4257
"Jun 27, 09:00 am",6,0,0,2.54767,740.934,0.999911,1,0.999811,1,0.764813,0.06,1,0,1.02867,0.771685,0.383337,7.76608,290.768,290.742,209.137,293,391.838,861.153,0,391.838,861.153,293,0.473634,209.137,292.382,392.636,7.17627,11.6054,212.756,224.362,-0.000344513,0,741,20.8,10,6,994,90.9996,49.9314,15.4094,0.5,1.56231,0,0,0,-273.15,0,0,0,-273.15,0,4258
"Jun 27, 10:00 am",6,0,0,0.0756024,796.45,0.991843,1,0.998183,1,7.32298,0.06,1,0,1.3003,0.770428,0.381363,9.06354,315.097,312.527,228.002,293,392.466,932.532,0,392.466,932.532,293,0.512893,228.002,292.661,392.62,7.7711,11.6483,229.131,240.78,-0.000380231,0,803,22.7,11,6,994,101.848,38.3941,15.7078,1.2,1.8732,0,0,0,-273.15,0,0,0,-273.15,0,4259
"Jun 27, 11:00 am",6,0,0,0.012706,824.833,0.97729,1,0.996934,1,12.2341,0.06,1,0,1.44373,0.769464,0.37948,9.71131,331.186,323.664,236.321,293,392.491,966.306,0,392.491,966.306,293,0.531468,236.321,292.687,392.629,8.05255,11.6689,237.379,249.048,-0.00039429,0,844,24.5,12,6,994,117.402,27.4387,16.5313,2.2,2.0352,0,0,0,-273.15,0,0,0,-273.15,0,4260
"Jun 27, 12:00 pm",7,0,0,0.0049536,835.985,0.965341,1,0.996177,1,15.129,0.06,0.993869,0,1.47313,0.76888,0.377902,9.84132,339.818,328.041,237.967,293,392.499,972.948,0,392.499,972.948,293,0.535122,237.967,292.692,392.634,8.1079,11.6657,239.011,250.677,-0.000397101,0,866,26,13,6,994,145.061,18.5834,17.3281,2.7,2.06825,0,0,0,-273.15,0,0,0,-273.15,0,4261
"Jun 27, 01:00 pm",6,0,0,-0.0101909,808.366,0.96234,1,0.996005,1,15.7743,0.06,1,0,1.35307,0.768747,0.376722,9.30451,329.616,317.203,231.159,293,392.488,945.227,0,392.488,945.227,293,0.519875,231.159,292.684,392.621,7.87689,11.6625,232.186,243.849,-0.00038566,0,840,27.1,14,6,994,191.733,16.113,17.6469,3.4,1.93295,0,0,0,-273.15,0,0,0,-273.15,0,4262
"Jun 27, 02:00 pm",6,0,0,-0.00177939,796.348,0.969973,1,0.996454,1,14.0762,0.06,1,0,1.29415,0.769094,0.375766,9.03515,322.16,312.487,227.668,293,392.481,931.02,0,392.481,931.02,293,0.512061,227.668,292.68,392.619,7.7585,11.6314,228.7,240.332,-0.000379782,0,821,28,15,6,994,230.208,22.3019,17.7656,2.4,1.86621,0,0,0,-273.15,0,0,0,-273.15,0,4263
"Jun 27, 03:00 pm",6,0,0,0.00316002,777.56,0.984253,1,0.99746,1,10.1814,0.06,1,0,1.20598,0.76987,0.375236,8.62424,309.996,305.115,222.265,293,392.48,908.936,0,392.48,908.936,293,0.499915,222.265,292.673,392.622,7.57447,11.5974,223.301,234.899,-0.000370761,0,790,28.5,16,6,994,250.799,32.4658,17.7578,1.5,1.7659,0,0,0,-273.15,0,0,0,-273.15,0,4264
"Jun 27, 04:00 pm",6,0,0,0.0179604,748.751,0.997005,1,0.998903,1,4.43547,0.06,1,0,1.07656,0.770984,0.37514,8.00199,294.692,293.81,213.862,293,392.49,874.481,0,392.49,874.481,293,0.480964,213.862,292.66,392.641,7.28734,11.6089,214.914,226.523,-0.000356811,0,751,28.6,17,6,994,263.59,43.7955,17.4281,2,1.61752,0,0,0,-273.15,0,0,0,-273.15,0,4265
"Jun 27, 05:00 pm",6,0,0,0.00492919,581.322,0.998836,1,0.999317,1,2.76493,0.06,1,0,0.488322,0.771303,0.375488,4.75229,228.377,228.111,163.301,293,392.458,667.96,0,392.458,667.96,293,0.367378,163.301,292.555,392.635,5.56634,11.5939,164.349,175.943,-0.000272288,0,582,28.2,18,6,994,273.357,55.4009,17.5359,2.4,0.9157,0,0,0,-273.15,0,0,0,-273.15,0,4266
"Jun 27, 06:00 pm",6,0,0,-0.138785,312.121,0.981512,1,0.997242,1,11.0344,0.06,1,0,0.0641949,0.769702,0.3759,1.24506,124.783,122.476,81.7855,293,392.232,335.344,0,392.232,335.344,293,0.184439,81.7855,292.111,392.383,2.79453,11.5654,82.7048,94.2702,-0.000135768,0,318,27.3,19,6,994,282.003,66.9008,17.2609,3.6,0.308634,0,0,0,-273.15,0,0,0,-273.15,0,4267
"Jun 27, 07:00 pm",6,0,0,-29.1455,124.021,0.939557,0.995905,0.994847,0.6168,20.0228,0.06,1,0,0.0139517,0.471672,0.339089,0.457945,51.7968,48.666,42.753,293,378.982,204,0,378.982,204,293,0.1122,42.753,291.532,353.759,1.7,8.67946,14.275,22.9544,-5.37291e-05,0,132,26,20,6,994,290.48,78.0212,16.625,3,0.186152,0,0,0,-273.15,0,0,0,-273.15,0,4268
"Jun 27, 08:00 pm",6,0,0,-34.103,32.2473,0.871548,0.976632,0.993329,0,29.3609,0.0379936,1,0,0.0131205,0,0.294781,0.445176,14.5188,12.6538,27.0691,293,348.495,204,0,348.495,204,293,0.1122,27.0691,291.525,306.332,1.7,6.63356,-6.63356,0,-1.44463e-05,0,37,24.6,21,6,994,299.412,88.2791,16.3969,1.7,0.163314,0,0,0,-273.15,0,0,0,-273.15,0,4269
"Jun 27, 09:00 pm",6,0,0,-18.5908,0,1,1,1,0,0,0,1,0,0.0128055,0,0.275784,0.440877,0,0,11.725,293,317.515,204,0,317.515,204,293,0.1122,11.725,291.516,284.411,1.7,6.22144,-6.22144,0,-1.24534e-06,0,0,23,22,6,994,309.31,97.6731,16.9844,0.7,0.125006,0,0,0,-273.15,0,0,0,-273.15,0,4270
"Jun 27, 10:00 pm",1,0,0,-6.58987,0,0,0,0,0,0,0,1,0,0.012778,0,0.272937,0.440671,0,0,-0.586265,298.875,297.64,0,204,393,0,293,0,0,293.753,279.385,1.7,6.2886,-6.2886,0,0,0,0,21.5,23,6,994,320.617,105.908,16.1875,1.7,0.012778,0,0,0,-273.15,0,0,0,-273.15,0,4271
"Jun 27, 11:00 pm",1,0,0,-7.01511,0,0,0,0,0,0,0,1,0,0.0127359,0,0.274988,0.440106,0,0,-0.254475,288.17,287.626,0,204,393,0,293,0,0,292.228,279.773,1.7,6.29492,-6.29492,0,0,0,0,19.9,0,6,994,333.613,112.234,15.7203,1.8,0.0127359,0,0,0,-273.15,0,0,0,-273.15,0,4272
"Jun 28, 12:00 am",1,0,0,-6.91748,0,0,0,0,0,0,0,1,0,0.0126372,0,0.274827,0.438709,0,0,-0.152509,283.198,282.87,0,204,393,0,293,0,0,287.958,278.306,1.7,6.08501,-6.08501,0,0,0,0,18.3,1,6,994,348.185,116.052,14.7844,1.7,0.0126372,0,0,0,-273.15,0,0,0,-273.15,0,4273
"Jun 28, 01:00 am",1,0,0,-6.6782,0,0,0,0,0,0,0,1,0,0.0125335,0,0.272334,0.437268,0,0,-0.144378,279.475,279.163,0,204,393,0,293,0,0,283.81,274.82,1.7,5.84875,-5.84875,0,0,0,0,17.1,2,6,994,3.62294,116.887,14.1703,1.7,0.0125335,0,0,0,-273.15,0,0,0,-273.15,0,4274
"Jun 28, 02:00 am",1,0,0,-6.45819,0,0,0,0,0,0,0,1,0,0.0124365,0,0.269715,0.435934,0,0,-0.142815,275.809,275.498,0,204,393,0,293,0,0,279.916,271.159,1.7,5.6378,-5.6378,0,0,0,0,15.9,3,6,994,18.7845,114.622,13.4,1.7,0.0124365,0,0,0,-273.15,0,0,0,-273.15,0,4275
"Jun 28, 03:00 am",1,0,0,-6.25418,0,0,0,0,0,0,0,1,0,0.0123456,0,0.266637,0.43469,0,0,-0.138354,272.2,271.898,0,204,393,0,293,0,0,276.167,267.663,1.7,5.44097,-5.44097,0,0,0,0,15.3,4,6,994,32.6732,109.564,12.7219,2.4,0.0123456,0,0,0,-273.15,0,0,0,-273.15,0,4276
"Jun 28, 04:00 am",1,0,0,-6.0561,0,0,0,0,0,0,0,1,0,0.0122597,0,0.263591,0.433523,0,0,-0.133294,268.698,268.406,0,204,393,0,293,0,0,272.534,264.299,1.7,5.2493,-5.2493,0,0,0,0,14.8,5,6,994,44.8676,102.276,12.4563,1.8,0.0122597,0,0,0,-273.15,0,0,0,-273.15,0,4277
"Jun 28, 05:00 am",1,0,0,-5.86747,0,0,0,0,0,0,0,1,0,0.0121784,0,0.260237,0.432427,0,0,-0.128505,265.309,265.026,0,204,393,0,293,0,0,269.016,261.042,1.7,5.0684,-5.0684,0,0,0,0,14.7,6,6,994,55.4722,93.3447,12.3562,1.8,0.0121784,0,0,0,-273.15,0,0,0,-273.15,0,4278
"Jun 28, 06:00 am",2,0,0,-5.68148,147.753,0.906461,0.987369,0.994012,0,24.9792,0.06,1,0,0.0121014,0,0.256254,0.431398,63.9612,57.9783,-0.123914,262.025,261.751,0,204,393,0,293,0,0,265.611,257.886,1.7,4.89247,-4.89247,0,0,0,163,15.3,7,6,994,64.8635,83.6873,12.9563,1.8,0.0721014,0,0,0,-273.15,0,0,0,-273.15,0,4279
"Jun 28, 07:00 am",2,0,0,104.316,457.199,0.962524,1,0.996016,0.858744,15.7354,0.06,1,0,0.0503388,0.660164,0.348205,1.06379,186.39,179.405,4.49909,284.269,290.558,0,309.754,393,0,293,0,0,267.714,353.163,2.58128,10.1169,108.32,118.437,0,0,475,16.6,8,6,994,73.5195,72.9096,13.0063,2.7,0.110339,0,0,0,-273.15,0,0,0,-273.15,0,4280
"Jun 28, 08:00 am",6,0,0,41.9327,647.087,0.992465,1,0.998254,1,7.03796,0.06,1,0,0.61699,0.770483,0.385668,5.55145,255.845,253.917,141.539,293,373.408,724.713,0,373.408,724.713,293,0.398592,141.539,288.205,392.915,6.03928,11.5209,184.118,195.639,-0.000156107,0,652,18.4,9,6,994,81.9915,61.5786,13.6344,3.8,1.07558,0,0,0,-273.15,0,0,0,-273.15,0,4281
"Jun 28, 09:00 am",6,0,0,3.22047,750.931,0.999908,1,0.999808,1,0.777829,0.06,1,0,1.06542,0.771682,0.383851,7.94812,294.692,294.665,211.364,293,391.708,871.536,0,391.708,871.536,293,0.479345,211.364,292.32,392.628,7.2628,11.7268,215.661,227.388,-0.000347298,0,751,20.3,10,6,994,91.0157,49.9952,14.8703,4.8,1.60477,0,0,0,-273.15,0,0,0,-273.15,0,4282
"Jun 28, 10:00 am",6,0,0,0.102446,803.356,0.991797,1,0.998177,1,7.3438,0.06,1,0,1.33334,0.770424,0.382,9.21486,317.844,315.237,229.951,293,392.464,940.526,0,392.464,940.526,293,0.51729,229.951,292.66,392.621,7.83772,11.757,231.109,242.866,-0.000383463,0,810,22.1,11,6,994,101.865,38.4584,15.0688,7.6,1.91063,0,0,0,-273.15,0,0,0,-273.15,0,4283
"Jun 28, 11:00 am",6,0,0,0.00525764,809.105,0.97718,1,0.996926,1,12.2637,0.06,1,0,1.35929,0.769458,0.380208,9.33272,324.907,317.493,231.506,293,392.482,946.704,0,392.482,946.704,293,0.520687,231.506,292.68,392.621,7.8892,11.7367,232.561,244.297,-0.000386195,0,828,23.8,12,6,994,117.408,27.5039,15.7922,6.9,1.93998,0,0,0,-273.15,0,0,0,-273.15,0,4284
"Jun 28, 12:00 pm",6,0,0,0.00106136,783.716,0.965167,1,0.996167,1,15.167,0.06,1,0,1.2289,0.768872,0.378721,8.73204,318.629,307.53,223.693,293,392.479,914.779,0,392.479,914.779,293,0.503128,223.693,292.671,392.621,7.62316,11.7125,224.739,236.451,-0.00037314,0,812,25.2,13,6,994,145,18.646,16.5281,6.3,1.79203,0,0,0,-273.15,0,0,0,-273.15,0,4285
"Jun 28, 01:00 pm",6,0,0,0.263452,415.639,0.962127,1,0.995993,1,15.8191,0.06,1,0,0.162878,0.768738,0.378338,2.30498,169.517,163.097,112.403,293,392.547,459.336,0,392.547,459.336,293,0.252635,112.403,292.346,392.882,3.8278,11.6494,113.729,125.379,-0.000187745,0,432,25.6,14,6,994,191.538,16.15,16.1469,4.8,0.475513,0,0,0,-273.15,0,0,0,-273.15,0,4286
"Jun 28, 02:00 pm",6,0,0,-0.231389,581.849,0.969748,1,0.99644,1,14.1291,0.06,1,0,0.486241,0.769083,0.377514,4.73893,235.44,228.318,163.135,293,392.501,666.981,0,392.501,666.981,293,0.366839,163.135,292.551,392.656,5.55817,11.6442,163.951,175.595,-0.000272237,0,600,26.3,15,6,994,230.035,22.3064,16.6906,4.2,0.91308,0,0,0,-273.15,0,0,0,-273.15,0,4287
"Jun 28, 03:00 pm",6,0,0,0.0282886,713.451,0.98407,1,0.997445,1,10.2405,0.06,1,0,0.920148,0.769859,0.376968,7.21493,284.49,279.958,202.778,293,392.513,828.949,0,392.513,828.949,293,0.455922,202.778,292.639,392.687,6.90791,11.68,203.848,215.528,-0.000338477,0,725,26.9,16,6,994,250.677,32.4563,16.5875,5.6,1.43607,0,0,0,-273.15,0,0,0,-273.15,0,4288
"Jun 28, 04:00 pm",6,0,0,0.0864897,352.909,0.996919,1,0.998887,1,4.49858,0.06,1,0,0.096302,0.770972,0.377038,1.62875,138.91,138.482,93.9761,293,392.452,384.424,0,392.452,384.424,293,0.211433,93.9761,292.222,392.717,3.20353,11.6421,95.1234,106.765,-0.000156676,0,354,26.6,17,6,994,263.497,43.7814,16.5219,8.6,0.367735,0,0,0,-273.15,0,0,0,-273.15,0,4289
"Jun 28, 05:00 pm",6,0,0,0.145055,448.502,0.99889,1,0.999333,1,2.69954,0.06,1,0,0.21148,0.771316,0.377908,2.73836,176.188,175.992,122.868,293,392.572,501.967,0,392.572,501.967,293,0.276082,122.868,292.403,392.943,4.18306,11.6761,124.069,135.745,-0.000205324,0,449,26.1,18,6,994,273.278,55.3865,16.5297,8.6,0.547562,0,0,0,-273.15,0,0,0,-273.15,0,4290
"Jun 28, 06:00 pm",6,0,0,-0.0149341,475.159,0.981734,1,0.997259,1,10.9679,0.06,1,0,0.253256,0.769715,0.378645,3.0838,189.922,186.452,130.788,293,392.667,533.785,0,392.667,533.785,293,0.293582,130.788,292.437,392.919,4.44821,11.6847,131.831,143.515,-0.000218962,0,484,25.4,19,6,994,281.932,66.8886,16.3375,8.8,0.606838,0,0,0,-273.15,0,0,0,-273.15,0,4291
"Jun 28, 07:00 pm",6,0,0,-28.7237,128.774,0.939956,0.995997,0.994865,0.617151,19.9558,0.06,1,0,0.0139701,0.471993,0.341809,0.458236,53.7588,50.5309,43.116,293,379.674,204,0,379.674,204,293,0.1122,43.116,291.523,354.721,1.7,8.77855,15.0717,23.8503,-5.50375e-05,0,137,24.3,20,6,994,290.412,78.0131,16.0187,9.2,0.18617,0,0,0,-273.15,0,0,0,-273.15,0,4292
"Jun 28, 08:00 pm",6,0,0,-34.4902,44.4781,0.87212,0.976821,0.993339,0,29.294,0.0380269,1,0,0.013128,0,0.296829,0.445281,20.0124,17.4532,27.407,293,349.164,204,0,349.164,204,293,0.1122,27.407,291.516,306.825,1.7,6.68368,-6.68368,0,-1.49751e-05,0,51,23.1,21,6,994,299.345,88.2771,15.5609,9.8,0.163355,0,0,0,-273.15,0,0,0,-273.15,0,4293
"Jun 28, 09:00 pm",6,0,0,-18.8392,0,1,1,1,0,0,0,1,0,0.012806,0,0.277414,0.440881,0,0,11.9248,293,317.926,204,0,317.926,204,293,0.1122,11.9248,291.508,284.47,1.7,6.27164,-6.27164,0,-1.30907e-06,0,0,21.5,22,6,994,309.242,97.6788,15.7188,9.2,0.125006,0,0,0,-273.15,0,0,0,-273.15,0,4294
"Jun 28, 10:00 pm",1,0,0,-6.6222,0,0,0,0,0,0,0,1,0,0.0127783,0,0.274569,0.440674,0,0,-0.593942,299.066,297.815,0,204,393,0,293,0,0,293.806,279.327,1.7,6.32489,-6.32489,0,0,0,0,19.9,23,6,994,320.549,105.923,14.9,8.1,0.0127783,0,0,0,-273.15,0,0,0,-273.15,0,4295
"Jun 28, 11:00 pm",1,0,0,-7.05352,0,0,0,0,0,0,0,1,0,0.0127367,0,0.276655,0.440118,0,0,-0.257073,288.229,287.679,0,204,393,0,293,0,0,292.303,279.745,1.7,6.33025,-6.33025,0,0,0,0,18.3,0,6,994,333.546,112.261,14.1594,6.6,0.0127367,0,0,0,-273.15,0,0,0,-273.15,0,4296
"Jun 29, 12:00 am",1,0,0,-6.95481,0,0,0,0,0,0,0,1,0,0.0126376,0,0.276512,0.438714,0,0,-0.15329,283.217,282.888,0,204,393,0,293,0,0,288.007,278.301,1.7,6.11704,-6.11704,0,0,0,0,16.7,1,6,994,348.124,116.092,13.2234,5.9,0.0126376,0,0,0,-273.15,0,0,0,-273.15,0,4297
"Jun 29, 01:00 am",1,0,0,-6.71132,0,0,0,0,0,0,0,1,0,0.0125333,0,0.273899,0.437266,0,0,-0.145019,279.477,279.163,0,204,393,0,293,0,0,283.835,274.801,1.7,5.87689,-5.87689,0,0,0,0,15.6,2,6,994,3.5732,116.939,12.7094,5.9,0.0125333,0,0,0,-273.15,0,0,0,-273.15,0,4298
"Jun 29, 02:00 am",1,0,0,-6.49188,0,0,0,0,0,0,0,1,0,0.0124359,0,0.271259,0.435924,0,0,-0.143515,275.793,275.482,0,204,393,0,293,0,0,279.92,271.122,1.7,5.66666,-5.66666,0,0,0,0,14.4,3,6,994,18.7496,114.683,11.5875,8.1,0.0124359,0,0,0,-273.15,0,0,0,-273.15,0,4299
"Jun 29, 03:00 am",1,0,0,-6.28024,0,0,0,0,0,0,0,1,0,0.0123446,0,0.268272,0.434676,0,0,-0.138935,272.167,271.864,0,204,393,0,293,0,0,276.152,267.612,1.7,5.4618,-5.4618,0,0,0,0,13.7,4,6,994,32.653,109.63,11.4344,6.6,0.0123446,0,0,0,-273.15,0,0,0,-273.15,0,4300
"Jun 29, 04:00 am",1,0,0,-6.08252,0,0,0,0,0,0,0,1,0,0.0122584,0,0.265213,0.433505,0,0,-0.133812,268.651,268.358,0,204,393,0,293,0,0,272.502,264.236,1.7,5.27048,-5.27048,0,0,0,0,13.2,5,6,994,44.8596,102.344,11.6766,6.9,0.0122584,0,0,0,-273.15,0,0,0,-273.15,0,4301
"Jun 29, 05:00 am",1,0,0,-5.88968,0,0,0,0,0,0,0,1,0,0.0121768,0,0.261846,0.432405,0,0,-0.12898,265.249,264.965,0,204,393,0,293,0,0,268.969,260.967,1.7,5.08539,-5.08539,0,0,0,0,13.1,6,6,994,55.4736,93.4133,11.7719,5.6,0.0121768,0,0,0,-273.15,0,0,0,-273.15,0,4302
"Jun 29, 06:00 am",2,0,0,-5.70299,90.6498,0.906498,0.98738,0.994013,0,24.9742,0.06,1,0,0.0120996,0,0.258062,0.431373,39.24,35.571,-0.124343,261.954,261.679,0,204,393,0,293,0,0,265.549,257.801,1.7,4.90804,-4.90804,0,0,0,100,13.5,7,6,994,64.8721,83.7543,11.8594,4.5,0.0720996,0,0,0,-273.15,0,0,0,-273.15,0,4303
"Jun 29, 07:00 am",2,0,0,91.011,402.351,0.962561,1,0.996018,0.855367,15.7276,0.06,1,0,0.0353733,0.657569,0.341877,0.8451,164.023,157.882,3.36752,279.7,285.008,0,276.558,393,0,293,0,0,266.268,344.857,2.30465,9.72668,94.0919,103.819,0,0,418,14.9,8,6,994,73.5339,72.977,12.5562,4.2,0.0953733,0,0,0,-273.15,0,0,0,-273.15,0,4304
"Jun 29, 08:00 am",2,6,0,54.1495,566.779,0.992607,1,0.998271,1,6.97133,0.06,1,0,0.383672,0.770496,0.389871,4.00288,224.06,222.404,105.098,297.83,365.857,534.901,71.6481,375.964,534.901,293,0.294195,103.307,287.97,395.357,5.05457,11.7337,159.628,171.361,0,0,571,16.6,9,6,994,82.011,61.6455,13.3578,3.6,0.737868,0,0,0,-273.15,0,0,0,-273.15,0,4305
"Jun 29, 09:00 am",6,0,0,4.07849,689.933,0.999903,1,0.999803,1,0.796985,0.06,1,0,0.816016,0.771679,0.385722,6.66638,270.756,270.73,192.034,293,391.239,795.85,0,391.239,795.85,293,0.437718,192.034,292.228,392.735,6.63208,11.7229,197.194,208.916,-0.000312633,0,690,18.6,10,6,994,91.0396,50.062,14.4594,3.8,1.31373,0,0,0,-273.15,0,0,0,-273.15,0,4306
"Jun 29, 10:00 am",6,0,0,0.110122,743.802,0.991736,1,0.998171,1,7.37108,0.06,1,0,1.04861,0.770419,0.383701,7.86441,294.3,291.868,211.933,293,392.479,866.693,0,392.479,866.693,293,0.476681,211.933,292.623,392.653,7.22244,11.7529,213.108,224.86,-0.000353522,0,750,20.5,11,6,994,101.892,38.526,14.3281,6.3,1.58529,0,0,0,-273.15,0,0,0,-273.15,0,4307
"Jun 29, 11:00 am",6,0,0,0.00993593,740.6,0.977045,1,0.996917,1,12.3001,0.06,1,0,1.03146,0.769451,0.381907,7.77932,297.439,290.612,210.791,293,392.5,861.833,0,392.5,861.833,293,0.474008,210.791,292.646,392.653,7.18194,11.7524,211.859,223.611,-0.000351757,0,758,22.2,12,6,994,117.425,27.5732,15.2859,8.6,1.56547,0,0,0,-273.15,0,0,0,-273.15,0,4308
"Jun 29, 12:00 pm",6,0,0,-0.0173677,762.32,0.964962,1,0.996155,1,15.212,0.06,1,0,1.12686,0.768863,0.380311,8.24669,309.996,299.134,217.212,293,392.489,888.183,0,392.489,888.183,293,0.4885,217.212,292.659,392.633,7.40152,11.7471,218.246,229.993,-0.0003624,0,790,23.7,13,6,994,144.953,18.7142,15.7313,9.8,1.67536,0,0,0,-273.15,0,0,0,-273.15,0,4309
"Jun 29, 01:00 pm",6,0,0,0.0547118,711.792,0.961881,1,0.995979,1,15.8708,0.06,1,0,0.908036,0.768727,0.379188,7.15217,290.376,279.307,201.88,293,392.52,825.216,0,392.52,825.216,293,0.453869,201.88,292.635,392.691,6.8768,11.7267,202.984,214.711,-0.000337021,0,740,24.8,14,6,994,191.343,16.194,16.2453,9.2,1.4219,0,0,0,-273.15,0,0,0,-273.15,0,4310
"Jun 29, 02:00 pm",6,0,0,0.0468127,564.246,0.969495,1,0.996425,1,14.1884,0.06,1,0,0.438258,0.769071,0.378529,4.42541,228.377,221.41,157.498,293,392.532,643.721,0,392.532,643.721,293,0.354047,157.498,292.533,392.734,5.36434,11.6808,158.599,170.28,-0.000262987,0,582,25.4,15,6,994,229.851,22.3168,16.5328,6.9,0.852304,0,0,0,-273.15,0,0,0,-273.15,0,4311
"Jun 29, 03:00 pm",6,0,0,-0.00403245,683.788,0.983867,1,0.997429,1,10.3057,0.06,1,0,0.804702,0.769846,0.378171,6.60451,272.718,268.318,193.827,293,392.564,791.927,0,392.564,791.927,293,0.43556,193.827,292.621,392.741,6.59939,11.6945,194.869,206.564,-0.000323854,0,695,25.8,16,6,994,250.546,32.4515,16.5031,6.3,1.30026,0,0,0,-273.15,0,0,0,-273.15,0,4312
"Jun 29, 04:00 pm",6,0,0,0.569976,460.533,0.996825,1,0.99887,1,4.56731,0.06,1,0,0.225552,0.770959,0.378748,2.8568,181.289,180.713,126.007,293,392.899,513,0,392.899,513,293,0.28215,126.007,292.415,393.367,4.275,11.6835,127.639,139.322,-0.000211913,0,462,25.7,17,6,994,263.396,43.7717,16.4031,5.9,0.567702,0,0,0,-273.15,0,0,0,-273.15,0,4313
"Jun 29, 05:00 pm",6,0,0,-0.853788,628.338,0.998948,1,0.999351,1,2.62897,0.06,1,0,0.631313,0.771329,0.378162,5.62871,246.82,246.56,178.335,293,392.493,729.19,0,392.493,729.19,293,0.401055,178.335,292.588,392.429,6.07658,11.6529,178.526,190.179,-0.000297556,0,629,25.5,18,6,994,273.193,55.3764,16.0859,5.3,1.09237,0,0,0,-273.15,0,0,0,-273.15,0,4314
"Jun 29, 06:00 pm",6,0,0,0.41387,523.39,0.98197,1,0.997278,1,10.8965,0.06,1,0,0.343614,0.769729,0.37927,3.77026,209.149,205.378,144.915,293,392.52,592.366,0,392.52,592.366,293,0.325801,144.915,292.491,392.871,4.93638,11.6957,146.39,158.086,-0.000241922,0,533,24.8,19,6,994,281.856,66.8808,15.7375,7.9,0.729416,0,0,0,-273.15,0,0,0,-273.15,0,4315
"Jun 29, 07:00 pm",6,0,0,-8.36129,276.472,0.940382,0.996094,0.994885,0.617247,19.8843,0.06,1,0,0.0145454,0.472122,0.368949,0.467713,115.366,108.488,47.8852,293,388.718,204,0,388.718,204,293,0.1122,47.8852,291.519,381.702,1.7,10.707,40.5125,51.2194,-7.41242e-05,0,294,23.6,20,6,994,290.34,78.0098,14.9672,6.3,0.186745,0,0,0,-273.15,0,0,0,-273.15,0,4316
"Jun 29, 08:00 pm",6,0,0,-42.9546,22.691,0.872729,0.977022,0.993351,0,29.2227,0.0380295,1,0,0.0134027,0,0.314191,0.44928,10.2024,8.90393,35.502,293,365.029,204,0,365.029,204,293,0.1122,35.502,291.512,324.036,1.7,7.09253,-7.09253,0,-3.15863e-05,0,26,22.2,21,6,994,299.273,88.2797,14.7,4,0.163632,0,0,0,-273.15,0,0,0,-273.15,0,4317
"Jun 29, 09:00 pm",6,0,0,-24.6783,0,1,1,1,0,0,0,1,0,0.0128699,0,0.282409,0.44167,0,0,17.8895,293,330.106,204,0,330.106,204,293,0.1122,17.8895,291.505,289.31,1.7,6.31192,-6.31192,0,-4.31828e-06,0,0,21,22,6,994,309.171,97.6901,15.0625,4.2,0.12507,0,0,0,-273.15,0,0,0,-273.15,0,4318
"Jun 29, 10:00 pm",1,0,0,-6.46022,0,0,0,0,0,0,0,1,0,0.0128385,0,0.275871,0.441508,0,0,-0.786282,306.26,304.618,0,204,393,0,293,0,0,296.005,280.44,1.7,6.39795,-6.39795,0,0,0,0,19.8,23,6,994,320.477,105.945,14.175,5,0.0128385,0,0,0,-273.15,0,0,0,-273.15,0,4319
"Jun 29, 11:00 pm",1,0,0,-7.18583,0,0,0,0,0,0,0,1,0,0.0128273,0,0.27877,0.4414,0,0,-0.315225,292.193,291.523,0,204,393,0,293,0,0,295.959,281.787,1.7,6.52261,-6.52261,0,0,0,0,18.5,0,6,994,333.477,112.295,13.7344,3.2,0.0128273,0,0,0,-273.15,0,0,0,-273.15,0,4320
"Jun 30, 12:00 am",1,0,0,-7.16874,0,0,0,0,0,0,0,1,0,0.0127286,0,0.279186,0.439984,0,0,-0.159444,286.471,286.13,0,204,393,0,293,0,0,291.544,281.386,1.7,6.32608,-6.32608,0,0,0,0,17.3,1,6,994,348.062,116.139,13.0422,3.8,0.0127286,0,0,0,-273.15,0,0,0,-273.15,0,4321
"Jun 30, 01:00 am",1,0,0,-6.90978,0,0,0,0,0,0,0,1,0,0.0126184,0,0.275945,0.438443,0,0,-0.147994,282.657,282.339,0,204,393,0,293,0,0,287.193,277.92,1.7,6.07001,-6.07001,0,0,0,0,16.8,2,6,994,3.52466,116.997,12.9719,6.3,0.0126184,0,0,0,-273.15,0,0,0,-273.15,0,4322
