"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 30, 02:00 am",1,0,0,-6.66007,0,0,0,0,0,0,0,1,0,0.0125162,0,0.272552,0.43703,0,0,-0.147503,278.899,278.58,0,204,393,0,293,0,0,283.159,274.125,1.7,5.83347,-5.83347,0,0,0,0,16.2,3,6,994,18.7175,114.749,12.9188,6.6,0.0125162,0,0,0,-273.15,0,0,0,-273.15,0,4323
"Jun 30, 03:00 am",1,0,0,-6.43614,0,0,0,0,0,0,0,1,0,0.0124207,0,0.269157,0.435717,0,0,-0.142793,275.187,274.876,0,204,393,0,293,0,0,279.291,270.53,1.7,5.61771,-5.61771,0,0,0,0,15.8,4,6,994,32.6368,109.701,12.6359,5.9,0.0124207,0,0,0,-273.15,0,0,0,-273.15,0,4324
"Jun 30, 04:00 am",1,0,0,-6.23005,0,0,0,0,0,0,0,1,0,0.0123306,0,0.265696,0.434485,0,0,-0.137519,271.588,271.288,0,204,393,0,293,0,0,275.551,267.072,1.7,5.41932,-5.41932,0,0,0,0,15.6,5,6,994,44.8564,102.417,12.7875,8.8,0.0123306,0,0,0,-273.15,0,0,0,-273.15,0,4325
"Jun 30, 05:00 am",1,0,0,-6.0279,0,0,0,0,0,0,0,1,0,0.0122454,0,0.262143,0.43333,0,0,-0.132471,268.105,267.814,0,204,393,0,293,0,0,271.932,263.727,1.7,5.22539,-5.22539,0,0,0,0,15.6,6,6,994,55.4803,93.4862,12.7875,7.6,0.0122454,0,0,0,-273.15,0,0,0,-273.15,0,4326
"Jun 30, 06:00 am",2,0,0,-5.83433,46.2354,0.906576,0.987402,0.994015,0,24.9636,0.06,1,0,0.0121649,0,0.258178,0.432247,20.0124,18.1428,-0.127628,264.735,264.453,0,204,393,0,293,0,0,268.432,260.49,1.7,5.04163,-5.04163,0,0,0,51,16.1,7,6,994,64.8864,83.8249,13.2484,8.4,0.072165,0,0,0,-273.15,0,0,0,-273.15,0,4327
"Jun 30, 07:00 am",2,0,0,61.6031,281.086,0.962625,1,0.996021,0.851793,15.7142,0.06,1,0,0.0140785,0.654824,0.320374,0.463347,114.581,110.298,1.45626,273.449,276.583,0,204.816,393,0,293,0,0,266.818,325.437,1.7068,8.87679,63.3492,72.226,0,0,292,17.5,8,6,994,73.5545,73.0477,14.4141,7.6,0.0740785,0,0,0,-273.15,0,0,0,-273.15,0,4328
"Jun 30, 08:00 am",2,6,0,71.7266,475.511,0.992716,1,0.998284,1,6.91956,0.06,1,0,0.186271,0.770506,0.384403,2.46975,187.96,186.59,60.6295,298.121,347.116,348.771,122.404,372.317,348.771,293,0.191824,58.012,283.731,393.087,3.92646,11.6097,132.159,143.769,0,0,479,19.4,9,6,994,82.0373,61.7155,15.4156,6.9,0.438095,0,0,0,-273.15,0,0,0,-273.15,0,4329
"Jun 30, 09:00 am",6,0,0,9.91799,603.938,0.999897,1,0.999797,1,0.822302,0.06,1,0,0.528513,0.771674,0.382394,5.00821,237.01,236.985,160.22,293,388.19,686.576,0,388.19,686.576,293,0.377617,160.22,291.504,392.573,5.72147,11.6777,171.198,182.875,-0.000245368,0,604,21.5,10,6,994,91.0716,50.1318,16.1875,8.4,0.96613,0,0,0,-273.15,0,0,0,-273.15,0,4330
"Jun 30, 10:00 am",6,0,0,0.87477,672.346,0.99166,1,0.998162,1,7.40484,0.06,1,0,0.759571,0.770412,0.38049,6.35812,266.047,263.828,189.587,293,392.331,776.535,0,392.331,776.535,293,0.427094,189.587,292.517,392.753,6.47112,11.7367,191.52,203.257,-0.000315334,0,678,23.6,11,6,994,101.928,38.5967,16.2563,10.3,1.24667,0,0,0,-273.15,0,0,0,-273.15,0,4331
"Jun 30, 11:00 am",6,0,0,-0.00292912,703.357,0.976885,1,0.996906,1,12.3432,0.06,1,0,0.877282,0.769442,0.378464,6.9915,282.528,275.997,199.59,293,392.551,815.583,0,392.551,815.583,293,0.448571,199.59,292.625,392.71,6.79653,11.7301,200.634,212.364,-0.000333401,0,720,25.5,12,6,994,117.455,27.6463,16.7891,11.7,1.38585,0,0,0,-273.15,0,0,0,-273.15,0,4332
"Jun 30, 12:00 pm",6,0,0,-0.0276357,724.507,0.964724,1,0.996141,1,15.2639,0.06,1,0,0.961171,0.768852,0.37675,7.42548,294.692,284.297,205.849,293,392.529,841.358,0,392.529,841.358,293,0.462747,205.849,292.645,392.676,7.01131,11.7206,206.862,218.582,-0.000343709,0,751,27.1,13,6,994,144.917,18.7879,17.8422,13,1.48392,0,0,0,-273.15,0,0,0,-273.15,0,4333
"Jun 30, 01:00 pm",6,0,0,-0.00430184,727.932,0.961601,1,0.995964,1,15.9293,0.06,1,0,0.974948,0.768715,0.375372,7.4955,297.047,285.64,206.825,293,392.518,845.446,0,392.518,845.446,293,0.464995,206.825,292.648,392.67,7.04539,11.7199,207.856,219.576,-0.000345265,0,757,28.4,14,6,994,191.147,16.245,18.0875,16.8,1.49994,0,0,0,-273.15,0,0,0,-273.15,0,4334
"Jun 30, 02:00 pm",6,0,0,-0.0157951,741.448,0.969213,1,0.996407,1,14.2541,0.06,1,0,1.03484,0.769058,0.374304,7.79609,300.186,290.944,211.041,293,392.507,862.789,0,392.507,862.789,293,0.474534,211.041,292.657,392.653,7.18991,11.6959,212.057,223.753,-0.000352225,0,765,29.4,15,6,994,229.659,22.333,18.4234,12.3,1.56938,0,0,0,-273.15,0,0,0,-273.15,0,4335
"Jun 30, 03:00 pm",6,0,0,0.010699,730.848,0.983644,1,0.99741,1,10.3769,0.06,1,0,0.992183,0.769832,0.373678,7.58262,291.553,286.785,208.044,293,392.51,850.508,0,392.51,850.508,293,0.467779,208.044,292.653,392.664,7.08756,11.6913,209.085,220.776,-0.000347243,0,743,30,16,6,994,250.406,32.4516,18.2031,13,1.51996,0,0,0,-273.15,0,0,0,-273.15,0,4336
"Jun 30, 04:00 pm",6,0,0,0.0477132,695.711,0.99672,1,0.998852,1,4.6416,0.06,1,0,0.853275,0.770944,0.373504,6.86473,273.895,272.997,197.694,293,392.544,807.905,0,392.544,807.905,293,0.444348,197.694,292.635,392.715,6.73254,11.6926,198.773,210.465,-0.000330185,0,698,30.2,17,6,994,263.287,43.7664,17.9344,15,1.35762,0,0,0,-273.15,0,0,0,-273.15,0,4337
"Jun 30, 05:00 pm",6,0,0,-0.0270935,574.429,0.999007,1,0.999369,1,2.55327,0.06,1,0,0.469411,0.771344,0.373729,4.63021,225.63,225.406,161.191,293,392.505,659.003,0,392.505,659.003,293,0.362452,161.191,292.551,392.676,5.49169,11.6645,162.201,173.866,-0.000269014,0,575,29.9,18,6,994,273.102,55.3707,17.7125,13.9,0.891863,0,0,0,-273.15,0,0,0,-273.15,0,4338
"Jun 30, 06:00 pm",6,0,0,-0.147747,505.844,0.98222,1,0.997297,1,10.8204,0.06,1,0,0.313717,0.769744,0.374361,3.55128,202.086,198.493,140.255,293,392.353,574.339,0,392.353,574.339,293,0.315886,140.255,292.484,392.502,4.78615,11.6396,141.149,152.789,-0.000233383,0,515,29.1,19,6,994,281.773,66.8776,17.7719,12,0.689603,0,0,0,-273.15,0,0,0,-273.15,0,4339
"Jun 30, 07:00 pm",6,0,0,-6.62396,287.895,0.940832,0.996197,0.994906,0.617085,19.8082,0.06,1,0,0.014589,0.472057,0.366272,0.468444,120.074,112.97,48.1092,293,389.14,204,0,389.14,204,293,0.1122,48.1092,291.543,383.588,1.7,10.8498,42.4784,53.3282,-7.51097e-05,0,306,27.9,20,6,994,290.262,78.0112,17.1187,12.3,0.186789,0,0,0,-273.15,0,0,0,-273.15,0,4340
"Jun 30, 08:00 pm",6,0,0,-43.5028,45.4154,0.873373,0.977234,0.993363,0,29.147,0.038001,1,0,0.0134245,0,0.310889,0.449602,20.4048,17.821,36.0476,293,366.087,204,0,366.087,204,293,0.1122,36.0476,291.535,325.319,1.7,7.11253,-7.11253,0,-3.29989e-05,0,52,26.5,21,6,994,299.198,88.287,17.0469,13.9,0.163626,0,0,0,-273.15,0,0,0,-273.15,0,4341
"Jun 30, 09:00 pm",6,0,0,-25.0729,0,1,1,1,0,0,0,1,0,0.0128757,0,0.278785,0.441744,0,0,18.3203,293,330.978,204,0,330.978,204,293,0.1122,18.3203,291.526,289.716,1.7,6.30161,-6.30161,0,-4.63012e-06,0,0,24.8,22,6,994,309.096,97.707,17.4172,11.7,0.125076,0,0,0,-273.15,0,0,0,-273.15,0,4342
"Jun 30, 10:00 pm",1,0,0,-6.42624,0,0,0,0,0,0,0,1,0,0.0128441,0,0.272533,0.441585,0,0,-0.799452,306.804,305.136,0,204,393,0,293,0,0,296.188,280.573,1.7,6.39179,-6.39179,0,0,0,0,23.1,23,6,994,320.403,105.973,16.1859,11.3,0.0128441,0,0,0,-273.15,0,0,0,-273.15,0,4343
"Jun 30, 11:00 pm",1,0,0,-7.18106,0,0,0,0,0,0,0,1,0,0.0128352,0,0.275614,0.441511,0,0,-0.319173,292.519,291.841,0,204,393,0,293,0,0,296.261,281.98,1.7,6.53355,-6.53355,0,0,0,0,21.7,0,6,994,333.406,112.336,15.45,11.3,0.0128352,0,0,0,-273.15,0,0,0,-273.15,0,4344
"Jul 1, 12:00 am",1,0,0,-7.16945,0,0,0,0,0,0,0,1,0,0.0127367,0,0.276315,0.440097,0,0,-0.159673,286.752,286.41,0,204,393,0,293,0,0,291.848,281.657,1.7,6.33691,-6.33691,0,0,0,0,20.3,1,7,994,348,116.192,15.3781,11.3,0.0127367,0,0,0,-273.15,0,0,0,-273.15,0,4345
"Jul 1, 01:00 am",1,0,0,-6.91018,0,0,0,0,0,0,0,1,0,0.0126262,0,0.27414,0.438552,0,0,-0.147895,282.939,282.621,0,204,393,0,293,0,0,287.486,278.205,1.7,6.07654,-6.07654,0,0,0,0,18.8,2,7,994,3.4774,117.062,15.5969,9.5,0.0126262,0,0,0,-273.15,0,0,0,-273.15,0,4346
"Jul 1, 02:00 am",1,0,0,-6.67167,0,0,0,0,0,0,0,1,0,0.0125235,0,0.271578,0.43713,0,0,-0.147794,279.181,278.862,0,204,393,0,293,0,0,283.446,274.399,1.7,5.84872,-5.84872,0,0,0,0,17.4,3,7,994,18.6883,114.822,14.3141,12.2,0.0125235,0,0,0,-273.15,0,0,0,-273.15,0,4347
"Jul 1, 03:00 am",1,0,0,-6.45939,0,0,0,0,0,0,0,1,0,0.0124274,0,0.269213,0.435808,0,0,-0.143488,275.458,275.147,0,204,393,0,293,0,0,279.57,270.78,1.7,5.64141,-5.64141,0,0,0,0,16,4,7,994,32.6246,109.778,13.6953,13.6,0.0124274,0,0,0,-273.15,0,0,0,-273.15,0,4348
"Jul 1, 04:00 am",1,0,0,-6.25126,0,0,0,0,0,0,0,1,0,0.0123368,0,0.266157,0.43457,0,0,-0.138175,271.843,271.541,0,204,393,0,293,0,0,275.818,267.307,1.7,5.4395,-5.4395,0,0,0,0,15.4,5,7,994,44.858,102.495,13.4469,13.2,0.0123368,0,0,0,-273.15,0,0,0,-273.15,0,4349
"Jul 1, 05:00 am",1,0,0,-6.04871,0,0,0,0,0,0,0,1,0,0.0122512,0,0.262699,0.433408,0,0,-0.132981,268.346,268.054,0,204,393,0,293,0,0,272.187,263.953,1.7,5.24468,-5.24468,0,0,0,0,15.3,6,7,994,55.4923,93.5634,13.5813,11.5,0.0122512,0,0,0,-273.15,0,0,0,-273.15,0,4350
"Jul 1, 06:00 am",2,0,0,-5.84941,149.605,0.906694,0.987435,0.994017,0,24.9475,0.06,1,0,0.0121704,0,0.258728,0.43232,64.746,58.7048,-0.127989,264.965,264.683,0,204,393,0,293,0,0,268.675,260.71,1.7,5.05507,-5.05507,0,0,0,165,15.8,7,7,994,64.9064,83.8991,14.3938,8.5,0.0721704,0,0,0,-273.15,0,0,0,-273.15,0,4351
"Jul 1, 07:00 am",2,6,0,108.619,507.536,0.963066,1,0.996046,0.873354,15.6198,0.06,1,0,0.110315,0.671418,0.354133,1.66702,206.795,199.157,15.5654,284.724,298.305,98.9897,279.612,384.244,98.9897,293,0.0544443,11.1765,271.569,359.634,3.15501,10.4503,123.274,133.725,0,0,527,17.2,8,7,994,73.5813,73.1217,15.4031,7.8,0.224759,0,0,0,-273.15,0,0,0,-273.15,0,4352
"Jul 1, 08:00 am",6,0,0,33.5026,717.638,0.992583,1,0.998268,1,6.98262,0.06,1,0,0.831828,0.770494,0.38511,6.7575,283.705,281.601,170.892,293,380.34,802.065,0,380.34,802.065,293,0.441135,170.892,289.403,392.724,6.68387,11.6464,205.325,216.972,-0.000221413,0,723,18.9,9,7,994,82.0706,61.7885,15.6969,8.5,1.33296,0,0,0,-273.15,0,0,0,-273.15,0,4353
"Jul 1, 09:00 am",6,0,0,1.68514,800.911,0.999889,1,0.999789,1,0.853804,0.06,1,0,1.31398,0.771668,0.383351,9.12677,314.312,314.277,228.008,293,392.128,935.934,0,392.128,935.934,293,0.514764,228.008,292.484,392.623,7.79945,11.7582,230.76,242.518,-0.000377741,0,801,20.8,10,7,994,91.1114,50.2046,15.9562,7.5,1.88874,0,0,0,-273.15,0,0,0,-273.15,0,4354
"Jul 1, 10:00 am",7,0,0,0.068223,843.826,0.991569,1,0.998152,1,7.4451,0.06,0.982919,0,1.47163,0.770404,0.381386,9.83477,333.932,331.117,237.86,293,392.489,972.618,0,392.489,972.618,293,0.53494,237.86,292.68,392.634,8.10515,11.7556,238.981,250.737,-0.000396847,0,851,22.7,11,7,994,101.973,38.6705,15.9813,7.5,2.06657,0,0,0,-273.15,0,0,0,-273.15,0,4355
"Jul 1, 11:00 am",7,0,0,0.00238862,852.657,0.976698,1,0.996893,1,12.3931,0.06,0.973188,0,1.46915,0.769432,0.379592,9.82379,342.565,334.583,237.749,293,392.499,972.055,0,392.499,972.055,293,0.53463,237.749,292.689,392.634,8.10046,11.7395,238.797,250.536,-0.000396739,0,873,24.4,12,7,994,117.496,27.7233,16.275,7.5,2.06378,0,0,0,-273.15,0,0,0,-273.15,0,4356
"Jul 1, 12:00 pm",7,0,0,0.000747859,851.612,0.964453,1,0.996125,1,15.3227,0.06,0.975181,0,1.46955,0.76884,0.378113,9.82552,346.489,334.172,237.772,293,392.5,972.143,0,392.5,972.143,293,0.534678,237.772,292.691,392.634,8.10119,11.735,238.814,250.549,-0.000396784,0,883,25.8,13,7,994,144.895,18.8671,17.0109,9.1,2.06422,0,0,0,-273.15,0,0,0,-273.15,0,4357
"Jul 1, 01:00 pm",7,0,0,0.00111747,869.004,0.961288,1,0.995946,1,15.9946,0.06,0.956592,0,1.47308,0.768702,0.376952,9.84109,354.73,340.997,237.968,293,392.501,972.935,0,392.501,972.935,293,0.535114,237.968,292.693,392.635,8.10779,11.7406,239.006,250.747,-0.000397119,0,904,26.9,14,7,994,190.951,16.303,17.525,12.7,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4358
"Jul 1, 02:00 pm",7,0,0,0.000298008,883.639,0.968903,1,0.996388,1,14.3262,0.06,0.940268,0,1.47302,0.769043,0.376002,9.84085,357.869,346.74,237.967,293,392.501,972.923,0,392.501,972.923,293,0.535108,237.967,292.694,392.635,8.10769,11.7296,239,250.73,-0.00039712,0,912,27.8,15,7,994,229.457,22.3553,17.4094,12.2,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,4359
"Jul 1, 03:00 pm",7,0,0,4.14513e-05,887.027,0.983401,1,0.997391,1,10.4541,0.06,0.935676,0,1.47301,0.769817,0.375474,9.8408,353.945,348.07,237.967,293,392.502,972.921,0,392.502,972.921,293,0.535106,237.967,292.694,392.635,8.10767,11.7159,238.998,250.714,-0.000397121,0,902,28.3,16,7,994,250.257,32.4567,17.8312,10.5,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,4360
"Jul 1, 04:00 pm",7,0,0,3.39001e-05,867.048,0.996607,1,0.998832,1,4.7214,0.06,0.955852,0,1.47304,0.770929,0.375368,9.84094,341.388,340.23,237.968,293,392.502,972.927,0,392.502,972.927,293,0.53511,237.968,292.694,392.635,8.10773,11.7136,239,250.713,-0.000397125,0,870,28.4,17,7,994,263.171,43.7657,18.2828,10.5,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,4361
"Jul 1, 05:00 pm",6,0,0,-0.00927622,811.244,0.999069,1,0.999389,1,2.47252,0.06,1,0,1.38143,0.771359,0.37567,9.4327,318.629,318.332,232.803,293,392.491,951.917,0,392.491,951.917,293,0.523554,232.803,292.687,392.624,7.93264,11.722,233.826,245.548,-0.000388423,0,812,28.1,18,7,994,273.004,55.3695,18.0609,12.7,1.96498,0,0,0,-273.15,0,0,0,-273.15,0,4362
"Jul 1, 06:00 pm",6,0,0,0.0990264,687.739,0.982484,1,0.997318,1,10.7396,0.06,1,0,0.818239,0.76976,0.376576,6.67756,274.68,269.869,194.891,293,392.544,796.445,0,392.544,796.445,293,0.438045,194.891,292.625,392.729,6.63704,11.7022,196.032,207.734,-0.000325505,0,700,27.3,19,7,994,281.685,66.879,17.8078,10.5,1.31628,0,0,0,-273.15,0,0,0,-273.15,0,4363
"Jul 1, 07:00 pm",6,0,0,0.14541,514.895,0.941307,0.996305,0.994929,0.616664,19.7278,0.06,1,0,0.0653116,0.471797,0.377585,1.25926,214.643,202.045,82.4767,293,392.498,337.218,0,392.498,337.218,293,0.18547,82.4767,292.112,392.811,2.81015,11.637,83.687,95.324,-0.000137628,0,547,26.1,20,7,994,290.179,78.0174,17.5844,7.1,0.310781,0,0,0,-273.15,0,0,0,-273.15,0,4364
"Jul 1, 08:00 pm",6,0,0,-46.4251,77.7906,0.874052,0.977457,0.993376,0,29.067,0.0379414,1,0,0.0135159,0,0.317991,0.450942,34.9236,30.525,38.8682,293,371.536,204,0,371.536,204,293,0.1122,38.8682,291.525,330.791,1.7,7.24378,-7.24378,0,-4.09438e-05,0,89,24.7,21,7,994,299.117,88.2989,17.3563,4.9,0.163657,0,0,0,-273.15,0,0,0,-273.15,0,4365
"Jul 1, 09:00 pm",6,0,0,-26.9929,0,1,1,1,0,0,0,1,0,0.0128951,0,0.281824,0.441986,0,0,20.2884,293,334.952,204,0,334.952,204,293,0.1122,20.2884,291.517,291.183,1.7,6.31466,-6.31466,0,-6.24095e-06,0,0,23.2,22,7,994,309.016,97.7296,17.3406,4.7,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,4366
"Jul 1, 10:00 pm",1,0,0,-6.37556,0,0,0,0,0,0,0,1,0,0.0128632,0,0.274266,0.441851,0,0,-0.862501,309.081,307.287,0,204,393,0,293,0,0,296.88,280.91,1.7,6.41382,-6.41382,0,0,0,0,21.8,23,7,994,320.325,106.007,16.9953,4.6,0.0128632,0,0,0,-273.15,0,0,0,-273.15,0,4367
"Jul 1, 11:00 pm",1,0,0,-7.22473,0,0,0,0,0,0,0,1,0,0.0128642,0,0.277717,0.441922,0,0,-0.337628,293.762,293.046,0,204,393,0,293,0,0,297.408,282.625,1.7,6.59183,-6.59183,0,0,0,0,20.4,0,7,994,333.333,112.383,16.8062,4.6,0.0128642,0,0,0,-273.15,0,0,0,-273.15,0,4368
"Jul 2, 12:00 am",1,0,0,-7.24188,0,0,0,0,0,0,0,1,0,0.0127656,0,0.278829,0.440502,0,0,-0.161622,287.773,287.427,0,204,393,0,293,0,0,292.952,282.628,1.7,6.402,-6.402,0,0,0,0,18.9,1,7,994,347.938,116.253,15.9312,5,0.0127656,0,0,0,-273.15,0,0,0,-273.15,0,4369
"Jul 2, 01:00 am",1,0,0,-6.9756,0,0,0,0,0,0,0,1,0,0.0126532,0,0.275808,0.438927,0,0,-0.148936,283.935,283.615,0,204,393,0,293,0,0,288.535,279.18,1.7,6.13682,-6.13682,0,0,0,0,18.2,2,7,994,3.43149,117.134,15.1531,5.2,0.0126532,0,0,0,-273.15,0,0,0,-273.15,0,4370
"Jul 2, 02:00 am",1,0,0,-6.72285,0,0,0,0,0,0,0,1,0,0.0125491,0,0.272578,0.437483,0,0,-0.149002,280.153,279.831,0,204,393,0,293,0,0,284.458,275.341,1.7,5.89737,-5.89737,0,0,0,0,17.4,3,7,994,18.662,114.901,14.6656,6,0.0125491,0,0,0,-273.15,0,0,0,-273.15,0,4371
"Jul 2, 03:00 am",1,0,0,-6.49961,0,0,0,0,0,0,0,1,0,0.0124518,0,0.26914,0.436143,0,0,-0.144452,276.406,276.093,0,204,393,0,293,0,0,280.555,271.704,1.7,5.68261,-5.68261,0,0,0,0,17,4,7,994,32.6166,109.86,14.5,8.5,0.0124518,0,0,0,-273.15,0,0,0,-273.15,0,4372
"Jul 2, 04:00 am",1,0,0,-6.28629,0,0,0,0,0,0,0,1,0,0.0123601,0,0.265751,0.434888,0,0,-0.139019,272.772,272.469,0,204,393,0,293,0,0,276.779,268.216,1.7,5.4766,-5.4766,0,0,0,0,16.7,5,7,994,44.8645,102.577,14.4734,8.5,0.0123601,0,0,0,-273.15,0,0,0,-273.15,0,4373
"Jul 2, 05:00 am",1,0,0,-6.07838,0,0,0,0,0,0,0,1,0,0.0122736,0,0.262278,0.433712,0,0,-0.133739,269.258,268.965,0,204,393,0,293,0,0,273.126,264.847,1.7,5.27642,-5.27642,0,0,0,0,16.6,6,7,994,55.5096,93.6448,14.2563,5.2,0.0122736,0,0,0,-273.15,0,0,0,-273.15,0,4374
"Jul 2, 06:00 am",2,0,0,-5.88,180.464,0.906854,0.987481,0.99402,0,24.9259,0.06,1,0,0.0121919,0,0.258077,0.432608,78.0876,70.814,-0.128768,265.862,265.579,0,204,393,0,293,0,0,269.597,261.587,1.7,5.08856,-5.08856,0,0,0,199,17.3,7,7,994,64.9322,83.9769,14.5656,5.7,0.0721919,0,0,0,-273.15,0,0,0,-273.15,0,4375
"Jul 2, 07:00 am",2,0,0,86.3261,388.984,0.962832,1,0.996033,0.844067,15.6703,0.06,1,0,0.0315527,0.648892,0.338938,0.782944,158.53,152.637,3.04159,282.114,287.09,0,265.719,393,0,293,0,0,269.82,345.417,2.21432,9.87435,89.1708,99.0452,0,0,404,18.5,8,7,994,73.6143,73.1989,15.0625,6,0.0915527,0,0,0,-273.15,0,0,0,-273.15,0,4376
"Jul 2, 08:00 am",2,6,0,54.0802,658.199,0.992759,1,0.998289,1,6.89936,0.06,1,0,0.647298,0.77051,0.386603,5.63432,260.161,258.277,132.723,297.838,369.553,640.284,82.1096,379.35,640.284,293,0.352156,130.307,289.945,395.984,6.01995,11.8715,187.134,199.005,0,0,663,20.5,9,7,994,82.1107,61.8644,16.2422,6.8,1.05945,0,0,0,-273.15,0,0,0,-273.15,0,4377
"Jul 2, 09:00 am",6,0,0,1.99054,546.934,0.999879,1,0.99978,1,0.891508,0.06,1,0,0.394912,0.771661,0.381848,4.13221,214.643,214.617,150.853,293,391.822,621.264,0,391.822,621.264,293,0.341695,150.853,292.341,392.819,5.1772,11.695,153.916,165.611,-0.000248424,0,547,22.3,10,7,994,91.1592,50.2801,16.8312,5.7,0.796607,0,0,0,-273.15,0,0,0,-273.15,0,4378
"Jul 2, 10:00 am",6,0,0,0.0506981,565.134,0.991463,1,0.99814,1,7.49187,0.06,1,0,0.442968,0.770395,0.380111,4.45671,223.668,221.759,158.032,293,392.506,646.081,0,392.506,646.081,293,0.355344,158.032,292.512,392.733,5.38401,11.7005,159.141,170.842,-0.000263746,0,570,23.9,11,7,994,102.028,38.7474,16.2047,7.8,0.858312,0,0,0,-273.15,0,0,0,-273.15,0,4379
"Jul 2, 11:00 am",6,0,0,0.064538,653.269,0.976485,1,0.996878,1,12.4498,0.06,1,0,0.694722,0.769421,0.378424,5.99467,262.516,256.343,184.417,293,392.596,753.224,0,392.596,753.224,293,0.414273,184.417,292.599,392.798,6.27687,11.7039,185.531,197.235,-0.000308326,0,669,25.6,12,7,994,117.55,27.804,16.85,7.5,1.169,0,0,0,-273.15,0,0,0,-273.15,0,4380
"Jul 2, 12:00 pm",6,0,0,-0.141246,757.821,0.964149,1,0.996108,1,15.3885,0.06,1,0,1.10746,0.768826,0.376518,8.15274,308.426,297.369,216.021,293,392.529,882.943,0,392.529,882.943,293,0.485619,216.021,292.662,392.644,7.35786,11.7081,216.917,228.625,-0.000360687,0,786,27.3,13,7,994,144.885,18.9518,17.2609,9.5,1.65308,0,0,0,-273.15,0,0,0,-273.15,0,4381
"Jul 2, 01:00 pm",6,0,0,0.17063,544.853,0.96094,1,0.995927,1,16.0667,0.06,1,0,0.390454,0.768687,0.37564,4.10123,222.491,213.8,151.465,293,392.57,618.807,0,392.57,618.807,293,0.340344,151.465,292.519,392.816,5.15672,11.6641,152.681,164.346,-0.000253103,0,567,28.2,14,7,994,190.757,16.3679,18.1219,8.5,0.790798,0,0,0,-273.15,0,0,0,-273.15,0,4382
"Jul 2, 02:00 pm",6,0,0,-0.0614621,675.089,0.968563,1,0.996368,1,14.4046,0.06,1,0,0.770873,0.769027,0.374809,6.4201,273.503,264.905,191.078,293,392.598,780.413,0,392.598,780.413,293,0.429227,191.078,292.62,392.763,6.50344,11.6671,192.052,203.719,-0.000319475,0,697,29,15,7,994,229.246,22.3835,17.9063,7.1,1.2601,0,0,0,-273.15,0,0,0,-273.15,0,4383
"Jul 2, 03:00 pm",6,0,0,-0.0758615,367.693,0.983137,1,0.99737,1,10.5371,0.06,1,0,0.110665,0.7698,0.374107,1.78565,146.758,144.283,98.4898,293,392.434,402.966,0,392.434,402.966,293,0.221631,98.4898,292.265,392.608,3.35805,11.6059,99.463,111.069,-0.000164144,0,374,29.3,16,7,994,250.099,32.4668,17.5031,8.1,0.392296,0,0,0,-273.15,0,0,0,-273.15,0,4384
"Jul 2, 04:00 pm",6,0,0,-0.0194997,393.611,0.996483,1,0.998811,1,4.80663,0.06,1,0,0.139558,0.770913,0.374058,2.08163,154.998,154.453,106.425,293,392.335,435.891,0,392.335,435.891,293,0.23974,106.425,292.321,392.625,3.63242,11.6183,107.451,119.07,-0.000177027,0,395,29.4,17,7,994,263.047,43.7696,16.9391,9.5,0.439297,0,0,0,-273.15,0,0,0,-273.15,0,4385
"Jul 2, 05:00 pm",6,0,0,0.153264,266.768,0.999133,1,0.999411,1,2.38678,0.06,1,0,0.0369751,0.771376,0.374431,0.863988,104.771,104.68,67.9273,293,392.304,278.306,0,392.304,278.306,293,0.153068,67.9273,291.935,392.73,2.31922,11.611,69.1365,80.7475,-0.000112922,0,267,28.9,18,7,994,272.9,55.3727,16.5562,8.1,0.250043,0,0,0,-273.15,0,0,0,-273.15,0,4386
"Jul 2, 06:00 pm",6,0,0,0.166666,216.207,0.982761,1,0.99734,1,10.6542,0.06,1,0,0.0172665,0.769777,0.375339,0.522449,86.328,84.8398,52.455,293,392.29,214.947,0,392.29,214.947,293,0.118221,52.455,291.617,392.898,1.79122,11.6255,53.6822,65.3077,-8.71766e-05,0,220,28,19,7,994,281.592,66.8849,16.3594,6.6,0.195487,0,0,0,-273.15,0,0,0,-273.15,0,4387
"Jul 2, 07:00 pm",6,0,0,-45.5077,6.59264,0.941805,0.996417,0.994952,0.615982,19.6431,0.06,1,0,0.0135436,0.471339,0.317261,0.451386,2.7468,2.58695,39.0755,293,371.935,204,0,371.935,204,293,0.1122,39.0755,291.537,332.3,1.7,7.31922,-6.09989,1.21933,-4.15709e-05,0,7,26.8,20,7,994,290.092,78.0285,15.9406,7.5,0.185744,0,0,0,-273.15,0,0,0,-273.15,0,4388
"Jul 2, 08:00 pm",6,0,0,-27.4203,0,0.874765,0.97769,0.99339,0,28.9829,0.0378505,1,0,0.0129092,0,0.280323,0.442181,0,0,20.7097,293,335.8,204,0,335.8,204,293,0.1122,20.7097,291.53,292.153,1.7,6.32653,-6.32653,0,-6.62717e-06,0,0,25.5,21,7,994,299.033,88.3156,15.5391,7.8,0.16296,0,0,0,-273.15,0,0,0,-273.15,0,4389
"Jul 2, 09:00 pm",1,0,0,-6.35664,0,0,0,0,0,0,0,1,0,0.0128709,0,0.272164,0.441954,0,0,-0.876632,309.828,308.007,0,204,393,0,293,0,0,297.115,281.236,1.7,6.41838,-6.41838,0,0,0,0,24.1,22,7,994,308.934,97.7579,15.35,7.5,0.0128709,0,0,0,-273.15,0,0,0,-273.15,0,4390
"Jul 2, 10:00 pm",1,0,0,-7.22696,0,0,0,0,0,0,0,1,0,0.0128748,0,0.27568,0.442073,0,0,-0.344149,294.227,293.498,0,204,393,0,293,0,0,297.82,282.875,1.7,6.60905,-6.60905,0,0,0,0,22.6,23,7,994,320.245,106.047,15.0219,7.5,0.0128748,0,0,0,-273.15,0,0,0,-273.15,0,4391
"Jul 2, 11:00 pm",1,0,0,-7.24965,0,0,0,0,0,0,0,1,0,0.0127767,0,0.276796,0.440657,0,0,-0.162233,288.157,287.81,0,204,393,0,293,0,0,293.366,282.992,1.7,6.41732,-6.41732,0,0,0,0,21.2,0,7,994,333.258,112.436,14.4813,6.8,0.0127767,0,0,0,-273.15,0,0,0,-273.15,0,4392
"Jul 3, 12:00 am",1,0,0,-6.98522,0,0,0,0,0,0,0,1,0,0.0126638,0,0.274526,0.439074,0,0,-0.148976,284.316,283.996,0,204,393,0,293,0,0,288.932,279.562,1.7,6.15085,-6.15085,0,0,0,0,19.8,1,7,994,347.875,116.32,13.9016,4.7,0.0126638,0,0,0,-273.15,0,0,0,-273.15,0,4393
"Jul 3, 01:00 am",1,0,0,-6.7315,0,0,0,0,0,0,0,1,0,0.0125591,0,0.271605,0.437623,0,0,-0.149235,280.532,280.21,0,204,393,0,293,0,0,284.848,275.715,1.7,5.90958,-5.90958,0,0,0,0,18.7,2,7,994,3.38703,117.212,13.3875,4.6,0.0125591,0,0,0,-273.15,0,0,0,-273.15,0,4394
"Jul 3, 02:00 am",1,0,0,-6.51285,0,0,0,0,0,0,0,1,0,0.0124614,0,0.269,0.436275,0,0,-0.144823,276.78,276.466,0,204,393,0,293,0,0,280.935,272.069,1.7,5.69666,-5.69666,0,0,0,0,17.5,3,7,994,18.6387,114.986,12.7344,5.4,0.0124614,0,0,0,-273.15,0,0,0,-273.15,0,4395
"Jul 3, 03:00 am",1,0,0,-6.3029,0,0,0,0,0,0,0,1,0,0.0123692,0,0.265808,0.435012,0,0,-0.139507,273.137,272.833,0,204,393,0,293,0,0,277.152,268.568,1.7,5.49344,-5.49344,0,0,0,0,17,4,7,994,32.6127,109.948,12.6641,6.6,0.0123692,0,0,0,-273.15,0,0,0,-273.15,0,4396
"Jul 3, 04:00 am",1,0,0,-6.10281,0,0,0,0,0,0,0,1,0,0.0122821,0,0.262737,0.433826,0,0,-0.134397,269.611,269.317,0,204,393,0,293,0,0,273.489,265.181,1.7,5.29984,-5.29984,0,0,0,0,16.5,5,7,994,44.8759,102.665,12.8281,6.6,0.0122821,0,0,0,-273.15,0,0,0,-273.15,0,4397
"Jul 3, 05:00 am",1,0,0,-5.91021,0,0,0,0,0,0,0,1,0,0.0121997,0,0.259252,0.432713,0,0,-0.12958,266.197,265.912,0,204,393,0,293,0,0,269.944,261.899,1.7,5.11541,-5.11541,0,0,0,0,16.5,6,7,994,55.5324,93.7303,12.5938,7.1,0.0121997,0,0,0,-273.15,0,0,0,-273.15,0,4398
"Jul 3, 06:00 am",2,0,0,-5.724,6.34938,0.907055,0.987537,0.994025,0,24.8986,0.06,1,0,0.0121217,0,0.255665,0.431667,2.7468,2.4915,-0.124963,262.891,262.615,0,204,393,0,293,0,0,266.511,258.72,1.7,4.93788,-4.93788,0,0,0,7,16.7,7,7,994,64.9637,84.0581,12.5203,6,0.0721217,0,0,0,-273.15,0,0,0,-273.15,0,4399
"Jul 3, 07:00 am",2,0,0,16.7807,94.3716,0.962976,1,0.996041,0.839922,15.6398,0.06,1,0,0.0125674,0.645711,0.273908,0.438277,38.4552,37.0314,0.392497,263.644,264.508,0,204,393,0,293,0,0,263.771,278.685,1.7,5.8887,18.0229,23.9116,0,0,98,17.8,8,7,994,73.6535,73.2792,12.9953,4.9,0.0725674,0,0,0,-273.15,0,0,0,-273.15,0,4400
"Jul 3, 08:00 am",2,6,0,116.621,564.963,0.992905,1,0.998307,1,6.82804,0.06,1,0,0.253877,0.770524,0.37143,2.94788,223.276,221.691,43.7215,294.397,323.864,223.437,285.751,382.753,223.437,293,0.122891,37.324,277.188,380.022,4.24324,11.2271,159.591,170.819,0,0,569,19.6,9,7,994,82.1578,61.9432,13.7406,4.9,0.436767,0,0,0,-273.15,0,0,0,-273.15,0,4401
"Jul 3, 09:00 am",6,0,0,13.3876,842.888,0.999867,1,0.999769,1,0.935431,0.06,1,0,1.49619,0.771652,0.382147,9.94536,330.793,330.749,229.091,293,388.486,978.481,0,388.486,978.481,293,0.538165,229.091,291.828,392.644,8.15401,11.6946,243.529,255.223,-0.000352958,0,843,21.9,10,7,994,91.2149,50.3585,14.7516,3.8,2.09436,0,0,0,-273.15,0,0,0,-273.15,0,4402
"Jul 3, 10:00 am",7,0,0,0.337199,880.311,0.991342,1,0.998127,1,7.54514,0.06,0.943431,0,1.47571,0.770385,0.380011,9.8528,348.451,345.434,237.967,293,392.442,973.544,0,392.442,973.544,293,0.535449,237.967,292.658,392.635,8.11287,11.7104,239.353,251.063,-0.000396658,0,888,24,11,7,994,102.093,38.8272,14.9375,4,2.07116,0,0,0,-273.15,0,0,0,-273.15,0,4403
"Jul 3, 11:00 am",7,0,0,0.00867221,891.313,0.976246,1,0.996862,1,12.5132,0.06,0.931666,0,1.47309,0.769408,0.378008,9.84114,358.261,349.751,237.966,293,392.5,972.939,0,392.5,972.939,293,0.535116,237.966,292.69,392.635,8.10783,11.6971,239.016,250.713,-0.000397107,0,913,25.9,12,7,994,117.615,27.8885,16.0172,4.4,2.0682,0,0,0,-273.15,0,0,0,-273.15,0,4404
"Jul 3, 12:00 pm",7,0,0,0.000433928,891.526,0.963811,1,0.996089,1,15.4612,0.06,0.931988,0,1.47303,0.768812,0.376318,9.84089,362.97,349.835,237.966,293,392.501,972.926,0,392.501,972.926,293,0.535109,237.966,292.693,392.634,8.10772,11.6631,239.001,250.664,-0.000397117,0,925,27.5,13,7,994,144.888,19.0418,15.8203,3.1,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,4405
"Jul 3, 01:00 pm",7,0,0,0.000843356,912.531,0.960559,1,0.995906,1,16.1454,0.06,0.910719,0,1.473,0.768671,0.374945,9.84076,372.78,358.077,237.966,293,392.502,972.919,0,392.502,972.919,293,0.535105,237.966,292.695,392.634,8.10766,11.6729,238.997,250.669,-0.00039712,0,950,28.8,14,7,994,190.564,16.4398,15.8703,4.7,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,4406
"Jul 3, 02:00 pm",7,0,0,0.000424478,922.689,0.968194,1,0.996346,1,14.4893,0.06,0.900262,0,1.47298,0.76901,0.373889,9.84067,373.957,362.063,237.966,293,392.502,972.914,0,392.502,972.914,293,0.535103,237.966,292.696,392.634,8.10761,11.6677,238.992,250.66,-0.000397123,0,953,29.8,15,7,994,229.026,22.4179,16.05,5.2,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4407
"Jul 3, 03:00 pm",7,0,0,5.8434e-05,927.812,0.982852,1,0.997347,1,10.6261,0.06,0.894341,0,1.47297,0.769783,0.373361,9.84062,370.426,364.073,237.966,293,392.502,972.911,0,392.502,972.911,293,0.535101,237.966,292.697,392.634,8.10759,11.6557,238.99,250.646,-0.000397124,0,944,30.3,16,7,994,249.932,32.482,15.925,4.6,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,4408
"Jul 3, 04:00 pm",7,0,0,-0.000268725,914.649,0.996349,1,0.998788,1,4.89724,0.06,0.905802,0,1.47297,0.770895,0.373044,9.84062,360.223,358.908,237.966,293,392.502,972.911,0,392.502,972.911,293,0.535101,237.966,292.697,392.634,8.10759,11.6291,238.989,250.618,-0.000397125,0,918,30.6,17,7,994,262.916,43.7781,16.3813,3.1,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,4409
"Jul 3, 05:00 pm",7,0,0,-0.000191425,864.305,0.999197,1,0.999433,1,2.29612,0.06,0.957943,0,1.47302,0.771393,0.373361,9.84084,339.426,339.153,237.968,293,392.502,972.923,0,392.502,972.923,293,0.535107,237.968,292.697,392.634,8.10769,11.6252,238.992,250.618,-0.000397129,0,865,30.3,18,7,994,272.789,55.3806,16.3937,2.8,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,4410
"Jul 3, 06:00 pm",6,0,0,0.0028442,756.948,0.98305,1,0.997363,1,10.5643,0.06,1,0,1.10862,0.769795,0.37408,8.15839,302.148,297.026,216.016,293,392.493,883.261,0,392.493,883.261,293,0.485794,216.016,292.665,392.635,7.36051,11.6007,217.049,228.649,-0.000360426,0,770,29.6,19,7,994,281.493,66.8956,16.3969,2,1.65441,0,0,0,-273.15,0,0,0,-273.15,0,4411
"Jul 3, 07:00 pm",6,0,0,0.139723,566.338,0.942326,0.996535,0.994977,0.615037,19.554,0.06,1,0,0.0899828,0.470683,0.375133,1.55714,235.832,222.231,91.8305,293,392.434,375.719,0,392.434,375.719,293,0.206646,91.8305,292.209,392.724,3.131,11.5752,93.0252,104.6,-0.000153045,0,601,28.4,20,7,994,290,78.0445,15.8219,2.8,0.356629,0,0,0,-273.15,0,0,0,-273.15,0,4412
"Jul 3, 08:00 pm",6,0,0,-46.3674,186.484,0.87551,0.977933,0.993404,0,28.8946,0.0377281,1,0,0.0135151,0,0.315517,0.450929,83.5812,73.1762,38.8411,293,371.484,204,0,371.484,204,293,0.1122,38.8411,291.538,330.739,1.7,7.22099,-7.22099,0,-4.08622e-05,0,213,27,21,7,994,298.944,88.3369,15.2813,3.3,0.163443,0,0,0,-273.15,0,0,0,-273.15,0,4413
"Jul 3, 09:00 pm",6,0,0,-26.9574,0,1,1,1,0,0,0,1,0,0.0128955,0,0.279939,0.441992,0,0,20.2742,293,334.924,204,0,334.924,204,293,0.1122,20.2742,291.527,291.192,1.7,6.2988,-6.2988,0,-6.22825e-06,0,0,25,22,7,994,308.847,97.7919,15.7031,3,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,4414
"Jul 3, 10:00 pm",1,0,0,-6.35356,0,0,0,0,0,0,0,1,0,0.012864,0,0.273042,0.441862,0,0,-0.861252,309.082,307.29,0,204,393,0,293,0,0,296.885,280.95,1.7,6.39433,-6.39433,0,0,0,0,23,23,7,994,320.162,106.093,15.1875,1.5,0.012864,0,0,0,-273.15,0,0,0,-273.15,0,4415
"Jul 3, 11:00 pm",1,0,0,-7.2148,0,0,0,0,0,0,0,1,0,0.0128648,0,0.277122,0.441932,0,0,-0.337219,293.786,293.071,0,204,393,0,293,0,0,297.419,282.662,1.7,6.58356,-6.58356,0,0,0,0,21,0,7,994,333.182,112.497,14.0469,2.4,0.0128648,0,0,0,-273.15,0,0,0,-273.15,0,4416
"Jul 4, 12:00 am",1,0,0,-7.23473,0,0,0,0,0,0,0,1,0,0.0127663,0,0.278754,0.440512,0,0,-0.161595,287.802,287.456,0,204,393,0,293,0,0,292.97,282.658,1.7,6.39516,-6.39516,0,0,0,0,19,1,7,994,347.812,116.393,13.375,2.2,0.0127663,0,0,0,-273.15,0,0,0,-273.15,0,4417
"Jul 4, 01:00 am",1,0,0,-6.97339,0,0,0,0,0,0,0,1,0,0.0126539,0,0.276787,0.438937,0,0,-0.148953,283.964,283.644,0,204,393,0,293,0,0,288.553,279.211,1.7,6.13128,-6.13128,0,0,0,0,17.3,2,7,994,3.34408,117.297,12.6906,1.3,0.0126539,0,0,0,-273.15,0,0,0,-273.15,0,4418
"Jul 4, 02:00 am",1,0,0,-6.7278,0,0,0,0,0,0,0,1,0,0.0125495,0,0.2745,0.43749,0,0,-0.149167,280.18,279.858,0,204,393,0,293,0,0,284.474,275.366,1.7,5.89584,-5.89584,0,0,0,0,15.6,3,7,994,18.6186,115.078,12.3188,1.2,0.0125495,0,0,0,-273.15,0,0,0,-273.15,0,4419
"Jul 4, 03:00 am",1,0,0,-6.50952,0,0,0,0,0,0,0,1,0,0.0124521,0,0.271685,0.436147,0,0,-0.144754,276.428,276.114,0,204,393,0,293,0,0,280.566,271.72,1.7,5.684,-5.684,0,0,0,0,14.6,4,7,994,32.6131,110.042,11.7875,1.5,0.0124521,0,0,0,-273.15,0,0,0,-273.15,0,4420
"Jul 4, 04:00 am",1,0,0,-6.29837,0,0,0,0,0,0,0,1,0,0.0123602,0,0.268602,0.434889,0,0,-0.139353,272.785,272.481,0,204,393,0,293,0,0,276.785,268.223,1.7,5.4791,-5.4791,0,0,0,0,14,5,7,994,44.8923,102.757,11.3438,1.1,0.0123602,0,0,0,-273.15,0,0,0,-273.15,0,4421
"Jul 4, 05:00 am",1,0,0,-6.09133,0,0,0,0,0,0,0,1,0,0.0122735,0,0.265121,0.433711,0,0,-0.134061,269.264,268.97,0,204,393,0,293,0,0,273.126,264.846,1.7,5.2798,-5.2798,0,0,0,0,13.9,6,7,994,55.5605,93.8199,11.3219,0.4,0.0122735,0,0,0,-273.15,0,0,0,-273.15,0,4422
"Jul 4, 06:00 am",2,0,0,-5.89492,242.248,0.907297,0.987606,0.994029,0,24.8656,0.06,1,0,0.0121916,0,0.261122,0.432604,104.771,95.0582,-0.129113,265.859,265.575,0,204,393,0,293,0,0,269.588,261.577,1.7,5.09323,-5.09323,0,0,0,267,14.4,7,7,994,65.0011,84.1427,11.5094,0.3,0.0721916,0,0,0,-273.15,0,0,0,-273.15,0,4423
"Jul 4, 07:00 am",2,6,0,122.344,610.852,0.963488,1,0.99607,0.862995,15.5296,0.06,1,0,0.223166,0.66347,0.36545,2.5326,248.782,239.698,26.8884,290.505,308.201,133.187,325.286,387.004,133.187,293,0.0732529,20.4999,275.018,369.577,3.82061,10.9014,148.14,159.042,0,0,634,15.8,8,7,994,73.6991,73.3625,12.2063,0.3,0.356419,0,0,0,-273.15,0,0,0,-273.15,0,4424
"Jul 4, 08:00 am",6,0,0,19.3569,783.328,0.992812,1,0.998295,1,6.87402,0.06,1,0,1.17045,0.770515,0.386717,8.45864,309.604,307.378,204.82,293,385.943,900.189,0,385.943,900.189,293,0.495104,204.82,291.567,392.613,7.50157,11.6173,225.222,236.839,-0.000299457,0,789,17.5,9,7,994,82.2117,62.0248,12.9688,0.6,1.72555,0,0,0,-273.15,0,0,0,-273.15,0,4425
"Jul 4, 09:00 am",7,0,0,0.59785,853.874,0.999852,1,0.999757,1,0.985586,0.06,0.971987,0,1.47957,0.771643,0.384867,9.86985,335.11,335.06,237.969,293,392.359,974.419,0,392.359,974.419,293,0.53593,237.969,292.636,392.635,8.12016,11.6711,239.633,251.304,-0.000396019,0,854,19.4,10,7,994,91.2785,50.4395,13.6969,0.9,2.0755,0,0,0,-273.15,0,0,0,-273.15,0,4426
"Jul 4, 10:00 am",7,0,0,0.0151127,885.145,0.991204,1,0.998112,1,7.60493,0.06,0.936902,0,1.47321,0.770373,0.383077,9.84171,350.413,347.331,237.967,293,392.497,972.971,0,392.497,972.971,293,0.535134,237.967,292.684,392.634,8.10809,11.6516,239.04,250.691,-0.000397084,0,893,21.1,11,7,994,102.167,38.91,14.225,0.8,2.06835,0,0,0,-273.15,0,0,0,-273.15,0,4427
"Jul 4, 11:00 am",7,0,0,-3.79431e-05,892.046,0.97598,1,0.996843,1,12.5834,0.06,0.930476,0,1.47311,0.769394,0.381281,9.84124,358.654,350.039,237.966,293,392.499,972.947,0,392.499,972.947,293,0.535121,237.966,292.688,392.634,8.10789,11.5756,239.018,250.594,-0.000397102,0,914,22.8,12,7,994,117.692,27.9766,15.1437,0.2,2.06823,0,0,0,-273.15,0,0,0,-273.15,0,4428
"Jul 4, 12:00 pm",7,0,0,0.000168471,897.926,0.96344,1,0.996067,1,15.5407,0.06,0.924967,0,1.47309,0.768795,0.379908,9.84115,365.717,352.346,237.966,293,392.5,972.942,0,392.5,972.942,293,0.535118,237.966,292.689,392.634,8.10785,11.5437,239.013,250.557,-0.000397105,0,932,24.1,13,7,994,144.904,19.137,15.5063,0.1,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,4429
"Jul 4, 01:00 pm",7,0,0,0.000940741,895.813,0.960143,1,0.995883,1,16.2309,0.06,0.927392,0,1.47307,0.768653,0.378746,9.84107,366.109,351.517,237.966,293,392.5,972.937,0,392.5,972.937,293,0.535116,237.966,292.691,392.634,8.10781,11.5662,239.01,250.576,-0.000397108,0,933,25.2,14,7,994,190.373,16.5186,16.0203,0.3,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4430
"Jul 4, 02:00 pm",7,0,0,0.000749405,895.211,0.967796,1,0.996322,1,14.5803,0.06,0.92767,0,1.47306,0.768991,0.377902,9.84101,362.97,351.281,237.966,293,392.5,972.933,0,392.5,972.933,293,0.535113,237.966,292.692,392.634,8.10778,11.5861,239.007,250.593,-0.000397111,0,925,26,15,7,994,228.799,22.4584,16.625,0.6,2.06817,0,0,0,-273.15,0,0,0,-273.15,0,4431
"Jul 4, 03:00 pm",7,0,0,0.000351422,890.186,0.982545,1,0.997323,1,10.7208,0.06,0.931992,0,1.47305,0.769764,0.377479,9.84097,355.514,349.309,237.966,293,392.501,972.932,0,392.501,972.932,293,0.535112,237.966,292.692,392.634,8.10776,11.5937,239.005,250.599,-0.000397113,0,906,26.4,16,7,994,249.757,32.5024,17.1031,0.8,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4432
"Jul 4, 04:00 pm",7,0,0,0.000449528,879.649,0.996205,1,0.998765,1,4.99316,0.06,0.941881,0,1.47305,0.770877,0.377374,9.84098,346.489,345.174,237.967,293,392.501,972.931,0,392.501,972.931,293,0.535112,237.967,292.692,392.634,8.10776,11.6169,239.005,250.622,-0.000397114,0,883,26.5,17,7,994,262.779,43.7914,17.2031,1.3,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4433
"Jul 4, 05:00 pm",7,0,0,-0.000454042,842.378,0.999263,1,0.999457,1,2.20061,0.06,0.982438,0,1.47109,0.771411,0.37769,9.83231,330.793,330.549,237.858,293,392.5,972.49,0,392.5,972.49,293,0.534869,237.858,292.692,392.634,8.10408,11.6146,238.897,250.511,-0.00039693,0,843,26.2,18,7,994,272.673,55.3931,16.9813,1.2,2.06595,0,0,0,-273.15,0,0,0,-273.15,0,4434
"Jul 4, 06:00 pm",6,0,0,0.0109128,747.346,0.98335,1,0.997387,1,10.4699,0.06,1,0,1.06524,0.769813,0.378521,7.94641,298.224,293.259,213.108,293,392.496,871.341,0,392.496,871.341,293,0.479238,213.108,292.655,392.644,7.26118,11.5899,214.165,225.755,-0.000355595,0,760,25.4,19,7,994,281.39,66.911,16.5328,0.8,1.60448,0,0,0,-273.15,0,0,0,-273.15,0,4435
"Jul 4, 07:00 pm",6,0,0,0.142517,557.236,0.942869,0.996657,0.995003,0.613827,19.4608,0.06,1,0,0.0846689,0.469827,0.37946,1.49562,231.908,218.659,89.9671,293,392.438,368.079,0,392.438,368.079,293,0.202443,89.9671,292.18,392.737,3.06732,11.5522,91.1799,102.732,-0.000149952,0,591,24.3,20,7,994,289.903,78.0655,16.0187,0.7,0.347112,0,0,0,-273.15,0,0,0,-273.15,0,4436
"Jul 4, 08:00 pm",6,0,0,-46.3923,189.278,0.876287,0.978186,0.993419,0,28.8023,0.0375742,1,0,0.0135145,0,0.319823,0.450921,84.7584,74.2727,38.8391,293,371.48,204,0,371.48,204,293,0.1122,38.8391,291.515,330.728,1.7,7.23334,-7.23334,0,-4.08561e-05,0,216,22.9,21,7,994,298.851,88.363,15.5562,1.1,0.163289,0,0,0,-273.15,0,0,0,-273.15,0,4437
"Jul 4, 09:00 pm",6,0,0,-26.9684,0,1,1,1,0,0,0,1,0,0.0128947,0,0.283909,0.441981,0,0,20.2649,293,334.905,204,0,334.905,204,293,0.1122,20.2649,291.506,291.16,1.7,6.30566,-6.30566,0,-6.21989e-06,0,0,21.2,22,7,994,308.757,97.8316,15.6531,0.6,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,4438
"Jul 4, 10:00 pm",1,0,0,-6.38015,0,0,0,0,0,0,0,1,0,0.0128628,0,0.276576,0.441845,0,0,-0.861817,309.05,307.257,0,204,393,0,293,0,0,296.859,280.904,1.7,6.40953,-6.40953,0,0,0,0,19.6,23,7,994,320.076,106.146,14.7953,0.8,0.0128628,0,0,0,-273.15,0,0,0,-273.15,0,4439
"Jul 4, 11:00 pm",1,0,0,-7.23431,0,0,0,0,0,0,0,1,0,0.0128634,0,0.280225,0.441911,0,0,-0.337637,293.741,293.025,0,204,393,0,293,0,0,297.378,282.607,1.7,6.59268,-6.59268,0,0,0,0,18,0,7,994,333.104,112.563,14.0156,1.2,0.0128634,0,0,0,-273.15,0,0,0,-273.15,0,4440
"Jul 5, 12:00 am",1,0,0,-7.25322,0,0,0,0,0,0,0,1,0,0.0127646,0,0.281428,0.440488,0,0,-0.161937,287.747,287.4,0,204,393,0,293,0,0,292.918,282.595,1.7,6.40463,-6.40463,0,0,0,0,16.4,1,7,994,347.749,116.474,13.4312,1.5,0.0127646,0,0,0,-273.15,0,0,0,-273.15,0,4441
"Jul 5, 01:00 am",1,0,0,-6.98879,0,0,0,0,0,0,0,1,0,0.012652,0,0.278502,0.43891,0,0,-0.149274,283.9,283.58,0,204,393,0,293,0,0,288.495,279.138,1.7,6.14097,-6.14097,0,0,0,0,15.6,2,7,994,3.30273,117.388,12.7094,1.6,0.012652,0,0,0,-273.15,0,0,0,-273.15,0,4442
"Jul 5, 02:00 am",1,0,0,-6.7363,0,0,0,0,0,0,0,1,0,0.0125477,0,0.27537,0.437464,0,0,-0.14932,280.109,279.787,0,204,393,0,293,0,0,284.411,275.291,1.7,5.90141,-5.90141,0,0,0,0,14.7,3,7,994,18.6016,115.175,12.2,1.7,0.0125477,0,0,0,-273.15,0,0,0,-273.15,0,4443
"Jul 5, 03:00 am",1,0,0,-6.51288,0,0,0,0,0,0,0,1,0,0.0124503,0,0.27203,0.436122,0,0,-0.144746,276.355,276.041,0,204,393,0,293,0,0,280.499,271.647,1.7,5.68611,-5.68611,0,0,0,0,14.2,4,7,994,32.6179,110.141,11.8172,2.2,0.0124503,0,0,0,-273.15,0,0,0,-273.15,0,4444
"Jul 5, 04:00 am",1,0,0,-6.30259,0,0,0,0,0,0,0,1,0,0.0123584,0,0.268735,0.434864,0,0,-0.139375,272.712,272.408,0,204,393,0,293,0,0,276.715,268.148,1.7,5.48286,-5.48286,0,0,0,0,13.8,5,7,994,44.9137,102.854,11.6516,2.6,0.0123584,0,0,0,-273.15,0,0,0,-273.15,0,4445
"Jul 5, 05:00 am",1,0,0,-6.10262,0,0,0,0,0,0,0,1,0,0.0122715,0,0.265136,0.433683,0,0,-0.134305,269.187,268.893,0,204,393,0,293,0,0,273.054,264.76,1.7,5.29124,-5.29124,0,0,0,0,13.8,6,7,994,55.5942,93.9134,11.1438,3.8,0.0122715,0,0,0,-273.15,0,0,0,-273.15,0,4446
"Jul 5, 06:00 am",2,0,0,-5.9012,186.054,0.907581,0.987686,0.994035,0,24.8269,0.06,1,0,0.0121895,0,0.261026,0.432577,80.442,73.0076,-0.129309,265.775,265.491,0,204,393,0,293,0,0,269.513,261.485,1.7,5.09999,-5.09999,0,0,0,205,14.4,7,7,994,65.0442,84.2306,11.5094,2.6,0.0721895,0,0,0,-273.15,0,0,0,-273.15,0,4447
"Jul 5, 07:00 am",2,6,0,113.571,551.226,0.963682,1,0.996081,0.859239,15.488,0.06,1,0,0.147893,0.66059,0.359532,1.97583,224.453,216.301,19.6665,287.117,302.289,113.023,295.44,385.357,113.023,293,0.0621627,14.6181,273.223,363.677,3.40386,10.6483,132.246,142.895,0,0,572,15.9,8,7,994,73.7508,73.4489,12.5016,2,0.270055,0,0,0,-273.15,0,0,0,-273.15,0,4448
"Jul 5, 08:00 am",6,0,0,27.6077,744.684,0.992912,1,0.998307,1,6.82586,0.06,1,0,0.962269,0.770524,0.386426,7.43646,294.3,292.214,184.937,293,382.837,842.54,0,382.837,842.54,293,0.463397,184.937,290.373,392.666,7.02117,11.6227,213.535,225.158,-0.000253109,0,750,17.7,9,7,994,82.2726,62.109,13.4031,1.9,1.48567,0,0,0,-273.15,0,0,0,-273.15,0,4449
"Jul 5, 09:00 am",6,0,0,1.1656,826.863,0.999835,1,0.999743,1,1.04199,0.06,1,0,1.45592,0.771632,0.384433,9.76567,324.515,324.461,236.41,293,392.253,969.127,0,392.253,969.127,293,0.53302,236.41,292.567,392.633,8.07606,11.7215,238.643,250.365,-0.000392618,0,827,19.8,10,7,994,91.35,50.5232,13.9016,2.6,2.04894,0,0,0,-273.15,0,0,0,-273.15,0,4450
"Jul 5, 10:00 am",7,0,0,0.0363342,868.16,0.99105,1,0.998095,1,7.67124,0.06,0.955492,0,1.47333,0.77036,0.382443,9.84225,343.742,340.666,237.968,293,392.495,972.999,0,392.495,972.999,293,0.535149,237.968,292.682,392.634,8.10832,11.6945,239.061,250.755,-0.000397072,0,876,21.7,11,7,994,102.251,38.9956,14.5906,2,2.06848,0,0,0,-273.15,0,0,0,-273.15,0,4451
"Jul 5, 11:00 am",7,0,0,0.00187776,885.923,0.975686,1,0.996823,1,12.6603,0.06,0.937373,0,1.4731,0.769379,0.380543,9.84119,356.299,347.636,237.967,293,392.5,972.942,0,392.5,972.942,293,0.535118,237.967,292.689,392.634,8.10785,11.696,239.018,250.714,-0.000397105,0,908,23.5,12,7,994,117.78,28.0682,15.2188,2.8,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,4452
"Jul 5, 12:00 pm",7,0,0,0.00069302,878.288,0.963035,1,0.996044,1,15.6272,0.06,0.946215,0,1.4731,0.768777,0.378959,9.84118,357.869,344.64,237.968,293,392.5,972.941,0,392.5,972.941,293,0.535118,237.968,292.69,392.634,8.10784,11.6889,239.012,250.701,-0.000397113,0,912,25,13,7,994,144.933,19.2376,16.25,3.3,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,4453
"Jul 5, 01:00 pm",7,0,0,0.000414351,863.723,0.959692,1,0.995859,1,16.3231,0.06,0.962291,0,1.47309,0.768634,0.377691,9.84114,353.16,338.925,237.969,293,392.501,972.939,0,392.501,972.939,293,0.535116,237.969,292.692,392.634,8.10783,11.6774,239.008,250.686,-0.000397117,0,900,26.2,14,7,994,190.184,16.6043,16.2391,3.3,2.0682,0,0,0,-273.15,0,0,0,-273.15,0,4454
"Jul 5, 02:00 pm",7,0,0,0.000298998,873.533,0.967367,1,0.996296,1,14.6775,0.06,0.951012,0,1.47307,0.768972,0.376741,9.84104,354.337,342.774,237.968,293,392.501,972.934,0,392.501,972.934,293,0.535114,237.968,292.693,392.634,8.10778,11.6667,239.004,250.671,-0.000397119,0,903,27.1,15,7,994,228.563,22.505,16.9047,3.3,2.06818,0,0,0,-273.15,0,0,0,-273.15,0,4455
"Jul 5, 03:00 pm",7,0,0,0.000202578,875.156,0.982218,1,0.997297,1,10.8212,0.06,0.948261,0,1.47306,0.769744,0.376107,9.84099,349.628,343.411,237.968,293,392.501,972.931,0,392.501,972.931,293,0.535112,237.968,292.694,392.634,8.10776,11.6601,239.002,250.662,-0.000397121,0,891,27.7,16,7,994,249.575,32.5281,16.9578,3.3,2.06817,0,0,0,-273.15,0,0,0,-273.15,0,4456
"Jul 5, 04:00 pm",6,0,0,-0.00814775,814.769,0.99605,1,0.998739,1,5.09432,0.06,1,0,1.39848,0.770857,0.375988,9.50935,320.983,319.715,233.779,293,392.492,955.896,0,392.492,955.896,293,0.525743,233.779,292.688,392.625,7.9658,11.65,234.805,246.455,-0.000390062,0,818,27.8,17,7,994,262.634,43.8095,16.8625,3,1.98422,0,0,0,-273.15,0,0,0,-273.15,0,4457
"Jul 5, 05:00 pm",6,0,0,0.000562239,816.451,0.999328,1,0.999481,1,2.10032,0.06,1,0,1.41055,0.77143,0.376307,9.56346,320.591,320.375,234.459,293,392.49,958.696,0,392.49,958.696,293,0.527283,234.459,292.689,392.626,7.98913,11.6529,235.494,247.147,-0.000391181,0,817,27.5,18,7,994,272.551,55.4103,16.6406,3,1.99784,0,0,0,-273.15,0,0,0,-273.15,0,4458
"Jul 5, 06:00 pm",6,0,0,0.0528582,717.09,0.983662,1,0.997412,1,10.3712,0.06,1,0,0.934926,0.769833,0.377068,7.29114,286.06,281.386,203.887,293,392.516,833.462,0,392.516,833.462,293,0.458404,203.887,292.641,392.681,6.94552,11.6378,204.982,216.62,-0.000340342,0,729,26.8,19,7,994,281.281,66.9312,16.4875,2.6,1.45333,0,0,0,-273.15,0,0,0,-273.15,0,4459
"Jul 5, 07:00 pm",6,0,0,0.180018,518.889,0.943434,0.996782,0.99503,0.612352,19.3635,0.06,1,0,0.0656698,0.46877,0.378105,1.26384,215.82,203.612,82.6078,293,392.474,337.842,0,392.474,337.842,293,0.185813,82.6078,292.112,392.804,2.81535,11.5922,83.8549,95.4471,-0.000137781,0,550,25.6,20,7,994,289.802,78.0915,16.1469,2.2,0.311483,0,0,0,-273.15,0,0,0,-273.15,0,4460
"Jul 5, 08:00 pm",6,0,0,-46.4168,167.525,0.877096,0.978449,0.993434,0,28.706,0.0373886,1,0,0.0135159,0,0.318521,0.450942,74.9484,65.7369,38.8636,293,371.527,204,0,371.527,204,293,0.1122,38.8636,291.522,330.795,1.7,7.23788,-7.23788,0,-4.093e-05,0,191,24.2,21,7,994,298.755,88.3938,15.9188,2.4,0.163104,0,0,0,-273.15,0,0,0,-273.15,0,4461
"Jul 5, 09:00 pm",6,0,0,-26.9907,0,1,1,1,0,0,0,1,0,0.0128952,0,0.282671,0.441987,0,0,20.2874,293,334.95,204,0,334.95,204,293,0.1122,20.2874,291.513,291.188,1.7,6.31029,-6.31029,0,-6.24013e-06,0,0,22.4,22,7,994,308.664,97.8771,16.3453,2,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,4462
"Jul 5, 10:00 pm",1,0,0,-6.38417,0,0,0,0,0,0,0,1,0,0.012863,0,0.275631,0.441847,0,0,-0.86268,309.08,307.286,0,204,393,0,293,0,0,296.873,280.905,1.7,6.41791,-6.41791,0,0,0,0,20.5,23,7,994,319.987,106.205,15.5781,2.8,0.012863,0,0,0,-273.15,0,0,0,-273.15,0,4463
"Jul 5, 11:00 pm",1,0,0,-7.23864,0,0,0,0,0,0,0,1,0,0.0128636,0,0.279488,0.441915,0,0,-0.338038,293.754,293.037,0,204,393,0,293,0,0,297.397,282.605,1.7,6.60002,-6.60002,0,0,0,0,18.7,0,7,994,333.024,112.636,14.6375,3,0.0128636,0,0,0,-273.15,0,0,0,-273.15,0,4464
"Jul 6, 12:00 am",1,0,0,-7.25648,0,0,0,0,0,0,0,1,0,0.0127648,0,0.280906,0.440491,0,0,-0.16202,287.754,287.407,0,204,393,0,293,0,0,292.933,282.599,1.7,6.40974,-6.40974,0,0,0,0,16.9,1,7,994,347.686,116.561,13.6187,2.8,0.0127648,0,0,0,-273.15,0,0,0,-273.15,0,4465
"Jul 6, 01:00 am",1,0,0,-6.99441,0,0,0,0,0,0,0,1,0,0.0126521,0,0.278611,0.438912,0,0,-0.149367,283.906,283.585,0,204,393,0,293,0,0,288.503,279.141,1.7,6.14628,-6.14628,0,0,0,0,15.5,2,7,994,3.26306,117.486,12.8047,2.2,0.0126521,0,0,0,-273.15,0,0,0,-273.15,0,4466
"Jul 6, 02:00 am",1,0,0,-6.74513,0,0,0,0,0,0,0,1,0,0.0125476,0,0.276208,0.437463,0,0,-0.14955,280.111,279.788,0,204,393,0,293,0,0,284.413,275.286,1.7,5.90753,-5.90753,0,0,0,0,13.9,3,7,994,18.5879,115.279,11.6344,1.6,0.0125476,0,0,0,-273.15,0,0,0,-273.15,0,4467
"Jul 6, 03:00 am",1,0,0,-6.5268,0,0,0,0,0,0,0,1,0,0.0124499,0,0.273173,0.436117,0,0,-0.145092,276.35,276.035,0,204,393,0,293,0,0,280.495,271.631,1.7,5.69637,-5.69637,0,0,0,0,13.1,4,7,994,32.627,110.245,11.6938,3.1,0.0124499,0,0,0,-273.15,0,0,0,-273.15,0,4468
"Jul 6, 04:00 am",1,0,0,-6.31258,0,0,0,0,0,0,0,1,0,0.0123579,0,0.270188,0.434858,0,0,-0.139649,272.698,272.394,0,204,393,0,293,0,0,276.703,268.127,1.7,5.48803,-5.48803,0,0,0,0,12.4,5,7,994,44.9401,102.955,11.6969,1.9,0.0123579,0,0,0,-273.15,0,0,0,-273.15,0,4469
"Jul 6, 05:00 am",1,0,0,-6.1107,0,0,0,0,0,0,0,1,0,0.012271,0,0.266693,0.433675,0,0,-0.134453,269.168,268.873,0,204,393,0,293,0,0,273.035,264.738,1.7,5.29403,-5.29403,0,0,0,0,12.3,6,7,994,55.6333,94.0108,11.3625,2,0.012271,0,0,0,-273.15,0,0,0,-273.15,0,4470
"Jul 6, 06:00 am",1,0,0,-5.92341,0,0,0,0,0,0,0,1,0,0.0121885,0,0.263409,0.432563,0,0,-0.129777,265.75,265.464,0,204,393,0,293,0,0,269.484,261.447,1.7,5.11436,-5.11436,0,0,0,0,12.1,7,7,994,65.0933,84.3217,10.9281,3,0.0121885,0,0,0,-273.15,0,0,0,-273.15,0,4471
"Jul 6, 07:00 am",2,6,0,112.919,549.424,0.963903,1,0.996094,0.855336,15.4407,0.06,1,0,0.143979,0.657598,0.361549,1.94234,223.668,215.594,19.2075,286.829,301.798,111.951,293.121,385.223,111.951,293,0.061573,14.2583,273.064,363.154,3.3756,10.6293,131.153,141.783,0,0,570,13.5,8,7,994,73.8089,73.538,11.9375,1.5,0.265552,0,0,0,-273.15,0,0,0,-273.15,0,4472
"Jul 6, 08:00 am",6,0,0,28.1731,719.942,0.993024,1,0.998321,1,6.77171,0.06,1,0,0.859786,0.770534,0.389184,6.90463,284.49,282.505,176.86,293,382.298,810.883,0,382.298,810.883,293,0.445985,176.86,290.19,392.705,6.75735,11.6545,206.026,217.68,-0.00023924,0,725,15.1,9,7,994,82.3403,62.1959,12.8344,2.6,1.36577,0,0,0,-273.15,0,0,0,-273.15,0,4473
"Jul 6, 09:00 am",6,0,0,1.28743,804.85,0.999814,1,0.999727,1,1.10464,0.06,1,0,1.3376,0.77162,0.387478,9.23457,315.882,315.823,229.566,293,392.2,941.602,0,392.2,941.602,293,0.517881,229.566,292.532,392.623,7.84669,11.7635,231.932,243.696,-0.000380857,0,805,16.9,10,7,994,91.4294,50.6094,13.3844,3.8,1.91548,0,0,0,-273.15,0,0,0,-273.15,0,4474
