"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 6, 10:00 am",7,0,0,0.0531989,845.221,0.99088,1,0.998077,1,7.74406,0.06,0.981395,0,1.47129,0.770346,0.385822,9.83326,334.717,331.665,237.842,293,392.489,972.541,0,392.489,972.541,293,0.534898,237.842,292.677,392.634,8.10451,11.7801,238.963,250.743,-0.000396816,0,853,18.5,11,7,994,102.344,39.0841,13.5781,5.4,2.06619,0,0,0,-273.15,0,0,0,-273.15,0,4475
"Jul 6, 11:00 am",7,0,0,0.00255385,832.962,0.975365,1,0.996802,1,12.744,0.06,0.997351,0,1.4731,0.769362,0.38424,9.84121,335.11,326.854,237.964,293,392.498,972.944,0,392.498,972.944,293,0.535119,237.964,292.685,392.635,8.10787,11.775,239.028,250.803,-0.00039709,0,854,20,12,7,994,117.881,28.1635,13.7891,6.3,2.06822,0,0,0,-273.15,0,0,0,-273.15,0,4476
"Jul 6, 12:00 pm",7,0,0,0.000614124,866.336,0.962595,1,0.99602,1,15.7205,0.06,0.95965,0,1.47315,0.768758,0.382867,9.84144,353.16,339.95,237.968,293,392.499,972.955,0,392.499,972.955,293,0.535125,237.968,292.686,392.635,8.10796,11.7682,239.026,250.794,-0.000397105,0,900,21.3,13,7,994,144.974,19.3432,14.5812,7.1,2.06828,0,0,0,-273.15,0,0,0,-273.15,0,4477
"Jul 6, 01:00 pm",7,0,0,0.000454675,863.285,0.959205,1,0.995832,1,16.422,0.06,0.963198,0,1.47314,0.768614,0.381811,9.84137,353.16,338.753,237.969,293,392.499,972.951,0,392.499,972.951,293,0.535123,237.969,292.687,392.635,8.10793,11.7653,239.023,250.788,-0.000397108,0,900,22.3,14,7,994,189.998,16.6968,14.7609,8.1,2.06826,0,0,0,-273.15,0,0,0,-273.15,0,4478
"Jul 6, 02:00 pm",7,0,0,0.000302386,880.854,0.966908,1,0.996269,1,14.7809,0.06,0.943546,0,1.47309,0.768951,0.381071,9.84117,357.476,345.647,237.967,293,392.5,972.941,0,392.5,972.941,293,0.535118,237.967,292.688,392.635,8.10784,11.7628,239.018,250.781,-0.000397107,0,911,23,15,7,994,228.321,22.558,14.6797,8.8,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,4479
"Jul 6, 03:00 pm",7,0,0,0.000347223,890.555,0.981868,1,0.99727,1,10.9274,0.06,0.93236,0,1.47308,0.769723,0.380649,9.84111,355.907,349.454,237.966,293,392.5,972.938,0,392.5,972.938,293,0.535116,237.966,292.689,392.635,8.10781,11.7722,239.016,250.789,-0.000397108,0,907,23.4,16,7,994,249.384,32.5591,14.65,11.5,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4480
"Jul 6, 04:00 pm",7,0,0,0.000208585,882.353,0.995883,1,0.998713,1,5.20066,0.06,0.939705,0,1.47308,0.770837,0.380543,9.84111,347.666,346.235,237.967,293,392.5,972.938,0,392.5,972.938,293,0.535116,237.967,292.689,392.635,8.10781,11.7827,239.016,250.799,-0.000397109,0,886,23.5,17,7,994,262.482,43.8325,14.5547,14.6,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4481
"Jul 6, 05:00 pm",7,0,0,-0.000672336,851.483,0.999394,1,0.999507,1,1.99532,0.06,0.97211,0,1.4689,0.77145,0.38086,9.82268,334.325,334.122,237.735,293,392.499,971.998,0,392.499,971.998,293,0.534599,237.735,292.688,392.634,8.09999,11.7849,238.785,250.57,-0.000396718,0,852,23.2,18,7,994,272.423,55.4323,14.5281,14.6,2.0635,0,0,0,-273.15,0,0,0,-273.15,0,4482
"Jul 6, 06:00 pm",6,0,0,-0.00250538,766.524,0.983985,1,0.997438,1,10.2681,0.06,1,0,1.15011,0.769853,0.381576,8.35858,305.68,300.784,218.721,293,392.486,894.381,0,392.486,894.381,293,0.49191,218.721,292.66,392.629,7.45318,11.7853,219.774,231.56,-0.000364896,0,779,22.5,19,7,994,281.166,66.9562,13.9844,16.9,1.70202,0,0,0,-273.15,0,0,0,-273.15,0,4483
"Jul 6, 07:00 pm",6,0,0,0.14378,570.188,0.944019,0.996912,0.995058,0.610609,19.2621,0.06,1,0,0.0895386,0.46751,0.382624,1.55206,237.01,223.742,91.6712,293,392.427,375.095,0,392.427,375.095,293,0.206302,91.6712,292.187,392.724,3.12579,11.7053,92.896,104.601,-0.000152759,0,604,21.3,20,7,994,289.696,78.1225,13.9562,11.5,0.355841,0,0,0,-273.15,0,0,0,-273.15,0,4484
"Jul 6, 08:00 pm",6,0,0,-46.4424,188.756,0.877934,0.978719,0.99345,0,28.6059,0.0371712,1,0,0.0135129,0,0.322801,0.450896,84.366,74.0678,38.8209,293,371.445,204,0,371.445,204,293,0.1122,38.8209,291.499,330.648,1.7,7.29225,-7.29225,0,-4.08014e-05,0,215,20,21,7,994,298.654,88.4293,13.3594,10,0.162884,0,0,0,-273.15,0,0,0,-273.15,0,4485
"Jul 6, 09:00 pm",6,0,0,-26.9927,0,1,1,1,0,0,0,1,0,0.0128928,0,0.286324,0.441953,0,0,20.2284,293,334.831,204,0,334.831,204,293,0.1122,20.2284,291.493,291.045,1.7,6.35882,-6.35882,0,-6.18723e-06,0,0,18.8,22,7,994,308.567,97.9284,13.4484,9.5,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,4486
"Jul 6, 10:00 pm",1,0,0,-6.43595,0,0,0,0,0,0,0,1,0,0.0128601,0,0.278665,0.441807,0,0,-0.862541,308.952,307.158,0,204,393,0,293,0,0,296.821,280.778,1.7,6.4595,-6.4595,0,0,0,0,17.5,23,7,994,319.895,106.269,13.5938,11.5,0.0128601,0,0,0,-273.15,0,0,0,-273.15,0,4487
"Jul 6, 11:00 pm",1,0,0,-7.27792,0,0,0,0,0,0,0,1,0,0.0128599,0,0.281874,0.441863,0,0,-0.338304,293.624,292.906,0,204,393,0,293,0,0,297.301,282.467,1.7,6.63105,-6.63105,0,0,0,0,16.3,0,7,994,332.943,112.716,12.9797,10,0.0128599,0,0,0,-273.15,0,0,0,-273.15,0,4488
"Jul 7, 12:00 am",1,0,0,-7.28758,0,0,0,0,0,0,0,1,0,0.0127607,0,0.282638,0.440434,0,0,-0.162555,287.612,287.264,0,204,393,0,293,0,0,292.814,282.439,1.7,6.43516,-6.43516,0,0,0,0,15.1,1,7,994,347.622,116.655,12.2094,10.5,0.0127607,0,0,0,-273.15,0,0,0,-273.15,0,4489
"Jul 7, 01:00 am",1,0,0,-7.00987,0,0,0,0,0,0,0,1,0,0.012648,0,0.279073,0.438855,0,0,-0.14962,283.752,283.43,0,204,393,0,293,0,0,288.372,278.976,1.7,6.16023,-6.16023,0,0,0,0,14.9,2,7,994,3.22513,117.591,12.1656,8.1,0.012648,0,0,0,-273.15,0,0,0,-273.15,0,4490
"Jul 7, 02:00 am",1,0,0,-6.7454,0,0,0,0,0,0,0,1,0,0.0125437,0,0.275206,0.43741,0,0,-0.149356,279.955,279.632,0,204,393,0,293,0,0,284.276,275.133,1.7,5.911,-5.911,0,0,0,0,14.7,3,7,994,18.5774,115.388,12.2781,7.5,0.0125437,0,0,0,-273.15,0,0,0,-273.15,0,4491
"Jul 7, 03:00 am",1,0,0,-6.51531,0,0,0,0,0,0,0,1,0,0.0124464,0,0.271448,0.436069,0,0,-0.144635,276.201,275.887,0,204,393,0,293,0,0,280.358,271.494,1.7,5.69038,-5.69038,0,0,0,0,14.6,4,7,994,32.6405,110.354,11.9828,8.8,0.0124464,0,0,0,-273.15,0,0,0,-273.15,0,4492
"Jul 7, 04:00 am",1,0,0,-6.30018,0,0,0,0,0,0,0,1,0,0.0123547,0,0.267841,0.434814,0,0,-0.139211,272.561,272.257,0,204,393,0,293,0,0,276.572,267.999,1.7,5.48336,-5.48336,0,0,0,0,14.5,5,7,994,44.9717,103.061,12.0781,9.5,0.0123547,0,0,0,-273.15,0,0,0,-273.15,0,4493
"Jul 7, 05:00 am",1,0,0,-6.09214,0,0,0,0,0,0,0,1,0,0.0122681,0,0.264358,0.433637,0,0,-0.133986,269.041,268.747,0,204,393,0,293,0,0,272.91,264.622,1.7,5.28315,-5.28315,0,0,0,0,14.4,6,7,994,55.6779,94.112,11.9,6,0.0122681,0,0,0,-273.15,0,0,0,-273.15,0,4494
"Jul 7, 06:00 am",1,0,0,-5.89805,0,0,0,0,0,0,0,1,0,0.0121862,0,0.260883,0.432531,0,0,-0.12913,265.636,265.352,0,204,393,0,293,0,0,269.369,261.351,1.7,5.09719,-5.09719,0,0,0,0,14.4,7,7,994,65.1481,84.4159,12.2125,5.2,0.0121862,0,0,0,-273.15,0,0,0,-273.15,0,4495
"Jul 7, 07:00 am",2,6,0,116.921,579.454,0.964149,1,0.996108,0.851291,15.3876,0.06,1,0,0.173865,0.654497,0.36101,2.17407,235.832,227.378,22.1702,288.127,304.175,120.997,305.683,385.93,120.997,293,0.0665485,16.6796,273.659,365.619,3.55567,10.7732,138.054,148.827,0,0,601,16.3,8,7,994,73.8732,73.6301,13.5656,4.4,0.300414,0,0,0,-273.15,0,0,0,-273.15,0,4496
"Jul 7, 08:00 am",6,0,0,24.7937,776.641,0.993147,1,0.998336,1,6.71153,0.06,1,0,1.11275,0.770546,0.385596,8.18323,306.857,304.754,197.369,293,384.187,885.115,0,384.187,885.115,293,0.486813,197.369,290.822,392.624,7.37596,11.6521,223.175,234.827,-0.00027807,0,782,18.5,9,7,994,82.4149,62.2853,14.125,2.6,1.65957,0,0,0,-273.15,0,0,0,-273.15,0,4497
"Jul 7, 09:00 am",7,0,0,0.909073,855.82,0.99979,1,0.99971,1,1.17355,0.06,0.971269,0,1.48161,0.771607,0.38349,9.87893,335.894,335.824,237.969,293,392.313,974.892,0,392.313,974.892,293,0.53619,237.969,292.602,392.635,8.1241,11.7382,239.941,251.679,-0.000395669,0,856,20.7,10,7,994,91.5166,50.6981,14.9188,4,2.0778,0,0,0,-273.15,0,0,0,-273.15,0,4498
"Jul 7, 10:00 am",7,0,0,0.0246424,879.735,0.990692,1,0.998057,1,7.8234,0.06,0.943038,0,1.47321,0.770331,0.381176,9.84168,348.451,345.208,237.967,293,392.497,972.968,0,392.497,972.968,293,0.535133,237.967,292.685,392.635,8.10807,11.7339,239.043,250.777,-0.000397087,0,888,22.9,11,7,994,102.446,39.1752,14.9312,5,2.06834,0,0,0,-273.15,0,0,0,-273.15,0,4499
"Jul 7, 11:00 am",7,0,0,0.0014172,902.865,0.975016,1,0.996778,1,12.8344,0.06,0.919907,0,1.47306,0.769344,0.379064,9.84104,363.362,354.284,237.966,293,392.5,972.934,0,392.5,972.934,293,0.535114,237.966,292.69,392.635,8.10778,11.7241,239.012,250.736,-0.00039711,0,926,24.9,12,7,994,117.992,28.2621,15.6031,6,2.06818,0,0,0,-273.15,0,0,0,-273.15,0,4500
"Jul 7, 12:00 pm",7,0,0,0.000558308,904.393,0.96212,1,0.995993,1,15.8206,0.06,0.918979,0,1.47304,0.768738,0.377269,9.84091,368.856,354.884,237.966,293,392.501,972.927,0,392.501,972.927,293,0.53511,237.966,292.692,392.635,8.10773,11.7045,239.004,250.709,-0.000397115,0,940,26.6,13,7,994,145.027,19.454,15.975,5.7,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,4501
"Jul 7, 01:00 pm",7,0,0,0.000398169,891.575,0.958683,0.999923,0.995804,1,16.5275,0.06,0.932348,0,1.47302,0.768533,0.37579,9.84084,364.932,349.854,237.966,293,392.501,972.923,0,392.501,972.923,293,0.535108,237.966,292.694,392.635,8.10769,11.6851,239,250.685,-0.000397119,0,930,28,14,7,994,189.816,16.7962,16.3594,5.2,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,4502
"Jul 7, 02:00 pm",7,0,0,0.000138876,890.072,0.966419,1,0.99624,1,14.8904,0.06,0.933339,0,1.47301,0.768928,0.374734,9.84078,361.4,349.264,237.966,293,392.502,972.92,0,392.502,972.92,293,0.535106,237.966,292.695,392.634,8.10767,11.6611,238.996,250.657,-0.000397122,0,921,29,15,7,994,228.071,22.6172,17.2813,4.2,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,4503
"Jul 7, 03:00 pm",7,0,0,6.32082e-05,893.162,0.981497,1,0.997241,1,11.0391,0.06,0.929111,0,1.473,0.769701,0.3741,9.84073,357.084,350.477,237.966,293,392.502,972.917,0,392.502,972.917,293,0.535104,237.966,292.696,392.634,8.10764,11.6459,238.993,250.639,-0.000397123,0,910,29.6,16,7,994,249.185,32.5954,17.2953,3.6,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,4504
"Jul 7, 04:00 pm",7,0,0,0.000312322,885.182,0.995705,1,0.998685,1,5.31211,0.06,0.936174,0,1.473,0.770816,0.373889,9.84072,348.844,347.345,237.967,293,392.502,972.917,0,392.502,972.917,293,0.535104,237.967,292.696,392.634,8.10764,11.6576,238.993,250.651,-0.000397125,0,889,29.8,17,7,994,262.324,43.8604,17.4172,4.7,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,4505
"Jul 7, 05:00 pm",7,0,0,-0.000465453,845.542,0.999458,1,0.999534,1,1.8857,0.06,0.978635,0,1.47023,0.771471,0.3741,9.82854,331.97,331.791,237.814,293,392.502,972.296,0,392.502,972.296,293,0.534763,237.814,292.696,392.634,8.10247,11.6582,238.84,250.498,-0.000396866,0,846,29.6,18,7,994,272.289,55.459,17.0609,4.6,2.065,0,0,0,-273.15,0,0,0,-273.15,0,4506
"Jul 7, 06:00 pm",6,0,0,0.0134858,745.128,0.984317,1,0.997466,1,10.1608,0.06,1,0,1.05506,0.769874,0.374932,7.89623,297.047,292.388,212.418,293,392.498,868.494,0,392.498,868.494,293,0.477672,212.418,292.658,392.646,7.23745,11.6373,213.465,225.102,-0.000354463,0,757,28.8,19,7,994,281.047,66.9862,17.1594,3.6,1.59273,0,0,0,-273.15,0,0,0,-273.15,0,4507
"Jul 7, 07:00 pm",6,0,0,0.146371,560.162,0.944624,0.997046,0.995087,0.608598,19.1568,0.06,1,0,0.0837798,0.466046,0.37598,1.4852,232.693,219.808,89.6503,293,392.442,366.766,0,392.442,366.766,293,0.201721,89.6503,292.188,392.74,3.05639,11.5854,90.855,102.44,-0.000149436,0,593,27.6,20,7,994,289.586,78.1585,16.7016,3.1,0.345501,0,0,0,-273.15,0,0,0,-273.15,0,4508
"Jul 7, 08:00 pm",6,0,0,-46.3742,186.306,0.878802,0.978999,0.993467,0,28.5019,0.0369221,1,0,0.0135153,0,0.316482,0.450933,83.1888,73.1065,38.8466,293,371.494,204,0,371.494,204,293,0.1122,38.8466,291.533,330.756,1.7,7.21899,-7.21899,0,-4.08788e-05,0,212,26.1,21,7,994,298.549,88.4695,16.725,2.2,0.162637,0,0,0,-273.15,0,0,0,-273.15,0,4509
"Jul 7, 09:00 pm",6,0,0,-26.9562,0,1,1,1,0,0,0,1,0,0.0128957,0,0.280164,0.441995,0,0,20.2806,293,334.937,204,0,334.937,204,293,0.1122,20.2806,291.526,291.207,1.7,6.29046,-6.29046,0,-6.23399e-06,0,0,24.8,22,7,994,308.467,97.9854,17.0656,1.7,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,4510
"Jul 7, 10:00 pm",1,0,0,-6.34592,0,0,0,0,0,0,0,1,0,0.0128644,0,0.272635,0.441867,0,0,-0.861225,309.095,307.304,0,204,393,0,293,0,0,296.891,280.965,1.7,6.38802,-6.38802,0,0,0,0,23.4,23,7,994,319.801,106.34,16.9156,1.5,0.0128644,0,0,0,-273.15,0,0,0,-273.15,0,4511
"Jul 7, 11:00 pm",1,0,0,-7.17864,0,0,0,0,0,0,0,1,0,0.0128661,0,0.276011,0.44195,0,0,-0.336407,293.807,293.093,0,204,393,0,293,0,0,297.435,282.71,1.7,6.55047,-6.55047,0,0,0,0,22.1,0,7,994,332.861,112.802,17.1,0.5,0.0128661,0,0,0,-273.15,0,0,0,-273.15,0,4512
"Jul 8, 12:00 am",1,0,0,-7.20218,0,0,0,0,0,0,0,1,0,0.0127681,0,0.276937,0.440536,0,0,-0.160579,287.848,287.505,0,204,393,0,293,0,0,293.002,282.737,1.7,6.36804,-6.36804,0,0,0,0,20.8,1,7,994,347.559,116.755,16.3859,0.9,0.0127681,0,0,0,-273.15,0,0,0,-273.15,0,4513
"Jul 8, 01:00 am",1,0,0,-6.93854,0,0,0,0,0,0,0,1,0,0.0126562,0,0.274248,0.438968,0,0,-0.148151,284.033,283.715,0,204,393,0,293,0,0,288.607,279.304,1.7,6.1046,-6.1046,0,0,0,0,19.8,2,7,994,3.18903,117.701,15.7375,0.7,0.0126562,0,0,0,-273.15,0,0,0,-273.15,0,4514
"Jul 8, 02:00 am",1,0,0,-6.68944,0,0,0,0,0,0,0,1,0,0.0125524,0,0.271459,0.43753,0,0,-0.148309,280.27,279.95,0,204,393,0,293,0,0,284.551,275.483,1.7,5.86733,-5.86733,0,0,0,0,18.6,3,7,994,18.5704,115.504,15.1625,0.5,0.0125524,0,0,0,-273.15,0,0,0,-273.15,0,4515
"Jul 8, 03:00 am",1,0,0,-6.47387,0,0,0,0,0,0,0,1,0,0.0124554,0,0.268244,0.436192,0,0,-0.143936,276.541,276.228,0,204,393,0,293,0,0,280.666,271.857,1.7,5.65962,-5.65962,0,0,0,0,18,4,7,994,32.6585,110.469,14.875,1.1,0.0124554,0,0,0,-273.15,0,0,0,-273.15,0,4516
"Jul 8, 04:00 am",1,0,0,-6.26585,0,0,0,0,0,0,0,1,0,0.0123639,0,0.265074,0.434939,0,0,-0.138663,272.918,272.616,0,204,393,0,293,0,0,276.906,268.376,1.7,5.45829,-5.45829,0,0,0,0,17.5,5,7,994,45.0084,103.172,14.4141,1.1,0.0123639,0,0,0,-273.15,0,0,0,-273.15,0,4517
"Jul 8, 05:00 am",1,0,0,-6.06272,0,0,0,0,0,0,0,1,0,0.0122775,0,0.261501,0.433764,0,0,-0.133481,269.413,269.121,0,204,393,0,293,0,0,273.267,265.012,1.7,5.2633,-5.2633,0,0,0,0,17.5,6,7,994,55.7281,94.2169,14.1797,0.8,0.0122775,0,0,0,-273.15,0,0,0,-273.15,0,4518
"Jul 8, 06:00 am",1,0,0,-5.87646,0,0,0,0,0,0,0,1,0,0.0121956,0,0.258141,0.432658,0,0,-0.128771,266.022,265.739,0,204,393,0,293,0,0,269.744,261.749,1.7,5.08487,-5.08487,0,0,0,0,17.4,7,7,994,65.2089,84.5131,13.6109,1.1,0.0121956,0,0,0,-273.15,0,0,0,-273.15,0,4519
"Jul 8, 07:00 am",2,6,0,109.855,535.254,0.964422,1,0.996124,0.847105,15.3286,0.06,1,0,0.127748,0.651289,0.35388,1.80131,217.782,210.034,17.3979,286.022,300.201,107.09,283.431,384.723,107.09,293,0.0588997,12.8468,272.828,361.338,3.25434,10.4916,126.31,136.801,0,0,555,19.1,8,7,994,73.9437,73.7248,14.725,1.3,0.246648,0,0,0,-273.15,0,0,0,-273.15,0,4520
"Jul 8, 08:00 am",6,0,0,29.7198,637.687,0.993282,1,0.998352,1,6.64532,0.06,1,0,0.583723,0.770559,0.382714,5.3506,251.921,250.228,150.644,293,379.89,710.896,0,379.89,710.896,293,0.390993,150.644,289.56,392.447,5.92413,11.5147,181.301,192.816,-0.00019323,0,642,20.9,9,7,994,82.4964,62.3773,15.6656,1.5,1.03472,0,0,0,-273.15,0,0,0,-273.15,0,4521
"Jul 8, 09:00 am",6,0,0,1.9963,624.852,0.999763,1,0.999692,1,1.24872,0.06,1,0,0.608755,0.771593,0.380849,5.49586,245.25,245.192,174.509,293,391.614,720.299,0,391.614,720.299,293,0.396164,174.509,292.308,392.404,6.00249,11.6171,177.571,189.188,-0.000286207,0,625,22.9,10,7,994,91.6116,50.7893,16.4937,1.9,1.06492,0,0,0,-273.15,0,0,0,-273.15,0,4522
"Jul 8, 10:00 am",6,0,0,0.30534,789.418,0.990487,1,0.998035,1,7.90924,0.06,1,0,1.26364,0.770314,0.379027,8.89416,312.743,309.768,225.604,293,392.387,923.508,0,392.387,923.508,293,0.507929,225.604,292.655,392.609,7.6959,11.6627,226.956,238.618,-0.000375648,0,797,24.9,11,7,994,102.558,39.269,16.6578,2.4,1.83157,0,0,0,-273.15,0,0,0,-273.15,0,4523
"Jul 8, 11:00 am",6,0,0,0.175022,653.008,0.974638,1,0.996753,1,12.9315,0.06,1,0,0.693494,0.769324,0.377363,5.98769,262.908,256.24,184.263,293,392.574,752.772,0,392.574,752.772,293,0.414025,184.263,292.601,392.793,6.2731,11.6473,185.485,197.132,-0.000307933,0,670,26.6,12,7,994,118.116,28.3643,17.3031,3,1.16752,0,0,0,-273.15,0,0,0,-273.15,0,4524
"Jul 8, 12:00 pm",6,0,0,0.099989,477.92,0.96161,1,0.995964,1,15.9275,0.06,1,0,0.256861,0.768716,0.376295,3.11268,195.023,187.536,131.377,293,392.635,536.37,0,392.635,536.37,293,0.295003,131.377,292.444,392.889,4.46975,11.6337,132.528,144.162,-0.000219813,0,497,27.6,13,7,994,145.093,19.5698,18.0688,4.6,0.611864,0,0,0,-273.15,0,0,0,-273.15,0,4525
"Jul 8, 01:00 pm",6,0,0,-0.454006,630.446,0.958125,0.999818,0.995774,1,16.6397,0.06,1,0,0.629743,0.768429,0.374862,5.61952,258.199,247.387,177.914,293,392.35,728.58,0,392.35,728.58,293,0.400719,177.914,292.592,392.4,6.0715,11.6029,178.496,190.099,-0.000296029,0,658,28.6,14,7,994,189.637,16.9023,18.2094,3.6,1.09046,0,0,0,-273.15,0,0,0,-273.15,0,4526
"Jul 8, 02:00 pm",7,0,0,0.199054,855.786,0.965899,1,0.996209,1,15.006,0.06,0.971454,0,1.47622,0.768905,0.37409,9.85497,347.666,335.811,237.969,293,392.433,973.646,0,392.433,973.646,293,0.535505,237.969,292.696,392.623,8.11371,11.6399,239.196,250.835,-0.000396593,0,886,29.6,15,7,994,227.816,22.6828,18.1547,3.3,2.07173,0,0,0,-273.15,0,0,0,-273.15,0,4527
"Jul 8, 03:00 pm",7,0,0,0.00767206,858.465,0.981103,1,0.997211,1,11.1564,0.06,0.966618,0,1.47319,0.769678,0.373466,9.84157,343.35,336.862,237.969,293,392.499,972.96,0,392.499,972.96,293,0.535128,237.969,292.697,392.634,8.108,11.6188,239.001,250.62,-0.000397102,0,875,30.2,16,7,994,248.979,32.6373,18.3641,2.6,2.06832,0,0,0,-273.15,0,0,0,-273.15,0,4528
"Jul 8, 04:00 pm",6,0,0,-0.00242779,824.286,0.995515,1,0.998656,1,5.4286,0.06,1,0,1.44927,0.770793,0.373356,9.73584,324.907,323.45,236.648,293,392.499,967.56,0,392.499,967.56,293,0.532158,236.648,292.695,392.631,8.063,11.6425,237.671,249.313,-0.000394901,0,828,30.3,17,7,994,262.159,43.8933,18.6594,4.2,2.04143,0,0,0,-273.15,0,0,0,-273.15,0,4529
"Jul 8, 05:00 pm",6,0,0,0.0188693,740.646,0.999522,1,0.999563,1,1.77151,0.06,1,0,1.04259,0.771493,0.373561,7.83455,290.768,290.629,211.562,293,392.5,864.985,0,392.5,864.985,293,0.475742,211.562,292.659,392.649,7.20821,11.6087,212.61,224.219,-0.000353043,0,741,30.1,18,7,994,272.15,55.4907,18.3031,2.8,1.57833,0,0,0,-273.15,0,0,0,-273.15,0,4530
"Jul 8, 06:00 pm",6,0,0,0.0668462,567.163,0.984658,1,0.997494,1,10.0493,0.06,1,0,0.448064,0.769896,0.374287,4.49039,226.022,222.555,158.656,293,392.509,648.607,0,392.509,648.607,293,0.356734,158.656,292.543,392.713,5.40506,11.5813,159.763,171.344,-0.000264807,0,576,29.4,19,7,994,280.923,67.021,18.6187,2.4,0.864798,0,0,0,-273.15,0,0,0,-273.15,0,4531
"Jul 8, 07:00 pm",6,0,0,0.32222,361.085,0.945248,0.997183,0.995118,0.606316,19.0476,0.06,1,0,0.0175653,0.464377,0.375106,0.52839,149.897,141.69,52.8435,293,392.432,216.21,0,392.432,216.21,293,0.118915,52.8435,291.626,392.881,1.80175,11.5678,54.2296,65.7974,-8.80667e-05,0,382,28.2,20,7,994,289.471,78.1997,18.3172,2,0.196481,0,0,0,-273.15,0,0,0,-273.15,0,4532
"Jul 8, 08:00 pm",6,0,0,-46.4362,90.6088,0.879697,0.979286,0.993484,0,28.3941,0.0366412,1,0,0.0135217,0,0.31597,0.451041,40.4172,35.5549,38.8918,293,371.581,204,0,371.581,204,293,0.1122,38.8918,291.537,331.086,1.7,7.23409,-7.23409,0,-4.1015e-05,0,103,26.9,21,7,994,298.44,88.5144,18.0719,3.6,0.162363,0,0,0,-273.15,0,0,0,-273.15,0,4533
"Jul 8, 09:00 pm",6,0,0,-27.0408,0,1,1,1,0,0,0,1,0,0.0128979,0,0.279366,0.442023,0,0,20.3649,293,335.106,204,0,335.106,204,293,0.1122,20.3649,291.531,291.369,1.7,6.29446,-6.29446,0,-6.31002e-06,0,0,25.7,22,7,994,308.363,98.0483,18.6688,4,0.125098,0,0,0,-273.15,0,0,0,-273.15,0,4534
"Jul 8, 10:00 pm",1,0,0,-6.34572,0,0,0,0,0,0,0,1,0,0.0128655,0,0.271511,0.441883,0,0,-0.864388,309.228,307.43,0,204,393,0,293,0,0,296.937,280.999,1.7,6.39556,-6.39556,0,0,0,0,24.5,23,7,994,319.705,106.418,17.9766,4.6,0.0128655,0,0,0,-273.15,0,0,0,-273.15,0,4535
"Jul 8, 11:00 pm",1,0,0,-7.19182,0,0,0,0,0,0,0,1,0,0.0128676,0,0.274776,0.441971,0,0,-0.33784,293.879,293.163,0,204,393,0,293,0,0,297.509,282.732,1.7,6.56959,-6.56959,0,0,0,0,23.3,0,7,994,332.777,112.895,17.9875,3.3,0.0128676,0,0,0,-273.15,0,0,0,-273.15,0,4536
"Jul 9, 12:00 am",1,0,0,-7.21175,0,0,0,0,0,0,0,1,0,0.0127695,0,0.275609,0.440557,0,0,-0.16093,287.898,287.554,0,204,393,0,293,0,0,293.072,282.773,1.7,6.38248,-6.38248,0,0,0,0,22.1,1,7,994,347.496,116.862,16.9438,4.2,0.0127695,0,0,0,-273.15,0,0,0,-273.15,0,4537
"Jul 9, 01:00 am",1,0,0,-6.94738,0,0,0,0,0,0,0,1,0,0.0126575,0,0.2725,0.438986,0,0,-0.14829,284.079,283.76,0,204,393,0,293,0,0,288.671,279.342,1.7,6.11956,-6.11956,0,0,0,0,21.5,2,7,994,3.15482,117.819,16.4219,5,0.0126575,0,0,0,-273.15,0,0,0,-273.15,0,4538
"Jul 9, 02:00 am",1,0,0,-6.69214,0,0,0,0,0,0,0,1,0,0.0125537,0,0.269078,0.437548,0,0,-0.148348,280.313,279.993,0,204,393,0,293,0,0,284.612,275.52,1.7,5.87826,-5.87826,0,0,0,0,20.9,3,7,994,18.5669,115.625,16.2125,5.2,0.0125537,0,0,0,-273.15,0,0,0,-273.15,0,4539
"Jul 9, 03:00 am",1,0,0,-6.46677,0,0,0,0,0,0,0,1,0,0.0124568,0,0.265662,0.436213,0,0,-0.14372,276.585,276.273,0,204,393,0,293,0,0,280.726,271.905,1.7,5.66123,-5.66123,0,0,0,0,20.5,4,7,994,32.6811,110.588,15.7344,5.4,0.0124568,0,0,0,-273.15,0,0,0,-273.15,0,4540
"Jul 9, 04:00 am",1,0,0,-6.25649,0,0,0,0,0,0,0,1,0,0.0123655,0,0.262186,0.434961,0,0,-0.138358,272.97,272.668,0,204,393,0,293,0,0,276.969,268.434,1.7,5.45863,-5.45863,0,0,0,0,20.3,5,7,994,45.0503,103.286,15.3781,6.6,0.0123655,0,0,0,-273.15,0,0,0,-273.15,0,4541
"Jul 9, 05:00 am",1,0,0,-6.05057,0,0,0,0,0,0,0,1,0,0.0122792,0,0.258727,0.433788,0,0,-0.133178,269.473,269.181,0,204,393,0,293,0,0,273.334,265.078,1.7,5.26049,-5.26049,0,0,0,0,20.2,6,7,994,55.7838,94.3255,15.4344,4.4,0.0122792,0,0,0,-273.15,0,0,0,-273.15,0,4542
"Jul 9, 06:00 am",1,0,0,-5.85748,0,0,0,0,0,0,0,1,0,0.0121976,0,0.255276,0.432685,0,0,-0.128326,266.091,265.809,0,204,393,0,293,0,0,269.817,261.83,1.7,5.07543,-5.07543,0,0,0,0,20.2,7,7,994,65.2755,84.6133,15.2,3.3,0.0121976,0,0,0,-273.15,0,0,0,-273.15,0,4543
"Jul 9, 07:00 am",2,6,0,106.148,514.196,0.96472,1,0.996141,0.842783,15.2638,0.06,1,0,0.107818,0.647978,0.348494,1.62456,209.149,201.77,15.1035,284.861,298.023,99.9745,272.101,384.05,99.9745,293,0.0549859,11.0033,272.322,358.848,3.10063,10.3839,120.367,130.751,0,0,533,21.9,8,7,994,74.0205,73.8222,16.1969,3.6,0.222804,0,0,0,-273.15,0,0,0,-273.15,0,4544
"Jul 9, 08:00 am",6,0,0,33.9803,726.195,0.993427,1,0.99837,1,6.57307,0.06,1,0,0.868651,0.770573,0.379827,6.95305,286.844,284.959,173.147,293,380.207,813.958,0,380.207,813.958,293,0.447677,173.147,289.508,392.707,6.78299,11.5496,208.032,219.582,-0.000223671,0,731,23.9,9,7,994,82.5847,62.4716,16.3609,3,1.37633,0,0,0,-273.15,0,0,0,-273.15,0,4545
"Jul 9, 09:00 am",6,0,0,1.65597,821.778,0.999731,1,0.999672,1,1.33015,0.06,1,0,1.42478,0.771577,0.377767,9.62745,322.553,322.466,234.431,293,392.152,962.051,0,392.152,962.051,293,0.529128,234.431,292.514,392.63,8.01709,11.6742,237.133,248.807,-0.000388565,0,822,26.1,10,7,994,91.7144,50.8829,17.2719,3.8,2.0139,0,0,0,-273.15,0,0,0,-273.15,0,4546
"Jul 9, 10:00 am",7,0,0,0.0568067,855.588,0.990264,1,0.998012,1,8.00158,0.06,0.969563,0,1.47337,0.770296,0.375683,9.84237,339.034,335.733,237.969,293,392.495,973.003,0,392.495,973.003,293,0.535152,237.969,292.688,392.634,8.10836,11.684,239.058,250.742,-0.000397071,0,864,28.1,11,7,994,102.678,39.3655,17.475,5.4,2.06852,0,0,0,-273.15,0,0,0,-273.15,0,4547
"Jul 9, 11:00 am",7,0,0,0.00233842,869.014,0.974231,1,0.996726,1,13.0354,0.06,0.955546,0,1.47304,0.769304,0.373678,9.8409,350.021,341.001,237.968,293,392.502,972.926,0,392.502,972.926,293,0.535109,237.968,292.696,392.635,8.10771,11.6755,238.996,250.672,-0.000397126,0,892,30,12,7,994,118.25,28.4698,18.0078,6.6,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,4548
"Jul 9, 12:00 pm",7,0,0,0.000458288,872.645,0.961063,1,0.995934,1,16.0412,0.06,0.952198,0,1.473,0.768692,0.371988,9.84075,356.299,342.426,237.968,293,392.503,972.917,0,392.503,972.917,293,0.535105,237.968,292.698,392.634,8.10765,11.6496,238.988,250.638,-0.000397132,0,908,31.6,13,7,994,145.172,19.6906,18.9438,5.7,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,4549
"Jul 9, 01:00 pm",7,0,0,0.000541449,875.182,0.957529,0.999705,0.995742,1,16.7584,0.06,0.949857,0,1.47298,0.768317,0.370615,9.84065,358.654,343.421,237.968,293,392.503,972.912,0,392.503,972.912,293,0.535102,237.968,292.7,392.634,8.1076,11.6423,238.983,250.626,-0.000397135,0,914,32.9,14,7,994,189.462,17.0152,18.6031,6.3,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,4550
"Jul 9, 02:00 pm",7,0,0,0.000432526,880.396,0.965347,1,0.996177,1,15.1276,0.06,0.943499,0,1.47294,0.76888,0.369559,9.84047,357.869,345.468,237.967,293,392.503,972.903,0,392.503,972.903,293,0.535096,237.967,292.701,392.634,8.10752,11.6366,238.978,250.615,-0.000397136,0,912,33.9,15,7,994,227.554,22.7548,19.2906,7.1,2.06804,0,0,0,-273.15,0,0,0,-273.15,0,4551
"Jul 9, 03:00 pm",7,0,0,0.000205324,878.694,0.980686,1,0.99718,1,11.2792,0.06,0.944346,0,1.47295,0.769654,0.368925,9.84052,351.59,344.8,237.968,293,392.504,972.905,0,392.504,972.905,293,0.535098,237.968,292.701,392.634,8.10754,11.6301,238.977,250.607,-0.00039714,0,896,34.5,16,7,994,248.766,32.6846,19.1484,7.1,2.06805,0,0,0,-273.15,0,0,0,-273.15,0,4552
"Jul 9, 04:00 pm",7,0,0,-0.000190031,846.015,0.995312,1,0.998626,1,5.55006,0.06,0.978824,0,1.47022,0.77077,0.368714,9.82846,333.54,331.976,237.817,293,392.503,972.29,0,392.503,972.29,293,0.53476,237.817,292.702,392.634,8.10242,11.6339,238.825,250.459,-0.000396886,0,850,34.7,17,7,994,261.988,43.9313,19.3094,8.1,2.06498,0,0,0,-273.15,0,0,0,-273.15,0,4553
"Jul 9, 05:00 pm",6,0,0,-0.0108371,785.673,0.999584,1,0.999592,1,1.65285,0.06,1,0,1.25352,0.771516,0.369006,8.84701,308.426,308.298,225.225,293,392.487,920.969,0,392.487,920.969,293,0.506533,225.225,292.684,392.62,7.67474,11.6312,226.226,237.857,-0.000375754,0,786,34.4,18,7,994,272.005,55.5272,19.6344,8.8,1.82005,0,0,0,-273.15,0,0,0,-273.15,0,4554
"Jul 9, 06:00 pm",6,0,0,0.107441,683.596,0.985008,1,0.997523,1,9.9337,0.06,1,0,0.804376,0.769919,0.369928,6.60273,272.326,268.243,193.767,293,392.548,791.816,0,392.548,791.816,293,0.435499,193.767,292.632,392.735,6.59847,11.6312,194.894,206.525,-0.000323656,0,694,33.6,19,7,994,280.795,67.0608,19.3422,9.5,1.29988,0,0,0,-273.15,0,0,0,-273.15,0,4555
"Jul 9, 07:00 pm",6,0,0,-0.0717033,490.917,0.94589,0.997323,0.995149,0.603765,18.9346,0.06,1,0,0.0525819,0.462502,0.370513,1.09081,203.656,192.636,76.5668,293,392.366,313.497,0,392.366,313.497,293,0.172423,76.5668,292.067,392.527,2.61247,11.5584,77.536,89.0944,-0.000127437,0,519,32.5,20,7,994,289.352,78.2461,19.0625,8.8,0.285005,0,0,0,-273.15,0,0,0,-273.15,0,4556
"Jul 9, 08:00 pm",6,0,0,-46.2744,136.496,0.88062,0.979581,0.993502,0,28.2827,0.0363285,1,0,0.0135155,0,0.311195,0.450939,60.822,53.5611,38.7855,293,371.376,204,0,371.376,204,293,0.1122,38.7855,291.56,330.729,1.7,7.19546,-7.19546,0,-4.06952e-05,0,155,31.1,21,7,994,298.328,88.5639,18.1313,6,0.162044,0,0,0,-273.15,0,0,0,-273.15,0,4557
"Jul 9, 09:00 pm",6,0,0,-26.9052,0,1,1,1,0,0,0,1,0,0.012897,0,0.275385,0.442014,0,0,20.2677,293,334.911,204,0,334.911,204,293,0.1122,20.2677,291.551,291.274,1.7,6.26661,-6.26661,0,-6.22238e-06,0,0,29.4,22,7,994,308.257,98.1169,18.8531,4.2,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,4558
"Jul 9, 10:00 pm",1,0,0,-6.30189,0,0,0,0,0,0,0,1,0,0.0128662,0,0.26819,0.441893,0,0,-0.859448,309.127,307.34,0,204,393,0,293,0,0,296.922,281.05,1.7,6.35684,-6.35684,0,0,0,0,27.7,23,7,994,319.606,106.501,17.9344,1.5,0.0128662,0,0,0,-273.15,0,0,0,-273.15,0,4559
"Jul 9, 11:00 pm",1,0,0,-7.15405,0,0,0,0,0,0,0,1,0,0.0128681,0,0.271985,0.441977,0,0,-0.335757,293.872,293.16,0,204,393,0,293,0,0,297.486,282.792,1.7,6.53926,-6.53926,0,0,0,0,26,0,7,994,332.691,112.994,17.3281,1.5,0.0128681,0,0,0,-273.15,0,0,0,-273.15,0,4560
"Jul 10, 12:00 am",1,0,0,-7.18083,0,0,0,0,0,0,0,1,0,0.0127703,0,0.273332,0.440568,0,0,-0.160326,287.924,287.581,0,204,393,0,293,0,0,293.072,282.816,1.7,6.35907,-6.35907,0,0,0,0,24.3,1,7,994,347.434,116.976,16.8391,2.4,0.0127703,0,0,0,-273.15,0,0,0,-273.15,0,4561
"Jul 10, 01:00 am",1,0,0,-6.92076,0,0,0,0,0,0,0,1,0,0.0126586,0,0.271182,0.439002,0,0,-0.147838,284.117,283.799,0,204,393,0,293,0,0,288.688,279.394,1.7,6.09722,-6.09722,0,0,0,0,22.8,2,7,994,3.12259,117.942,16.0812,1.6,0.0126586,0,0,0,-273.15,0,0,0,-273.15,0,4562
"Jul 10, 02:00 am",1,0,0,-6.67533,0,0,0,0,0,0,0,1,0,0.012555,0,0.268716,0.437565,0,0,-0.148037,280.362,280.042,0,204,393,0,293,0,0,284.641,275.58,1.7,5.86253,-5.86253,0,0,0,0,21.3,3,7,994,18.5669,115.752,15.2844,1.2,0.012555,0,0,0,-273.15,0,0,0,-273.15,0,4563
"Jul 10, 03:00 am",1,0,0,-6.46028,0,0,0,0,0,0,0,1,0,0.0124581,0,0.265614,0.43623,0,0,-0.143683,276.639,276.327,0,204,393,0,293,0,0,280.766,271.961,1.7,5.65496,-5.65496,0,0,0,0,20.6,4,7,994,32.7083,110.713,15.1313,2.4,0.0124581,0,0,0,-273.15,0,0,0,-273.15,0,4564
"Jul 10, 04:00 am",1,0,0,-6.25515,0,0,0,0,0,0,0,1,0,0.0123667,0,0.262555,0.434977,0,0,-0.138452,273.023,272.721,0,204,393,0,293,0,0,277.013,268.485,1.7,5.45615,-5.45615,0,0,0,0,20,5,7,994,45.0974,103.406,15.1563,3.3,0.0123667,0,0,0,-273.15,0,0,0,-273.15,0,4565
"Jul 10, 05:00 am",1,0,0,-6.05268,0,0,0,0,0,0,0,1,0,0.0122804,0,0.259093,0.433803,0,0,-0.133301,269.524,269.232,0,204,393,0,293,0,0,273.381,265.126,1.7,5.26147,-5.26147,0,0,0,0,19.9,6,7,994,55.8452,94.4377,15.4469,3,0.0122804,0,0,0,-273.15,0,0,0,-273.15,0,4566
"Jul 10, 06:00 am",1,0,0,-5.86474,0,0,0,0,0,0,0,1,0,0.0121986,0,0.255741,0.432699,0,0,-0.128538,266.138,265.855,0,204,393,0,293,0,0,269.863,261.87,1.7,5.08128,-5.08128,0,0,0,0,19.8,7,7,994,65.348,84.7163,15.1125,3.6,0.0121986,0,0,0,-273.15,0,0,0,-273.15,0,4567
"Jul 10, 07:00 am",2,0,0,58.3121,282.665,0.964727,1,0.996141,0.805993,15.2632,0.06,1,0,0.0138583,0.61969,0.314874,0.458765,114.973,110.918,1.37276,274.235,277.2,0,204,393,0,293,0,0,268.141,323.602,1.7,8.70476,60.0298,68.7346,0,0,293,21.1,8,7,994,74.1036,73.9222,15.3969,4,0.0738583,0,0,0,-273.15,0,0,0,-273.15,0,4568
"Jul 10, 08:00 am",2,6,0,77.2919,575.373,0.993735,1,0.99841,1,6.41657,0.06,1,0,0.364521,0.770603,0.381875,3.81666,227.2,225.776,85.2074,298.435,352.787,441.879,145.275,377.081,441.879,293,0.243034,81.4799,285.908,394.008,4.89295,11.7111,162.273,173.984,0,0,579,22.9,9,7,994,82.6798,62.5684,16.3375,3.1,0.667554,0,0,0,-273.15,0,0,0,-273.15,0,4569
"Jul 10, 09:00 am",6,0,0,5.54306,611.813,0.999694,1,0.99965,1,1.41785,0.06,1,0,0.561981,0.77156,0.378901,5.21409,240.149,240.075,167.004,293,390.07,700.963,0,390.07,700.963,293,0.385529,167.004,292.075,392.499,5.84136,11.6272,173.605,185.233,-0.000265646,0,612,24.8,10,7,994,91.8248,50.9787,17.2609,3.8,1.00751,0,0,0,-273.15,0,0,0,-273.15,0,4570
"Jul 10, 10:00 am",6,0,0,0.553757,677.175,0.990023,1,0.997987,1,8.1004,0.06,1,0,0.779643,0.770277,0.377317,6.46829,268.402,265.724,191.422,293,392.403,783.452,0,392.403,783.452,293,0.430899,191.422,292.576,392.74,6.52877,11.6585,193.022,204.681,-0.000318833,0,684,26.6,11,7,994,102.808,39.4645,17.4594,3.8,1.27054,0,0,0,-273.15,0,0,0,-273.15,0,4571
"Jul 10, 11:00 am",6,0,0,-0.0120118,571.617,0.973794,1,0.996697,1,13.1458,0.06,1,0,0.458227,0.769281,0.375649,4.55723,230.339,224.303,159.893,293,392.519,653.597,0,392.519,653.597,293,0.359478,159.893,292.541,392.7,5.44664,11.6267,160.925,172.552,-0.000266924,0,587,28.1,12,7,994,118.396,28.5786,18.4125,4.2,0.877705,0,0,0,-273.15,0,0,0,-273.15,0,4572
"Jul 10, 12:00 pm",6,0,0,0.0849759,651.206,0.96048,1,0.995902,1,16.1616,0.06,1,0,0.686646,0.768667,0.374519,5.94863,266.047,255.533,183.676,293,392.593,750.225,0,392.593,750.225,293,0.412624,183.676,292.605,392.801,6.25188,11.6226,184.797,196.42,-0.000307066,0,678,29.3,13,7,994,145.262,19.8163,18.7531,3.3,1.15927,0,0,0,-273.15,0,0,0,-273.15,0,4573
"Jul 10, 01:00 pm",6,0,0,-0.168602,591.362,0.956897,0.999584,0.995708,1,16.8836,0.06,1,0,0.50998,0.768198,0.373139,4.89013,242.503,232.05,165.781,293,392.482,677.934,0,392.482,677.934,293,0.372864,165.781,292.565,392.605,5.64945,11.6146,166.646,178.261,-0.000276552,0,618,30.4,14,7,994,189.292,17.1349,18.9547,5.7,0.942844,0,0,0,-273.15,0,0,0,-273.15,0,4574
"Jul 10, 02:00 pm",6,0,0,-0.198687,629.99,0.964763,1,0.996143,1,15.2553,0.06,1,0,0.628282,0.768854,0.372102,5.61095,256.237,247.208,177.63,293,392.274,728.007,0,392.274,728.007,293,0.400404,177.63,292.596,392.384,6.06673,11.6069,178.46,190.067,-0.000295118,0,653,31.2,15,7,994,227.287,22.8332,18.8563,6.6,1.08869,0,0,0,-273.15,0,0,0,-273.15,0,4575
"Jul 10, 03:00 pm",6,0,0,0.193995,793.999,0.980245,1,0.997147,1,11.4075,0.06,1,0,1.28492,0.769628,0.371742,8.99261,317.844,311.565,226.939,293,392.408,928.758,0,392.408,928.758,293,0.510817,226.939,292.684,392.607,7.73965,11.6353,228.154,239.789,-0.000378032,0,810,31.8,16,7,994,248.547,32.7375,19.0656,5.4,1.85573,0,0,0,-273.15,0,0,0,-273.15,0,4576
"Jul 10, 04:00 pm",6,0,0,0.00957517,806.028,0.995096,1,0.998594,1,5.67641,0.06,1,0,1.3527,0.770746,0.371441,9.30282,317.844,316.285,231.119,293,392.481,945.137,0,392.481,945.137,293,0.519826,231.119,292.69,392.621,7.87614,11.6285,232.147,243.776,-0.000385535,0,810,32.1,17,7,994,261.811,43.9744,19.5219,5,1.93253,0,0,0,-273.15,0,0,0,-273.15,0,4577
"Jul 10, 05:00 pm",6,0,0,0.0101915,761.728,0.999644,1,0.999622,1,1.52977,0.06,1,0,1.13834,0.771539,0.371543,8.30203,299.009,298.902,217.954,293,392.486,891.252,0,392.486,891.252,293,0.490188,217.954,292.671,392.63,7.4271,11.6289,218.986,230.615,-0.000363614,0,762,32,18,7,994,271.855,55.5688,19.4219,5.7,1.68853,0,0,0,-273.15,0,0,0,-273.15,0,4578
"Jul 10, 06:00 pm",6,0,0,0.0376049,724.244,0.985366,1,0.997554,1,9.81411,0.06,1,0,0.965508,0.769942,0.372204,7.44755,288.414,284.193,206.122,293,392.51,842.649,0,392.51,842.649,293,0.463457,206.122,292.651,392.671,7.02207,11.6281,207.184,218.813,-0.000344034,0,735,31.4,19,7,994,280.661,67.1057,18.7828,5.4,1.48897,0,0,0,-273.15,0,0,0,-273.15,0,4579
"Jul 10, 07:00 pm",6,0,0,0.19201,528.174,0.946549,0.997466,0.995181,0.600941,18.8178,0.06,1,0,0.0656682,0.46042,0.373147,1.26381,218.959,207.256,82.6052,293,392.472,337.837,0,392.472,337.837,293,0.18581,82.6052,292.127,392.802,2.81531,11.5774,83.8472,95.4246,-0.000137773,0,558,30.3,20,7,994,289.229,78.2975,18.2297,4.7,0.311478,0,0,0,-273.15,0,0,0,-273.15,0,4580
"Jul 10, 08:00 pm",6,0,0,-46.3816,171.906,0.88157,0.979884,0.99352,0,28.1677,0.0359839,1,0,0.0135171,0,0.313509,0.45096,76.518,67.4559,38.8733,293,371.545,204,0,371.545,204,293,0.1122,38.8733,291.549,330.839,1.7,7.20976,-7.20976,0,-4.0959e-05,0,195,29,21,7,994,298.212,88.618,17.5156,4.4,0.161701,0,0,0,-273.15,0,0,0,-273.15,0,4581
"Jul 10, 09:00 pm",6,0,0,-26.9714,0,1,1,1,0,0,0,1,0,0.0128966,0,0.277688,0.442008,0,0,20.3109,293,334.998,204,0,334.998,204,293,0.1122,20.3109,291.539,291.261,1.7,6.28432,-6.28432,0,-6.2612e-06,0,0,27.2,22,7,994,308.147,98.1914,17.5516,4,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,4582
"Jul 10, 10:00 pm",1,0,0,-6.33431,0,0,0,0,0,0,0,1,0,0.0128653,0,0.270562,0.44188,0,0,-0.861818,309.149,307.356,0,204,393,0,293,0,0,296.918,280.998,1.7,6.38422,-6.38422,0,0,0,0,25.4,23,7,994,319.505,106.59,16.8844,3,0.0128653,0,0,0,-273.15,0,0,0,-273.15,0,4583
"Jul 10, 11:00 pm",1,0,0,-7.19236,0,0,0,0,0,0,0,1,0,0.0128667,0,0.274553,0.441958,0,0,-0.337096,293.846,293.132,0,204,393,0,293,0,0,297.473,282.724,1.7,6.57003,-6.57003,0,0,0,0,23.5,0,7,994,332.605,113.1,15.8828,3.3,0.0128667,0,0,0,-273.15,0,0,0,-273.15,0,4584
"Jul 11, 12:00 am",1,0,0,-7.2145,0,0,0,0,0,0,0,1,0,0.0127685,0,0.275994,0.440543,0,0,-0.161124,287.871,287.526,0,204,393,0,293,0,0,293.037,282.739,1.7,6.38412,-6.38412,0,0,0,0,21.7,1,7,994,347.371,117.096,15.45,3.8,0.0127685,0,0,0,-273.15,0,0,0,-273.15,0,4585
"Jul 11, 01:00 am",1,0,0,-6.94933,0,0,0,0,0,0,0,1,0,0.0126565,0,0.273304,0.438973,0,0,-0.148414,284.046,283.727,0,204,393,0,293,0,0,288.635,279.306,1.7,6.11884,-6.11884,0,0,0,0,20.7,2,7,994,3.09241,118.072,15.075,3.1,0.0126565,0,0,0,-273.15,0,0,0,-273.15,0,4586
"Jul 11, 02:00 am",1,0,0,-6.69986,0,0,0,0,0,0,0,1,0,0.0125526,0,0.270511,0.437532,0,0,-0.148516,280.277,279.956,0,204,393,0,293,0,0,284.572,275.48,1.7,5.88118,-5.88118,0,0,0,0,19.5,3,7,994,18.5704,115.885,14.7344,3,0.0125526,0,0,0,-273.15,0,0,0,-273.15,0,4587
"Jul 11, 03:00 am",1,0,0,-6.47867,0,0,0,0,0,0,0,1,0,0.0124555,0,0.267295,0.436194,0,0,-0.144032,276.543,276.23,0,204,393,0,293,0,0,280.681,271.854,1.7,5.66776,-5.66776,0,0,0,0,18.9,4,7,994,32.7402,110.843,14.2125,3.8,0.0124555,0,0,0,-273.15,0,0,0,-273.15,0,4588
"Jul 11, 04:00 am",1,0,0,-6.27078,0,0,0,0,0,0,0,1,0,0.0123639,0,0.264229,0.43494,0,0,-0.138722,272.919,272.616,0,204,393,0,293,0,0,276.916,268.372,1.7,5.46616,-5.46616,0,0,0,0,18.3,5,7,994,45.1498,103.529,14.0422,4.2,0.0123639,0,0,0,-273.15,0,0,0,-273.15,0,4589
"Jul 11, 05:00 am",1,0,0,-6.06528,0,0,0,0,0,0,0,1,0,0.0122775,0,0.261183,0.433764,0,0,-0.133525,269.412,269.12,0,204,393,0,293,0,0,273.272,265.009,1.7,5.26698,-5.26698,0,0,0,0,17.8,6,7,994,55.9121,94.5533,13.8547,1.6,0.0122775,0,0,0,-273.15,0,0,0,-273.15,0,4590
"Jul 11, 06:00 am",1,0,0,-5.87967,0,0,0,0,0,0,0,1,0,0.0121956,0,0.257821,0.432658,0,0,-0.128821,266.02,265.737,0,204,393,0,293,0,0,269.746,261.745,1.7,5.08923,-5.08923,0,0,0,0,17.7,7,7,994,65.4263,84.8222,13.8719,3,0.0121956,0,0,0,-273.15,0,0,0,-273.15,0,4591
"Jul 11, 07:00 am",2,6,0,111.861,557.997,0.965394,1,0.99618,0.833743,15.1166,0.06,1,0,0.143385,0.641052,0.35418,1.92312,226.807,218.958,18.9178,286.619,301.32,112.915,288.941,385.079,112.915,293,0.0621033,14.1407,273.127,362.503,3.3488,10.5735,129.799,140.373,0,0,578,19.9,8,7,994,74.1929,74.0248,14.1187,2.6,0.265488,0,0,0,-273.15,0,0,0,-273.15,0,4592
"Jul 11, 08:00 am",6,0,0,28.8555,759.223,0.993748,1,0.998411,1,6.41042,0.06,1,0,1.02052,0.770604,0.381968,7.73067,299.794,297.919,188.146,293,382.594,859.617,0,382.594,859.617,293,0.472789,188.146,290.275,392.648,7.16347,11.6087,217.969,229.578,-0.000256149,0,764,21.9,9,7,994,82.7817,62.6674,15.1812,3.3,1.55331,0,0,0,-273.15,0,0,0,-273.15,0,4593
"Jul 11, 09:00 am",7,0,0,1.19117,851.703,0.999652,1,0.999627,1,1.5118,0.06,0.976098,0,1.48009,0.771542,0.380106,9.87231,334.325,334.208,237.757,293,392.261,974.565,0,392.261,974.565,293,0.536011,237.757,292.573,392.636,8.12137,11.6916,240.001,251.693,-0.000394918,0,852,23.9,10,7,994,91.943,51.0768,15.6969,3.1,2.0761,0,0,0,-273.15,0,0,0,-273.15,0,4594
"Jul 11, 10:00 am",7,0,0,0.0329347,869.011,0.989762,1,0.997961,1,8.2057,0.06,0.954489,0,1.47323,0.770257,0.378219,9.84176,344.527,341,237.968,293,392.497,972.973,0,392.497,972.973,293,0.535135,237.968,292.687,392.634,8.1081,11.661,239.043,250.704,-0.000397091,0,878,25.7,11,7,994,102.947,39.566,15.7,2.2,2.06836,0,0,0,-273.15,0,0,0,-273.15,0,4595
"Jul 11, 11:00 am",7,0,0,0.00186167,899.354,0.973327,1,0.996667,1,13.263,0.06,0.923391,0,1.47303,0.769258,0.376529,9.84089,362.578,352.907,237.966,293,392.501,972.926,0,392.501,972.926,293,0.535109,237.966,292.693,392.634,8.10772,11.6752,239.003,250.679,-0.000397116,0,924,27.3,12,7,994,118.552,28.6907,16.2844,3.8,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,4596
"Jul 11, 12:00 pm",7,0,0,0.0002516,892.67,0.95986,1,0.995868,1,16.2888,0.06,0.930933,0,1.47302,0.768641,0.375156,9.84081,364.932,350.284,237.966,293,392.501,972.922,0,392.501,972.922,293,0.535107,237.966,292.695,392.634,8.10768,11.6495,238.997,250.647,-0.00039712,0,930,28.6,13,7,994,145.364,19.9469,16.3734,3,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,4597
"Jul 11, 01:00 pm",7,0,0,0.000274518,895.984,0.956226,0.999454,0.995672,1,17.0154,0.06,0.928107,0,1.473,0.768071,0.3741,9.84074,367.679,351.584,237.966,293,392.502,972.918,0,392.502,972.918,293,0.535105,237.966,292.696,392.634,8.10765,11.6339,238.993,250.627,-0.000397123,0,937,29.6,14,7,994,189.127,17.2611,17.0609,2.8,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,4598
"Jul 11, 02:00 pm",7,0,0,0.000534345,901.478,0.964147,1,0.996108,1,15.3888,0.06,0.921584,0,1.47299,0.768826,0.373467,9.84068,366.894,353.74,237.966,293,392.502,972.914,0,392.502,972.914,293,0.535103,237.966,292.697,392.634,8.10762,11.6468,238.991,250.638,-0.000397125,0,935,30.2,15,7,994,227.015,22.9181,17.2703,4,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4599
"Jul 11, 03:00 pm",7,0,0,0.000403611,907.278,0.979782,1,0.997112,1,11.5411,0.06,0.914808,0,1.47298,0.769602,0.373044,9.84063,363.362,356.016,237.966,293,392.502,972.912,0,392.502,972.912,293,0.535101,237.966,292.697,392.634,8.1076,11.659,238.99,250.649,-0.000397126,0,926,30.6,16,7,994,248.32,32.7961,17.0844,5.4,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,4600
"Jul 11, 04:00 pm",7,0,0,-0.000236479,899.36,0.994867,1,0.998562,1,5.80759,0.06,0.921467,0,1.47298,0.77072,0.373044,9.84064,354.73,352.909,237.966,293,392.502,972.912,0,392.502,972.912,293,0.535102,237.966,292.697,392.634,8.1076,11.6443,238.989,250.633,-0.000397126,0,904,30.6,17,7,994,261.628,44.0227,17.0844,4.2,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,4601
"Jul 11, 05:00 pm",7,0,0,-0.000310851,852.745,0.9997,1,0.999654,1,1.40237,0.06,0.970775,0,1.47303,0.771563,0.373572,9.84088,334.717,334.617,237.969,293,392.502,972.925,0,392.502,972.925,293,0.535109,237.969,292.696,392.634,8.10771,11.6392,238.994,250.633,-0.00039713,0,853,30.1,18,7,994,271.699,55.6153,17.2094,3.6,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,4602
"Jul 11, 06:00 pm",6,0,0,0.00353993,756.056,0.985731,1,0.997585,1,9.69059,0.06,1,0,1.10492,0.769967,0.374503,8.14042,300.971,296.676,215.771,293,392.493,882.257,0,392.493,882.257,293,0.485241,215.771,292.664,392.636,7.35214,11.6249,216.806,228.431,-0.000360019,0,767,29.2,19,7,994,280.523,67.1556,17.0125,3,1.65016,0,0,0,-273.15,0,0,0,-273.15,0,4603
"Jul 11, 07:00 pm",6,0,0,0.176042,555.074,0.947225,0.997612,0.995214,0.597845,18.6973,0.06,1,0,0.0766464,0.45813,0.37556,1.40022,229.946,217.811,86.9966,293,392.444,355.904,0,392.444,355.904,293,0.195747,86.9966,292.164,392.759,2.96587,11.5555,88.2302,99.7857,-0.000145017,0,586,28,20,7,994,289.102,78.3542,16.7891,1.7,0.332393,0,0,0,-273.15,0,0,0,-273.15,0,4604
"Jul 11, 08:00 pm",6,0,0,-46.3743,161.506,0.882544,0.980193,0.993539,0,28.0492,0.0356077,1,0,0.0135159,0,0.31609,0.450942,71.8092,63.3748,38.8542,293,371.509,204,0,371.509,204,293,0.1122,38.8542,291.535,330.787,1.7,7.21268,-7.21268,0,-4.09015e-05,0,183,26.5,21,7,994,298.093,88.6767,16.4609,1.6,0.161324,0,0,0,-273.15,0,0,0,-273.15,0,4605
"Jul 11, 09:00 pm",6,0,0,-26.9623,0,1,1,1,0,0,0,1,0,0.0128959,0,0.279759,0.441998,0,0,20.2903,293,334.956,204,0,334.956,204,293,0.1122,20.2903,291.528,291.225,1.7,6.28837,-6.28837,0,-6.24266e-06,0,0,25.2,22,7,994,308.034,98.2717,16.2156,1.5,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,4606
"Jul 11, 10:00 pm",1,0,0,-6.34387,0,0,0,0,0,0,0,1,0,0.0128646,0,0.272117,0.44187,0,0,-0.861478,309.112,307.32,0,204,393,0,293,0,0,296.899,280.973,1.7,6.38806,-6.38806,0,0,0,0,23.9,23,7,994,319.401,106.686,15.8531,1.6,0.0128646,0,0,0,-273.15,0,0,0,-273.15,0,4607
"Jul 11, 11:00 pm",1,0,0,-7.19059,0,0,0,0,0,0,0,1,0,0.0128661,0,0.275374,0.44195,0,0,-0.336816,293.816,293.102,0,204,393,0,293,0,0,297.447,282.704,1.7,6.56506,-6.56506,0,0,0,0,22.7,0,7,994,332.517,113.212,15.5516,1.6,0.0128661,0,0,0,-273.15,0,0,0,-273.15,0,4608
"Jul 12, 12:00 am",1,0,0,-7.20772,0,0,0,0,0,0,0,1,0,0.012768,0,0.276295,0.440536,0,0,-0.160845,287.847,287.503,0,204,393,0,293,0,0,293.011,282.726,1.7,6.37603,-6.37603,0,0,0,0,21.4,1,7,994,347.309,117.223,15.2281,1.9,0.012768,0,0,0,-273.15,0,0,0,-273.15,0,4609
"Jul 12, 01:00 am",1,0,0,-6.93746,0,0,0,0,0,0,0,1,0,0.0126562,0,0.273193,0.438969,0,0,-0.148078,284.03,283.712,0,204,393,0,293,0,0,288.614,279.301,1.7,6.10707,-6.10707,0,0,0,0,20.8,2,7,994,3.06434,118.208,14.7062,1.3,0.0126562,0,0,0,-273.15,0,0,0,-273.15,0,4610
"Jul 12, 02:00 am",1,0,0,-6.69375,0,0,0,0,0,0,0,1,0,0.0125523,0,0.269874,0.437529,0,0,-0.148334,280.269,279.948,0,204,393,0,293,0,0,284.559,275.477,1.7,5.87713,-5.87713,0,0,0,0,20.1,3,7,994,18.5777,116.023,14.9438,3.3,0.0125523,0,0,0,-273.15,0,0,0,-273.15,0,4611
"Jul 12, 03:00 am",1,0,0,-6.4712,0,0,0,0,0,0,0,1,0,0.0124554,0,0.266449,0.436193,0,0,-0.143912,276.538,276.225,0,204,393,0,293,0,0,280.674,271.852,1.7,5.66313,-5.66313,0,0,0,0,19.7,4,7,994,32.7767,110.977,14.8563,4.6,0.0124554,0,0,0,-273.15,0,0,0,-273.15,0,4612
"Jul 12, 04:00 am",1,0,0,-6.25942,0,0,0,0,0,0,0,1,0,0.0123641,0,0.263182,0.434942,0,0,-0.138462,272.918,272.616,0,204,393,0,293,0,0,276.915,268.379,1.7,5.4582,-5.4582,0,0,0,0,19.3,5,7,994,45.2075,103.656,14.925,4.2,0.0123641,0,0,0,-273.15,0,0,0,-273.15,0,4613
"Jul 12, 05:00 am",1,0,0,-6.0529,0,0,0,0,0,0,0,1,0,0.0122778,0,0.259935,0.433769,0,0,-0.133207,269.419,269.128,0,204,393,0,293,0,0,273.276,265.025,1.7,5.25865,-5.25865,0,0,0,0,19,6,7,994,55.9847,94.6724,14.3906,1.6,0.0122778,0,0,0,-273.15,0,0,0,-273.15,0,4614
"Jul 12, 06:00 am",1,0,0,-5.85862,0,0,0,0,0,0,0,1,0,0.0121962,0,0.25659,0.432667,0,0,-0.12833,266.037,265.754,0,204,393,0,293,0,0,269.758,261.777,1.7,5.07203,-5.07203,0,0,0,0,18.9,7,7,994,65.5106,84.9307,14.8375,0.8,0.0121962,0,0,0,-273.15,0,0,0,-273.15,0,4615
"Jul 12, 07:00 am",2,0,0,107.674,510.729,0.965461,1,0.996184,0.794837,15.1026,0.06,1,0,0.0557281,0.611138,0.349333,1.13464,207.58,200.41,4.85741,289.495,296.045,0,318.932,393,0,293,0,0,272.196,358.848,2.65777,10.4743,112.004,122.478,0,0,529,21.1,8,7,994,74.2884,74.1297,16.2563,0.8,0.115728,0,0,0,-273.15,0,0,0,-273.15,0,4616
"Jul 12, 08:00 am",6,0,0,33.2499,714.63,0.993923,1,0.998434,1,6.32002,0.06,1,0,0.904493,0.770622,0.381453,7.13699,282.136,280.421,170.613,293,377.944,824.585,0,377.944,824.585,293,0.453522,170.613,290.556,393.436,6.87154,11.5316,204.567,216.098,-0.000209404,0,719,23.1,9,7,994,82.8903,62.7686,17.5531,1.2,1.41802,0,0,0,-273.15,0,0,0,-273.15,0,4617
"Jul 12, 09:00 am",6,0,0,1.29532,778.692,0.999604,1,0.999602,1,1.61199,0.06,1,0,1.208,0.771523,0.378706,8.63401,305.68,305.559,221.773,293,392.214,909.506,0,392.214,909.506,293,0.500229,221.773,292.551,392.624,7.57922,11.6254,224.12,235.746,-0.000368028,0,779,25.2,10,7,994,92.0687,51.1772,18.5594,1.6,1.76823,0,0,0,-273.15,0,0,0,-273.15,0,4618
"Jul 12, 10:00 am",6,0,0,0.0428671,826.217,0.989482,1,0.997933,1,8.31746,0.06,1,0,1.45576,0.770235,0.376736,9.76461,327.654,324.208,236.984,293,392.489,969.035,0,392.489,969.035,293,0.532969,236.984,292.687,392.631,8.07529,11.6533,238.063,249.716,-0.000395382,0,835,27.1,11,7,994,103.095,39.6701,18.5844,2.8,2.04873,0,0,0,-273.15,0,0,0,-273.15,0,4619
"Jul 12, 11:00 am",6,0,0,-0.00598362,809.394,0.97283,1,0.996635,1,13.3867,0.06,1,0,1.36146,0.769233,0.375033,9.34252,326.477,317.606,231.646,293,392.488,947.216,0,392.488,947.216,293,0.520969,231.646,292.686,392.622,7.89346,11.6422,232.671,244.313,-0.000386472,0,832,28.7,12,7,994,118.72,28.8061,19.2859,3.3,1.94243,0,0,0,-273.15,0,0,0,-273.15,0,4620
"Jul 12, 12:00 pm",6,0,0,0.112654,564.011,0.959202,1,0.995832,1,16.4227,0.06,1,0,0.437234,0.768613,0.37388,4.41859,230.731,221.318,157.346,293,392.516,643.207,0,392.516,643.207,293,0.353764,157.346,292.54,392.731,5.36006,11.6102,158.498,170.108,-0.000262654,0,588,29.8,13,7,994,145.478,20.0824,20.1516,4.4,0.850998,0,0,0,-273.15,0,0,0,-273.15,0,4621
"Jul 12, 01:00 pm",6,0,0,0.0411447,375.518,0.955517,0.999316,0.995635,1,17.1536,0.06,1,0,0.11737,0.767936,0.372981,1.8564,154.213,147.353,100.509,293,392.476,411.043,0,392.476,411.043,293,0.226074,100.509,292.283,392.743,3.42536,11.563,101.595,113.158,-0.000167646,0,393,30.5,14,7,994,188.967,17.394,20.6953,3.6,0.403444,0,0,0,-273.15,0,0,0,-273.15,0,4622
"Jul 12, 02:00 pm",6,0,0,0.214503,219.678,0.963498,1,0.996071,1,15.5283,0.06,1,0,0.0182002,0.768798,0.372465,0.540917,89.4672,86.2015,53.458,293,392.385,218.836,0,392.385,218.836,293,0.12036,53.458,291.656,392.859,1.82363,11.5464,54.7251,66.2715,-8.90081e-05,0,228,30.7,15,7,994,226.738,23.0095,21.0516,2.4,0.19856,0,0,0,-273.15,0,0,0,-273.15,0,4623
"Jul 12, 03:00 pm",6,0,0,-4.38209,187.045,0.979294,1,0.997077,1,11.68,0.06,1,0,0.0146733,0.769574,0.366766,0.469861,74.9484,73.3965,48.7738,293,390.392,204,0,390.392,204,293,0.1122,48.7738,291.559,387.203,1.7,11.0869,45.3971,56.484,-7.8082e-05,0,191,30.8,16,7,994,248.087,32.8603,20.7219,3.6,0.186873,0,0,0,-273.15,0,0,0,-273.15,0,4624
"Jul 12, 04:00 pm",6,0,0,3.21468,301.371,0.994624,1,0.998528,1,5.94351,0.06,1,0,0.054013,0.770694,0.37185,1.1107,118.897,118.258,75.3097,293,389.955,316.495,0,389.955,316.495,293,0.174072,75.3097,292.069,391.563,2.63746,11.5382,79.6026,91.1408,-0.000119516,0,303,30.4,17,7,994,261.439,44.0762,20.8297,2.8,0.288085,0,0,0,-273.15,0,0,0,-273.15,0,4625
