"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 12, 05:00 pm",6,0,0,0.928974,535.868,0.999754,1,0.999686,1,1.27071,0.06,1,0,0.377642,0.771588,0.373436,4.01213,210.326,210.275,148.698,293,391.913,611.788,0,391.913,611.788,293,0.336484,148.698,292.518,392.828,5.09824,11.5853,150.66,162.245,-0.000245313,0,536,30.3,18,7,994,271.539,55.667,20.5344,3.1,0.774126,0,0,0,-273.15,0,0,0,-273.15,0,4626
"Jul 12, 06:00 pm",6,0,0,-11.5133,154.818,0.986103,1,0.997618,1,9.56322,0.06,1,0,0.0144498,0.769992,0.358757,0.46612,61.6068,60.7506,47.0723,293,387.183,204,0,387.183,204,293,0.1122,47.0723,291.551,377.426,1.7,10.29,36.4875,46.7775,-7.06162e-05,0,157,29.3,19,7,994,280.381,67.2105,19.7687,3.6,0.18665,0,0,0,-273.15,0,0,0,-273.15,0,4627
"Jul 12, 07:00 pm",6,0,0,9.39685,536.521,0.947917,0.99776,0.995248,0.594475,18.5733,0.06,1,0,0.0575744,0.455631,0.372655,1.15923,222.098,210.531,73.7965,293,386.13,323.645,0,386.13,323.645,293,0.178005,73.7965,292.082,389.908,2.69704,11.5883,84.3361,95.9244,-0.000108318,0,566,28.2,20,7,994,288.971,78.4161,19.2938,3,0.295579,0,0,0,-273.15,0,0,0,-273.15,0,4628
"Jul 12, 08:00 pm",6,0,0,-45.0553,91.8885,0.883543,0.980508,0.993558,0,27.9273,0.0351997,1,0,0.0135234,0,0.31603,0.451087,40.8096,36.057,37.4282,293,368.758,204,0,368.758,204,293,0.1122,37.4282,291.537,331.12,1.7,7.246,-7.246,0,-3.67517e-05,0,104,26.9,21,7,994,297.97,88.7398,19.1266,4,0.160923,0,0,0,-273.15,0,0,0,-273.15,0,4629
"Jul 12, 09:00 pm",6,0,0,-26.5487,0,1,1,1,0,0,0,1,0,0.0128996,0,0.27958,0.442046,0,0,19.8408,293,334.05,204,0,334.05,204,293,0.1122,19.8408,291.53,291.483,1.7,6.29531,-6.29531,0,-5.84696e-06,0,0,25.6,22,7,994,307.918,98.3578,19.3891,3.8,0.1251,0,0,0,-273.15,0,0,0,-273.15,0,4630
"Jul 12, 10:00 pm",1,0,0,-6.35472,0,0,0,0,0,0,0,1,0,0.0128622,0,0.271627,0.441836,0,0,-0.849783,308.797,307.029,0,204,393,0,293,0,0,296.802,281.023,1.7,6.38537,-6.38537,0,0,0,0,24.4,23,7,994,319.296,106.788,19.2437,3.6,0.0128622,0,0,0,-273.15,0,0,0,-273.15,0,4631
"Jul 12, 11:00 pm",1,0,0,-7.17186,0,0,0,0,0,0,0,1,0,0.0128626,0,0.274868,0.4419,0,0,-0.33437,293.664,292.955,0,204,393,0,293,0,0,297.297,282.631,1.7,6.54526,-6.54526,0,0,0,0,23.1,0,7,994,332.428,113.33,19.2719,1.6,0.0128626,0,0,0,-273.15,0,0,0,-273.15,0,4632
"Jul 13, 12:00 am",1,0,0,-7.18601,0,0,0,0,0,0,0,1,0,0.0127648,0,0.275762,0.440491,0,0,-0.160308,287.728,287.386,0,204,393,0,293,0,0,292.874,282.623,1.7,6.35576,-6.35576,0,0,0,0,21.8,1,7,994,347.247,117.356,18.8703,1.7,0.0127648,0,0,0,-273.15,0,0,0,-273.15,0,4633
"Jul 13, 01:00 am",1,0,0,-6.92064,0,0,0,0,0,0,0,1,0,0.0126533,0,0.272875,0.438928,0,0,-0.147746,283.921,283.604,0,204,393,0,293,0,0,288.49,279.202,1.7,6.09113,-6.09113,0,0,0,0,21,2,7,994,3.03846,118.35,17.9922,1.3,0.0126533,0,0,0,-273.15,0,0,0,-273.15,0,4634
"Jul 13, 02:00 am",1,0,0,-6.67512,0,0,0,0,0,0,0,1,0,0.0125498,0,0.269779,0.437494,0,0,-0.147941,280.168,279.849,0,204,393,0,293,0,0,284.444,275.389,1.7,5.85854,-5.85854,0,0,0,0,20.1,3,7,994,18.5886,116.167,17.4047,1.7,0.0125498,0,0,0,-273.15,0,0,0,-273.15,0,4635
"Jul 13, 03:00 am",1,0,0,-6.44934,0,0,0,0,0,0,0,1,0,0.0124533,0,0.266476,0.436164,0,0,-0.143383,276.448,276.137,0,204,393,0,293,0,0,280.57,271.78,1.7,5.64075,-5.64075,0,0,0,0,19.6,4,7,994,32.8181,111.117,17.0609,1.3,0.0124533,0,0,0,-273.15,0,0,0,-273.15,0,4636
"Jul 13, 04:00 am",1,0,0,-6.24031,0,0,0,0,0,0,0,1,0,0.0123623,0,0.263221,0.434917,0,0,-0.137981,272.841,272.541,0,204,393,0,293,0,0,276.821,268.319,1.7,5.43859,-5.43859,0,0,0,0,19.2,5,7,994,45.2706,103.787,16.8172,1.2,0.0123623,0,0,0,-273.15,0,0,0,-273.15,0,4637
"Jul 13, 05:00 am",1,0,0,-6.04336,0,0,0,0,0,0,0,1,0,0.0122761,0,0.260079,0.433745,0,0,-0.133005,269.352,269.061,0,204,393,0,293,0,0,273.194,264.965,1.7,5.2485,-5.2485,0,0,0,0,18.8,6,7,994,56.0629,94.7948,16.5344,1.1,0.0122761,0,0,0,-273.15,0,0,0,-273.15,0,4638
"Jul 13, 06:00 am",1,0,0,-5.85713,0,0,0,0,0,0,0,1,0,0.0121945,0,0.256728,0.432644,0,0,-0.128388,265.971,265.689,0,204,393,0,293,0,0,269.683,261.709,1.7,5.07016,-5.07016,0,0,0,0,18.7,7,7,994,65.6007,85.0418,16.4344,1.5,0.0121945,0,0,0,-273.15,0,0,0,-273.15,0,4639
"Jul 13, 07:00 am",2,6,0,113.051,572.937,0.966166,1,0.996225,0.824196,14.9459,0.06,1,0,0.153676,0.633741,0.35352,1.99905,232.693,224.82,19.8472,286.925,301.918,116.571,292.035,385.277,116.571,293,0.064114,14.9404,273.249,363.124,3.40505,10.5907,131.897,142.487,0,0,593,21.1,8,7,994,74.3901,74.2371,17.4281,2.8,0.27779,0,0,0,-273.15,0,0,0,-273.15,0,4640
"Jul 13, 08:00 am",6,0,0,27.8394,767.45,0.994106,1,0.998458,1,6.22357,0.06,1,0,1.06041,0.77064,0.3806,7.92828,302.933,301.147,191.662,293,383.063,870.862,0,383.063,870.862,293,0.478974,191.662,290.419,392.636,7.25718,11.6023,220.474,232.076,-0.0002636,0,772,23.2,9,7,994,83.0057,62.872,17.9266,3.6,1.59938,0,0,0,-273.15,0,0,0,-273.15,0,4641
"Jul 13, 09:00 am",7,0,0,1.1074,853.616,0.99955,1,0.999576,1,1.71843,0.06,0.974475,0,1.48311,0.771503,0.378629,9.88557,335.11,334.959,237.969,293,392.28,975.235,0,392.28,975.235,293,0.536379,237.969,292.585,392.636,8.12696,11.702,240.123,251.825,-0.000395415,0,854,25.3,10,7,994,92.2021,51.2797,18.6594,5.2,2.07949,0,0,0,-273.15,0,0,0,-273.15,0,4642
"Jul 13, 10:00 am",7,0,0,0.0302604,884.328,0.989181,1,0.997903,1,8.43565,0.06,0.938104,0,1.47316,0.770212,0.376635,9.84145,350.806,347.01,237.967,293,392.498,972.956,0,392.498,972.956,293,0.535126,237.967,292.689,392.635,8.10796,11.6958,239.033,250.729,-0.000397096,0,894,27.2,11,7,994,103.252,39.7765,18.8406,6,2.06828,0,0,0,-273.15,0,0,0,-273.15,0,4643
"Jul 13, 11:00 am",7,0,0,0.0012928,884.793,0.9723,1,0.9966,1,13.5171,0.06,0.938638,0,1.47301,0.769207,0.37484,9.84081,357.084,347.193,237.967,293,392.502,972.921,0,392.502,972.921,293,0.535107,237.967,292.695,392.635,8.10768,11.6783,238.997,250.676,-0.000397121,0,910,28.9,12,7,994,118.898,28.9247,19.4469,6,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,4644
"Jul 13, 12:00 pm",7,0,0,0.00032076,900.037,0.958506,0.99989,0.995794,1,16.5632,0.06,0.923468,0,1.47299,0.7685,0.373361,9.84068,368.464,353.175,237.966,293,392.502,972.914,0,392.502,972.914,293,0.535103,237.966,292.697,392.634,8.10762,11.6519,238.991,250.643,-0.000397125,0,939,30.3,13,7,994,145.604,20.2226,19.9094,4.9,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4645
"Jul 13, 01:00 pm",7,0,0,0.000430109,905.121,0.954769,0.999169,0.995596,1,17.2983,0.06,0.919092,0,1.47297,0.767793,0.372305,9.8406,371.995,355.17,237.966,293,392.503,972.91,0,392.503,972.91,293,0.535101,237.966,292.698,392.634,8.10758,11.6462,238.987,250.633,-0.000397128,0,948,31.3,14,7,994,188.812,17.5334,20.2844,5.4,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,4646
"Jul 13, 02:00 pm",7,0,0,-0.000185516,906.01,0.962816,1,0.996032,1,15.6736,0.06,0.916879,0,1.47296,0.768768,0.37146,9.84055,369.248,355.518,237.966,293,392.503,972.907,0,392.503,972.907,293,0.535099,237.966,292.699,392.634,8.10756,11.6096,238.984,250.593,-0.000397129,0,941,32.1,15,7,994,226.457,23.1073,20.1859,3.3,2.06806,0,0,0,-273.15,0,0,0,-273.15,0,4647
"Jul 13, 03:00 pm",7,0,0,0.000143251,904.394,0.978781,1,0.997039,1,11.8242,0.06,0.917569,0,1.47295,0.769545,0.371037,9.84052,362.578,354.884,237.966,293,392.503,972.906,0,392.503,972.906,293,0.535098,237.966,292.699,392.634,8.10755,11.6051,238.983,250.588,-0.000397131,0,924,32.5,16,7,994,247.848,32.9303,20.0391,3.3,2.06805,0,0,0,-273.15,0,0,0,-273.15,0,4648
"Jul 13, 04:00 pm",7,0,0,0.000125123,895.925,0.994367,1,0.998493,1,6.08411,0.06,0.924919,0,1.47295,0.770667,0.371037,9.84053,353.552,351.561,237.966,293,392.503,972.906,0,392.503,972.906,293,0.535098,237.966,292.699,392.634,8.10755,11.6117,238.983,250.594,-0.000397131,0,901,32.5,17,7,994,261.244,44.135,20.2734,3.8,2.06805,0,0,0,-273.15,0,0,0,-273.15,0,4649
"Jul 13, 05:00 pm",7,0,0,-0.000182273,859.831,0.999804,1,0.99972,1,1.13488,0.06,0.96258,0,1.473,0.771614,0.37146,9.84073,337.464,337.398,237.969,293,392.503,972.917,0,392.503,972.917,293,0.535104,237.969,292.699,392.634,8.10764,11.6129,238.986,250.599,-0.000397134,0,860,32.1,18,7,994,271.374,55.7237,19.7562,3.6,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,4650
"Jul 13, 06:00 pm",6,0,0,-0.00585945,771.428,0.986481,1,0.997651,1,9.43206,0.06,1,0,1.17695,0.770017,0.372386,8.48669,306.857,302.708,220.448,293,392.488,901.426,0,392.488,901.426,293,0.495785,220.448,292.674,392.626,7.51189,11.6249,221.466,233.091,-0.00036779,0,782,31.2,19,7,994,280.234,67.2706,19.5594,4.6,1.73273,0,0,0,-273.15,0,0,0,-273.15,0,4651
"Jul 13, 07:00 pm",6,0,0,0.163939,576.763,0.948624,0.99791,0.995283,0.590832,18.4457,0.06,1,0,0.0840227,0.452923,0.373551,1.48805,238.579,226.322,89.7309,293,392.435,367.125,0,392.435,367.125,293,0.201918,89.7309,292.195,392.737,3.05937,11.5614,90.945,102.506,-0.000149549,0,608,29.9,20,7,994,288.836,78.4832,18.8062,3.3,0.345941,0,0,0,-273.15,0,0,0,-273.15,0,4652
"Jul 13, 08:00 pm",6,0,0,-46.3551,178.682,0.884565,0.98083,0.993578,0,27.8019,0.0347602,1,0,0.0135159,0,0.31408,0.450941,79.2648,70.1149,38.8499,293,371.501,204,0,371.501,204,293,0.1122,38.8499,291.546,330.778,1.7,7.20447,-7.20447,0,-4.08888e-05,0,202,28.4,21,7,994,297.843,88.8073,18.2828,3.1,0.160476,0,0,0,-273.15,0,0,0,-273.15,0,4653
"Jul 13, 09:00 pm",6,0,0,-26.9496,0,1,1,1,0,0,0,1,0,0.0128963,0,0.278405,0.442003,0,0,20.2908,293,334.957,204,0,334.957,204,293,0.1122,20.2908,291.535,291.24,1.7,6.27954,-6.27954,0,-6.24313e-06,0,0,26.5,22,7,994,307.8,98.4497,18.2969,2.2,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,4654
"Jul 13, 10:00 pm",1,0,0,-6.33922,0,0,0,0,0,0,0,1,0,0.0128649,0,0.271397,0.441875,0,0,-0.861224,309.122,307.331,0,204,393,0,293,0,0,296.905,280.991,1.7,6.38549,-6.38549,0,0,0,0,24.6,23,7,994,319.188,106.896,17.4125,2.4,0.0128649,0,0,0,-273.15,0,0,0,-273.15,0,4655
"Jul 13, 11:00 pm",1,0,0,-7.19649,0,0,0,0,0,0,0,1,0,0.0128662,0,0.275379,0.441951,0,0,-0.337034,293.828,293.114,0,204,393,0,293,0,0,297.454,282.709,1.7,6.57119,-6.57119,0,0,0,0,22.7,0,7,994,332.339,113.455,15.9813,2.6,0.0128662,0,0,0,-273.15,0,0,0,-273.15,0,4656
"Jul 14, 12:00 am",1,0,0,-7.21625,0,0,0,0,0,0,0,1,0,0.012768,0,0.276922,0.440535,0,0,-0.161168,287.852,287.507,0,204,393,0,293,0,0,293.016,282.72,1.7,6.38268,-6.38268,0,0,0,0,20.8,1,7,994,347.186,117.496,15.0187,2.2,0.012768,0,0,0,-273.15,0,0,0,-273.15,0,4657
"Jul 14, 01:00 am",1,0,0,-6.9498,0,0,0,0,0,0,0,1,0,0.0126559,0,0.274656,0.438965,0,0,-0.1484,284.027,283.708,0,204,393,0,293,0,0,288.61,279.289,1.7,6.11462,-6.11462,0,0,0,0,19.4,2,7,994,3.01484,118.499,14.6344,1.1,0.0126559,0,0,0,-273.15,0,0,0,-273.15,0,4658
"Jul 14, 02:00 am",1,0,0,-6.70764,0,0,0,0,0,0,0,1,0,0.0125518,0,0.272277,0.437521,0,0,-0.148679,280.257,279.936,0,204,393,0,293,0,0,284.544,275.458,1.7,5.883,-5.883,0,0,0,0,17.8,3,7,994,18.6034,116.316,14.2062,1.3,0.0125518,0,0,0,-273.15,0,0,0,-273.15,0,4659
"Jul 14, 03:00 am",1,0,0,-6.49321,0,0,0,0,0,0,0,1,0,0.0124545,0,0.269362,0.43618,0,0,-0.144429,276.516,276.202,0,204,393,0,293,0,0,280.649,271.816,1.7,5.6755,-5.6755,0,0,0,0,16.9,4,7,994,32.8642,111.261,13.5406,2.4,0.0124545,0,0,0,-273.15,0,0,0,-273.15,0,4660
"Jul 14, 04:00 am",1,0,0,-6.28559,0,0,0,0,0,0,0,1,0,0.0123627,0,0.266601,0.434924,0,0,-0.139126,272.881,272.577,0,204,393,0,293,0,0,276.877,268.324,1.7,5.4731,-5.4731,0,0,0,0,16,5,7,994,45.339,103.923,13.0313,1.9,0.0123627,0,0,0,-273.15,0,0,0,-273.15,0,4661
"Jul 14, 05:00 am",1,0,0,-6.08919,0,0,0,0,0,0,0,1,0,0.0122759,0,0.263643,0.433743,0,0,-0.134071,269.363,269.069,0,204,393,0,293,0,0,273.223,264.944,1.7,5.28283,-5.28283,0,0,0,0,15.4,6,7,994,56.1467,94.9205,12.5875,1.9,0.0122759,0,0,0,-273.15,0,0,0,-273.15,0,4662
"Jul 14, 06:00 am",1,0,0,-5.89882,0,0,0,0,0,0,0,1,0,0.0121938,0,0.260268,0.432634,0,0,-0.129322,265.956,265.671,0,204,393,0,293,0,0,269.686,261.666,1.7,5.10031,-5.10031,0,0,0,0,15.3,7,7,994,65.6967,85.1554,11.8625,1.7,0.0121938,0,0,0,-273.15,0,0,0,-273.15,0,4663
"Jul 14, 07:00 am",2,6,0,112.55,573.187,0.966589,1,0.99625,0.819242,14.8517,0.06,1,0,0.151077,0.629947,0.357101,1.97605,232.693,224.919,19.5139,286.692,301.524,115.979,290.211,385.173,115.979,293,0.0637883,14.6855,273.133,362.686,3.38492,10.613,131.084,141.697,0,0,593,17.3,8,7,994,74.498,74.3467,12.6906,3.1,0.274866,0,0,0,-273.15,0,0,0,-273.15,0,4664
"Jul 14, 08:00 am",6,0,0,28.3369,767.599,0.994299,1,0.998483,1,6.12107,0.06,1,0,1.05815,0.77066,0.384713,7.9173,302.933,301.206,191.149,293,382.894,870.255,0,382.894,870.255,293,0.47864,191.149,290.347,392.636,7.25212,11.6582,220.469,232.127,-0.000261937,0,772,19.3,9,7,994,83.1278,62.9775,13.3625,4.7,1.59679,0,0,0,-273.15,0,0,0,-273.15,0,4665
"Jul 14, 09:00 am",7,0,0,1.13718,853.564,0.999489,1,0.999548,1,1.83109,0.06,0.974941,0,1.48338,0.771482,0.383065,9.88678,335.11,334.938,237.969,293,392.274,975.299,0,392.274,975.299,293,0.536414,237.969,292.577,392.636,8.12749,11.7548,240.169,251.924,-0.000395368,0,854,21.1,10,7,994,92.3429,51.3842,13.8344,5.7,2.07979,0,0,0,-273.15,0,0,0,-273.15,0,4666
"Jul 14, 10:00 am",7,0,0,0.0310835,884.041,0.98886,1,0.997871,1,8.56026,0.06,0.938715,0,1.47322,0.770187,0.381282,9.84174,350.806,346.898,237.967,293,392.497,972.972,0,392.497,972.972,293,0.535134,237.967,292.684,392.635,8.1081,11.7528,239.05,250.802,-0.000397084,0,894,22.8,11,7,994,103.418,39.8854,14.05,6.8,2.06835,0,0,0,-273.15,0,0,0,-273.15,0,4667
"Jul 14, 11:00 am",7,0,0,0.00139342,884.282,0.971739,1,0.996565,1,13.654,0.06,0.939533,0,1.47308,0.769179,0.379698,9.8411,357.084,346.992,237.967,293,392.5,972.937,0,392.5,972.937,293,0.535115,237.967,292.69,392.635,8.10781,11.7466,239.014,250.761,-0.00039711,0,910,24.3,12,7,994,119.086,29.0464,15.0031,8.1,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4668
"Jul 14, 12:00 pm",7,0,0,0.000286661,899.347,0.957771,0.999751,0.995755,1,16.7103,0.06,0.924677,0,1.47305,0.768362,0.378431,9.84098,368.464,352.904,237.966,293,392.501,972.931,0,392.501,972.931,293,0.535112,237.966,292.691,392.635,8.10776,11.7252,239.008,250.734,-0.000397113,0,939,25.5,13,7,994,145.741,20.3675,15.5391,6.8,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4669
"Jul 14, 01:00 pm",7,0,0,0.000108069,904.375,0.953982,0.999013,0.995555,1,17.4494,0.06,0.920307,0,1.47304,0.767641,0.37748,9.84092,371.995,354.877,237.966,293,392.501,972.927,0,392.501,972.927,293,0.53511,237.966,292.692,392.635,8.10773,11.7035,239.005,250.708,-0.000397115,0,948,26.4,14,7,994,188.663,17.6794,15.8141,5.4,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,4670
"Jul 14, 02:00 pm",7,0,0,0.000249469,905.337,0.962101,1,0.995992,1,15.8247,0.06,0.917995,0,1.47303,0.768737,0.376846,9.84087,369.248,355.254,237.966,293,392.501,972.925,0,392.501,972.925,293,0.535109,237.966,292.693,392.635,8.10771,11.699,239.003,250.702,-0.000397116,0,941,27,15,7,994,226.173,23.2117,16.4531,5.7,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,4671
"Jul 14, 03:00 pm",7,0,0,-9.62631e-05,903.897,0.978244,1,0.997001,1,11.9735,0.06,0.918463,0,1.47302,0.769516,0.37653,9.84085,362.578,354.689,237.966,293,392.501,972.924,0,392.501,972.924,293,0.535108,237.966,292.693,392.634,8.1077,11.6832,239.001,250.684,-0.000397117,0,924,27.3,16,7,994,247.604,33.0061,16.675,4.6,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,4672
"Jul 14, 04:00 pm",7,0,0,0.000111201,895.68,0.994096,1,0.998456,1,6.22931,0.06,0.925562,0,1.47302,0.770639,0.37653,9.84086,353.552,351.465,237.966,293,392.501,972.924,0,392.501,972.924,293,0.535108,237.966,292.693,392.635,8.1077,11.6892,239.002,250.691,-0.000397118,0,901,27.3,17,7,994,261.044,44.1991,16.675,5.2,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,4673
"Jul 14, 05:00 pm",7,0,0,-0.000168456,859.87,0.999849,1,0.999754,1,0.994945,0.06,0.962888,0,1.47307,0.771641,0.377058,9.84106,337.464,337.413,237.969,293,392.501,972.935,0,392.501,972.935,293,0.535114,237.969,292.693,392.635,8.10779,11.6938,239.005,250.699,-0.000397121,0,860,26.8,18,7,994,271.203,55.7856,16.3312,5.2,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4674
"Jul 14, 06:00 pm",6,0,0,-0.00613381,771.727,0.986864,1,0.997685,1,9.2972,0.06,1,0,1.17709,0.770044,0.377984,8.48739,306.857,302.826,220.453,293,392.486,901.466,0,392.486,901.466,293,0.495806,220.453,292.667,392.626,7.51222,11.6992,221.49,233.189,-0.000367784,0,782,25.9,19,7,994,280.083,67.3359,15.8219,6,1.7329,0,0,0,-273.15,0,0,0,-273.15,0,4675
"Jul 14, 07:00 pm",6,0,0,0.166916,577.202,0.949345,0.998062,0.995319,0.586914,18.3147,0.06,1,0,0.0821827,0.450004,0.379038,1.46639,238.579,226.494,89.0609,293,392.433,364.391,0,392.433,364.391,293,0.200415,89.0609,292.173,392.742,3.03659,11.6262,90.297,101.923,-0.000148427,0,608,24.7,20,7,994,288.698,78.5556,15.6375,4,0.342598,0,0,0,-273.15,0,0,0,-273.15,0,4676
"Jul 14, 08:00 pm",6,0,0,-46.3985,178.893,0.88561,0.981156,0.993598,0,27.6734,0.0342891,1,0,0.0135147,0,0.319408,0.450923,79.2648,70.1977,38.8398,293,371.481,204,0,371.481,204,293,0.1122,38.8398,291.518,330.733,1.7,7.2402,-7.2402,0,-4.08583e-05,0,202,23.3,21,7,994,297.713,88.879,15.0969,1.9,0.160004,0,0,0,-273.15,0,0,0,-273.15,0,4677
"Jul 14, 09:00 pm",6,0,0,-26.9821,0,1,1,1,0,0,0,1,0,0.0128945,0,0.283473,0.441977,0,0,20.2637,293,334.902,204,0,334.902,204,293,0.1122,20.2637,291.508,291.145,1.7,6.32243,-6.32243,0,-6.21876e-06,0,0,21.6,22,7,994,307.678,98.5475,14.8031,2.8,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,4678
"Jul 14, 10:00 pm",1,0,0,-6.38978,0,0,0,0,0,0,0,1,0,0.0128624,0,0.276238,0.441839,0,0,-0.862154,309.039,307.246,0,204,393,0,293,0,0,296.858,280.88,1.7,6.42087,-6.42087,0,0,0,0,19.9,23,7,994,319.078,107.01,13.9625,2.2,0.0128624,0,0,0,-273.15,0,0,0,-273.15,0,4679
"Jul 14, 11:00 pm",1,0,0,-7.24353,0,0,0,0,0,0,0,1,0,0.0128628,0,0.279989,0.441903,0,0,-0.337843,293.723,293.006,0,204,393,0,293,0,0,297.371,282.581,1.7,6.60291,-6.60291,0,0,0,0,18.2,0,7,994,332.248,113.586,13.4344,2.8,0.0128628,0,0,0,-273.15,0,0,0,-273.15,0,4680
"Jul 15, 12:00 am",1,0,0,-7.25427,0,0,0,0,0,0,0,1,0,0.0127641,0,0.281301,0.440481,0,0,-0.161935,287.725,287.379,0,204,393,0,293,0,0,292.904,282.573,1.7,6.40607,-6.40607,0,0,0,0,16.5,1,7,994,347.126,117.642,12.2031,1.6,0.0127641,0,0,0,-273.15,0,0,0,-273.15,0,4681
"Jul 15, 01:00 am",1,0,0,-6.98568,0,0,0,0,0,0,0,1,0,0.0126516,0,0.278487,0.438905,0,0,-0.149112,283.881,283.561,0,204,393,0,293,0,0,288.477,279.124,1.7,6.13774,-6.13774,0,0,0,0,15.6,2,7,994,2.99354,118.653,12.2406,1.2,0.0126516,0,0,0,-273.15,0,0,0,-273.15,0,4682
"Jul 15, 02:00 am",1,0,0,-6.73259,0,0,0,0,0,0,0,1,0,0.0125473,0,0.275569,0.437459,0,0,-0.149177,280.094,279.772,0,204,393,0,293,0,0,284.393,275.281,1.7,5.89688,-5.89688,0,0,0,0,14.5,3,7,994,18.622,116.472,11.5703,0.9,0.0125473,0,0,0,-273.15,0,0,0,-273.15,0,4683
"Jul 15, 03:00 am",1,0,0,-6.50438,0,0,0,0,0,0,0,1,0,0.0124501,0,0.272235,0.436119,0,0,-0.144537,276.343,276.03,0,204,393,0,293,0,0,280.483,271.643,1.7,5.67672,-5.67672,0,0,0,0,14,4,7,994,32.9152,111.409,11.3438,0.6,0.0124501,0,0,0,-273.15,0,0,0,-273.15,0,4684
"Jul 15, 04:00 am",1,0,0,-6.29409,0,0,0,0,0,0,0,1,0,0.0123583,0,0.269159,0.434863,0,0,-0.139137,272.707,272.403,0,204,393,0,293,0,0,276.701,268.152,1.7,5.47269,-5.47269,0,0,0,0,13.4,5,7,994,45.4128,104.062,10.9781,0.4,0.0123583,0,0,0,-273.15,0,0,0,-273.15,0,4685
"Jul 15, 05:00 am",1,0,0,-6.09272,0,0,0,0,0,0,0,1,0,0.0122716,0,0.265988,0.433684,0,0,-0.134071,269.188,268.894,0,204,393,0,293,0,0,273.043,264.771,1.7,5.27821,-5.27821,0,0,0,0,13,6,7,994,56.2363,95.0493,11.125,0.2,0.0122716,0,0,0,-273.15,0,0,0,-273.15,0,4686
"Jul 15, 06:00 am",1,0,0,-5.9055,0,0,0,0,0,0,0,1,0,0.0121894,0,0.262609,0.432575,0,0,-0.129396,265.779,265.495,0,204,393,0,293,0,0,269.502,261.489,1.7,5.09893,-5.09893,0,0,0,0,12.9,7,7,994,65.7986,85.2714,10.7906,0.3,0.0121894,0,0,0,-273.15,0,0,0,-273.15,0,4687
"Jul 15, 07:00 am",2,0,0,92.6649,454.37,0.966746,1,0.996259,0.777007,14.8174,0.06,1,0,0.0381966,0.597474,0.346842,0.887004,184.428,178.295,3.55995,284.165,289.623,0,282.708,393,0,293,0,0,270.343,349.416,2.3559,10.5906,95.9359,106.527,0,0,470,14.7,8,7,994,74.6121,74.4586,11.7312,0,0.0981966,0,0,0,-273.15,0,0,0,-273.15,0,4688
"Jul 15, 08:00 am",6,0,0,47.1742,666.314,0.994499,1,0.998511,1,6.01252,0.06,1,0,0.66318,0.770681,0.387775,5.82176,262.908,261.462,142.281,293,371.947,742.676,0,371.947,742.676,293,0.408472,142.281,288.236,393.101,6.18897,11.4666,190.037,201.504,-0.000151414,0,670,16.6,9,7,994,83.2565,63.085,12.5375,0.4,1.13165,0,0,0,-273.15,0,0,0,-273.15,0,4689
"Jul 15, 09:00 am",6,0,0,3.00819,770.554,0.999421,1,0.999519,1,1.94996,0.06,1,0,1.15826,0.771459,0.38587,8.3983,302.54,302.365,217.542,293,391.744,896.663,0,391.744,896.663,293,0.493165,217.542,292.349,392.634,7.47219,11.6318,221.63,233.262,-0.000357702,0,771,18.4,10,7,994,92.4912,51.4908,13.0875,0.5,1.71142,0,0,0,-273.15,0,0,0,-273.15,0,4690
"Jul 15, 10:00 am",6,0,0,0.100676,815.526,0.988517,1,0.997838,1,8.69126,0.06,1,0,1.39657,0.770162,0.384012,9.50085,323.73,320.013,233.622,293,392.472,955.463,0,392.472,955.463,293,0.525504,233.622,292.665,392.624,7.96219,11.6762,234.785,246.462,-0.000389646,0,825,20.2,11,7,994,103.592,39.9966,12.9344,1.1,1.98207,0,0,0,-273.15,0,0,0,-273.15,0,4691
"Jul 15, 11:00 am",7,0,0,0.0118746,835.185,0.971145,1,0.996527,1,13.7974,0.06,0.994493,0,1.47327,0.76915,0.382443,9.84196,337.464,327.726,237.966,293,392.495,972.983,0,392.495,972.983,293,0.535141,237.966,292.686,392.634,8.10819,11.6491,239.034,250.683,-0.000397072,0,860,21.7,12,7,994,119.285,29.1714,13.4969,0.8,2.06841,0,0,0,-273.15,0,0,0,-273.15,0,4692
"Jul 15, 12:00 pm",7,0,0,0.000757252,838.329,0.956996,0.999603,0.995713,1,16.8639,0.06,0.99184,0,1.47314,0.768217,0.381176,9.84139,343.742,328.96,237.968,293,392.499,972.953,0,392.499,972.953,293,0.535124,237.968,292.688,392.634,8.10794,11.6303,239.02,250.651,-0.000397105,0,876,22.9,13,7,994,145.888,20.5172,14.1109,0.7,2.06827,0,0,0,-273.15,0,0,0,-273.15,0,4693
"Jul 15, 01:00 pm",6,0,0,-0.000781372,830.198,0.953155,0.998847,0.995512,1,17.6068,0.06,1,0,1.46166,0.767481,0.380118,9.7907,341.78,325.77,237.333,293,392.498,970.368,0,392.498,970.368,293,0.533702,237.333,292.688,392.633,8.0864,11.6418,238.38,250.022,-0.000396037,0,871,23.9,14,7,994,188.52,17.8318,14.6812,1.1,2.05536,0,0,0,-273.15,0,0,0,-273.15,0,4694
"Jul 15, 02:00 pm",6,0,0,0.00711692,754.66,0.961351,1,0.99595,1,15.9815,0.06,1,0,1.09307,0.768705,0.379468,8.08273,308.034,296.129,214.977,293,392.491,879.026,0,392.491,879.026,293,0.483464,214.977,292.657,392.638,7.32521,11.6021,216.033,227.635,-0.000358685,0,785,24.5,15,7,994,225.886,23.3226,15.125,0.7,1.63653,0,0,0,-273.15,0,0,0,-273.15,0,4695
"Jul 15, 03:00 pm",7,0,0,-0.00542593,842.761,0.977681,1,0.996961,1,12.1279,0.06,0.984706,0,1.47168,0.769485,0.379064,9.83494,338.249,330.699,237.884,293,392.498,972.624,0,392.498,972.624,293,0.534943,237.884,292.69,392.634,8.1052,11.6542,238.922,250.576,-0.000396952,0,862,24.9,16,7,994,247.353,33.0877,14.9,1.7,2.06662,0,0,0,-273.15,0,0,0,-273.15,0,4696
"Jul 15, 04:00 pm",6,0,0,-0.054601,596.285,0.993809,1,0.998419,1,6.37903,0.06,1,0,0.528581,0.77061,0.379012,5.00698,235.44,233.982,167.696,293,392.411,686.289,0,392.411,686.289,293,0.377459,167.696,292.561,392.559,5.71907,11.6129,168.696,180.309,-0.000279357,0,600,24.8,17,7,994,260.839,44.2685,15.0344,1.7,0.96604,0,0,0,-273.15,0,0,0,-273.15,0,4697
"Jul 15, 05:00 pm",6,0,0,0.0367198,585.935,0.99989,1,0.99979,1,0.850994,0.06,1,0,0.501849,0.771668,0.379473,4.83865,229.946,229.921,164.729,293,392.399,674.229,0,392.399,674.229,293,0.370826,164.729,292.552,392.604,5.61857,11.6001,165.823,177.423,-0.000274354,0,586,24.4,18,7,994,271.028,55.8526,15.0641,1.2,0.932675,0,0,0,-273.15,0,0,0,-273.15,0,4698
"Jul 15, 06:00 pm",6,0,0,-27.6725,82.9291,0.987251,1,0.99772,1,9.15871,0.06,1,0,0.0139915,0.770071,0.344118,0.458586,32.9616,32.5414,43.2135,293,379.86,204,0,379.86,204,293,0.1122,43.2135,291.516,355.788,1.7,8.81576,16.2434,25.0592,-5.53922e-05,0,84,23.1,19,7,994,279.928,67.4063,14.7406,1.1,0.186192,0,0,0,-273.15,0,0,0,-273.15,0,4699
"Jul 15, 07:00 pm",6,0,0,-34.7922,0,0.950079,0.998216,0.995356,0.582722,18.1803,0.06,1,0,0.0131397,0.446875,0.299139,0.445451,0,0,27.7029,293,349.75,204,0,349.75,204,293,0.1122,27.7029,291.508,307.59,1.7,6.68193,-6.68193,0,-1.54482e-05,0,0,21.6,20,7,994,288.555,78.6332,14.6469,0.9,0.18534,0,0,0,-273.15,0,0,0,-273.15,0,4700
"Jul 15, 08:00 pm",6,0,0,-19.065,0,0.886676,0.981489,0.993619,0,27.5415,0.0337867,1,0,0.0128092,0,0.279011,0.44092,0,0,12.1697,293,318.43,204,0,318.43,204,293,0.1122,12.1697,291.501,284.717,1.7,6.25298,-6.25298,0,-1.39007e-06,0,0,20.2,21,7,994,297.58,88.9548,14.1063,0.9,0.158796,0,0,0,-273.15,0,0,0,-273.15,0,4701
"Jul 15, 09:00 pm",1,0,0,-6.59121,0,0,0,0,0,0,0,1,0,0.0127816,0,0.274977,0.440721,0,0,-0.601239,299.388,298.122,0,204,393,0,293,0,0,293.901,279.417,1.7,6.30154,-6.30154,0,0,0,0,19.6,22,7,994,307.554,98.651,14.6781,0.8,0.0127816,0,0,0,-273.15,0,0,0,-273.15,0,4702
"Jul 15, 10:00 pm",1,0,0,-7.0284,0,0,0,0,0,0,0,1,0,0.0127418,0,0.276184,0.440191,0,0,-0.25875,288.433,287.88,0,204,393,0,293,0,0,292.476,279.894,1.7,6.30887,-6.30887,0,0,0,0,18.9,23,7,994,318.966,107.13,13.9391,0.7,0.0127418,0,0,0,-273.15,0,0,0,-273.15,0,4703
"Jul 15, 11:00 pm",1,0,0,-6.92613,0,0,0,0,0,0,0,1,0,0.0126434,0,0.275055,0.438795,0,0,-0.15263,283.413,283.084,0,204,393,0,293,0,0,288.197,278.519,1.7,6.09284,-6.09284,0,0,0,0,18.3,0,7,994,332.156,113.724,13.4172,0.7,0.0126434,0,0,0,-273.15,0,0,0,-273.15,0,4704
"Jul 16, 12:00 am",1,0,0,-6.68622,0,0,0,0,0,0,0,1,0,0.0125393,0,0.272041,0.437349,0,0,-0.144328,279.692,279.38,0,204,393,0,293,0,0,284.039,275.041,1.7,5.85767,-5.85767,0,0,0,0,17.6,1,7,994,347.066,117.794,13.0688,1.2,0.0125393,0,0,0,-273.15,0,0,0,-273.15,0,4705
"Jul 16, 01:00 am",1,0,0,-6.45556,0,0,0,0,0,0,0,1,0,0.0124424,0,0.268685,0.436014,0,0,-0.142743,276.027,275.717,0,204,393,0,293,0,0,280.143,271.381,1.7,5.63864,-5.63864,0,0,0,0,17.1,2,7,994,2.97464,118.814,14.7563,1.5,0.0124424,0,0,0,-273.15,0,0,0,-273.15,0,4706
"Jul 16, 02:00 am",1,0,0,-6.2331,0,0,0,0,0,0,0,1,0,0.0123518,0,0.264576,0.434774,0,0,-0.137824,272.425,272.125,0,204,393,0,293,0,0,276.399,267.907,1.7,5.42654,-5.42654,0,0,0,0,17.5,3,7,994,18.6446,116.632,15.7813,1.1,0.0123518,0,0,0,-273.15,0,0,0,-273.15,0,4707
"Jul 16, 03:00 am",1,0,0,-6.03929,0,0,0,0,0,0,0,1,0,0.0122659,0,0.261124,0.433607,0,0,-0.132773,268.94,268.649,0,204,393,0,293,0,0,272.775,264.559,1.7,5.24059,-5.24059,0,0,0,0,17.4,4,7,994,32.9712,111.563,15.6812,2,0.0122659,0,0,0,-273.15,0,0,0,-273.15,0,4708
"Jul 16, 04:00 am",1,0,0,-5.84621,0,0,0,0,0,0,0,1,0,0.0121848,0,0.25778,0.432513,0,0,-0.128076,265.563,265.281,0,204,393,0,293,0,0,269.267,261.31,1.7,5.05531,-5.05531,0,0,0,0,17.3,5,7,994,45.492,104.205,15.5812,1.1,0.0121848,0,0,0,-273.15,0,0,0,-273.15,0,4709
"Jul 16, 05:00 am",1,0,0,-5.66764,0,0,0,0,0,0,0,1,0,0.0121078,0,0.254437,0.431483,0,0,-0.123619,262.292,262.018,0,204,393,0,293,0,0,265.869,258.162,1.7,4.88472,-4.88472,0,0,0,0,17.3,6,7,994,56.3314,95.1812,15.5812,1.1,0.0121078,0,0,0,-273.15,0,0,0,-273.15,0,4710
"Jul 16, 06:00 am",1,0,0,-5.5017,0,0,0,0,0,0,0,1,0,0.0120347,0,0.251186,0.430512,0,0,-0.11957,259.117,258.852,0,204,393,0,293,0,0,262.577,255.1,1.7,4.7268,-4.7268,0,0,0,0,17.3,7,7,994,65.9063,85.3898,15.5812,1.9,0.0120347,0,0,0,-273.15,0,0,0,-273.15,0,4711
"Jul 16, 07:00 am",2,0,0,60.8348,304.675,0.967221,1,0.996287,0.770787,14.7105,0.06,1,0,0.0137012,0.592708,0.311992,0.456645,123.606,119.554,1.41173,267.718,270.792,0,204,393,0,293,0,0,261.101,319.258,1.7,8.3349,62.526,70.8609,0,0,315,19.3,8,7,994,74.7323,74.5726,17.5031,2.8,0.0737012,0,0,0,-273.15,0,0,0,-273.15,0,4712
"Jul 16, 08:00 am",2,6,0,84.4057,568.048,0.994829,1,0.998556,1,5.82879,0.06,1,0,0.309471,0.770716,0.381479,3.44826,224.06,222.902,76.2649,296.599,348.358,416,143.622,374.48,416,293,0.2288,72.5982,281.21,392.53,4.66352,11.432,160.362,171.794,0,0,571,21.5,9,7,994,83.3918,63.1945,18.9609,2.4,0.598271,0,0,0,-273.15,0,0,0,-273.15,0,4713
"Jul 16, 09:00 am",6,0,0,4.35149,207.864,0.999344,1,0.999488,1,2.07502,0.06,1,0,0.0147181,0.771435,0.378809,0.470715,81.6192,81.5657,46.1021,293,385.348,204,0,385.348,204,293,0.1122,46.1021,289.306,391.081,1.7,11.3956,51.527,62.9226,-6.65685e-05,0,208,22.7,10,7,994,92.6469,51.5995,17.4656,3.3,0.186918,0,0,0,-273.15,0,0,0,-273.15,0,4714
"Jul 16, 10:00 am",6,0,0,3.15835,217.393,0.988152,1,0.997804,1,8.82863,0.06,1,0,0.0165516,0.770135,0.378972,0.508326,86.328,85.3052,49.8482,293,388.864,212.018,0,388.864,212.018,293,0.11661,49.8482,290.485,392.504,1.76682,11.6094,54.0871,65.6965,-7.73924e-05,0,220,24.1,11,7,994,103.775,40.1101,16.2094,3.8,0.193162,0,0,0,-273.15,0,0,0,-273.15,0,4715
"Jul 16, 11:00 am",6,0,0,1.41732,492.052,0.970517,1,0.996488,1,13.9474,0.06,1,0,0.28374,0.76912,0.378035,3.32424,198.947,193.081,134.409,293,391.579,554.989,0,391.579,554.989,293,0.305244,134.409,292.123,392.741,4.6249,11.628,136.875,148.503,-0.000220292,0,507,25.8,12,7,994,119.494,29.2994,16.3078,4.4,0.648983,0,0,0,-273.15,0,0,0,-273.15,0,4716
"Jul 16, 12:00 pm",6,0,0,-20.292,115.698,0.956182,0.999446,0.99567,1,17.0241,0.06,1,0,0.0141914,0.768063,0.350402,0.461856,47.4804,45.3999,44.8975,293,383.064,204,0,383.064,204,293,0.1122,44.8975,291.452,365.561,1.7,9.45053,25.4194,34.8699,-6.17503e-05,0,121,26.2,13,7,994,146.047,20.6714,18.3875,6.8,0.186391,0,0,0,-273.15,0,0,0,-273.15,0,4717
"Jul 16, 01:00 pm",6,0,0,-1.66449,159.984,0.952286,0.998671,0.995468,1,17.7706,0.06,1,0,0.014154,0.767311,0.347145,0.46156,65.9232,62.7778,38.8775,293,371.554,204,0,371.554,204,293,0.1122,38.8775,291.498,362.789,1.7,9.91127,38.2588,48.1701,-4.09717e-05,0,168,27.1,14,7,994,188.383,17.9905,16.9047,5.7,0.186354,0,0,0,-273.15,0,0,0,-273.15,0,4718
"Jul 16, 02:00 pm",6,0,0,-7.21152,126.795,0.960566,1,0.995907,1,16.144,0.06,1,0,0.0140356,0.768671,0.34115,0.45964,51.7968,49.7542,35.0902,293,364.229,204,0,364.229,204,293,0.1122,35.0902,291.52,356.953,1.7,9.38615,28.8585,38.2446,-3.0546e-05,0,132,27.4,15,7,994,225.596,23.4401,18.8062,6.8,0.186236,0,0,0,-273.15,0,0,0,-273.15,0,4719
"Jul 16, 03:00 pm",6,0,0,18.553,225.708,0.977092,1,0.99692,1,12.2874,0.06,1,0,0.0145784,0.769453,0.365262,0.468679,90.6444,88.568,36.9667,293,367.866,204,0,367.866,204,293,0.1122,36.9667,291.532,381.96,1.7,11.4864,56.6625,68.1489,-3.54686e-05,0,231,27.8,16,7,994,247.098,33.1751,20.925,6.8,0.186778,0,0,0,-273.15,0,0,0,-273.15,0,4720
"Jul 16, 04:00 pm",6,0,0,6.56537,204.662,0.993506,1,0.99838,1,6.53321,0.06,1,0,0.0147904,0.770581,0.374839,0.471941,80.8344,80.3095,42.7093,293,378.899,204,0,378.899,204,293,0.1122,42.7093,291.536,391.873,1.7,11.6046,50.2803,61.8849,-5.35728e-05,0,206,27.6,17,7,994,260.628,44.3434,22.0922,4.4,0.18699,0,0,0,-273.15,0,0,0,-273.15,0,4721
"Jul 16, 05:00 pm",6,0,0,-39.7373,16.9987,0.999925,1,0.999826,1,0.703101,0.06,1,0,0.013616,0.771697,0.322086,0.45254,6.6708,6.6703,36.8128,293,367.568,204,0,367.568,204,293,0.1122,36.8128,291.529,336.264,1.7,7.54907,-2.40162,5.14745,-3.5047e-05,0,17,25.9,18,7,994,270.849,55.9249,21.6422,5.4,0.185816,0,0,0,-273.15,0,0,0,-273.15,0,4722
"Jul 16, 06:00 pm",6,0,0,18.9735,203.454,0.987643,1,0.997756,1,9.01668,0.06,1,0,0.0140788,0.770099,0.343849,0.460657,80.8344,79.8355,31.0086,293,356.261,204,0,356.261,204,293,0.1122,31.0086,291.533,358.129,1.7,10.2813,51.1999,61.4812,-2.13988e-05,0,206,26.3,19,7,994,279.768,67.4818,21.8469,5,0.186279,0,0,0,-273.15,0,0,0,-273.15,0,4723
"Jul 16, 07:00 pm",6,0,0,-28.1783,38.033,0.950826,0.998371,0.995394,0.578254,18.0427,0.06,1,0,0.0134937,0.443535,0.315749,0.450947,15.696,14.9242,26.5151,293,347.397,204,0,347.397,204,293,0.1122,26.5151,291.527,328.43,1.7,7.49726,-0.877873,6.61938,-1.36056e-05,0,40,25.1,20,7,994,288.409,78.7161,21.5063,4.2,0.185694,0,0,0,-273.15,0,0,0,-273.15,0,4724
"Jul 16, 08:00 pm",6,0,0,-22.7088,0,0.887762,0.981826,0.99364,0,27.4066,0.033253,1,0,0.012941,0,0.283903,0.442674,0,0,15.6572,293,325.569,204,0,325.569,204,293,0.1122,15.6572,291.521,294.181,1.7,6.38061,-6.38061,0,-2.92022e-06,0,0,24,21,7,994,297.444,89.0346,21.1875,3.6,0.158394,0,0,0,-273.15,0,0,0,-273.15,0,4725
"Jul 16, 09:00 pm",1,0,0,-6.50361,0,0,0,0,0,0,0,1,0,0.0128434,0,0.273658,0.441558,0,0,-0.730859,306.04,304.514,0,204,393,0,293,0,0,295.903,282.049,1.7,6.37233,-6.37233,0,0,0,0,23.3,22,7,994,307.427,98.7603,20.9172,2.8,0.0128434,0,0,0,-273.15,0,0,0,-273.15,0,4726
"Jul 16, 10:00 pm",1,0,0,-7.1121,0,0,0,0,0,0,0,1,0,0.0128302,0,0.274692,0.441439,0,0,-0.318307,292.446,291.77,0,204,393,0,293,0,0,296.006,281.932,1.7,6.46748,-6.46748,0,0,0,0,22.5,23,7,994,318.852,107.256,20.5469,1.2,0.0128302,0,0,0,-273.15,0,0,0,-273.15,0,4727
"Jul 16, 11:00 pm",1,0,0,-7.10147,0,0,0,0,0,0,0,1,0,0.0127337,0,0.274721,0.440057,0,0,-0.160012,286.659,286.317,0,204,393,0,293,0,0,291.687,281.548,1.7,6.27535,-6.27535,0,0,0,0,21.7,0,7,994,332.064,113.868,19.7859,1.2,0.0127337,0,0,0,-273.15,0,0,0,-273.15,0,4728
"Jul 17, 12:00 am",1,0,0,-6.84978,0,0,0,0,0,0,0,1,0,0.0126245,0,0.271983,0.438529,0,0,-0.146664,282.859,282.543,0,204,393,0,293,0,0,287.368,278.164,1.7,6.0227,-6.0227,0,0,0,0,20.8,1,7,994,347.007,117.953,18.925,1.5,0.0126245,0,0,0,-273.15,0,0,0,-273.15,0,4729
"Jul 17, 01:00 am",1,0,0,-6.60988,0,0,0,0,0,0,0,1,0,0.0125228,0,0.268726,0.437121,0,0,-0.146355,279.135,278.819,0,204,393,0,293,0,0,283.367,274.398,1.7,5.79568,-5.79568,0,0,0,0,20.1,2,7,994,2.95819,118.981,18.2641,1.9,0.0125228,0,0,0,-273.15,0,0,0,-273.15,0,4730
"Jul 17, 02:00 am",1,0,0,-6.39237,0,0,0,0,0,0,0,1,0,0.0124278,0,0.265772,0.435814,0,0,-0.141941,275.45,275.141,0,204,393,0,293,0,0,279.528,270.82,1.7,5.58507,-5.58507,0,0,0,0,19.3,3,7,994,18.6711,116.798,17.5031,1.5,0.0124278,0,0,0,-273.15,0,0,0,-273.15,0,4731
"Jul 17, 03:00 am",1,0,0,-6.18534,0,0,0,0,0,0,0,1,0,0.0123381,0,0.262547,0.434588,0,0,-0.13664,271.874,271.575,0,204,393,0,293,0,0,275.814,267.388,1.7,5.38488,-5.38488,0,0,0,0,18.9,4,7,994,33.0321,111.721,17.1031,1.2,0.0123381,0,0,0,-273.15,0,0,0,-273.15,0,4732
"Jul 17, 04:00 am",1,0,0,-5.99163,0,0,0,0,0,0,0,1,0,0.0122533,0,0.259437,0.433436,0,0,-0.131713,268.414,268.125,0,204,393,0,293,0,0,272.219,264.063,1.7,5.19795,-5.19795,0,0,0,0,18.5,5,7,994,45.5766,104.351,16.7422,1.1,0.0122533,0,0,0,-273.15,0,0,0,-273.15,0,4733
"Jul 17, 05:00 am",1,0,0,-5.80336,0,0,0,0,0,0,0,1,0,0.012173,0,0.256435,0.432354,0,0,-0.127062,265.062,264.783,0,204,393,0,293,0,0,268.736,260.839,1.7,5.01632,-5.01632,0,0,0,0,18.1,6,7,994,56.4323,95.3161,16.3422,0.4,0.012173,0,0,0,-273.15,0,0,0,-273.15,0,4734
"Jul 17, 06:00 am",1,0,0,-5.62384,0,0,0,0,0,0,0,1,0,0.0120969,0,0.253223,0.431337,0,0,-0.12261,261.815,261.543,0,204,393,0,293,0,0,265.364,257.716,1.7,4.84433,-4.84433,0,0,0,0,18,7,7,994,66.0199,85.5105,16.2813,0.1,0.0120969,0,0,0,-273.15,0,0,0,-273.15,0,4735
"Jul 17, 07:00 am",2,0,0,83.1756,412.248,0.967719,1,0.996317,0.764438,14.5977,0.06,1,0,0.0280932,0.587843,0.331196,0.727262,167.162,161.766,2.76748,277.016,281.735,0,256.744,393,0,293,0,0,265.415,339.438,2.13953,9.31363,85.7796,95.0932,0,0,426,20,8,7,994,74.8586,74.6888,15.1563,0.1,0.0880932,0,0,0,-273.15,0,0,0,-273.15,0,4736
"Jul 17, 08:00 am",2,6,0,62.31,635.801,0.994993,1,0.99858,1,5.73593,0.06,1,0,0.532488,0.770734,0.383291,4.96803,250.744,249.488,117.644,296.685,364.81,598.902,79.5711,375.804,598.902,293,0.329396,115.373,286.814,394.495,5.65394,12.1068,180.182,192.289,0,0,639,22,9,7,994,83.5337,63.306,16.0234,0,0.921884,0,0,0,-273.15,0,0,0,-273.15,0,4737
"Jul 17, 09:00 am",6,0,0,4.06803,749.444,0.999259,1,0.999455,1,2.20625,0.06,1,0,1.05738,0.77141,0.379939,7.90868,294.3,294.082,210.133,293,391.402,869.317,0,391.402,869.317,293,0.478124,210.133,292.246,392.633,7.2443,11.5951,215.263,226.858,-0.000343203,0,750,24,10,7,994,92.8098,51.71,17.0859,0.9,1.5955,0,0,0,-273.15,0,0,0,-273.15,0,4738
"Jul 17, 10:00 am",6,0,0,0.135097,802.064,0.987764,1,0.997767,1,8.97233,0.06,1,0,1.32737,0.770107,0.377984,9.18759,318.629,314.73,229.588,293,392.459,939.092,0,392.459,939.092,293,0.516501,229.588,292.661,392.62,7.82577,11.6105,230.765,242.376,-0.000382822,0,812,25.9,11,7,994,103.966,40.2259,17.4625,1.1,1.90387,0,0,0,-273.15,0,0,0,-273.15,0,4739
"Jul 17, 11:00 am",6,0,0,0.00603987,805.95,0.969856,1,0.996447,1,14.1038,0.06,1,0,1.34344,0.769088,0.376192,9.26077,326.084,316.255,230.584,293,392.482,942.935,0,392.482,942.935,293,0.518614,230.584,292.683,392.62,7.85779,11.6023,231.626,243.228,-0.000384656,0,831,27.6,12,7,994,119.713,29.4305,18.4203,1.3,1.92206,0,0,0,-273.15,0,0,0,-273.15,0,4740
"Jul 17, 12:00 pm",6,0,0,-0.000164977,796.742,0.955326,0.999279,0.995625,1,17.1908,0.06,1,0,1.29068,0.7679,0.374815,9.01918,327.262,312.641,227.459,293,392.481,930.171,0,392.481,930.171,293,0.511594,227.459,292.681,392.619,7.75142,11.587,228.49,240.077,-0.000379432,0,834,28.9,13,7,994,146.216,20.8303,18.8609,1.3,1.86228,0,0,0,-273.15,0,0,0,-273.15,0,4741
"Jul 17, 01:00 pm",6,0,0,0.0028091,784.886,0.951377,0.998485,0.995421,1,17.9406,0.06,1,0,1.22794,0.767133,0.373757,8.72751,323.73,307.989,223.634,293,392.48,914.533,0,392.48,914.533,293,0.502993,223.634,292.677,392.621,7.62111,11.6042,224.664,236.268,-0.000373044,0,825,29.9,14,7,994,188.252,18.1556,18.8062,2.2,1.79094,0,0,0,-273.15,0,0,0,-273.15,0,4742
"Jul 17, 02:00 pm",6,0,0,0.00279805,776.434,0.959746,1,0.995861,1,16.3122,0.06,1,0,1.19467,0.768636,0.372913,8.57077,317.452,304.673,221.555,293,392.481,906.024,0,392.481,906.024,293,0.498313,221.555,292.675,392.623,7.5502,11.5993,222.583,234.183,-0.000369585,0,809,30.7,15,7,994,225.303,23.5641,18.9422,2.4,1.75298,0,0,0,-273.15,0,0,0,-273.15,0,4743
"Jul 17, 03:00 pm",6,0,0,0.00414724,768.488,0.976478,1,0.996877,1,12.4518,0.06,1,0,1.16036,0.76942,0.372598,8.4076,308.819,301.555,219.374,293,392.483,897.083,0,392.483,897.083,293,0.493395,219.374,292.672,392.627,7.47569,11.6195,220.403,232.022,-0.000365963,0,787,31,16,7,994,246.838,33.2685,19.1641,3.8,1.71376,0,0,0,-273.15,0,0,0,-273.15,0,4744
"Jul 17, 04:00 pm",6,0,0,0.0272175,734.959,0.993187,1,0.998341,1,6.69175,0.06,1,0,1.01394,0.77055,0.372616,7.69185,290.376,288.398,209.565,293,392.5,856.814,0,392.5,856.814,293,0.471248,209.565,292.656,392.656,7.14011,11.6065,210.618,222.225,-0.000349716,0,740,31,17,7,994,260.413,44.4238,19.3984,3.3,1.54518,0,0,0,-273.15,0,0,0,-273.15,0,4745
"Jul 17, 05:00 pm",6,0,0,0.0468107,698.968,0.999954,1,0.999864,1,0.551346,0.06,1,0,0.869977,0.771725,0.373075,6.95303,274.288,274.275,198.991,293,392.538,813.261,0,392.538,813.261,293,0.447293,198.991,292.638,392.707,6.77717,11.5974,200.068,211.665,-0.000332311,0,699,30.6,18,7,994,270.665,56.0023,19.5063,2.8,1.37727,0,0,0,-273.15,0,0,0,-273.15,0,4746
"Jul 17, 06:00 pm",6,0,0,-0.152844,602.703,0.988038,1,0.997793,1,8.87117,0.06,1,0,0.547097,0.770127,0.373919,5.12187,239.364,236.501,169.675,293,392.408,694.404,0,392.408,694.404,293,0.381922,169.675,292.574,392.53,5.7867,11.577,170.559,182.135,-0.000282642,0,610,29.6,19,7,994,279.605,67.5627,19.7953,2.8,0.98902,0,0,0,-273.15,0,0,0,-273.15,0,4747
"Jul 17, 07:00 pm",6,0,0,0.211448,405.375,0.951585,0.998528,0.995432,0.573511,17.9017,0.06,1,0,0.0223539,0.439983,0.374682,0.619554,167.162,159.069,57.2416,293,392.236,234.698,0,392.236,234.698,293,0.129084,57.2416,291.735,392.587,1.95581,11.4734,58.5143,69.9877,-9.50312e-05,0,426,28.4,20,7,994,288.26,78.8043,20.0016,0.4,0.211438,0,0,0,-273.15,0,0,0,-273.15,0,4748
"Jul 17, 08:00 pm",6,0,0,-46.2936,96.8867,0.888868,0.982167,0.993662,0,27.2686,0.0326883,1,0,0.0135189,0,0.315814,0.450996,42.7716,38.0183,38.7903,293,371.386,204,0,371.386,204,293,0.1122,38.7903,291.537,330.925,1.7,7.19089,-7.19089,0,-4.07095e-05,0,109,26.9,21,7,994,297.305,89.1182,19.1266,0.4,0.158407,0,0,0,-273.15,0,0,0,-273.15,0,4749
"Jul 17, 09:00 pm",6,0,0,-26.9533,0,1,1,1,0,0,0,1,0,0.0128979,0,0.279254,0.442025,0,0,20.3055,293,334.987,204,0,334.987,204,293,0.1122,20.3055,291.531,291.359,1.7,6.26366,-6.26366,0,-6.25637e-06,0,0,25.8,22,7,994,307.298,98.8754,19.7062,0.5,0.125098,0,0,0,-273.15,0,0,0,-273.15,0,4750
"Jul 17, 10:00 pm",1,0,0,-6.31004,0,0,0,0,0,0,0,1,0,0.0128663,0,0.271355,0.441894,0,0,-0.86129,309.184,307.393,0,204,393,0,293,0,0,296.923,281.055,1.7,6.35628,-6.35628,0,0,0,0,24.7,23,7,994,318.736,107.389,19.075,0.3,0.0128663,0,0,0,-273.15,0,0,0,-273.15,0,4751
"Jul 17, 11:00 pm",1,0,0,-7.14739,0,0,0,0,0,0,0,1,0,0.0128688,0,0.274533,0.441988,0,0,-0.336129,293.897,293.184,0,204,393,0,293,0,0,297.5,282.809,1.7,6.52424,-6.52424,0,0,0,0,23.6,0,7,994,331.97,114.018,18.8344,0.1,0.0128688,0,0,0,-273.15,0,0,0,-273.15,0,4752
"Jul 18, 12:00 am",1,0,0,-7.17221,0,0,0,0,0,0,0,1,0,0.0127712,0,0.275272,0.44058,0,0,-0.159965,287.95,287.608,0,204,393,0,293,0,0,293.087,282.859,1.7,6.3434,-6.3434,0,0,0,0,22.5,1,7,994,346.948,118.117,18.5938,0.3,0.0127712,0,0,0,-273.15,0,0,0,-273.15,0,4753
"Jul 18, 01:00 am",1,0,0,-6.90799,0,0,0,0,0,0,0,1,0,0.0126597,0,0.272181,0.439018,0,0,-0.147478,284.153,283.836,0,204,393,0,293,0,0,288.712,279.445,1.7,6.08069,-6.08069,0,0,0,0,21.9,2,7,994,2.94427,119.153,18.5406,0.3,0.0126597,0,0,0,-273.15,0,0,0,-273.15,0,4754
"Jul 18, 02:00 am",1,0,0,-6.66161,0,0,0,0,0,0,0,1,0,0.0125563,0,0.268881,0.437583,0,0,-0.147698,280.407,280.088,0,204,393,0,293,0,0,284.675,275.638,1.7,5.84797,-5.84797,0,0,0,0,21.2,3,7,994,18.7017,116.969,18.7,0.5,0.0125563,0,0,0,-273.15,0,0,0,-273.15,0,4755
"Jul 18, 03:00 am",1,0,0,-6.45055,0,0,0,0,0,0,0,1,0,0.0124595,0,0.265466,0.436249,0,0,-0.143464,276.692,276.38,0,204,393,0,293,0,0,280.809,272.022,1.7,5.64559,-5.64559,0,0,0,0,20.8,4,7,994,33.0979,111.883,18.6906,1.7,0.0124595,0,0,0,-273.15,0,0,0,-273.15,0,4756
"Jul 18, 04:00 am",1,0,0,-6.24392,0,0,0,0,0,0,0,1,0,0.0123682,0,0.262201,0.434999,0,0,-0.138246,273.081,272.78,0,204,393,0,293,0,0,277.064,268.55,1.7,5.446,-5.446,0,0,0,0,20.4,5,7,994,45.6667,104.501,18.1734,2,0.0123682,0,0,0,-273.15,0,0,0,-273.15,0,4757
"Jul 18, 05:00 am",1,0,0,-6.04753,0,0,0,0,0,0,0,1,0,0.0122819,0,0.258952,0.433824,0,0,-0.133191,269.587,269.295,0,204,393,0,293,0,0,273.436,265.193,1.7,5.25674,-5.25674,0,0,0,0,20.1,6,7,994,56.5388,95.4539,18.0297,2.4,0.0122819,0,0,0,-273.15,0,0,0,-273.15,0,4758
"Jul 18, 06:00 am",1,0,0,-5.86024,0,0,0,0,0,0,0,1,0,0.0122002,0,0.2556,0.43272,0,0,-0.128501,266.203,265.92,0,204,393,0,293,0,0,269.923,261.937,1.7,5.07727,-5.07727,0,0,0,0,20,7,7,994,66.1393,85.6332,18.0469,3.1,0.0122002,0,0,0,-273.15,0,0,0,-273.15,0,4759
"Jul 18, 07:00 am",2,0,0,91.9934,459.914,0.968239,1,0.996348,0.757961,14.479,0.06,1,0,0.0370273,0.582881,0.33928,0.868864,186.39,180.47,3.48485,284.325,289.724,0,279.679,393,0,293,0,0,270.69,349.521,2.33066,10.0201,95.1726,105.193,0,0,475,22,8,7,994,74.9909,74.8069,19.0313,2.2,0.0970273,0,0,0,-273.15,0,0,0,-273.15,0,4760
"Jul 18, 08:00 am",6,0,0,47.1497,668.734,0.99514,1,0.998601,1,5.65078,0.06,1,0,0.673591,0.770751,0.37998,5.88168,263.693,262.411,143.086,293,371.975,746.604,0,371.975,746.604,293,0.410632,143.086,288.31,393.112,6.2217,11.4675,190.786,202.254,-0.000152377,0,672,24,9,7,994,83.682,63.4193,19.7813,2.2,1.14422,0,0,0,-273.15,0,0,0,-273.15,0,4761
"Jul 18, 09:00 am",6,0,0,2.96227,768.357,0.999164,1,0.999421,1,2.34363,0.06,1,0,1.1483,0.771384,0.377846,8.35058,301.756,301.503,216.936,293,391.759,894.026,0,391.759,894.026,293,0.491714,216.936,292.364,392.635,7.45022,11.6243,220.95,232.575,-0.000356805,0,769,26,10,7,994,92.98,51.8225,19.2422,2.2,1.70002,0,0,0,-273.15,0,0,0,-273.15,0,4762
"Jul 18, 10:00 am",6,0,0,0.0955715,810.616,0.987352,1,0.997729,1,9.12234,0.06,1,0,1.37124,0.770078,0.375877,9.3868,322.16,318.086,232.174,293,392.473,949.531,0,392.473,949.531,293,0.522242,232.174,292.673,392.622,7.91276,11.6467,233.304,244.951,-0.000387237,0,821,27.9,11,7,994,104.166,40.3439,19.0328,3.1,1.95348,0,0,0,-273.15,0,0,0,-273.15,0,4763
"Jul 18, 11:00 am",6,0,0,0.0100141,824.755,0.969159,1,0.996404,1,14.2666,0.06,1,0,1.44163,0.769055,0.374199,9.70194,333.932,323.634,236.21,293,392.493,965.823,0,392.493,965.823,293,0.531203,236.21,292.693,392.629,8.04853,11.6451,237.247,248.892,-0.000394126,0,851,29.5,12,7,994,119.942,29.5647,19.5,3.8,2.03283,0,0,0,-273.15,0,0,0,-273.15,0,4764
"Jul 18, 12:00 pm",7,0,0,0.00492633,837.034,0.954428,0.999102,0.995578,1,17.3639,0.06,0.993941,0,1.47306,0.767727,0.372727,9.84099,344.135,328.452,237.966,293,392.501,972.93,0,392.501,972.93,293,0.535112,237.966,292.697,392.634,8.10775,11.6403,238.993,250.634,-0.000397114,0,877,30.9,13,7,994,146.395,20.9936,19.7281,4.4,2.06817,0,0,0,-273.15,0,0,0,-273.15,0,4765
"Jul 18, 01:00 pm",7,0,0,0.00127191,833.523,0.950425,0.998288,0.995373,1,18.1168,0.06,1,0,1.47697,0.766944,0.371566,9.85824,344.135,327.074,238.188,293,392.503,973.808,0,392.503,973.808,293,0.535594,238.188,292.699,392.635,8.11506,11.6408,239.207,250.848,-0.000397503,0,877,32,14,7,994,188.127,18.3269,19.6563,5.4,2.07257,0,0,0,-273.15,0,0,0,-273.15,0,4766
"Jul 18, 02:00 pm",7,0,0,-0.000460169,847.658,0.95889,0.999962,0.995815,1,16.4859,0.06,0.979813,0,1.47044,0.768571,0.37072,9.82944,346.882,332.621,237.828,293,392.503,972.341,0,392.503,972.341,293,0.534788,237.828,292.699,392.634,8.10284,11.6397,238.843,250.482,-0.0003969,0,884,32.8,15,7,994,225.009,23.6947,19.9875,6.3,2.06523,0,0,0,-273.15,0,0,0,-273.15,0,4767
"Jul 18, 03:00 pm",7,0,0,0.00036072,839.219,0.975836,1,0.996834,1,12.6212,0.06,0.98902,0,1.47238,0.769387,0.370298,9.838,337.464,329.31,237.935,293,392.503,972.777,0,392.503,972.777,293,0.535027,237.935,292.7,392.634,8.10647,11.6354,238.949,250.584,-0.00039708,0,860,33.2,16,7,994,246.573,33.3678,19.8016,6.3,2.06741,0,0,0,-273.15,0,0,0,-273.15,0,4768
"Jul 18, 04:00 pm",6,0,0,-0.00885838,813.146,0.992852,1,0.9983,1,6.85459,0.06,1,0,1.3888,0.770518,0.370284,9.46585,321.376,319.078,233.229,293,392.493,953.638,0,392.493,953.638,293,0.524501,233.229,292.694,392.624,7.94699,11.6209,234.235,245.856,-0.000389153,0,819,33.2,17,7,994,260.193,44.5096,19.5672,5.2,1.9733,0,0,0,-273.15,0,0,0,-273.15,0,4769
"Jul 18, 05:00 pm",6,0,0,0.00281547,768.982,0.999976,1,0.999902,1,0.395807,0.06,1,0,1.17372,0.771755,0.370802,8.47131,301.756,301.748,220.235,293,392.485,900.583,0,392.485,900.583,293,0.495321,220.235,292.675,392.625,7.50486,11.6198,221.256,232.876,-0.000367414,0,769,32.7,18,7,994,270.477,56.0851,19.4578,5.4,1.72904,0,0,0,-273.15,0,0,0,-273.15,0,4770
"Jul 18, 06:00 pm",6,0,0,0.122493,671.147,0.988435,1,0.99783,1,8.72226,0.06,1,0,0.759683,0.770156,0.371846,6.35852,266.44,263.358,190.054,293,392.562,776.535,0,392.562,776.535,293,0.427095,190.054,292.622,392.758,6.47113,11.6233,191.204,202.827,-0.000317536,0,679,31.8,19,7,994,279.438,67.6487,18.8312,5.7,1.24678,0,0,0,-273.15,0,0,0,-273.15,0,4771
"Jul 18, 07:00 pm",6,0,0,0.181625,456.178,0.952355,0.998685,0.995471,0.568493,17.7577,0.06,1,0,0.0326791,0.436219,0.372686,0.796201,187.96,179.004,65.2695,293,392.484,266.903,0,392.484,266.903,293,0.146797,65.2695,291.897,392.814,2.2242,11.582,66.503,78.085,-0.000108885,0,479,30.6,20,7,994,288.107,78.8978,18.6469,6,0.239476,0,0,0,-273.15,0,0,0,-273.15,0,4772
"Jul 18, 08:00 pm",6,0,0,-46.3893,98.7892,0.889993,0.982512,0.993684,0,27.1276,0.0320926,1,0,0.0135193,0,0.313413,0.450999,43.5564,38.7649,38.8825,293,371.563,204,0,371.563,204,293,0.1122,38.8825,291.55,330.952,1.7,7.20697,-7.20697,0,-4.0987e-05,0,111,29.2,21,7,994,297.162,89.2054,18.0672,3.1,0.157812,0,0,0,-273.15,0,0,0,-273.15,0,4773
"Jul 18, 09:00 pm",6,0,0,-26.9924,0,1,1,1,0,0,0,1,0,0.0128977,0,0.277019,0.442022,0,0,20.3404,293,335.057,204,0,335.057,204,293,0.1122,20.3404,291.543,291.335,1.7,6.27801,-6.27801,0,-6.28783e-06,0,0,27.9,22,7,994,307.166,98.9962,18.2906,3.8,0.125098,0,0,0,-273.15,0,0,0,-273.15,0,4774
"Jul 18, 10:00 pm",1,0,0,-6.32374,0,0,0,0,0,0,0,1,0,0.0128661,0,0.269224,0.441892,0,0,-0.862615,309.205,307.411,0,204,393,0,293,0,0,296.941,281.029,1.7,6.37918,-6.37918,0,0,0,0,26.7,23,7,994,318.619,107.527,17.5594,4.2,0.0128661,0,0,0,-273.15,0,0,0,-273.15,0,4775
"Jul 18, 11:00 pm",1,0,0,-7.1699,0,0,0,0,0,0,0,1,0,0.0128683,0,0.272496,0.441981,0,0,-0.336952,293.892,293.177,0,204,393,0,293,0,0,297.516,282.771,1.7,6.55466,-6.55466,0,0,0,0,25.5,0,7,994,331.876,114.174,17.1406,3.1,0.0128683,0,0,0,-273.15,0,0,0,-273.15,0,4776
"Jul 19, 12:00 am",1,0,0,-7.18253,0,0,0,0,0,0,0,1,0,0.0127707,0,0.273447,0.440574,0,0,-0.160278,287.929,287.586,0,204,393,0,293,0,0,293.092,282.823,1.7,6.36023,-6.36023,0,0,0,0,24.2,1,7,994,346.89,118.288,16.6219,2.2,0.0127707,0,0,0,-273.15,0,0,0,-273.15,0,4777
"Jul 19, 01:00 am",1,0,0,-6.91444,0,0,0,0,0,0,0,1,0,0.0126592,0,0.270572,0.43901,0,0,-0.147492,284.127,283.81,0,204,393,0,293,0,0,288.706,279.416,1.7,6.09265,-6.09265,0,0,0,0,23.4,2,7,994,2.93294,119.331,17.0719,1.7,0.0126592,0,0,0,-273.15,0,0,0,-273.15,0,4778
"Jul 19, 02:00 am",1,0,0,-6.66233,0,0,0,0,0,0,0,1,0,0.0125558,0,0.267485,0.437576,0,0,-0.147639,280.382,280.063,0,204,393,0,293,0,0,284.663,275.612,1.7,5.85343,-5.85343,0,0,0,0,22.5,3,7,994,18.7364,117.145,16.2891,1.2,0.0125558,0,0,0,-273.15,0,0,0,-273.15,0,4779
