"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 19, 03:00 am",1,0,0,-6.44441,0,0,0,0,0,0,0,1,0,0.0124591,0,0.264184,0.436244,0,0,-0.143257,276.67,276.359,0,204,393,0,293,0,0,280.794,272.004,1.7,5.64368,-5.64368,0,0,0,0,22,4,7,994,33.1689,112.05,16.0234,2,0.0124591,0,0,0,-273.15,0,0,0,-273.15,0,4780
"Jul 19, 04:00 am",1,0,0,-6.23313,0,0,0,0,0,0,0,1,0,0.0123681,0,0.26093,0.434996,0,0,-0.137924,273.066,272.765,0,204,393,0,293,0,0,277.051,268.544,1.7,5.43932,-5.43932,0,0,0,0,21.6,5,7,994,45.7623,104.655,15.8188,1.5,0.0123681,0,0,0,-273.15,0,0,0,-273.15,0,4781
"Jul 19, 05:00 am",1,0,0,-6.03386,0,0,0,0,0,0,0,1,0,0.0122819,0,0.257797,0.433824,0,0,-0.132826,269.58,269.289,0,204,393,0,293,0,0,273.427,265.198,1.7,5.24675,-5.24675,0,0,0,0,21.2,6,7,994,56.651,95.5946,15.3406,0.9,0.0122819,0,0,0,-273.15,0,0,0,-273.15,0,4782
"Jul 19, 06:00 am",1,0,0,-5.84342,0,0,0,0,0,0,0,1,0,0.0122004,0,0.254457,0.432723,0,0,-0.12809,266.206,265.924,0,204,393,0,293,0,0,269.921,261.954,1.7,5.06407,-5.06407,0,0,0,0,21.1,7,7,994,66.2645,85.7581,14.6938,0.4,0.0122004,0,0,0,-273.15,0,0,0,-273.15,0,4783
"Jul 19, 07:00 am",2,0,0,35.7181,195.694,0.968781,1,0.996381,0.751363,14.3544,0.06,1,0,0.013169,0.577826,0.291083,0.447539,79.2648,76.7902,0.838263,270.292,272.117,0,204,393,0,293,0,0,267.618,301.143,1.7,7.13428,37.2371,44.3714,0,0,202,22.7,8,7,994,75.1293,74.927,15.0828,0.6,0.073169,0,0,0,-273.15,0,0,0,-273.15,0,4784
"Jul 19, 08:00 am",2,6,0,87.3186,419.095,0.995474,1,0.99865,1,5.45231,0.06,1,0,0.109174,0.770789,0.369239,1.69841,165.2,164.453,28.4827,300.852,326.365,165.707,219.077,380.466,165.707,293,0.0911389,24.831,281.58,383.044,3.20653,11.2432,115.515,126.758,0,0,421,24.6,9,7,994,83.8369,63.5344,15.7328,0.7,0.260313,0,0,0,-273.15,0,0,0,-273.15,0,4785
"Jul 19, 09:00 am",6,0,0,15.8776,500.528,0.999058,1,0.999386,1,2.48713,0.06,1,0,0.292124,0.771356,0.377276,3.38914,196.592,196.407,123.089,293,382.852,560.67,0,382.852,560.67,293,0.308368,123.089,291.661,392.677,4.67225,11.5482,139.952,151.5,-0.000168518,0,501,26.4,10,7,994,93.1574,51.9368,16.7516,1.5,0.660492,0,0,0,-273.15,0,0,0,-273.15,0,4786
"Jul 19, 10:00 am",6,0,0,1.7479,452.008,0.986916,1,0.99769,1,9.27862,0.06,1,0,0.214197,0.770047,0.376103,2.76159,179.719,177.368,122.181,293,391.637,504.185,0,391.637,504.185,293,0.277302,122.181,292.281,392.947,4.20154,11.6002,124.981,136.582,-0.000200479,0,458,27.8,11,7,994,104.374,40.4641,16.8625,2.4,0.551498,0,0,0,-273.15,0,0,0,-273.15,0,4787
"Jul 19, 11:00 am",6,0,0,0.169671,516.172,0.968427,1,0.99636,1,14.4359,0.06,1,0,0.329271,0.769021,0.374678,3.66585,209.149,202.546,142.94,293,392.601,583.785,0,392.601,583.785,293,0.321082,142.94,292.471,392.936,4.86488,11.6104,144.152,155.762,-0.000239004,0,533,29.2,12,7,994,120.18,29.7019,17.8719,3.3,0.710353,0,0,0,-273.15,0,0,0,-273.15,0,4788
"Jul 19, 12:00 pm",6,0,0,-0.104359,657.907,0.953489,0.998914,0.995529,1,17.5434,0.06,1,0,0.7068,0.767546,0.37315,6.06313,270.756,258.163,185.61,293,392.65,757.659,0,392.65,757.659,293,0.416712,185.61,292.609,392.803,6.31382,11.6169,186.535,198.152,-0.000310644,0,690,30.6,13,7,994,146.584,21.1615,18.8813,3.8,1.18351,0,0,0,-273.15,0,0,0,-273.15,0,4789
"Jul 19, 01:00 pm",6,0,0,-0.0680171,697.831,0.94943,0.99808,0.995323,1,18.2991,0.06,1,0,0.848489,0.766746,0.371928,6.83929,288.414,273.829,197.401,293,392.585,806.355,0,392.585,806.355,293,0.443495,197.401,292.636,392.724,6.71963,11.5996,198.358,209.957,-0.000329958,0,735,31.7,14,7,994,188.009,18.5044,19.2,3.3,1.35198,0,0,0,-273.15,0,0,0,-273.15,0,4790
"Jul 19, 02:00 pm",6,0,0,-0.0402241,722.33,0.957997,0.999794,0.995767,1,16.6651,0.06,1,0,0.952569,0.768405,0.371155,7.38156,295.87,283.442,205.237,293,392.538,838.783,0,392.538,838.783,293,0.46133,205.237,292.651,392.679,6.98986,11.5807,206.218,217.798,-0.000342742,0,754,32.4,15,7,994,224.714,23.8319,19.275,2.6,1.4739,0,0,0,-273.15,0,0,0,-273.15,0,4791
"Jul 19, 03:00 pm",6,0,0,0.0671126,676.766,0.975167,1,0.996788,1,12.7953,0.06,1,0,0.778324,0.769352,0.370785,6.46094,272.326,265.563,191.65,293,392.571,782.978,0,392.571,782.978,293,0.430638,191.65,292.627,392.751,6.52482,11.5715,192.74,204.311,-0.00032026,0,694,32.8,16,7,994,246.304,33.4731,19.9875,2.6,1.26896,0,0,0,-273.15,0,0,0,-273.15,0,4792
"Jul 19, 04:00 pm",6,0,0,-0.15757,595.5,0.9925,1,0.998258,1,7.02165,0.06,1,0,0.527484,0.770486,0.370468,5.00009,235.44,233.674,167.641,293,392.447,685.795,0,392.447,685.795,293,0.377187,167.641,292.574,392.569,5.71496,11.5349,168.508,180.043,-0.000279465,0,600,32.9,17,7,994,259.968,44.6009,20.0875,2.2,0.964671,0,0,0,-273.15,0,0,0,-273.15,0,4793
"Jul 19, 05:00 pm",6,0,0,0.211115,482.996,0.999991,1,0.999942,1,0.236562,0.06,1,0,0.270247,0.771785,0.37104,3.21874,189.529,189.528,133.481,293,392.498,545.757,0,392.498,545.757,293,0.300166,133.481,292.464,392.796,4.54797,11.5491,134.725,146.275,-0.000222738,0,483,32.5,18,7,994,270.285,56.1732,20.2734,2.8,0.630413,0,0,0,-273.15,0,0,0,-273.15,0,4794
"Jul 19, 06:00 pm",6,0,0,-0.0358401,279.84,0.988834,1,0.997869,1,8.57004,0.06,1,0,0.043854,0.770186,0.371655,0.967259,111.049,109.809,72.0408,293,392.405,294.842,0,392.405,294.842,293,0.162163,72.0408,292.005,392.657,2.45702,11.5238,73.0498,84.5735,-0.000119996,0,283,31.5,19,7,994,279.267,67.7399,19.9766,2.8,0.266017,0,0,0,-273.15,0,0,0,-273.15,0,4795
"Jul 19, 07:00 pm",6,0,0,-35.4663,85.7822,0.953135,0.998843,0.995511,0.5632,17.6105,0.06,1,0,0.0137914,0.432243,0.326545,0.455347,35.316,33.6609,41.3912,293,376.379,204,0,376.379,204,293,0.1122,41.3912,291.556,345.568,1.7,8.09348,6.45621,14.5497,-4.89962e-05,0,90,30.3,20,7,994,287.951,78.9965,19.7141,2.2,0.185991,0,0,0,-273.15,0,0,0,-273.15,0,4796
"Jul 19, 08:00 pm",6,0,0,-31.5174,0.891135,0.891135,0.982861,0.993706,0,26.9837,0.0314663,1,0,0.01304,0,0.28507,0.444025,0.3924,0.349682,24.6612,293,343.712,204,0,343.712,204,293,0.1122,24.6612,291.549,301.003,1.7,6.4724,-6.4724,0,-1.10235e-05,0,1,29,21,7,994,297.017,89.2958,19.5078,2.4,0.156706,0,0,0,-273.15,0,0,0,-273.15,0,4797
"Jul 19, 09:00 pm",6,0,0,-16.7769,0,1,1,1,0,0,0,1,0,0.0127873,0,0.269409,0.440656,0,0,9.92106,293,313.793,204,0,313.793,204,293,0.1122,9.92106,291.542,282.977,1.7,6.18514,-6.18514,0,-7.59832e-07,0,0,27.8,22,7,994,307.031,99.1228,19.8703,2.8,0.124987,0,0,0,-273.15,0,0,0,-273.15,0,4798
"Jul 19, 10:00 pm",1,0,0,-6.58599,0,0,0,0,0,0,0,1,0,0.0127617,0,0.267392,0.440447,0,0,-0.526442,296.689,295.577,0,204,393,0,293,0,0,293.111,279.133,1.7,6.22977,-6.22977,0,0,0,0,26.5,23,7,994,318.499,107.671,19.625,3.3,0.0127617,0,0,0,-273.15,0,0,0,-273.15,0,4799
"Jul 19, 11:00 pm",1,0,0,-6.91956,0,0,0,0,0,0,0,1,0,0.0127111,0,0.268706,0.439757,0,0,-0.23503,287.018,286.515,0,204,393,0,293,0,0,291.162,279.267,1.7,6.19953,-6.19953,0,0,0,0,25.3,0,7,994,331.782,114.336,19.9094,4.2,0.0127111,0,0,0,-273.15,0,0,0,-273.15,0,4800
"Jul 20, 12:00 am",1,0,0,-6.79369,0,0,0,0,0,0,0,1,0,0.0126131,0,0.267953,0.438375,0,0,-0.149265,282.304,281.982,0,204,393,0,293,0,0,286.962,277.502,1.7,5.98262,-5.98262,0,0,0,0,24,1,7,994,346.834,118.466,19.3516,3,0.0126131,0,0,0,-273.15,0,0,0,-273.15,0,4801
"Jul 20, 01:00 am",1,0,0,-6.56,0,0,0,0,0,0,0,1,0,0.012512,0,0.265177,0.436972,0,0,-0.142177,278.638,278.33,0,204,393,0,293,0,0,282.905,274.038,1.7,5.7538,-5.7538,0,0,0,0,23.1,2,7,994,2.92425,119.515,18.2563,2.6,0.012512,0,0,0,-273.15,0,0,0,-273.15,0,4802
"Jul 20, 02:00 am",1,0,0,-6.34186,0,0,0,0,0,0,0,1,0,0.0124175,0,0.26232,0.435672,0,0,-0.14018,275.029,274.724,0,204,393,0,293,0,0,279.082,270.451,1.7,5.54499,-5.54499,0,0,0,0,22.2,3,7,994,18.7752,117.326,18.1766,2.4,0.0124175,0,0,0,-273.15,0,0,0,-273.15,0,4803
"Jul 20, 03:00 am",1,0,0,-6.1393,0,0,0,0,0,0,0,1,0,0.0123286,0,0.259316,0.434459,0,0,-0.135633,271.485,271.189,0,204,393,0,293,0,0,275.4,267.025,1.7,5.34927,-5.34927,0,0,0,0,21.6,4,7,994,33.2449,112.221,18.2797,2.4,0.0123286,0,0,0,-273.15,0,0,0,-273.15,0,4804
"Jul 20, 04:00 am",1,0,0,-5.95177,0,0,0,0,0,0,0,1,0,0.0122445,0,0.256331,0.433318,0,0,-0.130848,268.048,267.761,0,204,393,0,293,0,0,271.832,263.718,1.7,5.1682,-5.1682,0,0,0,0,21.1,5,7,994,45.8634,104.812,18.0922,3.3,0.0122445,0,0,0,-273.15,0,0,0,-273.15,0,4805
"Jul 20, 05:00 am",1,0,0,-5.77044,0,0,0,0,0,0,0,1,0,0.0121648,0,0.253345,0.432245,0,0,-0.126341,264.715,264.437,0,204,393,0,293,0,0,268.374,260.509,1.7,4.99355,-4.99355,0,0,0,0,20.7,6,7,994,56.7688,95.738,17.8484,3.3,0.0121648,0,0,0,-273.15,0,0,0,-273.15,0,4806
"Jul 20, 06:00 am",1,0,0,-5.59226,0,0,0,0,0,0,0,1,0,0.0120894,0,0.25015,0.431237,0,0,-0.121929,261.484,261.214,0,204,393,0,293,0,0,265.023,257.401,1.7,4.82285,-4.82285,0,0,0,0,20.6,7,7,994,66.3955,85.8849,18.725,2.6,0.0120894,0,0,0,-273.15,0,0,0,-273.15,0,4807
"Jul 20, 07:00 am",2,0,0,12.0918,83.3635,0.969343,1,0.996415,0.744646,14.2238,0.06,1,0,0.0124156,0.572681,0.263091,0.43603,33.7464,32.7118,0.283209,261.452,262.077,0,204,393,0,293,0,0,262.236,272.507,1.7,5.5069,13.2265,18.7334,0,0,86,22.2,8,7,994,75.2737,75.0491,18.8406,2.2,0.0724156,0,0,0,-273.15,0,0,0,-273.15,0,4808
"Jul 20, 08:00 am",2,0,0,46.8557,187.172,0.995595,1,0.998668,1,5.37968,0.06,1,0,0.013522,0.770803,0.310985,0.453036,73.7712,73.4463,1.26047,278.182,280.898,0,204,393,0,293,0,0,264.759,323.413,1.7,7.93307,48.6795,56.6126,0,0,188,23.8,9,7,994,83.9981,63.6512,19.5812,2.6,0.073522,0,0,0,-273.15,0,0,0,-273.15,0,4809
"Jul 20, 09:00 am",2,6,0,62.9813,292.701,0.998979,1,0.999361,1,2.58863,0.06,1,0,0.0318391,0.771337,0.365372,0.775133,114.973,114.856,14.2852,305.682,326.082,100.962,161.315,376.998,100.962,293,0.0555289,12.5237,281.688,380.243,2.18564,10.9898,77.6027,88.5925,0,0,293,25.4,10,7,994,93.3418,52.053,19.6969,2.8,0.147368,0,0,0,-273.15,0,0,0,-273.15,0,4810
"Jul 20, 10:00 am",6,0,0,20.721,349.205,0.986455,1,0.997648,1,9.44113,0.06,1,0,0.0884678,0.770016,0.376359,1.54049,138.91,137.028,72.4251,293,372.791,373.848,0,372.791,373.848,293,0.205616,72.4251,290.57,392.742,3.1154,11.5352,93.9785,105.514,-7.86888e-05,0,354,27.1,11,7,994,104.59,40.5866,19.6391,4.4,0.354084,0,0,0,-273.15,0,0,0,-273.15,0,4811
"Jul 20, 11:00 am",6,0,0,-11.2154,143.214,0.967659,1,0.996313,1,14.6114,0.06,1,0,0.0143543,0.768985,0.356613,0.464573,58.0752,56.197,43.5108,293,380.427,204,0,380.427,204,293,0.1122,43.5108,290.958,373.575,1.7,9.99073,33.2239,43.2146,-5.64831e-05,0,148,27.7,12,7,994,120.428,29.8421,19.9656,3.6,0.186554,0,0,0,-273.15,0,0,0,-273.15,0,4812
"Jul 20, 12:00 pm",6,0,0,-32.7518,28.5752,0.952506,0.998716,0.995479,1,17.7292,0.06,1,0,0.0134673,0.767354,0.311924,0.450389,11.772,11.2129,33.3939,293,360.927,204,0,360.927,204,293,0.1122,33.3939,291.25,327.661,1.7,7.41142,1.19285,8.60427,-2.64916e-05,0,30,27.8,13,7,994,146.783,21.3339,20.3781,4.7,0.185667,0,0,0,-273.15,0,0,0,-273.15,0,4813
"Jul 20, 01:00 pm",6,0,0,38.6635,305.382,0.948392,0.997861,0.995272,1,18.4876,0.06,1,0,0.0263764,0.766538,0.362261,0.693768,126.353,119.832,40.1778,293,359.791,249.796,0,359.791,249.796,293,0.137388,40.1778,291.677,379.397,2.08163,11.7795,80.0763,91.8558,-3.08383e-05,0,322,28.7,14,7,994,187.898,18.688,20.6141,5.2,0.223764,0,0,0,-273.15,0,0,0,-273.15,0,4814
"Jul 20, 02:00 pm",6,0,0,9.61814,334.017,0.957068,0.999617,0.995717,1,16.8499,0.06,1,0,0.0861972,0.76823,0.374135,1.51368,136.948,131.068,78.5568,293,379.989,370.268,0,379.989,370.268,293,0.203647,78.5568,292.151,392.707,3.08557,11.5954,89.095,100.69,-0.000100987,0,349,29.4,15,7,994,224.418,23.9755,20.6109,6,0.349845,0,0,0,-273.15,0,0,0,-273.15,0,4815
"Jul 20, 03:00 pm",6,0,0,-27.0791,77.9577,0.974471,1,0.996742,1,12.9743,0.06,1,0,0.0139635,0.769316,0.336216,0.458121,31.392,30.5906,41.2089,293,376.03,204,0,376.03,204,293,0.1122,41.2089,291.533,354.398,1.7,8.6944,14.8394,23.5338,-4.83833e-05,0,80,29.3,16,7,994,246.031,33.5843,20.55,5.7,0.186163,0,0,0,-273.15,0,0,0,-273.15,0,4816
"Jul 20, 04:00 pm",6,0,0,28.1455,517.892,0.99213,1,0.998215,1,7.19284,0.06,1,0,0.262935,0.770453,0.370561,3.16474,204.833,203.221,115.529,293,380.429,541.644,0,380.429,541.644,293,0.297904,115.529,292.448,388.949,4.5137,11.6755,144.897,156.572,-0.000149981,0,522,29.6,17,7,994,259.74,44.6977,20.1859,4.9,0.620839,0,0,0,-273.15,0,0,0,-273.15,0,4817
"Jul 20, 05:00 pm",6,0,0,2.72417,512,0.999999,1,0.999982,1,0.0736905,0.06,1,0,0.329359,0.771816,0.374264,3.66655,200.909,200.909,139.707,293,390.472,583.826,0,390.472,583.826,293,0.321104,139.707,292.492,392.927,4.86522,11.608,143.457,155.065,-0.000224013,0,512,29.6,18,7,994,270.089,56.2665,20.1859,4,0.710463,0,0,0,-273.15,0,0,0,-273.15,0,4818
"Jul 20, 06:00 pm",6,0,0,0.018509,587.606,0.989235,1,0.997908,1,8.41456,0.06,1,0,0.504281,0.770216,0.374634,4.85404,233.086,230.576,164.936,293,392.363,675.334,0,392.363,675.334,293,0.371434,164.936,292.561,392.624,5.62778,11.6011,165.993,177.594,-0.000274506,0,594,29,19,7,994,279.093,67.8365,19.8984,3.8,0.935715,0,0,0,-273.15,0,0,0,-273.15,0,4819
"Jul 20, 07:00 pm",6,0,0,0.287156,461.7,0.953925,0.999001,0.995552,0.557631,17.4603,0.06,1,0,0.031826,0.428055,0.375197,0.782404,189.922,181.171,64.6139,293,392.376,264.526,0,392.376,264.526,293,0.145489,64.6139,291.877,392.799,2.20439,11.5887,65.9623,77.5511,-0.000107565,0,484,28.2,20,7,994,287.791,79.1005,19.45,4.2,0.237315,0,0,0,-273.15,0,0,0,-273.15,0,4820
"Jul 20, 08:00 pm",6,0,0,-46.3929,95.4755,0.892295,0.983214,0.993729,0,26.837,0.0308094,1,0,0.0135189,0,0.315717,0.450993,41.9868,37.4646,38.8572,293,371.515,204,0,371.515,204,293,0.1122,38.8572,291.538,330.938,1.7,7.22704,-7.22704,0,-4.09107e-05,0,107,27,21,7,994,296.869,89.3893,19.1875,4.2,0.156528,0,0,0,-273.15,0,0,0,-273.15,0,4821
"Jul 20, 09:00 pm",6,0,0,-26.9907,0,1,1,1,0,0,0,1,0,0.0128971,0,0.278888,0.442014,0,0,20.3238,293,335.024,204,0,335.024,204,293,0.1122,20.3238,291.533,291.307,1.7,6.2862,-6.2862,0,-6.2729e-06,0,0,26.1,22,7,994,306.894,99.2551,20.2797,3.6,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,4822
"Jul 20, 10:00 pm",1,0,0,-6.32731,0,0,0,0,0,0,0,1,0,0.0128656,0,0.270784,0.441885,0,0,-0.862347,309.175,307.382,0,204,393,0,293,0,0,296.924,281.009,1.7,6.37709,-6.37709,0,0,0,0,25.2,23,7,994,318.378,107.822,19.6531,2.4,0.0128656,0,0,0,-273.15,0,0,0,-273.15,0,4823
"Jul 20, 11:00 pm",1,0,0,-7.17494,0,0,0,0,0,0,0,1,0,0.0128676,0,0.273741,0.441971,0,0,-0.336822,293.868,293.153,0,204,393,0,293,0,0,297.492,282.754,1.7,6.55519,-6.55519,0,0,0,0,24.3,0,7,994,331.686,114.505,19.3391,2.6,0.0128676,0,0,0,-273.15,0,0,0,-273.15,0,4824
"Jul 21, 12:00 am",1,0,0,-7.18368,0,0,0,0,0,0,0,1,0,0.0127701,0,0.274266,0.440565,0,0,-0.160288,287.905,287.563,0,204,393,0,293,0,0,293.067,282.801,1.7,6.35854,-6.35854,0,0,0,0,23.4,1,7,994,346.778,118.649,18.8297,2,0.0127701,0,0,0,-273.15,0,0,0,-273.15,0,4825
"Jul 21, 01:00 am",1,0,0,-6.91689,0,0,0,0,0,0,0,1,0,0.0126585,0,0.270863,0.439001,0,0,-0.147525,284.104,283.787,0,204,393,0,293,0,0,288.682,279.391,1.7,6.09411,-6.09411,0,0,0,0,23.1,2,7,994,2.91826,119.705,18.2563,2.2,0.0126585,0,0,0,-273.15,0,0,0,-273.15,0,4826
"Jul 21, 02:00 am",1,0,0,-6.66055,0,0,0,0,0,0,0,1,0,0.0125552,0,0.267144,0.437568,0,0,-0.147603,280.358,280.039,0,204,393,0,293,0,0,284.642,275.588,1.7,5.85278,-5.85278,0,0,0,0,22.8,3,7,994,18.8182,117.512,18.1516,2.2,0.0125552,0,0,0,-273.15,0,0,0,-273.15,0,4827
"Jul 21, 03:00 am",1,0,0,-6.43392,0,0,0,0,0,0,0,1,0,0.0124588,0,0.263539,0.43624,0,0,-0.142974,276.648,276.338,0,204,393,0,293,0,0,280.774,271.992,1.7,5.63515,-5.63515,0,0,0,0,22.6,4,7,994,33.326,112.396,18.225,2.2,0.0124588,0,0,0,-273.15,0,0,0,-273.15,0,4828
"Jul 21, 04:00 am",1,0,0,-6.22265,0,0,0,0,0,0,0,1,0,0.0123679,0,0.259978,0.434994,0,0,-0.137594,273.053,272.753,0,204,393,0,293,0,0,277.036,268.541,1.7,5.43185,-5.43185,0,0,0,0,22.5,5,7,994,45.97,104.973,17.8906,2.2,0.0123679,0,0,0,-273.15,0,0,0,-273.15,0,4829
"Jul 21, 05:00 am",1,0,0,-6.01529,0,0,0,0,0,0,0,1,0,0.0122821,0,0.256647,0.433827,0,0,-0.132389,269.576,269.286,0,204,393,0,293,0,0,273.419,265.208,1.7,5.2318,-5.2318,0,0,0,0,22.3,6,7,994,56.8923,95.8841,17.6906,0.7,0.0122821,0,0,0,-273.15,0,0,0,-273.15,0,4830
"Jul 21, 06:00 am",1,0,0,-5.82692,0,0,0,0,0,0,0,1,0,0.0122008,0,0.253214,0.432728,0,0,-0.127648,266.214,265.934,0,204,393,0,293,0,0,269.922,261.976,1.7,5.0515,-5.0515,0,0,0,0,22.3,7,7,994,66.5322,86.0136,17.6906,0.7,0.0122008,0,0,0,-273.15,0,0,0,-273.15,0,4831
"Jul 21, 07:00 am",2,0,0,88.0828,452.955,0.969925,1,0.996451,0.737816,14.0875,0.06,1,0,0.033133,0.567448,0.334369,0.808112,183.251,177.74,3.17384,283.053,288.16,0,269.835,393,0,293,0,0,270.334,346.974,2.24863,9.84823,91.0098,100.858,0,0,467,24.3,8,7,994,75.424,75.1729,18.2844,0.9,0.093133,0,0,0,-273.15,0,0,0,-273.15,0,4832
"Jul 21, 08:00 am",2,6,0,51.7942,642.347,0.995887,1,0.998713,1,5.19842,0.06,1,0,0.610753,0.770837,0.380622,5.42118,253.098,252.057,130.434,298.148,370.012,627.645,80.3314,379.556,627.645,293,0.345205,128.133,290.403,396.211,5.89981,11.7248,182.57,194.295,0,0,645,26.4,9,7,994,84.1656,63.7698,18.5484,0.8,1.01596,0,0,0,-273.15,0,0,0,-273.15,0,4833
"Jul 21, 09:00 am",6,0,0,1.80424,738.123,0.998813,1,0.99931,1,2.79236,0.06,1,0,1.02304,0.771298,0.375247,7.73752,289.984,289.639,208.967,293,391.945,859.467,0,391.945,859.467,293,0.472707,208.967,292.553,392.663,7.16223,11.5871,211.811,223.398,-0.000344953,0,739,28.5,10,7,994,93.5333,52.1709,18.9297,1.5,1.55575,0,0,0,-273.15,0,0,0,-273.15,0,4834
"Jul 21, 10:00 am",6,0,0,0.0158068,786.802,0.985967,1,0.997606,1,9.60985,0.06,1,0,1.25171,0.769983,0.373125,8.8386,313.135,308.741,225.089,293,392.476,920.52,0,392.476,920.52,293,0.506286,225.089,292.674,392.621,7.671,11.5948,226.13,237.725,-0.000375447,0,798,30.5,11,7,994,104.814,40.7112,18.5859,2,1.818,0,0,0,-273.15,0,0,0,-273.15,0,4835
"Jul 21, 11:00 am",6,0,0,0.00158839,806.356,0.966853,1,0.996265,1,14.7933,0.06,1,0,1.34533,0.768948,0.371229,9.26935,327.262,316.414,230.698,293,392.484,943.383,0,392.484,943.383,293,0.518861,230.698,292.689,392.62,7.86153,11.5883,231.718,243.306,-0.000384858,0,834,32.3,12,7,994,120.685,29.9853,19.4094,2.4,1.92419,0,0,0,-273.15,0,0,0,-273.15,0,4836
"Jul 21, 12:00 pm",6,0,0,0.00116011,809.709,0.95148,0.998506,0.995427,1,17.9213,0.06,1,0,1.35309,0.767153,0.369645,9.3046,333.932,317.73,231.154,293,392.486,945.23,0,392.486,945.23,293,0.519877,231.154,292.692,392.621,7.87692,11.5796,232.168,243.747,-0.000385633,0,851,33.8,13,7,994,146.991,21.5106,20.2453,2.8,1.93297,0,0,0,-273.15,0,0,0,-273.15,0,4837
"Jul 21, 01:00 pm",6,0,0,0.00248458,781.531,0.94731,0.99763,0.995218,1,18.6821,0.06,1,0,1.20871,0.76632,0.368477,8.63707,323.73,306.673,222.443,293,392.483,909.632,0,392.483,909.632,293,0.500297,222.443,292.681,392.622,7.58026,11.5542,223.455,235.009,-0.000371082,0,825,34.9,14,7,994,187.793,18.8777,20.4859,2.4,1.76901,0,0,0,-273.15,0,0,0,-273.15,0,4838
"Jul 21, 02:00 pm",6,0,0,0.0146417,755.319,0.9561,0.99943,0.995666,1,17.04,0.06,1,0,1.09465,0.768047,0.367639,8.09039,309.996,296.387,215.079,293,392.49,879.452,0,392.49,879.452,293,0.483699,215.079,292.671,392.637,7.32877,11.5377,216.102,227.639,-0.000358847,0,790,35.7,15,7,994,224.121,24.1257,20.5047,2.2,1.63834,0,0,0,-273.15,0,0,0,-273.15,0,4839
"Jul 21, 03:00 pm",6,0,0,0.0791316,691.36,0.973746,1,0.996694,1,13.1579,0.06,1,0,0.83312,0.769279,0.367384,6.75735,278.604,271.29,196.092,293,392.545,801.349,0,392.545,801.349,293,0.440742,196.092,292.64,392.723,6.6779,11.5164,197.181,208.697,-0.000327515,0,710,36,16,7,994,245.754,33.7016,20.4141,1.7,1.33386,0,0,0,-273.15,0,0,0,-273.15,0,4840
"Jul 21, 04:00 pm",6,0,0,-0.0230295,707.113,0.991743,1,0.998171,1,7.36811,0.06,1,0,0.899125,0.770419,0.367262,7.10575,279.781,277.471,201.265,293,392.55,822.441,0,392.55,822.441,293,0.452343,201.265,292.649,392.699,6.85368,11.519,202.25,213.769,-0.000336189,0,713,36.1,17,7,994,259.507,44.8001,20.7875,1.9,1.41147,0,0,0,-273.15,0,0,0,-273.15,0,4841
"Jul 21, 05:00 pm",6,0,0,-0.291946,631.999,0.999999,1,0.999977,1,0.09273,0.06,1,0,0.644165,0.771813,0.36744,5.70402,247.997,247.996,179.198,293,392.299,734.236,0,392.299,734.236,293,0.40383,179.198,292.606,392.366,6.11863,11.4885,179.918,191.407,-0.00029787,0,632,35.6,18,7,994,269.889,56.3652,20.9906,1.9,1.108,0,0,0,-273.15,0,0,0,-273.15,0,4842
"Jul 21, 06:00 pm",6,0,0,0.0871807,506.694,0.989637,1,0.997948,1,8.25592,0.06,1,0,0.317133,0.770247,0.368507,3.57672,200.909,198.827,140.581,293,392.223,576.481,0,392.223,576.481,293,0.317064,140.581,292.497,392.451,4.804,11.4534,141.692,153.146,-0.000233331,0,512,34.6,19,7,994,278.915,67.9382,20.3031,0.9,0.694197,0,0,0,-273.15,0,0,0,-273.15,0,4843
"Jul 21, 07:00 pm",6,0,0,-13.2915,265.413,0.954723,0.99916,0.995593,0.551788,17.3072,0.06,1,0,0.0143921,0.423654,0.351855,0.465165,109.087,104.148,46.5162,293,386.132,204,0,386.132,204,293,0.1122,46.5162,291.573,374.781,1.7,10.0078,34.115,44.1228,-6.8278e-05,0,278,33.4,20,7,994,287.628,79.2098,20.1969,0.9,0.186592,0,0,0,-273.15,0,0,0,-273.15,0,4844
"Jul 21, 08:00 pm",6,0,0,-40.6257,36.6323,0.89347,0.983569,0.993752,0,26.6875,0.0301223,1,0,0.0133356,0,0.300021,0.448295,16.0884,14.3745,33.4055,293,360.949,204,0,360.949,204,293,0.1122,33.4055,291.565,319.887,1.7,6.87307,-6.87307,0,-2.65181e-05,0,41,31.9,21,7,994,296.718,89.4854,19.8297,0.5,0.155658,0,0,0,-273.15,0,0,0,-273.15,0,4845
"Jul 21, 09:00 pm",6,0,0,-23.1227,0,1,1,1,0,0,0,1,0,0.0128583,0,0.271322,0.441535,0,0,16.4372,293,327.158,204,0,327.158,204,293,0.1122,16.4372,291.558,288.353,1.7,6.1945,-6.1945,0,-3.36857e-06,0,0,30.7,22,7,994,306.755,99.393,20.2313,0.4,0.125058,0,0,0,-273.15,0,0,0,-273.15,0,4846
"Jul 21, 10:00 pm",1,0,0,-6.37301,0,0,0,0,0,0,0,1,0,0.0128296,0,0.265737,0.441385,0,0,-0.735088,304.664,303.126,0,204,393,0,293,0,0,295.561,280.442,1.7,6.28139,-6.28139,0,0,0,0,29.4,23,7,994,318.255,107.978,19.2437,0.6,0.0128296,0,0,0,-273.15,0,0,0,-273.15,0,4847
"Jul 21, 11:00 pm",1,0,0,-7.02714,0,0,0,0,0,0,0,1,0,0.0128128,0,0.268409,0.441194,0,0,-0.29844,291.467,290.832,0,204,393,0,293,0,0,295.243,281.604,1.7,6.38098,-6.38098,0,0,0,0,28.1,0,7,994,331.59,114.68,18.4125,0.4,0.0128128,0,0,0,-273.15,0,0,0,-273.15,0,4848
"Jul 22, 12:00 am",1,0,0,-6.99057,0,0,0,0,0,0,0,1,0,0.0127159,0,0.268662,0.439807,0,0,-0.15526,285.985,285.652,0,204,393,0,293,0,0,290.934,281.02,1.7,6.1813,-6.1813,0,0,0,0,26.9,1,7,994,346.723,118.838,18.2281,0.3,0.0127159,0,0,0,-273.15,0,0,0,-273.15,0,4849
"Jul 22, 01:00 am",1,0,0,-6.7383,0,0,0,0,0,0,0,1,0,0.0126089,0,0.266131,0.438312,0,0,-0.144539,282.259,281.947,0,204,393,0,293,0,0,286.696,277.62,1.7,5.93002,-5.93002,0,0,0,0,25.8,2,7,994,2.91505,119.901,18.2219,0.2,0.0126089,0,0,0,-273.15,0,0,0,-273.15,0,4850
"Jul 22, 02:00 am",1,0,0,-6.50677,0,0,0,0,0,0,0,1,0,0.0125092,0,0.26336,0.436933,0,0,-0.144066,278.588,278.276,0,204,393,0,293,0,0,282.76,273.916,1.7,5.7094,-5.7094,0,0,0,0,24.7,3,7,994,18.8655,117.704,17.5125,0.1,0.0125092,0,0,0,-273.15,0,0,0,-273.15,0,4851
"Jul 22, 03:00 am",1,0,0,-6.30216,0,0,0,0,0,0,0,1,0,0.0124157,0,0.260246,0.435648,0,0,-0.139887,274.957,274.652,0,204,393,0,293,0,0,278.983,270.385,1.7,5.51243,-5.51243,0,0,0,0,24.1,4,7,994,33.4122,112.575,16.9906,0.3,0.0124157,0,0,0,-273.15,0,0,0,-273.15,0,4852
"Jul 22, 04:00 am",1,0,0,-6.10844,0,0,0,0,0,0,0,1,0,0.0123274,0,0.257271,0.434442,0,0,-0.13496,271.427,271.132,0,204,393,0,293,0,0,275.323,266.987,1.7,5.32499,-5.32499,0,0,0,0,23.5,5,7,994,46.0821,105.137,16.8203,0.6,0.0123274,0,0,0,-273.15,0,0,0,-273.15,0,4853
"Jul 22, 05:00 am",1,0,0,-5.92168,0,0,0,0,0,0,0,1,0,0.0122437,0,0.254196,0.433307,0,0,-0.130222,268.006,267.72,0,204,393,0,293,0,0,271.775,263.695,1.7,5.14502,-5.14502,0,0,0,0,23.1,6,7,994,57.0214,96.0328,16.6547,0.9,0.0122437,0,0,0,-273.15,0,0,0,-273.15,0,4854
"Jul 22, 06:00 am",1,0,0,-5.73707,0,0,0,0,0,0,0,1,0,0.0121646,0,0.250917,0.432242,0,0,-0.12561,264.691,264.414,0,204,393,0,293,0,0,268.337,260.506,1.7,4.96801,-4.96801,0,0,0,0,23,7,7,994,66.6747,86.1441,16.3984,0.5,0.0121646,0,0,0,-273.15,0,0,0,-273.15,0,4855
"Jul 22, 07:00 am",2,0,0,61.2785,325.126,0.970526,1,0.996489,0.730877,13.9453,0.06,1,0,0.0139057,0.562132,0.312588,0.459647,131.454,127.58,1.43905,273.346,276.456,0,204,393,0,293,0,0,266.76,325.132,1.7,8.72751,62.9891,71.7166,0,0,335,24.6,8,7,994,75.5803,75.2986,16.7484,0.8,0.0739057,0,0,0,-273.15,0,0,0,-273.15,0,4856
"Jul 22, 08:00 am",2,6,0,75.9447,548.88,0.996153,1,0.998756,1,5.02697,0.06,1,0,0.307243,0.77087,0.378449,3.41718,216.212,215.381,78.7087,298.468,351.785,415.997,139.265,376.16,415.997,293,0.228798,75.2495,285.001,394.298,4.62718,11.6239,154.407,166.031,0,0,551,26.3,9,7,994,84.3395,63.89,17.7844,2.6,0.596041,0,0,0,-273.15,0,0,0,-273.15,0,4857
"Jul 22, 09:00 am",6,0,0,6.8107,692.079,0.998671,1,0.99927,1,2.95404,0.06,1,0,0.817723,0.771267,0.375566,6.67598,271.933,271.572,189.994,293,390.182,796.485,0,390.182,796.485,293,0.438067,189.994,292.033,392.738,6.63738,11.6065,197.848,209.454,-0.000302892,0,693,28.2,10,7,994,93.7316,52.2906,18.7078,3.1,1.31579,0,0,0,-273.15,0,0,0,-273.15,0,4858
"Jul 22, 10:00 am",6,0,0,0.240245,739.09,0.985453,1,0.997561,1,9.78471,0.06,1,0,1.02731,0.769948,0.373775,7.75871,294.3,290.019,210.403,293,392.455,860.66,0,392.455,860.66,293,0.473363,210.403,292.619,392.658,7.17217,11.6256,211.674,223.3,-0.000350803,0,750,29.9,11,7,994,105.046,40.8379,18.5719,3.6,1.56067,0,0,0,-273.15,0,0,0,-273.15,0,4859
"Jul 22, 11:00 am",6,0,0,-0.00583725,757.352,0.96601,1,0.996216,1,14.9814,0.06,1,0,1.1067,0.76891,0.372075,8.14904,307.642,297.185,215.892,293,392.494,882.738,0,392.494,882.738,293,0.485506,215.892,292.665,392.636,7.35615,11.5992,216.909,228.508,-0.000360231,0,784,31.5,12,7,994,120.951,30.1316,18.8438,2.8,1.6522,0,0,0,-273.15,0,0,0,-273.15,0,4860
"Jul 22, 12:00 pm",6,0,0,-0.0129364,785.038,0.950409,0.998285,0.995373,1,18.1197,0.06,1,0,1.22785,0.766941,0.370801,8.72708,324.122,308.049,223.638,293,392.484,914.509,0,392.484,914.509,293,0.50298,223.638,292.68,392.621,7.62091,11.6131,224.642,236.255,-0.000373082,0,826,32.7,13,7,994,147.208,21.6918,18.7156,4.2,1.79083,0,0,0,-273.15,0,0,0,-273.15,0,4861
"Jul 22, 01:00 pm",6,0,0,2.97059e-05,786.279,0.946184,0.997387,0.995163,1,18.8826,0.06,1,0,1.22974,0.76609,0.369744,8.73591,326.084,308.536,223.748,293,392.482,914.986,0,392.482,914.986,293,0.503242,223.748,292.682,392.621,7.62488,11.6041,224.762,236.366,-0.000373247,0,831,33.7,14,7,994,187.695,19.0733,19.1688,4.4,1.79298,0,0,0,-273.15,0,0,0,-273.15,0,4862
"Jul 22, 02:00 pm",6,0,0,0.00965394,765.031,0.955095,0.999233,0.995613,1,17.2355,0.06,1,0,1.13723,0.767855,0.369008,8.29663,314.312,300.198,217.881,293,392.486,890.952,0,392.486,890.952,293,0.490024,217.881,292.674,392.63,7.4246,11.6059,218.903,230.509,-0.00036349,0,801,34.4,15,7,994,223.824,24.2824,19.8688,5.7,1.68725,0,0,0,-273.15,0,0,0,-273.15,0,4863
"Jul 22, 03:00 pm",6,0,0,0.0116213,749.205,0.972993,1,0.996645,1,13.3461,0.06,1,0,1.07135,0.769241,0.368699,7.9764,302.148,293.988,213.518,293,392.494,873.034,0,392.494,873.034,293,0.480168,213.518,292.668,392.642,7.27528,11.6058,214.542,226.148,-0.000356271,0,770,34.7,16,7,994,245.473,33.8249,19.8172,6.3,1.61152,0,0,0,-273.15,0,0,0,-273.15,0,4864
"Jul 22, 04:00 pm",6,0,0,0.0667924,695.918,0.991337,1,0.998126,1,7.54735,0.06,1,0,0.853158,0.770384,0.368751,6.86409,275.465,273.078,197.677,293,392.54,807.866,0,392.54,807.866,293,0.444326,197.677,292.641,392.714,6.73222,11.6169,198.758,210.375,-0.000330133,0,702,34.7,17,7,994,259.27,44.9081,20.0906,8.8,1.35748,0,0,0,-273.15,0,0,0,-273.15,0,4865
"Jul 22, 05:00 pm",6,0,0,-0.295879,629.993,0.99999,1,0.999935,1,0.262621,0.06,1,0,0.636493,0.77178,0.36893,5.65915,247.212,247.209,178.488,293,392.31,731.238,0,392.31,731.238,293,0.402181,178.488,292.602,392.379,6.09365,11.5824,179.209,190.791,-0.000296752,0,630,34.2,18,7,994,269.685,56.4692,19.7469,8.1,1.09867,0,0,0,-273.15,0,0,0,-273.15,0,4866
"Jul 22, 06:00 pm",6,0,0,0.0815805,506.899,0.990038,1,0.997989,1,8.09418,0.06,1,0,0.316706,0.770278,0.369885,3.57355,200.909,198.907,140.526,293,392.229,576.214,0,392.229,576.214,293,0.316918,140.526,292.494,392.456,4.80178,11.5777,141.636,153.214,-0.00023327,0,512,33.3,19,7,994,278.734,68.0452,19.6281,8.5,0.693623,0,0,0,-273.15,0,0,0,-273.15,0,4867
"Jul 22, 07:00 pm",6,0,0,-12.4113,276.148,0.95553,0.999319,0.995636,0.545671,17.1512,0.06,1,0,0.0144177,0.419042,0.354365,0.465591,113.404,108.361,46.7244,293,386.526,204,0,386.526,204,293,0.1122,46.7244,291.566,375.944,1.7,10.1878,35.2198,45.4076,-6.91477e-05,0,289,32.1,20,7,994,287.463,79.3244,19.7562,8.8,0.186618,0,0,0,-273.15,0,0,0,-273.15,0,4868
"Jul 22, 08:00 pm",6,0,0,-41.0364,32.2077,0.89466,0.983927,0.993776,0,26.5353,0.0294052,1,0,0.0133466,0,0.301935,0.448456,14.1264,12.6383,33.7463,293,361.614,204,0,361.614,204,293,0.1122,33.7463,291.558,320.568,1.7,6.94203,-6.94203,0,-2.73038e-05,0,36,30.7,21,7,994,296.564,89.5838,19.1766,7.1,0.154952,0,0,0,-273.15,0,0,0,-273.15,0,4869
"Jul 22, 09:00 pm",6,0,0,-23.3959,0,1,1,1,0,0,0,1,0,0.0128596,0,0.272798,0.441549,0,0,16.6691,293,327.629,204,0,327.629,204,293,0.1122,16.6691,291.551,288.472,1.7,6.23961,-6.23961,0,-3.50997e-06,0,0,29.4,22,7,994,306.614,99.5367,19.6344,5.4,0.12506,0,0,0,-273.15,0,0,0,-273.15,0,4870
"Jul 22, 10:00 pm",1,0,0,-6.41405,0,0,0,0,0,0,0,1,0,0.01283,0,0.267163,0.441391,0,0,-0.744142,304.898,303.342,0,204,393,0,293,0,0,295.627,280.389,1.7,6.32899,-6.32899,0,0,0,0,28,23,7,994,318.131,108.14,18.7422,7.8,0.01283,0,0,0,-273.15,0,0,0,-273.15,0,4871
"Jul 22, 11:00 pm",1,0,0,-7.0816,0,0,0,0,0,0,0,1,0,0.0128137,0,0.269854,0.441206,0,0,-0.301889,291.541,290.899,0,204,393,0,293,0,0,295.339,281.564,1.7,6.43414,-6.43414,0,0,0,0,26.7,0,7,994,331.494,114.86,18.1063,7.1,0.0128137,0,0,0,-273.15,0,0,0,-273.15,0,4872
"Jul 23, 12:00 am",1,0,0,-7.05439,0,0,0,0,0,0,0,1,0,0.0127159,0,0.270321,0.439807,0,0,-0.156754,286.001,285.665,0,204,393,0,293,0,0,290.996,280.987,1.7,6.2405,-6.2405,0,0,0,0,25.3,1,7,994,346.669,119.033,17.8,9.1,0.0127159,0,0,0,-273.15,0,0,0,-273.15,0,4873
"Jul 23, 01:00 am",1,0,0,-6.79822,0,0,0,0,0,0,0,1,0,0.0126079,0,0.267441,0.438299,0,0,-0.145873,282.24,281.925,0,204,393,0,293,0,0,286.722,277.556,1.7,5.98639,-5.98639,0,0,0,0,24.5,2,7,994,2.91465,120.102,18.1328,10.5,0.0126079,0,0,0,-273.15,0,0,0,-273.15,0,4874
"Jul 23, 02:00 am",1,0,0,-6.55825,0,0,0,0,0,0,0,1,0,0.0125076,0,0.264431,0.436911,0,0,-0.145182,278.537,278.222,0,204,393,0,293,0,0,282.752,273.826,1.7,5.75798,-5.75798,0,0,0,0,23.6,3,7,994,18.9171,117.9,17.975,9.5,0.0125076,0,0,0,-273.15,0,0,0,-273.15,0,4875
"Jul 23, 03:00 am",1,0,0,-6.34275,0,0,0,0,0,0,0,1,0,0.0124136,0,0.261194,0.43562,0,0,-0.140701,274.88,274.574,0,204,393,0,293,0,0,278.944,270.279,1.7,5.55028,-5.55028,0,0,0,0,23.1,4,7,994,33.5037,112.758,17.9828,11,0.0124136,0,0,0,-273.15,0,0,0,-273.15,0,4876
"Jul 23, 04:00 am",1,0,0,-6.14072,0,0,0,0,0,0,0,1,0,0.0123249,0,0.2581,0.434408,0,0,-0.135551,271.331,271.035,0,204,393,0,293,0,0,275.258,266.87,1.7,5.35478,-5.35478,0,0,0,0,22.6,5,7,994,46.1997,105.304,17.1313,11.5,0.0123249,0,0,0,-273.15,0,0,0,-273.15,0,4877
"Jul 23, 05:00 am",1,0,0,-5.94241,0,0,0,0,0,0,0,1,0,0.0122411,0,0.254915,0.433272,0,0,-0.130566,267.897,267.611,0,204,393,0,293,0,0,271.69,263.573,1.7,5.16345,-5.16345,0,0,0,0,22.3,6,7,994,57.1562,96.184,16.7141,7.5,0.0122411,0,0,0,-273.15,0,0,0,-273.15,0,4878
"Jul 23, 06:00 am",1,0,0,-5.75732,0,0,0,0,0,0,0,1,0,0.0121617,0,0.251626,0.432203,0,0,-0.125921,264.574,264.296,0,204,393,0,293,0,0,268.236,260.378,1.7,4.986,-4.986,0,0,0,0,22.2,7,7,994,66.8229,86.2762,16.4969,7.1,0.0121617,0,0,0,-273.15,0,0,0,-273.15,0,4879
"Jul 23, 07:00 am",2,0,0,41.9023,233.075,0.971146,1,0.996527,0.723832,13.7972,0.06,1,0,0.0132982,0.556735,0.294343,0.449699,94.176,91.4586,0.980438,269.779,271.913,0,204,393,0,293,0,0,266.139,305.75,1.7,7.44194,43.4763,50.9183,0,0,240,23.8,8,7,994,75.7424,75.4259,17.2375,5.7,0.0732982,0,0,0,-273.15,0,0,0,-273.15,0,4880
"Jul 23, 08:00 am",2,6,0,82.7669,428.451,0.996397,1,0.998796,1,4.86475,0.06,1,0,0.116425,0.770902,0.368743,1.80515,168.732,168.124,35.9604,296.993,330.211,233.497,167.544,372.569,233.497,293,0.128424,33.0935,280.264,383.809,3.34201,11.162,118.445,129.607,0,0,430,25.6,9,7,994,84.5195,64.0118,17.9047,4.7,0.304849,0,0,0,-273.15,0,0,0,-273.15,0,4881
"Jul 23, 09:00 am",6,0,0,17.4358,537.202,0.998516,1,0.999229,1,3.1217,0.06,1,0,0.351158,0.771235,0.376436,3.82683,211.111,210.798,132.564,293,383.788,597.255,0,383.788,597.255,293,0.32849,132.564,290.666,392.868,4.97713,11.5813,150.994,162.575,-0.000185182,0,538,27.3,10,7,994,93.9368,52.412,18.7453,6,0.739648,0,0,0,-273.15,0,0,0,-273.15,0,4882
"Jul 23, 10:00 am",6,0,0,1.45156,591.932,0.984912,1,0.997515,1,9.96568,0.06,1,0,0.510029,0.769913,0.37449,4.89078,235.832,232.274,164.713,293,391.866,678.023,0,391.866,678.023,293,0.372913,164.713,292.341,392.609,5.65019,11.6259,167.205,178.831,-0.000271482,0,601,29.1,11,7,994,105.286,40.9667,19.4125,6.8,0.942942,0,0,0,-273.15,0,0,0,-273.15,0,4883
"Jul 23, 11:00 am",6,0,0,-0.102716,636.019,0.965128,1,0.996164,1,15.1757,0.06,1,0,0.647068,0.76887,0.372707,5.72103,258.592,249.574,179.334,293,392.225,735.375,0,392.225,735.375,293,0.404456,179.334,292.578,392.355,6.12813,11.6283,180.262,191.89,-0.000297662,0,659,30.6,12,7,994,121.225,30.2807,19.7406,9.5,1.11152,0,0,0,-273.15,0,0,0,-273.15,0,4884
"Jul 23, 12:00 pm",6,0,0,-0.00793861,638.874,0.949293,0.998051,0.995317,1,18.3242,0.06,1,0,0.650818,0.766719,0.371319,5.74285,264.085,250.694,179.58,293,392.169,736.825,0,392.169,736.825,293,0.405254,179.58,292.6,392.335,6.14021,11.6134,180.599,192.212,-0.000297745,0,673,31.9,13,7,994,147.433,21.8773,20.0641,9.1,1.11607,0,0,0,-273.15,0,0,0,-273.15,0,4885
"Jul 23, 01:00 pm",6,0,0,0.0380488,631.268,0.945012,0.997131,0.995106,1,19.089,0.06,1,0,0.623756,0.76585,0.370299,5.58429,262.123,247.709,177.033,293,392.189,726.216,0,392.189,726.216,293,0.399419,177.033,292.598,392.376,6.0518,11.6139,178.094,189.708,-0.000293638,0,668,32.9,14,7,994,187.604,19.2749,19.8531,11,1.08317,0,0,0,-273.15,0,0,0,-273.15,0,4886
"Jul 23, 02:00 pm",6,0,0,-0.0326192,637.306,0.954051,0.999027,0.995559,1,17.4362,0.06,1,0,0.648612,0.767654,0.369529,5.73,262.123,250.079,179.387,293,392.177,735.969,0,392.177,735.969,293,0.404783,179.387,292.604,392.341,6.13308,11.5997,180.374,191.974,-0.000297472,0,668,33.6,15,7,994,223.527,24.4455,20.3187,10,1.11339,0,0,0,-273.15,0,0,0,-273.15,0,4887
"Jul 23, 03:00 pm",6,0,0,0.035154,628.048,0.972211,1,0.996595,1,13.5389,0.06,1,0,0.622464,0.769202,0.369245,5.57666,253.49,246.446,176.914,293,392.193,725.702,0,392.193,725.702,293,0.399136,176.914,292.599,392.379,6.04752,11.5974,177.97,189.567,-0.000293464,0,646,33.9,16,7,994,245.19,33.9542,20.3063,10,1.0816,0,0,0,-273.15,0,0,0,-273.15,0,4888
"Jul 23, 04:00 pm",6,0,0,0.0143918,624.274,0.990912,1,0.99808,1,7.73051,0.06,1,0,0.613641,0.770349,0.369155,5.52442,247.212,244.965,176.094,293,392.214,722.172,0,392.214,722.172,293,0.397195,176.094,292.597,392.395,6.0181,11.581,177.128,188.709,-0.000292223,0,630,34,17,7,994,259.029,45.0217,20.6406,7.5,1.07084,0,0,0,-273.15,0,0,0,-273.15,0,4889
"Jul 23, 05:00 pm",6,0,0,0.446554,514.985,0.999971,1,0.999892,1,0.435906,0.06,1,0,0.329852,0.771747,0.370101,3.67012,202.086,202.08,142.887,293,392.509,584.142,0,392.509,584.142,293,0.321278,142.887,292.501,392.892,4.86785,11.5917,144.363,155.955,-0.000238488,0,515,33.5,18,7,994,269.477,56.5786,20.5313,6.3,0.71113,0,0,0,-273.15,0,0,0,-273.15,0,4890
"Jul 23, 06:00 pm",6,0,0,0.199345,217.897,0.990439,1,0.99803,1,7.92942,0.06,1,0,0.0177052,0.77031,0.370718,0.531154,86.328,85.5026,53.0393,293,392.529,216.788,0,392.529,216.788,293,0.119233,53.0393,291.652,392.917,1.80656,11.5778,54.2857,65.8635,-8.8559e-05,0,220,32.4,19,7,994,278.549,68.1575,20.2125,7.1,0.196938,0,0,0,-273.15,0,0,0,-273.15,0,4891
"Jul 23, 07:00 pm",6,0,0,-27.6691,154.928,0.956344,0.999477,0.995679,0.53928,16.9923,0.06,1,0,0.0140072,0.414218,0.336184,0.45885,63.5688,60.7936,43.3535,293,380.127,204,0,380.127,204,293,0.1122,43.3535,291.562,356.492,1.7,8.82089,16.3609,25.1818,-5.59041e-05,0,162,31.3,20,7,994,287.294,79.4442,20.05,6.8,0.186207,0,0,0,-273.15,0,0,0,-273.15,0,4892
"Jul 23, 08:00 pm",6,0,0,-34.9377,5.37518,0.895864,0.984287,0.9938,0,26.3804,0.0286583,1,0,0.0131469,0,0.290705,0.445552,2.3544,2.10922,27.9206,293,350.18,204,0,350.18,204,293,0.1122,27.9206,291.554,308.025,1.7,6.64154,-6.64154,0,-1.58023e-05,0,6,30,21,7,994,296.408,89.6841,19.9219,5.2,0.154005,0,0,0,-273.15,0,0,0,-273.15,0,4893
"Jul 23, 09:00 pm",6,0,0,-19.152,0,1,1,1,0,0,0,1,0,0.0128129,0,0.270268,0.44097,0,0,12.3452,293,318.791,204,0,318.791,204,293,0.1122,12.3452,291.547,284.935,1.7,6.19836,-6.19836,0,-1.45006e-06,0,0,28.7,22,7,994,306.47,99.6859,20.2234,3.3,0.125013,0,0,0,-273.15,0,0,0,-273.15,0,4894
"Jul 23, 10:00 pm",1,0,0,-6.52017,0,0,0,0,0,0,0,1,0,0.0127864,0,0.266932,0.440788,0,0,-0.604355,299.664,298.392,0,204,393,0,293,0,0,294.024,279.586,1.7,6.26221,-6.26221,0,0,0,0,27.4,23,7,994,318.005,108.308,19.3531,3.8,0.0127864,0,0,0,-273.15,0,0,0,-273.15,0,4895
"Jul 23, 11:00 pm",1,0,0,-6.9692,0,0,0,0,0,0,0,1,0,0.0127483,0,0.268824,0.440282,0,0,-0.259015,288.665,288.111,0,204,393,0,293,0,0,292.678,280.108,1.7,6.2759,-6.2759,0,0,0,0,26.1,0,7,994,331.397,115.047,19.1469,3,0.0127483,0,0,0,-273.15,0,0,0,-273.15,0,4896
"Jul 24, 12:00 am",1,0,0,-6.88282,0,0,0,0,0,0,0,1,0,0.0126504,0,0.268481,0.438893,0,0,-0.151835,283.656,283.329,0,204,393,0,293,0,0,288.431,278.781,1.7,6.07176,-6.07176,0,0,0,0,24.8,1,7,994,346.616,119.234,18.8625,4.2,0.0126504,0,0,0,-273.15,0,0,0,-273.15,0,4897
"Jul 24, 01:00 am",1,0,0,-6.64292,0,0,0,0,0,0,0,1,0,0.0125469,0,0.265705,0.437453,0,0,-0.143465,279.957,279.647,0,204,393,0,293,0,0,284.299,275.328,1.7,5.83567,-5.83567,0,0,0,0,23.9,2,7,994,2.91714,120.308,18.3922,4.9,0.0125469,0,0,0,-273.15,0,0,0,-273.15,0,4898
"Jul 24, 02:00 am",1,0,0,-6.41788,0,0,0,0,0,0,0,1,0,0.0124503,0,0.262898,0.436122,0,0,-0.141964,276.315,276.007,0,204,393,0,293,0,0,280.425,271.69,1.7,5.62042,-5.62042,0,0,0,0,22.9,3,7,994,18.9731,118.1,17.8219,3.8,0.0124503,0,0,0,-273.15,0,0,0,-273.15,0,4899
"Jul 24, 03:00 am",1,0,0,-6.21046,0,0,0,0,0,0,0,1,0,0.0123596,0,0.259744,0.434881,0,0,-0.137421,272.731,272.431,0,204,393,0,293,0,0,276.699,268.221,1.7,5.42038,-5.42038,0,0,0,0,22.4,4,7,994,33.6003,112.945,17.6344,4,0.0123596,0,0,0,-273.15,0,0,0,-273.15,0,4900
"Jul 24, 04:00 am",1,0,0,-6.01652,0,0,0,0,0,0,0,1,0,0.0122739,0,0.256828,0.433716,0,0,-0.132464,269.255,268.965,0,204,393,0,293,0,0,273.09,264.881,1.7,5.23251,-5.23251,0,0,0,0,21.8,5,7,994,46.3229,105.474,17.3859,4,0.0122739,0,0,0,-273.15,0,0,0,-273.15,0,4901
"Jul 24, 05:00 am",1,0,0,-5.82406,0,0,0,0,0,0,0,1,0,0.0121929,0,0.253816,0.432622,0,0,-0.127661,265.889,265.608,0,204,393,0,293,0,0,269.594,261.648,1.7,5.04658,-5.04658,0,0,0,0,21.4,6,7,994,57.2966,96.3376,17.7281,1.9,0.0121929,0,0,0,-273.15,0,0,0,-273.15,0,4902
"Jul 24, 06:00 am",1,0,0,-5.64658,0,0,0,0,0,0,0,1,0,0.012116,0,0.250592,0.431593,0,0,-0.123205,262.63,262.358,0,204,393,0,293,0,0,266.208,258.512,1.7,4.87667,-4.87667,0,0,0,0,21.3,7,7,994,66.9768,86.4099,17.7453,1.9,0.012116,0,0,0,-273.15,0,0,0,-273.15,0,4903
"Jul 24, 07:00 am",2,0,0,31.6311,183.667,0.971783,1,0.996568,0.716686,13.6434,0.06,1,0,0.0129485,0.551261,0.283225,0.444205,74.1636,72.0709,0.736558,266.042,267.655,0,204,393,0,293,0,0,263.901,293.527,1.7,6.64945,33.0805,39.7299,0,0,189,22.8,8,7,994,75.9104,75.5549,18.1516,1.3,0.0729485,0,0,0,-273.15,0,0,0,-273.15,0,4904
"Jul 24, 08:00 am",2,6,0,89.8257,407.618,0.996621,1,0.998835,1,4.71099,0.06,1,0,0.0882833,0.770931,0.363096,1.49877,160.492,159.949,22.9787,296.036,318.719,150.437,213.863,377.837,150.437,293,0.0827401,19.5958,276.585,377.091,3.03583,10.8478,112.462,123.31,0,0,409,24.6,9,7,994,84.7057,64.1352,18.975,2.6,0.231023,0,0,0,-273.15,0,0,0,-273.15,0,4905
"Jul 24, 09:00 am",6,0,0,23.4774,563.067,0.998347,1,0.999186,1,3.29531,0.06,1,0,0.401897,0.771202,0.377266,4.18322,221.314,220.948,134.432,293,381.048,625.59,0,381.048,625.59,293,0.344074,134.432,290.183,392.78,5.21325,11.541,158.854,170.395,-0.000176933,0,564,26.4,10,7,994,94.1486,52.5351,19.4078,3.6,0.805971,0,0,0,-273.15,0,0,0,-273.15,0,4906
"Jul 24, 10:00 am",6,0,0,2.12021,658.524,0.984341,1,0.997468,1,10.1527,0.06,1,0,0.706527,0.769876,0.375649,6.06206,262.516,258.405,184.146,293,391.912,757.646,0,391.912,757.646,293,0.416706,184.146,292.363,392.795,6.31372,11.63,187.31,198.94,-0.000303785,0,669,28.2,11,7,994,105.533,41.0977,18.9031,3.8,1.18323,0,0,0,-273.15,0,0,0,-273.15,0,4907
"Jul 24, 11:00 am",6,0,0,0.0178274,721.226,0.964206,1,0.996111,1,15.3761,0.06,1,0,0.948136,0.768829,0.373797,7.35893,293.515,283.009,204.9,293,392.532,837.457,0,392.532,837.457,293,0.460601,204.9,292.63,392.685,6.97881,11.6377,205.948,217.586,-0.000342141,0,748,29.9,12,7,994,121.508,30.4328,19.1969,4.7,1.46874,0,0,0,-273.15,0,0,0,-273.15,0,4908
"Jul 24, 12:00 pm",6,0,0,-0.0355027,759.453,0.948131,0.997806,0.995259,1,18.5348,0.06,1,0,1.10486,0.766485,0.372393,8.14011,314.312,298.009,215.788,293,392.502,882.238,0,392.502,882.238,293,0.485231,215.788,292.666,392.638,7.35198,11.6431,216.777,228.42,-0.000360116,0,801,31.2,13,7,994,147.667,22.0671,18.8563,6,1.65009,0,0,0,-273.15,0,0,0,-273.15,0,4909
"Jul 24, 01:00 pm",6,0,0,-0.0128856,781.461,0.943793,0.996862,0.995047,1,19.3013,0.06,1,0,1.20357,0.765598,0.371224,8.61283,324.907,306.645,222.125,293,392.485,908.313,0,392.485,908.313,293,0.499572,222.125,292.677,392.623,7.56928,11.6357,223.131,234.767,-0.000370566,0,828,32.3,14,7,994,187.519,19.4822,19.6437,6.3,1.76314,0,0,0,-273.15,0,0,0,-273.15,0,4910
"Jul 24, 02:00 pm",6,0,0,0.18483,639.441,0.952967,0.998809,0.995503,1,17.6423,0.06,1,0,0.644161,0.767444,0.370837,5.7034,263.3,250.917,179.728,293,392.598,734.059,0,392.598,734.059,293,0.403732,179.728,292.602,392.821,6.11716,11.6267,180.938,192.565,-0.000300495,0,671,32.8,15,7,994,223.231,24.6151,19.7531,7.5,1.10789,0,0,0,-273.15,0,0,0,-273.15,0,4911
"Jul 24, 03:00 pm",6,0,0,-0.295183,611.982,0.971399,1,0.996543,1,13.7362,0.06,1,0,0.573111,0.769162,0.37019,5.28109,247.212,240.142,172.395,293,392.412,705.506,0,392.412,705.506,293,0.388028,172.395,292.586,392.491,5.87922,11.5858,173.122,184.708,-0.000287196,0,630,33.1,16,7,994,244.904,34.0895,19.7406,6.3,1.02114,0,0,0,-273.15,0,0,0,-273.15,0,4912
"Jul 24, 04:00 pm",6,0,0,0.148197,456.605,0.990467,1,0.998033,1,7.9175,0.06,1,0,0.225304,0.770313,0.370334,2.85523,180.896,179.172,125.287,293,392.362,513,0,392.362,513,293,0.28215,125.287,292.431,392.635,4.275,11.5506,126.468,138.018,-0.000208513,0,461,33,17,7,994,258.785,45.1409,19.4063,5.2,0.567454,0,0,0,-273.15,0,0,0,-273.15,0,4913
"Jul 24, 05:00 pm",6,0,0,0.120732,547.969,0.999943,1,0.999849,1,0.612505,0.06,1,0,0.404122,0.771714,0.371084,4.19522,215.035,215.023,153.171,293,392.518,626.123,0,392.518,626.123,293,0.344368,153.171,292.533,392.794,5.21769,11.6162,154.32,165.936,-0.000255696,0,548,32.5,18,7,994,269.267,56.6933,19.3359,8.5,0.808489,0,0,0,-273.15,0,0,0,-273.15,0,4914
"Jul 24, 06:00 pm",6,0,0,0.019256,643.054,0.990838,1,0.998073,1,7.76171,0.06,1,0,0.664691,0.770343,0.371895,5.82255,254.668,252.334,181.716,293,392.626,741.953,0,392.626,741.953,293,0.408074,181.716,292.604,392.82,6.18294,11.6221,182.762,194.384,-0.000303987,0,649,31.8,19,7,994,278.361,68.2751,19.7687,6,1.13277,0,0,0,-273.15,0,0,0,-273.15,0,4915
"Jul 24, 07:00 pm",6,0,0,0.157719,481.454,0.957164,0.999635,0.995722,0.532616,16.8308,0.06,1,0,0.0315336,0.409182,0.372701,0.777632,197.377,188.922,64.5136,293,392.526,263.695,0,392.526,263.695,293,0.145032,64.5136,291.884,392.839,2.19746,11.5805,65.7231,77.3036,-0.000107711,0,503,30.6,20,7,994,287.122,79.5692,19.9359,6,0.236566,0,0,0,-273.15,0,0,0,-273.15,0,4916
"Jul 24, 08:00 pm",6,0,0,-46.4056,55.619,0.897081,0.984649,0.993824,0,26.223,0.0278819,1,0,0.0135195,0,0.313316,0.451002,24.3288,21.8249,38.8945,293,371.586,204,0,371.586,204,293,0.1122,38.8945,291.551,330.96,1.7,7.21211,-7.21211,0,-4.10231e-05,0,62,29.3,21,7,994,296.249,89.7856,19.5344,5,0.153601,0,0,0,-273.15,0,0,0,-273.15,0,4917
"Jul 24, 09:00 pm",6,0,0,-26.9971,0,1,1,1,0,0,0,1,0,0.0128977,0,0.277022,0.442022,0,0,20.3463,293,335.069,204,0,335.069,204,293,0.1122,20.3463,291.543,291.337,1.7,6.27709,-6.27709,0,-6.29315e-06,0,0,27.9,22,7,994,306.324,99.8408,19.5797,4.2,0.125098,0,0,0,-273.15,0,0,0,-273.15,0,4918
"Jul 24, 10:00 pm",1,0,0,-6.32443,0,0,0,0,0,0,0,1,0,0.0128662,0,0.269541,0.441892,0,0,-0.862805,309.211,307.417,0,204,393,0,293,0,0,296.941,281.03,1.7,6.379,-6.379,0,0,0,0,26.4,23,7,994,317.878,108.481,18.5484,4,0.0128662,0,0,0,-273.15,0,0,0,-273.15,0,4919
"Jul 24, 11:00 pm",1,0,0,-7.1733,0,0,0,0,0,0,0,1,0,0.0128683,0,0.273021,0.44198,0,0,-0.337087,293.894,293.179,0,204,393,0,293,0,0,297.516,282.77,1.7,6.55637,-6.55637,0,0,0,0,25,0,7,994,331.3,115.239,18.2031,3.1,0.0128683,0,0,0,-273.15,0,0,0,-273.15,0,4920
"Jul 25, 12:00 am",1,0,0,-7.19502,0,0,0,0,0,0,0,1,0,0.0127704,0,0.274066,0.44057,0,0,-0.160599,287.926,287.583,0,204,393,0,293,0,0,293.09,282.81,1.7,6.37087,-6.37087,0,0,0,0,23.6,1,7,994,346.565,119.441,17.6625,4,0.0127704,0,0,0,-273.15,0,0,0,-273.15,0,4921
"Jul 25, 01:00 am",1,0,0,-6.93406,0,0,0,0,0,0,0,1,0,0.0126585,0,0.271385,0.439001,0,0,-0.148033,284.114,283.796,0,204,393,0,293,0,0,288.698,279.385,1.7,6.10993,-6.10993,0,0,0,0,22.6,2,7,994,2.92256,120.52,17.5219,4.6,0.0126585,0,0,0,-273.15,0,0,0,-273.15,0,4922
"Jul 25, 02:00 am",1,0,0,-6.68912,0,0,0,0,0,0,0,1,0,0.0125546,0,0.268487,0.437561,0,0,-0.148332,280.353,280.033,0,204,393,0,293,0,0,284.645,275.56,1.7,5.87733,-5.87733,0,0,0,0,21.5,3,7,994,19.0335,118.306,17.125,6.3,0.0125546,0,0,0,-273.15,0,0,0,-273.15,0,4923
"Jul 25, 03:00 am",1,0,0,-6.46846,0,0,0,0,0,0,0,1,0,0.0124577,0,0.265276,0.436225,0,0,-0.143871,276.623,276.311,0,204,393,0,293,0,0,280.763,271.938,1.7,5.66444,-5.66444,0,0,0,0,20.9,4,7,994,33.7022,113.136,16.2125,7.8,0.0124577,0,0,0,-273.15,0,0,0,-273.15,0,4924
"Jul 25, 04:00 am",1,0,0,-6.25595,0,0,0,0,0,0,0,1,0,0.0123664,0,0.262116,0.434973,0,0,-0.138411,273.005,272.703,0,204,393,0,293,0,0,277.004,268.467,1.7,5.45839,-5.45839,0,0,0,0,20.4,5,7,994,46.4516,105.647,16.1812,6.3,0.0123664,0,0,0,-273.15,0,0,0,-273.15,0,4925
"Jul 25, 05:00 am",1,0,0,-6.05641,0,0,0,0,0,0,0,1,0,0.01228,0,0.259075,0.433797,0,0,-0.133299,269.507,269.215,0,204,393,0,293,0,0,273.367,265.109,1.7,5.26523,-5.26523,0,0,0,0,19.9,6,7,994,57.4426,96.4936,15.9937,5.2,0.01228,0,0,0,-273.15,0,0,0,-273.15,0,4926
"Jul 25, 06:00 am",1,0,0,-5.86733,0,0,0,0,0,0,0,1,0,0.0121981,0,0.25572,0.432692,0,0,-0.128607,266.12,265.837,0,204,393,0,293,0,0,269.848,261.85,1.7,5.084,-5.084,0,0,0,0,19.8,7,7,994,67.1362,86.5452,15.8937,6,0.0121981,0,0,0,-273.15,0,0,0,-273.15,0,4927
"Jul 25, 07:00 am",2,0,0,102.317,544.564,0.972436,1,0.996609,0.709443,13.4838,0.06,1,0,0.0487817,0.545713,0.345738,1.04016,219.744,213.687,4.3675,287.735,293.896,0,305.61,393,0,293,0,0,271.678,355.812,2.54675,10.3877,106.224,116.612,0,0,560,21.7,8,7,994,76.0841,75.6855,17.1688,6.3,0.108782,0,0,0,-273.15,0,0,0,-273.15,0,4928
"Jul 25, 08:00 am",6,0,0,38.4111,761.541,0.996781,1,0.998863,1,4.59855,0.06,1,0,1.07692,0.770953,0.380564,8.00926,299.794,298.829,179.679,293,377.303,875.352,0,377.303,875.352,293,0.481444,179.679,290.046,393.198,7.2946,11.6103,218.772,230.383,-0.000217305,0,764,23.7,9,7,994,84.898,64.2601,18.075,7.5,1.61836,0,0,0,-273.15,0,0,0,-273.15,0,4929
"Jul 25, 09:00 am",7,0,0,1.43829,847.439,0.998161,1,0.999141,1,3.47483,0.06,0.982814,0,1.48258,0.771168,0.378308,9.88325,333.148,332.535,237.838,293,392.239,975.126,0,392.239,975.126,293,0.536319,237.838,292.568,392.635,8.12605,11.7075,240.326,252.033,-0.000394883,0,849,25.6,10,7,994,94.3671,52.6598,18.0609,6,2.0789,0,0,0,-273.15,0,0,0,-273.15,0,4930
"Jul 25, 10:00 am",7,0,0,0.0335291,855.855,0.983742,1,0.997418,1,10.3458,0.06,0.96983,0,1.47322,0.769838,0.376424,9.84175,341.388,335.838,237.969,293,392.498,972.971,0,392.498,972.971,293,0.535134,237.969,292.689,392.635,8.10809,11.7029,239.037,250.74,-0.000397095,0,870,27.4,11,7,994,105.788,41.2307,17.7125,6.8,2.06836,0,0,0,-273.15,0,0,0,-273.15,0,4931
"Jul 25, 11:00 am",7,0,0,0.00113013,862.104,0.963244,1,0.996056,1,15.5826,0.06,0.963855,0,1.47305,0.768787,0.374734,9.84096,351.198,338.289,237.969,293,392.502,972.929,0,392.502,972.929,293,0.535111,237.969,292.695,392.634,8.10774,11.6733,238.999,250.672,-0.000397125,0,895,29,12,7,994,121.799,30.5879,18.5313,5.4,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4932
