"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 25, 12:00 pm",7,0,0,0.000484728,861.699,0.946922,0.997547,0.995199,1,18.7514,0.06,0.967439,0,1.47303,0.766241,0.373361,9.84088,357.084,338.131,237.969,293,392.502,972.924,0,392.502,972.924,293,0.535108,237.969,292.697,392.634,8.1077,11.6596,238.994,250.653,-0.000397129,0,910,30.3,13,7,994,147.909,22.2612,18.8937,5.4,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,4933
"Jul 25, 01:00 pm",7,0,0,0.000436959,863.356,0.942528,0.99658,0.994987,1,19.5194,0.06,0.966692,0,1.47302,0.765335,0.372305,9.8408,359.438,338.781,237.969,293,392.503,972.92,0,392.503,972.92,293,0.535106,237.969,292.698,392.634,8.10767,11.655,238.99,250.645,-0.000397132,0,916,31.3,14,7,994,187.441,19.6953,18.9562,6,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,4934
"Jul 25, 02:00 pm",7,0,0,0.000428434,870.937,0.951844,0.998581,0.995445,1,17.8534,0.06,0.955922,0,1.473,0.767225,0.371566,9.84072,359.046,341.756,237.968,293,392.503,972.916,0,392.503,972.916,293,0.535104,237.968,292.699,392.634,8.10763,11.6592,238.987,250.646,-0.000397134,0,915,32,15,7,994,222.936,24.7911,19.1875,7.5,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,4935
"Jul 25, 03:00 pm",7,0,0,-0.000196856,875.443,0.970557,1,0.99649,1,13.9379,0.06,0.948564,0,1.47299,0.769122,0.371249,9.84067,353.945,343.524,237.968,293,392.503,972.913,0,392.503,972.913,293,0.535102,237.968,292.699,392.634,8.10761,11.6369,238.985,250.622,-0.000397134,0,902,32.3,16,7,994,244.615,34.2309,19.4094,5.4,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4936
"Jul 25, 04:00 pm",7,0,0,-8.69736e-05,865.263,0.990003,1,0.997985,1,8.10824,0.06,0.958264,0,1.47299,0.770275,0.371249,9.8407,342.958,339.529,237.968,293,392.503,972.915,0,392.503,972.915,293,0.535103,237.968,292.699,392.634,8.10762,11.6305,238.985,250.616,-0.000397135,0,874,32.3,17,7,994,258.538,45.2657,19.4094,4.9,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,4937
"Jul 25, 05:00 pm",6,0,0,-0.00465432,820.922,0.999904,1,0.999804,1,0.792344,0.06,1,0,1.43655,0.77168,0.371664,9.67936,322.16,322.13,235.938,293,392.498,964.663,0,392.498,964.663,293,0.530565,235.938,292.696,392.629,8.03886,11.6291,236.952,248.581,-0.000393707,0,821,31.9,18,7,994,269.053,56.8134,19.1266,4.6,2.02711,0,0,0,-273.15,0,0,0,-273.15,0,4938
"Jul 25, 06:00 pm",6,0,0,0.0423256,722.611,0.991236,1,0.998115,1,7.59112,0.06,1,0,0.960332,0.770376,0.372627,7.42119,286.06,283.553,205.752,293,392.514,841.108,0,392.514,841.108,293,0.462609,205.752,292.65,392.672,7.00923,11.6204,206.822,218.442,-0.000343441,0,729,31,19,7,994,278.171,68.3979,18.9688,4.4,1.48294,0,0,0,-273.15,0,0,0,-273.15,0,4939
"Jul 25, 07:00 pm",6,0,0,0.183282,509.651,0.95799,0.999793,0.995766,0.52568,16.6665,0.06,1,0,0.0369114,0.403935,0.373591,0.862997,208.757,199.987,67.9693,293,392.416,278.144,0,392.416,278.144,293,0.152979,67.9693,291.938,392.738,2.31787,11.5744,69.2073,80.7817,-0.00011324,0,532,29.7,20,7,994,286.948,79.6995,19.075,4.7,0.249891,0,0,0,-273.15,0,0,0,-273.15,0,4940
"Jul 25, 08:00 pm",6,0,0,-46.3632,107.797,0.898311,0.985013,0.993848,0,26.0631,0.0270763,1,0,0.0135182,0,0.314303,0.450981,47.088,42.2997,38.8504,293,371.501,204,0,371.501,204,293,0.1122,38.8504,291.545,330.892,1.7,7.20942,-7.20942,0,-4.089e-05,0,120,28.3,21,7,994,296.087,90.042,18.9641,3,0.152794,0,0,0,-273.15,0,0,0,-273.15,0,4941
"Jul 25, 09:00 pm",6,0,0,-26.9716,0,1,1,1,0,0,0,1,0,0.0128972,0,0.278259,0.442016,0,0,20.3163,293,335.009,204,0,335.009,204,293,0.1122,20.3163,291.536,291.309,1.7,6.2763,-6.2763,0,-6.26609e-06,0,0,26.7,22,7,994,306.176,100.001,19.4734,2.2,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,4942
"Jul 25, 10:00 pm",1,0,0,-6.32496,0,0,0,0,0,0,0,1,0,0.0128658,0,0.270902,0.441887,0,0,-0.861875,309.173,307.38,0,204,393,0,293,0,0,296.923,281.022,1.7,6.37365,-6.37365,0,0,0,0,25.1,23,7,994,317.749,108.661,18.6156,1.5,0.0128658,0,0,0,-273.15,0,0,0,-273.15,0,4943
"Jul 25, 11:00 pm",1,0,0,-7.18246,0,0,0,0,0,0,0,1,0,0.0128675,0,0.274581,0.441969,0,0,-0.336984,293.87,293.156,0,204,393,0,293,0,0,297.488,282.752,1.7,6.55996,-6.55996,0,0,0,0,23.5,0,7,994,331.202,115.438,17.875,2,0.0128675,0,0,0,-273.15,0,0,0,-273.15,0,4944
"Jul 26, 12:00 am",1,0,0,-7.20213,0,0,0,0,0,0,0,1,0,0.0127695,0,0.275823,0.440557,0,0,-0.160837,287.899,287.556,0,204,393,0,293,0,0,293.059,282.778,1.7,6.37211,-6.37211,0,0,0,0,21.9,1,7,994,346.514,119.654,17.2125,2,0.0127695,0,0,0,-273.15,0,0,0,-273.15,0,4945
"Jul 26, 01:00 am",1,0,0,-6.93448,0,0,0,0,0,0,0,1,0,0.0126577,0,0.27325,0.438989,0,0,-0.148045,284.083,283.765,0,204,393,0,293,0,0,288.662,279.357,1.7,6.10388,-6.10388,0,0,0,0,20.8,2,7,994,2.93097,120.738,17.05,1.2,0.0126577,0,0,0,-273.15,0,0,0,-273.15,0,4946
"Jul 26, 02:00 am",1,0,0,-6.68961,0,0,0,0,0,0,0,1,0,0.0125538,0,0.270462,0.437549,0,0,-0.148269,280.323,280.003,0,204,393,0,293,0,0,284.607,275.536,1.7,5.87092,-5.87092,0,0,0,0,19.6,3,7,994,19.0983,118.516,16.0844,1.3,0.0125538,0,0,0,-273.15,0,0,0,-273.15,0,4947
"Jul 26, 03:00 am",1,0,0,-6.47174,0,0,0,0,0,0,0,1,0,0.0124568,0,0.267352,0.436212,0,0,-0.143928,276.594,276.281,0,204,393,0,293,0,0,280.723,271.909,1.7,5.66058,-5.66058,0,0,0,0,18.9,4,7,994,33.8094,113.33,15.0719,1.7,0.0124568,0,0,0,-273.15,0,0,0,-273.15,0,4948
"Jul 26, 04:00 am",1,0,0,-6.26926,0,0,0,0,0,0,0,1,0,0.0123652,0,0.264284,0.434957,0,0,-0.13874,272.971,272.669,0,204,393,0,293,0,0,276.963,268.425,1.7,5.4645,-5.4645,0,0,0,0,18.3,5,7,994,46.5859,105.823,14.9016,3.1,0.0123652,0,0,0,-273.15,0,0,0,-273.15,0,4949
"Jul 26, 05:00 am",1,0,0,-6.06703,0,0,0,0,0,0,0,1,0,0.0122787,0,0.261233,0.43378,0,0,-0.133632,269.464,269.171,0,204,393,0,293,0,0,273.321,265.057,1.7,5.26867,-5.26867,0,0,0,0,17.8,6,7,994,57.5942,96.6519,14.0891,1.5,0.0122787,0,0,0,-273.15,0,0,0,-273.15,0,4950
"Jul 26, 06:00 am",1,0,0,-5.87871,0,0,0,0,0,0,0,1,0,0.0121968,0,0.257873,0.432674,0,0,-0.128846,266.069,265.786,0,204,393,0,293,0,0,269.795,261.794,1.7,5.08811,-5.08811,0,0,0,0,17.7,7,7,994,67.3013,86.6818,14.1063,1.9,0.0121968,0,0,0,-273.15,0,0,0,-273.15,0,4951
"Jul 26, 07:00 am",2,0,0,101.69,546.885,0.973105,1,0.996652,0.702108,13.3185,0.06,1,0,0.0479793,0.540094,0.347753,1.02898,220.529,214.598,4.31049,287.463,293.578,0,304,393,0,293,0,0,271.551,355.398,2.53334,10.3466,105.556,115.903,0,0,562,19.4,8,7,994,76.2635,75.8176,14.6344,1.7,0.107979,0,0,0,-273.15,0,0,0,-273.15,0,4952
"Jul 26, 08:00 am",6,0,0,38.9315,735.8,0.997019,1,0.998906,1,4.42486,0.06,1,0,0.962565,0.770986,0.38321,7.43814,289.591,288.728,171.444,293,376.605,842.582,0,376.605,842.582,293,0.46342,171.444,289.849,393.232,7.02152,11.5528,211.052,222.605,-0.000204014,0,738,21.2,9,7,994,85.0963,64.3865,16.0438,1.9,1.48599,0,0,0,-273.15,0,0,0,-273.15,0,4953
"Jul 26, 09:00 am",6,0,0,1.62686,823.317,0.99796,1,0.999095,1,3.66021,0.06,1,0,1.42975,0.771132,0.381042,9.64952,323.73,323.07,234.761,293,392.174,963.183,0,392.174,963.183,293,0.529751,234.761,292.54,392.629,8.02653,11.6822,237.447,249.129,-0.000389277,0,825,23,10,7,994,94.5922,52.7861,17.4531,2.6,2.0195,0,0,0,-273.15,0,0,0,-273.15,0,4954
"Jul 26, 10:00 am",7,0,0,0.0470899,856.291,0.983112,1,0.997368,1,10.5448,0.06,0.96939,0,1.47341,0.769799,0.379169,9.84256,341.78,336.008,237.969,293,392.494,973.014,0,392.494,973.014,293,0.535158,237.969,292.685,392.634,8.10845,11.6808,239.061,250.741,-0.000397063,0,871,24.8,11,7,994,106.05,41.3658,18.0812,3,2.06856,0,0,0,-273.15,0,0,0,-273.15,0,4955
"Jul 26, 11:00 am",7,0,0,0.00192595,862.168,0.962241,1,0.996,1,15.7951,0.06,0.963888,0,1.4731,0.768743,0.377586,9.84117,351.59,338.315,237.969,293,392.501,972.941,0,392.501,972.941,293,0.535117,237.969,292.692,392.634,8.10784,11.6758,239.009,250.685,-0.000397116,0,896,26.3,12,7,994,122.098,30.7459,18.8,3.6,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,4956
"Jul 26, 12:00 pm",7,0,0,6.87532e-05,861.502,0.945666,0.997274,0.995138,1,18.9741,0.06,0.967945,0,1.47307,0.765984,0.376318,9.84107,357.476,338.053,237.969,293,392.501,972.936,0,392.501,972.936,293,0.535115,237.969,292.693,392.634,8.1078,11.6396,239.003,250.643,-0.000397121,0,911,27.5,13,7,994,148.158,22.4595,19.2578,2.4,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,4957
"Jul 26, 01:00 pm",7,0,0,0.000575129,846.153,0.941216,0.996284,0.994925,1,19.7432,0.06,0.98648,0,1.4719,0.76506,0.375262,9.8359,352.768,332.03,237.905,293,392.501,972.672,0,392.501,972.672,293,0.534969,237.905,292.694,392.634,8.1056,11.6524,238.936,250.589,-0.000397016,0,899,28.5,14,7,994,187.37,19.9141,19.5156,3.6,2.06687,0,0,0,-273.15,0,0,0,-273.15,0,4958
"Jul 26, 02:00 pm",7,0,0,0.000723779,859.415,0.95068,0.998341,0.995386,1,18.0697,0.06,0.969111,0,1.47305,0.766995,0.374628,9.84097,354.73,337.234,237.969,293,392.502,972.929,0,392.502,972.929,293,0.535111,237.969,292.695,392.634,8.10774,11.6691,238.998,250.667,-0.000397126,0,904,29.1,15,7,994,222.642,24.9734,19.6078,5.4,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,4959
"Jul 26, 03:00 pm",7,0,0,-1.99797e-05,861.08,0.969685,1,0.996436,1,14.1439,0.06,0.964547,0,1.47304,0.76908,0.374206,9.84091,348.451,337.888,237.969,293,392.502,972.926,0,392.502,972.926,293,0.53511,237.969,292.696,392.634,8.10772,11.654,238.996,250.65,-0.000397127,0,888,29.5,16,7,994,244.324,34.3783,20.125,4.6,2.06815,0,0,0,-273.15,0,0,0,-273.15,0,4960
"Jul 26, 04:00 pm",7,0,0,-0.000142255,838.123,0.989519,1,0.997936,1,8.30266,0.06,0.989357,0,1.47249,0.770238,0.374311,9.83851,332.363,328.879,237.938,293,392.502,972.804,0,392.502,972.804,293,0.535042,237.938,292.696,392.634,8.1067,11.6532,238.966,250.619,-0.000397076,0,847,29.4,17,7,994,258.288,45.3961,19.4391,4.4,2.06754,0,0,0,-273.15,0,0,0,-273.15,0,4961
"Jul 26, 05:00 pm",6,0,0,-0.00493684,767.889,0.999855,1,0.999759,1,0.975345,0.06,1,0,1.16749,0.771645,0.37471,8.44162,301.363,301.32,219.842,293,392.488,898.954,0,392.488,898.954,293,0.494425,219.842,292.67,392.627,7.49129,11.6423,220.869,232.512,-0.000366777,0,768,29,18,7,994,268.836,56.9388,19.5078,4.2,1.72191,0,0,0,-273.15,0,0,0,-273.15,0,4962
"Jul 26, 06:00 pm",6,0,0,0.0628917,572.171,0.991631,1,0.998159,1,7.41773,0.06,1,0,0.461744,0.770409,0.375741,4.58025,226.415,224.52,160.255,293,392.486,655.308,0,392.486,655.308,293,0.36042,160.255,292.546,392.685,5.4609,11.6091,161.363,172.972,-0.000267356,0,577,28,19,7,994,277.977,68.5259,19.0938,3.3,0.882164,0,0,0,-273.15,0,0,0,-273.15,0,4963
"Jul 26, 07:00 pm",6,0,0,-26.0359,174.506,0.958822,0.999949,0.995811,0.518473,16.4996,0.06,1,0,0.0140379,0.398477,0.342549,0.459341,71.4168,68.476,43.6415,293,380.676,204,0,380.676,204,293,0.1122,43.6415,291.536,358.06,1.7,8.96242,18.3237,27.2861,-5.69668e-05,0,182,26.7,20,7,994,286.771,79.8349,18.8094,4.2,0.186238,0,0,0,-273.15,0,0,0,-273.15,0,4964
"Jul 26, 08:00 pm",6,0,0,-35.4934,81.8592,0.899552,0.985378,0.993873,0,25.9008,0.0262419,1,0,0.0131628,0,0.29665,0.445784,35.7084,32.1216,28.3955,293,351.118,204,0,351.118,204,293,0.1122,28.3955,291.529,309.065,1.7,6.70608,-6.70608,0,-1.65929e-05,0,91,25.3,21,7,994,295.924,90.1914,17.9953,4.6,0.151605,0,0,0,-273.15,0,0,0,-273.15,0,4965
"Jul 26, 09:00 pm",6,0,0,-19.541,0,1,1,1,0,0,0,1,0,0.0128156,0,0.275224,0.441001,0,0,12.6904,293,319.5,204,0,319.5,204,293,0.1122,12.6904,291.522,285.174,1.7,6.23544,-6.23544,0,-1.57302e-06,0,0,24.2,22,7,994,306.026,100.167,18.3406,3,0.125016,0,0,0,-273.15,0,0,0,-273.15,0,4966
"Jul 26, 10:00 pm",1,0,0,-6.55024,0,0,0,0,0,0,0,1,0,0.0127882,0,0.271346,0.440811,0,0,-0.61698,300.051,298.753,0,204,393,0,293,0,0,294.121,279.571,1.7,6.29269,-6.29269,0,0,0,0,23.2,23,7,994,317.619,108.846,17.6531,2.4,0.0127882,0,0,0,-273.15,0,0,0,-273.15,0,4967
"Jul 26, 11:00 pm",1,0,0,-7.01658,0,0,0,0,0,0,0,1,0,0.0127513,0,0.273078,0.440324,0,0,-0.263383,288.831,288.269,0,204,393,0,293,0,0,292.84,280.134,1.7,6.31325,-6.31325,0,0,0,0,22.1,0,7,994,331.104,115.642,17.2563,2.2,0.0127513,0,0,0,-273.15,0,0,0,-273.15,0,4968
"Jul 27, 12:00 am",1,0,0,-6.91819,0,0,0,0,0,0,0,1,0,0.0126533,0,0.272473,0.438934,0,0,-0.152647,283.76,283.432,0,204,393,0,293,0,0,288.563,278.866,1.7,6.09384,-6.09384,0,0,0,0,21.1,1,7,994,346.465,119.873,16.6469,1.2,0.0126533,0,0,0,-273.15,0,0,0,-273.15,0,4969
"Jul 27, 01:00 am",1,0,0,-6.67527,0,0,0,0,0,0,0,1,0,0.0125491,0,0.26927,0.437485,0,0,-0.143926,280.048,279.738,0,204,393,0,293,0,0,284.405,275.411,1.7,5.85593,-5.85593,0,0,0,0,20.6,2,7,994,2.94241,120.96,16.4594,1.7,0.0125491,0,0,0,-273.15,0,0,0,-273.15,0,4970
"Jul 27, 02:00 am",1,0,0,-6.4511,0,0,0,0,0,0,0,1,0,0.0124519,0,0.265808,0.436145,0,0,-0.142654,276.392,276.083,0,204,393,0,293,0,0,280.514,271.749,1.7,5.6441,-5.6441,0,0,0,0,20.2,3,7,994,19.1676,118.731,16.0984,3,0.0124519,0,0,0,-273.15,0,0,0,-273.15,0,4971
"Jul 27, 03:00 am",1,0,0,-6.24625,0,0,0,0,0,0,0,1,0,0.0123607,0,0.262417,0.434896,0,0,-0.13826,272.79,272.488,0,204,393,0,293,0,0,276.77,268.255,1.7,5.4476,-5.4476,0,0,0,0,19.9,4,7,994,33.9219,113.528,15.6031,5.4,0.0123607,0,0,0,-273.15,0,0,0,-273.15,0,4972
"Jul 27, 04:00 am",1,0,0,-6.04752,0,0,0,0,0,0,0,1,0,0.0122746,0,0.259166,0.433725,0,0,-0.133198,269.293,269.001,0,204,393,0,293,0,0,273.143,264.896,1.7,5.25598,-5.25598,0,0,0,0,19.6,5,7,994,46.7258,106.001,15.85,5.7,0.0122746,0,0,0,-273.15,0,0,0,-273.15,0,4973
"Jul 27, 05:00 am",1,0,0,-5.85632,0,0,0,0,0,0,0,1,0,0.0121931,0,0.255925,0.432625,0,0,-0.128348,265.909,265.627,0,204,393,0,293,0,0,269.629,261.647,1.7,5.07207,-5.07207,0,0,0,0,19.4,6,7,994,57.7513,96.8123,15.7672,4.4,0.0121931,0,0,0,-273.15,0,0,0,-273.15,0,4974
"Jul 27, 06:00 am",1,0,0,-5.67586,0,0,0,0,0,0,0,1,0,0.0121159,0,0.252683,0.43159,0,0,-0.123858,262.632,262.359,0,204,393,0,293,0,0,266.226,258.494,1.7,4.89921,-4.89921,0,0,0,0,19.3,7,7,994,67.472,86.8196,15.7062,3.8,0.0121159,0,0,0,-273.15,0,0,0,-273.15,0,4975
"Jul 27, 07:00 am",2,0,0,93.5577,508.317,0.973788,1,0.996697,0.694684,13.1474,0.06,1,0,0.0380078,0.534407,0.337436,0.88532,204.833,199.464,3.57579,281.244,286.742,0,282.863,393,0,293,0,0,267.209,347.165,2.35719,9.80943,96.7854,106.595,0,0,522,21.3,8,7,994,76.4486,75.9512,16.6906,4.6,0.0980078,0,0,0,-273.15,0,0,0,-273.15,0,4976
"Jul 27, 08:00 am",2,6,0,53.4923,720.046,0.997293,1,0.998957,1,4.21659,0.06,1,0,0.867757,0.771026,0.38401,6.82864,283.313,282.546,152.095,298.308,372.548,708.008,89.2479,381.72,708.008,293,0.389405,149.257,290.289,396.319,6.6438,11.8573,205.993,217.85,0,0,722,23.3,9,7,994,85.3005,64.5143,17.2844,4.4,1.31716,0,0,0,-273.15,0,0,0,-273.15,0,4977
"Jul 27, 09:00 am",6,0,0,1.14657,813.159,0.997742,1,0.999048,1,3.85141,0.06,1,0,1.38101,0.771096,0.378511,9.43101,319.806,319.084,232.154,293,392.236,951.857,0,392.236,951.857,293,0.523521,232.154,292.608,392.626,7.93214,11.695,234.349,246.044,-0.000385419,0,815,25.4,10,7,994,94.8236,52.9141,18.5641,4.9,1.96453,0,0,0,-273.15,0,0,0,-273.15,0,4978
"Jul 27, 10:00 am",7,0,0,0.0313204,850.803,0.982451,1,0.997315,1,10.7497,0.06,0.974845,0,1.46977,0.769758,0.376423,9.82652,339.818,333.855,237.768,293,392.494,972.195,0,392.494,972.195,293,0.534707,237.768,292.69,392.633,8.10162,11.6883,238.835,250.523,-0.000396728,0,866,27.4,11,7,994,106.319,41.5029,18.65,5.4,2.06448,0,0,0,-273.15,0,0,0,-273.15,0,4979
"Jul 27, 11:00 am",7,0,0,0.00218419,866.038,0.961196,1,0.995941,1,16.0137,0.06,0.959615,0,1.47306,0.768698,0.374629,9.84101,353.552,339.833,237.968,293,392.501,972.932,0,392.501,972.932,293,0.535112,237.968,292.695,392.634,8.10776,11.6799,238.999,250.679,-0.000397122,0,901,29.1,12,7,994,122.405,30.9068,19.0219,6.3,2.06817,0,0,0,-273.15,0,0,0,-273.15,0,4980
"Jul 27, 12:00 pm",7,0,0,0.000606261,865.979,0.944361,0.996988,0.995075,1,19.2026,0.06,0.963343,0,1.47303,0.765716,0.373044,9.84085,359.831,339.81,237.969,293,392.502,972.923,0,392.502,972.923,293,0.535107,237.969,292.697,392.634,8.10769,11.6677,238.992,250.66,-0.00039713,0,917,30.6,13,7,994,148.415,22.662,18.8813,6.6,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,4981
"Jul 27, 01:00 pm",7,0,0,0.000592919,868.426,0.939855,0.995973,0.994861,1,19.9727,0.06,0.961807,0,1.47301,0.764772,0.371883,9.84076,362.578,340.77,237.969,293,392.503,972.918,0,392.503,972.918,293,0.535105,237.969,292.698,392.635,8.10765,11.6698,238.988,250.658,-0.000397133,0,924,31.7,14,7,994,187.306,20.1385,19.0047,8.5,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,4982
"Jul 27, 02:00 pm",7,0,0,0.000294299,871.618,0.949475,0.99809,0.995326,1,18.291,0.06,0.955765,0,1.47299,0.766755,0.371038,9.84068,360.223,342.023,237.968,293,392.503,972.914,0,392.503,972.914,293,0.535102,237.968,292.699,392.635,8.10761,11.6624,238.985,250.647,-0.000397135,0,918,32.5,15,7,994,222.35,25.1621,19.3359,8.8,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,4983
"Jul 27, 03:00 pm",7,0,0,0.00019234,875.779,0.968782,1,0.996381,1,14.3542,0.06,0.948389,0,1.47298,0.769037,0.370615,9.84063,354.73,343.656,237.968,293,392.503,972.911,0,392.503,972.911,293,0.535101,237.968,292.7,392.635,8.10759,11.6608,238.983,250.644,-0.000397136,0,904,32.9,16,7,994,244.031,34.5317,19.8531,9.5,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,4984
"Jul 27, 04:00 pm",7,0,0,0.000114733,869.343,0.989014,1,0.997886,1,8.50069,0.06,0.953982,0,1.47298,0.770199,0.37051,9.84063,344.92,341.13,237.968,293,392.503,972.911,0,392.503,972.911,293,0.535101,237.968,292.7,392.635,8.10759,11.6648,238.983,250.648,-0.000397137,0,879,33,17,7,994,258.034,45.5321,19.6797,10.5,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,4985
"Jul 27, 05:00 pm",7,0,0,-0.000436158,829.83,0.999795,1,0.999713,1,1.16143,0.06,0.997507,0,1.47289,0.771609,0.370932,9.84026,325.692,325.625,237.963,293,392.503,972.892,0,392.503,972.892,293,0.535091,237.963,292.699,392.634,8.10744,11.65,238.979,250.629,-0.000397128,0,830,32.6,18,7,994,268.615,57.0696,19.6312,7.5,2.06799,0,0,0,-273.15,0,0,0,-273.15,0,4986
"Jul 27, 06:00 pm",6,0,0,0.0138622,744.018,0.992023,1,0.998203,1,7.2416,0.06,1,0,1.05268,0.770444,0.371976,7.88447,294.3,291.953,212.258,293,392.5,867.825,0,392.5,867.825,293,0.477304,212.258,292.662,392.647,7.23188,11.6378,213.295,224.933,-0.000354207,0,750,31.6,19,7,994,277.78,68.6591,19.3734,6.6,1.58998,0,0,0,-273.15,0,0,0,-273.15,0,4987
"Jul 27, 07:00 pm",6,0,0,0.129438,544.126,0.959657,1,0.995857,0.510996,16.3302,0.06,1,0,0.0422092,0.392768,0.372911,0.943095,222.491,213.515,71.0941,293,392.375,291.059,0,392.375,291.059,293,0.160082,71.0941,291.987,392.656,2.42549,11.5867,72.2751,83.8618,-0.000118351,0,567,30.3,20,7,994,286.591,79.9755,19.0891,8.1,0.262291,0,0,0,-273.15,0,0,0,-273.15,0,4988
"Jul 27, 08:00 pm",6,0,0,-46.3437,120.708,0.900804,0.985744,0.993898,0,25.736,0.0253788,1,0,0.0135168,0,0.313593,0.45096,52.5816,47.3657,38.8189,293,371.441,204,0,371.441,204,293,0.1122,38.8189,291.548,330.812,1.7,7.22362,-7.22362,0,-4.07954e-05,0,134,28.9,21,7,994,295.757,90.346,18.8609,9.5,0.151096,0,0,0,-273.15,0,0,0,-273.15,0,4989
"Jul 27, 09:00 pm",6,0,0,-26.9516,0,1,1,1,0,0,0,1,0,0.0128967,0,0.27706,0.442009,0,0,20.2881,293,334.952,204,0,334.952,204,293,0.1122,20.2881,291.542,291.265,1.7,6.28815,-6.28815,0,-6.24069e-06,0,0,27.8,22,7,994,305.874,100.338,19.8703,8.8,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,4990
"Jul 27, 10:00 pm",1,0,0,-6.32914,0,0,0,0,0,0,0,1,0,0.0128653,0,0.269301,0.44188,0,0,-0.861084,309.131,307.34,0,204,393,0,293,0,0,296.918,281.001,1.7,6.3825,-6.3825,0,0,0,0,26.6,23,7,994,317.487,109.037,19.8813,6.8,0.0128653,0,0,0,-273.15,0,0,0,-273.15,0,4991
"Jul 27, 11:00 pm",1,0,0,-7.17587,0,0,0,0,0,0,0,1,0,0.0128671,0,0.272458,0.441963,0,0,-0.336525,293.843,293.13,0,204,393,0,293,0,0,297.476,282.736,1.7,6.5602,-6.5602,0,0,0,0,25.5,0,7,994,331.006,115.852,19.9141,6.8,0.0128671,0,0,0,-273.15,0,0,0,-273.15,0,4992
"Jul 28, 12:00 am",1,0,0,-7.1898,0,0,0,0,0,0,0,1,0,0.0127693,0,0.273181,0.440555,0,0,-0.160449,287.883,287.54,0,204,393,0,293,0,0,293.051,282.77,1.7,6.36856,-6.36856,0,0,0,0,24.4,1,7,994,346.417,120.097,19.5562,7.1,0.0127693,0,0,0,-273.15,0,0,0,-273.15,0,4993
"Jul 28, 01:00 am",1,0,0,-6.92026,0,0,0,0,0,0,0,1,0,0.0126578,0,0.270302,0.438991,0,0,-0.147659,284.076,283.759,0,204,393,0,293,0,0,288.661,279.358,1.7,6.09953,-6.09953,0,0,0,0,23.6,2,7,994,2.95694,121.188,19.3031,5.2,0.0126578,0,0,0,-273.15,0,0,0,-273.15,0,4994
"Jul 28, 02:00 am",1,0,0,-6.66711,0,0,0,0,0,0,0,1,0,0.0125543,0,0.267213,0.437556,0,0,-0.147728,280.327,280.008,0,204,393,0,293,0,0,284.615,275.553,1.7,5.8592,-5.8592,0,0,0,0,22.7,3,7,994,19.2415,118.95,18.7547,4.2,0.0125543,0,0,0,-273.15,0,0,0,-273.15,0,4995
"Jul 28, 03:00 am",1,0,0,-6.44391,0,0,0,0,0,0,0,1,0,0.0124578,0,0.263915,0.436225,0,0,-0.143217,276.613,276.303,0,204,393,0,293,0,0,280.743,271.949,1.7,5.64404,-5.64404,0,0,0,0,22.2,4,7,994,34.0397,113.73,18.45,4.4,0.0124578,0,0,0,-273.15,0,0,0,-273.15,0,4996
"Jul 28, 04:00 am",1,0,0,-6.23401,0,0,0,0,0,0,0,1,0,0.0123667,0,0.260768,0.434978,0,0,-0.137882,273.011,272.71,0,204,393,0,293,0,0,276.998,268.49,1.7,5.44071,-5.44071,0,0,0,0,21.7,5,7,994,46.8711,106.183,17.7156,3.6,0.0123667,0,0,0,-273.15,0,0,0,-273.15,0,4997
"Jul 28, 05:00 am",1,0,0,-6.03571,0,0,0,0,0,0,0,1,0,0.0122806,0,0.257632,0.433806,0,0,-0.132862,269.525,269.234,0,204,393,0,293,0,0,273.374,265.141,1.7,5.24921,-5.24921,0,0,0,0,21.3,6,7,994,57.914,96.9749,17.0812,3,0.0122806,0,0,0,-273.15,0,0,0,-273.15,0,4998
"Jul 28, 06:00 am",1,0,0,-5.8458,0,0,0,0,0,0,0,1,0,0.012199,0,0.254289,0.432705,0,0,-0.128148,266.15,265.868,0,204,393,0,293,0,0,269.867,261.894,1.7,5.06707,-5.06707,0,0,0,0,21.2,7,7,994,67.6481,86.9587,16.7469,2.6,0.012199,0,0,0,-273.15,0,0,0,-273.15,0,4999
"Jul 28, 07:00 am",2,0,0,96.5328,531.094,0.974485,1,0.996743,0.687175,12.9708,0.06,1,0,0.0418796,0.528655,0.340988,0.941561,213.858,208.401,3.86008,285.798,291.533,0,290.987,393,0,293,0,0,271.091,352.353,2.42489,10.1611,100.011,110.172,0,0,545,23,8,7,994,76.6393,76.0863,17.8828,2.4,0.10188,0,0,0,-273.15,0,0,0,-273.15,0,5000
"Jul 28, 08:00 am",6,0,0,43.5437,722.183,0.99749,1,0.998996,1,4.06033,0.06,1,0,0.884949,0.771056,0.379133,7.03886,284.098,283.385,162.851,293,374.786,819.076,0,374.786,819.076,293,0.450492,162.851,289.166,393.122,6.82563,11.4942,207.011,218.505,-0.000185661,0,724,24.9,9,7,994,85.5106,64.6435,18.9234,2.2,1.39544,0,0,0,-273.15,0,0,0,-273.15,0,5001
"Jul 28, 09:00 am",6,0,0,2.09217,814.961,0.997505,1,0.998999,1,4.04837,0.06,1,0,1.38268,0.771058,0.377017,9.43883,320.591,319.791,231.798,293,392.049,952.3,0,392.049,952.3,293,0.523765,231.798,292.493,392.625,7.93583,11.6409,234.936,246.577,-0.000383424,0,817,26.8,10,7,994,95.0614,53.0436,19.8859,2.8,1.96644,0,0,0,-273.15,0,0,0,-273.15,0,5002
"Jul 28, 10:00 am",7,0,0,0.067246,849.221,0.981758,1,0.997261,1,10.9605,0.06,0.97677,0,1.47029,0.769717,0.375049,9.8288,339.426,333.234,237.791,293,392.491,972.312,0,392.491,972.312,293,0.534772,237.791,292.687,392.633,8.1026,11.6492,238.889,250.538,-0.000396746,0,865,28.7,11,7,994,106.595,41.642,20.0281,3.6,2.06506,0,0,0,-273.15,0,0,0,-273.15,0,5003
"Jul 28, 11:00 am",7,0,0,0.00228267,854.496,0.960108,1,0.995881,1,16.2381,0.06,0.971529,0,1.46878,0.768652,0.37336,9.82214,349.236,335.304,237.733,293,392.501,971.97,0,392.501,971.97,293,0.534584,237.733,292.696,392.634,8.09975,11.6352,238.759,250.394,-0.000396726,0,890,30.3,12,7,994,122.719,31.0706,20.7297,3.8,2.06337,0,0,0,-273.15,0,0,0,-273.15,0,5004
"Jul 28, 12:00 pm",7,0,0,0.000479836,857.194,0.943008,0.996687,0.99501,1,19.437,0.06,0.972496,0,1.46897,0.765435,0.371987,9.82294,356.692,336.363,237.744,293,392.502,972.01,0,392.502,972.01,293,0.534606,237.744,292.698,392.634,8.10009,11.6185,238.764,250.383,-0.000396751,0,909,31.6,13,7,994,148.679,22.8687,20.9359,3.6,2.06357,0,0,0,-273.15,0,0,0,-273.15,0,5005
"Jul 28, 01:00 pm",7,0,0,0.000725665,852.109,0.938446,0.995648,0.994795,1,20.2078,0.06,0.979837,0,1.47047,0.764471,0.370826,9.82959,356.299,334.367,237.829,293,392.502,972.349,0,392.502,972.349,293,0.534792,237.829,292.699,392.634,8.10291,11.6156,238.845,250.46,-0.000396897,0,908,32.7,14,7,994,187.248,20.3683,21.0984,4.2,2.06527,0,0,0,-273.15,0,0,0,-273.15,0,5006
"Jul 28, 02:00 pm",7,0,0,0.000745975,859.094,0.948228,0.997826,0.995264,1,18.5173,0.06,0.969833,0,1.473,0.766505,0.370087,9.8407,355.514,337.109,237.969,293,392.503,972.915,0,392.503,972.915,293,0.535103,237.969,292.7,392.634,8.10762,11.6179,238.983,250.601,-0.000397137,0,906,33.4,15,7,994,222.06,25.357,21.1344,5,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,5007
"Jul 28, 03:00 pm",7,0,0,8.17203e-05,864.287,0.967847,1,0.996325,1,14.5687,0.06,0.960841,0,1.47298,0.768994,0.369664,9.84062,350.413,339.146,237.969,293,392.503,972.91,0,392.503,972.91,293,0.535101,237.969,292.701,392.634,8.10759,11.6087,238.98,250.589,-0.000397138,0,893,33.8,16,7,994,243.736,34.6911,21.4562,4.7,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,5008
"Jul 28, 04:00 pm",7,0,0,9.08314e-05,858.996,0.988488,1,0.997836,1,8.70223,0.06,0.965316,0,1.47298,0.77016,0.369664,9.84062,340.996,337.07,237.969,293,392.503,972.911,0,392.503,972.911,293,0.535101,237.969,292.701,392.634,8.10759,11.6136,238.98,250.594,-0.000397139,0,869,33.8,17,7,994,257.778,45.6737,21.4562,5.2,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,5009
"Jul 28, 05:00 pm",6,0,0,-0.00909468,811.774,0.999722,1,0.999667,1,1.35053,0.06,1,0,1.38768,0.771573,0.370073,9.46082,318.629,318.54,233.166,293,392.493,953.377,0,392.493,953.377,293,0.524357,233.166,292.694,392.624,7.94481,11.607,234.17,245.777,-0.000389046,0,812,33.4,18,7,994,268.392,57.2057,21.6031,4.7,1.97204,0,0,0,-273.15,0,0,0,-273.15,0,5010
"Jul 28, 06:00 pm",6,0,0,0.0912616,691.711,0.992412,1,0.998248,1,7.0628,0.06,1,0,0.837088,0.770478,0.371184,6.77857,273.503,271.427,196.403,293,392.541,802.649,0,392.541,802.649,293,0.441457,196.403,292.635,392.72,6.68874,11.6115,197.517,209.129,-0.000328012,0,697,32.4,19,7,994,277.581,68.7976,20.6422,5.4,1.33854,0,0,0,-273.15,0,0,0,-273.15,0,5011
"Jul 28, 07:00 pm",6,0,0,-15.5972,271.821,0.960497,1,0.995903,0.50325,16.1582,0.06,1,0,0.0143299,0.386832,0.351613,0.464134,111.049,106.662,46.1267,293,385.395,204,0,385.395,204,293,0.1122,46.1267,291.56,371.956,1.7,9.86394,31.3965,41.2604,-6.66693e-05,0,283,31,20,7,994,286.408,80.1213,21.0781,4.7,0.18653,0,0,0,-273.15,0,0,0,-273.15,0,5012
"Jul 28, 08:00 pm",6,0,0,-39.8126,99.2272,0.902066,0.98611,0.993923,0,25.569,0.0244875,1,0,0.0133048,0,0.300645,0.447845,43.164,38.9368,32.5815,293,359.341,204,0,359.341,204,293,0.1122,32.5815,291.552,318.002,1.7,6.87353,-6.87353,0,-2.46787e-05,0,110,29.6,21,7,994,295.589,90.5059,21.3188,4.4,0.149992,0,0,0,-273.15,0,0,0,-273.15,0,5013
"Jul 28, 09:00 pm",6,0,0,-22.5406,0,1,1,1,0,0,0,1,0,0.01285,0,0.272976,0.44143,0,0,15.7963,293,325.853,204,0,325.853,204,293,0.1122,15.7963,291.547,287.752,1.7,6.22883,-6.22883,0,-2.99713e-06,0,0,28.6,22,7,994,305.72,100.515,21.9594,3.8,0.12505,0,0,0,-273.15,0,0,0,-273.15,0,5014
"Jul 28, 10:00 pm",1,0,0,-6.41734,0,0,0,0,0,0,0,1,0,0.0128217,0,0.267535,0.441275,0,0,-0.71539,303.852,302.354,0,204,393,0,293,0,0,295.304,280.247,1.7,6.29521,-6.29521,0,0,0,0,27.5,23,7,994,317.355,109.233,21.8359,2,0.0128217,0,0,0,-273.15,0,0,0,-273.15,0,5015
"Jul 28, 11:00 pm",1,0,0,-7.04666,0,0,0,0,0,0,0,1,0,0.0128011,0,0.269868,0.441028,0,0,-0.292845,290.982,290.359,0,204,393,0,293,0,0,294.81,281.304,1.7,6.3887,-6.3887,0,0,0,0,26.4,0,7,994,330.907,116.068,21.1656,3.1,0.0128011,0,0,0,-273.15,0,0,0,-273.15,0,5016
"Jul 29, 12:00 am",1,0,0,-6.99491,0,0,0,0,0,0,0,1,0,0.0127038,0,0.269788,0.439638,0,0,-0.155234,285.558,285.225,0,204,393,0,293,0,0,290.497,280.591,1.7,6.18173,-6.18173,0,0,0,0,25.4,1,7,994,346.371,120.327,21.1812,2.4,0.0127038,0,0,0,-273.15,0,0,0,-273.15,0,5017
"Jul 29, 01:00 am",1,0,0,-6.73333,0,0,0,0,0,0,0,1,0,0.0125973,0,0.266727,0.438151,0,0,-0.144501,281.827,281.516,0,204,393,0,293,0,0,286.264,277.186,1.7,5.92294,-5.92294,0,0,0,0,24.8,2,7,994,2.97461,121.421,20.5031,1.3,0.0125973,0,0,0,-273.15,0,0,0,-273.15,0,5018
"Jul 29, 02:00 am",1,0,0,-6.50232,0,0,0,0,0,0,0,1,0,0.0124979,0,0.263543,0.436778,0,0,-0.143819,278.159,277.847,0,204,393,0,293,0,0,282.33,273.491,1.7,5.70407,-5.70407,0,0,0,0,24.1,3,7,994,19.32,119.173,20.0375,1.6,0.0124979,0,0,0,-273.15,0,0,0,-273.15,0,5019
"Jul 29, 03:00 am",1,0,0,-6.28135,0,0,0,0,0,0,0,1,0,0.0124052,0,0.260237,0.435505,0,0,-0.139308,274.534,274.231,0,204,393,0,293,0,0,278.557,269.978,1.7,5.49111,-5.49111,0,0,0,0,23.7,4,7,994,34.1628,113.935,20.2234,0.9,0.0124052,0,0,0,-273.15,0,0,0,-273.15,0,5020
"Jul 29, 04:00 am",1,0,0,-6.08034,0,0,0,0,0,0,0,1,0,0.0123176,0,0.256972,0.434309,0,0,-0.134096,271.021,270.728,0,204,393,0,293,0,0,274.906,266.607,1.7,5.29715,-5.29715,0,0,0,0,23.4,5,7,994,47.0221,106.367,20.3531,0.9,0.0123176,0,0,0,-273.15,0,0,0,-273.15,0,5021
"Jul 29, 05:00 am",1,0,0,-5.88993,0,0,0,0,0,0,0,1,0,0.0122346,0,0.253815,0.433184,0,0,-0.129343,267.621,267.337,0,204,393,0,293,0,0,271.372,263.337,1.7,5.11384,-5.11384,0,0,0,0,23.1,6,7,994,58.0822,97.1395,20.3266,0.8,0.0122346,0,0,0,-273.15,0,0,0,-273.15,0,5022
"Jul 29, 06:00 am",1,0,0,-5.71018,0,0,0,0,0,0,0,1,0,0.012156,0,0.25055,0.432126,0,0,-0.124906,264.325,264.05,0,204,393,0,293,0,0,267.95,260.163,1.7,4.94184,-4.94184,0,0,0,0,23,7,7,994,67.8298,87.0988,20.2266,0.9,0.012156,0,0,0,-273.15,0,0,0,-273.15,0,5023
"Jul 29, 07:00 am",2,0,0,95.7416,531.481,0.975194,1,0.99679,0.679586,12.7885,0.06,1,0,0.0405572,0.522842,0.336707,0.922836,213.858,208.553,3.76967,283.691,289.357,0,288.416,393,0,293,0,0,269.144,350.171,2.40347,9.9155,99.1247,109.04,0,0,545,24.9,8,7,994,76.8355,76.2227,20.1344,0.7,0.100557,0,0,0,-273.15,0,0,0,-273.15,0,5024
"Jul 29, 08:00 am",6,0,0,47.4777,739.311,0.99772,1,0.999043,1,3.86958,0.06,1,0,0.927408,0.771092,0.376733,7.26169,290.768,290.106,164.195,293,374.159,832.553,0,374.159,832.553,293,0.457904,164.195,288.475,392.993,6.93795,11.4267,212.271,223.698,-0.000184406,0,741,27,9,7,994,85.7264,64.7741,20.75,1.6,1.44531,0,0,0,-273.15,0,0,0,-273.15,0,5025
"Jul 29, 09:00 am",6,0,0,2.33813,827.717,0.997249,1,0.998949,1,4.25104,0.06,1,0,1.44855,0.771019,0.374592,9.73326,325.692,324.796,235.464,293,392.035,967.504,0,392.035,967.504,293,0.532127,235.464,292.47,392.631,8.06254,11.583,238.841,250.424,-0.000389382,0,830,29.1,10,7,994,95.3054,53.1746,21.2875,1.6,2.04068,0,0,0,-273.15,0,0,0,-273.15,0,5026
"Jul 29, 10:00 am",7,0,0,0.0676398,849.574,0.981033,1,0.997206,1,11.1771,0.06,0.976084,0,1.47004,0.769674,0.372619,9.8277,339.818,333.373,237.784,293,392.494,972.256,0,392.494,972.256,293,0.534741,237.784,292.689,392.634,8.10213,11.5779,238.874,250.452,-0.000396757,0,866,31,11,7,994,106.878,41.7832,21.7031,1.7,2.06478,0,0,0,-273.15,0,0,0,-273.15,0,5027
"Jul 29, 11:00 am",7,0,0,0.00286765,856.366,0.958976,0.999978,0.99582,1,16.4684,0.06,0.970103,0,1.47302,0.768587,0.37072,9.84081,350.413,336.038,237.969,293,392.503,972.921,0,392.503,972.921,293,0.535107,237.969,292.699,392.634,8.10768,11.566,238.987,250.553,-0.000397132,0,893,32.8,12,7,994,123.041,31.2373,22.0578,1.9,2.06813,0,0,0,-273.15,0,0,0,-273.15,0,5028
"Jul 29, 12:00 pm",7,0,0,0.000602269,859.685,0.941604,0.996372,0.994943,1,19.6772,0.06,0.97063,0,1.47299,0.765141,0.369242,9.84066,358.261,337.34,237.969,293,392.503,972.913,0,392.503,972.913,293,0.535102,237.969,292.701,392.634,8.10761,11.5526,238.98,250.532,-0.000397138,0,913,34.2,13,7,994,148.949,23.0795,22.6766,2,2.06809,0,0,0,-273.15,0,0,0,-273.15,0,5029
"Jul 29, 01:00 pm",7,0,0,0.000886336,861.091,0.936987,0.995307,0.994727,1,20.4485,0.06,0.970342,0,1.47297,0.764158,0.367974,9.84057,360.616,337.892,237.969,293,392.504,972.908,0,392.504,972.908,293,0.535099,237.969,292.702,392.634,8.10756,11.5696,238.975,250.545,-0.000397142,0,919,35.4,14,7,994,187.196,20.6036,22.6266,3.3,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,5030
"Jul 29, 02:00 pm",7,0,0,-0.000273303,853.192,0.946939,0.99755,0.9952,1,18.7485,0.06,0.975883,0,1.46962,0.766244,0.367234,9.82582,353.552,334.792,237.785,293,392.504,972.156,0,392.504,972.156,293,0.534686,237.785,292.703,392.634,8.1013,11.5586,238.787,250.346,-0.000396833,0,901,36.1,15,7,994,221.772,25.5582,22.3891,3.1,2.06431,0,0,0,-273.15,0,0,0,-273.15,0,5031
"Jul 29, 03:00 pm",7,0,0,0.000560427,859.556,0.96688,1,0.996267,1,14.7873,0.06,0.96592,0,1.47295,0.768949,0.366707,9.84049,348.844,337.29,237.969,293,392.504,972.904,0,392.504,972.904,293,0.535097,237.969,292.704,392.634,8.10753,11.5495,238.971,250.52,-0.000397144,0,889,36.6,16,7,994,243.44,34.8565,22.7328,3,2.06805,0,0,0,-273.15,0,0,0,-273.15,0,5032
"Jul 29, 04:00 pm",7,0,0,-0.000595499,849.629,0.98794,1,0.997784,1,8.90722,0.06,0.974921,0,1.46942,0.77012,0.366706,9.82494,337.464,333.394,237.774,293,392.504,972.111,0,392.504,972.111,293,0.534661,237.774,292.704,392.634,8.10093,11.5396,238.775,250.314,-0.000396817,0,860,36.6,17,7,994,257.52,45.8209,22.7328,2.6,2.06408,0,0,0,-273.15,0,0,0,-273.15,0,5033
"Jul 29, 05:00 pm",6,0,0,-0.0108408,799.71,0.999638,1,0.999619,1,1.54257,0.06,1,0,1.32538,0.771537,0.367214,9.17842,313.92,313.806,229.543,293,392.49,938.599,0,392.49,938.599,293,0.51623,229.543,292.692,392.62,7.82166,11.5769,230.536,242.113,-0.000382974,0,800,36.1,18,7,994,268.167,57.3471,22.3891,4.9,1.90161,0,0,0,-273.15,0,0,0,-273.15,0,5034
"Jul 29, 06:00 pm",6,0,0,0.0732808,704.885,0.992796,1,0.998293,1,6.88141,0.06,1,0,0.889362,0.770513,0.36821,7.0548,278.604,276.597,200.469,293,392.527,819.39,0,392.527,819.39,293,0.450664,200.469,292.646,392.698,6.82825,11.5668,201.555,213.122,-0.000334712,0,710,35.2,19,7,994,277.379,68.9413,21.7234,4.2,1.40003,0,0,0,-273.15,0,0,0,-273.15,0,5035
"Jul 29, 07:00 pm",6,0,0,-46.2919,475.863,0.961339,1,0.995949,0,15.9839,0.06,1,0,0.0135134,0,0.308139,0.450896,194.238,186.729,38.8716,293,371.542,204,0,371.542,204,293,0.1122,38.8716,291.576,330.633,1.7,7.14324,-7.14324,0,-4.09539e-05,0,495,33.9,20,7,994,286.224,80.2721,21.5172,2.8,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,5036
"Jul 29, 08:00 pm",6,0,0,-26.8763,59.6202,0.903337,0.986477,0.993949,0,25.3998,0.0235684,1,0,0.0128969,0,0.272201,0.442016,25.8984,23.395,20.2843,293,334.944,204,0,334.944,204,293,0.1122,20.2843,291.568,291.244,1.7,6.23358,-6.23358,0,-6.23731e-06,0,66,32.4,21,7,994,295.418,90.6711,21.5406,3,0.148665,0,0,0,-273.15,0,0,0,-273.15,0,5037
"Jul 29, 09:00 pm",1,0,0,-6.26829,0,0,0,0,0,0,0,1,0,0.0128677,0,0.265087,0.441913,0,0,-0.858298,309.15,307.365,0,204,393,0,293,0,0,296.943,281.107,1.7,6.33236,-6.33236,0,0,0,0,30.7,22,7,994,305.565,100.697,21.6375,2.2,0.0128677,0,0,0,-273.15,0,0,0,-273.15,0,5038
"Jul 29, 10:00 pm",1,0,0,-7.1182,0,0,0,0,0,0,0,1,0,0.01287,0,0.268905,0.442004,0,0,-0.334807,293.923,293.213,0,204,393,0,293,0,0,297.524,282.871,1.7,6.51318,-6.51318,0,0,0,0,29,23,7,994,317.221,109.435,21.2266,1.9,0.01287,0,0,0,-273.15,0,0,0,-273.15,0,5039
"Jul 29, 11:00 pm",1,0,0,-7.13461,0,0,0,0,0,0,0,1,0,0.012773,0,0.270281,0.440606,0,0,-0.15927,287.999,287.658,0,204,393,0,293,0,0,293.131,282.923,1.7,6.32258,-6.32258,0,0,0,0,27.3,0,7,994,330.809,116.289,20.8156,1.3,0.012773,0,0,0,-273.15,0,0,0,-273.15,0,5040
"Jul 30, 12:00 am",1,0,0,-6.89516,0,0,0,0,0,0,0,1,0,0.0126614,0,0.268354,0.439041,0,0,-0.147192,284.217,283.901,0,204,393,0,293,0,0,288.77,279.513,1.7,6.08098,-6.08098,0,0,0,0,25.6,1,7,994,346.325,120.562,20.0141,2.8,0.0126614,0,0,0,-273.15,0,0,0,-273.15,0,5041
"Jul 30, 01:00 am",1,0,0,-6.64989,0,0,0,0,0,0,0,1,0,0.0125581,0,0.265682,0.437609,0,0,-0.147662,280.474,280.155,0,204,393,0,293,0,0,284.744,275.701,1.7,5.84737,-5.84737,0,0,0,0,24.3,2,7,994,2.99546,121.659,19.3391,2.6,0.0125581,0,0,0,-273.15,0,0,0,-273.15,0,5042
"Jul 30, 02:00 am",1,0,0,-6.43513,0,0,0,0,0,0,0,1,0,0.0124616,0,0.263336,0.436278,0,0,-0.143172,276.763,276.452,0,204,393,0,293,0,0,280.88,272.1,1.7,5.63731,-5.63731,0,0,0,0,22.9,3,7,994,19.4031,119.401,18.7984,2.2,0.0124616,0,0,0,-273.15,0,0,0,-273.15,0,5043
"Jul 30, 03:00 am",1,0,0,-6.23129,0,0,0,0,0,0,0,1,0,0.0123704,0,0.260503,0.435028,0,0,-0.137932,273.161,272.86,0,204,393,0,293,0,0,277.141,268.639,1.7,5.439,-5.439,0,0,0,0,22.1,4,7,994,34.2913,114.144,18.1938,2.2,0.0123704,0,0,0,-273.15,0,0,0,-273.15,0,5044
"Jul 30, 04:00 am",1,0,0,-6.03616,0,0,0,0,0,0,0,1,0,0.0122842,0,0.257681,0.433855,0,0,-0.132966,269.674,269.383,0,204,393,0,293,0,0,273.519,265.287,1.7,5.24961,-5.24961,0,0,0,0,21.4,5,7,994,47.1785,106.554,17.9625,1.9,0.0122842,0,0,0,-273.15,0,0,0,-273.15,0,5045
"Jul 30, 05:00 am",1,0,0,-5.85008,0,0,0,0,0,0,0,1,0,0.0122025,0,0.254861,0.432751,0,0,-0.128306,266.296,266.014,0,204,393,0,293,0,0,270.01,262.037,1.7,5.06952,-5.06952,0,0,0,0,20.8,6,7,994,58.2559,97.3061,17.4406,1.3,0.0122025,0,0,0,-273.15,0,0,0,-273.15,0,5046
"Jul 30, 06:00 am",1,0,0,-5.6726,0,0,0,0,0,0,0,1,0,0.0121251,0,0.251618,0.431713,0,0,-0.123907,263.021,262.747,0,204,393,0,293,0,0,266.612,258.883,1.7,4.89973,-4.89973,0,0,0,0,20.7,7,7,994,68.0168,87.2398,17.8484,1.7,0.0121251,0,0,0,-273.15,0,0,0,-273.15,0,5047
"Jul 30, 07:00 am",2,0,0,89.5241,503.572,0.975915,1,0.996839,0.67192,12.6006,0.06,1,0,0.0339935,0.516969,0.334211,0.823004,202.478,197.602,3.25535,280.299,285.498,0,272.778,393,0,293,0,0,267.212,344.912,2.27315,9.65569,92.4983,102.154,0,0,516,22.3,8,7,994,77.0372,76.3604,18.2375,1.3,0.0939935,0,0,0,-273.15,0,0,0,-273.15,0,5048
"Jul 30, 08:00 am",2,6,0,56.5428,724.528,0.997973,1,0.999098,1,3.64873,0.06,1,0,0.869265,0.771134,0.382927,6.83966,284.882,284.305,150.605,297.801,371.331,708.465,89.7738,380.964,708.465,293,0.389656,147.702,289.639,396.014,6.65199,11.7527,207.485,219.237,0,0,726,24,9,7,994,85.9479,64.906,19.0781,1.5,1.31892,0,0,0,-273.15,0,0,0,-273.15,0,5049
"Jul 30, 09:00 am",6,0,0,1.44273,821.506,0.996973,1,0.998897,1,4.45936,0.06,1,0,1.422,0.770979,0.378089,9.6149,323.338,322.359,234.362,293,392.189,961.389,0,392.189,961.389,293,0.528764,234.362,292.573,392.629,8.01157,11.6799,236.852,248.532,-0.000388728,0,824,25.8,10,7,994,95.5555,53.3072,19.7062,4.2,2.01077,0,0,0,-273.15,0,0,0,-273.15,0,5050
"Jul 30, 10:00 am",7,0,0,0.038615,860.68,0.980273,1,0.997149,1,11.3994,0.06,0.964523,0,1.47336,0.76963,0.376317,9.84233,344.527,337.731,237.969,293,392.495,973.001,0,392.495,973.001,293,0.535151,237.969,292.689,392.634,8.10834,11.6644,239.042,250.706,-0.000397072,0,878,27.5,11,7,994,107.167,41.9264,19.9609,3.8,2.06851,0,0,0,-273.15,0,0,0,-273.15,0,5051
"Jul 30, 11:00 am",7,0,0,0.00162309,869.683,0.9578,0.999757,0.995756,1,16.7044,0.06,0.955885,0,1.47305,0.768368,0.374734,9.84097,356.299,341.263,237.968,293,392.501,972.93,0,392.501,972.93,293,0.535111,237.968,292.695,392.634,8.10775,11.6493,238.999,250.648,-0.000397123,0,908,29,12,7,994,123.37,31.4069,20.2891,3.8,2.06816,0,0,0,-273.15,0,0,0,-273.15,0,5052
"Jul 30, 12:00 pm",7,0,0,0.000534584,866.819,0.94015,0.996041,0.994874,1,19.9232,0.06,0.963414,0,1.47303,0.764834,0.373361,9.84087,361.793,340.14,237.969,293,392.502,972.924,0,392.502,972.924,293,0.535108,237.969,292.697,392.634,8.1077,11.6392,238.993,250.633,-0.000397128,0,922,30.3,13,7,994,149.226,23.2944,20.3391,4,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,5053
"Jul 30, 01:00 pm",7,0,0,0.000256557,867.188,0.935477,0.994951,0.994658,1,20.6946,0.06,0.964206,0,1.47302,0.763831,0.37241,9.84081,363.755,340.284,237.969,293,392.502,972.921,0,392.502,972.921,293,0.535107,237.969,292.698,392.634,8.10767,11.6262,238.99,250.616,-0.000397131,0,927,31.2,14,7,994,187.151,20.8443,20.6141,3.8,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,5054
"Jul 30, 02:00 pm",7,0,0,0.000761454,869.958,0.945607,0.997261,0.995135,1,18.9845,0.06,0.958532,0,1.473,0.765972,0.371671,9.84074,361.008,341.372,237.968,293,392.503,972.917,0,392.503,972.917,293,0.535104,237.968,292.698,392.634,8.10764,11.6503,238.988,250.638,-0.000397133,0,920,31.9,15,7,994,221.486,25.7655,21.3531,6.8,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,5055
"Jul 30, 03:00 pm",7,0,0,5.67386e-05,867.361,0.965881,1,0.996208,1,15.0099,0.06,0.957702,0,1.47299,0.768904,0.371354,9.8407,352.375,340.353,237.968,293,392.503,972.915,0,392.503,972.915,293,0.535103,237.968,292.699,392.634,8.10763,11.6434,238.986,250.629,-0.000397134,0,898,32.2,16,7,994,243.143,35.0279,22.0438,6.6,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,5056
"Jul 30, 04:00 pm",7,0,0,0.000174086,858.025,0.987371,1,0.997731,1,9.11559,0.06,0.966686,0,1.473,0.770079,0.371354,9.84073,340.996,336.689,237.969,293,392.503,972.916,0,392.503,972.916,293,0.535104,237.969,292.699,392.634,8.10763,11.6535,238.986,250.64,-0.000397135,0,869,32.2,17,7,994,257.259,45.9737,22.4344,8.1,2.0681,0,0,0,-273.15,0,0,0,-273.15,0,5057
"Jul 30, 05:00 pm",6,0,0,-0.00549281,819.623,0.99954,1,0.999571,1,1.73746,0.06,1,0,1.42799,0.771499,0.371874,9.64127,321.768,321.62,235.456,293,392.497,962.706,0,392.497,962.706,293,0.529488,235.456,292.695,392.628,8.02255,11.6594,236.47,248.13,-0.000392897,0,820,31.7,18,7,994,267.938,57.4939,22.0516,8.5,2.01748,0,0,0,-273.15,0,0,0,-273.15,0,5058
"Jul 30, 06:00 pm",6,0,0,0.0474085,719.059,0.993176,1,0.998339,1,6.69749,0.06,1,0,0.946006,0.770549,0.372842,7.348,284.098,282.159,204.707,293,392.516,836.812,0,392.516,836.812,293,0.460247,204.707,292.648,392.677,6.97343,11.6349,205.782,217.417,-0.000341713,0,724,30.8,19,7,994,277.174,69.0901,22.1281,6.3,1.46625,0,0,0,-273.15,0,0,0,-273.15,0,5059
"Jul 30, 07:00 pm",6,0,0,-46.3358,501.298,0.962184,1,0.995996,0,15.8071,0.06,1,0,0.0135117,0,0.312697,0.450869,204.44,196.709,38.8505,293,371.502,204,0,371.502,204,293,0.1122,38.8505,291.552,330.555,1.7,7.19321,-7.19321,0,-4.08906e-05,0,521,29.5,20,7,994,286.036,80.428,22,6.8,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,5060
"Jul 30, 08:00 pm",6,0,0,-26.8957,67.8462,0.904616,0.986844,0.993975,0,25.2283,0.0226216,1,0,0.012895,0,0.27652,0.441988,29.43,26.6229,20.2475,293,334.87,204,0,334.87,204,293,0.1122,20.2475,291.544,291.137,1.7,6.27537,-6.27537,0,-6.20425e-06,0,75,28.2,21,7,994,295.245,90.8415,21.4031,6,0.147717,0,0,0,-273.15,0,0,0,-273.15,0,5061
"Jul 30, 09:00 pm",1,0,0,-6.31719,0,0,0,0,0,0,0,1,0,0.0128651,0,0.268874,0.441877,0,0,-0.85881,309.056,307.269,0,204,393,0,293,0,0,296.897,280.995,1.7,6.36921,-6.36921,0,0,0,0,27,22,7,994,305.407,100.885,21.0625,4.2,0.0128651,0,0,0,-273.15,0,0,0,-273.15,0,5062
"Jul 30, 10:00 pm",1,0,0,-7.15278,0,0,0,0,0,0,0,1,0,0.0128669,0,0.272154,0.441961,0,0,-0.335225,293.816,293.105,0,204,393,0,293,0,0,297.443,282.752,1.7,6.53674,-6.53674,0,0,0,0,25.8,23,7,994,317.085,109.642,20.3312,2.2,0.0128669,0,0,0,-273.15,0,0,0,-273.15,0,5063
"Jul 30, 11:00 pm",1,0,0,-7.1605,0,0,0,0,0,0,0,1,0,0.0127696,0,0.272886,0.440558,0,0,-0.159666,287.88,287.539,0,204,393,0,293,0,0,293.029,282.794,1.7,6.33965,-6.33965,0,0,0,0,24.7,0,7,994,330.71,116.516,20.7156,1.7,0.0127696,0,0,0,-273.15,0,0,0,-273.15,0,5064
"Jul 31, 12:00 am",1,0,0,-6.90417,0,0,0,0,0,0,0,1,0,0.0126581,0,0.270433,0.438995,0,0,-0.147267,284.09,283.774,0,204,393,0,293,0,0,288.653,279.386,1.7,6.08274,-6.08274,0,0,0,0,23.5,1,7,994,346.282,120.803,19.75,1.7,0.0126581,0,0,0,-273.15,0,0,0,-273.15,0,5065
"Jul 31, 01:00 am",1,0,0,-6.6388,0,0,0,0,0,0,0,1,0,0.0125552,0,0.266939,0.437569,0,0,-0.147199,280.35,280.032,0,204,393,0,293,0,0,284.622,275.595,1.7,5.83144,-5.83144,0,0,0,0,23,2,7,994,3.01953,121.902,18.7422,0.5,0.0125552,0,0,0,-273.15,0,0,0,-273.15,0,5066
"Jul 31, 02:00 am",1,0,0,-6.4263,0,0,0,0,0,0,0,1,0,0.0124588,0,0.263653,0.43624,0,0,-0.14275,276.651,276.342,0,204,393,0,293,0,0,280.763,272.003,1.7,5.62699,-5.62699,0,0,0,0,22.5,3,7,994,19.4909,119.633,18.7109,1.2,0.0124588,0,0,0,-273.15,0,0,0,-273.15,0,5067
"Jul 31, 03:00 am",1,0,0,-6.21674,0,0,0,0,0,0,0,1,0,0.012368,0,0.2603,0.434995,0,0,-0.137575,273.058,272.758,0,204,393,0,293,0,0,277.031,268.548,1.7,5.42485,-5.42485,0,0,0,0,22.2,4,7,994,34.4251,114.356,18.45,1.1,0.012368,0,0,0,-273.15,0,0,0,-273.15,0,5068
"Jul 31, 04:00 am",1,0,0,-6.01357,0,0,0,0,0,0,0,1,0,0.0122822,0,0.256969,0.433828,0,0,-0.132396,269.582,269.292,0,204,393,0,293,0,0,273.419,265.214,1.7,5.22899,-5.22899,0,0,0,0,22,5,7,994,47.3405,106.743,18.6406,0.6,0.0122822,0,0,0,-273.15,0,0,0,-273.15,0,5069
"Jul 31, 05:00 am",1,0,0,-5.8249,0,0,0,0,0,0,0,1,0,0.0122009,0,0.253748,0.43273,0,0,-0.127644,266.22,265.939,0,204,393,0,293,0,0,269.923,261.983,1.7,5.04765,-5.04765,0,0,0,0,21.8,6,7,994,58.4351,97.4746,18.5969,0.4,0.0122009,0,0,0,-273.15,0,0,0,-273.15,0,5070
"Jul 31, 06:00 am",1,0,0,-5.65296,0,0,0,0,0,0,0,1,0,0.0121237,0,0.250514,0.431695,0,0,-0.123423,262.96,262.688,0,204,393,0,293,0,0,266.538,258.838,1.7,4.88354,-4.88354,0,0,0,0,21.7,7,7,994,68.2093,87.3817,18.2625,0.8,0.0121237,0,0,0,-273.15,0,0,0,-273.15,0,5071
"Jul 31, 07:00 am",2,0,0,97.1525,550.828,0.976645,1,0.996889,0.664182,12.4072,0.06,1,0,0.041838,0.511041,0.337575,0.942359,221.314,216.145,3.8735,282.781,288.545,0,291.638,393,0,293,0,0,267.894,349.768,2.43031,9.84477,100.614,110.459,0,0,564,23.6,8,7,994,77.2443,76.4995,19.3031,0.4,0.101838,0,0,0,-273.15,0,0,0,-273.15,0,5072
"Jul 31, 08:00 am",6,0,0,48.5393,751.618,0.998165,1,0.999142,1,3.47136,0.06,1,0,0.967455,0.771168,0.378049,7.46769,295.477,294.935,166.906,293,374.302,844.738,0,374.302,844.738,293,0.464606,166.906,288.214,392.957,7.03948,11.3867,216.058,227.445,-0.000188093,0,753,25.7,9,7,994,86.1751,65.0392,20.3875,0.7,1.49206,0,0,0,-273.15,0,0,0,-273.15,0,5073
"Jul 31, 09:00 am",6,0,0,2.36106,831.227,0.996675,1,0.998844,1,4.67329,0.06,1,0,1.46598,0.770938,0.375967,9.81037,327.262,326.174,236.472,293,392.054,971.45,0,392.054,971.45,293,0.534297,236.472,292.463,392.633,8.09541,11.5826,239.877,251.46,-0.000391194,0,834,27.8,10,7,994,95.8117,53.4412,21.5891,1.3,2.06027,0,0,0,-273.15,0,0,0,-273.15,0,5074
"Jul 31, 10:00 am",7,0,0,0.0670521,857.044,0.979479,1,0.99709,1,11.6274,0.06,0.968508,0,1.47335,0.769585,0.373993,9.8423,343.35,336.304,237.969,293,392.495,973,0,392.495,973,293,0.53515,237.969,292.687,392.634,8.10834,11.6011,239.063,250.664,-0.000397073,0,875,29.7,11,7,994,107.463,42.0716,21.4188,2,2.0685,0,0,0,-273.15,0,0,0,-273.15,0,5075
"Jul 31, 11:00 am",7,0,0,0.00282668,856.138,0.956579,0.999523,0.995691,1,16.9462,0.06,0.971164,0,1.47303,0.768138,0.372199,9.84086,351.198,335.949,237.969,293,392.502,972.923,0,392.502,972.923,293,0.535108,237.969,292.698,392.634,8.1077,11.6216,238.992,250.614,-0.000397131,0,895,31.4,12,7,994,123.705,31.5794,21.7906,3.8,2.06814,0,0,0,-273.15,0,0,0,-273.15,0,5076
"Jul 31, 12:00 pm",7,0,0,0.000289249,856.983,0.938645,0.995694,0.994804,1,20.1747,0.06,0.973973,0,1.46925,0.764514,0.37072,9.82417,358.261,336.28,237.761,293,392.502,972.073,0,392.502,972.073,293,0.53464,237.761,292.699,392.634,8.10061,11.623,238.777,250.4,-0.000396785,0,913,32.8,13,7,994,149.509,23.5134,21.8625,5,2.06389,0,0,0,-273.15,0,0,0,-273.15,0,5077
"Jul 31, 01:00 pm",7,0,0,0.00151763,855.468,0.933918,0.994578,0.9946,1,20.946,0.06,0.977117,0,1.46985,0.7635,0.369559,9.82685,359.438,335.686,237.797,293,392.504,972.208,0,392.504,972.208,293,0.534715,237.797,292.701,392.635,8.10174,11.6213,238.81,250.431,-0.000396854,0,916,33.9,14,7,994,187.112,21.0902,21.9859,6,2.06457,0,0,0,-273.15,0,0,0,-273.15,0,5078
"Jul 31, 02:00 pm",7,0,0,-0.000689887,856.418,0.944231,0.996959,0.995068,1,19.2253,0.06,0.973015,0,1.46902,0.765689,0.368713,9.82318,355.907,336.058,237.751,293,392.503,972.021,0,392.503,972.021,293,0.534612,237.751,292.701,392.634,8.10018,11.6141,238.758,250.372,-0.000396774,0,907,34.7,15,7,994,221.204,25.9789,22.5906,6.3,2.06363,0,0,0,-273.15,0,0,0,-273.15,0,5079
"Jul 31, 03:00 pm",7,0,0,0.000292572,852.927,0.964849,1,0.996148,1,15.2365,0.06,0.972996,0,1.46902,0.768858,0.368291,9.82318,346.882,334.688,237.75,293,392.503,972.021,0,392.503,972.021,293,0.534612,237.75,292.702,392.634,8.10018,11.6212,238.758,250.379,-0.000396773,0,884,35.1,16,7,994,242.845,35.2052,22.6781,7.8,2.06364,0,0,0,-273.15,0,0,0,-273.15,0,5080
"Jul 31, 04:00 pm",7,0,0,3.5111e-05,848.63,0.986779,1,0.997677,1,9.32725,0.06,0.976547,0,1.46976,0.770038,0.368185,9.82642,337.464,333.002,237.791,293,392.503,972.186,0,392.503,972.186,293,0.534702,237.791,292.702,392.634,8.10155,11.6128,238.798,250.41,-0.000396842,0,860,35.2,17,7,994,256.996,46.132,23.2078,7.1,2.06446,0,0,0,-273.15,0,0,0,-273.15,0,5081
"Jul 31, 05:00 pm",6,0,0,-0.00565661,818.533,0.99943,1,0.999522,1,1.93515,0.06,1,0,1.42302,0.771462,0.368599,9.61911,321.376,321.192,235.178,293,392.497,961.564,0,392.497,961.564,293,0.52886,235.178,292.698,392.628,8.01303,11.6072,236.18,247.788,-0.000392434,0,819,34.8,18,7,994,267.708,57.6459,23.1594,6.3,2.01188,0,0,0,-273.15,0,0,0,-273.15,0,5082
"Jul 31, 06:00 pm",6,0,0,0.0328364,731.253,0.99355,1,0.998386,1,6.51111,0.06,1,0,0.998227,0.770585,0.369662,7.61304,288.806,286.944,208.468,293,392.507,852.268,0,392.507,852.268,293,0.468747,208.468,292.658,392.66,7.10223,11.5974,209.517,221.114,-0.00034793,0,736,33.8,19,7,994,276.967,69.244,23.0578,5.7,1.52697,0,0,0,-273.15,0,0,0,-273.15,0,5083
