"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 31, 07:00 pm",6,0,0,-46.2981,488.257,0.963031,1,0.996044,0,15.628,0.06,1,0,0.0135124,0,0.309459,0.45088,198.947,191.592,38.8522,293,371.505,204,0,371.505,204,293,0.1122,38.8522,291.569,330.582,1.7,7.16432,-7.16432,0,-4.08957e-05,0,507,32.6,20,7,994,285.847,80.589,22.3266,5.7,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,5084
"Jul 31, 08:00 pm",6,0,0,-26.8812,40.7657,0.905903,0.987211,0.994001,0,25.0548,0.0216477,1,0,0.012896,0,0.273411,0.442003,17.658,15.9964,20.2613,293,334.898,204,0,334.898,204,293,0.1122,20.2613,291.561,291.188,1.7,6.25735,-6.25735,0,-6.21664e-06,0,45,31.2,21,7,994,295.07,91.0171,21.8641,8.1,0.146744,0,0,0,-273.15,0,0,0,-273.15,0,5085
"Jul 31, 09:00 pm",1,0,0,-6.29223,0,0,0,0,0,0,0,1,0,0.0128664,0,0.266191,0.441896,0,0,-0.858378,309.099,307.314,0,204,393,0,293,0,0,296.923,281.051,1.7,6.35279,-6.35279,0,0,0,0,29.6,22,7,994,305.248,101.078,22.2563,5.4,0.0128664,0,0,0,-273.15,0,0,0,-273.15,0,5086
"Jul 31, 10:00 pm",1,0,0,-7.14253,0,0,0,0,0,0,0,1,0,0.0128682,0,0.269889,0.44198,0,0,-0.335158,293.867,293.156,0,204,393,0,293,0,0,297.485,282.803,1.7,6.53435,-6.53435,0,0,0,0,28,23,7,994,316.949,109.855,21.0859,4.9,0.0128682,0,0,0,-273.15,0,0,0,-273.15,0,5087
"Jul 31, 11:00 pm",1,0,0,-7.16391,0,0,0,0,0,0,0,1,0,0.0127708,0,0.27082,0.440574,0,0,-0.15993,287.93,287.588,0,204,393,0,293,0,0,293.08,282.831,1.7,6.35052,-6.35052,0,0,0,0,26.7,0,7,994,330.611,116.748,20.4891,6.6,0.0127708,0,0,0,-273.15,0,0,0,-273.15,0,5088
"Aug 1, 12:00 am",1,0,0,-6.90178,0,0,0,0,0,0,0,1,0,0.0126594,0,0.268472,0.439013,0,0,-0.147373,284.134,283.817,0,204,393,0,293,0,0,288.706,279.422,1.7,6.08724,-6.08724,0,0,0,0,25.4,1,8,994,346.239,121.049,19.6969,4.9,0.0126594,0,0,0,-273.15,0,0,0,-273.15,0,5089
"Aug 1, 01:00 am",1,0,0,-6.66329,0,0,0,0,0,0,0,1,0,0.0125558,0,0.265906,0.437577,0,0,-0.147747,280.389,280.07,0,204,393,0,293,0,0,284.67,275.613,1.7,5.86,-5.86,0,0,0,0,24,2,8,993,3.04688,122.15,16.5781,5.7,0.0125558,0,0,0,-273.15,0,0,0,-273.15,0,5090
"Aug 1, 02:00 am",1,0,0,-6.44726,0,0,0,0,0,0,0,1,0,0.0124591,0,0.263442,0.436244,0,0,-0.143452,276.673,276.361,0,204,393,0,293,0,0,280.799,271.999,1.7,5.64929,-5.64929,0,0,0,0,22.7,3,8,993,19.5834,119.869,16.1375,5.5,0.0124591,0,0,0,-273.15,0,0,0,-273.15,0,5091
"Aug 1, 03:00 am",1,0,0,-6.24676,0,0,0,0,0,0,0,1,0,0.0123678,0,0.261126,0.434992,0,0,-0.13827,273.063,272.761,0,204,393,0,293,0,0,277.05,268.529,1.7,5.45258,-5.45258,0,0,0,0,21.4,4,8,993,34.5644,114.571,15.775,5.5,0.0123678,0,0,0,-273.15,0,0,0,-273.15,0,5092
"Aug 1, 04:00 am",1,0,0,-6.05248,0,0,0,0,0,0,0,1,0,0.0122813,0,0.258398,0.433816,0,0,-0.133344,269.566,269.274,0,204,393,0,293,0,0,273.42,265.166,1.7,5.26375,-5.26375,0,0,0,0,20.6,5,8,993,47.508,106.935,15.6781,5.5,0.0122813,0,0,0,-273.15,0,0,0,-273.15,0,5093
"Aug 1, 05:00 am",1,0,0,-5.8609,0,0,0,0,0,0,0,1,0,0.0121996,0,0.255574,0.432712,0,0,-0.128541,266.179,265.896,0,204,393,0,293,0,0,269.903,261.912,1.7,5.07804,-5.07804,0,0,0,0,20,6,8,993,58.6196,97.6449,15.5469,2.6,0.0121996,0,0,0,-273.15,0,0,0,-273.15,0,5094
"Aug 1, 06:00 am",1,0,0,-5.6848,0,0,0,0,0,0,0,1,0,0.0121221,0,0.252325,0.431673,0,0,-0.124109,262.898,262.624,0,204,393,0,293,0,0,266.497,258.753,1.7,4.90961,-4.90961,0,0,0,0,19.9,7,8,993,68.407,87.5242,15.2125,3.8,0.0121221,0,0,0,-273.15,0,0,0,-273.15,0,5095
"Aug 1, 07:00 am",2,0,0,78.7495,456.439,0.977385,1,0.99694,0.656374,12.2083,0.06,1,0,0.0247418,0.50506,0.327473,0.669183,183.251,179.107,2.46893,276.712,281.105,0,246.222,393,0,293,0,0,266.16,337.263,2.05185,9.31948,81.14,90.4595,0,0,467,21.6,8,8,993,77.4567,76.6397,15.975,2.8,0.0847418,0,0,0,-273.15,0,0,0,-273.15,0,5096
"Aug 1, 08:00 am",2,6,0,66.3667,720.844,0.998399,1,0.999199,1,3.24249,0.06,1,0,0.797772,0.771212,0.382007,6.47625,283.313,282.859,139.953,296.238,366.795,687.974,89.3607,377.936,687.974,293,0.378386,137.026,287.28,394.82,6.47779,11.6724,206.472,218.144,0,0,722,23.6,9,8,993,86.4078,65.1736,16.8813,3.4,1.23616,0,0,0,-273.15,0,0,0,-273.15,0,5097
"Aug 1, 09:00 am",6,0,0,2.66971,758.227,0.996356,1,0.998789,1,4.89275,0.06,1,0,1.09906,0.770896,0.378375,8.11262,298.616,297.528,214.005,293,391.881,880.785,0,391.881,880.785,293,0.484432,214.005,292.368,392.639,7.33987,11.6334,217.73,229.363,-0.000352833,0,761,25.5,10,8,993,96.0737,53.5768,17.4531,2.2,1.64349,0,0,0,-273.15,0,0,0,-273.15,0,5098
"Aug 1, 10:00 am",6,0,0,0.063919,591.104,0.978649,1,0.99703,1,11.861,0.06,1,0,0.51075,0.769538,0.37661,4.89504,237.01,231.949,165.747,293,392.413,678.294,0,392.413,678.294,293,0.373062,165.747,292.542,392.592,5.65245,11.6353,166.858,178.494,-0.000276125,0,604,27.1,11,8,993,107.766,42.2188,17.4906,4.3,0.943812,0,0,0,-273.15,0,0,0,-273.15,0,5099
"Aug 1, 11:00 am",6,0,0,-0.0177614,596.114,0.955311,0.999276,0.995624,1,17.1936,0.06,1,0,0.522245,0.767897,0.375007,4.96734,244.858,233.915,166.963,293,392.386,683.466,0,392.386,683.466,293,0.375906,166.963,292.564,392.568,5.69555,11.6367,167.986,179.623,-0.000278005,0,624,28.6,12,8,993,124.047,31.7547,17.8188,6,0.958151,0,0,0,-273.15,0,0,0,-273.15,0,5100
"Aug 1, 12:00 pm",6,0,0,0.0233798,594.114,0.937088,0.995331,0.994732,1,20.4319,0.06,1,0,0.508458,0.76418,0.373656,4.88054,248.782,233.13,165.459,293,392.395,677.247,0,392.395,677.247,293,0.372486,165.459,292.563,392.592,5.64372,11.6347,166.519,178.153,-0.000275546,0,634,29.9,13,8,993,149.797,23.7364,18.3375,7.5,0.940944,0,0,0,-273.15,0,0,0,-273.15,0,5101
"Aug 1, 01:00 pm",6,0,0,0.159649,666.599,0.932306,0.994188,0.994563,1,21.2028,0.06,1,0,0.722525,0.763173,0.37281,6.15174,280.566,261.573,186.805,293,392.548,763.37,0,392.548,763.37,293,0.419854,186.805,292.614,392.776,6.36142,11.6306,187.995,199.626,-0.000312025,0,715,30.9,14,8,993,187.08,21.3413,18.6344,5.2,1.20238,0,0,0,-273.15,0,0,0,-273.15,0,5102
"Aug 1, 02:00 pm",6,0,0,-0.104598,740.107,0.942812,0.996644,0.995,1,19.4708,0.06,1,0,1.0153,0.765394,0.371884,7.69865,308.034,290.418,209.742,293,392.537,857.202,0,392.537,857.202,293,0.471461,209.742,292.658,392.664,7.14335,11.6248,210.659,222.284,-0.000350259,0,785,31.7,15,8,993,220.924,26.1983,18.9656,5,1.54676,0,0,0,-273.15,0,0,0,-273.15,0,5103
"Aug 1, 03:00 pm",6,0,0,0.0528678,695.852,0.963784,1,0.996087,1,15.467,0.06,1,0,0.847196,0.76881,0.371499,6.83243,283.313,273.052,197.22,293,392.547,805.939,0,392.547,805.939,293,0.443266,197.22,292.636,392.717,6.71615,11.6289,198.297,209.925,-0.000329412,0,722,32.1,16,8,993,242.546,35.3884,19.0531,6.3,1.35046,0,0,0,-273.15,0,0,0,-273.15,0,5104
"Aug 1, 04:00 pm",6,0,0,0.191654,473.359,0.986164,1,0.997623,1,9.54213,0.06,1,0,0.250151,0.769996,0.371882,3.05881,188.352,185.746,130.185,293,392.628,531.545,0,392.628,531.545,293,0.29235,130.185,292.448,392.913,4.42954,11.6103,131.413,143.024,-0.000217787,0,480,31.8,17,8,993,256.731,46.2959,18.5969,6.9,0.6025,0,0,0,-273.15,0,0,0,-273.15,0,5105
"Aug 1, 05:00 pm",6,0,0,-0.235015,727.494,0.999305,1,0.999473,1,2.13555,0.06,1,0,0.987032,0.771423,0.372213,7.5566,285.667,285.469,207.791,293,392.563,848.995,0,392.563,848.995,293,0.466947,207.791,292.654,392.679,7.07495,11.6386,208.579,220.217,-0.000347179,0,728,31.4,18,8,993,267.474,57.8032,18.0797,6.3,1.51398,0,0,0,-273.15,0,0,0,-273.15,0,5106
"Aug 1, 06:00 pm",6,0,0,-0.273326,635.114,0.993918,1,0.998433,0.99912,6.32233,0.06,1,0,0.647752,0.769943,0.372818,5.72497,250.744,249.219,179.517,293,392.288,735.632,0,392.288,735.632,293,0.404598,179.517,292.599,392.359,6.13027,11.6094,180.275,191.884,-0.000298334,0,639,30.5,19,8,993,276.758,69.4031,17.9219,6.3,1.11235,0,0,0,-273.15,0,0,0,-273.15,0,5107
"Aug 1, 07:00 pm",6,0,0,-46.206,441.456,0.963879,1,0.996092,0,15.4467,0.06,1,0,0.0135094,0,0.312779,0.450837,179.719,173.227,38.7188,293,371.248,204,0,371.248,204,293,0.1122,38.7188,291.551,330.417,1.7,7.19037,-7.19037,0,-4.04954e-05,0,458,29.3,20,8,993,285.655,80.7549,17.5031,4,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,5108
"Aug 1, 08:00 pm",6,0,0,-26.8286,25.4015,0.907197,0.987578,0.994027,0,24.8791,0.020647,1,0,0.0128946,0,0.276807,0.441983,10.9872,9.96756,20.1762,293,334.726,204,0,334.726,204,293,0.1122,20.1762,291.543,291.105,1.7,6.27539,-6.27539,0,-6.14064e-06,0,28,27.9,21,8,993,294.893,91.1977,17.3141,3.2,0.145742,0,0,0,-273.15,0,0,0,-273.15,0,5109
"Aug 1, 09:00 pm",1,0,0,-6.33303,0,0,0,0,0,0,0,1,0,0.012864,0,0.269799,0.441862,0,0,-0.856996,308.978,307.195,0,204,393,0,293,0,0,296.869,280.974,1.7,6.37958,-6.37958,0,0,0,0,26.1,22,8,993,305.087,101.276,17.5844,3.8,0.012864,0,0,0,-273.15,0,0,0,-273.15,0,5110
"Aug 1, 10:00 pm",1,0,0,-7.17985,0,0,0,0,0,0,0,1,0,0.0128649,0,0.273563,0.441932,0,0,-0.335424,293.758,293.047,0,204,393,0,293,0,0,297.392,282.689,1.7,6.55901,-6.55901,0,0,0,0,24.4,23,8,993,316.811,110.073,16.5875,3.6,0.0128649,0,0,0,-273.15,0,0,0,-273.15,0,5111
"Aug 1, 11:00 pm",1,0,0,-7.20209,0,0,0,0,0,0,0,1,0,0.0127668,0,0.274986,0.440518,0,0,-0.160778,287.806,287.462,0,204,393,0,293,0,0,292.964,282.684,1.7,6.37494,-6.37494,0,0,0,0,22.6,0,8,993,330.511,116.986,15.9203,4.5,0.0127668,0,0,0,-273.15,0,0,0,-273.15,0,5112
"Aug 2, 12:00 am",1,0,0,-6.94,0,0,0,0,0,0,0,1,0,0.0126549,0,0.27314,0.43895,0,0,-0.148253,283.987,283.668,0,204,393,0,293,0,0,288.566,279.251,1.7,6.10999,-6.10999,0,0,0,0,20.8,1,8,993,346.198,121.3,15.175,2.4,0.0126549,0,0,0,-273.15,0,0,0,-273.15,0,5113
"Aug 2, 01:00 am",1,0,0,-6.68967,0,0,0,0,0,0,0,1,0,0.0125512,0,0.270247,0.437513,0,0,-0.148314,280.222,279.902,0,204,393,0,293,0,0,284.51,275.432,1.7,5.87175,-5.87175,0,0,0,0,19.7,2,8,993,3.07753,122.402,14.8563,2.1,0.0125512,0,0,0,-273.15,0,0,0,-273.15,0,5114
"Aug 2, 02:00 am",1,0,0,-6.47274,0,0,0,0,0,0,0,1,0,0.0124542,0,0.267667,0.436176,0,0,-0.143885,276.493,276.18,0,204,393,0,293,0,0,280.622,271.809,1.7,5.66043,-5.66043,0,0,0,0,18.5,3,8,993,19.6806,120.109,14.5938,2.2,0.0124542,0,0,0,-273.15,0,0,0,-273.15,0,5115
"Aug 2, 03:00 am",1,0,0,-6.27138,0,0,0,0,0,0,0,1,0,0.0123626,0,0.264702,0.434921,0,0,-0.138764,272.87,272.568,0,204,393,0,293,0,0,276.861,268.323,1.7,5.46519,-5.46519,0,0,0,0,17.8,4,8,993,34.709,114.789,13.8547,3.8,0.0123626,0,0,0,-273.15,0,0,0,-273.15,0,5116
"Aug 2, 04:00 am",1,0,0,-6.07771,0,0,0,0,0,0,0,1,0,0.0122759,0,0.261852,0.433743,0,0,-0.133872,269.359,269.066,0,204,393,0,293,0,0,273.216,264.944,1.7,5.27742,-5.27742,0,0,0,0,17.1,5,8,993,47.681,107.129,13.4672,4.7,0.0122759,0,0,0,-273.15,0,0,0,-273.15,0,5117
"Aug 2, 05:00 am",1,0,0,-5.8871,0,0,0,0,0,0,0,1,0,0.012194,0,0.2588,0.432636,0,0,-0.129097,265.957,265.673,0,204,393,0,293,0,0,269.686,261.673,1.7,5.0935,-5.0935,0,0,0,0,16.7,6,8,993,58.8096,97.8169,13.3406,3.4,0.012194,0,0,0,-273.15,0,0,0,-273.15,0,5118
"Aug 2, 06:00 am",1,0,0,-5.70792,0,0,0,0,0,0,0,1,0,0.0121162,0,0.255538,0.431595,0,0,-0.124596,262.661,262.386,0,204,393,0,293,0,0,266.265,258.502,1.7,4.92198,-4.92198,0,0,0,0,16.6,7,8,993,68.61,87.6673,12.7719,3.6,0.0121162,0,0,0,-273.15,0,0,0,-273.15,0,5119
"Aug 2, 07:00 am",2,0,0,77.2682,453.854,0.978133,1,0.996993,0.648501,12.004,0.06,1,0,0.0236241,0.499028,0.329637,0.649426,182.074,178.092,2.36884,276.003,280.285,0,242.619,393,0,293,0,0,265.799,335.934,2.02182,9.2747,79.5983,88.873,0,0,464,18.3,8,8,993,77.6745,76.7812,13.3,2.4,0.0836241,0,0,0,-273.15,0,0,0,-273.15,0,5120
"Aug 2, 08:00 am",2,6,0,66.9897,659.077,0.998601,1,0.999251,1,3.03122,0.06,1,0,0.583923,0.771253,0.385063,5.28049,258.984,258.622,120.701,295.984,363.782,618.027,82.2905,375.372,618.027,293,0.339915,118.242,286.258,394.383,5.83598,11.6355,187.827,199.463,0,0,660,20.2,9,8,993,86.6459,65.3092,14.2234,3.2,0.983838,0,0,0,-273.15,0,0,0,-273.15,0,5121
"Aug 2, 09:00 am",6,0,0,3.88971,766.93,0.996014,1,0.998734,1,5.11769,0.06,1,0,1.132,0.770853,0.381848,8.27256,302.148,300.944,215.323,293,391.512,889.738,0,391.512,889.738,293,0.489356,215.323,292.231,392.639,7.41448,11.7036,220.28,231.983,-0.000352438,0,770,22.2,10,8,993,96.3414,53.7138,14.8563,4.5,1.68136,0,0,0,-273.15,0,0,0,-273.15,0,5122
"Aug 2, 10:00 am",6,0,0,0.134544,803.737,0.977783,1,0.996968,1,12.1001,0.06,1,0,1.33061,0.769491,0.379886,9.2024,322.553,315.387,229.791,293,392.464,939.872,0,392.464,939.872,293,0.51693,229.791,292.659,392.62,7.83227,11.7127,230.974,242.687,-0.000383197,0,822,24.1,11,8,993,108.074,42.368,15.0375,4.7,1.90754,0,0,0,-273.15,0,0,0,-273.15,0,5123
"Aug 2, 11:00 am",6,0,0,0.00721112,812.805,0.953997,0.999016,0.995556,1,17.4466,0.06,1,0,1.36896,0.767644,0.378097,9.37648,334.325,318.945,232.068,293,392.484,948.989,0,392.484,948.989,293,0.521944,232.068,292.683,392.622,7.90824,11.7189,233.117,244.836,-0.000387142,0,852,25.8,12,8,993,124.395,31.933,15.3703,6.9,1.95091,0,0,0,-273.15,0,0,0,-273.15,0,5124
"Aug 2, 12:00 pm",6,0,0,-0.000121345,812.93,0.935478,0.994951,0.994658,1,20.6945,0.06,1,0,1.34898,0.763831,0.376616,9.28594,340.996,318.994,230.911,293,392.484,944.254,0,392.484,944.254,293,0.51934,230.911,292.684,392.621,7.86878,11.7102,231.947,243.657,-0.000385212,0,869,27.2,13,8,993,150.091,23.9634,15.7938,7.8,1.92832,0,0,0,-273.15,0,0,0,-273.15,0,5125
"Aug 2, 01:00 pm",6,0,0,0.000783525,799.422,0.930642,0.993782,0.994526,1,21.4648,0.06,1,0,1.27555,0.762832,0.37545,8.94932,337.072,313.693,226.551,293,392.481,926.447,0,392.481,926.447,293,0.509546,226.551,292.679,392.62,7.72039,11.7105,227.585,239.295,-0.000377922,0,859,28.3,14,8,993,187.053,21.5976,16.1516,10.5,1.8451,0,0,0,-273.15,0,0,0,-273.15,0,5126
"Aug 2, 02:00 pm",6,0,0,0.000417846,789.791,0.941348,0.996314,0.994931,1,19.7209,0.06,1,0,1.23985,0.765087,0.374709,8.78326,329.224,309.914,224.369,293,392.48,917.541,0,392.48,917.541,293,0.504648,224.369,292.677,392.62,7.64618,11.7104,225.401,237.111,-0.000374272,0,839,29,15,8,993,220.647,26.4237,16.4219,12.5,1.8045,0,0,0,-273.15,0,0,0,-273.15,0,5127
"Aug 2, 03:00 pm",6,0,0,-0.000839679,791.327,0.962685,1,0.996025,1,15.7014,0.06,1,0,1.26613,0.768762,0.374287,8.90562,322.553,310.517,225.976,293,392.48,924.111,0,392.48,924.111,293,0.508261,225.976,292.679,392.619,7.70093,11.7095,227.004,238.714,-0.000376951,0,822,29.4,16,8,993,242.247,35.5775,16.5094,13.2,1.83439,0,0,0,-273.15,0,0,0,-273.15,0,5128
"Aug 2, 04:00 pm",6,0,0,0.00385338,776.595,0.985526,1,0.997567,1,9.76015,0.06,1,0,1.19983,0.769953,0.374286,8.59518,309.211,304.736,221.879,293,392.481,907.353,0,392.481,907.353,293,0.499044,221.879,292.674,392.623,7.56128,11.7189,222.913,234.632,-0.000370123,0,788,29.4,17,8,993,256.464,46.4653,16.0406,16.9,1.75887,0,0,0,-273.15,0,0,0,-273.15,0,5129
"Aug 2, 05:00 pm",6,0,0,0.0643217,708.409,0.999167,1,0.999422,1,2.3386,0.06,1,0,0.904612,0.771385,0.374965,7.13436,278.212,277.98,201.62,293,392.52,824.153,0,392.52,824.153,293,0.453284,201.62,292.64,392.692,6.86794,11.7097,202.72,214.429,-0.000336589,0,709,28.8,18,8,993,267.239,57.9658,16.3,15.1,1.4179,0,0,0,-273.15,0,0,0,-273.15,0,5130
"Aug 2, 06:00 pm",6,0,0,0.0764335,560.774,0.99428,1,0.998481,0.991171,6.13121,0.06,1,0,0.420126,0.763854,0.376024,4.30393,221.314,220.048,155.276,293,392.554,634.492,0,392.554,634.492,293,0.34897,155.276,292.53,392.768,5.28743,11.6851,156.399,168.084,-0.00025939,0,564,27.8,19,8,993,276.547,69.5672,15.8078,12.5,0.829097,0,0,0,-273.15,0,0,0,-273.15,0,5131
"Aug 2, 07:00 pm",6,0,0,-46.4086,300.995,0.964727,1,0.996141,0,15.2632,0.06,1,0,0.0135122,0,0.315895,0.450878,122.429,118.11,38.8692,293,371.538,204,0,371.538,204,293,0.1122,38.8692,291.535,330.593,1.7,7.23697,-7.23697,0,-4.09467e-05,0,312,26.5,20,8,993,285.462,80.9257,15.7188,10.9,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,5132
"Aug 2, 08:00 pm",6,0,0,-26.9449,7.26798,0.908497,0.987943,0.994054,0,24.7015,0.0196199,1,0,0.012894,0,0.279842,0.441973,3.1392,2.85196,20.2498,293,334.875,204,0,334.875,204,293,0.1122,20.2498,291.527,291.089,1.7,6.31202,-6.31202,0,-6.20636e-06,0,8,25,21,8,993,294.714,91.3834,15,8.1,0.144714,0,0,0,-273.15,0,0,0,-273.15,0,5133
"Aug 2, 09:00 pm",1,0,0,-6.36552,0,0,0,0,0,0,0,1,0,0.0128631,0,0.272576,0.441849,0,0,-0.860578,309.019,307.229,0,204,393,0,293,0,0,296.869,280.904,1.7,6.40727,-6.40727,0,0,0,0,23.4,22,8,993,304.924,101.479,15.3141,5.5,0.0128631,0,0,0,-273.15,0,0,0,-273.15,0,5134
"Aug 2, 10:00 pm",1,0,0,-7.21863,0,0,0,0,0,0,0,1,0,0.0128637,0,0.276343,0.441916,0,0,-0.336871,293.737,293.023,0,204,393,0,293,0,0,297.386,282.622,1.7,6.58963,-6.58963,0,0,0,0,21.7,23,8,993,316.672,110.296,14.2781,6.3,0.0128637,0,0,0,-273.15,0,0,0,-273.15,0,5135
"Aug 2, 11:00 pm",1,0,0,-7.23463,0,0,0,0,0,0,0,1,0,0.0127652,0,0.277656,0.440497,0,0,-0.161493,287.758,287.412,0,204,393,0,293,0,0,292.935,282.615,1.7,6.39873,-6.39873,0,0,0,0,20,0,8,993,330.412,117.229,13.5156,5.9,0.0127652,0,0,0,-273.15,0,0,0,-273.15,0,5136
"Aug 3, 12:00 am",1,0,0,-6.97648,0,0,0,0,0,0,0,1,0,0.0126527,0,0.275579,0.43892,0,0,-0.14899,283.921,283.601,0,204,393,0,293,0,0,288.517,279.164,1.7,6.13857,-6.13857,0,0,0,0,18.4,1,8,993,346.159,121.557,13.0094,5.9,0.0126527,0,0,0,-273.15,0,0,0,-273.15,0,5137
"Aug 3, 01:00 am",1,0,0,-6.72857,0,0,0,0,0,0,0,1,0,0.0125484,0,0.272764,0.437475,0,0,-0.149206,280.136,279.813,0,204,393,0,293,0,0,284.44,275.317,1.7,5.90264,-5.90264,0,0,0,0,17.2,2,8,993,3.11154,122.66,12.9813,7.8,0.0125484,0,0,0,-273.15,0,0,0,-273.15,0,5138
"Aug 3, 02:00 am",1,0,0,-6.50889,0,0,0,0,0,0,0,1,0,0.012451,0,0.270161,0.436132,0,0,-0.144716,276.383,276.069,0,204,393,0,293,0,0,280.531,271.673,1.7,5.68859,-5.68859,0,0,0,0,16,3,8,993,19.7826,120.353,11.9375,7.5,0.012451,0,0,0,-273.15,0,0,0,-273.15,0,5139
"Aug 3, 03:00 am",1,0,0,-6.30366,0,0,0,0,0,0,0,1,0,0.0123591,0,0.26718,0.434873,0,0,-0.139447,272.74,272.436,0,204,393,0,293,0,0,276.748,268.171,1.7,5.48939,-5.48939,0,0,0,0,15.3,4,8,993,34.8591,115.01,11.0813,10.5,0.0123591,0,0,0,-273.15,0,0,0,-273.15,0,5140
"Aug 3, 04:00 am",1,0,0,-6.10142,0,0,0,0,0,0,0,1,0,0.0122722,0,0.264214,0.433692,0,0,-0.134332,269.214,268.919,0,204,393,0,293,0,0,273.085,264.784,1.7,5.29326,-5.29326,0,0,0,0,14.7,5,8,993,47.8595,107.325,10.4031,7.2,0.0122722,0,0,0,-273.15,0,0,0,-273.15,0,5141
"Aug 3, 05:00 am",1,0,0,-5.91007,0,0,0,0,0,0,0,1,0,0.01219,0,0.261257,0.432583,0,0,-0.129495,265.8,265.515,0,204,393,0,293,0,0,269.538,261.504,1.7,5.10823,-5.10823,0,0,0,0,14.2,6,8,993,59.0048,97.9905,9.90312,4.7,0.01219,0,0,0,-273.15,0,0,0,-273.15,0,5142
"Aug 3, 06:00 am",1,0,0,-5.72902,0,0,0,0,0,0,0,1,0,0.0121121,0,0.257982,0.431539,0,0,-0.125016,262.493,262.217,0,204,393,0,293,0,0,266.104,258.321,1.7,4.93493,-4.93493,0,0,0,0,14.1,7,8,993,68.8183,87.8108,9.56875,4.7,0.0121121,0,0,0,-273.15,0,0,0,-273.15,0,5143
"Aug 3, 07:00 am",2,0,0,61.5274,371.977,0.978887,1,0.997047,0.640567,11.7944,0.06,1,0,0.0138759,0.492949,0.319917,0.459514,149.112,145.964,1.44048,271.178,274.298,0,204.195,393,0,293,0,0,264.532,323.209,1.70163,8.69484,63.2579,71.9528,0,0,380,15.7,8,8,993,77.8974,76.9238,10.6219,3.6,0.0738759,0,0,0,-273.15,0,0,0,-273.15,0,5144
"Aug 3, 08:00 am",2,6,0,80.5142,594.288,0.998803,1,0.999308,1,2.80301,0.06,1,0,0.389892,0.771296,0.387679,3.99449,233.478,233.199,87.9183,298.058,352.917,451.928,149.746,377.399,451.928,293,0.24856,83.8795,284.272,394.283,5.01395,11.6851,168.18,179.865,0,0,595,17.5,9,8,993,86.8893,65.4461,10.9375,2.2,0.698452,0,0,0,-273.15,0,0,0,-273.15,0,5145
"Aug 3, 09:00 am",6,0,0,6.052,716.866,0.995647,1,0.998676,1,5.34804,0.06,1,0,0.910387,0.770809,0.384715,7.16566,282.528,281.298,198.023,293,390.623,826.166,0,390.623,826.166,293,0.454391,198.023,292.049,392.688,6.88472,11.6744,205.153,216.827,-0.000318474,0,720,19.5,10,8,993,96.6149,53.8523,12.0781,1.8,1.42478,0,0,0,-273.15,0,0,0,-273.15,0,5146
"Aug 3, 10:00 am",6,0,0,0.199052,782.48,0.976879,1,0.996905,1,12.3447,0.06,1,0,1.22366,0.769442,0.382733,8.7075,314.312,307.045,223.285,293,392.443,913.462,0,392.443,913.462,293,0.502404,223.285,292.634,392.624,7.61218,11.7099,224.544,236.253,-0.000372199,0,801,21.4,11,8,993,108.389,42.5192,12.65,2.8,1.78606,0,0,0,-273.15,0,0,0,-273.15,0,5147
"Aug 3, 11:00 am",6,0,0,0.00620911,796.402,0.952634,0.998742,0.995485,1,17.7051,0.06,1,0,1.28391,0.767379,0.381046,8.98795,328.046,312.508,227.046,293,392.478,928.51,0,392.478,928.51,293,0.51068,227.046,292.672,392.619,7.73758,11.7076,228.105,239.812,-0.00037872,0,836,23,12,8,993,124.749,32.1142,13.5078,3.4,1.85459,0,0,0,-273.15,0,0,0,-273.15,0,5148
"Aug 3, 12:00 pm",6,0,0,0.00170045,800.279,0.933815,0.994553,0.994597,1,20.9625,0.06,1,0,1.2833,0.763479,0.379569,8.98514,336.287,314.03,227.012,293,392.479,928.359,0,392.479,928.359,293,0.510598,227.012,292.675,392.62,7.73633,11.6938,228.061,239.755,-0.000378673,0,857,24.4,13,8,993,150.389,24.1944,13.8141,3.4,1.8539,0,0,0,-273.15,0,0,0,-273.15,0,5149
"Aug 3, 01:00 pm",6,0,0,0.00114656,812.81,0.928926,0.993357,0.994488,1,21.732,0.06,1,0,1.34133,0.762477,0.378411,9.25119,343.35,318.947,230.461,293,392.482,942.431,0,392.482,942.431,293,0.518337,230.461,292.681,392.621,7.85359,11.6846,231.505,243.19,-0.00038445,0,875,25.5,14,8,993,187.032,21.8588,14.2109,3.4,1.91967,0,0,0,-273.15,0,0,0,-273.15,0,5150
"Aug 3, 02:00 pm",6,0,0,-0.000386415,812.02,0.939838,0.99597,0.99486,1,19.9756,0.06,1,0,1.35016,0.764768,0.377566,9.29131,339.034,318.637,230.978,293,392.483,944.536,0,392.483,944.536,293,0.519495,230.978,292.683,392.621,7.87113,11.6659,232.017,243.683,-0.000385319,0,864,26.3,15,8,993,220.374,26.655,14.5812,2.8,1.92965,0,0,0,-273.15,0,0,0,-273.15,0,5151
"Aug 3, 03:00 pm",6,0,0,0.00783494,768.28,0.961552,1,0.995961,1,15.9395,0.06,1,0,1.15511,0.768713,0.377245,8.38252,313.528,301.473,219.035,293,392.483,895.702,0,392.483,895.702,293,0.492636,219.035,292.666,392.628,7.46418,11.6627,220.084,231.746,-0.000365393,0,799,26.6,16,8,993,241.947,35.7724,14.8031,3.2,1.70775,0,0,0,-273.15,0,0,0,-273.15,0,5152
"Aug 3, 04:00 pm",6,0,0,-0.00284897,772.134,0.984864,1,0.997511,1,9.98125,0.06,1,0,1.17918,0.76991,0.377244,8.49732,307.642,302.985,220.575,293,392.481,902.01,0,392.481,902.01,293,0.496106,220.575,292.668,392.625,7.51675,11.659,221.612,233.271,-0.000367953,0,784,26.6,17,8,993,256.195,46.6402,14.8031,3,1.73529,0,0,0,-273.15,0,0,0,-273.15,0,5153
"Aug 3, 05:00 pm",6,0,0,0.0348978,729.28,0.999014,1,0.999372,1,2.54423,0.06,1,0,0.991774,0.771345,0.377795,7.58057,286.452,286.17,207.997,293,392.502,850.391,0,392.502,850.391,293,0.467715,207.997,292.647,392.662,7.08659,11.659,209.077,220.736,-0.00034711,0,730,26.1,18,8,993,267.002,58.1336,14.4594,3,1.51949,0,0,0,-273.15,0,0,0,-273.15,0,5154
"Aug 3, 06:00 pm",6,0,0,-0.116859,613.69,0.994635,1,0.998529,0.982975,5.93783,0.06,1,0,0.548979,0.757574,0.378664,5.13349,242.111,240.812,169.842,293,392.39,695.222,0,392.39,695.222,293,0.382372,169.842,292.567,392.524,5.79352,11.655,170.778,182.433,-0.000282819,0,617,25.1,19,8,993,276.333,69.7364,14.1234,4.3,0.991352,0,0,0,-273.15,0,0,0,-273.15,0,5155
"Aug 3, 07:00 pm",6,0,0,-46.326,341.814,0.965575,1,0.99619,0,15.0775,0.06,1,0,0.0135093,0,0.318592,0.450836,138.91,134.128,38.7696,293,371.346,204,0,371.346,204,293,0.1122,38.7696,291.52,330.441,1.7,7.24219,-7.24219,0,-4.06476e-05,0,354,23.8,20,8,993,285.266,81.1014,13.5656,4.7,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,5156
"Aug 3, 08:00 pm",6,0,0,-26.9016,1.81961,0.909803,0.988308,0.994081,0,24.5218,0.0185668,1,0,0.0128927,0,0.282507,0.441955,0.7848,0.714013,20.1802,293,334.734,204,0,334.734,204,293,0.1122,20.1802,291.513,291.012,1.7,6.32711,-6.32711,0,-6.14423e-06,0,2,22.4,21,8,993,294.533,91.5741,12.9078,5.5,0.14366,0,0,0,-273.15,0,0,0,-273.15,0,5157
"Aug 3, 09:00 pm",1,0,0,-6.39065,0,0,0,0,0,0,0,1,0,0.0128614,0,0.275152,0.441825,0,0,-0.859185,308.919,307.131,0,204,393,0,293,0,0,296.826,280.848,1.7,6.42189,-6.42189,0,0,0,0,20.9,22,8,993,304.759,101.687,13.0484,4,0.0128614,0,0,0,-273.15,0,0,0,-273.15,0,5158
"Aug 3, 10:00 pm",1,0,0,-7.2388,0,0,0,0,0,0,0,1,0,0.0128614,0,0.278687,0.441883,0,0,-0.336747,293.656,292.941,0,204,393,0,293,0,0,297.315,282.547,1.7,6.60138,-6.60138,0,0,0,0,19.4,23,8,993,316.532,110.525,12.4469,5.2,0.0128614,0,0,0,-273.15,0,0,0,-273.15,0,5159
"Aug 3, 11:00 pm",1,0,0,-7.24912,0,0,0,0,0,0,0,1,0,0.0127627,0,0.279772,0.440461,0,0,-0.161771,287.672,287.326,0,204,393,0,293,0,0,292.853,282.522,1.7,6.40609,-6.40609,0,0,0,0,17.9,0,8,993,330.313,117.477,11.9234,4.3,0.0127627,0,0,0,-273.15,0,0,0,-273.15,0,5160
"Aug 4, 12:00 am",1,0,0,-6.98748,0,0,0,0,0,0,0,1,0,0.0126501,0,0.277585,0.438884,0,0,-0.149192,283.829,283.508,0,204,393,0,293,0,0,288.427,279.067,1.7,6.14276,-6.14276,0,0,0,0,16.4,1,8,993,346.121,121.818,11.3219,3.6,0.0126501,0,0,0,-273.15,0,0,0,-273.15,0,5161
"Aug 4, 01:00 am",1,0,0,-6.7351,0,0,0,0,0,0,0,1,0,0.0125458,0,0.274557,0.437439,0,0,-0.149295,280.039,279.716,0,204,393,0,293,0,0,284.344,275.219,1.7,5.903,-5.903,0,0,0,0,15.4,2,8,993,3.14894,122.922,10.7906,3.8,0.0125458,0,0,0,-273.15,0,0,0,-273.15,0,5162
"Aug 4, 02:00 am",1,0,0,-6.5118,0,0,0,0,0,0,0,1,0,0.0124485,0,0.27185,0.436097,0,0,-0.144713,276.285,275.971,0,204,393,0,293,0,0,280.43,271.577,1.7,5.68562,-5.68562,0,0,0,0,14.3,3,8,993,19.8895,120.6,10.1984,2.8,0.0124485,0,0,0,-273.15,0,0,0,-273.15,0,5163
"Aug 4, 03:00 am",1,0,0,-6.30423,0,0,0,0,0,0,0,1,0,0.0123566,0,0.268765,0.434839,0,0,-0.139399,272.642,272.338,0,204,393,0,293,0,0,276.645,268.077,1.7,5.48442,-5.48442,0,0,0,0,13.7,4,8,993,35.0146,115.234,9.325,3.4,0.0123566,0,0,0,-273.15,0,0,0,-273.15,0,5164
"Aug 4, 04:00 am",1,0,0,-6.10752,0,0,0,0,0,0,0,1,0,0.0122696,0,0.265794,0.433657,0,0,-0.134428,269.115,268.821,0,204,393,0,293,0,0,272.98,264.684,1.7,5.29397,-5.29397,0,0,0,0,13.1,5,8,993,48.0434,107.523,9.0375,4,0.0122696,0,0,0,-273.15,0,0,0,-273.15,0,5165
"Aug 4, 05:00 am",1,0,0,-5.91326,0,0,0,0,0,0,0,1,0,0.0121874,0,0.262727,0.432548,0,0,-0.129599,265.698,265.413,0,204,393,0,293,0,0,269.432,261.4,1.7,5.10642,-5.10642,0,0,0,0,12.7,6,8,993,59.2054,98.1658,8.95,1.7,0.0121874,0,0,0,-273.15,0,0,0,-273.15,0,5166
"Aug 4, 06:00 am",1,0,0,-5.73243,0,0,0,0,0,0,0,1,0,0.0121095,0,0.259451,0.431506,0,0,-0.125059,262.389,262.112,0,204,393,0,293,0,0,265.995,258.216,1.7,4.93327,-4.93327,0,0,0,0,12.6,7,8,993,69.0317,87.9546,8.92813,1.6,0.0121095,0,0,0,-273.15,0,0,0,-273.15,0,5167
"Aug 4, 07:00 am",2,0,0,66.6825,405.574,0.979647,1,0.997102,0.632574,11.5794,0.06,1,0,0.016667,0.486826,0.325714,0.517657,162.454,159.147,1.71753,272.536,276.032,0,216.74,393,0,293,0,0,264.75,327.415,1.80617,8.88689,68.59,77.4769,0,0,414,14.1,8,8,993,78.1255,77.0675,9.725,1.8,0.076667,0,0,0,-273.15,0,0,0,-273.15,0,5168
"Aug 4, 08:00 am",2,6,0,77.7605,631.358,0.998985,1,0.999362,1,2.5821,0.06,1,0,0.501198,0.771338,0.39092,4.69403,247.997,247.745,101.637,299.705,357.656,493.857,158.247,380.287,493.857,293,0.271622,97.1107,286.259,395.826,5.4342,11.8349,179.26,191.095,0,0,632,16,9,8,993,87.138,65.5841,10.6094,1.9,0.832819,0,0,0,-273.15,0,0,0,-273.15,0,5169
"Aug 4, 09:00 am",6,0,0,3.9548,738.479,0.995255,1,0.998617,1,5.58374,0.06,1,0,1.01009,0.770763,0.386405,7.67329,291.161,289.779,206.583,293,391.273,855.828,0,391.273,855.828,293,0.470705,206.583,292.361,392.645,7.1319,11.7305,211.621,223.351,-0.000336546,0,742,17.9,10,8,993,96.8939,53.9922,11.5328,3,1.54079,0,0,0,-273.15,0,0,0,-273.15,0,5170
"Aug 4, 10:00 am",6,0,0,0.102754,778.797,0.975937,1,0.99684,1,12.5948,0.06,1,0,1.20644,0.769392,0.384424,8.62644,313.135,305.6,222.233,293,392.453,909.061,0,392.453,909.061,293,0.499984,222.233,292.648,392.624,7.57551,11.7257,223.401,235.126,-0.000370516,0,798,19.8,11,8,993,108.71,42.6723,11.9094,2.8,1.76642,0,0,0,-273.15,0,0,0,-273.15,0,5171
"Aug 4, 11:00 am",6,0,0,0.00146088,793.32,0.951223,0.998453,0.995414,1,17.969,0.06,1,0,1.26687,0.767102,0.382735,8.90911,327.262,311.299,226.015,293,392.477,924.301,0,392.477,924.301,293,0.508366,226.015,292.669,392.619,7.70251,11.7235,227.075,238.798,-0.000376993,0,834,21.4,12,8,993,125.109,32.2982,12.4937,3.4,1.83524,0,0,0,-273.15,0,0,0,-273.15,0,5172
"Aug 4, 12:00 pm",6,0,0,0.00205914,795.079,0.932097,0.994138,0.994559,1,21.2359,0.06,1,0,1.25535,0.763131,0.381257,8.85555,334.717,311.989,225.315,293,392.478,921.43,0,392.478,921.43,293,0.506787,225.315,292.67,392.621,7.67859,11.7174,226.371,238.088,-0.000375835,0,853,22.8,13,8,993,150.692,24.4293,13.1906,4,1.82213,0,0,0,-273.15,0,0,0,-273.15,0,5173
"Aug 4, 01:00 pm",6,0,0,-0.000340339,803.845,0.927157,0.992914,0.994449,1,22.0042,0.06,1,0,1.29363,0.762107,0.380203,9.03279,340.211,315.429,227.633,293,392.479,930.894,0,392.479,930.894,293,0.511992,227.633,292.675,392.62,7.75745,11.7085,228.682,240.39,-0.00037971,0,867,23.8,14,8,993,187.017,22.125,13.5656,4,1.86562,0,0,0,-273.15,0,0,0,-273.15,0,5174
"Aug 4, 02:00 pm",6,0,0,0.00432468,779.714,0.938284,0.99561,0.994787,1,20.2347,0.06,1,0,1.18814,0.764437,0.379461,8.53987,326.084,305.96,221.139,293,392.479,904.338,0,392.479,904.338,293,0.497386,221.139,292.666,392.624,7.53615,11.6951,222.192,233.887,-0.00036888,0,831,24.5,15,8,993,220.104,26.8921,13.875,3.8,1.74553,0,0,0,-273.15,0,0,0,-273.15,0,5175
"Aug 4, 03:00 pm",6,0,0,0.0178656,749.1,0.960385,1,0.995897,1,16.1812,0.06,1,0,1.06694,0.768663,0.379049,7.95477,306.072,293.947,213.21,293,392.49,871.814,0,392.49,871.814,293,0.479498,213.21,292.654,392.643,7.26511,11.671,214.275,225.946,-0.000355724,0,780,24.9,16,8,993,241.648,35.9731,13.9625,2.8,1.60644,0,0,0,-273.15,0,0,0,-273.15,0,5176
"Aug 4, 04:00 pm",6,0,0,0.0605198,699.751,0.984179,1,0.997454,1,10.2053,0.06,1,0,0.865313,0.769866,0.379096,6.92845,278.996,274.582,198.618,293,392.533,811.775,0,392.533,811.775,293,0.446476,198.618,292.629,392.709,6.76479,11.6625,199.729,211.392,-0.000331658,0,711,24.9,17,8,993,255.925,46.8206,13.9625,2.6,1.37179,0,0,0,-273.15,0,0,0,-273.15,0,5177
"Aug 4, 05:00 pm",6,0,0,-0.190201,609.296,0.998846,1,0.99932,1,2.75235,0.06,1,0,0.56904,0.771306,0.379481,5.25636,239.364,239.088,171.918,293,392.38,703.797,0,392.38,703.797,293,0.387088,171.918,292.571,392.491,5.86498,11.627,172.783,184.41,-0.00028622,0,610,24.3,18,8,993,266.763,58.3065,13.7531,2.1,1.01613,0,0,0,-273.15,0,0,0,-273.15,0,5178
"Aug 4, 06:00 pm",6,0,0,0.21688,409.933,0.994982,1,0.998578,0.974532,5.74224,0.06,1,0,0.145225,0.751104,0.380581,2.137,161.669,160.858,107.911,293,392.37,441.814,0,392.37,441.814,293,0.242998,107.911,292.315,392.709,3.68178,11.6214,109.199,120.821,-0.000179622,0,412,23.3,19,8,993,276.118,69.9105,13.3781,2.1,0.448223,0,0,0,-273.15,0,0,0,-273.15,0,5179
"Aug 4, 07:00 pm",6,0,0,-46.3998,152.695,0.966422,1,0.99624,0,14.8897,0.06,1,0,0.0135127,0,0.320783,0.45089,61.9992,59.9174,38.8204,293,371.444,204,0,371.444,204,293,0.1122,38.8204,291.51,330.633,1.7,7.25709,-7.25709,0,-4.07999e-05,0,158,21.9,20,8,993,285.068,81.282,12.6812,2.8,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,5180
"Aug 4, 08:00 pm",6,0,0,-26.9632,0,0.911114,0.988672,0.994108,0,24.3403,0.0174881,1,0,0.0128934,0,0.284672,0.441963,0,0,20.2324,293,334.84,204,0,334.84,204,293,0.1122,20.2324,291.502,291.077,1.7,6.33048,-6.33048,0,-6.1908e-06,0,0,20.4,21,8,993,294.35,91.7698,12.0406,1.9,0.142582,0,0,0,-273.15,0,0,0,-273.15,0,5181
"Aug 4, 09:00 pm",1,0,0,-6.39341,0,0,0,0,0,0,0,1,0,0.0128617,0,0.27663,0.44183,0,0,-0.861245,308.983,307.192,0,204,393,0,293,0,0,296.839,280.851,1.7,6.42213,-6.42213,0,0,0,0,19.5,22,8,993,304.593,101.9,12.3906,1.6,0.0128617,0,0,0,-273.15,0,0,0,-273.15,0,5182
"Aug 4, 10:00 pm",1,0,0,-7.2354,0,0,0,0,0,0,0,1,0,0.0128622,0,0.27955,0.441895,0,0,-0.337187,293.687,292.971,0,204,393,0,293,0,0,297.342,282.565,1.7,6.59553,-6.59553,0,0,0,0,18.6,23,8,993,316.391,110.758,11.9594,1.8,0.0128622,0,0,0,-273.15,0,0,0,-273.15,0,5183
"Aug 4, 11:00 pm",1,0,0,-7.24179,0,0,0,0,0,0,0,1,0,0.0127637,0,0.28013,0.440476,0,0,-0.161509,287.702,287.357,0,204,393,0,293,0,0,292.881,282.563,1.7,6.39726,-6.39726,0,0,0,0,17.6,0,8,993,330.213,117.731,11.5453,1.4,0.0127637,0,0,0,-273.15,0,0,0,-273.15,0,5184
"Aug 5, 12:00 am",1,0,0,-6.97281,0,0,0,0,0,0,0,1,0,0.0126514,0,0.277323,0.438902,0,0,-0.148779,283.868,283.548,0,204,393,0,293,0,0,288.46,279.12,1.7,6.12863,-6.12863,0,0,0,0,16.7,1,8,993,346.084,122.085,11.3094,0.9,0.0126514,0,0,0,-273.15,0,0,0,-273.15,0,5185
"Aug 5, 01:00 am",1,0,0,-6.7043,0,0,0,0,0,0,0,1,0,0.0125477,0,0.273584,0.437465,0,0,-0.14852,280.091,279.77,0,204,393,0,293,0,0,284.388,275.298,1.7,5.8749,-5.8749,0,0,0,0,16.4,2,8,993,3.18976,123.188,11.3219,0.2,0.0125477,0,0,0,-273.15,0,0,0,-273.15,0,5186
"Aug 5, 02:00 am",1,0,0,-6.48022,0,0,0,0,0,0,0,1,0,0.0124508,0,0.270165,0.436129,0,0,-0.143851,276.359,276.047,0,204,393,0,293,0,0,280.49,271.68,1.7,5.65916,-5.65916,0,0,0,0,16,3,8,993,20.0011,120.852,11.0781,0.2,0.0124508,0,0,0,-273.15,0,0,0,-273.15,0,5187
"Aug 5, 03:00 am",1,0,0,-6.27549,0,0,0,0,0,0,0,1,0,0.0123592,0,0.266566,0.434875,0,0,-0.138736,272.737,272.435,0,204,393,0,293,0,0,276.725,268.193,1.7,5.46278,-5.46278,0,0,0,0,15.9,4,8,993,35.1755,115.461,11.1344,0.9,0.0123592,0,0,0,-273.15,0,0,0,-273.15,0,5188
"Aug 5, 04:00 am",1,0,0,-6.07353,0,0,0,0,0,0,0,1,0,0.0122727,0,0.263194,0.4337,0,0,-0.133714,269.227,268.935,0,204,393,0,293,0,0,273.081,264.819,1.7,5.26843,-5.26843,0,0,0,0,15.7,5,8,993,48.2328,107.723,11.0906,0.6,0.0122727,0,0,0,-273.15,0,0,0,-273.15,0,5189
"Aug 5, 05:00 am",1,0,0,-5.88269,0,0,0,0,0,0,0,1,0,0.0121909,0,0.259937,0.432595,0,0,-0.128897,265.83,265.546,0,204,393,0,293,0,0,269.551,261.554,1.7,5.08497,-5.08497,0,0,0,0,15.5,6,8,993,59.4113,98.3426,11.125,0.3,0.0121909,0,0,0,-273.15,0,0,0,-273.15,0,5190
"Aug 5, 06:00 am",1,0,0,-5.70624,0,0,0,0,0,0,0,1,0,0.0121133,0,0.256568,0.431555,0,0,-0.124522,262.537,262.262,0,204,393,0,293,0,0,266.133,258.381,1.7,4.91668,-4.91668,0,0,0,0,15.5,7,8,993,69.2502,88.0985,11.4375,0.9,0.0121133,0,0,0,-273.15,0,0,0,-273.15,0,5191
"Aug 5, 07:00 am",2,0,0,25.0433,173.533,0.980412,1,0.997159,0.624527,11.3592,0.06,1,0,0.0127693,0.48066,0.282661,0.441398,69.4548,68.0943,0.583305,264.757,266.038,0,204,393,0,293,0,0,263.621,286.751,1.7,6.30933,26.4209,32.7302,0,0,177,17,8,8,993,78.3586,77.2122,11.6875,0.6,0.0727693,0,0,0,-273.15,0,0,0,-273.15,0,5192
"Aug 5, 08:00 am",2,6,0,92.6089,407.655,0.999155,1,0.999418,1,2.35507,0.06,1,0,0.0822034,0.771382,0.364801,1.44053,160.099,159.964,20.4906,292.677,313.738,144.536,214.002,376.313,144.536,293,0.0794948,17.1976,274.479,372.84,2.98782,10.6877,112.706,123.393,0,0,408,19,9,8,993,87.3919,65.7233,12.8281,1.4,0.221698,0,0,0,-273.15,0,0,0,-273.15,0,5193
"Aug 5, 09:00 am",6,0,0,26.8601,543.181,0.994837,1,0.998557,1,5.82471,0.06,1,0,0.347077,0.770717,0.38287,3.7993,214.25,213.144,124.965,293,379.126,595.236,0,379.126,595.236,293,0.32738,124.965,289.21,392.902,4.9603,11.5205,152.753,164.274,-0.000157559,0,546,21.1,10,8,993,97.1783,54.1336,13.8344,1.4,0.734457,0,0,0,-273.15,0,0,0,-273.15,0,5194
"Aug 5, 10:00 am",6,0,0,2.43639,625.921,0.974955,1,0.996774,1,12.8501,0.06,1,0,0.605289,0.769341,0.380445,5.47537,251.921,245.612,173.846,293,391.438,718.922,0,391.438,718.922,293,0.395407,173.846,292.196,392.437,5.99101,11.6148,177.344,188.959,-0.000284136,0,642,23.3,11,8,993,109.036,42.8275,14.2375,1.9,1.0607,0,0,0,-273.15,0,0,0,-273.15,0,5195
"Aug 5, 11:00 am",6,0,0,0.456434,679.081,0.949763,0.99815,0.99534,1,18.2383,0.06,1,0,0.775626,0.766813,0.378794,6.44629,280.566,266.471,191.178,293,392.448,782.072,0,392.448,782.072,293,0.43014,191.178,292.584,392.737,6.51727,11.6473,192.686,204.333,-0.000318708,0,715,25.2,12,8,993,125.474,32.4851,14.9656,2.1,1.26577,0,0,0,-273.15,0,0,0,-273.15,0,5196
"Aug 5, 12:00 pm",6,0,0,-0.0644453,745.19,0.930324,0.993703,0.994519,1,21.5146,0.06,1,0,1.02582,0.762767,0.377055,7.75121,314.312,292.412,210.446,293,392.521,860.222,0,392.521,860.222,293,0.473122,210.446,292.65,392.66,7.16851,11.6205,211.422,223.043,-0.00035133,0,801,26.8,13,8,993,151,24.6681,15.7062,1.6,1.55894,0,0,0,-273.15,0,0,0,-273.15,0,5197
"Aug 5, 01:00 pm",6,0,0,-0.0272863,780.981,0.925333,0.992452,0.994409,1,22.2814,0.06,1,0,1.18218,0.761722,0.375556,8.51154,331.186,306.457,220.786,293,392.49,902.788,0,392.49,902.788,293,0.496533,220.786,292.67,392.627,7.52323,11.6419,221.793,233.435,-0.00036837,0,844,28.2,14,8,993,187.007,22.396,16.5203,3,1.73871,0,0,0,-273.15,0,0,0,-273.15,0,5198
"Aug 5, 02:00 pm",6,0,0,-0.00239609,781.194,0.936683,0.995236,0.994713,1,20.4982,0.06,1,0,1.19467,0.764092,0.374603,8.57077,327.262,306.54,221.557,293,392.482,906.024,0,392.482,906.024,293,0.498313,221.557,292.673,392.623,7.5502,11.6392,222.586,234.225,-0.000369595,0,834,29.1,15,8,993,219.838,27.135,16.9125,3.4,1.75298,0,0,0,-273.15,0,0,0,-273.15,0,5199
"Aug 5, 03:00 pm",6,0,0,0.00112583,774.06,0.959183,1,0.995831,1,16.4266,0.06,1,0,1.18284,0.768613,0.373969,8.51472,316.667,303.741,220.808,293,392.482,902.962,0,392.482,902.962,293,0.496629,220.808,292.672,392.624,7.52468,11.6212,221.838,233.459,-0.000368343,0,807,29.7,16,8,993,241.348,36.1795,17.1219,2.8,1.73947,0,0,0,-273.15,0,0,0,-273.15,0,5200
"Aug 5, 04:00 pm",6,0,0,0.0419292,724.817,0.983469,1,0.997396,1,10.4324,0.06,1,0,0.967946,0.769821,0.373892,7.45994,289.199,284.418,206.294,293,392.508,843.374,0,392.508,843.374,293,0.463856,206.294,292.649,392.669,7.02812,11.5843,207.367,218.951,-0.000344305,0,737,29.8,17,8,993,255.654,47.0064,17.2219,1.6,1.4918,0,0,0,-273.15,0,0,0,-273.15,0,5201
"Aug 5, 05:00 pm",6,0,0,-0.22778,624.164,0.998663,1,0.999268,1,2.96291,0.06,1,0,0.616227,0.771266,0.374023,5.53973,245.25,244.922,176.54,293,392.317,723.207,0,392.317,723.207,293,0.397764,176.54,292.591,392.409,6.02672,11.5519,177.348,188.9,-0.000293555,0,625,29.4,18,8,993,266.522,58.4846,16.9,1.5,1.07399,0,0,0,-273.15,0,0,0,-273.15,0,5202
"Aug 5, 06:00 pm",6,0,0,0.462794,483.726,0.995321,1,0.998627,0.965844,5.5445,0.06,1,0,0.240168,0.744444,0.375474,2.9778,190.706,189.814,128.223,293,392.505,524.217,0,392.505,524.217,293,0.28832,128.223,292.433,392.921,4.36848,11.5695,129.737,141.306,-0.000213995,0,486,28.4,19,8,993,275.9,70.0897,16.4469,1.3,0.588487,0,0,0,-273.15,0,0,0,-273.15,0,5203
"Aug 5, 07:00 pm",6,0,0,-46.4268,210.865,0.967269,1,0.99629,0,14.6998,0.06,1,0,0.0135154,0,0.315541,0.450928,85.5432,82.7433,38.9231,293,371.641,204,0,371.641,204,293,0.1122,38.9231,291.538,330.771,1.7,7.202,-7.202,0,-4.11093e-05,0,218,27,20,8,993,284.868,81.4673,16.4531,1.2,0.185715,0,0,0,-273.15,0,0,0,-273.15,0,5204
"Aug 5, 08:00 pm",6,0,0,-26.9745,0,0.912428,0.989034,0.994135,0,24.1569,0.0163843,1,0,0.0128956,0,0.279418,0.441994,0,0,20.3097,293,334.995,204,0,334.995,204,293,0.1122,20.3097,291.53,291.197,1.7,6.28397,-6.28397,0,-6.26013e-06,0,0,25.5,21,8,993,294.165,91.9704,15.8906,1.1,0.14148,0,0,0,-273.15,0,0,0,-273.15,0,5205
"Aug 5, 09:00 pm",1,0,0,-6.34301,0,0,0,0,0,0,0,1,0,0.0128647,0,0.2718,0.441872,0,0,-0.861807,309.121,307.329,0,204,393,0,293,0,0,296.903,280.971,1.7,6.38873,-6.38873,0,0,0,0,24.2,22,8,993,304.426,102.118,16.4266,2.1,0.0128647,0,0,0,-273.15,0,0,0,-273.15,0,5206
"Aug 5, 10:00 pm",1,0,0,-7.18689,0,0,0,0,0,0,0,1,0,0.0128663,0,0.275171,0.441953,0,0,-0.336783,293.822,293.108,0,204,393,0,293,0,0,297.453,282.711,1.7,6.56205,-6.56205,0,0,0,0,22.9,23,8,993,316.25,110.997,15.7125,1.4,0.0128663,0,0,0,-273.15,0,0,0,-273.15,0,5207
"Aug 5, 11:00 pm",1,0,0,-7.19732,0,0,0,0,0,0,0,1,0,0.0127685,0,0.276104,0.440543,0,0,-0.160566,287.857,287.514,0,204,393,0,293,0,0,293.019,282.745,1.7,6.36604,-6.36604,0,0,0,0,21.6,0,8,993,330.114,117.99,15.3891,0.9,0.0127685,0,0,0,-273.15,0,0,0,-273.15,0,5208
"Aug 6, 12:00 am",1,0,0,-6.94398,0,0,0,0,0,0,0,1,0,0.0126564,0,0.273837,0.438971,0,0,-0.148169,284.044,283.726,0,204,393,0,293,0,0,288.62,279.314,1.7,6.11147,-6.11147,0,0,0,0,20.2,1,8,993,346.05,122.357,14.6531,1.3,0.0126564,0,0,0,-273.15,0,0,0,-273.15,0,5209
"Aug 6, 01:00 am",1,0,0,-6.69573,0,0,0,0,0,0,0,1,0,0.0125525,0,0.270933,0.437531,0,0,-0.148523,280.278,279.957,0,204,393,0,293,0,0,284.564,275.482,1.7,5.87564,-5.87564,0,0,0,0,19.1,2,8,993,3.23404,123.459,13.9438,1.3,0.0125525,0,0,0,-273.15,0,0,0,-273.15,0,5210
"Aug 6, 02:00 am",1,0,0,-6.48064,0,0,0,0,0,0,0,1,0,0.0124554,0,0.268452,0.436192,0,0,-0.144117,276.543,276.23,0,204,393,0,293,0,0,280.673,271.853,1.7,5.66583,-5.66583,0,0,0,0,17.8,3,8,993,20.1176,121.107,13.3469,1.4,0.0124554,0,0,0,-273.15,0,0,0,-273.15,0,5211
"Aug 6, 03:00 am",1,0,0,-6.27313,0,0,0,0,0,0,0,1,0,0.0123638,0,0.265488,0.434938,0,0,-0.138829,272.916,272.613,0,204,393,0,293,0,0,276.908,268.368,1.7,5.46426,-5.46426,0,0,0,0,17.1,4,8,993,35.3418,115.691,12.9594,1.3,0.0123638,0,0,0,-273.15,0,0,0,-273.15,0,5212
"Aug 6, 04:00 am",1,0,0,-6.07937,0,0,0,0,0,0,0,1,0,0.012277,0,0.26264,0.433758,0,0,-0.13386,269.406,269.112,0,204,393,0,293,0,0,273.261,264.992,1.7,5.27633,-5.27633,0,0,0,0,16.4,5,8,993,48.4276,107.926,12.2594,1.4,0.012277,0,0,0,-273.15,0,0,0,-273.15,0,5213
"Aug 6, 05:00 am",1,0,0,-5.89108,0,0,0,0,0,0,0,1,0,0.012195,0,0.259584,0.43265,0,0,-0.129181,266.003,265.719,0,204,393,0,293,0,0,269.729,261.718,1.7,5.09484,-5.09484,0,0,0,0,16,6,8,993,59.6223,98.5209,12.4844,1.3,0.012195,0,0,0,-273.15,0,0,0,-273.15,0,5214
"Aug 6, 06:00 am",1,0,0,-5.70877,0,0,0,0,0,0,0,1,0,0.0121173,0,0.256321,0.431609,0,0,-0.124644,262.705,262.43,0,204,393,0,293,0,0,266.307,258.546,1.7,4.92015,-4.92015,0,0,0,0,15.9,7,8,993,69.4737,88.2422,12.6187,0.8,0.0121173,0,0,0,-273.15,0,0,0,-273.15,0,5215
"Aug 6, 07:00 am",2,0,0,18.6922,139.327,0.981179,1,0.997217,0.616429,11.1338,0.06,1,0,0.0126104,0.474454,0.276374,0.438938,55.7208,54.6721,0.436487,263.801,264.761,0,204,393,0,293,0,0,263.626,280.457,1.7,5.97041,19.969,25.9394,0,0,142,17.1,8,8,993,78.5967,77.358,13.1156,1.2,0.0726104,0,0,0,-273.15,0,0,0,-273.15,0,5216
"Aug 6, 08:00 am",2,0,0,76.5424,294.793,0.999298,1,0.99947,1,2.147,0.06,1,0,0.0243237,0.771421,0.347957,0.659047,115.758,115.677,2.61743,291.744,296.379,0,243.442,393,0,293,0,0,269.937,355.336,2.02868,9.9053,79.3302,89.2355,0,0,295,18.6,9,8,993,87.6509,65.8636,14.0688,1.2,0.0843237,0,0,0,-273.15,0,0,0,-273.15,0,5217
"Aug 6, 09:00 am",6,0,0,48.5145,646.355,0.994392,1,0.998496,1,6.07089,0.06,1,0,0.602222,0.77067,0.382778,5.46437,255.06,253.63,134.937,293,370.422,718.906,0,370.422,718.906,293,0.395398,134.937,288.363,392.269,5.99088,11.4356,184.029,195.465,-0.000138237,0,650,20.6,10,8,993,97.468,54.2764,14.7016,0.7,1.05762,0,0,0,-273.15,0,0,0,-273.15,0,5218
"Aug 6, 10:00 am",6,0,0,3.7743,737.268,0.973934,1,0.996706,1,13.1107,0.06,1,0,0.999359,0.769288,0.38154,7.61953,297.047,289.304,206.11,293,391.395,852.739,0,391.395,852.739,293,0.469007,206.11,292.317,392.646,7.10616,11.6076,210.951,222.558,-0.000336586,0,757,22.5,11,8,993,109.368,42.9847,14.2969,0.7,1.52837,0,0,0,-273.15,0,0,0,-273.15,0,5219
"Aug 6, 11:00 am",6,0,0,0.128163,756.705,0.948252,0.997831,0.995265,1,18.5129,0.06,1,0,1.09102,0.76651,0.379784,8.07277,313.135,296.931,214.781,293,392.465,878.471,0,392.465,878.471,293,0.483159,214.781,292.639,392.64,7.32059,11.6413,215.959,227.601,-0.000358173,0,798,24.2,12,8,993,125.845,32.6749,14.5906,1.4,1.63418,0,0,0,-273.15,0,0,0,-273.15,0,5220
"Aug 6, 12:00 pm",6,0,0,0.00706092,758.581,0.928496,0.99325,0.994479,1,21.7984,0.06,1,0,1.08269,0.762388,0.378308,8.03205,320.591,297.667,214.28,293,392.491,876.176,0,392.491,876.176,293,0.481897,214.28,292.656,392.641,7.30147,11.6056,215.332,226.938,-0.000357522,0,817,25.6,13,8,993,151.312,24.9107,15.0531,0.9,1.62459,0,0,0,-273.15,0,0,0,-273.15,0,5221
"Aug 6, 01:00 pm",6,0,0,0.0112584,747.999,0.923455,0.991971,0.994368,1,22.5635,0.06,1,0,1.03195,0.761322,0.377154,7.78171,317.844,293.515,210.824,293,392.499,861.969,0,392.499,861.969,293,0.474083,210.824,292.653,392.653,7.18308,11.5823,211.877,223.459,-0.000351811,0,810,26.7,14,8,993,187.003,22.6718,15.2547,0.7,1.56603,0,0,0,-273.15,0,0,0,-273.15,0,5222
"Aug 6, 02:00 pm",6,0,0,0.0192274,728.393,0.935036,0.994846,0.994638,1,20.766,0.06,1,0,0.959309,0.763735,0.376429,7.41598,305.68,285.821,205.681,293,392.515,840.804,0,392.515,840.804,293,0.462442,205.681,292.645,392.674,7.0067,11.5517,206.74,218.292,-0.000343331,0,779,27.4,15,8,993,219.576,27.3834,15.1344,0.4,1.48175,0,0,0,-273.15,0,0,0,-273.15,0,5223
"Aug 6, 03:00 pm",6,0,0,-0.0425013,771.146,0.957945,0.999784,0.995764,1,16.6755,0.06,1,0,1.16905,0.768395,0.375978,8.44908,315.882,302.598,219.955,293,392.493,899.364,0,392.493,899.364,293,0.49465,219.955,292.669,392.628,7.4947,11.5663,220.948,232.515,-0.000367001,0,805,27.8,16,8,993,241.05,36.3916,15.1828,0.6,1.7237,0,0,0,-273.15,0,0,0,-273.15,0,5224
"Aug 6, 04:00 pm",6,0,0,0.124314,669.243,0.982735,1,0.997338,1,10.6622,0.06,1,0,0.752488,0.769776,0.375966,6.31876,267.224,262.611,189.442,293,392.563,774.023,0,392.563,774.023,293,0.425713,189.442,292.615,392.761,6.45019,11.5438,190.608,202.151,-0.000316521,0,681,27.9,17,8,993,255.381,47.1975,15.2437,0.4,1.2382,0,0,0,-273.15,0,0,0,-273.15,0,5225
"Aug 6, 05:00 pm",6,0,0,0.0155766,555.146,0.998464,1,0.999215,1,3.17584,0.06,1,0,0.420736,0.771225,0.376449,4.30803,218.174,217.839,155.39,293,392.576,634.806,0,392.576,634.806,293,0.349143,155.39,292.53,392.773,5.29005,11.5501,156.453,168.003,-0.000259692,0,556,27.4,18,8,993,266.279,58.6678,14.9,0.6,0.829879,0,0,0,-273.15,0,0,0,-273.15,0,5226
"Aug 6, 06:00 pm",6,0,0,-12.8835,155.322,0.995652,1,0.998677,0.956912,5.34468,0.06,1,0,0.0144098,0.737597,0.360264,0.465457,61.2144,60.9483,46.783,293,386.636,204,0,386.636,204,293,0.1122,46.783,291.534,375.629,1.7,10.1338,34.8214,44.9552,-6.93934e-05,0,156,26.2,19,8,993,275.681,70.2737,14.4813,0.5,0.18661,0,0,0,-273.15,0,0,0,-273.15,0,5227
"Aug 6, 07:00 pm",6,0,0,-40.9876,14.5217,0.968113,1,0.996341,0,14.5079,0.06,1,0,0.0133414,0,0.30788,0.448379,5.886,5.69831,33.6786,293,361.482,204,0,361.482,204,293,0.1122,33.6786,291.526,320.289,1.7,6.94208,-6.94208,0,-2.71464e-05,0,15,24.8,20,8,993,284.666,81.6573,13.9406,0.1,0.185541,0,0,0,-273.15,0,0,0,-273.15,0,5228
"Aug 6, 08:00 pm",6,0,0,-23.3517,0,0.913746,0.989395,0.994163,0,23.9717,0.0152557,1,0,0.0128573,0,0.278884,0.441517,0,0,16.5847,293,327.457,204,0,327.457,204,293,0.1122,16.5847,291.519,288.338,1.7,6.2574,-6.2574,0,-3.45809e-06,0,0,23.5,21,8,993,293.979,92.1758,13.5391,0.1,0.140313,0,0,0,-273.15,0,0,0,-273.15,0,5229
"Aug 6, 09:00 pm",1,0,0,-6.44524,0,0,0,0,0,0,0,1,0,0.0128276,0,0.273505,0.441357,0,0,-0.742456,304.756,303.203,0,204,393,0,293,0,0,295.553,280.306,1.7,6.33625,-6.33625,0,0,0,0,21.9,22,8,993,304.257,102.342,13.6578,0.1,0.0128276,0,0,0,-273.15,0,0,0,-273.15,0,5230
"Aug 6, 10:00 pm",1,0,0,-7.5613,0,0,0,0,0,0,0,1,0,0.0127985,0,0.275929,0.440987,0,0,-0.312515,291.344,290.679,0,204,393,0,293,0,0,295.209,281.002,1.7,6.90297,-6.90297,0,0,0,0,20.4,23,8,993,316.107,111.241,12.8219,0,0.0127985,0,0,0,-273.15,0,0,0,-273.15,0,5231
"Aug 6, 11:00 pm",1,0,0,-7.06871,0,0,0,0,0,0,0,1,0,0.0127061,0,0.276567,0.439675,0,0,-0.160797,285.528,285.183,0,204,393,0,293,0,0,290.733,280.377,1.7,6.23604,-6.23604,0,0,0,0,18.8,0,8,993,330.014,118.253,11.8469,0.2,0.0127061,0,0,0,-273.15,0,0,0,-273.15,0,5232
"Aug 7, 12:00 am",1,0,0,-6.83573,0,0,0,0,0,0,0,1,0,0.0125974,0,0.274655,0.438152,0,0,-0.143027,281.781,281.472,0,204,393,0,293,0,0,286.33,277.206,1.7,5.99544,-5.99544,0,0,0,0,17.3,1,8,993,346.016,122.633,11.05,0.7,0.0125974,0,0,0,-273.15,0,0,0,-273.15,0,5233
"Aug 7, 01:00 am",1,0,0,-6.5946,0,0,0,0,0,0,0,1,0,0.012496,0,0.27179,0.436752,0,0,-0.145194,278.116,277.802,0,204,393,0,293,0,0,282.321,273.414,1.7,5.76869,-5.76869,0,0,0,0,16.2,2,8,993,3.28182,123.735,10.4188,0.7,0.012496,0,0,0,-273.15,0,0,0,-273.15,0,5234
"Aug 7, 02:00 am",1,0,0,-6.38712,0,0,0,0,0,0,0,1,0,0.0124016,0,0.269238,0.435454,0,0,-0.141744,274.443,274.134,0,204,393,0,293,0,0,278.492,269.815,1.7,5.56769,-5.56769,0,0,0,0,15,3,8,993,20.239,121.365,9.6875,1.1,0.0124016,0,0,0,-273.15,0,0,0,-273.15,0,5235
"Aug 7, 03:00 am",1,0,0,-6.18325,0,0,0,0,0,0,0,1,0,0.0123126,0,0.266325,0.43424,0,0,-0.136561,270.865,270.566,0,204,393,0,293,0,0,274.784,266.377,1.7,5.36965,-5.36965,0,0,0,0,14.3,4,8,993,35.5136,115.923,9.22188,0.6,0.0123126,0,0,0,-273.15,0,0,0,-273.15,0,5236
"Aug 7, 04:00 am",1,0,0,-5.99598,0,0,0,0,0,0,0,1,0,0.0122282,0,0.263421,0.433098,0,0,-0.131688,267.402,267.113,0,204,393,0,293,0,0,271.189,263.048,1.7,5.18847,-5.18847,0,0,0,0,13.7,5,8,993,48.6278,108.13,8.93437,1.1,0.0122282,0,0,0,-273.15,0,0,0,-273.15,0,5237
"Aug 7, 05:00 am",1,0,0,-5.81588,0,0,0,0,0,0,0,1,0,0.0121482,0,0.260512,0.432023,0,0,-0.127238,264.045,263.764,0,204,393,0,293,0,0,267.705,259.811,1.7,5.01486,-5.01486,0,0,0,0,13.2,6,8,993,59.8386,98.7005,8.74687,1.4,0.0121482,0,0,0,-273.15,0,0,0,-273.15,0,5238
"Aug 7, 06:00 am",1,0,0,-5.6382,0,0,0,0,0,0,0,1,0,0.0120725,0,0.257288,0.431013,0,0,-0.122856,260.787,260.514,0,204,393,0,293,0,0,264.328,256.675,1.7,4.84479,-4.84479,0,0,0,0,13.1,7,8,993,69.7022,88.3858,8.64688,0.6,0.0120725,0,0,0,-273.15,0,0,0,-273.15,0,5239
