"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 7, 07:00 am",2,0,0,37.1673,248.433,0.981948,1,0.997276,0.608282,10.9033,0.06,1,0,0.0130475,0.468212,0.295536,0.445869,99.2772,97.485,0.862265,265.166,267.055,0,204,393,0,293,0,0,262.164,297.285,1.7,6.93988,38.7038,45.6436,0,0,253,14.5,8,8,993,78.8396,77.5047,9.34375,1.6,0.0730475,0,0,0,-273.15,0,0,0,-273.15,0,5240
"Aug 7, 08:00 am",2,6,0,101.491,559.697,0.999459,1,0.999534,1,1.88546,0.06,1,0,0.268581,0.771471,0.380189,3.10661,219.744,219.625,57.0824,295.662,334.957,314.549,212.778,377.436,314.549,293,0.173002,52.2386,279.178,385.612,4.39439,11.3122,158.122,169.434,0,0,560,16.4,9,8,993,87.9148,66.005,10.3062,2.1,0.501583,0,0,0,-273.15,0,0,0,-273.15,0,5241
"Aug 7, 09:00 am",6,0,0,11.6344,710.652,0.993918,1,0.998433,1,6.32219,0.06,1,0,0.867562,0.770621,0.38584,6.94283,280.566,278.86,190.527,293,388.581,812.911,0,388.581,812.911,293,0.447101,190.527,291.477,392.714,6.77426,11.6621,203.233,214.895,-0.000294112,0,715,18.4,10,8,993,97.7628,54.4206,11.2516,1.8,1.37466,0,0,0,-273.15,0,0,0,-273.15,0,5242
"Aug 7, 10:00 am",6,0,0,0.474751,788.026,0.972871,1,0.996637,1,13.3765,0.06,1,0,1.24715,0.769235,0.383786,8.81754,317.844,309.221,224.61,293,392.39,919.408,0,392.39,919.408,293,0.505675,224.61,292.601,392.624,7.66174,11.7152,226.149,237.864,-0.000374016,0,810,20.4,11,8,993,109.705,43.1439,12.0406,2.6,1.81283,0,0,0,-273.15,0,0,0,-273.15,0,5243
"Aug 7, 11:00 am",6,0,0,0.0183281,810.367,0.946691,0.997497,0.995188,1,18.7926,0.06,1,0,1.34785,0.766194,0.382002,9.28082,335.894,317.988,230.835,293,392.479,943.988,0,392.479,943.988,293,0.519193,230.835,292.675,392.621,7.86657,11.7318,231.909,243.64,-0.000385053,0,856,22.1,12,8,993,126.22,32.8675,12.8813,4.3,1.92704,0,0,0,-273.15,0,0,0,-273.15,0,5244
"Aug 7, 12:00 pm",6,0,0,0.00293437,819.125,0.926612,0.992777,0.994437,1,22.0873,0.06,1,0,1.37074,0.761993,0.380421,9.38451,346.882,321.425,232.172,293,392.484,949.408,0,392.484,949.408,293,0.522175,232.172,292.681,392.623,7.91174,11.6984,233.225,244.923,-0.00038732,0,884,23.6,13,8,993,151.627,25.1572,13.4438,3,1.95291,0,0,0,-273.15,0,0,0,-273.15,0,5245
"Aug 7, 01:00 pm",6,0,0,0.000228936,820.155,0.921522,0.99147,0.994327,1,22.8504,0.06,1,0,1.37048,0.760905,0.379259,9.38334,349.236,321.829,232.16,293,392.485,949.347,0,392.485,949.347,293,0.522141,232.16,292.682,392.623,7.91122,11.6751,233.206,244.881,-0.000387309,0,890,24.7,14,8,993,187.004,22.9523,13.8406,2.4,1.95262,0,0,0,-273.15,0,0,0,-273.15,0,5246
"Aug 7, 02:00 pm",7,0,0,0.0103485,840.008,0.933342,0.994439,0.994587,1,21.0381,0.06,0.996285,0,1.47317,0.763384,0.378431,9.84149,353.16,329.619,237.964,293,392.497,972.957,0,392.497,972.957,293,0.535126,237.964,292.691,392.635,8.10798,11.6745,239.017,250.691,-0.000397085,0,900,25.5,15,8,993,219.318,27.6375,14.2109,2.6,2.06829,0,0,0,-273.15,0,0,0,-273.15,0,5247
"Aug 7, 03:00 pm",7,0,0,-0.000360714,854.308,0.956672,0.999541,0.995696,1,16.9279,0.06,0.972681,0,1.46902,0.768156,0.378007,9.82322,350.413,335.231,237.744,293,392.5,972.026,0,392.5,972.026,293,0.534614,237.744,292.691,392.634,8.10022,11.6903,238.784,250.474,-0.000396738,0,893,25.9,16,8,993,240.751,36.6094,14.4937,3.8,2.06364,0,0,0,-273.15,0,0,0,-273.15,0,5248
"Aug 7, 04:00 pm",7,0,0,0.000251446,870.03,0.981976,1,0.997278,1,10.8948,0.06,0.953936,0,1.47309,0.76973,0.377902,9.84115,347.666,341.4,237.968,293,392.5,972.94,0,392.5,972.94,293,0.535117,237.968,292.692,392.634,8.10783,11.6721,239.008,250.681,-0.000397115,0,886,26,17,8,993,255.108,47.394,14.3594,2.8,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,5249
"Aug 7, 05:00 pm",6,0,0,-0.0054682,819.563,0.998249,1,0.999162,1,3.39107,0.06,1,0,1.42487,0.771184,0.378422,9.62739,322.16,321.596,235.275,293,392.494,961.993,0,392.494,961.993,293,0.529096,235.275,292.688,392.628,8.01661,11.6978,236.312,248.01,-0.000392574,0,821,25.5,18,8,993,266.035,58.856,14.2109,4.3,2.01396,0,0,0,-273.15,0,0,0,-273.15,0,5250
"Aug 7, 06:00 pm",6,0,0,0.30169,475.08,0.995974,1,0.998727,0.947737,5.14282,0.06,1,0,0.212782,0.730561,0.379698,2.74946,187.175,186.421,123.169,293,392.604,503.021,0,392.604,503.021,293,0.276662,123.169,292.4,392.94,4.19185,11.6559,124.536,136.192,-0.000205957,0,477,24.4,19,8,993,275.459,70.4626,14.5562,3.6,0.549444,0,0,0,-273.15,0,0,0,-273.15,0,5251
"Aug 7, 07:00 pm",6,0,0,-46.4872,204.449,0.968955,1,0.996392,0,14.3141,0.06,1,0,0.0135141,0,0.319811,0.45091,82.7964,80.226,38.9226,293,371.64,204,0,371.64,204,293,0.1122,38.9226,291.515,330.721,1.7,7.24936,-7.24936,0,-4.11077e-05,0,211,22.9,20,8,993,284.463,81.8519,14.2672,3,0.185714,0,0,0,-273.15,0,0,0,-273.15,0,5252
"Aug 7, 08:00 pm",6,0,0,-27.0029,0,0.915067,0.989754,0.99419,0,23.7847,0.0141028,1,0,0.012894,0,0.283544,0.44197,0,0,20.2869,293,334.949,204,0,334.949,204,293,0.1122,20.2869,291.508,291.108,1.7,6.32184,-6.32184,0,-6.23963e-06,0,0,21.5,21,8,993,293.791,92.3859,13.8438,2.2,0.139197,0,0,0,-273.15,0,0,0,-273.15,0,5253
"Aug 7, 09:00 pm",1,0,0,-6.38388,0,0,0,0,0,0,0,1,0,0.0128626,0,0.275708,0.441842,0,0,-0.862545,309.048,307.254,0,204,393,0,293,0,0,296.863,280.875,1.7,6.41736,-6.41736,0,0,0,0,20.4,22,8,993,304.086,102.57,13.9937,2.1,0.0128626,0,0,0,-273.15,0,0,0,-273.15,0,5254
"Aug 7, 10:00 pm",1,0,0,-7.22807,0,0,0,0,0,0,0,1,0,0.0128634,0,0.278852,0.441912,0,0,-0.337451,293.732,293.016,0,204,393,0,293,0,0,297.382,282.602,1.7,6.591,-6.591,0,0,0,0,19.3,23,8,993,315.963,111.49,13.4797,1.9,0.0128634,0,0,0,-273.15,0,0,0,-273.15,0,5255
"Aug 7, 11:00 pm",1,0,0,-7.2476,0,0,0,0,0,0,0,1,0,0.0127647,0,0.279536,0.44049,0,0,-0.161671,287.745,287.399,0,204,393,0,293,0,0,292.924,282.599,1.7,6.40529,-6.40529,0,0,0,0,18.2,0,8,993,329.915,118.522,13.5906,4,0.0127647,0,0,0,-273.15,0,0,0,-273.15,0,5256
"Aug 8, 12:00 am",1,0,0,-6.98544,0,0,0,0,0,0,0,1,0,0.0126522,0,0.276926,0.438912,0,0,-0.149184,283.903,283.583,0,204,393,0,293,0,0,288.502,279.141,1.7,6.14301,-6.14301,0,0,0,0,17.1,1,8,993,345.985,122.915,13.4672,4.7,0.0126522,0,0,0,-273.15,0,0,0,-273.15,0,5257
"Aug 8, 01:00 am",1,0,0,-6.73065,0,0,0,0,0,0,0,1,0,0.0125479,0,0.273479,0.437468,0,0,-0.149218,280.114,279.792,0,204,393,0,293,0,0,284.422,275.296,1.7,5.90222,-5.90222,0,0,0,0,16.5,2,8,993,3.33312,124.014,12.6719,5.5,0.0125479,0,0,0,-273.15,0,0,0,-273.15,0,5258
"Aug 8, 02:00 am",1,0,0,-6.50224,0,0,0,0,0,0,0,1,0,0.0124507,0,0.270149,0.436128,0,0,-0.144488,276.364,276.05,0,204,393,0,293,0,0,280.513,271.662,1.7,5.68175,-5.68175,0,0,0,0,16,3,8,993,20.3654,121.627,12.0156,4.5,0.0124507,0,0,0,-273.15,0,0,0,-273.15,0,5259
"Aug 8, 03:00 am",1,0,0,-6.28853,0,0,0,0,0,0,0,1,0,0.012359,0,0.266761,0.434873,0,0,-0.139005,272.729,272.426,0,204,393,0,293,0,0,276.734,268.175,1.7,5.47531,-5.47531,0,0,0,0,15.7,4,8,993,35.6908,116.158,12.1844,4.3,0.012359,0,0,0,-273.15,0,0,0,-273.15,0,5260
"Aug 8, 04:00 am",1,0,0,-6.08954,0,0,0,0,0,0,0,1,0,0.0122723,0,0.263593,0.433694,0,0,-0.133972,269.214,268.92,0,204,393,0,293,0,0,273.078,264.796,1.7,5.28323,-5.28323,0,0,0,0,15.3,5,8,993,48.8334,108.336,12.175,4.7,0.0122723,0,0,0,-273.15,0,0,0,-273.15,0,5261
"Aug 8, 05:00 am",1,0,0,-5.89306,0,0,0,0,0,0,0,1,0,0.0121904,0,0.260329,0.432588,0,0,-0.129133,265.809,265.525,0,204,393,0,293,0,0,269.54,261.525,1.7,5.09415,-5.09415,0,0,0,0,15.1,6,8,993,60.0599,98.8815,12.1313,2.1,0.0121904,0,0,0,-273.15,0,0,0,-273.15,0,5262
"Aug 8, 06:00 am",1,0,0,-5.70999,0,0,0,0,0,0,0,1,0,0.0121127,0,0.256963,0.431548,0,0,-0.124555,262.512,262.237,0,204,393,0,293,0,0,266.115,258.355,1.7,4.91904,-4.91904,0,0,0,0,15.1,7,8,993,69.9357,88.5288,13.4984,2.1,0.0121127,0,0,0,-273.15,0,0,0,-273.15,0,5263
"Aug 8, 07:00 am",2,0,0,85.4839,539.512,0.982717,1,0.997336,0.600091,10.6678,0.06,1,0,0.0302675,0.461935,0.336705,0.763235,215.428,211.704,2.94685,278.458,283.355,0,262.876,393,0,293,0,0,266.33,341.674,2.19064,9.55505,88.2385,97.7936,0,0,549,16.9,8,8,993,79.0874,77.6524,14.5562,2.4,0.0902675,0,0,0,-273.15,0,0,0,-273.15,0,5264
"Aug 8, 08:00 am",2,6,0,61.3722,758.684,0.999584,1,0.999592,1,1.65355,0.06,1,0,0.978546,0.771515,0.387661,7.39813,297.832,297.708,156.263,297.138,370.469,737.827,93.7304,380.627,737.827,293,0.405805,153.057,288.779,395.617,6.92964,11.7747,217.911,229.686,0,0,759,19.1,9,8,993,88.1836,66.1475,15.8969,1.8,1.44435,0,0,0,-273.15,0,0,0,-273.15,0,5265
"Aug 8, 09:00 am",7,0,0,1.62434,839.436,0.993416,1,0.998369,1,6.57855,0.06,0.994354,0,1.48657,0.770572,0.382848,9.90089,331.578,329.395,237.966,293,392.203,976.031,0,392.203,976.031,293,0.536817,237.966,292.537,392.637,8.13359,11.7337,240.656,252.389,-0.000394814,0,845,21.3,10,8,993,98.0628,54.5662,16.5344,4.5,2.08338,0,0,0,-273.15,0,0,0,-273.15,0,5266
"Aug 8, 10:00 am",7,0,0,0.0389588,867.787,0.971766,1,0.996566,1,13.6473,0.06,0.95751,0,1.47328,0.76918,0.380648,9.842,350.413,340.52,237.968,293,392.496,972.985,0,392.496,972.985,293,0.535142,237.968,292.683,392.635,8.10821,11.7349,239.057,250.792,-0.000397082,0,893,23.4,11,8,993,110.047,43.3051,16.7594,5.9,2.06842,0,0,0,-273.15,0,0,0,-273.15,0,5267
"Aug 8, 11:00 am",7,0,0,0.0018134,865.691,0.945077,0.997146,0.995109,1,19.0775,0.06,0.963773,0,1.4731,0.765863,0.378536,9.8412,359.438,339.697,237.969,293,392.5,972.942,0,392.5,972.942,293,0.535118,237.969,292.691,392.635,8.10785,11.724,239.013,250.737,-0.000397115,0,916,25.4,12,8,993,126.601,33.0631,17.2359,6.9,2.06822,0,0,0,-273.15,0,0,0,-273.15,0,5268
"Aug 8, 12:00 pm",6,0,0,-0.00311408,832.204,0.924671,0.992283,0.994395,1,22.3813,0.06,1,0,1.43719,0.761581,0.376946,9.68224,353.16,326.557,235.971,293,392.497,964.812,0,392.497,964.812,293,0.530647,235.971,292.69,392.63,8.0401,11.6941,237.005,248.699,-0.000393756,0,900,26.9,13,8,993,151.946,25.4074,17.8766,5.5,2.02784,0,0,0,-273.15,0,0,0,-273.15,0,5269
"Aug 8, 01:00 pm",7,0,0,0.0043568,860.684,0.919534,0.990948,0.994284,1,23.142,0.06,0.97534,0,1.46958,0.760472,0.375579,9.82567,367.286,337.732,237.775,293,392.5,972.149,0,392.5,972.149,293,0.534682,237.775,292.694,392.635,8.10124,11.6914,238.811,250.503,-0.000396792,0,936,28.2,14,8,993,187.01,23.2374,18.5125,6.6,2.06426,0,0,0,-273.15,0,0,0,-273.15,0,5270
"Aug 8, 02:00 pm",7,0,0,0.00121569,869.183,0.9316,0.994016,0.994548,1,21.3143,0.06,0.963344,0,1.473,0.763029,0.374735,9.84076,366.109,341.068,237.969,293,392.503,972.918,0,392.503,972.918,293,0.535105,237.969,292.695,392.636,8.10765,11.706,238.999,250.705,-0.000397133,0,933,29,15,8,993,219.064,27.897,18.1406,10,2.06811,0,0,0,-273.15,0,0,0,-273.15,0,5271
"Aug 8, 03:00 pm",7,0,0,-0.000743786,871.291,0.955363,0.999286,0.995627,1,17.1836,0.06,0.954863,0,1.47302,0.767907,0.374206,9.84081,357.869,341.895,237.968,293,392.502,972.921,0,392.502,972.921,293,0.535106,237.968,292.696,392.635,8.10767,11.6981,238.995,250.693,-0.00039713,0,912,29.5,16,8,993,240.454,36.8326,17.8594,9.4,2.06812,0,0,0,-273.15,0,0,0,-273.15,0,5272
"Aug 8, 04:00 pm",7,0,0,0.000123912,834.013,0.981191,1,0.997218,1,11.1302,0.06,0.995256,0,1.47297,0.769683,0.374101,9.84062,333.54,327.266,237.965,293,392.502,972.911,0,392.502,972.911,293,0.535101,237.965,292.696,392.635,8.10759,11.7041,238.992,250.696,-0.000397123,0,850,29.6,17,8,993,254.834,47.5958,17.9203,10.9,2.06807,0,0,0,-273.15,0,0,0,-273.15,0,5273
"Aug 8, 05:00 pm",6,0,0,0.107021,676.656,0.998017,1,0.999108,1,3.60852,0.06,1,0,0.781796,0.771142,0.3749,6.47995,266.047,265.52,191.919,293,392.56,784.17,0,392.56,784.17,293,0.431293,191.919,292.622,392.747,6.53475,11.6906,193.063,204.753,-0.000320638,0,678,28.9,18,8,993,265.789,59.0492,17.4156,11.3,1.27309,0,0,0,-273.15,0,0,0,-273.15,0,5274
"Aug 8, 06:00 pm",6,0,0,0.0692226,516.077,0.996287,1,0.998778,0.938321,4.939,0.06,1,0,0.270872,0.723339,0.376013,3.22365,203.263,202.508,133.695,293,392.575,546.186,0,392.575,546.186,293,0.300402,133.695,292.455,392.808,4.55155,11.668,134.814,146.482,-0.000223429,0,518,27.8,19,8,993,275.237,70.6562,16.8234,11.3,0.631274,0,0,0,-273.15,0,0,0,-273.15,0,5275
"Aug 8, 07:00 pm",6,0,0,-46.4216,425.739,0.969794,1,0.996443,0,14.1184,0.06,1,0,0.0135131,0,0.31605,0.450894,172.264,167.06,38.8813,293,371.561,204,0,371.561,204,293,0.1122,38.8813,291.535,330.644,1.7,7.23696,-7.23696,0,-4.09833e-05,0,439,26.4,20,8,993,284.258,82.0511,16.0094,9.4,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,5276
"Aug 8, 08:00 pm",6,0,0,-26.9598,0,0.916391,0.990111,0.994218,0,23.596,0.012926,1,0,0.0128943,0,0.279967,0.441976,0,0,20.2642,293,334.904,204,0,334.904,204,293,0.1122,20.2642,291.526,291.111,1.7,6.31246,-6.31246,0,-6.21923e-06,0,0,24.9,21,8,993,293.601,92.6008,16.15,8.6,0.13802,0,0,0,-273.15,0,0,0,-273.15,0,5277
"Aug 8, 09:00 pm",1,0,0,-6.36879,0,0,0,0,0,0,0,1,0,0.0128632,0,0.272577,0.44185,0,0,-0.861183,309.039,307.247,0,204,393,0,293,0,0,296.876,280.905,1.7,6.41129,-6.41129,0,0,0,0,23.4,22,8,993,303.914,102.802,16.2906,7.8,0.0128632,0,0,0,-273.15,0,0,0,-273.15,0,5278
"Aug 8, 10:00 pm",1,0,0,-7.21481,0,0,0,0,0,0,0,1,0,0.012864,0,0.276033,0.441921,0,0,-0.336978,293.746,293.032,0,204,393,0,293,0,0,297.397,282.628,1.7,6.58703,-6.58703,0,0,0,0,22,23,8,993,315.818,111.743,15.5938,6.6,0.012864,0,0,0,-273.15,0,0,0,-273.15,0,5279
"Aug 8, 11:00 pm",1,0,0,-7.23079,0,0,0,0,0,0,0,1,0,0.0127656,0,0.277145,0.440502,0,0,-0.161341,287.768,287.423,0,204,393,0,293,0,0,292.947,282.63,1.7,6.39652,-6.39652,0,0,0,0,20.5,0,8,993,329.815,118.796,14.875,6.9,0.0127656,0,0,0,-273.15,0,0,0,-273.15,0,5280
"Aug 9, 12:00 am",1,0,0,-6.9702,0,0,0,0,0,0,0,1,0,0.0126532,0,0.274862,0.438927,0,0,-0.148824,283.936,283.616,0,204,393,0,293,0,0,288.532,279.183,1.7,6.13463,-6.13463,0,0,0,0,19.1,1,8,993,345.955,123.201,14.2563,6.6,0.0126532,0,0,0,-273.15,0,0,0,-273.15,0,5281
"Aug 9, 01:00 am",1,0,0,-6.72305,0,0,0,0,0,0,0,1,0,0.012549,0,0.27205,0.437483,0,0,-0.149062,280.154,279.832,0,204,393,0,293,0,0,284.458,275.339,1.7,5.89947,-5.89947,0,0,0,0,17.9,2,8,993,3.38798,124.298,13.6812,8.6,0.012549,0,0,0,-273.15,0,0,0,-273.15,0,5282
"Aug 9, 02:00 am",1,0,0,-6.50613,0,0,0,0,0,0,0,1,0,0.0124516,0,0.269553,0.43614,0,0,-0.144662,276.405,276.091,0,204,393,0,293,0,0,280.551,271.696,1.7,5.6879,-5.6879,0,0,0,0,16.6,3,8,993,20.4966,121.893,13.475,10,0.0124516,0,0,0,-273.15,0,0,0,-273.15,0,5283
"Aug 9, 03:00 am",1,0,0,-6.29983,0,0,0,0,0,0,0,1,0,0.0123597,0,0.266678,0.434882,0,0,-0.139392,272.763,272.459,0,204,393,0,293,0,0,276.771,268.195,1.7,5.48726,-5.48726,0,0,0,0,15.8,4,8,993,35.8735,116.395,13.0656,11.9,0.0123597,0,0,0,-273.15,0,0,0,-273.15,0,5284
"Aug 9, 04:00 am",1,0,0,-6.10386,0,0,0,0,0,0,0,1,0,0.0122727,0,0.263815,0.433699,0,0,-0.13439,269.237,268.943,0,204,393,0,293,0,0,273.109,264.805,1.7,5.29715,-5.29715,0,0,0,0,15.1,5,8,993,49.0443,108.544,12.7563,13.6,0.0122727,0,0,0,-273.15,0,0,0,-273.15,0,5285
"Aug 9, 05:00 am",1,0,0,-5.91333,0,0,0,0,0,0,0,1,0,0.0121904,0,0.260853,0.432589,0,0,-0.129629,265.821,265.536,0,204,393,0,293,0,0,269.562,261.52,1.7,5.11302,-5.11302,0,0,0,0,14.6,6,8,993,60.2863,99.0637,13.1156,11.9,0.0121904,0,0,0,-273.15,0,0,0,-273.15,0,5286
"Aug 9, 06:00 am",1,0,0,-5.72788,0,0,0,0,0,0,0,1,0,0.0121126,0,0.25758,0.431546,0,0,-0.125011,262.512,262.235,0,204,393,0,293,0,0,266.126,258.339,1.7,4.93516,-4.93516,0,0,0,0,14.5,7,8,993,70.1739,88.6711,13.25,8.6,0.0121126,0,0,0,-273.15,0,0,0,-273.15,0,5287
"Aug 9, 07:00 am",2,0,0,71.6193,463.222,0.983486,1,0.997398,0.591858,10.4272,0.06,1,0,0.019719,0.455625,0.327693,0.577439,184.82,181.768,2.00888,274.124,277.985,0,228.869,393,0,293,0,0,265.225,331.474,1.90724,9.10725,73.7109,82.8181,0,0,471,16,8,8,993,79.34,77.801,13.8906,7.8,0.079719,0,0,0,-273.15,0,0,0,-273.15,0,5288
"Aug 9, 08:00 am",2,6,0,72.8941,694.791,0.999699,1,0.999653,1,1.40622,0.06,1,0,0.67162,0.771563,0.386952,5.79264,272.718,272.636,125.748,295.148,362.549,648.5,86.4145,374.836,648.5,293,0.356675,123.01,285.386,393.761,6.12429,11.6661,198.69,210.356,0,0,695,17.8,9,8,993,88.4572,66.291,14.675,9.4,1.08829,0,0,0,-273.15,0,0,0,-273.15,0,5289
"Aug 9, 09:00 am",6,0,0,4.03278,796.292,0.992883,1,0.998304,1,6.83988,0.06,1,0,1.26765,0.770521,0.384374,8.91387,314.705,312.465,223.885,293,391.555,924.686,0,391.555,924.686,293,0.508577,223.885,292.221,392.624,7.70571,11.7669,228.994,240.761,-0.000366765,0,802,19.8,10,8,993,98.3676,54.7132,15.5031,9.4,1.83622,0,0,0,-273.15,0,0,0,-273.15,0,5290
"Aug 9, 10:00 am",6,0,0,0.149583,825.997,0.970619,1,0.996494,1,13.9232,0.06,1,0,1.44418,0.769125,0.382436,9.71335,333.932,324.121,236.307,293,392.475,966.416,0,392.475,966.416,293,0.531529,236.307,292.666,392.63,8.05347,11.7757,237.514,249.29,-0.000394145,0,851,21.7,11,8,993,110.394,43.4682,15.45,9.4,2.03571,0,0,0,-273.15,0,0,0,-273.15,0,5291
"Aug 9, 11:00 am",6,0,0,-0.0029366,808.504,0.943412,0.996778,0.995029,1,19.3674,0.06,1,0,1.33448,0.765519,0.380734,9.21998,336.287,317.257,230.064,293,392.484,940.791,0,392.484,940.791,293,0.517435,230.064,292.677,392.621,7.83993,11.7538,231.112,242.866,-0.000383801,0,857,23.3,12,8,993,126.985,33.2615,16.0344,9,1.91191,0,0,0,-273.15,0,0,0,-273.15,0,5292
"Aug 9, 12:00 pm",6,0,0,0.0105394,835.941,0.922672,0.991768,0.994352,1,22.6801,0.06,1,0,1.45341,0.761153,0.379273,9.75423,355.514,328.023,236.865,293,392.494,968.502,0,392.494,968.502,293,0.532676,236.865,292.689,392.632,8.07085,11.755,237.921,249.676,-0.000395222,0,906,24.7,13,8,993,152.267,25.6615,16.1844,10.9,2.04609,0,0,0,-273.15,0,0,0,-273.15,0,5293
"Aug 9, 01:00 pm",6,0,0,-0.00570631,823.906,0.91749,0.990405,0.994241,1,23.4382,0.06,1,0,1.38372,0.760023,0.3781,9.44305,352.375,323.301,232.932,293,392.49,952.454,0,392.49,952.454,293,0.52385,232.932,292.685,392.625,7.93712,11.7475,233.968,245.716,-0.000388635,0,898,25.8,14,8,993,187.021,23.527,16.5031,12.5,1.96757,0,0,0,-273.15,0,0,0,-273.15,0,5294
"Aug 9, 02:00 pm",7,0,0,0.00895362,846.128,0.929811,0.993577,0.994508,1,21.5946,0.06,0.99,0,1.47175,0.762661,0.377375,9.83524,357.084,332.021,237.889,293,392.498,972.637,0,392.498,972.637,293,0.53495,237.889,292.692,392.635,8.10531,11.7507,238.936,250.687,-0.000396968,0,910,26.5,15,8,993,218.814,28.1619,16.4609,14.2,2.0667,0,0,0,-273.15,0,0,0,-273.15,0,5295
"Aug 9, 03:00 pm",7,0,0,-0.000567089,843.352,0.954018,0.99902,0.995557,1,17.4426,0.06,0.986781,0,1.47196,0.767648,0.377058,9.83616,346.882,330.931,237.907,293,392.501,972.685,0,392.501,972.685,293,0.534977,237.907,292.692,392.635,8.10571,11.7368,238.944,250.681,-0.000397018,0,884,26.8,16,8,993,240.158,37.0614,16.0969,11.3,2.06694,0,0,0,-273.15,0,0,0,-273.15,0,5296
"Aug 9, 04:00 pm",6,0,0,-0.00132591,828.422,0.980381,1,0.997157,1,11.3681,0.06,1,0,1.46332,0.769636,0.377056,9.79803,331.578,325.073,237.428,293,392.5,970.74,0,392.5,970.74,293,0.533907,237.428,292.692,392.633,8.0895,11.7235,238.464,250.188,-0.000396209,0,845,26.8,17,8,993,254.559,47.8028,16.4875,9,2.05723,0,0,0,-273.15,0,0,0,-273.15,0,5297
"Aug 9, 05:00 pm",6,0,0,-0.011045,794.224,0.997769,1,0.999054,1,3.82815,0.06,1,0,1.29226,0.7711,0.377562,9.02649,312.35,311.653,227.564,293,392.485,930.559,0,392.485,930.559,293,0.511807,227.564,292.678,392.62,7.75466,11.7227,228.593,240.316,-0.000379636,0,796,26.3,18,8,993,265.542,59.2474,16.4953,9.4,1.86407,0,0,0,-273.15,0,0,0,-273.15,0,5298
"Aug 9, 06:00 pm",6,0,0,-0.182109,672.698,0.99659,1,0.998829,0.928665,4.73327,0.06,1,0,0.615521,0.715933,0.378351,5.53557,264.87,263.967,176.446,293,392.303,722.926,0,392.303,722.926,293,0.39761,176.446,292.584,392.407,6.02439,11.6676,177.315,188.982,-0.000293319,0,675,25.3,19,8,993,275.012,70.8547,15.7687,6.6,1.07313,0,0,0,-273.15,0,0,0,-273.15,0,5299
"Aug 9, 07:00 pm",6,0,0,-46.2771,383.398,0.970629,1,0.996495,0,13.9209,0.06,1,0,0.0135083,0,0.318326,0.450821,154.998,150.446,38.724,293,371.258,204,0,371.258,204,293,0.1122,38.724,291.521,330.382,1.7,7.23851,-7.23851,0,-4.05108e-05,0,395,24,20,8,993,284.051,82.2547,15.0938,5.2,0.185708,0,0,0,-273.15,0,0,0,-273.15,0,5300
"Aug 9, 08:00 pm",6,0,0,-26.8738,0,0.917716,0.990466,0.994246,0,23.4056,0.0117258,1,0,0.0128926,0,0.28239,0.441953,0,0,20.1541,293,334.682,204,0,334.682,204,293,0.1122,20.1541,291.513,291,1.7,6.32473,-6.32473,0,-6.12098e-06,0,0,22.5,21,8,993,293.41,92.8203,14.4531,5.7,0.136818,0,0,0,-273.15,0,0,0,-273.15,0,5301
"Aug 9, 09:00 pm",1,0,0,-6.38609,0,0,0,0,0,0,0,1,0,0.0128613,0,0.274629,0.441825,0,0,-0.858211,308.893,307.107,0,204,393,0,293,0,0,296.821,280.851,1.7,6.41791,-6.41791,0,0,0,0,21.4,22,8,993,303.741,103.04,13.9,4.3,0.0128613,0,0,0,-273.15,0,0,0,-273.15,0,5302
"Aug 9, 10:00 pm",1,0,0,-7.21872,0,0,0,0,0,0,0,1,0,0.0128617,0,0.277754,0.441887,0,0,-0.33603,293.649,292.937,0,204,393,0,293,0,0,297.309,282.564,1.7,6.58378,-6.58378,0,0,0,0,20.3,23,8,993,315.672,112.001,14.1672,2.8,0.0128617,0,0,0,-273.15,0,0,0,-273.15,0,5303
"Aug 9, 11:00 pm",1,0,0,-7.21792,0,0,0,0,0,0,0,1,0,0.0127635,0,0.278548,0.440473,0,0,-0.160905,287.685,287.341,0,204,393,0,293,0,0,292.856,282.564,1.7,6.37837,-6.37837,0,0,0,0,19.1,0,8,993,329.716,119.074,13.9438,1.1,0.0127635,0,0,0,-273.15,0,0,0,-273.15,0,5304
"Aug 10, 12:00 am",1,0,0,-6.95833,0,0,0,0,0,0,0,1,0,0.0126514,0,0.275959,0.438901,0,0,-0.148413,283.864,283.545,0,204,393,0,293,0,0,288.446,279.127,1.7,6.11862,-6.11862,0,0,0,0,18,1,8,993,345.927,123.492,14.0156,1.5,0.0126514,0,0,0,-273.15,0,0,0,-273.15,0,5305
"Aug 10, 01:00 am",1,0,0,-6.69826,0,0,0,0,0,0,0,1,0,0.0125477,0,0.272426,0.437465,0,0,-0.148474,280.093,279.773,0,204,393,0,293,0,0,284.383,275.299,1.7,5.87288,-5.87288,0,0,0,0,17.5,2,8,993,3.44641,124.586,13.5938,0.9,0.0125477,0,0,0,-273.15,0,0,0,-273.15,0,5306
"Aug 10, 02:00 am",1,0,0,-6.47418,0,0,0,0,0,0,0,1,0,0.0124509,0,0.269113,0.43613,0,0,-0.143813,276.362,276.049,0,204,393,0,293,0,0,280.491,271.682,1.7,5.65675,-5.65675,0,0,0,0,17,3,8,993,20.6329,122.161,13.4844,0.9,0.0124509,0,0,0,-273.15,0,0,0,-273.15,0,5307
"Aug 10, 03:00 am",1,0,0,-6.26714,0,0,0,0,0,0,0,1,0,0.0123594,0,0.265733,0.434878,0,0,-0.13856,272.742,272.44,0,204,393,0,293,0,0,276.729,268.202,1.7,5.45717,-5.45717,0,0,0,0,16.7,4,8,993,36.0615,116.635,13.575,1.5,0.0123594,0,0,0,-273.15,0,0,0,-273.15,0,5308
"Aug 10, 04:00 am",1,0,0,-6.0693,0,0,0,0,0,0,0,1,0,0.012273,0,0.262469,0.433703,0,0,-0.133595,269.237,268.944,0,204,393,0,293,0,0,273.088,264.831,1.7,5.26663,-5.26663,0,0,0,0,16.4,5,8,993,49.2605,108.753,13.6266,1.8,0.012273,0,0,0,-273.15,0,0,0,-273.15,0,5309
"Aug 10, 05:00 am",1,0,0,-5.8826,0,0,0,0,0,0,0,1,0,0.0121911,0,0.259208,0.432598,0,0,-0.128932,265.841,265.557,0,204,393,0,293,0,0,269.562,261.562,1.7,5.08745,-5.08745,0,0,0,0,16.2,6,8,993,60.5177,99.2471,13.4656,2.4,0.0121911,0,0,0,-273.15,0,0,0,-273.15,0,5310
"Aug 10, 06:00 am",1,0,0,-5.70172,0,0,0,0,0,0,0,1,0,0.0121136,0,0.255842,0.43156,0,0,-0.124471,262.547,262.272,0,204,393,0,293,0,0,266.145,258.392,1.7,4.91463,-4.91463,0,0,0,0,16.2,7,8,993,70.4169,88.8125,13.8953,2.6,0.0121136,0,0,0,-273.15,0,0,0,-273.15,0,5311
"Aug 10, 07:00 am",2,0,0,68.0893,447.835,0.984252,1,0.99746,0.583585,10.1818,0.06,1,0,0.0174825,0.449285,0.323105,0.533934,178.542,175.73,1.79727,273.115,276.714,0,220.092,393,0,293,0,0,265.011,328.721,1.8341,8.91769,70.0353,78.953,0,0,455,17.8,8,8,993,79.5972,77.9505,15.0266,1.9,0.0774825,0,0,0,-273.15,0,0,0,-273.15,0,5312
"Aug 10, 08:00 am",2,6,0,75.4211,669.864,0.999797,1,0.999715,1,1.15402,0.06,1,0,0.582505,0.771611,0.3842,5.27967,262.908,262.855,115.886,294.649,359.957,617.545,83.5632,372.817,617.545,293,0.33965,113.336,284.446,393.183,5.84257,11.5366,191.285,202.821,0,0,670,19.8,9,8,993,88.7354,66.4356,15.3469,3.2,0.982155,0,0,0,-273.15,0,0,0,-273.15,0,5313
"Aug 10, 09:00 am",6,0,0,4.99286,766.07,0.992319,1,0.998237,1,7.10611,0.06,1,0,1.11914,0.77047,0.382041,8.21081,302.933,300.606,213.888,293,391.247,886.346,0,391.247,886.346,293,0.48749,213.888,292.076,392.64,7.38621,11.6561,219.952,231.608,-0.000348265,0,772,22,10,8,993,98.6772,54.8617,16.2969,2.2,1.66663,0,0,0,-273.15,0,0,0,-273.15,0,5314
"Aug 10, 10:00 am",6,0,0,0.186317,802.686,0.969428,1,0.996421,1,14.204,0.06,1,0,1.32243,0.769068,0.379884,9.16504,324.907,314.974,229.295,293,392.458,937.905,0,392.458,937.905,293,0.515848,229.295,292.651,392.62,7.81588,11.7056,230.531,242.236,-0.000382325,0,828,24.1,11,8,993,110.746,43.6334,15.8578,4.3,1.89828,0,0,0,-273.15,0,0,0,-273.15,0,5315
"Aug 10, 11:00 am",6,0,0,0.00663261,807.031,0.941693,0.996392,0.994947,1,19.6622,0.06,1,0,1.32676,0.76516,0.37788,9.18476,336.287,316.679,229.603,293,392.48,938.937,0,392.48,938.937,293,0.516416,229.603,292.679,392.62,7.82448,11.6594,230.65,242.31,-0.000383006,0,857,26,12,8,993,127.374,33.4628,16.8203,2.6,1.90318,0,0,0,-273.15,0,0,0,-273.15,0,5316
"Aug 10, 12:00 pm",6,0,0,0.00138978,805.538,0.920615,0.991232,0.994307,1,22.9838,0.06,1,0,1.29597,0.760708,0.376189,9.04355,343.35,316.093,227.776,293,392.481,931.465,0,392.481,931.465,293,0.512306,227.776,292.68,392.62,7.76221,11.6413,228.813,240.455,-0.000379962,0,875,27.6,13,8,993,152.592,25.9192,17.4828,2.6,1.86827,0,0,0,-273.15,0,0,0,-273.15,0,5317
"Aug 10, 01:00 pm",6,0,0,0.000687146,803.711,0.915389,0.989841,0.994197,1,23.739,0.06,1,0,1.28094,0.759556,0.374921,8.97423,344.527,315.376,226.874,293,392.481,927.776,0,392.481,927.776,293,0.510277,226.874,292.68,392.62,7.73147,11.6397,227.906,239.546,-0.000378457,0,878,28.8,14,8,993,187.036,23.821,17.7844,3.2,1.85122,0,0,0,-273.15,0,0,0,-273.15,0,5318
"Aug 10, 02:00 pm",6,0,0,0.000112631,806.409,0.927974,0.993119,0.994467,1,21.8788,0.06,1,0,1.30893,0.762278,0.374078,9.1031,340.996,316.435,228.551,293,392.482,934.622,0,392.482,934.622,293,0.514042,228.551,292.683,392.62,7.78852,11.6324,229.579,241.212,-0.000381262,0,869,29.6,15,8,993,218.568,28.4321,17.725,3.2,1.88297,0,0,0,-273.15,0,0,0,-273.15,0,5319
"Aug 10, 03:00 pm",6,0,0,-0.0002388,801.167,0.952636,0.998742,0.995486,1,17.7048,0.06,1,0,1.3093,0.76738,0.373549,9.10481,330.008,314.378,228.572,293,392.482,934.713,0,392.482,934.713,293,0.514092,228.572,292.684,392.619,7.78927,11.6485,229.599,241.247,-0.000381296,0,841,30.1,16,8,993,239.862,37.2956,17.6391,4.7,1.88339,0,0,0,-273.15,0,0,0,-273.15,0,5320
"Aug 10, 04:00 pm",6,0,0,0.00997861,765.025,0.979545,1,0.997095,1,11.6086,0.06,1,0,1.14451,0.769588,0.373549,8.33165,306.464,300.196,218.351,293,392.484,892.892,0,392.484,892.892,293,0.491091,218.351,292.669,392.629,7.44077,11.638,219.389,231.027,-0.000364261,0,781,30.1,17,8,993,254.284,48.0149,17.4047,4.3,1.6956,0,0,0,-273.15,0,0,0,-273.15,0,5321
"Aug 10, 05:00 pm",6,0,0,0.0451824,718.202,0.997503,1,0.998999,1,4.04987,0.06,1,0,0.944405,0.771058,0.374109,7.3398,282.528,281.823,204.583,293,392.513,836.33,0,392.513,836.33,293,0.459981,204.583,292.646,392.678,6.96941,11.6412,205.66,217.301,-0.000341487,0,720,29.6,18,8,993,265.294,59.4505,17.725,4.7,1.46439,0,0,0,-273.15,0,0,0,-273.15,0,5322
"Aug 10, 06:00 pm",6,0,0,0.156409,585.17,0.996882,1,0.998881,0.918771,4.52567,0.06,1,0,0.37787,0.708342,0.375344,4.01369,230.339,229.621,149.814,293,392.593,611.915,0,392.593,611.915,293,0.336553,149.814,292.514,392.841,5.09929,11.6346,151.015,162.65,-0.000250454,0,587,28.5,19,8,993,274.786,71.0578,17.1328,5,0.774423,0,0,0,-273.15,0,0,0,-273.15,0,5323
"Aug 10, 07:00 pm",6,0,0,-46.425,207.893,0.97146,1,0.996547,0,13.7215,0.06,1,0,0.0135132,0,0.315425,0.450895,83.9736,81.577,38.8998,293,371.597,204,0,371.597,204,293,0.1122,38.8998,291.538,330.652,1.7,7.22477,-7.22477,0,-4.1039e-05,0,214,27,20,8,993,283.843,82.4628,16.6484,6.6,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,5324
"Aug 10, 08:00 pm",6,0,0,-26.9586,0,0.919042,0.990818,0.994274,0,23.2135,0.0105028,1,0,0.0128946,0,0.279348,0.44198,0,0,20.2745,293,334.924,204,0,334.924,204,293,0.1122,20.2745,291.53,291.123,1.7,6.3033,-6.3033,0,-6.22848e-06,0,0,25.5,21,8,993,293.217,93.0444,16.0469,6,0.135597,0,0,0,-273.15,0,0,0,-273.15,0,5325
"Aug 10, 09:00 pm",1,0,0,-6.35238,0,0,0,0,0,0,0,1,0,0.0128639,0,0.271339,0.44186,0,0,-0.860969,309.058,307.268,0,204,393,0,293,0,0,296.887,280.931,1.7,6.39882,-6.39882,0,0,0,0,24.6,22,8,993,303.566,103.282,16.5922,6,0.0128639,0,0,0,-273.15,0,0,0,-273.15,0,5326
"Aug 10, 10:00 pm",1,0,0,-7.19572,0,0,0,0,0,0,0,1,0,0.0128651,0,0.27439,0.441936,0,0,-0.336538,293.775,293.061,0,204,393,0,293,0,0,297.421,282.669,1.7,6.57323,-6.57323,0,0,0,0,23.6,23,8,993,315.525,112.264,16.1,5.5,0.0128651,0,0,0,-273.15,0,0,0,-273.15,0,5327
"Aug 10, 11:00 pm",1,0,0,-7.20548,0,0,0,0,0,0,0,1,0,0.0127672,0,0.274993,0.440524,0,0,-0.16073,287.809,287.466,0,204,393,0,293,0,0,292.983,282.689,1.7,6.37815,-6.37815,0,0,0,0,22.6,0,8,993,329.616,119.357,15.4906,5,0.0127672,0,0,0,-273.15,0,0,0,-273.15,0,5328
"Aug 11, 12:00 am",1,0,0,-6.94151,0,0,0,0,0,0,0,1,0,0.0126552,0,0.272204,0.438955,0,0,-0.148111,283.994,283.676,0,204,393,0,293,0,0,288.583,279.262,1.7,6.11456,-6.11456,0,0,0,0,21.7,1,8,993,345.9,123.787,15.0594,5.2,0.0126552,0,0,0,-273.15,0,0,0,-273.15,0,5329
"Aug 11, 01:00 am",1,0,0,-6.68978,0,0,0,0,0,0,0,1,0,0.0125515,0,0.268887,0.437517,0,0,-0.148279,280.231,279.911,0,204,393,0,293,0,0,284.528,275.44,1.7,5.87652,-5.87652,0,0,0,0,21,2,8,993,3.50846,124.878,14.9063,6.3,0.0125515,0,0,0,-273.15,0,0,0,-273.15,0,5330
"Aug 11, 02:00 am",1,0,0,-6.46612,0,0,0,0,0,0,0,1,0,0.0124547,0,0.265786,0.436183,0,0,-0.143725,276.504,276.192,0,204,393,0,293,0,0,280.642,271.823,1.7,5.66017,-5.66017,0,0,0,0,20.3,3,8,993,20.7741,122.433,14.4406,5.9,0.0124547,0,0,0,-273.15,0,0,0,-273.15,0,5331
"Aug 11, 03:00 am",1,0,0,-6.25803,0,0,0,0,0,0,0,1,0,0.0123633,0,0.262518,0.434932,0,0,-0.1384,272.887,272.586,0,204,393,0,293,0,0,276.884,268.349,1.7,5.45907,-5.45907,0,0,0,0,19.9,4,8,993,36.255,116.876,14.6656,7.8,0.0123633,0,0,0,-273.15,0,0,0,-273.15,0,5332
"Aug 11, 04:00 am",1,0,0,-6.05992,0,0,0,0,0,0,0,1,0,0.0122769,0,0.259366,0.433756,0,0,-0.133399,269.388,269.096,0,204,393,0,293,0,0,273.247,264.985,1.7,5.26782,-5.26782,0,0,0,0,19.5,5,8,993,49.482,108.964,14.8125,8.6,0.0122769,0,0,0,-273.15,0,0,0,-273.15,0,5333
"Aug 11, 05:00 am",1,0,0,-5.87282,0,0,0,0,0,0,0,1,0,0.0121951,0,0.256217,0.432651,0,0,-0.128733,265.997,265.714,0,204,393,0,293,0,0,269.726,261.722,1.7,5.08786,-5.08786,0,0,0,0,19.2,6,8,993,60.754,99.4316,14.825,10.2,0.0121951,0,0,0,-273.15,0,0,0,-273.15,0,5334
"Aug 11, 06:00 am",1,0,0,-5.68843,0,0,0,0,0,0,0,1,0,0.0121177,0,0.252967,0.431614,0,0,-0.124194,262.711,262.436,0,204,393,0,293,0,0,266.315,258.561,1.7,4.91106,-4.91106,0,0,0,0,19.1,7,8,993,70.6646,88.9527,14.8813,6.9,0.0121177,0,0,0,-273.15,0,0,0,-273.15,0,5335
"Aug 11, 07:00 am",2,0,0,72.1722,479.702,0.985014,1,0.997524,0.575277,9.93156,0.06,1,0,0.0200677,0.442917,0.323272,0.583992,191.099,188.235,2.04231,274.502,278.405,0,230.128,393,0,293,0,0,265.474,332.111,1.91773,9.10256,74.27,83.3725,0,0,487,20.8,8,8,993,79.8589,78.1009,15.7219,7.5,0.0800677,0,0,0,-273.15,0,0,0,-273.15,0,5336
"Aug 11, 08:00 am",2,6,0,70.5955,640.921,0.999877,1,0.999779,1,0.897027,0.06,1,0,0.52344,0.77166,0.381396,4.91882,251.528,251.498,111.88,295.262,360.603,595.497,80.2512,372.956,595.497,293,0.327523,109.542,285.06,393.311,5.63123,11.5509,182.52,194.071,0,0,641,22.6,9,8,993,89.0182,66.5812,16.8188,6.6,0.910963,0,0,0,-273.15,0,0,0,-273.15,0,5337
"Aug 11, 09:00 am",6,0,0,5.27766,779.494,0.991722,1,0.998169,1,7.37714,0.06,1,0,1.18189,0.770417,0.379067,8.51164,308.426,305.873,217.623,293,391.131,902.951,0,391.131,902.951,293,0.496623,217.623,292.116,392.612,7.52459,11.6895,223.961,235.65,-0.000353537,0,786,24.8,10,8,993,98.9915,55.0115,17.4172,6.3,1.73851,0,0,0,-273.15,0,0,0,-273.15,0,5338
"Aug 11, 10:00 am",7,0,0,0.206076,866.532,0.968193,1,0.996345,1,14.4897,0.06,0.959596,0,1.47453,0.76901,0.376843,9.84754,351.198,340.027,237.968,293,392.469,973.273,0,392.469,973.273,293,0.5353,237.968,292.669,392.634,8.11061,11.7073,239.212,250.919,-0.000396869,0,895,27,11,8,993,111.103,43.8006,17.3906,6.9,2.06983,0,0,0,-273.15,0,0,0,-273.15,0,5339
"Aug 11, 11:00 am",7,0,0,0.00680334,864.726,0.93992,0.995988,0.994864,1,19.9619,0.06,0.966043,0,1.47307,0.764785,0.37484,9.84107,361.008,339.319,237.969,293,392.501,972.935,0,392.501,972.935,293,0.535114,237.969,292.694,392.635,8.10779,11.689,239.005,250.694,-0.000397121,0,920,28.9,12,8,993,127.767,33.6669,17.8453,6.9,2.06819,0,0,0,-273.15,0,0,0,-273.15,0,5340
"Aug 11, 12:00 pm",6,0,0,0.00792835,763.273,0.9185,0.990674,0.994262,1,23.2923,0.06,1,0,1.09336,0.760245,0.373133,8.08412,326.084,299.508,215.004,293,392.495,879.1,0,392.495,879.1,293,0.483505,215.004,292.664,392.639,7.32584,11.6605,216.039,227.7,-0.000358757,0,831,30.5,13,8,993,152.919,26.1806,18.1563,7.2,1.63686,0,0,0,-273.15,0,0,0,-273.15,0,5341
"Aug 11, 01:00 pm",7,0,0,-0.00620495,843.826,0.913231,0.989254,0.994152,1,24.0442,0.06,0.997201,0,1.47298,0.759071,0.371884,9.84062,362.578,331.117,237.964,293,392.502,972.91,0,392.502,972.91,293,0.5351,237.964,292.698,392.636,8.10758,11.6615,238.976,250.638,-0.000397116,0,924,31.7,14,8,993,187.056,24.1194,18.4969,7.2,2.06808,0,0,0,-273.15,0,0,0,-273.15,0,5342
"Aug 11, 02:00 pm",7,0,0,0.000445088,846.445,0.926088,0.992644,0.994426,1,22.167,0.06,0.99,0,1.47073,0.761882,0.371038,9.83073,358.654,332.145,237.846,293,392.504,972.406,0,392.504,972.406,293,0.534823,237.846,292.699,392.635,8.10338,11.6616,238.863,250.525,-0.000396938,0,914,32.5,15,8,993,218.326,28.7075,18.8281,8.6,2.06556,0,0,0,-273.15,0,0,0,-273.15,0,5343
"Aug 11, 03:00 pm",6,0,0,-0.00985034,782.852,0.951217,0.998452,0.995413,1,17.9702,0.06,1,0,1.21753,0.767101,0.370484,8.67862,322.945,307.191,223.004,293,392.487,911.885,0,392.487,911.885,293,0.501537,223.004,292.68,392.622,7.59905,11.6356,224.011,235.647,-0.000372049,0,823,33,16,8,993,239.568,37.5351,19.4063,7.2,1.77907,0,0,0,-273.15,0,0,0,-273.15,0,5344
"Aug 11, 04:00 pm",6,0,0,0.000127446,815.243,0.978683,1,0.997032,1,11.8516,0.06,1,0,1.39422,0.76954,0.370496,9.49025,326.869,319.901,233.527,293,392.488,954.904,0,392.488,954.904,293,0.525197,233.527,292.694,392.624,7.95754,11.6346,234.542,246.177,-0.000389613,0,833,33,17,8,993,254.008,48.2322,19.1719,6.3,1.97942,0,0,0,-273.15,0,0,0,-273.15,0,5345
"Aug 11, 05:00 pm",6,0,0,-0.00283419,801.765,0.99722,1,0.998943,1,4.27363,0.06,1,0,1.33163,0.771015,0.371017,9.20696,315.49,314.612,229.9,293,392.486,940.104,0,392.486,940.104,293,0.517057,229.9,292.689,392.62,7.8342,11.656,230.915,242.571,-0.00038354,0,804,32.5,18,8,993,265.044,59.6584,19.0625,9,1.90869,0,0,0,-273.15,0,0,0,-273.15,0,5346
"Aug 11, 06:00 pm",6,0,0,-0.231646,699.012,0.997164,1,0.998933,0.908642,4.31628,0.06,1,0,0.650834,0.700569,0.371756,5.74291,275.072,274.292,179.772,293,392.269,736.826,0,392.269,736.826,293,0.405254,179.772,292.601,392.351,6.14021,11.5926,180.568,192.161,-0.000298648,0,701,31.5,19,8,993,274.559,71.2655,19.5469,5.9,1.11609,0,0,0,-273.15,0,0,0,-273.15,0,5347
"Aug 11, 07:00 pm",6,0,0,-46.2004,415.167,0.972287,1,0.9966,0,13.5203,0.06,1,0,0.0135095,0,0.312042,0.450838,167.555,162.911,38.7163,293,371.243,204,0,371.243,204,293,0.1122,38.7163,291.554,330.418,1.7,7.18957,-7.18957,0,-4.04881e-05,0,427,30,20,8,993,283.633,82.6752,19.2969,6.3,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,5348
"Aug 11, 08:00 pm",6,0,0,-26.8274,0,0.920369,0.991168,0.994302,0,23.0199,0.00925722,1,0,0.0128947,0,0.276177,0.441984,0,0,20.176,293,334.726,204,0,334.726,204,293,0.1122,20.176,291.546,291.107,1.7,6.27656,-6.27656,0,-6.14049e-06,0,0,28.5,21,8,993,293.022,93.2729,19.125,6,0.134352,0,0,0,-273.15,0,0,0,-273.15,0,5349
"Aug 11, 09:00 pm",1,0,0,-6.3232,0,0,0,0,0,0,0,1,0,0.0128644,0,0.268545,0.441867,0,0,-0.856739,308.981,307.199,0,204,393,0,293,0,0,296.876,280.983,1.7,6.37376,-6.37376,0,0,0,0,27.3,22,8,993,303.39,103.528,19.4484,5.7,0.0128644,0,0,0,-273.15,0,0,0,-273.15,0,5350
"Aug 11, 10:00 pm",1,0,0,-7.1733,0,0,0,0,0,0,0,1,0,0.0128653,0,0.271893,0.441938,0,0,-0.335204,293.769,293.058,0,204,393,0,293,0,0,297.405,282.704,1.7,6.55802,-6.55802,0,0,0,0,26,23,8,993,315.377,112.532,19.3984,9,0.0128653,0,0,0,-273.15,0,0,0,-273.15,0,5351
"Aug 11, 11:00 pm",1,0,0,-7.18806,0,0,0,0,0,0,0,1,0,0.0127675,0,0.272692,0.440528,0,0,-0.160478,287.822,287.479,0,204,393,0,293,0,0,292.984,282.706,1.7,6.3686,-6.3686,0,0,0,0,24.8,0,8,993,329.517,119.645,19.175,10.5,0.0127675,0,0,0,-273.15,0,0,0,-273.15,0,5352
"Aug 12, 12:00 am",1,0,0,-6.92651,0,0,0,0,0,0,0,1,0,0.0126558,0,0.27033,0.438963,0,0,-0.14789,284.012,283.694,0,204,393,0,293,0,0,288.596,279.284,1.7,6.10592,-6.10592,0,0,0,0,23.5,1,8,993,345.875,124.087,18.8906,9.4,0.0126558,0,0,0,-273.15,0,0,0,-273.15,0,5353
"Aug 12, 01:00 am",1,0,0,-6.66848,0,0,0,0,0,0,0,1,0,0.0125525,0,0.267241,0.437531,0,0,-0.147824,280.257,279.938,0,204,393,0,293,0,0,284.548,275.478,1.7,5.86055,-5.86055,0,0,0,0,22.6,2,8,993,3.57414,125.174,18.6547,5.9,0.0125525,0,0,0,-273.15,0,0,0,-273.15,0,5354
"Aug 12, 02:00 am",1,0,0,-6.44747,0,0,0,0,0,0,0,1,0,0.0124559,0,0.264471,0.436199,0,0,-0.143247,276.542,276.231,0,204,393,0,293,0,0,280.671,271.876,1.7,5.6457,-5.6457,0,0,0,0,21.6,3,8,993,20.9203,122.708,18.6703,5.2,0.0124559,0,0,0,-273.15,0,0,0,-273.15,0,5355
"Aug 12, 03:00 am",1,0,0,-6.24021,0,0,0,0,0,0,0,1,0,0.0123647,0,0.261317,0.434951,0,0,-0.138017,272.937,272.636,0,204,393,0,293,0,0,276.924,268.411,1.7,5.44512,-5.44512,0,0,0,0,21.1,4,8,993,36.4539,117.12,18.4438,5.9,0.0123647,0,0,0,-273.15,0,0,0,-273.15,0,5356
"Aug 12, 04:00 am",1,0,0,-6.04166,0,0,0,0,0,0,0,1,0,0.0122785,0,0.258282,0.433778,0,0,-0.133013,269.447,269.156,0,204,393,0,293,0,0,273.297,265.057,1.7,5.25303,-5.25303,0,0,0,0,20.6,5,8,993,49.7086,109.177,18.1,5,0.0122785,0,0,0,-273.15,0,0,0,-273.15,0,5357
"Aug 12, 05:00 am",1,0,0,-5.85586,0,0,0,0,0,0,0,1,0,0.0121969,0,0.255249,0.432676,0,0,-0.128363,266.067,265.785,0,204,393,0,293,0,0,269.785,261.804,1.7,5.07399,-5.07399,0,0,0,0,20.2,6,8,993,60.9953,99.6172,17.6219,5.2,0.0121969,0,0,0,-273.15,0,0,0,-273.15,0,5358
"Aug 12, 06:00 am",1,0,0,-5.6722,0,0,0,0,0,0,0,1,0,0.0121197,0,0.251902,0.431641,0,0,-0.123857,262.79,262.516,0,204,393,0,293,0,0,266.385,258.652,1.7,4.89827,-4.89827,0,0,0,0,20.2,7,8,993,70.9169,89.0913,18.0906,4,0.0121197,0,0,0,-273.15,0,0,0,-273.15,0,5359
"Aug 12, 07:00 am",2,0,0,75.6731,508.659,0.985772,1,0.997589,0.566935,9.67657,0.06,1,0,0.0224607,0.436523,0.324924,0.62838,202.478,199.598,2.26378,275.652,279.815,0,238.658,393,0,293,0,0,265.812,334.876,1.98882,9.21042,77.9185,87.1289,0,0,516,21.8,8,8,993,80.1251,78.252,18.5969,4.5,0.0824607,0,0,0,-273.15,0,0,0,-273.15,0,5360
"Aug 12, 08:00 am",2,6,0,69.144,710.956,0.999938,1,0.999843,1,0.635328,0.06,1,0,0.748032,0.77171,0.381431,6.2118,278.996,278.979,134.394,295.778,365.107,672.95,88.2828,376.724,672.95,293,0.370123,131.533,286.513,394.399,6.34361,11.6541,203.637,215.291,0,0,711,23.7,9,8,993,89.3055,66.7279,19.0906,6.3,1.17815,0,0,0,-273.15,0,0,0,-273.15,0,5361
"Aug 12, 09:00 am",6,0,0,3.18998,813.687,0.991093,1,0.9981,1,7.6529,0.06,1,0,1.36304,0.770364,0.378056,9.35057,322.16,319.291,230.057,293,391.794,947.739,0,391.794,947.739,293,0.521257,230.057,292.348,392.625,7.89783,11.6705,234.3,245.97,-0.000378649,0,821,25.8,10,8,993,99.3103,55.1627,20.3312,4.5,1.94429,0,0,0,-273.15,0,0,0,-273.15,0,5362
"Aug 12, 10:00 am",7,0,0,0.111448,846.048,0.966912,1,0.996269,1,14.7801,0.06,0.981992,0,1.47156,0.768951,0.375999,9.83444,343.35,331.989,237.85,293,392.487,972.602,0,392.487,972.602,293,0.534931,237.85,292.681,392.634,8.10501,11.6906,238.996,250.686,-0.00039681,0,875,27.8,11,8,993,111.464,43.9699,19.675,6.3,2.06649,0,0,0,-273.15,0,0,0,-273.15,0,5363
"Aug 12, 11:00 am",6,0,0,0.00358461,834.902,0.938092,0.995566,0.994778,1,20.2664,0.06,1,0,1.46848,0.764396,0.3741,9.8208,349.236,327.616,237.715,293,392.501,971.901,0,392.501,971.901,293,0.534546,237.715,292.695,392.634,8.09918,11.6823,238.746,250.428,-0.000396696,0,890,29.6,12,8,993,128.163,33.8739,19.9906,7.5,2.06302,0,0,0,-273.15,0,0,0,-273.15,0,5364
"Aug 12, 12:00 pm",6,0,0,-0.00773121,821.027,0.916325,0.990093,0.994217,1,23.6054,0.06,1,0,1.36907,0.759764,0.372501,9.37693,351.59,322.171,232.093,293,392.491,949.01,0,392.491,949.01,293,0.521956,232.093,292.69,392.624,7.90842,11.6666,233.108,244.774,-0.000387243,0,896,31.1,13,8,993,153.248,26.4456,20.1234,8.1,1.95102,0,0,0,-273.15,0,0,0,-273.15,0,5365
"Aug 12, 01:00 pm",6,0,0,-0.00214174,810.805,0.911016,0.988645,0.994106,1,24.3538,0.06,1,0,1.311,0.758569,0.371333,9.11262,349.236,318.16,228.681,293,392.485,935.124,0,392.485,935.124,293,0.514318,228.681,292.687,392.621,7.7927,11.6485,229.698,241.346,-0.000381501,0,890,32.2,14,8,993,187.081,24.422,20.2469,7.5,1.88532,0,0,0,-273.15,0,0,0,-273.15,0,5366
"Aug 12, 02:00 pm",6,0,0,-3.92532e-05,804.013,0.924153,0.99215,0.994384,1,22.459,0.06,1,0,1.29273,0.761471,0.370487,9.02859,341.388,315.495,227.587,293,392.483,930.669,0,392.483,930.669,293,0.511868,227.587,292.686,392.62,7.75557,11.637,228.603,240.24,-0.000379664,0,870,33,15,8,993,218.089,28.988,20.1484,7.2,1.86459,0,0,0,-273.15,0,0,0,-273.15,0,5367
"Aug 12, 03:00 pm",6,0,0,0.000730752,787.352,0.949761,0.99815,0.99534,1,18.2386,0.06,1,0,1.23806,0.766812,0.370061,8.77487,325.3,308.957,224.262,293,392.482,917.088,0,392.482,917.088,293,0.504398,224.262,292.682,392.62,7.6424,11.6338,225.278,236.912,-0.000374106,0,829,33.4,16,8,993,239.276,37.78,19.6891,7.5,1.80246,0,0,0,-273.15,0,0,0,-273.15,0,5368
"Aug 12, 04:00 pm",6,0,0,0.00862748,827.214,0.977794,1,0.996969,1,12.0971,0.06,1,0,1.45773,0.769491,0.370084,9.77331,331.97,324.599,237.109,293,392.496,969.476,0,392.496,969.476,293,0.533212,237.109,292.699,392.632,8.07897,11.6454,238.13,249.776,-0.000395644,0,846,33.4,17,8,993,253.732,48.4545,19.9625,8.1,2.05094,0,0,0,-273.15,0,0,0,-273.15,0,5369
"Aug 12, 05:00 pm",6,0,0,-0.00926928,789.559,0.996918,1,0.998887,1,4.49937,0.06,1,0,1.26978,0.770972,0.370591,8.92255,310.781,309.823,226.212,293,392.486,925.016,0,392.486,925.016,293,0.508759,226.212,292.684,392.62,7.70847,11.6456,227.219,238.865,-0.000377391,0,792,32.9,18,8,993,264.794,59.8711,19.8531,8.6,1.83854,0,0,0,-273.15,0,0,0,-273.15,0,5370
"Aug 12, 06:00 pm",6,0,0,-0.122044,681.248,0.997434,1,0.998985,0.89828,4.10513,0.06,1,0,0.576571,0.692616,0.371545,5.3021,268.009,267.322,172.636,293,392.35,706.963,0,392.35,706.963,293,0.38883,172.636,292.585,392.472,5.89136,11.6093,173.542,185.151,-0.000287246,0,683,31.8,19,8,993,274.331,71.4778,19.7687,8.1,1.0254,0,0,0,-273.15,0,0,0,-273.15,0,5371
"Aug 12, 07:00 pm",6,0,0,-46.2457,429.141,0.973109,1,0.996653,0,13.3174,0.06,1,0,0.0135107,0,0.311582,0.450857,173.048,168.395,38.765,293,371.337,204,0,371.337,204,293,0.1122,38.765,291.557,330.487,1.7,7.18917,-7.18917,0,-4.06336e-05,0,441,30.5,20,8,993,283.421,82.8918,19.25,6.9,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,5372
"Aug 12, 08:00 pm",6,0,0,-26.8554,0,0.921697,0.991515,0.994331,0,22.8246,0.0079897,1,0,0.012895,0,0.275672,0.441988,0,0,20.2067,293,334.788,204,0,334.788,204,293,0.1122,20.2067,291.549,291.13,1.7,6.27674,-6.27674,0,-6.16779e-06,0,0,29,21,8,993,292.827,93.5059,18.9219,7.5,0.133085,0,0,0,-273.15,0,0,0,-273.15,0,5373
"Aug 12, 09:00 pm",1,0,0,-6.32573,0,0,0,0,0,0,0,1,0,0.0128646,0,0.268339,0.441871,0,0,-0.857767,309.016,307.232,0,204,393,0,293,0,0,296.888,280.987,1.7,6.37829,-6.37829,0,0,0,0,27.5,22,8,993,303.212,103.779,19.0625,7.8,0.0128646,0,0,0,-273.15,0,0,0,-273.15,0,5374
"Aug 12, 10:00 pm",1,0,0,-7.17018,0,0,0,0,0,0,0,1,0,0.0128658,0,0.272011,0.441945,0,0,-0.335442,293.787,293.076,0,204,393,0,293,0,0,297.422,282.715,1.7,6.55479,-6.55479,0,0,0,0,25.9,23,8,993,315.228,112.804,18.6344,6.3,0.0128658,0,0,0,-273.15,0,0,0,-273.15,0,5375
"Aug 12, 11:00 pm",1,0,0,-7.18351,0,0,0,0,0,0,0,1,0,0.0127681,0,0.273139,0.440537,0,0,-0.160314,287.84,287.497,0,204,393,0,293,0,0,292.999,282.731,1.7,6.36234,-6.36234,0,0,0,0,24.4,0,8,993,329.417,119.937,18.3453,5.2,0.0127681,0,0,0,-273.15,0,0,0,-273.15,0,5376
"Aug 13, 12:00 am",1,0,0,-6.92863,0,0,0,0,0,0,0,1,0,0.0126563,0,0.270985,0.43897,0,0,-0.147905,284.033,283.715,0,204,393,0,293,0,0,288.611,279.306,1.7,6.1058,-6.1058,0,0,0,0,22.9,1,8,993,345.852,124.391,17.6656,5.9,0.0126563,0,0,0,-273.15,0,0,0,-273.15,0,5377
"Aug 13, 01:00 am",1,0,0,-6.68079,0,0,0,0,0,0,0,1,0,0.0125526,0,0.268197,0.437533,0,0,-0.148176,280.274,279.954,0,204,393,0,293,0,0,284.563,275.485,1.7,5.86989,-5.86989,0,0,0,0,21.7,2,8,993,3.64347,125.474,17.325,6,0.0125526,0,0,0,-273.15,0,0,0,-273.15,0,5378
"Aug 13, 02:00 am",1,0,0,-6.46015,0,0,0,0,0,0,0,1,0,0.0124558,0,0.265626,0.436199,0,0,-0.143647,276.549,276.237,0,204,393,0,293,0,0,280.681,271.871,1.7,5.65473,-5.65473,0,0,0,0,20.5,3,8,993,21.0715,122.986,17.1406,4.7,0.0124558,0,0,0,-273.15,0,0,0,-273.15,0,5379
"Aug 13, 03:00 am",1,0,0,-6.2543,0,0,0,0,0,0,0,1,0,0.0123645,0,0.26257,0.434948,0,0,-0.138356,272.935,272.633,0,204,393,0,293,0,0,276.926,268.399,1.7,5.45515,-5.45515,0,0,0,0,19.9,4,8,993,36.6582,117.367,16.8531,5.7,0.0123645,0,0,0,-273.15,0,0,0,-273.15,0,5380
"Aug 13, 04:00 am",1,0,0,-6.0544,0,0,0,0,0,0,0,1,0,0.0122782,0,0.259738,0.433773,0,0,-0.133306,269.437,269.145,0,204,393,0,293,0,0,273.29,265.039,1.7,5.26095,-5.26095,0,0,0,0,19.2,5,8,993,49.9405,109.391,16.8172,3.8,0.0122782,0,0,0,-273.15,0,0,0,-273.15,0,5381
"Aug 13, 05:00 am",1,0,0,-5.86664,0,0,0,0,0,0,0,1,0,0.0121964,0,0.256805,0.432669,0,0,-0.128587,266.05,265.767,0,204,393,0,293,0,0,269.771,261.782,1.7,5.07954,-5.07954,0,0,0,0,18.7,6,8,993,61.2414,99.8037,16.4344,3,0.0121964,0,0,0,-273.15,0,0,0,-273.15,0,5382
"Aug 13, 06:00 am",1,0,0,-5.68639,0,0,0,0,0,0,0,1,0,0.0121189,0,0.253554,0.431631,0,0,-0.124149,262.766,262.492,0,204,393,0,293,0,0,266.362,258.621,1.7,4.90697,-4.90697,0,0,0,0,18.6,7,8,993,71.1738,89.2281,16.4906,2.8,0.0121189,0,0,0,-273.15,0,0,0,-273.15,0,5383
"Aug 13, 07:00 am",2,0,0,68.3804,469.585,0.986524,1,0.997655,0.558563,9.41691,0.06,1,0,0.0176604,0.430105,0.321141,0.537396,186.782,184.265,1.81455,273.427,277.048,0,220.774,393,0,293,0,0,265.256,329.175,1.83978,8.92274,70.3306,79.2533,0,0,476,20.1,8,8,993,80.3957,78.404,16.8969,1.8,0.0776604,0,0,0,-273.15,0,0,0,-273.15,0,5384
"Aug 13, 08:00 am",2,6,0,75.3864,694.986,0.999979,1,0.999909,1,0.369002,0.06,1,0,0.663999,0.77176,0.382222,5.7515,272.718,272.712,123.583,294.728,361.28,646.001,86.4577,373.975,646.001,293,0.355301,120.839,284.896,393.381,6.10382,11.519,198.95,210.469,0,0,695,21.9,9,8,993,89.5971,66.8755,17.9156,2.1,1.0793,0,0,0,-273.15,0,0,0,-273.15,0,5385
"Aug 13, 09:00 am",6,0,0,4.37383,789.372,0.990429,1,0.998029,1,7.93331,0.06,1,0,1.23212,0.77031,0.380143,8.74838,312.743,309.75,221.513,293,391.462,915.804,0,391.462,915.804,293,0.503692,221.513,292.177,392.625,7.6317,11.6535,226.95,238.603,-0.000362218,0,797,23.8,10,8,993,99.6334,55.3154,19.0344,2.8,1.79581,0,0,0,-273.15,0,0,0,-273.15,0,5386
"Aug 13, 10:00 am",6,0,0,0.166852,827.506,0.965585,1,0.996191,1,15.0752,0.06,1,0,1.45259,0.768891,0.378212,9.75062,336.287,324.714,236.775,293,392.475,968.325,0,392.475,968.325,293,0.532579,236.775,292.669,392.631,8.06938,11.6853,237.984,249.669,-0.000394926,0,857,25.7,11,8,993,111.83,44.1411,18.9813,4,2.04517,0,0,0,-273.15,0,0,0,-273.15,0,5387
"Aug 13, 11:00 am",7,0,0,0.00845544,840.716,0.936209,0.995124,0.994691,1,20.5756,0.06,0.994622,0,1.47309,0.76399,0.376424,9.84114,352.375,329.897,237.966,293,392.5,972.939,0,392.5,972.939,293,0.535116,237.966,292.692,392.634,8.10783,11.6733,239.009,250.683,-0.000397105,0,898,27.4,12,8,993,128.563,34.0838,19.7047,4.3,2.06821,0,0,0,-273.15,0,0,0,-273.15,0,5388
"Aug 13, 12:00 pm",6,0,0,-0.00100941,837.307,0.914091,0.989489,0.99417,1,23.9231,0.06,1,0,1.4515,0.759265,0.374942,9.74575,359.438,328.559,236.774,293,392.499,968.067,0,392.499,968.067,293,0.532437,236.774,292.693,392.632,8.06723,11.661,237.803,249.464,-0.000395113,0,916,28.8,13,8,993,153.58,26.7143,19.7375,4.5,2.04394,0,0,0,-273.15,0,0,0,-273.15,0,5389
"Aug 13, 01:00 pm",6,0,0,-0.00283187,833.318,0.908744,0.988012,0.994059,1,24.6676,0.06,1,0,1.42362,0.758048,0.37367,9.62183,359.831,326.994,235.208,293,392.496,961.705,0,392.496,961.705,293,0.528938,235.208,292.693,392.629,8.01421,11.6459,236.231,247.877,-0.000392473,0,917,30,14,8,993,187.109,24.7288,20.5078,4.5,2.01256,0,0,0,-273.15,0,0,0,-273.15,0,5390
"Aug 13, 02:00 pm",6,0,0,0.0746083,709.148,0.92217,0.991638,0.994341,1,22.7546,0.06,1,0,0.87109,0.761045,0.372863,6.9589,301.756,278.27,199.07,293,392.534,813.615,0,392.534,813.615,293,0.447488,199.07,292.638,392.706,6.78013,11.6021,200.174,211.776,-0.000332419,0,769,30.8,15,8,993,217.856,29.2735,20.7219,3.2,1.37858,0,0,0,-273.15,0,0,0,-273.15,0,5391
"Aug 13, 03:00 pm",6,0,0,-0.0364195,581.288,0.948268,0.997835,0.995266,1,18.51,0.06,1,0,0.478859,0.766513,0.372551,4.6914,240.541,228.098,162.269,293,392.491,663.506,0,392.491,663.506,293,0.364928,162.269,292.556,392.658,5.52922,11.5743,163.265,174.84,-0.000270742,0,613,31,16,8,993,238.985,38.03,20.0234,3,0.903787,0,0,0,-273.15,0,0,0,-273.15,0,5392
