"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 13, 04:00 pm",6,0,0,0.0158515,714.098,0.976879,1,0.996905,1,12.3448,0.06,1,0,0.922445,0.769442,0.372638,7.22679,286.844,280.212,202.953,293,392.515,829.651,0,392.515,829.651,293,0.456308,202.953,292.645,392.687,6.91376,11.6112,203.996,215.607,-0.00033878,0,731,31,17,8,993,253.456,48.6818,19.8281,3.8,1.43875,0,0,0,-273.15,0,0,0,-273.15,0,5393
"Aug 13, 05:00 pm",6,0,0,0.0329443,567.065,0.996599,1,0.998831,1,4.72701,0.06,1,0,0.449943,0.770928,0.373336,4.50278,223.276,222.516,158.899,293,392.519,649.534,0,392.519,649.534,293,0.357244,158.899,292.546,392.712,5.41278,11.5751,159.969,171.544,-0.000265265,0,569,30.3,18,8,993,264.543,60.0885,19.5187,2.6,0.867187,0,0,0,-273.15,0,0,0,-273.15,0,5394
"Aug 13, 06:00 pm",6,0,0,0.0706751,451.955,0.997693,1,0.999038,0.887686,3.89228,0.06,1,0,0.147842,0.684484,0.374412,2.16229,177.757,177.347,108.708,293,392.493,444.488,0,392.493,444.488,293,0.244469,108.708,292.334,392.767,3.70407,11.5645,109.827,121.391,-0.000181384,0,453,29.2,19,8,993,274.101,71.6946,19.2781,2.6,0.45231,0,0,0,-273.15,0,0,0,-273.15,0,5395
"Aug 13, 07:00 pm",6,0,0,-46.3609,163.619,0.973925,1,0.996706,0,13.1128,0.06,1,0,0.0135148,0,0.314661,0.450922,65.9232,64.2043,38.8665,293,371.532,204,0,371.532,204,293,0.1122,38.8665,291.542,330.728,1.7,7.19338,-7.19338,0,-4.09386e-05,0,168,27.8,20,8,993,283.208,83.1126,19.1281,1.6,0.185715,0,0,0,-273.15,0,0,0,-273.15,0,5396
"Aug 13, 08:00 pm",6,0,0,-26.9325,0,0.923023,0.991859,0.994359,0,22.6278,0.0067007,1,0,0.0128961,0,0.278498,0.442002,0,0,20.2882,293,334.952,204,0,334.952,204,293,0.1122,20.2882,291.535,291.225,1.7,6.26493,-6.26493,0,-6.24078e-06,0,0,26.4,21,8,993,292.629,93.7431,18.3531,0.6,0.131797,0,0,0,-273.15,0,0,0,-273.15,0,5397
"Aug 13, 09:00 pm",1,0,0,-6.29693,0,0,0,0,0,0,0,1,0,0.0128661,0,0.270601,0.441892,0,0,-0.859879,309.125,307.336,0,204,393,0,293,0,0,296.909,281.037,1.7,6.34415,-6.34415,0,0,0,0,25.4,22,8,993,303.033,104.034,18.8766,0.1,0.0128661,0,0,0,-273.15,0,0,0,-273.15,0,5398
"Aug 13, 10:00 pm",1,0,0,-7.14773,0,0,0,0,0,0,0,1,0,0.0128681,0,0.273787,0.441979,0,0,-0.33545,293.87,293.159,0,204,393,0,293,0,0,297.475,282.803,1.7,6.52636,-6.52636,0,0,0,0,24.3,23,8,993,315.079,113.08,18.1281,0.2,0.0128681,0,0,0,-273.15,0,0,0,-273.15,0,5399
"Aug 13, 11:00 pm",1,0,0,-7.17145,0,0,0,0,0,0,0,1,0,0.0127705,0,0.274402,0.440571,0,0,-0.160039,287.929,287.587,0,204,393,0,293,0,0,293.066,282.833,1.7,6.34575,-6.34575,0,0,0,0,23.3,0,8,993,329.318,120.234,17.4016,0.5,0.0127705,0,0,0,-273.15,0,0,0,-273.15,0,5400
"Aug 14, 12:00 am",1,0,0,-6.91949,0,0,0,0,0,0,0,1,0,0.0126588,0,0.271827,0.439005,0,0,-0.147795,284.127,283.81,0,204,393,0,293,0,0,288.689,279.407,1.7,6.09372,-6.09372,0,0,0,0,22.2,1,8,993,345.83,124.7,17.4734,1.1,0.0126588,0,0,0,-273.15,0,0,0,-273.15,0,5401
"Aug 14, 01:00 am",1,0,0,-6.67091,0,0,0,0,0,0,0,1,0,0.0125553,0,0.268306,0.43757,0,0,-0.148019,280.372,280.053,0,204,393,0,293,0,0,284.651,275.59,1.7,5.85953,-5.85953,0,0,0,0,21.7,2,8,993,3.71647,125.777,17.4422,1.8,0.0125553,0,0,0,-273.15,0,0,0,-273.15,0,5402
"Aug 14, 02:00 am",1,0,0,-6.45457,0,0,0,0,0,0,0,1,0,0.0124585,0,0.264999,0.436236,0,0,-0.143543,276.651,276.34,0,204,393,0,293,0,0,280.778,271.977,1.7,5.65125,-5.65125,0,0,0,0,21.2,3,8,993,21.2278,123.267,17.6844,3.6,0.0124585,0,0,0,-273.15,0,0,0,-273.15,0,5403
"Aug 14, 03:00 am",1,0,0,-6.24565,0,0,0,0,0,0,0,1,0,0.0123673,0,0.261632,0.434986,0,0,-0.138217,273.04,272.739,0,204,393,0,293,0,0,277.03,268.509,1.7,5.44965,-5.44965,0,0,0,0,20.9,4,8,993,36.8678,117.615,17.5406,4.3,0.0123673,0,0,0,-273.15,0,0,0,-273.15,0,5404
"Aug 14, 04:00 am",1,0,0,-6.04546,0,0,0,0,0,0,0,1,0,0.012281,0,0.258386,0.433812,0,0,-0.133103,269.547,269.256,0,204,393,0,293,0,0,273.401,265.155,1.7,5.25654,-5.25654,0,0,0,0,20.6,5,8,993,50.1775,109.606,17.7484,4,0.012281,0,0,0,-273.15,0,0,0,-273.15,0,5405
"Aug 14, 05:00 am",1,0,0,-5.85621,0,0,0,0,0,0,0,1,0,0.0121994,0,0.255038,0.432709,0,0,-0.128365,266.166,265.883,0,204,393,0,293,0,0,269.888,261.904,1.7,5.07505,-5.07505,0,0,0,0,20.5,6,8,993,61.4922,99.9913,17.2969,4,0.0121994,0,0,0,-273.15,0,0,0,-273.15,0,5406
"Aug 14, 06:00 am",1,0,0,-5.67951,0,0,0,0,0,0,0,1,0,0.0121219,0,0.25179,0.43167,0,0,-0.124003,262.888,262.614,0,204,393,0,293,0,0,266.485,258.746,1.7,4.9061,-4.9061,0,0,0,0,20.4,7,8,993,71.4351,89.3627,17.3141,5.5,0.0121219,0,0,0,-273.15,0,0,0,-273.15,0,5407
"Aug 14, 07:00 am",2,0,0,73.1066,507.456,0.987268,1,0.997722,0.550161,9.15268,0.06,1,0,0.0206891,0.423664,0.322898,0.595636,201.694,199.126,2.10048,274.965,278.937,0,232.376,393,0,293,0,0,265.719,333.01,1.93647,9.12223,75.2401,84.3623,0,0,514,22,8,8,993,80.6706,78.5567,18.0938,4.5,0.0806891,0,0,0,-273.15,0,0,0,-273.15,0,5408
"Aug 14, 08:00 am",2,6,0,71.8022,742.999,0.999999,1,0.999976,1,0.0981348,0.06,1,0,0.855306,0.771812,0.380948,6.78425,291.553,291.553,141.562,295.426,365.199,704.652,91.9666,377.05,704.652,293,0.387558,138.432,286.345,394.223,6.63849,11.6076,213.416,225.024,0,0,743,24,9,8,993,89.893,67.0242,19.3516,3,1.30286,0,0,0,-273.15,0,0,0,-273.15,0,5409
"Aug 14, 09:00 am",6,0,0,2.98944,794.754,0.989731,1,0.997958,1,8.21826,0.06,1,0,1.26632,0.770254,0.37773,8.90736,315.097,311.861,224.508,293,391.852,924.306,0,391.852,924.306,293,0.508368,224.508,292.348,392.62,7.70255,11.6619,228.551,240.213,-0.000369935,0,803,26.1,10,8,993,99.9609,55.4694,20.2797,4.3,1.83469,0,0,0,-273.15,0,0,0,-273.15,0,5410
"Aug 14, 10:00 am",7,0,0,0.111715,852.363,0.964212,1,0.996111,1,15.3749,0.06,0.974427,0,1.47005,0.768829,0.375681,9.82777,346.882,334.467,237.762,293,392.485,972.262,0,392.485,972.262,293,0.534744,237.762,292.68,392.633,8.10218,11.6653,238.907,250.572,-0.000396649,0,884,28.1,11,8,993,112.199,44.3144,19.9359,4.3,2.06479,0,0,0,-273.15,0,0,0,-273.15,0,5411
"Aug 14, 11:00 am",7,0,0,0.00536182,852.989,0.934271,0.994663,0.994608,1,20.8893,0.06,0.980225,0,1.47056,0.763572,0.373678,9.82996,358.261,334.713,237.832,293,392.502,972.368,0,392.502,972.368,293,0.534802,237.832,292.696,392.635,8.10307,11.6606,238.863,250.523,-0.000396899,0,913,30,12,8,993,128.966,34.2966,20.0781,5.5,2.06536,0,0,0,-273.15,0,0,0,-273.15,0,5412
"Aug 14, 12:00 pm",6,0,0,-0.0107655,808.763,0.911796,0.98886,0.994122,1,24.2452,0.06,1,0,1.30177,0.758746,0.371966,9.07025,348.059,317.359,228.14,293,392.488,932.88,0,392.488,932.88,293,0.513084,228.14,292.685,392.621,7.774,11.6444,229.15,240.795,-0.000380623,0,887,31.6,13,8,993,153.913,26.9865,20.5063,6.3,1.87486,0,0,0,-273.15,0,0,0,-273.15,0,5413
"Aug 14, 01:00 pm",6,0,0,0.108732,404.261,0.906414,0.987356,0.994011,1,24.9856,0.06,1,0,0.143076,0.757508,0.370957,2.11607,175.01,158.632,107.443,293,392.437,439.581,0,392.437,439.581,293,0.241769,107.443,292.334,392.691,3.66317,11.5751,108.59,120.165,-0.000179079,0,446,32.4,14,8,993,187.141,25.0397,20.4078,6.9,0.444845,0,0,0,-273.15,0,0,0,-273.15,0,5414
"Aug 14, 02:00 pm",6,0,0,-0.127084,300.885,0.920137,0.991107,0.994297,1,23.0539,0.06,1,0,0.0543428,0.760604,0.370181,1.11488,128.315,118.067,77.3428,293,392.269,317.003,0,392.269,317.003,293,0.174352,77.3428,292.079,392.501,2.64169,11.5487,78.2536,89.8023,-0.000128486,0,327,32.8,15,8,993,217.628,29.5639,20.925,8.1,0.288694,0,0,0,-273.15,0,0,0,-273.15,0,5415
"Aug 14, 03:00 pm",6,0,0,0.175683,321.891,0.946737,0.997507,0.99519,1,18.7843,0.06,1,0,0.0694035,0.766203,0.370383,1.31105,133.416,126.31,83.988,293,392.281,344.193,0,392.281,344.193,293,0.189306,83.988,292.152,392.763,2.86827,11.5777,85.2014,96.779,-0.000139559,0,340,32.9,16,8,993,238.696,38.2851,21.4547,9.4,0.31871,0,0,0,-273.15,0,0,0,-273.15,0,5416
"Aug 14, 04:00 pm",6,0,0,-38.8533,33.1818,0.975936,1,0.99684,1,12.5948,0.06,1,0,0.0137046,0.769392,0.320186,0.453948,13.3416,13.0206,40.607,293,374.877,204,0,374.877,204,293,0.1122,40.607,291.566,341.007,1.7,7.80934,2.20856,10.0179,-4.6395e-05,0,34,32.1,17,8,993,253.179,48.914,21.0844,7.2,0.185905,0,0,0,-273.15,0,0,0,-273.15,0,5417
"Aug 14, 05:00 pm",6,0,0,9.26305,172.353,0.996261,1,0.998774,1,4.95651,0.06,1,0,0.0139474,0.770884,0.33219,0.458455,67.8852,67.6313,32.0877,293,358.375,204,0,358.375,204,293,0.1122,32.0877,291.562,351.761,1.7,9.67013,42.4658,52.1359,-2.36167e-05,0,173,31.4,18,8,993,264.291,60.3106,21.1656,7.2,0.186147,0,0,0,-273.15,0,0,0,-273.15,0,5418
"Aug 14, 06:00 pm",6,0,0,-14.5539,85.8229,0.997941,1,0.999091,0.876863,3.67778,0.06,1,0,0.0137113,0.676174,0.321693,0.454491,33.7464,33.6769,28.0737,293,350.483,204,0,350.483,204,293,0.1122,28.0737,291.556,340.022,1.7,8.35257,14.4189,22.7715,-1.60545e-05,0,86,30.3,19,8,993,273.87,71.9158,20.5344,5.7,0.185911,0,0,0,-273.15,0,0,0,-273.15,0,5419
"Aug 14, 07:00 pm",6,0,0,-26.4,19.4947,0.974735,1,0.996759,0,12.9066,0.06,1,0,0.0130814,0,0.287552,0.44469,7.848,7.64972,19.1338,293,332.623,204,0,332.623,204,293,0.1122,19.1338,291.549,303.501,1.7,6.58516,-6.58516,0,-5.25826e-06,0,20,29,20,8,993,282.994,83.3373,20.0938,6.6,0.185281,0,0,0,-273.15,0,0,0,-273.15,0,5420
"Aug 14, 08:00 pm",1,0,0,-6.44806,0,0,0,0,0,0,0,1,0,0.0129111,0,0.272106,0.44247,0,0,-0.848854,312.809,311.051,0,204,393,0,293,0,0,297.93,285.323,1.7,6.45261,-6.45261,0,0,0,0,27.8,21,8,993,292.43,93.9846,19.8703,5,0.0129111,0,0,0,-273.15,0,0,0,-273.15,0,5421
"Aug 14, 09:00 pm",1,0,0,-7.21711,0,0,0,0,0,0,0,1,0,0.0129234,0,0.272579,0.442761,0,0,-0.382077,296.669,295.861,0,204,393,0,293,0,0,299.66,284.083,1.7,6.65694,-6.65694,0,0,0,0,26.8,22,8,993,302.853,104.294,20.2375,3.8,0.0129234,0,0,0,-273.15,0,0,0,-273.15,0,5422
"Aug 14, 10:00 pm",1,0,0,-7.29439,0,0,0,0,0,0,0,1,0,0.0128294,0,0.273635,0.441398,0,0,-0.169116,290.042,289.681,0,204,393,0,293,0,0,295.322,284.657,1.7,6.47979,-6.47979,0,0,0,0,25.9,23,8,993,314.928,113.361,19.2984,2.6,0.0128294,0,0,0,-273.15,0,0,0,-273.15,0,5423
"Aug 14, 11:00 pm",1,0,0,-7.03298,0,0,0,0,0,0,0,1,0,0.0127147,0,0.271082,0.439783,0,0,-0.149452,286.137,285.817,0,204,393,0,293,0,0,290.831,281.382,1.7,6.2106,-6.2106,0,0,0,0,24.9,0,8,993,329.218,120.535,19.5484,1.9,0.0127147,0,0,0,-273.15,0,0,0,-273.15,0,5424
"Aug 15, 12:00 am",1,0,0,-6.76801,0,0,0,0,0,0,0,1,0,0.012608,0,0.268034,0.4383,0,0,-0.150053,282.348,282.025,0,204,393,0,293,0,0,286.711,277.518,1.7,5.95907,-5.95907,0,0,0,0,23.9,1,8,993,345.81,125.012,19.4078,1.6,0.012608,0,0,0,-273.15,0,0,0,-273.15,0,5425
"Aug 15, 01:00 am",1,0,0,-6.53032,0,0,0,0,0,0,0,1,0,0.0125089,0,0.26521,0.436929,0,0,-0.145463,278.584,278.27,0,204,393,0,293,0,0,282.777,273.866,1.7,5.72778,-5.72778,0,0,0,0,22.9,2,8,993,3.79318,126.084,20.2828,0.8,0.0125089,0,0,0,-273.15,0,0,0,-273.15,0,5426
"Aug 15, 02:00 am",1,0,0,-6.3354,0,0,0,0,0,0,0,1,0,0.0124149,0,0.263159,0.435637,0,0,-0.140397,274.933,274.628,0,204,393,0,293,0,0,278.972,270.348,1.7,5.53592,-5.53592,0,0,0,0,21.3,3,8,993,21.389,123.55,19.6594,1.4,0.0124149,0,0,0,-273.15,0,0,0,-273.15,0,5427
"Aug 15, 03:00 am",1,0,0,-6.12918,0,0,0,0,0,0,0,1,0,0.0123264,0,0.259115,0.434428,0,0,-0.135419,271.389,271.094,0,204,393,0,293,0,0,275.3,266.936,1.7,5.33966,-5.33966,0,0,0,0,21.7,4,8,993,37.0828,117.865,20.1375,2.4,0.0123264,0,0,0,-273.15,0,0,0,-273.15,0,5428
"Aug 15, 04:00 am",1,0,0,-5.9413,0,0,0,0,0,0,0,1,0,0.0122425,0,0.25614,0.43329,0,0,-0.13056,267.958,267.672,0,204,393,0,293,0,0,271.737,263.638,1.7,5.15814,-5.15814,0,0,0,0,21.2,5,8,993,50.4196,109.823,19.6766,2.8,0.0122425,0,0,0,-273.15,0,0,0,-273.15,0,5429
"Aug 15, 05:00 am",1,0,0,-5.75834,0,0,0,0,0,0,0,1,0,0.012163,0,0.253057,0.43222,0,0,-0.12604,264.633,264.355,0,204,393,0,293,0,0,268.285,260.437,1.7,4.98221,-4.98221,0,0,0,0,20.9,6,8,993,61.7477,100.18,19.7281,2.6,0.012163,0,0,0,-273.15,0,0,0,-273.15,0,5430
"Aug 15, 06:00 am",1,0,0,-5.58708,0,0,0,0,0,0,0,1,0,0.0120875,0,0.250074,0.431213,0,0,-0.121788,261.408,261.139,0,204,393,0,293,0,0,264.939,257.329,1.7,4.81785,-4.81785,0,0,0,0,20.6,7,8,993,71.7008,89.4946,20.3656,3.2,0.0120875,0,0,0,-273.15,0,0,0,-273.15,0,5431
"Aug 15, 07:00 am",2,0,0,6.6794,79.0403,0.988003,1,0.99779,0.541734,8.88396,0.06,1,0,0.0122858,0.417203,0.257846,0.43411,31.392,31.0154,0.158858,260.419,260.771,0,204,393,0,293,0,0,262.015,266.861,1.7,5.23179,7.70792,12.9397,0,0,80,21.9,8,8,993,80.9497,78.7102,21.0797,3.8,0.0722857,0,0,0,-273.15,0,0,0,-273.15,0,5432
"Aug 15, 08:00 am",2,0,0,23.7297,103.999,0.999995,1,0.999956,1,0.178251,0.06,1,0,0.012784,0.771797,0.283327,0.441442,40.8096,40.8094,0.663194,269.805,271.253,0,204,393,0,293,0,0,262.601,294.493,1.7,6.3091,25.1875,31.4966,0,0,104,23.1,9,8,993,90.193,67.1738,20.9906,2.6,0.072784,0,0,0,-273.15,0,0,0,-273.15,0,5433
"Aug 15, 09:00 am",2,0,0,68.5926,268.018,0.988996,1,0.997885,1,8.50767,0.06,1,0,0.0192017,0.770198,0.342122,0.563702,106.34,105.17,2.08017,297.717,301.681,0,224.745,393,0,293,0,0,272.56,356.123,1.87287,9.88681,71.1151,81.0019,0,0,271,24.9,10,8,993,100.292,55.6248,22.1656,2.8,0.0792017,0,0,0,-273.15,0,0,0,-273.15,0,5434
"Aug 15, 10:00 am",6,0,0,-4.28391,82.8,0.96279,1,0.996031,1,15.6791,0.06,1,0,0.0138075,0.768767,0.336176,0.455999,33.7464,32.4907,20.1177,293,334.608,204,0,334.608,204,293,0.1122,20.1177,285.346,351.411,1.7,8.37058,16.6072,24.9778,-6.08872e-06,0,86,26.1,11,8,993,112.573,44.4898,23.1313,2.4,0.186008,0,0,0,-273.15,0,0,0,-273.15,0,5435
"Aug 15, 11:00 am",6,0,0,-16.2861,34.4942,0.932276,0.994181,0.994563,1,21.2076,0.06,1,0,0.0132078,0.763167,0.299971,0.446614,14.5188,13.5355,18.7851,293,331.919,204,0,331.919,204,293,0.1122,18.7851,288.428,314.442,1.7,6.98497,3.3449,10.3299,-4.98267e-06,0,37,26.9,12,8,993,129.372,34.5122,23.4625,3.8,0.185408,0,0,0,-273.15,0,0,0,-273.15,0,5436
"Aug 15, 12:00 pm",2,0,0,-2.91773,13.6416,0.909441,0.988207,0.994073,1,24.5717,0.06,1,0,0.013051,0.758208,0.281711,0.444385,5.886,5.35297,-0.722071,318.08,316.593,0,204,393,0,293,0,0,297.693,295.103,1.7,6.73173,-2.67306,4.05867,0,0,15,27.5,13,8,993,154.247,27.2622,23.5547,4.3,0.073051,0,0,0,-273.15,0,0,0,-273.15,0,5437
"Aug 15, 01:00 pm",2,0,0,-6.37189,3.6161,0.904025,0.986675,0.993963,1,25.3077,0.06,1,0,0.0130515,0.756948,0.277557,0.44454,1.5696,1.41896,-0.409879,303.239,302.38,0,204,393,0,293,0,0,302.722,289.934,1.7,6.90923,-5.83515,1.07408,0,0,4,27.6,14,8,993,187.177,25.3545,23.4984,4.7,0.0730515,0,0,0,-273.15,0,0,0,-273.15,0,5438
"Aug 15, 02:00 pm",2,6,0,79.5904,625.013,0.913762,0.989392,0.994163,1,23.9658,0.06,1,0,0.58338,0.759186,0.365726,5.13578,268.402,245.255,94.6823,296.095,347.093,523.118,155.382,374.776,523.118,293,0.287715,91.8772,298.866,382.093,5.65417,12.0543,174.141,186.195,0,0,684,28.9,15,8,993,217.404,29.8591,22.5328,5.5,0.931095,0,0,0,-273.15,0,0,0,-273.15,0,5439
"Aug 15, 03:00 pm",6,0,0,2.80352,751.409,0.945169,0.997166,0.995114,1,19.0615,0.06,1,0,1.08758,0.765882,0.373938,8.05455,311.958,294.853,210.321,293,390.64,877.308,0,390.64,877.308,293,0.48252,210.321,293.192,392.651,7.3109,11.6771,214.145,225.823,-0.000338368,0,795,29.8,16,8,993,238.408,38.5452,20.9328,6.6,1.6301,0,0,0,-273.15,0,0,0,-273.15,0,5440
"Aug 15, 04:00 pm",6,0,0,-0.0387293,748.775,0.974967,1,0.996775,1,12.847,0.06,1,0,1.07103,0.769341,0.373456,7.97479,301.363,293.819,213.408,293,392.456,872.935,0,392.456,872.935,293,0.480114,213.408,292.688,392.643,7.27446,11.6512,214.396,226.047,-0.000355823,0,768,30.2,17,8,993,252.903,49.151,21.2547,6.6,1.61114,0,0,0,-273.15,0,0,0,-273.15,0,5441
"Aug 15, 05:00 pm",6,0,0,0.0293197,718.047,0.995904,1,0.998716,1,5.18779,0.06,1,0,0.942952,0.77084,0.373477,7.33234,282.92,281.761,204.482,293,392.516,835.89,0,392.516,835.89,293,0.459739,204.482,292.648,392.679,6.96575,11.6517,205.541,217.193,-0.000341339,0,721,30.2,18,8,993,264.038,60.5372,20.8641,7.2,1.46269,0,0,0,-273.15,0,0,0,-273.15,0,5442
"Aug 15, 06:00 pm",6,0,0,0.192135,607.889,0.998175,1,0.999145,0.865814,3.46168,0.06,1,0,0.352904,0.66769,0.374214,3.83703,238.972,238.536,146.389,293,392.615,597.784,0,392.615,597.784,293,0.328781,146.389,292.505,392.881,4.98153,11.6444,147.623,159.268,-0.000244838,0,609,29.6,19,8,993,273.637,72.1413,20.7719,8.6,0.741685,0,0,0,-273.15,0,0,0,-273.15,0,5443
"Aug 15, 07:00 pm",6,0,0,-46.4247,335.585,0.975539,1,0.996813,0,12.6988,0.06,1,0,0.0135142,0,0.313678,0.450908,134.986,131.684,38.9188,293,371.633,204,0,371.633,204,293,0.1122,38.9188,291.547,330.697,1.7,7.21167,-7.21167,0,-4.10963e-05,0,344,28.7,20,8,993,282.779,83.566,20.575,8.6,0.185714,0,0,0,-273.15,0,0,0,-273.15,0,5444
"Aug 15, 08:00 pm",6,0,0,-26.9551,0,0.925674,0.992539,0.994417,0,22.2298,0.00406021,1,0,0.0128954,0,0.277181,0.441992,0,0,20.2954,293,334.966,204,0,334.966,204,293,0.1122,20.2954,291.541,291.169,1.7,6.28646,-6.28646,0,-6.24727e-06,0,0,27.6,21,8,993,292.23,94.2303,21.2719,8.6,0.129156,0,0,0,-273.15,0,0,0,-273.15,0,5445
"Aug 15, 09:00 pm",1,0,0,-6.32979,0,0,0,0,0,0,0,1,0,0.012865,0,0.269386,0.441877,0,0,-0.860871,309.104,307.313,0,204,393,0,293,0,0,296.91,280.979,1.7,6.3827,-6.3827,0,0,0,0,26.5,22,8,993,302.672,104.557,20.3281,6.9,0.012865,0,0,0,-273.15,0,0,0,-273.15,0,5446
"Aug 15, 10:00 pm",1,0,0,-7.17419,0,0,0,0,0,0,0,1,0,0.0128667,0,0.272555,0.441958,0,0,-0.33622,293.825,293.112,0,204,393,0,293,0,0,297.461,282.729,1.7,6.55782,-6.55782,0,0,0,0,25.4,23,8,993,314.776,113.646,20.0094,6,0.0128667,0,0,0,-273.15,0,0,0,-273.15,0,5447
"Aug 15, 11:00 pm",1,0,0,-7.18507,0,0,0,0,0,0,0,1,0,0.0127691,0,0.273278,0.440551,0,0,-0.160293,287.87,287.527,0,204,393,0,293,0,0,293.035,282.763,1.7,6.36336,-6.36336,0,0,0,0,24.3,0,8,993,329.119,120.84,19.1828,5,0.0127691,0,0,0,-273.15,0,0,0,-273.15,0,5448
"Aug 16, 12:00 am",1,0,0,-6.92003,0,0,0,0,0,0,0,1,0,0.0126574,0,0.270608,0.438986,0,0,-0.147637,284.066,283.749,0,204,393,0,293,0,0,288.647,279.349,1.7,6.09824,-6.09824,0,0,0,0,23.3,1,8,993,345.792,125.329,17.5578,3.6,0.0126574,0,0,0,-273.15,0,0,0,-273.15,0,5449
"Aug 16, 01:00 am",1,0,0,-6.66669,0,0,0,0,0,0,0,1,0,0.012554,0,0.267412,0.437552,0,0,-0.147757,280.317,279.998,0,204,393,0,293,0,0,284.603,275.542,1.7,5.85813,-5.85813,0,0,0,0,22.5,2,8,993,3.87359,126.395,17.4609,3.2,0.012554,0,0,0,-273.15,0,0,0,-273.15,0,5450
"Aug 16, 02:00 am",1,0,0,-6.44807,0,0,0,0,0,0,0,1,0,0.0124574,0,0.264427,0.43622,0,0,-0.143318,276.602,276.291,0,204,393,0,293,0,0,280.729,271.934,1.7,5.64653,-5.64653,0,0,0,0,21.7,3,8,993,21.5554,123.836,17.5594,4,0.0124574,0,0,0,-273.15,0,0,0,-273.15,0,5451
"Aug 16, 03:00 am",1,0,0,-6.2419,0,0,0,0,0,0,0,1,0,0.0123662,0,0.261165,0.43497,0,0,-0.138101,272.995,272.694,0,204,393,0,293,0,0,276.983,268.467,1.7,5.44742,-5.44742,0,0,0,0,21.3,4,8,993,37.3032,118.117,17.7453,5.7,0.0123662,0,0,0,-273.15,0,0,0,-273.15,0,5452
"Aug 16, 04:00 am",1,0,0,-6.04245,0,0,0,0,0,0,0,1,0,0.01228,0,0.258025,0.433798,0,0,-0.133054,269.504,269.213,0,204,393,0,293,0,0,273.356,265.113,1.7,5.25475,-5.25475,0,0,0,0,20.9,5,8,993,50.6668,110.04,17.6187,5,0.01228,0,0,0,-273.15,0,0,0,-273.15,0,5453
"Aug 16, 05:00 am",1,0,0,-5.85236,0,0,0,0,0,0,0,1,0,0.0121984,0,0.254891,0.432696,0,0,-0.128284,266.124,265.842,0,204,393,0,293,0,0,269.844,261.864,1.7,5.07165,-5.07165,0,0,0,0,20.6,6,8,993,62.0079,100.369,17.6313,4,0.0121984,0,0,0,-273.15,0,0,0,-273.15,0,5454
"Aug 16, 06:00 am",1,0,0,-5.67434,0,0,0,0,0,0,0,1,0,0.012121,0,0.251647,0.431659,0,0,-0.123873,262.849,262.575,0,204,393,0,293,0,0,266.444,258.711,1.7,4.90131,-4.90131,0,0,0,0,20.5,7,8,993,71.9708,89.6235,17.1406,4.3,0.012121,0,0,0,-273.15,0,0,0,-273.15,0,5455
"Aug 16, 07:00 am",2,0,0,6.41157,79.0982,0.988728,1,0.997859,0.533283,8.61084,0.06,1,0,0.0123155,0.410723,0.259391,0.434511,31.392,31.0382,0.153385,261.783,262.122,0,204,393,0,293,0,0,263.464,268.003,1.7,5.30652,7.44155,12.7481,0,0,80,21.6,8,8,993,81.2329,78.8644,18.0063,4,0.0723155,0,0,0,-273.15,0,0,0,-273.15,0,5456
"Aug 16, 08:00 am",2,0,0,23.6307,103.997,0.999968,1,0.999887,1,0.459595,0.06,1,0,0.0128179,0.771743,0.284775,0.441918,40.8096,40.8083,0.660563,271.014,272.455,0,204,393,0,293,0,0,263.963,295.536,1.7,6.40107,25.0924,31.4935,0,0,104,22.8,9,8,993,90.497,67.3244,17.5656,3.8,0.0728179,0,0,0,-273.15,0,0,0,-273.15,0,5457
"Aug 16, 09:00 am",2,0,0,68.399,267.809,0.988225,1,0.99781,1,8.80145,0.06,1,0,0.0192178,0.770141,0.343513,0.563667,106.34,105.088,2.07803,298.858,302.815,0,224.587,393,0,293,0,0,273.829,357.119,1.87156,10.0066,70.9261,80.9327,0,0,271,24.6,10,8,993,100.628,55.7817,18.35,3.4,0.0792178,0,0,0,-273.15,0,0,0,-273.15,0,5458
"Aug 16, 10:00 am",6,0,0,-4.90817,82.6736,0.961321,1,0.995948,1,15.9877,0.06,1,0,0.0138365,0.768703,0.337213,0.456415,33.7464,32.4411,20.6113,293,335.602,204,0,335.602,204,293,0.1122,20.6113,286.239,352.18,1.7,8.45881,16.4788,24.9376,-6.53565e-06,0,86,25.9,11,8,993,112.95,44.6672,18.9859,3.8,0.186037,0,0,0,-273.15,0,0,0,-273.15,0,5459
"Aug 16, 11:00 am",6,0,0,-16.7509,34.4183,0.930224,0.993678,0.994517,1,21.5303,0.06,1,0,0.0132239,0.762746,0.300783,0.446847,14.5188,13.5057,19.1828,293,332.722,204,0,332.722,204,293,0.1122,19.1828,288.878,315.019,1.7,7.02519,3.27626,10.3014,-5.29772e-06,0,37,26.7,12,8,993,129.781,34.7307,19.6688,3,0.185424,0,0,0,-273.15,0,0,0,-273.15,0,5460
"Aug 16, 12:00 pm",6,0,0,-14.1899,13.6054,0.907025,0.987529,0.994024,1,24.9026,0.06,1,0,0.0129235,0.75765,0.280135,0.442574,5.886,5.33875,10.9747,293,315.969,204,0,315.969,204,293,0.1122,10.9747,290.208,293.799,1.7,6.44843,-2.40352,4.0449,-1.02428e-06,0,15,27.3,13,8,993,154.582,27.5414,19.4484,3,0.185123,0,0,0,-273.15,0,0,0,-273.15,0,5461
"Aug 16, 01:00 pm",2,0,0,-5.64317,3.60631,0.901578,0.985969,0.993914,1,25.6337,0.06,1,0,0.0128358,0.756369,0.27136,0.441434,1.5696,1.41512,-0.53601,302.174,301.048,0,204,393,0,293,0,0,293.977,284.533,1.7,6.3468,-5.27645,1.07035,0,0,4,27.6,14,8,993,187.217,25.6733,19.7094,3.8,0.0728358,0,0,0,-273.15,0,0,0,-273.15,0,5462
"Aug 16, 02:00 pm",2,6,0,90.3702,623.061,0.910907,0.988596,0.994104,1,24.3596,0.06,1,0,0.538756,0.75853,0.367754,4.75678,268.402,244.489,83.2788,299.678,343.556,409.838,232.447,382.368,409.838,293,0.225411,78.2963,297.793,384.126,5.35238,12.2808,173.173,185.454,0,0,684,28.8,15,8,993,217.184,30.159,20.1281,4.3,0.824167,0,0,0,-273.15,0,0,0,-273.15,0,5463
"Aug 16, 03:00 pm",6,0,0,1.98019,750.132,0.943562,0.996811,0.995036,1,19.3413,0.06,1,0,1.08338,0.76555,0.374049,8.0333,311.958,294.352,210.653,293,390.917,876.061,0,390.917,876.061,293,0.481833,210.653,293.461,392.633,7.30051,11.6774,213.664,225.341,-0.000340767,0,795,29.7,16,8,993,238.123,38.8103,20.6375,5.2,1.62521,0,0,0,-273.15,0,0,0,-273.15,0,5464
"Aug 16, 04:00 pm",6,0,0,-0.125407,748.009,0.973971,1,0.996709,1,13.1014,0.06,1,0,1.06887,0.76929,0.373564,7.96416,301.363,293.519,213.265,293,392.458,872.33,0,392.458,872.33,293,0.479782,213.265,292.702,392.644,7.26942,11.6353,214.166,225.801,-0.000355599,0,768,30.1,17,8,993,252.627,49.3928,20.5688,4.7,1.60865,0,0,0,-273.15,0,0,0,-273.15,0,5465
"Aug 16, 05:00 pm",6,0,0,0.0254868,717.776,0.995528,1,0.998658,1,5.4208,0.06,1,0,0.942289,0.770795,0.373583,7.32894,282.92,281.655,204.434,293,392.517,835.689,0,392.517,835.689,293,0.459629,204.434,292.649,392.679,6.96408,11.6091,205.489,217.098,-0.00034126,0,721,30.1,18,8,993,263.784,60.7683,20.1781,3.2,1.46192,0,0,0,-273.15,0,0,0,-273.15,0,5466
"Aug 16, 06:00 pm",6,0,0,0.209999,608.024,0.998398,1,0.999198,0.854542,3.24403,0.06,1,0,0.338837,0.659033,0.374334,3.73563,238.972,238.589,144.384,293,392.626,589.53,0,392.626,589.53,293,0.324241,144.384,292.498,392.901,4.91275,11.6007,145.637,157.238,-0.000241534,0,609,29.5,19,8,993,273.404,72.3711,20.8672,3.6,0.723078,0,0,0,-273.15,0,0,0,-273.15,0,5467
"Aug 16, 07:00 pm",6,0,0,-46.4197,335.86,0.976336,1,0.996868,0,12.4894,0.06,1,0,0.0135147,0,0.313918,0.450916,134.986,131.791,38.9292,293,371.653,204,0,371.653,204,293,0.1122,38.9292,291.546,330.727,1.7,7.19527,-7.19527,0,-4.11278e-05,0,344,28.5,20,8,993,282.562,83.7986,19.8672,3,0.185715,0,0,0,-273.15,0,0,0,-273.15,0,5468
"Aug 16, 08:00 pm",6,0,0,-26.9547,0,0.926997,0.992874,0.994446,0,22.0286,0.00270975,1,0,0.0128958,0,0.27742,0.441998,0,0,20.3077,293,334.991,204,0,334.991,204,293,0.1122,20.3077,291.54,291.199,1.7,6.27285,-6.27285,0,-6.25837e-06,0,0,27.4,21,8,993,292.029,94.4801,20.4078,3,0.127806,0,0,0,-273.15,0,0,0,-273.15,0,5469
"Aug 16, 09:00 pm",1,0,0,-6.31682,0,0,0,0,0,0,0,1,0,0.0128657,0,0.26952,0.441885,0,0,-0.860858,309.13,307.34,0,204,393,0,293,0,0,296.917,281.008,1.7,6.36914,-6.36914,0,0,0,0,26.4,22,8,993,302.489,104.825,19.4078,2.4,0.0128657,0,0,0,-273.15,0,0,0,-273.15,0,5470
"Aug 16, 10:00 pm",1,0,0,-7.16616,0,0,0,0,0,0,0,1,0,0.0128675,0,0.272587,0.441969,0,0,-0.336131,293.854,293.141,0,204,393,0,293,0,0,297.478,282.761,1.7,6.54964,-6.54964,0,0,0,0,25.4,23,8,993,314.624,113.935,19.3844,3.2,0.0128675,0,0,0,-273.15,0,0,0,-273.15,0,5471
"Aug 16, 11:00 pm",1,0,0,-7.17601,0,0,0,0,0,0,0,1,0,0.01277,0,0.27321,0.440564,0,0,-0.160138,287.901,287.559,0,204,393,0,293,0,0,293.059,282.799,1.7,6.35443,-6.35443,0,0,0,0,24.4,0,8,993,329.02,121.15,18.9703,2.6,0.01277,0,0,0,-273.15,0,0,0,-273.15,0,5472
"Aug 17, 12:00 am",1,0,0,-6.91474,0,0,0,0,0,0,0,1,0,0.0126584,0,0.270543,0.438999,0,0,-0.147522,284.102,283.785,0,204,393,0,293,0,0,288.676,279.389,1.7,6.09311,-6.09311,0,0,0,0,23.4,1,8,993,345.776,125.65,18.5172,2.6,0.0126584,0,0,0,-273.15,0,0,0,-273.15,0,5473
"Aug 17, 01:00 am",1,0,0,-6.6679,0,0,0,0,0,0,0,1,0,0.0125549,0,0.267237,0.437564,0,0,-0.14783,280.353,280.034,0,204,393,0,293,0,0,284.636,275.576,1.7,5.86004,-5.86004,0,0,0,0,22.7,2,8,993,3.95772,126.709,17.9344,3.8,0.0125549,0,0,0,-273.15,0,0,0,-273.15,0,5474
"Aug 17, 02:00 am",1,0,0,-6.44751,0,0,0,0,0,0,0,1,0,0.0124582,0,0.264145,0.436232,0,0,-0.143381,276.636,276.325,0,204,393,0,293,0,0,280.764,271.966,1.7,5.64702,-5.64702,0,0,0,0,22,3,8,993,21.7267,124.125,17.7031,4.3,0.0124582,0,0,0,-273.15,0,0,0,-273.15,0,5475
"Aug 17, 03:00 am",1,0,0,-6.24189,0,0,0,0,0,0,0,1,0,0.012367,0,0.260991,0.434982,0,0,-0.138101,273.029,272.728,0,204,393,0,293,0,0,277.018,268.501,1.7,5.44801,-5.44801,0,0,0,0,21.5,4,8,993,37.5289,118.37,17.6719,5.7,0.012367,0,0,0,-273.15,0,0,0,-273.15,0,5476
"Aug 17, 04:00 am",1,0,0,-6.04596,0,0,0,0,0,0,0,1,0,0.0122807,0,0.257846,0.433808,0,0,-0.13314,269.537,269.246,0,204,393,0,293,0,0,273.391,265.143,1.7,5.25895,-5.25895,0,0,0,0,21.1,5,8,993,50.9189,110.259,17.975,7.2,0.0122807,0,0,0,-273.15,0,0,0,-273.15,0,5477
"Aug 17, 05:00 am",1,0,0,-5.85629,0,0,0,0,0,0,0,1,0,0.0121991,0,0.254602,0.432705,0,0,-0.128412,266.155,265.872,0,204,393,0,293,0,0,269.879,261.89,1.7,5.07669,-5.07669,0,0,0,0,20.9,6,8,993,62.2726,100.559,17.8922,6.9,0.0121991,0,0,0,-273.15,0,0,0,-273.15,0,5478
"Aug 17, 06:00 am",1,0,0,-5.67407,0,0,0,0,0,0,0,1,0,0.0121217,0,0.251361,0.431669,0,0,-0.123881,262.877,262.604,0,204,393,0,293,0,0,266.476,258.738,1.7,4.90203,-4.90203,0,0,0,0,20.8,7,8,993,72.245,89.7489,18.6906,6,0.0121217,0,0,0,-273.15,0,0,0,-273.15,0,5479
"Aug 17, 07:00 am",2,0,0,51.0032,381.924,0.989441,1,0.997929,0.52481,8.33341,0.06,1,0,0.0135178,0.404225,0.303221,0.45337,151.466,149.867,1.19078,269.714,272.303,0,204,393,0,293,0,0,264.657,313.18,1.7,7.92854,52.6515,60.58,0,0,386,22.2,8,8,993,81.5202,79.0193,19.2313,5,0.0735178,0,0,0,-273.15,0,0,0,-273.15,0,5480
"Aug 17, 08:00 am",2,6,0,91.3247,674.944,0.999917,1,0.999818,1,0.738067,0.06,1,0,0.5672,0.77169,0.378497,5.10811,264.87,264.848,101.8,296.273,352.176,514.544,168.307,378.101,514.544,293,0.282999,96.8778,283.82,392.039,5.69042,11.5817,192.799,204.381,0,0,675,24.2,9,8,993,90.805,67.476,19.9813,4,0.9102,0,0,0,-273.15,0,0,0,-273.15,0,5481
"Aug 17, 09:00 am",6,0,0,5.04607,770.184,0.987415,1,0.997735,1,9.09951,0.06,1,0,1.14119,0.770082,0.377508,8.31699,306.072,302.22,214.993,293,391.112,892.218,0,391.112,892.218,293,0.49072,214.993,292.16,392.636,7.43515,11.6434,221.091,232.734,-0.000349136,0,780,26.3,10,8,993,100.967,55.9399,20.9094,4,1.69191,0,0,0,-273.15,0,0,0,-273.15,0,5482
"Aug 17, 10:00 am",6,0,0,0.173546,788.958,0.959803,1,0.995865,1,16.3005,0.06,1,0,1.25262,0.768639,0.375445,8.84291,322.553,309.587,225.094,293,392.454,920.758,0,392.454,920.758,293,0.506417,225.094,292.653,392.62,7.67298,11.6584,226.302,237.961,-0.000375294,0,822,28.3,11,8,993,113.331,44.8466,20.4484,4.7,1.81904,0,0,0,-273.15,0,0,0,-273.15,0,5483
"Aug 17, 11:00 am",6,0,0,0.0163823,773.119,0.928114,0.993154,0.99447,1,21.8572,0.06,1,0,1.14801,0.762308,0.37355,8.34849,326.869,303.372,218.578,293,392.484,893.822,0,392.484,893.822,293,0.491602,218.578,292.668,392.629,7.44852,11.6409,219.622,231.263,-0.000364636,0,833,30.1,12,8,993,130.192,34.9521,20.7641,5,1.69962,0,0,0,-273.15,0,0,0,-273.15,0,5484
"Aug 17, 12:00 pm",6,0,0,-0.00808467,803.238,0.904548,0.986825,0.993974,1,25.2376,0.06,1,0,1.26603,0.757071,0.371859,8.90514,348.451,315.191,225.977,293,392.483,924.085,0,392.483,924.085,293,0.508247,225.977,292.682,392.621,7.7007,11.6325,226.989,238.622,-0.000376975,0,888,31.7,13,8,993,154.919,27.824,21.4266,5.5,1.83427,0,0,0,-273.15,0,0,0,-273.15,0,5485
"Aug 17, 01:00 pm",6,0,0,0.000459031,820.853,0.899073,0.985237,0.993863,1,25.9636,0.06,1,0,1.34721,0.755769,0.370596,9.2779,358.261,322.103,230.811,293,392.485,943.831,0,392.485,943.831,293,0.519107,230.811,292.69,392.621,7.86525,11.6082,231.827,243.435,-0.000385057,0,913,32.9,14,8,993,187.259,25.9959,21.6891,4.3,1.92632,0,0,0,-273.15,0,0,0,-273.15,0,5486
"Aug 17, 02:00 pm",6,0,0,0.0038804,829.675,0.913739,0.989393,0.994162,1,23.9727,0.06,1,0,1.41279,0.759186,0.369654,9.57342,356.299,325.565,234.588,293,392.492,959.208,0,392.492,959.208,293,0.527564,234.588,292.696,392.627,7.9934,11.5598,235.604,247.164,-0.00039141,0,908,33.8,15,8,993,216.969,30.4635,21.4562,2.1,2.00035,0,0,0,-273.15,0,0,0,-273.15,0,5487
"Aug 17, 03:00 pm",7,0,0,0.00575764,842.074,0.941918,0.996443,0.994958,1,19.6239,0.06,0.99,0,1.46923,0.765207,0.36924,9.82409,350.806,330.43,237.755,293,392.5,972.069,0,392.5,972.069,293,0.534638,237.755,292.701,392.633,8.10058,11.548,238.771,250.319,-0.000396759,0,894,34.2,16,8,993,237.839,39.0802,21.5047,1.8,2.06387,0,0,0,-273.15,0,0,0,-273.15,0,5488
"Aug 17, 04:00 pm",7,0,0,0.000819013,839.653,0.972947,1,0.996642,1,13.3577,0.06,0.988308,0,1.47224,0.769239,0.369136,9.83738,338.641,329.48,237.927,293,392.503,972.746,0,392.503,972.746,293,0.53501,237.927,292.701,392.634,8.10622,11.5473,238.938,250.485,-0.000397067,0,863,34.3,17,8,993,252.352,49.6392,21.0969,1.8,2.06725,0,0,0,-273.15,0,0,0,-273.15,0,5489
"Aug 17, 05:00 pm",6,0,0,-0.0111037,804.067,0.995132,1,0.9986,1,5.65548,0.06,1,0,1.34379,0.77075,0.369645,9.26234,317.059,315.516,230.623,293,392.49,943.015,0,392.49,943.015,293,0.518658,230.623,292.691,392.621,7.85846,11.5593,231.624,243.184,-0.000384779,0,808,33.8,18,8,993,263.53,61.0038,20.7141,2.2,1.92245,0,0,0,-273.15,0,0,0,-273.15,0,5490
"Aug 17, 06:00 pm",6,0,0,-0.0148935,699.025,0.998607,1,0.999253,0.84305,3.02488,0.06,1,0,0.511187,0.650205,0.370698,4.89776,274.68,274.297,165.822,293,392.429,678.484,0,392.429,678.484,293,0.373166,165.822,292.569,392.591,5.65404,11.5157,166.834,178.35,-0.000276337,0,700,32.7,19,8,993,273.17,72.605,21.0984,1.6,0.944353,0,0,0,-273.15,0,0,0,-273.15,0,5491
"Aug 17, 07:00 pm",6,0,0,-46.2545,416.256,0.977126,1,0.996922,0,12.2784,0.06,1,0,0.0135128,0,0.310852,0.450888,167.162,163.339,38.8213,293,371.445,204,0,371.445,204,293,0.1122,38.8213,291.562,330.604,1.7,7.14477,-7.14477,0,-4.08025e-05,0,426,31.3,20,8,993,282.344,84.0348,20.9094,0.8,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,5492
"Aug 17, 08:00 pm",6,0,0,-26.8601,0,0.928318,0.993205,0.994475,0,21.8259,0.00133982,1,0,0.0128966,0,0.27493,0.442011,0,0,20.2594,293,334.894,204,0,334.894,204,293,0.1122,20.2594,291.553,291.235,1.7,6.23171,-6.23171,0,-6.21492e-06,0,0,29.8,21,8,993,291.826,94.7338,21.8703,0.7,0.126436,0,0,0,-273.15,0,0,0,-273.15,0,5493
"Aug 17, 09:00 pm",1,0,0,-6.26747,0,0,0,0,0,0,0,1,0,0.0128673,0,0.267188,0.441908,0,0,-0.857635,309.121,307.337,0,204,393,0,293,0,0,296.924,281.102,1.7,6.32344,-6.32344,0,0,0,0,28.7,22,8,993,302.305,105.097,21.5125,0.4,0.0128673,0,0,0,-273.15,0,0,0,-273.15,0,5494
"Aug 17, 10:00 pm",1,0,0,-7.11943,0,0,0,0,0,0,0,1,0,0.0128695,0,0.270476,0.441997,0,0,-0.334584,293.906,293.197,0,204,393,0,293,0,0,297.501,282.864,1.7,6.50869,-6.50869,0,0,0,0,27.5,23,8,993,314.471,114.228,21.1719,0.7,0.0128695,0,0,0,-273.15,0,0,0,-273.15,0,5495
"Aug 17, 11:00 pm",1,0,0,-7.12861,0,0,0,0,0,0,0,1,0,0.0127727,0,0.27122,0.440602,0,0,-0.159134,287.985,287.645,0,204,393,0,293,0,0,293.111,282.916,1.7,6.31321,-6.31321,0,0,0,0,26.4,0,8,993,328.92,121.464,20.6969,0.4,0.0127727,0,0,0,-273.15,0,0,0,-273.15,0,5496
"Aug 18, 12:00 am",1,0,0,-6.86603,0,0,0,0,0,0,0,1,0,0.0126618,0,0.268795,0.439047,0,0,-0.146458,284.211,283.897,0,204,393,0,293,0,0,288.755,279.534,1.7,6.04965,-6.04965,0,0,0,0,25.2,1,8,993,345.761,125.975,20.5906,0.2,0.0126618,0,0,0,-273.15,0,0,0,-273.15,0,5497
"Aug 18, 01:00 am",1,0,0,-6.62282,0,0,0,0,0,0,0,1,0,0.0125589,0,0.265622,0.437619,0,0,-0.14681,280.491,280.174,0,204,393,0,293,0,0,284.742,275.748,1.7,5.81979,-5.81979,0,0,0,0,24.4,2,8,993,4.0456,127.027,20.1422,0.3,0.0125589,0,0,0,-273.15,0,0,0,-273.15,0,5498
"Aug 18, 02:00 am",1,0,0,-6.40809,0,0,0,0,0,0,0,1,0,0.0124627,0,0.26276,0.436293,0,0,-0.142557,276.798,276.489,0,204,393,0,293,0,0,280.896,272.157,1.7,5.6118,-5.6118,0,0,0,0,23.5,3,8,993,21.9032,124.416,20.4531,0.4,0.0124627,0,0,0,-273.15,0,0,0,-273.15,0,5499
"Aug 18, 03:00 am",1,0,0,-6.20973,0,0,0,0,0,0,0,1,0,0.0123718,0,0.259516,0.435047,0,0,-0.137471,273.211,272.911,0,204,393,0,293,0,0,277.174,268.705,1.7,5.42053,-5.42053,0,0,0,0,23.1,4,8,993,37.7598,118.625,19.6625,0.8,0.0123718,0,0,0,-273.15,0,0,0,-273.15,0,5500
"Aug 18, 04:00 am",1,0,0,-6.00833,0,0,0,0,0,0,0,1,0,0.012286,0,0.2565,0.433879,0,0,-0.132402,269.736,269.446,0,204,393,0,293,0,0,273.567,265.369,1.7,5.22543,-5.22543,0,0,0,0,22.6,5,8,993,51.176,110.479,20.1391,0.4,0.012286,0,0,0,-273.15,0,0,0,-273.15,0,5501
"Aug 18, 05:00 am",1,0,0,-5.82213,0,0,0,0,0,0,0,1,0,0.0122046,0,0.25349,0.43278,0,0,-0.127642,266.375,266.094,0,204,393,0,293,0,0,270.074,262.139,1.7,5.0458,-5.0458,0,0,0,0,22.2,6,8,993,62.5418,100.75,19.6219,0.2,0.0122046,0,0,0,-273.15,0,0,0,-273.15,0,5502
"Aug 18, 06:00 am",1,0,0,-5.64601,0,0,0,0,0,0,0,1,0,0.0121275,0,0.250157,0.431746,0,0,-0.123315,263.116,262.844,0,204,393,0,293,0,0,266.692,258.999,1.7,4.87774,-4.87774,0,0,0,0,22.2,7,8,993,72.5234,90.0171,20.4031,0.4,0.0121275,0,0,0,-273.15,0,0,0,-273.15,0,5503
"Aug 18, 07:00 am",2,0,0,62.9897,470.317,0.990142,1,0.998,0.516316,8.05176,0.06,1,0,0.0146004,0.397711,0.313486,0.474782,186.39,184.553,1.51534,272.238,275.462,0,207.479,393,0,293,0,0,265.255,325.095,1.72899,8.65841,64.7403,73.3987,0,0,475,23.6,8,8,993,81.8113,79.1748,20.9438,0.4,0.0746004,0,0,0,-273.15,0,0,0,-273.15,0,5504
"Aug 18, 08:00 am",2,6,0,81.9572,702.887,0.99984,1,0.999747,1,1.02516,0.06,1,0,0.705986,0.771635,0.381689,5.86977,275.857,275.813,119.355,299.36,359.881,555.93,174.7,382.36,555.93,293,0.305761,113.738,286.839,396.554,6.08858,11.789,201.038,212.827,0,0,703,25.5,9,8,993,91.1167,67.6285,21.5938,1.1,1.07175,0,0,0,-273.15,0,0,0,-273.15,0,5505
"Aug 18, 09:00 am",6,0,0,2.34948,786.294,0.986567,1,0.997658,1,9.40174,0.06,1,0,1.23528,0.770023,0.376274,8.76229,312.743,308.542,222.616,293,391.857,916.462,0,391.857,916.462,293,0.504054,222.616,292.512,392.625,7.63719,11.5751,226.009,237.584,-0.000366854,0,797,27.5,10,8,993,101.31,56.0996,22.1484,1.2,1.79934,0,0,0,-273.15,0,0,0,-273.15,0,5506
"Aug 18, 10:00 am",6,0,0,0.0605299,817.374,0.958235,0.999839,0.99578,1,16.6176,0.06,1,0,1.3997,0.768449,0.374297,9.51485,334.717,320.738,233.811,293,392.477,956.183,0,392.477,956.183,293,0.525901,233.811,292.683,392.624,7.96819,11.5707,234.9,246.471,-0.000389999,0,853,29.4,11,8,993,113.715,45.0282,21.7437,1.2,1.9856,0,0,0,-273.15,0,0,0,-273.15,0,5507
"Aug 18, 11:00 am",6,0,0,0.00103046,817.611,0.925947,0.992608,0.994423,1,22.1884,0.06,1,0,1.36516,0.761852,0.372393,9.35924,346.489,320.831,231.858,293,392.487,948.089,0,392.487,948.089,293,0.521449,231.858,292.689,392.622,7.90074,11.545,232.881,244.426,-0.000386819,0,883,31.2,12,8,993,130.606,35.1763,22.45,1.1,1.9466,0,0,0,-273.15,0,0,0,-273.15,0,5508
"Aug 18, 12:00 pm",6,0,0,-0.00161456,809.102,0.902009,0.986094,0.993922,1,25.5766,0.06,1,0,1.29368,0.756471,0.370908,9.03299,351.983,317.492,227.645,293,392.483,930.904,0,392.483,930.904,293,0.511997,227.645,292.686,392.62,7.75753,11.512,228.661,240.173,-0.000379763,0,897,32.6,13,8,993,155.256,28.11,22.5609,0.8,1.86568,0,0,0,-273.15,0,0,0,-273.15,0,5509
"Aug 18, 01:00 pm",6,0,0,0.00168382,802.375,0.896508,0.984479,0.993812,1,26.2972,0.06,1,0,1.25346,0.755149,0.369639,8.84674,351.198,314.852,225.209,293,392.482,920.955,0,392.482,920.955,293,0.506525,225.209,292.684,392.62,7.67462,11.5359,226.224,237.76,-0.000375689,0,895,33.8,14,8,993,187.305,26.3222,22.6281,1.6,1.81999,0,0,0,-273.15,0,0,0,-273.15,0,5510
"Aug 18, 02:00 pm",6,0,0,-0.000381596,803.038,0.911507,0.988781,0.994116,1,24.2855,0.06,1,0,1.27511,0.758681,0.368901,8.94724,345.704,315.112,226.526,293,392.482,926.335,0,392.482,926.335,293,0.509484,226.526,292.686,392.62,7.71946,11.5334,227.536,239.069,-0.000377888,0,881,34.5,15,8,993,216.758,30.7724,23.1328,1.8,1.8446,0,0,0,-273.15,0,0,0,-273.15,0,5511
"Aug 18, 03:00 pm",6,0,0,0.000620526,811.423,0.940235,0.99606,0.994878,1,19.9089,0.06,1,0,1.34986,0.764852,0.368483,9.28991,338.641,318.402,230.965,293,392.485,944.461,0,392.485,944.461,293,0.519454,230.965,292.693,392.62,7.87051,11.5567,231.974,243.531,-0.000385314,0,863,34.9,16,8,993,237.558,39.3548,23.2203,2.8,1.92931,0,0,0,-273.15,0,0,0,-273.15,0,5512
"Aug 18, 04:00 pm",6,0,0,-0.000810169,794.038,0.971895,1,0.996575,1,13.6161,0.06,1,0,1.28472,0.769187,0.368478,8.99165,320.591,311.581,227.106,293,392.483,928.704,0,392.483,928.704,293,0.510787,227.106,292.688,392.619,7.7392,11.549,228.115,239.664,-0.000378861,0,817,34.9,17,8,993,252.077,49.8903,23.2203,2.6,1.8555,0,0,0,-273.15,0,0,0,-273.15,0,5513
"Aug 18, 05:00 pm",6,0,0,0.0298128,739.075,0.994718,1,0.998541,1,5.89178,0.06,1,0,1.03384,0.770704,0.369021,7.7911,291.553,290.013,210.95,293,392.497,862.504,0,392.497,862.504,293,0.474377,210.95,292.663,392.65,7.18754,11.5205,211.994,223.514,-0.000352008,0,743,34.4,18,8,993,263.276,61.2437,23.5406,1.7,1.56822,0,0,0,-273.15,0,0,0,-273.15,0,5514
"Aug 18, 06:00 pm",6,0,0,-0.00419099,597.284,0.998802,1,0.999307,0.83134,2.80427,0.06,1,0,0.296903,0.641209,0.370037,3.42472,234.655,234.374,137.752,293,392.436,563.592,0,392.436,563.592,293,0.309976,137.752,292.482,392.623,4.6966,11.5062,138.777,150.283,-0.000229589,0,598,33.3,19,8,993,272.935,72.8431,22.9094,2.1,0.666878,0,0,0,-273.15,0,0,0,-273.15,0,5515
"Aug 18, 07:00 pm",6,0,0,-46.2705,306.085,0.977908,1,0.996977,0,12.0659,0.059951,1,0,0.0135137,0,0.310263,0.450903,122.821,120.108,38.8284,293,371.459,204,0,371.459,204,293,0.1122,38.8284,291.565,330.647,1.7,7.15532,-7.15532,0,-4.0824e-05,0,313,31.9,20,8,993,282.125,84.2745,22.2125,2.2,0.185665,0,0,0,-273.15,0,0,0,-273.15,0,5516
"Aug 18, 08:00 pm",6,0,0,-26.8777,0,1,1,1,0,0,0,1,0,0.0128968,0,0.274201,0.442012,0,0,20.2691,293,334.913,204,0,334.913,204,293,0.1122,20.2691,291.557,291.244,1.7,6.24241,-6.24241,0,-6.22365e-06,0,0,30.5,21,8,993,291.622,94.9914,22.4531,2.4,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,5517
"Aug 18, 09:00 pm",1,0,0,-6.27563,0,0,0,0,0,0,0,1,0,0.0128671,0,0.266438,0.441906,0,0,-0.858283,309.13,307.345,0,204,393,0,293,0,0,296.931,281.088,1.7,6.33506,-6.33506,0,0,0,0,29.4,22,8,993,302.12,105.372,22.2516,1.6,0.0128671,0,0,0,-273.15,0,0,0,-273.15,0,5518
"Aug 18, 10:00 pm",1,0,0,-7.11947,0,0,0,0,0,0,0,1,0,0.0128695,0,0.269731,0.441998,0,0,-0.334728,293.904,293.194,0,204,393,0,293,0,0,297.507,282.855,1.7,6.51147,-6.51147,0,0,0,0,28.2,23,8,993,314.316,114.526,21.95,1.4,0.0128695,0,0,0,-273.15,0,0,0,-273.15,0,5519
"Aug 18, 11:00 pm",1,0,0,-7.13842,0,0,0,0,0,0,0,1,0,0.0127725,0,0.270472,0.440598,0,0,-0.159286,287.981,287.64,0,204,393,0,293,0,0,293.115,282.905,1.7,6.32572,-6.32572,0,0,0,0,27.1,0,8,993,328.821,121.781,21.3188,1.7,0.0127725,0,0,0,-273.15,0,0,0,-273.15,0,5520
"Aug 19, 12:00 am",1,0,0,-6.8836,0,0,0,0,0,0,0,1,0,0.0126612,0,0.268028,0.439039,0,0,-0.146932,284.2,283.884,0,204,393,0,293,0,0,288.755,279.504,1.7,6.07029,-6.07029,0,0,0,0,25.9,1,8,993,345.748,126.303,20.9,1.9,0.0126612,0,0,0,-273.15,0,0,0,-273.15,0,5521
"Aug 19, 01:00 am",1,0,0,-6.6366,0,0,0,0,0,0,0,1,0,0.0125582,0,0.264739,0.43761,0,0,-0.14722,280.466,280.149,0,204,393,0,293,0,0,284.735,275.707,1.7,5.83695,-5.83695,0,0,0,0,25.2,2,8,993,4.13723,127.348,21.0203,2.6,0.0125582,0,0,0,-273.15,0,0,0,-273.15,0,5522
"Aug 19, 02:00 am",1,0,0,-6.41768,0,0,0,0,0,0,0,1,0,0.0124619,0,0.261772,0.436282,0,0,-0.142734,276.766,276.456,0,204,393,0,293,0,0,280.881,272.116,1.7,5.62491,-5.62491,0,0,0,0,24.4,3,8,993,22.0847,124.71,20.7281,2.6,0.0124619,0,0,0,-273.15,0,0,0,-273.15,0,5523
"Aug 19, 03:00 am",1,0,0,-6.21123,0,0,0,0,0,0,0,1,0,0.012371,0,0.258637,0.435037,0,0,-0.137443,273.176,272.876,0,204,393,0,293,0,0,277.152,268.669,1.7,5.425,-5.425,0,0,0,0,23.9,4,8,993,37.996,118.882,20.6969,2.8,0.012371,0,0,0,-273.15,0,0,0,-273.15,0,5524
"Aug 19, 04:00 am",1,0,0,-6.02066,0,0,0,0,0,0,0,1,0,0.012285,0,0.255506,0.433866,0,0,-0.132596,269.701,269.411,0,204,393,0,293,0,0,273.542,265.324,1.7,5.24135,-5.24135,0,0,0,0,23.5,5,8,993,51.438,110.7,20.0234,4.3,0.012285,0,0,0,-273.15,0,0,0,-273.15,0,5525
"Aug 19, 05:00 am",1,0,0,-5.83193,0,0,0,0,0,0,0,1,0,0.0122036,0,0.25238,0.432766,0,0,-0.127945,266.332,266.051,0,204,393,0,293,0,0,270.045,262.082,1.7,5.05969,-5.05969,0,0,0,0,23.2,6,8,993,62.8154,100.941,19.8797,3.6,0.0122036,0,0,0,-273.15,0,0,0,-273.15,0,5526
"Aug 19, 06:00 am",1,0,0,-5.65012,0,0,0,0,0,0,0,1,0,0.0121265,0,0.249048,0.431732,0,0,-0.123397,263.068,262.795,0,204,393,0,293,0,0,266.658,258.945,1.7,4.88573,-4.88573,0,0,0,0,23.2,7,8,993,72.8057,90.1872,19.4891,2.6,0.0121265,0,0,0,-273.15,0,0,0,-273.15,0,5527
"Aug 19, 07:00 am",2,0,0,52.3989,404.258,0.990828,1,0.998071,0.507805,7.76598,0.06,1,0,0.0135671,0.391183,0.30226,0.454165,160.099,158.631,1.22412,270.162,272.822,0,204,393,0,293,0,0,264.888,314.759,1.7,8.00393,54.0498,62.0537,0,0,408,24.6,8,8,993,82.1062,79.3311,19.6,3.2,0.0735671,0,0,0,-273.15,0,0,0,-273.15,0,5528
"Aug 19, 08:00 am",2,6,0,82.5027,515.864,0.999736,1,0.999675,1,1.31634,0.06,1,0,0.227518,0.77158,0.373291,2.82229,202.478,202.425,62.6599,295.71,343.11,373.7,131.826,370.623,373.7,293,0.205535,59.7729,281.505,389.337,4.21271,11.3074,144.88,156.187,0,0,516,26.4,9,8,993,91.4322,67.7821,20.5406,3.8,0.493053,0,0,0,-273.15,0,0,0,-273.15,0,5529
"Aug 19, 09:00 am",6,0,0,9.25545,325.274,0.98568,1,0.997581,1,9.70805,0.06,1,0,0.0663711,0.769963,0.375649,1.27354,129.492,127.638,76.4774,293,385.096,339.388,0,385.096,339.388,293,0.186664,76.4774,290.034,392.794,2.82824,11.5007,86.7755,98.2763,-0.000109844,0,330,27.7,10,8,993,101.657,56.2607,21.1766,3.8,0.313035,0,0,0,-273.15,0,0,0,-273.15,0,5530
"Aug 19, 10:00 am",6,0,0,1.91754,301.334,0.956616,0.99953,0.995693,1,16.9388,0.06,1,0,0.0552342,0.768145,0.374119,1.1272,123.606,118.244,76.332,293,390.511,318.849,0,390.511,318.849,293,0.175367,76.332,291.391,392.497,2.65708,11.5284,79.2998,90.8282,-0.000122491,0,315,29,11,8,993,114.102,45.2118,21.7344,4.3,0.290601,0,0,0,-273.15,0,0,0,-273.15,0,5531
"Aug 19, 11:00 am",6,0,0,0.839427,762.994,0.923721,0.992039,0.994374,1,22.5237,0.06,1,0,1.09601,0.761379,0.372479,8.09743,324.122,299.399,214.51,293,392.197,879.877,0,392.197,879.877,293,0.483932,214.51,292.546,392.629,7.33231,11.5827,216.373,227.956,-0.000355859,0,826,31.1,12,8,993,131.021,35.4033,22.35,2.6,1.63995,0,0,0,-273.15,0,0,0,-273.15,0,5532
"Aug 19, 12:00 pm",6,0,0,0.0472691,780.686,0.899408,0.985335,0.99387,1,25.9197,0.06,1,0,1.15327,0.75585,0.370592,8.3737,340.603,306.341,218.909,293,392.48,895.215,0,392.48,895.215,293,0.492368,218.909,292.668,392.629,7.46012,11.5734,219.975,231.548,-0.000365163,0,868,32.9,13,8,993,155.593,28.3994,23.0172,2.8,1.70564,0,0,0,-273.15,0,0,0,-273.15,0,5533
"Aug 19, 01:00 pm",6,0,0,0.0588781,725.834,0.893884,0.983694,0.99376,1,26.6345,0.06,1,0,0.912984,0.754508,0.369366,7.17781,318.629,284.817,202.257,293,392.522,826.741,0,392.522,826.741,293,0.454708,202.257,292.648,392.69,6.88951,11.5645,203.332,214.897,-0.000337667,0,812,34.1,14,8,993,187.354,26.6522,23.9437,3.4,1.42769,0,0,0,-273.15,0,0,0,-273.15,0,5534
"Aug 19, 02:00 pm",6,0,0,-0.0520149,773.75,0.909225,0.988147,0.994069,1,24.6015,0.06,1,0,1.13328,0.758158,0.368274,8.2776,333.932,303.62,217.663,293,392.503,889.895,0,392.503,889.895,293,0.489442,217.663,292.674,392.635,7.41579,11.5719,218.62,230.192,-0.000363248,0,851,35.1,15,8,993,216.551,31.0857,23.85,4.3,1.68272,0,0,0,-273.15,0,0,0,-273.15,0,5535
"Aug 19, 03:00 pm",6,0,0,-0.0123839,790.229,0.938514,0.995664,0.994798,1,20.1965,0.06,1,0,1.24148,0.764486,0.367738,8.79086,330.401,310.086,224.482,293,392.485,917.95,0,392.485,917.95,293,0.504872,224.482,292.685,392.621,7.64958,11.5803,225.476,237.056,-0.000374497,0,842,35.6,16,8,993,237.279,39.6341,23.9984,5.2,1.80636,0,0,0,-273.15,0,0,0,-273.15,0,5536
"Aug 19, 04:00 pm",6,0,0,-0.00149617,794.127,0.970815,1,0.996507,1,13.8764,0.06,1,0,1.28466,0.769134,0.367528,8.99138,320.983,311.615,227.102,293,392.483,928.689,0,392.483,928.689,293,0.510779,227.102,292.689,392.619,7.73907,11.5683,228.106,239.674,-0.000378849,0,818,35.8,17,8,993,251.802,50.1458,23.6906,4.3,1.85544,0,0,0,-273.15,0,0,0,-273.15,0,5537
"Aug 19, 05:00 pm",6,0,0,0.00116863,784.489,0.994283,1,0.998481,1,6.12962,0.06,1,0,1.2443,0.770658,0.367949,8.80401,309.604,307.834,224.647,293,392.482,918.657,0,392.482,918.657,293,0.505262,224.647,292.685,392.62,7.65548,11.5787,225.656,237.234,-0.00037475,0,789,35.4,18,8,993,263.021,61.4878,23.8375,5,1.80956,0,0,0,-273.15,0,0,0,-273.15,0,5538
"Aug 19, 06:00 pm",6,0,0,0.145386,676.313,0.998985,1,0.999362,0.819417,2.58224,0.06,1,0,0.418205,0.632048,0.368948,4.29095,265.655,265.385,155.007,293,392.538,633.497,0,392.538,633.497,293,0.348424,155.007,292.542,392.767,5.27914,11.5615,156.175,167.736,-0.000258858,0,677,34.5,19,8,993,272.699,73.0852,22.9375,5.2,0.826629,0,0,0,-273.15,0,0,0,-273.15,0,5539
"Aug 19, 07:00 pm",6,0,0,-46.3257,355.265,0.978691,1,0.997033,0,11.8493,0.0585437,1,0,0.0135146,0,0.309048,0.450915,142.441,139.406,38.8895,293,371.577,204,0,371.577,204,293,0.1122,38.8895,291.571,330.7,1.7,7.15592,-7.15592,0,-4.10079e-05,0,363,33.1,20,8,993,281.905,84.5177,22.0844,3.6,0.184258,0,0,0,-273.15,0,0,0,-273.15,0,5540
"Aug 19, 08:00 pm",6,0,0,-26.8956,0,1,1,1,0,0,0,1,0,0.0128972,0,0.272855,0.442019,0,0,20.3029,293,334.981,204,0,334.981,204,293,0.1122,20.3029,291.564,291.268,1.7,6.23254,-6.23254,0,-6.25399e-06,0,0,31.8,21,8,993,291.417,95.2529,22.5422,2.4,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,5541
"Aug 19, 09:00 pm",1,0,0,-6.26842,0,0,0,0,0,0,0,1,0,0.0128678,0,0.265512,0.441915,0,0,-0.858991,309.174,307.388,0,204,393,0,293,0,0,296.949,281.11,1.7,6.33188,-6.33188,0,0,0,0,30.3,22,8,993,301.933,105.652,21.9016,1.8,0.0128678,0,0,0,-273.15,0,0,0,-273.15,0,5542
"Aug 19, 10:00 pm",1,0,0,-7.11264,0,0,0,0,0,0,0,1,0,0.0128704,0,0.269023,0.442011,0,0,-0.334863,293.937,293.227,0,204,393,0,293,0,0,297.536,282.883,1.7,6.5073,-6.5073,0,0,0,0,28.9,23,8,993,314.161,114.827,21.3219,1.2,0.0128704,0,0,0,-273.15,0,0,0,-273.15,0,5543
"Aug 19, 11:00 pm",1,0,0,-7.12894,0,0,0,0,0,0,0,1,0,0.0127736,0,0.270093,0.440614,0,0,-0.159079,288.015,287.675,0,204,393,0,293,0,0,293.145,282.946,1.7,6.31738,-6.31738,0,0,0,0,27.5,0,8,993,328.721,122.103,20.6641,0.9,0.0127736,0,0,0,-273.15,0,0,0,-273.15,0,5544
"Aug 20, 12:00 am",1,0,0,-6.86614,0,0,0,0,0,0,0,1,0,0.0126626,0,0.267982,0.439059,0,0,-0.146493,284.241,283.927,0,204,393,0,293,0,0,288.788,279.562,1.7,6.05262,-6.05262,0,0,0,0,26,1,8,993,345.736,126.635,20.5313,0.4,0.0126626,0,0,0,-273.15,0,0,0,-273.15,0,5545
"Aug 20, 01:00 am",1,0,0,-6.6301,0,0,0,0,0,0,0,1,0,0.0125595,0,0.265118,0.437628,0,0,-0.146994,280.519,280.201,0,204,393,0,293,0,0,284.774,275.769,1.7,5.82898,-5.82898,0,0,0,0,24.9,2,8,993,4.23262,127.672,20.2906,0.9,0.0125595,0,0,0,-273.15,0,0,0,-273.15,0,5546
"Aug 20, 02:00 am",1,0,0,-6.4211,0,0,0,0,0,0,0,1,0,0.012463,0,0.26256,0.436298,0,0,-0.142928,276.819,276.509,0,204,393,0,293,0,0,280.923,272.165,1.7,5.62583,-5.62583,0,0,0,0,23.7,3,8,993,22.2712,125.006,19.0906,1.1,0.012463,0,0,0,-273.15,0,0,0,-273.15,0,5547
"Aug 20, 03:00 am",1,0,0,-6.21944,0,0,0,0,0,0,0,1,0,0.012372,0,0.259625,0.435051,0,0,-0.137756,273.223,272.923,0,204,393,0,293,0,0,277.195,268.707,1.7,5.4301,-5.4301,0,0,0,0,23,4,8,993,38.2375,119.14,19.0156,1.5,0.012372,0,0,0,-273.15,0,0,0,-273.15,0,5548
