"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 20, 04:00 am",1,0,0,-6.02475,0,0,0,0,0,0,0,1,0,0.0122859,0,0.256705,0.433879,0,0,-0.132753,269.741,269.451,0,204,393,0,293,0,0,273.581,265.362,1.7,5.24143,-5.24143,0,0,0,0,22.4,5,8,993,51.7048,110.922,18.8844,1.4,0.0122859,0,0,0,-273.15,0,0,0,-273.15,0,5549
"Aug 20, 05:00 am",1,0,0,-5.84008,0,0,0,0,0,0,0,1,0,0.0122043,0,0.253786,0.432776,0,0,-0.1281,266.369,266.088,0,204,393,0,293,0,0,270.079,262.117,1.7,5.0631,-5.0631,0,0,0,0,21.9,6,8,993,63.0934,101.133,18.4234,1.2,0.0122043,0,0,0,-273.15,0,0,0,-273.15,0,5550
"Aug 20, 06:00 am",1,0,0,-5.66233,0,0,0,0,0,0,0,1,0,0.012127,0,0.250443,0.431739,0,0,-0.123704,263.099,262.826,0,204,393,0,293,0,0,266.688,258.968,1.7,4.89338,-4.89338,0,0,0,0,21.9,7,8,993,73.0921,90.3579,18.3062,1.4,0.012127,0,0,0,-273.15,0,0,0,-273.15,0,5551
"Aug 20, 07:00 am",2,0,0,-5.47996,463.03,0.991499,1,0.998144,0,7.47618,0.06,1,0,0.012054,0,0.245841,0.430768,183.251,181.693,-0.119237,259.93,259.666,0,204,393,0,293,0,0,263.407,255.923,1.7,4.7233,-4.7233,0,0,0,467,23.2,8,8,993,82.4049,79.4879,18.9031,1.7,0.072054,0,0,0,-273.15,0,0,0,-273.15,0,5552
"Aug 20, 08:00 am",2,6,0,142.896,703.722,0.999605,1,0.999602,1,1.61092,0.06,1,0,0.473004,0.771524,0.362744,4.4317,276.25,276.14,60.4426,288.651,321.801,277.659,349.734,384.779,277.659,293,0.152712,50.6459,273.979,377.052,5.22827,11.0183,202.031,213.049,0,0,704,25,9,8,993,91.7512,67.9365,19.7656,3.2,0.685716,0,0,0,-273.15,0,0,0,-273.15,0,5553
"Aug 20, 09:00 am",6,0,0,10.2266,788.786,0.984752,1,0.997502,1,10.0183,0.06,1,0,1.20187,0.769902,0.376697,8.60762,314.312,309.52,215.425,293,389.656,908.307,0,389.656,908.307,293,0.499569,215.425,291.642,392.613,7.56923,11.598,226.702,238.3,-0.000339838,0,801,27,10,8,993,102.007,56.4233,20.9063,2.8,1.76144,0,0,0,-273.15,0,0,0,-273.15,0,5554
"Aug 20, 10:00 am",6,0,0,0.370871,803.111,0.954947,0.999204,0.995605,1,17.264,0.06,1,0,1.31791,0.767827,0.374811,9.14438,330.008,315.141,228.947,293,392.424,936.821,0,392.424,936.821,293,0.515251,228.947,292.637,392.619,7.80684,11.6226,230.351,241.974,-0.000381494,0,841,28.9,11,8,993,114.492,45.3975,20.9312,2.8,1.89316,0,0,0,-273.15,0,0,0,-273.15,0,5555
"Aug 20, 11:00 am",6,0,0,0.0174562,823.764,0.921436,0.991447,0.994325,1,22.863,0.06,1,0,1.39,0.760886,0.37303,9.4713,350.806,323.245,233.283,293,392.487,953.922,0,392.487,953.922,293,0.524657,233.283,292.689,392.624,7.94935,11.6286,234.324,245.953,-0.000389192,0,894,30.6,12,8,993,131.438,35.6332,20.7563,3.8,1.97466,0,0,0,-273.15,0,0,0,-273.15,0,5556
"Aug 20, 12:00 pm",6,0,0,-0.00203585,811.553,0.896744,0.984549,0.993817,1,26.2667,0.06,1,0,1.29721,0.755207,0.371543,9.04927,355.122,318.454,227.859,293,392.484,931.767,0,392.484,931.767,293,0.512472,227.859,292.685,392.62,7.76472,11.6217,228.877,240.498,-0.000380127,0,905,32,13,8,993,155.931,28.692,21.4531,4.7,1.86969,0,0,0,-273.15,0,0,0,-273.15,0,5557
"Aug 20, 01:00 pm",6,0,0,0.000724896,806.538,0.891202,0.982882,0.993708,1,26.9753,0.06,1,0,1.26549,0.753844,0.37038,8.90266,355.122,316.485,225.943,293,392.482,923.951,0,392.482,923.951,293,0.508173,225.943,292.684,392.62,7.69959,11.6215,226.959,238.581,-0.000376915,0,905,33.1,14,8,993,187.406,26.9857,21.6156,5.9,1.83366,0,0,0,-273.15,0,0,0,-273.15,0,5558
"Aug 20, 02:00 pm",6,0,0,-0.000123538,812.576,0.906892,0.987491,0.994021,1,24.9206,0.06,1,0,1.31543,0.757619,0.369538,9.13291,351.59,318.855,228.941,293,392.484,936.197,0,392.484,936.197,293,0.514908,228.941,292.689,392.62,7.80164,11.6172,229.953,241.57,-0.000381927,0,896,33.9,15,8,993,216.349,31.4032,21.9859,6.3,1.89034,0,0,0,-273.15,0,0,0,-273.15,0,5559
"Aug 20, 03:00 pm",6,0,0,-3.17668e-05,812.166,0.936755,0.995253,0.994717,1,20.4865,0.06,1,0,1.34873,0.764108,0.369223,9.28476,340.211,318.694,230.9,293,392.485,944.191,0,392.485,944.191,293,0.519305,230.9,292.692,392.621,7.86826,11.606,231.911,243.517,-0.000385206,0,867,34.2,16,8,993,237.002,39.9179,22.4422,5.5,1.92803,0,0,0,-273.15,0,0,0,-273.15,0,5560
"Aug 20, 04:00 pm",6,0,0,-0.000734203,800.979,0.969708,1,0.996438,1,14.1385,0.06,1,0,1.3184,0.769081,0.36922,9.14648,324.122,314.304,229.117,293,392.484,936.915,0,392.484,936.915,293,0.515303,229.117,292.69,392.619,7.80762,11.5979,230.127,241.725,-0.000382222,0,826,34.2,17,8,993,251.528,50.4057,22.6766,5,1.8937,0,0,0,-273.15,0,0,0,-273.15,0,5561
"Aug 20, 05:00 pm",6,0,0,0.00873937,765.248,0.993828,1,0.998422,1,6.36897,0.06,1,0,1.15118,0.770612,0.369852,8.36367,302.148,300.283,218.786,293,392.485,894.66,0,392.485,894.66,293,0.492063,218.786,292.674,392.628,7.4555,11.592,219.81,231.402,-0.000364994,0,770,33.6,18,8,993,262.766,61.7361,22.4672,4.5,1.70325,0,0,0,-273.15,0,0,0,-273.15,0,5562
"Aug 20, 06:00 pm",6,0,0,-0.156864,630.465,0.999153,1,0.999417,0.807284,2.35885,0.06,1,0,0.32329,0.622724,0.370596,3.6223,247.604,247.395,141.639,293,392.308,580.289,0,392.308,580.289,293,0.319159,141.639,292.496,392.427,4.83574,11.5464,142.512,154.058,-0.000235478,0,631,32.6,19,8,993,272.462,73.3312,22.1312,4.7,0.702449,0,0,0,-273.15,0,0,0,-273.15,0,5563
"Aug 20, 07:00 pm",6,0,0,-46.2074,289.921,0.979464,1,0.997089,0,11.6315,0.0571185,1,0,0.0135116,0,0.310885,0.450871,116.15,113.765,38.7485,293,371.305,204,0,371.305,204,293,0.1122,38.7485,291.561,330.526,1.7,7.16805,-7.16805,0,-4.05842e-05,0,296,31.2,20,8,993,281.684,84.7642,21.4344,3.4,0.18283,0,0,0,-273.15,0,0,0,-273.15,0,5564
"Aug 20, 08:00 pm",6,0,0,-26.838,0,1,1,1,0,0,0,1,0,0.012896,0,0.275099,0.442002,0,0,20.2154,293,334.805,204,0,334.805,204,293,0.1122,20.2154,291.552,291.191,1.7,6.2516,-6.2516,0,-6.17563e-06,0,0,29.6,21,8,993,291.21,95.518,21.7094,2.6,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,5565
"Aug 20, 09:00 pm",1,0,0,-6.29809,0,0,0,0,0,0,0,1,0,0.0128659,0,0.267766,0.441888,0,0,-0.857219,309.057,307.274,0,204,393,0,293,0,0,296.902,281.047,1.7,6.3517,-6.3517,0,0,0,0,28.1,22,8,993,301.745,105.935,20.6391,2.1,0.0128659,0,0,0,-273.15,0,0,0,-273.15,0,5566
"Aug 20, 10:00 pm",1,0,0,-7.14552,0,0,0,0,0,0,0,1,0,0.0128675,0,0.271449,0.441969,0,0,-0.334963,293.84,293.13,0,204,393,0,293,0,0,297.455,282.785,1.7,6.53167,-6.53167,0,0,0,0,26.5,23,8,993,314.005,115.131,20.3281,2.1,0.0128675,0,0,0,-273.15,0,0,0,-273.15,0,5567
"Aug 20, 11:00 pm",1,0,0,-7.1643,0,0,0,0,0,0,0,1,0,0.01277,0,0.272586,0.440564,0,0,-0.159927,287.905,287.563,0,204,393,0,293,0,0,293.047,282.809,1.7,6.3448,-6.3448,0,0,0,0,25,0,8,993,328.622,122.428,19.6484,2.1,0.01277,0,0,0,-273.15,0,0,0,-273.15,0,5568
"Aug 21, 12:00 am",1,0,0,-6.91849,0,0,0,0,0,0,0,1,0,0.0126582,0,0.270539,0.438996,0,0,-0.147751,284.106,283.788,0,204,393,0,293,0,0,288.671,279.385,1.7,6.09715,-6.09715,0,0,0,0,23.4,1,8,993,345.727,126.971,19.1031,3.8,0.0126582,0,0,0,-273.15,0,0,0,-273.15,0,5569
"Aug 21, 01:00 am",1,0,0,-6.66644,0,0,0,0,0,0,0,1,0,0.0125548,0,0.267653,0.437563,0,0,-0.147956,280.351,280.032,0,204,393,0,293,0,0,284.631,275.57,1.7,5.85728,-5.85728,0,0,0,0,22.3,2,8,993,4.33177,127.999,18.6672,2.8,0.0125548,0,0,0,-273.15,0,0,0,-273.15,0,5570
"Aug 21, 02:00 am",1,0,0,-6.44634,0,0,0,0,0,0,0,1,0,0.0124582,0,0.265093,0.436231,0,0,-0.143324,276.634,276.323,0,204,393,0,293,0,0,280.757,271.967,1.7,5.64251,-5.64251,0,0,0,0,21.1,3,8,993,22.4629,125.304,18.0922,1.9,0.0124582,0,0,0,-273.15,0,0,0,-273.15,0,5571
"Aug 21, 03:00 am",1,0,0,-6.24069,0,0,0,0,0,0,0,1,0,0.012367,0,0.262046,0.434981,0,0,-0.138058,273.028,272.727,0,204,393,0,293,0,0,277.01,268.503,1.7,5.44313,-5.44313,0,0,0,0,20.5,4,8,993,38.4842,119.4,18.5078,2.4,0.012367,0,0,0,-273.15,0,0,0,-273.15,0,5572
"Aug 21, 04:00 am",1,0,0,-6.04773,0,0,0,0,0,0,0,1,0,0.0122806,0,0.259109,0.433806,0,0,-0.133181,269.536,269.245,0,204,393,0,293,0,0,273.383,265.143,1.7,5.2564,-5.2564,0,0,0,0,19.9,5,8,993,51.9764,111.144,18.2984,3,0.0122806,0,0,0,-273.15,0,0,0,-273.15,0,5573
"Aug 21, 05:00 am",1,0,0,-5.8569,0,0,0,0,0,0,0,1,0,0.012199,0,0.256075,0.432704,0,0,-0.128453,266.152,265.87,0,204,393,0,293,0,0,269.869,261.889,1.7,5.07225,-5.07225,0,0,0,0,19.5,6,8,993,63.3756,101.326,17.7031,1.7,0.012199,0,0,0,-273.15,0,0,0,-273.15,0,5574
"Aug 21, 06:00 am",1,0,0,-5.67983,0,0,0,0,0,0,0,1,0,0.0121215,0,0.252829,0.431665,0,0,-0.124006,262.874,262.6,0,204,393,0,293,0,0,266.466,258.733,1.7,4.90282,-4.90282,0,0,0,0,19.4,7,8,993,73.3823,90.5291,17.2125,1.9,0.0121215,0,0,0,-273.15,0,0,0,-273.15,0,5575
"Aug 21, 07:00 am",2,0,0,-5.49783,402.814,0.992153,1,0.998218,0,7.18246,0.06,1,0,0.0120483,0,0.248321,0.430693,159.314,158.064,-0.119591,259.695,259.429,0,204,393,0,293,0,0,263.174,255.677,1.7,4.73285,-4.73285,0,0,0,406,20.6,8,8,993,82.7071,79.6454,17.7484,2.2,0.0720483,0,0,0,-273.15,0,0,0,-273.15,0,5576
"Aug 21, 08:00 am",2,6,0,139.152,660.633,0.999444,1,0.999528,1,1.90988,0.06,1,0,0.371223,0.771467,0.362783,3.80806,259.376,259.232,51.2914,286.814,317.623,252.948,329.961,383.002,252.948,293,0.139122,42.73,272.414,374.264,4.85758,10.8478,189.141,199.989,0,0,661,22.3,9,8,993,92.0736,68.092,18.2375,2.2,0.570344,0,0,0,-273.15,0,0,0,-273.15,0,5577
"Aug 21, 09:00 am",6,0,0,14.0307,765.384,0.983783,1,0.997422,1,10.3325,0.06,1,0,1.07107,0.769841,0.379607,7.97916,305.287,300.336,204.507,293,388.474,873.595,0,388.474,873.595,293,0.480477,204.507,291.042,392.635,7.27996,11.6163,219.595,231.211,-0.000315007,0,778,24.2,10,8,993,102.36,56.5873,19.0828,3.6,1.61155,0,0,0,-273.15,0,0,0,-273.15,0,5578
"Aug 21, 10:00 am",6,0,0,0.591846,793.085,0.953227,0.998861,0.995516,1,17.5931,0.06,1,0,1.2626,0.767495,0.377761,8.88945,326.477,311.206,225.556,293,392.391,923.272,0,392.391,923.272,293,0.5078,225.556,292.595,392.62,7.69393,11.6568,227.193,238.849,-0.000375599,0,832,26.1,11,8,993,114.885,45.5853,19.8109,3.2,1.8304,0,0,0,-273.15,0,0,0,-273.15,0,5579
"Aug 21, 11:00 am",6,0,0,0.0232653,798.691,0.919092,0.990831,0.994275,1,23.2063,0.06,1,0,1.25976,0.760375,0.375976,8.87608,340.996,313.406,225.585,293,392.478,922.531,0,392.478,922.531,293,0.507392,225.585,292.674,392.62,7.68776,11.6627,226.644,238.307,-0.000376287,0,869,27.8,12,8,993,131.857,35.8659,20.0266,4.5,1.82716,0,0,0,-273.15,0,0,0,-273.15,0,5580
"Aug 21, 12:00 pm",6,0,0,0.0155768,773.326,0.894018,0.983734,0.993763,1,26.6174,0.06,1,0,1.11264,0.754541,0.374503,8.17791,339.426,303.453,216.269,293,392.487,884.35,0,392.487,884.35,293,0.486392,216.269,292.665,392.635,7.36958,11.6518,217.316,228.968,-0.000360807,0,865,29.2,13,8,993,156.268,28.9879,20.45,5.2,1.65903,0,0,0,-273.15,0,0,0,-273.15,0,5581
"Aug 21, 01:00 pm",6,0,0,0.0256829,748.083,0.88846,0.982041,0.993654,1,27.3196,0.06,1,0,0.997093,0.753159,0.373465,7.60735,330.401,293.548,208.384,293,392.505,851.938,0,392.505,851.938,293,0.468566,208.384,292.653,392.662,7.09949,11.6495,209.439,221.088,-0.000347779,0,842,30.2,14,8,993,187.46,27.3226,20.2391,6.3,1.52566,0,0,0,-273.15,0,0,0,-273.15,0,5582
"Aug 21, 02:00 pm",6,0,0,-0.0318711,783.306,0.90451,0.986814,0.993973,1,25.2426,0.06,1,0,1.17065,0.757062,0.3726,8.4567,339.818,307.369,220.055,293,392.492,899.78,0,392.492,899.78,293,0.494879,220.055,292.673,392.629,7.49817,11.6501,221.047,232.698,-0.000367164,0,866,31,15,8,993,216.151,31.7249,20.4531,6.9,1.72553,0,0,0,-273.15,0,0,0,-273.15,0,5583
"Aug 21, 03:00 pm",6,0,0,-0.00420134,781.624,0.934957,0.994827,0.994634,1,20.7788,0.06,1,0,1.19496,0.763718,0.37228,8.57213,328.046,306.709,221.578,293,392.483,906.097,0,392.483,906.097,293,0.498353,221.578,292.675,392.624,7.55081,11.642,222.597,234.239,-0.00036964,0,836,31.3,16,8,993,236.728,40.2062,20.675,6.3,1.75331,0,0,0,-273.15,0,0,0,-273.15,0,5584
"Aug 21, 04:00 pm",6,0,0,0.0104762,758.392,0.968573,1,0.996368,1,14.4024,0.06,1,0,1.11145,0.769028,0.372285,8.17214,307.249,297.593,216.191,293,392.487,884.028,0,392.487,884.028,293,0.486216,216.191,292.667,392.634,7.3669,11.6316,217.226,228.857,-0.000360682,0,783,31.3,17,8,993,251.254,50.67,20.4797,5.5,1.65767,0,0,0,-273.15,0,0,0,-273.15,0,5585
"Aug 21, 05:00 pm",6,0,0,-0.0378899,592.038,0.993353,1,0.998361,1,6.60976,0.06,1,0,0.516743,0.770566,0.372801,4.93278,233.87,232.316,166.425,293,392.423,680.995,0,392.423,680.995,293,0.374547,166.425,292.567,392.581,5.67496,11.594,167.421,179.015,-0.000277308,0,596,30.7,18,8,993,262.51,61.9884,19.9969,4.5,0.951291,0,0,0,-273.15,0,0,0,-273.15,0,5586
"Aug 21, 06:00 pm",6,0,0,-7.27704,217.849,0.999306,1,0.999473,0.794945,2.13413,0.06,1,0,0.0145708,0.613239,0.363697,0.468136,85.5432,85.4839,48.0031,293,388.94,204,0,388.94,204,293,0.1122,48.0031,291.552,382.791,1.7,10.7165,41.7056,52.4221,-7.46418e-05,0,218,29.6,19,8,993,272.224,73.581,20.1859,3.6,0.186771,0,0,0,-273.15,0,0,0,-273.15,0,5587
"Aug 21, 07:00 pm",6,0,0,-43.2157,11.7627,0.980228,1,0.997145,0,11.4126,0.055676,1,0,0.0134172,0,0.308668,0.449494,4.7088,4.6157,35.8297,293,365.664,204,0,365.664,204,293,0.1122,35.8297,291.544,324.866,1.7,7.04701,-7.04701,0,-3.24302e-05,0,12,28.2,20,8,993,281.461,85.0137,19.8406,1.8,0.181293,0,0,0,-273.15,0,0,0,-273.15,0,5588
"Aug 21, 08:00 pm",6,0,0,-24.8787,0,1,1,1,0,0,0,1,0,0.0128753,0,0.276852,0.441743,0,0,18.1757,293,330.686,204,0,330.686,204,293,0.1122,18.1757,291.536,289.67,1.7,6.25214,-6.25214,0,-4.52389e-06,0,0,26.6,21,8,993,291.002,95.7867,19.8813,1.3,0.125075,0,0,0,-273.15,0,0,0,-273.15,0,5589
"Aug 21, 09:00 pm",1,0,0,-6.38516,0,0,0,0,0,0,0,1,0,0.0128446,0,0.270603,0.441593,0,0,-0.793114,306.679,305.024,0,204,393,0,293,0,0,296.157,280.648,1.7,6.34914,-6.34914,0,0,0,0,25,22,8,993,301.556,106.222,19.7656,2.1,0.0128446,0,0,0,-273.15,0,0,0,-273.15,0,5590
"Aug 21, 10:00 pm",1,0,0,-7.13437,0,0,0,0,0,0,0,1,0,0.0128355,0,0.273773,0.441516,0,0,-0.316844,292.505,291.832,0,204,393,0,293,0,0,296.222,282.043,1.7,6.49078,-6.49078,0,0,0,0,23.5,23,8,993,313.848,115.44,18.7734,2.6,0.0128355,0,0,0,-273.15,0,0,0,-273.15,0,5591
"Aug 21, 11:00 pm",1,0,0,-7.12836,0,0,0,0,0,0,0,1,0,0.0127375,0,0.274678,0.440109,0,0,-0.158788,286.776,286.436,0,204,393,0,293,0,0,291.838,281.709,1.7,6.30088,-6.30088,0,0,0,0,21.9,0,8,993,328.522,122.757,17.4859,2.8,0.0127375,0,0,0,-273.15,0,0,0,-273.15,0,5592
"Aug 22, 12:00 am",1,0,0,-6.87209,0,0,0,0,0,0,0,1,0,0.0126276,0,0.272626,0.438572,0,0,-0.147184,282.983,282.666,0,204,393,0,293,0,0,287.502,278.272,1.7,6.04321,-6.04321,0,0,0,0,20.3,1,8,993,345.719,127.311,16.1984,1.9,0.0126276,0,0,0,-273.15,0,0,0,-273.15,0,5593
"Aug 22, 01:00 am",1,0,0,-6.63017,0,0,0,0,0,0,0,1,0,0.0125256,0,0.269881,0.437159,0,0,-0.14689,279.245,278.928,0,204,393,0,293,0,0,283.487,274.493,1.7,5.81241,-5.81241,0,0,0,0,19.1,2,8,993,4.4347,128.329,15.975,1.7,0.0125256,0,0,0,-273.15,0,0,0,-273.15,0,5594
"Aug 22, 02:00 am",1,0,0,-6.41586,0,0,0,0,0,0,0,1,0,0.0124301,0,0.267441,0.435845,0,0,-0.142483,275.547,275.238,0,204,393,0,293,0,0,279.634,270.903,1.7,5.60322,-5.60322,0,0,0,0,17.8,3,8,993,22.6596,125.604,15.925,1.4,0.0124301,0,0,0,-273.15,0,0,0,-273.15,0,5595
"Aug 22, 03:00 am",1,0,0,-6.2188,0,0,0,0,0,0,0,1,0,0.0123398,0,0.264507,0.43461,0,0,-0.13744,271.956,271.656,0,204,393,0,293,0,0,275.905,267.445,1.7,5.41223,-5.41223,0,0,0,0,17.1,4,8,993,38.736,119.661,15.3031,2.6,0.0123398,0,0,0,-273.15,0,0,0,-273.15,0,5596
"Aug 22, 04:00 am",1,0,0,-6.02054,0,0,0,0,0,0,0,1,0,0.0122545,0,0.261692,0.433453,0,0,-0.132471,268.475,268.185,0,204,393,0,293,0,0,272.292,264.1,1.7,5.21967,-5.21967,0,0,0,0,16.4,5,8,993,52.2526,111.368,15.3844,1.4,0.0122545,0,0,0,-273.15,0,0,0,-273.15,0,5597
"Aug 22, 05:00 am",1,0,0,-5.83311,0,0,0,0,0,0,0,1,0,0.0121737,0,0.258781,0.432365,0,0,-0.12771,265.106,264.824,0,204,393,0,293,0,0,268.792,260.863,1.7,5.03846,-5.03846,0,0,0,0,15.9,6,8,993,63.662,101.519,14.3375,0.5,0.0121737,0,0,0,-273.15,0,0,0,-273.15,0,5598
"Aug 22, 06:00 am",1,0,0,-5.65788,0,0,0,0,0,0,0,1,0,0.0120971,0,0.255546,0.431341,0,0,-0.12337,261.84,261.567,0,204,393,0,293,0,0,265.403,257.717,1.7,4.87094,-4.87094,0,0,0,0,15.8,7,8,993,73.6763,90.7008,13.5344,0.4,0.0120971,0,0,0,-273.15,0,0,0,-273.15,0,5599
"Aug 22, 07:00 am",2,0,0,-5.48157,201.536,0.992789,1,0.998293,0,6.88491,0.06,1,0,0.0120246,0,0.25115,0.43038,79.6572,79.0828,-0.1191,258.672,258.408,0,204,393,0,293,0,0,262.123,254.668,1.7,4.70639,-4.70639,0,0,0,203,16.9,8,8,993,83.0129,79.8035,13.5406,0.6,0.0720246,0,0,0,-273.15,0,0,0,-273.15,0,5600
"Aug 22, 08:00 am",2,0,0,81.0571,305.767,0.99924,1,0.999448,1,2.234,0.06,1,0,0.0259873,0.771405,0.328347,0.692331,120.074,119.983,2.59301,273.178,277.724,0,250.982,393,0,293,0,0,262.046,334.938,2.09151,9.03649,83.5191,92.5556,0,0,306,18.3,9,8,993,92.3994,68.2484,14.3156,0.4,0.0859873,0,0,0,-273.15,0,0,0,-273.15,0,5601
"Aug 22, 09:00 am",2,6,0,64.9904,517.102,0.983084,1,0.997365,1,10.5536,0.06,1,0,0.246253,0.769797,0.383682,3.00423,206.402,202.911,79.7476,295.839,356.3,458.972,65.8982,368.5,458.972,293,0.252435,78.2199,282.865,393.264,4.37392,11.3241,144.876,156.2,0,0,526,20.1,10,8,993,102.717,56.7527,14.8266,0.4,0.558688,0,0,0,-273.15,0,0,0,-273.15,0,5602
"Aug 22, 10:00 am",6,0,0,8.5837,529.009,0.951455,0.998501,0.995425,1,17.926,0.06,1,0,0.331856,0.767148,0.382314,3.68644,218.174,207.583,138.039,293,389.08,585.721,0,389.08,585.721,293,0.322146,138.039,291.066,392.914,4.881,11.5493,147.698,159.247,-0.00021525,0,556,21.8,11,8,993,115.281,45.7752,14.6906,0.6,0.714002,0,0,0,-273.15,0,0,0,-273.15,0,5603
"Aug 22, 11:00 am",6,0,0,0.793014,676.516,0.916688,0.990191,0.994224,1,23.5533,0.06,1,0,0.74202,0.759845,0.380615,6.26097,289.591,265.465,188.24,293,392.408,770.385,0,392.408,770.385,293,0.423712,188.24,292.449,392.784,6.41987,11.622,190.09,201.712,-0.000313563,0,738,23.5,12,8,993,132.276,36.1014,15.5313,1.1,1.22573,0,0,0,-273.15,0,0,0,-273.15,0,5604
"Aug 22, 12:00 pm",6,0,0,0.157757,540.085,0.89123,0.98289,0.993708,1,26.9718,0.06,1,0,0.356467,0.753851,0.379492,3.86251,237.794,211.929,146.929,293,392.638,599.844,0,392.638,599.844,293,0.329914,146.929,292.484,392.883,4.9987,11.6164,148.147,159.763,-0.000245848,0,606,24.6,13,8,993,156.605,29.287,15.9281,1.4,0.746381,0,0,0,-273.15,0,0,0,-273.15,0,5605
"Aug 22, 01:00 pm",6,0,0,-0.185418,590.735,0.885659,0.981172,0.993599,1,27.6672,0.06,1,0,0.47547,0.752451,0.378269,4.6695,261.731,231.804,161.957,293,392.538,661.897,0,392.538,661.897,293,0.364043,161.957,292.544,392.677,5.51581,11.5991,162.822,174.421,-0.000270468,0,667,25.6,14,8,993,187.516,27.6629,16.1469,1.4,0.899513,0,0,0,-273.15,0,0,0,-273.15,0,5606
"Aug 22, 02:00 pm",6,0,0,0.0296635,709.935,0.902077,0.986114,0.993924,1,25.5675,0.06,1,0,0.85779,0.756488,0.377621,6.88867,308.819,278.578,198.033,293,392.536,809.361,0,392.536,809.361,293,0.445149,198.033,292.63,392.714,6.74468,11.6335,199.108,210.741,-0.000330699,0,787,26.3,15,8,993,215.957,32.0507,16.4953,2.1,1.36294,0,0,0,-273.15,0,0,0,-273.15,0,5607
"Aug 22, 03:00 pm",6,0,0,-0.0284451,725.968,0.933121,0.994386,0.994582,1,21.0734,0.06,1,0,0.946906,0.763339,0.37707,7.35261,305.287,284.87,204.811,293,392.533,837.083,0,392.533,837.083,293,0.460396,204.811,292.643,392.682,6.97569,11.6276,205.825,217.452,-0.000342003,0,778,26.8,16,8,993,236.455,40.4988,17.0344,2.1,1.4673,0,0,0,-273.15,0,0,0,-273.15,0,5608
"Aug 22, 04:00 pm",6,0,0,0.0413821,691.698,0.967409,1,0.996298,1,14.668,0.06,1,0,0.831671,0.768974,0.377102,6.74963,280.566,271.422,195.995,293,392.553,800.876,0,392.553,800.876,293,0.440482,195.995,292.627,392.725,6.67397,11.6369,197.079,208.716,-0.000327408,0,715,26.8,17,8,993,250.982,50.9385,17.0344,2.6,1.33215,0,0,0,-273.15,0,0,0,-273.15,0,5609
"Aug 22, 05:00 pm",6,0,0,-0.027129,572.879,0.992858,1,0.998301,1,6.85193,0.06,1,0,0.464058,0.770519,0.377644,4.59536,226.415,224.798,160.576,293,392.513,656.428,0,392.513,656.428,293,0.361035,160.576,292.543,392.687,5.47023,11.6117,161.599,173.211,-0.000268031,0,577,26.2,18,8,993,262.255,62.2448,16.7859,2.2,0.885094,0,0,0,-273.15,0,0,0,-273.15,0,5610
"Aug 22, 06:00 pm",6,0,0,-0.0216627,502.721,0.999446,1,0.999529,0.782402,1.90813,0.06,1,0,0.139272,0.603598,0.378386,2.07882,197.377,197.268,106.429,293,392.403,435.59,0,392.403,435.59,293,0.239574,106.429,292.31,392.63,3.62991,11.6006,107.47,119.07,-0.000177271,0,503,25.3,19,8,993,271.986,73.8346,16.6281,2.8,0.438846,0,0,0,-273.15,0,0,0,-273.15,0,5611
"Aug 22, 07:00 pm",6,0,0,-46.3597,160.881,0.98098,1,0.997202,0,11.1926,0.0542167,1,0,0.0135123,0,0.318539,0.450885,64.3536,63.1296,38.8006,293,371.406,204,0,371.406,204,293,0.1122,38.8006,291.521,330.599,1.7,7.24395,-7.24395,0,-4.07405e-05,0,164,24,20,8,993,281.238,85.2663,15.7969,4.7,0.179929,0,0,0,-273.15,0,0,0,-273.15,0,5612
"Aug 22, 08:00 pm",6,0,0,-26.939,0,1,1,1,0,0,0,1,0,0.0128938,0,0.282159,0.441969,0,0,20.2242,293,334.823,204,0,334.823,204,293,0.1122,20.2242,291.515,291.091,1.7,6.32235,-6.32235,0,-6.18348e-06,0,0,22.8,21,8,993,290.793,96.059,15.925,6,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,5613
"Aug 22, 09:00 pm",1,0,0,-6.38452,0,0,0,0,0,0,0,1,0,0.0128622,0,0.274336,0.441836,0,0,-0.860586,308.988,307.198,0,204,393,0,293,0,0,296.852,280.874,1.7,6.42026,-6.42026,0,0,0,0,21.7,22,8,993,301.366,106.512,15.45,6.3,0.0128622,0,0,0,-273.15,0,0,0,-273.15,0,5614
"Aug 22, 10:00 pm",1,0,0,-7.22587,0,0,0,0,0,0,0,1,0,0.0128628,0,0.277569,0.441903,0,0,-0.336969,293.702,292.988,0,204,393,0,293,0,0,297.359,282.585,1.7,6.59267,-6.59267,0,0,0,0,20.5,23,8,993,313.689,115.751,15.0313,5.2,0.0128628,0,0,0,-273.15,0,0,0,-273.15,0,5615
"Aug 22, 11:00 pm",1,0,0,-7.23807,0,0,0,0,0,0,0,1,0,0.0127643,0,0.278358,0.440483,0,0,-0.161457,287.722,287.377,0,204,393,0,293,0,0,292.903,282.581,1.7,6.39965,-6.39965,0,0,0,0,19.3,0,8,993,328.422,123.089,14.3781,5.5,0.0127643,0,0,0,-273.15,0,0,0,-273.15,0,5616
"Aug 23, 12:00 am",1,0,0,-6.97566,0,0,0,0,0,0,0,1,0,0.0126519,0,0.275756,0.438908,0,0,-0.14891,283.887,283.567,0,204,393,0,293,0,0,288.484,279.132,1.7,6.13704,-6.13704,0,0,0,0,18.2,1,8,993,345.712,127.654,13.825,5.9,0.0126519,0,0,0,-273.15,0,0,0,-273.15,0,5617
"Aug 23, 01:00 am",1,0,0,-6.71833,0,0,0,0,0,0,0,1,0,0.0125478,0,0.272424,0.437467,0,0,-0.148919,280.104,279.783,0,204,393,0,293,0,0,284.41,275.295,1.7,5.8933,-5.8933,0,0,0,0,17.5,2,8,993,4.54141,128.662,13.3594,5.2,0.0125478,0,0,0,-273.15,0,0,0,-273.15,0,5618
"Aug 23, 02:00 am",1,0,0,-6.49155,0,0,0,0,0,0,0,1,0,0.0124508,0,0.269206,0.436129,0,0,-0.144222,276.362,276.049,0,204,393,0,293,0,0,280.507,271.667,1.7,5.67411,-5.67411,0,0,0,0,16.9,3,8,993,22.8613,125.907,13.15,4.5,0.0124508,0,0,0,-273.15,0,0,0,-273.15,0,5619
"Aug 23, 03:00 am",1,0,0,-6.28013,0,0,0,0,0,0,0,1,0,0.0123592,0,0.265926,0.434875,0,0,-0.138829,272.733,272.43,0,204,393,0,293,0,0,276.734,268.184,1.7,5.46968,-5.46968,0,0,0,0,16.5,4,8,993,38.993,119.923,12.9063,4.5,0.0123592,0,0,0,-273.15,0,0,0,-273.15,0,5620
"Aug 23, 04:00 am",1,0,0,-6.07897,0,0,0,0,0,0,0,1,0,0.0122726,0,0.262765,0.433698,0,0,-0.13376,269.222,268.929,0,204,393,0,293,0,0,273.083,264.811,1.7,5.27537,-5.27537,0,0,0,0,16.1,5,8,993,52.5336,111.592,12.6625,3.6,0.0122726,0,0,0,-273.15,0,0,0,-273.15,0,5621
"Aug 23, 05:00 am",1,0,0,-5.88867,0,0,0,0,0,0,0,1,0,0.0121907,0,0.259503,0.432592,0,0,-0.129023,265.822,265.538,0,204,393,0,293,0,0,269.55,261.541,1.7,5.09255,-5.09255,0,0,0,0,15.9,6,8,993,63.9525,101.712,12.6187,3.4,0.0121907,0,0,0,-273.15,0,0,0,-273.15,0,5622
"Aug 23, 06:00 am",1,0,0,-5.70436,0,0,0,0,0,0,0,1,0,0.0121131,0,0.256243,0.431554,0,0,-0.124485,262.528,262.252,0,204,393,0,293,0,0,266.129,258.372,1.7,4.91586,-4.91586,0,0,0,0,15.8,7,8,993,73.974,90.873,12.8313,1.9,0.0121131,0,0,0,-273.15,0,0,0,-273.15,0,5623
"Aug 23, 07:00 am",2,0,0,-5.52601,23.8417,0.993406,1,0.998368,0,6.58363,0.06,1,0,0.0120397,0,0.25193,0.430579,9.4176,9.3555,-0.120095,259.335,259.069,0,204,393,0,293,0,0,262.82,255.301,1.7,4.7489,-4.7489,0,0,0,24,16.8,8,8,993,83.3221,79.9622,13.675,3.4,0.0720397,0,0,0,-273.15,0,0,0,-273.15,0,5624
"Aug 23, 08:00 am",2,0,0,76.149,288.715,0.999015,1,0.999372,1,2.5432,0.06,1,0,0.0224439,0.771346,0.325784,0.629136,113.404,113.292,2.27089,272.322,276.505,0,239.245,393,0,293,0,0,262.336,331.934,1.99371,8.99626,78.391,87.3872,0,0,289,18,9,8,993,92.7285,68.4058,14.0156,4.7,0.0824439,0,0,0,-273.15,0,0,0,-273.15,0,5625
"Aug 23, 09:00 am",2,6,0,73.3419,673.684,0.982047,1,0.997284,1,10.8731,0.06,1,0,0.587358,0.769734,0.384219,5.30845,269.186,264.354,118.53,295.251,361.779,619.255,83.7859,374.049,619.255,293,0.34059,115.976,284.301,393.685,5.85868,11.5288,191.953,203.482,0,0,686,20.2,10,8,993,103.076,56.9196,14.8875,3,0.987948,0,0,0,-273.15,0,0,0,-273.15,0,5626
"Aug 23, 10:00 am",6,0,0,4.73424,735.014,0.94963,0.998122,0.995333,1,18.2626,0.06,1,0,0.966678,0.766786,0.381745,7.45487,303.718,288.419,203.689,293,391.339,843.236,0,391.339,843.236,293,0.46378,203.689,292.033,392.677,7.02697,11.6612,209.495,221.156,-0.000332265,0,774,22.3,11,8,993,115.679,45.9672,15.2297,2.6,1.49046,0,0,0,-273.15,0,0,0,-273.15,0,5627
"Aug 23, 11:00 am",6,0,0,0.189679,761.549,0.914225,0.989525,0.994173,1,23.9041,0.06,1,0,1.07876,0.759295,0.379785,8.01288,326.869,298.832,213.973,293,392.472,875.104,0,392.472,875.104,293,0.481307,213.973,292.621,392.644,7.29253,11.6873,215.214,226.902,-0.000356874,0,833,24.2,12,8,993,132.697,36.3397,15.7625,3.6,1.62007,0,0,0,-273.15,0,0,0,-273.15,0,5628
"Aug 23, 12:00 pm",6,0,0,0.014698,760.452,0.888379,0.982016,0.993652,1,27.3298,0.06,1,0,1.04912,0.753139,0.378103,7.86688,335.894,298.401,212.006,293,392.497,866.826,0,392.497,866.826,293,0.476754,212.006,292.652,392.649,7.22355,11.6719,213.066,224.738,-0.000353767,0,856,25.8,13,8,993,156.942,29.5892,16.3078,3.6,1.58587,0,0,0,-273.15,0,0,0,-273.15,0,5629
"Aug 23, 01:00 pm",6,0,0,-0.000301956,763.621,0.882799,0.980273,0.993544,1,28.0181,0.06,1,0,1.05667,0.75172,0.376835,7.90419,339.426,299.645,212.528,293,392.498,868.945,0,392.498,868.945,293,0.47792,212.528,292.656,392.648,7.24121,11.6818,213.567,225.249,-0.000354646,0,865,27,14,8,993,187.575,28.0066,16.8438,5.5,1.59459,0,0,0,-273.15,0,0,0,-273.15,0,5630
"Aug 23, 02:00 pm",6,0,0,-0.0203198,788.945,0.899595,0.98539,0.993874,1,25.8951,0.06,1,0,1.19082,0.755895,0.375872,8.55255,344.135,309.582,221.326,293,392.487,905.029,0,392.487,905.029,293,0.497766,221.326,292.671,392.626,7.54191,11.6708,222.341,234.011,-0.000369244,0,877,27.9,15,8,993,215.767,32.3803,17.1187,5,1.74859,0,0,0,-273.15,0,0,0,-273.15,0,5631
"Aug 23, 03:00 pm",6,0,0,0.000664558,779.453,0.931246,0.99393,0.99454,1,21.3701,0.06,1,0,1.18039,0.762957,0.375449,8.50308,328.439,305.857,220.655,293,392.483,902.325,0,392.483,902.325,293,0.496279,220.655,292.67,392.626,7.51937,11.6661,221.69,233.356,-0.000368096,0,837,28.3,16,8,993,236.186,40.7956,16.9719,5,1.73667,0,0,0,-273.15,0,0,0,-273.15,0,5632
"Aug 23, 04:00 pm",6,0,0,0.0173711,747.852,0.966218,1,0.996228,1,14.9353,0.06,1,0,1.06282,0.768919,0.375353,7.93449,303.718,293.457,212.934,293,392.492,870.664,0,392.492,870.664,293,0.478865,212.934,292.659,392.644,7.25554,11.6584,213.987,225.645,-0.000355281,0,774,28.4,17,8,993,250.71,51.2111,16.8375,4.7,1.60168,0,0,0,-273.15,0,0,0,-273.15,0,5633
"Aug 23, 05:00 pm",6,0,0,-0.00959221,584.489,0.992342,1,0.99824,1,7.09544,0.06,1,0,0.49495,0.770472,0.375899,4.7947,231.124,229.354,164.042,293,392.451,671.044,0,392.451,671.044,293,0.369074,164.042,292.556,392.623,5.59204,11.6338,165.077,176.711,-0.000273484,0,589,27.8,18,8,993,261.999,62.505,16.4328,4.7,0.924025,0,0,0,-273.15,0,0,0,-273.15,0,5634
"Aug 23, 06:00 pm",6,0,0,-4.60519,240.896,0.99957,1,0.999585,0.769662,1.68088,0.06,1,0,0.0146518,0.593802,0.370426,0.469492,94.5684,94.5277,48.648,293,390.155,204,0,390.155,204,293,0.1122,48.648,291.535,386.327,1.7,11.0669,45.0639,56.1307,-7.75139e-05,0,241,26.5,19,8,993,271.747,74.0918,16.4609,3.4,0.186852,0,0,0,-273.15,0,0,0,-273.15,0,5635
"Aug 23, 07:00 pm",6,0,0,-44.3784,67.7388,0.981722,1,0.997258,0,10.9715,0.0527412,1,0,0.013453,0,0.313998,0.450024,27.0756,26.5807,36.8931,293,367.724,204,0,367.724,204,293,0.1122,36.8931,291.527,327.031,1.7,7.14625,-7.14625,0,-3.52666e-05,0,69,25.1,20,8,993,281.014,85.5216,16.1156,3.6,0.178394,0,0,0,-273.15,0,0,0,-273.15,0,5636
"Aug 23, 08:00 pm",6,0,0,-25.657,0,1,1,1,0,0,0,1,0,0.0128823,0,0.279876,0.441827,0,0,18.9285,293,332.208,204,0,332.208,204,293,0.1122,18.9285,291.522,290.212,1.7,6.29448,-6.29448,0,-5.09477e-06,0,0,24.2,21,8,993,290.583,96.3346,17.0906,3.6,0.125082,0,0,0,-273.15,0,0,0,-273.15,0,5637
"Aug 23, 09:00 pm",1,0,0,-6.39487,0,0,0,0,0,0,0,1,0,0.0128506,0,0.272571,0.441676,0,0,-0.818597,307.53,305.824,0,204,393,0,293,0,0,296.41,280.709,1.7,6.38408,-6.38408,0,0,0,0,23.2,22,8,993,301.174,106.805,16.2469,3.8,0.0128506,0,0,0,-273.15,0,0,0,-273.15,0,5638
"Aug 23, 10:00 pm",1,0,0,-7.16916,0,0,0,0,0,0,0,1,0,0.0128454,0,0.275258,0.441656,0,0,-0.324326,292.935,292.246,0,204,393,0,293,0,0,296.637,282.228,1.7,6.52912,-6.52912,0,0,0,0,22.3,23,8,993,313.53,116.067,15.8156,2.8,0.0128454,0,0,0,-273.15,0,0,0,-273.15,0,5639
"Aug 23, 11:00 pm",1,0,0,-7.16156,0,0,0,0,0,0,0,1,0,0.0127474,0,0.275657,0.440247,0,0,-0.15949,287.116,286.774,0,204,393,0,293,0,0,292.225,282.031,1.7,6.33108,-6.33108,0,0,0,0,21.3,0,8,993,328.322,123.425,15.2844,2.4,0.0127474,0,0,0,-273.15,0,0,0,-273.15,0,5640
"Aug 24, 12:00 am",1,0,0,-6.89798,0,0,0,0,0,0,0,1,0,0.0126368,0,0.272976,0.438699,0,0,-0.147422,283.316,282.999,0,204,393,0,293,0,0,287.863,278.601,1.7,6.06794,-6.06794,0,0,0,0,20.3,1,8,993,345.707,128,14.4406,1.7,0.0126368,0,0,0,-273.15,0,0,0,-273.15,0,5641
"Aug 24, 01:00 am",1,0,0,-6.64622,0,0,0,0,0,0,0,1,0,0.0125342,0,0.269693,0.437279,0,0,-0.147215,279.572,279.254,0,204,393,0,293,0,0,283.833,274.811,1.7,5.82931,-5.82931,0,0,0,0,19.6,2,8,993,4.65189,128.997,14.2875,1.3,0.0125342,0,0,0,-273.15,0,0,0,-273.15,0,5642
"Aug 24, 02:00 am",1,0,0,-6.42965,0,0,0,0,0,0,0,1,0,0.0124383,0,0.26672,0.435958,0,0,-0.142769,275.868,275.558,0,204,393,0,293,0,0,279.97,271.215,1.7,5.61971,-5.61971,0,0,0,0,18.8,3,8,993,23.0681,126.211,13.7219,1.4,0.0124383,0,0,0,-273.15,0,0,0,-273.15,0,5643
"Aug 24, 03:00 am",1,0,0,-6.22418,0,0,0,0,0,0,0,1,0,0.0123479,0,0.263469,0.434721,0,0,-0.137582,272.271,271.971,0,204,393,0,293,0,0,276.235,267.757,1.7,5.42128,-5.42128,0,0,0,0,18.4,4,8,993,39.2551,120.187,13.7516,1.9,0.0123479,0,0,0,-273.15,0,0,0,-273.15,0,5644
"Aug 24, 04:00 am",1,0,0,-6.03215,0,0,0,0,0,0,0,1,0,0.0122622,0,0.260437,0.433556,0,0,-0.132709,268.789,268.498,0,204,393,0,293,0,0,272.618,264.406,1.7,5.23581,-5.23581,0,0,0,0,17.9,5,8,993,52.819,111.816,13.6812,2.8,0.0122622,0,0,0,-273.15,0,0,0,-273.15,0,5645
"Aug 24, 05:00 am",1,0,0,-5.83925,0,0,0,0,0,0,0,1,0,0.0121812,0,0.257308,0.432465,0,0,-0.127941,265.413,265.132,0,204,393,0,293,0,0,269.114,261.163,1.7,5.04988,-5.04988,0,0,0,0,17.6,6,8,993,64.247,101.906,14.1625,1.2,0.0121812,0,0,0,-273.15,0,0,0,-273.15,0,5646
"Aug 24, 06:00 am",1,0,0,-5.66392,0,0,0,0,0,0,0,1,0,0.0121043,0,0.254073,0.431437,0,0,-0.123516,262.145,261.872,0,204,393,0,293,0,0,265.72,258.017,1.7,4.88218,-4.88218,0,0,0,0,17.5,7,8,993,74.2752,91.0456,14.1797,1.7,0.0121043,0,0,0,-273.15,0,0,0,-273.15,0,5647
"Aug 24, 07:00 am",2,0,0,-5.48054,346.907,0.994002,1,0.998444,0,6.27874,0.06,1,0,0.0120318,0,0.249574,0.430474,136.948,136.126,-0.119107,258.975,258.711,0,204,393,0,293,0,0,262.438,254.97,1.7,4.7108,-4.7108,0,0,0,349,18.7,8,8,993,83.6346,80.1215,15.2625,1.4,0.0720318,0,0,0,-273.15,0,0,0,-273.15,0,5648
"Aug 24, 08:00 am",2,6,0,137.312,636.223,0.998781,1,0.999301,1,2.82909,0.06,1,0,0.31795,0.771291,0.362575,3.45851,249.959,249.654,45.8123,285.382,314.605,237.892,318.704,381.744,237.892,293,0.130841,37.9304,270.993,372.197,4.6383,10.729,181.827,192.556,0,0,637,20.5,9,8,993,93.0606,68.5641,16.2422,2.4,0.50879,0,0,0,-273.15,0,0,0,-273.15,0,5649
"Aug 24, 09:00 am",6,0,0,16.894,744.294,0.980624,1,0.997175,1,11.2972,0.06,1,0,0.963958,0.76965,0.381374,7.4447,297.832,292.061,195.236,293,387.513,842.984,0,387.513,842.984,293,0.463641,195.236,290.529,392.666,7.02487,11.596,213.189,224.785,-0.000294878,0,759,22.5,10,8,993,103.439,57.0879,17.0313,2.6,1.4876,0,0,0,-273.15,0,0,0,-273.15,0,5650
"Aug 24, 10:00 am",6,0,0,0.795533,781.896,0.947753,0.997725,0.99524,1,18.6028,0.06,1,0,1.20002,0.766409,0.379447,8.59636,323.73,306.816,221.622,293,392.361,907.454,0,392.361,907.454,293,0.4991,221.622,292.553,392.624,7.56212,11.6774,223.469,235.146,-0.000368835,0,825,24.5,11,8,993,116.079,46.1613,17.4688,3.4,1.75912,0,0,0,-273.15,0,0,0,-273.15,0,5651
"Aug 24, 11:00 am",6,0,0,0.0332704,784.975,0.911701,0.988834,0.99412,1,24.2585,0.06,1,0,1.18572,0.758725,0.37756,8.52841,337.856,308.024,220.985,293,392.479,903.712,0,392.479,903.712,293,0.497042,220.985,292.663,392.625,7.53094,11.6459,222.06,233.705,-0.000368617,0,861,26.3,12,8,993,133.118,36.5809,17.3937,2.4,1.74276,0,0,0,-273.15,0,0,0,-273.15,0,5652
"Aug 24, 12:00 pm",6,0,0,0.00820594,779.209,0.885465,0.981111,0.993596,1,27.6912,0.06,1,0,1.12978,0.752402,0.37598,8.2608,345.312,305.762,217.394,293,392.485,888.966,0,392.485,888.966,293,0.488931,217.394,292.665,392.632,7.40805,11.6172,218.438,230.056,-0.000362672,0,880,27.8,13,8,993,157.278,29.8945,17.6437,1.9,1.67871,0,0,0,-273.15,0,0,0,-273.15,0,5653
"Aug 24, 01:00 pm",6,0,0,0.000498064,781.334,0.87988,0.979345,0.993488,1,28.3721,0.06,1,0,1.13262,0.750966,0.374819,8.27447,348.451,306.595,217.583,293,392.487,889.724,0,392.487,889.724,293,0.489348,217.583,292.666,392.632,7.41437,11.6265,218.616,230.243,-0.000363001,0,888,28.9,14,8,993,187.636,28.3534,18.0406,2.8,1.68197,0,0,0,-273.15,0,0,0,-273.15,0,5654
"Aug 24, 02:00 pm",6,0,0,-0.00344728,782.239,0.897063,0.984644,0.993823,1,26.2254,0.06,1,0,1.15768,0.755284,0.373972,8.39477,342.173,306.95,219.207,293,392.485,896.376,0,392.485,896.376,293,0.493007,219.207,292.67,392.629,7.4698,11.6024,220.232,231.835,-0.000365699,0,872,29.7,15,8,993,215.581,32.7137,18.2156,2.1,1.71068,0,0,0,-273.15,0,0,0,-273.15,0,5655
"Aug 24, 03:00 pm",6,0,0,-0.00671331,791.792,0.929334,0.993458,0.994497,1,21.6688,0.06,1,0,1.23863,0.762562,0.373547,8.77753,334.325,310.699,224.299,293,392.482,917.233,0,392.482,917.233,293,0.504478,224.299,292.678,392.621,7.64361,11.6081,225.319,236.927,-0.00037417,0,852,30.1,16,8,993,235.918,41.0966,17.8344,2.4,1.80311,0,0,0,-273.15,0,0,0,-273.15,0,5656
"Aug 24, 04:00 pm",6,0,0,0.00259893,775.858,0.964998,1,0.996157,1,15.2041,0.06,1,0,1.19275,0.768864,0.373547,8.56169,315.49,304.447,221.435,293,392.481,905.528,0,392.481,905.528,293,0.49804,221.435,292.674,392.623,7.54607,11.6134,222.465,234.078,-0.000369386,0,804,30.1,17,8,993,250.439,51.4877,18.3031,2.8,1.75079,0,0,0,-273.15,0,0,0,-273.15,0,5657
"Aug 24, 05:00 pm",6,0,0,0.0340985,731.952,0.991805,1,0.998178,1,7.34022,0.06,1,0,1.0002,0.770424,0.374202,7.62295,289.591,287.218,208.596,293,392.501,852.842,0,392.501,852.842,293,0.469063,208.596,292.653,392.66,7.10702,11.6179,209.662,221.28,-0.000348106,0,738,29.5,18,8,993,261.743,62.7691,18.0938,3,1.52926,0,0,0,-273.15,0,0,0,-273.15,0,5658
"Aug 24, 06:00 pm",6,0,0,0.0507445,602.806,0.999679,1,0.999641,0.756727,1.45243,0.06,1,0,0.225318,0.583856,0.375238,2.85531,236.617,236.541,125.424,293,392.464,513,0,392.464,513,293,0.28215,125.424,292.421,392.686,4.275,11.5827,126.523,138.106,-0.000209154,0,603,28.4,19,8,993,271.508,74.3525,17.4625,3.6,0.567468,0,0,0,-273.15,0,0,0,-273.15,0,5659
"Aug 24, 07:00 pm",6,0,0,-46.3492,247.578,0.982453,1,0.997315,0,10.7493,0.05125,1,0,0.0135131,0,0.315412,0.450895,98.8848,97.1496,38.8369,293,371.475,204,0,371.475,204,293,0.1122,38.8369,291.538,330.635,1.7,7.20886,-7.20886,0,-4.08496e-05,0,252,27,20,8,993,280.789,85.7794,17.7813,2.8,0.176963,0,0,0,-273.15,0,0,0,-273.15,0,5660
"Aug 24, 08:00 pm",6,0,0,-26.9203,0,1,1,1,0,0,0,1,0,0.0128951,0,0.278752,0.441988,0,0,20.2549,293,334.885,204,0,334.885,204,293,0.1122,20.2549,291.533,291.16,1.7,6.28472,-6.28472,0,-6.21093e-06,0,0,26.1,21,8,993,290.372,96.6136,18.9906,3,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,5661
"Aug 24, 09:00 pm",1,0,0,-6.33465,0,0,0,0,0,0,0,1,0,0.0128645,0,0.270851,0.441869,0,0,-0.859833,309.061,307.273,0,204,393,0,293,0,0,296.89,280.971,1.7,6.38117,-6.38117,0,0,0,0,25.1,22,8,993,300.982,107.102,18.6156,2.8,0.0128645,0,0,0,-273.15,0,0,0,-273.15,0,5662
"Aug 24, 10:00 pm",1,0,0,-7.17377,0,0,0,0,0,0,0,1,0,0.0128661,0,0.273802,0.441949,0,0,-0.335919,293.799,293.087,0,204,393,0,293,0,0,297.432,282.714,1.7,6.55272,-6.55272,0,0,0,0,24.2,23,8,993,313.37,116.385,18.6531,2.4,0.0128661,0,0,0,-273.15,0,0,0,-273.15,0,5663
"Aug 24, 11:00 pm",1,0,0,-7.18744,0,0,0,0,0,0,0,1,0,0.0127683,0,0.274308,0.44054,0,0,-0.160309,287.847,287.505,0,204,393,0,293,0,0,293.007,282.741,1.7,6.36219,-6.36219,0,0,0,0,23.3,0,8,993,328.222,123.765,18.5734,3,0.0127683,0,0,0,-273.15,0,0,0,-273.15,0,5664
"Aug 25, 12:00 am",1,0,0,-6.92487,0,0,0,0,0,0,0,1,0,0.0126566,0,0.271526,0.438974,0,0,-0.147783,284.041,283.724,0,204,393,0,293,0,0,288.619,279.32,1.7,6.10005,-6.10005,0,0,0,0,22.4,1,8,993,345.704,128.35,18.3375,3.2,0.0126566,0,0,0,-273.15,0,0,0,-273.15,0,5665
"Aug 25, 01:00 am",1,0,0,-6.67044,0,0,0,0,0,0,0,1,0,0.0125532,0,0.268011,0.437541,0,0,-0.14787,280.288,279.969,0,204,393,0,293,0,0,284.574,275.51,1.7,5.8599,-5.8599,0,0,0,0,21.9,2,8,993,4.76616,129.336,17.9156,3.2,0.0125532,0,0,0,-273.15,0,0,0,-273.15,0,5666
"Aug 25, 02:00 am",1,0,0,-6.43566,0,0,0,0,0,0,0,1,0,0.0124569,0,0.264829,0.436214,0,0,-0.143015,276.574,276.263,0,204,393,0,293,0,0,280.7,271.917,1.7,5.63243,-5.63243,0,0,0,0,21.3,3,8,993,23.2799,126.517,17.0812,0.9,0.0124569,0,0,0,-273.15,0,0,0,-273.15,0,5667
"Aug 25, 03:00 am",1,0,0,-6.23013,0,0,0,0,0,0,0,1,0,0.0123659,0,0.261372,0.434966,0,0,-0.137675,272.977,272.677,0,204,393,0,293,0,0,276.957,268.464,1.7,5.43456,-5.43456,0,0,0,0,21.1,4,8,993,39.5222,120.451,16.6469,1.4,0.0123659,0,0,0,-273.15,0,0,0,-273.15,0,5668
"Aug 25, 04:00 am",1,0,0,-6.03412,0,0,0,0,0,0,0,1,0,0.0122797,0,0.258127,0.433794,0,0,-0.132843,269.495,269.204,0,204,393,0,293,0,0,273.337,265.111,1.7,5.24591,-5.24591,0,0,0,0,20.8,5,8,993,53.109,112.042,15.7219,1.4,0.0122797,0,0,0,-273.15,0,0,0,-273.15,0,5669
"Aug 25, 05:00 am",1,0,0,-5.84313,0,0,0,0,0,0,0,1,0,0.0121983,0,0.254891,0.432695,0,0,-0.128115,266.119,265.837,0,204,393,0,293,0,0,269.832,261.866,1.7,5.0623,-5.0623,0,0,0,0,20.6,6,8,993,64.5454,102.101,15.6781,0.8,0.0121983,0,0,0,-273.15,0,0,0,-273.15,0,5670
"Aug 25, 06:00 am",1,0,0,-5.66417,0,0,0,0,0,0,0,1,0,0.0121211,0,0.251549,0.43166,0,0,-0.123646,262.849,262.576,0,204,393,0,293,0,0,266.437,258.719,1.7,4.8913,-4.8913,0,0,0,0,20.6,7,8,993,74.5799,91.2187,16.0688,0.9,0.0121211,0,0,0,-273.15,0,0,0,-273.15,0,5671
"Aug 25, 07:00 am",2,0,0,-5.48031,403.798,0.994576,1,0.998521,0,5.97034,0.06,1,0,0.0120482,0,0.247053,0.430691,159.314,158.45,-0.119181,259.68,259.416,0,204,393,0,293,0,0,263.154,255.675,1.7,4.71938,-4.71938,0,0,0,406,21.8,8,8,993,83.9503,80.2814,16.9562,0.7,0.0720482,0,0,0,-273.15,0,0,0,-273.15,0,5672
"Aug 25, 08:00 am",2,6,0,139.314,662.003,0.998496,1,0.999224,1,3.1426,0.06,1,0,0.374282,0.771231,0.361409,3.82726,260.161,259.77,51.5905,286.862,317.752,253.807,330.49,383.063,253.807,293,0.139594,42.9924,272.444,374.37,4.86914,10.748,189.595,200.343,0,0,663,23.7,9,8,993,93.3956,68.7234,18.075,0.2,0.573876,0,0,0,-273.15,0,0,0,-273.15,0,5673
"Aug 25, 09:00 am",6,0,0,13.8874,751.265,0.979484,1,0.997091,1,11.6259,0.06,1,0,1.01025,0.769585,0.377925,7.67736,300.971,294.796,200.426,293,388.451,856.378,0,388.451,856.378,293,0.471008,200.426,291.026,392.649,7.13649,11.5055,215.365,226.871,-0.000308578,0,767,25.8,10,8,993,103.804,57.2577,18.5734,0.6,1.54126,0,0,0,-273.15,0,0,0,-273.15,0,5674
"Aug 25, 10:00 am",6,0,0,0.605237,776.52,0.945822,0.997308,0.995145,1,18.9465,0.06,1,0,1.17746,0.766016,0.375965,8.48935,322.16,304.706,220.256,293,392.388,901.6,0,392.388,901.6,293,0.49588,220.256,292.584,392.626,7.51333,11.5099,221.9,233.41,-0.000366756,0,821,27.8,11,8,993,116.482,46.3576,18.3859,0.2,1.73334,0,0,0,-273.15,0,0,0,-273.15,0,5675
"Aug 25, 11:00 am",6,0,0,0.0280447,779.113,0.909117,0.988117,0.994067,1,24.6164,0.06,1,0,1.15725,0.758134,0.37397,8.39271,336.287,305.724,219.171,293,392.482,896.264,0,392.482,896.264,293,0.492945,219.171,292.666,392.628,7.46887,11.5513,220.228,231.78,-0.000365614,0,857,29.7,12,8,993,133.54,36.8248,18.8406,0.8,1.71019,0,0,0,-273.15,0,0,0,-273.15,0,5676
"Aug 25, 12:00 pm",6,0,0,0.0125531,769.53,0.882488,0.980175,0.993538,1,28.056,0.06,1,0,1.08453,0.75164,0.372393,8.041,342.173,301.963,214.403,293,392.491,876.678,0,392.491,876.678,293,0.482173,214.403,292.664,392.64,7.30565,11.528,215.44,226.968,-0.000357725,0,872,31.2,13,8,993,157.613,30.2028,19.325,0.7,1.6267,0,0,0,-273.15,0,0,0,-273.15,0,5677
"Aug 25, 01:00 pm",6,0,0,0.000749472,770.797,0.876903,0.978386,0.993431,1,28.7291,0.06,1,0,1.08392,0.750187,0.371127,8.03801,344.92,302.461,214.369,293,392.495,876.509,0,392.495,876.509,293,0.48208,214.369,292.666,392.641,7.30424,11.5127,215.39,226.902,-0.000357692,0,879,32.4,14,8,993,187.699,28.7033,20.1734,0.7,1.626,0,0,0,-273.15,0,0,0,-273.15,0,5678
"Aug 25, 02:00 pm",6,0,0,-0.00818904,777.304,0.894481,0.983873,0.993772,1,26.5582,0.06,1,0,1.13394,0.754654,0.370171,8.28083,340.996,305.014,217.677,293,392.49,890.077,0,392.49,890.077,293,0.489542,217.677,292.672,392.632,7.4173,11.4948,218.685,230.18,-0.000363181,0,869,33.3,15,8,993,215.399,33.0508,20.6047,0.6,1.68349,0,0,0,-273.15,0,0,0,-273.15,0,5679
"Aug 25, 03:00 pm",6,0,0,-0.00611707,781.784,0.927383,0.992971,0.994454,1,21.9695,0.06,1,0,1.19015,0.762155,0.369745,8.54936,330.793,306.772,221.279,293,392.485,904.854,0,392.485,904.854,293,0.49767,221.279,292.678,392.625,7.54045,11.5202,222.287,233.808,-0.000369155,0,843,33.7,16,8,993,235.654,41.4015,20.6531,1.1,1.74782,0,0,0,-273.15,0,0,0,-273.15,0,5680
"Aug 25, 04:00 pm",6,0,0,0.00174387,770.036,0.96375,1,0.996085,1,15.4744,0.06,1,0,1.16652,0.768809,0.369745,8.43698,313.528,302.162,219.772,293,392.484,898.699,0,392.484,898.699,293,0.494284,219.772,292.676,392.626,7.48916,11.5168,220.788,232.305,-0.000366634,0,799,33.7,17,8,993,250.169,51.7683,21.1219,1.1,1.7208,0,0,0,-273.15,0,0,0,-273.15,0,5681
"Aug 25, 05:00 pm",6,0,0,0.0584116,710.724,0.991247,1,0.998117,1,7.58623,0.06,1,0,0.91301,0.770377,0.370315,7.17795,281.351,278.888,202.256,293,392.521,826.751,0,392.521,826.751,293,0.454713,202.256,292.647,392.689,6.88959,11.5149,203.334,214.849,-0.000337654,0,717,33.2,18,8,993,261.487,63.0368,21.4813,1.1,1.42772,0,0,0,-273.15,0,0,0,-273.15,0,5682
"Aug 25, 06:00 pm",6,0,0,0.205734,555.873,0.999772,1,0.999698,0.743603,1.22282,0.06,1,0,0.1627,0.573762,0.371482,2.3033,218.174,218.125,112.396,293,392.576,459.161,0,392.576,459.161,293,0.252539,112.396,292.362,392.888,3.82634,11.5118,113.64,125.152,-0.00018784,0,556,32.1,19,8,993,271.268,74.6167,21.0844,1.4,0.475239,0,0,0,-273.15,0,0,0,-273.15,0,5683
"Aug 25, 07:00 pm",6,0,0,-46.3853,205.483,0.983172,1,0.997372,0,10.5261,0.0497436,1,0,0.0135165,0,0.311686,0.450946,82.0116,80.6315,38.9208,293,371.637,204,0,371.637,204,293,0.1122,38.9208,291.558,330.812,1.7,7.17493,-7.17493,0,-4.11023e-05,0,209,30.7,20,8,993,280.562,86.0396,21.0516,2.4,0.17546,0,0,0,-273.15,0,0,0,-273.15,0,5684
"Aug 25, 08:00 pm",6,0,0,-26.9436,0,1,1,1,0,0,0,1,0,0.0128973,0,0.275505,0.442018,0,0,20.3305,293,335.037,204,0,335.037,204,293,0.1122,20.3305,291.551,291.289,1.7,6.24477,-6.24477,0,-6.27891e-06,0,0,29.3,21,8,993,290.159,96.8957,21.6437,1.3,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,5685
"Aug 25, 09:00 pm",1,0,0,-6.29451,0,0,0,0,0,0,0,1,0,0.0128671,0,0.268005,0.441905,0,0,-0.860852,309.194,307.404,0,204,393,0,293,0,0,296.943,281.074,1.7,6.35179,-6.35179,0,0,0,0,27.9,22,8,993,300.788,107.402,20.9859,1.8,0.0128671,0,0,0,-273.15,0,0,0,-273.15,0,5686
"Aug 25, 10:00 pm",1,0,0,-7.13661,0,0,0,0,0,0,0,1,0,0.0128696,0,0.271507,0.441999,0,0,-0.335817,293.92,293.208,0,204,393,0,293,0,0,297.525,282.838,1.7,6.52365,-6.52365,0,0,0,0,26.5,23,8,993,313.209,116.707,20.1328,0.9,0.0128696,0,0,0,-273.15,0,0,0,-273.15,0,5687
"Aug 25, 11:00 pm",1,0,0,-7.16161,0,0,0,0,0,0,0,1,0,0.0127721,0,0.272564,0.440594,0,0,-0.159793,287.978,287.637,0,204,393,0,293,0,0,293.12,282.889,1.7,6.34205,-6.34205,0,0,0,0,25.1,0,8,993,328.122,124.108,19.0844,1.2,0.0127721,0,0,0,-273.15,0,0,0,-273.15,0,5688
"Aug 26, 12:00 am",1,0,0,-6.90151,0,0,0,0,0,0,0,1,0,0.0126607,0,0.270321,0.439031,0,0,-0.147352,284.185,283.868,0,204,393,0,293,0,0,288.746,279.479,1.7,6.08057,-6.08057,0,0,0,0,23.7,1,8,993,345.702,128.702,17.9188,0.7,0.0126607,0,0,0,-273.15,0,0,0,-273.15,0,5689
"Aug 26, 01:00 am",1,0,0,-6.64831,0,0,0,0,0,0,0,1,0,0.0125575,0,0.267663,0.4376,0,0,-0.147429,280.443,280.125,0,204,393,0,293,0,0,284.711,275.682,1.7,5.83867,-5.83867,0,0,0,0,22.4,2,8,993,4.8842,129.677,17.2437,0.2,0.0125575,0,0,0,-273.15,0,0,0,-273.15,0,5690
"Aug 26, 02:00 am",1,0,0,-6.44844,0,0,0,0,0,0,0,1,0,0.0124605,0,0.265304,0.436263,0,0,-0.143366,276.735,276.424,0,204,393,0,293,0,0,280.844,272.069,1.7,5.64399,-5.64399,0,0,0,0,21,3,8,993,23.4968,126.825,16.5469,0.9,0.0124605,0,0,0,-273.15,0,0,0,-273.15,0,5691
"Aug 26, 03:00 am",1,0,0,-6.24598,0,0,0,0,0,0,0,1,0,0.0123692,0,0.262347,0.435012,0,0,-0.138392,273.124,272.822,0,204,393,0,293,0,0,277.102,268.588,1.7,5.44773,-5.44773,0,0,0,0,20.3,4,8,993,39.7943,120.716,15.925,1.2,0.0123692,0,0,0,-273.15,0,0,0,-273.15,0,5692
"Aug 26, 04:00 am",1,0,0,-6.05387,0,0,0,0,0,0,0,1,0,0.0122827,0,0.259619,0.433835,0,0,-0.133405,269.625,269.333,0,204,393,0,293,0,0,273.472,265.226,1.7,5.26098,-5.26098,0,0,0,0,19.5,5,8,993,53.4034,112.268,15.3594,1.2,0.0122827,0,0,0,-273.15,0,0,0,-273.15,0,5693
"Aug 26, 05:00 am",1,0,0,-5.86547,0,0,0,0,0,0,0,1,0,0.0122009,0,0.256685,0.432729,0,0,-0.128667,266.236,265.953,0,204,393,0,293,0,0,269.955,261.967,1.7,5.07889,-5.07889,0,0,0,0,19,6,8,993,64.8476,102.296,15.5625,0.8,0.0122009,0,0,0,-273.15,0,0,0,-273.15,0,5694
"Aug 26, 06:00 am",1,0,0,-5.68876,0,0,0,0,0,0,0,1,0,0.0121233,0,0.253433,0.431689,0,0,-0.124239,262.952,262.678,0,204,393,0,293,0,0,266.547,258.805,1.7,4.90986,-4.90986,0,0,0,0,18.9,7,8,993,74.8881,91.3922,14.9547,0.9,0.0121233,0,0,0,-273.15,0,0,0,-273.15,0,5695
"Aug 26, 07:00 am",2,0,0,-5.50899,285.602,0.995127,1,0.998599,0,5.65853,0.06,1,0,0.0120499,0,0.249233,0.430713,112.619,112.07,-0.119857,259.767,259.501,0,204,393,0,293,0,0,263.249,255.742,1.7,4.74108,-4.74108,0,0,0,287,19.8,8,8,993,84.269,80.4418,15.2297,0.8,0.0720499,0,0,0,-273.15,0,0,0,-273.15,0,5696
"Aug 26, 08:00 am",2,6,0,128.546,569.959,0.998177,1,0.999145,0.998844,3.45949,0.06,1,0,0.218357,0.77028,0.3573,2.72252,224.06,223.652,34.5006,283.324,308.641,206.612,287.847,378.763,206.612,293,0.113637,28.3337,269.728,367.685,4.12049,10.4595,161.815,172.275,0,0,571,21.3,9,8,993,93.7336,68.8836,16.2609,1.1,0.391994,0,0,0,-273.15,0,0,0,-273.15,0,5697
"Aug 26, 09:00 am",6,0,0,23.5266,696.55,0.9783,1,0.997005,1,11.9578,0.06,1,0,0.754853,0.769519,0.380683,6.33831,279.389,273.326,174.236,293,384.792,775.931,0,384.792,775.931,293,0.426762,174.236,289.479,392.733,6.46609,11.5364,198.793,210.33,-0.000248651,0,712,23.1,10,8,993,104.171,57.4291,16.7719,2.1,1.24162,0,0,0,-273.15,0,0,0,-273.15,0,5698
"Aug 26, 10:00 am",6,0,0,1.3859,722.98,0.943838,0.996872,0.995049,1,19.2936,0.06,1,0,0.931759,0.765607,0.379159,7.27529,300.578,283.697,203.136,293,392.269,832.583,0,392.269,832.583,293,0.45792,203.136,292.422,392.687,6.93819,11.6231,205.578,217.201,-0.000337464,0,766,24.8,11,8,993,116.886,46.556,17.4172,1.6,1.44968,0,0,0,-273.15,0,0,0,-273.15,0,5699
"Aug 26, 11:00 am",6,0,0,0.0685746,727.898,0.906473,0.987373,0.994013,1,24.9776,0.06,1,0,0.931276,0.757522,0.377599,7.27238,315.097,285.627,203.632,293,392.523,832.356,0,392.523,832.356,293,0.457796,203.632,292.627,392.686,6.9363,11.6236,204.745,216.369,-0.000339965,0,803,26.3,12,8,993,133.963,37.0714,17.7844,1.8,1.44907,0,0,0,-273.15,0,0,0,-273.15,0,5700
"Aug 26, 12:00 pm",6,0,0,0.0208936,722.027,0.879449,0.979207,0.993479,1,28.4241,0.06,1,0,0.883496,0.750853,0.376241,7.0241,322.16,283.323,200.048,293,392.541,817.546,0,392.541,817.546,293,0.44965,200.048,292.635,392.704,6.81288,11.6259,201.109,212.734,-0.000334099,0,821,27.6,13,8,993,157.947,30.5142,18.0688,2.4,1.39315,0,0,0,-273.15,0,0,0,-273.15,0,5701
"Aug 26, 01:00 pm",6,0,0,0.00260287,722.687,0.873866,0.977396,0.993373,1,29.0889,0.06,1,0,0.880582,0.749384,0.375188,7.00881,324.515,283.582,199.836,293,392.547,816.625,0,392.547,816.625,293,0.449143,199.836,292.636,392.707,6.8052,11.6378,200.874,212.512,-0.000333786,0,827,28.6,14,8,993,187.763,29.0562,18.0141,3.6,1.38973,0,0,0,-273.15,0,0,0,-273.15,0,5702
"Aug 26, 02:00 pm",6,0,0,0.0620837,679.589,0.891849,0.983079,0.99372,1,26.8935,0.06,1,0,0.739154,0.754005,0.37471,6.24471,299.009,266.671,188.343,293,392.589,769.315,0,392.589,769.315,293,0.423123,188.343,292.615,392.774,6.41096,11.6298,189.441,201.071,-0.000314845,0,762,29.1,15,8,993,215.221,33.3915,18.2016,3.6,1.22228,0,0,0,-273.15,0,0,0,-273.15,0,5703
