"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 26, 03:00 pm",6,0,0,-0.0391175,697.747,0.925394,0.992468,0.99441,1,22.2722,0.06,1,0,0.830196,0.761735,0.374257,6.74171,295.87,273.796,195.931,293,392.58,800.388,0,392.58,800.388,293,0.440214,195.931,292.63,392.732,6.6699,11.6349,196.925,208.56,-0.000327473,0,754,29.5,16,8,993,235.391,41.7104,18.4844,4.3,1.33041,0,0,0,-273.15,0,0,0,-273.15,0,5704
"Aug 26, 04:00 pm",6,0,0,0.0426692,665.069,0.962473,1,0.996013,1,15.7462,0.06,1,0,0.733952,0.768753,0.37429,6.2157,271.148,260.973,187.908,293,392.598,767.465,0,392.598,767.465,293,0.422106,187.908,292.614,392.777,6.39554,11.6383,188.986,200.624,-0.000314175,0,691,29.5,17,8,993,249.9,52.0526,18.2891,4.7,1.21606,0,0,0,-273.15,0,0,0,-273.15,0,5705
"Aug 26, 05:00 pm",6,0,0,-0.241097,608.271,0.990669,1,0.998054,1,7.83342,0.06,1,0,0.564271,0.770329,0.374635,5.22727,240.934,238.685,171.477,293,392.409,701.773,0,392.409,701.773,293,0.385975,171.477,292.577,392.504,5.84811,11.5923,172.274,183.866,-0.000285648,0,614,28.9,18,8,993,261.231,63.3081,17.8453,3,1.01025,0,0,0,-273.15,0,0,0,-273.15,0,5706
"Aug 26, 06:00 pm",6,0,0,0.0242385,413.938,0.99985,1,0.999755,0.730293,0.992088,0.06,1,0,0.0577669,0.563525,0.375398,1.16096,162.454,162.429,78.8931,293,392.193,323.619,0,392.193,323.619,293,0.17799,78.8931,292.08,392.431,2.69683,11.5574,79.9755,91.5329,-0.000130867,0,414,27.8,19,8,993,271.027,74.8842,17.2531,3,0.295757,0,0,0,-273.15,0,0,0,-273.15,0,5707
"Aug 26, 07:00 pm",6,0,0,-46.2553,68.8715,0.983879,1,0.99743,0,10.3019,0.0482227,1,0,0.0135137,0,0.315962,0.450911,27.468,27.0252,38.7271,293,371.264,204,0,371.264,204,293,0.1122,38.7271,291.535,330.649,1.7,7.21697,-7.21697,0,-4.05202e-05,0,70,26.5,20,8,993,280.335,86.3019,16.6563,2.4,0.173936,0,0,0,-273.15,0,0,0,-273.15,0,5708
"Aug 26, 08:00 pm",6,0,0,-26.9003,0,1,1,1,0,0,0,1,0,0.0128955,0,0.279306,0.441992,0,0,20.2204,293,334.815,204,0,334.815,204,293,0.1122,20.2204,291.53,291.19,1.7,6.29479,-6.29479,0,-6.18008e-06,0,0,25.6,21,8,993,289.946,97.1809,16.6938,3.4,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,5709
"Aug 26, 09:00 pm",1,0,0,-6.34708,0,0,0,0,0,0,0,1,0,0.0128639,0,0.271258,0.441861,0,0,-0.85944,309.036,307.248,0,204,393,0,293,0,0,296.88,280.958,1.7,6.39172,-6.39172,0,0,0,0,24.7,22,8,993,300.592,107.705,16.4969,3.8,0.0128639,0,0,0,-273.15,0,0,0,-273.15,0,5710
"Aug 26, 10:00 pm",1,0,0,-7.18543,0,0,0,0,0,0,0,1,0,0.0128652,0,0.27419,0.441937,0,0,-0.336138,293.774,293.061,0,204,393,0,293,0,0,297.414,282.681,1.7,6.56321,-6.56321,0,0,0,0,23.8,23,8,993,313.046,117.032,16.3,3.2,0.0128652,0,0,0,-273.15,0,0,0,-273.15,0,5711
"Aug 26, 11:00 pm",1,0,0,-7.18916,0,0,0,0,0,0,0,1,0,0.0127676,0,0.274697,0.44053,0,0,-0.160346,287.817,287.474,0,204,393,0,293,0,0,292.983,282.71,1.7,6.36255,-6.36255,0,0,0,0,22.9,0,8,993,328.021,124.454,16.4937,2.1,0.0127676,0,0,0,-273.15,0,0,0,-273.15,0,5712
"Aug 27, 12:00 am",1,0,0,-6.92876,0,0,0,0,0,0,0,1,0,0.0126558,0,0.271917,0.438963,0,0,-0.147775,284.012,283.694,0,204,393,0,293,0,0,288.591,279.291,1.7,6.10254,-6.10254,0,0,0,0,22,1,8,993,345.702,129.058,16.6094,2.8,0.0126558,0,0,0,-273.15,0,0,0,-273.15,0,5713
"Aug 27, 01:00 am",1,0,0,-6.67136,0,0,0,0,0,0,0,1,0,0.0125524,0,0.268189,0.43753,0,0,-0.147887,280.258,279.939,0,204,393,0,293,0,0,284.546,275.479,1.7,5.86021,-5.86021,0,0,0,0,21.7,2,8,993,5.00601,130.02,16.6219,2.8,0.0125524,0,0,0,-273.15,0,0,0,-273.15,0,5714
"Aug 27, 02:00 am",1,0,0,-6.44602,0,0,0,0,0,0,0,1,0,0.0124559,0,0.264577,0.4362,0,0,-0.143233,276.542,276.231,0,204,393,0,293,0,0,280.672,271.877,1.7,5.64386,-5.64386,0,0,0,0,21.5,3,8,993,23.7186,127.134,16.8516,3.4,0.0124559,0,0,0,-273.15,0,0,0,-273.15,0,5715
"Aug 27, 03:00 am",1,0,0,-6.23857,0,0,0,0,0,0,0,1,0,0.0123648,0,0.261004,0.434952,0,0,-0.137945,272.938,272.637,0,204,393,0,293,0,0,276.927,268.414,1.7,5.44449,-5.44449,0,0,0,0,21.4,4,8,993,40.0714,120.983,16.7906,5.5,0.0123648,0,0,0,-273.15,0,0,0,-273.15,0,5716
"Aug 27, 04:00 am",1,0,0,-6.04098,0,0,0,0,0,0,0,1,0,0.0122786,0,0.257652,0.433779,0,0,-0.132989,269.45,269.158,0,204,393,0,293,0,0,273.302,265.06,1.7,5.25451,-5.25451,0,0,0,0,21.2,5,8,993,53.7022,112.494,16.7469,6.9,0.0122786,0,0,0,-273.15,0,0,0,-273.15,0,5717
"Aug 27, 05:00 am",1,0,0,-5.84641,0,0,0,0,0,0,0,1,0,0.0121972,0,0.254206,0.43268,0,0,-0.128159,266.071,265.789,0,204,393,0,293,0,0,269.793,261.814,1.7,5.06796,-5.06796,0,0,0,0,21.2,6,8,993,65.1536,102.491,16.5906,4.7,0.0121972,0,0,0,-273.15,0,0,0,-273.15,0,5718
"Aug 27, 06:00 am",1,0,0,-5.66763,0,0,0,0,0,0,0,1,0,0.01212,0,0.250864,0.431645,0,0,-0.123678,262.8,262.527,0,204,393,0,293,0,0,266.395,258.667,1.7,4.89714,-4.89714,0,0,0,0,21.2,7,8,993,75.1995,91.566,16.5906,5.5,0.01212,0,0,0,-273.15,0,0,0,-273.15,0,5719
"Aug 27, 07:00 am",1,0,0,-5.49416,0,0,0,0,0,0,0,1,0,0.0120467,0,0.247304,0.430672,0,0,-0.119474,259.628,259.363,0,204,393,0,293,0,0,263.105,255.612,1.7,4.73262,-4.73262,0,0,0,0,21.5,8,8,993,84.5908,80.6028,16.5781,5.7,0.0120467,0,0,0,-273.15,0,0,0,-273.15,0,5720
"Aug 27, 08:00 am",1,0,0,-5.32306,0,0,0,0,0,0,0,1,0,0.0119774,0,0.243426,0.429758,0,0,-0.115301,256.552,256.295,0,204,393,0,293,0,0,259.916,252.653,1.7,4.57157,-4.57157,0,0,0,1,22.2,9,8,993,94.0742,69.0449,17.3563,4.7,0.0119774,0,0,0,-273.15,0,0,0,-273.15,0,5721
"Aug 27, 09:00 am",2,0,0,1.7399,24.4268,0.977071,1,0.996918,1,12.2931,0.06,1,0,0.012058,0.769452,0.246392,0.430936,9.81,9.58507,0.0447265,254.786,254.886,0,204,393,0,293,0,0,257.004,256.967,1.7,4.73589,2.63937,7.37525,0,0,25,23.2,10,8,993,104.541,57.6018,17.6141,5,0.072058,0,0,0,-273.15,0,0,0,-273.15,0,5722
"Aug 27, 10:00 am",2,0,0,35.4836,145.037,0.9418,0.996416,0.994952,1,19.6439,0.06,1,0,0.0128918,0.765182,0.283031,0.443509,60.4296,56.9126,0.879902,263.192,265.127,0,204,393,0,293,0,0,256.735,296.154,1.7,6.52904,37.0195,43.5485,0,0,154,24.7,11,8,993,117.292,46.7565,17.825,4.7,0.0728918,0,0,0,-273.15,0,0,0,-273.15,0,5723
"Aug 27, 11:00 am",2,0,0,74.0915,292.821,0.903768,0.986601,0.993958,1,25.3422,0.06,1,0,0.0228804,0.756888,0.347093,0.632422,127.138,114.903,2.55717,299.854,304.442,0,238.294,393,0,293,0,0,269.209,363.585,1.98579,9.97611,76.9925,86.9686,0,0,324,26.6,12,8,993,134.385,37.3208,18.7094,5,0.0828804,0,0,0,-273.15,0,0,0,-273.15,0,5724
"Aug 27, 12:00 pm",6,0,0,43.2037,638.857,0.876346,0.978206,0.99342,1,28.7953,0.06,1,0,0.539501,0.750041,0.374166,5.0811,286.06,250.687,132.696,293,371.996,692.193,0,371.996,692.193,293,0.380706,132.696,289.061,392.366,5.76828,11.4954,176.53,188.026,-0.000141385,0,729,28.9,13,8,993,158.279,30.8284,19.6422,6.9,0.980208,0,0,0,-273.15,0,0,0,-273.15,0,5725
"Aug 27, 01:00 pm",6,0,0,3.46065,559.906,0.870771,0.976374,0.993314,1,29.4516,0.06,1,0,0.383783,0.748556,0.373272,4.05541,252.313,219.707,148.346,293,391.165,615.28,0,391.165,615.28,293,0.338404,148.346,292.15,392.818,5.12733,11.6124,152.851,164.463,-0.000241159,0,643,30.4,14,8,993,187.829,29.412,20.2047,6.9,0.782187,0,0,0,-273.15,0,0,0,-273.15,0,5726
"Aug 27, 02:00 pm",6,0,0,0.251565,665.098,0.889169,0.982259,0.993668,1,27.2311,0.06,1,0,0.68791,0.753337,0.372094,5.9559,293.515,260.984,183.702,293,392.546,750.704,0,392.546,750.704,293,0.412887,183.702,292.569,392.809,6.25587,11.6283,184.981,196.609,-0.00030683,0,748,31.6,15,8,993,215.047,33.7357,20.8969,6.6,1.1608,0,0,0,-273.15,0,0,0,-273.15,0,5727
"Aug 27, 03:00 pm",6,0,0,-0.235532,613.116,0.923367,0.991948,0.994367,1,22.5766,0.06,1,0,0.557108,0.761303,0.371164,5.18343,260.554,240.587,170.762,293,392.427,698.716,0,392.427,698.716,293,0.384294,170.762,292.577,392.519,5.82263,11.6068,171.552,183.159,-0.000284554,0,664,32.2,16,8,993,235.132,42.023,20.2469,8.1,1.0014,0,0,0,-273.15,0,0,0,-273.15,0,5728
"Aug 27, 04:00 pm",6,0,0,-0.0899756,622.838,0.961169,1,0.99594,1,16.0193,0.06,1,0,0.604804,0.768697,0.370863,5.47184,254.275,244.401,175.333,293,392.273,718.602,0,392.273,718.602,293,0.395231,175.333,292.592,392.417,5.98835,11.6019,176.269,187.871,-0.000291296,0,648,32.4,17,8,993,249.632,52.3407,20.4078,8.1,1.06004,0,0,0,-273.15,0,0,0,-273.15,0,5729
"Aug 27, 05:00 pm",6,0,0,0.141492,591.071,0.990069,1,0.997992,1,8.08173,0.06,1,0,0.513082,0.770281,0.371211,4.90974,234.263,231.936,165.875,293,392.34,679.346,0,392.34,679.346,293,0.37364,165.875,292.569,392.574,5.66122,11.6111,167.045,178.656,-0.000275943,0,597,32.2,18,8,993,260.976,63.5829,20.7156,8.6,0.946722,0,0,0,-273.15,0,0,0,-273.15,0,5730
"Aug 27, 06:00 pm",6,0,0,-2.89314,268.976,0.999912,1,0.999812,0.716804,0.760266,0.06,1,0,0.0147031,0.553147,0.367506,0.470348,105.556,105.546,49.0215,293,390.858,204,0,390.858,204,293,0.1122,49.0215,291.562,388.507,1.7,11.2327,47.1499,58.3826,-7.92082e-05,0,269,31.3,19,8,993,270.786,75.155,20.2844,8.6,0.186903,0,0,0,-273.15,0,0,0,-273.15,0,5731
"Aug 27, 07:00 pm",6,0,0,-45.0249,116.18,0.984574,1,0.997487,0,10.0767,0.0466878,1,0,0.0134774,0,0.309984,0.450386,46.3032,45.5889,37.5591,293,369.011,204,0,369.011,204,293,0.1122,37.5591,291.555,328.451,1.7,7.15077,-7.15077,0,-3.7121e-05,0,118,30.2,20,8,993,280.107,86.5659,20.2391,7.8,0.172365,0,0,0,-273.15,0,0,0,-273.15,0,5732
"Aug 27, 08:00 pm",6,0,0,-26.0997,0,1,1,1,0,0,0,1,0,0.0128891,0,0.275051,0.441915,0,0,19.4322,293,333.226,204,0,333.226,204,293,0.1122,19.4322,291.55,290.685,1.7,6.26613,-6.26613,0,-5.5018e-06,0,0,29.2,21,8,993,289.731,97.4691,20.6453,6.6,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,5733
"Aug 27, 09:00 pm",1,0,0,-6.33538,0,0,0,0,0,0,0,1,0,0.0128578,0,0.267393,0.441776,0,0,-0.833242,308.171,306.435,0,204,393,0,293,0,0,296.632,280.896,1.7,6.36045,-6.36045,0,0,0,0,28.3,22,8,993,300.396,108.011,20.6437,8.1,0.0128578,0,0,0,-273.15,0,0,0,-273.15,0,5734
"Aug 27, 10:00 pm",1,0,0,-7.1384,0,0,0,0,0,0,0,1,0,0.0128556,0,0.270289,0.441801,0,0,-0.32821,293.34,292.643,0,204,393,0,293,0,0,297.005,282.501,1.7,6.52047,-6.52047,0,0,0,0,27.3,23,8,993,312.883,117.36,20.1516,7.2,0.0128556,0,0,0,-273.15,0,0,0,-273.15,0,5735
"Aug 27, 11:00 pm",1,0,0,-7.14056,0,0,0,0,0,0,0,1,0,0.0127582,0,0.270787,0.440399,0,0,-0.159199,287.485,287.145,0,204,393,0,293,0,0,292.609,282.406,1.7,6.32672,-6.32672,0,0,0,0,26.3,0,8,993,327.92,124.802,20.5969,7.8,0.0127582,0,0,0,-273.15,0,0,0,-273.15,0,5736
"Aug 28, 12:00 am",1,0,0,-6.87948,0,0,0,0,0,0,0,1,0,0.0126476,0,0.268126,0.438849,0,0,-0.146946,283.699,283.383,0,204,393,0,293,0,0,288.255,278.997,1.7,6.06584,-6.06584,0,0,0,0,25.3,1,8,993,345.704,129.417,20.0656,7.2,0.0126476,0,0,0,-273.15,0,0,0,-273.15,0,5737
"Aug 28, 01:00 am",1,0,0,-6.63411,0,0,0,0,0,0,0,1,0,0.0125449,0,0.265267,0.437426,0,0,-0.147013,279.966,279.649,0,204,393,0,293,0,0,284.233,275.209,1.7,5.83241,-5.83241,0,0,0,0,24.2,2,8,993,5.13159,130.366,19.6688,7.5,0.0125449,0,0,0,-273.15,0,0,0,-273.15,0,5738
"Aug 28, 02:00 am",1,0,0,-6.41661,0,0,0,0,0,0,0,1,0,0.0124489,0,0.26272,0.436104,0,0,-0.142616,276.268,275.958,0,204,393,0,293,0,0,280.378,271.618,1.7,5.62044,-5.62044,0,0,0,0,23,3,8,993,23.9455,127.445,19.2891,6,0.0124489,0,0,0,-273.15,0,0,0,-273.15,0,5739
"Aug 28, 03:00 am",1,0,0,-6.21329,0,0,0,0,0,0,0,1,0,0.0123583,0,0.259688,0.434863,0,0,-0.137416,272.678,272.378,0,204,393,0,293,0,0,276.649,268.167,1.7,5.42338,-5.42338,0,0,0,0,22.4,4,8,993,40.3534,121.25,18.6109,7.2,0.0123583,0,0,0,-273.15,0,0,0,-273.15,0,5740
"Aug 28, 04:00 am",1,0,0,-6.01972,0,0,0,0,0,0,0,1,0,0.0122726,0,0.256769,0.433697,0,0,-0.132518,269.201,268.911,0,204,393,0,293,0,0,273.038,264.824,1.7,5.23595,-5.23595,0,0,0,0,21.8,5,8,993,54.0053,112.72,18.7531,8.1,0.0122726,0,0,0,-273.15,0,0,0,-273.15,0,5741
"Aug 28, 05:00 am",1,0,0,-5.83219,0,0,0,0,0,0,0,1,0,0.0121914,0,0.253749,0.432602,0,0,-0.127844,265.832,265.551,0,204,393,0,293,0,0,269.54,261.583,1.7,5.0551,-5.0551,0,0,0,0,21.4,6,8,993,65.4633,102.686,18.5094,6.9,0.0121914,0,0,0,-273.15,0,0,0,-273.15,0,5742
"Aug 28, 06:00 am",1,0,0,-5.65066,0,0,0,0,0,0,0,1,0,0.0121146,0,0.250522,0.431573,0,0,-0.123333,262.568,262.295,0,204,393,0,293,0,0,266.152,258.445,1.7,4.88109,-4.88109,0,0,0,0,21.3,7,8,993,75.5141,91.7402,19.2687,5.7,0.0121146,0,0,0,-273.15,0,0,0,-273.15,0,5743
"Aug 28, 07:00 am",2,0,0,-5.47062,166.358,0.996156,1,0.998757,0,5.02515,0.06,1,0,0.0120419,0,0.246348,0.430608,65.5308,65.2789,-0.118905,259.406,259.142,0,204,393,0,293,0,0,262.874,255.407,1.7,4.71191,-4.71191,0,0,0,167,22.2,8,8,993,84.9154,80.7644,19.5047,5.2,0.0720419,0,0,0,-273.15,0,0,0,-273.15,0,5744
"Aug 28, 08:00 am",2,0,0,104.852,398.956,0.99739,1,0.998976,0.983193,4.14057,0.06,1,0,0.0502889,0.758081,0.338561,1.06438,156.96,156.55,4.51093,281.82,288.134,0,310.302,393,0,293,0,0,265.108,351.061,2.58585,9.85833,108.82,118.678,0,0,400,23.6,9,8,993,94.4175,69.2071,19.6938,3.8,0.110289,0,0,0,-273.15,0,0,0,-273.15,0,5745
"Aug 28, 09:00 am",6,0,0,46.2784,664.518,0.975797,1,0.996831,1,12.6314,0.06,1,0,0.635508,0.769385,0.378621,5.66202,267.224,260.757,142.287,293,373.025,732.211,0,373.025,732.211,293,0.402716,142.287,287.29,393.246,6.10176,11.4455,189.177,200.622,-0.000155478,0,681,25.3,10,8,993,104.913,57.7761,20.4953,4,1.09822,0,0,0,-273.15,0,0,0,-273.15,0,5746
"Aug 28, 10:00 am",6,0,0,3.17606,802.511,0.939708,0.99594,0.994854,1,19.9974,0.06,1,0,1.2745,0.764741,0.37678,8.94537,335.11,314.905,224.935,293,391.823,926.348,0,391.823,926.348,293,0.509491,224.935,292.303,392.627,7.71957,11.6603,229.16,240.821,-0.000370429,0,854,27,11,8,993,117.699,46.9591,20.2422,5,1.84399,0,0,0,-273.15,0,0,0,-273.15,0,5747
"Aug 28, 11:00 am",6,0,0,0.201803,707.287,0.901002,0.985801,0.993902,1,25.7099,0.06,1,0,0.84475,0.756232,0.375298,6.81947,308.034,277.539,196.979,293,392.524,805.153,0,392.524,805.153,293,0.442834,196.979,292.613,392.717,6.70961,11.6645,198.22,209.884,-0.000328864,0,785,28.5,12,8,993,134.808,37.573,20.6094,6.6,1.34758,0,0,0,-273.15,0,0,0,-273.15,0,5748
"Aug 28, 12:00 pm",6,0,0,-0.0463449,302.121,0.873182,0.977171,0.99336,1,29.1695,0.06,1,0,0.0519284,0.749202,0.373787,1.08181,135.77,118.552,76.2375,293,392.357,312.177,0,392.357,312.177,293,0.171697,76.2375,292.05,392.535,2.60147,11.5759,77.2437,88.8196,-0.000126869,0,346,29.4,13,8,993,158.61,31.1456,20.4156,6.3,0.283626,0,0,0,-273.15,0,0,0,-273.15,0,5749
"Aug 28, 01:00 pm",6,0,0,-0.0226964,761.769,0.867618,0.97532,0.993254,1,29.817,0.06,1,0,1.03488,0.747703,0.373244,7.79634,344.527,298.918,210.868,293,392.429,862.801,0,392.429,862.801,293,0.474541,210.868,292.658,392.646,7.19001,11.6316,211.87,223.502,-0.000351399,0,878,30.4,14,8,993,187.896,29.7706,20.4,4.7,1.56943,0,0,0,-273.15,0,0,0,-273.15,0,5750
"Aug 28, 02:00 pm",6,0,0,0.162007,344.825,0.886439,0.981415,0.993614,1,27.5709,0.06,1,0,0.0821579,0.752649,0.372818,1.46609,152.644,135.309,89.0603,293,392.443,364.351,0,392.443,364.351,293,0.200393,89.0603,292.191,392.746,3.03625,11.5704,90.27,101.84,-0.000148454,0,389,30.6,15,8,993,214.876,34.0832,20.5609,4.7,0.342551,0,0,0,-273.15,0,0,0,-273.15,0,5751
"Aug 28, 03:00 pm",6,0,0,-0.0513263,563.837,0.921303,0.991412,0.994322,1,22.8827,0.06,1,0,0.424489,0.760857,0.37275,4.33332,240.149,221.25,155.757,293,392.513,636.732,0,392.513,636.732,293,0.350202,155.757,292.538,392.765,5.3061,11.602,156.737,168.339,-0.000259986,0,612,30.9,16,8,993,234.874,42.3392,20.8219,5,0.834692,0,0,0,-273.15,0,0,0,-273.15,0,5752
"Aug 28, 04:00 pm",6,0,0,-44.8315,6.71885,0.959836,1,0.995866,1,16.2937,0.06,1,0,0.0135509,0.76864,0.313761,0.45149,2.7468,2.63648,39.2364,293,372.244,204,0,372.244,204,293,0.1122,39.2364,291.557,332.72,1.7,7.29726,-5.27076,2.0265,-4.20621e-05,0,7,30.5,17,8,993,249.365,52.6324,20.5,4,0.185751,0,0,0,-273.15,0,0,0,-273.15,0,5753
"Aug 28, 05:00 pm",6,0,0,-26.857,2.96834,0.989447,1,0.997929,1,8.33111,0.06,1,0,0.0129307,0.770232,0.277464,0.442502,1.1772,1.16478,21.0446,293,336.474,204,0,336.474,204,293,0.1122,21.0446,291.552,293.542,1.7,6.32093,-5.42379,0.897149,-6.94502e-06,0,3,29.5,18,8,993,260.72,63.8611,20.2813,3.8,0.185131,0,0,0,-273.15,0,0,0,-273.15,0,5754
"Aug 28, 06:00 pm",2,0,0,33.6263,205.991,0.999958,1,0.99987,0.703138,0.527393,0.06,1,0,0.0141014,0.542633,0.308844,0.460661,80.8344,80.831,0.14332,318.329,318.623,0,204,393,0,293,0,0,298.569,323.471,1.7,9.02168,34.8399,43.8616,0,0,206,28.7,19,8,993,270.545,75.4288,20.0281,4,0.0741014,0,0,0,-273.15,0,0,0,-273.15,0,5755
"Aug 28, 07:00 pm",2,6,0,-20.9392,274.879,0.98523,1,0.997542,0,9.85983,0.0426627,1,0,0.0135453,0,0.306468,0.451412,109.48,107.863,12.3846,298.215,324.003,170,34,335.228,170,293,0.0935,12.2736,303.14,320.529,1.7,7.57994,-7.57994,0,0,0,279,27.7,20,8,993,279.879,86.8315,18.8719,3,0.149708,0,0,0,-273.15,0,0,0,-273.15,0,5756
"Aug 28, 08:00 pm",1,0,0,-7.2988,0,0,0,0,0,0,0,1,0,0.013108,0,0.283759,0.445208,0,0,-0.612733,314.867,313.601,0,204,393,0,293,0,0,304.178,295.287,1.7,6.97294,-6.97294,0,0,0,0,26.4,21,8,993,289.515,97.7602,19.2125,3.6,0.013108,0,0,0,-273.15,0,0,0,-273.15,0,5757
"Aug 28, 09:00 pm",1,0,0,-7.6457,0,0,0,0,0,0,0,1,0,0.0130748,0,0.280589,0.444882,0,0,-0.362787,301.844,301.082,0,204,393,0,293,0,0,304.892,290.091,1.7,7.03119,-7.03119,0,0,0,0,25.1,22,8,993,300.198,108.32,18.3031,4.3,0.0130748,0,0,0,-273.15,0,0,0,-273.15,0,5758
"Aug 28, 10:00 pm",1,0,0,-7.65865,0,0,0,0,0,0,0,1,0,0.0129697,0,0.280833,0.44337,0,0,-0.184872,295.187,294.796,0,204,393,0,293,0,0,300.519,289.347,1.7,6.83433,-6.83433,0,0,0,0,23.8,23,8,993,312.718,117.691,17.55,4.3,0.0129697,0,0,0,-273.15,0,0,0,-273.15,0,5759
"Aug 28, 11:00 pm",1,0,0,-7.38347,0,0,0,0,0,0,0,1,0,0.012847,0,0.278415,0.441634,0,0,-0.160526,290.955,290.614,0,204,393,0,293,0,0,295.867,285.89,1.7,6.54509,-6.54509,0,0,0,0,22.5,0,8,993,327.819,125.154,16.875,2.1,0.012847,0,0,0,-273.15,0,0,0,-273.15,0,5760
"Aug 29, 12:00 am",1,0,0,-7.1148,0,0,0,0,0,0,0,1,0,0.0127316,0,0.275524,0.440019,0,0,-0.158753,286.945,286.605,0,204,393,0,293,0,0,291.537,281.882,1.7,6.28689,-6.28689,0,0,0,0,21.2,1,8,993,345.706,129.778,16.0438,2.2,0.0127316,0,0,0,-273.15,0,0,0,-273.15,0,5761
"Aug 29, 01:00 am",1,0,0,-6.8623,0,0,0,0,0,0,0,1,0,0.0126242,0,0.272503,0.438525,0,0,-0.153769,282.989,282.658,0,204,393,0,293,0,0,287.401,278.044,1.7,6.04118,-6.04118,0,0,0,0,20.2,2,8,993,5.26092,130.715,16.6063,3.2,0.0126242,0,0,0,-273.15,0,0,0,-273.15,0,5762
"Aug 29, 02:00 am",1,0,0,-6.63091,0,0,0,0,0,0,0,1,0,0.0125232,0,0.269759,0.437127,0,0,-0.147739,279.157,278.837,0,204,393,0,293,0,0,283.407,274.372,1.7,5.81438,-5.81438,0,0,0,0,19.1,3,8,993,24.1773,127.758,15.975,3,0.0125232,0,0,0,-273.15,0,0,0,-273.15,0,5763
"Aug 29, 03:00 am",1,0,0,-6.41154,0,0,0,0,0,0,0,1,0,0.0124279,0,0.266614,0.435816,0,0,-0.142175,275.454,275.145,0,204,393,0,293,0,0,279.551,270.818,1.7,5.60142,-5.60142,0,0,0,0,18.5,4,8,993,40.6402,121.517,15.6875,2.6,0.0124279,0,0,0,-273.15,0,0,0,-273.15,0,5764
"Aug 29, 04:00 am",1,0,0,-6.20305,0,0,0,0,0,0,0,1,0,0.012338,0,0.263591,0.434586,0,0,-0.136942,271.872,271.573,0,204,393,0,293,0,0,275.823,267.376,1.7,5.39917,-5.39917,0,0,0,0,17.9,5,8,993,54.3125,112.948,15.3609,1.7,0.012338,0,0,0,-273.15,0,0,0,-273.15,0,5765
"Aug 29, 05:00 am",1,0,0,-6.00553,0,0,0,0,0,0,0,1,0,0.0122529,0,0.260472,0.433432,0,0,-0.132004,268.404,268.114,0,204,393,0,293,0,0,272.217,264.043,1.7,5.20848,-5.20848,0,0,0,0,17.5,6,8,993,65.7765,102.882,15.0781,1.1,0.0122529,0,0,0,-273.15,0,0,0,-273.15,0,5766
"Aug 29, 06:00 am",2,0,0,-5.82104,7.7568,0.9696,1,0.996431,0,14.1638,0.0147648,1,0,0.0121724,0,0.257037,0.432346,3.1392,3.04377,-0.127425,265.044,264.764,0,204,393,0,293,0,0,268.728,260.808,1.7,5.0322,-5.0322,0,0,0,8,17.5,7,8,993,75.8318,91.9147,14.8828,1.6,0.0269372,0,0,0,-273.15,0,0,0,-273.15,0,5767
"Aug 29, 07:00 am",2,0,0,-5.63097,339.852,0.996632,1,0.998836,0,4.70379,0.06,1,0,0.0120963,0,0.252451,0.43133,133.808,133.358,-0.122799,261.788,261.516,0,204,393,0,293,0,0,265.354,257.68,1.7,4.85424,-4.85424,0,0,0,341,18.7,8,8,993,85.2427,80.9264,15.3797,1.5,0.0720963,0,0,0,-273.15,0,0,0,-273.15,0,5768
"Aug 29, 08:00 am",2,6,0,132.324,626.124,0.997013,1,0.998905,0.983748,4.42931,0.06,1,0,0.302649,0.758455,0.362647,3.32568,246.427,245.691,44.503,286.248,314.865,236.64,306.963,381.486,236.64,293,0.130152,37.2711,272.848,372.192,4.53002,10.7695,175.576,186.346,0,0,628,20.6,9,8,993,94.7633,69.3703,16.4594,0.9,0.492801,0,0,0,-273.15,0,0,0,-273.15,0,5769
"Aug 29, 09:00 am",6,0,0,16.7253,704.547,0.974477,1,0.996742,1,12.9728,0.06,1,0,0.811706,0.769316,0.381428,6.64667,283.705,276.464,183.333,293,387.13,794.991,0,387.13,794.991,293,0.437245,183.333,290.588,392.73,6.62493,11.5763,201.112,212.688,-0.00027473,0,723,22.5,10,8,993,105.288,57.952,17.3047,1.8,1.30895,0,0,0,-273.15,0,0,0,-273.15,0,5770
"Aug 29, 10:00 am",6,0,0,0.825733,774.426,0.937562,0.995442,0.994754,1,20.354,0.06,1,0,1.15491,0.764282,0.379556,8.38186,324.122,303.885,218.71,293,392.344,895.701,0,392.344,895.701,293,0.492635,218.71,292.538,392.632,7.46417,11.6659,220.588,232.254,-0.000363863,0,826,24.4,11,8,993,118.108,47.1639,17.4078,2.8,1.70755,0,0,0,-273.15,0,0,0,-273.15,0,5771
"Aug 29, 11:00 am",6,0,0,0.039984,775.126,0.898176,0.984973,0.993845,1,26.0807,0.06,1,0,1.1247,0.755553,0.377775,8.23629,338.641,304.159,217.058,293,392.484,887.605,0,392.484,887.605,293,0.488183,217.058,292.656,392.633,7.39671,11.668,218.141,229.809,-0.000362102,0,863,26.1,12,8,993,135.23,37.8278,17.5844,3.6,1.67288,0,0,0,-273.15,0,0,0,-273.15,0,5772
"Aug 29, 12:00 pm",6,0,0,0.0160886,766.43,0.869955,0.976102,0.993298,1,29.5466,0.06,1,0,1.05395,0.748336,0.376202,7.89074,345.704,300.747,212.335,293,392.496,868.181,0,392.496,868.181,293,0.4775,212.335,292.656,392.648,7.23484,11.6707,213.389,225.06,-0.000354308,0,881,27.6,13,8,993,158.94,31.4655,18.225,5.2,1.59145,0,0,0,-273.15,0,0,0,-273.15,0,5773
"Aug 29, 01:00 pm",6,0,0,0.00960464,758.95,0.864407,0.974232,0.993194,1,30.1849,0.06,1,0,1.01586,0.746824,0.375047,7.7015,344.527,297.812,209.712,293,392.506,857.367,0,392.506,857.367,293,0.471552,209.712,292.654,392.659,7.14472,11.657,210.756,222.413,-0.000349997,0,878,28.7,14,8,993,187.964,30.132,18.075,5,1.54741,0,0,0,-273.15,0,0,0,-273.15,0,5774
"Aug 29, 02:00 pm",6,0,0,-0.0175342,772.32,0.883661,0.980545,0.993561,1,27.9128,0.06,1,0,1.09637,0.751941,0.374296,8.0988,342.958,303.058,215.21,293,392.497,879.924,0,392.497,879.924,293,0.483958,215.21,292.663,392.64,7.3327,11.6591,216.223,227.882,-0.000359112,0,874,29.4,15,8,993,214.709,34.4338,17.7984,5.7,1.64032,0,0,0,-273.15,0,0,0,-273.15,0,5775
"Aug 29, 03:00 pm",6,0,0,-0.0106616,778.563,0.9192,0.99086,0.994277,1,23.1905,0.06,1,0,1.16447,0.760399,0.373972,8.42723,332.363,305.508,219.647,293,392.487,898.162,0,392.487,898.162,293,0.493989,219.647,292.671,392.628,7.48468,11.6425,220.666,232.308,-0.000366446,0,847,29.7,16,8,993,234.62,42.659,17.5906,4.3,1.71846,0,0,0,-273.15,0,0,0,-273.15,0,5776
"Aug 29, 04:00 pm",6,0,0,0.00334511,762.947,0.958476,0.999884,0.995793,1,16.5693,0.06,1,0,1.12997,0.768494,0.373973,8.2617,312.35,299.38,217.408,293,392.486,889.016,0,392.486,889.016,293,0.488959,217.408,292.667,392.631,7.40846,11.6308,218.441,230.072,-0.000362704,0,796,29.7,17,8,993,249.099,52.9275,17.7859,3.6,1.67893,0,0,0,-273.15,0,0,0,-273.15,0,5777
"Aug 29, 05:00 pm",6,0,0,0.0795644,694.141,0.988805,1,0.997866,1,8.58151,0.06,1,0,0.845012,0.770183,0.374666,6.82082,275.465,272.381,197.026,293,392.537,805.232,0,392.537,805.232,293,0.442878,197.026,292.632,392.717,6.71027,11.6419,198.141,209.783,-0.000329028,0,702,29.1,18,8,993,260.465,64.1425,17.7719,4.5,1.34789,0,0,0,-273.15,0,0,0,-273.15,0,5778
"Aug 29, 06:00 pm",6,0,0,0.0623475,508.993,0.999987,1,0.999928,0.689303,0.293506,0.06,1,0,0.0949337,0.531987,0.37567,1.61338,199.732,199.729,93.5389,293,392.467,382.571,0,392.467,382.571,293,0.210414,93.5389,292.222,392.723,3.18809,11.5961,94.6571,106.253,-0.000155995,0,509,27.9,19,8,993,270.303,75.7057,17.3141,4.3,0.365348,0,0,0,-273.15,0,0,0,-273.15,0,5779
"Aug 29, 07:00 pm",6,0,0,-46.3782,92.6772,0.985928,1,0.997602,0,9.62346,0.0435783,1,0,0.0135146,0,0.316124,0.450921,36.8856,36.3665,38.8418,293,371.485,204,0,371.485,204,293,0.1122,38.8418,291.535,330.713,1.7,7.22954,-7.22954,0,-4.08644e-05,0,94,26.4,20,8,993,279.649,87.0981,17.1031,5.2,0.169293,0,0,0,-273.15,0,0,0,-273.15,0,5780
"Aug 29, 08:00 pm",6,0,0,-26.9498,0,1,1,1,0,0,0,1,0,0.0128953,0,0.279612,0.44199,0,0,20.2694,293,334.914,204,0,334.914,204,293,0.1122,20.2694,291.529,291.18,1.7,6.29708,-6.29708,0,-6.22396e-06,0,0,25.3,21,8,993,289.298,98.054,17.3312,3.8,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,5781
"Aug 29, 09:00 pm",1,0,0,-6.34265,0,0,0,0,0,0,0,1,0,0.0128643,0,0.271785,0.441866,0,0,-0.860782,309.076,307.286,0,204,393,0,293,0,0,296.89,280.957,1.7,6.38719,-6.38719,0,0,0,0,24.2,22,8,993,299.999,108.632,17.0906,2.2,0.0128643,0,0,0,-273.15,0,0,0,-273.15,0,5782
"Aug 29, 10:00 pm",1,0,0,-7.1865,0,0,0,0,0,0,0,1,0,0.0128657,0,0.274944,0.441944,0,0,-0.336391,293.796,293.082,0,204,393,0,293,0,0,297.43,282.696,1.7,6.56197,-6.56197,0,0,0,0,23.1,23,8,993,312.552,118.025,16.3422,1.9,0.0128657,0,0,0,-273.15,0,0,0,-273.15,0,5783
"Aug 29, 11:00 pm",1,0,0,-7.19974,0,0,0,0,0,0,0,1,0,0.0127678,0,0.275656,0.440533,0,0,-0.160609,287.834,287.491,0,204,393,0,293,0,0,292.997,282.72,1.7,6.37005,-6.37005,0,0,0,0,22,0,8,993,327.717,125.509,15.75,1.9,0.0127678,0,0,0,-273.15,0,0,0,-273.15,0,5784
"Aug 30, 12:00 am",1,0,0,-6.93852,0,0,0,0,0,0,0,1,0,0.0126559,0,0.273077,0.438964,0,0,-0.148082,284.021,283.703,0,204,393,0,293,0,0,288.601,279.292,1.7,6.10856,-6.10856,0,0,0,0,20.9,1,8,993,345.711,130.143,15.2359,1.9,0.0126559,0,0,0,-273.15,0,0,0,-273.15,0,5785
"Aug 30, 01:00 am",1,0,0,-6.68455,0,0,0,0,0,0,0,1,0,0.0125522,0,0.269658,0.437528,0,0,-0.148197,280.26,279.94,0,204,393,0,293,0,0,284.548,275.472,1.7,5.86857,-5.86857,0,0,0,0,20.3,2,8,993,5.39401,131.065,14.9875,1.9,0.0125522,0,0,0,-273.15,0,0,0,-273.15,0,5786
"Aug 30, 02:00 am",1,0,0,-6.46172,0,0,0,0,0,0,0,1,0,0.0124555,0,0.266561,0.436194,0,0,-0.143615,276.534,276.223,0,204,393,0,293,0,0,280.665,271.859,1.7,5.65301,-5.65301,0,0,0,0,19.6,3,8,993,24.4141,128.072,14.9125,1.8,0.0124555,0,0,0,-273.15,0,0,0,-273.15,0,5787
"Aug 30, 03:00 am",1,0,0,-6.25445,0,0,0,0,0,0,0,1,0,0.0123641,0,0.263189,0.434943,0,0,-0.138327,272.921,272.619,0,204,393,0,293,0,0,276.911,268.387,1.7,5.45312,-5.45312,0,0,0,0,19.3,4,8,993,40.9319,121.786,14.6906,2.6,0.0123641,0,0,0,-273.15,0,0,0,-273.15,0,5788
"Aug 30, 04:00 am",1,0,0,-6.05939,0,0,0,0,0,0,0,1,0,0.0122777,0,0.260036,0.433767,0,0,-0.133404,269.423,269.13,0,204,393,0,293,0,0,273.276,265.021,1.7,5.265,-5.265,0,0,0,0,18.9,5,8,993,54.6239,113.175,14.8375,3.8,0.0122777,0,0,0,-273.15,0,0,0,-273.15,0,5789
"Aug 30, 05:00 am",1,0,0,-5.86978,0,0,0,0,0,0,0,1,0,0.0121959,0,0.256783,0.432663,0,0,-0.1287,266.032,265.749,0,204,393,0,293,0,0,269.756,261.76,1.7,5.08285,-5.08285,0,0,0,0,18.7,6,8,993,66.0932,103.078,15.3797,4,0.0121959,0,0,0,-273.15,0,0,0,-273.15,0,5790
"Aug 30, 06:00 am",2,0,0,-5.68785,7.76761,0.970952,1,0.996515,0,13.8438,0.0138176,1,0,0.0121185,0,0.253428,0.431625,3.1392,3.04801,-0.124171,262.747,262.473,0,204,393,0,293,0,0,266.346,258.6,1.7,4.90888,-4.90888,0,0,0,8,18.7,7,8,993,76.1525,92.0896,15.2625,3.4,0.0259361,0,0,0,-273.15,0,0,0,-273.15,0,5791
"Aug 30, 07:00 am",2,0,0,-5.50527,259.241,0.99708,1,0.998917,0,4.37948,0.06,1,0,0.0120453,0,0.249023,0.430652,102.024,101.726,-0.119692,259.564,259.299,0,204,393,0,293,0,0,263.048,255.542,1.7,4.73792,-4.73792,0,0,0,260,19.8,8,8,993,85.5728,81.0891,15.6203,3.2,0.0720453,0,0,0,-273.15,0,0,0,-273.15,0,5792
"Aug 30, 08:00 am",2,6,0,130.41,560.05,0.99653,1,0.998819,0.973359,4.77414,0.06,1,0,0.196302,0.750381,0.357553,2.45688,220.529,219.764,25.0652,287.486,305.533,117.968,344.345,386.805,117.968,293,0.0648823,17.8048,269.975,368.238,3.8526,10.6266,154.28,164.907,0,0,562,21.6,9,8,993,95.1114,69.5345,15.975,2.4,0.321184,0,0,0,-273.15,0,0,0,-273.15,0,5793
"Aug 30, 09:00 am",6,0,0,22.333,732.752,0.973111,1,0.996653,1,13.317,0.06,1,0,0.915696,0.769247,0.380229,7.19646,295.477,287.532,186.244,293,384.905,828.324,0,384.905,828.324,293,0.455578,186.244,290.639,392.679,6.9027,11.5895,209.594,221.183,-0.000266423,0,753,23.6,10,8,993,105.664,58.1293,17.35,2.6,1.43127,0,0,0,-273.15,0,0,0,-273.15,0,5794
"Aug 30, 10:00 am",6,0,0,0.952249,767.931,0.935361,0.994923,0.994653,1,20.7135,0.06,1,0,1.12343,0.763806,0.37829,8.23041,322.16,301.336,216.52,293,392.283,887.31,0,392.283,887.31,293,0.488021,216.52,292.547,392.634,7.39425,11.6417,218.521,230.162,-0.000359793,0,821,25.6,11,8,993,118.518,47.3709,17.2016,2.2,1.67145,0,0,0,-273.15,0,0,0,-273.15,0,5795
"Aug 30, 11:00 am",6,0,0,0.0422088,768.158,0.895289,0.984116,0.993788,1,26.4544,0.06,1,0,1.09112,0.754852,0.376511,8.07323,336.679,301.425,214.835,293,392.486,878.492,0,392.486,878.492,293,0.48317,214.835,292.655,392.639,7.32076,11.6155,215.916,227.532,-0.000358412,0,858,27.3,12,8,993,135.651,38.0853,17.4562,1.7,1.63429,0,0,0,-273.15,0,0,0,-273.15,0,5796
"Aug 30, 12:00 pm",6,0,0,0.0182097,759.199,0.866665,0.974998,0.993236,1,29.9266,0.06,1,0,1.02017,0.747443,0.37494,7.723,343.742,297.91,210.007,293,392.502,858.603,0,392.502,858.603,293,0.472231,210.007,292.654,392.657,7.15502,11.6113,211.059,222.671,-0.000350467,0,876,28.8,13,8,993,159.267,31.7882,17.55,2.1,1.5524,0,0,0,-273.15,0,0,0,-273.15,0,5797
"Aug 30, 01:00 pm",6,0,0,0.0722284,582.991,0.861139,0.973111,0.993132,1,30.5553,0.06,1,0,0.442109,0.745919,0.373875,4.45098,265.655,228.766,157.949,293,392.519,645.647,0,392.519,645.647,293,0.355106,157.949,292.542,392.725,5.38039,11.5811,159.059,170.641,-0.000263677,0,677,29.8,14,8,993,188.034,30.496,17.6516,2.2,0.857215,0,0,0,-273.15,0,0,0,-273.15,0,5798
"Aug 30, 02:00 pm",6,0,0,0.0876982,340.002,0.880835,0.97965,0.993506,1,28.2568,0.06,1,0,0.0780271,0.751213,0.373145,1.41686,151.466,133.417,87.5441,293,392.467,358.054,0,392.467,358.054,293,0.19693,87.5441,292.176,392.767,2.98378,11.5448,88.6797,100.225,-0.000145997,0,386,30.3,15,8,993,214.546,34.7876,17.8,2.1,0.334957,0,0,0,-273.15,0,0,0,-273.15,0,5799
"Aug 30, 03:00 pm",6,0,0,0.11611,458.531,0.917061,0.990291,0.994232,1,23.4998,0.06,1,0,0.21708,0.759928,0.373288,2.7859,196.2,179.927,124.002,293,392.599,506.452,0,392.599,506.452,293,0.278548,124.002,292.418,392.965,4.22043,11.574,125.158,136.732,-0.000207331,0,500,30.5,16,8,993,234.367,42.9823,18.1563,2.4,0.555628,0,0,0,-273.15,0,0,0,-273.15,0,5800
"Aug 30, 04:00 pm",6,0,0,-0.242217,239.272,0.957087,0.99962,0.995718,1,16.8461,0.06,1,0,0.0252899,0.768234,0.372612,0.672173,98.1,93.8902,59.7991,293,392.403,244.746,0,392.403,244.746,293,0.13461,59.7991,291.796,392.484,2.03955,11.5232,60.6064,72.1296,-9.96011e-05,0,250,30.3,17,8,993,248.834,53.2261,17.9953,2.6,0.2199,0,0,0,-273.15,0,0,0,-273.15,0,5801
"Aug 30, 05:00 pm",6,0,0,-35.6091,47.4307,0.98814,1,0.997802,1,8.83289,0.06,1,0,0.0137862,0.770134,0.327328,0.455268,18.8352,18.6118,41.306,293,376.216,204,0,376.216,204,293,0.1122,41.306,291.551,345.284,1.7,8.10415,6.22946,14.3336,-4.87091e-05,0,48,29.3,18,8,993,260.21,64.4272,17.7375,3.4,0.185986,0,0,0,-273.15,0,0,0,-273.15,0,5802
"Aug 30, 06:00 pm",6,0,0,-28.8048,17,0.999999,1,0.999986,0.675303,0.0586402,0.06,1,0,0.013096,0.521212,0.289545,0.444884,6.6708,6.6708,25.1589,293,344.703,204,0,344.703,204,293,0.1122,25.1589,291.543,304.505,1.7,6.66968,-3.19278,3.4769,-1.16825e-05,0,17,28,19,8,993,270.06,75.9855,17.1797,3.2,0.185296,0,0,0,-273.15,0,0,0,-273.15,0,5803
"Aug 30, 07:00 pm",6,0,0,-17.8174,8.87927,0.986585,1,0.99766,0,9.39543,0.0420049,1,0,0.0128201,0,0.2728,0.441108,3.5316,3.48422,10.8921,293,315.799,204,0,315.799,204,293,0.1122,10.8921,291.536,285.323,1.7,6.24227,-6.24227,0,-1.00164e-06,0,9,26.7,20,8,993,279.419,87.3655,16.9734,1.7,0.167025,0,0,0,-273.15,0,0,0,-273.15,0,5804
"Aug 30, 08:00 pm",1,0,0,-6.57002,0,0,0,0,0,0,0,1,0,0.0127785,0,0.268672,0.440673,0,0,-0.558866,298.488,297.31,0,204,393,0,293,0,0,293.641,279.904,1.7,6.24845,-6.24845,0,0,0,0,26,21,8,993,289.08,98.3505,17.5234,0.9,0.0127785,0,0,0,-273.15,0,0,0,-273.15,0,5805
"Aug 30, 09:00 pm",1,0,0,-6.9401,0,0,0,0,0,0,0,1,0,0.0127348,0,0.269337,0.440091,0,0,-0.251328,288.125,287.588,0,204,393,0,293,0,0,292.117,279.827,1.7,6.23652,-6.23652,0,0,0,0,25.3,22,8,993,299.798,108.946,17.3312,0.8,0.0127348,0,0,0,-273.15,0,0,0,-273.15,0,5806
"Aug 30, 10:00 pm",1,0,0,-6.83552,0,0,0,0,0,0,0,1,0,0.0126376,0,0.268212,0.438715,0,0,-0.151336,283.197,282.871,0,204,393,0,293,0,0,287.915,278.333,1.7,6.02528,-6.02528,0,0,0,0,24.6,23,8,993,312.385,118.361,17.2563,0.9,0.0126376,0,0,0,-273.15,0,0,0,-273.15,0,5807
"Aug 30, 11:00 pm",1,0,0,-6.59853,0,0,0,0,0,0,0,1,0,0.0125352,0,0.265358,0.437292,0,0,-0.142641,279.51,279.202,0,204,393,0,293,0,0,283.817,274.904,1.7,5.7919,-5.7919,0,0,0,0,23.8,0,8,993,327.615,125.867,16.6125,0.8,0.0125352,0,0,0,-273.15,0,0,0,-273.15,0,5808
"Aug 31, 12:00 am",1,0,0,-6.3743,0,0,0,0,0,0,0,1,0,0.0124396,0,0.262267,0.435975,0,0,-0.140912,275.89,275.584,0,204,393,0,293,0,0,279.971,271.296,1.7,5.57819,-5.57819,0,0,0,0,23.1,1,8,993,345.716,130.51,16.3422,0.6,0.0124396,0,0,0,-273.15,0,0,0,-273.15,0,5809
"Aug 31, 01:00 am",1,0,0,-6.16328,0,0,0,0,0,0,0,1,0,0.0123499,0,0.259039,0.434749,0,0,-0.136275,272.332,272.035,0,204,393,0,293,0,0,276.27,267.858,1.7,5.37472,-5.37472,0,0,0,0,22.7,2,8,993,5.53083,131.418,16.45,0.3,0.0123499,0,0,0,-273.15,0,0,0,-273.15,0,5810
"Aug 31, 02:00 am",1,0,0,-5.97507,0,0,0,0,0,0,0,1,0,0.012265,0,0.255937,0.433595,0,0,-0.131433,268.883,268.595,0,204,393,0,293,0,0,272.687,264.541,1.7,5.19334,-5.19334,0,0,0,0,22.3,3,8,993,24.6558,128.387,16.2844,0.6,0.012265,0,0,0,-273.15,0,0,0,-273.15,0,5811
"Aug 31, 03:00 am",1,0,0,-5.79041,0,0,0,0,0,0,0,1,0,0.0121846,0,0.252623,0.43251,0,0,-0.126903,265.539,265.26,0,204,393,0,293,0,0,269.217,261.32,1.7,5.01649,-5.01649,0,0,0,0,22.2,4,8,993,41.2282,122.055,16.3406,0.7,0.0121846,0,0,0,-273.15,0,0,0,-273.15,0,5812
"Aug 31, 04:00 am",1,0,0,-5.61904,0,0,0,0,0,0,0,1,0,0.0121083,0,0.249516,0.431489,0,0,-0.122627,262.296,262.025,0,204,393,0,293,0,0,265.853,258.194,1.7,4.85244,-4.85244,0,0,0,0,22,5,8,993,54.9393,113.402,16.1406,1.1,0.0121083,0,0,0,-273.15,0,0,0,-273.15,0,5813
"Aug 31, 05:00 am",1,0,0,-5.45257,0,0,0,0,0,0,0,1,0,0.0120358,0,0.246399,0.430527,0,0,-0.118565,259.148,258.884,0,204,393,0,293,0,0,262.59,255.159,1.7,4.69348,-4.69348,0,0,0,0,21.9,6,8,993,66.4133,103.273,16.1969,1.1,0.0120358,0,0,0,-273.15,0,0,0,-273.15,0,5814
"Aug 31, 06:00 am",1,0,0,-5.29587,0,0,0,0,0,0,0,1,0,0.0119669,0,0.243269,0.429621,0,0,-0.114711,256.09,255.834,0,204,393,0,293,0,0,259.423,252.209,1.7,4.54452,-4.54452,0,0,0,0,21.9,7,8,993,76.4761,92.2648,16.0797,1.6,0.0119669,0,0,0,-273.15,0,0,0,-273.15,0,5815
"Aug 31, 07:00 am",1,0,0,-5.13574,0,0,0,0,0,0,0,1,0,0.0119016,0,0.239391,0.42877,0,0,-0.110854,253.12,252.872,0,204,393,0,293,0,0,256.353,249.349,1.7,4.39468,-4.39468,0,0,0,0,22.7,8,8,993,85.9053,81.2522,16.45,1.3,0.0119016,0,0,0,-273.15,0,0,0,-273.15,0,5816
"Aug 31, 08:00 am",1,0,0,-4.98723,0,0,0,0,0,0,0,1,0,0.0118397,0,0.235814,0.42798,0,0,-0.107179,250.24,249.999,0,204,393,0,293,0,0,253.37,246.575,1.7,4.25558,-4.25558,0,0,0,0,23.3,9,8,993,95.4617,69.6997,17.2844,2.2,0.0118397,0,0,0,-273.15,0,0,0,-273.15,0,5817
"Aug 31, 09:00 am",2,0,0,7.81451,44.6981,0.971698,1,0.996562,1,13.664,0.06,1,0,0.0120434,0.769177,0.244422,0.430867,18.0504,17.5395,0.179544,249.66,250.063,0,204,393,0,293,0,0,250.799,257.036,1.7,4.68068,8.81032,13.491,0,0,46,24.7,10,8,993,106.042,58.3082,17.825,4.5,0.0720434,0,0,0,-273.15,0,0,0,-273.15,0,5818
"Aug 31, 10:00 am",2,6,0,124.869,503.743,0.934588,0.994729,0.994645,1,20.8314,0.06,1,0,0.121751,0.763651,0.345532,1.86776,211.504,197.669,17.1245,282.798,298.234,90.7789,319.086,384.798,90.7789,293,0.0499284,10.9907,260.966,362.87,3.41554,9.89524,141.055,150.95,0,0,539,27.2,11,8,993,118.928,47.58,18.6453,3.8,0.23168,0,0,0,-273.15,0,0,0,-273.15,0,5819
"Aug 31, 11:00 am",6,0,0,35.4584,763.845,0.892342,0.983228,0.99373,1,26.8309,0.06,1,0,0.909378,0.754127,0.373863,7.16976,335.894,299.733,178.168,293,381.234,827.281,0,381.234,827.281,293,0.455004,178.168,288.072,392.688,6.89401,11.4742,214.562,226.037,-0.000235457,0,856,29.4,12,8,993,136.072,38.3455,18.8531,6,1.42438,0,0,0,-273.15,0,0,0,-273.15,0,5820
"Aug 31, 12:00 pm",6,0,0,1.95711,754.537,0.863315,0.973859,0.993173,1,30.3092,0.06,1,0,0.979177,0.746523,0.372272,7.51751,342.958,296.08,206.397,293,392.175,846.805,0,392.175,846.805,293,0.465743,206.397,292.374,392.669,7.05671,11.6411,209.39,221.031,-0.000342249,0,874,31.3,13,8,993,159.593,32.1135,19.3859,8.1,1.50492,0,0,0,-273.15,0,0,0,-273.15,0,5821
"Aug 31, 01:00 pm",6,0,0,-0.189898,657.943,0.857814,0.971956,0.99307,1,30.928,0.06,1,0,0.652056,0.744987,0.370491,5.75003,300.971,258.177,179.895,293,392.273,737.3,0,392.273,737.3,293,0.405515,179.895,292.586,392.356,6.14417,11.6098,180.729,192.338,-0.000298874,0,767,32.7,14,8,993,188.104,30.8625,19.4578,10,1.11757,0,0,0,-273.15,0,0,0,-273.15,0,5822
"Aug 31, 02:00 pm",6,0,0,0.267584,405.618,0.877961,0.978728,0.993451,1,28.6027,0.06,1,0,0.140396,0.750465,0.369829,2.08987,181.289,159.164,106.565,293,392.267,436.78,0,392.267,436.78,293,0.240229,106.565,292.331,392.617,3.63983,11.5804,107.867,119.447,-0.000177025,0,462,33.4,15,8,993,214.386,35.1444,19.4547,10.2,0.440625,0,0,0,-273.15,0,0,0,-273.15,0,5823
"Aug 31, 03:00 pm",6,0,0,0.0527747,284.529,0.914885,0.989704,0.994186,1,23.8106,0.06,1,0,0.0442479,0.759443,0.369206,0.973011,122.036,111.649,72.1464,293,392.259,295.736,0,392.259,295.736,293,0.162655,72.1464,292.016,392.628,2.46447,11.5558,73.2355,84.7913,-0.00011983,0,311,33.8,16,8,993,234.118,43.3088,19.7375,9.4,0.266903,0,0,0,-273.15,0,0,0,-273.15,0,5824
"Aug 31, 04:00 pm",6,0,0,-12.3878,150.996,0.95567,0.999346,0.995643,1,17.124,0.06,1,0,0.0144262,0.767965,0.353043,0.465737,61.9992,59.2508,46.7881,293,386.646,204,0,386.646,204,293,0.1122,46.7881,291.574,376.311,1.7,10.2011,35.3014,45.5025,-6.94149e-05,0,158,33.7,17,8,993,248.571,53.5279,19.4031,9.4,0.186626,0,0,0,-273.15,0,0,0,-273.15,0,5825
"Aug 31, 05:00 pm",6,0,0,9.87144,226.127,0.987455,1,0.997739,1,9.08519,0.06,1,0,0.0147279,0.770085,0.366315,0.470965,89.8596,88.7323,45.6316,293,384.457,204,0,384.457,204,293,0.1122,45.6316,291.571,388.99,1.7,11.6834,56.648,68.3314,-6.46594e-05,0,229,33.1,18,8,993,259.955,64.7148,19.2328,8.6,0.186928,0,0,0,-273.15,0,0,0,-273.15,0,5826
"Aug 31, 06:00 pm",6,0,0,-40.3947,27.9999,0.999995,1,0.999956,0.661144,0.177171,0.06,1,0,0.0136478,0.510269,0.317246,0.453083,10.9872,10.9871,37.9043,293,369.678,204,0,369.678,204,293,0.1122,37.9043,291.565,337.834,1.7,7.61089,-2.00449,5.6064,-3.8106e-05,0,28,32,19,8,993,269.818,76.268,18.9531,11.7,0.185848,0,0,0,-273.15,0,0,0,-273.15,0,5827
"Aug 31, 07:00 pm",6,0,0,-28.3059,5.92338,0.98723,1,0.997718,0,9.1665,0.0404198,1,0,0.012962,0,0.278177,0.442915,2.3544,2.32433,21.539,293,337.467,204,0,337.467,204,293,0.1122,21.539,291.559,295.768,1.7,6.35505,-6.35505,0,-7.43206e-06,0,6,30.8,20,8,993,279.188,87.633,18.8078,8.6,0.165582,0,0,0,-273.15,0,0,0,-273.15,0,5828
"Aug 31, 08:00 pm",1,0,0,-6.30091,0,0,0,0,0,0,0,1,0,0.0128938,0,0.267758,0.442264,0,0,-0.908244,311.948,310.065,0,204,393,0,293,0,0,297.765,282.452,1.7,6.41084,-6.41084,0,0,0,0,29.4,21,8,993,288.861,98.6495,19.6344,9.4,0.0128938,0,0,0,-273.15,0,0,0,-273.15,0,5829
"Aug 31, 09:00 pm",1,0,0,-7.21013,0,0,0,0,0,0,0,1,0,0.0129064,0,0.270845,0.442521,0,0,-0.363084,295.616,294.848,0,204,393,0,293,0,0,299.007,283.646,1.7,6.63231,-6.63231,0,0,0,0,28,22,8,993,299.597,109.262,19.0938,10,0.0129064,0,0,0,-273.15,0,0,0,-273.15,0,5830
"Aug 31, 10:00 pm",1,0,0,-7.26778,0,0,0,0,0,0,0,1,0,0.0128097,0,0.27227,0.44112,0,0,-0.164203,289.307,288.957,0,204,393,0,293,0,0,294.577,284.081,1.7,6.45291,-6.45291,0,0,0,0,26.6,23,8,993,312.217,118.7,18.8656,10.5,0.0128097,0,0,0,-273.15,0,0,0,-273.15,0,5831
"Aug 31, 11:00 pm",1,0,0,-7.00471,0,0,0,0,0,0,0,1,0,0.0126955,0,0.270046,0.439516,0,0,-0.149075,285.455,285.135,0,204,393,0,293,0,0,290.115,280.703,1.7,6.18578,-6.18578,0,0,0,0,25.2,0,8,993,327.512,126.227,18.5594,7.8,0.0126955,0,0,0,-273.15,0,0,0,-273.15,0,5832
"Sep 1, 12:00 am",1,0,0,-6.74749,0,0,0,0,0,0,0,1,0,0.0125897,0,0.267319,0.438046,0,0,-0.149712,281.67,281.348,0,204,393,0,293,0,0,286.016,276.843,1.7,5.94081,-5.94081,0,0,0,0,23.9,1,9,993,345.724,130.879,18.5094,7.5,0.0125897,0,0,0,-273.15,0,0,0,-273.15,0,5833
"Sep 1, 01:00 am",1,0,0,-6.53061,0,0,0,0,0,0,0,1,0,0.0124909,0,0.264912,0.436681,0,0,-0.145432,277.91,277.595,0,204,393,0,293,0,0,282.093,273.183,1.7,5.72912,-5.72912,0,0,0,0,22.5,2,9,994,5.67136,131.773,14.6094,7.7,0.0124909,0,0,0,-273.15,0,0,0,-273.15,0,5834
"Sep 1, 02:00 am",1,0,0,-6.32347,0,0,0,0,0,0,0,1,0,0.0123977,0,0.262654,0.435401,0,0,-0.140195,274.255,273.95,0,204,393,0,293,0,0,278.296,269.669,1.7,5.52554,-5.52554,0,0,0,0,21.1,3,9,994,24.9024,128.703,14.1078,6.1,0.0123977,0,0,0,-273.15,0,0,0,-273.15,0,5835
"Sep 1, 03:00 am",1,0,0,-6.1319,0,0,0,0,0,0,0,1,0,0.0123093,0,0.260511,0.434196,0,0,-0.135277,270.716,270.42,0,204,393,0,293,0,0,274.617,266.262,1.7,5.33742,-5.33742,0,0,0,0,19.7,4,9,994,41.5293,122.325,12.9813,6.1,0.0123093,0,0,0,-273.15,0,0,0,-273.15,0,5836
"Sep 1, 04:00 am",1,0,0,-5.9426,0,0,0,0,0,0,0,1,0,0.0122258,0,0.257844,0.433065,0,0,-0.130574,267.282,266.996,0,204,393,0,293,0,0,271.054,262.957,1.7,5.15354,-5.15354,0,0,0,0,18.9,5,9,994,55.2586,113.63,12.6109,4.9,0.0122258,0,0,0,-273.15,0,0,0,-273.15,0,5837
"Sep 1, 05:00 am",1,0,0,-5.76342,0,0,0,0,0,0,0,1,0,0.0121466,0,0.25518,0.432001,0,0,-0.126061,263.954,263.676,0,204,393,0,293,0,0,267.6,259.753,1.7,4.97993,-4.97993,0,0,0,0,18.2,6,9,994,66.7366,103.47,12.0281,3.8,0.0121466,0,0,0,-273.15,0,0,0,-273.15,0,5838
"Sep 1, 06:00 am",1,0,0,-5.58721,0,0,0,0,0,0,0,1,0,0.0120716,0,0.251987,0.431001,0,0,-0.121715,260.726,260.456,0,204,393,0,293,0,0,264.253,256.646,1.7,4.81126,-4.81126,0,0,0,0,18.1,7,9,994,76.8024,92.4402,11.1469,1.9,0.0120716,0,0,0,-273.15,0,0,0,-273.15,0,5839
"Sep 1, 07:00 am",2,0,0,-5.41987,6.98523,0.99789,1,0.99908,0,3.72247,0.06,1,0,0.0120004,0,0.248365,0.43006,2.7468,2.741,-0.117571,257.596,257.334,0,204,393,0,293,0,0,261.009,253.632,1.7,4.65311,-4.65311,0,0,0,7,18.5,8,9,994,86.2403,81.4159,11.3125,3.1,0.0720004,0,0,0,-273.15,0,0,0,-273.15,0,5840
"Sep 1, 08:00 am",2,6,0,143.074,705.823,0.995519,1,0.998657,0.968519,5.42552,0.06,1,0,0.417805,0.746529,0.36367,4.08491,278.212,276.965,54.2384,285.857,316.936,267.217,335.105,383.123,267.217,293,0.146969,45.3853,270.901,373.572,5.01935,10.773,195.99,206.763,0,0,709,20.7,9,9,994,95.8141,69.8659,12.4188,1.6,0.624774,0,0,0,-273.15,0,0,0,-273.15,0,5841
"Sep 1, 09:00 am",6,0,0,13.9645,799.476,0.970238,1,0.996471,1,14.0137,0.06,1,0,1.22201,0.769106,0.380962,8.70426,323.338,313.714,214.648,293,388.789,913.712,0,388.789,913.712,293,0.502541,214.648,291.012,392.61,7.61426,11.6029,229.677,241.28,-0.00033275,0,824,22.9,10,9,994,106.422,58.4886,13.4469,1.7,1.78455,0,0,0,-273.15,0,0,0,-273.15,0,5842
"Sep 1, 10:00 am",6,0,0,0.573593,821.893,0.930796,0.993819,0.99453,1,21.4407,0.06,1,0,1.38348,0.762864,0.378933,9.44213,346.489,322.511,232.732,293,392.412,952.433,0,392.412,952.433,293,0.523838,232.732,292.611,392.623,7.93694,11.6783,234.354,246.032,-0.000387707,0,883,25,11,9,994,119.34,47.7912,13.8672,2.8,1.96731,0,0,0,-273.15,0,0,0,-273.15,0,5843
"Sep 1, 11:00 am",6,0,0,0.0162245,812.852,0.889335,0.98231,0.993671,1,27.2102,0.06,1,0,1.29292,0.753379,0.376928,9.02952,358.654,318.963,227.594,293,392.481,930.72,0,392.481,930.72,293,0.511896,227.594,292.676,392.62,7.756,11.6513,228.649,240.3,-0.000379658,0,914,26.9,12,9,994,136.492,38.6083,14.5562,2.4,1.86482,0,0,0,-273.15,0,0,0,-273.15,0,5844
"Sep 1, 12:00 pm",6,0,0,0.0069271,798.849,0.859902,0.972683,0.993109,1,30.6944,0.06,1,0,1.18646,0.745573,0.375238,8.53187,364.54,313.468,221.039,293,392.482,903.898,0,392.482,903.898,293,0.497144,221.039,292.671,392.626,7.53249,11.6346,222.079,233.714,-0.000368733,0,929,28.5,13,9,994,159.916,32.4415,15.6875,2.6,1.7436,0,0,0,-273.15,0,0,0,-273.15,0,5845
"Sep 1, 01:00 pm",6,0,0,0.10204,708.324,0.854432,0.970766,0.993007,1,31.3029,0.06,1,0,0.80778,0.744027,0.374152,6.62115,325.3,277.946,194.044,293,392.547,792.958,0,392.547,792.958,293,0.436127,194.044,292.627,392.735,6.60798,11.6191,195.181,206.8,-0.000324113,0,829,29.6,14,9,994,188.175,31.2315,16.1625,2.8,1.30391,0,0,0,-273.15,0,0,0,-273.15,0,5846
"Sep 1, 02:00 pm",6,0,0,-0.103752,807.662,0.87504,0.97778,0.993395,1,28.9503,0.06,1,0,1.24987,0.749696,0.373341,8.83,362.185,316.926,225.049,293,392.507,920.054,0,392.507,920.054,293,0.50603,225.049,292.679,392.626,7.66712,11.6282,225.97,237.598,-0.000375602,0,923,30.3,15,9,994,214.229,35.504,16.6281,3.3,1.8159,0,0,0,-273.15,0,0,0,-273.15,0,5847
"Sep 1, 03:00 pm",6,0,0,-0.00333447,812.278,0.912672,0.989101,0.99414,1,24.1227,0.06,1,0,1.32075,0.758945,0.373023,9.15725,349.236,318.738,229.257,293,392.484,937.484,0,392.484,937.484,293,0.515616,229.257,292.685,392.62,7.81237,11.6263,230.278,241.905,-0.000382459,0,890,30.6,16,9,994,233.871,43.6385,16.85,3.3,1.89636,0,0,0,-273.15,0,0,0,-273.15,0,5848
"Sep 1, 04:00 pm",6,0,0,0.127317,673.683,0.954225,0.999061,0.995568,1,17.4029,0.06,1,0,0.76131,0.767688,0.373217,6.36749,277.034,264.353,190.191,293,392.56,777.103,0,392.56,777.103,293,0.427407,190.191,292.62,392.757,6.47586,11.5911,191.35,202.941,-0.000317757,0,706,30.5,17,9,994,248.309,53.8328,16.75,2.1,1.24872,0,0,0,-273.15,0,0,0,-273.15,0,5849
"Sep 1, 05:00 pm",6,0,0,0.0596388,639.412,0.986747,1,0.997675,1,9.33837,0.06,1,0,0.652059,0.770036,0.374114,5.74939,254.275,250.905,180.541,293,392.632,737.115,0,392.632,737.115,293,0.405414,180.541,292.599,392.825,6.14263,11.5701,181.636,193.206,-0.000302052,0,648,29.7,18,9,994,259.7,65.0055,16.2625,1.2,1.11747,0,0,0,-273.15,0,0,0,-273.15,0,5850
"Sep 1, 06:00 pm",6,0,0,0.0607821,589.985,0.999974,1,0.999898,0.646831,0.413893,0.06,1,0,0.125327,0.499193,0.375204,1.93865,231.516,231.51,102.887,293,392.59,420.253,0,392.59,420.253,293,0.231139,102.887,292.293,392.849,3.50211,11.5683,104,115.568,-0.000171996,0,590,28.5,19,9,994,269.575,76.5533,16.0781,1.9,0.416466,0,0,0,-273.15,0,0,0,-273.15,0,5851
"Sep 1, 07:00 pm",6,0,0,-46.4162,1.97572,0.987861,1,0.997776,0,8.93668,0.0388237,1,0,0.0135152,0,0.315634,0.450928,0.7848,0.775273,38.8963,293,371.59,204,0,371.59,204,293,0.1122,38.8963,291.537,330.755,1.7,7.21681,-7.21681,0,-4.10284e-05,0,2,26.9,20,9,994,278.956,87.9001,15.8062,2.6,0.164539,0,0,0,-273.15,0,0,0,-273.15,0,5852
"Sep 1, 08:00 pm",6,0,0,-26.973,0,1,1,1,0,0,0,1,0,0.0128955,0,0.279305,0.441992,0,0,20.2965,293,334.969,204,0,334.969,204,293,0.1122,20.2965,291.53,291.189,1.7,6.29561,-6.29561,0,-6.24825e-06,0,0,25.6,21,9,994,288.64,98.9508,15.9906,3.3,0.125095,0,0,0,-273.15,0,0,0,-273.15,0,5853
"Sep 1, 09:00 pm",1,0,0,-6.34744,0,0,0,0,0,0,0,1,0,0.0128644,0,0.271575,0.441868,0,0,-0.861672,309.103,307.311,0,204,393,0,293,0,0,296.899,280.956,1.7,6.39384,-6.39384,0,0,0,0,24.4,22,9,994,299.393,109.581,15.4156,3.1,0.0128644,0,0,0,-273.15,0,0,0,-273.15,0,5854
"Sep 1, 10:00 pm",1,0,0,-7.19922,0,0,0,0,0,0,0,1,0,0.0128657,0,0.274935,0.441944,0,0,-0.336964,293.805,293.091,0,204,393,0,293,0,0,297.443,282.686,1.7,6.57534,-6.57534,0,0,0,0,23.1,23,9,994,312.047,119.041,14.7406,3.9,0.0128657,0,0,0,-273.15,0,0,0,-273.15,0,5855
"Sep 1, 11:00 pm",1,0,0,-7.2079,0,0,0,0,0,0,0,1,0,0.0127677,0,0.275857,0.440532,0,0,-0.160875,287.832,287.488,0,204,393,0,293,0,0,293.004,282.709,1.7,6.37772,-6.37772,0,0,0,0,21.8,0,9,994,327.409,126.589,14.6906,2.6,0.0127677,0,0,0,-273.15,0,0,0,-273.15,0,5856
"Sep 2, 12:00 am",1,0,0,-6.94544,0,0,0,0,0,0,0,1,0,0.0126557,0,0.273489,0.438962,0,0,-0.14819,284.015,283.696,0,204,393,0,293,0,0,288.6,279.283,1.7,6.1141,-6.1141,0,0,0,0,20.5,1,9,994,345.732,131.251,14.3281,2.1,0.0126557,0,0,0,-273.15,0,0,0,-273.15,0,5857
"Sep 2, 01:00 am",1,0,0,-6.68424,0,0,0,0,0,0,0,1,0,0.0125521,0,0.270074,0.437526,0,0,-0.148158,280.252,279.932,0,204,393,0,293,0,0,284.543,275.467,1.7,5.86675,-5.86675,0,0,0,0,19.9,2,9,994,5.81561,132.129,13.9625,1,0.0125521,0,0,0,-273.15,0,0,0,-273.15,0,5858
"Sep 2, 02:00 am",1,0,0,-6.46461,0,0,0,0,0,0,0,1,0,0.0124553,0,0.266976,0.436191,0,0,-0.143611,276.528,276.216,0,204,393,0,293,0,0,280.658,271.854,1.7,5.65445,-5.65445,0,0,0,0,19.2,3,9,994,25.1539,129.021,13.8094,1.3,0.0124553,0,0,0,-273.15,0,0,0,-273.15,0,5859
"Sep 2, 03:00 am",1,0,0,-6.26112,0,0,0,0,0,0,0,1,0,0.0123638,0,0.263702,0.434938,0,0,-0.138497,272.913,272.611,0,204,393,0,293,0,0,276.902,268.374,1.7,5.45816,-5.45816,0,0,0,0,18.8,4,9,994,41.835,122.595,13.7219,2.8,0.0123638,0,0,0,-273.15,0,0,0,-273.15,0,5860
"Sep 2, 04:00 am",1,0,0,-6.06343,0,0,0,0,0,0,0,1,0,0.0122774,0,0.26044,0.433762,0,0,-0.133537,269.41,269.117,0,204,393,0,293,0,0,273.265,265.004,1.7,5.26775,-5.26775,0,0,0,0,18.5,5,9,994,55.5818,113.858,13.9688,3.6,0.0122774,0,0,0,-273.15,0,0,0,-273.15,0,5861
