"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 2, 05:00 am",1,0,0,-5.87223,0,0,0,0,0,0,0,1,0,0.0121956,0,0.257293,0.432658,0,0,-0.128734,266.017,265.734,0,204,393,0,293,0,0,269.742,261.744,1.7,5.08355,-5.08355,0,0,0,0,18.2,6,9,994,67.0631,103.666,13.825,2.4,0.0121956,0,0,0,-273.15,0,0,0,-273.15,0,5862
"Sep 2, 06:00 am",1,0,0,-5.69018,0,0,0,0,0,0,0,1,0,0.0121181,0,0.253937,0.43162,0,0,-0.124197,262.731,262.457,0,204,393,0,293,0,0,266.33,258.584,1.7,4.90945,-4.90945,0,0,0,0,18.2,7,9,994,77.1315,92.616,15.1531,2.6,0.0121181,0,0,0,-273.15,0,0,0,-273.15,0,5863
"Sep 2, 07:00 am",2,0,0,-5.5109,273.521,0.99825,1,0.999162,0,3.39,0.06,1,0,0.0120448,0,0.249633,0.430646,107.518,107.329,-0.119811,259.547,259.281,0,204,393,0,293,0,0,263.03,255.522,1.7,4.74153,-4.74153,0,0,0,274,19.2,8,9,994,86.5775,81.5801,15.3328,3.3,0.0720448,0,0,0,-273.15,0,0,0,-273.15,0,5864
"Sep 2, 08:00 am",2,6,0,129.921,569.09,0.994913,1,0.998568,0.954265,5.7812,0.06,1,0,0.196232,0.735477,0.35772,2.44699,224.453,223.311,24.8993,287.185,305.057,118.91,341.807,386.702,118.91,293,0.0654003,17.764,269.799,367.766,3.83931,10.611,153.629,164.24,0,0,572,21,9,9,994,96.1685,70.0331,16.8203,2.8,0.321633,0,0,0,-273.15,0,0,0,-273.15,0,5865
"Sep 2, 09:00 am",6,0,0,22.6538,683.924,0.968731,1,0.996378,1,14.366,0.06,1,0,0.72955,0.769035,0.380692,6.19552,277.034,268.372,171.139,293,384.28,766.657,0,384.28,766.657,293,0.421662,171.139,290.383,392.765,6.38881,11.5808,194.806,206.387,-0.000241593,0,706,23.2,10,9,994,106.803,58.6705,17.7703,2.6,1.21121,0,0,0,-273.15,0,0,0,-273.15,0,5866
"Sep 2, 10:00 am",6,0,0,1.2037,698.181,0.928432,0.993234,0.994477,1,21.8083,0.06,1,0,0.826018,0.762374,0.378567,6.71966,295.085,273.966,194.955,293,392.266,799.076,0,392.266,799.076,293,0.439492,194.955,292.463,392.733,6.65896,11.6534,197.211,208.865,-0.000323855,0,752,25.4,11,9,994,119.752,48.0046,17.5875,3.1,1.32551,0,0,0,-273.15,0,0,0,-273.15,0,5867
"Sep 2, 11:00 am",6,0,0,-0.190452,633.681,0.886267,0.981362,0.993611,1,27.5921,0.06,1,0,0.596605,0.752606,0.376272,5.42285,280.566,248.657,174.658,293,392.348,715.261,0,392.348,715.261,293,0.393394,174.658,292.571,392.446,5.96051,11.6289,175.511,187.14,-0.000290599,0,715,27.3,12,9,994,136.911,38.8737,18.1984,4.5,1.05,0,0,0,-273.15,0,0,0,-273.15,0,5868
"Sep 2, 12:00 pm",6,0,0,0.123102,611.49,0.856429,0.971471,0.993044,1,31.082,0.06,1,0,0.512989,0.744595,0.374698,4.90917,280.174,239.949,165.885,293,392.351,679.305,0,392.351,679.305,293,0.373618,165.885,292.562,392.577,5.66087,11.6162,167.048,178.665,-0.000276021,0,714,28.9,13,9,994,160.237,32.772,18.6656,4.3,0.946606,0,0,0,-273.15,0,0,0,-273.15,0,5869
"Sep 2, 01:00 pm",6,0,0,-0.181314,653.564,0.850995,0.969541,0.992943,1,31.68,0.06,1,0,0.633791,0.74304,0.373258,5.64333,301.363,256.458,178.126,293,392.256,730.18,0,392.256,730.18,293,0.401599,178.126,292.595,392.378,6.08483,11.5819,178.977,190.559,-0.000295837,0,768,30.1,14,9,994,188.247,31.6028,19.1625,3.3,1.09539,0,0,0,-273.15,0,0,0,-273.15,0,5870
"Sep 2, 02:00 pm",6,0,0,0.390593,326.155,0.872072,0.976805,0.993339,1,29.2997,0.06,1,0,0.0666789,0.748906,0.372899,1.27669,146.758,127.983,82.8734,293,392.292,339.586,0,392.292,339.586,293,0.186772,82.8734,292.132,392.76,2.82988,11.533,84.3143,95.8473,-0.000137736,0,374,30.5,15,9,994,214.075,35.8664,19.0156,1.7,0.313451,0,0,0,-273.15,0,0,0,-273.15,0,5871
"Sep 2, 03:00 pm",6,0,0,-0.0880934,700.115,0.910423,0.988481,0.994094,1,24.4362,0.06,1,0,0.830568,0.758433,0.372676,6.74371,301.756,274.725,195.813,293,392.51,800.507,0,392.51,800.507,293,0.440279,195.813,292.632,392.734,6.67089,11.6115,196.749,208.361,-0.000326827,0,769,31,16,9,994,233.626,43.9712,19.1641,3.8,1.33085,0,0,0,-273.15,0,0,0,-273.15,0,5872
"Sep 2, 04:00 pm",6,0,0,0.0718578,655.494,0.952753,0.998766,0.995492,1,17.6827,0.06,1,0,0.697317,0.767402,0.372721,6.0094,269.971,257.216,184.677,293,392.609,754.18,0,392.609,754.18,293,0.414799,184.677,292.61,392.797,6.28483,11.6092,185.779,197.388,-0.000308838,0,688,31,17,9,994,248.047,54.1407,19.3984,3.8,1.17212,0,0,0,-273.15,0,0,0,-273.15,0,5873
"Sep 2, 05:00 pm",6,0,0,-0.292113,615.275,0.986018,1,0.99761,1,9.59238,0.06,1,0,0.585366,0.769986,0.37302,5.35525,244.858,241.434,173.606,293,392.391,710.625,0,392.391,710.625,293,0.390844,173.606,292.585,392.468,5.92187,11.555,174.346,185.901,-0.000289092,0,624,30.4,18,9,994,259.446,65.2989,18.9547,2.1,1.03621,0,0,0,-273.15,0,0,0,-273.15,0,5874
"Sep 2, 06:00 pm",6,0,0,0.143693,457.97,0.999935,1,0.999839,0.632371,0.651493,0.06,1,0,0.0496152,0.488005,0.373875,1.04966,179.719,179.708,74.9594,293,392.214,307.414,0,392.214,307.414,293,0.169077,74.9594,292.037,392.525,2.56178,11.5407,76.1574,87.6981,-0.000124394,0,458,29.3,19,9,994,269.331,76.841,18.5578,2.6,0.278693,0,0,0,-273.15,0,0,0,-273.15,0,5875
"Sep 2, 07:00 pm",6,0,0,-46.2748,87.9745,0.988478,1,0.997835,0,8.70598,0.0372171,1,0,0.0135155,0,0.314684,0.450939,34.9236,34.5212,38.7612,293,371.33,204,0,371.33,204,293,0.1122,38.7612,291.542,330.743,1.7,7.20691,-7.20691,0,-4.06222e-05,0,89,27.8,20,9,994,278.723,88.1662,19.3234,2.8,0.162933,0,0,0,-273.15,0,0,0,-273.15,0,5876
"Sep 2, 08:00 pm",6,0,0,-26.9169,0,1,1,1,0,0,0,1,0,0.0128964,0,0.278202,0.442005,0,0,20.2546,293,334.884,204,0,334.884,204,293,0.1122,20.2546,291.536,291.247,1.7,6.28156,-6.28156,0,-6.21067e-06,0,0,26.7,21,9,994,288.419,99.2545,19.6688,3.3,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,5877
"Sep 2, 09:00 pm",1,0,0,-6.32503,0,0,0,0,0,0,0,1,0,0.0128651,0,0.270356,0.441878,0,0,-0.859893,309.095,307.306,0,204,393,0,293,0,0,296.902,281.004,1.7,6.3732,-6.3732,0,0,0,0,25.6,22,9,994,299.189,109.902,19.0375,2.1,0.0128651,0,0,0,-273.15,0,0,0,-273.15,0,5878
"Sep 2, 10:00 pm",1,0,0,-7.17532,0,0,0,0,0,0,0,1,0,0.0128666,0,0.273507,0.441957,0,0,-0.336186,293.828,293.115,0,204,393,0,293,0,0,297.454,282.734,1.7,6.55562,-6.55562,0,0,0,0,24.5,23,9,994,311.876,119.384,18.7578,3.1,0.0128666,0,0,0,-273.15,0,0,0,-273.15,0,5879
"Sep 2, 11:00 pm",1,0,0,-7.17452,0,0,0,0,0,0,0,1,0,0.0127693,0,0.274131,0.440554,0,0,-0.160122,287.873,287.531,0,204,393,0,293,0,0,293.031,282.773,1.7,6.34972,-6.34972,0,0,0,0,23.5,0,9,994,327.305,126.954,18.3438,1.2,0.0127693,0,0,0,-273.15,0,0,0,-273.15,0,5880
"Sep 3, 12:00 am",1,0,0,-6.90966,0,0,0,0,0,0,0,1,0,0.0126578,0,0.271579,0.438991,0,0,-0.147308,284.076,283.76,0,204,393,0,293,0,0,288.646,279.373,1.7,6.08424,-6.08424,0,0,0,0,22.4,1,9,994,345.742,131.625,18.2203,0.8,0.0126578,0,0,0,-273.15,0,0,0,-273.15,0,5881
"Sep 3, 01:00 am",1,0,0,-6.65449,0,0,0,0,0,0,0,1,0,0.0125545,0,0.26839,0.43756,0,0,-0.147459,280.335,280.016,0,204,393,0,293,0,0,284.607,275.573,1.7,5.84231,-5.84231,0,0,0,0,21.6,2,9,994,5.96353,132.488,18.1625,0.5,0.0125545,0,0,0,-273.15,0,0,0,-273.15,0,5882
"Sep 3, 02:00 am",1,0,0,-6.43651,0,0,0,0,0,0,0,1,0,0.012458,0,0.265517,0.436229,0,0,-0.143046,276.627,276.317,0,204,393,0,293,0,0,280.739,271.972,1.7,5.63099,-5.63099,0,0,0,0,20.7,3,9,994,25.4102,129.339,17.3406,0.4,0.012458,0,0,0,-273.15,0,0,0,-273.15,0,5883
"Sep 3, 03:00 am",1,0,0,-6.23145,0,0,0,0,0,0,0,1,0,0.012367,0,0.262367,0.434981,0,0,-0.137874,273.027,272.727,0,204,393,0,293,0,0,276.999,268.51,1.7,5.43266,-5.43266,0,0,0,0,20.2,4,9,994,42.1452,122.865,17.2313,0.5,0.012367,0,0,0,-273.15,0,0,0,-273.15,0,5884
"Sep 3, 04:00 am",1,0,0,-6.03482,0,0,0,0,0,0,0,1,0,0.0122808,0,0.259229,0.43381,0,0,-0.132903,269.541,269.25,0,204,393,0,293,0,0,273.378,265.158,1.7,5.24286,-5.24286,0,0,0,0,19.8,5,9,994,55.9087,114.086,16.9094,0.4,0.0122808,0,0,0,-273.15,0,0,0,-273.15,0,5885
"Sep 3, 05:00 am",1,0,0,-5.8488,0,0,0,0,0,0,0,1,0,0.0121993,0,0.2562,0.432708,0,0,-0.128242,266.164,265.882,0,204,393,0,293,0,0,269.871,261.909,1.7,5.06356,-5.06356,0,0,0,0,19.4,6,9,994,67.3926,103.862,16.7437,0.3,0.0121993,0,0,0,-273.15,0,0,0,-273.15,0,5886
"Sep 3, 06:00 am",1,0,0,-5.66811,0,0,0,0,0,0,0,1,0,0.012122,0,0.252855,0.431672,0,0,-0.123783,262.891,262.617,0,204,393,0,293,0,0,266.475,258.759,1.7,4.89085,-4.89085,0,0,0,0,19.4,7,9,994,77.463,92.792,17.6031,0.3,0.012122,0,0,0,-273.15,0,0,0,-273.15,0,5887
"Sep 3, 07:00 am",2,0,0,-5.48589,403.426,0.998579,1,0.999245,0,3.05504,0.06,1,0,0.0120489,0,0.248461,0.430701,158.53,158.304,-0.119305,259.719,259.454,0,204,393,0,293,0,0,263.188,255.712,1.7,4.7202,-4.7202,0,0,0,404,20.5,8,9,994,86.917,81.7448,17.6484,0.1,0.0720489,0,0,0,-273.15,0,0,0,-273.15,0,5888
"Sep 3, 08:00 am",2,6,0,141.084,716.913,0.994332,1,0.998488,0.958289,6.10278,0.06,1,0,0.449537,0.738519,0.363432,4.25031,282.92,281.317,57.193,287.256,318.945,276.964,334.847,383.737,276.964,293,0.15233,48.328,272.841,374.893,5.09843,10.783,196.976,207.759,0,0,721,22.3,9,9,994,96.5248,70.2013,18.2375,0.1,0.661867,0,0,0,-273.15,0,0,0,-273.15,0,5889
"Sep 3, 09:00 am",6,0,0,12.2407,804.691,0.967176,1,0.996285,1,14.7206,0.06,1,0,1.26272,0.768963,0.379305,8.89354,326.477,315.761,218.024,293,389.206,923.824,0,389.206,923.824,293,0.508103,218.024,291.35,392.607,7.69853,11.4844,231.324,242.808,-0.000340843,0,832,24.5,10,9,994,107.185,58.8541,19.3438,0.2,1.83083,0,0,0,-273.15,0,0,0,-273.15,0,5890
"Sep 3, 10:00 am",6,0,0,0.460913,813.04,0.926013,0.992625,0.994424,1,22.1783,0.06,1,0,1.33646,0.761866,0.377239,9.22915,344.527,319.037,230.025,293,392.418,941.293,0,392.418,941.293,293,0.517711,230.025,292.625,392.62,7.84411,11.5355,231.528,243.063,-0.000383244,0,878,26.6,11,9,994,120.164,48.2201,19.0609,0.3,1.91417,0,0,0,-273.15,0,0,0,-273.15,0,5891
"Sep 3, 11:00 am",6,0,0,0.0161026,804.541,0.88314,0.980381,0.993551,1,27.9765,0.06,1,0,1.24657,0.751808,0.375236,8.81466,357.476,315.702,224.781,293,392.479,919.233,0,392.479,919.233,293,0.505578,224.781,292.674,392.62,7.66028,11.5171,225.83,237.347,-0.000374952,0,911,28.5,12,9,994,137.328,39.1417,19.7109,0.3,1.81215,0,0,0,-273.15,0,0,0,-273.15,0,5892
"Sep 3, 12:00 pm",6,0,0,0.0127219,788.075,0.852895,0.97022,0.992978,1,31.472,0.06,1,0,1.1298,0.743587,0.373551,8.26085,362.578,309.241,217.395,293,392.486,888.968,0,392.486,888.968,293,0.488932,217.395,292.668,392.632,7.40807,11.5113,218.436,229.947,-0.000362678,0,924,30.1,13,9,994,160.556,33.1051,19.9828,0.4,1.67873,0,0,0,-273.15,0,0,0,-273.15,0,5893
"Sep 3, 01:00 pm",6,0,0,0.141578,369.511,0.847502,0.968279,0.992878,1,32.059,0.06,1,0,0.0992464,0.742025,0.372938,1.66156,171.086,144.996,94.9239,293,392.441,388.345,0,392.441,388.345,293,0.21359,94.9239,292.241,392.729,3.23621,11.4783,96.1123,107.591,-0.000158223,0,436,30.5,14,9,994,188.319,31.9764,20.0703,0.5,0.372836,0,0,0,-273.15,0,0,0,-273.15,0,5894
"Sep 3, 02:00 pm",6,0,0,-43.4527,13.0359,0.869058,0.975803,0.993281,1,29.6507,0.06,1,0,0.0135874,0.748094,0.316346,0.452074,5.886,5.11527,39.5353,293,372.819,204,0,372.819,204,293,0.1122,39.5353,291.554,334.713,1.7,7.38283,-3.55612,3.82671,-4.29842e-05,0,15,29.9,15,9,994,213.924,36.2313,20.2125,0.4,0.185787,0,0,0,-273.15,0,0,0,-273.15,0,5895
"Sep 3, 03:00 pm",6,0,0,36.7554,361.439,0.908138,0.987842,0.994047,1,24.7508,0.06,1,0,0.0527553,0.757908,0.36352,1.0963,156.175,141.829,57.8478,293,368.743,315.361,0,368.743,315.361,293,0.173449,57.8478,292.065,382.427,2.62801,11.5919,95.901,107.493,-5.67803e-05,0,398,30.3,16,9,994,233.384,44.3069,20.1437,0.2,0.286204,0,0,0,-273.15,0,0,0,-273.15,0,5896
"Sep 3, 04:00 pm",6,0,0,7.64799,624.973,0.951253,0.99846,0.995415,1,17.9635,0.06,1,0,0.630802,0.767108,0.372867,5.62599,257.807,245.24,168.046,293,387.097,728.976,0,387.097,728.976,293,0.400937,168.046,292.595,392.379,6.0748,11.4599,176.665,188.125,-0.000251652,0,657,30.5,17,9,994,247.788,54.4516,20.0703,0.3,1.09174,0,0,0,-273.15,0,0,0,-273.15,0,5897
"Sep 3, 05:00 pm",6,0,0,-26.8297,84.733,0.985267,1,0.997545,1,9.84718,0.06,1,0,0.0140017,0.769936,0.337743,0.458747,33.7464,33.2492,42.9783,293,379.412,204,0,379.412,204,293,0.1122,42.9783,291.552,356.274,1.7,8.7551,16.8447,25.5998,-5.45389e-05,0,86,29.6,18,9,994,259.192,65.595,20.1859,0.3,0.186202,0,0,0,-273.15,0,0,0,-273.15,0,5898
"Sep 3, 06:00 pm",6,0,0,-11.9143,161.98,0.999879,1,0.99978,0.617768,0.889939,0.06,1,0,0.0136961,0.476708,0.322761,0.454213,63.5688,63.5611,32.9343,293,360.03,204,0,360.03,204,293,0.1122,32.9343,291.547,339.323,1.7,8.41612,21.884,30.3001,-2.54559e-05,0,162,28.6,19,9,994,269.088,77.1312,19.3813,0.1,0.185896,0,0,0,-273.15,0,0,0,-273.15,0,5899
"Sep 3, 07:00 pm",6,0,0,-28.562,0,0.989082,1,0.997893,0,8.47441,0.0356005,1,0,0.0131117,0,0.291257,0.445174,0,0,21.3052,293,336.998,204,0,336.998,204,293,0.1122,21.3052,291.539,305.325,1.7,6.6192,-6.6192,0,-7.19911e-06,0,0,27.2,20,9,994,278.49,88.4303,18.8406,0.1,0.160912,0,0,0,-273.15,0,0,0,-273.15,0,5900
"Sep 3, 08:00 pm",1,0,0,-6.39895,0,0,0,0,0,0,0,1,0,0.0129388,0,0.274796,0.442848,0,0,-0.909162,315.589,313.712,0,204,393,0,293,0,0,298.757,286.327,1.7,6.46165,-6.46165,0,0,0,0,26.2,21,9,994,288.196,99.5603,19.8719,0.1,0.0129388,0,0,0,-273.15,0,0,0,-273.15,0,5901
"Sep 3, 09:00 pm",1,0,0,-7.25412,0,0,0,0,0,0,0,1,0,0.0129619,0,0.275379,0.443309,0,0,-0.406598,298.348,297.491,0,204,393,0,293,0,0,301.121,284.987,1.7,6.71447,-6.71447,0,0,0,0,25.1,22,9,994,298.983,110.226,19.5531,0.2,0.0129619,0,0,0,-273.15,0,0,0,-273.15,0,5902
"Sep 3, 10:00 pm",1,0,0,-7.36779,0,0,0,0,0,0,0,1,0,0.0128687,0,0.277009,0.441951,0,0,-0.172281,291.41,291.043,0,204,393,0,293,0,0,296.768,285.941,1.7,6.54416,-6.54416,0,0,0,0,24,23,9,994,311.704,119.73,19.625,0.1,0.0128687,0,0,0,-273.15,0,0,0,-273.15,0,5903
"Sep 3, 11:00 pm",1,0,0,-7.11279,0,0,0,0,0,0,0,1,0,0.0127514,0,0.274576,0.440296,0,0,-0.150768,287.468,287.145,0,204,393,0,293,0,0,292.211,282.69,1.7,6.27918,-6.27918,0,0,0,0,22.9,0,9,994,327.2,127.322,19.2281,0.1,0.0127514,0,0,0,-273.15,0,0,0,-273.15,0,5904
"Sep 4, 12:00 am",1,0,0,-6.84701,0,0,0,0,0,0,0,1,0,0.0126424,0,0.271464,0.438778,0,0,-0.152053,283.644,283.317,0,204,393,0,293,0,0,288.044,278.766,1.7,6.02785,-6.02785,0,0,0,0,21.9,1,9,994,345.753,132.002,18.6969,0.1,0.0126424,0,0,0,-273.15,0,0,0,-273.15,0,5905
"Sep 4, 01:00 am",1,0,0,-6.61159,0,0,0,0,0,0,0,1,0,0.0125412,0,0.26827,0.437375,0,0,-0.147589,279.834,279.515,0,204,393,0,293,0,0,284.067,275.061,1.7,5.80022,-5.80022,0,0,0,0,21.2,2,9,994,6.11512,132.848,18.5438,0.1,0.0125412,0,0,0,-273.15,0,0,0,-273.15,0,5906
"Sep 4, 02:00 am",1,0,0,-6.40426,0,0,0,0,0,0,0,1,0,0.0124455,0,0.265231,0.436057,0,0,-0.142214,276.136,275.828,0,204,393,0,293,0,0,280.223,271.505,1.7,5.59907,-5.59907,0,0,0,0,20.5,3,9,994,25.6714,129.659,18.1563,0.3,0.0124455,0,0,0,-273.15,0,0,0,-273.15,0,5907
"Sep 4, 03:00 am",1,0,0,-6.20064,0,0,0,0,0,0,0,1,0,0.0123552,0,0.261886,0.43482,0,0,-0.137128,272.554,272.255,0,204,393,0,293,0,0,276.504,268.057,1.7,5.40291,-5.40291,0,0,0,0,20.2,4,9,994,42.4599,123.136,17.7391,0.4,0.0123552,0,0,0,-273.15,0,0,0,-273.15,0,5908
"Sep 4, 04:00 am",1,0,0,-6.00403,0,0,0,0,0,0,0,1,0,0.0122698,0,0.258662,0.43366,0,0,-0.132155,269.085,268.796,0,204,393,0,293,0,0,272.902,264.724,1.7,5.21342,-5.21342,0,0,0,0,19.9,5,9,994,56.2394,114.314,17.5953,0.3,0.0122698,0,0,0,-273.15,0,0,0,-273.15,0,5909
"Sep 4, 05:00 am",1,0,0,-5.8165,0,0,0,0,0,0,0,1,0,0.0121889,0,0.255442,0.432568,0,0,-0.127448,265.726,265.446,0,204,393,0,293,0,0,269.413,261.494,1.7,5.03324,-5.03324,0,0,0,0,19.7,6,9,994,67.7252,104.059,17.0438,0.1,0.0121889,0,0,0,-273.15,0,0,0,-273.15,0,5910
"Sep 4, 06:00 am",1,0,0,-5.6413,0,0,0,0,0,0,0,1,0,0.0121122,0,0.252007,0.431541,0,0,-0.123106,262.47,262.198,0,204,393,0,293,0,0,266.035,258.357,1.7,4.86644,-4.86644,0,0,0,0,19.8,7,9,994,77.7971,92.9683,17.1437,0.2,0.0121122,0,0,0,-273.15,0,0,0,-273.15,0,5911
"Sep 4, 07:00 am",2,0,0,-5.47122,5.99325,0.998875,1,0.999329,0,2.71772,0.06,1,0,0.0120394,0,0.248353,0.430575,2.3544,2.35175,-0.118966,259.311,259.047,0,204,393,0,293,0,0,262.761,255.312,1.7,4.70568,-4.70568,0,0,0,6,20.2,8,9,994,87.2586,81.9101,16.8797,0.2,0.0720394,0,0,0,-273.15,0,0,0,-273.15,0,5912
"Sep 4, 08:00 am",2,6,0,139.028,693.588,0.993679,1,0.998403,0.953149,6.445,0.06,1,0,0.387958,0.734495,0.361179,3.87278,273.895,272.164,51.5125,285.927,316.055,262.383,322.361,382.539,262.383,293,0.144311,43.4069,271.642,372.873,4.87287,10.667,189.237,199.904,0,0,698,22.5,9,9,994,96.8828,70.3706,18.7109,0.2,0.592269,0,0,0,-273.15,0,0,0,-273.15,0,5913
"Sep 4, 09:00 am",6,0,0,14.8094,787.909,0.965575,1,0.99619,1,15.0776,0.06,1,0,1.16595,0.76889,0.379055,8.43893,320.198,309.175,210.377,293,388.416,899.252,0,388.416,899.252,293,0.494589,210.377,290.941,392.615,7.49377,11.4801,226.242,237.722,-0.000323665,0,816,24.7,10,9,994,107.569,59.0391,19.2313,0.3,1.72054,0,0,0,-273.15,0,0,0,-273.15,0,5914
"Sep 4, 10:00 am",6,0,0,0.61477,809.021,0.92354,0.991993,0.99437,1,22.5507,0.06,1,0,1.31137,0.76134,0.376917,9.11452,343.742,317.46,228.495,293,392.396,935.254,0,392.396,935.254,293,0.51439,228.495,292.601,392.619,7.79379,11.5438,230.151,241.695,-0.000380527,0,876,26.9,11,9,994,120.577,48.4378,18.9312,0.4,1.88576,0,0,0,-273.15,0,0,0,-273.15,0,5915
"Sep 4, 11:00 am",6,0,0,0.0250023,798.998,0.879954,0.979369,0.993489,1,28.3632,0.06,1,0,1.21522,0.750985,0.374813,8.66778,356.299,313.527,222.841,293,392.479,911.3,0,392.479,911.3,293,0.501215,222.841,292.671,392.622,7.59417,11.5562,223.898,235.454,-0.000371715,0,908,28.9,12,9,994,137.744,39.4123,19.8375,0.8,1.77644,0,0,0,-273.15,0,0,0,-273.15,0,5916
"Sep 4, 12:00 pm",6,0,0,0.0157246,783.905,0.849302,0.968931,0.992911,1,31.8642,0.06,1,0,1.10547,0.742549,0.37292,8.14309,362.185,307.604,215.797,293,392.488,882.404,0,392.488,882.404,293,0.485322,215.797,292.666,392.637,7.35337,11.5727,216.839,228.411,-0.000360032,0,923,30.7,13,9,994,160.872,33.4405,20.0359,1.6,1.65079,0,0,0,-273.15,0,0,0,-273.15,0,5917
"Sep 4, 01:00 pm",6,0,0,0.0041192,781.502,0.843954,0.966981,0.992812,1,32.4399,0.06,1,0,1.08784,0.740981,0.37155,8.05719,363.362,306.661,214.631,293,392.494,877.587,0,392.494,877.587,293,0.482673,214.631,292.666,392.641,7.31322,11.573,215.657,227.23,-0.000358127,0,926,32,14,9,994,188.392,32.3521,20.3594,2.1,1.63051,0,0,0,-273.15,0,0,0,-273.15,0,5918
"Sep 4, 02:00 pm",6,0,0,-0.0113884,793.255,0.865998,0.974773,0.993224,1,30.0031,0.06,1,0,1.17005,0.747261,0.370699,8.45385,359.438,311.273,220.008,293,392.489,899.623,0,392.489,899.623,293,0.494793,220.008,292.675,392.629,7.49686,11.5876,221.015,232.602,-0.00036706,0,916,32.8,15,9,994,213.777,36.5988,20.4953,3.1,1.72484,0,0,0,-273.15,0,0,0,-273.15,0,5919
"Sep 4, 03:00 pm",6,0,0,-0.00792423,807.989,0.905817,0.987187,0.993999,1,25.0665,0.06,1,0,1.29174,0.757369,0.370275,9.02407,350.021,317.055,227.53,293,392.484,930.428,0,392.484,930.428,293,0.511735,227.53,292.686,392.62,7.75357,11.5896,228.538,240.127,-0.000379575,0,892,33.2,16,9,994,233.144,44.6453,20.5438,3.3,1.86348,0,0,0,-273.15,0,0,0,-273.15,0,5920
"Sep 4, 04:00 pm",6,0,0,-1.80452e-05,791.122,0.949726,0.998142,0.995338,1,18.2451,0.06,1,0,1.25716,0.766805,0.370273,8.86392,326.869,310.436,225.433,293,392.482,921.877,0,392.482,921.877,293,0.507033,225.433,292.683,392.619,7.68231,11.5951,226.449,238.044,-0.000376059,0,833,33.2,17,9,994,247.529,54.7652,20.7781,3.8,1.82419,0,0,0,-273.15,0,0,0,-273.15,0,5921
"Sep 4, 05:00 pm",6,0,0,0.103923,686.193,0.984495,1,0.99748,1,10.1027,0.06,1,0,0.814381,0.769886,0.37098,6.65676,273.503,269.262,194.578,293,392.545,795.16,0,392.545,795.16,293,0.437338,194.578,292.632,392.73,6.62634,11.5963,195.705,207.301,-0.000324987,0,697,32.6,18,9,994,258.938,65.8938,20.1,4.1,1.31172,0,0,0,-273.15,0,0,0,-273.15,0,5922
"Sep 4, 06:00 pm",6,0,0,0.0748627,564.89,0.999806,1,0.999721,0.60303,1.1292,0.06,1,0,0.0859621,0.465308,0.371875,1.5107,221.706,221.663,90.4698,293,392.482,369.961,0,392.482,369.961,293,0.203479,90.4698,292.206,392.745,3.08301,11.5535,91.588,103.141,-0.000150919,0,565,31.5,19,9,994,268.844,77.4237,19.9766,4.1,0.349441,0,0,0,-273.15,0,0,0,-273.15,0,5923
"Sep 4, 07:00 pm",6,0,0,-46.3499,115.792,0.989671,1,0.997952,0,8.24199,0.0339747,1,0,0.0135161,0,0.312188,0.450944,45.9108,45.4366,38.8598,293,371.52,204,0,371.52,204,293,0.1122,38.8598,291.555,330.781,1.7,7.19628,-7.19628,0,-4.09185e-05,0,117,30.2,20,9,994,278.255,88.6914,19.6531,4.9,0.159691,0,0,0,-273.15,0,0,0,-273.15,0,5924
"Sep 4, 08:00 pm",6,0,0,-26.9363,0,1,1,1,0,0,0,1,0,0.0128969,0,0.275694,0.442012,0,0,20.3004,293,334.976,204,0,334.976,204,293,0.1122,20.3004,291.549,291.267,1.7,6.26587,-6.26587,0,-6.25177e-06,0,0,29.1,21,9,994,287.973,99.8682,19.9984,3.9,0.125097,0,0,0,-273.15,0,0,0,-273.15,0,5925
"Sep 4, 09:00 pm",1,0,0,-6.30836,0,0,0,0,0,0,0,1,0,0.0128663,0,0.267865,0.441893,0,0,-0.860545,309.153,307.363,0,204,393,0,293,0,0,296.932,281.04,1.7,6.36588,-6.36588,0,0,0,0,28,22,9,994,298.776,110.551,19.8359,4.3,0.0128663,0,0,0,-273.15,0,0,0,-273.15,0,5926
"Sep 4, 10:00 pm",1,0,0,-7.1557,0,0,0,0,0,0,0,1,0,0.0128683,0,0.271034,0.441981,0,0,-0.336051,293.879,293.167,0,204,393,0,293,0,0,297.502,282.787,1.7,6.54453,-6.54453,0,0,0,0,26.9,23,9,994,311.53,120.077,19.3219,4.3,0.0128683,0,0,0,-273.15,0,0,0,-273.15,0,5927
"Sep 4, 11:00 pm",1,0,0,-7.17048,0,0,0,0,0,0,0,1,0,0.0127708,0,0.271767,0.440576,0,0,-0.160029,287.93,287.588,0,204,393,0,293,0,0,293.088,282.83,1.7,6.35383,-6.35383,0,0,0,0,25.8,0,9,994,327.095,127.691,18.7297,4.3,0.0127708,0,0,0,-273.15,0,0,0,-273.15,0,5928
"Sep 5, 12:00 am",1,0,0,-6.90362,0,0,0,0,0,0,0,1,0,0.0126595,0,0.269213,0.439014,0,0,-0.147307,284.134,283.817,0,204,393,0,293,0,0,288.709,279.426,1.7,6.08642,-6.08642,0,0,0,0,24.7,1,9,994,345.765,132.38,18.1375,2.6,0.0126595,0,0,0,-273.15,0,0,0,-273.15,0,5929
"Sep 5, 01:00 am",1,0,0,-6.65462,0,0,0,0,0,0,0,1,0,0.0125561,0,0.266658,0.437581,0,0,-0.147482,280.393,280.074,0,204,393,0,293,0,0,284.67,275.627,1.7,5.84848,-5.84848,0,0,0,0,23.3,2,9,994,6.27034,133.21,18.3,1.9,0.0125561,0,0,0,-273.15,0,0,0,-273.15,0,5930
"Sep 5, 02:00 am",1,0,0,-6.44016,0,0,0,0,0,0,0,1,0,0.0124595,0,0.264306,0.436249,0,0,-0.143188,276.684,276.373,0,204,393,0,293,0,0,280.801,272.022,1.7,5.63898,-5.63898,0,0,0,0,21.9,3,9,994,25.9373,129.979,17.4859,1.6,0.0124595,0,0,0,-273.15,0,0,0,-273.15,0,5931
"Sep 5, 03:00 am",1,0,0,-6.23332,0,0,0,0,0,0,0,1,0,0.0123683,0,0.261366,0.435,0,0,-0.137968,273.08,272.78,0,204,393,0,293,0,0,277.059,268.558,1.7,5.43807,-5.43807,0,0,0,0,21.2,4,9,994,42.779,123.407,17.2547,1.4,0.0123683,0,0,0,-273.15,0,0,0,-273.15,0,5932
"Sep 5, 04:00 am",1,0,0,-6.04246,0,0,0,0,0,0,0,1,0,0.012282,0,0.258539,0.433825,0,0,-0.133074,269.592,269.301,0,204,393,0,293,0,0,273.435,265.202,1.7,5.25303,-5.25303,0,0,0,0,20.5,5,9,994,56.5736,114.542,17.0234,1.9,0.012282,0,0,0,-273.15,0,0,0,-273.15,0,5933
"Sep 5, 05:00 am",1,0,0,-5.85941,0,0,0,0,0,0,0,1,0,0.0122002,0,0.255605,0.432721,0,0,-0.128538,266.209,265.927,0,204,393,0,293,0,0,269.925,261.942,1.7,5.07648,-5.07648,0,0,0,0,20,6,9,994,68.0606,104.255,16.7969,2.4,0.0122002,0,0,0,-273.15,0,0,0,-273.15,0,5934
"Sep 5, 06:00 am",1,0,0,-5.67625,0,0,0,0,0,0,0,1,0,0.0121229,0,0.252255,0.431684,0,0,-0.124011,262.928,262.654,0,204,393,0,293,0,0,266.523,258.787,1.7,4.90125,-4.90125,0,0,0,0,20,7,9,994,78.1335,93.1449,17.0703,1.7,0.0121229,0,0,0,-273.15,0,0,0,-273.15,0,5935
"Sep 5, 07:00 am",2,0,0,-5.50086,5.99483,0.999139,1,0.999413,0,2.37816,0.06,1,0,0.0120495,0,0.248695,0.430709,2.3544,2.35237,-0.119622,259.75,259.485,0,204,393,0,293,0,0,263.227,255.732,1.7,4.73462,-4.73462,0,0,0,6,20.3,8,9,994,87.602,82.0758,17.2141,1.2,0.0720495,0,0,0,-273.15,0,0,0,-273.15,0,5936
"Sep 5, 08:00 am",2,6,0,136.988,681.189,0.992986,1,0.998316,0.947992,6.78945,0.06,1,0,0.359966,0.730458,0.360532,3.68785,269.186,267.298,48.8381,285.558,314.87,255.783,314.645,381.953,255.783,293,0.140681,41.1844,271.545,371.982,4.75356,10.7154,184.536,195.251,0,0,686,22.3,9,9,994,97.2423,70.5408,18.2375,1.7,0.560647,0,0,0,-273.15,0,0,0,-273.15,0,5937
"Sep 5, 09:00 am",6,0,0,15.9485,782.707,0.963925,1,0.996095,1,15.4367,0.06,1,0,1.13514,0.768817,0.379361,8.29158,318.629,307.134,207.575,293,388.024,891.149,0,388.024,891.149,293,0.490132,207.575,290.793,392.62,7.42624,11.5524,224.578,236.13,-0.000316818,0,812,24.4,10,9,994,107.954,59.2258,18.9703,1.4,1.68528,0,0,0,-273.15,0,0,0,-273.15,0,5938
"Sep 5, 10:00 am",6,0,0,0.679139,791.15,0.921013,0.991337,0.994316,1,22.9253,0.06,1,0,1.21833,0.760795,0.377547,8.68262,337.072,310.447,222.815,293,392.383,912.133,0,392.383,912.133,293,0.501673,222.815,292.582,392.622,7.6011,11.6478,224.539,236.187,-0.000370974,0,859,26.3,11,9,994,120.99,48.6576,18.8,2.8,1.78,0,0,0,-273.15,0,0,0,-273.15,0,5939
"Sep 5, 11:00 am",6,0,0,0.0280699,792.544,0.876709,0.978323,0.993427,1,28.7522,0.06,1,0,1.17967,0.750136,0.37566,8.49965,354.73,310.994,220.602,293,392.48,902.138,0,392.48,902.138,293,0.496176,220.602,292.666,392.626,7.51781,11.6231,221.665,233.288,-0.000367986,0,904,28.1,12,9,994,138.158,39.6853,19.5844,2.4,1.73584,0,0,0,-273.15,0,0,0,-273.15,0,5940
"Sep 5, 12:00 pm",6,0,0,0.0193065,777.151,0.845648,0.967603,0.992844,1,32.2585,0.06,1,0,1.07015,0.741481,0.374087,7.97055,360.616,304.954,213.434,293,392.493,872.703,0,392.493,872.703,293,0.479986,213.434,292.661,392.644,7.27252,11.6335,214.484,226.118,-0.000356121,0,919,29.6,13,9,994,161.185,33.7783,20.5766,4.1,1.61014,0,0,0,-273.15,0,0,0,-273.15,0,5941
"Sep 5, 01:00 pm",6,0,0,0.00503278,773.965,0.840353,0.965646,0.992746,1,32.8226,0.06,1,0,1.04981,0.739908,0.372929,7.8703,361.4,303.704,212.061,293,392.5,867.018,0,392.5,867.018,293,0.47686,212.061,292.66,392.65,7.22515,11.6205,213.092,224.713,-0.00035388,0,921,30.7,14,9,994,188.464,32.7299,21.0516,4.1,1.58667,0,0,0,-273.15,0,0,0,-273.15,0,5942
"Sep 5, 02:00 pm",6,0,0,-0.0148998,786.096,0.862894,0.973715,0.993165,1,30.3569,0.06,1,0,1.13302,0.746406,0.372074,8.2764,357.476,308.464,217.623,293,392.493,889.829,0,392.493,889.829,293,0.489406,217.623,292.67,392.634,7.41524,11.609,218.631,230.24,-0.000363109,0,911,31.5,15,9,994,213.632,36.9687,21.2656,3.8,1.68243,0,0,0,-273.15,0,0,0,-273.15,0,5943
"Sep 5, 03:00 pm",6,0,0,-0.0122727,801.37,0.903461,0.986513,0.993952,1,25.3832,0.06,1,0,1.25615,0.756815,0.371753,8.85926,348.059,314.458,225.378,293,392.484,921.627,0,392.484,921.627,293,0.506895,225.378,292.682,392.621,7.68022,11.5998,226.387,237.986,-0.000375985,0,887,31.8,16,9,994,232.907,44.9865,21.4875,3.3,1.82305,0,0,0,-273.15,0,0,0,-273.15,0,5944
"Sep 5, 04:00 pm",6,0,0,-0.00167168,796.464,0.948171,0.997814,0.995261,1,18.5275,0.06,1,0,1.282,0.766494,0.371752,8.9791,329.616,312.532,226.939,293,392.481,928.036,0,392.481,928.036,293,0.51042,226.939,292.684,392.619,7.73363,11.5968,227.957,239.554,-0.000378567,0,840,31.8,17,9,994,247.272,55.0814,21.2922,3.1,1.85242,0,0,0,-273.15,0,0,0,-273.15,0,5945
"Sep 5, 05:00 pm",6,0,0,0.0258943,294.126,0.983701,1,0.997415,1,10.3589,0.06,1,0,0.0520303,0.769835,0.372084,1.08322,117.328,115.415,76.2509,293,392.311,312.386,0,392.311,312.386,293,0.171812,76.2509,292.059,392.518,2.60321,11.5265,77.3242,88.8507,-0.000126777,0,299,31,18,9,994,258.685,66.1949,21.3125,3.3,0.283842,0,0,0,-273.15,0,0,0,-273.15,0,5946
"Sep 5, 06:00 pm",6,0,0,-29.5417,125.964,0.999714,1,0.999662,0.588163,1.36924,0.06,1,0,0.0139449,0.453809,0.334739,0.457833,49.4424,49.4283,42.7266,293,378.932,204,0,378.932,204,293,0.1122,42.7266,291.553,353.403,1.7,8.59947,13.8315,22.431,-5.36346e-05,0,126,29.8,19,9,994,268.6,77.7183,20.9328,1.9,0.186145,0,0,0,-273.15,0,0,0,-273.15,0,5947
"Sep 5, 07:00 pm",6,0,0,-33.9574,95.0637,0.990247,1,0.99801,0,8.00873,0.0323403,1,0,0.0131177,0,0.290582,0.445134,37.6704,37.303,26.9824,293,348.324,204,0,348.324,204,293,0.1122,26.9824,291.546,306.124,1.7,6.58869,-6.58869,0,-1.43125e-05,0,96,28.4,20,9,994,278.021,88.9482,20.3531,1.4,0.157658,0,0,0,-273.15,0,0,0,-273.15,0,5948
"Sep 5, 08:00 pm",6,0,0,-18.4877,0,1,1,1,0,0,0,1,0,0.0128061,0,0.271269,0.440887,0,0,11.6695,293,317.401,204,0,317.401,204,293,0.1122,11.6695,291.54,284.421,1.7,6.18696,-6.18696,0,-1.228e-06,0,0,27.3,21,9,994,287.748,100.178,20.1516,0.9,0.125006,0,0,0,-273.15,0,0,0,-273.15,0,5949
"Sep 5, 09:00 pm",1,0,0,-6.52983,0,0,0,0,0,0,0,1,0,0.0127799,0,0.268079,0.440697,0,0,-0.582486,298.851,297.623,0,204,393,0,293,0,0,293.768,279.479,1.7,6.24072,-6.24072,0,0,0,0,26.2,22,9,994,298.567,110.878,20.0281,1,0.0127799,0,0,0,-273.15,0,0,0,-273.15,0,5950
"Sep 5, 10:00 pm",1,0,0,-6.95156,0,0,0,0,0,0,0,1,0,0.0127383,0,0.26963,0.44014,0,0,-0.252277,288.223,287.684,0,204,393,0,293,0,0,292.262,279.894,1.7,6.24784,-6.24784,0,0,0,0,25.1,23,9,994,311.354,120.427,19.8656,1.4,0.0127383,0,0,0,-273.15,0,0,0,-273.15,0,5951
"Sep 5, 11:00 pm",1,0,0,-6.85407,0,0,0,0,0,0,0,1,0,0.0126405,0,0.268963,0.438755,0,0,-0.151074,283.297,282.972,0,204,393,0,293,0,0,288.032,278.446,1.7,6.04082,-6.04082,0,0,0,0,24,0,9,994,326.989,128.063,20.0547,2.1,0.0126405,0,0,0,-273.15,0,0,0,-273.15,0,5952
"Sep 6, 12:00 am",1,0,0,-6.61781,0,0,0,0,0,0,0,1,0,0.0125376,0,0.266398,0.437325,0,0,-0.14309,279.609,279.3,0,204,393,0,293,0,0,283.923,274.99,1.7,5.80795,-5.80795,0,0,0,0,22.9,1,9,994,345.778,132.761,19.4625,2.1,0.0125376,0,0,0,-273.15,0,0,0,-273.15,0,5953
"Sep 6, 01:00 am",1,0,0,-6.38814,0,0,0,0,0,0,0,1,0,0.0124417,0,0.263404,0.436005,0,0,-0.141286,275.978,275.671,0,204,393,0,293,0,0,280.066,271.374,1.7,5.58838,-5.58838,0,0,0,0,22.1,2,9,994,6.42918,133.573,19.2875,1.1,0.0124417,0,0,0,-273.15,0,0,0,-273.15,0,5954
"Sep 6, 02:00 am",1,0,0,-6.1905,0,0,0,0,0,0,0,1,0,0.0123515,0,0.260579,0.434771,0,0,-0.136866,272.41,272.111,0,204,393,0,293,0,0,276.353,267.918,1.7,5.39711,-5.39711,0,0,0,0,21.3,3,9,994,26.2079,130.3,18.9172,1.7,0.0123515,0,0,0,-273.15,0,0,0,-273.15,0,5955
"Sep 6, 03:00 am",1,0,0,-5.99412,0,0,0,0,0,0,0,1,0,0.0122664,0,0.257462,0.433613,0,0,-0.131984,268.945,268.656,0,204,393,0,293,0,0,272.759,264.585,1.7,5.20755,-5.20755,0,0,0,0,20.9,4,9,994,43.1024,123.678,18.7906,1.4,0.0122664,0,0,0,-273.15,0,0,0,-273.15,0,5956
"Sep 6, 04:00 am",1,0,0,-5.80805,0,0,0,0,0,0,0,1,0,0.0121857,0,0.254459,0.432525,0,0,-0.127253,265.59,265.31,0,204,393,0,293,0,0,269.275,261.361,1.7,5.02803,-5.02803,0,0,0,0,20.5,5,9,994,56.9113,114.77,19.0156,1.1,0.0121857,0,0,0,-273.15,0,0,0,-273.15,0,5957
"Sep 6, 05:00 am",1,0,0,-5.63779,0,0,0,0,0,0,0,1,0,0.012109,0,0.251657,0.431499,0,0,-0.123017,262.337,262.066,0,204,393,0,293,0,0,265.898,258.226,1.7,4.86408,-4.86408,0,0,0,0,20,6,9,994,68.3987,104.451,19.4531,1.6,0.012109,0,0,0,-273.15,0,0,0,-273.15,0,5958
"Sep 6, 06:00 am",1,0,0,-5.46459,0,0,0,0,0,0,0,1,0,0.0120365,0,0.248217,0.430536,0,0,-0.118843,259.179,258.916,0,204,393,0,293,0,0,262.626,255.184,1.7,4.69941,-4.69941,0,0,0,0,20.2,7,9,994,78.4721,93.3217,19.5359,1.1,0.0120365,0,0,0,-273.15,0,0,0,-273.15,0,5959
"Sep 6, 07:00 am",2,0,0,-5.3018,1.99874,0.999368,1,0.999497,0,2.03648,0.06,1,0,0.0119675,0,0.244878,0.429629,0.7848,0.784304,-0.114786,256.117,255.861,0,204,393,0,293,0,0,259.452,252.237,1.7,4.5449,-4.5449,0,0,0,2,20.4,8,9,994,87.9474,82.2421,19.5016,0.8,0.0719675,0,0,0,-273.15,0,0,0,-273.15,0,5960
"Sep 6, 08:00 am",2,0,0,4.09849,35.7164,0.992123,1,0.998215,0.914226,7.196,0.06,1,0,0.0120993,0.704368,0.250029,0.431533,14.1264,14.0151,0.0980269,254.773,254.992,0,204,393,0,293,0,0,256.615,258.984,1.7,4.81887,5.05294,9.87181,0,0,36,21.6,9,9,994,97.6033,70.7122,19.8031,0.8,0.0720993,0,0,0,-273.15,0,0,0,-273.15,0,5961
"Sep 6, 09:00 am",2,0,0,69.2463,264.613,0.962228,1,0.995999,1,15.7979,0.06,1,0,0.017761,0.768742,0.317481,0.540671,107.91,103.834,1.92307,271.374,275.202,0,222.064,393,0,293,0,0,258.215,330.151,1.85054,8.51754,71.3041,79.8216,0,0,275,23.7,10,9,994,108.34,59.414,20.4969,1.1,0.077761,0,0,0,-273.15,0,0,0,-273.15,0,5962
"Sep 6, 10:00 am",2,6,0,51.9156,257.105,0.921522,0.991462,0.994327,1,22.8461,0.06,1,0,0.0176911,0.7609,0.369829,0.533636,109.48,100.888,13.771,302.093,328.205,111.234,107.194,366.816,111.234,293,0.0611788,12.6056,275.724,385.883,1.82023,10.7924,65.9734,76.7657,0,0,279,25.5,11,9,994,121.403,48.8795,19.6016,1,0.13887,0,0,0,-273.15,0,0,0,-273.15,0,5963
"Sep 6, 11:00 am",6,0,0,-24.4585,33.1894,0.873405,0.977244,0.993364,1,29.1433,0.06,1,0,0.0135374,0.749262,0.322559,0.451576,14.9112,13.0235,26.0425,293,346.46,204,0,346.46,204,293,0.1122,26.0425,284.842,337.745,1.7,7.39447,2.36355,9.75802,-1.2914e-05,0,38,26.2,12,9,994,138.57,39.9608,19.4031,1.6,0.185737,0,0,0,-273.15,0,0,0,-273.15,0,5964
"Sep 6, 12:00 pm",6,0,0,-21.7456,6.73549,0.841937,0.966235,0.992775,1,32.6548,0.06,1,0,0.0129116,0.740382,0.282812,0.442206,3.1392,2.64301,16.8067,293,327.909,204,0,327.909,204,293,0.1122,16.8067,288.167,295.704,1.7,6.2624,-4.30556,1.95683,-3.5957e-06,0,8,26,13,9,994,161.496,34.1184,19.0469,2.1,0.185112,0,0,0,-273.15,0,0,0,-273.15,0,5965
"Sep 6, 01:00 pm",2,0,0,3.68846,37.6514,0.836698,0.964272,0.992678,1,33.2069,0.06,1,0,0.0130856,0.738806,0.279312,0.445124,17.658,14.7744,-0.549961,309.207,308.064,0,204,393,0,293,0,0,294.945,291.491,1.7,6.83595,4.07947,10.9154,0,0,45,26.6,14,9,994,188.537,33.1097,19.0609,2.1,0.0730856,0,0,0,-273.15,0,0,0,-273.15,0,5966
"Sep 6, 02:00 pm",2,0,0,50.6432,216.656,0.859745,0.972629,0.993106,1,30.712,0.06,1,0,0.0148275,0.745529,0.336237,0.472222,98.8848,85.0158,1.18589,311.022,313.469,0,204,393,0,293,0,0,300.188,350.12,1.7,10.8522,52.5296,63.3817,0,0,252,27.6,15,9,994,213.49,37.3407,19.3188,2.4,0.0748275,0,0,0,-273.15,0,0,0,-273.15,0,5967
"Sep 6, 03:00 pm",6,0,0,27.8026,538.84,0.901071,0.985821,0.993903,1,25.7008,0.06,1,0,0.430962,0.756248,0.375501,4.36976,234.655,211.441,119.686,293,370.302,638.691,0,370.302,638.691,293,0.35128,119.686,297.805,392.303,5.32243,11.8029,148.099,159.902,-0.000122243,0,598,28.4,16,9,994,232.672,45.3302,19.0641,2.1,0.842242,0,0,0,-273.15,0,0,0,-273.15,0,5968
"Sep 6, 04:00 pm",6,0,0,-28.8925,71.9408,0.94659,0.997475,0.995183,1,18.8105,0.06,1,0,0.0139677,0.766173,0.336543,0.458179,29.8224,28.2296,41.1369,293,375.892,204,0,375.892,204,293,0.1122,41.1369,292.577,353.6,1.7,8.68192,12.9468,21.6287,-4.81428e-05,0,76,28.4,17,9,994,247.016,55.4002,19.8062,3.1,0.186168,0,0,0,-273.15,0,0,0,-273.15,0,5969
"Sep 6, 05:00 pm",6,0,0,-25.0157,37.3496,0.982885,1,0.997349,1,10.6158,0.06,1,0,0.0133281,0.769785,0.303038,0.448384,14.9112,14.656,28.3915,293,351.11,204,0,351.11,204,293,0.1122,28.3915,292.057,318.287,1.7,7.28829,3.99366,11.282,-1.65862e-05,0,38,27.9,18,9,994,258.432,66.4985,19.3844,2.6,0.185528,0,0,0,-273.15,0,0,0,-273.15,0,5970
"Sep 6, 06:00 pm",6,0,0,-13.325,64.9743,0.999605,1,0.999602,0.573173,1.61004,0.06,1,0,0.0131131,0.442217,0.290742,0.445412,25.506,25.4959,16.7737,293,327.842,204,0,327.842,204,293,0.1122,16.7737,291.796,304.442,1.7,7.01733,4.25739,11.2747,-3.57501e-06,0,65,27.2,19,9,994,268.356,78.015,19.1922,2.1,0.185313,0,0,0,-273.15,0,0,0,-273.15,0,5971
"Sep 6, 07:00 pm",2,0,0,-6.87049,53.5036,0.990808,1,0.998069,0,7.77463,0.0306977,1,0,0.0129562,0,0.279528,0.443016,21.1896,20.9948,-0.661469,312.715,311.344,0,204,393,0,293,0,0,297.818,291.401,1.7,6.59991,-6.59991,0,0,0,54,26.3,20,9,994,277.785,89.1992,18.8,1.7,0.0436539,0,0,0,-273.15,0,0,0,-273.15,0,5972
"Sep 6, 08:00 pm",1,0,0,-7.24391,0,0,0,0,0,0,0,1,0,0.0129431,0,0.275752,0.443028,0,0,-0.402956,298.43,297.58,0,204,393,0,293,0,0,300.298,285.191,1.7,6.69942,-6.69942,0,0,0,0,24.8,21,9,994,287.522,100.49,18.3937,1.7,0.0129431,0,0,0,-273.15,0,0,0,-273.15,0,5973
"Sep 6, 09:00 pm",1,0,0,-7.35919,0,0,0,0,0,0,0,1,0,0.0128547,0,0.276935,0.441755,0,0,-0.185979,291.197,290.802,0,204,393,0,293,0,0,296.339,285.25,1.7,6.55143,-6.55143,0,0,0,0,23.4,22,9,994,298.357,111.207,18.2437,1.7,0.0128547,0,0,0,-273.15,0,0,0,-273.15,0,5974
"Sep 6, 10:00 pm",1,0,0,-7.11448,0,0,0,0,0,0,0,1,0,0.01274,0,0.275029,0.440137,0,0,-0.152552,287.055,286.729,0,204,393,0,293,0,0,291.821,282.211,1.7,6.28098,-6.28098,0,0,0,0,22,23,9,994,311.177,120.778,17.3125,0.5,0.01274,0,0,0,-273.15,0,0,0,-273.15,0,5975
"Sep 6, 11:00 pm",1,0,0,-6.85781,0,0,0,0,0,0,0,1,0,0.0126311,0,0.272396,0.43862,0,0,-0.151726,283.22,282.893,0,204,393,0,293,0,0,287.635,278.35,1.7,6.03496,-6.03496,0,0,0,0,20.6,0,9,994,326.881,128.436,16.0688,0.6,0.0126311,0,0,0,-273.15,0,0,0,-273.15,0,5976
"Sep 7, 12:00 am",1,0,0,-6.63407,0,0,0,0,0,0,0,1,0,0.0125295,0,0.269915,0.437214,0,0,-0.147937,279.41,279.09,0,204,393,0,293,0,0,283.646,274.621,1.7,5.81728,-5.81728,0,0,0,0,19.2,1,9,994,345.792,133.144,15.2156,1.1,0.0125295,0,0,0,-273.15,0,0,0,-273.15,0,5977
"Sep 7, 01:00 am",1,0,0,-6.42564,0,0,0,0,0,0,0,1,0,0.0124339,0,0.267593,0.435897,0,0,-0.142744,275.698,275.388,0,204,393,0,293,0,0,279.789,271.046,1.7,5.61269,-5.61269,0,0,0,0,17.8,2,9,994,6.59159,133.938,14.9094,1.3,0.0124339,0,0,0,-273.15,0,0,0,-273.15,0,5978
"Sep 7, 02:00 am",1,0,0,-6.23229,0,0,0,0,0,0,0,1,0,0.0123432,0,0.265388,0.434657,0,0,-0.137779,272.099,271.799,0,204,393,0,293,0,0,276.052,267.58,1.7,5.42296,-5.42296,0,0,0,0,16.4,3,9,994,26.4833,130.622,14.2125,1.9,0.0123432,0,0,0,-273.15,0,0,0,-273.15,0,5979
"Sep 7, 03:00 am",1,0,0,-6.0381,0,0,0,0,0,0,0,1,0,0.0122576,0,0.262665,0.433494,0,0,-0.132928,268.61,268.318,0,204,393,0,293,0,0,272.432,264.222,1.7,5.23425,-5.23425,0,0,0,0,15.6,4,9,994,43.4301,123.949,13.7641,1.4,0.0122576,0,0,0,-273.15,0,0,0,-273.15,0,5980
"Sep 7, 04:00 am",1,0,0,-5.85905,0,0,0,0,0,0,0,1,0,0.0121763,0,0.259943,0.432399,0,0,-0.128361,265.227,264.944,0,204,393,0,293,0,0,268.922,260.964,1.7,5.06093,-5.06093,0,0,0,0,14.9,5,9,994,57.2523,114.998,13.1031,1.9,0.0121763,0,0,0,-273.15,0,0,0,-273.15,0,5981
"Sep 7, 05:00 am",1,0,0,-5.68534,0,0,0,0,0,0,0,1,0,0.0120993,0,0.257215,0.431369,0,0,-0.124083,261.944,261.67,0,204,393,0,293,0,0,265.517,257.799,1.7,4.89321,-4.89321,0,0,0,0,14.3,6,9,994,68.7395,104.648,12.7375,1.7,0.0120993,0,0,0,-273.15,0,0,0,-273.15,0,5982
"Sep 7, 06:00 am",1,0,0,-5.51998,0,0,0,0,0,0,0,1,0,0.0120261,0,0.254058,0.430399,0,0,-0.11999,258.757,258.49,0,204,393,0,293,0,0,262.216,254.725,1.7,4.73548,-4.73548,0,0,0,0,14.2,7,9,994,78.8128,93.4988,12.325,2.8,0.0120261,0,0,0,-273.15,0,0,0,-273.15,0,5983
"Sep 7, 07:00 am",2,0,0,-5.34957,291.873,0.999564,1,0.999582,0,1.69281,0.06,1,0,0.0119569,0,0.249844,0.429489,114.581,114.531,-0.115842,255.662,255.404,0,204,393,0,293,0,0,259.017,251.747,1.7,4.57628,-4.57628,0,0,0,292,15.2,8,9,994,88.2944,82.4089,12.8562,3.3,0.0719569,0,0,0,-273.15,0,0,0,-273.15,0,5984
"Sep 7, 08:00 am",2,0,0,120.276,494.678,0.991338,1,0.998127,0.906437,7.54682,0.06,1,0,0.0716296,0.698305,0.350174,1.34319,195.808,194.111,5.95744,283.378,290.781,0,348.614,393,0,293,0,0,263.144,355.996,2.90512,10.0285,125.52,135.549,0,0,499,16.9,9,9,994,97.9657,70.8846,13.3062,2.1,0.13163,0,0,0,-273.15,0,0,0,-273.15,0,5985
"Sep 7, 09:00 am",6,0,0,39.1285,776.07,0.960483,1,0.995902,1,16.161,0.06,1,0,1.08161,0.768668,0.385407,8.03543,317.059,304.53,182.596,293,378.438,877.118,0,378.438,877.118,293,0.482415,182.596,288.814,393.203,7.30932,11.5895,222.493,234.082,-0.000226657,0,808,19,10,9,994,108.726,59.6039,14.5469,4.9,1.62402,0,0,0,-273.15,0,0,0,-273.15,0,5986
"Sep 7, 10:00 am",6,0,0,1.64034,783.923,0.915798,0.989951,0.994205,1,23.6807,0.06,1,0,1.16675,0.759647,0.383235,8.43858,335.894,307.611,219.237,293,392.24,898.853,0,392.24,898.853,293,0.494369,219.237,292.463,392.626,7.49044,11.727,221.949,233.676,-0.000364006,0,856,20.9,11,9,994,121.815,49.1035,14.3766,4.5,1.72112,0,0,0,-273.15,0,0,0,-273.15,0,5987
"Sep 7, 11:00 am",6,0,0,0.060432,783.909,0.870043,0.976131,0.9933,1,29.5364,0.06,1,0,1.12945,0.74836,0.381261,8.25922,353.552,307.606,217.36,293,392.479,888.88,0,392.479,888.88,293,0.488884,217.36,292.649,392.634,7.40734,11.7246,218.475,230.2,-0.000362576,0,901,22.8,12,9,994,138.981,40.2388,14.675,5.2,1.67833,0,0,0,-273.15,0,0,0,-273.15,0,5988
"Sep 7, 12:00 pm",6,0,0,0.0240146,767.761,0.838167,0.964827,0.992705,1,33.0529,0.06,1,0,1.01933,0.73925,0.379692,7.71885,359.438,301.269,209.943,293,392.5,858.365,0,392.5,858.365,293,0.472101,209.943,292.648,392.657,7.15304,11.6962,211.017,222.714,-0.000350341,0,916,24.3,13,9,994,161.803,34.4607,15.7062,4.3,1.55143,0,0,0,-273.15,0,0,0,-273.15,0,5989
"Sep 7, 01:00 pm",6,0,0,0.0869302,706.377,0.832991,0.962861,0.99261,1,33.5928,0.06,1,0,0.778682,0.737673,0.3786,6.46293,332.755,277.182,191.663,293,392.562,783.104,0,392.562,783.104,293,0.430707,191.663,292.616,392.751,6.52586,11.6707,192.799,204.47,-0.000320225,0,848,25.4,14,9,994,188.609,33.4913,16.3375,3.6,1.26939,0,0,0,-273.15,0,0,0,-273.15,0,5990
"Sep 7, 02:00 pm",6,0,0,0.0603995,665.542,0.856553,0.971514,0.993046,1,31.0682,0.06,1,0,0.664499,0.74463,0.378017,5.82146,304.895,261.159,181.696,293,392.625,741.883,0,392.625,741.883,293,0.408035,181.696,292.596,392.818,6.18236,11.6617,182.805,194.467,-0.000303945,0,777,26,15,9,994,213.35,37.715,16.8203,3.6,1.13253,0,0,0,-273.15,0,0,0,-273.15,0,5991
"Sep 7, 03:00 pm",6,0,0,-0.149196,757.559,0.898646,0.985112,0.993855,1,26.0193,0.06,1,0,1.04857,0.755667,0.377583,7.86417,330.793,297.266,212.07,293,392.542,866.669,0,392.542,866.669,293,0.476668,212.07,292.654,392.658,7.22224,11.6714,212.963,224.634,-0.000354185,0,843,26.3,16,9,994,232.439,45.6762,16.6906,4.1,1.58524,0,0,0,-273.15,0,0,0,-273.15,0,5992
"Sep 7, 04:00 pm",6,0,0,0.136965,652.037,0.944982,0.997125,0.995105,1,19.0942,0.06,1,0,0.680138,0.765844,0.377793,5.91142,270.756,255.859,183.083,293,392.594,747.795,0,392.594,747.795,293,0.411287,183.083,292.599,392.802,6.23163,11.6801,184.268,195.948,-0.000306079,0,690,26.2,17,9,994,246.761,55.7214,16.5906,5.4,1.15143,0,0,0,-273.15,0,0,0,-273.15,0,5993
"Sep 7, 05:00 pm",6,0,0,-0.0805725,570.569,0.982047,1,0.997284,1,10.8733,0.06,1,0,0.456122,0.769734,0.378507,4.54343,227.984,223.891,159.688,293,392.546,652.568,0,392.546,652.568,293,0.358912,159.688,292.539,392.708,5.43807,11.6765,160.66,172.337,-0.00026672,0,581,25.4,18,9,994,258.18,66.8042,16.3375,6.7,0.875034,0,0,0,-273.15,0,0,0,-273.15,0,5994
"Sep 7, 06:00 pm",6,0,0,0.00105626,369.807,0.999478,1,0.999543,0.558066,1.85156,0.06,1,0,0.0147947,0.430536,0.378919,0.471886,145.188,145.112,49.7707,293,392.266,204,0,392.266,204,293,0.1122,49.7707,291.522,392.419,1.7,11.6278,50.8482,62.476,-8.2677e-05,0,370,24.1,19,9,994,268.111,78.3137,16.0531,7,0.186995,0,0,0,-273.15,0,0,0,-273.15,0,5995
"Sep 7, 07:00 pm",6,0,0,-46.3377,78.317,0.991354,1,0.998128,0,7.53971,0.0290477,1,0,0.0135164,0,0.32022,0.450964,30.9996,30.7316,38.7425,293,371.294,204,0,371.294,204,293,0.1122,38.7425,291.514,330.792,1.7,7.26782,-7.26782,0,-4.05662e-05,0,79,22.6,20,9,994,277.549,89.4425,15.6469,4.3,0.154764,0,0,0,-273.15,0,0,0,-273.15,0,5996
"Sep 7, 08:00 pm",6,0,0,-26.9772,0,1,1,1,0,0,0,1,0,0.0128955,0,0.283651,0.44199,0,0,20.2472,293,334.869,204,0,334.869,204,293,0.1122,20.2472,291.508,291.224,1.7,6.33072,-6.33072,0,-6.20406e-06,0,0,21.5,21,9,994,287.295,100.803,16.1875,5.2,0.125096,0,0,0,-273.15,0,0,0,-273.15,0,5997
"Sep 7, 09:00 pm",1,0,0,-6.38662,0,0,0,0,0,0,0,1,0,0.0128625,0,0.275829,0.441841,0,0,-0.862084,309.051,307.258,0,204,393,0,293,0,0,296.863,280.894,1.7,6.41897,-6.41897,0,0,0,0,20.3,22,9,994,298.145,111.537,15.5344,2.8,0.0128625,0,0,0,-273.15,0,0,0,-273.15,0,5998
"Sep 7, 10:00 pm",1,0,0,-7.22757,0,0,0,0,0,0,0,1,0,0.0128635,0,0.278957,0.441913,0,0,-0.337565,293.735,293.019,0,204,393,0,293,0,0,297.383,282.601,1.7,6.59027,-6.59027,0,0,0,0,19.2,23,9,994,310.999,121.131,14.9813,2.1,0.0128635,0,0,0,-273.15,0,0,0,-273.15,0,5999
"Sep 7, 11:00 pm",1,0,0,-7.24296,0,0,0,0,0,0,0,1,0,0.0127649,0,0.279648,0.440492,0,0,-0.161556,287.747,287.402,0,204,393,0,293,0,0,292.925,282.606,1.7,6.40016,-6.40016,0,0,0,0,18.1,0,9,994,326.773,128.812,14.35,2.8,0.0127649,0,0,0,-273.15,0,0,0,-273.15,0,6000
"Sep 8, 12:00 am",1,0,0,-6.98356,0,0,0,0,0,0,0,1,0,0.0126523,0,0.277146,0.438915,0,0,-0.149094,283.909,283.589,0,204,393,0,293,0,0,288.504,279.151,1.7,6.14029,-6.14029,0,0,0,0,16.9,1,9,994,345.807,133.528,13.3062,3.3,0.0126523,0,0,0,-273.15,0,0,0,-273.15,0,6001
"Sep 8, 01:00 am",1,0,0,-6.72626,0,0,0,0,0,0,0,1,0,0.0125482,0,0.273596,0.437471,0,0,-0.149135,280.122,279.8,0,204,393,0,293,0,0,284.427,275.307,1.7,5.89736,-5.89736,0,0,0,0,16.4,2,9,994,6.75756,134.304,13.275,3.6,0.0125482,0,0,0,-273.15,0,0,0,-273.15,0,6002
"Sep 8, 02:00 am",1,0,0,-6.49876,0,0,0,0,0,0,0,1,0,0.012451,0,0.270374,0.436132,0,0,-0.144395,276.374,276.06,0,204,393,0,293,0,0,280.519,271.676,1.7,5.67742,-5.67742,0,0,0,0,15.8,3,9,994,26.7632,130.944,12.8313,2.8,0.012451,0,0,0,-273.15,0,0,0,-273.15,0,6003
"Sep 8, 03:00 am",1,0,0,-6.29241,0,0,0,0,0,0,0,1,0,0.0123592,0,0.26698,0.434875,0,0,-0.139103,272.74,272.437,0,204,393,0,293,0,0,276.742,268.183,1.7,5.47853,-5.47853,0,0,0,0,15.5,4,9,994,43.7619,124.22,12.6094,5.2,0.0123592,0,0,0,-273.15,0,0,0,-273.15,0,6004
"Sep 8, 04:00 am",1,0,0,-6.0892,0,0,0,0,0,0,0,1,0,0.0122725,0,0.263705,0.433696,0,0,-0.134037,269.222,268.928,0,204,393,0,293,0,0,273.086,264.802,1.7,5.28256,-5.28256,0,0,0,0,15.2,5,9,994,57.5967,115.225,12.9344,4.3,0.0122725,0,0,0,-273.15,0,0,0,-273.15,0,6005
"Sep 8, 05:00 am",1,0,0,-5.89968,0,0,0,0,0,0,0,1,0,0.0121904,0,0.260437,0.432589,0,0,-0.12926,265.816,265.531,0,204,393,0,293,0,0,269.547,261.527,1.7,5.10051,-5.10051,0,0,0,0,15,6,9,994,69.0828,104.844,13.2031,4.9,0.0121904,0,0,0,-273.15,0,0,0,-273.15,0,6006
"Sep 8, 06:00 am",1,0,0,-5.71665,0,0,0,0,0,0,0,1,0,0.0121127,0,0.257064,0.431548,0,0,-0.12476,262.514,262.239,0,204,393,0,293,0,0,266.12,258.35,1.7,4.92553,-4.92553,0,0,0,0,15,7,9,994,79.1556,93.676,13.2031,4.3,0.0121127,0,0,0,-273.15,0,0,0,-273.15,0,6007
"Sep 8, 07:00 am",2,0,0,-5.53034,334.907,0.999724,1,0.999667,0,1.34727,0.06,1,0,0.0120393,0,0.252539,0.430573,131.454,131.418,-0.120201,259.316,259.049,0,204,393,0,293,0,0,262.806,255.279,1.7,4.75118,-4.75118,0,0,0,335,16.2,8,9,994,88.6431,82.5762,13.7781,3.1,0.0720393,0,0,0,-273.15,0,0,0,-273.15,0,6008
"Sep 8, 08:00 am",2,6,0,132.964,649.875,0.990664,1,0.998054,0.932413,7.83493,0.06,1,0,0.286219,0.718265,0.36147,3.18348,257.414,255.011,40.8623,283.556,310.205,235.916,294.401,379.899,235.916,293,0.129754,34.351,269.873,368.485,4.4193,10.5931,172.574,183.168,0,0,656,18.1,9,9,994,98.3292,71.058,14.1156,4.1,0.475973,0,0,0,-273.15,0,0,0,-273.15,0,6009
"Sep 8, 09:00 am",6,0,0,20.4172,776.54,0.958691,0.999925,0.995804,1,16.526,0.06,1,0,1.0815,0.768534,0.38353,8.03268,317.844,304.714,201.061,293,386.627,876.826,0,386.627,876.826,293,0.482254,201.061,290.142,392.633,7.30689,11.6482,222.535,234.183,-0.00029818,0,810,20.4,10,9,994,109.113,59.7953,15.0875,5.7,1.62376,0,0,0,-273.15,0,0,0,-273.15,0,6010
"Sep 8, 10:00 am",6,0,0,0.933277,795.319,0.91311,0.989221,0.994149,1,24.0613,0.06,1,0,1.22524,0.759044,0.381557,8.71517,341.78,312.083,223.159,293,392.345,913.906,0,392.345,913.906,293,0.502648,223.159,292.542,392.622,7.61588,11.7325,225.152,236.885,-0.000371275,0,871,22.5,11,9,994,122.227,49.3297,15.0781,6.1,1.78789,0,0,0,-273.15,0,0,0,-273.15,0,6011
"Sep 8, 11:00 am",6,0,0,0.0465247,783.428,0.866624,0.974984,0.993235,1,29.9313,0.06,1,0,1.12311,0.747432,0.379361,8.2286,354.73,307.417,216.95,293,392.482,887.177,0,392.482,887.177,293,0.487947,216.95,292.654,392.634,7.39314,11.7285,218.045,229.773,-0.000361913,0,904,24.6,12,9,994,139.389,40.5192,15.5766,8,1.67105,0,0,0,-273.15,0,0,0,-273.15,0,6012
"Sep 8, 12:00 pm",6,0,0,0.0255396,766.759,0.83434,0.963377,0.992635,1,33.4528,0.06,1,0,1.00977,0.738087,0.377583,7.67102,360.616,300.876,209.276,293,392.502,855.613,0,392.502,855.613,293,0.470587,209.276,292.649,392.66,7.13011,11.7279,210.345,222.073,-0.000349248,0,919,26.3,13,9,994,162.107,34.8051,16.1437,11.9,1.54036,0,0,0,-273.15,0,0,0,-273.15,0,6013
"Sep 8, 01:00 pm",6,0,0,-0.224064,655.923,0.829233,0.96141,0.992541,1,33.98,0.06,1,0,0.621893,0.736511,0.37613,5.57327,310.388,257.384,177.078,293,392.309,725.469,0,392.309,725.469,293,0.399008,177.078,292.589,392.402,6.04558,11.6698,177.896,189.566,-0.000294403,0,791,27.4,14,9,994,188.682,33.8747,16.15,10,1.0809,0,0,0,-273.15,0,0,0,-273.15,0,6014
"Sep 8, 02:00 pm",6,0,0,0.304698,358.394,0.853319,0.970371,0.992986,1,31.4255,0.06,1,0,0.0896728,0.743709,0.375532,1.55361,164.808,140.634,91.5887,293,392.295,375.286,0,392.295,375.286,293,0.206407,91.5887,292.207,392.697,3.12738,11.6398,92.9507,104.591,-0.00015223,0,420,28,15,9,994,213.213,38.0912,15.9688,10.7,0.35608,0,0,0,-273.15,0,0,0,-273.15,0,6015
"Sep 8, 03:00 pm",6,0,0,-12.5591,153.248,0.896188,0.984384,0.993806,1,26.3386,0.06,1,0,0.0144209,0.755071,0.358947,0.465649,67.1004,60.1346,46.7851,293,386.64,204,0,386.64,204,293,0.1122,46.7851,291.543,376.105,1.7,10.2599,35.146,45.4059,-6.94024e-05,0,171,27.9,16,9,994,232.209,46.0246,16.1031,15.8,0.186621,0,0,0,-273.15,0,0,0,-273.15,0,6016
"Sep 8, 04:00 pm",6,0,0,-12.712,126.409,0.943347,0.996763,0.995026,1,19.3785,0.06,1,0,0.01407,0.765505,0.343132,0.460061,52.5816,49.6027,40.3677,293,374.418,204,0,374.418,204,293,0.1122,40.3677,291.54,359.05,1.7,9.40716,28.564,37.9711,-4.5619e-05,0,134,27.3,17,9,994,246.508,56.0449,15.6594,13.3,0.18627,0,0,0,-273.15,0,0,0,-273.15,0,6017
