"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 8, 05:00 pm",6,0,0,-19.4207,69.6643,0.981187,1,0.997218,1,11.1314,0.06,1,0,0.0136133,0.769683,0.320808,0.452852,27.8604,27.3363,31.542,293,357.306,204,0,357.306,204,293,0.1122,31.542,291.535,335.004,1.7,8.11937,12.9209,21.0403,-2.24775e-05,0,71,26.4,18,9,994,257.927,67.1121,15.6187,14.1,0.185813,0,0,0,-273.15,0,0,0,-273.15,0,6018
"Sep 8, 06:00 pm",6,0,0,-1.15445,203.864,0.999332,1,0.999483,0.54285,2.09377,0.06,1,0,0.0136379,0.418772,0.322929,0.4535,80.0496,79.9962,25.0267,293,344.44,204,0,344.44,204,293,0.1122,25.0267,291.528,335.535,1.7,8.61079,24.8893,33.5001,-1.1505e-05,0,204,25.2,19,9,994,267.866,78.6141,15.3172,12.3,0.185838,0,0,0,-273.15,0,0,0,-273.15,0,6019
"Sep 8, 07:00 pm",6,0,0,-25.2135,82.3265,0.991886,1,0.998187,0,7.30398,0.0273908,1,0,0.0131209,0,0.295254,0.445341,32.5692,32.3049,17.6916,293,329.705,204,0,329.705,204,293,0.1122,17.6916,291.521,305.822,1.7,6.73987,-6.73987,0,-4.17976e-06,0,83,23.9,20,9,994,277.312,89.6758,15.0328,11.4,0.152712,0,0,0,-273.15,0,0,0,-273.15,0,6020
"Sep 8, 08:00 pm",1,0,0,-6.59486,0,0,0,0,0,0,0,1,0,0.0129113,0,0.278612,0.442455,0,0,-0.803893,312.472,310.805,0,204,393,0,293,0,0,297.758,286.449,1.7,6.51704,-6.51704,0,0,0,0,22.6,21,9,994,287.067,101.118,15.3344,8.6,0.0129113,0,0,0,-273.15,0,0,0,-273.15,0,6021
"Sep 8, 09:00 pm",1,0,0,-7.2766,0,0,0,0,0,0,0,1,0,0.0129188,0,0.278123,0.442695,0,0,-0.387171,296.702,295.884,0,204,393,0,293,0,0,299.548,283.952,1.7,6.70328,-6.70328,0,0,0,0,21.4,22,9,994,297.932,111.869,15.0719,5.8,0.0129188,0,0,0,-273.15,0,0,0,-273.15,0,6022
"Sep 8, 10:00 pm",1,0,0,-7.37026,0,0,0,0,0,0,0,1,0,0.0128247,0,0.27952,0.441333,0,0,-0.173003,289.942,289.573,0,204,393,0,293,0,0,295.228,284.432,1.7,6.53901,-6.53901,0,0,0,0,20.1,23,9,994,310.818,121.486,14.8266,7.7,0.0128247,0,0,0,-273.15,0,0,0,-273.15,0,6023
"Sep 8, 11:00 pm",1,0,0,-7.10797,0,0,0,0,0,0,0,1,0,0.0127092,0,0.277172,0.439707,0,0,-0.151311,285.965,285.641,0,204,393,0,293,0,0,290.695,281.154,1.7,6.26594,-6.26594,0,0,0,0,18.9,0,9,994,326.664,129.189,14.2906,4.5,0.0127092,0,0,0,-273.15,0,0,0,-273.15,0,6024
"Sep 9, 12:00 am",1,0,0,-6.84292,0,0,0,0,0,0,0,1,0,0.0126015,0,0.274296,0.43821,0,0,-0.151628,282.133,281.807,0,204,393,0,293,0,0,286.528,277.257,1.7,6.01347,-6.01347,0,0,0,0,17.7,1,9,994,345.824,133.915,13.5203,3.9,0.0126015,0,0,0,-273.15,0,0,0,-273.15,0,6025
"Sep 9, 01:00 am",1,0,0,-6.613,0,0,0,0,0,0,0,1,0,0.0125012,0,0.27163,0.436823,0,0,-0.147262,278.327,278.008,0,204,393,0,293,0,0,282.549,273.552,1.7,5.78964,-5.78964,0,0,0,0,16.5,2,9,994,6.92705,134.671,12.5938,3.6,0.0125012,0,0,0,-273.15,0,0,0,-273.15,0,6026
"Sep 9, 02:00 am",1,0,0,-6.40139,0,0,0,0,0,0,0,1,0,0.0124066,0,0.269117,0.435523,0,0,-0.141907,274.629,274.32,0,204,393,0,293,0,0,278.703,269.997,1.7,5.5824,-5.5824,0,0,0,0,15.3,3,9,994,27.0478,131.267,11.8625,3.1,0.0124066,0,0,0,-273.15,0,0,0,-273.15,0,6027
"Sep 9, 03:00 am",1,0,0,-6.1974,0,0,0,0,0,0,0,1,0,0.0123172,0,0.266094,0.434303,0,0,-0.136752,271.049,270.75,0,204,393,0,293,0,0,274.982,266.556,1.7,5.3847,-5.3847,0,0,0,0,14.7,4,9,994,44.0979,124.492,11.7312,3.1,0.0123172,0,0,0,-273.15,0,0,0,-273.15,0,6028
"Sep 9, 04:00 am",1,0,0,-6.00821,0,0,0,0,0,0,0,1,0,0.0122325,0,0.263181,0.433156,0,0,-0.131979,267.581,267.291,0,204,393,0,293,0,0,271.379,263.217,1.7,5.20176,-5.20176,0,0,0,0,14.1,5,9,994,57.9442,115.453,11.2875,4.3,0.0122325,0,0,0,-273.15,0,0,0,-273.15,0,6029
"Sep 9, 05:00 am",1,0,0,-5.82043,0,0,0,0,0,0,0,1,0,0.0121525,0,0.260272,0.432079,0,0,-0.127354,264.218,263.937,0,204,393,0,293,0,0,267.888,259.982,1.7,5.02031,-5.02031,0,0,0,0,13.6,6,9,994,69.4286,105.041,11.1781,2.1,0.0121525,0,0,0,-273.15,0,0,0,-273.15,0,6030
"Sep 9, 06:00 am",1,0,0,-5.64425,0,0,0,0,0,0,0,1,0,0.0120765,0,0.256941,0.431066,0,0,-0.122943,260.959,260.686,0,204,393,0,293,0,0,264.507,256.845,1.7,4.85209,-4.85209,0,0,0,0,13.6,7,9,994,79.5002,93.8536,11.2563,2.4,0.0120765,0,0,0,-273.15,0,0,0,-273.15,0,6031
"Sep 9, 07:00 am",2,0,0,-5.46661,250.962,0.999848,1,0.999753,0,0.999989,0.06,1,0,0.0120047,0,0.252767,0.430117,98.4924,98.4774,-0.118621,257.799,257.535,0,204,393,0,293,0,0,261.233,253.806,1.7,4.68541,-4.68541,0,0,0,251,14.5,8,9,994,88.9932,82.7441,11.6875,1.9,0.0720047,0,0,0,-273.15,0,0,0,-273.15,0,6032
"Sep 9, 08:00 am",2,0,0,31.5761,146.467,0.989642,1,0.997949,0.890771,8.25378,0.06,1,0,0.0128092,0.686114,0.285534,0.442226,58.0752,57.4737,0.727748,261.239,262.843,0,204,393,0,293,0,0,259.01,288.731,1.7,6.40797,33.0255,39.4335,0,0,148,15.8,9,9,994,98.6938,71.2325,12.8313,2.8,0.0728092,0,0,0,-273.15,0,0,0,-273.15,0,6033
"Sep 9, 09:00 am",1,0,0,-6.26987,0,0,0,0,0,0,0,1,0,0.0122745,0,0.281762,0.433358,0,0,0.175401,280.019,280.4,0,204,393,0,293,0,0,264.908,286.86,1.7,5.29037,-5.29037,0,0,0,0,16.8,10,9,994,109.501,59.9883,13.2062,3.9,0.0122745,0,0,0,-273.15,0,0,0,-273.15,0,6034
"Sep 9, 10:00 am",1,0,0,-5.4826,0,0,0,0,0,0,0,1,0,0.0122045,0,0.255616,0.432778,0,0,-0.418027,274.563,273.654,0,204,393,0,293,0,0,270.808,259.879,1.7,5.04117,-5.04117,0,0,0,0,18,11,9,994,122.638,49.558,13.0391,3.8,0.0122045,0,0,0,-273.15,0,0,0,-273.15,0,6035
"Sep 9, 11:00 am",2,0,0,46.2266,190.756,0.863148,0.973802,0.99317,1,30.3281,0.06,1,0,0.0135569,0.746477,0.305633,0.453666,86.7204,74.8526,1.01613,275.378,277.572,0,204,393,0,293,0,0,270.797,312.075,1.7,8.04539,47.8303,55.8757,0,0,221,19.4,12,9,994,139.794,40.8019,13.6969,4.3,0.0735569,0,0,0,-273.15,0,0,0,-273.15,0,6036
"Sep 9, 12:00 pm",2,6,0,80.8566,555.979,0.833551,0.963072,0.99262,1,33.5341,0.06,1,0,0.270486,0.737843,0.379104,3.14717,261.731,218.166,68.7758,296.245,345.053,398.147,134.84,372.069,398.147,293,0.218981,65.8519,284.895,389.181,4.44156,11.5618,149.411,160.973,0,0,667,21.1,13,9,994,162.409,35.1516,14.225,5.8,0.549467,0,0,0,-273.15,0,0,0,-273.15,0,6037
"Sep 9, 01:00 pm",6,0,0,8.77622,629.798,0.825424,0.95992,0.992471,1,34.3685,0.06,1,0,0.522479,0.735317,0.381477,4.97007,299.401,247.133,160.234,293,388.561,683.816,0,388.561,683.816,293,0.376099,160.234,291.746,392.585,5.69847,11.6524,170.069,181.721,-0.000247248,0,763,22.4,14,9,994,188.754,34.2598,14.3531,4.5,0.958578,0,0,0,-273.15,0,0,0,-273.15,0,6038
"Sep 9, 02:00 pm",6,0,0,0.673093,765.888,0.850042,0.969198,0.992925,1,31.7838,0.06,1,0,1.02311,0.742764,0.380737,7.73789,353.552,300.534,209.784,293,392.308,859.476,0,392.308,859.476,293,0.472712,209.784,292.581,392.652,7.1623,11.7134,211.513,223.226,-0.00034877,0,901,23.3,15,9,994,213.078,38.4693,14.9016,5.2,1.55582,0,0,0,-273.15,0,0,0,-273.15,0,6039
"Sep 9, 03:00 pm",6,0,0,0.293856,479.021,0.893697,0.983638,0.993757,1,26.6585,0.06,1,0,0.242386,0.754461,0.38045,2.9959,210.326,187.968,128.765,293,392.607,525.862,0,392.607,525.862,293,0.289224,128.765,292.42,392.936,4.38218,11.6883,130.126,141.815,-0.000215327,0,536,23.7,16,9,994,231.981,46.3751,14.5594,5.8,0.59161,0,0,0,-273.15,0,0,0,-273.15,0,6040
"Sep 9, 04:00 pm",6,0,0,-29.4368,76.2766,0.941686,0.99639,0.994947,1,19.6633,0.06,1,0,0.0139517,0.765158,0.342073,0.457937,31.7844,29.9309,42.9529,293,379.363,204,0,379.363,204,293,0.1122,42.9529,291.516,353.807,1.7,8.71513,14.1868,22.9019,-5.44473e-05,0,81,23.2,17,9,994,246.255,56.3705,14.5281,5.2,0.186152,0,0,0,-273.15,0,0,0,-273.15,0,6041
"Sep 9, 05:00 pm",6,0,0,-34.2013,0,0.980306,1,0.997151,1,11.3899,0.06,1,0,0.0131186,0.769632,0.297096,0.445147,0,0,27.1311,293,348.618,204,0,348.618,204,293,0.1122,27.1311,291.511,306.221,1.7,6.66745,-6.66745,0,-1.45424e-05,0,0,22.3,18,9,994,257.676,67.4219,14.2922,4.9,0.185319,0,0,0,-273.15,0,0,0,-273.15,0,6042
"Sep 9, 06:00 pm",6,0,0,-18.6286,0,0.999169,1,0.999423,0.527532,2.33665,0.06,1,0,0.0128039,0.40693,0.277477,0.440855,0,0,11.7193,293,317.503,204,0,317.503,204,293,0.1122,11.7193,291.506,284.31,1.7,6.2605,-6.2605,0,-1.24356e-06,0,0,21.3,19,9,994,267.621,78.9161,13.3312,3.9,0.185004,0,0,0,-273.15,0,0,0,-273.15,0,6043
"Sep 9, 07:00 pm",1,0,0,-6.61766,0,0,0,0,0,0,0,1,0,0.0127765,0,0.274225,0.44065,0,0,-0.587056,298.82,297.583,0,204,393,0,293,0,0,293.731,279.302,1.7,6.31298,-6.31298,0,0,0,0,20.2,20,9,994,277.074,90.0546,12.6609,3.6,0.0127765,0,0,0,-273.15,0,0,0,-273.15,0,6044
"Sep 9, 08:00 pm",1,0,0,-7.03216,0,0,0,0,0,0,0,1,0,0.0127342,0,0.275865,0.440083,0,0,-0.254576,288.103,287.559,0,204,393,0,293,0,0,292.184,279.703,1.7,6.30888,-6.30888,0,0,0,0,19,21,9,994,286.837,101.434,12.8281,2.6,0.0127342,0,0,0,-273.15,0,0,0,-273.15,0,6045
"Sep 9, 09:00 pm",1,0,0,-6.92309,0,0,0,0,0,0,0,1,0,0.0126355,0,0.275179,0.438686,0,0,-0.152451,283.131,282.803,0,204,393,0,293,0,0,287.903,278.24,1.7,6.08926,-6.08926,0,0,0,0,17.9,22,9,994,297.717,112.203,12.4312,1.7,0.0126355,0,0,0,-273.15,0,0,0,-273.15,0,6046
"Sep 9, 10:00 pm",1,0,0,-6.68679,0,0,0,0,0,0,0,1,0,0.0125316,0,0.272682,0.437242,0,0,-0.144439,279.408,279.095,0,204,393,0,293,0,0,283.748,274.75,1.7,5.85615,-5.85615,0,0,0,0,16.7,23,9,994,310.636,121.842,11.7781,2.6,0.0125316,0,0,0,-273.15,0,0,0,-273.15,0,6047
"Sep 9, 11:00 pm",1,0,0,-6.4669,0,0,0,0,0,0,0,1,0,0.0124346,0,0.270054,0.435907,0,0,-0.143013,275.737,275.427,0,204,393,0,293,0,0,279.849,271.081,1.7,5.64548,-5.64548,0,0,0,0,15.5,0,9,994,326.554,129.567,11.0078,3.1,0.0124346,0,0,0,-273.15,0,0,0,-273.15,0,6048
"Sep 10, 12:00 am",1,0,0,-6.26336,0,0,0,0,0,0,0,1,0,0.0123436,0,0.267603,0.434662,0,0,-0.138558,272.123,271.82,0,204,393,0,293,0,0,276.093,267.58,1.7,5.44697,-5.44697,0,0,0,0,14.3,1,9,994,345.841,134.302,10.3156,2.8,0.0123436,0,0,0,-273.15,0,0,0,-273.15,0,6049
"Sep 10, 01:00 am",1,0,0,-6.07442,0,0,0,0,0,0,0,1,0,0.0122574,0,0.265071,0.433491,0,0,-0.133696,268.614,268.321,0,204,393,0,293,0,0,272.452,264.203,1.7,5.26284,-5.26284,0,0,0,0,13.3,2,9,994,7.10002,135.04,9.47188,3.8,0.0122574,0,0,0,-273.15,0,0,0,-273.15,0,6050
"Sep 10, 02:00 am",1,0,0,-5.89257,0,0,0,0,0,0,0,1,0,0.0121757,0,0.262643,0.43239,0,0,-0.129136,265.211,264.927,0,204,393,0,293,0,0,268.92,260.924,1.7,5.0857,-5.0857,0,0,0,0,12.3,3,9,994,27.337,131.59,9.09688,3.6,0.0121757,0,0,0,-273.15,0,0,0,-273.15,0,6051
"Sep 10, 03:00 am",1,0,0,-5.71777,0,0,0,0,0,0,0,1,0,0.0120982,0,0.259792,0.431354,0,0,-0.124783,261.909,261.633,0,204,393,0,293,0,0,265.497,257.742,1.7,4.91726,-4.91726,0,0,0,0,11.8,4,9,994,44.4378,124.763,8.83125,4.3,0.0120982,0,0,0,-273.15,0,0,0,-273.15,0,6052
"Sep 10, 04:00 am",1,0,0,-5.5518,0,0,0,0,0,0,0,1,0,0.0120246,0,0.257143,0.430379,0,0,-0.120669,258.703,258.435,0,204,393,0,293,0,0,262.173,254.651,1.7,4.75714,-4.75714,0,0,0,0,11.2,5,9,994,58.2947,115.68,8.46562,4.1,0.0120246,0,0,0,-273.15,0,0,0,-273.15,0,6053
"Sep 10, 05:00 am",1,0,0,-5.39052,0,0,0,0,0,0,0,1,0,0.0119547,0,0.254377,0.429461,0,0,-0.11672,255.589,255.329,0,204,393,0,293,0,0,258.948,251.649,1.7,4.60224,-4.60224,0,0,0,0,10.8,6,9,994,69.7766,105.237,8.3,2.6,0.0119547,0,0,0,-273.15,0,0,0,-273.15,0,6054
"Sep 10, 06:00 am",1,0,0,-5.23614,0,0,0,0,0,0,0,1,0,0.0118883,0,0.251281,0.428597,0,0,-0.112939,252.565,252.312,0,204,393,0,293,0,0,255.817,248.732,1.7,4.45554,-4.45554,0,0,0,0,10.8,7,9,994,79.8466,94.0313,8.22188,2.4,0.0118883,0,0,0,-273.15,0,0,0,-273.15,0,6055
"Sep 10, 07:00 am",2,0,0,-5.07804,353.977,0.999935,1,0.999839,0,0.651095,0.06,1,0,0.0118259,0,0.247121,0.427809,138.91,138.901,-0.109132,249.627,249.382,0,204,393,0,293,0,0,252.781,245.903,1.7,4.30874,-4.30874,0,0,0,354,11.9,8,9,994,89.3447,82.9124,8.69687,1.4,0.0718259,0,0,0,-273.15,0,0,0,-273.15,0,6056
"Sep 10, 08:00 am",2,6,0,146.614,675.381,0.988844,1,0.99787,0.902411,8.56573,0.06,1,0,0.256574,0.695025,0.362246,2.92307,268.009,265.019,28.644,282.716,301.699,130.835,374.987,386.886,130.835,293,0.0719592,19.9056,262.234,365.538,4.21518,10.2364,173.961,184.197,0,0,683,14,9,9,994,99.0593,71.4081,10.1719,1.6,0.388533,0,0,0,-273.15,0,0,0,-273.15,0,6057
"Sep 10, 09:00 am",6,0,0,23.9838,771.611,0.954964,0.999208,0.995606,1,17.2608,0.06,1,0,1.04112,0.76783,0.387706,7.83464,317.059,302.78,195.833,293,385.435,865.694,0,385.435,865.694,293,0.476132,195.833,289.74,392.626,7.21412,11.6068,220.877,232.484,-0.000283285,0,808,16.4,10,9,994,109.889,60.1829,11.3219,1.6,1.57725,0,0,0,-273.15,0,0,0,-273.15,0,6058
"Sep 10, 10:00 am",6,0,0,1.11995,789.592,0.907577,0.987685,0.994035,1,24.8274,0.06,1,0,1.19047,0.757778,0.385566,8.55131,341.388,309.836,220.892,293,392.305,905.011,0,392.305,905.011,293,0.497756,220.892,292.509,392.624,7.54176,11.6999,223.087,234.787,-0.000367216,0,870,18.7,11,9,994,123.048,49.7883,11.3563,1.6,1.74823,0,0,0,-273.15,0,0,0,-273.15,0,6059
"Sep 10, 11:00 am",6,0,0,0.0583113,776.234,0.859617,0.972584,0.993104,1,30.7264,0.06,1,0,1.08288,0.745493,0.383272,8.03298,354.337,304.594,214.276,293,392.484,876.229,0,392.484,876.229,293,0.481926,214.276,292.644,392.641,7.30191,11.6757,215.397,227.073,-0.000357464,0,903,20.9,12,9,994,140.197,41.0869,12.6187,1.4,1.6248,0,0,0,-273.15,0,0,0,-273.15,0,6060
"Sep 10, 12:00 pm",6,0,0,0.0300799,758.744,0.826519,0.960351,0.992491,1,34.2572,0.06,1,0,0.967954,0.735662,0.381286,7.46001,360.223,297.731,206.299,293,392.509,843.378,0,392.509,843.378,293,0.463858,206.299,292.64,392.672,7.02815,11.6441,207.385,219.03,-0.000344326,0,918,22.8,13,9,994,162.706,35.5001,13.1906,1.1,1.49181,0,0,0,-273.15,0,0,0,-273.15,0,6061
"Sep 10, 01:00 pm",6,0,0,0.00745919,755.84,0.821565,0.95839,0.9924,1,34.7582,0.06,1,0,0.949931,0.734093,0.37992,7.36811,361.008,296.592,205.008,293,392.521,837.994,0,392.521,837.994,293,0.460897,205.008,292.639,392.68,6.98328,11.6583,206.067,217.726,-0.000342252,0,920,24.1,14,9,994,188.825,34.6464,13.6313,1.9,1.47083,0,0,0,-273.15,0,0,0,-273.15,0,6062
"Sep 10, 02:00 pm",6,0,0,-0.0241982,770.519,0.846725,0.967996,0.992864,1,32.1428,0.06,1,0,1.04268,0.741797,0.379162,7.83503,357.084,302.352,211.587,293,392.508,865.011,0,392.508,865.011,293,0.475756,211.587,292.652,392.653,7.20843,11.6732,212.611,224.284,-0.00035314,0,910,24.8,15,9,994,212.946,38.8492,13.55,2.8,1.57844,0,0,0,-273.15,0,0,0,-273.15,0,6063
"Sep 10, 03:00 pm",6,0,0,-0.0229732,787.797,0.891173,0.982873,0.993707,1,26.979,0.06,1,0,1.17492,0.753837,0.378936,8.47707,346.882,309.131,220.319,293,392.488,900.9,0,392.488,900.9,293,0.495495,220.319,292.666,392.628,7.5075,11.6931,221.342,233.035,-0.000367572,0,884,25,16,9,994,231.755,46.7277,13.8672,4.1,1.73042,0,0,0,-273.15,0,0,0,-273.15,0,6064
"Sep 10, 04:00 pm",6,0,0,-0.00480173,783.959,0.939999,0.996006,0.994867,1,19.9486,0.06,1,0,1.2104,0.764802,0.379144,8.64509,327.262,307.626,222.542,293,392.48,910.069,0,392.48,910.069,293,0.500538,222.542,292.669,392.622,7.58391,11.6888,223.584,235.273,-0.000371224,0,834,24.8,17,9,994,246.004,56.6981,13.7062,3.6,1.77094,0,0,0,-273.15,0,0,0,-273.15,0,6065
"Sep 10, 05:00 pm",6,0,0,0.0491209,721.82,0.979403,1,0.997085,1,11.649,0.06,1,0,0.952709,0.76958,0.380127,7.38231,289.199,283.242,205.183,293,392.508,838.831,0,392.508,838.831,293,0.461357,205.183,292.64,392.674,6.99025,11.6924,206.285,217.978,-0.000342454,0,737,23.9,18,9,994,257.425,67.7335,13.8219,3.8,1.47407,0,0,0,-273.15,0,0,0,-273.15,0,6066
"Sep 10, 06:00 pm",6,0,0,0.206025,513.479,0.998986,1,0.999363,0.512117,2.58016,0.06,1,0,0.0348379,0.395016,0.381198,0.830622,201.694,201.489,66.6563,293,392.422,272.755,0,392.422,272.755,293,0.150016,66.6563,291.887,392.768,2.27296,11.6477,67.9437,79.5914,-0.000111064,0,514,22.5,19,9,994,267.376,79.2197,13.3203,3.9,0.244853,0,0,0,-273.15,0,0,0,-273.15,0,6067
"Sep 10, 07:00 pm",6,0,0,-46.4496,60.5671,0.992903,1,0.998306,0,6.83008,0.024059,1,0,0.0135163,0,0.322133,0.450954,23.9364,23.7665,38.839,293,371.479,204,0,371.479,204,293,0.1122,38.839,291.504,330.822,1.7,7.28151,-7.28151,0,-4.08557e-05,0,61,20.8,20,9,994,276.836,90.3623,12.2062,4.1,0.149775,0,0,0,-273.15,0,0,0,-273.15,0,6068
"Sep 10, 08:00 pm",6,0,0,-27.0231,0,1,1,1,0,0,0,1,0,0.0128944,0,0.285691,0.441974,0,0,20.2749,293,334.925,204,0,334.925,204,293,0.1122,20.2749,291.497,291.155,1.7,6.34493,-6.34493,0,-6.22884e-06,0,0,19.5,21,9,994,286.607,101.751,12.8203,4.1,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,6069
"Sep 10, 09:00 pm",1,0,0,-6.41108,0,0,0,0,0,0,0,1,0,0.0128616,0,0.277987,0.441828,0,0,-0.863535,309.04,307.244,0,204,393,0,293,0,0,296.85,280.838,1.7,6.43801,-6.43801,0,0,0,0,18.2,22,9,994,297.501,112.537,12.4188,2.8,0.0128616,0,0,0,-273.15,0,0,0,-273.15,0,6070
"Sep 10, 10:00 pm",1,0,0,-7.25722,0,0,0,0,0,0,0,1,0,0.012862,0,0.281426,0.441893,0,0,-0.338322,293.699,292.981,0,204,393,0,293,0,0,297.356,282.542,1.7,6.61208,-6.61208,0,0,0,0,16.8,23,9,994,310.453,122.199,11.7609,2.4,0.012862,0,0,0,-273.15,0,0,0,-273.15,0,6071
"Sep 10, 11:00 pm",1,0,0,-7.26172,0,0,0,0,0,0,0,1,0,0.0127633,0,0.282322,0.44047,0,0,-0.161989,287.694,287.348,0,204,393,0,293,0,0,292.881,282.542,1.7,6.40996,-6.40996,0,0,0,0,15.5,0,9,994,326.442,129.947,11.125,1.2,0.0127633,0,0,0,-273.15,0,0,0,-273.15,0,6072
"Sep 11, 12:00 am",1,0,0,-6.99348,0,0,0,0,0,0,0,1,0,0.0126507,0,0.279928,0.438892,0,0,-0.149197,283.849,283.528,0,204,393,0,293,0,0,288.445,279.091,1.7,6.14059,-6.14059,0,0,0,0,14.2,1,9,994,345.858,134.692,10.2156,0.5,0.0126507,0,0,0,-273.15,0,0,0,-273.15,0,6073
"Sep 11, 01:00 am",1,0,0,-6.74858,0,0,0,0,0,0,0,1,0,0.0125461,0,0.276889,0.437442,0,0,-0.149532,280.057,279.734,0,204,393,0,293,0,0,284.356,275.233,1.7,5.9086,-5.9086,0,0,0,0,13.2,2,9,994,7.27644,135.41,9.87969,1.3,0.0125461,0,0,0,-273.15,0,0,0,-273.15,0,6074
"Sep 11, 02:00 am",1,0,0,-6.52992,0,0,0,0,0,0,0,1,0,0.0124484,0,0.274165,0.436096,0,0,-0.145194,276.294,275.979,0,204,393,0,293,0,0,280.436,271.573,1.7,5.69615,-5.69615,0,0,0,0,12.1,3,9,994,27.6306,131.914,9.20938,1.6,0.0124484,0,0,0,-273.15,0,0,0,-273.15,0,6075
"Sep 11, 03:00 am",1,0,0,-6.32373,0,0,0,0,0,0,0,1,0,0.0123562,0,0.27117,0.434834,0,0,-0.139901,272.638,272.333,0,204,393,0,293,0,0,276.643,268.059,1.7,5.49601,-5.49601,0,0,0,0,11.4,4,9,994,44.7816,125.034,8.93906,2.4,0.0123562,0,0,0,-273.15,0,0,0,-273.15,0,6076
"Sep 11, 04:00 am",1,0,0,-6.11677,0,0,0,0,0,0,0,1,0,0.0122692,0,0.268198,0.433652,0,0,-0.134648,269.101,268.806,0,204,393,0,293,0,0,272.968,264.666,1.7,5.29505,-5.29505,0,0,0,0,10.8,5,9,994,58.6483,115.907,8.84688,0.6,0.0122692,0,0,0,-273.15,0,0,0,-273.15,0,6077
"Sep 11, 05:00 am",1,0,0,-5.92815,0,0,0,0,0,0,0,1,0,0.0121868,0,0.265231,0.43254,0,0,-0.129833,265.679,265.393,0,204,393,0,293,0,0,269.41,261.377,1.7,5.11282,-5.11282,0,0,0,0,10.3,6,9,994,70.1269,105.433,8.7375,0.4,0.0121868,0,0,0,-273.15,0,0,0,-273.15,0,6078
"Sep 11, 06:00 am",1,0,0,-5.74838,0,0,0,0,0,0,0,1,0,0.0121087,0,0.261941,0.431494,0,0,-0.125443,262.361,262.084,0,204,393,0,293,0,0,265.966,258.179,1.7,4.94093,-4.94093,0,0,0,0,10.2,7,9,994,80.1947,94.2093,9.18437,0.6,0.0121087,0,0,0,-273.15,0,0,0,-273.15,0,6079
"Sep 11, 07:00 am",2,0,0,-5.56963,347.995,0.999986,1,0.999926,0,0.300716,0.06,1,0,0.0120348,0,0.25781,0.430513,136.555,136.553,-0.121081,259.143,258.874,0,204,393,0,293,0,0,262.632,255.081,1.7,4.77295,-4.77295,0,0,0,348,11,8,9,994,89.6975,83.0812,9.75,0.8,0.0720348,0,0,0,-273.15,0,0,0,-273.15,0,6080
"Sep 11, 08:00 am",2,6,0,134.065,671.819,0.987969,1,0.997787,0.916655,8.89603,0.06,1,0,0.308619,0.705937,0.36738,3.32361,266.832,263.622,42.6672,283.565,310.53,244.376,296.074,380.164,244.376,293,0.134407,36.0674,269.852,368.594,4.50375,10.6097,175.494,186.104,0,0,680,12.6,9,9,994,99.4256,71.5848,10.1391,1.6,0.503026,0,0,0,-273.15,0,0,0,-273.15,0,6081
"Sep 11, 09:00 am",6,0,0,19.6665,769.096,0.95303,0.998822,0.995506,1,17.6303,0.06,1,0,1.04596,0.767457,0.389979,7.85745,316.667,301.793,199.213,293,386.819,866.89,0,386.819,866.89,293,0.476789,199.213,290.183,392.638,7.22408,11.6512,219.962,231.613,-0.000296615,0,807,14.3,10,9,994,110.277,60.3791,10.6281,1.9,1.58275,0,0,0,-273.15,0,0,0,-273.15,0,6082
"Sep 11, 10:00 am",6,0,0,0.9203,787.117,0.904733,0.986878,0.993977,1,25.2127,0.06,1,0,1.17652,0.757115,0.388316,8.48503,341.388,308.865,220.097,293,392.344,901.378,0,392.344,901.378,293,0.495758,220.097,292.528,392.626,7.51148,11.7445,222.102,233.846,-0.000366176,0,870,16.1,11,9,994,123.458,50.0207,11.1781,2.4,1.73228,0,0,0,-273.15,0,0,0,-273.15,0,6083
"Sep 11, 11:00 am",6,0,0,0.0539816,772.995,0.85603,0.97133,0.993037,1,31.1263,0.06,1,0,1.06299,0.744482,0.38676,7.93539,354.337,303.323,212.934,293,392.486,870.718,0,392.486,870.718,293,0.478895,212.934,292.639,392.646,7.25598,11.7557,214.063,225.819,-0.000355242,0,903,17.6,12,9,994,140.597,41.3742,11.4281,3.6,1.60189,0,0,0,-273.15,0,0,0,-273.15,0,6084
"Sep 11, 12:00 pm",6,0,0,0.032708,755.079,0.822526,0.958773,0.992417,1,34.6615,0.06,1,0,0.946607,0.734399,0.385306,7.35112,360.223,296.293,204.747,293,392.514,836.997,0,392.514,836.997,293,0.460348,204.747,292.632,392.68,6.97497,11.7469,205.85,217.597,-0.000341764,0,918,19,13,9,994,163,35.8505,11.9688,4.1,1.46696,0,0,0,-273.15,0,0,0,-273.15,0,6085
"Sep 11, 01:00 pm",6,0,0,0.00712686,752.245,0.817658,0.956819,0.992328,1,35.149,0.06,1,0,0.929313,0.732836,0.384467,7.26227,361.008,295.181,203.492,293,392.526,831.754,0,392.526,831.754,293,0.457465,203.492,292.631,392.688,6.93128,11.7523,204.567,216.319,-0.000339754,0,920,19.8,14,9,994,188.896,35.0345,12.4953,5.4,1.44678,0,0,0,-273.15,0,0,0,-273.15,0,6086
"Sep 11, 02:00 pm",6,0,0,-0.0267992,767.464,0.843367,0.966764,0.992801,1,32.5026,0.06,1,0,1.02413,0.740807,0.383813,7.74279,357.084,301.153,210.304,293,392.511,859.739,0,392.511,859.739,293,0.472856,210.304,292.644,392.659,7.16449,11.7543,211.342,223.096,-0.000351022,0,910,20.4,15,9,994,212.816,39.2307,12.8219,6.1,1.55698,0,0,0,-273.15,0,0,0,-273.15,0,6087
"Sep 11, 03:00 pm",6,0,0,-0.0255138,784.649,0.888617,0.98209,0.993657,1,27.3,0.06,1,0,1.15597,0.753199,0.38369,8.38663,346.489,307.896,219.105,293,392.489,895.928,0,392.489,895.928,293,0.49276,219.105,292.658,392.631,7.46607,11.7653,220.142,231.907,-0.000365552,0,883,20.5,16,9,994,231.531,47.0821,13.0391,7.3,1.70873,0,0,0,-273.15,0,0,0,-273.15,0,6088
"Sep 11, 04:00 pm",6,0,0,-0.0178673,430.673,0.938286,0.995611,0.994787,1,20.2343,0.06,1,0,0.181511,0.764437,0.38375,2.47604,180.112,168.996,116.418,293,392.373,476.63,0,392.373,476.63,293,0.262146,116.418,292.357,392.57,3.97191,11.7066,117.48,129.187,-0.000193793,0,459,20.2,17,9,994,245.755,57.0276,13.2469,8.6,0.503658,0,0,0,-273.15,0,0,0,-273.15,0,6089
"Sep 11, 05:00 pm",6,0,0,0.0858146,234.835,0.978478,1,0.997018,1,11.9085,0.06,1,0,0.0233122,0.769529,0.384347,0.636989,94.176,92.1492,58.0365,293,392.19,238.074,0,392.19,238.074,293,0.130941,58.0365,291.71,392.537,1.98395,11.6963,59.2151,70.9115,-9.62641e-05,0,240,19.2,18,9,994,257.174,68.0468,12.7156,9.1,0.214253,0,0,0,-273.15,0,0,0,-273.15,0,6090
"Sep 11, 06:00 pm",6,0,0,-46.3931,115.859,0.998785,1,0.999302,0,2.82428,0.06,1,0,0.0135145,0,0.324987,0.45093,45.5184,45.4631,38.7347,293,371.279,204,0,371.279,204,293,0.1122,38.7347,291.488,330.72,1.7,7.31597,-7.31597,0,-4.0543e-05,0,116,18,19,9,994,267.131,79.5247,12.1406,10,0.185714,0,0,0,-273.15,0,0,0,-273.15,0,6091
"Sep 11, 07:00 pm",6,0,0,-27.0014,51.6562,0.993389,1,0.998366,0,6.59193,0.0223853,1,0,0.0128931,0,0.288782,0.441956,20.4048,20.2699,20.2106,293,334.796,204,0,334.796,204,293,0.1122,20.2106,291.48,291.084,1.7,6.37511,-6.37511,0,-6.17127e-06,0,52,16.5,20,9,994,276.597,90.6713,11.6563,8.2,0.147478,0,0,0,-273.15,0,0,0,-273.15,0,6092
"Sep 11, 08:00 pm",1,0,0,-6.44411,0,0,0,0,0,0,0,1,0,0.0128596,0,0.280333,0.4418,0,0,-0.862771,308.941,307.147,0,204,393,0,293,0,0,296.809,280.762,1.7,6.46222,-6.46222,0,0,0,0,15.9,21,9,994,286.375,102.07,12.0719,6.1,0.0128596,0,0,0,-273.15,0,0,0,-273.15,0,6093
"Sep 11, 09:00 pm",1,0,0,-7.282,0,0,0,0,0,0,0,1,0,0.0128595,0,0.28291,0.441856,0,0,-0.338383,293.607,292.89,0,204,393,0,293,0,0,297.288,282.449,1.7,6.6316,-6.6316,0,0,0,0,15.3,22,9,994,297.283,112.873,11.8625,6.5,0.0128595,0,0,0,-273.15,0,0,0,-273.15,0,6094
"Sep 11, 10:00 pm",1,0,0,-7.28619,0,0,0,0,0,0,0,1,0,0.0127604,0,0.283152,0.440429,0,0,-0.162448,287.596,287.248,0,204,393,0,293,0,0,292.799,282.428,1.7,6.43187,-6.43187,0,0,0,0,14.6,23,9,994,310.267,122.558,11.475,6.7,0.0127604,0,0,0,-273.15,0,0,0,-273.15,0,6095
"Sep 11, 11:00 pm",1,0,0,-7.01498,0,0,0,0,0,0,0,1,0,0.0126475,0,0.280005,0.438848,0,0,-0.149676,283.737,283.416,0,204,393,0,293,0,0,288.353,278.961,1.7,6.16217,-6.16217,0,0,0,0,14,0,9,994,326.329,130.329,11.3438,6.1,0.0126475,0,0,0,-273.15,0,0,0,-273.15,0,6096
"Sep 12, 12:00 am",1,0,0,-6.75615,0,0,0,0,0,0,0,1,0,0.012543,0,0.276652,0.4374,0,0,-0.149653,279.936,279.613,0,204,393,0,293,0,0,284.253,275.106,1.7,5.91701,-5.91701,0,0,0,0,13.3,1,9,994,345.877,135.082,11.1906,6.1,0.012543,0,0,0,-273.15,0,0,0,-273.15,0,6097
"Sep 12, 01:00 am",1,0,0,-6.52158,0,0,0,0,0,0,0,1,0,0.0124457,0,0.272468,0.436059,0,0,-0.144839,276.174,275.86,0,204,393,0,293,0,0,280.333,271.462,1.7,5.69328,-5.69328,0,0,0,0,13.6,2,9,994,7.45625,135.78,11.3344,7.3,0.0124457,0,0,0,-273.15,0,0,0,-273.15,0,6098
"Sep 12, 02:00 am",1,0,0,-6.3018,0,0,0,0,0,0,0,1,0,0.012354,0,0.268548,0.434804,0,0,-0.13921,272.531,272.228,0,204,393,0,293,0,0,276.544,267.971,1.7,5.4825,-5.4825,0,0,0,0,13.8,3,9,994,27.9286,132.237,11.2219,6.7,0.012354,0,0,0,-273.15,0,0,0,-273.15,0,6099
"Sep 12, 03:00 am",1,0,0,-6.09681,0,0,0,0,0,0,0,1,0,0.0122673,0,0.264747,0.433626,0,0,-0.134033,269.011,268.718,0,204,393,0,293,0,0,272.882,264.591,1.7,5.2865,-5.2865,0,0,0,0,14,4,9,994,45.1293,125.305,11.8125,8,0.0122673,0,0,0,-273.15,0,0,0,-273.15,0,6100
"Sep 12, 04:00 am",1,0,0,-5.91257,0,0,0,0,0,0,0,1,0,0.0121851,0,0.262207,0.432517,0,0,-0.12947,265.602,265.317,0,204,393,0,293,0,0,269.333,261.307,1.7,5.10743,-5.10743,0,0,0,0,13.1,5,9,994,59.0047,116.134,12.5531,8.6,0.0121851,0,0,0,-273.15,0,0,0,-273.15,0,6101
"Sep 12, 05:00 am",1,0,0,-5.71848,0,0,0,0,0,0,0,1,0,0.0121076,0,0.257567,0.43148,0,0,-0.124816,262.295,262.019,0,204,393,0,293,0,0,265.907,258.127,1.7,4.92563,-4.92563,0,0,0,0,14.3,6,9,994,70.4793,105.629,12.425,8.6,0.0121076,0,0,0,-273.15,0,0,0,-273.15,0,6102
"Sep 12, 06:00 am",1,0,0,-5.54283,0,0,0,0,0,0,0,1,0,0.012034,0,0.254196,0.430503,0,0,-0.120355,259.094,258.827,0,204,393,0,293,0,0,262.582,255.053,1.7,4.75804,-4.75804,0,0,0,0,14.4,7,9,994,80.5443,94.3875,13.15,7,0.012034,0,0,0,-273.15,0,0,0,-273.15,0,6103
"Sep 12, 07:00 am",1,0,0,-5.37606,0,0,0,0,0,0,0,1,0,0.0119641,0,0.250706,0.429584,0,0,-0.116331,255.992,255.732,0,204,393,0,293,0,0,259.362,252.063,1.7,4.60015,-4.60015,0,0,0,0,14.7,8,9,994,90.0513,83.2506,13.2156,6.5,0.0119641,0,0,0,-273.15,0,0,0,-273.15,0,6104
"Sep 12, 08:00 am",1,0,0,-5.22202,0,0,0,0,0,0,0,1,0,0.0118976,0,0.247936,0.428718,0,0,-0.112617,252.978,252.726,0,204,393,0,293,0,0,256.235,249.155,1.7,4.45274,-4.45274,0,0,0,0,14.4,9,9,994,99.7926,71.7626,14.0094,5.4,0.0118976,0,0,0,-273.15,0,0,0,-273.15,0,6105
"Sep 12, 09:00 am",1,0,0,-5.06892,0,0,0,0,0,0,0,1,0,0.0118349,0,0.244516,0.427921,0,0,-0.108981,250.049,249.805,0,204,393,0,293,0,0,253.204,246.33,1.7,4.30855,-4.30855,0,0,0,0,14.8,10,9,994,110.665,60.5769,14.6047,4.1,0.0118349,0,0,0,-273.15,0,0,0,-273.15,0,6106
"Sep 12, 10:00 am",1,0,0,-4.92345,0,0,0,0,0,0,0,1,0,0.0117774,0,0.240974,0.427247,0,0,-0.10545,247.205,246.967,0,204,393,0,293,0,0,250.261,243.588,1.7,4.1725,-4.1725,0,0,0,0,15.4,11,9,994,123.866,50.2552,14.6187,3.8,0.0117774,0,0,0,-273.15,0,0,0,-273.15,0,6107
"Sep 12, 11:00 am",1,0,0,-4.78484,0,0,0,0,0,0,0,1,0,0.0117248,0,0.237511,0.426694,0,0,-0.102131,244.441,244.209,0,204,393,0,293,0,0,247.401,240.92,1.7,4.04322,-4.04322,0,0,0,0,16,12,9,994,140.995,41.6638,14.5547,2.8,0.0117248,0,0,0,-273.15,0,0,0,-273.15,0,6108
"Sep 12, 12:00 pm",1,0,0,-4.64898,0,0,0,0,0,0,0,1,0,0.0116761,0,0.234127,0.42623,0,0,-0.0989343,241.753,241.528,0,204,393,0,293,0,0,244.622,238.326,1.7,3.91651,-3.91651,0,0,0,0,16.6,13,9,994,163.291,36.2027,15.2328,1.4,0.0116761,0,0,0,-273.15,0,0,0,-273.15,0,6109
"Sep 12, 01:00 pm",1,0,0,-4.51579,0,0,0,0,0,0,0,1,0,0.0116298,0,0.230192,0.425798,0,0,-0.095765,239.141,238.923,0,204,393,0,293,0,0,241.924,235.809,1.7,3.79438,-3.79438,0,0,0,0,17.8,14,9,994,188.966,35.424,15.8469,0.8,0.0116298,0,0,0,-273.15,0,0,0,-273.15,0,6110
"Sep 12, 02:00 pm",2,0,0,-2.32731,7.55973,0.83997,0.965503,0.992739,1,32.863,0.06,1,0,0.0116193,0.739793,0.229298,0.425718,3.5316,2.96644,-0.047728,236.96,236.851,0,204,393,0,293,0,0,239.348,235.521,1.7,3.76111,-1.56655,2.19455,0,0,9,18.2,15,9,994,212.687,39.6138,16.4422,0.6,0.0716193,0,0,0,-273.15,0,0,0,-273.15,0,6111
"Sep 12, 03:00 pm",2,0,0,1.32991,20.3787,0.88603,0.981288,0.993607,1,27.6214,0.06,1,0,0.0116543,0.752545,0.231874,0.426076,9.0252,7.9966,0.0514703,236.716,236.833,0,204,393,0,293,0,0,237.428,239.226,1.7,3.83624,2.18156,6.0178,0,0,23,19,16,9,994,231.31,47.4383,16.7344,0.8,0.0716543,0,0,0,-273.15,0,0,0,-273.15,0,6112
"Sep 12, 04:00 pm",2,0,0,1.45686,20.6041,0.936548,0.995204,0.994707,1,20.5203,0.06,1,0,0.0116643,0.764063,0.233937,0.426163,8.6328,8.08503,0.0719761,238.627,238.792,0,204,393,0,293,0,0,236.951,241.945,1.7,3.85048,2.327,6.17748,0,0,22,19.4,17,9,994,245.506,57.3589,17.1344,0.7,0.0716643,0,0,0,-273.15,0,0,0,-273.15,0,6113
"Sep 12, 05:00 pm",2,0,0,5.3703,34.2136,0.977532,1,0.996951,1,12.1684,0.06,1,0,0.0117423,0.769477,0.238053,0.426999,13.734,13.4254,0.126568,240.858,241.146,0,204,393,0,293,0,0,237.674,246.312,1.7,4.03117,6.29939,10.3306,0,0,35,19.6,18,9,994,256.924,68.3618,17.2953,1.4,0.0717423,0,0,0,-273.15,0,0,0,-273.15,0,6114
"Sep 12, 06:00 pm",2,0,0,-4.47763,94.8637,0.998566,1,0.999242,0,3.06899,0.06,1,0,0.0116262,0,0.232977,0.425744,37.278,37.2245,-0.0643623,243.118,242.972,0,204,393,0,293,0,0,239.341,241.054,1.7,3.74421,-3.74421,0,0,0,95,19.5,19,9,994,266.885,79.8309,17.2344,1.1,0.0716262,0,0,0,-273.15,0,0,0,-273.15,0,6115
"Sep 12, 07:00 pm",2,0,0,-4.27253,17.8895,0.993859,1,0.998426,0,6.35298,0.0207073,1,0,0.0115865,0,0.225408,0.425402,7.0632,7.01983,-0.180057,239.21,238.8,0,204,393,0,293,0,0,239.63,232.531,1.7,3.66281,-3.66281,0,0,0,18,19.1,20,9,994,276.357,90.9815,16.8344,2.4,0.0322938,0,0,0,-273.15,0,0,0,-273.15,0,6116
"Sep 12, 08:00 pm",1,0,0,-4.28796,0,0,0,0,0,0,0,1,0,0.0115556,0,0.224496,0.42513,0,0,-0.113614,235.135,234.874,0,204,393,0,293,0,0,237.661,231.043,1.7,3.60557,-3.60557,0,0,0,0,18.5,21,9,994,286.142,102.389,16.2734,1.4,0.0115556,0,0,0,-273.15,0,0,0,-273.15,0,6117
"Sep 12, 09:00 pm",1,0,0,-4.22073,0,0,0,0,0,0,0,1,0,0.0115163,0,0.223353,0.424788,0,0,-0.0881403,232.446,232.243,0,204,393,0,293,0,0,235.104,229.349,1.7,3.51641,-3.51641,0,0,0,0,17.8,22,9,994,297.063,113.209,15.6125,1.3,0.0115163,0,0,0,-273.15,0,0,0,-273.15,0,6118
"Sep 12, 10:00 pm",1,0,0,-4.1248,0,0,0,0,0,0,0,1,0,0.0114765,0,0.221581,0.424452,0,0,-0.0853922,230.104,229.907,0,204,393,0,293,0,0,232.611,227.095,1.7,3.42467,-3.42467,0,0,0,0,17.2,23,9,994,310.079,122.917,15.0516,1.7,0.0114765,0,0,0,-273.15,0,0,0,-273.15,0,6119
"Sep 12, 11:00 pm",1,0,0,-4.03288,0,0,0,0,0,0,0,1,0,0.0114385,0,0.219889,0.42414,0,0,-0.0844195,227.792,227.596,0,204,393,0,293,0,0,230.207,224.801,1.7,3.33814,-3.33814,0,0,0,0,16.5,0,9,994,326.215,130.711,14.3906,1.9,0.0114385,0,0,0,-273.15,0,0,0,-273.15,0,6120
"Sep 13, 12:00 am",1,0,0,-3.9448,0,0,0,0,0,0,0,1,0,0.011402,0,0.21816,0.423851,0,0,-0.0825956,225.509,225.317,0,204,393,0,293,0,0,227.862,222.572,1.7,3.25462,-3.25462,0,0,0,0,15.9,1,9,994,345.896,135.475,13.8297,1.7,0.011402,0,0,0,-273.15,0,0,0,-273.15,0,6121
"Sep 13, 01:00 am",1,0,0,-3.86784,0,0,0,0,0,0,0,1,0,0.011367,0,0.217219,0.423583,0,0,-0.0807437,223.271,223.083,0,204,393,0,293,0,0,225.561,220.391,1.7,3.17943,-3.17943,0,0,0,0,14.6,2,9,994,7.63942,136.152,12.6078,1.1,0.011367,0,0,0,-273.15,0,0,0,-273.15,0,6122
"Sep 13, 02:00 am",1,0,0,-3.79645,0,0,0,0,0,0,0,1,0,0.0113332,0,0.216525,0.423334,0,0,-0.0791071,221.075,220.89,0,204,393,0,293,0,0,223.305,218.245,1.7,3.10915,-3.10915,0,0,0,0,13.1,3,9,994,28.2311,132.561,11.3031,2.1,0.0113332,0,0,0,-273.15,0,0,0,-273.15,0,6123
"Sep 13, 03:00 am",1,0,0,-3.71999,0,0,0,0,0,0,0,1,0,0.0113007,0,0.215034,0.423104,0,0,-0.0773763,218.917,218.736,0,204,393,0,293,0,0,221.096,216.14,1.7,3.03644,-3.03644,0,0,0,0,12.4,4,9,994,45.4807,125.575,10.525,2.8,0.0113007,0,0,0,-273.15,0,0,0,-273.15,0,6124
"Sep 13, 04:00 am",1,0,0,-3.64747,0,0,0,0,0,0,0,1,0,0.0112694,0,0.213695,0.422891,0,0,-0.0756245,216.802,216.625,0,204,393,0,293,0,0,218.928,214.08,1.7,2.96714,-2.96714,0,0,0,0,11.6,5,9,994,59.3638,116.361,9.49063,2.8,0.0112694,0,0,0,-273.15,0,0,0,-273.15,0,6125
"Sep 13, 05:00 am",1,0,0,-3.57589,0,0,0,0,0,0,0,1,0,0.0112393,0,0.212186,0.422697,0,0,-0.0739573,214.728,214.554,0,204,393,0,293,0,0,216.803,212.058,1.7,2.89944,-2.89944,0,0,0,0,11,6,9,994,70.8336,105.825,9.125,1.4,0.0112393,0,0,0,-273.15,0,0,0,-273.15,0,6126
"Sep 13, 06:00 am",1,0,0,-3.50229,0,0,0,0,0,0,0,1,0,0.0112104,0,0.210194,0.422518,0,0,-0.072262,212.695,212.524,0,204,393,0,293,0,0,214.721,210.078,1.7,2.83136,-2.83136,0,0,0,0,10.9,7,9,994,80.8954,94.5659,9.025,1.3,0.0112104,0,0,0,-273.15,0,0,0,-273.15,0,6127
"Sep 13, 07:00 am",2,0,0,-3.42136,322.992,0.999975,1,0.9999,0,0.403981,0.06,1,0,0.0111827,0,0.207307,0.422357,126.745,126.742,-0.070395,210.704,210.538,0,204,393,0,293,0,0,212.686,208.147,1.7,2.75888,-2.75888,0,0,0,323,11.7,8,9,994,90.4062,83.4205,9.90312,2.6,0.0711828,0,0,0,-273.15,0,0,0,-273.15,0,6128
"Sep 13, 08:00 am",2,0,0,158.18,670.308,0.985747,1,0.997586,0.85906,9.68533,0.06,1,0,0.128903,0.661449,0.327271,2.01,266.832,263.029,9.47746,251.121,260.935,0,435.886,393,0,293,0,0,222.624,332.29,3.63238,7.57801,166.402,173.98,0,0,680,13.4,9,9,994,100.16,71.9414,10.4703,2.6,0.188903,0,0,0,-273.15,0,0,0,-273.15,0,6129
"Sep 13, 09:00 am",2,6,0,79.2431,769.32,0.949778,0.998153,0.995341,1,18.2355,0.06,1,0,0.765611,0.766815,0.387948,6.33805,317.844,301.881,139.854,297.893,369.134,677.983,94.326,378.998,677.983,293,0.37289,137.246,279.521,392.731,6.43591,11.2839,220.203,231.487,0,0,810,15.3,10,9,994,111.052,60.7763,11.55,2.1,1.1985,0,0,0,-273.15,0,0,0,-273.15,0,6130
"Sep 13, 10:00 am",6,0,0,4.57662,785.631,0.898891,0.985184,0.99386,1,25.9873,0.06,1,0,1.12674,0.755726,0.387185,8.24807,342.958,308.282,215.617,293,391.77,888.478,0,391.77,888.478,293,0.488663,215.617,291.87,392.632,7.40398,11.6874,221.289,232.976,-0.000354716,0,874,17.1,11,9,994,124.273,50.4917,11.6313,1.7,1.6754,0,0,0,-273.15,0,0,0,-273.15,0,6131
"Sep 13, 11:00 am",6,0,0,0.238611,769.767,0.848695,0.968712,0.9929,1,31.93,0.06,1,0,1.03862,0.742373,0.385491,7.81497,355.907,302.056,211.244,293,392.478,863.881,0,392.478,863.881,293,0.475135,211.244,292.604,392.651,7.19901,11.6839,212.555,224.239,-0.000352367,0,907,18.8,12,9,994,141.389,41.9554,12.3937,1.2,1.57375,0,0,0,-273.15,0,0,0,-273.15,0,6132
"Sep 13, 12:00 pm",6,0,0,0.042877,751.674,0.814382,0.955485,0.992268,1,35.4738,0.06,1,0,0.923612,0.73177,0.384043,7.23286,362.185,294.957,203.052,293,392.52,830.014,0,392.52,830.014,293,0.456508,203.052,292.629,392.688,6.91678,11.679,204.162,215.841,-0.000338975,0,923,20.2,13,9,994,163.578,36.5567,12.6609,1.4,1.44012,0,0,0,-273.15,0,0,0,-273.15,0,6133
"Sep 13, 01:00 pm",6,0,0,0.0805305,587.034,0.809703,0.953553,0.992182,1,35.9331,0.06,1,0,0.421069,0.730227,0.383096,4.31031,284.49,230.352,155.388,293,392.549,634.98,0,392.549,634.98,293,0.349239,155.388,292.519,392.767,5.2915,11.6705,156.539,168.21,-0.00025955,0,725,21.1,14,9,994,189.035,35.8147,13.2094,2.1,0.830308,0,0,0,-273.15,0,0,0,-273.15,0,6134
"Sep 13, 02:00 pm",6,0,0,-7.65431,179.855,0.836535,0.964211,0.992675,1,33.224,0.06,1,0,0.0145634,0.738756,0.372262,0.468015,84.366,70.5751,48.0047,293,388.943,204,0,388.943,204,293,0.1122,48.0047,291.506,382.503,1.7,10.7817,41.3561,52.1378,-7.46489e-05,0,215,21.2,15,9,994,212.561,39.9982,13.3094,3.6,0.186763,0,0,0,-273.15,0,0,0,-273.15,0,6135
"Sep 13, 03:00 pm",6,0,0,-25.6937,79.5071,0.883413,0.980467,0.993556,1,27.9432,0.06,1,0,0.0138518,0.751878,0.339448,0.456441,35.316,31.1986,39.8289,293,373.384,204,0,373.384,204,293,0.1122,39.8289,291.504,348.374,1.7,8.59278,14.8648,23.4575,-4.39023e-05,0,90,20.8,16,9,994,231.09,47.7961,13.1437,3.3,0.186052,0,0,0,-273.15,0,0,0,-273.15,0,6136
"Sep 13, 04:00 pm",6,0,0,29.4817,430.936,0.934785,0.994786,0.994626,1,20.8066,0.06,1,0,0.131829,0.76368,0.378309,2.00805,180.896,169.099,86.6913,293,376.127,428.629,0,376.127,428.629,293,0.235746,86.6913,292.286,387.161,3.57191,11.7183,117.419,129.138,-0.000102016,0,461,20.6,17,9,994,245.259,57.6918,13.1,2.1,0.427575,0,0,0,-273.15,0,0,0,-273.15,0,6137
"Sep 13, 05:00 pm",6,0,0,-30.3834,58.5939,0.976565,1,0.996883,1,12.4286,0.06,1,0,0.0138669,0.769425,0.341589,0.456616,23.544,22.9922,38.9027,293,371.602,204,0,371.602,204,293,0.1122,38.9027,291.497,349.366,1.7,8.45525,9.23556,17.6908,-4.10479e-05,0,60,19.6,18,9,994,256.674,68.6781,12.4906,3.3,0.186067,0,0,0,-273.15,0,0,0,-273.15,0,6138
"Sep 13, 06:00 pm",6,0,0,-31.6595,115.806,0.998327,1,0.999181,0,3.31424,0.06,1,0,0.013074,0,0.298448,0.444503,45.5184,45.4423,24.5615,293,343.513,204,0,343.513,204,293,0.1122,24.5615,291.491,303.34,1.7,6.61724,-6.61724,0,-1.08944e-05,0,116,18.4,19,9,994,266.64,80.1382,12.0719,2.6,0.185274,0,0,0,-273.15,0,0,0,-273.15,0,6139
"Sep 13, 07:00 pm",6,0,0,-17.2076,30.8237,0.994313,1,0.998485,0,6.11325,0.0190255,1,0,0.0127919,0,0.281073,0.440703,12.1644,12.0952,10.2239,293,314.419,204,0,314.419,204,293,0.1122,10.2239,291.483,283.42,1.7,6.27729,-6.27729,0,-8.30576e-07,0,31,17.1,20,9,994,276.116,91.2928,11.6313,2.8,0.144017,0,0,0,-273.15,0,0,0,-273.15,0,6140
"Sep 13, 08:00 pm",1,0,0,-6.68503,0,0,0,0,0,0,0,1,0,0.012761,0,0.277816,0.440436,0,0,-0.541811,297.068,295.923,0,204,393,0,293,0,0,293.177,279.02,1.7,6.31156,-6.31156,0,0,0,0,16.5,21,9,994,285.908,102.71,11.9688,2.6,0.012761,0,0,0,-273.15,0,0,0,-273.15,0,6141
"Sep 13, 09:00 pm",1,0,0,-7.03045,0,0,0,0,0,0,0,1,0,0.0127112,0,0.278614,0.439758,0,0,-0.241441,287.106,286.589,0,204,393,0,293,0,0,291.269,279.15,1.7,6.28261,-6.28261,0,0,0,0,15.8,22,9,994,296.842,113.547,11.9719,3.1,0.0127112,0,0,0,-273.15,0,0,0,-273.15,0,6142
"Sep 13, 10:00 pm",1,0,0,-6.90041,0,0,0,0,0,0,0,1,0,0.012612,0,0.277148,0.438358,0,0,-0.151616,282.287,281.961,0,204,393,0,293,0,0,287.002,277.419,1.7,6.0592,-6.0592,0,0,0,0,15.2,23,9,994,309.89,123.278,11.8797,3.1,0.012612,0,0,0,-273.15,0,0,0,-273.15,0,6143
"Sep 13, 11:00 pm",1,0,0,-6.65468,0,0,0,0,0,0,0,1,0,0.0125095,0,0.274012,0.436937,0,0,-0.144052,278.568,278.256,0,204,393,0,293,0,0,282.879,273.917,1.7,5.81922,-5.81922,0,0,0,0,14.6,0,9,994,326.099,131.095,12.1781,2.6,0.0125095,0,0,0,-273.15,0,0,0,-273.15,0,6144
"Sep 14, 12:00 am",1,0,0,-6.43341,0,0,0,0,0,0,0,1,0,0.0124136,0,0.27089,0.435619,0,0,-0.142081,274.911,274.602,0,204,393,0,293,0,0,278.999,270.279,1.7,5.6083,-5.6083,0,0,0,0,13.9,1,9,994,345.916,135.868,11.6344,3.3,0.0124136,0,0,0,-273.15,0,0,0,-273.15,0,6145
"Sep 14, 01:00 am",1,0,0,-6.21749,0,0,0,0,0,0,0,1,0,0.0123239,0,0.267209,0.434394,0,0,-0.137322,271.319,271.019,0,204,393,0,293,0,0,275.267,266.811,1.7,5.4014,-5.4014,0,0,0,0,13.9,2,9,994,7.8259,136.524,12.025,2.4,0.0123239,0,0,0,-273.15,0,0,0,-273.15,0,6146
"Sep 14, 02:00 am",1,0,0,-6.01708,0,0,0,0,0,0,0,1,0,0.012239,0,0.26356,0.433244,0,0,-0.132151,267.842,267.552,0,204,393,0,293,0,0,271.654,263.476,1.7,5.2094,-5.2094,0,0,0,0,14,3,9,994,28.5378,132.885,11.6563,2.1,0.012239,0,0,0,-273.15,0,0,0,-273.15,0,6147
"Sep 14, 03:00 am",1,0,0,-5.82899,0,0,0,0,0,0,0,1,0,0.0121587,0,0.260124,0.432163,0,0,-0.127463,264.477,264.196,0,204,393,0,293,0,0,268.157,260.24,1.7,5.02944,-5.02944,0,0,0,0,14,4,9,994,45.8356,125.845,11.8125,2.1,0.0121587,0,0,0,-273.15,0,0,0,-273.15,0,6148
"Sep 14, 04:00 am",1,0,0,-5.64978,0,0,0,0,0,0,0,1,0,0.0120825,0,0.256789,0.431146,0,0,-0.12308,261.216,260.943,0,204,393,0,293,0,0,264.77,257.1,1.7,4.85825,-4.85825,0,0,0,0,14,5,9,994,59.7255,116.587,12.0469,1.7,0.0120825,0,0,0,-273.15,0,0,0,-273.15,0,6149
"Sep 14, 05:00 am",1,0,0,-5.48279,0,0,0,0,0,0,0,1,0,0.0120102,0,0.253551,0.43019,0,0,-0.11899,258.051,257.787,0,204,393,0,293,0,0,261.488,254.049,1.7,4.6992,-4.6992,0,0,0,0,14,6,9,994,71.1898,106.021,12.75,2.4,0.0120102,0,0,0,-273.15,0,0,0,-273.15,0,6150
"Sep 14, 06:00 am",1,0,0,-5.32152,0,0,0,0,0,0,0,1,0,0.0119415,0,0.250405,0.429289,0,0,-0.115093,254.978,254.722,0,204,393,0,293,0,0,258.303,251.086,1.7,4.54569,-4.54569,0,0,0,0,14,7,9,994,81.2477,94.7446,13.5313,2.1,0.0119415,0,0,0,-273.15,0,0,0,-273.15,0,6151
"Sep 14, 07:00 am",2,0,0,-5.15683,353.969,0.999913,1,0.999813,0,0.758003,0.0597389,1,0,0.0118765,0,0.24599,0.428445,138.91,138.897,-0.111118,251.996,251.747,0,204,393,0,293,0,0,255.219,248.216,1.7,4.39305,-4.39305,0,0,0,354,15.3,8,9,994,90.7619,83.5908,13.9719,1.7,0.0716154,0,0,0,-273.15,0,0,0,-273.15,0,6152
"Sep 14, 08:00 am",2,6,0,141.57,672.628,0.984815,1,0.997507,0.875872,9.99709,0.06,1,0,0.242648,0.67434,0.358016,2.79009,268.009,263.939,27.4334,283.14,301.501,130.588,361.217,386.641,130.588,293,0.0718231,19.3879,263.649,365.16,4.09837,10.2687,167.72,177.989,0,0,683,17.8,9,9,994,100.528,72.1214,15.2609,2.6,0.374471,0,0,0,-273.15,0,0,0,-273.15,0,6153
"Sep 14, 09:00 am",6,0,0,24.6583,765.136,0.946951,0.997553,0.995201,1,18.7463,0.06,1,0,1.00718,0.766246,0.383275,7.66528,317.059,300.239,192.767,293,385.042,855.982,0,385.042,855.982,293,0.47079,192.767,289.726,392.635,7.13318,11.594,218.463,230.057,-0.000276557,0,808,20.6,10,9,994,111.44,60.9773,16.4594,3.1,1.53797,0,0,0,-273.15,0,0,0,-273.15,0,6154
"Sep 14, 10:00 am",6,0,0,1.16558,779.43,0.895896,0.984297,0.9938,1,26.3762,0.06,1,0,1.13074,0.755,0.380817,8.26582,341.388,305.848,217.028,293,392.293,889.293,0,392.293,889.293,293,0.489111,217.028,292.502,392.632,7.41077,11.6624,219.253,230.915,-0.000360711,0,870,23.2,11,9,994,124.678,50.7302,15.9344,2.1,1.67986,0,0,0,-273.15,0,0,0,-273.15,0,6155
"Sep 14, 11:00 am",6,0,0,0.0724035,762.989,0.844949,0.967347,0.992831,1,32.3335,0.06,1,0,1.00797,0.741275,0.378215,7.66203,354.337,299.397,209.139,293,392.498,855.098,0,392.498,855.098,293,0.470304,209.139,292.641,392.66,7.12582,11.6781,210.257,221.935,-0.000348986,0,903,25.7,12,9,994,141.78,42.2493,16.7547,4.1,1.53828,0,0,0,-273.15,0,0,0,-273.15,0,6156
"Sep 14, 12:00 pm",6,0,0,0.0408677,743.793,0.810232,0.953773,0.992192,1,35.8814,0.06,1,0,0.888813,0.730403,0.375923,7.05195,360.223,291.864,200.441,293,392.534,819.218,0,392.534,819.218,293,0.45057,200.441,292.636,392.702,6.82682,11.658,201.521,213.179,-0.000334707,0,918,27.9,13,9,994,163.861,36.9123,17.7047,4.5,1.39938,0,0,0,-273.15,0,0,0,-273.15,0,6157
"Sep 14, 01:00 pm",6,0,0,0.00797876,741.204,0.805656,0.951857,0.992107,1,36.3263,0.06,1,0,0.873531,0.728874,0.374346,6.97175,361.008,290.848,199.293,293,392.549,814.389,0,392.549,814.389,293,0.447914,199.293,292.636,392.71,6.78657,11.6575,200.334,211.992,-0.000332892,0,920,29.4,14,9,994,189.104,36.2066,18.2281,6.1,1.38145,0,0,0,-273.15,0,0,0,-273.15,0,6158
"Sep 14, 02:00 pm",6,0,0,-0.0330621,758.087,0.833063,0.962888,0.992611,1,33.5854,0.06,1,0,0.973967,0.737695,0.373369,7.49051,357.084,297.473,206.778,293,392.53,845.153,0,392.53,845.153,293,0.464834,206.778,292.651,392.674,7.04294,11.671,207.774,219.445,-0.000345263,0,910,30.3,15,9,994,212.437,40.3839,17.9953,9.1,1.4988,0,0,0,-273.15,0,0,0,-273.15,0,6159
"Sep 14, 03:00 pm",6,0,0,-0.034518,778.596,0.880765,0.979628,0.993505,1,28.2652,0.06,1,0,1.12079,0.751195,0.373027,8.21735,346.882,305.521,216.835,293,392.499,886.547,0,392.499,886.547,293,0.487601,216.835,292.667,392.636,7.38789,11.6795,217.827,229.506,-0.00036184,0,884,30.6,16,9,994,230.873,48.1554,17.9828,10.7,1.66839,0,0,0,-273.15,0,0,0,-273.15,0,6160
"Sep 14, 04:00 pm",6,0,0,-0.00835866,778.12,0.932997,0.994356,0.994579,1,21.093,0.06,1,0,1.1759,0.763314,0.373232,8.4817,327.262,305.334,220.376,293,392.486,901.153,0,392.486,901.153,293,0.495634,220.376,292.673,392.627,7.5096,11.6712,221.395,233.066,-0.000367656,0,834,30.4,17,9,994,245.013,58.0261,18.0562,8.6,1.73153,0,0,0,-273.15,0,0,0,-273.15,0,6161
"Sep 14, 05:00 pm",6,0,0,0.0490439,719,0.975576,1,0.996816,1,12.6892,0.06,1,0,0.940659,0.769373,0.374216,7.32058,289.199,282.135,204.307,293,392.514,835.198,0,392.514,835.198,293,0.459359,204.307,292.646,392.679,6.95998,11.6784,205.389,217.067,-0.000341031,0,737,29.5,18,9,994,256.424,68.9958,18.0938,9.5,1.46002,0,0,0,-273.15,0,0,0,-273.15,0,6162
"Sep 14, 06:00 pm",6,0,0,-46.3584,513.008,0.99807,1,0.99912,0,3.56003,0.06,1,0,0.0135111,0,0.314251,0.450861,201.694,201.304,38.8457,293,371.492,204,0,371.492,204,293,0.1122,38.8457,291.543,330.528,1.7,7.2156,-7.2156,0,-4.0876e-05,0,514,28,19,9,994,266.394,80.4464,18.1563,8.6,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,6163
"Sep 14, 07:00 pm",6,0,0,-26.9109,60.6798,0.994752,1,0.998545,0,5.87272,0.0173405,1,0,0.0128942,0,0.278474,0.441976,23.9364,23.8108,20.2337,293,334.842,204,0,334.842,204,293,0.1122,20.2337,291.534,291.088,1.7,6.29797,-6.29797,0,-6.19193e-06,0,61,26.3,20,9,994,275.875,91.6049,17.7844,7.3,0.142435,0,0,0,-273.15,0,0,0,-273.15,0,6164
"Sep 14, 08:00 pm",1,0,0,-6.34639,0,0,0,0,0,0,0,1,0,0.0128637,0,0.270817,0.441858,0,0,-0.859341,309.013,307.226,0,204,393,0,293,0,0,296.876,280.936,1.7,6.39257,-6.39257,0,0,0,0,25.1,21,9,994,285.673,103.031,18.6156,6.1,0.0128637,0,0,0,-273.15,0,0,0,-273.15,0,6165
"Sep 14, 09:00 pm",1,0,0,-7.18988,0,0,0,0,0,0,0,1,0,0.0128648,0,0.274072,0.441931,0,0,-0.335999,293.758,293.045,0,204,393,0,293,0,0,297.402,282.669,1.7,6.56787,-6.56787,0,0,0,0,23.9,22,9,994,296.619,113.885,18.0797,5.7,0.0128648,0,0,0,-273.15,0,0,0,-273.15,0,6166
"Sep 14, 10:00 pm",1,0,0,-7.20725,0,0,0,0,0,0,0,1,0,0.0127667,0,0.274873,0.440517,0,0,-0.160796,287.798,287.455,0,204,393,0,293,0,0,292.967,282.675,1.7,6.38043,-6.38043,0,0,0,0,22.7,23,9,994,309.698,123.639,17.4656,7.7,0.0127667,0,0,0,-273.15,0,0,0,-273.15,0,6167
"Sep 14, 11:00 pm",1,0,0,-6.94137,0,0,0,0,0,0,0,1,0,0.0126548,0,0.272291,0.438949,0,0,-0.1482,283.98,283.661,0,204,393,0,293,0,0,288.569,279.245,1.7,6.11421,-6.11421,0,0,0,0,21.6,0,9,994,325.982,131.48,17.6156,6.5,0.0126548,0,0,0,-273.15,0,0,0,-273.15,0,6168
"Sep 15, 12:00 am",1,0,0,-6.69417,0,0,0,0,0,0,0,1,0,0.012551,0,0.2695,0.43751,0,0,-0.148377,280.216,279.895,0,204,393,0,293,0,0,284.51,275.421,1.7,5.87888,-5.87888,0,0,0,0,20.4,1,9,994,345.936,136.262,17.1969,7.3,0.012551,0,0,0,-273.15,0,0,0,-273.15,0,6169
"Sep 15, 01:00 am",1,0,0,-6.47864,0,0,0,0,0,0,0,1,0,0.0124539,0,0.267019,0.436172,0,0,-0.144042,276.483,276.171,0,204,393,0,293,0,0,280.619,271.793,1.7,5.66871,-5.66871,0,0,0,0,19.1,2,9,994,8.01563,136.897,16.6,8.2,0.0124539,0,0,0,-273.15,0,0,0,-273.15,0,6170
"Sep 15, 02:00 am",1,0,0,-6.27136,0,0,0,0,0,0,0,1,0,0.0123623,0,0.264689,0.434918,0,0,-0.138774,272.858,272.555,0,204,393,0,293,0,0,276.852,268.31,1.7,5.46521,-5.46521,0,0,0,0,17.8,3,9,994,28.8488,133.21,16.1594,5.4,0.0123623,0,0,0,-273.15,0,0,0,-273.15,0,6171
"Sep 15, 03:00 am",1,0,0,-6.07748,0,0,0,0,0,0,0,1,0,0.0122757,0,0.261842,0.433739,0,0,-0.133808,269.348,269.055,0,204,393,0,293,0,0,273.206,264.935,1.7,5.27716,-5.27716,0,0,0,0,17.1,4,9,994,46.1942,126.115,15.85,6.5,0.0122757,0,0,0,-273.15,0,0,0,-273.15,0,6172
"Sep 15, 04:00 am",1,0,0,-5.89218,0,0,0,0,0,0,0,1,0,0.0121936,0,0.259101,0.432631,0,0,-0.129197,265.946,265.662,0,204,393,0,293,0,0,269.673,261.659,1.7,5.09763,-5.09763,0,0,0,0,16.4,5,9,994,60.0898,116.813,15.6969,6.5,0.0121936,0,0,0,-273.15,0,0,0,-273.15,0,6173
"Sep 15, 05:00 am",1,0,0,-5.71462,0,0,0,0,0,0,0,1,0,0.0121158,0,0.256253,0.431589,0,0,-0.124793,262.646,262.37,0,204,393,0,293,0,0,266.249,258.48,1.7,4.92638,-4.92638,0,0,0,0,15.9,6,9,994,71.5477,106.217,15.0797,5.8,0.0121158,0,0,0,-273.15,0,0,0,-273.15,0,6174
"Sep 15, 06:00 am",1,0,0,-5.54164,0,0,0,0,0,0,0,1,0,0.012042,0,0.253086,0.430609,0,0,-0.120527,259.445,259.177,0,204,393,0,293,0,0,262.93,255.398,1.7,4.76091,-4.76091,0,0,0,0,15.8,7,9,994,81.6012,94.9235,15.2922,4.9,0.012042,0,0,0,-273.15,0,0,0,-273.15,0,6175
"Sep 15, 07:00 am",2,0,0,-5.3724,235.955,0.999811,1,0.999725,0,1.11284,0.0588035,1,0,0.0119721,0,0.249177,0.429689,92.6064,92.5889,-0.116366,256.34,256.081,0,204,393,0,293,0,0,259.715,252.411,1.7,4.60184,-4.60184,0,0,0,236,16.5,8,9,994,91.1184,83.7617,15.875,5.7,0.0707756,0,0,0,-273.15,0,0,0,-273.15,0,6176
"Sep 15, 08:00 am",2,0,0,111.865,495.708,0.983547,1,0.997403,0.842994,10.4079,0.06,1,0,0.0590081,0.648958,0.34519,1.18322,197.77,194.516,5.13067,281.126,287.935,0,327.458,393,0,293,0,0,262.786,352.151,2.72881,9.86684,116.366,126.233,0,0,504,18.1,9,9,994,100.896,72.3025,16.4594,4.9,0.119008,0,0,0,-273.15,0,0,0,-273.15,0,6177
"Sep 15, 09:00 am",6,0,0,45.8426,770.039,0.944833,0.997092,0.995097,1,19.1203,0.06,1,0,1.00518,0.765813,0.384118,7.65922,319.806,302.163,173.285,293,376.205,855.93,0,376.205,855.93,293,0.470761,173.285,287.804,393.057,7.13275,11.5572,219.843,231.401,-0.00020429,0,815,20,10,9,994,111.827,61.1799,16.5625,7,1.53594,0,0,0,-273.15,0,0,0,-273.15,0,6178
