"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 15, 10:00 am",6,0,0,2.20642,785.71,0.892852,0.983383,0.99374,1,26.7661,0.06,1,0,1.14488,0.754253,0.382067,8.33409,345.312,308.313,217.532,293,392.11,893.11,0,392.11,893.11,293,0.491211,217.532,292.395,392.629,7.44259,11.7378,220.808,232.546,-0.000360253,0,880,22,11,9,994,125.082,50.9707,16.7266,7.7,1.69609,0,0,0,-273.15,0,0,0,-273.15,0,6179
"Sep 15, 11:00 am",6,0,0,-21.0509,116.92,0.841152,0.965943,0.99276,1,32.7381,0.06,1,0,0.0141709,0.740147,0.353001,0.461519,54.5436,45.8794,44.7742,293,382.83,204,0,382.83,204,293,0.1122,44.7742,291.486,364.551,1.7,9.42009,24.5374,33.9575,-6.12699e-05,0,139,22.8,12,9,994,142.168,42.5451,16.7062,8.2,0.186371,0,0,0,-273.15,0,0,0,-273.15,0,6180
"Sep 15, 12:00 pm",6,0,0,-5.36797,149.922,0.806033,0.952016,0.992114,1,36.2899,0.06,1,0,0.0140336,0.729,0.345085,0.4596,72.9864,58.8294,37.6843,293,369.253,204,0,369.253,204,293,0.1122,37.6843,291.505,356.892,1.7,9.56295,33.3237,42.8867,-3.74764e-05,0,186,23.6,13,9,994,164.141,37.2695,16.2563,8,0.186234,0,0,0,-273.15,0,0,0,-273.15,0,6181
"Sep 15, 01:00 pm",6,0,0,-11.453,105.807,0.801566,0.950118,0.992032,1,36.7201,0.06,1,0,0.0138115,0.727487,0.333472,0.456061,51.7968,41.5186,31.9237,293,358.054,204,0,358.054,204,293,0.1122,31.9237,291.515,345.458,1.7,8.7939,21.4103,30.2042,-2.32705e-05,0,132,24.1,14,9,994,189.171,36.5996,16.5219,6.7,0.186012,0,0,0,-273.15,0,0,0,-273.15,0,6182
"Sep 15, 02:00 pm",6,0,0,18.0997,215.684,0.829554,0.961535,0.992547,1,33.947,0.06,1,0,0.0143341,0.736611,0.357786,0.464747,102.024,84.6344,32.2286,293,358.651,204,0,358.651,204,293,0.1122,32.2286,291.521,370.602,1.7,10.8619,51.4808,62.3426,-2.39168e-05,0,260,24.5,15,9,994,212.314,40.7708,16.6875,7,0.186534,0,0,0,-273.15,0,0,0,-273.15,0,6183
"Sep 15, 03:00 pm",6,0,0,19.7175,634.858,0.878088,0.978769,0.993453,1,28.5874,0.06,1,0,0.581339,0.750498,0.378033,5.33261,283.705,249.118,154.566,293,382.231,709.225,0,382.231,709.225,293,0.390074,154.566,292.574,391.569,5.9102,11.6771,175.286,186.963,-0.000208779,0,723,24.9,16,9,994,230.657,48.5161,16.8531,5.2,1.03141,0,0,0,-273.15,0,0,0,-273.15,0,6184
"Sep 15, 04:00 pm",6,0,0,-10.2165,158.301,0.931185,0.993915,0.994538,1,21.3797,0.06,1,0,0.0144601,0.762944,0.364062,0.466301,66.708,62.1175,46.2613,293,385.65,204,0,385.65,204,293,0.1122,46.2613,291.525,377.886,1.7,10.3871,37.005,47.3922,-6.72226e-05,0,170,24.7,17,9,994,244.768,58.3619,16.6531,4.1,0.18666,0,0,0,-273.15,0,0,0,-273.15,0,6185
"Sep 15, 05:00 pm",6,0,0,-33.6971,34.1098,0.974566,1,0.996748,1,12.9501,0.06,1,0,0.0135516,0.769321,0.320598,0.451672,13.734,13.3847,35.7912,293,365.59,204,0,365.59,204,293,0.1122,35.7912,291.52,332.259,1.7,7.64979,2.64733,10.2971,-3.23302e-05,0,35,23.8,18,9,994,256.175,69.3147,16.1437,5.4,0.185752,0,0,0,-273.15,0,0,0,-273.15,0,6186
"Sep 15, 06:00 pm",6,0,0,-26.968,111.753,0.997794,1,0.999059,0,3.80631,0.06,1,0,0.0129621,0,0.286653,0.442974,43.9488,43.8519,20.0137,293,334.399,204,0,334.399,204,293,0.1122,20.0137,291.514,295.627,1.7,6.43812,-6.43812,0,-5.99725e-06,0,112,22.7,19,9,994,266.148,80.7555,15.9813,4.9,0.185162,0,0,0,-273.15,0,0,0,-273.15,0,6187
"Sep 15, 07:00 pm",2,0,0,-6.43461,13.9324,0.995174,1,0.998606,0,5.63142,0.0156531,1,0,0.0128818,0,0.276087,0.44209,5.4936,5.46709,-0.859904,310.599,308.814,0,204,393,0,293,0,0,297.296,282.616,1.7,6.45332,-6.45332,0,0,0,14,21.6,20,9,994,275.633,91.9178,15.1156,3.9,0.0285348,0,0,0,-273.15,0,0,0,-273.15,0,6188
"Sep 15, 08:00 pm",1,0,0,-7.24847,0,0,0,0,0,0,0,1,0,0.0128869,0,0.27821,0.442244,0,0,-0.356396,294.913,294.159,0,204,393,0,293,0,0,298.301,283.164,1.7,6.63676,-6.63676,0,0,0,0,20.5,21,9,994,285.437,103.353,15.8516,3.3,0.0128869,0,0,0,-273.15,0,0,0,-273.15,0,6189
"Sep 15, 09:00 pm",1,0,0,-7.2868,0,0,0,0,0,0,0,1,0,0.0127899,0,0.27902,0.440843,0,0,-0.165193,288.648,288.295,0,204,393,0,293,0,0,293.879,283.391,1.7,6.4496,-6.4496,0,0,0,0,19.5,22,9,994,296.394,114.223,14.9688,3.3,0.0127899,0,0,0,-273.15,0,0,0,-273.15,0,6190
"Sep 15, 10:00 pm",1,0,0,-7.02584,0,0,0,0,0,0,0,1,0,0.0126761,0,0.276467,0.439245,0,0,-0.1497,284.77,284.448,0,204,393,0,293,0,0,289.415,279.999,1.7,6.18521,-6.18521,0,0,0,0,18.4,23,9,994,309.505,124.001,14.2594,3.1,0.0126761,0,0,0,-273.15,0,0,0,-273.15,0,6191
"Sep 15, 11:00 pm",1,0,0,-6.76008,0,0,0,0,0,0,0,1,0,0.0125708,0,0.273425,0.437784,0,0,-0.149873,280.971,280.647,0,204,393,0,293,0,0,285.306,276.14,1.7,5.93232,-5.93232,0,0,0,0,17.4,0,9,994,325.863,131.865,14.0797,1.7,0.0125708,0,0,0,-273.15,0,0,0,-273.15,0,6192
"Sep 16, 12:00 am",1,0,0,-6.54278,0,0,0,0,0,0,0,1,0,0.0124722,0,0.270699,0.436424,0,0,-0.145474,277.205,276.89,0,204,393,0,293,0,0,281.374,272.479,1.7,5.72122,-5.72122,0,0,0,0,16.3,1,9,994,345.957,136.657,13.0969,2.8,0.0124722,0,0,0,-273.15,0,0,0,-273.15,0,6193
"Sep 16, 01:00 am",1,0,0,-6.32846,0,0,0,0,0,0,0,1,0,0.0123794,0,0.267596,0.435152,0,0,-0.140154,273.547,273.241,0,204,393,0,293,0,0,277.574,268.962,1.7,5.51333,-5.51333,0,0,0,0,15.7,2,9,994,8.20858,137.271,13.1219,2.4,0.0123794,0,0,0,-273.15,0,0,0,-273.15,0,6194
"Sep 16, 02:00 am",1,0,0,-6.13154,0,0,0,0,0,0,0,1,0,0.0122916,0,0.264613,0.433955,0,0,-0.135079,270.006,269.711,0,204,393,0,293,0,0,273.894,265.559,1.7,5.32263,-5.32263,0,0,0,0,15.1,3,9,994,29.1639,133.534,12.9906,3.3,0.0122916,0,0,0,-273.15,0,0,0,-273.15,0,6195
"Sep 16, 03:00 am",1,0,0,-5.94,0,0,0,0,0,0,0,1,0,0.0122085,0,0.261423,0.432832,0,0,-0.130333,266.576,266.289,0,204,393,0,293,0,0,270.332,262.258,1.7,5.13831,-5.13831,0,0,0,0,14.8,4,9,994,46.5561,126.385,12.7688,3.3,0.0122085,0,0,0,-273.15,0,0,0,-273.15,0,6196
"Sep 16, 04:00 am",1,0,0,-5.75804,0,0,0,0,0,0,0,1,0,0.0121298,0,0.258342,0.431776,0,0,-0.125796,263.25,262.973,0,204,393,0,293,0,0,266.88,259.058,1.7,4.96335,-4.96335,0,0,0,0,14.5,5,9,994,60.4564,117.038,12.5078,2.8,0.0121298,0,0,0,-273.15,0,0,0,-273.15,0,6197
"Sep 16, 05:00 am",1,0,0,-5.58906,0,0,0,0,0,0,0,1,0,0.0120551,0,0.255251,0.430782,0,0,-0.121619,260.025,259.755,0,204,393,0,293,0,0,263.534,255.948,1.7,4.80172,-4.80172,0,0,0,0,14.3,6,9,994,71.9072,106.412,12.425,4.3,0.0120551,0,0,0,-273.15,0,0,0,-273.15,0,6198
"Sep 16, 06:00 am",1,0,0,-5.42661,0,0,0,0,0,0,0,1,0,0.0119841,0,0.252041,0.429846,0,0,-0.117677,256.892,256.63,0,204,393,0,293,0,0,260.289,252.924,1.7,4.64721,-4.64721,0,0,0,0,14.3,7,9,994,81.9559,95.1026,11.7219,5.8,0.0119841,0,0,0,-273.15,0,0,0,-273.15,0,6199
"Sep 16, 07:00 am",2,0,0,-5.26012,316.896,0.999672,1,0.999638,0,1.4684,0.0578675,1,0,0.0119168,0,0.247986,0.428967,124.391,124.35,-0.11364,253.849,253.595,0,204,393,0,293,0,0,257.143,249.996,1.7,4.49147,-4.49147,0,0,0,317,15.2,8,9,994,91.4755,83.9331,12.3094,5.4,0.0697844,0,0,0,-273.15,0,0,0,-273.15,0,6200
"Sep 16, 08:00 am",2,6,0,138.554,671.081,0.982549,1,0.997323,0.862419,10.7189,0.06,1,0,0.239139,0.663861,0.358796,2.74161,268.009,263.332,27.1535,283.87,301.997,131.479,354.206,386.605,131.479,293,0.0723132,19.4498,265.015,365.393,4.04737,10.3732,164.447,174.821,0,0,683,17.4,9,9,994,101.265,72.4847,13.2594,5.2,0.371453,0,0,0,-273.15,0,0,0,-273.15,0,6201
"Sep 16, 09:00 am",6,0,0,24.3709,772.047,0.94267,0.996612,0.994994,1,19.495,0.06,1,0,1.03794,0.765365,0.384028,7.81839,321.376,302.951,194.822,293,385.081,864.727,0,385.081,864.727,293,0.4756,194.822,289.913,392.628,7.20605,11.637,220.231,231.868,-0.00027973,0,819,19.9,10,9,994,112.213,61.3841,14.3922,4.9,1.57354,0,0,0,-273.15,0,0,0,-273.15,0,6202
"Sep 16, 10:00 am",6,0,0,1.10246,787.438,0.88976,0.982441,0.993679,1,27.1568,0.06,1,0,1.15987,0.753485,0.381768,8.40565,347.274,308.991,218.923,293,392.297,897.02,0,392.297,897.02,293,0.493361,218.923,292.518,392.628,7.47516,11.7328,221.087,232.82,-0.000363886,0,885,22.3,11,9,994,125.484,51.2132,14.2922,6.1,1.71324,0,0,0,-273.15,0,0,0,-273.15,0,6203
"Sep 16, 11:00 am",6,0,0,0.0673697,769.483,0.837304,0.964502,0.992689,1,33.1434,0.06,1,0,1.02448,0.738989,0.37948,7.74454,360.616,301.945,210.291,293,392.494,859.84,0,392.494,859.84,293,0.472912,210.291,292.642,392.655,7.16534,11.7257,211.408,223.134,-0.000350884,0,919,24.5,12,9,994,142.553,42.843,14.9688,7.7,1.55739,0,0,0,-273.15,0,0,0,-273.15,0,6204
"Sep 16, 12:00 pm",6,0,0,0.0406781,749.669,0.801785,0.950212,0.992036,1,36.6991,0.06,1,0,0.899332,0.727562,0.377504,7.10688,366.894,294.17,201.237,293,392.53,822.509,0,392.53,822.509,293,0.45238,201.237,292.635,392.698,6.85424,11.7046,202.322,214.027,-0.00033601,0,935,26.4,13,9,994,164.416,37.6282,15.2281,7.7,1.41171,0,0,0,-273.15,0,0,0,-273.15,0,6205
"Sep 16, 01:00 pm",6,0,0,0.00722909,747.195,0.797433,0.948336,0.991956,1,37.1143,0.06,1,0,0.884608,0.726067,0.376138,7.02993,367.679,293.199,200.141,293,392.545,817.894,0,392.545,817.894,293,0.449842,200.141,292.636,392.706,6.81578,11.6947,201.188,212.882,-0.000334279,0,937,27.7,14,9,994,189.238,36.9936,15.1219,8.2,1.39445,0,0,0,-273.15,0,0,0,-273.15,0,6206
"Sep 16, 02:00 pm",6,0,0,-0.0331604,764.06,0.826011,0.960151,0.992481,1,34.3089,0.06,1,0,0.988508,0.735502,0.375161,7.56409,362.97,299.817,207.814,293,392.525,849.431,0,392.525,849.431,293,0.467187,207.814,292.65,392.67,7.07859,11.7001,208.816,220.516,-0.000346962,0,925,28.6,15,9,994,212.192,41.1587,15.5141,10.7,1.51569,0,0,0,-273.15,0,0,0,-273.15,0,6207
"Sep 16, 03:00 pm",6,0,0,-0.032271,784.343,0.875383,0.977892,0.993402,1,28.9097,0.06,1,0,1.13962,0.749787,0.374821,8.30817,351.59,307.776,218.062,293,392.497,891.59,0,392.497,891.59,293,0.490375,218.062,292.667,392.634,7.42992,11.7044,219.062,230.767,-0.00036387,0,896,28.9,16,9,994,230.443,48.8779,15.2672,11.4,1.68999,0,0,0,-273.15,0,0,0,-273.15,0,6208
"Sep 16, 04:00 pm",6,0,0,-0.00748717,781.582,0.929349,0.993462,0.994497,1,21.6665,0.06,1,0,1.1881,0.762565,0.374922,8.53967,330.008,306.693,221.149,293,392.485,904.325,0,392.485,904.325,293,0.497379,221.149,292.672,392.626,7.53604,11.6998,222.173,233.873,-0.000368934,0,841,28.8,17,9,994,244.525,58.6988,15.2062,10,1.74548,0,0,0,-273.15,0,0,0,-273.15,0,6209
"Sep 16, 05:00 pm",6,0,0,0.0725576,711.654,0.973534,1,0.99668,0.987919,13.2112,0.06,1,0,0.875917,0.759975,0.375924,6.98431,286.844,279.253,199.433,293,392.528,815.15,0,392.528,815.15,293,0.448333,199.433,292.635,392.703,6.79292,11.6802,200.545,212.225,-0.000332986,0,731,27.9,18,9,994,255.927,69.6346,15.0484,6.7,1.38425,0,0,0,-273.15,0,0,0,-273.15,0,6210
"Sep 16, 06:00 pm",6,0,0,-46.3786,464.835,0.997499,1,0.998998,0,4.05308,0.06,1,0,0.013511,0,0.315834,0.45086,182.858,182.401,38.8522,293,371.505,204,0,371.505,204,293,0.1122,38.8522,291.535,330.532,1.7,7.22422,-7.22422,0,-4.08956e-05,0,466,26.5,19,9,994,265.902,81.0653,14.9375,5.4,0.185711,0,0,0,-273.15,0,0,0,-273.15,0,6211
"Sep 16, 07:00 pm",6,0,0,-26.9251,16.9249,0.995579,1,0.998666,0,5.38933,0.0139637,1,0,0.0128937,0,0.279928,0.441969,6.6708,6.64131,20.2326,293,334.84,204,0,334.84,204,293,0.1122,20.2326,291.526,291.068,1.7,6.30866,-6.30866,0,-6.19096e-06,0,17,24.9,20,9,994,275.391,92.2314,14.7437,5.7,0.139057,0,0,0,-273.15,0,0,0,-273.15,0,6212
"Sep 16, 08:00 pm",1,0,0,-6.37106,0,0,0,0,0,0,0,1,0,0.0128628,0,0.272674,0.441845,0,0,-0.86006,308.997,307.207,0,204,393,0,293,0,0,296.862,280.897,1.7,6.41182,-6.41182,0,0,0,0,23.3,21,9,994,285.199,103.675,15.0969,7,0.0128628,0,0,0,-273.15,0,0,0,-273.15,0,6213
"Sep 16, 09:00 pm",1,0,0,-7.21871,0,0,0,0,0,0,0,1,0,0.0128634,0,0.276331,0.441911,0,0,-0.33676,293.722,293.008,0,204,393,0,293,0,0,297.374,282.61,1.7,6.58961,-6.58961,0,0,0,0,21.7,22,9,994,296.168,114.562,14.1219,6.5,0.0128634,0,0,0,-273.15,0,0,0,-273.15,0,6214
"Sep 16, 10:00 pm",1,0,0,-7.22984,0,0,0,0,0,0,0,1,0,0.012765,0,0.277542,0.440493,0,0,-0.161343,287.745,287.4,0,204,393,0,293,0,0,292.922,282.607,1.7,6.39419,-6.39419,0,0,0,0,20.1,23,9,994,309.309,124.363,13.5766,4.7,0.012765,0,0,0,-273.15,0,0,0,-273.15,0,6215
"Sep 16, 11:00 pm",1,0,0,-6.97315,0,0,0,0,0,0,0,1,0,0.0126525,0,0.275363,0.438917,0,0,-0.148864,283.913,283.593,0,204,393,0,293,0,0,288.506,279.159,1.7,6.13588,-6.13588,0,0,0,0,18.6,0,9,994,325.742,132.252,12.7406,5.4,0.0126525,0,0,0,-273.15,0,0,0,-273.15,0,6216
"Sep 17, 12:00 am",1,0,0,-6.72422,0,0,0,0,0,0,0,1,0,0.0125483,0,0.272971,0.437473,0,0,-0.149111,280.129,279.807,0,204,393,0,293,0,0,284.43,275.314,1.7,5.8975,-5.8975,0,0,0,0,17,1,9,994,345.977,137.054,12.5469,4.7,0.0125483,0,0,0,-273.15,0,0,0,-273.15,0,6217
"Sep 17, 01:00 am",1,0,0,-6.51063,0,0,0,0,0,0,0,1,0,0.0124508,0,0.270788,0.436129,0,0,-0.144749,276.378,276.064,0,204,393,0,293,0,0,280.52,271.668,1.7,5.68821,-5.68821,0,0,0,0,15.4,2,9,994,8.40467,137.645,11.7281,5.4,0.0124508,0,0,0,-273.15,0,0,0,-273.15,0,6218
"Sep 17, 02:00 am",1,0,0,-6.31276,0,0,0,0,0,0,0,1,0,0.0123586,0,0.26885,0.434867,0,0,-0.139705,272.732,272.427,0,204,393,0,293,0,0,276.733,268.157,1.7,5.49296,-5.49296,0,0,0,0,13.7,3,9,994,29.4832,133.858,10.7312,6.1,0.0123586,0,0,0,-273.15,0,0,0,-273.15,0,6219
"Sep 17, 03:00 am",1,0,0,-6.11672,0,0,0,0,0,0,0,1,0,0.0122715,0,0.266292,0.433682,0,0,-0.134754,269.197,268.902,0,204,393,0,293,0,0,273.064,264.756,1.7,5.30175,-5.30175,0,0,0,0,12.7,4,9,994,46.9213,126.654,10.3562,5.4,0.0122715,0,0,0,-273.15,0,0,0,-273.15,0,6220
"Sep 17, 04:00 am",1,0,0,-5.93034,0,0,0,0,0,0,0,1,0,0.012189,0,0.263846,0.432569,0,0,-0.130017,265.771,265.485,0,204,393,0,293,0,0,269.507,261.461,1.7,5.11999,-5.11999,0,0,0,0,11.7,5,9,994,60.8253,117.263,9.43437,3.6,0.012189,0,0,0,-273.15,0,0,0,-273.15,0,6221
"Sep 17, 05:00 am",1,0,0,-5.75348,0,0,0,0,0,0,0,1,0,0.0121107,0,0.261185,0.431521,0,0,-0.125609,262.45,262.172,0,204,393,0,293,0,0,266.06,258.261,1.7,4.94879,-4.94879,0,0,0,0,11,6,9,994,72.2682,106.608,8.42188,2.8,0.0121107,0,0,0,-273.15,0,0,0,-273.15,0,6222
"Sep 17, 06:00 am",1,0,0,-5.58472,0,0,0,0,0,0,0,1,0,0.0120364,0,0.258201,0.430535,0,0,-0.121454,259.225,258.955,0,204,393,0,293,0,0,262.717,255.151,1.7,4.78701,-4.78701,0,0,0,0,10.7,7,9,994,82.3114,95.282,8.27812,3.6,0.0120364,0,0,0,-273.15,0,0,0,-273.15,0,6223
"Sep 17, 07:00 am",2,0,0,-5.41589,265.865,0.999493,1,0.99955,0,1.82457,0.0569309,1,0,0.011966,0,0.254474,0.42961,104.378,104.325,-0.117333,256.094,255.833,0,204,393,0,293,0,0,259.477,252.136,1.7,4.62775,-4.62775,0,0,0,266,11.2,8,9,994,91.8331,84.1049,8.30937,3.6,0.0688969,0,0,0,-273.15,0,0,0,-273.15,0,6224
"Sep 17, 08:00 am",2,6,0,135.764,667.321,0.981355,1,0.99723,0.855643,11.0809,0.06,1,0,0.2407,0.658584,0.364978,2.72929,266.832,261.857,27.4109,285.146,303.244,133.259,349.279,386.717,133.259,293,0.0732927,19.9369,266.9,366.259,4.02115,10.5027,161.957,172.46,0,0,680,12.5,9,9,994,101.633,72.668,8.51563,2.1,0.373993,0,0,0,-273.15,0,0,0,-273.15,0,6225
"Sep 17, 09:00 am",6,0,0,23.1923,768.359,0.940464,0.996113,0.994889,1,19.8704,0.06,1,0,1.03018,0.764901,0.390292,7.77898,320.591,301.504,194.689,293,385.256,862.402,0,385.256,862.402,293,0.474321,194.689,290.225,392.631,7.18668,11.6791,218.942,230.621,-0.000280575,0,817,14,10,9,994,112.599,61.5899,9.50781,2.8,1.5645,0,0,0,-273.15,0,0,0,-273.15,0,6226
"Sep 17, 10:00 am",6,0,0,1.01074,782.887,0.886622,0.981472,0.993618,1,27.5482,0.06,1,0,1.13588,0.752695,0.389058,8.29052,346.489,307.205,217.374,293,392.299,890.656,0,392.299,890.656,293,0.489861,217.374,292.522,392.632,7.42213,11.7598,219.472,231.232,-0.000361328,0,883,15.4,11,9,994,125.884,51.4576,10.0094,2.8,1.68574,0,0,0,-273.15,0,0,0,-273.15,0,6227
"Sep 17, 11:00 am",6,0,0,0.0667348,765.069,0.833408,0.963021,0.992618,1,33.5495,0.06,1,0,1.00012,0.737801,0.387721,7.62266,360.223,300.213,208.579,293,392.495,852.828,0,392.495,852.828,293,0.469055,208.579,292.63,392.662,7.1069,11.7728,209.725,221.498,-0.000348038,0,918,16.7,12,9,994,142.934,43.1429,10.45,4.3,1.52918,0,0,0,-273.15,0,0,0,-273.15,0,6228
"Sep 17, 12:00 pm",6,0,0,0.0432033,744.855,0.79749,0.94836,0.991957,1,37.1089,0.06,1,0,0.874541,0.726086,0.386699,6.97711,366.502,292.281,199.339,293,392.534,814.716,0,392.534,814.716,293,0.448094,199.339,292.62,392.708,6.7893,11.7626,200.459,212.221,-0.000332867,0,934,17.7,13,9,994,164.688,37.9883,11.3719,4.5,1.38263,0,0,0,-273.15,0,0,0,-273.15,0,6229
"Sep 17, 01:00 pm",6,0,0,0.0343562,724.246,0.793259,0.94651,0.991879,1,37.5089,0.06,1,0,0.795478,0.724612,0.385988,6.55453,358.261,284.194,193.075,293,392.568,788.823,0,392.568,788.823,293,0.433853,193.075,292.609,392.746,6.57353,11.7469,194.184,205.93,-0.000322621,0,913,18.4,14,9,994,189.303,37.3883,11.7984,3.9,1.28933,0,0,0,-273.15,0,0,0,-273.15,0,6230
"Sep 17, 02:00 pm",6,0,0,-0.0629927,759.928,0.822433,0.958736,0.992416,1,34.6709,0.06,1,0,0.966289,0.734369,0.385622,7.45155,362.578,298.196,206.235,293,392.536,842.883,0,392.536,842.883,293,0.463585,206.235,292.634,392.678,7.02402,11.7428,207.243,218.986,-0.000344395,0,924,18.7,15,9,994,212.073,41.5475,11.6297,3.6,1.48987,0,0,0,-273.15,0,0,0,-273.15,0,6231
"Sep 17, 03:00 pm",6,0,0,-0.0358902,780.149,0.87265,0.976996,0.99335,1,29.2319,0.06,1,0,1.11606,0.74906,0.385595,8.19453,350.806,306.13,216.519,293,392.497,885.279,0,392.497,885.279,293,0.486903,216.519,292.652,392.638,7.37732,11.7576,217.553,229.31,-0.000361295,0,894,18.7,16,9,994,230.231,49.2409,11.5125,4.5,1.66297,0,0,0,-273.15,0,0,0,-273.15,0,6232
"Sep 17, 04:00 pm",6,0,0,-0.00863116,777.236,0.927489,0.992997,0.994456,1,21.9533,0.06,1,0,1.16449,0.762177,0.385906,8.42739,328.831,304.987,219.639,293,392.483,898.174,0,392.483,898.174,293,0.493996,219.639,292.656,392.628,7.48479,11.753,220.701,232.454,-0.0003664,0,838,18.4,17,9,994,244.282,59.0368,11.525,3.9,1.71849,0,0,0,-273.15,0,0,0,-273.15,0,6233
"Sep 17, 05:00 pm",6,0,0,0.0953938,706.022,0.972482,1,0.996612,0.972962,13.4725,0.06,1,0,0.812813,0.748417,0.386821,6.64836,284.882,277.043,194.443,293,392.541,794.645,0,392.541,794.645,293,0.437055,194.443,292.611,392.732,6.62204,11.7273,195.616,207.344,-0.000324736,0,726,17.6,18,9,994,255.679,69.9554,11.0375,2.4,1.30987,0,0,0,-273.15,0,0,0,-273.15,0,6234
"Sep 17, 06:00 pm",6,0,0,-46.4709,452.722,0.997185,1,0.998937,0,4.30029,0.06,1,0,0.0135088,0,0.326394,0.450826,178.15,177.648,38.8414,293,371.484,204,0,371.484,204,293,0.1122,38.8414,291.48,330.453,1.7,7.29245,-7.29245,0,-4.08632e-05,0,454,16.4,19,9,994,265.655,81.3755,9.8375,2.8,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,6235
"Sep 17, 07:00 pm",6,0,0,-26.9726,15.9355,0.995969,1,0.998726,0,5.14647,0.0122732,1,0,0.0128907,0,0.290098,0.441925,6.2784,6.25309,20.1888,293,334.752,204,0,334.752,204,293,0.1122,20.1888,291.472,290.914,1.7,6.36617,-6.36617,0,-6.15188e-06,0,16,15.1,20,9,994,275.148,92.5454,9.00625,1.6,0.137364,0,0,0,-273.15,0,0,0,-273.15,0,6236
"Sep 17, 08:00 pm",1,0,0,-6.44979,0,0,0,0,0,0,0,1,0,0.0128586,0,0.282086,0.441787,0,0,-0.861461,308.861,307.069,0,204,393,0,293,0,0,296.776,280.723,1.7,6.46034,-6.46034,0,0,0,0,14.2,21,9,994,284.96,103.998,9.12187,1.7,0.0128586,0,0,0,-273.15,0,0,0,-273.15,0,6237
"Sep 17, 09:00 pm",1,0,0,-7.29051,0,0,0,0,0,0,0,1,0,0.012858,0,0.284978,0.441835,0,0,-0.337909,293.554,292.837,0,204,393,0,293,0,0,297.233,282.415,1.7,6.63232,-6.63232,0,0,0,0,13.3,22,9,994,295.94,114.901,8.76875,2.4,0.012858,0,0,0,-273.15,0,0,0,-273.15,0,6238
"Sep 17, 10:00 pm",1,0,0,-7.29121,0,0,0,0,0,0,0,1,0,0.0127588,0,0.285415,0.440407,0,0,-0.162572,287.545,287.198,0,204,393,0,293,0,0,292.74,282.376,1.7,6.42916,-6.42916,0,0,0,0,12.4,23,9,994,309.111,124.725,8.57187,1.7,0.0127588,0,0,0,-273.15,0,0,0,-273.15,0,6239
"Sep 17, 11:00 pm",1,0,0,-7.0243,0,0,0,0,0,0,0,1,0,0.0126458,0,0.282577,0.438824,0,0,-0.14989,283.683,283.36,0,204,393,0,293,0,0,288.29,278.903,1.7,6.16277,-6.16277,0,0,0,0,11.5,0,9,994,325.619,132.638,8.375,1.6,0.0126458,0,0,0,-273.15,0,0,0,-273.15,0,6240
"Sep 18, 12:00 am",1,0,0,-6.77552,0,0,0,0,0,0,0,1,0,0.0125409,0,0.279523,0.437371,0,0,-0.150126,279.873,279.549,0,204,393,0,293,0,0,284.184,275.031,1.7,5.92687,-5.92687,0,0,0,0,10.5,1,9,994,345.998,137.451,8.3125,3.3,0.0125409,0,0,0,-273.15,0,0,0,-273.15,0,6241
"Sep 18, 01:00 am",1,0,0,-6.53736,0,0,0,0,0,0,0,1,0,0.0124435,0,0.275221,0.436029,0,0,-0.145284,276.098,275.783,0,204,393,0,293,0,0,280.257,271.374,1.7,5.6999,-5.6999,0,0,0,0,10.9,2,9,994,8.60384,138.019,8.32187,3.1,0.0124435,0,0,0,-273.15,0,0,0,-273.15,0,6242
"Sep 18, 02:00 am",1,0,0,-6.31626,0,0,0,0,0,0,0,1,0,0.0123517,0,0.271085,0.434772,0,0,-0.139506,272.446,272.141,0,204,393,0,293,0,0,276.459,267.878,1.7,5.48839,-5.48839,0,0,0,0,11.3,3,9,994,29.8065,134.181,8.87813,3.1,0.0123517,0,0,0,-273.15,0,0,0,-273.15,0,6243
"Sep 18, 03:00 am",1,0,0,-6.10239,0,0,0,0,0,0,0,1,0,0.012265,0,0.267179,0.433595,0,0,-0.134116,268.919,268.626,0,204,393,0,293,0,0,272.788,264.5,1.7,5.28369,-5.28369,0,0,0,0,11.6,4,9,994,47.2898,126.922,9.1,1.2,0.012265,0,0,0,-273.15,0,0,0,-273.15,0,6244
"Sep 18, 04:00 am",1,0,0,-5.9106,0,0,0,0,0,0,0,1,0,0.012183,0,0.263486,0.432488,0,0,-0.129324,265.511,265.226,0,204,393,0,293,0,0,269.24,261.222,1.7,5.10086,-5.10086,0,0,0,0,11.8,5,9,994,61.1964,117.488,8.9875,1.6,0.012183,0,0,0,-273.15,0,0,0,-273.15,0,6245
"Sep 18, 05:00 am",1,0,0,-5.72496,0,0,0,0,0,0,0,1,0,0.0121053,0,0.259896,0.431449,0,0,-0.124858,262.206,261.93,0,204,393,0,293,0,0,265.807,258.04,1.7,4.92408,-4.92408,0,0,0,0,12,6,9,994,72.6305,106.803,9.1875,1,0.0121053,0,0,0,-273.15,0,0,0,-273.15,0,6246
"Sep 18, 06:00 am",1,0,0,-5.55267,0,0,0,0,0,0,0,1,0,0.0120316,0,0.256513,0.430472,0,0,-0.120622,259.001,258.733,0,204,393,0,293,0,0,262.48,254.953,1.7,4.76011,-4.76011,0,0,0,0,12.1,7,9,994,82.6678,95.4616,8.975,0.8,0.0120316,0,0,0,-273.15,0,0,0,-273.15,0,6247
"Sep 18, 07:00 am",2,0,0,-5.38342,33.9754,0.999275,1,0.999461,0,2.18122,0.0559933,1,0,0.0119617,0,0.252596,0.429553,13.3416,13.3319,-0.116536,255.891,255.631,0,204,393,0,293,0,0,259.258,251.957,1.7,4.60113,-4.60113,0,0,0,34,12.8,8,9,994,92.191,84.2773,9.28438,0.6,0.0679551,0,0,0,-273.15,0,0,0,-273.15,0,6248
"Sep 18, 08:00 am",2,0,0,1.13147,27.4382,0.979935,1,0.997124,0.818598,11.4971,0.06,1,0,0.0120294,0.630002,0.254754,0.430545,10.9872,10.7667,0.0308569,253.992,254.061,0,204,393,0,293,0,0,256.298,255.665,1.7,4.73446,2.04861,6.78307,0,0,28,14,9,9,994,102.001,72.8525,10.25,0.9,0.0720294,0,0,0,-273.15,0,0,0,-273.15,0,6249
"Sep 18, 09:00 am",2,0,0,98.186,370.595,0.938214,0.995594,0.994784,1,20.2463,0.06,1,0,0.0417826,0.764422,0.341058,0.944682,154.998,145.421,3.9495,277.964,283.851,0,293.237,393,0,293,0,0,259.878,346.466,2.44364,9.38864,101.775,111.163,0,0,395,16.5,10,9,994,112.984,61.7973,11.9688,0.7,0.101783,0,0,0,-273.15,0,0,0,-273.15,0,6250
"Sep 18, 10:00 am",2,6,0,59.3931,777.544,0.885586,0.981148,0.993598,1,27.6761,0.06,1,0,0.968243,0.752432,0.387204,7.34692,344.527,305.108,157.982,298.077,372.345,735.24,93.4146,381.701,735.24,293,0.404382,154.954,288.466,395.641,6.90545,11.6993,217.874,229.573,0,0,878,19.5,11,9,994,126.282,51.704,12.2344,0.6,1.43263,0,0,0,-273.15,0,0,0,-273.15,0,6251
"Sep 18, 11:00 am",6,0,0,1.55867,757.301,0.829465,0.9615,0.992545,1,33.9562,0.06,1,0,0.953223,0.736583,0.382109,7.38532,358.261,297.165,204.608,293,392.22,839.058,0,392.22,839.058,293,0.461482,204.608,292.457,392.676,6.99215,11.6521,207.235,218.887,-0.000339582,0,913,22,12,9,994,143.311,43.4446,12.9375,1.3,1.47471,0,0,0,-273.15,0,0,0,-273.15,0,6252
"Sep 18, 12:00 pm",6,0,0,0.099917,736.042,0.793149,0.946461,0.991877,1,37.5192,0.06,1,0,0.837914,0.724574,0.379845,6.78303,364.147,288.823,196.471,293,392.542,802.924,0,392.542,802.924,293,0.441608,196.471,292.613,392.724,6.69103,11.6494,197.624,209.274,-0.000328128,0,928,24.2,13,9,994,164.955,38.3498,14.0438,1.7,1.33952,0,0,0,-273.15,0,0,0,-273.15,0,6253
"Sep 18, 01:00 pm",6,0,0,0.0588745,703.039,0.789045,0.94464,0.991801,1,37.9037,0.06,1,0,0.720762,0.723124,0.378308,6.14185,349.628,275.873,186.75,293,392.598,762.734,0,392.598,762.734,293,0.419504,186.75,292.606,392.785,6.35612,11.6325,187.858,199.49,-0.000312237,0,891,25.7,14,9,994,189.366,37.7839,14.9188,1.7,1.20027,0,0,0,-273.15,0,0,0,-273.15,0,6254
"Sep 18, 02:00 pm",6,0,0,-0.0867137,751.679,0.818822,0.957289,0.992349,1,35.0329,0.06,1,0,0.93129,0.733212,0.377078,7.27241,360.223,294.959,203.704,293,392.556,832.352,0,392.556,832.352,293,0.457793,203.704,292.641,392.692,6.93626,11.609,204.658,216.267,-0.000340306,0,918,26.8,15,9,994,211.954,41.937,15.3156,1.3,1.44908,0,0,0,-273.15,0,0,0,-273.15,0,6255
"Sep 18, 03:00 pm",6,0,0,-0.0409773,772.462,0.86989,0.97608,0.993297,1,29.5542,0.06,1,0,1.0808,0.748319,0.376411,8.02275,348.451,303.114,214.188,293,392.507,875.649,0,392.507,875.649,293,0.481607,214.188,292.659,392.645,7.29708,11.6409,215.185,226.826,-0.000357479,0,888,27.4,16,9,994,230.021,49.6048,15.3297,2.6,1.6224,0,0,0,-273.15,0,0,0,-273.15,0,6256
"Sep 18, 04:00 pm",6,0,0,-0.0106393,770.104,0.925606,0.992521,0.994415,1,22.2401,0.06,1,0,1.13182,0.76178,0.376403,8.27061,326.477,302.189,217.538,293,392.49,889.51,0,392.49,889.51,293,0.489231,217.538,292.665,392.633,7.41259,11.6366,218.565,230.201,-0.000362945,0,832,27.4,17,9,994,244.041,59.3758,15.3297,2.4,1.68105,0,0,0,-273.15,0,0,0,-273.15,0,6257
"Sep 18, 05:00 pm",6,0,0,0.123286,696.5,0.971408,1,0.996544,0.957929,13.734,0.06,1,0,0.742976,0.736803,0.377238,6.26599,281.351,273.307,188.629,293,392.566,770.673,0,392.566,770.673,293,0.42387,188.629,292.612,392.767,6.42228,11.5751,189.798,201.373,-0.000315184,0,717,26.7,18,9,994,255.431,70.2771,15.45,0.7,1.22685,0,0,0,-273.15,0,0,0,-273.15,0,6258
"Sep 18, 06:00 pm",6,0,0,-46.3952,62.8016,0.996851,1,0.998875,0,4.54792,0.06,1,0,0.0135118,0,0.317252,0.450871,24.7212,24.6434,38.8778,293,371.554,204,0,371.554,204,293,0.1122,38.8778,291.528,330.583,1.7,7.21076,-7.21076,0,-4.09727e-05,0,63,25.2,19,9,994,265.409,81.6861,14.9656,1,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,6259
"Sep 18, 07:00 pm",6,0,0,-26.936,0,0.996341,1,0.998787,0,4.90283,0.010582,1,0,0.0128941,0,0.281326,0.441974,0,0,20.2526,293,334.88,204,0,334.88,204,293,0.1122,20.2526,291.519,291.099,1.7,6.29513,-6.29513,0,-6.20888e-06,0,0,23.6,20,9,994,274.904,92.8599,15.1625,0.8,0.135676,0,0,0,-273.15,0,0,0,-273.15,0,6260
"Sep 18, 08:00 pm",1,0,0,-6.34954,0,0,0,0,0,0,0,1,0,0.0128636,0,0.27334,0.441857,0,0,-0.860144,309.029,307.24,0,204,393,0,293,0,0,296.868,280.931,1.7,6.38799,-6.38799,0,0,0,0,22.7,21,9,994,284.72,104.321,15.3953,0.7,0.0128636,0,0,0,-273.15,0,0,0,-273.15,0,6261
"Sep 18, 09:00 pm",1,0,0,-7.19701,0,0,0,0,0,0,0,1,0,0.0128647,0,0.276281,0.441929,0,0,-0.336286,293.76,293.047,0,204,393,0,293,0,0,297.397,282.666,1.7,6.56765,-6.56765,0,0,0,0,21.8,22,9,994,295.709,115.241,14.9641,1.3,0.0128647,0,0,0,-273.15,0,0,0,-273.15,0,6262
"Sep 18, 10:00 pm",1,0,0,-7.20629,0,0,0,0,0,0,0,1,0,0.0127667,0,0.276877,0.440517,0,0,-0.16078,287.797,287.453,0,204,393,0,293,0,0,292.96,282.678,1.7,6.37251,-6.37251,0,0,0,0,20.8,23,9,994,308.91,125.088,14.4328,1.1,0.0127667,0,0,0,-273.15,0,0,0,-273.15,0,6263
"Sep 18, 11:00 pm",1,0,0,-6.94633,0,0,0,0,0,0,0,1,0,0.0126547,0,0.274083,0.438947,0,0,-0.148241,283.979,283.661,0,204,393,0,293,0,0,288.56,279.246,1.7,6.113,-6.113,0,0,0,0,19.9,0,9,994,325.494,133.026,14.275,1.6,0.0126547,0,0,0,-273.15,0,0,0,-273.15,0,6264
"Sep 19, 12:00 am",1,0,0,-6.69276,0,0,0,0,0,0,0,1,0,0.0125509,0,0.270974,0.437509,0,0,-0.148383,280.213,279.893,0,204,393,0,293,0,0,284.502,275.422,1.7,5.87237,-5.87237,0,0,0,0,19,1,9,994,346.019,137.848,14,1.3,0.0125509,0,0,0,-273.15,0,0,0,-273.15,0,6265
"Sep 19, 01:00 am",1,0,0,-6.47399,0,0,0,0,0,0,0,1,0,0.0124539,0,0.26829,0.436173,0,0,-0.143889,276.483,276.17,0,204,393,0,293,0,0,280.612,271.8,1.7,5.65952,-5.65952,0,0,0,0,17.9,2,9,994,8.80605,138.394,13.2125,1.1,0.0124539,0,0,0,-273.15,0,0,0,-273.15,0,6266
"Sep 19, 02:00 am",1,0,0,-6.27253,0,0,0,0,0,0,0,1,0,0.0123623,0,0.265747,0.434918,0,0,-0.138762,272.86,272.558,0,204,393,0,293,0,0,276.847,268.315,1.7,5.46272,-5.46272,0,0,0,0,16.8,3,9,994,30.1337,134.505,12.7375,1.3,0.0123623,0,0,0,-273.15,0,0,0,-273.15,0,6267
"Sep 19, 03:00 am",1,0,0,-6.08754,0,0,0,0,0,0,0,1,0,0.0122754,0,0.263414,0.433736,0,0,-0.134087,269.348,269.054,0,204,393,0,293,0,0,273.199,264.927,1.7,5.28205,-5.28205,0,0,0,0,15.6,4,9,994,47.6613,127.19,12.2406,2.6,0.0122754,0,0,0,-273.15,0,0,0,-273.15,0,6268
"Sep 19, 04:00 am",1,0,0,-5.90515,0,0,0,0,0,0,0,1,0,0.0121931,0,0.260555,0.432625,0,0,-0.129584,265.937,265.652,0,204,393,0,293,0,0,269.664,261.638,1.7,5.10591,-5.10591,0,0,0,0,15,5,9,994,61.5694,117.712,11.9141,4.1,0.0121931,0,0,0,-273.15,0,0,0,-273.15,0,6269
"Sep 19, 05:00 am",1,0,0,-5.72359,0,0,0,0,0,0,0,1,0,0.0121153,0,0.257808,0.431582,0,0,-0.125034,262.628,262.352,0,204,393,0,293,0,0,266.233,258.456,1.7,4.93015,-4.93015,0,0,0,0,14.4,6,9,994,72.9942,106.998,11.5875,1.7,0.0121153,0,0,0,-273.15,0,0,0,-273.15,0,6270
"Sep 19, 06:00 am",1,0,0,-5.55504,0,0,0,0,0,0,0,1,0,0.0120413,0,0.254951,0.430599,0,0,-0.120784,259.421,259.153,0,204,393,0,293,0,0,262.906,255.368,1.7,4.76806,-4.76806,0,0,0,0,14,7,9,994,83.0249,95.6414,11.9688,1.7,0.0120413,0,0,0,-273.15,0,0,0,-273.15,0,6271
"Sep 19, 07:00 am",1,0,0,-5.39438,0,0,0,0,0,0,0,1,0,0.011971,0,0.251867,0.429674,0,0,-0.116876,256.307,256.047,0,204,393,0,293,0,0,259.679,252.363,1.7,4.61494,-4.61494,0,0,0,0,13.9,8,9,994,92.5493,84.4501,12.1422,2.4,0.011971,0,0,0,-273.15,0,0,0,-273.15,0,6272
"Sep 19, 08:00 am",2,0,0,18.0857,101.779,0.978649,1,0.99703,0.810382,11.8611,0.06,1,0,0.012427,0.62362,0.270796,0.436367,40.8096,39.9383,0.416302,257.389,258.312,0,204,393,0,293,0,0,257.153,273.544,1.7,5.57712,19.3292,24.9063,0,0,104,15.5,9,9,994,102.369,73.0381,12.8047,1.7,0.072427,0,0,0,-273.15,0,0,0,-273.15,0,6273
"Sep 19, 09:00 am",2,0,0,28.4309,122.606,0.935922,0.995056,0.994678,1,20.6225,0.06,1,0,0.0129234,0.763927,0.301104,0.443504,51.4044,48.1105,0.87311,274.356,276.253,0,204,393,0,293,0,0,260.676,306.369,1.7,6.67792,30.075,36.7529,0,0,131,16.8,10,9,994,113.368,62.0063,13.2062,1.7,0.0729234,0,0,0,-273.15,0,0,0,-273.15,0,6274
"Sep 19, 10:00 am",2,6,0,83.6421,385.257,0.883617,0.980516,0.99356,1,27.9123,0.06,1,0,0.0673438,0.751918,0.36559,1.25883,171.086,151.175,19.1815,298.624,319.387,135.823,198.427,376.789,135.823,293,0.0747028,16.6386,277.593,372.84,2.78541,10.7492,102.923,113.672,0,0,436,18.4,11,9,994,126.678,51.9522,14.025,1.2,0.202047,0,0,0,-273.15,0,0,0,-273.15,0,6275
"Sep 19, 11:00 am",6,0,0,26.1178,715.687,0.825475,0.95994,0.992472,1,34.3633,0.06,1,0,0.752197,0.735333,0.383806,6.32105,340.211,280.836,167.88,293,381.768,774.561,0,381.768,774.561,293,0.426009,167.88,290.714,392.769,6.45468,11.5656,194.942,206.508,-0.00022448,0,867,20.3,12,9,994,143.684,43.7482,14.9875,0.8,1.23821,0,0,0,-273.15,0,0,0,-273.15,0,6276
"Sep 19, 12:00 pm",6,0,0,1.38027,706.732,0.788764,0.944514,0.991796,1,37.9299,0.06,1,0,0.726362,0.723024,0.382302,6.17353,351.59,277.322,186.432,293,392.186,764.802,0,392.186,764.802,293,0.420641,186.432,292.463,392.784,6.37335,11.6313,188.879,200.51,-0.000309209,0,896,21.9,13,9,994,165.218,38.7125,15.8062,1,1.207,0,0,0,-273.15,0,0,0,-273.15,0,6277
"Sep 19, 01:00 pm",6,0,0,0.0732394,702.389,0.784792,0.942725,0.991723,1,38.2986,0.06,1,0,0.713582,0.721601,0.381164,6.10148,351.198,275.617,186.122,293,392.602,760.139,0,392.602,760.139,293,0.418076,186.122,292.591,392.792,6.33449,11.6321,187.254,198.886,-0.00031121,0,895,23,14,9,994,189.429,38.1801,15.6563,1.1,1.19166,0,0,0,-273.15,0,0,0,-273.15,0,6278
"Sep 19, 02:00 pm",6,0,0,-0.050011,726.326,0.81518,0.955812,0.992282,1,35.3948,0.06,1,0,0.830708,0.732031,0.380383,6.74448,349.628,285.01,195.979,293,392.583,800.559,0,392.583,800.559,293,0.440307,195.979,292.621,392.733,6.67132,11.6535,196.983,208.636,-0.00032757,0,891,23.7,15,9,994,211.837,42.3272,15.8875,1.9,1.33102,0,0,0,-273.15,0,0,0,-273.15,0,6279
"Sep 19, 03:00 pm",6,0,0,-0.0561831,751.779,0.867103,0.975146,0.993244,1,29.8762,0.06,1,0,0.988675,0.747563,0.380125,7.56494,340.211,294.998,207.839,293,392.531,849.483,0,392.531,849.483,293,0.467215,207.839,292.644,392.67,7.07902,11.6945,208.835,220.53,-0.000347042,0,867,23.9,16,9,994,229.812,49.9696,15.8531,4.1,1.51589,0,0,0,-273.15,0,0,0,-273.15,0,6280
"Sep 19, 04:00 pm",6,0,0,-0.0127354,747.273,0.9237,0.992034,0.994374,1,22.5269,0.06,1,0,1.02742,0.761374,0.38022,7.7592,317.452,293.23,210.526,293,392.507,860.68,0,392.507,860.68,293,0.473374,210.526,292.649,392.656,7.17234,11.6924,211.565,223.258,-0.000351366,0,809,23.8,17,9,994,243.8,59.7156,15.9484,3.9,1.5608,0,0,0,-273.15,0,0,0,-273.15,0,6281
"Sep 19, 05:00 pm",6,0,0,0.177374,571.515,0.970314,1,0.996475,0.942827,13.9956,0.06,1,0,0.377037,0.725138,0.38115,4.00788,231.124,224.263,149.687,293,392.583,611.457,0,392.583,611.457,293,0.336301,149.687,292.504,392.841,5.09548,11.6914,150.93,162.621,-0.000250198,0,589,23,18,9,994,255.184,70.5993,15.9688,5.2,0.773339,0,0,0,-273.15,0,0,0,-273.15,0,6282
"Sep 19, 06:00 pm",6,0,0,-46.4672,393.617,0.996499,1,0.998814,0,4.79596,0.06,1,0,0.0135119,0,0.320854,0.450875,154.998,154.455,38.8879,293,371.574,204,0,371.574,204,293,0.1122,38.8879,291.509,330.603,1.7,7.26085,-7.26085,0,-4.10031e-05,0,395,21.8,19,9,994,265.162,81.9969,14.8469,4.9,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,6283
"Sep 19, 07:00 pm",6,0,0,-26.9809,16.9438,0.996697,1,0.998848,0,4.65842,0.00889084,1,0,0.0128929,0,0.284531,0.441956,6.6708,6.64876,20.2476,293,334.87,204,0,334.87,204,293,0.1122,20.2476,291.502,291.039,1.7,6.33507,-6.33507,0,-6.20441e-06,0,17,20.5,20,9,994,274.659,93.1745,13.9375,3.9,0.133984,0,0,0,-273.15,0,0,0,-273.15,0,6284
"Sep 19, 08:00 pm",1,0,0,-6.39922,0,0,0,0,0,0,0,1,0,0.0128615,0,0.276403,0.441827,0,0,-0.861714,308.982,307.189,0,204,393,0,293,0,0,296.84,280.833,1.7,6.4294,-6.4294,0,0,0,0,19.7,21,9,994,284.478,104.644,14.3484,4.1,0.0128615,0,0,0,-273.15,0,0,0,-273.15,0,6285
"Sep 19, 09:00 pm",1,0,0,-7.23724,0,0,0,0,0,0,0,1,0,0.012862,0,0.279329,0.441892,0,0,-0.337254,293.679,292.964,0,204,393,0,293,0,0,297.341,282.555,1.7,6.5982,-6.5982,0,0,0,0,18.8,22,9,994,295.477,115.58,14.2297,3.3,0.012862,0,0,0,-273.15,0,0,0,-273.15,0,6286
"Sep 19, 10:00 pm",1,0,0,-7.23058,0,0,0,0,0,0,0,1,0,0.0127639,0,0.279713,0.440478,0,0,-0.161189,287.696,287.352,0,204,393,0,293,0,0,292.878,282.567,1.7,6.38718,-6.38718,0,0,0,0,18,23,9,994,308.707,125.451,14.4063,1.2,0.0127639,0,0,0,-273.15,0,0,0,-273.15,0,6287
"Sep 19, 11:00 pm",1,0,0,-6.96563,0,0,0,0,0,0,0,1,0,0.0126516,0,0.276915,0.438905,0,0,-0.148476,283.871,283.552,0,204,393,0,293,0,0,288.46,279.133,1.7,6.1226,-6.1226,0,0,0,0,17.1,0,9,994,325.367,133.414,14.1703,1.2,0.0126516,0,0,0,-273.15,0,0,0,-273.15,0,6288
"Sep 20, 12:00 am",1,0,0,-6.71312,0,0,0,0,0,0,0,1,0,0.0125476,0,0.273687,0.437463,0,0,-0.148752,280.097,279.776,0,204,393,0,293,0,0,284.389,275.296,1.7,5.8836,-5.8836,0,0,0,0,16.3,1,9,994,346.04,138.246,13.8781,1.3,0.0125476,0,0,0,-273.15,0,0,0,-273.15,0,6289
"Sep 20, 01:00 am",1,0,0,-6.49815,0,0,0,0,0,0,0,1,0,0.0124503,0,0.270351,0.436123,0,0,-0.144428,276.355,276.041,0,204,393,0,293,0,0,280.49,271.655,1.7,5.67698,-5.67698,0,0,0,0,15.8,2,9,994,9.01121,138.77,13.7297,3.6,0.0124503,0,0,0,-273.15,0,0,0,-273.15,0,6290
"Sep 20, 02:00 am",1,0,0,-6.28691,0,0,0,0,0,0,0,1,0,0.0123587,0,0.267274,0.434868,0,0,-0.139104,272.719,272.416,0,204,393,0,293,0,0,276.716,268.162,1.7,5.47205,-5.47205,0,0,0,0,15.2,3,9,994,30.4648,134.828,12.8562,2.8,0.0123587,0,0,0,-273.15,0,0,0,-273.15,0,6291
"Sep 20, 03:00 am",1,0,0,-6.08946,0,0,0,0,0,0,0,1,0,0.012272,0,0.264212,0.433689,0,0,-0.134016,269.202,268.908,0,204,393,0,293,0,0,273.061,264.784,1.7,5.28107,-5.28107,0,0,0,0,14.7,4,9,994,48.0357,127.457,12.825,3.1,0.012272,0,0,0,-273.15,0,0,0,-273.15,0,6292
"Sep 20, 04:00 am",1,0,0,-5.89931,0,0,0,0,0,0,0,1,0,0.0121899,0,0.261047,0.432581,0,0,-0.129288,265.795,265.51,0,204,393,0,293,0,0,269.523,261.506,1.7,5.09806,-5.09806,0,0,0,0,14.4,5,9,994,61.9444,117.935,12.4469,2.6,0.0121899,0,0,0,-273.15,0,0,0,-273.15,0,6293
"Sep 20, 05:00 am",1,0,0,-5.71896,0,0,0,0,0,0,0,1,0,0.0121121,0,0.257988,0.43154,0,0,-0.124813,262.493,262.217,0,204,393,0,293,0,0,266.094,258.328,1.7,4.92469,-4.92469,0,0,0,0,14.1,6,9,994,73.3589,107.193,12.225,1.9,0.0121121,0,0,0,-273.15,0,0,0,-273.15,0,6294
"Sep 20, 06:00 am",1,0,0,-5.55049,0,0,0,0,0,0,0,1,0,0.0120383,0,0.25492,0.43056,0,0,-0.120665,259.289,259.022,0,204,393,0,293,0,0,262.771,255.24,1.7,4.76352,-4.76352,0,0,0,0,13.9,7,9,994,83.3826,95.8215,12.2594,2.4,0.0120383,0,0,0,-273.15,0,0,0,-273.15,0,6295
"Sep 20, 07:00 am",1,0,0,-5.38509,0,0,0,0,0,0,0,1,0,0.0119682,0,0.251738,0.429638,0,0,-0.116658,256.179,255.919,0,204,393,0,293,0,0,259.547,252.241,1.7,4.60591,-4.60591,0,0,0,0,13.9,8,9,994,92.9076,84.6234,12.65,1.6,0.0119682,0,0,0,-273.15,0,0,0,-273.15,0,6296
"Sep 20, 08:00 am",2,0,0,107.14,499.412,0.977323,1,0.996936,0.80212,12.2253,0.06,1,0,0.0525067,0.617204,0.344545,1.09648,200.516,195.969,4.68307,279.315,285.782,0,315.468,393,0,293,0,0,262.062,349.35,2.6289,9.69788,111.255,120.953,0,0,511,16.1,9,9,994,102.737,73.2248,13.6,1.4,0.112507,0,0,0,-273.15,0,0,0,-273.15,0,6297
"Sep 20, 09:00 am",6,0,0,48.7933,653.511,0.933587,0.994499,0.994592,1,20.9989,0.06,1,0,0.573507,0.763434,0.385663,5.29429,274.68,256.438,134.952,293,371.617,707.53,0,371.617,707.53,293,0.389142,134.952,286.151,392.785,5.89609,11.3933,184.38,195.773,-0.000142445,0,700,18.1,10,9,994,113.75,62.2168,14.5063,1.3,1.02265,0,0,0,-273.15,0,0,0,-273.15,0,6298
"Sep 20, 10:00 am",6,0,0,4.24768,686.641,0.876935,0.978397,0.993431,1,28.7251,0.06,1,0,0.726304,0.750196,0.384341,6.17403,307.249,269.438,185.119,293,391.511,764.941,0,391.511,764.941,293,0.420718,185.119,292.035,392.762,6.37451,11.6787,190.452,202.131,-0.000302996,0,783,19.9,11,9,994,127.071,52.2023,14.275,2.4,1.20702,0,0,0,-273.15,0,0,0,-273.15,0,6299
"Sep 20, 11:00 am",6,0,0,0.142883,604.58,0.821441,0.95834,0.992397,1,34.7707,0.06,1,0,0.470378,0.734053,0.382701,4.63657,288.806,237.237,161.252,293,392.472,659.483,0,392.472,659.483,293,0.362716,161.252,292.49,392.68,5.49569,11.6814,162.463,174.145,-0.000268943,0,736,21.4,12,9,994,144.053,44.0535,14.9156,3.3,0.893093,0,0,0,-273.15,0,0,0,-273.15,0,6300
"Sep 20, 12:00 pm",6,0,0,0.119124,429.816,0.784336,0.942518,0.991714,1,38.3407,0.06,1,0,0.148599,0.721436,0.381382,2.1696,215.035,168.66,108.879,293,392.478,445.264,0,392.478,445.264,293,0.244895,108.879,292.312,392.772,3.71053,11.6061,110.071,121.677,-0.000181615,0,548,22.6,13,9,994,165.477,39.0763,15.3344,1.2,0.453494,0,0,0,-273.15,0,0,0,-273.15,0,6301
"Sep 20, 01:00 pm",6,0,0,0.0561453,338.738,0.780502,0.940765,0.991643,1,38.6935,0.06,1,0,0.0666445,0.720043,0.380755,1.27625,170.302,132.921,83.0007,293,392.454,339.521,0,392.454,339.521,293,0.186736,83.0007,292.106,392.814,2.82934,11.5781,84.1306,95.7086,-0.000138383,0,434,23.1,14,9,994,189.49,38.5768,15.7172,0.8,0.313381,0,0,0,-273.15,0,0,0,-273.15,0,6302
"Sep 20, 02:00 pm",6,0,0,-0.231533,251.567,0.811507,0.954302,0.992215,1,35.7565,0.06,1,0,0.0253548,0.730825,0.379963,0.67333,121.644,98.715,59.7468,293,392.237,244.965,0,392.237,244.965,293,0.134731,59.7468,291.764,392.451,2.04137,11.5543,60.5891,72.1434,-9.91934e-05,0,310,23.3,15,9,994,211.721,42.718,15.7219,1,0.220085,0,0,0,-273.15,0,0,0,-273.15,0,6303
"Sep 20, 03:00 pm",6,0,0,-33.4587,58.7718,0.864291,0.974193,0.993191,1,30.1981,0.06,1,0,0.0138406,0.746792,0.336958,0.456147,26.6832,23.0621,41.7643,293,377.093,204,0,377.093,204,293,0.1122,41.7643,291.515,348.133,1.7,8.31772,8.90485,17.2226,-5.02655e-05,0,68,22.8,16,9,994,229.605,50.335,15.4562,1,0.186041,0,0,0,-273.15,0,0,0,-273.15,0,6304
"Sep 20, 04:00 pm",6,0,0,-30.8926,6.4524,0.921771,0.991534,0.994332,1,22.8136,0.06,1,0,0.0130965,0.760959,0.296084,0.444864,2.7468,2.53192,25.7143,293,345.807,204,0,345.807,204,293,0.1122,25.7143,291.51,304.669,1.7,6.65832,-4.73163,1.92669,-1.24472e-05,0,7,21.9,17,9,994,243.561,60.056,15.3375,1.2,0.185296,0,0,0,-273.15,0,0,0,-273.15,0,6305
"Sep 20, 05:00 pm",6,0,0,-1.44823,76.5667,0.969199,1,0.996407,0.927665,14.2574,0.06,1,0,0.0131658,0.713427,0.300291,0.446376,30.9996,30.0448,14.4889,293,323.185,204,0,323.185,204,293,0.1122,14.4889,291.505,307.462,1.7,7.4491,13.9857,21.4348,-2.32463e-06,0,79,21.1,18,9,994,254.937,70.9221,15.2406,0.8,0.185366,0,0,0,-273.15,0,0,0,-273.15,0,6306
"Sep 20, 06:00 pm",2,0,0,-7.25622,60.7637,0.996127,1,0.998752,0,5.04437,0.06,1,0,0.0129922,0,0.291279,0.443441,23.9364,23.8437,-0.50645,313.056,312.006,0,204,393,0,293,0,0,297.577,296.879,1.7,6.76245,-6.76245,0,0,0,61,20.1,19,9,994,264.915,82.3078,15.2563,0.7,0.0729922,0,0,0,-273.15,0,0,0,-273.15,0,6307
"Sep 20, 07:00 pm",1,0,0,-7.3018,0,0,0,0,0,0,0,1,0,0.0129599,0,0.282534,0.443257,0,0,-0.430126,300.086,299.181,0,204,393,0,293,0,0,300.905,285.99,1.7,6.76794,-6.76794,0,0,0,1,19.1,20,9,994,274.414,93.4893,14.6469,0.8,0.0129599,0,0,0,-273.15,0,0,0,-273.15,0,6308
"Sep 20, 08:00 pm",1,0,0,-7.44535,0,0,0,0,0,0,0,1,0,0.0128771,0,0.282445,0.442073,0,0,-0.2018,292.207,291.778,0,204,393,0,293,0,0,297.267,285.737,1.7,6.63545,-6.63545,0,0,0,0,18.7,21,9,994,284.235,104.967,15.1453,0.9,0.0128771,0,0,0,-273.15,0,0,0,-273.15,0,6309
"Sep 20, 09:00 pm",1,0,0,-7.2185,0,0,0,0,0,0,0,1,0,0.0127618,0,0.279584,0.440443,0,0,-0.155577,287.847,287.514,0,204,393,0,293,0,0,292.703,282.916,1.7,6.37155,-6.37155,0,0,0,0,18.4,22,9,994,295.243,115.919,14.65,0.8,0.0127618,0,0,0,-273.15,0,0,0,-273.15,0,6310
"Sep 20, 10:00 pm",1,0,0,-6.93802,0,0,0,0,0,0,0,1,0,0.0126513,0,0.275893,0.438901,0,0,-0.153139,283.963,283.634,0,204,393,0,293,0,0,288.447,279.06,1.7,6.10393,-6.10393,0,0,0,0,18,23,9,994,308.502,125.814,14.7578,0.5,0.0126513,0,0,0,-273.15,0,0,0,-273.15,0,6311
"Sep 20, 11:00 pm",1,0,0,-6.69783,0,0,0,0,0,0,0,1,0,0.0125483,0,0.272221,0.437473,0,0,-0.149218,280.123,279.801,0,204,393,0,293,0,0,284.41,275.302,1.7,5.87394,-5.87394,0,0,0,0,17.7,0,9,994,325.237,133.801,14.7313,1.3,0.0125483,0,0,0,-273.15,0,0,0,-273.15,0,6312
"Sep 21, 12:00 am",1,0,0,-6.47602,0,0,0,0,0,0,0,1,0,0.0124515,0,0.26882,0.436139,0,0,-0.143831,276.384,276.071,0,204,393,0,293,0,0,280.518,271.703,1.7,5.65962,-5.65962,0,0,0,0,17.3,1,9,994,346.061,138.645,15.0344,1.9,0.0124515,0,0,0,-273.15,0,0,0,-273.15,0,6313
"Sep 21, 01:00 am",1,0,0,-6.26596,0,0,0,0,0,0,0,1,0,0.0123601,0,0.265337,0.434887,0,0,-0.138517,272.764,272.462,0,204,393,0,293,0,0,276.755,268.226,1.7,5.45731,-5.45731,0,0,0,0,17.1,2,9,994,9.21926,139.145,14.7563,2.4,0.0123601,0,0,0,-273.15,0,0,0,-273.15,0,6314
"Sep 21, 02:00 am",1,0,0,-6.05922,0,0,0,0,0,0,0,1,0,0.0122738,0,0.261978,0.433714,0,0,-0.133339,269.262,268.97,0,204,393,0,293,0,0,273.114,264.865,1.7,5.25801,-5.25801,0,0,0,0,16.9,3,9,994,30.7996,135.151,14.5562,1.1,0.0122738,0,0,0,-273.15,0,0,0,-273.15,0,6315
"Sep 21, 03:00 am",1,0,0,-5.87167,0,0,0,0,0,0,0,1,0,0.0121921,0,0.258833,0.432611,0,0,-0.128601,265.874,265.591,0,204,393,0,293,0,0,269.59,261.607,1.7,5.07754,-5.07754,0,0,0,0,16.6,4,9,994,48.4131,127.724,14.5688,1.1,0.0121921,0,0,0,-273.15,0,0,0,-273.15,0,6316
"Sep 21, 04:00 am",1,0,0,-5.69151,0,0,0,0,0,0,0,1,0,0.0121146,0,0.255578,0.431574,0,0,-0.124224,262.589,262.314,0,204,393,0,293,0,0,266.179,258.442,1.7,4.90514,-4.90514,0,0,0,0,16.5,5,9,994,62.3211,118.158,14.5078,0.9,0.0121146,0,0,0,-273.15,0,0,0,-273.15,0,6317
"Sep 21, 05:00 am",1,0,0,-5.52269,0,0,0,0,0,0,0,1,0,0.0120411,0,0.252421,0.430597,0,0,-0.120076,259.401,259.135,0,204,393,0,293,0,0,262.872,255.37,1.7,4.74392,-4.74392,0,0,0,0,16.4,6,9,994,73.7246,107.388,14.0562,0.8,0.0120411,0,0,0,-273.15,0,0,0,-273.15,0,6318
"Sep 21, 06:00 am",1,0,0,-5.36004,0,0,0,0,0,0,0,1,0,0.0119713,0,0.249359,0.429678,0,0,-0.116121,256.306,256.047,0,204,393,0,293,0,0,259.664,252.386,1.7,4.58869,-4.58869,0,0,0,0,16.3,7,9,994,83.7407,96.0018,14.6594,0.6,0.0119713,0,0,0,-273.15,0,0,0,-273.15,0,6319
"Sep 21, 07:00 am",1,0,0,-5.20828,0,0,0,0,0,0,0,1,0,0.0119048,0,0.246279,0.428811,0,0,-0.112415,253.299,253.048,0,204,393,0,293,0,0,256.55,249.484,1.7,4.44462,-4.44462,0,0,0,0,16.3,8,9,994,93.266,84.7971,14.425,0.7,0.0119048,0,0,0,-273.15,0,0,0,-273.15,0,6320
"Sep 21, 08:00 am",2,0,0,82.2004,389.407,0.975956,1,0.996842,0.793812,12.5896,0.06,1,0,0.0262133,0.610754,0.322683,0.698044,156.568,152.803,2.62869,268.131,272.737,0,252.729,393,0,293,0,0,256.683,330.651,2.10607,8.67683,84.6482,93.3251,0,0,399,19.3,9,9,994,103.104,73.4127,15.7062,1.1,0.0862133,0,0,0,-273.15,0,0,0,-273.15,0,6321
"Sep 21, 09:00 am",2,6,0,24.1912,136.178,0.932728,0.994287,0.994583,1,21.1332,0.06,1,0,0.0137543,0.763264,0.349296,0.455115,57.2904,53.4364,7.20097,308.659,323.572,68,136,372.549,68,293,0.0374,6.21708,276.324,359.671,1.7,8.64791,32.1382,40.7861,0,0,146,20.3,10,9,994,114.132,62.4289,16.0812,1.9,0.111154,0,0,0,-273.15,0,0,0,-273.15,0,6322
"Sep 21, 10:00 am",6,0,0,-17.0533,24.4614,0.873621,0.977315,0.993368,1,29.1179,0.06,1,0,0.0131647,0.749319,0.305566,0.446029,10.9872,9.59864,16.5005,293,327.286,204,0,327.286,204,293,0.1122,16.5005,286.327,313.663,1.7,6.85808,0.334367,7.19245,-3.40675e-06,0,28,20.7,11,9,994,127.461,52.4542,18.3563,2.6,0.185365,0,0,0,-273.15,0,0,0,-273.15,0,6323
"Sep 21, 11:00 am",2,0,0,13.5831,76.8321,0.817363,0.956699,0.992323,1,35.1783,0.06,1,0,0.0134576,0.732741,0.301744,0.450546,36.8856,30.1489,-0.282811,318.108,317.528,0,204,393,0,293,0,0,296.217,309.509,1.7,7.6496,14.4417,22.0913,0,0,94,21.8,12,9,994,144.418,44.3606,16.8391,2.6,0.0734576,0,0,0,-273.15,0,0,0,-273.15,0,6324
"Sep 21, 12:00 pm",2,0,0,2.28432,39.7732,0.779866,0.940472,0.991631,1,38.7517,0.06,1,0,0.013487,0.71981,0.306647,0.450696,20.0124,15.607,-0.0476944,315.257,315.158,0,204,393,0,293,0,0,305.381,314.255,1.7,7.93406,3.30001,11.2341,0,0,51,22.3,13,9,994,165.732,39.4412,16.9875,2.8,0.073487,0,0,0,-273.15,0,0,0,-273.15,0,6325
"Sep 21, 01:00 pm",2,0,0,-3.13081,19.4044,0.776176,0.938759,0.991563,1,39.0882,0.06,1,0,0.0134013,0.71845,0.300444,0.449453,9.81,7.61429,-0.168917,312.789,312.439,0,204,393,0,293,0,0,309.028,307.778,1.7,7.72912,-2.25864,5.47048,0,0,25,22.6,14,9,994,189.549,38.974,17.2484,1.4,0.0734013,0,0,0,-273.15,0,0,0,-273.15,0,6326
"Sep 21, 02:00 pm",2,0,0,19.5738,105.822,0.807805,0.952761,0.992147,1,36.118,0.06,1,0,0.0140889,0.729595,0.320038,0.460032,51.4044,41.5247,0.440444,312.891,313.8,0,204,393,0,293,0,0,309.613,327.833,1.7,9.27551,21.0207,30.2962,0,0,131,22.9,15,9,994,211.606,43.1091,17.6656,1.1,0.0740889,0,0,0,-273.15,0,0,0,-273.15,0,6327
"Sep 21, 03:00 pm",2,6,0,40.7425,420.855,0.858889,0.97233,0.99309,1,30.8077,0.06,1,0,0.192509,0.745288,0.375746,2.52383,192.276,165.144,69.6051,297.65,354.92,422.133,53.5672,366.256,422.133,293,0.232173,69.0803,304.691,386.472,3.96417,12.1669,110.913,123.08,0,0,490,23.6,16,9,994,229.4,50.7009,17.8188,1.4,0.484682,0,0,0,-273.15,0,0,0,-273.15,0,6328
"Sep 21, 04:00 pm",6,0,0,1.54403,203.28,0.919821,0.991024,0.99429,1,23.1001,0.06,1,0,0.0159964,0.760535,0.380024,0.496315,86.7204,79.7672,46.3479,293,383.646,209.161,0,383.646,209.161,293,0.115038,46.3479,294.924,392.471,1.743,11.7312,48.9346,60.6658,-6.45488e-05,0,221,23.5,17,9,994,243.323,60.397,17.7188,2.6,0.191035,0,0,0,-273.15,0,0,0,-273.15,0,6329
"Sep 21, 05:00 pm",6,0,0,-44.5319,1.93613,0.968064,1,0.996338,0.912449,14.5192,0.06,1,0,0.0135695,0.701677,0.321722,0.45174,0.7848,0.759736,37.2316,293,368.378,204,0,368.378,204,293,0.1122,37.2316,293.175,332.267,1.7,7.38952,-6.85643,0.533089,-3.62014e-05,0,2,22.7,18,9,994,254.691,71.2452,19.4188,2.6,0.185769,0,0,0,-273.15,0,0,0,-273.15,0,6330
"Sep 21, 06:00 pm",6,0,0,-26.9357,45.8038,0.995736,1,0.99869,0,5.29313,0.06,1,0,0.0129301,0,0.284882,0.442484,18.0504,17.9734,20.1063,293,334.585,204,0,334.585,204,293,0.1122,20.1063,292.338,292.742,1.7,6.38104,-6.38104,0,-6.07866e-06,0,46,21.8,19,9,994,264.668,82.6185,19.8859,2.1,0.18513,0,0,0,-273.15,0,0,0,-273.15,0,6331
"Sep 21, 07:00 pm",1,0,0,-6.44996,0,0,0,0,0,0,0,1,0,0.012881,0,0.276525,0.442093,0,0,-0.85022,309.623,307.856,0,204,393,0,293,0,0,297.427,281.901,1.7,6.46176,-6.46176,0,0,0,0,20.6,20,9,994,274.167,93.804,18.725,3.3,0.012881,0,0,0,-273.15,0,0,0,-273.15,0,6332
"Sep 21, 08:00 pm",1,0,0,-7.25707,0,0,0,0,0,0,0,1,0,0.0128802,0,0.278199,0.442148,0,0,-0.340406,294.396,293.675,0,204,393,0,293,0,0,297.998,283.182,1.7,6.62567,-6.62567,0,0,0,0,20.5,21,9,994,283.991,105.289,18.625,4.7,0.0128802,0,0,0,-273.15,0,0,0,-273.15,0,6333
"Sep 21, 09:00 pm",1,0,0,-7.2586,0,0,0,0,0,0,0,1,0,0.0127817,0,0.278457,0.440727,0,0,-0.162907,288.351,288.003,0,204,393,0,293,0,0,293.548,283.168,1.7,6.42122,-6.42122,0,0,0,0,19.8,22,9,994,295.007,116.258,17.4953,2.8,0.0127817,0,0,0,-273.15,0,0,0,-273.15,0,6334
"Sep 21, 10:00 pm",1,0,0,-6.99933,0,0,0,0,0,0,0,1,0,0.0126685,0,0.275442,0.43914,0,0,-0.149446,284.496,284.175,0,204,393,0,293,0,0,289.115,279.729,1.7,6.16221,-6.16221,0,0,0,0,19.1,23,9,994,308.294,126.176,17.3031,4.7,0.0126685,0,0,0,-273.15,0,0,0,-273.15,0,6335
