"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 21, 11:00 pm",1,0,0,-6.73823,0,0,0,0,0,0,0,1,0,0.0125637,0,0.271992,0.437687,0,0,-0.149451,280.704,280.381,0,204,393,0,293,0,0,285.027,275.882,1.7,5.91513,-5.91513,0,0,0,0,18.5,0,9,994,325.106,134.189,16.7422,4.1,0.0125637,0,0,0,-273.15,0,0,0,-273.15,0,6336
"Sep 22, 12:00 am",1,0,0,-6.51465,0,0,0,0,0,0,0,1,0,0.0124659,0,0.268865,0.436337,0,0,-0.144828,276.95,276.636,0,204,393,0,293,0,0,281.111,272.241,1.7,5.69891,-5.69891,0,0,0,0,17.8,1,9,994,346.082,139.044,15.6125,4.7,0.0124659,0,0,0,-273.15,0,0,0,-273.15,0,6337
"Sep 22, 01:00 am",1,0,0,-6.30181,0,0,0,0,0,0,0,1,0,0.0123736,0,0.265887,0.435072,0,0,-0.139448,273.308,273.004,0,204,393,0,293,0,0,277.324,268.743,1.7,5.49201,-5.49201,0,0,0,0,17.1,2,9,994,9.43013,139.52,15.4984,3.8,0.0123736,0,0,0,-273.15,0,0,0,-273.15,0,6338
"Sep 22, 02:00 am",1,0,0,-6.10372,0,0,0,0,0,0,0,1,0,0.0122863,0,0.263027,0.433884,0,0,-0.134409,269.784,269.49,0,204,393,0,293,0,0,273.659,265.356,1.7,5.29976,-5.29976,0,0,0,0,16.4,3,9,994,31.1382,135.473,15.15,3.6,0.0122863,0,0,0,-273.15,0,0,0,-273.15,0,6339
"Sep 22, 03:00 am",1,0,0,-5.923,0,0,0,0,0,0,0,1,0,0.0122035,0,0.260265,0.432765,0,0,-0.129913,266.368,266.082,0,204,393,0,293,0,0,270.11,262.061,1.7,5.125,-5.125,0,0,0,0,15.7,4,9,994,48.7931,127.99,14.4891,6.1,0.0122035,0,0,0,-273.15,0,0,0,-273.15,0,6340
"Sep 22, 04:00 am",1,0,0,-5.74399,0,0,0,0,0,0,0,1,0,0.0121251,0,0.257291,0.431713,0,0,-0.125552,263.05,262.773,0,204,393,0,293,0,0,266.67,258.862,1.7,4.95277,-4.95277,0,0,0,0,15.3,5,9,994,62.6994,118.381,13.8156,6.1,0.0121251,0,0,0,-273.15,0,0,0,-273.15,0,6341
"Sep 22, 05:00 am",1,0,0,-5.57048,0,0,0,0,0,0,0,1,0,0.0120507,0,0.254424,0.430725,0,0,-0.121224,259.831,259.562,0,204,393,0,293,0,0,263.333,255.765,1.7,4.78568,-4.78568,0,0,0,0,14.9,6,9,994,74.0912,107.583,13.2984,3.6,0.0120507,0,0,0,-273.15,0,0,0,-273.15,0,6342
"Sep 22, 06:00 am",1,0,0,-5.4095,0,0,0,0,0,0,0,1,0,0.01198,0,0.251439,0.429793,0,0,-0.117229,256.709,256.448,0,204,393,0,293,0,0,260.095,252.755,1.7,4.63181,-4.63181,0,0,0,0,14.7,7,9,994,84.0992,96.1824,13.1375,4.3,0.01198,0,0,0,-273.15,0,0,0,-273.15,0,6343
"Sep 22, 07:00 am",1,0,0,-5.25192,0,0,0,0,0,0,0,1,0,0.0119129,0,0.248439,0.428916,0,0,-0.113433,253.675,253.421,0,204,393,0,293,0,0,256.953,249.829,1.7,4.48157,-4.48157,0,0,0,0,14.6,8,9,994,93.6242,84.9713,13.0375,2.8,0.0119129,0,0,0,-273.15,0,0,0,-273.15,0,6344
"Sep 22, 08:00 am",2,0,0,87.4535,418.082,0.974551,1,0.996747,0.785457,12.9538,0.06,1,0,0.0307005,0.604267,0.329271,0.773594,168.34,164.056,3.01333,270.189,275.191,0,265.919,393,0,293,0,0,257.516,334.67,2.21599,8.93778,90.1956,99.1334,0,0,429,16.8,9,9,994,103.47,73.6016,15.1203,4.1,0.0907005,0,0,0,-273.15,0,0,0,-273.15,0,6345
"Sep 22, 09:00 am",2,6,0,61.5833,398.183,0.930335,0.993705,0.994519,1,21.5123,0.06,1,0,0.0945962,0.762768,0.384958,1.59051,167.947,156.247,45.9904,301.185,348.209,274.19,103.628,370.975,274.19,293,0.150805,44.2193,280.996,393.517,3.14848,11.3648,107.816,119.18,0,0,428,18.8,10,9,994,114.512,62.6425,14.1125,3.1,0.305401,0,0,0,-273.15,0,0,0,-273.15,0,6346
"Sep 22, 10:00 am",6,0,0,-15.7283,110.524,0.870265,0.976205,0.993304,1,29.5106,0.06,1,0,0.0140436,0.74842,0.352803,0.459584,49.8348,43.3695,38.2457,293,370.336,204,0,370.336,204,293,0.1122,38.2457,288.268,361.156,1.7,9.05511,23.4035,32.4586,-3.90964e-05,0,127,19.5,11,9,994,127.849,52.7079,13.4844,2.4,0.186244,0,0,0,-273.15,0,0,0,-273.15,0,6347
"Sep 22, 11:00 am",6,0,0,23.5108,313.099,0.813244,0.955018,0.992247,1,35.5859,0.06,1,0,0.033399,0.731397,0.377218,0.809595,151.074,122.86,53.424,293,374.448,269.876,0,374.448,269.876,293,0.148432,53.424,290.398,386.452,2.24897,11.6972,78.1622,89.8594,-6.04171e-05,0,385,20.6,12,9,994,144.779,44.6692,13.9984,2.8,0.241831,0,0,0,-273.15,0,0,0,-273.15,0,6348
"Sep 22, 12:00 pm",6,0,0,4.41344,262.071,0.775358,0.938376,0.991547,1,39.1625,0.06,1,0,0.0279195,0.718146,0.382527,0.717729,132.631,102.837,56.7602,293,384.685,253.083,0,384.685,253.083,293,0.139195,56.7602,291.193,392.889,2.10902,11.6395,62.2122,73.8516,-8.08195e-05,0,338,21.3,13,9,994,165.982,39.8071,14.5812,3.3,0.227115,0,0,0,-273.15,0,0,0,-273.15,0,6349
"Sep 22, 01:00 pm",6,0,0,2.63948,569.6,0.771816,0.936708,0.991481,1,39.4827,0.06,1,0,0.359504,0.716821,0.381593,3.88434,289.591,223.511,144.879,293,391.054,601.622,0,391.054,601.622,293,0.330892,144.879,292.333,392.887,5.01352,11.6376,148.58,160.217,-0.000235007,0,738,22.6,14,9,994,189.607,39.3715,14.8656,1.7,0.750396,0,0,0,-273.15,0,0,0,-273.15,0,6350
"Sep 22, 02:00 pm",6,0,0,0.186358,580.542,0.804075,0.951187,0.992078,1,36.479,0.06,1,0,0.403166,0.72834,0.380704,4.18871,283.313,227.805,153.037,293,392.512,625.622,0,392.512,625.622,293,0.344092,153.037,292.496,392.813,5.21352,11.6337,154.286,165.919,-0.00025544,0,722,23.4,15,9,994,211.492,43.5006,15.4703,1.7,0.807258,0,0,0,-273.15,0,0,0,-273.15,0,6351
"Sep 22, 03:00 pm",6,0,0,0.161348,467.075,0.858594,0.972229,0.993085,1,30.8409,0.06,1,0,0.215118,0.745206,0.38046,2.76929,213.466,183.28,123.696,293,392.656,504.892,0,392.656,504.892,293,0.27769,123.696,292.398,392.963,4.20743,11.6584,124.923,136.582,-0.000207047,0,544,23.7,16,9,994,229.196,51.0673,15.575,3.3,0.552808,0,0,0,-273.15,0,0,0,-273.15,0,6352
"Sep 22, 04:00 pm",6,0,0,-4.98649,187.241,0.917849,0.990501,0.994249,1,23.3864,0.06,1,0,0.0146488,0.760102,0.373687,0.469441,80.0496,73.4734,48.7177,293,390.286,204,0,390.286,204,293,0.1122,48.7177,291.517,386.217,1.7,11.0878,44.7595,55.8473,-7.78282e-05,0,204,23.3,17,9,994,243.086,60.7384,15.4094,4.1,0.186849,0,0,0,-273.15,0,0,0,-273.15,0,6353
"Sep 22, 05:00 pm",6,0,0,2.76521,233.992,0.966908,1,0.996269,0.897187,14.7811,0.06,1,0,0.0147396,0.689892,0.378084,0.471052,94.9608,91.8183,47.8949,293,388.736,204,0,388.736,204,293,0.1122,47.8949,291.513,389.847,1.7,11.5718,51.7729,63.3448,-7.41668e-05,0,242,22.6,18,9,994,254.445,71.5685,15.1781,4.1,0.18694,0,0,0,-273.15,0,0,0,-273.15,0,6354
"Sep 22, 06:00 pm",6,0,0,-45.2961,115.458,0.995325,1,0.998628,0,5.54222,0.06,1,0,0.0135124,0,0.321125,0.450923,45.5184,45.3056,37.639,293,369.166,204,0,369.166,204,293,0.1122,37.639,291.507,330.501,1.7,7.27726,-7.27726,0,-3.73474e-05,0,116,21.5,19,9,994,264.421,82.9289,14.7031,3.6,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,6355
"Sep 22, 07:00 pm",6,0,0,-26.5675,0,0.99766,1,0.999031,0,3.92059,0.00382378,1,0,0.0128954,0,0.284802,0.441989,0,0,19.7975,293,333.963,204,0,333.963,204,293,0.1122,19.7975,291.502,291.216,1.7,6.34306,-6.34306,0,-5.80972e-06,0,0,20.4,20,9,994,273.921,94.1186,14.3844,5.7,0.128919,0,0,0,-273.15,0,0,0,-273.15,0,6356
"Sep 22, 08:00 pm",1,0,0,-6.41037,0,0,0,0,0,0,0,1,0,0.0128587,0,0.27621,0.441788,0,0,-0.849701,308.638,306.869,0,204,393,0,293,0,0,296.733,280.863,1.7,6.42567,-6.42567,0,0,0,0,19.9,21,9,994,283.746,105.611,14.9,4.9,0.0128587,0,0,0,-273.15,0,0,0,-273.15,0,6357
"Sep 22, 09:00 pm",1,0,0,-7.22414,0,0,0,0,0,0,0,1,0,0.012858,0,0.278489,0.441835,0,0,-0.334652,293.506,292.796,0,204,393,0,293,0,0,297.176,282.465,1.7,6.58496,-6.58496,0,0,0,0,19.5,22,9,994,294.769,116.597,14.8125,3.8,0.012858,0,0,0,-273.15,0,0,0,-273.15,0,6358
"Sep 22, 10:00 pm",1,0,0,-7.21885,0,0,0,0,0,0,0,1,0,0.0127598,0,0.278514,0.440421,0,0,-0.160917,287.555,287.211,0,204,393,0,293,0,0,292.725,282.431,1.7,6.37943,-6.37943,0,0,0,0,19,23,9,994,308.083,126.538,14.5469,2.4,0.0127598,0,0,0,-273.15,0,0,0,-273.15,0,6359
"Sep 22, 11:00 pm",1,0,0,-6.95249,0,0,0,0,0,0,0,1,0,0.012648,0,0.275191,0.438854,0,0,-0.148286,283.733,283.415,0,204,393,0,293,0,0,288.32,278.997,1.7,6.11531,-6.11531,0,0,0,0,18.6,0,9,994,324.971,134.577,14.1859,3.1,0.012648,0,0,0,-273.15,0,0,0,-273.15,0,6360
"Sep 23, 12:00 am",1,0,0,-6.69755,0,0,0,0,0,0,0,1,0,0.0125443,0,0.27166,0.437418,0,0,-0.148375,279.966,279.645,0,204,393,0,293,0,0,284.258,275.172,1.7,5.87473,-5.87473,0,0,0,0,18.1,1,9,994,346.102,139.443,14.35,3.6,0.0125443,0,0,0,-273.15,0,0,0,-273.15,0,6361
"Sep 23, 01:00 am",1,0,0,-6.46963,0,0,0,0,0,0,0,1,0,0.0124477,0,0.268032,0.436087,0,0,-0.143718,276.235,275.923,0,204,393,0,293,0,0,280.37,271.556,1.7,5.65587,-5.65587,0,0,0,0,17.9,2,9,994,9.64374,139.895,14.0719,3.6,0.0124477,0,0,0,-273.15,0,0,0,-273.15,0,6362
"Sep 23, 02:00 am",1,0,0,-6.2573,0,0,0,0,0,0,0,1,0,0.0123565,0,0.264662,0.434839,0,0,-0.138287,272.619,272.318,0,204,393,0,293,0,0,276.609,268.086,1.7,5.45079,-5.45079,0,0,0,0,17.6,3,9,994,31.4803,135.794,14.0063,3.3,0.0123565,0,0,0,-273.15,0,0,0,-273.15,0,6363
"Sep 23, 03:00 am",1,0,0,-6.05868,0,0,0,0,0,0,0,1,0,0.0122703,0,0.261302,0.433667,0,0,-0.133277,269.122,268.83,0,204,393,0,293,0,0,272.972,264.724,1.7,5.25977,-5.25977,0,0,0,0,17.4,4,9,994,49.1758,128.255,13.7281,3.8,0.0122703,0,0,0,-273.15,0,0,0,-273.15,0,6364
"Sep 23, 04:00 am",1,0,0,-5.87114,0,0,0,0,0,0,0,1,0,0.0121886,0,0.257942,0.432565,0,0,-0.12864,265.733,265.45,0,204,393,0,293,0,0,269.452,261.461,1.7,5.08013,-5.08013,0,0,0,0,17.3,5,9,994,63.0793,118.603,13.8625,5.2,0.0121886,0,0,0,-273.15,0,0,0,-273.15,0,6365
"Sep 23, 05:00 am",1,0,0,-5.68627,0,0,0,0,0,0,0,1,0,0.0121114,0,0.254693,0.431531,0,0,-0.1241,262.447,262.173,0,204,393,0,293,0,0,266.042,258.302,1.7,4.90284,-4.90284,0,0,0,0,17.2,6,9,994,74.4586,107.777,13.6844,2.6,0.0121114,0,0,0,-273.15,0,0,0,-273.15,0,6366
"Sep 23, 06:00 am",1,0,0,-5.51509,0,0,0,0,0,0,0,1,0,0.0120381,0,0.251545,0.430557,0,0,-0.119837,259.264,258.998,0,204,393,0,293,0,0,262.736,255.238,1.7,4.73913,-4.73913,0,0,0,0,17.1,7,9,994,84.4579,96.3633,13.9359,2.1,0.0120381,0,0,0,-273.15,0,0,0,-273.15,0,6367
"Sep 23, 07:00 am",1,0,0,-5.3534,0,0,0,0,0,0,0,1,0,0.0119684,0,0.248382,0.42964,0,0,-0.115922,256.174,255.916,0,204,393,0,293,0,0,259.532,252.258,1.7,4.58526,-4.58526,0,0,0,0,17.1,8,9,994,93.9822,85.146,13.7016,1.9,0.0119684,0,0,0,-273.15,0,0,0,-273.15,0,6368
"Sep 23, 08:00 am",1,0,0,-5.19531,0,0,0,0,0,0,0,1,0,0.0119022,0,0.244573,0.428778,0,0,-0.112119,253.173,252.922,0,204,393,0,293,0,0,256.426,249.364,1.7,4.43729,-4.43729,0,0,0,1,17.8,9,9,994,103.835,73.7918,14.2062,3.3,0.0119022,0,0,0,-273.15,0,0,0,-273.15,0,6369
"Sep 23, 09:00 am",2,0,0,-4.26574,2.77903,0.926344,0.992709,0.994431,1,22.1281,0.06,1,0,0.0118551,0.761936,0.241864,0.428179,1.1772,1.09049,-0.0909882,250.395,250.191,0,204,393,0,293,0,0,253.429,247.368,1.7,4.32924,-3.49835,0.830885,0,0,3,18.3,10,9,994,114.89,62.8577,16.0734,5.2,0.0718551,0,0,0,-273.15,0,0,0,-273.15,0,6370
"Sep 23, 10:00 am",2,0,0,24.1743,105.758,0.866869,0.975067,0.99324,1,29.9031,0.06,1,0,0.0124296,0.747499,0.266113,0.436602,47.8728,41.4995,0.555887,253.128,254.368,0,204,393,0,293,0,0,251.435,274.702,1.7,5.54288,25.4779,31.0208,0,0,122,20.6,11,9,994,128.234,52.9634,15.3656,5.4,0.0724296,0,0,0,-273.15,0,0,0,-273.15,0,6371
"Sep 23, 11:00 am",2,0,0,10.147,59.0632,0.809085,0.953295,0.99217,1,35.9934,0.06,1,0,0.0123891,0.730022,0.277221,0.435352,28.6452,23.1764,0.489942,270.363,271.436,0,204,393,0,293,0,0,256.218,288.838,1.7,5.47469,11.4446,16.9193,0,0,73,22.6,12,9,994,145.136,44.9795,16.35,5.8,0.0723891,0,0,0,-273.15,0,0,0,-273.15,0,6372
"Sep 23, 12:00 pm",2,0,0,28.8229,131.809,0.770811,0.936231,0.991463,1,39.5732,0.06,1,0,0.0129992,0.716442,0.290153,0.444594,67.1004,51.7217,0.592908,281.239,282.515,0,204,393,0,293,0,0,265.335,302.76,1.7,6.72232,30.3333,37.0556,0,0,171,24.3,13,9,994,166.228,40.1738,16.9953,6.1,0.0729992,0,0,0,-273.15,0,0,0,-273.15,0,6373
"Sep 23, 01:00 pm",2,6,0,74.2587,357.63,0.764166,0.933016,0.991338,1,40.1655,0.06,1,0,0.0452366,0.713893,0.356297,0.976392,183.643,140.334,14.945,299.589,318.488,115.166,179.785,375.444,115.166,293,0.0633415,12.9669,280.423,371.021,2.45793,10.7948,89.39,100.185,0,0,468,25.8,14,9,994,189.663,39.7692,18.2219,5.4,0.168578,0,0,0,-273.15,0,0,0,-273.15,0,6374
"Sep 23, 02:00 pm",6,0,0,18.2975,255.301,0.800318,0.949582,0.992009,1,36.8396,0.06,1,0,0.0235422,0.72706,0.376447,0.641735,125.176,100.18,42.2471,293,366.058,239.183,0,366.058,239.183,293,0.13155,42.2471,288.758,392.529,1.99319,11.4807,61.3564,72.837,-3.86444e-05,0,319,26.4,15,9,994,211.379,43.8921,18.7437,6.7,0.215093,0,0,0,-273.15,0,0,0,-273.15,0,6375
"Sep 23, 03:00 pm",6,0,0,5.48222,212.216,0.855711,0.971218,0.993031,1,31.1616,0.06,1,0,0.0147436,0.744391,0.375105,0.471139,97.3152,83.2737,44.0216,293,381.399,204,0,381.399,204,293,0.1122,44.0216,290.134,391.348,1.7,11.4563,50.5319,61.9882,-5.83889e-05,0,248,26.6,16,9,994,228.993,51.434,18.8656,7.3,0.186944,0,0,0,-273.15,0,0,0,-273.15,0,6376
"Sep 23, 04:00 pm",6,0,0,4.8373,413.967,0.915856,0.989967,0.994207,1,23.6724,0.06,1,0,0.152548,0.75966,0.376911,2.20791,177.365,162.441,105.884,293,389.063,449.369,0,389.063,449.369,293,0.247153,105.884,291.835,392.656,3.74474,11.624,111.776,123.4,-0.000165054,0,452,26.7,17,9,994,242.85,61.08,18.9656,7.3,0.459701,0,0,0,-273.15,0,0,0,-273.15,0,6377
"Sep 23, 05:00 pm",6,0,0,0.949282,528.255,0.965732,1,0.996199,0.881885,15.0429,0.06,1,0,0.235465,0.678079,0.377723,2.93931,214.643,207.287,126.89,293,392.156,520.708,0,392.156,520.708,293,0.286389,126.89,292.326,392.968,4.33923,11.6621,128.895,140.557,-0.000210334,0,547,26.3,18,9,994,254.199,71.892,18.9562,7.3,0.581854,0,0,0,-273.15,0,0,0,-273.15,0,6378
"Sep 23, 06:00 pm",6,0,0,-46.4347,71.6325,0.994896,1,0.998566,0,5.79161,0.06,1,0,0.0135135,0,0.31747,0.450899,28.2528,28.1086,38.8907,293,371.579,204,0,371.579,204,293,0.1122,38.8907,291.502,330.701,1.7,7.23578,-7.23578,0,-4.10117e-05,0,72,25.1,19,9,994,264.174,83.2389,18.6156,6.1,0.185713,0,0,0,-273.15,0,0,0,-273.15,0,6379
"Sep 23, 07:00 pm",6,0,0,-26.9632,0,0.997946,1,0.999092,0,3.67313,0.002139,1,0,0.0128941,0,0.280916,0.441972,0,0,20.2748,293,334.925,204,0,334.925,204,293,0.1122,20.2748,291.508,291.114,1.7,6.30249,-6.30249,0,-6.22878e-06,0,0,24,20,9,994,273.673,94.4328,18.4531,3.6,0.127233,0,0,0,-273.15,0,0,0,-273.15,0,6380
"Sep 23, 08:00 pm",1,0,0,-6.35466,0,0,0,0,0,0,0,1,0,0.0128634,0,0.272371,0.441854,0,0,-0.861359,309.049,307.258,0,204,393,0,293,0,0,296.873,280.91,1.7,6.39808,-6.39808,0,0,0,0,23.6,21,9,994,283.499,105.933,19.1469,4.7,0.0128634,0,0,0,-273.15,0,0,0,-273.15,0,6381
"Sep 23, 09:00 pm",1,0,0,-7.19461,0,0,0,0,0,0,0,1,0,0.0128648,0,0.274798,0.441931,0,0,-0.336504,293.761,293.047,0,204,393,0,293,0,0,297.408,282.656,1.7,6.57066,-6.57066,0,0,0,0,23.2,22,9,994,294.529,116.934,19.2156,5.4,0.0128648,0,0,0,-273.15,0,0,0,-273.15,0,6382
"Sep 23, 10:00 pm",1,0,0,-7.19686,0,0,0,0,0,0,0,1,0,0.0127671,0,0.274779,0.440523,0,0,-0.160467,287.799,287.455,0,204,393,0,293,0,0,292.973,282.687,1.7,6.37002,-6.37002,0,0,0,0,22.8,23,9,994,307.87,126.9,19.4016,4.9,0.0127671,0,0,0,-273.15,0,0,0,-273.15,0,6383
"Sep 23, 11:00 pm",1,0,0,-6.92664,0,0,0,0,0,0,0,1,0,0.0126554,0,0.271477,0.438958,0,0,-0.147685,283.992,283.674,0,204,393,0,293,0,0,288.578,279.273,1.7,6.10182,-6.10182,0,0,0,0,22.4,0,9,994,324.835,134.965,19.275,4.7,0.0126554,0,0,0,-273.15,0,0,0,-273.15,0,6384
"Sep 24, 12:00 am",1,0,0,-6.67146,0,0,0,0,0,0,0,1,0,0.012552,0,0.267963,0.437524,0,0,-0.147793,280.241,279.922,0,204,393,0,293,0,0,284.53,275.465,1.7,5.86098,-5.86098,0,0,0,0,21.9,1,9,994,346.122,139.842,19.2047,4.9,0.012552,0,0,0,-273.15,0,0,0,-273.15,0,6385
"Sep 24, 01:00 am",1,0,0,-6.45152,0,0,0,0,0,0,0,1,0,0.0124553,0,0.264554,0.436192,0,0,-0.14336,276.524,276.213,0,204,393,0,293,0,0,280.655,271.855,1.7,5.64955,-5.64955,0,0,0,0,21.5,2,9,994,9.86001,140.271,18.4531,7,0.0124553,0,0,0,-273.15,0,0,0,-273.15,0,6386
"Sep 24, 02:00 am",1,0,0,-6.24249,0,0,0,0,0,0,0,1,0,0.0123642,0,0.261294,0.434944,0,0,-0.138085,272.917,272.616,0,204,393,0,293,0,0,276.907,268.388,1.7,5.44753,-5.44753,0,0,0,0,21.1,3,9,994,31.8259,136.115,18.2094,7.7,0.0123642,0,0,0,-273.15,0,0,0,-273.15,0,6387
"Sep 24, 03:00 am",1,0,0,-6.04263,0,0,0,0,0,0,0,1,0,0.012278,0,0.258154,0.433772,0,0,-0.133014,269.426,269.135,0,204,393,0,293,0,0,273.279,265.036,1.7,5.25443,-5.25443,0,0,0,0,20.7,4,9,994,49.5609,128.519,17.7313,6.5,0.012278,0,0,0,-273.15,0,0,0,-273.15,0,6388
"Sep 24, 04:00 am",1,0,0,-5.85168,0,0,0,0,0,0,0,1,0,0.0121965,0,0.254915,0.432671,0,0,-0.128247,266.047,265.765,0,204,393,0,293,0,0,269.767,261.787,1.7,5.07084,-5.07084,0,0,0,0,20.5,5,9,994,63.4605,118.824,17.6484,5.4,0.0121965,0,0,0,-273.15,0,0,0,-273.15,0,6389
"Sep 24, 05:00 am",1,0,0,-5.67586,0,0,0,0,0,0,0,1,0,0.0121192,0,0.251775,0.431634,0,0,-0.123887,262.772,262.498,0,204,393,0,293,0,0,266.366,258.633,1.7,4.9024,-4.9024,0,0,0,0,20.3,6,9,994,74.8266,107.971,17.9562,7.3,0.0121192,0,0,0,-273.15,0,0,0,-273.15,0,6390
"Sep 24, 06:00 am",1,0,0,-5.50517,0,0,0,0,0,0,0,1,0,0.0120458,0,0.248734,0.430659,0,0,-0.119747,259.593,259.327,0,204,393,0,293,0,0,263.069,255.569,1.7,4.73891,-4.73891,0,0,0,0,20.1,7,9,994,84.8167,96.5444,18.4984,6.7,0.0120458,0,0,0,-273.15,0,0,0,-273.15,0,6391
"Sep 24, 07:00 am",1,0,0,-5.34313,0,0,0,0,0,0,0,1,0,0.0119761,0,0.245578,0.429741,0,0,-0.115769,256.508,256.25,0,204,393,0,293,0,0,259.871,252.596,1.7,4.5846,-4.5846,0,0,0,0,20.1,8,9,994,94.3398,85.321,18.3813,6.7,0.0119761,0,0,0,-273.15,0,0,0,-273.15,0,6392
"Sep 24, 08:00 am",2,0,0,-4.549,2.91487,0.971625,1,0.996557,0.768595,13.6817,0.06,1,0,0.0119231,0.591183,0.242639,0.429058,1.1772,1.1438,-0.0975861,253.624,253.406,0,204,393,0,293,0,0,256.786,250.372,1.7,4.46073,-3.78453,0.676193,0,0,3,20.6,9,9,994,104.2,73.983,18.2563,5.2,0.0719231,0,0,0,-273.15,0,0,0,-273.15,0,6393
"Sep 24, 09:00 am",2,0,0,27.0112,114.558,0.923853,0.992073,0.994377,1,22.504,0.06,1,0,0.0125828,0.761407,0.270489,0.438843,48.6576,44.9525,0.623053,256.73,258.113,0,204,393,0,293,0,0,254.754,280.621,1.7,5.86338,28.3637,34.2271,0,0,124,22.2,10,9,994,115.266,63.0744,18.5672,5.8,0.0725828,0,0,0,-273.15,0,0,0,-273.15,0,6394
"Sep 24, 10:00 am",2,0,0,60.5949,244.352,0.863436,0.9739,0.993175,1,30.2954,0.06,1,0,0.0139433,0.746556,0.331018,0.45988,111.049,95.8839,1.71385,284.6,288.263,0,204,393,0,293,0,0,261.488,344.844,1.7,8.91518,62.6675,71.5827,0,0,283,24.1,11,9,994,128.616,53.2205,19.5688,4.7,0.0739433,0,0,0,-273.15,0,0,0,-273.15,0,6395
"Sep 24, 11:00 am",2,0,0,7.70277,57.9519,0.804887,0.951532,0.992093,1,36.4007,0.06,1,0,0.0132659,0.728614,0.32239,0.447118,28.2528,22.7403,0.469146,320.811,321.779,0,204,393,0,293,0,0,283.135,336.627,1.7,7.4184,9.15052,16.5689,0,0,72,25,12,9,994,145.488,45.2912,19.8047,3.9,0.0732659,0,0,0,-273.15,0,0,0,-273.15,0,6396
"Sep 24, 12:00 pm",2,0,0,-0.191535,26.818,0.766228,0.934034,0.991377,1,39.9836,0.06,1,0,0.0132349,0.714699,0.291254,0.447065,13.734,10.5234,-0.492166,317.781,316.767,0,204,393,0,293,0,0,301.401,302.305,1.7,7.18697,0.334077,7.52105,0,0,35,25.4,13,9,994,166.469,40.5413,19.6969,2.1,0.0732349,0,0,0,-273.15,0,0,0,-273.15,0,6397
"Sep 24, 01:00 pm",2,0,0,39.6589,185.409,0.763,0.932466,0.991316,1,40.2706,0.06,1,0,0.0146719,0.713456,0.331424,0.469342,95.3532,72.7545,0.83342,315.837,317.547,0,204,393,0,293,0,0,307.107,343.226,1.7,10.5395,41.3675,51.9071,0,0,243,26.3,14,9,994,189.717,40.1671,19.5031,4.3,0.0746719,0,0,0,-273.15,0,0,0,-273.15,0,6398
"Sep 24, 02:00 pm",6,0,0,24.9972,384.726,0.796535,0.947945,0.991939,1,37.1996,0.06,1,0,0.136587,0.725755,0.375613,2.04736,189.529,150.967,71.8849,293,362.133,431.145,0,362.133,431.145,293,0.23713,71.8849,302.08,390.723,3.59287,12.0298,97.535,109.565,-5.9026e-05,0,483,27.2,15,9,994,211.267,44.2838,19.7,4.7,0.433716,0,0,0,-273.15,0,0,0,-273.15,0,6399
"Sep 24, 03:00 pm",6,0,0,-2.22373,186.764,0.852805,0.970188,0.992977,1,31.4819,0.06,1,0,0.0147371,0.743561,0.370874,0.470771,85.9356,73.2863,44.4162,293,382.15,204,0,382.15,204,293,0.1122,44.4162,294.556,387.369,1.7,11.2877,43.2052,54.4929,-5.98884e-05,0,219,27.4,16,9,994,228.792,51.8008,19.9,5.4,0.186937,0,0,0,-273.15,0,0,0,-273.15,0,6400
"Sep 24, 04:00 pm",6,0,0,-39.0237,19.1907,0.913842,0.989421,0.994164,1,23.9582,0.06,1,0,0.0136094,0.759209,0.319551,0.452432,8.2404,7.53042,36.6253,293,367.206,204,0,367.206,204,293,0.1122,36.6253,293.039,334.406,1.7,7.59318,-1.87601,5.71717,-3.45381e-05,0,21,26.8,17,9,994,242.615,61.4218,19.2219,5.8,0.185809,0,0,0,-273.15,0,0,0,-273.15,0,6401
"Sep 24, 05:00 pm",6,0,0,-26.4767,4.82268,0.964535,1,0.99613,0.866553,15.3048,0.06,1,0,0.0129885,0.666244,0.284133,0.443344,1.962,1.89242,20.7645,293,335.911,204,0,335.911,204,293,0.1122,20.7645,292.282,296.661,1.7,6.47748,-5.21667,1.26081,-6.67856e-06,0,5,26.1,18,9,994,253.954,72.2154,21.0609,7.3,0.185189,0,0,0,-273.15,0,0,0,-273.15,0,6402
"Sep 24, 06:00 pm",2,0,0,-6.4634,6.96112,0.994446,1,0.998503,0,6.04128,0.06,1,0,0.0129091,0,0.273792,0.442463,2.7468,2.73155,-0.864084,311.912,310.121,0,204,393,0,293,0,0,298.059,283.88,1.7,6.4904,-6.4904,0,0,0,7,25,19,9,994,263.927,83.5482,20.8203,7.7,0.0729091,0,0,0,-273.15,0,0,0,-273.15,0,6403
"Sep 24, 07:00 pm",1,0,0,-7.26871,0,0,0,0,0,0,0,1,0,0.0129147,0,0.274934,0.442635,0,0,-0.365036,296.063,295.291,0,204,393,0,293,0,0,299.313,284.046,1.7,6.67888,-6.67888,0,0,0,0,24.5,20,9,994,273.425,94.7466,20.8281,9.5,0.0129147,0,0,0,-273.15,0,0,0,-273.15,0,6404
"Sep 24, 08:00 pm",1,0,0,-7.31777,0,0,0,0,0,0,0,1,0,0.0128179,0,0.27537,0.441236,0,0,-0.167866,289.657,289.299,0,204,393,0,293,0,0,294.921,284.314,1.7,6.49582,-6.49582,0,0,0,0,23.9,21,9,994,283.251,106.254,20.5406,12.7,0.0128179,0,0,0,-273.15,0,0,0,-273.15,0,6405
"Sep 24, 09:00 pm",1,0,0,-7.05239,0,0,0,0,0,0,0,1,0,0.0127032,0,0.272424,0.439623,0,0,-0.150402,285.744,285.422,0,204,393,0,293,0,0,290.437,280.954,1.7,6.22627,-6.22627,0,0,0,0,23.2,22,9,994,294.287,117.272,20.3094,11.4,0.0127032,0,0,0,-273.15,0,0,0,-273.15,0,6406
"Sep 24, 10:00 pm",1,0,0,-6.78473,0,0,0,0,0,0,0,1,0,0.0125967,0,0.269056,0.438143,0,0,-0.150477,281.935,281.61,0,204,393,0,293,0,0,286.311,277.087,1.7,5.97256,-5.97256,0,0,0,0,22.5,23,9,994,307.654,127.261,20.1563,10.7,0.0125967,0,0,0,-273.15,0,0,0,-273.15,0,6407
"Sep 24, 11:00 pm",1,0,0,-6.55115,0,0,0,0,0,0,0,1,0,0.0124975,0,0.265907,0.436773,0,0,-0.145816,278.16,277.844,0,204,393,0,293,0,0,282.367,273.425,1.7,5.74643,-5.74643,0,0,0,0,21.8,0,9,994,324.695,135.352,19.8859,9.5,0.0124975,0,0,0,-273.15,0,0,0,-273.15,0,6408
"Sep 25, 12:00 am",1,0,0,-6.33071,0,0,0,0,0,0,0,1,0,0.0124041,0,0.262811,0.43549,0,0,-0.140226,274.501,274.196,0,204,393,0,293,0,0,278.558,269.917,1.7,5.53218,-5.53218,0,0,0,0,21.2,1,9,994,346.141,140.242,19.325,6.1,0.0124041,0,0,0,-273.15,0,0,0,-273.15,0,6409
"Sep 25, 01:00 am",1,0,0,-6.12835,0,0,0,0,0,0,0,1,0,0.0123158,0,0.260045,0.434284,0,0,-0.135085,270.964,270.669,0,204,393,0,293,0,0,274.874,266.519,1.7,5.33526,-5.33526,0,0,0,0,20.4,2,9,994,10.0788,140.646,19.2672,4.9,0.0123158,0,0,0,-273.15,0,0,0,-273.15,0,6410
"Sep 25, 02:00 am",1,0,0,-5.93947,0,0,0,0,0,0,0,1,0,0.0122321,0,0.257383,0.43315,0,0,-0.130424,267.537,267.251,0,204,393,0,293,0,0,271.309,263.219,1.7,5.15187,-5.15187,0,0,0,0,19.6,3,9,994,32.1749,136.436,19.1703,4.5,0.0122321,0,0,0,-273.15,0,0,0,-273.15,0,6411
"Sep 25, 03:00 am",1,0,0,-5.76327,0,0,0,0,0,0,0,1,0,0.0121527,0,0.25482,0.432083,0,0,-0.126089,264.212,263.934,0,204,393,0,293,0,0,267.856,260.012,1.7,4.98108,-4.98108,0,0,0,0,18.8,4,9,994,49.9483,128.783,18.3703,4.5,0.0121527,0,0,0,-273.15,0,0,0,-273.15,0,6412
"Sep 25, 04:00 am",1,0,0,-5.59343,0,0,0,0,0,0,0,1,0,0.0120774,0,0.251935,0.431078,0,0,-0.121929,260.982,260.712,0,204,393,0,293,0,0,264.508,256.897,1.7,4.81787,-4.81787,0,0,0,0,18.4,5,9,994,63.843,119.045,17.775,4.9,0.0120774,0,0,0,-273.15,0,0,0,-273.15,0,6413
"Sep 25, 05:00 am",1,0,0,-5.42508,0,0,0,0,0,0,0,1,0,0.012006,0,0.249153,0.430134,0,0,-0.117787,257.847,257.585,0,204,393,0,293,0,0,261.258,253.879,1.7,4.65579,-4.65579,0,0,0,0,18,6,9,994,75.195,108.166,17.1406,2.1,0.012006,0,0,0,-273.15,0,0,0,-273.15,0,6414
"Sep 25, 06:00 am",1,0,0,-5.27281,0,0,0,0,0,0,0,1,0,0.011938,0,0.246353,0.429243,0,0,-0.113995,254.804,254.55,0,204,393,0,293,0,0,258.104,250.944,1.7,4.51017,-4.51017,0,0,0,0,17.7,7,9,994,85.1754,96.7257,15.6297,1.9,0.011938,0,0,0,-273.15,0,0,0,-273.15,0,6415
"Sep 25, 07:00 am",1,0,0,-5.12634,0,0,0,0,0,0,0,1,0,0.0118732,0,0.243423,0.428403,0,0,-0.110503,251.845,251.597,0,204,393,0,293,0,0,255.042,248.083,1.7,4.37105,-4.37105,0,0,0,0,17.6,8,9,994,94.6969,85.4964,15.1,2.4,0.0118732,0,0,0,-273.15,0,0,0,-273.15,0,6416
"Sep 25, 08:00 am",2,0,0,105.25,516.096,0.970105,1,0.996462,0.760087,14.045,0.06,1,0,0.0490163,0.584583,0.335399,1.05045,208.757,202.516,4.45482,274.284,280.593,0,309.642,393,0,293,0,0,257.426,344.228,2.58035,9.26617,109.121,118.387,0,0,532,19.7,9,9,994,104.564,74.1754,16.1844,1.7,0.109016,0,0,0,-273.15,0,0,0,-273.15,0,6417
"Sep 25, 09:00 am",2,6,0,59.4294,671.467,0.922344,0.991683,0.994344,1,22.7286,0.06,1,0,0.602508,0.761083,0.384311,5.38721,285.667,263.484,128.993,298.083,369.473,624.645,82.5914,379.109,624.645,293,0.343555,126.661,286.711,395.383,5.89364,11.5958,188.937,200.533,0,0,728,21.8,10,9,994,115.641,63.2926,16.8391,1.4,1.00606,0,0,0,-273.15,0,0,0,-273.15,0,6418
"Sep 25, 10:00 am",6,0,0,2.97276,706.892,0.859966,0.972705,0.99311,1,30.6872,0.06,1,0,0.789805,0.745591,0.380347,6.52442,322.553,277.384,191.143,293,391.839,787.046,0,391.839,787.046,293,0.432875,191.143,292.213,392.752,6.55872,11.6341,195.181,206.815,-0.000314881,0,822,23.7,11,9,994,128.995,53.4793,16.9813,1.9,1.28268,0,0,0,-273.15,0,0,0,-273.15,0,6419
"Sep 25, 11:00 am",6,0,0,0.201515,688.562,0.800653,0.949726,0.992015,1,36.8075,0.06,1,0,0.685291,0.727175,0.378744,5.94096,337.464,270.192,183.556,293,392.593,749.73,0,392.593,749.73,293,0.412351,183.556,292.57,392.806,6.24775,11.6672,184.809,196.476,-0.000306869,0,860,25.3,12,9,994,145.835,45.6044,17.4875,3.6,1.15764,0,0,0,-273.15,0,0,0,-273.15,0,6420
"Sep 25, 12:00 pm",6,0,0,-0.326024,673.264,0.761611,0.931786,0.99129,1,40.3936,0.06,1,0,0.610064,0.712917,0.376893,5.50316,346.882,264.189,176.023,293,392.364,720.726,0,392.364,720.726,293,0.396399,176.023,292.583,392.429,6.00605,11.6028,176.742,188.345,-0.000292962,0,884,26.7,13,9,994,166.706,40.9095,17.9109,2.4,1.06646,0,0,0,-273.15,0,0,0,-273.15,0,6421
"Sep 25, 01:00 pm",6,0,0,-0.0149103,673.589,0.758546,0.930274,0.991232,1,40.6638,0.06,1,0,0.607239,0.711719,0.375924,5.48638,348.451,264.316,175.514,293,392.24,719.592,0,392.24,719.592,293,0.395775,175.514,292.585,392.409,5.9966,11.5766,176.542,188.119,-0.000291412,0,888,27.6,14,9,994,189.769,40.5649,18.0688,1.7,1.06301,0,0,0,-273.15,0,0,0,-273.15,0,6422
"Sep 25, 02:00 pm",6,0,0,0.324653,696.807,0.792727,0.946275,0.991869,1,37.5589,0.06,1,0,0.704504,0.724426,0.375659,6.0502,344.92,273.427,185.102,293,392.496,756.828,0,392.496,756.828,293,0.416256,185.102,292.607,392.776,6.3069,11.6101,186.468,198.078,-0.000308867,0,879,28.2,15,9,994,211.155,44.6753,18.3172,2.1,1.18076,0,0,0,-273.15,0,0,0,-273.15,0,6423
"Sep 25, 03:00 pm",6,0,0,-0.038302,713.048,0.849878,0.969139,0.992922,1,31.8016,0.06,1,0,0.821359,0.742717,0.375423,6.69431,329.224,279.8,195.217,293,392.58,797.474,0,392.58,797.474,293,0.438611,195.217,292.627,392.738,6.64562,11.5959,196.216,207.812,-0.000326279,0,839,28.4,16,9,994,228.592,52.1676,18.4781,1.7,1.31997,0,0,0,-273.15,0,0,0,-273.15,0,6424
"Sep 25, 04:00 pm",6,0,0,-0.0261524,713.034,0.911808,0.988864,0.994122,1,24.2436,0.06,1,0,0.878835,0.758749,0.375822,6.99963,306.857,279.795,199.721,293,392.557,816.073,0,392.557,816.073,293,0.44884,199.721,292.635,392.708,6.80061,11.5605,200.733,212.294,-0.000333657,0,782,28,17,9,994,242.38,61.7635,18.3516,0.8,1.38768,0,0,0,-273.15,0,0,0,-273.15,0,6425
"Sep 25, 05:00 pm",6,0,0,-0.135169,592.441,0.963319,1,0.99606,0.851198,15.5666,0.06,1,0,0.309532,0.654392,0.376501,3.52,241.326,232.474,139.677,293,392.397,571.702,0,392.397,571.702,293,0.314436,139.677,292.478,392.535,4.76418,11.5376,140.592,152.129,-0.000232621,0,615,27.1,18,9,994,253.709,72.5386,17.6469,0.9,0.683968,0,0,0,-273.15,0,0,0,-273.15,0,6426
"Sep 25, 06:00 pm",6,0,0,-46.2894,250.483,0.99398,1,0.998441,0,6.28994,0.0587796,1,0,0.0135111,0,0.316575,0.450865,98.8848,98.2895,38.7806,293,371.367,204,0,371.367,204,293,0.1122,38.7806,291.531,330.531,1.7,7.20021,-7.20021,0,-4.06806e-05,0,252,25.8,19,9,994,263.679,83.8568,17.3625,1,0.184491,0,0,0,-273.15,0,0,0,-273.15,0,6427
"Sep 25, 07:00 pm",6,0,0,-26.8927,0,1,1,1,0,0,0,1,0,0.0128943,0,0.28039,0.441978,0,0,20.2124,293,334.799,204,0,334.799,204,293,0.1122,20.2124,291.524,291.111,1.7,6.29285,-6.29285,0,-6.17293e-06,0,0,24.5,20,9,994,273.176,95.0598,17.6641,1.9,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,6428
"Sep 25, 08:00 pm",1,0,0,-6.34249,0,0,0,0,0,0,0,1,0,0.0128637,0,0.272405,0.441858,0,0,-0.85876,309.001,307.215,0,204,393,0,293,0,0,296.864,280.945,1.7,6.38237,-6.38237,0,0,0,0,23.6,21,9,994,283.002,106.575,17.5063,1.2,0.0128637,0,0,0,-273.15,0,0,0,-273.15,0,6429
"Sep 25, 09:00 pm",1,0,0,-7.18392,0,0,0,0,0,0,0,1,0,0.0128648,0,0.275345,0.441931,0,0,-0.335721,293.755,293.043,0,204,393,0,293,0,0,297.39,282.679,1.7,6.55722,-6.55722,0,0,0,0,22.7,22,9,994,294.043,117.608,17.075,1.4,0.0128648,0,0,0,-273.15,0,0,0,-273.15,0,6430
"Sep 25, 10:00 pm",1,0,0,-7.2008,0,0,0,0,0,0,0,1,0,0.0127668,0,0.275831,0.440519,0,0,-0.160626,287.802,287.458,0,204,393,0,293,0,0,292.96,282.686,1.7,6.37054,-6.37054,0,0,0,0,21.8,23,9,994,307.435,127.621,16.7219,2.4,0.0127668,0,0,0,-273.15,0,0,0,-273.15,0,6431
"Sep 25, 11:00 pm",1,0,0,-6.94081,0,0,0,0,0,0,0,1,0,0.0126549,0,0.273036,0.43895,0,0,-0.148196,283.986,283.668,0,204,393,0,293,0,0,288.566,279.253,1.7,6.1111,-6.1111,0,0,0,0,20.9,0,9,994,324.552,135.739,16.0562,3.1,0.0126549,0,0,0,-273.15,0,0,0,-273.15,0,6432
"Sep 26, 12:00 am",1,0,0,-6.69374,0,0,0,0,0,0,0,1,0,0.0125511,0,0.269925,0.437511,0,0,-0.148427,280.221,279.9,0,204,393,0,293,0,0,284.511,275.426,1.7,5.87703,-5.87703,0,0,0,0,20,1,9,994,346.159,140.641,15.7813,4.5,0.0125511,0,0,0,-273.15,0,0,0,-273.15,0,6433
"Sep 26, 01:00 am",1,0,0,-6.46724,0,0,0,0,0,0,0,1,0,0.0124543,0,0.266824,0.436177,0,0,-0.143793,276.49,276.177,0,204,393,0,293,0,0,280.625,271.808,1.7,5.65776,-5.65776,0,0,0,0,19.3,2,9,994,10.3002,141.02,15.4328,3.3,0.0124543,0,0,0,-273.15,0,0,0,-273.15,0,6434
"Sep 26, 02:00 am",1,0,0,-6.2645,0,0,0,0,0,0,0,1,0,0.0123628,0,0.263974,0.434924,0,0,-0.138522,272.872,272.57,0,204,393,0,293,0,0,276.863,268.332,1.7,5.4606,-5.4606,0,0,0,0,18.5,3,9,994,32.5271,136.755,14.5938,4.3,0.0123628,0,0,0,-273.15,0,0,0,-273.15,0,6435
"Sep 26, 03:00 am",1,0,0,-6.07204,0,0,0,0,0,0,0,1,0,0.0122762,0,0.261232,0.433746,0,0,-0.133711,269.367,269.074,0,204,393,0,293,0,0,273.222,264.956,1.7,5.27377,-5.27377,0,0,0,0,17.7,4,9,994,50.338,129.045,14.2625,5.4,0.0122762,0,0,0,-273.15,0,0,0,-273.15,0,6436
"Sep 26, 04:00 am",1,0,0,-5.88333,0,0,0,0,0,0,0,1,0,0.0121942,0,0.258075,0.43264,0,0,-0.129027,265.968,265.684,0,204,393,0,293,0,0,269.695,261.685,1.7,5.09219,-5.09219,0,0,0,0,17.4,5,9,994,64.2265,119.265,14.4312,5.7,0.0121942,0,0,0,-273.15,0,0,0,-273.15,0,6437
"Sep 26, 05:00 am",1,0,0,-5.70403,0,0,0,0,0,0,0,1,0,0.0121166,0,0.255131,0.431599,0,0,-0.124533,262.673,262.398,0,204,393,0,293,0,0,266.276,258.515,1.7,4.91946,-4.91946,0,0,0,0,17,6,9,994,75.5638,108.359,14.7344,4.9,0.0121166,0,0,0,-273.15,0,0,0,-273.15,0,6438
"Sep 26, 06:00 am",1,0,0,-5.53784,0,0,0,0,0,0,0,1,0,0.0120428,0,0.252175,0.430619,0,0,-0.120424,259.478,259.211,0,204,393,0,293,0,0,262.961,255.434,1.7,4.76019,-4.76019,0,0,0,0,16.7,7,9,994,85.534,96.9074,14.3563,6.5,0.0120428,0,0,0,-273.15,0,0,0,-273.15,0,6439
"Sep 26, 07:00 am",1,0,0,-5.36965,0,0,0,0,0,0,0,1,0,0.0119728,0,0.249002,0.429698,0,0,-0.116368,256.374,256.115,0,204,393,0,293,0,0,259.745,252.445,1.7,4.59972,-4.59972,0,0,0,0,16.7,8,9,994,95.0534,85.6722,14.4734,3.3,0.0119728,0,0,0,-273.15,0,0,0,-273.15,0,6440
"Sep 26, 08:00 am",1,0,0,-5.2068,0,0,0,0,0,0,0,1,0,0.0119065,0,0.245087,0.428833,0,0,-0.112346,253.365,253.113,0,204,393,0,293,0,0,256.629,249.55,1.7,4.44715,-4.44715,0,0,0,1,17.5,9,9,994,104.926,74.3689,15,3.1,0.0119065,0,0,0,-273.15,0,0,0,-273.15,0,6441
"Sep 26, 09:00 am",2,0,0,-4.53721,1.83752,0.918762,0.990744,0.994268,1,23.2543,0.06,1,0,0.0118538,0.760303,0.241579,0.428159,0.7848,0.721044,-0.0970349,250.537,250.319,0,204,393,0,293,0,0,253.621,247.277,1.7,4.32443,-3.77622,0.548212,0,0,2,18.5,10,9,994,116.014,63.5122,15.2969,3.6,0.0718538,0,0,0,-273.15,0,0,0,-273.15,0,6442
"Sep 26, 10:00 am",2,0,0,-3.26983,5.99523,0.856461,0.971482,0.993045,1,31.0785,0.06,1,0,0.0118218,0.744604,0.239445,0.427763,2.7468,2.35253,-0.0640149,248.302,248.158,0,204,393,0,293,0,0,250.854,246.297,1.7,4.23949,-2.48779,1.7517,0,0,7,19.4,11,9,994,129.371,53.7398,15.4156,4.7,0.0718218,0,0,0,-273.15,0,0,0,-273.15,0,6443
"Sep 26, 11:00 am",2,0,0,8.79897,50.9686,0.796384,0.947879,0.991937,1,37.2138,0.06,1,0,0.0120295,0.725703,0.248941,0.430691,25.1136,20.0001,0.212323,248.895,249.372,0,204,393,0,293,0,0,248.878,257.555,1.7,4.6794,9.83471,14.5141,0,0,64,20.7,12,9,994,146.178,45.9189,15.7781,4.9,0.0720295,0,0,0,-273.15,0,0,0,-273.15,0,6444
"Sep 26, 12:00 pm",2,0,0,61.4523,255.096,0.756961,0.929486,0.991202,1,40.803,0.06,1,0,0.0135096,0.711094,0.310309,0.453792,132.239,100.1,1.52195,265.84,269.166,0,204,393,0,293,0,0,251.521,321.745,1.7,7.91348,63.2668,71.1802,0,0,337,22.1,13,9,994,166.938,41.2783,16.3969,6.7,0.0735096,0,0,0,-273.15,0,0,0,-273.15,0,6445
"Sep 26, 01:00 pm",2,6,0,87.5172,523.889,0.750558,0.926248,0.991081,1,41.3604,0.06,1,0,0.159806,0.708531,0.376872,2.22575,273.895,205.574,46.9607,300.99,339.773,259.524,186.887,377.468,259.524,293,0.142738,43.1413,277.265,390.521,3.7201,11.2511,134.406,145.657,0,0,698,23.6,14,9,994,189.819,40.9627,16.4125,6.5,0.362544,0,0,0,-273.15,0,0,0,-273.15,0,6446
"Sep 26, 02:00 pm",6,0,0,12.2691,482.016,0.788897,0.944574,0.991799,1,37.9174,0.06,1,0,0.199881,0.723071,0.379423,2.64019,239.756,189.143,111.861,293,385.721,492.876,0,385.721,492.876,293,0.271082,111.861,290.322,392.893,4.1073,11.5915,125.172,136.764,-0.00016279,0,611,24.4,15,9,994,211.044,45.0666,16.7437,6.7,0.530963,0,0,0,-273.15,0,0,0,-273.15,0,6447
"Sep 26, 03:00 pm",6,0,0,1.54978,522.556,0.846931,0.968071,0.992867,1,32.1206,0.06,1,0,0.304179,0.741858,0.378939,3.48019,242.111,205.051,137.845,293,391.71,568.378,0,391.71,568.378,293,0.312608,137.845,292.115,392.586,4.73648,11.6641,140.455,152.119,-0.000226504,0,617,24.8,16,9,994,228.393,52.5342,16.9094,10,0.676787,0,0,0,-273.15,0,0,0,-273.15,0,6448
"Sep 26, 04:00 pm",6,0,0,0.374714,670.489,0.909754,0.988295,0.99408,1,24.5286,0.06,1,0,0.718716,0.75828,0.379141,6.13046,289.199,263.1,186.359,293,392.491,762.013,0,392.491,762.013,293,0.419107,186.359,292.563,392.776,6.35011,11.7172,187.786,199.503,-0.000310931,0,737,24.9,17,9,994,242.147,62.1051,16.5016,9.1,1.19782,0,0,0,-273.15,0,0,0,-273.15,0,6449
"Sep 26, 05:00 pm",6,0,0,0.122888,632.089,0.962084,1,0.995991,0.835826,15.8283,0.06,1,0,0.353372,0.64253,0.379604,3.84039,257.807,248.032,146.497,293,392.642,598.056,0,392.642,598.056,293,0.328931,146.497,292.492,392.888,4.9838,11.6877,147.68,159.368,-0.000245144,0,657,24.5,18,9,994,253.465,72.8614,16.5313,6.5,0.742303,0,0,0,-273.15,0,0,0,-273.15,0,6450
"Sep 26, 06:00 pm",6,0,0,-46.4776,333.815,0.993496,1,0.998379,0,6.53836,0.0571062,1,0,0.0135125,0,0.318985,0.450884,131.846,130.989,38.9087,293,371.614,204,0,371.614,204,293,0.1122,38.9087,291.518,330.631,1.7,7.25743,-7.25743,0,-4.10658e-05,0,336,23.6,19,9,994,263.431,84.1643,15.9438,9.1,0.182819,0,0,0,-273.15,0,0,0,-273.15,0,6451
"Sep 26, 07:00 pm",6,0,0,-26.9843,0,1,1,1,0,0,0,1,0,0.0128934,0,0.282446,0.441963,0,0,20.2634,293,334.902,204,0,334.902,204,293,0.1122,20.2634,291.513,291.061,1.7,6.33029,-6.33029,0,-6.21856e-06,0,0,22.5,20,9,994,272.926,95.3723,16.7188,9.5,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,6452
"Sep 26, 08:00 pm",1,0,0,-6.38816,0,0,0,0,0,0,0,1,0,0.0128622,0,0.274213,0.441836,0,0,-0.861832,309.01,307.217,0,204,393,0,293,0,0,296.859,280.855,1.7,6.42601,-6.42601,0,0,0,0,21.8,21,9,994,282.751,106.894,16.2922,10,0.0128622,0,0,0,-273.15,0,0,0,-273.15,0,6453
"Sep 26, 09:00 pm",1,0,0,-7.22601,0,0,0,0,0,0,0,1,0,0.012863,0,0.276936,0.441906,0,0,-0.337136,293.707,292.992,0,204,393,0,293,0,0,297.371,282.583,1.7,6.59519,-6.59519,0,0,0,0,21.1,22,9,994,293.797,117.943,16.3734,8.6,0.012863,0,0,0,-273.15,0,0,0,-273.15,0,6454
"Sep 26, 10:00 pm",1,0,0,-7.23273,0,0,0,0,0,0,0,1,0,0.0127646,0,0.27721,0.440488,0,0,-0.161262,287.727,287.382,0,204,393,0,293,0,0,292.915,282.591,1.7,6.39809,-6.39809,0,0,0,0,20.4,23,9,994,307.214,127.981,16.1812,9.1,0.0127646,0,0,0,-273.15,0,0,0,-273.15,0,6455
"Sep 26, 11:00 pm",1,0,0,-6.95933,0,0,0,0,0,0,0,1,0,0.0126526,0,0.274203,0.438918,0,0,-0.148456,283.899,283.58,0,204,393,0,293,0,0,288.5,279.157,1.7,6.12567,-6.12567,0,0,0,0,19.7,0,9,994,324.407,136.126,15.7938,6.1,0.0126526,0,0,0,-273.15,0,0,0,-273.15,0,6456
"Sep 27, 12:00 am",1,0,0,-6.70753,0,0,0,0,0,0,0,1,0,0.0125486,0,0.270878,0.437477,0,0,-0.14857,280.129,279.808,0,204,393,0,293,0,0,284.431,275.329,1.7,5.88756,-5.88756,0,0,0,0,19,1,9,994,346.177,141.04,15.6406,8.2,0.0125486,0,0,0,-273.15,0,0,0,-273.15,0,6457
"Sep 27, 01:00 am",1,0,0,-6.48304,0,0,0,0,0,0,0,1,0,0.0124516,0,0.26766,0.436141,0,0,-0.144071,276.392,276.079,0,204,393,0,293,0,0,280.535,271.701,1.7,5.67085,-5.67085,0,0,0,0,18.4,2,9,994,10.5239,141.395,15.2359,8.6,0.0124516,0,0,0,-273.15,0,0,0,-273.15,0,6458
"Sep 27, 02:00 am",1,0,0,-6.27146,0,0,0,0,0,0,0,1,0,0.0123602,0,0.264491,0.434888,0,0,-0.138674,272.767,272.465,0,204,393,0,293,0,0,276.768,268.221,1.7,5.46586,-5.46586,0,0,0,0,17.9,3,9,994,32.8826,137.074,14.6578,7.7,0.0123602,0,0,0,-273.15,0,0,0,-273.15,0,6459
"Sep 27, 03:00 am",1,0,0,-6.07634,0,0,0,0,0,0,0,1,0,0.0122736,0,0.261435,0.433711,0,0,-0.133713,269.26,268.967,0,204,393,0,293,0,0,273.121,264.848,1.7,5.27732,-5.27732,0,0,0,0,17.4,4,9,994,50.7297,129.307,14.1969,10,0.0122736,0,0,0,-273.15,0,0,0,-273.15,0,6460
"Sep 27, 04:00 am",1,0,0,-5.8837,0,0,0,0,0,0,0,1,0,0.0121917,0,0.258279,0.432606,0,0,-0.128973,265.861,265.577,0,204,393,0,293,0,0,269.591,261.579,1.7,5.09178,-5.09178,0,0,0,0,17.1,5,9,994,64.6111,119.485,13.9359,7.3,0.0121917,0,0,0,-273.15,0,0,0,-273.15,0,6461
"Sep 27, 05:00 am",1,0,0,-5.70177,0,0,0,0,0,0,0,1,0,0.0121141,0,0.255128,0.431567,0,0,-0.124424,262.568,262.293,0,204,393,0,293,0,0,266.172,258.413,1.7,4.91709,-4.91709,0,0,0,0,16.9,6,9,994,75.9328,108.553,14.0875,5.8,0.0121141,0,0,0,-273.15,0,0,0,-273.15,0,6462
"Sep 27, 06:00 am",1,0,0,-5.53433,0,0,0,0,0,0,0,1,0,0.0120404,0,0.25207,0.430588,0,0,-0.1203,259.375,259.108,0,204,393,0,293,0,0,262.857,255.334,1.7,4.75694,-4.75694,0,0,0,0,16.7,7,9,994,85.8922,97.0893,14.0438,7.7,0.0120404,0,0,0,-273.15,0,0,0,-273.15,0,6463
"Sep 27, 07:00 am",1,0,0,-5.36935,0,0,0,0,0,0,0,1,0,0.0119705,0,0.248791,0.429668,0,0,-0.116332,256.274,256.014,0,204,393,0,293,0,0,259.644,252.344,1.7,4.60012,-4.60012,0,0,0,0,16.8,8,9,994,95.4091,85.8483,14.1047,7,0.0119705,0,0,0,-273.15,0,0,0,-273.15,0,6464
"Sep 27, 08:00 am",2,0,0,64.2671,331.667,0.966958,1,0.996272,0.742908,14.7697,0.06,1,0,0.0148329,0.571261,0.312811,0.481323,134.593,130.146,1.54986,265.738,269.029,0,209.633,393,0,293,0,0,258.402,319.555,1.74694,8.32812,66.0192,74.3473,0,0,343,18.6,9,9,994,105.287,74.5635,14.3031,7.3,0.0748329,0,0,0,-273.15,0,0,0,-273.15,0,6465
"Sep 27, 09:00 am",2,6,0,77.8354,426.914,0.918095,0.990564,0.994254,1,23.3492,0.06,1,0,0.10784,0.760154,0.380982,1.71826,182.466,167.521,38.3609,300.849,337.171,226.539,164.604,375.402,226.539,293,0.124596,35.3085,278.535,391.207,3.25952,11.3416,116.001,127.342,0,0,465,20.4,10,9,994,116.384,63.7333,15.6344,7.7,0.292437,0,0,0,-273.15,0,0,0,-273.15,0,6466
"Sep 27, 10:00 am",6,0,0,15.5685,665.28,0.852923,0.97023,0.992979,1,31.469,0.06,1,0,0.629272,0.743595,0.38133,5.61984,306.072,261.056,165.895,293,385.964,728.939,0,385.964,728.939,293,0.400917,165.895,290.899,392.391,6.07449,11.6225,182.497,194.12,-0.000242652,0,780,22.3,11,9,994,129.743,54.0018,15.5031,5.7,1.09019,0,0,0,-273.15,0,0,0,-273.15,0,6467
"Sep 27, 11:00 am",6,0,0,1.02999,663.765,0.792082,0.94599,0.991857,1,37.6195,0.06,1,0,0.606216,0.724199,0.379812,5.48054,328.831,260.461,174.863,293,391.941,719.228,0,391.941,719.228,293,0.395575,174.863,292.436,392.408,5.99357,11.672,176.954,188.626,-0.000288637,0,838,23.9,12,9,994,146.517,46.2346,16.2047,5.8,1.06179,0,0,0,-273.15,0,0,0,-273.15,0,6468
"Sep 27, 12:00 pm",6,0,0,0.490641,562.706,0.75228,0.927134,0.991114,1,41.2117,0.06,1,0,0.333293,0.709232,0.378965,3.69533,293.515,220.806,143.372,293,392.493,586.224,0,392.493,586.224,293,0.322423,143.372,292.472,392.889,4.8852,11.6801,144.922,156.602,-0.00023922,0,748,25.1,13,9,994,167.166,41.6475,16.1156,5.7,0.715717,0,0,0,-273.15,0,0,0,-273.15,0,6469
"Sep 27, 01:00 pm",6,0,0,-0.34364,551.675,0.749558,0.925749,0.991062,1,41.4479,0.06,1,0,0.317781,0.708135,0.377729,3.58152,288.806,216.477,140.942,293,392.398,576.875,0,392.398,576.875,293,0.317281,140.942,292.478,392.491,4.80729,11.645,141.65,153.295,-0.000234731,0,736,25.9,14,9,994,189.867,41.3602,16.5641,6.5,0.695063,0,0,0,-273.15,0,0,0,-273.15,0,6470
"Sep 27, 02:00 pm",6,0,0,-0.0657965,661.793,0.785045,0.942839,0.991727,1,38.2752,0.06,1,0,0.599441,0.721692,0.376995,5.43984,330.793,259.688,174.777,293,392.26,716.421,0,392.26,716.421,293,0.394032,174.777,292.582,392.426,5.97018,11.6567,175.758,187.414,-0.000290299,0,843,26.6,15,9,994,210.934,45.4575,16.7172,6.5,1.05347,0,0,0,-273.15,0,0,0,-273.15,0,6471
"Sep 27, 03:00 pm",6,0,0,-7.92879,177.232,0.843964,0.966984,0.992812,1,32.4389,0.06,1,0,0.0145475,0.740984,0.366391,0.467751,82.404,69.546,47.7677,293,388.496,204,0,388.496,204,293,0.1122,47.7677,291.533,381.775,1.7,10.7089,40.8235,51.5324,-7.36104e-05,0,210,26.1,16,9,994,228.196,52.9006,16.725,8,0.186748,0,0,0,-273.15,0,0,0,-273.15,0,6472
"Sep 27, 04:00 pm",6,0,0,-42.9346,0,0.907681,0.987714,0.994037,1,24.8132,0.06,1,0,0.0134055,0.757802,0.311388,0.449322,0,0,35.4932,293,365.011,204,0,365.011,204,293,0.1122,35.4932,291.527,324.186,1.7,7.088,-7.088,0,-3.15637e-05,0,0,25,17,9,994,241.914,62.4464,16.25,8.2,0.185606,0,0,0,-273.15,0,0,0,-273.15,0,6473
"Sep 27, 05:00 pm",6,0,0,-24.6845,0,0.960828,1,0.995921,0.820447,16.0898,0.06,1,0,0.0128712,0.630663,0.279535,0.441688,0,0,17.9187,293,330.165,204,0,330.165,204,293,0.1122,17.9187,291.52,289.389,1.7,6.29864,-6.29864,0,-4.33902e-06,0,0,23.8,18,9,994,253.221,73.1839,15.6359,5.7,0.185071,0,0,0,-273.15,0,0,0,-273.15,0,6474
"Sep 27, 06:00 pm",1,0,0,-6.43182,0,0,0,0,0,0,0,1,0,0.0128401,0,0.272771,0.44153,0,0,-0.786406,306.326,304.684,0,204,393,0,293,0,0,296.04,280.5,1.7,6.38029,-6.38029,0,0,0,0,22.8,19,9,994,263.183,84.4706,15.7687,4.9,0.0128401,0,0,0,-273.15,0,0,0,-273.15,0,6475
"Sep 27, 07:00 pm",1,0,0,-7.14977,0,0,0,0,0,0,0,1,0,0.0128297,0,0.275274,0.441434,0,0,-0.314736,292.263,291.594,0,204,393,0,293,0,0,296.02,281.87,1.7,6.49831,-6.49831,0,0,0,0,21.9,20,9,994,272.676,95.6839,15.9625,2.8,0.0128297,0,0,0,-273.15,0,0,0,-273.15,0,6476
"Sep 27, 08:00 pm",1,0,0,-7.13038,0,0,0,0,0,0,0,1,0,0.0127316,0,0.275406,0.440026,0,0,-0.158519,286.56,286.22,0,204,393,0,293,0,0,291.625,281.501,1.7,6.30006,-6.30006,0,0,0,0,21,21,9,994,282.499,107.212,14.75,2.8,0.0127316,0,0,0,-273.15,0,0,0,-273.15,0,6477
"Sep 27, 09:00 pm",1,0,0,-6.86549,0,0,0,0,0,0,0,1,0,0.012622,0,0.272619,0.438494,0,0,-0.146945,282.771,282.455,0,204,393,0,293,0,0,287.292,278.066,1.7,6.03639,-6.03639,0,0,0,0,20.1,22,9,994,293.548,118.277,14.2797,1.9,0.012622,0,0,0,-273.15,0,0,0,-273.15,0,6478
"Sep 27, 10:00 pm",1,0,0,-6.61247,0,0,0,0,0,0,0,1,0,0.0125205,0,0.269575,0.437089,0,0,-0.146362,279.041,278.724,0,204,393,0,293,0,0,283.28,274.304,1.7,5.79527,-5.79527,0,0,0,0,19.2,23,9,994,306.989,128.339,14.2,0.7,0.0125205,0,0,0,-273.15,0,0,0,-273.15,0,6479
"Sep 27, 11:00 pm",1,0,0,-6.39732,0,0,0,0,0,0,0,1,0,0.0124254,0,0.266729,0.43578,0,0,-0.141907,275.357,275.048,0,204,393,0,293,0,0,279.435,270.729,1.7,5.58664,-5.58664,0,0,0,0,18.3,0,9,994,324.258,136.511,13.925,0.7,0.0124254,0,0,0,-273.15,0,0,0,-273.15,0,6480
"Sep 28, 12:00 am",1,0,0,-6.19984,0,0,0,0,0,0,0,1,0,0.0123354,0,0.264016,0.434552,0,0,-0.136953,271.778,271.479,0,204,393,0,293,0,0,275.716,267.282,1.7,5.39457,-5.39457,0,0,0,0,17.4,1,9,994,346.193,141.438,13.8453,1.2,0.0123354,0,0,0,-273.15,0,0,0,-273.15,0,6481
"Sep 28, 01:00 am",1,0,0,-6.0143,0,0,0,0,0,0,0,1,0,0.0122502,0,0.261622,0.433395,0,0,-0.132303,268.306,268.016,0,204,393,0,293,0,0,272.111,263.936,1.7,5.21357,-5.21357,0,0,0,0,16.3,2,9,994,10.7499,141.769,13.5656,1.6,0.0122502,0,0,0,-273.15,0,0,0,-273.15,0,6482
"Sep 28, 02:00 am",1,0,0,-5.84127,0,0,0,0,0,0,0,1,0,0.0121693,0,0.259327,0.432305,0,0,-0.127988,264.935,264.654,0,204,393,0,293,0,0,268.614,260.682,1.7,5.04502,-5.04502,0,0,0,0,15.2,3,9,994,33.241,137.392,12.8562,2.6,0.0121693,0,0,0,-273.15,0,0,0,-273.15,0,6483
"Sep 28, 03:00 am",1,0,0,-5.67082,0,0,0,0,0,0,0,1,0,0.0120926,0,0.257238,0.43128,0,0,-0.123788,261.66,261.386,0,204,393,0,293,0,0,265.218,257.523,1.7,4.87841,-4.87841,0,0,0,0,14,4,9,994,51.1234,129.568,12.2422,1.4,0.0120926,0,0,0,-273.15,0,0,0,-273.15,0,6484
"Sep 28, 04:00 am",1,0,0,-5.50564,0,0,0,0,0,0,0,1,0,0.0120198,0,0.254616,0.430316,0,0,-0.119666,258.479,258.213,0,204,393,0,293,0,0,261.924,254.457,1.7,4.71896,-4.71896,0,0,0,0,13.4,5,9,994,64.9964,119.704,12.0719,0.9,0.0120198,0,0,0,-273.15,0,0,0,-273.15,0,6485
"Sep 28, 05:00 am",1,0,0,-5.35119,0,0,0,0,0,0,0,1,0,0.0119505,0,0.252189,0.429406,0,0,-0.115838,255.39,255.131,0,204,393,0,293,0,0,258.723,251.476,1.7,4.56982,-4.56982,0,0,0,0,12.7,6,9,994,76.302,108.747,11.7625,0.6,0.0119505,0,0,0,-273.15,0,0,0,-273.15,0,6486
"Sep 28, 06:00 am",1,0,0,-5.20568,0,0,0,0,0,0,0,1,0,0.0118844,0,0.249527,0.428547,0,0,-0.112307,252.385,252.133,0,204,393,0,293,0,0,255.613,248.571,1.7,4.43069,-4.43069,0,0,0,0,12.3,7,9,994,86.2501,97.2715,10.5422,0.7,0.0118844,0,0,0,-273.15,0,0,0,-273.15,0,6487
"Sep 28, 07:00 am",1,0,0,-5.06324,0,0,0,0,0,0,0,1,0,0.0118223,0,0.246633,0.427766,0,0,-0.108879,249.459,249.215,0,204,393,0,293,0,0,252.591,245.743,1.7,4.29551,-4.29551,0,0,0,0,12.2,8,9,994,95.764,86.0247,10.2469,1,0.0118223,0,0,0,-273.15,0,0,0,-273.15,0,6488
"Sep 28, 08:00 am",2,0,0,97.7035,496.181,0.965333,1,0.996176,0.734234,15.1308,0.06,1,0,0.0399258,0.564537,0.334457,0.919926,201.694,194.701,3.77854,269.3,275.045,0,290.405,393,0,293,0,0,254.19,337.412,2.42004,8.89883,101.017,109.916,0,0,514,14.1,9,9,994,105.647,74.7592,11.2875,0.6,0.0999258,0,0,0,-273.15,0,0,0,-273.15,0,6489
"Sep 28, 09:00 am",2,6,0,68.4174,636.573,0.914616,0.989631,0.994181,1,23.8487,0.06,1,0,0.458087,0.759383,0.388619,4.51257,273.11,249.791,109.494,296.62,363.407,568.555,78.4846,374.554,568.555,293,0.312705,107.356,282.96,393.865,5.392,11.39,178.297,189.687,0,0,696,16,10,9,994,116.752,63.9558,12.6016,0.5,0.830792,0,0,0,-273.15,0,0,0,-273.15,0,6490
"Sep 28, 10:00 am",6,0,0,5.32756,664.194,0.849353,0.96895,0.992912,1,31.8587,0.06,1,0,0.636418,0.742564,0.386127,5.66034,306.857,260.63,175.537,293,390.727,731.519,0,390.727,731.519,293,0.402335,175.537,291.686,392.364,6.09599,11.5777,181.957,193.534,-0.000282898,0,782,17.8,11,9,994,130.112,54.2653,13.3469,0.5,1.09875,0,0,0,-273.15,0,0,0,-273.15,0,6491
"Sep 28, 11:00 am",6,0,0,0.399889,664.861,0.78775,0.944059,0.991777,1,38.0243,0.06,1,0,0.608395,0.722662,0.384673,5.49342,331.186,260.891,175.459,293,392.147,720.09,0,392.147,720.09,293,0.396049,175.459,292.498,392.403,6.00075,11.6016,176.935,188.536,-0.000290788,0,844,19.3,12,9,994,146.85,46.5516,13.9094,0.5,1.06444,0,0,0,-273.15,0,0,0,-273.15,0,6492
"Sep 28, 12:00 pm",6,0,0,0.104545,660.853,0.747571,0.92473,0.991024,1,41.6196,0.06,1,0,0.558494,0.707329,0.383492,5.19201,346.882,259.319,170.632,293,392.274,699.323,0,392.274,699.323,293,0.384627,170.632,292.556,392.492,5.82769,11.617,171.807,183.424,-0.000283491,0,884,20.5,13,9,994,167.388,42.0172,14.4844,0.8,1.00312,0,0,0,-273.15,0,0,0,-273.15,0,6493
"Sep 28, 01:00 pm",6,0,0,-0.0482835,674.249,0.745027,0.923415,0.990976,1,41.8386,0.06,1,0,0.593901,0.706288,0.382495,5.40666,355.122,264.575,174.237,293,392.267,714.155,0,392.267,714.155,293,0.392785,174.237,292.572,392.437,5.95129,11.612,175.254,186.866,-0.00028944,0,905,21.4,14,9,994,189.913,41.7574,14.4859,0.9,1.04669,0,0,0,-273.15,0,0,0,-273.15,0,6494
"Sep 28, 02:00 pm",6,0,0,0.291645,708.523,0.781172,0.941073,0.991655,1,38.632,0.06,1,0,0.728727,0.720288,0.382303,6.18655,355.907,278.025,187.246,293,392.495,765.606,0,392.495,765.606,293,0.421083,187.246,292.602,392.764,6.38005,11.6562,188.601,200.258,-0.000312438,0,907,21.9,15,9,994,210.823,45.848,14.7516,1.4,1.20981,0,0,0,-273.15,0,0,0,-273.15,0,6495
"Sep 28, 03:00 pm",6,0,0,-0.0620117,740.06,0.840978,0.965879,0.992757,1,32.7565,0.06,1,0,0.911853,0.740095,0.382153,7.17197,345.312,290.4,202.234,293,392.551,826.394,0,392.551,826.394,293,0.454517,202.234,292.632,392.699,6.88661,11.6925,203.231,214.923,-0.000337813,0,880,22,16,9,994,227.999,53.2666,14.6563,2.8,1.42637,0,0,0,-273.15,0,0,0,-273.15,0,6496
