"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 28, 04:00 pm",6,0,0,-0.0278666,743.489,0.905589,0.987122,0.993995,1,25.0972,0.06,1,0,0.993872,0.757315,0.382551,7.59115,322.16,291.745,208.186,293,392.519,851.003,0,392.519,851.003,293,0.468052,208.186,292.642,392.666,7.09169,11.7247,209.218,220.943,-0.000347542,0,821,21.6,17,9,994,241.683,62.7872,14.4906,4.7,1.52192,0,0,0,-273.15,0,0,0,-273.15,0,6497
"Sep 28, 05:00 pm",6,0,0,0.219818,648.658,0.959554,1,0.995851,0.805068,16.3513,0.06,1,0,0.339705,0.618798,0.383622,3.74194,265.262,254.534,144.498,293,392.617,590.05,0,392.617,590.05,293,0.324527,144.498,292.482,392.899,4.91708,11.7125,145.792,157.505,-0.00024168,0,676,20.7,18,9,994,252.977,73.5057,13.6297,4.7,0.724232,0,0,0,-273.15,0,0,0,-273.15,0,6498
"Sep 28, 06:00 pm",6,0,0,-46.5102,261.019,0.992469,1,0.998255,0,7.03597,0.0537752,1,0,0.0135119,0,0.323392,0.450875,103.201,102.424,38.904,293,371.605,204,0,371.605,204,293,0.1122,38.904,291.496,330.614,1.7,7.27977,-7.27977,0,-4.10517e-05,0,263,19.4,19,9,994,262.935,84.7755,13.5406,4.7,0.179487,0,0,0,-273.15,0,0,0,-273.15,0,6499
"Sep 28, 07:00 pm",6,0,0,-27.0016,0,1,1,1,0,0,0,1,0,0.0128924,0,0.286506,0.441948,0,0,20.2498,293,334.875,204,0,334.875,204,293,0.1122,20.2498,291.492,291.013,1.7,6.34764,-6.34764,0,-6.20632e-06,0,0,18.6,20,9,994,272.425,95.9945,13.7953,3.9,0.125092,0,0,0,-273.15,0,0,0,-273.15,0,6500
"Sep 28, 08:00 pm",1,0,0,-6.41883,0,0,0,0,0,0,0,1,0,0.0128606,0,0.27826,0.441815,0,0,-0.862463,308.965,307.171,0,204,393,0,293,0,0,296.826,280.794,1.7,6.44367,-6.44367,0,0,0,0,17.9,21,9,994,282.246,107.53,13.2125,4.3,0.0128606,0,0,0,-273.15,0,0,0,-273.15,0,6501
"Sep 28, 09:00 pm",1,0,0,-7.25562,0,0,0,0,0,0,0,1,0,0.0128609,0,0.28097,0.441877,0,0,-0.337688,293.647,292.931,0,204,393,0,293,0,0,297.317,282.51,1.7,6.61128,-6.61128,0,0,0,0,17.2,22,9,994,293.298,118.61,12.5906,3.6,0.0128609,0,0,0,-273.15,0,0,0,-273.15,0,6502
"Sep 28, 10:00 pm",1,0,0,-7.25657,0,0,0,0,0,0,0,1,0,0.0127623,0,0.28123,0.440456,0,0,-0.16176,287.653,287.307,0,204,393,0,293,0,0,292.844,282.506,1.7,6.40836,-6.40836,0,0,0,0,16.5,23,9,994,306.761,128.696,12.8281,2.8,0.0127623,0,0,0,-273.15,0,0,0,-273.15,0,6503
"Sep 28, 11:00 pm",1,0,0,-6.98506,0,0,0,0,0,0,0,1,0,0.0126499,0,0.278208,0.43888,0,0,-0.148976,283.812,283.492,0,204,393,0,293,0,0,288.413,279.059,1.7,6.13793,-6.13793,0,0,0,0,15.8,0,9,994,324.107,136.896,12.6359,2.1,0.0126499,0,0,0,-273.15,0,0,0,-273.15,0,6504
"Sep 29, 12:00 am",1,0,0,-6.72318,0,0,0,0,0,0,0,1,0,0.0125458,0,0.274876,0.437439,0,0,-0.148911,280.029,279.708,0,204,393,0,293,0,0,284.33,275.224,1.7,5.88961,-5.88961,0,0,0,0,15.1,1,9,994,346.208,141.837,12.5219,1.2,0.0125458,0,0,0,-273.15,0,0,0,-273.15,0,6505
"Sep 29, 01:00 am",1,0,0,-6.49622,0,0,0,0,0,0,0,1,0,0.0124487,0,0.271339,0.436101,0,0,-0.144259,276.286,275.973,0,204,393,0,293,0,0,280.425,271.594,1.7,5.67142,-5.67142,0,0,0,0,14.8,2,9,994,10.9781,142.142,12.4563,1.3,0.0124487,0,0,0,-273.15,0,0,0,-273.15,0,6506
"Sep 29, 02:00 am",1,0,0,-6.28607,0,0,0,0,0,0,0,1,0,0.0123571,0,0.267949,0.434846,0,0,-0.138945,272.655,272.352,0,204,393,0,293,0,0,276.649,268.105,1.7,5.46871,-5.46871,0,0,0,0,14.5,3,9,994,33.6024,137.708,12.3125,1.6,0.0123571,0,0,0,-273.15,0,0,0,-273.15,0,6507
"Sep 29, 03:00 am",1,0,0,-6.08524,0,0,0,0,0,0,0,1,0,0.0122705,0,0.264678,0.433669,0,0,-0.133902,269.14,268.847,0,204,393,0,293,0,0,272.996,264.727,1.7,5.27513,-5.27513,0,0,0,0,14.2,4,9,994,51.5188,129.828,11.9344,1.3,0.0122705,0,0,0,-273.15,0,0,0,-273.15,0,6508
"Sep 29, 04:00 am",1,0,0,-5.89069,0,0,0,0,0,0,0,1,0,0.0121886,0,0.26131,0.432564,0,0,-0.129059,265.737,265.453,0,204,393,0,293,0,0,269.46,261.457,1.7,5.08833,-5.08833,0,0,0,0,14.1,5,9,994,65.3824,119.922,11.5219,0.5,0.0121886,0,0,0,-273.15,0,0,0,-273.15,0,6509
"Sep 29, 05:00 am",1,0,0,-5.71097,0,0,0,0,0,0,0,1,0,0.012111,0,0.258047,0.431525,0,0,-0.12458,262.441,262.166,0,204,393,0,293,0,0,266.036,258.285,1.7,4.91631,-4.91631,0,0,0,0,14,6,9,994,76.671,108.94,11.5,0.4,0.012111,0,0,0,-273.15,0,0,0,-273.15,0,6510
"Sep 29, 06:00 am",1,0,0,-5.54197,0,0,0,0,0,0,0,1,0,0.0120372,0,0.254983,0.430546,0,0,-0.120467,259.243,258.976,0,204,393,0,293,0,0,262.718,255.201,1.7,4.75463,-4.75463,0,0,0,0,13.8,7,9,994,86.6074,97.454,11.7688,0.4,0.0120372,0,0,0,-273.15,0,0,0,-273.15,0,6511
"Sep 29, 07:00 am",1,0,0,-5.38029,0,0,0,0,0,0,0,1,0,0.0119672,0,0.251802,0.429625,0,0,-0.116544,256.137,255.877,0,204,393,0,293,0,0,259.499,252.204,1.7,4.60081,-4.60081,0,0,0,0,13.8,8,9,994,96.1178,86.2014,11.925,0.4,0.0119672,0,0,0,-273.15,0,0,0,-273.15,0,6512
"Sep 29, 08:00 am",2,0,0,74.2315,388.36,0.963673,1,0.996081,0.725503,15.4908,0.06,1,0,0.0207566,0.557771,0.323133,0.59886,158.137,152.393,2.12442,268.51,272.535,0,233.824,393,0,293,0,0,258.935,327.428,1.94853,8.64056,76.3595,85.0001,0,0,403,16.1,9,9,994,106.005,74.9561,12.6625,0.5,0.0807566,0,0,0,-273.15,0,0,0,-273.15,0,6513
"Sep 29, 09:00 am",2,6,0,78.0109,569.491,0.912646,0.989093,0.99414,1,24.1259,0.06,1,0,0.310836,0.758938,0.386832,3.45015,244.858,223.468,80.1313,299.265,353.299,417.203,141.662,376.872,417.203,293,0.229462,76.5979,282.671,394.525,4.65721,11.5006,158.098,169.599,0,0,624,18.3,10,9,994,117.118,64.1798,13.7688,0.5,0.600297,0,0,0,-273.15,0,0,0,-273.15,0,6514
"Sep 29, 10:00 am",6,0,0,6.82403,631.777,0.845753,0.967641,0.992846,1,32.2473,0.06,1,0,0.540058,0.741512,0.383542,5.07982,293.123,247.909,164.365,293,389.84,691.626,0,389.84,691.626,293,0.380394,164.365,291.645,392.545,5.76355,11.5625,172.265,183.828,-0.000260246,0,747,20.4,11,9,994,130.477,54.5303,13.8375,0.5,0.980453,0,0,0,-273.15,0,0,0,-273.15,0,6515
"Sep 29, 11:00 am",6,0,0,0.516174,634.545,0.783388,0.942087,0.991697,1,38.4281,0.06,1,0,0.518928,0.721094,0.381756,4.94669,317.844,248.995,166.353,293,392.243,682.01,0,392.243,682.01,293,0.375106,166.353,292.466,392.571,5.68342,11.6133,167.936,179.549,-0.000276218,0,810,22.2,12,9,994,147.178,46.8696,14.2313,1,0.954034,0,0,0,-273.15,0,0,0,-273.15,0,6516
"Sep 29, 12:00 pm",6,0,0,0.144719,623.239,0.742836,0.922273,0.990934,1,42.0265,0.06,1,0,0.457193,0.705385,0.380286,4.5505,329.224,244.559,159.647,293,392.447,653.098,0,392.447,653.098,293,0.359204,159.647,292.528,392.691,5.44248,11.6557,160.853,172.508,-0.000266135,0,839,23.7,13,9,994,167.607,42.3871,14.8719,2.8,0.876397,0,0,0,-273.15,0,0,0,-273.15,0,6517
"Sep 29, 01:00 pm",6,0,0,-0.0408588,636.066,0.740473,0.921032,0.990889,1,42.2283,0.06,1,0,0.486983,0.704404,0.37919,4.74372,337.072,249.592,163.148,293,392.459,667.333,0,392.459,667.333,293,0.367033,163.148,292.547,392.643,5.5611,11.651,164.163,175.814,-0.000272038,0,859,24.7,14,9,994,189.957,42.1542,15.4813,3.3,0.914016,0,0,0,-273.15,0,0,0,-273.15,0,6518
"Sep 29, 02:00 pm",6,0,0,-0.171823,661.466,0.777281,0.939274,0.991583,1,38.9877,0.06,1,0,0.591034,0.718859,0.37839,5.38941,333.932,259.559,174.054,293,392.324,712.971,0,392.324,712.971,293,0.392134,174.054,292.578,392.451,5.94142,11.6533,174.933,186.586,-0.000289458,0,851,25.3,15,9,994,210.714,46.2379,15.5734,4.5,1.04317,0,0,0,-273.15,0,0,0,-273.15,0,6519
"Sep 29, 03:00 pm",6,0,0,0.279504,690.49,0.837974,0.964754,0.992702,1,33.0732,0.06,1,0,0.728881,0.739192,0.378397,6.1874,323.338,270.948,187.275,293,392.503,765.659,0,392.503,765.659,293,0.421112,187.275,292.608,392.765,6.38049,11.6785,188.604,200.283,-0.000312533,0,824,25.6,16,9,994,227.804,53.6321,16.3422,4.5,1.20999,0,0,0,-273.15,0,0,0,-273.15,0,6520
"Sep 29, 04:00 pm",6,0,0,0.0021991,681.223,0.903479,0.986518,0.993952,1,25.3808,0.06,1,0,0.753256,0.75682,0.378826,6.323,295.87,267.312,189.575,293,392.597,774.289,0,392.597,774.289,293,0.425859,189.575,292.611,392.771,6.4524,11.6794,190.628,202.307,-0.000316952,0,754,25.2,17,9,994,241.452,63.1275,16.0203,4.3,1.23911,0,0,0,-273.15,0,0,0,-273.15,0,6521
"Sep 29, 05:00 pm",6,0,0,0.0282687,580.706,0.95826,0.999844,0.995781,0.789697,16.6126,0.06,1,0,0.225346,0.606846,0.379651,2.85549,237.794,227.869,125.542,293,392.552,513,0,392.552,513,293,0.28215,125.542,292.412,392.774,4.275,11.6473,126.634,138.281,-0.000209713,0,606,24.3,18,9,994,252.734,73.8267,16.3312,5.2,0.567496,0,0,0,-273.15,0,0,0,-273.15,0,6522
"Sep 29, 06:00 pm",6,0,0,-46.4315,255.917,0.991927,1,0.998192,0,7.28513,0.0521189,1,0,0.0135123,0,0.319709,0.450883,101.239,100.422,38.8605,293,371.521,204,0,371.521,204,293,0.1122,38.8605,291.515,330.614,1.7,7.25475,-7.25475,0,-4.09206e-05,0,258,22.9,19,9,994,262.687,85.0787,15.5562,5.4,0.177831,0,0,0,-273.15,0,0,0,-273.15,0,6523
"Sep 29, 07:00 pm",6,0,0,-26.9621,0,1,1,1,0,0,0,1,0,0.0128936,0,0.282775,0.441965,0,0,20.2453,293,334.866,204,0,334.866,204,293,0.1122,20.2453,291.512,291.074,1.7,6.32375,-6.32375,0,-6.20233e-06,0,0,22.2,20,9,994,272.173,96.3039,16.6141,5.2,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,6524
"Sep 29, 08:00 pm",1,0,0,-6.38191,0,0,0,0,0,0,0,1,0,0.0128623,0,0.274542,0.441838,0,0,-0.861136,309,307.209,0,204,393,0,293,0,0,296.854,280.869,1.7,6.41768,-6.41768,0,0,0,0,21.5,21,9,994,281.991,107.845,16.0313,4.9,0.0128623,0,0,0,-273.15,0,0,0,-273.15,0,6525
"Sep 29, 09:00 pm",1,0,0,-7.22401,0,0,0,0,0,0,0,1,0,0.012863,0,0.277365,0.441906,0,0,-0.336965,293.708,292.994,0,204,393,0,293,0,0,297.366,282.591,1.7,6.59152,-6.59152,0,0,0,0,20.7,22,9,994,293.045,118.941,15.6219,5.4,0.012863,0,0,0,-273.15,0,0,0,-273.15,0,6526
"Sep 29, 10:00 pm",1,0,0,-7.21912,0,0,0,0,0,0,0,1,0,0.012765,0,0.277647,0.440493,0,0,-0.160989,287.732,287.388,0,204,393,0,293,0,0,292.913,282.607,1.7,6.38275,-6.38275,0,0,0,0,20,23,9,994,306.53,129.051,15.2734,2.4,0.012765,0,0,0,-273.15,0,0,0,-273.15,0,6527
"Sep 29, 11:00 pm",1,0,0,-6.95541,0,0,0,0,0,0,0,1,0,0.0126529,0,0.274643,0.438922,0,0,-0.148278,283.912,283.593,0,204,393,0,293,0,0,288.503,279.177,1.7,6.1201,-6.1201,0,0,0,0,19.3,0,9,994,323.951,137.28,15.0422,3.1,0.0126529,0,0,0,-273.15,0,0,0,-273.15,0,6528
"Sep 30, 12:00 am",1,0,0,-6.70061,0,0,0,0,0,0,0,1,0,0.012549,0,0.271424,0.437483,0,0,-0.148487,280.144,279.823,0,204,393,0,293,0,0,284.438,275.348,1.7,5.87871,-5.87871,0,0,0,0,18.5,1,9,994,346.222,142.234,14.8281,2.8,0.012549,0,0,0,-273.15,0,0,0,-273.15,0,6529
"Sep 30, 01:00 am",1,0,0,-6.47513,0,0,0,0,0,0,0,1,0,0.0124521,0,0.268214,0.436148,0,0,-0.143886,276.411,276.099,0,204,393,0,293,0,0,280.546,271.728,1.7,5.66089,-5.66089,0,0,0,0,17.9,2,9,994,11.2084,142.515,14.4234,2.4,0.0124521,0,0,0,-273.15,0,0,0,-273.15,0,6530
"Sep 30, 02:00 am",1,0,0,-6.26714,0,0,0,0,0,0,0,1,0,0.0123607,0,0.265257,0.434896,0,0,-0.138565,272.79,272.488,0,204,393,0,293,0,0,276.781,268.25,1.7,5.45882,-5.45882,0,0,0,0,17.2,3,9,994,33.9666,138.024,13.7625,2.1,0.0123607,0,0,0,-273.15,0,0,0,-273.15,0,6531
"Sep 30, 03:00 am",1,0,0,-6.07295,0,0,0,0,0,0,0,1,0,0.0122741,0,0.262412,0.433718,0,0,-0.133671,269.285,268.992,0,204,393,0,293,0,0,273.137,264.877,1.7,5.27054,-5.27054,0,0,0,0,16.5,4,9,994,51.9159,130.087,13.4922,2.4,0.0122741,0,0,0,-273.15,0,0,0,-273.15,0,6532
"Sep 30, 04:00 am",1,0,0,-5.89051,0,0,0,0,0,0,0,1,0,0.0121921,0,0.259248,0.432611,0,0,-0.129151,265.885,265.601,0,204,393,0,293,0,0,269.609,261.599,1.7,5.09542,-5.09542,0,0,0,0,16.2,5,9,994,65.769,120.14,13.3094,4.9,0.0121921,0,0,0,-273.15,0,0,0,-273.15,0,6533
"Sep 30, 05:00 am",1,0,0,-5.70774,0,0,0,0,0,0,0,1,0,0.0121144,0,0.2563,0.431571,0,0,-0.124658,262.587,262.311,0,204,393,0,293,0,0,266.187,258.425,1.7,4.91922,-4.91922,0,0,0,0,15.8,6,9,994,77.0399,109.133,13.0656,2.4,0.0121144,0,0,0,-273.15,0,0,0,-273.15,0,6534
"Sep 30, 06:00 am",1,0,0,-5.53751,0,0,0,0,0,0,0,1,0,0.0120407,0,0.253243,0.430592,0,0,-0.120382,259.389,259.122,0,204,393,0,293,0,0,262.87,255.348,1.7,4.75612,-4.75612,0,0,0,0,15.6,7,9,994,86.9641,97.6369,13.1,2.1,0.0120407,0,0,0,-273.15,0,0,0,-273.15,0,6535
"Sep 30, 07:00 am",1,0,0,-5.37507,0,0,0,0,0,0,0,1,0,0.0119707,0,0.250066,0.429671,0,0,-0.116429,256.286,256.027,0,204,393,0,293,0,0,259.653,252.355,1.7,4.6015,-4.6015,0,0,0,0,15.6,8,9,994,96.4705,86.3783,13.1,2.1,0.0119707,0,0,0,-273.15,0,0,0,-273.15,0,6536
"Sep 30, 08:00 am",2,0,0,97.7901,511.774,0.961981,1,0.995985,0.716713,15.8497,0.06,1,0,0.0413194,0.55096,0.337407,0.937723,208.757,200.82,3.85903,276.241,282.023,0,292.058,393,0,293,0,0,261.162,343.873,2.43381,9.43432,101.21,110.644,0,0,532,17.8,9,9,994,106.361,75.154,13.9719,2.1,0.101319,0,0,0,-273.15,0,0,0,-273.15,0,6537
"Sep 30, 09:00 am",2,6,0,58.828,661.973,0.909303,0.988169,0.994071,1,24.5906,0.06,1,0,0.578126,0.758176,0.386427,5.24115,285.667,259.758,125.999,297.809,368.582,615.869,81.2213,378.485,615.869,293,0.338728,123.701,287.239,395.436,5.80909,11.6826,185.26,196.943,0,0,728,19.9,10,9,994,117.481,64.4051,14.6656,2.8,0.976854,0,0,0,-273.15,0,0,0,-273.15,0,6538
"Sep 30, 10:00 am",6,0,0,3.02558,692.227,0.842125,0.966305,0.992778,1,32.6348,0.06,1,0,0.72351,0.740438,0.382277,6.15798,322.553,271.63,185.381,293,391.773,763.861,0,391.773,763.861,293,0.420124,185.381,292.22,392.788,6.36551,11.6467,189.478,201.125,-0.000304992,0,822,21.9,11,9,994,130.838,54.7967,15.025,1.6,1.20363,0,0,0,-273.15,0,0,0,-273.15,0,6539
"Sep 30, 11:00 am",6,0,0,-0.169919,669.94,0.779,0.940072,0.991615,1,38.8309,0.06,1,0,0.616668,0.719492,0.380153,5.54241,337.464,262.884,176.59,293,392.32,723.391,0,392.32,723.391,293,0.397865,176.59,292.552,392.417,6.02826,11.6663,177.477,189.143,-0.000293652,0,860,23.6,12,9,994,147.502,47.1887,14.9672,4.3,1.07453,0,0,0,-273.15,0,0,0,-273.15,0,6540
"Sep 30, 12:00 pm",6,0,0,0.133333,652.458,0.738075,0.919763,0.990843,1,42.4323,0.06,1,0,0.525769,0.703401,0.378793,4.98944,346.882,256.025,167.238,293,392.325,685.042,0,392.325,685.042,293,0.376773,167.238,292.558,392.551,5.70868,11.6615,168.426,180.088,-0.000278129,0,884,25,13,9,994,167.82,42.7573,15.5469,4.5,0.962542,0,0,0,-273.15,0,0,0,-273.15,0,6541
"Sep 30, 01:00 pm",6,0,0,0.00593331,653.477,0.735898,0.918602,0.990801,1,42.6169,0.06,1,0,0.526886,0.702483,0.377745,4.99641,348.451,256.424,167.43,293,392.365,685.534,0,392.365,685.534,293,0.377044,167.43,292.562,392.56,5.71279,11.6472,168.486,180.134,-0.000278667,0,888,26,14,9,994,189.999,42.5505,15.5313,4.1,0.96393,0,0,0,-273.15,0,0,0,-273.15,0,6542
"Sep 30, 02:00 pm",6,0,0,-0.175429,679.794,0.773372,0.937443,0.99151,1,39.3424,0.06,1,0,0.64172,0.717405,0.376942,5.68979,344.92,266.751,178.857,293,392.242,733.288,0,392.242,733.288,293,0.403308,178.857,292.592,392.365,6.11073,11.6411,179.727,191.368,-0.000296972,0,879,26.6,15,9,994,210.604,46.6271,15.3891,4.7,1.10503,0,0,0,-273.15,0,0,0,-273.15,0,6543
"Sep 30, 03:00 pm",6,0,0,0.338497,700.526,0.834953,0.96361,0.992646,1,33.3891,0.06,1,0,0.760128,0.738274,0.377113,6.36102,329.224,274.886,189.904,293,392.468,776.697,0,392.468,776.697,293,0.427183,189.904,292.615,392.744,6.47247,11.6535,191.288,202.941,-0.000316705,0,839,26.8,16,9,994,227.609,53.9969,15.55,3.3,1.24731,0,0,0,-273.15,0,0,0,-273.15,0,6544
"Sep 30, 04:00 pm",6,0,0,-0.0184402,704.856,0.901351,0.985903,0.993909,1,25.6638,0.06,1,0,0.837833,0.756315,0.377422,6.78255,306.857,276.586,196.513,293,392.565,802.892,0,392.565,802.892,293,0.441591,196.513,292.627,392.728,6.69077,11.6472,197.539,209.186,-0.000328351,0,782,26.5,17,9,994,241.222,63.4671,15.4844,2.8,1.33942,0,0,0,-273.15,0,0,0,-273.15,0,6545
"Sep 30, 05:00 pm",6,0,0,0.230837,588.523,0.956947,0.999594,0.995711,0.774342,16.8736,0.06,1,0,0.219079,0.594855,0.378459,2.80278,241.326,230.936,124.461,293,392.652,508.041,0,392.652,508.041,293,0.279423,124.461,292.409,392.965,4.23368,11.6217,125.752,137.374,-0.000208309,0,615,25.6,18,9,994,252.491,74.1469,14.8578,2.1,0.558502,0,0,0,-273.15,0,0,0,-273.15,0,6546
"Sep 30, 06:00 pm",6,0,0,-46.4855,249.824,0.991366,1,0.99813,0,7.53451,0.0504695,1,0,0.0135145,0,0.318352,0.450916,98.8848,98.031,38.9372,293,371.669,204,0,371.669,204,293,0.1122,38.9372,291.523,330.738,1.7,7.23839,-7.23839,0,-4.1152e-05,0,252,24.3,19,9,994,262.438,85.3801,14.6516,2.8,0.176184,0,0,0,-273.15,0,0,0,-273.15,0,6547
"Sep 30, 07:00 pm",6,0,0,-26.9987,0,1,1,1,0,0,0,1,0,0.0128945,0,0.282094,0.441978,0,0,20.2993,293,334.974,204,0,334.974,204,293,0.1122,20.2993,291.515,291.134,1.7,6.31029,-6.31029,0,-6.25074e-06,0,0,22.9,20,9,994,271.92,96.6121,14.6187,1.9,0.125094,0,0,0,-273.15,0,0,0,-273.15,0,6548
"Sep 30, 08:00 pm",1,0,0,-6.36989,0,0,0,0,0,0,0,1,0,0.0128633,0,0.274579,0.441852,0,0,-0.862434,309.075,307.281,0,204,393,0,293,0,0,296.876,280.906,1.7,6.40702,-6.40702,0,0,0,0,21.5,21,9,994,281.735,108.16,13.8438,1.4,0.0128633,0,0,0,-273.15,0,0,0,-273.15,0,6549
"Sep 30, 09:00 pm",1,0,0,-7.21999,0,0,0,0,0,0,0,1,0,0.0128643,0,0.278042,0.441924,0,0,-0.337368,293.762,293.047,0,204,393,0,293,0,0,297.404,282.634,1.7,6.58568,-6.58568,0,0,0,0,20.1,22,9,994,292.79,119.271,13.5766,1.7,0.0128643,0,0,0,-273.15,0,0,0,-273.15,0,6550
"Sep 30, 10:00 pm",1,0,0,-7.23576,0,0,0,0,0,0,0,1,0,0.0127658,0,0.279051,0.440505,0,0,-0.161463,287.778,287.433,0,204,393,0,293,0,0,292.951,282.639,1.7,6.39499,-6.39499,0,0,0,0,18.7,23,9,994,306.296,129.405,12.45,1.7,0.0127658,0,0,0,-273.15,0,0,0,-273.15,0,6551
"Sep 30, 11:00 pm",1,0,0,-6.97094,0,0,0,0,0,0,0,1,0,0.0126534,0,0.276769,0.43893,0,0,-0.148825,283.944,283.624,0,204,393,0,293,0,0,288.533,279.194,1.7,6.12876,-6.12876,0,0,0,0,17.3,0,9,994,323.792,137.663,11.5578,0.9,0.0126534,0,0,0,-273.15,0,0,0,-273.15,0,6552
"Oct 1, 12:00 am",1,0,0,-6.72461,0,0,0,0,0,0,0,1,0,0.0125491,0,0.274274,0.437485,0,0,-0.149058,280.163,279.841,0,204,393,0,293,0,0,284.456,275.352,1.7,5.89333,-5.89333,0,0,0,0,15.8,1,10,994,346.234,142.631,10.8,0.9,0.0125491,0,0,0,-273.15,0,0,0,-273.15,0,6553
"Oct 1, 01:00 am",1,0,0,-6.51133,0,0,0,0,0,0,0,1,0,0.0124516,0,0.271877,0.43614,0,0,-0.144782,276.412,276.098,0,204,393,0,293,0,0,280.548,271.703,1.7,5.68518,-5.68518,0,0,0,0,14.4,2,10,995,11.4407,142.887,9.94687,1.3,0.0124516,0,0,0,-273.15,0,0,0,-273.15,0,6554
"Oct 1, 02:00 am",1,0,0,-6.31173,0,0,0,0,0,0,0,1,0,0.0123594,0,0.269729,0.434878,0,0,-0.139699,272.765,272.461,0,204,393,0,293,0,0,276.761,268.192,1.7,5.48889,-5.48889,0,0,0,0,12.9,3,10,995,34.3335,138.339,8.99375,1.4,0.0123594,0,0,0,-273.15,0,0,0,-273.15,0,6555
"Oct 1, 03:00 am",1,0,0,-6.1247,0,0,0,0,0,0,0,1,0,0.0122721,0,0.267586,0.433691,0,0,-0.134926,269.229,268.934,0,204,393,0,293,0,0,273.09,264.785,1.7,5.30542,-5.30542,0,0,0,0,11.5,4,10,995,52.3145,130.345,7.59375,1.9,0.0122721,0,0,0,-273.15,0,0,0,-273.15,0,6556
"Oct 1, 04:00 am",1,0,0,-5.93835,0,0,0,0,0,0,0,1,0,0.0121895,0,0.26492,0.432575,0,0,-0.130283,265.798,265.511,0,204,393,0,293,0,0,269.533,261.48,1.7,5.12452,-5.12452,0,0,0,0,10.7,5,10,995,66.156,120.357,7.10625,1.5,0.0121895,0,0,0,-273.15,0,0,0,-273.15,0,6557
"Oct 1, 05:00 am",1,0,0,-5.76424,0,0,0,0,0,0,0,1,0,0.012111,0,0.262358,0.431525,0,0,-0.125873,262.469,262.191,0,204,393,0,293,0,0,266.08,258.273,1.7,4.95571,-4.95571,0,0,0,0,9.9,6,10,995,77.4085,109.326,6.4625,1.6,0.012111,0,0,0,-273.15,0,0,0,-273.15,0,6558
"Oct 1, 06:00 am",1,0,0,-5.59505,0,0,0,0,0,0,0,1,0,0.0120366,0,0.259577,0.430538,0,0,-0.121707,259.238,258.968,0,204,393,0,293,0,0,262.731,255.157,1.7,4.79279,-4.79279,0,0,0,0,9.4,7,10,995,87.3199,97.82,6.19687,1.2,0.0120366,0,0,0,-273.15,0,0,0,-273.15,0,6559
"Oct 1, 07:00 am",1,0,0,-5.43443,0,0,0,0,0,0,0,1,0,0.0119659,0,0.256469,0.429608,0,0,-0.117741,256.1,255.837,0,204,393,0,293,0,0,259.482,252.13,1.7,4.63973,-4.63973,0,0,0,0,9.3,8,10,995,96.8219,86.5553,5.8625,2.4,0.0119659,0,0,0,-273.15,0,0,0,-273.15,0,6560
"Oct 1, 08:00 am",2,0,0,7.39881,63.377,0.960258,1,0.99589,0.707863,16.2074,0.06,1,0,0.0121723,0.544105,0.264716,0.432589,25.8984,24.8691,0.172937,255.283,255.669,0,204,393,0,293,0,0,256.659,262.35,1.7,5.0706,8.46081,13.5314,0,0,66,10.8,9,10,995,106.715,75.353,6.97188,2.6,0.0721723,0,0,0,-273.15,0,0,0,-273.15,0,6561
"Oct 1, 09:00 am",2,0,0,60.2317,237.232,0.905465,0.987086,0.993992,1,25.114,0.06,1,0,0.0136873,0.757286,0.325541,0.456303,102.809,93.0898,1.51542,271.479,274.767,0,204,393,0,293,0,0,258.379,326.405,1.7,8.39434,62.1013,70.4956,0,0,262,12.5,10,10,995,117.841,64.6317,8.20313,3.1,0.0736873,0,0,0,-273.15,0,0,0,-273.15,0,6562
"Oct 1, 10:00 am",2,6,0,81.9169,568.655,0.842452,0.966421,0.992785,1,32.5989,0.06,1,0,0.271766,0.740531,0.387518,3.16659,264.87,223.14,71.9095,297.62,348.563,397.853,137.89,373.997,397.853,293,0.218819,68.703,281.127,391.715,4.46453,11.4799,153.763,165.243,0,0,675,15,11,10,995,131.196,55.0645,9.45313,3.7,0.550585,0,0,0,-273.15,0,0,0,-273.15,0,6563
"Oct 1, 11:00 am",6,0,0,8.97617,563.899,0.774587,0.938015,0.991533,1,39.2324,0.06,1,0,0.328807,0.717859,0.3874,3.66411,285.667,221.274,137.086,293,388.74,583.867,0,388.74,583.867,293,0.321127,137.086,291.073,392.93,4.86556,11.6927,147.151,158.844,-0.000212299,0,728,17,12,10,995,147.82,47.5088,9.73438,4.4,0.709934,0,0,0,-273.15,0,0,0,-273.15,0,6564
"Oct 1, 12:00 pm",6,0,0,0.703939,382.045,0.733292,0.917201,0.99075,1,42.8369,0.06,1,0,0.0903917,0.701375,0.386004,1.56194,204.44,149.915,91.6732,293,392.12,376.338,0,392.12,376.338,293,0.206986,91.6732,291.93,392.758,3.13615,11.6769,93.4695,105.146,-0.000151849,0,521,18.1,13,10,995,168.028,43.1275,9.89688,3.1,0.357378,0,0,0,-273.15,0,0,0,-273.15,0,6565
"Oct 1, 01:00 pm",6,0,0,0.217851,484.123,0.731303,0.916123,0.990712,1,43.0042,0.06,1,0,0.198367,0.700524,0.385088,2.6254,259.769,189.97,120.086,293,392.464,491.167,0,392.464,491.167,293,0.270142,120.086,292.314,392.854,4.09306,11.6927,121.386,133.078,-0.000200255,0,662,19.2,14,10,995,190.039,42.9461,10.2938,2.9,0.528509,0,0,0,-273.15,0,0,0,-273.15,0,6566
"Oct 1, 02:00 pm",6,0,0,-0.0221574,403.959,0.769446,0.93558,0.991437,1,39.6959,0.06,1,0,0.118184,0.715926,0.384297,1.86491,206.01,158.514,100.767,293,392.496,412.009,0,392.496,412.009,293,0.226605,100.767,292.243,392.77,3.43341,11.6569,101.827,113.484,-0.000168141,0,525,19.8,15,10,995,210.494,47.0154,10.425,2,0.404788,0,0,0,-273.15,0,0,0,-273.15,0,6567
"Oct 1, 03:00 pm",6,0,0,-8.11712,178.03,0.831916,0.962448,0.99259,1,33.7039,0.06,1,0,0.0145512,0.737342,0.373637,0.467816,83.9736,69.859,47.8765,293,388.701,204,0,388.701,204,293,0.1122,47.8765,291.492,381.969,1.7,10.7441,40.7659,51.51,-7.40862e-05,0,214,19.4,16,10,995,227.416,54.3609,10.2594,2.4,0.186751,0,0,0,-273.15,0,0,0,-273.15,0,6568
"Oct 1, 04:00 pm",6,0,0,7.0983,416.332,0.899205,0.985276,0.993866,1,25.9462,0.06,1,0,0.144114,0.755801,0.383697,2.12706,181.681,163.369,103.567,293,388.776,440.93,0,388.776,440.93,293,0.242511,103.567,292.301,391.393,3.67441,11.664,111.81,123.474,-0.000160506,0,463,19.2,17,10,995,240.992,63.8058,10.1375,1.3,0.446625,0,0,0,-273.15,0,0,0,-273.15,0,6569
"Oct 1, 05:00 pm",6,0,0,-32.6145,77.4049,0.955616,0.999336,0.99564,0.759011,17.1345,0.06,1,0,0.0138521,0.582886,0.342608,0.456336,31.7844,30.3737,41.2692,293,376.146,204,0,376.146,204,293,0.1122,41.2692,291.488,348.737,1.7,8.40557,9.29882,17.7044,-4.85856e-05,0,81,18,18,10,995,252.248,74.466,9.71875,1.3,0.186052,0,0,0,-273.15,0,0,0,-273.15,0,6570
"Oct 1, 06:00 pm",6,0,0,-32.3708,1.98157,0.990785,1,0.998067,0,7.78412,0.0488277,1,0,0.0130676,0,0.299941,0.444416,0.7848,0.777568,25.3158,293,345.015,204,0,345.015,204,293,0.1122,25.3158,291.48,302.911,1.7,6.61517,-6.61517,0,-1.18954e-05,0,2,16.6,19,10,995,262.19,85.6794,9.1,0.9,0.174095,0,0,0,-273.15,0,0,0,-273.15,0,6571
"Oct 1, 07:00 pm",6,0,0,-17.4293,0,1,1,1,0,0,0,1,0,0.0127904,0,0.282663,0.440686,0,0,10.4537,293,314.894,204,0,314.894,204,293,0.1122,10.4537,291.475,283.316,1.7,6.27439,-6.27439,0,-8.87032e-07,0,0,15.5,20,10,995,271.667,96.9189,8.85938,0.4,0.12499,0,0,0,-273.15,0,0,0,-273.15,0,6572
"Oct 1, 08:00 pm",1,0,0,-6.68327,0,0,0,0,0,0,0,1,0,0.0127623,0,0.279919,0.440454,0,0,-0.547946,297.256,296.099,0,204,393,0,293,0,0,293.225,279.011,1.7,6.31019,-6.31019,0,0,0,0,14.5,21,10,995,281.477,108.472,8.79688,0.2,0.0127623,0,0,0,-273.15,0,0,0,-273.15,0,6573
"Oct 1, 09:00 pm",1,0,0,-7.04887,0,0,0,0,0,0,0,1,0,0.0127129,0,0.281081,0.439783,0,0,-0.243187,287.198,286.678,0,204,393,0,293,0,0,291.348,279.187,1.7,6.29438,-6.29438,0,0,0,0,13.5,22,10,995,292.533,119.598,8.5,0.9,0.0127129,0,0,0,-273.15,0,0,0,-273.15,0,6574
"Oct 1, 10:00 pm",1,0,0,-6.91601,0,0,0,0,0,0,0,1,0,0.0126136,0,0.280158,0.438381,0,0,-0.152067,282.353,282.025,0,204,393,0,293,0,0,287.069,277.475,1.7,6.06473,-6.06473,0,0,0,0,12.4,23,10,995,306.059,129.758,8.025,0.2,0.0126136,0,0,0,-273.15,0,0,0,-273.15,0,6575
"Oct 1, 11:00 pm",1,0,0,-6.67982,0,0,0,0,0,0,0,1,0,0.0125106,0,0.277431,0.436951,0,0,-0.144556,278.624,278.311,0,204,393,0,293,0,0,282.932,273.961,1.7,5.83294,-5.83294,0,0,0,0,11.4,0,10,995,323.63,138.044,7.49375,0.3,0.0125106,0,0,0,-273.15,0,0,0,-273.15,0,6576
"Oct 2, 12:00 am",1,0,0,-6.46706,0,0,0,0,0,0,0,1,0,0.0124141,0,0.274702,0.435625,0,0,-0.142926,274.95,274.639,0,204,393,0,293,0,0,279.038,270.296,1.7,5.62948,-5.62948,0,0,0,0,10.3,1,10,995,346.245,143.028,6.62813,1,0.0124141,0,0,0,-273.15,0,0,0,-273.15,0,6577
"Oct 2, 01:00 am",1,0,0,-6.25644,0,0,0,0,0,0,0,1,0,0.0123237,0,0.271623,0.434391,0,0,-0.138306,271.335,271.033,0,204,393,0,293,0,0,275.286,266.799,1.7,5.42589,-5.42589,0,0,0,0,9.7,2,10,995,11.6748,143.258,6.2625,0.5,0.0123237,0,0,0,-273.15,0,0,0,-273.15,0,6578
"Oct 2, 02:00 am",1,0,0,-6.06237,0,0,0,0,0,0,0,1,0,0.0122382,0,0.268682,0.433232,0,0,-0.13323,267.832,267.539,0,204,393,0,293,0,0,271.649,263.435,1.7,5.23785,-5.23785,0,0,0,0,9.1,3,10,995,34.7029,138.653,6.2875,0.5,0.0122382,0,0,0,-273.15,0,0,0,-273.15,0,6579
"Oct 2, 03:00 am",1,0,0,-5.88385,0,0,0,0,0,0,0,1,0,0.012157,0,0.265945,0.43214,0,0,-0.128748,264.437,264.153,0,204,393,0,293,0,0,268.124,260.162,1.7,5.06521,-5.06521,0,0,0,0,8.4,4,10,995,52.7144,130.601,6.05625,1.2,0.012157,0,0,0,-273.15,0,0,0,-273.15,0,6580
"Oct 2, 04:00 am",1,0,0,-5.70818,0,0,0,0,0,0,0,1,0,0.0120801,0,0.262886,0.431114,0,0,-0.124469,261.14,260.865,0,204,393,0,293,0,0,264.707,256.983,1.7,4.89668,-4.89668,0,0,0,0,8.1,5,10,995,66.5432,120.573,5.9125,1.4,0.0120801,0,0,0,-273.15,0,0,0,-273.15,0,6581
"Oct 2, 05:00 am",1,0,0,-5.54251,0,0,0,0,0,0,0,1,0,0.012007,0,0.260032,0.430148,0,0,-0.120347,257.939,257.672,0,204,393,0,293,0,0,261.39,253.897,1.7,4.73756,-4.73756,0,0,0,0,7.7,6,10,995,77.7767,109.519,5.5125,1.4,0.012007,0,0,0,-273.15,0,0,0,-273.15,0,6582
"Oct 2, 06:00 am",1,0,0,-5.38365,0,0,0,0,0,0,0,1,0,0.0119376,0,0.257058,0.429238,0,0,-0.116459,254.83,254.571,0,204,393,0,293,0,0,258.17,250.897,1.7,4.58587,-4.58587,0,0,0,0,7.5,7,10,995,87.6748,98.0034,5,1.3,0.0119376,0,0,0,-273.15,0,0,0,-273.15,0,6583
"Oct 2, 07:00 am",1,0,0,-5.23101,0,0,0,0,0,0,0,1,0,0.0118716,0,0.253964,0.428381,0,0,-0.112741,251.809,251.556,0,204,393,0,293,0,0,255.043,247.981,1.7,4.44094,-4.44094,0,0,0,0,7.5,8,10,995,97.172,86.7324,5.625,2,0.0118716,0,0,0,-273.15,0,0,0,-273.15,0,6584
"Oct 2, 08:00 am",2,0,0,21.8164,136.108,0.958504,0.99989,0.995794,0.698952,16.5635,0.06,1,0,0.0124019,0.537144,0.275976,0.436144,55.7208,53.4086,0.496671,253.59,254.697,0,204,393,0,293,0,0,252.7,272.929,1.7,5.56732,23.1208,28.6881,0,0,142,9.7,9,10,995,107.068,75.5531,6.80937,2.7,0.0724019,0,0,0,-273.15,0,0,0,-273.15,0,6585
"Oct 2, 09:00 am",2,0,0,57.864,230.194,0.90272,0.986299,0.993937,1,25.4821,0.06,1,0,0.0137019,0.75664,0.33389,0.456244,100.062,90.328,1.59585,277.91,281.349,0,204,393,0,293,0,0,257.901,334.996,1.7,8.46613,59.8796,68.3458,0,0,255,12.1,10,10,995,118.199,64.8597,7.95938,4,0.0737019,0,0,0,-273.15,0,0,0,-273.15,0,6586
"Oct 2, 10:00 am",2,6,0,47.9869,243.39,0.839275,0.965229,0.992726,1,32.9334,0.06,1,0,0.0143122,0.739574,0.374792,0.465004,113.796,95.5061,11.4373,302.106,325.738,102,102,364.717,102,293,0.0561,10.5121,276.007,378.785,1.7,10.6492,59.9853,70.6345,0,0,290,14.3,11,10,995,131.549,55.3335,9.22188,4.6,0.130412,0,0,0,-273.15,0,0,0,-273.15,0,6587
"Oct 2, 11:00 am",6,0,0,29.0229,385.076,0.770151,0.935917,0.99145,1,39.6325,0.06,1,0,0.0845162,0.716193,0.386614,1.4966,196.2,151.104,66.8935,293,367.929,368.827,0,367.929,368.827,293,0.202855,66.8935,286.789,392.222,3.07356,11.5116,96.7078,108.219,-6.42875e-05,0,500,16.6,12,10,995,148.134,47.8297,9.88125,4.8,0.347371,0,0,0,-273.15,0,0,0,-273.15,0,6588
"Oct 2, 12:00 pm",6,0,0,7.13554,390.47,0.728489,0.914585,0.990657,1,43.2402,0.06,1,0,0.0920065,0.699309,0.385844,1.58098,210.326,153.22,87.2857,293,387.054,378.825,0,387.054,378.825,293,0.208354,87.2857,290.658,392.725,3.15687,11.6482,95.5002,107.148,-0.000130595,0,536,18.1,13,10,995,168.232,43.4977,10.3656,5.9,0.36036,0,0,0,-273.15,0,0,0,-273.15,0,6589
"Oct 2, 01:00 pm",6,0,0,1.91708,503.597,0.726692,0.913595,0.990622,1,43.3902,0.06,1,0,0.219386,0.698528,0.385285,2.80571,271.933,197.612,123.307,293,391.722,508.366,0,391.722,508.366,293,0.279601,123.307,292.037,392.966,4.23638,11.7297,126.308,138.037,-0.000202665,0,693,19.1,14,10,995,190.076,43.341,10.975,7.1,0.558987,0,0,0,-273.15,0,0,0,-273.15,0,6590
"Oct 2, 02:00 pm",6,0,0,0.118459,594.797,0.765505,0.933684,0.991363,1,40.048,0.06,1,0,0.408724,0.714422,0.384289,4.22671,304.895,233.399,153.811,293,392.545,628.564,0,392.545,628.564,293,0.34571,153.811,292.457,392.81,5.23804,11.7418,155.003,166.745,-0.000256899,0,777,20,15,10,995,210.385,47.4028,11.3281,7.7,0.814434,0,0,0,-273.15,0,0,0,-273.15,0,6591
"Oct 2, 03:00 pm",6,0,0,0.125587,542.906,0.828864,0.961267,0.992534,1,34.0178,0.06,1,0,0.335448,0.736396,0.384057,3.71101,257.022,213.036,143.932,293,392.654,587.51,0,392.654,587.51,293,0.323131,143.932,292.472,392.915,4.89592,11.7457,145.133,156.879,-0.000240907,0,655,20.3,16,10,995,227.223,54.7239,11.2375,8.2,0.718579,0,0,0,-273.15,0,0,0,-273.15,0,6592
"Oct 2, 04:00 pm",6,0,0,-0.479904,645.871,0.897043,0.984638,0.993823,1,26.2279,0.06,1,0,0.642124,0.755279,0.383929,5.69213,282.528,253.44,179.096,293,392.347,733.442,0,392.347,733.442,293,0.403393,179.096,292.581,392.384,6.11202,11.7341,179.684,191.418,-0.000297979,0,720,20,17,10,995,240.764,64.1435,11.4844,8.5,1.10552,0,0,0,-273.15,0,0,0,-273.15,0,6593
"Oct 2, 05:00 pm",6,0,0,0.305082,585.919,0.954266,0.99907,0.99557,0.743712,17.3951,0.06,1,0,0.189749,0.570944,0.385152,2.54961,240.934,229.915,118.14,293,392.343,483.833,0,392.343,483.833,293,0.266108,118.14,292.364,392.702,4.03194,11.7379,119.531,131.269,-0.000196543,0,614,19,18,10,995,252.005,74.784,10.875,9.8,0.515857,0,0,0,-273.15,0,0,0,-273.15,0,6594
"Oct 2, 06:00 pm",6,0,0,-46.4513,245.566,0.990185,1,0.998004,0,8.03394,0.0471941,1,0,0.0135107,0,0.325329,0.45086,97.3152,96.3601,38.805,293,371.414,204,0,371.414,204,293,0.1122,38.805,291.486,330.544,1.7,7.30956,-7.30956,0,-4.07537e-05,0,248,17.5,19,10,995,261.941,85.9764,10.3906,10.2,0.172905,0,0,0,-273.15,0,0,0,-273.15,0,6595
"Oct 2, 07:00 pm",6,0,0,-26.9819,0,1,1,1,0,0,0,1,0,0.0128914,0,0.288666,0.441934,0,0,20.1948,293,334.764,204,0,334.764,204,293,0.1122,20.1948,291.48,290.96,1.7,6.37365,-6.37365,0,-6.15721e-06,0,0,16.5,20,10,995,271.413,97.224,10.6406,7.7,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,6596
"Oct 2, 08:00 pm",1,0,0,-6.45245,0,0,0,0,0,0,0,1,0,0.0128588,0,0.280721,0.441789,0,0,-0.861951,308.883,307.089,0,204,393,0,293,0,0,296.79,280.727,1.7,6.46833,-6.46833,0,0,0,0,15.5,21,10,995,281.218,108.783,9.95313,7.1,0.0128588,0,0,0,-273.15,0,0,0,-273.15,0,6597
"Oct 2, 09:00 pm",1,0,0,-7.28183,0,0,0,0,0,0,0,1,0,0.0128585,0,0.28383,0.441843,0,0,-0.337931,293.566,292.849,0,204,393,0,293,0,0,297.25,282.424,1.7,6.62768,-6.62768,0,0,0,0,14.4,22,10,995,292.274,119.924,9.86875,3.1,0.0128585,0,0,0,-273.15,0,0,0,-273.15,0,6598
"Oct 2, 10:00 pm",1,0,0,-7.28674,0,0,0,0,0,0,0,1,0,0.0127594,0,0.284384,0.440415,0,0,-0.16237,287.561,287.214,0,204,393,0,293,0,0,292.758,282.398,1.7,6.42808,-6.42808,0,0,0,0,13.4,23,10,995,305.818,130.108,9.3375,2.7,0.0127594,0,0,0,-273.15,0,0,0,-273.15,0,6599
"Oct 2, 11:00 pm",1,0,0,-7.02694,0,0,0,0,0,0,0,1,0,0.0126462,0,0.281644,0.438829,0,0,-0.149967,283.701,283.379,0,204,393,0,293,0,0,288.31,278.917,1.7,6.16874,-6.16874,0,0,0,0,12.4,0,10,995,323.464,138.424,8.25937,4.2,0.0126462,0,0,0,-273.15,0,0,0,-273.15,0,6600
"Oct 3, 12:00 am",1,0,0,-6.77179,0,0,0,0,0,0,0,1,0,0.0125415,0,0.278697,0.437378,0,0,-0.150117,279.89,279.565,0,204,393,0,293,0,0,284.204,275.046,1.7,5.92599,-5.92599,0,0,0,0,11.3,1,10,995,346.254,143.423,7.39375,4,0.0125415,0,0,0,-273.15,0,0,0,-273.15,0,6601
"Oct 3, 01:00 am",1,0,0,-6.54791,0,0,0,0,0,0,0,1,0,0.0124437,0,0.275653,0.436031,0,0,-0.145481,276.114,275.798,0,204,393,0,293,0,0,280.27,271.384,1.7,5.70915,-5.70915,0,0,0,0,10.5,2,10,995,11.9106,143.628,6.75,4.8,0.0124437,0,0,0,-273.15,0,0,0,-273.15,0,6602
"Oct 3, 02:00 am",1,0,0,-6.34125,0,0,0,0,0,0,0,1,0,0.0123513,0,0.272966,0.434767,0,0,-0.14019,272.451,272.145,0,204,393,0,293,0,0,276.463,267.862,1.7,5.5075,-5.5075,0,0,0,0,9.5,3,10,995,35.0747,138.965,6.45313,5.6,0.0123513,0,0,0,-273.15,0,0,0,-273.15,0,6603
"Oct 3, 03:00 am",1,0,0,-6.14393,0,0,0,0,0,0,0,1,0,0.012264,0,0.270289,0.433581,0,0,-0.135213,268.903,268.607,0,204,393,0,293,0,0,272.775,264.449,1.7,5.31543,-5.31543,0,0,0,0,8.6,4,10,995,53.1155,130.857,6.1,5.4,0.012264,0,0,0,-273.15,0,0,0,-273.15,0,6604
"Oct 3, 04:00 am",1,0,0,-5.95545,0,0,0,0,0,0,0,1,0,0.0121813,0,0.2673,0.432466,0,0,-0.130502,265.464,265.176,0,204,393,0,293,0,0,269.205,261.138,1.7,5.13349,-5.13349,0,0,0,0,8.1,5,10,995,66.9305,120.789,6.06875,6.2,0.0121813,0,0,0,-273.15,0,0,0,-273.15,0,6605
"Oct 3, 05:00 am",1,0,0,-5.77441,0,0,0,0,0,0,0,1,0,0.012103,0,0.264417,0.431418,0,0,-0.126005,262.129,261.85,0,204,393,0,293,0,0,265.744,257.928,1.7,4.95881,-4.95881,0,0,0,0,7.6,6,10,995,78.1443,109.712,5.88125,4.8,0.012103,0,0,0,-273.15,0,0,0,-273.15,0,6606
"Oct 3, 06:00 am",1,0,0,-5.6035,0,0,0,0,0,0,0,1,0,0.0120286,0,0.261529,0.430432,0,0,-0.121774,258.893,258.623,0,204,393,0,293,0,0,262.387,254.81,1.7,4.79449,-4.79449,0,0,0,0,7.2,7,10,995,88.0287,98.1871,5.6375,4.2,0.0120286,0,0,0,-273.15,0,0,0,-273.15,0,6607
"Oct 3, 07:00 am",1,0,0,-5.43708,0,0,0,0,0,0,0,1,0,0.0119581,0,0.258421,0.429505,0,0,-0.117717,255.753,255.49,0,204,393,0,293,0,0,259.132,251.784,1.7,4.63556,-4.63556,0,0,0,0,7.1,8,10,995,97.5205,86.9096,5.85,2.6,0.0119581,0,0,0,-273.15,0,0,0,-273.15,0,6608
"Oct 3, 08:00 am",2,0,0,90.0882,491.755,0.956722,0.99955,0.995699,0.689979,16.9181,0.06,1,0,0.0334845,0.530018,0.340443,0.817829,201.694,192.965,3.23618,273.122,278.333,0,273.052,393,0,293,0,0,259.863,338.384,2.27544,9.2352,93.0395,102.275,0,0,514,9.8,9,10,995,107.418,75.7542,7.53438,3.1,0.0934845,0,0,0,-273.15,0,0,0,-273.15,0,6609
"Oct 3, 09:00 am",2,6,0,65.1685,627.183,0.901125,0.985837,0.993904,1,25.6936,0.06,1,0,0.452387,0.756261,0.392889,4.47033,273.11,246.106,109.033,296.628,363.427,566.18,77.1247,374.571,566.18,293,0.311399,106.937,284.657,394.174,5.36087,11.5989,174.522,186.121,0,0,696,12.4,10,10,995,118.554,65.089,9.35312,3.1,0.823786,0,0,0,-273.15,0,0,0,-273.15,0,6610
"Oct 3, 10:00 am",6,0,0,4.90052,649.915,0.831094,0.962131,0.992575,1,33.7888,0.06,1,0,0.581419,0.737088,0.389289,5.33272,306.857,255.027,170.27,293,390.771,709.237,0,390.771,709.237,293,0.39008,170.27,291.818,392.458,5.91031,11.7054,176.272,187.977,-0.000274645,0,782,14.9,11,10,995,131.898,55.6039,10.525,3.1,1.0315,0,0,0,-273.15,0,0,0,-273.15,0,6611
"Oct 3, 11:00 am",6,0,0,0.408431,646.247,0.765696,0.933776,0.991367,1,40.0311,0.06,1,0,0.533764,0.714495,0.387222,5.03944,331.186,253.587,167.976,293,392.251,688.607,0,392.251,688.607,293,0.378734,167.976,292.482,392.539,5.73839,11.7175,169.469,181.187,-0.000278955,0,844,17,12,10,995,148.442,48.1513,10.2813,2.9,0.972498,0,0,0,-273.15,0,0,0,-273.15,0,6612
"Oct 3, 12:00 pm",6,0,0,0.122566,639.721,0.723667,0.911915,0.990563,1,43.642,0.06,1,0,0.478636,0.697202,0.385423,4.69003,346.882,251.027,162.105,293,392.41,663.409,0,392.41,663.409,293,0.364875,162.105,292.529,392.649,5.52841,11.7103,163.306,175.016,-0.000270043,0,884,18.8,13,10,995,168.431,43.8678,10.9875,3.1,0.903511,0,0,0,-273.15,0,0,0,-273.15,0,6613
"Oct 3, 01:00 pm",6,0,0,-0.04824,653.469,0.722065,0.911019,0.990532,1,43.7748,0.06,1,0,0.511932,0.696494,0.38411,4.90251,355.122,256.421,165.876,293,392.412,678.825,0,392.412,678.825,293,0.373354,165.876,292.547,392.593,5.65688,11.6965,166.899,178.596,-0.000276334,0,905,20,14,10,995,190.11,43.7349,11.4844,3.1,0.945286,0,0,0,-273.15,0,0,0,-273.15,0,6614
"Oct 3, 02:00 pm",6,0,0,0.198041,690.726,0.761551,0.931756,0.991289,1,40.3989,0.06,1,0,0.650153,0.712893,0.38361,5.73836,355.907,271.041,180.238,293,392.567,736.386,0,392.567,736.386,293,0.405012,180.238,292.585,392.817,6.13655,11.7186,181.505,193.223,-0.000301166,0,907,20.7,15,10,995,210.276,47.789,11.9891,3.5,1.11517,0,0,0,-273.15,0,0,0,-273.15,0,6615
"Oct 3, 03:00 pm",6,0,0,-0.0813025,726.702,0.825797,0.960067,0.992478,1,34.3306,0.06,1,0,0.84361,0.735435,0.383337,6.81337,345.312,285.158,197.011,293,392.583,804.775,0,392.583,804.775,293,0.442626,197.011,292.62,392.73,6.70646,11.7215,197.993,209.715,-0.000329296,0,880,20.9,16,10,995,227.031,55.0859,11.8375,3.7,1.34624,0,0,0,-273.15,0,0,0,-273.15,0,6616
"Oct 3, 04:00 pm",6,0,0,-0.041519,734.683,0.894864,0.983988,0.99378,1,26.509,0.06,1,0,0.94724,0.754748,0.383724,7.35434,322.16,288.29,204.843,293,392.536,837.186,0,392.536,837.186,293,0.460452,204.843,292.634,392.683,6.97655,11.7202,205.866,217.586,-0.000342074,0,821,20.5,17,10,995,240.536,64.4802,11.6719,3.3,1.46769,0,0,0,-273.15,0,0,0,-273.15,0,6617
"Oct 3, 05:00 pm",6,0,0,0.252135,644.159,0.952898,0.998795,0.995499,0.728452,17.6553,0.06,1,0,0.23949,0.559037,0.385103,2.97226,265.262,252.768,128.267,293,392.628,523.711,0,392.628,523.711,293,0.288041,128.267,292.413,392.947,4.36426,11.7046,129.602,141.307,-0.00021458,0,676,19.3,18,10,995,251.763,75.1007,10.9406,3.1,0.587531,0,0,0,-273.15,0,0,0,-273.15,0,6618
"Oct 3, 06:00 pm",6,0,0,-46.5354,260.256,0.989566,1,0.997941,0,8.28397,0.0455692,1,0,0.0135125,0,0.325434,0.450885,103.201,102.124,38.9153,293,371.626,204,0,371.626,204,293,0.1122,38.9153,291.486,330.656,1.7,7.28662,-7.28662,0,-4.10857e-05,0,263,17.5,19,10,995,261.692,86.2707,10.3906,2,0.171282,0,0,0,-273.15,0,0,0,-273.15,0,6619
"Oct 3, 07:00 pm",6,0,0,-27.0246,0,1,1,1,0,0,0,1,0,0.0128922,0,0.28861,0.441945,0,0,20.258,293,334.891,204,0,334.891,204,293,0.1122,20.258,291.481,291.012,1.7,6.35569,-6.35569,0,-6.21366e-06,0,0,16.6,20,10,995,271.159,97.5275,10.7406,1.7,0.125092,0,0,0,-273.15,0,0,0,-273.15,0,6620
"Oct 3, 08:00 pm",1,0,0,-6.43107,0,0,0,0,0,0,0,1,0,0.0128601,0,0.280661,0.441808,0,0,-0.863234,308.965,307.169,0,204,393,0,293,0,0,296.814,280.773,1.7,6.44863,-6.44863,0,0,0,0,15.6,21,10,995,280.958,109.092,10.2875,1.3,0.0128601,0,0,0,-273.15,0,0,0,-273.15,0,6621
"Oct 3, 09:00 pm",1,0,0,-7.27729,0,0,0,0,0,0,0,1,0,0.0128601,0,0.283676,0.441865,0,0,-0.338275,293.63,292.913,0,204,393,0,293,0,0,297.298,282.478,1.7,6.62415,-6.62415,0,0,0,0,14.6,22,10,995,292.012,120.248,9.79531,2,0.0128601,0,0,0,-273.15,0,0,0,-273.15,0,6622
"Oct 3, 10:00 pm",1,0,0,-7.29226,0,0,0,0,0,0,0,1,0,0.0127607,0,0.284224,0.440434,0,0,-0.162656,287.619,287.271,0,204,393,0,293,0,0,292.813,282.445,1.7,6.43445,-6.43445,0,0,0,0,13.6,23,10,995,305.574,130.457,9.14688,3.8,0.0127607,0,0,0,-273.15,0,0,0,-273.15,0,6623
"Oct 3, 11:00 pm",1,0,0,-7.02921,0,0,0,0,0,0,0,1,0,0.0126476,0,0.281482,0.438849,0,0,-0.150127,283.752,283.429,0,204,393,0,293,0,0,288.364,278.963,1.7,6.17171,-6.17171,0,0,0,0,12.6,0,10,995,323.293,138.802,8.69375,4.8,0.0126476,0,0,0,-273.15,0,0,0,-273.15,0,6624
"Oct 4, 12:00 am",1,0,0,-6.77429,0,0,0,0,0,0,0,1,0,0.0125428,0,0.278431,0.437396,0,0,-0.150164,279.939,279.614,0,204,393,0,293,0,0,284.257,275.094,1.7,5.92944,-5.92944,0,0,0,0,11.6,1,10,995,346.261,143.817,7.92813,5.2,0.0125428,0,0,0,-273.15,0,0,0,-273.15,0,6625
"Oct 4, 01:00 am",1,0,0,-6.54641,0,0,0,0,0,0,0,1,0,0.012445,0,0.275284,0.43605,0,0,-0.145446,276.163,275.847,0,204,393,0,293,0,0,280.322,271.434,1.7,5.70888,-5.70888,0,0,0,0,10.9,2,10,995,12.1481,143.997,7.4625,4.8,0.012445,0,0,0,-273.15,0,0,0,-273.15,0,6626
"Oct 4, 02:00 am",1,0,0,-6.33601,0,0,0,0,0,0,0,1,0,0.0123527,0,0.272287,0.434787,0,0,-0.140042,272.502,272.197,0,204,393,0,293,0,0,276.516,267.918,1.7,5.50447,-5.50447,0,0,0,0,10.2,3,10,995,35.4488,139.277,7.075,5,0.0123527,0,0,0,-273.15,0,0,0,-273.15,0,6627
"Oct 4, 03:00 am",1,0,0,-6.13862,0,0,0,0,0,0,0,1,0,0.0122654,0,0.269403,0.4336,0,0,-0.135063,268.958,268.662,0,204,393,0,293,0,0,272.832,264.509,1.7,5.31306,-5.31306,0,0,0,0,9.5,4,10,995,53.5176,131.112,7,5.9,0.0122654,0,0,0,-273.15,0,0,0,-273.15,0,6628
"Oct 4, 04:00 am",1,0,0,-5.94824,0,0,0,0,0,0,0,1,0,0.0121828,0,0.266314,0.432486,0,0,-0.130343,265.523,265.236,0,204,393,0,293,0,0,269.265,261.202,1.7,5.12956,-5.12956,0,0,0,0,9.1,5,10,995,67.3178,121.004,6.83438,5.9,0.0121828,0,0,0,-273.15,0,0,0,-273.15,0,6629
"Oct 4, 05:00 am",1,0,0,-5.7697,0,0,0,0,0,0,0,1,0,0.0121045,0,0.263328,0.431438,0,0,-0.125895,262.192,261.914,0,204,393,0,293,0,0,265.807,257.994,1.7,4.95778,-4.95778,0,0,0,0,8.7,6,10,995,78.5112,109.904,6.35625,6.7,0.0121045,0,0,0,-273.15,0,0,0,-273.15,0,6630
"Oct 4, 06:00 am",1,0,0,-5.59779,0,0,0,0,0,0,0,1,0,0.0120302,0,0.260231,0.430453,0,0,-0.121679,258.96,258.689,0,204,393,0,293,0,0,262.456,254.878,1.7,4.7932,-4.7932,0,0,0,0,8.5,7,10,995,88.3814,98.3711,7.09375,7.4,0.0120302,0,0,0,-273.15,0,0,0,-273.15,0,6631
"Oct 4, 07:00 am",1,0,0,-5.43205,0,0,0,0,0,0,0,1,0,0.0119597,0,0.257127,0.429526,0,0,-0.117613,255.822,255.56,0,204,393,0,293,0,0,259.204,251.855,1.7,4.63493,-4.63493,0,0,0,0,8.4,8,10,995,97.8674,87.0866,7.22812,5.9,0.0119597,0,0,0,-273.15,0,0,0,-273.15,0,6632
"Oct 4, 08:00 am",2,0,0,111.235,612.098,0.954911,0.999197,0.995603,0.680944,17.271,0.06,1,0,0.0580904,0.522842,0.351479,1.17149,251.528,240.187,5.06842,280.361,287.124,0,325.976,393,0,293,0,0,262.18,351.287,2.71647,9.88005,115.7,125.58,0,0,641,11.3,9,10,995,107.766,75.9563,8.72188,7.1,0.11809,0,0,0,-273.15,0,0,0,-273.15,0,6633
"Oct 4, 09:00 am",6,0,0,46.6096,706.959,0.897157,0.984672,0.993825,1,26.2132,0.06,1,0,0.718122,0.755307,0.390375,6.13761,309.211,277.411,150.636,293,374.191,763.484,0,374.191,763.484,293,0.419916,150.636,286.999,393.19,6.36237,11.5859,197.944,209.53,-0.000169309,0,788,14.1,10,10,995,118.905,65.3195,10.35,7.7,1.19804,0,0,0,-273.15,0,0,0,-273.15,0,6634
"Oct 4, 10:00 am",6,0,0,3.02179,732.226,0.827374,0.960686,0.992507,1,34.1701,0.06,1,0,0.842778,0.73593,0.38782,6.80977,347.274,287.325,195.557,293,391.904,804.666,0,391.904,804.666,293,0.442566,195.557,292.2,392.725,6.70555,11.7786,199.673,211.451,-0.00032256,0,885,16.6,11,10,995,132.243,55.8753,10.7406,7.4,1.34534,0,0,0,-273.15,0,0,0,-273.15,0,6635
"Oct 4, 11:00 am",6,0,0,0.218514,702.607,0.761222,0.931595,0.991283,1,40.428,0.06,1,0,0.684052,0.712765,0.385502,5.9339,362.185,275.703,183.431,293,392.587,749.27,0,392.587,749.27,293,0.412098,183.431,292.561,392.806,6.24391,11.7865,184.725,196.512,-0.000306623,0,923,18.9,12,10,995,148.744,48.4737,11.7906,10.2,1.15615,0,0,0,-273.15,0,0,0,-273.15,0,6636
"Oct 4, 12:00 pm",6,0,0,-0.296045,684.325,0.718829,0.909192,0.990468,1,44.0422,0.06,1,0,0.590685,0.695054,0.383363,5.38732,373.565,268.529,174.13,293,392.383,712.826,0,392.383,712.826,293,0.392054,174.13,292.568,392.462,5.94021,11.7412,174.901,186.642,-0.00028992,0,952,20.6,13,10,995,168.625,44.2377,12.3969,10.2,1.04274,0,0,0,-273.15,0,0,0,-273.15,0,6637
"Oct 4, 01:00 pm",6,0,0,-0.00501695,682.27,0.717424,0.908393,0.990441,1,44.1578,0.06,1,0,0.582698,0.694423,0.381982,5.33923,373.172,267.723,173.124,293,392.276,709.525,0,392.276,709.525,293,0.390239,173.124,292.571,392.453,5.91271,11.7296,174.183,185.913,-0.000287641,0,951,21.9,14,10,995,190.143,44.1279,12.6812,10.2,1.03294,0,0,0,-273.15,0,0,0,-273.15,0,6638
"Oct 4, 02:00 pm",6,0,0,0.00686684,664.401,0.757584,0.929796,0.991214,1,40.7483,0.06,1,0,0.578132,0.71134,0.381356,5.31161,344.135,260.711,172.657,293,392.274,707.621,0,392.274,707.621,293,0.389192,172.657,292.571,392.462,5.89684,11.7282,173.726,185.454,-0.000286857,0,877,22.5,15,10,995,210.166,48.1741,13.125,11.4,1.02732,0,0,0,-273.15,0,0,0,-273.15,0,6639
"Oct 4, 03:00 pm",6,0,0,-0.0799717,661.465,0.822717,0.958849,0.992421,1,34.6423,0.06,1,0,0.632508,0.73446,0.381068,5.63583,315.49,259.559,177.933,293,392.219,729.68,0,392.219,729.68,293,0.401324,177.933,292.584,392.374,6.08067,11.7224,178.913,190.635,-0.000295302,0,804,22.7,16,10,995,226.84,55.4466,13.6375,11.4,1.09383,0,0,0,-273.15,0,0,0,-273.15,0,6640
"Oct 4, 04:00 pm",6,0,0,0.0874698,623.976,0.892669,0.983327,0.993736,1,26.7894,0.06,1,0,0.569945,0.754208,0.381679,5.26192,274.288,244.848,171.786,293,392.256,704.186,0,392.256,704.186,293,0.387302,171.786,292.568,392.47,5.86821,11.7293,172.937,184.666,-0.00028531,0,699,22.2,17,10,995,240.309,64.8155,13.6063,11.4,1.01725,0,0,0,-273.15,0,0,0,-273.15,0,6641
"Oct 4, 05:00 pm",6,0,0,0.236845,390.12,0.951512,0.998513,0.995428,0.713241,17.9153,0.06,1,0,0.0417617,0.547169,0.382911,0.936486,160.884,153.083,70.7358,293,392.238,290.019,0,392.238,290.019,293,0.15951,70.7358,291.947,392.638,2.41682,11.7031,72.0592,83.7624,-0.000117439,0,410,20.8,18,10,995,251.521,75.4159,12.8312,12.2,0.261272,0,0,0,-273.15,0,0,0,-273.15,0,6642
"Oct 4, 06:00 pm",6,0,0,-46.412,119.66,0.988928,1,0.997878,0,8.53418,0.0439538,1,0,0.0135141,0,0.32381,0.450919,47.4804,46.9547,38.7695,293,371.346,204,0,371.346,204,293,0.1122,38.7695,291.494,330.705,1.7,7.30618,-7.30618,0,-4.06472e-05,0,121,19.1,19,10,995,261.443,86.562,12.0688,10.5,0.169668,0,0,0,-273.15,0,0,0,-273.15,0,6643
"Oct 4, 07:00 pm",6,0,0,-26.9971,0,1,1,1,0,0,0,1,0,0.0128931,0,0.287087,0.441956,0,0,20.2207,293,334.816,204,0,334.816,204,293,0.1122,20.2207,291.489,291.073,1.7,6.36736,-6.36736,0,-6.18029e-06,0,0,18.1,20,10,995,270.903,97.8291,12.6313,10.9,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,6644
"Oct 4, 08:00 pm",1,0,0,-6.43862,0,0,0,0,0,0,0,1,0,0.0128599,0,0.279081,0.441805,0,0,-0.862683,308.952,307.157,0,204,393,0,293,0,0,296.818,280.773,1.7,6.46092,-6.46092,0,0,0,0,17.1,21,10,995,280.696,109.399,12.2563,9.6,0.0128599,0,0,0,-273.15,0,0,0,-273.15,0,6645
"Oct 4, 09:00 pm",1,0,0,-7.27608,0,0,0,0,0,0,0,1,0,0.0128599,0,0.282083,0.441862,0,0,-0.338284,293.62,292.903,0,204,393,0,293,0,0,297.299,282.464,1.7,6.62847,-6.62847,0,0,0,0,16.1,22,10,995,291.748,120.57,11.5297,7.1,0.0128599,0,0,0,-273.15,0,0,0,-273.15,0,6646
"Oct 4, 10:00 pm",1,0,0,-7.27564,0,0,0,0,0,0,0,1,0,0.012761,0,0.28265,0.440438,0,0,-0.162211,287.613,287.266,0,204,393,0,293,0,0,292.813,282.452,1.7,6.42286,-6.42286,0,0,0,0,15.1,23,10,995,305.327,130.803,11.0375,4,0.012761,0,0,0,-273.15,0,0,0,-273.15,0,6647
"Oct 4, 11:00 pm",1,0,0,-7.00172,0,0,0,0,0,0,0,1,0,0.0126483,0,0.279831,0.438859,0,0,-0.149325,283.762,283.441,0,204,393,0,293,0,0,288.37,278.998,1.7,6.14922,-6.14922,0,0,0,0,14.2,0,10,995,323.119,139.179,10.6844,2.2,0.0126483,0,0,0,-273.15,0,0,0,-273.15,0,6648
"Oct 5, 12:00 am",1,0,0,-6.74509,0,0,0,0,0,0,0,1,0,0.0125439,0,0.276801,0.437413,0,0,-0.149373,279.969,279.646,0,204,393,0,293,0,0,284.275,275.15,1.7,5.90523,-5.90523,0,0,0,0,13.2,1,10,995,346.265,144.211,10.4656,1.7,0.0125439,0,0,0,-273.15,0,0,0,-273.15,0,6649
"Oct 5, 01:00 am",1,0,0,-6.51979,0,0,0,0,0,0,0,1,0,0.0124465,0,0.273774,0.43607,0,0,-0.144825,276.212,275.897,0,204,393,0,293,0,0,280.355,271.503,1.7,5.68701,-5.68701,0,0,0,0,12.4,2,10,995,12.3871,144.365,9.66562,1.3,0.0124465,0,0,0,-273.15,0,0,0,-273.15,0,6650
"Oct 5, 02:00 am",1,0,0,-6.31216,0,0,0,0,0,0,0,1,0,0.0123545,0,0.270999,0.434811,0,0,-0.139542,272.566,272.261,0,204,393,0,293,0,0,276.564,267.998,1.7,5.48472,-5.48472,0,0,0,0,11.5,3,10,995,35.825,139.586,9.39063,1.2,0.0123545,0,0,0,-273.15,0,0,0,-273.15,0,6651
"Oct 5, 03:00 am",1,0,0,-6.11495,0,0,0,0,0,0,0,1,0,0.0122675,0,0.268235,0.433628,0,0,-0.134576,269.035,268.74,0,204,393,0,293,0,0,272.894,264.602,1.7,5.29308,-5.29308,0,0,0,0,10.7,4,10,995,53.9205,131.365,9.29375,1,0.0122675,0,0,0,-273.15,0,0,0,-273.15,0,6652
"Oct 5, 04:00 am",1,0,0,-5.92872,0,0,0,0,0,0,0,1,0,0.0121851,0,0.265156,0.432517,0,0,-0.12993,265.612,265.326,0,204,393,0,293,0,0,269.34,261.305,1.7,5.11376,-5.11376,0,0,0,0,10.3,5,10,995,67.7048,121.218,9.3625,1.5,0.0121851,0,0,0,-273.15,0,0,0,-273.15,0,6653
"Oct 5, 05:00 am",1,0,0,-5.75046,0,0,0,0,0,0,0,1,0,0.012107,0,0.262286,0.431471,0,0,-0.125521,262.292,262.014,0,204,393,0,293,0,0,265.895,258.106,1.7,4.94188,-4.94188,0,0,0,0,9.8,6,10,995,78.8772,110.097,8.55,1,0.012107,0,0,0,-273.15,0,0,0,-273.15,0,6654
"Oct 5, 06:00 am",1,0,0,-5.58175,0,0,0,0,0,0,0,1,0,0.0120328,0,0.259304,0.430488,0,0,-0.121351,259.069,258.799,0,204,393,0,293,0,0,262.554,254.999,1.7,4.78015,-4.78015,0,0,0,0,9.5,7,10,995,88.7328,98.5555,9.03125,1.4,0.0120328,0,0,0,-273.15,0,0,0,-273.15,0,6655
"Oct 5, 07:00 am",1,0,0,-5.42009,0,0,0,0,0,0,0,1,0,0.0119624,0,0.256099,0.429561,0,0,-0.117398,255.939,255.677,0,204,393,0,293,0,0,259.312,251.98,1.7,4.6264,-4.6264,0,0,0,0,9.5,8,10,995,98.2126,87.2636,9.10938,2.2,0.0119624,0,0,0,-273.15,0,0,0,-273.15,0,6656
