"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 5, 08:00 am",2,0,0,97.445,545.159,0.953075,0.998831,0.995508,0.671845,17.622,0.06,1,0,0.0409375,0.515617,0.342841,0.932234,224.453,213.92,3.82934,275.757,281.514,0,291.279,393,0,293,0,0,260.768,343.31,2.42733,9.44306,100.858,110.301,0,0,572,12.1,9,10,995,108.112,76.1595,10.5375,2,0.100938,0,0,0,-273.15,0,0,0,-273.15,0,6657
"Oct 5, 09:00 am",2,6,0,59.7602,670.768,0.895551,0.984194,0.993793,1,26.4206,0.06,1,0,0.590298,0.754916,0.391816,5.31422,293.908,263.209,126.787,297.7,368.419,620.296,81.8729,378.41,620.296,293,0.341163,124.449,287.019,395.348,5.85141,11.7098,186.991,198.701,0,0,749,14.7,10,10,995,119.254,65.5512,11.6531,2.2,0.991461,0,0,0,-273.15,0,0,0,-273.15,0,6658
"Oct 5, 10:00 am",6,0,0,3.08411,690.207,0.823636,0.959214,0.992438,1,34.5495,0.06,1,0,0.697592,0.734752,0.387248,6.01172,328.831,270.837,183.085,293,391.77,754.426,0,391.77,754.426,293,0.414934,183.085,292.19,392.802,6.28688,11.7393,187.259,198.998,-0.000301197,0,838,17.2,11,10,995,132.584,56.148,12.3563,4,1.17253,0,0,0,-273.15,0,0,0,-273.15,0,6659
"Oct 5, 11:00 am",6,0,0,-0.161545,675.005,0.756732,0.929372,0.991198,1,40.8231,0.06,1,0,0.607452,0.711004,0.384812,5.48769,350.021,264.872,175.705,293,392.33,719.683,0,392.33,719.683,293,0.395826,175.705,292.541,392.433,5.99736,11.7082,176.617,188.325,-0.000292242,0,892,19.2,12,10,995,149.042,48.7966,13.2625,4.2,1.06328,0,0,0,-273.15,0,0,0,-273.15,0,6660
"Oct 5, 12:00 pm",6,0,0,0.166273,651.861,0.713977,0.906416,0.990372,1,44.4406,0.06,1,0,0.498505,0.692864,0.383167,4.81742,358.261,255.79,164.285,293,392.36,672.694,0,392.36,672.694,293,0.369982,164.285,292.543,392.603,5.60578,11.7065,165.521,177.228,-0.000273402,0,913,20.9,13,10,995,168.814,44.6072,14.1031,4.8,0.928487,0,0,0,-273.15,0,0,0,-273.15,0,6661
"Oct 5, 01:00 pm",6,0,0,-0.0394577,663.59,0.712771,0.905719,0.990349,1,44.5392,0.06,1,0,0.527947,0.692315,0.381759,5.00304,365.324,260.393,167.57,293,392.379,686.006,0,392.379,686.006,293,0.377303,167.57,292.556,392.561,5.71672,11.6795,168.594,180.274,-0.000278974,0,931,22.2,14,10,995,190.173,44.5198,14.8563,3.8,0.96525,0,0,0,-273.15,0,0,0,-273.15,0,6662
"Oct 5, 02:00 pm",6,0,0,0.217817,698.593,0.753606,0.927804,0.991139,1,41.0963,0.06,1,0,0.664762,0.709762,0.38128,5.82302,363.755,274.128,181.582,293,392.553,741.987,0,392.553,741.987,293,0.408093,181.582,292.591,392.807,6.18323,11.7047,182.861,194.566,-0.000303331,0,927,22.9,15,10,995,210.057,48.5578,15.0875,4.4,1.13286,0,0,0,-273.15,0,0,0,-273.15,0,6663
"Oct 5, 03:00 pm",6,0,0,-0.0917094,741.76,0.819625,0.957612,0.992364,1,34.9527,0.06,1,0,0.892678,0.733471,0.380999,7.07216,355.122,291.067,200.811,293,392.568,820.429,0,392.568,820.429,293,0.451236,200.811,292.63,392.709,6.83691,11.7144,201.775,213.489,-0.00033555,0,905,23.1,16,10,995,226.65,55.806,14.8969,5.2,1.40391,0,0,0,-273.15,0,0,0,-273.15,0,6664
"Oct 5, 04:00 pm",6,0,0,-0.0341986,745.315,0.890459,0.982655,0.993693,1,27.069,0.06,1,0,0.98644,0.75366,0.381497,7.55366,328.439,292.461,207.664,293,392.524,848.83,0,392.524,848.83,293,0.466856,207.664,292.642,392.669,7.07358,11.7296,208.687,220.416,-0.000346702,0,837,22.6,17,10,995,240.082,65.1495,14.7094,6.2,1.5133,0,0,0,-273.15,0,0,0,-273.15,0,6665
"Oct 5, 05:00 pm",6,0,0,0.279137,654.625,0.950108,0.998222,0.995357,0.698085,18.175,0.06,1,0,0.219122,0.535349,0.382888,2.80315,270.364,256.875,124.436,293,392.626,508.077,0,392.626,508.077,293,0.279443,124.436,292.4,392.96,4.23398,11.7261,125.791,137.518,-0.000208166,0,689,21.4,18,10,995,251.28,75.7296,13.9,8.5,0.558565,0,0,0,-273.15,0,0,0,-273.15,0,6666
"Oct 5, 06:00 pm",6,0,0,-46.5352,250.032,0.98827,1,0.997815,0,8.78457,0.0423484,1,0,0.0135131,0,0.323136,0.450894,99.2772,98.1126,38.9207,293,371.637,204,0,371.637,204,293,0.1122,38.9207,291.498,330.675,1.7,7.28881,-7.28881,0,-4.11022e-05,0,253,19.7,19,10,995,261.193,86.8501,13.2547,7.7,0.168061,0,0,0,-273.15,0,0,0,-273.15,0,6667
"Oct 5, 07:00 pm",6,0,0,-27.0245,0,1,1,1,0,0,0,1,0,0.0128926,0,0.286416,0.44195,0,0,20.2664,293,334.908,204,0,334.908,204,293,0.1122,20.2664,291.492,291.03,1.7,6.35469,-6.35469,0,-6.22121e-06,0,0,18.7,20,10,995,270.647,98.1288,13.6219,6.7,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,6668
"Oct 5, 08:00 pm",1,0,0,-6.41832,0,0,0,0,0,0,0,1,0,0.0128608,0,0.278471,0.441817,0,0,-0.863107,308.984,307.189,0,204,393,0,293,0,0,296.831,280.794,1.7,6.44325,-6.44325,0,0,0,0,17.7,21,10,995,280.433,109.704,13.4031,3.8,0.0128608,0,0,0,-273.15,0,0,0,-273.15,0,6669
"Oct 5, 09:00 pm",1,0,0,-7.26002,0,0,0,0,0,0,0,1,0,0.0128611,0,0.281604,0.441879,0,0,-0.337926,293.656,292.939,0,204,393,0,293,0,0,297.323,282.512,1.7,6.61375,-6.61375,0,0,0,0,16.6,22,10,995,291.482,120.889,13.1625,3.3,0.0128611,0,0,0,-273.15,0,0,0,-273.15,0,6670
"Oct 5, 10:00 pm",1,0,0,-7.26529,0,0,0,0,0,0,0,1,0,0.0127622,0,0.282176,0.440455,0,0,-0.161991,287.656,287.31,0,204,393,0,293,0,0,292.846,282.503,1.7,6.41402,-6.41402,0,0,0,0,15.6,23,10,995,305.076,131.148,12.5531,2.6,0.0127622,0,0,0,-273.15,0,0,0,-273.15,0,6671
"Oct 5, 11:00 pm",1,0,0,-6.99827,0,0,0,0,0,0,0,1,0,0.0126495,0,0.279459,0.438876,0,0,-0.14932,283.809,283.488,0,204,393,0,293,0,0,288.41,279.045,1.7,6.14711,-6.14711,0,0,0,0,14.6,0,10,995,322.94,139.554,11.9828,2.2,0.0126495,0,0,0,-273.15,0,0,0,-273.15,0,6672
"Oct 6, 12:00 am",1,0,0,-6.7432,0,0,0,0,0,0,0,1,0,0.0125451,0,0.276427,0.437429,0,0,-0.149416,280.015,279.693,0,204,393,0,293,0,0,284.319,275.194,1.7,5.9047,-5.9047,0,0,0,0,13.6,1,10,995,346.268,144.603,11.8813,2,0.0125451,0,0,0,-273.15,0,0,0,-273.15,0,6673
"Oct 6, 01:00 am",1,0,0,-6.51935,0,0,0,0,0,0,0,1,0,0.0124477,0,0.2734,0.436086,0,0,-0.14485,276.258,275.943,0,204,393,0,293,0,0,280.402,271.548,1.7,5.68791,-5.68791,0,0,0,0,12.8,2,10,995,12.6274,144.732,11.3156,1.9,0.0124477,0,0,0,-273.15,0,0,0,-273.15,0,6674
"Oct 6, 02:00 am",1,0,0,-6.31654,0,0,0,0,0,0,0,1,0,0.0123555,0,0.270621,0.434825,0,0,-0.139666,272.61,272.306,0,204,393,0,293,0,0,276.611,268.038,1.7,5.49053,-5.49053,0,0,0,0,11.9,3,10,995,36.2031,139.895,11.0016,3.1,0.0123555,0,0,0,-273.15,0,0,0,-273.15,0,6675
"Oct 6, 03:00 am",1,0,0,-6.12259,0,0,0,0,0,0,0,1,0,0.0122684,0,0.267953,0.43364,0,0,-0.134803,269.075,268.78,0,204,393,0,293,0,0,272.939,264.634,1.7,5.30189,-5.30189,0,0,0,0,11,4,10,995,54.3242,131.618,10.5703,3.7,0.0122684,0,0,0,-273.15,0,0,0,-273.15,0,6676
"Oct 6, 04:00 am",1,0,0,-5.93371,0,0,0,0,0,0,0,1,0,0.0121859,0,0.264872,0.432528,0,0,-0.130086,265.647,265.361,0,204,393,0,293,0,0,269.382,261.335,1.7,5.11986,-5.11986,0,0,0,0,10.6,5,10,995,68.0916,121.432,10.5219,4,0.0121859,0,0,0,-273.15,0,0,0,-273.15,0,6677
"Oct 6, 05:00 am",1,0,0,-5.75136,0,0,0,0,0,0,0,1,0,0.0121078,0,0.262005,0.431483,0,0,-0.125525,262.324,262.047,0,204,393,0,293,0,0,265.933,258.139,1.7,4.94374,-4.94374,0,0,0,0,10.1,6,10,995,79.2422,110.289,9.94375,2,0.0121078,0,0,0,-273.15,0,0,0,-273.15,0,6678
"Oct 6, 06:00 am",1,0,0,-5.58141,0,0,0,0,0,0,0,1,0,0.0120336,0,0.259025,0.430498,0,0,-0.121302,259.103,258.833,0,204,393,0,293,0,0,262.59,255.035,1.7,4.7807,-4.7807,0,0,0,0,9.8,7,10,995,89.0827,98.7402,9.78047,1.9,0.0120336,0,0,0,-273.15,0,0,0,-273.15,0,6679
"Oct 6, 07:00 am",1,0,0,-5.41773,0,0,0,0,0,0,0,1,0,0.0119632,0,0.255928,0.429573,0,0,-0.11733,255.974,255.713,0,204,393,0,293,0,0,259.348,252.018,1.7,4.62456,-4.62456,0,0,0,0,9.7,8,10,995,98.5558,87.4403,9.68047,1.5,0.0119632,0,0,0,-273.15,0,0,0,-273.15,0,6680
"Oct 6, 08:00 am",2,0,0,95.3138,541.24,0.951213,0.998451,0.995413,0.662681,17.971,0.06,1,0,0.0386691,0.508343,0.341464,0.898195,223.276,212.383,3.65284,275.081,280.68,0,285.97,393,0,293,0,0,260.59,342.005,2.38309,9.37855,98.5847,107.963,0,0,569,12.2,9,10,995,108.455,76.3637,11.1844,1.9,0.0986691,0,0,0,-273.15,0,0,0,-273.15,0,6681
"Oct 6, 09:00 am",2,6,0,61.5447,671.335,0.892733,0.983346,0.993738,1,26.7812,0.06,1,0,0.581639,0.754224,0.39158,5.26486,295.085,263.432,125.038,297.407,367.543,617.153,81.8651,377.813,617.153,293,0.339434,122.687,286.528,395.147,5.82515,11.6968,186.99,198.687,0,0,752,14.7,10,10,995,119.599,65.7841,12.2781,2.9,0.981073,0,0,0,-273.15,0,0,0,-273.15,0,6682
"Oct 6, 10:00 am",6,0,0,3.36697,686.242,0.819883,0.957716,0.992369,1,34.9269,0.06,1,0,0.679824,0.733554,0.387355,5.91043,328.439,269.281,181.341,293,391.696,747.834,0,391.696,747.834,293,0.411309,181.341,292.135,392.812,6.23195,11.7331,185.799,197.532,-0.000297896,0,837,17.1,11,10,995,132.92,56.4216,12.725,3.7,1.15113,0,0,0,-273.15,0,0,0,-273.15,0,6683
"Oct 6, 11:00 am",6,0,0,-0.119457,670.236,0.752229,0.927108,0.991113,1,41.2162,0.06,1,0,0.58857,0.709211,0.38484,5.37466,349.628,263.001,173.859,293,392.351,711.966,0,392.351,711.966,293,0.391581,173.859,292.531,392.465,5.93305,11.7102,174.813,186.523,-0.000289285,0,891,19.2,12,10,995,149.334,49.12,13.9266,4.4,1.04015,0,0,0,-273.15,0,0,0,-273.15,0,6684
"Oct 6, 12:00 pm",6,0,0,0.15666,650.256,0.709113,0.903587,0.990276,1,44.8372,0.06,1,0,0.48928,0.690634,0.383184,4.75849,359.831,255.161,163.277,293,392.381,668.413,0,392.381,668.413,293,0.367627,163.277,292.539,392.622,5.57011,11.7185,164.504,176.223,-0.000271839,0,917,20.9,13,10,995,168.998,44.9763,14.65,6.2,0.916907,0,0,0,-273.15,0,0,0,-273.15,0,6685
"Oct 6, 01:00 pm",6,0,0,-0.0155747,656.417,0.708109,0.902997,0.990256,1,44.9187,0.06,1,0,0.504158,0.690169,0.38201,4.85332,363.755,257.578,165.013,293,392.414,675.284,0,392.414,675.284,293,0.371406,165.013,292.549,392.607,5.62737,11.7103,166.062,177.772,-0.000274904,0,927,22,14,10,995,190.2,44.9105,14.9688,6.7,0.935564,0,0,0,-273.15,0,0,0,-273.15,0,6686
"Oct 6, 02:00 pm",6,0,0,-0.214805,688.9,0.749619,0.92578,0.991063,1,41.4426,0.06,1,0,0.641753,0.70816,0.381063,5.68999,360.616,270.324,178.887,293,392.255,733.301,0,392.255,733.301,293,0.403315,178.887,292.586,392.368,6.11084,11.7017,179.731,191.433,-0.000297099,0,919,22.7,15,10,995,209.947,48.94,15.3953,7.7,1.10507,0,0,0,-273.15,0,0,0,-273.15,0,6687
"Oct 6, 03:00 pm",6,0,0,0.305684,726.703,0.816521,0.956358,0.992307,1,35.262,0.06,1,0,0.831593,0.732467,0.381312,6.74927,349.236,285.158,195.772,293,392.449,800.857,0,392.449,800.857,293,0.440472,195.772,292.621,392.71,6.67381,11.7319,197.137,208.869,-0.000326374,0,890,22.8,16,10,995,226.46,56.164,15.1437,7.1,1.33206,0,0,0,-273.15,0,0,0,-273.15,0,6688
"Oct 6, 04:00 pm",6,0,0,-0.00421128,718.582,0.888234,0.981972,0.993649,1,27.3478,0.06,1,0,0.877192,0.753102,0.381843,6.99102,317.452,281.971,199.568,293,392.545,815.554,0,392.545,815.554,293,0.448555,199.568,292.627,392.709,6.79629,11.7307,200.623,212.353,-0.00033332,0,809,22.3,17,10,995,239.856,65.4819,15.2297,6.4,1.38575,0,0,0,-273.15,0,0,0,-273.15,0,6689
"Oct 6, 05:00 pm",6,0,0,0.163077,604.314,0.948687,0.997924,0.995286,0.682994,18.4343,0.06,1,0,0.157838,0.523581,0.383059,2.25767,249.959,237.133,111.226,293,392.56,454.464,0,392.56,454.464,293,0.249955,111.226,292.328,392.859,3.7872,11.6905,112.468,124.158,-0.000185825,0,637,21.1,18,10,995,251.038,76.0415,14.85,5.2,0.467793,0,0,0,-273.15,0,0,0,-273.15,0,6690
"Oct 6, 06:00 pm",6,0,0,-46.4938,207.394,0.987592,1,0.997751,0,9.03513,0.0407537,1,0,0.0135127,0,0.323431,0.45089,82.404,81.3816,38.8783,293,371.555,204,0,371.555,204,293,0.1122,38.8783,291.496,330.652,1.7,7.28699,-7.28699,0,-4.09742e-05,0,210,19.4,19,10,995,260.944,87.1345,14.7516,6.7,0.166466,0,0,0,-273.15,0,0,0,-273.15,0,6691
"Oct 6, 07:00 pm",6,0,0,-27.0051,0,1,1,1,0,0,0,1,0,0.0128926,0,0.28642,0.441951,0,0,20.2483,293,334.872,204,0,334.872,204,293,0.1122,20.2483,291.492,291.034,1.7,6.3523,-6.3523,0,-6.20503e-06,0,0,18.7,20,10,995,270.39,98.4263,15.7313,6.7,0.125093,0,0,0,-273.15,0,0,0,-273.15,0,6692
"Oct 6, 08:00 pm",1,0,0,-6.42017,0,0,0,0,0,0,0,1,0,0.0128606,0,0.278155,0.441815,0,0,-0.862614,308.97,307.176,0,204,393,0,293,0,0,296.828,280.794,1.7,6.44555,-6.44555,0,0,0,0,18,21,10,995,280.169,110.006,15.3438,6.2,0.0128606,0,0,0,-273.15,0,0,0,-273.15,0,6693
"Oct 6, 09:00 pm",1,0,0,-7.25487,0,0,0,0,0,0,0,1,0,0.012861,0,0.280865,0.441878,0,0,-0.33773,293.649,292.932,0,204,393,0,293,0,0,297.32,282.51,1.7,6.61095,-6.61095,0,0,0,0,17.3,22,10,995,291.213,121.206,15.0344,4.6,0.012861,0,0,0,-273.15,0,0,0,-273.15,0,6694
"Oct 6, 10:00 pm",1,0,0,-7.25943,0,0,0,0,0,0,0,1,0,0.0127623,0,0.281124,0.440456,0,0,-0.161808,287.654,287.308,0,204,393,0,293,0,0,292.846,282.505,1.7,6.41163,-6.41163,0,0,0,0,16.6,23,10,995,304.821,131.489,15.0375,4.6,0.0127623,0,0,0,-273.15,0,0,0,-273.15,0,6695
"Oct 6, 11:00 pm",1,0,0,-6.99033,0,0,0,0,0,0,0,1,0,0.0126497,0,0.277991,0.438879,0,0,-0.149126,283.811,283.491,0,204,393,0,293,0,0,288.415,279.052,1.7,6.14409,-6.14409,0,0,0,0,16,0,10,995,322.757,139.927,15.2969,5,0.0126497,0,0,0,-273.15,0,0,0,-273.15,0,6696
"Oct 7, 12:00 am",1,0,0,-6.73262,0,0,0,0,0,0,0,1,0,0.0125455,0,0.274651,0.437435,0,0,-0.149158,280.023,279.701,0,204,393,0,293,0,0,284.33,275.208,1.7,5.90005,-5.90005,0,0,0,0,15.3,1,10,995,346.267,144.993,14.8313,4.6,0.0125455,0,0,0,-273.15,0,0,0,-273.15,0,6697
"Oct 7, 01:00 am",1,0,0,-6.50624,0,0,0,0,0,0,0,1,0,0.0124483,0,0.271106,0.436095,0,0,-0.144528,276.273,275.959,0,204,393,0,293,0,0,280.42,271.57,1.7,5.68246,-5.68246,0,0,0,0,15,2,10,995,12.8689,145.098,14.2188,5.4,0.0124483,0,0,0,-273.15,0,0,0,-273.15,0,6698
"Oct 7, 02:00 am",1,0,0,-6.29338,0,0,0,0,0,0,0,1,0,0.0123566,0,0.267713,0.43484,0,0,-0.139117,272.636,272.333,0,204,393,0,293,0,0,276.64,268.079,1.7,5.47696,-5.47696,0,0,0,0,14.7,3,10,995,36.5831,140.202,13.7234,5.4,0.0123566,0,0,0,-273.15,0,0,0,-273.15,0,6699
"Oct 7, 03:00 am",1,0,0,-6.09026,0,0,0,0,0,0,0,1,0,0.01227,0,0.26444,0.433662,0,0,-0.133983,269.118,268.825,0,204,393,0,293,0,0,272.981,264.701,1.7,5.28101,-5.28101,0,0,0,0,14.4,4,10,995,54.7284,131.869,13.3062,4.2,0.01227,0,0,0,-273.15,0,0,0,-273.15,0,6700
"Oct 7, 04:00 am",1,0,0,-5.89634,0,0,0,0,0,0,0,1,0,0.012188,0,0.261176,0.432556,0,0,-0.129153,265.713,265.429,0,204,393,0,293,0,0,269.442,261.429,1.7,5.09451,-5.09451,0,0,0,0,14.2,5,10,995,68.4778,121.645,13.1062,2.7,0.012188,0,0,0,-273.15,0,0,0,-273.15,0,6701
"Oct 7, 05:00 am",1,0,0,-5.71464,0,0,0,0,0,0,0,1,0,0.0121103,0,0.25791,0.431516,0,0,-0.124659,262.414,262.139,0,204,393,0,293,0,0,266.015,258.254,1.7,4.92051,-4.92051,0,0,0,0,14.1,6,10,995,79.6062,110.481,13.0063,2.2,0.0121103,0,0,0,-273.15,0,0,0,-273.15,0,6702
"Oct 7, 06:00 am",1,0,0,-5.54454,0,0,0,0,0,0,0,1,0,0.0120366,0,0.25474,0.430538,0,0,-0.120503,259.215,258.947,0,204,393,0,293,0,0,262.694,255.17,1.7,4.75805,-4.75805,0,0,0,0,14,7,10,995,89.4311,98.9251,13.9805,2.9,0.0120366,0,0,0,-273.15,0,0,0,-273.15,0,6703
"Oct 7, 07:00 am",1,0,0,-5.38154,0,0,0,0,0,0,0,1,0,0.0119666,0,0.251454,0.429617,0,0,-0.116554,256.107,255.848,0,204,393,0,293,0,0,259.474,252.173,1.7,4.60326,-4.60326,0,0,0,0,14.1,8,10,995,98.897,87.6166,14.0805,3.3,0.0119666,0,0,0,-273.15,0,0,0,-273.15,0,6704
"Oct 7, 08:00 am",2,0,0,79.6512,462.323,0.949328,0.998059,0.995318,0.653453,18.3178,0.06,1,0,0.0246421,0.501019,0.326747,0.669629,191.099,181.415,2.47882,270.153,274.583,0,247.205,393,0,293,0,0,259.328,331.453,2.06004,8.87016,82.0225,90.8926,0,0,487,16.4,9,10,995,108.796,76.5688,15.4625,4,0.0846421,0,0,0,-273.15,0,0,0,-273.15,0,6705
"Oct 7, 09:00 am",2,6,0,70.1665,494.313,0.890655,0.982713,0.993697,1,27.0438,0.06,1,0,0.192203,0.753707,0.386628,2.52195,217.782,193.969,64.3913,300.329,351.629,352.466,123.942,374.666,352.466,293,0.193856,61.7591,282.637,394.402,3.97007,11.549,134.647,146.196,0,0,555,18.3,10,10,995,119.94,66.0181,16.1906,4.4,0.44606,0,0,0,-273.15,0,0,0,-273.15,0,6706
"Oct 7, 10:00 am",6,0,0,6.99337,308.492,0.816116,0.956193,0.9923,1,35.3021,0.06,1,0,0.0473714,0.732336,0.383447,1.01851,148.327,121.052,68.9947,293,386.04,302.896,0,386.04,302.896,293,0.166593,68.9947,290.181,392.613,2.52413,11.5853,77.0656,88.6509,-0.00010108,0,378,20.1,11,10,995,133.252,56.6963,16.4281,5,0.273964,0,0,0,-273.15,0,0,0,-273.15,0,6707
"Oct 7, 11:00 am",6,0,0,-33.3368,57.5741,0.747715,0.924804,0.991027,1,41.6072,0.06,1,0,0.0137933,0.707387,0.337562,0.455413,30.2148,22.5921,40.4736,293,374.621,204,0,374.621,204,293,0.1122,40.4736,290.755,346.358,1.7,8.23146,7.74987,15.9813,-4.59613e-05,0,77,20.5,12,10,995,149.62,49.4438,16.6328,5.9,0.185993,0,0,0,-273.15,0,0,0,-273.15,0,6708
"Oct 7, 12:00 pm",6,0,0,1.90004,163.384,0.70424,0.900704,0.990178,1,45.2319,0.06,1,0,0.0138368,0.688363,0.337235,0.456615,91.0368,64.1117,31.8902,293,357.988,204,0,357.988,204,293,0.1122,31.8902,291.136,346.696,1.7,9.27597,34.8561,44.1321,-2.32002e-05,0,232,21.8,13,10,995,169.177,45.3449,16.7219,4.8,0.186037,0,0,0,-273.15,0,0,0,-273.15,0,6709
"Oct 7, 01:00 pm",6,0,0,-15.0632,74.5645,0.703438,0.900225,0.990162,1,45.2965,0.06,1,0,0.0135775,0.687986,0.323371,0.452411,41.5944,29.2591,26.1927,293,346.758,204,0,346.758,204,293,0.1122,26.1927,291.324,332.843,1.7,8.08814,12.0417,20.1298,-1.31313e-05,0,106,22.1,14,10,995,190.225,45.2998,16.9438,4.8,0.185777,0,0,0,-273.15,0,0,0,-273.15,0,6710
"Oct 7, 02:00 pm",6,0,0,-24.3029,0,0.745624,0.923724,0.990987,1,41.7873,0.06,1,0,0.0130313,0.706533,0.292785,0.443999,0,0,16.987,293,328.275,204,0,328.275,204,293,0.1122,16.987,291.412,300.238,1.7,6.58023,-6.58023,0,-3.71009e-06,0,0,21.1,15,10,995,209.837,49.3207,16.3734,5.4,0.185231,0,0,0,-273.15,0,0,0,-273.15,0,6711
"Oct 7, 03:00 pm",1,0,0,-6.56304,0,0,0,0,0,0,0,1,0,0.0128777,0,0.278557,0.442011,0,0,-0.779871,309.6,307.978,0,204,393,0,293,0,0,296.879,284.195,1.7,6.46602,-6.46602,0,0,0,0,20.6,16,10,995,226.271,56.5203,16.225,5.2,0.0128777,0,0,0,-273.15,0,0,0,-273.15,0,6712
"Oct 7, 04:00 pm",1,0,0,-7.23713,0,0,0,0,0,0,0,1,0,0.0128762,0,0.278563,0.442091,0,0,-0.356956,294.7,293.944,0,204,393,0,293,0,0,297.899,282.925,1.7,6.62526,-6.62526,0,0,0,0,19.9,17,10,995,239.631,65.8126,16.3453,5.9,0.0128762,0,0,0,-273.15,0,0,0,-273.15,0,6713
"Oct 7, 05:00 pm",1,0,0,-7.27665,0,0,0,0,0,0,0,1,0,0.0127806,0,0.279056,0.440714,0,0,-0.167543,288.365,288.007,0,204,393,0,293,0,0,293.555,283.021,1.7,6.44202,-6.44202,0,0,0,0,19.1,18,10,995,250.797,76.3516,15.975,6.7,0.0127806,0,0,0,-273.15,0,0,0,-273.15,0,6714
"Oct 7, 06:00 pm",2,0,0,-7.01632,5.92137,0.986896,1,0.997688,0,9.28584,0.0391702,1,0,0.0126677,0,0.276238,0.439128,2.3544,2.32355,-0.149677,284.456,284.134,0,204,393,0,293,0,0,289.103,279.682,1.7,6.17647,-6.17647,0,0,0,6,18.3,19,10,995,260.694,87.4148,16.3078,7.1,0.0518378,0,0,0,-273.15,0,0,0,-273.15,0,6715
"Oct 7, 07:00 pm",1,0,0,-6.75103,0,0,0,0,0,0,0,1,0,0.0125627,0,0.272687,0.437672,0,0,-0.149473,280.662,280.339,0,204,393,0,293,0,0,284.998,275.84,1.7,5.92544,-5.92544,0,0,0,0,17.8,20,10,995,270.133,98.7216,15.925,5.9,0.0125627,0,0,0,-273.15,0,0,0,-273.15,0,6716
"Oct 7, 08:00 pm",1,0,0,-6.52364,0,0,0,0,0,0,0,1,0,0.0124647,0,0.269447,0.436321,0,0,-0.144949,276.906,276.591,0,204,393,0,293,0,0,281.074,272.193,1.7,5.70594,-5.70594,0,0,0,0,17.2,21,10,995,279.903,110.306,15.2469,6.4,0.0124647,0,0,0,-273.15,0,0,0,-273.15,0,6717
"Oct 7, 09:00 pm",1,0,0,-6.31083,0,0,0,0,0,0,0,1,0,0.0123723,0,0.266253,0.435055,0,0,-0.139613,273.26,272.956,0,204,393,0,293,0,0,277.282,268.689,1.7,5.49988,-5.49988,0,0,0,0,16.7,22,10,995,290.942,121.521,15.0203,6.7,0.0123723,0,0,0,-273.15,0,0,0,-273.15,0,6718
"Oct 7, 10:00 pm",1,0,0,-6.10862,0,0,0,0,0,0,0,1,0,0.0122851,0,0.263285,0.433866,0,0,-0.134507,269.732,269.437,0,204,393,0,293,0,0,273.613,265.3,1.7,5.30382,-5.30382,0,0,0,0,16.1,23,10,995,304.563,131.829,14.7719,5.4,0.0122851,0,0,0,-273.15,0,0,0,-273.15,0,6719
"Oct 7, 11:00 pm",1,0,0,-5.92361,0,0,0,0,0,0,0,1,0,0.0122023,0,0.260632,0.432748,0,0,-0.129876,266.314,266.029,0,204,393,0,293,0,0,270.059,262.009,1.7,5.12428,-5.12428,0,0,0,0,15.3,0,10,995,322.57,140.297,14.7141,6.2,0.0122023,0,0,0,-273.15,0,0,0,-273.15,0,6720
"Oct 8, 12:00 am",1,0,0,-5.74193,0,0,0,0,0,0,0,1,0,0.0121239,0,0.257556,0.431698,0,0,-0.125449,262.998,262.721,0,204,393,0,293,0,0,266.618,258.814,1.7,4.94969,-4.94969,0,0,0,0,15,1,10,995,346.264,145.382,14.2188,5.6,0.0121239,0,0,0,-273.15,0,0,0,-273.15,0,6721
"Oct 8, 01:00 am",1,0,0,-5.57197,0,0,0,0,0,0,0,1,0,0.0120495,0,0.255004,0.430709,0,0,-0.121216,259.781,259.512,0,204,393,0,293,0,0,263.279,255.716,1.7,4.78516,-4.78516,0,0,0,0,14.3,2,10,995,13.1115,145.463,13.9875,4,0.0120495,0,0,0,-273.15,0,0,0,-273.15,0,6722
"Oct 8, 02:00 am",1,0,0,-5.41743,0,0,0,0,0,0,0,1,0,0.0119787,0,0.252642,0.429775,0,0,-0.117424,256.657,256.395,0,204,393,0,293,0,0,260.038,252.697,1.7,4.63576,-4.63576,0,0,0,0,13.5,3,10,995,36.9647,140.508,13.3047,5,0.0119787,0,0,0,-273.15,0,0,0,-273.15,0,6723
"Oct 8, 03:00 am",1,0,0,-5.27123,0,0,0,0,0,0,0,1,0,0.0119112,0,0.250361,0.428894,0,0,-0.113918,253.615,253.36,0,204,393,0,293,0,0,256.889,249.753,1.7,4.49467,-4.49467,0,0,0,0,12.7,4,10,995,55.133,132.119,12.3094,6.4,0.0119112,0,0,0,-273.15,0,0,0,-273.15,0,6724
"Oct 8, 04:00 am",1,0,0,-5.12606,0,0,0,0,0,0,0,1,0,0.0118473,0,0.247746,0.428074,0,0,-0.110415,250.652,250.404,0,204,393,0,293,0,0,253.828,246.89,1.7,4.35571,-4.35571,0,0,0,0,12.3,5,10,995,68.8634,121.858,12.1438,6.4,0.0118473,0,0,0,-273.15,0,0,0,-273.15,0,6725
"Oct 8, 05:00 am",1,0,0,-4.98823,0,0,0,0,0,0,0,1,0,0.0117881,0,0.245319,0.427365,0,0,-0.107024,247.77,247.529,0,204,393,0,293,0,0,250.849,244.106,1.7,4.22355,-4.22355,0,0,0,0,11.8,6,10,995,79.9688,110.673,11.6438,5.4,0.0117881,0,0,0,-273.15,0,0,0,-273.15,0,6726
"Oct 8, 06:00 am",1,0,0,-4.8571,0,0,0,0,0,0,0,1,0,0.011734,0,0.242755,0.426787,0,0,-0.103859,244.965,244.73,0,204,393,0,293,0,0,247.95,241.392,1.7,4.09875,-4.09875,0,0,0,0,11.5,7,10,995,89.7778,99.1104,11.2656,6.2,0.011734,0,0,0,-273.15,0,0,0,-273.15,0,6727
"Oct 8, 07:00 am",1,0,0,-4.72869,0,0,0,0,0,0,0,1,0,0.0116842,0,0.23995,0.426306,0,0,-0.100819,242.231,242.002,0,204,393,0,293,0,0,245.128,238.747,1.7,3.9776,-3.9776,0,0,0,0,11.5,8,10,995,99.2361,87.7924,11.3438,5.9,0.0116842,0,0,0,-273.15,0,0,0,-273.15,0,6728
"Oct 8, 08:00 am",2,0,0,0.241697,26.5278,0.94742,0.997654,0.995224,0.64416,18.6624,0.06,1,0,0.0117187,0.493647,0.240728,0.426682,10.9872,10.4095,0.00877192,240.411,240.431,0,204,393,0,293,0,0,242.509,241.236,1.7,4.04792,1.09069,5.13861,0,0,28,12.9,9,10,995,109.134,76.7749,12.6266,6.4,0.0717187,0,0,0,-273.15,0,0,0,-273.15,0,6729
"Oct 8, 09:00 am",2,0,0,19.4865,86.8072,0.885788,0.981212,0.993602,1,27.6513,0.06,1,0,0.0121106,0.752484,0.261283,0.432085,38.4552,34.0632,0.479769,244.921,246.003,0,204,393,0,293,0,0,241.6,264.024,1.7,4.89109,20.7409,25.632,0,0,98,14.4,10,10,995,120.278,66.2532,12.6031,5.6,0.0721106,0,0,0,-273.15,0,0,0,-273.15,0,6730
"Oct 8, 10:00 am",2,0,0,24.9669,112.103,0.812338,0.954645,0.99223,1,35.675,0.06,1,0,0.0124676,0.731099,0.28514,0.436964,54.1512,43.9891,0.75117,261.752,263.412,0,204,393,0,293,0,0,246.721,290.26,1.7,5.66775,26.4926,32.1604,0,0,138,15.9,11,10,995,133.579,56.9718,12.7359,7.1,0.0724676,0,0,0,-273.15,0,0,0,-273.15,0,6731
"Oct 8, 11:00 am",2,0,0,22.4835,109.249,0.743193,0.92246,0.990941,1,41.9959,0.06,1,0,0.0127331,0.705533,0.295727,0.440474,57.6828,42.8694,0.595575,279.93,281.216,0,204,393,0,293,0,0,258.333,301.72,1.7,6.21934,24.0264,30.2458,0,0,147,17.1,12,10,995,149.901,49.768,13.2328,8,0.0727331,0,0,0,-273.15,0,0,0,-273.15,0,6732
"Oct 8, 12:00 pm",2,6,0,98.5086,569.815,0.701743,0.899202,0.990128,1,45.4327,0.06,1,0,0.19332,0.68718,0.368309,2.51161,318.629,223.596,44.1268,295.867,329.805,280.207,193.982,373.479,280.207,293,0.154114,40.9825,279.354,376.358,3.95157,11.0302,142.621,153.651,0,0,812,19.3,13,10,995,169.351,45.7128,14.5344,8.2,0.407434,0,0,0,-273.15,0,0,0,-273.15,0,6733
"Oct 8, 01:00 pm",6,0,0,13.1748,403.185,0.698761,0.897405,0.990068,1,45.6723,0.06,1,0,0.0925698,0.685765,0.383225,1.58772,226.415,158.21,82.6901,293,382.16,379.744,0,382.16,379.744,293,0.208859,82.6901,289.907,392.723,3.16454,11.5967,96.8982,108.495,-0.000111519,0,577,20.5,14,10,995,190.247,45.6877,15.4219,7.1,0.361429,0,0,0,-273.15,0,0,0,-273.15,0,6734
"Oct 8, 02:00 pm",6,0,0,-29.0042,77.1286,0.741622,0.921637,0.990911,1,42.1303,0.06,1,0,0.0138944,0.704882,0.342273,0.457044,40.8096,30.2653,41.0761,293,375.776,204,0,375.776,204,293,0.1122,41.0761,290.695,351.623,1.7,8.56887,12.7646,21.3334,-4.79402e-05,0,104,20.9,15,10,995,209.726,49.6996,15.7828,7.1,0.186094,0,0,0,-273.15,0,0,0,-273.15,0,6735
"Oct 8, 03:00 pm",6,0,0,-21.7065,51.858,0.810281,0.953793,0.992192,1,35.8767,0.06,1,0,0.0133448,0.730419,0.312392,0.448696,25.1136,20.3491,28.4044,293,351.136,204,0,351.136,204,293,0.1122,28.4044,291.098,320.059,1.7,7.48038,7.38296,14.8633,-1.6608e-05,0,64,20.6,16,10,995,226.083,56.8748,15.7953,9,0.185545,0,0,0,-273.15,0,0,0,-273.15,0,6736
"Oct 8, 04:00 pm",6,0,0,9.26964,140.515,0.883742,0.980571,0.993562,1,27.9029,0.06,1,0,0.0136695,0.751962,0.329844,0.454186,62.3916,55.1381,22.0764,293,338.546,204,0,338.546,204,293,0.1122,22.0764,291.298,336.913,1.7,9.00912,32.4526,41.4617,-7.98594e-06,0,159,20.1,17,10,995,239.406,66.1415,14.9438,8.3,0.18587,0,0,0,-273.15,0,0,0,-273.15,0,6737
"Oct 8, 05:00 pm",6,0,0,-12.0904,84.1756,0.945793,0.997302,0.995144,0.653034,18.9516,0.06,1,0,0.0134669,0.500231,0.320333,0.450735,34.9236,33.0305,19.8004,293,333.969,204,0,333.969,204,293,0.1122,19.8004,291.393,326.371,1.7,7.84604,8.67684,16.5229,-5.81227e-06,0,89,19.1,18,10,995,250.557,76.6597,14.1,8.3,0.185667,0,0,0,-273.15,0,0,0,-273.15,0,6738
"Oct 8, 06:00 pm",6,0,0,-20.4692,0,0.98618,1,0.997624,0,9.53668,0.0375985,1,0,0.0129884,0,0.293362,0.443405,0,0,13.086,293,320.312,204,0,320.312,204,293,0.1122,13.086,291.437,297.281,1.7,6.55263,-6.55263,0,-1.72207e-06,0,0,17.9,19,10,995,260.444,87.6905,13.3297,9.3,0.162787,0,0,0,-273.15,0,0,0,-273.15,0,6739
"Oct 8, 07:00 pm",1,0,0,-6.68654,0,0,0,0,0,0,0,1,0,0.0128353,0,0.280988,0.441426,0,0,-0.658716,304.826,303.448,0,204,393,0,293,0,0,295.429,283.191,1.7,6.43717,-6.43717,0,0,0,0,17.3,20,10,995,269.875,99.0145,14.0187,7.7,0.0128353,0,0,0,-273.15,0,0,0,-273.15,0,6740
"Oct 8, 08:00 pm",1,0,0,-7.17593,0,0,0,0,0,0,0,1,0,0.0128135,0,0.280317,0.441203,0,0,-0.317778,291.994,291.318,0,204,393,0,293,0,0,295.436,281.496,1.7,6.51113,-6.51113,0,0,0,0,16.7,21,10,995,279.636,110.603,13.4578,6.2,0.0128135,0,0,0,-273.15,0,0,0,-273.15,0,6741
"Oct 8, 09:00 pm",1,0,0,-7.1502,0,0,0,0,0,0,0,1,0,0.0127174,0,0.279955,0.439829,0,0,-0.163351,286.135,285.785,0,204,393,0,293,0,0,291.148,280.909,1.7,6.30927,-6.30927,0,0,0,0,16.1,22,10,995,290.669,121.832,13.0531,4,0.0127174,0,0,0,-273.15,0,0,0,-273.15,0,6742
"Oct 8, 10:00 pm",1,0,0,-6.8939,0,0,0,0,0,0,0,1,0,0.0126084,0,0.277022,0.438305,0,0,-0.14778,282.274,281.956,0,204,393,0,293,0,0,286.807,277.542,1.7,6.05019,-6.05019,0,0,0,0,15.4,23,10,995,304.301,132.165,12.5094,4,0.0126084,0,0,0,-273.15,0,0,0,-273.15,0,6743
"Oct 8, 11:00 pm",1,0,0,-6.64686,0,0,0,0,0,0,0,1,0,0.0125066,0,0.273653,0.436897,0,0,-0.146897,278.528,278.21,0,204,393,0,293,0,0,282.775,273.773,1.7,5.8159,-5.8159,0,0,0,0,14.8,0,10,995,322.377,140.666,11.9484,4,0.0125066,0,0,0,-273.15,0,0,0,-273.15,0,6744
"Oct 9, 12:00 am",1,0,0,-6.42541,0,0,0,0,0,0,0,1,0,0.0124114,0,0.27047,0.435589,0,0,-0.142468,274.826,274.516,0,204,393,0,293,0,0,278.914,270.179,1.7,5.60217,-5.60217,0,0,0,0,14.2,1,10,995,346.258,145.77,11.5047,3.5,0.0124114,0,0,0,-273.15,0,0,0,-273.15,0,6745
"Oct 9, 01:00 am",1,0,0,-6.21928,0,0,0,0,0,0,0,1,0,0.0123217,0,0.26733,0.434364,0,0,-0.137246,271.233,270.933,0,204,393,0,293,0,0,275.179,266.726,1.7,5.40268,-5.40268,0,0,0,0,13.7,2,10,995,13.3549,145.826,11.1219,3.5,0.0123217,0,0,0,-273.15,0,0,0,-273.15,0,6746
"Oct 9, 02:00 am",1,0,0,-6.02408,0,0,0,0,0,0,0,1,0,0.0122367,0,0.264304,0.433212,0,0,-0.132332,267.754,267.464,0,204,393,0,293,0,0,271.563,263.381,1.7,5.214,-5.214,0,0,0,0,13.2,3,10,995,37.3478,140.812,10.7,3.1,0.0122367,0,0,0,-273.15,0,0,0,-273.15,0,6747
"Oct 9, 03:00 am",1,0,0,-5.84166,0,0,0,0,0,0,0,1,0,0.0121562,0,0.261382,0.432129,0,0,-0.127797,264.383,264.101,0,204,393,0,293,0,0,268.061,260.134,1.7,5.03804,-5.03804,0,0,0,0,12.7,4,10,995,55.5378,132.368,10.4344,3.5,0.0121562,0,0,0,-273.15,0,0,0,-273.15,0,6748
"Oct 9, 04:00 am",1,0,0,-5.6664,0,0,0,0,0,0,0,1,0,0.0120799,0,0.258245,0.431111,0,0,-0.123499,261.111,260.837,0,204,393,0,293,0,0,264.668,256.98,1.7,4.87019,-4.87019,0,0,0,0,12.5,5,10,995,69.2482,122.069,10.5469,4.2,0.0120799,0,0,0,-273.15,0,0,0,-273.15,0,6749
"Oct 9, 05:00 am",1,0,0,-5.50174,0,0,0,0,0,0,0,1,0,0.0120073,0,0.25531,0.430151,0,0,-0.119439,257.935,257.669,0,204,393,0,293,0,0,261.375,253.917,1.7,4.71242,-4.71242,0,0,0,0,12.2,6,10,995,80.3301,110.865,10.2469,5,0.0120073,0,0,0,-273.15,0,0,0,-273.15,0,6750
"Oct 9, 06:00 am",1,0,0,-5.34234,0,0,0,0,0,0,0,1,0,0.0119384,0,0.252256,0.429249,0,0,-0.115562,254.849,254.591,0,204,393,0,293,0,0,258.18,250.941,1.7,4.56048,-4.56048,0,0,0,0,12.1,7,10,995,90.1226,99.2961,10.3813,5.2,0.0119384,0,0,0,-273.15,0,0,0,-273.15,0,6751
"Oct 9, 07:00 am",1,0,0,-5.18716,0,0,0,0,0,0,0,1,0,0.011873,0,0.24919,0.428399,0,0,-0.11178,251.852,251.601,0,204,393,0,293,0,0,255.077,248.052,1.7,4.41286,-4.41286,0,0,0,0,12.1,8,10,995,99.573,87.9675,10.4594,3.1,0.011873,0,0,0,-273.15,0,0,0,-273.15,0,6752
"Oct 9, 08:00 am",2,0,0,83.6757,497.329,0.945493,0.997237,0.995129,0.634801,19.0045,0.06,1,0,0.0272689,0.486225,0.3274,0.71674,206.402,195.152,2.72368,267.132,271.844,0,256.278,393,0,293,0,0,255.333,330.308,2.13565,8.68767,86.2001,94.8877,0,0,526,14.4,9,10,995,109.469,76.9819,11.6656,3.1,0.0872689,0,0,0,-273.15,0,0,0,-273.15,0,6753
"Oct 9, 09:00 am",2,6,0,56.9872,322.123,0.884954,0.98095,0.993586,1,27.7536,0.06,1,0,0.0381321,0.752271,0.384339,0.882598,142.834,126.401,26.8724,299.053,337.438,196.693,85.361,362.763,196.693,293,0.108181,25.6858,275.584,390.233,2.35045,11.0254,84.0625,95.088,0,0,364,15.8,10,10,995,120.613,66.4893,12.6359,2,0.206313,0,0,0,-273.15,0,0,0,-273.15,0,6754
"Oct 9, 10:00 am",6,0,0,16.6019,273.29,0.808551,0.953073,0.992161,1,36.0454,0.06,1,0,0.0268132,0.729844,0.385797,0.699978,132.631,107.239,49.2565,293,374,250.271,0,374,250.271,293,0.137649,49.2565,285.649,392.884,2.08559,11.4307,66.8371,78.2679,-5.51082e-05,0,338,17.6,11,10,995,133.901,57.2482,12.6781,2.2,0.224462,0,0,0,-273.15,0,0,0,-273.15,0,6755
"Oct 9, 11:00 am",6,0,0,-8.79182,163.245,0.738664,0.920076,0.990854,1,42.3822,0.06,1,0,0.0143289,0.703648,0.366653,0.464297,86.7204,64.0573,42.8584,293,379.183,204,0,379.183,204,293,0.1122,42.8584,288.677,374.268,1.7,10.0393,35.0344,45.0738,-5.4107e-05,0,221,18.6,12,10,995,150.176,50.0923,13.2875,2.9,0.186529,0,0,0,-273.15,0,0,0,-273.15,0,6756
"Oct 9, 12:00 pm",6,0,0,13.3482,264.595,0.694474,0.894779,0.989981,1,46.0147,0.06,1,0,0.0157848,0.683699,0.379222,0.49331,149.504,103.827,44.7281,293,380.677,209.076,0,380.677,209.076,293,0.114992,44.7281,290.137,388.281,1.7423,11.7158,59.2705,70.9864,-5.83869e-05,0,381,20.1,13,10,995,169.52,46.08,13.7328,4.4,0.190777,0,0,0,-273.15,0,0,0,-273.15,0,6757
"Oct 9, 01:00 pm",6,0,0,4.30095,569.84,0.69408,0.894536,0.989973,1,46.046,0.06,1,0,0.317946,0.683507,0.382353,3.58335,322.16,223.605,135.839,293,388.973,577.068,0,388.973,577.068,293,0.317387,135.839,292.049,392.49,4.8089,11.6554,141.18,152.836,-0.000211361,0,821,21.5,14,10,995,190.266,46.0741,14.5859,4.6,0.695333,0,0,0,-273.15,0,0,0,-273.15,0,6758
"Oct 9, 02:00 pm",6,0,0,0.773778,539.196,0.737614,0.919518,0.990834,1,42.4715,0.06,1,0,0.284436,0.703207,0.381596,3.32935,286.844,211.58,135.268,293,392.103,555.404,0,392.103,555.404,293,0.305472,135.268,292.392,392.69,4.62836,11.6724,137.112,148.785,-0.000223987,0,731,22.4,15,10,995,209.615,50.0767,15.1344,4.4,0.649908,0,0,0,-273.15,0,0,0,-273.15,0,6759
"Oct 9, 03:00 pm",6,0,0,-16.597,139.636,0.807147,0.952484,0.992135,1,36.1819,0.06,1,0,0.0143002,0.729374,0.359893,0.463649,67.8852,54.7933,45.822,293,384.817,204,0,384.817,204,293,0.1122,45.822,291.495,370.621,1.7,9.85392,30.1109,39.9648,-6.54277e-05,0,173,21.9,16,10,995,225.895,57.2275,15.1812,4.2,0.1865,0,0,0,-273.15,0,0,0,-273.15,0,6760
"Oct 9, 04:00 pm",6,0,0,-38.6634,3.5259,0.881476,0.979854,0.993518,1,28.1791,0.06,1,0,0.0133067,0.751379,0.310045,0.447888,1.5696,1.38356,32.3114,293,358.813,204,0,358.813,204,293,0.1122,32.3114,291.496,318.12,1.7,6.98148,-5.9419,1.03958,-2.40941e-05,0,4,20.8,17,10,995,239.182,66.4685,14.8625,5,0.185507,0,0,0,-273.15,0,0,0,-273.15,0,6761
"Oct 9, 05:00 pm",6,0,0,-22.6201,0,0.944321,0.996979,0.995073,0.638182,19.2096,0.06,1,0,0.0128534,0.488661,0.282721,0.441479,0,0,15.7458,293,325.75,204,0,325.75,204,293,0.1122,15.7458,291.494,288.031,1.7,6.31711,-6.31711,0,-2.96907e-06,0,0,19.6,18,10,995,250.316,76.9656,14.5219,4,0.185053,0,0,0,-273.15,0,0,0,-273.15,0,6762
"Oct 9, 06:00 pm",1,0,0,-6.5398,0,0,0,0,0,0,0,1,0,0.0128184,0,0.276951,0.441226,0,0,-0.718172,303.871,302.367,0,204,393,0,293,0,0,295.261,280.19,1.7,6.38822,-6.38822,0,0,0,0,18.5,19,10,995,260.195,87.9612,13.9688,5.2,0.0128184,0,0,0,-273.15,0,0,0,-273.15,0,6763
"Oct 9, 07:00 pm",1,0,0,-7.14549,0,0,0,0,0,0,0,1,0,0.0127969,0,0.278402,0.440969,0,0,-0.296863,290.895,290.263,0,204,393,0,293,0,0,294.75,281.092,1.7,6.46201,-6.46201,0,0,0,0,18.1,20,10,995,269.617,99.3049,14.7406,4.6,0.0127969,0,0,0,-273.15,0,0,0,-273.15,0,6764
"Oct 9, 08:00 pm",1,0,0,-7.09068,0,0,0,0,0,0,0,1,0,0.0126985,0,0.277669,0.439563,0,0,-0.157393,285.394,285.056,0,204,393,0,293,0,0,290.38,280.363,1.7,6.2518,-6.2518,0,0,0,0,17.7,21,10,995,279.368,110.898,14.4969,4.2,0.0126985,0,0,0,-273.15,0,0,0,-273.15,0,6765
"Oct 9, 09:00 pm",1,0,0,-6.82529,0,0,0,0,0,0,0,1,0,0.0125907,0,0.274349,0.438059,0,0,-0.146416,281.612,281.296,0,204,393,0,293,0,0,286.089,276.914,1.7,5.98991,-5.98991,0,0,0,0,17.3,22,10,995,290.393,122.141,14.2531,3.5,0.0125907,0,0,0,-273.15,0,0,0,-273.15,0,6766
"Oct 9, 10:00 pm",1,0,0,-6.58181,0,0,0,0,0,0,0,1,0,0.0124904,0,0.270804,0.436674,0,0,-0.145515,277.895,277.579,0,204,393,0,293,0,0,282.104,273.176,1.7,5.75966,-5.75966,0,0,0,0,16.9,23,10,995,304.036,132.499,14.2047,3.5,0.0124904,0,0,0,-273.15,0,0,0,-273.15,0,6767
"Oct 9, 11:00 pm",1,0,0,-6.36397,0,0,0,0,0,0,0,1,0,0.0123966,0,0.267451,0.435386,0,0,-0.141002,274.226,273.92,0,204,393,0,293,0,0,278.281,269.619,1.7,5.55003,-5.55003,0,0,0,0,16.5,0,10,995,322.18,141.032,14.1563,3.8,0.0123966,0,0,0,-273.15,0,0,0,-273.15,0,6768
"Oct 10, 12:00 am",1,0,0,-6.16136,0,0,0,0,0,0,0,1,0,0.012308,0,0.264239,0.434177,0,0,-0.135869,270.667,270.37,0,204,393,0,293,0,0,274.582,266.198,1.7,5.35437,-5.35437,0,0,0,0,16.1,1,10,995,346.249,146.156,14.85,5,0.012308,0,0,0,-273.15,0,0,0,-273.15,0,6769
"Oct 10, 01:00 am",1,0,0,-5.96591,0,0,0,0,0,0,0,1,0,0.0122242,0,0.261142,0.433043,0,0,-0.130971,267.221,266.934,0,204,393,0,293,0,0,271.001,262.886,1.7,5.16569,-5.16569,0,0,0,0,15.7,2,10,995,13.5992,146.188,14.9187,4,0.0122242,0,0,0,-273.15,0,0,0,-273.15,0,6770
"Oct 10, 02:00 am",1,0,0,-5.78721,0,0,0,0,0,0,0,1,0,0.0121447,0,0.258148,0.431975,0,0,-0.126503,263.882,263.603,0,204,393,0,293,0,0,267.533,259.67,1.7,4.99377,-4.99377,0,0,0,0,15.3,3,10,995,37.7322,141.115,14.2063,5.2,0.0121447,0,0,0,-273.15,0,0,0,-273.15,0,6771
"Oct 10, 03:00 am",1,0,0,-5.6145,0,0,0,0,0,0,0,1,0,0.0120693,0,0.255251,0.43097,0,0,-0.122303,260.641,260.37,0,204,393,0,293,0,0,264.17,256.544,1.7,4.82771,-4.82771,0,0,0,0,14.9,4,10,995,55.9426,132.616,14.1969,5,0.0120693,0,0,0,-273.15,0,0,0,-273.15,0,6772
"Oct 10, 04:00 am",1,0,0,-5.44771,0,0,0,0,0,0,0,1,0,0.0119977,0,0.252244,0.430025,0,0,-0.118205,257.494,257.231,0,204,393,0,293,0,0,260.909,253.513,1.7,4.66803,-4.66803,0,0,0,0,14.7,5,10,995,69.632,122.28,13.9187,3.8,0.0119977,0,0,0,-273.15,0,0,0,-273.15,0,6773
"Oct 10, 05:00 am",1,0,0,-5.29146,0,0,0,0,0,0,0,1,0,0.0119296,0,0.249327,0.429134,0,0,-0.114364,254.439,254.184,0,204,393,0,293,0,0,257.743,250.567,1.7,4.51879,-4.51879,0,0,0,0,14.5,6,10,995,80.6898,111.056,14.0313,3.8,0.0119296,0,0,0,-273.15,0,0,0,-273.15,0,6774
"Oct 10, 06:00 am",1,0,0,-5.14495,0,0,0,0,0,0,0,1,0,0.0118648,0,0.246493,0.428294,0,0,-0.110824,251.469,251.221,0,204,393,0,293,0,0,254.668,247.697,1.7,4.37926,-4.37926,0,0,0,0,14.3,7,10,995,90.4655,99.482,14.1047,5,0.0118648,0,0,0,-273.15,0,0,0,-273.15,0,6775
"Oct 10, 07:00 am",1,0,0,-5.00305,0,0,0,0,0,0,0,1,0,0.0118046,0,0.24353,0.427557,0,0,-0.107428,248.579,248.338,0,204,393,0,293,0,0,251.68,244.904,1.7,4.24489,-4.24489,0,0,0,0,14.3,8,10,995,99.9074,88.1417,14.1047,5.9,0.0118046,0,0,0,-273.15,0,0,0,-273.15,0,6776
"Oct 10, 08:00 am",2,0,0,1.96093,38.6854,0.943546,0.996808,0.995036,0.625376,19.3441,0.06,1,0,0.0118817,0.478755,0.246491,0.42862,16.0884,15.1801,0.0479254,246.961,247.069,0,204,393,0,293,0,0,248.952,249.304,1.7,4.40495,2.86262,7.26757,0,0,41,15.4,9,10,995,109.801,77.1898,14.6969,6.2,0.0718817,0,0,0,-273.15,0,0,0,-273.15,0,6777
"Oct 10, 09:00 am",2,0,0,59.9415,234.964,0.880014,0.979388,0.99349,1,28.356,0.06,1,0,0.0133522,0.751,0.306303,0.451472,104.771,92.1997,1.42675,259.652,262.794,0,204,393,0,293,0,0,249.42,312.859,1.7,7.58425,61.6578,69.242,0,0,267,17.7,10,10,995,120.943,66.7265,15.7469,5.4,0.0733522,0,0,0,-273.15,0,0,0,-273.15,0,6778
"Oct 10, 10:00 am",2,0,0,-0.806778,21.7285,0.804758,0.951477,0.992091,1,36.4131,0.06,1,0,0.0125275,0.728571,0.303916,0.436642,10.5948,8.52625,0.474841,295.407,296.42,0,204,393,0,293,0,0,264.077,312.45,1.7,5.86523,0.346753,6.21198,0,0,27,18.7,11,10,995,134.218,57.5254,15.2625,7.4,0.0725275,0,0,0,-273.15,0,0,0,-273.15,0,6779
"Oct 10, 11:00 am",2,0,0,28.9176,136.549,0.734133,0.917654,0.990767,1,42.766,0.06,1,0,0.0133317,0.701734,0.297986,0.44938,72.9864,53.5817,0.223511,296.761,297.232,0,204,393,0,293,0,0,279.542,304.903,1.7,7.41328,30.1868,37.6001,0,0,186,20.1,12,10,995,150.446,50.4168,15.6469,9,0.0733318,0,0,0,-273.15,0,0,0,-273.15,0,6780
"Oct 10, 12:00 pm",2,6,0,53.7461,280.027,0.691425,0.892881,0.989918,1,46.2566,0.06,1,0,0.0192748,0.682205,0.359285,0.559698,158.922,109.883,9.45322,304.533,320.977,82.3342,140.236,374.034,82.3342,293,0.0452838,8.4187,290.535,368.974,1.85475,11.235,63.728,74.9631,0,0,405,21.9,13,10,995,169.683,46.4463,16.5094,9.3,0.124559,0,0,0,-273.15,0,0,0,-273.15,0,6781
"Oct 10, 01:00 pm",6,0,0,20.2133,329.532,0.689397,0.891619,0.989877,1,46.4176,0.06,1,0,0.054677,0.681212,0.380276,1.11906,187.567,129.308,55.481,293,365.316,317.479,0,365.316,317.479,293,0.174613,55.481,293.194,392.549,2.64566,11.6933,76.3931,88.0863,-4.9747e-05,0,478,23.4,14,10,995,190.283,46.4588,16.7594,9,0.28929,0,0,0,-273.15,0,0,0,-273.15,0,6782
"Oct 10, 02:00 pm",6,0,0,6.66528,446.03,0.733602,0.917368,0.990756,1,42.8108,0.06,1,0,0.154608,0.701508,0.379461,2.22687,238.579,175.022,103.384,293,386.556,451.222,0,386.556,451.222,293,0.248172,103.384,292.657,392.815,3.76019,11.6911,111.088,122.779,-0.000153093,0,608,24.5,15,10,995,209.504,50.4518,17.1563,8.7,0.46278,0,0,0,-273.15,0,0,0,-273.15,0,6783
"Oct 10, 03:00 pm",6,0,0,0.802551,354.566,0.804004,0.951158,0.992077,1,36.4858,0.06,1,0,0.0811961,0.728316,0.378866,1.45468,173.048,139.132,87.801,293,391.491,362.887,0,391.491,362.887,293,0.199588,87.801,292.249,392.774,3.02406,11.6634,89.6684,101.332,-0.000143652,0,441,24.9,16,10,995,225.707,57.5782,17.1656,9.3,0.340784,0,0,0,-273.15,0,0,0,-273.15,0,6784
"Oct 10, 04:00 pm",6,0,0,-3.55565,195.182,0.879196,0.979126,0.993475,1,28.4544,0.06,1,0,0.0146869,0.750788,0.374097,0.470082,87.1128,76.5892,48.7745,293,390.393,204,0,390.393,204,293,0.1122,48.7745,291.552,387.809,1.7,11.2452,46.257,57.5023,-7.8085e-05,0,222,24.4,17,10,995,238.958,66.7934,16.7437,9.6,0.186887,0,0,0,-273.15,0,0,0,-273.15,0,6785
"Oct 10, 05:00 pm",6,0,0,-30.4627,102.769,0.942832,0.996648,0.995001,0.623425,19.4672,0.06,1,0,0.0138299,0.477169,0.335682,0.456028,42.7716,40.3265,40.6477,293,374.955,204,0,374.955,204,293,0.1122,40.6477,291.532,347.399,1.7,8.41171,10.8308,19.2425,-4.65278e-05,0,109,23.4,18,10,995,250.076,77.2693,16.7594,9.3,0.18603,0,0,0,-273.15,0,0,0,-273.15,0,6786
"Oct 10, 06:00 pm",6,0,0,-32.019,0,0.98469,1,0.997497,0,10.0387,0.0344933,1,0,0.013073,0,0.294429,0.444509,0,0,24.9591,293,344.305,204,0,344.305,204,293,0.1122,24.9591,291.518,303.18,1.7,6.61473,-6.61473,0,-1.14149e-05,0,0,22.1,19,10,995,259.945,88.2261,16.5531,12.2,0.159766,0,0,0,-273.15,0,0,0,-273.15,0,6787
"Oct 10, 07:00 pm",6,0,0,-17.3293,0,1,1,1,0,0,0,1,0,0.0127938,0,0.276546,0.440732,0,0,10.3803,293,314.742,204,0,314.742,204,293,0.1122,10.3803,291.511,283.528,1.7,6.26249,-6.26249,0,-8.68742e-07,0,0,21.5,20,10,995,269.357,99.5926,16.7344,11.4,0.124994,0,0,0,-273.15,0,0,0,-273.15,0,6788
"Oct 10, 08:00 pm",1,0,0,-6.65076,0,0,0,0,0,0,0,1,0,0.012764,0,0.273174,0.440477,0,0,-0.545163,297.277,296.126,0,204,393,0,293,0,0,293.265,279.116,1.7,6.29756,-6.29756,0,0,0,0,21,21,10,995,279.098,111.19,16.4297,10.2,0.012764,0,0,0,-273.15,0,0,0,-273.15,0,6789
"Oct 10, 09:00 pm",1,0,0,-6.99779,0,0,0,0,0,0,0,1,0,0.0127154,0,0.273905,0.439818,0,0,-0.24207,287.262,286.744,0,204,393,0,293,0,0,291.413,279.278,1.7,6.26719,-6.26719,0,0,0,0,20.4,22,10,995,290.116,122.446,16.65,9,0.0127154,0,0,0,-273.15,0,0,0,-273.15,0,6790
"Oct 10, 10:00 pm",1,0,0,-6.86642,0,0,0,0,0,0,0,1,0,0.0126168,0,0.272489,0.438426,0,0,-0.150893,282.446,282.121,0,204,393,0,293,0,0,287.164,277.597,1.7,6.04076,-6.04076,0,0,0,0,19.8,23,10,995,303.767,132.829,16.9875,6.7,0.0126168,0,0,0,-273.15,0,0,0,-273.15,0,6791
"Oct 10, 11:00 pm",1,0,0,-6.62576,0,0,0,0,0,0,0,1,0,0.0125146,0,0.269268,0.437007,0,0,-0.143339,278.748,278.438,0,204,393,0,293,0,0,283.057,274.115,1.7,5.80615,-5.80615,0,0,0,0,19.3,0,10,995,321.979,141.395,16.6437,8,0.0125146,0,0,0,-273.15,0,0,0,-273.15,0,6792
"Oct 11, 12:00 am",1,0,0,-6.3985,0,0,0,0,0,0,0,1,0,0.0124192,0,0.266061,0.435695,0,0,-0.141357,275.109,274.801,0,204,393,0,293,0,0,279.196,270.497,1.7,5.58954,-5.58954,0,0,0,0,18.7,1,10,995,346.237,146.54,16.6688,6.7,0.0124192,0,0,0,-273.15,0,0,0,-273.15,0,6793
"Oct 11, 01:00 am",1,0,0,-6.18957,0,0,0,0,0,0,0,1,0,0.0123296,0,0.26303,0.434472,0,0,-0.136687,271.537,271.238,0,204,393,0,293,0,0,275.478,267.046,1.7,5.38746,-5.38746,0,0,0,0,18.1,2,10,995,13.844,146.548,16.3422,5,0.0123296,0,0,0,-273.15,0,0,0,-273.15,0,6794
"Oct 11, 02:00 am",1,0,0,-5.99579,0,0,0,0,0,0,0,1,0,0.0122449,0,0.260233,0.433322,0,0,-0.131764,268.074,267.785,0,204,393,0,293,0,0,271.879,263.718,1.7,5.19938,-5.19938,0,0,0,0,17.4,3,10,995,38.1177,141.417,15.9937,4,0.0122449,0,0,0,-273.15,0,0,0,-273.15,0,6795
"Oct 11, 03:00 am",1,0,0,-5.81691,0,0,0,0,0,0,0,1,0,0.0121645,0,0.25743,0.43224,0,0,-0.127311,264.718,264.437,0,204,393,0,293,0,0,268.393,260.483,1.7,5.02663,-5.02663,0,0,0,0,16.8,4,10,995,56.3472,132.862,15.6281,5.2,0.0121645,0,0,0,-273.15,0,0,0,-273.15,0,6796
"Oct 11, 04:00 am",1,0,0,-5.63679,0,0,0,0,0,0,0,1,0,0.0120884,0,0.254417,0.431224,0,0,-0.122929,261.461,261.189,0,204,393,0,293,0,0,265.015,257.348,1.7,4.8534,-4.8534,0,0,0,0,16.5,5,10,995,70.0147,122.491,15.9922,3.1,0.0120884,0,0,0,-273.15,0,0,0,-273.15,0,6797
"Oct 11, 05:00 am",1,0,0,-5.46893,0,0,0,0,0,0,0,1,0,0.0120161,0,0.251612,0.430268,0,0,-0.118727,258.303,258.039,0,204,393,0,293,0,0,261.737,254.309,1.7,4.69186,-4.69186,0,0,0,0,16.1,6,10,995,81.0479,111.248,14.9672,1.4,0.0120161,0,0,0,-273.15,0,0,0,-273.15,0,6798
"Oct 11, 06:00 am",1,0,0,-5.31446,0,0,0,0,0,0,0,1,0,0.0119474,0,0.24868,0.429365,0,0,-0.114962,255.237,254.98,0,204,393,0,293,0,0,258.559,251.348,1.7,4.54453,-4.54453,0,0,0,0,15.9,7,10,995,90.8064,99.6683,14.9625,2.2,0.0119474,0,0,0,-273.15,0,0,0,-273.15,0,6799
"Oct 11, 07:00 am",1,0,0,-5.16424,0,0,0,0,0,0,0,1,0,0.011882,0,0.245834,0.428516,0,0,-0.111375,252.254,252.005,0,204,393,0,293,0,0,255.472,248.467,1.7,4.40129,-4.40129,0,0,0,0,15.7,8,10,995,100.239,88.3149,14.6844,1.7,0.011882,0,0,0,-273.15,0,0,0,-273.15,0,6800
"Oct 11, 08:00 am",1,0,0,-5.0164,0,0,0,0,0,0,0,1,0,0.0118206,0,0.242445,0.427746,0,0,-0.107797,249.355,249.113,0,204,393,0,293,0,0,252.475,245.671,1.7,4.26229,-4.26229,0,0,0,1,16.1,9,10,995,110.13,77.3986,15.475,2,0.0118206,0,0,0,-273.15,0,0,0,-273.15,0,6801
"Oct 11, 09:00 am",2,0,0,6.76734,42.1013,0.877111,0.978453,0.993435,1,28.7042,0.06,1,0,0.0120004,0.750242,0.249685,0.430272,18.8352,16.5206,0.155654,248.575,248.925,0,204,393,0,293,0,0,249.862,255.063,1.7,4.63071,7.7637,12.3944,0,0,48,17.8,10,10,995,121.27,66.9645,15.8469,2,0.0720004,0,0,0,-273.15,0,0,0,-273.15,0,6802
"Oct 11, 10:00 am",2,0,0,27.4701,121.746,0.800961,0.949859,0.992021,1,36.778,0.06,1,0,0.0125557,0.72728,0.277719,0.438393,59.6448,47.7732,0.732574,258.501,260.124,0,204,393,0,293,0,0,250.676,286.441,1.7,5.80828,28.9362,34.7445,0,0,152,20.1,11,10,995,134.531,57.8032,18.0297,1.9,0.0725557,0,0,0,-273.15,0,0,0,-273.15,0,6803
"Oct 11, 11:00 am",2,0,0,44.4812,196.992,0.7296,0.915194,0.990679,1,43.1471,0.06,1,0,0.0134001,0.69979,0.315878,0.450983,105.948,77.2997,1.24804,283.306,285.983,0,204,393,0,293,0,0,259.964,327.701,1.7,7.66737,46.4262,54.0936,0,0,270,22.3,12,10,995,150.709,50.7412,17.1437,3.1,0.0734001,0,0,0,-273.15,0,0,0,-273.15,0,6804
"Oct 11, 12:00 pm",2,6,0,43.8688,219.42,0.685689,0.889271,0.9898,1,46.7099,0.06,1,0,0.014103,0.679366,0.34508,0.46106,125.568,86.1006,4.1783,309.84,318.494,34,170,382.727,34,293,0.0187,3.08516,279.202,358.472,1.7,9.50389,48.9902,58.4941,0,0,320,24.1,13,10,995,169.842,46.8116,16.9906,4.2,0.092803,0,0,0,-273.15,0,0,0,-273.15,0,6805
"Oct 11, 01:00 pm",6,0,0,13.1562,184.872,0.684712,0.888654,0.98978,1,46.787,0.06,1,0,0.0142385,0.678881,0.354921,0.463075,105.948,72.5439,25.1651,293,344.715,204,0,344.715,204,293,0.1122,25.1651,288.945,368.992,1.7,10.0695,39.1792,49.2487,-1.16908e-05,0,270,25.2,14,10,995,190.297,46.8416,17.5828,5.6,0.186439,0,0,0,-273.15,0,0,0,-273.15,0,6806
"Oct 11, 02:00 pm",6,0,0,-1.70593,141.54,0.729588,0.915187,0.990679,1,43.1482,0.06,1,0,0.0140438,0.699785,0.344502,0.459764,76.1256,55.5403,30.2111,293,354.695,204,0,354.695,204,293,0.1122,30.2111,290.237,358.675,1.7,9.37372,29.4925,38.8663,-1.98485e-05,0,194,25.6,15,10,995,209.392,50.8248,17.3969,5,0.186244,0,0,0,-273.15,0,0,0,-273.15,0,6807
"Oct 11, 03:00 pm",6,0,0,11.1942,195.409,0.800855,0.949813,0.992019,1,36.7882,0.06,1,0,0.0142927,0.727244,0.355243,0.46395,95.7456,76.6783,33.0059,293,360.17,204,0,360.17,204,293,0.1122,33.0059,290.884,369.651,1.7,10.4703,45.2935,55.7639,-2.56155e-05,0,244,25.8,16,10,995,225.52,57.9267,17.5578,5.9,0.186493,0,0,0,-273.15,0,0,0,-273.15,0,6808
"Oct 11, 04:00 pm",6,0,0,1.3375,164.858,0.876905,0.978387,0.993431,1,28.7288,0.06,1,0,0.0143282,0.750188,0.357142,0.464391,73.7712,64.6903,35.9017,293,365.804,204,0,365.804,204,293,0.1122,35.9017,291.206,371.396,1.7,10.2689,38.261,48.5299,-3.26174e-05,0,188,25.5,17,10,995,238.735,67.1161,16.9844,7.7,0.186528,0,0,0,-273.15,0,0,0,-273.15,0,6809
"Oct 11, 05:00 pm",6,0,0,-31.5508,35.7705,0.941328,0.996309,0.99493,0.608772,19.7243,0.06,1,0,0.0134658,0.465761,0.315323,0.45037,14.9112,14.0363,30.0155,293,354.31,204,0,354.31,204,293,0.1122,30.0155,291.362,327.451,1.7,7.39973,-0.862151,6.53758,-1.94797e-05,0,38,24.4,18,10,995,249.836,77.5705,16.275,7.1,0.185666,0,0,0,-273.15,0,0,0,-273.15,0,6810
"Oct 11, 06:00 pm",6,0,0,-23.7404,0,0.983917,1,0.997433,0,10.2899,0.0329608,1,0,0.0129222,0,0.283691,0.442416,0,0,16.7578,293,327.809,204,0,327.809,204,293,0.1122,16.7578,291.436,292.965,1.7,6.37739,-6.37739,0,-3.56509e-06,0,0,23.1,19,10,995,259.695,88.4847,15.8734,5.4,0.158083,0,0,0,-273.15,0,0,0,-273.15,0,6811
"Oct 11, 07:00 pm",1,0,0,-6.49213,0,0,0,0,0,0,0,1,0,0.0128452,0,0.274557,0.441586,0,0,-0.761016,306.605,305.016,0,204,393,0,293,0,0,296.045,281.643,1.7,6.39673,-6.39673,0,0,0,0,22.1,20,10,995,269.098,99.8775,15.9672,5.2,0.0128452,0,0,0,-273.15,0,0,0,-273.15,0,6812
"Oct 11, 08:00 pm",1,0,0,-7.16531,0,0,0,0,0,0,0,1,0,0.0128343,0,0.276118,0.441498,0,0,-0.322724,292.626,291.94,0,204,393,0,293,0,0,296.221,281.967,1.7,6.52063,-6.52063,0,0,0,0,21.2,21,10,995,278.828,111.478,15.1844,4.8,0.0128343,0,0,0,-273.15,0,0,0,-273.15,0,6813
"Oct 11, 09:00 pm",1,0,0,-7.15579,0,0,0,0,0,0,0,1,0,0.0127371,0,0.276407,0.440103,0,0,-0.160981,286.782,286.438,0,204,393,0,293,0,0,291.858,281.642,1.7,6.32442,-6.32442,0,0,0,0,20.2,22,10,995,289.835,122.749,14.6531,4.2,0.0127371,0,0,0,-273.15,0,0,0,-273.15,0,6814
"Oct 11, 10:00 pm",1,0,0,-6.89766,0,0,0,0,0,0,0,1,0,0.012627,0,0.273645,0.438563,0,0,-0.147576,282.959,282.642,0,204,393,0,293,0,0,287.504,278.236,1.7,6.06544,-6.06544,0,0,0,0,19.3,23,10,995,303.494,133.157,14.5344,4.6,0.012627,0,0,0,-273.15,0,0,0,-273.15,0,6815
"Oct 11, 11:00 pm",1,0,0,-6.65091,0,0,0,0,0,0,0,1,0,0.0125246,0,0.270681,0.437146,0,0,-0.147233,279.213,278.895,0,204,393,0,293,0,0,283.472,274.449,1.7,5.83058,-5.83058,0,0,0,0,18.3,0,10,995,321.771,141.756,13.7687,4.2,0.0125246,0,0,0,-273.15,0,0,0,-273.15,0,6816
"Oct 12, 12:00 am",1,0,0,-6.43126,0,0,0,0,0,0,0,1,0,0.012429,0,0.267916,0.43583,0,0,-0.142768,275.506,275.196,0,204,393,0,293,0,0,279.607,270.851,1.7,5.61716,-5.61716,0,0,0,0,17.3,1,10,995,346.221,146.922,13.55,3.3,0.012429,0,0,0,-273.15,0,0,0,-273.15,0,6817
