"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 12, 01:00 am",1,0,0,-6.22479,0,0,0,0,0,0,0,1,0,0.0123387,0,0.265089,0.434596,0,0,-0.137506,271.909,271.609,0,204,393,0,293,0,0,275.868,267.397,1.7,5.41619,-5.41619,0,0,0,0,16.5,2,10,995,14.0892,146.906,13.375,2.6,0.0123387,0,0,0,-273.15,0,0,0,-273.15,0,6818
"Oct 12, 02:00 am",1,0,0,-6.03203,0,0,0,0,0,0,0,1,0,0.0122532,0,0.262374,0.433435,0,0,-0.132624,268.427,268.136,0,204,393,0,293,0,0,272.248,264.047,1.7,5.2289,-5.2289,0,0,0,0,15.7,3,10,995,38.5042,141.716,13.1219,2.4,0.0122532,0,0,0,-273.15,0,0,0,-273.15,0,6819
"Oct 12, 03:00 am",1,0,0,-5.85393,0,0,0,0,0,0,0,1,0,0.0121721,0,0.259759,0.432342,0,0,-0.128205,265.049,264.767,0,204,393,0,293,0,0,268.741,260.79,1.7,5.05632,-5.05632,0,0,0,0,14.9,4,10,995,56.7515,133.107,12.7906,3.5,0.0121721,0,0,0,-273.15,0,0,0,-273.15,0,6820
"Oct 12, 04:00 am",1,0,0,-5.67926,0,0,0,0,0,0,0,1,0,0.0120952,0,0.256823,0.431315,0,0,-0.123937,261.769,261.495,0,204,393,0,293,0,0,265.341,257.627,1.7,4.88837,-4.88837,0,0,0,0,14.5,5,10,995,70.3961,122.7,12.3906,3.7,0.0120952,0,0,0,-273.15,0,0,0,-273.15,0,6821
"Oct 12, 05:00 am",1,0,0,-5.5102,0,0,0,0,0,0,0,1,0,0.0120223,0,0.254095,0.430349,0,0,-0.119738,258.586,258.32,0,204,393,0,293,0,0,262.04,254.562,1.7,4.72535,-4.72535,0,0,0,0,14,6,10,995,81.4042,111.439,12.2422,1.9,0.0120223,0,0,0,-273.15,0,0,0,-273.15,0,6822
"Oct 12, 06:00 am",1,0,0,-5.35238,0,0,0,0,0,0,0,1,0,0.0119529,0,0.251248,0.429438,0,0,-0.115836,255.496,255.238,0,204,393,0,293,0,0,258.838,251.582,1.7,4.57424,-4.57424,0,0,0,0,13.7,7,10,995,91.145,99.8549,11.8641,1.7,0.0119529,0,0,0,-273.15,0,0,0,-273.15,0,6823
"Oct 12, 07:00 am",1,0,0,-5.20138,0,0,0,0,0,0,0,1,0,0.0118869,0,0.24817,0.42858,0,0,-0.11219,252.493,252.241,0,204,393,0,293,0,0,255.729,248.681,1.7,4.43098,-4.43098,0,0,0,0,13.7,8,10,995,100.569,88.4867,12.1375,2.7,0.0118869,0,0,0,-273.15,0,0,0,-273.15,0,6824
"Oct 12, 08:00 am",2,0,0,16.8987,128.726,0.939603,0.995915,0.994849,0.606329,20.015,0.06,1,0,0.0123024,0.463671,0.266268,0.434613,53.7588,50.5119,0.385846,253.425,254.286,0,204,393,0,293,0,0,253.273,268.581,1.7,5.31362,18.1073,23.4209,0,0,137,14.9,9,10,995,110.456,77.6082,12.8687,4,0.0723024,0,0,0,-273.15,0,0,0,-273.15,0,6825
"Oct 12, 09:00 am",2,0,0,26.0943,115.394,0.874201,0.977506,0.993379,1,29.0495,0.06,1,0,0.0127388,0.749473,0.293861,0.440817,51.7968,45.2808,0.802056,269.219,270.973,0,204,393,0,293,0,0,256.473,299.053,1.7,6.26615,27.6706,33.9367,0,0,132,16.6,10,10,995,121.592,67.2035,13.8266,2.9,0.0727388,0,0,0,-273.15,0,0,0,-273.15,0,6826
"Oct 12, 10:00 am",2,6,0,95.6665,455.988,0.801385,0.950014,0.992029,1,36.7336,0.06,1,0,0.100162,0.727405,0.365645,1.62889,223.276,178.93,23.8682,296.061,318.521,157.533,222.818,377.825,157.533,293,0.0866433,20.5058,274.514,373.12,3.1696,10.7173,119.44,130.157,0,0,569,18.4,11,10,995,134.838,58.0817,14.4937,4.2,0.246806,0,0,0,-273.15,0,0,0,-273.15,0,6827
"Oct 12, 11:00 am",6,0,0,22.372,508.274,0.725069,0.912696,0.990591,1,43.5254,0.06,1,0,0.204265,0.697818,0.383991,2.67911,275.072,199.447,104.263,293,379.104,496.76,0,379.104,496.76,293,0.273218,104.263,289.272,392.914,4.13966,11.5836,127.594,139.177,-0.000131392,0,701,20,12,10,995,150.967,51.0656,15,5,0.537483,0,0,0,-273.15,0,0,0,-273.15,0,6828
"Oct 12, 12:00 pm",6,0,0,2.82333,450.717,0.679814,0.885501,0.989679,1,47.1709,0.06,1,0,0.137843,0.676402,0.382528,2.0651,260.161,176.861,104.103,293,390.65,434.198,0,390.65,434.198,293,0.238809,104.103,291.67,392.623,3.61832,11.6252,108.004,119.629,-0.000167515,0,663,21.3,13,10,995,169.996,47.1758,15.2844,3.5,0.436652,0,0,0,-273.15,0,0,0,-273.15,0,6829
"Oct 12, 01:00 pm",6,0,0,0.750219,243.451,0.68003,0.885641,0.989683,1,47.154,0.06,1,0,0.0161901,0.676512,0.381299,0.500766,140.479,95.53,51.1307,293,391.937,210.315,0,391.937,210.315,293,0.115673,51.1307,291.361,392.9,1.75263,11.6605,52.9667,64.6272,-8.43909e-05,0,358,22.3,14,10,995,190.308,47.2226,15.5031,4.2,0.191863,0,0,0,-273.15,0,0,0,-273.15,0,6830
"Oct 12, 02:00 pm",6,0,0,-0.20567,549.983,0.725572,0.912975,0.9906,1,43.4836,0.06,1,0,0.300855,0.698038,0.381012,3.45478,297.439,215.813,138.134,293,392.27,566.161,0,392.27,566.161,293,0.311389,138.134,292.405,392.619,4.71801,11.6591,138.987,150.646,-0.00022948,0,758,22.9,15,10,995,209.28,51.1957,15.7125,4.4,0.672244,0,0,0,-273.15,0,0,0,-273.15,0,6831
"Oct 12, 03:00 pm",6,0,0,0.0643812,528.077,0.797699,0.948451,0.991961,1,37.0891,0.06,1,0,0.297067,0.726159,0.380799,3.42601,259.769,207.217,137.692,293,392.376,563.706,0,392.376,563.706,293,0.310038,137.692,292.454,392.617,4.69755,11.6509,138.822,150.473,-0.000229219,0,662,23.1,16,10,995,225.333,58.2729,15.5609,3.5,0.667105,0,0,0,-273.15,0,0,0,-273.15,0,6832
"Oct 12, 04:00 pm",6,0,0,-4.86458,189.788,0.874601,0.977637,0.993387,1,29.0022,0.06,1,0,0.0146441,0.74958,0.374117,0.469366,85.1508,74.473,48.5718,293,390.011,204,0,390.011,204,293,0.1122,48.5718,291.512,386.007,1.7,11.0843,44.7391,55.8234,-7.7171e-05,0,217,22.7,17,10,995,238.512,67.4364,15.3953,4.2,0.186844,0,0,0,-273.15,0,0,0,-273.15,0,6833
"Oct 12, 05:00 pm",6,0,0,-25.7897,139.091,0.939807,0.995962,0.994858,0.59423,19.9808,0.06,1,0,0.013919,0.454444,0.342007,0.457493,58.0752,54.5795,41.1182,293,375.857,204,0,375.857,204,293,0.1122,41.1182,291.507,351.902,1.7,8.74124,16.0621,24.8033,-4.80806e-05,0,148,21.6,18,10,995,249.597,77.8692,14.9594,3.8,0.186119,0,0,0,-273.15,0,0,0,-273.15,0,6834
"Oct 12, 06:00 pm",6,0,0,-33.3929,1.96625,0.983124,1,0.997369,0,10.541,0.0314426,1,0,0.0131236,0,0.299381,0.445239,0.7848,0.771556,26.239,293,346.85,204,0,346.85,204,293,0.1122,26.239,291.501,306.491,1.7,6.6922,-6.6922,0,-1.31987e-05,0,2,20.4,19,10,995,259.445,88.736,14.3844,3.5,0.156766,0,0,0,-273.15,0,0,0,-273.15,0,6835
"Oct 12, 07:00 pm",6,0,0,-18.3636,0,1,1,1,0,0,0,1,0,0.0128061,0,0.279213,0.440882,0,0,11.4268,293,316.901,204,0,316.901,204,293,0.1122,11.4268,291.498,284.478,1.7,6.26714,-6.26714,0,-1.15408e-06,0,0,19.8,20,10,995,268.837,100.159,14.5656,2.2,0.125006,0,0,0,-273.15,0,0,0,-273.15,0,6836
"Oct 12, 08:00 pm",1,0,0,-6.62734,0,0,0,0,0,0,0,1,0,0.0127747,0,0.275294,0.440624,0,0,-0.579434,298.594,297.373,0,204,393,0,293,0,0,293.655,279.327,1.7,6.3093,-6.3093,0,0,0,0,19.2,21,10,995,278.556,111.764,14.3172,2.6,0.0127747,0,0,0,-273.15,0,0,0,-273.15,0,6837
"Oct 12, 09:00 pm",1,0,0,-7.02679,0,0,0,0,0,0,0,1,0,0.0127315,0,0.276215,0.440044,0,0,-0.253,287.987,287.446,0,204,393,0,293,0,0,292.071,279.64,1.7,6.30053,-6.30053,0,0,0,0,18.6,22,10,995,289.553,123.048,14.1859,2.2,0.0127315,0,0,0,-273.15,0,0,0,-273.15,0,6838
"Oct 12, 10:00 pm",1,0,0,-6.91228,0,0,0,0,0,0,0,1,0,0.0126329,0,0.274979,0.43865,0,0,-0.152197,283.034,282.707,0,204,393,0,293,0,0,287.798,278.151,1.7,6.07896,-6.07896,0,0,0,0,18,23,10,995,303.217,133.481,13.7813,1.6,0.0126329,0,0,0,-273.15,0,0,0,-273.15,0,6839
"Oct 12, 11:00 pm",1,0,0,-6.66334,0,0,0,0,0,0,0,1,0,0.0125296,0,0.271761,0.437215,0,0,-0.143913,279.319,279.008,0,204,393,0,293,0,0,283.654,274.677,1.7,5.83544,-5.83544,0,0,0,0,17.5,0,10,995,321.559,142.114,13.5938,1.3,0.0125296,0,0,0,-273.15,0,0,0,-273.15,0,6840
"Oct 13, 12:00 am",1,0,0,-6.43167,0,0,0,0,0,0,0,1,0,0.0124333,0,0.268533,0.435889,0,0,-0.142079,275.666,275.358,0,204,393,0,293,0,0,279.768,271.04,1.7,5.61471,-5.61471,0,0,0,0,16.9,1,10,995,346.201,147.303,13.5406,0.7,0.0124333,0,0,0,-273.15,0,0,0,-273.15,0,6841
"Oct 13, 01:00 am",1,0,0,-6.22755,0,0,0,0,0,0,0,1,0,0.0123428,0,0.265264,0.434651,0,0,-0.137604,272.076,271.776,0,204,393,0,293,0,0,276.032,267.563,1.7,5.41847,-5.41847,0,0,0,0,16.5,2,10,995,14.3346,147.263,13.2969,1.2,0.0123428,0,0,0,-273.15,0,0,0,-273.15,0,6842
"Oct 13, 02:00 am",1,0,0,-6.02731,0,0,0,0,0,0,0,1,0,0.0122574,0,0.26213,0.433492,0,0,-0.132608,268.592,268.302,0,204,393,0,293,0,0,272.414,264.215,1.7,5.22502,-5.22502,0,0,0,0,16.1,3,10,995,38.8914,142.014,13.6,0.7,0.0122574,0,0,0,-273.15,0,0,0,-273.15,0,6843
"Oct 13, 03:00 am",1,0,0,-5.84177,0,0,0,0,0,0,0,1,0,0.0121764,0,0.259002,0.4324,0,0,-0.127899,265.22,264.938,0,204,393,0,293,0,0,268.911,260.972,1.7,5.0465,-5.0465,0,0,0,0,15.8,4,10,995,57.1553,133.351,13.7297,0.7,0.0121764,0,0,0,-273.15,0,0,0,-273.15,0,6844
"Oct 13, 04:00 am",1,0,0,-5.66268,0,0,0,0,0,0,0,1,0,0.0120997,0,0.25587,0.431375,0,0,-0.123508,261.95,261.677,0,204,393,0,293,0,0,265.517,257.824,1.7,4.87473,-4.87473,0,0,0,0,15.6,5,10,995,70.7761,122.909,13.4125,0.3,0.0120997,0,0,0,-273.15,0,0,0,-273.15,0,6845
"Oct 13, 05:00 am",1,0,0,-5.50056,0,0,0,0,0,0,0,1,0,0.0120267,0,0.253252,0.430407,0,0,-0.119498,258.777,258.512,0,204,393,0,293,0,0,262.223,254.763,1.7,4.71846,-4.71846,0,0,0,0,15,6,10,995,81.7585,111.63,13.7109,0.4,0.0120267,0,0,0,-273.15,0,0,0,-273.15,0,6846
"Oct 13, 06:00 am",1,0,0,-5.3369,0,0,0,0,0,0,0,1,0,0.0119575,0,0.249885,0.429498,0,0,-0.115584,255.693,255.436,0,204,393,0,293,0,0,259.031,251.788,1.7,4.5633,-4.5633,0,0,0,0,15.2,7,10,995,91.4813,100.042,13.4812,0.1,0.0119575,0,0,0,-273.15,0,0,0,-273.15,0,6847
"Oct 13, 07:00 am",1,0,0,-5.58202,0,0,0,0,0,0,0,1,0,0.0118835,0,0.246308,0.42853,0,0,-0.120741,252.63,252.359,0,204,393,0,293,0,0,255.921,248.488,1.7,4.82592,-4.82592,0,0,0,0,15.3,8,10,995,100.895,88.6569,13.8938,0,0.0118835,0,0,0,-273.15,0,0,0,-273.15,0,6848
"Oct 13, 08:00 am",2,0,0,-5.09058,1.87522,0.93761,0.995453,0.994756,0.596708,20.346,0.06,1,0,0.0118243,0.456059,0.241977,0.427793,0.7848,0.735836,-0.113077,249.47,249.216,0,204,393,0,293,0,0,252.817,245.582,1.7,4.67779,-4.34221,0.335585,0,0,2,16.5,9,10,995,110.779,77.8186,15.0156,0,0.0718243,0,0,0,-273.15,0,0,0,-273.15,0,6849
"Oct 13, 09:00 am",2,0,0,-4.39878,1.74257,0.871285,0.976544,0.993324,1,29.3917,0.06,1,0,0.011777,0.748695,0.239199,0.427241,0.7848,0.683784,-0.0912849,246.709,246.503,0,204,393,0,293,0,0,249.791,243.635,1.7,4.15246,-3.64052,0.511946,0,0,2,17.1,10,10,995,121.911,67.4433,15.1859,0.3,0.071777,0,0,0,-273.15,0,0,0,-273.15,0,6850
"Oct 13, 10:00 am",2,0,0,-3.48123,4.76019,0.793365,0.946557,0.991881,1,37.4989,0.06,1,0,0.0117429,0.72465,0.237009,0.426879,2.3544,1.8679,-0.0673123,244.544,244.392,0,204,393,0,293,0,0,247.065,242.385,1.7,4.06427,-2.71069,1.35357,0,0,6,17.8,11,10,995,135.14,58.3606,15.8469,0.4,0.0717429,0,0,0,-273.15,0,0,0,-273.15,0,6851
"Oct 13, 11:00 am",2,0,0,-4.2797,1.44109,0.720543,0.910162,0.990502,1,43.9007,0.06,1,0,0.0116903,0.695819,0.233656,0.426363,0.7848,0.565482,-0.0826737,242.71,242.522,0,204,393,0,293,0,0,244.745,239.929,1.7,3.9305,-3.53703,0.393473,0,0,2,18.5,12,10,995,151.22,51.3898,16.5078,0.4,0.0716903,0,0,0,-273.15,0,0,0,-273.15,0,6852
"Oct 13, 12:00 pm",2,0,0,-3.50902,4.0496,0.674934,0.882305,0.989576,1,47.551,0.06,1,0,0.0116578,0.673892,0.230631,0.426064,2.3544,1.58906,-0.0813985,240.377,240.192,0,204,393,0,293,0,0,242.526,237.625,1.7,3.84663,-2.77577,1.07086,0,0,6,19.1,13,10,995,170.145,47.5388,17.0688,0.6,0.0716578,0,0,0,-273.15,0,0,0,-273.15,0,6853
"Oct 13, 01:00 pm",2,0,0,-2.5801,7.42885,0.67535,0.88258,0.989585,1,47.5186,0.06,1,0,0.0116374,0.674108,0.229123,0.42588,4.3164,2.91508,-0.0499216,238.541,238.427,0,204,393,0,293,0,0,240.36,237.021,1.7,3.78901,-1.82393,1.96508,0,0,11,19.8,14,10,995,190.317,47.6016,15.6203,1,0.0716374,0,0,0,-273.15,0,0,0,-273.15,0,6854
"Oct 13, 02:00 pm",2,0,0,-1.39437,11.5449,0.721556,0.910733,0.990522,1,43.8169,0.06,1,0,0.011629,0.696269,0.228883,0.425811,6.2784,4.53022,-0.0186456,237.552,237.51,0,204,393,0,293,0,0,238.582,237.27,1.7,3.76767,-0.613425,3.15425,0,0,16,20.1,15,10,995,209.167,51.5641,15.3734,0.7,0.071629,0,0,0,-273.15,0,0,0,-273.15,0,6855
"Oct 13, 03:00 pm",2,0,0,24.4196,107.263,0.794538,0.947072,0.991903,1,37.3884,0.06,1,0,0.0121233,0.72506,0.25396,0.43246,52.974,42.0898,0.551278,241.638,242.886,0,204,393,0,293,0,0,238.011,263.633,1.7,4.83692,25.6807,30.5177,0,0,135,20.8,16,10,995,225.147,58.6168,15.8391,0.8,0.0721233,0,0,0,-273.15,0,0,0,-273.15,0,6856
"Oct 13, 04:00 pm",2,0,0,57.8155,228.539,0.872287,0.976876,0.993343,1,29.2745,0.06,1,0,0.013302,0.748963,0.312657,0.450441,102.809,89.6787,1.55748,266.82,270.226,0,204,393,0,293,0,0,244.799,324.096,1.7,7.41941,59.7466,67.1661,0,0,262,21.1,17,10,995,238.29,67.7542,15.8266,0.7,0.073302,0,0,0,-273.15,0,0,0,-273.15,0,6857
"Oct 13, 05:00 pm",2,0,0,-0.677138,35.6543,0.938271,0.995607,0.994787,0.579806,20.2368,0.06,1,0,0.0125268,0.443223,0.299413,0.436631,14.9112,13.9907,0.277994,299.876,300.466,0,204,393,0,293,0,0,264.778,309.97,1.7,5.75645,0.44458,6.20103,0,0,38,20.7,18,10,995,249.357,78.1653,15.6219,0.8,0.0725268,0,0,0,-273.15,0,0,0,-273.15,0,6858
"Oct 13, 06:00 pm",1,0,0,-5.64481,0,0,0,0,0,0,0,1,0,0.0124387,0,0.263329,0.435922,0,0,-0.65825,291.804,290.403,0,204,393,0,293,0,0,280.125,269.394,1.7,5.45834,-5.45834,0,0,0,1,20,19,10,995,259.194,88.9791,15.2734,0.5,0.0124387,0,0,0,-273.15,0,0,0,-273.15,0,6859
"Oct 13, 07:00 pm",1,0,0,-6.20467,0,0,0,0,0,0,0,1,0,0.0124464,0,0.263116,0.436109,0,0,-0.312801,278.545,277.869,0,204,393,0,293,0,0,281.171,267.821,1.7,5.60127,-5.60127,0,0,0,0,19.3,20,10,995,268.577,100.438,14.6906,0.2,0.0124464,0,0,0,-273.15,0,0,0,-273.15,0,6860
"Oct 13, 08:00 pm",1,0,0,-6.27634,0,0,0,0,0,0,0,1,0,0.0123742,0,0.263908,0.435087,0,0,-0.141907,272.943,272.634,0,204,393,0,293,0,0,277.425,268.282,1.7,5.4737,-5.4737,0,0,0,0,18.6,21,10,995,278.282,112.046,14.5375,0.7,0.0123742,0,0,0,-273.15,0,0,0,-273.15,0,6861
"Oct 13, 09:00 pm",1,0,0,-6.08012,0,0,0,0,0,0,0,1,0,0.0122854,0,0.261514,0.433871,0,0,-0.126515,269.578,269.301,0,204,393,0,293,0,0,273.566,265.434,1.7,5.27291,-5.27291,0,0,0,0,17.9,22,10,995,289.269,123.343,14.5406,0.5,0.0122854,0,0,0,-273.15,0,0,0,-273.15,0,6862
"Oct 13, 10:00 pm",1,0,0,-5.88965,0,0,0,0,0,0,0,1,0,0.012202,0,0.258769,0.432744,0,0,-0.128008,266.29,266.009,0,204,393,0,293,0,0,270.007,262.05,1.7,5.09512,-5.09512,0,0,0,0,17.1,23,10,995,302.937,133.801,14.2875,1,0.012202,0,0,0,-273.15,0,0,0,-273.15,0,6863
"Oct 13, 11:00 pm",1,0,0,-5.70654,0,0,0,0,0,0,0,1,0,0.0121241,0,0.256099,0.4317,0,0,-0.1249,263.001,262.725,0,204,393,0,293,0,0,266.592,258.835,1.7,4.91901,-4.91901,0,0,0,0,16.4,0,10,995,321.342,142.468,13.5094,0.2,0.0121241,0,0,0,-273.15,0,0,0,-273.15,0,6864
"Oct 14, 12:00 am",1,0,0,-5.54528,0,0,0,0,0,0,0,1,0,0.01205,0,0.253561,0.430715,0,0,-0.120719,259.798,259.531,0,204,393,0,293,0,0,263.275,255.749,1.7,4.76314,-4.76314,0,0,0,0,15.7,1,10,995,346.177,147.681,13.2,0.4,0.01205,0,0,0,-273.15,0,0,0,-273.15,0,6865
"Oct 14, 01:00 am",1,0,0,-5.38709,0,0,0,0,0,0,0,1,0,0.0119796,0,0.251218,0.429787,0,0,-0.11684,256.687,256.427,0,204,393,0,293,0,0,260.052,252.747,1.7,4.60992,-4.60992,0,0,0,0,14.9,2,10,995,14.5801,147.618,12.7906,0.1,0.0119796,0,0,0,-273.15,0,0,0,-273.15,0,6866
"Oct 14, 02:00 am",1,0,0,-5.24325,0,0,0,0,0,0,0,1,0,0.0119124,0,0.248956,0.42891,0,0,-0.113285,253.662,253.409,0,204,393,0,293,0,0,256.919,249.822,1.7,4.47106,-4.47106,0,0,0,0,14.1,3,10,995,39.2792,142.31,12.225,0.2,0.0119124,0,0,0,-273.15,0,0,0,-273.15,0,6867
"Oct 14, 03:00 am",1,0,0,-5.10819,0,0,0,0,0,0,0,1,0,0.0118486,0,0.246768,0.428091,0,0,-0.110043,250.714,250.467,0,204,393,0,293,0,0,253.872,246.965,1.7,4.34098,-4.34098,0,0,0,0,13.3,4,10,995,57.5584,133.594,12.05,0.9,0.0118486,0,0,0,-273.15,0,0,0,-273.15,0,6868
"Oct 14, 04:00 am",1,0,0,-4.97275,0,0,0,0,0,0,0,1,0,0.0117895,0,0.244239,0.427381,0,0,-0.106797,247.84,247.599,0,204,393,0,293,0,0,250.906,244.183,1.7,4.21167,-4.21167,0,0,0,0,12.9,5,10,995,71.1546,123.118,11.5719,1,0.0117895,0,0,0,-273.15,0,0,0,-273.15,0,6869
"Oct 14, 05:00 am",1,0,0,-4.84273,0,0,0,0,0,0,0,1,0,0.0117356,0,0.241789,0.426802,0,0,-0.103624,245.041,244.806,0,204,393,0,293,0,0,248.017,241.476,1.7,4.08756,-4.08756,0,0,0,0,12.5,6,10,995,82.1107,111.821,11.3281,0.5,0.0117356,0,0,0,-273.15,0,0,0,-273.15,0,6870
"Oct 14, 06:00 am",1,0,0,-4.71861,0,0,0,0,0,0,0,1,0,0.0116857,0,0.239308,0.42632,0,0,-0.100579,242.314,242.086,0,204,393,0,293,0,0,245.202,238.838,1.7,3.96957,-3.96957,0,0,0,0,12.2,7,10,995,91.8152,100.229,11.0281,0.8,0.0116857,0,0,0,-273.15,0,0,0,-273.15,0,6871
"Oct 14, 07:00 am",1,0,0,-4.59714,0,0,0,0,0,0,0,1,0,0.0116383,0,0.236578,0.425876,0,0,-0.0977102,239.656,239.434,0,204,393,0,293,0,0,242.462,236.265,1.7,3.85524,-3.85524,0,0,0,0,12.2,8,10,995,101.219,88.8252,10.7937,0.4,0.0116383,0,0,0,-273.15,0,0,0,-273.15,0,6872
"Oct 14, 08:00 am",1,0,0,-4.47175,0,0,0,0,0,0,0,1,0,0.0115932,0,0.232978,0.425464,0,0,-0.0947398,237.067,236.851,0,204,393,0,293,0,0,239.796,233.764,1.7,3.7399,-3.7399,0,0,0,0,13.1,9,10,995,111.098,78.0298,11.7719,0.3,0.0115932,0,0,0,-273.15,0,0,0,-273.15,0,6873
"Oct 14, 09:00 am",2,0,0,14.1439,66.8642,0.868366,0.975571,0.993268,1,29.7307,0.06,1,0,0.0118845,0.747907,0.247861,0.42901,30.2148,26.2375,0.312393,237.75,238.462,0,204,393,0,293,0,0,237.657,250.575,1.7,4.38362,15.2396,19.6232,0,0,77,14.5,10,10,995,122.225,67.6838,12.625,0.8,0.0718845,0,0,0,-273.15,0,0,0,-273.15,0,6874
"Oct 14, 10:00 am",2,0,0,48.6625,200.551,0.789571,0.944875,0.991811,1,37.8545,0.06,1,0,0.0128724,0.723311,0.29763,0.443835,99.6696,78.6963,1.26551,255.613,258.422,0,204,393,0,293,0,0,240.854,303.596,1.7,6.52067,50.4012,56.9219,0,0,254,16.3,11,10,995,135.437,58.6401,12.8625,1.2,0.0728724,0,0,0,-273.15,0,0,0,-273.15,0,6875
"Oct 14, 11:00 am",2,0,0,55.7611,244.88,0.716024,0.907593,0.990413,1,44.2729,0.06,1,0,0.013797,0.693792,0.3429,0.457203,134.201,96.0909,1.6553,294.45,297.953,0,204,393,0,293,0,0,257.285,351.576,1.7,8.58879,58.0783,66.6671,0,0,342,18.1,12,10,995,151.466,51.7137,13.6469,1,0.073797,0,0,0,-273.15,0,0,0,-273.15,0,6876
"Oct 14, 12:00 pm",2,6,0,53.4572,393.549,0.671585,0.88008,0.989506,1,47.8105,0.06,1,0,0.0546129,0.672144,0.377176,1.11963,229.946,154.428,38.6484,297.188,346.622,272.65,45.9494,358.34,272.65,293,0.149957,38.1475,280.884,387.042,2.65499,11.105,92.6933,103.798,0,0,586,20.3,13,10,995,170.288,47.9005,14.2844,1,0.26457,0,0,0,-273.15,0,0,0,-273.15,0,6877
"Oct 14, 01:00 pm",6,0,0,14.8529,383.627,0.670676,0.879473,0.989486,1,47.8807,0.06,1,0,0.0715947,0.671667,0.381831,1.33982,224.453,150.535,73.7842,293,379.845,348.381,0,379.845,348.381,293,0.191609,73.7842,288.603,392.745,2.90317,11.4724,89.6371,101.109,-9.45467e-05,0,572,21.7,14,10,995,190.322,47.9785,14.9031,1.5,0.323204,0,0,0,-273.15,0,0,0,-273.15,0,6878
"Oct 14, 02:00 pm",6,0,0,4.02853,439.853,0.717541,0.90846,0.990443,1,44.1482,0.06,1,0,0.137753,0.694476,0.381317,2.06444,240.541,172.598,103.2,293,389.856,434.173,0,389.856,434.173,293,0.238795,103.2,291.332,392.604,3.61811,11.5662,108.299,119.865,-0.000163455,0,613,22.4,15,10,995,209.053,51.9301,14.8219,1.6,0.436548,0,0,0,-273.15,0,0,0,-273.15,0,6879
"Oct 14, 03:00 pm",6,0,0,0.984389,437.628,0.791372,0.945675,0.991844,1,37.6861,0.06,1,0,0.157674,0.723948,0.381337,2.25627,216.997,171.725,110.639,293,392.088,454.351,0,392.088,454.351,293,0.249893,110.639,292.116,392.847,3.78626,11.6245,112.696,124.32,-0.000183149,0,553,22.7,16,10,995,224.961,58.958,14.9266,2,0.467567,0,0,0,-273.15,0,0,0,-273.15,0,6880
"Oct 14, 04:00 pm",6,0,0,0.0977088,341.025,0.869961,0.976104,0.993298,1,29.5459,0.06,1,0,0.07767,0.748338,0.381279,1.41259,153.821,133.818,87.3611,293,392.414,357.508,0,392.414,357.508,293,0.19663,87.3611,292.099,392.786,2.97924,11.6079,88.5333,100.141,-0.000145541,0,392,22.6,17,10,995,238.068,68.0694,14.8656,1.7,0.3343,0,0,0,-273.15,0,0,0,-273.15,0,6881
"Oct 14, 05:00 pm",6,0,0,-40.3763,47.7727,0.93672,0.995245,0.994715,0.565508,20.4922,0.06,1,0,0.0136643,0.432105,0.329314,0.453305,20.0124,18.746,40.2658,293,374.222,204,0,374.222,204,293,0.1122,40.2658,291.488,338.929,1.7,7.75098,0.349262,8.10025,-4.52912e-05,0,51,21.5,18,10,995,249.118,78.4585,14.7031,2.4,0.185864,0,0,0,-273.15,0,0,0,-273.15,0,6882
"Oct 14, 06:00 pm",6,0,0,-29.5355,10.7963,0.981482,1,0.99724,0,11.0435,0.0284513,1,0,0.0129726,0,0.290177,0.443071,4.3164,4.23647,22.6801,293,339.755,204,0,339.755,204,293,0.1122,22.6801,291.49,296.528,1.7,6.44513,-6.44513,0,-8.63932e-06,0,11,20.1,19,10,995,258.944,89.213,14.1625,2.4,0.153624,0,0,0,-273.15,0,0,0,-273.15,0,6883
"Oct 14, 07:00 pm",1,0,0,-6.37542,0,0,0,0,0,0,0,1,0,0.0129021,0,0.278589,0.442377,0,0,-0.94508,313.229,311.273,0,204,393,0,293,0,0,298.099,282.637,1.7,6.49284,-6.49284,0,0,0,0,19.3,20,10,995,268.315,100.714,14.1437,2.9,0.0129021,0,0,0,-273.15,0,0,0,-273.15,0,6884
"Oct 14, 08:00 pm",1,0,0,-7.31623,0,0,0,0,0,0,0,1,0,0.0129192,0,0.281206,0.442704,0,0,-0.376879,296.248,295.451,0,204,393,0,293,0,0,299.587,283.844,1.7,6.71874,-6.71874,0,0,0,0,18.4,21,10,995,278.008,112.324,14.025,2,0.0129192,0,0,0,-273.15,0,0,0,-273.15,0,6885
"Oct 14, 09:00 pm",1,0,0,-7.38177,0,0,0,0,0,0,0,1,0,0.0128217,0,0.282258,0.441289,0,0,-0.16708,289.748,289.391,0,204,393,0,293,0,0,295.09,284.446,1.7,6.53444,-6.53444,0,0,0,0,17.5,22,10,995,288.982,123.635,13.4375,2,0.0128217,0,0,0,-273.15,0,0,0,-273.15,0,6886
"Oct 14, 10:00 pm",1,0,0,-7.11362,0,0,0,0,0,0,0,1,0,0.0127054,0,0.279366,0.439653,0,0,-0.151098,285.842,285.518,0,204,393,0,293,0,0,290.551,281.041,1.7,6.26382,-6.26382,0,0,0,0,16.7,23,10,995,302.652,134.118,13.2234,2,0.0127054,0,0,0,-273.15,0,0,0,-273.15,0,6887
"Oct 14, 11:00 pm",1,0,0,-6.84307,0,0,0,0,0,0,0,1,0,0.0125979,0,0.276156,0.43816,0,0,-0.151856,282.005,281.678,0,204,393,0,293,0,0,286.39,277.122,1.7,6.00743,-6.00743,0,0,0,0,15.8,0,10,995,321.119,142.82,12.8703,1.4,0.0125979,0,0,0,-273.15,0,0,0,-273.15,0,6888
"Oct 15, 12:00 am",1,0,0,-6.61338,0,0,0,0,0,0,0,1,0,0.0124977,0,0.273178,0.436775,0,0,-0.147247,278.196,277.877,0,204,393,0,293,0,0,282.412,273.423,1.7,5.78464,-5.78464,0,0,0,0,14.9,1,10,995,346.149,148.056,12.3609,1.7,0.0124977,0,0,0,-273.15,0,0,0,-273.15,0,6889
"Oct 15, 01:00 am",1,0,0,-6.39824,0,0,0,0,0,0,0,1,0,0.0124032,0,0.270248,0.435477,0,0,-0.141795,274.499,274.19,0,204,393,0,293,0,0,278.567,269.871,1.7,5.57523,-5.57523,0,0,0,0,14.1,2,10,995,14.8254,147.972,12.0297,1.5,0.0124032,0,0,0,-273.15,0,0,0,-273.15,0,6890
"Oct 15, 02:00 am",1,0,0,-6.19954,0,0,0,0,0,0,0,1,0,0.0123139,0,0.267434,0.434258,0,0,-0.136743,270.92,270.621,0,204,393,0,293,0,0,274.846,266.429,1.7,5.3822,-5.3822,0,0,0,0,13.3,3,10,995,39.6674,142.605,11.2688,1.9,0.0123139,0,0,0,-273.15,0,0,0,-273.15,0,6891
"Oct 15, 03:00 am",1,0,0,-6.01196,0,0,0,0,0,0,0,1,0,0.0122292,0,0.264725,0.433111,0,0,-0.132082,267.45,267.16,0,204,393,0,293,0,0,271.242,263.084,1.7,5.20025,-5.20025,0,0,0,0,12.5,4,10,995,57.9607,133.835,10.9375,2.6,0.0122292,0,0,0,-273.15,0,0,0,-273.15,0,6892
"Oct 15, 04:00 am",1,0,0,-5.82844,0,0,0,0,0,0,0,1,0,0.0121491,0,0.261704,0.432034,0,0,-0.12754,264.083,263.802,0,204,393,0,293,0,0,267.75,259.842,1.7,5.02352,-5.02352,0,0,0,0,12.1,5,10,995,71.5312,123.325,10.4594,2.4,0.0121491,0,0,0,-273.15,0,0,0,-273.15,0,6893
"Oct 15, 05:00 am",1,0,0,-5.65431,0,0,0,0,0,0,0,1,0,0.0120731,0,0.258787,0.43102,0,0,-0.123187,260.818,260.545,0,204,393,0,293,0,0,264.363,256.697,1.7,4.85597,-4.85597,0,0,0,0,11.7,6,10,995,82.4607,112.012,10.6062,2.2,0.0120731,0,0,0,-273.15,0,0,0,-273.15,0,6894
"Oct 15, 06:00 am",1,0,0,-5.48991,0,0,0,0,0,0,0,1,0,0.0120008,0,0.255859,0.430066,0,0,-0.119137,257.649,257.384,0,204,393,0,293,0,0,261.077,253.641,1.7,4.69845,-4.69845,0,0,0,0,11.4,7,10,995,92.1464,100.416,10.4234,2.4,0.0120008,0,0,0,-273.15,0,0,0,-273.15,0,6895
"Oct 15, 07:00 am",1,0,0,-5.33032,0,0,0,0,0,0,0,1,0,0.0119322,0,0.252707,0.429168,0,0,-0.11526,254.57,254.312,0,204,393,0,293,0,0,257.889,250.671,1.7,4.54665,-4.54665,0,0,0,0,11.4,8,10,995,101.54,88.9911,10.3062,2.2,0.0119322,0,0,0,-273.15,0,0,0,-273.15,0,6896
"Oct 15, 08:00 am",2,0,0,11.7679,104.562,0.933589,0.994499,0.994592,0.57727,20.9986,0.06,1,0,0.0122346,0.440707,0.265136,0.433541,43.9488,41.0301,0.271193,254.559,255.163,0,204,393,0,293,0,0,255.235,265.352,1.7,5.18211,12.9002,18.0823,0,0,112,13.1,9,10,995,111.413,78.2417,11.4594,2.9,0.0722346,0,0,0,-273.15,0,0,0,-273.15,0,6897
"Oct 15, 09:00 am",2,0,0,99.1816,385.123,0.865446,0.974585,0.993213,1,30.0663,0.06,1,0,0.0439241,0.74711,0.350613,0.974224,174.618,151.122,4.17496,285.32,291.411,0,297.193,393,0,293,0,0,262.268,354.798,2.4766,9.76713,103.138,112.905,0,0,445,15.1,10,10,995,122.535,67.9251,12.6781,2.7,0.103924,0,0,0,-273.15,0,0,0,-273.15,0,6898
"Oct 15, 10:00 am",6,0,0,41.7684,460.469,0.785784,0.943174,0.991741,1,38.2068,0.06,1,0,0.149678,0.721958,0.386615,2.1851,229.946,180.688,76.7522,293,363.976,447.866,0,363.976,447.866,293,0.246326,76.7522,284.479,393.094,3.73221,11.3873,119.062,130.449,-6.635e-05,0,586,17.2,11,10,995,135.729,58.9198,12.7469,3.5,0.456004,0,0,0,-273.15,0,0,0,-273.15,0,6899
"Oct 15, 11:00 am",6,0,0,8.12065,466.753,0.711514,0.904989,0.990324,1,44.6418,0.06,1,0,0.156847,0.691739,0.384976,2.24945,257.414,183.154,105.851,293,388.137,453.862,0,388.137,453.862,293,0.249624,105.851,290.593,392.858,3.78219,11.6379,115.057,126.695,-0.000161931,0,656,19.1,12,10,995,151.707,52.0372,13.5531,5,0.466471,0,0,0,-273.15,0,0,0,-273.15,0,6900
"Oct 15, 12:00 pm",6,0,0,1.23346,463.642,0.665197,0.875764,0.98937,1,48.3026,0.06,1,0,0.146508,0.668756,0.383339,2.14966,273.503,181.933,107.683,293,391.879,443.204,0,391.879,443.204,293,0.243762,107.683,291.934,392.764,3.69336,11.6728,109.996,121.669,-0.00017753,0,697,20.7,13,10,995,170.427,48.2608,14.3719,5.2,0.45027,0,0,0,-273.15,0,0,0,-273.15,0,6901
"Oct 15, 01:00 pm",6,0,0,0.341282,477.528,0.666009,0.876318,0.989387,1,48.2402,0.06,1,0,0.162851,0.669191,0.382352,2.30479,281.351,187.382,112.302,293,392.464,459.326,0,392.464,459.326,293,0.252629,112.302,292.255,392.895,3.82772,11.6769,113.718,125.394,-0.000187275,0,717,21.8,14,10,995,190.325,48.3531,14.6906,4.2,0.475481,0,0,0,-273.15,0,0,0,-273.15,0,6902
"Oct 15, 02:00 pm",6,0,0,0.0781857,496.616,0.713529,0.906158,0.990364,1,44.4772,0.06,1,0,0.20753,0.692661,0.381803,2.70458,273.11,194.872,122.159,293,392.63,498.757,0,392.63,498.757,293,0.274316,122.159,292.374,392.94,4.15631,11.6736,123.307,134.98,-0.000204372,0,696,22.4,15,10,995,208.939,52.2936,15.1344,3.7,0.541847,0,0,0,-273.15,0,0,0,-273.15,0,6903
"Oct 15, 03:00 pm",6,0,0,-0.0164353,506.814,0.788202,0.944262,0.991786,1,37.9822,0.06,1,0,0.254535,0.722824,0.381593,3.09407,252.313,198.874,131.012,293,392.665,534.706,0,392.665,534.706,293,0.294088,131.012,292.429,392.912,4.45588,11.6876,132.063,143.751,-0.000219331,0,643,22.6,16,10,995,224.775,59.2967,15.3344,5,0.608623,0,0,0,-273.15,0,0,0,-273.15,0,6904
"Oct 15, 04:00 pm",6,0,0,-0.0549512,451.165,0.867626,0.975322,0.993254,1,29.8161,0.06,1,0,0.195523,0.747705,0.382119,2.60048,204.048,177.037,119.679,293,392.609,488.746,0,392.609,488.746,293,0.26881,119.679,292.377,392.838,4.07288,11.6761,120.696,132.372,-0.000200138,0,520,22,17,10,995,237.847,68.3819,14.6563,4.4,0.524333,0,0,0,-273.15,0,0,0,-273.15,0,6905
"Oct 15, 05:00 pm",6,0,0,-13.2251,270.259,0.935154,0.994874,0.994643,0.551344,20.747,0.06,1,0,0.0144019,0.421095,0.365514,0.465331,113.404,106.05,46.7237,293,386.524,204,0,386.524,204,293,0.1122,46.7237,291.504,375.286,1.7,10.2217,34.4353,44.657,-6.91446e-05,0,289,20.9,18,10,995,248.879,78.7487,14.3766,5.2,0.186602,0,0,0,-273.15,0,0,0,-273.15,0,6906
"Oct 15, 06:00 pm",6,0,0,-40.9552,21.5739,0.980633,1,0.997176,0,11.2947,0.0269794,1,0,0.0133354,0,0.313139,0.44829,8.6328,8.46561,33.5531,293,361.237,204,0,361.237,204,293,0.1122,33.5531,291.497,319.954,1.7,7.01714,-7.01714,0,-2.68565e-05,0,22,19.5,19,10,995,258.694,89.4364,13.4844,6.2,0.152515,0,0,0,-273.15,0,0,0,-273.15,0,6907
"Oct 15, 07:00 pm",6,0,0,-23.3096,0,1,1,1,0,0,0,1,0,0.0128537,0,0.283933,0.441467,0,0,16.4577,293,327.199,204,0,327.199,204,293,0.1122,16.4577,291.491,288.112,1.7,6.32335,-6.32335,0,-3.38091e-06,0,0,18.5,20,10,995,268.054,100.987,13.5781,5.6,0.125054,0,0,0,-273.15,0,0,0,-273.15,0,6908
"Oct 15, 08:00 pm",1,0,0,-6.52279,0,0,0,0,0,0,0,1,0,0.012823,0,0.277957,0.441293,0,0,-0.740886,304.527,302.977,0,204,393,0,293,0,0,295.463,280.124,1.7,6.39681,-6.39681,0,0,0,0,17.5,21,10,995,277.733,112.6,13.4375,3.8,0.012823,0,0,0,-273.15,0,0,0,-273.15,0,6909
"Oct 15, 09:00 pm",1,0,0,-7.17257,0,0,0,0,0,0,0,1,0,0.0128043,0,0.280268,0.441074,0,0,-0.301884,291.213,290.57,0,204,393,0,293,0,0,295.06,281.246,1.7,6.48835,-6.48835,0,0,0,0,16.5,22,10,995,288.693,123.923,12.8281,3.5,0.0128043,0,0,0,-273.15,0,0,0,-273.15,0,6910
"Oct 15, 10:00 pm",1,0,0,-7.1277,0,0,0,0,0,0,0,1,0,0.0127055,0,0.280242,0.439661,0,0,-0.158146,285.649,285.31,0,204,393,0,293,0,0,290.663,280.6,1.7,6.28041,-6.28041,0,0,0,0,15.5,23,10,995,302.364,134.431,12.0625,2.6,0.0127055,0,0,0,-273.15,0,0,0,-273.15,0,6911
"Oct 15, 11:00 pm",1,0,0,-6.86377,0,0,0,0,0,0,0,1,0,0.0125968,0,0.27743,0.438144,0,0,-0.147193,281.851,281.534,0,204,393,0,293,0,0,286.344,277.135,1.7,6.01832,-6.01832,0,0,0,0,14.6,0,10,995,320.89,143.168,11.7875,1.7,0.0125968,0,0,0,-273.15,0,0,0,-273.15,0,6912
"Oct 16, 12:00 am",1,0,0,-6.62774,0,0,0,0,0,0,0,1,0,0.0124955,0,0.274483,0.436744,0,0,-0.146601,278.113,277.795,0,204,393,0,293,0,0,282.333,273.365,1.7,5.79375,-5.79375,0,0,0,0,13.6,1,10,995,346.117,148.43,11.3344,2.4,0.0124955,0,0,0,-273.15,0,0,0,-273.15,0,6913
"Oct 16, 01:00 am",1,0,0,-6.41351,0,0,0,0,0,0,0,1,0,0.0124008,0,0.271621,0.435444,0,0,-0.142244,274.416,274.106,0,204,393,0,293,0,0,278.483,269.774,1.7,5.58615,-5.58615,0,0,0,0,12.7,2,10,995,15.0704,148.323,10.7469,2.6,0.0124008,0,0,0,-273.15,0,0,0,-273.15,0,6914
"Oct 16, 02:00 am",1,0,0,-6.21083,0,0,0,0,0,0,0,1,0,0.0123114,0,0.268905,0.434224,0,0,-0.13706,270.826,270.526,0,204,393,0,293,0,0,274.755,266.324,1.7,5.38865,-5.38865,0,0,0,0,11.8,3,10,995,40.0558,142.897,10.55,2.2,0.0123114,0,0,0,-273.15,0,0,0,-273.15,0,6915
"Oct 16, 03:00 am",1,0,0,-6.02525,0,0,0,0,0,0,0,1,0,0.0122266,0,0.266402,0.433075,0,0,-0.13233,267.349,267.058,0,204,393,0,293,0,0,271.143,262.975,1.7,5.20793,-5.20793,0,0,0,0,10.8,4,10,995,58.3618,134.075,9.55,2.9,0.0122266,0,0,0,-273.15,0,0,0,-273.15,0,6916
"Oct 16, 04:00 am",1,0,0,-5.84008,0,0,0,0,0,0,0,1,0,0.0121464,0,0.263479,0.431997,0,0,-0.127787,263.975,263.693,0,204,393,0,293,0,0,267.643,259.726,1.7,5.0292,-5.0292,0,0,0,0,10.3,5,10,995,71.906,123.532,9.12813,2,0.0121464,0,0,0,-273.15,0,0,0,-273.15,0,6917
"Oct 16, 05:00 am",1,0,0,-5.66749,0,0,0,0,0,0,0,1,0,0.0120702,0,0.260659,0.430982,0,0,-0.12345,260.702,260.429,0,204,393,0,293,0,0,264.248,256.574,1.7,4.86288,-4.86288,0,0,0,0,9.8,6,10,995,82.8083,112.203,9.40938,2.2,0.0120702,0,0,0,-273.15,0,0,0,-273.15,0,6918
"Oct 16, 06:00 am",1,0,0,-5.50453,0,0,0,0,0,0,0,1,0,0.0119978,0,0.25772,0.430026,0,0,-0.119454,257.525,257.259,0,204,393,0,293,0,0,260.955,253.507,1.7,4.70688,-4.70688,0,0,0,0,9.5,7,10,995,92.475,100.604,9.48047,3.5,0.0119978,0,0,0,-273.15,0,0,0,-273.15,0,6919
"Oct 16, 07:00 am",1,0,0,-5.34771,0,0,0,0,0,0,0,1,0,0.0119291,0,0.254661,0.429126,0,0,-0.115642,254.437,254.178,0,204,393,0,293,0,0,257.758,250.526,1.7,4.55758,-4.55758,0,0,0,0,9.4,8,10,995,101.857,89.1543,9.38047,5,0.0119291,0,0,0,-273.15,0,0,0,-273.15,0,6920
"Oct 16, 08:00 am",2,0,0,28.1579,209.602,0.931565,0.994008,0.994547,0.567455,21.3199,0.06,1,0,0.0126277,0.432981,0.283576,0.439526,88.29,82.2479,0.644175,257.297,258.725,0,204,393,0,293,0,0,255.513,281.957,1.7,6.04957,29.5622,35.6117,0,0,225,11.1,9,10,995,111.725,78.4543,10.3188,5,0.0726277,0,0,0,-273.15,0,0,0,-273.15,0,6921
"Oct 16, 09:00 am",2,6,0,98.7142,416.408,0.863916,0.974058,0.993185,1,30.2389,0.06,1,0,0.0709364,0.746684,0.367689,1.30229,189.137,163.398,13.1747,293.239,307.177,75.9015,264.396,384.658,75.9015,293,0.0417458,9.03299,268.367,369.99,2.83582,10.4356,111.572,122.007,0,0,482,13.1,10,10,995,122.84,68.167,11.4594,3.7,0.172682,0,0,0,-273.15,0,0,0,-273.15,0,6922
"Oct 16, 10:00 am",6,0,0,29.4121,481.715,0.782004,0.941454,0.991671,1,38.5555,0.06,1,0,0.183277,0.720591,0.388625,2.49535,241.718,189.025,94.3877,293,374.062,479.193,0,374.062,479.193,293,0.263556,94.3877,287.756,392.638,3.99327,11.5316,124.678,136.21,-0.00010576,0,616,15.2,11,10,995,136.015,59.1999,11.7625,3.5,0.506833,0,0,0,-273.15,0,0,0,-273.15,0,6923
"Oct 16, 11:00 am",6,0,0,4.75443,490.67,0.707017,0.902353,0.990234,1,45.0073,0.06,1,0,0.190061,0.689662,0.387084,2.55303,272.326,192.539,115.264,293,389.974,484.304,0,389.974,484.304,293,0.266367,115.264,291.454,392.73,4.03587,11.675,121.112,132.787,-0.000182993,0,694,17.1,12,10,995,151.942,52.3602,12.725,3.8,0.516428,0,0,0,-273.15,0,0,0,-273.15,0,6924
"Oct 16, 12:00 pm",6,0,0,0.440093,489.976,0.660345,0.87242,0.989265,1,48.6738,0.06,1,0,0.176577,0.666132,0.385409,2.43159,291.161,192.267,114.872,293,391.985,472.259,0,391.985,472.259,293,0.259742,114.872,292.17,392.454,3.93549,11.6777,116.397,128.075,-0.000189775,0,742,18.5,13,10,995,170.56,48.6195,12.7969,4.4,0.49632,0,0,0,-273.15,0,0,0,-273.15,0,6925
"Oct 16, 01:00 pm",6,0,0,0.464112,481.463,0.661351,0.873118,0.989287,1,48.597,0.06,1,0,0.165019,0.66668,0.384663,2.32499,285.667,188.926,112.711,293,392.385,461.39,0,392.385,461.39,293,0.253764,112.711,292.298,392.875,3.84491,11.6938,114.259,125.953,-0.000187669,0,728,19.6,14,10,995,190.325,48.7253,13.4281,3.5,0.478784,0,0,0,-273.15,0,0,0,-273.15,0,6926
"Oct 16, 02:00 pm",6,0,0,-0.00287198,256.847,0.709521,0.903826,0.990284,1,44.804,0.06,1,0,0.0218376,0.690822,0.384059,0.610068,142.049,100.787,56.874,293,392.379,232.833,0,392.379,232.833,293,0.128058,56.874,291.673,392.7,1.94028,11.664,57.9617,69.6256,-9.46854e-05,0,362,19.6,15,10,995,208.823,52.6543,13.3109,3.7,0.209896,0,0,0,-273.15,0,0,0,-273.15,0,6927
"Oct 16, 03:00 pm",6,0,0,-0.389092,383.879,0.785029,0.942832,0.991727,1,38.2767,0.06,1,0,0.10466,0.721686,0.383926,1.72111,191.884,150.634,96.3801,293,392.166,395.465,0,392.166,395.465,293,0.217506,96.3801,292.221,392.402,3.29554,11.6415,97.069,108.711,-0.00015979,0,489,19.8,16,10,995,224.59,59.6325,13.1984,3.1,0.382166,0,0,0,-273.15,0,0,0,-273.15,0,6928
"Oct 16, 04:00 pm",6,0,0,0.14974,378.993,0.865281,0.974529,0.99321,1,30.0852,0.06,1,0,0.110584,0.747064,0.384725,1.78482,171.871,148.717,98.1956,293,392.174,402.877,0,392.174,402.877,293,0.221582,98.1956,292.236,392.566,3.35731,11.6698,99.4312,111.101,-0.000162828,0,438,19.2,17,10,995,237.626,68.6915,13.2625,3.7,0.392166,0,0,0,-273.15,0,0,0,-273.15,0,6929
"Oct 16, 05:00 pm",6,0,0,-6.11151,336.086,0.933573,0.994495,0.994592,0.537321,21.0012,0.06,1,0,0.0146069,0.410208,0.377294,0.468748,141.264,131.88,48.2252,293,389.358,204,0,389.358,204,293,0.1122,48.2252,291.489,384.409,1.7,10.9509,43.1474,54.0983,-7.56231e-05,0,360,18.2,18,10,995,248.641,79.0359,12.9656,2.7,0.186807,0,0,0,-273.15,0,0,0,-273.15,0,6930
"Oct 16, 06:00 pm",6,0,0,-43.8049,39.1906,0.979765,1,0.997111,0,11.5459,0.0255241,1,0,0.0134303,0,0.321487,0.449686,15.696,15.3784,36.2597,293,366.498,204,0,366.498,204,293,0.1122,36.2597,291.482,325.724,1.7,7.17058,-7.17058,0,-3.35589e-05,0,40,16.8,19,10,995,258.444,89.6479,12.5812,2.4,0.151154,0,0,0,-273.15,0,0,0,-273.15,0,6931
"Oct 16, 07:00 pm",6,0,0,-25.269,0,1,1,1,0,0,0,1,0,0.0128747,0,0.288042,0.441727,0,0,18.4448,293,331.23,204,0,331.23,204,293,0.1122,18.4448,291.477,289.712,1.7,6.34777,-6.34777,0,-4.72293e-06,0,0,16,20,10,995,267.792,101.256,12.4844,2.6,0.125075,0,0,0,-273.15,0,0,0,-273.15,0,6932
"Oct 16, 08:00 pm",1,0,0,-6.48517,0,0,0,0,0,0,0,1,0,0.0128423,0,0.280637,0.44156,0,0,-0.805754,306.88,305.199,0,204,393,0,293,0,0,296.173,280.459,1.7,6.43092,-6.43092,0,0,0,0,15.3,21,10,995,277.456,112.871,12.2922,2.9,0.0128423,0,0,0,-273.15,0,0,0,-273.15,0,6933
"Oct 16, 09:00 pm",1,0,0,-7.24178,0,0,0,0,0,0,0,1,0,0.0128332,0,0.283097,0.441484,0,0,-0.321569,292.485,291.801,0,204,393,0,293,0,0,296.238,281.875,1.7,6.57077,-6.57077,0,0,0,0,14.5,22,10,995,288.402,124.207,11.4531,3.8,0.0128332,0,0,0,-273.15,0,0,0,-273.15,0,6934
"Oct 16, 10:00 pm",1,0,0,-7.22231,0,0,0,0,0,0,0,1,0,0.0127341,0,0.283163,0.440062,0,0,-0.160747,286.675,286.331,0,204,393,0,293,0,0,291.789,281.554,1.7,6.36679,-6.36679,0,0,0,0,13.7,23,10,995,302.072,134.741,10.8484,3.3,0.0127341,0,0,0,-273.15,0,0,0,-273.15,0,6935
"Oct 16, 11:00 pm",1,0,0,-6.95257,0,0,0,0,0,0,0,1,0,0.0126231,0,0.280233,0.438509,0,0,-0.1487,282.838,282.518,0,204,393,0,293,0,0,287.397,278.086,1.7,6.09837,-6.09837,0,0,0,0,12.9,0,10,995,320.656,143.513,10.7906,2.2,0.0126231,0,0,0,-273.15,0,0,0,-273.15,0,6936
"Oct 17, 12:00 am",1,0,0,-6.70047,0,0,0,0,0,0,0,1,0,0.0125202,0,0.276922,0.437084,0,0,-0.148297,279.062,278.742,0,204,393,0,293,0,0,283.334,274.27,1.7,5.85934,-5.85934,0,0,0,0,12.2,1,10,995,346.08,148.801,10.6375,2.2,0.0125202,0,0,0,-273.15,0,0,0,-273.15,0,6937
"Oct 17, 01:00 am",1,0,0,-6.48081,0,0,0,0,0,0,0,1,0,0.0124239,0,0.273601,0.435759,0,0,-0.143807,275.328,275.016,0,204,393,0,293,0,0,279.442,270.645,1.7,5.64782,-5.64782,0,0,0,0,11.7,2,10,995,15.3148,148.672,10.0594,3.1,0.0124239,0,0,0,-273.15,0,0,0,-273.15,0,6938
"Oct 17, 02:00 am",1,0,0,-6.26769,0,0,0,0,0,0,0,1,0,0.0123331,0,0.270538,0.43452,0,0,-0.138428,271.704,271.402,0,204,393,0,293,0,0,275.676,267.166,1.7,5.44092,-5.44092,0,0,0,0,11.1,3,10,995,40.4441,143.188,9.61563,1.6,0.0123331,0,0,0,-273.15,0,0,0,-273.15,0,6939
"Oct 17, 03:00 am",1,0,0,-6.07799,0,0,0,0,0,0,0,1,0,0.0122471,0,0.26748,0.433352,0,0,-0.133558,268.198,267.905,0,204,393,0,293,0,0,272.03,263.791,1.7,5.25789,-5.25789,0,0,0,0,10.6,4,10,995,58.7617,134.314,9.50625,3.8,0.0122471,0,0,0,-273.15,0,0,0,-273.15,0,6940
"Oct 17, 04:00 am",1,0,0,-5.88971,0,0,0,0,0,0,0,1,0,0.0121657,0,0.264316,0.432257,0,0,-0.128978,264.796,264.512,0,204,393,0,293,0,0,268.5,260.514,1.7,5.07688,-5.07688,0,0,0,0,10.3,5,10,995,72.2787,123.738,9.44063,3.7,0.0121657,0,0,0,-273.15,0,0,0,-273.15,0,6941
"Oct 17, 05:00 am",1,0,0,-5.71127,0,0,0,0,0,0,0,1,0,0.0120886,0,0.261156,0.431227,0,0,-0.124517,261.498,261.222,0,204,393,0,293,0,0,265.078,257.339,1.7,4.90577,-4.90577,0,0,0,0,10.1,6,10,995,83.1535,112.394,9.00625,3.5,0.0120886,0,0,0,-273.15,0,0,0,-273.15,0,6942
"Oct 17, 06:00 am",1,0,0,-5.54039,0,0,0,0,0,0,0,1,0,0.0120154,0,0.258095,0.430258,0,0,-0.120307,258.298,258.031,0,204,393,0,293,0,0,261.76,254.257,1.7,4.74211,-4.74211,0,0,0,0,9.9,7,10,995,92.8007,100.792,8.80625,2.4,0.0120154,0,0,0,-273.15,0,0,0,-273.15,0,6943
"Oct 17, 07:00 am",1,0,0,-5.38034,0,0,0,0,0,0,0,1,0,0.0119458,0,0.25502,0.429345,0,0,-0.116386,255.192,254.932,0,204,393,0,293,0,0,258.54,251.262,1.7,4.58955,-4.58955,0,0,0,0,9.8,8,10,995,102.171,89.3142,8.94063,2.9,0.0119458,0,0,0,-273.15,0,0,0,-273.15,0,6944
"Oct 17, 08:00 am",2,0,0,14.8228,128.276,0.929534,0.993508,0.994502,0.557578,21.6377,0.06,1,0,0.012321,0.425211,0.270871,0.434807,54.1512,50.3354,0.341019,255.701,256.46,0,204,393,0,293,0,0,255.935,269.1,1.7,5.38272,16.0204,21.4031,0,0,138,11.2,9,10,995,112.033,78.6675,9.95,3.1,0.072321,0,0,0,-273.15,0,0,0,-273.15,0,6945
"Oct 17, 09:00 am",2,6,0,113.67,479.583,0.861011,0.973061,0.99313,1,30.5678,0.06,1,0,0.108887,0.745878,0.365149,1.71315,218.567,188.188,16.9437,289.118,304.491,90.5763,299.058,385.257,90.5763,293,0.049817,11.581,266.971,367.744,3.24695,10.4119,129.954,140.366,0,0,557,13.5,10,10,995,123.141,68.4095,11.4688,3.8,0.218704,0,0,0,-273.15,0,0,0,-273.15,0,6946
"Oct 17, 10:00 am",6,0,0,28.2001,521.418,0.778236,0.939718,0.991601,1,38.9006,0.06,1,0,0.231763,0.719211,0.388374,2.91273,262.908,204.605,106.429,293,377.24,518.903,0,377.24,518.903,293,0.285397,106.429,287.985,392.985,4.32419,11.5848,135.569,147.154,-0.000128529,0,670,15.8,11,10,995,136.296,59.4802,12.2063,5.6,0.577159,0,0,0,-273.15,0,0,0,-273.15,0,6947
"Oct 17, 11:00 am",6,0,0,-7.23426,186.874,0.702535,0.899684,0.990144,1,45.3693,0.06,1,0,0.0144824,0.687559,0.373408,0.466725,104.378,73.3295,46.0744,293,385.296,204,0,385.296,204,293,0.1122,46.0744,290.311,379.947,1.7,10.569,39.8494,50.4184,-6.64553e-05,0,266,17.6,12,10,995,152.17,52.6826,13.0688,5.4,0.186682,0,0,0,-273.15,0,0,0,-273.15,0,6948
"Oct 17, 12:00 pm",6,0,0,1.5902,222.873,0.655508,0.869028,0.98916,1,49.0418,0.06,1,0,0.0145208,0.663472,0.372891,0.467511,133.416,87.4552,44.3479,293,382.02,204,0,382.02,204,293,0.1122,44.3479,290.906,380.641,1.7,10.9744,47.0496,58.0241,-5.96272e-05,0,340,19,13,10,995,170.688,48.9766,13.6094,6.2,0.186721,0,0,0,-273.15,0,0,0,-273.15,0,6949
"Oct 17, 01:00 pm",6,0,0,8.18911,423.574,0.656704,0.869872,0.989186,1,48.951,0.06,1,0,0.100935,0.664134,0.382842,1.68101,253.098,166.21,89.3822,293,386.398,390.808,0,386.398,390.808,293,0.214944,89.3822,291.99,391.558,3.25673,11.7031,98.6828,110.386,-0.000131928,0,645,20.1,14,10,995,190.322,49.0951,13.85,5.4,0.375879,0,0,0,-273.15,0,0,0,-273.15,0,6950
"Oct 17, 02:00 pm",6,0,0,1.41313,445.182,0.705518,0.901465,0.990204,1,45.1286,0.06,1,0,0.144319,0.688962,0.383339,2.12824,247.604,174.689,106.184,293,391.066,440.882,0,391.066,440.882,293,0.242485,106.184,292.25,392.727,3.67402,11.684,108.67,120.354,-0.00017228,0,631,20.7,15,10,995,208.707,53.0122,14.0594,5.4,0.446804,0,0,0,-273.15,0,0,0,-273.15,0,6951
"Oct 17, 03:00 pm",6,0,0,0.359743,515.242,0.781854,0.941386,0.991668,1,38.5694,0.06,1,0,0.265794,0.720536,0.383424,3.18369,258.592,202.181,132.528,293,392.358,542.673,0,392.358,542.673,293,0.29847,132.528,292.426,392.835,4.52227,11.7165,133.962,145.679,-0.000220544,0,659,20.8,16,10,995,224.404,59.9654,13.8469,6.7,0.624264,0,0,0,-273.15,0,0,0,-273.15,0,6952
"Oct 17, 04:00 pm",6,0,0,-0.0246061,365.018,0.862926,0.973726,0.993166,1,30.3532,0.06,1,0,0.0968353,0.746415,0.383808,1.63473,165.985,143.233,94.1608,293,392.461,385.14,0,392.461,385.14,293,0.211827,94.1608,292.203,392.735,3.2095,11.6928,95.2185,106.911,-0.000157013,0,423,20.2,17,10,995,237.406,68.9981,13.6766,6.7,0.368662,0,0,0,-273.15,0,0,0,-273.15,0,6953
"Oct 17, 05:00 pm",6,0,0,-43.9373,21.4355,0.931978,0.994109,0.994556,0.523447,21.2547,0.06,1,0,0.0135743,0.399446,0.327388,0.45187,9.0252,8.41129,39.418,293,372.594,204,0,372.594,204,293,0.1122,39.418,291.492,334.049,1.7,7.48851,-4.12865,3.35985,-4.26207e-05,0,23,18.8,18,10,995,248.403,79.3199,12.9406,7.1,0.185774,0,0,0,-273.15,0,0,0,-273.15,0,6954
"Oct 17, 06:00 pm",6,0,0,-28.0567,0,0.978878,1,0.997046,0,11.797,0.0240859,1,0,0.0129251,0,0.289933,0.442404,0,0,21.2322,293,336.851,204,0,336.851,204,293,0.1122,21.2322,291.485,293.286,1.7,6.4097,-6.4097,0,-7.12732e-06,0,0,17.4,19,10,995,258.194,89.8463,12.2437,6.2,0.149211,0,0,0,-273.15,0,0,0,-273.15,0,6955
"Oct 17, 07:00 pm",1,0,0,-6.42017,0,0,0,0,0,0,0,1,0,0.0128768,0,0.279918,0.442034,0,0,-0.896607,310.698,308.837,0,204,393,0,293,0,0,297.338,281.52,1.7,6.47847,-6.47847,0,0,0,0,17,20,10,995,267.529,101.521,13.0156,5,0.0128768,0,0,0,-273.15,0,0,0,-273.15,0,6956
"Oct 17, 08:00 pm",1,0,0,-7.29809,0,0,0,0,0,0,0,1,0,0.0128838,0,0.282175,0.442201,0,0,-0.354185,294.687,293.936,0,204,393,0,293,0,0,298.23,283.014,1.7,6.66942,-6.66942,0,0,0,0,16.6,21,10,995,277.179,113.139,12.7719,5.2,0.0128838,0,0,0,-273.15,0,0,0,-273.15,0,6957
"Oct 17, 09:00 pm",1,0,0,-7.325,0,0,0,0,0,0,0,1,0,0.0127853,0,0.282453,0.440779,0,0,-0.164334,288.474,288.123,0,204,393,0,293,0,0,293.738,283.25,1.7,6.47466,-6.47466,0,0,0,0,16.1,22,10,995,288.109,124.487,12.8969,5.4,0.0127853,0,0,0,-273.15,0,0,0,-273.15,0,6958
"Oct 17, 10:00 pm",1,0,0,-7.05028,0,0,0,0,0,0,0,1,0,0.0126712,0,0.279119,0.439177,0,0,-0.150112,284.598,284.275,0,204,393,0,293,0,0,289.255,279.815,1.7,6.20072,-6.20072,0,0,0,0,15.7,23,10,995,301.777,135.046,12.4187,4.2,0.0126712,0,0,0,-273.15,0,0,0,-273.15,0,6959
"Oct 17, 11:00 pm",1,0,0,-6.78426,0,0,0,0,0,0,0,1,0,0.0125656,0,0.27543,0.437713,0,0,-0.150325,280.787,280.462,0,204,393,0,293,0,0,285.133,275.941,1.7,5.94987,-5.94987,0,0,0,0,15.3,0,10,995,320.416,143.854,12.0969,4.2,0.0125656,0,0,0,-273.15,0,0,0,-273.15,0,6960
"Oct 18, 12:00 am",1,0,0,-6.55108,0,0,0,0,0,0,0,1,0,0.0124672,0,0.271965,0.436355,0,0,-0.145614,277.011,276.695,0,204,393,0,293,0,0,281.192,272.28,1.7,5.72518,-5.72518,0,0,0,0,14.9,1,10,995,346.037,149.169,12.0484,4,0.0124672,0,0,0,-273.15,0,0,0,-273.15,0,6961
"Oct 18, 01:00 am",1,0,0,-6.34115,0,0,0,0,0,0,0,1,0,0.0123743,0,0.26886,0.435082,0,0,-0.140258,273.35,273.044,0,204,393,0,293,0,0,277.382,268.762,1.7,5.52168,-5.52168,0,0,0,0,14.3,2,10,995,15.5585,149.019,12.9328,5.9,0.0123743,0,0,0,-273.15,0,0,0,-273.15,0,6962
"Oct 18, 02:00 am",1,0,0,-6.1338,0,0,0,0,0,0,0,1,0,0.0122867,0,0.265243,0.433889,0,0,-0.135103,269.805,269.51,0,204,393,0,293,0,0,273.699,265.356,1.7,5.32268,-5.32268,0,0,0,0,14.3,3,10,995,40.8322,143.477,12.9328,5.6,0.0122867,0,0,0,-273.15,0,0,0,-273.15,0,6963
"Oct 18, 03:00 am",1,0,0,-5.94098,0,0,0,0,0,0,0,1,0,0.0122037,0,0.262057,0.432767,0,0,-0.130236,266.375,266.089,0,204,393,0,293,0,0,270.133,262.06,1.7,5.13696,-5.13696,0,0,0,0,14,4,10,995,59.1602,134.551,12.6719,5,0.0122037,0,0,0,-273.15,0,0,0,-273.15,0,6964
"Oct 18, 04:00 am",1,0,0,-5.75893,0,0,0,0,0,0,0,1,0,0.0121251,0,0.258869,0.431713,0,0,-0.125751,263.051,262.773,0,204,393,0,293,0,0,266.68,258.859,1.7,4.96235,-4.96235,0,0,0,0,13.8,5,10,995,72.6492,123.944,12.4719,5,0.0121251,0,0,0,-273.15,0,0,0,-273.15,0,6965
"Oct 18, 05:00 am",1,0,0,-5.58649,0,0,0,0,0,0,0,1,0,0.0120505,0,0.255675,0.430721,0,0,-0.121529,259.826,259.557,0,204,393,0,293,0,0,263.334,255.751,1.7,4.79759,-4.79759,0,0,0,0,13.7,6,10,995,83.496,112.584,12.5281,5.6,0.0120505,0,0,0,-273.15,0,0,0,-273.15,0,6966
"Oct 18, 06:00 am",1,0,0,-5.42256,0,0,0,0,0,0,0,1,0,0.0119796,0,0.252576,0.429788,0,0,-0.117525,256.695,256.434,0,204,393,0,293,0,0,260.089,252.732,1.7,4.64116,-4.64116,0,0,0,0,13.6,7,10,995,93.1234,100.981,13.0531,6.2,0.0119796,0,0,0,-273.15,0,0,0,-273.15,0,6967
"Oct 18, 07:00 am",1,0,0,-5.26514,0,0,0,0,0,0,0,1,0,0.0119123,0,0.249463,0.428909,0,0,-0.113698,253.655,253.4,0,204,393,0,293,0,0,256.939,249.8,1.7,4.49145,-4.49145,0,0,0,0,13.6,8,10,995,102.482,89.4703,12.6625,5.4,0.0119123,0,0,0,-273.15,0,0,0,-273.15,0,6968
"Oct 18, 08:00 am",1,0,0,-5.11282,0,0,0,0,0,0,0,1,0,0.0118485,0,0.24623,0.42809,0,0,-0.110007,250.701,250.454,0,204,393,0,293,0,0,253.881,246.952,1.7,4.34735,-4.34735,0,0,0,0,13.8,9,10,995,112.337,78.8813,13.0188,4.4,0.0118485,0,0,0,-273.15,0,0,0,-273.15,0,6969
"Oct 18, 09:00 am",1,0,0,-4.96656,0,0,0,0,0,0,0,1,0,0.0117896,0,0.242766,0.427382,0,0,-0.106472,247.831,247.591,0,204,393,0,293,0,0,250.912,244.184,1.7,4.21023,-4.21023,0,0,0,0,14.3,10,10,995,123.437,68.6525,12.8156,4,0.0117896,0,0,0,-273.15,0,0,0,-273.15,0,6970
"Oct 18, 10:00 am",1,0,0,-4.82334,0,0,0,0,0,0,0,1,0,0.011736,0,0.239071,0.426806,0,0,-0.103047,245.043,244.81,0,204,393,0,293,0,0,248.029,241.496,1.7,4.07704,-4.07704,0,0,0,1,15.1,11,10,995,136.572,59.7605,13.3031,3.3,0.011736,0,0,0,-273.15,0,0,0,-273.15,0,6971
"Oct 18, 11:00 am",2,0,0,-4.15905,2.09421,0.698071,0.896985,0.990054,1,45.7276,0.06,1,0,0.0116955,0.685434,0.236104,0.426417,1.1772,0.821769,-0.0881421,242.426,242.226,0,204,393,0,293,0,0,245.241,239.434,1.7,3.97316,-3.40989,0.563269,0,0,3,15.8,12,10,995,152.393,53.0043,13.925,3.1,0.0716955,0,0,0,-273.15,0,0,0,-273.15,0,6972
"Oct 18, 12:00 pm",1,0,0,-4.58649,0,0,0,0,0,0,0,1,0,0.0116441,0,0.233952,0.425928,0,0,-0.092434,240.108,239.898,0,204,393,0,293,0,0,242.637,236.924,1.7,3.84981,-3.84981,0,0,0,0,15.3,13,10,995,170.811,49.3319,13.8938,3.5,0.0116441,0,0,0,-273.15,0,0,0,-273.15,0,6973
"Oct 18, 01:00 pm",2,0,0,1.12803,22.8224,0.652069,0.866581,0.989085,1,49.3022,0.06,1,0,0.0116918,0.661554,0.235339,0.426433,13.734,8.95552,0.0237586,238.478,238.532,0,204,393,0,293,0,0,240.26,239.888,1.7,3.95476,1.9698,5.92455,0,0,35,16.6,14,10,995,190.316,49.4623,14.725,4,0.0716919,0,0,0,-273.15,0,0,0,-273.15,0,6974
"Oct 18, 02:00 pm",2,0,0,-1.82868,10.5228,0.701522,0.899075,0.990124,1,45.4508,0.06,1,0,0.0116495,0.68708,0.235441,0.425991,5.886,4.12916,0.0138063,239.71,239.741,0,204,393,0,293,0,0,239.102,240.726,1.7,3.83927,-1.00221,2.83706,0,0,15,17,15,10,995,208.591,53.3671,15.0859,3.3,0.0716495,0,0,0,-273.15,0,0,0,-273.15,0,6975
"Oct 18, 03:00 pm",1,0,0,-4.36912,0,0,0,0,0,0,0,1,0,0.0115839,0,0.229635,0.425374,0,0,-0.110732,238.593,238.34,0,204,393,0,293,0,0,238.603,234.659,1.7,3.6756,-3.6756,0,0,0,0,16.9,16,10,995,224.219,60.2953,14.9859,2.6,0.0115839,0,0,0,-273.15,0,0,0,-273.15,0,6976
"Oct 18, 04:00 pm",1,0,0,-4.27242,0,0,0,0,0,0,0,1,0,0.0115464,0,0.226154,0.425048,0,0,-0.124483,235.184,234.899,0,204,393,0,293,0,0,237.095,230.661,1.7,3.59759,-3.59759,0,0,0,0,16.5,17,10,995,237.186,69.3016,14.625,1.9,0.0115464,0,0,0,-273.15,0,0,0,-273.15,0,6977
"Oct 18, 05:00 pm",1,0,0,-4.21536,0,0,0,0,0,0,0,1,0,0.0115095,0,0.224474,0.42473,0,0,-0.0954154,232.185,231.966,0,204,393,0,293,0,0,234.745,228.795,1.7,3.51473,-3.51473,0,0,0,0,16.2,18,10,995,248.165,79.6006,14.325,1.9,0.0115095,0,0,0,-273.15,0,0,0,-273.15,0,6978
"Oct 18, 06:00 pm",1,0,0,-4.12598,0,0,0,0,0,0,0,1,0,0.0114706,0,0.222543,0.424403,0,0,-0.0860026,229.738,229.539,0,204,393,0,293,0,0,232.262,226.703,1.7,3.42302,-3.42302,0,0,0,0,15.9,19,10,995,257.944,90.2514,14.025,2.6,0.0114706,0,0,0,-273.15,0,0,0,-273.15,0,6979
