"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 18, 07:00 pm",1,0,0,-4.03132,0,0,0,0,0,0,0,1,0,0.0114327,0,0.220676,0.424094,0,0,-0.0840196,227.425,227.231,0,204,393,0,293,0,0,229.848,224.45,1.7,3.33342,-3.33342,0,0,0,0,15.4,20,10,995,267.266,101.783,13.5641,1.7,0.0114327,0,0,0,-273.15,0,0,0,-273.15,0,6980
"Oct 18, 08:00 pm",1,0,0,-3.94244,0,0,0,0,0,0,0,1,0,0.0113964,0,0.218947,0.423807,0,0,-0.0823806,225.151,224.96,0,204,393,0,293,0,0,227.499,222.221,1.7,3.24932,-3.24932,0,0,0,0,14.8,21,10,995,276.9,113.402,13.0031,1.3,0.0113964,0,0,0,-273.15,0,0,0,-273.15,0,6981
"Oct 18, 09:00 pm",1,0,0,-3.85507,0,0,0,0,0,0,0,1,0,0.0113616,0,0.216961,0.423543,0,0,-0.0804335,222.918,222.731,0,204,393,0,293,0,0,225.206,220.047,1.7,3.16727,-3.16727,0,0,0,0,14.5,22,10,995,287.814,124.763,12.7031,1.2,0.0113616,0,0,0,-273.15,0,0,0,-273.15,0,6982
"Oct 18, 10:00 pm",1,0,0,-3.77098,0,0,0,0,0,0,0,1,0,0.0113282,0,0.215027,0.423298,0,0,-0.0784551,220.733,220.55,0,204,393,0,293,0,0,222.961,217.924,1.7,3.08828,-3.08828,0,0,0,0,14.2,23,10,995,301.477,135.347,12.8328,1.6,0.0113282,0,0,0,-273.15,0,0,0,-273.15,0,6983
"Oct 18, 11:00 pm",1,0,0,-3.69207,0,0,0,0,0,0,0,1,0,0.0112961,0,0.213243,0.423072,0,0,-0.0766145,218.594,218.415,0,204,393,0,293,0,0,220.764,215.843,1.7,3.01407,-3.01407,0,0,0,0,13.8,0,10,995,320.17,144.192,12.4719,2.4,0.0112961,0,0,0,-273.15,0,0,0,-273.15,0,6984
"Oct 19, 12:00 am",1,0,0,-3.61573,0,0,0,0,0,0,0,1,0,0.0112652,0,0.211502,0.422863,0,0,-0.0748754,216.499,216.323,0,204,393,0,293,0,0,218.613,213.801,1.7,2.94237,-2.94237,0,0,0,0,13.4,1,10,995,345.99,149.534,12.0719,2.2,0.0112652,0,0,0,-273.15,0,0,0,-273.15,0,6985
"Oct 19, 01:00 am",1,0,0,-3.54839,0,0,0,0,0,0,0,1,0,0.0112353,0,0.210431,0.422671,0,0,-0.0733133,214.444,214.271,0,204,393,0,293,0,0,216.502,211.795,1.7,2.87751,-2.87751,0,0,0,0,12.4,2,10,995,15.8012,149.364,11.1109,1.6,0.0112353,0,0,0,-273.15,0,0,0,-273.15,0,6986
"Oct 19, 02:00 am",1,0,0,-3.48523,0,0,0,0,0,0,0,1,0,0.0112066,0,0.209497,0.422495,0,0,-0.0719047,212.424,212.255,0,204,393,0,293,0,0,214.431,209.82,1.7,2.81647,-2.81647,0,0,0,0,11.3,3,10,995,41.2199,143.765,10.05,1,0.0112066,0,0,0,-273.15,0,0,0,-273.15,0,6987
"Oct 19, 03:00 am",1,0,0,-3.42267,0,0,0,0,0,0,0,1,0,0.0111788,0,0.208495,0.422335,0,0,-0.070495,210.438,210.271,0,204,393,0,293,0,0,212.398,207.878,1.7,2.75624,-2.75624,0,0,0,0,10.3,4,10,995,59.557,134.787,9.12813,1.4,0.0111788,0,0,0,-273.15,0,0,0,-273.15,0,6988
"Oct 19, 04:00 am",1,0,0,-3.35904,0,0,0,0,0,0,0,1,0,0.0111521,0,0.20711,0.422189,0,0,-0.0690278,208.487,208.323,0,204,393,0,293,0,0,210.403,205.973,1.7,2.69621,-2.69621,0,0,0,0,9.7,5,10,995,73.0173,124.149,8.52812,1.5,0.0111521,0,0,0,-273.15,0,0,0,-273.15,0,6989
"Oct 19, 05:00 am",1,0,0,-3.29883,0,0,0,0,0,0,0,1,0,0.0111264,0,0.205762,0.422057,0,0,-0.0676123,206.571,206.41,0,204,393,0,293,0,0,208.443,204.102,1.7,2.63953,-2.63953,0,0,0,0,9.1,6,10,995,83.8357,112.775,7.92813,1,0.0111264,0,0,0,-273.15,0,0,0,-273.15,0,6990
"Oct 19, 06:00 am",1,0,0,-3.23574,0,0,0,0,0,0,0,1,0,0.0111016,0,0.20424,0.421939,0,0,-0.0661857,204.689,204.531,0,204,393,0,293,0,0,206.518,202.267,1.7,2.58056,-2.58056,0,0,0,0,8.7,7,10,995,93.4431,101.169,7.52812,2.4,0.0111016,0,0,0,-273.15,0,0,0,-273.15,0,6991
"Oct 19, 07:00 am",1,0,0,-3.17289,0,0,0,0,0,0,0,1,0,0.0110777,0,0.202336,0.421835,0,0,-0.0647284,202.844,202.689,0,204,393,0,293,0,0,204.631,200.468,1.7,2.52311,-2.52311,0,0,0,0,8.7,8,10,995,102.79,89.6219,7.52812,2.6,0.0110777,0,0,0,-273.15,0,0,0,-273.15,0,6992
"Oct 19, 08:00 am",2,0,0,9.34995,81.4406,0.925461,0.992485,0.994412,0.537638,22.262,0.06,1,0,0.0112123,0.409545,0.212121,0.42263,34.5312,31.9573,0.191703,203.132,203.59,0,204,393,0,293,0,0,203.074,211.824,1.7,2.85152,10.2364,13.088,0,0,88,9.9,9,10,995,112.637,79.0956,6.85312,3.5,0.0712123,0,0,0,-273.15,0,0,0,-273.15,0,6993
"Oct 19, 09:00 am",2,0,0,80.8502,303.953,0.853801,0.970542,0.992995,1,31.3725,0.06,1,0,0.0208149,0.743847,0.289512,0.614166,139.694,119.271,2.3559,224.969,229.536,0,242.27,393,0,293,0,0,207.108,292.764,2.01892,5.76707,82.9524,88.7195,0,0,356,11.7,10,10,995,123.729,68.896,7.6375,4.8,0.0808149,0,0,0,-273.15,0,0,0,-273.15,0,6994
"Oct 19, 10:00 am",2,6,0,113.924,477.979,0.773429,0.937442,0.991511,1,39.334,0.06,1,0,0.065278,0.717404,0.363181,1.27445,242.503,187.559,10.9876,291.695,305.415,56.4583,287.399,383.87,56.4583,293,0.0310521,6.06493,242.722,368.969,2.86548,9.12568,125.433,134.559,0,0,618,13.7,11,10,995,136.842,60.0409,8.62187,5.9,0.15633,0,0,0,-273.15,0,0,0,-273.15,0,6995
"Oct 19, 11:00 am",6,0,0,40.7635,521.608,0.693628,0.894256,0.989963,1,46.082,0.06,1,0,0.163281,0.683287,0.387843,2.31748,295.085,204.679,86.9356,293,370.578,462.196,0,370.578,462.196,293,0.254208,86.9356,280.28,392.876,3.85163,11.293,128.561,139.854,-8.94109e-05,0,752,15.5,12,10,995,152.61,53.3251,9.71875,6.4,0.477489,0,0,0,-273.15,0,0,0,-273.15,0,6996
"Oct 19, 12:00 pm",6,0,0,7.92812,516.064,0.645887,0.862106,0.988949,1,49.7678,0.06,1,0,0.18104,0.658046,0.386858,2.47361,313.528,202.503,112.607,293,389.276,476.778,0,389.276,476.778,293,0.262228,112.607,289.812,392.583,3.97315,11.6158,121.641,133.257,-0.000176291,0,799,17,13,10,995,170.929,49.6853,10.4375,5.9,0.503268,0,0,0,-273.15,0,0,0,-273.15,0,6997
"Oct 19, 01:00 pm",6,0,0,1.44291,470.696,0.647449,0.863246,0.988984,1,49.6504,0.06,1,0,0.145217,0.65894,0.386124,2.13726,285.275,184.701,107.466,293,391.963,441.915,0,391.963,441.915,293,0.243053,107.466,291.773,392.716,3.68263,11.7048,110.002,121.707,-0.000177464,0,727,18,14,10,995,190.308,49.8267,11.0469,6.7,0.44827,0,0,0,-273.15,0,0,0,-273.15,0,6998
"Oct 19, 02:00 pm",6,0,0,0.261891,488.273,0.697533,0.896657,0.990043,1,45.7706,0.06,1,0,0.189803,0.685176,0.385701,2.55015,274.68,191.598,118.204,293,392.381,483.897,0,392.381,483.897,293,0.266143,118.204,292.251,392.737,4.03247,11.7279,119.551,131.279,-0.000196798,0,700,18.5,15,10,995,208.473,53.719,11.1953,7.7,0.515947,0,0,0,-273.15,0,0,0,-273.15,0,6999
"Oct 19, 03:00 pm",6,0,0,0.0907695,467.627,0.775501,0.938444,0.99155,1,39.1495,0.06,1,0,0.192431,0.718199,0.385758,2.57331,236.617,183.497,118.876,293,392.481,486.128,0,392.481,486.128,293,0.26737,118.876,292.344,392.783,4.05107,11.736,120.051,131.787,-0.0001983,0,603,18.5,16,10,995,224.034,60.6219,11.3125,8,0.519801,0,0,0,-273.15,0,0,0,-273.15,0,7000
"Oct 19, 04:00 pm",6,0,0,-0.0805376,445.402,0.858193,0.972088,0.993077,1,30.8857,0.06,1,0,0.186085,0.745093,0.38618,2.517,203.656,174.776,117.489,293,392.444,480.648,0,392.444,480.648,293,0.264356,117.489,292.353,392.678,4.0054,11.7299,118.494,130.224,-0.000195846,0,519,18,17,10,995,236.966,69.6017,11.2031,7.7,0.510441,0,0,0,-273.15,0,0,0,-273.15,0,7001
"Oct 19, 05:00 pm",6,0,0,-46.4461,31.5774,0.928747,0.993312,0.994484,0,21.7596,0.06,1,0,0.0135098,0,0.326237,0.450846,13.3416,12.391,38.8015,293,371.407,204,0,371.407,204,293,0.1122,38.8015,291.48,330.504,1.7,7.30523,-7.30523,0,-4.07432e-05,0,34,16.6,18,10,995,247.928,79.8777,10.7406,5.9,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,7002
"Oct 19, 06:00 pm",6,0,0,-26.9756,0,0.97705,1,0.996917,0,12.2988,0.0212632,1,0,0.012891,0,0.290015,0.441929,0,0,20.1846,293,334.743,204,0,334.743,204,293,0.1122,20.1846,291.472,290.939,1.7,6.37282,-6.37282,0,-6.14813e-06,0,0,15.2,19,10,995,257.694,90.5162,10.2781,3.5,0.146354,0,0,0,-273.15,0,0,0,-273.15,0,7003
"Oct 19, 07:00 pm",1,0,0,-6.45071,0,0,0,0,0,0,0,1,0,0.0128586,0,0.281557,0.441787,0,0,-0.861609,308.864,307.072,0,204,393,0,293,0,0,296.78,280.721,1.7,6.46329,-6.46329,0,0,0,0,14.7,20,10,995,267.003,102.041,10.4422,3.3,0.0128586,0,0,0,-273.15,0,0,0,-273.15,0,7004
"Oct 19, 08:00 pm",1,0,0,-7.28217,0,0,0,0,0,0,0,1,0,0.0128583,0,0.284141,0.441839,0,0,-0.337754,293.556,292.839,0,204,393,0,293,0,0,297.239,282.42,1.7,6.62673,-6.62673,0,0,0,0,14.1,21,10,995,276.621,113.662,10.2719,2.6,0.0128583,0,0,0,-273.15,0,0,0,-273.15,0,7005
"Oct 19, 09:00 pm",1,0,0,-7.28285,0,0,0,0,0,0,0,1,0,0.0127592,0,0.284167,0.440412,0,0,-0.162288,287.553,287.206,0,204,393,0,293,0,0,292.75,282.392,1.7,6.42487,-6.42487,0,0,0,0,13.6,22,10,995,287.517,125.035,10.475,2.7,0.0127592,0,0,0,-273.15,0,0,0,-273.15,0,7006
"Oct 19, 10:00 pm",1,0,0,-7.00965,0,0,0,0,0,0,0,1,0,0.0126465,0,0.281023,0.438833,0,0,-0.149524,283.698,283.377,0,204,393,0,293,0,0,288.306,278.929,1.7,6.15319,-6.15319,0,0,0,0,13,23,10,995,301.174,135.643,10.4219,2,0.0126465,0,0,0,-273.15,0,0,0,-273.15,0,7007
"Oct 19, 11:00 pm",1,0,0,-6.75116,0,0,0,0,0,0,0,1,0,0.012542,0,0.277567,0.437386,0,0,-0.149522,279.9,279.577,0,204,393,0,293,0,0,284.209,275.076,1.7,5.90875,-5.90875,0,0,0,0,12.4,0,10,995,319.918,144.525,9.97812,2,0.012542,0,0,0,-273.15,0,0,0,-273.15,0,7008
"Oct 20, 12:00 am",1,0,0,-6.51629,0,0,0,0,0,0,0,1,0,0.0124448,0,0.27423,0.436047,0,0,-0.144712,276.141,275.827,0,204,393,0,293,0,0,280.287,271.437,1.7,5.6818,-5.6818,0,0,0,0,11.9,1,10,995,345.937,149.897,10.3375,0.9,0.0124448,0,0,0,-273.15,0,0,0,-273.15,0,7009
"Oct 20, 01:00 am",1,0,0,-6.29941,0,0,0,0,0,0,0,1,0,0.0123531,0,0.270839,0.434792,0,0,-0.139144,272.501,272.198,0,204,393,0,293,0,0,276.498,267.947,1.7,5.47214,-5.47214,0,0,0,0,11.6,2,10,995,16.0426,149.707,9.88125,0.4,0.0123531,0,0,0,-273.15,0,0,0,-273.15,0,7010
"Oct 20, 02:00 am",1,0,0,-6.09881,0,0,0,0,0,0,0,1,0,0.0122664,0,0.267455,0.433614,0,0,-0.134099,268.981,268.688,0,204,393,0,293,0,0,272.835,264.564,1.7,5.27921,-5.27921,0,0,0,0,11.4,3,10,995,41.6069,144.05,9.87656,0.4,0.0122664,0,0,0,-273.15,0,0,0,-273.15,0,7011
"Oct 20, 03:00 am",1,0,0,-5.91313,0,0,0,0,0,0,0,1,0,0.0121842,0,0.26428,0.432505,0,0,-0.129527,265.57,265.285,0,204,393,0,293,0,0,269.29,261.276,1.7,5.10087,-5.10087,0,0,0,0,11.1,4,10,995,59.952,135.022,9.85,0.7,0.0121842,0,0,0,-273.15,0,0,0,-273.15,0,7012
"Oct 20, 04:00 am",1,0,0,-5.73744,0,0,0,0,0,0,0,1,0,0.0121063,0,0.260994,0.431462,0,0,-0.12523,262.259,261.982,0,204,393,0,293,0,0,265.856,258.081,1.7,4.93312,-4.93312,0,0,0,0,11,5,10,995,73.3828,124.353,9.4375,1.5,0.0121063,0,0,0,-273.15,0,0,0,-273.15,0,7013
"Oct 20, 05:00 am",1,0,0,-5.56387,0,0,0,0,0,0,0,1,0,0.0120324,0,0.257813,0.430483,0,0,-0.120979,259.044,258.775,0,204,393,0,293,0,0,262.525,254.985,1.7,4.76713,-4.76713,0,0,0,0,10.9,6,10,995,84.1725,112.965,9.22031,0.7,0.0120324,0,0,0,-273.15,0,0,0,-273.15,0,7014
"Oct 20, 06:00 am",1,0,0,-5.40284,0,0,0,0,0,0,0,1,0,0.0119622,0,0.254621,0.42956,0,0,-0.116973,255.924,255.664,0,204,393,0,293,0,0,259.292,251.978,1.7,4.61392,-4.61392,0,0,0,0,10.9,7,10,995,93.7595,101.358,9.72812,1.3,0.0119622,0,0,0,-273.15,0,0,0,-273.15,0,7015
"Oct 20, 07:00 am",1,0,0,-5.24744,0,0,0,0,0,0,0,1,0,0.0118955,0,0.251517,0.42869,0,0,-0.113222,252.894,252.641,0,204,393,0,293,0,0,256.154,249.054,1.7,4.46625,-4.46625,0,0,0,0,10.9,8,10,995,103.094,89.7684,9.65,0.9,0.0118955,0,0,0,-273.15,0,0,0,-273.15,0,7016
"Oct 20, 08:00 am",2,0,0,2.68235,52.6351,0.923422,0.991962,0.994368,0.527579,22.5684,0.06,1,0,0.0119937,0.401654,0.255206,0.430102,22.3668,20.654,0.0651474,251.315,251.461,0,204,393,0,293,0,0,253.309,254.312,1.7,4.66723,3.62852,8.29575,0,0,57,12.1,9,10,995,112.933,79.3105,9.99063,0.6,0.0719937,0,0,0,-273.15,0,0,0,-273.15,0,7017
"Oct 20, 09:00 am",2,0,0,73.423,288.458,0.85091,0.96951,0.992941,1,31.6893,0.06,1,0,0.0200794,0.743015,0.325853,0.586736,133.024,113.191,2.13838,268.224,272.316,0,231.786,393,0,293,0,0,254.881,328.706,1.93155,8.47535,75.6274,84.1027,0,0,339,14.2,10,10,995,124.015,69.1399,10.9969,1.4,0.0800794,0,0,0,-273.15,0,0,0,-273.15,0,7018
"Oct 20, 10:00 am",2,6,0,69.7181,435.869,0.771449,0.936526,0.991474,1,39.515,0.06,1,0,0.0930082,0.716677,0.384101,1.57896,221.706,171.035,41.6625,298.041,341.183,271.948,105.638,367.02,271.948,293,0.149572,39.8234,277.029,390.399,3.14655,11.1361,111.441,122.578,0,0,565,16.5,11,10,995,137.106,60.3211,11.6563,1.9,0.30258,0,0,0,-273.15,0,0,0,-273.15,0,7019
"Oct 20, 11:00 am",6,0,0,15.0683,430.755,0.689208,0.8915,0.989873,1,46.4326,0.06,1,0,0.109267,0.681119,0.38505,1.77269,245.25,169.028,87.5157,293,382.152,401.94,0,382.152,401.94,293,0.221067,87.5157,288.556,392.537,3.3495,11.5021,103.626,115.128,-0.000118009,0,625,18.5,12,10,995,152.82,53.645,12.5625,2.2,0.390334,0,0,0,-273.15,0,0,0,-273.15,0,7020
"Oct 20, 12:00 pm",6,0,0,2.85866,369.278,0.641108,0.858577,0.988842,1,50.1255,0.06,1,0,0.0629078,0.655282,0.383688,1.22885,226.022,144.905,79.403,293,390.084,333.227,0,390.084,333.227,293,0.183275,79.403,291.043,392.373,2.77689,11.6047,83.3488,94.9535,-0.000126338,0,576,19.8,13,10,995,171.042,50.0368,12.6125,3.7,0.306183,0,0,0,-273.15,0,0,0,-273.15,0,7021
"Oct 20, 01:00 pm",6,0,0,1.15139,476.349,0.642846,0.859868,0.988881,1,49.9956,0.06,1,0,0.150914,0.656293,0.382938,2.19206,290.768,186.919,108.774,293,391.885,447.667,0,391.885,447.667,293,0.246217,108.774,292.031,392.766,3.73056,11.6706,111.003,122.674,-0.000179348,0,741,21.1,14,10,995,190.296,50.1884,12.8969,4.2,0.457131,0,0,0,-273.15,0,0,0,-273.15,0,7022
"Oct 20, 02:00 pm",6,0,0,0.35501,247.599,0.693554,0.894211,0.989962,1,46.0879,0.06,1,0,0.0180759,0.683251,0.38248,0.538498,140.087,97.1578,53.2765,293,392.28,218.337,0,392.28,218.337,293,0.120085,53.2765,291.518,392.877,1.81947,11.664,54.7191,66.3832,-8.85247e-05,0,357,21.2,15,10,995,208.354,54.0677,12.6844,3.5,0.198161,0,0,0,-273.15,0,0,0,-273.15,0,7023
"Oct 20, 03:00 pm",6,0,0,-1.87752,213.162,0.772325,0.936949,0.991491,1,39.4369,0.06,1,0,0.0147472,0.717012,0.380453,0.471106,108.302,83.6446,49.3282,293,391.434,204,0,391.434,204,293,0.1122,49.3282,291.462,390.428,1.7,11.4568,48.5174,59.9742,-8.06168e-05,0,276,20.8,16,10,995,223.849,60.9453,12.675,3.3,0.186947,0,0,0,-273.15,0,0,0,-273.15,0,7024
"Oct 20, 04:00 pm",6,0,0,1.2691,295.256,0.855815,0.971254,0.993033,1,31.1502,0.06,1,0,0.0459089,0.744421,0.383053,0.997187,135.378,115.858,72.2603,293,391.226,299.51,0,391.226,299.51,293,0.16473,72.2603,291.96,392.196,2.49591,11.6221,74.6253,86.2474,-0.000117611,0,345,20.3,17,10,995,236.747,69.8985,12.8781,1.6,0.270639,0,0,0,-273.15,0,0,0,-273.15,0,7025
"Oct 20, 05:00 pm",6,0,0,-46.1648,218.798,0.927112,0.992903,0.994448,0,22.011,0.06,1,0,0.0135142,0,0.323609,0.450922,92.6064,85.8565,38.5348,293,370.893,204,0,370.893,204,293,0.1122,38.5348,291.488,330.715,1.7,7.28278,-7.28278,0,-3.99474e-05,0,236,19.3,18,10,995,247.691,80.1513,12.3859,2.6,0.185714,0,0,0,-273.15,0,0,0,-273.15,0,7026
"Oct 20, 06:00 pm",6,0,0,-26.9032,7.80887,0.976109,1,0.996852,0,12.5495,0.0198799,1,0,0.0128935,0,0.287117,0.441962,3.1392,3.0642,20.1397,293,334.653,204,0,334.653,204,293,0.1122,20.1397,291.485,291.104,1.7,6.34927,-6.34927,0,-6.10824e-06,0,8,18.1,19,10,995,257.444,90.7774,12.0844,2.4,0.144973,0,0,0,-273.15,0,0,0,-273.15,0,7027
"Oct 20, 07:00 pm",1,0,0,-6.42188,0,0,0,0,0,0,0,1,0,0.01286,0,0.278689,0.441806,0,0,-0.859896,308.895,307.106,0,204,393,0,293,0,0,296.8,280.805,1.7,6.44185,-6.44185,0,0,0,0,17.5,20,10,995,266.74,102.295,12.5,2.9,0.01286,0,0,0,-273.15,0,0,0,-273.15,0,7028
"Oct 20, 08:00 pm",1,0,0,-7.25484,0,0,0,0,0,0,0,1,0,0.01286,0,0.281367,0.441864,0,0,-0.337256,293.611,292.896,0,204,393,0,293,0,0,297.28,282.489,1.7,6.60862,-6.60862,0,0,0,0,16.8,21,10,995,276.341,113.917,12.5031,2.7,0.01286,0,0,0,-273.15,0,0,0,-273.15,0,7029
"Oct 20, 09:00 pm",1,0,0,-7.25885,0,0,0,0,0,0,0,1,0,0.0127613,0,0.281615,0.440442,0,0,-0.161833,287.621,287.275,0,204,393,0,293,0,0,292.808,282.471,1.7,6.40939,-6.40939,0,0,0,0,16.1,22,10,995,287.218,125.302,11.9984,2.6,0.0127613,0,0,0,-273.15,0,0,0,-273.15,0,7030
"Oct 20, 10:00 pm",1,0,0,-6.99185,0,0,0,0,0,0,0,1,0,0.0126487,0,0.278479,0.438865,0,0,-0.149181,283.777,283.456,0,204,393,0,293,0,0,288.378,279.016,1.7,6.14397,-6.14397,0,0,0,0,15.5,23,10,995,300.867,135.936,11.5938,3.1,0.0126487,0,0,0,-273.15,0,0,0,-273.15,0,7031
"Oct 20, 11:00 pm",1,0,0,-6.73765,0,0,0,0,0,0,0,1,0,0.0125444,0,0.275135,0.43742,0,0,-0.149286,279.987,279.664,0,204,393,0,293,0,0,284.293,275.167,1.7,5.90351,-5.90351,0,0,0,0,14.8,0,10,995,319.659,144.855,10.8938,3.7,0.0125444,0,0,0,-273.15,0,0,0,-273.15,0,7032
"Oct 21, 12:00 am",1,0,0,-6.51061,0,0,0,0,0,0,0,1,0,0.0124472,0,0.271902,0.43608,0,0,-0.144655,276.233,275.919,0,204,393,0,293,0,0,280.379,271.526,1.7,5.68418,-5.68418,0,0,0,0,14.2,1,10,995,345.879,150.256,10.45,3.3,0.0124472,0,0,0,-273.15,0,0,0,-273.15,0,7033
"Oct 21, 01:00 am",1,0,0,-6.30014,0,0,0,0,0,0,0,1,0,0.0123554,0,0.269033,0.434823,0,0,-0.139259,272.592,272.288,0,204,393,0,293,0,0,276.593,268.032,1.7,5.47927,-5.47927,0,0,0,0,13.4,2,10,995,16.2826,150.048,10.275,2.6,0.0123554,0,0,0,-273.15,0,0,0,-273.15,0,7034
"Oct 21, 02:00 am",1,0,0,-6.10397,0,0,0,0,0,0,0,1,0,0.0122685,0,0.26617,0.433642,0,0,-0.134303,269.069,268.774,0,204,393,0,293,0,0,272.929,264.642,1.7,5.28902,-5.28902,0,0,0,0,12.7,3,10,995,41.9929,144.333,10.1219,2.9,0.0122685,0,0,0,-273.15,0,0,0,-273.15,0,7035
"Oct 21, 03:00 am",1,0,0,-5.92102,0,0,0,0,0,0,0,1,0,0.0121861,0,0.263516,0.432531,0,0,-0.129768,265.652,265.367,0,204,393,0,293,0,0,269.38,261.349,1.7,5.11162,-5.11162,0,0,0,0,11.9,4,10,995,60.3449,135.256,9.79062,3.7,0.0121861,0,0,0,-273.15,0,0,0,-273.15,0,7036
"Oct 21, 04:00 am",1,0,0,-5.74223,0,0,0,0,0,0,0,1,0,0.0121081,0,0.260438,0.431487,0,0,-0.125379,262.336,262.058,0,204,393,0,293,0,0,265.941,258.152,1.7,4.93995,-4.93995,0,0,0,0,11.6,5,10,995,73.7456,124.557,9.49063,4,0.0121081,0,0,0,-273.15,0,0,0,-273.15,0,7037
"Oct 21, 05:00 am",1,0,0,-5.57439,0,0,0,0,0,0,0,1,0,0.012034,0,0.257566,0.430503,0,0,-0.121199,259.117,258.848,0,204,393,0,293,0,0,262.604,255.05,1.7,4.77867,-4.77867,0,0,0,0,11.2,6,10,995,84.5062,113.155,8.93437,4.4,0.012034,0,0,0,-273.15,0,0,0,-273.15,0,7038
"Oct 21, 06:00 am",1,0,0,-5.41504,0,0,0,0,0,0,0,1,0,0.0119636,0,0.254575,0.429577,0,0,-0.117299,255.991,255.729,0,204,393,0,293,0,0,259.366,252.033,1.7,4.62654,-4.62654,0,0,0,0,11,7,10,995,94.0726,101.547,8.96875,6.7,0.0119636,0,0,0,-273.15,0,0,0,-273.15,0,7039
"Oct 21, 07:00 am",1,0,0,-5.26071,0,0,0,0,0,0,0,1,0,0.0118967,0,0.251462,0.428706,0,0,-0.113551,252.952,252.698,0,204,393,0,293,0,0,256.221,249.1,1.7,4.47997,-4.47997,0,0,0,0,11,8,10,995,103.394,90.0727,9.04688,8.5,0.0118967,0,0,0,-273.15,0,0,0,-273.15,0,7040
"Oct 21, 08:00 am",2,0,0,17.5645,156.635,0.921384,0.991434,0.994324,0.517463,22.8707,0.06,1,0,0.0123295,0.393724,0.270254,0.435006,66.708,61.4637,0.401366,253.98,254.874,0,204,393,0,293,0,0,253.749,269.707,1.7,5.4036,18.7962,24.1998,0,0,170,12.2,9,10,995,113.225,79.5258,9.54375,8.7,0.0723295,0,0,0,-273.15,0,0,0,-273.15,0,7041
"Oct 21, 09:00 am",2,0,0,91.277,358.717,0.848031,0.968471,0.992888,1,32.0018,0.06,1,0,0.035788,0.74218,0.350791,0.851914,165.985,140.761,3.59494,285.611,291.222,0,278.037,393,0,293,0,0,261.519,353.844,2.31697,9.66051,94.8092,104.47,0,0,423,13.9,10,10,995,124.297,69.3841,10.9312,7.4,0.095788,0,0,0,-273.15,0,0,0,-273.15,0,7042
"Oct 21, 10:00 am",6,0,0,43.4092,427.465,0.76333,0.932627,0.991322,1,40.2413,0.06,1,0,0.108085,0.713584,0.387308,1.76313,219.744,167.737,64.4364,293,359.654,401.478,0,359.654,401.478,293,0.220813,64.4364,283.037,392.337,3.34565,11.3529,108.342,119.695,-4.9259e-05,0,560,15.7,11,10,995,137.364,60.6012,10.9344,6.7,0.388898,0,0,0,-273.15,0,0,0,-273.15,0,7043
"Oct 21, 11:00 am",6,0,0,10.3205,442.39,0.684814,0.888719,0.989782,1,46.779,0.06,1,0,0.121097,0.678932,0.38667,1.89649,253.49,173.594,94.8161,293,386.119,415.884,0,386.119,415.884,293,0.228736,94.8161,289.906,392.75,3.4657,11.6384,106.22,117.858,-0.000139136,0,646,17.3,12,10,995,153.025,53.9638,11.8312,7.4,0.409833,0,0,0,-273.15,0,0,0,-273.15,0,7044
"Oct 21, 12:00 pm",6,0,0,1.87009,415.539,0.636354,0.855006,0.988735,1,50.4795,0.06,1,0,0.0929694,0.652486,0.385427,1.59149,256.237,163.058,91.7458,293,391.296,379.99,0,391.296,379.99,293,0.208994,91.7458,291.587,392.735,3.16658,11.6871,94.7057,106.393,-0.00014953,0,653,18.6,13,10,995,171.15,50.3861,12.2328,6.7,0.361964,0,0,0,-273.15,0,0,0,-273.15,0,7045
"Oct 21, 01:00 pm",6,0,0,0.405299,418.061,0.638261,0.856446,0.988778,1,50.3377,0.06,1,0,0.0973346,0.653614,0.384521,1.6404,257.022,164.047,94.045,293,392.177,385.839,0,392.177,385.839,293,0.212212,94.045,292.04,392.722,3.21533,11.6886,95.5349,107.224,-0.000155952,0,655,19.5,14,10,995,190.281,50.5471,12.8203,5.6,0.369546,0,0,0,-273.15,0,0,0,-273.15,0,7046
"Oct 21, 02:00 pm",6,0,0,0.140144,455.816,0.689585,0.891738,0.989881,1,46.4027,0.06,1,0,0.149181,0.681305,0.384136,2.17524,259.376,178.862,108.941,293,392.406,445.861,0,392.406,445.861,293,0.245224,108.941,292.272,392.784,3.71551,11.698,110.162,121.86,-0.000181463,0,661,20,15,10,995,208.235,54.413,13.0859,5.4,0.454405,0,0,0,-273.15,0,0,0,-273.15,0,7047
"Oct 21, 03:00 pm",6,0,0,-16.3555,143.831,0.76915,0.935438,0.991431,1,39.7224,0.06,1,0,0.0143102,0.715813,0.363095,0.463816,73.3788,56.4393,45.9361,293,385.034,204,0,385.034,204,293,0.1122,45.9361,291.483,371.093,1.7,9.92038,30.4796,40.4,-6.58908e-05,0,187,19.3,16,10,995,223.664,61.2653,12.6594,5.4,0.18651,0,0,0,-273.15,0,0,0,-273.15,0,7048
"Oct 21, 04:00 pm",6,0,0,-38.3074,5.97401,0.85343,0.97041,0.992988,1,31.4133,0.06,1,0,0.0133231,0.74374,0.313742,0.448139,2.7468,2.3442,32.5793,293,359.336,204,0,359.336,204,293,0.1122,32.5793,291.483,319.11,1.7,7.04162,-5.29814,1.74348,-2.46739e-05,0,7,18.2,17,10,995,236.529,70.1918,12.0281,3.5,0.185523,0,0,0,-273.15,0,0,0,-273.15,0,7049
"Oct 21, 05:00 pm",6,0,0,-22.9563,0,0.925464,0.992485,0.994412,0,22.2615,0.06,1,0,0.0128604,0,0.28584,0.441574,0,0,16.0486,293,326.367,204,0,326.367,204,293,0.1122,16.0486,291.48,288.546,1.7,6.34393,-6.34393,0,-3.13994e-06,0,0,17.1,18,10,995,247.454,80.4212,11.1625,2.9,0.18506,0,0,0,-273.15,0,0,0,-273.15,0,7050
"Oct 21, 06:00 pm",1,0,0,-6.55106,0,0,0,0,0,0,0,1,0,0.0128219,0,0.27961,0.441275,0,0,-0.728859,304.332,302.807,0,204,393,0,293,0,0,295.387,280.323,1.7,6.40318,-6.40318,0,0,0,0,16.1,19,10,995,257.194,91.0347,10.7094,2,0.0128219,0,0,0,-273.15,0,0,0,-273.15,0,7051
"Oct 21, 07:00 pm",1,0,0,-7.18176,0,0,0,0,0,0,0,1,0,0.0128018,0,0.281358,0.441038,0,0,-0.301763,291.147,290.505,0,204,393,0,293,0,0,294.971,281.185,1.7,6.49363,-6.49363,0,0,0,0,15.4,20,10,995,266.476,102.545,10.5562,3.3,0.0128018,0,0,0,-273.15,0,0,0,-273.15,0,7052
"Oct 21, 08:00 pm",1,0,0,-7.13349,0,0,0,0,0,0,0,1,0,0.0127031,0,0.280986,0.439627,0,0,-0.15868,285.572,285.232,0,204,393,0,293,0,0,290.582,280.505,1.7,6.28418,-6.28418,0,0,0,0,14.7,21,10,995,276.06,114.169,10.325,2.7,0.0127031,0,0,0,-273.15,0,0,0,-273.15,0,7053
"Oct 21, 09:00 pm",1,0,0,-6.87088,0,0,0,0,0,0,0,1,0,0.0125944,0,0.277965,0.438111,0,0,-0.147374,281.765,281.447,0,204,393,0,293,0,0,286.261,277.042,1.7,6.02371,-6.02371,0,0,0,0,14,22,10,995,286.917,125.565,10.1719,2.4,0.0125944,0,0,0,-273.15,0,0,0,-273.15,0,7054
"Oct 21, 10:00 pm",1,0,0,-6.62466,0,0,0,0,0,0,0,1,0,0.0124934,0,0.274709,0.436715,0,0,-0.146495,278.024,277.707,0,204,393,0,293,0,0,282.248,273.279,1.7,5.78976,-5.78976,0,0,0,0,13.3,23,10,995,300.556,136.223,9.94063,1.7,0.0124934,0,0,0,-273.15,0,0,0,-273.15,0,7055
"Oct 21, 11:00 pm",1,0,0,-6.40717,0,0,0,0,0,0,0,1,0,0.0123988,0,0.271645,0.435416,0,0,-0.141983,274.331,274.022,0,204,393,0,293,0,0,278.398,269.698,1.7,5.57948,-5.57948,0,0,0,0,12.6,0,10,995,319.395,145.18,9.55313,1.6,0.0123988,0,0,0,-273.15,0,0,0,-273.15,0,7056
"Oct 22, 12:00 am",1,0,0,-6.20874,0,0,0,0,0,0,0,1,0,0.0123094,0,0.268719,0.434197,0,0,-0.136953,270.747,270.447,0,204,393,0,293,0,0,274.674,266.248,1.7,5.38712,-5.38712,0,0,0,0,11.9,1,10,995,345.815,150.613,9.32187,2.9,0.0123094,0,0,0,-273.15,0,0,0,-273.15,0,7057
"Oct 22, 01:00 am",1,0,0,-6.02159,0,0,0,0,0,0,0,1,0,0.0122247,0,0.266005,0.43305,0,0,-0.132272,267.271,266.98,0,204,393,0,293,0,0,271.064,262.898,1.7,5.2056,-5.2056,0,0,0,0,11.1,2,10,995,16.5209,150.386,8.83438,4.4,0.0122247,0,0,0,-273.15,0,0,0,-273.15,0,7058
"Oct 22, 02:00 am",1,0,0,-5.84224,0,0,0,0,0,0,0,1,0,0.0121444,0,0.263395,0.431972,0,0,-0.127819,263.897,263.615,0,204,393,0,293,0,0,267.565,259.646,1.7,5.03169,-5.03169,0,0,0,0,10.3,3,10,995,42.3779,144.614,7.87813,4.6,0.0121444,0,0,0,-273.15,0,0,0,-273.15,0,7059
"Oct 22, 03:00 am",1,0,0,-5.67638,0,0,0,0,0,0,0,1,0,0.0120682,0,0.260987,0.430955,0,0,-0.123685,260.622,260.348,0,204,393,0,293,0,0,264.168,256.484,1.7,4.87084,-4.87084,0,0,0,0,9.4,4,10,995,60.7355,135.488,7.29062,7.1,0.0120682,0,0,0,-273.15,0,0,0,-273.15,0,7060
"Oct 22, 04:00 am",1,0,0,-5.5119,0,0,0,0,0,0,0,1,0,0.0119958,0,0.258147,0.429999,0,0,-0.119679,257.437,257.171,0,204,393,0,293,0,0,260.872,253.411,1.7,4.71296,-4.71296,0,0,0,0,9,5,10,995,74.1055,124.759,7.125,8,0.0119958,0,0,0,-273.15,0,0,0,-273.15,0,7061
"Oct 22, 05:00 am",1,0,0,-5.35523,0,0,0,0,0,0,0,1,0,0.0119269,0,0.255402,0.429099,0,0,-0.115791,254.344,254.085,0,204,393,0,293,0,0,257.669,250.428,1.7,4.56264,-4.56264,0,0,0,0,8.6,6,10,995,84.8367,113.345,6.80313,8,0.0119269,0,0,0,-273.15,0,0,0,-273.15,0,7062
"Oct 22, 06:00 am",1,0,0,-5.20414,0,0,0,0,0,0,0,1,0,0.0118615,0,0.252639,0.428252,0,0,-0.112102,251.337,251.086,0,204,393,0,293,0,0,254.557,247.527,1.7,4.41815,-4.41815,0,0,0,0,8.3,7,10,995,94.3822,101.737,6.81563,6.7,0.0118615,0,0,0,-273.15,0,0,0,-273.15,0,7063
"Oct 22, 07:00 am",1,0,0,-5.06086,0,0,0,0,0,0,0,1,0,0.0118008,0,0.249748,0.427512,0,0,-0.108623,248.414,248.17,0,204,393,0,293,0,0,251.533,244.703,1.7,4.28207,-4.28207,0,0,0,0,8.2,8,10,995,103.69,90.2714,6.87187,7.7,0.0118008,0,0,0,-273.15,0,0,0,-273.15,0,7064
"Oct 22, 08:00 am",2,0,0,13.1049,126.87,0.919349,0.990899,0.99428,0.50729,23.1689,0.06,1,0,0.0121169,0.38576,0.26387,0.431985,54.1512,49.7839,0.297208,248.723,249.39,0,204,393,0,293,0,0,249.054,260.662,1.7,4.95595,14.2487,19.2046,0,0,138,9.5,9,10,995,113.513,79.7415,7.625,9.3,0.0721169,0,0,0,-273.15,0,0,0,-273.15,0,7065
"Oct 22, 09:00 am",2,6,0,115.143,471.561,0.846608,0.967947,0.992861,1,32.1536,0.06,1,0,0.0859974,0.741758,0.359048,1.50375,218.567,185.04,12.9236,281.775,295.294,76.2734,293.152,383.573,76.2734,293,0.0419504,7.86136,259.216,360.135,3.07855,9.86588,127.39,137.256,0,0,557,11.7,10,10,995,124.573,69.6285,9.12187,10.6,0.187948,0,0,0,-273.15,0,0,0,-273.15,0,7066
"Oct 22, 10:00 am",6,0,0,37.4871,508.971,0.759658,0.930824,0.991253,1,40.5659,0.06,1,0,0.188349,0.712155,0.389749,2.54353,262.908,199.72,92.4331,293,371.647,484.417,0,371.647,484.417,293,0.266429,92.4331,284.124,392.738,4.03681,11.4635,130.768,142.232,-9.76378e-05,0,670,13.9,11,10,995,137.617,60.881,9.8375,11.8,0.514778,0,0,0,-273.15,0,0,0,-273.15,0,7067
"Oct 22, 11:00 am",6,0,0,-7.85499,181,0.680449,0.885913,0.989692,1,47.1212,0.06,1,0,0.0143849,0.676726,0.372086,0.465165,104.378,71.0242,44.614,293,382.525,204,0,382.525,204,293,0.1122,44.614,289.094,376.589,1.7,10.3064,37.7576,48.0639,-6.06492e-05,0,266,15.6,12,10,995,153.224,54.2815,10.6391,12.7,0.186585,0,0,0,-273.15,0,0,0,-273.15,0,7068
"Oct 22, 12:00 pm",6,0,0,0.668898,214.753,0.631626,0.851394,0.988628,1,50.8298,0.06,1,0,0.0143885,0.649658,0.36955,0.465386,133.416,84.2691,42.3355,293,378.185,204,0,378.185,204,293,0.1122,42.3355,290.291,375.089,1.7,10.637,44.1091,54.7461,-5.22488e-05,0,340,17,13,10,995,171.253,50.7332,11.0625,13.2,0.186588,0,0,0,-273.15,0,0,0,-273.15,0,7069
"Oct 22, 01:00 pm",6,0,0,11.9698,408.735,0.633697,0.852984,0.988675,1,50.6766,0.06,1,0,0.0788862,0.650903,0.384237,1.42832,253.098,160.387,79.5262,293,383.432,359.788,0,383.432,359.788,293,0.197883,79.5262,291.664,390.737,2.99823,11.7655,92.6312,104.397,-0.000110248,0,645,18,14,10,995,190.264,50.9027,11.3594,14.6,0.33677,0,0,0,-273.15,0,0,0,-273.15,0,7070
"Oct 22, 02:00 pm",6,0,0,2.38779,432.631,0.685628,0.889237,0.989799,1,46.715,0.06,1,0,0.124782,0.679339,0.385639,1.93319,247.604,169.765,100.112,293,390.188,419.658,0,390.188,419.658,293,0.230812,100.112,292.136,392.84,3.49715,11.7502,103.578,115.328,-0.000159619,0,631,18.6,15,10,995,208.115,54.755,11.2563,14.6,0.415594,0,0,0,-273.15,0,0,0,-273.15,0,7071
"Oct 22, 03:00 pm",6,0,0,0.590851,504.779,0.765977,0.933912,0.991372,1,40.006,0.06,1,0,0.240893,0.714603,0.385744,2.98376,258.592,198.075,128.089,293,392.311,524.758,0,392.311,524.758,293,0.288617,128.089,292.386,392.957,4.37298,11.7821,129.763,141.545,-0.000212965,0,659,18.7,16,10,995,223.48,61.5816,11.5125,16.9,0.58951,0,0,0,-273.15,0,0,0,-273.15,0,7072
"Oct 22, 04:00 pm",6,0,0,-0.077392,359.989,0.851038,0.969556,0.992944,1,31.6752,0.06,1,0,0.0908923,0.743053,0.386037,1.56756,165.985,141.26,92.2111,293,392.504,376.995,0,392.504,376.995,293,0.207347,92.2111,292.176,392.761,3.14162,11.7399,93.2235,104.963,-0.000153889,0,423,18.1,17,10,995,236.31,70.4815,11.5375,12.7,0.358239,0,0,0,-273.15,0,0,0,-273.15,0,7073
"Oct 22, 05:00 pm",6,0,0,-46.488,21.2475,0.923804,0.992061,0.994376,0,22.5113,0.06,1,0,0.0135115,0,0.326113,0.450874,9.0252,8.33752,38.8273,293,371.457,204,0,371.457,204,293,0.1122,38.8273,291.48,330.591,1.7,7.32167,-7.32167,0,-4.08206e-05,0,23,16.8,18,10,995,247.218,80.6872,11.0187,13.6,0.185712,0,0,0,-273.15,0,0,0,-273.15,0,7074
"Oct 22, 06:00 pm",6,0,0,-27.0115,0,0.974173,1,0.996722,0,13.0501,0.0171719,1,0,0.0128913,0,0.289825,0.441932,0,0,20.2088,293,334.792,204,0,334.792,204,293,0.1122,20.2088,291.473,290.962,1.7,6.38601,-6.38601,0,-6.16973e-06,0,0,15.4,19,10,995,256.945,91.2881,10.7125,10.9,0.142263,0,0,0,-273.15,0,0,0,-273.15,0,7075
"Oct 22, 07:00 pm",1,0,0,-6.46481,0,0,0,0,0,0,0,1,0,0.0128584,0,0.281539,0.441783,0,0,-0.862955,308.889,307.094,0,204,393,0,293,0,0,296.788,280.702,1.7,6.47922,-6.47922,0,0,0,0,14.7,20,10,995,266.213,102.79,10.5594,10.9,0.0128584,0,0,0,-273.15,0,0,0,-273.15,0,7076
"Oct 22, 08:00 pm",1,0,0,-7.30209,0,0,0,0,0,0,0,1,0,0.0128578,0,0.284218,0.441833,0,0,-0.338558,293.553,292.834,0,204,393,0,293,0,0,297.246,282.389,1.7,6.64722,-6.64722,0,0,0,0,14,21,10,995,275.778,114.415,10.0547,10.6,0.0128578,0,0,0,-273.15,0,0,0,-273.15,0,7077
"Oct 22, 09:00 pm",1,0,0,-7.30173,0,0,0,0,0,0,0,1,0,0.0127585,0,0.284448,0.440403,0,0,-0.162769,287.534,287.186,0,204,393,0,293,0,0,292.746,282.356,1.7,6.44314,-6.44314,0,0,0,0,13.3,22,10,995,286.615,125.823,9.78438,9,0.0127585,0,0,0,-273.15,0,0,0,-273.15,0,7078
"Oct 22, 10:00 pm",1,0,0,-7.03337,0,0,0,0,0,0,0,1,0,0.0126454,0,0.281395,0.438818,0,0,-0.150049,283.667,283.344,0,204,393,0,293,0,0,288.289,278.879,1.7,6.17603,-6.17603,0,0,0,0,12.6,23,10,995,300.242,136.506,9.24063,9.8,0.0126454,0,0,0,-273.15,0,0,0,-273.15,0,7079
"Oct 22, 11:00 pm",1,0,0,-6.77206,0,0,0,0,0,0,0,1,0,0.0125407,0,0.278031,0.437368,0,0,-0.150017,279.855,279.531,0,204,393,0,293,0,0,284.18,275.014,1.7,5.92842,-5.92842,0,0,0,0,11.9,0,10,995,319.125,145.501,8.93125,8.7,0.0125407,0,0,0,-273.15,0,0,0,-273.15,0,7080
"Oct 23, 12:00 am",1,0,0,-6.5451,0,0,0,0,0,0,0,1,0,0.012443,0,0.274886,0.436022,0,0,-0.145339,276.083,275.767,0,204,393,0,293,0,0,280.244,271.356,1.7,5.70884,-5.70884,0,0,0,0,11.2,1,10,995,345.744,150.966,8.77812,9.3,0.012443,0,0,0,-273.15,0,0,0,-273.15,0,7081
"Oct 23, 01:00 am",1,0,0,-6.33144,0,0,0,0,0,0,0,1,0,0.0123509,0,0.271681,0.434761,0,0,-0.139924,272.424,272.119,0,204,393,0,293,0,0,276.44,267.842,1.7,5.50189,-5.50189,0,0,0,0,10.7,2,10,995,16.7573,150.722,8.66875,9,0.0123509,0,0,0,-273.15,0,0,0,-273.15,0,7082
"Oct 23, 02:00 am",1,0,0,-6.13077,0,0,0,0,0,0,0,1,0,0.0122637,0,0.268699,0.433577,0,0,-0.134846,268.884,268.589,0,204,393,0,293,0,0,272.758,264.44,1.7,5.30745,-5.30745,0,0,0,0,10.1,3,10,995,42.7614,144.894,8.30313,8.2,0.0122637,0,0,0,-273.15,0,0,0,-273.15,0,7083
"Oct 23, 03:00 am",1,0,0,-5.94223,0,0,0,0,0,0,0,1,0,0.0121812,0,0.265719,0.432465,0,0,-0.13016,265.454,265.168,0,204,393,0,293,0,0,269.194,261.138,1.7,5.12546,-5.12546,0,0,0,0,9.6,4,10,995,61.1238,135.718,7.49063,8.5,0.0121812,0,0,0,-273.15,0,0,0,-273.15,0,7084
"Oct 23, 04:00 am",1,0,0,-5.76022,0,0,0,0,0,0,0,1,0,0.0121031,0,0.262634,0.43142,0,0,-0.125683,262.128,261.85,0,204,393,0,293,0,0,265.741,257.935,1.7,4.95053,-4.95053,0,0,0,0,9.3,5,10,995,74.4624,124.961,7.425,7.4,0.0121031,0,0,0,-273.15,0,0,0,-273.15,0,7085
"Oct 23, 05:00 am",1,0,0,-5.58633,0,0,0,0,0,0,0,1,0,0.012029,0,0.259546,0.430437,0,0,-0.121387,258.901,258.632,0,204,393,0,293,0,0,262.394,254.829,1.7,4.78386,-4.78386,0,0,0,0,9.1,6,10,995,85.1639,113.535,7.38125,5.6,0.012029,0,0,0,-273.15,0,0,0,-273.15,0,7086
"Oct 23, 06:00 am",1,0,0,-5.42653,0,0,0,0,0,0,0,1,0,0.0119585,0,0.25655,0.429511,0,0,-0.117458,255.77,255.508,0,204,393,0,293,0,0,259.147,251.808,1.7,4.6313,-4.6313,0,0,0,0,8.9,7,10,995,94.6883,101.926,7.10312,8,0.0119585,0,0,0,-273.15,0,0,0,-273.15,0,7087
"Oct 23, 07:00 am",1,0,0,-5.26834,0,0,0,0,0,0,0,1,0,0.0118916,0,0.253433,0.42864,0,0,-0.11367,252.726,252.472,0,204,393,0,293,0,0,255.995,248.871,1.7,4.48085,-4.48085,0,0,0,0,8.9,8,10,995,103.983,90.4706,7.57187,6.4,0.0118916,0,0,0,-273.15,0,0,0,-273.15,0,7088
"Oct 23, 08:00 am",1,0,0,-5.11689,0,0,0,0,0,0,0,1,0,0.0118286,0,0.249881,0.427842,0,0,-0.10997,249.77,249.523,0,204,393,0,293,0,0,252.937,246.02,1.7,4.33871,-4.33871,0,0,0,0,9.4,9,10,995,113.796,79.9575,7.91562,8.2,0.0118286,0,0,0,-273.15,0,0,0,-273.15,0,7089
"Oct 23, 09:00 am",1,0,0,-4.96207,0,0,0,0,0,0,0,1,0,0.0117711,0,0.245684,0.427177,0,0,-0.106258,246.899,246.659,0,204,393,0,293,0,0,249.97,243.257,1.7,4.1954,-4.1954,0,0,0,1,10.6,10,10,995,124.845,69.8731,9.19375,5.9,0.0117711,0,0,0,-273.15,0,0,0,-273.15,0,7090
"Oct 23, 10:00 am",1,0,0,-4.82242,0,0,0,0,0,0,0,1,0,0.0117184,0,0.242097,0.426633,0,0,-0.102842,244.114,243.881,0,204,393,0,293,0,0,247.086,240.572,1.7,4.06544,-4.06544,0,0,0,1,11.3,11,10,995,137.864,61.1604,9.1125,5.4,0.0117184,0,0,0,-273.15,0,0,0,-273.15,0,7091
"Oct 23, 11:00 am",1,0,0,-4.68756,0,0,0,0,0,0,0,1,0,0.0116695,0,0.23869,0.426167,0,0,-0.0996741,241.406,241.179,0,204,393,0,293,0,0,244.284,237.956,1.7,3.93985,-3.93985,0,0,0,1,11.9,12,10,995,153.416,54.5979,8.93125,3.7,0.0116695,0,0,0,-273.15,0,0,0,-273.15,0,7092
"Oct 23, 12:00 pm",2,0,0,85.744,379.292,0.626928,0.847741,0.98852,1,51.1761,0.06,1,0,0.0276326,0.646801,0.318855,0.726553,237.402,148.834,2.78483,257.267,262.087,0,259.407,393,0,293,0,0,244.896,321.857,2.16173,8.02517,88.2408,96.266,0,0,605,13.9,13,10,995,171.35,51.0779,9.99375,4.8,0.0876326,0,0,0,-273.15,0,0,0,-273.15,0,7093
"Oct 23, 01:00 pm",2,6,0,76.4942,497.471,0.62575,0.846807,0.988492,1,51.2625,0.06,1,0,0.0871672,0.64607,0.38313,1.52417,311.958,195.208,38.6602,296.669,338.074,262.841,109.896,365.141,262.841,293,0.144562,36.6466,270.88,389.15,3.10614,10.8791,115.24,126.119,0,0,795,15.7,14,10,995,190.243,51.2551,10.9344,6.4,0.29173,0,0,0,-273.15,0,0,0,-273.15,0,7094
"Oct 23, 02:00 pm",6,0,0,19.1872,476.497,0.681684,0.886711,0.989717,1,47.0246,0.06,1,0,0.141132,0.677353,0.386926,2.10047,274.288,186.977,94.906,293,381.626,438.616,0,381.626,438.616,293,0.241239,94.906,287.028,392.629,3.65513,11.5069,115.143,126.65,-0.000126509,0,699,16.7,15,10,995,207.993,55.0933,11.4656,5.4,0.44237,0,0,0,-273.15,0,0,0,-273.15,0,7095
"Oct 23, 03:00 pm",6,0,0,4.06437,501.164,0.762807,0.932371,0.991313,1,40.2877,0.06,1,0,0.225031,0.713381,0.387177,2.85382,257.807,196.657,123.451,293,390.99,513,0,390.99,513,293,0.28215,123.451,291.302,392.819,4.275,11.6802,128.611,140.291,-0.000199991,0,657,17.1,16,10,995,223.295,61.8944,11.8656,5.4,0.567181,0,0,0,-273.15,0,0,0,-273.15,0,7096
"Oct 23, 04:00 pm",6,0,0,0.48012,367.462,0.848641,0.968692,0.992899,1,31.9358,0.06,1,0,0.0962206,0.742357,0.387263,1.62796,169.909,144.192,93.774,293,392.267,384.357,0,392.267,384.357,293,0.211397,93.774,291.967,392.734,3.20298,11.6921,95.3499,107.042,-0.000155776,0,433,16.9,17,10,995,236.093,70.7674,11.9781,4,0.367617,0,0,0,-273.15,0,0,0,-273.15,0,7097
"Oct 23, 05:00 pm",6,0,0,-46.428,445.39,0.922132,0.991628,0.99434,0,22.7602,0.06,1,0,0.0135092,0,0.326683,0.45084,189.529,174.771,38.7826,293,371.371,204,0,371.371,204,293,0.1122,38.7826,291.4,330.536,1.7,7.3038,-7.3038,0,-4.06864e-05,0,483,16.2,18,10,995,246.982,80.9492,12.0594,5.6,0.185709,0,0,0,-273.15,0,0,0,-273.15,0,7098
"Oct 23, 06:00 pm",6,0,0,-26.9685,16.544,0.973179,1,0.996657,0,13.2999,0.0158483,1,0,0.01289,0,0.290091,0.441914,6.6708,6.49188,20.1775,293,334.729,204,0,334.729,204,293,0.1122,20.1775,291.433,290.914,1.7,6.37293,-6.37293,0,-6.14186e-06,0,17,15.1,19,10,995,256.696,91.5374,11.6625,4.8,0.140938,0,0,0,-273.15,0,0,0,-273.15,0,7099
"Oct 23, 07:00 pm",1,0,0,-6.44976,0,0,0,0,0,0,0,1,0,0.0128577,0,0.281515,0.441775,0,0,-0.862054,308.84,307.047,0,204,393,0,293,0,0,296.754,280.68,1.7,6.46316,-6.46316,0,0,0,0,14.7,20,10,995,265.949,103.032,11.8875,4.4,0.0128577,0,0,0,-273.15,0,0,0,-273.15,0,7100
"Oct 23, 08:00 pm",1,0,0,-7.27449,0,0,0,0,0,0,0,1,0,0.0128577,0,0.284012,0.441831,0,0,-0.337548,293.527,292.811,0,204,393,0,293,0,0,297.212,282.398,1.7,6.61928,-6.61928,0,0,0,0,14.2,21,10,995,275.496,114.657,11.5047,2,0.0128577,0,0,0,-273.15,0,0,0,-273.15,0,7101
"Oct 23, 09:00 pm",1,0,0,-7.27005,0,0,0,0,0,0,0,1,0,0.0127589,0,0.283947,0.440408,0,0,-0.161877,287.533,287.186,0,204,393,0,293,0,0,292.726,282.385,1.7,6.41245,-6.41245,0,0,0,0,13.8,22,10,995,286.311,126.076,11.2219,1.3,0.0127589,0,0,0,-273.15,0,0,0,-273.15,0,7102
"Oct 23, 10:00 pm",1,0,0,-7.00016,0,0,0,0,0,0,0,1,0,0.0126462,0,0.280703,0.43883,0,0,-0.149247,283.687,283.366,0,204,393,0,293,0,0,288.287,278.927,1.7,6.14459,-6.14459,0,0,0,0,13.3,23,10,995,299.924,136.783,11.1906,1.4,0.0126462,0,0,0,-273.15,0,0,0,-273.15,0,7103
"Oct 23, 11:00 pm",1,0,0,-6.73923,0,0,0,0,0,0,0,1,0,0.012542,0,0.277043,0.437386,0,0,-0.149266,279.895,279.573,0,204,393,0,293,0,0,284.198,275.079,1.7,5.89844,-5.89844,0,0,0,0,12.9,0,10,995,318.848,145.817,11.025,1.2,0.012542,0,0,0,-273.15,0,0,0,-273.15,0,7104
"Oct 24, 12:00 am",1,0,0,-6.50915,0,0,0,0,0,0,0,1,0,0.0124448,0,0.27371,0.436048,0,0,-0.14454,276.143,275.829,0,204,393,0,293,0,0,280.282,271.443,1.7,5.67635,-5.67635,0,0,0,0,12.4,1,10,995,345.667,151.315,10.525,0.7,0.0124448,0,0,0,-273.15,0,0,0,-273.15,0,7105
"Oct 24, 01:00 am",1,0,0,-6.30221,0,0,0,0,0,0,0,1,0,0.012353,0,0.270416,0.434791,0,0,-0.139253,272.504,272.2,0,204,393,0,293,0,0,276.498,267.945,1.7,5.47654,-5.47654,0,0,0,0,12,2,10,995,16.9914,151.055,10.1641,1.2,0.012353,0,0,0,-273.15,0,0,0,-273.15,0,7106
"Oct 24, 02:00 am",1,0,0,-6.10069,0,0,0,0,0,0,0,1,0,0.0122663,0,0.267238,0.433613,0,0,-0.134244,268.98,268.686,0,204,393,0,293,0,0,272.836,264.557,1.7,5.28199,-5.28199,0,0,0,0,11.6,3,10,995,43.1433,145.171,9.80313,0.8,0.0122663,0,0,0,-273.15,0,0,0,-273.15,0,7107
"Oct 24, 03:00 am",1,0,0,-5.91584,0,0,0,0,0,0,0,1,0,0.0121841,0,0.264168,0.432503,0,0,-0.129596,265.566,265.281,0,204,393,0,293,0,0,269.289,261.27,1.7,5.10403,-5.10403,0,0,0,0,11.2,4,10,995,61.5094,135.948,9.95,1.4,0.0121841,0,0,0,-273.15,0,0,0,-273.15,0,7108
"Oct 24, 04:00 am",1,0,0,-5.74032,0,0,0,0,0,0,0,1,0,0.0121061,0,0.260986,0.43146,0,0,-0.125295,262.253,261.976,0,204,393,0,293,0,0,265.853,258.073,1.7,4.93607,-4.93607,0,0,0,0,11,5,10,995,74.8161,125.163,9.75,2.7,0.0121061,0,0,0,-273.15,0,0,0,-273.15,0,7109
"Oct 24, 05:00 am",1,0,0,-5.56889,0,0,0,0,0,0,0,1,0,0.0120322,0,0.257906,0.430479,0,0,-0.121091,259.036,258.767,0,204,393,0,293,0,0,262.519,254.973,1.7,4.77191,-4.77191,0,0,0,0,10.8,6,10,995,85.4876,113.724,9.94063,2.4,0.0120322,0,0,0,-273.15,0,0,0,-273.15,0,7110
"Oct 24, 06:00 am",1,0,0,-5.40679,0,0,0,0,0,0,0,1,0,0.011962,0,0.254817,0.429556,0,0,-0.117079,255.914,255.653,0,204,393,0,293,0,0,259.284,251.964,1.7,4.61727,-4.61727,0,0,0,0,10.7,7,10,995,94.9906,102.116,10.2703,2.7,0.011962,0,0,0,-273.15,0,0,0,-273.15,0,7111
"Oct 24, 07:00 am",1,0,0,-5.25228,0,0,0,0,0,0,0,1,0,0.0118951,0,0.25171,0.428686,0,0,-0.113321,252.881,252.627,0,204,393,0,293,0,0,256.143,249.037,1.7,4.4705,-4.4705,0,0,0,0,10.7,8,10,995,104.271,90.6701,10.075,2.9,0.0118951,0,0,0,-273.15,0,0,0,-273.15,0,7112
"Oct 24, 08:00 am",1,0,0,-5.1049,0,0,0,0,0,0,0,1,0,0.0118321,0,0.24869,0.427885,0,0,-0.109756,249.932,249.686,0,204,393,0,293,0,0,253.092,246.19,1.7,4.33071,-4.33071,0,0,0,0,10.7,9,10,995,114.074,80.1738,10.5437,3.3,0.0118321,0,0,0,-273.15,0,0,0,-273.15,0,7113
"Oct 24, 09:00 am",1,0,0,-4.95451,0,0,0,0,0,0,0,1,0,0.0117744,0,0.2446,0.427214,0,0,-0.106161,247.067,246.827,0,204,393,0,293,0,0,250.132,243.428,1.7,4.19156,-4.19156,0,0,0,1,11.8,10,10,995,125.111,70.1177,10.9016,3.5,0.0117744,0,0,0,-273.15,0,0,0,-273.15,0,7114
"Oct 24, 10:00 am",1,0,0,-4.81825,0,0,0,0,0,0,0,1,0,0.0117216,0,0.241119,0.426663,0,0,-0.102806,244.284,244.051,0,204,393,0,293,0,0,247.254,240.743,1.7,4.06465,-4.06465,0,0,0,1,12.4,11,10,995,138.105,61.4394,11.1109,5.4,0.0117216,0,0,0,-273.15,0,0,0,-273.15,0,7115
"Oct 24, 11:00 am",1,0,0,-4.68759,0,0,0,0,0,0,0,1,0,0.0116726,0,0.23813,0.426196,0,0,-0.0997574,241.576,241.349,0,204,393,0,293,0,0,244.453,238.124,1.7,3.94192,-3.94192,0,0,0,1,12.6,12,10,995,153.603,54.913,11.4281,5.4,0.0116726,0,0,0,-273.15,0,0,0,-273.15,0,7116
"Oct 24, 12:00 pm",1,0,0,-4.56492,0,0,0,0,0,0,0,1,0,0.0116257,0,0.235212,0.42576,0,0,-0.0968497,238.939,238.718,0,204,393,0,293,0,0,241.729,235.572,1.7,3.82702,-3.82702,0,0,0,1,12.8,13,10,995,171.443,51.4202,11.0813,5.9,0.0116257,0,0,0,-273.15,0,0,0,-273.15,0,7117
"Oct 24, 01:00 pm",2,0,0,-3.10197,5.62173,0.624637,0.845937,0.988467,1,51.3445,0.06,1,0,0.0116029,0.64539,0.233326,0.425562,3.5316,2.20597,-0.064744,236.601,236.453,0,204,393,0,293,0,0,239.111,234.49,1.7,3.76585,-2.34214,1.42371,0,0,9,13.4,14,10,995,190.22,51.6043,11.7594,7.1,0.0716029,0,0,0,-273.15,0,0,0,-273.15,0,7118
"Oct 24, 02:00 pm",2,0,0,112.527,472.395,0.677754,0.884159,0.989635,1,47.3316,0.06,1,0,0.0549845,0.675348,0.330108,1.14006,273.503,185.368,4.95755,262.172,268.963,0,325.085,393,0,293,0,0,242.943,335.084,2.70904,8.4447,116.743,125.188,0,0,697,15.1,15,10,995,207.871,55.428,12.1313,9,0.114984,0,0,0,-273.15,0,0,0,-273.15,0,7119
"Oct 24, 03:00 pm",2,6,0,64.757,477.616,0.756919,0.929464,0.991202,1,40.8066,0.06,1,0,0.116122,0.711077,0.386101,1.84377,247.604,187.416,56.9117,296.593,352.642,353.191,57.4965,364.422,353.191,293,0.194255,55.8481,275.01,392.098,3.4224,11.1043,122.163,133.268,0,0,631,15.9,16,10,995,223.111,62.2033,12.7359,9.6,0.370377,0,0,0,-273.15,0,0,0,-273.15,0,7120
"Oct 24, 04:00 pm",6,0,0,15.2582,654.143,0.846239,0.967819,0.992855,1,32.195,0.06,1,0,0.561191,0.741655,0.387614,5.21356,303.325,256.686,162.369,293,387.472,701.394,0,387.472,701.394,293,0.385767,162.369,289.563,392.493,5.84495,11.6531,178.719,190.372,-0.000245031,0,773,16.3,17,10,995,235.875,71.0494,12.8625,9.8,1.00696,0,0,0,-273.15,0,0,0,-273.15,0,7121
"Oct 24, 05:00 pm",6,0,0,-45.9663,380.145,0.920449,0.991189,0.994304,0,23.0082,0.06,1,0,0.0134861,0,0.326013,0.450472,162.061,149.169,38.3743,293,370.584,204,0,370.584,204,293,0.1122,38.3743,290.948,329.711,1.7,7.2515,-7.2515,0,-3.94734e-05,0,413,16,18,10,995,246.746,81.2071,12.4844,8.5,0.185686,0,0,0,-273.15,0,0,0,-273.15,0,7122
"Oct 24, 06:00 pm",6,0,0,-26.5981,5.83301,0.972168,1,0.996592,0,13.5494,0.0145458,1,0,0.0128777,0,0.289252,0.441742,2.3544,2.28887,19.822,293,334.012,204,0,334.012,204,293,0.1122,19.822,291.209,290.279,1.7,6.35713,-6.35713,0,-5.83082e-06,0,6,15.3,19,10,995,256.447,91.7826,12.175,8.7,0.139623,0,0,0,-273.15,0,0,0,-273.15,0,7123
"Oct 24, 07:00 pm",1,0,0,-6.44831,0,0,0,0,0,0,0,1,0,0.012849,0,0.281166,0.441654,0,0,-0.853318,308.25,306.473,0,204,393,0,293,0,0,296.468,280.338,1.7,6.45289,-6.45289,0,0,0,0,14.7,20,10,995,265.685,103.269,11.8875,7.1,0.012849,0,0,0,-273.15,0,0,0,-273.15,0,7124
"Oct 24, 08:00 pm",1,0,0,-7.27561,0,0,0,0,0,0,0,1,0,0.0128471,0,0.283894,0.441681,0,0,-0.333733,293.104,292.396,0,204,393,0,293,0,0,296.824,282.093,1.7,6.6162,-6.6162,0,0,0,0,14,21,10,995,275.213,114.895,11.6563,7.7,0.0128471,0,0,0,-273.15,0,0,0,-273.15,0,7125
"Oct 24, 09:00 pm",1,0,0,-7.26853,0,0,0,0,0,0,0,1,0,0.012748,0,0.28397,0.440256,0,0,-0.16165,287.154,286.808,0,204,393,0,293,0,0,292.337,282.009,1.7,6.41067,-6.41067,0,0,0,0,13.4,22,10,995,286.005,126.325,11.4469,6.2,0.012748,0,0,0,-273.15,0,0,0,-273.15,0,7126
"Oct 24, 10:00 pm",1,0,0,-6.9991,0,0,0,0,0,0,0,1,0,0.0126358,0,0.280926,0.438684,0,0,-0.149313,283.306,282.985,0,204,393,0,293,0,0,287.903,278.539,1.7,6.14284,-6.14284,0,0,0,0,12.7,23,10,995,299.603,137.056,10.9812,6.2,0.0126358,0,0,0,-273.15,0,0,0,-273.15,0,7127
"Oct 24, 11:00 pm",1,0,0,-6.74246,0,0,0,0,0,0,0,1,0,0.0125318,0,0.277475,0.437244,0,0,-0.149299,279.511,279.189,0,204,393,0,293,0,0,283.814,274.69,1.7,5.90019,-5.90019,0,0,0,0,12.1,0,10,995,318.564,146.128,10.6156,6.4,0.0125318,0,0,0,-273.15,0,0,0,-273.15,0,7128
"Oct 25, 12:00 am",1,0,0,-6.51887,0,0,0,0,0,0,0,1,0,0.0124346,0,0.274238,0.435907,0,0,-0.144726,275.755,275.44,0,204,393,0,293,0,0,279.897,271.044,1.7,5.68439,-5.68439,0,0,0,0,11.5,1,10,995,345.583,151.661,10.4063,8,0.0124346,0,0,0,-273.15,0,0,0,-273.15,0,7129
"Oct 25, 01:00 am",1,0,0,-6.30779,0,0,0,0,0,0,0,1,0,0.012343,0,0.271362,0.434655,0,0,-0.139369,272.109,271.805,0,204,393,0,293,0,0,276.106,267.543,1.7,5.47891,-5.47891,0,0,0,0,10.7,2,10,995,17.2231,151.385,10.5437,6.7,0.012343,0,0,0,-273.15,0,0,0,-273.15,0,7130
"Oct 25, 02:00 am",1,0,0,-6.11171,0,0,0,0,0,0,0,1,0,0.0122563,0,0.268601,0.433477,0,0,-0.134392,268.581,268.286,0,204,393,0,293,0,0,272.438,264.15,1.7,5.28839,-5.28839,0,0,0,0,9.9,3,10,995,43.5234,145.446,9.88047,6.7,0.0122563,0,0,0,-273.15,0,0,0,-273.15,0,7131
"Oct 25, 03:00 am",1,0,0,-5.92609,0,0,0,0,0,0,0,1,0,0.0121742,0,0.265944,0.43237,0,0,-0.129796,265.16,264.875,0,204,393,0,293,0,0,268.884,260.855,1.7,5.10827,-5.10827,0,0,0,0,9.1,4,10,995,61.8921,136.176,9.08047,6.2,0.0121742,0,0,0,-273.15,0,0,0,-273.15,0,7132
"Oct 25, 04:00 am",1,0,0,-5.74955,0,0,0,0,0,0,0,1,0,0.0120963,0,0.262968,0.431329,0,0,-0.125436,261.841,261.563,0,204,393,0,293,0,0,265.44,257.655,1.7,4.93853,-4.93853,0,0,0,0,8.7,5,10,995,75.1664,125.364,8.68047,7.7,0.0120963,0,0,0,-273.15,0,0,0,-273.15,0,7133
"Oct 25, 05:00 am",1,0,0,-5.57648,0,0,0,0,0,0,0,1,0,0.0120225,0,0.260096,0.430351,0,0,-0.121181,258.619,258.35,0,204,393,0,293,0,0,262.1,254.553,1.7,4.77196,-4.77196,0,0,0,0,8.3,6,10,995,85.8077,113.914,8.28047,4.6,0.0120225,0,0,0,-273.15,0,0,0,-273.15,0,7134
"Oct 25, 06:00 am",1,0,0,-5.41317,0,0,0,0,0,0,0,1,0,0.0119524,0,0.257215,0.429431,0,0,-0.117137,255.493,255.232,0,204,393,0,293,0,0,258.858,251.541,1.7,4.61537,-4.61537,0,0,0,0,8,7,10,995,95.2891,102.306,7.98047,2.9,0.0119524,0,0,0,-273.15,0,0,0,-273.15,0,7135
"Oct 25, 07:00 am",1,0,0,-5.2583,0,0,0,0,0,0,0,1,0,0.0118857,0,0.254211,0.428564,0,0,-0.113376,252.457,252.203,0,204,393,0,293,0,0,255.713,248.612,1.7,4.46788,-4.46788,0,0,0,0,7.9,8,10,995,104.556,90.8699,7.88047,2.4,0.0118857,0,0,0,-273.15,0,0,0,-273.15,0,7136
"Oct 25, 08:00 am",2,0,0,-5.09756,411.891,0.913283,0.989269,0.994153,0,24.0369,0.06,1,0,0.0118233,0,0.249617,0.427778,176.972,161.626,-0.109537,249.508,249.261,0,204,393,0,293,0,0,252.667,245.772,1.7,4.31993,-4.31993,0,0,0,451,9.4,9,10,995,114.348,80.3903,9.38047,3.3,0.0718233,0,0,0,-273.15,0,0,0,-273.15,0,7137
"Oct 25, 09:00 am",2,6,0,139.068,585.028,0.838149,0.964812,0.992705,1,33.0533,0.06,1,0,0.174979,0.739239,0.361617,2.35471,273.895,229.565,21.8073,280.304,297.512,105.397,354.398,385.675,105.397,293,0.0579682,14.1296,260.643,362.169,3.83163,10.0799,159.624,169.704,0,0,698,11.4,10,10,995,125.372,70.3624,10.8531,2.2,0.292947,0,0,0,-273.15,0,0,0,-273.15,0,7138
"Oct 25, 10:00 am",6,0,0,29.2875,594.56,0.748817,0.925369,0.991048,1,41.512,0.06,1,0,0.32491,0.707835,0.390898,3.64033,311.566,233.306,123.313,293,379.809,582.494,0,379.809,582.494,293,0.320372,123.313,287.057,392.922,4.85412,11.5306,153.611,165.142,-0.000157884,0,794,13.3,11,10,995,138.34,61.7178,11.5813,2.2,0.705281,0,0,0,-273.15,0,0,0,-273.15,0,7139
"Oct 25, 11:00 am",6,0,0,2.68633,447.931,0.667557,0.877371,0.98942,1,48.1212,0.06,1,0,0.129574,0.670017,0.389014,1.98257,263.3,175.768,102.338,293,390.977,425.322,0,390.977,425.322,293,0.233927,102.338,291.341,392.398,3.54435,11.6376,106.13,117.768,-0.000165747,0,671,14.9,12,10,995,153.783,55.2265,12.4781,2.4,0.423501,0,0,0,-273.15,0,0,0,-273.15,0,7140
"Oct 25, 12:00 pm",6,0,0,0.784872,481.134,0.61763,0.840325,0.988303,1,51.8567,0.06,1,0,0.144625,0.641002,0.388031,2.13134,305.68,188.797,107.44,293,392.082,441.244,0,392.082,441.244,293,0.242684,107.44,292.082,392.687,3.67703,11.6966,109.322,121.019,-0.000177835,0,779,16.2,13,10,995,171.53,51.7599,12.9188,3.1,0.44731,0,0,0,-273.15,0,0,0,-273.15,0,7141
"Oct 25, 01:00 pm",6,0,0,-20.9807,135.192,0.620145,0.842356,0.988362,1,51.6733,0.06,1,0,0.0141752,0.642589,0.359993,0.461598,85.5432,53.0492,44.7604,293,382.804,204,0,382.804,204,293,0.1122,44.7604,291.413,364.808,1.7,9.46978,24.619,34.0888,-6.12163e-05,0,218,16.4,14,10,995,190.193,51.9501,12.6109,3.8,0.186375,0,0,0,-273.15,0,0,0,-273.15,0,7142
