"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 25, 02:00 pm",6,0,0,0.952919,194.74,0.67384,0.881582,0.989553,1,47.6359,0.06,1,0,0.0142101,0.673323,0.360841,0.462497,113.404,76.4158,39.1786,293,372.133,204,0,372.133,204,293,0.1122,39.1786,291.448,365.473,1.7,10.2052,41.2474,51.4526,-4.18854e-05,0,289,16.6,15,10,995,207.747,55.7589,12.6938,2.9,0.18641,0,0,0,-273.15,0,0,0,-273.15,0,7143
"Oct 25, 03:00 pm",6,0,0,17.0064,405.473,0.75648,0.929246,0.991193,1,40.8452,0.06,1,0,0.103239,0.710904,0.384796,1.70716,210.326,159.108,83.2444,293,379.622,394.116,0,379.622,394.116,293,0.216764,83.2444,292.2,389.641,3.2843,11.7235,101.387,113.11,-0.000106136,0,536,16.6,16,10,995,222.926,62.5083,12.4594,3.5,0.380002,0,0,0,-273.15,0,0,0,-273.15,0,7144
"Oct 25, 04:00 pm",6,0,0,2.36051,215.177,0.843833,0.966936,0.99281,1,32.4529,0.06,1,0,0.0148058,0.740945,0.38779,0.472107,100.062,84.4356,47.3841,293,387.772,204,0,387.772,204,293,0.1122,47.3841,291.474,392.839,1.7,11.7233,50.8389,62.5621,-7.19493e-05,0,255,16.1,17,10,995,235.658,71.3274,12.1156,4,0.187006,0,0,0,-273.15,0,0,0,-273.15,0,7145
"Oct 25, 05:00 pm",6,0,0,-45.621,119.438,0.918755,0.990742,0.994268,0,23.2553,0.06,1,0,0.0135185,0,0.328391,0.450991,51.012,46.8675,37.8926,293,369.655,204,0,369.655,204,293,0.1122,37.8926,291.47,330.976,1.7,7.33058,-7.33058,0,-3.80724e-05,0,130,15,18,10,995,246.512,81.4609,11.3672,4.2,0.185719,0,0,0,-273.15,0,0,0,-273.15,0,7146
"Oct 25, 06:00 pm",6,0,0,-26.7647,7.76913,0.971141,1,0.996527,0,13.7984,0.0132648,1,0,0.0128934,0,0.291664,0.441957,3.1392,3.04861,19.9346,293,334.239,204,0,334.239,204,293,0.1122,19.9346,291.464,291.13,1.7,6.38871,-6.38871,0,-5.9282e-06,0,8,13.8,19,10,995,256.198,92.0235,10.5969,5.4,0.138358,0,0,0,-273.15,0,0,0,-273.15,0,7147
"Oct 25, 07:00 pm",1,0,0,-6.47768,0,0,0,0,0,0,0,1,0,0.0128566,0,0.283229,0.441758,0,0,-0.856334,308.693,306.911,0,204,393,0,293,0,0,296.717,280.715,1.7,6.47764,-6.47764,0,0,0,0,13.1,20,10,995,265.422,103.502,10.6781,5.6,0.0128566,0,0,0,-273.15,0,0,0,-273.15,0,7148
"Oct 25, 08:00 pm",1,0,0,-7.29717,0,0,0,0,0,0,0,1,0,0.0128553,0,0.285732,0.441797,0,0,-0.337191,293.448,292.733,0,204,393,0,293,0,0,297.14,282.332,1.7,6.63544,-6.63544,0,0,0,0,12.5,21,10,995,274.929,115.127,10.625,3.7,0.0128553,0,0,0,-273.15,0,0,0,-273.15,0,7149
"Oct 25, 09:00 pm",1,0,0,-7.29519,0,0,0,0,0,0,0,1,0,0.012756,0,0.285943,0.440368,0,0,-0.162573,287.447,287.099,0,204,393,0,293,0,0,292.643,282.277,1.7,6.43128,-6.43128,0,0,0,0,11.8,22,10,995,285.698,126.568,10.0813,2.9,0.012756,0,0,0,-273.15,0,0,0,-273.15,0,7150
"Oct 25, 10:00 pm",1,0,0,-7.02599,0,0,0,0,0,0,0,1,0,0.0126431,0,0.282891,0.438786,0,0,-0.149908,283.583,283.26,0,204,393,0,293,0,0,288.192,278.802,1.7,6.16338,-6.16338,0,0,0,0,11.1,23,10,995,299.278,137.324,9.30313,2.6,0.0126431,0,0,0,-273.15,0,0,0,-273.15,0,7151
"Oct 25, 11:00 pm",1,0,0,-6.76699,0,0,0,0,0,0,0,1,0,0.0125385,0,0.279426,0.437338,0,0,-0.149886,279.775,279.451,0,204,393,0,293,0,0,284.087,274.939,1.7,5.91843,-5.91843,0,0,0,0,10.5,0,10,995,318.275,146.435,8.66406,2.6,0.0125385,0,0,0,-273.15,0,0,0,-273.15,0,7152
"Oct 26, 12:00 am",1,0,0,-6.5405,0,0,0,0,0,0,0,1,0,0.0124409,0,0.276282,0.435994,0,0,-0.145238,276.005,275.689,0,204,393,0,293,0,0,280.154,271.283,1.7,5.69934,-5.69934,0,0,0,0,9.8,1,10,995,345.493,152.004,8.2375,2.6,0.0124409,0,0,0,-273.15,0,0,0,-273.15,0,7153
"Oct 26, 01:00 am",1,0,0,-6.32567,0,0,0,0,0,0,0,1,0,0.0123489,0,0.273081,0.434735,0,0,-0.139787,272.348,272.043,0,204,393,0,293,0,0,276.353,267.773,1.7,5.49117,-5.49117,0,0,0,0,9.3,2,10,995,17.452,151.713,8.44063,2,0.0123489,0,0,0,-273.15,0,0,0,-273.15,0,7154
"Oct 26, 02:00 am",1,0,0,-6.12912,0,0,0,0,0,0,0,1,0,0.0122618,0,0.269994,0.433552,0,0,-0.134787,268.811,268.516,0,204,393,0,293,0,0,272.674,264.371,1.7,5.30128,-5.30128,0,0,0,0,8.8,3,10,995,43.9013,145.719,8.175,2.9,0.0122618,0,0,0,-273.15,0,0,0,-273.15,0,7155
"Oct 26, 03:00 am",1,0,0,-5.93832,0,0,0,0,0,0,0,1,0,0.0121795,0,0.266909,0.432441,0,0,-0.130097,265.382,265.095,0,204,393,0,293,0,0,269.113,261.07,1.7,5.1174,-5.1174,0,0,0,0,8.4,4,10,995,62.2718,136.402,7.93125,2.4,0.0121795,0,0,0,-273.15,0,0,0,-273.15,0,7156
"Oct 26, 04:00 am",1,0,0,-5.75997,0,0,0,0,0,0,0,1,0,0.0121013,0,0.263824,0.431396,0,0,-0.125655,262.057,261.779,0,204,393,0,293,0,0,265.662,257.867,1.7,4.94615,-4.94615,0,0,0,0,8.1,5,10,995,75.5132,125.564,7.70938,2.9,0.0121013,0,0,0,-273.15,0,0,0,-273.15,0,7157
"Oct 26, 05:00 am",1,0,0,-5.59083,0,0,0,0,0,0,0,1,0,0.0120272,0,0.260836,0.430413,0,0,-0.121506,258.829,258.559,0,204,393,0,293,0,0,262.315,254.754,1.7,4.78402,-4.78402,0,0,0,0,7.8,6,10,995,86.1241,114.103,7.33125,3.3,0.0120272,0,0,0,-273.15,0,0,0,-273.15,0,7158
"Oct 26, 06:00 am",1,0,0,-5.42743,0,0,0,0,0,0,0,1,0,0.0119568,0,0.257838,0.429488,0,0,-0.117518,255.694,255.432,0,204,393,0,293,0,0,259.067,251.731,1.7,4.62779,-4.62779,0,0,0,0,7.6,7,10,995,95.5837,102.496,7.36562,2.7,0.0119568,0,0,0,-273.15,0,0,0,-273.15,0,7159
"Oct 26, 07:00 am",1,0,0,-5.27093,0,0,0,0,0,0,0,1,0,0.0118899,0,0.254722,0.428618,0,0,-0.113691,252.65,252.395,0,204,393,0,293,0,0,255.914,248.795,1.7,4.47899,-4.47899,0,0,0,0,7.6,8,10,995,104.836,91.07,7.13125,2,0.0118899,0,0,0,-273.15,0,0,0,-273.15,0,7160
"Oct 26, 08:00 am",2,0,0,-5.1112,239.667,0.911281,0.988718,0.994111,0,24.3171,0.06,1,0,0.011827,0,0.250332,0.427823,103.201,94.0452,-0.109844,249.693,249.446,0,204,393,0,293,0,0,252.859,245.949,1.7,4.33134,-4.33134,0,0,0,263,8.9,9,10,995,114.617,80.607,7.80625,2,0.071827,0,0,0,-273.15,0,0,0,-273.15,0,7161
"Oct 26, 09:00 am",2,0,0,117.239,454.483,0.833914,0.963214,0.992627,1,33.4971,0.06,1,0,0.0650384,0.737956,0.349072,1.26476,213.858,178.339,5.56757,276.243,283.409,0,339.661,393,0,293,0,0,256.648,348.881,2.83051,9.5108,122.096,131.606,0,0,545,10.9,10,10,995,125.628,70.607,8.86875,1.6,0.125038,0,0,0,-273.15,0,0,0,-273.15,0,7162
"Oct 26, 10:00 am",6,0,0,46.0021,528.396,0.74527,0.923541,0.990981,1,41.8177,0.06,1,0,0.205786,0.706388,0.391101,2.69727,278.212,207.343,88.4908,293,366.291,499.323,0,366.291,499.323,293,0.274628,88.4908,282.874,393.391,4.16102,11.365,135.099,146.464,-8.1451e-05,0,709,13.1,11,10,995,138.569,61.9955,9.50625,2.6,0.540413,0,0,0,-273.15,0,0,0,-273.15,0,7163
"Oct 26, 11:00 am",6,0,0,7.26627,479.592,0.663336,0.874489,0.98933,1,48.4452,0.06,1,0,0.151213,0.667755,0.389237,2.19591,283.705,188.192,105.652,293,389.079,448.307,0,389.079,448.307,293,0.246569,105.652,290.395,392.823,3.73589,11.6382,114.028,125.666,-0.000164744,0,723,15,12,10,995,153.957,55.5384,10.2344,2.7,0.457782,0,0,0,-273.15,0,0,0,-273.15,0,7164
"Oct 26, 12:00 pm",6,0,0,-42.6929,17.778,0.613035,0.836565,0.988194,1,52.1908,0.06,1,0,0.0135755,0.638063,0.331929,0.451903,11.3796,6.97609,39.1858,293,372.147,204,0,372.147,204,293,0.1122,39.1858,290.886,334.675,1.7,7.53127,-3.08009,4.45118,-4.19072e-05,0,29,15,13,10,995,171.612,52.0969,10.1563,4.2,0.185776,0,0,0,-273.15,0,0,0,-273.15,0,7165
"Oct 26, 01:00 pm",6,0,0,-27.3783,3.69408,0.61568,0.838737,0.988257,1,51.9986,0.06,1,0,0.0129386,0.639761,0.293899,0.442607,2.3544,1.44956,21.4119,293,337.212,204,0,337.212,204,293,0.1122,21.4119,291.178,294.477,1.7,6.44857,-5.5212,0.92737,-7.30481e-06,0,6,14.7,14,10,995,190.164,52.2923,11.4187,4.6,0.185139,0,0,0,-273.15,0,0,0,-273.15,0,7166
"Oct 26, 02:00 pm",2,0,0,22.8055,121.929,0.669942,0.87898,0.989471,1,47.9374,0.06,1,0,0.0137429,0.67128,0.312439,0.455056,71.4168,47.8451,-0.154239,316.89,316.574,0,204,393,0,293,0,0,298.22,312.475,1.7,8.36088,23.7566,32.1175,0,0,182,15,15,10,995,207.623,56.0859,13.2031,4.8,0.0737429,0,0,0,-273.15,0,0,0,-273.15,0,7167
"Oct 26, 03:00 pm",2,6,0,36.0981,217.786,0.748404,0.925137,0.99104,1,41.5459,0.06,1,0,0.0147166,0.707651,0.367314,0.47035,114.188,85.4591,11.764,307.086,331.334,102,102,366.216,102,293,0.0561,11.2594,305.514,368.664,1.7,11.7589,48.7174,60.4764,0,0,291,15.2,16,10,995,222.742,62.8092,11.6844,4,0.130817,0,0,0,-273.15,0,0,0,-273.15,0,7168
"Oct 26, 04:00 pm",6,0,0,17.2718,451.003,0.841423,0.966044,0.992765,1,32.7094,0.06,1,0,0.227111,0.740228,0.390353,2.86515,210.326,176.973,100.905,293,373.954,513,0,373.954,513,293,0.28215,100.905,297.874,393.083,4.275,11.9924,119.008,131.001,-0.000112767,0,536,15,17,10,995,235.442,71.6012,10,3.5,0.569261,0,0,0,-273.15,0,0,0,-273.15,0,7169
"Oct 26, 05:00 pm",6,0,0,-45.2757,293.456,0.91705,0.990288,0.994232,0,23.5015,0.06,1,0,0.0135621,0,0.330379,0.451641,125.568,115.152,37.3705,293,368.647,204,0,368.647,204,293,0.1122,37.3705,292.898,332.087,1.7,7.44587,-7.44587,0,-3.65897e-05,0,320,14.3,18,10,995,246.277,81.7103,9.84688,3.7,0.185762,0,0,0,-273.15,0,0,0,-273.15,0,7170
"Oct 26, 06:00 pm",6,0,0,-26.9764,2.91029,0.970097,1,0.996462,0,14.047,0.0120058,1,0,0.0129208,0,0.29348,0.44235,1.1772,1.142,20.0588,293,334.49,204,0,334.49,204,293,0.1122,20.0588,292.175,292.281,1.7,6.44782,-6.44782,0,-6.03683e-06,0,3,13.2,19,10,995,255.95,92.2599,9.37187,3.7,0.137127,0,0,0,-273.15,0,0,0,-273.15,0,7171
"Oct 26, 07:00 pm",1,0,0,-6.52766,0,0,0,0,0,0,0,1,0,0.0128733,0,0.284585,0.441988,0,0,-0.852874,309.347,307.574,0,204,393,0,293,0,0,297.251,281.533,1.7,6.51622,-6.51622,0,0,0,0,12.6,20,10,995,265.158,103.73,9.31875,3.7,0.0128733,0,0,0,-273.15,0,0,0,-273.15,0,7172
"Oct 26, 08:00 pm",1,0,0,-7.3269,0,0,0,0,0,0,0,1,0,0.0128715,0,0.286936,0.442024,0,0,-0.340689,294.087,293.365,0,204,393,0,293,0,0,297.736,282.871,1.7,6.66504,-6.66504,0,0,0,0,11.9,21,10,995,274.646,115.355,9.47812,1.4,0.0128715,0,0,0,-273.15,0,0,0,-273.15,0,7173
"Oct 26, 09:00 pm",1,0,0,-7.33264,0,0,0,0,0,0,0,1,0,0.0127716,0,0.287035,0.440586,0,0,-0.164171,288.023,287.672,0,204,393,0,293,0,0,293.236,282.808,1.7,6.46642,-6.46642,0,0,0,0,11.3,22,10,995,285.389,126.806,9.425,1.9,0.0127716,0,0,0,-273.15,0,0,0,-273.15,0,7174
"Oct 26, 10:00 pm",1,0,0,-7.06127,0,0,0,0,0,0,0,1,0,0.0126578,0,0.283976,0.438991,0,0,-0.150834,284.131,283.807,0,204,393,0,293,0,0,288.763,279.327,1.7,6.19564,-6.19564,0,0,0,0,10.6,23,10,995,298.95,137.586,8.88125,1.5,0.0126578,0,0,0,-273.15,0,0,0,-273.15,0,7175
"Oct 26, 11:00 pm",1,0,0,-6.79769,0,0,0,0,0,0,0,1,0,0.0125524,0,0.280496,0.43753,0,0,-0.150648,280.304,279.979,0,204,393,0,293,0,0,284.637,275.451,1.7,5.94604,-5.94604,0,0,0,0,10,0,10,995,317.979,146.737,8.35938,1.2,0.0125524,0,0,0,-273.15,0,0,0,-273.15,0,7176
"Oct 27, 12:00 am",1,0,0,-6.56289,0,0,0,0,0,0,0,1,0,0.0124542,0,0.277238,0.436176,0,0,-0.145789,276.52,276.203,0,204,393,0,293,0,0,280.686,271.786,1.7,5.71884,-5.71884,0,0,0,0,9.4,1,10,995,345.395,152.343,7.8375,0.5,0.0124542,0,0,0,-273.15,0,0,0,-273.15,0,7177
"Oct 27, 01:00 am",1,0,0,-6.35256,0,0,0,0,0,0,0,1,0,0.0123614,0,0.274021,0.434906,0,0,-0.140404,272.852,272.546,0,204,393,0,293,0,0,276.87,268.263,1.7,5.51531,-5.51531,0,0,0,0,8.9,2,10,995,17.6779,152.038,7.49375,0.7,0.0123614,0,0,0,-273.15,0,0,0,-273.15,0,7178
"Oct 27, 02:00 am",1,0,0,-6.15061,0,0,0,0,0,0,0,1,0,0.0122738,0,0.270813,0.433714,0,0,-0.135385,269.301,269.004,0,204,393,0,293,0,0,273.178,264.846,1.7,5.32043,-5.32043,0,0,0,0,8.5,3,10,995,44.2769,145.99,7.17188,0.6,0.0122738,0,0,0,-273.15,0,0,0,-273.15,0,7179
"Oct 27, 03:00 am",1,0,0,-5.96325,0,0,0,0,0,0,0,1,0,0.0121908,0,0.267715,0.432593,0,0,-0.130698,265.859,265.571,0,204,393,0,293,0,0,269.603,261.531,1.7,5.14003,-5.14003,0,0,0,0,8.1,4,10,995,62.6482,136.628,7.08438,1,0.0121908,0,0,0,-273.15,0,0,0,-273.15,0,7180
"Oct 27, 04:00 am",1,0,0,-5.78429,0,0,0,0,0,0,0,1,0,0.0121121,0,0.264508,0.431539,0,0,-0.126295,262.519,262.24,0,204,393,0,293,0,0,266.139,258.312,1.7,4.96864,-4.96864,0,0,0,0,7.9,5,10,995,75.8562,125.763,7.11875,1.7,0.0121121,0,0,0,-273.15,0,0,0,-273.15,0,7181
"Oct 27, 05:00 am",1,0,0,-5.61026,0,0,0,0,0,0,0,1,0,0.0120375,0,0.261404,0.430549,0,0,-0.122009,259.278,259.008,0,204,393,0,293,0,0,262.779,255.19,1.7,4.80188,-4.80188,0,0,0,0,7.7,6,10,995,86.4365,114.292,6.91875,1,0.0120375,0,0,0,-273.15,0,0,0,-273.15,0,7182
"Oct 27, 06:00 am",1,0,0,-5.4484,0,0,0,0,0,0,0,1,0,0.0119666,0,0.25829,0.429616,0,0,-0.118001,256.133,255.87,0,204,393,0,293,0,0,259.519,252.157,1.7,4.64758,-4.64758,0,0,0,0,7.6,7,10,995,95.8741,102.686,6.35,1.3,0.0119666,0,0,0,-273.15,0,0,0,-273.15,0,7183
"Oct 27, 07:00 am",1,0,0,-5.29392,0,0,0,0,0,0,0,1,0,0.0118991,0,0.255157,0.428737,0,0,-0.114263,253.077,252.821,0,204,393,0,293,0,0,256.354,249.206,1.7,4.50095,-4.50095,0,0,0,0,7.6,8,10,995,105.111,91.2704,6.42812,2.4,0.0118991,0,0,0,-273.15,0,0,0,-273.15,0,7184
"Oct 27, 08:00 am",1,0,0,-5.13748,0,0,0,0,0,0,0,1,0,0.0118356,0,0.251381,0.427929,0,0,-0.110499,250.106,249.858,0,204,393,0,293,0,0,253.284,246.342,1.7,4.35453,-4.35453,0,0,0,0,8.3,9,10,995,114.881,80.8237,6.81563,1.6,0.0118356,0,0,0,-273.15,0,0,0,-273.15,0,7185
"Oct 27, 09:00 am",1,0,0,-4.98747,0,0,0,0,0,0,0,1,0,0.0117773,0,0.247381,0.427246,0,0,-0.106818,247.223,246.982,0,204,393,0,293,0,0,250.302,243.565,1.7,4.21539,-4.21539,0,0,0,1,9.3,10,10,995,125.878,70.8515,7.26875,1.9,0.0117773,0,0,0,-273.15,0,0,0,-273.15,0,7186
"Oct 27, 10:00 am",2,0,0,-4.45984,1.48352,0.741761,0.92171,0.990913,1,42.1184,0.06,1,0,0.0117307,0.70494,0.243858,0.426754,0.7848,0.582134,-0.0948775,244.49,244.276,0,204,393,0,293,0,0,247.417,241.267,1.7,4.09987,-3.6895,0.410369,0,0,2,10.3,11,10,995,138.792,62.2724,7.56563,2.7,0.0717307,0,0,0,-273.15,0,0,0,-273.15,0,7187
"Oct 27, 11:00 am",2,0,0,23.4335,114.694,0.659158,0.871593,0.98924,1,48.7643,0.06,1,0,0.0122611,0.665484,0.267725,0.434266,68.2776,45.0057,0.528634,246.902,248.09,0,204,393,0,293,0,0,245.405,267.765,1.7,5.22651,24.7241,29.9506,0,0,174,12.2,12,10,995,154.126,55.8486,8.60625,2,0.0722611,0,0,0,-273.15,0,0,0,-273.15,0,7188
"Oct 27, 12:00 pm",2,0,0,102.724,467.92,0.608479,0.832773,0.988085,1,52.5204,0.06,1,0,0.0473488,0.635101,0.353048,1.02519,301.756,183.612,4.52837,285.496,291.928,0,305.611,393,0,293,0,0,256.616,357.041,2.54675,9.51172,107.1,116.612,0,0,769,14.2,13,10,995,171.69,52.4311,9.35625,1.7,0.107349,0,0,0,-273.15,0,0,0,-273.15,0,7189
"Oct 27, 01:00 pm",6,0,0,41.9249,491.441,0.611245,0.835083,0.988151,1,52.3204,0.06,1,0,0.115286,0.636906,0.387652,1.83995,315.49,192.842,68.9992,293,362.695,410.356,0,362.695,410.356,293,0.225696,68.9992,282.598,392.746,3.41963,11.3059,111.516,122.822,-5.75608e-05,0,804,15.7,14,10,995,190.131,52.6309,9.60625,2.2,0.400981,0,0,0,-273.15,0,0,0,-273.15,0,7190
"Oct 27, 02:00 pm",6,0,0,9.80348,538.178,0.666062,0.876355,0.989388,1,48.2361,0.06,1,0,0.224581,0.669219,0.387205,2.85126,317.059,211.181,118.857,293,387.547,513,0,387.547,513,293,0.28215,118.857,290.25,392.422,4.275,11.5761,129.75,141.327,-0.000179643,0,808,16.6,15,10,995,207.498,56.4089,9.95938,2.2,0.566731,0,0,0,-273.15,0,0,0,-273.15,0,7191
"Oct 27, 03:00 pm",6,0,0,1.82926,576.134,0.750174,0.926063,0.991074,1,41.3945,0.06,1,0,0.353236,0.708384,0.387458,3.83988,301.363,226.075,145.532,293,392.02,598.077,0,392.02,598.077,293,0.328942,145.532,292.141,392.86,4.98397,11.695,148.453,160.148,-0.000240594,0,768,17,16,10,995,222.558,63.106,10.1641,1.9,0.742178,0,0,0,-273.15,0,0,0,-273.15,0,7192
"Oct 27, 04:00 pm",6,0,0,0.173508,555.424,0.839009,0.965143,0.992721,1,32.9644,0.06,1,0,0.366121,0.739504,0.387721,3.93113,259.769,217.948,148.228,293,392.605,605.357,0,392.605,605.357,293,0.332946,148.228,292.443,392.877,5.04464,11.6855,149.488,161.174,-0.000247862,0,662,16.8,17,10,995,235.226,71.8709,10.0031,1.2,0.759067,0,0,0,-273.15,0,0,0,-273.15,0,7193
"Oct 27, 05:00 pm",6,0,0,-46.5139,345.081,0.915335,0.989826,0.994196,0,23.7466,0.06,1,0,0.0135104,0,0.32702,0.450851,147.935,135.41,38.8877,293,371.573,204,0,371.573,204,293,0.1122,38.8877,291.467,330.558,1.7,7.28777,-7.28777,0,-4.10025e-05,0,377,15.9,18,10,995,246.044,81.9553,9.80625,1.2,0.18571,0,0,0,-273.15,0,0,0,-273.15,0,7194
"Oct 27, 06:00 pm",6,0,0,-27.0083,0.969037,0.969037,1,0.996397,0,14.2951,0.0107694,1,0,0.0128909,0,0.290544,0.441928,0.3924,0.38025,20.2233,293,334.821,204,0,334.821,204,293,0.1122,20.2233,291.465,290.942,1.7,6.36709,-6.36709,0,-6.18268e-06,0,1,14.7,19,10,995,255.703,92.4919,9.54375,1.4,0.13586,0,0,0,-273.15,0,0,0,-273.15,0,7195
"Oct 27, 07:00 pm",1,0,0,-6.44554,0,0,0,0,0,0,0,1,0,0.0128589,0,0.282405,0.441791,0,0,-0.862652,308.9,307.106,0,204,393,0,293,0,0,296.784,280.726,1.7,6.45649,-6.45649,0,0,0,0,13.9,20,10,995,264.895,103.953,9.8375,1,0.0128589,0,0,0,-273.15,0,0,0,-273.15,0,7196
"Oct 27, 08:00 pm",1,0,0,-7.28173,0,0,0,0,0,0,0,1,0,0.0128587,0,0.285211,0.441846,0,0,-0.337972,293.577,292.86,0,204,393,0,293,0,0,297.25,282.436,1.7,6.62286,-6.62286,0,0,0,0,13.1,21,10,995,274.362,115.578,9.58438,0.9,0.0128587,0,0,0,-273.15,0,0,0,-273.15,0,7197
"Oct 27, 09:00 pm",1,0,0,-7.27958,0,0,0,0,0,0,0,1,0,0.0127597,0,0.28556,0.44042,0,0,-0.162231,287.572,287.225,0,204,393,0,293,0,0,292.761,282.416,1.7,6.41673,-6.41673,0,0,0,0,12.3,22,10,995,285.079,127.039,9.09688,0.4,0.0127597,0,0,0,-273.15,0,0,0,-273.15,0,7198
"Oct 27, 10:00 pm",1,0,0,-7.01063,0,0,0,0,0,0,0,1,0,0.0126469,0,0.282627,0.438839,0,0,-0.149525,283.719,283.397,0,204,393,0,293,0,0,288.316,278.953,1.7,6.14863,-6.14863,0,0,0,0,11.5,23,10,995,298.618,137.843,8.76563,0.3,0.0126469,0,0,0,-273.15,0,0,0,-273.15,0,7199
"Oct 27, 11:00 pm",1,0,0,-6.75371,0,0,0,0,0,0,0,1,0,0.0125424,0,0.279378,0.437392,0,0,-0.14961,279.92,279.596,0,204,393,0,293,0,0,284.219,275.096,1.7,5.90513,-5.90513,0,0,0,0,10.7,0,10,995,317.676,147.033,8.27812,0.2,0.0125424,0,0,0,-273.15,0,0,0,-273.15,0,7200
"Oct 28, 12:00 am",1,0,0,-6.53857,0,0,0,0,0,0,0,1,0,0.0124447,0,0.276336,0.436045,0,0,-0.145253,276.155,275.84,0,204,393,0,293,0,0,280.294,271.435,1.7,5.6973,-5.6973,0,0,0,0,9.9,1,10,995,345.289,152.677,7.94687,0.8,0.0124447,0,0,0,-273.15,0,0,0,-273.15,0,7201
"Oct 28, 01:00 am",1,0,0,-6.33024,0,0,0,0,0,0,0,1,0,0.0123525,0,0.273546,0.434783,0,0,-0.140032,272.496,272.191,0,204,393,0,293,0,0,276.495,267.915,1.7,5.49439,-5.49439,0,0,0,0,9,2,10,995,17.9004,152.361,7.51563,0.7,0.0123525,0,0,0,-273.15,0,0,0,-273.15,0,7202
"Oct 28, 02:00 am",1,0,0,-6.13849,0,0,0,0,0,0,0,1,0,0.0122651,0,0.270977,0.433596,0,0,-0.135103,268.952,268.656,0,204,393,0,293,0,0,272.813,264.504,1.7,5.30755,-5.30755,0,0,0,0,8,3,10,995,44.6498,146.259,6.75,1,0.0122651,0,0,0,-273.15,0,0,0,-273.15,0,7203
"Oct 28, 03:00 am",1,0,0,-5.9574,0,0,0,0,0,0,0,1,0,0.0121823,0,0.26851,0.43248,0,0,-0.130601,265.514,265.227,0,204,393,0,293,0,0,269.244,261.188,1.7,5.13139,-5.13139,0,0,0,0,7,4,10,995,63.0211,136.851,6.0625,1.5,0.0121823,0,0,0,-273.15,0,0,0,-273.15,0,7204
"Oct 28, 04:00 am",1,0,0,-5.77415,0,0,0,0,0,0,0,1,0,0.012104,0,0.265625,0.431432,0,0,-0.126086,262.176,261.897,0,204,393,0,293,0,0,265.784,257.975,1.7,4.95445,-4.95445,0,0,0,0,6.5,5,10,995,76.1954,125.962,5.71875,0.4,0.012104,0,0,0,-273.15,0,0,0,-273.15,0,7205
"Oct 28, 05:00 am",1,0,0,-5.60751,0,0,0,0,0,0,0,1,0,0.0120296,0,0.262841,0.430444,0,0,-0.121865,258.939,258.669,0,204,393,0,293,0,0,262.427,254.856,1.7,4.79405,-4.79405,0,0,0,0,6,6,10,995,86.745,114.481,5.29688,0.5,0.0120296,0,0,0,-273.15,0,0,0,-273.15,0,7206
"Oct 28, 06:00 am",1,0,0,-5.44666,0,0,0,0,0,0,0,1,0,0.0119588,0,0.26004,0.429515,0,0,-0.117969,255.795,255.532,0,204,393,0,293,0,0,259.169,251.82,1.7,4.63977,-4.63977,0,0,0,0,5.6,7,10,995,96.1604,102.876,4.89687,0.2,0.0119588,0,0,0,-273.15,0,0,0,-273.15,0,7207
"Oct 28, 07:00 am",1,0,0,-5.29191,0,0,0,0,0,0,0,1,0,0.0118916,0,0.256909,0.42864,0,0,-0.114195,252.738,252.482,0,204,393,0,293,0,0,256.006,248.869,1.7,4.49282,-4.49282,0,0,0,0,5.6,8,10,995,105.382,91.4709,5.05312,0.3,0.0118916,0,0,0,-273.15,0,0,0,-273.15,0,7208
"Oct 28, 08:00 am",2,0,0,-5.13314,370.185,0.907317,0.987611,0.99403,0,24.8629,0.06,1,0,0.0118284,0,0.252504,0.42784,160.099,145.261,-0.110359,249.768,249.52,0,204,393,0,293,0,0,252.939,246.009,1.7,4.34618,-4.34618,0,0,0,408,6.9,9,10,995,115.141,81.0404,5.88438,0.7,0.0718284,0,0,0,-273.15,0,0,0,-273.15,0,7209
"Oct 28, 09:00 am",2,6,0,141.404,601.68,0.829904,0.961663,0.992553,1,33.9097,0.06,1,0,0.192927,0.736714,0.365989,2.4988,284.49,236.099,23.6326,281.402,299.281,110.457,362.375,386.125,110.457,293,0.0607513,15.5488,261.442,363.684,3.94027,10.1568,163.782,173.938,0,0,725,8.7,10,10,995,126.123,71.0957,7.21562,0.8,0.313679,0,0,0,-273.15,0,0,0,-273.15,0,7210
"Oct 28, 10:00 am",6,0,0,27.0999,617.95,0.738292,0.919879,0.990847,1,42.4139,0.06,1,0,0.368749,0.703492,0.393765,3.95575,328.439,242.484,130.888,293,381.19,608.068,0,381.19,608.068,293,0.334437,130.888,287.8,392.85,5.06723,11.5567,159.029,170.585,-0.000172808,0,837,10.6,11,10,995,139.009,62.5485,8.33438,1.2,0.763187,0,0,0,-273.15,0,0,0,-273.15,0,7211
"Oct 28, 11:00 am",6,0,0,2.53169,590.178,0.655026,0.868687,0.98915,1,49.0784,0.06,1,0,0.308685,0.663204,0.39217,3.51439,353.552,231.586,138.264,293,391.511,571.33,0,391.511,571.33,293,0.314231,138.264,291.818,392.548,4.76108,11.6818,141.907,153.589,-0.000226304,0,901,12.2,12,10,995,154.288,56.1569,8.17656,1.3,0.682916,0,0,0,-273.15,0,0,0,-273.15,0,7212
"Oct 28, 12:00 pm",6,0,0,0.652016,554.439,0.603964,0.828951,0.987976,1,52.8457,0.06,1,0,0.218177,0.632116,0.391097,2.7953,360.223,217.562,124.04,293,392.46,507.357,0,392.46,507.357,293,0.279046,124.04,292.284,392.947,4.22798,11.7273,125.797,137.524,-0.000206833,0,918,13.6,13,10,995,171.762,52.7623,9.06875,1.7,0.557223,0,0,0,-273.15,0,0,0,-273.15,0,7213
"Oct 28, 01:00 pm",6,0,0,0.597857,561.329,0.606842,0.831394,0.988045,1,52.6385,0.06,1,0,0.225617,0.634024,0.39078,2.85724,362.97,220.265,126.202,293,393.045,513,0,393.045,513,293,0.28215,126.202,292.373,393.586,4.275,11.7523,127.901,139.654,-0.00021284,0,925,14.5,14,10,995,190.096,52.9658,9.5,1.7,0.567767,0,0,0,-273.15,0,0,0,-273.15,0,7214
"Oct 28, 02:00 pm",6,0,0,-0.520307,441.688,0.662202,0.873707,0.989305,1,48.532,0.06,1,0,0.125732,0.667141,0.389742,1.94276,261.731,173.319,103.345,293,392.907,420.702,0,392.907,420.702,293,0.231386,103.345,292.254,392.938,3.50585,11.7061,103.922,115.628,-0.000173828,0,667,14.8,15,10,995,207.371,56.7278,9.64375,2,0.417118,0,0,0,-273.15,0,0,0,-273.15,0,7215
"Oct 28, 03:00 pm",6,0,0,0.53183,228.592,0.747032,0.924452,0.991014,1,41.6661,0.06,1,0,0.0148174,0.707109,0.390211,0.472273,120.074,89.6994,50.0179,293,392.73,204,0,392.73,204,293,0.1122,50.0179,291.467,393.408,1.7,11.7607,51.6665,63.4272,-8.38416e-05,0,306,14.3,16,10,995,222.374,63.3986,9.53438,2.4,0.187017,0,0,0,-273.15,0,0,0,-273.15,0,7216
"Oct 28, 04:00 pm",6,0,0,-18.3405,132.182,0.836593,0.964233,0.992676,0.994617,33.2179,0.06,1,0,0.014276,0.734797,0.367762,0.463259,61.9992,51.8681,45.7477,293,384.677,204,0,384.677,204,293,0.1122,45.7477,291.463,369.506,1.7,9.81233,28.3002,38.1125,-6.51274e-05,0,158,13.4,17,10,995,235.011,72.1362,9.10312,2.4,0.186476,0,0,0,-273.15,0,0,0,-273.15,0,7217
"Oct 28, 05:00 pm",6,0,0,-39.1649,13.7042,0.913611,0.989358,0.99416,0,23.9908,0.06,1,0,0.0132716,0,0.3171,0.447351,5.886,5.37751,31.7922,293,357.797,204,0,357.797,204,293,0.1122,31.7922,291.456,316.058,1.7,6.95444,-6.95444,0,-2.29954e-05,0,15,12.2,18,10,995,245.81,82.1957,8.37187,1.7,0.185472,0,0,0,-273.15,0,0,0,-273.15,0,7218
"Oct 28, 06:00 pm",6,0,0,-22.0522,0,0.967961,1,0.996332,0,14.5426,0.00955612,1,0,0.0128369,0,0.290706,0.441255,0,0,15.1141,293,324.462,204,0,324.462,204,293,0.1122,15.1141,291.45,286.901,1.7,6.34609,-6.34609,0,-2.63232e-06,0,0,11,19,10,995,255.456,92.7193,7.64063,0.8,0.134593,0,0,0,-273.15,0,0,0,-273.15,0,7219
"Oct 28, 07:00 pm",1,0,0,-6.61905,0,0,0,0,0,0,0,1,0,0.0128066,0,0.284935,0.441065,0,0,-0.699455,302.841,301.374,0,204,393,0,293,0,0,294.913,279.746,1.7,6.41745,-6.41745,0,0,0,0,10.5,20,10,995,264.632,104.171,7.76563,1.3,0.0128066,0,0,0,-273.15,0,0,0,-273.15,0,7220
"Oct 28, 08:00 pm",1,0,0,-7.19574,0,0,0,0,0,0,0,1,0,0.0127803,0,0.286453,0.440736,0,0,-0.289908,290.214,289.597,0,204,393,0,293,0,0,294.148,280.65,1.7,6.47577,-6.47577,0,0,0,0,10,21,10,995,274.078,115.796,7.73438,1.4,0.0127803,0,0,0,-273.15,0,0,0,-273.15,0,7221
"Oct 28, 09:00 pm",1,0,0,-7.11881,0,0,0,0,0,0,0,1,0,0.012681,0,0.28556,0.43932,0,0,-0.157502,284.786,284.448,0,204,393,0,293,0,0,289.748,279.758,1.7,6.25261,-6.25261,0,0,0,0,9.6,22,10,995,284.768,127.266,7.725,0.5,0.012681,0,0,0,-273.15,0,0,0,-273.15,0,7222
"Oct 28, 10:00 pm",1,0,0,-6.85911,0,0,0,0,0,0,0,1,0,0.0125731,0,0.282303,0.437816,0,0,-0.147275,280.986,280.668,0,204,393,0,293,0,0,285.446,276.265,1.7,5.99692,-5.99692,0,0,0,0,9.1,23,10,995,298.284,138.094,7.14688,0.6,0.0125731,0,0,0,-273.15,0,0,0,-273.15,0,7223
"Oct 28, 11:00 pm",1,0,0,-6.62063,0,0,0,0,0,0,0,1,0,0.0124727,0,0.278838,0.43643,0,0,-0.146358,277.244,276.927,0,204,393,0,293,0,0,281.442,272.502,1.7,5.77134,-5.77134,0,0,0,0,8.6,0,10,995,317.367,147.325,7.11563,0.9,0.0124727,0,0,0,-273.15,0,0,0,-273.15,0,7224
"Oct 29, 12:00 am",1,0,0,-6.40234,0,0,0,0,0,0,0,1,0,0.0123788,0,0.275566,0.435142,0,0,-0.141797,273.552,273.243,0,204,393,0,293,0,0,277.598,268.923,1.7,5.5609,-5.5609,0,0,0,0,8.1,1,10,995,345.176,153.008,6.85,0.8,0.0123788,0,0,0,-273.15,0,0,0,-273.15,0,7225
"Oct 29, 01:00 am",1,0,0,-6.19763,0,0,0,0,0,0,0,1,0,0.0122901,0,0.272228,0.433935,0,0,-0.136559,269.97,269.671,0,204,393,0,293,0,0,273.878,265.483,1.7,5.36349,-5.36349,0,0,0,0,7.8,2,10,995,18.1193,152.68,6.94063,0.9,0.0122901,0,0,0,-273.15,0,0,0,-273.15,0,7226
"Oct 29, 02:00 am",1,0,0,-6.00148,0,0,0,0,0,0,0,1,0,0.0122062,0,0.269006,0.432801,0,0,-0.131623,266.503,266.214,0,204,393,0,293,0,0,270.276,262.151,1.7,5.1745,-5.1745,0,0,0,0,7.5,3,10,995,45.0198,146.525,6.71875,0.5,0.0122062,0,0,0,-273.15,0,0,0,-273.15,0,7227
"Oct 29, 03:00 am",1,0,0,-5.82115,0,0,0,0,0,0,0,1,0,0.0121266,0,0.265886,0.431734,0,0,-0.127127,263.144,262.864,0,204,393,0,293,0,0,266.787,258.916,1.7,5.00138,-5.00138,0,0,0,0,7.2,4,10,995,63.3903,137.074,6.2625,0.7,0.0121266,0,0,0,-273.15,0,0,0,-273.15,0,7228
"Oct 29, 04:00 am",1,0,0,-5.6448,0,0,0,0,0,0,0,1,0,0.0120513,0,0.262656,0.430731,0,0,-0.122841,259.884,259.612,0,204,393,0,293,0,0,263.406,255.774,1.7,4.83276,-4.83276,0,0,0,0,7.1,5,10,995,76.5306,126.16,6.39687,0.4,0.0120513,0,0,0,-273.15,0,0,0,-273.15,0,7229
"Oct 29, 05:00 am",1,0,0,-5.47904,0,0,0,0,0,0,0,1,0,0.0119797,0,0.259524,0.429788,0,0,-0.118746,256.721,256.456,0,204,393,0,293,0,0,260.126,252.725,1.7,4.67455,-4.67455,0,0,0,0,7,6,10,995,87.0493,114.669,5.98438,0.1,0.0119797,0,0,0,-273.15,0,0,0,-273.15,0,7230
"Oct 29, 06:00 am",1,0,0,-5.32499,0,0,0,0,0,0,0,1,0,0.0119115,0,0.25648,0.428899,0,0,-0.114989,253.647,253.39,0,204,393,0,293,0,0,256.942,249.757,1.7,4.52803,-4.52803,0,0,0,0,6.9,7,10,995,96.4424,103.066,6.19688,0.6,0.0119115,0,0,0,-273.15,0,0,0,-273.15,0,7231
"Oct 29, 07:00 am",1,0,0,-5.1761,0,0,0,0,0,0,0,1,0,0.011847,0,0.253415,0.428071,0,0,-0.111418,250.658,250.408,0,204,393,0,293,0,0,253.85,246.868,1.7,4.38688,-4.38688,0,0,0,0,6.9,8,10,995,105.649,91.6716,6.04063,0.8,0.011847,0,0,0,-273.15,0,0,0,-273.15,0,7232
"Oct 29, 08:00 am",2,0,0,-5.01957,369.387,0.905359,0.987056,0.99399,0,25.1283,0.06,1,0,0.0117876,0,0.248866,0.427361,160.099,144.947,-0.107665,247.752,247.51,0,204,393,0,293,0,0,250.852,244.07,1.7,4.24303,-4.24303,0,0,0,408,8.4,9,10,995,115.395,81.2571,7.30625,1,0.0717876,0,0,0,-273.15,0,0,0,-273.15,0,7233
"Oct 29, 09:00 am",2,6,0,142.111,599.73,0.827214,0.960615,0.992504,1,34.185,0.06,1,0,0.182743,0.735874,0.362203,2.42717,284.49,235.334,22.3627,279.594,297.045,106.492,360.933,385.732,106.492,293,0.0585707,14.3675,259.344,361.921,3.89521,9.97613,163.201,173.177,0,0,725,10.5,10,10,995,126.362,71.3395,8.66406,0.6,0.301314,0,0,0,-273.15,0,0,0,-273.15,0,7234
"Oct 29, 10:00 am",6,0,0,29.549,615.083,0.734866,0.918049,0.990781,1,42.7041,0.06,1,0,0.352369,0.702046,0.391598,3.84019,328.439,241.359,127.374,293,380.19,598.901,0,380.19,598.901,293,0.329395,127.374,286.977,392.88,4.99084,11.5006,157.944,169.445,-0.000164481,0,837,12.6,11,10,995,139.219,62.8235,8.85,1,0.741764,0,0,0,-273.15,0,0,0,-273.15,0,7235
"Oct 29, 11:00 am",6,0,0,3.02567,586.498,0.650941,0.865772,0.989061,1,49.3874,0.06,1,0,0.296661,0.660919,0.389808,3.42374,353.552,230.142,136.314,293,391.451,563.632,0,391.451,563.632,293,0.309998,136.314,291.68,392.638,4.69693,11.6609,140.444,152.105,-0.000222851,0,901,14.5,12,10,995,154.444,56.4632,9.34375,1.3,0.666658,0,0,0,-273.15,0,0,0,-273.15,0,7236
"Oct 29, 12:00 pm",6,0,0,0.618392,550.335,0.599494,0.825102,0.987866,1,53.1664,0.06,1,0,0.209943,0.629112,0.388537,2.72537,360.223,215.952,122.433,293,392.466,500.756,0,392.466,500.756,293,0.275416,122.433,292.257,392.927,4.17297,11.7097,124.148,135.858,-0.000204176,0,918,16,13,10,995,171.829,53.0905,9.98438,2,0.545359,0,0,0,-273.15,0,0,0,-273.15,0,7237
"Oct 29, 01:00 pm",6,0,0,-0.186778,557.286,0.602472,0.827673,0.987939,1,52.9529,0.06,1,0,0.225294,0.631119,0.387129,2.85519,362.97,218.679,125.442,293,392.478,513,0,392.478,513,293,0.28215,125.442,292.374,392.652,4.275,11.6699,126.343,138.012,-0.000209242,0,925,17.1,14,10,995,190.058,53.2968,10.6156,2,0.567444,0,0,0,-273.15,0,0,0,-273.15,0,7238
"Oct 29, 02:00 pm",6,0,0,0.141535,439.127,0.658361,0.871036,0.989222,1,48.825,0.06,1,0,0.121644,0.665047,0.386645,1.90083,261.731,172.313,101.7,293,392.445,416.049,0,392.445,416.049,293,0.228827,101.7,292.252,392.791,3.46707,11.6632,102.933,114.596,-0.000169531,0,667,17.6,15,10,995,207.244,57.0423,11.1547,1.4,0.410471,0,0,0,-273.15,0,0,0,-273.15,0,7239
"Oct 29, 03:00 pm",6,0,0,0.384804,227.633,0.743898,0.922828,0.990954,1,41.9355,0.06,1,0,0.0148103,0.705823,0.387067,0.472155,120.074,89.3231,49.8727,293,392.457,204,0,392.457,204,293,0.1122,49.8727,291.482,393.101,1.7,11.6841,51.3622,63.0463,-8.31561e-05,0,306,17,16,10,995,222.189,63.6867,10.8281,1.2,0.18701,0,0,0,-273.15,0,0,0,-273.15,0,7240
"Oct 29, 04:00 pm",6,0,0,-18.5958,131.8,0.834175,0.963314,0.992632,0.983314,33.47,0.06,1,0,0.0142615,0.725722,0.364346,0.463021,61.9992,51.7182,45.5272,293,384.259,204,0,384.259,204,293,0.1122,45.5272,291.477,368.81,1.7,9.72182,27.8112,37.533,-6.42407e-05,0,158,16,17,10,995,234.796,72.397,10.4922,1,0.186462,0,0,0,-273.15,0,0,0,-273.15,0,7241
"Oct 29, 05:00 pm",6,0,0,-38.8934,13.6782,0.911878,0.988883,0.994124,0,24.2338,0.06,1,0,0.0132664,0,0.31404,0.447277,5.886,5.36731,31.5651,293,357.352,204,0,357.352,204,293,0.1122,31.5651,291.47,315.718,1.7,6.91494,-6.91494,0,-2.25251e-05,0,15,14.8,18,10,995,245.578,82.4314,10.425,0.6,0.185466,0,0,0,-273.15,0,0,0,-273.15,0,7242
"Oct 29, 06:00 pm",6,0,0,-21.8971,0,0.96687,1,0.996266,0,14.7895,0.0083664,1,0,0.0128365,0,0.287925,0.441252,0,0,14.9791,293,324.186,204,0,324.186,204,293,0.1122,14.9791,291.464,286.851,1.7,6.33029,-6.33029,0,-2.56375e-06,0,0,13.6,19,10,995,255.209,92.942,9.92813,1.2,0.133403,0,0,0,-273.15,0,0,0,-273.15,0,7243
"Oct 29, 07:00 pm",1,0,0,-6.59457,0,0,0,0,0,0,0,1,0,0.0128065,0,0.282015,0.441064,0,0,-0.694285,302.711,301.255,0,204,393,0,293,0,0,294.887,279.777,1.7,6.39655,-6.39655,0,0,0,0,13.3,20,10,995,264.369,104.385,10.2531,1.4,0.0128065,0,0,0,-273.15,0,0,0,-273.15,0,7244
"Oct 29, 08:00 pm",1,0,0,-7.16122,0,0,0,0,0,0,0,1,0,0.0127801,0,0.283206,0.440732,0,0,-0.287907,290.176,289.562,0,204,393,0,293,0,0,294.108,280.675,1.7,6.45037,-6.45037,0,0,0,0,13.1,21,10,995,273.793,116.008,9.975,1.3,0.0127801,0,0,0,-273.15,0,0,0,-273.15,0,7245
"Oct 29, 09:00 pm",1,0,0,-7.08096,0,0,0,0,0,0,0,1,0,0.0126813,0,0.282208,0.439324,0,0,-0.156617,284.782,284.446,0,204,393,0,293,0,0,289.729,279.779,1.7,6.22568,-6.22568,0,0,0,0,12.8,22,10,995,284.456,127.488,10.0266,0.4,0.0126813,0,0,0,-273.15,0,0,0,-273.15,0,7246
"Oct 29, 10:00 pm",1,0,0,-6.82408,0,0,0,0,0,0,0,1,0,0.0125739,0,0.278653,0.437827,0,0,-0.146496,281.003,280.687,0,204,393,0,293,0,0,285.451,276.303,1.7,5.97394,-5.97394,0,0,0,0,12.6,23,10,995,297.947,138.339,9.94375,0.8,0.0125739,0,0,0,-273.15,0,0,0,-273.15,0,7247
"Oct 29, 11:00 pm",1,0,0,-6.58722,0,0,0,0,0,0,0,1,0,0.012474,0,0.274996,0.436448,0,0,-0.145638,277.28,276.965,0,204,393,0,293,0,0,281.469,272.558,1.7,5.75069,-5.75069,0,0,0,0,12.3,0,10,995,317.052,147.61,9.64375,1.4,0.012474,0,0,0,-273.15,0,0,0,-273.15,0,7248
"Oct 30, 12:00 am",1,0,0,-6.36657,0,0,0,0,0,0,0,1,0,0.0123806,0,0.27143,0.435167,0,0,-0.141021,273.607,273.299,0,204,393,0,293,0,0,277.646,268.999,1.7,5.53885,-5.53885,0,0,0,0,12.1,1,10,995,345.055,153.335,9.6,1.2,0.0123806,0,0,0,-273.15,0,0,0,-273.15,0,7249
"Oct 30, 01:00 am",1,0,0,-6.16074,0,0,0,0,0,0,0,1,0,0.0122924,0,0.268223,0.433966,0,0,-0.135721,270.046,269.749,0,204,393,0,293,0,0,273.945,265.583,1.7,5.3398,-5.3398,0,0,0,0,11.7,2,10,995,18.3343,152.997,10.0594,0.9,0.0122924,0,0,0,-273.15,0,0,0,-273.15,0,7250
"Oct 30, 02:00 am",1,0,0,-5.97031,0,0,0,0,0,0,0,1,0,0.0122088,0,0.264912,0.432836,0,0,-0.130926,266.6,266.313,0,204,393,0,293,0,0,270.364,262.268,1.7,5.15698,-5.15698,0,0,0,0,11.5,3,10,995,45.3866,146.789,10.3281,1.5,0.0122088,0,0,0,-273.15,0,0,0,-273.15,0,7251
"Oct 30, 03:00 am",1,0,0,-5.79169,0,0,0,0,0,0,0,1,0,0.0121296,0,0.261806,0.431774,0,0,-0.126542,263.258,262.979,0,204,393,0,293,0,0,266.895,259.045,1.7,4.9856,-4.9856,0,0,0,0,11.2,4,10,995,63.7556,137.295,10.7312,2.7,0.0121296,0,0,0,-273.15,0,0,0,-273.15,0,7252
"Oct 30, 04:00 am",1,0,0,-5.61714,0,0,0,0,0,0,0,1,0,0.0120545,0,0.258593,0.430775,0,0,-0.122276,260.014,259.743,0,204,393,0,293,0,0,263.532,255.918,1.7,4.81874,-4.81874,0,0,0,0,11.1,5,10,995,76.8616,126.357,10.9438,2.7,0.0120545,0,0,0,-273.15,0,0,0,-273.15,0,7253
"Oct 30, 05:00 am",1,0,0,-5.45581,0,0,0,0,0,0,0,1,0,0.0119832,0,0.255579,0.429834,0,0,-0.118273,256.864,256.601,0,204,393,0,293,0,0,260.268,252.881,1.7,4.66462,-4.66462,0,0,0,0,10.9,6,10,995,87.3492,114.858,10.7437,4,0.0119832,0,0,0,-273.15,0,0,0,-273.15,0,7254
"Oct 30, 06:00 am",1,0,0,-5.298,0,0,0,0,0,0,0,1,0,0.0119153,0,0.252445,0.428948,0,0,-0.114463,253.804,253.548,0,204,393,0,293,0,0,257.099,249.928,1.7,4.51459,-4.51459,0,0,0,0,10.9,7,10,995,96.72,103.256,10.7437,4,0.0119153,0,0,0,-273.15,0,0,0,-273.15,0,7255
"Oct 30, 07:00 am",1,0,0,-5.14775,0,0,0,0,0,0,0,1,0,0.011851,0,0.249401,0.428121,0,0,-0.110793,250.831,250.582,0,204,393,0,293,0,0,254.021,247.059,1.7,4.37192,-4.37192,0,0,0,0,10.9,8,10,995,105.911,91.8724,10.4703,3.5,0.011851,0,0,0,-273.15,0,0,0,-273.15,0,7256
"Oct 30, 08:00 am",2,0,0,-4.99756,84.0181,0.903421,0.986501,0.993951,0,25.3886,0.06,1,0,0.0117916,0,0.245602,0.427405,36.4932,32.9687,-0.107184,247.941,247.7,0,204,393,0,293,0,0,251.035,244.273,1.7,4.23197,-4.23197,0,0,0,93,11.7,9,10,995,115.644,81.4737,11.3484,3.8,0.0717916,0,0,0,-273.15,0,0,0,-273.15,0,7257
"Oct 30, 09:00 am",2,0,0,-3.96704,3.29235,0.823089,0.958997,0.992428,1,34.6048,0.06,1,0,0.0117529,0.734578,0.243329,0.42698,1.5696,1.29192,-0.084002,245.291,245.101,0,204,393,0,293,0,0,248.153,242.497,1.7,4.13776,-3.18874,0.949016,0,0,4,12,10,10,995,126.595,71.583,11.375,3.1,0.0717529,0,0,0,-273.15,0,0,0,-273.15,0,7258
"Oct 30, 10:00 am",2,0,0,2.99454,29.9909,0.731487,0.916222,0.990715,1,42.9888,0.06,1,0,0.0118381,0.700603,0.24747,0.428079,16.0884,11.7684,0.0785814,244.448,244.626,0,204,393,0,293,0,0,245.743,248.001,1.7,4.32131,3.9237,8.24501,0,0,41,13,11,10,995,139.424,63.0974,11.5938,2.2,0.0718381,0,0,0,-273.15,0,0,0,-273.15,0,7259
"Oct 30, 11:00 am",2,0,0,18.3845,95.7424,0.646908,0.862852,0.988971,1,49.6911,0.06,1,0,0.0121969,0.65863,0.26696,0.433158,58.0752,37.5693,0.479128,250.441,251.515,0,204,393,0,293,0,0,245.667,269.292,1.7,5.07908,19.6652,24.7443,0,0,148,14.1,12,10,995,154.593,56.7675,12.0297,2.2,0.0721969,0,0,0,-273.15,0,0,0,-273.15,0,7260
"Oct 30, 12:00 pm",2,0,0,1.95301,31.5387,0.59507,0.821229,0.987757,1,53.4824,0.06,1,0,0.0120427,0.62609,0.267076,0.430532,20.7972,12.3758,0.194465,262.38,262.811,0,204,393,0,293,0,0,250.721,270.178,1.7,4.7448,3.00355,7.74835,0,0,53,14.6,13,10,995,171.891,53.4156,12.1781,1.5,0.0720427,0,0,0,-273.15,0,0,0,-273.15,0,7261
"Oct 30, 01:00 pm",1,0,0,-5.05072,0,0,0,0,0,0,0,1,0,0.0119167,0,0.250809,0.428899,0,0,-0.24703,261.564,261.017,0,204,393,0,293,0,0,255.935,252.782,1.7,4.43512,-4.43512,0,0,0,1,14.7,14,10,995,190.016,53.6238,12.5906,2.2,0.0119167,0,0,0,-273.15,0,0,0,-273.15,0,7262
"Oct 30, 02:00 pm",1,0,0,-5.04989,0,0,0,0,0,0,0,1,0,0.0118853,0,0.245897,0.42857,0,0,-0.219564,254.714,254.224,0,204,393,0,293,0,0,256.127,246.83,1.7,4.40723,-4.40723,0,0,0,0,14.2,15,10,995,207.115,57.3526,12.1297,1.3,0.0118853,0,0,0,-273.15,0,0,0,-273.15,0,7263
"Oct 30, 03:00 pm",1,0,0,-5.06639,0,0,0,0,0,0,0,1,0,0.0118372,0,0.245197,0.427956,0,0,-0.12373,250.178,249.9,0,204,393,0,293,0,0,253.449,245.894,1.7,4.31803,-4.31803,0,0,0,0,13.8,16,10,995,222.005,63.9704,11.8469,0.9,0.0118372,0,0,0,-273.15,0,0,0,-273.15,0,7264
"Oct 30, 04:00 pm",1,0,0,-4.95033,0,0,0,0,0,0,0,1,0,0.0117798,0,0.243217,0.427273,0,0,-0.102944,247.228,246.996,0,204,393,0,293,0,0,250.392,243.713,1.7,4.18856,-4.18856,0,0,0,0,13.4,17,10,995,234.581,72.6533,11.7594,0.8,0.0117798,0,0,0,-273.15,0,0,0,-273.15,0,7265
"Oct 30, 05:00 pm",1,0,0,-4.82022,0,0,0,0,0,0,0,1,0,0.011726,0,0.240978,0.426706,0,0,-0.10177,244.512,244.282,0,204,393,0,293,0,0,247.483,241.014,1.7,4.06609,-4.06609,0,0,0,0,12.8,18,10,995,245.346,82.6624,11.5891,1.7,0.011726,0,0,0,-273.15,0,0,0,-273.15,0,7266
"Oct 30, 06:00 pm",1,0,0,-4.69744,0,0,0,0,0,0,0,1,0,0.0116766,0,0.238896,0.426234,0,0,-0.100095,241.814,241.586,0,204,393,0,293,0,0,244.681,238.352,1.7,3.94946,-3.94946,0,0,0,0,12.1,19,10,995,254.963,93.1599,11.0844,2.4,0.0116766,0,0,0,-273.15,0,0,0,-273.15,0,7267
"Oct 30, 07:00 pm",1,0,0,-4.57385,0,0,0,0,0,0,0,1,0,0.0116297,0,0.235862,0.425797,0,0,-0.0972433,239.166,238.945,0,204,393,0,293,0,0,241.957,235.787,1.7,3.83407,-3.83407,0,0,0,0,12.4,20,10,995,264.107,104.593,11.3062,3.7,0.0116297,0,0,0,-273.15,0,0,0,-273.15,0,7268
"Oct 30, 08:00 pm",1,0,0,-4.46029,0,0,0,0,0,0,0,1,0,0.0115847,0,0.233426,0.425388,0,0,-0.094429,236.587,236.371,0,204,393,0,293,0,0,239.297,233.292,1.7,3.72667,-3.72667,0,0,0,0,12.2,21,10,995,273.509,116.216,10.95,4.6,0.0115847,0,0,0,-273.15,0,0,0,-273.15,0,7269
"Oct 30, 09:00 pm",1,0,0,-4.35332,0,0,0,0,0,0,0,1,0,0.0115417,0,0.231154,0.425007,0,0,-0.0919061,234.071,233.86,0,204,393,0,293,0,0,236.702,230.852,1.7,3.62554,-3.62554,0,0,0,0,11.9,22,10,995,284.143,127.705,10.65,6.7,0.0115417,0,0,0,-273.15,0,0,0,-273.15,0,7270
"Oct 30, 10:00 pm",1,0,0,-4.24931,0,0,0,0,0,0,0,1,0,0.0115006,0,0.228942,0.424653,0,0,-0.0894895,231.613,231.407,0,204,393,0,293,0,0,234.17,228.466,1.7,3.52726,-3.52726,0,0,0,0,11.6,23,10,995,297.606,138.579,9.95938,6.4,0.0115006,0,0,0,-273.15,0,0,0,-273.15,0,7271
"Oct 30, 11:00 pm",1,0,0,-4.14853,0,0,0,0,0,0,0,1,0,0.0114611,0,0.226684,0.424324,0,0,-0.0871198,229.213,229.011,0,204,393,0,293,0,0,231.699,226.137,1.7,3.43239,-3.43239,0,0,0,0,11.4,0,10,995,316.73,147.891,9.75937,5.9,0.0114611,0,0,0,-273.15,0,0,0,-273.15,0,7272
"Oct 31, 12:00 am",1,0,0,-4.05302,0,0,0,0,0,0,0,1,0,0.0114234,0,0.224481,0.424019,0,0,-0.0848746,226.867,226.671,0,204,393,0,293,0,0,229.285,223.86,1.7,3.34271,-3.34271,0,0,0,0,11.2,1,10,995,344.925,153.657,9.71562,7.1,0.0114234,0,0,0,-273.15,0,0,0,-273.15,0,7273
"Oct 31, 01:00 am",1,0,0,-3.96328,0,0,0,0,0,0,0,1,0,0.0113871,0,0.222539,0.423736,0,0,-0.0827883,224.574,224.381,0,204,393,0,293,0,0,226.925,221.63,1.7,3.25802,-3.25802,0,0,0,0,10.8,2,10,995,18.545,153.31,9.31563,8,0.0113871,0,0,0,-273.15,0,0,0,-273.15,0,7274
"Oct 31, 02:00 am",1,0,0,-3.87618,0,0,0,0,0,0,0,1,0,0.0113523,0,0.220753,0.423473,0,0,-0.0807855,222.329,222.141,0,204,393,0,293,0,0,224.617,219.447,1.7,3.1755,-3.1755,0,0,0,0,10.3,3,10,995,45.75,147.051,9.44063,6.2,0.0113523,0,0,0,-273.15,0,0,0,-273.15,0,7275
"Oct 31, 03:00 am",1,0,0,-3.79987,0,0,0,0,0,0,0,1,0,0.0113187,0,0.219746,0.42323,0,0,-0.0789941,220.131,219.946,0,204,393,0,293,0,0,222.354,217.305,1.7,3.10126,-3.10126,0,0,0,0,9.1,4,10,995,64.1168,137.515,9.02188,5.6,0.0113187,0,0,0,-273.15,0,0,0,-273.15,0,7276
"Oct 31, 04:00 am",1,0,0,-3.71054,0,0,0,0,0,0,0,1,0,0.0112867,0,0.216896,0.423007,0,0,-0.0770286,217.976,217.795,0,204,393,0,293,0,0,220.149,215.21,1.7,3.0202,-3.0202,0,0,0,0,9.7,5,10,995,77.1882,126.554,9.11406,4.6,0.0112867,0,0,0,-273.15,0,0,0,-273.15,0,7277
"Oct 31, 05:00 am",1,0,0,-3.63329,0,0,0,0,0,0,0,1,0,0.0112558,0,0.215045,0.422802,0,0,-0.0751165,215.87,215.693,0,204,393,0,293,0,0,217.985,213.165,1.7,2.94781,-2.94781,0,0,0,0,9.4,6,10,995,87.6448,115.046,8.85312,4.4,0.0112558,0,0,0,-273.15,0,0,0,-273.15,0,7278
"Oct 31, 06:00 am",1,0,0,-3.5547,0,0,0,0,0,0,0,1,0,0.0112262,0,0.212708,0.422614,0,0,-0.0733603,213.808,213.635,0,204,393,0,293,0,0,215.87,211.158,1.7,2.87591,-2.87591,0,0,0,0,9.6,7,10,995,96.993,103.447,8.42813,4.4,0.0112262,0,0,0,-273.15,0,0,0,-273.15,0,7279
"Oct 31, 07:00 am",1,0,0,-3.47924,0,0,0,0,0,0,0,1,0,0.0111977,0,0.210522,0.422443,0,0,-0.0716286,211.789,211.62,0,204,393,0,293,0,0,213.799,209.194,1.7,2.80662,-2.80662,0,0,0,0,9.7,8,10,995,106.168,92.0732,8.91875,4.8,0.0111977,0,0,0,-273.15,0,0,0,-273.15,0,7280
"Oct 31, 08:00 am",1,0,0,-3.40587,0,0,0,0,0,0,0,1,0,0.0111703,0,0.208274,0.422287,0,0,-0.0699582,209.812,209.647,0,204,393,0,293,0,0,211.772,207.27,1.7,2.7397,-2.7397,0,0,0,0,9.9,9,10,995,115.888,81.69,8.88437,4.4,0.0111703,0,0,0,-273.15,0,0,0,-273.15,0,7281
"Oct 31, 09:00 am",1,0,0,-3.33498,0,0,0,0,0,0,0,1,0,0.011144,0,0.206067,0.422147,0,0,-0.0683509,207.876,207.714,0,204,393,0,293,0,0,209.786,205.385,1.7,2.67517,-2.67517,0,0,0,1,10.1,10,10,995,126.823,71.8259,9.00625,4.4,0.011144,0,0,0,-273.15,0,0,0,-273.15,0,7282
"Oct 31, 10:00 am",1,0,0,-3.26492,0,0,0,0,0,0,0,1,0,0.0111187,0,0.20369,0.42202,0,0,-0.0667748,205.979,205.82,0,204,393,0,293,0,0,207.843,203.538,1.7,2.61207,-2.61207,0,0,0,0,10.5,11,10,995,139.623,63.3702,9.28906,3.1,0.0111187,0,0,0,-273.15,0,0,0,-273.15,0,7283
"Oct 31, 11:00 am",2,0,0,-1.6174,6.42928,0.642928,0.859928,0.988883,1,49.9895,0.06,1,0,0.0111137,0.65634,0.202575,0.421997,3.924,2.52285,-0.0328211,204.387,204.309,0,204,393,0,293,0,0,205.979,203.398,1.7,2.5945,-0.938656,1.65585,0,0,10,11.3,12,10,995,154.737,57.0696,9.65938,3.3,0.0711137,0,0,0,-273.15,0,0,0,-273.15,0,7284
"Oct 31, 12:00 pm",1,0,0,-3.16985,0,0,0,0,0,0,0,1,0,0.0110821,0,0.200757,0.421863,0,0,-0.0489499,203.527,203.41,0,204,393,0,293,0,0,204.475,201.834,1.7,2.51399,-2.51399,0,0,0,0,11.4,13,10,995,171.949,53.7373,9.75937,3.1,0.0110821,0,0,0,-273.15,0,0,0,-273.15,0,7285
"Oct 31, 01:00 pm",1,0,0,-3.08011,0,0,0,0,0,0,0,1,0,0.0110579,0,0.197725,0.421755,0,0,-0.0742092,201.708,201.53,0,204,393,0,293,0,0,203.05,198.905,1.7,2.4572,-2.4572,0,0,0,0,11.5,14,10,995,189.972,53.9467,9.85938,3.1,0.0110579,0,0,0,-273.15,0,0,0,-273.15,0,7286
"Oct 31, 02:00 pm",2,0,0,3.55533,26.6806,0.650747,0.865633,0.989056,1,49.402,0.06,1,0,0.0111166,0.66081,0.202299,0.422031,16.0884,10.4695,0.0683442,200.802,200.966,0,204,393,0,293,0,0,201.513,204.19,1.7,2.60238,4.31596,6.91834,0,0,41,12,15,10,995,206.985,57.6583,10.3594,3.8,0.0711166,0,0,0,-273.15,0,0,0,-273.15,0,7287
"Oct 31, 03:00 pm",1,0,0,-3.14386,0,0,0,0,0,0,0,1,0,0.0110612,0,0.201292,0.421811,0,0,0.00101081,203.004,203.006,0,204,393,0,293,0,0,201.245,203.47,1.7,2.45346,-2.45346,0,0,0,0,12,16,10,995,221.821,64.2494,9.26563,3.5,0.0110612,0,0,0,-273.15,0,0,0,-273.15,0,7288
"Oct 31, 04:00 pm",1,0,0,-2.96838,0,0,0,0,0,0,0,1,0,0.011034,0,0.195242,0.421667,0,0,-0.10817,201.161,200.901,0,204,393,0,293,0,0,201.174,196.873,1.7,2.39182,-2.39182,0,0,0,0,11.8,17,10,995,234.368,72.9049,8.83125,2.6,0.011034,0,0,0,-273.15,0,0,0,-273.15,0,7289
"Oct 31, 05:00 pm",1,0,0,-2.96836,0,0,0,0,0,0,0,1,0,0.011018,0,0.194061,0.421611,0,0,-0.0784782,198.395,198.206,0,204,393,0,293,0,0,199.887,195.374,1.7,2.36192,-2.36192,0,0,0,0,11.5,18,10,995,245.115,82.8885,8.53125,3.5,0.011018,0,0,0,-273.15,0,0,0,-273.15,0,7290
"Oct 31, 06:00 pm",1,0,0,-2.93885,0,0,0,0,0,0,0,1,0,0.0109987,0,0.19308,0.421557,0,0,-0.0602812,196.439,196.293,0,204,393,0,293,0,0,198.138,194.2,1.7,2.31745,-2.31745,0,0,0,0,11.2,19,10,995,254.718,93.3728,8.19219,2.9,0.0109987,0,0,0,-273.15,0,0,0,-273.15,0,7291
"Oct 31, 07:00 pm",1,0,0,-2.88953,0,0,0,0,0,0,0,1,0,0.0109787,0,0.191838,0.421506,0,0,-0.0574685,194.771,194.632,0,204,393,0,293,0,0,196.389,192.644,1.7,2.27008,-2.27008,0,0,0,0,10.8,20,10,995,263.846,104.797,7.9875,2.7,0.0109787,0,0,0,-273.15,0,0,0,-273.15,0,7292
"Oct 31, 08:00 pm",1,0,0,-2.83883,0,0,0,0,0,0,0,1,0,0.0109592,0,0.190429,0.421464,0,0,-0.0570684,193.135,192.997,0,204,393,0,293,0,0,194.694,191.014,1.7,2.22414,-2.22414,0,0,0,0,10.5,21,10,995,273.225,116.418,8,2.9,0.0109592,0,0,0,-273.15,0,0,0,-273.15,0,7293
"Oct 31, 09:00 pm",1,0,0,-2.79021,0,0,0,0,0,0,0,1,0,0.0109405,0,0.18916,0.421433,0,0,-0.0562445,191.512,191.375,0,204,393,0,293,0,0,193.034,189.415,1.7,2.1793,-2.1793,0,0,0,0,10.1,22,10,995,283.83,127.915,8.5375,2.2,0.0109405,0,0,0,-273.15,0,0,0,-273.15,0,7294
"Oct 31, 10:00 pm",1,0,0,-2.74374,0,0,0,0,0,0,0,1,0,0.0109225,0,0.18782,0.42141,0,0,-0.0552039,189.912,189.777,0,204,393,0,293,0,0,191.401,187.85,1.7,2.13663,-2.13663,0,0,0,0,9.8,23,10,995,297.263,138.813,8.2375,2.2,0.0109225,0,0,0,-273.15,0,0,0,-273.15,0,7295
"Oct 31, 11:00 pm",1,0,0,-2.70537,0,0,0,0,0,0,0,1,0,0.0109049,0,0.187238,0.421397,0,0,-0.0543276,188.337,188.204,0,204,393,0,293,0,0,189.79,186.305,1.7,2.0996,-2.0996,0,0,0,0,8.8,0,10,995,316.402,148.165,7.31563,1.9,0.0109049,0,0,0,-273.15,0,0,0,-273.15,0,7296
"Nov 1, 12:00 am",1,0,0,-2.66726,0,0,0,0,0,0,0,1,0,0.010888,0,0.186569,0.421392,0,0,-0.0535349,186.782,186.651,0,204,393,0,293,0,0,188.204,184.776,1.7,2.06318,-2.06318,0,0,0,0,7.9,1,11,995,344.787,153.975,6.49375,1.7,0.010888,0,0,0,-273.15,0,0,0,-273.15,0,7297
"Nov 1, 01:00 am",1,0,0,-2.6283,0,0,0,0,0,0,0,1,0,0.0108715,0,0.185819,0.421395,0,0,-0.0526823,185.247,185.118,0,204,393,0,293,0,0,186.64,183.27,1.7,2.02613,-2.02613,0,0,0,0,7.1,2,11,997,18.751,153.62,6.08437,2.1,0.0108715,0,0,0,-273.15,0,0,0,-273.15,0,7298
"Nov 1, 02:00 am",1,0,0,-2.59333,0,0,0,0,0,0,0,1,0,0.0108556,0,0.1853,0.421407,0,0,-0.0518747,183.734,183.606,0,204,393,0,293,0,0,185.097,181.784,1.7,1.99231,-1.99231,0,0,0,0,6.1,3,11,997,46.1096,147.311,5.08437,2.1,0.0108556,0,0,0,-273.15,0,0,0,-273.15,0,7299
"Nov 1, 03:00 am",1,0,0,-2.55862,0,0,0,0,0,0,0,1,0,0.0108402,0,0.184695,0.421426,0,0,-0.05112,182.239,182.114,0,204,393,0,293,0,0,183.575,180.315,1.7,1.95909,-1.95909,0,0,0,0,5.2,4,11,997,64.4737,137.733,4.49687,1.9,0.0108402,0,0,0,-273.15,0,0,0,-273.15,0,7300
"Nov 1, 04:00 am",1,0,0,-2.52179,0,0,0,0,0,0,0,1,0,0.0108253,0,0.183901,0.421453,0,0,-0.0503109,180.764,180.64,0,204,393,0,293,0,0,182.074,178.868,1.7,1.92436,-1.92436,0,0,0,0,4.5,5,11,997,77.5102,126.749,4.03125,2.7,0.0108253,0,0,0,-273.15,0,0,0,-273.15,0,7301
"Nov 1, 05:00 am",1,0,0,-2.48732,0,0,0,0,0,0,0,1,0,0.0108109,0,0.18313,0.421487,0,0,-0.0495155,179.31,179.188,0,204,393,0,293,0,0,180.593,177.441,1.7,1.89191,-1.89191,0,0,0,0,3.8,6,11,997,87.9358,115.233,3.56562,2.6,0.0108109,0,0,0,-273.15,0,0,0,-273.15,0,7302
"Nov 1, 06:00 am",1,0,0,-2.45225,0,0,0,0,0,0,0,1,0,0.0107969,0,0.182272,0.421528,0,0,-0.0487477,177.875,177.755,0,204,393,0,293,0,0,179.133,176.033,1.7,1.8592,-1.8592,0,0,0,0,3.2,7,11,997,97.2613,103.637,2.8875,3.3,0.0107969,0,0,0,-273.15,0,0,0,-273.15,0,7303
"Nov 1, 07:00 am",1,0,0,-2.41269,0,0,0,0,0,0,0,1,0,0.0107835,0,0.180808,0.421576,0,0,-0.0478858,176.461,176.342,0,204,393,0,293,0,0,177.696,174.648,1.7,1.82401,-1.82401,0,0,0,0,3.2,8,11,997,106.42,92.274,2.80938,5.4,0.0107835,0,0,0,-273.15,0,0,0,-273.15,0,7304
"Nov 1, 08:00 am",2,0,0,-2.37322,4.49804,0.899609,0.985394,0.993874,0,25.8933,0.06,1,0,0.0107705,0,0.179054,0.421631,1.962,1.76503,-0.0469822,175.07,174.953,0,204,393,0,293,0,0,176.282,173.289,1.7,1.78988,-1.78988,0,0,0,5,3.5,9,11,997,116.127,81.9061,2.71875,4.7,0.0707705,0,0,0,-273.15,0,0,0,-273.15,0,7305
"Nov 1, 09:00 am",2,0,0,25.4249,100.6,0.817884,0.95691,0.992332,1,35.1265,0.06,1,0,0.0110461,0.732909,0.205282,0.422096,48.2652,39.4753,0.494783,178.272,179.494,0,204,393,0,293,0,0,175.502,201.19,1.7,2.48403,26.4478,28.9318,0,0,123,4.6,10,11,997,127.045,72.0682,3.42812,4.7,0.0710461,0,0,0,-273.15,0,0,0,-273.15,0,7306
"Nov 1, 10:00 am",2,0,0,10.7799,52.1909,0.724874,0.912588,0.990587,1,43.5416,0.06,1,0,0.0110503,0.697733,0.220493,0.422083,28.2528,20.4797,0.492383,195.9,197.092,0,204,393,0,293,0,0,180.586,217.991,1.7,2.44936,11.84,14.2894,0,0,72,5.1,11,11,997,139.815,63.6416,4.1625,5.1,0.0710503,0,0,0,-273.15,0,0,0,-273.15,0,7307
"Nov 1, 11:00 am",2,0,0,2.09949,19.8091,0.639004,0.857005,0.988795,1,50.2824,0.06,1,0,0.0109972,0.654051,0.205709,0.421665,12.1644,7.77311,-0.018297,203.263,203.219,0,204,393,0,293,0,0,189.463,202.905,1.7,2.28951,2.7945,5.084,0,0,31,6,12,11,997,154.875,57.3694,4.75,5.1,0.0709972,0,0,0,-273.15,0,0,0,-273.15,0,7308
