"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 1, 12:00 pm",2,0,0,31.467,147.765,0.586371,0.813421,0.987539,1,54.1001,0.06,1,0,0.0114205,0.62,0.230415,0.424702,98.8848,57.9832,0.515211,205.824,207.048,0,204,393,0,293,0,0,195.424,228.189,1.7,3.32011,32.6294,35.9496,0,0,252,7.1,13,11,997,172.001,54.0557,5.77187,5.8,0.0714205,0,0,0,-273.15,0,0,0,-273.15,0,7309
"Nov 1, 01:00 pm",2,0,0,11.3838,64.8536,0.589578,0.81633,0.98762,1,53.8729,0.06,1,0,0.0114008,0.622268,0.245695,0.424101,43.164,25.4486,0.492878,223.901,225.049,0,204,393,0,293,0,0,204.201,244.649,1.7,3.27564,12.5602,15.8358,0,0,110,7.5,14,11,997,189.925,54.2654,5.39063,6.5,0.0714008,0,0,0,-273.15,0,0,0,-273.15,0,7310
"Nov 1, 02:00 pm",2,0,0,51.1803,224.501,0.646976,0.862901,0.988973,1,49.686,0.06,1,0,0.0122712,0.658669,0.278812,0.435656,136.163,88.094,0.988603,238.333,240.577,0,204,393,0,293,0,0,216.121,277.531,1.7,5.15395,52.8709,58.0248,0,0,347,8.1,15,11,997,206.855,57.9594,5.6,4.4,0.0722712,0,0,0,-273.15,0,0,0,-273.15,0,7311
"Nov 1, 03:00 pm",2,0,0,-2.83997,8.08008,0.734553,0.91788,0.990775,1,42.7306,0.06,1,0,0.0117401,0.701912,0.274149,0.426752,4.3164,3.17062,0.22979,263.245,263.756,0,204,393,0,293,0,0,233.049,272.406,1.7,4.08052,-1.85502,2.2255,0,0,11,7.7,16,11,997,221.638,64.5238,5.2,3.3,0.0717401,0,0,0,-273.15,0,0,0,-273.15,0,7312
"Nov 1, 04:00 pm",1,0,0,-4.15051,0,0,0,0,0,0,0,1,0,0.0116834,0,0.241844,0.426298,0,0,-0.542102,256.222,255.014,0,204,393,0,293,0,0,245.815,236.076,1.7,3.90913,-3.90913,0,0,0,0,7,17,11,997,234.155,73.1516,4.57813,4,0.0116834,0,0,0,-273.15,0,0,0,-273.15,0,7313
"Nov 1, 05:00 pm",1,0,0,-4.64332,0,0,0,0,0,0,0,1,0,0.0116972,0,0.242965,0.426436,0,0,-0.242668,245.03,244.482,0,204,393,0,293,0,0,246.842,236.045,1.7,4.03812,-4.03812,0,0,0,0,6.4,18,11,997,244.885,83.1097,4.2125,6.5,0.0116972,0,0,0,-273.15,0,0,0,-273.15,0,7314
"Nov 1, 06:00 pm",1,0,0,-4.73084,0,0,0,0,0,0,0,1,0,0.0116614,0,0.244358,0.426093,0,0,-0.102324,240.603,240.37,0,204,393,0,293,0,0,243.965,237.054,1.7,3.96388,-3.96388,0,0,0,0,5.7,19,11,997,254.474,93.5808,3.74687,5.4,0.0116614,0,0,0,-273.15,0,0,0,-273.15,0,7315
"Nov 1, 07:00 pm",1,0,0,-4.61518,0,0,0,0,0,0,0,1,0,0.0116132,0,0.242571,0.425646,0,0,-0.0908534,238.089,237.882,0,204,393,0,293,0,0,241.01,234.968,1.7,3.84512,-3.84512,0,0,0,0,5.2,20,11,997,263.585,104.995,3.24687,5.1,0.0116132,0,0,0,-273.15,0,0,0,-273.15,0,7316
"Nov 1, 08:00 pm",1,0,0,-4.49372,0,0,0,0,0,0,0,1,0,0.0115674,0,0.24042,0.425233,0,0,-0.0938317,235.604,235.39,0,204,393,0,293,0,0,238.3,232.339,1.7,3.73517,-3.73517,0,0,0,0,4.6,21,11,997,272.941,116.614,3.0375,5.1,0.0115674,0,0,0,-273.15,0,0,0,-273.15,0,7317
"Nov 1, 09:00 pm",1,0,0,-4.3855,0,0,0,0,0,0,0,1,0,0.0115243,0,0.238297,0.424857,0,0,-0.0926854,233.079,232.866,0,204,393,0,293,0,0,235.693,229.834,1.7,3.63366,-3.63366,0,0,0,0,4.1,22,11,997,283.516,128.12,2.69375,6.5,0.0115243,0,0,0,-273.15,0,0,0,-273.15,0,7318
"Nov 1, 10:00 pm",1,0,0,-4.28291,0,0,0,0,0,0,0,1,0,0.0114832,0,0.236273,0.424507,0,0,-0.0901989,230.597,230.389,0,204,393,0,293,0,0,233.144,227.428,1.7,3.53603,-3.53603,0,0,0,0,3.6,23,11,997,296.918,139.041,2.42812,6.5,0.0114832,0,0,0,-273.15,0,0,0,-273.15,0,7319
"Nov 1, 11:00 pm",1,0,0,-4.18413,0,0,0,0,0,0,0,1,0,0.0114438,0,0.23431,0.424183,0,0,-0.087785,228.174,227.971,0,204,393,0,293,0,0,230.651,225.079,1.7,3.44209,-3.44209,0,0,0,0,3.1,0,11,997,316.068,148.434,1.69375,5.1,0.0114438,0,0,0,-273.15,0,0,0,-273.15,0,7320
"Nov 2, 12:00 am",1,0,0,-4.09065,0,0,0,0,0,0,0,1,0,0.011406,0,0.232505,0.423882,0,0,-0.0855788,225.807,225.609,0,204,393,0,293,0,0,228.214,222.779,1.7,3.3531,-3.3531,0,0,0,0,2.5,1,11,997,344.64,154.288,1.40625,4.7,0.011406,0,0,0,-273.15,0,0,0,-273.15,0,7321
"Nov 2, 01:00 am",1,0,0,-3.99741,0,0,0,0,0,0,0,1,0,0.0113697,0,0.230226,0.423603,0,0,-0.0834274,223.492,223.297,0,204,393,0,293,0,0,225.835,220.529,1.7,3.26601,-3.26601,0,0,0,0,2.4,2,11,997,18.9522,153.927,1.61875,5.6,0.0113697,0,0,0,-273.15,0,0,0,-273.15,0,7322
"Nov 2, 02:00 am",1,0,0,-3.90826,0,0,0,0,0,0,0,1,0,0.011335,0,0.228105,0.423346,0,0,-0.0813323,221.227,221.037,0,204,393,0,293,0,0,223.507,218.33,1.7,3.18252,-3.18252,0,0,0,0,2.2,3,11,997,46.4652,147.569,1.2625,4.7,0.011335,0,0,0,-273.15,0,0,0,-273.15,0,7323
"Nov 2, 03:00 am",1,0,0,-3.82208,0,0,0,0,0,0,0,1,0,0.0113016,0,0.225929,0.42311,0,0,-0.0793358,219.013,218.827,0,204,393,0,293,0,0,221.231,216.177,1.7,3.10227,-3.10227,0,0,0,0,2.1,4,11,997,64.826,137.95,0.928125,4,0.0113016,0,0,0,-273.15,0,0,0,-273.15,0,7324
"Nov 2, 04:00 am",1,0,0,-3.73971,0,0,0,0,0,0,0,1,0,0.0112696,0,0.223801,0.422892,0,0,-0.0774356,216.845,216.663,0,204,393,0,293,0,0,219.005,214.068,1.7,3.02575,-3.02575,0,0,0,0,2,5,11,997,77.8276,126.944,0.671875,4.7,0.0112696,0,0,0,-273.15,0,0,0,-273.15,0,7325
"Nov 2, 05:00 am",1,0,0,-3.65923,0,0,0,0,0,0,0,1,0,0.0112388,0,0.221614,0.422693,0,0,-0.0755957,214.723,214.545,0,204,393,0,293,0,0,216.827,212.004,1.7,2.95137,-2.95137,0,0,0,0,2,6,11,997,88.2221,115.421,0.828125,4.7,0.0112388,0,0,0,-273.15,0,0,0,-273.15,0,7326
"Nov 2, 06:00 am",1,0,0,-3.58349,0,0,0,0,0,0,0,1,0,0.0112093,0,0.219575,0.422511,0,0,-0.0738506,212.645,212.47,0,204,393,0,293,0,0,214.694,209.98,1.7,2.88129,-2.88129,0,0,0,0,1.9,7,11,997,97.5249,103.827,0.728125,7.6,0.0112093,0,0,0,-273.15,0,0,0,-273.15,0,7327
"Nov 2, 07:00 am",1,0,0,-3.50872,0,0,0,0,0,0,0,1,0,0.0111808,0,0.217369,0.422346,0,0,-0.0721622,210.608,210.438,0,204,393,0,293,0,0,212.607,207.997,1.7,2.81281,-2.81281,0,0,0,0,2,8,11,997,106.667,92.4748,0.90625,10.3,0.0111808,0,0,0,-273.15,0,0,0,-273.15,0,7328
"Nov 2, 08:00 am",1,0,0,-3.43374,0,0,0,0,0,0,0,1,0,0.0111536,0,0.214998,0.422196,0,0,-0.0704548,208.614,208.446,0,204,393,0,293,0,0,210.563,206.056,1.7,2.74466,-2.74466,0,0,0,0,2.3,9,11,997,116.36,82.1218,1.20625,9.3,0.0111536,0,0,0,-273.15,0,0,0,-273.15,0,7329
"Nov 2, 09:00 am",1,0,0,-3.36166,0,0,0,0,0,0,0,1,0,0.0111273,0,0.212565,0.422062,0,0,-0.0687956,206.661,206.497,0,204,393,0,293,0,0,208.562,204.156,1.7,2.67967,-2.67967,0,0,0,1,2.7,10,11,997,127.261,72.3098,1.37188,11.9,0.0111273,0,0,0,-273.15,0,0,0,-273.15,0,7330
"Nov 2, 10:00 am",2,0,0,-2.91243,1.44329,0.721646,0.910784,0.990524,1,43.8094,0.06,1,0,0.0111068,0.696309,0.21025,0.421963,0.7848,0.566348,-0.0594276,204.812,204.67,0,204,393,0,293,0,0,206.613,202.694,1.7,2.62461,-2.23025,0.394353,0,0,2,3.4,11,11,997,140.001,63.9116,1.68125,7.3,0.0711068,0,0,0,-273.15,0,0,0,-273.15,0,7331
"Nov 2, 11:00 am",2,0,0,32.6462,147.352,0.63514,0.854084,0.988708,1,50.5697,0.06,1,0,0.0116102,0.651764,0.242583,0.426698,91.0368,57.8211,0.678426,209.204,210.807,0,204,393,0,293,0,0,205.621,238.242,1.7,3.79864,33.8871,37.6857,0,0,232,5.8,12,11,997,155.006,57.6667,3.14375,6.5,0.0716102,0,0,0,-273.15,0,0,0,-273.15,0,7332
"Nov 2, 12:00 pm",2,0,0,37.0461,179.287,0.582101,0.809492,0.98743,1,54.4016,0.06,1,0,0.0120328,0.616937,0.28208,0.431878,120.859,70.3522,1.13431,235.688,238.282,0,204,393,0,293,0,0,213.005,281.165,1.7,4.72017,38.6827,43.4029,0,0,308,7.6,13,11,997,172.048,54.3706,4.475,5.8,0.0720328,0,0,0,-273.15,0,0,0,-273.15,0,7333
"Nov 2, 01:00 pm",2,0,0,18.7428,102.438,0.585359,0.812496,0.987513,1,54.1717,0.06,1,0,0.0120268,0.619278,0.28194,0.430686,68.67,40.1966,0.527227,260.757,261.926,0,204,393,0,293,0,0,230.169,281.092,1.7,4.67422,20.2186,24.8929,0,0,175,8.5,14,11,997,189.875,54.5798,4.90625,4,0.0720268,0,0,0,-273.15,0,0,0,-273.15,0,7334
"Nov 2, 02:00 pm",2,0,0,80.4976,356.349,0.64323,0.860151,0.98889,1,49.9669,0.06,1,0,0.0249292,0.656515,0.335382,0.676102,217.39,139.831,2.21395,281.686,285.561,0,249.269,393,0,293,0,0,250.387,334.384,2.07724,8.39853,83.4029,91.8014,0,0,554,9.6,15,11,997,206.723,58.2559,5.5375,4,0.0849292,0,0,0,-273.15,0,0,0,-273.15,0,7335
"Nov 2, 03:00 pm",2,6,0,64.1501,443.556,0.727141,0.913834,0.990631,1,43.3521,0.06,1,0,0.096009,0.698717,0.391179,1.61045,239.364,174.051,45.6117,301.581,348.081,274.556,106.451,370.649,274.556,293,0.151006,43.9414,280.253,390.788,3.17506,11.3435,110.27,121.614,0,0,610,10.4,16,11,997,221.454,64.7932,6.25937,3.3,0.307015,0,0,0,-273.15,0,0,0,-273.15,0,7336
"Nov 2, 04:00 pm",6,0,0,-10.9233,142.638,0.824498,0.959555,0.992454,0.940255,34.4623,0.06,1,0,0.0141645,0.691111,0.368801,0.461594,67.8852,55.9712,39.0779,293,371.94,204,0,371.94,204,293,0.1122,39.0779,288.009,367.189,1.7,9.56036,29.122,38.6823,-4.15785e-05,0,173,9.9,17,11,997,233.942,73.3935,5.99375,2.7,0.186364,0,0,0,-273.15,0,0,0,-273.15,0,7337
"Nov 2, 05:00 pm",6,0,0,-35.8753,0,0.904868,0.986916,0.99398,0,25.1945,0.06,1,0,0.013206,0,0.318078,0.446404,0,0,28.5057,293,351.336,204,0,351.336,204,293,0.1122,28.5057,289.716,313.648,1.7,6.84214,-6.84214,0,-1.67798e-05,0,0,8.9,18,11,997,244.655,83.3257,5.61875,2.4,0.185406,0,0,0,-273.15,0,0,0,-273.15,0,7338
"Nov 2, 06:00 pm",6,0,0,-20.2453,0,0.962364,1,0.996007,0,15.7693,0.00385301,1,0,0.0128008,0,0.292297,0.440749,0,0,13.2927,293,320.736,204,0,320.736,204,293,0.1122,13.2927,290.571,285.243,1.7,6.30646,-6.30646,0,-1.80353e-06,0,0,7.9,19,11,997,254.23,93.7837,4.69688,2,0.128854,0,0,0,-273.15,0,0,0,-273.15,0,7339
"Nov 2, 07:00 pm",1,0,0,-6.63753,0,0,0,0,0,0,0,1,0,0.012772,0,0.286704,0.440588,0,0,-0.656153,300.38,299,0,204,393,0,293,0,0,293.737,278.614,1.7,6.37685,-6.37685,0,0,0,0,7.7,20,11,997,263.324,105.188,5.04375,2.3,0.012772,0,0,0,-273.15,0,0,0,-273.15,0,7340
"Nov 2, 08:00 pm",1,0,0,-7.1527,0,0,0,0,0,0,0,1,0,0.0127394,0,0.287809,0.440161,0,0,-0.273685,288.514,287.93,0,204,393,0,293,0,0,292.565,279.478,1.7,6.40921,-6.40921,0,0,0,0,7.5,21,11,997,272.658,116.805,5.07813,2.4,0.0127394,0,0,0,-273.15,0,0,0,-273.15,0,7341
"Nov 2, 09:00 pm",1,0,0,-7.05985,0,0,0,0,0,0,0,1,0,0.0126402,0,0.286366,0.438751,0,0,-0.155042,283.299,282.965,0,204,393,0,293,0,0,288.185,278.339,1.7,6.18882,-6.18882,0,0,0,0,7.4,22,11,997,283.201,128.319,4.97813,2.6,0.0126402,0,0,0,-273.15,0,0,0,-273.15,0,7342
"Nov 2, 10:00 pm",1,0,0,-6.79345,0,0,0,0,0,0,0,1,0,0.0125345,0,0.282896,0.437282,0,0,-0.146019,279.53,279.214,0,204,393,0,293,0,0,283.934,274.836,1.7,5.92831,-5.92831,0,0,0,0,7.1,23,11,997,296.57,139.262,5.77187,1.2,0.0125345,0,0,0,-273.15,0,0,0,-273.15,0,7343
"Nov 2, 11:00 pm",1,0,0,-6.55595,0,0,0,0,0,0,0,1,0,0.0124361,0,0.279058,0.435928,0,0,-0.144667,275.818,275.504,0,204,393,0,293,0,0,279.971,271.12,1.7,5.7045,-5.7045,0,0,0,0,7,0,11,997,315.727,148.697,5.98438,1.6,0.0124361,0,0,0,-273.15,0,0,0,-273.15,0,7344
"Nov 3, 12:00 am",1,0,0,-6.34382,0,0,0,0,0,0,0,1,0,0.0123439,0,0.275505,0.434666,0,0,-0.140203,272.162,271.856,0,204,393,0,293,0,0,276.164,267.574,1.7,5.50128,-5.50128,0,0,0,0,6.8,1,11,997,344.485,154.596,5.78438,2.8,0.0123439,0,0,0,-273.15,0,0,0,-273.15,0,7345
"Nov 3, 01:00 am",1,0,0,-6.14296,0,0,0,0,0,0,0,1,0,0.0122568,0,0.272302,0.433483,0,0,-0.135141,268.612,268.316,0,204,393,0,293,0,0,272.478,264.162,1.7,5.30741,-5.30741,0,0,0,0,6.4,2,11,997,19.1481,154.231,5.15,2.8,0.0122568,0,0,0,-273.15,0,0,0,-273.15,0,7346
"Nov 3, 02:00 am",1,0,0,-5.95612,0,0,0,0,0,0,0,1,0,0.0121742,0,0.26942,0.432371,0,0,-0.130429,265.174,264.887,0,204,393,0,293,0,0,268.906,260.852,1.7,5.12676,-5.12676,0,0,0,0,5.8,3,11,997,46.8165,147.824,4.8625,3.3,0.0121742,0,0,0,-273.15,0,0,0,-273.15,0,7347
"Nov 3, 03:00 am",1,0,0,-5.77639,0,0,0,0,0,0,0,1,0,0.012096,0,0.266112,0.431326,0,0,-0.12601,261.839,261.56,0,204,393,0,293,0,0,265.447,257.638,1.7,4.95492,-4.95492,0,0,0,0,5.7,4,11,997,65.1735,138.165,4.60625,4.7,0.012096,0,0,0,-273.15,0,0,0,-273.15,0,7348
"Nov 3, 04:00 am",1,0,0,-5.6007,0,0,0,0,0,0,0,1,0,0.0120219,0,0.26291,0.430344,0,0,-0.121684,258.603,258.332,0,204,393,0,293,0,0,262.091,254.523,1.7,4.78681,-4.78681,0,0,0,0,5.6,5,11,997,78.1402,127.139,4.975,3.1,0.0120219,0,0,0,-273.15,0,0,0,-273.15,0,7349
"Nov 3, 05:00 am",1,0,0,-5.43836,0,0,0,0,0,0,0,1,0,0.0119515,0,0.259908,0.429419,0,0,-0.117659,255.463,255.201,0,204,393,0,293,0,0,258.835,251.497,1.7,4.63163,-4.63163,0,0,0,0,5.4,6,11,997,88.5035,115.608,4.85313,3.1,0.0119515,0,0,0,-273.15,0,0,0,-273.15,0,7350
"Nov 3, 06:00 am",1,0,0,-5.28344,0,0,0,0,0,0,0,1,0,0.0118845,0,0.257099,0.428548,0,0,-0.113926,252.413,252.158,0,204,393,0,293,0,0,255.674,248.552,1.7,4.48345,-4.48345,0,0,0,0,5.1,7,11,997,97.7836,104.017,4.86562,2.1,0.0118845,0,0,0,-273.15,0,0,0,-273.15,0,7351
"Nov 3, 07:00 am",1,0,0,-5.13526,0,0,0,0,0,0,0,1,0,0.0118216,0,0.25406,0.427758,0,0,-0.110351,249.447,249.199,0,204,393,0,293,0,0,252.605,245.688,1.7,4.34293,-4.34293,0,0,0,0,5.1,8,11,997,106.91,92.6755,4.86562,1.9,0.0118216,0,0,0,-273.15,0,0,0,-273.15,0,7352
"Nov 3, 08:00 am",1,0,0,-4.99083,0,0,0,0,0,0,0,1,0,0.011764,0,0.250684,0.4271,0,0,-0.106877,246.562,246.321,0,204,393,0,293,0,0,249.624,242.903,1.7,4.20738,-4.20738,0,0,0,0,5.5,9,11,997,116.588,82.337,5.26563,1.9,0.011764,0,0,0,-273.15,0,0,0,-273.15,0,7353
"Nov 3, 09:00 am",1,0,0,-4.85436,0,0,0,0,0,0,0,1,0,0.0117115,0,0.247388,0.426566,0,0,-0.103581,243.758,243.523,0,204,393,0,293,0,0,246.725,240.194,1.7,4.07967,-4.07967,0,0,0,1,5.9,10,11,997,127.471,72.5507,5.5875,3.1,0.0117115,0,0,0,-273.15,0,0,0,-273.15,0,7354
"Nov 3, 10:00 am",1,0,0,-4.72463,0,0,0,0,0,0,0,1,0,0.0116623,0,0.244165,0.426099,0,0,-0.100518,241.028,240.799,0,204,393,0,293,0,0,243.905,237.553,1.7,3.95865,-3.95865,0,0,0,0,6.3,11,11,997,140.181,64.1801,5.675,4.2,0.0116623,0,0,0,-273.15,0,0,0,-273.15,0,7355
"Nov 3, 11:00 am",2,0,0,-3.07941,6.31336,0.631336,0.85117,0.988621,1,50.8512,0.06,1,0,0.0116404,0.649483,0.24216,0.425907,3.924,2.47736,-0.0642159,238.632,238.486,0,204,393,0,293,0,0,241.2,236.572,1.7,3.89717,-2.28816,1.60901,0,0,10,7.1,12,11,997,155.131,57.9615,6.24062,4.2,0.0716404,0,0,0,-273.15,0,0,0,-273.15,0,7356
"Nov 3, 12:00 pm",1,0,0,-4.51997,0,0,0,0,0,0,0,1,0,0.011584,0,0.239493,0.425379,0,0,-0.0814236,236.96,236.774,0,204,393,0,293,0,0,238.89,234.198,1.7,3.75606,-3.75606,0,0,0,0,7.2,13,11,997,172.091,54.6818,6.18437,3.1,0.011584,0,0,0,-273.15,0,0,0,-273.15,0,7357
"Nov 3, 01:00 pm",1,0,0,-4.38063,0,0,0,0,0,0,0,1,0,0.0115401,0,0.235705,0.424993,0,0,-0.104149,234.367,234.129,0,204,393,0,293,0,0,236.666,230.669,1.7,3.65049,-3.65049,0,0,0,0,7.4,14,11,997,189.822,54.8898,6.15,5.1,0.0115401,0,0,0,-273.15,0,0,0,-273.15,0,7358
"Nov 3, 02:00 pm",2,0,0,2.06174,26.2199,0.63951,0.857384,0.988806,1,50.2447,0.06,1,0,0.0116018,0.654348,0.239264,0.425601,16.0884,10.2887,0.0435895,232.756,232.856,0,204,393,0,293,0,0,234.365,234.986,1.7,3.79925,2.93313,6.73238,0,0,41,7.9,15,11,997,206.59,58.5475,6.3375,5.6,0.0716018,0,0,0,-273.15,0,0,0,-273.15,0,7359
"Nov 3, 03:00 pm",1,0,0,-4.36614,0,0,0,0,0,0,0,1,0,0.0115148,0,0.23727,0.424769,0,0,-0.0324017,234.113,234.038,0,204,393,0,293,0,0,233.372,233.29,1.7,3.57744,-3.57744,0,0,0,0,7.9,16,11,997,221.27,65.0578,6.49375,6.1,0.0115148,0,0,0,-273.15,0,0,0,-273.15,0,7360
"Nov 3, 04:00 pm",1,0,0,-4.15343,0,0,0,0,0,0,0,1,0,0.0114718,0,0.231027,0.42441,0,0,-0.135867,231.473,231.161,0,204,393,0,293,0,0,232.517,226.457,1.7,3.47644,-3.47644,0,0,0,0,7.6,17,11,997,233.73,73.6304,6.6625,8.7,0.0114718,0,0,0,-273.15,0,0,0,-273.15,0,7361
"Nov 3, 05:00 pm",1,0,0,-4.11991,0,0,0,0,0,0,0,1,0,0.0114396,0,0.229373,0.424149,0,0,-0.10223,228.134,227.898,0,204,393,0,293,0,0,230.476,224.441,1.7,3.40998,-3.40998,0,0,0,0,7.2,18,11,997,244.427,83.5366,6.49687,9.3,0.0114396,0,0,0,-273.15,0,0,0,-273.15,0,7362
"Nov 3, 06:00 pm",1,0,0,-4.04518,0,0,0,0,0,0,0,1,0,0.0114037,0,0.227684,0.423864,0,0,-0.0847471,225.601,225.404,0,204,393,0,293,0,0,228.056,222.595,1.7,3.32343,-3.32343,0,0,0,0,6.9,19,11,997,253.988,93.9814,6.19688,6.5,0.0114037,0,0,0,-273.15,0,0,0,-273.15,0,7363
"Nov 3, 07:00 pm",1,0,0,-3.95437,0,0,0,0,0,0,0,1,0,0.0113678,0,0.225693,0.423589,0,0,-0.081636,223.33,223.14,0,204,393,0,293,0,0,225.676,220.431,1.7,3.23702,-3.23702,0,0,0,0,6.6,20,11,997,263.065,105.375,6.05312,6.1,0.0113678,0,0,0,-273.15,0,0,0,-273.15,0,7364
"Nov 3, 08:00 pm",1,0,0,-3.86772,0,0,0,0,0,0,0,1,0,0.0113333,0,0.223793,0.423335,0,0,-0.0803186,221.105,220.917,0,204,393,0,293,0,0,223.37,218.239,1.7,3.15609,-3.15609,0,0,0,0,6.2,21,11,997,272.375,116.99,6.04375,7.8,0.0113333,0,0,0,-273.15,0,0,0,-273.15,0,7365
"Nov 3, 09:00 pm",1,0,0,-3.78578,0,0,0,0,0,0,0,1,0,0.0113003,0,0.222052,0.423101,0,0,-0.0786174,218.913,218.729,0,204,393,0,293,0,0,221.117,216.099,1.7,3.07886,-3.07886,0,0,0,0,5.7,22,11,997,282.886,128.512,5.54375,8.1,0.0113003,0,0,0,-273.15,0,0,0,-273.15,0,7366
"Nov 3, 10:00 pm",1,0,0,-3.70658,0,0,0,0,0,0,0,1,0,0.0112686,0,0.220257,0.422886,0,0,-0.0767929,216.764,216.584,0,204,393,0,293,0,0,218.912,214.006,1.7,3.00441,-3.00441,0,0,0,0,5.3,23,11,997,296.22,139.478,5.14375,8.7,0.0112686,0,0,0,-273.15,0,0,0,-273.15,0,7367
"Nov 3, 11:00 pm",1,0,0,-3.6354,0,0,0,0,0,0,0,1,0,0.011238,0,0.21903,0.422688,0,0,-0.0751245,214.658,214.481,0,204,393,0,293,0,0,216.748,211.953,1.7,2.93615,-2.93615,0,0,0,0,4.4,0,11,997,315.38,148.953,4.32188,10.3,0.011238,0,0,0,-273.15,0,0,0,-273.15,0,7368
"Nov 4, 12:00 am",1,0,0,-3.55109,0,0,0,0,0,0,0,1,0,0.0112087,0,0.216167,0.422508,0,0,-0.0732682,212.593,212.42,0,204,393,0,293,0,0,214.637,209.946,1.7,2.86023,-2.86023,0,0,0,0,5.1,1,11,997,344.32,154.9,4.475,7.8,0.0112087,0,0,0,-273.15,0,0,0,-273.15,0,7369
"Nov 4, 01:00 am",1,0,0,-3.47802,0,0,0,0,0,0,0,1,0,0.0111806,0,0.214196,0.422344,0,0,-0.0714637,210.575,210.406,0,204,393,0,293,0,0,212.565,207.986,1.7,2.79253,-2.79253,0,0,0,0,5,2,11,997,19.3383,154.532,4.45313,7.8,0.0111806,0,0,0,-273.15,0,0,0,-273.15,0,7370
"Nov 4, 02:00 am",1,0,0,-3.409,0,0,0,0,0,0,0,1,0,0.0111534,0,0.21247,0.422196,0,0,-0.0699214,208.598,208.432,0,204,393,0,293,0,0,210.535,206.058,1.7,2.72827,-2.72827,0,0,0,0,4.7,3,11,997,47.1631,148.077,4.30937,7.3,0.0111534,0,0,0,-273.15,0,0,0,-273.15,0,7371
"Nov 4, 03:00 am",1,0,0,-3.34177,0,0,0,0,0,0,0,1,0,0.0111273,0,0.210676,0.422062,0,0,-0.0684353,206.658,206.495,0,204,393,0,293,0,0,208.546,204.165,1.7,2.66606,-2.66606,0,0,0,0,4.5,4,11,997,65.5161,138.379,4.10938,6.8,0.0111273,0,0,0,-273.15,0,0,0,-273.15,0,7372
"Nov 4, 04:00 am",1,0,0,-3.27708,0,0,0,0,0,0,0,1,0,0.0111022,0,0.20892,0.421942,0,0,-0.066973,204.754,204.594,0,204,393,0,293,0,0,206.596,202.308,1.7,2.60629,-2.60629,0,0,0,0,4.3,5,11,997,78.4477,127.332,4.06563,6.8,0.0111022,0,0,0,-273.15,0,0,0,-273.15,0,7373
"Nov 4, 05:00 am",1,0,0,-3.21388,0,0,0,0,0,0,0,1,0,0.011078,0,0.207096,0.421836,0,0,-0.0655474,202.886,202.729,0,204,393,0,293,0,0,204.684,200.486,1.7,2.54826,-2.54826,0,0,0,0,4.2,6,11,997,88.78,115.795,3.96562,6.8,0.011078,0,0,0,-273.15,0,0,0,-273.15,0,7374
"Nov 4, 06:00 am",1,0,0,-3.15398,0,0,0,0,0,0,0,1,0,0.0110547,0,0.205412,0.421742,0,0,-0.0641902,201.052,200.898,0,204,393,0,293,0,0,202.807,198.696,1.7,2.49311,-2.49311,0,0,0,0,4,7,11,997,98.0373,104.207,3.76563,8.1,0.0110547,0,0,0,-273.15,0,0,0,-273.15,0,7375
"Nov 4, 07:00 am",1,0,0,-3.09817,0,0,0,0,0,0,0,1,0,0.0110321,0,0.20397,0.421661,0,0,-0.0629388,199.252,199.1,0,204,393,0,293,0,0,200.963,196.936,1.7,2.4413,-2.4413,0,0,0,0,3.6,8,11,997,107.147,92.876,3.44375,11.1,0.0110321,0,0,0,-273.15,0,0,0,-273.15,0,7376
"Nov 4, 08:00 am",1,0,0,-3.03175,0,0,0,0,0,0,0,1,0,0.0110106,0,0.201199,0.421591,0,0,-0.0615052,197.483,197.335,0,204,393,0,293,0,0,199.161,195.213,1.7,2.3833,-2.3833,0,0,0,0,4.5,9,11,997,116.811,82.5517,4.26563,9,0.0110106,0,0,0,-273.15,0,0,0,-273.15,0,7377
"Nov 4, 09:00 am",1,0,0,-2.97412,0,0,0,0,0,0,0,1,0,0.0109897,0,0.199205,0.421533,0,0,-0.060109,195.751,195.606,0,204,393,0,293,0,0,197.388,193.529,1.7,2.33145,-2.33145,0,0,0,0,4.7,10,11,997,127.676,72.7906,4.54375,9.6,0.0109897,0,0,0,-273.15,0,0,0,-273.15,0,7378
"Nov 4, 10:00 am",1,0,0,-2.91364,0,0,0,0,0,0,0,1,0,0.0109697,0,0.196716,0.421486,0,0,-0.0588042,194.054,193.911,0,204,393,0,293,0,0,195.653,191.874,1.7,2.27855,-2.27855,0,0,0,0,5.4,11,11,997,140.354,64.4469,5.16563,9.3,0.0109697,0,0,0,-273.15,0,0,0,-273.15,0,7379
"Nov 4, 11:00 am",1,0,0,-2.85474,0,0,0,0,0,0,0,1,0,0.0109505,0,0.194158,0.421448,0,0,-0.0574904,192.39,192.25,0,204,393,0,293,0,0,193.953,190.253,1.7,2.22745,-2.22745,0,0,0,1,6.2,12,11,997,155.251,58.2536,5.65312,11.9,0.0109505,0,0,0,-273.15,0,0,0,-273.15,0,7380
"Nov 4, 12:00 pm",1,0,0,-2.79724,0,0,0,0,0,0,0,1,0,0.0109319,0,0.191633,0.421421,0,0,-0.0562285,190.759,190.622,0,204,393,0,293,0,0,192.285,188.664,1.7,2.17768,-2.17768,0,0,0,0,7,13,11,997,172.128,54.9893,5.98438,9,0.0109319,0,0,0,-273.15,0,0,0,-273.15,0,7381
"Nov 4, 01:00 pm",1,0,0,-2.74322,0,0,0,0,0,0,0,1,0,0.0109141,0,0.189457,0.421403,0,0,-0.0550213,189.16,189.026,0,204,393,0,293,0,0,190.649,187.106,1.7,2.13024,-2.13024,0,0,0,0,7.5,14,11,997,189.766,55.1952,6.17188,9.3,0.0109141,0,0,0,-273.15,0,0,0,-273.15,0,7382
"Nov 4, 02:00 pm",2,0,0,-1.91243,3.17909,0.635818,0.8546,0.988723,1,50.5193,0.06,1,0,0.0109047,0.652168,0.188018,0.421392,1.962,1.24748,-0.0384176,187.721,187.627,0,204,393,0,293,0,0,189.063,186.401,1.7,2.10349,-1.28992,0.813564,0,0,5,8.1,15,11,997,206.457,58.8342,6.77188,8.5,0.0709047,0,0,0,-273.15,0,0,0,-273.15,0,7383
"Nov 4, 03:00 pm",2,0,0,29.8205,124.028,0.725312,0.912831,0.990595,1,43.5052,0.06,1,0,0.0112831,0.697925,0.219473,0.423601,67.1004,48.6688,0.603678,192.048,193.509,0,204,393,0,293,0,0,188.391,219.006,1.7,3.02146,30.9457,33.9671,0,0,171,8.6,16,11,997,221.087,65.3173,6.64688,6.1,0.0712831,0,0,0,-273.15,0,0,0,-273.15,0,7384
"Nov 4, 04:00 pm",2,0,0,-2.27722,4.09834,0.819667,0.95763,0.992365,0.920113,34.9485,0.06,1,0,0.0110867,0.674888,0.221777,0.422099,1.962,1.60819,0.265037,210.155,210.785,0,204,393,0,293,0,0,194.352,221.912,1.7,2.51148,-1.42613,1.08535,0,0,5,8.3,17,11,997,233.519,73.8623,6.50313,4.7,0.0710867,0,0,0,-273.15,0,0,0,-273.15,0,7385
"Nov 4, 05:00 pm",1,0,0,-2.77029,0,0,0,0,0,0,0,1,0,0.0110343,0,0.199038,0.421677,0,0,-0.285345,208.445,207.767,0,204,393,0,293,0,0,201.296,196.665,1.7,2.37857,-2.37857,0,0,0,0,7.8,18,11,997,244.199,83.7422,6.2375,5.1,0.0110343,0,0,0,-273.15,0,0,0,-273.15,0,7386
"Nov 4, 06:00 pm",1,0,0,-2.96824,0,0,0,0,0,0,0,1,0,0.0110378,0,0.198489,0.421665,0,0,-0.158163,201.57,201.191,0,204,393,0,293,0,0,202.154,195.126,1.7,2.4313,-2.4313,0,0,0,0,7.3,19,11,997,253.746,94.1738,5.81563,4.7,0.0110378,0,0,0,-273.15,0,0,0,-273.15,0,7387
"Nov 4, 07:00 pm",1,0,0,-3.04054,0,0,0,0,0,0,0,1,0,0.0110242,0,0.199341,0.421631,0,0,-0.0682217,198.428,198.264,0,204,393,0,293,0,0,200.421,195.867,1.7,2.40392,-2.40392,0,0,0,0,7,20,11,997,262.806,105.557,5.59375,4.7,0.0110242,0,0,0,-273.15,0,0,0,-273.15,0,7388
"Nov 4, 08:00 pm",1,0,0,-2.99563,0,0,0,0,0,0,0,1,0,0.0110031,0,0.198306,0.42157,0,0,-0.0561021,196.717,196.582,0,204,393,0,293,0,0,198.495,194.674,1.7,2.35174,-2.35174,0,0,0,0,6.7,21,11,997,272.093,117.17,5.68437,5.1,0.0110031,0,0,0,-273.15,0,0,0,-273.15,0,7389
"Nov 4, 09:00 pm",1,0,0,-2.9374,0,0,0,0,0,0,0,1,0,0.0109822,0,0.196798,0.421515,0,0,-0.0581136,195.097,194.956,0,204,393,0,293,0,0,196.714,192.954,1.7,2.30129,-2.30129,0,0,0,0,6.4,22,11,997,282.571,128.7,5.61875,4.4,0.0109822,0,0,0,-273.15,0,0,0,-273.15,0,7390
"Nov 4, 10:00 pm",1,0,0,-2.88537,0,0,0,0,0,0,0,1,0,0.0109624,0,0.195336,0.421471,0,0,-0.0582785,193.433,193.291,0,204,393,0,293,0,0,194.999,191.269,1.7,2.2547,-2.2547,0,0,0,0,6.1,23,11,997,295.868,139.687,5.00625,3.3,0.0109624,0,0,0,-273.15,0,0,0,-273.15,0,7391
"Nov 4, 11:00 pm",1,0,0,-2.83514,0,0,0,0,0,0,0,1,0,0.0109433,0,0.193833,0.421437,0,0,-0.0572319,191.778,191.639,0,204,393,0,293,0,0,193.314,189.649,1.7,2.20883,-2.20883,0,0,0,0,5.9,0,11,997,315.028,149.204,5.11875,3.3,0.0109433,0,0,0,-273.15,0,0,0,-273.15,0,7392
"Nov 5, 12:00 am",1,0,0,-2.78798,0,0,0,0,0,0,0,1,0,0.010925,0,0.192469,0.421413,0,0,-0.0561031,190.151,190.015,0,204,393,0,293,0,0,191.655,188.061,1.7,2.16548,-2.16548,0,0,0,0,5.6,1,11,997,344.145,155.199,4.89687,2.8,0.010925,0,0,0,-273.15,0,0,0,-273.15,0,7393
"Nov 5, 01:00 am",1,0,0,-2.74321,0,0,0,0,0,0,0,1,0,0.0109072,0,0.191339,0.421398,0,0,-0.055098,188.552,188.418,0,204,393,0,293,0,0,190.021,186.495,1.7,2.12383,-2.12383,0,0,0,0,5.1,2,11,997,19.5226,154.829,4.31875,4.4,0.0109072,0,0,0,-273.15,0,0,0,-273.15,0,7394
"Nov 5, 02:00 am",1,0,0,-2.69826,0,0,0,0,0,0,0,1,0,0.01089,0,0.190024,0.421392,0,0,-0.0541202,186.978,186.846,0,204,393,0,293,0,0,188.415,184.954,1.7,2.08264,-2.08264,0,0,0,0,4.8,3,11,997,47.5048,148.327,4.4875,6.1,0.01089,0,0,0,-273.15,0,0,0,-273.15,0,7395
"Nov 5, 03:00 am",1,0,0,-2.65635,0,0,0,0,0,0,0,1,0,0.0108734,0,0.188839,0.421394,0,0,-0.0531829,185.428,185.298,0,204,393,0,293,0,0,186.833,183.435,1.7,2.04409,-2.04409,0,0,0,0,4.4,4,11,997,65.8534,138.591,4.24375,3.5,0.0108734,0,0,0,-273.15,0,0,0,-273.15,0,7396
"Nov 5, 04:00 am",1,0,0,-2.61424,0,0,0,0,0,0,0,1,0,0.0108573,0,0.187467,0.421405,0,0,-0.0522684,183.901,183.773,0,204,393,0,293,0,0,185.278,181.939,1.7,2.006,-2.006,0,0,0,0,4.2,5,11,997,78.75,127.525,4.04375,2.8,0.0108573,0,0,0,-273.15,0,0,0,-273.15,0,7397
"Nov 5, 05:00 am",1,0,0,-2.57225,0,0,0,0,0,0,0,1,0,0.0108419,0,0.186121,0.421423,0,0,-0.0513396,182.398,182.272,0,204,393,0,293,0,0,183.746,180.468,1.7,1.96792,-1.96792,0,0,0,0,4,6,11,997,89.0514,115.981,3.84375,3.7,0.0108419,0,0,0,-273.15,0,0,0,-273.15,0,7398
"Nov 5, 06:00 am",1,0,0,-2.53103,0,0,0,0,0,0,0,1,0,0.0108269,0,0.184694,0.421449,0,0,-0.0504233,180.919,180.794,0,204,393,0,293,0,0,182.238,179.019,1.7,1.9309,-1.9309,0,0,0,0,3.9,7,11,997,98.2859,104.396,3.66563,4.2,0.0108269,0,0,0,-273.15,0,0,0,-273.15,0,7399
"Nov 5, 07:00 am",1,0,0,-2.49002,0,0,0,0,0,0,0,1,0,0.0108124,0,0.183186,0.421483,0,0,-0.0495239,179.462,179.34,0,204,393,0,293,0,0,180.754,177.594,1.7,1.8944,-1.8944,0,0,0,0,3.9,8,11,997,107.378,93.0762,3.50938,5.1,0.0108124,0,0,0,-273.15,0,0,0,-273.15,0,7400
"Nov 5, 08:00 am",2,0,0,-2.44434,39.2611,0.892299,0.983215,0.993729,0,26.8365,0.06,1,0,0.0107986,0,0.18097,0.421523,17.2656,15.4061,-0.048539,178.03,177.91,0,204,393,0,293,0,0,179.298,176.195,1.7,1.85559,-1.85559,0,0,0,44,4.6,9,11,997,117.028,82.7658,3.74062,6.8,0.0707986,0,0,0,-273.15,0,0,0,-273.15,0,7401
"Nov 5, 09:00 am",2,0,0,20.8246,86.4536,0.807978,0.952833,0.99215,0.978981,36.1012,0.06,1,0,0.011027,0.714316,0.202698,0.4219,41.9868,33.9244,0.407125,180.457,181.46,0,204,393,0,293,0,0,178.379,199.32,1.7,2.43227,21.8005,24.2327,0,0,107,5.5,10,11,997,127.874,73.0295,4.5625,5.8,0.071027,0,0,0,-273.15,0,0,0,-273.15,0,7402
"Nov 5, 10:00 am",2,0,0,40.5874,167.392,0.712306,0.90545,0.990339,1,44.5771,0.06,1,0,0.0114757,0.692102,0.244962,0.425899,92.214,65.6846,1.04894,200.261,202.773,0,204,393,0,293,0,0,183.115,245.892,1.7,3.4525,42.008,45.4605,0,0,235,8.3,11,11,997,140.521,64.7119,6.97188,8.5,0.0714757,0,0,0,-273.15,0,0,0,-273.15,0,7403
"Nov 5, 11:00 am",2,0,0,-2.98051,1.87177,0.623924,0.845372,0.98845,1,51.3968,0.06,1,0,0.0111538,0.644948,0.231167,0.42243,1.1772,0.734483,0.188798,224.405,224.847,0,204,393,0,293,0,0,197.335,232.665,1.7,2.633,-2.15929,0.473703,0,0,3,9.1,12,11,997,155.364,58.5429,6.36563,8.5,0.0711538,0,0,0,-273.15,0,0,0,-273.15,0,7404
"Nov 5, 12:00 pm",2,0,0,8.64215,50.6975,0.569635,0.797644,0.987104,1,55.2752,0.06,1,0,0.0112642,0.607707,0.213208,0.4229,34.9236,19.8937,-0.199489,220.346,219.88,0,204,393,0,293,0,0,208.781,212.529,1.7,2.90397,9.18558,12.0896,0,0,89,9.7,13,11,997,172.161,55.2929,7.12187,7.3,0.0712642,0,0,0,-273.15,0,0,0,-273.15,0,7405
"Nov 5, 01:00 pm",2,0,0,3.65436,31.5128,0.572961,0.800861,0.987192,1,55.0431,0.06,1,0,0.0113145,0.610212,0.222149,0.423263,21.582,12.3656,0.0658828,219.057,219.211,0,204,393,0,293,0,0,212.944,222.25,1.7,3.07062,4.47504,7.54566,0,0,55,10.5,14,11,997,189.708,55.496,7.84375,8.1,0.0713145,0,0,0,-273.15,0,0,0,-273.15,0,7406
"Nov 5, 02:00 pm",2,0,0,-0.654758,12.011,0.632156,0.851801,0.98864,1,50.7906,0.06,1,0,0.0112853,0.649977,0.219759,0.42302,7.4556,4.7131,-0.0312636,220.058,219.984,0,204,393,0,293,0,0,215.567,219.212,1.7,2.99359,0.0698157,3.06341,0,0,19,10.1,15,11,997,206.322,59.1159,7.20938,10.3,0.0712853,0,0,0,-273.15,0,0,0,-273.15,0,7407
"Nov 5, 03:00 pm",2,0,0,17.5846,81.6154,0.72226,0.911128,0.990536,1,43.7586,0.06,1,0,0.0115604,0.696581,0.235833,0.425508,44.3412,32.0259,0.32425,221.57,222.325,0,204,393,0,293,0,0,217.139,235.362,1.7,3.66376,18.6449,22.3086,0,0,113,10.2,16,11,997,220.903,65.5716,6.91875,9,0.0715604,0,0,0,-273.15,0,0,0,-273.15,0,7408
"Nov 5, 04:00 pm",2,0,0,83.1166,353.872,0.817256,0.956656,0.992321,0.910412,35.1889,0.06,1,0,0.0241305,0.667064,0.314462,0.670062,169.909,138.859,2.66564,248.014,252.851,0,251.146,393,0,293,0,0,224.918,315.735,2.09289,6.93439,85.6937,92.6281,0,0,433,10.4,17,11,997,233.309,74.0889,7.19687,7.3,0.0841305,0,0,0,-273.15,0,0,0,-273.15,0,7409
"Nov 5, 05:00 pm",2,0,0,-5.89068,286.955,0.899547,0.985376,0.993873,0,25.9015,0.06,1,0,0.0121173,0,0.299284,0.43094,125.176,112.601,0.179057,292.893,293.278,0,204,393,0,293,0,0,250.189,299.718,1.7,4.93557,-4.93557,0,0,0,319,9.8,18,11,997,243.973,83.9425,7.22188,6.1,0.0721173,0,0,0,-273.15,0,0,0,-273.15,0,7410
"Nov 5, 06:00 pm",1,0,0,-4.77374,0,0,0,0,0,0,0,1,0,0.0121091,0,0.257085,0.431525,0,0,-0.795675,279.915,278.197,0,204,393,0,293,0,0,267.808,251.887,1.7,4.81222,-4.81222,0,0,0,0,8.9,19,11,997,253.506,94.3608,6.55625,4.7,0.0121091,0,0,0,-273.15,0,0,0,-273.15,0,7411
"Nov 5, 07:00 pm",1,0,0,-5.66582,0,0,0,0,0,0,0,1,0,0.0121422,0,0.261707,0.431985,0,0,-0.282117,265.321,264.701,0,204,393,0,293,0,0,268.494,255.365,1.7,5.03384,-5.03384,0,0,0,0,8.2,20,11,997,262.549,105.734,6.09062,3.7,0.0121422,0,0,0,-273.15,0,0,0,-273.15,0,7412
"Nov 5, 08:00 pm",1,0,0,-5.73445,0,0,0,0,0,0,0,1,0,0.012079,0,0.263119,0.431105,0,0,-0.115721,260.474,260.218,0,204,393,0,293,0,0,264.723,256.639,1.7,4.90995,-4.90995,0,0,0,0,7.6,21,11,997,271.811,117.343,5.49062,4.4,0.012079,0,0,0,-273.15,0,0,0,-273.15,0,7413
"Nov 5, 09:00 pm",1,0,0,-5.55518,0,0,0,0,0,0,0,1,0,0.0120026,0,0.260819,0.430088,0,0,-0.111795,257.585,257.336,0,204,393,0,293,0,0,261.154,253.864,1.7,4.73834,-4.73834,0,0,0,0,6.9,22,11,997,282.256,128.881,4.86875,4.2,0.0120026,0,0,0,-273.15,0,0,0,-273.15,0,7414
"Nov 5, 10:00 pm",1,0,0,-5.38418,0,0,0,0,0,0,0,1,0,0.0119322,0,0.258101,0.429166,0,0,-0.115605,254.595,254.337,0,204,393,0,293,0,0,257.914,250.694,1.7,4.58201,-4.58201,0,0,0,0,6.3,23,11,997,295.515,139.889,4.97188,3.3,0.0119322,0,0,0,-273.15,0,0,0,-273.15,0,7415
"Nov 5, 11:00 pm",1,0,0,-5.23688,0,0,0,0,0,0,0,1,0,0.0118661,0,0.255702,0.42831,0,0,-0.113145,251.574,251.321,0,204,393,0,293,0,0,254.793,247.732,1.7,4.44124,-4.44124,0,0,0,0,5.6,0,11,997,314.67,149.448,4.35,4,0.0118661,0,0,0,-273.15,0,0,0,-273.15,0,7416
"Nov 6, 12:00 am",1,0,0,-5.09543,0,0,0,0,0,0,0,1,0,0.0118047,0,0.253317,0.427559,0,0,-0.10954,248.626,248.379,0,204,393,0,293,0,0,251.751,244.888,1.7,4.30506,-4.30506,0,0,0,0,5,1,11,997,343.961,155.492,3.59375,3.1,0.0118047,0,0,0,-273.15,0,0,0,-273.15,0,7417
"Nov 6, 01:00 am",1,0,0,-4.96158,0,0,0,0,0,0,0,1,0,0.0117485,0,0.25101,0.426935,0,0,-0.106201,245.759,245.519,0,204,393,0,293,0,0,248.788,242.119,1.7,4.17649,-4.17649,0,0,0,0,4.4,2,11,997,19.7005,155.122,3.22813,2.9,0.0117485,0,0,0,-273.15,0,0,0,-273.15,0,7418
"Nov 6, 02:00 am",1,0,0,-4.8349,0,0,0,0,0,0,0,1,0,0.0116968,0,0.248773,0.426426,0,0,-0.10317,242.966,242.732,0,204,393,0,293,0,0,245.902,239.414,1.7,4.05514,-4.05514,0,0,0,0,3.8,3,11,997,47.8413,148.575,2.94062,2.7,0.0116968,0,0,0,-273.15,0,0,0,-273.15,0,7419
"Nov 6, 03:00 am",1,0,0,-4.71427,0,0,0,0,0,0,0,1,0,0.011648,0,0.246606,0.425966,0,0,-0.10027,240.242,240.014,0,204,393,0,293,0,0,243.091,236.774,1.7,3.93967,-3.93967,0,0,0,0,3.2,4,11,997,66.1853,138.802,2.575,4,0.011648,0,0,0,-273.15,0,0,0,-273.15,0,7420
"Nov 6, 04:00 am",1,0,0,-4.59485,0,0,0,0,0,0,0,1,0,0.0116013,0,0.244087,0.425538,0,0,-0.0974479,237.585,237.362,0,204,393,0,293,0,0,240.351,234.2,1.7,3.8267,-3.8267,0,0,0,0,3,5,11,997,79.047,127.717,2.375,3.7,0.0116013,0,0,0,-273.15,0,0,0,-273.15,0,7421
"Nov 6, 05:00 am",1,0,0,-4.48156,0,0,0,0,0,0,0,1,0,0.0115568,0,0.241741,0.425139,0,0,-0.0947285,234.993,234.776,0,204,393,0,293,0,0,237.679,231.69,1.7,3.71935,-3.71935,0,0,0,0,2.7,6,11,997,89.3176,116.167,2.23125,3.1,0.0115568,0,0,0,-273.15,0,0,0,-273.15,0,7422
"Nov 6, 06:00 am",1,0,0,-4.37334,0,0,0,0,0,0,0,1,0,0.0115141,0,0.239351,0.424769,0,0,-0.0921704,232.464,232.252,0,204,393,0,293,0,0,235.073,229.237,1.7,3.61735,-3.61735,0,0,0,0,2.5,7,11,997,98.5293,104.586,2.1875,4,0.0115141,0,0,0,-273.15,0,0,0,-273.15,0,7423
"Nov 6, 07:00 am",1,0,0,-4.26756,0,0,0,0,0,0,0,1,0,0.0114733,0,0.236811,0.424425,0,0,-0.0896942,229.994,229.787,0,204,393,0,293,0,0,232.53,226.841,1.7,3.51838,-3.51838,0,0,0,0,2.5,8,11,997,107.605,93.2762,2.03125,4,0.0114733,0,0,0,-273.15,0,0,0,-273.15,0,7424
"Nov 6, 08:00 am",2,0,0,-4.15585,235.105,0.890548,0.982682,0.993695,0,27.0579,0.06,1,0,0.0114344,0,0.233076,0.424107,103.594,92.255,-0.0870929,227.585,227.383,0,204,393,0,293,0,0,230.055,224.51,1.7,3.41747,-3.41747,0,0,0,264,3.7,9,11,997,117.239,82.9791,2.60625,4.2,0.0714344,0,0,0,-273.15,0,0,0,-273.15,0,7425
"Nov 6, 09:00 am",2,0,0,136.461,545.404,0.805618,0.951841,0.992107,0.968508,36.33,0.06,1,0,0.0902014,0.705908,0.342195,1.58134,265.655,214.016,7.25159,260.563,268.986,0,383.873,393,0,293,0,0,236.607,338.081,3.19895,8.38208,142.694,151.076,0,0,677,5.8,10,11,997,128.066,73.2674,4.00313,4,0.150201,0,0,0,-273.15,0,0,0,-273.15,0,7426
"Nov 6, 10:00 am",2,6,0,64.4056,573.956,0.712104,0.905331,0.990335,1,44.5936,0.06,1,0,0.208091,0.692009,0.395665,2.69878,316.274,225.22,79.3107,298.077,361.549,432.579,65.4477,371.777,432.579,293,0.237918,78.0209,277.979,393.035,4.15022,11.3106,144.544,155.855,0,0,806,8,11,11,997,140.682,64.9751,4.95313,6.1,0.506009,0,0,0,-273.15,0,0,0,-273.15,0,7427
"Nov 6, 11:00 am",6,0,0,9.19175,550.844,0.620319,0.842496,0.988366,1,51.6605,0.06,1,0,0.204505,0.642699,0.394604,2.68067,348.451,216.151,116.884,293,388.918,496.842,0,388.918,496.842,293,0.273263,116.884,289.818,392.93,4.14035,11.7171,127.203,138.92,-0.000181667,0,888,10,12,11,997,155.471,58.8293,5.78125,7.3,0.537768,0,0,0,-273.15,0,0,0,-273.15,0,7428
"Nov 6, 12:00 pm",6,0,0,1.29676,520.355,0.565603,0.793686,0.986997,1,55.5558,0.06,1,0,0.151799,0.604626,0.392996,2.20064,361.008,204.187,109.273,293,392.119,448.596,0,392.119,448.596,293,0.246728,109.273,291.793,392.83,3.7383,11.772,111.685,123.457,-0.000180999,0,920,11.6,13,11,997,172.189,55.5925,6.67813,6.8,0.458527,0,0,0,-273.15,0,0,0,-273.15,0,7429
"Nov 6, 01:00 pm",6,0,0,-0.136216,488.134,0.56892,0.796947,0.987085,1,55.325,0.06,1,0,0.129288,0.607164,0.391317,1.97925,336.679,191.544,103.596,293,392.218,424.836,0,392.218,424.836,293,0.23366,103.596,292.147,392.387,3.5403,11.7326,104.566,116.298,-0.00017193,0,858,12.8,14,11,997,189.646,55.792,7.52656,5.4,0.422948,0,0,0,-273.15,0,0,0,-273.15,0,7430
"Nov 6, 02:00 pm",6,0,0,0.343155,389.685,0.628523,0.848988,0.988556,1,51.0587,0.06,1,0,0.0741679,0.647776,0.391037,1.37011,243.288,152.912,85.8475,293,392.234,351.993,0,392.234,351.993,293,0.193596,85.8475,292.079,392.733,2.93327,11.7513,87.3016,99.0529,-0.000142516,0,620,13.3,15,11,997,206.186,59.3924,7.59688,5.1,0.327764,0,0,0,-273.15,0,0,0,-273.15,0,7431
"Nov 6, 03:00 pm",6,0,0,-14.6223,156.791,0.719223,0.909416,0.990476,1,44.0096,0.06,1,0,0.0143606,0.69523,0.372235,0.464656,85.5432,61.5246,46.2948,293,385.713,204,0,385.713,204,293,0.1122,46.2948,291.449,373.432,1.7,10.154,32.6198,42.7738,-6.73606e-05,0,218,12.8,16,11,997,220.72,65.8208,7.52656,5.1,0.186561,0,0,0,-273.15,0,0,0,-273.15,0,7432
"Nov 6, 04:00 pm",6,0,0,-34.552,30.1494,0.814849,0.955676,0.992276,0.900965,35.4275,0.06,1,0,0.0134538,0.659437,0.32799,0.45017,14.5188,11.8306,34.2921,293,362.677,204,0,362.677,204,293,0.1122,34.2921,291.448,326.721,1.7,7.50962,0.291936,7.80156,-2.85925e-05,0,37,11.7,17,11,997,233.099,74.3102,7.0125,6.8,0.185654,0,0,0,-273.15,0,0,0,-273.15,0,7433
"Nov 6, 05:00 pm",6,0,0,-25.3844,0.897772,0.897772,0.984854,0.993837,0,26.1333,0.0597549,1,0,0.0129223,0,0.297151,0.442428,0.3924,0.352286,18.3216,293,330.981,204,0,330.981,204,293,0.1122,18.3216,291.443,292.921,1.7,6.48182,-6.48182,0,-4.63113e-06,0,1,10.3,18,11,997,243.747,84.1373,6.47188,4.7,0.184877,0,0,0,-273.15,0,0,0,-273.15,0,7434
"Nov 6, 06:00 pm",1,0,0,-6.59164,0,0,0,0,0,0,0,1,0,0.0128537,0,0.288255,0.441705,0,0,-0.807659,308.017,306.334,0,204,393,0,293,0,0,296.454,281.615,1.7,6.50722,-6.50722,0,0,0,0,9.1,19,11,997,253.267,94.5425,6.05313,3.7,0.0128537,0,0,0,-273.15,0,0,0,-273.15,0,7435
"Nov 6, 07:00 pm",1,0,0,-7.31947,0,0,0,0,0,0,0,1,0,0.0128472,0,0.28963,0.441682,0,0,-0.337475,293.274,292.558,0,204,393,0,293,0,0,296.853,282.149,1.7,6.64464,-6.64464,0,0,0,0,8.6,20,11,997,262.293,105.905,5.86563,2.8,0.0128472,0,0,0,-273.15,0,0,0,-273.15,0,7436
"Nov 6, 08:00 pm",1,0,0,-7.32091,0,0,0,0,0,0,0,1,0,0.0127483,0,0.289523,0.44026,0,0,-0.164833,287.217,286.865,0,204,393,0,293,0,0,292.391,281.972,1.7,6.44694,-6.44694,0,0,0,0,8.1,21,11,997,271.531,117.511,5.36563,3.7,0.0127483,0,0,0,-273.15,0,0,0,-273.15,0,7437
"Nov 6, 09:00 pm",1,0,0,-7.04833,0,0,0,0,0,0,0,1,0,0.0126355,0,0.286276,0.438681,0,0,-0.150594,283.314,282.99,0,204,393,0,293,0,0,287.931,278.512,1.7,6.17454,-6.17454,0,0,0,0,7.6,22,11,997,281.941,129.055,4.86562,2.6,0.0126355,0,0,0,-273.15,0,0,0,-273.15,0,7438
"Nov 6, 10:00 pm",1,0,0,-6.79126,0,0,0,0,0,0,0,1,0,0.0125308,0,0.282805,0.437231,0,0,-0.150279,279.492,279.167,0,204,393,0,293,0,0,283.809,274.646,1.7,5.93127,-5.93127,0,0,0,0,7,23,11,997,295.16,140.085,4.57813,3.5,0.0125308,0,0,0,-273.15,0,0,0,-273.15,0,7439
"Nov 6, 11:00 pm",1,0,0,-6.5611,0,0,0,0,0,0,0,1,0,0.0124331,0,0.279437,0.435886,0,0,-0.145634,275.711,275.394,0,204,393,0,293,0,0,279.864,270.977,1.7,5.7093,-5.7093,0,0,0,0,6.5,0,11,997,314.306,149.685,4.23438,3.3,0.0124331,0,0,0,-273.15,0,0,0,-273.15,0,7440
"Nov 7, 12:00 am",1,0,0,-6.34805,0,0,0,0,0,0,0,1,0,0.012341,0,0.276222,0.434626,0,0,-0.14021,272.043,271.737,0,204,393,0,293,0,0,276.05,267.455,1.7,5.50298,-5.50298,0,0,0,0,6,1,11,997,343.767,155.78,3.89063,3.3,0.012341,0,0,0,-273.15,0,0,0,-273.15,0,7441
"Nov 7, 01:00 am",1,0,0,-6.14655,0,0,0,0,0,0,0,1,0,0.0122539,0,0.273125,0.433444,0,0,-0.135131,268.493,268.197,0,204,393,0,293,0,0,272.359,264.043,1.7,5.30811,-5.30811,0,0,0,0,5.5,2,11,997,19.8717,155.413,3.54688,2.9,0.0122539,0,0,0,-273.15,0,0,0,-273.15,0,7442
"Nov 7, 02:00 am",1,0,0,-5.955,0,0,0,0,0,0,0,1,0,0.0121714,0,0.270244,0.432333,0,0,-0.13037,265.055,264.768,0,204,393,0,293,0,0,268.785,260.735,1.7,5.12271,-5.12271,0,0,0,0,4.9,3,11,997,48.1723,148.821,3.41563,1.7,0.0121714,0,0,0,-273.15,0,0,0,-273.15,0,7443
"Nov 7, 03:00 am",1,0,0,-5.77855,0,0,0,0,0,0,0,1,0,0.0120932,0,0.267464,0.431288,0,0,-0.125995,261.721,261.442,0,204,393,0,293,0,0,265.322,257.522,1.7,4.95238,-4.95238,0,0,0,0,4.3,4,11,997,66.5116,139.012,2.89375,1.9,0.0120932,0,0,0,-273.15,0,0,0,-273.15,0,7444
"Nov 7, 04:00 am",1,0,0,-5.60951,0,0,0,0,0,0,0,1,0,0.012019,0,0.264462,0.430305,0,0,-0.121883,258.482,258.212,0,204,393,0,293,0,0,261.965,254.397,1.7,4.79043,-4.79043,0,0,0,0,4,5,11,997,79.3384,127.908,2.82813,2.6,0.012019,0,0,0,-273.15,0,0,0,-273.15,0,7445
"Nov 7, 05:00 am",1,0,0,-5.44568,0,0,0,0,0,0,0,1,0,0.0119485,0,0.261559,0.42938,0,0,-0.117874,255.336,255.073,0,204,393,0,293,0,0,258.706,251.363,1.7,4.63343,-4.63343,0,0,0,0,3.7,6,11,997,89.5784,116.353,3.075,1.6,0.0119485,0,0,0,-273.15,0,0,0,-273.15,0,7446
"Nov 7, 06:00 am",1,0,0,-5.29317,0,0,0,0,0,0,0,1,0,0.0118814,0,0.258744,0.428508,0,0,-0.114121,252.28,252.025,0,204,393,0,293,0,0,255.54,248.414,1.7,4.48764,-4.48764,0,0,0,0,3.4,7,11,997,98.7673,104.775,3.24375,2,0.0118814,0,0,0,-273.15,0,0,0,-273.15,0,7447
"Nov 7, 07:00 am",1,0,0,-5.145,0,0,0,0,0,0,0,1,0,0.0118186,0,0.255698,0.427723,0,0,-0.110562,249.308,249.06,0,204,393,0,293,0,0,252.466,245.543,1.7,4.34716,-4.34716,0,0,0,0,3.4,8,11,997,107.826,93.4758,3.32188,2,0.0118186,0,0,0,-273.15,0,0,0,-273.15,0,7448
"Nov 7, 08:00 am",2,0,0,-4.99674,123.547,0.888831,0.982155,0.993661,0,27.2733,0.06,1,0,0.0117612,0,0.251898,0.427068,54.5436,48.48,-0.106993,246.419,246.177,0,204,393,0,293,0,0,249.481,242.756,1.7,4.20916,-4.20916,0,0,0,139,4.2,9,11,997,117.444,83.1917,4.16094,2.1,0.0717612,0,0,0,-273.15,0,0,0,-273.15,0,7449
"Nov 7, 09:00 am",2,0,0,117.171,479.576,0.803311,0.950863,0.992064,0.957996,36.5526,0.06,1,0,0.0640325,0.697498,0.350545,1.25386,234.263,188.186,5.51773,272.886,280.035,0,338.872,393,0,293,0,0,253.287,345.795,2.82394,9.29,121.969,131.259,0,0,597,6.4,10,11,997,128.252,73.504,5.38438,1.7,0.124032,0,0,0,-273.15,0,0,0,-273.15,0,7450
"Nov 7, 10:00 am",6,0,0,49.6496,519.196,0.70639,0.901982,0.990221,1,45.0581,0.06,1,0,0.167003,0.689369,0.395283,2.35169,288.414,203.733,78.9106,293,363.22,465.638,0,363.22,465.638,293,0.256101,78.9106,280.622,393.15,3.88032,11.2972,129.15,140.447,-6.68025e-05,0,735,8.7,11,11,997,140.837,65.2363,6.43437,1.6,0.483104,0,0,0,-273.15,0,0,0,-273.15,0,7451
"Nov 7, 11:00 am",6,0,0,9.1822,503.914,0.616786,0.839639,0.988283,1,51.9182,0.06,1,0,0.151662,0.640466,0.393607,2.20063,320.591,197.736,104.726,293,388.167,448.888,0,388.167,448.888,293,0.246889,104.726,289.762,392.825,3.74074,11.6119,115.031,126.643,-0.000160305,0,817,10.8,12,11,997,155.572,59.1126,7.675,1.1,0.45855,0,0,0,-273.15,0,0,0,-273.15,0,7452
"Nov 7, 12:00 pm",6,0,0,-10.0118,203.874,0.561635,0.789731,0.98689,1,55.831,0.06,1,0,0.0144477,0.601547,0.3774,0.466139,142.441,80,46.6992,293,386.478,204,0,386.478,204,293,0.1122,46.6992,290.679,378.049,1.7,10.4338,37.69,48.1238,-6.90418e-05,0,363,12.1,13,11,997,172.212,55.8881,8.70156,0.9,0.186648,0,0,0,-273.15,0,0,0,-273.15,0,7453
"Nov 7, 01:00 pm",6,0,0,-23.265,103.382,0.56493,0.79302,0.986979,1,55.6026,0.06,1,0,0.0138091,0.604107,0.346069,0.455817,71.8092,40.5671,38.3958,293,370.626,204,0,370.626,204,293,0.1122,38.3958,291.071,346.399,1.7,8.58784,15.919,24.5069,-3.95369e-05,0,183,12.7,14,11,997,189.582,56.0832,8.95,0.9,0.186009,0,0,0,-273.15,0,0,0,-273.15,0,7454
"Nov 7, 02:00 pm",6,0,0,24.7564,293.714,0.624923,0.846163,0.988473,1,51.3235,0.06,1,0,0.0145366,0.645566,0.378915,0.468137,184.428,115.253,36.6222,293,367.2,204,0,367.2,204,293,0.1122,36.6222,291.267,379.943,1.7,11.7336,62.67,74.4036,-3.45296e-05,0,470,13.1,15,11,997,206.049,59.6637,9.0375,0.8,0.186737,0,0,0,-273.15,0,0,0,-273.15,0,7455
"Nov 7, 03:00 pm",6,0,0,1.55627,202.685,0.716202,0.907695,0.990416,1,44.2582,0.06,1,0,0.014666,0.693873,0.384909,0.469893,111.049,79.5337,41.387,293,376.371,204,0,376.371,204,293,0.1122,41.387,291.365,386.649,1.7,11.222,43.9642,55.1863,-4.8982e-05,0,283,13.2,16,11,997,220.537,66.0645,9.1375,0.9,0.186866,0,0,0,-273.15,0,0,0,-273.15,0,7456
"Nov 7, 04:00 pm",6,0,0,-18.7298,120.242,0.812447,0.95469,0.992232,0.89178,35.6643,0.06,1,0,0.0140457,0.652012,0.357978,0.459539,58.0752,47.183,39.3986,293,372.556,204,0,372.556,204,293,0.1122,39.3986,291.409,358.361,1.7,9.19393,21.57,30.7639,-4.25609e-05,0,148,12.4,17,11,997,232.89,74.5261,8.65,1,0.186246,0,0,0,-273.15,0,0,0,-273.15,0,7457
"Nov 7, 05:00 pm",6,0,0,-34.3677,95.8736,0.896014,0.984332,0.993802,0,26.361,0.0587985,1,0,0.0131804,0,0.312645,0.44605,41.9868,37.6208,26.9883,293,348.335,204,0,348.335,204,293,0.1122,26.9883,291.427,310.255,1.7,6.84241,-6.84241,0,-1.43216e-05,0,107,11.2,18,11,997,243.523,84.3265,7.68437,1.9,0.184179,0,0,0,-273.15,0,0,0,-273.15,0,7458
"Nov 7, 06:00 pm",6,0,0,-19.3326,0,1,1,1,0,0,0,1,0,0.0128162,0,0.290427,0.440999,0,0,12.3031,293,318.704,204,0,318.704,204,293,0.1122,12.3031,291.432,285.345,1.7,6.34255,-6.34255,0,-1.43552e-06,0,0,9.9,19,11,997,253.029,94.7186,7.63437,1.4,0.125016,0,0,0,-273.15,0,0,0,-273.15,0,7459
"Nov 7, 07:00 pm",1,0,0,-6.69522,0,0,0,0,0,0,0,1,0,0.01278,0,0.285434,0.440697,0,0,-0.612508,299.666,298.377,0,204,393,0,293,0,0,293.929,279.344,1.7,6.38313,-6.38313,0,0,0,0,9.6,20,11,997,262.038,106.07,7.64688,1.2,0.01278,0,0,0,-273.15,0,0,0,-273.15,0,7460
"Nov 7, 08:00 pm",1,0,0,-7.13615,0,0,0,0,0,0,0,1,0,0.0127406,0,0.286058,0.440174,0,0,-0.264619,288.473,287.908,0,204,393,0,293,0,0,292.533,279.749,1.7,6.38843,-6.38843,0,0,0,0,9.4,21,11,997,271.251,117.673,7.44687,1.1,0.0127406,0,0,0,-273.15,0,0,0,-273.15,0,7461
"Nov 7, 09:00 pm",1,0,0,-7.03465,0,0,0,0,0,0,0,1,0,0.0126409,0,0.284621,0.43876,0,0,-0.155088,283.352,283.018,0,204,393,0,293,0,0,288.189,278.389,1.7,6.17007,-6.17007,0,0,0,0,9.1,22,11,997,281.627,129.224,7.14688,1.5,0.0126409,0,0,0,-273.15,0,0,0,-273.15,0,7462
"Nov 7, 10:00 pm",1,0,0,-6.77861,0,0,0,0,0,0,0,1,0,0.0125356,0,0.281144,0.437297,0,0,-0.146206,279.576,279.26,0,204,393,0,293,0,0,283.966,274.874,1.7,5.91988,-5.91988,0,0,0,0,8.8,23,11,997,294.803,140.275,7.31563,1.6,0.0125356,0,0,0,-273.15,0,0,0,-273.15,0,7463
"Nov 7, 11:00 pm",1,0,0,-6.54451,0,0,0,0,0,0,0,1,0,0.0124374,0,0.277422,0.435945,0,0,-0.144549,275.864,275.55,0,204,393,0,293,0,0,280.013,271.168,1.7,5.69867,-5.69867,0,0,0,0,8.6,0,11,997,313.936,149.916,7.58438,2.3,0.0124374,0,0,0,-273.15,0,0,0,-273.15,0,7464
"Nov 8, 12:00 am",1,0,0,-6.32587,0,0,0,0,0,0,0,1,0,0.0123455,0,0.27399,0.434688,0,0,-0.139828,272.214,271.909,0,204,393,0,293,0,0,276.213,267.637,1.7,5.48827,-5.48827,0,0,0,0,8.3,1,11,997,343.563,156.063,7.05,1.4,0.0123455,0,0,0,-273.15,0,0,0,-273.15,0,7465
"Nov 8, 01:00 am",1,0,0,-6.12491,0,0,0,0,0,0,0,1,0,0.0122586,0,0.270381,0.433508,0,0,-0.134683,268.676,268.38,0,204,393,0,293,0,0,272.537,264.239,1.7,5.29564,-5.29564,0,0,0,0,8.3,2,11,997,20.0358,155.699,6.58125,2,0.0122586,0,0,0,-273.15,0,0,0,-273.15,0,7466
"Nov 8, 02:00 am",1,0,0,-5.93395,0,0,0,0,0,0,0,1,0,0.0121763,0,0.266985,0.432399,0,0,-0.129933,265.25,264.964,0,204,393,0,293,0,0,268.978,260.942,1.7,5.11261,-5.11261,0,0,0,0,8.2,3,11,997,48.4974,149.064,6.48125,2.3,0.0121763,0,0,0,-273.15,0,0,0,-273.15,0,7467
"Nov 8, 03:00 am",1,0,0,-5.74944,0,0,0,0,0,0,0,1,0,0.0120985,0,0.263592,0.431358,0,0,-0.125386,261.929,261.652,0,204,393,0,293,0,0,265.531,257.747,1.7,4.93618,-4.93618,0,0,0,0,8.2,4,11,997,66.8319,139.22,6.95,1.7,0.0120985,0,0,0,-273.15,0,0,0,-273.15,0,7468
"Nov 8, 04:00 am",1,0,0,-5.57624,0,0,0,0,0,0,0,1,0,0.0120246,0,0.260406,0.430379,0,0,-0.121105,258.71,258.441,0,204,393,0,293,0,0,262.19,254.648,1.7,4.77057,-4.77057,0,0,0,0,8.1,5,11,997,79.6242,128.098,7.00625,1.1,0.0120246,0,0,0,-273.15,0,0,0,-273.15,0,7469
"Nov 8, 05:00 am",1,0,0,-5.41445,0,0,0,0,0,0,0,1,0,0.0119544,0,0.257206,0.429457,0,0,-0.117165,255.585,255.323,0,204,393,0,293,0,0,258.95,251.633,1.7,4.61671,-4.61671,0,0,0,0,8.1,6,11,997,89.8338,116.538,7.24063,1.6,0.0119544,0,0,0,-273.15,0,0,0,-273.15,0,7470
"Nov 8, 06:00 am",1,0,0,-5.26036,0,0,0,0,0,0,0,1,0,0.0118877,0,0.254094,0.428589,0,0,-0.113453,252.547,252.293,0,204,393,0,293,0,0,255.804,248.7,1.7,4.47041,-4.47041,0,0,0,0,8.1,7,11,997,98.9999,104.964,7.31875,2,0.0118877,0,0,0,-273.15,0,0,0,-273.15,0,7471
"Nov 8, 07:00 am",1,0,0,-5.11449,0,0,0,0,0,0,0,1,0,0.0118248,0,0.251171,0.427796,0,0,-0.109926,249.594,249.347,0,204,393,0,293,0,0,252.748,245.847,1.7,4.33183,-4.33183,0,0,0,0,8,8,11,997,108.041,93.6749,7.0625,2.1,0.0118248,0,0,0,-273.15,0,0,0,-273.15,0,7472
"Nov 8, 08:00 am",1,0,0,-4.96691,0,0,0,0,0,0,0,1,0,0.0117674,0,0.247494,0.427137,0,0,-0.1064,246.722,246.482,0,204,393,0,293,0,0,249.781,243.076,1.7,4.19413,-4.19413,0,0,0,1,8.7,9,11,997,117.644,83.4033,8.075,1.9,0.0117674,0,0,0,-273.15,0,0,0,-273.15,0,7473
"Nov 8, 09:00 am",1,0,0,-4.82886,0,0,0,0,0,0,0,1,0,0.0117149,0,0.244005,0.426599,0,0,-0.103041,243.931,243.698,0,204,393,0,293,0,0,246.896,240.384,1.7,4.06546,-4.06546,0,0,0,1,9.3,10,11,997,128.432,73.7394,7.97188,1.1,0.0117149,0,0,0,-273.15,0,0,0,-273.15,0,7474
"Nov 8, 10:00 am",2,0,0,-0.0429033,18.2918,0.703531,0.90028,0.990164,1,45.289,0.06,1,0,0.0117455,0.688029,0.244425,0.426941,10.2024,7.1777,0.00275726,242.027,242.033,0,204,393,0,293,0,0,244.213,242.621,1.7,4.12442,0.814049,4.93847,0,0,26,10.8,11,11,997,140.985,65.4954,9.31563,1.4,0.0717455,0,0,0,-273.15,0,0,0,-273.15,0,7475
"Nov 8, 11:00 am",2,0,0,17.8291,95.679,0.613327,0.836806,0.988201,1,52.1696,0.06,1,0,0.0121097,0.638251,0.263001,0.43201,61.2144,37.5444,0.442374,246.101,247.098,0,204,393,0,293,0,0,243.169,263.717,1.7,4.89517,19.0676,23.9628,0,0,156,12.6,12,11,997,155.667,59.3929,11.0375,1.5,0.0721097,0,0,0,-273.15,0,0,0,-273.15,0,7476
"Nov 8, 12:00 pm",2,0,0,6.73808,54.1003,0.557736,0.785781,0.986784,1,56.1007,0.06,1,0,0.0120656,0.598475,0.269354,0.43095,38.0628,21.229,0.323936,258.792,259.512,0,204,393,0,293,0,0,247.365,271.531,1.7,4.80027,7.90473,12.705,0,0,97,13.5,13,11,997,172.231,56.1795,10.4531,1.2,0.0720656,0,0,0,-273.15,0,0,0,-273.15,0,7477
"Nov 8, 01:00 pm",2,0,0,-4.80643,1.12198,0.56099,0.789081,0.986873,1,55.8757,0.06,1,0,0.0118936,0.601042,0.253708,0.42856,0.7848,0.440265,-0.186118,261.426,261.014,0,204,393,0,293,0,0,253.431,254.928,1.7,4.3885,-4.12388,0.264617,0,0,2,13.6,14,11,997,189.515,56.3694,11.9594,0.9,0.0718936,0,0,0,-273.15,0,0,0,-273.15,0,7478
