"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 8, 02:00 pm",2,0,0,9.57707,61.5141,0.621355,0.843326,0.98839,1,51.5849,0.06,1,0,0.012172,0.643348,0.259365,0.432627,38.8476,24.1381,0.0787449,257.278,257.453,0,204,393,0,293,0,0,255.287,260.748,1.7,5.00133,10.5279,15.5292,0,0,99,14.3,15,11,997,205.912,59.9297,10.8625,1.5,0.072172,0,0,0,-273.15,0,0,0,-273.15,0,7479
"Nov 8, 03:00 pm",2,0,0,-3.65705,7.13199,0.713199,0.905967,0.990357,1,44.5042,0.06,1,0,0.0120112,0.69251,0.261221,0.430103,3.924,2.79859,0.0241346,261.106,261.159,0,204,393,0,293,0,0,256.592,262.519,1.7,4.69174,-2.75369,1.93805,0,0,10,13.8,16,11,997,220.354,66.3028,12.1594,2,0.0720112,0,0,0,-273.15,0,0,0,-273.15,0,7480
"Nov 8, 04:00 pm",2,0,0,7.66765,54.2734,0.810051,0.953698,0.992188,0.882861,35.8991,0.06,1,0,0.0122093,0.644792,0.262972,0.433063,26.2908,21.2969,0.0843297,260.477,260.663,0,204,393,0,293,0,0,257.916,264.142,1.7,5.08747,8.64458,13.7321,0,0,67,14.1,17,11,997,232.682,74.7366,12.4594,2.1,0.0722093,0,0,0,-273.15,0,0,0,-273.15,0,7481
"Nov 8, 05:00 pm",2,0,0,-5.54693,72.4345,0.894254,0.983805,0.993768,0,26.5873,0.0578704,1,0,0.0120222,0,0.26089,0.430233,31.7844,28.4233,-0.052555,263.07,262.954,0,204,393,0,293,0,0,259.259,261.61,1.7,4.71105,-4.71105,0,0,0,81,13.5,18,11,997,243.299,84.5102,11.8594,1.5,0.0698925,0,0,0,-273.15,0,0,0,-273.15,0,7482
"Nov 8, 06:00 pm",1,0,0,-5.23487,0,0,0,0,0,0,0,1,0,0.01196,0,0.251698,0.42953,0,0,-0.219327,258.746,258.259,0,204,393,0,293,0,0,259.453,250.96,1.7,4.57331,-4.57331,0,0,0,0,12.7,19,11,997,252.792,94.8891,11.1375,1.6,0.01196,0,0,0,-273.15,0,0,0,-273.15,0,7483
"Nov 8, 07:00 pm",1,0,0,-5.23415,0,0,0,0,0,0,0,1,0,0.0119105,0,0.249893,0.428891,0,0,-0.140246,253.876,253.563,0,204,393,0,293,0,0,257.03,249.012,1.7,4.48658,-4.48658,0,0,0,0,12.5,20,11,997,261.784,106.23,10.9375,1.7,0.0119105,0,0,0,-273.15,0,0,0,-273.15,0,7484
"Nov 8, 08:00 pm",1,0,0,-5.12961,0,0,0,0,0,0,0,1,0,0.011849,0,0.247884,0.428096,0,0,-0.109374,250.631,250.385,0,204,393,0,293,0,0,253.92,246.909,1.7,4.35722,-4.35722,0,0,0,0,12.2,21,11,997,270.973,117.829,10.6375,3.1,0.011849,0,0,0,-273.15,0,0,0,-273.15,0,7485
"Nov 8, 09:00 pm",1,0,0,-4.98723,0,0,0,0,0,0,0,1,0,0.0117893,0,0.245196,0.427378,0,0,-0.105503,247.798,247.56,0,204,393,0,293,0,0,250.899,244.193,1.7,4.22136,-4.22136,0,0,0,0,12,22,11,997,281.314,129.386,10.4375,2.8,0.0117893,0,0,0,-273.15,0,0,0,-273.15,0,7486
"Nov 8, 10:00 pm",1,0,0,-4.85023,0,0,0,0,0,0,0,1,0,0.0117351,0,0.242507,0.426798,0,0,-0.103514,245.017,244.783,0,204,393,0,293,0,0,247.998,241.458,1.7,4.09242,-4.09242,0,0,0,0,11.8,23,11,997,294.446,140.458,10.2375,1.9,0.0117351,0,0,0,-273.15,0,0,0,-273.15,0,7487
"Nov 8, 11:00 pm",1,0,0,-4.72349,0,0,0,0,0,0,0,1,0,0.0116852,0,0.240016,0.426316,0,0,-0.100696,242.289,242.061,0,204,393,0,293,0,0,245.179,238.81,1.7,3.97209,-3.97209,0,0,0,0,11.5,0,11,997,313.562,150.14,9.97656,1.5,0.0116852,0,0,0,-273.15,0,0,0,-273.15,0,7488
"Nov 9, 12:00 am",1,0,0,-4.60304,0,0,0,0,0,0,0,1,0,0.0116378,0,0.237494,0.425871,0,0,-0.0978191,239.629,239.406,0,204,393,0,293,0,0,242.434,236.234,1.7,3.85806,-3.85806,0,0,0,0,11.3,1,11,997,343.349,156.34,9.81563,1.7,0.0116378,0,0,0,-273.15,0,0,0,-273.15,0,7489
"Nov 9, 01:00 am",1,0,0,-4.48792,0,0,0,0,0,0,0,1,0,0.0115924,0,0.235145,0.425457,0,0,-0.0950811,237.034,236.817,0,204,393,0,293,0,0,239.757,233.721,1.7,3.74887,-3.74887,0,0,0,0,11,2,11,997,20.1924,155.982,9.51563,0.9,0.0115924,0,0,0,-273.15,0,0,0,-273.15,0,7490
"Nov 9, 02:00 am",1,0,0,-4.3778,0,0,0,0,0,0,0,1,0,0.011549,0,0.232754,0.425071,0,0,-0.0924783,234.503,234.291,0,204,393,0,293,0,0,237.148,231.268,1.7,3.64494,-3.64494,0,0,0,0,10.8,3,11,997,48.8164,149.305,9.66719,0.9,0.011549,0,0,0,-273.15,0,0,0,-273.15,0,7491
"Nov 9, 03:00 am",1,0,0,-4.27419,0,0,0,0,0,0,0,1,0,0.0115074,0,0.230528,0.424712,0,0,-0.0900368,232.032,231.825,0,204,393,0,293,0,0,234.601,228.869,1.7,3.54709,-3.54709,0,0,0,0,10.5,4,11,997,67.1462,139.426,9.40625,1.1,0.0115074,0,0,0,-273.15,0,0,0,-273.15,0,7492
"Nov 9, 04:00 am",1,0,0,-4.17756,0,0,0,0,0,0,0,1,0,0.0114676,0,0.228672,0.424378,0,0,-0.0877766,229.617,229.414,0,204,393,0,293,0,0,232.113,226.522,1.7,3.45508,-3.45508,0,0,0,0,9.9,5,11,997,79.9042,128.287,9.43125,2.1,0.0114676,0,0,0,-273.15,0,0,0,-273.15,0,7493
"Nov 9, 05:00 am",1,0,0,-4.07694,0,0,0,0,0,0,0,1,0,0.0114295,0,0.225926,0.424068,0,0,-0.085467,227.255,227.057,0,204,393,0,293,0,0,229.687,224.229,1.7,3.36209,-3.36209,0,0,0,0,10.2,6,11,997,90.0836,116.722,9.2625,2.3,0.0114295,0,0,0,-273.15,0,0,0,-273.15,0,7494
"Nov 9, 06:00 am",1,0,0,-3.98182,0,0,0,0,0,0,0,1,0,0.011393,0,0.223451,0.423781,0,0,-0.083188,224.949,224.755,0,204,393,0,293,0,0,227.315,221.993,1.7,3.2737,-3.2737,0,0,0,0,10.3,7,11,997,99.227,105.152,9.44063,2.6,0.011393,0,0,0,-273.15,0,0,0,-273.15,0,7495
"Nov 9, 07:00 am",1,0,0,-3.8915,0,0,0,0,0,0,0,1,0,0.0113579,0,0.221132,0.423515,0,0,-0.0810848,222.696,222.507,0,204,393,0,293,0,0,224.997,219.805,1.7,3.18973,-3.18973,0,0,0,0,10.3,8,11,997,108.251,93.8736,9.28438,2.8,0.0113579,0,0,0,-273.15,0,0,0,-273.15,0,7496
"Nov 9, 08:00 am",1,0,0,-3.80231,0,0,0,0,0,0,0,1,0,0.0113243,0,0.218653,0.42327,0,0,-0.079046,220.493,220.308,0,204,393,0,293,0,0,222.734,217.665,1.7,3.10748,-3.10748,0,0,0,0,10.5,9,11,997,117.838,83.614,9.71875,2.3,0.0113243,0,0,0,-273.15,0,0,0,-273.15,0,7497
"Nov 9, 09:00 am",1,0,0,-3.71676,0,0,0,0,0,0,0,1,0,0.0112921,0,0.21612,0.423045,0,0,-0.0770644,218.338,218.158,0,204,393,0,293,0,0,220.521,215.572,1.7,3.02911,-3.02911,0,0,0,0,10.8,10,11,997,128.606,73.9734,9.31563,2,0.0112921,0,0,0,-273.15,0,0,0,-273.15,0,7498
"Nov 9, 10:00 am",1,0,0,-3.6307,0,0,0,0,0,0,0,1,0,0.0112612,0,0.213321,0.422837,0,0,-0.0751007,216.232,216.056,0,204,393,0,293,0,0,218.359,213.527,1.7,2.95116,-2.95116,0,0,0,0,11.4,11,11,997,141.127,65.7522,9.87656,1.9,0.0112612,0,0,0,-273.15,0,0,0,-273.15,0,7499
"Nov 9, 11:00 am",1,0,0,-3.5444,0,0,0,0,0,0,0,1,0,0.0112316,0,0.21026,0.422648,0,0,-0.0731136,214.175,214.002,0,204,393,0,293,0,0,216.248,211.532,1.7,2.87385,-2.87385,0,0,0,1,12.3,12,11,997,155.757,59.6698,10.7375,2.4,0.0112316,0,0,0,-273.15,0,0,0,-273.15,0,7500
"Nov 9, 12:00 pm",1,0,0,-3.46303,0,0,0,0,0,0,0,1,0,0.0112032,0,0.207457,0.422476,0,0,-0.0712316,212.166,211.997,0,204,393,0,293,0,0,214.184,209.583,1.7,2.80068,-2.80068,0,0,0,0,13,13,11,997,172.245,56.4665,11.3984,2.9,0.0112032,0,0,0,-273.15,0,0,0,-273.15,0,7501
"Nov 9, 01:00 pm",1,0,0,-3.38648,0,0,0,0,0,0,0,1,0,0.0111759,0,0.204908,0.422319,0,0,-0.0695115,210.202,210.037,0,204,393,0,293,0,0,212.166,207.674,1.7,2.73159,-2.73159,0,0,0,0,13.5,14,11,997,189.445,56.6506,11.8594,5.6,0.0111759,0,0,0,-273.15,0,0,0,-273.15,0,7502
"Nov 9, 02:00 pm",2,0,0,-2.5728,3.0891,0.617821,0.84048,0.988307,1,51.8428,0.06,1,0,0.0111591,0.641123,0.203063,0.422227,1.962,1.21216,-0.0525755,208.404,208.279,0,204,393,0,293,0,0,210.21,206.584,1.7,2.68656,-1.90941,0.777146,0,0,5,14.1,15,11,997,205.773,60.1902,12.4594,6.5,0.0711591,0,0,0,-273.15,0,0,0,-273.15,0,7503
"Nov 9, 03:00 pm",2,0,0,28.0487,121.447,0.710214,0.904231,0.990298,1,44.7477,0.06,1,0,0.0115946,0.691142,0.232766,0.426306,67.1004,47.6556,0.590845,212.255,213.646,0,204,393,0,293,0,0,209.178,237.444,1.7,3.70798,29.2288,32.9368,0,0,171,14.6,16,11,997,220.172,66.5356,11.1234,6.1,0.0715946,0,0,0,-273.15,0,0,0,-273.15,0,7504
"Nov 9, 04:00 pm",2,0,0,-2.98927,4.03831,0.807661,0.9527,0.992144,0.874215,36.1319,0.06,1,0,0.0113495,0.637781,0.233949,0.423515,1.962,1.58463,0.229152,229.243,229.775,0,204,393,0,293,0,0,214.68,239.044,1.7,3.11857,-2.10792,1.01065,0,0,5,14.2,17,11,997,232.476,74.9415,12.4031,4.4,0.0713495,0,0,0,-273.15,0,0,0,-273.15,0,7505
"Nov 9, 05:00 pm",1,0,0,-3.39007,0,0,0,0,0,0,0,1,0,0.011294,0,0.212385,0.423053,0,0,-0.299445,226.776,226.082,0,204,393,0,293,0,0,220.894,214.971,1.7,2.96692,-2.96692,0,0,0,0,13.6,18,11,997,243.078,84.6882,12.35,5.1,0.011294,0,0,0,-273.15,0,0,0,-273.15,0,7506
"Nov 9, 06:00 pm",1,0,0,-3.58817,0,0,0,0,0,0,0,1,0,0.0112921,0,0.211506,0.42304,0,0,-0.163281,219.86,219.478,0,204,393,0,293,0,0,221.127,213.517,1.7,3.00833,-3.00833,0,0,0,0,13.4,19,11,997,252.557,95.054,11.7594,6.1,0.0112921,0,0,0,-273.15,0,0,0,-273.15,0,7507
"Nov 9, 07:00 pm",1,0,0,-3.6317,0,0,0,0,0,0,0,1,0,0.0112692,0,0.211997,0.422889,0,0,-0.079286,216.587,216.4,0,204,393,0,293,0,0,218.998,213.706,1.7,2.95977,-2.95977,0,0,0,0,12.9,20,11,997,261.532,106.383,11.2984,3.7,0.0112692,0,0,0,-273.15,0,0,0,-273.15,0,7508
"Nov 9, 08:00 pm",1,0,0,-3.56406,0,0,0,0,0,0,0,1,0,0.011239,0,0.210637,0.422695,0,0,-0.0693879,214.576,214.412,0,204,393,0,293,0,0,216.75,212.094,1.7,2.88819,-2.88819,0,0,0,0,12.5,21,11,997,270.696,117.979,10.9375,5.1,0.011239,0,0,0,-273.15,0,0,0,-273.15,0,7509
"Nov 9, 09:00 pm",1,0,0,-3.48749,0,0,0,0,0,0,0,1,0,0.0112097,0,0.209018,0.422514,0,0,-0.0709067,212.63,212.462,0,204,393,0,293,0,0,214.65,210.067,1.7,2.81937,-2.81937,0,0,0,0,12,22,11,997,281.001,129.542,10.4375,3.7,0.0112097,0,0,0,-273.15,0,0,0,-273.15,0,7510
"Nov 9, 10:00 pm",1,0,0,-3.41718,0,0,0,0,0,0,0,1,0,0.011182,0,0.207361,0.422352,0,0,-0.0703698,210.658,210.491,0,204,393,0,293,0,0,212.62,208.101,1.7,2.75457,-2.75457,0,0,0,0,11.6,23,11,997,294.088,140.634,10.0375,3.1,0.011182,0,0,0,-273.15,0,0,0,-273.15,0,7511
"Nov 9, 11:00 pm",1,0,0,-3.3519,0,0,0,0,0,0,0,1,0,0.0111553,0,0.205876,0.422206,0,0,-0.0688851,208.71,208.546,0,204,393,0,293,0,0,210.628,206.201,1.7,2.69323,-2.69323,0,0,0,0,11.1,0,11,997,313.182,150.358,9.61563,2.8,0.0111553,0,0,0,-273.15,0,0,0,-273.15,0,7512
"Nov 10, 12:00 am",1,0,0,-3.28915,0,0,0,0,0,0,0,1,0,0.0111295,0,0.20443,0.422073,0,0,-0.0674069,206.799,206.639,0,204,393,0,293,0,0,208.672,204.338,1.7,2.6343,-2.6343,0,0,0,0,10.6,1,11,997,343.125,156.611,9.11563,2.8,0.0111295,0,0,0,-273.15,0,0,0,-273.15,0,7513
"Nov 10, 01:00 am",1,0,0,-3.22986,0,0,0,0,0,0,0,1,0,0.0111047,0,0.203123,0.421954,0,0,-0.0660501,204.924,204.766,0,204,393,0,293,0,0,206.751,202.506,1.7,2.57845,-2.57845,0,0,0,0,10,2,11,997,20.3411,156.261,8.51563,2.1,0.0111047,0,0,0,-273.15,0,0,0,-273.15,0,7514
"Nov 10, 02:00 am",1,0,0,-3.17332,0,0,0,0,0,0,0,1,0,0.0110807,0,0.201846,0.421848,0,0,-0.0647787,203.08,202.925,0,204,393,0,293,0,0,204.865,200.704,1.7,2.52531,-2.52531,0,0,0,0,9.4,3,11,997,49.1289,149.543,8.22812,1.2,0.0110807,0,0,0,-273.15,0,0,0,-273.15,0,7515
"Nov 10, 03:00 am",1,0,0,-3.11758,0,0,0,0,0,0,0,1,0,0.0110576,0,0.200708,0.421754,0,0,-0.0635271,201.268,201.115,0,204,393,0,293,0,0,203.011,198.932,1.7,2.47251,-2.47251,0,0,0,0,8.7,4,11,997,67.4542,139.631,7.91875,2,0.0110576,0,0,0,-273.15,0,0,0,-273.15,0,7516
"Nov 10, 04:00 am",1,0,0,-3.06196,0,0,0,0,0,0,0,1,0,0.0110353,0,0.199287,0.421672,0,0,-0.0622665,199.486,199.336,0,204,393,0,293,0,0,201.19,197.191,1.7,2.42079,-2.42079,0,0,0,0,8.3,5,11,997,80.1782,128.476,7.3625,2.9,0.0110353,0,0,0,-273.15,0,0,0,-273.15,0,7517
"Nov 10, 05:00 am",1,0,0,-3.0078,0,0,0,0,0,0,0,1,0,0.0110137,0,0.197793,0.421601,0,0,-0.0610323,197.735,197.588,0,204,393,0,293,0,0,199.401,195.481,1.7,2.37081,-2.37081,0,0,0,0,8,6,11,997,90.3276,116.906,7.0625,2.7,0.0110137,0,0,0,-273.15,0,0,0,-273.15,0,7518
"Nov 10, 06:00 am",1,0,0,-2.95614,0,0,0,0,0,0,0,1,0,0.010993,0,0.196329,0.421542,0,0,-0.0598643,196.015,195.87,0,204,393,0,293,0,0,197.643,193.799,1.7,2.32329,-2.32329,0,0,0,0,7.7,7,11,997,99.4485,105.34,7.15312,1.7,0.010993,0,0,0,-273.15,0,0,0,-273.15,0,7519
"Nov 10, 07:00 am",1,0,0,-2.90192,0,0,0,0,0,0,0,1,0,0.0109729,0,0.19458,0.421493,0,0,-0.0586684,194.323,194.181,0,204,393,0,293,0,0,195.917,192.147,1.7,2.27415,-2.27415,0,0,0,0,7.7,8,11,997,108.455,94.0717,7.30937,2.1,0.0109729,0,0,0,-273.15,0,0,0,-273.15,0,7520
"Nov 10, 08:00 am",2,0,0,-2.84148,114.907,0.883902,0.980621,0.993565,0,27.8833,0.06,1,0,0.0109537,0,0.191607,0.421454,51.012,45.0896,-0.057326,192.664,192.525,0,204,393,0,293,0,0,194.229,190.531,1.7,2.2229,-2.2229,0,0,0,130,8.9,9,11,997,118.025,83.8235,8.35312,1.4,0.0709537,0,0,0,-273.15,0,0,0,-273.15,0,7521
"Nov 10, 09:00 am",2,0,0,98.8435,404.73,0.796712,0.948022,0.991943,0.926278,37.1827,0.06,1,0,0.032658,0.672309,0.281783,0.828535,199.339,158.816,3.33668,212.296,217.904,0,283.268,393,0,293,0,0,196.595,284.696,2.36057,5.38522,101.388,106.773,0,0,508,11,10,11,997,128.773,74.2058,9.59375,1.6,0.092658,0,0,0,-273.15,0,0,0,-273.15,0,7522
"Nov 10, 10:00 am",2,6,0,122.034,531.134,0.700705,0.898545,0.990107,1,45.5144,0.06,1,0,0.0748776,0.686664,0.361391,1.39752,297.439,208.417,11.5474,290.283,304.205,57.6955,303.296,383.801,57.6955,293,0.0317325,6.13936,237.283,367.139,3.00826,8.78086,134.337,143.117,0,0,758,13.2,11,11,997,141.262,66.0068,10.1922,0.8,0.16661,0,0,0,-273.15,0,0,0,-273.15,0,7523
"Nov 10, 11:00 am",6,0,0,37.8821,459.831,0.606638,0.831222,0.988041,1,52.6532,0.06,1,0,0.0791191,0.63389,0.38757,1.43676,297.439,180.438,64.5735,293,366.715,362.178,0,366.715,362.178,293,0.199198,64.5735,277.035,392.685,3.01815,11.0691,103.309,114.378,-6.01087e-05,0,758,15.2,12,11,997,155.84,59.9434,11.45,0.8,0.338317,0,0,0,-273.15,0,0,0,-273.15,0,7524
"Nov 10, 12:00 pm",6,0,0,11.0072,475.326,0.550146,0.777918,0.986574,1,56.6229,0.06,1,0,0.0911488,0.592359,0.386886,1.57254,339.034,186.518,86.8817,293,386.801,378.15,0,386.801,378.15,293,0.207983,86.8817,287.739,392.708,3.15125,11.4917,98.994,110.486,-0.000129311,0,864,16.8,13,11,997,172.254,56.7491,12.5031,2.1,0.359131,0,0,0,-273.15,0,0,0,-273.15,0,7525
"Nov 10, 01:00 pm",6,0,0,2.62014,483.558,0.55327,0.781183,0.986661,1,56.4084,0.06,1,0,0.11137,0.594898,0.385911,1.79381,342.958,189.748,97.5389,293,391.277,404.063,0,391.277,404.063,293,0.222235,97.5389,291.039,392.613,3.36719,11.6282,101.252,112.881,-0.000158915,0,874,18,14,11,997,189.373,56.9265,12.9219,3.1,0.393604,0,0,0,-273.15,0,0,0,-273.15,0,7526
"Nov 10, 02:00 pm",6,0,0,0.815524,531.389,0.614322,0.837625,0.988225,1,52.0973,0.06,1,0,0.197179,0.638891,0.385674,2.61522,339.426,208.517,119.636,293,392.294,490.214,0,392.294,490.214,293,0.269618,119.636,292.1,392.829,4.08512,11.6825,121.537,133.22,-0.000198843,0,865,18.6,15,11,997,205.634,60.4452,13.2875,2.9,0.526796,0,0,0,-273.15,0,0,0,-273.15,0,7527
"Nov 10, 03:00 pm",6,0,0,0.0558951,546.703,0.707248,0.902489,0.990238,1,44.9885,0.06,1,0,0.280259,0.689769,0.385672,3.29698,303.325,214.526,135.162,293,392.504,552.591,0,392.504,552.591,293,0.303925,135.162,292.395,392.757,4.60492,11.6746,136.299,147.974,-0.00022557,0,773,18.6,16,11,997,219.99,66.7627,12.8969,2,0.644184,0,0,0,-273.15,0,0,0,-273.15,0,7528
"Nov 10, 04:00 pm",6,0,0,0.0943491,395.392,0.80528,0.951698,0.9921,0.865847,36.3627,0.06,1,0,0.0716098,0.630983,0.386443,1.33854,192.668,155.152,85.0444,293,392.463,347.845,0,392.463,347.845,293,0.191315,85.0444,292.102,392.792,2.89871,11.6655,86.2328,97.8982,-0.000141816,0,491,17.7,17,11,997,232.27,75.1408,12.5438,2,0.322925,0,0,0,-273.15,0,0,0,-273.15,0,7529
"Nov 10, 05:00 pm",6,0,0,-46.4738,116.685,0.890724,0.982736,0.993698,0,27.0357,0.0561,1,0,0.0135131,0,0.326837,0.450899,51.4044,45.7871,38.8389,293,371.479,204,0,371.479,204,293,0.1122,38.8389,291.475,330.686,1.7,7.29229,-7.29229,0,-4.08555e-05,0,131,16.2,18,11,997,242.857,84.8604,12.0594,1.5,0.181813,0,0,0,-273.15,0,0,0,-273.15,0,7530
"Nov 10, 06:00 pm",6,0,0,-27.0081,0,1,1,1,0,0,0,1,0,0.0128924,0,0.28969,0.441948,0,0,20.2376,293,334.85,204,0,334.85,204,293,0.1122,20.2376,291.473,291.042,1.7,6.35407,-6.35407,0,-6.19541e-06,0,0,15.6,19,11,997,252.323,95.2132,12.475,1,0.125092,0,0,0,-273.15,0,0,0,-273.15,0,7531
"Nov 10, 07:00 pm",1,0,0,-6.43088,0,0,0,0,0,0,0,1,0,0.01286,0,0.281188,0.441806,0,0,-0.862891,308.955,307.16,0,204,393,0,293,0,0,296.808,280.774,1.7,6.44616,-6.44616,0,0,0,0,15.1,20,11,997,261.281,106.531,12.0141,1,0.01286,0,0,0,-273.15,0,0,0,-273.15,0,7532
"Nov 10, 08:00 pm",1,0,0,-7.27215,0,0,0,0,0,0,0,1,0,0.01286,0,0.283782,0.441864,0,0,-0.33809,293.625,292.908,0,204,393,0,293,0,0,297.292,282.479,1.7,6.61845,-6.61845,0,0,0,0,14.5,21,11,997,270.42,118.123,11.6875,1.5,0.01286,0,0,0,-273.15,0,0,0,-273.15,0,7533
"Nov 10, 09:00 pm",1,0,0,-7.27598,0,0,0,0,0,0,0,1,0,0.0127611,0,0.283923,0.440439,0,0,-0.162231,287.62,287.273,0,204,393,0,293,0,0,292.811,282.461,1.7,6.41884,-6.41884,0,0,0,0,13.9,22,11,997,280.689,129.692,11.5562,1.6,0.0127611,0,0,0,-273.15,0,0,0,-273.15,0,7534
"Nov 10, 10:00 pm",1,0,0,-7.00624,0,0,0,0,0,0,0,1,0,0.0126483,0,0.280676,0.438859,0,0,-0.149479,283.767,283.446,0,204,393,0,293,0,0,288.371,279,1.7,6.15097,-6.15097,0,0,0,0,13.4,23,11,997,293.729,140.803,11.2125,1.6,0.0126483,0,0,0,-273.15,0,0,0,-273.15,0,7535
"Nov 10, 11:00 pm",1,0,0,-6.75037,0,0,0,0,0,0,0,1,0,0.0125439,0,0.277219,0.437412,0,0,-0.149552,279.97,279.647,0,204,393,0,293,0,0,284.277,275.145,1.7,5.90922,-5.90922,0,0,0,0,12.8,0,11,997,312.798,150.568,11.0031,2.1,0.0125439,0,0,0,-273.15,0,0,0,-273.15,0,7536
"Nov 11, 12:00 am",1,0,0,-6.52861,0,0,0,0,0,0,0,1,0,0.0124463,0,0.273974,0.436067,0,0,-0.145042,276.208,275.894,0,204,393,0,293,0,0,280.356,271.492,1.7,5.69533,-5.69533,0,0,0,0,12.2,1,11,997,342.89,156.877,10.6375,3.3,0.0124463,0,0,0,-273.15,0,0,0,-273.15,0,7537
"Nov 11, 01:00 am",1,0,0,-6.31611,0,0,0,0,0,0,0,1,0,0.0123543,0,0.270459,0.434808,0,0,-0.139663,272.557,272.253,0,204,393,0,293,0,0,276.564,267.984,1.7,5.49062,-5.49062,0,0,0,0,12,2,11,997,20.4815,156.536,10.0469,4,0.0123543,0,0,0,-273.15,0,0,0,-273.15,0,7538
"Nov 11, 02:00 am",1,0,0,-6.1137,0,0,0,0,0,0,0,1,0,0.0122674,0,0.267172,0.433627,0,0,-0.134507,269.025,268.73,0,204,393,0,293,0,0,272.893,264.593,1.7,5.29541,-5.29541,0,0,0,0,11.7,3,11,997,49.4346,149.778,9.59062,3.5,0.0122674,0,0,0,-273.15,0,0,0,-273.15,0,7539
"Nov 11, 03:00 am",1,0,0,-5.92333,0,0,0,0,0,0,0,1,0,0.0121851,0,0.26389,0.432517,0,0,-0.129747,265.606,265.32,0,204,393,0,293,0,0,269.34,261.303,1.7,5.11257,-5.11257,0,0,0,0,11.5,4,11,997,67.7557,139.834,9.23438,3.7,0.0121851,0,0,0,-273.15,0,0,0,-273.15,0,7540
"Nov 11, 04:00 am",1,0,0,-5.74234,0,0,0,0,0,0,0,1,0,0.0121071,0,0.260605,0.431473,0,0,-0.125291,262.29,262.014,0,204,393,0,293,0,0,265.899,258.111,1.7,4.93937,-4.93937,0,0,0,0,11.4,5,11,997,80.446,128.663,9.525,4.2,0.0121071,0,0,0,-273.15,0,0,0,-273.15,0,7541
"Nov 11, 05:00 am",1,0,0,-5.57132,0,0,0,0,0,0,0,1,0,0.0120331,0,0.257419,0.430491,0,0,-0.121089,259.074,258.805,0,204,393,0,293,0,0,262.562,255.011,1.7,4.77601,-4.77601,0,0,0,0,11.3,6,11,997,90.5658,117.09,9.425,4.7,0.0120331,0,0,0,-273.15,0,0,0,-273.15,0,7542
"Nov 11, 06:00 am",1,0,0,-5.40724,0,0,0,0,0,0,0,1,0,0.0119628,0,0.254224,0.429568,0,0,-0.117089,255.951,255.69,0,204,393,0,293,0,0,259.326,252,1.7,4.61977,-4.61977,0,0,0,0,11.3,7,11,997,99.6643,105.527,9.65938,4.7,0.0119628,0,0,0,-273.15,0,0,0,-273.15,0,7543
"Nov 11, 07:00 am",1,0,0,-5.25304,0,0,0,0,0,0,0,1,0,0.011896,0,0.251118,0.428697,0,0,-0.113327,252.919,252.665,0,204,393,0,293,0,0,256.185,249.074,1.7,4.47331,-4.47331,0,0,0,0,11.3,8,11,997,108.653,94.2692,9.65938,5.8,0.011896,0,0,0,-273.15,0,0,0,-273.15,0,7544
"Nov 11, 08:00 am",1,0,0,-5.10371,0,0,0,0,0,0,0,1,0,0.0118329,0,0.247676,0.427896,0,0,-0.109737,249.97,249.724,0,204,393,0,293,0,0,253.135,246.228,1.7,4.333,-4.333,0,0,0,0,11.7,9,11,997,118.207,84.0318,10.1375,8.7,0.0118329,0,0,0,-273.15,0,0,0,-273.15,0,7545
"Nov 11, 09:00 am",2,0,0,-1.45889,14.3033,0.794628,0.947111,0.991904,0.915665,37.3799,0.06,1,0,0.0118422,0.663941,0.247386,0.428053,7.0632,5.61261,-0.0282083,247.717,247.653,0,204,393,0,293,0,0,250.263,247.112,1.7,4.34386,-0.617418,3.72645,0,0,18,12.6,10,11,997,128.935,74.4367,11.1156,11.9,0.0718422,0,0,0,-273.15,0,0,0,-273.15,0,7546
"Nov 11, 10:00 am",2,0,0,24.3211,116.128,0.695377,0.895336,0.989999,1,45.9427,0.06,1,0,0.0123879,0.684136,0.272246,0.43601,65.5308,45.5686,0.582338,252.143,253.444,0,204,393,0,293,0,0,248.974,274.795,1.7,5.50722,25.6679,31.1752,0,0,167,14.6,11,11,997,141.391,66.2588,12.2953,11.1,0.0723879,0,0,0,-273.15,0,0,0,-273.15,0,7547
"Nov 11, 11:00 am",2,0,0,29.7937,153.267,0.603412,0.828479,0.987962,1,52.8853,0.06,1,0,0.0128366,0.631748,0.301843,0.44228,99.6696,60.1419,0.926774,272.809,274.827,0,204,393,0,293,0,0,254.992,306.909,1.7,6.5156,31.4789,37.9945,0,0,254,16,12,11,997,155.917,60.2135,12.7969,10.3,0.0728366,0,0,0,-273.15,0,0,0,-273.15,0,7548
"Nov 11, 12:00 pm",2,0,0,20.0546,122.954,0.546461,0.774012,0.98647,1,56.8754,0.06,1,0,0.0129927,0.589323,0.307055,0.443982,88.29,48.2471,0.549307,293.323,294.49,0,204,393,0,293,0,0,268.883,312.857,1.7,6.81138,21.6218,28.4331,0,0,225,17.3,13,11,997,172.258,57.0272,13.7844,10.3,0.0729927,0,0,0,-273.15,0,0,0,-273.15,0,7549
"Nov 11, 01:00 pm",2,0,0,0.499883,33.5191,0.549493,0.777229,0.986555,1,56.6678,0.06,1,0,0.0128038,0.591824,0.292284,0.440866,23.9364,13.1529,-0.113419,300.375,300.136,0,204,393,0,293,0,0,282.77,297.054,1.7,6.37218,1.41202,7.78419,0,0,61,17.9,14,11,997,189.298,57.1972,14.0719,9.6,0.0728038,0,0,0,-273.15,0,0,0,-273.15,0,7550
"Nov 11, 02:00 pm",2,0,0,-6.1459,2.44344,0.61086,0.834763,0.988142,1,52.3483,0.06,1,0,0.0126998,0.636655,0.278076,0.439527,1.5696,0.958806,-0.367171,293.644,292.864,0,204,393,0,293,0,0,289.186,281.46,1.7,6.17257,-5.56215,0.610429,0,0,4,18,15,11,997,205.493,60.6946,14.1719,12.4,0.0726998,0,0,0,-273.15,0,0,0,-273.15,0,7551
"Nov 11, 03:00 pm",2,0,0,-4.34119,9.86025,0.704303,0.900742,0.99018,1,45.2267,0.06,1,0,0.012699,0.688393,0.276566,0.439617,5.4936,3.86916,-0.193841,285.8,285.385,0,204,393,0,293,0,0,288.313,279.494,1.7,6.22549,-3.56199,2.6635,0,0,14,17.8,16,11,997,219.808,66.9841,14.2062,11.1,0.072699,0,0,0,-273.15,0,0,0,-273.15,0,7552
"Nov 11, 04:00 pm",1,0,0,-6.80138,0,0,0,0,0,0,0,1,0,0.0125788,0,0.274968,0.437872,0,0,-0.14331,282.039,281.73,0,204,393,0,293,0,0,285.21,277.457,1.7,5.96782,-5.96782,0,0,0,0,17.1,17,11,997,232.065,75.3343,14.0531,6.8,0.0125788,0,0,0,-273.15,0,0,0,-273.15,0,7553
"Nov 11, 05:00 pm",1,0,0,-6.55184,0,0,0,0,0,0,0,1,0,0.0124817,0,0.270908,0.436554,0,0,-0.163263,278.018,277.664,0,204,393,0,293,0,0,281.815,272.663,1.7,5.74969,-5.74969,0,0,0,0,16.3,18,11,997,242.638,85.0268,13.4094,6.1,0.0124817,0,0,0,-273.15,0,0,0,-273.15,0,7554
"Nov 11, 06:00 pm",1,0,0,-6.3639,0,0,0,0,0,0,0,1,0,0.0123912,0,0.267972,0.435313,0,0,-0.144994,274.053,273.737,0,204,393,0,293,0,0,278.098,269.299,1.7,5.55226,-5.55226,0,0,0,0,15.7,19,11,997,252.091,95.3665,12.575,6.1,0.0123912,0,0,0,-273.15,0,0,0,-273.15,0,7555
"Nov 11, 07:00 pm",1,0,0,-6.16299,0,0,0,0,0,0,0,1,0,0.012303,0,0.265078,0.434111,0,0,-0.135594,270.453,270.156,0,204,393,0,293,0,0,274.385,265.993,1.7,5.35271,-5.35271,0,0,0,0,15.1,20,11,997,261.032,106.673,12.0141,4,0.012303,0,0,0,-273.15,0,0,0,-273.15,0,7556
"Nov 11, 08:00 pm",1,0,0,-5.96874,0,0,0,0,0,0,0,1,0,0.0122192,0,0.262197,0.432976,0,0,-0.130738,267.015,266.728,0,204,393,0,293,0,0,270.795,262.689,1.7,5.1646,-5.1646,0,0,0,0,14.5,21,11,997,270.147,118.261,11.6875,2.9,0.0122192,0,0,0,-273.15,0,0,0,-273.15,0,7557
"Nov 11, 09:00 pm",1,0,0,-5.78933,0,0,0,0,0,0,0,1,0,0.0121397,0,0.259513,0.431909,0,0,-0.126503,263.678,263.399,0,204,393,0,293,0,0,267.324,259.466,1.7,4.99115,-4.99115,0,0,0,0,13.8,22,11,997,280.379,129.835,11.5344,3.1,0.0121397,0,0,0,-273.15,0,0,0,-273.15,0,7558
"Nov 11, 10:00 pm",1,0,0,-5.61658,0,0,0,0,0,0,0,1,0,0.0120644,0,0.256825,0.430906,0,0,-0.122324,260.435,260.164,0,204,393,0,293,0,0,263.959,256.339,1.7,4.82436,-4.82436,0,0,0,0,13.2,23,11,997,293.37,140.966,11.4031,2.3,0.0120644,0,0,0,-273.15,0,0,0,-273.15,0,7559
"Nov 11, 11:00 pm",1,0,0,-5.45394,0,0,0,0,0,0,0,1,0,0.0119928,0,0.254551,0.429961,0,0,-0.11831,257.286,257.023,0,204,393,0,293,0,0,260.692,253.304,1.7,4.66636,-4.66636,0,0,0,0,12.3,0,11,997,312.409,150.771,11.5969,1.2,0.0119928,0,0,0,-273.15,0,0,0,-273.15,0,7560
"Nov 12, 12:00 am",1,0,0,-5.30144,0,0,0,0,0,0,0,1,0,0.0119247,0,0.25173,0.42907,0,0,-0.114591,254.227,253.971,0,204,393,0,293,0,0,257.523,250.348,1.7,4.52065,-4.52065,0,0,0,0,12,1,11,997,342.644,157.137,11.4531,2,0.0119247,0,0,0,-273.15,0,0,0,-273.15,0,7561
"Nov 12, 01:00 am",1,0,0,-5.15863,0,0,0,0,0,0,0,1,0,0.0118598,0,0.249517,0.428231,0,0,-0.111137,251.249,251,0,204,393,0,293,0,0,254.44,247.468,1.7,4.38274,-4.38274,0,0,0,0,11.2,2,11,997,20.6132,156.807,11.0437,1.9,0.0118598,0,0,0,-273.15,0,0,0,-273.15,0,7562
"Nov 12, 02:00 am",1,0,0,-5.025,0,0,0,0,0,0,0,1,0,0.0117995,0,0.24738,0.427498,0,0,-0.107915,248.348,248.105,0,204,393,0,293,0,0,251.441,244.659,1.7,4.25392,-4.25392,0,0,0,0,10.4,3,11,997,49.7331,150.011,10.1656,2.4,0.0117995,0,0,0,-273.15,0,0,0,-273.15,0,7563
"Nov 12, 03:00 am",1,0,0,-4.89769,0,0,0,0,0,0,0,1,0,0.0117443,0,0.245315,0.426892,0,0,-0.104863,245.52,245.283,0,204,393,0,293,0,0,248.519,241.918,1.7,4.13131,-4.13131,0,0,0,0,9.6,4,11,997,68.0504,140.036,9.44375,3.1,0.0117443,0,0,0,-273.15,0,0,0,-273.15,0,7564
"Nov 12, 04:00 am",1,0,0,-4.77337,0,0,0,0,0,0,0,1,0,0.0116935,0,0.243113,0.426394,0,0,-0.101898,242.76,242.529,0,204,393,0,293,0,0,245.673,239.245,1.7,4.01223,-4.01223,0,0,0,0,9,5,11,997,80.7075,128.85,8.76563,2.4,0.0116935,0,0,0,-273.15,0,0,0,-273.15,0,7565
"Nov 12, 05:00 am",1,0,0,-4.65508,0,0,0,0,0,0,0,1,0,0.0116453,0,0.241088,0.425941,0,0,-0.0989921,240.07,239.845,0,204,393,0,293,0,0,242.897,236.641,1.7,3.8986,-3.8986,0,0,0,0,8.3,6,11,997,90.798,117.273,8.14375,2.3,0.0116453,0,0,0,-273.15,0,0,0,-273.15,0,7566
"Nov 12, 06:00 am",1,0,0,-4.53478,0,0,0,0,0,0,0,1,0,0.0115993,0,0.238288,0.42552,0,0,-0.0961674,237.446,237.227,0,204,393,0,293,0,0,240.194,234.1,1.7,3.7857,-3.7857,0,0,0,0,8.4,7,11,997,99.8742,105.714,8.24375,1.6,0.0115993,0,0,0,-273.15,0,0,0,-273.15,0,7567
"Nov 12, 07:00 am",1,0,0,-4.42186,0,0,0,0,0,0,0,1,0,0.0115554,0,0.235663,0.425127,0,0,-0.0934317,234.889,234.675,0,204,393,0,293,0,0,237.557,231.624,1.7,3.67966,-3.67966,0,0,0,0,8.4,8,11,997,108.845,94.4659,8.24375,2,0.0115554,0,0,0,-273.15,0,0,0,-273.15,0,7568
"Nov 12, 08:00 am",1,0,0,-4.31023,0,0,0,0,0,0,0,1,0,0.0115134,0,0.232681,0.424763,0,0,-0.0908139,232.395,232.186,0,204,393,0,293,0,0,234.989,229.208,1.7,3.57625,-3.57625,0,0,0,1,8.8,9,11,997,118.383,84.2388,8.25313,2.6,0.0115134,0,0,0,-273.15,0,0,0,-273.15,0,7569
"Nov 12, 09:00 am",1,0,0,-4.20207,0,0,0,0,0,0,0,1,0,0.0114733,0,0.229657,0.424425,0,0,-0.0882633,229.963,229.759,0,204,393,0,293,0,0,232.484,226.853,1.7,3.4765,-3.4765,0,0,0,1,9.3,10,11,997,129.09,74.6658,8.20625,2.6,0.0114733,0,0,0,-273.15,0,0,0,-273.15,0,7570
"Nov 12, 10:00 am",2,0,0,0.466747,18.013,0.692807,0.893748,0.989947,1,46.1473,0.06,1,0,0.0115051,0.682887,0.230666,0.424727,10.2024,7.0683,0.0122494,228.376,228.404,0,204,393,0,293,0,0,230.156,229.34,1.7,3.54407,1.28278,4.82685,0,0,26,10.5,11,11,997,141.514,66.5084,9.01563,3.5,0.0715051,0,0,0,-273.15,0,0,0,-273.15,0,7571
"Nov 12, 11:00 am",2,0,0,17.7205,93.642,0.600269,0.825775,0.987885,1,53.1108,0.06,1,0,0.0118098,0.629637,0.249446,0.428247,61.2144,36.7451,0.428529,232.566,233.549,0,204,393,0,293,0,0,229.385,250.192,1.7,4.23668,18.8994,23.1361,0,0,156,11.9,12,11,997,155.988,60.48,10.3375,5.4,0.0718098,0,0,0,-273.15,0,0,0,-273.15,0,7572
"Nov 12, 12:00 pm",2,0,0,6.83935,52.6567,0.542853,0.77013,0.986368,1,57.122,0.06,1,0,0.0117753,0.586307,0.256168,0.427393,38.0628,20.6625,0.321111,245.129,245.856,0,204,393,0,293,0,0,233.627,258.16,1.7,4.15869,7.95587,12.1146,0,0,97,12.6,13,11,997,172.258,57.3006,9.86563,4.4,0.0717753,0,0,0,-273.15,0,0,0,-273.15,0,7573
"Nov 12, 01:00 pm",2,0,0,-4.21232,1.09155,0.545774,0.773277,0.986451,1,56.9224,0.06,1,0,0.0116387,0.588752,0.241132,0.42585,0.7848,0.428324,-0.165285,248.018,247.646,0,204,393,0,293,0,0,239.733,242.078,1.7,3.80393,-3.55175,0.252177,0,0,2,12.6,14,11,997,189.22,57.4625,9.63125,3.5,0.0716387,0,0,0,-273.15,0,0,0,-273.15,0,7574
"Nov 12, 02:00 pm",2,0,0,9.70942,60.1362,0.607436,0.831896,0.98806,1,52.5956,0.06,1,0,0.01187,0.634416,0.246895,0.428655,38.8476,23.5974,0.0786449,244.224,244.402,0,204,393,0,293,0,0,241.839,247.772,1.7,4.35305,10.6175,14.9706,0,0,99,13.1,15,11,997,205.352,60.9382,9.58438,4.7,0.07187,0,0,0,-273.15,0,0,0,-273.15,0,7575
"Nov 12, 03:00 pm",2,0,0,-3.07265,7.0138,0.70138,0.89899,0.990121,1,45.4622,0.06,1,0,0.0117424,0.687013,0.248689,0.426843,3.924,2.75222,0.0358992,248.109,248.19,0,204,393,0,293,0,0,243.347,249.992,1.7,4.09287,-2.20206,1.89081,0,0,10,13.1,16,11,997,219.627,67.1997,9.35,4.7,0.0717424,0,0,0,-273.15,0,0,0,-273.15,0,7576
"Nov 12, 04:00 pm",2,0,0,7.63218,53.6363,0.800543,0.949679,0.992013,0.849966,36.8181,0.06,1,0,0.011909,0.618042,0.250723,0.42907,26.2908,21.0469,0.082884,247.775,247.961,0,204,393,0,293,0,0,244.885,251.471,1.7,4.44209,8.56578,13.0079,0,0,67,13,17,11,997,231.861,75.5221,9.48438,3.7,0.071909,0,0,0,-273.15,0,0,0,-273.15,0,7577
"Nov 12, 05:00 pm",2,0,0,-4.93777,71.8623,0.887189,0.981648,0.993629,0,27.4778,0.0544468,1,0,0.0117576,0,0.249036,0.426983,31.7844,28.1988,-0.0402734,250.376,250.286,0,204,393,0,293,0,0,246.384,249.313,1.7,4.13081,-4.13081,0,0,0,81,12.4,18,11,997,242.42,85.1874,9.19687,5.6,0.0662044,0,0,0,-273.15,0,0,0,-273.15,0,7578
"Nov 12, 06:00 pm",1,0,0,-4.65879,0,0,0,0,0,0,0,1,0,0.0117085,0,0.240269,0.426535,0,0,-0.199431,246.485,246.035,0,204,393,0,293,0,0,246.795,239.204,1.7,4.01776,-4.01776,0,0,0,0,11.7,19,11,997,251.861,95.514,8.65312,6.8,0.0117085,0,0,0,-273.15,0,0,0,-273.15,0,7579
"Nov 12, 07:00 pm",1,0,0,-4.67843,0,0,0,0,0,0,0,1,0,0.0116734,0,0.239329,0.426206,0,0,-0.126949,241.978,241.69,0,204,393,0,293,0,0,244.71,237.463,1.7,3.95661,-3.95661,0,0,0,0,10.9,20,11,997,260.785,106.809,8.00937,7.8,0.0116734,0,0,0,-273.15,0,0,0,-273.15,0,7580
"Nov 12, 08:00 pm",1,0,0,-4.60049,0,0,0,0,0,0,0,1,0,0.0116286,0,0.238051,0.425787,0,0,-0.0970725,239.019,238.798,0,204,393,0,293,0,0,241.928,235.65,1.7,3.85237,-3.85237,0,0,0,0,10.2,21,11,997,269.875,118.393,6.99687,7.3,0.0116286,0,0,0,-273.15,0,0,0,-273.15,0,7581
"Nov 12, 09:00 pm",1,0,0,-4.49108,0,0,0,0,0,0,0,1,0,0.011583,0,0.23629,0.425372,0,0,-0.0936119,236.469,236.255,0,204,393,0,293,0,0,239.209,233.212,1.7,3.74652,-3.74652,0,0,0,0,9.4,22,11,997,280.07,129.971,6.66562,9.6,0.011583,0,0,0,-273.15,0,0,0,-273.15,0,7582
"Nov 12, 10:00 pm",1,0,0,-4.38323,0,0,0,0,0,0,0,1,0,0.0115395,0,0.234391,0.424988,0,0,-0.0923881,233.957,233.745,0,204,393,0,293,0,0,236.592,230.724,1.7,3.64461,-3.64461,0,0,0,0,8.7,23,11,997,293.012,141.121,6.59062,10.3,0.0115395,0,0,0,-273.15,0,0,0,-273.15,0,7583
"Nov 12, 11:00 pm",1,0,0,-4.28103,0,0,0,0,0,0,0,1,0,0.0114981,0,0.232678,0.424632,0,0,-0.0902197,231.482,231.274,0,204,393,0,293,0,0,234.043,228.312,1.7,3.54664,-3.54664,0,0,0,0,7.9,0,11,997,312.017,150.967,6.49375,8.1,0.0114981,0,0,0,-273.15,0,0,0,-273.15,0,7584
"Nov 13, 12:00 am",1,0,0,-4.1849,0,0,0,0,0,0,0,1,0,0.0114583,0,0.230923,0.424301,0,0,-0.087917,229.06,228.857,0,204,393,0,293,0,0,231.551,225.96,1.7,3.45472,-3.45472,0,0,0,0,7.2,1,11,997,342.388,157.39,5.95,9,0.0114583,0,0,0,-273.15,0,0,0,-273.15,0,7585
"Nov 13, 01:00 am",1,0,0,-4.09007,0,0,0,0,0,0,0,1,0,0.0114202,0,0.229222,0.423994,0,0,-0.0856901,226.692,226.494,0,204,393,0,293,0,0,229.115,223.66,1.7,3.36399,-3.36399,0,0,0,0,6.5,2,11,997,20.7359,157.074,5.71875,5.6,0.0114202,0,0,0,-273.15,0,0,0,-273.15,0,7586
"Nov 13, 02:00 am",1,0,0,-4.00039,0,0,0,0,0,0,0,1,0,0.0113837,0,0.227469,0.423709,0,0,-0.0835702,224.376,224.182,0,204,393,0,293,0,0,226.733,221.409,1.7,3.27868,-3.27868,0,0,0,0,5.9,3,11,997,50.0243,150.242,5.275,5.1,0.0113837,0,0,0,-273.15,0,0,0,-273.15,0,7587
"Nov 13, 03:00 am",1,0,0,-3.91598,0,0,0,0,0,0,0,1,0,0.0113485,0,0.225868,0.423446,0,0,-0.0816068,222.11,221.919,0,204,393,0,293,0,0,224.402,219.203,1.7,3.19824,-3.19824,0,0,0,0,5.2,4,11,997,68.3381,140.236,4.73125,5.8,0.0113485,0,0,0,-273.15,0,0,0,-273.15,0,7588
"Nov 13, 04:00 am",1,0,0,-3.83093,0,0,0,0,0,0,0,1,0,0.0113149,0,0.223895,0.423203,0,0,-0.0796587,219.889,219.703,0,204,393,0,293,0,0,222.123,217.042,1.7,3.11846,-3.11846,0,0,0,0,4.9,5,11,997,80.9626,129.035,4.35313,5.4,0.0113149,0,0,0,-273.15,0,0,0,-273.15,0,7589
"Nov 13, 05:00 am",1,0,0,-3.74911,0,0,0,0,0,0,0,1,0,0.0112825,0,0.221972,0.422979,0,0,-0.0777372,217.716,217.533,0,204,393,0,293,0,0,219.891,214.929,1.7,3.04175,-3.04175,0,0,0,0,4.6,6,11,997,91.0241,117.455,3.81875,2.4,0.0112825,0,0,0,-273.15,0,0,0,-273.15,0,7590
"Nov 13, 06:00 am",1,0,0,-3.67148,0,0,0,0,0,0,0,1,0,0.0112514,0,0.220093,0.422773,0,0,-0.0759356,215.587,215.409,0,204,393,0,293,0,0,217.707,212.857,1.7,2.96918,-2.96918,0,0,0,0,4.3,7,11,997,100.078,105.9,3.20625,2.1,0.0112514,0,0,0,-273.15,0,0,0,-273.15,0,7591
"Nov 13, 07:00 am",1,0,0,-3.59336,0,0,0,0,0,0,0,1,0,0.0112215,0,0.217943,0.422585,0,0,-0.0741606,213.502,213.327,0,204,393,0,293,0,0,215.569,210.827,1.7,2.89707,-2.89707,0,0,0,0,4.3,8,11,997,109.032,94.6618,3.3625,2.4,0.0112215,0,0,0,-273.15,0,0,0,-273.15,0,7592
"Nov 13, 08:00 am",1,0,0,-3.52045,0,0,0,0,0,0,0,1,0,0.0111928,0,0.215837,0.422414,0,0,-0.072465,211.46,211.289,0,204,393,0,293,0,0,213.475,208.838,1.7,2.8301,-2.8301,0,0,0,0,4.3,9,11,997,118.553,84.4444,3.05,1.2,0.0111928,0,0,0,-273.15,0,0,0,-273.15,0,7593
"Nov 13, 09:00 am",2,0,0,123.72,532.892,0.790641,0.945351,0.991831,0.894416,37.7546,0.06,1,0,0.0641175,0.64728,0.319261,1.27491,264.478,209.107,5.68913,239.715,247.202,0,348.163,393,0,293,0,0,218.407,316.924,2.90136,6.99708,128.353,135.351,0,0,674,6.7,10,11,997,129.238,74.8931,4.825,1.4,0.124118,0,0,0,-273.15,0,0,0,-273.15,0,7594
"Nov 13, 10:00 am",2,6,0,92.6334,561.986,0.694668,0.894889,0.989984,1,45.9987,0.06,1,0,0.129287,0.683785,0.387114,1.98335,317.452,220.523,46.9514,297.118,340.896,301.12,126.675,367.407,301.12,293,0.165616,44.5305,262.894,386.85,3.56496,10.4773,140.315,150.792,0,0,809,9.1,11,11,997,141.63,66.7552,6.05313,2.3,0.354903,0,0,0,-273.15,0,0,0,-273.15,0,7595
"Nov 13, 11:00 am",6,0,0,19.2958,531.518,0.597211,0.823112,0.98781,1,53.3296,0.06,1,0,0.149723,0.627559,0.392656,2.18476,349.236,208.568,98.9915,293,383.454,447.735,0,383.454,447.735,293,0.246254,98.9915,285.772,392.788,3.73113,11.4941,119.394,130.888,-0.000137298,0,890,11.3,12,11,997,156.054,60.7427,7.31563,3.1,0.455977,0,0,0,-273.15,0,0,0,-273.15,0,7596
"Nov 13, 12:00 pm",6,0,0,3.60901,498.873,0.539322,0.766277,0.986266,1,57.3625,0.06,1,0,0.113191,0.583313,0.391194,1.8133,362.97,195.758,97.7834,293,390.987,406.348,0,390.987,406.348,293,0.223492,97.7834,290.699,392.661,3.38624,11.6794,102.508,114.188,-0.000158403,0,925,13,13,11,997,172.254,57.5693,8.15625,4.2,0.396683,0,0,0,-273.15,0,0,0,-273.15,0,7597
"Nov 13, 01:00 pm",6,0,0,0.547608,476.519,0.542115,0.76933,0.986346,1,57.1722,0.06,1,0,0.104612,0.585685,0.389784,1.72078,344.92,186.986,96.1656,293,391.954,395.481,0,391.954,395.481,293,0.217515,96.1656,291.818,392.396,3.29568,11.6983,97.8168,109.515,-0.000158776,0,879,14.2,14,11,997,189.139,57.7223,8.8875,4.4,0.382126,0,0,0,-273.15,0,0,0,-273.15,0,7598
"Nov 13, 02:00 pm",6,0,0,0.422098,421.628,0.604052,0.829026,0.987978,1,52.8394,0.06,1,0,0.0892117,0.632175,0.389552,1.54839,273.895,165.447,91.3239,293,392.181,374.656,0,392.181,374.656,293,0.206061,91.3239,292.061,392.697,3.12213,11.7409,92.8504,104.591,-0.000151453,0,698,14.7,15,11,997,205.21,61.176,9.19219,6.1,0.355273,0,0,0,-273.15,0,0,0,-273.15,0,7599
"Nov 13, 03:00 pm",6,0,0,-0.114596,477.76,0.698479,0.897233,0.990062,1,45.6949,0.06,1,0,0.179331,0.68563,0.389405,2.45642,268.402,187.473,115.805,293,392.259,474.696,0,392.259,474.696,293,0.261083,115.805,292.316,392.528,3.9558,11.7503,116.787,128.537,-0.000192344,0,684,14.8,16,11,997,219.446,67.4094,9.40938,8.1,0.500414,0,0,0,-273.15,0,0,0,-273.15,0,7600
"Nov 13, 04:00 pm",6,0,0,0.258322,552.347,0.798189,0.948664,0.99197,0.842463,37.0425,0.06,1,0,0.19572,0.611905,0.390322,2.60226,271.541,216.741,119.475,293,392.414,488.925,0,392.414,488.925,293,0.268909,119.475,292.355,392.805,4.07437,11.7901,120.835,132.625,-0.000199042,0,692,14.2,17,11,997,231.658,75.7039,9.00469,10.3,0.524628,0,0,0,-273.15,0,0,0,-273.15,0,7601
"Nov 13, 05:00 pm",6,0,0,-46.5234,334.69,0.885423,0.981098,0.993595,0,27.6964,0.0536651,1,0,0.0135101,0,0.330168,0.45085,148.327,131.332,38.8344,293,371.471,204,0,371.471,204,293,0.1122,38.8344,291.459,330.542,1.7,7.33749,-7.33749,0,-4.0842e-05,0,378,12.9,18,11,997,242.204,85.342,8.68125,7.6,0.179375,0,0,0,-273.15,0,0,0,-273.15,0,7602
"Nov 13, 06:00 pm",6,0,0,-27.0199,0,1,1,1,0,0,0,1,0,0.01289,0,0.29302,0.441914,0,0,20.192,293,334.758,204,0,334.758,204,293,0.1122,20.192,291.456,290.89,1.7,6.40097,-6.40097,0,-6.15471e-06,0,0,12.3,19,11,997,251.632,95.6557,9.09688,7.3,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7603
"Nov 13, 07:00 pm",1,0,0,-6.49053,0,0,0,0,0,0,0,1,0,0.012857,0,0.284745,0.441764,0,0,-0.863187,308.836,307.04,0,204,393,0,293,0,0,296.756,280.643,1.7,6.49434,-6.49434,0,0,0,0,11.6,20,11,997,260.54,106.939,8.86563,7.6,0.012857,0,0,0,-273.15,0,0,0,-273.15,0,7604
"Nov 13, 08:00 pm",1,0,0,-7.32234,0,0,0,0,0,0,0,1,0,0.012856,0,0.287313,0.441808,0,0,-0.33878,293.494,292.775,0,204,393,0,293,0,0,297.194,282.326,1.7,6.65687,-6.65687,0,0,0,0,11,21,11,997,269.605,118.518,8.26563,5.8,0.012856,0,0,0,-273.15,0,0,0,-273.15,0,7605
"Nov 13, 09:00 pm",1,0,0,-7.32219,0,0,0,0,0,0,0,1,0,0.0127564,0,0.287424,0.440373,0,0,-0.163154,287.467,287.118,0,204,393,0,293,0,0,292.681,282.28,1.7,6.45357,-6.45357,0,0,0,0,10.4,22,11,997,279.762,130.101,8.2125,5.8,0.0127564,0,0,0,-273.15,0,0,0,-273.15,0,7606
"Nov 13, 10:00 pm",1,0,0,-7.04686,0,0,0,0,0,0,0,1,0,0.0126432,0,0.284258,0.438787,0,0,-0.15034,283.59,283.267,0,204,393,0,293,0,0,288.214,278.797,1.7,6.1798,-6.1798,0,0,0,0,9.8,23,11,997,292.653,141.27,8.00313,4.2,0.0126432,0,0,0,-273.15,0,0,0,-273.15,0,7607
"Nov 13, 11:00 pm",1,0,0,-6.78574,0,0,0,0,0,0,0,1,0,0.0125383,0,0.280889,0.437335,0,0,-0.150251,279.772,279.447,0,204,393,0,293,0,0,284.094,274.927,1.7,5.93237,-5.93237,0,0,0,0,9.1,0,11,997,311.62,151.156,7.61563,3.7,0.0125383,0,0,0,-273.15,0,0,0,-273.15,0,7608
"Nov 14, 12:00 am",1,0,0,-6.55843,0,0,0,0,0,0,0,1,0,0.0124405,0,0.277629,0.435987,0,0,-0.145614,275.993,275.677,0,204,393,0,293,0,0,280.151,271.26,1.7,5.71288,-5.71288,0,0,0,0,8.5,1,11,997,342.122,157.637,7.17188,4.2,0.0124405,0,0,0,-273.15,0,0,0,-273.15,0,7609
"Nov 14, 01:00 am",1,0,0,-6.34608,0,0,0,0,0,0,0,1,0,0.0123482,0,0.274414,0.434724,0,0,-0.140237,272.326,272.02,0,204,393,0,293,0,0,276.339,267.737,1.7,5.50732,-5.50732,0,0,0,0,8,2,11,997,20.849,157.337,6.4375,4.4,0.0123482,0,0,0,-273.15,0,0,0,-273.15,0,7610
"Nov 14, 02:00 am",1,0,0,-6.15148,0,0,0,0,0,0,0,1,0,0.0122608,0,0.271311,0.433537,0,0,-0.135309,268.776,268.48,0,204,393,0,293,0,0,272.65,264.319,1.7,5.3195,-5.3195,0,0,0,0,7.5,3,11,997,50.3076,150.469,6.25,8.5,0.0122608,0,0,0,-273.15,0,0,0,-273.15,0,7611
"Nov 14, 03:00 am",1,0,0,-5.95845,0,0,0,0,0,0,0,1,0,0.0121782,0,0.268214,0.432423,0,0,-0.130562,265.334,265.046,0,204,393,0,293,0,0,269.076,261.006,1.7,5.13336,-5.13336,0,0,0,0,7.1,4,11,997,68.6186,140.435,5.92812,6.8,0.0121782,0,0,0,-273.15,0,0,0,-273.15,0,7612
"Nov 14, 04:00 am",1,0,0,-5.77717,0,0,0,0,0,0,0,1,0,0.0120999,0,0.265122,0.431376,0,0,-0.126009,261.998,261.719,0,204,393,0,293,0,0,265.613,257.796,1.7,4.95911,-4.95911,0,0,0,0,6.8,5,11,997,81.211,129.22,5.62813,6.5,0.0120999,0,0,0,-273.15,0,0,0,-273.15,0,7613
"Nov 14, 05:00 am",1,0,0,-5.60376,0,0,0,0,0,0,0,1,0,0.0120256,0,0.262023,0.430392,0,0,-0.121748,258.762,258.491,0,204,393,0,293,0,0,262.256,254.679,1.7,4.793,-4.793,0,0,0,0,6.6,6,11,997,91.244,117.636,5.6625,5.6,0.0120256,0,0,0,-273.15,0,0,0,-273.15,0,7614
"Nov 14, 06:00 am",1,0,0,-5.4371,0,0,0,0,0,0,0,1,0,0.0119551,0,0.258916,0.429466,0,0,-0.117674,255.621,255.359,0,204,393,0,293,0,0,259,251.654,1.7,4.63382,-4.63382,0,0,0,0,6.5,7,11,997,100.276,106.085,5.5625,3.5,0.0119551,0,0,0,-273.15,0,0,0,-273.15,0,7615
"Nov 14, 07:00 am",1,0,0,-5.28149,0,0,0,0,0,0,0,1,0,0.0118881,0,0.255794,0.428594,0,0,-0.113873,252.572,252.317,0,204,393,0,293,0,0,255.84,248.712,1.7,4.48597,-4.48597,0,0,0,0,6.5,8,11,997,109.212,94.8569,5.32813,3.7,0.0118881,0,0,0,-273.15,0,0,0,-273.15,0,7616
"Nov 14, 08:00 am",1,0,0,-5.12994,0,0,0,0,0,0,0,1,0,0.011825,0,0.252548,0.427799,0,0,-0.110242,249.609,249.361,0,204,393,0,293,0,0,252.773,245.852,1.7,4.34273,-4.34273,0,0,0,0,6.7,9,11,997,118.716,84.6484,5.7625,2.8,0.011825,0,0,0,-273.15,0,0,0,-273.15,0,7617
"Nov 14, 09:00 am",2,0,0,-1.63746,14.1974,0.788742,0.944504,0.991796,0.883792,37.9319,0.06,1,0,0.0118306,0.638996,0.252192,0.427902,7.0632,5.57104,-0.032161,247.314,247.241,0,204,393,0,293,0,0,249.88,246.565,1.7,4.34257,-0.7827,3.55987,0,0,18,7.5,10,11,997,129.38,75.1185,6.48438,1.4,0.0718306,0,0,0,-273.15,0,0,0,-273.15,0,7618
"Nov 14, 10:00 am",2,0,0,23.8488,114.879,0.6879,0.890677,0.989846,1,46.5359,0.06,1,0,0.0123651,0.680471,0.276587,0.435681,65.5308,45.0786,0.569793,251.553,252.827,0,204,393,0,293,0,0,248.526,273.771,1.7,5.47136,25.2033,30.6747,0,0,167,9.5,11,11,997,141.74,66.9992,8.09375,1.2,0.0723651,0,0,0,-273.15,0,0,0,-273.15,0,7619
"Nov 14, 11:00 am",2,0,0,28.9227,150.937,0.594238,0.820494,0.987736,1,53.5416,0.06,1,0,0.0127945,0.625516,0.305549,0.441655,99.6696,59.2275,0.903082,271.798,273.767,0,204,393,0,293,0,0,254.356,305.138,1.7,6.44182,30.606,37.0478,0,0,254,10.8,12,11,997,156.114,61.0016,8.14375,2.3,0.0727945,0,0,0,-273.15,0,0,0,-273.15,0,7620
"Nov 14, 12:00 pm",2,0,0,19.2029,120.571,0.535871,0.762456,0.986166,1,57.597,0.06,1,0,0.012937,0.580346,0.310159,0.443173,88.29,47.312,0.5251,291.706,292.824,0,204,393,0,293,0,0,267.88,310.488,1.7,6.69988,20.7575,27.4573,0,0,225,12.1,13,11,997,172.245,57.8331,8.70156,1.5,0.072937,0,0,0,-273.15,0,0,0,-273.15,0,7621
"Nov 14, 01:00 pm",2,0,0,0.309268,32.8496,0.538518,0.765391,0.986243,1,57.4172,0.06,1,0,0.0127543,0.582625,0.295691,0.44018,23.9364,12.8902,-0.116318,298.351,298.105,0,204,393,0,293,0,0,281.307,294.918,1.7,6.2819,1.22824,7.51014,0,0,61,12.6,14,11,997,189.056,57.9765,9.1625,1.2,0.0727543,0,0,0,-273.15,0,0,0,-273.15,0,7622
"Nov 14, 02:00 pm",2,0,0,-6.0969,2.40283,0.600708,0.826154,0.987896,1,53.0794,0.06,1,0,0.012653,0.629933,0.281972,0.438877,1.5696,0.942871,-0.358607,291.698,290.935,0,204,393,0,293,0,0,287.434,279.758,1.7,6.08404,-5.49009,0.593945,0,0,4,12.6,15,11,997,205.068,61.4079,8.92813,0.9,0.072653,0,0,0,-273.15,0,0,0,-273.15,0,7623
"Nov 14, 03:00 pm",2,0,0,-4.31399,9.73843,0.695602,0.895474,0.990004,1,45.9248,0.06,1,0,0.0126509,0.684245,0.280483,0.438946,5.4936,3.82136,-0.189934,284.018,283.61,0,204,393,0,293,0,0,286.505,277.827,1.7,6.13186,-3.51712,2.61475,0,0,14,12.4,16,11,997,219.265,67.6131,8.65,0.8,0.0726509,0,0,0,-273.15,0,0,0,-273.15,0,7624
"Nov 14, 04:00 pm",1,0,0,-6.73917,0,0,0,0,0,0,0,1,0,0.0125331,0,0.278768,0.437241,0,0,-0.141574,280.309,280.004,0,204,393,0,293,0,0,283.426,275.776,1.7,5.89095,-5.89095,0,0,0,0,11.8,17,11,997,231.457,75.8798,8.44063,1.7,0.0125331,0,0,0,-273.15,0,0,0,-273.15,0,7625
"Nov 14, 05:00 pm",1,0,0,-6.49837,0,0,0,0,0,0,0,1,0,0.0124378,0,0.274741,0.435951,0,0,-0.161602,276.325,275.974,0,204,393,0,293,0,0,280.061,271.013,1.7,5.68153,-5.68153,0,0,0,0,11,18,11,997,241.99,85.4906,7.40625,1.9,0.0124378,0,0,0,-273.15,0,0,0,-273.15,0,7626
"Nov 14, 06:00 pm",1,0,0,-6.31142,0,0,0,0,0,0,0,1,0,0.0123491,0,0.271938,0.434738,0,0,-0.143579,272.389,272.076,0,204,393,0,293,0,0,276.376,267.675,1.7,5.48488,-5.48488,0,0,0,0,10.3,19,11,997,251.405,95.7913,7.40938,1.2,0.0123491,0,0,0,-273.15,0,0,0,-273.15,0,7627
"Nov 14, 07:00 pm",1,0,0,-6.11953,0,0,0,0,0,0,0,1,0,0.0122625,0,0.269068,0.433561,0,0,-0.134361,268.817,268.522,0,204,393,0,293,0,0,272.694,264.391,1.7,5.29443,-5.29443,0,0,0,0,9.7,20,11,997,260.297,107.063,7.04375,1.4,0.0122625,0,0,0,-273.15,0,0,0,-273.15,0,7628
"Nov 14, 08:00 pm",1,0,0,-5.92847,0,0,0,0,0,0,0,1,0,0.0121801,0,0.266313,0.43245,0,0,-0.129648,265.401,265.116,0,204,393,0,293,0,0,269.13,261.105,1.7,5.10919,-5.10919,0,0,0,0,9,21,11,997,269.337,118.637,6.65625,0.6,0.0121801,0,0,0,-273.15,0,0,0,-273.15,0,7629
"Nov 14, 09:00 pm",1,0,0,-5.75244,0,0,0,0,0,0,0,1,0,0.012102,0,0.26365,0.431406,0,0,-0.125466,262.085,261.807,0,204,393,0,293,0,0,265.682,257.902,1.7,4.93908,-4.93908,0,0,0,0,8.3,22,11,997,279.457,130.225,6.19063,0.6,0.012102,0,0,0,-273.15,0,0,0,-273.15,0,7630
"Nov 14, 10:00 pm",1,0,0,-5.58602,0,0,0,0,0,0,0,1,0,0.0120279,0,0.260978,0.430423,0,0,-0.121434,258.861,258.591,0,204,393,0,293,0,0,262.339,254.789,1.7,4.77869,-4.77869,0,0,0,0,7.7,23,11,997,292.296,141.411,5.98125,0.8,0.0120279,0,0,0,-273.15,0,0,0,-273.15,0,7631
"Nov 14, 11:00 pm",1,0,0,-5.42862,0,0,0,0,0,0,0,1,0,0.0119574,0,0.258503,0.429496,0,0,-0.117582,255.727,255.465,0,204,393,0,293,0,0,259.092,251.763,1.7,4.62676,-4.62676,0,0,0,0,7,0,11,997,311.22,151.338,5.35938,0.7,0.0119574,0,0,0,-273.15,0,0,0,-273.15,0,7632
"Nov 15, 12:00 am",1,0,0,-5.27822,0,0,0,0,0,0,0,1,0,0.0118903,0,0.256116,0.428623,0,0,-0.113916,252.679,252.424,0,204,393,0,293,0,0,255.936,248.819,1.7,4.48168,-4.48168,0,0,0,0,6.3,1,11,997,341.844,157.878,5.05,0.4,0.0118903,0,0,0,-273.15,0,0,0,-273.15,0,7633
"Nov 15, 01:00 am",1,0,0,-5.13544,0,0,0,0,0,0,0,1,0,0.011827,0,0.253706,0.427823,0,0,-0.11044,249.713,249.465,0,204,393,0,293,0,0,252.867,245.952,1.7,4.34445,-4.34445,0,0,0,0,5.7,2,11,997,20.9522,157.595,5.23125,0.4,0.011827,0,0,0,-273.15,0,0,0,-273.15,0,7634
"Nov 15, 02:00 am",1,0,0,-5.00154,0,0,0,0,0,0,0,1,0,0.011769,0,0.251479,0.427155,0,0,-0.1072,246.825,246.583,0,204,393,0,293,0,0,249.881,243.157,1.7,4.21566,-4.21566,0,0,0,0,5,3,11,997,50.5828,150.694,4.6875,0.3,0.011769,0,0,0,-273.15,0,0,0,-273.15,0,7635
"Nov 15, 03:00 am",1,0,0,-4.87627,0,0,0,0,0,0,0,1,0,0.0117158,0,0.249321,0.426607,0,0,-0.104208,244.009,243.773,0,204,393,0,293,0,0,246.973,240.427,1.7,4.09547,-4.09547,0,0,0,0,4.3,4,11,997,68.8917,140.632,3.9875,0.7,0.0117158,0,0,0,-273.15,0,0,0,-273.15,0,7636
"Nov 15, 04:00 am",1,0,0,-4.75163,0,0,0,0,0,0,0,1,0,0.0116662,0,0.24692,0.426136,0,0,-0.101223,241.262,241.032,0,204,393,0,293,0,0,244.14,237.767,1.7,3.97672,-3.97672,0,0,0,0,3.9,5,11,997,81.4527,129.404,3.74375,1,0.0116662,0,0,0,-273.15,0,0,0,-273.15,0,7637
"Nov 15, 05:00 am",1,0,0,-4.63348,0,0,0,0,0,0,0,1,0,0.0116188,0,0.24459,0.425697,0,0,-0.0983682,238.584,238.359,0,204,393,0,293,0,0,241.377,235.172,1.7,3.86434,-3.86434,0,0,0,0,3.5,6,11,997,91.4576,117.817,3.1875,0.8,0.0116188,0,0,0,-273.15,0,0,0,-273.15,0,7638
"Nov 15, 06:00 am",1,0,0,-4.51926,0,0,0,0,0,0,0,1,0,0.0115735,0,0.242115,0.425287,0,0,-0.095657,235.97,235.752,0,204,393,0,293,0,0,238.684,232.639,1.7,3.75651,-3.75651,0,0,0,0,3.3,7,11,997,100.468,106.27,2.90937,0.5,0.0115735,0,0,0,-273.15,0,0,0,-273.15,0,7639
"Nov 15, 07:00 am",1,0,0,-4.40945,0,0,0,0,0,0,0,1,0,0.0115302,0,0.239809,0.424907,0,0,-0.0930483,233.42,233.206,0,204,393,0,293,0,0,236.056,230.167,1.7,3.65258,-3.65258,0,0,0,0,3,8,11,997,109.386,95.051,2.96094,1.2,0.0115302,0,0,0,-273.15,0,0,0,-273.15,0,7640
"Nov 15, 08:00 am",1,0,0,-4.30322,0,0,0,0,0,0,0,1,0,0.0114887,0,0.237355,0.424553,0,0,-0.0905411,230.93,230.722,0,204,393,0,293,0,0,233.492,227.752,1.7,3.55283,-3.55283,0,0,0,0,2.9,9,11,997,118.873,84.8508,2.82188,1.6,0.0114887,0,0,0,-273.15,0,0,0,-273.15,0,7641
"Nov 15, 09:00 am",2,0,0,117.438,525.654,0.786908,0.943681,0.991762,0.873179,38.1025,0.06,1,0,0.0601864,0.63075,0.335962,1.21272,262.123,206.267,5.33514,257.27,264.378,0,336.247,393,0,293,0,0,237.498,331.585,2.80205,8.1648,121.938,130.103,0,0,668,5.9,10,11,997,129.516,75.3418,4.9625,2.3,0.120186,0,0,0,-273.15,0,0,0,-273.15,0,7642
"Nov 15, 10:00 am",2,6,0,71.6743,546.497,0.688284,0.890917,0.989854,1,46.5055,0.06,1,0,0.148321,0.68066,0.393627,2.16744,311.566,214.445,62.6827,296.162,352.863,384.602,61.7169,364.983,384.602,293,0.211531,61.4632,273.163,391.613,3.71932,11.0415,134.923,145.965,0,0,794,8.2,11,11,997,141.844,67.2403,5.7,2.4,0.419852,0,0,0,-273.15,0,0,0,-273.15,0,7643
"Nov 15, 11:00 am",6,0,0,13.372,521.575,0.591354,0.817926,0.987664,1,53.7468,0.06,1,0,0.147548,0.623513,0.394126,2.1622,346.097,204.666,101.533,293,386.175,445.058,0,386.175,445.058,293,0.244782,101.533,288.095,392.771,3.70881,11.5852,116.027,127.612,-0.000149168,0,882,10.1,12,11,997,156.168,61.2565,7.13125,2.6,0.45233,0,0,0,-273.15,0,0,0,-273.15,0,7644
"Nov 15, 12:00 pm",6,0,0,2.38984,480.849,0.532502,0.758674,0.986067,1,57.8253,0.06,1,0,0.0986837,0.57741,0.392875,1.65584,354.337,188.685,93.7459,293,391.41,387.793,0,391.41,387.793,293,0.213286,93.7459,291.18,392.727,3.23161,11.6938,97.2549,108.949,-0.000153136,0,903,11.5,13,11,997,172.231,58.092,7.59375,2.4,0.37197,0,0,0,-273.15,0,0,0,-273.15,0,7645
"Nov 15, 01:00 pm",6,0,0,0.402668,488.439,0.534983,0.761465,0.98614,1,57.6572,0.06,1,0,0.109614,0.579576,0.39188,1.7746,358.261,191.664,97.8705,293,392.132,401.728,0,392.132,401.728,293,0.22095,97.8705,291.951,392.577,3.34773,11.701,99.3827,111.084,-0.000162152,0,913,12.4,14,11,997,188.971,58.225,8.025,2.1,0.390564,0,0,0,-273.15,0,0,0,-273.15,0,7646
