"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 15, 02:00 pm",6,0,0,0.285934,535.873,0.597406,0.823283,0.987815,1,53.3157,0.06,1,0,0.193083,0.627692,0.391763,2.57911,351.983,210.277,118.882,293,392.376,486.7,0,392.376,486.7,293,0.267685,118.882,292.293,392.776,4.05583,11.7147,120.274,131.989,-0.000197907,0,897,12.8,15,11,997,204.924,61.6338,8.26875,1.5,0.520768,0,0,0,-273.15,0,0,0,-273.15,0,7647
"Nov 15, 03:00 pm",6,0,0,0.12811,592.301,0.69275,0.893713,0.989946,1,46.1518,0.06,1,0,0.348688,0.682859,0.392171,3.80684,335.502,232.419,145.761,293,392.596,595.34,0,392.596,595.34,293,0.327437,145.761,292.461,392.896,4.96117,11.7178,146.992,158.709,-0.000243696,0,855,12.6,16,11,997,219.085,67.8108,8.30313,1,0.736125,0,0,0,-273.15,0,0,0,-273.15,0,7648
"Nov 15, 04:00 pm",6,0,0,0.0899275,582.443,0.793519,0.946624,0.991884,0.828358,37.4844,0.06,1,0,0.21774,0.600314,0.393035,2.7915,288.022,228.551,124.25,293,392.688,506.983,0,392.688,506.983,293,0.278841,124.25,292.376,392.978,4.22486,11.7527,125.449,137.202,-0.000208105,0,734,11.8,17,11,997,231.257,76.0497,7.97188,2.1,0.556581,0,0,0,-273.15,0,0,0,-273.15,0,7649
"Nov 15, 05:00 pm",6,0,0,-46.6097,335.12,0.881895,0.979987,0.993527,0,28.1282,0.0521931,1,0,0.0135107,0,0.332847,0.450857,149.112,131.501,38.9113,293,371.619,204,0,371.619,204,293,0.1122,38.9113,291.446,330.592,1.7,7.34091,-7.34091,0,-4.10736e-05,0,380,10.4,18,11,997,241.777,85.6331,7.50937,2.9,0.177904,0,0,0,-273.15,0,0,0,-273.15,0,7650
"Nov 15, 06:00 pm",6,0,0,-27.0636,0,1,1,1,0,0,0,1,0,0.0128897,0,0.295645,0.441909,0,0,20.2241,293,334.823,204,0,334.823,204,293,0.1122,20.2241,291.443,290.882,1.7,6.40545,-6.40545,0,-6.18338e-06,0,0,9.8,19,11,997,251.181,95.921,7.69063,2.7,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7651
"Nov 15, 07:00 pm",1,0,0,-6.50813,0,0,0,0,0,0,0,1,0,0.0128565,0,0.287246,0.441757,0,0,-0.864733,308.853,307.054,0,204,393,0,293,0,0,296.75,280.615,1.7,6.50533,-6.50533,0,0,0,0,9.2,20,11,997,260.056,107.181,7.325,4.7,0.0128565,0,0,0,-273.15,0,0,0,-273.15,0,7652
"Nov 15, 08:00 pm",1,0,0,-7.34214,0,0,0,0,0,0,0,1,0,0.0128554,0,0.289811,0.441799,0,0,-0.33949,293.483,292.763,0,204,393,0,293,0,0,297.185,282.296,1.7,6.66874,-6.66874,0,0,0,0,8.6,21,11,997,269.071,118.75,6.64688,4.2,0.0128554,0,0,0,-273.15,0,0,0,-273.15,0,7653
"Nov 15, 09:00 pm",1,0,0,-7.34115,0,0,0,0,0,0,0,1,0,0.0127555,0,0.289916,0.44036,0,0,-0.163594,287.442,287.092,0,204,393,0,293,0,0,292.66,282.244,1.7,6.46424,-6.46424,0,0,0,0,8,22,11,997,279.154,130.342,6.51563,4,0.0127555,0,0,0,-273.15,0,0,0,-273.15,0,7654
"Nov 15, 10:00 pm",1,0,0,-7.06834,0,0,0,0,0,0,0,1,0,0.0126419,0,0.286737,0.43877,0,0,-0.150806,283.554,283.23,0,204,393,0,293,0,0,288.181,278.749,1.7,6.19307,-6.19307,0,0,0,0,7.4,23,11,997,291.939,141.545,6.15,3.7,0.0126419,0,0,0,-273.15,0,0,0,-273.15,0,7655
"Nov 15, 11:00 pm",1,0,0,-6.80463,0,0,0,0,0,0,0,1,0,0.0125368,0,0.283356,0.437314,0,0,-0.150691,279.724,279.398,0,204,393,0,293,0,0,284.05,274.867,1.7,5.94306,-5.94306,0,0,0,0,6.7,0,11,997,310.818,151.512,5.60625,2.7,0.0125368,0,0,0,-273.15,0,0,0,-273.15,0,7656
"Nov 16, 12:00 am",1,0,0,-6.57501,0,0,0,0,0,0,0,1,0,0.0124388,0,0.280088,0.435964,0,0,-0.145958,275.934,275.617,0,204,393,0,293,0,0,280.096,271.193,1.7,5.72121,-5.72121,0,0,0,0,6.1,1,11,997,341.556,158.113,5.31875,2.6,0.0124388,0,0,0,-273.15,0,0,0,-273.15,0,7657
"Nov 16, 01:00 am",1,0,0,-6.36004,0,0,0,0,0,0,0,1,0,0.0123463,0,0.276761,0.4347,0,0,-0.140512,272.26,271.953,0,204,393,0,293,0,0,276.274,267.664,1.7,5.51335,-5.51335,0,0,0,0,5.7,2,11,997,21.045,157.85,4.91875,2.4,0.0123463,0,0,0,-273.15,0,0,0,-273.15,0,7658
"Nov 16, 02:00 am",1,0,0,-6.16001,0,0,0,0,0,0,0,1,0,0.0122589,0,0.27355,0.433512,0,0,-0.135456,268.703,268.406,0,204,393,0,293,0,0,272.576,264.244,1.7,5.32036,-5.32036,0,0,0,0,5.3,3,11,997,50.8495,150.917,4.75313,3.1,0.0122589,0,0,0,-273.15,0,0,0,-273.15,0,7659
"Nov 16, 03:00 am",1,0,0,-5.97483,0,0,0,0,0,0,0,1,0,0.012176,0,0.270442,0.432395,0,0,-0.130863,265.256,264.968,0,204,393,0,293,0,0,268.996,260.921,1.7,5.14227,-5.14227,0,0,0,0,4.9,4,11,997,69.1572,140.827,4.35313,6.1,0.012176,0,0,0,-273.15,0,0,0,-273.15,0,7660
"Nov 16, 04:00 am",1,0,0,-5.7906,0,0,0,0,0,0,0,1,0,0.0120976,0,0.267232,0.431347,0,0,-0.126359,261.91,261.631,0,204,393,0,293,0,0,265.526,257.699,1.7,4.96552,-4.96552,0,0,0,0,4.7,5,11,997,81.6875,129.586,4.66094,5.1,0.0120976,0,0,0,-273.15,0,0,0,-273.15,0,7661
"Nov 16, 05:00 am",1,0,0,-5.61548,0,0,0,0,0,0,0,1,0,0.0120233,0,0.264129,0.430362,0,0,-0.121982,258.666,258.395,0,204,393,0,293,0,0,262.161,254.578,1.7,4.7976,-4.7976,0,0,0,0,4.5,6,11,997,91.6647,117.996,4.46094,3.3,0.0120233,0,0,0,-273.15,0,0,0,-273.15,0,7662
"Nov 16, 06:00 am",1,0,0,-5.45076,0,0,0,0,0,0,0,1,0,0.0119527,0,0.261014,0.429434,0,0,-0.117937,255.519,255.256,0,204,393,0,293,0,0,258.897,251.545,1.7,4.64042,-4.64042,0,0,0,0,4.4,7,11,997,100.654,106.454,4.36094,2.8,0.0119527,0,0,0,-273.15,0,0,0,-273.15,0,7663
"Nov 16, 07:00 am",1,0,0,-5.2957,0,0,0,0,0,0,0,1,0,0.0118855,0,0.258092,0.428561,0,0,-0.114183,252.462,252.206,0,204,393,0,293,0,0,255.729,248.594,1.7,4.49247,-4.49247,0,0,0,0,4.2,8,11,997,109.554,95.2441,4.16094,2.4,0.0118855,0,0,0,-273.15,0,0,0,-273.15,0,7664
"Nov 16, 08:00 am",1,0,0,-5.14879,0,0,0,0,0,0,0,1,0,0.0118223,0,0.255044,0.427767,0,0,-0.110647,249.489,249.24,0,204,393,0,293,0,0,252.652,245.721,1.7,4.35328,-4.35328,0,0,0,0,4.2,9,11,997,119.024,85.0514,4.16094,3.7,0.0118223,0,0,0,-273.15,0,0,0,-273.15,0,7665
"Nov 16, 09:00 am",2,0,0,112.351,516.622,0.78514,0.942883,0.991729,0.862582,38.2663,0.06,1,0,0.0579485,0.622548,0.350052,1.17308,258.199,202.723,5.09183,274.317,281.135,0,327.394,393,0,293,0,0,255.836,346.021,2.72829,9.40944,116.795,126.205,0,0,658,7.3,10,11,997,129.646,75.563,6.59688,2.7,0.117949,0,0,0,-273.15,0,0,0,-273.15,0,7666
"Nov 16, 10:00 am",6,0,0,50.301,554.851,0.683314,0.887759,0.989751,1,46.8969,0.06,1,0,0.202843,0.678177,0.394257,2.67286,318.629,217.723,85.4421,293,364.165,497.188,0,364.165,497.188,293,0.273453,85.4421,281.747,393.151,4.14323,11.3415,136.314,147.655,-7.42479e-05,0,812,9.8,11,11,997,141.941,67.4784,7.69063,2,0.536296,0,0,0,-273.15,0,0,0,-273.15,0,7667
"Nov 16, 11:00 am",6,0,0,8.21154,524.407,0.588561,0.815411,0.987594,1,53.9451,0.06,1,0,0.158352,0.621551,0.392655,2.26391,349.628,205.777,106.919,293,388.732,455.424,0,388.732,455.424,293,0.250483,106.919,290.177,392.882,3.7952,11.6499,116.251,127.901,-0.000165553,0,891,11.8,12,11,997,156.216,61.5073,8.59688,2,0.468835,0,0,0,-273.15,0,0,0,-273.15,0,7668
"Nov 16, 12:00 pm",6,0,0,1.05483,493.23,0.529217,0.754936,0.98597,1,58.0474,0.06,1,0,0.10892,0.574507,0.390898,1.76727,365.717,193.544,97.3434,293,391.819,400.908,0,391.819,400.908,293,0.2205,97.3434,291.728,392.572,3.3409,11.6862,99.506,111.192,-0.000160294,0,932,13.3,13,11,997,172.214,58.3457,8.80781,2.3,0.389419,0,0,0,-273.15,0,0,0,-273.15,0,7669
"Nov 16, 01:00 pm",6,0,0,0.366355,499.622,0.531513,0.757554,0.986038,1,57.8923,0.06,1,0,0.115902,0.57654,0.390019,1.84114,368.856,196.052,99.836,293,392.236,409.336,0,392.236,409.336,293,0.225135,99.836,292.112,392.698,3.41113,11.7257,101.306,113.032,-0.000165748,0,940,14.3,14,11,997,188.883,58.4678,9.06563,3.7,0.401037,0,0,0,-273.15,0,0,0,-273.15,0,7670
"Nov 16, 02:00 pm",6,0,0,0.224648,547.804,0.594147,0.820413,0.987734,1,53.5481,0.06,1,0,0.204412,0.625453,0.389787,2.67779,361.793,214.958,121.372,293,392.506,496.202,0,392.506,496.202,293,0.272911,121.372,292.343,392.904,4.13502,11.7513,122.695,134.446,-0.000202566,0,922,14.8,15,11,997,204.78,61.8536,9.25313,4,0.537323,0,0,0,-273.15,0,0,0,-273.15,0,7671
"Nov 16, 03:00 pm",6,0,0,0.00264164,598.854,0.689924,0.89195,0.989888,1,46.3759,0.06,1,0,0.3589,0.681472,0.389954,3.87986,340.603,234.99,147.279,293,392.643,601.237,0,392.643,601.237,293,0.33068,147.279,292.476,392.891,5.01031,11.7645,148.375,160.139,-0.000246457,0,868,14.7,16,11,997,218.906,68.0023,9.075,4,0.74958,0,0,0,-273.15,0,0,0,-273.15,0,7672
"Nov 16, 04:00 pm",6,0,0,0.0360692,575.205,0.791203,0.945601,0.991841,0.821765,37.7019,0.06,1,0,0.203499,0.594867,0.390851,2.66987,285.275,225.71,121.371,293,392.649,495.441,0,392.649,495.441,293,0.272492,121.371,292.366,392.912,4.12867,11.7583,122.509,134.268,-0.000203129,0,727,13.8,17,11,997,231.058,76.2135,9.03438,4,0.535992,0,0,0,-273.15,0,0,0,-273.15,0,7673
"Nov 16, 05:00 pm",6,0,0,-46.5714,325.65,0.880136,0.979427,0.993493,0,28.3412,0.0515035,1,0,0.0135107,0,0.330731,0.450858,145.188,127.785,38.8894,293,371.577,204,0,371.577,204,293,0.1122,38.8894,291.457,330.581,1.7,7.33071,-7.33071,0,-4.10075e-05,0,370,12.4,18,11,997,241.566,85.7696,8.25937,3.7,0.177214,0,0,0,-273.15,0,0,0,-273.15,0,7674
"Nov 16, 06:00 pm",6,0,0,-27.0413,0,1,1,1,0,0,0,1,0,0.0128902,0,0.293563,0.441916,0,0,20.2196,293,334.814,204,0,334.814,204,293,0.1122,20.2196,291.454,290.907,1.7,6.39401,-6.39401,0,-6.17936e-06,0,0,11.8,19,11,997,250.958,96.0446,8.12813,2.9,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7675
"Nov 16, 07:00 pm",1,0,0,-6.48292,0,0,0,0,0,0,0,1,0,0.0128574,0,0.285182,0.44177,0,0,-0.8638,308.868,307.071,0,204,393,0,293,0,0,296.764,280.659,1.7,6.48595,-6.48595,0,0,0,0,11.2,20,11,997,259.818,107.293,7.68437,2.8,0.0128574,0,0,0,-273.15,0,0,0,-273.15,0,7676
"Nov 16, 08:00 pm",1,0,0,-7.31514,0,0,0,0,0,0,0,1,0,0.0128568,0,0.287867,0.441818,0,0,-0.338785,293.519,292.8,0,204,393,0,293,0,0,297.21,282.353,1.7,6.6478,-6.6478,0,0,0,0,10.5,21,11,997,268.808,118.857,7.53125,1.9,0.0128568,0,0,0,-273.15,0,0,0,-273.15,0,7677
"Nov 16, 09:00 pm",1,0,0,-7.30751,0,0,0,0,0,0,0,1,0,0.0127574,0,0.287994,0.440388,0,0,-0.162801,287.496,287.148,0,204,393,0,293,0,0,292.701,282.323,1.7,6.43662,-6.43662,0,0,0,0,9.9,22,11,997,278.853,130.452,7.32187,0.8,0.0127574,0,0,0,-273.15,0,0,0,-273.15,0,7678
"Nov 16, 10:00 pm",1,0,0,-7.03595,0,0,0,0,0,0,0,1,0,0.0126443,0,0.284837,0.438803,0,0,-0.150021,283.629,283.307,0,204,393,0,293,0,0,288.239,278.849,1.7,6.16664,-6.16664,0,0,0,0,9.3,23,11,997,291.584,141.673,6.95625,0.6,0.0126443,0,0,0,-273.15,0,0,0,-273.15,0,7679
"Nov 16, 11:00 pm",1,0,0,-6.77457,0,0,0,0,0,0,0,1,0,0.0125396,0,0.281367,0.437352,0,0,-0.150029,279.818,279.494,0,204,393,0,293,0,0,284.128,274.982,1.7,5.9194,-5.9194,0,0,0,0,8.7,0,11,997,310.412,151.678,6.43437,0.4,0.0125396,0,0,0,-273.15,0,0,0,-273.15,0,7680
"Nov 17, 12:00 am",1,0,0,-6.54995,0,0,0,0,0,0,0,1,0,0.0124418,0,0.278217,0.436005,0,0,-0.145439,276.044,275.728,0,204,393,0,293,0,0,280.19,271.319,1.7,5.70226,-5.70226,0,0,0,0,8,1,11,997,341.258,158.34,6.125,0.5,0.0124418,0,0,0,-273.15,0,0,0,-273.15,0,7681
"Nov 17, 01:00 am",1,0,0,-6.33985,0,0,0,0,0,0,0,1,0,0.0123495,0,0.275109,0.434743,0,0,-0.140131,272.382,272.076,0,204,393,0,293,0,0,276.383,267.798,1.7,5.49862,-5.49862,0,0,0,0,7.4,2,11,997,21.1272,158.1,6.15,0.6,0.0123495,0,0,0,-273.15,0,0,0,-273.15,0,7682
"Nov 17, 02:00 am",1,0,0,-6.14105,0,0,0,0,0,0,0,1,0,0.0122623,0,0.272119,0.433558,0,0,-0.135107,268.835,268.539,0,204,393,0,293,0,0,272.698,264.388,1.7,5.30612,-5.30612,0,0,0,0,6.8,3,11,997,51.1075,151.136,5.62813,0.5,0.0122623,0,0,0,-273.15,0,0,0,-273.15,0,7683
"Nov 17, 03:00 am",1,0,0,-5.95537,0,0,0,0,0,0,0,1,0,0.0121796,0,0.269235,0.432443,0,0,-0.130469,265.398,265.111,0,204,393,0,293,0,0,269.128,261.077,1.7,5.12671,-5.12671,0,0,0,0,6.2,4,11,997,69.4149,141.02,5.02812,0.6,0.0121796,0,0,0,-273.15,0,0,0,-273.15,0,7684
"Nov 17, 04:00 am",1,0,0,-5.77448,0,0,0,0,0,0,0,1,0,0.0121013,0,0.26614,0.431396,0,0,-0.126021,262.063,261.784,0,204,393,0,293,0,0,265.668,257.864,1.7,4.95294,-4.95294,0,0,0,0,5.9,5,11,997,81.9151,129.767,5.04063,0.4,0.0121013,0,0,0,-273.15,0,0,0,-273.15,0,7685
"Nov 17, 05:00 am",1,0,0,-5.60415,0,0,0,0,0,0,0,1,0,0.012027,0,0.263145,0.430411,0,0,-0.121787,258.827,258.556,0,204,393,0,293,0,0,262.312,254.746,1.7,4.78956,-4.78956,0,0,0,0,5.6,6,11,997,91.8653,118.175,5.13125,0.3,0.012027,0,0,0,-273.15,0,0,0,-273.15,0,7686
"Nov 17, 06:00 am",1,0,0,-5.44509,0,0,0,0,0,0,0,1,0,0.0119563,0,0.260241,0.429482,0,0,-0.117889,255.684,255.421,0,204,393,0,293,0,0,259.056,251.712,1.7,4.63743,-4.63743,0,0,0,0,5.3,7,11,997,100.833,106.637,5.22188,0.7,0.0119563,0,0,0,-273.15,0,0,0,-273.15,0,7687
"Nov 17, 07:00 am",1,0,0,-5.29113,0,0,0,0,0,0,0,1,0,0.0118891,0,0.25732,0.428608,0,0,-0.114171,252.628,252.372,0,204,393,0,293,0,0,255.893,248.76,1.7,4.4906,-4.4906,0,0,0,0,5.1,8,11,997,109.716,95.436,5.06094,0.5,0.0118891,0,0,0,-273.15,0,0,0,-273.15,0,7688
"Nov 17, 08:00 am",1,0,0,-5.14418,0,0,0,0,0,0,0,1,0,0.0118258,0,0.254275,0.427808,0,0,-0.110591,249.657,249.408,0,204,393,0,293,0,0,252.819,245.891,1.7,4.35131,-4.35131,0,0,0,0,5.1,9,11,997,119.169,85.2501,5.02187,0.8,0.0118258,0,0,0,-273.15,0,0,0,-273.15,0,7689
"Nov 17, 09:00 am",2,0,0,111.844,520.988,0.783441,0.942111,0.991698,0.852011,38.4233,0.06,1,0,0.0572296,0.614396,0.349217,1.16345,260.946,204.436,5.04338,274.309,281.09,0,326.031,393,0,293,0,0,255.943,345.91,2.71693,9.36047,116.244,125.604,0,0,665,8,10,11,997,129.769,75.7819,7.29688,0.7,0.11723,0,0,0,-273.15,0,0,0,-273.15,0,7690
"Nov 17, 10:00 am",6,0,0,50.3253,552.409,0.681145,0.886363,0.989706,1,47.0668,0.06,1,0,0.199066,0.67708,0.393677,2.63997,318.236,216.765,84.5746,293,363.902,494.05,0,363.902,494.05,293,0.271727,84.5746,281.686,393.105,4.11708,11.3043,135.463,146.767,-7.29631e-05,0,811,10.3,11,11,997,142.032,67.7133,8.50313,1.1,0.530794,0,0,0,-273.15,0,0,0,-273.15,0,7691
"Nov 17, 11:00 am",6,0,0,8.32342,523.172,0.585858,0.812953,0.987526,1,54.1363,0.06,1,0,0.155576,0.619635,0.392202,2.23768,350.413,205.293,106.143,293,388.614,452.708,0,388.614,452.708,293,0.248989,106.143,290.14,392.857,3.77257,11.6204,115.586,127.206,-0.000163962,0,893,12.2,12,11,997,156.258,61.754,9.075,1.2,0.464565,0,0,0,-273.15,0,0,0,-273.15,0,7692
"Nov 17, 12:00 pm",6,0,0,0.968862,488.671,0.526018,0.751245,0.985874,1,58.2632,0.06,1,0,0.104527,0.571644,0.390418,1.7199,364.54,191.754,95.8789,293,391.698,395.391,0,391.698,395.391,293,0.217465,95.8789,291.704,392.412,3.29493,11.6614,97.9539,109.615,-0.000157507,0,929,13.6,13,11,997,172.191,58.5943,9.69375,1.9,0.381992,0,0,0,-273.15,0,0,0,-273.15,0,7693
"Nov 17, 01:00 pm",6,0,0,0.311236,489.558,0.52811,0.753664,0.985937,1,58.1222,0.06,1,0,0.107308,0.57352,0.389569,1.74982,363.755,192.102,97.0679,293,392.036,398.842,0,392.036,398.842,293,0.219363,97.0679,292.085,392.466,3.32368,11.6926,98.4821,110.175,-0.000160523,0,927,14.5,14,11,997,188.793,58.7047,9.8125,2.7,0.386671,0,0,0,-273.15,0,0,0,-273.15,0,7694
"Nov 17, 02:00 pm",6,0,0,0.305604,539.522,0.590933,0.817549,0.987654,1,53.7767,0.06,1,0,0.192911,0.623218,0.389542,2.57757,358.261,211.708,118.783,293,392.327,486.546,0,392.327,486.546,293,0.2676,118.783,292.328,392.767,4.05455,11.7535,120.187,131.941,-0.000197555,0,913,14.9,15,11,997,204.635,62.0672,9.82187,5.4,0.520511,0,0,0,-273.15,0,0,0,-273.15,0,7695
"Nov 17, 03:00 pm",6,0,0,0.141624,589.554,0.687126,0.890187,0.98983,1,46.597,0.06,1,0,0.338644,0.680086,0.389861,3.73427,336.679,231.341,144.313,293,392.597,589.418,0,392.597,589.418,293,0.32418,144.313,292.465,392.91,4.91182,11.7827,145.549,157.332,-0.000241279,0,858,14.8,16,11,997,218.727,68.1875,9.64375,6.1,0.722824,0,0,0,-273.15,0,0,0,-273.15,0,7696
"Nov 17, 04:00 pm",6,0,0,0.0615023,587.733,0.788903,0.944576,0.991799,0.815483,37.9169,0.06,1,0,0.211686,0.589654,0.390693,2.74012,292.338,230.626,123.053,293,392.682,502.135,0,392.682,502.135,293,0.276175,123.053,292.375,392.961,4.18446,11.7738,124.216,135.99,-0.000206073,0,745,14,17,11,997,230.861,76.3711,9.39063,5.4,0.54786,0,0,0,-273.15,0,0,0,-273.15,0,7697
"Nov 17, 05:00 pm",6,0,0,-46.5938,322.366,0.878383,0.978864,0.993459,0,28.5521,0.0508452,1,0,0.013511,0,0.330534,0.450861,144.011,126.497,38.9077,293,371.612,204,0,371.612,204,293,0.1122,38.9077,291.459,330.596,1.7,7.33619,-7.33619,0,-4.10627e-05,0,367,12.6,18,11,997,241.357,85.9,8.61563,5.8,0.176556,0,0,0,-273.15,0,0,0,-273.15,0,7698
"Nov 17, 06:00 pm",6,0,0,-27.0559,0,1,1,1,0,0,0,1,0,0.0128901,0,0.293344,0.441915,0,0,20.2271,293,334.829,204,0,334.829,204,293,0.1122,20.2271,291.455,290.899,1.7,6.40238,-6.40238,0,-6.18607e-06,0,0,12,19,11,997,250.738,96.1621,8.71875,6.8,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7699
"Nov 17, 07:00 pm",1,0,0,-6.495,0,0,0,0,0,0,0,1,0,0.0128571,0,0.285058,0.441765,0,0,-0.864394,308.869,307.07,0,204,393,0,293,0,0,296.765,280.639,1.7,6.49928,-6.49928,0,0,0,0,11.3,20,11,997,259.582,107.398,8.25313,8.5,0.0128571,0,0,0,-273.15,0,0,0,-273.15,0,7700
"Nov 17, 08:00 pm",1,0,0,-7.33045,0,0,0,0,0,0,0,1,0,0.0128562,0,0.287733,0.44181,0,0,-0.339249,293.506,292.786,0,204,393,0,293,0,0,297.207,282.324,1.7,6.66403,-6.66403,0,0,0,0,10.6,21,11,997,268.548,118.957,7.55313,7.3,0.0128562,0,0,0,-273.15,0,0,0,-273.15,0,7701
"Nov 17, 09:00 pm",1,0,0,-7.32942,0,0,0,0,0,0,0,1,0,0.0127565,0,0.287845,0.440374,0,0,-0.163346,287.471,287.122,0,204,393,0,293,0,0,292.69,282.279,1.7,6.45949,-6.45949,0,0,0,0,10,22,11,997,278.554,130.556,7.42188,6.8,0.0127565,0,0,0,-273.15,0,0,0,-273.15,0,7702
"Nov 17, 10:00 pm",1,0,0,-7.06017,0,0,0,0,0,0,0,1,0,0.012643,0,0.284775,0.438784,0,0,-0.15063,283.589,283.265,0,204,393,0,293,0,0,288.217,278.786,1.7,6.19156,-6.19156,0,0,0,0,9.3,23,11,997,291.23,141.793,6.87813,7.6,0.012643,0,0,0,-273.15,0,0,0,-273.15,0,7703
"Nov 17, 11:00 pm",1,0,0,-6.79988,0,0,0,0,0,0,0,1,0,0.0125379,0,0.281394,0.437329,0,0,-0.150626,279.762,279.437,0,204,393,0,293,0,0,284.092,274.904,1.7,5.94507,-5.94507,0,0,0,0,8.6,0,11,997,310.005,151.837,6.88125,8.1,0.0125379,0,0,0,-273.15,0,0,0,-273.15,0,7704
"Nov 18, 12:00 am",1,0,0,-6.57057,0,0,0,0,0,0,0,1,0,0.0124399,0,0.278128,0.435979,0,0,-0.145905,275.974,275.657,0,204,393,0,293,0,0,280.141,271.232,1.7,5.72353,-5.72353,0,0,0,0,8,1,11,997,340.949,158.561,6.82813,8.5,0.0124399,0,0,0,-273.15,0,0,0,-273.15,0,7705
"Nov 18, 01:00 am",1,0,0,-6.35862,0,0,0,0,0,0,0,1,0,0.0123474,0,0.275012,0.434714,0,0,-0.140496,272.301,271.994,0,204,393,0,293,0,0,276.321,267.703,1.7,5.51798,-5.51798,0,0,0,0,7.4,2,11,997,21.1982,158.345,6.30625,9.3,0.0123474,0,0,0,-273.15,0,0,0,-273.15,0,7706
"Nov 18, 02:00 am",1,0,0,-6.15705,0,0,0,0,0,0,0,1,0,0.01226,0,0.271907,0.433527,0,0,-0.135423,268.745,268.448,0,204,393,0,293,0,0,272.625,264.285,1.7,5.32306,-5.32306,0,0,0,0,6.9,3,11,997,51.3564,151.353,5.72813,9.3,0.01226,0,0,0,-273.15,0,0,0,-273.15,0,7707
"Nov 18, 03:00 am",1,0,0,-5.97115,0,0,0,0,0,0,0,1,0,0.0121772,0,0.269014,0.43241,0,0,-0.130778,265.299,265.011,0,204,393,0,293,0,0,269.044,260.965,1.7,5.14346,-5.14346,0,0,0,0,6.3,4,11,997,69.6645,141.212,5.3625,12.8,0.0121772,0,0,0,-273.15,0,0,0,-273.15,0,7708
"Nov 18, 04:00 am",1,0,0,-5.79173,0,0,0,0,0,0,0,1,0,0.0120987,0,0.265907,0.431361,0,0,-0.126382,261.955,261.676,0,204,393,0,293,0,0,265.576,257.741,1.7,4.97126,-4.97126,0,0,0,0,6,5,11,997,82.1356,129.947,5.14063,16,0.0120987,0,0,0,-273.15,0,0,0,-273.15,0,7709
"Nov 18, 05:00 am",1,0,0,-5.61791,0,0,0,0,0,0,0,1,0,0.0120243,0,0.262905,0.430375,0,0,-0.122088,258.71,258.438,0,204,393,0,293,0,0,262.211,254.615,1.7,4.80437,-4.80437,0,0,0,0,5.7,6,11,997,92.0592,118.353,4.52812,13.4,0.0120243,0,0,0,-273.15,0,0,0,-273.15,0,7710
"Nov 18, 06:00 am",1,0,0,-5.45236,0,0,0,0,0,0,0,1,0,0.0119536,0,0.259895,0.429447,0,0,-0.118,255.56,255.297,0,204,393,0,293,0,0,258.946,251.582,1.7,4.64594,-4.64594,0,0,0,0,5.5,7,11,997,101.006,106.819,4.32813,11.1,0.0119536,0,0,0,-273.15,0,0,0,-273.15,0,7711
"Nov 18, 07:00 am",1,0,0,-5.29512,0,0,0,0,0,0,0,1,0,0.0118864,0,0.256976,0.428573,0,0,-0.114169,252.503,252.247,0,204,393,0,293,0,0,255.777,248.633,1.7,4.49573,-4.49573,0,0,0,0,5.3,8,11,997,109.872,95.6267,3.89375,8.5,0.0118864,0,0,0,-273.15,0,0,0,-273.15,0,7712
"Nov 18, 08:00 am",1,0,0,-5.14547,0,0,0,0,0,0,0,1,0,0.0118233,0,0.253932,0.427778,0,0,-0.110556,249.531,249.283,0,204,393,0,293,0,0,252.7,245.765,1.7,4.35372,-4.35372,0,0,0,0,5.3,9,11,997,119.307,85.4468,4.12813,8.1,0.0118233,0,0,0,-273.15,0,0,0,-273.15,0,7713
"Nov 18, 09:00 am",2,0,0,105.686,499.577,0.78181,0.941365,0.991667,0.841471,38.5734,0.06,1,0,0.0492398,0.606297,0.345964,1.05478,250.744,196.034,4.47615,272.066,278.402,0,310.704,393,0,293,0,0,255.114,342.27,2.5892,9.25621,109.599,118.855,0,0,639,7.7,10,11,997,129.886,75.9985,5.90312,6.8,0.10924,0,0,0,-273.15,0,0,0,-273.15,0,7714
"Nov 18, 10:00 am",2,6,0,55.75,523.583,0.681748,0.886751,0.989719,1,47.0195,0.06,1,0,0.167197,0.677384,0.395144,2.33001,301.363,205.454,71.4274,297.747,359.435,401.618,59.1599,370.003,401.618,293,0.22089,70.2741,282.271,393.951,3.83981,11.4899,127.682,139.171,0,0,768,9.7,11,11,997,142.117,67.945,7.12187,5.8,0.448086,0,0,0,-273.15,0,0,0,-273.15,0,7715
"Nov 18, 11:00 am",6,0,0,6.93658,319.038,0.58325,0.810556,0.987459,1,54.3206,0.06,1,0,0.0277562,0.617766,0.393165,0.715325,214.643,125.19,57.6169,293,386.074,252.848,0,386.074,252.848,293,0.139066,57.6169,289.142,392.863,2.10707,11.6643,65.674,77.3383,-8.44704e-05,0,547,10.9,12,11,997,156.295,61.9963,7.61875,5.1,0.226823,0,0,0,-273.15,0,0,0,-273.15,0,7716
"Nov 18, 12:00 pm",6,0,0,2.22977,333.615,0.522907,0.747609,0.98578,1,58.4725,0.06,1,0,0.0265363,0.568822,0.392131,0.694097,250.351,130.91,59.3922,293,390.235,248.837,0,390.235,248.837,293,0.13686,59.3922,290.621,392.916,2.07364,11.7289,62.7359,74.4648,-9.47842e-05,0,638,12.1,13,11,997,172.165,58.8376,7.80313,6.1,0.223397,0,0,0,-273.15,0,0,0,-273.15,0,7717
"Nov 18, 01:00 pm",6,0,0,-33.3829,76.0923,0.524775,0.749798,0.985837,1,58.3469,0.06,1,0,0.0138231,0.570521,0.347569,0.455883,56.898,29.8586,41.3855,293,376.368,204,0,376.368,204,293,0.1122,41.3855,290.947,347.74,1.7,8.39481,8.64015,17.035,-4.89769e-05,0,145,12.3,14,11,997,188.7,58.9356,7.6125,6.8,0.186023,0,0,0,-273.15,0,0,0,-273.15,0,7718
"Nov 18, 02:00 pm",6,0,0,-26.9664,28.2128,0.587766,0.814691,0.987574,1,54.0014,0.06,1,0,0.0131655,0.62099,0.310793,0.445938,18.8352,11.0707,26.2498,293,346.871,204,0,346.871,204,293,0.1122,26.2498,291.201,309.186,1.7,7.0221,-0.147319,6.87478,-1.32144e-05,0,48,12.1,15,11,997,204.49,62.2746,7.80313,6.5,0.185366,0,0,0,-273.15,0,0,0,-273.15,0,7719
"Nov 18, 03:00 pm",6,0,0,-19.0715,1.36871,0.684356,0.888426,0.989773,1,46.8151,0.06,1,0,0.0128538,0.678701,0.291593,0.441568,0.7848,0.537082,12.2775,293,318.652,204,0,318.652,204,293,0.1122,12.2775,291.324,287.947,1.7,6.42295,-6.05843,0.364518,-1.42673e-06,0,2,11.2,16,11,997,218.549,68.3665,8.7,6.1,0.185054,0,0,0,-273.15,0,0,0,-273.15,0,7720
"Nov 18, 04:00 pm",1,0,0,-6.74447,0,0,0,0,0,0,0,1,0,0.0127919,0,0.285819,0.440847,0,0,-0.610041,300.723,299.44,0,204,393,0,293,0,0,294.164,280.535,1.7,6.4248,-6.4248,0,0,0,0,10.3,17,11,997,230.665,76.5225,7.33125,7.6,0.0127919,0,0,0,-273.15,0,0,0,-273.15,0,7721
"Nov 18, 05:00 pm",1,0,0,-7.17399,0,0,0,0,0,0,0,1,0,0.0127544,0,0.286517,0.440368,0,0,-0.278941,289.269,288.673,0,204,393,0,293,0,0,293.123,280.063,1.7,6.44151,-6.44151,0,0,0,0,9.3,18,11,997,241.15,86.0243,7.03438,6.5,0.0127544,0,0,0,-273.15,0,0,0,-273.15,0,7722
"Nov 18, 06:00 pm",1,0,0,-7.08457,0,0,0,0,0,0,0,1,0,0.0126558,0,0.285012,0.438969,0,0,-0.158538,283.92,283.579,0,204,393,0,293,0,0,288.804,278.843,1.7,6.22184,-6.22184,0,0,0,0,9.2,19,11,997,250.52,96.2735,7.71562,5.6,0.0126558,0,0,0,-273.15,0,0,0,-273.15,0,7723
"Nov 18, 07:00 pm",1,0,0,-6.82805,0,0,0,0,0,0,0,1,0,0.0125495,0,0.281467,0.437489,0,0,-0.147071,280.1,279.782,0,204,393,0,293,0,0,284.539,275.373,1.7,5.96872,-5.96872,0,0,0,0,9,20,11,997,259.349,107.498,7.59375,6.8,0.0125495,0,0,0,-273.15,0,0,0,-273.15,0,7724
"Nov 18, 08:00 pm",1,0,0,-6.5808,0,0,0,0,0,0,0,1,0,0.0124504,0,0.277729,0.436124,0,0,-0.145275,276.37,276.054,0,204,393,0,293,0,0,280.554,271.654,1.7,5.73439,-5.73439,0,0,0,0,8.8,21,11,997,268.29,119.051,7.31563,4.2,0.0124504,0,0,0,-273.15,0,0,0,-273.15,0,7725
"Nov 18, 09:00 pm",1,0,0,-6.35872,0,0,0,0,0,0,0,1,0,0.0123577,0,0.27407,0.434855,0,0,-0.140527,272.704,272.397,0,204,393,0,293,0,0,276.731,268.108,1.7,5.52136,-5.52136,0,0,0,0,8.7,22,11,997,278.259,130.653,7.05937,3.3,0.0123577,0,0,0,-273.15,0,0,0,-273.15,0,7726
"Nov 18, 10:00 pm",1,0,0,-6.1523,0,0,0,0,0,0,0,1,0,0.0122702,0,0.270655,0.433665,0,0,-0.135333,269.15,268.854,0,204,393,0,293,0,0,273.035,264.695,1.7,5.32257,-5.32257,0,0,0,0,8.5,23,11,997,290.879,141.906,6.9375,2.7,0.0122702,0,0,0,-273.15,0,0,0,-273.15,0,7727
"Nov 18, 11:00 pm",1,0,0,-5.95865,0,0,0,0,0,0,0,1,0,0.0121873,0,0.267247,0.432547,0,0,-0.130509,265.71,265.423,0,204,393,0,293,0,0,269.459,261.387,1.7,5.13685,-5.13685,0,0,0,0,8.4,0,11,997,309.596,151.989,6.99375,2.9,0.0121873,0,0,0,-273.15,0,0,0,-273.15,0,7728
"Nov 19, 12:00 am",1,0,0,-5.77763,0,0,0,0,0,0,0,1,0,0.0121088,0,0.264047,0.431496,0,0,-0.126056,262.376,262.098,0,204,393,0,293,0,0,265.996,258.175,1.7,4.96334,-4.96334,0,0,0,0,8.2,1,11,997,340.629,158.775,6.79375,3.5,0.0121088,0,0,0,-273.15,0,0,0,-273.15,0,7729
"Nov 19, 01:00 am",1,0,0,-5.60588,0,0,0,0,0,0,0,1,0,0.0120343,0,0.260734,0.430507,0,0,-0.121861,259.14,258.87,0,204,393,0,293,0,0,262.64,255.055,1.7,4.7997,-4.7997,0,0,0,0,8.2,2,11,997,21.2576,158.586,6.79375,5.1,0.0120343,0,0,0,-273.15,0,0,0,-273.15,0,7730
"Nov 19, 02:00 am",1,0,0,-5.43958,0,0,0,0,0,0,0,1,0,0.0119636,0,0.257414,0.429578,0,0,-0.117805,255.998,255.735,0,204,393,0,293,0,0,259.384,252.026,1.7,4.64162,-4.64162,0,0,0,0,8.3,3,11,997,51.5958,151.567,6.81563,5.1,0.0119636,0,0,0,-273.15,0,0,0,-273.15,0,7731
"Nov 19, 03:00 am",1,0,0,-5.28435,0,0,0,0,0,0,0,1,0,0.0118964,0,0.25429,0.428702,0,0,-0.113998,252.947,252.692,0,204,393,0,293,0,0,256.223,249.083,1.7,4.49415,-4.49415,0,0,0,0,8.3,4,11,997,69.9058,141.402,6.97188,6.5,0.0118964,0,0,0,-273.15,0,0,0,-273.15,0,7732
"Nov 19, 04:00 am",1,0,0,-5.13388,0,0,0,0,0,0,0,1,0,0.0118329,0,0.251147,0.427896,0,0,-0.110383,249.981,249.733,0,204,393,0,293,0,0,253.154,246.221,1.7,4.35165,-4.35165,0,0,0,0,8.4,5,11,997,82.3487,130.126,7.11094,6.1,0.0118329,0,0,0,-273.15,0,0,0,-273.15,0,7733
"Nov 19, 05:00 am",1,0,0,-4.99065,0,0,0,0,0,0,0,1,0,0.0117747,0,0.248194,0.427217,0,0,-0.10692,247.098,246.857,0,204,393,0,293,0,0,250.171,243.438,1.7,4.21587,-4.21587,0,0,0,0,8.4,6,11,997,92.2464,118.53,7.38437,4.7,0.0117747,0,0,0,-273.15,0,0,0,-273.15,0,7734
"Nov 19, 06:00 am",1,0,0,-4.85538,0,0,0,0,0,0,0,1,0,0.0117215,0,0.245213,0.426662,0,0,-0.103676,244.294,244.059,0,204,393,0,293,0,0,247.27,240.727,1.7,4.08832,-4.08832,0,0,0,0,8.5,7,11,997,101.173,107,7.95313,5.4,0.0117215,0,0,0,-273.15,0,0,0,-273.15,0,7735
"Nov 19, 07:00 am",1,0,0,-4.72639,0,0,0,0,0,0,0,1,0,0.011672,0,0.24241,0.426191,0,0,-0.100631,241.563,241.334,0,204,393,0,293,0,0,244.448,238.084,1.7,3.9666,-3.9666,0,0,0,0,8.5,8,11,997,110.021,95.8161,7.64063,3.5,0.011672,0,0,0,-273.15,0,0,0,-273.15,0,7736
"Nov 19, 08:00 am",1,0,0,-4.60207,0,0,0,0,0,0,0,1,0,0.0116248,0,0.239577,0.425752,0,0,-0.097649,238.903,238.68,0,204,393,0,293,0,0,241.701,235.513,1.7,3.84969,-3.84969,0,0,0,0,8.6,9,11,997,119.439,85.6414,7.74063,3.1,0.0116248,0,0,0,-273.15,0,0,0,-273.15,0,7737
"Nov 19, 09:00 am",2,0,0,103.664,492.338,0.78025,0.940649,0.991638,0.830971,38.7165,0.06,1,0,0.0445231,0.598258,0.330053,0.992581,247.604,193.193,4.17173,260.629,266.769,0,303.266,393,0,293,0,0,244.062,331.161,2.52721,8.35834,107.221,115.579,0,0,631,11.7,10,11,997,129.996,76.2125,9.78594,3.5,0.104523,0,0,0,-273.15,0,0,0,-273.15,0,7738
"Nov 19, 10:00 am",2,6,0,72.5667,525.982,0.681324,0.886468,0.98971,1,47.0524,0.06,1,0,0.143229,0.677163,0.388274,2.09263,302.933,206.395,55.5251,300.949,350.057,316.858,118.396,372.804,316.858,293,0.174272,53.2863,276.648,392.314,3.62712,11.2104,128.554,139.765,0,0,772,14.2,11,11,997,142.195,68.1732,10.45,5.4,0.377501,0,0,0,-273.15,0,0,0,-273.15,0,7739
"Nov 19, 11:00 am",6,0,0,11.6439,494.206,0.580736,0.808223,0.987394,1,54.4977,0.06,1,0,0.123612,0.615947,0.387704,1.92284,333.932,193.927,95.1201,293,385.762,418.918,0,385.762,418.918,293,0.230405,95.1201,289.176,392.797,3.49098,11.5983,107.85,119.449,-0.000138545,0,851,16.3,12,11,997,156.326,62.2342,11.4562,4.2,0.414017,0,0,0,-273.15,0,0,0,-273.15,0,7740
"Nov 19, 12:00 pm",6,0,0,2.13829,466.857,0.519885,0.744032,0.985688,1,58.6754,0.06,1,0,0.0845381,0.566048,0.386043,1.49445,352.375,183.195,88.8018,293,391.239,368.021,0,391.239,368.021,293,0.202411,88.8018,291.362,392.758,3.06684,11.6634,92.0335,103.697,-0.000144571,0,898,18,13,11,997,172.134,59.0755,12.1406,4,0.34695,0,0,0,-273.15,0,0,0,-273.15,0,7741
"Nov 19, 01:00 pm",6,0,0,0.502603,457.885,0.52151,0.74596,0.985738,1,58.5664,0.06,1,0,0.081875,0.567543,0.38494,1.46287,344.527,179.674,88.6995,293,392.162,363.965,0,392.162,363.965,293,0.200181,88.6995,291.925,392.759,3.03304,11.6837,90.2893,101.973,-0.000147046,0,878,19.1,14,11,997,188.605,59.1605,12.4984,4.7,0.342056,0,0,0,-273.15,0,0,0,-273.15,0,7742
"Nov 19, 02:00 pm",6,0,0,0.0949387,439.069,0.584646,0.811841,0.987495,1,54.222,0.06,1,0,0.0958962,0.618768,0.384429,1.62425,294.692,172.291,93.7364,293,392.344,383.887,0,392.344,383.887,293,0.211138,93.7364,292.135,392.729,3.19906,11.6929,94.915,106.608,-0.000155947,0,751,19.6,15,11,997,204.344,62.4756,12.7641,5.8,0.367034,0,0,0,-273.15,0,0,0,-273.15,0,7743
"Nov 19, 03:00 pm",6,0,0,-0.0626203,269.92,0.681615,0.886667,0.989716,1,47.03,0.06,1,0,0.0244844,0.677318,0.384426,0.657976,155.39,105.917,59.0247,293,392.209,242.077,0,392.209,242.077,293,0.133142,59.0247,291.709,392.499,2.0173,11.686,60.0532,71.7392,-9.79412e-05,0,396,19.1,16,11,997,218.372,68.5391,12.4984,8.1,0.217626,0,0,0,-273.15,0,0,0,-273.15,0,7744
"Nov 19, 04:00 pm",6,0,0,0.073775,447.08,0.784352,0.942525,0.991714,0.803872,38.3393,0.06,1,0,0.0821323,0.579947,0.385779,1.46584,223.668,175.434,88.8488,293,392.228,364.318,0,392.228,364.318,293,0.200375,88.8488,292.146,392.724,3.03599,11.7319,90.0107,101.743,-0.000147484,0,570,18.3,17,11,997,230.471,76.6677,12.5187,11.1,0.342507,0,0,0,-273.15,0,0,0,-273.15,0,7745
"Nov 19, 05:00 pm",6,0,0,-46.4467,249.345,0.874894,0.977732,0.993392,0,28.9676,0.0496239,1,0,0.0135117,0,0.325917,0.450877,111.834,97.8429,38.7838,293,371.373,204,0,371.373,204,293,0.1122,38.7838,291.48,330.608,1.7,7.32221,-7.32221,0,-4.069e-05,0,285,17,18,11,997,240.945,86.1423,12.3125,16,0.175336,0,0,0,-273.15,0,0,0,-273.15,0,7746
"Nov 19, 06:00 pm",6,0,0,-26.992,0,1,1,1,0,0,0,1,0,0.0128915,0,0.288779,0.441934,0,0,20.1964,293,334.767,204,0,334.767,204,293,0.1122,20.1964,291.478,290.97,1.7,6.38171,-6.38171,0,-6.1586e-06,0,0,16.4,19,11,997,250.305,96.3788,12.4937,14.1,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,7747
"Nov 19, 07:00 pm",1,0,0,-6.45548,0,0,0,0,0,0,0,1,0,0.0128587,0,0.280392,0.441787,0,0,-0.862347,308.884,307.089,0,204,393,0,293,0,0,296.791,280.714,1.7,6.47306,-6.47306,0,0,0,0,15.8,20,11,997,259.118,107.591,12.2844,12.8,0.0128587,0,0,0,-273.15,0,0,0,-273.15,0,7748
"Nov 19, 08:00 pm",1,0,0,-7.28625,0,0,0,0,0,0,0,1,0,0.0128584,0,0.282871,0.441841,0,0,-0.338063,293.561,292.844,0,204,393,0,293,0,0,297.253,282.412,1.7,6.63556,-6.63556,0,0,0,0,15.3,21,11,997,268.036,119.139,12.0969,9.6,0.0128584,0,0,0,-273.15,0,0,0,-273.15,0,7749
"Nov 19, 09:00 pm",1,0,0,-7.2912,0,0,0,0,0,0,0,1,0,0.0127591,0,0.283,0.440412,0,0,-0.162476,287.553,287.205,0,204,393,0,293,0,0,292.761,282.383,1.7,6.43739,-6.43739,0,0,0,0,14.7,22,11,997,277.966,130.743,11.5359,11.9,0.0127591,0,0,0,-273.15,0,0,0,-273.15,0,7750
"Nov 19, 10:00 pm",1,0,0,-7.01961,0,0,0,0,0,0,0,1,0,0.0126463,0,0.279848,0.43883,0,0,-0.149785,283.692,283.37,0,204,393,0,293,0,0,288.312,278.911,1.7,6.16743,-6.16743,0,0,0,0,14.1,23,11,997,290.53,142.012,11.4438,11.1,0.0126463,0,0,0,-273.15,0,0,0,-273.15,0,7751
"Nov 19, 11:00 pm",1,0,0,-6.75678,0,0,0,0,0,0,0,1,0,0.0125418,0,0.276391,0.437383,0,0,-0.149657,279.889,279.565,0,204,393,0,293,0,0,284.211,275.057,1.7,5.91853,-5.91853,0,0,0,0,13.5,0,11,997,309.185,152.132,11,9,0.0125418,0,0,0,-273.15,0,0,0,-273.15,0,7752
"Nov 20, 12:00 am",1,0,0,-6.52641,0,0,0,0,0,0,0,1,0,0.0124444,0,0.273154,0.436041,0,0,-0.1449,276.126,275.812,0,204,393,0,293,0,0,280.284,271.412,1.7,5.69579,-5.69579,0,0,0,0,12.9,1,11,997,340.3,158.982,10.5172,7.3,0.0124444,0,0,0,-273.15,0,0,0,-273.15,0,7753
"Nov 20, 01:00 am",1,0,0,-6.31504,0,0,0,0,0,0,0,1,0,0.0123524,0,0.270275,0.434782,0,0,-0.139528,272.479,272.175,0,204,393,0,293,0,0,276.487,267.91,1.7,5.49005,-5.49005,0,0,0,0,12.1,2,11,997,21.305,158.822,10.225,6.1,0.0123524,0,0,0,-273.15,0,0,0,-273.15,0,7754
"Nov 20, 02:00 am",1,0,0,-6.11801,0,0,0,0,0,0,0,1,0,0.0122654,0,0.267615,0.4336,0,0,-0.134585,268.948,268.653,0,204,393,0,293,0,0,272.814,264.513,1.7,5.29826,-5.29826,0,0,0,0,11.2,3,11,997,51.8254,151.778,10.0281,5.6,0.0122654,0,0,0,-273.15,0,0,0,-273.15,0,7755
"Nov 20, 03:00 am",1,0,0,-5.93545,0,0,0,0,0,0,0,1,0,0.0121829,0,0.264951,0.432487,0,0,-0.130062,265.523,265.237,0,204,393,0,293,0,0,269.256,261.21,1.7,5.12131,-5.12131,0,0,0,0,10.4,4,11,997,70.1386,141.59,10.2437,8.1,0.0121829,0,0,0,-273.15,0,0,0,-273.15,0,7756
"Nov 20, 04:00 am",1,0,0,-5.75543,0,0,0,0,0,0,0,1,0,0.0121048,0,0.262077,0.431442,0,0,-0.125653,262.199,261.921,0,204,393,0,293,0,0,265.808,258.007,1.7,4.94768,-4.94768,0,0,0,0,9.9,5,11,997,82.5543,130.304,9.82187,6.8,0.0121048,0,0,0,-273.15,0,0,0,-273.15,0,7757
"Nov 20, 05:00 am",1,0,0,-5.58246,0,0,0,0,0,0,0,1,0,0.0120307,0,0.259203,0.430459,0,0,-0.121342,258.974,258.704,0,204,393,0,293,0,0,262.463,254.903,1.7,4.78117,-4.78117,0,0,0,0,9.5,6,11,997,92.4266,118.706,9.26563,4.2,0.0120307,0,0,0,-273.15,0,0,0,-273.15,0,7758
"Nov 20, 06:00 am",1,0,0,-5.42192,0,0,0,0,0,0,0,1,0,0.0119602,0,0.256315,0.429533,0,0,-0.117377,255.844,255.582,0,204,393,0,293,0,0,259.218,251.885,1.7,4.62745,-4.62745,0,0,0,0,9.2,7,11,997,101.333,107.18,9.18047,4.7,0.0119602,0,0,0,-273.15,0,0,0,-273.15,0,7759
"Nov 20, 07:00 am",1,0,0,-5.27105,0,0,0,0,0,0,0,1,0,0.0118932,0,0.253616,0.428661,0,0,-0.113734,252.802,252.547,0,204,393,0,293,0,0,256.067,248.945,1.7,4.483,-4.483,0,0,0,0,8.8,8,11,997,110.164,96.0041,8.78047,5.6,0.0118932,0,0,0,-273.15,0,0,0,-273.15,0,7760
"Nov 20, 08:00 am",1,0,0,-5.12392,0,0,0,0,0,0,0,1,0,0.01183,0,0.250582,0.427859,0,0,-0.1102,249.842,249.594,0,204,393,0,293,0,0,253.006,246.085,1.7,4.34353,-4.34353,0,0,0,0,8.8,9,11,997,119.565,85.8338,8.72188,6.8,0.01183,0,0,0,-273.15,0,0,0,-273.15,0,7761
"Nov 20, 09:00 am",2,0,0,95.6993,465.699,0.778761,0.939961,0.991611,0.820518,38.8527,0.06,1,0,0.0380049,0.590284,0.336635,0.890691,234.655,182.74,3.62275,269.012,274.613,0,285.756,393,0,293,0,0,254.384,336.475,2.3813,8.96639,98.9024,107.869,0,0,598,11.2,10,11,997,130.1,76.424,9.79375,7.3,0.0980049,0,0,0,-273.15,0,0,0,-273.15,0,7762
"Nov 20, 10:00 am",2,6,0,61.3233,503.619,0.677818,0.884199,0.989637,1,47.3265,0.06,1,0,0.133052,0.675379,0.390059,2.0099,291.553,197.62,60.4987,296.406,353.168,371.006,57.0141,365.083,371.006,293,0.204053,59.4022,279.184,392.799,3.56683,11.3291,122.14,133.469,0,0,743,13.2,11,11,997,142.268,68.398,10.3094,9.6,0.397105,0,0,0,-273.15,0,0,0,-273.15,0,7763
"Nov 20, 11:00 am",6,0,0,11.3317,486.366,0.578319,0.805958,0.987332,1,54.6676,0.06,1,0,0.116339,0.614183,0.389086,1.84728,330.008,190.85,93.153,293,385.727,410.418,0,385.727,410.418,293,0.22573,93.153,289.202,392.712,3.42015,11.6397,105.577,117.217,-0.00013558,0,841,14.9,12,11,997,156.352,62.4676,10.7594,10.3,0.40207,0,0,0,-273.15,0,0,0,-273.15,0,7764
"Nov 20, 12:00 pm",6,0,0,2.21749,448.2,0.516955,0.740519,0.985598,1,58.8718,0.06,1,0,0.0719881,0.563323,0.38804,1.34357,340.211,175.874,84.022,293,391.138,348.594,0,391.138,348.594,293,0.191727,84.022,291.286,392.783,2.90495,11.7326,87.3412,99.0738,-0.000136515,0,867,16.1,13,11,997,172.1,59.3079,11.2953,14.1,0.323715,0,0,0,-273.15,0,0,0,-273.15,0,7765
"Nov 20, 01:00 pm",6,0,0,0.525876,450.417,0.518316,0.742156,0.98564,1,58.7806,0.06,1,0,0.0759146,0.564593,0.387268,1.39148,340.996,176.744,86.4343,293,392.131,354.79,0,392.131,354.79,293,0.195134,86.4343,291.877,392.783,2.95658,11.7329,88.0552,99.7881,-0.000143202,0,869,16.9,14,11,997,188.508,59.3792,11.5094,9.6,0.331049,0,0,0,-273.15,0,0,0,-273.15,0,7766
"Nov 20, 02:00 pm",6,0,0,0.051851,495.501,0.581574,0.809003,0.987416,1,54.4386,0.06,1,0,0.141785,0.616556,0.38688,2.10353,334.325,194.435,107.009,293,392.342,438.25,0,392.342,438.25,293,0.241038,107.009,292.227,392.687,3.65209,11.7293,108.151,119.88,-0.000178026,0,852,17.3,15,11,997,204.198,62.6702,11.4406,7.6,0.442823,0,0,0,-273.15,0,0,0,-273.15,0,7767
"Nov 20, 03:00 pm",6,0,0,0.123862,377.472,0.678907,0.884911,0.98966,1,47.2417,0.06,1,0,0.0772511,0.675939,0.387277,1.40755,218.174,148.12,87.1702,293,392.381,356.855,0,392.381,356.855,293,0.19627,87.1702,292.115,392.765,2.97379,11.7298,88.3902,100.12,-0.000145128,0,556,16.9,16,11,997,218.196,68.7053,11.3531,7.3,0.333521,0,0,0,-273.15,0,0,0,-273.15,0,7768
"Nov 20, 04:00 pm",6,0,0,-0.32949,514.624,0.782103,0.941499,0.991673,0.79855,38.5465,0.06,1,0,0.129801,0.575456,0.387755,1.98438,258.199,201.938,103.734,293,392.223,425.38,0,392.223,425.38,293,0.233959,103.734,292.265,392.4,3.54483,11.7104,104.496,116.207,-0.000172173,0,658,16.2,17,11,997,230.278,76.8065,11.0438,6.5,0.42376,0,0,0,-273.15,0,0,0,-273.15,0,7769
"Nov 20, 05:00 pm",6,0,0,-46.3451,75.0919,0.873161,0.977164,0.993359,0,29.1719,0.0490613,1,0,0.0135075,0,0.327904,0.450813,33.7464,29.4661,38.685,293,371.183,204,0,371.183,204,293,0.1122,38.685,291.47,330.374,1.7,7.31125,-7.31125,0,-4.03945e-05,0,86,14.9,18,11,997,240.743,86.2542,10.0562,4.7,0.174769,0,0,0,-273.15,0,0,0,-273.15,0,7770
"Nov 20, 06:00 pm",6,0,0,-26.921,0,1,1,1,0,0,0,1,0,0.0128902,0,0.291129,0.441918,0,0,20.1168,293,334.607,204,0,334.607,204,293,0.1122,20.1168,291.466,290.892,1.7,6.37958,-6.37958,0,-6.08798e-06,0,0,14.1,19,11,997,250.092,96.4778,10.4672,3.7,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7771
"Nov 20, 07:00 pm",1,0,0,-6.46825,0,0,0,0,0,0,0,1,0,0.0128574,0,0.282995,0.441769,0,0,-0.860051,308.78,306.991,0,204,393,0,293,0,0,296.747,280.685,1.7,6.47397,-6.47397,0,0,0,0,13.3,20,11,997,258.891,107.678,9.8625,4,0.0128574,0,0,0,-273.15,0,0,0,-273.15,0,7772
"Nov 20, 08:00 pm",1,0,0,-7.3002,0,0,0,0,0,0,0,1,0,0.0128564,0,0.285764,0.441812,0,0,-0.337673,293.492,292.776,0,204,393,0,293,0,0,297.182,282.36,1.7,6.63892,-6.63892,0,0,0,0,12.5,21,11,997,267.785,119.22,9.25781,3.5,0.0128564,0,0,0,-273.15,0,0,0,-273.15,0,7773
"Nov 20, 09:00 pm",1,0,0,-7.29775,0,0,0,0,0,0,0,1,0,0.0127571,0,0.286086,0.440383,0,0,-0.162648,287.484,287.136,0,204,393,0,293,0,0,292.683,282.313,1.7,6.4334,-6.4334,0,0,0,0,11.7,22,11,997,277.677,130.827,8.73125,2.3,0.0127571,0,0,0,-273.15,0,0,0,-273.15,0,7774
"Nov 20, 10:00 pm",1,0,0,-7.02646,0,0,0,0,0,0,0,1,0,0.0126441,0,0.283142,0.4388,0,0,-0.149904,283.62,283.297,0,204,393,0,293,0,0,288.229,278.84,1.7,6.16296,-6.16296,0,0,0,0,10.9,23,11,997,290.183,142.111,8.4,1.6,0.0126441,0,0,0,-273.15,0,0,0,-273.15,0,7775
"Nov 20, 11:00 pm",1,0,0,-6.77119,0,0,0,0,0,0,0,1,0,0.0125394,0,0.27999,0.43735,0,0,-0.149967,279.811,279.487,0,204,393,0,293,0,0,284.122,274.975,1.7,5.92076,-5.92076,0,0,0,0,10,0,11,997,308.774,152.269,7.65625,1.7,0.0125394,0,0,0,-273.15,0,0,0,-273.15,0,7776
"Nov 21, 12:00 am",1,0,0,-6.54448,0,0,0,0,0,0,0,1,0,0.0124417,0,0.276948,0.436005,0,0,-0.145367,276.039,275.723,0,204,393,0,293,0,0,280.188,271.314,1.7,5.70113,-5.70113,0,0,0,0,9.2,1,11,997,339.96,159.182,7.325,1.5,0.0124417,0,0,0,-273.15,0,0,0,-273.15,0,7777
"Nov 21, 01:00 am",1,0,0,-6.33789,0,0,0,0,0,0,0,1,0,0.0123495,0,0.273841,0.434742,0,0,-0.140079,272.378,272.073,0,204,393,0,293,0,0,276.383,267.795,1.7,5.50102,-5.50102,0,0,0,0,8.6,2,11,997,21.3401,159.054,7.19375,2.7,0.0123495,0,0,0,-273.15,0,0,0,-273.15,0,7778
"Nov 21, 02:00 am",1,0,0,-6.13885,0,0,0,0,0,0,0,1,0,0.0122623,0,0.270956,0.433558,0,0,-0.135085,268.833,268.537,0,204,393,0,293,0,0,272.699,264.384,1.7,5.30793,-5.30793,0,0,0,0,7.9,3,11,997,52.045,151.986,7.275,2.6,0.0122623,0,0,0,-273.15,0,0,0,-273.15,0,7779
"Nov 21, 03:00 am",1,0,0,-5.95498,0,0,0,0,0,0,0,1,0,0.0121796,0,0.268178,0.432443,0,0,-0.130465,265.396,265.109,0,204,393,0,293,0,0,269.13,261.073,1.7,5.12996,-5.12996,0,0,0,0,7.2,4,11,997,70.3627,141.777,6.49687,3.7,0.0121796,0,0,0,-273.15,0,0,0,-273.15,0,7780
"Nov 21, 04:00 am",1,0,0,-5.77588,0,0,0,0,0,0,0,1,0,0.0121013,0,0.265186,0.431395,0,0,-0.126068,262.06,261.781,0,204,393,0,293,0,0,265.67,257.858,1.7,4.95768,-4.95768,0,0,0,0,6.8,5,11,997,82.7522,130.48,5.62813,3.7,0.0121013,0,0,0,-273.15,0,0,0,-273.15,0,7781
"Nov 21, 05:00 am",1,0,0,-5.60359,0,0,0,0,0,0,0,1,0,0.012027,0,0.262297,0.43041,0,0,-0.121794,258.823,258.553,0,204,393,0,293,0,0,262.314,254.74,1.7,4.79194,-4.79194,0,0,0,0,6.4,6,11,997,92.5999,118.881,5.22813,2.3,0.012027,0,0,0,-273.15,0,0,0,-273.15,0,7782
"Nov 21, 06:00 am",1,0,0,-5.44357,0,0,0,0,0,0,0,1,0,0.0119563,0,0.259396,0.429482,0,0,-0.11784,255.681,255.418,0,204,393,0,293,0,0,259.057,251.709,1.7,4.63879,-4.63879,0,0,0,0,6.1,7,11,997,101.486,107.358,5.24062,3.3,0.0119563,0,0,0,-273.15,0,0,0,-273.15,0,7783
"Nov 21, 07:00 am",1,0,0,-5.28898,0,0,0,0,0,0,0,1,0,0.0118892,0,0.256476,0.428608,0,0,-0.114109,252.626,252.371,0,204,393,0,293,0,0,255.894,248.759,1.7,4.49131,-4.49131,0,0,0,0,5.9,8,11,997,110.3,96.1907,4.9625,3.1,0.0118892,0,0,0,-273.15,0,0,0,-273.15,0,7784
"Nov 21, 08:00 am",1,0,0,-5.14123,0,0,0,0,0,0,0,1,0,0.0118259,0,0.253539,0.427809,0,0,-0.110518,249.657,249.408,0,204,393,0,293,0,0,252.822,245.892,1.7,4.35084,-4.35084,0,0,0,0,5.8,9,11,997,119.684,86.0237,5.09688,3.1,0.0118259,0,0,0,-273.15,0,0,0,-273.15,0,7785
"Nov 21, 09:00 am",2,0,0,86.2269,426.762,0.777344,0.939304,0.991584,0.810121,38.9819,0.06,1,0,0.0291336,0.582382,0.333144,0.749088,215.428,167.461,2.89079,265.715,270.61,0,262.27,393,0,293,0,0,253.311,329.997,2.18558,8.64842,88.878,97.5265,0,0,549,8.5,10,11,997,130.197,76.6327,6.85938,1.9,0.0891336,0,0,0,-273.15,0,0,0,-273.15,0,7786
"Nov 21, 10:00 am",2,6,0,69.5506,493.939,0.677557,0.884019,0.989631,1,47.3466,0.06,1,0,0.120029,0.675238,0.392431,1.86197,286.06,193.822,49.8389,299.665,346.645,298.023,111.732,370.702,298.023,293,0.163913,47.7573,278.301,392.492,3.41463,11.2938,119.583,130.877,0,0,729,10.6,11,11,997,142.333,68.6192,7.55312,1.6,0.343942,0,0,0,-273.15,0,0,0,-273.15,0,7787
"Nov 21, 11:00 am",6,0,0,12.0488,475.776,0.576,0.803765,0.987272,1,54.8303,0.06,1,0,0.108757,0.612474,0.391759,1.76686,324.122,186.694,89.6324,293,384.354,401.185,0,384.354,401.185,293,0.220651,89.6324,289.211,392.534,3.3432,11.5766,102.769,114.345,-0.000126732,0,826,12.2,12,11,997,156.372,62.6963,8.68437,1.7,0.389409,0,0,0,-273.15,0,0,0,-273.15,0,7788
"Nov 21, 12:00 pm",6,0,0,2.60531,462.192,0.514118,0.737075,0.98551,1,59.0615,0.06,1,0,0.0787981,0.560654,0.390754,1.4265,352.768,181.364,86.292,293,390.782,359.394,0,390.782,359.394,293,0.197666,86.292,291.31,392.735,2.99495,11.6744,90.0081,101.683,-0.000139221,0,899,13.5,13,11,997,172.061,59.5347,9.20313,1.9,0.336465,0,0,0,-273.15,0,0,0,-273.15,0,7789
"Nov 21, 01:00 pm",6,0,0,0.590918,467.798,0.515196,0.738388,0.985544,1,58.9894,0.06,1,0,0.0849641,0.561672,0.389898,1.4992,356.299,183.564,89.7092,293,392.05,368.55,0,392.05,368.55,293,0.202702,89.7092,291.913,392.753,3.07125,11.6989,91.4037,103.103,-0.000148394,0,908,14.4,14,11,997,188.409,59.5917,9.4,2.4,0.347667,0,0,0,-273.15,0,0,0,-273.15,0,7790
"Nov 21, 02:00 pm",6,0,0,0.224797,512.599,0.578554,0.806179,0.987338,1,54.6511,0.06,1,0,0.15565,0.614355,0.38969,2.23702,347.666,201.144,110.541,293,392.421,452.331,0,392.421,452.331,293,0.248782,110.541,292.248,392.848,3.76943,11.7088,111.865,123.574,-0.000184184,0,886,14.8,15,11,997,204.052,62.8583,9.64375,2,0.464432,0,0,0,-273.15,0,0,0,-273.15,0,7791
"Nov 21, 03:00 pm",6,0,0,-0.0657373,560.595,0.67623,0.883159,0.989604,1,47.4503,0.06,1,0,0.283317,0.674563,0.389775,3.32064,325.3,219.977,135.657,293,392.501,554.635,0,392.501,554.635,293,0.305049,135.657,292.425,392.737,4.62196,11.7018,136.687,148.389,-0.000226385,0,829,14.7,16,11,997,218.02,68.865,9.075,1.5,0.648366,0,0,0,-273.15,0,0,0,-273.15,0,7792
"Nov 21, 04:00 pm",6,0,0,0.054475,481.962,0.779874,0.940475,0.991631,0.793555,38.751,0.06,1,0,0.0998849,0.571211,0.390585,1.66866,242.503,189.122,95.1402,293,392.451,389.188,0,392.451,389.188,293,0.214053,95.1402,292.192,392.754,3.24323,11.7274,96.301,108.028,-0.000158615,0,618,13.8,17,11,997,230.087,76.9389,8.8,3.3,0.373938,0,0,0,-273.15,0,0,0,-273.15,0,7793
"Nov 21, 05:00 pm",6,0,0,-46.5018,207.402,0.871438,0.976595,0.993327,0,29.3738,0.0485311,1,0,0.0135109,0,0.330629,0.450864,93.3912,81.3847,38.8168,293,371.437,204,0,371.437,204,293,0.1122,38.8168,291.457,330.58,1.7,7.33038,-7.33038,0,-4.07891e-05,0,238,12.5,18,11,997,240.542,86.3598,8.125,3.3,0.174242,0,0,0,-273.15,0,0,0,-273.15,0,7794
"Nov 21, 06:00 pm",6,0,0,-27.0188,0,1,1,1,0,0,0,1,0,0.0128905,0,0.293371,0.44192,0,0,20.1958,293,334.766,204,0,334.766,204,293,0.1122,20.1958,291.455,290.927,1.7,6.39424,-6.39424,0,-6.15809e-06,0,0,12,19,11,997,249.882,96.5707,8.32813,3.3,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7795
"Nov 21, 07:00 pm",1,0,0,-6.48248,0,0,0,0,0,0,0,1,0,0.0128574,0,0.284976,0.441769,0,0,-0.863187,308.854,307.058,0,204,393,0,293,0,0,296.76,280.663,1.7,6.48541,-6.48541,0,0,0,0,11.4,20,11,997,258.666,107.759,7.9625,3.1,0.0128574,0,0,0,-273.15,0,0,0,-273.15,0,7796
"Nov 21, 08:00 pm",1,0,0,-7.31525,0,0,0,0,0,0,0,1,0,0.0128566,0,0.287547,0.441816,0,0,-0.338695,293.513,292.794,0,204,393,0,293,0,0,297.205,282.35,1.7,6.64891,-6.64891,0,0,0,0,10.8,21,11,997,267.537,119.295,8.22188,2.7,0.0128566,0,0,0,-273.15,0,0,0,-273.15,0,7797
"Nov 21, 09:00 pm",1,0,0,-7.31535,0,0,0,0,0,0,0,1,0,0.0127571,0,0.287663,0.440382,0,0,-0.163008,287.489,287.141,0,204,393,0,293,0,0,292.696,282.309,1.7,6.4458,-6.4458,0,0,0,0,10.2,22,11,997,277.392,130.904,7.3875,2.4,0.0127571,0,0,0,-273.15,0,0,0,-273.15,0,7798
"Nov 21, 10:00 pm",1,0,0,-7.04261,0,0,0,0,0,0,0,1,0,0.0126439,0,0.284499,0.438797,0,0,-0.150252,283.616,283.293,0,204,393,0,293,0,0,288.233,278.826,1.7,6.17467,-6.17467,0,0,0,0,9.6,23,11,997,289.84,142.203,7.4125,2,0.0126439,0,0,0,-273.15,0,0,0,-273.15,0,7799
"Nov 21, 11:00 pm",1,0,0,-6.7798,0,0,0,0,0,0,0,1,0,0.0125391,0,0.281028,0.437346,0,0,-0.150146,279.8,279.476,0,204,393,0,293,0,0,284.117,274.959,1.7,5.92588,-5.92588,0,0,0,0,9,0,11,997,308.363,152.397,7.20313,1.5,0.0125391,0,0,0,-273.15,0,0,0,-273.15,0,7800
"Nov 22, 12:00 am",1,0,0,-6.55195,0,0,0,0,0,0,0,1,0,0.0124413,0,0.277773,0.435999,0,0,-0.145461,276.024,275.708,0,204,393,0,293,0,0,280.177,271.298,1.7,5.70578,-5.70578,0,0,0,0,8.4,1,11,997,339.611,159.374,6.91562,1.5,0.0124413,0,0,0,-273.15,0,0,0,-273.15,0,7801
"Nov 22, 01:00 am",1,0,0,-6.33712,0,0,0,0,0,0,0,1,0,0.0123492,0,0.274354,0.434738,0,0,-0.140031,272.362,272.057,0,204,393,0,293,0,0,276.37,267.781,1.7,5.4984,-5.4984,0,0,0,0,8.1,2,11,997,21.3625,159.28,6.85,1.4,0.0123492,0,0,0,-273.15,0,0,0,-273.15,0,7802
"Nov 22, 02:00 am",1,0,0,-6.13852,0,0,0,0,0,0,0,1,0,0.012262,0,0.271156,0.433553,0,0,-0.134999,268.819,268.523,0,204,393,0,293,0,0,272.685,264.374,1.7,5.30682,-5.30682,0,0,0,0,7.7,3,11,997,52.254,152.191,6.60625,1.9,0.012262,0,0,0,-273.15,0,0,0,-273.15,0,7803
"Nov 22, 03:00 am",1,0,0,-5.95107,0,0,0,0,0,0,0,1,0,0.0121794,0,0.268063,0.43244,0,0,-0.130365,265.384,265.097,0,204,393,0,293,0,0,269.118,261.064,1.7,5.12637,-5.12637,0,0,0,0,7.3,4,11,997,70.5779,141.961,6.28438,2.6,0.0121794,0,0,0,-273.15,0,0,0,-273.15,0,7804
"Nov 22, 04:00 am",1,0,0,-5.76777,0,0,0,0,0,0,0,1,0,0.0121012,0,0.264868,0.431394,0,0,-0.125854,262.052,261.774,0,204,393,0,293,0,0,265.661,257.857,1.7,4.95049,-4.95049,0,0,0,0,7.1,5,11,997,82.9423,130.655,6.00625,1.7,0.0121012,0,0,0,-273.15,0,0,0,-273.15,0,7805
"Nov 22, 05:00 am",1,0,0,-5.59501,0,0,0,0,0,0,0,1,0,0.012027,0,0.261776,0.430411,0,0,-0.121557,258.821,258.551,0,204,393,0,293,0,0,262.309,254.746,1.7,4.78497,-4.78497,0,0,0,0,6.9,6,11,997,92.7662,119.054,5.72813,1,0.012027,0,0,0,-273.15,0,0,0,-273.15,0,7806
"Nov 22, 06:00 am",1,0,0,-5.43151,0,0,0,0,0,0,0,1,0,0.0119566,0,0.258671,0.429485,0,0,-0.117562,255.685,255.423,0,204,393,0,293,0,0,259.057,251.722,1.7,4.62901,-4.62901,0,0,0,0,6.8,7,11,997,101.633,107.536,6.175,0.9,0.0119566,0,0,0,-273.15,0,0,0,-273.15,0,7807
"Nov 22, 07:00 am",1,0,0,-5.27723,0,0,0,0,0,0,0,1,0,0.0118895,0,0.255655,0.428613,0,0,-0.11382,252.639,252.384,0,204,393,0,293,0,0,255.901,248.781,1.7,4.48216,-4.48216,0,0,0,0,6.7,8,11,997,110.43,96.3756,6.3875,1,0.0118895,0,0,0,-273.15,0,0,0,-273.15,0,7808
"Nov 22, 08:00 am",1,0,0,-5.12997,0,0,0,0,0,0,0,1,0,0.0118264,0,0.252618,0.427815,0,0,-0.110271,249.676,249.428,0,204,393,0,293,0,0,252.836,245.919,1.7,4.34257,-4.34257,0,0,0,0,6.7,9,11,997,119.797,86.2111,6.23125,1,0.0118264,0,0,0,-273.15,0,0,0,-273.15,0,7809
