"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 22, 09:00 am",2,0,0,95.4926,477.241,0.776001,0.938678,0.991559,0.799787,39.1041,0.06,1,0,0.0377382,0.574555,0.338352,0.886671,241.326,187.269,3.60322,268.768,274.352,0,285.138,393,0,293,0,0,254.189,336.195,2.37615,8.91165,98.6849,107.597,0,0,615,9.3,10,11,997,130.288,76.8386,7.81563,1.2,0.0977382,0,0,0,-273.15,0,0,0,-273.15,0,7810
"Nov 22, 10:00 am",2,6,0,61.9247,509.052,0.674241,0.881846,0.989562,1,47.6047,0.06,1,0,0.136193,0.673531,0.39196,2.04105,296.262,199.752,61.0439,296.347,353.164,374.003,57.4171,365.125,374.003,293,0.205701,59.9299,279.079,392.806,3.59516,11.2526,123.287,134.539,0,0,755,11.4,11,11,997,142.393,68.8366,8.66562,1.1,0.401895,0,0,0,-273.15,0,0,0,-273.15,0,7811
"Nov 22, 11:00 am",6,0,0,11.0649,480.253,0.57378,0.801647,0.987214,1,54.9858,0.06,1,0,0.110186,0.610824,0.390729,1.78217,328.439,188.451,91.3743,293,385.642,402.971,0,385.642,402.971,293,0.221634,91.3743,289.149,392.573,3.35809,11.5726,103.538,115.111,-0.000132755,0,837,13.2,12,11,997,156.386,62.9203,9.7625,2,0.39182,0,0,0,-273.15,0,0,0,-273.15,0,7812
"Nov 22, 12:00 pm",6,0,0,2.35174,443.874,0.511375,0.733707,0.985424,1,59.2445,0.06,1,0,0.0673627,0.558043,0.389601,1.28571,340.603,174.176,82.0646,293,391.024,340.892,0,391.024,340.892,293,0.187491,82.0646,291.229,392.779,2.84077,11.6734,85.5244,97.1978,-0.000133036,0,868,14.6,13,11,997,172.018,59.7559,10.4594,2.4,0.314853,0,0,0,-273.15,0,0,0,-273.15,0,7813
"Nov 22, 01:00 pm",6,0,0,0.406065,393.332,0.512151,0.734664,0.985449,1,59.1928,0.06,1,0,0.0463399,0.558785,0.38869,1.00334,301.363,154.343,73.0607,293,391.963,300.434,0,391.963,300.434,293,0.165238,73.0607,291.679,392.622,2.50361,11.6759,74.5688,86.2447,-0.000120649,0,768,15.3,14,11,997,188.308,59.7979,10.6125,2.6,0.271578,0,0,0,-273.15,0,0,0,-273.15,0,7814
"Nov 22, 02:00 pm",6,0,0,0.248787,419.602,0.575585,0.803371,0.987261,1,54.8594,0.06,1,0,0.0791395,0.612167,0.388631,1.43028,286.06,164.652,87.7408,293,392.224,359.792,0,392.224,359.792,293,0.197886,87.7408,292.04,392.748,2.99827,11.7055,89.0889,100.794,-0.000145632,0,729,15.6,15,11,997,203.905,63.0398,10.7563,3.3,0.337025,0,0,0,-273.15,0,0,0,-273.15,0,7815
"Nov 22, 03:00 pm",6,0,0,-0.56813,233.735,0.673587,0.881414,0.989548,1,47.6555,0.06,1,0,0.0147783,0.673192,0.387777,0.471623,136.163,91.7175,49.5829,293,391.913,204,0,391.913,204,293,0.1122,49.5829,291.438,391.783,1.7,11.6268,50.1167,61.7435,-8.17984e-05,0,347,15.1,16,11,997,217.846,69.0182,10.5688,3.3,0.186978,0,0,0,-273.15,0,0,0,-273.15,0,7816
"Nov 22, 04:00 pm",6,0,0,0.428799,503.15,0.777666,0.939453,0.99159,0.78889,38.9527,0.06,1,0,0.113237,0.567212,0.389778,1.81307,253.883,197.436,98.731,293,391.932,406.13,0,391.932,406.13,293,0.223372,98.731,292.217,392.541,3.38442,11.7247,100.263,111.988,-0.000162939,0,647,14.4,17,11,997,229.898,77.0649,9.86875,4,0.396609,0,0,0,-273.15,0,0,0,-273.15,0,7817
"Nov 22, 05:00 pm",6,0,0,-46.3856,257.439,0.869726,0.976026,0.993294,0,29.5732,0.0480336,1,0,0.0135098,0,0.329834,0.450848,116.15,101.019,38.702,293,371.216,204,0,371.216,204,293,0.1122,38.702,291.458,330.521,1.7,7.327,-7.327,0,-4.04452e-05,0,296,13.2,18,11,997,240.344,86.4593,9.7625,4.7,0.173743,0,0,0,-273.15,0,0,0,-273.15,0,7818
"Nov 22, 06:00 pm",6,0,0,-26.9642,0,1,1,1,0,0,0,1,0,0.0128903,0,0.292617,0.441918,0,0,20.1434,293,334.66,204,0,334.66,204,293,0.1122,20.1434,291.457,290.909,1.7,6.39222,-6.39222,0,-6.11152e-06,0,0,12.7,19,11,997,249.675,96.6573,9.73125,4.7,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7819
"Nov 22, 07:00 pm",1,0,0,-6.47634,0,0,0,0,0,0,0,1,0,0.0128571,0,0.284135,0.441766,0,0,-0.861418,308.803,307.011,0,204,393,0,293,0,0,296.748,280.666,1.7,6.47992,-6.47992,0,0,0,0,12.2,20,11,997,258.445,107.833,9.15312,3.5,0.0128571,0,0,0,-273.15,0,0,0,-273.15,0,7820
"Nov 22, 08:00 pm",1,0,0,-7.3091,0,0,0,0,0,0,0,1,0,0.0128562,0,0.286594,0.44181,0,0,-0.338112,293.492,292.775,0,204,393,0,293,0,0,297.186,282.346,1.7,6.64541,-6.64541,0,0,0,0,11.7,21,11,997,267.292,119.363,8.80937,3.7,0.0128562,0,0,0,-273.15,0,0,0,-273.15,0,7821
"Nov 22, 09:00 pm",1,0,0,-7.30988,0,0,0,0,0,0,0,1,0,0.0127567,0,0.286597,0.440378,0,0,-0.162901,287.476,287.128,0,204,393,0,293,0,0,292.682,282.297,1.7,6.44396,-6.44396,0,0,0,0,11.2,22,11,997,277.11,130.974,8.54375,4.2,0.0127567,0,0,0,-273.15,0,0,0,-273.15,0,7822
"Nov 22, 10:00 pm",1,0,0,-7.03644,0,0,0,0,0,0,0,1,0,0.0126437,0,0.28333,0.438794,0,0,-0.150143,283.605,283.282,0,204,393,0,293,0,0,288.223,278.817,1.7,6.17247,-6.17247,0,0,0,0,10.7,23,11,997,289.5,142.287,8.12187,3.5,0.0126437,0,0,0,-273.15,0,0,0,-273.15,0,7823
"Nov 22, 11:00 pm",1,0,0,-6.77532,0,0,0,0,0,0,0,1,0,0.012539,0,0.279757,0.437344,0,0,-0.150041,279.792,279.468,0,204,393,0,293,0,0,284.111,274.952,1.7,5.92572,-5.92572,0,0,0,0,10.2,0,11,997,307.952,152.517,7.85625,3.5,0.012539,0,0,0,-273.15,0,0,0,-273.15,0,7824
"Nov 23, 12:00 am",1,0,0,-6.54591,0,0,0,0,0,0,0,1,0,0.0124413,0,0.2764,0.435999,0,0,-0.145336,276.019,275.703,0,204,393,0,293,0,0,280.175,271.294,1.7,5.7044,-5.7044,0,0,0,0,9.7,1,11,997,339.252,159.559,7.825,3.5,0.0124413,0,0,0,-273.15,0,0,0,-273.15,0,7825
"Nov 23, 01:00 am",1,0,0,-6.33601,0,0,0,0,0,0,0,1,0,0.0123491,0,0.273192,0.434737,0,0,-0.139995,272.36,272.054,0,204,393,0,293,0,0,276.369,267.777,1.7,5.50129,-5.50129,0,0,0,0,9.2,2,11,997,21.3717,159.502,7.6375,4.7,0.0123491,0,0,0,-273.15,0,0,0,-273.15,0,7826
"Nov 23, 02:00 am",1,0,0,-6.1333,0,0,0,0,0,0,0,1,0,0.012262,0,0.270101,0.433554,0,0,-0.134921,268.817,268.521,0,204,393,0,293,0,0,272.686,264.372,1.7,5.30518,-5.30518,0,0,0,0,8.7,3,11,997,52.4523,152.394,7.52812,3.7,0.012262,0,0,0,-273.15,0,0,0,-273.15,0,7827
"Nov 23, 03:00 am",1,0,0,-5.94773,0,0,0,0,0,0,0,1,0,0.0121794,0,0.267118,0.432441,0,0,-0.130261,265.385,265.098,0,204,393,0,293,0,0,269.12,261.067,1.7,5.1262,-5.1262,0,0,0,0,8.2,4,11,997,70.784,142.143,7.10625,5.4,0.0121794,0,0,0,-273.15,0,0,0,-273.15,0,7828
"Nov 23, 04:00 am",1,0,0,-5.76566,0,0,0,0,0,0,0,1,0,0.0121013,0,0.264028,0.431395,0,0,-0.125816,262.055,261.777,0,204,393,0,293,0,0,265.665,257.859,1.7,4.95126,-4.95126,0,0,0,0,7.9,5,11,997,83.1245,130.829,6.80625,4.4,0.0121013,0,0,0,-273.15,0,0,0,-273.15,0,7829
"Nov 23, 05:00 am",1,0,0,-5.59231,0,0,0,0,0,0,0,1,0,0.0120271,0,0.260937,0.430413,0,0,-0.121513,258.825,258.555,0,204,393,0,293,0,0,262.315,254.75,1.7,4.78513,-4.78513,0,0,0,0,7.7,6,11,997,92.9252,119.226,6.7625,3.3,0.0120271,0,0,0,-273.15,0,0,0,-273.15,0,7830
"Nov 23, 06:00 am",1,0,0,-5.43132,0,0,0,0,0,0,0,1,0,0.0119567,0,0.257938,0.429487,0,0,-0.117556,255.69,255.428,0,204,393,0,293,0,0,259.064,251.726,1.7,4.63135,-4.63135,0,0,0,0,7.5,7,11,997,101.773,107.712,7.03125,4.4,0.0119567,0,0,0,-273.15,0,0,0,-273.15,0,7831
"Nov 23, 07:00 am",1,0,0,-5.27555,0,0,0,0,0,0,0,1,0,0.0118897,0,0.254922,0.428615,0,0,-0.113806,252.643,252.388,0,204,393,0,293,0,0,255.909,248.785,1.7,4.48302,-4.48302,0,0,0,0,7.4,8,11,997,110.553,96.5589,7.0875,4,0.0118897,0,0,0,-273.15,0,0,0,-273.15,0,7832
"Nov 23, 08:00 am",1,0,0,-5.12827,0,0,0,0,0,0,0,1,0,0.0118265,0,0.251887,0.427817,0,0,-0.110226,249.681,249.434,0,204,393,0,293,0,0,252.844,245.925,1.7,4.34336,-4.34336,0,0,0,0,7.4,9,11,997,119.903,86.3959,6.93125,4.7,0.0118265,0,0,0,-273.15,0,0,0,-273.15,0,7833
"Nov 23, 09:00 am",2,0,0,96.1788,487.307,0.774732,0.938083,0.991536,0.789525,39.2192,0.06,1,0,0.038475,0.56681,0.338038,0.897928,246.82,191.219,3.66051,269.007,274.643,0,286.928,393,0,293,0,0,254.268,336.628,2.39107,8.97023,99.4148,108.385,0,0,629,10,10,11,997,130.372,77.0416,8.82813,5.1,0.098475,0,0,0,-273.15,0,0,0,-273.15,0,7834
"Nov 23, 10:00 am",2,6,0,62.0087,519.238,0.672588,0.880748,0.989527,1,47.7328,0.06,1,0,0.145567,0.672669,0.391353,2.13178,302.933,203.749,63.3749,296.446,354.07,382.667,58.364,365.911,382.667,293,0.210467,62.2246,279.464,393.007,3.67526,11.3435,125.712,137.056,0,0,772,12.2,11,11,997,142.446,69.0502,9.7,6.1,0.416033,0,0,0,-273.15,0,0,0,-273.15,0,7835
"Nov 23, 11:00 am",6,0,0,10.6794,490.484,0.57166,0.799608,0.987158,1,55.1339,0.06,1,0,0.117048,0.609236,0.389971,1.8546,336.679,192.466,93.843,293,386.201,411.23,0,386.201,411.23,293,0.226176,93.843,289.354,392.74,3.42691,11.6368,105.62,117.257,-0.000137946,0,858,14.1,12,11,997,156.395,63.1395,10.35,6.8,0.403224,0,0,0,-273.15,0,0,0,-273.15,0,7836
"Nov 23, 12:00 pm",6,0,0,2.07003,459.891,0.508729,0.73042,0.985341,1,59.4208,0.06,1,0,0.0752024,0.555496,0.388677,1.38304,354.73,180.461,85.3677,293,391.249,353.752,0,391.249,353.752,293,0.194564,85.3677,291.345,392.774,2.94794,11.7043,88.5412,100.246,-0.000139006,0,904,15.5,13,11,997,171.971,59.9712,10.8906,5.8,0.329766,0,0,0,-273.15,0,0,0,-273.15,0,7837
"Nov 23, 01:00 pm",6,0,0,0.498822,451.645,0.509182,0.730986,0.985355,1,59.3906,0.06,1,0,0.0727363,0.555934,0.387797,1.35258,348.059,177.225,85.2205,293,392.156,349.711,0,392.156,349.711,293,0.192341,85.2205,291.878,392.792,2.91426,11.7092,86.8165,98.5257,-0.000141262,0,887,16.4,14,11,997,188.204,59.9977,11.3219,4.7,0.325077,0,0,0,-273.15,0,0,0,-273.15,0,7838
"Nov 23, 02:00 pm",6,0,0,0.138342,511.395,0.57267,0.800582,0.987185,1,55.0633,0.06,1,0,0.151154,0.609995,0.387434,2.19418,350.413,200.671,109.447,293,392.422,447.856,0,392.422,447.856,293,0.246321,109.447,292.245,392.812,3.73213,11.7318,110.677,122.408,-0.000182362,0,893,16.9,15,11,997,203.757,63.2147,11.3531,5.8,0.457475,0,0,0,-273.15,0,0,0,-273.15,0,7839
"Nov 23, 03:00 pm",6,0,0,-0.0171968,560.939,0.67098,0.879676,0.989493,1,47.8573,0.06,1,0,0.279688,0.671827,0.387578,3.29252,328.046,220.113,135.066,293,392.504,552.198,0,392.504,552.198,293,0.303709,135.066,292.426,392.758,4.60165,11.741,136.137,147.878,-0.000225412,0,836,16.8,16,11,997,217.672,69.1647,11.4094,5.4,0.643397,0,0,0,-273.15,0,0,0,-273.15,0,7840
"Nov 23, 04:00 pm",6,0,0,0.0363451,549.815,0.77548,0.938434,0.99155,0.784558,39.1515,0.06,1,0,0.147831,0.563462,0.38824,2.16221,278.212,215.747,108.702,293,392.49,444.484,0,392.49,444.484,293,0.244466,108.702,292.298,392.771,3.70403,11.7314,109.834,121.566,-0.000181361,0,709,16.1,17,11,997,229.711,77.1844,10.9438,5.1,0.452297,0,0,0,-273.15,0,0,0,-273.15,0,7841
"Nov 23, 05:00 pm",6,0,0,-46.4942,263.012,0.868026,0.975456,0.993262,0,29.77,0.0475688,1,0,0.0135108,0,0.328192,0.45086,118.897,103.206,38.8324,293,371.467,204,0,371.467,204,293,0.1122,38.8324,291.47,330.566,1.7,7.31639,-7.31639,0,-4.0836e-05,0,303,14.8,18,11,997,240.149,86.5525,10.3078,4.7,0.17328,0,0,0,-273.15,0,0,0,-273.15,0,7842
"Nov 23, 06:00 pm",6,0,0,-27.0132,0,1,1,1,0,0,0,1,0,0.0128907,0,0.291375,0.441924,0,0,20.2016,293,334.777,204,0,334.777,204,293,0.1122,20.2016,291.466,290.931,1.7,6.38991,-6.38991,0,-6.16327e-06,0,0,13.9,19,11,997,249.471,96.7376,10.6187,7.3,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,7843
"Nov 23, 07:00 pm",1,0,0,-6.47293,0,0,0,0,0,0,0,1,0,0.0128579,0,0.283309,0.441776,0,0,-0.862946,308.867,307.071,0,204,393,0,293,0,0,296.772,280.682,1.7,6.48127,-6.48127,0,0,0,0,13,20,11,997,258.227,107.902,9.71875,5.6,0.0128579,0,0,0,-273.15,0,0,0,-273.15,0,7844
"Nov 23, 08:00 pm",1,0,0,-7.30761,0,0,0,0,0,0,0,1,0,0.0128572,0,0.286199,0.441824,0,0,-0.338547,293.531,292.813,0,204,393,0,293,0,0,297.222,282.371,1.7,6.64582,-6.64582,0,0,0,0,12.1,21,11,997,267.052,119.426,8.89688,4,0.0128572,0,0,0,-273.15,0,0,0,-273.15,0,7845
"Nov 23, 09:00 pm",1,0,0,-7.32018,0,0,0,0,0,0,0,1,0,0.0127574,0,0.286729,0.440387,0,0,-0.16316,287.509,287.16,0,204,393,0,293,0,0,292.715,282.321,1.7,6.45403,-6.45403,0,0,0,0,11.1,22,11,997,276.832,131.038,8.6,7.3,0.0127574,0,0,0,-273.15,0,0,0,-273.15,0,7846
"Nov 23, 10:00 pm",1,0,0,-7.05324,0,0,0,0,0,0,0,1,0,0.012644,0,0.283867,0.438799,0,0,-0.150622,283.629,283.305,0,204,393,0,293,0,0,288.251,278.825,1.7,6.18783,-6.18783,0,0,0,0,10.2,23,11,997,289.163,142.365,7.93437,8.1,0.012644,0,0,0,-273.15,0,0,0,-273.15,0,7847
"Nov 23, 11:00 pm",1,0,0,-6.79489,0,0,0,0,0,0,0,1,0,0.012539,0,0.2807,0.437344,0,0,-0.150568,279.803,279.477,0,204,393,0,293,0,0,284.13,274.946,1.7,5.94247,-5.94247,0,0,0,0,9.3,0,11,997,307.542,152.63,7.425,8.1,0.012539,0,0,0,-273.15,0,0,0,-273.15,0,7848
"Nov 24, 12:00 am",1,0,0,-6.56439,0,0,0,0,0,0,0,1,0,0.0124411,0,0.277755,0.435996,0,0,-0.145788,276.017,275.7,0,204,393,0,293,0,0,280.181,271.278,1.7,5.71854,-5.71854,0,0,0,0,8.4,1,11,997,338.884,159.736,6.75937,5.6,0.0124411,0,0,0,-273.15,0,0,0,-273.15,0,7849
"Nov 24, 01:00 am",1,0,0,-6.35514,0,0,0,0,0,0,0,1,0,0.0123486,0,0.274957,0.43473,0,0,-0.140415,272.347,272.04,0,204,393,0,293,0,0,276.362,267.752,1.7,5.51464,-5.51464,0,0,0,0,7.5,2,11,997,21.3675,159.718,6.09375,5.8,0.0123486,0,0,0,-273.15,0,0,0,-273.15,0,7850
"Nov 24, 02:00 am",1,0,0,-6.15954,0,0,0,0,0,0,0,1,0,0.012261,0,0.272481,0.433541,0,0,-0.135509,268.792,268.495,0,204,393,0,293,0,0,272.665,264.33,1.7,5.32367,-5.32367,0,0,0,0,6.4,3,11,997,52.6395,152.593,4.91563,5.6,0.012261,0,0,0,-273.15,0,0,0,-273.15,0,7851
"Nov 24, 03:00 am",1,0,0,-5.9758,0,0,0,0,0,0,0,1,0,0.0121781,0,0.270004,0.432422,0,0,-0.130949,265.343,265.054,0,204,393,0,293,0,0,269.083,261.004,1.7,5.14485,-5.14485,0,0,0,0,5.4,4,11,997,70.9807,142.324,4.38438,6.8,0.0121781,0,0,0,-273.15,0,0,0,-273.15,0,7852
"Nov 24, 04:00 am",1,0,0,-5.79576,0,0,0,0,0,0,0,1,0,0.0120995,0,0.267211,0.431372,0,0,-0.126508,261.994,261.715,0,204,393,0,293,0,0,265.611,257.779,1.7,4.97089,-4.97089,0,0,0,0,4.8,5,11,997,83.2987,131.001,3.78438,5.8,0.0120995,0,0,0,-273.15,0,0,0,-273.15,0,7853
"Nov 24, 05:00 am",1,0,0,-5.62719,0,0,0,0,0,0,0,1,0,0.0120249,0,0.264518,0.430383,0,0,-0.122296,258.745,258.474,0,204,393,0,293,0,0,262.242,254.647,1.7,4.80825,-4.80825,0,0,0,0,4.2,6,11,997,93.077,119.397,3.34062,6.1,0.0120249,0,0,0,-273.15,0,0,0,-273.15,0,7854
"Nov 24, 06:00 am",1,0,0,-5.46456,0,0,0,0,0,0,0,1,0,0.0119541,0,0.261708,0.429453,0,0,-0.118321,255.589,255.326,0,204,393,0,293,0,0,258.972,251.602,1.7,4.65215,-4.65215,0,0,0,0,3.8,7,11,997,101.906,107.886,3.175,5.6,0.0119541,0,0,0,-273.15,0,0,0,-273.15,0,7855
"Nov 24, 07:00 am",1,0,0,-5.30979,0,0,0,0,0,0,0,1,0,0.0118867,0,0.258989,0.428576,0,0,-0.114534,252.523,252.266,0,204,393,0,293,0,0,255.796,248.643,1.7,4.50374,-4.50374,0,0,0,0,3.4,8,11,997,110.67,96.7404,3.24375,4.7,0.0118867,0,0,0,-273.15,0,0,0,-273.15,0,7856
"Nov 24, 08:00 am",1,0,0,-5.16223,0,0,0,0,0,0,0,1,0,0.0118233,0,0.256038,0.427779,0,0,-0.110954,249.541,249.292,0,204,393,0,293,0,0,252.711,245.764,1.7,4.36352,-4.36352,0,0,0,0,3.3,9,11,997,120.002,86.5779,2.90937,5.4,0.0118233,0,0,0,-273.15,0,0,0,-273.15,0,7857
"Nov 24, 09:00 am",2,0,0,90.9098,467.991,0.773539,0.937522,0.991513,0.779343,39.3273,0.06,1,0,0.0333323,0.559153,0.339282,0.817827,237.402,183.64,3.24345,267.116,272.361,0,273.979,393,0,293,0,0,253.613,333.053,2.28316,8.84667,93.836,102.683,0,0,605,5.5,10,11,997,130.45,77.2415,4.5625,7.8,0.0933323,0,0,0,-273.15,0,0,0,-273.15,0,7858
"Nov 24, 10:00 am",2,6,0,67.0519,499.052,0.672577,0.880733,0.989526,1,47.7333,0.06,1,0,0.127366,0.672657,0.396936,1.93236,291.161,195.828,52.886,300.945,349.626,304.65,112.37,372.433,304.65,293,0.167557,50.8065,279.893,393.418,3.47517,11.4785,120.248,131.726,0,0,742,7.3,11,11,997,142.494,69.2599,5.03438,7.3,0.354923,0,0,0,-273.15,0,0,0,-273.15,0,7859
"Nov 24, 11:00 am",6,0,0,10.4217,450.587,0.569642,0.797651,0.987105,1,55.2747,0.06,1,0,0.0885181,0.607712,0.395561,1.5415,310.388,176.81,84.2225,293,385.017,374.1,0,385.017,374.1,293,0.205755,84.2225,289.565,392.75,3.1175,11.6998,95.7499,107.45,-0.000120767,0,791,8.8,12,11,997,156.399,63.3536,6.14375,7.8,0.354273,0,0,0,-273.15,0,0,0,-273.15,0,7860
"Nov 24, 12:00 pm",6,0,0,2.12661,340.66,0.506181,0.727219,0.985259,1,59.5902,0.06,1,0,0.0256448,0.553016,0.394436,0.678547,264.085,133.675,58.8985,293,390.539,245.951,0,390.539,245.951,293,0.135273,58.8985,290.839,392.897,2.04959,11.7717,62.1526,73.9243,-9.45683e-05,0,673,9.9,13,11,997,171.92,60.1807,6.85312,8.7,0.220918,0,0,0,-273.15,0,0,0,-273.15,0,7861
"Nov 24, 01:00 pm",6,0,0,-32.2549,86.0697,0.506292,0.72736,0.985263,1,59.5828,0.06,1,0,0.0138584,0.553125,0.351798,0.456453,66.708,33.7737,41.7365,293,377.04,204,0,377.04,204,293,0.1122,41.7365,291.043,349.464,1.7,8.53024,10.1509,18.6811,-5.01703e-05,0,170,9.9,14,11,997,188.099,60.191,7.0875,7.3,0.186058,0,0,0,-273.15,0,0,0,-273.15,0,7862
"Nov 24, 02:00 pm",6,0,0,27.4111,413.682,0.56981,0.797815,0.987109,1,55.263,0.06,1,0,0.0433676,0.60784,0.386603,0.962397,284.882,162.329,58.0227,293,373.98,294.889,0,373.98,294.889,293,0.162189,58.0227,291.748,384.648,2.45741,11.902,86.7681,98.67,-6.48846e-05,0,726,10.3,15,11,997,203.61,63.3829,7.56563,6.8,0.265556,0,0,0,-273.15,0,0,0,-273.15,0,7863
"Nov 24, 03:00 pm",6,0,0,4.34252,329.526,0.668409,0.877947,0.989438,1,48.0556,0.06,1,0,0.0505747,0.670469,0.394103,1.0632,193.453,129.306,69.534,293,384.867,309.39,0,384.867,309.39,293,0.170164,69.534,291.911,392.55,2.57825,11.7508,74.9448,86.6956,-9.93891e-05,0,493,10.2,16,11,997,217.5,69.3045,7.30937,4.4,0.280739,0,0,0,-273.15,0,0,0,-273.15,0,7864
"Nov 24, 04:00 pm",6,0,0,1.56247,424.551,0.773317,0.937418,0.991509,0.780562,39.3473,0.06,1,0,0.0614503,0.559963,0.394679,1.20954,215.428,166.594,78.8518,293,390.212,330.451,0,390.212,330.451,293,0.181748,78.8518,292.016,392.401,2.75376,11.7515,81.5349,93.2864,-0.000125782,0,549,9.5,17,11,997,229.526,77.2974,6.92188,5.4,0.303198,0,0,0,-273.15,0,0,0,-273.15,0,7865
"Nov 24, 05:00 pm",6,0,0,-46.1198,116.089,0.866338,0.974888,0.99323,0,29.9641,0.0471372,1,0,0.0135074,0,0.334771,0.450815,52.5816,45.5535,38.3742,293,370.584,204,0,370.584,204,293,0.1122,38.3742,291.427,330.394,1.7,7.35817,-7.35817,0,-3.94731e-05,0,134,8.4,18,11,997,239.956,86.6395,6.525,4.2,0.172845,0,0,0,-273.15,0,0,0,-273.15,0,7866
"Nov 24, 06:00 pm",6,0,0,-26.8646,0,1,1,1,0,0,0,1,0,0.0128886,0,0.297692,0.441893,0,0,19.9891,293,334.349,204,0,334.349,204,293,0.1122,19.9891,291.428,290.821,1.7,6.42305,-6.42305,0,-5.97573e-06,0,0,7.8,19,11,997,249.269,96.8117,6.39375,4.2,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,7867
"Nov 24, 07:00 pm",1,0,0,-6.52411,0,0,0,0,0,0,0,1,0,0.0128539,0,0.289299,0.441721,0,0,-0.858507,308.61,306.824,0,204,393,0,293,0,0,296.663,280.566,1.7,6.50641,-6.50641,0,0,0,0,7.2,20,11,997,258.012,107.964,6.02812,2.3,0.0128539,0,0,0,-273.15,0,0,0,-273.15,0,7868
"Nov 24, 08:00 pm",1,0,0,-7.34579,0,0,0,0,0,0,0,1,0,0.0128518,0,0.291713,0.441748,0,0,-0.337843,293.337,292.62,0,204,393,0,293,0,0,297.046,282.206,1.7,6.66377,-6.66377,0,0,0,0,6.7,21,11,997,266.815,119.482,5.60625,1.9,0.0128518,0,0,0,-273.15,0,0,0,-273.15,0,7869
"Nov 24, 09:00 pm",1,0,0,-7.34564,0,0,0,0,0,0,0,1,0,0.0127517,0,0.291781,0.440307,0,0,-0.163621,287.314,286.964,0,204,393,0,293,0,0,292.52,282.117,1.7,6.4623,-6.4623,0,0,0,0,6.1,22,11,997,276.559,131.095,5.39687,2.4,0.0127517,0,0,0,-273.15,0,0,0,-273.15,0,7870
"Nov 24, 10:00 pm",1,0,0,-7.07296,0,0,0,0,0,0,0,1,0,0.0126381,0,0.288488,0.438717,0,0,-0.150981,283.421,283.097,0,204,393,0,293,0,0,288.042,278.611,1.7,6.19179,-6.19179,0,0,0,0,5.6,23,11,997,288.831,142.435,5.13125,2.4,0.0126381,0,0,0,-273.15,0,0,0,-273.15,0,7871
"Nov 24, 11:00 pm",1,0,0,-6.81409,0,0,0,0,0,0,0,1,0,0.012533,0,0.284995,0.437261,0,0,-0.1509,279.586,279.26,0,204,393,0,293,0,0,283.909,274.723,1.7,5.94702,-5.94702,0,0,0,0,5,0,11,997,307.133,152.735,4.96094,3.1,0.012533,0,0,0,-273.15,0,0,0,-273.15,0,7872
"Nov 25, 12:00 am",1,0,0,-6.58492,0,0,0,0,0,0,0,1,0,0.0124349,0,0.281614,0.435911,0,0,-0.146199,275.79,275.472,0,204,393,0,293,0,0,279.951,271.041,1.7,5.72603,-5.72603,0,0,0,0,4.5,1,11,997,338.508,159.906,4.46094,3.5,0.0124349,0,0,0,-273.15,0,0,0,-273.15,0,7873
"Nov 25, 01:00 am",1,0,0,-6.3704,0,0,0,0,0,0,0,1,0,0.0123424,0,0.278069,0.434646,0,0,-0.140731,272.108,271.801,0,204,393,0,293,0,0,276.125,267.506,1.7,5.51935,-5.51935,0,0,0,0,4.3,2,11,997,21.3494,159.93,4.14375,4.4,0.0123424,0,0,0,-273.15,0,0,0,-273.15,0,7874
"Nov 25, 02:00 am",1,0,0,-6.16468,0,0,0,0,0,0,0,1,0,0.0122551,0,0.274541,0.43346,0,0,-0.135536,268.547,268.25,0,204,393,0,293,0,0,272.423,264.085,1.7,5.32164,-5.32164,0,0,0,0,4.2,3,11,997,52.8152,152.789,4.04375,4.2,0.0122551,0,0,0,-273.15,0,0,0,-273.15,0,7875
"Nov 25, 03:00 am",1,0,0,-5.97252,0,0,0,0,0,0,0,1,0,0.0121724,0,0.271124,0.432346,0,0,-0.130729,265.099,264.811,0,204,393,0,293,0,0,268.84,260.769,1.7,5.13745,-5.13745,0,0,0,0,4.1,4,11,997,71.168,142.502,4.06094,5.1,0.0121724,0,0,0,-273.15,0,0,0,-273.15,0,7876
"Nov 25, 04:00 am",1,0,0,-5.78891,0,0,0,0,0,0,0,1,0,0.0120941,0,0.267812,0.431299,0,0,-0.126218,261.757,261.478,0,204,393,0,293,0,0,265.37,257.55,1.7,4.96169,-4.96169,0,0,0,0,4,5,11,997,83.4647,131.171,3.76563,4.7,0.0120941,0,0,0,-273.15,0,0,0,-273.15,0,7877
"Nov 25, 05:00 am",1,0,0,-5.61228,0,0,0,0,0,0,0,1,0,0.0120198,0,0.264499,0.430316,0,0,-0.121881,258.515,258.244,0,204,393,0,293,0,0,262.007,254.43,1.7,4.79303,-4.79303,0,0,0,0,4,6,11,997,93.2215,119.567,3.76563,3.1,0.0120198,0,0,0,-273.15,0,0,0,-273.15,0,7878
"Nov 25, 06:00 am",1,0,0,-5.45296,0,0,0,0,0,0,0,1,0,0.0119492,0,0.261381,0.429389,0,0,-0.117954,255.369,255.106,0,204,393,0,293,0,0,258.744,251.393,1.7,4.64137,-4.64137,0,0,0,0,3.9,7,11,997,102.032,108.059,3.86094,6.5,0.0119492,0,0,0,-273.15,0,0,0,-273.15,0,7879
"Nov 25, 07:00 am",1,0,0,-5.29579,0,0,0,0,0,0,0,1,0,0.0118821,0,0.258246,0.428517,0,0,-0.114213,252.311,252.055,0,204,393,0,293,0,0,255.578,248.44,1.7,4.49205,-4.49205,0,0,0,0,3.9,8,11,997,110.78,96.9201,3.74375,6.1,0.0118821,0,0,0,-273.15,0,0,0,-273.15,0,7880
"Nov 25, 08:00 am",1,0,0,-5.14515,0,0,0,0,0,0,0,1,0,0.0118193,0,0.255203,0.427731,0,0,-0.110538,249.338,249.089,0,204,393,0,293,0,0,252.501,245.572,1.7,4.34898,-4.34898,0,0,0,0,3.9,9,11,997,120.095,86.757,3.5875,4.2,0.0118193,0,0,0,-273.15,0,0,0,-273.15,0,7881
"Nov 25, 09:00 am",2,0,0,89.8484,468.859,0.77242,0.936994,0.991493,0.769249,39.4283,0.06,1,0,0.0323026,0.551589,0.337128,0.801343,238.187,183.98,3.15933,266.564,271.729,0,271.251,393,0,293,0,0,253.312,332.16,2.26043,8.7769,92.7046,101.481,0,0,607,6.7,10,11,997,130.522,77.4383,5.37187,4.7,0.0923026,0,0,0,-273.15,0,0,0,-273.15,0,7882
"Nov 25, 10:00 am",2,6,0,68.6127,513.392,0.6711,0.879747,0.989495,1,47.8476,0.06,1,0,0.140318,0.671882,0.394768,2.05817,300.186,201.455,55.025,300.648,349.595,315.463,115.093,372.618,315.463,293,0.173505,52.8307,279.715,393.138,3.58796,11.437,123.918,135.355,0,0,765,9.1,11,11,997,142.535,69.4654,6.2875,6.1,0.373822,0,0,0,-273.15,0,0,0,-273.15,0,7883
"Nov 25, 11:00 am",6,0,0,10.4886,480.297,0.567726,0.795779,0.987054,1,55.4082,0.06,1,0,0.109758,0.606254,0.392877,1.7773,331.97,188.468,91.0044,293,385.427,402.329,0,385.427,402.329,293,0.221281,91.0044,289.753,392.539,3.35274,11.6662,102.594,114.26,-0.000131622,0,846,11.2,12,11,997,156.398,63.5627,7.29375,6.1,0.391038,0,0,0,-273.15,0,0,0,-273.15,0,7884
"Nov 25, 12:00 pm",6,0,0,1.83994,442.277,0.503732,0.724109,0.985181,1,59.7528,0.06,1,0,0.0651115,0.550607,0.391106,1.25711,344.527,173.549,80.9081,293,390.757,337.064,0,390.757,337.064,293,0.185385,80.9081,291.379,392.361,2.80887,11.6979,83.8596,95.5575,-0.000130468,0,878,12.8,13,11,997,171.866,60.3842,8.03438,5.1,0.310497,0,0,0,-273.15,0,0,0,-273.15,0,7885
"Nov 25, 01:00 pm",6,0,0,0.548875,332.802,0.503482,0.723791,0.985173,1,59.7693,0.06,1,0,0.024293,0.550361,0.390252,0.654642,259.376,130.591,58.4952,293,391.606,241.465,0,391.606,241.465,293,0.132806,58.4952,291.451,392.442,2.01221,11.7153,60.157,71.8724,-9.59208e-05,0,661,13.5,14,11,997,187.991,60.3778,8.42188,5.1,0.217099,0,0,0,-273.15,0,0,0,-273.15,0,7886
"Nov 25, 02:00 pm",6,0,0,0.363667,480.822,0.567007,0.795072,0.987034,1,55.4582,0.06,1,0,0.120656,0.605704,0.390412,1.89069,332.755,188.675,101.062,293,392.11,414.922,0,392.11,414.922,293,0.228207,101.062,292.158,392.762,3.45768,11.7538,102.527,114.281,-0.00016737,0,848,14,15,11,997,203.462,63.5444,8.29688,5.8,0.408863,0,0,0,-273.15,0,0,0,-273.15,0,7887
"Nov 25, 03:00 pm",6,0,0,-0.123237,418.836,0.665876,0.876228,0.989384,1,48.2504,0.06,1,0,0.10722,0.66912,0.390255,1.74878,246.82,164.351,97.2512,293,392.245,398.702,0,392.245,398.702,293,0.219286,97.2512,292.192,392.512,3.32252,11.7399,98.2309,109.971,-0.000161483,0,629,13.9,16,11,997,217.329,69.4376,8.43125,6.8,0.386506,0,0,0,-273.15,0,0,0,-273.15,0,7888
"Nov 25, 04:00 pm",6,0,0,0.173687,485.843,0.77118,0.936406,0.991469,0.776905,39.54,0.06,1,0,0.0941565,0.556715,0.391158,1.60466,247.212,190.645,93.0919,293,392.276,381.522,0,392.276,381.522,293,0.209837,93.0919,292.171,392.7,3.17935,11.7606,94.3743,106.135,-0.000154672,0,630,13.2,17,11,997,229.343,77.4039,8.43437,6.8,0.363993,0,0,0,-273.15,0,0,0,-273.15,0,7889
"Nov 25, 05:00 pm",6,0,0,-46.4806,240.377,0.864666,0.97432,0.993199,0,30.1555,0.0467387,1,0,0.0135104,0,0.331237,0.450857,109.087,94.324,38.7773,293,371.361,204,0,371.361,204,293,0.1122,38.7773,291.453,330.554,1.7,7.34511,-7.34511,0,-4.06706e-05,0,278,11.9,18,11,997,239.766,86.7202,7.91562,6.8,0.172449,0,0,0,-273.15,0,0,0,-273.15,0,7890
"Nov 25, 06:00 pm",6,0,0,-27.0093,0,1,1,1,0,0,0,1,0,0.0128901,0,0.294083,0.441914,0,0,20.1735,293,334.721,204,0,334.721,204,293,0.1122,20.1735,291.451,290.901,1.7,6.40399,-6.40399,0,-6.13826e-06,0,0,11.3,19,11,997,249.071,96.8796,7.70625,5.1,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7891
"Nov 25, 07:00 pm",1,0,0,-6.49217,0,0,0,0,0,0,0,1,0,0.0128567,0,0.285583,0.44176,0,0,-0.862866,308.82,307.025,0,204,393,0,293,0,0,296.747,280.639,1.7,6.49268,-6.49268,0,0,0,0,10.8,20,11,997,257.801,108.02,7.3625,4.2,0.0128567,0,0,0,-273.15,0,0,0,-273.15,0,7892
"Nov 25, 08:00 pm",1,0,0,-7.32907,0,0,0,0,0,0,0,1,0,0.0128556,0,0.288143,0.441802,0,0,-0.338827,293.482,292.763,0,204,393,0,293,0,0,297.181,282.314,1.7,6.66074,-6.66074,0,0,0,0,10.2,21,11,997,266.582,119.531,6.99687,5.1,0.0128556,0,0,0,-273.15,0,0,0,-273.15,0,7893
"Nov 25, 09:00 pm",1,0,0,-7.32485,0,0,0,0,0,0,0,1,0,0.012756,0,0.288249,0.440367,0,0,-0.163254,287.452,287.103,0,204,393,0,293,0,0,292.665,282.263,1.7,6.45346,-6.45346,0,0,0,0,9.6,22,11,997,276.289,131.146,6.67031,3.7,0.012756,0,0,0,-273.15,0,0,0,-273.15,0,7894
"Nov 25, 10:00 pm",1,0,0,-7.04993,0,0,0,0,0,0,0,1,0,0.0126427,0,0.284978,0.438781,0,0,-0.150384,283.574,283.25,0,204,393,0,293,0,0,288.196,278.78,1.7,6.18042,-6.18042,0,0,0,0,9.1,23,11,997,288.503,142.499,6.6,2.9,0.0126427,0,0,0,-273.15,0,0,0,-273.15,0,7895
"Nov 25, 11:00 pm",1,0,0,-6.79019,0,0,0,0,0,0,0,1,0,0.0125378,0,0.2815,0.437327,0,0,-0.150347,279.754,279.429,0,204,393,0,293,0,0,284.076,274.906,1.7,5.93479,-5.93479,0,0,0,0,8.5,0,11,997,306.726,152.832,6,3.1,0.0125378,0,0,0,-273.15,0,0,0,-273.15,0,7896
"Nov 26, 12:00 am",1,0,0,-6.56177,0,0,0,0,0,0,0,1,0,0.0124399,0,0.278132,0.435979,0,0,-0.1457,275.972,275.656,0,204,393,0,293,0,0,280.131,271.237,1.7,5.71455,-5.71455,0,0,0,0,8,1,11,997,338.123,160.068,5.5,3.5,0.0124399,0,0,0,-273.15,0,0,0,-273.15,0,7897
"Nov 26, 01:00 am",1,0,0,-6.34971,0,0,0,0,0,0,0,1,0,0.0123475,0,0.275126,0.434716,0,0,-0.140306,272.304,271.997,0,204,393,0,293,0,0,276.316,267.713,1.7,5.50854,-5.50854,0,0,0,0,7.3,2,11,997,21.3172,160.136,4.87813,3.1,0.0123475,0,0,0,-273.15,0,0,0,-273.15,0,7898
"Nov 26, 02:00 am",1,0,0,-6.1489,0,0,0,0,0,0,0,1,0,0.0122602,0,0.272238,0.43353,0,0,-0.135241,268.753,268.456,0,204,393,0,293,0,0,272.623,264.3,1.7,5.31363,-5.31363,0,0,0,0,6.6,3,11,997,52.9792,152.981,4.64687,2.4,0.0122602,0,0,0,-273.15,0,0,0,-273.15,0,7899
"Nov 26, 03:00 am",1,0,0,-5.96356,0,0,0,0,0,0,0,1,0,0.0121775,0,0.269454,0.432414,0,0,-0.130615,265.312,265.024,0,204,393,0,293,0,0,269.047,260.984,1.7,5.13423,-5.13423,0,0,0,0,5.9,4,11,997,71.3455,142.679,4.41563,3.3,0.0121775,0,0,0,-273.15,0,0,0,-273.15,0,7900
"Nov 26, 04:00 am",1,0,0,-5.78113,0,0,0,0,0,0,0,1,0,0.0120992,0,0.266355,0.431367,0,0,-0.126154,261.972,261.693,0,204,393,0,293,0,0,265.583,257.768,1.7,4.95894,-4.95894,0,0,0,0,5.6,5,11,997,83.6223,131.34,4.42812,2.6,0.0120992,0,0,0,-273.15,0,0,0,-273.15,0,7901
"Nov 26, 05:00 am",1,0,0,-5.60942,0,0,0,0,0,0,0,1,0,0.0120248,0,0.263464,0.430382,0,0,-0.121876,258.733,258.462,0,204,393,0,293,0,0,262.223,254.648,1.7,4.79378,-4.79378,0,0,0,0,5.2,6,11,997,93.3584,119.735,4.18437,1.7,0.0120248,0,0,0,-273.15,0,0,0,-273.15,0,7902
"Nov 26, 06:00 am",1,0,0,-5.44546,0,0,0,0,0,0,0,1,0,0.0119542,0,0.260457,0.429455,0,0,-0.117866,255.588,255.326,0,204,393,0,293,0,0,258.963,251.616,1.7,4.63701,-4.63701,0,0,0,0,5,7,11,997,102.152,108.231,4.0625,1,0.0119542,0,0,0,-273.15,0,0,0,-273.15,0,7903
"Nov 26, 07:00 am",1,0,0,-5.29246,0,0,0,0,0,0,0,1,0,0.011887,0,0.257642,0.428581,0,0,-0.114137,252.533,252.278,0,204,393,0,293,0,0,255.798,248.666,1.7,4.49077,-4.49077,0,0,0,0,4.7,8,11,997,110.884,97.0978,3.7625,0.8,0.011887,0,0,0,-273.15,0,0,0,-273.15,0,7904
"Nov 26, 08:00 am",1,0,0,-5.14437,0,0,0,0,0,0,0,1,0,0.0118239,0,0.254596,0.427785,0,0,-0.110581,249.562,249.313,0,204,393,0,293,0,0,252.724,245.796,1.7,4.35037,-4.35037,0,0,0,0,4.7,9,11,997,120.182,86.933,3.99687,0.8,0.0118239,0,0,0,-273.15,0,0,0,-273.15,0,7905
"Nov 26, 09:00 am",2,0,0,91.6764,484.426,0.771379,0.9365,0.991473,0.759252,39.5222,0.06,1,0,0.0339847,0.544123,0.337921,0.828189,246.427,190.089,3.29967,267.384,272.685,0,275.679,393,0,293,0,0,253.704,333.603,2.29733,8.79335,94.6382,103.432,0,0,628,7.3,10,11,997,130.587,77.6318,5.81563,0.7,0.0939847,0,0,0,-273.15,0,0,0,-273.15,0,7906
"Nov 26, 10:00 am",2,6,0,65.4719,524.52,0.668178,0.877789,0.989433,1,48.0734,0.06,1,0,0.143593,0.670345,0.393647,2.11467,308.034,205.822,61.0467,295.786,351.646,380.836,58.7098,364.117,380.836,293,0.20946,59.8701,278.177,392.427,3.66288,11.1969,126.775,137.972,0,0,785,9.4,11,11,997,142.57,69.6668,6.43125,0.4,0.413053,0,0,0,-273.15,0,0,0,-273.15,0,7907
"Nov 26, 11:00 am",6,0,0,11.542,488.384,0.565915,0.793995,0.987005,1,55.5342,0.06,1,0,0.111931,0.604866,0.392873,1.80084,338.641,191.642,91.7307,293,385.512,405.145,0,385.512,405.145,293,0.22283,91.7307,288.975,392.625,3.37621,11.539,104.379,115.918,-0.00013291,0,863,11.2,12,11,997,156.391,63.7666,7.68437,0.6,0.394761,0,0,0,-273.15,0,0,0,-273.15,0,7908
"Nov 26, 12:00 pm",6,0,0,2.39564,452.248,0.501384,0.721097,0.985105,1,59.9084,0.06,1,0,0.0675408,0.548274,0.39171,1.28798,353.945,177.462,82.1404,293,391.025,341.203,0,391.025,341.203,293,0.187662,82.1404,291.18,392.784,2.84336,11.6464,85.6514,97.2979,-0.000133162,0,902,12.6,13,11,997,171.807,60.5817,8.42031,0.8,0.315202,0,0,0,-273.15,0,0,0,-273.15,0,7909
"Nov 26, 01:00 pm",6,0,0,0.59712,442.667,0.500754,0.720284,0.985084,1,59.9501,0.06,1,0,0.0644018,0.547645,0.390753,1.24774,346.882,173.702,81.7457,293,392.095,335.672,0,392.095,335.672,293,0.18462,81.7457,291.782,392.825,2.79727,11.6764,83.4508,95.1272,-0.00013534,0,884,13.6,14,11,997,187.882,60.5579,8.20938,1.1,0.309021,0,0,0,-273.15,0,0,0,-273.15,0,7910
"Nov 26, 02:00 pm",6,0,0,0.10947,344.764,0.564262,0.792356,0.986961,1,55.6489,0.06,1,0,0.0383788,0.603591,0.390359,0.885595,239.756,135.285,68.7701,293,392.273,281.853,0,392.273,281.853,293,0.155019,68.7701,291.791,392.74,2.34877,11.6688,69.9883,81.657,-0.000114254,0,611,13.8,15,11,997,203.315,63.6989,8.25313,1,0.253398,0,0,0,-273.15,0,0,0,-273.15,0,7911
"Nov 26, 03:00 pm",6,0,0,0.216952,528.717,0.663383,0.874521,0.989331,1,48.4416,0.06,1,0,0.225411,0.667781,0.391051,2.85594,312.743,207.468,125.536,293,392.548,513,0,392.548,513,293,0.28215,125.536,292.361,392.995,4.275,11.6904,126.853,138.543,-0.000209683,0,797,13.7,16,11,997,217.159,69.564,8.03594,0.9,0.567561,0,0,0,-273.15,0,0,0,-273.15,0,7912
"Nov 26, 04:00 pm",6,0,0,-0.229583,512.969,0.769069,0.9354,0.99143,0.773589,39.7297,0.06,1,0,0.111871,0.553721,0.391466,1.79848,261.731,201.289,98.9188,293,392.497,404.445,0,392.497,404.445,293,0.222445,98.9188,292.217,392.667,3.37038,11.6621,99.7959,111.458,-0.000165063,0,667,12.9,17,11,997,229.162,77.5038,8.13437,0.7,0.394316,0,0,0,-273.15,0,0,0,-273.15,0,7913
"Nov 26, 05:00 pm",6,0,0,-46.4625,157.931,0.863009,0.973754,0.993167,0,30.3439,0.0463736,1,0,0.0135096,0,0.331511,0.450844,71.8092,61.972,38.7942,293,371.393,204,0,371.393,204,293,0.1122,38.7942,291.451,330.512,1.7,7.31044,-7.31044,0,-4.07214e-05,0,183,11.6,18,11,997,239.578,86.7947,7.45938,0.5,0.172083,0,0,0,-273.15,0,0,0,-273.15,0,7914
"Nov 26, 06:00 pm",6,0,0,-26.9952,0,1,1,1,0,0,0,1,0,0.0128902,0,0.294517,0.441917,0,0,20.1762,293,334.726,204,0,334.726,204,293,0.1122,20.1762,291.448,290.913,1.7,6.3855,-6.3855,0,-6.14064e-06,0,0,10.9,19,11,997,248.876,96.9411,7.38437,0.6,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,7915
"Nov 26, 07:00 pm",1,0,0,-6.47673,0,0,0,0,0,0,0,1,0,0.0128573,0,0.286246,0.441769,0,0,-0.862363,308.833,307.039,0,204,393,0,293,0,0,296.747,280.67,1.7,6.47418,-6.47418,0,0,0,0,10.2,20,11,997,257.594,108.069,6.91875,0.4,0.0128573,0,0,0,-273.15,0,0,0,-273.15,0,7916
"Nov 26, 08:00 pm",1,0,0,-7.31027,0,0,0,0,0,0,0,1,0,0.0128565,0,0.288924,0.441814,0,0,-0.33834,293.507,292.789,0,204,393,0,293,0,0,297.189,282.358,1.7,6.63878,-6.63878,0,0,0,0,9.5,21,11,997,266.354,119.575,6.60938,0.4,0.0128565,0,0,0,-273.15,0,0,0,-273.15,0,7917
"Nov 26, 09:00 pm",1,0,0,-7.30824,0,0,0,0,0,0,0,1,0,0.012757,0,0.289145,0.440382,0,0,-0.162847,287.489,287.141,0,204,393,0,293,0,0,292.683,282.317,1.7,6.43345,-6.43345,0,0,0,0,8.8,22,11,997,276.025,131.19,6.14375,0.2,0.012757,0,0,0,-273.15,0,0,0,-273.15,0,7918
"Nov 26, 10:00 pm",1,0,0,-7.04367,0,0,0,0,0,0,0,1,0,0.0126437,0,0.286188,0.438795,0,0,-0.150279,283.618,283.295,0,204,393,0,293,0,0,288.222,278.831,1.7,6.16995,-6.16995,0,0,0,0,8,23,11,997,288.181,142.555,5.89063,0.3,0.0126437,0,0,0,-273.15,0,0,0,-273.15,0,7919
"Nov 26, 11:00 pm",1,0,0,-6.78336,0,0,0,0,0,0,0,1,0,0.0125389,0,0.282815,0.437343,0,0,-0.150305,279.8,279.475,0,204,393,0,293,0,0,284.107,274.957,1.7,5.92342,-5.92342,0,0,0,0,7.3,0,11,997,306.321,152.922,5.65938,0.2,0.0125389,0,0,0,-273.15,0,0,0,-273.15,0,7920
"Nov 27, 12:00 am",1,0,0,-6.55502,0,0,0,0,0,0,0,1,0,0.0124411,0,0.279665,0.435996,0,0,-0.145568,276.021,275.705,0,204,393,0,293,0,0,280.166,271.294,1.7,5.70241,-5.70241,0,0,0,0,6.6,1,11,997,337.73,160.222,5.35,0.1,0.0124411,0,0,0,-273.15,0,0,0,-273.15,0,7921
"Nov 27, 01:00 am",1,0,0,-6.34544,0,0,0,0,0,0,0,1,0,0.0123488,0,0.276556,0.434733,0,0,-0.140216,272.356,272.05,0,204,393,0,293,0,0,276.355,267.772,1.7,5.49927,-5.49927,0,0,0,0,6,2,11,997,21.2704,160.337,4.90625,0.1,0.0123488,0,0,0,-273.15,0,0,0,-273.15,0,7922
"Nov 27, 02:00 am",1,0,0,-6.14827,0,0,0,0,0,0,0,1,0,0.0122614,0,0.27356,0.433546,0,0,-0.135262,268.806,268.51,0,204,393,0,293,0,0,272.666,264.356,1.7,5.30848,-5.30848,0,0,0,0,5.4,3,11,997,53.1311,153.171,4.38438,0.1,0.0122614,0,0,0,-273.15,0,0,0,-273.15,0,7923
"Nov 27, 03:00 am",1,0,0,-5.96077,0,0,0,0,0,0,0,1,0,0.0121787,0,0.270566,0.432431,0,0,-0.130602,265.365,265.077,0,204,393,0,293,0,0,269.093,261.041,1.7,5.1276,-5.1276,0,0,0,0,4.9,4,11,997,71.5131,142.853,4.275,0.1,0.0121787,0,0,0,-273.15,0,0,0,-273.15,0,7924
"Nov 27, 04:00 am",1,0,0,-5.78192,0,0,0,0,0,0,0,1,0,0.0121003,0,0.267467,0.431383,0,0,-0.126167,262.026,261.747,0,204,393,0,293,0,0,265.63,257.824,1.7,4.9559,-4.9559,0,0,0,0,4.6,5,11,997,83.7715,131.508,4.2875,0.1,0.0121003,0,0,0,-273.15,0,0,0,-273.15,0,7925
"Nov 27, 05:00 am",1,0,0,-5.61368,0,0,0,0,0,0,0,1,0,0.0120259,0,0.264465,0.430396,0,0,-0.122008,258.785,258.514,0,204,393,0,293,0,0,262.27,254.698,1.7,4.79471,-4.79471,0,0,0,0,4.3,6,11,997,93.4879,119.901,3.83125,0.1,0.0120259,0,0,0,-273.15,0,0,0,-273.15,0,7926
"Nov 27, 06:00 am",1,0,0,-5.45318,0,0,0,0,0,0,0,1,0,0.0119552,0,0.261555,0.429467,0,0,-0.118085,255.636,255.373,0,204,393,0,293,0,0,259.008,251.659,1.7,4.64113,-4.64113,0,0,0,0,4,7,11,997,102.264,108.401,3.92188,0.1,0.0119552,0,0,0,-273.15,0,0,0,-273.15,0,7927
"Nov 27, 07:00 am",1,0,0,-5.30056,0,0,0,0,0,0,0,1,0,0.0118879,0,0.258628,0.428592,0,0,-0.114361,252.575,252.319,0,204,393,0,293,0,0,255.84,248.702,1.7,4.49565,-4.49565,0,0,0,0,3.8,8,11,997,110.98,97.2734,3.76094,0.1,0.0118879,0,0,0,-273.15,0,0,0,-273.15,0,7928
"Nov 27, 08:00 am",1,0,0,-5.15345,0,0,0,0,0,0,0,1,0,0.0118245,0,0.255577,0.427793,0,0,-0.110795,249.598,249.349,0,204,393,0,293,0,0,252.762,245.827,1.7,4.35622,-4.35622,0,0,0,0,3.8,9,11,997,120.262,87.1057,3.76094,0.2,0.0118245,0,0,0,-273.15,0,0,0,-273.15,0,7929
"Nov 27, 09:00 am",2,0,0,83.4014,448.381,0.770414,0.936041,0.991455,0.74936,39.609,0.06,1,0,0.0267925,0.53676,0.333571,0.709334,228.377,175.945,2.68761,264.746,269.429,0,255.261,393,0,293,0,0,253.002,327.956,2.12717,8.52777,85.9123,94.4401,0,0,582,6.2,10,11,997,130.646,77.8219,5.18437,0.3,0.0867925,0,0,0,-273.15,0,0,0,-273.15,0,7930
"Nov 27, 10:00 am",2,6,0,71.5935,501.318,0.668424,0.877947,0.989438,1,48.0541,0.06,1,0,0.120241,0.67047,0.394288,1.86593,294.3,196.717,48.9452,298.869,345.062,297.988,112.5,369.87,297.988,293,0.163894,46.8189,277.386,391.97,3.42074,11.2191,120.675,131.894,0,0,750,8.3,11,11,997,142.599,69.864,6.03438,0.5,0.344134,0,0,0,-273.15,0,0,0,-273.15,0,7931
"Nov 27, 11:00 am",6,0,0,12.7792,473.37,0.564207,0.792302,0.98696,1,55.6528,0.06,1,0,0.0998602,0.603548,0.394128,1.67002,329.224,185.75,86.6705,293,383.947,389.765,0,383.947,389.765,293,0.214371,86.6705,288.868,392.742,3.24805,11.566,100.543,112.109,-0.000121484,0,839,10.1,12,11,997,156.379,63.9653,7.05313,0.8,0.374231,0,0,0,-273.15,0,0,0,-273.15,0,7932
"Nov 27, 12:00 pm",6,0,0,2.35219,439.241,0.499137,0.718186,0.985031,1,60.0571,0.06,1,0,0.0612326,0.546021,0.392488,1.20704,345.312,172.358,79.0102,293,390.467,330.193,0,390.467,330.193,293,0.181606,79.0102,291.081,392.419,2.75161,11.6324,82.4787,94.1111,-0.000126678,0,880,11.5,13,11,997,171.745,60.773,7.75,1,0.302839,0,0,0,-273.15,0,0,0,-273.15,0,7933
"Nov 27, 01:00 pm",6,0,0,0.951731,452.283,0.498109,0.716844,0.984998,1,60.125,0.06,1,0,0.0678961,0.544982,0.391858,1.29225,356.299,177.476,82.9725,293,391.82,341.716,0,391.82,341.716,293,0.187944,82.9725,291.77,392.757,2.84763,11.6832,85.0379,96.7211,-0.000136634,0,908,12.5,14,11,997,187.771,60.7313,8.51563,1.1,0.31584,0,0,0,-273.15,0,0,0,-273.15,0,7934
"Nov 27, 02:00 pm",6,0,0,-0.0613879,495.311,0.561577,0.789672,0.986888,1,55.8351,0.06,1,0,0.131797,0.601501,0.391292,2.00452,346.097,194.36,104.179,293,392.139,427.586,0,392.139,427.586,293,0.235172,104.179,292.178,392.464,3.56321,11.6863,105.221,116.908,-0.00017263,0,882,12.9,15,11,997,203.167,63.8466,8.68125,1.7,0.426969,0,0,0,-273.15,0,0,0,-273.15,0,7935
"Nov 27, 03:00 pm",6,0,0,0.754336,532.711,0.660931,0.872827,0.989278,1,48.6291,0.06,1,0,0.22551,0.666452,0.392277,2.85657,316.274,209.036,125.698,293,392.668,513,0,392.668,513,293,0.28215,125.698,292.368,393.277,4.275,11.7516,127.561,139.312,-0.000210447,0,806,12.8,16,11,997,216.99,69.6835,9.20625,1.9,0.56766,0,0,0,-273.15,0,0,0,-273.15,0,7936
"Nov 27, 04:00 pm",6,0,0,-0.578577,506.977,0.766986,0.934399,0.991391,0.770616,39.916,0.06,1,0,0.106665,0.550982,0.392189,1.74276,259.376,198.938,97.3939,293,392.549,397.993,0,392.549,397.993,293,0.218896,97.3939,292.204,392.551,3.31661,11.6888,97.9224,109.611,-0.000162681,0,661,12.1,17,11,997,228.983,77.5971,8.89688,1.6,0.385561,0,0,0,-273.15,0,0,0,-273.15,0,7937
"Nov 27, 05:00 pm",6,0,0,-46.4429,226.54,0.861369,0.973191,0.993137,0,30.5293,0.0460421,1,0,0.0135078,0,0.332257,0.450817,103.201,88.8943,38.7577,293,371.323,204,0,371.323,204,293,0.1122,38.7577,291.448,330.411,1.7,7.32473,-7.32473,0,-4.06118e-05,0,263,10.8,18,11,997,239.394,86.863,8.22188,1.5,0.17175,0,0,0,-273.15,0,0,0,-273.15,0,7938
"Nov 27, 06:00 pm",6,0,0,-26.9759,0,1,1,1,0,0,0,1,0,0.0128895,0,0.295311,0.441906,0,0,20.1414,293,334.656,204,0,334.656,204,293,0.1122,20.1414,291.444,290.862,1.7,6.39756,-6.39756,0,-6.10974e-06,0,0,10.1,19,11,997,248.685,96.9964,7.9125,1.6,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,7939
"Nov 27, 07:00 pm",1,0,0,-6.48999,0,0,0,0,0,0,0,1,0,0.0128564,0,0.287055,0.441756,0,0,-0.861658,308.778,306.985,0,204,393,0,293,0,0,296.727,280.637,1.7,6.48387,-6.48387,0,0,0,0,9.4,20,11,997,257.391,108.113,7.29062,0.9,0.0128564,0,0,0,-273.15,0,0,0,-273.15,0,7940
"Nov 27, 08:00 pm",1,0,0,-7.32012,0,0,0,0,0,0,0,1,0,0.0128553,0,0.289724,0.441797,0,0,-0.338238,293.462,292.745,0,204,393,0,293,0,0,297.152,282.317,1.7,6.64566,-6.64566,0,0,0,0,8.7,21,11,997,266.129,119.612,6.90312,0.7,0.0128553,0,0,0,-273.15,0,0,0,-273.15,0,7941
"Nov 27, 09:00 pm",1,0,0,-7.31751,0,0,0,0,0,0,0,1,0,0.0127557,0,0.289935,0.440363,0,0,-0.163021,287.443,287.095,0,204,393,0,293,0,0,292.64,282.266,1.7,6.44011,-6.44011,0,0,0,0,8,22,11,997,275.766,131.228,6.125,0.4,0.0127557,0,0,0,-273.15,0,0,0,-273.15,0,7942
"Nov 27, 10:00 pm",1,0,0,-7.04713,0,0,0,0,0,0,0,1,0,0.0126424,0,0.286871,0.438777,0,0,-0.150351,283.568,283.245,0,204,393,0,293,0,0,288.175,278.779,1.7,6.17108,-6.17108,0,0,0,0,7.3,23,11,997,287.863,142.605,5.81563,0.3,0.0126424,0,0,0,-273.15,0,0,0,-273.15,0,7943
"Nov 27, 11:00 pm",1,0,0,-6.78871,0,0,0,0,0,0,0,1,0,0.0125375,0,0.283497,0.437324,0,0,-0.150364,279.749,279.424,0,204,393,0,293,0,0,284.057,274.904,1.7,5.92644,-5.92644,0,0,0,0,6.6,0,11,997,305.92,153.004,5.6625,0.3,0.0125375,0,0,0,-273.15,0,0,0,-273.15,0,7944
"Nov 28, 12:00 am",1,0,0,-6.56274,0,0,0,0,0,0,0,1,0,0.0124396,0,0.280339,0.435975,0,0,-0.145741,275.966,275.65,0,204,393,0,293,0,0,280.112,271.233,1.7,5.70794,-5.70794,0,0,0,0,5.9,1,11,997,337.33,160.369,5.19688,0.3,0.0124396,0,0,0,-273.15,0,0,0,-273.15,0,7945
"Nov 28, 01:00 am",1,0,0,-6.35459,0,0,0,0,0,0,0,1,0,0.0123472,0,0.277223,0.434711,0,0,-0.14044,272.296,271.989,0,204,393,0,293,0,0,276.298,267.704,1.7,5.50629,-5.50629,0,0,0,0,5.3,2,11,997,21.2089,160.532,4.90938,0.5,0.0123472,0,0,0,-273.15,0,0,0,-273.15,0,7946
"Nov 28, 02:00 am",1,0,0,-6.15575,0,0,0,0,0,0,0,1,0,0.0122598,0,0.274222,0.433524,0,0,-0.135436,268.74,268.444,0,204,393,0,293,0,0,272.604,264.284,1.7,5.3138,-5.3138,0,0,0,0,4.7,3,11,997,53.2707,153.357,4.66094,0.5,0.0122598,0,0,0,-273.15,0,0,0,-273.15,0,7947
"Nov 28, 03:00 am",1,0,0,-5.97118,0,0,0,0,0,0,0,1,0,0.0121769,0,0.271434,0.432407,0,0,-0.130809,265.294,265.006,0,204,393,0,293,0,0,269.025,260.963,1.7,5.13517,-5.13517,0,0,0,0,4,4,11,997,71.6707,143.025,3.96094,0.7,0.0121769,0,0,0,-273.15,0,0,0,-273.15,0,7948
"Nov 28, 04:00 am",1,0,0,-5.79185,0,0,0,0,0,0,0,1,0,0.0120984,0,0.268327,0.431358,0,0,-0.126399,261.949,261.67,0,204,393,0,293,0,0,265.557,257.739,1.7,4.96304,-4.96304,0,0,0,0,3.7,5,11,997,83.9121,131.673,3.66094,0.8,0.0120984,0,0,0,-273.15,0,0,0,-273.15,0,7949
"Nov 28, 05:00 am",1,0,0,-5.62242,0,0,0,0,0,0,0,1,0,0.0120239,0,0.26532,0.43037,0,0,-0.122191,258.703,258.431,0,204,393,0,293,0,0,262.191,254.609,1.7,4.80063,-4.80063,0,0,0,0,3.4,6,11,997,93.6097,120.066,3.36094,1,0.0120239,0,0,0,-273.15,0,0,0,-273.15,0,7950
"Nov 28, 06:00 am",1,0,0,-5.46289,0,0,0,0,0,0,0,1,0,0.0119531,0,0.262299,0.42944,0,0,-0.118274,255.549,255.285,0,204,393,0,293,0,0,258.925,251.564,1.7,4.6484,-4.6484,0,0,0,0,3.2,7,11,997,102.369,108.568,3.12188,2.3,0.0119531,0,0,0,-273.15,0,0,0,-273.15,0,7951
"Nov 28, 07:00 am",1,0,0,-5.30906,0,0,0,0,0,0,0,1,0,0.0118857,0,0.259473,0.428564,0,0,-0.11454,252.482,252.226,0,204,393,0,293,0,0,255.751,248.603,1.7,4.50136,-4.50136,0,0,0,0,2.9,8,11,997,111.07,97.4469,2.86094,2.3,0.0118857,0,0,0,-273.15,0,0,0,-273.15,0,7952
"Nov 28, 08:00 am",1,0,0,-5.16071,0,0,0,0,0,0,0,1,0,0.0118225,0,0.256418,0.427769,0,0,-0.110931,249.501,249.251,0,204,393,0,293,0,0,252.667,245.724,1.7,4.36067,-4.36067,0,0,0,0,2.9,9,11,997,120.335,87.2752,2.86094,2.7,0.0118225,0,0,0,-273.15,0,0,0,-273.15,0,7953
"Nov 28, 09:00 am",2,0,0,83.9869,457.868,0.769526,0.935618,0.991439,0.739581,39.6887,0.06,1,0,0.0272972,0.529507,0.334922,0.718057,233.478,179.667,2.73053,264.838,269.566,0,256.839,393,0,293,0,0,252.955,328.266,2.14033,8.60274,86.5324,95.1352,0,0,595,5.2,10,11,997,130.698,78.0085,4.65312,2.9,0.0872972,0,0,0,-273.15,0,0,0,-273.15,0,7954
"Nov 28, 10:00 am",2,6,0,71.1142,499.085,0.667226,0.877136,0.989413,1,48.1463,0.06,1,0,0.118113,0.669833,0.395763,1.84431,293.515,195.841,48.6126,298.988,345.151,296.102,111.968,369.86,296.102,293,0.162856,46.5121,277.437,391.967,3.40059,11.2995,119.883,131.182,0,0,748,6.9,11,11,997,142.622,70.0567,5.65,2.8,0.34097,0,0,0,-273.15,0,0,0,-273.15,0,7955
"Nov 28, 11:00 am",6,0,0,10.7991,338.688,0.562605,0.790703,0.986916,1,55.7639,0.06,1,0,0.0302821,0.602304,0.396313,0.758046,236.225,132.901,56.5289,293,381.843,260.578,0,381.843,260.578,293,0.143318,56.5289,287.809,392.846,2.17148,11.6165,68.4304,80.0469,-7.57124e-05,0,602,7.8,12,11,997,156.362,64.1586,5.925,3.3,0.2336,0,0,0,-273.15,0,0,0,-273.15,0,7956
"Nov 28, 12:00 pm",6,0,0,-44.4122,0,0.496995,0.715383,0.984961,1,60.1986,0.06,1,0,0.0134654,0.54385,0.334902,0.450209,0,0,36.7189,293,367.387,204,0,367.387,204,293,0.1122,36.7189,289.647,329.647,1.7,7.25532,-7.25532,0,-3.47917e-05,0,0,7.4,13,11,997,171.68,60.958,5.36875,3.3,0.185665,0,0,0,-273.15,0,0,0,-273.15,0,7957
"Nov 28, 01:00 pm",6,0,0,-25.9171,0,0.495549,0.713477,0.984913,1,60.294,0.06,1,0,0.0128581,0.542375,0.297296,0.441455,0,0,19.0898,293,332.534,204,0,332.534,204,293,0.1122,19.0898,290.535,289.639,1.7,6.35855,-6.35855,0,-5.22291e-06,0,0,7,14,11,997,187.658,60.8979,5.125,2.8,0.185058,0,0,0,-273.15,0,0,0,-273.15,0,7958
"Nov 28, 02:00 pm",2,0,0,18.6049,116.821,0.558953,0.78702,0.986817,1,56.0166,0.06,1,0,0.0135481,0.599438,0.313692,0.452154,82.0116,45.8406,-0.208902,311.899,311.468,0,204,393,0,293,0,0,296.53,305.632,1.7,8.00567,19.4729,27.4786,0,0,209,7.4,15,11,997,203.019,63.9874,5.13438,3.1,0.0735482,0,0,0,-273.15,0,0,0,-273.15,0,7959
"Nov 28, 03:00 pm",2,0,0,-6.24495,8.56078,0.658522,0.871148,0.989226,1,48.8128,0.06,1,0,0.013228,0.665135,0.317767,0.446771,5.1012,3.35925,-0.107343,312.346,312.124,0,204,393,0,293,0,0,303.364,309.378,1.7,7.51545,-5.2811,2.23435,0,0,13,6.9,16,11,997,216.823,69.7962,4.55625,4.7,0.073228,0,0,0,-273.15,0,0,0,-273.15,0,7960
"Nov 28, 04:00 pm",1,0,0,-7.91099,0,0,0,0,0,0,0,1,0,0.0131028,0,0.303327,0.445228,0,0,-0.375106,305.281,304.497,0,204,393,0,293,0,0,305.403,293.25,1.7,7.23825,-7.23825,0,0,0,0,6.3,17,11,997,228.807,77.6837,4.1125,7.3,0.0131028,0,0,0,-273.15,0,0,0,-273.15,0,7961
"Nov 28, 05:00 pm",1,0,0,-7.91054,0,0,0,0,0,0,0,1,0,0.0130066,0,0.300892,0.443894,0,0,-0.236021,297.416,296.917,0,204,393,0,293,0,0,302.16,289.897,1.7,7.07351,-7.07351,0,0,0,0,5.4,18,11,997,239.212,86.9251,4.15,8.7,0.0130066,0,0,0,-273.15,0,0,0,-273.15,0,7962
"Nov 28, 06:00 pm",1,0,0,-7.69362,0,0,0,0,0,0,0,1,0,0.0128847,0,0.297881,0.442166,0,0,-0.173937,292.381,292.011,0,204,393,0,293,0,0,297.482,286.907,1.7,6.7996,-6.7996,0,0,0,0,5.1,19,11,997,248.497,97.0454,3.92812,10.3,0.0128847,0,0,0,-273.15,0,0,0,-273.15,0,7963
"Nov 28, 07:00 pm",1,0,0,-7.40692,0,0,0,0,0,0,0,1,0,0.012764,0,0.294168,0.440472,0,0,-0.164438,288.159,287.807,0,204,393,0,293,0,0,292.936,282.948,1.7,6.51835,-6.51835,0,0,0,0,4.6,20,11,997,257.191,108.15,3.42812,10.3,0.012764,0,0,0,-273.15,0,0,0,-273.15,0,7964
"Nov 28, 08:00 pm",1,0,0,-7.12857,0,0,0,0,0,0,0,1,0,0.0126515,0,0.290362,0.438904,0,0,-0.159419,284.068,283.725,0,204,393,0,293,0,0,288.619,278.971,1.7,6.2498,-6.2498,0,0,0,0,4.2,21,11,997,265.91,119.643,3.02812,8.1,0.0126515,0,0,0,-273.15,0,0,0,-273.15,0,7965
"Nov 28, 09:00 pm",1,0,0,-6.86548,0,0,0,0,0,0,0,1,0,0.0125464,0,0.286849,0.437447,0,0,-0.153011,280.1,279.769,0,204,393,0,293,0,0,284.471,275.171,1.7,5.99378,-5.99378,0,0,0,0,3.7,22,11,997,275.512,131.26,2.52813,4.7,0.0125464,0,0,0,-273.15,0,0,0,-273.15,0,7966
"Nov 28, 10:00 pm",1,0,0,-6.62829,0,0,0,0,0,0,0,1,0,0.0124474,0,0.283376,0.436083,0,0,-0.146919,276.274,275.955,0,204,393,0,293,0,0,280.473,271.508,1.7,5.76373,-5.76373,0,0,0,0,3.3,23,11,997,287.551,142.647,2.20625,3.3,0.0124474,0,0,0,-273.15,0,0,0,-273.15,0,7967
"Nov 28, 11:00 pm",1,0,0,-6.41357,0,0,0,0,0,0,0,1,0,0.0123539,0,0.280122,0.434802,0,0,-0.14161,272.575,272.266,0,204,393,0,293,0,0,276.616,267.95,1.7,5.55607,-5.55607,0,0,0,0,2.8,0,11,997,305.522,153.077,1.70625,4.2,0.0123539,0,0,0,-273.15,0,0,0,-273.15,0,7968
"Nov 29, 12:00 am",1,0,0,-6.20598,0,0,0,0,0,0,0,1,0,0.0122657,0,0.276882,0.433603,0,0,-0.136532,268.992,268.692,0,204,393,0,293,0,0,272.888,264.503,1.7,5.35563,-5.35563,0,0,0,0,2.4,1,11,997,336.924,160.507,1.30625,3.1,0.0122657,0,0,0,-273.15,0,0,0,-273.15,0,7969
"Nov 29, 01:00 am",1,0,0,-6.01315,0,0,0,0,0,0,0,1,0,0.0121822,0,0.273756,0.432477,0,0,-0.1317,265.52,265.23,0,204,393,0,293,0,0,269.28,261.163,1.7,5.16974,-5.16974,0,0,0,0,2,2,11,997,21.1324,160.722,0.90625,3.1,0.0121822,0,0,0,-273.15,0,0,0,-273.15,0,7970
"Nov 29, 02:00 am",1,0,0,-5.83201,0,0,0,0,0,0,0,1,0,0.012103,0,0.270733,0.431418,0,0,-0.127235,262.154,261.873,0,204,393,0,293,0,0,265.784,257.92,1.7,4.99549,-4.99549,0,0,0,0,1.6,3,11,997,53.3976,153.54,0.81875,3.7,0.012103,0,0,0,-273.15,0,0,0,-273.15,0,7971
