"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 29, 03:00 am",1,0,0,-5.6578,0,0,0,0,0,0,0,1,0,0.0120279,0,0.267706,0.430423,0,0,-0.122971,258.887,258.614,0,204,393,0,293,0,0,262.395,254.771,1.7,4.82833,-4.82833,0,0,0,0,1.3,4,11,997,71.818,143.194,0.51875,3.1,0.0120279,0,0,0,-273.15,0,0,0,-273.15,0,7972
"Nov 29, 04:00 am",1,0,0,-5.49431,0,0,0,0,0,0,0,1,0,0.0119566,0,0.26488,0.429486,0,0,-0.118946,255.715,255.45,0,204,393,0,293,0,0,259.106,251.712,1.7,4.6714,-4.6714,0,0,0,0,0.9,5,11,997,84.0441,131.837,-0.115625,2.6,0.0119566,0,0,0,-273.15,0,0,0,-273.15,0,7973
"Nov 29, 05:00 am",1,0,0,-5.33614,0,0,0,0,0,0,0,1,0,0.0118889,0,0.261724,0.428605,0,0,-0.115112,252.633,252.375,0,204,393,0,293,0,0,255.915,248.737,1.7,4.52107,-4.52107,0,0,0,0,0.9,6,11,997,93.7239,120.229,0.196875,2.6,0.0118889,0,0,0,-273.15,0,0,0,-273.15,0,7974
"Nov 29, 06:00 am",1,0,0,-5.18849,0,0,0,0,0,0,0,1,0,0.0118251,0,0.258864,0.4278,0,0,-0.111511,249.637,249.386,0,204,393,0,293,0,0,252.813,245.844,1.7,4.38043,-4.38043,0,0,0,0,0.7,7,11,997,102.467,108.734,0.23125,3.1,0.0118251,0,0,0,-273.15,0,0,0,-273.15,0,7975
"Nov 29, 07:00 am",1,0,0,-5.04828,0,0,0,0,0,0,0,1,0,0.0117667,0,0.255977,0.427129,0,0,-0.108147,246.721,246.477,0,204,393,0,293,0,0,249.799,243.024,1.7,4.24752,-4.24752,0,0,0,0,0.6,8,11,997,111.153,97.618,0.053125,4.7,0.0117667,0,0,0,-273.15,0,0,0,-273.15,0,7976
"Nov 29, 08:00 am",1,0,0,-4.91185,0,0,0,0,0,0,0,1,0,0.0117133,0,0.253066,0.426583,0,0,-0.104887,243.882,243.645,0,204,393,0,293,0,0,246.866,240.28,1.7,4.11855,-4.11855,0,0,0,0,0.6,9,11,997,120.402,87.4411,-0.025,4.4,0.0117133,0,0,0,-273.15,0,0,0,-273.15,0,7977
"Nov 29, 09:00 am",2,0,0,14.6258,100.702,0.768715,0.93523,0.991423,0.729924,39.7613,0.06,1,0,0.0120453,0.522369,0.268899,0.431087,51.4044,39.5154,0.327908,244.497,245.237,0,204,393,0,293,0,0,244.501,257.754,1.7,4.83619,15.8054,20.6416,0,0,131,1.7,10,11,997,130.744,78.1915,0.91875,3.1,0.0720453,0,0,0,-273.15,0,0,0,-273.15,0,7978
"Nov 29, 10:00 am",2,0,0,50.3918,227.086,0.662057,0.873607,0.989302,1,48.5431,0.06,1,0,0.0131215,0.667063,0.320438,0.447478,134.593,89.1084,1.32733,263.084,266.001,0,204,393,0,293,0,0,247.781,312.484,1.7,7.20085,52.24,59.4409,0,0,343,3.4,11,11,997,142.639,70.2449,2.30625,3.7,0.0731215,0,0,0,-273.15,0,0,0,-273.15,0,7979
"Nov 29, 11:00 am",2,0,0,9.79666,74.6274,0.561108,0.7892,0.986876,1,55.8675,0.06,1,0,0.012715,0.601134,0.321443,0.439578,52.1892,29.2838,0.55716,294.731,295.917,0,204,393,0,293,0,0,263.634,314.615,1.7,6.33061,11.2729,17.6035,0,0,133,4.3,12,11,997,156.34,64.3464,1.87813,4.2,0.072715,0,0,0,-273.15,0,0,0,-273.15,0,7980
"Nov 29, 12:00 pm",2,0,0,26.4,166.8,0.494956,0.712692,0.984893,1,60.3331,0.06,1,0,0.013355,0.541768,0.319302,0.449529,132.239,65.4524,0.298989,300.746,301.373,0,204,393,0,293,0,0,280.16,311.411,1.7,7.60022,27.8598,35.46,0,0,337,5.7,13,11,997,171.611,61.1368,2.80937,4,0.073355,0,0,0,-273.15,0,0,0,-273.15,0,7981
"Nov 29, 01:00 pm",2,0,0,7.1411,75.9337,0.493076,0.710188,0.984831,1,60.4571,0.06,1,0,0.0133004,0.539829,0.325296,0.448001,60.4296,29.7964,0.20599,309.933,310.362,0,204,393,0,293,0,0,292.167,317.36,1.7,7.63278,8.45217,16.085,0,0,154,6.1,14,11,997,187.544,61.0577,3.2875,4,0.0733004,0,0,0,-273.15,0,0,0,-273.15,0,7982
"Nov 29, 02:00 pm",1,0,0,-7.71746,0,0,0,0,0,0,0,1,0,0.0130321,0,0.307228,0.444075,0,0,-0.360177,308.741,307.99,0,204,393,0,293,0,0,300.512,297.294,1.7,7.03082,-7.03082,0,0,0,0,5.6,15,11,997,202.872,64.1211,2.86562,4.2,0.0130321,0,0,0,-273.15,0,0,0,-273.15,0,7983
"Nov 29, 03:00 pm",2,0,0,10.5843,76.1141,0.656156,0.869486,0.989175,1,48.9926,0.06,1,0,0.0134895,0.663831,0.316454,0.451181,45.5184,29.8672,0.100549,302.065,302.276,0,204,393,0,293,0,0,301.558,306.023,1.7,8.08269,11.7441,19.8268,0,0,116,5.6,16,11,997,216.657,69.9019,2.70937,6.5,0.0734895,0,0,0,-273.15,0,0,0,-273.15,0,7984
"Nov 29, 04:00 pm",2,0,0,32.8165,209.8,0.762908,0.932421,0.991314,0.765706,40.2788,0.06,1,0,0.014412,0.54627,0.355137,0.465133,107.91,82.3254,0.968819,313.684,315.682,0,204,393,0,293,0,0,303.394,345.794,1.7,10.2453,34.7267,44.9719,0,0,275,5.5,17,11,997,228.633,77.7637,2.6875,5.1,0.074412,0,0,0,-273.15,0,0,0,-273.15,0,7985
"Nov 29, 05:00 pm",6,0,0,-25.2568,21.4537,0.858147,0.972073,0.993076,0,30.8908,0.0454799,1,0,0.0135889,0,0.333743,0.452014,9.81,8.41842,16.3465,293,326.973,204,0,326.973,204,293,0.1122,16.3465,302.856,323.761,1.7,7.82546,-7.82546,0,-3.31428e-06,0,25,4.7,18,11,997,239.034,86.981,2.12187,4.4,0.171269,0,0,0,-273.15,0,0,0,-273.15,0,7986
"Nov 29, 06:00 pm",1,0,0,-7.56506,0,0,0,0,0,0,0,1,0,0.0131444,0,0.309424,0.445676,0,0,-0.671224,319.143,317.763,0,204,393,0,293,0,0,305.075,297.912,1.7,7.21072,-7.21072,0,0,0,0,4.4,19,11,997,248.312,97.0881,2.05625,2.8,0.0131444,0,0,0,-273.15,0,0,0,-273.15,0,7987
"Nov 29, 07:00 pm",1,0,0,-7.93715,0,0,0,0,0,0,0,1,0,0.0131239,0,0.303689,0.445585,0,0,-0.418453,304.41,303.534,0,204,393,0,293,0,0,306.964,290.908,1.7,7.30923,-7.30923,0,0,0,0,4.1,20,11,997,256.996,108.181,1.67812,3.5,0.0131239,0,0,0,-273.15,0,0,0,-273.15,0,7988
"Nov 29, 08:00 pm",1,0,0,-7.99965,0,0,0,0,0,0,0,1,0,0.013019,0,0.303421,0.444067,0,0,-0.197681,296.935,296.517,0,204,393,0,293,0,0,302.498,290.725,1.7,7.10805,-7.10805,0,0,0,0,3.8,21,11,997,265.695,119.668,1.53437,2.8,0.013019,0,0,0,-273.15,0,0,0,-273.15,0,7989
"Nov 29, 09:00 pm",1,0,0,-7.71016,0,0,0,0,0,0,0,1,0,0.0128895,0,0.299931,0.442231,0,0,-0.166718,292.5,292.145,0,204,393,0,293,0,0,297.603,287.281,1.7,6.80147,-6.80147,0,0,0,0,3.5,22,11,997,275.263,131.285,1.23438,2.3,0.0128895,0,0,0,-273.15,0,0,0,-273.15,0,7990
"Nov 29, 10:00 pm",1,0,0,-7.40692,0,0,0,0,0,0,0,1,0,0.0127682,0,0.295807,0.44053,0,0,-0.165199,288.339,287.986,0,204,393,0,293,0,0,293.078,283.107,1.7,6.51363,-6.51363,0,0,0,0,3.2,23,11,997,287.244,142.683,1.09063,1.6,0.0127682,0,0,0,-273.15,0,0,0,-273.15,0,7991
"Nov 29, 11:00 pm",1,0,0,-7.1328,0,0,0,0,0,0,0,1,0,0.0126557,0,0.291889,0.438962,0,0,-0.159916,284.23,283.886,0,204,393,0,293,0,0,288.771,279.12,1.7,6.24928,-6.24928,0,0,0,0,2.9,0,11,997,305.129,153.144,0.7125,1.5,0.0126557,0,0,0,-273.15,0,0,0,-273.15,0,7992
"Nov 30, 12:00 am",1,0,0,-6.87814,0,0,0,0,0,0,0,1,0,0.0125502,0,0.288266,0.4375,0,0,-0.153377,280.253,279.922,0,204,393,0,293,0,0,284.621,275.316,1.7,6.00187,-6.00187,0,0,0,0,2.5,1,11,997,336.512,160.637,0.546875,1.9,0.0125502,0,0,0,-273.15,0,0,0,-273.15,0,7993
"Nov 30, 01:00 am",1,0,0,-6.64138,0,0,0,0,0,0,0,1,0,0.012451,0,0.284572,0.436131,0,0,-0.147313,276.417,276.098,0,204,393,0,293,0,0,280.619,271.642,1.7,5.77303,-5.77303,0,0,0,0,2.3,2,11,997,21.0406,160.905,0.346875,1.6,0.012451,0,0,0,-273.15,0,0,0,-273.15,0,7994
"Nov 30, 02:00 am",1,0,0,-6.42306,0,0,0,0,0,0,0,1,0,0.0123573,0,0.280997,0.434849,0,0,-0.141865,272.711,272.402,0,204,393,0,293,0,0,276.756,268.08,1.7,5.56273,-5.56273,0,0,0,0,2.1,3,11,997,53.5115,153.719,0.225,1.9,0.0123573,0,0,0,-273.15,0,0,0,-273.15,0,7995
"Nov 30, 03:00 am",1,0,0,-6.21927,0,0,0,0,0,0,0,1,0,0.0122687,0,0.277644,0.433645,0,0,-0.136819,269.122,268.822,0,204,393,0,293,0,0,273.022,264.625,1.7,5.36652,-5.36652,0,0,0,0,1.8,4,11,997,71.9548,143.362,0.08125,2.6,0.0122687,0,0,0,-273.15,0,0,0,-273.15,0,7996
"Nov 30, 04:00 am",1,0,0,-6.02369,0,0,0,0,0,0,0,1,0,0.012185,0,0.274194,0.432516,0,0,-0.131986,265.643,265.352,0,204,393,0,293,0,0,269.409,261.278,1.7,5.179,-5.179,0,0,0,0,1.7,5,11,997,84.1673,131.999,0.059375,2.8,0.012185,0,0,0,-273.15,0,0,0,-273.15,0,7997
"Nov 30, 05:00 am",1,0,0,-5.83938,0,0,0,0,0,0,0,1,0,0.0121058,0,0.270853,0.431455,0,0,-0.127402,262.271,261.99,0,204,393,0,293,0,0,265.909,258.032,1.7,5.00256,-5.00256,0,0,0,0,1.6,6,11,997,93.8303,120.391,0.19375,3.3,0.0121058,0,0,0,-273.15,0,0,0,-273.15,0,7998
"Nov 30, 06:00 am",1,0,0,-5.6639,0,0,0,0,0,0,0,1,0,0.0120306,0,0.267613,0.430458,0,0,-0.123089,259.001,258.728,0,204,393,0,293,0,0,262.516,254.881,1.7,4.83484,-4.83484,0,0,0,0,1.5,7,11,997,102.559,108.899,0.015625,3.1,0.0120306,0,0,0,-273.15,0,0,0,-273.15,0,7999
"Nov 30, 07:00 am",1,0,0,-5.49907,0,0,0,0,0,0,0,1,0,0.0119592,0,0.264574,0.429519,0,0,-0.11905,255.826,255.561,0,204,393,0,293,0,0,259.224,251.82,1.7,4.67729,-4.67729,0,0,0,0,1.3,8,11,997,111.23,97.7869,0.3625,3.5,0.0119592,0,0,0,-273.15,0,0,0,-273.15,0,8000
"Nov 30, 08:00 am",1,0,0,-5.3401,0,0,0,0,0,0,0,1,0,0.0118913,0,0.26131,0.428636,0,0,-0.115201,252.742,252.484,0,204,393,0,293,0,0,256.03,248.844,1.7,4.52653,-4.52653,0,0,0,0,1.4,9,11,997,120.462,87.6033,0.775,4,0.0118913,0,0,0,-273.15,0,0,0,-273.15,0,8001
"Nov 30, 09:00 am",1,0,0,-5.18851,0,0,0,0,0,0,0,1,0,0.0118274,0,0.25803,0.427828,0,0,-0.111518,249.745,249.494,0,204,393,0,293,0,0,252.929,245.951,1.7,4.38333,-4.38333,0,0,0,0,1.6,10,11,997,130.783,78.3708,0.896875,4.7,0.0118274,0,0,0,-273.15,0,0,0,-273.15,0,8002
"Nov 30, 10:00 am",1,0,0,-5.044,0,0,0,0,0,0,0,1,0,0.011769,0,0.254728,0.427154,0,0,-0.108026,246.831,246.587,0,204,393,0,293,0,0,249.915,243.138,1.7,4.24745,-4.24745,0,0,0,0,1.9,11,11,997,142.65,70.4285,0.884375,5.1,0.011769,0,0,0,-273.15,0,0,0,-273.15,0,8003
"Nov 30, 11:00 am",1,0,0,-4.90112,0,0,0,0,0,0,0,1,0,0.0117156,0,0.251299,0.426606,0,0,-0.10463,243.997,243.76,0,204,393,0,293,0,0,246.986,240.402,1.7,4.1137,-4.1137,0,0,0,1,2.4,12,11,997,156.313,64.5286,1.38438,4,0.0117156,0,0,0,-273.15,0,0,0,-273.15,0,8004
"Nov 30, 12:00 pm",2,0,0,32.7337,188.335,0.493024,0.710118,0.984829,1,60.4605,0.06,1,0,0.0124678,0.539776,0.284053,0.437486,149.897,73.9027,0.732419,247.761,249.404,0,204,393,0,293,0,0,245.083,276.346,1.7,5.72374,34.1672,39.8909,0,0,382,4.7,13,11,997,171.538,61.3091,2.59062,2.3,0.0724678,0,0,0,-273.15,0,0,0,-273.15,0,8005
"Nov 30, 01:00 pm",2,0,0,10.8036,83.9081,0.49069,0.706981,0.984751,1,60.614,0.06,1,0,0.0123423,0.537349,0.297586,0.434668,67.1004,32.9255,0.585027,270.156,271.439,0,204,393,0,293,0,0,251.705,292.186,1.7,5.49223,12.2003,17.6925,0,0,171,5.8,14,11,997,187.428,61.2106,3.37813,1.6,0.0723423,0,0,0,-273.15,0,0,0,-273.15,0,8006
"Nov 30, 02:00 pm",2,0,0,47.9418,247.037,0.553895,0.781832,0.986678,1,56.3653,0.06,1,0,0.0134876,0.595403,0.325272,0.452496,175.01,96.9374,0.992733,284.585,286.707,0,204,393,0,293,0,0,263.546,319.811,1.7,7.87648,49.8403,57.7168,0,0,446,6.7,15,11,997,202.725,64.2478,3.73125,1.4,0.0734876,0,0,0,-273.15,0,0,0,-273.15,0,8007
"Nov 30, 03:00 pm",2,6,0,72.0665,459.553,0.649086,0.864404,0.989019,1,49.5264,0.06,1,0,0.0947941,0.659848,0.390107,1.57561,277.819,180.328,35.1444,302.943,337.556,216.74,157.049,374.543,216.74,293,0.119207,32.8507,284.372,385.66,3.11491,11.5089,107.484,118.993,0,0,708,7.3,16,11,997,216.493,70.0008,4.56563,2.3,0.274001,0,0,0,-273.15,0,0,0,-273.15,0,8008
"Nov 30, 04:00 pm",6,0,0,12.0385,466.442,0.760917,0.931445,0.991277,0.763773,40.4549,0.06,1,0,0.0724068,0.5443,0.397199,1.34882,240.541,183.032,74.8053,293,380.76,349.319,0,380.76,349.319,293,0.192125,74.8053,291.041,392.797,2.91099,11.7184,87.9058,99.6242,-9.78293e-05,0,613,7.4,17,11,997,228.462,77.837,4.5875,2.1,0.324532,0,0,0,-273.15,0,0,0,-273.15,0,8009
"Nov 30, 05:00 pm",6,0,0,-44.8542,108.784,0.856568,0.971519,0.993047,0,31.0667,0.0452495,1,0,0.0134993,0,0.336647,0.450696,49.8348,42.6869,37.0704,293,368.067,204,0,368.067,204,293,0.1122,37.0704,291.034,330.315,1.7,7.33374,-7.33374,0,-3.57545e-05,0,127,6.5,18,11,997,238.858,87.0308,4.07813,1.4,0.170949,0,0,0,-273.15,0,0,0,-273.15,0,8010
"Nov 30, 06:00 pm",6,0,0,-26.3357,0,1,1,1,0,0,0,1,0,0.0128819,0,0.299007,0.441797,0,0,19.4512,293,333.264,204,0,333.264,204,293,0.1122,19.4512,291.229,290.57,1.7,6.40544,-6.40544,0,-5.51753e-06,0,0,6.3,19,11,997,248.132,97.1246,4.03438,1.1,0.125082,0,0,0,-273.15,0,0,0,-273.15,0,8011
"Nov 30, 07:00 pm",1,0,0,-6.52679,0,0,0,0,0,0,0,1,0,0.0128456,0,0.290322,0.441606,0,0,-0.845553,307.995,306.234,0,204,393,0,293,0,0,296.376,280.34,1.7,6.48954,-6.48954,0,0,0,0,6,20,11,997,256.805,108.206,4.04688,0.9,0.0128456,0,0,0,-273.15,0,0,0,-273.15,0,8012
"Nov 30, 08:00 pm",1,0,0,-7.33076,0,0,0,0,0,0,0,1,0,0.0128418,0,0.292469,0.441607,0,0,-0.333665,292.933,292.224,0,204,393,0,293,0,0,296.661,281.935,1.7,6.64117,-6.64117,0,0,0,0,5.7,21,11,997,265.485,119.686,3.98125,0.9,0.0128418,0,0,0,-273.15,0,0,0,-273.15,0,8013
"Nov 30, 09:00 pm",1,0,0,-7.32144,0,0,0,0,0,0,0,1,0,0.0127419,0,0.292169,0.440171,0,0,-0.162852,286.964,286.615,0,204,393,0,293,0,0,292.145,281.79,1.7,6.43615,-6.43615,0,0,0,0,5.4,22,11,997,275.02,131.303,3.91563,1,0.0127419,0,0,0,-273.15,0,0,0,-273.15,0,8014
"Nov 30, 10:00 pm",1,0,0,-7.05076,0,0,0,0,0,0,0,1,0,0.012629,0,0.28867,0.438591,0,0,-0.150505,283.084,282.761,0,204,393,0,293,0,0,287.685,278.287,1.7,6.16862,-6.16862,0,0,0,0,5.1,23,11,997,286.944,142.712,3.69375,1.4,0.012629,0,0,0,-273.15,0,0,0,-273.15,0,8015
"Nov 30, 11:00 pm",1,0,0,-6.78464,0,0,0,0,0,0,0,1,0,0.0125247,0,0.284882,0.437147,0,0,-0.150196,279.261,278.936,0,204,393,0,293,0,0,283.567,274.419,1.7,5.91739,-5.91739,0,0,0,0,4.8,0,11,997,304.741,153.202,3.70625,0.8,0.0125247,0,0,0,-273.15,0,0,0,-273.15,0,8016
"Dec 1, 12:00 am",1,0,0,-6.55834,0,0,0,0,0,0,0,1,0,0.0124272,0,0.281309,0.435805,0,0,-0.145472,275.482,275.166,0,204,393,0,293,0,0,279.625,270.755,1.7,5.69992,-5.69992,0,0,0,0,4.5,1,12,997,336.094,160.759,3.40625,1.2,0.0124272,0,0,0,-273.15,0,0,0,-273.15,0,8017
"Dec 1, 01:00 am",1,0,0,-6.34732,0,0,0,0,0,0,0,1,0,0.0123352,0,0.277881,0.434547,0,0,-0.140167,271.816,271.51,0,204,393,0,293,0,0,275.813,267.23,1.7,5.49648,-5.49648,0,0,0,0,4.2,2,12,998,20.9333,161.083,3.575,1.9,0.0123352,0,0,0,-273.15,0,0,0,-273.15,0,8018
"Dec 1, 02:00 am",1,0,0,-6.14486,0,0,0,0,0,0,0,1,0,0.0122482,0,0.274573,0.433368,0,0,-0.135081,268.267,267.97,0,204,393,0,293,0,0,272.125,263.819,1.7,5.30136,-5.30136,0,0,0,0,3.9,3,12,998,53.6121,153.895,3.43125,1.7,0.0122482,0,0,0,-273.15,0,0,0,-273.15,0,8019
"Dec 1, 03:00 am",1,0,0,-5.95194,0,0,0,0,0,0,0,1,0,0.012166,0,0.271379,0.43226,0,0,-0.130259,264.829,264.542,0,204,393,0,293,0,0,268.553,260.514,1.7,5.11562,-5.11562,0,0,0,0,3.6,4,12,998,72.081,143.527,3.2875,1,0.012166,0,0,0,-273.15,0,0,0,-273.15,0,8020
"Dec 1, 04:00 am",1,0,0,-5.76889,0,0,0,0,0,0,0,1,0,0.0120881,0,0.26808,0.43122,0,0,-0.125728,261.498,261.22,0,204,393,0,293,0,0,265.094,257.308,1.7,4.94035,-4.94035,0,0,0,0,3.5,5,12,998,84.2815,132.158,3.42188,0.6,0.0120881,0,0,0,-273.15,0,0,0,-273.15,0,8021
"Dec 1, 05:00 am",1,0,0,-5.60167,0,0,0,0,0,0,0,1,0,0.0120141,0,0.264875,0.43024,0,0,-0.121612,258.267,257.996,0,204,393,0,293,0,0,261.741,254.189,1.7,4.78094,-4.78094,0,0,0,0,3.4,6,12,998,93.9288,120.55,3.24375,1.7,0.0120141,0,0,0,-273.15,0,0,0,-273.15,0,8022
"Dec 1, 06:00 am",1,0,0,-5.43939,0,0,0,0,0,0,0,1,0,0.0119438,0,0.261762,0.429318,0,0,-0.117708,255.126,254.863,0,204,393,0,293,0,0,258.488,251.157,1.7,4.6263,-4.6263,0,0,0,0,3.3,7,12,998,102.642,109.06,3.14375,1.9,0.0119438,0,0,0,-273.15,0,0,0,-273.15,0,8023
"Dec 1, 07:00 am",1,0,0,-5.28447,0,0,0,0,0,0,0,1,0,0.0118769,0,0.258741,0.42845,0,0,-0.113922,252.073,251.818,0,204,393,0,293,0,0,255.328,248.212,1.7,4.47879,-4.47879,0,0,0,0,3.2,8,12,998,111.299,97.9532,2.96563,1.5,0.0118769,0,0,0,-273.15,0,0,0,-273.15,0,8024
"Dec 1, 08:00 am",1,0,0,-5.13559,0,0,0,0,0,0,0,1,0,0.0118145,0,0.255597,0.427674,0,0,-0.11031,249.106,248.858,0,204,393,0,293,0,0,252.258,245.348,1.7,4.33788,-4.33788,0,0,0,0,3.3,9,12,998,120.515,87.7618,3.14375,1.2,0.0118145,0,0,0,-273.15,0,0,0,-273.15,0,8025
"Dec 1, 09:00 am",1,0,0,-4.98787,0,0,0,0,0,0,0,1,0,0.0117574,0,0.251697,0.427027,0,0,-0.10676,246.222,245.981,0,204,393,0,293,0,0,249.279,242.566,1.7,4.20079,-4.20079,0,0,0,1,4.2,10,12,998,130.816,78.5463,3.575,1.7,0.0117574,0,0,0,-273.15,0,0,0,-273.15,0,8026
"Dec 1, 10:00 am",2,0,0,-3.06162,7.26191,0.660174,0.872301,0.989262,1,48.6869,0.06,1,0,0.011736,0.666039,0.249612,0.426818,4.3164,2.84957,-0.0638432,243.732,243.587,0,204,393,0,293,0,0,246.429,241.729,1.7,4.1416,-2.24367,1.89793,0,0,11,5.2,11,12,998,142.656,70.6074,4.18437,2.1,0.071736,0,0,0,-273.15,0,0,0,-273.15,0,8027
"Dec 1, 11:00 am",2,0,0,7.69127,56.4018,0.558434,0.786493,0.986803,1,56.0524,0.06,1,0,0.0119078,0.599028,0.258721,0.429083,39.6324,22.1321,0.190787,244.251,244.682,0,204,393,0,293,0,0,244.355,252.192,1.7,4.51271,8.74503,13.2577,0,0,101,6.1,12,12,998,156.281,64.7052,5.1625,2.9,0.0719078,0,0,0,-273.15,0,0,0,-273.15,0,8028
"Dec 1, 12:00 pm",2,0,0,7.46553,62.8734,0.491198,0.707667,0.984768,1,60.5806,0.06,1,0,0.0119823,0.537879,0.267238,0.429951,50.2272,24.6715,0.271132,251.139,251.747,0,204,393,0,293,0,0,245.362,262.063,1.7,4.6673,8.603,13.2703,0,0,128,6.9,13,12,998,171.462,61.475,5.49375,2.9,0.0719823,0,0,0,-273.15,0,0,0,-273.15,0,8029
"Dec 1, 01:00 pm",2,0,0,42.9672,244.686,0.488395,0.703864,0.984673,1,60.7649,0.06,1,0,0.0129319,0.534937,0.303961,0.444371,196.592,96.0148,0.997191,263.452,265.643,0,204,393,0,293,0,0,250.082,300.712,1.7,6.69363,44.6682,51.3619,0,0,501,8.4,14,12,998,187.31,61.3565,6.44687,2.7,0.0729319,0,0,0,-273.15,0,0,0,-273.15,0,8030
"Dec 1, 02:00 pm",2,0,0,62.8038,321.504,0.551465,0.779301,0.986611,1,56.5324,0.06,1,0,0.015634,0.593435,0.360402,0.493788,228.769,126.158,1.88508,299.026,302.858,0,210.813,393,0,293,0,0,264.935,359.122,1.75677,9.56693,65.2998,74.8667,0,0,583,9.3,15,12,998,202.578,64.3673,7.1125,1.9,0.075634,0,0,0,-273.15,0,0,0,-273.15,0,8031
"Dec 1, 03:00 pm",2,6,0,15.4447,176.508,0.648928,0.864318,0.989016,1,49.5391,0.06,1,0,0.0141037,0.659779,0.369095,0.460966,106.733,69.2619,19.7543,298.472,339.152,170,34,349.798,170,293,0.0935,19.4844,283.817,367.336,1.7,9.6405,36.0571,45.6977,0,0,272,9.5,16,12,998,216.331,70.0926,6.76563,1.9,0.167604,0,0,0,-273.15,0,0,0,-273.15,0,8032
"Dec 1, 04:00 pm",6,0,0,-28.7918,0.758959,0.758959,0.930479,0.99124,0.762189,40.6275,0.06,1,0,0.0131848,0.542588,0.318451,0.44614,0.3924,0.297815,21.381,293,337.15,204,0,337.15,204,293,0.1122,21.381,287.765,314.111,1.7,6.78202,-6.62043,0.161591,-7.27404e-06,0,1,8.8,17,12,998,228.293,77.9036,6.53438,1.9,0.185385,0,0,0,-273.15,0,0,0,-273.15,0,8033
"Dec 1, 05:00 pm",6,0,0,-17.3727,0,0.855011,0.970971,0.993018,0,31.2391,0.045053,1,0,0.0127766,0,0.291423,0.440389,0,0,10.3877,293,314.757,204,0,314.757,204,293,0.1122,10.3877,289.592,284.574,1.7,6.23671,-6.23671,0,-8.70558e-07,0,0,8,18,12,998,238.686,87.0744,5.96875,2.1,0.17003,0,0,0,-273.15,0,0,0,-273.15,0,8034
"Dec 1, 06:00 pm",1,0,0,-6.65054,0,0,0,0,0,0,0,1,0,0.0127317,0,0.286042,0.440029,0,0,-0.586518,297.18,295.942,0,204,393,0,293,0,0,292.283,277.619,1.7,6.30514,-6.30514,0,0,0,0,7.3,19,12,998,247.955,97.1549,5.65938,3,0.0127317,0,0,0,-273.15,0,0,0,-273.15,0,8035
"Dec 1, 07:00 pm",1,0,0,-7.06951,0,0,0,0,0,0,0,1,0,0.0126902,0,0.287255,0.43947,0,0,-0.252293,286.447,285.906,0,204,393,0,293,0,0,290.604,278.112,1.7,6.30369,-6.30369,0,0,0,0,6.6,20,12,998,256.619,108.225,5.35,2.9,0.0126902,0,0,0,-273.15,0,0,0,-273.15,0,8036
"Dec 1, 08:00 pm",1,0,0,-6.94987,0,0,0,0,0,0,0,1,0,0.0125917,0,0.286035,0.438077,0,0,-0.151596,281.511,281.184,0,204,393,0,293,0,0,286.274,276.65,1.7,6.07731,-6.07731,0,0,0,0,6,21,12,998,265.281,119.699,4.59375,1.7,0.0125917,0,0,0,-273.15,0,0,0,-273.15,0,8037
"Dec 1, 09:00 pm",1,0,0,-6.70337,0,0,0,0,0,0,0,1,0,0.0124886,0,0.282985,0.436649,0,0,-0.14437,277.79,277.478,0,204,393,0,293,0,0,282.104,273.135,1.7,5.83685,-5.83685,0,0,0,0,5.3,22,12,998,274.783,131.316,3.65938,1.3,0.0124886,0,0,0,-273.15,0,0,0,-273.15,0,8038
"Dec 1, 10:00 pm",1,0,0,-6.47579,0,0,0,0,0,0,0,1,0,0.0123926,0,0.279827,0.435331,0,0,-0.142847,274.115,273.804,0,204,393,0,293,0,0,278.197,269.463,1.7,5.62028,-5.62028,0,0,0,0,4.6,23,12,998,286.651,142.734,3.11562,1,0.0123926,0,0,0,-273.15,0,0,0,-273.15,0,8039
"Dec 1, 11:00 pm",1,0,0,-6.27282,0,0,0,0,0,0,0,1,0,0.0123024,0,0.276845,0.434102,0,0,-0.138397,270.497,270.194,0,204,393,0,293,0,0,274.435,265.958,1.7,5.4242,-5.4242,0,0,0,0,3.9,0,12,998,304.357,153.253,2.65,1.7,0.0123024,0,0,0,-273.15,0,0,0,-273.15,0,8040
"Dec 2, 12:00 am",1,0,0,-6.07994,0,0,0,0,0,0,0,1,0,0.0122171,0,0.273887,0.432948,0,0,-0.13353,266.984,266.691,0,204,393,0,293,0,0,270.79,262.577,1.7,5.23762,-5.23762,0,0,0,0,3.3,1,12,998,335.671,160.873,2.20625,2.3,0.0122171,0,0,0,-273.15,0,0,0,-273.15,0,8041
"Dec 2, 01:00 am",1,0,0,-5.8993,0,0,0,0,0,0,0,1,0,0.0121363,0,0.271351,0.431862,0,0,-0.128979,263.578,263.294,0,204,393,0,293,0,0,267.254,259.296,1.7,5.06208,-5.06208,0,0,0,0,2.4,2,12,998,20.8103,161.255,1.22813,2.4,0.0121363,0,0,0,-273.15,0,0,0,-273.15,0,8042
"Dec 2, 02:00 am",1,0,0,-5.72846,0,0,0,0,0,0,0,1,0,0.0120595,0,0.269018,0.43084,0,0,-0.124759,260.272,259.995,0,204,393,0,293,0,0,263.824,256.106,1.7,4.89593,-4.89593,0,0,0,0,1.4,3,12,998,53.6992,154.067,0.228125,2.1,0.0120595,0,0,0,-273.15,0,0,0,-273.15,0,8043
"Dec 2, 03:00 am",1,0,0,-5.56792,0,0,0,0,0,0,0,1,0,0.0119865,0,0.266671,0.429877,0,0,-0.120809,257.058,256.789,0,204,393,0,293,0,0,260.493,253.002,1.7,4.74034,-4.74034,0,0,0,0,0.5,4,12,998,72.1964,143.689,-0.28125,2.9,0.0119865,0,0,0,-273.15,0,0,0,-273.15,0,8044
"Dec 2, 04:00 am",1,0,0,-5.41128,0,0,0,0,0,0,0,1,0,0.0119171,0,0.264099,0.428971,0,0,-0.116992,253.932,253.67,0,204,393,0,293,0,0,257.258,249.983,1.7,4.58953,-4.58953,0,0,0,0,-0.1,5,12,998,84.3868,132.316,-0.725,2.7,0.0119171,0,0,0,-273.15,0,0,0,-273.15,0,8045
"Dec 2, 05:00 am",1,0,0,-5.2623,0,0,0,0,0,0,0,1,0,0.0118513,0,0.261511,0.428125,0,0,-0.113327,250.892,250.638,0,204,393,0,293,0,0,254.113,247.048,1.7,4.44655,-4.44655,0,0,0,0,-0.6,6,12,998,94.0194,120.707,-1.225,2.7,0.0118513,0,0,0,-273.15,0,0,0,-273.15,0,8046
"Dec 2, 06:00 am",1,0,0,-5.11989,0,0,0,0,0,0,0,1,0,0.0117903,0,0.258899,0.427391,0,0,-0.109867,247.935,247.687,0,204,393,0,293,0,0,251.054,244.189,1.7,4.31041,-4.31041,0,0,0,0,-1,7,12,998,102.719,109.22,-1.54688,2.8,0.0117903,0,0,0,-273.15,0,0,0,-273.15,0,8047
"Dec 2, 07:00 am",1,0,0,-4.98393,0,0,0,0,0,0,0,1,0,0.0117348,0,0.256366,0.426795,0,0,-0.106585,245.055,244.814,0,204,393,0,293,0,0,248.078,241.404,1.7,4.18057,-4.18057,0,0,0,0,-1.4,8,12,998,111.362,98.117,-1.79062,2.5,0.0117348,0,0,0,-273.15,0,0,0,-273.15,0,8048
"Dec 2, 08:00 am",1,0,0,-4.85309,0,0,0,0,0,0,0,1,0,0.0116836,0,0.253593,0.4263,0,0,-0.103446,242.251,242.016,0,204,393,0,293,0,0,245.182,238.69,1.7,4.05682,-4.05682,0,0,0,0,-1.5,9,12,998,120.562,87.9164,-1.96875,3.5,0.0116836,0,0,0,-273.15,0,0,0,-273.15,0,8049
"Dec 2, 09:00 am",2,0,0,41.5372,249.961,0.766752,0.934287,0.991387,0.70177,39.9369,0.06,1,0,0.012643,0.501695,0.295848,0.44035,127.922,98.0847,0.927296,247.554,249.632,0,204,393,0,293,0,0,243.522,283.535,1.7,6.13833,43.0703,49.2086,0,0,326,0.1,10,12,998,130.843,78.7178,-0.446875,4.2,0.072643,0,0,0,-273.15,0,0,0,-273.15,0,8050
"Dec 2, 10:00 am",2,6,0,104.295,487.777,0.661842,0.873421,0.989297,1,48.5581,0.06,1,0,0.0728873,0.666918,0.379837,1.34094,289.199,191.404,13.364,292.477,306.855,73.4471,274.189,384.669,73.4471,293,0.0403959,8.75252,261.329,371.596,2.89697,10.2188,117.437,127.655,0,0,737,2.3,11,12,998,142.655,70.7814,1.3625,5,0.173283,0,0,0,-273.15,0,0,0,-273.15,0,8051
"Dec 2, 11:00 am",6,0,0,28.5913,469.768,0.557257,0.785293,0.986771,1,56.1337,0.06,1,0,0.083697,0.598095,0.399943,1.48756,330.793,184.337,69.2065,293,370.59,367.876,0,370.59,367.876,293,0.202332,69.2065,284.816,392.742,3.06563,11.5454,98.7056,110.251,-7.11996e-05,0,843,4.2,12,12,998,156.244,64.876,2.79375,6.6,0.346029,0,0,0,-273.15,0,0,0,-273.15,0,8052
"Dec 2, 12:00 pm",6,0,0,6.44267,437.106,0.489481,0.705342,0.98471,1,60.6935,0.06,1,0,0.0531795,0.536081,0.398725,1.09981,350.413,171.52,72.6567,293,387.137,315.039,0,387.137,315.039,293,0.173272,72.6567,289.696,392.501,2.62533,11.7156,80.2332,91.9488,-0.000108894,0,893,5.5,13,12,998,171.383,61.6343,3.3125,7.6,0.286451,0,0,0,-273.15,0,0,0,-273.15,0,8053
"Dec 2, 01:00 pm",6,0,0,1.82663,431.738,0.486191,0.70084,0.984598,1,60.9095,0.06,1,0,0.0529552,0.532599,0.397924,1.09626,348.451,169.414,75.4936,293,390.796,314.373,0,390.796,314.373,293,0.172905,75.4936,291.193,392.483,2.61978,11.7743,78.4553,90.2296,-0.000121832,0,888,6.4,14,12,998,187.191,61.4954,3.50938,7.9,0.285861,0,0,0,-273.15,0,0,0,-273.15,0,8054
"Dec 2, 02:00 pm",6,0,0,0.739464,453.01,0.549103,0.776818,0.986545,1,56.6945,0.06,1,0,0.0903795,0.591504,0.39778,1.56186,323.73,177.761,91.4671,293,391.912,376.33,0,391.912,376.33,293,0.206981,91.4671,291.899,392.708,3.13608,11.8087,93.3378,105.146,-0.000150893,0,825,6.9,15,12,998,202.431,64.4797,3.61875,7,0.357361,0,0,0,-273.15,0,0,0,-273.15,0,8055
"Dec 2, 03:00 pm",6,0,0,-8.18313,198.698,0.649341,0.864618,0.989025,1,49.5081,0.06,1,0,0.0145425,0.660015,0.387277,0.467685,120.074,77.9692,47.7237,293,388.413,204,0,388.413,204,293,0.1122,47.7237,291.336,381.706,1.7,10.8675,40.5933,51.4609,-7.34186e-05,0,306,6.2,16,12,998,216.17,70.1775,3.30937,7.3,0.186743,0,0,0,-273.15,0,0,0,-273.15,0,8056
"Dec 2, 04:00 pm",6,0,0,-32.698,65.1051,0.757036,0.929524,0.991204,0.760955,40.7964,0.06,1,0,0.0136517,0.541134,0.345807,0.453234,33.7464,25.5473,37.8125,293,369.501,204,0,369.501,204,293,0.1122,37.8125,291.374,337.962,1.7,8.06072,5.76376,13.8245,-3.78425e-05,0,86,5.1,17,12,998,228.127,77.9635,2.83437,4.8,0.185852,0,0,0,-273.15,0,0,0,-273.15,0,8057
"Dec 2, 05:00 pm",6,0,0,-29.0806,103.271,0.853478,0.970428,0.992989,0,31.408,0.0448903,1,0,0.0129981,0,0.30902,0.443464,47.4804,40.5235,21.8995,293,338.191,204,0,338.191,204,293,0.1122,21.8995,291.388,298.245,1.7,6.62946,-6.62946,0,-7.80076e-06,0,121,3.8,18,12,998,238.518,87.1118,2.00312,5.2,0.170088,0,0,0,-273.15,0,0,0,-273.15,0,8058
"Dec 2, 06:00 pm",1,0,0,-6.57813,0,0,0,0,0,0,0,1,0,0.0128987,0,0.295455,0.442318,0,0,-0.929144,313.177,311.254,0,204,393,0,293,0,0,297.976,283.131,1.7,6.61305,-6.61305,0,0,0,0,3.7,19,12,998,247.782,97.1789,2.45,4.2,0.0128987,0,0,0,-273.15,0,0,0,-273.15,0,8059
"Dec 2, 07:00 pm",1,0,0,-7.47205,0,0,0,0,0,0,0,1,0,0.0129127,0,0.296504,0.442612,0,0,-0.384939,296.205,295.392,0,204,393,0,293,0,0,299.491,283.552,1.7,6.83053,-6.83053,0,0,0,0,3.6,20,12,998,256.437,108.238,2.6625,4.6,0.0129127,0,0,0,-273.15,0,0,0,-273.15,0,8060
"Dec 2, 08:00 pm",1,0,0,-7.52948,0,0,0,0,0,0,0,1,0,0.012814,0,0.296663,0.44118,0,0,-0.171567,289.537,289.171,0,204,393,0,293,0,0,294.934,284.103,1.7,6.63597,-6.63597,0,0,0,0,3.5,21,12,998,265.081,119.705,2.5625,4.4,0.012814,0,0,0,-273.15,0,0,0,-273.15,0,8061
"Dec 2, 09:00 pm",1,0,0,-7.24699,0,0,0,0,0,0,0,1,0,0.012696,0,0.292991,0.439522,0,0,-0.153866,285.541,285.211,0,204,393,0,293,0,0,290.307,280.664,1.7,6.35199,-6.35199,0,0,0,0,3.4,22,12,998,274.551,131.322,2.85313,3.4,0.012696,0,0,0,-273.15,0,0,0,-273.15,0,8062
"Dec 2, 10:00 pm",1,0,0,-6.96595,0,0,0,0,0,0,0,1,0,0.0125868,0,0.288872,0.438006,0,0,-0.15435,281.636,281.304,0,204,393,0,293,0,0,286.067,276.684,1.7,6.0881,-6.0881,0,0,0,0,3.3,23,12,998,286.364,142.749,2.9875,3.5,0.0125868,0,0,0,-273.15,0,0,0,-273.15,0,8063
"Dec 2, 11:00 pm",1,0,0,-6.72133,0,0,0,0,0,0,0,1,0,0.0124854,0,0.284989,0.436605,0,0,-0.149494,277.763,277.439,0,204,393,0,293,0,0,282.02,272.927,1.7,5.85334,-5.85334,0,0,0,0,3.2,0,12,998,303.98,153.296,3.16094,4.4,0.0124854,0,0,0,-273.15,0,0,0,-273.15,0,8064
"Dec 3, 12:00 am",1,0,0,-6.49871,0,0,0,0,0,0,0,1,0,0.0123898,0,0.281266,0.435293,0,0,-0.143828,274.01,273.697,0,204,393,0,293,0,0,278.113,269.324,1.7,5.63904,-5.63904,0,0,0,0,3.1,1,12,998,335.245,160.979,3.06094,6.1,0.0123898,0,0,0,-273.15,0,0,0,-273.15,0,8065
"Dec 3, 01:00 am",1,0,0,-6.28354,0,0,0,0,0,0,0,1,0,0.0122997,0,0.277247,0.434065,0,0,-0.138443,270.38,270.077,0,204,393,0,293,0,0,274.338,265.838,1.7,5.43344,-5.43344,0,0,0,0,3.4,2,12,998,20.6715,161.421,3.16563,7,0.0122997,0,0,0,-273.15,0,0,0,-273.15,0,8066
"Dec 3, 02:00 am",1,0,0,-6.0784,0,0,0,0,0,0,0,1,0,0.0122146,0,0.273245,0.432914,0,0,-0.133306,266.868,266.575,0,204,393,0,293,0,0,270.688,262.467,1.7,5.23801,-5.23801,0,0,0,0,3.8,3,12,998,53.7725,154.235,3.09687,6.9,0.0122146,0,0,0,-273.15,0,0,0,-273.15,0,8067
"Dec 3, 03:00 am",1,0,0,-5.88354,0,0,0,0,0,0,0,1,0,0.0121341,0,0.269356,0.431833,0,0,-0.128473,263.471,263.187,0,204,393,0,293,0,0,267.157,259.202,1.7,5.05273,-5.05273,0,0,0,0,4.2,4,12,998,72.3008,143.849,3.41875,6.1,0.0121341,0,0,0,-273.15,0,0,0,-273.15,0,8068
"Dec 3, 04:00 am",1,0,0,-5.70157,0,0,0,0,0,0,0,1,0,0.0120578,0,0.265782,0.430818,0,0,-0.123997,260.18,259.905,0,204,393,0,293,0,0,263.737,256.035,1.7,4.87956,-4.87956,0,0,0,0,4.4,5,12,998,84.483,132.472,3.61875,5.6,0.0120578,0,0,0,-273.15,0,0,0,-273.15,0,8069
"Dec 3, 05:00 am",1,0,0,-5.52846,0,0,0,0,0,0,0,1,0,0.0119855,0,0.262201,0.429864,0,0,-0.119798,256.988,256.721,0,204,393,0,293,0,0,260.425,252.961,1.7,4.71548,-4.71548,0,0,0,0,4.7,6,12,998,94.1021,120.863,3.99687,5.2,0.0119855,0,0,0,-273.15,0,0,0,-273.15,0,8070
"Dec 3, 06:00 am",1,0,0,-5.36494,0,0,0,0,0,0,0,1,0,0.0119168,0,0.258821,0.428967,0,0,-0.115829,253.89,253.631,0,204,393,0,293,0,0,257.213,249.975,1.7,4.56048,-4.56048,0,0,0,0,4.9,7,12,998,102.788,109.378,4.50938,4.6,0.0119168,0,0,0,-273.15,0,0,0,-273.15,0,8071
"Dec 3, 07:00 am",1,0,0,-5.21192,0,0,0,0,0,0,0,1,0,0.0118516,0,0.255528,0.428129,0,0,-0.112133,250.881,250.63,0,204,393,0,293,0,0,254.096,247.071,1.7,4.4159,-4.4159,0,0,0,0,5.1,8,12,998,111.418,98.278,4.475,5.6,0.0118516,0,0,0,-273.15,0,0,0,-273.15,0,8072
"Dec 3, 08:00 am",1,0,0,-5.06516,0,0,0,0,0,0,0,1,0,0.0117913,0,0.25253,0.427402,0,0,-0.108626,247.956,247.711,0,204,393,0,293,0,0,251.067,244.246,1.7,4.27671,-4.27671,0,0,0,0,5.1,9,12,998,120.603,88.0668,4.7875,4,0.0117913,0,0,0,-273.15,0,0,0,-273.15,0,8073
"Dec 3, 09:00 am",2,0,0,-2.11571,15.3251,0.766253,0.934046,0.991377,0.692686,39.9814,0.06,1,0,0.011786,0.495069,0.250918,0.427337,7.848,6.01355,-0.0428893,245.601,245.504,0,204,393,0,293,0,0,248.203,244.428,1.7,4.25188,-1.27476,2.97712,0,0,20,6.6,10,12,998,130.864,78.8853,6.2875,3,0.071786,0,0,0,-273.15,0,0,0,-273.15,0,8074
"Dec 3, 10:00 am",2,0,0,5.47017,42.1548,0.658669,0.871251,0.989229,1,48.8016,0.06,1,0,0.0119099,0.665215,0.257227,0.429037,25.1136,16.5415,0.151598,246.326,246.668,0,204,393,0,293,0,0,246.285,252.713,1.7,4.51386,6.48983,11.0037,0,0,64,8.1,11,12,998,142.649,70.9506,6.77188,2.3,0.0719099,0,0,0,-273.15,0,0,0,-273.15,0,8075
"Dec 3, 11:00 am",2,0,0,5.88659,49.5007,0.556188,0.784197,0.986741,1,56.2074,0.06,1,0,0.011973,0.597242,0.262972,0.429808,34.9236,19.4241,0.208702,251.584,252.051,0,204,393,0,293,0,0,246.967,260.098,1.7,4.63665,6.96424,11.6009,0,0,89,9.3,12,12,998,156.202,65.0409,7.65938,2.1,0.071973,0,0,0,-273.15,0,0,0,-273.15,0,8076
"Dec 3, 12:00 pm",2,0,0,5.40042,53.178,0.487872,0.703148,0.984655,1,60.7992,0.06,1,0,0.0120254,0.534384,0.263894,0.430475,42.7716,20.867,0.137958,256.302,256.609,0,204,393,0,293,0,0,249.85,262.046,1.7,4.72389,6.42712,11.151,0,0,109,10.4,13,12,998,171.3,61.787,8.05625,0.9,0.0720254,0,0,0,-273.15,0,0,0,-273.15,0,8077
"Dec 3, 01:00 pm",1,0,0,-5.14421,0,0,0,0,0,0,0,1,0,0.0118721,0,0.256016,0.428298,0,0,-0.127118,257.651,257.368,0,204,393,0,293,0,0,252.895,253.334,1.7,4.39209,-4.39209,0,0,0,0,10,14,12,998,187.071,61.6271,7.5,0.6,0.0118721,0,0,0,-273.15,0,0,0,-273.15,0,8078
"Dec 3, 02:00 pm",1,0,0,-4.9629,0,0,0,0,0,0,0,1,0,0.0118275,0,0.248472,0.427844,0,0,-0.214357,252.405,251.925,0,204,393,0,293,0,0,253.215,244.678,1.7,4.30746,-4.30746,0,0,0,0,9.5,15,12,998,202.285,64.585,7.54688,0.4,0.0118275,0,0,0,-273.15,0,0,0,-273.15,0,8079
"Dec 3, 03:00 pm",1,0,0,-4.98116,0,0,0,0,0,0,0,1,0,0.0117838,0,0.247557,0.427324,0,0,-0.129348,247.762,247.471,0,204,393,0,293,0,0,250.809,243.238,1.7,4.23139,-4.23139,0,0,0,0,8.9,16,12,998,216.011,70.2553,6.79062,0.5,0.0117838,0,0,0,-273.15,0,0,0,-273.15,0,8080
"Dec 3, 04:00 pm",1,0,0,-4.88184,0,0,0,0,0,0,0,1,0,0.0117314,0,0.24584,0.42676,0,0,-0.102553,244.728,244.496,0,204,393,0,293,0,0,247.829,241.211,1.7,4.11089,-4.11089,0,0,0,0,8.4,17,12,998,227.963,78.0167,6.68125,1,0.0117314,0,0,0,-273.15,0,0,0,-273.15,0,8081
"Dec 3, 05:00 pm",1,0,0,-4.75383,0,0,0,0,0,0,0,1,0,0.0116809,0,0.243472,0.426275,0,0,-0.0999095,242.037,241.81,0,204,393,0,293,0,0,244.953,238.593,1.7,3.98947,-3.98947,0,0,0,0,8,18,12,998,238.353,87.1432,6.67188,1.2,0.0116809,0,0,0,-273.15,0,0,0,-273.15,0,8082
"Dec 3, 06:00 pm",1,0,0,-4.62604,0,0,0,0,0,0,0,1,0,0.0116332,0,0.240701,0.425829,0,0,-0.0981332,239.381,239.157,0,204,393,0,293,0,0,242.19,235.978,1.7,3.87016,-3.87016,0,0,0,0,8,19,12,998,247.614,97.1968,7.21875,0.8,0.0116332,0,0,0,-273.15,0,0,0,-273.15,0,8083
"Dec 3, 07:00 pm",1,0,0,-4.50686,0,0,0,0,0,0,0,1,0,0.0115877,0,0.237915,0.425415,0,0,-0.0954672,236.775,236.557,0,204,393,0,293,0,0,239.502,233.45,1.7,3.7585,-3.7585,0,0,0,0,8.1,20,12,998,256.26,108.245,7.24063,1,0.0115877,0,0,0,-273.15,0,0,0,-273.15,0,8084
"Dec 3, 08:00 pm",1,0,0,-4.39769,0,0,0,0,0,0,0,1,0,0.0115442,0,0.235725,0.425029,0,0,-0.0928434,234.233,234.02,0,204,393,0,293,0,0,236.88,230.987,1.7,3.65482,-3.65482,0,0,0,0,7.7,21,12,998,264.887,119.706,6.91875,1,0.0115442,0,0,0,-273.15,0,0,0,-273.15,0,8085
"Dec 3, 09:00 pm",1,0,0,-4.28504,0,0,0,0,0,0,0,1,0,0.0115027,0,0.23265,0.424672,0,0,-0.0902404,231.753,231.545,0,204,393,0,293,0,0,234.326,228.584,1.7,3.55071,-3.55071,0,0,0,0,8.2,22,12,998,274.326,131.322,7.34062,1.5,0.0115027,0,0,0,-273.15,0,0,0,-273.15,0,8086
"Dec 3, 10:00 pm",1,0,0,-4.18216,0,0,0,0,0,0,0,1,0,0.0114629,0,0.230165,0.424339,0,0,-0.0877679,229.334,229.131,0,204,393,0,293,0,0,231.833,226.24,1.7,3.45445,-3.45445,0,0,0,0,8.2,23,12,998,286.084,142.758,6.95,1.2,0.0114629,0,0,0,-273.15,0,0,0,-273.15,0,8087
"Dec 3, 11:00 pm",1,0,0,-4.0833,0,0,0,0,0,0,0,1,0,0.0114249,0,0.227734,0.424031,0,0,-0.0854881,226.971,226.773,0,204,393,0,293,0,0,229.4,223.946,1.7,3.36218,-3.36218,0,0,0,0,8.2,0,12,998,303.61,153.332,7.10625,1.9,0.0114249,0,0,0,-273.15,0,0,0,-273.15,0,8088
"Dec 4, 12:00 am",1,0,0,-3.98737,0,0,0,0,0,0,0,1,0,0.0113884,0,0.225253,0.423745,0,0,-0.0832768,224.663,224.469,0,204,393,0,293,0,0,227.024,221.705,1.7,3.27308,-3.27308,0,0,0,0,8.3,1,12,998,334.816,161.076,7.28438,1.2,0.0113884,0,0,0,-273.15,0,0,0,-273.15,0,8089
"Dec 4, 01:00 am",1,0,0,-3.90135,0,0,0,0,0,0,0,1,0,0.0113533,0,0.223453,0.423481,0,0,-0.0812611,222.405,222.216,0,204,393,0,293,0,0,224.7,219.51,1.7,3.19169,-3.19169,0,0,0,0,7.8,2,12,998,20.5169,161.581,6.8625,1.9,0.0113533,0,0,0,-273.15,0,0,0,-273.15,0,8090
"Dec 4, 02:00 am",1,0,0,-3.82107,0,0,0,0,0,0,0,1,0,0.0113196,0,0.221907,0.423236,0,0,-0.0794458,220.194,220.008,0,204,393,0,293,0,0,222.426,217.354,1.7,3.11532,-3.11532,0,0,0,0,7.1,3,12,998,53.8317,154.399,6.24062,1,0.0113196,0,0,0,-273.15,0,0,0,-273.15,0,8091
"Dec 4, 03:00 am",1,0,0,-3.73521,0,0,0,0,0,0,0,1,0,0.0112873,0,0.219463,0.423011,0,0,-0.0775175,218.027,217.845,0,204,393,0,293,0,0,220.205,215.246,1.7,3.03637,-3.03637,0,0,0,0,7.3,4,12,998,72.3941,144.006,6.51875,1.2,0.0112873,0,0,0,-273.15,0,0,0,-273.15,0,8092
"Dec 4, 04:00 am",1,0,0,-3.65859,0,0,0,0,0,0,0,1,0,0.0112562,0,0.217594,0.422804,0,0,-0.0756719,215.907,215.729,0,204,393,0,293,0,0,218.028,213.184,1.7,2.96473,-2.96473,0,0,0,0,7,5,12,998,84.5699,132.625,5.82813,1,0.0112562,0,0,0,-273.15,0,0,0,-273.15,0,8093
"Dec 4, 05:00 am",1,0,0,-3.58154,0,0,0,0,0,0,0,1,0,0.0112263,0,0.215451,0.422615,0,0,-0.0739395,213.829,213.655,0,204,393,0,293,0,0,215.898,211.16,1.7,2.89372,-2.89372,0,0,0,0,7,6,12,998,94.1768,121.016,6.0625,0.8,0.0112263,0,0,0,-273.15,0,0,0,-273.15,0,8094
"Dec 4, 06:00 am",1,0,0,-3.50686,0,0,0,0,0,0,0,1,0,0.0111976,0,0.213564,0.422442,0,0,-0.07222,211.794,211.623,0,204,393,0,293,0,0,213.81,209.18,1.7,2.82419,-2.82419,0,0,0,0,6.8,7,12,998,102.85,109.533,6.175,1.7,0.0111976,0,0,0,-273.15,0,0,0,-273.15,0,8095
"Dec 4, 07:00 am",1,0,0,-3.4359,0,0,0,0,0,0,0,1,0,0.01117,0,0.211612,0.422285,0,0,-0.0705907,209.8,209.633,0,204,393,0,293,0,0,211.765,207.238,1.7,2.75868,-2.75868,0,0,0,0,6.7,8,12,998,111.467,98.4363,6.15312,1.6,0.01117,0,0,0,-273.15,0,0,0,-273.15,0,8096
"Dec 4, 08:00 am",1,0,0,-3.36723,0,0,0,0,0,0,0,1,0,0.0111434,0,0.209594,0.422143,0,0,-0.0690421,207.846,207.681,0,204,393,0,293,0,0,209.762,205.332,1.7,2.69575,-2.69575,0,0,0,0,6.7,9,12,998,120.636,88.213,5.99687,1.3,0.0111434,0,0,0,-273.15,0,0,0,-273.15,0,8097
"Dec 4, 09:00 am",1,0,0,-3.29492,0,0,0,0,0,0,0,1,0,0.0111178,0,0.206988,0.422016,0,0,-0.067423,205.929,205.769,0,204,393,0,293,0,0,207.803,203.467,1.7,2.63116,-2.63116,0,0,0,0,7.3,10,12,998,130.878,79.0487,6.44063,1.3,0.0111178,0,0,0,-273.15,0,0,0,-273.15,0,8098
"Dec 4, 10:00 am",1,0,0,-3.22348,0,0,0,0,0,0,0,1,0,0.0110933,0,0.204111,0.421902,0,0,-0.0657707,204.054,203.897,0,204,393,0,293,0,0,205.884,201.646,1.7,2.56834,-2.56834,0,0,0,1,8.2,11,12,998,142.637,71.1147,6.95,1,0.0110933,0,0,0,-273.15,0,0,0,-273.15,0,8099
"Dec 4, 11:00 am",1,0,0,-3.15839,0,0,0,0,0,0,0,1,0,0.0110697,0,0.201903,0.421802,0,0,-0.0642762,202.219,202.065,0,204,393,0,293,0,0,204.002,199.859,1.7,2.50971,-2.50971,0,0,0,0,8.5,12,12,998,156.156,65.2,7.17188,1,0.0110697,0,0,0,-273.15,0,0,0,-273.15,0,8100
"Dec 4, 12:00 pm",1,0,0,-3.10133,0,0,0,0,0,0,0,1,0,0.0110469,0,0.199828,0.421713,0,0,-0.0630218,200.419,200.268,0,204,393,0,293,0,0,202.158,198.098,1.7,2.45886,-2.45886,0,0,0,0,8.7,13,12,998,171.215,61.933,7.37187,0.3,0.0110469,0,0,0,-273.15,0,0,0,-273.15,0,8101
"Dec 4, 01:00 pm",2,0,0,-2.84535,0.964125,0.482063,0.695097,0.984456,1,61.1798,0.06,1,0,0.0110272,0.528157,0.19778,0.421644,0.7848,0.378323,-0.0577778,198.683,198.543,0,204,393,0,293,0,0,200.355,196.576,1.7,2.40523,-2.20541,0.199814,0,0,2,9.1,14,12,998,186.95,61.7518,7.77188,0.6,0.0710272,0,0,0,-273.15,0,0,0,-273.15,0,8102
"Dec 4, 02:00 pm",1,0,0,-2.98597,0,0,0,0,0,0,0,1,0,0.0110052,0,0.195907,0.421577,0,0,-0.0585316,197.065,196.924,0,204,393,0,293,0,0,198.624,194.912,1.7,2.35357,-2.35357,0,0,0,1,9.2,15,12,998,202.14,64.6829,7.87187,0.3,0.0110052,0,0,0,-273.15,0,0,0,-273.15,0,8103
"Dec 4, 03:00 pm",1,0,0,-2.93316,0,0,0,0,0,0,0,1,0,0.0109845,0,0.194006,0.42152,0,0,-0.0606975,195.358,195.211,0,204,393,0,293,0,0,196.931,193.096,1.7,2.30939,-2.30939,0,0,0,0,9.2,16,12,998,215.854,70.3261,7.09062,0.1,0.0109845,0,0,0,-273.15,0,0,0,-273.15,0,8104
"Dec 4, 04:00 pm",1,0,0,-2.88316,0,0,0,0,0,0,0,1,0,0.0109649,0,0.192696,0.421475,0,0,-0.0587946,193.647,193.505,0,204,393,0,293,0,0,195.229,191.457,1.7,2.26212,-2.26212,0,0,0,0,8.8,17,12,998,227.803,78.0631,7.47188,0.1,0.0109649,0,0,0,-273.15,0,0,0,-273.15,0,8105
"Dec 4, 05:00 pm",1,0,0,-2.82941,0,0,0,0,0,0,0,1,0,0.0109459,0,0.191322,0.421441,0,0,-0.0570808,191.989,191.85,0,204,393,0,293,0,0,193.542,189.862,1.7,2.21163,-2.21163,0,0,0,0,8.5,18,12,998,238.191,87.1685,7.17188,0.4,0.0109459,0,0,0,-273.15,0,0,0,-273.15,0,8106
"Dec 4, 06:00 pm",1,0,0,-2.7819,0,0,0,0,0,0,0,1,0,0.0109275,0,0.190072,0.421416,0,0,-0.0558862,190.369,190.233,0,204,393,0,293,0,0,191.882,188.284,1.7,2.1675,-2.1675,0,0,0,0,8.1,19,12,998,247.449,97.2085,6.14688,0.5,0.0109275,0,0,0,-273.15,0,0,0,-273.15,0,8107
"Dec 4, 07:00 pm",1,0,0,-2.73418,0,0,0,0,0,0,0,1,0,0.0109097,0,0.188947,0.4214,0,0,-0.0549103,188.776,188.642,0,204,393,0,293,0,0,190.252,186.723,1.7,2.12292,-2.12292,0,0,0,0,7.6,20,12,998,256.087,108.246,6.35,0.8,0.0109097,0,0,0,-273.15,0,0,0,-273.15,0,8108
"Dec 4, 08:00 pm",1,0,0,-2.68756,0,0,0,0,0,0,0,1,0,0.0108926,0,0.187746,0.421392,0,0,-0.0538929,187.208,187.076,0,204,393,0,293,0,0,188.65,185.19,1.7,2.07964,-2.07964,0,0,0,0,7.2,21,12,998,264.698,119.701,6.02812,1.5,0.0108926,0,0,0,-273.15,0,0,0,-273.15,0,8109
"Dec 4, 09:00 pm",1,0,0,-2.64551,0,0,0,0,0,0,0,1,0,0.010876,0,0.186463,0.421393,0,0,-0.0529558,185.665,185.535,0,204,393,0,293,0,0,187.075,183.679,1.7,2.04129,-2.04129,0,0,0,0,6.9,22,12,998,274.108,131.316,5.9625,1,0.010876,0,0,0,-273.15,0,0,0,-273.15,0,8110
"Dec 4, 10:00 pm",1,0,0,-2.60268,0,0,0,0,0,0,0,1,0,0.01086,0,0.185309,0.421402,0,0,-0.052043,184.146,184.018,0,204,393,0,293,0,0,185.524,182.19,1.7,2.00174,-2.00174,0,0,0,0,6.5,23,12,998,285.812,142.76,5.64063,1.5,0.01086,0,0,0,-273.15,0,0,0,-273.15,0,8111
"Dec 4, 11:00 pm",1,0,0,-2.56323,0,0,0,0,0,0,0,1,0,0.0108445,0,0.184179,0.42142,0,0,-0.051161,182.649,182.523,0,204,393,0,293,0,0,183.997,180.724,1.7,1.9655,-1.9655,0,0,0,0,6.1,0,12,998,303.246,153.36,5.475,1.3,0.0108445,0,0,0,-273.15,0,0,0,-273.15,0,8112
"Dec 5, 12:00 am",1,0,0,-2.52527,0,0,0,0,0,0,0,1,0,0.0108295,0,0.183069,0.421444,0,0,-0.0503406,181.174,181.05,0,204,393,0,293,0,0,182.494,179.276,1.7,1.93073,-1.93073,0,0,0,0,5.7,1,12,998,334.385,161.165,4.84062,1.2,0.0108295,0,0,0,-273.15,0,0,0,-273.15,0,8113
"Dec 5, 01:00 am",1,0,0,-2.48521,0,0,0,0,0,0,0,1,0,0.010815,0,0.181984,0.421476,0,0,-0.0494765,179.72,179.598,0,204,393,0,293,0,0,181.012,177.852,1.7,1.89373,-1.89373,0,0,0,0,5.3,2,12,998,20.3463,161.734,5.14375,2.1,0.010815,0,0,0,-273.15,0,0,0,-273.15,0,8114
"Dec 5, 02:00 am",1,0,0,-2.44921,0,0,0,0,0,0,0,1,0,0.010801,0,0.181027,0.421515,0,0,-0.0486548,178.288,178.168,0,204,393,0,293,0,0,179.552,176.449,1.7,1.86039,-1.86039,0,0,0,0,4.8,3,12,998,53.8767,154.56,4.40938,2.8,0.010801,0,0,0,-273.15,0,0,0,-273.15,0,8115
"Dec 5, 03:00 am",1,0,0,-2.41399,0,0,0,0,0,0,0,1,0,0.0107875,0,0.180088,0.421561,0,0,-0.0479028,176.877,176.758,0,204,393,0,293,0,0,178.113,175.063,1.7,1.82782,-1.82782,0,0,0,0,4.3,4,12,998,72.4762,144.16,4.14375,3.7,0.0107875,0,0,0,-273.15,0,0,0,-273.15,0,8116
"Dec 5, 04:00 am",1,0,0,-2.37872,0,0,0,0,0,0,0,1,0,0.0107744,0,0.178853,0.421614,0,0,-0.0471442,175.484,175.367,0,204,393,0,293,0,0,176.697,173.696,1.7,1.79623,-1.79623,0,0,0,0,4.1,5,12,998,84.6476,132.777,3.86562,3,0.0107744,0,0,0,-273.15,0,0,0,-273.15,0,8117
"Dec 5, 05:00 am",1,0,0,-2.34504,0,0,0,0,0,0,0,1,0,0.0107617,0,0.177744,0.421673,0,0,-0.0464013,174.111,173.995,0,204,393,0,293,0,0,175.299,172.349,1.7,1.76579,-1.76579,0,0,0,0,3.8,6,12,998,94.2434,121.167,3.64375,2.7,0.0107617,0,0,0,-273.15,0,0,0,-273.15,0,8118
"Dec 5, 06:00 am",1,0,0,-2.30927,0,0,0,0,0,0,0,1,0,0.0107495,0,0.176446,0.421738,0,0,-0.0456325,172.757,172.643,0,204,393,0,293,0,0,173.923,171.022,1.7,1.7339,-1.7339,0,0,0,0,3.7,7,12,998,102.905,109.685,3.54375,3.7,0.0107495,0,0,0,-273.15,0,0,0,-273.15,0,8119
"Dec 5, 07:00 am",1,0,0,-2.27576,0,0,0,0,0,0,0,1,0,0.0107376,0,0.175274,0.421809,0,0,-0.0448803,171.423,171.311,0,204,393,0,293,0,0,172.565,169.714,1.7,1.70384,-1.70384,0,0,0,0,3.5,8,12,998,111.509,98.5917,3.34375,4.4,0.0107376,0,0,0,-273.15,0,0,0,-273.15,0,8120
"Dec 5, 08:00 am",1,0,0,-2.24197,0,0,0,0,0,0,0,1,0,0.0107262,0,0.173911,0.421886,0,0,-0.0441581,170.109,169.998,0,204,393,0,293,0,0,171.228,168.425,1.7,1.6742,-1.6742,0,0,0,0,3.5,9,12,998,120.664,88.3549,3.34375,4.2,0.0107262,0,0,0,-273.15,0,0,0,-273.15,0,8121
"Dec 5, 09:00 am",1,0,0,-2.20395,0,0,0,0,0,0,0,1,0,0.0107152,0,0.172045,0.421967,0,0,-0.043351,168.814,168.705,0,204,393,0,293,0,0,169.913,167.158,1.7,1.64198,-1.64198,0,0,0,0,4,10,12,998,130.886,79.2078,3.84375,5.9,0.0107152,0,0,0,-273.15,0,0,0,-273.15,0,8122
"Dec 5, 10:00 am",2,0,0,15.4582,70.357,0.657542,0.870462,0.989205,1,48.8873,0.06,1,0,0.0108608,0.664596,0.187874,0.421467,41.9868,27.6081,0.296257,170.431,171.171,0,204,393,0,293,0,0,169.005,184.601,1.7,2.02697,16.3213,18.3482,0,0,107,5.2,11,12,998,142.619,71.2737,4.65312,5.9,0.0708608,0,0,0,-273.15,0,0,0,-273.15,0,8123
"Dec 5, 11:00 am",2,0,0,15.1366,78.7208,0.554372,0.782325,0.986691,1,56.3326,0.06,1,0,0.0109588,0.595786,0.206138,0.421812,55.7208,30.89,0.474887,182.766,183.934,0,204,393,0,293,0,0,172.006,204.676,1.7,2.23331,16.1705,18.4039,0,0,142,6.1,12,12,998,156.105,65.353,4.77187,5.2,0.0709588,0,0,0,-273.15,0,0,0,-273.15,0,8124
"Dec 5, 12:00 pm",2,0,0,-2.29366,1.45495,0.484983,0.69917,0.984556,1,60.9887,0.06,1,0,0.0108581,0.531307,0.194866,0.42166,1.1772,0.570922,0.00897914,192.141,192.163,0,204,393,0,293,0,0,179.189,192.955,1.7,1.94986,-1.64653,0.303335,0,0,3,6.2,13,12,998,171.126,62.0722,4.71562,3.4,0.0708581,0,0,0,-273.15,0,0,0,-273.15,0,8125
"Dec 5, 01:00 pm",2,0,0,3.44035,29.2886,0.480141,0.692388,0.984389,1,61.3054,0.06,1,0,0.0108932,0.526063,0.187382,0.421354,23.9364,11.4929,-0.105992,188.945,188.686,0,204,393,0,293,0,0,183.944,184.611,1.7,2.06486,3.98111,6.04597,0,0,61,6.6,14,12,998,186.827,61.8692,4.80312,3.7,0.0708932,0,0,0,-273.15,0,0,0,-273.15,0,8126
"Dec 5, 02:00 pm",2,0,0,19.9038,102.522,0.542442,0.769685,0.986356,1,57.15,0.06,1,0,0.0111282,0.585961,0.211105,0.42237,74.1636,40.2295,0.398584,191.163,192.13,0,204,393,0,293,0,0,185.745,209.212,1.7,2.65415,20.9187,23.5729,0,0,189,7.1,15,12,998,201.995,64.7737,5.225,3.2,0.0711282,0,0,0,-273.15,0,0,0,-273.15,0,8127
"Dec 5, 03:00 pm",2,0,0,46.4635,201.896,0.642981,0.859967,0.988884,1,49.9855,0.06,1,0,0.011726,0.656371,0.259282,0.428807,123.214,79.224,1.13452,210.688,213.364,0,204,393,0,293,0,0,191.877,258.727,1.7,4.0063,47.994,52.0003,0,0,314,7.3,16,12,998,215.699,70.3899,5.425,3.9,0.071726,0,0,0,-273.15,0,0,0,-273.15,0,8128
"Dec 5, 04:00 pm",2,0,0,-2.07674,9.01795,0.751496,0.926736,0.991099,0.759359,41.2799,0.06,1,0,0.0113281,0.538322,0.249005,0.42342,4.7088,3.53864,0.245149,237.455,238.019,0,204,393,0,293,0,0,207.61,247.758,1.7,3.0708,-1.16587,1.90493,0,0,12,6.8,17,12,998,227.646,78.1029,4.84688,3.2,0.0713281,0,0,0,-273.15,0,0,0,-273.15,0,8129
"Dec 5, 05:00 pm",1,0,0,-3.16465,0,0,0,0,0,0,0,1,0,0.0112775,0,0.217436,0.42294,0,0,-0.486343,231.524,230.404,0,204,393,0,293,0,0,220.262,212.301,1.7,2.94182,-2.94182,0,0,0,0,6.2,18,12,998,238.033,87.1878,4.40312,3,0.0112775,0,0,0,-273.15,0,0,0,-273.15,0,8130
"Dec 5, 06:00 pm",1,0,0,-3.60632,0,0,0,0,0,0,0,1,0,0.0112969,0,0.218537,0.42307,0,0,-0.219766,221.033,220.52,0,204,393,0,293,0,0,221.932,212.387,1.7,3.06605,-3.06605,0,0,0,0,5.8,19,12,998,247.289,97.214,4.70625,2.4,0.0112969,0,0,0,-273.15,0,0,0,-273.15,0,8131
"Dec 5, 07:00 pm",1,0,0,-3.72686,0,0,0,0,0,0,0,1,0,0.0112778,0,0.22012,0.422946,0,0,-0.0815415,217.029,216.838,0,204,393,0,293,0,0,219.702,214.075,1.7,3.02776,-3.02776,0,0,0,0,5.6,20,12,998,255.92,108.241,4.74062,3.1,0.0112778,0,0,0,-273.15,0,0,0,-273.15,0,8132
"Dec 5, 08:00 pm",1,0,0,-3.65507,0,0,0,0,0,0,0,1,0,0.0112464,0,0.218676,0.422742,0,0,-0.0682358,215.038,214.877,0,204,393,0,293,0,0,217.31,212.623,1.7,2.94965,-2.94965,0,0,0,0,5.4,21,12,998,264.516,119.689,4.61875,3.7,0.0112464,0,0,0,-273.15,0,0,0,-273.15,0,8133
"Dec 5, 09:00 pm",1,0,0,-3.57164,0,0,0,0,0,0,0,1,0,0.011216,0,0.216852,0.422552,0,0,-0.072084,213.094,212.924,0,204,393,0,293,0,0,215.146,210.502,1.7,2.87721,-2.87721,0,0,0,0,5,22,12,998,273.896,131.304,4.14063,3.7,0.011216,0,0,0,-273.15,0,0,0,-273.15,0,8134
"Dec 5, 10:00 pm",1,0,0,-3.49978,0,0,0,0,0,0,0,1,0,0.0111874,0,0.215338,0.422383,0,0,-0.072159,211.081,210.91,0,204,393,0,293,0,0,213.068,208.468,1.7,2.81099,-2.81099,0,0,0,0,4.4,23,12,998,285.548,142.756,3.775,3,0.0111874,0,0,0,-273.15,0,0,0,-273.15,0,8135
"Dec 5, 11:00 pm",1,0,0,-3.42715,0,0,0,0,0,0,0,1,0,0.01116,0,0.213175,0.422231,0,0,-0.0705191,209.085,208.918,0,204,393,0,293,0,0,211.033,206.525,1.7,2.74449,-2.74449,0,0,0,0,4.5,0,12,998,302.89,153.381,3.64063,2.5,0.01116,0,0,0,-273.15,0,0,0,-273.15,0,8136
"Dec 6, 12:00 am",1,0,0,-3.3595,0,0,0,0,0,0,0,1,0,0.0111337,0,0.211376,0.422094,0,0,-0.0688336,207.133,206.969,0,204,393,0,293,0,0,209.034,204.627,1.7,2.68169,-2.68169,0,0,0,0,4.3,1,12,998,333.952,161.245,3.51875,2.9,0.0111337,0,0,0,-273.15,0,0,0,-273.15,0,8137
"Dec 6, 01:00 am",1,0,0,-3.29552,0,0,0,0,0,0,0,1,0,0.0111083,0,0.209716,0.421971,0,0,-0.0673677,205.219,205.058,0,204,393,0,293,0,0,207.072,202.761,1.7,2.62229,-2.62229,0,0,0,0,4,2,12,998,20.1597,161.881,2.98438,2.5,0.0111083,0,0,0,-273.15,0,0,0,-273.15,0,8138
"Dec 6, 02:00 am",1,0,0,-3.23128,0,0,0,0,0,0,0,1,0,0.0110838,0,0.207881,0.421861,0,0,-0.065944,203.341,203.183,0,204,393,0,293,0,0,205.15,200.928,1.7,2.56327,-2.56327,0,0,0,0,3.9,3,12,998,53.9071,154.717,3.19688,3.2,0.0110838,0,0,0,-273.15,0,0,0,-273.15,0,8139
"Dec 6, 03:00 am",1,0,0,-3.17037,0,0,0,0,0,0,0,1,0,0.0110603,0,0.206188,0.421764,0,0,-0.0645548,201.498,201.343,0,204,393,0,293,0,0,203.263,199.13,1.7,2.5071,-2.5071,0,0,0,0,3.7,4,12,998,72.5468,144.312,3.23125,4.4,0.0110603,0,0,0,-273.15,0,0,0,-273.15,0,8140
"Dec 6, 04:00 am",1,0,0,-3.10996,0,0,0,0,0,0,0,1,0,0.0110376,0,0.204319,0.42168,0,0,-0.0632056,199.689,199.537,0,204,393,0,293,0,0,201.412,197.365,1.7,2.45208,-2.45208,0,0,0,0,3.7,5,12,998,84.716,132.925,3.30938,4.8,0.0110376,0,0,0,-273.15,0,0,0,-273.15,0,8141
"Dec 6, 05:00 am",1,0,0,-3.05151,0,0,0,0,0,0,0,1,0,0.0110157,0,0.202485,0.421607,0,0,-0.0618879,197.913,197.764,0,204,393,0,293,0,0,199.596,195.632,1.7,2.39893,-2.39893,0,0,0,0,3.7,6,12,998,94.3019,121.315,3.54375,5.6,0.0110157,0,0,0,-273.15,0,0,0,-273.15,0,8142
"Dec 6, 06:00 am",1,0,0,-2.99598,0,0,0,0,0,0,0,1,0,0.0109946,0,0.200788,0.421546,0,0,-0.0606417,196.17,196.023,0,204,393,0,293,0,0,197.812,193.929,1.7,2.34827,-2.34827,0,0,0,0,3.6,7,12,998,102.952,109.836,3.44375,6.6,0.0109946,0,0,0,-273.15,0,0,0,-273.15,0,8143
