"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 6, 07:00 am",1,0,0,-2.94122,0,0,0,0,0,0,0,1,0,0.0109743,0,0.199017,0.421496,0,0,-0.0594339,194.457,194.313,0,204,393,0,293,0,0,196.062,192.256,1.7,2.29868,-2.29868,0,0,0,0,3.6,8,12,998,111.544,98.7441,3.44375,5.2,0.0109743,0,0,0,-273.15,0,0,0,-273.15,0,8144
"Dec 6, 08:00 am",1,0,0,-2.8882,0,0,0,0,0,0,0,1,0,0.0109547,0,0.197277,0.421456,0,0,-0.0582514,192.774,192.633,0,204,393,0,293,0,0,194.342,190.613,1.7,2.25074,-2.25074,0,0,0,0,3.6,9,12,998,120.684,88.4922,3.44375,6.1,0.0109547,0,0,0,-273.15,0,0,0,-273.15,0,8145
"Dec 6, 09:00 am",1,0,0,-2.82751,0,0,0,0,0,0,0,1,0,0.0109359,0,0.194417,0.421426,0,0,-0.0569325,191.123,190.984,0,204,393,0,293,0,0,192.66,189.004,1.7,2.19889,-2.19889,0,0,0,1,4.7,10,12,998,130.888,79.3625,4.30937,7.6,0.0109359,0,0,0,-273.15,0,0,0,-273.15,0,8146
"Dec 6, 10:00 am",1,0,0,-2.77276,0,0,0,0,0,0,0,1,0,0.0109178,0,0.192119,0.421406,0,0,-0.0556436,189.505,189.37,0,204,393,0,293,0,0,191.007,187.431,1.7,2.15105,-2.15105,0,0,0,0,5.3,11,12,998,142.596,71.4274,4.75313,7,0.0109178,0,0,0,-273.15,0,0,0,-273.15,0,8147
"Dec 6, 11:00 am",1,0,0,-2.72054,0,0,0,0,0,0,0,1,0,0.0109003,0,0.189954,0.421394,0,0,-0.0545084,187.92,187.786,0,204,393,0,293,0,0,189.385,185.883,1.7,2.10543,-2.10543,0,0,0,1,5.8,12,12,998,156.049,65.4998,4.78438,6.1,0.0109003,0,0,0,-273.15,0,0,0,-273.15,0,8148
"Dec 6, 12:00 pm",2,0,0,-2.18893,2.41852,0.483704,0.697394,0.984512,1,61.0724,0.06,1,0,0.0108883,0.529933,0.18832,0.421388,1.962,0.949028,-0.0438839,186.442,186.335,0,204,393,0,293,0,0,187.804,184.872,1.7,2.07313,-1.5702,0.502921,0,0,5,6.3,13,12,998,171.034,62.2046,4.81563,5.6,0.0708883,0,0,0,-273.15,0,0,0,-273.15,0,8149
"Dec 6, 01:00 pm",1,0,0,-2.63273,0,0,0,0,0,0,0,1,0,0.0108702,0,0.186379,0.421402,0,0,-0.047718,185.206,185.089,0,204,393,0,293,0,0,186.35,183.453,1.7,2.02484,-2.02484,0,0,0,1,6.7,14,12,998,186.703,61.9793,4.66875,5.2,0.0108702,0,0,0,-273.15,0,0,0,-273.15,0,8150
"Dec 6, 02:00 pm",1,0,0,-2.58219,0,0,0,0,0,0,0,1,0,0.0108539,0,0.184795,0.421408,0,0,-0.0549315,183.697,183.562,0,204,393,0,293,0,0,184.936,181.607,1.7,1.98626,-1.98626,0,0,0,0,6.4,15,12,998,201.85,64.8571,4.29063,6.6,0.0108539,0,0,0,-273.15,0,0,0,-273.15,0,8151
"Dec 6, 03:00 pm",1,0,0,-2.54535,0,0,0,0,0,0,0,1,0,0.010839,0,0.183586,0.421427,0,0,-0.052166,182.133,182.005,0,204,393,0,293,0,0,183.456,180.158,1.7,1.95072,-1.95072,0,0,0,0,6.1,16,12,998,215.546,70.4465,3.9125,6.4,0.010839,0,0,0,-273.15,0,0,0,-273.15,0,8152
"Dec 6, 04:00 pm",1,0,0,-2.50913,0,0,0,0,0,0,0,1,0,0.0108243,0,0.182629,0.421455,0,0,-0.0500613,180.648,180.524,0,204,393,0,293,0,0,181.961,178.759,1.7,1.91588,-1.91588,0,0,0,0,5.6,17,12,998,227.491,78.1359,4.50625,4.8,0.0108243,0,0,0,-273.15,0,0,0,-273.15,0,8153
"Dec 6, 05:00 pm",1,0,0,-2.46963,0,0,0,0,0,0,0,1,0,0.01081,0,0.181349,0.421489,0,0,-0.0490605,179.204,179.082,0,204,393,0,293,0,0,180.488,177.351,1.7,1.88,-1.88,0,0,0,0,5.4,18,12,998,237.88,87.201,4.30625,7,0.01081,0,0,0,-273.15,0,0,0,-273.15,0,8154
"Dec 6, 06:00 pm",1,0,0,-2.43149,0,0,0,0,0,0,0,1,0,0.0107962,0,0.180085,0.421531,0,0,-0.0482601,177.783,177.663,0,204,393,0,293,0,0,179.038,175.957,1.7,1.8456,-1.8456,0,0,0,0,5.2,19,12,998,247.133,97.2135,4.10625,6.9,0.0107962,0,0,0,-273.15,0,0,0,-273.15,0,8155
"Dec 6, 07:00 pm",1,0,0,-2.39445,0,0,0,0,0,0,0,1,0,0.0107828,0,0.178843,0.421579,0,0,-0.0474709,176.382,176.264,0,204,393,0,293,0,0,177.611,174.583,1.7,1.81224,-1.81224,0,0,0,0,5,20,12,998,255.758,108.23,3.90625,6.6,0.0107828,0,0,0,-273.15,0,0,0,-273.15,0,8156
"Dec 6, 08:00 pm",1,0,0,-2.35939,0,0,0,0,0,0,0,1,0,0.0107699,0,0.177726,0.421634,0,0,-0.0467092,175.001,174.885,0,204,393,0,293,0,0,176.204,173.229,1.7,1.78044,-1.78044,0,0,0,0,4.7,21,12,998,264.339,119.672,3.68437,5.6,0.0107699,0,0,0,-273.15,0,0,0,-273.15,0,8157
"Dec 6, 09:00 pm",1,0,0,-2.32406,0,0,0,0,0,0,0,1,0,0.0107574,0,0.17642,0.421694,0,0,-0.0459546,173.64,173.525,0,204,393,0,293,0,0,174.819,171.894,1.7,1.74904,-1.74904,0,0,0,0,4.6,22,12,998,273.691,131.286,3.6625,4,0.0107574,0,0,0,-273.15,0,0,0,-273.15,0,8158
"Dec 6, 10:00 pm",1,0,0,-2.29605,0,0,0,0,0,0,0,1,0,0.0107453,0,0.175971,0.421762,0,0,-0.0453215,172.297,172.184,0,204,393,0,293,0,0,173.448,170.573,1.7,1.7221,-1.7221,0,0,0,0,3.7,23,12,998,285.292,142.746,3.075,3.5,0.0107453,0,0,0,-273.15,0,0,0,-273.15,0,8159
"Dec 6, 11:00 pm",1,0,0,-2.25787,0,0,0,0,0,0,0,1,0,0.0107337,0,0.174069,0.421834,0,0,-0.0445739,170.971,170.859,0,204,393,0,293,0,0,172.105,169.272,1.7,1.68989,-1.68989,0,0,0,0,4.2,0,12,998,302.543,153.395,3.34062,2.8,0.0107337,0,0,0,-273.15,0,0,0,-273.15,0,8160
"Dec 7, 12:00 am",1,0,0,-2.22813,0,0,0,0,0,0,0,1,0,0.0107224,0,0.173243,0.421913,0,0,-0.0438412,169.665,169.555,0,204,393,0,293,0,0,170.774,167.992,1.7,1.66243,-1.66243,0,0,0,0,3.7,1,12,998,333.518,161.318,3.075,2.9,0.0107224,0,0,0,-273.15,0,0,0,-273.15,0,8161
"Dec 7, 01:00 am",1,0,0,-2.19583,0,0,0,0,0,0,0,1,0,0.0107115,0,0.171905,0.421997,0,0,-0.0431814,168.377,168.268,0,204,393,0,293,0,0,169.465,166.727,1.7,1.63423,-1.63423,0,0,0,0,3.7,2,12,998,19.9573,162.022,2.99688,2.5,0.0107115,0,0,0,-273.15,0,0,0,-273.15,0,8162
"Dec 7, 02:00 am",1,0,0,-2.16673,0,0,0,0,0,0,0,1,0,0.010701,0,0.1709,0.422086,0,0,-0.0425446,167.106,166.999,0,204,393,0,293,0,0,168.171,165.478,1.7,1.60811,-1.60811,0,0,0,0,3.4,3,12,998,53.9227,154.87,2.4625,2.4,0.010701,0,0,0,-273.15,0,0,0,-273.15,0,8163
"Dec 7, 03:00 am",1,0,0,-2.14095,0,0,0,0,0,0,0,1,0,0.0106907,0,0.170331,0.422181,0,0,-0.0419924,165.85,165.745,0,204,393,0,293,0,0,166.893,164.242,1.7,1.58387,-1.58387,0,0,0,0,2.7,4,12,998,72.606,144.461,2.15313,2.5,0.0106907,0,0,0,-273.15,0,0,0,-273.15,0,8164
"Dec 7, 04:00 am",1,0,0,-2.11001,0,0,0,0,0,0,0,1,0,0.0106809,0,0.168937,0.422281,0,0,-0.0413709,164.61,164.505,0,204,393,0,293,0,0,165.636,163.023,1.7,1.55725,-1.55725,0,0,0,0,2.8,5,12,998,84.7748,133.072,1.8625,2.5,0.0106809,0,0,0,-273.15,0,0,0,-273.15,0,8165
"Dec 7, 05:00 am",1,0,0,-2.07905,0,0,0,0,0,0,0,1,0,0.0106714,0,0.167671,0.422385,0,0,-0.0406713,163.386,163.283,0,204,393,0,293,0,0,164.394,161.825,1.7,1.5301,-1.5301,0,0,0,0,2.8,6,12,998,94.3522,121.462,2.01875,3.5,0.0106714,0,0,0,-273.15,0,0,0,-273.15,0,8166
"Dec 7, 06:00 am",1,0,0,-2.05079,0,0,0,0,0,0,0,1,0,0.0106622,0,0.166526,0.422494,0,0,-0.0400371,162.181,162.08,0,204,393,0,293,0,0,163.168,160.642,1.7,1.50531,-1.50531,0,0,0,0,2.7,7,12,998,102.992,109.983,1.91875,3.7,0.0106622,0,0,0,-273.15,0,0,0,-273.15,0,8167
"Dec 7, 07:00 am",1,0,0,-2.02416,0,0,0,0,0,0,0,1,0,0.0106533,0,0.1655,0.422608,0,0,-0.0394821,160.992,160.892,0,204,393,0,293,0,0,161.958,159.472,1.7,1.4818,-1.4818,0,0,0,0,2.5,8,12,998,111.572,98.8933,2.26563,3.4,0.0106533,0,0,0,-273.15,0,0,0,-273.15,0,8168
"Dec 7, 08:00 am",1,0,0,-1.99637,0,0,0,0,0,0,0,1,0,0.0106447,0,0.164279,0.422725,0,0,-0.0389124,159.817,159.718,0,204,393,0,293,0,0,160.766,158.318,1.7,1.45778,-1.45778,0,0,0,0,2.5,9,12,998,120.699,88.6249,2.34375,3.5,0.0106447,0,0,0,-273.15,0,0,0,-273.15,0,8169
"Dec 7, 09:00 am",1,0,0,-1.96301,0,0,0,0,0,0,0,1,0,0.0106365,0,0.16245,0.422847,0,0,-0.0382126,158.659,158.561,0,204,393,0,293,0,0,159.593,157.184,1.7,1.43018,-1.43018,0,0,0,0,3.1,10,12,998,130.884,79.5128,2.86562,5.6,0.0106365,0,0,0,-273.15,0,0,0,-273.15,0,8170
"Dec 7, 10:00 am",2,0,0,-0.774787,4.59753,0.65679,0.869933,0.989188,1,48.9444,0.06,1,0,0.0106357,0.664182,0.161442,0.422826,2.7468,1.80407,-0.0157409,157.709,157.669,0,204,393,0,293,0,0,158.464,157.312,1.7,1.42429,-0.226061,1.19823,0,0,7,4.1,11,12,998,142.567,71.5759,3.08437,7.3,0.0706357,0,0,0,-273.15,0,0,0,-273.15,0,8171
"Dec 7, 11:00 am",2,0,0,23.8068,114.468,0.552985,0.780886,0.986653,1,56.428,0.06,1,0,0.0108351,0.594667,0.185835,0.42168,81.2268,44.9172,0.460441,161.481,162.645,0,204,393,0,293,0,0,158.131,183.677,1.7,1.96617,24.7446,26.7108,0,0,207,5.5,12,12,998,155.989,65.6405,4.40625,5.9,0.0708351,0,0,0,-273.15,0,0,0,-273.15,0,8172
"Dec 7, 12:00 pm",2,0,0,-1.981,1.93015,0.482538,0.695763,0.984472,1,61.1487,0.06,1,0,0.0107417,0.528672,0.187478,0.422375,1.5696,0.757391,0.21604,176.029,176.567,0,204,393,0,293,0,0,162.926,186.422,1.7,1.65479,-1.25437,0.400412,0,0,4,5.8,13,12,998,170.94,62.33,4.70625,6.1,0.0707417,0,0,0,-273.15,0,0,0,-273.15,0,8173
"Dec 7, 01:00 pm",1,0,0,-1.93723,0,0,0,0,0,0,0,1,0,0.0107038,0,0.168258,0.422108,0,0,-0.213902,175.004,174.472,0,204,393,0,293,0,0,168.609,165.467,1.7,1.57434,-1.57434,0,0,0,0,5.7,14,12,998,186.579,62.0822,4.60625,7,0.0107038,0,0,0,-273.15,0,0,0,-273.15,0,8174
"Dec 7, 02:00 pm",2,0,0,-1.60078,2.15349,0.538372,0.765231,0.986239,1,57.4271,0.06,1,0,0.0107096,0.582501,0.16768,0.421961,1.5696,0.845029,-0.112853,169.598,169.315,0,204,393,0,293,0,0,169.567,164.681,1.7,1.61895,-1.12672,0.49223,0,0,4,5.9,15,12,998,201.707,64.9332,4.80625,6.9,0.0707096,0,0,0,-273.15,0,0,0,-273.15,0,8175
"Dec 7, 03:00 pm",1,0,0,-2.15461,0,0,0,0,0,0,0,1,0,0.0107037,0,0.168931,0.422062,0,0,-0.0442476,167.394,167.283,0,204,393,0,293,0,0,168.471,165.683,1.7,1.60446,-1.60446,0,0,0,0,5.5,16,12,998,215.396,70.4961,4.17188,6.4,0.0107037,0,0,0,-273.15,0,0,0,-273.15,0,8176
"Dec 7, 04:00 pm",1,0,0,-2.12798,0,0,0,0,0,0,0,1,0,0.0106933,0,0.168164,0.422157,0,0,-0.0410528,166.156,166.053,0,204,393,0,293,0,0,167.196,164.589,1.7,1.57757,-1.57757,0,0,0,0,5.1,17,12,998,227.34,78.1622,4.00625,6.4,0.0106933,0,0,0,-273.15,0,0,0,-273.15,0,8177
"Dec 7, 05:00 pm",1,0,0,-2.09954,0,0,0,0,0,0,0,1,0,0.0106834,0,0.167276,0.422254,0,0,-0.0412653,164.93,164.826,0,204,393,0,293,0,0,165.947,163.346,1.7,1.5525,-1.5525,0,0,0,0,4.7,18,12,998,237.73,87.2083,3.52812,6.4,0.0106834,0,0,0,-273.15,0,0,0,-273.15,0,8178
"Dec 7, 06:00 pm",1,0,0,-2.07163,0,0,0,0,0,0,0,1,0,0.0106739,0,0.16622,0.422356,0,0,-0.0406375,163.709,163.606,0,204,393,0,293,0,0,164.713,162.147,1.7,1.52772,-1.52772,0,0,0,0,4.5,19,12,998,246.982,97.2069,3.32813,5,0.0106739,0,0,0,-273.15,0,0,0,-273.15,0,8179
"Dec 7, 07:00 pm",1,0,0,-2.04365,0,0,0,0,0,0,0,1,0,0.0106647,0,0.16508,0.422463,0,0,-0.0399603,162.506,162.405,0,204,393,0,293,0,0,163.493,160.969,1.7,1.50313,-1.50313,0,0,0,0,4.4,20,12,998,255.601,108.213,3.4625,3.9,0.0106647,0,0,0,-273.15,0,0,0,-273.15,0,8180
"Dec 7, 08:00 pm",1,0,0,-2.01763,0,0,0,0,0,0,0,1,0,0.0106558,0,0.164059,0.422575,0,0,-0.0393772,161.32,161.22,0,204,393,0,293,0,0,162.288,159.804,1.7,1.48018,-1.48018,0,0,0,0,4.2,21,12,998,264.168,119.65,3.41875,2.8,0.0106558,0,0,0,-273.15,0,0,0,-273.15,0,8181
"Dec 7, 09:00 pm",1,0,0,-1.98997,0,0,0,0,0,0,0,1,0,0.0106472,0,0.162948,0.422691,0,0,-0.0388038,160.149,160.05,0,204,393,0,293,0,0,161.099,158.653,1.7,1.4559,-1.4559,0,0,0,0,4.1,22,12,998,273.493,131.262,3.31875,3.1,0.0106472,0,0,0,-273.15,0,0,0,-273.15,0,8182
"Dec 7, 10:00 pm",1,0,0,-1.96362,0,0,0,0,0,0,0,1,0,0.0106389,0,0.161854,0.422811,0,0,-0.0382293,158.993,158.896,0,204,393,0,293,0,0,159.926,157.518,1.7,1.43289,-1.43289,0,0,0,0,4,23,12,998,285.043,142.729,3.53125,2.8,0.0106389,0,0,0,-273.15,0,0,0,-273.15,0,8183
"Dec 7, 11:00 pm",1,0,0,-1.9374,0,0,0,0,0,0,0,1,0,0.0106309,0,0.160775,0.422935,0,0,-0.0376745,157.853,157.757,0,204,393,0,293,0,0,158.767,156.397,1.7,1.40997,-1.40997,0,0,0,0,3.9,0,12,998,302.204,153.401,3.43125,3.1,0.0106309,0,0,0,-273.15,0,0,0,-273.15,0,8184
"Dec 8, 12:00 am",1,0,0,-1.91263,0,0,0,0,0,0,0,1,0,0.0106231,0,0.15971,0.423063,0,0,-0.0371465,156.727,156.632,0,204,393,0,293,0,0,157.624,155.29,1.7,1.38847,-1.38847,0,0,0,0,3.8,1,12,998,333.085,161.381,3.33125,2.8,0.0106231,0,0,0,-273.15,0,0,0,-273.15,0,8185
"Dec 8, 01:00 am",1,0,0,-1.88772,0,0,0,0,0,0,0,1,0,0.0106157,0,0.158659,0.423195,0,0,-0.0366286,155.614,155.521,0,204,393,0,293,0,0,156.495,154.196,1.7,1.36678,-1.36678,0,0,0,0,3.7,2,12,998,19.739,162.155,3.075,3.2,0.0106157,0,0,0,-273.15,0,0,0,-273.15,0,8186
"Dec 8, 02:00 am",1,0,0,-1.86254,0,0,0,0,0,0,0,1,0,0.0106085,0,0.157414,0.423331,0,0,-0.0360972,154.516,154.424,0,204,393,0,293,0,0,155.381,153.117,1.7,1.34549,-1.34549,0,0,0,0,3.8,3,12,998,53.9235,155.018,3.33125,2.9,0.0106085,0,0,0,-273.15,0,0,0,-273.15,0,8187
"Dec 8, 03:00 am",1,0,0,-1.83919,0,0,0,0,0,0,0,1,0,0.0106015,0,0.156287,0.42347,0,0,-0.0355947,153.432,153.341,0,204,393,0,293,0,0,154.281,152.051,1.7,1.32564,-1.32564,0,0,0,0,3.8,4,12,998,72.6535,144.607,3.56562,2.4,0.0106015,0,0,0,-273.15,0,0,0,-273.15,0,8188
"Dec 8, 04:00 am",1,0,0,-1.81486,0,0,0,0,0,0,0,1,0,0.0105948,0,0.155175,0.423613,0,0,-0.0350949,152.361,152.271,0,204,393,0,293,0,0,153.195,150.998,1.7,1.30476,-1.30476,0,0,0,0,3.8,5,12,998,84.8242,133.215,3.64375,2.9,0.0105948,0,0,0,-273.15,0,0,0,-273.15,0,8189
"Dec 8, 05:00 am",1,0,0,-1.79237,0,0,0,0,0,0,0,1,0,0.0105884,0,0.15397,0.423759,0,0,-0.0346118,151.304,151.215,0,204,393,0,293,0,0,152.123,149.958,1.7,1.28606,-1.28606,0,0,0,0,3.9,6,12,998,94.3943,121.605,3.5875,2.3,0.0105884,0,0,0,-273.15,0,0,0,-273.15,0,8190
"Dec 8, 06:00 am",1,0,0,-1.76956,0,0,0,0,0,0,0,1,0,0.0105822,0,0.152779,0.423908,0,0,-0.0341449,150.259,150.171,0,204,393,0,293,0,0,151.064,148.93,1.7,1.26701,-1.26701,0,0,0,0,4,7,12,998,103.025,110.127,3.84375,2.1,0.0105822,0,0,0,-273.15,0,0,0,-273.15,0,8191
"Dec 8, 07:00 am",1,0,0,-1.74968,0,0,0,0,0,0,0,1,0,0.0105762,0,0.151704,0.424061,0,0,-0.0337193,149.227,149.14,0,204,393,0,293,0,0,150.017,147.912,1.7,1.25051,-1.25051,0,0,0,0,4,8,12,998,111.593,99.0394,3.84375,1.5,0.0105762,0,0,0,-273.15,0,0,0,-273.15,0,8192
"Dec 8, 08:00 am",1,0,0,-1.73668,0,0,0,0,0,0,0,1,0,0.0105704,0,0.150527,0.424218,0,0,-0.0334502,148.204,148.118,0,204,393,0,293,0,0,148.983,146.897,1.7,1.24139,-1.24139,0,0,0,0,4.1,9,12,998,120.706,88.7529,3.7875,0.4,0.0105704,0,0,0,-273.15,0,0,0,-273.15,0,8193
"Dec 8, 09:00 am",1,0,0,-1.71496,0,0,0,0,0,0,0,1,0,0.0105648,0,0.148729,0.424377,0,0,-0.0330817,147.188,147.103,0,204,393,0,293,0,0,147.964,145.892,1.7,1.22559,-1.22559,0,0,0,0,4.8,10,12,998,130.874,79.6585,4.175,0.2,0.0105648,0,0,0,-273.15,0,0,0,-273.15,0,8194
"Dec 8, 10:00 am",1,0,0,-1.68658,0,0,0,0,0,0,0,1,0,0.0105595,0,0.146959,0.424538,0,0,-0.0324463,146.186,146.102,0,204,393,0,293,0,0,146.954,144.913,1.7,1.20281,-1.20281,0,0,0,1,5.5,11,12,998,142.533,71.7189,4.40625,0.3,0.0105595,0,0,0,-273.15,0,0,0,-273.15,0,8195
"Dec 8, 11:00 am",1,0,0,-1.65897,0,0,0,0,0,0,0,1,0,0.0105544,0,0.145631,0.424702,0,0,-0.0317778,145.202,145.12,0,204,393,0,293,0,0,145.954,143.956,1.7,1.17924,-1.17924,0,0,0,0,5.8,12,12,998,155.925,65.775,4.70625,0.6,0.0105544,0,0,0,-273.15,0,0,0,-273.15,0,8196
"Dec 8, 12:00 pm",1,0,0,-1.63163,0,0,0,0,0,0,0,1,0,0.0105495,0,0.143685,0.424867,0,0,-0.0311981,144.237,144.156,0,204,393,0,293,0,0,144.974,143.012,1.7,1.15819,-1.15819,0,0,0,1,6.7,13,12,998,170.842,62.4485,5.60625,0.6,0.0105495,0,0,0,-273.15,0,0,0,-273.15,0,8197
"Dec 8, 01:00 pm",2,0,0,-0.663629,4.74967,0.474967,0.684972,0.984206,1,61.6428,0.06,1,0,0.0105486,0.520332,0.142648,0.424846,3.924,1.86377,-0.0134287,143.439,143.404,0,204,393,0,293,0,0,144.031,143.095,1.7,1.14831,-0.178527,0.969779,0,0,10,7.7,14,12,998,186.453,62.1777,5.2,1.2,0.0705486,0,0,0,-273.15,0,0,0,-273.15,0,8198
"Dec 8, 02:00 pm",2,0,0,17.189,85.2961,0.536453,0.763105,0.986183,1,57.5575,0.06,1,0,0.0106494,0.58085,0.160238,0.422569,62.3916,33.4702,0.324396,146.111,146.95,0,204,393,0,293,0,0,143.679,162.43,1.7,1.47303,17.9681,19.4412,0,0,159,9,15,12,998,201.564,65.0019,5.95313,1.7,0.0706494,0,0,0,-273.15,0,0,0,-273.15,0,8199
"Dec 8, 03:00 pm",2,0,0,73.1327,303.27,0.637122,0.855587,0.988753,1,50.4224,0.06,1,0,0.0114431,0.652941,0.23654,0.428005,186.782,119.003,1.57216,168.705,172.622,0,204,393,0,293,0,0,148.6,241.321,1.7,3.32871,74.3734,77.7021,0,0,476,9.9,16,12,998,215.248,70.5385,6.22812,1.6,0.0714431,0,0,0,-273.15,0,0,0,-273.15,0,8200
"Dec 8, 04:00 pm",2,0,0,60.7354,317.19,0.746329,0.924089,0.991001,0.76092,41.7266,0.06,1,0,0.0118723,0.537835,0.292016,0.431739,166.77,124.465,1.85027,222.3,226.612,0,204,393,0,293,0,0,170.037,298.468,1.7,4.31436,62.6274,66.9418,0,0,425,10,17,12,998,227.193,78.1818,6.40625,0.8,0.0718723,0,0,0,-273.15,0,0,0,-273.15,0,8201
"Dec 8, 05:00 pm",2,0,0,-3.73848,34.6398,0.844872,0.967319,0.992829,0,32.3418,0.0446256,1,0,0.0112911,0,0.248461,0.423206,16.0884,13.5926,-0.0899638,254.132,253.931,0,204,393,0,293,0,0,203.277,251.123,1.7,2.88111,-2.88111,0,0,0,41,9.4,18,12,998,237.584,87.2096,6.04062,1,0.0559167,0,0,0,-273.15,0,0,0,-273.15,0,8202
"Dec 8, 06:00 pm",1,0,0,-2.76527,0,0,0,0,0,0,0,1,0,0.0112923,0,0.210934,0.42304,0,0,-0.763447,238.06,236.318,0,204,393,0,293,0,0,223.059,208.103,1.7,2.94014,-2.94014,0,0,0,0,8.8,19,12,998,246.836,97.1943,5.75313,0.7,0.0112923,0,0,0,-273.15,0,0,0,-273.15,0,8203
"Dec 8, 07:00 pm",1,0,0,-3.66439,0,0,0,0,0,0,0,1,0,0.0113392,0,0.217691,0.423371,0,0,-0.248811,223.53,222.951,0,204,393,0,293,0,0,225.17,213.745,1.7,3.16091,-3.16091,0,0,0,0,8.2,20,12,998,255.449,108.191,5.62187,0.3,0.0113392,0,0,0,-273.15,0,0,0,-273.15,0,8204
"Dec 8, 08:00 pm",1,0,0,-3.83541,0,0,0,0,0,0,0,1,0,0.0113193,0,0.22099,0.423234,0,0,-0.0722049,219.435,219.266,0,204,393,0,293,0,0,222.515,216.889,1.7,3.12235,-3.12235,0,0,0,0,7.6,21,12,998,264.003,119.621,4.94375,0.4,0.0113193,0,0,0,-273.15,0,0,0,-273.15,0,8205
"Dec 8, 09:00 pm",1,0,0,-3.74965,0,0,0,0,0,0,0,1,0,0.0112848,0,0.219895,0.422995,0,0,-0.0669319,217.62,217.463,0,204,393,0,293,0,0,219.979,215.279,1.7,3.03832,-3.03832,0,0,0,0,6.9,22,12,998,273.303,131.233,4.24375,0.4,0.0112848,0,0,0,-273.15,0,0,0,-273.15,0,8206
"Dec 8, 10:00 pm",1,0,0,-3.65809,0,0,0,0,0,0,0,1,0,0.0112527,0,0.218133,0.422782,0,0,-0.0741918,215.667,215.492,0,204,393,0,293,0,0,217.768,213.006,1.7,2.961,-2.961,0,0,0,0,6.3,23,12,998,284.804,142.706,3.95625,0.8,0.0112527,0,0,0,-273.15,0,0,0,-273.15,0,8207
"Dec 8, 11:00 pm",1,0,0,-3.58316,0,0,0,0,0,0,0,1,0,0.0112227,0,0.216561,0.422593,0,0,-0.0743011,213.599,213.424,0,204,393,0,293,0,0,215.647,210.916,1.7,2.8919,-2.8919,0,0,0,0,5.7,0,12,998,301.874,153.4,3.59062,0.9,0.0112227,0,0,0,-273.15,0,0,0,-273.15,0,8208
"Dec 9, 12:00 am",1,0,0,-3.5161,0,0,0,0,0,0,0,1,0,0.011194,0,0.215086,0.422421,0,0,-0.0725741,211.553,211.381,0,204,393,0,293,0,0,213.561,208.925,1.7,2.82849,-2.82849,0,0,0,0,5.1,1,12,998,332.654,161.437,3.225,0.4,0.011194,0,0,0,-273.15,0,0,0,-273.15,0,8209
"Dec 9, 01:00 am",1,0,0,-3.45356,0,0,0,0,0,0,0,1,0,0.0111663,0,0.21407,0.422265,0,0,-0.0710177,209.548,209.38,0,204,393,0,293,0,0,211.508,206.971,1.7,2.76821,-2.76821,0,0,0,0,4.1,2,12,998,19.505,162.282,2.69375,0.3,0.0111663,0,0,0,-273.15,0,0,0,-273.15,0,8210
"Dec 9, 02:00 am",1,0,0,-3.73755,0,0,0,0,0,0,0,1,0,0.0111352,0,0.212832,0.422101,0,0,-0.0767365,207.521,207.338,0,204,393,0,293,0,0,209.482,204.682,1.7,3.06174,-3.06174,0,0,0,0,3,3,12,998,53.9091,155.162,2.0625,0,0.0111352,0,0,0,-273.15,0,0,0,-273.15,0,8211
"Dec 9, 03:00 am",1,0,0,-3.32354,0,0,0,0,0,0,0,1,0,0.0111112,0,0.211953,0.421982,0,0,-0.0714792,205.375,205.205,0,204,393,0,293,0,0,207.421,202.746,1.7,2.64572,-2.64572,0,0,0,0,1.9,4,12,998,72.6892,144.749,1.43125,0.7,0.0111112,0,0,0,-273.15,0,0,0,-273.15,0,8212
"Dec 9, 04:00 am",1,0,0,-3.27161,0,0,0,0,0,0,0,1,0,0.0110866,0,0.210852,0.421873,0,0,-0.0643161,203.481,203.327,0,204,393,0,293,0,0,205.388,201.145,1.7,2.59129,-2.59129,0,0,0,0,1.3,5,12,998,84.864,133.356,0.675,0.5,0.0110866,0,0,0,-273.15,0,0,0,-273.15,0,8213
"Dec 9, 05:00 am",1,0,0,-3.21191,0,0,0,0,0,0,0,1,0,0.0110624,0,0.209536,0.421773,0,0,-0.064539,201.668,201.513,0,204,393,0,293,0,0,203.454,199.309,1.7,2.53687,-2.53687,0,0,0,0,0.7,6,12,998,94.4281,121.746,0.309375,0.4,0.0110624,0,0,0,-273.15,0,0,0,-273.15,0,8214
"Dec 9, 06:00 am",1,0,0,-3.15971,0,0,0,0,0,0,0,1,0,0.0110392,0,0.208028,0.421685,0,0,-0.0642559,199.844,199.69,0,204,393,0,293,0,0,201.579,197.483,1.7,2.48986,-2.48986,0,0,0,0,0.3,7,12,998,103.05,110.269,-0.090625,0.1,0.0110392,0,0,0,-273.15,0,0,0,-273.15,0,8215
"Dec 9, 07:00 am",1,0,0,-3.10551,0,0,0,0,0,0,0,1,0,0.0110169,0,0.206572,0.421611,0,0,-0.063164,198.035,197.883,0,204,393,0,293,0,0,199.736,195.708,1.7,2.43983,-2.43983,0,0,0,0,-0.1,8,12,998,111.608,99.1821,-0.646875,0.1,0.0110169,0,0,0,-273.15,0,0,0,-273.15,0,8216
"Dec 9, 08:00 am",1,0,0,-3.04231,0,0,0,0,0,0,0,1,0,0.0109955,0,0.20485,0.421548,0,0,-0.0616694,196.258,196.109,0,204,393,0,293,0,0,197.924,193.982,1.7,2.38134,-2.38134,0,0,0,0,-0.2,9,12,998,120.707,88.8759,-0.66875,0.4,0.0109955,0,0,0,-273.15,0,0,0,-273.15,0,8217
"Dec 9, 09:00 am",2,0,0,68.743,417.629,0.764888,0.933385,0.991352,0.641901,40.103,0.06,1,0,0.0134855,0.458436,0.273046,0.466109,214.25,163.878,1.49134,206.808,210.204,0,211.404,393,0,293,0,0,197.904,265.499,1.7617,4.9432,70.1841,75.1273,0,0,546,1.8,10,12,998,130.858,79.7996,0.70625,0.4,0.0734855,0,0,0,-273.15,0,0,0,-273.15,0,8218
"Dec 9, 10:00 am",2,0,0,110.766,475.242,0.656411,0.869666,0.98918,1,48.9733,0.06,1,0,0.0519751,0.663972,0.355651,1.10314,284.098,186.485,5.28979,273.192,280.484,0,321.981,393,0,293,0,0,223.685,351.941,2.68317,7.7578,116.063,123.821,0,0,724,3.7,11,12,998,142.493,71.8565,1.74688,0.3,0.111975,0,0,0,-273.15,0,0,0,-273.15,0,8219
"Dec 9, 11:00 am",2,6,0,59.8328,460.797,0.555177,0.783153,0.986713,1,56.277,0.06,1,0,0.0453697,0.59643,0.391962,0.996791,325.692,180.817,36.3226,297.481,347.178,254.514,47.2122,358.562,254.514,293,0.139983,35.7783,268.337,387.549,2.51438,10.7248,97.1204,107.845,0,0,830,5.5,12,12,998,155.856,65.9031,2.76563,0.8,0.245352,0,0,0,-273.15,0,0,0,-273.15,0,8220
"Dec 9, 12:00 pm",6,0,0,17.6679,426.72,0.48054,0.692952,0.984403,1,61.2793,0.06,1,0,0.0375667,0.526499,0.396796,0.87557,348.451,167.445,58.0492,293,377.84,280.916,0,377.84,280.916,293,0.154504,58.0492,283.064,392.669,2.34097,11.3619,76.7977,88.1595,-7.10786e-05,0,888,6.8,13,12,998,170.742,62.56,3.3625,0.6,0.252071,0,0,0,-273.15,0,0,0,-273.15,0,8221
"Dec 9, 01:00 pm",6,0,0,6.31815,428.465,0.473442,0.682755,0.984152,1,61.742,0.06,1,0,0.0428061,0.518619,0.396378,0.952933,355.122,168.13,68.1518,293,387.928,292.9,0,387.928,292.9,293,0.161095,68.1518,288.54,392.633,2.44084,11.5939,75.6014,87.1953,-0.000103813,0,905,7.7,14,12,998,186.327,62.2658,3.95,1.3,0.263901,0,0,0,-273.15,0,0,0,-273.15,0,8222
"Dec 9, 02:00 pm",6,0,0,2.3752,472.599,0.534615,0.761052,0.986129,1,57.6822,0.06,1,0,0.0945349,0.579256,0.396435,1.60947,346.882,185.448,92.2288,293,391.236,382.234,0,391.236,382.234,293,0.210229,92.2288,291.058,392.71,3.18528,11.6902,95.7316,107.422,-0.000150142,0,884,8.1,15,12,998,201.423,65.0632,4.11563,1.2,0.364764,0,0,0,-273.15,0,0,0,-273.15,0,8223
"Dec 9, 03:00 pm",6,0,0,0.710541,517.76,0.635288,0.854197,0.988711,1,50.5586,0.06,1,0,0.193514,0.651853,0.396827,2.58306,319.806,203.169,118.847,293,392.269,487.112,0,392.269,487.112,293,0.267912,118.847,292.079,392.797,4.05927,11.7547,120.682,132.436,-0.000197438,0,815,8,16,12,998,215.102,70.5739,4.25,1.7,0.521425,0,0,0,-273.15,0,0,0,-273.15,0,8224
"Dec 9, 04:00 pm",6,0,0,0.0950215,495.969,0.744698,0.923244,0.99097,0.762138,41.8669,0.06,1,0,0.0898323,0.538186,0.397513,1.55547,261.338,194.618,91.762,293,392.413,375.523,0,392.413,375.523,293,0.206538,91.762,292.087,392.745,3.12936,11.7533,92.9874,104.741,-0.000152869,0,666,7.2,17,12,998,227.048,78.1947,3.37187,1.7,0.35637,0,0,0,-273.15,0,0,0,-273.15,0,8225
"Dec 9, 05:00 pm",6,0,0,-46.5351,230.289,0.84355,0.966832,0.992805,0,32.4831,0.0446994,1,0,0.0135087,0,0.337615,0.450833,107.125,90.3654,38.7921,293,371.389,204,0,371.389,204,293,0.1122,38.7921,291.401,330.509,1.7,7.36478,-7.36478,0,-4.0715e-05,0,273,5.8,18,12,998,237.442,87.2049,2.675,1.5,0.170408,0,0,0,-273.15,0,0,0,-273.15,0,8226
"Dec 9, 06:00 pm",6,0,0,-27.0384,0,1,1,1,0,0,0,1,0,0.0128881,0,0.300313,0.441886,0,0,20.156,293,334.686,204,0,334.686,204,293,0.1122,20.156,291.408,290.812,1.7,6.43023,-6.43023,0,-6.12272e-06,0,0,5.3,19,12,998,246.694,97.1757,2.72188,1.6,0.125088,0,0,0,-273.15,0,0,0,-273.15,0,8227
"Dec 9, 07:00 pm",1,0,0,-6.53928,0,0,0,0,0,0,0,1,0,0.0128542,0,0.291903,0.441725,0,0,-0.864044,308.747,306.949,0,204,393,0,293,0,0,296.69,280.533,1.7,6.51973,-6.51973,0,0,0,0,4.7,20,12,998,255.302,108.162,2.5125,1.3,0.0128542,0,0,0,-273.15,0,0,0,-273.15,0,8228
"Dec 9, 08:00 pm",1,0,0,-7.37105,0,0,0,0,0,0,0,1,0,0.0128524,0,0.29445,0.441757,0,0,-0.339592,293.384,292.663,0,204,393,0,293,0,0,297.092,282.199,1.7,6.68149,-6.68149,0,0,0,0,4.1,21,12,998,263.844,119.587,2.06875,1.3,0.0128524,0,0,0,-273.15,0,0,0,-273.15,0,8229
"Dec 9, 09:00 pm",1,0,0,-7.36917,0,0,0,0,0,0,0,1,0,0.0127521,0,0.294529,0.440312,0,0,-0.164164,287.334,286.982,0,204,393,0,293,0,0,292.55,282.123,1.7,6.47672,-6.47672,0,0,0,0,3.5,22,12,998,273.119,131.198,1.85938,1.3,0.0127521,0,0,0,-273.15,0,0,0,-273.15,0,8230
"Dec 9, 10:00 pm",1,0,0,-7.09384,0,0,0,0,0,0,0,1,0,0.0126382,0,0.291334,0.438718,0,0,-0.151379,283.43,283.104,0,204,393,0,293,0,0,288.056,278.611,1.7,6.20309,-6.20309,0,0,0,0,2.9,23,12,998,284.573,142.677,1.3375,0.9,0.0126382,0,0,0,-273.15,0,0,0,-273.15,0,8231
"Dec 9, 11:00 pm",1,0,0,-6.83427,0,0,0,0,0,0,0,1,0,0.0125327,0,0.287723,0.437257,0,0,-0.151323,279.585,279.258,0,204,393,0,293,0,0,283.91,274.711,1.7,5.95808,-5.95808,0,0,0,0,2.4,0,12,998,301.553,153.393,0.8375,1.3,0.0125327,0,0,0,-273.15,0,0,0,-273.15,0,8232
"Dec 10, 12:00 am",1,0,0,-6.6066,0,0,0,0,0,0,0,1,0,0.0124343,0,0.284433,0.435902,0,0,-0.146681,275.777,275.458,0,204,393,0,293,0,0,279.94,271.016,1.7,5.73833,-5.73833,0,0,0,0,1.8,1,12,998,332.224,161.484,1.01875,1.9,0.0124343,0,0,0,-273.15,0,0,0,-273.15,0,8233
"Dec 10, 01:00 am",1,0,0,-6.38366,0,0,0,0,0,0,0,1,0,0.0123417,0,0.280882,0.434636,0,0,-0.141036,272.084,271.776,0,204,393,0,293,0,0,276.102,267.475,1.7,5.52308,-5.52308,0,0,0,0,1.6,2,12,998,19.2556,162.402,1.05313,0.8,0.0123417,0,0,0,-273.15,0,0,0,-273.15,0,8234
"Dec 10, 02:00 am",1,0,0,-6.18033,0,0,0,0,0,0,0,1,0,0.0122541,0,0.277348,0.433447,0,0,-0.135807,268.516,268.218,0,204,393,0,293,0,0,272.39,264.049,1.7,5.32778,-5.32778,0,0,0,0,1.5,3,12,998,53.8795,155.302,0.875,1,0.0122541,0,0,0,-273.15,0,0,0,-273.15,0,8235
"Dec 10, 03:00 am",1,0,0,-5.98861,0,0,0,0,0,0,0,1,0,0.0121712,0,0.273918,0.43233,0,0,-0.131089,265.06,264.771,0,204,393,0,293,0,0,268.799,260.721,1.7,5.14415,-5.14415,0,0,0,0,1.4,4,12,998,72.713,144.889,0.4625,1.3,0.0121712,0,0,0,-273.15,0,0,0,-273.15,0,8236
"Dec 10, 04:00 am",1,0,0,-5.80679,0,0,0,0,0,0,0,1,0,0.0120927,0,0.270594,0.431281,0,0,-0.12662,261.708,261.427,0,204,393,0,293,0,0,265.319,257.491,1.7,4.97026,-4.97026,0,0,0,0,1.3,5,12,998,84.8942,133.495,0.596875,1.7,0.0120927,0,0,0,-273.15,0,0,0,-273.15,0,8237
"Dec 10, 05:00 am",1,0,0,-5.63092,0,0,0,0,0,0,0,1,0,0.0120182,0,0.267268,0.430295,0,0,-0.122304,258.455,258.183,0,204,393,0,293,0,0,261.946,254.358,1.7,4.80243,-4.80243,0,0,0,0,1.3,6,12,998,94.4538,121.884,0.675,1,0.0120182,0,0,0,-273.15,0,0,0,-273.15,0,8238
"Dec 10, 06:00 am",1,0,0,-5.46768,0,0,0,0,0,0,0,1,0,0.0119475,0,0.264037,0.429366,0,0,-0.118278,255.299,255.035,0,204,393,0,293,0,0,258.674,251.315,1.7,4.64714,-4.64714,0,0,0,0,1.3,7,12,998,103.068,110.408,0.596875,1.5,0.0119475,0,0,0,-273.15,0,0,0,-273.15,0,8239
"Dec 10, 07:00 am",1,0,0,-5.31038,0,0,0,0,0,0,0,1,0,0.0118802,0,0.260896,0.428493,0,0,-0.114486,252.232,251.975,0,204,393,0,293,0,0,255.498,248.355,1.7,4.49767,-4.49767,0,0,0,0,1.3,8,12,998,111.616,99.3214,0.596875,0.9,0.0118802,0,0,0,-273.15,0,0,0,-273.15,0,8240
"Dec 10, 08:00 am",1,0,0,-5.16139,0,0,0,0,0,0,0,1,0,0.0118173,0,0.257736,0.427708,0,0,-0.110872,249.251,249.001,0,204,393,0,293,0,0,252.413,245.477,1.7,4.35672,-4.35672,0,0,0,0,1.4,9,12,998,120.702,88.9939,0.4625,0.7,0.0118173,0,0,0,-273.15,0,0,0,-273.15,0,8241
"Dec 10, 09:00 am",2,0,0,63.913,413.826,0.764928,0.933404,0.991352,0.63413,40.0994,0.06,1,0,0.0142112,0.452896,0.320814,0.469764,212.288,162.385,1.49782,258.563,261.803,0,207.808,393,0,293,0,0,251.227,312.454,1.73173,7.89665,65.647,73.5436,0,0,541,3.9,10,12,998,130.835,79.9359,2.41563,1.9,0.0742112,0,0,0,-273.15,0,0,0,-273.15,0,8242
"Dec 10, 10:00 am",2,6,0,82.8561,477.661,0.660665,0.872619,0.989272,1,48.6486,0.06,1,0,0.0867003,0.666289,0.390971,1.50338,283.705,187.434,31.2824,296.916,329.371,207.257,160.779,371.61,207.257,293,0.113991,28.3864,271.669,387.006,3.06697,10.9746,113.913,124.888,0,0,723,6.5,11,12,998,142.449,71.9885,3.375,2.7,0.260692,0,0,0,-273.15,0,0,0,-273.15,0,8243
"Dec 10, 11:00 am",6,0,0,18.7462,456.26,0.551705,0.779552,0.986617,1,56.5159,0.06,1,0,0.0786922,0.59363,0.395264,1.42711,324.515,179.036,74.947,293,378.453,359.949,0,378.453,359.949,293,0.197972,74.947,286.962,392.724,2.99958,11.5465,94.7348,106.281,-9.30639e-05,0,827,8.8,12,12,998,155.783,66.0247,4.7375,2.1,0.336664,0,0,0,-273.15,0,0,0,-273.15,0,8244
"Dec 10, 12:00 pm",6,0,0,4.14623,386.167,0.47971,0.691776,0.984374,1,61.3335,0.06,1,0,0.0325935,0.525591,0.393792,0.79528,315.882,151.532,62.7073,293,388.806,266.885,0,388.806,266.885,293,0.146787,62.7073,290.07,392.807,2.22404,11.6675,67.9762,79.6437,-9.72414e-05,0,805,10.4,13,12,998,170.639,62.6643,5.55625,2,0.23938,0,0,0,-273.15,0,0,0,-273.15,0,8245
"Dec 10, 01:00 pm",6,0,0,1.28547,330.886,0.47202,0.680672,0.984101,1,61.8345,0.06,1,0,0.0184775,0.517011,0.392524,0.546499,275.072,129.84,53.0082,293,391.088,220.042,0,391.088,220.042,293,0.121023,53.0082,290.812,392.859,1.83368,11.7157,55.4128,67.1285,-8.60405e-05,0,701,11.6,14,12,998,186.2,62.3465,6.13125,2.7,0.199501,0,0,0,-273.15,0,0,0,-273.15,0,8246
"Dec 10, 02:00 pm",6,0,0,-7.91107,226.997,0.532857,0.759076,0.986078,1,57.8013,0.06,1,0,0.0145435,0.577721,0.381575,0.467724,167.162,89.0737,47.5498,293,388.085,204,0,388.085,204,293,0.1122,47.5498,291.089,381.93,1.7,10.7894,40.6704,51.4598,-7.26637e-05,0,426,11.8,15,12,998,201.283,65.1172,6.33125,2.4,0.186743,0,0,0,-273.15,0,0,0,-273.15,0,8247
"Dec 10, 03:00 pm",6,0,0,6.67677,271.145,0.633517,0.852846,0.988671,1,50.6899,0.06,1,0,0.0173353,0.650795,0.390463,0.524263,167.947,106.397,49.5988,293,386.942,215.535,0,386.942,215.535,293,0.118544,49.5988,291.355,390.247,1.79612,11.7781,57.4648,69.2429,-7.40365e-05,0,428,11.3,16,12,998,214.958,70.6021,5.9875,2.1,0.195879,0,0,0,-273.15,0,0,0,-273.15,0,8248
"Dec 10, 04:00 pm",6,0,0,1.43544,500.116,0.743114,0.922419,0.990939,0.763704,42.0026,0.06,1,0,0.0953732,0.538793,0.393749,1.61843,264.085,196.245,91.4737,293,390.254,383.169,0,390.254,383.169,293,0.210743,91.4737,292.105,392.748,3.19308,11.726,94.0097,105.736,-0.000146039,0,673,10.8,17,12,998,226.907,78.201,5.87813,1.9,0.366116,0,0,0,-273.15,0,0,0,-273.15,0,8249
"Dec 10, 05:00 pm",6,0,0,-46.2333,224.042,0.842263,0.966356,0.992781,0,32.6202,0.0448066,1,0,0.0135083,0,0.333686,0.450822,104.378,87.9141,38.5124,293,370.85,204,0,370.85,204,293,0.1122,38.5124,291.418,330.482,1.7,7.34304,-7.34304,0,-3.98812e-05,0,266,9.5,18,12,998,237.304,87.1944,5.04688,2.5,0.170515,0,0,0,-273.15,0,0,0,-273.15,0,8250
"Dec 10, 06:00 pm",6,0,0,-26.9114,0,1,1,1,0,0,0,1,0,0.0128885,0,0.296742,0.441892,0,0,20.0519,293,334.476,204,0,334.476,204,293,0.1122,20.0519,291.425,290.82,1.7,6.41379,-6.41379,0,-6.03075e-06,0,0,8.7,19,12,998,246.557,97.1512,5.34062,2.9,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,8251
"Dec 10, 07:00 pm",1,0,0,-6.52052,0,0,0,0,0,0,0,1,0,0.0128544,0,0.288563,0.441727,0,0,-0.860277,308.667,306.877,0,204,393,0,293,0,0,296.68,280.566,1.7,6.50763,-6.50763,0,0,0,0,7.9,20,12,998,255.162,108.128,4.775,3.1,0.0128544,0,0,0,-273.15,0,0,0,-273.15,0,8252
"Dec 10, 08:00 pm",1,0,0,-7.34673,0,0,0,0,0,0,0,1,0,0.0128525,0,0.291203,0.441757,0,0,-0.3383,293.367,292.649,0,204,393,0,293,0,0,297.076,282.22,1.7,6.66703,-6.66703,0,0,0,0,7.2,21,12,998,263.692,119.548,4.3875,2.5,0.0128525,0,0,0,-273.15,0,0,0,-273.15,0,8253
"Dec 10, 09:00 pm",1,0,0,-7.34287,0,0,0,0,0,0,0,1,0,0.0127525,0,0.291493,0.440318,0,0,-0.16358,287.339,286.989,0,204,393,0,293,0,0,292.548,282.143,1.7,6.46048,-6.46048,0,0,0,0,6.4,22,12,998,272.944,131.157,3.66563,1.7,0.0127525,0,0,0,-273.15,0,0,0,-273.15,0,8254
"Dec 10, 10:00 pm",1,0,0,-7.07516,0,0,0,0,0,0,0,1,0,0.0126388,0,0.288516,0.438727,0,0,-0.150982,283.448,283.123,0,204,393,0,293,0,0,288.068,278.638,1.7,6.1939,-6.1939,0,0,0,0,5.6,23,12,998,284.352,142.642,3.4125,2.1,0.0126388,0,0,0,-273.15,0,0,0,-273.15,0,8255
"Dec 10, 11:00 pm",1,0,0,-6.81104,0,0,0,0,0,0,0,1,0,0.0125337,0,0.285235,0.437272,0,0,-0.150868,279.613,279.286,0,204,393,0,293,0,0,283.934,274.751,1.7,5.94312,-5.94312,0,0,0,0,4.8,0,12,998,301.243,153.378,2.925,1.2,0.0125337,0,0,0,-273.15,0,0,0,-273.15,0,8256
"Dec 11, 12:00 am",1,0,0,-6.58695,0,0,0,0,0,0,0,1,0,0.0124355,0,0.28217,0.435919,0,0,-0.146212,275.818,275.5,0,204,393,0,293,0,0,279.975,271.069,1.7,5.72615,-5.72615,0,0,0,0,4,1,12,998,331.798,161.522,2.20313,1.7,0.0124355,0,0,0,-273.15,0,0,0,-273.15,0,8257
"Dec 11, 01:00 am",1,0,0,-6.37715,0,0,0,0,0,0,0,1,0,0.0123429,0,0.279461,0.434652,0,0,-0.140924,272.134,271.826,0,204,393,0,293,0,0,276.144,267.527,1.7,5.52147,-5.52147,0,0,0,0,3,2,12,998,18.9909,162.515,1.51563,1.5,0.0123429,0,0,0,-273.15,0,0,0,-273.15,0,8258
"Dec 11, 02:00 am",1,0,0,-6.18433,0,0,0,0,0,0,0,1,0,0.0122551,0,0.277074,0.43346,0,0,-0.136035,268.565,268.266,0,204,393,0,293,0,0,272.434,264.09,1.7,5.33298,-5.33298,0,0,0,0,1.8,3,12,998,53.8345,155.437,0.159375,1.9,0.0122551,0,0,0,-273.15,0,0,0,-273.15,0,8259
"Dec 11, 03:00 am",1,0,0,-5.99843,0,0,0,0,0,0,0,1,0,0.012172,0,0.274688,0.43234,0,0,-0.131437,265.101,264.812,0,204,393,0,293,0,0,268.838,260.751,1.7,5.15164,-5.15164,0,0,0,0,0.7,4,12,998,72.7249,145.025,-0.70625,1.5,0.012172,0,0,0,-273.15,0,0,0,-273.15,0,8260
"Dec 11, 04:00 am",1,0,0,-5.8174,0,0,0,0,0,0,0,1,0,0.0120933,0,0.271989,0.431289,0,0,-0.126932,261.74,261.459,0,204,393,0,293,0,0,265.352,257.515,1.7,4.97631,-4.97631,0,0,0,0,0,5,12,998,84.9147,133.63,-1.48438,0.5,0.0120933,0,0,0,-273.15,0,0,0,-273.15,0,8261
"Dec 11, 05:00 am",1,0,0,-5.6489,0,0,0,0,0,0,0,1,0,0.0120185,0,0.269283,0.430298,0,0,-0.122721,258.479,258.206,0,204,393,0,293,0,0,261.969,254.371,1.7,4.81378,-4.81378,0,0,0,0,-0.6,6,12,998,94.4711,122.019,-1.92813,0.4,0.0120185,0,0,0,-273.15,0,0,0,-273.15,0,8262
"Dec 11, 06:00 am",1,0,0,-5.48901,0,0,0,0,0,0,0,1,0,0.0119474,0,0.266562,0.429366,0,0,-0.118818,255.31,255.045,0,204,393,0,293,0,0,258.686,251.311,1.7,4.66019,-4.66019,0,0,0,0,-1.1,7,12,998,103.078,110.543,-2.27187,0.5,0.0119474,0,0,0,-273.15,0,0,0,-273.15,0,8263
"Dec 11, 07:00 am",1,0,0,-5.33734,0,0,0,0,0,0,0,1,0,0.0118798,0,0.263929,0.428487,0,0,-0.115123,252.228,251.97,0,204,393,0,293,0,0,255.496,248.333,1.7,4.51467,-4.51467,0,0,0,0,-1.6,8,12,998,111.617,99.4572,-2.61562,0.8,0.0118798,0,0,0,-273.15,0,0,0,-273.15,0,8264
"Dec 11, 08:00 am",1,0,0,-5.19012,0,0,0,0,0,0,0,1,0,0.0118165,0,0.26096,0.427699,0,0,-0.111556,249.229,248.979,0,204,393,0,293,0,0,252.396,245.435,1.7,4.37485,-4.37485,0,0,0,0,-1.7,9,12,998,120.691,89.1069,-2.79375,1.7,0.0118165,0,0,0,-273.15,0,0,0,-273.15,0,8265
"Dec 11, 09:00 am",2,0,0,63.6934,417.713,0.765042,0.93346,0.991355,0.626578,40.0892,0.06,1,0,0.0141193,0.44753,0.324496,0.467802,214.25,163.911,1.48756,258.472,261.696,0,207.379,393,0,293,0,0,251.18,312.235,1.72816,7.92019,65.4347,73.3549,0,0,546,0.2,10,12,998,130.807,80.0674,-1.05,2.7,0.0741193,0,0,0,-273.15,0,0,0,-273.15,0,8266
"Dec 11, 10:00 am",2,6,0,83.0298,478.334,0.660682,0.872632,0.989272,1,48.6473,0.06,1,0,0.0868136,0.666299,0.395631,1.50494,284.098,187.698,31.2383,296.82,329.227,207.285,160.986,371.556,207.285,293,0.114007,28.3352,271.58,386.921,3.06892,11.0113,114.055,125.066,0,0,724,2,11,12,998,142.399,72.1147,0.359375,3.2,0.26082,0,0,0,-273.15,0,0,0,-273.15,0,8267
"Dec 11, 11:00 am",6,0,0,18.8261,457.737,0.55149,0.779327,0.986611,1,56.5307,0.06,1,0,0.0792299,0.593455,0.400643,1.43358,325.692,179.616,75.0979,293,378.428,360.784,0,378.428,360.784,293,0.198431,75.0979,286.926,392.723,3.00654,11.6102,94.9838,106.594,-9.31989e-05,0,830,3.7,12,12,998,155.706,66.1399,1.825,3.7,0.337661,0,0,0,-273.15,0,0,0,-273.15,0,8268
"Dec 11, 12:00 pm",6,0,0,4.20493,425.346,0.478993,0.690757,0.984348,1,61.3803,0.06,1,0,0.0459161,0.524803,0.399495,0.997693,348.451,166.906,70.5164,293,388.932,299.7,0,388.932,299.7,293,0.164835,70.5164,290.254,392.608,2.4975,11.7307,75.8619,87.5927,-0.000109632,0,888,4.9,13,12,998,170.534,62.7616,2.32188,4.2,0.270751,0,0,0,-273.15,0,0,0,-273.15,0,8269
"Dec 11, 01:00 pm",6,0,0,1.25583,425.986,0.470702,0.678729,0.984053,1,61.9201,0.06,1,0,0.0453768,0.51551,0.398759,0.989608,355.122,167.157,72.0162,293,391.269,298.36,0,391.269,298.36,293,0.164098,72.0162,291.315,392.601,2.48633,11.7612,74.4098,86.171,-0.000117313,0,905,5.7,14,12,998,186.072,62.4198,2.65312,3.4,0.269475,0,0,0,-273.15,0,0,0,-273.15,0,8270
"Dec 11, 02:00 pm",6,0,0,0.502207,469.566,0.531183,0.75718,0.986028,1,57.9146,0.06,1,0,0.0937914,0.576249,0.398642,1.60064,346.882,184.258,92.7469,293,392.044,381.055,0,392.044,381.055,293,0.20958,92.7469,291.959,392.714,3.17546,11.7963,94.3821,106.178,-0.000153401,0,884,6.1,15,12,998,201.143,65.1637,3.20937,4.2,0.363372,0,0,0,-273.15,0,0,0,-273.15,0,8271
"Dec 11, 03:00 pm",6,0,0,0.140914,514.925,0.63181,0.851535,0.988632,1,50.8162,0.06,1,0,0.189917,0.649769,0.399007,2.55113,319.806,202.057,118.203,293,392.363,483.986,0,392.363,483.986,293,0.266192,118.203,292.287,392.738,4.03322,11.8165,119.474,131.29,-0.000196726,0,815,5.9,16,12,998,214.817,70.6233,3.0875,4.2,0.516109,0,0,0,-273.15,0,0,0,-273.15,0,8272
"Dec 11, 04:00 pm",6,0,0,0.0540485,493.893,0.74158,0.921615,0.99091,0.765615,42.1338,0.06,1,0,0.0893597,0.539655,0.399729,1.55003,261.338,193.803,91.5846,293,392.4,374.848,0,392.4,374.848,293,0.206166,91.5846,292.127,392.74,3.12373,11.8102,92.7768,104.587,-0.000152536,0,666,5.1,17,12,998,226.77,78.2006,2.9125,4.2,0.355526,0,0,0,-273.15,0,0,0,-273.15,0,8273
"Dec 11, 05:00 pm",6,0,0,-46.5647,229.597,0.841013,0.965892,0.992758,0,32.7527,0.044947,1,0,0.0135085,0,0.339704,0.450829,107.125,90.0937,38.7847,293,371.375,204,0,371.375,204,293,0.1122,38.7847,291.407,330.49,1.7,7.39461,-7.39461,0,-4.06928e-05,0,273,3.8,18,12,998,237.171,87.178,2.39375,5,0.170656,0,0,0,-273.15,0,0,0,-273.15,0,8274
"Dec 11, 06:00 pm",6,0,0,-27.0531,0,1,1,1,0,0,0,1,0,0.0128876,0,0.302175,0.441878,0,0,20.1441,293,334.662,204,0,334.662,204,293,0.1122,20.1441,291.407,290.777,1.7,6.45054,-6.45054,0,-6.11215e-06,0,0,3.5,19,12,998,246.426,97.1209,2.875,4.2,0.125088,0,0,0,-273.15,0,0,0,-273.15,0,8275
"Dec 11, 07:00 pm",1,0,0,-6.5626,0,0,0,0,0,0,0,1,0,0.0128532,0,0.293336,0.441712,0,0,-0.864346,308.715,306.916,0,204,393,0,293,0,0,296.678,280.491,1.7,6.53864,-6.53864,0,0,0,0,3.3,20,12,998,255.026,108.089,3.14375,4,0.0128532,0,0,0,-273.15,0,0,0,-273.15,0,8276
"Dec 11, 08:00 pm",1,0,0,-7.38969,0,0,0,0,0,0,0,1,0,0.0128512,0,0.295451,0.441739,0,0,-0.339917,293.343,292.622,0,204,393,0,293,0,0,297.066,282.148,1.7,6.6969,-6.6969,0,0,0,0,3.1,21,12,998,263.546,119.503,2.7875,3.7,0.0128512,0,0,0,-273.15,0,0,0,-273.15,0,8277
"Dec 11, 09:00 pm",1,0,0,-7.38128,0,0,0,0,0,0,0,1,0,0.0127507,0,0.295105,0.440293,0,0,-0.16438,287.285,286.933,0,204,393,0,293,0,0,292.514,282.067,1.7,6.48695,-6.48695,0,0,0,0,2.9,22,12,998,272.776,131.111,2.50938,3.2,0.0127507,0,0,0,-273.15,0,0,0,-273.15,0,8278
"Dec 11, 10:00 pm",1,0,0,-7.10485,0,0,0,0,0,0,0,1,0,0.0126367,0,0.291483,0.438697,0,0,-0.151553,283.377,283.051,0,204,393,0,293,0,0,288.013,278.551,1.7,6.21369,-6.21369,0,0,0,0,2.7,23,12,998,284.14,142.602,2.3875,3.5,0.0126367,0,0,0,-273.15,0,0,0,-273.15,0,8279
"Dec 11, 11:00 pm",1,0,0,-6.83982,0,0,0,0,0,0,0,1,0,0.0125312,0,0.287553,0.437237,0,0,-0.151417,279.527,279.2,0,204,393,0,293,0,0,283.862,274.649,1.7,5.96426,-5.96426,0,0,0,0,2.5,0,12,998,300.944,153.356,2.34375,4.2,0.0125312,0,0,0,-273.15,0,0,0,-273.15,0,8280
"Dec 12, 12:00 am",1,0,0,-6.60469,0,0,0,0,0,0,0,1,0,0.0124329,0,0.283847,0.435884,0,0,-0.146573,275.719,275.4,0,204,393,0,293,0,0,279.89,270.96,1.7,5.73832,-5.73832,0,0,0,0,2.3,1,12,998,331.376,161.553,2.26094,4,0.0124329,0,0,0,-273.15,0,0,0,-273.15,0,8281
"Dec 12, 01:00 am",1,0,0,-6.38279,0,0,0,0,0,0,0,1,0,0.0123404,0,0.279667,0.434618,0,0,-0.14093,272.029,271.722,0,204,393,0,293,0,0,276.054,267.421,1.7,5.52631,-5.52631,0,0,0,0,2.7,2,12,998,18.7113,162.62,2.46563,4.6,0.0123404,0,0,0,-273.15,0,0,0,-273.15,0,8282
"Dec 12, 02:00 am",1,0,0,-6.17294,0,0,0,0,0,0,0,1,0,0.012253,0,0.275505,0.433432,0,0,-0.13563,268.464,268.166,0,204,393,0,293,0,0,272.346,263.999,1.7,5.3266,-5.3266,0,0,0,0,3.2,3,12,998,53.7739,155.568,3.04375,5.6,0.012253,0,0,0,-273.15,0,0,0,-273.15,0,8283
"Dec 12, 03:00 am",1,0,0,-5.97418,0,0,0,0,0,0,0,1,0,0.0121704,0,0.271562,0.432319,0,0,-0.130701,265.014,264.726,0,204,393,0,293,0,0,268.76,260.684,1.7,5.13752,-5.13752,0,0,0,0,3.6,4,12,998,72.7247,145.158,3.20937,5.6,0.0121704,0,0,0,-273.15,0,0,0,-273.15,0,8284
"Dec 12, 04:00 am",1,0,0,-5.78784,0,0,0,0,0,0,0,1,0,0.0120922,0,0.267832,0.431274,0,0,-0.126113,261.673,261.394,0,204,393,0,293,0,0,265.289,257.47,1.7,4.96042,-4.96042,0,0,0,0,3.9,5,12,998,84.9254,133.763,3.50938,6.1,0.0120922,0,0,0,-273.15,0,0,0,-273.15,0,8285
"Dec 12, 05:00 am",1,0,0,-5.61981,0,0,0,0,0,0,0,1,0,0.0120178,0,0.265249,0.430289,0,0,-0.121996,258.432,258.161,0,204,393,0,293,0,0,261.921,254.343,1.7,4.79807,-4.79807,0,0,0,0,3.2,6,12,998,94.4801,122.152,3.12188,5.9,0.0120178,0,0,0,-273.15,0,0,0,-273.15,0,8286
"Dec 12, 06:00 am",1,0,0,-5.44174,0,0,0,0,0,0,0,1,0,0.0119475,0,0.26077,0.429367,0,0,-0.117771,255.284,255.022,0,204,393,0,293,0,0,258.664,251.313,1.7,4.63208,-4.63208,0,0,0,0,4.4,7,12,998,103.081,110.676,4.16563,4.6,0.0119475,0,0,0,-273.15,0,0,0,-273.15,0,8287
"Dec 12, 07:00 am",1,0,0,-5.28497,0,0,0,0,0,0,0,1,0,0.0118806,0,0.257651,0.428498,0,0,-0.113811,252.234,251.979,0,204,393,0,293,0,0,255.499,248.376,1.7,4.48292,-4.48292,0,0,0,0,4.4,8,12,998,111.611,99.5893,4.24375,4,0.0118806,0,0,0,-273.15,0,0,0,-273.15,0,8288
"Dec 12, 08:00 am",1,0,0,-5.13426,0,0,0,0,0,0,0,1,0,0.0118179,0,0.254297,0.427715,0,0,-0.11025,249.27,249.022,0,204,393,0,293,0,0,252.429,245.513,1.7,4.34099,-4.34099,0,0,0,0,4.7,9,12,998,120.673,89.2147,4.46562,4.4,0.0118179,0,0,0,-273.15,0,0,0,-273.15,0,8289
"Dec 12, 09:00 am",1,0,0,-4.99333,0,0,0,0,0,0,0,1,0,0.0117605,0,0.251234,0.427061,0,0,-0.106881,246.387,246.145,0,204,393,0,293,0,0,249.445,242.727,1.7,4.20798,-4.20798,0,0,0,0,4.8,10,12,998,130.773,80.1939,4.64375,5.6,0.0117605,0,0,0,-273.15,0,0,0,-273.15,0,8290
"Dec 12, 10:00 am",1,0,0,-4.84116,0,0,0,0,0,0,0,1,0,0.0117085,0,0.246157,0.426537,0,0,-0.103329,243.583,243.349,0,204,393,0,293,0,0,246.556,240.025,1.7,4.07049,-4.07049,0,0,0,1,6.9,11,12,998,142.343,72.2353,6.43125,6.9,0.0117085,0,0,0,-273.15,0,0,0,-273.15,0,8291
"Dec 12, 11:00 am",1,0,0,-4.70686,0,0,0,0,0,0,0,1,0,0.0116595,0,0.242851,0.426074,0,0,-0.0999348,240.863,240.636,0,204,393,0,293,0,0,243.74,237.407,1.7,3.9449,-3.9449,0,0,0,1,7.4,12,12,998,155.625,66.2485,6.775,5.2,0.0116595,0,0,0,-273.15,0,0,0,-273.15,0,8292
"Dec 12, 12:00 pm",1,0,0,-4.57767,0,0,0,0,0,0,0,1,0,0.0116129,0,0.239295,0.425643,0,0,-0.0969685,238.219,237.998,0,204,393,0,293,0,0,241.005,234.85,1.7,3.82567,-3.82567,0,0,0,1,8.2,13,12,998,170.427,62.8516,7.02812,5,0.0116129,0,0,0,-273.15,0,0,0,-273.15,0,8293
"Dec 12, 01:00 pm",1,0,0,-4.45476,0,0,0,0,0,0,0,1,0,0.0115684,0,0.235916,0.425242,0,0,-0.0941141,235.644,235.428,0,204,393,0,293,0,0,238.346,232.359,1.7,3.71218,-3.71218,0,0,0,1,8.9,14,12,998,185.944,62.4855,7.57187,4.8,0.0115684,0,0,0,-273.15,0,0,0,-273.15,0,8294
"Dec 12, 02:00 pm",1,0,0,-4.34231,0,0,0,0,0,0,0,1,0,0.0115258,0,0.233128,0.42487,0,0,-0.0914754,233.135,232.924,0,204,393,0,293,0,0,235.754,229.928,1.7,3.60728,-3.60728,0,0,0,0,9.1,15,12,998,201.005,65.2029,7.85,5.6,0.0115258,0,0,0,-273.15,0,0,0,-273.15,0,8295
"Dec 12, 03:00 pm",1,0,0,-4.23911,0,0,0,0,0,0,0,1,0,0.0114851,0,0.230817,0.424523,0,0,-0.0890993,230.685,230.48,0,204,393,0,293,0,0,233.227,227.55,1.7,3.51022,-3.51022,0,0,0,0,8.9,16,12,998,214.679,70.6373,7.57187,7.6,0.0114851,0,0,0,-273.15,0,0,0,-273.15,0,8296
"Dec 12, 04:00 pm",2,0,0,-1.31785,14.0619,0.740098,0.920835,0.990882,0.76787,42.2603,0.06,1,0,0.0114893,0.540771,0.231158,0.424577,7.4556,5.51787,-0.0261673,228.776,228.716,0,204,393,0,293,0,0,230.831,228.182,1.7,3.51646,-0.532553,2.9839,0,0,19,9,17,12,998,226.637,78.1936,7.67188,8.1,0.0714893,0,0,0,-273.15,0,0,0,-273.15,0,8297
"Dec 12, 05:00 pm",1,0,0,-4.1205,0,0,0,0,0,0,0,1,0,0.0114321,0,0.229374,0.424088,0,0,-0.0595188,228.14,228.002,0,204,393,0,293,0,0,229.088,226.183,1.7,3.37543,-3.37543,0,0,0,0,8.6,18,12,998,237.042,87.1557,7.27188,7.9,0.0114321,0,0,0,-273.15,0,0,0,-273.15,0,8298
"Dec 12, 06:00 pm",1,0,0,-3.97824,0,0,0,0,0,0,0,1,0,0.0113939,0,0.225476,0.423787,0,0,-0.104649,225.74,225.497,0,204,393,0,293,0,0,227.443,221.917,1.7,3.28686,-3.28686,0,0,0,0,8.3,19,12,998,246.299,97.0847,7.3625,7.6,0.0113939,0,0,0,-273.15,0,0,0,-273.15,0,8299
"Dec 12, 07:00 pm",1,0,0,-3.91509,0,0,0,0,0,0,0,1,0,0.0113614,0,0.223515,0.423541,0,0,-0.088837,223.042,222.836,0,204,393,0,293,0,0,225.3,219.84,1.7,3.21278,-3.21278,0,0,0,0,8.1,20,12,998,254.897,108.044,7.31875,7.3,0.0113614,0,0,0,-273.15,0,0,0,-273.15,0,8300
"Dec 12, 08:00 pm",1,0,0,-3.83849,0,0,0,0,0,0,0,1,0,0.0113281,0,0.22162,0.423297,0,0,-0.0799316,220.73,220.544,0,204,393,0,293,0,0,223.011,217.874,1.7,3.13401,-3.13401,0,0,0,0,7.9,21,12,998,263.407,119.453,6.88438,8.6,0.0113281,0,0,0,-273.15,0,0,0,-273.15,0,8301
"Dec 12, 09:00 pm",1,0,0,-3.7548,0,0,0,0,0,0,0,1,0,0.0112954,0,0.219613,0.423067,0,0,-0.0775259,218.563,218.381,0,204,393,0,293,0,0,220.764,215.786,1.7,3.05534,-3.05534,0,0,0,0,7.7,22,12,998,272.615,131.06,6.84062,8.3,0.0112954,0,0,0,-273.15,0,0,0,-273.15,0,8302
"Dec 12, 10:00 pm",1,0,0,-3.67512,0,0,0,0,0,0,0,1,0,0.011264,0,0.217727,0.422855,0,0,-0.0759938,216.439,216.261,0,204,393,0,293,0,0,218.575,213.707,1.7,2.98105,-2.98105,0,0,0,0,7.4,23,12,998,283.937,142.555,6.38438,8.6,0.011264,0,0,0,-273.15,0,0,0,-273.15,0,8303
"Dec 12, 11:00 pm",1,0,0,-3.60102,0,0,0,0,0,0,0,1,0,0.0112338,0,0.216097,0.422661,0,0,-0.0743808,214.353,214.178,0,204,393,0,293,0,0,216.432,211.671,1.7,2.91132,-2.91132,0,0,0,0,6.9,0,12,998,300.655,153.328,6.275,10.2,0.0112338,0,0,0,-273.15,0,0,0,-273.15,0,8304
"Dec 13, 12:00 am",1,0,0,-3.52588,0,0,0,0,0,0,0,1,0,0.0112048,0,0.214091,0.422485,0,0,-0.0726905,212.307,212.135,0,204,393,0,293,0,0,214.335,209.677,1.7,2.84177,-2.84177,0,0,0,0,6.8,1,12,998,330.959,161.575,6.01875,10.5,0.0112048,0,0,0,-273.15,0,0,0,-273.15,0,8305
"Dec 13, 01:00 am",1,0,0,-3.46155,0,0,0,0,0,0,0,1,0,0.0111767,0,0.213071,0.422323,0,0,-0.0711667,210.3,210.132,0,204,393,0,293,0,0,212.274,207.72,1.7,2.77977,-2.77977,0,0,0,0,5.8,2,12,998,18.4172,162.718,5.33125,10.9,0.0111767,0,0,0,-273.15,0,0,0,-273.15,0,8306
"Dec 13, 02:00 am",1,0,0,-3.40254,0,0,0,0,0,0,0,1,0,0.0111497,0,0.212395,0.422176,0,0,-0.0698631,208.328,208.162,0,204,393,0,293,0,0,210.25,205.789,1.7,2.72207,-2.72207,0,0,0,0,4.5,3,12,998,53.6978,155.694,4.26563,12.2,0.0111497,0,0,0,-273.15,0,0,0,-273.15,0,8307
"Dec 13, 03:00 am",1,0,0,-3.34605,0,0,0,0,0,0,0,1,0,0.0111235,0,0.21175,0.422043,0,0,-0.0686109,206.386,206.223,0,204,393,0,293,0,0,208.262,203.886,1.7,2.66682,-2.66682,0,0,0,0,3.2,4,12,998,72.7124,145.287,3.04375,14.4,0.0111235,0,0,0,-273.15,0,0,0,-273.15,0,8308
"Dec 13, 04:00 am",1,0,0,-3.28564,0,0,0,0,0,0,0,1,0,0.0110984,0,0.210511,0.421925,0,0,-0.0672507,204.475,204.315,0,204,393,0,293,0,0,206.31,202.019,1.7,2.6096,-2.6096,0,0,0,0,2.5,5,12,998,84.9264,133.892,2.34375,14.4,0.0110984,0,0,0,-273.15,0,0,0,-273.15,0,8309
"Dec 13, 05:00 am",1,0,0,-3.2261,0,0,0,0,0,0,0,1,0,0.0110741,0,0.20931,0.42182,0,0,-0.0658423,202.598,202.441,0,204,393,0,293,0,0,204.391,200.188,1.7,2.55307,-2.55307,0,0,0,0,1.8,6,12,998,94.4808,122.281,1.64375,10.2,0.0110741,0,0,0,-273.15,0,0,0,-273.15,0,8310
"Dec 13, 06:00 am",1,0,0,-3.16943,0,0,0,0,0,0,0,1,0,0.0110507,0,0.208037,0.421728,0,0,-0.0645259,200.755,200.6,0,204,393,0,293,0,0,202.506,198.388,1.7,2.49975,-2.49975,0,0,0,0,1.2,7,12,998,103.076,110.805,1.04375,11.4,0.0110507,0,0,0,-273.15,0,0,0,-273.15,0,8311
"Dec 13, 07:00 am",1,0,0,-3.11282,0,0,0,0,0,0,0,1,0,0.0110282,0,0.20669,0.421648,0,0,-0.0632559,198.944,198.792,0,204,393,0,293,0,0,200.654,196.619,1.7,2.44678,-2.44678,0,0,0,0,0.7,8,12,998,111.598,99.7176,0.54375,9.1,0.0110282,0,0,0,-273.15,0,0,0,-273.15,0,8312
"Dec 13, 08:00 am",1,0,0,-3.05499,0,0,0,0,0,0,0,1,0,0.0110065,0,0.204957,0.421579,0,0,-0.061951,197.165,197.015,0,204,393,0,293,0,0,198.836,194.882,1.7,2.3939,-2.3939,0,0,0,0,0.6,9,12,998,120.649,89.3173,0.44375,7,0.0110065,0,0,0,-273.15,0,0,0,-273.15,0,8313
"Dec 13, 09:00 am",2,0,0,65.4378,417.959,0.765494,0.933679,0.991363,0.612157,40.0491,0.06,1,0,0.0121232,0.437335,0.270551,0.434942,214.25,164.007,1.34103,206.845,210.011,0,204,393,0,293,0,0,198.62,263.526,1.7,4.91984,66.8063,71.7262,0,0,546,2.4,10,12,998,130.733,80.3154,2.24375,7,0.0721232,0,0,0,-273.15,0,0,0,-273.15,0,8314
