"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 13, 10:00 am",2,0,0,110.878,475.484,0.656746,0.869902,0.989187,1,48.9478,0.06,1,0,0.0520046,0.664157,0.354126,1.10394,284.098,186.58,5.32604,271.557,278.909,0,322.203,393,0,293,0,0,223.244,351.016,2.68502,7.79737,116.121,123.918,0,0,724,4.3,11,12,998,142.283,72.35,3.28438,8.8,0.112005,0,0,0,-273.15,0,0,0,-273.15,0,8315
"Dec 13, 11:00 am",2,6,0,60.5161,460.248,0.554516,0.78247,0.986695,1,56.3226,0.06,1,0,0.0439906,0.595899,0.391318,0.977109,325.692,180.601,35.373,297.299,346.271,251.642,47.1287,357.83,251.642,293,0.138403,34.8259,267.566,387.393,2.48976,10.7786,96.8421,107.621,0,0,830,5.9,12,12,998,155.54,66.3505,4.25938,8.8,0.242394,0,0,0,-273.15,0,0,0,-273.15,0,8316
"Dec 13, 12:00 pm",6,0,0,18.0833,424.374,0.477899,0.689195,0.98431,1,61.4518,0.06,1,0,0.0355253,0.523595,0.396463,0.843919,348.451,166.524,56.5852,293,377.294,275.699,0,377.294,275.699,293,0.151635,56.5852,282.615,392.707,2.29749,11.4466,75.7448,87.1914,-6.84206e-05,0,888,7.1,13,12,998,170.317,62.9344,4.9125,9.1,0.24716,0,0,0,-273.15,0,0,0,-273.15,0,8317
"Dec 13, 01:00 pm",6,0,0,6.58604,423.885,0.468381,0.67528,0.983969,1,62.0707,0.06,1,0,0.0391292,0.512846,0.396186,0.898012,355.122,166.333,65.9251,293,387.665,284.162,0,387.665,284.162,293,0.156289,65.9251,288.261,392.699,2.36802,11.6613,73.6417,85.3031,-9.9884e-05,0,905,7.9,14,12,998,185.815,62.5438,5.63438,9.1,0.255418,0,0,0,-273.15,0,0,0,-273.15,0,8318
"Dec 13, 02:00 pm",6,0,0,2.51788,466.833,0.528092,0.753643,0.985936,1,58.1234,0.06,1,0,0.0872079,0.573504,0.396327,1.52577,346.882,183.185,89.6687,293,391.147,371.983,0,391.147,371.983,293,0.204591,89.6687,290.917,392.734,3.09986,11.7436,93.3139,105.058,-0.000145717,0,884,8.2,15,12,998,200.869,65.2345,6.0125,5.2,0.351799,0,0,0,-273.15,0,0,0,-273.15,0,8319
"Dec 13, 03:00 pm",6,0,0,0.626339,512.306,0.628596,0.849045,0.988558,1,51.0534,0.06,1,0,0.184033,0.647821,0.396553,2.49891,319.806,201.029,116.704,293,392.153,478.925,0,392.153,478.925,293,0.263409,116.704,292.031,392.634,3.99104,11.7776,118.453,130.231,-0.000193436,0,815,8.1,16,12,998,214.544,70.6443,5.9125,4.2,0.507442,0,0,0,-273.15,0,0,0,-273.15,0,8320
"Dec 13, 04:00 pm",6,0,0,0.229391,491.953,0.738668,0.920078,0.990854,0.770466,42.3819,0.06,1,0,0.0893269,0.542138,0.397389,1.54969,261.338,193.042,91.5048,293,392.327,374.813,0,392.327,374.813,293,0.206147,91.5048,292.077,392.726,3.12344,11.7904,92.8652,104.656,-0.000152186,0,666,7.3,17,12,998,226.507,78.18,5.50313,4.4,0.355474,0,0,0,-273.15,0,0,0,-273.15,0,8321
"Dec 13, 05:00 pm",6,0,0,-46.5311,228.947,0.838632,0.965001,0.992714,0,33.0041,0.0453266,1,0,0.0135086,0,0.337395,0.45083,107.125,89.8386,38.7754,293,371.357,204,0,371.357,204,293,0.1122,38.7754,291.398,330.5,1.7,7.37775,-7.37775,0,-4.06648e-05,0,273,6,18,12,998,236.918,87.1277,4.75,4.8,0.171035,0,0,0,-273.15,0,0,0,-273.15,0,8322
"Dec 13, 06:00 pm",6,0,0,-27.0363,0,1,1,1,0,0,0,1,0,0.0128879,0,0.299981,0.441882,0,0,20.1461,293,334.666,204,0,334.666,204,293,0.1122,20.1461,291.408,290.795,1.7,6.43908,-6.43908,0,-6.11393e-06,0,0,5.6,19,12,998,246.177,97.0428,4.89687,5.2,0.125088,0,0,0,-273.15,0,0,0,-273.15,0,8323
"Dec 13, 07:00 pm",1,0,0,-6.54954,0,0,0,0,0,0,0,1,0,0.0128537,0,0.291355,0.441718,0,0,-0.864076,308.729,306.931,0,204,393,0,293,0,0,296.687,280.511,1.7,6.53202,-6.53202,0,0,0,0,5.2,20,12,998,254.774,107.994,4.65312,6.1,0.0128537,0,0,0,-273.15,0,0,0,-273.15,0,8324
"Dec 13, 08:00 pm",1,0,0,-7.37787,0,0,0,0,0,0,0,1,0,0.0128518,0,0.293791,0.441749,0,0,-0.339718,293.363,292.642,0,204,393,0,293,0,0,297.083,282.172,1.7,6.69069,-6.69069,0,0,0,0,4.7,21,12,998,263.275,119.397,4.075,4.8,0.0128518,0,0,0,-273.15,0,0,0,-273.15,0,8325
"Dec 13, 09:00 pm",1,0,0,-7.36946,0,0,0,0,0,0,0,1,0,0.0127516,0,0.293662,0.440305,0,0,-0.164136,287.311,286.959,0,204,393,0,293,0,0,292.537,282.099,1.7,6.47994,-6.47994,0,0,0,0,4.3,22,12,998,272.463,131.003,3.90938,3.5,0.0127516,0,0,0,-273.15,0,0,0,-273.15,0,8326
"Dec 13, 10:00 pm",1,0,0,-7.09859,0,0,0,0,0,0,0,1,0,0.0126376,0,0.290254,0.438709,0,0,-0.151418,283.408,283.082,0,204,393,0,293,0,0,288.041,278.585,1.7,6.2116,-6.2116,0,0,0,0,3.9,23,12,998,283.744,142.503,3.5875,5,0.0126376,0,0,0,-273.15,0,0,0,-273.15,0,8327
"Dec 13, 11:00 pm",1,0,0,-6.83681,0,0,0,0,0,0,0,1,0,0.0125321,0,0.286534,0.437249,0,0,-0.151407,279.56,279.233,0,204,393,0,293,0,0,283.895,274.681,1.7,5.96481,-5.96481,0,0,0,0,3.5,0,12,998,300.378,153.293,3.26563,6.6,0.0125321,0,0,0,-273.15,0,0,0,-273.15,0,8328
"Dec 14, 12:00 am",1,0,0,-6.60577,0,0,0,0,0,0,0,1,0,0.0124337,0,0.283036,0.435895,0,0,-0.146647,275.751,275.433,0,204,393,0,293,0,0,279.924,270.989,1.7,5.74229,-5.74229,0,0,0,0,3.1,1,12,998,330.548,161.588,2.63125,7.6,0.0124337,0,0,0,-273.15,0,0,0,-273.15,0,8329
"Dec 14, 01:00 am",1,0,0,-6.38399,0,0,0,0,0,0,0,1,0,0.0123412,0,0.279064,0.434629,0,0,-0.141006,272.06,271.752,0,204,393,0,293,0,0,276.088,267.448,1.7,5.52967,-5.52967,0,0,0,0,3.3,2,12,998,18.109,162.809,2.675,7.6,0.0123412,0,0,0,-273.15,0,0,0,-273.15,0,8330
"Dec 14, 02:00 am",1,0,0,-6.17478,0,0,0,0,0,0,0,1,0,0.0122537,0,0.275112,0.433442,0,0,-0.135683,268.493,268.195,0,204,393,0,293,0,0,272.378,264.026,1.7,5.32983,-5.32983,0,0,0,0,3.6,3,12,998,53.6059,155.815,3.20937,8.3,0.0122537,0,0,0,-273.15,0,0,0,-273.15,0,8331
"Dec 14, 03:00 am",1,0,0,-5.97765,0,0,0,0,0,0,0,1,0,0.012171,0,0.271378,0.432328,0,0,-0.130787,265.042,264.754,0,204,393,0,293,0,0,268.79,260.709,1.7,5.14171,-5.14171,0,0,0,0,3.8,4,12,998,72.6879,145.413,3.64375,8.6,0.012171,0,0,0,-273.15,0,0,0,-273.15,0,8332
"Dec 14, 04:00 am",1,0,0,-5.79142,0,0,0,0,0,0,0,1,0,0.0120927,0,0.26775,0.431282,0,0,-0.126213,261.698,261.419,0,204,393,0,293,0,0,265.317,257.491,1.7,4.96437,-4.96437,0,0,0,0,4,5,12,998,84.9176,134.018,3.76563,8.8,0.0120927,0,0,0,-273.15,0,0,0,-273.15,0,8333
"Dec 14, 05:00 am",1,0,0,-5.6161,0,0,0,0,0,0,0,1,0,0.0120185,0,0.264223,0.430298,0,0,-0.121925,258.456,258.186,0,204,393,0,293,0,0,261.952,254.368,1.7,4.79783,-4.79783,0,0,0,0,4.2,6,12,998,94.4732,122.407,3.65312,9.8,0.0120185,0,0,0,-273.15,0,0,0,-273.15,0,8334
"Dec 14, 06:00 am",1,0,0,-5.44786,0,0,0,0,0,0,0,1,0,0.011948,0,0.260795,0.429374,0,0,-0.117841,255.31,255.047,0,204,393,0,293,0,0,258.69,251.337,1.7,4.63818,-4.63818,0,0,0,0,4.4,7,12,998,103.065,110.93,4.00938,8.8,0.011948,0,0,0,-273.15,0,0,0,-273.15,0,8335
"Dec 14, 07:00 am",1,0,0,-5.29136,0,0,0,0,0,0,0,1,0,0.011881,0,0.257667,0.428503,0,0,-0.114027,252.256,252,0,204,393,0,293,0,0,255.524,248.39,1.7,4.48945,-4.48945,0,0,0,0,4.4,8,12,998,111.578,99.8421,4.0875,9.1,0.011881,0,0,0,-273.15,0,0,0,-273.15,0,8336
"Dec 14, 08:00 am",1,0,0,-5.14104,0,0,0,0,0,0,0,1,0,0.0118182,0,0.254414,0.427719,0,0,-0.110428,249.286,249.038,0,204,393,0,293,0,0,252.45,245.523,1.7,4.34752,-4.34752,0,0,0,0,4.6,9,12,998,120.618,89.4146,4.36562,9.8,0.0118182,0,0,0,-273.15,0,0,0,-273.15,0,8337
"Dec 14, 09:00 am",2,0,0,-4.62461,2.29749,0.765828,0.933841,0.991369,0.605301,40.0193,0.06,1,0,0.0117674,0.432515,0.250679,0.427136,1.1772,0.901533,-0.0986872,246.464,246.242,0,204,393,0,293,0,0,249.478,243.123,1.7,4.22365,-3.83372,0.389927,0,0,3,5.7,10,12,998,130.688,80.4318,5.15312,11.8,0.0717674,0,0,0,-273.15,0,0,0,-273.15,0,8338
"Dec 14, 10:00 am",2,0,0,-1.31395,14.4552,0.657053,0.870118,0.989194,1,48.9245,0.06,1,0,0.0117736,0.664327,0.249891,0.427202,8.6328,5.67221,-0.0217177,244.501,244.451,0,204,393,0,293,0,0,246.761,244.148,1.7,4.227,-0.4588,3.7682,0,0,22,7.2,11,12,998,142.218,72.4587,6.02812,13.3,0.0717736,0,0,0,-273.15,0,0,0,-273.15,0,8339
"Dec 14, 11:00 am",2,0,0,16.0421,95.4048,0.551473,0.779309,0.986611,1,56.5319,0.06,1,0,0.0121161,0.593441,0.266195,0.432034,67.8852,37.4369,0.391014,247.524,248.404,0,204,393,0,293,0,0,245.418,263.113,1.7,4.95759,17.259,22.2166,0,0,173,9.2,12,12,998,155.451,66.4458,6.54375,13.7,0.0721161,0,0,0,-273.15,0,0,0,-273.15,0,8340
"Dec 14, 12:00 pm",2,0,0,4.46706,50.6172,0.477521,0.688654,0.984297,1,61.4764,0.06,1,0,0.0120424,0.523177,0.27039,0.430607,41.5944,19.8622,0.265223,258.766,259.356,0,204,393,0,293,0,0,248.835,269.298,1.7,4.79992,5.59153,10.3914,0,0,106,10.6,13,12,998,170.204,63.01,7.7875,16.3,0.0720425,0,0,0,-273.15,0,0,0,-273.15,0,8341
"Dec 14, 01:00 pm",2,0,0,8.03482,70.1071,0.467381,0.673782,0.983932,1,62.1356,0.06,1,0,0.0121685,0.511689,0.267652,0.432443,58.86,27.51,0.103968,262.543,262.773,0,204,393,0,293,0,0,254.159,266.939,1.7,5.02234,9.05426,14.0766,0,0,150,11.7,14,12,998,185.686,62.5945,8.65312,16.3,0.0721685,0,0,0,-273.15,0,0,0,-273.15,0,8342
"Dec 14, 02:00 pm",2,0,0,-3.22439,10.5335,0.526677,0.75201,0.985894,1,58.2188,0.06,1,0,0.0120397,0.572237,0.263567,0.430494,7.848,4.13336,-0.0759952,264.297,264.129,0,204,393,0,293,0,0,258.152,261.976,1.7,4.7632,-2.39794,2.36526,0,0,20,11.2,15,12,998,200.734,65.2588,8.3875,13,0.0720396,0,0,0,-273.15,0,0,0,-273.15,0,8343
"Dec 14, 03:00 pm",2,0,0,-1.86819,14.4231,0.627093,0.84787,0.988523,1,51.164,0.06,1,0,0.0120404,0.646902,0.258732,0.43062,9.0252,5.65964,-0.143142,260.577,260.26,0,204,393,0,293,0,0,259.526,255.708,1.7,4.77177,-1.11054,3.66123,0,0,23,10.4,16,12,998,214.411,70.6442,8.05625,12.6,0.0720404,0,0,0,-273.15,0,0,0,-273.15,0,8344
"Dec 14, 04:00 pm",2,0,0,9.45445,74.4666,0.737293,0.919347,0.990828,0.7734,42.4987,0.06,1,0,0.0122845,0.543756,0.271407,0.434133,39.6324,29.2207,0.208173,260.025,260.486,0,204,393,0,293,0,0,258.842,268.343,1.7,5.32582,10.5631,15.8889,0,0,101,10.1,17,12,998,226.381,78.1598,7.36563,12.2,0.0722845,0,0,0,-273.15,0,0,0,-273.15,0,8345
"Dec 14, 05:00 pm",2,0,0,-5.70977,7.53752,0.837503,0.964576,0.992693,0,33.1227,0.0455654,1,0,0.0120559,0,0.268134,0.430653,3.5316,2.95772,-0.0240531,265.103,265.05,0,204,393,0,293,0,0,260.269,264.725,1.7,4.83212,-4.83212,0,0,0,9,9.5,18,12,998,236.798,87.0938,6.84375,10.2,0.0576212,0,0,0,-273.15,0,0,0,-273.15,0,8346
"Dec 14, 06:00 pm",1,0,0,-5.33111,0,0,0,0,0,0,0,1,0,0.0119913,0,0.25668,0.42994,0,0,-0.240463,260.705,260.172,0,204,393,0,293,0,0,260.987,252.174,1.7,4.67627,-4.67627,0,0,0,0,9.2,19,12,998,246.061,96.9953,6.85625,9.5,0.0119913,0,0,0,-273.15,0,0,0,-273.15,0,8347
"Dec 14, 07:00 pm",1,0,0,-5.35286,0,0,0,0,0,0,0,1,0,0.011943,0,0.254958,0.429315,0,0,-0.148346,255.43,255.099,0,204,393,0,293,0,0,258.631,250.287,1.7,4.59564,-4.59564,0,0,0,0,9,20,12,998,254.656,107.938,6.57813,9.5,0.011943,0,0,0,-273.15,0,0,0,-273.15,0,8348
"Dec 14, 08:00 pm",1,0,0,-5.2483,0,0,0,0,0,0,0,1,0,0.0118796,0,0.253013,0.428486,0,0,-0.111992,252.059,251.808,0,204,393,0,293,0,0,255.441,248.26,1.7,4.46008,-4.46008,0,0,0,0,8.7,21,12,998,263.149,119.337,6.59062,10.9,0.0118796,0,0,0,-273.15,0,0,0,-273.15,0,8349
"Dec 14, 09:00 pm",1,0,0,-5.10228,0,0,0,0,0,0,0,1,0,0.0118168,0,0.250375,0.427701,0,0,-0.107849,249.168,248.926,0,204,393,0,293,0,0,252.342,245.496,1.7,4.32025,-4.32025,0,0,0,0,8.4,22,12,998,272.319,130.941,6.44687,11.8,0.0118168,0,0,0,-273.15,0,0,0,-273.15,0,8350
"Dec 14, 10:00 pm",1,0,0,-4.9617,0,0,0,0,0,0,0,1,0,0.0117596,0,0.247614,0.42705,0,0,-0.106034,246.328,246.088,0,204,393,0,293,0,0,249.374,242.693,1.7,4.1882,-4.1882,0,0,0,0,8.2,23,12,998,283.561,142.446,6.24687,12.6,0.0117596,0,0,0,-273.15,0,0,0,-273.15,0,8351
"Dec 14, 11:00 pm",1,0,0,-4.82949,0,0,0,0,0,0,0,1,0,0.0117075,0,0.245059,0.426528,0,0,-0.103152,243.538,243.305,0,204,393,0,293,0,0,246.491,239.985,1.7,4.06257,-4.06257,0,0,0,0,7.9,0,12,998,300.113,153.252,5.63438,9.8,0.0117075,0,0,0,-273.15,0,0,0,-273.15,0,8352
"Dec 15, 12:00 am",1,0,0,-4.70498,0,0,0,0,0,0,0,1,0,0.0116586,0,0.242585,0.426065,0,0,-0.100096,240.819,240.591,0,204,393,0,293,0,0,243.683,237.355,1.7,3.94416,-3.94416,0,0,0,0,7.6,1,12,998,330.143,161.594,5.64687,11.4,0.0116586,0,0,0,-273.15,0,0,0,-273.15,0,8353
"Dec 15, 01:00 am",1,0,0,-4.58771,0,0,0,0,0,0,0,1,0,0.0116118,0,0.240599,0.425632,0,0,-0.0973151,238.168,237.946,0,204,393,0,293,0,0,240.945,234.787,1.7,3.83155,-3.83155,0,0,0,0,6.9,2,12,998,17.7872,162.892,5.41563,8.6,0.0116118,0,0,0,-273.15,0,0,0,-273.15,0,8354
"Dec 15, 02:00 am",1,0,0,-4.47732,0,0,0,0,0,0,0,1,0,0.011567,0,0.238674,0.42523,0,0,-0.0947127,235.581,235.364,0,204,393,0,293,0,0,238.275,232.277,1.7,3.72574,-3.72574,0,0,0,0,6.2,3,12,998,53.4984,155.931,5.10625,7.9,0.011567,0,0,0,-273.15,0,0,0,-273.15,0,8355
"Dec 15, 03:00 am",1,0,0,-4.37314,0,0,0,0,0,0,0,1,0,0.0115241,0,0.236914,0.424854,0,0,-0.0922638,233.053,232.841,0,204,393,0,293,0,0,235.669,229.822,1.7,3.6257,-3.6257,0,0,0,0,5.4,4,12,998,72.6512,145.535,4.69688,7.6,0.0115241,0,0,0,-273.15,0,0,0,-273.15,0,8356
"Dec 15, 04:00 am",1,0,0,-4.26966,0,0,0,0,0,0,0,1,0,0.0114831,0,0.234793,0.424506,0,0,-0.0898465,230.582,230.375,0,204,393,0,293,0,0,233.126,227.423,1.7,3.52761,-3.52761,0,0,0,0,5,5,12,998,84.899,134.141,4.375,6.6,0.0114831,0,0,0,-273.15,0,0,0,-273.15,0,8357
"Dec 15, 05:00 am",1,0,0,-4.16951,0,0,0,0,0,0,0,1,0,0.0114438,0,0.232733,0.424183,0,0,-0.0874674,228.168,227.966,0,204,393,0,293,0,0,230.641,225.082,1.7,3.43268,-3.43268,0,0,0,0,4.6,6,12,998,94.4572,122.53,4.20937,3.5,0.0114438,0,0,0,-273.15,0,0,0,-273.15,0,8358
"Dec 15, 06:00 am",1,0,0,-4.07493,0,0,0,0,0,0,0,1,0,0.0114061,0,0.230621,0.423883,0,0,-0.0852361,225.81,225.612,0,204,393,0,293,0,0,228.214,222.792,1.7,3.34362,-3.34362,0,0,0,0,4.3,7,12,998,103.045,111.052,3.90938,4,0.0114061,0,0,0,-273.15,0,0,0,-273.15,0,8359
"Dec 15, 07:00 am",1,0,0,-3.98365,0,0,0,0,0,0,0,1,0,0.01137,0,0.228561,0.423605,0,0,-0.0831236,223.503,223.31,0,204,393,0,293,0,0,225.842,220.55,1.7,3.25778,-3.25778,0,0,0,0,4,8,12,998,111.552,99.9627,3.96094,3.9,0.01137,0,0,0,-273.15,0,0,0,-273.15,0,8360
"Dec 15, 08:00 am",1,0,0,-3.89354,0,0,0,0,0,0,0,1,0,0.0113354,0,0.226238,0.423349,0,0,-0.0810392,221.247,221.058,0,204,393,0,293,0,0,223.525,218.358,1.7,3.17403,-3.17403,0,0,0,0,4,9,12,998,120.581,89.5066,3.96094,3.5,0.0113354,0,0,0,-273.15,0,0,0,-273.15,0,8361
"Dec 15, 09:00 am",2,0,0,54.1843,364.728,0.766235,0.934037,0.991377,0.59869,39.983,0.06,1,0,0.0124222,0.427885,0.280471,0.438087,186.782,143.119,1.16192,228.925,231.591,0,204,393,0,293,0,0,222.652,275.74,1.7,5.57562,55.6629,61.2385,0,0,476,6,10,12,998,130.637,80.543,5.6875,3.7,0.0724223,0,0,0,-273.15,0,0,0,-273.15,0,8362
"Dec 15, 10:00 am",2,0,0,102.307,444.434,0.657447,0.870395,0.989203,1,48.8945,0.06,1,0,0.0454168,0.664544,0.36089,1.00187,265.262,174.396,4.67247,284.902,291.611,0,303.98,393,0,293,0,0,242.785,360.238,2.53316,8.88887,107.005,115.894,0,0,676,8.1,11,12,998,142.147,72.5615,7.00625,5.9,0.105417,0,0,0,-273.15,0,0,0,-273.15,0,8363
"Dec 15, 11:00 am",6,0,0,44.2839,436.925,0.551673,0.779519,0.986616,1,56.5181,0.06,1,0,0.0474386,0.593604,0.391478,1.02463,310.781,171.45,45.6518,293,355.297,305.165,0,355.297,305.165,293,0.167841,45.6518,275.529,391.271,2.54304,11.143,90.6302,101.773,-3.05703e-05,0,792,10,12,12,998,155.359,66.5343,8.20313,6.9,0.275279,0,0,0,-273.15,0,0,0,-273.15,0,8364
"Dec 15, 12:00 pm",6,0,0,13.6657,411.872,0.477256,0.688274,0.984287,1,61.4937,0.06,1,0,0.0344257,0.522883,0.3921,0.825749,338.641,161.618,58.2474,293,380.628,272.43,0,380.628,272.43,293,0.149837,58.2474,285.592,392.714,2.27025,11.5094,72.9982,84.5076,-7.59526e-05,0,863,11.5,13,12,998,170.09,63.0782,9.03906,5.9,0.244262,0,0,0,-273.15,0,0,0,-273.15,0,8365
"Dec 15, 01:00 pm",6,0,0,4.74758,411.443,0.466488,0.672439,0.983899,1,62.1934,0.06,1,0,0.0362658,0.510653,0.391593,0.853673,346.097,161.45,64.9275,293,388.654,276.799,0,388.654,276.799,293,0.152239,64.9275,289.383,392.752,2.30666,11.6571,70.7878,82.4449,-0.000100375,0,882,12.4,14,12,998,185.557,62.6376,9.04062,6.1,0.248505,0,0,0,-273.15,0,0,0,-273.15,0,8366
"Dec 15, 02:00 pm",6,0,0,1.53705,397.166,0.525352,0.750471,0.985854,1,58.308,0.06,1,0,0.0506305,0.571043,0.391107,1.06416,296.654,155.848,74.6638,293,391.172,309.654,0,391.172,309.654,293,0.17031,74.6638,291.058,392.55,2.58045,11.6852,77.3107,88.9959,-0.000121393,0,756,12.9,15,12,998,200.6,65.2756,9.30625,4.2,0.28094,0,0,0,-273.15,0,0,0,-273.15,0,8367
"Dec 15, 03:00 pm",6,0,0,-4.42172,221.484,0.62566,0.846745,0.98849,1,51.2693,0.06,1,0,0.0146382,0.646022,0.385003,0.469303,138.91,86.9102,48.3318,293,389.559,204,0,389.559,204,293,0.1122,48.3318,291.081,386.079,1.7,11.1662,44.9797,56.1459,-7.60972e-05,0,354,12.4,16,12,998,214.282,70.637,8.76719,3.5,0.186838,0,0,0,-273.15,0,0,0,-273.15,0,8368
"Dec 15, 04:00 pm",6,0,0,4.46444,468.816,0.735974,0.918643,0.990802,0.776671,42.6104,0.06,1,0,0.0728456,0.545623,0.391819,1.35429,249.959,183.963,83.0038,293,389.636,350.051,0,389.636,350.051,293,0.192528,83.0038,291.945,391.763,2.91709,11.754,88.6205,100.375,-0.000130888,0,637,11.7,17,12,998,226.259,78.1331,8.575,3.4,0.325374,0,0,0,-273.15,0,0,0,-273.15,0,8369
"Dec 15, 05:00 pm",6,0,0,-45.9926,217.468,0.836416,0.964166,0.992673,0,33.2364,0.0458364,1,0,0.0135133,0,0.333014,0.450914,102.024,85.3345,38.2514,293,370.347,204,0,370.347,204,293,0.1122,38.2514,291.389,330.752,1.7,7.34845,-7.34845,0,-3.91129e-05,0,260,10.4,18,12,998,236.683,87.0542,7.74375,2.5,0.17155,0,0,0,-273.15,0,0,0,-273.15,0,8370
"Dec 15, 06:00 pm",6,0,0,-26.8629,0,1,1,1,0,0,0,1,0,0.0128907,0,0.295528,0.441921,0,0,20.0156,293,334.403,204,0,334.403,204,293,0.1122,20.0156,291.416,290.987,1.7,6.40023,-6.40023,0,-5.99889e-06,0,0,10,19,12,998,245.95,96.9421,8.4375,2.1,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,8371
"Dec 15, 07:00 pm",1,0,0,-6.49502,0,0,0,0,0,0,0,1,0,0.0128553,0,0.286834,0.44174,0,0,-0.859284,308.7,306.912,0,204,393,0,293,0,0,296.69,280.632,1.7,6.48653,-6.48653,0,0,0,0,9.6,20,12,998,254.545,107.877,8.58438,1.9,0.0128553,0,0,0,-273.15,0,0,0,-273.15,0,8372
"Dec 15, 08:00 pm",1,0,0,-7.32297,0,0,0,0,0,0,0,1,0,0.0128539,0,0.289043,0.441777,0,0,-0.338012,293.412,292.695,0,204,393,0,293,0,0,297.108,282.272,1.7,6.65058,-6.65058,0,0,0,0,9.3,21,12,998,263.031,119.271,8.20625,2.3,0.0128539,0,0,0,-273.15,0,0,0,-273.15,0,8373
"Dec 15, 09:00 pm",1,0,0,-7.32088,0,0,0,0,0,0,0,1,0,0.0127542,0,0.288928,0.440343,0,0,-0.16313,287.393,287.044,0,204,393,0,293,0,0,292.597,282.209,1.7,6.44705,-6.44705,0,0,0,0,8.9,22,12,998,272.183,130.874,7.92344,2.4,0.0127542,0,0,0,-273.15,0,0,0,-273.15,0,8374
"Dec 15, 10:00 pm",1,0,0,-7.04672,0,0,0,0,0,0,0,1,0,0.0126411,0,0.285549,0.438758,0,0,-0.150353,283.516,283.192,0,204,393,0,293,0,0,288.132,278.723,1.7,6.17522,-6.17522,0,0,0,0,8.5,23,12,998,283.388,142.383,7.48438,2,0.0126411,0,0,0,-273.15,0,0,0,-273.15,0,8375
"Dec 15, 11:00 pm",1,0,0,-6.78511,0,0,0,0,0,0,0,1,0,0.0125363,0,0.281759,0.437307,0,0,-0.150236,279.697,279.373,0,204,393,0,293,0,0,284.015,274.853,1.7,5.92872,-5.92872,0,0,0,0,8.2,0,12,998,299.859,153.204,7.2625,2.3,0.0125363,0,0,0,-273.15,0,0,0,-273.15,0,8376
"Dec 16, 12:00 am",1,0,0,-6.55453,0,0,0,0,0,0,0,1,0,0.0124386,0,0.278293,0.435962,0,0,-0.145507,275.919,275.603,0,204,393,0,293,0,0,280.073,271.19,1.7,5.70659,-5.70659,0,0,0,0,7.8,1,12,998,329.747,161.591,6.70625,2.1,0.0124386,0,0,0,-273.15,0,0,0,-273.15,0,8377
"Dec 16, 01:00 am",1,0,0,-6.33896,0,0,0,0,0,0,0,1,0,0.0123465,0,0.274663,0.434702,0,0,-0.14003,272.256,271.95,0,204,393,0,293,0,0,276.265,267.674,1.7,5.49915,-5.49915,0,0,0,0,7.7,2,12,998,17.4524,162.968,6.91875,2.4,0.0123465,0,0,0,-273.15,0,0,0,-273.15,0,8378
"Dec 16, 02:00 am",1,0,0,-6.13519,0,0,0,0,0,0,0,1,0,0.0122594,0,0.271047,0.433519,0,0,-0.134893,268.713,268.417,0,204,393,0,293,0,0,272.581,264.27,1.7,5.30376,-5.30376,0,0,0,0,7.7,3,12,998,53.3752,156.042,6.99687,2.8,0.0122594,0,0,0,-273.15,0,0,0,-273.15,0,8379
"Dec 16, 03:00 am",1,0,0,-5.94081,0,0,0,0,0,0,0,1,0,0.0121771,0,0.267649,0.43241,0,0,-0.130067,265.282,264.996,0,204,393,0,293,0,0,269.016,260.972,1.7,5.11725,-5.11725,0,0,0,0,7.6,4,12,998,72.6022,145.653,6.6625,2,0.0121771,0,0,0,-273.15,0,0,0,-273.15,0,8380
"Dec 16, 04:00 am",1,0,0,-5.75799,0,0,0,0,0,0,0,1,0,0.0120991,0,0.264251,0.431367,0,0,-0.125546,261.958,261.681,0,204,393,0,293,0,0,265.564,257.772,1.7,4.94257,-4.94257,0,0,0,0,7.6,5,12,998,84.8706,134.26,6.27187,1.7,0.0120991,0,0,0,-273.15,0,0,0,-273.15,0,8381
"Dec 16, 05:00 am",1,0,0,-5.58513,0,0,0,0,0,0,0,1,0,0.0120251,0,0.260953,0.430386,0,0,-0.121317,258.734,258.465,0,204,393,0,293,0,0,262.218,254.665,1.7,4.77774,-4.77774,0,0,0,0,7.6,6,12,998,94.433,122.649,6.58437,1.7,0.0120251,0,0,0,-273.15,0,0,0,-273.15,0,8382
"Dec 16, 06:00 am",1,0,0,-5.42051,0,0,0,0,0,0,0,1,0,0.0119548,0,0.257644,0.429463,0,0,-0.11731,255.604,255.343,0,204,393,0,293,0,0,258.974,251.648,1.7,4.62136,-4.62136,0,0,0,0,7.7,7,12,998,103.019,111.171,6.68437,1.6,0.0119548,0,0,0,-273.15,0,0,0,-273.15,0,8383
"Dec 16, 07:00 am",1,0,0,-5.26629,0,0,0,0,0,0,0,1,0,0.011888,0,0.25453,0.428593,0,0,-0.11356,252.564,252.31,0,204,393,0,293,0,0,255.824,248.713,1.7,4.47492,-4.47492,0,0,0,0,7.7,8,12,998,111.519,100.079,6.60625,2,0.011888,0,0,0,-273.15,0,0,0,-273.15,0,8384
"Dec 16, 08:00 am",1,0,0,-5.12003,0,0,0,0,0,0,0,1,0,0.011825,0,0.251499,0.427799,0,0,-0.110041,249.608,249.36,0,204,393,0,293,0,0,252.765,245.857,1.7,4.33632,-4.33632,0,0,0,0,7.7,9,12,998,120.539,89.5933,6.29375,2.7,0.011825,0,0,0,-273.15,0,0,0,-273.15,0,8385
"Dec 16, 09:00 am",1,0,0,-4.97535,0,0,0,0,0,0,0,1,0,0.0117675,0,0.248026,0.427138,0,0,-0.106581,246.732,246.491,0,204,393,0,293,0,0,249.793,243.08,1.7,4.20088,-4.20088,0,0,0,0,8.2,10,12,998,130.58,80.6488,6.79375,3.4,0.0117675,0,0,0,-273.15,0,0,0,-273.15,0,8386
"Dec 16, 10:00 am",1,0,0,-4.83433,0,0,0,0,0,0,0,1,0,0.011715,0,0.244322,0.4266,0,0,-0.103187,243.937,243.703,0,204,393,0,293,0,0,246.906,240.384,1.7,4.06994,-4.06994,0,0,0,1,9,11,12,998,142.072,72.6582,7.67188,3.2,0.011715,0,0,0,-273.15,0,0,0,-273.15,0,8387
"Dec 16, 11:00 am",2,0,0,-3.4836,5.51976,0.551976,0.779835,0.986625,1,56.4973,0.06,1,0,0.0116865,0.59385,0.241317,0.426338,3.924,2.16595,-0.0731427,241.431,241.265,0,204,393,0,293,0,0,244.132,239.033,1.7,3.98919,-2.70294,1.28625,0,0,10,10.4,12,12,998,155.262,66.6161,7.74375,3,0.0716865,0,0,0,-273.15,0,0,0,-273.15,0,8388
"Dec 16, 12:00 pm",2,0,0,29.4636,176.528,0.477103,0.688055,0.984282,1,61.5036,0.06,1,0,0.0123352,0.522714,0.271137,0.435525,145.188,69.2696,0.66755,245.431,246.934,0,204,393,0,293,0,0,242.546,271.692,1.7,5.37629,30.832,36.2082,0,0,370,12.4,13,12,998,169.974,63.139,8.9625,2.5,0.0723352,0,0,0,-273.15,0,0,0,-273.15,0,8389
"Dec 16, 01:00 pm",2,0,0,45.419,272.437,0.465704,0.671256,0.983871,1,62.2442,0.06,1,0,0.0131339,0.509739,0.317358,0.447254,229.554,106.904,1.34645,271.878,274.809,0,204,393,0,293,0,0,249.611,321.095,1.7,7.16308,47.3302,54.4933,0,0,585,14,14,12,998,185.428,62.6732,9.70313,2.7,0.0731338,0,0,0,-273.15,0,0,0,-273.15,0,8390
"Dec 16, 02:00 pm",2,0,0,-5.32703,5.24119,0.524119,0.749031,0.985817,1,58.3911,0.06,1,0,0.0124228,0.569926,0.295528,0.435229,3.924,2.05664,0.0291859,297.021,297.084,0,204,393,0,293,0,0,267.702,298.573,1.7,5.56884,-4.39671,1.17213,0,0,10,14.3,15,12,998,200.468,65.2849,9.84688,3.2,0.0724228,0,0,0,-273.15,0,0,0,-273.15,0,8391
"Dec 16, 03:00 pm",2,0,0,40.1572,196.655,0.624301,0.845671,0.988459,1,51.3691,0.06,1,0,0.0136588,0.645182,0.311327,0.454674,123.606,77.1673,0.507034,294.537,295.607,0,204,393,0,293,0,0,280.411,312.338,1.7,8.18011,41.6068,49.787,0,0,315,14.7,16,12,998,214.155,70.6228,9.77812,3.2,0.0736588,0,0,0,-273.15,0,0,0,-273.15,0,8392
"Dec 16, 04:00 pm",2,6,0,30.7078,222.995,0.733537,0.917326,0.990755,0.741309,42.8158,0.06,1,0,0.01421,0.520108,0.354499,0.462121,119.29,87.5033,4.14908,312.117,320.701,34,170,382.844,34,293,0.0187,3.14303,292.149,356.466,1.7,9.81036,35.7202,45.5306,0,0,304,14.5,17,12,998,226.141,78.0999,9.57813,3.7,0.09291,0,0,0,-273.15,0,0,0,-273.15,0,8393
"Dec 16, 05:00 pm",6,0,0,-25.2249,24.2258,0.835374,0.96377,0.992654,0,33.3452,0.0461393,1,0,0.01336,0,0.317169,0.44867,11.3796,9.50622,17.0581,293,328.419,204,0,328.419,204,293,0.1122,17.0581,295.806,317.092,1.7,7.21643,-7.21643,0,-3.75584e-06,0,29,13.6,18,12,998,236.573,87.009,9.49844,4.6,0.171699,0,0,0,-273.15,0,0,0,-273.15,0,8394
"Dec 16, 06:00 pm",1,0,0,-6.99653,0,0,0,0,0,0,0,1,0,0.0130114,0,0.293945,0.443831,0,0,-0.772094,316.356,314.763,0,204,393,0,293,0,0,300.928,291.648,1.7,6.81796,-6.81796,0,0,0,0,13,19,12,998,245.845,96.8834,8.78125,5,0.0130114,0,0,0,-273.15,0,0,0,-273.15,0,8395
"Dec 16, 07:00 pm",1,0,0,-7.5812,0,0,0,0,0,0,0,1,0,0.0130137,0,0.290817,0.444033,0,0,-0.413599,300.463,299.593,0,204,393,0,293,0,0,303.085,286.964,1.7,6.99452,-6.99452,0,0,0,0,12.4,20,12,998,254.439,107.811,8.57187,5.6,0.0130137,0,0,0,-273.15,0,0,0,-273.15,0,8396
"Dec 16, 08:00 pm",1,0,0,-7.67764,0,0,0,0,0,0,0,1,0,0.0129158,0,0.291426,0.442612,0,0,-0.184882,293.234,292.841,0,204,393,0,293,0,0,298.689,287.383,1.7,6.81572,-6.81572,0,0,0,0,11.8,21,12,998,262.919,119.2,8.3625,5.6,0.0129158,0,0,0,-273.15,0,0,0,-273.15,0,8397
"Dec 16, 09:00 pm",1,0,0,-7.40784,0,0,0,0,0,0,0,1,0,0.0127933,0,0.288369,0.440882,0,0,-0.158425,289.045,288.707,0,204,393,0,293,0,0,293.967,284.046,1.7,6.53248,-6.53248,0,0,0,0,11.2,22,12,998,272.056,130.803,7.99687,6.4,0.0127933,0,0,0,-273.15,0,0,0,-273.15,0,8398
"Dec 16, 10:00 pm",1,0,0,-7.12625,0,0,0,0,0,0,0,1,0,0.012679,0,0.284699,0.439285,0,0,-0.158373,285.055,284.715,0,204,393,0,293,0,0,289.623,279.997,1.7,6.26607,-6.26607,0,0,0,0,10.6,23,12,998,283.225,142.315,7.7875,6.6,0.012679,0,0,0,-273.15,0,0,0,-273.15,0,8399
"Dec 16, 11:00 pm",1,0,0,-6.87007,0,0,0,0,0,0,0,1,0,0.0125729,0,0.281355,0.437813,0,0,-0.153524,281.096,280.765,0,204,393,0,293,0,0,285.481,276.152,1.7,6.01797,-6.01797,0,0,0,0,9.9,0,12,998,299.618,153.15,7.00937,8.1,0.0125729,0,0,0,-273.15,0,0,0,-273.15,0,8400
"Dec 17, 12:00 am",1,0,0,-6.6345,0,0,0,0,0,0,0,1,0,0.0124731,0,0.278084,0.436437,0,0,-0.147428,277.261,276.941,0,204,393,0,293,0,0,281.485,272.479,1.7,5.78877,-5.78877,0,0,0,0,9.3,1,12,998,329.359,161.58,6.4875,6.9,0.0124731,0,0,0,-273.15,0,0,0,-273.15,0,8401
"Dec 17, 01:00 am",1,0,0,-6.41814,0,0,0,0,0,0,0,1,0,0.012379,0,0.275147,0.435145,0,0,-0.141923,273.556,273.247,0,204,393,0,293,0,0,277.623,268.922,1.7,5.57816,-5.57816,0,0,0,0,8.5,2,12,998,17.1052,163.035,5.84375,6.1,0.012379,0,0,0,-273.15,0,0,0,-273.15,0,8402
"Dec 17, 02:00 am",1,0,0,-6.21923,0,0,0,0,0,0,0,1,0,0.0122899,0,0.272529,0.433931,0,0,-0.136984,269.969,269.669,0,204,393,0,293,0,0,273.889,265.467,1.7,5.38438,-5.38438,0,0,0,0,7.5,3,12,998,53.2363,156.148,5.46875,7.3,0.0122899,0,0,0,-273.15,0,0,0,-273.15,0,8403
"Dec 17, 03:00 am",1,0,0,-6.02995,0,0,0,0,0,0,0,1,0,0.0122055,0,0.269915,0.432791,0,0,-0.132319,266.488,266.197,0,204,393,0,293,0,0,270.273,262.112,1.7,5.20041,-5.20041,0,0,0,0,6.6,4,12,998,72.541,145.767,5.0375,7.9,0.0122055,0,0,0,-273.15,0,0,0,-273.15,0,8404
"Dec 17, 04:00 am",1,0,0,-5.84443,0,0,0,0,0,0,0,1,0,0.0121257,0,0.266991,0.431721,0,0,-0.12772,263.111,262.829,0,204,393,0,293,0,0,266.769,258.862,1.7,5.02129,-5.02129,0,0,0,0,6.1,5,12,998,84.8323,134.376,4.77187,5.9,0.0121257,0,0,0,-273.15,0,0,0,-273.15,0,8405
"Dec 17, 05:00 am",1,0,0,-5.67152,0,0,0,0,0,0,0,1,0,0.0120499,0,0.264169,0.430714,0,0,-0.12339,259.837,259.563,0,204,393,0,293,0,0,263.371,255.708,1.7,4.85466,-4.85466,0,0,0,0,5.6,6,12,998,94.4004,122.765,4.19375,5.6,0.0120499,0,0,0,-273.15,0,0,0,-273.15,0,8406
"Dec 17, 06:00 am",1,0,0,-5.50601,0,0,0,0,0,0,0,1,0,0.011978,0,0.26123,0.429766,0,0,-0.11935,256.658,256.392,0,204,393,0,293,0,0,260.076,252.642,1.7,4.69608,-4.69608,0,0,0,0,5.3,7,12,998,102.985,111.286,4.12813,5.6,0.011978,0,0,0,-273.15,0,0,0,-273.15,0,8407
"Dec 17, 07:00 am",1,0,0,-5.34929,0,0,0,0,0,0,0,1,0,0.0119096,0,0.258488,0.428874,0,0,-0.115522,253.569,253.31,0,204,393,0,293,0,0,256.875,249.661,1.7,4.54578,-4.54578,0,0,0,0,4.9,8,12,998,111.48,100.191,4.11875,5,0.0119096,0,0,0,-273.15,0,0,0,-273.15,0,8408
"Dec 17, 08:00 am",1,0,0,-5.19849,0,0,0,0,0,0,0,1,0,0.0118449,0,0.255517,0.428045,0,0,-0.11187,250.566,250.315,0,204,393,0,293,0,0,253.768,246.762,1.7,4.40232,-4.40232,0,0,0,0,4.8,9,12,998,120.49,89.6747,3.94063,4.8,0.0118449,0,0,0,-273.15,0,0,0,-273.15,0,8409
"Dec 17, 09:00 am",2,0,0,1.57823,42.9665,0.767258,0.934531,0.991396,0.586231,39.8917,0.06,1,0,0.0119178,0.41921,0.258376,0.429085,21.9744,16.86,0.0398481,248.807,248.897,0,204,393,0,293,0,0,250.92,250.853,1.7,4.55308,2.5148,7.06789,0,0,56,5.7,10,12,998,130.517,80.7493,4.60625,5.6,0.0719178,0,0,0,-273.15,0,0,0,-273.15,0,8410
"Dec 17, 10:00 am",2,0,0,40.4398,186.353,0.658493,0.871128,0.989225,1,48.815,0.06,1,0,0.0128537,0.665119,0.29965,0.443213,111.049,73.1251,0.981028,257.913,260.083,0,204,393,0,293,0,0,250.749,295.052,1.7,6.57966,42.0572,48.6369,0,0,283,7.5,11,12,998,141.992,72.7487,5.85938,6.1,0.0728537,0,0,0,-273.15,0,0,0,-273.15,0,8411
"Dec 17, 11:00 am",2,0,0,11.3375,81.1996,0.552378,0.780255,0.986636,1,56.4697,0.06,1,0,0.01263,0.594176,0.30975,0.438556,57.6828,31.8627,0.612538,284.664,285.983,0,204,393,0,293,0,0,260.967,306.941,1.7,6.13419,12.7979,18.9321,0,0,147,8.4,12,12,998,155.162,66.691,6.29062,7.3,0.07263,0,0,0,-273.15,0,0,0,-273.15,0,8412
"Dec 17, 12:00 pm",2,0,0,54.8378,322.495,0.477063,0.687997,0.98428,1,61.5063,0.06,1,0,0.0141017,0.52267,0.339941,0.461762,265.262,126.547,1.1172,299.225,301.566,0,204,393,0,293,0,0,275.451,337.303,1.7,9.24624,56.896,66.1422,0,0,676,9.9,13,12,998,169.855,63.1925,7.55625,5.2,0.0741017,0,0,0,-273.15,0,0,0,-273.15,0,8413
"Dec 17, 01:00 pm",2,6,0,37.4349,341.508,0.462747,0.666743,0.983761,1,62.4354,0.06,1,0,0.0155091,0.506256,0.386471,0.487562,289.591,134.008,18.157,302.624,338.912,139.859,68,361.448,139.859,293,0.0769227,17.5827,289.92,385.958,1.73216,11.6336,56.2094,67.843,0,0,738,11.1,14,12,998,185.298,62.7011,8.2875,5.6,0.152432,0,0,0,-273.15,0,0,0,-273.15,0,8414
"Dec 17, 02:00 pm",6,0,0,-2.33353,192.456,0.522978,0.747693,0.985783,1,58.4678,0.06,1,0,0.0143779,0.568887,0.374426,0.464983,144.403,75.5197,34.0967,293,362.297,204,0,362.297,204,293,0.1122,34.0967,291.307,374.252,1.7,10.2469,32.7153,42.9622,-2.81269e-05,0,368,11.5,15,12,998,200.338,65.2868,8.84375,5,0.186578,0,0,0,-273.15,0,0,0,-273.15,0,8415
"Dec 17, 03:00 pm",6,0,0,-13.8495,115.258,0.623016,0.844652,0.988429,1,51.4633,0.06,1,0,0.0138624,0.644385,0.350043,0.456703,72.594,45.2272,33.1414,293,360.434,204,0,360.434,204,293,0.1122,33.1414,291.378,348.767,1.7,8.88538,20.2583,29.1437,-2.59194e-05,0,185,11.2,16,12,998,214.032,70.6016,8.7,5.2,0.186062,0,0,0,-273.15,0,0,0,-273.15,0,8416
"Dec 17, 04:00 pm",6,0,0,4.73438,213.452,0.733512,0.917319,0.990755,0.784204,42.8184,0.06,1,0,0.0139874,0.550095,0.356539,0.459021,114.188,83.7585,30.4476,293,355.159,204,0,355.159,204,293,0.1122,30.4476,291.41,354.171,1.7,9.75111,36.324,46.0751,-2.03005e-05,0,291,10.4,17,12,998,226.027,78.0602,8.60312,6.9,0.186187,0,0,0,-273.15,0,0,0,-273.15,0,8417
"Dec 17, 05:00 pm",6,0,0,-31.4337,177.722,0.834377,0.963391,0.992635,0,33.4489,0.046474,1,0,0.0132618,0,0.319259,0.447342,83.5812,69.7383,23.6354,293,341.666,204,0,341.666,204,293,0.1122,23.6354,291.423,315.044,1.7,7.03988,-7.03988,0,-9.74213e-06,0,213,9.4,18,12,998,236.468,86.958,7.525,8.3,0.171936,0,0,0,-273.15,0,0,0,-273.15,0,8418
"Dec 17, 06:00 pm",6,0,0,-18.9597,0,1,1,1,0,0,0,1,0,0.0128415,0,0.293138,0.44132,0,0,11.8227,293,317.716,204,0,317.716,204,293,0.1122,11.8227,291.43,287.242,1.7,6.39095,-6.39095,0,-1.27627e-06,0,0,9,19,12,998,245.745,96.8192,7.51563,8.1,0.125041,0,0,0,-273.15,0,0,0,-273.15,0,8419
"Dec 17, 07:00 pm",1,0,0,-6.74114,0,0,0,0,0,0,0,1,0,0.0127813,0,0.286799,0.440711,0,0,-0.607585,299.834,298.555,0,204,393,0,293,0,0,293.966,279.688,1.7,6.41714,-6.41714,0,0,0,0,8.6,20,12,998,254.34,107.74,7.27188,8.3,0.0127813,0,0,0,-273.15,0,0,0,-273.15,0,8420
"Dec 17, 08:00 pm",1,0,0,-7.17161,0,0,0,0,0,0,0,1,0,0.0127419,0,0.287324,0.440193,0,0,-0.268502,288.597,288.024,0,204,393,0,293,0,0,292.629,279.742,1.7,6.42385,-6.42385,0,0,0,0,8.2,21,12,998,262.815,119.125,7.18437,7.9,0.0127419,0,0,0,-273.15,0,0,0,-273.15,0,8421
"Dec 17, 09:00 pm",1,0,0,-7.06733,0,0,0,0,0,0,0,1,0,0.0126422,0,0.286016,0.438779,0,0,-0.156315,283.41,283.074,0,204,393,0,293,0,0,288.273,278.406,1.7,6.19894,-6.19894,0,0,0,0,7.8,22,12,998,271.936,130.726,7.09688,6.1,0.0126422,0,0,0,-273.15,0,0,0,-273.15,0,8422
"Dec 17, 10:00 pm",1,0,0,-6.81133,0,0,0,0,0,0,0,1,0,0.0125364,0,0.282642,0.437308,0,0,-0.146802,279.613,279.296,0,204,393,0,293,0,0,284.026,274.893,1.7,5.94781,-5.94781,0,0,0,0,7.4,23,12,998,283.072,142.241,7.00938,6.6,0.0125364,0,0,0,-273.15,0,0,0,-273.15,0,8423
"Dec 17, 11:00 pm",1,0,0,-6.57276,0,0,0,0,0,0,0,1,0,0.0124378,0,0.279115,0.43595,0,0,-0.145139,275.886,275.571,0,204,393,0,293,0,0,280.052,271.172,1.7,5.72149,-5.72149,0,0,0,0,7,0,12,998,299.39,153.09,6.45313,6.1,0.0124378,0,0,0,-273.15,0,0,0,-273.15,0,8424
"Dec 18, 12:00 am",1,0,0,-6.35987,0,0,0,0,0,0,0,1,0,0.0123453,0,0.275766,0.434685,0,0,-0.14056,272.22,271.913,0,204,393,0,293,0,0,276.234,267.62,1.7,5.5167,-5.5167,0,0,0,0,6.6,1,12,998,328.981,161.562,5.89687,8.1,0.0123453,0,0,0,-273.15,0,0,0,-273.15,0,8425
"Dec 18, 01:00 am",1,0,0,-6.15466,0,0,0,0,0,0,0,1,0,0.012258,0,0.272348,0.4335,0,0,-0.135398,268.662,268.366,0,204,393,0,293,0,0,272.54,264.203,1.7,5.31913,-5.31913,0,0,0,0,6.4,2,12,998,16.7462,163.095,5.85313,7.6,0.012258,0,0,0,-273.15,0,0,0,-273.15,0,8426
"Dec 18, 02:00 am",1,0,0,-5.96096,0,0,0,0,0,0,0,1,0,0.0121754,0,0.268833,0.432387,0,0,-0.130504,265.22,264.932,0,204,393,0,293,0,0,268.964,260.894,1.7,5.13364,-5.13364,0,0,0,0,6.4,3,12,998,53.0817,156.248,5.61875,8.3,0.0121754,0,0,0,-273.15,0,0,0,-273.15,0,8427
"Dec 18, 03:00 am",1,0,0,-5.77809,0,0,0,0,0,0,0,1,0,0.0120972,0,0.265423,0.431341,0,0,-0.125983,261.884,261.605,0,204,393,0,293,0,0,265.5,257.683,1.7,4.95894,-4.95894,0,0,0,0,6.4,4,12,998,72.4674,145.877,5.69688,9.5,0.0120972,0,0,0,-273.15,0,0,0,-273.15,0,8428
"Dec 18, 04:00 am",1,0,0,-5.60409,0,0,0,0,0,0,0,1,0,0.012023,0,0.262008,0.430358,0,0,-0.121725,258.648,258.378,0,204,393,0,293,0,0,262.144,254.565,1.7,4.79335,-4.79335,0,0,0,0,6.5,5,12,998,84.7842,134.489,5.875,10.9,0.012023,0,0,0,-273.15,0,0,0,-273.15,0,8429
"Dec 18, 05:00 am",1,0,0,-5.43727,0,0,0,0,0,0,0,1,0,0.0119526,0,0.258796,0.429433,0,0,-0.117654,255.508,255.245,0,204,393,0,293,0,0,258.888,251.54,1.7,4.63438,-4.63438,0,0,0,0,6.5,6,12,998,94.3596,122.877,6.03125,9.1,0.0119526,0,0,0,-273.15,0,0,0,-273.15,0,8430
"Dec 18, 06:00 am",1,0,0,-5.28013,0,0,0,0,0,0,0,1,0,0.0118856,0,0.25557,0.428563,0,0,-0.113824,252.459,252.204,0,204,393,0,293,0,0,255.728,248.599,1.7,4.48534,-4.48534,0,0,0,0,6.6,7,12,998,102.944,111.396,6.13125,9.5,0.0118856,0,0,0,-273.15,0,0,0,-273.15,0,8431
"Dec 18, 07:00 am",1,0,0,-5.13026,0,0,0,0,0,0,0,1,0,0.0118227,0,0.252535,0.427771,0,0,-0.110217,249.496,249.248,0,204,393,0,293,0,0,252.66,245.74,1.7,4.34308,-4.34308,0,0,0,0,6.6,8,12,998,111.434,100.3,6.44375,8.3,0.0118227,0,0,0,-273.15,0,0,0,-273.15,0,8432
"Dec 18, 08:00 am",1,0,0,-4.98712,0,0,0,0,0,0,0,1,0,0.0117651,0,0.249478,0.427112,0,0,-0.10678,246.615,246.374,0,204,393,0,293,0,0,249.679,242.958,1.7,4.20777,-4.20777,0,0,0,0,6.7,9,12,998,120.435,89.7509,6.62187,7.3,0.0117651,0,0,0,-273.15,0,0,0,-273.15,0,8433
"Dec 18, 09:00 am",2,0,0,45.637,330.185,0.767873,0.934826,0.991408,0.580393,39.8367,0.06,1,0,0.0128707,0.415171,0.295261,0.44377,168.732,129.565,1.02884,252.618,254.907,0,204,393,0,293,0,0,248.059,291.931,1.7,6.59368,47.1979,53.7916,0,0,430,8.8,10,12,998,130.449,80.8443,8.33125,7.3,0.0728707,0,0,0,-273.15,0,0,0,-273.15,0,8434
"Dec 18, 10:00 am",2,6,0,88.9014,416.039,0.66143,0.873141,0.989288,1,48.5898,0.06,1,0,0.0448918,0.666699,0.371097,0.98138,246.82,163.254,9.77978,295.063,307.779,58.8358,238.881,383.902,58.8358,293,0.0323597,6.34751,264.201,371.887,2.48097,10.217,98.6276,108.845,0,0,629,11,11,12,998,141.908,72.8331,9.04688,6.6,0.137251,0,0,0,-273.15,0,0,0,-273.15,0,8435
"Dec 18, 11:00 am",6,0,0,28.7452,411.896,0.55288,0.780778,0.98665,1,56.4352,0.06,1,0,0.0530994,0.594583,0.390136,1.10067,292.338,161.628,55.1387,293,365.286,315.655,0,365.286,315.655,293,0.17361,55.1387,284.153,392.449,2.63046,11.4322,84.6691,96.1013,-4.94009e-05,0,745,13.1,12,12,998,155.059,66.7589,9.58438,8.3,0.28671,0,0,0,-273.15,0,0,0,-273.15,0,8436
"Dec 18, 12:00 pm",6,0,0,8.35078,398.884,0.477134,0.6881,0.984283,1,61.5016,0.06,1,0,0.0343651,0.522749,0.38908,0.823915,328.046,156.522,60.7413,293,384.358,271.858,0,384.358,271.858,293,0.149522,60.7413,288.96,392.726,2.26549,11.6402,70.1817,81.8219,-8.58901e-05,0,836,14.7,13,12,998,169.735,63.2386,10.2469,9.8,0.243887,0,0,0,-273.15,0,0,0,-273.15,0,8437
"Dec 18, 01:00 pm",6,0,0,2.72565,410.588,0.464466,0.669377,0.983825,1,62.3244,0.06,1,0,0.037313,0.508289,0.388043,0.869536,346.882,161.115,66.3767,293,389.839,279.307,0,389.839,279.307,293,0.153619,66.3767,290.748,392.746,2.32756,11.6915,70.2012,81.8927,-0.000105096,0,884,15.9,14,12,998,185.169,62.7215,10.7437,8.1,0.250932,0,0,0,-273.15,0,0,0,-273.15,0,8438
"Dec 18, 02:00 pm",6,0,0,1.00676,462.432,0.521932,0.746459,0.985751,1,58.5381,0.06,1,0,0.0844918,0.567931,0.388932,1.49375,347.666,181.458,89.2172,293,391.707,367.882,0,391.707,367.882,293,0.202335,89.2172,291.762,392.75,3.06568,11.7325,91.3232,103.056,-0.000146591,0,886,15.3,15,12,998,200.209,65.2813,10.3781,7.9,0.346827,0,0,0,-273.15,0,0,0,-273.15,0,8439
"Dec 18, 03:00 pm",6,0,0,0.137695,511.747,0.621807,0.843688,0.988401,1,51.5518,0.06,1,0,0.181656,0.643631,0.388926,2.47741,322.945,200.81,116.269,293,392.223,476.778,0,392.223,476.778,293,0.262228,116.269,292.249,392.585,3.97315,11.7456,117.502,129.247,-0.000192981,0,823,15.3,16,12,998,213.912,70.5734,10.3,7.9,0.503884,0,0,0,-273.15,0,0,0,-273.15,0,8440
"Dec 18, 04:00 pm",6,0,0,0.17591,494.35,0.732371,0.916702,0.990733,0.78846,42.9145,0.06,1,0,0.0973895,0.552696,0.388105,1.64095,264.87,193.983,94.2032,293,392.321,385.893,0,392.321,385.893,293,0.212241,94.2032,292.173,392.705,3.21577,11.7362,95.4775,107.214,-0.000156654,0,675,16.1,17,12,998,225.918,78.0142,10.7094,7.3,0.36963,0,0,0,-273.15,0,0,0,-273.15,0,8441
"Dec 18, 05:00 pm",6,0,0,-46.461,222.525,0.833427,0.963028,0.992618,0,33.5476,0.0468399,1,0,0.0135109,0,0.328098,0.450865,104.771,87.3189,38.7902,293,371.386,204,0,371.386,204,293,0.1122,38.7902,291.464,330.576,1.7,7.3235,-7.3235,0,-4.07093e-05,0,267,14.9,18,12,998,236.368,86.9014,9.93906,7,0.172551,0,0,0,-273.15,0,0,0,-273.15,0,8442
"Dec 18, 06:00 pm",6,0,0,-26.9974,0,1,1,1,0,0,0,1,0,0.0128909,0,0.290964,0.441925,0,0,20.1893,293,334.753,204,0,334.753,204,293,0.1122,20.1893,291.464,290.942,1.7,6.38697,-6.38697,0,-6.15229e-06,0,0,14.3,19,12,998,245.651,96.7496,10.2375,7,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,8443
"Dec 18, 07:00 pm",1,0,0,-6.46641,0,0,0,0,0,0,0,1,0,0.012858,0,0.282473,0.441778,0,0,-0.862516,308.861,307.066,0,204,393,0,293,0,0,296.773,280.688,1.7,6.47709,-6.47709,0,0,0,0,13.8,20,12,998,254.248,107.663,10.4406,6.4,0.012858,0,0,0,-273.15,0,0,0,-273.15,0,8444
"Dec 18, 08:00 pm",1,0,0,-7.30361,0,0,0,0,0,0,0,1,0,0.0128573,0,0.285046,0.441826,0,0,-0.338374,293.533,292.815,0,204,393,0,293,0,0,297.225,282.377,1.7,6.64564,-6.64564,0,0,0,0,13.2,21,12,998,262.718,119.045,10.3875,7.3,0.0128573,0,0,0,-273.15,0,0,0,-273.15,0,8445
"Dec 18, 09:00 pm",1,0,0,-7.30325,0,0,0,0,0,0,0,1,0,0.012758,0,0.285061,0.440395,0,0,-0.16279,287.516,287.168,0,204,393,0,293,0,0,292.725,282.338,1.7,6.44256,-6.44256,0,0,0,0,12.7,22,12,998,271.826,130.644,10.2391,7.3,0.012758,0,0,0,-273.15,0,0,0,-273.15,0,8446
"Dec 18, 10:00 pm",1,0,0,-7.02853,0,0,0,0,0,0,0,1,0,0.012645,0,0.281907,0.438813,0,0,-0.149942,283.649,283.326,0,204,393,0,293,0,0,288.269,278.866,1.7,6.16931,-6.16931,0,0,0,0,12.1,23,12,998,282.93,142.163,9.75625,5.2,0.012645,0,0,0,-273.15,0,0,0,-273.15,0,8447
"Dec 18, 11:00 pm",1,0,0,-6.7641,0,0,0,0,0,0,0,1,0,0.0125405,0,0.278342,0.437365,0,0,-0.149773,279.842,279.518,0,204,393,0,293,0,0,284.161,275.009,1.7,5.91917,-5.91917,0,0,0,0,11.6,0,12,998,299.175,153.024,9.56875,3.9,0.0125405,0,0,0,-273.15,0,0,0,-273.15,0,8448
"Dec 19, 12:00 am",1,0,0,-6.5358,0,0,0,0,0,0,0,1,0,0.0124429,0,0.275098,0.436021,0,0,-0.145085,276.076,275.761,0,204,393,0,293,0,0,280.23,271.358,1.7,5.6986,-5.6986,0,0,0,0,11,1,12,998,328.612,161.535,9.20313,3.7,0.0124429,0,0,0,-273.15,0,0,0,-273.15,0,8449
"Dec 19, 01:00 am",1,0,0,-6.32553,0,0,0,0,0,0,0,1,0,0.0123508,0,0.272422,0.43476,0,0,-0.139772,272.423,272.118,0,204,393,0,293,0,0,276.427,267.848,1.7,5.49331,-5.49331,0,0,0,0,10,2,12,998,16.3763,163.147,8.75,2.7,0.0123508,0,0,0,-273.15,0,0,0,-273.15,0,8450
"Dec 19, 02:00 am",1,0,0,-6.12749,0,0,0,0,0,0,0,1,0,0.0122637,0,0.269861,0.433577,0,0,-0.134801,268.885,268.59,0,204,393,0,293,0,0,272.748,264.445,1.7,5.30014,-5.30014,0,0,0,0,9,3,12,998,52.9116,156.343,7.98438,1.7,0.0122637,0,0,0,-273.15,0,0,0,-273.15,0,8451
"Dec 19, 03:00 am",1,0,0,-5.94723,0,0,0,0,0,0,0,1,0,0.012181,0,0.267401,0.432462,0,0,-0.130305,265.455,265.168,0,204,393,0,293,0,0,269.183,261.137,1.7,5.1248,-5.1248,0,0,0,0,8,4,12,998,72.3816,145.983,7.45313,2.7,0.012181,0,0,0,-273.15,0,0,0,-273.15,0,8452
"Dec 19, 04:00 am",1,0,0,-5.77034,0,0,0,0,0,0,0,1,0,0.0121027,0,0.264621,0.431415,0,0,-0.125992,262.122,261.844,0,204,393,0,293,0,0,265.728,257.922,1.7,4.95406,-4.95406,0,0,0,0,7.4,5,12,998,84.7263,134.597,7.16563,2.9,0.0121027,0,0,0,-273.15,0,0,0,-273.15,0,8453
"Dec 19, 05:00 am",1,0,0,-5.60174,0,0,0,0,0,0,0,1,0,0.0120284,0,0.261838,0.430429,0,0,-0.121793,258.887,258.616,0,204,393,0,293,0,0,262.375,254.804,1.7,4.79171,-4.79171,0,0,0,0,6.9,6,12,998,94.3105,122.986,6.50938,2.7,0.0120284,0,0,0,-273.15,0,0,0,-273.15,0,8454
"Dec 19, 06:00 am",1,0,0,-5.44062,0,0,0,0,0,0,0,1,0,0.0119578,0,0.259042,0.429501,0,0,-0.117823,255.745,255.482,0,204,393,0,293,0,0,259.12,251.773,1.7,4.63706,-4.63706,0,0,0,0,6.5,7,12,998,102.895,111.503,6.42188,2.5,0.0119578,0,0,0,-273.15,0,0,0,-273.15,0,8455
"Dec 19, 07:00 am",1,0,0,-5.28924,0,0,0,0,0,0,0,1,0,0.0118906,0,0.256334,0.428626,0,0,-0.11412,252.691,252.436,0,204,393,0,293,0,0,255.958,248.824,1.7,4.49208,-4.49208,0,0,0,0,6.1,8,12,998,111.381,100.403,6.02187,3,0.0118906,0,0,0,-273.15,0,0,0,-273.15,0,8456
"Dec 19, 08:00 am",1,0,0,-5.14105,0,0,0,0,0,0,0,1,0,0.0118272,0,0.253395,0.427825,0,0,-0.11055,249.721,249.472,0,204,393,0,293,0,0,252.886,245.955,1.7,4.35119,-4.35119,0,0,0,0,6,9,12,998,120.374,89.822,5.84375,2.5,0.0118272,0,0,0,-273.15,0,0,0,-273.15,0,8457
"Dec 19, 09:00 am",2,0,0,50.3559,365.832,0.768555,0.935154,0.99142,0.574824,39.7757,0.06,1,0,0.0130909,0.411337,0.304163,0.447179,186.782,143.553,1.14349,256.514,259.044,0,204,393,0,293,0,0,251.308,299.678,1.7,7.0757,51.9728,59.0485,0,0,476,7.8,10,12,998,130.376,80.9338,7.09688,2.9,0.0730909,0,0,0,-273.15,0,0,0,-273.15,0,8458
"Dec 19, 10:00 am",2,6,0,86.808,440.583,0.663528,0.874588,0.989333,1,48.4293,0.06,1,0,0.0605158,0.667834,0.379329,1.18837,260.554,172.885,18.2328,295.655,316.807,126.589,200.521,376.362,126.589,293,0.0696242,15.1086,268.601,378.616,2.72592,10.6036,104.858,115.462,0,0,664,9.7,11,12,998,141.819,72.9112,8.29375,3.9,0.19014,0,0,0,-273.15,0,0,0,-273.15,0,8459
"Dec 19, 11:00 am",6,0,0,24.091,429.501,0.553481,0.781402,0.986667,1,56.3939,0.06,1,0,0.0626391,0.595069,0.392328,1.22734,304.502,168.536,63.7866,293,371.829,333.476,0,371.829,333.476,293,0.183412,63.7866,285.617,392.8,2.77897,11.4918,88.7989,100.291,-6.76837e-05,0,776,11.5,12,12,998,154.952,66.8199,9.03906,3.4,0.306051,0,0,0,-273.15,0,0,0,-273.15,0,8460
"Dec 19, 12:00 pm",6,0,0,6.14093,409.061,0.477317,0.688362,0.984289,1,61.4897,0.06,1,0,0.0387618,0.522952,0.391172,0.892027,336.287,160.516,65.0515,293,386.818,283.08,0,386.818,283.08,293,0.155694,65.0515,289.643,392.721,2.359,11.6441,72.2979,83.9419,-9.68544e-05,0,857,12.8,13,12,998,169.613,63.2772,9.51875,4.2,0.254456,0,0,0,-273.15,0,0,0,-273.15,0,8461
"Dec 19, 01:00 pm",6,0,0,1.93977,416.219,0.464012,0.668687,0.983808,1,62.3537,0.06,1,0,0.0393738,0.507756,0.390257,0.900947,351.983,163.324,68.1879,293,390.649,284.404,0,390.649,284.404,293,0.156422,68.1879,291.04,392.704,2.37003,11.6932,71.2357,82.9289,-0.000109722,0,897,13.8,14,12,998,185.039,62.7342,9.89375,4.2,0.255796,0,0,0,-273.15,0,0,0,-273.15,0,8462
"Dec 19, 02:00 pm",6,0,0,0.712676,463.673,0.520981,0.745334,0.985722,1,58.6019,0.06,1,0,0.0851261,0.567058,0.390098,1.50113,349.236,181.945,89.6336,293,391.909,368.796,0,391.909,368.796,293,0.202838,89.6336,291.861,392.745,3.0733,11.7239,91.4497,103.174,-0.000147861,0,890,14.2,15,12,998,200.083,65.2684,9.98125,4.6,0.347964,0,0,0,-273.15,0,0,0,-273.15,0,8463
"Dec 19, 03:00 pm",6,0,0,0.12401,515.782,0.620677,0.842783,0.988374,1,51.6344,0.06,1,0,0.185368,0.642923,0.390167,2.51066,326.084,202.393,117.163,293,392.302,480.04,0,392.302,480.04,293,0.264022,117.163,292.276,392.662,4.00033,11.7368,118.386,130.123,-0.000194764,0,831,14.2,16,12,998,213.796,70.5382,9.98125,4.4,0.50939,0,0,0,-273.15,0,0,0,-273.15,0,8464
"Dec 19, 04:00 pm",6,0,0,0.10974,489.235,0.731293,0.916117,0.990712,0.793036,43.0051,0.06,1,0,0.0956809,0.555537,0.390857,1.62182,262.516,191.976,93.684,293,392.363,383.594,0,392.363,383.594,293,0.210977,93.684,292.166,392.717,3.19661,11.7484,94.9013,106.65,-0.000155918,0,669,13.5,17,12,998,225.813,77.9618,9.51563,5.6,0.366657,0,0,0,-273.15,0,0,0,-273.15,0,8465
"Dec 19, 05:00 pm",6,0,0,-46.4924,236.437,0.832526,0.962682,0.992601,0,33.6409,0.0472368,1,0,0.0135103,0,0.330916,0.450855,111.442,92.778,38.7917,293,371.388,204,0,371.388,204,293,0.1122,38.7917,291.451,330.55,1.7,7.34442,-7.34442,0,-4.07139e-05,0,284,12.2,18,12,998,236.273,86.8393,8.68437,7.9,0.172947,0,0,0,-273.15,0,0,0,-273.15,0,8466
"Dec 19, 06:00 pm",6,0,0,-27.0143,0,1,1,1,0,0,0,1,0,0.01289,0,0.293866,0.441912,0,0,20.1775,293,334.729,204,0,334.729,204,293,0.1122,20.1775,291.45,290.895,1.7,6.40608,-6.40608,0,-6.14181e-06,0,0,11.5,19,12,998,245.562,96.6747,8.92188,7.3,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,8467
"Dec 19, 07:00 pm",1,0,0,-6.50353,0,0,0,0,0,0,0,1,0,0.0128564,0,0.285672,0.441756,0,0,-0.863305,308.818,307.022,0,204,393,0,293,0,0,296.746,280.622,1.7,6.50433,-6.50433,0,0,0,0,10.7,20,12,998,254.161,107.582,8.39531,9.5,0.0128564,0,0,0,-273.15,0,0,0,-273.15,0,8468
"Dec 19, 08:00 pm",1,0,0,-7.34115,0,0,0,0,0,0,0,1,0,0.0128551,0,0.288329,0.441794,0,0,-0.3392,293.47,292.75,0,204,393,0,293,0,0,297.176,282.289,1.7,6.67255,-6.67255,0,0,0,0,10,21,12,998,262.628,118.96,7.8125,11.4,0.0128551,0,0,0,-273.15,0,0,0,-273.15,0,8469
"Dec 19, 09:00 pm",1,0,0,-7.34099,0,0,0,0,0,0,0,1,0,0.0127552,0,0.288636,0.440356,0,0,-0.163652,287.431,287.081,0,204,393,0,293,0,0,292.652,282.228,1.7,6.46858,-6.46858,0,0,0,0,9.2,22,12,998,271.724,130.558,6.7,10.2,0.0127552,0,0,0,-273.15,0,0,0,-273.15,0,8470
"Dec 19, 10:00 pm",1,0,0,-7.06956,0,0,0,0,0,0,0,1,0,0.0126416,0,0.285561,0.438765,0,0,-0.150864,283.541,283.217,0,204,393,0,293,0,0,288.174,278.731,1.7,6.19841,-6.19841,0,0,0,0,8.5,23,12,998,282.799,142.08,6.3125,10.2,0.0126416,0,0,0,-273.15,0,0,0,-273.15,0,8471
"Dec 19, 11:00 pm",1,0,0,-6.80942,0,0,0,0,0,0,0,1,0,0.0125364,0,0.282281,0.437308,0,0,-0.150813,279.709,279.383,0,204,393,0,293,0,0,284.042,274.845,1.7,5.95168,-5.95168,0,0,0,0,7.7,0,12,998,298.972,152.952,5.59062,10.2,0.0125364,0,0,0,-273.15,0,0,0,-273.15,0,8472
"Dec 20, 12:00 am",1,0,0,-6.58108,0,0,0,0,0,0,0,1,0,0.0124383,0,0.279113,0.435957,0,0,-0.146128,275.916,275.598,0,204,393,0,293,0,0,280.086,271.166,1.7,5.73079,-5.73079,0,0,0,0,7,1,12,998,328.255,161.501,5.04688,10.9,0.0124383,0,0,0,-273.15,0,0,0,-273.15,0,8473
"Dec 20, 01:00 am",1,0,0,-6.36683,0,0,0,0,0,0,0,1,0,0.0123457,0,0.275886,0.434691,0,0,-0.140679,272.236,271.929,0,204,393,0,293,0,0,276.26,267.633,1.7,5.5233,-5.5233,0,0,0,0,6.5,2,12,998,15.9961,163.191,5.09375,11.4,0.0123457,0,0,0,-273.15,0,0,0,-273.15,0,8474
"Dec 20, 02:00 am",1,0,0,-6.16131,0,0,0,0,0,0,0,1,0,0.0122583,0,0.272677,0.433504,0,0,-0.135486,268.677,268.38,0,204,393,0,293,0,0,272.559,264.215,1.7,5.32469,-5.32469,0,0,0,0,6.1,3,12,998,52.726,156.432,4.85,9.1,0.0122583,0,0,0,-273.15,0,0,0,-273.15,0,8475
"Dec 20, 03:00 am",1,0,0,-5.97156,0,0,0,0,0,0,0,1,0,0.0121756,0,0.269576,0.432389,0,0,-0.130732,265.23,264.943,0,204,393,0,293,0,0,268.977,260.898,1.7,5.14186,-5.14186,0,0,0,0,5.7,4,12,998,72.2835,146.085,4.60625,10.6,0.0121756,0,0,0,-273.15,0,0,0,-273.15,0,8476
"Dec 20, 04:00 am",1,0,0,-5.78896,0,0,0,0,0,0,0,1,0,0.0120972,0,0.266367,0.431341,0,0,-0.126264,261.888,261.609,0,204,393,0,293,0,0,265.507,257.678,1.7,4.96678,-4.96678,0,0,0,0,5.5,5,12,998,84.6586,134.702,4.71875,10.9,0.0120972,0,0,0,-273.15,0,0,0,-273.15,0,8477
"Dec 20, 05:00 am",1,0,0,-5.61378,0,0,0,0,0,0,0,1,0,0.0120228,0,0.263264,0.430356,0,0,-0.121949,258.645,258.375,0,204,393,0,293,0,0,262.143,254.557,1.7,4.79887,-4.79887,0,0,0,0,5.3,6,12,998,94.2532,123.09,4.51875,8.3,0.0120228,0,0,0,-273.15,0,0,0,-273.15,0,8478
