"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 20, 06:00 am",1,0,0,-5.44873,0,0,0,0,0,0,0,1,0,0.0119522,0,0.26015,0.429429,0,0,-0.117894,255.499,255.236,0,204,393,0,293,0,0,258.88,251.525,1.7,4.64134,-4.64134,0,0,0,0,5.2,7,12,998,102.839,111.606,4.41875,7.6,0.0119522,0,0,0,-273.15,0,0,0,-273.15,0,8479
"Dec 20, 07:00 am",1,0,0,-5.29263,0,0,0,0,0,0,0,1,0,0.0118851,0,0.257231,0.428556,0,0,-0.11411,252.444,252.188,0,204,393,0,293,0,0,255.713,248.576,1.7,4.49232,-4.49232,0,0,0,0,5,8,12,998,111.322,100.502,4.21875,6.4,0.0118851,0,0,0,-273.15,0,0,0,-273.15,0,8480
"Dec 20, 08:00 am",1,0,0,-5.14259,0,0,0,0,0,0,0,1,0,0.0118221,0,0.254083,0.427764,0,0,-0.110498,249.473,249.225,0,204,393,0,293,0,0,252.639,245.709,1.7,4.35027,-4.35027,0,0,0,0,5.1,9,12,998,120.307,90.0422,4.1625,6.1,0.0118221,0,0,0,-273.15,0,0,0,-273.15,0,8481
"Dec 20, 09:00 am",2,0,0,16.7229,144.629,0.769304,0.935512,0.991434,0.56953,39.7086,0.06,1,0,0.0122241,0.40771,0.270625,0.433541,73.7712,56.7525,0.379293,250.385,251.235,0,204,393,0,293,0,0,250.213,265.413,1.7,5.19704,17.9415,23.1386,0,0,188,7.6,10,12,998,130.298,81.0177,5.80312,5,0.0722241,0,0,0,-273.15,0,0,0,-273.15,0,8482
"Dec 20, 10:00 am",2,0,0,84.056,368.002,0.660686,0.872657,0.989273,1,48.6478,0.06,1,0,0.0285663,0.666318,0.34666,0.736896,218.567,144.404,3.01275,279.087,284.173,0,259.301,393,0,293,0,0,256.784,345.734,2.16084,9.14106,87.0778,96.2189,0,0,557,10,11,12,998,141.725,72.9829,7.10938,4.6,0.0885663,0,0,0,-273.15,0,0,0,-273.15,0,8483
"Dec 20, 11:00 am",2,6,0,46.7904,386.77,0.557305,0.785337,0.986772,1,56.1303,0.06,1,0,0.035207,0.598129,0.389522,0.838355,272.326,151.768,32.3354,297.032,345.261,234.024,40.8217,357.022,234.024,293,0.128713,31.8244,278.444,391.097,2.29038,11.2189,79.5586,90.7775,0,0,694,11.9,12,12,998,154.842,66.874,7.75937,4.2,0.22392,0,0,0,-273.15,0,0,0,-273.15,0,8484
"Dec 20, 12:00 pm",6,0,0,14.8415,387.343,0.477611,0.688783,0.9843,1,61.4705,0.06,1,0,0.0289884,0.523277,0.390186,0.736824,318.236,151.993,52.1427,293,376.409,256.893,0,376.409,256.893,293,0.141291,52.1427,286.456,392.853,2.14077,11.5292,68.0054,79.5346,-6.17664e-05,0,811,13.5,13,12,998,169.489,63.3083,8.34375,4.4,0.230279,0,0,0,-273.15,0,0,0,-273.15,0,8485
"Dec 20, 01:00 pm",6,0,0,4.96918,342.189,0.463671,0.668165,0.983795,1,62.3758,0.06,1,0,0.0184089,0.507353,0.389414,0.545435,289.591,134.275,50.41,293,386.595,219.918,0,386.595,219.918,293,0.120955,50.41,289.218,392.867,1.83265,11.6458,56.4791,68.1249,-7.47098e-05,0,738,14.4,14,12,998,184.91,62.7394,8.61875,4.8,0.199364,0,0,0,-273.15,0,0,0,-273.15,0,8486
"Dec 20, 02:00 pm",6,0,0,2.15276,339.123,0.520128,0.74432,0.985696,1,58.6592,0.06,1,0,0.0278797,0.566271,0.389175,0.717108,255.845,133.072,60.3988,293,390.242,253.035,0,390.242,253.035,293,0.139169,60.3988,290.7,392.895,2.10862,11.7008,63.6541,75.3549,-9.64045e-05,0,652,14.9,15,12,998,199.959,65.248,9.00156,5.9,0.227049,0,0,0,-273.15,0,0,0,-273.15,0,8487
"Dec 20, 03:00 pm",6,0,0,0.572869,361.242,0.619625,0.841938,0.98835,1,51.7112,0.06,1,0,0.0561856,0.642263,0.389029,1.13996,228.769,141.751,77.6827,293,391.61,320.655,0,391.61,320.655,293,0.17636,77.6827,291.616,392.504,2.67213,11.6862,79.3553,91.0415,-0.000127396,0,583,14.9,16,12,998,213.682,70.4962,9.00156,4.4,0.292546,0,0,0,-273.15,0,0,0,-273.15,0,8488
"Dec 20, 04:00 pm",6,0,0,0.342262,507.544,0.730279,0.915565,0.990692,0.797929,43.0902,0.06,1,0,0.110613,0.558616,0.389787,1.78521,272.718,199.16,98.0964,293,392.066,402.937,0,392.066,402.937,293,0.221615,98.0964,292.1,392.575,3.35781,11.713,99.5412,111.254,-0.000162319,0,695,14.4,17,12,998,225.712,77.903,8.69687,3.7,0.392229,0,0,0,-273.15,0,0,0,-273.15,0,8489
"Dec 20, 05:00 pm",6,0,0,-46.393,245.344,0.831673,0.962354,0.992586,0,33.729,0.0476643,1,0,0.0135081,0,0.329875,0.450822,115.758,96.2728,38.7139,293,371.239,204,0,371.239,204,293,0.1122,38.7139,291.42,330.458,1.7,7.32426,-7.32426,0,-4.04808e-05,0,295,13.1,18,12,998,236.183,86.7715,7.86563,4.2,0.173372,0,0,0,-273.15,0,0,0,-273.15,0,8490
"Dec 20, 06:00 pm",6,0,0,-26.9557,0,1,1,1,0,0,0,1,0,0.0128893,0,0.293309,0.441904,0,0,20.1326,293,334.639,204,0,334.639,204,293,0.1122,20.1326,291.435,290.864,1.7,6.39259,-6.39259,0,-6.10199e-06,0,0,12,19,12,998,245.479,96.5945,7.46875,3.1,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,8491
"Dec 20, 07:00 pm",1,0,0,-6.48924,0,0,0,0,0,0,0,1,0,0.0128561,0,0.285359,0.441752,0,0,-0.86162,308.77,306.977,0,204,393,0,293,0,0,296.723,280.626,1.7,6.48894,-6.48894,0,0,0,0,11,20,12,998,254.081,107.496,7.17188,3.7,0.0128561,0,0,0,-273.15,0,0,0,-273.15,0,8492
"Dec 20, 08:00 pm",1,0,0,-7.3277,0,0,0,0,0,0,0,1,0,0.0128548,0,0.288438,0.44179,0,0,-0.338486,293.452,292.734,0,204,393,0,293,0,0,297.148,282.296,1.7,6.65795,-6.65795,0,0,0,0,9.9,21,12,998,262.546,118.87,6.38437,3.9,0.0128548,0,0,0,-273.15,0,0,0,-273.15,0,8493
"Dec 20, 09:00 pm",1,0,0,-7.32957,0,0,0,0,0,0,0,1,0,0.012755,0,0.288954,0.440354,0,0,-0.163392,287.425,287.076,0,204,393,0,293,0,0,292.633,282.232,1.7,6.45588,-6.45588,0,0,0,0,8.9,22,12,998,271.631,130.468,5.69687,3.4,0.012755,0,0,0,-273.15,0,0,0,-273.15,0,8494
"Dec 20, 10:00 pm",1,0,0,-7.05878,0,0,0,0,0,0,0,1,0,0.0126416,0,0.286305,0.438765,0,0,-0.150662,283.541,283.217,0,204,393,0,293,0,0,288.16,278.739,1.7,6.18493,-6.18493,0,0,0,0,7.8,23,12,998,282.678,141.992,4.75313,2.1,0.0126416,0,0,0,-273.15,0,0,0,-273.15,0,8495
"Dec 20, 11:00 pm",1,0,0,-6.8003,0,0,0,0,0,0,0,1,0,0.0125365,0,0.283347,0.43731,0,0,-0.150618,279.714,279.389,0,204,393,0,293,0,0,284.033,274.859,1.7,5.93874,-5.93874,0,0,0,0,6.7,0,12,998,298.784,152.875,4.35625,1.6,0.0125365,0,0,0,-273.15,0,0,0,-273.15,0,8496
"Dec 21, 12:00 am",1,0,0,-6.57679,0,0,0,0,0,0,0,1,0,0.0124384,0,0.280496,0.435959,0,0,-0.146048,275.925,275.607,0,204,393,0,293,0,0,280.08,271.181,1.7,5.72168,-5.72168,0,0,0,0,5.7,1,12,998,327.91,161.459,3.74687,1.9,0.0124384,0,0,0,-273.15,0,0,0,-273.15,0,8497
"Dec 21, 01:00 am",1,0,0,-6.36591,0,0,0,0,0,0,0,1,0,0.0123458,0,0.278005,0.434693,0,0,-0.140706,272.246,271.939,0,204,393,0,293,0,0,276.255,267.646,1.7,5.5151,-5.5151,0,0,0,0,4.5,2,12,998,15.6065,163.226,2.9375,1,0.0123458,0,0,0,-273.15,0,0,0,-273.15,0,8498
"Dec 21, 02:00 am",1,0,0,-6.17181,0,0,0,0,0,0,0,1,0,0.0122582,0,0.275733,0.433502,0,0,-0.135763,268.684,268.386,0,204,393,0,293,0,0,272.55,264.217,1.7,5.32489,-5.32489,0,0,0,0,3.2,3,12,998,52.5252,156.516,2.02813,0.8,0.0122582,0,0,0,-273.15,0,0,0,-273.15,0,8499
"Dec 21, 03:00 am",1,0,0,-5.9909,0,0,0,0,0,0,0,1,0,0.012175,0,0.273561,0.432381,0,0,-0.131275,265.227,264.938,0,204,393,0,293,0,0,268.96,260.882,1.7,5.14791,-5.14791,0,0,0,0,1.9,4,12,998,72.1731,146.182,1.11875,1,0.012175,0,0,0,-273.15,0,0,0,-273.15,0,8500
"Dec 21, 04:00 am",1,0,0,-5.81338,0,0,0,0,0,0,0,1,0,0.0120963,0,0.270861,0.431329,0,0,-0.12691,261.869,261.588,0,204,393,0,293,0,0,265.479,257.644,1.7,4.97621,-4.97621,0,0,0,0,1.2,5,12,998,84.5811,134.803,0.496875,0.9,0.0120963,0,0,0,-273.15,0,0,0,-273.15,0,8501
"Dec 21, 05:00 am",1,0,0,-5.64444,0,0,0,0,0,0,0,1,0,0.0120215,0,0.268262,0.430338,0,0,-0.122687,258.609,258.336,0,204,393,0,293,0,0,262.1,254.501,1.7,4.81285,-4.81285,0,0,0,0,0.5,6,12,998,94.1877,123.191,0.03125,0.5,0.0120215,0,0,0,-273.15,0,0,0,-273.15,0,8502
"Dec 21, 06:00 am",1,0,0,-5.48559,0,0,0,0,0,0,0,1,0,0.0119504,0,0.265544,0.429405,0,0,-0.118764,255.442,255.177,0,204,393,0,293,0,0,258.819,251.444,1.7,4.66025,-4.66025,0,0,0,0,0,7,12,998,102.777,111.705,-0.703125,0.8,0.0119504,0,0,0,-273.15,0,0,0,-273.15,0,8503
"Dec 21, 07:00 am",1,0,0,-5.33357,0,0,0,0,0,0,0,1,0,0.0118828,0,0.263018,0.428526,0,0,-0.115068,252.362,252.104,0,204,393,0,293,0,0,255.631,248.468,1.7,4.51401,-4.51401,0,0,0,0,-0.6,8,12,998,111.256,100.597,-1.06875,0.4,0.0118828,0,0,0,-273.15,0,0,0,-273.15,0,8504
"Dec 21, 08:00 am",1,0,0,-5.18582,0,0,0,0,0,0,0,1,0,0.0118194,0,0.260052,0.427733,0,0,-0.11148,249.365,249.115,0,204,393,0,293,0,0,252.533,245.574,1.7,4.37364,-4.37364,0,0,0,0,-0.7,9,12,998,120.234,90.1306,-1.09063,0.4,0.0118194,0,0,0,-273.15,0,0,0,-273.15,0,8505
"Dec 21, 09:00 am",2,0,0,37.9317,288.794,0.770117,0.9359,0.99145,0.564515,39.6356,0.06,1,0,0.0127423,0.404294,0.298578,0.441566,147.15,113.323,0.859089,253.965,255.875,0,204,393,0,293,0,0,250.616,286.863,1.7,6.35184,39.4639,45.8157,0,0,375,1.1,10,12,998,130.214,81.0959,0.475,1.2,0.0727423,0,0,0,-273.15,0,0,0,-273.15,0,8506
"Dec 21, 10:00 am",2,6,0,93.2597,436.141,0.663837,0.874802,0.98934,1,48.4057,0.06,1,0,0.053899,0.668002,0.378356,1.10059,257.807,171.142,10.8938,293.575,306.618,65.3418,249.22,384.055,65.3418,293,0.035938,7.1969,265.314,370.217,2.62135,10.2972,104.029,114.326,0,0,657,2.8,11,12,998,141.627,73.0482,1.78437,2,0.149837,0,0,0,-273.15,0,0,0,-273.15,0,8507
"Dec 21, 11:00 am",6,0,0,28.029,418.449,0.554971,0.782945,0.986708,1,56.2912,0.06,1,0,0.0572859,0.596268,0.399452,1.15717,295.87,164.199,57.563,293,366.517,323.764,0,366.517,323.764,293,0.17807,57.563,284.797,392.414,2.69804,11.4741,86.4327,97.9068,-5.33029e-05,0,754,4.3,12,12,998,154.728,66.9209,2.58125,2.1,0.295356,0,0,0,-273.15,0,0,0,-273.15,0,8508
"Dec 21, 12:00 pm",6,0,0,7.79397,401.054,0.478015,0.689361,0.984314,1,61.4442,0.06,1,0,0.0356036,0.523724,0.398791,0.843371,329.224,157.374,61.8493,293,384.895,275.107,0,384.895,275.107,293,0.151309,61.8493,289.232,392.697,2.29256,11.6514,70.769,82.4204,-8.84581e-05,0,839,5.5,13,12,998,169.364,63.3319,3.39063,1.3,0.246913,0,0,0,-273.15,0,0,0,-273.15,0,8509
"Dec 21, 01:00 pm",6,0,0,2.49232,418.024,0.463441,0.667814,0.983787,1,62.3906,0.06,1,0,0.0395352,0.507083,0.398156,0.903439,353.945,164.033,67.82,293,390.019,284.819,0,390.019,284.819,293,0.15665,67.82,290.863,392.709,2.37349,11.7319,71.4461,83.178,-0.000107768,0,902,6.3,14,12,998,184.782,62.7369,3.87813,2.5,0.256186,0,0,0,-273.15,0,0,0,-273.15,0,8510
"Dec 21, 02:00 pm",6,0,0,0.925975,463.8,0.519373,0.74342,0.985673,1,58.7098,0.06,1,0,0.0841301,0.565573,0.398004,1.48951,350.413,181.995,89.1234,293,391.745,367.347,0,391.745,367.347,293,0.202041,89.1234,291.783,392.746,3.06122,11.7513,91.1803,102.932,-0.000146545,0,893,6.7,15,12,998,199.836,65.2203,4.12187,1.9,0.346171,0,0,0,-273.15,0,0,0,-273.15,0,8511
"Dec 21, 03:00 pm",6,0,0,0.246911,521.526,0.618655,0.841155,0.988327,1,51.782,0.06,1,0,0.190074,0.641651,0.398268,2.55254,330.793,204.647,118.181,293,392.318,484.13,0,392.318,484.13,293,0.266271,118.181,292.251,392.742,4.03441,11.7561,119.556,131.312,-0.000196519,0,843,6.6,16,12,998,213.573,70.4472,4.17812,1.3,0.516345,0,0,0,-273.15,0,0,0,-273.15,0,8512
"Dec 21, 04:00 pm",6,0,0,0.0905142,517.095,0.72933,0.915046,0.990674,0.803132,43.1697,0.06,1,0,0.119325,0.56193,0.399074,1.87682,278.212,202.908,101.027,293,392.431,413.358,0,392.431,413.358,293,0.227347,101.027,292.202,392.774,3.44465,11.7684,102.252,114.02,-0.000168363,0,709,5.8,17,12,998,225.616,77.838,3.69063,1.6,0.406672,0,0,0,-273.15,0,0,0,-273.15,0,8513
"Dec 21, 05:00 pm",6,0,0,-46.5622,259.232,0.830871,0.962045,0.992571,0,33.8117,0.0481219,1,0,0.0135085,0,0.338863,0.450828,122.429,101.723,38.8037,293,371.411,204,0,371.411,204,293,0.1122,38.8037,291.409,330.494,1.7,7.37688,-7.37688,0,-4.07497e-05,0,312,4.6,18,12,998,236.098,86.6983,2.88125,2.3,0.17383,0,0,0,-273.15,0,0,0,-273.15,0,8514
"Dec 21, 06:00 pm",6,0,0,-27.0526,0,1,1,1,0,0,0,1,0,0.0128877,0,0.301551,0.441881,0,0,20.1533,293,334.68,204,0,334.68,204,293,0.1122,20.1533,291.409,290.784,1.7,6.44341,-6.44341,0,-6.12027e-06,0,0,4.1,19,12,998,245.403,96.5092,2.77187,3,0.125088,0,0,0,-273.15,0,0,0,-273.15,0,8515
"Dec 21, 07:00 pm",1,0,0,-6.55606,0,0,0,0,0,0,0,1,0,0.0128536,0,0.292929,0.441716,0,0,-0.864358,308.729,306.931,0,204,393,0,293,0,0,296.684,280.505,1.7,6.53346,-6.53346,0,0,0,0,3.7,20,12,998,254.008,107.406,2.45,2.9,0.0128536,0,0,0,-273.15,0,0,0,-273.15,0,8516
"Dec 21, 08:00 pm",1,0,0,-7.3817,0,0,0,0,0,0,0,1,0,0.0128517,0,0.295261,0.441746,0,0,-0.339797,293.359,292.638,0,204,393,0,293,0,0,297.076,282.168,1.7,6.68949,-6.68949,0,0,0,0,3.3,21,12,998,262.471,118.776,2.20625,2,0.0128517,0,0,0,-273.15,0,0,0,-273.15,0,8517
"Dec 21, 09:00 pm",1,0,0,-7.36753,0,0,0,0,0,0,0,1,0,0.0127515,0,0.295243,0.440304,0,0,-0.164051,287.306,286.955,0,204,393,0,293,0,0,292.527,282.1,1.7,6.47244,-6.47244,0,0,0,0,2.8,22,12,998,271.546,130.373,1.55,0.6,0.0127515,0,0,0,-273.15,0,0,0,-273.15,0,8518
"Dec 21, 10:00 pm",1,0,0,-7.09479,0,0,0,0,0,0,0,1,0,0.0126376,0,0.29184,0.438709,0,0,-0.151269,283.406,283.081,0,204,393,0,293,0,0,288.03,278.592,1.7,6.20217,-6.20217,0,0,0,0,2.4,23,12,998,282.568,141.899,1.4625,0.7,0.0126376,0,0,0,-273.15,0,0,0,-273.15,0,8519
"Dec 21, 11:00 pm",1,0,0,-6.8253,0,0,0,0,0,0,0,1,0,0.0125323,0,0.288235,0.437252,0,0,-0.151115,279.563,279.237,0,204,393,0,293,0,0,283.885,274.698,1.7,5.94716,-5.94716,0,0,0,0,1.9,0,12,998,298.608,152.792,0.884375,0.2,0.0125323,0,0,0,-273.15,0,0,0,-273.15,0,8520
"Dec 22, 12:00 am",1,0,0,-6.60509,0,0,0,0,0,0,0,1,0,0.0124338,0,0.284736,0.435896,0,0,-0.146562,275.761,275.443,0,204,393,0,293,0,0,279.918,271.005,1.7,5.73569,-5.73569,0,0,0,0,1.5,1,12,998,327.576,161.409,0.640625,1.2,0.0124338,0,0,0,-273.15,0,0,0,-273.15,0,8521
"Dec 22, 01:00 am",1,0,0,-6.38844,0,0,0,0,0,0,0,1,0,0.0123411,0,0.280859,0.434629,0,0,-0.1412,272.068,271.76,0,204,393,0,293,0,0,276.085,267.453,1.7,5.52811,-5.52811,0,0,0,0,1.6,2,12,998,15.2084,163.254,0.740625,1.9,0.0123411,0,0,0,-273.15,0,0,0,-273.15,0,8522
"Dec 22, 02:00 am",1,0,0,-6.18261,0,0,0,0,0,0,0,1,0,0.0122536,0,0.277005,0.43344,0,0,-0.135933,268.496,268.198,0,204,393,0,293,0,0,272.374,264.023,1.7,5.33135,-5.33135,0,0,0,0,1.8,3,12,998,52.3092,156.594,1.01875,2.7,0.0122536,0,0,0,-273.15,0,0,0,-273.15,0,8523
"Dec 22, 03:00 am",1,0,0,-5.98487,0,0,0,0,0,0,0,1,0,0.0121708,0,0.273161,0.432325,0,0,-0.130989,265.038,264.75,0,204,393,0,293,0,0,268.783,260.701,1.7,5.14293,-5.14293,0,0,0,0,2.1,4,12,998,72.0506,146.275,1.31875,2.7,0.0121708,0,0,0,-273.15,0,0,0,-273.15,0,8524
"Dec 22, 04:00 am",1,0,0,-5.80089,0,0,0,0,0,0,0,1,0,0.0120924,0,0.269633,0.431277,0,0,-0.126421,261.69,261.41,0,204,393,0,293,0,0,265.305,257.479,1.7,4.9675,-4.9675,0,0,0,0,2.2,5,12,998,84.4939,134.899,1.41875,3.2,0.0120924,0,0,0,-273.15,0,0,0,-273.15,0,8525
"Dec 22, 05:00 am",1,0,0,-5.62286,0,0,0,0,0,0,0,1,0,0.0120181,0,0.266208,0.430293,0,0,-0.122089,258.443,258.171,0,204,393,0,293,0,0,261.935,254.352,1.7,4.79784,-4.79784,0,0,0,0,2.3,6,12,998,94.1141,123.288,1.44062,1.7,0.0120181,0,0,0,-273.15,0,0,0,-273.15,0,8526
"Dec 22, 06:00 am",1,0,0,-5.45748,0,0,0,0,0,0,0,1,0,0.0119475,0,0.262773,0.429366,0,0,-0.118029,255.292,255.029,0,204,393,0,293,0,0,258.668,251.315,1.7,4.6411,-4.6411,0,0,0,0,2.5,7,12,998,102.707,111.799,1.71875,2.3,0.0119475,0,0,0,-273.15,0,0,0,-273.15,0,8527
"Dec 22, 07:00 am",1,0,0,-5.2999,0,0,0,0,0,0,0,1,0,0.0118804,0,0.259533,0.428495,0,0,-0.114233,252.232,251.976,0,204,393,0,293,0,0,255.497,248.362,1.7,4.4917,-4.4917,0,0,0,0,2.6,8,12,998,111.184,100.687,1.89687,2.1,0.0118804,0,0,0,-273.15,0,0,0,-273.15,0,8528
"Dec 22, 08:00 am",1,0,0,-5.15138,0,0,0,0,0,0,0,1,0,0.0118175,0,0.256485,0.42771,0,0,-0.110647,249.257,249.009,0,204,393,0,293,0,0,252.418,245.49,1.7,4.35086,-4.35086,0,0,0,0,2.6,9,12,998,120.155,90.2138,2.05312,2.1,0.0118175,0,0,0,-273.15,0,0,0,-273.15,0,8529
"Dec 22, 09:00 am",2,0,0,40.7517,309.939,0.770994,0.936318,0.991466,0.559784,39.5568,0.06,1,0,0.0128139,0.401091,0.29695,0.442716,157.745,121.62,0.92314,254.365,256.416,0,204,393,0,293,0,0,250.594,289.603,1.7,6.48384,42.297,48.7808,0,0,402,5.2,10,12,998,130.125,81.1684,3.87187,1.7,0.072814,0,0,0,-273.15,0,0,0,-273.15,0,8530
"Dec 22, 10:00 am",2,6,0,95.19,450.069,0.664798,0.875462,0.989361,1,48.332,0.06,1,0,0.0624837,0.668519,0.376177,1.20305,265.655,176.607,12.5957,295.977,309.96,71.4153,256.273,384.776,71.4153,293,0.0392784,8.62321,266.69,373.44,2.73073,10.4391,107.63,118.069,0,0,677,7.9,11,12,998,141.524,73.1071,5.63438,3.1,0.161762,0,0,0,-273.15,0,0,0,-273.15,0,8531
"Dec 22, 11:00 am",6,0,0,25.5074,421.897,0.555859,0.783859,0.986732,1,56.2301,0.06,1,0,0.0601384,0.596979,0.39356,1.19441,297.832,165.552,60.931,293,369.474,328.844,0,369.474,328.844,293,0.180864,60.931,286.16,392.836,2.74037,11.5189,87.3124,98.8314,-6.0938e-05,0,759,10.4,12,12,998,154.612,66.9608,6.88437,2.9,0.301003,0,0,0,-273.15,0,0,0,-273.15,0,8532
"Dec 22, 12:00 pm",6,0,0,6.51716,413.448,0.478528,0.690094,0.984332,1,61.4107,0.06,1,0,0.0410184,0.52429,0.3916,0.926011,339.034,162.237,65.7937,293,386.137,288.527,0,386.137,288.527,293,0.15869,65.7937,289.857,392.69,2.40439,11.6469,73.4124,85.0593,-9.65836e-05,0,864,12.4,13,12,998,169.237,63.348,8.025,3.4,0.259708,0,0,0,-273.15,0,0,0,-273.15,0,8533
"Dec 22, 01:00 pm",6,0,0,2.03792,408.652,0.463324,0.667635,0.983782,1,62.3982,0.06,1,0,0.0366912,0.506944,0.390386,0.85983,346.097,160.355,66.4353,293,390.454,277.682,0,390.454,277.682,293,0.152725,66.4353,291.088,392.738,2.31402,11.7089,69.5821,81.291,-0.000106488,0,882,13.7,14,12,998,184.654,62.7267,8.62187,5,0.249416,0,0,0,-273.15,0,0,0,-273.15,0,8534
"Dec 22, 02:00 pm",6,0,0,0.710043,464.771,0.518718,0.742637,0.985653,1,58.7537,0.06,1,0,0.084908,0.564966,0.389789,1.49857,351.59,182.376,89.5079,293,391.86,368.472,0,391.86,368.472,293,0.20266,89.5079,291.883,392.751,3.0706,11.7167,91.3196,103.036,-0.000147512,0,896,14.5,15,12,998,199.717,65.1852,9.03125,3.9,0.347568,0,0,0,-273.15,0,0,0,-273.15,0,8535
"Dec 22, 03:00 pm",6,0,0,0.261113,526.338,0.617768,0.840437,0.988306,1,51.8467,0.06,1,0,0.195105,0.641089,0.389905,2.59689,334.325,206.535,119.321,293,392.392,488.414,0,392.392,488.414,293,0.268628,119.321,292.294,392.819,4.07012,11.7266,120.681,132.407,-0.000198699,0,852,14.6,16,12,998,213.467,70.3914,9.44375,2.8,0.523733,0,0,0,-273.15,0,0,0,-273.15,0,8536
"Dec 22, 04:00 pm",6,0,0,-0.166702,531.767,0.728449,0.914563,0.990656,0.808641,43.2435,0.06,1,0,0.135275,0.565476,0.39034,2.03927,286.452,208.666,105.342,293,392.361,431.335,0,392.361,431.335,293,0.237235,105.342,292.26,392.559,3.59446,11.7175,106.278,117.995,-0.000175317,0,730,13.9,17,12,998,225.525,77.7669,9.2125,3.5,0.43251,0,0,0,-273.15,0,0,0,-273.15,0,8537
"Dec 22, 05:00 pm",6,0,0,-46.4286,270.619,0.830121,0.961755,0.992557,0,33.8889,0.0486092,1,0,0.0135082,0,0.330593,0.450823,127.922,106.191,38.7454,293,371.299,204,0,371.299,204,293,0.1122,38.7454,291.453,330.434,1.7,7.32757,-7.32757,0,-4.05749e-05,0,326,12.4,18,12,998,236.019,86.6197,8.25937,3.7,0.174317,0,0,0,-273.15,0,0,0,-273.15,0,8538
"Dec 22, 06:00 pm",6,0,0,-26.9658,0,1,1,1,0,0,0,1,0,0.0128898,0,0.293533,0.441911,0,0,20.1427,293,334.659,204,0,334.659,204,293,0.1122,20.1427,291.452,290.875,1.7,6.39209,-6.39209,0,-6.11091e-06,0,0,11.8,19,12,998,245.332,96.4188,8.63594,2.7,0.12509,0,0,0,-273.15,0,0,0,-273.15,0,8539
"Dec 22, 07:00 pm",1,0,0,-6.48518,0,0,0,0,0,0,0,1,0,0.0128567,0,0.285277,0.44176,0,0,-0.861502,308.788,306.995,0,204,393,0,293,0,0,296.738,280.649,1.7,6.48497,-6.48497,0,0,0,0,11.1,20,12,998,253.942,107.31,8.13125,2.8,0.0128567,0,0,0,-273.15,0,0,0,-273.15,0,8540
"Dec 22, 08:00 pm",1,0,0,-7.31629,0,0,0,0,0,0,0,1,0,0.0128556,0,0.287838,0.441802,0,0,-0.338223,293.474,292.757,0,204,393,0,293,0,0,297.169,282.327,1.7,6.64837,-6.64837,0,0,0,0,10.5,21,12,998,262.404,118.678,7.76563,2.5,0.0128556,0,0,0,-273.15,0,0,0,-273.15,0,8541
"Dec 22, 09:00 pm",1,0,0,-7.31348,0,0,0,0,0,0,0,1,0,0.0127561,0,0.287946,0.440369,0,0,-0.162962,287.456,287.107,0,204,393,0,293,0,0,292.66,282.277,1.7,6.44292,-6.44292,0,0,0,0,9.9,22,12,998,271.471,130.274,7.32187,1.9,0.0127561,0,0,0,-273.15,0,0,0,-273.15,0,8542
"Dec 22, 10:00 pm",1,0,0,-7.04434,0,0,0,0,0,0,0,1,0,0.0126429,0,0.284884,0.438783,0,0,-0.150287,283.583,283.26,0,204,393,0,293,0,0,288.197,278.792,1.7,6.1751,-6.1751,0,0,0,0,9.2,23,12,998,282.469,141.802,6.93437,1.9,0.0126429,0,0,0,-273.15,0,0,0,-273.15,0,8543
"Dec 22, 11:00 pm",1,0,0,-6.78604,0,0,0,0,0,0,0,1,0,0.012538,0,0.281406,0.437331,0,0,-0.150316,279.764,279.44,0,204,393,0,293,0,0,284.081,274.918,1.7,5.93096,-5.93096,0,0,0,0,8.6,0,12,998,298.447,152.703,6.56875,2.3,0.012538,0,0,0,-273.15,0,0,0,-273.15,0,8544
"Dec 23, 12:00 am",1,0,0,-6.55926,0,0,0,0,0,0,0,1,0,0.0124402,0,0.27825,0.435983,0,0,-0.145669,275.983,275.667,0,204,393,0,293,0,0,280.138,271.25,1.7,5.71162,-5.71162,0,0,0,0,7.9,1,12,998,327.256,161.352,6.3375,2.5,0.0124402,0,0,0,-273.15,0,0,0,-273.15,0,8545
"Dec 23, 01:00 am",1,0,0,-6.34778,0,0,0,0,0,0,0,1,0,0.0123478,0,0.275456,0.43472,0,0,-0.140279,272.316,272.01,0,204,393,0,293,0,0,276.324,267.727,1.7,5.50545,-5.50545,0,0,0,0,7,2,12,998,14.8028,163.273,5.4375,1.7,0.0123478,0,0,0,-273.15,0,0,0,-273.15,0,8546
"Dec 23, 02:00 am",1,0,0,-6.15542,0,0,0,0,0,0,0,1,0,0.0122603,0,0.272877,0.433531,0,0,-0.135399,268.764,268.467,0,204,393,0,293,0,0,272.631,264.307,1.7,5.3181,-5.3181,0,0,0,0,6,3,12,998,52.0783,156.665,4.90625,2.7,0.0122603,0,0,0,-273.15,0,0,0,-273.15,0,8547
"Dec 23, 03:00 am",1,0,0,-5.97277,0,0,0,0,0,0,0,1,0,0.0121774,0,0.2704,0.432414,0,0,-0.130903,265.317,265.029,0,204,393,0,293,0,0,269.052,260.981,1.7,5.14042,-5.14042,0,0,0,0,5,4,12,998,71.916,146.363,3.90625,3.5,0.0121774,0,0,0,-273.15,0,0,0,-273.15,0,8548
"Dec 23, 04:00 am",1,0,0,-5.79475,0,0,0,0,0,0,0,1,0,0.0120989,0,0.267501,0.431364,0,0,-0.1265,261.97,261.69,0,204,393,0,293,0,0,265.583,257.754,1.7,4.96888,-4.96888,0,0,0,0,4.5,5,12,998,84.3971,134.992,3.5625,4.2,0.0120989,0,0,0,-273.15,0,0,0,-273.15,0,8549
"Dec 23, 05:00 am",1,0,0,-5.62178,0,0,0,0,0,0,0,1,0,0.0120244,0,0.264813,0.430377,0,0,-0.122192,258.721,258.45,0,204,393,0,293,0,0,262.215,254.627,1.7,4.80173,-4.80173,0,0,0,0,3.9,6,12,998,94.0324,123.38,3.275,1.9,0.0120244,0,0,0,-273.15,0,0,0,-273.15,0,8550
"Dec 23, 06:00 am",1,0,0,-5.45896,0,0,0,0,0,0,0,1,0,0.0119537,0,0.261903,0.429447,0,0,-0.118156,255.569,255.306,0,204,393,0,293,0,0,258.947,251.589,1.7,4.64573,-4.64573,0,0,0,0,3.6,7,12,998,102.63,111.889,3.56094,1.7,0.0119537,0,0,0,-273.15,0,0,0,-273.15,0,8551
"Dec 23, 07:00 am",1,0,0,-5.30552,0,0,0,0,0,0,0,1,0,0.0118863,0,0.259185,0.428572,0,0,-0.114427,252.506,252.25,0,204,393,0,293,0,0,255.774,248.631,1.7,4.49872,-4.49872,0,0,0,0,3.2,8,12,998,111.106,100.772,3.16094,1.2,0.0118863,0,0,0,-273.15,0,0,0,-273.15,0,8552
"Dec 23, 08:00 am",1,0,0,-5.15694,0,0,0,0,0,0,0,1,0,0.011823,0,0.256132,0.427775,0,0,-0.110849,249.527,249.278,0,204,393,0,293,0,0,252.692,245.754,1.7,4.35783,-4.35783,0,0,0,0,3.2,9,12,998,120.071,90.2917,3.04375,1,0.011823,0,0,0,-273.15,0,0,0,-273.15,0,8553
"Dec 23, 09:00 am",2,0,0,30.6203,243.159,0.771933,0.936763,0.991484,0.555341,39.4722,0.06,1,0,0.0125591,0.398104,0.287893,0.438666,123.606,95.4155,0.693223,252.862,254.407,0,204,393,0,293,0,0,250.603,279.635,1.7,5.92879,32.0565,37.9853,0,0,315,4.5,10,12,998,130.031,81.235,3.875,1.6,0.0725591,0,0,0,-273.15,0,0,0,-273.15,0,8554
"Dec 23, 10:00 am",2,0,0,96.6675,423.374,0.663595,0.874667,0.989335,1,48.4253,0.06,1,0,0.0422526,0.667895,0.368573,0.948085,250.351,166.132,4.17288,293.977,300.106,0,292.773,393,0,293,0,0,263.1,364.346,2.43977,10.0794,100.879,110.959,0,0,638,6.6,11,12,998,141.418,73.1595,4.88125,2.7,0.102253,0,0,0,-273.15,0,0,0,-273.15,0,8555
"Dec 23, 11:00 am",6,0,0,31.9915,438.79,0.55684,0.784865,0.986759,1,56.1625,0.06,1,0,0.0709971,0.597762,0.396042,1.33349,309.211,172.181,58.7782,293,363.037,347.791,0,363.037,347.791,293,0.191285,58.7782,285.509,393.265,2.89826,11.5088,91.4145,102.923,-4.95048e-05,0,788,8.4,12,12,998,154.492,66.9935,6.05625,3.9,0.322282,0,0,0,-273.15,0,0,0,-273.15,0,8556
"Dec 23, 12:00 pm",6,0,0,7.85979,409.673,0.479149,0.69098,0.984354,1,61.3701,0.06,1,0,0.0391894,0.524975,0.394321,0.898516,335.502,160.756,63.751,293,384.721,284.136,0,384.721,284.136,293,0.156275,63.751,289.654,392.708,2.3678,11.6749,72.7177,84.3926,-9.08423e-05,0,855,9.8,13,12,998,169.109,63.3565,6.59688,4.6,0.255464,0,0,0,-273.15,0,0,0,-273.15,0,8557
"Dec 23, 01:00 pm",6,0,0,2.39181,415.134,0.463319,0.667628,0.983782,1,62.3985,0.06,1,0,0.0387137,0.506939,0.393426,0.890927,351.59,162.899,67.3361,293,390.021,282.781,0,390.021,282.781,293,0.15553,67.3361,291.029,392.713,2.35651,11.7339,70.8458,82.5797,-0.000107003,0,896,10.8,14,12,998,184.526,62.709,6.97188,5.6,0.254243,0,0,0,-273.15,0,0,0,-273.15,0,8558
"Dec 23, 02:00 pm",6,0,0,0.702911,386.55,0.518164,0.741972,0.985635,1,58.7909,0.06,1,0,0.0450343,0.564451,0.39301,0.984557,292.73,151.682,72.0603,293,391.577,297.553,0,391.577,297.553,293,0.163654,72.0603,291.618,392.626,2.47961,11.7375,73.8796,85.6171,-0.000118099,0,746,11.2,15,12,998,199.599,65.1428,7.29375,4.8,0.268688,0,0,0,-273.15,0,0,0,-273.15,0,8559
"Dec 23, 03:00 pm",6,0,0,0.143471,356.605,0.616964,0.839784,0.988287,1,51.9052,0.06,1,0,0.0533806,0.640579,0.393161,1.10184,226.807,139.932,76.6381,293,391.97,315.122,0,391.97,315.122,293,0.173317,76.6381,291.882,392.503,2.62602,11.7394,77.8981,89.6375,-0.000126573,0,578,11,16,12,998,213.365,70.3288,7.17188,4.8,0.286698,0,0,0,-273.15,0,0,0,-273.15,0,8560
"Dec 23, 04:00 pm",6,0,0,0.449312,288.871,0.727635,0.914115,0.990641,0.814451,43.3115,0.06,1,0,0.0161363,0.569251,0.394048,0.49966,155.783,113.353,51.1594,293,392.098,210.069,0,392.098,210.069,293,0.115538,51.1594,291.445,392.88,1.75058,11.7893,52.7371,64.5264,-8.47054e-05,0,397,10.2,17,12,998,225.438,77.6896,6.45,5.6,0.191674,0,0,0,-273.15,0,0,0,-273.15,0,8561
"Dec 23, 05:00 pm",6,0,0,-46.5357,27.371,0.829423,0.961484,0.992544,0,33.9605,0.0491258,1,0,0.0135166,0,0.334645,0.450962,12.9492,10.7404,38.7821,293,371.37,204,0,371.37,204,293,0.1122,38.7821,291.417,330.91,1.7,7.37845,-7.37845,0,-4.06848e-05,0,33,9,18,12,998,235.945,86.5356,5.79688,5.6,0.174842,0,0,0,-273.15,0,0,0,-273.15,0,8562
"Dec 23, 06:00 pm",6,0,0,-27.1059,0,1,1,1,0,0,0,1,0,0.0128911,0,0.297556,0.441925,0,0,20.2367,293,334.848,204,0,334.848,204,293,0.1122,20.2367,291.423,291.017,1.7,6.42636,-6.42636,0,-6.1946e-06,0,0,8.1,19,12,998,245.267,96.3235,5.6,5.2,0.125091,0,0,0,-273.15,0,0,0,-273.15,0,8563
"Dec 23, 07:00 pm",1,0,0,-6.52469,0,0,0,0,0,0,0,1,0,0.012856,0,0.289441,0.44175,0,0,-0.866761,308.898,307.094,0,204,393,0,293,0,0,296.747,280.599,1.7,6.51685,-6.51685,0,0,0,0,7.1,20,12,998,253.882,107.21,4.99062,3.7,0.012856,0,0,0,-273.15,0,0,0,-273.15,0,8564
"Dec 23, 08:00 pm",1,0,0,-7.35981,0,0,0,0,0,0,0,1,0,0.012855,0,0.292313,0.441794,0,0,-0.340496,293.485,292.763,0,204,393,0,293,0,0,297.185,282.268,1.7,6.67883,-6.67883,0,0,0,0,6.2,21,12,998,262.344,118.575,4.24687,2.4,0.012855,0,0,0,-273.15,0,0,0,-273.15,0,8565
"Dec 23, 09:00 pm",1,0,0,-7.35897,0,0,0,0,0,0,0,1,0,0.0127549,0,0.292737,0.440352,0,0,-0.163981,287.428,287.077,0,204,393,0,293,0,0,292.648,282.221,1.7,6.47257,-6.47257,0,0,0,0,5.3,22,12,998,271.404,130.17,3.50313,1.6,0.0127549,0,0,0,-273.15,0,0,0,-273.15,0,8566
"Dec 23, 10:00 pm",1,0,0,-7.08893,0,0,0,0,0,0,0,1,0,0.012641,0,0.289968,0.438756,0,0,-0.151237,283.53,283.205,0,204,393,0,293,0,0,288.155,278.715,1.7,6.20282,-6.20282,0,0,0,0,4.3,23,12,998,282.381,141.7,2.7375,1.3,0.012641,0,0,0,-273.15,0,0,0,-273.15,0,8567
"Dec 23, 11:00 pm",1,0,0,-6.83357,0,0,0,0,0,0,0,1,0,0.0125354,0,0.286775,0.437294,0,0,-0.15137,279.686,279.359,0,204,393,0,293,0,0,284.012,274.811,1.7,5.96074,-5.96074,0,0,0,0,3.4,0,12,998,298.299,152.609,2.07188,2,0.0125354,0,0,0,-273.15,0,0,0,-273.15,0,8568
"Dec 24, 12:00 am",1,0,0,-6.60584,0,0,0,0,0,0,0,1,0,0.0124369,0,0.283905,0.435938,0,0,-0.146733,275.878,275.559,0,204,393,0,293,0,0,280.042,271.115,1.7,5.73947,-5.73947,0,0,0,0,2.4,1,12,998,326.949,161.287,1.38438,1.7,0.0124369,0,0,0,-273.15,0,0,0,-273.15,0,8569
"Dec 24, 01:00 am",1,0,0,-6.39583,0,0,0,0,0,0,0,1,0,0.0123439,0,0.280976,0.434667,0,0,-0.141339,272.182,271.874,0,204,393,0,293,0,0,276.201,267.564,1.7,5.53522,-5.53522,0,0,0,0,1.6,2,12,998,14.3905,163.284,0.35,2,0.0123439,0,0,0,-273.15,0,0,0,-273.15,0,8570
"Dec 24, 02:00 am",1,0,0,-6.19609,0,0,0,0,0,0,0,1,0,0.012256,0,0.278269,0.433473,0,0,-0.136295,268.604,268.305,0,204,393,0,293,0,0,272.481,264.122,1.7,5.34079,-5.34079,0,0,0,0,0.7,3,12,998,51.8328,156.731,-0.471875,1.6,0.012256,0,0,0,-273.15,0,0,0,-273.15,0,8571
"Dec 24, 03:00 am",1,0,0,-6.00938,0,0,0,0,0,0,0,1,0,0.0121727,0,0.275563,0.432351,0,0,-0.131622,265.135,264.845,0,204,393,0,293,0,0,268.878,260.781,1.7,5.15969,-5.15969,0,0,0,0,-0.1,4,12,998,71.7694,146.446,-1.0375,2,0.0121727,0,0,0,-273.15,0,0,0,-273.15,0,8572
"Dec 24, 04:00 am",1,0,0,-5.82811,0,0,0,0,0,0,0,1,0,0.0120939,0,0.272646,0.431297,0,0,-0.127155,261.769,261.488,0,204,393,0,293,0,0,265.386,257.537,1.7,4.98492,-4.98492,0,0,0,0,-0.6,5,12,998,84.2907,135.08,-1.14688,1.7,0.0120939,0,0,0,-273.15,0,0,0,-273.15,0,8573
"Dec 24, 05:00 am",1,0,0,-5.65688,0,0,0,0,0,0,0,1,0,0.012019,0,0.269936,0.430305,0,0,-0.122899,258.503,258.23,0,204,393,0,293,0,0,261.998,254.389,1.7,4.81964,-4.81964,0,0,0,0,-1.2,6,12,998,93.9426,123.468,-1.59063,1,0.012019,0,0,0,-273.15,0,0,0,-273.15,0,8574
"Dec 24, 06:00 am",1,0,0,-5.49477,0,0,0,0,0,0,0,1,0,0.0119479,0,0.267002,0.429372,0,0,-0.118923,255.33,255.065,0,204,393,0,293,0,0,258.711,251.328,1.7,4.66449,-4.66449,0,0,0,0,-1.5,7,12,998,102.546,111.974,-1.96875,1.2,0.0119479,0,0,0,-273.15,0,0,0,-273.15,0,8575
"Dec 24, 07:00 am",1,0,0,-5.3406,0,0,0,0,0,0,0,1,0,0.0118802,0,0.264263,0.428493,0,0,-0.115172,252.246,251.988,0,204,393,0,293,0,0,255.517,248.35,1.7,4.51679,-4.51679,0,0,0,0,-1.9,8,12,998,111.021,100.853,-2.05625,1,0.0118802,0,0,0,-273.15,0,0,0,-273.15,0,8576
"Dec 24, 08:00 am",1,0,0,-5.19187,0,0,0,0,0,0,0,1,0,0.0118169,0,0.261294,0.427703,0,0,-0.111569,249.247,248.996,0,204,393,0,293,0,0,252.415,245.453,1.7,4.37544,-4.37544,0,0,0,0,-2,9,12,998,119.981,90.3643,-2.07813,0.7,0.0118169,0,0,0,-273.15,0,0,0,-273.15,0,8577
"Dec 24, 09:00 am",2,0,0,27.7077,224.923,0.772932,0.937236,0.991502,0.551191,39.382,0.06,1,0,0.0124794,0.395336,0.289634,0.437438,114.188,88.2599,0.626874,252.056,253.455,0,204,393,0,293,0,0,250.235,276.395,1.7,5.77114,29.1212,34.8924,0,0,291,-0.2,10,12,998,129.932,81.2957,-0.825,0.2,0.0724794,0,0,0,-273.15,0,0,0,-273.15,0,8578
"Dec 24, 10:00 am",2,0,0,75.1699,332.359,0.664718,0.875437,0.989359,1,48.3393,0.06,1,0,0.0223923,0.668499,0.359864,0.627272,196.2,130.418,2.55105,284.627,289.28,0,238.784,393,0,293,0,0,258.735,350.301,1.98986,9.23441,77.9497,87.1841,0,0,500,1.6,11,12,998,141.307,73.2053,0.740625,0.3,0.0823923,0,0,0,-273.15,0,0,0,-273.15,0,8579
"Dec 24, 11:00 am",2,6,0,47.6395,406.75,0.561034,0.789122,0.986874,1,55.8726,0.06,1,0,0.0447393,0.601073,0.398665,0.980552,284.49,159.609,36.5615,297.242,347.307,254.675,42.7601,358.854,254.675,293,0.140071,36.0225,280.472,390.688,2.47863,11.2393,84.6976,95.9369,0,0,725,3.1,12,12,998,154.37,67.0191,1.85,0.1,0.244811,0,0,0,-273.15,0,0,0,-273.15,0,8580
"Dec 24, 12:00 pm",6,0,0,13.285,388.702,0.479879,0.692015,0.984379,1,61.3225,0.06,1,0,0.0307657,0.525775,0.400063,0.766134,317.844,152.527,54.2525,293,378.003,262.014,0,378.003,262.014,293,0.144107,54.2525,287.503,392.804,2.18345,11.5865,68.6081,80.1947,-6.6678e-05,0,810,4.2,13,12,998,168.98,63.3576,2.0125,0.9,0.234873,0,0,0,-273.15,0,0,0,-273.15,0,8581
"Dec 24, 01:00 pm",6,0,0,4.65445,392.987,0.463428,0.667794,0.983786,1,62.3915,0.06,1,0,0.0307653,0.507067,0.39952,0.765518,332.755,154.208,60.6868,293,387.621,261.713,0,387.621,261.713,293,0.143942,60.6868,290.007,392.85,2.18095,11.7187,66.4752,78.1938,-9.18635e-05,0,848,5,14,12,998,184.399,62.6836,2.5,2.3,0.234708,0,0,0,-273.15,0,0,0,-273.15,0,8582
"Dec 24, 02:00 pm",6,0,0,1.4881,407.957,0.517712,0.74143,0.985622,1,58.8211,0.06,1,0,0.0538058,0.56403,0.399137,1.10784,309.211,160.082,75.9326,293,390.841,316.046,0,390.841,316.046,293,0.173825,75.9326,291.308,392.524,2.63372,11.7353,78.5558,90.2911,-0.00012265,0,788,5.3,15,12,998,199.484,65.0931,2.72188,2.3,0.287631,0,0,0,-273.15,0,0,0,-273.15,0,8583
"Dec 24, 03:00 pm",6,0,0,0.701769,414.734,0.616247,0.8392,0.98827,1,51.9574,0.06,1,0,0.0876846,0.640122,0.39968,1.53084,264.085,162.742,90.5551,293,391.931,372.5,0,391.931,372.5,293,0.204875,90.5551,291.92,392.712,3.10417,11.7793,92.3952,104.175,-0.000149445,0,673,5.1,16,12,998,213.266,70.2595,2.67812,2.4,0.35256,0,0,0,-273.15,0,0,0,-273.15,0,8584
"Dec 24, 04:00 pm",6,0,0,0.316813,330.736,0.726892,0.913706,0.990626,0.820555,43.3735,0.06,1,0,0.0271471,0.573252,0.400425,0.704381,178.542,129.781,61.1378,293,392.24,250.66,0,392.24,250.66,293,0.137863,61.1378,291.637,392.884,2.08883,11.7957,62.6014,74.3971,-0.000101509,0,455,4.3,17,12,998,225.357,77.6062,2.34688,2.4,0.22501,0,0,0,-273.15,0,0,0,-273.15,0,8585
"Dec 24, 05:00 pm",6,0,0,-46.5802,43.9253,0.828779,0.961234,0.992532,0,34.0265,0.0496711,1,0,0.0135123,0,0.340668,0.450894,20.7972,17.2363,38.791,293,371.387,204,0,371.387,204,293,0.1122,38.791,291.374,330.721,1.7,7.39725,-7.39725,0,-4.07117e-05,0,53,3.1,18,12,998,235.877,86.4462,1.61562,2.4,0.175383,0,0,0,-273.15,0,0,0,-273.15,0,8586
"Dec 24, 06:00 pm",6,0,0,-27.0982,0,1,1,1,0,0,0,1,0,0.0128885,0,0.303312,0.441889,0,0,20.1897,293,334.753,204,0,334.753,204,293,0.1122,20.1897,291.387,290.869,1.7,6.44663,-6.44663,0,-6.15265e-06,0,0,2.5,19,12,998,245.208,96.2233,1.25,1.5,0.125089,0,0,0,-273.15,0,0,0,-273.15,0,8587
"Dec 24, 07:00 pm",1,0,0,-6.56459,0,0,0,0,0,0,0,1,0,0.0128534,0,0.294816,0.441714,0,0,-0.866432,308.783,306.98,0,204,393,0,293,0,0,296.684,280.497,1.7,6.53806,-6.53806,0,0,0,0,1.9,20,12,998,253.829,107.106,0.571875,1.5,0.0128534,0,0,0,-273.15,0,0,0,-273.15,0,8588
"Dec 24, 08:00 pm",1,0,0,-7.39541,0,0,0,0,0,0,0,1,0,0.0128516,0,0.297462,0.441746,0,0,-0.340702,293.373,292.65,0,204,393,0,293,0,0,297.084,282.155,1.7,6.69658,-6.69658,0,0,0,0,1.2,21,12,998,262.292,118.469,0.028125,1,0.0128516,0,0,0,-273.15,0,0,0,-273.15,0,8589
"Dec 24, 09:00 pm",1,0,0,-7.39157,0,0,0,0,0,0,0,1,0,0.012751,0,0.297543,0.440298,0,0,-0.16463,287.303,286.951,0,204,393,0,293,0,0,292.526,282.082,1.7,6.48901,-6.48901,0,0,0,0,0.6,22,12,998,271.346,130.063,-0.18125,0.8,0.012751,0,0,0,-273.15,0,0,0,-273.15,0,8590
"Dec 24, 10:00 pm",1,0,0,-7.12344,0,0,0,0,0,0,0,1,0,0.0126366,0,0.294328,0.438696,0,0,-0.151992,283.387,283.061,0,204,393,0,293,0,0,288.017,278.552,1.7,6.22281,-6.22281,0,0,0,0,0,23,12,998,282.304,141.594,-0.859375,1.3,0.0126366,0,0,0,-273.15,0,0,0,-273.15,0,8591
"Dec 24, 11:00 pm",1,0,0,-6.85684,0,0,0,0,0,0,0,1,0,0.0125309,0,0.290912,0.437232,0,0,-0.151889,279.525,279.197,0,204,393,0,293,0,0,283.856,274.637,1.7,5.97006,-5.97006,0,0,0,0,-0.7,0,12,998,298.165,152.51,-1.40313,0.8,0.0125309,0,0,0,-273.15,0,0,0,-273.15,0,8592
"Dec 25, 12:00 am",1,0,0,-6.62454,0,0,0,0,0,0,0,1,0,0.0124323,0,0.287617,0.435875,0,0,-0.147018,275.706,275.386,0,204,393,0,293,0,0,279.872,270.938,1.7,5.74549,-5.74549,0,0,0,0,-1.3,1,12,998,326.657,161.215,-1.69062,0.6,0.0124323,0,0,0,-273.15,0,0,0,-273.15,0,8593
"Dec 25, 01:00 am",1,0,0,-6.415,0,0,0,0,0,0,0,1,0,0.0123392,0,0.283938,0.434602,0,0,-0.141677,272.002,271.693,0,204,393,0,293,0,0,276.022,267.375,1.7,5.54438,-5.54438,0,0,0,0,-1.4,2,12,998,13.9725,163.286,-1.79062,2.3,0.0123392,0,0,0,-273.15,0,0,0,-273.15,0,8594
"Dec 25, 02:00 am",1,0,0,-6.21148,0,0,0,0,0,0,0,1,0,0.0122512,0,0.280482,0.433408,0,0,-0.136609,268.414,268.115,0,204,393,0,293,0,0,272.296,263.923,1.7,5.34873,-5.34873,0,0,0,0,-1.6,3,12,998,51.573,156.79,-1.99063,3.1,0.0122512,0,0,0,-273.15,0,0,0,-273.15,0,8595
"Dec 25, 03:00 am",1,0,0,-6.01543,0,0,0,0,0,0,0,1,0,0.0121681,0,0.277039,0.432288,0,0,-0.131692,264.939,264.649,0,204,393,0,293,0,0,268.687,260.582,1.7,5.16063,-5.16063,0,0,0,0,-1.7,4,12,998,71.6109,146.524,-1.93438,2.7,0.0121681,0,0,0,-273.15,0,0,0,-273.15,0,8596
"Dec 25, 04:00 am",1,0,0,-5.83411,0,0,0,0,0,0,0,1,0,0.0120892,0,0.273701,0.431235,0,0,-0.127162,261.571,261.29,0,204,393,0,293,0,0,265.191,257.339,1.7,4.98723,-4.98723,0,0,0,0,-1.8,5,12,998,84.1747,135.164,-2.03437,4.2,0.0120892,0,0,0,-273.15,0,0,0,-273.15,0,8597
"Dec 25, 05:00 am",1,0,0,-5.65786,0,0,0,0,0,0,0,1,0,0.0120145,0,0.270358,0.430245,0,0,-0.122871,258.303,258.03,0,204,393,0,293,0,0,261.802,254.19,1.7,4.8191,-4.8191,0,0,0,0,-1.8,6,12,998,93.8449,123.552,-2.03437,3.7,0.0120145,0,0,0,-273.15,0,0,0,-273.15,0,8598
"Dec 25, 06:00 am",1,0,0,-5.49416,0,0,0,0,0,0,0,1,0,0.0119435,0,0.267216,0.429314,0,0,-0.118836,255.132,254.867,0,204,393,0,293,0,0,258.514,251.131,1.7,4.66304,-4.66304,0,0,0,0,-1.9,7,12,998,102.455,112.055,-2.13438,4.8,0.0119435,0,0,0,-273.15,0,0,0,-273.15,0,8599
"Dec 25, 07:00 am",1,0,0,-5.33674,0,0,0,0,0,0,0,1,0,0.011876,0,0.264059,0.428438,0,0,-0.115034,252.05,251.792,0,204,393,0,293,0,0,255.322,248.156,1.7,4.51351,-4.51351,0,0,0,0,-1.9,8,12,998,110.93,100.928,-2.05625,5.2,0.011876,0,0,0,-273.15,0,0,0,-273.15,0,8600
"Dec 25, 08:00 am",1,0,0,-5.18494,0,0,0,0,0,0,0,1,0,0.011813,0,0.260991,0.427657,0,0,-0.111357,249.054,248.803,0,204,393,0,293,0,0,252.221,245.266,1.7,4.36936,-4.36936,0,0,0,0,-1.9,9,12,998,119.886,90.4315,-2.13438,3.4,0.011813,0,0,0,-273.15,0,0,0,-273.15,0,8601
"Dec 25, 09:00 am",1,0,0,-5.03703,0,0,0,0,0,0,0,1,0,0.0117554,0,0.257378,0.427007,0,0,-0.107788,246.142,245.899,0,204,393,0,293,0,0,249.211,242.457,1.7,4.23109,-4.23109,0,0,0,0,-1.3,10,12,998,129.828,81.3505,-1.76875,3,0.0117554,0,0,0,-273.15,0,0,0,-273.15,0,8602
"Dec 25, 10:00 am",1,0,0,-4.89676,0,0,0,0,0,0,0,1,0,0.011703,0,0.253742,0.426484,0,0,-0.104427,243.313,243.076,0,204,393,0,293,0,0,246.286,239.724,1.7,4.10071,-4.10071,0,0,0,1,-0.6,11,12,998,141.192,73.2446,-1.30313,3.4,0.011703,0,0,0,-273.15,0,0,0,-273.15,0,8603
"Dec 25, 11:00 am",2,0,0,-4.51079,1.11815,0.559074,0.787144,0.98682,1,56.0082,0.06,1,0,0.0116578,0.599534,0.250127,0.426059,0.7848,0.438761,-0.0956615,240.604,240.386,0,204,393,0,293,0,0,243.45,237.329,1.7,3.98269,-3.71964,0.263052,0,0,2,0.4,12,12,998,154.245,67.0376,-0.615625,3.4,0.0716578,0,0,0,-273.15,0,0,0,-273.15,0,8604
"Dec 25, 12:00 pm",2,0,0,-4.44741,0.961429,0.480714,0.693198,0.984409,1,61.2679,0.06,1,0,0.0116119,0.526689,0.246646,0.425634,0.7848,0.377265,-0.091757,238.11,237.901,0,204,393,0,293,0,0,240.75,234.962,1.7,3.8642,-3.6655,0.198701,0,0,2,1.3,13,12,998,168.849,63.351,0.3625,3.4,0.0716119,0,0,0,-273.15,0,0,0,-273.15,0,8605
"Dec 25, 01:00 pm",2,0,0,-3.81378,3.7092,0.46365,0.668133,0.983795,1,62.3771,0.06,1,0,0.0115767,0.507329,0.243492,0.42532,3.1392,1.45549,-0.0802514,235.729,235.545,0,204,393,0,293,0,0,238.187,233.014,1.7,3.77144,-3.03302,0.738411,0,0,8,2.3,14,12,998,184.273,62.6507,0.7375,3.5,0.0715767,0,0,0,-273.15,0,0,0,-273.15,0,8606
"Dec 25, 02:00 pm",2,0,0,2.8109,34.6633,0.517363,0.74101,0.985611,1,58.8445,0.06,1,0,0.0116462,0.563704,0.247415,0.426022,26.2908,13.6019,0.0686141,234.814,234.971,0,204,393,0,293,0,0,235.973,238.049,1.7,3.93661,3.73083,7.66744,0,0,67,3.1,15,12,998,199.371,65.0361,1.30312,3.7,0.0716462,0,0,0,-273.15,0,0,0,-273.15,0,8607
"Dec 25, 03:00 pm",2,0,0,79.7084,357.057,0.615616,0.838685,0.988255,1,52.0033,0.06,1,0,0.022731,0.63972,0.324022,0.641244,227.592,140.109,2.41393,253.139,257.606,0,244.339,393,0,293,0,0,238.354,316.931,2.03616,7.59417,82.0365,89.6307,0,0,580,3.8,16,12,998,213.172,70.1835,1.3,3.7,0.082731,0,0,0,-273.15,0,0,0,-273.15,0,8608
"Dec 25, 04:00 pm",2,6,0,74.0601,489.288,0.723799,0.911983,0.990566,0.758895,43.6306,0.06,1,0,0.0346574,0.529217,0.389545,0.832237,265.262,191.997,16.7936,297.497,324.621,128.134,146.71,366.834,128.134,293,0.070474,14.532,264.079,383.79,2.29037,10.5176,91.1211,101.639,0,0,676,4,17,12,998,225.28,77.5168,1.34375,3.1,0.165131,0,0,0,-273.15,0,0,0,-273.15,0,8609
"Dec 25, 05:00 pm",6,0,0,-31.861,250.942,0.82819,0.961004,0.992522,0,34.0867,0.0502447,1,0,0.0132292,0,0.333353,0.44686,118.897,98.4695,24.3941,293,343.18,204,0,343.18,204,293,0.1122,24.3941,279.811,324.638,1.7,6.70445,-6.70445,0,-1.068e-05,0,303,3.3,18,12,998,235.814,86.3515,0.8,3.1,0.175674,0,0,0,-273.15,0,0,0,-273.15,0,8610
"Dec 25, 06:00 pm",6,0,0,-19.2782,0,1,1,1,0,0,0,1,0,0.0126933,0,0.294763,0.439097,0,0,12.6336,293,319.383,204,0,319.383,204,293,0.1122,12.6336,285.546,283.088,1.7,6.01106,-6.01106,0,-1.55231e-06,0,0,2.9,19,12,998,245.156,96.1182,0.55625,4.6,0.124893,0,0,0,-273.15,0,0,0,-273.15,0,8611
"Dec 25, 07:00 pm",1,0,0,-6.3593,0,0,0,0,0,0,0,1,0,0.0126759,0,0.287475,0.439266,0,0,-0.715378,297.976,296.467,0,204,393,0,293,0,0,290.589,274.05,1.7,6.17785,-6.17785,0,0,0,0,2.5,20,12,998,253.782,106.997,0.078125,3.2,0.0126759,0,0,0,-273.15,0,0,0,-273.15,0,8612
"Dec 25, 08:00 pm",1,0,0,-7.00631,0,0,0,0,0,0,0,1,0,0.012657,0,0.290047,0.439016,0,0,-0.272193,285.331,284.747,0,204,393,0,293,0,0,289.499,276.277,1.7,6.25381,-6.25381,0,0,0,0,2.2,21,12,998,262.247,118.358,0.0125,3,0.012657,0,0,0,-273.15,0,0,0,-273.15,0,8613
"Dec 25, 09:00 pm",1,0,0,-6.92871,0,0,0,0,0,0,0,1,0,0.012561,0,0.289264,0.437652,0,0,-0.147768,280.251,279.932,0,204,393,0,293,0,0,285.092,275.517,1.7,6.04057,-6.04057,0,0,0,0,1.8,22,12,998,271.297,129.951,-0.3875,2.5,0.012561,0,0,0,-273.15,0,0,0,-273.15,0,8614
"Dec 25, 10:00 pm",1,0,0,-6.6805,0,0,0,0,0,0,0,1,0,0.0124583,0,0.285908,0.436232,0,0,-0.142333,276.611,276.302,0,204,393,0,293,0,0,280.904,272.019,1.7,5.80186,-5.80186,0,0,0,0,1.4,23,12,998,282.238,141.483,-0.7875,2.8,0.0124583,0,0,0,-273.15,0,0,0,-273.15,0,8615
"Dec 25, 11:00 pm",1,0,0,-6.45049,0,0,0,0,0,0,0,1,0,0.0123633,0,0.28242,0.434931,0,0,-0.142069,272.963,272.653,0,204,393,0,293,0,0,277.013,268.33,1.7,5.58535,-5.58535,0,0,0,0,1,0,12,998,298.045,152.406,-1.10938,2.4,0.0123633,0,0,0,-273.15,0,0,0,-273.15,0,8616
"Dec 26, 12:00 am",1,0,0,-6.24499,0,0,0,0,0,0,0,1,0,0.0122743,0,0.279139,0.43372,0,0,-0.137554,269.36,269.059,0,204,393,0,293,0,0,273.269,264.842,1.7,5.3877,-5.3877,0,0,0,0,0.6,1,12,998,326.379,161.136,-1.43125,1.7,0.0122743,0,0,0,-273.15,0,0,0,-273.15,0,8617
"Dec 26, 01:00 am",1,0,0,-6.04327,0,0,0,0,0,0,0,1,0,0.0121902,0,0.275994,0.432586,0,0,-0.132571,265.865,265.573,0,204,393,0,293,0,0,269.641,261.484,1.7,5.19282,-5.19282,0,0,0,0,0.2,2,12,998,13.55,163.28,-1.44062,0.9,0.0121902,0,0,0,-273.15,0,0,0,-273.15,0,8618
"Dec 26, 02:00 am",1,0,0,-5.86069,0,0,0,0,0,0,0,1,0,0.0121105,0,0.273067,0.431519,0,0,-0.127846,262.481,262.198,0,204,393,0,293,0,0,266.125,258.232,1.7,5.01655,-5.01655,0,0,0,0,-0.3,3,12,998,51.2991,156.843,-1.78437,0.7,0.0121105,0,0,0,-273.15,0,0,0,-273.15,0,8619
"Dec 26, 03:00 am",1,0,0,-5.6885,0,0,0,0,0,0,0,1,0,0.0120349,0,0.270231,0.430514,0,0,-0.123654,259.199,258.924,0,204,393,0,293,0,0,262.717,255.065,1.7,4.85084,-4.85084,0,0,0,0,-0.8,4,12,998,71.4406,146.597,-2.20625,0.6,0.0120349,0,0,0,-273.15,0,0,0,-273.15,0,8620
"Dec 26, 04:00 am",1,0,0,-5.5252,0,0,0,0,0,0,0,1,0,0.011963,0,0.267173,0.429569,0,0,-0.11969,256.009,255.742,0,204,393,0,293,0,0,259.412,251.985,1.7,4.69495,-4.69495,0,0,0,0,-1,5,12,998,84.0492,135.243,-2.40625,1.3,0.011963,0,0,0,-273.15,0,0,0,-273.15,0,8621
"Dec 26, 05:00 am",1,0,0,-5.36875,0,0,0,0,0,0,0,1,0,0.0118947,0,0.264312,0.42868,0,0,-0.115879,252.908,252.649,0,204,393,0,293,0,0,256.202,248.992,1.7,4.54534,-4.54534,0,0,0,0,-1.3,6,12,998,93.7393,123.632,-2.47187,1.2,0.0118947,0,0,0,-273.15,0,0,0,-273.15,0,8622
"Dec 26, 06:00 am",1,0,0,-5.21876,0,0,0,0,0,0,0,1,0,0.0118303,0,0.261328,0.427863,0,0,-0.112226,249.894,249.641,0,204,393,0,293,0,0,253.083,246.081,1.7,4.40274,-4.40274,0,0,0,0,-1.4,7,12,998,102.357,112.132,-2.72813,1,0.0118303,0,0,0,-273.15,0,0,0,-273.15,0,8623
"Dec 26, 07:00 am",1,0,0,-5.07706,0,0,0,0,0,0,0,1,0,0.0117712,0,0.258532,0.427179,0,0,-0.10879,246.961,246.716,0,204,393,0,293,0,0,250.05,243.247,1.7,4.26796,-4.26796,0,0,0,0,-1.6,8,12,998,110.834,100.999,-2.5375,1.2,0.0117712,0,0,0,-273.15,0,0,0,-273.15,0,8624
"Dec 26, 08:00 am",1,0,0,-4.9409,0,0,0,0,0,0,0,1,0,0.0117173,0,0.255603,0.426621,0,0,-0.105527,244.106,243.867,0,204,393,0,293,0,0,247.1,240.486,1.7,4.13932,-4.13932,0,0,0,0,-1.6,9,12,998,119.785,90.4932,-2.45937,2.1,0.0117173,0,0,0,-273.15,0,0,0,-273.15,0,8625
"Dec 26, 09:00 am",1,0,0,-4.80422,0,0,0,0,0,0,0,1,0,0.0116671,0,0.252018,0.426145,0,0,-0.102272,241.327,241.095,0,204,393,0,293,0,0,244.233,237.802,1.7,4.01242,-4.01242,0,0,0,1,-0.9,10,12,998,129.719,81.3993,-1.8375,2,0.0116671,0,0,0,-273.15,0,0,0,-273.15,0,8626
"Dec 26, 10:00 am",2,0,0,-4.33852,1.33437,0.667183,0.877117,0.989412,1,48.15,0.06,1,0,0.0116249,0.669817,0.248224,0.425755,0.7848,0.523605,-0.0917739,238.682,238.473,0,204,393,0,293,0,0,241.455,235.541,1.7,3.90139,-3.55067,0.35072,0,0,2,0.4,11,12,998,141.073,73.2771,-0.771875,2.4,0.0716249,0,0,0,-273.15,0,0,0,-273.15,0,8627
"Dec 26, 11:00 am",2,0,0,-3.67861,3.92227,0.560324,0.78841,0.986854,1,55.9218,0.06,1,0,0.0115911,0.600519,0.24519,0.42545,2.7468,1.5391,-0.0740533,236.407,236.237,0,204,393,0,293,0,0,238.844,233.947,1.7,3.81042,-2.88616,0.924259,0,0,7,1.6,12,12,998,154.116,67.0488,0.115625,3.1,0.0715911,0,0,0,-273.15,0,0,0,-273.15,0,8628
"Dec 26, 12:00 pm",2,0,0,25.8145,155.093,0.481656,0.694525,0.984441,1,61.2064,0.06,1,0,0.0121262,0.527715,0.271529,0.432583,126.353,60.8586,0.574314,239.588,240.891,0,204,393,0,293,0,0,237.243,262.608,1.7,4.9782,27.1378,32.116,0,0,322,3.2,13,12,998,168.717,63.3369,1.24688,1.9,0.0721262,0,0,0,-273.15,0,0,0,-273.15,0,8629
"Dec 26, 01:00 pm",2,0,0,67.1575,388.355,0.463985,0.668644,0.983807,1,62.3555,0.06,1,0,0.0160783,0.507723,0.33747,0.50896,328.439,152.391,1.96064,268.16,272.189,0,216.502,393,0,293,0,0,244.383,331.931,1.80419,7.9992,69.3731,77.3722,0,0,837,4.8,14,12,998,184.147,62.6102,2.53438,2.4,0.0760783,0,0,0,-273.15,0,0,0,-273.15,0,8630
"Dec 26, 02:00 pm",2,6,0,66.1665,433.909,0.511082,0.733249,0.985413,1,59.2632,0.06,1,0,0.0311336,0.557689,0.387465,0.776645,333.148,170.266,17.6354,300.787,328.348,134.806,130.621,367.9,134.806,293,0.0741431,15.9938,269.898,383.043,2.21189,10.6853,84.2818,94.9671,0,0,849,5.8,15,12,998,199.261,64.9718,2.9875,2,0.165277,0,0,0,-273.15,0,0,0,-273.15,0,8631
"Dec 26, 03:00 pm",6,0,0,26.8696,495.749,0.615074,0.838241,0.988242,1,52.0427,0.06,1,0,0.13262,0.639373,0.397704,2.01669,316.274,194.532,85.0665,293,374.445,429.735,0,374.445,429.735,293,0.236354,85.0665,285.865,392.413,3.58113,11.4929,112.886,124.379,-9.61955e-05,0,806,6.2,16,12,998,213.081,70.1008,3.46562,1.7,0.428975,0,0,0,-273.15,0,0,0,-273.15,0,8632
"Dec 26, 04:00 pm",6,0,0,5.60921,483.989,0.72562,0.913002,0.990601,0.833621,43.4795,0.06,1,0,0.100557,0.581917,0.398712,1.67688,261.731,189.917,92.0761,293,389.153,390.378,0,389.153,390.378,293,0.214708,92.0761,290.59,392.717,3.25315,11.6911,98.825,110.516,-0.000143791,0,667,5.9,17,12,998,225.208,77.4215,2.775,1.3,0.375265,0,0,0,-273.15,0,0,0,-273.15,0,8633
"Dec 26, 05:00 pm",6,0,0,-46.0347,215.191,0.827657,0.960796,0.992512,0,34.1412,0.0508461,1,0,0.013493,0,0.338223,0.450598,102.024,84.4409,38.3064,293,370.453,204,0,370.453,204,293,0.1122,38.3064,290.868,330.117,1.7,7.33589,-7.33589,0,-3.92741e-05,0,260,4.8,18,12,998,235.757,86.2516,2.14375,2.1,0.176539,0,0,0,-273.15,0,0,0,-273.15,0,8634
"Dec 26, 06:00 pm",6,0,0,-26.7366,0,1,1,1,0,0,0,1,0,0.0128777,0,0.300908,0.441737,0,0,19.8551,293,334.079,204,0,334.079,204,293,0.1122,19.8551,291.139,290.365,1.7,6.42229,-6.42229,0,-5.85936e-06,0,0,4.3,19,12,998,245.109,96.0085,1.8,3.2,0.125078,0,0,0,-273.15,0,0,0,-273.15,0,8635
"Dec 26, 07:00 pm",1,0,0,-6.54226,0,0,0,0,0,0,0,1,0,0.0128455,0,0.292504,0.441605,0,0,-0.858551,308.261,306.474,0,204,393,0,293,0,0,296.412,280.196,1.7,6.51454,-6.51454,0,0,0,0,3.8,20,12,998,253.743,106.884,1.53437,2.5,0.0128455,0,0,0,-273.15,0,0,0,-273.15,0,8636
"Dec 26, 08:00 pm",1,0,0,-7.36851,0,0,0,0,0,0,0,1,0,0.0128428,0,0.294869,0.441621,0,0,-0.336872,293.003,292.288,0,204,393,0,293,0,0,296.741,281.902,1.7,6.67421,-6.67421,0,0,0,0,3.4,21,12,998,262.211,118.243,1.60313,3,0.0128428,0,0,0,-273.15,0,0,0,-273.15,0,8637
"Dec 26, 09:00 pm",1,0,0,-7.36167,0,0,0,0,0,0,0,1,0,0.0127424,0,0.294808,0.440178,0,0,-0.163689,286.988,286.638,0,204,393,0,293,0,0,292.197,281.79,1.7,6.46781,-6.46781,0,0,0,0,2.9,22,12,998,271.257,129.836,1.025,2.9,0.0127424,0,0,0,-273.15,0,0,0,-273.15,0,8638
"Dec 26, 10:00 pm",1,0,0,-7.08998,0,0,0,0,0,0,0,1,0,0.0126289,0,0.2915,0.438588,0,0,-0.151285,283.09,282.764,0,204,393,0,293,0,0,287.709,278.27,1.7,6.1986,-6.1986,0,0,0,0,2.4,23,12,998,282.182,141.369,0.525,3.4,0.0126289,0,0,0,-273.15,0,0,0,-273.15,0,8639
"Dec 26, 11:00 pm",1,0,0,-6.82738,0,0,0,0,0,0,0,1,0,0.0125238,0,0.287893,0.437134,0,0,-0.151148,279.245,278.918,0,204,393,0,293,0,0,283.568,274.374,1.7,5.95045,-5.95045,0,0,0,0,1.9,0,12,998,297.939,152.296,0.259375,3.5,0.0125238,0,0,0,-273.15,0,0,0,-273.15,0,8640
"Dec 27, 12:00 am",1,0,0,-6.59576,0,0,0,0,0,0,0,1,0,0.0124258,0,0.284508,0.435786,0,0,-0.146345,275.442,275.124,0,204,393,0,293,0,0,279.601,270.689,1.7,5.72693,-5.72693,0,0,0,0,1.4,1,12,998,326.115,161.05,-0.00625002,3.2,0.0124258,0,0,0,-273.15,0,0,0,-273.15,0,8641
