"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Dec 27, 01:00 am",1,0,0,-6.3816,0,0,0,0,0,0,0,1,0,0.0123333,0,0.281168,0.434522,0,0,-0.140886,271.755,271.448,0,204,393,0,293,0,0,275.767,267.148,1.7,5.51991,-5.51991,0,0,0,0,1,2,12,998,13.1238,163.265,-0.40625,3.5,0.0123333,0,0,0,-273.15,0,0,0,-273.15,0,8642
"Dec 27, 02:00 am",1,0,0,-6.18294,0,0,0,0,0,0,0,1,0,0.0122459,0,0.278048,0.433335,0,0,-0.135882,268.186,267.888,0,204,393,0,293,0,0,272.056,263.714,1.7,5.32804,-5.32804,0,0,0,0,0.5,3,12,998,51.0116,156.889,-0.4375,5.2,0.0122459,0,0,0,-273.15,0,0,0,-273.15,0,8643
"Dec 27, 03:00 am",1,0,0,-5.98934,0,0,0,0,0,0,0,1,0,0.0121632,0,0.274934,0.432222,0,0,-0.131108,264.727,264.438,0,204,393,0,293,0,0,268.463,260.385,1.7,5.14137,-5.14137,0,0,0,0,0.1,4,12,998,71.2586,146.665,-0.759375,3.9,0.0121632,0,0,0,-273.15,0,0,0,-273.15,0,8644
"Dec 27, 04:00 am",1,0,0,-5.81103,0,0,0,0,0,0,0,1,0,0.0120847,0,0.271818,0.431175,0,0,-0.12665,261.373,261.093,0,204,393,0,293,0,0,264.981,257.154,1.7,4.97027,-4.97027,0,0,0,0,-0.2,5,12,998,83.9145,135.317,-0.66875,6.1,0.0120847,0,0,0,-273.15,0,0,0,-273.15,0,8645
"Dec 27, 05:00 am",1,0,0,-5.63709,0,0,0,0,0,0,0,1,0,0.0120103,0,0.268697,0.430191,0,0,-0.122414,258.117,257.845,0,204,393,0,293,0,0,261.606,254.016,1.7,4.80373,-4.80373,0,0,0,0,-0.4,6,12,998,93.6259,123.706,-0.946875,5.2,0.0120103,0,0,0,-273.15,0,0,0,-273.15,0,8646
"Dec 27, 06:00 am",1,0,0,-5.47311,0,0,0,0,0,0,0,1,0,0.0119397,0,0.265674,0.429265,0,0,-0.118371,254.956,254.692,0,204,393,0,293,0,0,258.329,250.969,1.7,4.64697,-4.64697,0,0,0,0,-0.6,7,12,998,102.253,112.203,-1.225,4.8,0.0119397,0,0,0,-273.15,0,0,0,-273.15,0,8647
"Dec 27, 07:00 am",1,0,0,-5.31638,0,0,0,0,0,0,0,1,0,0.0118726,0,0.26274,0.428394,0,0,-0.114563,251.886,251.629,0,204,393,0,293,0,0,255.149,248.006,1.7,4.49733,-4.49733,0,0,0,0,-0.8,8,12,998,110.731,101.064,-1.50312,3.4,0.0118726,0,0,0,-273.15,0,0,0,-273.15,0,8648
"Dec 27, 08:00 am",1,0,0,-5.1667,0,0,0,0,0,0,0,1,0,0.01181,0,0.259682,0.427622,0,0,-0.110941,248.902,248.652,0,204,393,0,293,0,0,252.059,245.125,1.7,4.35533,-4.35533,0,0,0,0,-0.8,9,12,998,119.679,90.5493,-1.50312,2.7,0.01181,0,0,0,-273.15,0,0,0,-273.15,0,8649
"Dec 27, 09:00 am",2,0,0,-3.79787,8.53911,0.776283,0.938809,0.991565,0.540536,39.0785,0.06,1,0,0.0117744,0.388369,0.257335,0.42721,4.3164,3.35075,-0.0802436,246.213,246.032,0,204,393,0,293,0,0,249.091,243.601,1.7,4.26866,-2.96733,1.30133,0,0,11,-0.2,10,12,998,129.606,81.4421,-1.1375,2.5,0.0717744,0,0,0,-273.15,0,0,0,-273.15,0,8650
"Dec 27, 10:00 am",2,0,0,-1.60974,13.3704,0.668521,0.878023,0.989441,1,48.0469,0.06,1,0,0.0117692,0.670529,0.257062,0.427154,7.848,5.24656,-0.020373,244.705,244.659,0,204,393,0,293,0,0,246.555,244.419,1.7,4.24749,-0.729525,3.51797,0,0,20,0.6,11,12,998,140.951,73.303,-0.49375,3.4,0.0717692,0,0,0,-273.15,0,0,0,-273.15,0,8651
"Dec 27, 11:00 am",2,0,0,20.9098,116.264,0.561662,0.789757,0.986891,1,55.8292,0.06,1,0,0.012223,0.601568,0.27784,0.433633,81.2268,45.622,0.491106,248.376,249.478,0,204,393,0,293,0,0,245.472,267.772,1.7,5.21963,22.2251,27.4447,0,0,207,2.5,12,12,998,153.986,67.0528,0.703125,3.5,0.072223,0,0,0,-273.15,0,0,0,-273.15,0,8652
"Dec 27, 12:00 pm",2,0,0,35.6174,211.906,0.482702,0.695993,0.984478,1,61.138,0.06,1,0,0.0128516,0.52885,0.312973,0.442792,172.264,83.1519,1.02437,267.848,270.091,0,204,393,0,293,0,0,250.826,305.872,1.7,6.59289,37.382,43.9749,0,0,439,4.3,13,12,998,168.585,63.3153,1.95625,3.2,0.0728516,0,0,0,-273.15,0,0,0,-273.15,0,8653
"Dec 27, 01:00 pm",2,0,0,6.78353,70.5938,0.464433,0.669327,0.983824,1,62.3265,0.06,1,0,0.0125845,0.50825,0.307774,0.437809,59.6448,27.701,0.306466,289.594,290.25,0,204,393,0,293,0,0,264.873,300.904,1.7,5.99328,8.08577,14.079,0,0,152,5,14,12,998,184.023,62.5621,2.5,3.5,0.0725845,0,0,0,-273.15,0,0,0,-273.15,0,8654
"Dec 27, 02:00 pm",2,0,0,-2.48999,17.5773,0.51698,0.740548,0.985599,1,58.8701,0.06,1,0,0.0124828,0.563346,0.286247,0.436491,13.3416,6.89734,-0.331529,288.413,287.704,0,204,393,0,293,0,0,276.604,277.322,1.7,5.71668,-1.83109,3.88559,0,0,34,5.2,15,12,998,199.154,64.9004,2.54375,3.5,0.0724828,0,0,0,-273.15,0,0,0,-273.15,0,8655
"Dec 27, 03:00 pm",2,0,0,12.5065,81.13,0.614621,0.83787,0.988232,1,52.0756,0.06,1,0,0.012898,0.639083,0.298266,0.442762,51.7968,31.8354,0.148121,283.247,283.565,0,204,393,0,293,0,0,279.803,289.031,1.7,6.69671,13.6488,20.3455,0,0,132,5.4,16,12,998,212.995,70.0115,2.82188,3.7,0.072898,0,0,0,-273.15,0,0,0,-273.15,0,8656
"Dec 27, 04:00 pm",2,0,0,1.00584,37.7049,0.725094,0.91271,0.990591,0.840569,43.5233,0.06,1,0,0.0127882,0.586574,0.304127,0.44076,20.4048,14.7954,0.14228,289.419,289.723,0,204,393,0,293,0,0,282.384,294.96,1.7,6.51918,2.15942,8.6786,0,0,52,5,17,12,998,225.141,77.3203,2.57813,4.8,0.0727882,0,0,0,-273.15,0,0,0,-273.15,0,8657
"Dec 27, 05:00 pm",2,0,0,-6.83178,19.8523,0.827181,0.96061,0.992503,0,34.1898,0.0514746,1,0,0.0126005,0,0.291417,0.438107,9.4176,7.79006,-0.242962,288.507,287.988,0,204,393,0,293,0,0,285.247,280.534,1.7,6.06827,-6.06827,0,0,0,24,4.1,18,12,998,235.706,86.1465,2.225,5,0.0640752,0,0,0,-273.15,0,0,0,-273.15,0,8658
"Dec 27, 06:00 pm",1,0,0,-6.68864,0,0,0,0,0,0,0,1,0,0.0125302,0,0.284745,0.437235,0,0,-0.250897,281.533,280.992,0,204,393,0,293,0,0,284.185,273.132,1.7,5.93665,-5.93665,0,0,0,0,3.8,19,12,998,245.069,95.8942,2.00312,4.4,0.0125302,0,0,0,-273.15,0,0,0,-273.15,0,8659
"Dec 27, 07:00 pm",1,0,0,-6.61468,0,0,0,0,0,0,0,1,0,0.0124467,0,0.282717,0.436078,0,0,-0.160615,276.274,275.926,0,204,393,0,293,0,0,280.554,271.014,1.7,5.76615,-5.76615,0,0,0,0,3.5,20,12,998,253.71,106.767,1.85938,4.8,0.0124467,0,0,0,-273.15,0,0,0,-273.15,0,8660
"Dec 27, 08:00 pm",1,0,0,-6.41294,0,0,0,0,0,0,0,1,0,0.012354,0,0.279708,0.434804,0,0,-0.138951,272.484,272.181,0,204,393,0,293,0,0,276.615,267.954,1.7,5.55371,-5.55371,0,0,0,0,3.2,21,12,998,262.182,118.124,1.325,3.4,0.012354,0,0,0,-273.15,0,0,0,-273.15,0,8661
"Dec 27, 09:00 pm",1,0,0,-6.20272,0,0,0,0,0,0,0,1,0,0.0122652,0,0.276358,0.433597,0,0,-0.135397,268.957,268.661,0,204,393,0,293,0,0,272.861,264.509,1.7,5.35301,-5.35301,0,0,0,0,2.9,22,12,998,271.227,129.717,1.18125,3.4,0.0122652,0,0,0,-273.15,0,0,0,-273.15,0,8662
"Dec 27, 10:00 pm",1,0,0,-6.00634,0,0,0,0,0,0,0,1,0,0.0121817,0,0.273108,0.432471,0,0,-0.131529,265.501,265.212,0,204,393,0,293,0,0,269.257,261.149,1.7,5.16505,-5.16505,0,0,0,0,2.6,23,12,998,282.138,141.251,0.959375,3,0.0121817,0,0,0,-273.15,0,0,0,-273.15,0,8663
"Dec 27, 11:00 pm",1,0,0,-5.82589,0,0,0,0,0,0,0,1,0,0.0121027,0,0.270087,0.431414,0,0,-0.127125,262.138,261.857,0,204,393,0,293,0,0,265.766,257.907,1.7,4.99153,-4.99153,0,0,0,0,2.2,0,12,998,297.847,152.182,0.6375,3.9,0.0121027,0,0,0,-273.15,0,0,0,-273.15,0,8664
"Dec 28, 12:00 am",1,0,0,-5.65355,0,0,0,0,0,0,0,1,0,0.0120277,0,0.267062,0.430419,0,0,-0.122886,258.874,258.601,0,204,393,0,293,0,0,262.381,254.759,1.7,4.82626,-4.82626,0,0,0,0,1.9,1,12,998,325.868,160.957,0.571875,4.6,0.0120277,0,0,0,-273.15,0,0,0,-273.15,0,8665
"Dec 28, 01:00 am",1,0,0,-5.48739,0,0,0,0,0,0,0,1,0,0.0119565,0,0.263924,0.429484,0,0,-0.11881,255.704,255.439,0,204,393,0,293,0,0,259.097,251.704,1.7,4.66768,-4.66768,0,0,0,0,1.8,2,12,998,12.6951,163.242,0.471875,4.4,0.0119565,0,0,0,-273.15,0,0,0,-273.15,0,8666
"Dec 28, 02:00 am",1,0,0,-5.33021,0,0,0,0,0,0,0,1,0,0.0118888,0,0.260983,0.428604,0,0,-0.114958,252.626,252.368,0,204,393,0,293,0,0,255.907,248.735,1.7,4.51758,-4.51758,0,0,0,0,1.6,3,12,998,50.7108,156.928,0.19375,3.7,0.0118888,0,0,0,-273.15,0,0,0,-273.15,0,8667
"Dec 28, 03:00 am",1,0,0,-5.18375,0,0,0,0,0,0,0,1,0,0.011825,0,0.258125,0.427799,0,0,-0.111408,249.633,249.383,0,204,393,0,293,0,0,252.809,245.843,1.7,4.37817,-4.37817,0,0,0,0,1.4,4,12,998,71.0651,146.728,-0.084375,5.2,0.011825,0,0,0,-273.15,0,0,0,-273.15,0,8668
"Dec 28, 04:00 am",1,0,0,-5.04078,0,0,0,0,0,0,0,1,0,0.0117668,0,0.255244,0.42713,0,0,-0.107997,246.721,246.477,0,204,393,0,293,0,0,249.798,243.029,1.7,4.24243,-4.24243,0,0,0,0,1.3,5,12,998,83.7704,135.387,0.05,4.4,0.0117668,0,0,0,-273.15,0,0,0,-273.15,0,8669
"Dec 28, 05:00 am",1,0,0,-4.90778,0,0,0,0,0,0,0,1,0,0.0117134,0,0.252441,0.426584,0,0,-0.104769,243.886,243.649,0,204,393,0,293,0,0,246.868,240.287,1.7,4.11655,-4.11655,0,0,0,0,1.2,6,12,998,93.5048,123.776,0.028125,5.6,0.0117134,0,0,0,-273.15,0,0,0,-273.15,0,8670
"Dec 28, 06:00 am",1,0,0,-4.77851,0,0,0,0,0,0,0,1,0,0.0116636,0,0.249711,0.426111,0,0,-0.10172,241.124,240.893,0,204,393,0,293,0,0,244.016,237.614,1.7,3.99429,-3.99429,0,0,0,0,1.1,7,12,998,102.142,112.27,0.084375,6.4,0.0116636,0,0,0,-273.15,0,0,0,-273.15,0,8671
"Dec 28, 07:00 am",1,0,0,-4.65452,0,0,0,0,0,0,0,1,0,0.011616,0,0.24695,0.425671,0,0,-0.0987447,238.433,238.208,0,204,393,0,293,0,0,241.238,235.011,1.7,3.87747,-3.87747,0,0,0,0,1.1,8,12,998,110.622,101.124,0.00625002,5.9,0.011616,0,0,0,-273.15,0,0,0,-273.15,0,8672
"Dec 28, 08:00 am",1,0,0,-4.5374,0,0,0,0,0,0,0,1,0,0.0115706,0,0.244466,0.425262,0,0,-0.0959633,235.81,235.591,0,204,393,0,293,0,0,238.531,232.47,1.7,3.76671,-3.76671,0,0,0,0,0.9,9,12,998,119.567,90.5997,0.11875,5,0.0115706,0,0,0,-273.15,0,0,0,-273.15,0,8673
"Dec 28, 09:00 am",1,0,0,-4.41925,0,0,0,0,0,0,0,1,0,0.0115273,0,0.241209,0.424882,0,0,-0.0932044,233.253,233.039,0,204,393,0,293,0,0,235.896,229.994,1.7,3.65762,-3.65762,0,0,0,1,1.5,10,12,998,129.488,81.4787,1.03125,5.6,0.0115273,0,0,0,-273.15,0,0,0,-273.15,0,8674
"Dec 28, 10:00 am",1,0,0,-4.30701,0,0,0,0,0,0,0,1,0,0.0114859,0,0.238125,0.42453,0,0,-0.0905262,230.76,230.552,0,204,393,0,293,0,0,233.328,227.583,1.7,3.5539,-3.5539,0,0,0,0,2,11,12,998,140.824,73.3222,1.21875,5.6,0.0114859,0,0,0,-273.15,0,0,0,-273.15,0,8675
"Dec 28, 11:00 am",1,0,0,-4.20061,0,0,0,0,0,0,0,1,0,0.0114463,0,0.235206,0.424203,0,0,-0.0880364,228.33,228.126,0,204,393,0,293,0,0,230.823,225.227,1.7,3.45561,-3.45561,0,0,0,1,2.4,12,12,998,153.853,67.0495,1.4625,6.6,0.0114463,0,0,0,-273.15,0,0,0,-273.15,0,8676
"Dec 28, 12:00 pm",2,0,0,-3.90478,0.967701,0.483851,0.697597,0.984517,1,61.0628,0.06,1,0,0.0114113,0.530091,0.23223,0.423925,0.7848,0.379726,-0.081539,225.991,225.802,0,204,393,0,293,0,0,228.387,223.129,1.7,3.36577,-3.16448,0.201289,0,0,2,3.1,13,12,998,168.451,63.2861,2.1625,6.1,0.0714113,0,0,0,-273.15,0,0,0,-273.15,0,8677
"Dec 28, 01:00 pm",2,0,0,5.2169,48.8244,0.464994,0.67018,0.983844,1,62.2901,0.06,1,0,0.011514,0.508909,0.237893,0.42486,41.202,19.1587,0.115227,225.372,225.639,0,204,393,0,293,0,0,226.276,230.558,1.7,3.61041,6.13962,9.75003,0,0,105,4.5,14,12,998,183.899,62.5065,2.54688,4.4,0.071514,0,0,0,-273.15,0,0,0,-273.15,0,8678
"Dec 28, 02:00 pm",2,0,0,3.6162,37.2202,0.516947,0.740509,0.985598,1,58.8723,0.06,1,0,0.0115329,0.563316,0.243113,0.425002,28.2528,14.6052,0.165997,229.99,230.373,0,204,393,0,293,0,0,226.354,237.194,1.7,3.63859,4.58875,8.22734,0,0,72,5.4,15,12,998,199.049,64.8218,3.13438,2.9,0.0715329,0,0,0,-273.15,0,0,0,-273.15,0,8679
"Dec 28, 03:00 pm",2,0,0,40.4403,188.578,0.614259,0.837573,0.988223,1,52.1019,0.06,1,0,0.0123048,0.638851,0.279907,0.435608,120.467,73.9978,0.88837,239.716,241.73,0,204,393,0,293,0,0,229.314,274.923,1.7,5.31218,41.9614,47.2736,0,0,307,5.9,16,12,998,212.913,69.9157,3.7125,2.4,0.0723048,0,0,0,-273.15,0,0,0,-273.15,0,8680
"Dec 28, 04:00 pm",2,0,0,0.000760997,23.9132,0.724643,0.912459,0.990582,0.847786,43.5608,0.06,1,0,0.0118851,0.591442,0.280095,0.428345,12.9492,9.38355,0.320594,262.975,263.687,0,204,393,0,293,0,0,240.166,275.542,1.7,4.45642,1.0934,5.54983,0,0,33,5.8,17,12,998,225.079,77.2133,3.84688,2.1,0.0718851,0,0,0,-273.15,0,0,0,-273.15,0,8681
"Dec 28, 05:00 pm",1,0,0,-4.59927,0,0,0,0,0,0,0,1,0,0.0117884,0,0.252276,0.427378,0,0,-0.423661,259.894,258.954,0,204,393,0,293,0,0,250.432,244.415,1.7,4.17431,-4.17431,0,0,0,0,5.1,18,12,998,235.66,86.0364,3.77187,1.3,0.0117884,0,0,0,-273.15,0,0,0,-273.15,0,8682
"Dec 28, 06:00 pm",1,0,0,-4.86658,0,0,0,0,0,0,0,1,0,0.0117857,0,0.24964,0.42737,0,0,-0.248981,250.144,249.585,0,204,393,0,293,0,0,251.52,241.043,1.7,4.24497,-4.24497,0,0,0,0,5,19,12,998,245.035,95.7753,3.90625,1,0.0117857,0,0,0,-273.15,0,0,0,-273.15,0,8683
"Dec 28, 07:00 pm",1,0,0,-4.94026,0,0,0,0,0,0,0,1,0,0.0117454,0,0.249706,0.426906,0,0,-0.115578,245.399,245.138,0,204,393,0,293,0,0,248.757,241.388,1.7,4.16774,-4.16774,0,0,0,0,5,20,12,998,253.684,106.646,4.14063,2.1,0.0117454,0,0,0,-273.15,0,0,0,-273.15,0,8684
"Dec 28, 08:00 pm",1,0,0,-4.82229,0,0,0,0,0,0,0,1,0,0.0116939,0,0.247507,0.426398,0,0,-0.0971161,242.637,242.417,0,204,393,0,293,0,0,245.709,239.317,1.7,4.04034,-4.04034,0,0,0,0,4.9,21,12,998,262.16,118.002,4.11875,1.9,0.0116939,0,0,0,-273.15,0,0,0,-273.15,0,8685
"Dec 28, 09:00 pm",1,0,0,-4.68936,0,0,0,0,0,0,0,1,0,0.0116447,0,0.244659,0.425935,0,0,-0.0982538,240.028,239.804,0,204,393,0,293,0,0,242.875,236.634,1.7,3.91958,-3.91958,0,0,0,0,4.9,22,12,998,271.205,129.594,4.04063,3,0.0116447,0,0,0,-273.15,0,0,0,-273.15,0,8686
"Dec 28, 10:00 pm",1,0,0,-4.56834,0,0,0,0,0,0,0,1,0,0.0115982,0,0.242013,0.42551,0,0,-0.096872,237.402,237.181,0,204,393,0,293,0,0,240.153,234.035,1.7,3.80694,-3.80694,0,0,0,0,4.8,23,12,998,282.105,141.128,3.8625,3.5,0.0115982,0,0,0,-273.15,0,0,0,-273.15,0,8687
"Dec 28, 11:00 pm",1,0,0,-4.45378,0,0,0,0,0,0,0,1,0,0.011554,0,0.239364,0.425115,0,0,-0.0941881,234.824,234.608,0,204,393,0,293,0,0,237.499,231.536,1.7,3.69938,-3.69938,0,0,0,0,4.8,0,12,998,297.77,152.064,3.70625,3.9,0.011554,0,0,0,-273.15,0,0,0,-273.15,0,8688
"Dec 29, 12:00 am",1,0,0,-4.34538,0,0,0,0,0,0,0,1,0,0.0115117,0,0.236888,0.424748,0,0,-0.0915548,232.31,232.099,0,204,393,0,293,0,0,234.909,229.101,1.7,3.59742,-3.59742,0,0,0,0,4.7,1,12,998,325.635,160.857,3.45,4.6,0.0115117,0,0,0,-273.15,0,0,0,-273.15,0,8689
"Dec 29, 01:00 am",1,0,0,-4.24042,0,0,0,0,0,0,0,1,0,0.0114712,0,0.234366,0.424407,0,0,-0.0890903,229.857,229.651,0,204,393,0,293,0,0,232.382,226.722,1.7,3.49921,-3.49921,0,0,0,0,4.7,2,12,998,12.2648,163.21,3.1375,4.8,0.0114712,0,0,0,-273.15,0,0,0,-273.15,0,8690
"Dec 29, 02:00 am",1,0,0,-4.1394,0,0,0,0,0,0,0,1,0,0.0114325,0,0.231902,0.424092,0,0,-0.0867271,227.461,227.26,0,204,393,0,293,0,0,229.916,224.398,1.7,3.40484,-3.40484,0,0,0,0,4.7,3,12,998,50.3971,156.961,3.1375,4.4,0.0114325,0,0,0,-273.15,0,0,0,-273.15,0,8691
"Dec 29, 03:00 am",1,0,0,-4.04371,0,0,0,0,0,0,0,1,0,0.0113953,0,0.229493,0.423799,0,0,-0.0844931,225.12,224.924,0,204,393,0,293,0,0,227.507,222.125,1.7,3.31569,-3.31569,0,0,0,0,4.7,4,12,998,70.8604,146.785,3.21562,6.1,0.0113953,0,0,0,-273.15,0,0,0,-273.15,0,8692
"Dec 29, 04:00 am",1,0,0,-3.95098,0,0,0,0,0,0,0,1,0,0.0113597,0,0.227138,0.423528,0,0,-0.0823543,222.832,222.641,0,204,393,0,293,0,0,225.154,219.903,1.7,3.2294,-3.2294,0,0,0,0,4.7,5,12,998,83.6172,135.451,3.29375,6.1,0.0113597,0,0,0,-273.15,0,0,0,-273.15,0,8693
"Dec 29, 05:00 am",1,0,0,-3.86037,0,0,0,0,0,0,0,1,0,0.0113256,0,0.224731,0.423279,0,0,-0.0802594,220.595,220.408,0,204,393,0,293,0,0,222.855,217.73,1.7,3.14545,-3.14545,0,0,0,0,4.8,6,12,998,93.376,123.842,3.39375,3.9,0.0113256,0,0,0,-273.15,0,0,0,-273.15,0,8694
"Dec 29, 06:00 am",1,0,0,-3.77487,0,0,0,0,0,0,0,1,0,0.0112928,0,0.222478,0.423049,0,0,-0.078273,218.408,218.225,0,204,393,0,293,0,0,220.606,215.605,1.7,3.06616,-3.06616,0,0,0,0,4.8,7,12,998,102.024,112.331,3.8625,4.2,0.0112928,0,0,0,-273.15,0,0,0,-273.15,0,8695
"Dec 29, 07:00 am",1,0,0,-3.69276,0,0,0,0,0,0,0,1,0,0.0112613,0,0.220273,0.422838,0,0,-0.0763992,216.268,216.088,0,204,393,0,293,0,0,218.408,213.523,1.7,2.99018,-2.99018,0,0,0,0,4.8,8,12,998,110.507,101.179,4.01875,4.2,0.0112613,0,0,0,-273.15,0,0,0,-273.15,0,8696
"Dec 29, 08:00 am",1,0,0,-3.61294,0,0,0,0,0,0,0,1,0,0.0112311,0,0.218008,0.422645,0,0,-0.0745811,214.173,213.997,0,204,393,0,293,0,0,216.257,211.485,1.7,2.91676,-2.91676,0,0,0,0,4.9,9,12,998,119.45,90.6445,4.11875,4.4,0.0112311,0,0,0,-273.15,0,0,0,-273.15,0,8697
"Dec 29, 09:00 am",1,0,0,-3.53096,0,0,0,0,0,0,0,1,0,0.0112022,0,0.21516,0.422469,0,0,-0.0727204,212.122,211.95,0,204,393,0,293,0,0,214.156,209.492,1.7,2.84313,-2.84313,0,0,0,1,5.6,10,12,998,129.365,81.5092,4.42812,5,0.0112022,0,0,0,-273.15,0,0,0,-273.15,0,8698
"Dec 29, 10:00 am",2,0,0,-3.11245,1.34281,0.671404,0.87996,0.989502,1,47.8245,0.06,1,0,0.0111788,0.67205,0.212398,0.422335,0.7848,0.526918,-0.0638421,210.175,210.024,0,204,393,0,293,0,0,212.11,207.904,1.7,2.78053,-2.42642,0.354115,0,0,2,6.6,11,12,998,140.694,73.3346,5.35,4.8,0.0711788,0,0,0,-273.15,0,0,0,-273.15,0,8699
"Dec 29, 11:00 am",2,0,0,1.83586,23.1482,0.564591,0.792684,0.98697,1,55.6261,0.06,1,0,0.0112182,0.603845,0.214036,0.42259,16.0884,9.08337,0.0421256,209.305,209.404,0,204,393,0,293,0,0,210.305,211.539,1.7,2.86767,2.61728,5.48495,0,0,41,8.3,12,12,998,153.717,67.039,6.34688,5,0.0712182,0,0,0,-273.15,0,0,0,-273.15,0,8700
"Dec 29, 12:00 pm",2,0,0,21.6452,126.612,0.485102,0.699335,0.984561,1,60.9809,0.06,1,0,0.0115263,0.531435,0.236331,0.425357,102.416,49.6824,0.500917,214.774,215.951,0,204,393,0,293,0,0,210.22,236.141,1.7,3.58968,22.8133,26.4029,0,0,261,9.9,13,12,998,168.317,63.2493,7.55625,6.6,0.0715263,0,0,0,-273.15,0,0,0,-273.15,0,8701
"Dec 29, 01:00 pm",2,0,0,-3.02402,4.65669,0.465669,0.671202,0.983869,1,62.2465,0.06,1,0,0.0113323,0.509697,0.233895,0.423376,3.924,1.82728,0.136469,227.853,228.17,0,204,393,0,293,0,0,215.43,233.898,1.7,3.1049,-2.17354,0.931362,0,0,10,9.7,14,12,998,183.777,62.4433,7.5125,6.6,0.0713323,0,0,0,-273.15,0,0,0,-273.15,0,8702
"Dec 29, 02:00 pm",1,0,0,-3.45851,0,0,0,0,0,0,0,1,0,0.0112853,0,0.216165,0.422994,0,0,-0.26655,224.804,224.184,0,204,393,0,293,0,0,220.337,214.302,1.7,2.9846,-2.9846,0,0,0,1,9.4,15,12,998,198.948,64.7361,7.2125,7.9,0.0112853,0,0,0,-273.15,0,0,0,-273.15,0,8703
"Dec 29, 03:00 pm",2,0,0,-3.0319,2.45596,0.61399,0.837351,0.988217,1,52.1215,0.06,1,0,0.0112867,0.638678,0.215698,0.423005,1.5696,0.963718,-0.135076,218.762,218.446,0,204,393,0,293,0,0,220.128,213.585,1.7,3.0239,-2.4084,0.615505,0,0,4,9.4,16,12,998,212.835,69.8135,7.13437,8.8,0.0712867,0,0,0,-273.15,0,0,0,-273.15,0,8704
"Dec 29, 04:00 pm",1,0,0,-3.65152,0,0,0,0,0,0,0,1,0,0.0112589,0,0.215766,0.422823,0,0,-0.0728285,216.063,215.892,0,204,393,0,293,0,0,218.116,213.457,1.7,2.9616,-2.9616,0,0,0,0,9,17,12,998,225.023,77.1006,6.57813,8.8,0.0112589,0,0,0,-273.15,0,0,0,-273.15,0,8705
"Dec 29, 05:00 pm",1,0,0,-3.57203,0,0,0,0,0,0,0,1,0,0.0112284,0,0.214045,0.422628,0,0,-0.0745698,214.028,213.852,0,204,393,0,293,0,0,216.035,211.331,1.7,2.88996,-2.88996,0,0,0,0,8.5,18,12,998,235.62,85.9212,6.54688,9.5,0.0112284,0,0,0,-273.15,0,0,0,-273.15,0,8706
"Dec 29, 06:00 pm",1,0,0,-3.5014,0,0,0,0,0,0,0,1,0,0.0111998,0,0.212456,0.422455,0,0,-0.0728803,211.97,211.797,0,204,393,0,293,0,0,213.972,209.326,1.7,2.82328,-2.82328,0,0,0,0,8,19,12,998,245.008,95.6521,7.0625,9.8,0.0111998,0,0,0,-273.15,0,0,0,-273.15,0,8707
"Dec 29, 07:00 pm",1,0,0,-3.42899,0,0,0,0,0,0,0,1,0,0.0111723,0,0.210417,0.422298,0,0,-0.0705948,209.966,209.799,0,204,393,0,293,0,0,211.934,207.403,1.7,2.75593,-2.75593,0,0,0,0,8,20,12,998,253.666,106.521,6.75,8.3,0.0111723,0,0,0,-273.15,0,0,0,-273.15,0,8708
"Dec 29, 08:00 pm",1,0,0,-3.35985,0,0,0,0,0,0,0,1,0,0.0111457,0,0.208515,0.422156,0,0,-0.0688631,208.015,207.851,0,204,393,0,293,0,0,209.933,205.508,1.7,2.69197,-2.69197,0,0,0,0,7.9,21,12,998,262.147,117.876,6.9625,9.1,0.0111457,0,0,0,-273.15,0,0,0,-273.15,0,8709
"Dec 29, 09:00 pm",1,0,0,-3.29361,0,0,0,0,0,0,0,1,0,0.0111202,0,0.206752,0.422027,0,0,-0.0673783,206.103,205.943,0,204,393,0,293,0,0,207.972,203.644,1.7,2.63065,-2.63065,0,0,0,0,7.7,22,12,998,271.192,129.468,6.7625,8.6,0.0111202,0,0,0,-273.15,0,0,0,-273.15,0,8710
"Dec 29, 10:00 pm",1,0,0,-3.22974,0,0,0,0,0,0,0,1,0,0.0110955,0,0.205024,0.421912,0,0,-0.0659563,204.227,204.07,0,204,393,0,293,0,0,206.049,201.813,1.7,2.57163,-2.57163,0,0,0,0,7.5,23,12,998,282.083,141.002,6.32813,7.6,0.0110955,0,0,0,-273.15,0,0,0,-273.15,0,8711
"Dec 29, 11:00 pm",1,0,0,-3.16824,0,0,0,0,0,0,0,1,0,0.0110718,0,0.203333,0.42181,0,0,-0.0645752,202.386,202.231,0,204,393,0,293,0,0,204.164,200.017,1.7,2.51489,-2.51489,0,0,0,0,7.3,0,12,998,297.706,151.94,6.3625,7.6,0.0110718,0,0,0,-273.15,0,0,0,-273.15,0,8712
"Dec 30, 12:00 am",1,0,0,-3.1084,0,0,0,0,0,0,0,1,0,0.0110489,0,0.201676,0.421721,0,0,-0.0632339,200.578,200.426,0,204,393,0,293,0,0,202.314,198.253,1.7,2.45971,-2.45971,0,0,0,0,7.1,1,12,998,325.419,160.751,6.1625,4.8,0.0110489,0,0,0,-273.15,0,0,0,-273.15,0,8713
"Dec 30, 01:00 am",1,0,0,-3.05339,0,0,0,0,0,0,0,1,0,0.0110268,0,0.200261,0.421643,0,0,-0.0619898,198.803,198.654,0,204,393,0,293,0,0,200.496,196.518,1.7,2.40861,-2.40861,0,0,0,0,6.7,2,12,998,11.8341,163.17,5.7625,6.6,0.0110268,0,0,0,-273.15,0,0,0,-273.15,0,8714
"Dec 30, 02:00 am",1,0,0,-2.99887,0,0,0,0,0,0,0,1,0,0.0110055,0,0.198771,0.421576,0,0,-0.0607951,197.058,196.912,0,204,393,0,293,0,0,198.712,194.812,1.7,2.3583,-2.3583,0,0,0,0,6.4,3,12,998,50.0711,156.987,5.54063,5.9,0.0110055,0,0,0,-273.15,0,0,0,-273.15,0,8715
"Dec 30, 03:00 am",1,0,0,-2.94628,0,0,0,0,0,0,0,1,0,0.0109849,0,0.197313,0.421521,0,0,-0.0596155,195.343,195.199,0,204,393,0,293,0,0,196.959,193.136,1.7,2.30982,-2.30982,0,0,0,0,6.1,4,12,998,70.6445,146.836,5.39687,5.6,0.0109849,0,0,0,-273.15,0,0,0,-273.15,0,8716
"Dec 30, 04:00 am",1,0,0,-2.89477,0,0,0,0,0,0,0,1,0,0.010965,0,0.195779,0.421476,0,0,-0.0584659,193.657,193.515,0,204,393,0,293,0,0,195.236,191.488,1.7,2.2627,-2.2627,0,0,0,0,5.9,5,12,998,83.455,135.511,5.04063,5.6,0.010965,0,0,0,-273.15,0,0,0,-273.15,0,8717
"Dec 30, 05:00 am",1,0,0,-2.84557,0,0,0,0,0,0,0,1,0,0.0109459,0,0.194273,0.421441,0,0,-0.0573792,191.999,191.86,0,204,393,0,293,0,0,193.543,189.865,1.7,2.21784,-2.21784,0,0,0,0,5.7,6,12,998,93.2397,123.902,4.84062,7.9,0.0109459,0,0,0,-273.15,0,0,0,-273.15,0,8718
"Dec 30, 06:00 am",1,0,0,-2.79555,0,0,0,0,0,0,0,1,0,0.0109274,0,0.192693,0.421416,0,0,-0.0562493,190.369,190.232,0,204,393,0,293,0,0,191.879,188.273,1.7,2.17238,-2.17238,0,0,0,0,5.6,7,12,998,101.9,112.388,4.74062,5.9,0.0109274,0,0,0,-273.15,0,0,0,-273.15,0,8719
"Dec 30, 07:00 am",1,0,0,-2.7478,0,0,0,0,0,0,0,1,0,0.0109096,0,0.191141,0.421399,0,0,-0.055187,188.766,188.632,0,204,393,0,293,0,0,190.243,186.706,1.7,2.12915,-2.12915,0,0,0,0,5.5,8,12,998,110.387,101.228,4.64063,5.6,0.0109096,0,0,0,-273.15,0,0,0,-273.15,0,8720
"Dec 30, 08:00 am",1,0,0,-2.70051,0,0,0,0,0,0,0,1,0,0.0108923,0,0.18951,0.421392,0,0,-0.0541506,187.191,187.058,0,204,393,0,293,0,0,188.635,185.165,1.7,2.08668,-2.08668,0,0,0,0,5.5,9,12,998,119.328,90.6835,4.64063,6.1,0.0108923,0,0,0,-273.15,0,0,0,-273.15,0,8721
"Dec 30, 09:00 am",1,0,0,-2.6463,0,0,0,0,0,0,0,1,0,0.0108758,0,0.186755,0.421393,0,0,-0.0529779,185.643,185.513,0,204,393,0,293,0,0,187.061,183.656,1.7,2.04106,-2.04106,0,0,0,1,6.6,10,12,998,129.238,81.5335,4.49062,4.6,0.0108758,0,0,0,-273.15,0,0,0,-273.15,0,8722
"Dec 30, 10:00 am",2,0,0,-2.25339,1.34589,0.672945,0.880987,0.989534,1,47.7052,0.06,1,0,0.0108632,0.672857,0.184498,0.421397,0.7848,0.528127,-0.0450369,184.183,184.072,0,204,393,0,293,0,0,185.523,182.543,1.7,2.00439,-1.64904,0.355354,0,0,2,7.6,11,12,998,140.561,73.3402,5.4125,4.6,0.0708632,0,0,0,-273.15,0,0,0,-273.15,0,8723
"Dec 30, 11:00 am",2,0,0,-2.29053,1.13236,0.566179,0.794256,0.987012,1,55.5158,0.06,1,0,0.0108491,0.605069,0.182018,0.421416,0.7848,0.444338,-0.0422049,182.948,182.844,0,204,393,0,293,0,0,184.09,181.426,1.7,1.96166,-1.69281,0.268855,0,0,2,8.8,12,12,998,153.579,67.0213,6.14375,5.2,0.0708491,0,0,0,-273.15,0,0,0,-273.15,0,8724
"Dec 30, 12:00 pm",2,0,0,-0.0638394,12.1613,0.486454,0.701203,0.984607,1,60.8922,0.06,1,0,0.0108561,0.532879,0.181806,0.421392,9.81,4.77211,-0.00153226,182.051,182.047,0,204,393,0,293,0,0,182.803,182.374,1.7,1.97511,0.567846,2.54296,0,0,25,9.8,13,12,998,168.182,63.205,6.59688,5,0.0708561,0,0,0,-273.15,0,0,0,-273.15,0,8725
"Dec 30, 01:00 pm",2,0,0,39.7487,220.167,0.466456,0.67239,0.983898,1,62.1955,0.06,1,0,0.0113551,0.510615,0.222161,0.424601,185.213,86.3936,0.810076,189.024,190.991,0,204,393,0,293,0,0,182.921,225.196,1.7,3.16902,40.9448,44.1138,0,0,472,11.4,14,12,998,183.656,62.3727,7.49375,5,0.0713551,0,0,0,-273.15,0,0,0,-273.15,0,8726
"Dec 30, 02:00 pm",2,0,0,83.1775,412.728,0.517203,0.740818,0.985606,1,58.8552,0.06,1,0,0.0221029,0.563555,0.299154,0.640218,313.135,161.955,2.77525,229.557,234.797,0,248.063,393,0,293,0,0,195.669,305.379,2.06719,5.53692,85.7335,91.2704,0,0,798,12.6,15,12,998,198.849,64.6433,8.45938,5.2,0.0821029,0,0,0,-273.15,0,0,0,-273.15,0,8727
"Dec 30, 03:00 pm",2,0,0,103.758,469.567,0.613813,0.837206,0.988212,1,52.1343,0.06,1,0,0.0469298,0.638564,0.354551,1.02453,300.186,184.258,4.13354,296.498,302.278,0,307.992,393,0,293,0,0,237.571,359.918,2.5666,8.44419,109.216,117.661,0,0,765,13,16,12,998,212.762,69.7048,8.85938,4.2,0.10693,0,0,0,-273.15,0,0,0,-273.15,0,8728
"Dec 30, 04:00 pm",6,0,0,35.9594,335.198,0.72397,0.912085,0.990569,0.862993,43.6167,0.06,1,0,0.0177422,0.601796,0.387514,0.535409,181.681,131.532,31.2885,293,352.638,218.847,0,352.638,218.847,293,0.120366,31.2885,273.694,390.475,1.82372,11.1028,68.0525,79.1553,-1.92335e-05,0,463,12.7,17,12,998,224.971,76.9823,8.48125,4.4,0.198108,0,0,0,-273.15,0,0,0,-273.15,0,8729
"Dec 30, 05:00 pm",6,0,0,-36.8732,52.0444,0.826102,0.960187,0.992483,0,34.2996,0.0535178,1,0,0.0132953,0,0.326191,0.447783,24.7212,20.4222,29.4583,293,353.214,204,0,353.214,204,293,0.1122,29.4583,282.617,326.099,1.7,6.8036,-6.8036,0,-1.84532e-05,0,63,11.7,18,12,998,235.587,85.8012,8.34062,4.6,0.179013,0,0,0,-273.15,0,0,0,-273.15,0,8730
"Dec 30, 06:00 pm",6,0,0,-21.7249,0,1,1,1,0,0,0,1,0,0.0127406,0,0.288018,0.439771,0,0,15.1369,293,324.508,204,0,324.508,204,293,0.1122,15.1369,286.998,285.001,1.7,6.0575,-6.0575,0,-2.644e-06,0,0,11.2,19,12,998,244.987,95.5245,7.91875,4.4,0.124941,0,0,0,-273.15,0,0,0,-273.15,0,8731
"Dec 30, 07:00 pm",1,0,0,-6.31367,0,0,0,0,0,0,0,1,0,0.0127263,0,0.280617,0.439961,0,0,-0.768591,301.291,299.677,0,204,393,0,293,0,0,292.318,275.75,1.7,6.22167,-6.22167,0,0,0,0,10.7,20,12,998,253.654,106.392,7.80937,4.4,0.0127263,0,0,0,-273.15,0,0,0,-273.15,0,8732
"Dec 30, 08:00 pm",1,0,0,-7.04893,0,0,0,0,0,0,0,1,0,0.0127149,0,0.283518,0.439825,0,0,-0.291949,287.733,287.109,0,204,393,0,293,0,0,291.749,278.03,1.7,6.34219,-6.34219,0,0,0,0,10.2,21,12,998,262.141,117.747,7.46562,6.4,0.0127149,0,0,0,-273.15,0,0,0,-273.15,0,8733
"Dec 30, 09:00 pm",1,0,0,-6.99429,0,0,0,0,0,0,0,1,0,0.0126187,0,0.283114,0.438453,0,0,-0.151032,282.39,282.064,0,204,393,0,293,0,0,287.336,277.555,1.7,6.13027,-6.13027,0,0,0,0,9.7,22,12,998,271.188,129.338,7.27812,6.1,0.0126187,0,0,0,-273.15,0,0,0,-273.15,0,8734
"Dec 30, 10:00 pm",1,0,0,-6.74012,0,0,0,0,0,0,0,1,0,0.0125136,0,0.279889,0.436993,0,0,-0.143499,278.711,278.401,0,204,393,0,293,0,0,283.092,274.092,1.7,5.8831,-5.8831,0,0,0,0,9.2,23,12,998,282.072,140.873,6.93437,6.9,0.0125136,0,0,0,-273.15,0,0,0,-273.15,0,8735
"Dec 30, 11:00 pm",1,0,0,-6.50557,0,0,0,0,0,0,0,1,0,0.0124163,0,0.27647,0.435656,0,0,-0.143516,275.042,274.73,0,204,393,0,293,0,0,279.161,270.371,1.7,5.66221,-5.66221,0,0,0,0,8.7,0,12,998,297.657,151.812,6.43437,5.9,0.0124163,0,0,0,-273.15,0,0,0,-273.15,0,8736
"Dec 31, 12:00 am",1,0,0,-6.28985,0,0,0,0,0,0,0,1,0,0.0123254,0,0.273267,0.434415,0,0,-0.138944,271.41,271.107,0,204,393,0,293,0,0,275.385,266.855,1.7,5.45405,-5.45405,0,0,0,0,8.2,1,12,998,325.219,160.637,6.24687,4.2,0.0123254,0,0,0,-273.15,0,0,0,-273.15,0,8737
"Dec 31, 01:00 am",1,0,0,-6.0936,0,0,0,0,0,0,0,1,0,0.0122394,0,0.270307,0.433249,0,0,-0.133879,267.891,267.597,0,204,393,0,293,0,0,271.727,263.474,1.7,5.26393,-5.26393,0,0,0,0,7.6,2,12,998,11.4039,163.121,5.95937,4.4,0.0122394,0,0,0,-273.15,0,0,0,-273.15,0,8738
"Dec 31, 02:00 am",1,0,0,-5.90881,0,0,0,0,0,0,0,1,0,0.0121579,0,0.267451,0.432152,0,0,-0.129289,264.48,264.196,0,204,393,0,293,0,0,268.184,260.189,1.7,5.08535,-5.08535,0,0,0,0,7,3,12,998,49.7333,157.005,5.35938,4.8,0.0121579,0,0,0,-273.15,0,0,0,-273.15,0,8739
"Dec 31, 03:00 am",1,0,0,-5.73452,0,0,0,0,0,0,0,1,0,0.0120806,0,0.264589,0.43112,0,0,-0.124999,261.17,260.894,0,204,393,0,293,0,0,264.75,256.997,1.7,4.91752,-4.91752,0,0,0,0,6.5,4,12,998,70.4177,146.882,5.25,6.4,0.0120806,0,0,0,-273.15,0,0,0,-273.15,0,8740
"Dec 31, 04:00 am",1,0,0,-5.5641,0,0,0,0,0,0,0,1,0,0.0120073,0,0.261616,0.430151,0,0,-0.120827,257.956,257.688,0,204,393,0,293,0,0,261.419,253.899,1.7,4.75403,-4.75403,0,0,0,0,6.2,5,12,998,83.2839,135.566,5.02812,5.2,0.0120073,0,0,0,-273.15,0,0,0,-273.15,0,8741
"Dec 31, 05:00 am",1,0,0,-5.40523,0,0,0,0,0,0,0,1,0,0.0119376,0,0.258737,0.429237,0,0,-0.116895,254.835,254.574,0,204,393,0,293,0,0,258.185,250.889,1.7,4.60196,-4.60196,0,0,0,0,5.9,6,12,998,93.096,123.957,4.9625,6.1,0.0119376,0,0,0,-273.15,0,0,0,-273.15,0,8742
"Dec 31, 06:00 am",1,0,0,-5.25177,0,0,0,0,0,0,0,1,0,0.0118713,0,0.25584,0.428377,0,0,-0.113185,251.802,251.548,0,204,393,0,293,0,0,255.044,247.961,1.7,4.45555,-4.45555,0,0,0,0,5.7,7,12,998,101.769,112.44,5.075,5.6,0.0118713,0,0,0,-273.15,0,0,0,-273.15,0,8743
"Dec 31, 07:00 am",1,0,0,-5.1054,0,0,0,0,0,0,0,1,0,0.0118095,0,0.253029,0.427615,0,0,-0.109633,248.853,248.606,0,204,393,0,293,0,0,251.992,245.114,1.7,4.31605,-4.31605,0,0,0,0,5.5,8,12,998,110.261,101.273,4.79688,4.2,0.0118095,0,0,0,-273.15,0,0,0,-273.15,0,8744
"Dec 31, 08:00 am",1,0,0,-4.96823,0,0,0,0,0,0,0,1,0,0.0117528,0,0.250192,0.42698,0,0,-0.106322,245.984,245.744,0,204,393,0,293,0,0,249.025,242.34,1.7,4.18606,-4.18606,0,0,0,0,5.4,9,12,998,119.201,90.7167,5.00938,6.1,0.0117528,0,0,0,-273.15,0,0,0,-273.15,0,8745
"Dec 31, 09:00 am",2,0,0,-1.62993,22.6639,0.781514,0.94123,0.991662,0.530637,38.6006,0.06,1,0,0.0117564,0.382277,0.249563,0.42703,11.3796,8.89331,-0.0322481,243.748,243.675,0,204,393,0,293,0,0,246.225,242.982,1.7,4.18439,-0.784681,3.39971,0,0,29,6.4,10,12,998,129.107,81.5515,5.85313,5.6,0.0717564,0,0,0,-273.15,0,0,0,-273.15,0,8746
"Dec 31, 10:00 am",1,0,0,-4.79056,0,0,0,0,0,0,0,1,0,0.0116817,0,0.246744,0.426273,0,0,-0.0724507,242.958,242.794,0,204,393,0,293,0,0,244.188,240.606,1.7,3.99628,-3.99628,0,0,0,1,6.6,11,12,998,140.423,73.339,6.05312,5.6,0.0116817,0,0,0,-273.15,0,0,0,-273.15,0,8747
"Dec 31, 11:00 am",1,0,0,-4.60563,0,0,0,0,0,0,0,1,0,0.011633,0,0.241351,0.425826,0,0,-0.122681,240.156,239.877,0,204,393,0,293,0,0,242.256,235.792,1.7,3.87501,-3.87501,0,0,0,1,7.2,12,12,998,153.439,66.9962,6.2625,3.7,0.011633,0,0,0,-273.15,0,0,0,-273.15,0,8748
"Dec 31, 12:00 pm",1,0,0,-4.51059,0,0,0,0,0,0,0,1,0,0.011591,0,0.238354,0.425445,0,0,-0.103277,237.07,236.834,0,204,393,0,293,0,0,239.762,233.438,1.7,3.76861,-3.76861,0,0,0,1,7.7,13,12,998,168.046,63.1532,6.68437,3.7,0.011591,0,0,0,-273.15,0,0,0,-273.15,0,8749
"Dec 31, 01:00 pm",2,0,0,-4.23254,0.93471,0.467355,0.673743,0.983931,1,62.1373,0.06,1,0,0.0115509,0.511659,0.235704,0.425089,0.7848,0.36678,-0.0890138,234.465,234.261,0,204,393,0,293,0,0,237.129,231.374,1.7,3.67375,-3.48609,0.187667,0,0,2,8.1,14,12,998,183.536,62.2946,7.08438,3.7,0.0715509,0,0,0,-273.15,0,0,0,-273.15,0,8750
"Dec 31, 02:00 pm",2,0,0,1.31174,26.9097,0.517494,0.741167,0.985615,1,58.8357,0.06,1,0,0.0115977,0.563827,0.238328,0.425555,20.4048,10.5594,0.033148,233.067,233.143,0,204,393,0,293,0,0,234.737,234.875,1.7,3.78175,2.17189,5.95365,0,0,52,8.7,15,12,998,198.754,64.5434,7.21562,4,0.0715977,0,0,0,-273.15,0,0,0,-273.15,0,8751
"Dec 31, 03:00 pm",2,0,0,32.5964,156.501,0.613731,0.837139,0.98821,1,52.1402,0.06,1,0,0.0122411,0.638512,0.272868,0.434391,100.062,61.4111,0.768103,240.389,242.13,0,204,393,0,293,0,0,234.518,270.896,1.7,5.18483,34.0269,39.2117,0,0,255,9.3,16,12,998,212.693,69.5898,8.12813,4.4,0.0722411,0,0,0,-273.15,0,0,0,-273.15,0,8752
"Dec 31, 04:00 pm",2,0,0,-0.0200262,23.16,0.723751,0.911962,0.990565,0.870968,43.635,0.06,1,0,0.0118938,0.607273,0.273594,0.428467,12.5568,9.08799,0.291789,260.511,261.16,0,204,393,0,293,0,0,242.352,272.043,1.7,4.4648,1.05409,5.51889,0,0,32,9.1,17,12,998,224.926,76.8584,8.00625,5.6,0.0718938,0,0,0,-273.15,0,0,0,-273.15,0,8753
"Dec 31, 05:00 pm",1,0,0,-4.66922,0,0,0,0,0,0,0,1,0,0.0117937,0,0.249445,0.427429,0,0,-0.35885,258.343,257.545,0,204,393,0,293,0,0,250.542,245.254,1.7,4.18085,-4.18085,0,0,0,0,8.6,18,12,998,235.559,85.6762,7.58438,4.8,0.0117937,0,0,0,-273.15,0,0,0,-273.15,0,8754
"Dec 31, 06:00 pm",1,0,0,-4.85413,0,0,0,0,0,0,0,1,0,0.011782,0,0.246805,0.427322,0,0,-0.231431,249.755,249.236,0,204,393,0,293,0,0,251.197,241.316,1.7,4.22227,-4.22227,0,0,0,0,7.9,19,12,998,244.973,95.3927,7.19688,4.6,0.011782,0,0,0,-273.15,0,0,0,-273.15,0,8755
"Dec 31, 07:00 pm",1,0,0,-4.90744,0,0,0,0,0,0,0,1,0,0.0117408,0,0.247072,0.426859,0,0,-0.115471,245.213,244.952,0,204,393,0,293,0,0,248.482,241.199,1.7,4.14441,-4.14441,0,0,0,0,7.3,20,12,998,253.649,106.259,6.59688,5,0.0117408,0,0,0,-273.15,0,0,0,-273.15,0,8756
"Dec 31, 08:00 pm",1,0,0,-4.79497,0,0,0,0,0,0,0,1,0,0.01169,0,0.245375,0.426361,0,0,-0.0975182,242.436,242.215,0,204,393,0,293,0,0,245.478,239.095,1.7,4.021,-4.021,0,0,0,0,6.7,21,12,998,262.143,117.614,5.99687,3.7,0.01169,0,0,0,-273.15,0,0,0,-273.15,0,8757
"Dec 31, 09:00 pm",1,0,0,-4.66868,0,0,0,0,0,0,0,1,0,0.0116411,0,0.243293,0.425902,0,0,-0.0979554,239.825,239.602,0,204,393,0,293,0,0,242.659,236.439,1.7,3.90345,-3.90345,0,0,0,0,6,22,12,998,271.194,129.205,5.60938,3.1,0.0116411,0,0,0,-273.15,0,0,0,-273.15,0,8758
"Dec 31, 10:00 pm",1,0,0,-4.55117,0,0,0,0,0,0,0,1,0,0.0115949,0,0.241187,0.425479,0,0,-0.0965049,237.209,236.988,0,204,393,0,293,0,0,239.947,233.852,1.7,3.79236,-3.79236,0,0,0,0,5.4,23,12,998,282.072,140.74,5.16563,1.7,0.0115949,0,0,0,-273.15,0,0,0,-273.15,0,8759
"Dec 31, 11:00 pm",1,0,0,-4.44213,0,0,0,0,0,0,0,1,0,0.0115508,0,0.239175,0.425087,0,0,-0.0939451,234.638,234.423,0,204,393,0,293,0,0,237.3,231.358,1.7,3.68822,-3.68822,0,0,0,0,4.8,0,12,998,297.621,151.68,4.56563,1,0.0115508,0,0,0,-273.15,0,0,0,-273.15,0,8760
