"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Jan 1, 12:00 am",0,171.119,171.014,0,1,0,0,0,0,-1.66588,0.17424,1.66588,-0.0418856,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 01:00 am",0,169.468,169.31,0,1,0,0,0,0,-1.6089,0.166072,1.6089,-0.0629777,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 02:00 am",0,167.772,167.649,0,1,0,0,0,0,-1.59164,0.164995,1.59164,-0.0487591,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 03:00 am",0,166.441,166.336,0,1,0,0,0,0,-1.56831,0.164129,1.56831,-0.0414527,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 04:00 am",0,165.23,165.129,0,1,0,0,0,0,-1.54135,0.162896,1.54135,-0.0402309,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 05:00 am",0,164.037,163.936,0,1,0,0,0,0,-1.51668,0.161748,1.51668,-0.0399235,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 06:00 am",0,162.853,162.753,0,1,0,0,0,0,-1.49178,0.160618,1.49178,-0.0394393,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 07:00 am",0,161.683,161.584,0,1,0,0,0,0,-1.46947,0.159402,1.46947,-0.0388817,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 08:00 am",0,160.527,160.43,0,1,0,0,0,0,-1.44419,0.158204,1.44419,-0.0382801,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 09:00 am",0,159.389,159.293,0,1,0,0,0,0,-1.4197,0.156499,1.4197,-0.0376258,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 10:00 am",0,163.878,165.43,135.243,1,0.674556,200,78.48,53.0694,33.5913,0.19023,2.20696,0.616566,393,293,0,35.7983,0,0,0,0,0.88315,0.989603,1,47.4513
"Jan 1, 11:00 am",0,183.93,184.78,10.2527,1,0.607677,18,7.0632,4.02317,0.629501,0.195132,1.81528,0.344314,393,293,0,2.44478,0,0,0,0,0.797605,0.987103,1,55.278
"Jan 1, 12:00 pm",0,184.643,184.161,14.6836,1,0.536053,30,11.772,5.76186,1.34437,0.172497,1.7443,-0.196358,393,293,0,3.08866,0,0,0,0,0.705307,0.984709,1,60.6953
"Jan 1, 01:00 pm",0,181.276,181.436,52.457,1,0.512829,112,43.9488,20.5841,8.54317,0.180687,2.01296,0.0650823,393,293,0,10.5561,0,0,0,0,0.675257,0.983968,1,62.0717
"Jan 1, 02:00 pm",0,188.243,189.467,115.49,1,0.564199,223,87.5052,45.3183,23.0181,0.205718,2.55048,0.502334,393,293,0,25.5686,0,0,0,0,0.741648,0.985627,1,58.809
"Jan 1, 03:00 pm",0,210.673,213.745,244.27,1,0.63852,398,156.175,95.8516,57.017,0.25888,4.18617,1.30337,393,293,0,61.2032,0,0,0,0,0.837149,0.988211,1,52.1393
"Jan 1, 04:00 pm",0,266.939,273.674,516.658,1,0.612944,714,280.174,202.736,117.085,0.332492,7.18095,4.87357,393,293,0,124.266,0,0,0,0,0.911884,0.990562,0.87918,43.6467
"Jan 1, 05:00 pm",0,315.231,314.695,80.9168,1,0,98,38.4552,31.7518,-5.41758,0.303481,5.41758,-0.258589,393,293,0,0,0,0,0,0,0.960022,0.992475,0,34.3423
"Jan 1, 06:00 pm",0,294.573,292.594,0,1,0,0,0,0,-5.53307,0.264782,5.53307,-0.934329,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 07:00 pm",0,278.655,278.027,0,1,0,0,0,0,-5.77961,0.271518,5.77961,-0.290434,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 08:00 pm",0,273.719,273.443,0,1,0,0,0,0,-5.60133,0.272365,5.60133,-0.126699,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 09:00 pm",0,270.517,270.236,0,1,0,0,0,0,-5.38822,0.269415,5.38822,-0.128397,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 10:00 pm",0,267.152,266.863,0,1,0,0,0,0,-5.19485,0.266322,5.19485,-0.131545,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 1, 11:00 pm",0,263.784,263.502,0,1,0,0,0,0,-5.01801,0.263486,5.01801,-0.127754,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 12:00 am",0,260.514,260.241,0,1,0,0,0,0,-4.85157,0.260676,4.85157,-0.123243,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 01:00 am",0,257.341,257.076,0,1,0,0,0,0,-4.69786,0.258164,4.69786,-0.119275,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 02:00 am",0,254.255,253.996,0,1,0,0,0,0,-4.55466,0.256049,4.55466,-0.115667,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 03:00 am",0,251.249,250.997,0,1,0,0,0,0,-4.41551,0.25349,4.41551,-0.11219,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 04:00 am",0,248.323,248.078,0,1,0,0,0,0,-4.28024,0.250912,4.28024,-0.108734,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 05:00 am",0,245.475,245.236,0,1,0,0,0,0,-4.15309,0.248412,4.15309,-0.105477,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 06:00 am",0,242.701,242.468,0,1,0,0,0,0,-4.02986,0.245881,4.02986,-0.102382,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 07:00 am",0,239.997,239.771,0,1,0,0,0,0,-3.91425,0.243421,3.91425,-0.0994547,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 08:00 am",0,237.361,237.141,0,1,0,0,0,0,-3.80027,0.240715,3.80027,-0.0966003,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 09:00 am",0,234.888,234.701,3.92214,1,0.380633,5,1.962,1.53905,-3.12566,0.238228,3.71147,-0.0817693,393,293,0,0.585813,0,0,0,0,0.94256,0.991716,0.52758,38.3321
"Jan 2, 10:00 am",0,238.623,240.126,136.945,1,0.675445,202,79.2648,53.737,31.2295,0.269228,5.06688,0.66136,393,293,0,36.2964,0,0,0,0,0.884282,0.989639,1,47.3169
"Jan 2, 11:00 am",0,266.768,270.15,265.71,1,0.609055,465,182.466,104.265,56.1751,0.325374,7.32783,1.54489,393,293,0,63.5029,0,0,0,0,0.799375,0.987152,1,55.1507
"Jan 2, 12:00 pm",34,304.096,313.821,366.144,1,0.539504,743,291.553,143.675,67.6789,0.368045,9.83863,4.7739,382.853,293,34,77.5175,0,0,0,0,0.709766,0.98482,1,60.4754
"Jan 2, 01:00 pm",204,293,342.085,167.138,1,0.51412,356,139.694,65.5849,24.9451,0.358067,8.77343,23.8454,342.085,293,204,33.7185,0,0,0,0,0.67693,0.984009,1,61.9989
"Jan 2, 02:00 pm",204,293,334.152,2.07361,1,0.564672,4,1.5696,0.813683,-6.08371,0.310344,6.54318,19.8915,334.152,293,204,0.459464,0,0,0,0,0.742258,0.985643,1,58.7749
"Jan 2, 03:00 pm",34,317.376,323.681,213.811,1,0.636622,350,137.34,83.8996,43.7446,0.337326,9.67174,3.0401,382.386,293,34,53.4163,0,0,0,0,0.834718,0.988141,1,52.3446
"Jan 2, 04:00 pm",204,293,331.317,36.1775,1,0.618805,50,19.62,14.196,0.655076,0.33593,8.1295,18.4878,331.317,293,204,8.78458,0,0,0,0,0.91185,0.990561,0.887621,43.6517
"Jan 2, 05:00 pm",204,293,321.04,23.9413,1,0,29,11.3796,9.39458,-6.78675,0.304751,6.78675,13.4408,321.04,293,204,0,0,0,0,0,0.959975,0.992473,0,34.3543
"Jan 2, 06:00 pm",0,306.238,304.913,0,1,0,0,0,0,-6.64036,0.292615,6.64036,-0.63439,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 07:00 pm",0,293.775,293.101,0,1,0,0,0,0,-6.68023,0.29132,6.68023,-0.317754,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 08:00 pm",0,287.835,287.473,0,1,0,0,0,0,-6.47129,0.290653,6.47129,-0.169295,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 09:00 pm",0,283.842,283.514,0,1,0,0,0,0,-6.20231,0.287405,6.20231,-0.152657,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 10:00 pm",0,279.99,279.664,0,1,0,0,0,0,-5.95123,0.283845,5.95123,-0.150903,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 2, 11:00 pm",0,276.198,275.881,0,1,0,0,0,0,-5.72753,0.280577,5.72753,-0.146084,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 12:00 am",0,272.521,272.214,0,1,0,0,0,0,-5.51732,0.277351,5.51732,-0.140665,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 01:00 am",0,268.963,268.666,0,1,0,0,0,0,-5.31994,0.274141,5.31994,-0.135517,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 02:00 am",0,265.517,265.229,0,1,0,0,0,0,-5.13694,0.270934,5.13694,-0.130782,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 03:00 am",0,262.173,261.894,0,1,0,0,0,0,-4.96785,0.267825,4.96785,-0.126442,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 04:00 am",0,258.926,258.654,0,1,0,0,0,0,-4.8019,0.264608,4.8019,-0.122217,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 05:00 am",0,255.774,255.51,0,1,0,0,0,0,-4.64691,0.261593,4.64691,-0.118191,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 06:00 am",0,252.711,252.455,0,1,0,0,0,0,-4.50039,0.258559,4.50039,-0.114451,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 07:00 am",0,249.732,249.483,0,1,0,0,0,0,-4.3604,0.255505,4.3604,-0.110882,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 08:00 am",0,246.834,246.591,0,1,0,0,0,0,-4.22833,0.252532,4.22833,-0.107524,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 09:00 am",0,246.168,246.552,88.0271,1,0.380166,112,43.9488,34.5418,8.51207,0.260179,4.61955,0.170296,393,293,0,13.1316,0,0,0,0,0.943252,0.991744,0.526531,38.1908
"Jan 3, 10:00 am",0,277.313,284.008,462.216,1,0.676359,680,266.832,181.374,113.379,0.351694,9.29477,4.88669,393,293,0,122.674,0,0,0,0,0.885446,0.989677,1,47.1775
"Jan 3, 11:00 am",336.558,293,356.67,442.602,1,0.61048,772,302.933,173.677,94.8197,0.392817,11.2067,51.5024,356.67,293,336.558,106.026,0,0,0,0,0.801205,0.987202,1,55.018
"Jan 3, 12:00 pm",308.513,293,382.847,435.672,1,0.539588,884,346.882,170.958,80.7394,0.391341,11.5074,67.7264,382.847,293,308.513,92.2467,0,0,0,0,0.709875,0.984823,1,60.4724
"Jan 3, 01:00 pm",255.57,293,389.478,379.401,1,0.515532,806,316.274,148.877,65.1013,0.390413,11.6496,60.4961,389.478,293,255.57,76.7509,0,0,0,0,0.678758,0.984054,1,61.9189
"Jan 3, 02:00 pm",361.28,293,391.577,457.776,1,0.565246,882,346.097,179.631,89.8601,0.389981,11.6757,87.4937,391.577,293,361.28,101.536,0,0,0,0,0.742999,0.985662,1,58.7335
"Jan 3, 03:00 pm",493.63,293,392.388,534.232,1,0.638723,870,341.388,209.632,122.196,0.390068,11.7013,120.59,392.388,293,493.63,133.897,0,0,0,0,0.837409,0.988218,1,52.1164
"Jan 3, 04:00 pm",364.749,293,392.477,416.053,1,0.62485,575,225.63,163.259,90.3113,0.39067,11.7011,89.1908,392.477,293,364.749,102.012,0,0,0,0,0.911861,0.990561,0.896281,43.65
"Jan 3, 05:00 pm",204,293,371.446,238.572,1,0,289,113.404,93.6155,-7.33091,0.330741,7.33091,38.8217,371.446,293,204,0,0,0,0,0,0.959953,0.992472,0,34.3601
"Jan 3, 06:00 pm",204,293,334.767,0,1,0,0,0,0,-6.40125,0.293779,6.40125,20.1966,334.767,293,204,0,0,0,0,0,1,1,0,0
"Jan 3, 07:00 pm",0,308.846,307.049,0,1,0,0,0,0,-6.49306,0.285585,6.49306,-0.86362,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 08:00 pm",0,293.496,292.777,0,1,0,0,0,0,-6.65334,0.288262,6.65334,-0.338886,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 09:00 pm",0,287.469,287.12,0,1,0,0,0,0,-6.45048,0.288586,6.45048,-0.16315,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 10:00 pm",0,283.59,283.266,0,1,0,0,0,0,-6.18387,0.285622,6.18387,-0.150544,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 3, 11:00 pm",0,279.765,279.44,0,1,0,0,0,0,-5.93729,0.282349,5.93729,-0.150547,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 12:00 am",0,275.979,275.662,0,1,0,0,0,0,-5.71766,0.279189,5.71766,-0.145862,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 01:00 am",0,272.306,271.999,0,1,0,0,0,0,-5.51336,0.276387,5.51336,-0.14052,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 02:00 am",0,268.748,268.451,0,1,0,0,0,0,-5.32237,0.273804,5.32237,-0.135577,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 03:00 am",0,265.297,265.009,0,1,0,0,0,0,-5.1455,0.271323,5.1455,-0.131052,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 04:00 am",0,261.946,261.665,0,1,0,0,0,0,-4.97374,0.268419,4.97374,-0.126672,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 05:00 am",0,258.692,258.42,0,1,0,0,0,0,-4.81029,0.265617,4.81029,-0.122436,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 06:00 am",0,255.533,255.269,0,1,0,0,0,0,-4.65245,0.262806,4.65245,-0.118394,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 07:00 am",0,252.465,252.208,0,1,0,0,0,0,-4.50366,0.25998,4.50366,-0.114579,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 08:00 am",0,249.482,249.232,0,1,0,0,0,0,-4.36266,0.257028,4.36266,-0.110991,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 09:00 am",0,248.741,249.12,88.2466,1,0.379822,112,43.9488,34.6279,8.38794,0.264902,4.76453,0.168364,393,293,0,13.1525,0,0,0,0,0.944134,0.99178,0.525545,38.0089
"Jan 4, 10:00 am",0,280.009,286.732,463.762,1,0.677515,680,266.832,181.98,113.743,0.356964,9.55114,4.94631,393,293,0,123.294,0,0,0,0,0.886917,0.989724,1,46.9996
"Jan 4, 11:00 am",346.475,293,358.951,444.42,1,0.612233,772,302.933,174.39,95.4524,0.396201,11.3151,54.998,358.951,293,346.475,106.768,0,0,0,0,0.803455,0.987263,1,54.8532
"Jan 4, 12:00 pm",313.84,293,383.839,437.471,1,0.541686,884,346.882,171.664,81.4104,0.394667,11.5775,69.6997,383.839,293,313.84,92.9879,0,0,0,0,0.712587,0.984891,1,60.3383
"Jan 4, 01:00 pm",258.038,293,389.802,380.449,1,0.517012,806,316.274,149.288,65.4719,0.394023,11.7119,61.2976,389.802,293,258.038,77.1838,0,0,0,0,0.680674,0.984101,1,61.8344
"Jan 4, 02:00 pm",362.387,293,391.666,458.274,1,0.56577,882,346.097,179.827,90.0215,0.393684,11.7191,87.846,391.666,293,362.387,101.741,0,0,0,0,0.743674,0.985679,1,58.6956
"Jan 4, 03:00 pm",493.805,293,392.402,534.378,1,0.638831,870,341.388,209.69,122.208,0.393978,11.7489,120.651,392.402,293,493.805,133.956,0,0,0,0,0.837547,0.988222,1,52.1042
"Jan 4, 04:00 pm",368.846,293,392.475,416.076,1,0.631105,575,225.63,163.268,91.3035,0.394574,11.7358,90.1905,392.475,293,368.846,103.039,0,0,0,0,0.911883,0.990562,0.905229,43.6467
"Jan 4, 05:00 pm",204,293,371.429,238.572,1,0,289,113.404,93.6157,-7.34992,0.334499,7.34992,38.8127,371.429,293,204,0,0,0,0,0,0.959954,0.992472,0,34.3598
"Jan 4, 06:00 pm",204,293,334.733,0,1,0,0,0,0,-6.41585,0.297313,6.41585,20.1793,334.733,293,204,0,0,0,0,0,1,1,0,0
"Jan 4, 07:00 pm",0,308.8,307.003,0,1,0,0,0,0,-6.50642,0.288904,6.50642,-0.863911,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 08:00 pm",0,293.442,292.722,0,1,0,0,0,0,-6.67037,0.291461,6.67037,-0.339318,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 09:00 pm",0,287.402,287.052,0,1,0,0,0,0,-6.46185,0.291559,6.46185,-0.163645,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 10:00 pm",0,283.512,283.187,0,1,0,0,0,0,-6.19405,0.288376,6.19405,-0.150927,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 4, 11:00 pm",0,279.677,279.351,0,1,0,0,0,0,-5.94648,0.284881,5.94648,-0.150905,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 12:00 am",0,275.882,275.565,0,1,0,0,0,0,-5.7238,0.281608,5.7238,-0.146148,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 01:00 am",0,272.201,271.894,0,1,0,0,0,0,-5.52289,0.278165,5.52289,-0.140819,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 02:00 am",0,268.636,268.338,0,1,0,0,0,0,-5.32894,0.274838,5.32894,-0.135791,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 03:00 am",0,265.182,264.894,0,1,0,0,0,0,-5.14148,0.271523,5.14148,-0.130913,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 04:00 am",0,261.837,261.557,0,1,0,0,0,0,-4.96466,0.268211,4.96466,-0.126307,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 05:00 am",0,258.592,258.321,0,1,0,0,0,0,-4.80231,0.264994,4.80231,-0.122117,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 06:00 am",0,255.44,255.177,0,1,0,0,0,0,-4.6442,0.261873,4.6442,-0.11812,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 07:00 am",0,252.378,252.122,0,1,0,0,0,0,-4.49728,0.258842,4.49728,-0.114335,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 08:00 am",0,249.402,249.153,0,1,0,0,0,0,-4.35392,0.255688,4.35392,-0.110701,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 09:00 am",0,246.548,246.317,1.57908,1,0.37983,2,0.7848,0.619629,-3.98872,0.252113,4.22407,-0.102177,393,293,0,0.235354,0,0,0,0,0.94486,0.99181,0.525136,37.8576
"Jan 5, 10:00 am",0,252.243,254.413,192.178,1,0.678477,281,110.264,75.4108,44.7049,0.29704,6.45966,0.974448,393,293,0,51.1645,0,0,0,0,0.88814,0.989764,1,46.8501
"Jan 5, 11:00 am",0,278.121,278.835,9.82128,1,0.613744,17,6.6708,3.85387,-2.81673,0.295659,5.18202,0.327834,393,293,0,2.36529,0,0,0,0,0.805396,0.987317,1,54.7095
"Jan 5, 12:00 pm",0,273.732,272.727,4.47125,1,0.543658,9,3.5316,1.75452,-3.95515,0.26466,4.909,-0.461265,393,293,0,0.953857,0,0,0,0,0.715134,0.984955,1,60.2111
"Jan 5, 01:00 pm",0,266.328,266.432,64.8662,1,0.518657,137,53.7588,25.4535,7.64992,0.275261,5.55173,0.0472104,393,293,0,13.2016,0,0,0,0,0.682804,0.984153,1,61.7398
"Jan 5, 02:00 pm",0,280.906,284.223,324.229,1,0.566552,623,244.465,127.228,62.8568,0.339737,9.22426,1.55162,393,293,0,72.081,0,0,0,0,0.744682,0.985705,1,58.6388
"Jan 5, 03:00 pm",234.638,299.774,341.73,409.843,1,0.636007,672,263.693,160.822,90.7577,0.392901,11.5285,35.0194,366.232,293,234.638,102.286,0,0,0,0,0.833933,0.988118,1,52.4184
"Jan 5, 04:00 pm",479.229,293,382.18,529.105,1,0.637498,731,286.844,207.621,120.676,0.39502,11.6817,104.378,382.18,293,479.229,132.358,0,0,0,0,0.911995,0.990566,0.914283,43.6301
"Jan 5, 05:00 pm",204,293,369.181,66.873,1,0,81,31.7844,26.241,-7.31153,0.334018,7.31153,37.6472,369.181,293,204,0,0,0,0,0,0.959987,0.992474,0,34.3514
"Jan 5, 06:00 pm",204,293,333.567,0,1,0,0,0,0,-6.40306,0.297032,6.40306,19.601,333.567,293,204,0,0,0,0,0,1,1,0,0
"Jan 5, 07:00 pm",0,308.056,306.286,0,1,0,0,0,0,-6.49595,0.288773,6.49595,-0.849812,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 08:00 pm",0,292.939,292.229,0,1,0,0,0,0,-6.64682,0.291298,6.64682,-0.334221,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 09:00 pm",0,286.964,286.615,0,1,0,0,0,0,-6.44776,0.291427,6.44776,-0.16298,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 10:00 pm",0,283.08,282.756,0,1,0,0,0,0,-6.1788,0.288236,6.1788,-0.150723,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 5, 11:00 pm",0,279.25,278.925,0,1,0,0,0,0,-5.93054,0.284755,5.93054,-0.150496,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 12:00 am",0,275.464,275.147,0,1,0,0,0,0,-5.71222,0.281595,5.71222,-0.145799,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 01:00 am",0,271.789,271.482,0,1,0,0,0,0,-5.50924,0.278579,5.50924,-0.140509,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 02:00 am",0,268.229,267.932,0,1,0,0,0,0,-5.31713,0.275784,5.31713,-0.135531,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 03:00 am",0,264.778,264.49,0,1,0,0,0,0,-5.13778,0.2732,5.13778,-0.130922,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 04:00 am",0,261.428,261.148,0,1,0,0,0,0,-4.96354,0.270195,4.96354,-0.12647,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 05:00 am",0,258.178,257.907,0,1,0,0,0,0,-4.79802,0.267293,4.79802,-0.122185,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 06:00 am",0,255.023,254.76,0,1,0,0,0,0,-4.64234,0.264379,4.64234,-0.118191,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 07:00 am",0,251.957,251.701,0,1,0,0,0,0,-4.49548,0.261553,4.49548,-0.114461,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 08:00 am",0,248.975,248.725,0,1,0,0,0,0,-4.35497,0.258602,4.35497,-0.110895,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 09:00 am",0,248.245,248.626,88.6145,1,0.380078,112,43.9488,34.7723,8.45693,0.266434,4.75927,0.169557,393,293,0,13.2162,0,0,0,0,0.9456,0.991841,0.525051,37.7021
"Jan 6, 10:00 am",0,279.864,286.653,466.39,1,0.679459,680,266.832,183.012,114.772,0.358892,9.57644,5.03123,393,293,0,124.349,0,0,0,0,0.88939,0.989804,1,46.6961
"Jan 6, 11:00 am",351.127,293,359.345,447.637,1,0.615295,772,302.933,175.653,96.7213,0.397994,11.3569,56.0831,359.345,293,351.127,108.078,0,0,0,0,0.807386,0.987371,1,54.5607
"Jan 6, 12:00 pm",319.616,293,384.101,440.96,1,0.545704,884,346.882,173.033,82.7939,0.396442,11.6308,71.1989,384.101,293,319.616,94.4248,0,0,0,0,0.717778,0.985021,1,60.0778
"Jan 6, 01:00 pm",262.069,293,389.912,382.881,1,0.520413,806,316.274,150.243,66.4354,0.395704,11.7528,62.3298,389.912,293,262.069,78.1883,0,0,0,0,0.685077,0.984209,1,61.6381
"Jan 6, 02:00 pm",364.829,293,391.698,459.865,1,0.567433,882,346.097,180.451,90.6096,0.395373,11.7842,88.4688,391.698,293,364.829,102.394,0,0,0,0,0.745818,0.985734,1,58.5745
"Jan 6, 03:00 pm",494.769,293,392.412,535.188,1,0.639427,870,341.388,210.008,122.456,0.395573,11.8287,120.899,392.412,293,494.769,134.285,0,0,0,0,0.83831,0.988244,1,52.0366
"Jan 6, 04:00 pm",377.567,293,392.476,416.353,1,0.64406,575,225.63,163.377,93.418,0.396263,11.8067,92.3235,392.476,293,377.567,105.225,0,0,0,0,0.912153,0.990571,0.92353,43.6066
"Jan 6, 05:00 pm",204,293,371.41,238.639,1,0,289,113.404,93.6418,-7.37489,0.336141,7.37489,38.8031,371.41,293,204,0,0,0,0,0,0.960044,0.992476,0,34.3365
"Jan 6, 06:00 pm",204,293,334.698,0,1,0,0,0,0,-6.42919,0.298955,6.42919,20.1623,334.698,293,204,0,0,0,0,0,1,1,0,0
"Jan 6, 07:00 pm",0,308.76,306.963,0,1,0,0,0,0,-6.52004,0.290548,6.52004,-0.863973,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 08:00 pm",0,293.4,292.679,0,1,0,0,0,0,-6.67777,0.2931,6.67777,-0.33945,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 09:00 pm",0,287.354,287.003,0,1,0,0,0,0,-6.47338,0.293186,6.47338,-0.16396,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 10:00 pm",0,283.456,283.131,0,1,0,0,0,0,-6.19767,0.289892,6.19767,-0.151144,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 6, 11:00 pm",0,279.617,279.291,0,1,0,0,0,0,-5.95071,0.286395,5.95071,-0.151039,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 12:00 am",0,275.818,275.5,0,1,0,0,0,0,-5.72652,0.283117,5.72652,-0.146304,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 01:00 am",0,272.134,271.827,0,1,0,0,0,0,-5.51902,0.279676,5.51902,-0.140822,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 02:00 am",0,268.57,268.272,0,1,0,0,0,0,-5.32285,0.276458,5.32285,-0.135705,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 03:00 am",0,265.116,264.828,0,1,0,0,0,0,-5.14049,0.273243,5.14049,-0.130983,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 04:00 am",0,261.767,261.487,0,1,0,0,0,0,-4.96795,0.270026,4.96795,-0.126554,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 05:00 am",0,258.515,258.244,0,1,0,0,0,0,-4.80284,0.26691,4.80284,-0.122314,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 06:00 am",0,255.359,255.095,0,1,0,0,0,0,-4.64669,0.263784,4.64669,-0.118292,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 07:00 am",0,252.292,252.035,0,1,0,0,0,0,-4.49905,0.260747,4.49905,-0.114515,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 08:00 am",0,249.31,249.06,0,1,0,0,0,0,-4.35895,0.257691,4.35895,-0.110943,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 09:00 am",0,255.225,257.508,359.978,1,0.380566,454,178.15,141.255,46.9999,0.303497,6.75704,1.02939,393,293,0,53.757,0,0,0,0,0.946353,0.991873,0.52529,37.5424
"Jan 7, 10:00 am",140.931,294.166,316.351,470.779,1,0.682133,681,267.224,184.734,115.447,0.382751,10.5688,21.1594,377.035,293,140.931,126.016,0,0,0,0,0.892788,0.989916,1,46.2652
"Jan 7, 11:00 am",377.7,293,374.696,459.8,1,0.616883,790,309.996,180.426,99.8066,0.396179,11.4949,75.0075,374.696,293,377.7,111.301,0,0,0,0,0.809423,0.987428,1,54.4068
"Jan 7, 12:00 pm",333.816,293,388.324,445.829,1,0.547822,890,349.236,174.943,84.2148,0.39428,11.6229,78.0158,388.324,293,333.816,95.8378,0,0,0,0,0.720513,0.98509,1,59.9384
"Jan 7, 01:00 pm",244.343,293,390.919,355.148,1,0.522277,745,292.338,139.36,61.1236,0.393642,11.6609,58.7551,390.919,293,244.343,72.7845,0,0,0,0,0.687488,0.984268,1,61.5293
"Jan 7, 02:00 pm",204,293,382.464,157.259,1,0.568411,301,118.112,61.7086,25.5141,0.367367,9.56177,44.5815,382.464,293,204,35.0758,0,0,0,0,0.747078,0.985767,1,58.5028
"Jan 7, 03:00 pm",204,293,364.451,109.608,1,0.63982,178,69.8472,43.01,18.9069,0.344949,8.61171,35.2045,364.451,293,204,27.5186,0,0,0,0,0.838813,0.988259,1,51.9919
"Jan 7, 04:00 pm",448.414,293,372.947,525.957,1,0.650786,726,284.882,206.386,122.489,0.39036,11.8235,87.0494,372.947,293,448.414,134.313,0,0,0,0,0.912357,0.990579,0.93296,43.5761
"Jan 7, 05:00 pm",204,293,365.205,248.611,1,0,301,118.112,97.555,-7.40359,0.33569,7.40359,35.5929,365.205,293,204,0,0,0,0,0,0.960127,0.99248,0,34.315
"Jan 7, 06:00 pm",204,293,332.707,0,1,0,0,0,0,-6.42237,0.298261,6.42237,19.1752,332.707,293,204,0,0,0,0,0,0.987458,0.994019,0,24.9368
"Jan 7, 07:00 pm",0,308.085,306.34,0,1,0,0,0,0,-6.49991,0.289498,6.49991,-0.837995,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 08:00 pm",0,293.084,292.374,0,1,0,0,0,0,-6.65261,0.291863,6.65261,-0.334515,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 09:00 pm",0,287.095,286.745,0,1,0,0,0,0,-6.44678,0.291971,6.44678,-0.163489,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 10:00 pm",0,283.204,282.879,0,1,0,0,0,0,-6.18051,0.288997,6.18051,-0.15085,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 7, 11:00 pm",0,279.372,279.046,0,1,0,0,0,0,-5.93446,0.285617,5.93446,-0.15067,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 12:00 am",0,275.581,275.264,0,1,0,0,0,0,-5.71457,0.282453,5.71457,-0.145963,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 01:00 am",0,271.903,271.596,0,1,0,0,0,0,-5.51324,0.279541,5.51324,-0.140616,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 02:00 am",0,268.34,268.043,0,1,0,0,0,0,-5.31696,0.276635,5.31696,-0.135703,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 03:00 am",0,264.887,264.598,0,1,0,0,0,0,-5.1383,0.273947,5.1383,-0.130973,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 04:00 am",0,261.536,261.256,0,1,0,0,0,0,-4.96368,0.270941,4.96368,-0.126531,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 05:00 am",0,258.284,258.013,0,1,0,0,0,0,-4.79908,0.268142,4.79908,-0.122284,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 06:00 am",0,255.127,254.863,0,1,0,0,0,0,-4.64402,0.265224,4.64402,-0.118319,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 07:00 am",0,252.058,251.801,0,1,0,0,0,0,-4.49716,0.262289,4.49716,-0.114576,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 08:00 am",0,249.073,248.823,0,1,0,0,0,0,-4.35794,0.259335,4.35794,-0.111025,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 09:00 am",0,248.357,248.743,88.9999,1,0.381295,112,43.9488,34.9236,8.55308,0.267262,4.76311,0.171649,393,293,0,13.3162,0,0,0,0,0.947118,0.991905,0.525854,37.3785
"Jan 8, 10:00 am",0,280.379,287.24,469.159,1,0.68148,680,266.832,184.098,115.885,0.360118,9.57437,5.1277,393,293,0,125.459,0,0,0,0,0.891959,0.989888,1,46.3747
"Jan 8, 11:00 am",358.239,293,360.274,451.062,1,0.618504,772,302.933,176.997,98.1346,0.398625,11.3388,58.0543,360.274,293,358.239,109.473,0,0,0,0,0.811503,0.987485,1,54.248
"Jan 8, 12:00 pm",326.868,293,384.577,444.763,1,0.550007,884,346.882,174.525,84.3838,0.396961,11.6062,73.2173,384.577,293,326.868,95.99,0,0,0,0,0.723335,0.985161,1,59.793
"Jan 8, 01:00 pm",267.192,293,390.083,385.659,1,0.524243,806,316.274,151.333,67.6033,0.396223,11.7318,63.6676,390.083,293,267.192,79.3351,0,0,0,0,0.690033,0.984331,1,61.4135
"Jan 8, 02:00 pm",368.345,293,391.746,461.845,1,0.569485,882,346.097,181.228,91.4329,0.3959,11.7737,89.3673,391.746,293,368.345,103.207,0,0,0,0,0.748463,0.985802,1,58.4237
"Jan 8, 03:00 pm",496.724,293,392.43,536.343,1,0.640275,870,341.388,210.461,122.949,0.396119,11.804,121.401,392.43,293,496.724,134.753,0,0,0,0,0.839395,0.988276,1,51.94
"Jan 8, 04:00 pm",387.404,293,392.485,416.823,1,0.657672,575,225.63,163.561,95.8069,0.396695,11.7627,94.7384,392.485,293,387.404,107.57,0,0,0,0,0.912607,0.990587,0.942563,43.5387
"Jan 8, 05:00 pm",204,293,371.41,238.791,1,0,289,113.404,93.7017,-7.37203,0.336656,7.37203,38.8027,371.41,293,204,0,0,0,0,0,0.960252,0.992486,0,34.2828
"Jan 8, 06:00 pm",204,293,334.688,0,1,0,0,0,0,-6.43974,0.300199,6.43974,20.157,334.688,293,204,0,0,0,0,0,0.987541,0.994025,0,24.8969
"Jan 8, 07:00 pm",0,308.743,306.945,0,1,0,0,0,0,-6.52832,0.291683,6.52832,-0.864198,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 08:00 pm",0,293.377,292.656,0,1,0,0,0,0,-6.68642,0.294018,6.68642,-0.339675,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 09:00 pm",0,287.325,286.974,0,1,0,0,0,0,-6.47974,0.293994,6.47974,-0.164153,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 10:00 pm",0,283.421,283.095,0,1,0,0,0,0,-6.21242,0.290686,6.21242,-0.151511,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 8, 11:00 pm",0,279.572,279.244,0,1,0,0,0,0,-5.96281,0.287073,5.96281,-0.151425,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 12:00 am",0,275.763,275.444,0,1,0,0,0,0,-5.74177,0.283575,5.74177,-0.146658,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 01:00 am",0,272.07,271.762,0,1,0,0,0,0,-5.53101,0.280125,5.53101,-0.141126,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 02:00 am",0,268.498,268.2,0,1,0,0,0,0,-5.3355,0.276795,5.3355,-0.135972,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 03:00 am",0,265.038,264.749,0,1,0,0,0,0,-5.15062,0.273574,5.15062,-0.131214,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 04:00 am",0,261.683,261.403,0,1,0,0,0,0,-4.9748,0.270354,4.9748,-0.126692,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 05:00 am",0,258.428,258.156,0,1,0,0,0,0,-4.80827,0.267236,4.80827,-0.122408,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 06:00 am",0,255.269,255.005,0,1,0,0,0,0,-4.65011,0.264108,4.65011,-0.118358,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 07:00 am",0,252.2,251.943,0,1,0,0,0,0,-4.50297,0.261069,4.50297,-0.114591,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 08:00 am",0,249.215,248.966,0,1,0,0,0,0,-4.36125,0.25801,4.36125,-0.111004,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 09:00 am",0,246.373,246.147,2.38925,1,0.382266,3,1.1772,0.937543,-3.87636,0.254546,4.23475,-0.099899,393,293,0,0.358391,0,0,0,0,0.947894,0.991937,0.526744,37.2106
"Jan 9, 10:00 am",0,249.886,251.416,139.794,1,0.682516,202,79.2648,54.855,31.6873,0.285941,5.75213,0.683875,393,293,0,37.4394,0,0,0,0,0.893276,0.989931,1,46.2076
"Jan 9, 11:00 am",0,269.516,270.368,39.8884,1,0.620158,68,26.6832,15.6522,4.50913,0.292199,5.19771,0.388011,393,293,0,9.70684,0,0,0,0,0.813625,0.987544,1,54.0843
"Jan 9, 12:00 pm",0,271.809,271.63,50.5406,1,0.552256,100,39.24,19.8321,5.69651,0.278232,5.2559,-0.0819298,393,293,0,10.9524,0,0,0,0,0.726238,0.985234,1,59.6417
"Jan 9, 01:00 pm",0,269.518,269.177,7.2055,1,0.52631,15,5.886,2.82744,-3.57821,0.2733,5.06632,-0.155516,393,293,0,1.48811,0,0,0,0,0.692707,0.984397,1,61.2906
"Jan 9, 02:00 pm",0,267.352,267.732,79.788,1,0.570653,152,59.6448,31.3088,12.1037,0.282951,5.76278,0.173624,393,293,0,17.8665,0,0,0,0,0.749969,0.985841,1,58.3371
"Jan 9, 03:00 pm",0,272.702,272.74,6.7903,1,0.640793,11,4.3164,2.66452,-3.59897,0.282234,5.30637,0.017033,393,293,0,1.7074,0,0,0,0,0.840057,0.988295,1,51.8807
"Jan 9, 04:00 pm",0,269.119,268.612,2.90178,1,0.66471,4,1.5696,1.13866,-4.3599,0.270704,5.11677,-0.231634,393,293,0,0.756876,0,0,0,0,0.912904,0.990598,0.952331,43.4942
"Jan 9, 05:00 pm",0,263.786,263.416,7.43986,1,0,9,3.5316,2.9194,-5.00955,0.268201,5.00955,-0.167751,393,293,0,0,0,0,0,0,0.960402,0.992493,0,34.2438
"Jan 9, 06:00 pm",0,259.886,259.595,0,1,0,0,0,0,-4.86456,0.266047,4.86456,-0.131362,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 07:00 pm",0,256.618,256.352,0,1,0,0,0,0,-4.70675,0.263197,4.70675,-0.119381,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 08:00 pm",0,253.534,253.276,0,1,0,0,0,0,-4.55465,0.260355,4.55465,-0.115421,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 09:00 pm",0,250.529,250.277,0,1,0,0,0,0,-4.41083,0.257578,4.41083,-0.112137,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 10:00 pm",0,247.6,247.355,0,1,0,0,0,0,-4.27475,0.254889,4.27475,-0.108756,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 9, 11:00 pm",0,244.748,244.51,0,1,0,0,0,0,-4.14627,0.252595,4.14627,-0.10553,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 12:00 am",0,241.969,241.737,0,1,0,0,0,0,-4.02408,0.249846,4.02408,-0.10247,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 01:00 am",0,239.262,239.035,0,1,0,0,0,0,-3.90653,0.247384,3.90653,-0.0994743,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 02:00 am",0,236.622,236.401,0,1,0,0,0,0,-3.79607,0.244776,3.79607,-0.0967085,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 03:00 am",0,234.046,233.831,0,1,0,0,0,0,-3.68864,0.24234,3.68864,-0.0940298,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 04:00 am",0,231.533,231.323,0,1,0,0,0,0,-3.58621,0.239863,3.58621,-0.0914513,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 05:00 am",0,229.08,228.875,0,1,0,0,0,0,-3.48489,0.237556,3.48489,-0.088881,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 06:00 am",0,226.686,226.485,0,1,0,0,0,0,-3.39687,0.235085,3.39687,-0.0867473,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 07:00 am",0,224.342,224.145,0,1,0,0,0,0,-3.30777,0.232777,3.30777,-0.0845467,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 08:00 am",0,222.05,221.858,0,1,0,0,0,0,-3.22207,0.23042,3.22207,-0.0823731,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 09:00 am",0,219.947,219.799,5.58759,1,0.383478,7,2.7468,2.19257,-2.32244,0.22831,3.16325,-0.0633707,393,293,0,0.840803,0,0,0,0,0.94868,0.991971,0.527958,37.0388
"Jan 10, 10:00 am",0,220.738,221.295,57.6188,1,0.683567,83,32.5692,22.6096,11.8602,0.240357,3.59501,0.238621,393,293,0,15.4552,0,0,0,0,0.894612,0.989975,1,46.0363
"Jan 10, 11:00 am",0,227.439,227.57,1.76692,1,0.621842,3,1.1772,0.693339,-2.83339,0.23835,3.26454,0.0565421,393,293,0,0.431147,0,0,0,0,0.815784,0.987604,1,53.9159
"Jan 10, 12:00 pm",0,225.167,224.805,7.10877,1,0.554565,14,5.4936,2.78948,-1.64958,0.227328,3.19653,-0.155797,393,293,0,1.54695,0,0,0,0,0.729219,0.98531,1,59.4846
"Jan 10, 01:00 pm",0,232.737,235.704,333.305,1,0.528472,691,271.148,130.789,63.0398,0.290047,6.07852,1.30101,393,293,0,69.1183,0,0,0,0,0.695503,0.984466,1,61.1609
"Jan 10, 02:00 pm",0,278.546,282.471,283.685,1,0.571914,539,211.504,111.318,56.0574,0.34625,7.60701,1.81524,393,293,0,63.6644,0,0,0,0,0.751594,0.985883,1,58.243
"Jan 10, 03:00 pm",209.181,303.877,337.918,507.315,1,0.637811,828,324.907,199.071,116.057,0.386252,10.9184,33.5846,374.126,293,209.181,126.976,0,0,0,0,0.836241,0.988185,1,52.214
"Jan 10, 04:00 pm",399.944,293,380.749,433.459,1,0.671896,597,234.263,170.089,102.615,0.396938,11.667,85.6347,380.749,293,399.944,114.282,0,0,0,0,0.913247,0.99061,0.962253,43.4427
"Jan 10, 05:00 pm",204,293,368.081,186.925,1,0,226,88.6824,73.3493,-7.28797,0.335521,7.28797,37.0779,368.081,293,204,0,0,0,0,0,0.960579,0.992502,0,34.1979
"Jan 10, 06:00 pm",204,293,332.809,0,1,0,0,0,0,-6.40186,0.298739,6.40186,19.2255,332.809,293,204,0,0,0,0,0,0.987748,0.99404,0,24.7969
"Jan 10, 07:00 pm",0,307.426,305.668,0,1,0,0,0,0,-6.49786,0.2904,6.49786,-0.843668,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 08:00 pm",0,292.428,291.724,0,1,0,0,0,0,-6.6471,0.292647,6.6471,-0.331068,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 09:00 pm",0,286.494,286.146,0,1,0,0,0,0,-6.4355,0.29242,6.4355,-0.162381,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 10:00 pm",0,282.619,282.295,0,1,0,0,0,0,-6.16073,0.289025,6.16073,-0.150258,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 10, 11:00 pm",0,278.8,278.475,0,1,0,0,0,0,-5.91439,0.285238,5.91439,-0.150021,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 12:00 am",0,275.022,274.706,0,1,0,0,0,0,-5.69503,0.281771,5.69503,-0.145347,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 01:00 am",0,271.358,271.053,0,1,0,0,0,0,-5.48674,0.278455,5.48674,-0.139905,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 02:00 am",0,267.814,267.518,0,1,0,0,0,0,-5.29302,0.275258,5.29302,-0.134826,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 03:00 am",0,264.379,264.092,0,1,0,0,0,0,-5.11312,0.272271,5.11312,-0.130207,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 04:00 am",0,261.046,260.767,0,1,0,0,0,0,-4.93854,0.269073,4.93854,-0.125756,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 05:00 am",0,257.812,257.542,0,1,0,0,0,0,-4.77422,0.265977,4.77422,-0.1215,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 06:00 am",0,254.674,254.411,0,1,0,0,0,0,-4.61969,0.262868,4.61969,-0.11754,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 07:00 am",0,251.623,251.368,0,1,0,0,0,0,-4.47274,0.259953,4.47274,-0.113809,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 08:00 am",0,248.657,248.409,0,1,0,0,0,0,-4.3321,0.256914,4.3321,-0.110231,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 09:00 am",0,253.734,255.775,321.628,1,0.384932,402,157.745,126.207,42.1121,0.29804,6.46898,0.917743,393,293,0,48.581,0,0,0,0,0.949476,0.992005,0.529498,36.8632
"Jan 11, 10:00 am",64.7421,294.529,307.697,422.61,1,0.685636,605,237.402,165.832,103.35,0.377016,10.3536,10.9349,384.177,293,64.7421,113.703,0,0,0,0,0.89724,0.990063,1,45.6896
"Jan 11, 11:00 am",366.641,293,368.678,445.925,1,0.623553,754,295.87,174.981,97.5574,0.39673,11.5525,67.1935,368.678,293,366.641,109.11,0,0,0,0,0.817978,0.987666,1,53.7427
"Jan 11, 12:00 pm",318.574,293,386.668,423.479,1,0.55693,830,325.692,166.173,80.8569,0.395045,11.6899,73.0839,386.668,293,318.574,92.5468,0,0,0,0,0.732271,0.985388,1,59.3218
"Jan 11, 01:00 pm",229.987,293,390.472,334.748,1,0.530725,691,271.148,131.355,57.9557,0.394473,11.7579,55.0354,390.472,293,229.987,69.7136,0,0,0,0,0.698418,0.984538,1,61.0242
"Jan 11, 02:00 pm",204,293,387.05,219.047,1,0.573265,415,162.846,85.954,38.6207,0.381476,10.6537,47.0021,387.05,293,204,49.2744,0,0,0,0,0.753335,0.985928,1,58.1414
"Jan 11, 03:00 pm",290.21,293,386.49,348.626,1,0.642013,563,220.921,136.801,76.0049,0.392297,11.8229,66.4435,386.49,293,290.21,87.8278,0,0,0,0,0.841618,0.98834,1,51.7402
"Jan 11, 04:00 pm",204,293,375.008,69.0427,1,0.679224,95,37.278,27.0924,9.83035,0.35294,8.57144,40.6753,375.008,293,204,18.4018,0,0,0,0,0.913636,0.990624,0.97232,43.3841
"Jan 11, 05:00 pm",204,293,344.901,302.909,1,0,366,143.618,118.861,-6.70788,0.309154,6.70788,25.2584,344.901,293,204,0,0,0,0,0,0.960781,0.992511,0,34.1451
"Jan 11, 06:00 pm",204,293,314.905,0,1,0,0,0,0,-6.36618,0.2914,6.36618,10.4592,314.905,293,204,0,0,0,0,0,0.987871,0.994049,0,24.7368
"Jan 11, 07:00 pm",0,297.168,296,0,1,0,0,0,0,-6.39962,0.28832,6.39962,-0.552659,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 08:00 pm",0,287.014,286.488,0,1,0,0,0,0,-6.36611,0.28914,6.36611,-0.245729,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 09:00 pm",0,282.113,281.782,0,1,0,0,0,0,-6.13677,0.287756,6.13677,-0.15397,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 10:00 pm",0,278.335,278.018,0,1,0,0,0,0,-5.8933,0.284769,5.8933,-0.146347,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 11, 11:00 pm",0,274.619,274.305,0,1,0,0,0,0,-5.6739,0.281586,5.6739,-0.144266,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 12:00 am",0,270.969,270.664,0,1,0,0,0,0,-5.47211,0.278681,5.47211,-0.139631,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 01:00 am",0,267.428,267.132,0,1,0,0,0,0,-5.28311,0.2758,5.28311,-0.134695,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 02:00 am",0,263.995,263.708,0,1,0,0,0,0,-5.10368,0.273341,5.10368,-0.130083,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 03:00 am",0,260.662,260.384,0,1,0,0,0,0,-4.93333,0.270879,4.93333,-0.125743,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 04:00 am",0,257.426,257.156,0,1,0,0,0,0,-4.77075,0.268199,4.77075,-0.121595,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 05:00 am",0,254.283,254.02,0,1,0,0,0,0,-4.6164,0.265507,4.6164,-0.117649,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 06:00 am",0,251.228,250.972,0,1,0,0,0,0,-4.47066,0.262798,4.47066,-0.113939,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 07:00 am",0,248.256,248.007,0,1,0,0,0,0,-4.33393,0.26017,4.33393,-0.110476,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 08:00 am",0,245.362,245.12,0,1,0,0,0,0,-4.19976,0.257414,4.19976,-0.107104,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 09:00 am",0,243.862,244.006,52.9283,1,0.386627,66,25.8984,20.7691,3.64229,0.260802,4.38759,0.0632985,393,293,0,8.02988,0,0,0,0,0.95028,0.992039,0.531361,36.6839
"Jan 12, 10:00 am",0,270.279,276.542,433.16,1,0.68571,620,243.288,169.972,107.585,0.351402,8.96622,4.33528,393,293,0,116.552,0,0,0,0,0.897335,0.990065,1,45.6815
"Jan 12, 11:00 am",270.004,297.208,349.042,419.731,1,0.627451,703,275.857,164.702,92.1279,0.400377,11.2152,40.1724,360.497,293,270.004,103.343,0,0,0,0,0.822974,0.987806,1,53.3405
"Jan 12, 12:00 pm",327.454,293,380.522,444.034,1,0.559348,866,339.818,174.239,85.8863,0.400554,11.574,69.9225,380.522,293,327.454,97.4603,0,0,0,0,0.73539,0.985467,1,59.1534
"Jan 12, 01:00 pm",267.584,293,388.935,382.492,1,0.533067,786,308.426,150.09,68.2627,0.400369,11.7451,62.9617,388.935,293,267.584,80.0078,0,0,0,0,0.701446,0.984613,1,60.8806
"Jan 12, 02:00 pm",358.146,293,391.426,447.905,1,0.574704,846,331.97,175.758,89.2133,0.400309,11.7955,86.5935,391.426,293,358.146,101.009,0,0,0,0,0.755189,0.985977,1,58.0325
"Jan 12, 03:00 pm",486.052,293,392.29,523.57,1,0.642714,844,331.186,205.449,120.215,0.40052,11.8296,118.615,392.29,293,486.052,132.045,0,0,0,0,0.842515,0.988367,1,51.6588
"Jan 12, 04:00 pm",335.247,293,392.23,350.681,1,0.686688,482,189.137,137.607,82.711,0.400601,11.7822,81.7601,392.23,293,335.247,94.4932,0,0,0,0,0.91407,0.990639,0.982522,43.3183
"Jan 12, 05:00 pm",204,293,371.138,269.994,1,0,326,127.922,105.946,-7.39609,0.340604,7.39609,38.6619,371.138,293,204,0,0,0,0,0,0.961009,0.992522,0,34.0854
"Jan 12, 06:00 pm",204,293,334.506,0,1,0,0,0,0,-6.46523,0.304113,6.46523,20.0671,334.506,293,204,0,0,0,0,0,0.988008,0.994059,0,24.6699
"Jan 12, 07:00 pm",0,308.611,306.816,0,1,0,0,0,0,-6.55648,0.295594,6.55648,-0.862879,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 08:00 pm",0,293.258,292.537,0,1,0,0,0,0,-6.70589,0.298003,6.70589,-0.339796,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 09:00 pm",0,287.196,286.843,0,1,0,0,0,0,-6.49825,0.298056,6.49825,-0.164785,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 10:00 pm",0,283.275,282.948,0,1,0,0,0,0,-6.22324,0.294735,6.22324,-0.152039,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 12, 11:00 pm",0,279.414,279.085,0,1,0,0,0,0,-5.97024,0.291112,5.97024,-0.151811,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 12:00 am",0,275.596,275.277,0,1,0,0,0,0,-5.74119,0.287715,5.74119,-0.146883,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 01:00 am",0,271.897,271.588,0,1,0,0,0,0,-5.5331,0.283732,5.5331,-0.141346,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 02:00 am",0,268.318,268.02,0,1,0,0,0,0,-5.33565,0.279867,5.33565,-0.136177,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 03:00 am",0,264.853,264.564,0,1,0,0,0,0,-5.14955,0.276117,5.14955,-0.131324,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 04:00 am",0,261.495,261.214,0,1,0,0,0,0,-4.9753,0.272471,4.9753,-0.126801,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 05:00 am",0,258.237,257.964,0,1,0,0,0,0,-4.80631,0.268929,4.80631,-0.122461,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 06:00 am",0,255.076,254.811,0,1,0,0,0,0,-4.6498,0.265589,4.6498,-0.1184,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 07:00 am",0,252.005,251.748,0,1,0,0,0,0,-4.50132,0.262337,4.50132,-0.114623,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 08:00 am",0,249.019,248.769,0,1,0,0,0,0,-4.35843,0.259173,4.35843,-0.110987,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 09:00 am",0,246.218,246.004,4.01924,1,0.388564,5,1.962,1.57715,-3.63101,0.256057,4.24383,-0.0946203,393,293,0,0.612823,0,0,0,0,0.951091,0.992074,0.533548,36.5009
"Jan 13, 10:00 am",0,248.815,250.047,114.953,1,0.686799,164,64.3536,45.1074,25.5382,0.281915,5.44155,0.549359,393,293,0,30.9797,0,0,0,0,0.898719,0.990112,1,45.4983
"Jan 13, 11:00 am",0,268.679,270.508,133.609,1,0.62705,224,87.8976,52.4281,26.703,0.308197,6.17208,0.835438,393,293,0,32.875,0,0,0,0,0.82246,0.987792,1,53.3827
"Jan 13, 12:00 pm",0,287.489,288.765,144.297,1,0.561814,280,109.872,56.6222,25.0535,0.316657,6.75768,0.596783,393,293,0,31.8112,0,0,0,0,0.738572,0.985548,1,58.9793
"Jan 13, 01:00 pm",0,295.887,295.489,6.84489,1,0.535491,14,5.4936,2.68593,-4.49325,0.298778,5.93154,-0.187702,393,293,0,1.43829,0,0,0,0,0.70458,0.984691,1,60.7303
"Jan 13, 02:00 pm",0,286.115,285.195,1.59348,1,0.576229,3,1.1772,0.625283,-5.49693,0.282217,5.85724,-0.429348,393,293,0,0.360306,0,0,0,0,0.757154,0.986028,1,57.9161
"Jan 13, 03:00 pm",0,277.898,277.468,1.86467,1,0.643475,3,1.1772,0.731697,-5.35438,0.282503,5.8252,-0.198282,393,293,0,0.470829,0,0,0,0,0.843489,0.988395,1,51.57
"Jan 13, 04:00 pm",0,275.007,275.054,26.9518,1,0.694282,37,14.5188,10.5759,1.3606,0.287616,5.98204,0.0216425,393,293,0,7.34264,0,0,0,0,0.91455,0.990656,0.99285,43.2454
"Jan 13, 05:00 pm",0,275.511,275.324,14.9194,1,0,18,7.0632,5.85436,-5.58818,0.2844,5.58818,-0.0861467,393,293,0,0,0,0,0,0,0.961263,0.992534,0,34.0188
"Jan 13, 06:00 pm",0,271.486,271.067,0,1,0,1,0,0,-5.39474,0.277217,5.39474,-0.192098,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 07:00 pm",0,267.018,266.694,0,1,0,0,0,0,-5.24412,0.274479,5.24412,-0.147689,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 08:00 pm",0,263.46,263.176,0,1,0,0,0,0,-5.06634,0.271777,5.06634,-0.128531,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 09:00 pm",0,260.179,259.904,0,1,0,0,0,0,-4.88974,0.268219,4.88974,-0.123738,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 10:00 pm",0,256.986,256.718,0,1,0,0,0,0,-4.72738,0.265139,4.72738,-0.120182,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 13, 11:00 pm",0,253.874,253.614,0,1,0,0,0,0,-4.57799,0.262156,4.57799,-0.116505,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 12:00 am",0,250.847,250.594,0,1,0,0,0,0,-4.43085,0.259266,4.43085,-0.112808,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 01:00 am",0,247.904,247.657,0,1,0,0,0,0,-4.29515,0.25688,4.29515,-0.109338,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 02:00 am",0,245.037,244.797,0,1,0,0,0,0,-4.16799,0.254672,4.16799,-0.106185,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 03:00 am",0,242.24,242.006,0,1,0,0,0,0,-4.04714,0.252535,4.04714,-0.10321,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 04:00 am",0,239.514,239.286,0,1,0,0,0,0,-3.92914,0.250052,3.92914,-0.100217,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 05:00 am",0,236.855,236.633,0,1,0,0,0,0,-3.8185,0.247741,3.8185,-0.0974319,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 06:00 am",0,234.261,234.043,0,1,0,0,0,0,-3.71252,0.245284,3.71252,-0.0947792,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 07:00 am",0,231.727,231.515,0,1,0,0,0,0,-3.61236,0.242993,3.61236,-0.092266,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 08:00 am",0,229.252,229.045,0,1,0,0,0,0,-3.51449,0.240552,3.51449,-0.0898261,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 09:00 am",0,228.161,228.342,53.1814,1,0.390741,66,25.8984,20.8684,4.45377,0.244016,3.70037,0.0782256,393,293,0,8.15414,0,0,0,0,0.951909,0.99211,0.536058,36.3144
"Jan 14, 10:00 am",0,255.303,261.681,436.018,1,0.6879,620,243.288,171.094,109.825,0.336041,7.87047,4.36712,393,293,0,117.695,0,0,0,0,0.900116,0.990158,1,45.3112
"Jan 14, 11:00 am",201.988,298.729,336.611,424.643,1,0.632155,703,275.857,166.63,94.6984,0.393117,10.6397,27.2806,362.252,293,201.988,105.338,0,0,0,0,0.828999,0.987977,1,52.8395
"Jan 14, 12:00 pm",322.817,293,375.753,448.614,1,0.564326,866,339.818,176.036,87.9302,0.398434,11.4115,64.9809,375.753,293,322.817,99.3417,0,0,0,0,0.741812,0.985631,1,58.7998
"Jan 14, 01:00 pm",269.997,293,387.712,386.169,1,0.537995,786,308.426,151.533,69.926,0.397649,11.5978,62.6716,387.712,293,269.997,81.5238,0,0,0,0,0.707816,0.984772,1,60.5733
"Jan 14, 02:00 pm",361.567,293,391.123,450.91,1,0.577838,846,331.97,176.937,90.583,0.397404,11.658,87.1349,391.123,293,361.567,102.241,0,0,0,0,0.759226,0.986082,1,57.7923
"Jan 14, 03:00 pm",488.959,293,392.266,525.704,1,0.644295,844,331.186,206.286,121.178,0.397595,11.731,119.294,392.266,293,488.959,132.909,0,0,0,0,0.844537,0.988426,1,51.4739
"Jan 14, 04:00 pm",341.615,293,392.442,351.562,1,0.699696,482,189.137,137.953,84.7838,0.397946,11.7415,83.5022,392.442,293,341.615,96.5253,0,0,0,0,0.915075,0.990675,1,43.1653
"Jan 14, 05:00 pm",204,293,371.432,270.44,1,0,326,127.922,106.121,-7.36699,0.337994,7.36699,38.8142,371.432,293,204,0,0,0,0,0,0.961542,0.992547,0,33.9453
"Jan 14, 06:00 pm",204,293,334.722,0,1,0,0,0,0,-6.43681,0.301483,6.43681,20.1741,334.722,293,204,0,0,0,0,0,0.98832,0.994082,0,24.5161
"Jan 14, 07:00 pm",0,308.763,306.963,0,1,0,0,0,0,-6.5273,0.293152,6.5273,-0.865066,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 08:00 pm",0,293.379,292.657,0,1,0,0,0,0,-6.69237,0.295798,6.69237,-0.340166,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 09:00 pm",0,287.317,286.965,0,1,0,0,0,0,-6.48893,0.29587,6.48893,-0.164574,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 10:00 pm",0,283.403,283.076,0,1,0,0,0,0,-6.21671,0.292768,6.21671,-0.151796,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 14, 11:00 pm",0,279.547,279.219,0,1,0,0,0,0,-5.96744,0.289254,5.96744,-0.151663,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 12:00 am",0,275.732,275.413,0,1,0,0,0,0,-5.74512,0.286065,5.74512,-0.146913,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 01:00 am",0,272.031,271.723,0,1,0,0,0,0,-5.53799,0.28271,5.53799,-0.141473,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 02:00 am",0,268.45,268.151,0,1,0,0,0,0,-5.34324,0.279578,5.34324,-0.136383,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 03:00 am",0,264.978,264.688,0,1,0,0,0,0,-5.1597,0.276555,5.1597,-0.13165,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 04:00 am",0,261.611,261.33,0,1,0,0,0,0,-4.98703,0.273425,4.98703,-0.127201,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 05:00 am",0,258.342,258.069,0,1,0,0,0,0,-4.82189,0.27029,4.82189,-0.122958,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 06:00 am",0,255.168,254.903,0,1,0,0,0,0,-4.66501,0.267252,4.66501,-0.118921,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 07:00 am",0,252.084,251.826,0,1,0,0,0,0,-4.51676,0.264303,4.51676,-0.115129,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 08:00 am",0,249.085,248.834,0,1,0,0,0,0,-4.37577,0.261334,4.37577,-0.111541,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 09:00 am",0,246.27,246.056,4.03869,1,0.393159,5,1.962,1.58478,-3.63749,0.258423,4.26056,-0.0949616,393,293,0,0.623072,0,0,0,0,0.952733,0.992146,0.53889,36.1245
"Jan 15, 10:00 am",0,253.958,256.646,230.032,1,0.689009,326,127.922,90.2645,55.0727,0.313502,7.12033,1.21114,393,293,0,62.193,0,0,0,0,0.901525,0.990206,1,45.1204
"Jan 15, 11:00 am",0,287.911,289.404,64.3869,1,0.630632,107,41.9868,25.2654,9.78923,0.324489,6.14395,0.695244,393,293,0,15.9332,0,0,0,0,0.82705,0.987922,1,53.0049
"Jan 15, 12:00 pm",0,289.887,288.881,2.08315,1,0.56688,4,1.5696,0.817428,-4.99886,0.288045,5.46224,-0.470964,393,293,0,0.463383,0,0,0,0,0.745104,0.985716,1,58.6149
"Jan 15, 01:00 pm",0,277.612,276.811,1.48139,1,0.540573,3,1.1772,0.581296,-5.24886,0.280203,5.56309,-0.369734,393,293,0,0.314233,0,0,0,0,0.711148,0.984855,1,60.4097
"Jan 15, 02:00 pm",0,277.683,279.274,181.34,1,0.579527,339,133.024,71.1579,33.5683,0.317895,7.66959,0.737748,393,293,0,41.2379,0,0,0,0,0.761402,0.986138,1,57.6611
"Jan 15, 03:00 pm",34,302.894,312.402,285.711,1,0.643138,460,180.504,112.113,61.1628,0.379066,10.9473,4.59346,382.761,293,34,72.1101,0,0,0,0,0.843056,0.988383,1,51.6008
"Jan 15, 04:00 pm",204,293,348.656,175.302,1,0.700145,240,94.176,68.7884,37.5701,0.38831,10.5918,27.1503,348.656,293,204,48.1619,0,0,0,0,0.915644,0.990695,1,43.0781
"Jan 15, 05:00 pm",204,293,346.48,253.258,1,0,305,119.682,99.3785,-7.13966,0.333477,7.13966,26.0531,346.48,293,204,0,0,0,0,0,0.961845,0.992561,0,33.8648
"Jan 15, 06:00 pm",204,293,321.417,0,1,0,0,0,0,-6.41987,0.302416,6.41987,13.6249,321.417,293,204,0,0,0,0,0,0.988495,0.994095,0,24.4291
"Jan 15, 07:00 pm",0,301.594,300.182,0,1,0,0,0,0,-6.47501,0.295239,6.47501,-0.672485,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 08:00 pm",0,289.319,288.709,0,1,0,0,0,0,-6.51632,0.296288,6.51632,-0.285726,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 09:00 pm",0,283.91,283.568,0,1,0,0,0,0,-6.29737,0.295124,6.29737,-0.15901,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 10:00 pm",0,280.061,279.74,0,1,0,0,0,0,-6.03585,0.291707,6.03585,-0.148937,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 15, 11:00 pm",0,276.278,275.958,0,1,0,0,0,0,-5.80243,0.288002,5.80243,-0.147558,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 12:00 am",0,272.553,272.241,0,1,0,0,0,0,-5.58666,0.284596,5.58666,-0.142781,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 01:00 am",0,268.942,268.641,0,1,0,0,0,0,-5.38285,0.281021,5.38285,-0.137409,393,293,0,0,0,0,0,0,0,0,0,0
