"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Jan 16, 02:00 am",0,265.45,265.158,0,1,0,0,0,0,-5.19426,0.27756,5.19426,-0.13246,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 03:00 am",0,262.065,261.782,0,1,0,0,0,0,-5.0155,0.274204,5.0155,-0.127878,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 04:00 am",0,258.782,258.508,0,1,0,0,0,0,-4.8431,0.270849,4.8431,-0.123456,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 05:00 am",0,255.598,255.332,0,1,0,0,0,0,-4.6823,0.267698,4.6823,-0.11931,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 06:00 am",0,252.506,252.247,0,1,0,0,0,0,-4.53206,0.26453,4.53206,-0.115485,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 07:00 am",0,249.499,249.248,0,1,0,0,0,0,-4.38973,0.261448,4.38973,-0.111877,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 08:00 am",0,246.574,246.33,0,1,0,0,0,0,-4.25405,0.258449,4.25405,-0.108432,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 09:00 am",0,245.935,246.332,86.6403,1,0.395817,107,41.9868,33.9976,8.79063,0.266899,4.66621,0.175828,393,293,0,13.4568,0,0,0,0,0.953561,0.992182,0.542041,35.9312
"Jan 16, 10:00 am",0,250.988,251.069,5.66415,1,0.690127,8,3.1392,2.22261,-2.78962,0.264804,4.3235,0.0362604,393,293,0,1.53389,0,0,0,0,0.902944,0.990254,1,44.926
"Jan 16, 11:00 am",0,256.763,258.713,203.705,1,0.63245,337,132.239,79.9338,44.0601,0.300493,6.49411,0.88031,393,293,0,50.5542,0,0,0,0,0.829379,0.987988,1,52.8096
"Jan 16, 12:00 pm",0,292.216,296.163,329.357,1,0.569471,629,246.82,129.24,64.2581,0.36212,9.34012,1.89862,393,293,0,73.5982,0,0,0,0,0.748446,0.985802,1,58.4247
"Jan 16, 01:00 pm",223.866,297.466,345.311,410.01,1,0.542611,827,324.515,160.888,75.9233,0.394131,11.3762,30.7005,356.766,293,223.866,87.2995,0,0,0,0,0.713781,0.984921,1,60.2788
"Jan 16, 02:00 pm",300.64,293,376.805,390.913,1,0.581294,728,285.667,153.394,77.5595,0.397061,11.6075,61.327,376.805,293,300.64,89.1671,0,0,0,0,0.763677,0.986198,1,57.5225
"Jan 16, 03:00 pm",204,293,377.244,133.295,1,0.646106,213,83.5812,52.3049,24.4012,0.368061,9.39328,41.8431,377.244,293,204,33.7945,0,0,0,0,0.846853,0.988494,1,51.2593
"Jan 16, 04:00 pm",204,293,366.355,157.283,1,0.700629,215,84.366,61.7178,33.6207,0.361709,9.62054,36.1863,366.355,293,204,43.2413,0,0,0,0,0.916256,0.990717,1,42.9837
"Jan 16, 05:00 pm",204,293,346.312,115.537,1,0,139,54.5436,45.3368,-6.98961,0.321798,6.98961,25.9684,346.312,293,204,0,0,0,0,0,0.962173,0.992577,0,33.7774
"Jan 16, 06:00 pm",204,293,319.071,0,1,0,0,0,0,-6.38845,0.297114,6.38845,12.4816,319.071,293,204,0,0,0,0,0,0.988681,0.994109,0,24.3355
"Jan 16, 07:00 pm",0,300.147,298.826,0,1,0,0,0,0,-6.42955,0.290892,6.42955,-0.627731,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 08:00 pm",0,288.631,288.05,0,1,0,0,0,0,-6.44362,0.291365,6.44362,-0.271914,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 09:00 pm",0,283.405,283.068,0,1,0,0,0,0,-6.21441,0.289697,6.21441,-0.156593,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 10:00 pm",0,279.603,279.285,0,1,0,0,0,0,-5.95618,0.286001,5.95618,-0.147034,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 16, 11:00 pm",0,275.869,275.553,0,1,0,0,0,0,-5.73076,0.282145,5.73076,-0.145488,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 12:00 am",0,272.193,271.886,0,1,0,0,0,0,-5.52141,0.278471,5.52141,-0.140859,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 01:00 am",0,268.628,268.33,0,1,0,0,0,0,-5.32772,0.275042,5.32772,-0.13574,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 02:00 am",0,265.175,264.886,0,1,0,0,0,0,-5.14222,0.271725,5.14222,-0.130929,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 03:00 am",0,261.828,261.548,0,1,0,0,0,0,-4.96878,0.268513,4.96878,-0.126436,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 04:00 am",0,258.58,258.308,0,1,0,0,0,0,-4.8023,0.265296,4.8023,-0.122175,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 05:00 am",0,255.428,255.164,0,1,0,0,0,0,-4.6436,0.262071,4.6436,-0.11809,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 06:00 am",0,252.367,252.111,0,1,0,0,0,0,-4.49444,0.259043,4.49444,-0.114269,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 07:00 am",0,249.391,249.142,0,1,0,0,0,0,-4.35486,0.256413,4.35486,-0.110749,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 08:00 am",0,246.495,246.253,0,1,0,0,0,0,-4.22053,0.253127,4.22053,-0.107348,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 09:00 am",0,243.761,243.55,3.24692,1,0.398714,4,1.5696,1.27409,-3.60148,0.249996,4.10948,-0.0934065,393,293,0,0.507998,0,0,0,0,0.954394,0.992219,0.545512,35.7347
"Jan 17, 10:00 am",0,242.381,242.47,24.1555,1,0.691253,34,13.3416,9.4786,2.31993,0.252803,4.23218,0.0392113,393,293,0,6.55211,0,0,0,0,0.904372,0.990302,1,44.7281
"Jan 17, 11:00 am",0,243.468,243.378,1.82171,1,0.634284,3,1.1772,0.714838,-3.54362,0.249889,3.99703,-0.0396473,393,293,0,0.45341,0,0,0,0,0.831727,0.988055,1,52.6101
"Jan 17, 12:00 pm",0,240.801,240.493,1.57957,1,0.572098,3,1.1772,0.619823,-3.52665,0.243254,3.88125,-0.135048,393,293,0,0.354599,0,0,0,0,0.751831,0.98589,1,58.2292
"Jan 17, 01:00 pm",0,237.444,237.191,0,1,0,0,0,0,-3.78732,0.240431,3.78732,-0.110903,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 02:00 pm",0,234.754,234.567,3.23468,1,0.583135,6,2.3544,1.26929,-2.97069,0.238398,3.71085,-0.0818884,393,293,0,0.740168,0,0,0,0,0.766048,0.98626,1,57.3767
"Jan 17, 03:00 pm",0,232.919,232.806,6.90149,1,0.647095,11,4.3164,2.70814,-1.90348,0.237249,3.65591,-0.049091,393,293,0,1.75243,0,0,0,0,0.848117,0.988531,1,51.1409
"Jan 17, 04:00 pm",0,254.549,260.454,406.68,1,0.701146,555,217.782,159.581,103.967,0.328201,7.92314,3.86825,393,293,0,111.89,0,0,0,0,0.916911,0.99074,1,42.8821
"Jan 17, 05:00 pm",0,309.025,309.302,286.249,1,0,344,134.986,112.324,-5.69989,0.31729,5.69989,0.130736,393,293,0,0,0,0,0,0,0.962526,0.992594,0,33.683
"Jan 17, 06:00 pm",0,294.114,292.275,0,1,0,0,0,0,-5.58345,0.273491,5.58345,-0.867208,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 07:00 pm",0,278.74,278.094,0,1,0,0,0,0,-5.81132,0.278033,5.81132,-0.298723,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 08:00 pm",0,273.595,273.308,0,1,0,0,0,0,-5.63595,0.278702,5.63595,-0.131794,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 09:00 pm",0,270.314,270.03,0,1,0,0,0,0,-5.42034,0.275594,5.42034,-0.129684,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 10:00 pm",0,266.922,266.631,0,1,0,0,0,0,-5.22992,0.272269,5.22992,-0.132527,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 17, 11:00 pm",0,263.525,263.241,0,1,0,0,0,0,-5.05183,0.269081,5.05183,-0.128864,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 12:00 am",0,260.225,259.95,0,1,0,0,0,0,-4.88252,0.266136,4.88252,-0.124275,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 01:00 am",0,257.027,256.759,0,1,0,0,0,0,-4.72177,0.263287,4.72177,-0.120106,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 02:00 am",0,253.921,253.661,0,1,0,0,0,0,-4.56798,0.26053,4.56798,-0.116154,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 03:00 am",0,250.902,250.65,0,1,0,0,0,0,-4.42623,0.257856,4.42623,-0.11257,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 04:00 am",0,247.965,247.719,0,1,0,0,0,0,-4.28721,0.255055,4.28721,-0.109092,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 05:00 am",0,245.107,244.867,0,1,0,0,0,0,-4.15765,0.252335,4.15765,-0.105774,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 06:00 am",0,242.323,242.09,0,1,0,0,0,0,-4.03567,0.249687,4.03567,-0.102704,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 07:00 am",0,239.61,239.382,0,1,0,0,0,0,-3.91793,0.247006,3.91793,-0.0997538,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 08:00 am",0,236.965,236.743,0,1,0,0,0,0,-3.80565,0.24429,3.80565,-0.0969066,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 09:00 am",0,234.428,234.224,1.62752,1,0.401849,2,0.7848,0.638639,-3.44684,0.241158,3.70347,-0.0888057,393,293,0,0.256637,0,0,0,0,0.95523,0.992256,0.549299,35.535
"Jan 18, 10:00 am",0,242.637,245.47,239.542,1,0.692385,336,131.846,93.9965,58.5578,0.299235,6.52393,1.25817,393,293,0,65.0817,0,0,0,0,0.905808,0.990352,1,44.5267
"Jan 18, 11:00 am",57.0867,293.29,306.443,461.599,1,0.637999,753,295.477,181.131,105.656,0.37653,9.91392,10.0498,383.855,293,57.0867,115.57,0,0,0,0,0.836481,0.988192,1,52.1907
"Jan 18, 12:00 pm",280.465,293,363.43,395.534,1,0.574756,747,293.123,155.208,77.8441,0.395667,11.3624,47.678,363.43,293,280.465,89.2066,0,0,0,0,0.755256,0.985978,1,58.0285
"Jan 18, 01:00 pm",291.793,293,383.385,407.48,1,0.548712,812,318.629,159.895,76.1319,0.394494,11.6043,64.461,383.385,293,291.793,87.7362,0,0,0,0,0.721662,0.985119,1,59.8794
"Jan 18, 02:00 pm",338.704,293,389.962,423.346,1,0.585049,782,306.857,166.121,85.4674,0.393979,11.7214,80.6007,389.962,293,338.704,97.1888,0,0,0,0,0.768511,0.986325,1,57.2235
"Jan 18, 03:00 pm",339.31,293,391.849,378.728,1,0.648138,602,236.225,148.613,84.5587,0.393685,11.7629,82.4137,391.849,293,339.31,96.3216,0,0,0,0,0.84945,0.98857,1,51.0151
"Jan 18, 04:00 pm",267.443,293,392.229,284.81,1,0.701697,388,152.251,111.76,66.6391,0.393871,11.7822,65.2236,392.229,293,267.443,78.4213,0,0,0,0,0.917608,0.990765,1,42.7733
"Jan 18, 05:00 pm",204,293,371.362,222.437,1,0,267,104.771,87.2843,-7.36541,0.333863,7.36541,38.7779,371.362,293,204,0,0,0,0,0,0.962902,0.992612,0,33.5817
"Jan 18, 06:00 pm",204,293,334.738,0,1,0,0,0,0,-6.42619,0.297212,6.42619,20.1818,334.738,293,204,0,0,0,0,0,0.98909,0.994139,0,24.1282
"Jan 18, 07:00 pm",0,308.796,306.996,0,1,0,0,0,0,-6.51516,0.288337,6.51516,-0.86493,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 08:00 pm",0,293.42,292.7,0,1,0,0,0,0,-6.67839,0.290585,6.67839,-0.339602,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 09:00 pm",0,287.376,287.025,0,1,0,0,0,0,-6.47142,0.290369,6.47142,-0.163723,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 10:00 pm",0,283.485,283.16,0,1,0,0,0,0,-6.19826,0.286766,6.19826,-0.150877,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 18, 11:00 pm",0,279.653,279.327,0,1,0,0,0,0,-5.94932,0.282961,5.94932,-0.150754,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 12:00 am",0,275.862,275.545,0,1,0,0,0,0,-5.7239,0.279273,5.7239,-0.145934,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 01:00 am",0,272.187,271.881,0,1,0,0,0,0,-5.51845,0.27584,5.51845,-0.140498,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 02:00 am",0,268.632,268.335,0,1,0,0,0,0,-5.31883,0.272423,5.31883,-0.135331,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 03:00 am",0,265.19,264.903,0,1,0,0,0,0,-5.13185,0.26912,5.13185,-0.130458,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 04:00 am",0,261.855,261.577,0,1,0,0,0,0,-4.95656,0.265816,4.95656,-0.125947,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 05:00 am",0,258.62,258.35,0,1,0,0,0,0,-4.79264,0.262715,4.79264,-0.121755,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 06:00 am",0,255.478,255.216,0,1,0,0,0,0,-4.63499,0.2595,4.63499,-0.117741,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 07:00 am",0,252.426,252.171,0,1,0,0,0,0,-4.48762,0.25648,4.48762,-0.113955,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 08:00 am",0,249.46,249.212,0,1,0,0,0,0,-4.34643,0.25344,4.34643,-0.110376,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 09:00 am",0,247.001,246.882,16.3162,1,0.405221,20,7.848,6.40249,-1.71752,0.25246,4.31194,-0.0526407,393,293,0,2.59443,0,0,0,0,0.956069,0.992294,0.553402,35.3323
"Jan 19, 10:00 am",0,245.758,245.598,2.14628,1,0.693522,3,1.1772,0.842199,-3.56878,0.249852,4.15286,-0.0707047,393,293,0,0.584084,0,0,0,0,0.90725,0.990401,1,44.3219
"Jan 19, 11:00 am",0,243.231,242.969,0,1,0,1,0,0,-4.01892,0.245418,4.01892,-0.115659,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 12:00 pm",0,240.213,239.982,1.59762,1,0.577443,3,1.1772,0.626906,-3.56014,0.242398,3.92214,-0.101568,393,293,0,0.362002,0,0,0,0,0.758717,0.986068,1,57.8228
"Jan 19, 01:00 pm",0,239.191,239.421,43.9073,1,0.551545,87,34.1388,17.2292,5.33022,0.247926,4.17247,0.101381,393,293,0,9.50269,0,0,0,0,0.72532,0.985211,1,59.6898
"Jan 19, 02:00 pm",0,246.81,248.157,128.86,1,0.587031,237,92.9988,50.5648,24.5705,0.27282,5.11254,0.598386,393,293,0,29.6831,0,0,0,0,0.771062,0.986392,1,57.0632
"Jan 19, 03:00 pm",0,260.458,260.627,1.89276,1,0.649233,3,1.1772,0.742721,-3.88584,0.266081,4.36803,0.075984,393,293,0,0.482198,0,0,0,0,0.850849,0.988612,1,50.8819
"Jan 19, 04:00 pm",0,257.215,257.014,42.6544,1,0.70228,58,22.7592,16.7376,7.04788,0.257852,4.70659,-0.0903005,393,293,0,11.7545,0,0,0,0,0.918346,0.990791,1,42.6573
"Jan 19, 05:00 pm",0,256.669,256.485,7.50727,1,0,9,3.5316,2.94585,-4.46081,0.257901,4.46081,-0.0826214,393,293,0,0,0,0,0,0,0.963301,0.992631,0,33.4735
"Jan 19, 06:00 pm",0,252.45,252.014,0,1,0,0,0,0,-4.33905,0.250315,4.33905,-0.194553,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 07:00 pm",0,248.047,247.755,0,1,0,0,0,0,-4.25336,0.248906,4.25336,-0.129353,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 08:00 pm",0,244.981,244.746,0,1,0,0,0,0,-4.13454,0.247317,4.13454,-0.10412,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 09:00 pm",0,242.259,242.031,0,1,0,0,0,0,-4.00908,0.244529,4.00908,-0.100608,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 10:00 pm",0,239.588,239.364,0,1,0,0,0,0,-3.89268,0.242168,3.89268,-0.0986954,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 19, 11:00 pm",0,236.967,236.747,0,1,0,0,0,0,-3.78352,0.239888,3.78352,-0.0961688,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 12:00 am",0,234.406,234.192,0,1,0,0,0,0,-3.67833,0.237677,3.67833,-0.0935485,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 01:00 am",0,231.907,231.697,0,1,0,0,0,0,-3.57821,0.235633,3.57821,-0.0910461,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 02:00 am",0,229.464,229.26,0,1,0,0,0,0,-3.48331,0.233646,3.48331,-0.0886991,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 03:00 am",0,227.077,226.876,0,1,0,0,0,0,-3.39207,0.231713,3.39207,-0.0864574,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 04:00 am",0,224.742,224.546,0,1,0,0,0,0,-3.30323,0.229521,3.30323,-0.0842523,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 05:00 am",0,222.459,222.267,0,1,0,0,0,0,-3.21973,0.227591,3.21973,-0.0821673,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 06:00 am",0,220.225,220.038,0,1,0,0,0,0,-3.13749,0.22529,3.13749,-0.080138,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 07:00 am",0,218.04,217.856,0,1,0,0,0,0,-3.05934,0.22325,3.05934,-0.0781811,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 08:00 am",0,215.901,215.721,0,1,0,0,0,0,-2.98405,0.221045,2.98405,-0.076316,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 09:00 am",0,213.914,213.769,4.08941,1,0.40883,5,1.962,1.60469,-2.27038,0.218591,2.92642,-0.0613425,393,293,0,0.656043,0,0,0,0,0.95691,0.992332,0.557818,35.1266
"Jan 20, 10:00 am",0,224.9,228.365,279.286,1,0.694664,389,152.644,109.592,70.2619,0.287652,5.86748,1.5761,393,293,0,76.1294,0,0,0,0,0.908698,0.990451,1,44.1138
"Jan 20, 11:00 am",0,276.098,280.341,275.895,1,0.63986,448,175.795,108.261,61.6889,0.347526,7.58299,1.95582,393,293,0,69.2719,0,0,0,0,0.838865,0.98826,1,51.9873
"Jan 20, 12:00 pm",68,306.621,322.897,334.209,1,0.583039,620,243.288,131.144,66.7075,0.370418,9.75913,7.91747,373.763,293,68,76.4667,0,0,0,0,0.765923,0.986257,1,57.3806
"Jan 20, 01:00 pm",273.302,293,360.679,403.567,1,0.55443,795,311.958,158.36,76.4085,0.392114,11.3909,44.568,360.679,293,273.302,87.7993,0,0,0,0,0.729045,0.985306,1,59.4938
"Jan 20, 02:00 pm",381.535,293,383.469,475.164,1,0.589078,870,341.388,186.454,98.2076,0.393018,11.6286,84.3695,383.469,293,381.535,109.836,0,0,0,0,0.773696,0.986462,1,56.8956
"Jan 20, 03:00 pm",204,293,381.397,147.448,1,0.650378,233,91.4292,57.8585,27.9577,0.367854,9.67214,44.0203,381.397,293,204,37.6299,0,0,0,0,0.852313,0.988655,1,50.7413
"Jan 20, 04:00 pm",204,293,355.521,0.736875,1,0.702895,1,0.3924,0.28915,-6.72927,0.317814,6.93251,30.6316,355.521,293,204,0.203242,0,0,0,0,0.919124,0.99082,1,42.5341
"Jan 20, 05:00 pm",204,293,322.981,79.3486,1,0,95,37.278,31.1364,-6.35738,0.291695,6.35738,14.3894,322.981,293,204,0,0,0,0,0,0.963723,0.992652,0,33.3583
"Jan 20, 06:00 pm",0,301.851,300.419,1.82858,1,0,2,0.7848,0.717537,-6.42773,0.286663,6.42773,-0.682326,393,293,0,0,0,0,0,0,0.989544,0.994174,0,23.8946
"Jan 20, 07:00 pm",0,289.515,288.909,0,1,0,0,0,0,-6.47153,0.288005,6.47153,-0.284153,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 08:00 pm",0,284.154,283.816,0,1,0,0,0,0,-6.25203,0.287108,6.25203,-0.157193,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 09:00 pm",0,280.349,280.03,0,1,0,0,0,0,-5.99468,0.283832,5.99468,-0.147446,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 10:00 pm",0,276.603,276.286,0,1,0,0,0,0,-5.76493,0.280373,5.76493,-0.146234,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 20, 11:00 pm",0,272.912,272.603,0,1,0,0,0,0,-5.55146,0.277107,5.55146,-0.141542,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 12:00 am",0,269.334,269.036,0,1,0,0,0,0,-5.35184,0.27388,5.35184,-0.13628,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 01:00 am",0,265.871,265.581,0,1,0,0,0,0,-5.1679,0.270972,5.1679,-0.1315,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 02:00 am",0,262.51,262.229,0,1,0,0,0,0,-4.99563,0.268163,4.99563,-0.127124,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 03:00 am",0,259.246,258.974,0,1,0,0,0,0,-4.8323,0.265347,4.8323,-0.122965,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 04:00 am",0,256.075,255.81,0,1,0,0,0,0,-4.67688,0.262415,4.67688,-0.118981,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 05:00 am",0,252.993,252.736,0,1,0,0,0,0,-4.52787,0.259574,4.52787,-0.115168,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 06:00 am",0,249.998,249.747,0,1,0,0,0,0,-4.38574,0.256716,4.38574,-0.111536,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 07:00 am",0,247.084,246.84,0,1,0,0,0,0,-4.25117,0.253939,4.25117,-0.108113,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 08:00 am",0,244.247,244.01,0,1,0,0,0,0,-4.12265,0.25103,4.12265,-0.104855,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 09:00 am",0,241.489,241.259,0,1,0,0,0,0,-3.98684,0.245475,3.98684,-0.101291,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 10:00 am",0,267.281,274.285,471.941,1,0.695809,655,257.022,185.19,119.942,0.343597,8.91449,5.28017,393,293,0,128.857,0,0,0,0,0.91015,0.990502,1,43.9025
"Jan 21, 11:00 am",211.447,297.695,346.774,340.845,1,0.643736,548,215.035,133.748,74.9901,0.392908,11.1083,29.7837,357.902,293,211.447,86.0984,0,0,0,0,0.843823,0.988405,1,51.5391
"Jan 21, 12:00 pm",204,293,374.126,288.81,1,0.582888,536,210.326,113.329,54.6783,0.390583,11.3799,40.2157,374.126,293,204,66.0582,0,0,0,0,0.76573,0.986252,1,57.3963
"Jan 21, 01:00 pm",299.036,293,385.42,405.981,1,0.557365,795,311.958,159.307,77.1451,0.390706,11.647,67.6348,385.42,293,299.036,88.792,0,0,0,0,0.732832,0.985402,1,59.2917
"Jan 21, 02:00 pm",360.608,293,390.538,440.62,1,0.591187,803,315.097,172.899,90.4734,0.390522,11.7424,86.3547,390.538,293,360.608,102.216,0,0,0,0,0.77641,0.986534,1,56.7209
"Jan 21, 03:00 pm",464.434,293,392.195,497.063,1,0.651573,783,307.249,195.048,115.293,0.390592,11.7942,113.225,392.195,293,464.434,127.088,0,0,0,0,0.85384,0.9887,1,50.5935
"Jan 21, 04:00 pm",204,293,382.448,118.146,1,0.703541,160,62.784,46.3603,23.2008,0.361503,9.41557,44.5732,382.448,293,204,32.6164,0,0,0,0,0.919941,0.990849,1,42.4039
"Jan 21, 05:00 pm",204,293,354.135,306.965,1,0,367,144.011,120.453,-6.89943,0.31332,6.89943,29.9265,354.135,293,204,0,0,0,0,0,0.964166,0.992673,0,33.2362
"Jan 21, 06:00 pm",204,293,321.674,3.66074,1,0,4,1.5696,1.43648,-6.36458,0.289971,6.36458,13.7504,321.674,293,204,0,0,0,0,0,0.989786,0.994193,0,23.7679
"Jan 21, 07:00 pm",0,301.168,299.788,0,1,0,0,0,0,-6.42267,0.285013,6.42267,-0.656828,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 08:00 pm",0,289.256,288.665,0,1,0,0,0,0,-6.45458,0.286482,6.45458,-0.277171,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 09:00 pm",0,283.975,283.638,0,1,0,0,0,0,-6.23759,0.285552,6.23759,-0.156868,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 10:00 pm",0,280.171,279.853,0,1,0,0,0,0,-5.98078,0.282379,5.98078,-0.147311,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 21, 11:00 pm",0,276.43,276.113,0,1,0,0,0,0,-5.75588,0.279142,5.75588,-0.145955,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 12:00 am",0,272.745,272.436,0,1,0,0,0,0,-5.54599,0.275985,5.54599,-0.141347,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 01:00 am",0,269.17,268.871,0,1,0,0,0,0,-5.35113,0.272968,5.35113,-0.136208,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 02:00 am",0,265.707,265.418,0,1,0,0,0,0,-5.1639,0.270064,5.1639,-0.13137,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 03:00 am",0,262.351,262.07,0,1,0,0,0,0,-4.99224,0.267156,4.99224,-0.126928,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 04:00 am",0,259.092,258.82,0,1,0,0,0,0,-4.82384,0.264138,4.82384,-0.12266,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 05:00 am",0,255.93,255.665,0,1,0,0,0,0,-4.66576,0.261219,4.66576,-0.118575,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 06:00 am",0,252.858,252.601,0,1,0,0,0,0,-4.51592,0.258284,4.51592,-0.114758,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 07:00 am",0,249.873,249.623,0,1,0,0,0,0,-4.37167,0.255437,4.37167,-0.111106,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 08:00 am",0,246.97,246.727,0,1,0,0,0,0,-4.23636,0.252463,4.23636,-0.10765,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 09:00 am",0,245.735,245.956,59.1897,1,0.416749,72,28.2528,23.226,5.18769,0.256578,4.49173,0.0977777,393,293,0,9.67942,0,0,0,0,0.958595,0.992409,0.567579,34.7066
"Jan 22, 10:00 am",0,274.269,280.796,440.375,1,0.696957,609,238.972,172.803,111.256,0.347672,9.18025,4.67148,393,293,0,120.436,0,0,0,0,0.911605,0.990552,1,43.688
"Jan 22, 11:00 am",372.346,298.124,358.984,516.239,1,0.645603,826,324.122,202.572,119.352,0.393262,11.43,65.3516,369.303,293,372.346,130.782,0,0,0,0,0.84621,0.988475,1,51.3187
"Jan 22, 12:00 pm",343.851,293,386.362,434.735,1,0.585641,802,314.705,170.59,88.2775,0.391124,11.627,78.6102,386.362,293,343.851,99.9045,0,0,0,0,0.769274,0.986345,1,57.1758
"Jan 22, 01:00 pm",332.192,293,390.827,429.015,1,0.560343,835,327.654,168.345,82.674,0.389348,11.6572,79.7993,390.827,293,332.192,94.3312,0,0,0,0,0.736675,0.9855,1,59.0834
"Jan 22, 02:00 pm",378.217,293,391.921,453.223,1,0.593355,822,322.553,177.845,93.8262,0.388693,11.6988,91.9345,391.921,293,378.217,105.525,0,0,0,0,0.779198,0.986608,1,56.5392
"Jan 22, 03:00 pm",513,293,392.5,541.372,1,0.652815,850,333.54,212.434,126.959,0.388709,11.7209,125.473,392.5,293,513,138.68,0,0,0,0,0.855426,0.988748,1,50.4383
"Jan 22, 04:00 pm",258.99,293,392.545,276.029,1,0.704217,373,146.365,108.314,64.5466,0.388865,11.7299,63.3756,392.545,293,258.99,76.2765,0,0,0,0,0.920796,0.99088,1,42.2664
"Jan 22, 05:00 pm",204,293,371.537,272.236,1,0,325,127.53,106.825,-7.334,0.329163,7.334,38.869,371.537,293,204,0,0,0,0,0,0.964632,0.992696,0,33.1072
"Jan 22, 06:00 pm",204,293,334.893,4.5806,1,0,5,1.962,1.79743,-6.40032,0.293041,6.40032,20.259,334.893,293,204,0,0,0,0,0,0.990038,0.994212,0,23.6347
"Jan 22, 07:00 pm",0,308.943,307.142,0,1,0,0,0,0,-6.4941,0.284672,6.4941,-0.865677,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 08:00 pm",0,293.556,292.835,0,1,0,0,0,0,-6.66014,0.287454,6.66014,-0.339727,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 09:00 pm",0,287.517,287.167,0,1,0,0,0,0,-6.4581,0.287788,6.4581,-0.163339,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 10:00 pm",0,283.636,283.313,0,1,0,0,0,0,-6.18511,0.284724,6.18511,-0.150493,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 22, 11:00 pm",0,279.814,279.489,0,1,0,0,0,0,-5.93957,0.281454,5.93957,-0.150474,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 12:00 am",0,276.029,275.712,0,1,0,0,0,0,-5.71866,0.278399,5.71866,-0.14583,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 01:00 am",0,272.357,272.05,0,1,0,0,0,0,-5.51645,0.275387,5.51645,-0.140518,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 02:00 am",0,268.8,268.503,0,1,0,0,0,0,-5.31996,0.272598,5.31996,-0.135451,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 03:00 am",0,265.356,265.068,0,1,0,0,0,0,-5.13443,0.269922,5.13443,-0.130655,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 04:00 am",0,262.016,261.737,0,1,0,0,0,0,-4.9627,0.266821,4.9627,-0.126223,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 05:00 am",0,258.773,258.502,0,1,0,0,0,0,-4.79855,0.263924,4.79855,-0.122043,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 06:00 am",0,255.624,255.361,0,1,0,0,0,0,-4.64404,0.261015,4.64404,-0.118083,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 07:00 am",0,252.564,252.308,0,1,0,0,0,0,-4.49627,0.25809,4.49627,-0.114319,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 08:00 am",0,249.588,249.339,0,1,0,0,0,0,-4.35492,0.255042,4.35492,-0.110704,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 09:00 am",0,246.762,246.54,2.4726,1,0.421057,3,1.1772,0.97025,-3.82608,0.251947,4.23461,-0.098655,393,293,0,0.40853,0,0,0,0,0.959438,0.992448,0.57292,34.4924
"Jan 23, 10:00 am",0,248.156,249.07,88.5389,1,0.698107,122,47.8728,34.7427,19.1352,0.270823,5.11891,0.407043,393,293,0,24.2541,0,0,0,0,0.913062,0.990603,1,43.4705
"Jan 23, 11:00 am",0,275.646,280.33,354.284,1,0.645515,567,222.491,139.021,80.9387,0.344286,8.80134,2.60381,393,293,0,89.7401,0,0,0,0,0.846097,0.988471,1,51.3296
"Jan 23, 12:00 pm",224.161,300.86,342.895,444.313,1,0.591582,809,317.452,174.348,91.9535,0.391343,11.1897,33.5939,366.452,293,224.161,103.143,0,0,0,0,0.776917,0.986547,1,56.6868
"Jan 23, 01:00 pm",254.765,293,377.432,355.177,1,0.563362,687,269.579,139.371,66.9578,0.393413,11.5587,52.3781,377.432,293,254.765,78.5165,0,0,0,0,0.740568,0.9856,1,58.869
"Jan 23, 02:00 pm",204,293,369.923,53.7489,1,0.595578,97,38.0628,21.0911,4.61736,0.343608,7.94401,38.0313,369.923,293,204,12.5614,0,0,0,0,0.782057,0.986684,1,56.3504
"Jan 23, 03:00 pm",344.516,293,370.893,440.334,1,0.654102,689,270.364,172.787,101.224,0.385399,11.7964,65.0775,370.893,293,344.516,113.02,0,0,0,0,0.85707,0.988797,1,50.2759
"Jan 23, 04:00 pm",204,293,369.796,78.6222,1,0.704922,106,41.5944,30.8514,12.9607,0.355208,8.78713,37.9655,369.796,293,204,21.7478,0,0,0,0,0.921688,0.990913,1,42.1219
"Jan 23, 05:00 pm",204,293,344.689,52.0144,1,0,62,24.3288,20.4105,-6.72684,0.309966,6.72684,25.1517,344.689,293,204,0,0,0,0,0,0.965118,0.99272,0,32.9714
"Jan 23, 06:00 pm",204,293,315.697,3.66838,1,0,4,1.5696,1.43947,-6.32735,0.290149,6.32735,10.8429,315.697,293,204,0,0,0,0,0,0.990299,0.994233,0,23.4951
"Jan 23, 07:00 pm",0,297.772,296.577,0,1,0,0,0,0,-6.36337,0.286693,6.36337,-0.566261,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 08:00 pm",0,287.383,286.849,0,1,0,0,0,0,-6.34261,0.287922,6.34261,-0.249682,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 09:00 pm",0,282.443,282.112,0,1,0,0,0,0,-6.12331,0.28685,6.12331,-0.153774,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 10:00 pm",0,278.676,278.361,0,1,0,0,0,0,-5.87902,0.283985,5.87902,-0.145943,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 23, 11:00 pm",0,274.97,274.656,0,1,0,0,0,0,-5.6667,0.281015,5.6667,-0.144116,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 12:00 am",0,271.324,271.019,0,1,0,0,0,0,-5.46608,0.278216,5.46608,-0.139598,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 01:00 am",0,267.786,267.491,0,1,0,0,0,0,-5.27326,0.275553,5.27326,-0.134548,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 02:00 am",0,264.358,264.072,0,1,0,0,0,0,-5.09759,0.2731,5.09759,-0.129964,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 03:00 am",0,261.029,260.75,0,1,0,0,0,0,-4.93173,0.27074,4.93173,-0.125784,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 04:00 am",0,257.792,257.522,0,1,0,0,0,0,-4.77225,0.267951,4.77225,-0.121717,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 05:00 am",0,254.647,254.384,0,1,0,0,0,0,-4.62125,0.265256,4.62125,-0.117824,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 06:00 am",0,251.588,251.332,0,1,0,0,0,0,-4.47813,0.26254,4.47813,-0.114166,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 07:00 am",0,248.611,248.362,0,1,0,0,0,0,-4.34137,0.259908,4.34137,-0.110695,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 08:00 am",0,245.713,245.471,0,1,0,0,0,0,-4.20945,0.257041,4.20945,-0.107334,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 09:00 am",0,244.522,244.755,59.4963,1,0.425594,72,28.2528,23.3464,5.46171,0.26173,4.47436,0.103011,393,293,0,9.93608,0,0,0,0,0.96028,0.992488,0.578564,34.2756
"Jan 24, 10:00 am",0,273.595,280.207,443.578,1,0.699258,609,238.972,174.06,112.594,0.35394,9.11894,4.77319,393,293,0,121.713,0,0,0,0,0.91452,0.990655,1,43.25
"Jan 24, 11:00 am",377.459,298.103,359.185,521.308,1,0.649353,826,324.122,204.561,121.437,0.40019,11.3961,66.4977,369.51,293,377.459,132.833,0,0,0,0,0.851003,0.988616,1,50.8668
"Jan 24, 12:00 pm",352.576,293,386.586,440.077,1,0.591193,802,314.705,172.686,90.4761,0.398403,11.6149,80.8101,386.586,293,352.576,102.091,0,0,0,0,0.776418,0.986534,1,56.7204
"Jan 24, 01:00 pm",339.067,293,391.107,434.438,1,0.566417,835,327.654,170.474,84.879,0.397232,11.6801,81.6985,391.107,293,339.067,96.559,0,0,0,0,0.744507,0.985701,1,58.6486
"Jan 24, 02:00 pm",386.285,293,392.118,457.815,1,0.597852,822,322.553,179.647,95.6991,0.396442,11.703,94.0942,392.118,293,386.285,107.402,0,0,0,0,0.784981,0.986762,1,56.1547
"Jan 24, 03:00 pm",519.082,293,392.534,545.161,1,0.655432,850,333.54,213.921,128.464,0.396615,11.7471,127.006,392.534,293,519.082,140.211,0,0,0,0,0.858769,0.988848,1,50.1063
"Jan 24, 04:00 pm",261.033,293,392.535,277.322,1,0.705656,373,146.365,108.821,65.0558,0.396764,11.7345,63.8692,392.535,293,261.033,76.7903,0,0,0,0,0.922615,0.990947,1,41.9704
"Jan 24, 05:00 pm",204,293,371.501,273.096,1,0,325,127.53,107.163,-7.36603,0.336996,7.36603,38.8503,371.501,293,204,0,0,0,0,0,0.965624,0.992745,0,32.8288
"Jan 24, 06:00 pm",204,293,334.823,4.59054,1,0,5,1.962,1.80133,-6.42909,0.300634,6.42909,20.2241,334.823,293,204,0,0,0,0,0,0.99057,0.994254,0,23.349
"Jan 24, 07:00 pm",0,308.851,307.049,0,1,0,0,0,0,-6.51787,0.292045,6.51787,-0.866275,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 08:00 pm",0,293.449,292.727,0,1,0,0,0,0,-6.67988,0.294496,6.67988,-0.340321,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 09:00 pm",0,287.391,287.04,0,1,0,0,0,0,-6.47607,0.294485,6.47607,-0.164162,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 10:00 pm",0,283.488,283.162,0,1,0,0,0,0,-6.20482,0.291184,6.20482,-0.151393,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 24, 11:00 pm",0,279.642,279.315,0,1,0,0,0,0,-5.9594,0.287571,5.9594,-0.151368,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 12:00 am",0,275.834,275.516,0,1,0,0,0,0,-5.73473,0.284181,5.73473,-0.146591,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 01:00 am",0,272.144,271.836,0,1,0,0,0,0,-5.52813,0.280417,5.52813,-0.141078,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 02:00 am",0,268.574,268.276,0,1,0,0,0,0,-5.32791,0.276881,5.32791,-0.135846,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 03:00 am",0,265.119,264.83,0,1,0,0,0,0,-5.14244,0.273457,5.14244,-0.130995,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 04:00 am",0,261.77,261.49,0,1,0,0,0,0,-4.96593,0.270033,4.96593,-0.126466,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 05:00 am",0,258.521,258.249,0,1,0,0,0,0,-4.80235,0.266813,4.80235,-0.122248,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 06:00 am",0,255.365,255.101,0,1,0,0,0,0,-4.64607,0.263581,4.64607,-0.118268,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 07:00 am",0,252.299,252.042,0,1,0,0,0,0,-4.49931,0.260544,4.49931,-0.114506,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 08:00 am",0,249.317,249.068,0,1,0,0,0,0,-4.35862,0.257488,4.35862,-0.110929,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 09:00 am",0,246.533,246.324,4.14244,1,0.43036,5,1.962,1.62549,-3.54603,0.25404,4.24558,-0.0926795,393,293,0,0.699548,0,0,0,0,0.96112,0.992527,0.584507,34.0563
"Jan 25, 10:00 am",0,252.993,255.315,197.38,1,0.70041,270,105.948,77.452,47.6111,0.300571,6.63702,1.04424,393,293,0,54.2481,0,0,0,0,0.915978,0.990707,1,43.0266
"Jan 25, 11:00 am",0,280.271,280.954,3.78627,1,0.649308,6,2.3544,1.48573,-4.2377,0.298372,5.2024,0.314419,393,293,0,0.964698,0,0,0,0,0.850945,0.988614,1,50.8727
"Jan 25, 12:00 pm",0,274.701,273.591,1.65643,1,0.593987,3,1.1772,0.649985,-4.54881,0.265934,4.93489,-0.510225,393,293,0,0.386082,0,0,0,0,0.780011,0.986629,1,56.4857
"Jan 25, 01:00 pm",0,264.499,263.996,2.09462,1,0.569503,4,1.5696,0.821928,-4.55065,0.265691,5.01874,-0.228468,393,293,0,0.46809,0,0,0,0,0.748487,0.985803,1,58.4223
"Jan 25, 02:00 pm",0,260.313,260.081,3.35932,1,0.600175,6,2.3544,1.3182,-4.11918,0.265704,4.91033,-0.104697,393,293,0,0.791148,0,0,0,0,0.787967,0.986843,1,55.9521
"Jan 25, 03:00 pm",0,267.499,270.062,231.743,1,0.656804,360,141.264,90.9358,51.9123,0.317095,7.81472,1.17491,393,293,0,59.727,0,0,0,0,0.86052,0.988901,1,49.9295
"Jan 25, 04:00 pm",0,303.624,306.137,145.341,1,0.706416,195,76.518,57.0318,32.0077,0.349464,8.28051,1.19734,393,293,0,40.2882,0,0,0,0,0.923577,0.990982,1,41.8118
"Jan 25, 05:00 pm",0,317.776,317.065,338.365,1,0,402,157.745,132.775,-6.77739,0.314448,6.77739,-0.344408,393,293,0,0,0,0,0,0,0.966149,0.992771,0,32.6794
"Jan 25, 06:00 pm",0,303.19,301.964,0,1,0,1,0,0,-6.80496,0.294581,6.80496,-0.58491,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 07:00 pm",0,292.883,292.385,0,1,0,0,0,0,-6.77599,0.295936,6.77599,-0.234594,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 08:00 pm",0,288.174,287.839,0,1,0,0,0,0,-6.50701,0.293634,6.50701,-0.156894,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 09:00 pm",0,284.26,283.926,0,1,0,0,0,0,-6.2348,0.289539,6.2348,-0.155555,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 10:00 pm",0,280.344,280.014,0,1,0,0,0,0,-5.98281,0.285538,5.98281,-0.152617,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 25, 11:00 pm",0,276.523,276.204,0,1,0,0,0,0,-5.7557,0.28185,5.7557,-0.146854,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 12:00 am",0,272.829,272.521,0,1,0,0,0,0,-5.54543,0.278293,5.54543,-0.141329,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 01:00 am",0,269.256,268.957,0,1,0,0,0,0,-5.3446,0.274751,5.3446,-0.136136,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 02:00 am",0,265.796,265.507,0,1,0,0,0,0,-5.15779,0.271217,5.15779,-0.131268,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 03:00 am",0,262.443,262.162,0,1,0,0,0,0,-4.98583,0.267889,4.98583,-0.126833,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 04:00 am",0,259.186,258.914,0,1,0,0,0,0,-4.81983,0.264557,4.81983,-0.122603,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 05:00 am",0,256.026,255.762,0,1,0,0,0,0,-4.65943,0.261325,4.65943,-0.11847,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 06:00 am",0,252.958,252.702,0,1,0,0,0,0,-4.50987,0.258185,4.50987,-0.114607,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 07:00 am",0,249.977,249.727,0,1,0,0,0,0,-4.36925,0.255128,4.36925,-0.111035,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 08:00 am",0,247.075,246.833,0,1,0,0,0,0,-4.23504,0.252048,4.23504,-0.107632,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 09:00 am",0,244.533,244.377,9.9678,1,0.435352,12,4.7088,3.91136,-2.46361,0.249647,4.16643,-0.0687085,393,293,0,1.70282,0,0,0,0,0.96196,0.992567,0.590748,33.8344
"Jan 26, 10:00 am",0,253.318,256.147,234.793,1,0.701561,320,125.568,92.1326,57.5338,0.305261,7.1029,1.27378,393,293,0,64.6367,0,0,0,0,0.917435,0.990759,1,42.8002
"Jan 26, 11:00 am",36.7409,296.976,307.877,353.651,1,0.652946,555,217.782,138.772,80.5338,0.372212,10.0827,5.90101,382.866,293,36.7409,90.6165,0,0,0,0,0.855592,0.988753,1,50.4142
"Jan 26, 12:00 pm",314.631,293,360.438,410.604,1,0.596789,739,289.984,161.121,84.8273,0.391707,11.328,51.1174,360.438,293,314.631,96.1553,0,0,0,0,0.783615,0.986726,1,56.2465
"Jan 26, 01:00 pm",204,293,381.424,289.379,1,0.572618,549,215.428,113.552,53.4838,0.389812,11.5382,44.0345,381.424,293,204,65.022,0,0,0,0,0.752501,0.985907,1,58.1902
"Jan 26, 02:00 pm",359.733,293,388.72,432.316,1,0.602542,768,301.363,169.641,90.5561,0.389704,11.6595,84.4432,388.72,293,359.733,102.216,0,0,0,0,0.791009,0.986925,1,55.7426
"Jan 26, 03:00 pm",376.374,293,391.617,407.741,1,0.658215,631,247.604,159.998,93.6003,0.389554,11.7126,91.1886,391.617,293,376.374,105.313,0,0,0,0,0.862322,0.988955,1,49.7456
"Jan 26, 04:00 pm",204,293,388.089,182.332,1,0.707203,244,95.7456,71.5471,39.8819,0.378065,10.7164,47.5519,388.089,293,204,50.5983,0,0,0,0,0.924571,0.991019,1,41.6462
"Jan 26, 05:00 pm",204,293,364.37,289.209,1,0,343,134.593,113.485,-7.14371,0.32295,7.14371,35.1626,364.37,293,204,0,0,0,0,0,0.966693,0.992798,0,32.5232
"Jan 26, 06:00 pm",204,293,329.56,1.84049,1,0,2,0.7848,0.722209,-6.37643,0.291524,6.37643,17.62,329.56,293,204,0,0,0,0,0,0.991135,0.9943,0,23.0379
"Jan 26, 07:00 pm",0,305.831,304.199,0,1,0,0,0,0,-6.45633,0.284335,6.45633,-0.781323,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 08:00 pm",0,291.838,291.169,0,1,0,0,0,0,-6.56788,0.286436,6.56788,-0.31446,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 09:00 pm",0,286.107,285.763,0,1,0,0,0,0,-6.35922,0.28615,6.35922,-0.16047,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 10:00 pm",0,282.265,281.945,0,1,0,0,0,0,-6.09214,0.282885,6.09214,-0.148864,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 26, 11:00 pm",0,278.485,278.164,0,1,0,0,0,0,-5.85034,0.279473,5.85034,-0.148221,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 12:00 am",0,274.751,274.439,0,1,0,0,0,0,-5.63758,0.276261,5.63758,-0.143641,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 01:00 am",0,271.127,270.825,0,1,0,0,0,0,-5.43753,0.273402,5.43753,-0.138455,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 02:00 am",0,267.616,267.323,0,1,0,0,0,0,-5.25231,0.270654,5.25231,-0.133643,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 03:00 am",0,264.21,263.925,0,1,0,0,0,0,-5.07576,0.26801,5.07576,-0.129141,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 04:00 am",0,260.902,260.626,0,1,0,0,0,0,-4.90807,0.265047,4.90807,-0.124821,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 05:00 am",0,257.691,257.423,0,1,0,0,0,0,-4.7468,0.262183,4.7468,-0.120675,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 06:00 am",0,254.573,254.312,0,1,0,0,0,0,-4.59439,0.259306,4.59439,-0.116756,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 07:00 am",0,251.542,251.289,0,1,0,0,0,0,-4.4504,0.256516,4.4504,-0.11309,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 08:00 am",0,248.594,248.348,0,1,0,0,0,0,-4.31154,0.253494,4.31154,-0.109561,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 09:00 am",0,246.083,245.945,12.4923,1,0.440568,15,5.886,4.902,-2.09756,0.251489,4.25723,-0.0608808,393,293,0,2.15966,0,0,0,0,0.962796,0.992607,0.597282,33.6102
"Jan 27, 10:00 am",0,250.933,252.58,142.133,1,0.702711,193,75.7332,55.7728,33.3515,0.284809,5.84071,0.737104,393,293,0,39.1922,0,0,0,0,0.918891,0.990811,1,42.5711
"Jan 27, 11:00 am",0,282.664,286.645,295.754,1,0.653106,464,182.074,116.054,66.9238,0.348119,8.87184,1.93911,393,293,0,75.7956,0,0,0,0,0.855799,0.988759,1,50.4016
"Jan 27, 12:00 pm",264.384,301.124,345.902,490.447,1,0.602666,871,341.78,192.451,104.599,0.390199,11.3867,42.2139,369.071,293,264.384,115.986,0,0,0,0,0.791168,0.986929,1,55.7304
"Jan 27, 01:00 pm",230.852,293,379.659,316.783,1,0.575756,597,234.263,124.306,59.9164,0.391923,11.6535,48.7818,379.659,293,230.852,71.5699,0,0,0,0,0.756545,0.986012,1,57.9523
"Jan 27, 02:00 pm",236.523,293,387.479,300.559,1,0.604951,531,208.364,117.94,59.6343,0.391101,11.7133,54.7586,387.479,293,236.523,71.3476,0,0,0,0,0.794104,0.987008,1,55.5265
"Jan 27, 03:00 pm",531.859,293,391.386,555.306,1,0.659664,856,335.894,217.902,131.939,0.391461,11.8036,128.539,391.386,293,531.859,143.742,0,0,0,0,0.864171,0.989012,1,49.5547
"Jan 27, 04:00 pm",204,293,371.328,0,1,0.708014,0,0,0,-7.33904,0.330792,7.33904,38.7606,371.328,293,204,0,0,0,0,0,0.925596,0.991057,1,41.4737
"Jan 27, 05:00 pm",204,293,334.632,0,1,0.371417,0,0,0,-6.41143,0.294247,6.41143,20.1295,334.632,293,204,0,0,0,0,0,0.967255,0.992826,0.501102,32.3603
"Jan 27, 06:00 pm",0,308.707,306.912,2.76411,1,0,3,1.1772,1.08464,-6.51296,0.286416,6.51296,-0.862731,393,293,0,0,0,0,0,0,0.99143,0.994324,0,22.8729
"Jan 27, 07:00 pm",0,293.373,292.654,0,1,0,0,0,0,-6.67779,0.288977,6.67779,-0.338796,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 08:00 pm",0,287.338,286.988,0,1,0,0,0,0,-6.46798,0.289067,6.46798,-0.163568,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 09:00 pm",0,283.451,283.126,0,1,0,0,0,0,-6.19516,0.285785,6.19516,-0.150743,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 10:00 pm",0,279.622,279.296,0,1,0,0,0,0,-5.94557,0.2823,5.94557,-0.150621,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 27, 11:00 pm",0,275.833,275.516,0,1,0,0,0,0,-5.72565,0.27903,5.72565,-0.145954,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 12:00 am",0,272.157,271.85,0,1,0,0,0,0,-5.51692,0.275912,5.51692,-0.140526,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 01:00 am",0,268.6,268.303,0,1,0,0,0,0,-5.32401,0.272806,5.32401,-0.135464,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 02:00 am",0,265.153,264.865,0,1,0,0,0,0,-5.13859,0.269915,5.13859,-0.130725,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 03:00 am",0,261.811,261.531,0,1,0,0,0,0,-4.96658,0.267023,4.96658,-0.12629,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 04:00 am",0,258.566,258.294,0,1,0,0,0,0,-4.80208,0.264228,4.80208,-0.122112,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 05:00 am",0,255.414,255.151,0,1,0,0,0,0,-4.64605,0.261107,4.64605,-0.118105,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 06:00 am",0,252.352,252.096,0,1,0,0,0,0,-4.50076,0.258285,4.50076,-0.114382,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 07:00 am",0,249.374,249.124,0,1,0,0,0,0,-4.35885,0.255443,4.35885,-0.110808,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 08:00 am",0,246.477,246.235,0,1,0,0,0,0,-4.22345,0.252475,4.22345,-0.10734,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 09:00 am",0,245.239,245.458,55.1104,1,0.446006,66,25.8984,21.6253,5.15549,0.258343,4.48953,0.0968206,393,293,0,9.64502,0,0,0,0,0.96363,0.992647,0.604106,33.3836
"Jan 28, 10:00 am",0,249.66,250.103,38.4368,1,0.70386,52,20.4048,15.0826,6.01329,0.265242,4.60275,0.197199,393,293,0,10.616,0,0,0,0,0.920344,0.990864,1,42.3393
"Jan 28, 11:00 am",0,254.727,255.179,53.8132,1,0.655005,84,32.9616,21.1163,9.01775,0.269378,4.81352,0.202913,393,293,0,13.8313,0,0,0,0,0.858223,0.988832,1,50.161
"Jan 28, 12:00 pm",0,271.799,275.481,338.769,1,0.602408,602,236.225,132.933,71.6343,0.33238,8.44558,1.85503,393,293,0,80.0799,0,0,0,0,0.790837,0.98692,1,55.7546
"Jan 28, 01:00 pm",68,306.713,324.659,306.401,1,0.577727,575,225.63,120.232,58.9064,0.380591,10.5555,8.69813,374.947,293,68,69.4619,0,0,0,0,0.759083,0.986078,1,57.8002
"Jan 28, 02:00 pm",204,293,339.1,12.523,1,0.607397,22,8.6328,4.91402,-4.11266,0.330469,7.09742,22.3531,339.1,293,204,2.98476,0,0,0,0,0.797246,0.987094,1,55.3037
"Jan 28, 03:00 pm",204,293,338.777,222.11,1,0.661148,341,133.808,87.1558,47.8445,0.351039,9.77834,22.1919,338.777,293,204,57.6229,0,0,0,0,0.866064,0.989069,1,49.3567
"Jan 28, 04:00 pm",204,293,355.835,253.198,1,0.70885,337,132.239,99.3549,58.4788,0.388467,11.9489,30.7917,355.835,293,204,70.4277,0,0,0,0,0.926652,0.991096,1,41.2943
"Jan 28, 05:00 pm",204,293,355.347,5.92395,1,0.380057,7,2.7468,2.32456,-6.57606,0.336713,7.45952,30.5432,355.347,293,204,0.883465,0,0,0,0,0.967833,0.992855,0.512437,32.1908
"Jan 28, 06:00 pm",204,293,329.228,0,1,0,0,0,0,-6.41894,0.298426,6.41894,17.4564,329.228,293,204,0,0,0,0,0,0.991731,0.994348,0,22.7017
"Jan 28, 07:00 pm",0,306.598,304.934,0,1,0,0,0,0,-6.47543,0.288478,6.47543,-0.797058,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 08:00 pm",0,292.186,291.495,0,1,0,0,0,0,-6.61017,0.290038,6.61017,-0.325199,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 09:00 pm",0,286.309,285.961,0,1,0,0,0,0,-6.40179,0.289585,6.40179,-0.162208,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 10:00 pm",0,282.441,282.119,0,1,0,0,0,0,-6.12932,0.286111,6.12932,-0.149618,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 28, 11:00 pm",0,278.641,278.318,0,1,0,0,0,0,-5.88604,0.282353,5.88604,-0.149146,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 12:00 am",0,274.885,274.571,0,1,0,0,0,0,-5.6656,0.278804,5.6656,-0.14446,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 01:00 am",0,271.243,270.939,0,1,0,0,0,0,-5.45968,0.275196,5.45968,-0.139026,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 02:00 am",0,267.72,267.426,0,1,0,0,0,0,-5.26823,0.271704,5.26823,-0.134003,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 03:00 am",0,264.307,264.022,0,1,0,0,0,0,-5.08497,0.268321,5.08497,-0.12929,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 04:00 am",0,260.998,260.721,0,1,0,0,0,0,-4.91321,0.264938,4.91321,-0.124842,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 05:00 am",0,257.787,257.519,0,1,0,0,0,0,-4.74979,0.261758,4.74979,-0.120657,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 06:00 am",0,254.67,254.41,0,1,0,0,0,0,-4.594,0.258569,4.594,-0.11667,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 07:00 am",0,251.643,251.39,0,1,0,0,0,0,-4.44727,0.255574,4.44727,-0.112921,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 08:00 am",0,248.7,248.454,0,1,0,0,0,0,-4.30858,0.252453,4.30858,-0.109395,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 09:00 am",0,247.103,247.228,43.5342,1,0.451663,52,20.4048,17.0828,3.22675,0.256207,4.48894,0.0552791,393,293,0,7.71569,0,0,0,0,0.964461,0.992687,0.611217,33.1547
"Jan 29, 10:00 am",0,249.336,249.435,14.8384,1,0.705006,20,7.848,5.82259,-0.258137,0.25688,4.3631,0.0440717,393,293,0,4.10496,0,0,0,0,0.921794,0.990916,1,42.1048
"Jan 29, 11:00 am",0,248.96,248.793,9.65846,1,0.656901,15,5.886,3.78998,-1.74337,0.251068,4.23301,-0.0738249,393,293,0,2.48964,0,0,0,0,0.860644,0.988905,1,49.9169
"Jan 29, 12:00 pm",0,246.445,246.173,1.69913,1,0.605221,3,1.1772,0.666739,-3.70225,0.246719,4.10578,-0.120429,393,293,0,0.403524,0,0,0,0,0.794451,0.987018,1,55.502
"Jan 29, 01:00 pm",0,243.361,243.16,7.53054,1,0.582092,14,5.4936,2.95498,-2.33788,0.244183,4.05795,-0.088765,393,293,0,1.72007,0,0,0,0,0.764704,0.986225,1,57.4595
"Jan 29, 02:00 pm",0,241.374,241.21,4.0076,1,0.609878,7,2.7468,1.57258,-2.99195,0.241914,3.95103,-0.0720594,393,293,0,0.959083,0,0,0,0,0.800432,0.98718,1,55.0743
"Jan 29, 03:00 pm",0,239.191,238.976,1.30811,1,0.662665,2,0.7848,0.513303,-3.4929,0.238542,3.83305,-0.0941243,393,293,0,0.340148,0,0,0,0,0.867999,0.989129,1,49.1519
"Jan 29, 04:00 pm",0,236.609,236.396,1.50694,1,0.709708,2,0.7848,0.591323,-3.32044,0.235985,3.7401,-0.093246,393,293,0,0.419667,0,0,0,0,0.927736,0.991136,1,41.1081
"Jan 29, 05:00 pm",0,236.966,237.567,113.62,1,0.388741,134,52.5816,44.5846,13.0312,0.250628,4.30067,0.263239,393,293,0,17.3318,0,0,0,0,0.968428,0.992886,0.523808,32.0147
"Jan 29, 06:00 pm",0,244.187,244.291,1.84743,1,0,2,0.7848,0.724933,-3.87226,0.249678,3.87226,0.0457033,393,293,0,0,0,0,0,0,0.992038,0.994374,0,22.5244
"Jan 29, 07:00 pm",0,240.905,240.406,0,1,0,0,0,0,-3.73802,0.236824,3.73802,-0.219751,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 08:00 pm",0,235.922,235.619,0,1,0,0,0,0,-3.70094,0.235574,3.70094,-0.132683,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 09:00 pm",0,232.944,232.734,0,1,0,0,0,0,-3.61055,0.234523,3.61055,-0.0916923,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 10:00 pm",0,230.539,230.337,0,1,0,0,0,0,-3.51376,0.232844,3.51376,-0.0873188,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 29, 11:00 pm",0,228.17,227.969,0,1,0,0,0,0,-3.42148,0.230756,3.42148,-0.0867749,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 12:00 am",0,225.823,225.626,0,1,0,0,0,0,-3.33416,0.22885,3.33416,-0.085007,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 01:00 am",0,223.522,223.329,0,1,0,0,0,0,-3.25112,0.227216,3.25112,-0.0829454,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 02:00 am",0,221.27,221.08,0,1,0,0,0,0,-3.1723,0.22584,3.1723,-0.0810144,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 03:00 am",0,219.062,218.876,0,1,0,0,0,0,-3.0959,0.224405,3.0959,-0.079172,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 04:00 am",0,216.898,216.717,0,1,0,0,0,0,-3.02098,0.222595,3.02098,-0.0773281,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 05:00 am",0,214.779,214.601,0,1,0,0,0,0,-2.94899,0.220936,2.94899,-0.0755395,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 06:00 am",0,212.702,212.527,0,1,0,0,0,0,-2.87901,0.21911,2.87901,-0.073817,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 07:00 am",0,210.666,210.495,0,1,0,0,0,0,-2.81206,0.217325,2.81206,-0.0721625,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 08:00 am",0,208.671,208.503,0,1,0,0,0,0,-2.74682,0.215371,2.74682,-0.0705544,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 09:00 am",0,218.432,221.65,404.589,1,0.457537,482,189.137,158.761,67.148,0.280849,5.49095,1.39666,393,293,0,72.6389,0,0,0,0,0.965288,0.992728,0.618611,32.9236
"Jan 30, 10:00 am",71.7072,284.906,300.625,561.596,1,0.707,752,295.085,220.37,146.633,0.370831,9.1716,15.1365,384.379,293,71.7072,155.804,0,0,0,0,0.924315,0.99101,1,41.6842
"Jan 30, 11:00 am",444.302,293,371.981,522.286,1,0.658794,807,316.667,204.945,123.706,0.394625,11.3101,85.1569,371.981,293,444.302,135.016,0,0,0,0,0.86306,0.988978,1,49.6696
"Jan 30, 12:00 pm",390.392,293,388.931,470.304,1,0.608033,825,323.73,184.547,100.59,0.393416,11.6211,91.8543,388.931,293,390.392,112.211,0,0,0,0,0.798063,0.987116,1,55.2452
"Jan 30, 01:00 pm",325.111,293,391.52,404.061,1,0.585281,746,292.73,158.554,81.1338,0.391892,11.6646,78.686,391.52,293,325.111,92.7985,0,0,0,0,0.76881,0.986333,1,57.2048
"Jan 30, 02:00 pm",316.777,293,391.911,375.477,1,0.612389,652,255.845,147.337,78.5282,0.391211,11.6996,76.9923,391.911,293,316.777,90.2278,0,0,0,0,0.803656,0.987269,1,54.8384
"Jan 30, 03:00 pm",537.854,293,392.362,555.036,1,0.664213,845,331.578,217.796,132.91,0.391667,11.7532,131.358,392.362,293,537.854,144.663,0,0,0,0,0.869973,0.98919,1,48.9402
"Jan 30, 04:00 pm",492.087,293,392.578,478.346,1,0.710587,633,248.389,187.703,121.637,0.39208,11.7425,120.458,392.578,293,492.087,133.379,0,0,0,0,0.928846,0.991178,1,40.9151
"Jan 30, 05:00 pm",210.27,293,392.499,413.754,1,0.397463,487,191.099,162.357,52.7841,0.392959,11.7469,51.4282,392.499,293,210.27,64.531,0,0,0,0,0.969038,0.992917,0.535207,31.8321
"Jan 30, 06:00 pm",204,293,371.554,1.84988,1,0,2,0.7848,0.725891,-7.36494,0.333934,7.36494,38.8777,371.554,293,204,0,0,0,0,0,0.992351,0.994401,0,22.341
"Jan 30, 07:00 pm",204,293,334.942,0,1,0,0,0,0,-6.41251,0.296446,6.41251,20.2832,334.942,293,204,0,0,0,0,0,1,1,0,0
"Jan 30, 08:00 pm",0,308.966,307.162,0,1,0,0,0,0,-6.50899,0.287698,6.50899,-0.867458,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 09:00 pm",0,293.545,292.823,0,1,0,0,0,0,-6.66643,0.290059,6.66643,-0.340417,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 10:00 pm",0,287.496,287.146,0,1,0,0,0,0,-6.46583,0.289974,6.46583,-0.163587,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 30, 11:00 pm",0,283.608,283.284,0,1,0,0,0,0,-6.19531,0.286582,6.19531,-0.150835,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 12:00 am",0,279.777,279.452,0,1,0,0,0,0,-5.94457,0.282885,5.94457,-0.150703,393,293,0,0,0,0,0,0,0,0,0,0
